PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161106003000,12.985,34.163773,34.165001,26.149166,52.575485,68.291626,1.465275,1.4,54.952297,55.0,83.139999
20161106004500,5.765,34.163773,34.165001,26.042763,52.728073,68.25563,1.449217,1.4,55.438347,55.0,83.139999
20161106010000,11.665,34.163773,34.165001,,52.789108,68.291626,1.453232,1.4,55.114311,55.0,83.139999
20161106011500,11.665,34.163773,34.165001,,52.758591,68.291626,1.453232,1.4,55.312332,55.0,83.139999
20161106013000,11.665,34.163773,34.165001,,52.758591,68.291626,1.449217,1.4,55.348335,55.0,83.139999
20161106014500,11.665,34.163773,34.165001,,52.911179,68.165619,1.457246,1.4,55.186317,55.0,83.139999
20161106020000,7.485,34.163773,34.165001,26.029792,53.063766,68.165619,1.453232,1.4,55.636368,55.0,83.139999
20161106021500,11.665,34.163773,34.165001,26.029792,53.124802,68.165619,1.453232,1.4,54.664268,55.0,83.139999
20161106023000,11.665,34.163773,34.165001,26.037272,53.094284,68.165619,1.445203,1.4,54.898293,55.0,83.139999
20161106024500,11.665,34.163773,34.165001,25.972196,53.063766,68.165619,1.441188,1.4,54.664268,55.0,83.139999
20161106030000,6.485,34.163773,34.165001,25.706877,53.429977,68.165619,1.421116,1.4,55.150314,55.0,83.139999
20161106031500,13.645,34.163773,34.165001,25.977211,53.39946,68.165619,1.421116,1.4,54.862289,55.0,83.139999
20161106033000,13.645,34.163773,34.165001,26.380655,53.39946,68.165619,1.405058,1.4,54.700272,55.0,83.139999
20161106034500,6.925,34.163773,34.165001,26.44721,53.52153,68.165619,1.401044,1.4,54.826286,55.0,83.139999
20161106040000,5.625,34.163773,34.165001,26.44721,53.613083,68.165619,1.389,1.4,55.150314,55.0,83.139999
20161106041500,12.655,34.163773,34.165001,26.380655,53.674118,68.165619,1.397029,1.4,54.700272,55.0,83.139999
20161106043000,12.655,34.163773,34.165001,26.516808,53.674118,68.165619,1.397029,1.4,54.790279,55.0,83.139999
20161106044500,12.655,34.163773,34.165001,26.517879,53.826706,68.129616,1.393015,1.4,55.150314,55.0,83.139999
20161106050000,12.655,34.163773,34.165001,26.652961,53.979294,68.165619,1.380971,1.4,54.952297,55.0,83.139999
20161106051500,12.655,34.163773,34.165001,26.652961,53.948776,68.165619,1.380971,1.4,54.9883,55.0,83.139999
20161106053000,12.655,34.163773,34.165001,26.925267,53.979294,68.165619,1.380971,1.4,55.024303,55.0,83.139999
20161106054500,12.655,34.163773,34.165001,26.925267,54.101364,68.165619,1.372943,1.4,54.736275,55.0,83.139999
20161106060000,12.655,34.163773,34.165001,26.514105,54.253952,68.129616,1.380971,1.4,55.150314,55.0,83.139999
20161106061500,15.105,34.163773,34.165001,26.514105,54.162399,68.165619,1.368928,1.4,54.736275,55.0,83.139999
20161106063000,8.805,34.163773,34.165001,26.78534,54.223434,68.165619,1.372943,1.4,55.150314,55.0,83.139999
20161106064500,8.805,34.163773,34.165001,26.788213,54.223434,68.165619,1.360899,1.4,55.276329,55.0,83.139999
20161106070000,8.805,34.163773,34.165001,26.993794,54.223434,68.201622,1.364914,1.4,55.186317,55.0,83.139999
20161106071500,14.715,34.163773,34.165001,27.26848,54.467575,68.165619,1.356885,1.4,55.024303,55.0,83.139999
20161106073000,14.715,34.163773,34.165001,27.545138,54.498093,68.165619,1.356885,1.4,54.862289,55.0,83.139999
20161106074500,14.715,34.163773,34.165001,27.545138,54.467575,68.165619,1.356885,1.4,55.186317,55.0,83.139999
20161106080000,16.389999,34.163773,34.165001,27.40652,54.711716,68.165619,1.35287,1.4,54.9883,55.0,83.139999
20161106081500,16.389999,34.163773,34.165001,27.545138,54.711716,68.165619,1.356885,1.4,54.502251,55.0,83.139999
20161106083000,16.389999,34.163773,34.165001,27.82319,54.650681,68.165619,1.348856,1.4,54.700272,55.0,83.139999
20161106084500,16.389999,34.163773,34.165001,28.173798,54.711716,68.165619,1.344841,1.4,55.312332,55.0,83.139999
20161106090000,17.33,34.163773,34.165001,28.456865,54.650681,68.165619,1.344841,1.4,55.114311,55.0,83.139999
20161106091500,18.49,34.163773,34.165001,28.738861,54.711716,68.129616,1.340827,1.4,55.312332,55.0,83.139999
20161106093000,20.309999,34.163773,34.165001,29.866845,54.833786,68.165619,1.336812,1.4,55.024303,55.0,83.139999
20161106094500,21.985001,34.163773,34.165001,30.343984,54.955849,68.129616,1.340827,1.4,54.664268,55.0,83.139999
20161106100000,21.985001,34.163773,34.165001,31.159814,54.955849,68.165619,1.332798,1.4,54.610264,55.0,83.139999
20161106101500,21.985001,34.163773,34.165001,31.159814,54.986366,68.165619,1.344841,1.4,54.862289,55.0,83.139999
20161106103000,16.76,34.163773,34.165001,31.23917,54.986366,68.129616,1.348856,1.4,53.962196,55.0,83.139999
20161106104500,21.9,34.163773,34.165001,31.23917,54.955849,68.093613,1.348856,1.4,54.700272,55.0,83.139999
20161106110000,61.805,34.163773,34.165001,31.925834,55.169472,67.967598,1.35287,1.4,55.852386,55.0,83.139999
20161106111500,47.009998,34.163773,34.165001,32.0448,55.077919,68.129616,1.356885,1.4,54.448246,55.0,83.139999
20161106113000,16.67,34.163773,34.165001,32.144777,54.986366,68.05761,1.364914,1.4,54.412243,55.0,83.139999
20161106114500,43.165001,34.163773,34.165001,32.408362,54.833786,68.003601,1.35287,1.4,56.176422,55.0,83.139999
20161106120000,59.360001,34.163773,34.165001,32.293646,54.772751,68.003601,1.360899,1.4,54.664268,55.0,83.139999
20161106121500,20.504999,34.163773,34.165001,32.33193,54.864296,68.003601,1.356885,1.4,54.700272,55.0,83.139999
20161106123000,20.315001,34.163773,34.165001,32.626166,54.620163,68.003601,1.356885,1.4,55.186317,55.0,83.139999
20161106124500,93.055,34.163773,34.165001,32.794772,54.620163,67.967598,1.372943,1.4,56.050407,55.0,83.139999
20161106130000,20.985001,34.163773,34.165001,33.572896,54.620163,67.967598,1.360899,1.4,54.736275,55.0,83.139999
20161106131500,17.58,34.163773,34.165001,33.522525,54.803268,68.003601,1.368928,1.4,55.06031,55.0,83.139999
20161106133000,17.58,34.163773,34.165001,32.853677,54.620163,67.967598,1.368928,1.4,54.700272,55.0,83.139999
20161106134500,58.165001,34.163773,34.165001,33.468618,54.620163,68.003601,1.368928,1.4,55.47435,55.0,83.139999
20161106140000,19.52,34.163773,34.165001,33.301491,54.589645,68.05761,1.368928,1.4,54.700272,55.0,83.139999
20161106141500,20.315001,34.163773,34.165001,33.078655,54.559128,68.003601,1.364914,1.4,55.186317,55.0,83.139999
20161106143000,50.305,34.163773,34.165001,33.35244,54.620163,67.967598,1.372943,1.4,54.826286,55.0,83.139999
20161106144500,26.145,34.163773,34.165001,33.01958,54.711716,68.165619,1.380971,1.4,53.872189,55.0,83.139999
20161106150000,16.719999,34.163773,34.165001,33.01958,54.711716,68.165619,1.376957,1.4,55.240326,55.0,83.139999
20161106151500,57.105,34.163773,34.165001,32.80011,54.650681,68.093613,1.372943,1.4,55.510353,55.0,83.139999
20161106153000,50.73,34.163773,34.165001,33.01958,54.620163,68.165619,1.368928,1.4,54.160217,55.0,83.139999
20161106154500,13.78,34.163773,34.165001,32.907176,54.589645,68.129616,1.372943,1.4,55.024303,55.0,83.139999
20161106160000,45.865002,34.163773,34.165001,32.465856,54.589645,68.201622,1.35287,1.4,55.798382,55.0,83.139999
20161106161500,55.549999,34.163773,34.165001,32.794772,54.467575,68.25563,1.372943,1.4,54.160217,55.0,83.139999
20161106163000,20.885,34.163773,34.165001,32.794772,54.620163,68.291626,1.368928,1.4,54.736275,55.0,83.139999
20161106164500,15.8,34.163773,34.165001,32.688692,54.467575,68.291626,1.372943,1.4,55.024303,55.0,83.139999
20161106170000,48.18,34.163773,34.165001,32.688692,54.559128,68.291626,1.368928,1.4,55.47435,55.0,83.139999
20161106171500,20.32,34.163773,34.165001,32.688692,54.498093,68.327637,1.364914,1.4,54.700272,55.0,83.139999
20161106173000,14.955,34.163773,34.165001,32.688692,54.467575,68.291626,1.368928,1.4,54.898293,55.0,83.139999
20161106174500,53.674999,34.163773,34.165001,32.688692,54.498093,68.291626,1.372943,1.4,54.502251,55.0,83.139999
20161106180000,16.975,34.163773,34.165001,32.688692,54.498093,68.327637,1.364914,1.4,55.024303,55.0,83.139999
20161106181500,18.155001,34.163773,34.165001,32.688692,54.345505,68.327637,1.368928,1.4,55.240326,55.0,83.139999
20161106183000,31.870001,34.163773,34.165001,32.688692,54.376022,68.327637,1.372943,1.4,54.37624,55.0,83.139999
20161106184500,21.780001,34.163773,34.165001,32.688692,54.314987,68.291626,1.372943,1.4,54.790279,55.0,83.139999
20161106190000,17.715,34.163773,34.165001,32.577274,54.376022,68.327637,1.376957,1.4,54.790279,55.0,83.139999
20161106191500,17.715,34.163773,34.165001,31.255388,54.131882,68.327637,1.372943,1.4,55.024303,55.0,83.139999
20161106193000,12.78,34.163773,34.165001,31.163282,54.28447,68.291626,1.368928,1.4,55.150314,55.0,83.139999
20161106194500,12.78,34.163773,34.165001,31.124913,54.28447,68.291626,1.380971,1.4,55.150314,55.0,83.139999
20161106200000,12.78,34.163773,34.165001,30.714244,54.009811,68.36364,1.372943,1.4,55.024303,55.0,83.139999
20161106201500,12.78,34.163773,34.165001,30.59691,53.887741,68.453644,1.380971,1.4,54.826286,55.0,83.139999
20161106203000,12.78,34.163773,34.165001,30.491,53.6436,68.489655,1.368928,1.4,54.826286,55.0,83.139999
20161106204500,12.78,34.163773,34.165001,30.25436,53.704636,68.525658,1.372943,1.4,54.826286,55.0,83.139999
20161106210000,12.78,34.163773,34.165001,30.444828,53.552048,68.525658,1.376957,1.4,54.826286,55.0,83.139999
20161106211500,12.78,34.163773,34.165001,30.204244,53.948776,68.291626,1.376957,1.4,54.790279,55.0,83.139999
20161106213000,12.78,34.163773,34.165001,30.204329,53.979294,68.291626,1.372943,1.4,54.9883,55.0,83.139999
20161106214500,12.78,34.163773,34.165001,30.140324,54.040329,68.201622,1.368928,1.4,55.024303,55.0,83.139999
20161106220000,12.78,34.163773,34.165001,30.01806,53.948776,68.165619,1.376957,1.4,54.9883,55.0,83.139999
20161106221500,12.78,34.163773,34.165001,29.895796,54.009811,68.25563,1.372943,1.4,54.700272,55.0,83.139999
20161106223000,12.78,34.163773,34.165001,29.8875,54.040329,68.165619,1.372943,1.4,54.700272,55.0,83.139999
20161106224500,12.78,34.163773,34.165001,29.938364,54.101364,68.093613,1.368928,1.4,54.700272,55.0,83.139999
20161106230000,12.78,34.163773,34.165001,29.938364,54.192917,68.165619,1.368928,1.4,54.736275,55.0,83.139999
20161106231500,12.78,34.163773,34.165001,29.814128,54.131882,68.165619,1.360899,1.4,54.700272,55.0,83.139999
20161106233000,12.78,34.163773,34.165001,29.862034,54.162399,68.165619,1.368928,1.4,54.700272,55.0,83.139999
20161106234500,10.69,34.163773,34.165001,29.799423,54.223434,68.165619,1.360899,1.4,55.150314,55.0,83.139999
20161107000000,10.69,34.163773,34.165001,29.548979,54.070847,68.165619,1.364914,1.4,54.790279,55.0,83.139999
20161107001500,10.69,34.163773,34.165001,29.298535,54.223434,68.165619,1.364914,1.4,54.826286,55.0,83.139999
20161107003000,10.69,34.163773,34.165001,29.110702,54.28447,68.25563,1.356885,1.4,54.790279,55.0,83.139999
20161107004500,10.69,34.163773,34.165001,29.15072,54.192917,68.25563,1.364914,1.4,54.826286,55.0,83.139999
20161107010000,10.69,34.163773,34.165001,28.898304,54.070847,68.25563,1.364914,1.4,55.024303,55.0,83.139999
20161107011500,10.69,34.163773,34.165001,28.8352,54.101364,68.291626,1.364914,1.4,55.114311,55.0,83.139999
20161107013000,10.69,34.163773,34.165001,28.743587,54.131882,68.291626,1.364914,1.4,55.024303,55.0,83.139999
20161107014500,10.69,34.163773,34.165001,28.90439,54.131882,68.291626,1.364914,1.4,55.024303,55.0,83.139999
20161107020000,10.69,34.163773,34.165001,28.90439,54.162399,68.291626,1.360899,1.4,55.186317,55.0,83.139999
20161107021500,10.69,34.163773,34.165001,28.77621,54.253952,68.291626,1.368928,1.4,55.186317,55.0,83.139999
20161107023000,10.69,34.163773,34.165001,28.77621,54.467575,68.25563,1.364914,1.4,54.9883,55.0,83.139999
20161107024500,10.69,34.163773,34.165001,28.77621,54.376022,68.291626,1.364914,1.4,54.826286,55.0,83.139999
20161107030000,10.69,34.163773,34.165001,28.616393,54.314987,68.327637,1.360899,1.4,54.700272,55.0,83.139999
20161107031500,10.69,34.163773,34.165001,28.616393,54.467575,68.291626,1.368928,1.4,54.538254,55.0,83.139999
20161107033000,9.37,34.163773,34.165001,28.330368,54.28447,68.291626,1.368928,1.4,55.024303,55.0,83.139999
20161107034500,9.37,34.163773,34.165001,28.330368,54.28447,68.291626,1.368928,1.4,55.186317,55.0,83.139999
20161107040000,9.37,34.163773,34.165001,28.330368,54.345505,68.291626,1.368928,1.4,55.348335,55.0,83.139999
20161107041500,9.37,34.163773,34.165001,28.330368,54.498093,68.291626,1.368928,1.4,55.276329,55.0,83.139999
20161107043000,11.48,34.163773,34.165001,28.330368,54.498093,68.291626,1.364914,1.4,55.438347,55.0,83.139999
20161107044500,14.095,34.163773,34.165001,28.425602,54.559128,68.291626,1.368928,1.4,55.186317,55.0,83.139999
20161107050000,14.095,34.163773,34.165001,28.298408,54.559128,68.327637,1.368928,1.4,55.186317,55.0,83.139999
20161107051500,14.095,34.163773,34.165001,28.32758,54.589645,68.291626,1.360899,1.4,55.312332,55.0,83.139999
20161107053000,15.04,34.163773,34.165001,28.225614,54.437057,68.291626,1.368928,1.4,55.348335,55.0,83.139999
20161107054500,15.04,34.163773,34.165001,28.225614,54.467575,68.291626,1.360899,1.4,55.348335,55.0,83.139999
20161107060000,15.835,34.163773,34.165001,28.380008,54.52861,68.327637,1.376957,1.4,54.502251,55.0,83.139999
20161107061500,13.415,34.163773,34.165001,28.380008,54.498093,68.291626,1.360899,1.4,54.502251,55.0,83.139999
20161107063000,10.56,34.163773,34.165001,28.468833,54.742233,68.165619,1.364914,1.4,55.150314,55.0,83.139999
20161107064500,10.56,34.163773,34.165001,28.226362,54.52861,68.291626,1.360899,1.4,55.150314,55.0,83.139999
20161107070000,10.56,34.163773,34.165001,28.17764,54.742233,68.201622,1.356885,1.4,55.150314,55.0,83.139999
20161107071500,10.56,34.163773,34.165001,28.193008,54.864296,68.093613,1.356885,1.4,55.150314,55.0,83.139999
20161107073000,10.56,34.163773,34.165001,28.193008,54.803268,68.093613,1.35287,1.4,55.186317,55.0,83.139999
20161107074500,16.315001,30.561001,30.559999,28.193008,54.986366,67.967598,1.368928,1.4,55.024303,55.0,86.625
20161107080000,16.315001,31.136684,31.135,28.327104,54.986366,68.093613,1.473304,1.4,54.862289,55.0,86.07
20161107081500,16.315001,31.136684,31.135,28.394152,55.230507,68.129616,1.473304,1.4,55.114311,55.0,86.07
20161107083000,16.315001,31.136684,31.135,28.679191,54.52861,68.165619,1.469289,1.4,55.186317,55.0,86.07
20161107084500,17.625,31.136684,31.135,28.814273,54.559128,68.201622,1.469289,1.4,55.150314,55.0,86.07
20161107090000,17.625,31.136684,31.135,28.949355,54.620163,68.25563,1.469289,1.4,55.150314,55.0,86.07
20161107091500,17.625,31.136684,31.135,29.084437,54.711716,68.201622,1.473304,1.4,55.024303,55.0,86.07
20161107093000,18.280001,31.136684,31.135,29.151978,54.742233,68.25563,1.465275,1.4,55.240326,55.0,86.07
20161107094500,18.280001,31.136684,31.135,29.306372,55.016884,68.165619,1.465275,1.4,55.186317,55.0,86.07
20161107100000,18.280001,31.136684,31.135,29.44244,54.925331,68.165619,1.461261,1.4,55.348335,55.0,86.07
20161107101500,19.955,31.136684,31.135,29.44244,55.688271,68.129616,1.453232,1.4,55.114311,55.0,86.07
20161107103000,19.955,31.136684,31.135,29.734874,55.32206,68.165619,1.449217,1.4,55.186317,55.0,86.07
20161107104500,21.115,31.136684,31.135,29.59782,55.047401,68.165619,1.368928,1.4,55.024303,55.0,86.07
20161107110000,21.115,31.136684,31.135,29.54614,55.169472,68.165619,1.445203,1.4,54.790279,55.0,86.07
20161107111500,21.115,31.136684,31.135,29.561015,55.138954,68.129616,1.441188,1.4,54.952297,55.0,86.07
20161107113000,21.115,31.136684,31.135,29.853942,55.108437,68.003601,1.453232,1.4,55.150314,55.0,86.07
20161107114500,21.115,31.136684,31.135,29.769554,55.199989,68.05761,1.453232,1.4,55.024303,55.0,86.07
20161107120000,21.115,31.136684,31.135,29.89124,55.047401,68.05761,1.393015,1.4,54.9883,55.0,86.07
20161107121500,21.115,31.136684,31.135,29.89124,55.383095,67.967598,1.445203,1.4,54.790279,55.0,86.07
20161107123000,21.115,31.136684,31.135,29.59782,55.32206,67.967598,1.437174,1.4,54.610264,55.0,86.07
20161107124500,13.845,31.136684,31.135,29.460766,54.955849,67.967598,1.453232,1.4,55.312332,55.0,86.07
20161107130000,19.525,31.136684,31.135,29.7532,55.108437,68.003601,1.453232,1.4,55.150314,55.0,86.07
20161107131500,19.525,31.136684,31.135,29.89124,55.535683,67.967598,1.453232,1.4,54.790279,55.0,86.07
20161107133000,19.525,31.136684,31.135,29.61516,55.44413,67.967598,1.453232,1.4,55.024303,55.0,86.07
20161107134500,19.525,31.136684,31.135,29.61516,54.955849,68.165619,1.453232,1.4,55.186317,55.0,86.07
20161107140000,19.525,31.136684,31.135,29.54614,54.925331,68.093613,1.360899,1.4,55.240326,55.0,86.07
20161107141500,19.525,31.136684,31.135,29.54614,55.108437,68.093613,1.433159,1.4,55.150314,55.0,86.07
20161107143000,21.200001,31.136684,31.135,29.7532,55.230507,68.165619,1.445203,1.4,55.47435,55.0,86.07
20161107144500,21.200001,31.136684,31.135,29.7532,55.505165,68.25563,1.441188,1.4,54.826286,55.0,86.07
20161107150000,21.200001,31.136684,31.135,30.047606,55.535683,68.201622,1.441188,1.4,54.9883,55.0,86.07
20161107151500,21.200001,31.136684,31.135,30.186632,55.44413,68.25563,1.441188,1.4,54.826286,55.0,86.07
20161107153000,21.200001,31.136684,31.135,30.325658,54.955849,68.489655,1.441188,1.4,54.538254,55.0,86.07
20161107154500,21.200001,31.136684,31.135,30.483996,55.047401,68.489655,1.441188,1.4,54.574257,55.0,86.07
20161107160000,21.200001,31.136684,31.135,30.554002,55.138954,68.489655,1.437174,1.4,54.790279,55.0,86.07
20161107161500,21.200001,31.136684,31.135,30.554002,54.986366,68.489655,1.437174,1.4,54.610264,55.0,86.07
20161107163000,21.200001,31.136684,31.135,30.554002,54.925331,68.489655,1.437174,1.4,54.826286,55.0,86.07
20161107164500,21.200001,31.136684,31.135,30.712833,54.772751,68.489655,1.433159,1.4,55.024303,55.0,86.07
20161107170000,21.200001,31.136684,31.135,30.853831,54.314987,68.525658,1.433159,1.4,54.862289,55.0,86.07
20161107171500,21.200001,31.136684,31.135,31.155632,54.620163,68.327637,1.437174,1.4,55.024303,55.0,86.07
20161107173000,21.200001,31.136684,31.135,30.994829,54.742233,68.291626,1.429145,1.4,54.9883,55.0,86.07
20161107174500,21.200001,31.136684,31.135,30.853831,54.803268,68.25563,1.437174,1.4,55.114311,55.0,86.07
20161107180000,21.200001,31.136684,31.135,31.013648,54.772751,68.291626,1.429145,1.4,55.150314,55.0,86.07
20161107181500,21.200001,31.136684,31.135,30.871664,54.467575,68.327637,1.429145,1.4,55.150314,55.0,86.07
20161107183000,21.200001,31.136684,31.135,30.95901,54.376022,68.327637,1.429145,1.4,55.150314,55.0,86.07
20161107184500,21.200001,31.136684,31.135,30.95901,54.52861,68.291626,1.429145,1.4,55.150314,55.0,86.07
20161107190000,21.200001,31.136684,31.135,31.117348,54.40654,68.327637,1.421116,1.4,55.348335,55.0,86.07
20161107191500,21.200001,31.136684,31.135,31.117348,54.467575,68.291626,1.42513,1.4,55.348335,55.0,86.07
20161107193000,21.200001,31.136684,31.135,31.333282,54.52861,68.291626,1.429145,1.4,55.240326,55.0,86.07
20161107194500,21.200001,31.136684,31.135,31.477238,54.498093,68.327637,1.429145,1.4,55.348335,55.0,86.07
20161107200000,23.530001,31.136684,31.135,31.333282,54.650681,68.291626,1.429145,1.4,55.024303,55.0,86.07
20161107201500,23.530001,31.136684,31.135,31.477238,54.559128,68.291626,1.429145,1.4,54.790279,55.0,86.07
20161107203000,23.530001,31.136684,31.135,31.782983,54.559128,68.291626,1.429145,1.4,54.898293,55.0,86.07
20161107204500,23.530001,31.136684,31.135,31.782983,54.52861,68.25563,1.421116,1.4,55.024303,55.0,86.07
20161107210000,23.530001,31.136684,31.135,32.000396,54.40654,68.291626,1.421116,1.4,55.150314,55.0,86.07
20161107211500,25.49,31.136684,31.135,32.29028,54.376022,68.291626,1.421116,1.4,55.024303,55.0,86.07
20161107213000,18.92,31.136684,31.135,32.29028,54.498093,68.291626,1.42513,1.4,54.664268,55.0,86.07
20161107214500,17.6,31.136684,31.135,32.435222,54.498093,68.25563,1.417102,1.4,55.186317,55.0,86.07
20161107220000,75.014999,31.136684,31.135,32.580164,54.40654,68.291626,1.421116,1.4,54.826286,55.0,86.07
20161107221500,49.349998,31.136684,31.135,32.580164,54.498093,68.201622,1.421116,1.4,54.448246,55.0,86.07
20161107223000,18.4,31.136684,31.135,32.652635,54.559128,68.165619,1.421116,1.4,54.862289,55.0,86.07
20161107224500,54.564999,31.136684,31.135,32.942519,54.467575,68.129616,1.421116,1.4,56.662468,55.0,86.07
20161107230000,84.864998,31.136684,31.135,32.942519,54.40654,68.165619,1.417102,1.4,55.024303,55.0,86.07
20161107231500,32.224998,31.136684,31.135,32.942519,54.589645,68.165619,1.413087,1.4,53.764175,55.0,86.07
20161107233000,19.285,31.136684,31.135,32.797577,54.376022,68.129616,1.417102,1.4,54.862289,55.0,86.07
20161107234500,79.040001,31.136684,31.135,32.966268,54.376022,68.129616,1.413087,1.4,55.726372,55.0,86.07
20161108000000,81.375,31.136684,31.135,33.112196,54.314987,68.165619,1.413087,1.4,54.952297,55.0,86.07
20161108001500,26.195,31.136684,31.135,33.112196,54.437057,68.165619,1.417102,1.4,54.664268,55.0,86.07
20161108003000,24.85,31.136684,31.135,33.087461,54.40654,68.165619,1.417102,1.4,54.700272,55.0,86.07
20161108004500,85.144997,31.136684,31.135,33.087461,54.28447,68.129616,1.413087,1.4,55.348335,55.0,86.07
20161108010000,81.449997,31.136684,31.135,33.232403,54.467575,68.129616,1.417102,1.4,54.412243,55.0,86.07
20161108011500,23.52,31.136684,31.135,33.232403,54.467575,68.165619,1.413087,1.4,55.438347,55.0,86.07
20161108013000,19.504999,31.136684,31.135,33.232403,54.40654,68.129616,1.417102,1.4,55.186317,55.0,86.07
20161108014500,77.065002,31.136684,31.135,33.232403,54.467575,68.129616,1.413087,1.4,55.024303,55.0,86.07
20161108020000,35.5,31.136684,31.135,32.772842,54.52861,68.165619,1.421116,1.4,54.340233,55.0,86.07
20161108021500,17.32,31.136684,31.135,32.772842,54.498093,68.093613,1.421116,1.4,54.412243,55.0,86.07
20161108023000,30.32,31.136684,31.135,32.628886,54.345505,68.003601,1.413087,1.4,56.896492,55.0,86.07
20161108024500,64.150002,31.136684,31.135,32.48493,54.314987,68.165619,1.429145,1.4,54.448246,55.0,86.07
20161108030000,36.935001,31.136684,31.135,32.412952,54.467575,68.093613,1.421116,1.4,54.538254,55.0,86.07
20161108031500,31.5,31.136684,31.135,32.412952,54.376022,68.129616,1.421116,1.4,54.610264,55.0,86.07
20161108033000,19.805,31.136684,31.135,32.652635,54.376022,68.129616,1.417102,1.4,55.150314,55.0,86.07
20161108034500,85.824997,31.136684,31.135,32.652635,54.314987,68.003601,1.417102,1.4,55.690369,55.0,86.07
20161108040000,82.230003,31.136684,31.135,32.942519,54.498093,68.165619,1.421116,1.4,54.37624,55.0,86.07
20161108041500,18.975,31.136684,31.135,32.942519,54.498093,68.003601,1.42513,1.4,54.538254,55.0,86.07
20161108043000,46.115002,31.136684,31.135,33.232403,54.376022,68.003601,1.409073,1.4,57.544556,55.0,86.07
20161108044500,97.349998,31.136684,31.135,33.232403,54.589645,67.967598,1.417102,1.4,55.186317,55.0,86.07
20161108050000,24.77,31.136684,31.135,33.232403,54.589645,68.003601,1.421116,1.4,54.610264,55.0,86.07
20161108051500,18.805,31.136684,31.135,33.232403,54.498093,68.003601,1.421116,1.4,55.024303,55.0,86.07
20161108053000,74.305,31.136684,31.135,33.232403,54.559128,67.967598,1.421116,1.4,55.024303,55.0,86.07
20161108054500,26.525,31.136684,31.135,33.060754,54.559128,67.967598,1.421116,1.4,54.37624,55.0,86.07
20161108060000,17.674999,31.136684,31.135,32.916798,54.498093,68.003601,1.421116,1.4,55.186317,55.0,86.07
20161108061500,67.514999,31.136684,31.135,32.916798,54.437057,68.003601,1.429145,1.4,55.240326,55.0,86.07
20161108063000,46.665001,31.136684,31.135,32.772842,54.681198,68.003601,1.429145,1.4,54.412243,55.0,86.07
20161108064500,30.165001,31.136684,31.135,32.772842,54.650681,68.003601,1.421116,1.4,55.240326,55.0,86.07
20161108070000,16.950001,31.136684,31.135,32.772842,54.681198,68.003601,1.429145,1.4,54.610264,55.0,86.07
20161108071500,42.439999,31.136684,31.135,32.772842,54.650681,67.967598,1.417102,1.4,56.176422,55.0,86.07
20161108073000,46.779999,31.136684,31.135,32.317225,54.742233,68.003601,1.42513,1.4,54.160217,55.0,86.07
20161108074500,29.290001,31.136684,31.135,32.317225,54.711716,67.967598,1.417102,1.4,54.790279,55.0,86.07
20161108080000,29.290001,31.136684,31.135,32.24574,54.864296,67.967598,1.42513,1.4,54.664268,55.0,86.07
20161108081500,20.4,29.743868,29.745001,32.24574,54.742233,67.967598,1.445203,1.4,55.024303,55.0,87.415001
20161108083000,27.745001,29.743868,29.745001,32.24574,54.711716,67.967598,1.473304,1.4,55.186317,55.0,87.415001
20161108084500,19.455,29.743868,29.745001,32.412952,54.864296,67.967598,1.473304,1.4,54.502251,55.0,87.415001
20161108090000,25.385,29.743868,29.745001,32.628886,55.32206,67.733582,1.485347,1.4,55.276329,55.0,87.415001
20161108091500,100.0,29.743868,29.745001,32.772842,55.291542,67.895592,1.485347,1.4,55.690369,55.0,87.415001
20161108093000,28.83,30.369442,30.370001,,54.711716,67.931595,1.477318,1.4,54.37624,55.0,86.809998
20161108094500,23.889999,30.369442,30.370001,33.132732,55.108437,67.859589,1.469289,1.4,54.214222,55.0,86.809998
20161108100000,58.875,30.369442,30.370001,33.3895,55.32206,67.80558,1.453232,1.4,56.338436,55.0,86.809998
20161108101500,100.0,30.369442,30.370001,33.603955,55.413612,67.80558,1.465275,1.4,56.284431,55.0,86.809998
20161108103000,54.849998,30.369442,30.370001,33.995312,55.383095,67.967598,1.481333,1.4,53.58416,55.0,86.809998
20161108104500,29.93,30.369442,30.370001,34.026286,55.383095,67.967598,1.465275,1.4,55.114311,55.0,86.809998
20161108110000,35.025002,30.369442,30.370001,34.124308,55.291542,67.967598,1.429145,1.4,55.06031,55.0,86.809998
20161108111500,24.82,30.369442,30.370001,34.334326,55.108437,67.967598,1.469289,1.4,55.312332,55.0,86.809998
20161108113000,24.82,30.369442,30.370001,34.77449,55.138954,68.003601,1.469289,1.4,55.024303,55.0,86.809998
20161108114500,24.82,30.369442,30.370001,34.39471,54.925331,67.967598,1.473304,1.4,54.826286,55.0,86.809998
20161108120000,24.82,30.369442,30.370001,34.476956,55.291542,67.967598,1.473304,1.4,55.06031,55.0,86.809998
20161108121500,24.82,30.369442,30.370001,34.749092,55.352577,67.967598,1.473304,1.4,54.862289,55.0,86.809998
20161108123000,24.82,30.369442,30.370001,34.817126,55.291542,67.967598,1.465275,1.4,54.862289,55.0,86.809998
20161108124500,24.82,30.369442,30.370001,34.622799,55.413612,67.697571,1.477318,1.4,55.024303,55.0,86.809998
20161108130000,24.82,30.369442,30.370001,34.953194,55.108437,67.931595,1.481333,1.4,55.024303,55.0,86.809998
20161108131500,26.129999,30.369442,30.370001,35.22533,54.986366,68.003601,1.473304,1.4,55.024303,55.0,86.809998
20161108133000,26.129999,30.369442,30.370001,35.36575,54.772751,67.967598,1.445203,1.4,55.024303,55.0,86.809998
20161108134500,26.129999,30.369442,30.370001,35.635336,54.742233,68.003601,1.469289,1.4,55.186317,55.0,86.809998
20161108140000,26.129999,30.369442,30.370001,35.288009,54.681198,67.967598,1.473304,1.4,55.024303,55.0,86.809998
20161108141500,26.129999,30.369442,30.370001,35.288009,54.620163,67.967598,1.473304,1.4,55.114311,55.0,86.809998
20161108143000,26.129999,30.369442,30.370001,35.361058,54.833786,67.967598,1.473304,1.4,54.952297,55.0,86.809998
20161108144500,26.129999,30.369442,30.370001,35.162872,54.650681,68.003601,1.465275,1.4,55.348335,55.0,86.809998
20161108150000,28.879999,30.369442,30.370001,35.23247,54.650681,68.003601,1.389,1.4,55.024303,55.0,86.809998
20161108151500,28.879999,30.369442,30.370001,34.96625,54.833786,68.003601,1.453232,1.4,54.826286,55.0,86.809998
20161108153000,28.879999,30.369442,30.370001,35.23247,54.803268,68.093613,1.465275,1.4,54.538254,55.0,86.809998
20161108154500,22.535,30.369442,30.370001,35.030748,54.711716,68.165619,1.465275,1.4,54.664268,55.0,86.809998
20161108160000,22.535,30.369442,30.370001,35.030748,54.437057,68.291626,1.473304,1.4,54.610264,55.0,86.809998
20161108161500,21.764999,30.369442,30.370001,34.7665,54.437057,68.291626,1.473304,1.4,54.790279,55.0,86.809998
20161108163000,21.764999,30.369442,30.370001,34.766585,54.772751,68.25563,1.473304,1.4,55.024303,55.0,86.809998
20161108164500,21.764999,30.369442,30.370001,34.633475,55.047401,68.25563,1.465275,1.4,54.9883,55.0,86.809998
20161108170000,21.764999,30.369442,30.370001,34.428472,54.253952,68.489655,1.473304,1.4,55.024303,55.0,86.809998
20161108171500,21.764999,30.369442,30.370001,34.361424,54.162399,68.489655,1.473304,1.4,54.9883,55.0,86.809998
20161108173000,21.764999,30.369442,30.370001,34.285094,53.979294,68.525658,1.473304,1.4,54.826286,55.0,86.809998
20161108174500,21.764999,30.369442,30.370001,34.01493,53.979294,68.561661,1.473304,1.4,54.790279,55.0,86.809998
20161108180000,21.764999,30.369442,30.370001,33.86465,54.009811,68.615662,1.473304,1.4,54.610264,55.0,86.809998
20161108181500,21.764999,30.369442,30.370001,33.86465,54.314987,68.489655,1.473304,1.4,54.574257,55.0,86.809998
20161108183000,21.764999,30.369442,30.370001,33.70944,54.498093,68.489655,1.477318,1.4,54.538254,55.0,86.809998
20161108184500,19.68,30.369442,30.370001,33.435332,54.437057,68.453644,1.473304,1.4,54.790279,55.0,86.809998
20161108190000,19.68,30.369442,30.370001,33.34224,54.498093,68.453644,1.473304,1.4,54.898293,55.0,86.809998
20161108191500,19.68,30.369442,30.370001,33.453743,54.40654,68.489655,1.473304,1.4,54.862289,55.0,86.809998
20161108193000,19.68,30.369442,30.370001,33.175691,54.345505,68.489655,1.469289,1.4,55.024303,55.0,86.809998
20161108194500,19.68,30.369442,30.370001,33.354242,54.253952,68.525658,1.473304,1.4,54.826286,55.0,86.809998
20161108200000,19.68,30.369442,30.370001,33.21423,54.345505,68.489655,1.469289,1.4,54.9883,55.0,86.809998
20161108201500,19.68,30.369442,30.370001,33.074218,54.376022,68.525658,1.473304,1.4,54.826286,55.0,86.809998
20161108203000,19.68,30.369442,30.370001,33.250797,54.28447,68.561661,1.473304,1.4,54.862289,55.0,86.809998
20161108204500,19.68,30.369442,30.370001,33.180298,54.223434,68.561661,1.473304,1.4,54.826286,55.0,86.809998
20161108210000,19.68,30.369442,30.370001,33.180298,54.131882,68.561661,1.473304,1.4,54.790279,55.0,86.809998
20161108211500,19.68,30.369442,30.370001,33.180298,54.131882,68.615662,1.473304,1.4,54.826286,55.0,86.809998
20161108213000,19.68,30.369442,30.370001,33.180298,54.253952,68.615662,1.473304,1.4,54.700272,55.0,86.809998
20161108214500,19.68,30.369442,30.370001,33.180298,54.101364,68.615662,1.469289,1.4,54.826286,55.0,86.809998
20161108220000,19.68,30.369442,30.370001,33.180298,54.101364,68.615662,1.469289,1.4,54.700272,55.0,86.809998
20161108221500,19.68,30.369442,30.370001,33.0393,54.192917,68.615662,1.473304,1.4,54.610264,55.0,86.809998
20161108223000,19.68,30.369442,30.370001,32.898302,53.979294,68.615662,1.473304,1.4,54.664268,55.0,86.809998
20161108224500,19.68,30.369442,30.370001,32.898302,53.887741,68.615662,1.473304,1.4,54.502251,55.0,86.809998
20161108230000,18.764999,30.369442,30.370001,32.757304,54.070847,68.615662,1.465275,1.4,55.024303,55.0,86.809998
20161108231500,18.764999,30.369442,30.370001,32.757304,54.009811,68.561661,1.477318,1.4,54.862289,55.0,86.809998
20161108233000,18.764999,30.369442,30.370001,32.616306,53.887741,68.561661,1.473304,1.4,54.9883,55.0,86.809998
20161108234500,18.764999,30.369442,30.370001,32.545807,53.948776,68.561661,1.481333,1.4,54.826286,55.0,86.809998
20161109000000,18.764999,30.369442,30.370001,32.545807,53.887741,68.615662,1.477318,1.4,54.700272,55.0,86.809998
20161109001500,18.764999,30.369442,30.370001,32.404809,53.918259,68.525658,1.473304,1.4,54.610264,55.0,86.809998
20161109003000,18.764999,30.369442,30.370001,32.122813,53.948776,68.615662,1.473304,1.4,54.502251,55.0,86.809998
20161109004500,18.764999,30.369442,30.370001,31.911316,53.826706,68.525658,1.481333,1.4,54.502251,55.0,86.809998
20161109010000,16.895,30.369442,30.370001,31.770318,53.674118,68.525658,1.477318,1.4,54.862289,55.0,86.809998
20161109011500,16.895,30.369442,30.370001,31.770318,53.674118,68.525658,1.481333,1.4,55.024303,55.0,86.809998
20161109013000,16.895,30.369442,30.370001,31.62932,53.674118,68.525658,1.477318,1.4,54.826286,55.0,86.809998
20161109014500,16.895,30.369442,30.370001,31.488322,53.704636,68.615662,1.477318,1.4,54.862289,55.0,86.809998
20161109020000,16.895,30.369442,30.370001,31.184056,53.735153,68.615662,1.477318,1.4,54.664268,55.0,86.809998
20161109021500,20.395,33.577774,33.580002,31.184056,53.429977,68.615662,1.324769,1.4,55.024303,55.0,83.709999
20161109023000,15.55,35.803017,35.805,31.184056,53.52153,68.615662,1.31674,1.4,54.502251,55.0,81.555
20161109024500,14.78,35.314465,35.314999,30.974038,53.552048,68.561661,1.308711,1.4,54.502251,55.0,82.029999
20161109030000,14.78,34.825912,34.825001,30.834026,53.491013,68.525658,1.304697,1.4,54.826286,55.0,82.5
20161109031500,14.78,34.270851,34.27,30.834026,53.429977,68.489655,1.31674,1.4,54.826286,55.0,83.040001
20161109033000,14.78,34.270851,34.27,30.554002,53.582565,68.453644,1.320755,1.4,54.862289,55.0,83.040001
20161109034500,14.78,34.270851,34.27,30.501336,53.6436,68.453644,1.324769,1.4,54.826286,55.0,83.040001
20161109040000,14.78,34.270851,34.27,30.501336,53.796188,68.327637,1.31674,1.4,54.862289,55.0,83.040001
20161109041500,14.78,34.270851,34.27,30.501336,53.826706,68.489655,1.308711,1.4,54.790279,55.0,83.040001
20161109043000,14.78,34.270851,34.27,30.360338,53.857224,68.489655,1.320755,1.4,54.862289,55.0,83.040001
20161109044500,14.78,34.270851,34.27,30.516704,53.948776,68.489655,1.320755,1.4,54.826286,55.0,83.040001
20161109050000,14.78,34.270851,34.27,30.516704,54.009811,68.615662,1.324769,1.4,54.862289,55.0,83.040001
20161109051500,14.78,34.270851,34.27,30.516704,53.948776,68.615662,1.320755,1.4,54.700272,55.0,83.040001
20161109053000,29.465,34.270851,34.27,30.360338,53.887741,68.615662,1.31674,1.4,58.552658,55.0,83.040001
20161109054500,100.0,31.989594,31.99,30.360338,54.650681,68.561661,1.481333,1.4,56.284431,55.0,85.245003
20161109060000,15.845,44.336704,44.334999,30.21934,54.223434,68.615662,1.200321,1.4,55.600361,55.0,79.330002
20161109061500,17.565001,33.641788,33.639999,30.21934,54.162399,68.615662,1.320755,1.4,55.510353,55.0,83.644997
20161109063000,14.805,33.641788,33.639999,30.21934,54.101364,68.651672,1.320755,1.4,55.312332,55.0,83.644997
20161109064500,14.805,33.641788,33.639999,30.06396,54.192917,68.615662,1.324769,1.4,55.06031,55.0,83.644997
20161109070000,14.805,33.641788,33.639999,29.853942,54.376022,68.651672,1.328784,1.4,55.024303,55.0,83.644997
20161109071500,20.16,30.161728,30.16,29.853942,54.253952,68.651672,1.312726,1.4,54.736275,55.0,87.010002
20161109073000,14.255,29.590036,29.59,29.71393,54.467575,68.651672,1.312726,1.4,54.862289,55.0,88.525002
20161109074500,14.255,28.596302,28.594999,29.71393,54.009811,68.525658,1.368928,1.4,55.312332,55.0,88.525002
20161109080000,19.715,25.515347,25.514999,29.573918,53.948776,68.489655,1.300682,1.4,55.024303,55.0,91.5
20161109081500,19.715,26.140921,26.139999,29.584849,54.803268,68.291626,1.493376,1.4,54.826286,55.0,90.894997
20161109083000,19.715,26.633459,26.635,29.584849,54.314987,68.327637,1.485347,1.4,54.736275,55.0,90.419998
20161109084500,22.834999,27.125996,27.125,29.584849,54.223434,68.327637,1.473304,1.4,55.240326,55.0,89.945
20161109090000,18.290001,27.125996,27.125,29.433906,54.009811,68.453644,1.485347,1.4,54.37624,55.0,89.945
20161109091500,14.175,27.125996,27.125,29.433906,54.833786,67.967598,1.489362,1.4,54.826286,55.0,89.945
20161109093000,14.175,27.685053,27.684999,29.4081,54.131882,68.327637,1.473304,1.4,54.790279,55.0,89.404999
20161109094500,14.175,28.177589,28.18,29.238338,53.796188,68.327637,1.489362,1.4,55.438347,55.0,88.93
20161109100000,13.25,28.736647,28.735001,29.422142,53.857224,68.327637,1.473304,1.4,55.150314,55.0,88.389999
20161109101500,13.25,29.229183,29.23,29.557224,53.979294,68.291626,1.497391,1.4,55.240326,55.0,87.910004
20161109103000,13.25,29.229183,29.23,29.533968,53.979294,68.201622,1.489362,1.4,55.348335,55.0,87.910004
20161109104500,18.895,30.21426,30.215,29.575295,54.192917,68.165619,1.489362,1.4,54.826286,55.0,86.959999
20161109110000,18.895,30.21426,30.215,29.81185,54.223434,68.165619,1.489362,1.4,54.862289,55.0,86.959999
20161109111500,18.895,30.856462,30.855,29.81185,54.253952,68.165619,1.473304,1.4,54.790279,55.0,86.339996
20161109113000,18.895,30.856462,30.855,29.81168,54.28447,68.165619,1.489362,1.4,54.574257,55.0,86.339996
20161109114500,18.895,31.349001,31.35,30.13706,54.345505,68.165619,1.481333,1.4,54.502251,55.0,85.864998
20161109120000,18.895,31.349001,31.35,30.486019,54.223434,68.129616,1.485347,1.4,54.502251,55.0,85.864998
20161109121500,18.895,31.349001,31.35,30.486019,54.253952,68.093613,1.489362,1.4,54.736275,55.0,85.864998
20161109123000,18.895,31.349001,31.35,30.460706,54.52861,68.003601,1.481333,1.4,54.664268,55.0,85.864998
20161109124500,18.895,31.349001,31.35,30.4128,54.681198,67.967598,1.489362,1.4,54.736275,55.0,85.864998
20161109130000,18.895,32.041084,32.040001,30.4128,54.620163,67.967598,1.465275,1.4,54.790279,55.0,85.195
20161109131500,18.895,32.041084,32.040001,30.675977,54.742233,67.967598,1.453232,1.4,54.664268,55.0,85.195
20161109133000,18.895,32.041084,32.040001,31.239476,54.559128,67.967598,1.469289,1.4,54.538254,55.0,85.195
20161109134500,18.934999,32.041084,32.040001,31.12,54.467575,68.003601,1.469289,1.4,54.9883,55.0,85.195
20161109140000,18.934999,32.041084,32.040001,30.56512,54.070847,68.093613,1.453232,1.4,54.502251,55.0,85.195
20161109141500,17.184999,32.041084,32.040001,30.86585,54.376022,68.003601,1.469289,1.4,55.47435,55.0,85.195
20161109143000,17.84,32.041084,32.040001,30.72764,54.803268,67.967598,1.489362,1.4,54.9883,55.0,85.195
20161109144500,17.84,32.041084,32.040001,30.72764,54.650681,68.003601,1.481333,1.4,54.574257,55.0,85.195
20161109150000,17.84,32.60014,32.599998,31.095996,54.620163,68.003601,1.497391,1.4,54.700272,55.0,84.654999
20161109151500,17.84,32.60014,32.599998,31.095996,54.437057,67.967598,1.364914,1.4,54.502251,55.0,84.654999
20161109153000,17.84,32.60014,32.599998,30.714244,54.559128,67.967598,1.429145,1.4,54.736275,55.0,84.654999
20161109154500,17.84,32.60014,32.599998,31.02344,54.437057,68.165619,1.461261,1.4,54.736275,55.0,84.654999
20161109160000,17.84,32.60014,32.599998,31.215302,54.559128,68.05761,1.461261,1.4,54.898293,55.0,84.654999
20161109161500,17.84,32.60014,32.599998,31.215302,54.376022,68.093613,1.453232,1.4,54.502251,55.0,84.654999
20161109163000,17.84,32.60014,32.599998,31.215302,54.498093,68.165619,1.457246,1.4,54.736275,55.0,84.654999
20161109164500,17.84,32.60014,32.599998,31.095996,54.52861,68.129616,1.449217,1.4,54.9883,55.0,84.654999
20161109170000,17.84,32.60014,32.599998,31.599026,54.437057,68.129616,1.453232,1.4,54.700272,55.0,84.654999
20161109171500,17.84,32.60014,32.599998,31.286872,54.192917,68.201622,1.449217,1.4,54.862289,55.0,84.654999
20161109173000,17.84,32.60014,32.599998,31.485228,53.887741,68.291626,1.445203,1.4,54.826286,55.0,84.654999
20161109174500,17.84,32.60014,32.599998,31.2407,53.948776,68.165619,1.449217,1.4,54.9883,55.0,84.654999
20161109180000,17.84,32.60014,32.599998,31.12,54.162399,67.967598,1.437174,1.4,55.024303,55.0,84.654999
20161109181500,17.84,32.60014,32.599998,31.180724,54.223434,68.129616,1.437174,1.4,54.898293,55.0,84.654999
20161109183000,17.84,32.60014,32.599998,30.926421,54.314987,68.003601,1.433159,1.4,54.826286,55.0,84.654999
20161109184500,17.84,32.60014,32.599998,30.854528,54.40654,68.003601,1.429145,1.4,54.700272,55.0,84.654999
20161109190000,17.84,32.60014,32.599998,30.715094,54.467575,68.003601,1.42513,1.4,54.700272,55.0,84.654999
20161109191500,17.84,32.60014,32.599998,30.763,54.40654,68.093613,1.429145,1.4,54.736275,55.0,84.654999
20161109193000,17.84,32.60014,32.599998,30.679768,54.589645,67.967598,1.421116,1.4,54.736275,55.0,84.654999
20161109194500,17.84,32.60014,32.599998,30.550602,54.681198,68.129616,1.42513,1.4,54.700272,55.0,84.654999
20161109200000,17.84,32.60014,32.599998,30.356853,54.52861,68.129616,1.417102,1.4,54.700272,55.0,84.654999
20161109201500,17.84,32.60014,32.599998,30.227687,54.467575,68.165619,1.421116,1.4,54.502251,55.0,84.654999
20161109203000,12.115,32.60014,32.599998,30.13706,54.620163,68.165619,1.421116,1.4,54.826286,55.0,84.654999
20161109204500,12.115,32.60014,32.599998,30.108058,54.498093,68.165619,1.417102,1.4,54.502251,55.0,84.654999
20161109210000,12.115,32.60014,32.599998,30.338544,54.498093,68.165619,1.413087,1.4,54.826286,55.0,84.654999
20161109211500,17.065001,32.60014,32.599998,30.300175,54.589645,68.201622,1.409073,1.4,55.186317,55.0,84.654999
20161109213000,17.065001,32.60014,32.599998,30.190814,54.650681,68.201622,1.409073,1.4,55.150314,55.0,84.654999
20161109214500,17.065001,32.60014,32.599998,29.918678,54.681198,68.201622,1.413087,1.4,55.186317,55.0,84.654999
20161109220000,17.065001,32.60014,32.599998,29.714576,54.772751,68.291626,1.409073,1.4,54.952297,55.0,84.654999
20161109221500,17.065001,32.60014,32.599998,29.578508,54.772751,68.291626,1.409073,1.4,54.952297,55.0,84.654999
20161109223000,34.395,32.60014,32.599998,29.460766,54.925331,68.327637,1.413087,1.4,53.224121,55.0,84.654999
20161109224500,24.93,32.60014,32.599998,29.255185,54.803268,68.291626,1.409073,1.4,56.176422,55.0,84.654999
20161109230000,16.139999,32.60014,32.599998,29.13202,54.711716,68.327637,1.405058,1.4,54.790279,55.0,84.654999
20161109231500,11.085,32.60014,32.599998,28.99398,54.894814,68.291626,1.409073,1.4,54.862289,55.0,84.654999
20161109233000,16.209999,32.60014,32.599998,28.78692,54.711716,68.291626,1.409073,1.4,55.564358,55.0,84.654999
20161109234500,16.815001,32.60014,32.599998,28.796372,54.772751,68.291626,1.405058,1.4,54.790279,55.0,84.654999
20161110000000,12.305,32.60014,32.599998,28.51084,54.803268,68.291626,1.417102,1.4,54.826286,55.0,84.654999
20161110001500,12.305,32.60014,32.599998,28.3728,54.772751,68.291626,1.413087,1.4,54.898293,55.0,84.654999
20161110003000,13.415,32.60014,32.599998,28.16574,54.681198,68.291626,1.413087,1.4,55.510353,55.0,84.654999
20161110004500,15.235,32.60014,32.599998,28.16574,54.742233,68.291626,1.409073,1.4,55.348335,55.0,84.654999
20161110010000,15.235,32.60014,32.599998,27.88966,54.833786,68.291626,1.417102,1.4,55.024303,55.0,84.654999
20161110011500,15.235,32.60014,32.599998,27.88966,54.925331,68.25563,1.421116,1.4,54.736275,55.0,84.654999
20161110013000,15.235,32.60014,32.599998,27.6826,55.047401,68.291626,1.413087,1.4,55.186317,55.0,84.654999
20161110014500,16.4,32.60014,32.599998,27.54456,54.986366,68.291626,1.417102,1.4,54.736275,55.0,84.654999
20161110020000,9.55,32.60014,32.599998,27.40652,54.925331,68.201622,1.421116,1.4,55.150314,55.0,84.654999
20161110021500,9.55,32.60014,32.599998,27.26848,54.894814,68.25563,1.417102,1.4,55.024303,55.0,84.654999
20161110023000,9.55,32.60014,32.599998,26.92338,54.742233,68.25563,1.421116,1.4,54.826286,55.0,84.654999
20161110024500,9.55,32.60014,32.599998,26.6473,54.833786,68.201622,1.417102,1.4,54.538254,55.0,84.654999
20161110030000,8.785,32.60014,32.599998,26.50926,54.711716,68.165619,1.421116,1.4,54.826286,55.0,84.654999
20161110031500,16.325001,32.60014,32.599998,26.50926,54.742233,68.165619,1.42513,1.4,55.150314,55.0,84.654999
20161110033000,9.15,32.60014,32.599998,,54.925331,68.165619,1.429145,1.4,54.898293,55.0,84.654999
20161110034500,9.15,32.60014,32.599998,,54.894814,68.165619,1.433159,1.4,54.610264,55.0,84.654999
20161110040000,9.15,32.60014,32.599998,,54.894814,68.129616,1.42513,1.4,55.150314,55.0,84.654999
20161110041500,9.15,32.60014,32.599998,25.88808,54.894814,68.165619,1.437174,1.4,54.502251,55.0,84.654999
20161110043000,11.49,32.60014,32.599998,25.691781,54.864296,68.093613,1.437174,1.4,55.510353,55.0,84.654999
20161110044500,13.45,32.60014,32.599998,25.280619,55.016884,68.129616,1.437174,1.4,55.150314,55.0,84.654999
20161110050000,7.07,32.60014,32.599998,25.143565,54.955849,68.165619,1.437174,1.4,54.574257,55.0,84.654999
20161110051500,7.07,32.60014,32.599998,24.937984,55.047401,68.093613,1.437174,1.4,55.024303,55.0,84.654999
20161110053000,8.52,32.60014,32.599998,24.78376,55.016884,68.05761,1.445203,1.4,55.186317,55.0,84.654999
20161110054500,6.435,32.60014,32.599998,24.5767,55.138954,68.129616,1.449217,1.4,54.448246,55.0,84.654999
20161110060000,6.435,32.60014,32.599998,24.30062,55.077919,68.093613,1.453232,1.4,54.700272,55.0,84.654999
20161110061500,6.435,32.60014,32.599998,24.16258,55.077919,68.003601,1.457246,1.4,55.402344,55.0,84.654999
20161110063000,7.09,32.60014,32.599998,24.16258,55.077919,68.05761,1.457246,1.4,54.790279,55.0,84.654999
20161110064500,3.275,32.60014,32.599998,24.02454,55.077919,68.05761,1.469289,1.4,55.348335,55.0,84.654999
20161110070000,10.975,32.60014,32.599998,24.02454,55.047401,68.05761,1.473304,1.4,55.024303,55.0,84.654999
20161110071500,8.85,32.60014,32.599998,23.841552,55.596718,67.967598,1.465275,1.4,55.186317,55.0,84.654999
20161110073000,8.85,32.60014,32.599998,23.704498,55.505165,68.129616,1.489362,1.4,54.898293,55.0,84.654999
20161110074500,8.85,32.60014,32.599998,23.567444,55.474648,67.967598,1.485347,1.4,54.898293,55.0,84.654999
20161110080000,8.85,32.60014,32.599998,23.293336,55.413612,68.003601,1.489362,1.4,54.826286,55.0,84.175003
20161110081500,10.66,33.092678,33.095001,23.293336,55.383095,68.003601,1.477318,1.4,55.240326,55.0,84.175003
20161110083000,10.66,33.092678,33.095001,23.33434,55.383095,68.201622,1.477318,1.4,55.024303,55.0,84.175003
20161110084500,11.315,33.092678,33.095001,23.293336,54.986366,68.165619,1.477318,1.4,55.312332,55.0,84.175003
20161110090000,11.315,33.092678,33.095001,23.455448,54.864296,68.165619,1.481333,1.4,54.700272,55.0,84.175003
20161110091500,14.605,33.092678,33.095001,23.455448,54.742233,68.291626,1.473304,1.4,54.898293,55.0,84.175003
20161110093000,13.285,33.092678,33.095001,23.816239,54.559128,68.291626,1.485347,1.4,54.502251,55.0,84.175003
20161110094500,7.31,33.092678,33.095001,24.221485,54.131882,68.165619,1.489362,1.4,54.664268,55.0,84.175003
20161110100000,7.31,33.71825,33.720001,24.650225,54.742233,68.291626,1.473304,1.4,54.790279,55.0,83.57
20161110101500,7.31,33.71825,33.720001,25.049555,54.559128,68.291626,1.461261,1.4,55.024303,55.0,83.57
20161110103000,8.6,33.71825,33.720001,25.714935,54.498093,68.291626,1.473304,1.4,55.024303,55.0,83.57
20161110104500,8.6,33.71825,33.720001,25.900626,54.742233,68.291626,1.477318,1.4,55.240326,55.0,83.57
20161110110000,14.685,33.71825,33.720001,26.454095,54.803268,68.291626,1.481333,1.4,55.510353,55.0,83.57
20161110111500,11.05,33.71825,33.720001,26.752768,54.345505,68.291626,1.481333,1.4,55.150314,55.0,83.57
20161110113000,9.115,33.71825,33.720001,27.237625,54.40654,68.291626,1.485347,1.4,55.240326,55.0,83.57
20161110114500,9.115,33.71825,33.720001,27.633912,54.620163,68.25563,1.477318,1.4,54.9883,55.0,83.57
20161110120000,10.395,33.71825,33.720001,27.755428,54.253952,68.291626,1.481333,1.4,54.610264,55.0,83.57
20161110121500,9.615,33.71825,33.720001,27.99404,54.253952,68.291626,1.481333,1.4,55.47435,55.0,83.57
20161110123000,17.219999,34.210789,34.209999,27.956895,54.192917,68.327637,1.465275,1.4,55.114311,55.0,83.095001
20161110124500,11.235,34.210789,34.209999,28.650223,54.192917,68.25563,1.469289,1.4,54.700272,55.0,83.095001
20161110130000,15.065,34.210789,34.209999,28.545452,54.101364,68.25563,1.461261,1.4,55.276329,55.0,83.095001
20161110131500,12.09,34.210789,34.209999,28.3116,53.613083,68.291626,1.461261,1.4,54.9883,55.0,83.095001
20161110133000,10.83,34.210789,34.209999,28.419975,53.52153,68.291626,1.461261,1.4,54.952297,55.0,83.095001
20161110134500,9.315,34.210789,34.209999,28.419975,53.460495,68.417648,1.457246,1.4,55.438347,55.0,83.095001
20161110140000,13.67,34.210789,34.209999,28.748228,53.39946,68.453644,1.465275,1.4,55.636368,55.0,83.095001
20161110141500,15.42,34.210789,34.209999,28.605088,53.460495,68.453644,1.469289,1.4,54.736275,55.0,83.095001
20161110143000,18.440001,34.210789,34.209999,,53.307907,68.453644,1.453232,1.4,54.538254,55.0,83.095001
20161110144500,14.52,34.210789,34.209999,28.605088,53.613083,68.525658,1.473304,1.4,55.47435,55.0,83.095001
20161110150000,8.58,34.210789,34.209999,28.12868,53.368942,68.525658,1.469289,1.4,54.340233,55.0,83.095001
20161110151500,15.02,34.210789,34.209999,28.23714,53.338425,68.561661,1.469289,1.4,55.636368,55.0,83.095001
20161110153000,10.14,34.210789,34.209999,28.421114,53.582565,68.489655,1.469289,1.4,54.448246,55.0,83.095001
20161110154500,11.955,34.210789,34.209999,28.23714,53.429977,68.525658,1.469289,1.4,54.286232,55.0,83.095001
20161110160000,11.235,34.210789,34.209999,28.02022,52.850143,68.615662,1.469289,1.4,54.790279,55.0,83.095001
