PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161110161500,15.61,34.210789,34.209999,27.945692,52.972214,68.489655,1.465275,1.4,54.9883,55.0,83.095001
20161110163000,8.49,34.210789,34.209999,27.474214,53.002731,68.489655,1.465275,1.4,55.024303,55.0,83.095001
20161110164500,15.91,34.210789,34.209999,27.549728,53.033249,68.489655,1.469289,1.4,55.798382,55.0,83.095001
20161110170000,17.365,34.210789,34.209999,27.569533,53.033249,68.525658,1.473304,1.4,54.700272,55.0,83.095001
20161110171500,9.935,34.210789,34.209999,27.53215,52.667038,68.615662,1.473304,1.4,55.47435,55.0,83.095001
20161110173000,17.215,34.210789,34.209999,27.500768,52.056686,68.651672,1.469289,1.4,55.798382,55.0,83.095001
20161110174500,9.08,34.210789,34.209999,27.452046,52.39238,68.615662,1.469289,1.4,54.37624,55.0,83.095001
20161110180000,7.545,34.210789,34.209999,27.399465,52.483932,68.615662,1.465275,1.4,55.312332,55.0,83.095001
20161110181500,7.545,34.210789,34.209999,27.282216,52.422897,68.651672,1.465275,1.4,55.06031,55.0,83.095001
20161110183000,9.99,34.210789,34.209999,27.091102,52.483932,68.651672,1.465275,1.4,54.952297,55.0,83.095001
20161110184500,11.11,34.210789,34.209999,26.900889,52.606003,68.687668,1.465275,1.4,54.736275,55.0,83.095001
20161110190000,7.775,34.210789,34.209999,26.920286,52.667038,68.651672,1.465275,1.4,54.664268,55.0,83.095001
20161110191500,12.34,34.210789,34.209999,26.622021,52.544968,68.687668,1.461261,1.4,54.502251,55.0,83.095001
20161110193000,8.6,34.210789,34.209999,26.535338,52.39238,68.81369,1.465275,1.4,54.502251,55.0,83.095001
20161110194500,8.6,34.210789,34.209999,26.565989,52.361862,68.81369,1.465275,1.4,54.538254,55.0,83.095001
20161110200000,8.6,34.210789,34.209999,26.262794,52.422897,68.759674,1.465275,1.4,54.9883,55.0,83.095001
20161110201500,15.125,34.210789,34.209999,26.141516,52.39238,68.81369,1.461261,1.4,54.664268,55.0,83.095001
20161110203000,7.67,34.210789,34.209999,26.166744,52.51445,68.81369,1.465275,1.4,54.502251,55.0,83.095001
20161110204500,7.67,34.210789,34.209999,25.983348,52.300827,68.849686,1.461261,1.4,55.312332,55.0,83.095001
20161110210000,4.955,34.210789,34.209999,25.900694,52.453415,68.81369,1.457246,1.4,54.736275,55.0,83.095001
20161110211500,11.4,34.210789,34.209999,25.85493,52.209274,68.81369,1.453232,1.4,55.114311,55.0,83.095001
20161110213000,11.4,34.210789,34.209999,25.616896,52.51445,68.885689,1.457246,1.4,54.502251,55.0,83.095001
20161110214500,4.655,34.210789,34.209999,25.627334,52.544968,68.81369,1.453232,1.4,55.240326,55.0,83.095001
20161110220000,12.895,34.210789,34.209999,25.18717,52.575485,68.849686,1.449217,1.4,54.502251,55.0,83.095001
20161110221500,4.965,34.210789,34.209999,25.254796,52.544968,68.849686,1.457246,1.4,55.150314,55.0,83.095001
20161110223000,9.955,34.210789,34.209999,24.867298,52.453415,68.81369,1.449217,1.4,55.564358,55.0,83.095001
20161110224500,11.12,34.210789,34.209999,24.800828,52.63652,68.81369,1.445203,1.4,54.700272,55.0,83.095001
20161110230000,11.12,34.210789,34.209999,24.540524,52.697556,68.81369,1.449217,1.4,54.502251,55.0,83.095001
20161110231500,11.12,34.210789,34.209999,24.540524,52.697556,68.81369,1.449217,1.4,54.862289,55.0,83.095001
20161110233000,5.695,34.210789,34.209999,24.403555,52.544968,68.81369,1.449217,1.4,54.340233,55.0,83.095001
20161110234500,9.95,34.210789,34.209999,24.403555,52.606003,68.687668,1.445203,1.4,54.862289,55.0,83.095001
20161111000000,9.95,34.210789,34.209999,24.337986,52.789108,68.759674,1.449217,1.4,54.952297,55.0,83.095001
20161111001500,9.385,34.210789,34.209999,24.328704,52.63652,68.723679,1.445203,1.4,55.564358,55.0,83.095001
20161111003000,9.385,34.210789,34.209999,24.19658,52.850143,68.651672,1.453232,1.4,55.024303,55.0,83.095001
20161111004500,9.385,34.210789,34.209999,24.064456,52.667038,68.651672,1.453232,1.4,55.150314,55.0,83.095001
20161111010000,9.385,34.210789,34.209999,24.064456,52.667038,68.615662,1.453232,1.4,54.700272,55.0,83.095001
20161111011500,9.385,34.210789,34.209999,24.19658,52.63652,68.615662,1.453232,1.4,55.150314,55.0,83.095001
20161111013000,9.385,34.210789,34.209999,23.944572,52.758591,68.561661,1.453232,1.4,54.700272,55.0,83.095001
20161111014500,8.62,34.210789,34.209999,24.064456,52.667038,68.489655,1.453232,1.4,54.538254,55.0,83.095001
20161111020000,8.62,34.210789,34.209999,23.932332,52.667038,68.417648,1.457246,1.4,55.186317,55.0,83.095001
20161111021500,5.09,34.210789,34.209999,23.86627,52.728073,68.489655,1.453232,1.4,54.502251,55.0,83.095001
20161111023000,9.775,34.210789,34.209999,23.585345,52.819626,68.453644,1.457246,1.4,54.664268,55.0,83.095001
20161111024500,9.775,34.210789,34.209999,23.452235,53.124802,68.489655,1.453232,1.4,54.610264,55.0,83.095001
20161111030000,2.65,34.210789,34.209999,23.452235,53.033249,68.525658,1.449217,1.4,55.438347,55.0,83.095001
20161111031500,10.2,34.210789,34.209999,23.499648,53.094284,68.615662,1.449217,1.4,54.952297,55.0,83.095001
20161111033000,2.855,34.210789,34.209999,23.365552,53.124802,68.615662,1.445203,1.4,54.826286,55.0,83.095001
20161111034500,2.855,34.210789,34.209999,23.499648,53.002731,68.651672,1.449217,1.4,55.510353,55.0,83.095001
20161111040000,10.055,34.210789,34.209999,23.452235,53.033249,68.651672,1.457246,1.4,54.502251,55.0,83.095001
20161111041500,2.1,34.210789,34.209999,23.566696,52.911179,68.651672,1.457246,1.4,55.150314,55.0,83.095001
20161111043000,9.83,34.210789,34.209999,23.09736,52.911179,68.615662,1.461261,1.4,55.024303,55.0,83.095001
20161111044500,8.51,34.210789,34.209999,23.20837,52.941696,68.651672,1.461261,1.4,54.502251,55.0,83.095001
20161111050000,10.84,34.210789,34.209999,23.20837,52.880661,68.615662,1.453232,1.4,55.150314,55.0,83.095001
20161111051500,5.99,34.210789,34.209999,23.09736,52.972214,68.615662,1.449217,1.4,54.502251,55.0,83.095001
20161111053000,1.605,34.210789,34.209999,23.231456,52.972214,68.615662,1.461261,1.4,55.024303,55.0,83.095001
20161111054500,8.525,34.210789,34.209999,23.09736,52.911179,68.615662,1.465275,1.4,54.736275,55.0,83.095001
20161111060000,8.525,34.210789,34.209999,23.073288,53.063766,68.561661,1.461261,1.4,54.700272,55.0,83.095001
20161111061500,1.7,34.210789,34.209999,23.005747,53.033249,68.525658,1.457246,1.4,55.348335,55.0,83.095001
20161111063000,2.425,34.210789,34.209999,22.76212,52.972214,68.525658,1.453232,1.4,54.664268,55.0,83.095001
20161111064500,2.425,34.210789,34.209999,22.870665,53.155319,68.525658,1.465275,1.4,55.114311,55.0,83.095001
20161111070000,2.69,34.210789,34.209999,22.76212,52.911179,68.489655,1.461261,1.4,55.402344,55.0,83.095001
20161111071500,2.69,34.210789,34.209999,22.76212,53.063766,68.525658,1.461261,1.4,54.9883,55.0,83.095001
20161111073000,10.09,34.210789,34.209999,22.628024,53.155319,68.525658,1.465275,1.4,54.700272,55.0,83.095001
20161111074500,2.1,34.210789,34.209999,22.628024,53.155319,68.615662,1.465275,1.4,54.826286,55.0,83.095001
20161111080000,4.85,34.210789,34.209999,22.493928,53.307907,68.525658,1.461261,1.4,55.47435,55.0,83.095001
20161111081500,9.13,34.210789,34.209999,22.600501,52.880661,68.651672,1.457246,1.4,54.664268,55.0,83.095001
20161111083000,8.9,33.256638,33.255001,22.600501,52.728073,68.651672,1.477318,1.4,55.47435,55.0,84.019997
20161111084500,8.9,33.749172,33.75,22.600501,52.575485,68.687668,1.469289,1.4,55.150314,55.0,83.540001
20161111090000,8.9,33.749172,33.75,22.735583,52.544968,68.759674,1.477318,1.4,55.024303,55.0,83.540001
20161111091500,10.5,33.749172,33.75,22.735583,52.850143,68.651672,1.481333,1.4,55.024303,55.0,83.540001
20161111093000,6.33,33.749172,33.75,22.85324,52.51445,68.615662,1.477318,1.4,54.340233,55.0,83.540001
20161111094500,10.025,33.749172,33.75,23.139588,52.453415,68.615662,1.485347,1.4,54.664268,55.0,83.540001
20161111100000,10.025,33.749172,33.75,23.271712,52.331345,68.687668,1.42513,1.4,54.826286,55.0,83.540001
20161111101500,8.155,33.749172,33.75,23.223313,52.270309,68.615662,1.453232,1.4,55.312332,55.0,83.540001
20161111103000,8.155,33.749172,33.75,23.511055,52.361862,68.615662,1.481333,1.4,54.538254,55.0,83.540001
20161111104500,12.385,33.749172,33.75,23.96946,52.544968,68.561661,1.481333,1.4,54.862289,55.0,83.540001
20161111110000,6.815,33.749172,33.75,24.28991,52.51445,68.525658,1.449217,1.4,54.826286,55.0,83.540001
20161111111500,13.505,33.749172,33.75,24.61036,52.63652,68.561661,1.453232,1.4,54.790279,55.0,83.540001
20161111113000,10.925,33.749172,33.75,24.991364,52.667038,68.489655,1.485347,1.4,54.700272,55.0,83.540001
20161111114500,13.61,33.749172,33.75,25.427584,52.453415,68.489655,1.477318,1.4,54.502251,55.0,83.540001
20161111120000,15.335,33.749172,33.75,25.427584,52.453415,68.489655,1.485347,1.4,55.348335,55.0,83.540001
20161111121500,5.985,34.241711,34.240002,25.85493,52.026169,68.327637,1.465275,1.4,53.926193,55.0,83.065002
20161111123000,11.9,34.241711,34.240002,26.234608,52.209274,68.327637,1.473304,1.4,54.862289,55.0,83.065002
20161111124500,7.925,34.241711,34.240002,26.920286,52.239792,68.327637,1.477318,1.4,54.574257,55.0,83.065002
20161111130000,7.805,34.241711,34.240002,27.218551,52.453415,68.291626,1.437174,1.4,54.340233,55.0,83.065002
20161111131500,10.89,34.241711,34.240002,26.974754,50.408737,68.291626,1.469289,1.4,55.150314,55.0,83.065002
20161111133000,6.78,34.241711,34.240002,26.83736,51.141159,68.327637,1.477318,1.4,53.512154,55.0,83.065002
20161111134500,11.815,34.241711,34.240002,27.286075,51.568405,68.489655,1.473304,1.4,54.160217,55.0,83.065002
20161111140000,8.875,34.241711,34.240002,27.230774,51.568405,68.291626,1.477318,1.4,54.952297,55.0,83.065002
20161111141500,14.955,34.241711,34.240002,26.893392,51.720993,68.327637,1.489362,1.4,54.790279,55.0,83.065002
20161111143000,7.31,34.241711,34.240002,27.739635,51.476852,68.453644,1.433159,1.4,53.188118,55.0,83.065002
20161111144500,8.47,34.241711,34.240002,26.88139,51.232712,68.489655,1.453232,1.4,54.37624,55.0,83.065002
20161111150000,7.13,34.241711,34.240002,27.390336,50.927536,68.489655,1.453232,1.4,54.502251,55.0,83.065002
20161111151500,17.924999,34.241711,34.240002,27.15254,51.080124,68.291626,1.453232,1.4,56.086411,55.0,83.065002
20161111153000,6.93,34.241711,34.240002,27.4361,50.134087,68.36364,1.465275,1.4,53.58416,55.0,83.065002
20161111154500,16.49,34.241711,34.240002,27.217208,50.317184,68.327637,1.477318,1.4,55.88839,55.0,83.065002
20161111160000,8.275,34.241711,34.240002,27.107762,50.103569,68.327637,1.473304,1.4,55.114311,55.0,83.065002
20161111161500,15.185,34.241711,34.240002,27.396337,49.096489,68.25563,1.477318,1.4,54.700272,55.0,83.065002
20161111163000,7.52,34.241711,34.240002,27.22938,49.920464,68.003601,1.441188,1.4,54.826286,55.0,83.065002
20161111164500,13.22,34.241711,34.240002,27.0026,50.317184,68.165619,1.356885,1.4,55.240326,55.0,83.065002
20161111170000,11.19,34.241711,34.240002,27.044675,50.347702,68.25563,1.437174,1.4,54.664268,55.0,83.065002
20161111171500,6.325,34.241711,34.240002,26.813951,50.37822,68.327637,1.453232,1.4,54.412243,55.0,83.065002
20161111173000,9.56,34.241711,34.240002,26.567536,50.805466,68.291626,1.453232,1.4,54.538254,55.0,83.065002
20161111174500,8.765,33.753159,33.755001,26.451188,50.927536,68.291626,1.308711,1.4,54.826286,55.0,83.540001
20161111180000,8.0,33.753159,33.755001,26.52728,50.897018,68.453644,1.328784,1.4,55.240326,55.0,83.540001
20161111181500,15.57,33.753159,33.755001,26.383409,50.927536,68.489655,1.308711,1.4,54.898293,55.0,83.540001
20161111183000,6.38,33.753159,33.755001,26.411272,50.958054,68.561661,1.348856,1.4,55.024303,55.0,83.540001
20161111184500,6.38,33.753159,33.755001,26.31325,51.019089,68.615662,1.360899,1.4,55.348335,55.0,83.540001
20161111190000,15.185,33.753159,33.755001,26.042763,50.988571,68.615662,1.397029,1.4,54.502251,55.0,83.540001
20161111191500,5.92,33.753159,33.755001,26.042763,50.988571,68.687668,1.449217,1.4,54.736275,55.0,83.540001
20161111193000,5.92,33.753159,33.755001,25.881722,51.019089,68.651672,1.477318,1.4,54.862289,55.0,83.540001
20161111194500,14.06,33.753159,33.755001,25.69989,51.049606,68.81369,1.473304,1.4,55.276329,55.0,83.540001
20161111200000,6.79,33.753159,33.755001,25.711892,51.080124,68.651672,1.473304,1.4,54.9883,55.0,83.540001
20161111201500,4.15,33.753159,33.755001,25.58174,51.202194,68.759674,1.469289,1.4,54.502251,55.0,83.540001
20161111203000,10.315,33.753159,33.755001,25.386512,51.232712,68.723679,1.469289,1.4,54.862289,55.0,83.540001
20161111204500,10.315,33.753159,33.755001,24.534693,51.415817,68.687668,1.469289,1.4,55.024303,55.0,83.540001
20161111210000,2.935,33.753159,33.755001,24.783335,51.50737,68.651672,1.469289,1.4,55.186317,55.0,83.540001
20161111211500,2.935,33.753159,33.755001,24.659014,51.62944,68.81369,1.469289,1.4,55.276329,55.0,83.540001
20161111213000,2.93,33.753159,33.755001,24.328704,51.751511,68.81369,1.461261,1.4,54.898293,55.0,83.540001
20161111214500,2.93,33.753159,33.755001,23.86627,51.873581,68.81369,1.473304,1.4,54.502251,55.0,83.540001
20161111220000,2.93,33.753159,33.755001,23.718455,51.843063,68.759674,1.477318,1.4,54.862289,55.0,83.540001
20161111221500,2.93,33.753159,33.755001,23.499648,52.239792,68.651672,1.469289,1.4,54.538254,55.0,83.540001
20161111223000,2.93,33.753159,33.755001,23.499648,52.178757,68.615662,1.473304,1.4,54.862289,55.0,83.540001
20161111224500,2.93,33.753159,33.755001,23.478534,52.239792,68.615662,1.485347,1.4,54.538254,55.0,83.540001
20161111230000,1.61,33.753159,33.755001,23.25257,52.239792,68.651672,1.473304,1.4,55.150314,55.0,83.540001
20161111231500,1.61,33.753159,33.755001,22.98635,52.270309,68.615662,1.477318,1.4,55.024303,55.0,83.540001
20161111233000,0.0,33.753159,33.755001,22.628024,52.361862,68.651672,1.477318,1.4,55.024303,55.0,83.540001
20161111234500,6.545,33.753159,33.755001,22.465419,52.270309,68.81369,1.469289,1.4,54.664268,55.0,83.540001
20161112000000,6.545,33.753159,33.755001,22.254245,52.300827,68.81369,1.473304,1.4,54.700272,55.0,83.540001
20161112001500,0.0,33.753159,33.755001,22.254245,52.148239,68.759674,1.473304,1.4,55.438347,55.0,83.540001
20161112003000,0.0,33.753159,33.755001,21.92147,52.209274,68.81369,1.485347,1.4,54.538254,55.0,83.540001
20161112004500,7.09,33.753159,33.755001,21.384763,52.209274,68.81369,1.481333,1.4,55.402344,55.0,83.540001
20161112010000,0.0,33.753159,33.755001,21.384763,52.026169,68.885689,1.489362,1.4,54.052208,55.0,83.540001
20161112011500,0.0,33.753159,33.755001,21.384763,51.873581,68.921692,1.485347,1.4,54.502251,55.0,83.540001
20161112013000,8.625,33.753159,33.755001,21.18214,51.720993,68.921692,1.473304,1.4,54.862289,55.0,83.540001
20161112014500,0.0,33.753159,33.755001,20.683632,51.568405,68.921692,1.477318,1.4,55.186317,55.0,83.540001
20161112020000,5.415,33.753159,33.755001,20.734088,51.50737,68.885689,1.477318,1.4,55.690369,55.0,83.540001
20161112021500,0.0,35.079781,35.080002,20.734088,50.897018,68.957703,1.445203,1.4,54.664268,55.0,82.254997
20161112023000,0.0,37.878384,37.880001,20.757837,50.805466,69.011703,1.304697,1.4,54.448246,55.0,79.550003
20161112024500,0.0,37.389832,37.389999,20.734088,50.652878,69.11972,1.312726,1.4,54.160217,55.0,80.025002
20161112030000,0.0,37.389832,37.389999,20.734088,50.591843,69.08371,1.31674,1.4,54.052208,55.0,80.025002
20161112031500,0.0,37.389832,37.389999,20.734088,50.530807,68.921692,1.320755,1.4,53.710175,55.0,80.025002
20161112033000,0.0,37.389832,37.389999,20.666054,50.286667,68.921692,1.320755,1.4,53.674168,55.0,80.025002
20161112034500,0.0,37.389832,37.389999,20.209621,50.225639,68.81369,1.324769,1.4,53.710175,55.0,80.025002
20161112040000,0.0,37.389832,37.389999,20.209621,50.225639,68.651672,1.312726,1.4,54.340233,55.0,80.025002
20161112041500,0.0,37.389832,37.389999,20.141094,50.225639,68.723679,1.31674,1.4,53.998199,55.0,80.025002
20161112043000,0.0,37.389832,37.389999,20.315786,50.195122,68.759674,1.320755,1.4,54.664268,55.0,80.025002
20161112044500,0.0,37.389832,37.389999,20.61315,50.225639,68.687668,1.320755,1.4,55.06031,55.0,80.025002
20161112050000,0.0,37.389832,37.389999,20.802377,50.103569,68.759674,1.31674,1.4,55.186317,55.0,80.025002
20161112051500,0.0,37.389832,37.389999,,50.225639,68.81369,1.312726,1.4,54.9883,55.0,80.025002
20161112053000,0.0,37.389832,37.389999,20.941403,50.134087,68.81369,1.320755,1.4,54.700272,55.0,80.025002
20161112054500,0.0,37.389832,37.389999,20.941403,50.134087,68.921692,1.320755,1.4,54.898293,55.0,80.025002
20161112060000,0.0,37.389832,37.389999,,50.012016,68.957703,1.320755,1.4,54.898293,55.0,80.025002
20161112061500,0.0,37.389832,37.389999,21.149942,50.012016,68.957703,1.31674,1.4,55.276329,55.0,80.025002
20161112063000,0.8,37.389832,37.389999,21.05668,49.920464,68.957703,1.320755,1.4,54.898293,55.0,80.025002
20161112064500,0.0,37.389832,37.389999,21.05668,49.798393,69.08371,1.324769,1.4,54.088211,55.0,80.025002
20161112070000,0.0,37.389832,37.389999,20.802377,49.981499,69.08371,1.31674,1.4,54.448246,55.0,80.025002
20161112071500,0.0,37.389832,37.389999,20.893174,49.737358,69.11972,1.31674,1.4,54.898293,55.0,80.025002
20161112073000,0.0,37.389832,37.389999,20.802377,49.615288,68.957703,1.320755,1.4,55.312332,55.0,80.025002
20161112074500,0.0,37.389832,37.389999,21.149942,49.645805,69.08371,1.320755,1.4,55.312332,55.0,80.025002
20161112080000,6.705,37.389832,37.389999,21.149942,49.615288,69.11972,1.320755,1.4,54.826286,55.0,80.025002
20161112081500,3.92,37.389832,37.389999,21.149942,49.615288,69.047707,1.328784,1.4,55.47435,55.0,80.025002
20161112083000,0.0,37.389832,37.389999,21.383216,49.615288,68.957703,1.320755,1.4,55.06031,55.0,80.025002
20161112084500,2.99,37.389832,37.389999,21.66324,49.645805,68.957703,1.324769,1.4,55.690369,55.0,80.025002
20161112090000,1.31,37.389832,37.389999,21.733246,49.554253,68.957703,1.31674,1.4,55.47435,55.0,80.025002
20161112091500,10.775,37.389832,37.389999,22.111955,49.554253,68.957703,1.324769,1.4,55.564358,55.0,80.025002
20161112093000,10.665,37.389832,37.389999,22.643324,49.615288,68.921692,1.324769,1.4,54.952297,55.0,80.025002
20161112094500,11.385,37.389832,37.389999,22.950701,50.225639,68.615662,1.328784,1.4,54.700272,55.0,80.025002
20161112100000,12.255,37.389832,37.389999,23.469898,50.012016,68.81369,1.31674,1.4,55.06031,55.0,80.025002
20161112101500,10.51,37.389832,37.389999,23.694536,49.828911,68.81369,1.31674,1.4,54.538254,55.0,80.025002
20161112103000,10.51,37.389832,37.389999,24.54627,50.774948,68.723679,1.320755,1.4,55.276329,55.0,80.025002
20161112104500,13.78,37.389832,37.389999,24.996464,50.042534,68.885689,1.324769,1.4,54.502251,55.0,80.025002
20161112110000,6.025,37.389832,37.389999,25.563737,50.103569,68.81369,1.31674,1.4,54.952297,55.0,80.025002
20161112111500,12.85,37.389832,37.389999,25.563737,50.103569,68.81369,1.320755,1.4,54.538254,55.0,80.025002
20161112113000,10.18,37.389832,37.389999,26.149166,50.134087,68.849686,1.312726,1.4,54.538254,55.0,80.025002
20161112114500,8.705,37.389832,37.389999,26.4365,50.073051,68.81369,1.320755,1.4,55.348335,55.0,80.025002
20161112120000,14.515,37.389832,37.389999,26.95636,50.347702,68.81369,1.324769,1.4,54.862289,55.0,80.025002
20161112121500,9.255,37.389832,37.389999,27.377382,50.317184,68.759674,1.324769,1.4,55.600361,55.0,80.025002
20161112123000,10.42,37.389832,37.389999,27.94712,50.256149,68.81369,1.320755,1.4,54.952297,55.0,80.025002
20161112124500,10.165,37.389832,37.389999,28.254582,50.439255,68.81369,1.320755,1.4,54.826286,55.0,80.025002
20161112130000,8.845,37.389832,37.389999,28.3116,50.347702,68.759674,1.324769,1.4,54.736275,55.0,80.025002
20161112131500,14.055,37.389832,37.389999,28.3116,50.164604,68.723679,1.312726,1.4,54.502251,55.0,80.025002
20161112133000,14.705,37.389832,37.389999,28.419975,49.920464,68.723679,1.320755,1.4,54.952297,55.0,80.025002
20161112134500,11.3,37.389832,37.389999,28.108144,50.134087,68.651672,1.31674,1.4,55.186317,55.0,80.025002
20161112140000,14.045,37.389832,37.389999,28.454808,50.317184,68.615662,1.31674,1.4,54.952297,55.0,80.025002
20161112141500,15.435,37.389832,37.389999,28.677644,50.408737,68.615662,1.31674,1.4,54.502251,55.0,80.025002
20161112143000,12.0,37.389832,37.389999,28.956189,50.37822,68.651672,1.312726,1.4,54.898293,55.0,80.025002
20161112144500,9.325,37.389832,37.389999,30.329398,50.37822,68.615662,1.31674,1.4,54.862289,55.0,80.025002
20161112150000,9.73,37.389832,37.389999,29.067607,50.713913,68.651672,1.31674,1.4,55.186317,55.0,80.025002
20161112151500,13.285,37.389832,37.389999,28.72521,50.744431,68.615662,1.312726,1.4,54.700272,55.0,80.025002
20161112153000,10.98,37.389832,37.389999,28.83367,50.805466,68.81369,1.312726,1.4,55.186317,55.0,80.025002
20161112154500,10.98,37.389832,37.389999,28.805484,50.927536,68.81369,1.312726,1.4,55.150314,55.0,80.025002
20161112160000,13.855,37.389832,37.389999,29.10482,50.958054,68.81369,1.312726,1.4,54.448246,55.0,80.025002
20161112161500,17.344999,37.389832,37.389999,29.10482,51.019089,68.849686,1.308711,1.4,55.150314,55.0,80.025002
20161112163000,12.825,36.83477,36.834999,28.423732,51.110641,68.957703,1.336812,1.4,54.448246,55.0,80.559998
20161112164500,15.025,36.83477,36.834999,28.69801,51.141159,68.921692,1.332798,1.4,54.502251,55.0,80.559998
20161112170000,9.85,36.83477,36.834999,28.644273,51.171677,68.957703,1.328784,1.4,55.438347,55.0,80.559998
20161112171500,7.345,36.83477,36.834999,28.348388,51.141159,68.957703,1.324769,1.4,54.448246,55.0,80.559998
20161112173000,14.72,36.83477,36.834999,28.202222,50.897018,69.08371,1.324769,1.4,55.690369,55.0,80.559998
20161112174500,8.66,36.83477,36.834999,28.218576,51.019089,69.011703,1.324769,1.4,55.024303,55.0,80.559998
20161112180000,13.275,36.83477,36.834999,28.218576,51.110641,69.08371,1.328784,1.4,54.610264,55.0,80.559998
20161112181500,13.275,36.83477,36.834999,27.776848,51.019089,69.08371,1.328784,1.4,54.952297,55.0,80.559998
20161112183000,10.235,36.83477,36.834999,27.624188,50.897018,69.11972,1.324769,1.4,54.502251,55.0,80.559998
20161112184500,7.215,36.83477,36.834999,27.512855,50.866501,69.08371,1.324769,1.4,55.186317,55.0,80.559998
20161112190000,11.56,36.83477,36.834999,27.217718,50.805466,69.155716,1.324769,1.4,55.150314,55.0,80.559998
20161112191500,12.315,36.83477,36.834999,26.767524,50.927536,69.155716,1.332798,1.4,54.502251,55.0,80.559998
20161112193000,6.61,36.83477,36.834999,25.733856,50.713913,69.155716,1.336812,1.4,54.826286,55.0,80.559998
20161112194500,12.035,36.83477,36.834999,25.466072,50.62236,69.11972,1.336812,1.4,54.37624,55.0,80.559998
20161112200000,4.07,36.83477,36.834999,25.356626,50.317184,69.11972,1.340827,1.4,54.700272,55.0,80.559998
20161112201500,10.22,36.83477,36.834999,25.356626,50.164604,69.047707,1.340827,1.4,55.924393,55.0,80.559998
20161112203000,9.83,36.83477,36.834999,25.167977,49.859428,69.08371,1.340827,1.4,54.898293,55.0,80.559998
20161112204500,10.865,36.83477,36.834999,25.167977,49.523735,68.957703,1.332798,1.4,56.014404,55.0,80.559998
20161112210000,8.015,36.83477,36.834999,24.814088,49.706841,68.957703,1.340827,1.4,54.790279,55.0,80.559998
20161112211500,11.24,36.83477,36.834999,24.678105,49.493217,68.921692,1.336812,1.4,54.160217,55.0,80.559998
20161112213000,11.255,36.83477,36.834999,24.480004,49.401665,68.885689,1.332798,1.4,56.50045,55.0,80.559998
20161112214500,6.07,36.83477,36.834999,24.30844,49.34063,68.885689,1.336812,1.4,55.798382,55.0,80.559998
20161112220000,0.04,36.83477,36.834999,23.929901,49.157524,68.885689,1.340827,1.4,53.386139,55.0,80.559998
20161112221500,6.01,36.83477,36.834999,23.949706,48.943901,68.957703,1.344841,1.4,55.47435,55.0,80.559998
20161112223000,7.685,36.83477,36.834999,23.600662,48.760796,68.957703,1.344841,1.4,55.312332,55.0,80.559998
20161112224500,0.8,36.83477,36.834999,23.55687,48.69976,69.047707,1.344841,1.4,54.052208,55.0,80.559998
20161112230000,12.51,36.83477,36.834999,23.322202,48.425102,69.08371,1.336812,1.4,55.150314,55.0,80.559998
20161112231500,11.525,36.83477,36.834999,23.33264,48.45562,69.011703,1.336812,1.4,54.862289,55.0,80.559998
20161112233000,3.985,36.83477,36.834999,23.15516,48.180962,69.011703,1.344841,1.4,55.798382,55.0,80.559998
20161112234500,12.565,36.83477,36.834999,23.03684,48.211479,68.921692,1.340827,1.4,54.826286,55.0,80.559998
20161113000000,0.985,36.83477,36.834999,22.863882,47.936821,68.957703,1.348856,1.4,54.448246,55.0,80.559998
20161113001500,12.59,36.83477,36.834999,22.62527,47.723206,68.957703,1.340827,1.4,56.374439,55.0,80.559998
20161113003000,0.025,36.83477,36.834999,22.62527,47.692688,68.957703,1.344841,1.4,53.710175,55.0,80.559998
20161113004500,4.44,36.83477,36.834999,22.505964,47.631653,68.921692,1.344841,1.4,55.726372,55.0,80.559998
20161113010000,11.88,36.83477,36.834999,22.327005,47.509583,68.957703,1.344841,1.4,56.284431,55.0,80.559998
20161113011500,1.805,36.83477,36.834999,22.207699,47.265442,68.957703,1.344841,1.4,55.186317,55.0,80.559998
20161113013000,0.24,36.83477,36.834999,21.964242,47.051819,68.957703,1.344841,1.4,54.052208,55.0,80.559998
20161113014500,9.425,36.83477,36.834999,21.783804,46.777161,68.957703,1.336812,1.4,55.510353,55.0,80.559998
20161113020000,0.0,36.83477,36.834999,21.65423,46.624573,68.957703,1.340827,1.4,55.312332,55.0,80.559998
20161113021500,2.805,36.83477,36.834999,21.472313,46.502502,68.957703,1.336812,1.4,55.600361,55.0,80.559998
20161113023000,6.805,36.83477,36.834999,21.108479,46.288879,68.957703,1.336812,1.4,55.690369,55.0,80.559998
20161113024500,8.475,36.83477,36.834999,21.092788,46.105774,68.921692,1.336812,1.4,55.47435,55.0,80.559998
20161113030000,0.0,36.83477,36.834999,20.909392,46.014221,69.047707,1.340827,1.4,55.06031,55.0,80.559998
20161113031500,0.0,36.83477,36.834999,20.787128,45.953186,68.957703,1.344841,1.4,54.826286,55.0,80.559998
20161113033000,0.0,36.83477,36.834999,20.64375,45.892151,68.957703,1.336812,1.4,54.862289,55.0,80.559998
20161113034500,0.0,36.83477,36.834999,20.582125,45.709045,68.957703,1.340827,1.4,55.024303,55.0,80.559998
20161113040000,0.0,36.83477,36.834999,20.310074,45.525948,68.957703,1.336812,1.4,54.862289,55.0,80.559998
20161113041500,0.0,36.83477,36.834999,20.310074,45.49543,68.957703,1.344841,1.4,54.826286,55.0,80.559998
20161113043000,0.0,36.83477,36.834999,20.21994,45.159737,68.957703,1.344841,1.4,55.150314,55.0,80.559998
20161113044500,0.0,36.83477,36.834999,20.21994,44.976631,68.921692,1.340827,1.4,55.024303,55.0,80.559998
20161113050000,0.0,36.83477,36.834999,20.12372,45.037666,68.957703,1.340827,1.4,54.574257,55.0,80.559998
20161113051500,0.0,36.83477,36.834999,20.12372,44.854561,68.957703,1.340827,1.4,54.862289,55.0,80.559998
20161113053000,0.0,36.83477,36.834999,20.12372,44.671455,68.957703,1.336812,1.4,54.502251,55.0,80.559998
20161113054500,0.0,36.83477,36.834999,20.094718,44.732491,68.957703,1.340827,1.4,54.610264,55.0,80.559998
20161113060000,0.0,36.83477,36.834999,19.969496,44.427315,68.957703,1.336812,1.4,54.790279,55.0,80.559998
20161113061500,0.0,36.83477,36.834999,19.969496,44.48835,68.957703,1.340827,1.4,54.538254,55.0,80.559998
20161113063000,0.0,36.83477,36.834999,20.030798,44.427315,68.957703,1.336812,1.4,54.574257,55.0,80.559998
20161113064500,0.0,36.83477,36.834999,19.903604,44.396797,68.921692,1.344841,1.4,53.58416,55.0,80.559998
20161113070000,0.0,36.83477,36.834999,19.840007,44.427315,68.921692,1.340827,1.4,54.250225,55.0,80.559998
20161113071500,0.0,36.83477,36.834999,19.93179,44.213692,68.957703,1.336812,1.4,54.448246,55.0,80.559998
20161113073000,0.0,36.83477,36.834999,19.93179,44.183174,68.957703,1.336812,1.4,54.502251,55.0,80.559998
20161113074500,0.0,36.83477,36.834999,19.99588,44.000069,68.921692,1.340827,1.4,54.736275,55.0,80.559998
20161113080000,0.0,36.83477,36.834999,19.67543,44.000069,68.957703,1.336812,1.4,55.150314,55.0,80.559998
20161113081500,0.0,36.83477,36.834999,19.67543,44.061104,68.921692,1.340827,1.4,55.150314,55.0,80.559998
20161113083000,0.0,36.83477,36.834999,19.765241,43.908516,68.921692,1.340827,1.4,54.9883,55.0,80.559998
20161113084500,4.505,36.83477,36.834999,19.765241,44.030586,68.885689,1.340827,1.4,54.448246,55.0,80.559998
20161113090000,0.0,36.83477,36.834999,19.894407,44.091621,68.921692,1.340827,1.4,55.186317,55.0,80.559998
20161113091500,0.0,36.83477,36.834999,20.023573,44.000069,68.921692,1.340827,1.4,55.186317,55.0,80.559998
20161113093000,7.795,36.83477,36.834999,20.088156,43.877998,68.885689,1.344841,1.4,55.726372,55.0,80.559998
20161113094500,4.07,36.83477,36.834999,20.25224,43.939034,68.885689,1.340827,1.4,55.438347,55.0,80.559998
20161113100000,1.135,36.83477,36.834999,20.38042,43.694893,68.81369,1.344841,1.4,55.47435,55.0,80.559998
20161113101500,0.0,36.83477,36.834999,20.5086,43.786446,68.885689,1.340827,1.4,53.710175,55.0,80.559998
20161113103000,9.815,36.83477,36.834999,20.984753,43.72541,68.81369,1.344841,1.4,56.086411,55.0,80.559998
20161113104500,14.44,36.83477,36.834999,21.073408,43.72541,68.81369,1.348856,1.4,56.572456,55.0,80.559998
20161113110000,9.545,36.83477,36.834999,21.515136,43.72541,68.81369,1.344841,1.4,55.798382,55.0,80.559998
20161113111500,0.64,36.83477,36.834999,21.515136,43.72541,68.81369,1.35287,1.4,53.386139,55.0,80.559998
20161113113000,1.175,36.83477,36.834999,21.973048,43.816963,68.81369,1.348856,1.4,53.512154,55.0,80.559998
20161113114500,12.68,36.83477,36.834999,22.111496,43.664375,68.885689,1.35287,1.4,54.448246,55.0,80.559998
20161113120000,4.675,36.83477,36.834999,22.91903,43.786446,68.849686,1.344841,1.4,55.186317,55.0,80.559998
20161113121500,15.17,36.83477,36.834999,23.232,43.847481,68.921692,1.340827,1.4,54.790279,55.0,80.559998
20161113123000,13.785,36.83477,36.834999,24.261707,43.847481,68.849686,1.336812,1.4,55.47435,55.0,80.559998
20161113124500,11.645,36.83477,36.834999,24.670812,44.061104,68.759674,1.35287,1.4,55.924393,55.0,80.559998
20161113130000,14.555,36.83477,36.834999,24.996838,44.030586,68.81369,1.336812,1.4,55.852386,55.0,80.559998
20161113131500,5.515,36.83477,36.834999,24.7348,44.061104,68.81369,1.340827,1.4,54.214222,55.0,80.559998
20161113133000,7.685,36.83477,36.834999,25.509388,44.122139,68.81369,1.348856,1.4,53.962196,55.0,80.559998
20161113134500,10.635,36.83477,36.834999,26.02408,44.030586,68.81369,1.348856,1.4,54.574257,55.0,80.559998
20161113140000,13.41,36.83477,36.834999,26.050532,44.030586,68.81369,1.336812,1.4,56.176422,55.0,80.559998
20161113141500,18.475,36.83477,36.834999,25.789072,44.091621,68.81369,1.324769,1.4,56.9865,55.0,80.559998
20161113143000,0.0,36.83477,36.834999,25.312579,44.152657,68.849686,1.356885,1.4,53.58416,55.0,80.559998
20161113144500,5.495,36.83477,36.834999,25.258842,44.213692,68.885689,1.344841,1.4,53.710175,55.0,80.559998
20161113150000,1.465,36.83477,36.834999,25.30872,44.183174,68.885689,1.340827,1.4,54.124214,55.0,80.559998
20161113151500,5.85,36.83477,36.834999,24.887528,44.213692,68.885689,1.348856,1.4,53.674168,55.0,80.559998
20161113153000,5.4,36.83477,36.834999,24.51482,44.213692,68.81369,1.340827,1.4,55.348335,55.0,80.559998
20161113154500,8.695,36.83477,36.834999,24.408332,43.664375,68.921692,1.344841,1.4,55.348335,55.0,80.559998
20161113160000,4.17,36.83477,36.834999,24.291576,43.969551,68.921692,1.35287,1.4,54.790279,55.0,80.559998
20161113161500,11.595,36.83477,36.834999,24.291576,44.000069,68.957703,1.336812,1.4,54.214222,55.0,80.559998
20161113163000,4.8,36.83477,36.834999,24.33258,43.633858,68.921692,1.344841,1.4,55.024303,55.0,80.559998
20161113164500,5.78,36.83477,36.834999,24.262166,43.511787,68.921692,1.340827,1.4,54.862289,55.0,80.559998
20161113170000,3.45,36.83477,36.834999,24.44376,43.572823,68.885689,1.344841,1.4,54.052208,55.0,80.559998
20161113171500,2.375,36.83477,36.834999,24.388051,43.542305,68.849686,1.348856,1.4,55.690369,55.0,80.559998
20161113173000,7.715,36.83477,36.834999,24.480004,43.48127,68.885689,1.344841,1.4,54.160217,55.0,80.559998
20161113174500,2.55,36.83477,36.834999,24.44903,43.511787,68.885689,1.340827,1.4,54.826286,55.0,80.559998
20161113180000,14.61,36.83477,36.834999,24.260874,43.48127,68.957703,1.332798,1.4,56.122414,55.0,80.559998
20161113181500,6.835,36.83477,36.834999,24.260874,43.664375,68.921692,1.336812,1.4,55.636368,55.0,80.559998
20161113183000,6.565,36.83477,36.834999,24.10172,43.939034,68.957703,1.340827,1.4,54.214222,55.0,80.559998
20161113184500,0.515,36.83477,36.834999,24.069352,44.091621,68.957703,1.340827,1.4,53.710175,55.0,80.559998
20161113190000,11.825,36.83477,36.834999,24.201068,44.183174,68.957703,1.336812,1.4,55.88839,55.0,80.559998
20161113191500,1.085,36.83477,36.834999,24.07979,44.36628,69.047707,1.340827,1.4,53.926193,55.0,80.559998
20161113193000,4.15,36.83477,36.834999,24.088256,44.48835,69.08371,1.336812,1.4,55.690369,55.0,80.559998
20161113194500,5.44,36.83477,36.834999,23.965992,44.701973,69.08371,1.336812,1.4,55.47435,55.0,80.559998
20161113200000,7.205,36.83477,36.834999,23.909875,44.854561,69.11972,1.336812,1.4,55.88839,55.0,80.559998
20161113201500,9.76,36.83477,36.834999,23.909875,44.854561,69.11972,1.328784,1.4,54.286232,55.0,80.559998
20161113203000,7.11,36.83477,36.834999,23.786625,45.068184,69.11972,1.328784,1.4,54.214222,55.0,80.559998
20161113204500,0.41,36.83477,36.834999,23.912918,45.37336,69.209724,1.344841,1.4,54.610264,55.0,80.559998
20161113210000,0.54,36.83477,36.834999,23.664446,45.251289,69.245728,1.336812,1.4,53.836185,55.0,80.559998
20161113211500,5.07,36.83477,36.834999,23.663545,46.044739,69.11972,1.328784,1.4,54.214222,55.0,80.559998
20161113213000,10.58,36.83477,36.834999,23.475712,45.739563,69.08371,1.332798,1.4,54.826286,55.0,80.559998
20161113214500,6.605,36.83477,36.834999,23.47136,45.770081,69.11972,1.328784,1.4,54.124214,55.0,80.559998
20161113220000,5.865,36.83477,36.834999,23.345152,45.831116,69.11972,1.328784,1.4,53.836185,55.0,80.559998
20161113221500,10.825,36.83477,36.834999,23.345152,46.014221,69.08371,1.328784,1.4,54.664268,55.0,80.559998
20161113223000,11.97,36.83477,36.834999,23.337842,46.105774,69.11972,1.332798,1.4,55.960396,55.0,80.559998
20161113224500,10.75,36.83477,36.834999,23.252723,46.227844,69.08371,1.336812,1.4,56.122414,55.0,80.559998
20161113230000,3.84,36.83477,36.834999,23.123557,46.41095,69.11972,1.336812,1.4,55.726372,55.0,80.559998
20161113231500,0.0,36.83477,36.834999,23.043776,46.471985,69.11972,1.332798,1.4,54.286232,55.0,80.559998
20161113233000,7.215,36.83477,36.834999,23.026606,46.319397,69.11972,1.332798,1.4,55.798382,55.0,80.559998
20161113234500,0.0,36.83477,36.834999,22.895468,46.53302,69.08371,1.332798,1.4,54.952297,55.0,80.559998
20161114000000,0.0,36.83477,36.834999,22.76433,46.685608,69.11972,1.324769,1.4,55.402344,55.0,80.559998
20161114001500,0.0,36.83477,36.834999,22.436485,46.777161,69.11972,1.332798,1.4,54.160217,55.0,80.559998
20161114003000,3.285,36.83477,36.834999,22.280782,46.838196,69.11972,1.328784,1.4,55.510353,55.0,80.559998
20161114004500,3.64,36.83477,36.834999,21.92147,47.082336,69.155716,1.328784,1.4,55.186317,55.0,80.559998
20161114010000,3.64,36.83477,36.834999,21.890496,47.051819,69.11972,1.336812,1.4,54.502251,55.0,80.559998
20161114011500,3.64,36.83477,36.834999,21.890496,47.143372,69.209724,1.324769,1.4,54.790279,55.0,80.559998
20161114013000,3.64,36.83477,36.834999,21.78836,47.021301,69.245728,1.328784,1.4,55.024303,55.0,80.559998
20161114014500,0.0,36.83477,36.834999,21.65525,47.082336,69.209724,1.332798,1.4,54.610264,55.0,80.559998
20161114020000,0.0,36.83477,36.834999,21.65525,47.173889,69.245728,1.328784,1.4,54.664268,55.0,80.559998
20161114021500,0.0,36.83477,36.834999,21.455585,47.234924,69.209724,1.332798,1.4,54.448246,55.0,80.559998
20161114023000,0.0,36.83477,36.834999,21.189365,47.234924,69.209724,1.336812,1.4,54.37624,55.0,80.559998
20161114024500,0.0,36.83477,36.834999,20.9897,47.387512,69.155716,1.332798,1.4,54.502251,55.0,80.559998
20161114030000,0.0,36.83477,36.834999,20.72348,47.387512,69.08371,1.324769,1.4,54.502251,55.0,80.559998
20161114031500,0.0,36.83477,36.834999,20.59037,47.41803,69.155716,1.324769,1.4,53.962196,55.0,80.559998
20161114033000,0.0,36.83477,36.834999,20.390705,47.356995,69.11972,1.328784,1.4,53.134113,55.0,80.559998
20161114034500,0.0,36.83477,36.834999,19.991375,47.234924,69.11972,1.328784,1.4,53.188118,55.0,80.559998
20161114040000,0.0,36.83477,36.834999,19.946104,47.265442,69.155716,1.328784,1.4,53.512154,55.0,80.559998
20161114041500,0.0,36.83477,36.834999,19.879056,47.173889,69.11972,1.332798,1.4,53.512154,55.0,80.559998
20161114043000,0.0,36.83477,36.834999,19.610864,47.082336,69.11972,1.332798,1.4,53.386139,55.0,80.559998
20161114044500,0.0,36.83477,36.834999,19.358533,46.990784,69.047707,1.332798,1.4,53.710175,55.0,80.559998
20161114050000,0.0,36.83477,36.834999,19.305374,46.929749,69.047707,1.336812,1.4,53.008102,55.0,80.559998
20161114051500,0.0,36.83477,36.834999,19.509476,46.899231,69.011703,1.332798,1.4,53.476151,55.0,80.559998
20161114053000,0.0,36.83477,36.834999,19.088369,46.65509,69.11972,1.332798,1.4,53.476151,55.0,80.559998
20161114054500,0.0,36.83477,36.834999,19.088369,46.624573,69.08371,1.340827,1.4,52.48605,55.0,80.559998
20161114060000,0.0,36.83477,36.834999,18.73924,46.471985,69.11972,1.332798,1.4,52.972099,55.0,80.559998
20161114061500,0.0,36.83477,36.834999,18.615582,46.349915,69.11972,1.336812,1.4,52.900093,55.0,80.559998
20161114063000,0.0,36.83477,36.834999,18.693068,45.037666,68.885689,1.340827,1.4,52.180019,55.0,80.559998
20161114064500,0.0,36.83477,36.834999,18.693068,46.014221,69.08371,1.336812,1.4,52.234024,55.0,80.559998
20161114070000,0.0,36.83477,36.834999,18.557,45.892151,68.885689,1.340827,1.4,52.234024,55.0,80.559998
20161114071500,0.0,36.83477,36.834999,18.557,46.014221,68.849686,1.336812,1.4,52.144012,55.0,80.559998
20161114073000,0.0,36.83477,36.834999,18.615582,45.464912,68.81369,1.336812,1.4,52.234024,55.0,80.559998
20161114074500,0.0,36.83477,36.834999,18.21683,45.922668,68.81369,1.340827,1.4,52.720074,55.0,80.559998
20161114080000,0.0,36.83477,36.834999,18.290865,45.922668,68.615662,1.336812,1.4,53.062107,55.0,80.559998
20161114081500,0.0,33.04908,33.049999,18.359392,45.37336,68.615662,1.457246,1.4,54.286232,55.0,84.220001
20161114083000,2.455,33.541618,33.540001,18.6335,45.342842,68.759674,1.481333,1.4,55.510353,55.0,83.745003
20161114084500,9.215,34.167191,34.165001,19.113189,45.434395,68.615662,1.469289,1.4,55.690369,55.0,83.139999
20161114090000,0.105,34.167191,34.165001,19.524351,45.709045,68.651672,1.469289,1.4,55.06031,55.0,83.139999
20161114091500,0.825,34.167191,34.165001,19.91768,45.800598,68.615662,1.469289,1.4,53.872189,55.0,83.139999
20161114093000,1.315,34.167191,34.165001,20.45726,45.709045,68.615662,1.469289,1.4,55.690369,55.0,83.139999
20161114094500,11.11,34.167191,34.165001,21.091666,45.861633,68.615662,1.465275,1.4,55.798382,55.0,83.139999
20161114100000,5.145,34.167191,34.165001,21.45295,46.044739,68.615662,1.473304,1.4,54.610264,55.0,83.139999
20161114101500,11.745,34.167191,34.165001,21.872408,46.471985,68.615662,1.481333,1.4,54.502251,55.0,83.139999
20161114103000,11.18,34.167191,34.165001,22.32029,45.678528,68.759674,1.469289,1.4,54.37624,55.0,83.139999
20161114104500,15.425,34.167191,34.165001,23.218944,45.800598,68.849686,1.473304,1.4,54.574257,55.0,83.139999
20161114110000,10.465,34.167191,34.165001,23.600934,45.922668,68.921692,1.469289,1.4,54.448246,55.0,83.139999
20161114111500,16.725,34.167191,34.165001,23.912918,45.770081,68.81369,1.465275,1.4,54.664268,55.0,83.139999
20161114113000,15.13,34.167191,34.165001,24.772625,45.861633,68.81369,1.469289,1.4,54.502251,55.0,83.139999
20161114114500,20.295,34.167191,34.165001,25.474487,45.922668,68.687668,1.384986,1.4,55.798382,55.0,83.139999
20161114120000,12.59,34.167191,34.165001,25.60792,45.892151,68.759674,1.445203,1.4,54.502251,55.0,83.139999
20161114121500,17.370001,34.167191,34.165001,25.520404,45.922668,68.651672,1.453232,1.4,56.9865,55.0,83.139999
20161114123000,15.04,34.167191,34.165001,25.471835,45.403877,68.651672,1.477318,1.4,55.150314,55.0,83.139999
20161114124500,19.235001,34.167191,34.165001,25.98209,46.044739,68.615662,1.465275,1.4,54.952297,55.0,83.139999
20161114130000,10.855,34.167191,34.165001,25.630241,45.64801,68.615662,1.481333,1.4,55.690369,55.0,83.139999
20161114131500,16.535,34.167191,34.165001,25.849133,45.709045,68.615662,1.413087,1.4,56.284431,55.0,83.139999
20161114133000,9.63,34.167191,34.165001,26.232194,42.626785,68.651672,1.441188,1.4,54.502251,55.0,83.139999
20161114134500,18.455,34.167191,34.165001,25.891684,45.007149,68.651672,1.481333,1.4,54.898293,55.0,83.139999
20161114140000,13.35,34.167191,34.165001,25.881246,42.199539,68.615662,1.489362,1.4,54.37624,55.0,83.139999
20161114141500,9.83,34.167191,34.165001,26.155439,44.213692,68.651672,1.473304,1.4,54.214222,55.0,83.139999
20161114143000,14.85,34.167191,34.165001,26.351568,44.000069,68.615662,1.485347,1.4,54.826286,55.0,83.139999
20161114144500,4.39,34.167191,34.165001,26.456084,44.213692,68.615662,1.477318,1.4,53.872189,55.0,83.139999
20161114150000,12.52,34.167191,34.165001,26.665116,43.939034,68.651672,1.461261,1.4,55.276329,55.0,83.139999
20161114151500,14.19,34.167191,34.165001,26.312944,42.382645,68.615662,1.469289,1.4,55.150314,55.0,83.139999
20161114153000,4.46,34.167191,34.165001,26.390753,43.511787,68.723679,1.477318,1.4,52.720074,55.0,83.139999
20161114154500,12.185,33.678638,33.68,26.312774,43.786446,68.723679,1.324769,1.4,55.312332,55.0,83.610001
20161114160000,9.735,33.678638,33.68,26.492311,43.755928,68.81369,1.332798,1.4,55.960396,55.0,83.610001
20161114161500,5.64,33.678638,33.68,26.390753,43.389717,68.759674,1.324769,1.4,55.636368,55.0,83.610001
20161114163000,13.81,33.678638,33.68,26.492311,43.72541,68.849686,1.35287,1.4,54.862289,55.0,83.610001
20161114164500,12.285,33.678638,33.68,26.492311,43.420235,68.921692,1.380971,1.4,55.186317,55.0,83.610001
20161114170000,16.834999,33.678638,33.68,26.492311,43.511787,69.047707,1.429145,1.4,56.536453,55.0,83.610001
20161114171500,17.93,33.678638,33.68,26.569304,43.328682,69.11972,1.485347,1.4,57.022503,55.0,83.610001
20161114173000,17.915001,34.171177,34.169998,26.540795,43.267654,69.209724,1.477318,1.4,56.788483,55.0,83.135002
20161114174500,8.875,34.171177,34.169998,26.717374,43.237137,69.281723,1.469289,1.4,54.340233,55.0,83.135002
20161114180000,13.185,34.171177,34.169998,26.419194,43.267654,69.245728,1.453232,1.4,54.898293,55.0,83.135002
20161114181500,12.51,34.171177,34.169998,26.55601,43.298164,69.245728,1.441188,1.4,55.240326,55.0,83.135002
20161114183000,10.33,34.171177,34.169998,26.059321,43.511787,69.281723,1.433159,1.4,55.024303,55.0,83.135002
20161114184500,9.645,34.171177,34.169998,25.8687,43.572823,69.353737,1.433159,1.4,55.564358,55.0,83.135002
20161114190000,5.07,34.171177,34.169998,25.371926,43.755928,69.353737,1.429145,1.4,54.502251,55.0,83.135002
20161114191500,7.735,34.171177,34.169998,25.17136,44.030586,69.407745,1.429145,1.4,54.898293,55.0,83.135002
20161114193000,9.775,34.171177,34.169998,24.906211,44.244209,69.353737,1.42513,1.4,55.47435,55.0,83.135002
20161114194500,3.595,34.171177,34.169998,24.670812,44.701973,69.353737,1.429145,1.4,54.502251,55.0,83.135002
20161114200000,3.595,34.171177,34.169998,24.670812,44.793526,69.245728,1.433159,1.4,55.024303,55.0,83.135002
20161114201500,3.935,34.171177,34.169998,24.625541,45.068184,69.443741,1.429145,1.4,54.37624,55.0,83.135002
20161114203000,11.545,34.171177,34.169998,24.07979,45.251289,69.443741,1.429145,1.4,55.924393,55.0,83.135002
20161114204500,11.14,34.171177,34.169998,23.837234,45.64801,69.443741,1.421116,1.4,55.312332,55.0,83.135002
20161114210000,4.18,34.171177,34.169998,23.788682,45.617493,69.515755,1.42513,1.4,54.214222,55.0,83.135002
20161114211500,1.82,34.171177,34.169998,23.54021,45.800598,69.551758,1.421116,1.4,55.150314,55.0,83.135002
20161114213000,2.475,34.171177,34.169998,23.100046,45.709045,69.551758,1.429145,1.4,55.114311,55.0,83.135002
20161114214500,9.0,34.171177,34.169998,22.912213,46.014221,69.605759,1.42513,1.4,54.502251,55.0,83.135002
20161114220000,3.825,34.171177,34.169998,22.777216,46.258362,69.551758,1.421116,1.4,55.402344,55.0,83.135002
20161114221500,8.01,34.171177,34.169998,22.777216,46.258362,69.605759,1.421116,1.4,54.9883,55.0,83.135002
20161114223000,8.53,34.171177,34.169998,22.461696,46.41095,69.677765,1.421116,1.4,54.826286,55.0,83.135002
20161114224500,0.205,34.171177,34.169998,22.30312,46.471985,69.713776,1.421116,1.4,53.998199,55.0,83.135002
20161114230000,7.905,34.171177,34.169998,22.090229,46.594055,69.605759,1.421116,1.4,54.862289,55.0,83.135002
20161114231500,8.76,34.171177,34.169998,22.090229,46.65509,69.551758,1.42513,1.4,55.312332,55.0,83.135002
20161114233000,0.0,34.171177,34.169998,21.961063,46.838196,69.551758,1.453232,1.4,55.186317,55.0,83.135002
20161114234500,0.0,34.171177,34.169998,21.638148,46.960266,69.551758,1.445203,1.4,55.348335,55.0,83.135002
20161115000000,0.0,34.171177,34.169998,21.612104,46.960266,69.515755,1.445203,1.4,53.926193,55.0,83.135002
20161115001500,5.11,34.171177,34.169998,21.612104,47.112854,69.515755,1.445203,1.4,54.340233,55.0,83.135002
20161115003000,0.0,34.171177,34.169998,21.584088,47.173889,69.479752,1.445203,1.4,54.502251,55.0,83.135002
20161115004500,0.0,34.171177,34.169998,21.481952,47.112854,69.515755,1.445203,1.4,55.186317,55.0,83.135002
20161115010000,6.11,34.171177,34.169998,21.286724,47.173889,69.479752,1.445203,1.4,55.47435,55.0,83.135002
20161115011500,0.0,34.171177,34.169998,21.387381,47.234924,69.551758,1.445203,1.4,54.052208,55.0,83.135002
20161115013000,7.04,34.171177,34.169998,21.355914,47.234924,69.515755,1.449217,1.4,54.502251,55.0,83.135002
20161115014500,1.455,34.171177,34.169998,21.256243,47.295959,69.479752,1.453232,1.4,55.312332,55.0,83.135002
20161115020000,0.0,34.171177,34.169998,21.22379,47.387512,69.443741,1.445203,1.4,55.186317,55.0,83.135002
20161115021500,6.005,34.171177,34.169998,21.22379,47.41803,69.443741,1.445203,1.4,55.348335,55.0,83.135002
20161115023000,3.33,34.171177,34.169998,21.056255,47.387512,69.443741,1.445203,1.4,55.114311,55.0,83.135002
20161115024500,3.33,34.171177,34.169998,20.9897,47.509583,69.407745,1.445203,1.4,55.276329,55.0,83.135002
20161115030000,0.925,34.171177,34.169998,20.761356,47.601135,69.443741,1.441188,1.4,54.286232,55.0,83.135002
20161115031500,0.815,34.171177,34.169998,20.629232,47.845276,69.317734,1.441188,1.4,54.214222,55.0,83.135002
20161115033000,6.675,34.171177,34.169998,20.683632,47.723206,69.281723,1.441188,1.4,55.47435,55.0,83.135002
20161115034500,7.335,34.171177,34.169998,20.911976,47.906303,69.281723,1.445203,1.4,55.240326,55.0,83.135002
20161115040000,7.335,34.171177,34.169998,20.72348,48.058891,69.281723,1.433159,1.4,54.664268,55.0,83.135002
20161115041500,7.965,34.171177,34.169998,20.390705,48.425102,69.281723,1.437174,1.4,54.538254,55.0,83.135002
20161115043000,2.885,34.171177,34.169998,20.390705,48.547173,69.281723,1.437174,1.4,54.448246,55.0,83.135002
20161115044500,0.02,34.171177,34.169998,20.482488,48.45562,69.245728,1.445203,1.4,55.114311,55.0,83.135002
20161115050000,1.715,34.171177,34.169998,20.666054,48.69976,69.245728,1.437174,1.4,54.862289,55.0,83.135002
20161115051500,0.0,34.171177,34.169998,20.574271,49.004936,69.245728,1.433159,1.4,54.37624,55.0,83.135002
20161115053000,7.57,34.171177,34.169998,20.734088,48.974419,69.245728,1.429145,1.4,54.538254,55.0,83.135002
20161115054500,6.965,34.171177,34.169998,20.734088,49.157524,69.245728,1.429145,1.4,54.538254,55.0,83.135002
20161115060000,0.0,34.171177,34.169998,20.641812,49.371147,69.209724,1.441188,1.4,55.150314,55.0,83.135002
20161115061500,5.725,34.171177,34.169998,20.574271,49.493217,69.155716,1.437174,1.4,54.9883,55.0,83.135002
20161115063000,5.725,34.171177,34.169998,20.666054,49.554253,69.245728,1.437174,1.4,54.862289,55.0,83.135002
20161115064500,1.555,34.171177,34.169998,20.666054,49.676323,69.209724,1.437174,1.4,54.502251,55.0,83.135002
20161115070000,1.555,34.171177,34.169998,20.734088,49.889946,69.11972,1.441188,1.4,54.736275,55.0,83.135002
20161115071500,1.555,34.171177,34.169998,20.734088,49.981499,68.921692,1.445203,1.4,54.862289,55.0,83.135002
20161115073000,1.555,34.171177,34.169998,20.666054,49.950981,68.921692,1.368928,1.4,54.862289,55.0,83.135002
20161115074500,1.555,34.171177,34.169998,20.666054,50.225639,68.81369,1.42513,1.4,54.790279,55.0,83.135002
20161115080000,1.555,33.333424,33.334999,20.666054,50.805466,68.651672,1.364914,1.4,55.150314,55.0,83.945
