PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161115081500,8.715,33.333424,33.334999,20.734088,51.934616,68.651672,1.469289,1.4,54.790279,55.0,83.945
20161115083000,8.715,33.333424,33.334999,20.870156,50.317184,68.759674,1.461261,1.4,55.150314,55.0,83.945
20161115084500,11.315,33.333424,33.334999,21.4708,50.50029,68.759674,1.453232,1.4,55.348335,55.0,83.945
20161115090000,16.26,33.333424,33.334999,21.4708,50.561325,68.759674,1.445203,1.4,55.402344,55.0,83.945
20161115091500,16.26,33.333424,33.334999,21.873258,50.774948,68.687668,1.429145,1.4,54.502251,55.0,83.945
20161115093000,16.26,33.333424,33.334999,22.887444,51.080124,68.651672,1.405058,1.4,55.024303,55.0,83.945
20161115094500,18.075001,33.333424,33.334999,24.639328,51.537888,68.615662,1.397029,1.4,54.826286,55.0,83.945
20161115100000,12.46,33.333424,33.334999,25.359108,50.927536,68.615662,1.389,1.4,54.862289,55.0,83.945
20161115101500,26.975,33.333424,33.334999,26.294822,51.415817,68.615662,1.384986,1.4,55.438347,55.0,83.945
20161115103000,15.115,33.333424,33.334999,28.102976,51.598923,68.561661,1.384986,1.4,54.790279,55.0,83.945
20161115104500,15.115,33.333424,33.334999,29.118131,51.080124,68.525658,1.376957,1.4,54.9883,55.0,83.945
20161115110000,17.264999,33.333424,33.334999,29.850644,50.37822,68.453644,1.384986,1.4,54.052208,55.0,83.945
20161115111500,20.940001,33.333424,33.334999,30.1374,50.62236,68.25563,1.384986,1.4,55.438347,55.0,83.945
20161115113000,28.75,33.333424,33.334999,30.698179,50.317184,67.967598,1.376957,1.4,55.312332,55.0,83.945
20161115114500,14.24,33.333424,33.334999,31.243352,52.239792,67.571564,1.364914,1.4,54.862289,55.0,83.945
20161115120000,20.67,33.333424,33.334999,31.160273,51.232712,67.33754,1.364914,1.4,55.276329,55.0,83.945
20161115121500,33.849998,33.333424,33.334999,31.478258,51.171677,67.373535,1.372943,1.4,55.276329,55.0,83.945
20161115123000,15.35,33.333424,33.334999,31.923437,51.476852,67.463547,1.372943,1.4,55.186317,55.0,83.945
20161115124500,20.84,33.333424,33.334999,32.241252,52.117722,67.535553,1.376957,1.4,54.502251,55.0,83.945
20161115130000,41.490002,33.333424,33.334999,32.491696,52.239792,67.661568,1.368928,1.4,54.9883,55.0,83.945
20161115131500,16.190001,33.333424,33.334999,32.298848,52.697556,67.80558,1.356885,1.4,55.150314,55.0,83.945
20161115133000,20.549999,33.333424,33.334999,32.733674,52.63652,67.967598,1.441188,1.4,54.502251,55.0,83.945
20161115134500,21.715,30.258102,30.26,32.783875,52.697556,67.967598,1.489362,1.4,53.872189,55.0,86.915001
20161115140000,24.065001,30.258102,30.26,33.292736,52.789108,68.129616,1.481333,1.4,54.862289,55.0,86.915001
20161115141500,29.605,30.883677,30.885,33.21525,52.850143,68.291626,1.457246,1.4,55.348335,55.0,86.309998
20161115143000,21.719999,30.883677,30.885,33.563716,53.033249,68.327637,1.457246,1.4,54.700272,55.0,86.309998
20161115144500,23.295,30.883677,30.885,33.660752,52.789108,68.453644,1.376957,1.4,55.024303,55.0,86.309998
20161115150000,32.794998,30.883677,30.885,33.78203,53.27739,68.525658,1.449217,1.4,55.564358,55.0,86.309998
20161115151500,20.030001,30.883677,30.885,34.113904,53.155319,68.615662,1.360899,1.4,54.412243,55.0,86.309998
20161115153000,18.295,30.883677,30.885,,53.155319,68.651672,1.449217,1.4,55.240326,55.0,86.309998
20161115154500,42.924999,30.883677,30.885,34.085225,53.155319,68.615662,1.457246,1.4,55.636368,55.0,86.309998
20161115160000,16.860001,30.883677,30.885,,53.094284,68.615662,1.445203,1.4,55.024303,55.0,86.309998
20161115161500,23.205,30.883677,30.885,,53.52153,68.651672,1.453232,1.4,54.736275,55.0,86.309998
20161115163000,43.369999,30.883677,30.885,,53.552048,68.651672,1.453232,1.4,55.690369,55.0,86.309998
20161115164500,17.33,30.883677,30.885,,53.491013,68.651672,1.453232,1.4,55.114311,55.0,86.309998
20161115170000,20.965,30.883677,30.885,,53.796188,68.651672,1.453232,1.4,55.348335,55.0,86.309998
20161115171500,43.450001,30.883677,30.885,,53.765671,68.651672,1.445203,1.4,54.826286,55.0,86.309998
20161115173000,17.785,30.883677,30.885,,53.491013,68.651672,1.449217,1.4,54.862289,55.0,86.309998
20161115174500,18.889999,30.883677,30.885,,53.674118,68.651672,1.461261,1.4,55.47435,55.0,86.309998
20161115180000,18.219999,30.883677,30.885,,53.613083,68.723679,1.457246,1.4,54.448246,55.0,86.309998
20161115181500,22.049999,30.883677,30.885,,53.948776,68.759674,1.453232,1.4,55.024303,55.0,86.309998
20161115183000,26.25,30.883677,30.885,,53.918259,68.81369,1.445203,1.4,55.276329,55.0,86.309998
20161115184500,14.895,30.883677,30.885,,53.796188,68.81369,1.449217,1.4,54.9883,55.0,86.309998
20161115190000,20.645,30.883677,30.885,,53.948776,68.81369,1.449217,1.4,55.186317,55.0,86.309998
20161115191500,32.075001,30.883677,30.885,,53.6436,68.81369,1.445203,1.4,55.276329,55.0,86.309998
20161115193000,20.105,30.883677,30.885,,53.796188,68.885689,1.441188,1.4,55.114311,55.0,86.309998
20161115194500,20.105,30.883677,30.885,,53.52153,68.849686,1.445203,1.4,55.114311,55.0,86.309998
20161115200000,26.195,30.883677,30.885,,53.52153,68.921692,1.445203,1.4,54.160217,55.0,86.309998
20161115201500,20.08,30.883677,30.885,,53.613083,68.921692,1.445203,1.4,54.9883,55.0,86.309998
20161115203000,14.325,30.883677,30.885,,53.307907,68.885689,1.449217,1.4,55.114311,55.0,86.309998
20161115204500,14.52,30.883677,30.885,,53.307907,68.957703,1.453232,1.4,54.574257,55.0,86.309998
20161115210000,13.705,30.883677,30.885,,53.002731,68.885689,1.449217,1.4,55.510353,55.0,86.309998
20161115211500,21.385,30.883677,30.885,,53.155319,68.849686,1.457246,1.4,55.348335,55.0,86.309998
20161115213000,12.19,30.883677,30.885,,53.216354,68.885689,1.465275,1.4,54.862289,55.0,86.309998
20161115214500,15.365,30.883677,30.885,,53.094284,68.849686,1.465275,1.4,55.150314,55.0,86.309998
20161115220000,17.83,30.883677,30.885,,53.094284,68.81369,1.457246,1.4,55.024303,55.0,86.309998
20161115221500,8.81,30.883677,30.885,,53.002731,68.81369,1.461261,1.4,55.06031,55.0,86.309998
20161115223000,11.285,30.883677,30.885,,53.155319,68.759674,1.461261,1.4,55.276329,55.0,86.309998
20161115224500,17.594999,30.883677,30.885,27.54201,53.27739,68.759674,1.465275,1.4,55.276329,55.0,86.309998
20161115230000,10.33,30.883677,30.885,27.54201,53.429977,68.759674,1.465275,1.4,54.574257,55.0,86.309998
20161115231500,10.33,30.883677,30.885,27.54201,53.52153,68.687668,1.465275,1.4,55.114311,55.0,86.309998
20161115233000,13.32,30.883677,30.885,27.684164,53.368942,68.651672,1.461261,1.4,54.160217,55.0,86.309998
20161115234500,13.955,30.883677,30.885,27.40652,53.429977,68.651672,1.465275,1.4,54.700272,55.0,86.309998
20161116000000,16.26,30.883677,30.885,26.789114,53.39946,68.615662,1.465275,1.4,55.312332,55.0,86.309998
20161116001500,9.61,30.883677,30.885,26.789114,53.39946,68.615662,1.473304,1.4,54.9883,55.0,86.309998
20161116003000,13.605,30.883677,30.885,26.78534,53.429977,68.651672,1.469289,1.4,54.664268,55.0,86.309998
20161116004500,15.215,30.883677,30.885,26.6473,53.368942,68.615662,1.477318,1.4,55.186317,55.0,86.309998
20161116010000,13.22,30.883677,30.885,26.377051,53.491013,68.723679,1.481333,1.4,54.538254,55.0,86.309998
20161116011500,13.65,30.883677,30.885,26.44024,53.307907,68.759674,1.481333,1.4,54.700272,55.0,86.309998
20161116013000,13.695,30.883677,30.885,25.768604,53.39946,68.723679,1.485347,1.4,55.114311,55.0,86.309998
20161116014500,8.515,30.883677,30.885,25.302141,53.307907,68.687668,1.489362,1.4,55.510353,55.0,86.309998
20161116020000,11.495,31.442732,31.445,25.02023,53.27739,68.651672,1.501405,1.4,54.700272,55.0,85.769997
20161116021500,12.615,35.220451,35.220001,25.02023,53.765671,68.615662,1.312726,1.4,54.502251,55.0,82.120003
20161116023000,7.345,34.529362,34.529999,24.80093,53.826706,68.651672,1.304697,1.4,55.510353,55.0,82.790001
20161116024500,13.34,34.529362,34.529999,24.663876,54.955849,68.615662,1.312726,1.4,55.348335,55.0,82.790001
20161116030000,3.265,34.529362,34.529999,24.33989,55.230507,68.525658,1.308711,1.4,55.240326,55.0,82.790001
20161116031500,3.265,34.529362,34.529999,24.203822,54.040329,68.615662,1.312726,1.4,55.024303,55.0,82.790001
20161116033000,9.635,34.529362,34.529999,24.047133,53.735153,68.651672,1.31674,1.4,54.736275,55.0,82.790001
20161116034500,0.95,34.529362,34.529999,24.047133,53.39946,68.81369,1.31674,1.4,55.348335,55.0,82.790001
20161116040000,0.95,34.529362,34.529999,23.841552,53.429977,68.885689,1.324769,1.4,55.240326,55.0,82.790001
20161116041500,4.075,34.529362,34.529999,23.591516,53.491013,68.885689,1.324769,1.4,55.186317,55.0,82.790001
20161116043000,2.205,34.529362,34.529999,23.5414,53.52153,68.957703,1.324769,1.4,54.826286,55.0,82.790001
20161116044500,2.205,34.529362,34.529999,23.293336,53.674118,68.921692,1.324769,1.4,54.9883,55.0,82.790001
20161116050000,2.86,34.529362,34.529999,23.293336,53.704636,68.921692,1.328784,1.4,55.47435,55.0,82.790001
20161116051500,5.6,34.529362,34.529999,23.224809,53.857224,69.11972,1.324769,1.4,54.574257,55.0,82.790001
20161116053000,0.0,34.529362,34.529999,23.087755,54.040329,69.08371,1.332798,1.4,55.024303,55.0,82.790001
20161116054500,7.475,34.529362,34.529999,22.950701,53.979294,69.11972,1.336812,1.4,54.9883,55.0,82.790001
20161116060000,0.0,34.529362,34.529999,22.92022,54.040329,69.11972,1.336812,1.4,54.160217,55.0,82.790001
20161116061500,0.0,34.529362,34.529999,22.92022,54.009811,69.11972,1.340827,1.4,55.024303,55.0,82.790001
20161116063000,7.79,34.529362,34.529999,22.78218,54.467575,69.08371,1.340827,1.4,54.538254,55.0,82.790001
20161116064500,6.15,34.529362,34.529999,22.57512,54.131882,69.11972,1.344841,1.4,54.736275,55.0,82.790001
20161116070000,0.0,34.529362,34.529999,22.29904,54.070847,69.11972,1.344841,1.4,54.502251,55.0,82.790001
20161116071500,0.0,34.529362,34.529999,22.161,54.40654,68.921692,1.340827,1.4,54.898293,55.0,82.790001
20161116073000,0.0,34.529362,34.529999,22.192637,54.070847,68.957703,1.348856,1.4,55.024303,55.0,82.790001
20161116074500,0.0,34.529362,34.529999,22.192637,54.772751,68.81369,1.336812,1.4,54.664268,55.0,82.790001
20161116080000,9.45,30.893337,30.895,22.053611,54.498093,68.759674,1.485347,1.4,54.862289,55.0,86.305
20161116081500,7.185,31.53554,31.535,22.053611,54.650681,68.651672,1.489362,1.4,55.348335,55.0,85.68
20161116083000,7.185,32.028076,32.029999,21.914585,54.498093,68.759674,1.485347,1.4,55.06031,55.0,85.205002
20161116084500,13.53,32.028076,32.029999,21.914585,54.498093,68.81369,1.469289,1.4,55.150314,55.0,85.205002
20161116090000,12.75,32.028076,32.029999,22.393951,54.498093,68.759674,1.465275,1.4,55.690369,55.0,85.205002
20161116091500,14.21,32.028076,32.029999,22.605448,54.223434,68.651672,1.465275,1.4,55.186317,55.0,85.205002
20161116093000,17.424999,32.028076,32.029999,23.739025,54.437057,68.81369,1.453232,1.4,54.502251,55.0,85.205002
20161116094500,17.605,32.028076,32.029999,26.275187,54.40654,68.723679,1.441188,1.4,55.798382,55.0,85.205002
20161116100000,21.440001,32.028076,32.029999,26.275187,54.314987,68.81369,1.437174,1.4,55.348335,55.0,85.205002
20161116101500,15.805,32.028076,32.029999,26.927426,54.40654,68.885689,1.441188,1.4,54.790279,55.0,85.205002
20161116103000,13.93,32.028076,32.029999,,54.101364,68.849686,1.437174,1.4,54.862289,55.0,85.205002
20161116104500,22.775,32.028076,32.029999,29.029085,54.009811,68.921692,1.441188,1.4,55.348335,55.0,85.205002
20161116110000,11.22,32.028076,32.029999,29.735792,54.040329,68.81369,1.453232,1.4,55.114311,55.0,85.205002
20161116111500,11.22,32.028076,32.029999,29.7532,53.704636,68.81369,1.465275,1.4,55.186317,55.0,85.205002
20161116113000,26.059999,32.028076,32.029999,29.714644,53.613083,68.687668,1.473304,1.4,55.186317,55.0,85.205002
20161116114500,11.51,32.028076,32.029999,29.92983,53.674118,68.615662,1.481333,1.4,55.150314,55.0,85.205002
20161116120000,16.5,32.520615,32.52,30.248954,53.52153,68.651672,1.485347,1.4,54.862289,55.0,84.730003
20161116121500,11.975,33.013153,33.014999,30.264968,52.575485,68.615662,1.481333,1.4,54.37624,55.0,84.254997
20161116123000,10.525,33.013153,33.014999,,53.39946,68.651672,1.489362,1.4,54.574257,55.0,84.254997
20161116124500,17.665001,33.013153,33.014999,,53.124802,68.651672,1.485347,1.4,55.690369,55.0,84.254997
20161116130000,12.37,33.505692,33.505001,,53.185837,68.651672,1.441188,1.4,54.538254,55.0,83.779999
20161116131500,16.184999,33.505692,33.505001,,53.124802,68.651672,1.473304,1.4,55.024303,55.0,83.779999
20161116133000,18.805,33.505692,33.505001,,53.002731,68.651672,1.473304,1.4,55.564358,55.0,83.779999
20161116134500,10.675,33.505692,33.505001,,52.911179,68.651672,1.477318,1.4,54.736275,55.0,83.779999
20161116140000,11.33,33.505692,33.505001,30.35211,52.819626,68.651672,1.481333,1.4,54.898293,55.0,83.779999
20161116141500,20.895,33.505692,33.505001,30.578805,52.697556,68.615662,1.481333,1.4,55.024303,55.0,83.779999
20161116143000,15.185,33.505692,33.505001,31.062438,52.697556,68.687668,1.477318,1.4,55.186317,55.0,83.779999
20161116144500,15.185,33.505692,33.505001,30.533772,52.789108,68.651672,1.465275,1.4,54.9883,55.0,83.779999
20161116150000,10.48,33.505692,33.505001,30.797527,52.63652,68.723679,1.473304,1.4,53.872189,55.0,83.779999
20161116151500,11.37,33.505692,33.505001,30.898014,52.728073,68.759674,1.477318,1.4,54.9883,55.0,83.779999
20161116153000,18.195,33.505692,33.505001,30.503852,51.354782,68.81369,1.481333,1.4,55.798382,55.0,83.779999
20161116154500,11.225,33.505692,33.505001,30.38594,52.331345,68.849686,1.477318,1.4,54.700272,55.0,83.779999
20161116160000,15.32,33.505692,33.505001,30.503852,52.483932,68.849686,1.477318,1.4,55.114311,55.0,83.779999
20161116161500,19.700001,33.505692,33.505001,30.285368,52.300827,68.885689,1.477318,1.4,55.402344,55.0,83.779999
20161116163000,9.31,33.505692,33.505001,29.867712,52.209274,68.885689,1.473304,1.4,54.790279,55.0,83.779999
20161116164500,9.525,33.505692,33.505001,30.402294,52.117722,68.921692,1.477318,1.4,55.402344,55.0,83.779999
20161116170000,20.1,33.505692,33.505001,29.867712,51.995651,68.921692,1.477318,1.4,55.186317,55.0,83.779999
20161116171500,10.16,33.505692,33.505001,29.867712,52.087204,68.957703,1.473304,1.4,54.700272,55.0,83.779999
20161116173000,10.16,33.505692,33.505001,30.402294,51.904099,68.957703,1.473304,1.4,55.024303,55.0,83.779999
20161116174500,10.355,33.505692,33.505001,30.578465,52.148239,68.849686,1.473304,1.4,55.024303,55.0,83.779999
20161116180000,14.875,33.505692,33.505001,30.256383,52.300827,68.81369,1.469289,1.4,55.240326,55.0,83.779999
20161116181500,18.945,33.505692,33.505001,30.008081,52.361862,68.759674,1.453232,1.4,55.186317,55.0,83.779999
20161116183000,10.295,33.505692,33.505001,29.667265,52.453415,68.81369,1.433159,1.4,54.736275,55.0,83.779999
20161116184500,10.295,33.505692,33.505001,29.226608,52.422897,68.81369,1.445203,1.4,54.736275,55.0,83.779999
20161116190000,17.18,33.505692,33.505001,29.18948,52.51445,68.81369,1.433159,1.4,55.186317,55.0,83.779999
20161116191500,10.83,33.505692,33.505001,29.067794,52.575485,68.849686,1.433159,1.4,55.024303,55.0,83.779999
20161116193000,10.83,33.505692,33.505001,28.46001,52.758591,68.81369,1.42513,1.4,55.186317,55.0,83.779999
20161116194500,10.83,33.505692,33.505001,28.038988,52.789108,68.81369,1.429145,1.4,54.952297,55.0,83.779999
20161116200000,18.225,33.505692,33.505001,27.536213,52.789108,68.759674,1.429145,1.4,55.312332,55.0,83.779999
20161116201500,8.305,33.505692,33.505001,27.354296,52.880661,68.759674,1.42513,1.4,54.790279,55.0,83.779999
20161116203000,8.305,33.505692,33.505001,27.114375,53.033249,68.81369,1.42513,1.4,54.9883,55.0,83.779999
20161116204500,14.885,33.505692,33.505001,26.832464,53.033249,68.81369,1.417102,1.4,54.502251,55.0,83.779999
20161116210000,8.19,33.505692,33.505001,26.62656,53.124802,68.81369,1.42513,1.4,54.736275,55.0,83.779999
20161116211500,8.19,33.505692,33.505001,26.14852,53.124802,68.759674,1.421116,1.4,55.024303,55.0,83.779999
20161116213000,8.19,33.505692,33.505001,,53.124802,68.81369,1.417102,1.4,54.610264,55.0,83.779999
20161116214500,12.14,33.505692,33.505001,26.14852,53.185837,68.759674,1.413087,1.4,54.790279,55.0,83.779999
20161116220000,7.955,33.505692,33.505001,25.76398,53.124802,68.759674,1.413087,1.4,55.186317,55.0,83.779999
20161116221500,7.075,33.505692,33.505001,25.706877,53.216354,68.81369,1.413087,1.4,55.024303,55.0,83.779999
20161116223000,7.075,33.505692,33.505001,25.714935,53.216354,68.759674,1.409073,1.4,54.574257,55.0,83.779999
20161116224500,13.475,33.505692,33.505001,25.583797,53.27739,68.81369,1.405058,1.4,55.150314,55.0,83.779999
20161116230000,5.125,33.505692,33.505001,25.385696,53.368942,68.81369,1.401044,1.4,54.790279,55.0,83.779999
20161116231500,3.255,33.505692,33.505001,25.24922,53.27739,68.81369,1.413087,1.4,55.186317,55.0,83.779999
20161116233000,10.145,33.505692,33.505001,25.175848,53.460495,68.759674,1.413087,1.4,55.150314,55.0,83.779999
20161116234500,11.575,33.505692,33.505001,25.175848,53.368942,68.687668,1.405058,1.4,55.024303,55.0,83.779999
20161117000000,7.8,33.505692,33.505001,24.783335,53.368942,68.651672,1.413087,1.4,55.47435,55.0,83.779999
20161117001500,9.745,33.505692,33.505001,24.58367,53.39946,68.651672,1.409073,1.4,54.790279,55.0,83.779999
20161117003000,2.81,33.505692,33.505001,24.43832,53.491013,68.651672,1.421116,1.4,55.150314,55.0,83.779999
20161117004500,2.81,33.505692,33.505001,24.170128,53.491013,68.615662,1.42513,1.4,55.114311,55.0,83.779999
20161117010000,0.25,33.505692,33.505001,24.10308,53.552048,68.615662,1.421116,1.4,55.312332,55.0,83.779999
20161117011500,8.415,33.505692,33.505001,23.968984,53.582565,68.615662,1.42513,1.4,54.574257,55.0,83.779999
20161117013000,8.415,33.505692,33.505001,23.795618,53.552048,68.561661,1.433159,1.4,55.186317,55.0,83.779999
20161117014500,7.01,33.505692,33.505001,23.25257,53.52153,68.561661,1.421116,1.4,55.690369,55.0,83.779999
20161117020000,7.52,33.505692,33.505001,23.365552,53.52153,68.525658,1.433159,1.4,55.024303,55.0,83.779999
20161117021500,9.85,33.505692,33.505001,23.478534,53.52153,68.489655,1.429145,1.4,55.024303,55.0,83.779999
20161117023000,5.87,33.505692,33.505001,23.183312,53.704636,68.489655,1.429145,1.4,55.564358,55.0,83.779999
20161117024500,10.125,33.505692,33.505001,23.40336,53.674118,68.453644,1.433159,1.4,55.798382,55.0,83.779999
20161117030000,2.84,33.505692,33.505001,23.40336,53.826706,68.489655,1.437174,1.4,54.790279,55.0,83.779999
20161117031500,0.0,33.505692,33.505001,23.513384,53.765671,68.453644,1.441188,1.4,54.952297,55.0,83.779999
20161117033000,7.31,33.505692,33.505001,23.293336,53.826706,68.489655,1.453232,1.4,54.502251,55.0,83.779999
20161117034500,0.38,33.505692,33.505001,22.950701,53.796188,68.489655,1.453232,1.4,55.402344,55.0,83.779999
20161117040000,0.38,33.505692,33.505001,22.78218,53.826706,68.525658,1.453232,1.4,54.898293,55.0,83.779999
20161117041500,0.38,33.505692,33.505001,22.92022,53.887741,68.561661,1.457246,1.4,54.898293,55.0,83.779999
20161117043000,0.38,33.505692,33.505001,22.471012,53.796188,68.615662,1.453232,1.4,55.186317,55.0,83.779999
20161117044500,0.38,33.505692,33.505001,22.230836,53.765671,68.615662,1.461261,1.4,54.574257,55.0,83.779999
20161117050000,0.0,33.505692,33.505001,21.9587,53.704636,68.615662,1.457246,1.4,54.538254,55.0,83.779999
20161117051500,0.0,33.505692,33.505001,21.9587,53.491013,68.651672,1.461261,1.4,54.826286,55.0,83.779999
20161117053000,0.0,33.505692,33.505001,21.754598,53.460495,68.651672,1.473304,1.4,54.502251,55.0,83.779999
20161117054500,0.0,33.505692,33.505001,,53.368942,68.651672,1.469289,1.4,53.710175,55.0,83.779999
20161117060000,0.0,33.505692,33.505001,21.523228,53.155319,68.615662,1.469289,1.4,54.340233,55.0,83.779999
20161117061500,0.0,33.505692,33.505001,21.523228,53.094284,68.615662,1.469289,1.4,54.412243,55.0,83.779999
20161117063000,0.0,33.505692,33.505001,21.523228,52.911179,68.615662,1.473304,1.4,54.412243,55.0,83.779999
20161117064500,0.0,33.505692,33.505001,21.523228,52.728073,68.615662,1.469289,1.4,55.186317,55.0,83.779999
20161117070000,0.0,33.505692,33.505001,21.523228,52.850143,68.525658,1.469289,1.4,55.150314,55.0,83.779999
20161117071500,0.0,33.505692,33.505001,21.523228,52.544968,68.561661,1.473304,1.4,54.790279,55.0,83.779999
20161117073000,3.03,33.505692,33.505001,21.523228,52.667038,68.525658,1.437174,1.4,55.510353,55.0,83.779999
20161117074500,8.38,33.505692,33.505001,21.523228,52.941696,68.489655,1.409073,1.4,54.502251,55.0,83.779999
20161117080000,6.27,33.505692,33.505001,21.523228,52.972214,68.525658,1.405058,1.4,54.826286,55.0,83.779999
20161117081500,5.25,33.505692,33.505001,21.523228,52.941696,68.489655,1.397029,1.4,55.47435,55.0,83.779999
20161117083000,10.73,33.505692,33.505001,21.970957,53.338425,68.525658,1.31674,1.4,55.47435,55.0,83.779999
20161117084500,13.515,32.95063,32.950001,22.707584,52.606003,68.489655,1.308711,1.4,55.510353,55.0,84.315002
20161117090000,20.264999,32.462078,32.459999,22.707584,52.789108,68.489655,1.320755,1.4,55.312332,55.0,84.785004
20161117091500,12.215,31.973524,31.975,23.23863,52.789108,68.489655,1.31674,1.4,54.700272,55.0,85.260002
20161117093000,12.215,31.484972,31.485001,24.639328,53.094284,68.327637,1.312726,1.4,55.438347,55.0,85.730003
20161117094500,30.5,31.484972,31.485001,26.420129,53.368942,68.327637,1.31674,1.4,55.312332,55.0,85.730003
20161117100000,14.3,31.484972,31.485001,27.434723,53.368942,68.489655,1.312726,1.4,55.06031,55.0,85.730003
20161117101500,21.540001,31.484972,31.485001,28.376846,53.429977,68.489655,1.31674,1.4,55.024303,55.0,85.730003
20161117103000,19.08,30.929903,30.93,30.188621,53.39946,68.489655,1.324769,1.4,53.710175,55.0,86.269997
20161117104500,16.24,35.733265,35.735001,31.184056,53.39946,68.525658,1.417102,1.4,54.502251,55.0,81.625
20161117110000,32.294998,31.340958,31.34,31.75478,53.368942,68.36364,1.312726,1.4,55.47435,55.0,85.870003
20161117111500,17.745001,30.147678,30.15,31.853618,53.338425,68.453644,1.312726,1.4,54.826286,55.0,87.025002
20161117113000,24.485001,30.147678,30.15,32.59968,53.27739,68.36364,1.312726,1.4,55.240326,55.0,87.025002
20161117114500,50.895,30.147678,30.15,32.870252,53.52153,68.489655,1.308711,1.4,55.690369,55.0,87.025002
20161117120000,25.700001,30.147678,30.15,33.449765,53.674118,68.417648,1.31674,1.4,55.150314,55.0,87.025002
20161117121500,25.700001,30.147678,30.15,33.568,53.491013,68.453644,1.308711,1.4,55.150314,55.0,87.025002
20161117123000,74.709999,29.575987,29.575001,34.10027,53.429977,68.489655,1.312726,1.4,55.690369,55.0,87.574997
20161117124500,19.610001,29.575987,29.575001,34.236168,53.613083,68.489655,1.324769,1.4,55.240326,55.0,87.574997
20161117130000,19.610001,29.575987,29.575001,34.449059,53.52153,68.489655,1.320755,1.4,55.186317,55.0,87.574997
20161117131500,26.674999,29.575987,29.575001,34.449059,53.582565,68.489655,1.31674,1.4,55.024303,55.0,87.574997
20161117133000,100.0,29.004295,29.004999,34.895632,53.491013,68.489655,1.340827,1.4,57.112511,55.0,88.129997
20161117134500,100.0,29.004295,29.004999,34.86884,53.674118,68.525658,1.340827,1.4,55.852386,55.0,88.129997
20161117140000,30.33,29.004295,29.004999,34.762267,53.796188,68.615662,1.340827,1.4,55.186317,55.0,88.129997
20161117141500,22.309999,29.004295,29.004999,34.820934,54.009811,68.615662,1.344841,1.4,54.862289,55.0,88.129997
20161117143000,99.824997,29.004295,29.004999,34.83161,54.223434,68.615662,1.336812,1.4,57.598564,55.0,88.129997
20161117144500,100.0,29.004295,29.004999,34.659468,54.131882,68.759674,1.336812,1.4,58.066605,55.0,88.129997
20161117150000,34.025002,29.004295,29.004999,35.004653,54.52861,68.81369,1.360899,1.4,54.124214,55.0,88.129997
20161117151500,21.385,29.004295,29.004999,34.659468,54.559128,68.885689,1.344841,1.4,54.826286,55.0,88.129997
20161117153000,100.0,29.004295,29.004999,34.656425,54.498093,68.921692,1.344841,1.4,56.662468,55.0,88.129997
20161117154500,88.355003,29.004295,29.004999,34.42463,54.498093,69.08371,1.356885,1.4,53.800179,55.0,88.129997
20161117160000,20.610001,29.004295,29.004999,34.42463,54.559128,69.08371,1.35287,1.4,54.898293,55.0,88.129997
20161117161500,20.610001,29.004295,29.004999,34.312226,54.253952,69.155716,1.344841,1.4,54.502251,55.0,88.129997
20161117163000,99.790001,29.004295,29.004999,34.543035,54.131882,69.11972,1.35287,1.4,56.086411,55.0,88.129997
20161117164500,65.010002,29.004295,29.004999,33.91429,53.948776,69.353737,1.356885,1.4,52.522053,55.0,88.129997
20161117170000,18.629999,29.004295,29.004999,33.691454,54.009811,69.245728,1.348856,1.4,54.700272,55.0,88.129997
20161117171500,62.43,29.004295,29.004999,33.468618,54.101364,69.281723,1.35287,1.4,55.348335,55.0,88.129997
20161117173000,58.509998,29.004295,29.004999,33.188186,53.948776,69.317734,1.360899,1.4,54.448246,55.0,88.129997
20161117174500,16.305,29.004295,29.004999,32.728795,53.948776,69.407745,1.344841,1.4,54.862289,55.0,88.129997
20161117180000,34.290001,29.004295,29.004999,32.33193,53.887741,69.407745,1.344841,1.4,56.014404,55.0,88.129997
20161117181500,49.505001,29.004295,29.004999,32.086008,53.857224,69.443741,1.35287,1.4,54.664268,55.0,88.129997
20161117183000,20.205,29.004295,29.004999,31.601474,53.6436,69.443741,1.344841,1.4,54.790279,55.0,88.129997
20161117184500,20.344999,29.004295,29.004999,31.359581,53.674118,69.443741,1.344841,1.4,54.826286,55.0,88.129997
20161117190000,50.865002,29.004295,29.004999,31.095996,53.582565,69.443741,1.348856,1.4,54.574257,55.0,88.129997
20161117191500,23.92,29.004295,29.004999,31.095996,53.491013,69.443741,1.336812,1.4,54.664268,55.0,88.129997
20161117193000,23.155001,29.004295,29.004999,30.812776,53.368942,69.443741,1.336812,1.4,54.664268,55.0,88.129997
20161117194500,15.29,29.004295,29.004999,30.627,53.429977,69.443741,1.336812,1.4,55.114311,55.0,88.129997
20161117200000,15.29,29.004295,29.004999,30.675977,53.185837,69.443741,1.324769,1.4,55.186317,55.0,88.129997
20161117201500,15.29,29.004295,29.004999,30.675977,53.27739,69.443741,1.332798,1.4,55.114311,55.0,88.129997
20161117203000,15.29,29.004295,29.004999,30.286592,53.246872,69.443741,1.324769,1.4,55.114311,55.0,88.129997
20161117204500,15.29,29.004295,29.004999,30.015527,53.063766,69.479752,1.324769,1.4,55.024303,55.0,88.129997
20161117210000,15.29,29.004295,29.004999,30.015527,53.033249,69.479752,1.344841,1.4,54.862289,55.0,88.129997
20161117211500,15.29,29.004295,29.004999,29.904772,53.063766,69.515755,1.348856,1.4,55.024303,55.0,88.129997
20161117213000,15.29,29.004295,29.004999,29.681528,53.094284,69.479752,1.348856,1.4,54.952297,55.0,88.129997
20161117214500,15.29,29.004295,29.004999,29.356148,52.941696,69.515755,1.348856,1.4,54.736275,55.0,88.129997
20161117220000,15.29,29.004295,29.004999,29.255661,52.789108,69.479752,1.35287,1.4,54.664268,55.0,88.129997
20161117221500,15.29,29.004295,29.004999,29.124523,52.880661,69.443741,1.35287,1.4,54.502251,55.0,88.129997
20161117223000,14.52,29.004295,29.004999,28.468833,52.728073,69.443741,1.344841,1.4,54.610264,55.0,88.129997
20161117224500,14.52,29.004295,29.004999,28.776635,52.63652,69.443741,1.348856,1.4,55.024303,55.0,88.129997
20161117230000,14.52,29.004295,29.004999,28.662344,52.789108,69.407745,1.35287,1.4,54.9883,55.0,88.129997
20161117231500,14.52,29.004295,29.004999,28.662344,52.697556,69.443741,1.348856,1.4,54.952297,55.0,88.129997
20161117233000,14.52,29.004295,29.004999,28.528248,52.667038,69.281723,1.35287,1.4,54.952297,55.0,88.129997
20161117234500,18.014999,29.004295,29.004999,28.544109,52.606003,69.317734,1.35287,1.4,55.510353,55.0,88.129997
20161118000000,20.344999,29.004295,29.004999,28.476568,52.697556,69.353737,1.348856,1.4,55.348335,55.0,88.129997
20161118001500,13.855,29.004295,29.004999,28.341486,52.667038,69.317734,1.356885,1.4,54.826286,55.0,88.129997
20161118003000,13.855,29.004295,29.004999,27.924816,52.728073,69.281723,1.35287,1.4,55.024303,55.0,88.129997
20161118004500,20.795,29.004295,29.004999,27.868699,52.697556,69.317734,1.35287,1.4,54.700272,55.0,88.129997
20161118010000,14.335,29.004295,29.004999,27.598535,52.758591,69.245728,1.344841,1.4,54.700272,55.0,88.129997
20161118011500,13.015,29.004295,29.004999,27.463453,52.667038,69.281723,1.35287,1.4,54.790279,55.0,88.129997
20161118013000,13.015,29.004295,29.004999,27.26083,52.758591,69.245728,1.356885,1.4,55.150314,55.0,88.129997
20161118014500,18.715,29.004295,29.004999,27.125748,52.819626,69.281723,1.35287,1.4,54.898293,55.0,88.129997
20161118020000,20.645,29.004295,29.004999,27.129284,52.758591,69.245728,1.35287,1.4,54.664268,55.0,88.129997
20161118021500,11.3,29.004295,29.004999,27.267902,52.819626,69.245728,1.35287,1.4,55.024303,55.0,88.129997
20161118023000,18.41,29.004295,29.004999,27.267902,52.789108,69.245728,1.35287,1.4,55.024303,55.0,88.129997
20161118024500,19.57,29.004295,29.004999,27.26848,52.758591,69.281723,1.35287,1.4,55.276329,55.0,88.129997
20161118030000,15.755,29.004295,29.004999,27.40652,52.789108,69.281723,1.35287,1.4,54.538254,55.0,88.129997
20161118031500,13.045,29.004295,29.004999,27.545138,52.911179,69.245728,1.35287,1.4,54.502251,55.0,88.129997
20161118033000,13.045,29.004295,29.004999,27.545138,52.911179,69.11972,1.35287,1.4,55.114311,55.0,88.129997
20161118034500,13.045,29.004295,29.004999,27.545138,52.880661,69.11972,1.356885,1.4,55.024303,55.0,88.129997
20161118040000,16.535,29.004295,29.004999,27.683756,52.911179,69.11972,1.356885,1.4,54.898293,55.0,88.129997
20161118041500,13.27,29.004295,29.004999,27.545138,52.941696,69.11972,1.35287,1.4,55.024303,55.0,88.129997
20161118043000,16.08,29.004295,29.004999,27.403732,52.941696,69.11972,1.356885,1.4,55.402344,55.0,88.129997
20161118044500,16.08,29.004295,29.004999,27.333726,53.155319,69.11972,1.344841,1.4,55.438347,55.0,88.129997
20161118050000,20.145,29.004295,29.004999,27.058547,53.063766,69.11972,1.356885,1.4,54.538254,55.0,88.129997
20161118051500,13.705,29.004295,29.004999,27.058547,53.246872,69.11972,1.356885,1.4,54.286232,55.0,88.129997
20161118053000,12.285,29.004295,29.004999,27.193714,53.155319,69.011703,1.35287,1.4,54.790279,55.0,88.129997
20161118054500,18.055,29.004295,29.004999,27.053702,53.216354,68.957703,1.35287,1.4,55.114311,55.0,88.129997
20161118060000,19.73,29.004295,29.004999,27.053702,53.246872,68.957703,1.35287,1.4,54.862289,55.0,88.129997
20161118061500,12.21,29.004295,29.004999,27.053702,53.246872,68.957703,1.344841,1.4,55.024303,55.0,88.129997
20161118063000,16.07,29.004295,29.004999,27.193714,53.368942,68.957703,1.35287,1.4,55.47435,55.0,88.129997
20161118064500,16.645,29.004295,29.004999,27.328881,53.338425,68.921692,1.356885,1.4,54.412243,55.0,88.129997
20161118070000,11.335,29.004295,29.004999,27.187883,53.39946,68.957703,1.360899,1.4,55.150314,55.0,88.129997
20161118071500,11.335,29.004295,29.004999,27.187883,53.429977,68.921692,1.35287,1.4,54.790279,55.0,88.129997
20161118073000,14.295,29.004295,29.004999,26.91369,53.582565,68.81369,1.35287,1.4,55.510353,55.0,88.129997
20161118074500,18.105,29.004295,29.004999,26.773678,54.345505,68.81369,1.35287,1.4,54.9883,55.0,88.129997
20161118080000,10.53,29.004295,29.004999,26.905887,53.674118,68.81369,1.356885,1.4,55.276329,55.0,88.129997
20161118081500,17.045,29.004295,29.004999,26.905887,53.552048,68.81369,1.344841,1.4,55.276329,55.0,88.129997
20161118083000,18.355,29.004295,29.004999,26.967104,53.552048,68.81369,1.344841,1.4,55.150314,55.0,88.129997
20161118084500,20.174999,29.004295,29.004999,27.734382,53.613083,68.81369,1.348856,1.4,55.47435,55.0,88.129997
20161118090000,21.48,29.004295,29.004999,27.734382,53.796188,68.849686,1.348856,1.4,55.186317,55.0,88.129997
20161118091500,22.280001,29.004295,29.004999,28.376846,53.796188,68.885689,1.348856,1.4,55.312332,55.0,88.129997
20161118093000,26.1,29.004295,29.004999,29.029085,54.040329,68.81369,1.340827,1.4,55.47435,55.0,88.129997
20161118094500,27.82,29.004295,29.004999,29.971208,54.101364,68.921692,1.332798,1.4,55.276329,55.0,88.129997
20161118100000,20.754999,29.004295,29.004999,30.623447,53.948776,68.885689,1.336812,1.4,54.790279,55.0,88.129997
20161118101500,26.370001,29.004295,29.004999,31.275686,53.979294,68.885689,1.336812,1.4,55.114311,55.0,88.129997
20161118103000,100.0,29.004295,29.004999,32.412952,53.735153,68.81369,1.332798,1.4,57.472549,55.0,88.129997
20161118104500,94.065002,29.004295,29.004999,33.250797,53.979294,68.885689,1.340827,1.4,54.052208,55.0,88.129997
20161118110000,22.790001,29.004295,29.004999,33.34224,53.948776,68.81369,1.344841,1.4,54.700272,55.0,88.129997
20161118111500,20.885,29.004295,29.004999,33.592514,53.918259,68.81369,1.344841,1.4,54.862289,55.0,88.129997
20161118113000,100.0,29.004295,29.004999,33.973756,53.6436,68.759674,1.336812,1.4,57.508553,55.0,88.129997
20161118114500,73.904999,29.004295,29.004999,33.973756,53.918259,68.759674,1.360899,1.4,53.350136,55.0,88.129997
20161118120000,22.385,29.004295,29.004999,33.851798,53.796188,68.81369,1.348856,1.4,55.114311,55.0,88.129997
20161118121500,22.385,29.004295,29.004999,33.747112,53.857224,68.81369,1.35287,1.4,55.06031,55.0,88.129997
20161118123000,100.0,29.004295,29.004999,33.993442,53.6436,68.81369,1.348856,1.4,57.958595,55.0,88.129997
20161118124500,92.190002,29.004295,29.004999,34.436564,53.979294,68.849686,1.360899,1.4,54.088211,55.0,88.129997
20161118130000,24.940001,29.004295,29.004999,34.234264,53.796188,68.957703,1.348856,1.4,53.836185,55.0,88.129997
20161118131500,22.655001,29.004295,29.004999,34.304678,53.6436,68.921692,1.348856,1.4,55.06031,55.0,88.129997
20161118133000,27.035,29.004295,29.004999,34.304678,53.52153,69.011703,1.35287,1.4,55.240326,55.0,88.129997
20161118134500,100.0,29.004295,29.004999,34.25956,53.246872,69.08371,1.348856,1.4,58.156616,55.0,88.129997
20161118140000,77.415001,29.004295,29.004999,34.25956,53.52153,69.155716,1.364914,1.4,53.674168,55.0,88.129997
20161118141500,24.09,29.004295,29.004999,33.91429,53.735153,69.155716,1.348856,1.4,55.186317,55.0,88.129997
20161118143000,24.09,29.004295,29.004999,34.773844,53.918259,69.11972,1.360899,1.4,55.024303,55.0,88.129997
20161118144500,24.09,29.004295,29.004999,34.883205,53.674118,69.245728,1.35287,1.4,55.06031,55.0,88.129997
20161118150000,24.09,29.004295,29.004999,34.883205,53.704636,69.245728,1.35287,1.4,55.150314,55.0,88.129997
20161118151500,24.09,29.004295,29.004999,34.47138,53.52153,69.245728,1.344841,1.4,54.9883,55.0,88.129997
20161118153000,94.305,29.004295,29.004999,34.805634,53.552048,69.281723,1.344841,1.4,57.760578,55.0,88.129997
20161118154500,100.0,29.004295,29.004999,34.805634,53.735153,69.317734,1.344841,1.4,58.39064,55.0,88.129997
20161118160000,61.810001,29.004295,29.004999,34.818044,54.070847,69.443741,1.360899,1.4,53.764175,55.0,88.129997
20161118161500,21.504999,29.004295,29.004999,34.9399,54.040329,69.443741,1.360899,1.4,55.150314,55.0,88.129997
20161118163000,56.275002,29.004295,29.004999,34.9399,53.857224,69.353737,1.340827,1.4,56.572456,55.0,88.129997
20161118164500,100.0,29.004295,29.004999,34.769815,53.979294,69.407745,1.31674,1.4,57.634563,55.0,88.129997
20161118170000,35.645,29.004295,29.004999,34.769815,54.192917,69.443741,1.340827,1.4,54.052208,55.0,88.129997
20161118171500,21.285,29.004295,29.004999,34.42463,54.070847,69.407745,1.328784,1.4,54.952297,55.0,88.129997
20161118173000,55.185001,29.004295,29.004999,34.42463,53.918259,69.407745,1.332798,1.4,56.788483,55.0,88.129997
20161118174500,100.0,29.004295,29.004999,34.370162,54.040329,69.443741,1.31674,1.4,57.310532,55.0,88.129997
20161118180000,29.82,29.004295,29.004999,34.304678,54.040329,69.443741,1.328784,1.4,54.700272,55.0,88.129997
20161118181500,21.0,29.004295,29.004999,34.234264,53.979294,69.443741,1.320755,1.4,55.186317,55.0,88.129997
20161118183000,100.0,28.515743,28.514999,33.993442,53.948776,69.443741,1.324769,1.4,56.50045,55.0,88.599998
20161118184500,30.33,28.515743,28.514999,33.813004,54.009811,69.551758,1.340827,1.4,53.062107,55.0,88.599998
20161118190000,20.120001,28.515743,28.514999,33.563716,53.796188,69.515755,1.324769,1.4,55.348335,55.0,88.599998
20161118191500,89.059998,28.515743,28.514999,33.563716,53.826706,69.551758,1.324769,1.4,55.600361,55.0,88.599998
20161118193000,80.474998,28.515743,28.514999,33.044264,53.6436,69.605759,1.340827,1.4,52.900093,55.0,88.599998
20161118194500,19.155001,28.515743,28.514999,32.750198,53.674118,69.515755,1.324769,1.4,55.024303,55.0,88.599998
20161118200000,74.415001,28.515743,28.514999,32.6857,53.552048,69.479752,1.344841,1.4,56.338436,55.0,88.599998
20161118201500,96.364998,28.515743,28.514999,32.62161,53.582565,69.551758,1.348856,1.4,54.448246,55.0,88.599998
20161118203000,19.035,28.515743,28.514999,32.36525,53.460495,69.551758,1.348856,1.4,54.826286,55.0,88.599998
20161118204500,40.205002,28.515743,28.514999,32.41472,53.39946,69.551758,1.332798,1.4,58.120613,55.0,88.599998
20161118210000,92.669998,28.515743,28.514999,32.284568,53.368942,69.551758,1.35287,1.4,55.348335,55.0,88.599998
20161118211500,23.879999,28.515743,28.514999,32.284568,53.307907,69.551758,1.340827,1.4,54.700272,55.0,88.599998
20161118213000,18.844999,28.515743,28.514999,32.154416,53.094284,69.551758,1.348856,1.4,55.024303,55.0,88.599998
20161118214500,68.309998,28.515743,28.514999,32.057958,53.124802,69.515755,1.348856,1.4,55.186317,55.0,88.599998
20161118220000,28.695,28.515743,28.514999,32.104385,53.063766,69.551758,1.35287,1.4,54.412243,55.0,88.599998
20161118221500,18.25,28.515743,28.514999,32.104385,53.094284,69.515755,1.35287,1.4,55.312332,55.0,88.599998
20161118223000,76.199997,28.515743,28.514999,32.104385,53.033249,69.443741,1.348856,1.4,55.852386,55.0,88.599998
20161118224500,83.375,28.515743,28.514999,32.237495,53.094284,69.551758,1.344841,1.4,54.124214,55.0,88.599998
20161118230000,18.98,28.515743,28.514999,32.282936,52.941696,69.551758,1.35287,1.4,54.340233,55.0,88.599998
20161118231500,43.259998,28.515743,28.514999,32.282936,52.972214,69.443741,1.344841,1.4,56.284431,55.0,88.599998
20161118233000,92.629997,28.515743,28.514999,32.326405,52.819626,69.407745,1.348856,1.4,55.114311,55.0,88.599998
20161118234500,24.18,28.515743,28.514999,32.191323,53.094284,69.443741,1.356885,1.4,54.700272,55.0,88.599998
20161119000000,16.815001,28.515743,28.514999,30.109656,52.941696,69.443741,1.356885,1.4,54.538254,55.0,88.599998
20161119001500,27.84,28.515743,28.514999,32.027732,52.941696,69.407745,1.360899,1.4,54.502251,55.0,88.599998
20161119003000,16.639999,28.515743,28.514999,29.759847,52.819626,69.407745,1.372943,1.4,54.826286,55.0,88.599998
20161119004500,16.639999,28.515743,28.514999,29.306372,52.911179,69.353737,1.368928,1.4,54.538254,55.0,88.599998
20161119010000,11.4,28.515743,28.514999,28.489964,52.789108,69.245728,1.372943,1.4,55.150314,55.0,88.599998
20161119011500,11.4,28.515743,28.514999,28.08176,52.972214,69.281723,1.380971,1.4,54.664268,55.0,88.599998
20161119013000,10.08,28.515743,28.514999,27.463453,52.850143,69.281723,1.380971,1.4,54.790279,55.0,88.599998
20161119014500,10.08,28.515743,28.514999,27.12024,52.880661,69.281723,1.393015,1.4,55.114311,55.0,88.599998
20161119020000,15.105,28.515743,28.514999,26.58032,52.880661,69.281723,1.401044,1.4,55.510353,55.0,88.599998
20161119021500,12.595,27.84692,27.844999,26.44721,52.758591,69.281723,1.417102,1.4,54.37624,55.0,89.25
20161119023000,11.63,31.484932,31.485001,25.714935,52.758591,69.209724,1.308711,1.4,55.114311,55.0,85.730003
20161119024500,11.63,31.484932,31.485001,25.518228,52.728073,69.08371,1.324769,1.4,55.150314,55.0,85.730003
20161119030000,15.125,31.484932,31.485001,25.38709,52.880661,69.08371,1.336812,1.4,55.186317,55.0,85.730003
20161119031500,8.405,31.484932,31.485001,25.38709,52.972214,69.011703,1.336812,1.4,54.700272,55.0,85.730003
20161119033000,7.085,31.484932,31.485001,25.182665,53.124802,68.921692,1.332798,1.4,55.114311,55.0,85.730003
20161119034500,14.23,31.484932,31.485001,25.175848,53.246872,68.921692,1.340827,1.4,55.312332,55.0,85.730003
20161119040000,13.46,31.484932,31.485001,24.706512,53.552048,69.047707,1.336812,1.4,54.610264,55.0,85.730003
20161119041500,6.745,31.484932,31.485001,24.706512,53.39946,68.921692,1.340827,1.4,55.024303,55.0,85.730003
20161119043000,13.47,31.484932,31.485001,24.55919,53.429977,68.957703,1.340827,1.4,55.06031,55.0,85.730003
20161119044500,11.595,31.484932,31.485001,24.289026,53.552048,68.957703,1.344841,1.4,54.538254,55.0,85.730003
20161119050000,6.56,31.484932,31.485001,24.221485,53.552048,68.957703,1.348856,1.4,54.538254,55.0,85.730003
20161119051500,6.56,31.484932,31.485001,24.086403,53.552048,68.957703,1.348856,1.4,54.538254,55.0,85.730003
20161119053000,2.745,31.484932,31.485001,23.834888,53.552048,69.047707,1.368928,1.4,55.240326,55.0,85.730003
20161119054500,2.745,31.484932,31.485001,22.587904,53.429977,69.11972,1.376957,1.4,55.240326,55.0,85.730003
20161119060000,8.23,31.484932,31.485001,21.863024,53.338425,69.155716,1.384986,1.4,54.538254,55.0,85.730003
20161119061500,3.61,31.484932,31.485001,20.562728,53.063766,69.155716,1.405058,1.4,55.636368,55.0,85.730003
20161119063000,0.555,31.484932,31.485001,20.562728,52.728073,69.155716,1.413087,1.4,54.790279,55.0,85.730003
20161119064500,4.08,31.484932,31.485001,19.895699,52.361862,69.11972,1.393015,1.4,54.37624,55.0,85.730003
20161119070000,3.705,31.484932,31.485001,18.979875,51.934616,69.08371,1.405058,1.4,55.690369,55.0,85.730003
20161119071500,0.025,31.484932,31.485001,18.979875,51.446335,69.047707,1.405058,1.4,54.736275,55.0,85.730003
20161119073000,0.025,31.484932,31.485001,18.979875,51.232712,68.957703,1.413087,1.4,55.150314,55.0,85.730003
20161119074500,0.025,31.484932,31.485001,18.757124,50.50029,68.957703,1.405058,1.4,54.9883,55.0,85.730003
20161119080000,6.68,31.484932,31.485001,18.529443,50.195122,68.921692,1.413087,1.4,55.438347,55.0,85.730003
20161119081500,6.665,31.484932,31.485001,18.529443,49.676323,68.921692,1.413087,1.4,55.47435,55.0,85.730003
20161119083000,0.0,31.484932,31.485001,18.153777,49.249077,68.885689,1.413087,1.4,55.186317,55.0,85.730003
20161119084500,2.33,31.484932,31.485001,17.94959,48.882866,68.849686,1.429145,1.4,55.402344,55.0,85.730003
20161119090000,7.02,31.484932,31.485001,18.073826,48.486137,68.81369,1.421116,1.4,54.502251,55.0,85.730003
20161119091500,8.03,31.484932,31.485001,18.073826,48.241997,68.81369,1.429145,1.4,55.636368,55.0,85.730003
20161119093000,6.18,31.484932,31.485001,18.198062,47.570618,68.81369,1.417102,1.4,54.37624,55.0,85.730003
20161119094500,0.0,31.484932,31.485001,18.117125,47.356995,68.81369,1.437174,1.4,55.024303,55.0,85.730003
20161119100000,6.695,31.484932,31.485001,18.363625,46.990784,68.687668,1.445203,1.4,54.952297,55.0,85.730003
20161119101500,3.08,31.484932,31.485001,18.363625,47.265442,68.81369,1.449217,1.4,55.600361,55.0,85.730003
20161119103000,1.005,31.484932,31.485001,18.586376,46.227844,68.759674,1.441188,1.4,55.150314,55.0,85.730003
20161119104500,9.18,31.484932,31.485001,19.0143,45.861633,68.687668,1.453232,1.4,54.952297,55.0,85.730003
20161119110000,0.095,31.484932,31.485001,19.197526,45.617493,68.651672,1.449217,1.4,54.124214,55.0,85.730003
20161119111500,10.51,31.484932,31.485001,19.197526,45.098701,68.651672,1.437174,1.4,56.176422,55.0,85.730003
20161119113000,8.4,31.484932,31.485001,19.45018,45.312325,68.651672,1.441188,1.4,54.790279,55.0,85.730003
20161119114500,10.775,31.484932,31.485001,19.776869,44.671455,68.651672,1.453232,1.4,55.402344,55.0,85.730003
20161119120000,3.845,31.484932,31.485001,19.776869,44.36628,68.615662,1.445203,1.4,54.37624,55.0,85.730003
20161119121500,11.495,31.484932,31.485001,19.97242,44.305244,68.651672,1.453232,1.4,54.826286,55.0,85.730003
20161119123000,5.27,31.484932,31.485001,20.2111,43.969551,68.651672,1.465275,1.4,54.052208,55.0,85.730003
20161119124500,3.305,31.484932,31.485001,20.2111,43.60334,68.615662,1.469289,1.4,54.160217,55.0,85.730003
20161119130000,13.74,31.484932,31.485001,20.018405,43.023514,68.615662,1.465275,1.4,54.448246,55.0,85.730003
20161119131500,6.62,31.484932,31.485001,20.109032,42.748856,68.615662,1.461261,1.4,55.510353,55.0,85.730003
20161119133000,13.74,31.484932,31.485001,20.109032,42.474197,68.615662,1.473304,1.4,54.736275,55.0,85.730003
20161119134500,7.45,31.484932,31.485001,20.69135,42.169022,68.615662,1.457246,1.4,53.836185,55.0,85.730003
20161119140000,8.39,31.484932,31.485001,20.6293,41.741776,68.615662,1.461261,1.4,54.052208,55.0,85.730003
20161119141500,8.57,31.484932,31.485001,20.649428,41.589188,68.651672,1.457246,1.4,54.610264,55.0,85.730003
20161119143000,12.1,31.484932,31.485001,21.3195,41.467117,68.615662,1.453232,1.4,55.636368,55.0,85.730003
20161119144500,12.82,31.484932,31.485001,21.111199,41.222977,68.615662,1.457246,1.4,55.312332,55.0,85.730003
20161119150000,16.02,31.484932,31.485001,21.111199,40.826248,68.615662,1.465275,1.4,54.214222,55.0,85.730003
20161119151500,7.05,31.484932,31.485001,20.976032,40.704178,68.651672,1.485347,1.4,54.214222,55.0,85.730003
20161119153000,12.555,31.484932,31.485001,21.118016,40.460037,68.651672,1.465275,1.4,54.37624,55.0,85.730003
20161119154500,10.12,31.484932,31.485001,21.118016,40.246414,68.615662,1.457246,1.4,55.47435,55.0,85.730003
20161119160000,15.58,31.484932,31.485001,21.030092,40.154861,68.651672,1.461261,1.4,54.898293,55.0,85.730003
20161119161500,13.015,31.484932,31.485001,20.799776,39.66658,68.651672,1.469289,1.4,54.574257,55.0,85.730003
20161119163000,15.28,31.484932,31.485001,20.799776,39.758133,68.723679,1.461261,1.4,54.502251,55.0,85.730003
20161119164500,12.94,31.484932,31.485001,20.844724,39.575027,68.759674,1.465275,1.4,55.798382,55.0,85.730003
20161119170000,9.82,31.484932,31.485001,20.98137,39.239334,68.759674,1.461261,1.4,54.736275,55.0,85.730003
20161119171500,6.6,31.484932,31.485001,20.798382,39.330887,68.849686,1.457246,1.4,55.276329,55.0,85.730003
20161119173000,10.48,31.484932,31.485001,20.78672,39.025711,68.921692,1.457246,1.4,55.438347,55.0,85.730003
20161119174500,12.235,31.484932,31.485001,20.644736,39.025711,68.957703,1.457246,1.4,54.502251,55.0,85.730003
20161119180000,6.89,31.484932,31.485001,20.585168,38.995197,69.08371,1.457246,1.4,55.276329,55.0,85.730003
20161119181500,7.92,31.484932,31.485001,20.521656,38.903645,69.11972,1.453232,1.4,55.150314,55.0,85.730003
20161119183000,11.67,31.484932,31.485001,20.2842,39.330887,69.245728,1.457246,1.4,54.826286,55.0,85.730003
20161119184500,4.115,31.484932,31.485001,20.094157,39.178299,69.245728,1.453232,1.4,55.312332,55.0,85.730003
20161119190000,9.24,31.484932,31.485001,19.871576,39.269852,69.317734,1.453232,1.4,54.538254,55.0,85.730003
20161119191500,10.86,31.484932,31.485001,19.871576,39.147781,69.443741,1.445203,1.4,55.564358,55.0,85.730003
20161119193000,11.17,31.484932,31.485001,19.72286,39.208817,69.443741,1.445203,1.4,56.122414,55.0,85.730003
20161119194500,9.64,31.484932,31.485001,19.509884,39.117264,69.479752,1.453232,1.4,54.700272,55.0,85.730003
20161119200000,5.365,31.484932,31.485001,19.509884,39.178299,69.515755,1.457246,1.4,54.448246,55.0,85.730003
20161119201500,3.68,31.484932,31.485001,19.243664,38.995197,69.551758,1.457246,1.4,55.762375,55.0,85.730003
20161119203000,2.31,31.484932,31.485001,18.669642,39.025711,69.551758,1.457246,1.4,55.186317,55.0,85.730003
20161119204500,2.31,31.484932,31.485001,18.669642,38.903645,69.551758,1.449217,1.4,54.898293,55.0,85.730003
20161119210000,2.31,31.484932,31.485001,18.356094,38.720539,69.551758,1.441188,1.4,54.9883,55.0,85.730003
20161119211500,2.31,31.484932,31.485001,18.251578,38.50692,69.551758,1.445203,1.4,54.898293,55.0,85.730003
20161119213000,2.31,31.484932,31.485001,17.979034,38.38485,69.551758,1.441188,1.4,54.538254,55.0,85.730003
20161119214500,6.105,31.484932,31.485001,17.979034,38.171227,69.515755,1.441188,1.4,55.312332,55.0,85.730003
20161119220000,0.0,31.484932,31.485001,17.806076,37.835533,69.443741,1.433159,1.4,54.700272,55.0,85.730003
20161119221500,0.0,31.484932,31.485001,17.681925,37.591393,69.443741,1.445203,1.4,55.024303,55.0,85.730003
20161119223000,0.0,31.484932,31.485001,17.28268,37.49984,69.317734,1.457246,1.4,54.952297,55.0,85.730003
20161119224500,0.0,31.484932,31.485001,17.17422,37.225182,69.281723,1.461261,1.4,54.502251,55.0,85.730003
20161119230000,0.0,31.484932,31.485001,16.954512,37.103111,69.281723,1.449217,1.4,53.872189,55.0,85.730003
20161119231500,0.0,31.484932,31.485001,16.954512,36.7369,69.245728,1.457246,1.4,53.710175,55.0,85.730003
20161119233000,0.0,31.484932,31.485001,16.867336,36.767418,69.245728,1.457246,1.4,53.260128,55.0,85.730003
