PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161119234500,0.0,31.484932,31.485001,16.57072,36.431725,69.11972,1.461261,1.4,53.062107,55.0,85.730003
20161120000000,0.0,31.484932,31.485001,16.400635,36.370689,69.08371,1.461261,1.4,52.900093,55.0,85.730003
20161120001500,0.0,31.484932,31.485001,16.359308,36.523277,68.957703,1.469289,1.4,52.522053,55.0,85.730003
20161120003000,0.0,31.484932,31.485001,16.244932,36.065521,68.921692,1.469289,1.4,52.360039,55.0,85.730003
20161120004500,0.0,31.484932,31.485001,16.027604,35.668793,68.885689,1.457246,1.4,52.55806,55.0,85.730003
20161120010000,0.0,31.484932,31.485001,15.979868,35.943451,68.81369,1.461261,1.4,52.072006,55.0,85.730003
20161120011500,0.0,31.484932,31.485001,15.747172,35.760345,68.723679,1.465275,1.4,51.982002,55.0,85.730003
20161120013000,0.0,31.484932,31.485001,15.519491,35.760345,68.651672,1.461261,1.4,51.945995,55.0,85.730003
20161120014500,0.0,31.484932,31.485001,15.402157,33.013771,68.651672,1.465275,1.4,51.729973,55.0,85.730003
20161120020000,0.0,31.484932,31.485001,15.226156,35.45517,68.561661,1.465275,1.4,51.603962,55.0,85.730003
20161120021500,0.0,31.484932,31.485001,15.108822,35.272064,68.525658,1.469289,1.4,51.405941,55.0,85.730003
20161120023000,0.0,31.484932,31.485001,14.874154,35.394135,68.489655,1.473304,1.4,50.9739,55.0,85.730003
20161120024500,0.0,31.484932,31.485001,14.874154,35.363617,68.453644,1.469289,1.4,50.739876,55.0,85.730003
20161120030000,0.0,31.484932,31.485001,14.63612,35.424652,68.327637,1.477318,1.4,50.523853,55.0,85.730003
20161120031500,0.0,31.484932,31.485001,14.63612,37.347252,68.291626,1.473304,1.4,50.361839,55.0,85.730003
20161120033000,0.0,31.484932,31.485001,14.572115,33.044289,68.291626,1.477318,1.4,50.019806,55.0,85.730003
20161120034500,0.0,31.484932,31.485001,14.385846,34.997406,68.291626,1.477318,1.4,49.857788,55.0,85.730003
20161120040000,0.0,31.484932,31.485001,14.3257,34.783783,68.201622,1.477318,1.4,49.80378,55.0,85.730003
20161120041500,0.0,31.484932,31.485001,14.134994,34.814301,68.165619,1.481333,1.4,49.38974,55.0,85.730003
20161120043000,0.0,31.484932,31.485001,13.756948,34.722748,68.165619,1.481333,1.4,49.515751,55.0,85.730003
20161120044500,0.0,31.484932,31.485001,13.433625,34.600677,68.165619,1.481333,1.4,49.353737,55.0,85.730003
20161120050000,0.0,31.484932,31.485001,13.372,34.417572,68.129616,1.481333,1.4,49.353737,55.0,85.730003
20161120051500,0.0,31.484932,31.485001,13.433625,34.478607,68.05761,1.489362,1.4,49.047707,55.0,85.730003
20161120053000,0.0,31.484932,31.485001,13.433625,34.295502,68.003601,1.477318,1.4,48.831684,55.0,85.730003
20161120054500,0.0,31.484932,31.485001,13.372,33.898781,68.003601,1.485347,1.4,48.921692,55.0,85.730003
20161120060000,0.0,31.484932,31.485001,13.00225,34.264984,67.967598,1.481333,1.4,48.543655,55.0,85.730003
20161120061500,0.0,31.484932,31.485001,13.00225,34.142914,67.895592,1.493376,1.4,48.29163,55.0,85.730003
20161120063000,0.0,31.484932,31.485001,12.731678,33.837746,67.859589,1.485347,1.4,47.643562,55.0,85.730003
20161120064500,0.0,31.484932,31.485001,12.731678,33.868263,67.859589,1.489362,1.4,48.507652,55.0,85.730003
20161120070000,0.0,31.484932,31.485001,12.483206,33.898781,67.733582,1.493376,1.4,48.075607,55.0,85.730003
20161120071500,0.0,31.484932,31.485001,12.35897,33.685158,67.661568,1.485347,1.4,48.11161,55.0,85.730003
20161120073000,0.0,32.043987,32.044998,12.296852,33.715675,67.697571,1.473304,1.4,48.075607,55.0,85.190002
20161120074500,0.0,32.043987,32.044998,12.08051,33.471535,67.661568,1.473304,1.4,48.165619,55.0,85.190002
20161120080000,0.0,32.043987,32.044998,11.955288,33.349464,67.535553,1.473304,1.4,48.327633,55.0,85.190002
20161120081500,0.0,32.043987,32.044998,11.860224,33.349464,67.535553,1.465275,1.4,49.011703,55.0,85.190002
20161120083000,0.0,32.043987,32.044998,11.826785,33.471535,67.49955,1.469289,1.4,49.731773,55.0,85.190002
20161120084500,0.0,32.043987,32.044998,12.04872,33.318947,67.49955,1.469289,1.4,50.18182,55.0,85.190002
20161120090000,0.0,32.043987,32.044998,12.589949,33.227394,67.373535,1.461261,1.4,52.072006,55.0,85.190002
20161120091500,0.0,32.043987,32.044998,12.589949,33.288429,67.373535,1.457246,1.4,53.224121,55.0,85.190002
20161120093000,0.0,32.043987,32.044998,13.29074,33.441017,67.49955,1.449217,1.4,54.340233,55.0,85.190002
20161120094500,0.0,32.043987,32.044998,14.062608,33.288429,67.535553,1.453232,1.4,54.9883,55.0,85.190002
20161120100000,0.0,32.043987,32.044998,14.87038,33.135841,67.535553,1.453232,1.4,54.412243,55.0,85.190002
20161120101500,4.11,32.043987,32.044998,14.87038,33.166359,67.661568,1.461261,1.4,55.798382,55.0,85.190002
20161120103000,5.395,32.043987,32.044998,15.754159,33.318947,67.661568,1.449217,1.4,55.852386,55.0,85.190002
20161120104500,11.96,32.043987,32.044998,16.43999,33.227394,67.859589,1.461261,1.4,55.114311,55.0,85.190002
20161120110000,0.0,32.043987,32.044998,17.202899,33.257912,67.931595,1.457246,1.4,53.350136,55.0,85.190002
20161120111500,7.04,32.043987,32.044998,17.202899,33.135841,67.967598,1.453232,1.4,55.402344,55.0,85.190002
20161120113000,10.995,32.043987,32.044998,17.715279,32.891701,68.003601,1.453232,1.4,55.924393,55.0,85.190002
20161120114500,4.695,32.043987,32.044998,17.715279,32.586525,68.003601,1.445203,1.4,53.872189,55.0,85.190002
20161120120000,7.055,32.043987,32.044998,18.26324,32.464455,68.129616,1.449217,1.4,54.9883,55.0,85.190002
20161120121500,14.085,32.043987,32.044998,18.72428,32.494972,68.093613,1.457246,1.4,54.826286,55.0,85.190002
20161120123000,13.755,32.043987,32.044998,18.72428,32.220314,68.165619,1.441188,1.4,56.014404,55.0,85.190002
20161120124500,13.25,32.043987,32.044998,19.411182,32.189796,68.165619,1.461261,1.4,54.790279,55.0,85.190002
20161120130000,7.02,32.043987,32.044998,19.624481,31.976173,68.165619,1.445203,1.4,55.186317,55.0,85.190002
20161120131500,5.64,32.043987,32.044998,19.624481,31.945656,68.165619,1.449217,1.4,54.862289,55.0,85.190002
20161120133000,15.225,32.043987,32.044998,19.963495,31.915138,68.165619,1.453232,1.4,55.024303,55.0,85.190002
20161120134500,12.41,32.043987,32.044998,20.059137,31.609966,68.201622,1.453232,1.4,55.636368,55.0,85.190002
20161120140000,12.04,32.043987,32.044998,20.124128,31.457378,68.25563,1.457246,1.4,53.638168,55.0,85.190002
20161120141500,12.36,32.043987,32.044998,20.346063,31.396343,68.25563,1.445203,1.4,55.88839,55.0,85.190002
20161120143000,6.98,32.043987,32.044998,20.346063,31.457378,68.25563,1.453232,1.4,53.764175,55.0,85.190002
20161120144500,12.895,32.043987,32.044998,20.747195,31.396343,68.327637,1.449217,1.4,55.726372,55.0,85.190002
20161120150000,9.11,32.043987,32.044998,20.798382,31.335308,68.327637,1.449217,1.4,54.160217,55.0,85.190002
20161120151500,15.37,32.043987,32.044998,21.21546,31.274273,68.291626,1.437174,1.4,54.448246,55.0,85.190002
20161120153000,9.465,32.043987,32.044998,21.070348,31.335308,68.327637,1.453232,1.4,55.564358,55.0,85.190002
20161120154500,9.605,32.043987,32.044998,20.79369,31.06065,68.453644,1.445203,1.4,55.024303,55.0,85.190002
20161120160000,7.29,32.043987,32.044998,20.843568,30.999615,68.453644,1.453232,1.4,55.024303,55.0,85.190002
20161120161500,9.495,32.043987,32.044998,20.979636,31.06065,68.489655,1.441188,1.4,55.024303,55.0,85.190002
20161120163000,11.51,32.043987,32.044998,20.843568,30.724957,68.525658,1.445203,1.4,55.600361,55.0,85.190002
20161120164500,17.950001,32.043987,32.044998,20.983172,30.541851,68.561661,1.441188,1.4,56.122414,55.0,85.190002
20161120170000,11.185,32.043987,32.044998,20.983172,30.602886,68.615662,1.441188,1.4,54.214222,55.0,85.190002
20161120171500,10.335,32.043987,32.044998,21.07487,30.541851,68.615662,1.445203,1.4,55.600361,55.0,85.190002
20161120173000,15.61,32.043987,32.044998,21.118016,30.358746,68.651672,1.445203,1.4,56.014404,55.0,85.190002
20161120174500,10.18,32.043987,32.044998,20.919915,30.389263,68.723679,1.445203,1.4,55.798382,55.0,85.190002
20161120180000,6.075,32.043987,32.044998,20.4321,30.419781,68.759674,1.449217,1.4,55.276329,55.0,85.190002
20161120181500,1.78,32.043987,32.044998,20.4321,30.389263,68.81369,1.441188,1.4,55.186317,55.0,85.190002
20161120183000,11.745,32.043987,32.044998,19.876166,30.419781,68.885689,1.437174,1.4,54.538254,55.0,85.190002
20161120184500,5.31,32.043987,32.044998,19.500755,30.389263,68.921692,1.441188,1.4,55.636368,55.0,85.190002
20161120190000,9.165,32.043987,32.044998,19.500755,30.480816,68.921692,1.437174,1.4,56.122414,55.0,85.190002
20161120191500,0.23,32.043987,32.044998,19.190165,30.419781,69.08371,1.437174,1.4,55.024303,55.0,85.190002
20161120193000,0.0,32.043987,32.044998,19.190165,30.480816,69.11972,1.429145,1.4,55.150314,55.0,85.190002
20161120194500,0.0,32.043987,32.044998,19.190165,30.633404,69.11972,1.429145,1.4,55.024303,55.0,85.190002
20161120200000,0.0,32.043987,32.044998,19.190165,30.572369,69.209724,1.429145,1.4,54.862289,55.0,85.190002
20161120201500,0.0,32.043987,32.044998,19.190165,30.724957,69.245728,1.437174,1.4,54.052208,55.0,85.190002
20161120203000,0.0,32.043987,32.044998,19.190165,30.755474,69.245728,1.433159,1.4,53.386139,55.0,85.190002
20161120204500,0.0,32.043987,32.044998,19.190165,30.633404,69.281723,1.433159,1.4,53.710175,55.0,85.190002
20161120210000,0.0,32.043987,32.044998,19.190165,30.724957,69.281723,1.433159,1.4,53.224121,55.0,85.190002
20161120211500,0.0,32.043987,32.044998,19.190165,30.816509,69.281723,1.441188,1.4,52.684067,55.0,85.190002
20161120213000,0.0,32.043987,32.044998,19.190165,31.030132,69.245728,1.437174,1.4,52.522053,55.0,85.190002
20161120214500,0.0,32.043987,32.044998,19.190165,30.999615,69.281723,1.437174,1.4,52.396042,55.0,85.190002
20161120220000,0.0,32.043987,32.044998,19.190165,31.121685,69.281723,1.445203,1.4,52.144012,55.0,85.190002
20161120221500,0.0,32.043987,32.044998,19.190165,31.152203,69.245728,1.433159,1.4,51.855988,55.0,85.190002
20161120223000,0.0,32.043987,32.044998,19.190165,31.30479,69.245728,1.429145,1.4,52.180019,55.0,85.190002
20161120224500,0.0,32.043987,32.044998,19.190165,31.396343,69.11972,1.437174,1.4,51.891991,55.0,85.190002
20161120230000,0.0,32.043987,32.044998,19.190165,31.30479,69.11972,1.433159,1.4,51.477951,55.0,85.190002
20161120231500,0.0,32.043987,32.044998,10.37133,31.30479,69.11972,1.437174,1.4,51.441948,55.0,85.190002
20161120233000,0.0,32.043987,32.044998,10.37133,31.335308,69.047707,1.441188,1.4,51.351936,55.0,85.190002
20161120234500,0.0,32.043987,32.044998,10.156875,31.518414,68.921692,1.441188,1.4,51.189919,55.0,85.190002
20161121000000,0.0,32.043987,32.044998,10.08539,31.579449,68.921692,1.433159,1.4,50.9739,55.0,85.190002
20161121001500,0.0,32.043987,32.044998,10.420392,31.793068,68.885689,1.441188,1.4,50.9739,55.0,85.190002
20161121003000,0.0,32.043987,32.044998,10.17175,31.732033,68.81369,1.445203,1.4,50.523853,55.0,85.190002
20161121004500,0.0,32.043987,32.044998,10.099772,31.76255,68.759674,1.437174,1.4,50.397842,55.0,85.190002
20161121010000,0.0,32.043987,32.044998,10.099772,31.823586,68.615662,1.445203,1.4,50.10981,55.0,85.190002
20161121011500,0.0,32.043987,32.044998,10.2015,31.854103,68.651672,1.445203,1.4,49.731773,55.0,85.190002
20161121013000,0.0,32.043987,32.044998,9.982608,31.976173,68.615662,1.445203,1.4,49.767776,55.0,85.190002
20161121014500,0.0,32.043987,32.044998,9.83668,31.976173,68.561661,1.445203,1.4,49.425743,55.0,85.190002
20161121020000,0.0,32.043987,32.044998,9.83668,31.823586,68.489655,1.437174,1.4,49.515751,55.0,85.190002
20161121021500,0.0,32.043987,32.044998,9.47186,31.854103,68.453644,1.453232,1.4,49.173717,55.0,85.190002
20161121023000,0.0,32.043987,32.044998,9.252968,31.945656,68.327637,1.445203,1.4,49.08371,55.0,85.190002
20161121024500,0.0,32.043987,32.044998,9.034076,31.854103,68.291626,1.445203,1.4,49.08371,55.0,85.190002
20161121030000,0.0,32.043987,32.044998,8.888148,32.006691,68.291626,1.445203,1.4,48.885689,55.0,85.190002
20161121031500,0.0,32.043987,32.044998,9.180004,32.006691,68.201622,1.441188,1.4,49.173717,55.0,85.190002
20161121033000,0.0,32.043987,32.044998,8.888148,31.915138,68.165619,1.441188,1.4,48.795681,55.0,85.190002
20161121034500,0.0,32.043987,32.044998,8.3774,31.915138,68.165619,1.445203,1.4,48.579659,55.0,85.190002
20161121040000,0.0,32.043987,32.044998,8.3774,32.006691,68.165619,1.445203,1.4,48.885689,55.0,85.190002
20161121041500,0.0,32.043987,32.044998,8.450364,31.915138,67.967598,1.449217,1.4,49.047707,55.0,85.190002
20161121043000,0.0,32.043987,32.044998,8.450364,32.067726,67.967598,1.445203,1.4,48.705673,55.0,85.190002
20161121044500,0.0,32.043987,32.044998,8.74222,31.976173,68.003601,1.449217,1.4,48.543655,55.0,85.190002
20161121050000,0.0,32.043987,32.044998,8.450364,31.945656,67.967598,1.449217,1.4,48.381638,55.0,85.190002
20161121051500,0.0,32.043987,32.044998,7.793688,32.128761,67.931595,1.445203,1.4,48.327633,55.0,85.190002
20161121053000,0.0,32.043987,32.044998,8.450364,31.945656,67.967598,1.449217,1.4,48.237625,55.0,85.190002
20161121054500,0.0,32.043987,32.044998,8.450364,31.884621,67.895592,1.453232,1.4,48.075607,55.0,85.190002
20161121060000,0.0,32.043987,32.044998,8.450364,31.793068,67.859589,1.449217,1.4,48.327633,55.0,85.190002
20161121061500,0.0,32.043987,32.044998,8.158508,31.945656,67.859589,1.457246,1.4,47.301529,55.0,85.190002
20161121063000,0.0,32.043987,32.044998,8.158508,31.732033,67.733582,1.453232,1.4,47.355537,55.0,85.190002
20161121064500,0.0,32.043987,32.044998,7.793688,31.854103,67.697571,1.453232,1.4,47.823582,55.0,85.190002
20161121070000,0.0,32.043987,32.044998,7.793688,31.854103,67.661568,1.453232,1.4,47.571556,55.0,85.190002
20161121071500,0.0,32.043987,32.044998,7.793688,31.701519,67.607559,1.457246,1.4,47.391541,55.0,85.190002
20161121073000,0.0,34.662666,34.665001,7.793688,31.640484,67.661568,1.489362,1.4,47.427544,55.0,82.660004
20161121074500,0.0,35.897175,35.895,7.793688,31.396343,67.661568,1.473304,1.4,46.365437,55.0,81.464996
20161121080000,0.0,35.897175,35.895,7.793688,31.274273,67.607559,1.473304,1.4,46.887489,55.0,81.464996
20161121081500,0.0,35.897175,35.895,10.2015,31.396343,67.463547,1.477318,1.4,47.823582,55.0,81.464996
20161121083000,0.0,35.897175,35.895,14.21452,31.213238,67.535553,1.473304,1.4,48.705673,55.0,81.464996
20161121084500,0.0,35.897175,35.895,18.008648,31.30479,67.373535,1.465275,1.4,49.80378,55.0,81.464996
20161121090000,0.0,35.897175,35.895,20.107247,31.243755,67.463547,1.461261,1.4,51.819984,55.0,81.464996
20161121091500,0.0,35.897175,35.895,20.023573,31.518414,67.661568,1.449217,1.4,53.836185,55.0,81.464996
20161121093000,7.92,35.897175,35.895,21.075125,31.213238,67.80558,1.449217,1.4,55.762375,55.0,81.464996
20161121094500,0.0,35.897175,35.895,21.909434,31.487896,67.80558,1.445203,1.4,53.872189,55.0,81.464996
20161121100000,6.47,35.897175,35.895,21.21971,31.976173,67.895592,1.453232,1.4,55.348335,55.0,81.464996
20161121101500,5.41,35.897175,35.895,21.546892,33.685158,68.003601,1.445203,1.4,55.348335,55.0,81.464996
20161121103000,5.345,35.897175,35.895,22.10915,32.342384,68.129616,1.453232,1.4,53.962196,55.0,81.464996
20161121104500,14.745,35.897175,35.895,22.074538,32.250832,68.201622,1.445203,1.4,56.122414,55.0,81.464996
20161121110000,14.405,35.897175,35.895,20.98137,32.556007,68.165619,1.449217,1.4,54.790279,55.0,81.464996
20161121111500,16.785,35.897175,35.895,21.05243,31.274273,68.327637,1.453232,1.4,54.538254,55.0,81.464996
20161121113000,15.615,35.897175,35.895,21.36302,32.464455,68.291626,1.453232,1.4,54.214222,55.0,81.464996
20161121114500,8.455,35.897175,35.895,21.45176,32.189796,68.36364,1.453232,1.4,54.160217,55.0,81.464996
20161121120000,10.695,35.325481,35.325001,22.094717,32.189796,68.327637,1.437174,1.4,55.276329,55.0,82.019997
20161121121500,10.815,35.325481,35.325001,22.094717,32.220314,68.327637,1.445203,1.4,55.114311,55.0,82.019997
20161121123000,13.455,35.325481,35.325001,23.04908,32.189796,68.327637,1.441188,1.4,55.186317,55.0,82.019997
20161121124500,17.615,35.325481,35.325001,22.672632,31.915138,68.327637,1.441188,1.4,54.160217,55.0,82.019997
20161121130000,13.105,35.325481,35.325001,22.943612,32.067726,68.327637,1.433159,1.4,55.312332,55.0,82.019997
20161121131500,14.765,35.325481,35.325001,22.943612,31.976173,68.489655,1.433159,1.4,55.186317,55.0,82.019997
20161121133000,16.98,35.325481,35.325001,23.698072,31.793068,68.453644,1.437174,1.4,54.214222,55.0,82.019997
20161121134500,20.190001,35.325481,35.325001,23.750245,31.884621,68.561661,1.437174,1.4,54.538254,55.0,82.019997
20161121140000,16.735001,35.325481,35.325001,23.750245,32.037209,68.615662,1.437174,1.4,54.502251,55.0,82.019997
20161121141500,15.14,35.325481,35.325001,24.049904,31.945656,68.615662,1.437174,1.4,55.47435,55.0,82.019997
20161121143000,17.9,34.620754,34.619999,24.049904,32.128761,68.651672,1.405058,1.4,55.47435,55.0,82.699997
20161121144500,20.165001,34.620754,34.619999,24.049904,32.220314,68.81369,1.445203,1.4,54.952297,55.0,82.699997
20161121150000,18.32,34.620754,34.619999,24.979872,32.159279,68.921692,1.453232,1.4,56.122414,55.0,82.699997
20161121151500,19.0,34.620754,34.619999,24.979872,32.281349,68.921692,1.445203,1.4,55.114311,55.0,82.699997
20161121153000,14.115,34.620754,34.619999,25.18496,32.678078,69.11972,1.457246,1.4,54.37624,55.0,82.699997
20161121154500,18.4,34.620754,34.619999,25.18496,32.403419,69.11972,1.453232,1.4,55.114311,55.0,82.699997
20161121160000,18.4,34.620754,34.619999,25.578289,32.52549,69.08371,1.453232,1.4,54.826286,55.0,82.699997
20161121161500,19.16,34.620754,34.619999,25.485928,32.64756,69.11972,1.453232,1.4,54.664268,55.0,82.699997
20161121163000,19.815001,34.620754,34.619999,25.485928,32.64756,69.08371,1.445203,1.4,55.726372,55.0,82.699997
20161121164500,15.615,34.620754,34.619999,25.585514,32.983253,69.047707,1.449217,1.4,54.502251,55.0,82.699997
20161121170000,16.995001,34.620754,34.619999,25.485928,33.074806,69.11972,1.441188,1.4,55.636368,55.0,82.699997
20161121171500,18.705,34.620754,34.619999,25.386342,33.318947,69.08371,1.441188,1.4,55.690369,55.0,82.699997
20161121173000,18.495001,34.620754,34.619999,24.8691,33.776711,69.11972,1.441188,1.4,55.150314,55.0,82.699997
20161121174500,15.05,34.620754,34.619999,24.955052,34.112396,68.957703,1.441188,1.4,55.726372,55.0,82.699997
20161121180000,16.344999,34.620754,34.619999,24.955052,34.539642,69.047707,1.445203,1.4,54.502251,55.0,82.699997
20161121181500,9.535,34.620754,34.619999,24.518424,34.631195,69.11972,1.445203,1.4,55.312332,55.0,82.699997
20161121183000,9.535,34.620754,34.619999,23.887146,34.844818,69.11972,1.449217,1.4,54.700272,55.0,82.699997
20161121184500,4.61,34.620754,34.619999,23.51913,35.119476,69.245728,1.42513,1.4,53.872189,55.0,82.699997
20161121190000,12.035,34.620754,34.619999,23.051035,35.333099,69.245728,1.421116,1.4,55.798382,55.0,82.699997
20161121191500,5.24,34.620754,34.619999,22.69378,35.57724,69.281723,1.429145,1.4,55.600361,55.0,82.699997
20161121193000,6.535,34.620754,34.619999,22.135296,35.760345,69.443741,1.42513,1.4,55.600361,55.0,82.699997
20161121194500,0.71,34.620754,34.619999,21.911066,36.279144,69.443741,1.421116,1.4,54.700272,55.0,82.699997
20161121200000,11.08,34.620754,34.619999,21.620859,36.340179,69.515755,1.42513,1.4,56.410442,55.0,82.699997
20161121201500,10.07,34.620754,34.619999,21.327524,36.767418,69.479752,1.421116,1.4,56.122414,55.0,82.699997
20161121203000,0.32,34.620754,34.619999,21.014639,36.889488,69.551758,1.417102,1.4,54.214222,55.0,82.699997
20161121204500,0.0,34.620754,34.619999,20.821468,37.103111,69.551758,1.413087,1.4,54.088211,55.0,82.699997
20161121210000,0.165,34.620754,34.619999,20.562728,37.011559,69.551758,1.42513,1.4,55.312332,55.0,82.699997
20161121211500,7.33,34.620754,34.619999,20.44145,36.889488,69.551758,1.421116,1.4,55.852386,55.0,82.699997
20161121213000,4.16,34.620754,34.619999,20.114676,36.920006,69.515755,1.421116,1.4,55.600361,55.0,82.699997
20161121214500,0.335,34.620754,34.619999,19.992412,36.370689,69.515755,1.417102,1.4,54.160217,55.0,82.699997
20161121220000,0.34,34.620754,34.619999,19.686752,36.61483,69.443741,1.413087,1.4,53.764175,55.0,82.699997
20161121221500,0.105,34.620754,34.619999,19.564488,36.523277,69.443741,1.42513,1.4,55.348335,55.0,82.699997
20161121223000,0.0,34.620754,34.619999,19.136564,36.431725,69.443741,1.42513,1.4,55.186317,55.0,82.699997
20161121224500,0.0,34.620754,34.619999,19.0143,36.340179,69.443741,1.417102,1.4,55.312332,55.0,82.699997
20161121230000,5.585,34.620754,34.619999,18.91825,36.309662,69.443741,1.421116,1.4,55.510353,55.0,82.699997
20161121231500,4.485,34.620754,34.619999,18.795,36.401207,69.407745,1.417102,1.4,54.160217,55.0,82.699997
20161121233000,0.0,34.620754,34.619999,18.757124,36.401207,69.443741,1.421116,1.4,54.448246,55.0,82.699997
20161121234500,0.0,34.620754,34.619999,18.446534,36.462242,69.353737,1.429145,1.4,54.448246,55.0,82.699997
20161122000000,0.0,34.620754,34.619999,18.529443,36.431725,69.353737,1.449217,1.4,53.188118,55.0,82.699997
20161122001500,0.0,34.620754,34.619999,18.233728,36.340179,69.317734,1.453232,1.4,52.936096,55.0,82.699997
20161122003000,0.0,34.620754,34.619999,18.07318,36.309662,69.281723,1.449217,1.4,53.008102,55.0,82.699997
20161122004500,0.0,34.620754,34.619999,18.0215,36.248627,69.245728,1.457246,1.4,52.846085,55.0,82.699997
20161122010000,0.0,34.620754,34.619999,17.892334,36.218109,69.245728,1.465275,1.4,52.720074,55.0,82.699997
20161122011500,0.0,34.620754,34.619999,17.892334,36.218109,69.245728,1.465275,1.4,52.180019,55.0,82.699997
20161122013000,0.0,34.620754,34.619999,17.62455,36.340179,69.209724,1.457246,1.4,52.684067,55.0,82.699997
20161122014500,0.0,34.620754,34.619999,17.423321,36.431725,69.11972,1.457246,1.4,53.386139,55.0,82.699997
20161122020000,0.0,34.620754,34.619999,17.440253,36.340179,69.11972,1.453232,1.4,54.052208,55.0,82.699997
20161122021500,0.0,34.620754,34.619999,17.311087,36.462242,69.08371,1.449217,1.4,54.37624,55.0,82.699997
20161122023000,0.0,34.620754,34.619999,17.252012,36.49276,69.08371,1.445203,1.4,54.898293,55.0,82.699997
20161122024500,0.0,34.620754,34.619999,17.322103,36.706383,69.047707,1.449217,1.4,55.402344,55.0,82.699997
20161122030000,4.07,34.620754,34.619999,17.524318,36.828453,69.047707,1.453232,1.4,55.47435,55.0,82.699997
20161122031500,0.0,34.620754,34.619999,17.524318,37.042076,69.08371,1.461261,1.4,54.826286,55.0,82.699997
20161122033000,0.0,34.620754,34.619999,17.326132,37.164146,69.08371,1.449217,1.4,54.862289,55.0,82.699997
20161122034500,0.0,34.620754,34.619999,17.26262,37.133629,69.11972,1.449217,1.4,55.024303,55.0,82.699997
20161122040000,0.0,34.620754,34.619999,17.331232,37.133629,69.11972,1.453232,1.4,55.186317,55.0,82.699997
20161122041500,0.0,34.620754,34.619999,17.331232,37.530357,69.047707,1.445203,1.4,55.150314,55.0,82.699997
20161122043000,7.62,34.620754,34.619999,17.331232,37.560875,69.08371,1.453232,1.4,55.276329,55.0,82.699997
20161122044500,9.25,34.620754,34.619999,17.462285,37.591393,69.08371,1.453232,1.4,55.47435,55.0,82.699997
20161122050000,8.52,34.620754,34.619999,17.462285,37.62191,68.957703,1.453232,1.4,54.790279,55.0,82.699997
20161122051500,0.0,34.620754,34.619999,17.666472,37.62191,69.047707,1.453232,1.4,54.124214,55.0,82.699997
20161122053000,2.73,34.620754,34.619999,17.666472,37.682945,69.11972,1.449217,1.4,54.250225,55.0,82.699997
20161122054500,0.0,34.620754,34.619999,17.728505,37.774498,69.011703,1.449217,1.4,54.052208,55.0,82.699997
20161122060000,6.675,34.620754,34.619999,17.595395,37.835533,68.921692,1.449217,1.4,55.150314,55.0,82.699997
20161122061500,6.675,34.620754,34.619999,17.666472,37.74398,68.957703,1.445203,1.4,54.898293,55.0,82.699997
20161122063000,6.675,34.620754,34.619999,17.800568,38.140709,68.957703,1.445203,1.4,55.150314,55.0,82.699997
20161122064500,4.19,34.620754,34.619999,17.666472,38.049156,68.957703,1.445203,1.4,55.690369,55.0,82.699997
20161122070000,9.315,34.620754,34.619999,17.666472,38.049156,69.011703,1.445203,1.4,55.798382,55.0,82.699997
20161122071500,0.015,34.620754,34.619999,17.872631,38.354332,68.957703,1.397029,1.4,54.448246,55.0,82.699997
20161122073000,0.0,34.620754,34.619999,17.872631,38.50692,68.957703,1.397029,1.4,55.402344,55.0,82.699997
20161122074500,7.51,34.620754,34.619999,,38.690022,68.921692,1.393015,1.4,55.798382,55.0,82.699997
20161122080000,0.0,33.749748,33.75,,40.002274,68.921692,1.348856,1.4,53.836185,55.0,83.540001
20161122081500,10.525,33.749748,33.75,,39.117264,69.08371,1.340827,1.4,55.852386,55.0,83.540001
20161122083000,4.95,33.749748,33.75,,38.995197,69.11972,1.368928,1.4,55.438347,55.0,83.540001
20161122084500,12.71,31.851751,31.85,18.976135,39.239334,69.11972,1.300682,1.4,54.610264,55.0,85.849998
20161122090000,13.19,31.363199,31.365,19.387297,39.025711,69.155716,1.336812,1.4,55.114311,55.0,85.849998
20161122091500,13.19,31.363199,31.365,19.81432,39.42244,69.047707,1.356885,1.4,55.024303,55.0,85.849998
20161122093000,15.665,31.363199,31.365,21.010916,39.147781,68.885689,1.429145,1.4,54.826286,55.0,85.849998
20161122094500,17.77,31.363199,31.365,22.196904,43.328682,68.81369,1.449217,1.4,54.700272,55.0,85.849998
20161122100000,17.77,31.363199,31.365,22.950701,39.483475,68.651672,1.465275,1.4,55.312332,55.0,85.849998
20161122101500,21.525,31.363199,31.365,23.931686,39.849686,68.615662,1.461261,1.4,54.538254,55.0,85.849998
20161122103000,15.73,31.363199,31.365,24.86672,40.063309,68.615662,1.437174,1.4,54.736275,55.0,85.849998
20161122104500,15.73,31.363199,31.365,25.900694,40.582108,68.615662,1.461261,1.4,55.47435,55.0,85.849998
20161122110000,21.83,31.363199,31.365,26.289008,40.795731,68.615662,1.453232,1.4,54.826286,55.0,85.849998
20161122111500,22.485001,31.363199,31.365,26.808545,44.701973,68.615662,1.457246,1.4,55.47435,55.0,85.849998
20161122113000,23.139999,31.363199,31.365,27.738258,41.131424,68.561661,1.453232,1.4,55.024303,55.0,85.849998
20161122114500,23.139999,31.363199,31.365,28.24292,41.497635,68.561661,1.449217,1.4,54.9883,55.0,85.849998
20161122120000,25.684999,31.363199,31.365,28.308897,41.802811,68.453644,1.441188,1.4,55.150314,55.0,85.849998
20161122121500,30.809999,31.363199,31.365,28.719566,41.467117,68.615662,1.453232,1.4,54.538254,55.0,85.849998
20161122123000,30.809999,31.363199,31.365,29.178872,41.802811,68.615662,1.437174,1.4,55.186317,55.0,85.849998
20161122124500,30.809999,31.363199,31.365,29.626924,41.955399,68.651672,1.449217,1.4,55.06031,55.0,85.849998
20161122130000,30.809999,31.363199,31.365,29.759864,42.199539,68.651672,1.445203,1.4,54.862289,55.0,85.849998
20161122131500,30.809999,31.363199,31.365,29.759864,42.840408,68.81369,1.445203,1.4,55.276329,55.0,85.849998
20161122133000,27.105,31.363199,31.365,30.153278,42.962479,68.759674,1.445203,1.4,54.412243,55.0,85.849998
20161122134500,28.924999,31.363199,31.365,30.206352,43.542305,68.81369,1.441188,1.4,55.438347,55.0,85.849998
20161122140000,33.715,31.363199,31.365,30.293205,42.809891,68.81369,1.433159,1.4,54.736275,55.0,85.849998
20161122141500,33.715,31.363199,31.365,30.482432,43.054031,68.885689,1.437174,1.4,54.574257,55.0,85.849998
20161122143000,33.715,31.363199,31.365,30.78595,43.115067,68.957703,1.429145,1.4,54.502251,55.0,85.849998
20161122144500,32.395,31.363199,31.365,30.850856,43.3592,68.921692,1.437174,1.4,54.664268,55.0,85.849998
20161122150000,32.395,31.363199,31.365,30.744368,43.298164,68.957703,1.437174,1.4,55.240326,55.0,85.849998
20161122151500,32.395,31.363199,31.365,30.632542,44.061104,68.957703,1.433159,1.4,54.736275,55.0,85.849998
20161122153000,29.02,31.363199,31.365,,44.061104,69.08371,1.421116,1.4,55.402344,55.0,85.849998
20161122154500,32.764999,31.363199,31.365,30.632542,44.457832,69.155716,1.429145,1.4,55.024303,55.0,85.849998
20161122160000,32.764999,31.363199,31.365,30.632542,44.549385,69.209724,1.433159,1.4,54.862289,55.0,85.849998
20161122161500,32.764999,31.363199,31.365,30.84018,44.335762,69.245728,1.42513,1.4,54.574257,55.0,85.849998
20161122163000,32.764999,31.363199,31.365,30.67749,44.061104,69.209724,1.42513,1.4,54.538254,55.0,85.849998
20161122164500,32.764999,31.363199,31.365,30.67749,43.786446,69.11972,1.429145,1.4,54.790279,55.0,85.849998
20161122170000,27.594999,31.363199,31.365,30.56903,44.457832,69.155716,1.429145,1.4,54.952297,55.0,85.849998
20161122171500,25.51,31.363199,31.365,30.500588,44.000069,69.11972,1.421116,1.4,54.664268,55.0,85.849998
20161122173000,25.51,31.363199,31.365,30.070369,44.946114,69.047707,1.429145,1.4,54.862289,55.0,85.849998
20161122174500,25.51,31.363199,31.365,29.759864,45.190254,68.921692,1.429145,1.4,54.502251,55.0,85.849998
20161122180000,22.870001,31.363199,31.365,29.667265,44.763008,68.921692,1.433159,1.4,54.862289,55.0,85.849998
20161122181500,22.870001,31.363199,31.365,30.850856,45.220772,68.921692,1.42513,1.4,55.186317,55.0,85.849998
20161122183000,22.870001,31.363199,31.365,29.005829,45.098701,68.921692,1.429145,1.4,55.150314,55.0,85.849998
20161122184500,22.870001,31.363199,31.365,28.8369,44.579903,68.921692,1.421116,1.4,55.186317,55.0,85.849998
20161122190000,22.870001,31.363199,31.365,28.65704,45.098701,68.759674,1.433159,1.4,54.9883,55.0,85.849998
20161122191500,22.870001,31.363199,31.365,28.47956,44.976631,68.849686,1.429145,1.4,54.736275,55.0,85.849998
20161122193000,21.0,31.363199,31.365,28.399864,45.037666,68.849686,1.433159,1.4,54.502251,55.0,85.849998
20161122194500,21.0,31.363199,31.365,28.081964,45.159737,68.81369,1.429145,1.4,54.538254,55.0,85.849998
20161122200000,21.0,31.363199,31.365,28.1841,45.64801,68.81369,1.429145,1.4,54.502251,55.0,85.849998
20161122201500,18.25,31.363199,31.365,28.100375,46.258362,68.81369,1.421116,1.4,55.348335,55.0,85.849998
20161122203000,18.25,31.363199,31.365,27.950588,45.953186,68.759674,1.42513,1.4,55.150314,55.0,85.849998
20161122204500,18.25,31.363199,31.365,27.702116,46.380432,68.759674,1.433159,1.4,55.150314,55.0,85.849998
20161122210000,18.905001,31.363199,31.365,27.73326,46.685608,68.759674,1.429145,1.4,55.348335,55.0,85.849998
20161122211500,18.905001,31.363199,31.365,27.453644,46.807678,68.81369,1.42513,1.4,55.276329,55.0,85.849998
20161122213000,23.665001,31.363199,31.365,27.391526,47.479065,68.885689,1.437174,1.4,54.502251,55.0,85.849998
20161122214500,23.665001,31.363199,31.365,27.420205,47.66217,68.921692,1.42513,1.4,54.952297,55.0,85.849998
20161122220000,23.665001,31.363199,31.365,27.420205,48.028374,68.921692,1.429145,1.4,54.610264,55.0,85.849998
20161122221500,23.665001,31.363199,31.365,27.294983,48.241997,68.921692,1.429145,1.4,54.790279,55.0,85.849998
20161122223000,23.665001,31.363199,31.365,27.446912,47.723206,68.957703,1.429145,1.4,54.898293,55.0,85.849998
20161122224500,23.665001,31.363199,31.365,27.522528,48.150444,68.921692,1.421116,1.4,54.898293,55.0,85.849998
20161122230000,23.665001,31.363199,31.365,27.280856,47.936821,68.885689,1.417102,1.4,55.186317,55.0,85.849998
20161122231500,23.665001,31.363199,31.365,27.43032,47.784241,68.81369,1.409073,1.4,55.240326,55.0,85.849998
20161122233000,23.665001,31.363199,31.365,27.644367,48.180962,68.81369,1.405058,1.4,55.150314,55.0,85.849998
20161122234500,23.665001,31.363199,31.365,27.644367,48.211479,68.81369,1.405058,1.4,55.186317,55.0,85.849998
20161123000000,23.665001,31.363199,31.365,27.62259,48.425102,68.615662,1.405058,1.4,55.186317,55.0,85.849998
20161123001500,23.665001,31.363199,31.365,27.62259,48.669243,68.651672,1.413087,1.4,55.276329,55.0,85.849998
20161123003000,23.665001,31.363199,31.365,27.75077,48.638725,68.651672,1.409073,1.4,55.186317,55.0,85.849998
20161123004500,23.665001,31.363199,31.365,27.62259,49.065971,68.651672,1.413087,1.4,55.024303,55.0,85.849998
20161123010000,23.665001,31.363199,31.365,27.62259,49.188042,68.615662,1.409073,1.4,54.952297,55.0,85.849998
20161123011500,23.665001,31.363199,31.365,27.62259,49.401665,68.615662,1.421116,1.4,54.826286,55.0,85.849998
20161123013000,23.665001,31.363199,31.365,27.62259,49.401665,68.615662,1.413087,1.4,54.700272,55.0,85.849998
20161123014500,23.665001,31.363199,31.365,27.30214,49.554253,68.525658,1.409073,1.4,54.826286,55.0,85.849998
20161123020000,21.615,31.363199,31.365,27.06312,49.554253,68.489655,1.413087,1.4,54.574257,55.0,85.849998
20161123021500,20.775,33.085251,33.084999,27.06312,49.645805,68.615662,1.332798,1.4,55.024303,55.0,84.184998
20161123023000,21.389999,34.518642,34.52,26.998537,49.767876,68.561661,1.300682,1.4,55.312332,55.0,82.800003
20161123024500,21.389999,33.963581,33.965,27.013412,49.798393,68.525658,1.31674,1.4,54.9883,55.0,83.334999
20161123030000,21.389999,33.963581,33.965,27.026315,50.347702,68.525658,1.312726,1.4,55.186317,55.0,83.334999
20161123031500,21.389999,33.475029,33.474998,27.026315,50.164604,68.489655,1.324769,1.4,55.186317,55.0,83.805
20161123033000,23.065001,33.475029,33.474998,26.895177,50.073051,68.489655,1.328784,1.4,54.952297,55.0,83.805
20161123034500,23.065001,33.475029,33.474998,27.157453,50.408737,68.417648,1.31674,1.4,55.024303,55.0,83.805
20161123040000,23.065001,33.475029,33.474998,27.288591,50.50029,68.327637,1.328784,1.4,55.024303,55.0,83.805
20161123041500,23.065001,33.475029,33.474998,27.35416,50.805466,68.327637,1.324769,1.4,54.826286,55.0,83.805
20161123043000,23.065001,33.475029,33.474998,27.338792,50.744431,68.327637,1.324769,1.4,54.9883,55.0,83.805
20161123044500,23.065001,33.475029,33.474998,27.468944,50.927536,68.36364,1.312726,1.4,54.826286,55.0,83.805
20161123050000,23.065001,33.475029,33.474998,27.338792,51.019089,68.453644,1.324769,1.4,55.150314,55.0,83.805
20161123051500,23.065001,33.475029,33.474998,27.35416,51.202194,68.489655,1.320755,1.4,54.862289,55.0,83.805
20161123053000,23.065001,33.475029,33.474998,27.288591,51.080124,68.525658,1.31674,1.4,54.9883,55.0,83.805
20161123054500,23.065001,33.475029,33.474998,27.433618,51.324265,68.615662,1.31674,1.4,55.186317,55.0,83.805
20161123060000,23.065001,33.475029,33.474998,27.301494,51.263229,68.651672,1.312726,1.4,55.114311,55.0,83.805
20161123061500,24.93,33.475029,33.474998,27.301494,51.476852,68.615662,1.31674,1.4,54.538254,55.0,83.805
20161123063000,24.684999,32.78693,32.785,27.312425,51.476852,68.651672,1.328784,1.4,55.348335,55.0,84.474998
20161123064500,24.684999,32.78693,32.785,27.45548,51.568405,68.651672,1.332798,1.4,55.186317,55.0,84.474998
20161123070000,25.485001,32.78693,32.785,27.45548,51.354782,68.651672,1.328784,1.4,54.862289,55.0,84.474998
20161123071500,25.485001,30.516779,30.514999,27.45548,51.080124,68.651672,1.344841,1.4,55.312332,55.0,86.665001
20161123073000,25.485001,30.516779,30.514999,27.868699,51.659958,68.615662,1.405058,1.4,55.312332,55.0,86.665001
20161123074500,25.485001,30.516779,30.514999,27.868699,51.171677,68.561661,1.397029,1.4,54.898293,55.0,86.665001
20161123080000,25.485001,30.516779,30.514999,27.79072,51.080124,68.417648,1.397029,1.4,55.348335,55.0,86.665001
20161123081500,27.305,30.516779,30.514999,27.79072,52.239792,68.327637,1.405058,1.4,55.024303,55.0,86.665001
20161123083000,27.305,30.516779,30.514999,27.79072,51.720993,68.291626,1.401044,1.4,54.826286,55.0,86.665001
20161123084500,27.305,30.516779,30.514999,27.79072,51.3853,68.25563,1.401044,1.4,55.024303,55.0,86.665001
20161123090000,27.959999,30.516779,30.514999,27.79072,51.415817,68.165619,1.397029,1.4,55.510353,55.0,86.665001
20161123091500,32.564999,30.516779,30.514999,27.79072,51.720993,68.165619,1.389,1.4,55.186317,55.0,86.665001
20161123093000,25.200001,30.516779,30.514999,28.206404,52.39238,68.129616,1.397029,1.4,54.898293,55.0,86.665001
20161123094500,33.830002,30.516779,30.514999,29.28706,51.965134,68.201622,1.389,1.4,54.9883,55.0,86.665001
20161123100000,26.825001,30.516779,30.514999,29.37563,52.63652,68.25563,1.409073,1.4,54.610264,55.0,86.665001
20161123101500,23.01,30.516779,30.514999,29.37563,52.483932,68.327637,1.405058,1.4,54.538254,55.0,86.665001
20161123103000,20.584999,30.516779,30.514999,30.356853,52.178757,68.201622,1.397029,1.4,55.312332,55.0,86.665001
20161123104500,22.295,30.516779,30.514999,30.980736,52.209274,68.327637,1.401044,1.4,54.9883,55.0,86.665001
20161123110000,22.295,30.516779,30.514999,31.180724,52.239792,68.489655,1.405058,1.4,55.06031,55.0,86.665001
20161123111500,17.209999,30.516779,30.514999,31.2407,52.544968,68.489655,1.405058,1.4,54.37624,55.0,86.665001
20161123113000,17.209999,30.516779,30.514999,31.707894,52.026169,68.561661,1.417102,1.4,55.024303,55.0,86.665001
20161123114500,17.209999,30.516779,30.514999,32.004918,51.782028,68.615662,1.417102,1.4,54.862289,55.0,86.665001
20161123120000,17.209999,30.516779,30.514999,32.094066,51.720993,68.615662,1.413087,1.4,55.150314,55.0,86.665001
20161123121500,17.209999,30.516779,30.514999,32.02882,51.720993,68.615662,1.429145,1.4,54.9883,55.0,86.665001
20161123123000,17.209999,30.516779,30.514999,32.33193,51.537888,68.615662,1.405058,1.4,55.348335,55.0,86.665001
20161123124500,24.785,30.516779,30.514999,32.187311,51.598923,68.615662,1.417102,1.4,54.610264,55.0,86.665001
20161123130000,19.725,30.516779,30.514999,32.577274,51.690475,68.615662,1.417102,1.4,54.574257,55.0,86.665001
20161123131500,18.405001,30.516779,30.514999,32.577274,51.50737,68.615662,1.417102,1.4,54.610264,55.0,86.665001
20161123133000,18.405001,30.516779,30.514999,32.470208,51.568405,68.615662,1.413087,1.4,54.574257,55.0,86.665001
20161123134500,16.280001,30.516779,30.514999,32.577274,52.026169,68.417648,1.42513,1.4,54.790279,55.0,86.665001
20161123140000,16.280001,30.516779,30.514999,32.288954,51.598923,68.417648,1.421116,1.4,54.9883,55.0,86.665001
20161123141500,16.280001,30.516779,30.514999,32.007944,51.659958,68.327637,1.42513,1.4,54.790279,55.0,86.665001
20161123143000,16.280001,30.516779,30.514999,31.708285,51.843063,68.291626,1.429145,1.4,55.024303,55.0,86.665001
20161123144500,16.280001,30.516779,30.514999,31.571316,51.812546,68.327637,1.433159,1.4,54.700272,55.0,86.665001
20161123150000,16.280001,30.516779,30.514999,31.803196,51.934616,68.36364,1.433159,1.4,55.186317,55.0,86.665001
20161123151500,16.280001,30.516779,30.514999,31.527456,52.270309,68.453644,1.433159,1.4,55.150314,55.0,86.665001
20161123153000,16.280001,30.516779,30.514999,31.527456,52.087204,68.489655,1.42513,1.4,54.952297,55.0,86.665001
20161123154500,16.280001,30.516779,30.514999,31.648513,52.117722,68.489655,1.421116,1.4,55.06031,55.0,86.665001
20161123160000,16.280001,30.516779,30.514999,31.78844,52.148239,68.489655,1.409073,1.4,55.186317,55.0,86.665001
20161123161500,16.280001,30.516779,30.514999,31.78844,52.209274,68.489655,1.409073,1.4,55.150314,55.0,86.665001
20161123163000,16.280001,30.516779,30.514999,31.732646,52.239792,68.489655,1.401044,1.4,55.186317,55.0,86.665001
20161123164500,16.280001,30.516779,30.514999,32.432213,52.331345,68.489655,1.393015,1.4,55.186317,55.0,86.665001
20161123170000,16.280001,30.516779,30.514999,32.623004,52.483932,68.489655,1.401044,1.4,55.276329,55.0,86.665001
20161123171500,19.555,30.516779,30.514999,32.623004,52.453415,68.489655,1.405058,1.4,55.348335,55.0,86.665001
20161123173000,22.395,30.516779,30.514999,32.684544,52.758591,68.417648,1.397029,1.4,55.186317,55.0,86.665001
20161123174500,22.395,30.516779,30.514999,32.810752,52.453415,68.327637,1.393015,1.4,55.150314,55.0,86.665001
20161123180000,22.395,30.516779,30.514999,32.810752,52.789108,68.327637,1.401044,1.4,55.114311,55.0,86.665001
20161123181500,22.395,30.516779,30.514999,32.810752,52.697556,68.327637,1.397029,1.4,54.826286,55.0,86.665001
20161123183000,22.395,30.516779,30.514999,32.6857,52.63652,68.327637,1.384986,1.4,54.862289,55.0,86.665001
20161123184500,22.395,30.516779,30.514999,32.62161,52.63652,68.327637,1.389,1.4,54.538254,55.0,86.665001
20161123190000,22.395,30.516779,30.514999,32.294343,52.483932,68.327637,1.393015,1.4,54.610264,55.0,86.665001
20161123191500,22.395,30.516779,30.514999,32.294343,52.575485,68.25563,1.384986,1.4,54.664268,55.0,86.665001
20161123193000,22.395,30.516779,30.514999,31.698884,52.51445,68.25563,1.389,1.4,54.502251,55.0,86.665001
20161123194500,15.675,30.516779,30.514999,31.616145,52.667038,68.165619,1.384986,1.4,55.348335,55.0,86.665001
20161123200000,21.295,30.516779,30.514999,31.4634,52.575485,68.165619,1.389,1.4,54.700272,55.0,86.665001
20161123201500,15.68,30.516779,30.514999,31.4634,52.422897,68.165619,1.384986,1.4,54.610264,55.0,86.665001
20161123203000,15.68,30.516779,30.514999,30.640175,52.606003,68.165619,1.384986,1.4,54.664268,55.0,86.665001
20161123204500,18.885,30.516779,30.514999,30.606736,52.453415,68.165619,1.393015,1.4,55.276329,55.0,86.665001
20161123210000,20.700001,30.516779,30.514999,30.300175,52.575485,68.165619,1.393015,1.4,54.862289,55.0,86.665001
20161123211500,20.700001,30.516779,30.514999,30.300175,52.697556,68.165619,1.397029,1.4,55.024303,55.0,86.665001
20161123213000,20.700001,30.516779,30.514999,30.488671,52.850143,68.165619,1.393015,1.4,55.024303,55.0,86.665001
20161123214500,21.645,30.516779,30.514999,30.694252,52.728073,68.291626,1.393015,1.4,55.024303,55.0,86.665001
20161123220000,15.995,30.516779,30.514999,30.694252,52.880661,68.291626,1.397029,1.4,54.412243,55.0,86.665001
20161123221500,16.415001,30.516779,30.514999,30.694252,52.789108,68.327637,1.393015,1.4,55.690369,55.0,86.665001
20161123223000,18.690001,30.516779,30.514999,30.694252,52.758591,68.291626,1.393015,1.4,55.312332,55.0,86.665001
20161123224500,18.690001,30.516779,30.514999,30.054746,52.758591,68.327637,1.397029,1.4,54.952297,55.0,86.665001
20161123230000,18.690001,30.516779,30.514999,30.008982,52.758591,68.327637,1.401044,1.4,54.664268,55.0,86.665001
20161123231500,22.870001,30.516779,30.514999,29.871928,52.819626,68.327637,1.401044,1.4,55.024303,55.0,86.665001
20161123233000,15.17,30.516779,30.514999,29.10227,52.697556,68.453644,1.405058,1.4,54.862289,55.0,86.665001
20161123234500,13.3,30.516779,30.514999,28.99398,52.728073,68.36364,1.401044,1.4,55.150314,55.0,86.665001
20161124000000,21.4,30.516779,30.514999,28.92496,52.758591,68.36364,1.405058,1.4,55.312332,55.0,86.665001
20161124001500,14.015,30.516779,30.514999,28.92496,52.941696,68.36364,1.401044,1.4,54.952297,55.0,86.665001
20161124003000,14.015,30.516779,30.514999,29.725847,52.880661,68.453644,1.397029,1.4,54.9883,55.0,86.665001
20161124004500,14.015,30.516779,30.514999,29.877776,52.941696,68.417648,1.405058,1.4,55.024303,55.0,86.665001
20161124010000,14.015,30.516779,30.514999,29.886735,52.972214,68.453644,1.389,1.4,54.9883,55.0,86.665001
20161124011500,14.015,30.516779,30.514999,29.886735,52.911179,68.453644,1.397029,1.4,55.024303,55.0,86.665001
20161124013000,14.015,30.516779,30.514999,29.886735,53.063766,68.453644,1.397029,1.4,54.862289,55.0,86.665001
20161124014500,14.015,30.516779,30.514999,29.743765,53.094284,68.489655,1.401044,1.4,54.700272,55.0,86.665001
20161124020000,14.015,30.516779,30.514999,29.743765,53.094284,68.327637,1.401044,1.4,54.610264,55.0,86.665001
20161124021500,14.015,30.516779,30.514999,29.743765,53.094284,68.417648,1.397029,1.4,54.502251,55.0,86.665001
20161124023000,14.015,30.516779,30.514999,29.24337,53.002731,68.327637,1.405058,1.4,54.538254,55.0,86.665001
20161124024500,14.015,30.516779,30.514999,29.24592,53.124802,68.36364,1.401044,1.4,54.700272,55.0,86.665001
20161124030000,13.245,30.516779,30.514999,29.028915,53.124802,68.327637,1.397029,1.4,54.9883,55.0,86.665001
20161124031500,13.245,30.516779,30.514999,29.028915,53.033249,68.327637,1.401044,1.4,55.024303,55.0,86.665001
20161124033000,18.309999,30.516779,30.514999,27.543744,53.063766,68.327637,1.405058,1.4,55.348335,55.0,86.665001
20161124034500,10.905,30.516779,30.514999,27.333726,53.216354,68.291626,1.413087,1.4,54.664268,55.0,86.665001
20161124040000,14.43,30.516779,30.514999,26.571956,53.460495,68.453644,1.417102,1.4,54.862289,55.0,86.665001
20161124041500,18.74,30.516779,30.514999,26.571956,53.307907,68.291626,1.421116,1.4,55.600361,55.0,86.665001
20161124043000,12.09,30.516779,30.514999,25.807313,53.613083,68.489655,1.429145,1.4,54.502251,55.0,86.665001
20161124044500,7.4,30.516779,30.514999,25.51357,53.460495,68.489655,1.429145,1.4,55.186317,55.0,86.665001
20161124050000,13.555,30.516779,30.514999,25.51357,53.52153,68.489655,1.429145,1.4,55.276329,55.0,86.665001
20161124051500,15.88,30.516779,30.514999,25.28441,53.735153,68.489655,1.437174,1.4,54.538254,55.0,86.665001
20161124053000,7.425,30.516779,30.514999,25.28441,53.704636,68.489655,1.437174,1.4,54.790279,55.0,86.665001
20161124054500,7.425,30.516779,30.514999,25.002414,53.552048,68.489655,1.441188,1.4,55.06031,55.0,86.665001
20161124060000,14.645,30.516779,30.514999,24.931915,53.552048,68.561661,1.437174,1.4,54.790279,55.0,86.665001
20161124061500,7.445,30.516779,30.514999,24.790917,53.552048,68.525658,1.437174,1.4,54.700272,55.0,86.665001
20161124063000,7.445,30.516779,30.514999,24.482384,53.52153,68.525658,1.441188,1.4,55.024303,55.0,86.665001
20161124064500,7.445,30.516779,30.514999,24.411392,53.6436,68.489655,1.445203,1.4,55.024303,55.0,86.665001
20161124070000,3.665,30.516779,30.514999,24.411392,53.674118,68.489655,1.449217,1.4,55.024303,55.0,86.665001
20161124071500,7.88,30.516779,30.514999,24.127424,53.704636,68.453644,1.445203,1.4,55.510353,55.0,86.665001
20161124073000,11.315,30.516779,30.514999,23.772464,53.704636,68.489655,1.453232,1.4,54.790279,55.0,86.665001
20161124074500,3.015,30.516779,30.514999,23.63048,53.887741,68.36364,1.457246,1.4,55.186317,55.0,86.665001
20161124080000,5.2,30.516779,30.514999,23.63048,53.948776,68.36364,1.473304,1.4,55.402344,55.0,86.665001
20161124081500,10.535,30.516779,30.514999,23.63048,53.857224,68.36364,1.477318,1.4,55.150314,55.0,86.665001
20161124083000,10.535,30.516779,30.514999,23.488496,53.918259,68.36364,1.473304,1.4,55.024303,55.0,86.665001
20161124084500,11.19,30.516779,30.514999,23.488496,54.070847,68.327637,1.481333,1.4,55.240326,55.0,86.665001
20161124090000,12.865,30.516779,30.514999,23.63048,53.948776,68.291626,1.481333,1.4,55.150314,55.0,86.665001
20161124091500,12.865,30.516779,30.514999,23.63048,54.101364,68.291626,1.477318,1.4,54.502251,55.0,86.665001
20161124093000,16.065001,30.516779,30.514999,23.843456,54.040329,68.291626,1.481333,1.4,55.510353,55.0,86.665001
20161124094500,17.645,30.516779,30.514999,24.297424,54.101364,68.291626,1.481333,1.4,54.736275,55.0,86.665001
20161124100000,11.075,30.516779,30.514999,24.508921,53.979294,68.291626,1.473304,1.4,54.898293,55.0,86.665001
20161124101500,11.075,30.516779,30.514999,24.81351,53.857224,68.25563,1.473304,1.4,54.826286,55.0,86.665001
20161124103000,11.075,30.516779,30.514999,24.81351,53.826706,68.165619,1.477318,1.4,55.510353,55.0,86.665001
20161124104500,17.440001,30.516779,30.514999,26.283636,53.857224,68.201622,1.465275,1.4,55.186317,55.0,86.665001
20161124110000,18.094999,30.516779,30.514999,27.267086,53.948776,68.25563,1.477318,1.4,54.790279,55.0,86.665001
20161124111500,18.094999,30.516779,30.514999,27.82319,53.918259,68.291626,1.461261,1.4,55.240326,55.0,86.665001
20161124113000,20.49,30.516779,30.514999,28.830134,53.826706,68.291626,1.465275,1.4,54.790279,55.0,86.665001
20161124114500,20.49,30.516779,30.514999,29.306372,53.826706,68.25563,1.469289,1.4,55.024303,55.0,86.665001
20161124120000,20.49,30.516779,30.514999,29.306372,53.765671,68.25563,1.469289,1.4,55.312332,55.0,86.665001
20161124121500,20.49,30.516779,30.514999,29.679726,53.704636,68.25563,1.465275,1.4,54.862289,55.0,86.665001
20161124123000,20.49,30.516779,30.514999,30.397364,53.582565,68.291626,1.461261,1.4,54.898293,55.0,86.665001
20161124124500,20.49,30.516779,30.514999,30.983048,53.582565,68.25563,1.469289,1.4,54.826286,55.0,86.665001
20161124130000,20.49,30.516779,30.514999,30.983048,53.368942,68.291626,1.465275,1.4,54.9883,55.0,86.665001
20161124131500,20.49,30.516779,30.514999,31.296256,53.429977,68.25563,1.473304,1.4,54.502251,55.0,86.665001
20161124133000,16.674999,30.516779,30.514999,30.93504,53.368942,68.25563,1.473304,1.4,54.736275,55.0,86.665001
20161124134500,18.15,30.516779,30.514999,30.93504,53.155319,68.25563,1.469289,1.4,55.114311,55.0,86.665001
20161124140000,18.805,30.516779,30.514999,30.11615,53.246872,68.201622,1.477318,1.4,54.952297,55.0,86.665001
20161124141500,18.805,30.516779,30.514999,31.106434,53.185837,68.201622,1.489362,1.4,55.438347,55.0,86.665001
20161124143000,14.865,31.009315,31.01,31.106434,53.368942,68.165619,1.473304,1.4,55.186317,55.0,86.190002
20161124144500,17.85,31.009315,31.01,30.883904,53.307907,68.25563,1.473304,1.4,55.312332,55.0,86.190002
