PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161124150000,20.245001,31.009315,31.01,30.883904,53.246872,68.201622,1.481333,1.4,55.024303,55.0,86.190002
20161124151500,20.245001,31.009315,31.01,30.592864,53.368942,68.291626,1.481333,1.4,55.024303,55.0,86.190002
20161124153000,16.67,31.009315,31.01,30.592864,53.246872,68.291626,1.485347,1.4,54.664268,55.0,86.190002
20161124154500,23.605,31.009315,31.01,31.26671,53.429977,68.291626,1.465275,1.4,55.186317,55.0,86.190002
20161124160000,15.795,31.009315,31.01,31.26671,53.429977,68.291626,1.453232,1.4,54.952297,55.0,86.190002
20161124161500,15.795,31.009315,31.01,30.740016,53.307907,68.291626,1.449217,1.4,54.9883,55.0,86.190002
20161124163000,13.925,31.009315,31.01,30.740016,53.491013,68.453644,1.453232,1.4,55.150314,55.0,86.190002
20161124164500,13.925,31.009315,31.01,29.785976,53.674118,68.453644,1.465275,1.4,54.9883,55.0,86.190002
20161124170000,14.72,31.009315,31.01,29.785976,53.552048,68.489655,1.461261,1.4,55.402344,55.0,86.190002
20161124171500,21.504999,31.009315,31.01,29.665276,53.765671,68.525658,1.453232,1.4,54.9883,55.0,86.190002
20161124173000,14.57,31.009315,31.01,29.665276,53.765671,68.561661,1.449217,1.4,55.150314,55.0,86.190002
20161124174500,14.57,31.009315,31.01,30.574385,53.826706,68.615662,1.449217,1.4,54.862289,55.0,86.190002
20161124180000,14.57,31.009315,31.01,30.574385,53.765671,68.615662,1.445203,1.4,54.9883,55.0,86.190002
20161124181500,14.57,31.009315,31.01,31.066246,53.552048,68.651672,1.437174,1.4,54.502251,55.0,86.190002
20161124183000,14.57,31.009315,31.01,31.066246,53.613083,68.615662,1.429145,1.4,54.826286,55.0,86.190002
20161124184500,13.71,31.009315,31.01,30.444828,53.613083,68.615662,1.429145,1.4,54.898293,55.0,86.190002
20161124190000,11.215,31.009315,31.01,29.641,53.6436,68.615662,1.417102,1.4,55.312332,55.0,86.190002
20161124191500,16.85,31.009315,31.01,29.641,53.765671,68.615662,1.421116,1.4,54.790279,55.0,86.190002
20161124193000,12.47,31.009315,31.01,29.403136,53.826706,68.561661,1.417102,1.4,54.538254,55.0,86.190002
20161124194500,15.165,31.009315,31.01,28.870781,53.826706,68.561661,1.421116,1.4,54.952297,55.0,86.190002
20161124200000,15.165,31.009315,31.01,28.483946,53.979294,68.525658,1.413087,1.4,55.150314,55.0,86.190002
20161124201500,11.81,31.009315,31.01,28.483946,53.979294,68.525658,1.421116,1.4,55.024303,55.0,86.190002
20161124203000,9.21,31.009315,31.01,27.794324,54.009811,68.525658,1.421116,1.4,55.150314,55.0,86.190002
20161124204500,18.254999,31.009315,31.01,27.288591,53.918259,68.525658,1.42513,1.4,55.438347,55.0,86.190002
20161124210000,9.45,31.009315,31.01,26.905122,54.009811,68.489655,1.429145,1.4,54.9883,55.0,86.190002
20161124211500,13.17,31.009315,31.01,26.905122,53.979294,68.489655,1.429145,1.4,54.700272,55.0,86.190002
20161124213000,16.610001,31.009315,31.01,26.310564,53.948776,68.489655,1.429145,1.4,55.312332,55.0,86.190002
20161124214500,10.175,31.009315,31.01,25.980424,54.009811,68.489655,1.429145,1.4,54.700272,55.0,86.190002
20161124220000,7.37,31.009315,31.01,26.17147,54.070847,68.453644,1.429145,1.4,54.502251,55.0,86.190002
20161124221500,7.37,31.009315,31.01,26.17147,53.948776,68.417648,1.437174,1.4,55.348335,55.0,86.190002
20161124223000,10.965,31.009315,31.01,25.639846,53.948776,68.36364,1.437174,1.4,54.37624,55.0,86.190002
20161124224500,7.72,31.009315,31.01,25.639846,54.009811,68.327637,1.433159,1.4,54.862289,55.0,86.190002
20161124230000,7.72,31.009315,31.01,25.302141,53.979294,68.327637,1.433159,1.4,55.150314,55.0,86.190002
20161124231500,5.85,31.009315,31.01,25.167059,53.979294,68.327637,1.441188,1.4,54.700272,55.0,86.190002
20161124233000,5.85,31.009315,31.01,24.829354,54.040329,68.291626,1.441188,1.4,55.024303,55.0,86.190002
20161124234500,5.85,31.009315,31.01,24.829354,54.070847,68.291626,1.441188,1.4,54.898293,55.0,86.190002
20161125000000,6.33,31.009315,31.01,24.829354,54.192917,68.291626,1.441188,1.4,54.448246,55.0,86.190002
20161125001500,6.33,31.009315,31.01,24.829354,54.253952,68.291626,1.449217,1.4,54.826286,55.0,86.190002
20161125003000,4.46,31.009315,31.01,24.829354,54.345505,68.291626,1.449217,1.4,54.502251,55.0,86.190002
20161125004500,6.88,31.009315,31.01,23.566696,54.28447,68.327637,1.457246,1.4,55.47435,55.0,86.190002
20161125010000,9.335,31.009315,31.01,23.566696,54.437057,68.291626,1.453232,1.4,54.664268,55.0,86.190002
20161125011500,1.635,31.009315,31.01,23.11946,54.437057,68.327637,1.461261,1.4,54.700272,55.0,86.190002
20161125013000,1.635,31.009315,31.01,23.11946,54.376022,68.327637,1.465275,1.4,54.790279,55.0,86.190002
20161125014500,3.31,31.009315,31.01,22.896216,54.345505,68.453644,1.469289,1.4,55.024303,55.0,86.190002
20161125020000,3.31,31.009315,31.01,22.628024,54.345505,68.453644,1.477318,1.4,55.150314,55.0,86.190002
20161125021500,3.31,31.009315,31.01,22.465419,54.28447,68.489655,1.489362,1.4,54.700272,55.0,86.190002
20161125023000,3.31,31.009315,31.01,22.127714,54.223434,68.453644,1.485347,1.4,54.790279,55.0,86.190002
20161125024500,3.31,31.568373,31.57,22.127714,54.223434,68.489655,1.469289,1.4,54.538254,55.0,85.650002
20161125030000,0.0,31.568373,31.57,21.85755,54.162399,68.489655,1.481333,1.4,54.448246,55.0,85.650002
20161125031500,0.0,31.568373,31.57,21.689352,54.101364,68.489655,1.477318,1.4,55.186317,55.0,85.650002
20161125033000,0.0,31.568373,31.57,21.519845,54.009811,68.489655,1.485347,1.4,54.448246,55.0,85.650002
20161125034500,0.0,31.568373,31.57,21.27836,53.826706,68.489655,1.493376,1.4,54.340233,55.0,85.110001
20161125040000,9.84,32.127426,32.125,21.006224,53.735153,68.453644,1.465275,1.4,56.014404,55.0,85.110001
20161125041500,0.53,32.127426,32.125,21.006224,53.582565,68.291626,1.473304,1.4,55.186317,55.0,85.110001
20161125043000,4.895,32.127426,32.125,21.149942,53.52153,68.327637,1.465275,1.4,55.024303,55.0,85.110001
20161125044500,0.0,32.127426,32.125,21.618462,53.460495,68.327637,1.477318,1.4,53.836185,55.0,85.110001
20161125050000,4.235,32.127426,32.125,22.111955,53.52153,68.327637,1.473304,1.4,53.998199,55.0,85.110001
20161125051500,1.82,32.127426,32.125,22.01327,53.429977,68.327637,1.469289,1.4,55.438347,55.0,85.110001
20161125053000,0.0,32.127426,32.125,21.4708,53.368942,68.291626,1.473304,1.4,54.160217,55.0,85.110001
20161125054500,0.03,32.127426,32.125,21.4708,53.429977,68.327637,1.477318,1.4,55.312332,55.0,85.110001
20161125060000,4.065,32.127426,32.125,21.237526,53.368942,68.327637,1.473304,1.4,54.502251,55.0,85.110001
20161125061500,9.28,32.127426,32.125,21.237526,53.27739,68.36364,1.473304,1.4,54.538254,55.0,85.110001
20161125063000,5.6,32.127426,32.125,20.826364,53.27739,68.489655,1.473304,1.4,54.574257,55.0,85.110001
20161125064500,4.075,32.127426,32.125,20.57354,53.307907,68.489655,1.469289,1.4,54.37624,55.0,85.110001
20161125070000,7.76,32.127426,32.125,20.57354,53.216354,68.489655,1.477318,1.4,54.826286,55.0,85.110001
20161125071500,5.735,32.127426,32.125,19.68682,53.124802,68.489655,1.477318,1.4,55.47435,55.0,85.110001
20161125073000,5.735,32.127426,32.125,20.941403,53.002731,68.489655,1.481333,1.4,55.348335,55.0,85.110001
20161125074500,0.0,32.127426,32.125,20.941403,52.728073,68.525658,1.473304,1.4,55.024303,55.0,85.110001
20161125080000,0.175,32.127426,32.125,20.941403,52.819626,68.525658,1.481333,1.4,54.340233,55.0,85.110001
20161125081500,0.975,32.127426,32.125,20.941403,52.667038,68.561661,1.473304,1.4,55.024303,55.0,85.110001
20161125083000,5.66,32.127426,32.125,20.941403,52.667038,68.615662,1.481333,1.4,54.502251,55.0,85.110001
20161125084500,8.81,32.127426,32.125,20.941403,52.422897,68.561661,1.481333,1.4,54.502251,55.0,85.110001
20161125090000,9.245,32.127426,32.125,21.571712,52.361862,68.489655,1.477318,1.4,55.06031,55.0,85.110001
20161125091500,13.52,32.127426,32.125,21.85568,52.270309,68.453644,1.473304,1.4,54.898293,55.0,85.110001
20161125093000,6.695,32.127426,32.125,22.95269,52.361862,68.417648,1.473304,1.4,54.37624,55.0,85.110001
20161125094500,14.01,32.127426,32.125,23.733432,52.453415,68.327637,1.469289,1.4,54.952297,55.0,85.110001
20161125100000,20.264999,32.127426,32.125,24.297424,52.51445,68.291626,1.473304,1.4,54.610264,55.0,85.110001
20161125101500,15.425,32.127426,32.125,24.673498,52.483932,68.291626,1.465275,1.4,54.862289,55.0,85.110001
20161125103000,10.75,32.127426,32.125,25.760308,52.51445,68.291626,1.465275,1.4,54.826286,55.0,85.110001
20161125104500,10.75,32.127426,32.125,26.244842,52.728073,68.129616,1.465275,1.4,54.862289,55.0,85.110001
20161125110000,10.75,32.127426,32.125,27.037246,52.758591,68.165619,1.465275,1.4,55.276329,55.0,85.110001
20161125111500,16.955,32.127426,32.125,27.037246,52.789108,68.165619,1.469289,1.4,54.790279,55.0,85.110001
20161125113000,15.635,32.127426,32.125,27.902699,52.850143,68.201622,1.465275,1.4,54.538254,55.0,85.110001
20161125114500,23.15,32.127426,32.125,28.35478,52.789108,68.165619,1.461261,1.4,55.240326,55.0,85.110001
20161125120000,16.145,32.127426,32.125,28.35478,52.728073,68.129616,1.461261,1.4,54.574257,55.0,85.110001
20161125121500,12.81,32.127426,32.125,28.870781,52.819626,68.165619,1.457246,1.4,55.024303,55.0,85.110001
20161125123000,12.81,32.127426,32.125,29.235924,52.789108,68.165619,1.453232,1.4,55.06031,55.0,85.110001
20161125124500,14.915,32.127426,32.125,29.467872,52.880661,68.129616,1.465275,1.4,55.47435,55.0,85.110001
20161125130000,18.52,32.127426,32.125,29.366059,52.941696,68.165619,1.465275,1.4,54.574257,55.0,85.110001
20161125131500,12.135,32.127426,32.125,29.366059,52.972214,68.165619,1.469289,1.4,54.952297,55.0,85.110001
20161125133000,12.135,32.127426,32.125,29.658238,52.819626,68.165619,1.465275,1.4,54.9883,55.0,85.110001
20161125134500,12.135,32.127426,32.125,29.658238,52.880661,68.165619,1.473304,1.4,54.862289,55.0,85.110001
20161125140000,12.135,32.127426,32.125,29.82528,52.819626,68.165619,1.469289,1.4,55.186317,55.0,85.110001
20161125141500,15.35,32.127426,32.125,29.82528,52.911179,68.25563,1.469289,1.4,55.600361,55.0,85.110001
20161125143000,14.58,32.127426,32.125,29.984672,52.850143,68.201622,1.473304,1.4,54.37624,55.0,85.110001
20161125144500,12.845,32.127426,32.125,29.984672,53.002731,68.291626,1.477318,1.4,55.47435,55.0,85.110001
20161125150000,20.115,32.127426,32.125,29.37597,52.819626,68.291626,1.473304,1.4,54.700272,55.0,85.110001
20161125151500,13.375,32.127426,32.125,29.37597,52.758591,68.291626,1.477318,1.4,55.240326,55.0,85.110001
20161125153000,10.43,32.127426,32.125,29.59289,52.819626,68.291626,1.481333,1.4,55.438347,55.0,85.110001
20161125154500,13.33,32.127426,32.125,29.59289,52.789108,68.291626,1.477318,1.4,55.636368,55.0,85.110001
20161125160000,18.275,32.127426,32.125,29.413268,52.819626,68.327637,1.481333,1.4,54.862289,55.0,85.110001
20161125161500,12.99,32.127426,32.125,29.413268,52.880661,68.291626,1.489362,1.4,55.348335,55.0,85.110001
20161125163000,17.969999,32.127426,32.125,29.413268,52.606003,68.327637,1.481333,1.4,54.952297,55.0,85.110001
20161125164500,19.280001,32.127426,32.125,29.413268,52.63652,68.417648,1.489362,1.4,54.664268,55.0,85.110001
20161125170000,16.610001,32.127426,32.125,29.413268,52.697556,68.453644,1.481333,1.4,54.862289,55.0,85.110001
20161125171500,18.285,32.127426,32.125,29.413268,52.63652,68.489655,1.477318,1.4,54.898293,55.0,85.110001
20161125173000,11.79,32.127426,32.125,29.30678,52.575485,68.489655,1.473304,1.4,55.024303,55.0,85.110001
20161125174500,10.47,32.127426,32.125,29.30678,52.575485,68.489655,1.481333,1.4,55.186317,55.0,85.110001
20161125180000,19.02,32.127426,32.125,29.30678,52.606003,68.489655,1.481333,1.4,55.510353,55.0,85.110001
20161125181500,14.905,32.127426,32.125,28.789062,52.697556,68.453644,1.477318,1.4,54.502251,55.0,85.110001
20161125183000,9.025,32.127426,32.125,28.789062,52.667038,68.453644,1.473304,1.4,55.276329,55.0,85.110001
20161125184500,16.370001,32.127426,32.125,28.308897,52.789108,68.525658,1.469289,1.4,55.438347,55.0,85.110001
20161125190000,10.315,32.127426,32.125,28.074229,52.819626,68.489655,1.473304,1.4,55.024303,55.0,85.110001
20161125191500,9.26,32.127426,32.125,28.06544,52.850143,68.525658,1.469289,1.4,55.438347,55.0,85.110001
20161125193000,15.94,32.127426,32.125,27.755428,52.789108,68.525658,1.473304,1.4,55.186317,55.0,85.110001
20161125194500,8.5,32.127426,32.125,27.85855,52.789108,68.525658,1.469289,1.4,55.186317,55.0,85.110001
20161125200000,15.25,32.127426,32.125,27.317236,52.606003,68.561661,1.473304,1.4,55.150314,55.0,85.110001
20161125201500,18.025,32.127426,32.125,27.317236,52.63652,68.525658,1.473304,1.4,54.826286,55.0,85.110001
20161125203000,7.96,32.127426,32.125,27.083724,52.819626,68.489655,1.469289,1.4,55.47435,55.0,85.110001
20161125204500,14.545,32.127426,32.125,26.96146,52.789108,68.561661,1.473304,1.4,54.952297,55.0,85.110001
20161125210000,16.73,32.127426,32.125,26.716932,52.819626,68.453644,1.473304,1.4,55.402344,55.0,85.110001
20161125211500,11.15,32.127426,32.125,26.716932,52.880661,68.489655,1.473304,1.4,54.664268,55.0,85.110001
20161125213000,8.73,32.127426,32.125,26.533536,52.758591,68.489655,1.473304,1.4,54.952297,55.0,85.110001
20161125214500,16.030001,32.127426,32.125,26.533536,52.819626,68.489655,1.465275,1.4,55.600361,55.0,85.110001
20161125220000,14.205,32.127426,32.125,26.31325,52.819626,68.453644,1.473304,1.4,54.448246,55.0,85.110001
20161125221500,7.88,32.127426,32.125,26.31325,52.728073,68.291626,1.473304,1.4,55.024303,55.0,85.110001
20161125223000,7.88,32.127426,32.125,26.02493,52.758591,68.327637,1.469289,1.4,55.312332,55.0,85.110001
20161125224500,14.92,32.127426,32.125,25.900694,52.728073,68.327637,1.477318,1.4,55.348335,55.0,85.110001
20161125230000,7.99,32.127426,32.125,25.729708,52.789108,68.327637,1.469289,1.4,54.898293,55.0,85.110001
20161125231500,7.99,32.127426,32.125,25.604486,52.819626,68.327637,1.469289,1.4,55.024303,55.0,85.110001
20161125233000,14.22,32.127426,32.125,25.427584,52.911179,68.291626,1.473304,1.4,55.114311,55.0,85.110001
20161125234500,8.235,32.127426,32.125,25.182155,53.124802,68.165619,1.481333,1.4,54.700272,55.0,85.110001
20161126000000,5.74,32.127426,32.125,25.182155,53.033249,68.165619,1.473304,1.4,55.024303,55.0,85.110001
20161126001500,12.39,32.127426,32.125,24.991364,53.094284,68.165619,1.473304,1.4,55.348335,55.0,85.110001
20161126003000,7.77,32.127426,32.125,24.86672,53.094284,68.25563,1.481333,1.4,54.250225,55.0,85.110001
20161126004500,6.29,32.127426,32.125,24.61036,53.246872,68.291626,1.473304,1.4,55.024303,55.0,85.110001
20161126010000,11.385,32.127426,32.125,24.544383,52.941696,68.327637,1.469289,1.4,55.47435,55.0,85.110001
20161126011500,11.385,32.127426,32.125,24.415217,53.307907,68.291626,1.477318,1.4,54.574257,55.0,85.110001
20161126013000,11.385,32.127426,32.125,24.28022,53.063766,68.327637,1.473304,1.4,54.538254,55.0,85.110001
20161126014500,4.215,32.127426,32.125,24.084992,53.216354,68.291626,1.477318,1.4,55.186317,55.0,85.110001
20161126020000,4.215,32.127426,32.125,24.07571,53.155319,68.327637,1.473304,1.4,55.47435,55.0,85.110001
20161126021500,7.015,32.847443,32.845001,23.944572,52.697556,68.615662,1.344841,1.4,55.276329,55.0,84.415001
20161126023000,7.67,29.571243,29.57,23.734146,52.850143,68.615662,1.356885,1.4,55.47435,55.0,87.580002
20161126024500,10.665,30.97204,30.969999,23.602022,53.033249,68.489655,1.489362,1.4,54.502251,55.0,86.224998
20161126030000,8.575,30.97204,30.969999,23.602022,53.124802,68.489655,1.493376,1.4,54.574257,55.0,86.224998
20161126031500,2.375,31.531096,31.530001,23.469898,53.216354,68.327637,1.477318,1.4,55.150314,55.0,85.684998
20161126033000,2.375,31.531096,31.530001,23.271712,53.246872,68.291626,1.477318,1.4,54.610264,55.0,85.684998
20161126034500,2.375,31.531096,31.530001,22.98635,52.850143,68.291626,1.473304,1.4,55.312332,55.0,85.684998
20161126040000,2.375,31.531096,31.530001,22.85324,52.880661,68.291626,1.481333,1.4,55.312332,55.0,85.684998
20161126041500,1.64,31.531096,31.530001,22.493928,53.155319,68.327637,1.481333,1.4,54.9883,55.0,85.684998
20161126043000,7.95,31.531096,31.530001,22.493928,53.155319,68.291626,1.481333,1.4,54.898293,55.0,85.684998
20161126044500,7.95,31.531096,31.530001,22.262796,53.063766,68.327637,1.485347,1.4,55.024303,55.0,85.684998
20161126050000,5.115,31.531096,31.530001,22.127714,53.155319,68.291626,1.481333,1.4,55.690369,55.0,85.684998
20161126051500,5.225,31.531096,31.530001,21.992632,53.124802,68.291626,1.481333,1.4,55.564358,55.0,85.684998
20161126053000,1.06,31.531096,31.530001,21.992632,53.094284,68.25563,1.481333,1.4,55.47435,55.0,85.684998
20161126054500,0.345,31.531096,31.530001,21.992632,52.850143,68.291626,1.489362,1.4,55.150314,55.0,85.684998
20161126060000,2.36,31.531096,31.530001,21.790009,52.941696,68.291626,1.489362,1.4,55.186317,55.0,85.684998
20161126061500,2.36,31.531096,31.530001,21.790009,52.850143,68.291626,1.493376,1.4,55.150314,55.0,85.684998
20161126063000,2.36,31.531096,31.530001,21.754598,52.667038,68.327637,1.493376,1.4,55.150314,55.0,85.684998
20161126064500,2.36,31.531096,31.530001,21.61853,52.575485,68.489655,1.489362,1.4,55.06031,55.0,85.684998
20161126070000,2.645,31.531096,31.530001,21.61853,52.606003,68.453644,1.493376,1.4,55.510353,55.0,85.684998
20161126071500,6.505,32.023632,32.025002,21.346394,52.575485,68.453644,1.469289,1.4,55.798382,55.0,85.209999
20161126073000,10.785,32.023632,32.025002,21.346394,52.087204,68.489655,1.469289,1.4,55.636368,55.0,85.209999
20161126074500,6.1,32.023632,32.025002,21.37458,52.300827,68.525658,1.473304,1.4,54.37624,55.0,85.209999
20161126080000,0.0,32.023632,32.025002,21.37458,52.178757,68.525658,1.465275,1.4,54.538254,55.0,85.209999
20161126081500,6.2,32.023632,32.025002,21.237526,51.873581,68.615662,1.473304,1.4,55.690369,55.0,85.209999
20161126083000,9.625,32.023632,32.025002,21.237526,51.995651,68.489655,1.469289,1.4,55.852386,55.0,85.209999
20161126084500,0.0,32.023632,32.025002,21.05668,51.995651,68.417648,1.469289,1.4,54.052208,55.0,85.209999
20161126090000,11.465,32.023632,32.025002,21.05668,52.026169,68.327637,1.477318,1.4,55.600361,55.0,85.209999
20161126091500,7.72,32.023632,32.025002,21.05668,51.720993,68.291626,1.477318,1.4,55.47435,55.0,85.209999
20161126093000,7.61,32.023632,32.025002,21.33276,51.690475,68.291626,1.473304,1.4,54.700272,55.0,85.209999
20161126094500,1.44,32.023632,32.025002,21.443107,51.690475,68.291626,1.473304,1.4,54.574257,55.0,85.209999
20161126100000,9.06,32.023632,32.025002,21.443107,51.659958,68.291626,1.473304,1.4,55.024303,55.0,85.209999
20161126101500,3.91,32.023632,32.025002,21.482462,51.812546,68.291626,1.469289,1.4,55.240326,55.0,85.209999
20161126103000,10.405,32.023632,32.025002,21.890496,51.598923,68.291626,1.469289,1.4,54.952297,55.0,85.209999
20161126104500,8.405,32.023632,32.025002,21.890496,51.537888,68.25563,1.469289,1.4,53.926193,55.0,85.209999
20161126110000,12.025,32.023632,32.025002,22.254245,51.476852,68.25563,1.473304,1.4,55.240326,55.0,85.209999
20161126111500,11.26,32.023632,32.025002,22.436485,51.354782,68.291626,1.481333,1.4,54.538254,55.0,85.209999
20161126113000,5.26,32.023632,32.025002,22.436485,51.263229,68.291626,1.469289,1.4,55.276329,55.0,85.209999
20161126114500,13.31,32.023632,32.025002,23.26447,51.141159,68.291626,1.473304,1.4,55.798382,55.0,85.209999
20161126120000,4.36,32.023632,32.025002,23.788682,50.958054,68.327637,1.469289,1.4,53.710175,55.0,85.209999
20161126121500,16.33,32.023632,32.025002,23.788682,51.019089,68.291626,1.473304,1.4,54.448246,55.0,85.209999
20161126123000,8.54,32.023632,32.025002,23.788682,50.744431,68.25563,1.477318,1.4,55.186317,55.0,85.209999
20161126124500,16.49,32.023632,32.025002,24.51618,50.835983,68.165619,1.465275,1.4,55.114311,55.0,85.209999
20161126130000,13.765,32.023632,32.025002,24.892084,50.561325,68.165619,1.473304,1.4,55.690369,55.0,85.209999
20161126131500,17.514999,32.023632,32.025002,25.309655,50.591843,68.165619,1.477318,1.4,55.186317,55.0,85.209999
20161126133000,14.82,32.023632,32.025002,25.113186,50.50029,68.201622,1.481333,1.4,54.502251,55.0,85.209999
20161126134500,15.39,32.023632,32.025002,25.287708,50.134087,68.165619,1.481333,1.4,54.862289,55.0,85.209999
20161126140000,15.225,32.023632,32.025002,25.371926,50.012016,68.201622,1.477318,1.4,55.88839,55.0,85.209999
20161126141500,9.59,32.023632,32.025002,25.371926,50.073051,68.201622,1.481333,1.4,55.510353,55.0,85.209999
20161126143000,15.805,32.023632,32.025002,25.371926,49.920464,68.201622,1.481333,1.4,54.610264,55.0,85.209999
20161126144500,6.55,32.023632,32.025002,25.891055,49.798393,68.25563,1.481333,1.4,53.548157,55.0,85.209999
20161126150000,9.745,32.023632,32.025002,25.71332,49.706841,68.201622,1.485347,1.4,53.710175,55.0,85.209999
20161126151500,10.48,32.023632,32.025002,25.938128,49.493217,68.201622,1.485347,1.4,55.150314,55.0,85.209999
20161126153000,17.305,32.023632,32.025002,25.947903,49.371147,68.291626,1.477318,1.4,55.312332,55.0,85.209999
20161126154500,9.735,32.023632,32.025002,25.947903,49.615288,68.25563,1.477318,1.4,55.186317,55.0,85.209999
20161126160000,10.765,32.023632,32.025002,26.009936,49.493217,68.291626,1.473304,1.4,55.024303,55.0,85.209999
20161126161500,15.16,32.023632,32.025002,25.849133,49.432182,68.291626,1.477318,1.4,55.798382,55.0,85.209999
20161126163000,15.255,32.023632,32.025002,25.849133,49.493217,68.291626,1.473304,1.4,55.150314,55.0,85.209999
20161126164500,9.06,32.023632,32.025002,26.120368,49.371147,68.327637,1.473304,1.4,55.150314,55.0,85.209999
20161126170000,16.305,32.023632,32.025002,25.849133,49.279594,68.291626,1.481333,1.4,55.798382,55.0,85.209999
20161126171500,16.885,32.023632,32.025002,25.849133,49.096489,68.327637,1.473304,1.4,55.762375,55.0,85.209999
20161126173000,8.295,32.023632,32.025002,25.849133,49.127007,68.417648,1.473304,1.4,55.348335,55.0,85.209999
20161126174500,15.65,32.023632,32.025002,25.512992,49.065971,68.453644,1.477318,1.4,55.798382,55.0,85.209999
20161126180000,6.74,32.023632,32.025002,25.512992,48.974419,68.489655,1.465275,1.4,55.312332,55.0,85.209999
20161126181500,7.895,32.023632,32.025002,25.471835,49.004936,68.453644,1.481333,1.4,54.412243,55.0,85.209999
20161126183000,7.655,32.023632,32.025002,25.471835,48.913383,68.489655,1.469289,1.4,55.348335,55.0,85.209999
20161126184500,13.44,32.023632,32.025002,24.647794,48.913383,68.489655,1.465275,1.4,55.47435,55.0,85.209999
20161126190000,8.71,32.023632,32.025002,24.356924,48.943901,68.453644,1.473304,1.4,55.150314,55.0,85.209999
20161126191500,5.89,32.023632,32.025002,24.066054,49.035454,68.489655,1.473304,1.4,54.9883,55.0,85.209999
20161126193000,10.425,32.023632,32.025002,24.066054,49.096489,68.453644,1.477318,1.4,54.574257,55.0,85.209999
20161126194500,10.8,32.023632,32.025002,23.56928,48.791313,68.489655,1.465275,1.4,55.798382,55.0,85.209999
20161126200000,4.62,32.023632,32.025002,23.287454,48.791313,68.489655,1.473304,1.4,54.37624,55.0,85.209999
20161126201500,4.62,32.023632,32.025002,23.29354,48.852348,68.489655,1.473304,1.4,54.502251,55.0,85.209999
20161126203000,7.525,32.023632,32.025002,23.10875,48.852348,68.453644,1.481333,1.4,54.538254,55.0,85.209999
20161126204500,12.46,32.023632,32.025002,22.786991,48.821831,68.453644,1.469289,1.4,55.510353,55.0,85.209999
20161126210000,5.32,32.023632,32.025002,22.777216,48.821831,68.417648,1.469289,1.4,55.852386,55.0,85.209999
20161126211500,2.34,32.023632,32.025002,22.651008,48.882866,68.453644,1.473304,1.4,55.276329,55.0,85.209999
20161126213000,7.285,32.023632,32.025002,22.447484,48.821831,68.489655,1.473304,1.4,54.412243,55.0,85.209999
20161126214500,11.315,32.023632,32.025002,22.002305,48.821831,68.36364,1.465275,1.4,56.176422,55.0,85.209999
20161126220000,1.69,32.023632,32.025002,21.98267,48.852348,68.417648,1.477318,1.4,55.690369,55.0,85.209999
20161126221500,0.0,32.023632,32.025002,21.98267,48.791313,68.417648,1.477318,1.4,53.872189,55.0,85.209999
20161126223000,5.155,32.023632,32.025002,21.767314,48.852348,68.291626,1.473304,1.4,54.448246,55.0,85.209999
20161126224500,0.81,32.023632,32.025002,21.3518,48.608208,68.291626,1.473304,1.4,55.438347,55.0,85.209999
20161126230000,0.0,32.023632,32.025002,21.125105,48.669243,68.36364,1.473304,1.4,55.276329,55.0,85.209999
20161126231500,6.255,32.023632,32.025002,21.125105,48.638725,68.327637,1.469289,1.4,55.510353,55.0,85.209999
20161126233000,0.0,32.023632,32.025002,20.79726,48.45562,68.489655,1.469289,1.4,55.402344,55.0,85.209999
20161126234500,0.0,32.023632,32.025002,20.629232,48.45562,68.36364,1.477318,1.4,54.412243,55.0,85.209999
20161127000000,7.375,32.023632,32.025002,20.629232,48.241997,68.417648,1.465275,1.4,55.024303,55.0,85.209999
20161127001500,0.0,32.023632,32.025002,20.390705,48.150444,68.489655,1.465275,1.4,55.240326,55.0,85.209999
20161127003000,3.09,32.023632,32.025002,20.124485,48.211479,68.489655,1.473304,1.4,54.448246,55.0,85.209999
20161127004500,0.0,32.023632,32.025002,19.858265,48.180962,68.489655,1.469289,1.4,55.024303,55.0,85.209999
20161127010000,0.0,32.023632,32.025002,19.858265,47.967339,68.453644,1.477318,1.4,55.150314,55.0,85.209999
20161127011500,0.0,32.023632,32.025002,19.79171,47.875793,68.489655,1.473304,1.4,54.790279,55.0,85.209999
20161127013000,0.0,32.023632,32.025002,19.6586,47.66217,68.453644,1.473304,1.4,54.700272,55.0,85.209999
20161127014500,0.0,32.023632,32.025002,19.476768,47.601135,68.489655,1.473304,1.4,54.538254,55.0,85.209999
20161127020000,0.0,32.023632,32.025002,19.275624,47.570618,68.489655,1.473304,1.4,54.502251,55.0,85.209999
20161127021500,0.0,32.023632,32.025002,19.275624,47.41803,68.36364,1.473304,1.4,54.610264,55.0,85.209999
20161127023000,0.0,32.023632,32.025002,18.818205,47.326477,68.327637,1.473304,1.4,54.502251,55.0,85.209999
20161127024500,0.0,32.023632,32.025002,18.750664,47.143372,68.327637,1.473304,1.4,54.502251,55.0,85.209999
20161127030000,0.0,32.023632,32.025002,18.615582,47.143372,68.327637,1.477318,1.4,54.448246,55.0,85.209999
20161127031500,0.0,32.023632,32.025002,18.615582,46.838196,68.36364,1.473304,1.4,54.448246,55.0,85.209999
20161127033000,0.0,32.023632,32.025002,18.19439,46.471985,68.291626,1.473304,1.4,54.214222,55.0,85.209999
20161127034500,0.0,32.023632,32.025002,18.06128,46.685608,68.291626,1.469289,1.4,54.340233,55.0,85.209999
20161127040000,0.0,32.023632,32.025002,18.19439,46.380432,68.291626,1.481333,1.4,53.58416,55.0,85.209999
20161127041500,0.0,32.023632,32.025002,18.118876,46.166809,68.25563,1.477318,1.4,53.512154,55.0,85.209999
20161127043000,0.0,32.023632,32.025002,17.392194,45.892151,68.201622,1.477318,1.4,52.55806,55.0,85.209999
20161127044500,0.0,32.023632,32.025002,17.12951,45.892151,68.165619,1.477318,1.4,51.982002,55.0,85.209999
20161127050000,0.0,32.023632,32.025002,16.86329,45.403877,68.165619,1.485347,1.4,52.396042,55.0,85.209999
20161127051500,0.0,32.023632,32.025002,16.663625,45.403877,68.129616,1.477318,1.4,52.30603,55.0,85.209999
20161127053000,0.0,32.023632,32.025002,16.791975,45.434395,68.165619,1.489362,1.4,52.234024,55.0,85.209999
20161127054500,0.0,32.023632,32.025002,16.7278,44.976631,68.165619,1.481333,1.4,52.48605,55.0,85.209999
20161127060000,0.0,32.023632,32.025002,16.7278,44.824043,68.129616,1.485347,1.4,52.072006,55.0,85.209999
20161127061500,0.0,32.023632,32.025002,16.593704,44.793526,68.093613,1.485347,1.4,52.072006,55.0,85.209999
20161127063000,0.0,32.023632,32.025002,16.459608,44.48835,68.003601,1.493376,1.4,52.072006,55.0,84.735001
20161127064500,0.0,32.516171,32.514999,16.124368,44.335762,68.05761,1.481333,1.4,52.108009,55.0,84.735001
20161127070000,0.0,32.516171,32.514999,16.124368,44.152657,68.003601,1.477318,1.4,52.072006,55.0,84.735001
20161127071500,0.0,32.516171,32.514999,16.124368,44.061104,68.003601,1.485347,1.4,51.765976,55.0,84.735001
20161127073000,0.0,32.516171,32.514999,15.856176,44.030586,67.967598,1.481333,1.4,51.639965,55.0,84.735001
20161127074500,0.0,32.516171,32.514999,15.72208,43.633858,68.003601,1.481333,1.4,51.819984,55.0,84.735001
20161127080000,0.0,32.516171,32.514999,15.72208,43.267654,67.967598,1.485347,1.4,51.531956,55.0,84.735001
20161127081500,0.0,32.516171,32.514999,15.655032,43.328682,67.967598,1.481333,1.4,52.018005,55.0,84.735001
20161127083000,0.0,32.516171,32.514999,15.856176,43.237137,67.967598,1.473304,1.4,53.062107,55.0,84.735001
20161127084500,0.0,32.516171,32.514999,15.990272,43.084549,67.967598,1.473304,1.4,53.188118,55.0,84.735001
20161127090000,0.0,32.516171,32.514999,16.319188,42.992996,67.967598,1.477318,1.4,53.638168,55.0,84.735001
20161127091500,0.0,32.516171,32.514999,16.319188,42.840408,67.967598,1.469289,1.4,55.024303,55.0,84.735001
20161127093000,4.635,32.516171,32.514999,16.927057,42.840408,67.967598,1.465275,1.4,54.340233,55.0,84.735001
20161127094500,10.08,32.516171,32.514999,17.12968,42.779373,67.967598,1.477318,1.4,55.150314,55.0,84.735001
20161127100000,3.87,32.516171,32.514999,17.872631,42.870926,67.967598,1.481333,1.4,53.872189,55.0,84.735001
20161127101500,12.01,32.516171,32.514999,18.345418,42.840408,67.967598,1.469289,1.4,54.610264,55.0,84.735001
20161127103000,12.015,32.516171,32.514999,19.307992,42.809891,67.967598,1.465275,1.4,56.572456,55.0,84.735001
20161127104500,3.665,32.516171,32.514999,19.903604,42.840408,67.967598,1.457246,1.4,54.124214,55.0,84.735001
20161127110000,8.51,32.516171,32.514999,20.089125,42.718338,67.967598,1.465275,1.4,55.798382,55.0,84.735001
20161127111500,14.42,32.516171,32.514999,20.5426,42.68782,67.967598,1.465275,1.4,54.700272,55.0,84.735001
20161127113000,12.475,32.516171,32.514999,21.783804,42.504715,67.967598,1.465275,1.4,54.9883,55.0,84.735001
20161127114500,12.475,32.516171,32.514999,22.207699,42.352127,67.967598,1.469289,1.4,55.114311,55.0,84.735001
20161127120000,16.9,32.516171,32.514999,22.02092,42.199539,67.931595,1.473304,1.4,55.852386,55.0,84.735001
20161127121500,12.86,32.516171,32.514999,22.421236,42.107986,67.895592,1.473304,1.4,54.898293,55.0,84.735001
20161127123000,16.424999,32.516171,32.514999,22.421236,42.169022,67.967598,1.465275,1.4,55.852386,55.0,84.735001
20161127124500,10.46,32.516171,32.514999,22.939617,41.924881,67.931595,1.477318,1.4,54.862289,55.0,84.735001
20161127130000,15.415,32.516171,32.514999,22.757768,41.467117,67.931595,1.469289,1.4,56.014404,55.0,84.735001
20161127131500,7.825,32.516171,32.514999,22.90254,41.619705,67.931595,1.481333,1.4,53.58416,55.0,84.735001
20161127133000,21.045,32.516171,32.514999,23.044184,41.131424,67.967598,1.465275,1.4,56.446445,55.0,84.735001
20161127134500,8.225,32.516171,32.514999,23.044184,41.161942,67.967598,1.469289,1.4,53.800179,55.0,84.735001
20161127140000,4.765,32.516171,32.514999,23.245243,40.948318,67.967598,1.473304,1.4,54.826286,55.0,84.735001
20161127141500,11.675,32.516171,32.514999,23.145657,40.917801,67.967598,1.473304,1.4,55.348335,55.0,84.735001
20161127143000,15.14,32.516171,32.514999,23.323868,40.582108,67.967598,1.465275,1.4,56.050407,55.0,84.735001
20161127144500,14.26,32.516171,32.514999,23.662066,40.368484,67.967598,1.465275,1.4,55.150314,55.0,84.735001
20161127150000,14.125,32.516171,32.514999,23.662066,40.307449,67.967598,1.469289,1.4,55.348335,55.0,84.735001
20161127151500,8.02,32.516171,32.514999,23.662066,39.910721,68.003601,1.465275,1.4,53.836185,55.0,84.735001
20161127153000,11.72,32.516171,32.514999,23.088945,39.941238,67.967598,1.453232,1.4,55.47435,55.0,84.735001
20161127154500,18.24,32.516171,32.514999,23.088945,39.66658,68.003601,1.449217,1.4,55.960396,55.0,84.735001
20161127160000,13.63,32.516171,32.514999,24.025645,39.513992,68.003601,1.469289,1.4,55.186317,55.0,84.735001
20161127161500,15.675,32.516171,32.514999,24.025645,39.330887,67.967598,1.453232,1.4,55.798382,55.0,84.735001
20161127163000,11.9,32.516171,32.514999,24.025645,39.330887,68.003601,1.469289,1.4,55.312332,55.0,84.735001
20161127164500,9.455,32.516171,32.514999,24.025645,39.330887,67.967598,1.465275,1.4,53.764175,55.0,84.735001
20161127170000,13.085,32.516171,32.514999,24.025645,39.330887,67.967598,1.461261,1.4,55.024303,55.0,84.735001
20161127171500,11.64,32.516171,32.514999,24.025645,39.208817,68.003601,1.465275,1.4,55.348335,55.0,84.735001
20161127173000,15.5,32.516171,32.514999,24.025645,39.208817,68.05761,1.449217,1.4,55.47435,55.0,84.735001
20161127174500,17.09,32.516171,32.514999,24.025645,39.330887,68.093613,1.453232,1.4,54.862289,55.0,84.735001
20161127180000,14.16,32.516171,32.514999,24.301334,39.269852,68.165619,1.453232,1.4,54.574257,55.0,84.735001
20161127181500,13.58,32.516171,32.514999,24.301334,39.513992,68.129616,1.457246,1.4,55.186317,55.0,84.735001
20161127183000,4.22,32.516171,32.514999,24.301334,39.819168,68.165619,1.461261,1.4,53.764175,55.0,84.735001
20161127184500,6.77,32.516171,32.514999,24.301334,39.880203,68.25563,1.461261,1.4,54.124214,55.0,84.735001
20161127190000,5.6,32.516171,32.514999,22.64176,39.971756,68.291626,1.465275,1.4,55.438347,55.0,84.735001
20161127191500,13.89,32.516171,32.514999,22.64176,40.185379,68.327637,1.457246,1.4,54.664268,55.0,84.735001
20161127193000,7.405,32.516171,32.514999,21.97179,40.246414,68.291626,1.453232,1.4,54.826286,55.0,84.735001
20161127194500,3.23,32.516171,32.514999,21.73532,40.368484,68.327637,1.457246,1.4,54.502251,55.0,84.735001
20161127200000,10.975,32.516171,32.514999,21.790128,40.582108,68.327637,1.449217,1.4,54.538254,55.0,84.735001
20161127201500,6.665,32.516171,32.514999,21.790128,40.67366,68.417648,1.453232,1.4,55.726372,55.0,84.735001
20161127203000,12.105,32.516171,32.514999,21.775508,40.856766,68.453644,1.453232,1.4,55.024303,55.0,84.735001
20161127204500,6.765,32.516171,32.514999,21.581844,41.100906,68.453644,1.453232,1.4,54.160217,55.0,84.735001
20161127210000,11.09,32.516171,32.514999,21.581844,41.100906,68.453644,1.449217,1.4,54.502251,55.0,84.735001
20161127211500,5.12,32.516171,32.514999,21.472313,41.070389,68.489655,1.449217,1.4,53.926193,55.0,84.735001
20161127213000,5.78,32.516171,32.514999,21.472313,41.284012,68.489655,1.453232,1.4,55.726372,55.0,84.735001
20161127214500,2.365,32.516171,32.514999,21.581844,41.497635,68.489655,1.457246,1.4,54.214222,55.0,84.735001
20161127220000,13.115,32.516171,32.514999,21.581844,41.528152,68.453644,1.441188,1.4,54.952297,55.0,84.735001
20161127221500,3.77,32.516171,32.514999,21.691375,41.741776,68.291626,1.449217,1.4,54.538254,55.0,84.735001
20161127223000,11.455,32.516171,32.514999,21.910437,41.985916,68.327637,1.441188,1.4,54.448246,55.0,84.735001
20161127224500,11.14,32.516171,32.514999,21.910437,42.077469,68.327637,1.441188,1.4,55.024303,55.0,84.735001
20161127230000,3.77,32.516171,32.514999,21.910437,42.169022,68.327637,1.445203,1.4,55.690369,55.0,84.735001
20161127231500,12.695,32.516171,32.514999,22.019968,42.474197,68.327637,1.433159,1.4,54.502251,55.0,84.735001
20161127233000,5.54,32.516171,32.514999,22.002305,42.474197,68.291626,1.445203,1.4,54.502251,55.0,84.735001
20161127234500,8.735,32.516171,32.514999,22.11085,42.840408,68.291626,1.437174,1.4,54.502251,55.0,84.735001
20161128000000,11.15,32.516171,32.514999,22.11085,43.237137,68.291626,1.445203,1.4,54.664268,55.0,84.735001
20161128001500,6.425,32.516171,32.514999,22.11085,43.420235,68.327637,1.445203,1.4,54.538254,55.0,84.735001
20161128003000,3.52,32.516171,32.514999,22.090229,43.755928,68.489655,1.437174,1.4,55.47435,55.0,84.735001
20161128004500,10.365,32.516171,32.514999,22.067636,44.030586,68.489655,1.437174,1.4,54.898293,55.0,84.735001
20161128010000,2.735,32.516171,32.514999,22.067636,44.274727,68.453644,1.433159,1.4,55.150314,55.0,84.735001
20161128011500,11.49,32.516171,32.514999,22.043071,44.701973,68.489655,1.417102,1.4,55.402344,55.0,84.735001
20161128013000,11.49,32.516171,32.514999,22.359832,44.915596,68.489655,1.429145,1.4,54.538254,55.0,84.735001
20161128014500,11.49,32.516171,32.514999,22.465419,45.129219,68.525658,1.421116,1.4,54.898293,55.0,84.735001
20161128020000,13.31,32.516171,32.514999,22.465419,45.403877,68.525658,1.421116,1.4,54.952297,55.0,84.735001
20161128021500,6.33,32.516171,32.514999,22.571006,45.556465,68.489655,1.421116,1.4,55.186317,55.0,84.735001
20161128023000,6.33,32.516171,32.514999,22.813647,45.709045,68.525658,1.413087,1.4,55.402344,55.0,84.735001
20161128024500,14.63,32.516171,32.514999,23.087755,45.983704,68.561661,1.413087,1.4,55.150314,55.0,84.735001
20161128030000,14.63,32.516171,32.514999,23.087755,46.166809,68.453644,1.401044,1.4,54.664268,55.0,84.735001
20161128031500,7.035,32.516171,32.514999,23.087755,46.471985,68.489655,1.397029,1.4,55.348335,55.0,84.735001
20161128033000,6.285,32.516171,32.514999,23.087755,46.960266,68.525658,1.380971,1.4,53.926193,55.0,84.735001
20161128034500,13.935,32.516171,32.514999,23.304845,47.265442,68.489655,1.368928,1.4,54.700272,55.0,84.735001
20161128040000,13.935,32.516171,32.514999,23.662933,47.173889,68.489655,1.360899,1.4,55.150314,55.0,84.735001
20161128041500,18.135,32.516171,32.514999,23.662933,47.41803,68.453644,1.35287,1.4,55.024303,55.0,84.735001
20161128043000,12.405,32.516171,32.514999,23.87443,47.66217,68.489655,1.344841,1.4,54.502251,55.0,84.735001
20161128044500,15.92,32.516171,32.514999,24.015428,47.845276,68.489655,1.336812,1.4,54.862289,55.0,84.735001
20161128050000,15.92,32.516171,32.514999,24.183456,48.211479,68.453644,1.328784,1.4,55.402344,55.0,84.735001
20161128051500,18.26,32.516171,32.514999,24.183456,48.516655,68.489655,1.328784,1.4,54.898293,55.0,84.735001
20161128053000,10.19,32.516171,32.514999,24.393474,48.608208,68.525658,1.320755,1.4,54.826286,55.0,84.735001
20161128054500,10.19,31.961102,31.959999,24.649919,48.852348,68.453644,1.308711,1.4,55.06031,55.0,85.269997
20161128060000,17.695,31.961102,31.959999,25.121312,49.249077,68.453644,1.324769,1.4,55.240326,55.0,85.269997
20161128061500,18.639999,31.961102,31.959999,25.121312,49.401665,68.489655,1.324769,1.4,54.574257,55.0,85.269997
20161128063000,11.79,31.961102,31.959999,25.689248,49.523735,68.525658,1.320755,1.4,55.150314,55.0,85.269997
20161128064500,11.79,31.961102,31.959999,25.76024,49.554253,68.489655,1.320755,1.4,55.276329,55.0,85.269997
20161128070000,17.440001,31.961102,31.959999,26.186192,51.659958,68.525658,1.324769,1.4,54.826286,55.0,85.269997
20161128071500,17.440001,31.472549,31.475,27.08658,50.073051,68.453644,1.304697,1.4,55.47435,55.0,85.745003
20161128073000,22.200001,31.472549,31.475,27.302514,50.195122,68.489655,1.312726,1.4,55.024303,55.0,85.745003
20161128074500,13.37,31.472549,31.475,27.590426,50.225639,68.291626,1.312726,1.4,54.790279,55.0,85.745003
20161128080000,13.37,30.850969,30.85,28.231904,50.134087,68.36364,1.31674,1.4,54.862289,55.0,86.345001
20161128081500,18.575001,30.850969,30.85,28.231904,50.652878,68.327637,1.312726,1.4,55.348335,55.0,86.345001
20161128083000,18.575001,29.435209,29.434999,29.39144,50.683395,68.453644,1.31674,1.4,55.402344,55.0,88.184998
20161128084500,21.594999,27.314714,27.315001,,50.561325,68.453644,1.308711,1.4,55.150314,55.0,89.760002
20161128090000,21.594999,27.314714,27.315001,,50.897018,68.417648,1.340827,1.4,54.862289,55.0,89.760002
20161128091500,21.594999,27.314714,27.315001,30.32559,50.561325,68.291626,1.401044,1.4,55.240326,55.0,89.760002
20161128093000,21.594999,27.314714,27.315001,30.81604,51.141159,68.165619,1.441188,1.4,55.150314,55.0,89.760002
20161128094500,22.76,27.314714,27.315001,31.488322,51.598923,68.165619,1.437174,1.4,55.510353,55.0,89.760002
20161128100000,25.465,27.314714,27.315001,31.744104,51.537888,68.003601,1.445203,1.4,54.538254,55.0,89.760002
20161128101500,25.465,27.314714,27.315001,32.094134,51.415817,68.003601,1.453232,1.4,54.9883,55.0,89.760002
20161128103000,25.465,27.314714,27.315001,33.298278,51.965134,68.003601,1.449217,1.4,54.502251,55.0,89.760002
20161128104500,23.045,27.314714,27.315001,33.221608,51.751511,67.967598,1.453232,1.4,54.502251,55.0,89.760002
20161128110000,23.045,27.314714,27.315001,33.841632,51.720993,67.967598,1.441188,1.4,55.312332,55.0,89.760002
20161128111500,28.495001,27.314714,27.315001,33.841632,51.843063,67.967598,1.457246,1.4,55.438347,55.0,89.760002
20161128113000,28.495001,27.314714,27.315001,33.911468,52.087204,67.967598,1.449217,1.4,55.06031,55.0,89.760002
20161128114500,27.725,27.314714,27.315001,34.35204,52.270309,67.967598,1.449217,1.4,54.502251,55.0,89.760002
20161128120000,27.725,27.314714,27.315001,34.370026,52.575485,68.003601,1.445203,1.4,55.024303,55.0,89.760002
20161128121500,27.725,27.314714,27.315001,34.370026,52.148239,67.967598,1.457246,1.4,54.502251,55.0,89.760002
20161128123000,27.725,27.314714,27.315001,34.721705,52.117722,68.003601,1.445203,1.4,54.502251,55.0,89.760002
20161128124500,27.725,27.314714,27.315001,34.721705,52.300827,68.003601,1.445203,1.4,54.898293,55.0,89.760002
20161128130000,27.725,27.314714,27.315001,34.721705,52.300827,68.05761,1.437174,1.4,54.862289,55.0,89.760002
20161128131500,27.725,27.314714,27.315001,34.67249,52.331345,68.093613,1.433159,1.4,55.024303,55.0,89.760002
20161128133000,27.725,27.314714,27.315001,34.757456,52.422897,68.129616,1.445203,1.4,55.186317,55.0,89.760002
20161128134500,41.130001,27.314714,27.315001,34.757456,52.758591,68.093613,1.429145,1.4,54.502251,55.0,89.760002
20161128140000,20.68,27.314714,27.315001,34.92885,52.575485,68.003601,1.449217,1.4,54.9883,55.0,89.760002
20161128141500,20.68,27.314714,27.315001,34.92885,52.51445,68.003601,1.445203,1.4,55.276329,55.0,89.760002
20161128143000,22.860001,27.314714,27.315001,35.082836,53.307907,68.129616,1.437174,1.4,55.636368,55.0,89.760002
20161128144500,26.125,27.314714,27.315001,35.082836,52.667038,68.25563,1.437174,1.4,55.150314,55.0,89.760002
20161128150000,26.125,27.314714,27.315001,34.829026,53.613083,68.25563,1.429145,1.4,55.186317,55.0,89.760002
20161128151500,26.125,27.314714,27.315001,35.162872,52.972214,68.291626,1.437174,1.4,55.402344,55.0,89.760002
20161128153000,26.924999,27.314714,27.315001,35.550285,53.094284,68.36364,1.429145,1.4,54.826286,55.0,89.760002
20161128154500,26.924999,27.314714,27.315001,35.9939,52.819626,68.453644,1.437174,1.4,54.862289,55.0,89.760002
20161128160000,26.924999,27.314714,27.315001,36.040157,52.483932,68.36364,1.437174,1.4,54.862289,55.0,89.760002
20161128161500,26.924999,27.314714,27.315001,35.910991,52.453415,68.291626,1.433159,1.4,55.024303,55.0,89.760002
20161128163000,26.924999,27.314714,27.315001,35.798672,52.483932,68.291626,1.437174,1.4,54.790279,55.0,89.760002
20161128164500,26.924999,27.314714,27.315001,35.87813,52.544968,68.327637,1.429145,1.4,54.9883,55.0,89.760002
20161128170000,26.924999,27.314714,27.315001,35.746992,52.544968,68.327637,1.429145,1.4,55.024303,55.0,89.760002
20161128171500,26.924999,27.314714,27.315001,35.75743,52.51445,68.25563,1.441188,1.4,54.826286,55.0,89.760002
20161128173000,26.924999,27.314714,27.315001,35.831465,52.575485,68.25563,1.437174,1.4,55.024303,55.0,89.760002
20161128174500,26.924999,27.314714,27.315001,35.565245,52.758591,68.165619,1.429145,1.4,54.9883,55.0,89.760002
20161128180000,26.924999,27.314714,27.315001,35.635336,52.789108,68.165619,1.437174,1.4,55.024303,55.0,89.760002
20161128181500,26.924999,27.314714,27.315001,35.5655,52.941696,68.129616,1.433159,1.4,55.024303,55.0,89.760002
20161128183000,26.924999,27.314714,27.315001,35.6199,52.850143,68.165619,1.433159,1.4,55.024303,55.0,89.760002
20161128184500,26.924999,27.314714,27.315001,35.539133,53.063766,68.129616,1.433159,1.4,55.024303,55.0,89.760002
20161128190000,26.924999,27.314714,27.315001,35.400107,53.033249,68.165619,1.437174,1.4,55.114311,55.0,89.760002
20161128191500,26.924999,27.314714,27.315001,35.400107,53.063766,68.165619,1.429145,1.4,54.9883,55.0,89.760002
20161128193000,26.924999,27.314714,27.315001,35.330594,52.972214,68.165619,1.429145,1.4,54.826286,55.0,89.760002
20161128194500,26.924999,27.314714,27.315001,35.524428,53.033249,68.291626,1.429145,1.4,54.898293,55.0,89.760002
20161128200000,26.924999,27.314714,27.315001,35.594434,53.063766,68.291626,1.437174,1.4,55.06031,55.0,89.760002
20161128201500,26.924999,27.314714,27.315001,35.594434,53.033249,68.327637,1.445203,1.4,54.826286,55.0,89.760002
20161128203000,58.630001,27.314714,27.315001,35.594434,53.063766,68.291626,1.429145,1.4,58.768677,55.0,89.760002
20161128204500,100.0,27.314714,27.315001,35.594434,53.429977,68.417648,1.429145,1.4,56.50045,55.0,89.760002
20161128210000,96.82,27.314714,27.315001,35.718262,53.338425,68.489655,1.433159,1.4,54.37624,55.0,89.760002
20161128211500,39.02,27.314714,27.315001,35.718262,53.27739,68.453644,1.437174,1.4,54.502251,55.0,89.760002
20161128213000,24.709999,27.314714,27.315001,35.929759,53.185837,68.453644,1.42513,1.4,53.710175,55.0,89.760002
20161128214500,24.754999,27.314714,27.315001,35.929759,53.063766,68.453644,1.433159,1.4,54.790279,55.0,89.760002
20161128220000,23.99,27.314714,27.315001,35.788761,53.033249,68.327637,1.445203,1.4,54.502251,55.0,89.760002
20161128221500,23.99,27.314714,27.315001,35.788761,53.063766,68.291626,1.437174,1.4,55.024303,55.0,89.760002
20161128223000,23.99,27.314714,27.315001,35.718262,53.094284,68.291626,1.441188,1.4,54.700272,55.0,89.760002
20161128224500,23.99,27.314714,27.315001,35.912096,53.246872,68.25563,1.437174,1.4,54.700272,55.0,89.760002
20161128230000,23.99,27.314714,27.315001,35.770112,53.307907,68.165619,1.441188,1.4,54.700272,55.0,89.760002
20161128231500,23.99,27.314714,27.315001,35.770112,53.307907,68.165619,1.445203,1.4,54.574257,55.0,89.760002
20161128233000,23.99,27.314714,27.315001,35.96296,53.429977,68.129616,1.437174,1.4,54.610264,55.0,89.760002
20161128234500,23.99,27.314714,27.315001,35.96296,53.368942,68.165619,1.433159,1.4,54.862289,55.0,89.760002
20161129000000,23.99,27.314714,27.315001,35.96296,53.39946,68.165619,1.437174,1.4,54.9883,55.0,89.760002
20161129001500,23.99,27.314714,27.315001,35.96296,53.460495,68.165619,1.441188,1.4,54.826286,55.0,89.760002
20161129003000,23.99,27.314714,27.315001,35.96296,53.429977,68.201622,1.441188,1.4,55.114311,55.0,89.760002
20161129004500,23.99,27.314714,27.315001,35.96296,53.552048,68.291626,1.437174,1.4,54.898293,55.0,89.760002
20161129010000,29.51,27.314714,27.315001,35.96296,53.552048,68.327637,1.437174,1.4,55.312332,55.0,89.760002
20161129011500,29.51,27.314714,27.315001,35.96296,53.613083,68.327637,1.437174,1.4,55.348335,55.0,89.760002
20161129013000,29.51,27.314714,27.315001,35.96296,53.582565,68.327637,1.437174,1.4,55.348335,55.0,89.760002
20161129014500,29.51,27.314714,27.315001,35.96296,53.491013,68.327637,1.437174,1.4,55.186317,55.0,89.760002
20161129020000,29.51,27.314714,27.315001,35.96296,53.52153,68.453644,1.437174,1.4,55.024303,55.0,89.760002
20161129021500,29.51,27.314714,27.315001,35.96296,53.674118,68.489655,1.433159,1.4,55.150314,55.0,89.760002
20161129023000,29.51,27.314714,27.315001,35.96296,53.704636,68.291626,1.445203,1.4,55.114311,55.0,89.760002
20161129024500,29.51,27.314714,27.315001,35.96296,53.52153,68.327637,1.445203,1.4,55.06031,55.0,89.760002
20161129030000,29.51,27.314714,27.315001,35.96296,53.491013,68.291626,1.437174,1.4,55.150314,55.0,89.760002
20161129031500,29.51,27.314714,27.315001,35.96296,53.52153,68.25563,1.441188,1.4,55.276329,55.0,89.760002
20161129033000,29.51,27.314714,27.315001,35.96296,53.582565,68.165619,1.437174,1.4,55.150314,55.0,89.760002
20161129034500,29.51,27.314714,27.315001,35.96296,53.491013,68.129616,1.445203,1.4,55.06031,55.0,89.760002
20161129040000,29.51,27.314714,27.315001,35.96296,53.491013,68.165619,1.437174,1.4,55.024303,55.0,89.760002
20161129041500,29.51,27.314714,27.315001,35.96296,53.52153,68.165619,1.437174,1.4,54.736275,55.0,89.760002
20161129043000,29.51,27.314714,27.315001,35.00926,53.552048,68.165619,1.441188,1.4,54.664268,55.0,89.760002
20161129044500,29.51,27.314714,27.315001,35.00926,53.582565,68.165619,1.441188,1.4,54.664268,55.0,89.760002
20161129050000,23.379999,27.314714,27.315001,34.936296,53.6436,68.165619,1.445203,1.4,54.412243,55.0,89.760002
20161129051500,22.385,27.314714,27.315001,35.00926,53.52153,68.25563,1.437174,1.4,55.312332,55.0,89.760002
20161129053000,22.385,27.314714,27.315001,35.301116,53.735153,68.25563,1.445203,1.4,55.186317,55.0,89.760002
20161129054500,22.385,27.314714,27.315001,35.301116,53.6436,68.291626,1.441188,1.4,55.312332,55.0,89.760002
20161129060000,28.5,27.314714,27.315001,35.301116,53.796188,68.291626,1.441188,1.4,55.114311,55.0,89.760002
20161129061500,28.5,27.314714,27.315001,35.301116,53.704636,68.327637,1.433159,1.4,54.862289,55.0,89.760002
