PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161129063000,28.5,27.314714,27.315001,35.301116,53.6436,68.36364,1.437174,1.4,54.9883,55.0,89.760002
20161129064500,28.5,27.314714,27.315001,35.301116,53.674118,68.327637,1.441188,1.4,54.862289,55.0,89.760002
20161129070000,28.5,27.314714,27.315001,35.301116,53.735153,68.291626,1.433159,1.4,54.826286,55.0,89.760002
20161129071500,28.5,27.314714,27.315001,35.301116,53.674118,68.327637,1.445203,1.4,54.862289,55.0,89.760002
20161129073000,28.5,27.314714,27.315001,35.228152,53.613083,68.25563,1.445203,1.4,54.574257,55.0,89.760002
20161129074500,28.5,27.314714,27.315001,35.228152,53.765671,68.165619,1.441188,1.4,54.538254,55.0,89.760002
20161129080000,28.5,27.314714,27.315001,35.00926,53.39946,68.201622,1.437174,1.4,54.610264,55.0,89.760002
20161129081500,28.5,27.314714,27.315001,34.936296,52.728073,68.003601,1.433159,1.4,55.312332,55.0,89.760002
20161129083000,30.459999,27.314714,27.315001,34.936296,52.667038,67.697571,1.429145,1.4,55.024303,55.0,89.760002
20161129084500,30.459999,27.314714,27.315001,34.936296,52.63652,67.373535,1.433159,1.4,55.150314,55.0,89.760002
20161129090000,33.445,27.314714,27.315001,35.592972,52.911179,67.067505,1.433159,1.4,55.348335,55.0,89.760002
20161129091500,37.959999,27.314714,27.315001,,53.033249,66.743469,1.421116,1.4,55.186317,55.0,89.760002
20161129093000,28.33,27.314714,27.315001,35.592972,53.39946,66.581459,1.429145,1.4,54.664268,55.0,89.760002
20161129094500,28.33,27.314714,27.315001,36.10372,53.765671,66.419449,1.437174,1.4,55.024303,55.0,89.760002
20161129100000,28.33,27.314714,27.315001,37.052252,54.650681,66.545456,1.437174,1.4,55.312332,55.0,89.760002
20161129101500,28.33,27.314714,27.315001,37.052252,54.833786,66.707474,1.437174,1.4,55.150314,55.0,89.760002
20161129103000,31.860001,27.314714,27.315001,37.854856,54.955849,67.013504,1.429145,1.4,55.276329,55.0,89.760002
20161129104500,31.860001,27.314714,27.315001,37.854856,54.986366,67.265533,1.437174,1.4,55.312332,55.0,89.760002
20161129110000,31.860001,27.314714,27.315001,37.854856,55.108437,67.33754,1.429145,1.4,55.150314,55.0,89.760002
20161129111500,31.860001,27.314714,27.315001,37.854856,55.047401,67.571564,1.437174,1.4,55.240326,55.0,89.760002
20161129113000,31.860001,27.314714,27.315001,37.854856,55.383095,67.661568,1.437174,1.4,55.114311,55.0,89.760002
20161129114500,31.860001,27.314714,27.315001,37.854856,54.955849,67.80558,1.445203,1.4,55.312332,55.0,89.760002
20161129120000,31.860001,27.314714,27.315001,38.095168,54.955849,67.80558,1.437174,1.4,55.186317,55.0,89.760002
20161129121500,31.860001,27.314714,27.315001,38.095168,54.925331,67.895592,1.441188,1.4,55.024303,55.0,89.760002
20161129123000,31.860001,27.314714,27.315001,38.150792,54.925331,68.003601,1.437174,1.4,55.186317,55.0,89.760002
20161129124500,31.860001,27.314714,27.315001,38.06739,54.955849,68.003601,1.445203,1.4,55.240326,55.0,89.760002
20161129130000,33.310001,27.314714,27.315001,38.317256,54.833786,67.967598,1.441188,1.4,55.186317,55.0,89.760002
20161129131500,33.310001,27.314714,27.315001,38.317256,54.894814,68.003601,1.441188,1.4,55.024303,55.0,89.760002
20161129133000,33.310001,27.314714,27.315001,38.238614,54.864296,68.003601,1.437174,1.4,55.150314,55.0,89.760002
20161129134500,33.310001,27.314714,27.315001,38.238614,54.833786,67.967598,1.441188,1.4,55.024303,55.0,89.760002
20161129140000,33.310001,27.314714,27.315001,38.465972,54.772751,68.003601,1.433159,1.4,54.9883,55.0,89.760002
20161129141500,33.310001,27.314714,27.315001,38.465972,54.803268,68.003601,1.437174,1.4,55.402344,55.0,89.760002
20161129143000,33.310001,27.314714,27.315001,38.796282,54.681198,68.165619,1.449217,1.4,55.186317,55.0,89.760002
20161129144500,33.310001,27.314714,27.315001,38.566459,54.803268,68.05761,1.441188,1.4,55.114311,55.0,89.760002
20161129150000,33.310001,27.314714,27.315001,38.566459,54.803268,68.165619,1.437174,1.4,55.348335,55.0,89.760002
20161129151500,33.310001,27.314714,27.315001,38.566459,54.803268,68.291626,1.441188,1.4,55.114311,55.0,89.760002
20161129153000,34.110001,27.314714,27.315001,38.465972,54.955849,68.327637,1.441188,1.4,55.348335,55.0,89.760002
20161129154500,34.110001,27.314714,27.315001,38.333848,54.803268,68.36364,1.437174,1.4,55.150314,55.0,89.760002
20161129160000,34.110001,27.314714,27.315001,38.796282,54.711716,68.453644,1.429145,1.4,55.276329,55.0,89.760002
20161129161500,34.110001,27.314714,27.315001,38.796282,54.589645,68.327637,1.429145,1.4,55.150314,55.0,89.760002
20161129163000,34.110001,27.314714,27.315001,38.73022,54.620163,68.291626,1.437174,1.4,55.024303,55.0,89.760002
20161129164500,34.110001,27.314714,27.315001,38.69333,54.681198,68.327637,1.429145,1.4,55.186317,55.0,89.760002
20161129170000,34.110001,27.314714,27.315001,38.585448,54.52861,68.327637,1.437174,1.4,55.186317,55.0,89.760002
20161129171500,34.110001,27.314714,27.315001,38.585448,54.772751,68.327637,1.433159,1.4,55.024303,55.0,89.760002
20161129173000,34.110001,27.314714,27.315001,38.405095,54.559128,68.291626,1.437174,1.4,55.114311,55.0,89.760002
20161129174500,34.110001,27.314714,27.315001,38.270013,54.52861,68.25563,1.437174,1.4,54.736275,55.0,89.760002
20161129180000,34.110001,27.314714,27.315001,38.014724,54.467575,68.201622,1.429145,1.4,54.862289,55.0,89.760002
20161129181500,34.110001,27.314714,27.315001,38.014724,54.589645,68.201622,1.437174,1.4,54.664268,55.0,89.760002
20161129183000,28.375,27.314714,27.315001,37.752533,54.589645,68.201622,1.437174,1.4,55.114311,55.0,89.760002
20161129184500,28.375,27.314714,27.315001,37.82854,54.498093,68.165619,1.445203,1.4,54.898293,55.0,89.760002
20161129190000,28.375,27.314714,27.315001,37.694036,54.498093,68.165619,1.437174,1.4,54.9883,55.0,89.760002
20161129191500,28.375,27.314714,27.315001,37.694036,54.376022,68.25563,1.433159,1.4,54.700272,55.0,89.760002
20161129193000,28.375,27.314714,27.315001,37.624608,54.40654,68.165619,1.433159,1.4,55.186317,55.0,89.760002
20161129194500,28.375,27.314714,27.315001,37.624608,54.437057,68.165619,1.441188,1.4,54.862289,55.0,89.760002
20161129200000,28.375,27.314714,27.315001,37.484596,54.52861,68.201622,1.437174,1.4,55.150314,55.0,89.760002
20161129201500,28.375,27.314714,27.315001,37.484596,54.467575,68.25563,1.441188,1.4,54.898293,55.0,89.760002
20161129203000,28.375,27.314714,27.315001,37.480737,54.52861,68.291626,1.441188,1.4,54.898293,55.0,89.760002
20161129204500,28.375,27.314714,27.315001,37.480737,54.376022,68.327637,1.433159,1.4,54.610264,55.0,89.760002
20161129210000,27.055,27.314714,27.315001,37.339739,54.28447,68.453644,1.429145,1.4,54.502251,55.0,89.760002
20161129211500,27.055,27.314714,27.315001,37.339739,54.192917,68.489655,1.433159,1.4,54.610264,55.0,89.760002
20161129213000,27.055,27.314714,27.315001,37.057743,54.070847,68.489655,1.437174,1.4,54.826286,55.0,89.760002
20161129214500,27.055,27.314714,27.315001,36.987244,54.131882,68.327637,1.445203,1.4,54.610264,55.0,89.760002
20161129220000,27.055,27.314714,27.315001,36.987244,54.070847,68.36364,1.445203,1.4,54.700272,55.0,89.760002
20161129221500,27.055,27.314714,27.315001,36.987244,54.040329,68.291626,1.441188,1.4,54.664268,55.0,89.760002
20161129223000,27.055,27.314714,27.315001,36.846246,54.009811,68.25563,1.441188,1.4,54.790279,55.0,89.760002
20161129224500,27.055,27.314714,27.315001,36.705248,53.918259,68.25563,1.441188,1.4,54.538254,55.0,89.760002
20161129230000,27.055,27.314714,27.315001,36.705248,53.979294,68.201622,1.441188,1.4,54.700272,55.0,89.760002
20161129231500,27.055,27.314714,27.315001,36.705248,54.070847,68.165619,1.441188,1.4,54.538254,55.0,89.760002
20161129233000,25.184999,27.314714,27.315001,36.705248,53.979294,68.093613,1.445203,1.4,55.024303,55.0,89.760002
20161129234500,25.184999,27.314714,27.315001,36.56425,53.918259,68.05761,1.445203,1.4,54.9883,55.0,89.760002
20161130000000,25.184999,27.314714,27.315001,36.56425,53.796188,68.165619,1.437174,1.4,54.790279,55.0,89.760002
20161130001500,25.184999,27.314714,27.315001,36.56425,54.070847,68.003601,1.445203,1.4,54.9883,55.0,89.760002
20161130003000,25.184999,27.314714,27.315001,36.622016,54.101364,68.093613,1.445203,1.4,54.862289,55.0,89.760002
20161130004500,25.184999,27.314714,27.315001,36.622016,54.253952,68.129616,1.445203,1.4,54.898293,55.0,89.760002
20161130010000,25.184999,27.314714,27.315001,36.622016,54.223434,68.165619,1.449217,1.4,54.700272,55.0,89.760002
20161130011500,25.184999,27.314714,27.315001,36.622016,54.253952,68.291626,1.433159,1.4,54.736275,55.0,89.760002
20161130013000,25.184999,27.314714,27.315001,36.551024,54.192917,68.327637,1.437174,1.4,54.826286,55.0,89.760002
20161130014500,25.184999,27.314714,27.315001,36.551024,54.162399,68.327637,1.437174,1.4,54.862289,55.0,89.760002
20161130020000,25.184999,27.314714,27.315001,36.40904,54.314987,68.291626,1.445203,1.4,54.826286,55.0,89.760002
20161130021500,29.1,26.699755,26.700001,36.40904,53.765671,68.417648,1.401044,1.4,55.186317,55.0,90.355003
20161130023000,24.655001,31.665749,31.665001,36.40904,53.185837,68.129616,1.296668,1.4,54.862289,55.0,86.029999
20161130024500,24.655001,31.177197,31.174999,36.40904,52.911179,67.931595,1.308711,1.4,54.610264,55.0,86.029999
20161130030000,24.655001,31.177197,31.174999,36.40904,52.880661,67.535553,1.31674,1.4,54.826286,55.0,86.029999
20161130031500,24.655001,31.177197,31.174999,36.40904,52.972214,67.301529,1.308711,1.4,54.502251,55.0,86.029999
20161130033000,23.885,31.177197,31.174999,36.606325,53.39946,67.211517,1.312726,1.4,54.862289,55.0,86.029999
20161130034500,23.885,31.177197,31.174999,36.606325,54.101364,67.211517,1.31674,1.4,54.862289,55.0,86.029999
20161130040000,23.885,31.177197,31.174999,36.606325,54.314987,67.33754,1.312726,1.4,54.952297,55.0,86.029999
20161130041500,23.885,31.177197,31.174999,36.606325,54.498093,67.373535,1.31674,1.4,54.826286,55.0,86.029999
20161130043000,23.885,31.177197,31.174999,36.749295,54.650681,67.535553,1.304697,1.4,54.898293,55.0,86.029999
20161130044500,23.885,31.177197,31.174999,36.551024,54.742233,67.697571,1.308711,1.4,54.952297,55.0,86.029999
20161130050000,23.885,30.555616,30.555,36.40904,54.711716,67.80558,1.320755,1.4,54.9883,55.0,86.629997
20161130051500,23.885,30.555616,30.555,36.40904,54.894814,67.895592,1.320755,1.4,55.024303,55.0,86.629997
20161130053000,23.885,30.555616,30.555,36.267056,54.925331,67.967598,1.320755,1.4,54.700272,55.0,86.629997
20161130054500,23.885,30.555616,30.555,36.320385,54.742233,67.967598,1.31674,1.4,54.862289,55.0,86.629997
20161130060000,23.885,30.555616,30.555,36.320385,54.833786,67.967598,1.312726,1.4,55.024303,55.0,86.629997
20161130061500,23.885,30.555616,30.555,36.463355,54.894814,68.05761,1.328784,1.4,55.150314,55.0,86.629997
20161130063000,23.885,30.555616,30.555,36.463355,54.864296,68.05761,1.324769,1.4,55.024303,55.0,86.629997
20161130064500,23.885,30.555616,30.555,36.606325,54.559128,67.967598,1.324769,1.4,55.150314,55.0,86.629997
20161130070000,17.235001,30.555616,30.555,35.929759,54.681198,68.003601,1.324769,1.4,54.502251,55.0,86.629997
20161130071500,17.235001,30.555616,30.555,34.39471,54.559128,68.003601,1.324769,1.4,54.826286,55.0,86.629997
20161130073000,37.73,30.555616,30.555,33.314717,55.230507,68.003601,1.344841,1.4,54.502251,55.0,86.629997
20161130074500,14.37,30.555616,30.555,31.954122,54.925331,68.05761,1.324769,1.4,54.502251,55.0,86.629997
20161130080000,5.88,30.555616,30.555,31.184056,55.871376,68.003601,1.360899,1.4,54.214222,55.0,86.629997
20161130081500,5.88,30.555616,30.555,28.054628,54.589645,68.165619,1.364914,1.4,55.150314,55.0,86.629997
20161130083000,12.61,30.555616,30.555,26.97965,54.52861,68.201622,1.384986,1.4,54.826286,55.0,86.629997
20161130084500,12.61,30.555616,30.555,26.653046,54.498093,68.291626,1.376957,1.4,55.150314,55.0,86.629997
20161130090000,12.61,30.555616,30.555,26.788213,54.650681,68.327637,1.380971,1.4,55.150314,55.0,86.629997
20161130091500,15.245,30.555616,30.555,26.6473,54.986366,68.25563,1.397029,1.4,54.9883,55.0,86.629997
20161130093000,21.969999,30.555616,30.555,27.053702,54.772751,68.327637,1.389,1.4,55.47435,55.0,86.629997
20161130094500,21.969999,30.555616,30.555,27.333726,54.925331,68.417648,1.397029,1.4,54.538254,55.0,86.629997
20161130100000,13.365,30.555616,30.555,27.681376,54.925331,68.36364,1.368928,1.4,54.502251,55.0,86.629997
20161130101500,13.365,30.555616,30.555,27.822374,55.261024,68.453644,1.384986,1.4,54.898293,55.0,86.629997
20161130103000,20.215,30.555616,30.555,28.59992,54.742233,68.489655,1.384986,1.4,55.024303,55.0,86.629997
20161130104500,12.705,30.555616,30.555,28.803852,54.437057,68.561661,1.384986,1.4,54.862289,55.0,86.629997
20161130110000,11.94,30.555616,30.555,28.796372,54.498093,68.561661,1.393015,1.4,54.826286,55.0,86.629997
20161130111500,11.94,30.555616,30.555,28.78692,54.894814,68.417648,1.389,1.4,55.024303,55.0,86.629997
20161130113000,11.94,30.555616,30.555,28.626032,54.742233,68.453644,1.405058,1.4,54.574257,55.0,86.629997
20161130114500,16.235001,30.555616,30.555,28.528248,54.467575,68.525658,1.417102,1.4,55.114311,55.0,86.629997
20161130120000,12.77,30.555616,30.555,27.73326,54.650681,68.453644,1.461261,1.4,54.37624,55.0,86.629997
20161130121500,7.56,30.555616,30.555,27.669,54.52861,68.36364,1.473304,1.4,54.700272,55.0,86.629997
20161130123000,16.855,31.048155,31.049999,26.265565,53.491013,68.327637,1.489362,1.4,54.700272,55.0,86.154999
20161130124500,7.31,31.62384,31.625,26.393575,54.162399,68.327637,1.469289,1.4,55.47435,55.0,85.595001
20161130130000,17.290001,31.62384,31.625,26.06794,53.948776,68.327637,1.481333,1.4,55.798382,55.0,85.595001
20161130131500,7.19,31.62384,31.625,25.903686,53.887741,68.291626,1.477318,1.4,54.502251,55.0,85.595001
20161130133000,14.25,31.62384,31.625,26.01116,53.429977,68.327637,1.481333,1.4,55.240326,55.0,85.595001
20161130134500,17.66,31.62384,31.625,26.058896,52.789108,68.291626,1.485347,1.4,55.47435,55.0,85.595001
20161130140000,9.28,31.62384,31.625,25.891684,52.331345,68.291626,1.477318,1.4,54.412243,55.0,85.595001
20161130141500,1.77,31.62384,31.625,26.11214,51.873581,68.291626,1.489362,1.4,52.648064,55.0,85.595001
20161130143000,3.44,32.182896,32.185001,25.985762,51.690475,68.291626,1.469289,1.4,54.826286,55.0,85.055
20161130144500,8.995,32.182896,32.185001,25.646408,51.476852,68.291626,1.457246,1.4,53.638168,55.0,85.055
20161130150000,10.33,32.182896,32.185001,26.090278,50.897018,68.291626,1.465275,1.4,54.052208,55.0,85.055
20161130151500,16.305,32.182896,32.185001,25.407626,50.469772,68.453644,1.465275,1.4,54.052208,55.0,85.055
20161130153000,5.74,32.182896,32.185001,24.052352,50.347702,68.327637,1.457246,1.4,54.610264,55.0,85.055
20161130154500,14.775,32.182896,32.185001,22.8716,50.042534,68.327637,1.457246,1.4,55.348335,55.0,85.055
20161130160000,9.13,32.182896,32.185001,23.183924,49.035454,68.327637,1.469289,1.4,53.926193,55.0,85.055
20161130161500,2.105,32.182896,32.185001,22.954679,49.188042,68.165619,1.473304,1.4,53.062107,55.0,85.055
20161130163000,18.105,32.182896,32.185001,22.883772,48.669243,68.05761,1.461261,1.4,56.734474,55.0,85.055
20161130164500,6.665,32.182896,32.185001,22.883772,47.692688,68.003601,1.469289,1.4,53.962196,55.0,85.055
20161130170000,15.845,32.182896,32.185001,22.883772,47.753723,67.967598,1.465275,1.4,54.790279,55.0,85.055
20161130171500,14.535,32.182896,32.185001,22.883772,46.929749,67.967598,1.461261,1.4,55.276329,55.0,85.055
20161130173000,4.47,32.182896,32.185001,22.883772,46.166809,68.129616,1.473304,1.4,53.58416,55.0,85.055
20161130174500,11.605,32.182896,32.185001,23.07186,45.800598,68.003601,1.473304,1.4,54.37624,55.0,85.055
20161130180000,7.385,32.182896,32.185001,23.07186,45.831116,67.967598,1.473304,1.4,55.240326,55.0,85.055
20161130181500,6.035,32.182896,32.185001,22.9464,45.49543,68.003601,1.469289,1.4,54.448246,55.0,85.055
20161130183000,11.49,32.182896,32.185001,22.9464,44.701973,68.003601,1.465275,1.4,55.276329,55.0,85.055
20161130184500,3.005,32.182896,32.185001,22.62136,44.915596,68.093613,1.469289,1.4,54.286232,55.0,85.055
20161130190000,5.105,32.182896,32.185001,22.588992,44.518867,68.129616,1.469289,1.4,54.124214,55.0,85.055
20161130191500,11.9,32.182896,32.185001,22.327702,44.244209,68.129616,1.469289,1.4,55.438347,55.0,85.055
20161130193000,5.925,32.182896,32.185001,21.85738,43.969551,68.165619,1.469289,1.4,54.826286,55.0,85.055
20161130194500,9.165,32.182896,32.185001,21.777106,43.939034,68.165619,1.465275,1.4,54.502251,55.0,85.055
20161130200000,10.425,32.182896,32.185001,21.533156,43.755928,68.165619,1.469289,1.4,55.312332,55.0,85.055
20161130201500,3.355,32.182896,32.185001,21.533156,43.511787,68.129616,1.465275,1.4,55.240326,55.0,85.055
20161130203000,11.63,32.182896,32.185001,21.316576,43.176102,68.165619,1.473304,1.4,55.798382,55.0,85.055
20161130204500,2.71,32.182896,32.185001,21.435474,43.176102,68.093613,1.465275,1.4,53.836185,55.0,85.055
20161130210000,0.0,32.182896,32.185001,21.10632,42.931961,68.05761,1.465275,1.4,53.710175,55.0,85.055
20161130211500,10.2,32.182896,32.185001,21.10632,42.931961,68.003601,1.465275,1.4,55.024303,55.0,85.055
20161130213000,6.185,32.182896,32.185001,20.799521,42.68782,67.967598,1.469289,1.4,55.600361,55.0,85.055
20161130214500,0.575,32.182896,32.185001,20.506186,42.626785,68.05761,1.461261,1.4,54.448246,55.0,85.055
20161130220000,5.405,32.182896,32.185001,20.280154,42.535233,68.003601,1.465275,1.4,55.510353,55.0,85.055
20161130221500,6.665,32.182896,32.185001,20.280154,42.748856,68.003601,1.465275,1.4,54.574257,55.0,85.055
20161130223000,0.83,32.182896,32.185001,19.93128,42.718338,68.165619,1.465275,1.4,54.286232,55.0,85.055
20161130224500,0.0,32.182896,32.185001,19.90425,42.44368,68.129616,1.465275,1.4,54.664268,55.0,85.055
20161130230000,0.0,32.182896,32.185001,19.626776,42.321609,68.165619,1.457246,1.4,54.9883,55.0,85.055
20161130231500,0.0,32.182896,32.185001,19.626776,42.352127,68.165619,1.461261,1.4,54.736275,55.0,85.055
20161130233000,0.0,32.182896,32.185001,19.243392,42.779373,68.291626,1.465275,1.4,54.340233,55.0,85.055
20161130234500,0.0,32.182896,32.185001,19.180288,42.596268,68.291626,1.461261,1.4,54.502251,55.0,85.055
20161201000000,0.0,32.182896,32.185001,18.927872,42.626785,68.327637,1.461261,1.4,54.412243,55.0,85.055
20161201001500,0.0,32.182896,32.185001,18.695261,42.626785,68.489655,1.465275,1.4,54.37624,55.0,85.055
20161201003000,0.0,32.182896,32.185001,18.52181,42.626785,68.489655,1.461261,1.4,53.926193,55.0,85.055
20161201004500,0.0,32.182896,32.185001,18.279832,42.56575,68.489655,1.469289,1.4,53.476151,55.0,85.055
20161201010000,0.0,32.182896,32.185001,18.0215,42.779373,68.489655,1.465275,1.4,53.512154,55.0,85.055
20161201011500,0.0,32.182896,32.185001,18.0215,42.718338,68.489655,1.465275,1.4,53.350136,55.0,85.055
20161201013000,0.0,32.182896,32.185001,17.837696,42.626785,68.489655,1.469289,1.4,52.684067,55.0,85.055
20161201014500,0.0,32.182896,32.185001,17.77262,42.626785,68.453644,1.465275,1.4,52.594059,55.0,85.055
20161201020000,0.0,32.182896,32.185001,17.77262,42.56575,68.453644,1.473304,1.4,52.522053,55.0,85.055
20161201021500,0.0,32.182896,32.185001,17.181921,42.535233,68.327637,1.465275,1.4,52.396042,55.0,85.055
20161201023000,0.0,32.182896,32.185001,16.86312,42.382645,68.291626,1.473304,1.4,52.234024,55.0,85.055
20161201024500,0.0,32.182896,32.185001,16.86312,42.352127,68.201622,1.473304,1.4,52.594059,55.0,85.055
20161201030000,0.0,32.182896,32.185001,16.666413,42.291092,68.165619,1.481333,1.4,51.891991,55.0,85.055
20161201031500,0.0,32.182896,32.185001,16.666413,42.199539,68.129616,1.489362,1.4,51.855988,55.0,85.055
20161201033000,0.0,32.182896,32.185001,16.335202,42.077469,68.003601,1.493376,1.4,51.891991,55.0,85.055
20161201034500,0.0,32.182896,32.185001,16.203078,42.046951,67.967598,1.489362,1.4,51.891991,55.0,85.055
20161201040000,0.0,32.675434,32.674999,15.872768,41.985916,68.003601,1.481333,1.4,52.900093,55.0,84.580002
20161201041500,0.0,32.675434,32.674999,15.872768,41.863846,67.967598,1.481333,1.4,53.638168,55.0,84.580002
20161201043000,0.0,32.675434,32.674999,16.080644,41.863846,67.967598,1.481333,1.4,53.224121,55.0,84.580002
20161201044500,0.0,32.675434,32.674999,16.406925,41.802811,67.967598,1.489362,1.4,52.936096,55.0,84.580002
20161201050000,0.0,32.675434,32.674999,16.405769,41.528152,67.967598,1.481333,1.4,53.188118,55.0,84.580002
20161201051500,0.0,32.675434,32.674999,16.210286,41.253494,68.003601,1.485347,1.4,53.188118,55.0,84.580002
20161201053000,0.0,32.675434,32.674999,16.210286,41.253494,68.003601,1.481333,1.4,52.900093,55.0,84.580002
20161201054500,0.0,32.675434,32.674999,16.210286,40.917801,68.003601,1.485347,1.4,52.55806,55.0,84.580002
20161201060000,0.0,32.675434,32.674999,16.210286,40.55159,67.967598,1.489362,1.4,52.522053,55.0,84.580002
20161201061500,0.0,32.675434,32.674999,16.210286,40.582108,67.967598,1.485347,1.4,52.55806,55.0,84.580002
20161201063000,0.0,33.167973,33.169998,16.150225,40.368484,67.967598,1.497391,1.4,52.018005,55.0,84.105003
20161201064500,0.0,33.167973,33.169998,15.772672,40.582108,67.80558,1.473304,1.4,51.729973,55.0,84.105003
20161201070000,0.0,33.167973,33.169998,,38.690022,67.859589,1.473304,1.4,51.729973,55.0,84.105003
20161201071500,0.0,33.167973,33.169998,,39.880203,67.80558,1.485347,1.4,51.225922,55.0,84.105003
20161201073000,0.0,33.876686,33.875,15.520256,36.7369,67.661568,1.489362,1.4,51.063908,55.0,82.864998
20161201074500,0.0,34.944908,34.945,15.394048,39.452957,67.661568,1.477318,1.4,50.523853,55.0,82.385002
20161201080000,0.0,34.944908,34.945,15.451814,39.391922,67.535553,1.489362,1.4,50.523853,55.0,82.385002
20161201081500,0.0,34.944908,34.945,15.451814,39.513992,67.463547,1.481333,1.4,50.937897,55.0,82.385002
20161201083000,0.0,34.944908,34.945,15.451814,39.025711,67.535553,1.493376,1.4,51.729973,55.0,82.385002
20161201084500,0.0,34.944908,34.945,15.579008,38.62899,67.661568,1.485347,1.4,52.55806,55.0,82.385002
20161201090000,0.0,34.944908,34.945,15.896993,38.598473,67.535553,1.405058,1.4,53.800179,55.0,82.385002
20161201091500,0.0,34.944908,34.945,15.896993,38.720539,67.535553,1.473304,1.4,54.37624,55.0,82.385002
20161201093000,1.02,34.944908,34.945,16.39664,38.720539,67.607559,1.481333,1.4,54.052208,55.0,82.385002
20161201094500,0.0,34.944908,34.945,16.761375,38.62899,67.661568,1.473304,1.4,54.736275,55.0,82.385002
20161201100000,0.555,34.944908,34.945,17.058076,38.415367,67.661568,1.481333,1.4,55.438347,55.0,82.385002
20161201101500,0.695,34.944908,34.945,17.058076,38.38485,67.661568,1.477318,1.4,54.826286,55.0,82.385002
20161201103000,12.365,34.944908,34.945,18.114898,38.445885,67.733582,1.481333,1.4,55.150314,55.0,82.385002
20161201104500,12.13,34.944908,34.945,18.3632,38.323814,67.859589,1.481333,1.4,54.790279,55.0,82.385002
20161201110000,4.585,34.944908,34.945,18.72513,38.110191,67.931595,1.489362,1.4,55.06031,55.0,82.385002
20161201111500,7.26,34.944908,34.945,18.72513,38.293297,67.967598,1.489362,1.4,55.150314,55.0,82.385002
20161201113000,12.14,35.57048,35.57,19.829603,37.560875,68.003601,1.465275,1.4,54.502251,55.0,81.779999
20161201114500,2.39,35.57048,35.57,19.938879,38.140709,68.003601,1.453232,1.4,55.150314,55.0,81.779999
20161201120000,15.77,35.57048,35.57,20.458331,37.805016,68.003601,1.372943,1.4,57.022503,55.0,81.779999
20161201121500,12.045,35.57048,35.57,20.458331,37.805016,68.093613,1.413087,1.4,54.502251,55.0,81.779999
20161201123000,8.685,35.57048,35.57,20.529884,37.805016,68.165619,1.405058,1.4,54.502251,55.0,81.779999
20161201124500,4.91,35.57048,35.57,20.805063,37.377769,68.093613,1.413087,1.4,54.502251,55.0,81.779999
20161201130000,3.27,35.57048,35.57,20.904972,37.49984,68.165619,1.445203,1.4,53.224121,55.0,81.779999
20161201131500,9.58,35.57048,35.57,20.904972,37.560875,68.291626,1.445203,1.4,54.502251,55.0,81.779999
20161201133000,14.865,35.57048,35.57,21.452695,37.49984,68.291626,1.441188,1.4,57.184517,55.0,81.779999
20161201134500,14.585,35.57048,35.57,21.651867,37.225182,68.327637,1.441188,1.4,55.798382,55.0,81.779999
20161201140000,13.525,35.57048,35.57,21.342994,37.164146,68.417648,1.441188,1.4,55.636368,55.0,81.779999
20161201141500,2.705,35.57048,35.57,21.342994,37.164146,68.489655,1.441188,1.4,53.548157,55.0,81.779999
20161201143000,6.285,35.57048,35.57,22.064831,36.61483,68.651672,1.437174,1.4,53.548157,55.0,81.779999
20161201144500,3.11,35.57048,35.57,22.162445,37.072594,68.615662,1.453232,1.4,54.574257,55.0,81.779999
20161201150000,14.945,35.57048,35.57,22.504094,36.858971,68.651672,1.437174,1.4,54.700272,55.0,81.779999
20161201151500,12.48,35.57048,35.57,22.504094,37.164146,68.81369,1.449217,1.4,55.47435,55.0,81.779999
20161201153000,14.705,35.57048,35.57,22.601708,37.133629,68.921692,1.441188,1.4,55.798382,55.0,81.779999
20161201154500,12.155,35.57048,35.57,22.647472,37.011559,68.957703,1.437174,1.4,56.050407,55.0,81.779999
20161201160000,15.225,35.57048,35.57,22.796936,36.889488,69.047707,1.437174,1.4,55.510353,55.0,81.779999
20161201161500,14.2,35.57048,35.57,22.796936,36.858971,69.047707,1.437174,1.4,56.014404,55.0,81.779999
20161201163000,9.63,35.57048,35.57,22.064576,36.49276,69.08371,1.449217,1.4,55.024303,55.0,81.779999
20161201164500,8.66,35.57048,35.57,22.601708,36.370689,69.047707,1.437174,1.4,55.024303,55.0,81.779999
20161201170000,4.86,35.57048,35.57,22.796936,36.49276,69.047707,1.441188,1.4,55.240326,55.0,81.779999
20161201171500,5.665,35.57048,35.57,22.796936,36.157074,69.047707,1.445203,1.4,53.512154,55.0,81.779999
20161201173000,12.73,35.57048,35.57,22.552,36.157074,69.11972,1.445203,1.4,55.960396,55.0,81.779999
20161201174500,14.02,35.57048,35.57,22.5027,36.065521,68.921692,1.445203,1.4,54.898293,55.0,81.779999
20161201180000,0.92,35.57048,35.57,22.416272,36.157074,68.957703,1.441188,1.4,53.512154,55.0,81.779999
20161201181500,9.295,35.57048,35.57,22.416272,36.157074,68.921692,1.429145,1.4,55.636368,55.0,81.779999
20161201183000,1.625,35.57048,35.57,22.034622,36.157074,68.921692,1.445203,1.4,55.186317,55.0,81.779999
20161201184500,2.24,35.57048,35.57,21.67531,36.035004,68.957703,1.441188,1.4,53.836185,55.0,81.779999
20161201190000,12.285,35.57048,35.57,21.197678,35.790863,68.885689,1.429145,1.4,56.122414,55.0,81.779999
20161201191500,1.02,35.57048,35.57,21.197678,35.729828,68.921692,1.441188,1.4,53.764175,55.0,81.779999
20161201193000,0.01,35.57048,35.57,21.506228,35.302582,68.921692,1.445203,1.4,53.476151,55.0,81.779999
20161201194500,3.645,35.57048,35.57,21.277476,35.333099,68.921692,1.429145,1.4,55.510353,55.0,81.779999
20161201200000,0.12,35.57048,35.57,20.65276,35.119476,68.957703,1.429145,1.4,55.186317,55.0,81.779999
20161201201500,0.32,35.57048,35.57,20.65276,35.363617,68.957703,1.433159,1.4,54.700272,55.0,81.779999
20161201203000,2.01,35.57048,35.57,20.575614,35.45517,68.957703,1.437174,1.4,55.402344,55.0,81.779999
20161201204500,11.19,35.57048,35.57,20.388852,35.363617,68.957703,1.437174,1.4,55.636368,55.0,81.779999
20161201210000,4.05,35.57048,35.57,20.3403,35.729828,69.047707,1.437174,1.4,53.836185,55.0,81.779999
20161201211500,0.68,35.57048,35.57,20.3403,35.729828,69.047707,1.437174,1.4,54.736275,55.0,81.779999
20161201213000,9.045,35.57048,35.57,20.49296,35.790863,69.011703,1.429145,1.4,56.122414,55.0,81.779999
20161201214500,0.075,35.57048,35.57,20.701176,35.729828,69.047707,1.429145,1.4,54.862289,55.0,81.779999
20161201220000,0.075,35.57048,35.57,20.684006,35.638275,69.11972,1.429145,1.4,55.186317,55.0,81.779999
20161201221500,0.075,35.57048,35.57,20.684006,35.790863,69.11972,1.42513,1.4,54.9883,55.0,81.779999
20161201223000,0.0,35.57048,35.57,19.592504,36.035004,69.11972,1.429145,1.4,54.502251,55.0,81.779999
20161201224500,0.0,35.57048,35.57,19.472875,36.065521,69.11972,1.429145,1.4,54.37624,55.0,81.779999
20161201230000,0.0,35.57048,35.57,19.067714,36.340179,69.11972,1.429145,1.4,53.872189,55.0,81.779999
20161201231500,0.0,35.57048,35.57,19.067714,36.096039,69.11972,1.437174,1.4,53.188118,55.0,81.779999
20161201233000,0.0,35.57048,35.57,18.612352,36.340179,69.11972,1.437174,1.4,53.062107,55.0,81.779999
20161201234500,0.0,35.57048,35.57,18.486144,36.61483,69.08371,1.437174,1.4,52.774078,55.0,81.779999
20161202000000,0.0,35.57048,35.57,18.186485,36.61483,69.11972,1.437174,1.4,53.098114,55.0,81.779999
20161202001500,0.0,35.57048,35.57,18.186485,36.675865,69.11972,1.441188,1.4,52.396042,55.0,81.779999
20161202003000,0.0,35.57048,35.57,18.0215,36.706383,69.011703,1.437174,1.4,51.891991,55.0,81.779999
20161202004500,0.0,35.57048,35.57,17.892334,36.767418,68.957703,1.437174,1.4,52.846085,55.0,81.779999
20161202010000,0.0,35.57048,35.57,17.967848,36.858971,68.921692,1.437174,1.4,52.684067,55.0,81.779999
20161202011500,0.0,35.57048,35.57,17.967848,36.920006,68.957703,1.445203,1.4,52.48605,55.0,81.779999
20161202013000,0.0,35.57048,35.57,17.252012,37.011559,68.921692,1.437174,1.4,52.234024,55.0,81.779999
20161202014500,0.0,35.57048,35.57,17.453241,36.950523,68.885689,1.437174,1.4,52.180019,55.0,81.779999
20161202020000,0.0,35.57048,35.57,17.322103,37.164146,68.81369,1.445203,1.4,51.69397,55.0,81.779999
20161202021500,0.0,35.57048,35.57,17.322103,37.103111,68.723679,1.437174,1.4,51.855988,55.0,81.779999
20161202023000,0.0,35.57048,35.57,17.462285,37.164146,68.759674,1.445203,1.4,52.648064,55.0,81.779999
20161202024500,0.0,35.57048,35.57,17.800568,37.316734,68.723679,1.437174,1.4,53.800179,55.0,81.779999
20161202030000,0.0,35.57048,35.57,18.135808,37.316734,68.723679,1.437174,1.4,54.502251,55.0,81.779999
20161202031500,0.0,35.57048,35.57,18.135808,37.469322,68.615662,1.429145,1.4,54.412243,55.0,81.779999
20161202033000,0.0,35.57048,35.57,18.793385,37.591393,68.615662,1.429145,1.4,54.502251,55.0,81.779999
20161202034500,0.0,35.57048,35.57,18.926495,37.74398,68.651672,1.437174,1.4,54.502251,55.0,81.779999
20161202040000,0.0,35.57048,35.57,18.895759,37.866051,68.615662,1.429145,1.4,54.502251,55.0,81.779999
20161202041500,0.0,35.57048,35.57,18.895759,38.018639,68.759674,1.437174,1.4,54.37624,55.0,81.779999
20161202043000,0.0,35.57048,35.57,19.092466,38.079674,68.81369,1.437174,1.4,54.502251,55.0,81.779999
20161202044500,0.0,35.57048,35.57,19.092466,38.140709,68.885689,1.437174,1.4,54.502251,55.0,81.779999
20161202050000,0.0,35.57048,35.57,19.026897,38.293297,68.921692,1.429145,1.4,54.664268,55.0,81.779999
20161202051500,0.0,35.57048,35.57,19.026897,38.445885,68.957703,1.433159,1.4,54.700272,55.0,81.779999
20161202053000,0.0,35.57048,35.57,19.026897,38.354332,68.921692,1.429145,1.4,54.412243,55.0,81.779999
20161202054500,0.0,35.57048,35.57,19.092466,38.415367,68.957703,1.437174,1.4,54.502251,55.0,81.779999
20161202060000,0.0,35.57048,35.57,19.092466,38.598473,68.957703,1.429145,1.4,54.574257,55.0,81.779999
20161202061500,0.0,35.57048,35.57,19.092466,38.598473,68.921692,1.433159,1.4,54.538254,55.0,81.779999
20161202063000,0.0,35.57048,35.57,19.026897,38.62899,68.921692,1.433159,1.4,54.286232,55.0,81.779999
20161202064500,0.0,35.57048,35.57,19.026897,38.659504,68.957703,1.437174,1.4,54.052208,55.0,81.779999
20161202070000,0.0,35.57048,35.57,18.895759,38.781574,68.921692,1.433159,1.4,53.926193,55.0,81.779999
20161202071500,0.0,35.57048,35.57,18.895759,40.460037,68.849686,1.437174,1.4,54.052208,55.0,81.779999
20161202073000,0.0,35.57048,35.57,18.977682,39.025711,68.921692,1.437174,1.4,54.340233,55.0,81.779999
20161202074500,0.0,35.57048,35.57,18.977682,39.880203,68.885689,1.344841,1.4,54.448246,55.0,81.779999
20161202080000,0.0,35.57048,35.57,19.192715,39.025711,68.921692,1.413087,1.4,54.538254,55.0,81.779999
20161202081500,0.0,35.57048,35.57,19.192715,38.812092,69.011703,1.421116,1.4,54.862289,55.0,81.779999
20161202083000,0.0,35.57048,35.57,19.52549,38.812092,69.11972,1.413087,1.4,55.348335,55.0,81.779999
20161202084500,6.275,35.57048,35.57,19.6586,41.314529,68.759674,1.413087,1.4,55.852386,55.0,81.779999
20161202090000,9.525,35.57048,35.57,19.991375,42.901443,68.759674,1.413087,1.4,55.47435,55.0,81.779999
20161202091500,9.385,35.57048,35.57,20.364984,39.330887,68.957703,1.421116,1.4,56.338436,55.0,81.779999
20161202093000,11.6,35.57048,35.57,20.364984,39.513992,68.957703,1.421116,1.4,55.150314,55.0,81.779999
20161202094500,12.63,35.57048,35.57,20.79726,39.208817,69.11972,1.417102,1.4,54.574257,55.0,81.779999
20161202100000,13.445,35.57048,35.57,21.25065,39.575027,69.11972,1.417102,1.4,56.338436,55.0,81.779999
20161202101500,5.43,35.57048,35.57,21.25065,39.300369,69.11972,1.413087,1.4,54.610264,55.0,81.779999
20161202103000,3.055,35.57048,35.57,21.910437,39.330887,69.11972,1.393015,1.4,55.564358,55.0,81.779999
20161202104500,12.1,35.57048,35.57,22.235732,39.239334,69.11972,1.413087,1.4,54.898293,55.0,81.779999
20161202110000,4.795,35.57048,35.57,22.26776,39.147781,69.08371,1.409073,1.4,53.58416,55.0,81.779999
20161202111500,7.2,35.57048,35.57,22.26776,39.025711,69.08371,1.417102,1.4,54.538254,55.0,81.779999
20161202113000,3.25,35.57048,35.57,22.949324,39.208817,68.921692,1.421116,1.4,54.124214,55.0,81.779999
20161202114500,8.255,35.57048,35.57,23.16468,39.117264,68.921692,1.413087,1.4,54.790279,55.0,81.779999
20161202120000,9.56,35.57048,35.57,23.679372,39.056229,68.885689,1.409073,1.4,55.690369,55.0,81.779999
20161202121500,11.62,35.57048,35.57,23.679372,39.147781,68.759674,1.413087,1.4,55.06031,55.0,81.779999
20161202123000,13.225,35.57048,35.57,24.02216,39.147781,68.957703,1.417102,1.4,55.510353,55.0,81.779999
20161202124500,12.26,35.57048,35.57,24.02216,39.117264,68.957703,1.413087,1.4,55.852386,55.0,81.779999
20161202130000,10.16,35.57048,35.57,24.44376,39.147781,68.921692,1.401044,1.4,55.924393,55.0,81.779999
20161202131500,9.875,35.57048,35.57,24.44376,39.178299,69.08371,1.405058,1.4,54.052208,55.0,81.779999
20161202133000,11.455,35.57048,35.57,25.083011,39.269852,69.11972,1.413087,1.4,54.160217,55.0,81.779999
20161202134500,6.715,35.57048,35.57,25.30872,39.330887,69.047707,1.401044,1.4,55.186317,55.0,81.779999
20161202140000,17.709999,35.57048,35.57,24.836086,39.269852,69.11972,1.397029,1.4,55.924393,55.0,81.779999
20161202141500,14.285,35.57048,35.57,24.836086,39.208817,69.155716,1.360899,1.4,54.502251,55.0,81.779999
20161202143000,14.075,35.57048,35.57,24.987845,39.025711,69.155716,1.397029,1.4,55.600361,55.0,81.779999
20161202144500,12.415,35.015411,35.014999,25.091375,39.147781,69.11972,1.356885,1.4,53.764175,55.0,82.32
20161202150000,16.264999,35.015411,35.014999,24.620968,39.147781,69.08371,1.380971,1.4,56.176422,55.0,82.32
20161202151500,11.425,35.015411,35.014999,24.620968,38.96468,69.047707,1.384986,1.4,55.636368,55.0,82.32
20161202153000,10.52,35.015411,35.014999,24.677255,39.117264,69.047707,1.429145,1.4,54.340233,55.0,82.32
20161202154500,14.16,35.015411,35.014999,24.836086,39.086746,69.011703,1.433159,1.4,56.572456,55.0,82.32
20161202160000,14.935,35.015411,35.014999,25.100504,39.208817,68.957703,1.433159,1.4,54.502251,55.0,82.32
20161202161500,13.99,35.015411,35.014999,25.100504,39.269852,68.957703,1.433159,1.4,55.960396,55.0,82.32
20161202163000,0.24,35.015411,35.014999,25.043894,39.330887,68.921692,1.42513,1.4,52.846085,55.0,82.32
20161202164500,12.33,35.015411,35.014999,25.043894,39.361404,68.849686,1.429145,1.4,55.690369,55.0,82.32
20161202170000,10.545,35.015411,35.014999,24.92911,39.727615,68.723679,1.429145,1.4,53.674168,55.0,82.32
20161202171500,3.06,35.015411,35.014999,24.92911,39.727615,68.651672,1.433159,1.4,53.188118,55.0,82.32
20161202173000,8.925,35.015411,35.014999,25.056559,39.758133,68.615662,1.445203,1.4,55.762375,55.0,82.32
20161202174500,13.52,35.015411,35.014999,24.926492,39.880203,68.615662,1.429145,1.4,55.88839,55.0,82.32
20161202180000,8.95,35.015411,35.014999,24.96158,39.971756,68.615662,1.437174,1.4,55.690369,55.0,82.32
20161202181500,13.285,35.015411,35.014999,24.96158,40.063309,68.651672,1.429145,1.4,54.412243,55.0,82.32
20161202183000,9.125,35.015411,35.014999,24.968159,40.307449,68.651672,1.429145,1.4,54.37624,55.0,82.32
20161202184500,4.715,35.015411,35.014999,25.04828,40.337967,68.759674,1.421116,1.4,54.826286,55.0,82.32
20161202190000,12.295,35.015411,35.014999,24.649375,40.704178,68.81369,1.42513,1.4,55.024303,55.0,82.32
20161202191500,5.3,35.015411,35.014999,24.649375,40.856766,68.81369,1.421116,1.4,55.690369,55.0,82.32
20161202193000,10.57,35.015411,35.014999,24.481024,40.978836,68.885689,1.429145,1.4,54.37624,55.0,82.32
20161202194500,11.11,35.015411,35.014999,23.913989,41.222977,68.957703,1.421116,1.4,56.248428,55.0,82.32
20161202200000,11.95,35.015411,35.014999,23.663545,41.406082,68.957703,1.429145,1.4,54.448246,55.0,82.32
20161202201500,6.22,35.015411,35.014999,23.663545,41.711258,68.921692,1.417102,1.4,55.510353,55.0,82.32
20161202203000,7.295,35.015411,35.014999,23.416875,41.55867,68.957703,1.42513,1.4,55.312332,55.0,82.32
20161202204500,8.005,35.015411,35.014999,23.416875,41.894363,68.921692,1.421116,1.4,54.160217,55.0,82.32
20161202210000,12.365,35.015411,35.014999,23.540125,41.863846,68.921692,1.421116,1.4,56.446445,55.0,82.32
20161202211500,9.875,35.015411,35.014999,23.540125,41.833328,68.921692,1.42513,1.4,55.762375,55.0,82.32
20161202213000,5.82,35.015411,35.014999,22.786226,42.046951,68.957703,1.429145,1.4,53.872189,55.0,82.32
20161202214500,4.68,35.015411,35.014999,22.786226,41.985916,68.957703,1.437174,1.4,54.9883,55.0,82.32
20161202220000,11.97,35.015411,35.014999,22.144816,41.772293,68.921692,1.429145,1.4,55.150314,55.0,82.32
20161202221500,13.395,35.015411,35.014999,22.144816,41.772293,68.957703,1.437174,1.4,54.502251,55.0,82.32
20161202223000,9.285,35.015411,35.014999,22.018523,41.4366,68.921692,1.42513,1.4,55.47435,55.0,82.32
20161202224500,10.99,35.015411,35.014999,22.127969,41.161942,68.921692,1.441188,1.4,54.502251,55.0,82.32
20161202230000,11.09,35.015411,35.014999,22.127969,41.009354,68.81369,1.437174,1.4,55.47435,55.0,82.32
20161202231500,11.09,35.015411,35.014999,22.127969,40.826248,68.81369,1.437174,1.4,54.538254,55.0,82.32
20161202233000,4.435,35.015411,35.014999,22.382527,40.795731,68.759674,1.437174,1.4,54.664268,55.0,82.32
20161202234500,3.73,35.015411,35.014999,22.382527,40.643143,68.81369,1.437174,1.4,54.412243,55.0,82.32
20161203000000,6.445,35.015411,35.014999,22.382527,40.490555,68.81369,1.437174,1.4,53.998199,55.0,82.32
20161203001500,6.415,35.015411,35.014999,21.746132,40.337967,68.651672,1.429145,1.4,55.186317,55.0,82.32
20161203003000,5.31,35.015411,35.014999,22.382527,40.215897,68.759674,1.437174,1.4,54.052208,55.0,82.32
20161203004500,5.0,35.015411,35.014999,22.382527,40.215897,68.687668,1.437174,1.4,54.826286,55.0,82.32
20161203010000,13.325,35.015411,35.014999,22.382527,40.002274,68.687668,1.429145,1.4,54.502251,55.0,82.32
20161203011500,7.17,35.015411,35.014999,22.382527,40.215897,68.651672,1.437174,1.4,53.872189,55.0,82.32
20161203013000,9.985,35.015411,35.014999,22.382527,39.819168,68.615662,1.433159,1.4,54.214222,55.0,82.32
20161203014500,14.735,35.015411,35.014999,22.382527,40.032791,68.651672,1.421116,1.4,55.960396,55.0,82.32
20161203020000,12.345,35.015411,35.014999,22.382527,40.185379,68.651672,1.437174,1.4,56.014404,55.0,82.32
20161203021500,0.31,37.255295,37.255001,22.382527,39.849686,68.81369,1.31674,1.4,53.476151,55.0,80.154999
20161203023000,13.15,35.757359,35.755001,22.669878,40.063309,68.615662,1.336812,1.4,55.960396,55.0,81.599998
20161203024500,11.045,35.757359,35.755001,22.676865,39.636063,68.453644,1.348856,1.4,54.862289,55.0,81.599998
20161203030000,1.855,35.757359,35.755001,22.744576,39.575027,68.165619,1.35287,1.4,55.276329,55.0,81.599998
20161203031500,15.075,35.757359,35.755001,22.744576,39.697098,67.895592,1.35287,1.4,56.446445,55.0,81.599998
20161203033000,6.36,35.757359,35.755001,22.74614,39.788651,67.607559,1.340827,1.4,53.872189,55.0,81.599998
20161203034500,3.19,35.757359,35.755001,22.625848,39.697098,67.373535,1.340827,1.4,53.512154,55.0,81.599998
20161203040000,1.445,35.757359,35.755001,22.745732,40.307449,67.535553,1.35287,1.4,53.764175,55.0,81.599998
20161203041500,1.59,35.757359,35.755001,22.745732,40.643143,67.661568,1.35287,1.4,55.510353,55.0,81.599998
20161203043000,10.055,35.757359,35.755001,22.743352,40.978836,67.895592,1.35287,1.4,56.284431,55.0,81.599998
20161203044500,8.98,35.757359,35.755001,22.86225,41.345047,68.129616,1.344841,1.4,55.88839,55.0,81.599998
20161203050000,7.825,35.757359,35.755001,23.105384,41.741776,68.291626,1.348856,1.4,56.122414,55.0,81.599998
20161203051500,5.53,35.757359,35.755001,23.105384,42.046951,68.327637,1.336812,1.4,55.762375,55.0,81.599998
20161203053000,1.27,35.757359,35.755001,23.35049,42.260574,68.489655,1.348856,1.4,55.276329,55.0,81.599998
20161203054500,3.91,35.757359,35.755001,23.35049,42.657303,68.561661,1.31674,1.4,55.47435,55.0,81.599998
20161203060000,6.58,35.757359,35.755001,23.597568,42.596268,68.615662,1.336812,1.4,54.052208,55.0,81.599998
20161203061500,4.32,35.757359,35.755001,23.597568,43.176102,68.651672,1.344841,1.4,54.790279,55.0,81.599998
20161203063000,4.32,35.757359,35.755001,,43.389717,68.723679,1.344841,1.4,54.9883,55.0,81.599998
20161203064500,4.32,35.757359,35.755001,24.037409,43.450752,68.723679,1.344841,1.4,54.664268,55.0,81.599998
20161203070000,11.21,35.757359,35.755001,24.037409,44.000069,68.849686,1.332798,1.4,54.610264,55.0,81.599998
20161203071500,4.455,35.757359,35.755001,24.156885,43.72541,68.849686,1.340827,1.4,55.024303,55.0,81.599998
20161203073000,11.68,35.757359,35.755001,24.215144,43.572823,68.921692,1.332798,1.4,55.186317,55.0,81.599998
20161203074500,11.165,35.757359,35.755001,24.18434,44.335762,68.921692,1.324769,1.4,55.024303,55.0,81.599998
20161203080000,3.685,35.757359,35.755001,24.18434,44.122139,68.921692,1.328784,1.4,55.348335,55.0,81.599998
20161203081500,9.94,35.757359,35.755001,23.951321,44.579903,68.921692,1.324769,1.4,54.952297,55.0,81.599998
20161203083000,9.94,35.757359,35.755001,23.951321,44.915596,68.957703,1.336812,1.4,55.150314,55.0,81.599998
20161203084500,3.595,35.757359,35.755001,24.086403,44.824043,68.957703,1.324769,1.4,55.024303,55.0,81.599998
20161203090000,10.66,35.757359,35.755001,24.221485,44.305244,68.957703,1.324769,1.4,54.952297,55.0,81.599998
20161203091500,10.66,35.757359,35.755001,24.221485,45.068184,68.957703,1.336812,1.4,55.186317,55.0,81.599998
20161203093000,10.66,35.757359,35.755001,24.18434,45.403877,68.957703,1.324769,1.4,54.664268,55.0,81.599998
20161203094500,10.66,35.757359,35.755001,24.18434,45.770081,68.957703,1.328784,1.4,54.9883,55.0,81.599998
20161203100000,10.66,35.757359,35.755001,24.19658,46.319397,69.011703,1.328784,1.4,55.348335,55.0,81.599998
20161203101500,10.66,35.757359,35.755001,24.19658,46.502502,69.11972,1.328784,1.4,54.736275,55.0,81.599998
20161203103000,10.66,35.757359,35.755001,24.19658,44.824043,69.11972,1.320755,1.4,54.790279,55.0,81.599998
20161203104500,10.66,35.757359,35.755001,24.206848,45.403877,69.11972,1.31674,1.4,55.312332,55.0,81.599998
20161203110000,12.39,35.757359,35.755001,24.337986,45.312325,69.08371,1.324769,1.4,54.502251,55.0,81.599998
20161203111500,9.99,35.757359,35.755001,24.337986,45.434395,69.047707,1.31674,1.4,55.06031,55.0,81.599998
20161203113000,11.155,35.757359,35.755001,24.410372,46.349915,69.08371,1.31674,1.4,55.240326,55.0,81.599998
20161203114500,14.59,35.757359,35.755001,24.540524,45.251289,68.957703,1.31674,1.4,54.664268,55.0,81.599998
20161203120000,8.135,35.13578,35.134998,24.865904,45.556465,68.957703,1.336812,1.4,54.700272,55.0,82.199997
20161203121500,8.135,35.13578,35.134998,24.865904,45.892151,68.921692,1.336812,1.4,54.502251,55.0,82.199997
20161203123000,8.135,35.13578,35.134998,26.037272,46.746643,68.885689,1.328784,1.4,55.06031,55.0,82.199997
20161203124500,14.87,35.13578,35.134998,26.481873,46.441467,68.957703,1.320755,1.4,55.312332,55.0,82.199997
20161203130000,8.95,35.13578,35.134998,27.17396,46.594055,68.921692,1.31674,1.4,54.538254,55.0,82.199997
20161203131500,8.95,35.13578,35.134998,27.17396,46.807678,68.921692,1.324769,1.4,54.952297,55.0,82.199997
20161203133000,13.015,34.514198,34.514999,27.762432,46.65509,68.921692,1.336812,1.4,55.600361,55.0,82.805
20161203134500,16.415001,34.514198,34.514999,28.267264,47.479065,68.921692,1.336812,1.4,54.538254,55.0,82.805
20161203140000,9.05,34.514198,34.514999,28.261178,46.929749,68.885689,1.340827,1.4,55.06031,55.0,82.805
20161203141500,14.83,34.514198,34.514999,28.261178,47.448547,68.885689,1.336812,1.4,55.150314,55.0,82.805
20161203143000,13.21,34.514198,34.514999,28.136942,47.66217,68.885689,1.324769,1.4,54.502251,55.0,82.805
20161203144500,9.125,34.514198,34.514999,28.136942,47.753723,68.921692,1.324769,1.4,55.312332,55.0,82.805
20161203150000,16.09,34.514198,34.514999,28.261178,48.211479,68.921692,1.336812,1.4,54.862289,55.0,82.805
20161203151500,13.26,34.514198,34.514999,28.261178,48.180962,68.957703,1.344841,1.4,54.412243,55.0,82.805
20161203153000,11.905,34.514198,34.514999,28.8352,48.303032,68.957703,1.324769,1.4,54.502251,55.0,82.805
20161203154500,10.035,34.514198,34.514999,28.860258,48.913383,68.957703,1.324769,1.4,55.186317,55.0,82.805
20161203160000,12.365,34.514198,34.514999,28.735036,49.34063,69.011703,1.320755,1.4,55.402344,55.0,82.805
20161203161500,15.125,34.514198,34.514999,28.735036,49.432182,68.957703,1.312726,1.4,55.186317,55.0,82.805
20161203163000,15.125,34.514198,34.514999,28.997975,49.58477,68.957703,1.31674,1.4,55.024303,55.0,82.805
20161203164500,15.125,34.514198,34.514999,28.8352,49.737358,68.957703,1.308711,1.4,55.150314,55.0,82.805
20161203170000,15.125,34.025646,34.025002,28.743587,49.889946,68.957703,1.328784,1.4,55.186317,55.0,83.275002
20161203171500,15.125,34.025646,34.025002,28.743587,49.523735,68.957703,1.324769,1.4,55.186317,55.0,83.275002
20161203173000,15.125,34.025646,34.025002,28.64803,50.012016,68.957703,1.324769,1.4,54.9883,55.0,83.275002
20161203174500,15.125,34.025646,34.025002,28.58394,50.256149,68.921692,1.312726,1.4,54.574257,55.0,83.275002
20161203180000,15.125,34.025646,34.025002,28.483946,49.706841,68.921692,1.308711,1.4,54.538254,55.0,83.275002
20161203181500,9.655,34.025646,34.025002,28.483946,49.615288,68.921692,1.31674,1.4,54.952297,55.0,83.275002
20161203183000,9.655,34.025646,34.025002,28.075419,50.256149,68.885689,1.312726,1.4,55.024303,55.0,83.275002
20161203184500,9.655,34.025646,34.025002,27.944281,50.744431,68.81369,1.31674,1.4,55.186317,55.0,83.275002
20161203190000,16.780001,34.025646,34.025002,27.747574,50.774948,68.885689,1.308711,1.4,55.438347,55.0,83.275002
20161203191500,14.55,34.025646,34.025002,27.747574,50.744431,68.921692,1.320755,1.4,54.448246,55.0,83.275002
20161203193000,9.85,34.025646,34.025002,27.91142,50.469772,68.849686,1.308711,1.4,55.024303,55.0,83.275002
20161203194500,9.85,33.470585,33.470001,28.058912,50.50029,68.885689,1.332798,1.4,54.9883,55.0,83.809998
20161203200000,9.85,33.470585,33.470001,28.058912,50.744431,68.885689,1.324769,1.4,54.9883,55.0,83.809998
20161203201500,16.565001,33.470585,33.470001,28.058912,50.591843,68.849686,1.336812,1.4,54.826286,55.0,83.809998
20161203203000,10.04,33.470585,33.470001,28.206404,51.049606,68.81369,1.328784,1.4,55.150314,55.0,83.809998
20161203204500,10.04,33.470585,33.470001,28.071322,50.805466,68.849686,1.324769,1.4,55.150314,55.0,83.809998
20161203210000,13.69,33.470585,33.470001,28.071322,50.988571,68.81369,1.324769,1.4,55.636368,55.0,83.809998
20161203211500,15.86,33.470585,33.470001,28.071322,51.537888,68.81369,1.320755,1.4,54.898293,55.0,83.809998
20161203213000,15.86,33.470585,33.470001,28.08176,51.446335,68.81369,1.320755,1.4,54.538254,55.0,83.809998
20161203214500,15.86,33.470585,33.470001,28.16574,51.690475,68.849686,1.312726,1.4,54.700272,55.0,83.809998
20161203220000,15.86,32.915524,32.915001,28.16574,51.110641,68.81369,1.320755,1.4,54.790279,55.0,84.349998
20161203221500,17.674999,32.915524,32.915001,28.16574,51.812546,68.81369,1.324769,1.4,54.826286,55.0,84.349998
20161203223000,13.165,32.915524,32.915001,28.309781,51.568405,68.81369,1.320755,1.4,54.502251,55.0,84.349998
20161203224500,13.165,32.915524,32.915001,28.448807,51.446335,68.723679,1.324769,1.4,54.700272,55.0,84.349998
20161203230000,13.165,32.915524,32.915001,28.448807,51.568405,68.723679,1.324769,1.4,54.610264,55.0,84.349998
20161203231500,13.165,32.915524,32.915001,28.3728,51.537888,68.81369,1.324769,1.4,54.826286,55.0,84.349998
20161203233000,13.165,32.915524,32.915001,28.51832,51.904099,68.759674,1.312726,1.4,54.9883,55.0,84.349998
