PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161203234500,13.165,32.915524,32.915001,28.657346,51.934616,68.81369,1.320755,1.4,54.9883,55.0,84.349998
20161204000000,13.165,32.915524,32.915001,28.943864,51.873581,68.81369,1.312726,1.4,55.024303,55.0,84.349998
20161204001500,13.165,32.915524,32.915001,28.943864,51.751511,68.885689,1.308711,1.4,55.150314,55.0,84.349998
20161204003000,13.165,32.915524,32.915001,29.232354,51.751511,68.885689,1.308711,1.4,55.240326,55.0,84.349998
20161204004500,13.165,32.915524,32.915001,29.232354,51.843063,68.921692,1.308711,1.4,55.312332,55.0,84.349998
20161204010000,18.99,32.915524,32.915001,29.522816,51.598923,68.885689,1.308711,1.4,54.9883,55.0,84.349998
20161204011500,18.99,32.293941,32.294998,29.522816,51.782028,68.885689,1.324769,1.4,55.348335,55.0,84.949997
20161204013000,19.645,32.293941,32.294998,29.735792,51.995651,68.81369,1.324769,1.4,55.024303,55.0,84.949997
20161204014500,19.645,32.293941,32.294998,29.877776,52.087204,68.81369,1.324769,1.4,55.186317,55.0,84.949997
20161204020000,19.645,32.293941,32.294998,30.172675,52.117722,68.81369,1.31674,1.4,55.312332,55.0,84.949997
20161204021500,21.24,32.293941,32.294998,30.172675,52.148239,68.81369,1.320755,1.4,55.150314,55.0,84.949997
20161204023000,21.24,32.293941,32.294998,30.38713,52.39238,68.759674,1.31674,1.4,54.9883,55.0,84.949997
20161204024500,21.24,32.293941,32.294998,30.5301,52.239792,68.81369,1.324769,1.4,55.186317,55.0,84.949997
20161204030000,21.24,32.293941,32.294998,30.67307,52.39238,68.759674,1.324769,1.4,54.9883,55.0,84.949997
20161204031500,21.24,32.293941,32.294998,30.67307,52.51445,68.687668,1.31674,1.4,55.024303,55.0,84.949997
20161204033000,21.24,32.293941,32.294998,30.829436,51.812546,68.615662,1.320755,1.4,55.150314,55.0,84.949997
20161204034500,21.24,32.293941,32.294998,30.829436,52.300827,68.615662,1.31674,1.4,55.06031,55.0,84.949997
20161204040000,21.24,32.293941,32.294998,31.130744,52.544968,68.651672,1.31674,1.4,55.186317,55.0,84.949997
20161204041500,21.24,32.293941,32.294998,31.130744,52.697556,68.615662,1.31674,1.4,54.9883,55.0,84.949997
20161204043000,21.24,32.293941,32.294998,31.275686,52.239792,68.615662,1.320755,1.4,54.9883,55.0,84.949997
20161204044500,21.24,32.293941,32.294998,31.348157,52.63652,68.615662,1.324769,1.4,54.898293,55.0,84.949997
20161204050000,21.24,32.293941,32.294998,31.652916,52.606003,68.615662,1.320755,1.4,55.150314,55.0,84.949997
20161204051500,21.24,32.293941,32.294998,31.652916,52.697556,68.615662,1.312726,1.4,55.150314,55.0,84.949997
20161204053000,21.24,32.293941,32.294998,31.434024,52.697556,68.651672,1.324769,1.4,55.024303,55.0,84.949997
20161204054500,21.24,32.293941,32.294998,31.434024,52.667038,68.615662,1.324769,1.4,54.790279,55.0,84.949997
20161204060000,21.24,32.293941,32.294998,30.99624,52.63652,68.615662,1.324769,1.4,54.574257,55.0,84.949997
20161204061500,15.625,32.293941,32.294998,30.99624,52.606003,68.615662,1.320755,1.4,54.9883,55.0,84.949997
20161204063000,15.625,32.293941,32.294998,30.478505,52.63652,68.687668,1.320755,1.4,54.826286,55.0,84.949997
20161204064500,14.86,32.293941,32.294998,30.333563,52.63652,68.81369,1.320755,1.4,54.502251,55.0,84.949997
20161204070000,14.86,32.293941,32.294998,30.043679,52.758591,68.81369,1.324769,1.4,54.502251,55.0,84.949997
20161204071500,14.09,32.293941,32.294998,30.043679,52.483932,68.81369,1.324769,1.4,54.9883,55.0,84.949997
20161204073000,14.09,32.293941,32.294998,29.826266,52.422897,68.81369,1.324769,1.4,55.276329,55.0,84.949997
20161204074500,19.530001,32.293941,32.294998,29.971208,52.453415,68.81369,1.328784,1.4,55.150314,55.0,84.949997
20161204080000,19.530001,32.293941,32.294998,30.120672,52.575485,68.81369,1.324769,1.4,55.150314,55.0,84.949997
20161204081500,19.530001,32.293941,32.294998,30.120672,52.728073,68.81369,1.324769,1.4,55.150314,55.0,84.949997
20161204083000,20.75,32.293941,32.294998,29.974744,52.758591,68.723679,1.328784,1.4,54.952297,55.0,84.949997
20161204084500,20.75,32.293941,32.294998,30.120672,52.728073,68.687668,1.324769,1.4,54.898293,55.0,84.949997
20161204090000,20.75,32.293941,32.294998,30.120672,52.667038,68.81369,1.324769,1.4,54.826286,55.0,84.949997
20161204091500,20.75,32.293941,32.294998,30.120672,52.758591,68.615662,1.324769,1.4,55.024303,55.0,84.949997
20161204093000,20.75,32.293941,32.294998,30.339564,52.941696,68.615662,1.324769,1.4,55.186317,55.0,84.949997
20161204094500,20.75,32.293941,32.294998,30.485492,53.063766,68.651672,1.324769,1.4,55.150314,55.0,84.949997
20161204100000,22.059999,32.293941,32.294998,30.777348,53.124802,68.651672,1.324769,1.4,55.186317,55.0,84.949997
20161204101500,22.059999,32.293941,32.294998,30.777348,53.124802,68.651672,1.332798,1.4,55.024303,55.0,84.949997
20161204103000,22.059999,32.293941,32.294998,30.99624,53.002731,68.651672,1.31674,1.4,54.9883,55.0,84.949997
20161204104500,23.225,32.293941,32.294998,31.142168,53.063766,68.615662,1.320755,1.4,55.186317,55.0,84.949997
20161204110000,23.225,32.293941,32.294998,31.288096,53.063766,68.615662,1.31674,1.4,54.862289,55.0,84.949997
20161204111500,23.225,32.293941,32.294998,31.288096,53.185837,68.651672,1.320755,1.4,55.150314,55.0,84.949997
20161204113000,27.99,32.293941,32.294998,31.434024,53.27739,68.615662,1.324769,1.4,55.762375,55.0,84.949997
20161204114500,16.58,32.293941,32.294998,31.506988,53.124802,68.615662,1.31674,1.4,55.024303,55.0,84.949997
20161204120000,43.805,32.293941,32.294998,31.798844,53.094284,68.615662,1.320755,1.4,57.634563,55.0,84.949997
20161204121500,67.135002,32.293941,32.294998,31.798844,53.368942,68.651672,1.320755,1.4,54.502251,55.0,84.949997
20161204123000,30.91,32.293941,32.294998,31.798844,53.338425,68.651672,1.312726,1.4,54.286232,55.0,84.949997
20161204124500,10.995,31.805391,31.805,31.652916,53.39946,68.615662,1.328784,1.4,55.402344,55.0,85.419998
20161204130000,26.290001,31.805391,31.805,29.24337,53.368942,68.651672,1.340827,1.4,55.47435,55.0,85.419998
20161204131500,14.93,31.805391,31.805,29.24337,53.429977,68.651672,1.344841,1.4,54.862289,55.0,85.419998
20161204133000,10.06,31.805391,31.805,26.541152,52.880661,68.81369,1.35287,1.4,55.186317,55.0,85.419998
20161204134500,7.79,31.805391,31.805,26.312485,53.002731,68.849686,1.35287,1.4,55.186317,55.0,85.419998
20161204140000,7.035,31.805391,31.805,25.66912,53.307907,68.81369,1.364914,1.4,54.664268,55.0,85.419998
20161204141500,7.035,31.805391,31.805,25.66912,53.429977,68.759674,1.368928,1.4,54.826286,55.0,85.419998
20161204143000,7.035,31.805391,31.805,25.503064,53.429977,68.759674,1.364914,1.4,55.186317,55.0,85.419998
20161204144500,13.53,31.805391,31.805,25.359108,53.491013,68.885689,1.364914,1.4,54.664268,55.0,85.419998
20161204150000,13.53,31.805391,31.805,25.359108,53.307907,68.921692,1.368928,1.4,54.664268,55.0,85.419998
20161204151500,8.47,31.805391,31.805,25.359108,53.429977,68.81369,1.368928,1.4,54.502251,55.0,85.419998
20161204153000,14.455,31.805391,31.805,25.76789,53.613083,68.81369,1.368928,1.4,55.024303,55.0,85.419998
20161204154500,14.455,31.805391,31.805,26.057774,53.765671,68.759674,1.364914,1.4,54.862289,55.0,85.419998
20161204160000,14.455,31.805391,31.805,26.25358,53.735153,68.759674,1.368928,1.4,54.538254,55.0,85.419998
20161204161500,14.455,31.805391,31.805,26.25358,53.582565,68.615662,1.368928,1.4,54.502251,55.0,85.419998
20161204163000,10.83,31.805391,31.805,26.057774,53.460495,68.615662,1.368928,1.4,54.502251,55.0,85.419998
20161204164500,14.98,31.805391,31.805,26.180616,53.460495,68.651672,1.364914,1.4,55.348335,55.0,85.419998
20161204170000,17.620001,31.805391,31.805,26.180616,53.460495,68.651672,1.368928,1.4,54.9883,55.0,85.419998
20161204171500,10.26,31.805391,31.805,26.180616,53.429977,68.651672,1.372943,1.4,54.502251,55.0,85.419998
20161204173000,8.94,31.805391,31.805,26.034688,53.460495,68.651672,1.376957,1.4,54.538254,55.0,85.419998
20161204174500,8.94,31.805391,31.805,26.034688,53.52153,68.651672,1.368928,1.4,55.240326,55.0,85.419998
20161204180000,10.105,31.805391,31.805,25.88876,53.491013,68.615662,1.368928,1.4,55.024303,55.0,85.419998
20161204181500,10.105,31.805391,31.805,25.88876,53.491013,68.651672,1.372943,1.4,54.502251,55.0,85.419998
20161204183000,8.015,31.805391,31.805,25.596904,53.552048,68.651672,1.372943,1.4,55.024303,55.0,85.419998
20161204184500,13.66,31.805391,31.805,25.596904,53.796188,68.687668,1.372943,1.4,55.348335,55.0,85.419998
20161204190000,13.66,31.805391,31.805,25.52394,53.674118,68.759674,1.368928,1.4,54.9883,55.0,85.419998
20161204191500,13.66,31.805391,31.805,25.52394,53.887741,68.723679,1.368928,1.4,54.664268,55.0,85.419998
20161204193000,13.66,31.805391,31.805,25.742832,54.040329,68.651672,1.376957,1.4,54.502251,55.0,85.419998
20161204194500,14.46,31.805391,31.805,25.742832,53.887741,68.651672,1.368928,1.4,54.898293,55.0,85.419998
20161204200000,12.795,31.805391,31.805,26.034688,53.674118,68.81369,1.368928,1.4,54.502251,55.0,85.419998
20161204201500,9.23,31.805391,31.805,26.034688,53.887741,68.651672,1.368928,1.4,55.024303,55.0,85.419998
20161204203000,9.23,31.805391,31.805,26.399508,53.704636,68.615662,1.372943,1.4,55.024303,55.0,85.419998
20161204204500,9.23,31.805391,31.805,26.399508,53.857224,68.651672,1.368928,1.4,55.276329,55.0,85.419998
20161204210000,16.08,31.805391,31.805,26.545436,53.979294,68.615662,1.364914,1.4,55.240326,55.0,85.419998
20161204211500,9.41,31.805391,31.805,26.545436,53.979294,68.615662,1.368928,1.4,54.790279,55.0,85.419998
20161204213000,9.41,31.805391,31.805,26.399508,53.826706,68.615662,1.368928,1.4,54.862289,55.0,85.419998
20161204214500,9.41,31.805391,31.805,26.399508,53.796188,68.615662,1.368928,1.4,55.024303,55.0,85.419998
20161204220000,18.674999,31.805391,31.805,26.545436,53.674118,68.615662,1.360899,1.4,55.240326,55.0,85.419998
20161204221500,11.37,31.805391,31.805,26.545436,53.887741,68.651672,1.368928,1.4,54.37624,55.0,85.419998
20161204223000,11.37,31.805391,31.805,26.545436,53.979294,68.723679,1.360899,1.4,54.790279,55.0,85.419998
20161204224500,11.37,31.805391,31.805,26.691364,53.765671,68.723679,1.368928,1.4,54.898293,55.0,85.419998
20161204230000,11.37,31.805391,31.805,26.691364,53.979294,68.651672,1.360899,1.4,54.898293,55.0,85.419998
20161204231500,11.37,31.805391,31.805,26.691364,53.857224,68.687668,1.364914,1.4,55.150314,55.0,85.419998
20161204233000,16.665001,31.805391,31.805,26.691364,53.979294,68.81369,1.360899,1.4,55.150314,55.0,85.419998
20161204234500,17.83,31.805391,31.805,26.545436,54.009811,68.81369,1.360899,1.4,55.240326,55.0,85.419998
20161205000000,10.285,31.805391,31.805,26.670743,54.070847,68.723679,1.360899,1.4,54.790279,55.0,85.419998
20161205001500,10.285,31.805391,31.805,26.670743,53.979294,68.723679,1.364914,1.4,54.664268,55.0,85.419998
20161205003000,9.515,31.805391,31.805,26.523829,54.101364,68.651672,1.364914,1.4,54.826286,55.0,85.419998
20161205004500,9.515,31.805391,31.805,26.376915,53.979294,68.651672,1.364914,1.4,55.186317,55.0,85.419998
20161205010000,9.515,31.805391,31.805,26.303458,54.040329,68.651672,1.360899,1.4,55.186317,55.0,85.419998
20161205011500,16.334999,31.805391,31.805,26.00963,54.040329,68.615662,1.364914,1.4,55.510353,55.0,85.419998
20161205013000,17.790001,31.805391,31.805,25.642345,54.192917,68.651672,1.356885,1.4,54.790279,55.0,85.419998
20161205014500,9.455,31.805391,31.805,25.201603,54.101364,68.651672,1.368928,1.4,54.736275,55.0,85.419998
20161205020000,7.035,31.805391,31.805,24.981232,54.223434,68.651672,1.364914,1.4,55.240326,55.0,85.419998
20161205021500,14.095,31.805391,31.805,24.981232,54.314987,68.615662,1.368928,1.4,54.898293,55.0,85.419998
20161205023000,14.095,31.805391,31.805,24.393576,54.467575,68.615662,1.368928,1.4,55.024303,55.0,85.419998
20161205024500,6.895,31.805391,31.805,24.393576,54.467575,68.651672,1.372943,1.4,55.114311,55.0,85.419998
20161205030000,6.895,31.805391,31.805,24.320119,54.28447,68.687668,1.376957,1.4,54.952297,55.0,85.419998
20161205031500,6.895,31.805391,31.805,24.320119,54.28447,68.687668,1.376957,1.4,55.348335,55.0,85.419998
20161205033000,14.55,31.805391,31.805,24.173205,54.498093,68.81369,1.376957,1.4,54.610264,55.0,85.419998
20161205034500,7.33,31.805391,31.805,24.173205,54.467575,68.759674,1.372943,1.4,54.9883,55.0,85.419998
20161205040000,7.33,31.805391,31.805,24.320119,54.314987,68.759674,1.372943,1.4,54.9883,55.0,85.419998
20161205041500,7.33,31.805391,31.805,24.320119,54.28447,68.759674,1.368928,1.4,55.312332,55.0,85.419998
20161205043000,14.965,31.805391,31.805,24.393576,54.437057,68.723679,1.376957,1.4,54.664268,55.0,85.419998
20161205044500,7.695,31.805391,31.805,24.393576,54.253952,68.687668,1.368928,1.4,54.700272,55.0,85.419998
20161205050000,10.745,31.805391,31.805,24.54049,54.253952,68.651672,1.364914,1.4,55.348335,55.0,85.419998
20161205051500,11.4,31.805391,31.805,24.54049,54.345505,68.651672,1.368928,1.4,55.186317,55.0,85.419998
20161205053000,15.1,31.805391,31.805,24.834318,54.376022,68.651672,1.372943,1.4,55.312332,55.0,85.419998
20161205054500,15.1,31.805391,31.805,24.834318,54.559128,68.651672,1.376957,1.4,54.862289,55.0,85.419998
20161205060000,8.025,31.805391,31.805,24.981232,54.559128,68.651672,1.368928,1.4,54.574257,55.0,85.419998
20161205061500,8.025,31.805391,31.805,24.981232,54.52861,68.687668,1.376957,1.4,54.664268,55.0,85.419998
20161205063000,8.025,31.805391,31.805,24.981232,54.467575,68.687668,1.368928,1.4,54.610264,55.0,85.419998
20161205064500,7.255,31.805391,31.805,24.981232,54.223434,68.81369,1.372943,1.4,55.312332,55.0,85.419998
20161205070000,7.255,31.805391,31.805,24.981232,54.253952,68.723679,1.376957,1.4,55.438347,55.0,85.419998
20161205071500,13.225,31.805391,31.805,24.981232,54.345505,68.81369,1.372943,1.4,55.276329,55.0,85.419998
20161205073000,17.08,31.805391,31.805,24.981232,54.650681,68.759674,1.31674,1.4,55.240326,55.0,85.419998
20161205074500,9.305,30.984266,30.985001,25.054689,54.681198,68.687668,1.336812,1.4,54.790279,55.0,86.214996
20161205080000,9.305,30.984266,30.985001,25.054689,54.742233,68.651672,1.336812,1.4,55.024303,55.0,86.214996
20161205081500,9.305,30.984266,30.985001,25.054689,54.742233,68.615662,1.336812,1.4,55.240326,55.0,86.214996
20161205083000,9.305,30.984266,30.985001,25.201603,55.047401,68.615662,1.336812,1.4,54.700272,55.0,86.214996
20161205084500,9.305,30.984266,30.985001,25.201603,54.559128,68.651672,1.336812,1.4,54.9883,55.0,86.214996
20161205090000,16.275,30.984266,30.985001,25.348517,54.620163,68.651672,1.336812,1.4,55.186317,55.0,86.214996
20161205091500,16.275,30.984266,30.985001,25.348517,54.589645,68.615662,1.328784,1.4,54.790279,55.0,86.214996
20161205093000,9.805,30.984266,30.985001,25.495431,54.620163,68.651672,1.340827,1.4,54.700272,55.0,86.214996
20161205094500,8.485,30.984266,30.985001,25.495431,54.559128,68.81369,1.328784,1.4,55.024303,55.0,86.214996
20161205100000,8.485,30.984266,30.985001,25.348517,54.28447,68.81369,1.336812,1.4,55.024303,55.0,86.214996
20161205101500,15.62,30.984266,30.985001,25.348517,54.498093,68.723679,1.324769,1.4,55.024303,55.0,86.214996
20161205103000,15.62,30.984266,30.985001,25.348517,54.498093,68.759674,1.336812,1.4,54.790279,55.0,86.214996
20161205104500,9.24,30.984266,30.985001,25.201603,54.52861,68.885689,1.324769,1.4,54.862289,55.0,86.214996
20161205110000,9.24,30.984266,30.985001,24.940228,54.467575,68.849686,1.324769,1.4,55.024303,55.0,86.214996
20161205111500,15.73,30.984266,30.985001,25.201603,54.345505,68.921692,1.328784,1.4,55.312332,55.0,86.214996
20161205113000,15.73,30.984266,30.985001,24.981232,54.467575,68.885689,1.320755,1.4,54.574257,55.0,86.214996
20161205114500,8.425,30.984266,30.985001,24.834318,54.223434,68.921692,1.328784,1.4,54.700272,55.0,86.214996
20161205120000,8.425,30.984266,30.985001,24.687404,54.192917,68.885689,1.328784,1.4,55.186317,55.0,86.214996
20161205121500,10.38,30.984266,30.985001,24.687404,54.28447,68.921692,1.324769,1.4,54.538254,55.0,86.214996
20161205123000,9.06,30.984266,30.985001,24.834318,54.28447,68.885689,1.324769,1.4,55.150314,55.0,86.214996
20161205124500,9.06,30.984266,30.985001,24.981232,54.28447,68.759674,1.324769,1.4,54.826286,55.0,86.214996
20161205130000,13.495,30.984266,30.985001,25.495431,54.253952,68.81369,1.320755,1.4,55.510353,55.0,86.214996
20161205131500,18.129999,30.984266,30.985001,25.495431,54.192917,68.81369,1.320755,1.4,55.06031,55.0,86.214996
20161205133000,10.64,30.984266,30.985001,26.034688,54.40654,68.81369,1.320755,1.4,55.024303,55.0,86.214996
20161205134500,10.64,30.984266,30.985001,26.399508,54.28447,68.687668,1.320755,1.4,55.150314,55.0,86.214996
20161205140000,16.299999,30.984266,30.985001,26.399508,54.40654,68.81369,1.312726,1.4,55.690369,55.0,86.214996
20161205141500,16.299999,30.984266,30.985001,26.399508,54.498093,68.81369,1.31674,1.4,55.024303,55.0,86.214996
20161205143000,18.83,30.984266,30.985001,26.670743,54.467575,68.81369,1.320755,1.4,54.538254,55.0,86.214996
20161205144500,12.485,30.984266,30.985001,26.964571,54.498093,68.759674,1.312726,1.4,54.9883,55.0,86.214996
20161205150000,12.485,30.984266,30.985001,27.056184,54.498093,68.81369,1.31674,1.4,54.700272,55.0,86.214996
20161205151500,12.485,30.495714,30.495001,27.056184,54.467575,68.651672,1.328784,1.4,54.790279,55.0,86.684998
20161205153000,12.485,30.495714,30.495001,27.625684,54.559128,68.759674,1.324769,1.4,54.826286,55.0,86.684998
20161205154500,12.485,30.495714,30.495001,27.625684,54.467575,68.651672,1.324769,1.4,55.024303,55.0,86.684998
20161205160000,12.485,30.495714,30.495001,27.625684,54.467575,68.651672,1.324769,1.4,54.790279,55.0,86.684998
20161205161500,12.485,30.495714,30.495001,27.846055,54.559128,68.615662,1.324769,1.4,54.700272,55.0,86.684998
20161205163000,12.485,30.495714,30.495001,28.150644,54.314987,68.651672,1.31674,1.4,54.898293,55.0,86.684998
20161205164500,12.485,30.495714,30.495001,28.223608,54.162399,68.651672,1.31674,1.4,55.186317,55.0,86.684998
20161205170000,20.545,30.495714,30.495001,28.661392,54.223434,68.687668,1.320755,1.4,55.690369,55.0,86.684998
20161205171500,13.74,30.495714,30.495001,28.661392,54.376022,68.651672,1.320755,1.4,54.952297,55.0,86.684998
20161205173000,13.74,30.495714,30.495001,28.94791,54.650681,68.651672,1.320755,1.4,54.862289,55.0,86.684998
20161205174500,13.74,30.495714,30.495001,28.94791,54.772751,68.615662,1.324769,1.4,54.790279,55.0,86.684998
20161205180000,13.74,30.495714,30.495001,28.94791,54.742233,68.651672,1.31674,1.4,54.9883,55.0,86.684998
20161205181500,13.74,30.495714,30.495001,28.94791,54.742233,68.651672,1.31674,1.4,54.700272,55.0,86.684998
20161205183000,13.74,30.495714,30.495001,28.654082,54.650681,68.651672,1.320755,1.4,54.790279,55.0,86.684998
20161205184500,13.74,30.495714,30.495001,28.654082,54.650681,68.615662,1.324769,1.4,54.502251,55.0,86.684998
20161205190000,13.74,30.495714,30.495001,28.654082,54.620163,68.651672,1.312726,1.4,54.610264,55.0,86.684998
20161205191500,13.74,30.495714,30.495001,28.654082,54.52861,68.651672,1.324769,1.4,54.502251,55.0,86.684998
20161205193000,13.74,30.495714,30.495001,28.800996,54.467575,68.615662,1.320755,1.4,54.790279,55.0,86.684998
20161205194500,13.74,30.495714,30.495001,28.800996,54.28447,68.615662,1.31674,1.4,54.664268,55.0,86.684998
20161205200000,13.74,30.495714,30.495001,28.94791,54.498093,68.525658,1.308711,1.4,54.790279,55.0,86.684998
20161205201500,13.74,30.495714,30.495001,28.94791,54.437057,68.489655,1.320755,1.4,54.898293,55.0,86.684998
20161205203000,13.74,30.495714,30.495001,28.94791,54.52861,68.489655,1.308711,1.4,54.9883,55.0,86.684998
20161205204500,13.74,30.495714,30.495001,28.94791,54.52861,68.489655,1.31674,1.4,54.9883,55.0,86.684998
20161205210000,13.74,30.495714,30.495001,28.94791,54.589645,68.525658,1.308711,1.4,55.150314,55.0,86.684998
20161205211500,20.35,30.495714,30.495001,28.94791,54.589645,68.525658,1.304697,1.4,54.9883,55.0,86.684998
20161205213000,20.35,29.940643,29.940001,29.021367,54.650681,68.561661,1.324769,1.4,55.402344,55.0,87.224998
20161205214500,20.35,29.940643,29.940001,29.315195,54.52861,68.615662,1.324769,1.4,55.438347,55.0,87.224998
20161205220000,21.004999,29.940643,29.940001,29.53696,54.498093,68.615662,1.31674,1.4,55.186317,55.0,87.224998
20161205221500,21.004999,29.940643,29.940001,29.53696,54.650681,68.615662,1.320755,1.4,55.186317,55.0,87.224998
20161205223000,22.309999,29.940643,29.940001,29.974744,54.620163,68.615662,1.312726,1.4,55.402344,55.0,87.224998
20161205224500,24.785,29.452091,29.450001,30.193636,54.620163,68.651672,1.324769,1.4,55.024303,55.0,87.695
20161205230000,24.785,29.452091,29.450001,30.695918,54.803268,68.651672,1.328784,1.4,54.502251,55.0,87.695
20161205231500,13.54,29.452091,29.450001,30.695918,54.955849,68.651672,1.320755,1.4,54.700272,55.0,87.695
20161205233000,26.48,29.452091,29.450001,29.682888,54.772751,68.615662,1.328784,1.4,54.286232,55.0,87.695
20161205234500,11.74,29.452091,29.450001,28.80732,55.108437,68.615662,1.332798,1.4,55.150314,55.0,87.695
20161206000000,11.74,29.452091,29.450001,27.362252,54.833786,68.615662,1.344841,1.4,55.024303,55.0,87.695
20161206001500,10.41,29.452091,29.450001,27.362252,54.986366,68.615662,1.344841,1.4,55.402344,55.0,87.695
20161206003000,12.865,29.452091,29.450001,26.00691,54.955849,68.615662,1.356885,1.4,54.9883,55.0,87.695
20161206004500,12.865,29.452091,29.450001,26.130245,54.925331,68.615662,1.368928,1.4,54.610264,55.0,87.695
20161206010000,12.865,29.452091,29.450001,26.057774,54.894814,68.615662,1.360899,1.4,55.024303,55.0,87.695
20161206011500,12.865,29.452091,29.450001,26.057774,54.803268,68.651672,1.356885,1.4,55.276329,55.0,87.695
20161206013000,14.685,29.452091,29.450001,25.64702,54.925331,68.651672,1.35287,1.4,55.186317,55.0,87.695
20161206014500,17.41,29.452091,29.450001,25.64702,54.986366,68.651672,1.368928,1.4,54.664268,55.0,87.695
20161206020000,8.58,29.452091,29.450001,25.64702,54.894814,68.687668,1.360899,1.4,54.9883,55.0,87.695
20161206021500,7.26,29.452091,29.450001,25.64702,54.772751,68.759674,1.376957,1.4,54.9883,55.0,87.695
20161206023000,7.26,29.452091,29.450001,25.24021,54.742233,68.81369,1.376957,1.4,54.952297,55.0,87.695
20161206024500,13.925,29.452091,29.450001,25.168725,54.681198,68.759674,1.376957,1.4,54.862289,55.0,87.695
20161206030000,15.645,29.452091,29.450001,25.168725,54.681198,68.81369,1.380971,1.4,55.024303,55.0,87.695
20161206031500,8.46,29.452091,29.450001,25.168725,54.742233,68.81369,1.380971,1.4,54.862289,55.0,87.695
20161206033000,8.46,29.452091,29.450001,25.025755,54.620163,68.81369,1.397029,1.4,54.502251,55.0,87.695
20161206034500,5.02,29.452091,29.450001,25.025755,54.589645,68.81369,1.413087,1.4,54.952297,55.0,87.695
20161206040000,5.02,29.452091,29.450001,24.882785,54.711716,68.723679,1.389,1.4,55.312332,55.0,87.695
20161206041500,5.675,29.452091,29.450001,24.882785,54.772751,68.81369,1.409073,1.4,55.510353,55.0,87.695
20161206043000,12.15,29.452091,29.450001,24.156426,54.650681,68.759674,1.413087,1.4,55.438347,55.0,87.695
20161206044500,3.67,29.452091,29.450001,24.015428,54.711716,68.759674,1.445203,1.4,54.250225,55.0,87.695
20161206050000,10.38,29.452091,29.450001,23.304845,54.711716,68.687668,1.437174,1.4,55.06031,55.0,87.695
20161206051500,10.38,29.452091,29.450001,22.887767,54.711716,68.651672,1.445203,1.4,54.826286,55.0,87.695
20161206053000,0.0,33.368126,33.369999,22.887767,53.216354,68.417648,1.35287,1.4,55.348335,55.0,83.910004
20161206054500,9.41,33.368126,33.369999,22.679228,53.033249,68.003601,1.364914,1.4,54.502251,55.0,83.910004
20161206060000,0.0,33.368126,33.369999,22.783336,53.002731,67.895592,1.364914,1.4,54.37624,55.0,83.910004
20161206061500,9.37,33.368126,33.369999,22.783336,53.063766,67.661568,1.364914,1.4,54.538254,55.0,83.910004
20161206063000,1.455,33.368126,33.369999,22.643324,53.582565,67.535553,1.356885,1.4,55.47435,55.0,83.910004
20161206064500,8.195,33.368126,33.369999,22.643324,54.040329,67.661568,1.368928,1.4,54.790279,55.0,83.910004
20161206070000,10.095,33.368126,33.369999,22.643324,53.887741,67.859589,1.360899,1.4,55.762375,55.0,83.910004
20161206071500,9.355,33.368126,33.369999,22.643324,54.009811,67.967598,1.364914,1.4,54.862289,55.0,83.910004
20161206073000,9.515,33.368126,33.369999,22.643324,54.223434,68.129616,1.360899,1.4,55.47435,55.0,83.910004
20161206074500,4.185,33.368126,33.369999,22.503312,54.162399,68.291626,1.35287,1.4,54.052208,55.0,83.910004
20161206080000,0.025,33.368126,33.369999,,54.131882,68.453644,1.360899,1.4,54.340233,55.0,83.910004
20161206081500,1.31,33.368126,33.369999,22.503312,53.918259,68.525658,1.344841,1.4,55.438347,55.0,83.910004
20161206083000,10.09,33.368126,33.369999,22.503312,53.979294,68.615662,1.35287,1.4,55.798382,55.0,83.910004
20161206084500,1.625,33.368126,33.369999,22.643324,53.460495,68.651672,1.368928,1.4,55.024303,55.0,83.910004
20161206090000,1.625,33.368126,33.369999,22.643324,53.552048,68.687668,1.364914,1.4,55.47435,55.0,83.910004
20161206091500,1.66,33.368126,33.369999,22.643324,53.307907,68.81369,1.372943,1.4,55.312332,55.0,83.910004
20161206093000,7.73,33.368126,33.369999,22.679228,53.155319,68.957703,1.380971,1.4,55.186317,55.0,83.910004
20161206094500,3.02,33.368126,33.369999,22.679228,53.246872,68.957703,1.368928,1.4,55.348335,55.0,83.910004
20161206100000,11.725,33.368126,33.369999,22.818254,53.155319,69.047707,1.368928,1.4,54.502251,55.0,83.910004
20161206101500,5.035,33.368126,33.369999,22.818254,52.819626,68.957703,1.372943,1.4,54.286232,55.0,83.910004
20161206103000,10.14,33.368126,33.369999,23.165819,53.094284,69.011703,1.364914,1.4,55.240326,55.0,83.910004
20161206104500,11.87,33.368126,33.369999,23.1963,52.758591,68.615662,1.360899,1.4,55.150314,55.0,83.910004
20161206110000,7.005,33.368126,33.369999,23.791436,52.941696,68.957703,1.364914,1.4,55.47435,55.0,83.910004
20161206111500,13.825,33.368126,33.369999,23.791436,52.789108,68.957703,1.368928,1.4,54.790279,55.0,83.910004
20161206113000,13.825,33.368126,33.369999,24.458295,52.667038,68.957703,1.364914,1.4,54.538254,55.0,83.910004
20161206114500,11.44,33.368126,33.369999,24.663876,52.789108,68.921692,1.360899,1.4,54.862289,55.0,83.910004
20161206120000,11.44,33.368126,33.369999,25.156298,52.63652,68.921692,1.364914,1.4,55.114311,55.0,83.910004
20161206121500,14.23,33.368126,33.369999,25.156298,52.697556,68.921692,1.364914,1.4,54.448246,55.0,83.910004
20161206123000,13.535,33.368126,33.369999,25.645184,52.606003,68.921692,1.356885,1.4,55.114311,55.0,83.910004
20161206124500,12.135,33.368126,33.369999,25.913376,52.728073,68.921692,1.356885,1.4,54.538254,55.0,83.910004
20161206130000,8.98,33.368126,33.369999,26.247545,52.63652,68.957703,1.356885,1.4,55.06031,55.0,83.910004
20161206131500,8.215,33.368126,33.369999,26.247545,52.941696,68.849686,1.344841,1.4,54.826286,55.0,83.910004
20161206133000,9.4,33.368126,33.369999,26.442688,53.124802,68.885689,1.356885,1.4,55.312332,55.0,83.910004
20161206134500,9.4,33.368126,33.369999,26.83906,52.758591,69.047707,1.356885,1.4,55.150314,55.0,83.910004
20161206140000,9.4,33.368126,33.369999,27.35416,52.575485,69.155716,1.356885,1.4,55.150314,55.0,83.910004
20161206141500,9.75,33.368126,33.369999,27.35416,52.544968,69.209724,1.35287,1.4,55.186317,55.0,83.910004
20161206143000,9.75,33.368126,33.369999,27.579784,52.606003,69.245728,1.328784,1.4,54.862289,55.0,83.910004
20161206144500,16.045,33.368126,33.369999,27.62259,52.606003,69.245728,1.344841,1.4,54.790279,55.0,83.910004
20161206150000,10.7,33.368126,33.369999,27.88864,52.667038,69.245728,1.332798,1.4,55.240326,55.0,83.910004
20161206151500,16.07,33.368126,33.369999,27.88864,52.667038,69.281723,1.340827,1.4,54.790279,55.0,83.910004
20161206153000,9.445,33.368126,33.369999,28.296759,52.697556,69.245728,1.344841,1.4,54.790279,55.0,83.910004
20161206154500,15.75,33.368126,33.369999,28.261178,52.483932,69.245728,1.340827,1.4,55.240326,55.0,83.910004
20161206160000,9.37,33.368126,33.369999,28.547203,52.51445,69.317734,1.336812,1.4,54.502251,55.0,83.910004
20161206161500,14.03,33.368126,33.369999,28.547203,52.728073,69.281723,1.336812,1.4,54.610264,55.0,83.910004
20161206163000,15.19,33.368126,33.369999,28.696004,52.697556,69.245728,1.344841,1.4,54.862289,55.0,83.910004
20161206164500,8.595,33.368126,33.369999,28.696004,52.789108,69.245728,1.344841,1.4,54.826286,55.0,83.910004
20161206170000,8.595,33.368126,33.369999,28.696004,52.941696,69.209724,1.336812,1.4,55.150314,55.0,83.910004
20161206171500,8.595,33.368126,33.369999,28.696004,53.063766,69.209724,1.344841,1.4,55.276329,55.0,83.910004
20161206173000,15.355,33.368126,33.369999,28.612024,53.27739,69.245728,1.336812,1.4,54.9883,55.0,83.910004
20161206174500,8.185,33.368126,33.369999,28.612024,53.246872,69.245728,1.336812,1.4,54.862289,55.0,83.910004
20161206180000,8.185,33.368126,33.369999,28.261178,53.429977,69.245728,1.324769,1.4,55.348335,55.0,83.910004
20161206181500,12.48,33.368126,33.369999,28.261178,53.368942,69.281723,1.324769,1.4,55.06031,55.0,83.910004
20161206183000,5.545,33.368126,33.369999,27.579784,53.429977,69.245728,1.320755,1.4,55.312332,55.0,83.910004
20161206184500,5.545,33.368126,33.369999,27.20864,53.582565,69.281723,1.31674,1.4,55.114311,55.0,83.910004
20161206190000,13.165,33.368126,33.369999,26.574812,53.52153,69.281723,1.31674,1.4,55.114311,55.0,83.910004
20161206191500,5.75,33.368126,33.369999,26.574812,53.460495,69.317734,1.312726,1.4,54.610264,55.0,83.910004
20161206193000,4.985,33.368126,33.369999,25.77928,53.6436,69.281723,1.312726,1.4,54.862289,55.0,83.910004
20161206194500,4.985,33.368126,33.369999,,53.613083,69.245728,1.312726,1.4,55.150314,55.0,83.910004
20161206200000,2.56,33.368126,33.369999,25.564502,53.491013,69.407745,1.31674,1.4,54.502251,55.0,83.910004
20161206201500,2.56,33.368126,33.369999,25.564502,53.460495,69.443741,1.31674,1.4,54.700272,55.0,83.910004
20161206203000,2.56,33.368126,33.369999,24.55919,53.39946,69.443741,1.324769,1.4,55.024303,55.0,83.910004
20161206204500,1.24,33.368126,33.369999,24.33989,53.39946,69.407745,1.31674,1.4,54.790279,55.0,83.910004
20161206210000,8.03,33.368126,33.369999,23.910079,53.39946,69.443741,1.31674,1.4,55.186317,55.0,83.910004
20161206211500,8.03,33.368126,33.369999,23.910079,53.429977,69.407745,1.31674,1.4,54.664268,55.0,83.910004
20161206213000,8.03,33.368126,33.369999,23.81748,53.39946,69.407745,1.312726,1.4,54.826286,55.0,83.910004
20161206214500,8.03,33.368126,33.369999,23.67944,53.307907,69.407745,1.324769,1.4,55.024303,55.0,83.910004
20161206220000,7.265,33.368126,33.369999,23.791436,53.552048,69.281723,1.324769,1.4,54.538254,55.0,83.910004
20161206221500,7.265,33.368126,33.369999,23.791436,53.246872,69.407745,1.320755,1.4,54.9883,55.0,83.910004
20161206223000,7.265,33.368126,33.369999,23.791436,53.246872,69.443741,1.324769,1.4,55.024303,55.0,83.910004
20161206224500,7.265,33.368126,33.369999,23.930462,53.429977,69.281723,1.336812,1.4,54.700272,55.0,83.910004
20161206230000,7.265,33.368126,33.369999,23.930462,53.368942,69.281723,1.336812,1.4,55.186317,55.0,83.910004
20161206231500,7.265,33.368126,33.369999,23.76342,53.39946,69.245728,1.348856,1.4,55.402344,55.0,83.910004
20161206233000,9.515,33.368126,33.369999,,53.368942,69.281723,1.340827,1.4,54.502251,55.0,83.910004
20161206234500,2.795,33.368126,33.369999,,53.429977,69.245728,1.344841,1.4,55.240326,55.0,83.910004
20161207000000,10.145,33.368126,33.369999,23.76342,53.460495,69.245728,1.340827,1.4,54.502251,55.0,83.910004
20161207001500,10.145,33.368126,33.369999,23.76342,53.491013,69.245728,1.340827,1.4,54.502251,55.0,83.910004
20161207003000,10.145,33.368126,33.369999,23.733432,53.52153,69.209724,1.340827,1.4,54.502251,55.0,83.910004
20161207004500,4.1,33.368126,33.369999,23.733432,53.582565,69.155716,1.340827,1.4,54.664268,55.0,83.910004
20161207010000,4.1,33.368126,33.369999,23.87443,53.552048,69.11972,1.340827,1.4,54.862289,55.0,83.910004
20161207011500,10.425,28.939577,28.940001,23.87443,53.52153,69.08371,1.497391,1.4,55.186317,55.0,87.650002
20161207013000,5.03,34.229496,34.23,23.87443,53.39946,68.885689,1.324769,1.4,54.664268,55.0,83.080002
20161207014500,5.03,34.229496,34.23,23.87443,52.819626,68.723679,1.31674,1.4,54.502251,55.0,83.080002
20161207020000,7.24,34.229496,34.23,23.87443,52.789108,68.489655,1.308711,1.4,55.240326,55.0,83.080002
20161207021500,9.425,34.229496,34.23,23.87443,52.789108,68.25563,1.31674,1.4,54.862289,55.0,83.080002
20161207023000,9.425,34.229496,34.23,23.98544,52.972214,68.129616,1.312726,1.4,54.574257,55.0,83.080002
20161207024500,9.055,34.229496,34.23,23.98544,53.460495,68.165619,1.31674,1.4,54.700272,55.0,83.080002
20161207030000,9.055,34.229496,34.23,24.015428,53.52153,68.165619,1.31674,1.4,54.826286,55.0,83.080002
20161207031500,9.055,34.229496,34.23,24.015428,54.009811,68.291626,1.308711,1.4,55.114311,55.0,83.080002
20161207033000,4.955,34.229496,34.23,23.733432,54.314987,68.327637,1.308711,1.4,54.412243,55.0,83.080002
20161207034500,4.955,34.229496,34.23,23.772464,54.498093,68.489655,1.304697,1.4,54.862289,55.0,83.080002
20161207040000,4.955,33.740944,33.740002,23.95348,54.711716,68.489655,1.324769,1.4,54.9883,55.0,83.550003
20161207041500,4.955,33.740944,33.740002,23.95348,54.711716,68.615662,1.324769,1.4,54.700272,55.0,83.550003
20161207043000,4.955,33.740944,33.740002,23.843456,54.620163,68.615662,1.328784,1.4,54.538254,55.0,83.550003
20161207044500,4.955,33.740944,33.740002,23.843456,54.650681,68.615662,1.324769,1.4,54.862289,55.0,83.550003
20161207050000,4.955,33.740944,33.740002,23.843456,54.681198,68.615662,1.31674,1.4,54.700272,55.0,83.550003
20161207051500,4.955,33.740944,33.740002,23.843456,54.650681,68.615662,1.324769,1.4,54.502251,55.0,83.550003
20161207053000,4.955,33.740944,33.740002,23.843456,54.620163,68.651672,1.308711,1.4,54.664268,55.0,83.550003
20161207054500,4.955,33.740944,33.740002,23.843456,54.589645,68.615662,1.324769,1.4,54.862289,55.0,83.550003
20161207060000,4.955,33.740944,33.740002,23.95348,54.711716,68.687668,1.31674,1.4,54.574257,55.0,83.550003
20161207061500,8.98,33.740944,33.740002,23.95348,54.833786,68.723679,1.320755,1.4,54.952297,55.0,83.550003
20161207063000,8.98,33.740944,33.740002,23.739025,54.681198,68.81369,1.324769,1.4,55.024303,55.0,83.550003
20161207064500,8.98,33.740944,33.740002,23.739025,54.803268,68.81369,1.320755,1.4,55.438347,55.0,83.550003
20161207070000,8.98,33.740944,33.740002,23.596055,54.314987,68.651672,1.320755,1.4,55.186317,55.0,83.550003
20161207071500,10.43,33.740944,33.740002,23.596055,54.070847,68.525658,1.31674,1.4,55.150314,55.0,83.550003
20161207073000,10.43,33.102734,33.105,23.453085,54.223434,68.327637,1.340827,1.4,55.06031,55.0,84.165001
20161207074500,10.43,33.102734,33.105,23.559658,54.040329,68.201622,1.336812,1.4,55.150314,55.0,84.165001
20161207080000,10.43,33.102734,33.105,23.703614,53.948776,68.003601,1.324769,1.4,54.664268,55.0,84.165001
20161207081500,10.43,33.102734,33.105,23.703614,54.131882,67.967598,1.336812,1.4,54.826286,55.0,84.165001
20161207083000,10.43,33.102734,33.105,23.739025,54.314987,67.80558,1.336812,1.4,55.150314,55.0,84.165001
20161207084500,10.43,33.102734,33.105,23.739025,54.437057,67.661568,1.336812,1.4,54.826286,55.0,84.165001
20161207090000,10.43,33.102734,33.105,23.881995,54.437057,67.571564,1.336812,1.4,55.186317,55.0,84.165001
20161207091500,11.085,33.102734,33.105,23.881995,54.498093,67.535553,1.336812,1.4,54.9883,55.0,84.165001
20161207093000,11.085,33.102734,33.105,24.063504,54.925331,67.373535,1.332798,1.4,55.276329,55.0,84.165001
20161207094500,11.085,33.102734,33.105,24.20746,55.291542,67.33754,1.324769,1.4,55.186317,55.0,84.165001
20161207100000,11.085,33.102734,33.105,24.38239,55.505165,67.33754,1.328784,1.4,55.150314,55.0,84.165001
20161207101500,15.56,33.102734,33.105,24.38239,55.474648,67.33754,1.31674,1.4,54.502251,55.0,84.165001
20161207103000,8.45,33.102734,33.105,24.596845,55.596718,67.265533,1.324769,1.4,55.312332,55.0,84.165001
20161207104500,13.445,33.102734,33.105,24.882785,55.5662,67.33754,1.320755,1.4,55.348335,55.0,84.165001
20161207110000,15.41,33.102734,33.105,25.025755,55.901894,67.535553,1.324769,1.4,54.826286,55.0,84.165001
20161207111500,8.26,33.102734,33.105,25.24021,55.840858,67.697571,1.324769,1.4,55.150314,55.0,84.165001
20161207113000,9.11,33.102734,33.105,25.52615,55.901894,67.931595,1.324769,1.4,54.448246,55.0,84.165001
20161207114500,18.99,33.102734,33.105,25.902224,55.840858,67.967598,1.324769,1.4,54.790279,55.0,84.165001
20161207120000,12.215,33.102734,33.105,26.044208,55.840858,68.165619,1.31674,1.4,55.240326,55.0,84.165001
20161207121500,13.12,33.102734,33.105,26.328176,55.871376,68.291626,1.308711,1.4,55.024303,55.0,84.165001
20161207123000,14.99,31.975971,31.975,26.69439,55.840858,68.489655,1.344841,1.4,55.024303,55.0,85.254997
20161207124500,14.99,31.975971,31.975,26.773678,55.840858,68.525658,1.344841,1.4,54.574257,55.0,85.254997
20161207130000,14.51,31.975971,31.975,26.91369,55.901894,68.615662,1.340827,1.4,55.240326,55.0,85.254997
20161207131500,16.105,31.975971,31.975,26.919521,55.32206,68.525658,1.340827,1.4,55.47435,55.0,85.254997
20161207133000,14.64,31.975971,31.975,27.197573,54.864296,68.327637,1.336812,1.4,54.37624,55.0,85.254997
20161207134500,10.475,31.975971,31.975,27.26848,54.833786,68.165619,1.320755,1.4,55.024303,55.0,85.254997
20161207140000,10.475,31.975971,31.975,27.26848,54.620163,68.003601,1.31674,1.4,55.312332,55.0,85.254997
20161207141500,10.475,31.975971,31.975,27.54456,54.772751,67.859589,1.344841,1.4,55.348335,55.0,85.254997
20161207143000,12.955,31.975971,31.975,27.75162,54.894814,67.859589,1.340827,1.4,54.574257,55.0,85.254997
20161207144500,14.935,31.975971,31.975,28.16574,54.711716,67.607559,1.340827,1.4,55.186317,55.0,85.254997
20161207150000,14.935,31.975971,31.975,25.24021,54.925331,67.463547,1.336812,1.4,55.186317,55.0,85.254997
20161207151500,14.935,31.975971,31.975,28.364334,54.803268,67.33754,1.336812,1.4,55.150314,55.0,85.254997
20161207153000,14.935,31.975971,31.975,28.364334,54.986366,67.265533,1.336812,1.4,55.348335,55.0,85.254997
20161207154500,18.0,31.975971,31.975,28.364334,54.833786,67.139511,1.332798,1.4,54.700272,55.0,85.254997
20161207160000,9.53,31.975971,31.975,28.22728,54.986366,67.013504,1.336812,1.4,55.276329,55.0,85.254997
20161207161500,15.355,31.975971,31.975,28.364334,55.138954,67.013504,1.332798,1.4,55.06031,55.0,85.254997
20161207163000,15.355,31.975971,31.975,28.22728,55.352577,67.103516,1.340827,1.4,55.438347,55.0,85.254997
20161207164500,15.355,31.975971,31.975,28.22728,55.810341,67.175522,1.340827,1.4,54.538254,55.0,85.254997
20161207170000,15.355,31.975971,31.975,28.158753,55.810341,67.33754,1.344841,1.4,54.538254,55.0,85.254997
20161207171500,15.355,31.975971,31.975,28.021699,56.786903,67.49955,1.336812,1.4,54.9883,55.0,85.254997
20161207173000,15.355,31.975971,31.975,28.021699,57.122597,67.697571,1.336812,1.4,54.664268,55.0,85.254997
20161207174500,12.165,31.975971,31.975,27.884645,56.970009,67.859589,1.340827,1.4,54.502251,55.0,85.254997
20161207180000,11.395,31.975971,31.975,28.0277,56.664833,68.003601,1.336812,1.4,55.024303,55.0,85.254997
20161207181500,11.395,31.975971,31.975,28.0277,55.810341,68.093613,1.340827,1.4,55.024303,55.0,85.254997
20161207183000,11.395,31.975971,31.975,28.0277,55.840858,68.201622,1.336812,1.4,54.790279,55.0,85.254997
20161207184500,11.395,31.975971,31.975,28.0277,55.840858,68.291626,1.336812,1.4,55.47435,55.0,85.254997
20161207190000,15.18,31.975971,31.975,27.88966,55.901894,68.327637,1.336812,1.4,54.862289,55.0,85.254997
20161207191500,15.18,31.975971,31.975,27.88966,55.840858,68.327637,1.336812,1.4,54.502251,55.0,85.254997
20161207193000,9.445,31.975971,31.975,27.892703,55.840858,68.327637,1.336812,1.4,54.9883,55.0,85.254997
20161207194500,15.895,31.975971,31.975,27.82319,55.779823,68.417648,1.336812,1.4,55.06031,55.0,85.254997
20161207200000,15.895,31.975971,31.975,28.0277,55.779823,68.489655,1.340827,1.4,54.664268,55.0,85.254997
20161207201500,9.105,31.975971,31.975,27.684164,55.932411,68.525658,1.344841,1.4,55.06031,55.0,85.254997
20161207203000,9.105,31.975971,31.975,27.683756,55.779823,68.489655,1.340827,1.4,55.024303,55.0,85.254997
20161207204500,15.335,31.975971,31.975,27.543744,55.383095,68.25563,1.336812,1.4,55.150314,55.0,85.254997
20161207210000,15.335,31.975971,31.975,27.193714,54.925331,68.003601,1.348856,1.4,54.502251,55.0,85.254997
20161207211500,9.6,31.975971,31.975,27.193714,54.894814,67.80558,1.332798,1.4,54.898293,55.0,85.254997
20161207213000,9.6,31.975971,31.975,27.046885,54.620163,67.661568,1.336812,1.4,54.790279,55.0,85.254997
20161207214500,9.6,31.975971,31.975,26.905887,54.742233,67.49955,1.336812,1.4,54.9883,55.0,85.254997
20161207220000,16.165001,31.975971,31.975,26.967104,54.681198,67.33754,1.332798,1.4,55.150314,55.0,85.254997
20161207221500,16.165001,31.975971,31.975,26.967104,54.955849,67.211517,1.340827,1.4,54.502251,55.0,85.254997
20161207223000,8.625,31.975971,31.975,26.69439,55.016884,67.013504,1.340827,1.4,54.664268,55.0,85.254997
20161207224500,7.305,31.975971,31.975,26.283636,55.291542,66.905487,1.344841,1.4,55.150314,55.0,85.254997
20161207230000,14.195,31.975971,31.975,26.143624,55.474648,66.905487,1.340827,1.4,54.952297,55.0,85.254997
20161207231500,15.65,31.975971,31.975,26.143624,55.718788,66.977501,1.348856,1.4,54.610264,55.0,85.254997
20161207233000,8.79,31.975971,31.975,25.933606,55.840858,67.211517,1.348856,1.4,54.664268,55.0,85.254997
20161207234500,8.79,31.975971,31.975,25.793594,55.871376,67.33754,1.336812,1.4,54.898293,55.0,85.254997
20161208000000,15.915,31.975971,31.975,25.653582,55.840858,67.535553,1.344841,1.4,54.610264,55.0,85.254997
20161208001500,10.265,31.975971,31.975,25.653582,55.840858,67.80558,1.340827,1.4,54.700272,55.0,85.254997
20161208003000,8.175,31.975971,31.975,25.16354,55.840858,67.859589,1.340827,1.4,54.9883,55.0,85.254997
20161208004500,11.575,31.975971,31.975,25.023528,55.871376,67.967598,1.340827,1.4,55.564358,55.0,85.254997
20161208010000,11.25,31.975971,31.975,25.023528,55.932411,68.165619,1.344841,1.4,54.214222,55.0,85.254997
20161208011500,6.855,31.975971,31.975,25.023528,55.871376,68.201622,1.344841,1.4,54.448246,55.0,85.254997
20161208013000,13.66,31.975971,31.975,25.143412,55.932411,68.291626,1.336812,1.4,55.024303,55.0,85.254997
20161208014500,15.335,31.975971,31.975,25.143412,55.779823,68.291626,1.340827,1.4,55.06031,55.0,85.254997
20161208020000,8.865,31.975971,31.975,25.121312,55.810341,68.327637,1.344841,1.4,54.610264,55.0,85.254997
20161208021500,6.99,31.975971,31.975,25.121312,55.901894,68.489655,1.348856,1.4,54.862289,55.0,85.254997
20161208023000,6.99,31.975971,31.975,25.121312,55.840858,68.525658,1.348856,1.4,55.150314,55.0,85.254997
20161208024500,13.795,31.975971,31.975,25.05032,55.871376,68.615662,1.35287,1.4,54.826286,55.0,85.254997
20161208030000,6.38,31.975971,31.975,24.908336,55.840858,68.615662,1.35287,1.4,55.150314,55.0,85.254997
20161208031500,6.38,31.975971,31.975,24.908336,55.871376,68.561661,1.35287,1.4,55.024303,55.0,85.254997
20161208033000,11.87,31.975971,31.975,24.624368,55.44413,68.327637,1.356885,1.4,55.240326,55.0,85.254997
20161208034500,7.575,31.975971,31.975,24.482384,55.077919,68.05761,1.356885,1.4,54.538254,55.0,85.254997
20161208040000,4.15,31.975971,31.975,24.411392,54.894814,67.967598,1.35287,1.4,55.348335,55.0,85.254997
20161208041500,10.16,31.975971,31.975,24.411392,55.016884,67.697571,1.360899,1.4,55.150314,55.0,85.254997
20161208043000,3.26,31.975971,31.975,24.09645,55.077919,67.535553,1.364914,1.4,54.340233,55.0,85.254997
20161208044500,4.94,31.975971,31.975,23.95348,55.230507,67.33754,1.372943,1.4,55.690369,55.0,85.254997
20161208050000,7.69,31.975971,31.975,23.772464,55.352577,67.265533,1.397029,1.4,55.186317,55.0,85.254997
20161208051500,7.69,31.975971,31.975,23.772464,55.474648,67.211517,1.397029,1.4,54.538254,55.0,85.254997
20161208053000,0.13,31.975971,31.975,23.41339,55.657753,67.013504,1.405058,1.4,55.438347,55.0,85.254997
20161208054500,7.3,31.975971,31.975,23.165819,55.901894,66.977501,1.449217,1.4,54.502251,55.0,85.254997
20161208060000,0.0,31.975971,31.975,23.026793,55.718788,67.013504,1.449217,1.4,54.826286,55.0,85.254997
20161208061500,0.0,31.975971,31.975,22.71316,55.840858,67.33754,1.453232,1.4,55.348335,55.0,85.254997
20161208063000,6.825,31.975971,31.975,22.57512,55.932411,67.535553,1.449217,1.4,54.736275,55.0,85.254997
20161208064500,0.0,31.975971,31.975,22.471012,56.542763,67.859589,1.457246,1.4,54.538254,55.0,85.254997
20161208070000,0.0,31.975971,31.975,22.05985,55.901894,67.967598,1.457246,1.4,55.186317,55.0,85.254997
20161208071500,0.0,31.975971,31.975,21.8159,55.932411,68.129616,1.465275,1.4,54.736275,55.0,85.254997
20161208073000,0.0,31.975971,31.975,21.53982,55.871376,68.25563,1.465275,1.4,54.790279,55.0,85.254997
20161208074500,0.0,31.975971,31.975,21.53982,55.871376,68.327637,1.465275,1.4,54.9883,55.0,85.254997
20161208080000,0.0,31.975971,31.975,21.427994,55.901894,68.525658,1.481333,1.4,54.736275,55.0,85.254997
20161208081500,0.0,31.975971,31.975,21.427994,55.810341,68.561661,1.477318,1.4,54.610264,55.0,85.254997
20161208083000,0.0,31.975971,31.975,21.383216,55.627235,68.651672,1.473304,1.4,54.952297,55.0,85.254997
20161208084500,0.0,31.975971,31.975,21.243204,51.110641,68.327637,1.473304,1.4,54.9883,55.0,85.254997
20161208090000,0.0,31.975971,31.975,21.195468,54.894814,68.615662,1.477318,1.4,54.862289,55.0,85.254997
20161208091500,0.0,31.975971,31.975,21.124969,54.620163,68.525658,1.473304,1.4,55.186317,55.0,85.254997
20161208093000,0.0,31.975971,31.975,21.074768,54.376022,68.36364,1.453232,1.4,55.150314,55.0,85.254997
20161208094500,0.0,31.975971,31.975,20.7908,52.453415,67.967598,1.477318,1.4,54.826286,55.0,85.254997
20161208100000,0.0,31.975971,31.975,20.7908,53.674118,68.165619,1.489362,1.4,54.700272,55.0,85.254997
20161208111500,39.705002,34.419861,34.419998,20.560977,54.070847,67.967598,1.485347,1.4,49.893791,55.0,82.894997
20161208113000,0.0,36.128281,36.130001,,53.552048,67.80558,1.308711,1.4,53.350136,55.0,81.245003
20161208114500,0.0,35.4119,35.41,19.983096,52.239792,67.859589,1.308711,1.4,53.386139,55.0,81.934998
20161208120000,0.0,36.110619,36.110001,19.843084,52.361862,67.733582,1.31674,1.4,53.476151,55.0,81.260002
20161208121500,0.0,36.110619,36.110001,19.633066,52.758591,67.661568,1.312726,1.4,53.224121,55.0,81.260002
20161208123000,0.0,36.110619,36.110001,19.432993,52.63652,67.535553,1.308711,1.4,53.188118,55.0,81.260002
20161208124500,0.0,36.110619,36.110001,19.064552,52.178757,67.33754,1.31674,1.4,53.062107,55.0,81.260002
20161208130000,0.0,36.110619,36.110001,18.98608,52.117722,67.301529,1.308711,1.4,53.188118,55.0,81.260002
20161208131500,0.0,36.110619,36.110001,18.907608,52.056686,67.301529,1.31674,1.4,52.684067,55.0,81.260002
20161208133000,0.0,36.110619,36.110001,18.829136,52.178757,67.535553,1.308711,1.4,52.720074,55.0,81.260002
20161208134500,0.0,36.110619,36.110001,18.557,52.270309,67.859589,1.312726,1.4,52.396042,55.0,81.260002
20161208140000,0.0,36.110619,36.110001,18.345418,52.209274,67.895592,1.31674,1.4,52.180019,55.0,81.260002
20161208141500,0.0,36.110619,36.110001,18.420932,51.873581,67.967598,1.308711,1.4,52.55806,55.0,81.260002
20161208143000,0.0,36.110619,36.110001,18.420932,50.774948,68.201622,1.312726,1.4,52.55806,55.0,81.260002
20161208144500,0.0,36.110619,36.110001,18.210336,51.202194,68.489655,1.308711,1.4,52.180019,55.0,81.260002
20161208150000,0.0,36.110619,36.110001,18.21683,51.049606,68.615662,1.308711,1.4,52.396042,55.0,81.260002
20161208151500,0.0,36.110619,36.110001,18.210336,49.706841,68.723679,1.31674,1.4,52.522053,55.0,81.260002
20161208153000,0.0,36.110619,36.110001,18.21683,50.073051,68.849686,1.308711,1.4,52.360039,55.0,81.260002
20161208154500,0.0,36.110619,36.110001,17.595395,49.4627,68.489655,1.31674,1.4,52.360039,55.0,81.260002
20161208160000,0.0,36.110619,36.110001,18.290865,46.929749,68.129616,1.31674,1.4,52.072006,55.0,81.260002
20161208161500,0.0,36.110619,36.110001,18.290865,49.859428,68.129616,1.31674,1.4,52.594059,55.0,81.260002
20161208163000,0.0,36.110619,36.110001,18.290865,49.34063,68.003601,1.312726,1.4,52.810081,55.0,81.260002
20161208164500,0.0,36.110619,36.110001,18.284864,49.065971,67.80558,1.31674,1.4,53.008102,55.0,81.260002
20161208170000,0.0,36.110619,36.110001,18.284864,49.004936,67.535553,1.312726,1.4,53.098114,55.0,81.260002
