PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161208171500,0.0,36.110619,36.110001,18.345418,48.730278,67.33754,1.31674,1.4,53.58416,55.0,81.260002
20161208173000,0.0,36.110619,36.110001,18.538096,48.57769,67.265533,1.308711,1.4,53.872189,55.0,81.260002
20161208174500,0.0,36.110619,36.110001,18.502345,48.669243,67.067505,1.312726,1.4,53.836185,55.0,81.260002
20161208180000,0.0,36.110619,36.110001,18.502345,48.608208,66.905487,1.312726,1.4,53.836185,55.0,81.260002
20161208181500,0.0,36.110619,36.110001,18.42338,49.004936,67.013504,1.312726,1.4,53.926193,55.0,81.260002
20161208183000,0.0,36.110619,36.110001,18.26545,48.882866,67.265533,1.31674,1.4,53.998199,55.0,81.260002
20161208184500,0.0,36.110619,36.110001,18.073826,48.211479,67.33754,1.312726,1.4,54.286232,55.0,81.260002
20161208190000,0.0,36.110619,36.110001,18.073826,47.509583,67.571564,1.320755,1.4,54.052208,55.0,81.260002
20161208191500,0.0,36.110619,36.110001,18.073826,47.509583,67.80558,1.320755,1.4,54.052208,55.0,81.260002
20161208193000,0.0,36.110619,36.110001,17.4758,47.570618,67.931595,1.31674,1.4,53.872189,55.0,81.260002
20161208194500,0.0,36.110619,36.110001,17.41664,47.234924,68.003601,1.31674,1.4,53.58416,55.0,81.260002
20161208200000,0.0,36.110619,36.110001,17.220834,45.281807,68.165619,1.324769,1.4,53.386139,55.0,81.260002
20161208201500,0.0,36.110619,36.110001,17.220834,46.563538,68.291626,1.332798,1.4,53.062107,55.0,81.260002
20161208203000,0.0,36.110619,36.110001,16.986166,46.166809,68.327637,1.328784,1.4,52.774078,55.0,81.260002
20161208204500,0.0,36.110619,36.110001,16.868832,45.64801,68.36364,1.328784,1.4,52.432045,55.0,81.260002
20161208210000,0.0,36.110619,36.110001,16.546733,45.464912,68.327637,1.336812,1.4,52.180019,55.0,81.260002
20161208211500,0.0,36.110619,36.110001,16.546733,45.129219,68.489655,1.332798,1.4,52.018005,55.0,81.260002
20161208213000,0.0,36.110619,36.110001,16.142966,44.701973,68.417648,1.340827,1.4,51.855988,55.0,81.260002
20161208214500,0.0,36.110619,36.110001,16.142966,44.671455,68.291626,1.336812,1.4,51.603962,55.0,81.260002
20161208220000,0.0,36.110619,36.110001,16.142966,44.396797,68.327637,1.340827,1.4,50.9739,55.0,81.260002
20161208221500,0.0,36.110619,36.110001,16.142966,42.931961,68.291626,1.348856,1.4,50.523853,55.0,81.260002
20161208223000,0.0,36.110619,36.110001,15.162389,43.450752,68.291626,1.336812,1.4,50.613861,55.0,81.260002
20161208224500,0.0,36.110619,36.110001,15.165432,43.267654,68.291626,1.340827,1.4,50.433846,55.0,81.260002
20161208230000,0.0,36.110619,36.110001,15.165432,42.107986,68.291626,1.35287,1.4,50.397842,55.0,81.260002
20161208231500,0.0,36.110619,36.110001,15.165432,42.107986,68.291626,1.348856,1.4,50.397842,55.0,81.260002
20161208233000,0.0,36.110619,36.110001,14.816388,39.66658,68.165619,1.35287,1.4,50.055805,55.0,81.260002
20161208234500,0.0,36.110619,36.110001,14.816388,41.345047,68.291626,1.344841,1.4,49.983799,55.0,81.260002
20161209000000,0.0,36.110619,36.110001,14.698153,41.070389,68.291626,1.344841,1.4,49.893791,55.0,81.260002
20161209001500,0.0,36.110619,36.110001,14.698153,40.67366,68.25563,1.336812,1.4,49.641766,55.0,81.260002
20161209003000,0.0,36.110619,36.110001,14.346151,40.368484,68.25563,1.356885,1.4,49.299728,55.0,81.260002
20161209004500,0.0,36.110619,36.110001,14.228817,40.337967,68.165619,1.356885,1.4,49.227722,55.0,81.260002
20161209010000,0.0,36.110619,36.110001,14.222,40.002274,68.165619,1.35287,1.4,48.885689,55.0,81.260002
20161209011500,0.0,36.110619,36.110001,14.222,39.758133,68.165619,1.35287,1.4,48.66967,55.0,81.260002
20161209013000,0.0,36.110619,36.110001,13.86704,39.636063,68.201622,1.348856,1.4,48.795681,55.0,81.260002
20161209014500,0.0,36.110619,36.110001,13.642147,39.513992,68.25563,1.35287,1.4,48.543655,55.0,81.260002
20161209020000,0.0,36.110619,36.110001,13.57124,39.42244,68.165619,1.360899,1.4,48.381638,55.0,81.260002
20161209021500,0.0,36.110619,36.110001,13.57124,39.483475,68.25563,1.360899,1.4,48.237625,55.0,81.260002
20161209023000,0.0,36.110619,36.110001,13.3346,39.147781,68.291626,1.356885,1.4,47.823582,55.0,81.260002
20161209024500,0.0,36.110619,36.110001,13.21628,39.056229,68.291626,1.360899,1.4,47.859589,55.0,81.260002
20161209030000,0.0,36.110619,36.110001,13.200096,39.117264,68.291626,1.356885,1.4,47.607563,55.0,81.260002
20161209031500,0.0,36.110619,36.110001,13.200096,39.117264,68.291626,1.360899,1.4,47.571556,55.0,81.260002
20161209033000,0.0,36.110619,36.110001,12.842178,39.025711,68.291626,1.360899,1.4,47.355537,55.0,81.260002
20161209034500,0.0,36.110619,36.110001,12.842178,39.025711,68.291626,1.368928,1.4,47.229523,55.0,81.260002
20161209040000,0.0,36.110619,36.110001,12.543913,38.995197,68.291626,1.368928,1.4,47.139515,55.0,81.260002
20161209041500,0.0,36.110619,36.110001,12.543913,38.903645,68.291626,1.360899,1.4,47.013504,55.0,81.260002
20161209043000,0.0,36.110619,36.110001,12.305301,38.50692,68.25563,1.364914,1.4,46.617462,55.0,81.260002
20161209044500,0.0,36.110619,36.110001,12.1514,38.720539,68.201622,1.368928,1.4,46.707474,55.0,81.260002
20161209050000,0.0,36.110619,36.110001,11.940804,38.812092,68.291626,1.360899,1.4,46.455444,55.0,81.260002
20161209051500,0.0,36.110619,36.110001,11.940804,38.354332,68.165619,1.368928,1.4,45.843384,55.0,81.260002
20161209053000,0.0,36.110619,36.110001,11.470805,38.598473,68.201622,1.364914,1.4,45.68137,55.0,81.260002
20161209054500,0.0,36.110619,36.110001,11.240081,38.110191,68.165619,1.368928,1.4,45.591362,55.0,81.260002
20161209060000,0.0,36.110619,36.110001,11.098012,38.476402,68.165619,1.368928,1.4,45.843384,55.0,81.260002
20161209061500,0.0,36.110619,36.110001,11.098012,38.445885,68.165619,1.368928,1.4,45.231323,55.0,81.260002
20161209063000,0.0,36.110619,36.110001,10.812072,38.232262,68.003601,1.376957,1.4,45.069309,55.0,81.260002
20161209064500,0.0,36.110619,36.110001,10.697696,38.262779,67.967598,1.376957,1.4,45.069309,55.0,81.260002
20161209070000,0.0,36.110619,36.110001,10.490228,38.232262,67.967598,1.380971,1.4,44.853287,55.0,81.260002
20161209071500,0.0,36.110619,36.110001,10.490228,37.438805,67.967598,1.457246,1.4,44.493248,55.0,81.260002
20161209073000,0.0,36.110619,36.110001,10.432547,35.272064,67.895592,1.461261,1.4,44.421242,55.0,81.260002
20161209074500,0.0,36.110619,36.110001,10.432547,37.133629,67.967598,1.465275,1.4,44.763275,55.0,81.260002
20161209080000,0.0,36.110619,36.110001,10.201823,37.408287,67.967598,1.465275,1.4,44.421242,55.0,81.260002
20161209081500,0.0,36.110619,36.110001,10.201823,36.645348,67.967598,1.473304,1.4,44.58326,55.0,81.260002
20161209083000,0.0,36.110619,36.110001,10.201823,36.49276,67.967598,1.473304,1.4,44.58326,55.0,81.260002
20161209084500,0.0,36.110619,36.110001,10.201823,35.302582,68.003601,1.481333,1.4,44.241226,55.0,81.260002
20161209090000,0.0,36.110619,36.110001,10.220642,31.487896,68.003601,1.477318,1.4,44.70927,55.0,81.260002
20161209091500,0.0,36.110619,36.110001,10.220642,36.767418,67.967598,1.477318,1.4,44.943295,55.0,81.260002
20161209093000,0.0,36.110619,36.110001,9.920558,30.206158,67.859589,1.469289,1.4,45.411343,55.0,81.260002
20161209094500,0.0,36.110619,36.110001,10.050795,36.218109,67.931595,1.473304,1.4,45.753376,55.0,81.260002
20161209100000,0.0,36.110619,36.110001,10.164185,31.06065,67.967598,1.481333,1.4,45.897392,55.0,81.260002
20161209101500,0.0,36.110619,36.110001,10.164185,34.142914,68.129616,1.465275,1.4,47.013504,55.0,81.260002
20161209103000,0.0,36.110619,36.110001,10.627928,36.889488,68.165619,1.457246,1.4,47.697571,55.0,81.260002
20161209104500,0.0,36.110619,36.110001,11.017891,34.661713,68.129616,1.453232,1.4,48.759678,55.0,81.260002
20161209110000,0.0,36.110619,36.110001,11.42584,35.424652,68.25563,1.465275,1.4,48.795681,55.0,81.260002
20161209111500,0.0,36.110619,36.110001,11.42584,36.553795,68.291626,1.461261,1.4,49.299728,55.0,81.260002
20161209113000,0.0,36.110619,36.110001,12.215456,36.431725,68.327637,1.457246,1.4,49.677769,55.0,81.260002
20161209114500,0.0,36.110619,36.110001,12.684384,36.218109,68.291626,1.453232,1.4,50.397842,55.0,81.260002
20161209120000,0.0,36.110619,36.110001,12.921262,25.567497,68.165619,1.445203,1.4,51.189919,55.0,81.260002
20161209121500,0.0,36.110619,36.110001,12.921262,31.335308,68.327637,1.449217,1.4,51.189919,55.0,81.260002
20161209123000,0.0,36.110619,36.110001,13.391329,34.57016,68.489655,1.449217,1.4,51.855988,55.0,81.260002
20161209124500,0.0,36.110619,36.110001,13.64876,32.067726,68.489655,1.441188,1.4,52.270027,55.0,81.260002
20161209130000,0.0,36.110619,36.110001,13.992704,30.358746,68.489655,1.437174,1.4,53.062107,55.0,81.260002
20161209131500,0.0,36.110619,36.110001,13.992704,30.572369,68.489655,1.437174,1.4,52.810081,55.0,81.260002
20161209133000,0.0,36.110619,36.110001,14.631054,34.661713,68.561661,1.421116,1.4,53.872189,55.0,81.260002
20161209134500,0.0,36.110619,36.110001,14.929812,33.746193,68.615662,1.437174,1.4,53.800179,55.0,81.260002
20161209140000,0.0,36.110619,36.110001,15.0091,34.509125,68.615662,1.421116,1.4,54.052208,55.0,81.260002
20161209141500,0.0,36.110619,36.110001,15.0091,28.222523,68.615662,1.405058,1.4,54.340233,55.0,81.260002
20161209143000,0.0,36.110619,36.110001,15.229216,33.837746,68.651672,1.417102,1.4,54.052208,55.0,81.260002
20161209144500,0.0,36.110619,36.110001,15.229216,30.785992,68.615662,1.409073,1.4,55.06031,55.0,81.260002
20161209150000,0.0,36.110619,36.110001,15.817535,33.898781,68.759674,1.405058,1.4,55.240326,55.0,81.260002
20161209151500,0.0,36.110619,36.110001,15.817535,33.379982,68.81369,1.409073,1.4,55.348335,55.0,81.260002
20161209153000,0.0,36.110619,36.110001,16.042173,33.776711,68.651672,1.409073,1.4,54.700272,55.0,81.260002
20161209154500,0.0,36.110619,36.110001,16.042173,33.105324,68.489655,1.405058,1.4,54.862289,55.0,81.260002
20161209160000,0.0,36.110619,36.110001,16.042173,32.983253,68.201622,1.409073,1.4,54.862289,55.0,81.260002
20161209161500,0.0,36.110619,36.110001,16.042173,32.617043,68.003601,1.417102,1.4,55.06031,55.0,81.260002
20161209163000,0.0,36.110619,36.110001,16.042173,32.403419,67.80558,1.405058,1.4,55.024303,55.0,81.260002
20161209164500,0.0,36.110619,36.110001,16.042173,32.372902,67.697571,1.401044,1.4,54.898293,55.0,81.260002
20161209170000,0.0,36.110619,36.110001,16.042173,31.823586,67.373535,1.409073,1.4,55.150314,55.0,81.260002
20161209171500,0.0,36.110619,36.110001,16.042173,31.793068,67.373535,1.405058,1.4,54.610264,55.0,81.260002
20161209173000,0.0,36.110619,36.110001,16.042173,31.579449,67.33754,1.413087,1.4,54.502251,55.0,81.260002
20161209174500,0.0,36.110619,36.110001,16.042173,31.640484,67.211517,1.413087,1.4,54.286232,55.0,81.260002
20161209180000,0.0,36.110619,36.110001,16.042173,31.732033,67.211517,1.409073,1.4,53.350136,55.0,81.260002
20161209181500,0.0,36.110619,36.110001,16.042173,31.396343,67.301529,1.413087,1.4,53.062107,55.0,81.260002
20161209183000,0.0,36.110619,36.110001,16.042173,31.335308,67.33754,1.413087,1.4,52.396042,55.0,81.260002
20161209184500,0.0,36.110619,36.110001,15.249854,31.30479,67.607559,1.417102,1.4,52.234024,55.0,81.260002
20161209190000,0.0,36.110619,36.110001,15.249854,30.084087,67.80558,1.413087,1.4,51.189919,55.0,81.260002
20161209191500,0.0,36.110619,36.110001,15.249854,29.13805,67.967598,1.421116,1.4,50.271828,55.0,81.260002
20161209193000,0.0,36.110619,36.110001,15.249854,29.962017,68.003601,1.417102,1.4,50.307831,55.0,81.260002
20161209194500,0.0,36.110619,36.110001,15.249854,30.450298,68.093613,1.421116,1.4,50.235825,55.0,81.260002
20161209200000,0.0,36.110619,36.110001,14.18902,30.206158,68.165619,1.421116,1.4,50.055805,55.0,81.260002
20161209201500,0.0,36.110619,36.110001,14.18902,29.412701,68.291626,1.42513,1.4,49.80378,55.0,81.260002
20161209203000,0.0,36.110619,36.110001,13.972508,26.849236,68.165619,1.42513,1.4,49.551758,55.0,81.260002
20161209204500,0.0,36.110619,36.110001,13.86602,28.375111,68.165619,1.421116,1.4,49.38974,55.0,81.260002
20161209210000,0.0,36.110619,36.110001,13.705387,28.161488,68.201622,1.429145,1.4,48.795681,55.0,81.260002
20161209211500,0.0,36.110619,36.110001,13.705387,24.499382,68.165619,1.421116,1.4,48.66967,55.0,81.260002
20161209213000,0.0,36.110619,36.110001,13.645904,25.018181,68.093613,1.429145,1.4,48.381638,55.0,81.260002
20161209214500,0.0,36.110619,36.110001,13.645904,28.0089,68.05761,1.42513,1.4,47.949596,55.0,81.260002
20161209220000,0.0,36.110619,36.110001,37.17744,24.560417,67.967598,1.429145,1.4,47.697571,55.0,81.260002
20161209221500,0.0,36.110619,36.110001,13.645904,24.896111,67.967598,1.42513,1.4,47.355537,55.0,81.260002
20161209223000,0.0,36.110619,36.110001,13.645904,28.436146,68.05761,1.437174,1.4,47.013504,55.0,81.260002
20161209224500,0.0,36.110619,36.110001,13.645904,26.54406,67.967598,1.433159,1.4,46.743473,55.0,81.260002
20161209230000,0.0,36.110619,36.110001,12.642088,27.917347,68.003601,1.433159,1.4,46.491451,55.0,81.260002
20161209231500,0.0,36.110619,36.110001,12.642088,27.520618,68.003601,1.437174,1.4,47.139515,55.0,81.260002
20161209233000,0.0,36.110619,36.110001,12.642088,24.407829,67.967598,1.437174,1.4,46.707474,55.0,81.260002
20161209234500,0.0,36.110619,36.110001,12.642088,28.0089,67.967598,1.441188,1.4,46.455444,55.0,81.260002
20161210000000,0.0,36.110619,36.110001,12.642088,28.375111,67.967598,1.437174,1.4,46.455444,55.0,81.260002
20161210001500,0.0,36.110619,36.110001,12.642088,28.344593,67.967598,1.437174,1.4,45.897392,55.0,81.260002
20161210003000,0.0,36.110619,36.110001,12.007036,28.25304,67.967598,1.445203,1.4,45.843384,55.0,81.260002
20161210004500,0.0,36.110619,36.110001,11.527517,28.069935,67.859589,1.449217,1.4,45.19532,55.0,81.260002
20161210010000,0.0,36.110619,36.110001,11.128272,24.621452,67.607559,1.441188,1.4,45.069309,55.0,81.260002
20161210011500,0.0,36.110619,36.110001,11.03025,24.743523,67.571564,1.445203,1.4,44.70927,55.0,81.260002
20161210013000,0.0,36.110619,36.110001,11.03025,24.621452,67.49955,1.441188,1.4,45.375336,55.0,81.260002
20161210014500,0.0,36.110619,36.110001,11.03025,27.703724,67.661568,1.449217,1.4,45.069309,55.0,81.260002
20161210020000,0.0,36.110619,36.110001,11.03025,27.825794,67.661568,1.449217,1.4,44.70927,55.0,81.260002
20161210021500,0.0,39.767914,39.77,11.03025,25.292839,66.905487,1.328784,1.4,44.367237,55.0,77.724998
20161210023000,0.0,40.311989,40.310001,11.03025,25.53698,66.023407,1.344841,1.4,44.58326,55.0,77.199997
20161210024500,0.0,39.756927,39.755001,11.03025,25.65905,65.465347,1.300682,1.4,44.367237,55.0,77.735001
20161210030000,0.0,39.756927,39.755001,11.03025,25.231804,66.113419,1.312726,1.4,44.241226,55.0,77.735001
20161210031500,0.0,39.268375,39.27,11.03025,25.292839,66.581459,1.320755,1.4,44.367237,55.0,78.205002
20161210033000,0.0,39.268375,39.27,11.03025,25.811638,66.671471,1.31674,1.4,43.971199,55.0,78.205002
20161210034500,0.0,39.268375,39.27,11.03025,24.346794,66.383438,1.320755,1.4,43.881187,55.0,78.205002
20161210040000,0.0,39.268375,39.27,11.03025,23.827999,66.419449,1.31674,1.4,44.187218,55.0,78.205002
20161210041500,0.0,39.268375,39.27,11.03025,23.400753,66.509453,1.328784,1.4,43.755177,55.0,78.205002
20161210043000,0.0,39.268375,39.27,11.03025,23.18713,66.419449,1.328784,1.4,43.665169,55.0,78.205002
20161210044500,0.0,39.268375,39.27,11.03025,23.156612,66.419449,1.324769,1.4,43.755177,55.0,78.205002
20161210050000,0.0,39.268375,39.27,11.03025,22.973511,66.509453,1.320755,1.4,43.539154,55.0,78.205002
20161210051500,0.0,39.268375,39.27,11.03025,22.942993,66.419449,1.320755,1.4,42.9991,55.0,78.205002
20161210053000,0.0,39.268375,39.27,8.656965,23.095577,66.383438,1.324769,1.4,43.539154,55.0,78.205002
20161210054500,0.0,39.268375,39.27,8.656965,23.248165,66.383438,1.324769,1.4,42.9991,55.0,78.205002
20161210060000,100.0,37.63644,0.0,8.656965,27.947865,66.077408,1.31674,1.4,46.671467,55.0,79.785004
20161210061500,100.0,37.63644,0.0,8.592382,28.497181,66.077408,1.31674,1.4,45.753376,55.0,79.785004
20161210063000,100.0,37.63644,0.0,8.404719,28.649769,65.987396,1.320755,1.4,45.465347,55.0,79.785004
20161210064500,100.0,37.63644,0.0,8.33915,28.680286,65.951401,1.31674,1.4,45.285332,55.0,79.785004
20161210070000,100.0,37.63644,0.0,8.273581,28.771839,65.91539,1.31674,1.4,45.321335,55.0,79.785004
20161210071500,100.0,37.63644,0.0,8.144585,28.832874,65.789383,1.31674,1.4,45.285332,55.0,79.785004
20161210073000,100.0,37.63644,0.0,8.144585,28.832874,65.789383,1.320755,1.4,45.897392,55.0,79.785004
20161210074500,100.0,37.63644,0.0,8.011475,28.924427,65.663368,1.324769,1.4,45.753376,55.0,79.785004
20161210080000,100.0,37.63644,0.0,10.976768,28.863392,65.627365,1.31674,1.4,46.113411,55.0,79.785004
20161210081500,100.0,37.63644,0.0,11.091875,28.863392,65.591362,1.31674,1.4,45.159317,55.0,79.785004
20161210083000,100.0,37.63644,0.0,,28.924427,65.519356,1.324769,1.4,45.069309,55.0,79.785004
20161210084500,100.0,37.63644,0.0,11.215125,28.924427,65.429344,1.31674,1.4,45.285332,55.0,79.785004
20161210090000,100.0,37.63644,0.0,11.800724,28.893909,65.465347,1.320755,1.4,45.969398,55.0,79.785004
20161210091500,100.0,37.63644,0.0,12.376463,29.077015,65.429344,1.320755,1.4,44.979298,55.0,79.785004
20161210093000,100.0,37.63644,0.0,13.15712,29.107533,65.429344,1.320755,1.4,45.591362,55.0,79.785004
20161210094500,100.0,37.63644,0.0,13.27544,28.985462,65.321335,1.320755,1.4,44.979298,55.0,79.785004
20161210100000,100.0,37.63644,0.0,13.57124,29.229603,65.321335,1.312726,1.4,45.843384,55.0,79.785004
20161210101500,100.0,37.63644,0.0,13.900224,28.649769,65.267326,1.320755,1.4,45.159317,55.0,79.785004
20161210103000,100.0,37.63644,0.0,14.359615,29.290638,65.267326,1.31674,1.4,45.897392,55.0,79.785004
20161210104500,100.0,37.63644,0.0,15.53032,29.199085,65.231323,1.31674,1.4,45.285332,55.0,79.785004
20161210110000,100.0,37.63644,0.0,15.178148,29.046497,65.123314,1.31674,1.4,45.375336,55.0,79.785004
20161210111500,100.0,37.63644,0.0,15.377388,29.290638,65.159317,1.312726,1.4,45.627365,55.0,79.785004
20161210113000,100.0,37.63644,0.0,16.314904,29.229603,65.123314,1.31674,1.4,45.411343,55.0,79.785004
20161210114500,100.0,37.63644,0.0,16.672567,29.412701,65.159317,1.312726,1.4,45.969398,55.0,79.785004
20161210120000,100.0,37.63644,0.0,17.3755,29.290638,65.159317,1.312726,1.4,45.159317,55.0,79.785004
20161210121500,100.0,37.63644,0.0,16.76622,29.412701,65.159317,1.312726,1.4,46.239426,55.0,79.785004
20161210123000,100.0,37.63644,0.0,17.142464,29.382191,65.159317,1.312726,1.4,45.753376,55.0,79.785004
20161210124500,100.0,37.63644,0.0,15.84771,29.534771,65.159317,1.312726,1.4,45.19532,55.0,79.785004
20161210130000,100.0,37.63644,0.0,16.291002,29.626324,65.123314,1.308711,1.4,45.411343,55.0,79.785004
20161210131500,100.0,37.63644,0.0,16.291002,29.443218,65.159317,1.312726,1.4,45.19532,55.0,79.785004
20161210133000,100.0,37.63644,0.0,16.498385,29.626324,65.123314,1.308711,1.4,45.627365,55.0,79.785004
20161210134500,100.0,37.081379,0.0,16.498385,29.656841,65.159317,1.308711,1.4,45.969398,55.0,80.32
20161210140000,100.0,37.081379,0.0,16.498385,29.748394,65.195328,1.324769,1.4,45.591362,55.0,80.32
20161210141500,100.0,37.081379,0.0,16.498385,29.656841,65.267326,1.328784,1.4,45.753376,55.0,80.32
20161210143000,100.0,37.081379,0.0,16.498385,29.717876,65.321335,1.31674,1.4,46.059406,55.0,80.32
20161210144500,100.0,37.081379,0.0,16.498385,29.809429,65.267326,1.324769,1.4,46.059406,55.0,80.32
20161210150000,100.0,37.081379,0.0,16.498385,29.748394,65.321335,1.324769,1.4,46.275429,55.0,80.32
20161210151500,100.0,37.081379,0.0,16.498385,29.778912,65.429344,1.324769,1.4,46.059406,55.0,80.32
20161210153000,100.0,37.081379,0.0,16.498385,29.900982,65.429344,1.324769,1.4,45.753376,55.0,80.32
20161210154500,100.0,37.081379,0.0,16.498385,29.839947,65.465347,1.320755,1.4,46.275429,55.0,80.32
20161210160000,100.0,37.081379,0.0,16.498385,29.809429,65.429344,1.31674,1.4,45.753376,55.0,80.32
20161210161500,100.0,37.081379,0.0,16.498385,29.809429,65.465347,1.324769,1.4,45.969398,55.0,80.32
20161210163000,100.0,37.081379,0.0,16.498385,29.992535,65.465347,1.320755,1.4,45.807381,55.0,80.32
20161210164500,100.0,37.081379,0.0,16.498385,30.114605,65.627365,1.320755,1.4,45.591362,55.0,80.32
20161210170000,100.0,37.081379,0.0,16.498385,30.023052,65.663368,1.324769,1.4,45.843384,55.0,80.32
20161210171500,100.0,37.081379,0.0,16.498385,29.931499,65.753372,1.324769,1.4,45.627365,55.0,80.32
20161210173000,100.0,37.081379,0.0,17.22896,30.023052,65.753372,1.324769,1.4,45.843384,55.0,80.32
20161210174500,100.0,37.081379,0.0,17.22896,29.992535,65.789383,1.324769,1.4,45.717373,55.0,80.32
20161210180000,100.0,37.081379,0.0,17.369074,29.992535,65.789383,1.324769,1.4,45.411343,55.0,80.32
20161210181500,100.0,37.081379,0.0,16.125082,29.962017,65.789383,1.332798,1.4,45.015305,55.0,80.32
20161210183000,100.0,37.081379,0.0,15.378272,29.809429,65.789383,1.332798,1.4,45.807381,55.0,80.32
20161210184500,100.0,37.081379,0.0,15.20426,29.931499,65.789383,1.324769,1.4,45.465347,55.0,80.32
20161210190000,100.0,37.081379,0.0,14.79014,29.809429,65.753372,1.336812,1.4,44.853287,55.0,80.32
20161210191500,100.0,37.081379,0.0,14.504948,29.809429,65.753372,1.324769,1.4,45.807381,55.0,80.32
20161210193000,100.0,37.081379,0.0,14.345216,29.656841,65.753372,1.324769,1.4,45.231323,55.0,80.32
20161210194500,100.0,37.081379,0.0,14.185484,29.717876,65.753372,1.328784,1.4,45.843384,55.0,80.32
20161210200000,100.0,37.081379,0.0,14.135283,29.656841,65.753372,1.320755,1.4,45.105312,55.0,80.32
20161210201500,100.0,37.081379,0.0,14.078996,29.656841,65.789383,1.320755,1.4,45.537354,55.0,80.32
20161210203000,100.0,37.081379,0.0,14.247857,29.534771,65.753372,1.31674,1.4,45.591362,55.0,80.32
20161210204500,100.0,37.081379,0.0,14.028965,29.351673,65.753372,1.31674,1.4,45.537354,55.0,80.32
20161210210000,100.0,37.081379,0.0,13.97465,29.504253,65.717377,1.324769,1.4,45.159317,55.0,80.32
20161210211500,100.0,37.081379,0.0,13.864796,29.382191,65.717377,1.31674,1.4,45.105312,55.0,80.32
20161210213000,100.0,37.081379,0.0,13.759124,29.321156,65.717377,1.320755,1.4,45.68137,55.0,80.32
20161210214500,100.0,37.081379,0.0,13.427012,29.26012,65.663368,1.320755,1.4,45.753376,55.0,80.32
20161210220000,100.0,37.081379,0.0,12.95482,29.26012,65.663368,1.320755,1.4,44.979298,55.0,80.32
20161210221500,100.0,37.081379,0.0,12.126342,29.077015,65.591362,1.324769,1.4,45.591362,55.0,80.32
20161210223000,100.0,37.081379,0.0,13.914759,29.107533,65.627365,1.31674,1.4,44.979298,55.0,80.32
20161210224500,100.0,37.081379,0.0,13.499908,29.168568,65.591362,1.320755,1.4,45.411343,55.0,80.32
20161210230000,100.0,37.081379,0.0,13.499908,28.985462,65.627365,1.324769,1.4,45.231323,55.0,80.32
20161210231500,100.0,37.081379,0.0,13.431959,28.954945,65.627365,1.324769,1.4,45.285332,55.0,80.32
20161210233000,100.0,37.081379,0.0,12.879476,29.046497,65.591362,1.31674,1.4,45.807381,55.0,80.32
20161210234500,100.0,37.081379,0.0,12.92048,28.832874,65.555359,1.312726,1.4,45.411343,55.0,80.32
20161211000000,100.0,37.081379,0.0,12.62468,28.832874,65.519356,1.31674,1.4,45.285332,55.0,80.32
20161211001500,100.0,37.081379,0.0,12.701758,28.710804,65.465347,1.31674,1.4,45.807381,55.0,80.32
20161211003000,100.0,37.081379,0.0,12.619019,28.863392,65.429344,1.320755,1.4,45.411343,55.0,80.32
20161211004500,100.0,37.081379,0.0,12.800936,28.710804,65.429344,1.31674,1.4,45.627365,55.0,80.32
20161211010000,100.0,37.081379,0.0,12.882196,28.710804,65.465347,1.324769,1.4,45.015305,55.0,80.32
20161211011500,100.0,37.081379,0.0,13.002488,28.710804,65.429344,1.31674,1.4,45.627365,55.0,80.32
20161211013000,100.0,37.081379,0.0,13.12278,28.649769,65.429344,1.31674,1.4,45.159317,55.0,80.32
20161211014500,100.0,37.081379,0.0,13.200096,28.710804,65.393341,1.324769,1.4,45.465347,55.0,80.32
20161211020000,100.0,37.081379,0.0,13.200096,28.649769,65.321335,1.31674,1.4,45.19532,55.0,80.32
20161211021500,100.0,37.081379,0.0,13.200096,28.710804,65.321335,1.31674,1.4,45.627365,55.0,80.32
20161211023000,100.0,37.081379,0.0,13.200096,28.619251,65.321335,1.324769,1.4,44.70927,55.0,80.32
20161211024500,100.0,37.081379,0.0,13.303218,28.466663,65.321335,1.31674,1.4,45.68137,55.0,80.32
20161211030000,100.0,37.081379,0.0,13.303218,28.436146,65.231323,1.312726,1.4,45.105312,55.0,80.32
20161211031500,100.0,37.081379,0.0,13.42351,28.497181,65.267326,1.31674,1.4,45.411343,55.0,80.32
20161211033000,100.0,37.081379,0.0,37.17744,28.558216,65.195328,1.320755,1.4,44.763275,55.0,80.32
20161211034500,100.0,37.081379,0.0,13.1255,28.558216,65.195328,1.31674,1.4,45.591362,55.0,80.32
20161211040000,100.0,37.081379,0.0,13.1255,28.619251,65.195328,1.312726,1.4,44.58326,55.0,80.32
20161211041500,100.0,37.081379,0.0,14.036156,28.771839,65.159317,1.308711,1.4,45.627365,55.0,80.32
20161211043000,100.0,37.081379,0.0,13.433625,28.680286,65.123314,1.31674,1.4,44.763275,55.0,80.32
20161211044500,100.0,37.081379,0.0,13.98825,28.802357,65.123314,1.312726,1.4,45.843384,55.0,80.32
20161211050000,100.0,37.081379,0.0,14.542875,28.741322,65.123314,1.312726,1.4,44.799282,55.0,80.32
20161211051500,100.0,37.081379,0.0,14.542875,28.863392,65.123314,1.304697,1.4,46.329433,55.0,80.32
20161211053000,100.0,37.081379,0.0,14.857324,28.771839,65.159317,1.31674,1.4,44.673267,55.0,80.32
20161211054500,100.0,37.081379,0.0,14.857324,28.832874,65.159317,1.312726,1.4,45.753376,55.0,80.32
20161211060000,100.0,37.081379,0.0,14.802023,29.13805,65.159317,1.312726,1.4,44.637264,55.0,80.32
20161211061500,100.0,37.081379,0.0,14.802023,28.985462,65.123314,1.308711,1.4,46.113411,55.0,80.32
20161211063000,100.0,37.081379,0.0,14.612796,29.229603,65.123314,1.31674,1.4,44.70927,55.0,80.32
20161211064500,100.0,37.081379,0.0,14.612796,29.26012,65.159317,1.31674,1.4,45.843384,55.0,80.32
20161211070000,100.0,37.081379,0.0,14.48125,29.229603,65.123314,1.312726,1.4,44.943295,55.0,80.32
20161211071500,100.0,37.081379,0.0,14.48125,29.199085,65.123314,1.308711,1.4,45.591362,55.0,80.32
20161211073000,100.0,37.081379,0.0,14.5331,29.351673,65.123314,1.312726,1.4,44.58326,55.0,80.32
20161211074500,100.0,37.081379,0.0,14.5331,29.534771,65.123314,1.308711,1.4,45.807381,55.0,80.32
20161211080000,100.0,37.081379,0.0,14.408864,29.504253,65.069305,1.31674,1.4,44.70927,55.0,80.32
20161211081500,100.0,37.081379,0.0,14.408864,29.473736,65.069305,1.312726,1.4,46.329433,55.0,80.32
20161211083000,100.0,37.081379,0.0,14.58495,29.626324,65.069305,1.308711,1.4,44.763275,55.0,80.32
20161211084500,100.0,37.081379,0.0,14.826112,29.687359,65.069305,1.308711,1.4,46.329433,55.0,80.32
20161211090000,100.0,37.081379,0.0,14.826112,29.748394,65.03331,1.308711,1.4,45.285332,55.0,80.32
20161211091500,100.0,37.081379,0.0,15.32462,29.748394,65.069305,1.304697,1.4,45.015305,55.0,80.32
20161211093000,100.0,37.081379,0.0,15.706202,29.900982,65.069305,1.304697,1.4,45.105312,55.0,80.32
20161211094500,100.0,36.592827,0.0,15.706202,29.931499,65.069305,1.31674,1.4,45.969398,55.0,80.794998
20161211100000,100.0,36.592827,0.0,15.706202,30.145123,65.03331,1.320755,1.4,45.969398,55.0,80.794998
20161211101500,100.0,36.592827,0.0,15.706202,30.29771,65.123314,1.31674,1.4,46.113411,55.0,80.794998
20161211103000,100.0,36.592827,0.0,15.706202,30.480816,65.123314,1.308711,1.4,45.753376,55.0,80.794998
20161211104500,100.0,36.592827,0.0,15.706202,32.52549,65.123314,1.31674,1.4,45.897392,55.0,80.794998
20161211110000,100.0,36.592827,0.0,15.706202,30.663921,65.159317,1.308711,1.4,46.329433,55.0,80.794998
20161211111500,100.0,36.592827,0.0,15.706202,30.93858,65.321335,1.312726,1.4,46.239426,55.0,80.794998
20161211113000,100.0,36.104275,0.0,15.706202,31.152203,65.321335,1.320755,1.4,46.671467,55.0,81.264999
20161211114500,100.0,36.104275,0.0,15.706202,31.335308,65.393341,1.320755,1.4,46.491451,55.0,81.264999
20161211120000,100.0,36.104275,0.0,15.706202,31.609966,65.429344,1.320755,1.4,46.491451,55.0,81.264999
20161211121500,100.0,36.104275,0.0,15.706202,31.945656,65.465347,1.31674,1.4,46.491451,55.0,81.264999
20161211123000,100.0,36.104275,0.0,15.706202,32.159279,65.627365,1.31674,1.4,46.833485,55.0,81.264999
20161211124500,100.0,36.104275,0.0,15.706202,32.464455,65.627365,1.312726,1.4,47.355537,55.0,81.264999
20161211130000,100.0,36.104275,0.0,15.706202,32.708595,65.753372,1.31674,1.4,46.455444,55.0,81.264999
20161211131500,100.0,36.104275,0.0,15.706202,33.074806,65.789383,1.308711,1.4,47.229523,55.0,81.264999
20161211133000,100.0,35.615723,0.0,15.706202,33.257912,65.91539,1.320755,1.4,46.455444,55.0,81.739998
20161211134500,100.0,35.615723,0.0,29.327095,33.593605,65.987396,1.312726,1.4,46.527454,55.0,81.739998
20161211140000,100.0,35.615723,0.0,29.72396,33.746193,66.023407,1.312726,1.4,46.797482,55.0,81.739998
20161211141500,100.0,35.06065,0.0,29.83735,34.234467,66.077408,1.320755,1.4,47.013504,55.0,82.275002
20161211143000,100.0,35.06065,0.0,29.658238,34.539642,66.113419,1.320755,1.4,47.697571,55.0,82.275002
20161211144500,100.0,35.06065,0.0,29.592584,34.661713,66.113419,1.312726,1.4,47.859589,55.0,82.275002
20161211150000,100.0,35.06065,0.0,29.64032,34.844818,66.22142,1.304697,1.4,47.697571,55.0,82.275002
20161211151500,100.0,34.572098,0.0,29.64032,37.49984,66.275436,1.308711,1.4,48.039604,55.0,82.745003
20161211153000,100.0,34.572098,0.0,29.813363,35.272064,66.383438,1.324769,1.4,47.859589,55.0,82.745003
20161211154500,100.0,34.572098,0.0,29.813363,35.516205,66.419449,1.312726,1.4,48.039604,55.0,82.745003
20161211160000,100.0,34.572098,0.0,29.512548,35.790863,66.545456,1.312726,1.4,47.913593,55.0,82.745003
20161211161500,100.0,34.572098,0.0,29.512548,36.065521,66.581459,1.308711,1.4,47.733574,55.0,82.745003
20161211163000,100.0,34.572098,0.0,29.178872,36.279144,66.671471,1.312726,1.4,47.355537,55.0,82.745003
20161211164500,100.0,34.083546,0.0,29.005829,36.401207,66.707474,1.332798,1.4,47.355537,55.0,83.220001
20161211170000,100.0,34.083546,0.0,28.95267,36.553795,66.707474,1.320755,1.4,48.381638,55.0,83.220001
20161211171500,100.0,34.083546,0.0,28.95267,36.767418,66.743469,1.324769,1.4,47.607563,55.0,83.220001
20161211173000,100.0,34.083546,0.0,28.8369,37.011559,66.77948,1.31674,1.4,48.381638,55.0,83.220001
20161211174500,100.0,34.083546,0.0,28.47956,37.164146,66.869492,1.320755,1.4,47.301529,55.0,83.220001
20161211180000,100.0,34.083546,0.0,28.411611,37.316734,66.905487,1.31674,1.4,48.507652,55.0,83.220001
20161211181500,100.0,34.083546,0.0,28.279572,37.62191,66.905487,1.320755,1.4,47.481548,55.0,83.220001
20161211183000,100.0,34.083546,0.0,28.021325,37.713463,66.941498,1.312726,1.4,48.381638,55.0,83.220001
20161211184500,100.0,34.083546,0.0,27.633912,37.866051,66.977501,1.31674,1.4,47.9856,55.0,83.220001
20161211190000,100.0,34.083546,0.0,27.4225,38.079674,67.013504,1.312726,1.4,47.859589,55.0,83.220001
20161211191500,100.0,34.083546,0.0,27.545427,38.049156,67.013504,1.312726,1.4,47.301529,55.0,83.220001
20161211193000,100.0,34.083546,0.0,27.131392,38.354332,67.013504,1.308711,1.4,47.355537,55.0,83.220001
20161211194500,100.0,34.083546,0.0,26.77208,38.537437,67.013504,1.31674,1.4,47.517551,55.0,83.220001
20161211200000,100.0,33.461967,0.0,26.85351,38.62899,67.013504,1.328784,1.4,47.643562,55.0,83.82
20161211201500,100.0,33.461967,0.0,26.72533,38.934162,67.013504,1.328784,1.4,47.571556,55.0,83.82
20161211203000,100.0,33.461967,0.0,26.481873,39.117264,67.013504,1.328784,1.4,47.697571,55.0,83.82
20161211204500,100.0,33.461967,0.0,26.167424,39.208817,67.013504,1.324769,1.4,47.571556,55.0,83.82
20161211210000,100.0,33.461967,0.0,26.037272,39.269852,66.977501,1.332798,1.4,47.643562,55.0,83.82
20161211211500,100.0,33.461967,0.0,26.173918,39.575027,67.013504,1.324769,1.4,47.859589,55.0,83.82
20161211213000,100.0,33.461967,0.0,26.244502,39.758133,67.013504,1.324769,1.4,47.697571,55.0,83.82
20161211214500,100.0,33.461967,0.0,26.380655,39.849686,67.013504,1.324769,1.4,47.697571,55.0,83.82
20161211220000,100.0,33.461967,0.0,26.516808,39.941238,67.013504,1.328784,1.4,47.9856,55.0,83.82
20161211221500,100.0,33.461967,0.0,26.516808,40.154861,67.013504,1.320755,1.4,47.697571,55.0,83.82
20161211223000,100.0,33.461967,0.0,26.516808,40.276932,67.067505,1.324769,1.4,47.643562,55.0,83.82
20161211224500,100.0,33.461967,0.0,26.517879,40.368484,67.013504,1.324769,1.4,47.733574,55.0,83.82
20161211230000,100.0,33.461967,0.0,26.789114,40.55159,67.013504,1.328784,1.4,47.697571,55.0,83.82
20161211231500,100.0,33.461967,0.0,26.789114,40.67366,67.067505,1.31674,1.4,47.859589,55.0,83.82
20161211233000,100.0,33.461967,0.0,26.789114,40.826248,67.067505,1.320755,1.4,48.165619,55.0,83.82
20161211234500,100.0,33.461967,0.0,26.925267,41.009354,67.067505,1.328784,1.4,48.201622,55.0,83.82
20161212000000,100.0,33.461967,0.0,26.925267,41.161942,67.067505,1.320755,1.4,48.381638,55.0,83.82
20161212001500,100.0,33.461967,0.0,26.925267,41.345047,67.013504,1.324769,1.4,48.165619,55.0,83.82
20161212003000,100.0,33.461967,0.0,27.06142,41.406082,67.067505,1.320755,1.4,48.201622,55.0,83.82
20161212004500,100.0,33.461967,0.0,27.13044,41.711258,67.013504,1.312726,1.4,48.381638,55.0,83.82
20161212010000,100.0,33.461967,0.0,27.13044,41.711258,67.013504,1.31674,1.4,48.201622,55.0,83.82
20161212011500,100.0,33.461967,0.0,27.13044,41.802811,67.067505,1.31674,1.4,48.165619,55.0,83.82
20161212013000,100.0,33.461967,0.0,27.13044,41.924881,67.013504,1.324769,1.4,48.327633,55.0,83.82
20161212014500,100.0,33.461967,0.0,27.267086,42.107986,67.013504,1.324769,1.4,48.381638,55.0,83.82
20161212020000,100.0,33.461967,0.0,27.267086,42.199539,67.103516,1.320755,1.4,48.507652,55.0,83.82
20161212021500,100.0,33.461967,0.0,27.267086,42.291092,67.067505,1.31674,1.4,47.697571,55.0,83.82
20161212023000,100.0,33.461967,0.0,27.267086,42.321609,67.103516,1.31674,1.4,48.201622,55.0,83.82
20161212024500,100.0,33.461967,0.0,27.197573,42.504715,67.067505,1.31674,1.4,48.507652,55.0,83.82
20161212030000,100.0,33.461967,0.0,27.197573,42.56575,67.013504,1.320755,1.4,47.355537,55.0,83.82
20161212031500,100.0,33.461967,0.0,27.058547,42.718338,67.067505,1.312726,1.4,48.381638,55.0,83.82
20161212033000,100.0,33.461967,0.0,27.193714,42.931961,67.067505,1.31674,1.4,47.733574,55.0,83.82
20161212034500,100.0,33.461967,0.0,27.540378,42.992996,67.013504,1.312726,1.4,47.571556,55.0,83.82
20161212040000,100.0,33.461967,0.0,27.540378,43.023514,67.067505,1.312726,1.4,48.381638,55.0,83.82
20161212041500,100.0,33.461967,0.0,27.540378,43.206619,67.067505,1.31674,1.4,47.823582,55.0,83.82
20161212043000,100.0,33.461967,0.0,27.681376,43.328682,67.013504,1.31674,1.4,47.859589,55.0,83.82
20161212044500,100.0,33.461967,0.0,27.822374,43.511787,67.013504,1.312726,1.4,47.823582,55.0,83.82
20161212050000,100.0,33.461967,0.0,28.102976,43.450752,67.103516,1.308711,1.4,47.913593,55.0,83.82
20161212051500,100.0,33.461967,0.0,28.102976,43.664375,67.013504,1.308711,1.4,48.165619,55.0,83.82
20161212053000,100.0,33.461967,0.0,28.600005,43.542305,67.067505,1.304697,1.4,47.859589,55.0,83.82
20161212054500,100.0,32.840385,0.0,28.742975,43.755928,67.067505,1.320755,1.4,47.859589,55.0,84.419998
20161212060000,100.0,32.840385,0.0,28.742975,43.939034,67.013504,1.31674,1.4,48.165619,55.0,84.419998
20161212061500,100.0,32.840385,0.0,28.742975,44.030586,67.103516,1.31674,1.4,47.9856,55.0,84.419998
20161212063000,100.0,32.840385,0.0,28.600005,46.929749,67.067505,1.320755,1.4,47.949596,55.0,84.419998
20161212064500,100.0,32.840385,0.0,28.600005,44.427315,67.067505,1.324769,1.4,48.201622,55.0,84.419998
20161212070000,100.0,32.840385,0.0,28.88603,44.244209,67.139511,1.31674,1.4,48.075607,55.0,84.419998
20161212071500,100.0,31.713625,0.0,28.88603,44.61042,67.067505,1.312726,1.4,48.11161,55.0,85.510002
20161212073000,100.0,31.713625,0.0,28.88603,44.274727,67.067505,1.320755,1.4,48.381638,55.0,85.510002
20161212074500,100.0,31.713625,0.0,29.029986,44.793526,67.175522,1.320755,1.4,48.165619,55.0,85.510002
20161212080000,100.0,31.713625,0.0,29.029986,44.549385,67.211517,1.31674,1.4,48.237625,55.0,85.510002
20161212081500,100.0,31.713625,0.0,29.029986,44.701973,67.265533,1.320755,1.4,48.201622,55.0,85.510002
20161212083000,100.0,31.713625,0.0,29.681324,45.525948,67.33754,1.324769,1.4,48.507652,55.0,85.510002
20161212084500,100.0,31.713625,0.0,29.971208,44.671455,67.33754,1.31674,1.4,48.381638,55.0,85.510002
20161212090000,100.0,31.713625,0.0,30.478505,44.793526,67.33754,1.312726,1.4,48.543655,55.0,85.510002
20161212091500,100.0,31.713625,0.0,30.623447,44.885078,67.33754,1.320755,1.4,48.705673,55.0,85.510002
20161212093000,100.0,31.713625,0.0,31.348157,44.976631,67.33754,1.31674,1.4,48.831684,55.0,85.510002
20161212094500,100.0,31.713625,0.0,31.782983,45.098701,67.33754,1.320755,1.4,49.047707,55.0,85.510002
20161212100000,100.0,31.713625,0.0,32.145338,45.403877,67.301529,1.31674,1.4,49.857788,55.0,85.510002
20161212101500,100.0,31.713625,0.0,32.48493,45.739563,67.301529,1.324769,1.4,49.38974,55.0,85.510002
20161212103000,100.0,31.713625,0.0,33.2144,45.464912,67.211517,1.31674,1.4,49.38974,55.0,85.510002
20161212104500,100.0,31.713625,0.0,33.494254,45.525948,67.33754,1.31674,1.4,49.425743,55.0,85.510002
20161212110000,100.0,31.713625,0.0,33.728582,46.105774,67.33754,1.31674,1.4,49.641766,55.0,85.510002
20161212111500,100.0,31.713625,0.0,33.728582,46.502502,67.373535,1.308711,1.4,49.731773,55.0,85.510002
20161212113000,100.0,31.225073,0.0,35.156871,46.136292,67.33754,1.324769,1.4,49.227722,55.0,85.980003
20161212114500,100.0,31.225073,0.0,35.419147,46.441467,67.373535,1.324769,1.4,49.38974,55.0,85.980003
20161212120000,100.0,31.225073,0.0,35.798672,46.53302,67.33754,1.324769,1.4,49.38974,55.0,85.980003
20161212121500,100.0,31.225073,0.0,35.798672,46.502502,67.409546,1.320755,1.4,49.299728,55.0,85.980003
20161212123000,100.0,31.225073,0.0,35.69793,46.53302,67.463547,1.324769,1.4,49.299728,55.0,85.980003
20161212124500,100.0,31.225073,0.0,35.82611,46.563538,67.49955,1.320755,1.4,49.479752,55.0,85.980003
20161212130000,100.0,31.225073,0.0,36.08247,48.974419,67.463547,1.31674,1.4,49.299728,55.0,85.980003
20161212131500,100.0,30.670002,0.0,36.08247,46.777161,67.535553,1.328784,1.4,49.353737,55.0,86.519997
20161212133000,100.0,30.670002,0.0,36.08247,46.716125,67.463547,1.328784,1.4,49.551758,55.0,86.519997
20161212134500,100.0,30.670002,0.0,36.27474,46.929749,67.409546,1.336812,1.4,49.227722,55.0,86.519997
20161212140000,100.0,30.670002,0.0,36.14656,47.051819,67.535553,1.336812,1.4,49.479752,55.0,86.519997
20161212141500,100.0,29.543242,0.0,36.169323,47.112854,67.571564,1.344841,1.4,49.173717,55.0,87.610001
20161212143000,100.0,29.543242,0.0,35.928824,46.929749,67.661568,1.364914,1.4,49.173717,55.0,87.610001
20161212144500,100.0,29.543242,0.0,35.615854,47.204407,67.607559,1.364914,1.4,49.173717,55.0,87.610001
20161212150000,100.0,29.543242,0.0,35.493182,47.143372,67.49955,1.360899,1.4,49.137718,55.0,87.610001
20161212151500,100.0,29.543242,0.0,35.493182,47.295959,67.535553,1.364914,1.4,49.173717,55.0,87.610001
20161212153000,100.0,29.543242,0.0,35.635336,47.448547,67.49955,1.360899,1.4,49.173717,55.0,87.610001
20161212154500,100.0,29.543242,0.0,35.903528,47.570618,67.49955,1.360899,1.4,49.047707,55.0,87.610001
20161212160000,100.0,29.543242,0.0,35.698355,47.570618,67.49955,1.360899,1.4,49.137718,55.0,87.610001
20161212161500,100.0,29.543242,0.0,35.698355,47.631653,67.49955,1.360899,1.4,49.173717,55.0,87.610001
20161212163000,100.0,29.543242,0.0,35.500832,47.814758,67.535553,1.356885,1.4,49.011703,55.0,87.610001
20161212164500,100.0,29.543242,0.0,35.429432,47.753723,67.535553,1.360899,1.4,49.047707,55.0,87.610001
20161212170000,100.0,29.543242,0.0,35.361398,47.814758,67.49955,1.368928,1.4,48.885689,55.0,87.610001
20161212171500,100.0,29.543242,0.0,35.285561,47.875793,67.463547,1.368928,1.4,49.011703,55.0,87.610001
20161212173000,100.0,29.543242,0.0,35.20578,47.967339,67.49955,1.360899,1.4,51.891991,55.0,87.610001
20161212174500,100.0,29.543242,0.0,34.913516,48.333549,67.535553,1.368928,1.4,50.523853,55.0,87.610001
20161212180000,100.0,29.543242,0.0,34.77449,48.241997,67.535553,1.372943,1.4,49.731773,55.0,87.610001
20161212181500,100.0,29.543242,0.0,34.77449,48.333549,67.607559,1.368928,1.4,49.551758,55.0,87.610001
20161212183000,100.0,29.543242,0.0,34.565951,48.272514,67.607559,1.368928,1.4,49.047707,55.0,87.610001
20161212184500,100.0,29.543242,0.0,34.474338,48.272514,67.607559,1.364914,1.4,48.66967,55.0,87.610001
20161212190000,100.0,29.543242,0.0,34.334326,48.333549,67.607559,1.368928,1.4,48.543655,55.0,87.610001
20161212191500,100.0,29.543242,0.0,34.519779,48.241997,67.535553,1.372943,1.4,48.507652,55.0,87.610001
20161212193000,100.0,29.543242,0.0,34.44928,48.211479,67.49955,1.368928,1.4,48.507652,55.0,87.610001
20161212194500,100.0,29.543242,0.0,34.308282,48.241997,67.535553,1.364914,1.4,48.705673,55.0,87.610001
20161212200000,100.0,29.543242,0.0,34.308282,48.150444,67.535553,1.368928,1.4,48.705673,55.0,87.610001
20161212201500,100.0,29.543242,0.0,33.634266,48.058891,67.373535,1.364914,1.4,48.66967,55.0,87.610001
20161212203000,100.0,29.543242,0.0,34.350272,48.211479,67.463547,1.368928,1.4,48.885689,55.0,87.610001
20161212204500,100.0,29.543242,0.0,34.350272,48.119926,67.373535,1.368928,1.4,48.579659,55.0,87.610001
20161212210000,100.0,29.543242,0.0,34.350272,48.150444,67.33754,1.364914,1.4,48.507652,55.0,87.610001
20161212211500,100.0,29.543242,0.0,34.208288,48.272514,67.33754,1.368928,1.4,48.66967,55.0,87.610001
20161212213000,100.0,29.543242,0.0,34.39029,48.150444,67.33754,1.364914,1.4,48.633663,55.0,87.610001
20161212214500,100.0,29.543242,0.0,34.53326,48.028374,67.33754,1.360899,1.4,48.633663,55.0,87.610001
20161212220000,100.0,29.543242,0.0,34.53326,48.180962,67.33754,1.364914,1.4,48.759678,55.0,87.610001
20161212221500,100.0,29.543242,0.0,34.716248,48.150444,67.33754,1.360899,1.4,48.633663,55.0,87.610001
20161212223000,100.0,29.543242,0.0,34.716248,48.180962,67.33754,1.368928,1.4,48.543655,55.0,87.610001
20161212224500,100.0,29.543242,0.0,34.572292,48.303032,67.373535,1.368928,1.4,48.543655,55.0,87.610001
20161212230000,100.0,29.543242,0.0,,48.180962,67.33754,1.364914,1.4,48.507652,55.0,87.610001
20161212231500,100.0,29.543242,0.0,,48.119926,67.33754,1.364914,1.4,49.047707,55.0,87.610001
20161212233000,100.0,29.543242,0.0,34.428336,48.241997,67.33754,1.364914,1.4,48.507652,55.0,87.610001
20161212234500,100.0,29.543242,0.0,34.428336,48.211479,67.33754,1.364914,1.4,48.633663,55.0,87.610001
20161213000000,100.0,29.543242,0.0,34.609352,48.241997,67.33754,1.360899,1.4,48.543655,55.0,87.610001
20161213001500,100.0,29.543242,0.0,34.609352,48.211479,67.33754,1.368928,1.4,48.543655,55.0,87.610001
20161213003000,100.0,29.543242,0.0,34.609352,48.180962,67.301529,1.364914,1.4,48.579659,55.0,87.610001
20161213004500,100.0,29.543242,0.0,34.609352,48.241997,67.33754,1.364914,1.4,48.507652,55.0,87.610001
20161213010000,100.0,29.543242,0.0,34.391939,48.303032,67.33754,1.360899,1.4,48.327633,55.0,87.610001
20161213011500,100.0,29.543242,0.0,34.246997,48.364067,67.265533,1.368928,1.4,48.417641,55.0,87.610001
20161213013000,100.0,29.543242,0.0,34.102055,48.394585,67.301529,1.376957,1.4,48.543655,55.0,87.610001
20161213014500,100.0,29.543242,0.0,34.102055,48.394585,67.265533,1.372943,1.4,48.579659,55.0,87.610001
20161213020000,100.0,29.543242,0.0,34.102055,48.333549,67.301529,1.372943,1.4,48.507652,55.0,87.610001
20161213021500,100.0,29.543242,0.0,34.27962,48.394585,67.265533,1.372943,1.4,48.507652,55.0,87.610001
20161213023000,100.0,29.543242,0.0,34.27962,48.364067,67.265533,1.368928,1.4,48.507652,55.0,87.610001
20161213024500,100.0,29.543242,0.0,34.425548,48.45562,67.265533,1.376957,1.4,48.543655,55.0,87.610001
20161213030000,100.0,29.543242,0.0,34.425548,48.45562,67.265533,1.364914,1.4,48.507652,55.0,87.610001
20161213031500,100.0,29.543242,0.0,34.425548,48.516655,67.265533,1.368928,1.4,48.327633,55.0,87.610001
20161213033000,100.0,29.543242,0.0,34.425548,48.638725,67.211517,1.376957,1.4,48.507652,55.0,87.610001
20161213034500,100.0,29.543242,0.0,34.425548,48.394585,67.265533,1.368928,1.4,48.543655,55.0,87.610001
20161213040000,100.0,29.543242,0.0,34.571476,48.516655,67.301529,1.368928,1.4,48.453648,55.0,87.610001
20161213041500,100.0,29.543242,0.0,34.571476,48.547173,67.33754,1.376957,1.4,48.381638,55.0,87.610001
20161213043000,100.0,29.543242,0.0,34.717404,48.394585,67.373535,1.360899,1.4,48.381638,55.0,87.610001
20161213044500,100.0,29.543242,0.0,34.717404,48.547173,67.33754,1.368928,1.4,48.543655,55.0,87.610001
20161213050000,100.0,29.543242,0.0,34.717404,48.516655,67.33754,1.368928,1.4,48.381638,55.0,87.610001
20161213051500,100.0,29.543242,0.0,34.717404,48.608208,67.33754,1.368928,1.4,48.327633,55.0,87.610001
20161213053000,100.0,29.543242,0.0,34.717404,48.547173,67.33754,1.376957,1.4,48.327633,55.0,87.610001
20161213054500,100.0,29.543242,0.0,,48.45562,67.33754,1.372943,1.4,48.327633,55.0,87.610001
20161213060000,100.0,29.543242,0.0,34.717404,48.760796,67.33754,1.372943,1.4,48.543655,55.0,87.610001
20161213061500,100.0,29.543242,0.0,34.717404,48.638725,67.33754,1.380971,1.4,48.507652,55.0,87.610001
20161213063000,100.0,29.543242,0.0,34.717404,48.730278,67.33754,1.372943,1.4,48.543655,55.0,87.610001
20161213064500,100.0,29.543242,0.0,34.717404,48.669243,67.33754,1.368928,1.4,48.453648,55.0,87.610001
20161213070000,100.0,29.543242,0.0,34.717404,48.760796,67.33754,1.368928,1.4,49.011703,55.0,87.610001
20161213071500,100.0,29.543242,0.0,34.717404,49.249077,67.33754,1.364914,1.4,48.831684,55.0,87.610001
20161213073000,100.0,29.543242,0.0,34.717404,49.279594,67.373535,1.364914,1.4,48.543655,55.0,87.610001
20161213074500,100.0,29.543242,0.0,34.790368,48.943901,67.463547,1.368928,1.4,48.705673,55.0,87.610001
20161213080000,100.0,29.543242,0.0,34.790368,49.065971,67.49955,1.372943,1.4,48.831684,55.0,87.610001
20161213081500,100.0,29.543242,0.0,34.936296,49.157524,67.535553,1.368928,1.4,48.957695,55.0,87.610001
20161213083000,100.0,29.543242,0.0,35.082224,49.523735,67.733582,1.368928,1.4,49.227722,55.0,87.610001
20161213084500,100.0,29.543242,0.0,35.228152,49.096489,67.697571,1.372943,1.4,49.605759,55.0,87.610001
20161213090000,100.0,29.543242,0.0,35.592972,49.188042,67.859589,1.364914,1.4,50.055805,55.0,87.610001
20161213091500,100.0,29.543242,0.0,35.592972,49.065971,67.967598,1.372943,1.4,48.957695,55.0,87.610001
20161213093000,100.0,29.543242,0.0,36.030756,49.035454,68.003601,1.368928,1.4,49.227722,55.0,87.610001
20161213094500,100.0,29.543242,0.0,36.760396,48.852348,68.003601,1.368928,1.4,49.38974,55.0,87.610001
20161213100000,100.0,29.543242,0.0,36.760396,48.69976,67.697571,1.372943,1.4,49.263725,55.0,87.610001
20161213101500,100.0,29.543242,0.0,36.760396,48.547173,67.33754,1.372943,1.4,49.173717,55.0,87.610001
20161213103000,100.0,29.543242,0.0,36.760396,48.760796,66.869492,1.360899,1.4,49.173717,55.0,87.610001
20161213104500,100.0,29.543242,0.0,36.760396,48.943901,66.581459,1.368928,1.4,49.227722,55.0,87.610001
20161213110000,100.0,29.543242,0.0,36.760396,49.432182,66.22142,1.364914,1.4,49.299728,55.0,87.610001
20161213111500,100.0,29.543242,0.0,37.198741,49.706841,66.077408,1.364914,1.4,49.299728,55.0,87.610001
20161213113000,100.0,29.543242,0.0,37.339739,50.012016,66.023407,1.35287,1.4,49.353737,55.0,87.610001
20161213114500,100.0,29.543242,0.0,37.41459,50.591843,66.22142,1.372943,1.4,49.38974,55.0,87.610001
20161213120000,100.0,29.543242,0.0,37.274578,50.530807,66.22142,1.364914,1.4,49.38974,55.0,87.610001
20161213121500,100.0,29.543242,0.0,37.621735,50.591843,66.617462,1.356885,1.4,49.38974,55.0,87.610001
20161213123000,100.0,29.543242,0.0,37.694036,50.469772,66.743469,1.364914,1.4,49.551758,55.0,87.610001
20161213124500,100.0,29.543242,0.0,37.752533,50.50029,67.067505,1.360899,1.4,49.857788,55.0,87.610001
20161213130000,100.0,29.543242,0.0,37.538486,50.317184,67.301529,1.364914,1.4,49.80378,55.0,87.610001
20161213131500,100.0,29.543242,0.0,37.538486,50.439255,67.373535,1.356885,1.4,49.551758,55.0,87.610001
20161213133000,100.0,29.543242,0.0,37.189357,50.286667,67.409546,1.360899,1.4,49.38974,55.0,87.610001
20161213134500,100.0,29.543242,0.0,37.26635,50.042534,67.535553,1.360899,1.4,49.38974,55.0,87.610001
20161213140000,100.0,29.543242,0.0,,50.042534,67.535553,1.360899,1.4,49.227722,55.0,87.610001
20161213141500,100.0,29.543242,0.0,36.92618,50.37822,67.49955,1.360899,1.4,49.173717,55.0,87.610001
20161213143000,100.0,29.543242,0.0,,50.256149,67.535553,1.364914,1.4,49.173717,55.0,87.610001
