PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161213144500,100.0,29.543242,0.0,37.198316,50.408737,67.661568,1.344841,1.4,49.173717,55.0,87.610001
20161213150000,100.0,29.543242,0.0,37.409898,50.286667,67.661568,1.360899,1.4,49.137718,55.0,87.610001
20161213151500,100.0,29.543242,0.0,37.272844,50.408737,67.697571,1.360899,1.4,49.047707,55.0,87.610001
20161213153000,100.0,29.543242,0.0,37.13579,50.469772,67.661568,1.364914,1.4,49.047707,55.0,87.610001
20161213154500,100.0,29.543242,0.0,37.20736,50.439255,67.661568,1.360899,1.4,49.047707,55.0,87.610001
20161213160000,100.0,29.543242,0.0,37.06932,50.591843,67.661568,1.364914,1.4,49.08371,55.0,87.610001
20161213161500,100.0,29.543242,0.0,37.0003,50.561325,67.607559,1.364914,1.4,48.921692,55.0,87.610001
20161213163000,100.0,29.543242,0.0,36.875588,50.561325,67.607559,1.360899,1.4,48.885689,55.0,87.610001
20161213164500,100.0,29.543242,0.0,36.581828,50.866501,67.535553,1.368928,1.4,48.795681,55.0,87.610001
20161213170000,100.0,29.543242,0.0,36.504512,50.805466,67.535553,1.364914,1.4,48.759678,55.0,87.610001
20161213171500,100.0,29.543242,0.0,36.3645,50.835983,67.535553,1.364914,1.4,48.759678,55.0,87.610001
20161213173000,100.0,29.543242,0.0,36.211755,50.805466,67.607559,1.364914,1.4,48.885689,55.0,87.610001
20161213174500,100.0,29.543242,0.0,36.267056,50.591843,67.697571,1.364914,1.4,48.795681,55.0,87.610001
20161213180000,100.0,29.543242,0.0,35.983088,50.835983,67.661568,1.360899,1.4,52.144012,55.0,87.610001
20161213181500,100.0,29.543242,0.0,35.983088,50.958054,67.697571,1.356885,1.4,52.810081,55.0,87.610001
20161213183000,100.0,29.543242,0.0,35.628128,50.988571,67.859589,1.372943,1.4,49.731773,55.0,87.610001
20161213184500,100.0,29.543242,0.0,35.486144,51.019089,67.859589,1.372943,1.4,49.08371,55.0,87.610001
20161213190000,100.0,29.543242,0.0,35.273168,51.110641,67.859589,1.372943,1.4,48.705673,55.0,87.610001
20161213191500,100.0,29.543242,0.0,35.273168,50.958054,67.80558,1.368928,1.4,52.684067,55.0,87.610001
20161213193000,100.0,29.543242,0.0,34.847216,51.110641,67.859589,1.380971,1.4,49.08371,55.0,87.610001
20161213194500,100.0,29.543242,0.0,34.847216,51.110641,67.859589,1.380971,1.4,49.08371,55.0,87.610001
20161213200000,100.0,29.543242,0.0,34.705232,51.171677,67.769577,1.372943,1.4,51.855988,55.0,87.610001
20161213201500,100.0,29.543242,0.0,34.705232,51.232712,67.859589,1.380971,1.4,49.731773,55.0,87.610001
20161213203000,100.0,29.543242,0.0,34.67623,51.293747,67.859589,1.380971,1.4,49.011703,55.0,87.610001
20161213204500,100.0,29.543242,0.0,34.53326,51.263229,67.859589,1.372943,1.4,51.729973,55.0,87.610001
20161213210000,100.0,29.543242,0.0,,51.354782,67.769577,1.376957,1.4,51.639965,55.0,87.610001
20161213211500,100.0,29.543242,0.0,34.066304,51.354782,67.769577,1.380971,1.4,49.227722,55.0,87.610001
20161213213000,100.0,29.543242,0.0,34.032865,51.3853,67.697571,1.372943,1.4,52.270027,55.0,87.610001
20161213214500,100.0,29.543242,0.0,33.889895,51.476852,67.733582,1.376957,1.4,52.018005,55.0,87.610001
20161213220000,100.0,29.543242,0.0,33.92449,51.568405,67.697571,1.380971,1.4,49.38974,55.0,87.610001
20161213221500,100.0,29.543242,0.0,33.92449,51.62944,67.697571,1.376957,1.4,49.173717,55.0,87.610001
20161213223000,100.0,29.543242,0.0,34.068446,51.568405,67.697571,1.376957,1.4,52.234024,55.0,87.610001
20161213224500,100.0,29.543242,0.0,33.92449,51.476852,67.697571,1.384986,1.4,49.641766,55.0,87.610001
20161213230000,100.0,29.543242,0.0,33.708556,51.598923,67.697571,1.384986,1.4,49.173717,55.0,87.610001
20161213231500,100.0,29.543242,0.0,33.708556,51.446335,67.697571,1.372943,1.4,51.765976,55.0,87.610001
20161213233000,100.0,29.543242,0.0,33.420644,51.690475,67.661568,1.380971,1.4,51.351936,55.0,87.610001
20161213234500,100.0,29.543242,0.0,33.276688,51.690475,67.697571,1.384986,1.4,49.551758,55.0,87.610001
20161214000000,100.0,29.543242,0.0,33.060754,51.50737,67.661568,1.368928,1.4,52.432045,55.0,87.610001
20161214001500,100.0,29.543242,0.0,33.060754,51.62944,67.661568,1.376957,1.4,51.477951,55.0,87.610001
20161214003000,100.0,29.543242,0.0,32.412952,51.690475,67.697571,1.389,1.4,49.263725,55.0,87.610001
20161214004500,100.0,29.543242,0.0,32.435222,51.720993,67.661568,1.384986,1.4,48.831684,55.0,87.610001
20161214010000,100.0,29.543242,0.0,31.981084,51.751511,67.607559,1.376957,1.4,51.189919,55.0,87.610001
20161214011500,100.0,32.654091,0.0,31.981084,51.782028,67.535553,1.312726,1.4,49.767776,55.0,84.599998
20161214013000,100.0,32.133278,0.0,31.348157,51.141159,67.33754,1.304697,1.4,49.047707,55.0,85.105003
20161214014500,100.0,32.133278,0.0,31.348157,50.988571,67.013504,1.308711,1.4,49.047707,55.0,85.105003
20161214020000,100.0,32.133278,0.0,31.130744,51.080124,66.581459,1.300682,1.4,48.795681,55.0,85.105003
20161214021500,100.0,31.578205,0.0,31.130744,51.293747,66.113419,1.320755,1.4,48.831684,55.0,85.639999
20161214023000,100.0,31.578205,0.0,30.985802,51.3853,65.789383,1.320755,1.4,48.633663,55.0,85.639999
20161214024500,100.0,31.578205,0.0,30.84086,51.537888,65.627365,1.324769,1.4,48.66967,55.0,85.639999
20161214030000,100.0,31.578205,0.0,30.850312,51.934616,65.465347,1.320755,1.4,48.579659,55.0,85.639999
20161214031500,100.0,31.578205,0.0,30.850312,52.209274,65.591362,1.324769,1.4,48.579659,55.0,85.639999
20161214033000,100.0,31.578205,0.0,30.485492,52.483932,65.789383,1.324769,1.4,48.705673,55.0,85.639999
20161214034500,100.0,31.578205,0.0,30.485492,52.422897,65.951401,1.324769,1.4,48.507652,55.0,85.639999
20161214040000,100.0,31.578205,0.0,30.193636,52.361862,66.113419,1.324769,1.4,48.705673,55.0,85.639999
20161214041500,100.0,31.578205,0.0,30.193636,52.300827,66.275436,1.324769,1.4,48.759678,55.0,85.639999
20161214043000,100.0,31.578205,0.0,29.974744,52.39238,66.383438,1.324769,1.4,48.705673,55.0,85.639999
20161214044500,100.0,31.578205,0.0,29.828816,52.239792,66.581459,1.324769,1.4,48.705673,55.0,85.639999
20161214050000,100.0,31.578205,0.0,29.463996,52.300827,66.581459,1.320755,1.4,48.507652,55.0,85.639999
20161214051500,100.0,31.578205,0.0,29.463996,52.026169,66.671471,1.324769,1.4,48.507652,55.0,85.639999
20161214053000,100.0,31.578205,0.0,28.80732,52.026169,66.707474,1.324769,1.4,48.237625,55.0,85.639999
20161214054500,100.0,31.578205,0.0,28.80732,50.866501,66.77948,1.324769,1.4,48.327633,55.0,85.639999
20161214060000,100.0,31.578205,0.0,28.369536,51.720993,66.707474,1.324769,1.4,48.165619,55.0,85.639999
20161214061500,100.0,31.578205,0.0,28.369536,49.645805,67.067505,1.328784,1.4,48.327633,55.0,85.639999
20161214063000,100.0,31.578205,0.0,28.004716,51.782028,66.905487,1.328784,1.4,48.165619,55.0,85.639999
20161214064500,100.0,31.578205,0.0,27.566932,51.62944,66.905487,1.324769,1.4,48.165619,55.0,85.639999
20161214070000,100.0,31.578205,0.0,27.34804,51.934616,66.941498,1.328784,1.4,48.165619,55.0,85.639999
20161214071500,100.0,31.578205,0.0,27.34804,51.446335,67.211517,1.324769,1.4,48.29163,55.0,85.639999
20161214073000,100.0,31.578205,0.0,26.180616,51.720993,67.067505,1.332798,1.4,48.165619,55.0,85.639999
20161214074500,100.0,31.578205,0.0,26.691364,51.50737,67.211517,1.328784,1.4,47.9856,55.0,85.639999
20161214080000,100.0,31.578205,0.0,26.545436,51.446335,67.265533,1.324769,1.4,48.165619,55.0,85.639999
20161214081500,100.0,31.578205,0.0,26.399508,51.324265,67.33754,1.31674,1.4,48.11161,55.0,85.639999
20161214083000,100.0,31.578205,0.0,26.399508,51.171677,67.33754,1.324769,1.4,48.165619,55.0,85.639999
20161214084500,100.0,31.578205,0.0,26.545436,50.988571,67.33754,1.332798,1.4,48.201622,55.0,85.639999
20161214090000,100.0,30.624052,0.0,26.399508,51.141159,67.463547,1.360899,1.4,48.165619,55.0,86.565002
20161214091500,100.0,30.624052,0.0,26.399508,50.713913,67.535553,1.364914,1.4,48.237625,55.0,86.565002
20161214093000,100.0,30.624052,0.0,26.399508,50.652878,67.535553,1.364914,1.4,48.165619,55.0,86.565002
20161214094500,100.0,30.624052,0.0,26.545436,50.37822,67.661568,1.368928,1.4,48.381638,55.0,86.565002
20161214100000,100.0,30.624052,0.0,26.837292,50.347702,67.409546,1.356885,1.4,48.417641,55.0,86.565002
20161214101500,100.0,30.624052,0.0,26.837292,50.439255,67.373535,1.376957,1.4,48.381638,55.0,86.565002
20161214103000,100.0,30.624052,0.0,27.056184,48.882866,67.33754,1.368928,1.4,48.381638,55.0,86.565002
20161214104500,100.0,30.624052,0.0,26.910256,50.591843,67.33754,1.364914,1.4,48.29163,55.0,86.565002
20161214110000,100.0,30.624052,0.0,26.910256,50.652878,67.373535,1.376957,1.4,48.381638,55.0,86.565002
20161214111500,100.0,30.624052,0.0,27.056184,50.408737,67.373535,1.360899,1.4,48.381638,55.0,86.565002
20161214113000,100.0,30.624052,0.0,27.056184,50.347702,67.373535,1.368928,1.4,48.381638,55.0,86.565002
20161214114500,100.0,30.624052,0.0,27.056184,50.439255,67.463547,1.368928,1.4,48.381638,55.0,86.565002
20161214120000,100.0,30.624052,0.0,27.202112,50.561325,67.535553,1.372943,1.4,48.29163,55.0,86.565002
20161214121500,100.0,30.624052,0.0,27.21731,49.554253,67.535553,1.376957,1.4,48.381638,55.0,86.565002
20161214123000,100.0,30.624052,0.0,27.21731,50.103569,67.49955,1.372943,1.4,48.201622,55.0,86.565002
20161214124500,100.0,30.624052,0.0,27.579665,50.134087,67.49955,1.360899,1.4,48.381638,55.0,86.565002
20161214130000,100.0,30.624052,0.0,27.590426,50.439255,67.373535,1.376957,1.4,48.237625,55.0,86.565002
20161214131500,100.0,30.624052,0.0,27.590426,50.317184,67.33754,1.368928,1.4,48.327633,55.0,86.565002
20161214133000,100.0,30.624052,0.0,27.599215,50.50029,67.301529,1.364914,1.4,48.381638,55.0,86.565002
20161214134500,100.0,30.624052,0.0,27.038096,50.683395,67.265533,1.372943,1.4,48.327633,55.0,86.565002
20161214140000,100.0,30.624052,0.0,27.09882,50.774948,67.211517,1.368928,1.4,48.327633,55.0,86.565002
20161214141500,100.0,30.624052,0.0,27.09882,50.897018,67.265533,1.360899,1.4,48.327633,55.0,86.565002
20161214143000,100.0,30.624052,0.0,27.09882,50.744431,67.33754,1.372943,1.4,48.381638,55.0,86.565002
20161214144500,100.0,30.624052,0.0,,50.744431,67.33754,1.372943,1.4,48.381638,55.0,86.565002
20161214150000,100.0,30.624052,0.0,26.541152,50.744431,67.301529,1.368928,1.4,48.201622,55.0,86.565002
20161214151500,100.0,30.624052,0.0,26.66991,50.866501,67.265533,1.372943,1.4,48.201622,55.0,86.565002
20161214153000,100.0,30.624052,0.0,26.81288,50.805466,67.211517,1.372943,1.4,48.381638,55.0,86.565002
20161214154500,100.0,30.624052,0.0,26.683136,50.774948,67.175522,1.372943,1.4,48.29163,55.0,86.565002
20161214160000,100.0,30.624052,0.0,26.541152,50.805466,67.067505,1.372943,1.4,48.327633,55.0,86.565002
20161214161500,100.0,30.624052,0.0,26.541152,51.019089,67.013504,1.380971,1.4,48.201622,55.0,86.565002
20161214163000,100.0,30.624052,0.0,26.541152,50.866501,67.013504,1.372943,1.4,48.11161,55.0,86.565002
20161214164500,100.0,30.624052,0.0,26.271396,50.897018,66.977501,1.372943,1.4,48.165619,55.0,86.565002
20161214170000,100.0,30.624052,0.0,26.200897,51.080124,66.977501,1.376957,1.4,47.9856,55.0,86.565002
20161214171500,100.0,30.624052,0.0,26.059899,51.049606,66.905487,1.380971,1.4,47.949596,55.0,86.565002
20161214173000,100.0,30.624052,0.0,25.636905,50.927536,66.815483,1.376957,1.4,47.859589,55.0,86.565002
20161214174500,100.0,30.624052,0.0,25.636905,50.774948,66.905487,1.380971,1.4,47.733574,55.0,86.565002
20161214180000,100.0,30.624052,0.0,25.143412,50.897018,66.869492,1.376957,1.4,47.9856,55.0,86.565002
20161214181500,100.0,30.624052,0.0,25.002414,50.958054,66.815483,1.389,1.4,47.517551,55.0,86.565002
20161214183000,100.0,30.624052,0.0,25.002414,50.683395,66.743469,1.376957,1.4,48.507652,55.0,86.565002
20161214184500,100.0,30.624052,0.0,24.253462,50.897018,66.743469,1.384986,1.4,48.327633,55.0,86.565002
20161214190000,100.0,30.624052,0.0,24.043444,50.774948,66.743469,1.389,1.4,47.733574,55.0,86.565002
20161214191500,100.0,30.624052,0.0,23.76342,50.805466,66.743469,1.389,1.4,48.201622,55.0,86.565002
20161214193000,100.0,30.624052,0.0,23.488496,50.805466,66.707474,1.389,1.4,48.453648,55.0,86.565002
20161214194500,100.0,30.624052,0.0,23.204528,50.744431,66.707474,1.393015,1.4,48.29163,55.0,86.565002
20161214200000,100.0,30.624052,0.0,22.849568,50.683395,66.743469,1.397029,1.4,48.039604,55.0,86.565002
20161214201500,100.0,30.624052,0.0,,50.713913,66.743469,1.397029,1.4,47.823582,55.0,86.565002
20161214203000,100.0,30.624052,0.0,21.9519,50.591843,66.743469,1.405058,1.4,47.823582,55.0,86.565002
20161214204500,100.0,30.624052,0.0,,50.439255,66.707474,1.413087,1.4,47.823582,55.0,86.565002
20161214210000,100.0,30.624052,0.0,21.38002,50.50029,66.743469,1.413087,1.4,47.697571,55.0,86.565002
20161214211500,100.0,30.624052,0.0,21.38002,50.256149,66.743469,1.409073,1.4,47.733574,55.0,86.565002
20161214213000,100.0,30.624052,0.0,21.38002,50.256149,66.905487,1.413087,1.4,47.517551,55.0,86.565002
20161214214500,100.0,30.624052,0.0,21.165565,50.225639,66.905487,1.421116,1.4,47.697571,55.0,86.565002
20161214220000,100.0,30.624052,0.0,20.7908,50.042534,67.013504,1.421116,1.4,47.481548,55.0,86.565002
20161214221500,100.0,30.624052,0.0,20.7908,49.889946,67.175522,1.417102,1.4,47.355537,55.0,86.565002
20161214223000,100.0,30.624052,0.0,20.23626,49.615288,67.175522,1.421116,1.4,47.139515,55.0,86.565002
20161214224500,100.0,30.624052,0.0,20.23626,49.4627,67.175522,1.421116,1.4,48.201622,55.0,86.565002
20161214230000,100.0,30.624052,0.0,20.37923,49.34063,67.211517,1.42513,1.4,47.481548,55.0,86.565002
20161214231500,100.0,30.624052,0.0,20.23626,49.127007,67.211517,1.437174,1.4,47.175518,55.0,86.565002
20161214233000,100.0,30.624052,0.0,19.960758,48.821831,67.013504,1.433159,1.4,47.265526,55.0,86.565002
20161214234500,100.0,30.624052,0.0,20.104714,48.882866,66.905487,1.441188,1.4,47.013504,55.0,86.565002
20161215000000,100.0,30.624052,0.0,,48.760796,66.707474,1.437174,1.4,48.165619,55.0,86.565002
20161215001500,100.0,30.624052,0.0,20.021805,48.760796,66.707474,1.445203,1.4,47.175518,55.0,86.565002
20161215003000,100.0,30.624052,0.0,19.512944,48.791313,66.617462,1.445203,1.4,47.175518,55.0,86.565002
20161215004500,100.0,30.624052,0.0,19.512944,48.730278,66.509453,1.441188,1.4,48.039604,55.0,86.565002
20161215010000,100.0,30.624052,0.0,19.23547,48.730278,66.383438,1.449217,1.4,47.517551,55.0,86.565002
20161215011500,100.0,30.624052,0.0,19.23547,48.730278,66.419449,1.457246,1.4,46.833485,55.0,86.565002
20161215013000,100.0,30.624052,0.0,19.0925,48.57769,66.311432,1.453232,1.4,48.165619,55.0,86.565002
20161215014500,100.0,30.624052,0.0,18.94953,48.638725,66.275436,1.457246,1.4,47.175518,55.0,86.565002
20161215020000,100.0,30.624052,0.0,18.80656,48.57769,66.22142,1.473304,1.4,46.797482,55.0,86.565002
20161215021500,100.0,30.624052,0.0,18.735075,48.45562,66.113419,1.461261,1.4,47.175518,55.0,86.565002
20161215023000,100.0,30.624052,0.0,,48.425102,66.113419,1.465275,1.4,47.175518,55.0,86.565002
20161215024500,100.0,30.624052,0.0,18.306165,48.516655,66.113419,1.469289,1.4,47.859589,55.0,86.565002
20161215030000,100.0,30.624052,0.0,18.306165,48.394585,66.077408,1.477318,1.4,46.959496,55.0,86.565002
20161215031500,100.0,30.624052,0.0,18.022112,48.394585,66.077408,1.473304,1.4,47.517551,55.0,86.565002
20161215033000,100.0,30.624052,0.0,17.880128,48.180962,66.077408,1.485347,1.4,47.175518,55.0,86.565002
20161215034500,100.0,30.624052,0.0,17.454176,48.119926,66.023407,1.477318,1.4,47.517551,55.0,86.565002
20161215040000,100.0,30.624052,0.0,,48.211479,65.987396,1.481333,1.4,47.013504,55.0,86.565002
20161215041500,100.0,30.624052,0.0,17.305375,48.180962,65.951401,1.485347,1.4,47.427544,55.0,86.565002
20161215043000,100.0,30.624052,0.0,17.305375,48.180962,65.91539,1.489362,1.4,47.643562,55.0,86.565002
20161215044500,100.0,31.183109,0.0,17.162405,47.997856,65.91539,1.465275,1.4,46.833485,55.0,86.025002
20161215050000,100.0,31.183109,0.0,17.019435,47.875793,65.825386,1.465275,1.4,47.823582,55.0,86.025002
20161215051500,100.0,31.183109,0.0,17.019435,47.875793,65.789383,1.473304,1.4,46.581459,55.0,86.025002
20161215053000,100.0,31.183109,0.0,17.019435,46.807678,65.753372,1.465275,1.4,47.643562,55.0,86.025002
20161215054500,100.0,31.183109,0.0,17.019435,47.753723,65.753372,1.481333,1.4,46.923492,55.0,86.025002
20161215060000,100.0,31.183109,0.0,17.225594,47.753723,65.753372,1.481333,1.4,47.481548,55.0,86.025002
20161215061500,100.0,31.183109,0.0,17.225594,47.5401,65.951401,1.481333,1.4,46.743473,55.0,86.025002
20161215063000,100.0,31.183109,0.0,,47.66217,65.789383,1.481333,1.4,47.697571,55.0,86.025002
20161215064500,100.0,31.183109,0.0,17.454176,45.800598,66.023407,1.481333,1.4,47.049507,55.0,86.025002
20161215070000,100.0,31.183109,0.0,17.388522,47.41803,66.077408,1.477318,1.4,47.607563,55.0,86.025002
20161215071500,100.0,31.183109,0.0,,47.41803,66.077408,1.473304,1.4,46.959496,55.0,86.025002
20161215073000,100.0,31.183109,0.0,17.46288,47.326477,66.149414,1.473304,1.4,47.355537,55.0,86.025002
20161215074500,100.0,31.183109,0.0,17.39624,47.265442,66.22142,1.481333,1.4,46.959496,55.0,86.025002
20161215080000,100.0,31.183109,0.0,17.12254,47.112854,66.347435,1.489362,1.4,47.175518,55.0,86.025002
20161215081500,100.0,31.183109,0.0,17.12254,47.051819,66.383438,1.481333,1.4,46.833485,55.0,86.025002
20161215083000,100.0,31.183109,0.0,16.584014,46.777161,66.545456,1.465275,1.4,46.833485,55.0,86.025002
20161215084500,100.0,31.183109,0.0,16.584014,46.563538,66.743469,1.481333,1.4,46.923492,55.0,86.025002
20161215090000,100.0,31.183109,0.0,,46.41095,66.671471,1.485347,1.4,46.887489,55.0,86.025002
20161215091500,100.0,31.183109,0.0,16.584014,46.380432,66.707474,1.485347,1.4,46.959496,55.0,86.025002
20161215093000,100.0,31.183109,0.0,16.386729,46.319397,66.743469,1.489362,1.4,46.887489,55.0,86.025002
20161215094500,100.0,31.183109,0.0,16.319188,43.908516,66.707474,1.493376,1.4,47.175518,55.0,86.025002
20161215100000,100.0,31.183109,0.0,16.184106,45.892151,66.743469,1.489362,1.4,47.013504,55.0,86.025002
20161215101500,100.0,31.183109,0.0,16.447946,45.983704,66.743469,1.489362,1.4,47.139515,55.0,86.025002
20161215103000,100.0,31.742165,0.0,16.386729,45.709045,66.743469,1.465275,1.4,47.013504,55.0,85.485001
20161215104500,100.0,31.742165,0.0,16.86329,45.770081,66.743469,1.465275,1.4,47.049507,55.0,85.485001
20161215110000,100.0,31.742165,0.0,17.194008,43.908516,66.905487,1.453232,1.4,46.671467,55.0,85.485001
20161215111500,100.0,31.742165,0.0,17.584379,45.403877,66.743469,1.473304,1.4,46.491451,55.0,85.485001
20161215113000,100.0,31.742165,0.0,18.0215,45.068184,66.743469,1.465275,1.4,47.481548,55.0,85.485001
20161215114500,100.0,31.742165,0.0,18.612352,44.946114,66.617462,1.465275,1.4,46.833485,55.0,85.485001
20161215120000,100.0,31.742165,0.0,18.675456,45.159737,66.47345,1.469289,1.4,47.08551,55.0,85.485001
20161215121500,100.0,31.742165,0.0,18.717276,45.129219,66.383438,1.469289,1.4,47.013504,55.0,85.485001
20161215123000,100.0,31.742165,0.0,19.564658,45.129219,66.275436,1.461261,1.4,47.139515,55.0,85.485001
20161215124500,100.0,31.742165,0.0,19.65775,45.190254,66.275436,1.469289,1.4,47.391541,55.0,85.485001
20161215130000,100.0,31.742165,0.0,19.93128,45.098701,66.113419,1.465275,1.4,47.139515,55.0,85.485001
20161215131500,100.0,31.742165,0.0,19.992412,45.190254,66.113419,1.461261,1.4,47.301529,55.0,85.485001
20161215133000,100.0,31.742165,0.0,20.358456,45.129219,66.113419,1.461261,1.4,47.175518,55.0,85.485001
20161215134500,100.0,31.742165,0.0,20.37464,45.068184,66.113419,1.461261,1.4,47.355537,55.0,85.485001
20161215140000,100.0,31.742165,0.0,20.388852,45.098701,66.077408,1.469289,1.4,47.175518,55.0,85.485001
20161215141500,100.0,31.742165,0.0,20.506186,45.129219,66.113419,1.469289,1.4,47.013504,55.0,85.485001
20161215143000,100.0,31.742165,0.0,20.691962,45.129219,66.077408,1.461261,1.4,47.301529,55.0,85.485001
20161215144500,100.0,31.742165,0.0,20.584403,45.007149,66.113419,1.461261,1.4,47.229523,55.0,85.485001
20161215150000,100.0,31.742165,0.0,20.815127,45.098701,66.077408,1.461261,1.4,47.08551,55.0,85.485001
20161215151500,100.0,31.742165,0.0,20.596065,45.129219,66.077408,1.457246,1.4,47.355537,55.0,85.485001
20161215153000,100.0,31.742165,0.0,20.98817,45.098701,66.077408,1.465275,1.4,47.139515,55.0,85.485001
20161215154500,100.0,31.742165,0.0,20.76615,45.068184,66.077408,1.465275,1.4,47.175518,55.0,85.485001
20161215160000,100.0,31.742165,0.0,20.705596,45.129219,66.077408,1.465275,1.4,47.355537,55.0,85.485001
20161215161500,100.0,31.742165,0.0,20.705596,45.129219,66.077408,1.465275,1.4,46.743473,55.0,85.485001
20161215163000,100.0,31.742165,0.0,20.815127,45.037666,66.077408,1.461261,1.4,47.139515,55.0,85.485001
20161215164500,100.0,31.742165,0.0,20.699765,44.976631,66.077408,1.457246,1.4,46.833485,55.0,85.485001
20161215170000,100.0,31.742165,0.0,20.699765,44.946114,66.077408,1.469289,1.4,46.455444,55.0,85.485001
20161215171500,100.0,31.742165,0.0,20.353679,44.915596,66.023407,1.465275,1.4,46.743473,55.0,85.485001
20161215173000,100.0,31.742165,0.0,20.07884,44.915596,65.987396,1.465275,1.4,46.491451,55.0,85.485001
20161215174500,100.0,31.742165,0.0,19.73884,44.885078,65.951401,1.469289,1.4,46.671467,55.0,85.485001
20161215180000,100.0,31.742165,0.0,19.471226,44.885078,65.987396,1.473304,1.4,46.581459,55.0,85.485001
20161215181500,100.0,31.742165,0.0,19.136564,44.854561,65.951401,1.473304,1.4,46.365437,55.0,85.485001
20161215183000,100.0,31.742165,0.0,18.592054,44.732491,65.951401,1.473304,1.4,46.455444,55.0,85.485001
20161215184500,100.0,31.742165,0.0,,44.640938,65.91539,1.469289,1.4,47.301529,55.0,85.485001
20161215190000,100.0,31.742165,0.0,18.486144,44.671455,65.951401,1.469289,1.4,46.40144,55.0,85.485001
20161215191500,100.0,31.742165,0.0,18.404221,44.61042,65.951401,1.469289,1.4,46.455444,55.0,85.485001
20161215193000,100.0,31.742165,0.0,18.278999,44.457832,65.951401,1.473304,1.4,46.743473,55.0,85.485001
20161215194500,100.0,31.742165,0.0,18.198062,44.48835,65.951401,1.473304,1.4,45.807381,55.0,85.485001
20161215200000,100.0,31.742165,0.0,17.840722,44.36628,65.91539,1.465275,1.4,47.013504,55.0,85.485001
20161215201500,100.0,31.742165,0.0,17.840722,44.335762,65.825386,1.473304,1.4,46.329433,55.0,85.485001
20161215203000,100.0,31.742165,0.0,17.539584,44.213692,65.789383,1.469289,1.4,46.887489,55.0,85.485001
20161215204500,100.0,31.742165,0.0,17.47648,44.213692,65.753372,1.469289,1.4,46.239426,55.0,85.485001
20161215210000,100.0,31.742165,0.0,17.423321,44.030586,65.753372,1.473304,1.4,46.671467,55.0,85.485001
20161215211500,100.0,31.742165,0.0,17.423321,44.061104,65.789383,1.473304,1.4,46.149414,55.0,85.485001
20161215213000,100.0,31.742165,0.0,17.36819,44.122139,65.753372,1.469289,1.4,46.527454,55.0,85.485001
20161215214500,100.0,31.742165,0.0,17.24001,44.091621,65.753372,1.477318,1.4,46.113411,55.0,85.485001
20161215220000,100.0,31.742165,0.0,17.04774,43.72541,65.663368,1.469289,1.4,46.581459,55.0,85.485001
20161215221500,100.0,31.742165,0.0,17.04774,43.755928,65.717377,1.473304,1.4,46.239426,55.0,85.485001
20161215223000,100.0,31.742165,0.0,16.859006,43.694893,65.627365,1.473304,1.4,46.617462,55.0,85.485001
20161215224500,100.0,31.742165,0.0,16.859006,43.633858,65.627365,1.481333,1.4,46.113411,55.0,85.485001
20161215230000,100.0,31.742165,0.0,16.72984,43.694893,65.591362,1.481333,1.4,46.455444,55.0,85.485001
20161215231500,100.0,31.742165,0.0,16.72984,43.450752,65.519356,1.477318,1.4,46.455444,55.0,85.485001
20161215233000,100.0,31.742165,0.0,16.536091,43.511787,65.429344,1.481333,1.4,46.113411,55.0,85.485001
20161215234500,100.0,31.742165,0.0,16.406925,43.237137,65.465347,1.481333,1.4,46.833485,55.0,85.485001
20161216000000,100.0,31.742165,0.0,16.210796,43.3592,65.465347,1.481333,1.4,46.113411,55.0,85.485001
20161216001500,100.0,31.742165,0.0,16.210796,43.237137,65.465347,1.473304,1.4,46.959496,55.0,85.485001
20161216003000,100.0,31.742165,0.0,15.55174,43.176102,65.465347,1.481333,1.4,45.231323,55.0,85.485001
20161216004500,100.0,31.742165,0.0,15.410334,43.023514,65.465347,1.477318,1.4,46.833485,55.0,85.485001
20161216010000,100.0,31.742165,0.0,15.332525,43.023514,65.429344,1.481333,1.4,45.231323,55.0,85.485001
20161216011500,100.0,31.742165,0.0,15.332525,42.962479,65.429344,1.477318,1.4,46.491451,55.0,85.485001
20161216013000,100.0,31.742165,0.0,14.917504,42.931961,65.393341,1.481333,1.4,45.537354,55.0,85.485001
20161216014500,100.0,31.742165,0.0,14.698204,42.840408,65.321335,1.473304,1.4,46.40144,55.0,85.485001
20161216020000,100.0,31.742165,0.0,14.747096,42.840408,65.357338,1.481333,1.4,46.833485,55.0,85.485001
20161216021500,100.0,31.742165,0.0,14.747096,42.626785,65.321335,1.485347,1.4,45.375336,55.0,85.485001
20161216023000,100.0,31.742165,0.0,15.223334,42.474197,65.267326,1.481333,1.4,46.617462,55.0,85.485001
20161216024500,100.0,31.742165,0.0,15.359402,42.68782,65.267326,1.473304,1.4,46.455444,55.0,85.485001
20161216030000,100.0,31.742165,0.0,15.576237,42.596268,65.231323,1.469289,1.4,46.365437,55.0,85.485001
20161216031500,100.0,31.742165,0.0,15.576237,42.44368,65.159317,1.477318,1.4,46.923492,55.0,85.485001
20161216033000,100.0,31.742165,0.0,15.971708,42.504715,65.159317,1.485347,1.4,45.159317,55.0,85.485001
20161216034500,100.0,31.742165,0.0,16.107776,42.291092,65.159317,1.481333,1.4,46.617462,55.0,85.485001
20161216040000,100.0,31.742165,0.0,16.319188,42.260574,65.159317,1.489362,1.4,45.627365,55.0,85.485001
20161216041500,100.0,31.742165,0.0,16.319188,42.321609,65.159317,1.477318,1.4,46.581459,55.0,85.485001
20161216043000,100.0,31.742165,0.0,16.7278,42.199539,65.123314,1.481333,1.4,45.68137,55.0,85.485001
20161216044500,100.0,31.742165,0.0,16.861896,42.291092,65.123314,1.477318,1.4,46.581459,55.0,85.485001
20161216050000,100.0,31.742165,0.0,16.928944,42.474197,65.123314,1.477318,1.4,45.627365,55.0,85.485001
20161216051500,100.0,31.742165,0.0,16.928944,42.138504,65.123314,1.485347,1.4,46.581459,55.0,85.485001
20161216053000,100.0,31.742165,0.0,17.06304,42.230057,65.123314,1.481333,1.4,45.591362,55.0,85.485001
20161216054500,100.0,31.742165,0.0,17.12951,42.260574,65.123314,1.477318,1.4,46.581459,55.0,85.485001
20161216060000,100.0,31.742165,0.0,17.331232,42.291092,65.03331,1.481333,1.4,45.807381,55.0,85.485001
20161216061500,100.0,31.742165,0.0,17.331232,42.44368,65.123314,1.477318,1.4,46.833485,55.0,85.485001
20161216063000,100.0,31.742165,0.0,17.465328,42.291092,65.159317,1.481333,1.4,46.275429,55.0,85.485001
20161216064500,100.0,31.742165,0.0,17.532376,42.291092,65.159317,1.481333,1.4,46.797482,55.0,85.485001
20161216070000,100.0,31.742165,0.0,17.666472,42.169022,65.231323,1.481333,1.4,46.365437,55.0,85.485001
20161216071500,100.0,31.742165,0.0,17.666472,42.474197,65.321335,1.477318,1.4,46.491451,55.0,85.485001
20161216073000,100.0,31.742165,0.0,17.595395,42.352127,65.429344,1.477318,1.4,46.149414,55.0,85.485001
20161216074500,100.0,31.742165,0.0,17.728505,42.413162,65.519356,1.469289,1.4,46.491451,55.0,85.485001
20161216080000,100.0,31.742165,0.0,18.06876,42.535233,65.627365,1.481333,1.4,46.275429,55.0,85.485001
20161216081500,100.0,31.742165,0.0,18.135808,42.382645,65.789383,1.465275,1.4,46.455444,55.0,85.485001
20161216083000,100.0,31.742165,0.0,18.873336,42.413162,65.951401,1.477318,1.4,46.365437,55.0,85.485001
20161216084500,100.0,31.742165,0.0,19.141528,42.626785,66.023407,1.477318,1.4,46.275429,55.0,85.485001
20161216090000,100.0,31.742165,0.0,19.83132,42.382645,66.077408,1.477318,1.4,46.365437,55.0,85.485001
20161216091500,100.0,31.742165,0.0,19.83132,42.44368,66.22142,1.465275,1.4,46.833485,55.0,85.485001
20161216093000,100.0,31.742165,0.0,21.08592,42.352127,66.275436,1.469289,1.4,47.013504,55.0,85.485001
20161216094500,100.0,31.742165,0.0,21.689352,42.382645,66.383438,1.461261,1.4,47.139515,55.0,85.485001
20161216100000,100.0,31.742165,0.0,22.254245,42.474197,66.419449,1.461261,1.4,47.481548,55.0,85.485001
20161216101500,100.0,31.742165,0.0,22.254245,42.413162,66.47345,1.457246,1.4,47.859589,55.0,85.485001
20161216103000,100.0,31.742165,0.0,23.984675,42.413162,66.419449,1.457246,1.4,47.013504,55.0,85.485001
20161216104500,100.0,31.742165,0.0,24.45056,42.657303,66.347435,1.449217,1.4,46.797482,55.0,85.485001
20161216110000,100.0,31.742165,0.0,24.923262,42.748856,66.311432,1.453232,1.4,47.139515,55.0,85.485001
20161216111500,100.0,31.742165,0.0,25.51782,42.809891,66.383438,1.445203,1.4,48.039604,55.0,85.485001
20161216113000,100.0,31.742165,0.0,26.55788,43.176102,66.275436,1.441188,1.4,47.9856,55.0,85.485001
20161216114500,100.0,31.742165,0.0,27.192286,43.267654,66.22142,1.437174,1.4,48.381638,55.0,85.485001
20161216120000,100.0,31.742165,0.0,27.579784,43.48127,66.275436,1.433159,1.4,48.579659,55.0,85.485001
20161216121500,100.0,31.742165,0.0,28.380008,43.755928,66.347435,1.433159,1.4,48.705673,55.0,85.485001
20161216123000,100.0,31.742165,0.0,29.356148,44.000069,66.545456,1.42513,1.4,49.047707,55.0,85.485001
20161216124500,100.0,31.742165,0.0,,45.281807,66.707474,1.421116,1.4,48.795681,55.0,85.485001
20161216130000,100.0,31.742165,0.0,29.761139,44.183174,66.743469,1.413087,1.4,49.137718,55.0,85.485001
20161216131500,100.0,31.742165,0.0,29.888333,44.183174,66.77948,1.417102,1.4,49.173717,55.0,85.485001
20161216133000,100.0,31.742165,0.0,30.206318,44.36628,66.905487,1.417102,1.4,49.047707,55.0,85.485001
20161216134500,100.0,31.742165,0.0,30.206318,44.427315,66.905487,1.401044,1.4,49.137718,55.0,85.485001
20161216140000,100.0,31.742165,0.0,30.5879,44.61042,67.013504,1.389,1.4,48.885689,55.0,85.485001
20161216141500,100.0,31.742165,0.0,30.5879,45.007149,67.013504,1.397029,1.4,48.507652,55.0,85.485001
20161216143000,100.0,31.742165,0.0,30.63482,44.976631,67.013504,1.393015,1.4,48.66967,55.0,85.485001
20161216144500,100.0,31.742165,0.0,30.63482,45.098701,67.103516,1.384986,1.4,48.633663,55.0,85.485001
20161216150000,100.0,31.742165,0.0,30.63482,45.342842,67.139511,1.376957,1.4,48.66967,55.0,85.485001
20161216151500,100.0,31.742165,0.0,30.808934,45.464912,67.211517,1.372943,1.4,48.543655,55.0,85.485001
20161216153000,100.0,31.742165,0.0,30.808934,45.586983,67.211517,1.324769,1.4,48.885689,55.0,85.485001
20161216154500,100.0,31.742165,0.0,30.679768,45.739563,67.103516,1.372943,1.4,49.137718,55.0,85.485001
20161216160000,100.0,31.742165,0.0,30.852896,45.922668,67.211517,1.372943,1.4,49.173717,55.0,85.485001
20161216161500,100.0,31.742165,0.0,30.852896,46.044739,67.211517,1.376957,1.4,49.173717,55.0,85.485001
20161216163000,100.0,31.742165,0.0,30.657668,46.41095,67.175522,1.368928,1.4,49.173717,55.0,85.485001
20161216164500,100.0,31.742165,0.0,30.698179,46.502502,67.211517,1.372943,1.4,49.137718,55.0,85.485001
20161216170000,100.0,31.742165,0.0,30.567041,46.471985,67.211517,1.368928,1.4,49.173717,55.0,85.485001
20161216171500,100.0,31.742165,0.0,30.567041,46.685608,67.265533,1.364914,1.4,49.137718,55.0,85.485001
20161216173000,100.0,31.742165,0.0,30.47247,46.777161,67.265533,1.360899,1.4,48.705673,55.0,85.485001
20161216174500,100.0,31.742165,0.0,30.44051,46.929749,67.265533,1.364914,1.4,48.633663,55.0,85.485001
20161216180000,100.0,31.742165,0.0,30.3074,47.051819,67.211517,1.360899,1.4,48.507652,55.0,85.485001
20161216181500,100.0,31.742165,0.0,30.17429,47.173889,67.211517,1.364914,1.4,48.543655,55.0,85.485001
20161216183000,100.0,31.742165,0.0,30.204448,47.234924,67.265533,1.364914,1.4,48.705673,55.0,85.485001
20161216184500,100.0,31.742165,0.0,30.367716,47.326477,67.265533,1.360899,1.4,48.633663,55.0,85.485001
20161216190000,100.0,31.742165,0.0,30.300175,47.41803,67.265533,1.368928,1.4,49.011703,55.0,85.485001
20161216191500,100.0,31.742165,0.0,30.300175,47.570618,67.265533,1.364914,1.4,48.831684,55.0,85.485001
20161216193000,100.0,31.742165,0.0,30.625725,47.723206,67.265533,1.35287,1.4,49.047707,55.0,85.485001
20161216194500,100.0,31.742165,0.0,30.625725,47.723206,67.265533,1.360899,1.4,49.137718,55.0,85.485001
20161216200000,100.0,31.742165,0.0,30.85752,47.875793,67.211517,1.356885,1.4,49.08371,55.0,85.485001
20161216201500,100.0,31.742165,0.0,30.85752,47.906303,67.265533,1.35287,1.4,49.173717,55.0,85.485001
20161216203000,100.0,31.742165,0.0,31.29884,48.272514,67.265533,1.35287,1.4,49.263725,55.0,85.485001
20161216204500,100.0,31.742165,0.0,31.437866,48.119926,67.301529,1.348856,1.4,49.731773,55.0,85.485001
20161216210000,100.0,31.742165,0.0,31.576892,48.333549,67.33754,1.35287,1.4,48.705673,55.0,85.485001
20161216211500,100.0,31.742165,0.0,31.576892,48.394585,67.33754,1.35287,1.4,48.507652,55.0,85.485001
20161216213000,100.0,31.742165,0.0,31.954122,48.57769,67.33754,1.344841,1.4,50.937897,55.0,85.485001
20161216214500,100.0,31.253613,0.0,31.954122,48.638725,67.33754,1.344841,1.4,51.189919,55.0,85.955002
20161216220000,100.0,31.253613,0.0,32.234146,48.760796,67.33754,1.336812,1.4,49.047707,55.0,85.955002
20161216221500,100.0,31.253613,0.0,32.234146,48.913383,67.373535,1.360899,1.4,49.173717,55.0,85.955002
20161216223000,100.0,31.253613,0.0,32.616306,48.943901,67.373535,1.360899,1.4,51.765976,55.0,85.955002
20161216224500,100.0,31.253613,0.0,32.757304,49.157524,67.33754,1.332798,1.4,49.173717,55.0,85.955002
20161216230000,100.0,31.253613,0.0,33.2144,49.157524,67.33754,1.360899,1.4,49.38974,55.0,85.955002
20161216231500,100.0,31.253613,0.0,33.2144,49.371147,67.373535,1.35287,1.4,51.567955,55.0,85.955002
20161216233000,100.0,31.253613,0.0,33.356384,49.523735,67.409546,1.35287,1.4,51.729973,55.0,85.955002
20161216234500,100.0,31.253613,0.0,33.427376,49.523735,67.49955,1.360899,1.4,49.173717,55.0,85.955002
20161217000000,100.0,31.253613,0.0,33.56936,49.493217,67.373535,1.356885,1.4,51.567955,55.0,85.955002
20161217001500,100.0,31.253613,0.0,33.56936,49.706841,67.49955,1.344841,1.4,52.234024,55.0,85.955002
20161217003000,100.0,31.253613,0.0,33.711344,49.828911,67.535553,1.356885,1.4,48.957695,55.0,85.955002
20161217004500,100.0,31.253613,0.0,34.032865,49.859428,67.535553,1.35287,1.4,49.173717,55.0,85.955002
20161217010000,100.0,31.253613,0.0,34.032865,49.889946,67.535553,1.35287,1.4,48.705673,55.0,85.955002
20161217011500,100.0,32.45454,0.0,34.175835,49.920464,67.33754,1.304697,1.4,51.765976,55.0,84.794998
20161217013000,100.0,34.226826,0.0,34.356358,49.737358,67.33754,1.332798,1.4,48.705673,55.0,83.080002
20161217014500,100.0,33.738274,0.0,34.356358,49.889946,67.013504,1.31674,1.4,48.795681,55.0,83.555
20161217020000,100.0,33.738274,0.0,34.356358,50.347702,66.977501,1.312726,1.4,48.66967,55.0,83.555
20161217021500,100.0,33.249722,0.0,34.356358,50.37822,67.013504,1.31674,1.4,52.234024,55.0,84.025002
20161217023000,100.0,33.249722,0.0,34.609352,50.774948,67.175522,1.332798,1.4,49.173717,55.0,84.025002
20161217024500,100.0,33.249722,0.0,34.609352,51.019089,67.265533,1.332798,1.4,49.425743,55.0,84.025002
20161217030000,100.0,33.249722,0.0,34.754294,50.988571,67.265533,1.324769,1.4,52.396042,55.0,84.025002
20161217031500,100.0,33.249722,0.0,34.754294,51.049606,67.33754,1.324769,1.4,52.360039,55.0,84.025002
20161217033000,100.0,33.249722,0.0,34.754294,51.293747,67.373535,1.328784,1.4,49.047707,55.0,84.025002
20161217034500,100.0,33.249722,0.0,34.754294,51.263229,67.49955,1.324769,1.4,48.507652,55.0,84.025002
20161217040000,100.0,33.249722,0.0,34.754294,51.232712,67.49955,1.324769,1.4,48.633663,55.0,84.025002
20161217041500,100.0,33.249722,0.0,34.754294,51.263229,67.49955,1.320755,1.4,51.531956,55.0,84.025002
20161217043000,100.0,33.249722,0.0,34.754294,51.415817,67.535553,1.328784,1.4,50.901894,55.0,84.025002
20161217044500,100.0,33.249722,0.0,34.754294,51.354782,67.535553,1.324769,1.4,49.173717,55.0,84.025002
20161217050000,100.0,33.249722,0.0,34.754294,51.3853,67.661568,1.324769,1.4,48.237625,55.0,84.025002
20161217051500,100.0,33.249722,0.0,34.754294,51.446335,67.607559,1.320755,1.4,48.507652,55.0,84.025002
20161217053000,100.0,33.249722,0.0,34.936296,51.415817,67.571564,1.320755,1.4,51.567955,55.0,84.025002
20161217054500,100.0,33.249722,0.0,34.754294,51.568405,67.661568,1.324769,1.4,50.55986,55.0,84.025002
20161217060000,100.0,33.249722,0.0,34.936296,51.659958,67.661568,1.336812,1.4,48.795681,55.0,84.025002
20161217061500,100.0,33.249722,0.0,34.936296,51.751511,67.661568,1.324769,1.4,48.507652,55.0,84.025002
20161217063000,100.0,33.249722,0.0,34.790368,51.720993,67.661568,1.31674,1.4,52.684067,55.0,84.025002
20161217064500,100.0,33.249722,0.0,34.790368,51.812546,67.661568,1.332798,1.4,49.047707,55.0,84.025002
20161217070000,100.0,33.249722,0.0,34.790368,51.873581,67.697571,1.324769,1.4,49.299728,55.0,84.025002
20161217071500,100.0,33.249722,0.0,34.790368,51.812546,67.697571,1.324769,1.4,49.08371,55.0,84.025002
20161217073000,100.0,33.249722,0.0,34.790368,51.720993,67.697571,1.320755,1.4,48.705673,55.0,84.025002
20161217074500,100.0,31.823647,0.0,34.790368,51.812546,67.661568,1.360899,1.4,53.548157,55.0,85.404999
20161217080000,100.0,31.823647,0.0,35.082224,51.904099,67.661568,1.384986,1.4,49.731773,55.0,85.404999
20161217081500,100.0,31.823647,0.0,35.082224,52.148239,67.697571,1.336812,1.4,49.38974,55.0,85.404999
20161217083000,100.0,31.823647,0.0,35.228152,52.148239,67.661568,1.35287,1.4,49.137718,55.0,85.404999
20161217084500,100.0,31.823647,0.0,35.447044,51.904099,67.697571,1.368928,1.4,49.173717,55.0,85.404999
20161217090000,100.0,31.823647,0.0,36.030756,51.904099,67.697571,1.368928,1.4,49.173717,55.0,85.404999
20161217091500,100.0,31.823647,0.0,36.058772,51.812546,67.697571,1.360899,1.4,48.633663,55.0,85.404999
20161217093000,100.0,31.823647,0.0,36.659654,51.965134,67.607559,1.344841,1.4,48.705673,55.0,85.404999
20161217094500,100.0,31.823647,0.0,36.659654,51.873581,67.571564,1.364914,1.4,48.705673,55.0,85.404999
20161217100000,100.0,31.823647,0.0,36.659654,51.965134,67.571564,1.360899,1.4,49.047707,55.0,85.404999
20161217101500,100.0,31.823647,0.0,36.622016,51.843063,67.535553,1.356885,1.4,49.137718,55.0,85.404999
20161217103000,100.0,31.823647,0.0,36.905984,51.934616,67.409546,1.360899,1.4,49.173717,55.0,85.404999
20161217104500,100.0,31.823647,0.0,36.790367,51.904099,67.49955,1.356885,1.4,49.353737,55.0,85.404999
20161217110000,100.0,31.823647,0.0,37.0003,51.843063,67.49955,1.360899,1.4,49.38974,55.0,85.404999
20161217111500,100.0,31.823647,0.0,37.0003,51.843063,67.535553,1.364914,1.4,49.227722,55.0,85.404999
20161217113000,100.0,31.823647,0.0,36.998736,52.056686,67.49955,1.360899,1.4,49.227722,55.0,85.404999
20161217114500,100.0,31.823647,0.0,37.062248,51.995651,67.535553,1.360899,1.4,49.137718,55.0,85.404999
20161217120000,100.0,31.823647,0.0,37.409898,52.026169,67.535553,1.360899,1.4,49.227722,55.0,85.404999
20161217121500,100.0,31.823647,0.0,37.189357,52.117722,67.535553,1.356885,1.4,49.173717,55.0,85.404999
20161217123000,100.0,31.823647,0.0,37.459521,52.087204,67.535553,1.360899,1.4,49.227722,55.0,85.404999
20161217124500,100.0,31.823647,0.0,37.459521,52.026169,67.535553,1.360899,1.4,49.227722,55.0,85.404999
20161217130000,100.0,31.823647,0.0,37.594603,52.148239,67.535553,1.356885,1.4,49.227722,55.0,85.404999
20161217131500,100.0,31.823647,0.0,37.594603,52.209274,67.607559,1.356885,1.4,49.173717,55.0,85.404999
20161217133000,100.0,31.823647,0.0,37.662144,52.056686,67.535553,1.35287,1.4,49.353737,55.0,85.404999
20161217134500,100.0,31.823647,0.0,37.445632,52.148239,67.661568,1.348856,1.4,49.173717,55.0,85.404999
20161217140000,100.0,31.823647,0.0,37.84792,52.270309,67.661568,1.348856,1.4,49.263725,55.0,85.404999
20161217141500,100.0,31.823647,0.0,37.84792,52.209274,67.661568,1.356885,1.4,49.263725,55.0,85.404999
20161217143000,100.0,31.823647,0.0,37.76156,52.270309,67.661568,1.35287,1.4,49.173717,55.0,85.404999
20161217144500,100.0,31.823647,0.0,38.049064,52.178757,67.661568,1.344841,1.4,49.173717,55.0,85.404999
20161217150000,100.0,31.823647,0.0,37.982016,52.209274,67.661568,1.332798,1.4,49.173717,55.0,85.404999
20161217151500,100.0,31.823647,0.0,37.982016,52.209274,67.697571,1.344841,1.4,49.173717,55.0,85.404999
20161217153000,100.0,31.823647,0.0,37.713824,52.270309,67.697571,1.35287,1.4,49.137718,55.0,85.404999
20161217154500,100.0,31.823647,0.0,37.662144,52.300827,67.697571,1.348856,1.4,49.137718,55.0,85.404999
20161217160000,100.0,31.823647,0.0,37.810622,52.148239,67.697571,1.35287,1.4,49.173717,55.0,85.404999
20161217161500,100.0,31.823647,0.0,37.674554,52.178757,67.661568,1.348856,1.4,49.173717,55.0,85.404999
20161217163000,100.0,31.823647,0.0,37.478425,52.239792,67.697571,1.35287,1.4,49.011703,55.0,85.404999
20161217164500,100.0,31.823647,0.0,37.3454,52.117722,67.769577,1.35287,1.4,49.08371,55.0,85.404999
20161217170000,100.0,31.823647,0.0,37.20736,52.178757,67.859589,1.35287,1.4,49.08371,55.0,85.404999
20161217171500,100.0,31.823647,0.0,37.276958,52.300827,67.80558,1.356885,1.4,48.705673,55.0,85.404999
20161217173000,100.0,31.823647,0.0,37.276958,52.270309,67.80558,1.35287,1.4,49.353737,55.0,85.404999
20161217174500,100.0,31.823647,0.0,36.854542,52.209274,67.80558,1.35287,1.4,48.831684,55.0,85.404999
20161217180000,100.0,31.823647,0.0,36.854542,52.056686,67.859589,1.35287,1.4,48.885689,55.0,85.404999
20161217181500,100.0,31.823647,0.0,36.987244,52.209274,67.697571,1.348856,1.4,49.173717,55.0,85.404999
20161217183000,100.0,31.823647,0.0,36.846246,52.117722,67.80558,1.344841,1.4,49.173717,55.0,85.404999
20161217184500,100.0,31.823647,0.0,36.705248,52.178757,67.733582,1.348856,1.4,49.173717,55.0,85.404999
20161217190000,100.0,31.823647,0.0,36.764,52.209274,67.859589,1.356885,1.4,49.011703,55.0,85.404999
20161217191500,100.0,31.823647,0.0,36.764,52.148239,67.80558,1.356885,1.4,49.08371,55.0,85.404999
20161217193000,100.0,31.823647,0.0,36.622016,52.026169,67.859589,1.35287,1.4,49.047707,55.0,85.404999
20161217194500,100.0,31.823647,0.0,36.551024,52.087204,67.859589,1.35287,1.4,48.921692,55.0,85.404999
20161217200000,100.0,31.823647,0.0,36.40904,52.209274,67.80558,1.35287,1.4,49.011703,55.0,85.404999
20161217201500,100.0,31.823647,0.0,36.40904,52.056686,67.859589,1.35287,1.4,49.047707,55.0,85.404999
20161217203000,100.0,31.823647,0.0,36.320385,52.026169,67.80558,1.35287,1.4,49.137718,55.0,85.404999
20161217204500,100.0,31.823647,0.0,36.320385,51.904099,67.80558,1.356885,1.4,50.48785,55.0,85.404999
20161217210000,100.0,31.823647,0.0,36.10593,52.026169,67.769577,1.344841,1.4,54.160217,55.0,85.404999
20161217211500,100.0,31.823647,0.0,,52.209274,67.931595,1.360899,1.4,49.857788,55.0,85.404999
20161217213000,100.0,31.823647,0.0,36.10593,52.178757,67.931595,1.360899,1.4,49.227722,55.0,85.404999
20161217214500,100.0,31.823647,0.0,36.10593,52.300827,67.967598,1.360899,1.4,49.173717,55.0,85.404999
20161217220000,100.0,31.823647,0.0,36.10593,52.178757,67.967598,1.360899,1.4,49.047707,55.0,85.404999
20161217221500,100.0,31.823647,0.0,36.10593,52.056686,67.967598,1.348856,1.4,53.710175,55.0,85.404999
20161217223000,100.0,31.823647,0.0,35.81999,52.300827,67.967598,1.364914,1.4,49.299728,55.0,85.404999
20161217224500,100.0,31.823647,0.0,35.67702,52.51445,67.967598,1.364914,1.4,49.137718,55.0,85.404999
20161217230000,100.0,31.823647,0.0,35.67702,52.422897,68.003601,1.364914,1.4,49.047707,55.0,85.404999
20161217231500,100.0,31.823647,0.0,35.53405,52.361862,67.967598,1.360899,1.4,52.846085,55.0,85.404999
20161217233000,100.0,31.823647,0.0,35.462565,52.453415,68.129616,1.360899,1.4,50.18182,55.0,85.404999
20161217234500,100.0,31.823647,0.0,35.508006,52.544968,68.129616,1.368928,1.4,49.551758,55.0,85.404999
20161218000000,100.0,31.823647,0.0,35.508006,52.575485,68.129616,1.364914,1.4,48.885689,55.0,85.404999
20161218001500,100.0,31.823647,0.0,35.508006,52.51445,67.967598,1.368928,1.4,52.072006,55.0,85.404999
20161218003000,100.0,31.823647,0.0,35.508006,52.361862,68.05761,1.360899,1.4,52.972099,55.0,85.404999
20161218004500,100.0,31.823647,0.0,35.508006,52.453415,68.003601,1.372943,1.4,49.173717,55.0,85.404999
20161218010000,100.0,31.823647,0.0,35.508006,52.544968,68.093613,1.364914,1.4,49.80378,55.0,85.404999
20161218011500,100.0,31.823647,0.0,35.508006,52.483932,68.093613,1.364914,1.4,48.831684,55.0,85.404999
20161218013000,100.0,31.823647,0.0,35.220094,52.483932,67.967598,1.348856,1.4,52.180019,55.0,85.404999
20161218014500,100.0,31.823647,0.0,35.076138,52.51445,68.003601,1.360899,1.4,52.900093,55.0,85.404999
20161218020000,100.0,31.823647,0.0,35.00416,52.51445,67.967598,1.368928,1.4,49.173717,55.0,85.404999
20161218021500,100.0,31.823647,0.0,35.00416,52.453415,67.967598,1.364914,1.4,49.08371,55.0,85.404999
20161218023000,100.0,31.823647,0.0,35.18912,52.453415,68.003601,1.364914,1.4,48.633663,55.0,85.404999
20161218024500,100.0,31.823647,0.0,35.18912,52.39238,68.003601,1.360899,1.4,51.819984,55.0,85.404999
20161218030000,100.0,31.823647,0.0,35.044178,52.51445,67.967598,1.372943,1.4,49.893791,55.0,85.404999
20161218031500,100.0,31.823647,0.0,35.044178,52.453415,67.967598,1.368928,1.4,49.515751,55.0,85.404999
20161218033000,100.0,31.823647,0.0,35.18912,52.39238,68.003601,1.372943,1.4,48.885689,55.0,85.404999
20161218034500,100.0,31.823647,0.0,35.044178,52.544968,67.967598,1.360899,1.4,51.405941,55.0,85.404999
20161218040000,100.0,31.823647,0.0,35.18912,52.483932,67.931595,1.364914,1.4,52.55806,55.0,85.404999
20161218041500,100.0,31.823647,0.0,35.18912,52.483932,68.003601,1.368928,1.4,49.047707,55.0,85.404999
20161218043000,100.0,31.823647,0.0,35.18912,52.483932,67.967598,1.368928,1.4,49.08371,55.0,85.404999
20161218044500,100.0,31.823647,0.0,35.18912,52.758591,67.967598,1.368928,1.4,52.180019,55.0,85.404999
20161218050000,100.0,31.823647,0.0,30.274284,52.667038,67.967598,1.376957,1.4,48.543655,55.0,85.404999
20161218051500,100.0,31.823647,0.0,30.274284,52.63652,67.967598,1.376957,1.4,48.165619,55.0,85.404999
20161218053000,100.0,31.823647,0.0,26.38091,52.270309,67.931595,1.380971,1.4,48.795681,55.0,85.404999
20161218054500,100.0,31.823647,0.0,24.5767,52.331345,67.859589,1.384986,1.4,47.9856,55.0,85.404999
20161218060000,100.0,31.823647,0.0,23.76342,52.148239,67.80558,1.376957,1.4,47.859589,55.0,85.404999
20161218061500,100.0,31.823647,0.0,23.76342,52.148239,67.661568,1.384986,1.4,48.327633,55.0,85.404999
20161218063000,100.0,31.823647,0.0,23.63048,52.239792,67.661568,1.393015,1.4,47.913593,55.0,85.404999
20161218064500,100.0,31.823647,0.0,22.192637,51.965134,67.535553,1.393015,1.4,47.643562,55.0,85.404999
20161218070000,100.0,31.823647,0.0,22.192637,51.904099,67.535553,1.401044,1.4,47.697571,55.0,85.404999
20161218071500,100.0,31.823647,0.0,21.523228,51.782028,67.373535,1.397029,1.4,47.697571,55.0,85.404999
20161218073000,100.0,31.823647,0.0,21.103192,51.690475,67.373535,1.405058,1.4,47.427544,55.0,85.404999
20161218074500,100.0,31.823647,0.0,19.729932,51.751511,67.33754,1.405058,1.4,47.697571,55.0,85.404999
20161218080000,100.0,31.823647,0.0,19.690169,51.3853,67.211517,1.413087,1.4,47.643562,55.0,85.404999
20161218081500,100.0,31.823647,0.0,19.551143,51.202194,67.175522,1.421116,1.4,47.355537,55.0,85.404999
20161218083000,100.0,31.823647,0.0,19.273091,51.049606,67.067505,1.421116,1.4,46.833485,55.0,85.404999
20161218084500,100.0,31.823647,0.0,17.737549,50.805466,66.977501,1.429145,1.4,47.355537,55.0,85.404999
20161218090000,100.0,31.823647,0.0,17.12968,50.805466,66.905487,1.453232,1.4,47.08551,55.0,85.404999
20161218091500,100.0,31.823647,0.0,16.791975,50.50029,66.815483,1.449217,1.4,47.355537,55.0,85.404999
20161218093000,100.0,31.823647,0.0,16.509163,50.347702,66.707474,1.461261,1.4,46.40144,55.0,85.404999
20161218094500,100.0,31.823647,0.0,16.440636,50.195122,66.707474,1.457246,1.4,47.9856,55.0,85.404999
20161218100000,100.0,31.823647,0.0,15.9492,50.073051,66.707474,1.465275,1.4,46.275429,55.0,85.404999
20161218101500,100.0,31.823647,0.0,15.797441,49.950981,66.581459,1.469289,1.4,47.697571,55.0,85.404999
20161218103000,100.0,31.823647,0.0,15.767045,49.706841,66.545456,1.489362,1.4,46.527454,55.0,85.404999
20161218104500,100.0,31.823647,0.0,15.963344,49.615288,66.383438,1.493376,1.4,47.481548,55.0,85.404999
20161218110000,100.0,32.316185,0.0,15.908043,49.310112,66.419449,1.477318,1.4,46.833485,55.0,84.93
20161218111500,100.0,32.316185,0.0,15.908043,49.157524,66.347435,1.473304,1.4,47.301529,55.0,84.93
20161218113000,100.0,32.316185,0.0,15.46606,49.004936,66.311432,1.473304,1.4,46.671467,55.0,84.93
20161218114500,100.0,32.316185,0.0,15.519389,48.150444,66.275436,1.477318,1.4,47.301529,55.0,84.93
20161218120000,100.0,32.316185,0.0,15.572718,48.669243,66.149414,1.485347,1.4,46.455444,55.0,84.93
