PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161218121500,100.0,32.316185,0.0,15.572718,48.486137,66.077408,1.481333,1.4,47.08551,55.0,84.93
20161218123000,100.0,32.316185,0.0,15.572718,48.425102,66.077408,1.481333,1.4,46.40144,55.0,84.93
20161218124500,100.0,32.316185,0.0,15.519389,48.211479,66.113419,1.481333,1.4,46.617462,55.0,84.93
20161218130000,100.0,32.316185,0.0,15.171824,48.089409,65.987396,1.481333,1.4,47.229523,55.0,84.93
20161218131500,100.0,32.316185,0.0,14.893772,47.845276,65.987396,1.497391,1.4,45.969398,55.0,84.93
20161218133000,100.0,32.808723,0.0,14.407181,47.723206,65.951401,1.473304,1.4,46.797482,55.0,84.449997
20161218134500,100.0,32.808723,0.0,14.268155,47.570618,65.861389,1.465275,1.4,46.617462,55.0,84.449997
20161218140000,100.0,32.808723,0.0,14.268155,47.631653,65.789383,1.473304,1.4,46.617462,55.0,84.449997
20161218141500,100.0,32.808723,0.0,14.407181,47.509583,65.789383,1.469289,1.4,46.923492,55.0,84.449997
20161218143000,100.0,32.808723,0.0,14.2237,47.295959,65.789383,1.473304,1.4,46.149414,55.0,84.449997
20161218144500,100.0,32.808723,0.0,14.316299,47.143372,65.789383,1.477318,1.4,46.581459,55.0,84.449997
20161218150000,100.0,32.808723,0.0,14.179245,47.051819,65.753372,1.477318,1.4,45.969398,55.0,84.449997
20161218151500,100.0,32.808723,0.0,14.179245,46.960266,65.627365,1.477318,1.4,46.40144,55.0,84.449997
20161218153000,100.0,32.808723,0.0,13.617548,46.838196,65.591362,1.481333,1.4,46.617462,55.0,84.449997
20161218154500,100.0,32.808723,0.0,13.617548,46.624573,65.627365,1.473304,1.4,46.581459,55.0,84.449997
20161218160000,100.0,32.808723,0.0,13.107208,46.502502,65.627365,1.489362,1.4,45.591362,55.0,84.449997
20161218161500,100.0,32.808723,0.0,13.107208,46.380432,65.555359,1.489362,1.4,46.455444,55.0,84.449997
20161218163000,100.0,32.808723,0.0,12.739515,46.258362,65.465347,1.485347,1.4,46.455444,55.0,84.449997
20161218164500,100.0,33.434296,0.0,12.40181,46.044739,65.465347,1.493376,1.4,45.969398,55.0,83.845001
20161218170000,100.0,33.434296,0.0,12.266728,45.892151,65.465347,1.465275,1.4,46.149414,55.0,83.845001
20161218171500,100.0,33.434296,0.0,12.266728,45.800598,65.465347,1.473304,1.4,45.843384,55.0,83.845001
20161218173000,100.0,33.434296,0.0,12.131646,45.586983,65.465347,1.469289,1.4,45.897392,55.0,83.845001
20161218174500,100.0,33.434296,0.0,12.101488,45.49543,65.429344,1.465275,1.4,45.933395,55.0,83.845001
20161218180000,100.0,33.434296,0.0,11.929023,45.281807,65.429344,1.473304,1.4,45.969398,55.0,83.845001
20161218181500,100.0,33.434296,0.0,11.929023,44.976631,65.393341,1.473304,1.4,46.275429,55.0,83.845001
20161218183000,100.0,33.434296,0.0,11.900344,44.793526,65.321335,1.481333,1.4,45.627365,55.0,83.845001
20161218184500,100.0,33.434296,0.0,12.03444,44.549385,65.321335,1.465275,1.4,45.627365,55.0,83.845001
20161218190000,100.0,33.434296,0.0,12.101488,44.457832,65.321335,1.473304,1.4,46.491451,55.0,83.845001
20161218191500,100.0,33.434296,0.0,12.101488,44.244209,65.231323,1.473304,1.4,45.807381,55.0,83.845001
20161218193000,100.0,33.434296,0.0,12.041172,44.030586,65.159317,1.477318,1.4,46.023403,55.0,83.845001
20161218194500,100.0,33.434296,0.0,11.945445,43.755928,65.123314,1.477318,1.4,46.329433,55.0,83.845001
20161218200000,100.0,33.434296,0.0,11.945445,43.664375,65.123314,1.477318,1.4,46.275429,55.0,83.845001
20161218201500,100.0,33.434296,0.0,11.945445,43.450752,65.123314,1.477318,1.4,46.275429,55.0,83.845001
20161218203000,100.0,33.434296,0.0,11.655476,43.267654,65.159317,1.481333,1.4,46.329433,55.0,83.845001
20161218204500,100.0,33.434296,0.0,11.395172,43.237137,65.123314,1.481333,1.4,46.329433,55.0,83.845001
20161218210000,100.0,33.434296,0.0,11.395172,42.931961,65.069305,1.481333,1.4,45.897392,55.0,83.845001
20161218211500,100.0,33.434296,0.0,11.304868,42.779373,64.997299,1.489362,1.4,45.68137,55.0,83.845001
20161218213000,100.0,33.434296,0.0,11.069792,42.657303,64.997299,1.481333,1.4,45.627365,55.0,83.845001
20161218214500,100.0,33.434296,0.0,10.788204,42.352127,64.925293,1.489362,1.4,45.591362,55.0,83.845001
20161218220000,100.0,33.993351,0.0,10.744412,42.199539,64.799286,1.465275,1.4,45.753376,55.0,83.305
20161218221500,100.0,33.993351,0.0,10.744412,41.985916,64.799286,1.465275,1.4,45.627365,55.0,83.305
20161218223000,100.0,33.993351,0.0,10.61426,41.924881,64.799286,1.469289,1.4,45.717373,55.0,83.305
20161218224500,100.0,33.993351,0.0,10.594455,41.68074,64.799286,1.465275,1.4,45.591362,55.0,83.305
20161218230000,100.0,33.993351,0.0,10.465289,41.619705,64.799286,1.461261,1.4,45.321335,55.0,83.305
20161218231500,100.0,33.993351,0.0,10.465289,41.314529,64.799286,1.461261,1.4,45.465347,55.0,83.305
20161218233000,100.0,33.993351,0.0,10.19011,41.100906,64.763275,1.469289,1.4,45.717373,55.0,83.305
20161218234500,100.0,33.993351,0.0,10.12602,40.917801,64.763275,1.469289,1.4,45.807381,55.0,83.305
20161219000000,100.0,33.993351,0.0,9.99784,40.887283,64.709274,1.473304,1.4,45.50135,55.0,83.305
20161219001500,100.0,33.993351,0.0,9.99784,40.704178,64.709274,1.469289,1.4,45.465347,55.0,83.305
20161219003000,100.0,33.993351,0.0,,40.521072,64.673264,1.473304,1.4,45.627365,55.0,83.305
20161219004500,100.0,33.993351,0.0,9.982472,40.368484,64.673264,1.469289,1.4,45.68137,55.0,83.305
20161219010000,100.0,33.993351,0.0,9.86966,40.337967,64.637268,1.465275,1.4,45.465347,55.0,83.305
20161219011500,100.0,33.993351,0.0,9.86966,40.154861,64.637268,1.465275,1.4,45.411343,55.0,83.305
20161219013000,100.0,33.993351,0.0,9.60089,39.941238,64.511253,1.469289,1.4,45.807381,55.0,83.305
20161219014500,100.0,33.993351,0.0,9.60089,39.697098,64.511253,1.473304,1.4,45.627365,55.0,83.305
20161219020000,100.0,33.993351,0.0,9.282905,39.697098,64.47525,1.477318,1.4,45.411343,55.0,83.305
20161219021500,100.0,33.993351,0.0,9.282905,39.54451,64.47525,1.469289,1.4,45.465347,55.0,83.305
20161219023000,100.0,33.993351,0.0,9.29285,39.361404,64.47525,1.469289,1.4,45.807381,55.0,83.305
20161219024500,100.0,33.993351,0.0,9.16467,39.178299,64.439247,1.473304,1.4,45.411343,55.0,83.305
20161219030000,100.0,33.993351,0.0,9.03649,39.208817,64.367233,1.473304,1.4,45.375336,55.0,83.305
20161219031500,100.0,33.993351,0.0,9.03649,38.96468,64.313232,1.469289,1.4,45.591362,55.0,83.305
20161219033000,100.0,33.993351,0.0,8.9724,39.025711,64.313232,1.469289,1.4,45.591362,55.0,83.305
20161219034500,100.0,33.993351,0.0,8.84422,38.690022,64.367233,1.469289,1.4,45.627365,55.0,83.305
20161219040000,100.0,33.993351,0.0,8.710532,38.50692,64.313232,1.477318,1.4,46.059406,55.0,83.305
20161219041500,100.0,33.993351,0.0,8.710532,38.537437,64.367233,1.473304,1.4,46.185417,55.0,83.305
20161219043000,100.0,33.993351,0.0,7.72154,38.476402,64.241226,1.469289,1.4,47.139515,55.0,83.305
20161219044500,100.0,33.993351,0.0,8.583338,38.354332,64.277229,1.461261,1.4,45.969398,55.0,83.305
20161219050000,100.0,33.993351,0.0,8.58786,38.079674,64.241226,1.473304,1.4,45.933395,55.0,83.305
20161219051500,100.0,33.993351,0.0,8.58786,38.079674,64.313232,1.473304,1.4,45.807381,55.0,83.305
20161219053000,100.0,33.993351,0.0,8.58786,38.018639,64.241226,1.469289,1.4,46.023403,55.0,83.305
20161219054500,100.0,33.993351,0.0,8.58786,37.896568,64.205215,1.473304,1.4,46.329433,55.0,83.305
20161219060000,100.0,33.993351,0.0,8.583338,37.896568,64.241226,1.481333,1.4,45.321335,55.0,83.305
20161219061500,100.0,33.993351,0.0,8.583338,37.805016,64.16922,1.481333,1.4,45.50135,55.0,83.305
20161219063000,100.0,33.993351,0.0,8.583338,37.805016,64.205215,1.473304,1.4,45.627365,55.0,83.305
20161219064500,100.0,33.993351,0.0,8.583338,37.682945,64.241226,1.473304,1.4,45.591362,55.0,83.305
20161219070000,100.0,33.993351,0.0,8.58786,37.49984,64.205215,1.473304,1.4,45.717373,55.0,83.305
20161219071500,100.0,33.993351,0.0,8.583338,37.438805,64.277229,1.477318,1.4,45.627365,55.0,83.305
20161219073000,100.0,35.676842,0.0,8.392547,37.347252,64.277229,1.465275,1.4,45.411343,55.0,81.68
20161219074500,100.0,35.676842,0.0,8.392547,34.69223,64.277229,1.469289,1.4,45.537354,55.0,81.68
20161219080000,100.0,35.676842,0.0,8.392547,36.950523,64.205215,1.457246,1.4,48.165619,55.0,81.68
20161219081500,100.0,35.676842,0.0,8.392547,36.858971,64.277229,1.461261,1.4,47.697571,55.0,81.68
20161219083000,100.0,35.676842,0.0,8.456144,36.797935,64.241226,1.465275,1.4,46.671467,55.0,81.68
20161219084500,100.0,35.676842,0.0,8.710532,36.49276,64.367233,1.461261,1.4,47.517551,55.0,81.68
20161219090000,100.0,35.676842,0.0,8.831232,36.340179,64.367233,1.453232,1.4,49.227722,55.0,81.68
20161219091500,100.0,35.676842,0.0,8.95744,36.279144,64.403244,1.481333,1.4,48.885689,55.0,81.68
20161219093000,0.0,39.382706,39.384998,8.95744,33.746193,64.763275,1.445203,1.4,44.853287,55.0,78.095001
20161219094500,0.0,39.382706,39.384998,9.263015,34.631195,64.961296,1.453232,1.4,44.943295,55.0,78.095001
20161219100000,0.0,39.382706,39.384998,9.6745,34.44809,65.069305,1.445203,1.4,46.491451,55.0,78.095001
20161219101500,0.0,49.385513,49.384998,9.6745,26.7882,64.961296,1.328784,1.4,46.491451,55.0,68.425003
20161219103000,0.0,49.385513,49.384998,10.45582,26.513542,65.195328,1.31674,1.4,46.365437,55.0,68.425003
20161219104500,0.0,49.385513,49.384998,10.76148,26.54406,65.393341,1.31674,1.4,47.139515,55.0,68.425003
20161219110000,0.0,49.385513,49.384998,11.258254,26.66613,65.789383,1.312726,1.4,47.913593,55.0,68.425003
20161219111500,0.0,49.385513,49.384998,11.88773,26.177849,65.717377,1.31674,1.4,48.201622,55.0,68.425003
20161219113000,0.0,48.830452,48.830002,12.305301,26.177849,65.627365,1.332798,1.4,48.957695,55.0,68.964996
20161219114500,0.0,48.830452,48.830002,12.722872,25.903191,65.717377,1.328784,1.4,50.18182,55.0,68.964996
20161219120000,0.0,48.830452,48.830002,13.071168,26.391472,66.077408,1.328784,1.4,49.983799,55.0,68.964996
20161219121500,0.0,48.830452,48.830002,13.071168,26.147331,66.113419,1.320755,1.4,50.685867,55.0,68.964996
20161219123000,0.0,48.830452,48.830002,13.720364,26.086296,66.311432,1.324769,1.4,51.225922,55.0,68.964996
20161219124500,0.0,48.830452,48.830002,14.0146,26.116814,66.545456,1.320755,1.4,51.531956,55.0,68.964996
20161219130000,0.0,48.175613,48.174999,14.5297,26.116814,66.671471,1.336812,1.4,52.234024,55.0,69.595001
20161219131500,0.0,48.175613,48.174999,14.5297,26.025261,66.905487,1.328784,1.4,53.188118,55.0,69.595001
20161219133000,0.0,48.175613,48.174999,15.1876,27.917347,67.211517,1.31674,1.4,53.674168,55.0,69.595001
20161219134500,0.0,48.175613,48.174999,15.298032,25.842155,67.265533,1.312726,1.4,54.412243,55.0,69.595001
20161219140000,0.0,48.175613,48.174999,15.353248,26.513542,67.49955,1.320755,1.4,53.926193,55.0,69.595001
20161219141500,0.0,48.175613,48.174999,15.287594,26.391472,67.80558,1.308711,1.4,54.088211,55.0,69.595001
20161219143000,0.0,47.687061,47.685001,15.615932,26.574577,67.895592,1.336812,1.4,53.422142,55.0,70.07
20161219144500,0.0,47.687061,47.685001,15.39704,26.177849,67.769577,1.328784,1.4,52.900093,55.0,70.07
20161219150000,0.0,47.687061,47.685001,15.39704,25.689568,67.80558,1.332798,1.4,52.522053,55.0,70.07
20161219151500,0.0,47.687061,47.685001,15.287594,25.231804,67.859589,1.328784,1.4,52.48605,55.0,70.07
20161219153000,0.0,47.687061,47.685001,15.363193,25.750603,67.967598,1.332798,1.4,52.072006,55.0,70.07
20161219154500,0.0,47.687061,47.685001,14.966736,25.689568,67.931595,1.340827,1.4,51.351936,55.0,70.07
20161219160000,0.0,47.687061,47.685001,15.028939,25.475945,67.967598,1.344841,1.4,51.531956,55.0,70.07
20161219161500,0.0,47.687061,47.685001,15.028939,25.414909,67.931595,1.336812,1.4,51.891991,55.0,70.07
20161219163000,0.0,47.687061,47.685001,15.123425,25.231804,67.967598,1.336812,1.4,51.855988,55.0,70.07
20161219164500,0.0,47.687061,47.685001,15.140357,24.926628,67.967598,1.332798,1.4,51.765976,55.0,70.07
20161219170000,0.0,47.687061,47.685001,11.74306,24.957146,67.967598,1.332798,1.4,51.405941,55.0,70.07
20161219171500,0.0,47.687061,47.685001,14.98326,25.689568,67.571564,1.324769,1.4,50.361839,55.0,70.07
20161219173000,0.0,47.687061,47.685001,14.58648,25.65905,67.859589,1.332798,1.4,49.677769,55.0,70.07
20161219174500,0.0,47.687061,47.685001,14.414916,25.628532,67.967598,1.332798,1.4,49.173717,55.0,70.07
20161219180000,0.0,47.687061,47.685001,13.951088,25.53698,67.931595,1.336812,1.4,49.137718,55.0,70.07
20161219181500,0.0,47.687061,47.685001,13.951088,25.262321,67.931595,1.336812,1.4,48.543655,55.0,70.07
20161219183000,0.0,47.687061,47.685001,13.385532,25.231804,67.931595,1.344841,1.4,48.201622,55.0,70.07
20161219184500,0.0,47.687061,47.685001,13.201235,25.262321,67.769577,1.340827,1.4,48.039604,55.0,70.07
20161219190000,0.0,47.687061,47.685001,12.95482,25.292839,67.859589,1.336812,1.4,48.039604,55.0,70.07
20161219191500,0.0,47.687061,47.685001,12.95482,25.018181,67.661568,1.340827,1.4,47.697571,55.0,70.07
20161219193000,0.0,47.687061,47.685001,12.547602,25.170769,67.697571,1.340827,1.4,47.139515,55.0,70.07
20161219194500,0.0,47.687061,47.685001,12.393701,25.079216,67.535553,1.340827,1.4,47.517551,55.0,70.07
20161219200000,0.0,47.687061,47.685001,12.198558,24.987663,67.373535,1.340827,1.4,47.139515,55.0,70.07
20161219201500,0.0,47.687061,47.685001,12.198558,24.896111,67.33754,1.344841,1.4,46.671467,55.0,70.07
20161219203000,0.0,47.687061,47.685001,11.907688,24.713005,67.33754,1.348856,1.4,46.797482,55.0,70.07
20161219204500,0.0,47.687061,47.685001,11.79134,24.682487,67.265533,1.35287,1.4,46.491451,55.0,70.07
20161219210000,0.0,47.687061,47.685001,11.706136,24.5299,67.265533,1.35287,1.4,46.329433,55.0,70.07
20161219211500,0.0,47.687061,47.685001,11.588802,24.468864,67.211517,1.348856,1.4,46.365437,55.0,70.07
20161219213000,0.0,47.687061,47.685001,11.5598,24.468864,67.211517,1.356885,1.4,45.807381,55.0,70.07
20161219214500,0.0,47.687061,47.685001,11.32316,24.377312,67.103516,1.348856,1.4,46.149414,55.0,70.07
20161219220000,0.0,47.687061,47.685001,11.350853,24.377312,67.175522,1.356885,1.4,45.753376,55.0,70.07
20161219221500,0.0,47.687061,47.685001,11.231547,24.377312,67.013504,1.356885,1.4,45.50135,55.0,70.07
20161219223000,0.0,47.687061,47.685001,10.933282,24.194206,66.977501,1.35287,1.4,45.753376,55.0,70.07
20161219224500,0.0,47.687061,47.685001,10.837232,24.285759,67.013504,1.35287,1.4,45.285332,55.0,70.07
20161219230000,0.0,47.687061,47.685001,10.860488,24.285759,66.905487,1.35287,1.4,45.285332,55.0,70.07
20161219231500,0.0,47.687061,47.685001,,24.316277,66.905487,1.356885,1.4,45.105312,55.0,70.07
20161219233000,0.0,47.687061,47.685001,10.557293,24.224724,66.977501,1.356885,1.4,44.70927,55.0,70.07
20161219234500,0.0,47.687061,47.685001,10.333556,24.255241,66.869492,1.35287,1.4,45.069309,55.0,70.07
20161220000000,0.0,47.687061,47.685001,10.352375,24.346794,66.77948,1.360899,1.4,44.421242,55.0,70.07
20161220001500,0.0,47.687061,47.685001,10.229125,24.285759,66.743469,1.35287,1.4,44.637264,55.0,70.07
20161220003000,0.0,47.687061,47.685001,10.04425,24.255241,66.743469,1.356885,1.4,44.277229,55.0,70.07
20161220004500,0.0,47.687061,47.685001,10.04425,24.346794,66.743469,1.356885,1.4,44.421242,55.0,70.07
20161220010000,0.0,47.687061,47.685001,10.04425,24.255241,66.707474,1.35287,1.4,44.061207,55.0,70.07
20161220011500,0.0,47.687061,47.685001,9.812132,24.285759,66.707474,1.360899,1.4,44.061207,55.0,70.07
20161220013000,0.0,47.687061,47.685001,9.687896,24.438347,66.671471,1.356885,1.4,43.719173,55.0,70.07
20161220014500,0.0,47.687061,47.685001,9.57607,24.468864,66.707474,1.356885,1.4,43.665169,55.0,70.07
20161220020000,0.0,47.687061,47.685001,9.57607,24.499382,66.581459,1.360899,1.4,43.665169,55.0,70.07
20161220021500,0.0,47.687061,47.685001,9.513459,24.407829,66.581459,1.360899,1.4,43.485149,55.0,70.07
20161220023000,0.0,47.687061,47.685001,9.27296,24.346794,66.581459,1.360899,1.4,43.665169,55.0,70.07
20161220024500,0.0,47.687061,47.685001,9.020544,24.255241,66.581459,1.364914,1.4,43.539154,55.0,70.07
20161220030000,0.0,47.687061,47.685001,9.028517,24.438347,66.419449,1.35287,1.4,43.755177,55.0,70.07
20161220031500,0.0,47.687061,47.685001,9.028517,24.346794,66.383438,1.360899,1.4,43.845184,55.0,70.07
20161220033000,0.0,47.687061,47.685001,8.96492,24.255241,66.419449,1.360899,1.4,43.79118,55.0,70.07
20161220034500,0.0,47.687061,47.685001,8.710532,24.285759,66.383438,1.360899,1.4,43.665169,55.0,70.07
20161220040000,0.0,47.687061,47.685001,8.58786,24.102657,66.707474,1.360899,1.4,43.575157,55.0,70.07
20161220041500,100.0,47.198509,0.0,8.45968,26.483025,66.743469,1.320755,1.4,47.355537,55.0,70.540001
20161220043000,100.0,47.198509,0.0,8.398633,26.727165,66.707474,1.31674,1.4,48.237625,55.0,70.540001
20161220044500,100.0,47.198509,0.0,8.398633,27.215443,66.743469,1.312726,1.4,47.859589,55.0,70.540001
20161220050000,100.0,47.198509,0.0,8.140301,26.7882,66.707474,1.31674,1.4,47.355537,55.0,70.540001
20161220051500,100.0,47.198509,0.0,8.140301,27.337513,66.743469,1.31674,1.4,48.039604,55.0,70.540001
20161220053000,100.0,47.198509,0.0,7.881068,26.971306,66.743469,1.320755,1.4,47.355537,55.0,70.540001
20161220054500,100.0,47.198509,0.0,7.881068,27.368031,66.707474,1.312726,1.4,47.9856,55.0,70.540001
20161220060000,100.0,47.198509,0.0,7.68584,26.971306,66.707474,1.31674,1.4,47.301529,55.0,70.540001
20161220061500,100.0,47.198509,0.0,7.555688,27.154408,66.707474,1.312726,1.4,47.823582,55.0,70.540001
20161220063000,100.0,45.373341,0.0,7.555688,26.299919,66.707474,1.445203,1.4,45.717373,55.0,72.305
20161220064500,100.0,45.373341,0.0,7.555688,26.971306,66.707474,1.393015,1.4,47.9856,55.0,72.305
20161220070000,100.0,45.373341,0.0,7.555688,27.154408,66.617462,1.393015,1.4,48.165619,55.0,72.305
20161220071500,100.0,45.373341,0.0,7.555688,27.459583,66.707474,1.389,1.4,48.075607,55.0,72.305
20161220073000,100.0,45.373341,0.0,7.552322,27.368031,66.743469,1.389,1.4,48.705673,55.0,72.305
20161220074500,100.0,45.373341,0.0,7.421184,27.337513,66.743469,1.389,1.4,47.823582,55.0,72.305
20161220080000,100.0,45.373341,0.0,7.421184,27.184925,66.743469,1.393015,1.4,49.137718,55.0,72.305
20161220081500,100.0,45.373341,0.0,7.416832,27.673206,66.707474,1.393015,1.4,48.039604,55.0,72.305
20161220083000,100.0,45.373341,0.0,7.68346,27.215443,66.77948,1.389,1.4,47.571556,55.0,72.305
20161220084500,100.0,45.373341,0.0,8.011305,27.490101,66.905487,1.393015,1.4,48.759678,55.0,72.305
20161220090000,100.0,45.373341,0.0,8.727056,27.703724,66.905487,1.389,1.4,48.237625,55.0,72.305
20161220091500,100.0,45.373341,0.0,8.727056,27.551136,66.941498,1.384986,1.4,47.301529,55.0,72.305
20161220093000,100.0,45.373341,0.0,9.884042,27.825794,66.905487,1.393015,1.4,46.527454,55.0,72.305
20161220094500,100.0,45.373341,0.0,10.19011,27.459583,66.941498,1.397029,1.4,46.707474,55.0,72.305
20161220100000,100.0,45.373341,0.0,11.02328,27.520618,66.815483,1.393015,1.4,47.355537,55.0,72.305
20161220101500,0.0,46.148571,46.150002,11.02328,26.727165,66.617462,1.42513,1.4,48.66967,55.0,71.555
20161220103000,0.0,46.148571,46.150002,12.462755,26.635612,66.743469,1.405058,1.4,49.479752,55.0,71.555
20161220104500,0.0,45.177788,45.18,12.894453,26.66613,66.941498,1.421116,1.4,50.523853,55.0,72.495003
20161220110000,0.0,45.177788,45.18,13.166504,26.910271,67.211517,1.417102,1.4,51.315933,55.0,72.495003
20161220111500,0.0,45.177788,45.18,13.725566,27.154408,67.067505,1.413087,1.4,52.360039,55.0,72.495003
20161220113000,0.0,45.177788,45.18,14.666125,27.24596,67.175522,1.409073,1.4,53.008102,55.0,72.495003
20161220114500,0.0,44.073978,44.075001,15.408328,27.368031,67.33754,1.437174,1.4,54.088211,55.0,73.559998
20161220120000,0.0,44.073978,44.075001,15.949642,27.703724,67.769577,1.433159,1.4,55.024303,55.0,73.559998
20161220121500,10.125,44.073978,44.075001,16.302052,27.215443,67.967598,1.441188,1.4,56.014404,55.0,73.559998
20161220123000,0.66,44.073978,44.075001,16.645248,27.856312,68.003601,1.397029,1.4,54.340233,55.0,73.559998
20161220124500,8.59,44.073978,44.075001,17.307755,26.910271,68.291626,1.35287,1.4,54.502251,55.0,73.559998
20161220130000,12.165,44.073978,44.075001,17.903384,27.703724,68.291626,1.413087,1.4,55.348335,55.0,73.559998
20161220131500,12.53,44.073978,44.075001,18.238454,27.703724,68.453644,1.437174,1.4,54.862289,55.0,73.559998
20161220133000,3.525,44.073978,44.075001,18.47574,27.032341,68.615662,1.42513,1.4,55.690369,55.0,73.559998
20161220134500,13.655,44.073978,44.075001,,27.673206,68.615662,1.429145,1.4,55.852386,55.0,73.559998
20161220140000,6.0,44.073978,44.075001,,27.337513,68.81369,1.42513,1.4,55.690369,55.0,73.559998
20161220141500,11.62,44.073978,44.075001,,27.184925,69.08371,1.429145,1.4,54.448246,55.0,73.559998
20161220143000,12.68,44.073978,44.075001,,26.879753,69.08371,1.437174,1.4,54.826286,55.0,73.559998
20161220144500,11.765,44.073978,44.075001,,26.696648,69.155716,1.42513,1.4,55.690369,55.0,73.559998
20161220150000,12.89,44.073978,44.075001,,26.299919,69.209724,1.429145,1.4,55.510353,55.0,73.559998
20161220151500,5.335,44.073978,44.075001,20.348052,25.598015,69.245728,1.429145,1.4,55.438347,55.0,73.559998
20161220153000,6.425,44.073978,44.075001,20.1856,25.414909,69.281723,1.429145,1.4,55.348335,55.0,73.559998
20161220154500,6.27,44.073978,44.075001,20.161358,24.896111,69.353737,1.429145,1.4,55.312332,55.0,73.559998
20161220160000,10.42,44.073978,44.075001,19.915674,24.804558,69.515755,1.433159,1.4,54.502251,55.0,73.559998
20161220161500,11.76,44.073978,44.075001,20.038516,24.438347,69.551758,1.429145,1.4,55.510353,55.0,73.559998
20161220163000,12.27,44.073978,44.075001,20.20787,24.5299,69.677765,1.429145,1.4,54.502251,55.0,73.559998
20161220164500,12.315,44.073978,44.075001,20.127596,25.018181,69.875793,1.433159,1.4,54.448246,55.0,73.559998
20161220170000,12.42,44.073978,44.075001,20.127596,25.384392,69.9478,1.429145,1.4,55.312332,55.0,73.559998
20161220171500,4.21,44.073978,44.075001,19.831405,26.208366,70.073807,1.421116,1.4,55.348335,55.0,73.559998
20161220173000,0.565,44.073978,44.075001,19.45188,25.445427,70.001801,1.421116,1.4,55.348335,55.0,73.559998
20161220174500,0.545,44.073978,44.075001,19.172927,26.025261,69.875793,1.405058,1.4,55.186317,55.0,73.559998
20161220180000,0.14,44.073978,44.075001,18.761442,26.483025,69.875793,1.397029,1.4,54.502251,55.0,73.559998
20161220181500,0.0,44.073978,44.075001,18.761442,27.642689,69.749771,1.332798,1.4,54.160217,55.0,73.559998
20161220183000,8.95,43.4524,43.450001,18.441655,28.314075,69.713776,1.397029,1.4,54.502251,55.0,74.165001
20161220184500,0.0,43.4524,43.450001,18.3037,28.466663,69.551758,1.397029,1.4,55.276329,55.0,74.165001
20161220190000,0.0,43.4524,43.450001,17.903384,28.680286,69.551758,1.389,1.4,54.214222,55.0,74.165001
20161220191500,0.0,43.4524,43.450001,17.903384,29.290638,69.479752,1.393015,1.4,54.538254,55.0,74.165001
20161220193000,0.0,43.4524,43.450001,17.617444,29.656841,69.551758,1.389,1.4,52.846085,55.0,74.165001
20161220194500,0.0,43.4524,43.450001,17.421145,30.602886,69.443741,1.401044,1.4,52.846085,55.0,74.165001
20161220200000,0.0,43.4524,43.450001,17.421145,30.724957,69.281723,1.397029,1.4,53.224121,55.0,74.165001
20161220201500,0.0,43.4524,43.450001,17.31787,31.030132,69.443741,1.401044,1.4,53.062107,55.0,74.165001
20161220203000,0.0,43.4524,43.450001,17.31787,31.365826,69.407745,1.405058,1.4,52.594059,55.0,74.165001
20161220204500,0.0,43.4524,43.450001,17.06168,31.823586,69.407745,1.409073,1.4,52.108009,55.0,74.165001
20161220210000,0.0,43.4524,43.450001,16.560554,32.342384,69.281723,1.421116,1.4,51.69397,55.0,74.165001
20161220211500,0.0,43.4524,43.450001,16.560554,32.281349,69.281723,1.437174,1.4,51.063908,55.0,74.165001
20161220213000,0.0,43.4524,43.450001,16.33,32.372902,69.281723,1.449217,1.4,51.855988,55.0,74.165001
20161220214500,0.0,43.4524,43.450001,16.33,32.494972,69.245728,1.449217,1.4,51.27993,55.0,74.165001
20161220220000,0.0,43.4524,43.450001,16.33,32.708595,69.245728,1.453232,1.4,50.55986,55.0,74.165001
20161220221500,0.0,43.4524,43.450001,16.33,32.586525,69.11972,1.453232,1.4,50.361839,55.0,74.165001
20161220223000,0.0,43.4524,43.450001,16.278575,32.922218,69.11972,1.453232,1.4,50.739876,55.0,74.165001
20161220224500,0.0,43.4524,43.450001,16.151381,32.64756,69.11972,1.457246,1.4,50.523853,55.0,74.165001
20161220230000,0.0,43.4524,43.450001,16.148593,32.678078,68.957703,1.453232,1.4,50.811882,55.0,74.165001
20161220231500,0.0,43.4524,43.450001,16.148593,32.708595,68.957703,1.449217,1.4,50.901894,55.0,74.165001
20161220233000,0.0,43.4524,43.450001,16.277759,32.830666,68.957703,1.449217,1.4,50.55986,55.0,74.165001
20161220234500,0.0,43.4524,43.450001,16.277759,33.074806,68.921692,1.453232,1.4,50.18182,55.0,74.165001
20161221000000,0.0,43.4524,43.450001,16.277759,33.196877,68.885689,1.449217,1.4,49.731773,55.0,74.165001
20161221001500,0.0,43.4524,43.450001,15.76594,33.53257,68.885689,1.457246,1.4,49.551758,55.0,74.165001
20161221003000,0.0,43.4524,43.450001,15.299732,33.105324,68.885689,1.453232,1.4,49.731773,55.0,74.165001
20161221004500,0.0,43.4524,43.450001,15.299732,33.074806,68.81369,1.457246,1.4,50.055805,55.0,74.165001
20161221010000,0.0,43.4524,43.450001,15.27821,33.196877,68.885689,1.449217,1.4,50.361839,55.0,74.165001
20161221011500,0.0,47.187836,47.189999,15.410334,33.53257,68.723679,1.300682,1.4,49.677769,55.0,71.025002
20161221013000,0.0,45.2313,45.23,15.410334,33.4105,68.723679,1.292654,1.4,50.18182,55.0,72.445
20161221014500,0.0,45.2313,45.23,15.410334,34.051361,68.615662,1.312726,1.4,49.425743,55.0,72.445
20161221020000,0.0,45.2313,45.23,15.410334,34.051361,68.615662,1.312726,1.4,49.551758,55.0,72.445
20161221021500,0.0,45.2313,45.23,15.410334,34.020844,68.651672,1.308711,1.4,49.515751,55.0,72.445
20161221023000,0.0,45.2313,45.23,15.410334,33.868263,68.615662,1.312726,1.4,49.38974,55.0,72.445
20161221024500,0.0,45.2313,45.23,15.655032,34.081879,68.651672,1.308711,1.4,49.551758,55.0,72.445
20161221030000,0.0,45.2313,45.23,15.655032,34.509125,68.615662,1.308711,1.4,50.10981,55.0,72.445
20161221031500,0.0,44.742748,44.744999,15.990272,34.966888,68.615662,1.312726,1.4,50.397842,55.0,72.915001
20161221033000,0.0,44.742748,44.744999,15.990272,35.333099,68.615662,1.312726,1.4,50.9739,55.0,72.915001
20161221034500,0.0,44.742748,44.744999,15.990272,35.638275,68.81369,1.31674,1.4,51.405941,55.0,72.915001
20161221040000,0.0,44.742748,44.744999,15.990272,35.45517,68.759674,1.312726,1.4,51.477951,55.0,72.915001
20161221041500,0.0,44.742748,44.744999,15.990272,35.607758,68.81369,1.308711,1.4,51.945995,55.0,72.915001
20161221043000,0.0,44.742748,44.744999,16.7278,36.004486,68.81369,1.308711,1.4,52.234024,55.0,72.915001
20161221044500,0.0,44.742748,44.744999,16.861896,36.49276,68.81369,1.308711,1.4,52.48605,55.0,72.915001
20161221050000,0.0,44.742748,44.744999,16.861896,36.553795,68.921692,1.304697,1.4,52.234024,55.0,72.915001
20161221051500,0.0,44.742748,44.744999,16.861896,36.370689,68.921692,1.312726,1.4,52.180019,55.0,72.915001
20161221053000,0.0,44.742748,44.744999,16.861896,37.103111,68.921692,1.308711,1.4,52.072006,55.0,72.915001
20161221054500,0.0,44.742748,44.744999,16.861896,37.438805,68.957703,1.31674,1.4,52.234024,55.0,72.915001
20161221060000,0.0,44.742748,44.744999,16.861896,37.62191,68.957703,1.308711,1.4,52.396042,55.0,72.915001
20161221061500,0.0,44.742748,44.744999,16.861896,37.530357,69.245728,1.312726,1.4,52.48605,55.0,72.915001
20161221063000,0.0,44.742748,44.744999,16.861896,38.110191,69.245728,1.304697,1.4,52.396042,55.0,72.915001
20161221064500,0.0,44.742748,44.744999,16.861896,38.415367,69.11972,1.308711,1.4,52.522053,55.0,72.915001
20161221070000,0.0,44.742748,44.744999,16.861896,38.110191,69.155716,1.308711,1.4,52.846085,55.0,72.915001
20161221071500,0.0,41.678413,41.68,16.861896,38.38485,69.209724,1.433159,1.4,53.188118,55.0,75.879997
20161221073000,0.0,41.678413,41.68,16.861896,38.598473,69.245728,1.433159,1.4,53.58416,55.0,75.879997
20161221074500,0.0,41.678413,41.68,16.861896,38.262779,69.155716,1.328784,1.4,53.872189,55.0,75.879997
20161221080000,0.0,40.408318,40.41,16.861896,37.866051,69.281723,1.268567,1.4,55.024303,55.0,80.699997
20161221081500,0.0,39.721214,39.720001,16.861896,38.598473,68.81369,1.473304,1.4,55.186317,55.0,77.769997
20161221083000,0.0,40.213753,40.215,16.861896,38.842609,68.615662,1.489362,1.4,55.150314,55.0,77.294998
20161221084500,0.0,40.213753,40.215,19.813725,39.605545,68.291626,1.489362,1.4,55.348335,55.0,77.294998
20161221090000,7.175,40.213753,40.215,20.19104,38.96468,68.885689,1.489362,1.4,54.502251,55.0,77.294998
20161221091500,1.095,40.213753,40.215,20.45726,38.445885,68.885689,1.493376,1.4,55.06031,55.0,77.294998
20161221093000,0.85,40.772808,40.775002,20.85659,34.905853,68.921692,1.453232,1.4,54.286232,55.0,76.754997
20161221094500,3.895,40.772808,40.775002,21.518519,40.124344,68.81369,1.469289,1.4,53.836185,55.0,76.754997
20161221100000,10.19,40.772808,40.775002,22.11085,41.406082,68.81369,1.461261,1.4,54.340233,55.0,76.754997
20161221101500,10.625,40.772808,40.775002,22.11085,42.046951,68.885689,1.457246,1.4,55.024303,55.0,76.754997
20161221103000,10.625,40.772808,40.775002,23.15584,42.535233,69.08371,1.457246,1.4,54.826286,55.0,76.754997
20161221104500,11.28,40.772808,40.775002,21.961063,42.230057,69.11972,1.372943,1.4,55.150314,55.0,76.754997
20161221110000,10.135,40.772808,40.775002,22.348561,42.474197,69.047707,1.437174,1.4,54.700272,55.0,76.754997
20161221111500,18.370001,40.772808,40.775002,22.55948,42.748856,69.08371,1.417102,1.4,55.726372,55.0,76.754997
20161221113000,17.205,40.772808,40.775002,23.147051,42.596268,69.047707,1.405058,1.4,54.862289,55.0,76.754997
20161221114500,17.205,40.772808,40.775002,23.723776,42.382645,69.11972,1.437174,1.4,55.114311,55.0,76.754997
20161221120000,17.205,40.772808,40.775002,24.165504,39.54451,69.11972,1.445203,1.4,55.276329,55.0,76.754997
20161221121500,12.72,40.772808,40.775002,24.607232,38.262779,68.957703,1.461261,1.4,53.872189,55.0,76.754997
20161221123000,18.389999,40.772808,40.775002,25.217396,38.445885,68.921692,1.453232,1.4,55.438347,55.0,76.754997
20161221124500,14.72,40.772808,40.775002,25.474487,40.307449,69.245728,1.457246,1.4,55.150314,55.0,76.754997
20161221130000,17.48,40.772808,40.775002,25.693294,41.68074,69.479752,1.332798,1.4,54.412243,55.0,76.754997
20161221131500,18.705,40.772808,40.775002,25.693294,44.000069,69.245728,1.320755,1.4,55.150314,55.0,76.754997
20161221133000,20.01,40.772808,40.775002,25.844883,45.281807,69.245728,1.413087,1.4,54.9883,55.0,76.754997
20161221134500,13.06,40.772808,40.775002,26.218492,44.579903,69.443741,1.429145,1.4,55.47435,55.0,76.754997
20161221140000,17.92,40.772808,40.775002,26.653148,49.523735,68.957703,1.42513,1.4,54.538254,55.0,76.754997
20161221141500,19.85,40.772808,40.775002,27.33308,50.347702,68.957703,1.413087,1.4,55.852386,55.0,76.754997
20161221143000,15.19,40.772808,40.775002,28.255976,51.110641,68.921692,1.429145,1.4,54.664268,55.0,76.754997
20161221144500,16.129999,40.772808,40.775002,28.371338,51.293747,68.921692,1.429145,1.4,55.312332,55.0,76.754997
20161221150000,13.89,40.772808,40.775002,28.312756,51.598923,68.921692,1.429145,1.4,55.150314,55.0,76.754997
20161221151500,20.764999,40.772808,40.775002,28.138234,52.148239,68.885689,1.42513,1.4,55.150314,55.0,76.754997
20161221153000,15.29,40.772808,40.775002,28.191563,52.087204,68.921692,1.421116,1.4,55.438347,55.0,76.754997
20161221154500,23.200001,40.772808,40.775002,28.36124,52.209274,68.957703,1.417102,1.4,55.114311,55.0,76.754997
20161221160000,14.91,40.772808,40.775002,28.24292,52.39238,68.957703,1.401044,1.4,54.448246,55.0,76.754997
20161221161500,22.465,40.772808,40.775002,28.650223,52.819626,69.08371,1.384986,1.4,55.348335,55.0,76.754997
20161221163000,19.305,40.772808,40.775002,28.530917,52.972214,68.957703,1.384986,1.4,54.37624,55.0,76.754997
20161221164500,16.950001,40.772808,40.775002,28.399864,52.667038,69.08371,1.368928,1.4,55.276329,55.0,76.754997
20161221170000,19.41,40.772808,40.775002,28.15928,53.39946,68.957703,1.360899,1.4,54.502251,55.0,76.754997
20161221171500,24.325001,40.0182,40.02,28.021325,53.704636,68.921692,1.384986,1.4,54.664268,55.0,77.480003
20161221173000,17.139999,40.0182,40.02,27.79225,53.552048,68.921692,1.372943,1.4,54.826286,55.0,77.480003
20161221174500,17.795,40.0182,40.02,27.420205,53.6436,68.957703,1.376957,1.4,55.47435,55.0,77.480003
20161221180000,16.965,40.0182,40.02,27.169761,53.979294,68.957703,1.372943,1.4,54.700272,55.0,77.480003
20161221181500,16.965,40.0182,40.02,27.005184,53.948776,68.921692,1.368928,1.4,54.862289,55.0,77.480003
20161221183000,16.965,40.0182,40.02,26.454095,54.437057,68.849686,1.35287,1.4,54.952297,55.0,77.480003
20161221184500,15.645,40.0182,40.02,25.89216,54.589645,68.81369,1.368928,1.4,54.502251,55.0,77.480003
20161221190000,14.325,40.0182,40.02,25.836043,54.803268,68.81369,1.372943,1.4,55.024303,55.0,77.480003
20161221191500,14.325,40.0182,40.02,25.711892,55.352577,68.849686,1.376957,1.4,55.150314,55.0,77.480003
20161221193000,14.325,40.0182,40.02,25.711892,55.291542,68.849686,1.340827,1.4,54.700272,55.0,77.480003
20161221194500,14.325,40.0182,40.02,24.916445,55.261024,68.849686,1.417102,1.4,54.700272,55.0,77.480003
20161221200000,12.455,40.0182,40.02,24.916445,55.077919,68.849686,1.413087,1.4,54.862289,55.0,77.480003
20161221201500,12.455,40.0182,40.02,24.916445,55.596718,68.81369,1.413087,1.4,54.700272,55.0,77.480003
20161221203000,13.11,40.0182,40.02,24.916445,55.505165,68.81369,1.413087,1.4,55.348335,55.0,77.480003
20161221204500,18.145,40.0182,40.02,24.458295,55.871376,68.723679,1.413087,1.4,54.862289,55.0,77.480003
20161221210000,18.145,40.0182,40.02,24.458295,55.688271,68.723679,1.409073,1.4,54.862289,55.0,77.480003
20161221211500,18.145,40.0182,40.02,24.78376,55.840858,68.615662,1.360899,1.4,55.348335,55.0,77.480003
20161221213000,18.145,40.0182,40.02,25.2669,55.901894,68.615662,1.336812,1.4,55.186317,55.0,77.480003
20161221214500,19.455,40.0182,40.02,25.2669,55.871376,68.615662,1.409073,1.4,55.150314,55.0,77.480003
20161221220000,20.110001,40.0182,40.02,25.2669,55.779823,68.651672,1.384986,1.4,55.024303,55.0,77.480003
20161221221500,22.870001,40.0182,40.02,25.2669,55.840858,68.651672,1.401044,1.4,55.186317,55.0,77.480003
20161221223000,19.9,40.0182,40.02,25.668287,55.871376,68.759674,1.397029,1.4,54.250225,55.0,77.480003
20161221224500,14.54,40.0182,40.02,25.807313,55.718788,68.723679,1.393015,1.4,55.150314,55.0,77.480003
20161221230000,23.355,40.0182,40.02,25.946339,55.810341,68.687668,1.380971,1.4,54.862289,55.0,77.480003
20161221231500,16.865,40.0182,40.02,25.946339,55.657753,68.81369,1.372943,1.4,54.610264,55.0,77.480003
20161221233000,23.75,40.0182,40.02,26.283636,55.840858,68.651672,1.384986,1.4,54.664268,55.0,77.480003
20161221234500,23.75,40.0182,40.02,26.283636,55.749306,68.615662,1.380971,1.4,54.664268,55.0,77.480003
20161222000000,17.844999,40.0182,40.02,26.423648,55.474648,68.81369,1.360899,1.4,54.898293,55.0,77.480003
20161222001500,24.025,40.0182,40.02,26.423648,55.901894,68.723679,1.376957,1.4,55.114311,55.0,77.480003
20161222003000,18.375,40.0182,40.02,26.69439,55.44413,68.81369,1.348856,1.4,54.700272,55.0,77.480003
20161222004500,25.360001,40.0182,40.02,26.69439,55.352577,68.921692,1.368928,1.4,54.898293,55.0,77.480003
20161222010000,19.695,40.0182,40.02,26.835388,55.383095,68.759674,1.380971,1.4,54.700272,55.0,77.480003
20161222011500,16.719999,40.0182,40.02,26.835388,54.772751,68.957703,1.368928,1.4,54.700272,55.0,77.480003
20161222013000,25.105,40.0182,40.02,27.038096,54.833786,69.11972,1.364914,1.4,55.024303,55.0,77.480003
20161222014500,16.879999,40.0182,40.02,27.038096,54.28447,69.245728,1.360899,1.4,55.150314,55.0,77.480003
20161222020000,24.645,40.0182,40.02,26.905887,55.230507,69.011703,1.360899,1.4,55.276329,55.0,77.480003
20161222021500,24.645,40.0182,40.02,26.905887,55.596718,69.08371,1.356885,1.4,54.538254,55.0,77.480003
20161222023000,16.905001,40.0182,40.02,27.038096,55.352577,68.849686,1.368928,1.4,55.47435,55.0,77.480003
20161222024500,24.91,40.0182,40.02,27.038096,55.749306,68.921692,1.368928,1.4,54.898293,55.0,77.480003
20161222030000,20.254999,40.0182,40.02,27.038096,55.261024,68.81369,1.372943,1.4,54.790279,55.0,77.480003
20161222031500,17.545,39.44651,39.445,27.038096,55.261024,68.81369,1.401044,1.4,54.502251,55.0,78.035004
20161222033000,24.059999,39.44651,39.445,27.038096,55.505165,68.849686,1.397029,1.4,55.150314,55.0,78.035004
20161222034500,24.965,39.44651,39.445,27.038096,55.840858,68.615662,1.344841,1.4,54.538254,55.0,78.035004
20161222040000,16.52,39.44651,39.445,27.18008,55.352577,68.81369,1.405058,1.4,54.700272,55.0,78.035004
20161222041500,23.674999,39.44651,39.445,27.18008,55.993446,68.615662,1.356885,1.4,55.186317,55.0,78.035004
20161222043000,24.84,39.44651,39.445,27.313275,55.932411,68.615662,1.360899,1.4,54.736275,55.0,78.035004
20161222044500,17.205,39.44651,39.445,27.313275,55.688271,68.615662,1.389,1.4,54.952297,55.0,78.035004
20161222050000,25.754999,39.44651,39.445,27.170305,55.932411,68.723679,1.397029,1.4,54.826286,55.0,78.035004
20161222051500,20.209999,39.44651,39.445,27.313275,55.44413,68.687668,1.397029,1.4,54.610264,55.0,78.035004
20161222053000,20.209999,39.44651,39.445,27.313275,55.749306,68.759674,1.376957,1.4,54.862289,55.0,78.035004
20161222054500,18.889999,39.44651,39.445,27.170305,55.535683,68.651672,1.360899,1.4,54.862289,55.0,78.035004
20161222060000,22.02,39.44651,39.445,,55.779823,68.651672,1.344841,1.4,55.47435,55.0,78.035004
20161222061500,18.855,39.44651,39.445,27.170305,55.5662,68.759674,1.389,1.4,54.610264,55.0,78.035004
20161222063000,18.855,39.44651,39.445,27.170305,55.261024,68.849686,1.397029,1.4,55.276329,55.0,78.035004
20161222064500,17.535,39.44651,39.445,27.170305,55.138954,68.957703,1.401044,1.4,54.790279,55.0,78.035004
20161222070000,24.125,39.44651,39.445,27.170305,55.718788,68.885689,1.397029,1.4,55.348335,55.0,78.035004
20161222071500,16.565001,39.44651,39.445,27.170305,55.840858,68.81369,1.368928,1.4,55.024303,55.0,78.035004
20161222073000,22.940001,39.44651,39.445,27.313275,55.932411,68.687668,1.397029,1.4,55.276329,55.0,78.035004
20161222074500,26.355,39.44651,39.445,27.313275,55.840858,68.615662,1.405058,1.4,54.700272,55.0,78.035004
20161222080000,16.889999,39.44651,39.445,27.44647,55.901894,68.489655,1.405058,1.4,54.664268,55.0,78.035004
20161222081500,25.504999,39.44651,39.445,27.44647,55.901894,68.489655,1.393015,1.4,55.150314,55.0,78.035004
20161222083000,26.67,39.44651,39.445,27.590426,55.901894,68.489655,1.389,1.4,55.024303,55.0,78.035004
20161222084500,17.49,39.44651,39.445,27.878338,55.901894,68.489655,1.401044,1.4,54.574257,55.0,78.035004
20161222090000,24.094999,39.44651,39.445,27.878338,55.840858,68.615662,1.393015,1.4,55.798382,55.0,78.035004
20161222091500,26.98,39.44651,39.445,27.950316,55.779823,68.651672,1.401044,1.4,54.826286,55.0,78.035004
20161222093000,20.48,39.44651,39.445,28.238228,55.383095,68.849686,1.393015,1.4,54.700272,55.0,78.035004
20161222094500,20.48,39.44651,39.445,28.742074,55.505165,68.921692,1.336812,1.4,55.240326,55.0,78.035004
20161222100000,15.895,39.44651,39.445,29.173942,54.894814,69.11972,1.393015,1.4,54.826286,55.0,78.035004
20161222101500,15.895,39.44651,39.445,29.389876,54.498093,69.155716,1.384986,1.4,54.862289,55.0,78.035004
20161222103000,22.135,39.44651,39.445,30.172675,54.681198,69.209724,1.376957,1.4,55.150314,55.0,78.035004
20161222104500,22.135,39.44651,39.445,30.37472,54.40654,69.011703,1.380971,1.4,55.024303,55.0,78.035004
20161222110000,22.135,39.44651,39.445,30.853831,54.52861,68.921692,1.372943,1.4,55.186317,55.0,78.035004
20161222111500,22.135,39.44651,39.445,30.853831,54.40654,68.957703,1.376957,1.4,55.186317,55.0,78.035004
20161222113000,22.135,39.44651,39.445,30.974038,54.52861,68.921692,1.376957,1.4,55.024303,55.0,78.035004
20161222114500,22.135,39.44651,39.445,31.11405,54.376022,68.81369,1.308711,1.4,54.862289,55.0,78.035004
20161222120000,22.135,39.44651,39.445,32.514,54.376022,68.921692,1.372943,1.4,54.700272,55.0,78.035004
20161222121500,22.135,38.874817,38.875,31.11405,54.162399,68.921692,1.389,1.4,54.826286,55.0,78.589996
20161222123000,22.135,38.874817,38.875,30.834026,54.070847,69.08371,1.393015,1.4,54.862289,55.0,78.589996
20161222124500,22.135,38.874817,38.875,30.694014,54.040329,68.921692,1.393015,1.4,54.664268,55.0,78.589996
20161222130000,22.135,38.874817,38.875,30.694014,53.918259,69.011703,1.384986,1.4,54.790279,55.0,78.589996
20161222131500,22.135,38.874817,38.875,30.694014,54.101364,68.957703,1.384986,1.4,54.826286,55.0,78.589996
20161222133000,22.135,38.874817,38.875,31.135827,54.437057,68.687668,1.393015,1.4,54.574257,55.0,78.589996
20161222134500,22.135,38.874817,38.875,31.11405,54.437057,68.615662,1.393015,1.4,54.574257,55.0,78.589996
20161222140000,22.135,38.874817,38.875,31.11405,54.467575,68.615662,1.380971,1.4,54.826286,55.0,78.589996
20161222141500,22.135,38.874817,38.875,31.11405,54.803268,68.489655,1.393015,1.4,54.790279,55.0,78.589996
20161222143000,22.135,38.874817,38.875,31.11405,54.589645,68.525658,1.405058,1.4,55.024303,55.0,78.589996
20161222144500,22.135,38.874817,38.875,31.415426,54.864296,68.291626,1.401044,1.4,54.700272,55.0,78.589996
20161222150000,22.135,38.874817,38.875,31.076072,54.620163,68.291626,1.409073,1.4,54.664268,55.0,78.589996
20161222151500,22.135,38.874817,38.875,31.415426,54.437057,68.453644,1.389,1.4,54.826286,55.0,78.589996
20161222153000,22.135,38.874817,38.875,31.210168,54.101364,68.525658,1.413087,1.4,54.700272,55.0,78.589996
20161222154500,22.135,38.874817,38.875,31.067028,54.131882,68.525658,1.397029,1.4,54.790279,55.0,78.589996
20161222160000,16.184999,38.874817,38.875,31.199152,53.948776,68.615662,1.405058,1.4,54.9883,55.0,78.589996
20161222161500,16.184999,38.874817,38.875,31.199152,54.376022,68.615662,1.417102,1.4,54.898293,55.0,78.589996
20161222163000,16.184999,38.874817,38.875,30.894886,54.498093,68.615662,1.413087,1.4,55.186317,55.0,78.589996
20161222164500,16.184999,38.874817,38.875,30.894886,54.498093,68.651672,1.421116,1.4,54.826286,55.0,78.589996
20161222170000,16.184999,38.874817,38.875,30.829317,54.192917,68.81369,1.42513,1.4,54.700272,55.0,78.589996
20161222171500,14.31,38.874817,38.875,30.829317,54.28447,68.615662,1.42513,1.4,54.790279,55.0,78.589996
20161222173000,14.31,38.874817,38.875,30.57362,54.52861,68.615662,1.421116,1.4,54.664268,55.0,78.589996
20161222174500,14.31,38.874817,38.875,30.04118,54.253952,68.687668,1.421116,1.4,55.150314,55.0,78.589996
20161222180000,14.31,38.874817,38.875,29.557224,55.047401,68.723679,1.372943,1.4,54.826286,55.0,78.589996
20161222181500,13.545,38.874817,38.875,29.557224,54.864296,68.81369,1.421116,1.4,54.538254,55.0,78.589996
20161222183000,20.815001,38.874817,38.875,29.460766,55.047401,68.687668,1.364914,1.4,55.510353,55.0,78.589996
20161222184500,13.715,38.874817,38.875,29.392239,55.047401,68.759674,1.42513,1.4,55.276329,55.0,78.589996
20161222190000,19.379999,38.874817,38.875,29.255185,55.047401,68.921692,1.429145,1.4,55.06031,55.0,78.589996
20161222191500,13.285,38.874817,38.875,29.255185,54.925331,68.81369,1.421116,1.4,55.186317,55.0,78.589996
20161222193000,13.285,38.874817,38.875,29.13202,55.169472,68.885689,1.421116,1.4,55.186317,55.0,78.589996
20161222194500,13.285,38.874817,38.875,29.13202,55.352577,68.921692,1.42513,1.4,54.826286,55.0,78.589996
20161222200000,19.424999,38.874817,38.875,29.282963,55.261024,68.81369,1.421116,1.4,54.862289,55.0,78.589996
20161222201500,12.31,38.874817,38.875,29.282963,55.261024,68.885689,1.42513,1.4,54.700272,55.0,78.589996
20161222203000,18.200001,38.874817,38.875,29.13202,55.108437,68.81369,1.417102,1.4,55.47435,55.0,78.589996
20161222204500,18.200001,38.874817,38.875,29.13202,55.505165,68.885689,1.417102,1.4,55.150314,55.0,78.589996
20161222210000,18.200001,38.874817,38.875,28.92496,55.291542,68.921692,1.421116,1.4,55.114311,55.0,78.589996
20161222211500,18.200001,38.874817,38.875,28.92496,55.413612,68.921692,1.417102,1.4,55.186317,55.0,78.589996
20161222213000,18.200001,38.874817,38.875,28.3728,55.5662,68.81369,1.421116,1.4,55.024303,55.0,78.589996
20161222214500,18.200001,38.874817,38.875,28.51832,55.383095,68.81369,1.417102,1.4,55.024303,55.0,78.589996
20161222220000,18.200001,38.874817,38.875,28.448807,55.44413,68.81369,1.421116,1.4,54.898293,55.0,78.589996
20161222221500,18.200001,38.874817,38.875,28.448807,55.32206,68.81369,1.421116,1.4,54.952297,55.0,78.589996
20161222223000,18.200001,38.874817,38.875,28.593834,55.108437,68.885689,1.421116,1.4,54.826286,55.0,78.589996
20161222224500,18.200001,38.874817,38.875,28.453822,55.261024,68.81369,1.417102,1.4,54.538254,55.0,78.589996
20161222230000,18.200001,38.874817,38.875,28.31381,54.955849,68.81369,1.421116,1.4,54.664268,55.0,78.589996
20161222231500,12.035,38.874817,38.875,28.033786,54.833786,68.759674,1.417102,1.4,54.826286,55.0,78.589996
20161222233000,12.035,38.874817,38.875,27.823768,55.047401,68.81369,1.421116,1.4,54.862289,55.0,78.589996
20161222234500,12.035,38.874817,38.875,27.683756,54.864296,69.047707,1.421116,1.4,54.862289,55.0,78.589996
20161223000000,12.035,38.874817,38.875,27.403732,55.016884,68.885689,1.405058,1.4,54.862289,55.0,78.589996
20161223001500,12.035,38.874817,38.875,27.403732,55.535683,68.687668,1.368928,1.4,55.06031,55.0,78.589996
20161223003000,12.035,38.874817,38.875,27.819008,55.352577,68.921692,1.413087,1.4,55.024303,55.0,78.589996
20161223004500,12.035,38.874817,38.875,28.09961,55.718788,68.81369,1.413087,1.4,54.952297,55.0,78.589996
20161223010000,12.035,38.874817,38.875,28.24258,55.779823,68.651672,1.409073,1.4,55.024303,55.0,78.589996
20161223011500,12.035,38.874817,38.875,28.24258,55.871376,68.489655,1.340827,1.4,55.024303,55.0,78.589996
20161223013000,12.035,38.874817,38.875,28.24258,55.840858,68.489655,1.332798,1.4,55.06031,55.0,78.589996
20161223014500,12.035,38.874817,38.875,28.24258,55.871376,68.327637,1.360899,1.4,55.186317,55.0,78.589996
20161223020000,12.035,38.874817,38.875,28.24258,55.810341,68.327637,1.413087,1.4,55.024303,55.0,78.589996
20161223021500,12.035,38.874817,38.875,28.24258,55.871376,68.561661,1.409073,1.4,54.9883,55.0,78.589996
20161223023000,12.035,38.874817,38.875,28.24258,55.932411,68.561661,1.417102,1.4,54.862289,55.0,78.589996
20161223024500,12.035,38.874817,38.875,28.382184,55.871376,68.615662,1.417102,1.4,54.898293,55.0,78.589996
20161223030000,12.035,38.874817,38.875,28.382184,55.901894,68.615662,1.417102,1.4,55.024303,55.0,78.589996
20161223031500,12.035,38.874817,38.875,28.382184,55.840858,68.81369,1.413087,1.4,54.862289,55.0,78.589996
20161223033000,12.035,38.874817,38.875,28.238228,55.901894,68.81369,1.409073,1.4,54.898293,55.0,78.589996
20161223034500,12.035,38.874817,38.875,28.238228,55.718788,68.759674,1.364914,1.4,54.826286,55.0,78.589996
20161223040000,12.035,38.874817,38.875,28.094272,55.627235,68.759674,1.397029,1.4,54.862289,55.0,78.589996
20161223041500,12.035,38.874817,38.875,28.094272,55.871376,68.615662,1.405058,1.4,54.736275,55.0,78.589996
20161223043000,12.035,38.874817,38.875,28.094272,55.840858,68.561661,1.35287,1.4,54.826286,55.0,78.589996
20161223044500,12.035,38.874817,38.875,28.094272,55.993446,68.615662,1.405058,1.4,54.862289,55.0,78.589996
20161223050000,12.035,38.874817,38.875,28.094272,55.840858,68.615662,1.405058,1.4,54.736275,55.0,78.589996
20161223051500,12.035,38.874817,38.875,28.094272,55.840858,68.615662,1.35287,1.4,54.790279,55.0,78.589996
20161223053000,12.035,38.874817,38.875,28.094272,55.871376,68.651672,1.405058,1.4,54.826286,55.0,78.589996
20161223054500,12.035,38.874817,38.875,28.094272,55.871376,68.651672,1.405058,1.4,54.790279,55.0,78.589996
20161223060000,12.035,38.874817,38.875,28.094272,55.657753,68.81369,1.405058,1.4,54.790279,55.0,78.589996
20161223061500,12.035,38.874817,38.875,28.094272,55.871376,68.651672,1.409073,1.4,54.502251,55.0,78.589996
20161223063000,12.035,38.874817,38.875,28.231904,55.779823,68.651672,1.409073,1.4,54.826286,55.0,78.589996
20161223064500,12.035,38.874817,38.875,28.231904,55.535683,68.759674,1.409073,1.4,54.700272,55.0,78.589996
20161223070000,12.035,38.874817,38.875,28.086962,55.901894,68.615662,1.405058,1.4,54.790279,55.0,78.589996
20161223071500,12.035,38.874817,38.875,28.086962,55.871376,68.723679,1.401044,1.4,54.826286,55.0,78.589996
20161223073000,12.035,38.874817,38.875,28.014491,55.810341,68.81369,1.405058,1.4,54.952297,55.0,78.589996
