PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161223074500,12.035,38.874817,38.875,28.014491,55.749306,68.849686,1.405058,1.4,54.862289,55.0,78.589996
20161223080000,12.035,38.874817,38.875,28.014491,55.962929,69.011703,1.405058,1.4,55.024303,55.0,78.589996
20161223081500,12.035,38.874817,38.875,28.014491,55.901894,68.885689,1.401044,1.4,54.898293,55.0,78.589996
20161223083000,12.035,38.874817,38.875,28.223608,55.901894,68.921692,1.405058,1.4,54.9883,55.0,78.589996
20161223084500,12.035,38.874817,38.875,28.369536,55.871376,68.921692,1.401044,1.4,55.150314,55.0,78.589996
20161223090000,12.035,38.874817,38.875,28.515464,55.840858,68.921692,1.405058,1.4,55.186317,55.0,78.589996
20161223091500,18.27,37.099537,37.099998,28.515464,57.183624,68.489655,1.328784,1.4,55.150314,55.0,80.305
20161223093000,20.09,37.099537,37.099998,29.026212,57.946564,67.967598,1.324769,1.4,54.952297,55.0,80.305
20161223094500,14.095,37.099537,37.099998,29.17214,57.336212,67.967598,1.320755,1.4,54.610264,55.0,80.305
20161223100000,20.1,37.592075,37.59,29.536382,55.901894,68.165619,1.473304,1.4,55.024303,55.0,79.830002
20161223101500,20.1,37.592075,37.59,29.536382,55.840858,68.417648,1.489362,1.4,54.502251,55.0,79.830002
20161223103000,20.1,37.592075,37.59,30.181634,54.833786,68.651672,1.489362,1.4,54.538254,55.0,79.830002
20161223104500,20.1,37.592075,37.59,30.541524,54.589645,68.615662,1.489362,1.4,55.312332,55.0,79.830002
20161223110000,24.57,37.592075,37.59,31.297616,54.559128,68.759674,1.493376,1.4,55.186317,55.0,79.830002
20161223111500,24.57,37.592075,37.59,31.297616,53.552048,69.08371,1.481333,1.4,54.790279,55.0,79.830002
20161223113000,24.57,37.592075,37.59,32.37596,53.063766,69.11972,1.485347,1.4,54.502251,55.0,79.830002
20161223114500,24.57,37.592075,37.59,32.640038,53.307907,68.885689,1.481333,1.4,55.024303,55.0,79.830002
20161223120000,24.57,37.592075,37.59,33.221608,53.094284,69.011703,1.473304,1.4,55.186317,55.0,79.830002
20161223121500,24.57,37.592075,37.59,33.221608,53.124802,69.281723,1.469289,1.4,55.06031,55.0,79.830002
20161223123000,25.875,37.592075,37.59,33.263088,53.460495,68.921692,1.477318,1.4,55.510353,55.0,79.830002
20161223124500,25.875,37.592075,37.59,33.456837,53.094284,69.011703,1.473304,1.4,55.024303,55.0,79.830002
20161223130000,25.875,37.592075,37.59,33.576959,53.094284,68.921692,1.473304,1.4,54.862289,55.0,79.830002
20161223131500,25.875,37.592075,37.59,33.576959,52.941696,69.11972,1.473304,1.4,54.700272,55.0,79.830002
20161223133000,25.875,37.592075,37.59,33.441792,53.094284,68.921692,1.473304,1.4,54.826286,55.0,79.830002
20161223134500,25.875,37.592075,37.59,33.76775,53.338425,68.885689,1.465275,1.4,55.024303,55.0,79.830002
20161223140000,25.875,37.592075,37.59,33.618694,53.307907,68.921692,1.477318,1.4,55.150314,55.0,79.830002
20161223141500,25.875,37.592075,37.59,33.618694,53.826706,68.723679,1.421116,1.4,54.9883,55.0,79.830002
20161223143000,25.875,37.592075,37.59,33.1685,53.582565,68.885689,1.473304,1.4,54.736275,55.0,79.830002
20161223144500,25.875,37.592075,37.59,33.243028,53.582565,68.81369,1.469289,1.4,55.024303,55.0,79.830002
20161223150000,25.875,37.592075,37.59,33.243028,53.52153,68.81369,1.473304,1.4,55.024303,55.0,79.830002
20161223151500,25.875,37.592075,37.59,33.243028,53.582565,68.615662,1.465275,1.4,54.9883,55.0,79.830002
20161223153000,25.875,37.592075,37.59,33.441792,53.39946,68.921692,1.473304,1.4,55.06031,55.0,79.830002
20161223154500,25.875,37.592075,37.59,33.36825,53.033249,69.11972,1.469289,1.4,54.862289,55.0,79.830002
20161223160000,25.875,37.592075,37.59,33.416972,52.972214,68.921692,1.465275,1.4,54.574257,55.0,79.830002
20161223161500,25.875,37.592075,37.59,33.416972,52.575485,69.08371,1.465275,1.4,54.538254,55.0,79.830002
20161223163000,25.110001,37.592075,37.59,33.1685,52.667038,68.957703,1.465275,1.4,54.538254,55.0,79.830002
20161223164500,20.42,37.592075,37.59,33.044264,52.667038,68.921692,1.421116,1.4,54.700272,55.0,79.830002
20161223170000,20.42,37.592075,37.59,32.804751,53.338425,68.81369,1.417102,1.4,54.826286,55.0,79.830002
20161223171500,20.42,37.592075,37.59,32.804751,53.033249,68.81369,1.473304,1.4,54.664268,55.0,79.830002
20161223173000,20.42,37.592075,37.59,32.366474,53.27739,68.81369,1.469289,1.4,54.826286,55.0,79.830002
20161223174500,20.42,37.592075,37.59,32.30592,53.27739,68.885689,1.429145,1.4,54.700272,55.0,79.830002
20161223180000,20.42,37.592075,37.59,32.23707,53.460495,68.921692,1.465275,1.4,54.826286,55.0,79.830002
20161223181500,20.42,37.592075,37.59,32.23707,53.582565,68.81369,1.461261,1.4,54.502251,55.0,79.830002
20161223183000,20.42,37.592075,37.59,31.894112,53.552048,68.759674,1.465275,1.4,54.538254,55.0,79.830002
20161223184500,20.42,37.592075,37.59,32.009559,53.155319,68.957703,1.461261,1.4,54.502251,55.0,79.830002
20161223190000,20.42,37.592075,37.59,31.925834,53.429977,69.11972,1.465275,1.4,54.700272,55.0,79.830002
20161223191500,19.1,37.592075,37.59,31.925834,52.270309,69.443741,1.469289,1.4,54.502251,55.0,79.830002
20161223193000,19.1,37.592075,37.59,31.679504,53.429977,69.08371,1.469289,1.4,54.502251,55.0,79.830002
20161223194500,19.1,37.592075,37.59,31.718536,53.185837,69.11972,1.461261,1.4,54.700272,55.0,79.830002
20161223200000,18.33,37.592075,37.59,31.687562,53.063766,69.11972,1.465275,1.4,54.700272,55.0,79.830002
20161223201500,18.33,37.592075,37.59,31.687562,53.094284,69.245728,1.465275,1.4,55.024303,55.0,79.830002
20161223203000,18.33,37.592075,37.59,31.415426,53.857224,69.08371,1.465275,1.4,54.826286,55.0,79.830002
20161223204500,18.33,37.592075,37.59,31.14329,53.765671,69.011703,1.461261,1.4,54.790279,55.0,79.830002
20161223210000,18.33,37.592075,37.59,31.105414,54.009811,68.885689,1.461261,1.4,54.736275,55.0,79.830002
20161223211500,18.33,37.592075,37.59,31.105414,53.704636,69.08371,1.457246,1.4,54.574257,55.0,79.830002
20161223213000,18.33,37.592075,37.59,30.85752,54.040329,69.11972,1.461261,1.4,54.610264,55.0,79.830002
20161223214500,18.33,37.592075,37.59,31.020788,53.796188,69.08371,1.461261,1.4,54.502251,55.0,79.830002
20161223220000,15.695,37.592075,37.59,30.951275,54.223434,68.651672,1.465275,1.4,55.024303,55.0,79.830002
20161223221500,15.695,37.592075,37.59,30.951275,54.681198,68.651672,1.465275,1.4,54.9883,55.0,79.830002
20161223223000,15.695,37.592075,37.59,30.65046,54.742233,68.651672,1.469289,1.4,54.898293,55.0,79.830002
20161223224500,15.695,37.592075,37.59,30.51242,55.047401,68.615662,1.465275,1.4,55.240326,55.0,79.830002
20161223230000,14.805,37.592075,37.59,30.23634,55.413612,68.651672,1.469289,1.4,54.898293,55.0,79.830002
20161223231500,14.805,37.592075,37.59,30.23634,55.261024,68.615662,1.465275,1.4,54.538254,55.0,79.830002
20161223233000,17.815001,37.592075,37.59,29.871928,55.657753,68.651672,1.469289,1.4,54.37624,55.0,79.830002
20161223234500,15.055,37.592075,37.59,29.61516,55.32206,68.651672,1.465275,1.4,54.898293,55.0,79.830002
20161224000000,20.860001,37.592075,37.59,29.769554,55.077919,68.81369,1.465275,1.4,55.312332,55.0,79.830002
20161224001500,20.860001,37.592075,37.59,29.769554,55.627235,68.615662,1.457246,1.4,54.502251,55.0,79.830002
20161224003000,18.775,37.592075,37.59,30.06396,55.291542,68.561661,1.465275,1.4,54.502251,55.0,79.830002
20161224004500,18.225,37.592075,37.59,30.06396,55.749306,68.525658,1.461261,1.4,54.790279,55.0,79.830002
20161224010000,18.225,37.592075,37.59,30.203972,55.505165,68.525658,1.453232,1.4,54.736275,55.0,79.830002
20161224011500,20.465,40.555653,40.555,30.203972,55.901894,68.327637,1.372943,1.4,55.024303,55.0,76.964996
20161224013000,12.43,42.138695,42.139999,30.360338,55.840858,68.003601,1.320755,1.4,55.438347,55.0,75.434998
20161224014500,20.459999,42.138695,42.139999,30.501336,57.275177,67.769577,1.312726,1.4,55.150314,55.0,75.434998
20161224020000,20.459999,42.138695,42.139999,30.501336,56.817421,67.967598,1.308711,1.4,54.700272,55.0,75.434998
20161224021500,20.459999,41.650143,41.650002,30.501336,55.871376,67.967598,1.31674,1.4,54.736275,55.0,75.904999
20161224023000,20.459999,41.650143,41.650002,30.501336,55.932411,68.003601,1.320755,1.4,54.736275,55.0,75.904999
20161224024500,20.459999,41.650143,41.650002,30.501336,55.779823,68.003601,1.320755,1.4,54.826286,55.0,75.904999
20161224030000,20.459999,41.650143,41.650002,30.501336,55.993446,68.165619,1.324769,1.4,54.826286,55.0,75.904999
20161224031500,20.459999,41.650143,41.650002,30.501336,55.871376,68.327637,1.320755,1.4,54.826286,55.0,75.904999
20161224033000,20.459999,41.650143,41.650002,30.642334,55.810341,68.489655,1.31674,1.4,54.826286,55.0,75.904999
20161224034500,20.459999,41.650143,41.650002,30.712833,55.871376,68.525658,1.312726,1.4,54.610264,55.0,75.904999
20161224040000,13.625,41.650143,41.650002,30.501336,55.5662,68.453644,1.312726,1.4,54.574257,55.0,75.904999
20161224041500,13.625,40.722935,40.724998,30.501336,55.596718,68.525658,1.348856,1.4,54.862289,55.0,76.800003
20161224043000,20.540001,40.722935,40.724998,30.360338,55.840858,68.489655,1.35287,1.4,54.664268,55.0,76.800003
20161224044500,15.045,40.722935,40.724998,30.21934,55.840858,68.327637,1.324769,1.4,54.574257,55.0,76.800003
20161224050000,15.045,40.722935,40.724998,30.007843,55.5662,68.489655,1.35287,1.4,54.502251,55.0,76.800003
20161224051500,20.889999,40.722935,40.724998,30.007843,55.810341,68.489655,1.332798,1.4,55.186317,55.0,76.800003
20161224053000,13.45,40.722935,40.724998,29.725847,55.962929,68.489655,1.35287,1.4,54.826286,55.0,76.800003
20161224054500,14.105,40.722935,40.724998,29.725847,55.779823,68.615662,1.344841,1.4,55.438347,55.0,76.800003
20161224060000,19.035,40.722935,40.724998,29.584849,55.840858,68.651672,1.35287,1.4,54.502251,55.0,76.800003
20161224061500,18.67,40.722935,40.724998,29.593808,55.901894,68.489655,1.356885,1.4,55.114311,55.0,76.800003
20161224063000,18.67,40.722935,40.724998,29.886735,55.810341,68.615662,1.35287,1.4,54.574257,55.0,76.800003
20161224064500,19.129999,40.722935,40.724998,29.735792,55.779823,68.525658,1.356885,1.4,54.700272,55.0,76.800003
20161224070000,19.129999,40.722935,40.724998,29.886735,55.901894,68.327637,1.356885,1.4,54.502251,55.0,76.800003
20161224071500,12.33,40.722935,40.724998,29.886735,55.810341,68.291626,1.356885,1.4,55.150314,55.0,76.800003
20161224073000,12.77,40.722935,40.724998,29.886735,55.810341,68.489655,1.360899,1.4,54.286232,55.0,76.800003
20161224074500,17.57,40.722935,40.724998,29.67228,55.901894,68.327637,1.360899,1.4,54.502251,55.0,76.800003
20161224080000,17.834999,40.722935,40.724998,29.67228,55.901894,68.327637,1.360899,1.4,54.412243,55.0,76.800003
20161224081500,19.690001,40.722935,40.724998,29.67228,55.901894,68.327637,1.356885,1.4,54.862289,55.0,76.800003
20161224083000,19.690001,40.722935,40.724998,29.52931,55.840858,68.489655,1.348856,1.4,55.024303,55.0,76.800003
20161224084500,19.690001,40.722935,40.724998,29.52931,55.810341,68.561661,1.348856,1.4,55.348335,55.0,76.800003
20161224090000,20.995001,40.722935,40.724998,29.52931,55.840858,68.615662,1.35287,1.4,55.276329,55.0,76.800003
20161224091500,22.16,40.722935,40.724998,29.52931,55.779823,68.615662,1.35287,1.4,55.150314,55.0,76.800003
20161224093000,24.465,40.722935,40.724998,29.52931,55.474648,68.759674,1.348856,1.4,54.952297,55.0,76.800003
20161224094500,27.445,40.722935,40.724998,29.52931,55.199989,68.81369,1.348856,1.4,55.348335,55.0,76.800003
20161224100000,27.445,40.722935,40.724998,29.52931,54.650681,68.885689,1.344841,1.4,55.348335,55.0,76.800003
20161224101500,29.684999,40.722935,40.724998,32.309592,54.925331,68.759674,1.344841,1.4,55.186317,55.0,76.800003
20161224103000,32.625,40.722935,40.724998,32.309592,53.918259,69.011703,1.340827,1.4,55.240326,55.0,76.800003
20161224104500,28.860001,40.722935,40.724998,32.309592,54.253952,68.81369,1.340827,1.4,54.574257,55.0,76.800003
20161224110000,23.870001,40.722935,40.724998,32.309592,53.52153,68.81369,1.336812,1.4,55.024303,55.0,76.800003
20161224111500,23.870001,40.722935,40.724998,32.309592,53.002731,69.11972,1.336812,1.4,54.9883,55.0,76.800003
20161224113000,23.870001,40.722935,40.724998,32.309592,53.307907,68.921692,1.340827,1.4,55.312332,55.0,76.800003
20161224114500,23.870001,40.722935,40.724998,32.309592,53.552048,68.81369,1.340827,1.4,55.186317,55.0,76.800003
20161224120000,23.870001,40.722935,40.724998,32.309592,53.552048,68.921692,1.344841,1.4,55.186317,55.0,76.800003
20161224121500,23.870001,40.722935,40.724998,32.309592,53.124802,68.921692,1.344841,1.4,55.186317,55.0,76.800003
20161224123000,23.870001,40.722935,40.724998,32.309592,53.246872,68.921692,1.340827,1.4,54.862289,55.0,76.800003
20161224124500,23.870001,40.722935,40.724998,32.309592,53.338425,68.651672,1.348856,1.4,55.114311,55.0,76.800003
20161224130000,23.870001,40.722935,40.724998,32.309592,53.613083,68.615662,1.35287,1.4,55.402344,55.0,76.800003
20161224131500,23.870001,40.722935,40.724998,32.309592,53.39946,68.759674,1.35287,1.4,55.150314,55.0,76.800003
20161224133000,23.870001,40.722935,40.724998,32.309592,52.819626,68.759674,1.35287,1.4,54.538254,55.0,76.800003
20161224134500,23.870001,40.722935,40.724998,32.309592,53.307907,68.723679,1.348856,1.4,55.150314,55.0,76.800003
20161224140000,23.870001,40.722935,40.724998,32.309592,53.216354,68.849686,1.348856,1.4,55.348335,55.0,76.800003
20161224141500,32.064999,40.722935,40.724998,35.818273,53.246872,68.921692,1.344841,1.4,55.024303,55.0,76.800003
20161224143000,32.064999,40.722935,40.724998,35.397676,52.880661,68.885689,1.344841,1.4,54.952297,55.0,76.800003
20161224144500,32.064999,40.722935,40.724998,35.43375,52.880661,68.849686,1.35287,1.4,55.024303,55.0,76.800003
20161224150000,30.745001,40.722935,40.724998,35.43375,52.880661,69.08371,1.35287,1.4,54.502251,55.0,76.800003
20161224151500,23.775,40.722935,40.724998,35.43375,52.331345,68.957703,1.348856,1.4,55.150314,55.0,76.800003
20161224153000,23.775,40.722935,40.724998,35.43375,52.51445,69.245728,1.344841,1.4,55.150314,55.0,76.800003
20161224154500,23.775,40.722935,40.724998,35.43375,52.697556,69.11972,1.356885,1.4,55.024303,55.0,76.800003
20161224160000,23.775,40.722935,40.724998,36.346276,52.941696,69.353737,1.344841,1.4,55.150314,55.0,76.800003
20161224161500,23.775,40.722935,40.724998,35.783117,52.880661,69.245728,1.348856,1.4,54.826286,55.0,76.800003
20161224163000,23.775,40.722935,40.724998,35.783117,53.155319,68.957703,1.35287,1.4,54.9883,55.0,76.800003
20161224164500,23.775,40.722935,40.724998,35.783117,53.063766,68.957703,1.356885,1.4,55.024303,55.0,76.800003
20161224170000,23.775,40.722935,40.724998,35.208704,52.819626,69.245728,1.35287,1.4,54.502251,55.0,76.800003
20161224171500,23.775,40.722935,40.724998,34.490165,52.972214,69.08371,1.360899,1.4,54.502251,55.0,76.800003
20161224173000,23.004999,40.722935,40.724998,34.490165,52.697556,69.08371,1.356885,1.4,54.502251,55.0,76.800003
20161224174500,21.684999,40.722935,40.724998,34.490165,52.941696,69.11972,1.356885,1.4,55.024303,55.0,76.800003
20161224180000,21.684999,40.722935,40.724998,33.586003,53.552048,68.921692,1.35287,1.4,54.826286,55.0,76.800003
20161224181500,21.684999,40.722935,40.724998,33.586003,53.613083,68.921692,1.35287,1.4,54.610264,55.0,76.800003
20161224183000,20.92,40.084724,40.084999,33.586003,53.979294,68.81369,1.368928,1.4,54.862289,55.0,77.419998
20161224184500,20.92,40.084724,40.084999,33.586003,53.704636,68.849686,1.368928,1.4,54.862289,55.0,77.419998
20161224190000,20.92,40.084724,40.084999,33.586003,54.192917,68.81369,1.364914,1.4,54.952297,55.0,77.419998
20161224191500,20.92,40.084724,40.084999,33.586003,54.498093,68.651672,1.344841,1.4,54.826286,55.0,77.419998
20161224193000,20.92,40.084724,40.084999,33.586003,54.345505,68.651672,1.336812,1.4,55.06031,55.0,77.419998
20161224194500,20.92,40.084724,40.084999,33.586003,54.559128,68.885689,1.344841,1.4,54.9883,55.0,77.419998
20161224200000,20.92,40.084724,40.084999,33.586003,54.467575,68.885689,1.368928,1.4,54.9883,55.0,77.419998
20161224201500,20.92,40.084724,40.084999,33.586003,54.833786,68.849686,1.364914,1.4,55.150314,55.0,77.419998
20161224203000,20.92,39.513035,39.514999,33.586003,54.864296,68.849686,1.393015,1.4,55.150314,55.0,77.970001
20161224204500,20.92,39.513035,39.514999,33.586003,54.52861,68.885689,1.393015,1.4,55.240326,55.0,77.970001
20161224210000,20.92,39.513035,39.514999,33.586003,54.498093,69.08371,1.384986,1.4,55.186317,55.0,77.970001
20161224211500,20.92,39.513035,39.514999,33.586003,54.742233,68.885689,1.389,1.4,54.9883,55.0,77.970001
20161224213000,20.92,39.513035,39.514999,33.586003,54.650681,68.849686,1.380971,1.4,55.024303,55.0,77.970001
20161224214500,20.92,39.513035,39.514999,33.586003,54.711716,68.81369,1.344841,1.4,54.826286,55.0,77.970001
20161224220000,20.92,39.513035,39.514999,31.604092,54.40654,68.849686,1.380971,1.4,54.736275,55.0,77.970001
20161224221500,20.92,39.513035,39.514999,31.604092,54.40654,68.885689,1.389,1.4,54.862289,55.0,77.970001
20161224223000,20.92,39.513035,39.514999,31.488322,54.467575,68.885689,1.384986,1.4,54.862289,55.0,77.970001
20161224224500,20.92,39.513035,39.514999,31.79456,53.52153,69.11972,1.384986,1.4,55.06031,55.0,77.970001
20161224230000,20.92,39.513035,39.514999,32.10277,53.338425,69.245728,1.389,1.4,54.952297,55.0,77.970001
20161224231500,20.92,39.513035,39.514999,32.10277,54.131882,68.885689,1.384986,1.4,55.186317,55.0,77.970001
20161224233000,20.92,39.513035,39.514999,32.317225,54.223434,69.08371,1.340827,1.4,55.150314,55.0,77.970001
20161224234500,20.92,39.513035,39.514999,32.628886,54.437057,68.759674,1.376957,1.4,55.186317,55.0,77.970001
20161225000000,20.92,39.513035,39.514999,32.916798,54.894814,68.651672,1.336812,1.4,55.312332,55.0,77.970001
20161225001500,20.92,39.513035,39.514999,32.916798,55.535683,68.489655,1.324769,1.4,55.276329,55.0,77.970001
20161225003000,20.92,39.513035,39.514999,33.304874,54.711716,68.81369,1.384986,1.4,55.276329,55.0,77.970001
20161225004500,20.92,39.513035,39.514999,33.304874,54.40654,69.047707,1.384986,1.4,55.150314,55.0,77.970001
20161225010000,20.92,39.513035,39.514999,33.304874,54.711716,68.81369,1.380971,1.4,55.150314,55.0,77.970001
20161225011500,20.92,39.513035,39.514999,33.304874,54.437057,68.957703,1.376957,1.4,55.240326,55.0,77.970001
20161225013000,20.92,39.513035,39.514999,33.276688,54.864296,68.921692,1.384986,1.4,55.150314,55.0,77.970001
20161225014500,20.92,39.513035,39.514999,33.449816,54.589645,68.885689,1.384986,1.4,55.312332,55.0,77.970001
20161225020000,20.92,39.513035,39.514999,33.449816,54.681198,68.849686,1.384986,1.4,55.150314,55.0,77.970001
20161225021500,20.92,39.513035,39.514999,33.304874,54.40654,68.921692,1.389,1.4,55.276329,55.0,77.970001
20161225023000,25.209999,39.513035,39.514999,33.304874,54.681198,69.08371,1.384986,1.4,55.348335,55.0,77.970001
20161225024500,25.209999,39.513035,39.514999,33.304874,54.833786,68.81369,1.380971,1.4,55.186317,55.0,77.970001
20161225030000,25.209999,39.513035,39.514999,33.304874,54.101364,69.245728,1.376957,1.4,55.150314,55.0,77.970001
20161225031500,25.209999,39.513035,39.514999,33.304874,54.070847,69.155716,1.380971,1.4,55.114311,55.0,77.970001
20161225033000,25.209999,39.513035,39.514999,33.304874,54.467575,68.921692,1.380971,1.4,55.114311,55.0,77.970001
20161225034500,25.209999,39.513035,39.514999,33.304874,54.467575,69.011703,1.376957,1.4,55.06031,55.0,77.970001
20161225040000,25.209999,39.513035,39.514999,33.304874,54.559128,68.81369,1.384986,1.4,55.186317,55.0,77.970001
20161225041500,25.209999,39.513035,39.514999,33.304874,54.131882,69.11972,1.376957,1.4,55.150314,55.0,77.970001
20161225043000,25.209999,39.513035,39.514999,33.768872,54.40654,68.921692,1.376957,1.4,55.150314,55.0,77.970001
20161225044500,25.209999,39.513035,39.514999,33.594758,54.955849,68.81369,1.380971,1.4,55.150314,55.0,77.970001
20161225050000,25.209999,39.513035,39.514999,33.9148,54.52861,68.957703,1.380971,1.4,55.150314,55.0,77.970001
20161225051500,25.209999,39.513035,39.514999,33.9148,54.772751,68.81369,1.376957,1.4,55.186317,55.0,77.970001
20161225053000,25.209999,39.513035,39.514999,33.9148,54.894814,68.81369,1.380971,1.4,55.240326,55.0,77.970001
20161225054500,25.209999,39.513035,39.514999,33.9148,54.253952,69.11972,1.376957,1.4,55.186317,55.0,77.970001
20161225060000,25.209999,39.513035,39.514999,33.9148,54.192917,68.957703,1.384986,1.4,55.186317,55.0,77.970001
20161225061500,25.209999,39.513035,39.514999,33.7397,55.138954,68.81369,1.384986,1.4,55.240326,55.0,77.970001
20161225063000,25.209999,39.513035,39.514999,33.7397,54.833786,68.81369,1.380971,1.4,55.186317,55.0,77.970001
20161225064500,25.209999,39.513035,39.514999,33.884642,54.650681,68.921692,1.376957,1.4,55.186317,55.0,77.970001
20161225070000,25.209999,39.513035,39.514999,33.7397,54.681198,68.885689,1.380971,1.4,55.150314,55.0,77.970001
20161225071500,25.209999,39.513035,39.514999,33.7397,54.345505,68.957703,1.376957,1.4,55.186317,55.0,77.970001
20161225073000,25.209999,39.513035,39.514999,33.884642,54.498093,68.687668,1.372943,1.4,55.276329,55.0,77.970001
20161225074500,25.209999,39.513035,39.514999,33.884642,55.5662,68.615662,1.35287,1.4,55.240326,55.0,77.970001
20161225080000,25.209999,39.513035,39.514999,33.884642,55.108437,68.849686,1.384986,1.4,55.312332,55.0,77.970001
20161225081500,25.209999,39.513035,39.514999,33.884642,55.077919,68.615662,1.376957,1.4,55.186317,55.0,77.970001
20161225083000,25.209999,39.513035,39.514999,33.957113,53.979294,69.209724,1.368928,1.4,55.150314,55.0,77.970001
20161225084500,27.030001,39.513035,39.514999,34.27962,54.772751,68.957703,1.376957,1.4,55.186317,55.0,77.970001
20161225090000,27.684999,39.513035,39.514999,34.246997,55.352577,68.651672,1.340827,1.4,55.348335,55.0,77.970001
20161225091500,27.684999,39.513035,39.514999,34.246997,54.864296,68.885689,1.368928,1.4,55.114311,55.0,77.970001
20161225093000,27.684999,39.513035,39.514999,34.609352,55.077919,68.921692,1.35287,1.4,55.402344,55.0,77.970001
20161225094500,27.684999,39.513035,39.514999,34.899236,54.986366,68.723679,1.368928,1.4,55.186317,55.0,77.970001
20161225100000,27.684999,39.513035,39.514999,35.076138,54.589645,68.921692,1.384986,1.4,55.186317,55.0,77.970001
20161225101500,27.684999,39.513035,39.514999,35.076138,54.437057,68.849686,1.384986,1.4,55.47435,55.0,77.970001
20161225103000,30.815001,39.513035,39.514999,35.486144,54.070847,69.11972,1.372943,1.4,55.024303,55.0,77.970001
20161225104500,30.815001,39.513035,39.514999,35.436266,53.857224,69.11972,1.380971,1.4,54.952297,55.0,77.970001
20161225110000,30.815001,39.513035,39.514999,35.734446,53.552048,69.08371,1.376957,1.4,54.826286,55.0,77.970001
20161225111500,30.815001,39.513035,39.514999,35.82696,52.941696,69.011703,1.384986,1.4,54.9883,55.0,77.970001
20161225113000,30.815001,39.513035,39.514999,36.10304,53.552048,69.047707,1.380971,1.4,55.150314,55.0,77.970001
20161225114500,30.815001,39.513035,39.514999,36.176412,53.27739,69.245728,1.389,1.4,55.024303,55.0,77.970001
20161225120000,33.43,39.513035,39.514999,36.654044,53.338425,69.245728,1.380971,1.4,55.438347,55.0,77.970001
20161225121500,33.43,39.513035,39.514999,36.654044,52.850143,69.155716,1.376957,1.4,55.276329,55.0,77.970001
20161225123000,33.43,39.513035,39.514999,36.730527,53.063766,69.245728,1.384986,1.4,55.024303,55.0,77.970001
20161225124500,33.43,39.513035,39.514999,36.75057,52.850143,69.155716,1.389,1.4,54.826286,55.0,77.970001
20161225130000,33.43,39.513035,39.514999,36.75057,53.033249,69.209724,1.376957,1.4,54.502251,55.0,77.970001
20161225131500,33.43,39.513035,39.514999,36.75057,53.094284,69.245728,1.368928,1.4,54.502251,55.0,77.970001
20161225133000,33.43,39.513035,39.514999,36.057242,52.850143,69.209724,1.376957,1.4,55.312332,55.0,77.970001
20161225134500,33.43,39.513035,39.514999,36.14656,53.307907,69.11972,1.376957,1.4,55.186317,55.0,77.970001
20161225140000,33.43,39.513035,39.514999,36.363072,52.758591,69.011703,1.380971,1.4,55.114311,55.0,77.970001
20161225141500,33.43,39.513035,39.514999,36.363072,52.880661,69.245728,1.376957,1.4,54.790279,55.0,77.970001
20161225143000,33.43,39.513035,39.514999,36.14656,52.667038,68.921692,1.376957,1.4,54.862289,55.0,77.970001
20161225144500,33.43,39.513035,39.514999,36.363072,53.033249,69.245728,1.384986,1.4,55.186317,55.0,77.970001
20161225150000,33.43,39.513035,39.514999,36.579584,53.094284,69.155716,1.380971,1.4,54.9883,55.0,77.970001
20161225151500,33.43,39.513035,39.514999,36.298489,52.972214,69.245728,1.376957,1.4,54.862289,55.0,77.970001
20161225153000,33.43,39.513035,39.514999,36.599389,53.033249,68.921692,1.384986,1.4,55.024303,55.0,77.970001
20161225154500,33.43,39.513035,39.514999,36.814422,53.27739,69.209724,1.360899,1.4,54.862289,55.0,77.970001
20161225160000,33.43,39.513035,39.514999,36.682298,52.819626,69.08371,1.380971,1.4,54.952297,55.0,77.970001
20161225161500,33.43,39.513035,39.514999,36.682298,52.911179,69.245728,1.360899,1.4,55.150314,55.0,77.970001
20161225163000,33.43,39.513035,39.514999,36.630125,52.972214,68.921692,1.372943,1.4,54.9883,55.0,77.970001
20161225164500,33.43,39.513035,39.514999,36.56357,53.185837,69.155716,1.364914,1.4,54.862289,55.0,77.970001
20161225170000,33.43,39.513035,39.514999,36.50696,53.368942,69.155716,1.376957,1.4,54.826286,55.0,77.970001
20161225171500,33.43,39.513035,39.514999,,52.850143,69.317734,1.372943,1.4,54.862289,55.0,77.970001
20161225173000,33.43,39.513035,39.514999,36.313874,52.697556,69.245728,1.368928,1.4,54.862289,55.0,77.970001
20161225174500,33.43,39.513035,39.514999,36.177806,52.819626,69.353737,1.372943,1.4,54.664268,55.0,77.970001
20161225180000,33.43,39.513035,39.514999,36.244939,52.819626,68.921692,1.376957,1.4,54.538254,55.0,77.970001
20161225181500,33.43,39.513035,39.514999,36.37912,52.789108,69.11972,1.368928,1.4,54.610264,55.0,77.970001
20161225183000,33.43,39.513035,39.514999,,52.39238,69.155716,1.376957,1.4,54.538254,55.0,77.970001
20161225184500,33.43,39.513035,39.514999,,52.941696,69.245728,1.368928,1.4,54.502251,55.0,77.970001
20161225190000,33.43,39.513035,39.514999,36.025724,53.094284,68.921692,1.376957,1.4,54.538254,55.0,77.970001
20161225191500,29.040001,39.513035,39.514999,36.154482,52.819626,69.245728,1.368928,1.4,54.664268,55.0,77.970001
20161225193000,29.040001,39.513035,39.514999,36.01447,52.697556,69.155716,1.372943,1.4,54.790279,55.0,77.970001
20161225194500,29.040001,39.513035,39.514999,35.929759,52.819626,68.921692,1.372943,1.4,54.574257,55.0,77.970001
20161225200000,29.040001,39.513035,39.514999,35.788761,52.850143,69.209724,1.368928,1.4,54.664268,55.0,77.970001
20161225201500,29.040001,39.513035,39.514999,35.788761,52.544968,69.209724,1.376957,1.4,54.610264,55.0,77.970001
20161225203000,29.040001,39.513035,39.514999,35.912096,52.819626,69.209724,1.356885,1.4,54.610264,55.0,77.970001
20161225204500,27.504999,39.513035,39.514999,35.912096,52.819626,69.11972,1.368928,1.4,54.736275,55.0,77.970001
20161225210000,27.504999,39.513035,39.514999,35.770112,52.697556,69.209724,1.364914,1.4,54.862289,55.0,77.970001
20161225211500,27.504999,39.513035,39.514999,35.770112,52.972214,69.11972,1.376957,1.4,54.898293,55.0,77.970001
20161225213000,27.504999,39.513035,39.514999,35.81999,52.819626,69.11972,1.360899,1.4,55.024303,55.0,77.970001
20161225214500,27.504999,39.513035,39.514999,35.81999,52.819626,69.11972,1.364914,1.4,54.952297,55.0,77.970001
20161225220000,27.504999,39.513035,39.514999,35.81999,52.667038,69.281723,1.368928,1.4,54.826286,55.0,77.970001
20161225221500,27.504999,39.513035,39.514999,35.81999,52.850143,69.155716,1.376957,1.4,54.826286,55.0,77.970001
20161225223000,27.504999,39.513035,39.514999,35.81999,52.972214,69.11972,1.376957,1.4,54.736275,55.0,77.970001
20161225224500,27.504999,39.513035,39.514999,35.67702,52.697556,69.209724,1.356885,1.4,54.826286,55.0,77.970001
20161225230000,27.504999,39.513035,39.514999,35.67702,53.307907,69.011703,1.344841,1.4,54.574257,55.0,77.970001
20161225231500,27.504999,39.513035,39.514999,35.67702,52.697556,69.209724,1.360899,1.4,54.700272,55.0,77.970001
20161225233000,27.504999,39.513035,39.514999,35.34416,52.941696,69.11972,1.376957,1.4,54.700272,55.0,77.970001
20161225234500,27.504999,39.513035,39.514999,35.462565,53.491013,68.921692,1.376957,1.4,54.826286,55.0,77.970001
20161226000000,27.504999,39.513035,39.514999,35.462565,52.728073,69.11972,1.372943,1.4,54.790279,55.0,77.970001
20161226001500,27.504999,39.513035,39.514999,35.462565,52.667038,69.155716,1.380971,1.4,54.826286,55.0,77.970001
20161226003000,27.504999,39.513035,39.514999,35.462565,52.667038,69.11972,1.372943,1.4,54.700272,55.0,77.970001
20161226004500,27.504999,39.513035,39.514999,35.462565,52.758591,69.11972,1.384986,1.4,54.664268,55.0,77.970001
20161226010000,27.504999,39.513035,39.514999,35.319595,52.63652,69.155716,1.376957,1.4,54.610264,55.0,77.970001
20161226011500,27.504999,39.513035,39.514999,35.319595,52.941696,69.08371,1.372943,1.4,54.538254,55.0,77.970001
20161226013000,27.504999,39.513035,39.514999,35.176625,52.667038,69.047707,1.376957,1.4,54.664268,55.0,77.970001
20161226014500,27.504999,39.513035,39.514999,35.033655,53.124802,68.957703,1.384986,1.4,54.538254,55.0,77.970001
20161226020000,27.504999,39.513035,39.514999,35.033655,52.819626,68.921692,1.372943,1.4,54.448246,55.0,77.970001
20161226021500,26.735001,39.513035,39.514999,34.890685,52.789108,68.615662,1.376957,1.4,54.502251,55.0,77.970001
20161226023000,25.969999,39.513035,39.514999,34.8192,53.002731,68.723679,1.376957,1.4,54.664268,55.0,77.970001
20161226024500,25.969999,39.513035,39.514999,34.67623,53.155319,68.885689,1.389,1.4,54.664268,55.0,77.970001
20161226030000,25.969999,39.513035,39.514999,34.860204,53.124802,68.957703,1.380971,1.4,54.502251,55.0,77.970001
20161226031500,25.969999,39.513035,39.514999,34.67623,53.094284,68.921692,1.384986,1.4,54.502251,55.0,77.970001
20161226033000,25.969999,39.513035,39.514999,34.53326,52.819626,68.957703,1.384986,1.4,54.502251,55.0,77.970001
20161226034500,25.200001,39.513035,39.514999,34.572292,53.124802,68.957703,1.380971,1.4,54.502251,55.0,77.970001
20161226040000,23.879999,39.513035,39.514999,34.428336,52.606003,69.11972,1.384986,1.4,54.538254,55.0,77.970001
20161226041500,23.879999,39.513035,39.514999,34.212402,52.483932,69.155716,1.384986,1.4,54.862289,55.0,77.970001
20161226043000,23.879999,39.513035,39.514999,34.068446,52.850143,69.155716,1.376957,1.4,54.826286,55.0,77.970001
20161226044500,23.879999,39.513035,39.514999,34.212402,52.880661,69.155716,1.376957,1.4,55.024303,55.0,77.970001
20161226050000,23.879999,39.513035,39.514999,34.391939,52.361862,69.281723,1.384986,1.4,55.06031,55.0,77.970001
20161226051500,23.879999,39.513035,39.514999,34.391939,52.51445,69.281723,1.376957,1.4,55.114311,55.0,77.970001
20161226053000,23.879999,39.513035,39.514999,34.609352,52.880661,69.281723,1.376957,1.4,55.06031,55.0,77.970001
20161226054500,23.879999,39.513035,39.514999,34.754294,52.758591,69.281723,1.376957,1.4,55.024303,55.0,77.970001
20161226060000,23.879999,39.513035,39.514999,34.754294,52.789108,69.245728,1.380971,1.4,55.114311,55.0,77.970001
20161226061500,23.879999,39.513035,39.514999,34.754294,53.338425,69.245728,1.380971,1.4,55.150314,55.0,77.970001
20161226063000,23.879999,39.513035,39.514999,34.899236,53.918259,69.209724,1.360899,1.4,55.186317,55.0,77.970001
20161226064500,23.879999,39.513035,39.514999,34.899236,54.437057,68.957703,1.368928,1.4,55.150314,55.0,77.970001
20161226070000,29.469999,39.513035,39.514999,34.899236,55.32206,68.651672,1.368928,1.4,55.150314,55.0,77.970001
20161226071500,29.469999,39.513035,39.514999,34.899236,55.047401,68.723679,1.376957,1.4,54.862289,55.0,77.970001
20161226073000,29.469999,39.513035,39.514999,34.899236,54.253952,68.615662,1.368928,1.4,54.826286,55.0,77.970001
20161226074500,29.469999,39.513035,39.514999,34.899236,54.894814,68.615662,1.372943,1.4,54.790279,55.0,77.970001
20161226080000,29.469999,39.513035,39.514999,34.899236,54.742233,68.489655,1.372943,1.4,54.826286,55.0,77.970001
20161226081500,29.469999,39.513035,39.514999,35.044178,55.413612,68.489655,1.380971,1.4,55.150314,55.0,77.970001
20161226083000,29.469999,39.513035,39.514999,35.18912,55.138954,68.615662,1.380971,1.4,55.024303,55.0,77.970001
20161226084500,29.469999,39.513035,39.514999,35.406533,54.467575,68.615662,1.380971,1.4,55.150314,55.0,77.970001
20161226090000,29.469999,39.513035,39.514999,35.406533,54.620163,68.849686,1.380971,1.4,55.312332,55.0,77.970001
20161226091500,31.290001,39.513035,39.514999,35.72394,54.040329,69.08371,1.376957,1.4,54.826286,55.0,77.970001
20161226093000,31.290001,39.513035,39.514999,35.72394,53.429977,69.11972,1.376957,1.4,55.024303,55.0,77.970001
20161226094500,34.185001,39.513035,39.514999,36.155808,54.192917,68.759674,1.372943,1.4,55.150314,55.0,77.970001
20161226100000,34.185001,39.513035,39.514999,36.10593,54.28447,68.885689,1.384986,1.4,55.150314,55.0,77.970001
20161226101500,37.700001,39.513035,39.514999,36.463355,54.498093,69.011703,1.376957,1.4,55.186317,55.0,77.970001
20161226103000,37.700001,39.513035,39.514999,36.705248,53.39946,69.245728,1.389,1.4,54.826286,55.0,77.970001
20161226104500,37.700001,39.513035,39.514999,36.929393,53.552048,68.921692,1.376957,1.4,54.862289,55.0,77.970001
20161226110000,37.700001,39.513035,39.514999,37.276958,53.185837,69.11972,1.384986,1.4,54.790279,55.0,77.970001
20161226111500,37.700001,39.513035,39.514999,37.062248,53.033249,69.245728,1.364914,1.4,55.186317,55.0,77.970001
20161226113000,45.830002,39.513035,39.514999,37.538486,53.063766,69.245728,1.384986,1.4,55.47435,55.0,77.970001
20161226114500,49.990002,39.513035,39.514999,37.378584,54.101364,69.08371,1.380971,1.4,55.438347,55.0,77.970001
20161226120000,56.895,39.513035,39.514999,37.607166,53.155319,69.317734,1.372943,1.4,55.690369,55.0,77.970001
20161226121500,100.0,39.513035,39.514999,37.607166,53.185837,69.245728,1.368928,1.4,55.690369,55.0,77.970001
20161226123000,100.0,39.513035,39.514999,37.425572,53.216354,69.245728,1.368928,1.4,55.726372,55.0,77.970001
20161226124500,100.0,39.513035,39.514999,37.331817,54.009811,69.281723,1.35287,1.4,55.852386,55.0,77.970001
20161226130000,54.645,39.513035,39.514999,37.202651,52.880661,69.281723,1.360899,1.4,53.58416,55.0,77.970001
20161226131500,34.889999,39.513035,39.514999,37.331817,52.63652,69.209724,1.356885,1.4,54.826286,55.0,77.970001
20161226133000,34.889999,39.513035,39.514999,37.202651,52.941696,69.245728,1.368928,1.4,55.276329,55.0,77.970001
20161226134500,34.889999,39.513035,39.514999,37.555724,52.941696,69.353737,1.364914,1.4,54.862289,55.0,77.970001
20161226140000,34.889999,39.513035,39.514999,37.68472,52.911179,69.08371,1.35287,1.4,55.312332,55.0,77.970001
20161226141500,34.889999,39.513035,39.514999,37.35424,52.819626,69.155716,1.372943,1.4,55.240326,55.0,77.970001
20161226143000,34.889999,39.513035,39.514999,37.688409,53.094284,69.317734,1.376957,1.4,55.06031,55.0,77.970001
20161226144500,34.889999,39.513035,39.514999,38.001464,52.911179,69.281723,1.360899,1.4,54.862289,55.0,77.970001
20161226150000,34.889999,39.513035,39.514999,37.640996,53.063766,69.209724,1.384986,1.4,55.150314,55.0,77.970001
20161226151500,34.889999,39.513035,39.514999,37.75102,53.155319,69.047707,1.368928,1.4,54.898293,55.0,77.970001
20161226153000,34.889999,39.513035,39.514999,37.437965,52.850143,68.957703,1.376957,1.4,54.664268,55.0,77.970001
20161226154500,34.889999,39.513035,39.514999,37.563187,52.606003,68.885689,1.376957,1.4,54.736275,55.0,77.970001
20161226160000,34.889999,39.513035,39.514999,37.187521,52.850143,69.209724,1.380971,1.4,54.862289,55.0,77.970001
20161226161500,34.889999,39.513035,39.514999,37.187521,52.331345,69.08371,1.384986,1.4,55.024303,55.0,77.970001
20161226163000,34.889999,39.513035,39.514999,37.23609,52.819626,69.011703,1.368928,1.4,54.538254,55.0,77.970001
20161226164500,34.889999,39.513035,39.514999,36.97973,52.422897,68.957703,1.384986,1.4,54.538254,55.0,77.970001
20161226170000,34.889999,39.513035,39.514999,36.97004,52.819626,68.81369,1.380971,1.4,54.574257,55.0,77.970001
20161226171500,32.25,39.513035,39.514999,36.709736,52.39238,68.957703,1.384986,1.4,54.700272,55.0,77.970001
20161226173000,32.25,39.513035,39.514999,36.730527,52.63652,69.155716,1.384986,1.4,54.664268,55.0,77.970001
20161226174500,32.25,39.513035,39.514999,36.468251,52.819626,69.209724,1.384986,1.4,54.700272,55.0,77.970001
20161226180000,91.514999,39.513035,39.514999,36.43046,52.911179,68.921692,1.389,1.4,59.200722,55.0,77.970001
20161226181500,100.0,39.513035,39.514999,36.16424,55.901894,69.407745,1.376957,1.4,58.840683,55.0,77.970001
20161226183000,100.0,39.513035,39.514999,36.243783,55.901894,69.551758,1.380971,1.4,57.760578,55.0,77.970001
20161226184500,100.0,39.513035,39.514999,36.108701,55.932411,69.551758,1.384986,1.4,56.176422,55.0,77.970001
20161226190000,100.0,39.513035,39.514999,36.041738,55.840858,69.245728,1.389,1.4,56.122414,55.0,77.970001
20161226191500,37.75,39.513035,39.514999,36.041738,54.559128,69.209724,1.393015,1.4,54.214222,55.0,77.970001
20161226193000,34.369999,39.513035,39.514999,35.973704,54.040329,68.849686,1.384986,1.4,54.502251,55.0,77.970001
20161226194500,34.369999,39.513035,39.514999,36.039358,53.39946,68.957703,1.380971,1.4,54.538254,55.0,77.970001
20161226200000,32.5,39.513035,39.514999,36.10304,53.460495,68.957703,1.384986,1.4,54.664268,55.0,77.970001
20161226201500,32.5,39.513035,39.514999,35.965,53.307907,68.957703,1.384986,1.4,54.700272,55.0,77.970001
20161226203000,32.5,39.513035,39.514999,35.82696,52.941696,69.155716,1.384986,1.4,54.538254,55.0,77.970001
20161226204500,32.5,39.513035,39.514999,35.75794,52.819626,69.245728,1.380971,1.4,54.610264,55.0,77.970001
20161226210000,32.5,39.513035,39.514999,35.817185,52.728073,69.155716,1.376957,1.4,54.790279,55.0,77.970001
20161226211500,32.5,39.513035,39.514999,35.594434,52.819626,69.08371,1.376957,1.4,54.502251,55.0,77.970001
20161226213000,32.5,39.513035,39.514999,35.788761,53.246872,68.921692,1.380971,1.4,54.538254,55.0,77.970001
20161226214500,32.5,39.513035,39.514999,35.788761,53.27739,68.921692,1.380971,1.4,54.502251,55.0,77.970001
20161226220000,32.5,39.513035,39.514999,35.788761,53.27739,68.885689,1.380971,1.4,54.610264,55.0,77.970001
20161226221500,32.5,39.513035,39.514999,35.788761,53.155319,68.921692,1.376957,1.4,54.502251,55.0,77.970001
20161226223000,32.5,39.513035,39.514999,35.912096,52.575485,69.155716,1.380971,1.4,54.502251,55.0,77.970001
20161226224500,31.73,39.513035,39.514999,35.912096,52.51445,69.11972,1.372943,1.4,54.502251,55.0,77.970001
20161226230000,30.41,39.513035,39.514999,35.770112,52.39238,69.407745,1.376957,1.4,54.610264,55.0,77.970001
20161226231500,30.41,39.513035,39.514999,35.96296,52.728073,68.957703,1.376957,1.4,54.700272,55.0,77.970001
20161226233000,30.41,39.513035,39.514999,,53.368942,68.849686,1.380971,1.4,54.700272,55.0,77.970001
20161226234500,30.41,39.513035,39.514999,35.96296,52.850143,68.957703,1.380971,1.4,54.700272,55.0,77.970001
20161227000000,30.41,39.513035,39.514999,35.96296,53.368942,68.723679,1.376957,1.4,54.664268,55.0,77.970001
20161227001500,30.41,39.513035,39.514999,35.81999,53.307907,68.921692,1.380971,1.4,54.790279,55.0,77.970001
20161227003000,30.41,39.513035,39.514999,35.81999,53.39946,68.957703,1.376957,1.4,54.736275,55.0,77.970001
20161227004500,30.41,39.513035,39.514999,35.81999,53.27739,68.957703,1.376957,1.4,54.790279,55.0,77.970001
20161227010000,30.41,39.513035,39.514999,35.81999,53.39946,69.011703,1.384986,1.4,54.790279,55.0,77.970001
20161227011500,30.41,39.513035,39.514999,35.81999,53.185837,69.047707,1.376957,1.4,54.736275,55.0,77.970001
20161227013000,30.41,39.513035,39.514999,35.81999,53.491013,68.957703,1.376957,1.4,54.790279,55.0,77.970001
20161227014500,30.41,39.513035,39.514999,35.81999,53.39946,68.921692,1.376957,1.4,54.700272,55.0,77.970001
20161227020000,30.41,39.513035,39.514999,35.81999,53.674118,68.81369,1.376957,1.4,54.736275,55.0,77.970001
20161227021500,30.41,39.513035,39.514999,36.011852,53.033249,69.11972,1.372943,1.4,54.826286,55.0,77.970001
20161227023000,30.41,39.513035,39.514999,36.011852,53.826706,68.687668,1.384986,1.4,54.700272,55.0,77.970001
20161227024500,30.41,39.513035,39.514999,35.867896,53.674118,68.723679,1.372943,1.4,54.736275,55.0,77.970001
20161227030000,30.41,39.513035,39.514999,35.867896,53.582565,68.651672,1.376957,1.4,54.700272,55.0,77.970001
20161227031500,30.41,39.513035,39.514999,35.867896,53.918259,68.615662,1.376957,1.4,54.664268,55.0,77.970001
20161227033000,30.41,39.513035,39.514999,35.867896,54.040329,68.651672,1.376957,1.4,54.700272,55.0,77.970001
20161227034500,30.41,39.513035,39.514999,35.867896,54.040329,68.615662,1.376957,1.4,54.790279,55.0,77.970001
20161227040000,30.41,39.513035,39.514999,35.867896,53.979294,68.615662,1.376957,1.4,54.538254,55.0,77.970001
20161227041500,30.41,39.513035,39.514999,35.72394,53.948776,68.615662,1.376957,1.4,54.664268,55.0,77.970001
20161227043000,30.41,39.513035,39.514999,35.91383,53.826706,68.615662,1.380971,1.4,54.664268,55.0,77.970001
20161227044500,30.41,39.513035,39.514999,35.696417,53.918259,68.615662,1.376957,1.4,54.502251,55.0,77.970001
20161227050000,30.41,39.513035,39.514999,35.696417,53.948776,68.615662,1.376957,1.4,54.502251,55.0,77.970001
20161227051500,30.41,39.513035,39.514999,35.696417,53.735153,68.651672,1.372943,1.4,54.538254,55.0,77.970001
20161227053000,29.09,39.513035,39.514999,35.696417,54.009811,68.651672,1.372943,1.4,54.664268,55.0,77.970001
20161227054500,29.09,39.513035,39.514999,35.551475,54.192917,68.561661,1.376957,1.4,54.664268,55.0,77.970001
20161227060000,29.09,39.513035,39.514999,35.551475,54.40654,68.615662,1.372943,1.4,54.736275,55.0,77.970001
20161227061500,29.09,39.513035,39.514999,35.551475,54.40654,68.651672,1.372943,1.4,54.700272,55.0,77.970001
20161227063000,29.09,39.513035,39.514999,35.551475,54.253952,68.723679,1.376957,1.4,54.502251,55.0,77.970001
20161227064500,20.139999,39.513035,39.514999,35.551475,54.040329,68.921692,1.384986,1.4,54.700272,55.0,77.970001
20161227070000,17.719999,39.513035,39.514999,35.696417,54.40654,68.81369,1.368928,1.4,54.898293,55.0,77.970001
20161227071500,17.719999,39.513035,39.514999,35.696417,54.681198,68.651672,1.368928,1.4,54.952297,55.0,77.970001
20161227073000,17.719999,39.513035,39.514999,35.696417,55.474648,68.615662,1.372943,1.4,54.9883,55.0,77.970001
20161227074500,23.245001,39.513035,39.514999,35.551475,55.352577,68.561661,1.360899,1.4,55.150314,55.0,77.970001
20161227080000,23.245001,39.513035,39.514999,35.551475,55.627235,68.327637,1.360899,1.4,55.186317,55.0,77.970001
20161227081500,24.045,39.513035,39.514999,35.551475,55.718788,68.417648,1.364914,1.4,55.114311,55.0,77.970001
20161227083000,24.045,39.513035,39.514999,35.7389,55.413612,68.327637,1.360899,1.4,54.700272,55.0,77.970001
20161227084500,24.045,39.513035,39.514999,35.884828,54.772751,68.561661,1.364914,1.4,55.024303,55.0,77.970001
20161227090000,24.045,39.513035,39.514999,35.884828,55.138954,68.651672,1.368928,1.4,54.862289,55.0,77.970001
20161227091500,24.045,39.513035,39.514999,36.030756,55.199989,68.525658,1.368928,1.4,54.736275,55.0,77.970001
20161227093000,24.045,39.513035,39.514999,36.249648,55.138954,68.615662,1.368928,1.4,54.700272,55.0,77.970001
20161227094500,24.045,39.513035,39.514999,36.203714,55.016884,68.291626,1.368928,1.4,54.9883,55.0,77.970001
20161227100000,24.045,39.513035,39.514999,36.493598,55.261024,68.201622,1.376957,1.4,54.826286,55.0,77.970001
20161227101500,24.045,39.513035,39.514999,36.493598,55.169472,68.327637,1.376957,1.4,55.150314,55.0,77.970001
20161227103000,24.045,39.513035,39.514999,36.515698,54.559128,68.615662,1.380971,1.4,55.348335,55.0,77.970001
20161227104500,25.719999,39.513035,39.514999,36.463355,53.368942,69.011703,1.380971,1.4,55.186317,55.0,77.970001
20161227110000,25.719999,39.513035,39.514999,36.622016,54.131882,68.81369,1.380971,1.4,55.024303,55.0,77.970001
20161227111500,25.719999,39.513035,39.514999,36.622016,54.253952,68.81369,1.384986,1.4,55.312332,55.0,77.970001
20161227113000,31.655001,39.513035,39.514999,36.72422,54.345505,68.561661,1.372943,1.4,54.664268,55.0,77.970001
20161227114500,23.01,39.513035,39.514999,37.0003,53.52153,68.489655,1.384986,1.4,54.700272,55.0,77.970001
20161227120000,23.215,39.513035,39.514999,37.13579,53.674118,68.651672,1.380971,1.4,55.402344,55.0,77.970001
20161227121500,25.32,39.513035,39.514999,37.13579,53.674118,68.759674,1.380971,1.4,54.862289,55.0,77.970001
20161227123000,27.049999,39.513035,39.514999,37.810622,54.101364,68.921692,1.376957,1.4,55.024303,55.0,77.970001
20161227124500,27.049999,39.513035,39.514999,37.62845,53.6436,68.849686,1.372943,1.4,55.114311,55.0,77.970001
20161227130000,30.334999,39.513035,39.514999,37.62845,53.948776,68.687668,1.360899,1.4,54.736275,55.0,77.970001
20161227131500,22.195,39.513035,39.514999,37.18951,52.300827,69.11972,1.372943,1.4,55.024303,55.0,77.970001
20161227133000,22.995001,39.513035,39.514999,37.517355,52.606003,69.245728,1.376957,1.4,55.348335,55.0,77.970001
20161227134500,27.514999,39.513035,39.514999,37.910769,52.819626,69.11972,1.376957,1.4,55.636368,55.0,77.970001
20161227140000,28.155001,39.513035,39.514999,37.23609,52.331345,69.245728,1.368928,1.4,54.700272,55.0,77.970001
20161227141500,28.155001,39.513035,39.514999,37.23609,53.39946,68.81369,1.364914,1.4,55.150314,55.0,77.970001
20161227143000,28.155001,39.513035,39.514999,37.201988,53.735153,68.81369,1.376957,1.4,55.150314,55.0,77.970001
20161227144500,28.155001,39.513035,39.514999,36.944319,53.948776,68.885689,1.372943,1.4,54.862289,55.0,77.970001
20161227150000,28.155001,39.513035,39.514999,37.100192,53.582565,68.81369,1.368928,1.4,54.898293,55.0,77.970001
20161227151500,28.155001,39.513035,39.514999,36.97004,53.094284,68.921692,1.380971,1.4,54.952297,55.0,77.970001
20161227153000,28.155001,39.513035,39.514999,36.709736,53.307907,68.81369,1.384986,1.4,54.826286,55.0,77.970001
20161227154500,28.155001,39.513035,39.514999,36.927234,52.911179,68.81369,1.389,1.4,54.502251,55.0,77.970001
20161227160000,22.985001,39.513035,39.514999,37.165268,52.606003,68.849686,1.384986,1.4,54.862289,55.0,77.970001
20161227161500,22.219999,39.513035,39.514999,37.165268,52.972214,68.921692,1.384986,1.4,54.736275,55.0,77.970001
20161227163000,22.219999,39.513035,39.514999,36.944319,52.789108,68.957703,1.380971,1.4,54.502251,55.0,77.970001
20161227164500,19.545,39.513035,39.514999,36.97004,52.789108,69.317734,1.356885,1.4,55.438347,55.0,77.970001
20161227170000,19.545,39.513035,39.514999,36.599389,53.368942,69.209724,1.360899,1.4,55.348335,55.0,77.970001
20161227171500,19.545,39.513035,39.514999,36.205975,53.429977,69.245728,1.344841,1.4,55.186317,55.0,77.970001
20161227173000,19.545,39.513035,39.514999,36.17172,53.429977,69.245728,1.340827,1.4,55.186317,55.0,77.970001
20161227174500,19.545,39.513035,39.514999,35.838537,53.765671,69.08371,1.344841,1.4,54.9883,55.0,77.970001
20161227180000,19.545,39.513035,39.514999,35.5655,53.6436,69.11972,1.336812,1.4,54.700272,55.0,77.970001
20161227181500,17.559999,39.513035,39.514999,35.5655,53.338425,69.11972,1.336812,1.4,55.510353,55.0,77.970001
20161227183000,23.16,39.513035,39.514999,35.559669,53.674118,69.08371,1.344841,1.4,54.700272,55.0,77.970001
20161227184500,16.995001,39.513035,39.514999,35.011453,53.368942,69.08371,1.332798,1.4,55.024303,55.0,77.970001
20161227190000,16.995001,39.513035,39.514999,35.13676,53.765671,69.11972,1.328784,1.4,54.664268,55.0,77.970001
20161227191500,65.839996,39.513035,39.514999,34.86068,54.376022,69.209724,1.344841,1.4,55.186317,55.0,77.970001
20161227193000,37.445,39.513035,39.514999,34.77449,54.40654,69.245728,1.35287,1.4,52.072006,55.0,77.970001
20161227194500,21.91,39.513035,39.514999,34.61435,53.918259,69.08371,1.344841,1.4,54.9883,55.0,77.970001
20161227200000,21.91,39.513035,39.514999,34.474338,53.948776,69.11972,1.348856,1.4,54.502251,55.0,77.970001
20161227201500,61.955002,39.513035,39.514999,34.519779,54.52861,69.155716,1.376957,1.4,55.348335,55.0,77.970001
20161227203000,21.67,39.513035,39.514999,34.308282,53.979294,69.245728,1.368928,1.4,54.700272,55.0,77.970001
20161227204500,21.775,39.513035,39.514999,34.350272,54.009811,69.11972,1.376957,1.4,54.862289,55.0,77.970001
20161227210000,54.580002,39.513035,39.514999,34.39029,53.948776,69.11972,1.368928,1.4,55.924393,55.0,77.970001
