PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161227211500,45.994999,39.513035,39.514999,34.39029,54.192917,69.155716,1.380971,1.4,53.836185,55.0,77.970001
20161227213000,15.07,39.513035,39.514999,34.24732,54.101364,69.11972,1.384986,1.4,54.700272,55.0,77.970001
20161227214500,34.580002,39.513035,39.514999,34.175835,54.192917,68.957703,1.380971,1.4,55.024303,55.0,77.970001
20161227220000,47.029999,39.513035,39.514999,34.175835,54.498093,69.11972,1.380971,1.4,54.826286,55.0,77.970001
20161227221500,19.48,39.513035,39.514999,34.032865,54.009811,69.08371,1.372943,1.4,55.186317,55.0,77.970001
20161227223000,17.280001,39.513035,39.514999,33.889895,54.314987,69.08371,1.376957,1.4,55.438347,55.0,77.970001
20161227224500,42.535,39.513035,39.514999,34.068446,55.016884,69.11972,1.376957,1.4,54.610264,55.0,77.970001
20161227230000,33.77,39.513035,39.514999,33.746925,54.314987,69.047707,1.380971,1.4,54.502251,55.0,77.970001
20161227231500,20.195,39.513035,39.514999,33.746925,54.223434,69.08371,1.376957,1.4,54.736275,55.0,77.970001
20161227233000,19.035,39.513035,39.514999,33.603955,54.52861,69.08371,1.380971,1.4,54.826286,55.0,77.970001
20161227234500,35.139999,39.513035,39.514999,33.5646,54.864296,68.921692,1.380971,1.4,54.826286,55.0,77.970001
20161228000000,27.365,39.513035,39.514999,33.5646,54.52861,69.011703,1.380971,1.4,54.502251,55.0,77.970001
20161228001500,18.93,39.513035,39.514999,33.420644,54.28447,68.957703,1.384986,1.4,54.826286,55.0,77.970001
20161228003000,18.540001,39.513035,39.514999,33.276688,54.345505,68.957703,1.380971,1.4,54.826286,55.0,77.970001
20161228004500,38.115002,39.513035,39.514999,33.132732,54.864296,68.957703,1.372943,1.4,54.862289,55.0,77.970001
20161228010000,30.16,39.513035,39.514999,32.916798,54.742233,68.957703,1.376957,1.4,54.448246,55.0,77.970001
20161228011500,21.934999,38.337379,38.334999,32.916798,54.803268,68.651672,1.429145,1.4,54.700272,55.0,79.105003
20161228013000,13.37,42.197887,42.200001,32.628886,55.44413,68.291626,1.300682,1.4,54.9883,55.0,75.375
20161228014500,20.120001,41.709335,41.709999,32.628886,55.932411,68.129616,1.312726,1.4,54.898293,55.0,75.849998
20161228020000,20.120001,41.709335,41.709999,32.412952,55.901894,68.003601,1.31674,1.4,54.574257,55.0,75.849998
20161228021500,20.120001,41.709335,41.709999,32.412952,55.840858,68.093613,1.312726,1.4,54.952297,55.0,75.849998
20161228023000,20.120001,41.709335,41.709999,32.268996,55.932411,68.165619,1.308711,1.4,54.862289,55.0,75.849998
20161228024500,20.120001,41.709335,41.709999,32.29028,55.840858,68.25563,1.312726,1.4,54.826286,55.0,75.849998
20161228030000,20.120001,41.709335,41.709999,32.435222,55.810341,68.291626,1.300682,1.4,54.862289,55.0,75.849998
20161228031500,20.120001,41.709335,41.709999,32.435222,55.810341,68.291626,1.300682,1.4,54.862289,55.0,75.849998
20161228033000,20.120001,41.709335,41.709999,32.435222,55.871376,68.489655,1.304697,1.4,54.9883,55.0,75.849998
20161228034500,20.120001,41.709335,41.709999,32.435222,55.871376,68.525658,1.304697,1.4,54.9883,55.0,75.849998
20161228040000,12.865,41.709335,41.709999,32.435222,55.871376,68.615662,1.304697,1.4,55.276329,55.0,75.849998
20161228041500,13.515,41.220783,41.220001,32.435222,55.779823,68.615662,1.31674,1.4,55.348335,55.0,76.32
20161228043000,37.150002,41.220783,41.220001,32.29028,55.779823,68.615662,1.320755,1.4,54.610264,55.0,76.32
20161228044500,21.6,41.220783,41.220001,32.435222,55.840858,68.615662,1.31674,1.4,54.790279,55.0,76.32
20161228050000,21.6,41.220783,41.220001,32.435222,55.749306,68.651672,1.31674,1.4,55.06031,55.0,76.32
20161228051500,21.6,41.220783,41.220001,32.435222,55.596718,68.615662,1.320755,1.4,55.024303,55.0,76.32
20161228053000,15.055,41.220783,41.220001,32.601448,55.901894,68.615662,1.31674,1.4,55.186317,55.0,76.32
20161228054500,20.370001,41.220783,41.220001,32.601448,55.810341,68.615662,1.320755,1.4,55.150314,55.0,76.32
20161228060000,13.355,40.41629,40.415001,32.601448,55.810341,68.81369,1.356885,1.4,55.024303,55.0,77.099998
20161228061500,13.355,40.41629,40.415001,32.601448,55.535683,68.921692,1.35287,1.4,55.312332,55.0,77.099998
20161228063000,35.945,40.41629,40.415001,32.45552,55.779823,69.11972,1.356885,1.4,55.114311,55.0,77.099998
20161228064500,21.885,40.41629,40.415001,32.601448,55.108437,69.11972,1.356885,1.4,54.700272,55.0,77.099998
20161228070000,20.565001,40.41629,40.415001,32.601448,55.352577,69.407745,1.344841,1.4,54.502251,55.0,77.099998
20161228071500,18.84,40.41629,40.415001,32.601448,55.871376,69.443741,1.336812,1.4,55.150314,55.0,77.099998
20161228073000,37.785,40.41629,40.415001,32.601448,55.932411,69.11972,1.344841,1.4,54.502251,55.0,77.099998
20161228074500,33.825001,40.41629,40.415001,32.601448,55.596718,69.245728,1.344841,1.4,54.538254,55.0,77.099998
20161228080000,19.02,40.41629,40.415001,32.601448,55.352577,69.281723,1.348856,1.4,55.024303,55.0,77.099998
20161228081500,18.77,40.41629,40.415001,32.601448,55.871376,69.353737,1.324769,1.4,55.186317,55.0,77.099998
20161228083000,44.630001,40.41629,40.415001,32.747376,55.932411,69.209724,1.324769,1.4,55.47435,55.0,77.099998
20161228084500,21.625,40.41629,40.415001,32.82034,55.474648,69.443741,1.31674,1.4,54.664268,55.0,77.099998
20161228090000,21.575001,39.844597,39.845001,33.404052,55.199989,69.245728,1.31674,1.4,54.826286,55.0,77.650002
20161228091500,49.345001,39.844597,39.845001,33.404052,54.772751,69.281723,1.31674,1.4,56.248428,55.0,77.650002
20161228093000,100.0,39.356045,39.355,33.9148,55.932411,69.155716,1.308711,1.4,56.212421,55.0,78.120003
20161228094500,22.34,39.356045,39.355,34.133692,54.833786,69.11972,1.324769,1.4,55.240326,55.0,78.120003
20161228100000,17.549999,39.356045,39.355,34.717404,55.535683,68.615662,1.324769,1.4,54.952297,55.0,78.120003
20161228101500,22.719999,39.356045,39.355,34.717404,55.535683,68.921692,1.332798,1.4,55.348335,55.0,78.120003
20161228103000,22.719999,39.356045,39.355,34.899236,55.505165,68.885689,1.328784,1.4,55.186317,55.0,78.120003
20161228104500,22.719999,39.356045,39.355,35.044178,55.627235,69.047707,1.336812,1.4,55.150314,55.0,78.120003
20161228110000,23.66,37.674213,37.674999,35.220094,54.742233,69.281723,1.405058,1.4,55.024303,55.0,79.75
20161228111500,23.66,37.674213,37.674999,35.220094,54.589645,69.11972,1.441188,1.4,54.700272,55.0,79.75
20161228113000,22.895,37.674213,37.674999,35.319595,54.376022,68.849686,1.441188,1.4,55.150314,55.0,79.75
20161228114500,22.895,37.674213,37.674999,35.53405,53.887741,68.957703,1.441188,1.4,54.862289,55.0,79.75
20161228120000,22.895,37.674213,37.674999,35.486144,54.253952,68.81369,1.445203,1.4,54.790279,55.0,79.75
20161228121500,22.895,37.674213,37.674999,35.486144,54.131882,68.849686,1.437174,1.4,55.114311,55.0,79.75
20161228123000,22.895,37.674213,37.674999,35.577264,52.941696,69.551758,1.433159,1.4,55.150314,55.0,79.75
20161228124500,25.139999,37.674213,37.674999,35.718262,52.819626,69.551758,1.421116,1.4,55.510353,55.0,79.75
20161228130000,26.129999,37.674213,37.674999,36.01447,53.52153,69.209724,1.421116,1.4,54.538254,55.0,79.75
20161228131500,19.52,37.674213,37.674999,36.01447,53.674118,69.245728,1.437174,1.4,55.186317,55.0,79.75
20161228133000,20.15,37.674213,37.674999,35.965,52.331345,69.515755,1.441188,1.4,55.348335,55.0,79.75
20161228134500,20.790001,37.674213,37.674999,36.24108,52.544968,69.317734,1.441188,1.4,54.502251,55.0,79.75
20161228140000,25.695,37.674213,37.674999,36.244939,52.728073,69.551758,1.437174,1.4,55.47435,55.0,79.75
20161228141500,25.695,37.674213,37.674999,36.381993,52.880661,69.353737,1.441188,1.4,54.952297,55.0,79.75
20161228143000,25.695,37.674213,37.674999,36.378865,52.972214,69.479752,1.441188,1.4,55.024303,55.0,79.75
20161228144500,19.785,37.674213,37.674999,36.372864,52.789108,69.245728,1.429145,1.4,55.024303,55.0,79.75
20161228150000,21.745001,37.674213,37.674999,36.372864,52.728073,69.317734,1.453232,1.4,55.348335,55.0,79.75
20161228151500,21.745001,37.674213,37.674999,36.238768,52.697556,69.605759,1.441188,1.4,55.150314,55.0,79.75
20161228153000,25.02,37.674213,37.674999,36.108701,53.674118,69.209724,1.453232,1.4,55.06031,55.0,79.75
20161228154500,25.02,37.674213,37.674999,36.041738,53.460495,69.11972,1.441188,1.4,54.826286,55.0,79.75
20161228160000,25.02,37.674213,37.674999,36.039358,53.338425,69.11972,1.433159,1.4,54.862289,55.0,79.75
20161228161500,25.02,37.674213,37.674999,36.039358,53.155319,69.11972,1.421116,1.4,54.736275,55.0,79.75
20161228163000,25.02,37.674213,37.674999,35.76525,53.246872,68.957703,1.421116,1.4,54.736275,55.0,79.75
20161228164500,25.02,37.674213,37.674999,35.559669,52.880661,69.245728,1.421116,1.4,54.502251,55.0,79.75
20161228170000,22.344999,37.674213,37.674999,35.6199,52.758591,69.011703,1.421116,1.4,54.538254,55.0,79.75
20161228171500,19.92,37.674213,37.674999,35.48186,53.155319,68.921692,1.421116,1.4,54.736275,55.0,79.75
20161228173000,19.92,37.674213,37.674999,35.330594,53.429977,68.81369,1.421116,1.4,54.538254,55.0,79.75
20161228174500,100.0,37.674213,37.674999,35.104392,54.467575,68.81369,1.417102,1.4,56.122414,55.0,79.75
20161228180000,95.339996,37.674213,37.674999,34.894374,55.718788,68.921692,1.413087,1.4,54.160217,55.0,79.75
20161228181500,16.889999,37.674213,37.674999,34.942773,54.345505,68.885689,1.413087,1.4,53.836185,55.0,79.75
20161228183000,19.745001,37.674213,37.674999,34.660777,54.314987,68.957703,1.413087,1.4,55.47435,55.0,79.75
20161228184500,100.0,37.674213,37.674999,34.660777,55.413612,68.885689,1.417102,1.4,56.014404,55.0,79.75
20161228190000,30.549999,37.674213,37.674999,34.705232,54.955849,68.957703,1.429145,1.4,52.684067,55.0,79.75
20161228191500,23.084999,37.674213,37.674999,34.63424,54.101364,68.81369,1.417102,1.4,55.690369,55.0,79.75
20161228193000,23.084999,37.674213,37.674999,34.67623,54.253952,68.759674,1.417102,1.4,54.610264,55.0,79.75
20161228194500,100.0,37.674213,37.674999,34.67623,54.894814,68.849686,1.441188,1.4,56.212421,55.0,79.75
20161228200000,22.395,37.674213,37.674999,34.53326,54.28447,68.849686,1.445203,1.4,54.340233,55.0,79.75
20161228201500,23.48,37.674213,37.674999,34.53326,54.192917,68.81369,1.437174,1.4,55.438347,55.0,79.75
20161228203000,48.799999,37.674213,37.674999,34.572292,54.162399,68.687668,1.433159,1.4,56.338436,55.0,79.75
20161228204500,100.0,37.674213,37.674999,34.428336,55.291542,68.81369,1.437174,1.4,56.122414,55.0,79.75
20161228210000,22.215,37.674213,37.674999,34.428336,53.124802,69.11972,1.437174,1.4,55.024303,55.0,79.75
20161228211500,23.360001,37.674213,37.674999,34.428336,54.131882,68.885689,1.441188,1.4,54.700272,55.0,79.75
20161228213000,22.59,37.674213,37.674999,34.428336,53.674118,69.047707,1.441188,1.4,54.502251,55.0,79.75
20161228214500,75.330002,37.674213,37.674999,34.356358,53.582565,68.81369,1.437174,1.4,56.698471,55.0,79.75
20161228220000,100.0,37.674213,37.674999,34.356358,55.138954,69.011703,1.437174,1.4,55.852386,55.0,79.75
20161228221500,24.620001,37.674213,37.674999,34.356358,53.918259,68.921692,1.437174,1.4,55.240326,55.0,79.75
20161228223000,17.940001,37.674213,37.674999,34.536881,54.253952,69.08371,1.437174,1.4,55.47435,55.0,79.75
20161228224500,20.924999,37.674213,37.674999,34.609352,54.467575,69.047707,1.433159,1.4,55.186317,55.0,79.75
20161228230000,100.0,37.674213,37.674999,34.609352,54.955849,69.11972,1.429145,1.4,56.446445,55.0,79.75
20161228231500,99.165001,37.674213,37.674999,34.536881,55.840858,69.245728,1.437174,1.4,54.502251,55.0,79.75
20161228233000,17.98,37.674213,37.674999,34.536881,54.376022,69.245728,1.437174,1.4,54.250225,55.0,79.75
20161228234500,17.98,37.674213,37.674999,34.536881,54.131882,69.11972,1.433159,1.4,55.402344,55.0,79.75
20161229000000,17.98,37.674213,37.674999,34.536881,54.498093,68.957703,1.437174,1.4,55.276329,55.0,79.75
20161229001500,17.98,37.674213,37.674999,34.536881,54.681198,68.849686,1.437174,1.4,55.150314,55.0,79.75
20161229003000,56.509998,37.674213,37.674999,34.717404,54.986366,68.723679,1.433159,1.4,57.112511,55.0,79.75
20161229004500,100.0,37.674213,37.674999,34.571476,55.5662,68.885689,1.433159,1.4,56.086411,55.0,79.75
20161229010000,22.969999,37.674213,37.674999,34.571476,54.314987,68.759674,1.437174,1.4,55.186317,55.0,79.75
20161229011500,22.0,37.674213,37.674999,34.571476,54.467575,69.08371,1.441188,1.4,54.9883,55.0,79.75
20161229013000,72.974998,37.674213,37.674999,34.571476,54.52861,68.957703,1.433159,1.4,56.176422,55.0,79.75
20161229014500,97.809998,37.674213,37.674999,34.425548,54.650681,69.11972,1.433159,1.4,55.150314,55.0,79.75
20161229020000,16.125,37.674213,37.674999,34.571476,53.704636,69.11972,1.437174,1.4,54.664268,55.0,79.75
20161229021500,17.565001,37.674213,37.674999,34.571476,53.552048,69.11972,1.429145,1.4,55.06031,55.0,79.75
20161229023000,90.464996,37.674213,37.674999,34.571476,55.32206,69.047707,1.437174,1.4,55.798382,55.0,79.75
20161229024500,30.225,37.674213,37.674999,34.717404,54.681198,69.11972,1.445203,1.4,52.234024,55.0,79.75
20161229030000,23.24,37.674213,37.674999,34.717404,53.735153,69.11972,1.433159,1.4,55.690369,55.0,79.75
20161229031500,23.695,37.674213,37.674999,34.717404,54.253952,69.011703,1.441188,1.4,54.574257,55.0,79.75
20161229033000,79.900002,37.674213,37.674999,34.571476,54.162399,69.047707,1.429145,1.4,56.572456,55.0,79.75
20161229034500,99.129997,37.674213,37.674999,34.425548,54.131882,69.353737,1.433159,1.4,55.186317,55.0,79.75
20161229040000,16.735001,37.674213,37.674999,34.27962,53.27739,69.443741,1.429145,1.4,54.052208,55.0,79.75
20161229041500,17.389999,37.674213,37.674999,34.27962,53.735153,69.245728,1.441188,1.4,55.276329,55.0,79.75
20161229043000,76.0,37.674213,37.674999,34.27962,54.070847,69.353737,1.437174,1.4,55.312332,55.0,79.75
20161229044500,23.25,37.674213,37.674999,34.133692,55.718788,68.615662,1.445203,1.4,53.800179,55.0,79.75
20161229050000,23.42,37.674213,37.674999,34.27962,55.474648,68.561661,1.413087,1.4,55.114311,55.0,79.75
20161229051500,50.744999,37.674213,37.674999,34.27962,54.833786,68.849686,1.401044,1.4,55.798382,55.0,79.75
20161229053000,100.0,37.674213,37.674999,34.27962,55.138954,69.281723,1.405058,1.4,55.150314,55.0,79.75
20161229054500,23.525,37.674213,37.674999,34.27962,53.52153,69.209724,1.384986,1.4,54.826286,55.0,79.75
20161229060000,17.375,37.674213,37.674999,34.425548,54.28447,69.08371,1.384986,1.4,55.312332,55.0,79.75
20161229061500,51.299999,37.674213,37.674999,34.425548,54.223434,69.281723,1.384986,1.4,56.050407,55.0,79.75
20161229063000,89.964996,37.674213,37.674999,34.425548,55.016884,68.957703,1.384986,1.4,55.47435,55.0,79.75
20161229064500,24.445,35.520458,35.52,34.425548,55.44413,68.615662,1.308711,1.4,55.186317,55.0,81.830002
20161229070000,24.825001,34.948769,34.950001,34.425548,55.871376,68.489655,1.31674,1.4,55.024303,55.0,82.385002
20161229071500,100.0,34.948769,34.950001,34.425548,57.824493,68.417648,1.344841,1.4,56.896492,55.0,82.385002
20161229073000,25.969999,34.948769,34.950001,34.425548,56.970009,68.291626,1.384986,1.4,53.764175,55.0,82.385002
20161229074500,19.57,34.948769,34.950001,34.425548,55.962929,68.093613,1.380971,1.4,55.024303,55.0,82.385002
20161229080000,46.240002,34.948769,34.950001,34.571476,55.871376,68.003601,1.397029,1.4,58.768677,55.0,82.385002
20161229081500,100.0,34.948769,34.950001,34.571476,57.61087,68.25563,1.393015,1.4,57.310532,55.0,82.385002
20161229083000,28.105,34.948769,34.950001,34.790368,55.962929,68.453644,1.417102,1.4,54.700272,55.0,82.385002
20161229084500,20.754999,34.948769,34.950001,34.790368,55.901894,68.291626,1.42513,1.4,54.862289,55.0,82.385002
20161229090000,11.365,34.948769,34.950001,31.583454,55.779823,68.291626,1.473304,1.4,55.186317,55.0,82.385002
20161229091500,22.094999,36.066879,36.064999,31.583454,55.749306,68.327637,1.473304,1.4,54.502251,55.0,81.300003
20161229093000,12.045,37.318016,37.32,28.77621,55.840858,68.489655,1.481333,1.4,54.502251,55.0,80.095001
20161229094500,11.88,38.452759,38.455002,28.806861,55.871376,68.615662,1.477318,1.4,55.47435,55.0,78.995003
20161229100000,12.87,39.011814,39.009998,27.79225,55.901894,68.723679,1.489362,1.4,54.502251,55.0,78.455002
20161229101500,3.45,40.37936,40.380001,27.79225,55.505165,68.561661,1.453232,1.4,55.402344,55.0,77.135002
20161229103000,9.255,41.430954,41.43,26.55635,54.040329,68.615662,1.457246,1.4,55.726372,55.0,76.114998
20161229104500,0.935,41.430954,41.43,24.816604,51.415817,68.615662,1.493376,1.4,53.350136,55.0,76.114998
20161229110000,0.365,41.990009,41.990002,24.0803,48.119926,68.615662,1.481333,1.4,52.936096,55.0,75.574997
20161229111500,15.645,42.615582,42.615002,24.0803,44.36628,68.327637,1.453232,1.4,54.898293,55.0,74.970001
20161229113000,1.635,42.615582,42.615002,24.620968,41.009354,68.25563,1.457246,1.4,53.350136,55.0,74.970001
20161229114500,2.265,42.615582,42.615002,24.780785,40.032791,68.291626,1.441188,1.4,54.862289,55.0,74.970001
20161229120000,0.635,42.615582,42.615002,23.662066,40.643143,68.165619,1.453232,1.4,51.69397,55.0,74.970001
20161229121500,1.66,42.615582,42.615002,23.662066,37.194664,68.201622,1.461261,1.4,51.765976,55.0,74.970001
20161229123000,2.985,42.615582,42.615002,23.046377,36.401207,68.003601,1.445203,1.4,53.926193,55.0,74.970001
20161229124500,1.68,42.615582,42.615002,22.954679,34.57016,68.129616,1.485347,1.4,52.972099,55.0,74.970001
20161229130000,10.55,42.615582,42.615002,23.200448,33.196877,68.05761,1.445203,1.4,56.50045,55.0,74.970001
20161229131500,1.83,42.615582,42.615002,23.200448,31.640484,67.967598,1.469289,1.4,52.018005,55.0,74.970001
20161229133000,10.42,42.615582,42.615002,22.542038,30.023052,67.931595,1.461261,1.4,55.88839,55.0,74.970001
20161229134500,0.0,42.615582,42.615002,22.633736,29.504253,68.165619,1.461261,1.4,52.072006,55.0,74.970001
20161229140000,7.005,42.615582,42.615002,22.07294,30.17564,68.327637,1.437174,1.4,56.536453,55.0,74.970001
20161229141500,7.63,42.615582,42.615002,22.07294,26.66613,68.129616,1.473304,1.4,56.896492,55.0,74.970001
20161229143000,15.605,42.615582,42.615002,21.134744,26.971306,68.291626,1.445203,1.4,56.9865,55.0,74.970001
20161229144500,14.705,42.615582,42.615002,21.532272,25.750603,68.25563,1.453232,1.4,56.50045,55.0,74.970001
20161229150000,7.135,42.615582,42.615002,21.532272,25.567497,68.003601,1.445203,1.4,55.726372,55.0,74.970001
20161229151500,12.1,42.615582,42.615002,21.532272,24.5299,68.003601,1.465275,1.4,54.898293,55.0,74.970001
20161229153000,14.175,42.615582,42.615002,20.997775,24.560417,68.05761,1.465275,1.4,56.824486,55.0,74.970001
20161229154500,9.555,42.615582,42.615002,20.679212,24.346794,68.129616,1.469289,1.4,55.762375,55.0,74.970001
20161229160000,2.575,42.615582,42.615002,20.323674,24.682487,68.165619,1.465275,1.4,53.58416,55.0,74.970001
20161229161500,0.0,42.615582,42.615002,20.45301,23.827999,68.003601,1.457246,1.4,53.674168,55.0,74.970001
20161229163000,1.905,42.615582,42.615002,20.675608,24.285759,68.165619,1.469289,1.4,54.37624,55.0,74.970001
20161229164500,0.74,42.615582,42.615002,20.556387,24.77404,67.967598,1.465275,1.4,55.024303,55.0,74.970001
20161229170000,0.555,42.615582,42.615002,20.56436,25.567497,67.967598,1.473304,1.4,55.114311,55.0,74.970001
20161229171500,1.155,42.615582,42.615002,20.752856,25.78112,68.093613,1.465275,1.4,54.502251,55.0,74.970001
20161229173000,5.225,42.615582,42.615002,20.662229,25.750603,67.931595,1.453232,1.4,54.124214,55.0,74.970001
20161229174500,0.735,42.615582,42.615002,20.031019,24.743523,68.05761,1.465275,1.4,54.412243,55.0,74.970001
20161229180000,0.0,42.615582,42.615002,19.67696,24.133175,68.003601,1.461261,1.4,53.512154,55.0,74.970001
20161229181500,1.07,42.615582,42.615002,19.67696,23.980587,67.967598,1.465275,1.4,54.052208,55.0,74.970001
20161229183000,0.265,42.615582,42.615002,19.27763,23.980587,67.697571,1.457246,1.4,55.186317,55.0,74.970001
20161229184500,0.265,42.615582,42.615002,19.210752,24.041622,67.697571,1.457246,1.4,55.06031,55.0,74.970001
20161229190000,0.265,42.615582,42.615002,19.269096,24.285759,67.661568,1.461261,1.4,54.736275,55.0,74.970001
20161229191500,0.0,42.615582,42.615002,19.269096,24.621452,67.697571,1.465275,1.4,54.286232,55.0,74.970001
20161229193000,0.0,42.615582,42.615002,18.873795,24.896111,67.661568,1.461261,1.4,53.872189,55.0,74.970001
20161229194500,0.0,42.615582,42.615002,18.73329,25.079216,67.661568,1.465275,1.4,53.764175,55.0,74.970001
20161229200000,0.0,42.615582,42.615002,18.672328,25.201286,67.535553,1.465275,1.4,53.548157,55.0,74.970001
20161229201500,0.0,42.615582,42.615002,18.672328,25.353874,67.697571,1.465275,1.4,53.386139,55.0,74.970001
20161229203000,0.0,42.615582,42.615002,18.444154,25.598015,67.535553,1.465275,1.4,53.926193,55.0,74.970001
20161229204500,0.0,42.615582,42.615002,18.299212,25.78112,67.607559,1.465275,1.4,53.872189,55.0,74.970001
20161229210000,0.0,42.615582,42.615002,18.3122,25.750603,67.535553,1.469289,1.4,53.638168,55.0,74.970001
20161229211500,0.0,42.615582,42.615002,18.3122,25.201286,67.535553,1.469289,1.4,53.260128,55.0,74.970001
20161229213000,0.0,42.615582,42.615002,17.967185,24.835075,67.49955,1.469289,1.4,52.900093,55.0,74.970001
20161229214500,0.0,42.615582,42.615002,17.768013,24.65197,67.373535,1.473304,1.4,52.720074,55.0,74.970001
20161229220000,0.0,42.615582,42.615002,17.519048,24.285759,67.373535,1.481333,1.4,52.30603,55.0,74.970001
20161229221500,0.0,42.615582,42.615002,17.519048,23.889034,67.33754,1.473304,1.4,52.180019,55.0,74.970001
20161229223000,0.0,42.615582,42.615002,17.135324,23.522823,67.33754,1.473304,1.4,52.270027,55.0,74.970001
20161229224500,0.0,42.615582,42.615002,16.988903,23.004028,67.211517,1.477318,1.4,51.765976,55.0,74.970001
20161229230000,0.0,42.615582,42.615002,16.696061,22.759888,67.211517,1.481333,1.4,51.765976,55.0,74.970001
20161229231500,0.0,42.615582,42.615002,16.696061,22.881958,67.33754,1.481333,1.4,51.099911,55.0,74.970001
20161229233000,0.0,42.615582,42.615002,16.5374,22.668335,67.33754,1.489362,1.4,51.027901,55.0,74.970001
20161229234500,0.0,42.615582,42.615002,16.5374,22.637817,67.33754,1.493376,1.4,51.189919,55.0,74.970001
20161230000000,0.0,43.10812,43.110001,16.373809,22.668335,67.33754,1.42513,1.4,50.649864,55.0,74.495003
20161230001500,0.0,43.10812,43.110001,16.373809,22.759888,67.33754,1.473304,1.4,50.775879,55.0,74.495003
20161230003000,0.0,43.10812,43.110001,16.004144,22.759888,67.373535,1.473304,1.4,50.271828,55.0,74.495003
20161230004500,0.0,43.10812,43.110001,15.981058,22.912476,67.49955,1.473304,1.4,50.307831,55.0,74.495003
20161230010000,0.0,43.10812,43.110001,15.625605,22.85144,67.373535,1.473304,1.4,50.145813,55.0,74.495003
20161230011500,0.0,43.10812,43.110001,15.625605,22.942993,67.373535,1.481333,1.4,49.893791,55.0,74.495003
20161230013000,0.0,43.10812,43.110001,15.359555,23.126095,67.33754,1.473304,1.4,49.857788,55.0,74.495003
20161230014500,0.0,43.10812,43.110001,15.359555,23.370235,67.33754,1.477318,1.4,49.551758,55.0,74.495003
20161230020000,0.0,43.10812,43.110001,15.024978,23.675411,67.265533,1.473304,1.4,49.551758,55.0,74.495003
20161230021500,0.0,43.10812,43.110001,15.024978,23.950069,67.211517,1.473304,1.4,49.515751,55.0,74.495003
20161230023000,0.0,43.10812,43.110001,15.037388,24.163692,67.103516,1.477318,1.4,49.227722,55.0,74.495003
20161230024500,0.0,43.10812,43.110001,15.037388,24.285759,67.067505,1.481333,1.4,48.381638,55.0,74.495003
20161230030000,0.0,43.10812,43.110001,14.618916,24.682487,66.941498,1.473304,1.4,48.633663,55.0,74.495003
20161230031500,0.0,43.10812,43.110001,14.618916,24.957146,66.905487,1.485347,1.4,48.579659,55.0,74.495003
20161230033000,0.0,43.10812,43.110001,14.46272,25.048698,66.905487,1.489362,1.4,48.327633,55.0,74.495003
20161230034500,0.0,43.10812,43.110001,14.46272,25.353874,66.905487,1.489362,1.4,48.543655,55.0,74.495003
20161230040000,0.0,43.10812,43.110001,14.618916,25.323357,67.013504,1.485347,1.4,49.137718,55.0,74.495003
20161230041500,0.0,43.10812,43.110001,14.618916,25.414909,67.013504,1.489362,1.4,49.047707,55.0,74.495003
20161230043000,0.0,43.10812,43.110001,14.717924,25.811638,67.103516,1.489362,1.4,48.507652,55.0,74.495003
20161230044500,0.0,43.600658,43.599998,14.780127,25.964226,67.013504,1.473304,1.4,48.885689,55.0,74.019997
20161230050000,0.0,43.600658,43.599998,14.995075,25.811638,67.067505,1.473304,1.4,49.38974,55.0,74.019997
20161230051500,0.0,43.600658,43.599998,14.995075,25.689568,67.175522,1.473304,1.4,48.795681,55.0,74.019997
20161230053000,0.0,43.600658,43.599998,14.84233,25.842155,67.013504,1.477318,1.4,48.453648,55.0,74.019997
20161230054500,0.0,43.600658,43.599998,14.84233,26.055779,67.067505,1.473304,1.4,49.353737,55.0,74.019997
20161230060000,0.0,43.600658,43.599998,14.73387,25.811638,67.175522,1.469289,1.4,49.299728,55.0,74.019997
20161230061500,0.0,43.600658,43.599998,14.73387,26.208366,67.211517,1.477318,1.4,49.173717,55.0,74.019997
20161230063000,0.0,43.600658,43.599998,14.521472,26.513542,67.33754,1.469289,1.4,49.857788,55.0,74.019997
20161230064500,0.0,43.600658,43.599998,14.521472,26.696648,67.373535,1.473304,1.4,49.731773,55.0,74.019997
20161230070000,0.0,43.600658,43.599998,14.469792,27.12389,67.265533,1.461261,1.4,49.263725,55.0,74.019997
20161230071500,0.0,43.600658,43.599998,14.469792,26.727165,67.265533,1.469289,1.4,49.08371,55.0,74.019997
20161230073000,0.0,43.600658,43.599998,14.35936,26.757683,67.211517,1.477318,1.4,49.857788,55.0,74.019997
20161230074500,0.0,43.600658,43.599998,14.469792,26.54406,67.211517,1.477318,1.4,49.893791,55.0,74.019997
20161230080000,0.0,43.600658,43.599998,14.469792,26.54406,67.373535,1.473304,1.4,49.893791,55.0,74.019997
20161230081500,0.0,43.600658,43.599998,14.638976,26.54406,67.571564,1.473304,1.4,50.48785,55.0,74.019997
20161230083000,0.0,43.600658,43.599998,14.922536,27.184925,67.859589,1.469289,1.4,51.225922,55.0,74.019997
20161230084500,0.0,43.600658,43.599998,14.856304,27.154408,67.967598,1.473304,1.4,51.729973,55.0,74.019997
20161230090000,0.0,43.600658,43.599998,15.077168,26.391472,67.967598,1.465275,1.4,52.108009,55.0,74.019997
20161230091500,0.0,43.600658,43.599998,15.1876,25.933708,67.967598,1.461261,1.4,53.188118,55.0,74.019997
20161230093000,0.0,43.600658,43.599998,15.353248,26.635612,68.327637,1.457246,1.4,54.412243,55.0,74.019997
20161230094500,6.185,43.600658,43.599998,15.889547,25.598015,68.327637,1.457246,1.4,55.150314,55.0,74.019997
20161230100000,0.0,43.600658,43.599998,16.049024,24.743523,68.417648,1.453232,1.4,54.502251,55.0,74.019997
20161230101500,0.0,43.600658,43.599998,16.318032,23.370235,68.36364,1.445203,1.4,54.9883,55.0,74.019997
20161230103000,0.0,43.600658,43.599998,,24.041622,68.525658,1.449217,1.4,55.150314,55.0,74.019997
20161230104500,4.04,43.600658,43.599998,17.06015,23.370235,68.615662,1.441188,1.4,55.47435,55.0,74.019997
20161230110000,5.35,43.600658,43.599998,17.06015,22.85144,68.489655,1.445203,1.4,55.024303,55.0,74.019997
20161230111500,8.13,43.600658,43.599998,17.170497,21.3866,68.327637,1.449217,1.4,55.564358,55.0,74.019997
20161230113000,7.85,43.600658,43.599998,17.428166,20.806767,68.201622,1.445203,1.4,54.664268,55.0,74.019997
20161230114500,0.0,43.600658,43.599998,17.574502,20.532112,68.291626,1.445203,1.4,54.9883,55.0,74.019997
20161230120000,4.2,43.600658,43.599998,17.81155,20.196419,68.165619,1.445203,1.4,54.160217,55.0,74.019997
20161230121500,2.645,43.600658,43.599998,17.81155,20.043831,68.291626,1.445203,1.4,54.37624,55.0,74.019997
20161230123000,4.855,43.600658,43.599998,17.899712,20.135384,68.25563,1.429145,1.4,55.798382,55.0,74.019997
20161230124500,1.95,43.600658,43.599998,17.994368,20.593147,68.327637,1.429145,1.4,53.998199,55.0,74.019997
20161230130000,5.95,43.600658,43.599998,18.098476,20.410042,68.327637,1.421116,1.4,55.636368,55.0,74.019997
20161230131500,0.0,43.600658,43.599998,18.089024,20.623665,68.327637,1.441188,1.4,53.872189,55.0,74.019997
20161230133000,10.0,43.600658,43.599998,18.136352,20.6847,68.291626,1.437174,1.4,55.726372,55.0,74.019997
20161230134500,0.105,43.600658,43.599998,18.241939,20.867802,68.25563,1.445203,1.4,54.790279,55.0,74.019997
20161230140000,0.025,43.600658,43.599998,18.231008,20.806767,68.291626,1.437174,1.4,55.150314,55.0,74.019997
20161230141500,0.025,43.600658,43.599998,18.337581,21.26453,68.453644,1.437174,1.4,54.700272,55.0,74.019997
20161230143000,0.025,43.600658,43.599998,18.433223,21.3866,68.525658,1.441188,1.4,54.9883,55.0,74.019997
20161230144500,0.025,43.600658,43.599998,18.528865,21.508671,68.525658,1.433159,1.4,55.150314,55.0,74.019997
20161230150000,0.025,43.600658,43.599998,18.528865,21.722294,68.615662,1.437174,1.4,55.114311,55.0,74.019997
20161230151500,0.025,43.600658,43.599998,18.624507,21.722294,68.615662,1.433159,1.4,55.348335,55.0,74.019997
20161230153000,0.025,43.600658,43.599998,18.782352,21.356083,68.615662,1.433159,1.4,54.862289,55.0,74.019997
20161230154500,0.025,43.600658,43.599998,18.975608,21.295048,68.453644,1.433159,1.4,54.9883,55.0,74.019997
20161230160000,0.025,43.600658,43.599998,18.76797,21.325565,68.453644,1.433159,1.4,54.700272,55.0,74.019997
20161230161500,0.025,43.600658,43.599998,18.87898,21.3866,68.489655,1.437174,1.4,54.502251,55.0,74.019997
20161230163000,0.0,43.600658,43.599998,18.528865,21.752811,68.327637,1.433159,1.4,54.160217,55.0,74.019997
20161230164500,0.0,43.600658,43.599998,18.453113,22.180054,68.327637,1.433159,1.4,54.664268,55.0,74.019997
20161230170000,0.0,43.600658,43.599998,18.5587,22.393677,68.25563,1.429145,1.4,54.250225,55.0,74.019997
20161230171500,0.0,43.600658,43.599998,18.5094,22.912476,68.25563,1.437174,1.4,54.448246,55.0,74.019997
20161230173000,0.0,43.600658,43.599998,18.514908,23.095577,68.165619,1.437174,1.4,53.836185,55.0,74.019997
20161230174500,0.0,43.600658,43.599998,18.520008,23.675411,68.201622,1.437174,1.4,53.926193,55.0,74.019997
20161230180000,0.0,43.600658,43.599998,18.622144,24.133175,68.291626,1.441188,1.4,53.638168,55.0,74.019997
20161230181500,0.0,43.600658,43.599998,18.62075,24.499382,68.489655,1.437174,1.4,53.872189,55.0,74.019997
20161230183000,0.0,43.600658,43.599998,18.770299,24.438347,68.489655,1.441188,1.4,53.476151,55.0,74.019997
20161230184500,0.0,43.600658,43.599998,18.559295,24.621452,68.615662,1.437174,1.4,53.998199,55.0,74.019997
20161230190000,0.0,43.600658,43.599998,18.551492,24.65197,68.615662,1.441188,1.4,53.512154,55.0,74.019997
20161230191500,0.0,43.600658,43.599998,18.649191,24.77404,68.615662,1.433159,1.4,53.710175,55.0,74.019997
20161230193000,0.0,43.600658,43.599998,18.5842,25.65905,68.651672,1.441188,1.4,53.422142,55.0,74.019997
20161230194500,0.0,43.600658,43.599998,18.666208,26.269402,68.453644,1.429145,1.4,53.350136,55.0,74.019997
20161230200000,0.0,43.600658,43.599998,18.47574,27.368031,68.489655,1.429145,1.4,53.188118,55.0,74.019997
20161230201500,0.0,43.600658,43.599998,18.666208,27.764759,68.453644,1.429145,1.4,53.062107,55.0,74.019997
20161230203000,0.0,43.600658,43.599998,18.650024,27.978382,68.489655,1.429145,1.4,53.188118,55.0,74.019997
20161230204500,0.0,43.600658,43.599998,18.352082,28.13097,68.489655,1.42513,1.4,52.972099,55.0,74.019997
20161230210000,0.0,43.600658,43.599998,18.445344,28.100452,68.453644,1.429145,1.4,53.188118,55.0,74.019997
20161230211500,0.0,43.600658,43.599998,18.538606,28.161488,68.453644,1.42513,1.4,53.008102,55.0,74.019997
20161230213000,0.0,43.600658,43.599998,18.538606,27.673206,68.489655,1.42513,1.4,53.188118,55.0,74.019997
20161230214500,0.0,43.600658,43.599998,18.445344,27.24596,68.651672,1.421116,1.4,53.386139,55.0,74.019997
20161230220000,0.0,43.600658,43.599998,18.461528,27.062859,68.615662,1.429145,1.4,52.684067,55.0,74.019997
20161230221500,0.0,43.600658,43.599998,18.36728,27.093372,68.651672,1.421116,1.4,53.512154,55.0,74.019997
20161230223000,0.0,43.600658,43.599998,18.445344,27.184925,68.651672,1.429145,1.4,52.936096,55.0,74.019997
20161230224500,0.0,43.600658,43.599998,18.352082,27.062859,68.615662,1.421116,1.4,53.386139,55.0,74.019997
20161230230000,0.0,43.600658,43.599998,18.25882,27.306995,68.651672,1.421116,1.4,53.188118,55.0,74.019997
20161230231500,0.0,43.600658,43.599998,18.352082,27.459583,68.651672,1.42513,1.4,53.260128,55.0,74.019997
20161230233000,0.0,43.600658,43.599998,18.352082,27.642689,68.651672,1.42513,1.4,52.774078,55.0,74.019997
20161230234500,0.0,43.600658,43.599998,18.445344,28.039417,68.651672,1.42513,1.4,53.008102,55.0,74.019997
20161231000000,0.0,43.600658,43.599998,18.445344,28.527699,68.615662,1.421116,1.4,52.774078,55.0,74.019997
20161231001500,0.0,43.600658,43.599998,18.427188,28.924427,68.651672,1.421116,1.4,53.062107,55.0,74.019997
20161231003000,0.0,43.600658,43.599998,18.427188,29.13805,68.651672,1.421116,1.4,52.810081,55.0,74.019997
20161231004500,0.0,43.600658,43.599998,18.519464,29.321156,68.615662,1.421116,1.4,53.062107,55.0,74.019997
20161231010000,0.0,43.600658,43.599998,18.519464,29.168568,68.759674,1.421116,1.4,52.846085,55.0,74.019997
20161231011500,0.0,44.645615,44.645,18.427188,29.656841,68.525658,1.344841,1.4,53.098114,55.0,73.010002
20161231013000,0.0,45.875477,45.875,18.519464,29.839947,68.417648,1.300682,1.4,52.522053,55.0,71.82
20161231014500,0.0,45.875477,45.875,18.463262,30.480816,68.201622,1.304697,1.4,52.720074,55.0,71.82
20161231020000,0.0,45.386925,45.384998,18.463262,30.541851,68.003601,1.328784,1.4,52.55806,55.0,72.294998
20161231021500,0.0,45.386925,45.384998,18.555045,30.724957,68.165619,1.324769,1.4,52.648064,55.0,72.294998
20161231023000,0.0,45.386925,45.384998,18.441655,30.847027,68.25563,1.328784,1.4,53.188118,55.0,72.294998
20161231024500,0.0,45.386925,45.384998,18.623249,31.18272,68.201622,1.324769,1.4,52.774078,55.0,72.294998
20161231030000,0.0,45.386925,45.384998,18.714046,31.518414,68.201622,1.324769,1.4,53.350136,55.0,72.294998
20161231031500,0.0,45.386925,45.384998,18.714046,31.945656,68.453644,1.324769,1.4,52.684067,55.0,72.294998
20161231033000,0.0,45.386925,45.384998,18.922177,32.586525,68.489655,1.324769,1.4,53.134113,55.0,72.294998
20161231034500,0.0,45.386925,45.384998,18.89564,33.044289,68.525658,1.324769,1.4,52.846085,55.0,72.294998
20161231040000,0.0,45.386925,45.384998,18.89564,33.837746,68.561661,1.320755,1.4,53.548157,55.0,72.294998
20161231041500,0.0,45.386925,45.384998,18.89564,34.356537,68.615662,1.320755,1.4,53.224121,55.0,72.294998
20161231043000,0.0,45.386925,45.384998,18.986437,35.058441,68.615662,1.320755,1.4,53.710175,55.0,72.294998
20161231044500,0.0,45.386925,45.384998,18.986437,35.882416,68.615662,1.320755,1.4,53.710175,55.0,72.294998
20161231050000,0.0,45.386925,45.384998,19.197526,36.767418,68.651672,1.320755,1.4,54.052208,55.0,72.294998
20161231051500,0.0,45.386925,45.384998,19.197526,37.49984,68.81369,1.31674,1.4,54.052208,55.0,72.294998
20161231053000,0.0,45.386925,45.384998,19.564488,37.927086,68.651672,1.312726,1.4,54.37624,55.0,72.294998
20161231054500,0.0,45.386925,45.384998,19.564488,39.025711,68.81369,1.312726,1.4,54.412243,55.0,72.294998
20161231060000,0.0,45.386925,45.384998,19.781,39.391922,68.687668,1.312726,1.4,54.052208,55.0,72.294998
20161231061500,0.0,45.386925,45.384998,19.781,39.605545,68.81369,1.312726,1.4,54.502251,55.0,72.294998
20161231063000,0.0,45.386925,45.384998,20.0275,40.093826,68.651672,1.31674,1.4,54.37624,55.0,72.294998
20161231064500,0.0,45.386925,45.384998,20.185838,40.368484,68.81369,1.320755,1.4,54.214222,55.0,72.294998
20161231070000,0.0,45.386925,45.384998,20.310074,40.67366,68.651672,1.312726,1.4,54.502251,55.0,72.294998
20161231071500,0.0,45.386925,45.384998,20.407773,41.222977,68.651672,1.312726,1.4,54.502251,55.0,72.294998
20161231073000,0.0,45.386925,45.384998,20.505472,42.077469,68.615662,1.312726,1.4,55.024303,55.0,72.294998
20161231074500,0.0,45.386925,45.384998,20.82905,42.44368,68.615662,1.312726,1.4,54.502251,55.0,72.294998
20161231080000,0.0,45.386925,45.384998,20.95723,42.992996,68.615662,1.300682,1.4,54.9883,55.0,72.764999
20161231081500,0.0,44.898373,44.900002,21.08541,43.72541,68.81369,1.324769,1.4,55.240326,55.0,72.764999
20161231083000,0.8,44.898373,44.900002,21.379816,45.220772,68.615662,1.324769,1.4,55.438347,55.0,72.764999
20161231084500,5.725,44.898373,44.900002,21.638148,46.014221,68.615662,1.304697,1.4,54.664268,55.0,72.764999
20161231090000,5.725,44.898373,44.900002,21.831897,47.082336,68.615662,1.308711,1.4,55.186317,55.0,72.764999
20161231091500,6.38,44.898373,44.900002,21.961063,48.150444,68.615662,1.31674,1.4,54.790279,55.0,72.764999
20161231093000,6.38,44.898373,44.900002,22.458092,49.188042,68.651672,1.31674,1.4,55.024303,55.0,72.764999
20161231094500,1.885,44.898373,44.900002,23.139588,49.920464,68.687668,1.308711,1.4,55.312332,55.0,72.764999
20161231100000,10.03,44.409821,44.41,23.452235,50.683395,68.81369,1.31674,1.4,55.312332,55.0,73.235001
20161231101500,12.12,43.921268,43.919998,23.851565,51.751511,68.885689,1.320755,1.4,54.664268,55.0,73.709999
20161231103000,12.775,43.921268,43.919998,24.706512,52.270309,68.849686,1.324769,1.4,55.024303,55.0,73.709999
20161231104500,12.775,43.432716,43.435001,26.04074,52.178757,68.885689,1.324769,1.4,55.06031,55.0,74.18
20161231110000,12.775,42.305954,42.305,26.516978,52.148239,68.921692,1.31674,1.4,55.348335,55.0,75.269997
20161231111500,15.2,42.305954,42.305,26.993794,52.606003,68.921692,1.308711,1.4,54.502251,55.0,75.269997
20161231113000,9.54,41.817402,41.814999,28.033786,52.941696,68.81369,1.308711,1.4,55.186317,55.0,75.745003
20161231114500,15.81,41.32885,41.330002,28.597863,53.246872,68.849686,1.31674,1.4,54.700272,55.0,76.214996
20161231120000,15.81,40.773777,40.775002,28.95488,53.27739,68.81369,1.324769,1.4,55.186317,55.0,76.75
20161231121500,11.965,40.773777,40.775002,29.238848,53.185837,68.81369,1.324769,1.4,55.690369,55.0,76.75
20161231123000,12.285,40.773777,40.775002,29.866845,52.819626,68.921692,1.31674,1.4,54.502251,55.0,76.75
20161231124500,12.285,40.773777,40.775002,30.483996,52.911179,68.687668,1.328784,1.4,54.700272,55.0,76.75
20161231130000,12.285,40.773777,40.775002,30.812249,52.941696,68.651672,1.320755,1.4,55.024303,55.0,76.75
20161231131500,12.285,40.773777,40.775002,30.831306,52.728073,68.723679,1.304697,1.4,54.862289,55.0,76.75
20161231133000,12.285,40.773777,40.775002,31.075256,53.124802,68.651672,1.31674,1.4,55.024303,55.0,76.75
20161231134500,12.285,40.773777,40.775002,31.245749,53.155319,68.81369,1.336812,1.4,55.186317,55.0,76.75
20161231140000,12.285,40.773777,40.775002,31.245749,53.429977,68.849686,1.328784,1.4,55.024303,55.0,76.75
20161231141500,12.285,40.773777,40.775002,31.415426,53.674118,68.687668,1.360899,1.4,55.06031,55.0,76.75
20161231143000,12.285,40.773777,40.775002,31.40968,49.065971,69.443741,1.35287,1.4,55.312332,55.0,76.75
20161231144500,12.285,40.773777,40.775002,31.29884,45.464912,69.443741,1.356885,1.4,55.240326,55.0,76.75
20161231150000,12.285,40.773777,40.775002,31.324068,44.152657,69.443741,1.360899,1.4,55.402344,55.0,76.75
20161231151500,12.94,40.773777,40.775002,31.488322,46.441467,69.281723,1.360899,1.4,55.438347,55.0,76.75
20161231153000,18.754999,40.773777,40.775002,31.602375,45.617493,69.407745,1.348856,1.4,54.952297,55.0,76.75
20161231154500,18.754999,40.773777,40.775002,31.459405,53.887741,68.723679,1.348856,1.4,55.114311,55.0,76.75
20161231160000,18.754999,40.773777,40.775002,31.76515,54.101364,68.849686,1.336812,1.4,55.186317,55.0,76.75
20161231161500,18.754999,40.773777,40.775002,31.76515,54.070847,68.81369,1.340827,1.4,55.186317,55.0,76.75
20161231163000,19.41,40.773777,40.775002,31.837128,54.101364,68.921692,1.332798,1.4,55.024303,55.0,76.75
20161231164500,19.41,40.773777,40.775002,31.76515,54.314987,68.921692,1.340827,1.4,55.024303,55.0,76.75
20161231170000,19.41,40.773777,40.775002,31.76515,54.162399,68.921692,1.328784,1.4,55.312332,55.0,76.75
20161231171500,21.65,40.773777,40.775002,31.927925,51.568405,69.317734,1.344841,1.4,55.024303,55.0,76.75
20161231173000,21.65,40.773777,40.775002,32.000396,48.211479,69.443741,1.332798,1.4,55.024303,55.0,76.75
20161231174500,21.65,40.773777,40.775002,32.309592,52.789108,69.281723,1.336812,1.4,55.150314,55.0,76.75
20161231180000,21.65,40.773777,40.775002,32.309592,45.953186,69.443741,1.336812,1.4,55.276329,55.0,76.75
20161231181500,22.305,40.773777,40.775002,32.309592,50.713913,69.08371,1.336812,1.4,55.438347,55.0,76.75
20161231183000,15.925,40.773777,40.775002,32.45552,46.380432,69.479752,1.336812,1.4,54.862289,55.0,76.75
20161231184500,20.370001,40.773777,40.775002,32.45552,48.69976,69.443741,1.340827,1.4,55.150314,55.0,76.75
20161231190000,62.540001,40.773777,40.775002,32.45552,46.716125,69.443741,1.336812,1.4,54.502251,55.0,76.75
20161231191500,57.41,40.773777,40.775002,32.45552,47.509583,69.317734,1.332798,1.4,55.150314,55.0,76.75
20161231193000,22.18,40.773777,40.775002,33.112196,48.364067,69.353737,1.324769,1.4,54.664268,55.0,76.75
20161231194500,21.280001,40.773777,40.775002,33.258124,53.491013,68.849686,1.324769,1.4,54.9883,55.0,76.75
20161231200000,63.959999,40.218716,40.220001,33.404052,53.338425,69.155716,1.328784,1.4,55.186317,55.0,77.290001
20161231201500,63.189999,40.218716,40.220001,33.404052,54.040329,68.759674,1.344841,1.4,54.790279,55.0,77.290001
20161231203000,20.040001,40.218716,40.220001,32.747376,53.674118,68.687668,1.35287,1.4,54.538254,55.0,77.290001
20161231204500,15.665,40.218716,40.220001,32.747376,53.979294,68.651672,1.356885,1.4,55.186317,55.0,77.290001
20161231210000,54.450001,40.218716,40.220001,32.601448,54.40654,68.81369,1.360899,1.4,54.448246,55.0,77.290001
20161231211500,52.900002,40.218716,40.220001,32.601448,52.728073,69.245728,1.340827,1.4,54.610264,55.0,77.290001
20161231213000,21.174999,40.218716,40.220001,32.601448,53.460495,68.81369,1.356885,1.4,54.502251,55.0,77.290001
20161231214500,15.37,40.218716,40.220001,32.601448,54.040329,68.615662,1.35287,1.4,55.348335,55.0,77.290001
20161231220000,49.939999,40.218716,40.220001,32.601448,54.772751,68.651672,1.35287,1.4,54.610264,55.0,77.290001
20161231221500,44.110001,40.218716,40.220001,32.601448,54.192917,68.615662,1.35287,1.4,54.790279,55.0,77.290001
20161231223000,33.16,40.218716,40.220001,32.601448,54.040329,68.615662,1.356885,1.4,53.836185,55.0,77.290001
20161231224500,16.85,40.218716,40.220001,32.45552,54.162399,68.615662,1.35287,1.4,55.47435,55.0,77.290001
20161231230000,21.135,40.218716,40.220001,32.309592,54.131882,68.615662,1.35287,1.4,54.826286,55.0,77.290001
20161231231500,50.119999,40.218716,40.220001,32.309592,54.498093,68.651672,1.356885,1.4,55.114311,55.0,77.290001
20161231233000,50.119999,40.218716,40.220001,32.309592,54.52861,68.615662,1.35287,1.4,55.348335,55.0,77.290001
20161231234500,16.0,40.218716,40.220001,32.309592,54.131882,68.615662,1.35287,1.4,54.340233,55.0,77.290001
20170101000000,19.754999,40.218716,40.220001,32.45552,54.162399,68.651672,1.35287,1.4,54.538254,55.0,77.290001
20170101001500,47.724998,40.218716,40.220001,32.45552,54.314987,68.651672,1.356885,1.4,54.952297,55.0,77.290001
20170101003000,47.724998,40.218716,40.220001,32.747376,54.498093,68.615662,1.35287,1.4,54.826286,55.0,77.290001
20170101004500,20.469999,40.218716,40.220001,32.747376,53.826706,68.651672,1.35287,1.4,55.150314,55.0,77.290001
20170101010000,21.584999,40.218716,40.220001,32.966268,54.223434,68.615662,1.348856,1.4,54.736275,55.0,77.290001
20170101011500,64.264999,40.218716,40.220001,32.966268,54.742233,68.615662,1.35287,1.4,54.898293,55.0,77.290001
20170101013000,64.264999,40.218716,40.220001,33.258124,54.40654,68.615662,1.35287,1.4,55.024303,55.0,77.290001
20170101014500,20.99,40.218716,40.220001,33.258124,53.674118,68.651672,1.35287,1.4,54.862289,55.0,77.290001
20170101020000,16.115,40.218716,40.220001,32.747376,54.192917,68.651672,1.348856,1.4,55.276329,55.0,77.290001
20170101021500,66.394997,40.218716,40.220001,32.747376,54.681198,68.81369,1.35287,1.4,54.862289,55.0,77.290001
20170101023000,68.355003,40.218716,40.220001,32.747376,54.711716,68.723679,1.344841,1.4,55.186317,55.0,77.290001
20170101024500,19.17,40.218716,40.220001,32.747376,54.040329,68.651672,1.35287,1.4,54.538254,55.0,77.290001
20170101030000,18.695,40.218716,40.220001,32.747376,54.620163,68.615662,1.360899,1.4,55.114311,55.0,77.290001
20170101031500,39.014999,40.218716,40.220001,32.747376,55.261024,68.615662,1.360899,1.4,54.448246,55.0,77.290001
20170101033000,23.18,40.218716,40.220001,32.601448,54.742233,68.615662,1.356885,1.4,54.448246,55.0,77.290001
20170101034500,20.754999,40.218716,40.220001,32.45552,54.803268,68.561661,1.356885,1.4,54.700272,55.0,77.290001
20170101040000,20.754999,40.218716,40.220001,32.45552,54.681198,68.615662,1.356885,1.4,54.538254,55.0,77.290001
20170101041500,18.33,40.218716,40.220001,32.309592,55.016884,68.561661,1.360899,1.4,55.150314,55.0,77.290001
20170101043000,18.33,40.218716,40.220001,32.163664,55.413612,68.615662,1.360899,1.4,55.186317,55.0,77.290001
20170101044500,18.33,40.218716,40.220001,32.0907,55.5662,68.615662,1.360899,1.4,55.150314,55.0,77.290001
20170101050000,18.33,40.218716,40.220001,32.0907,55.505165,68.615662,1.360899,1.4,55.348335,55.0,77.290001
20170101051500,20.15,40.218716,40.220001,32.253475,55.535683,68.615662,1.360899,1.4,55.186317,55.0,77.290001
20170101053000,21.315001,40.218716,40.220001,31.944772,55.505165,68.615662,1.356885,1.4,54.826286,55.0,77.290001
20170101054500,21.315001,40.218716,40.220001,32.106561,55.32206,68.561661,1.344841,1.4,55.150314,55.0,77.290001
20170101060000,24.295,40.218716,40.220001,32.253475,55.413612,68.651672,1.340827,1.4,55.186317,55.0,77.290001
20170101061500,19.23,40.218716,40.220001,32.253475,55.352577,68.615662,1.35287,1.4,53.836185,55.0,77.290001
20170101063000,21.51,40.218716,40.220001,32.253475,54.955849,68.615662,1.348856,1.4,54.502251,55.0,77.290001
20170101064500,53.115002,40.218716,40.220001,32.253475,54.437057,68.525658,1.332798,1.4,55.726372,55.0,77.290001
20170101070000,58.895,40.218716,40.220001,32.309592,54.894814,68.651672,1.344841,1.4,54.502251,55.0,77.290001
20170101071500,19.440001,40.218716,40.220001,32.601448,54.559128,68.525658,1.35287,1.4,54.826286,55.0,77.290001
20170101073000,17.09,40.218716,40.220001,32.747376,54.742233,68.525658,1.35287,1.4,55.47435,55.0,77.290001
20170101074500,47.955002,40.218716,40.220001,32.747376,55.44413,68.561661,1.35287,1.4,54.952297,55.0,77.290001
20170101080000,57.91,40.218716,40.220001,32.82034,55.413612,68.615662,1.35287,1.4,55.438347,55.0,77.290001
20170101081500,22.780001,40.218716,40.220001,32.82034,54.772751,68.525658,1.344841,1.4,54.826286,55.0,77.290001
20170101083000,22.225,40.218716,40.220001,32.966268,54.681198,68.561661,1.344841,1.4,54.952297,55.0,77.290001
20170101084500,22.225,40.218716,40.220001,33.112196,54.52861,68.759674,1.348856,1.4,55.024303,55.0,77.290001
20170101090000,22.225,40.218716,40.220001,33.477016,54.52861,68.561661,1.344841,1.4,55.114311,55.0,77.290001
20170101091500,22.225,40.218716,40.220001,33.768872,54.498093,68.615662,1.344841,1.4,54.952297,55.0,77.290001
20170101093000,22.225,40.218716,40.220001,34.060728,54.498093,68.615662,1.348856,1.4,54.952297,55.0,77.290001
20170101094500,22.225,40.218716,40.220001,34.133692,54.162399,68.651672,1.35287,1.4,54.826286,55.0,77.290001
20170101100000,22.225,40.218716,40.220001,34.27962,54.498093,68.615662,1.344841,1.4,55.114311,55.0,77.290001
20170101101500,22.225,40.218716,40.220001,34.425548,54.681198,68.561661,1.344841,1.4,55.150314,55.0,77.290001
20170101103000,22.225,40.218716,40.220001,34.790368,54.437057,68.615662,1.344841,1.4,55.06031,55.0,77.290001
20170101104500,22.225,40.218716,40.220001,34.936296,54.376022,68.615662,1.344841,1.4,54.790279,55.0,77.290001
20170101110000,22.225,40.218716,40.220001,34.936296,54.192917,68.81369,1.340827,1.4,54.502251,55.0,77.290001
20170101111500,61.200001,40.218716,40.220001,35.082224,54.52861,68.651672,1.360899,1.4,54.502251,55.0,77.290001
20170101113000,52.625,40.218716,40.220001,34.936296,54.52861,68.615662,1.35287,1.4,54.538254,55.0,77.290001
20170101114500,77.129997,38.33202,38.330002,34.790368,54.162399,68.615662,1.445203,1.4,61.450947,55.0,79.110001
20170101120000,99.989998,44.953564,44.955002,33.7397,57.977081,68.36364,1.441188,1.4,55.348335,55.0,72.709999
20170101121500,17.200001,40.920105,40.919998,33.9148,54.681198,68.561661,1.320755,1.4,55.726372,55.0,76.610001
20170101123000,16.525,40.920105,40.919998,33.304874,55.383095,68.417648,1.320755,1.4,55.564358,55.0,76.610001
20170101124500,30.004999,40.920105,40.919998,32.628886,55.901894,68.291626,1.336812,1.4,54.214222,55.0,76.610001
