PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170101130000,24.07,40.920105,40.919998,32.652635,55.596718,68.489655,1.328784,1.4,54.898293,55.0,76.610001
20170101131500,18.059999,40.265266,40.264999,32.580164,54.650681,68.81369,1.31674,1.4,54.448246,55.0,77.245003
20170101133000,16.01,39.560539,39.560001,32.747376,54.803268,68.615662,1.324769,1.4,55.024303,55.0,77.925003
20170101134500,16.01,39.560539,39.560001,31.459405,54.711716,68.723679,1.372943,1.4,55.47435,55.0,77.925003
20170101140000,17.83,39.560539,39.560001,31.173465,55.413612,68.651672,1.384986,1.4,55.024303,55.0,77.925003
20170101141500,17.83,39.560539,39.560001,31.189326,55.291542,68.651672,1.376957,1.4,55.186317,55.0,77.925003
20170101143000,20.445,39.560539,39.560001,31.638041,54.925331,68.81369,1.376957,1.4,55.186317,55.0,77.925003
20170101144500,21.389999,39.560539,39.560001,31.944772,55.413612,68.651672,1.368928,1.4,55.186317,55.0,77.925003
20170101150000,22.985001,39.560539,39.560001,31.944772,55.291542,68.651672,1.360899,1.4,55.186317,55.0,77.925003
20170101151500,16.495001,39.560539,39.560001,32.0907,55.261024,68.759674,1.360899,1.4,54.160217,55.0,77.925003
20170101153000,14.725,39.560539,39.560001,32.0907,54.711716,68.687668,1.368928,1.4,55.348335,55.0,77.925003
20170101154500,39.349998,39.560539,39.560001,32.163664,55.169472,68.651672,1.356885,1.4,55.690369,55.0,77.925003
20170101160000,32.689999,39.560539,39.560001,32.163664,55.047401,68.81369,1.368928,1.4,54.340233,55.0,77.925003
20170101161500,20.575001,39.560539,39.560001,32.163664,54.681198,68.651672,1.356885,1.4,54.538254,55.0,77.925003
20170101163000,15.73,39.560539,39.560001,32.163664,54.772751,68.651672,1.389,1.4,54.790279,55.0,77.925003
20170101164500,16.075001,39.560539,39.560001,31.944772,54.925331,68.651672,1.380971,1.4,54.826286,55.0,77.925003
20170101170000,16.075001,39.560539,39.560001,31.798844,54.986366,68.615662,1.384986,1.4,55.150314,55.0,77.925003
20170101171500,16.075001,39.560539,39.560001,31.652916,55.138954,68.723679,1.389,1.4,55.150314,55.0,77.925003
20170101173000,16.075001,39.560539,39.560001,31.275686,55.261024,68.723679,1.389,1.4,55.024303,55.0,77.925003
20170101174500,16.075001,39.560539,39.560001,30.985802,54.894814,68.849686,1.384986,1.4,55.186317,55.0,77.925003
20170101180000,16.075001,39.560539,39.560001,30.985802,55.413612,68.81369,1.389,1.4,55.186317,55.0,77.925003
20170101181500,16.075001,39.560539,39.560001,30.84086,55.44413,68.759674,1.389,1.4,54.9883,55.0,77.925003
20170101183000,16.075001,39.560539,39.560001,30.99624,55.32206,68.849686,1.393015,1.4,55.150314,55.0,77.925003
20170101184500,16.075001,39.560539,39.560001,30.84086,55.413612,68.81369,1.389,1.4,55.150314,55.0,77.925003
20170101190000,16.075001,39.560539,39.560001,30.84086,55.352577,69.011703,1.389,1.4,55.150314,55.0,77.925003
20170101191500,16.075001,39.560539,39.560001,30.84086,55.413612,68.81369,1.376957,1.4,55.186317,55.0,77.925003
20170101193000,16.075001,39.560539,39.560001,30.695918,55.627235,68.81369,1.364914,1.4,55.186317,55.0,77.925003
20170101194500,16.075001,39.560539,39.560001,30.623447,55.749306,68.81369,1.360899,1.4,55.348335,55.0,77.925003
20170101200000,18.040001,39.560539,39.560001,30.478505,55.840858,68.759674,1.304697,1.4,55.024303,55.0,77.925003
20170101201500,18.040001,39.560539,39.560001,30.63142,55.657753,68.759674,1.344841,1.4,55.114311,55.0,77.925003
20170101203000,18.040001,39.560539,39.560001,30.63142,55.535683,68.81369,1.348856,1.4,55.348335,55.0,77.925003
20170101204500,18.834999,39.560539,39.560001,30.777348,55.627235,68.81369,1.344841,1.4,54.862289,55.0,77.925003
20170101210000,18.834999,39.560539,39.560001,30.850312,55.016884,68.81369,1.344841,1.4,54.862289,55.0,77.925003
20170101211500,18.834999,39.560539,39.560001,30.850312,55.016884,68.651672,1.344841,1.4,54.826286,55.0,77.925003
20170101213000,18.834999,39.560539,39.560001,31.142168,54.894814,68.651672,1.344841,1.4,54.826286,55.0,77.925003
20170101214500,18.834999,39.560539,39.560001,,54.223434,69.011703,1.344841,1.4,54.736275,55.0,77.925003
20170101220000,18.834999,39.560539,39.560001,31.142168,54.040329,68.921692,1.356885,1.4,54.610264,55.0,77.925003
20170101221500,18.834999,39.560539,39.560001,31.142168,54.52861,68.759674,1.360899,1.4,54.502251,55.0,77.925003
20170101223000,18.834999,39.560539,39.560001,30.99624,54.559128,68.615662,1.360899,1.4,54.502251,55.0,77.925003
20170101224500,14.665,39.560539,39.560001,30.99624,54.52861,68.615662,1.368928,1.4,54.502251,55.0,77.925003
20170101230000,14.665,39.560539,39.560001,30.99624,54.314987,68.615662,1.380971,1.4,54.700272,55.0,77.925003
20170101231500,14.665,39.560539,39.560001,30.99624,54.52861,68.615662,1.380971,1.4,54.502251,55.0,77.925003
20170101233000,14.665,39.560539,39.560001,30.99624,54.40654,68.615662,1.384986,1.4,54.574257,55.0,77.925003
20170101234500,14.665,39.560539,39.560001,31.142168,54.52861,68.615662,1.336812,1.4,54.790279,55.0,77.925003
20170102000000,14.665,39.560539,39.560001,31.142168,54.711716,68.615662,1.35287,1.4,54.826286,55.0,77.925003
20170102001500,14.665,39.560539,39.560001,31.142168,54.253952,68.723679,1.384986,1.4,54.826286,55.0,77.925003
20170102003000,14.665,39.560539,39.560001,31.288096,54.742233,68.615662,1.324769,1.4,54.862289,55.0,77.925003
20170102004500,14.665,39.560539,39.560001,31.434024,54.864296,68.615662,1.384986,1.4,54.826286,55.0,77.925003
20170102010000,14.665,39.560539,39.560001,31.288096,54.711716,68.651672,1.384986,1.4,54.898293,55.0,77.925003
20170102011500,14.665,39.560539,39.560001,31.288096,54.711716,68.651672,1.376957,1.4,54.9883,55.0,77.925003
20170102013000,14.665,39.560539,39.560001,31.434024,55.138954,68.615662,1.340827,1.4,55.240326,55.0,77.925003
20170102014500,19.385,39.071987,39.07,31.434024,55.5662,68.615662,1.356885,1.4,55.150314,55.0,78.394997
20170102020000,19.385,39.071987,39.07,31.434024,55.535683,68.651672,1.384986,1.4,55.47435,55.0,78.394997
20170102021500,20.549999,39.071987,39.07,31.434024,55.077919,68.759674,1.401044,1.4,55.150314,55.0,78.394997
20170102023000,22.004999,39.071987,39.07,31.652916,55.383095,68.615662,1.384986,1.4,55.150314,55.0,78.394997
20170102024500,24.334999,39.071987,39.07,31.652916,55.32206,68.615662,1.384986,1.4,55.47435,55.0,78.394997
20170102030000,17.219999,39.071987,39.07,31.798844,55.44413,68.651672,1.389,1.4,54.862289,55.0,78.394997
20170102031500,16.780001,39.071987,39.07,31.944772,54.650681,68.651672,1.384986,1.4,55.47435,55.0,78.394997
20170102033000,73.434998,39.071987,39.07,32.0907,55.169472,68.651672,1.389,1.4,55.852386,55.0,78.394997
20170102034500,100.0,39.071987,39.07,32.309592,55.047401,68.81369,1.393015,1.4,56.014404,55.0,78.394997
20170102040000,22.025,39.071987,39.07,32.45552,54.131882,68.687668,1.376957,1.4,54.9883,55.0,78.394997
20170102041500,16.59,39.071987,39.07,32.747376,54.314987,68.651672,1.376957,1.4,55.348335,55.0,78.394997
20170102043000,100.0,39.071987,39.07,33.112196,55.199989,68.615662,1.376957,1.4,56.176422,55.0,78.394997
20170102044500,53.005001,39.071987,39.07,33.404052,55.44413,68.921692,1.384986,1.4,52.360039,55.0,78.394997
20170102050000,23.129999,39.071987,39.07,33.304874,54.192917,68.885689,1.376957,1.4,55.312332,55.0,78.394997
20170102051500,23.129999,39.071987,39.07,33.449816,52.911179,69.353737,1.380971,1.4,55.186317,55.0,78.394997
20170102053000,100.0,39.071987,39.07,33.7397,52.544968,69.443741,1.376957,1.4,57.220524,55.0,78.394997
20170102054500,53.575001,39.071987,39.07,33.957113,53.460495,69.443741,1.389,1.4,52.522053,55.0,78.394997
20170102060000,19.645,39.071987,39.07,34.246997,52.789108,69.317734,1.384986,1.4,54.826286,55.0,78.394997
20170102061500,26.879999,36.951492,36.950001,34.246997,54.040329,68.849686,1.324769,1.4,54.790279,55.0,80.445
20170102063000,26.879999,36.951492,36.950001,34.536881,53.39946,69.209724,1.441188,1.4,55.024303,55.0,80.445
20170102064500,26.879999,36.951492,36.950001,34.754294,52.606003,69.281723,1.465275,1.4,54.610264,55.0,80.445
20170102070000,22.709999,36.951492,36.950001,34.899236,52.819626,68.651672,1.469289,1.4,54.574257,55.0,80.445
20170102071500,22.709999,36.951492,36.950001,34.899236,52.544968,69.209724,1.457246,1.4,54.664268,55.0,80.445
20170102073000,22.709999,36.951492,36.950001,35.18912,52.453415,68.651672,1.473304,1.4,55.024303,55.0,80.445
20170102074500,22.709999,36.951492,36.950001,35.261591,53.52153,68.453644,1.308711,1.4,54.9883,55.0,80.445
20170102080000,26.445,36.32991,36.330002,35.406533,54.864296,68.165619,1.31674,1.4,55.47435,55.0,81.050003
20170102081500,26.934999,36.32991,36.330002,35.406533,54.955849,68.003601,1.332798,1.4,54.574257,55.0,81.050003
20170102083000,26.934999,36.32991,36.330002,35.841359,54.52861,67.967598,1.31674,1.4,54.826286,55.0,81.050003
20170102084500,26.934999,36.32991,36.330002,35.91383,54.467575,68.003601,1.336812,1.4,54.700272,55.0,81.050003
20170102090000,26.934999,36.32991,36.330002,36.058772,54.345505,68.165619,1.380971,1.4,55.150314,55.0,81.050003
20170102091500,26.934999,36.32991,36.330002,36.058772,53.429977,68.651672,1.42513,1.4,54.700272,55.0,81.050003
20170102093000,25.469999,36.888966,36.889999,36.566069,52.63652,68.651672,1.493376,1.4,54.502251,55.0,80.504997
20170102094500,23.24,36.888966,36.889999,36.711011,52.575485,68.81369,1.465275,1.4,54.862289,55.0,80.504997
20170102100000,23.24,36.888966,36.889999,37.000895,52.758591,68.651672,1.465275,1.4,55.150314,55.0,80.504997
20170102101500,29.280001,36.888966,36.889999,37.000895,53.887741,68.651672,1.429145,1.4,55.510353,55.0,80.504997
20170102103000,29.280001,36.888966,36.889999,37.36325,53.460495,68.651672,1.465275,1.4,54.898293,55.0,80.504997
20170102104500,29.280001,36.888966,36.889999,37.508192,53.613083,68.651672,1.465275,1.4,54.826286,55.0,80.504997
20170102110000,29.280001,36.888966,36.889999,37.870547,52.911179,68.885689,1.461261,1.4,54.502251,55.0,80.504997
20170102111500,27.190001,36.888966,36.889999,37.870547,52.850143,68.921692,1.453232,1.4,55.114311,55.0,80.504997
20170102113000,27.190001,36.888966,36.889999,38.015489,52.819626,68.687668,1.437174,1.4,54.826286,55.0,80.504997
20170102114500,27.190001,36.888966,36.889999,38.160431,53.582565,68.615662,1.453232,1.4,54.862289,55.0,80.504997
20170102120000,27.190001,36.888966,36.889999,38.305373,53.246872,68.651672,1.445203,1.4,54.736275,55.0,80.504997
20170102121500,27.190001,36.888966,36.889999,38.305373,53.063766,68.615662,1.437174,1.4,54.700272,55.0,80.504997
20170102123000,27.190001,36.888966,36.889999,38.10751,53.735153,68.327637,1.453232,1.4,54.9883,55.0,80.504997
20170102124500,23.965,36.888966,36.889999,38.036025,53.948776,68.489655,1.457246,1.4,54.610264,55.0,80.504997
20170102130000,23.965,36.888966,36.889999,37.750085,54.467575,68.525658,1.457246,1.4,54.538254,55.0,80.504997
20170102131500,23.055,36.888966,36.889999,37.750085,54.345505,68.05761,1.461261,1.4,55.636368,55.0,80.504997
20170102133000,27.59,36.888966,36.889999,37.595368,54.986366,68.165619,1.453232,1.4,55.186317,55.0,80.504997
20170102134500,28.389999,36.888966,36.889999,37.595368,55.44413,68.291626,1.445203,1.4,54.790279,55.0,80.504997
20170102140000,28.389999,36.888966,36.889999,38.015489,54.437057,68.327637,1.453232,1.4,54.574257,55.0,80.504997
20170102141500,19.795,36.888966,36.889999,38.015489,54.589645,68.291626,1.469289,1.4,55.312332,55.0,80.504997
20170102143000,19.795,36.888966,36.889999,35.628128,54.742233,68.327637,1.465275,1.4,55.114311,55.0,80.504997
20170102144500,16.530001,36.888966,36.889999,35.867896,55.261024,68.201622,1.473304,1.4,54.664268,55.0,80.504997
20170102150000,13.445,36.888966,36.889999,33.314717,53.704636,68.81369,1.477318,1.4,54.862289,55.0,80.504997
20170102151500,39.744999,36.888966,36.889999,33.314717,54.833786,68.453644,1.481333,1.4,55.240326,55.0,80.504997
20170102153000,46.189999,36.888966,36.889999,32.717456,55.5662,68.291626,1.485347,1.4,54.862289,55.0,80.504997
20170102154500,46.189999,36.888966,36.889999,32.746135,55.535683,68.327637,1.489362,1.4,54.826286,55.0,80.504997
20170102160000,22.85,37.381504,37.380001,33.132732,54.803268,68.291626,1.469289,1.4,54.700272,55.0,80.029999
20170102161500,21.799999,37.381504,37.380001,33.132732,54.864296,68.489655,1.469289,1.4,55.024303,55.0,80.029999
20170102163000,54.630001,37.381504,37.380001,33.708556,54.589645,68.489655,1.469289,1.4,56.176422,55.0,80.029999
20170102164500,64.519997,37.381504,37.380001,33.708556,55.44413,68.489655,1.469289,1.4,55.150314,55.0,80.029999
20170102170000,19.945,37.381504,37.380001,33.53247,55.199989,68.25563,1.477318,1.4,54.790279,55.0,80.029999
20170102171500,19.855,37.381504,37.380001,33.53247,54.833786,68.327637,1.477318,1.4,54.664268,55.0,80.029999
20170102173000,38.009998,37.381504,37.380001,33.10356,54.833786,68.291626,1.481333,1.4,55.798382,55.0,80.029999
20170102174500,33.625,37.381504,37.380001,32.889105,55.505165,68.05761,1.433159,1.4,54.502251,55.0,80.029999
20170102180000,22.795,37.381504,37.380001,32.603165,54.467575,68.561661,1.473304,1.4,54.736275,55.0,80.029999
20170102181500,22.795,37.381504,37.380001,32.603165,54.589645,68.489655,1.473304,1.4,54.538254,55.0,80.029999
20170102183000,19.940001,37.381504,37.380001,31.9598,54.742233,68.417648,1.481333,1.4,54.448246,55.0,80.029999
20170102184500,13.345,37.381504,37.380001,31.67386,55.413612,68.327637,1.477318,1.4,55.024303,55.0,80.029999
20170102190000,13.345,37.381504,37.380001,31.316435,55.32206,68.327637,1.485347,1.4,54.700272,55.0,80.029999
20170102191500,13.345,37.381504,37.380001,31.316435,55.718788,68.129616,1.441188,1.4,54.502251,55.0,80.029999
20170102193000,12.03,37.381504,37.380001,31.117348,55.779823,68.129616,1.477318,1.4,54.826286,55.0,80.029999
20170102194500,12.03,37.381504,37.380001,30.829436,55.932411,68.003601,1.489362,1.4,54.502251,55.0,80.029999
20170102200000,10.71,37.381504,37.380001,30.68548,55.840858,68.129616,1.485347,1.4,54.862289,55.0,80.029999
20170102201500,10.71,37.381504,37.380001,30.68548,55.779823,68.453644,1.489362,1.4,54.700272,55.0,80.029999
20170102203000,10.71,37.381504,37.380001,30.181634,54.162399,68.81369,1.485347,1.4,54.538254,55.0,80.029999
20170102204500,9.39,37.381504,37.380001,29.893722,55.901894,68.201622,1.485347,1.4,55.150314,55.0,80.029999
20170102210000,9.39,37.381504,37.380001,29.533832,55.901894,68.489655,1.489362,1.4,55.150314,55.0,80.029999
20170102211500,9.39,37.381504,37.380001,29.533832,57.092079,68.291626,1.485347,1.4,54.9883,55.0,80.029999
20170102213000,9.39,37.381504,37.380001,28.600005,57.092079,68.25563,1.489362,1.4,55.024303,55.0,80.029999
20170102214500,9.39,37.874043,37.875,28.52614,56.359657,68.201622,1.477318,1.4,54.736275,55.0,79.555
20170102220000,13.79,37.874043,37.875,27.81367,55.840858,68.165619,1.481333,1.4,55.114311,55.0,79.555
20170102221500,13.79,37.874043,37.875,27.81367,55.810341,68.165619,1.481333,1.4,54.538254,55.0,79.555
20170102223000,13.79,37.874043,37.875,27.313275,55.779823,68.093613,1.485347,1.4,54.610264,55.0,79.555
20170102224500,7.625,37.874043,37.875,27.230536,55.810341,68.05761,1.481333,1.4,55.348335,55.0,79.555
20170102230000,7.415,37.874043,37.875,26.942624,55.840858,68.003601,1.477318,1.4,55.348335,55.0,79.555
20170102231500,7.415,37.874043,37.875,26.942624,57.031044,68.093613,1.485347,1.4,54.862289,55.0,79.555
20170102233000,7.415,37.874043,37.875,26.654712,57.275177,68.093613,1.489362,1.4,54.898293,55.0,79.555
20170102234500,7.415,37.874043,37.875,26.582734,57.183624,68.129616,1.489362,1.4,54.790279,55.0,79.555
20170103000000,6.645,37.874043,37.875,26.565071,56.878456,68.05761,1.485347,1.4,54.736275,55.0,79.555
20170103001500,6.645,37.874043,37.875,26.565071,57.031044,67.967598,1.493376,1.4,54.736275,55.0,79.555
20170103003000,12.015,37.874043,37.875,26.00691,57.519318,68.003601,1.489362,1.4,54.502251,55.0,79.555
20170103004500,12.075,38.366581,38.365002,25.934932,57.702423,67.967598,1.473304,1.4,54.9883,55.0,79.080002
20170103010000,13.25,38.366581,38.365002,25.912832,57.427765,68.003601,1.469289,1.4,54.610264,55.0,79.080002
20170103011500,13.25,38.366581,38.365002,25.912832,57.061562,68.003601,1.473304,1.4,54.538254,55.0,79.080002
20170103013000,5.43,38.366581,38.365002,25.359108,57.244659,67.967598,1.469289,1.4,54.574257,55.0,79.080002
20170103014500,3.56,38.366581,38.365002,25.478006,57.519318,68.003601,1.473304,1.4,55.114311,55.0,79.080002
20170103020000,3.56,38.366581,38.365002,25.28713,57.641388,67.967598,1.477318,1.4,55.150314,55.0,79.080002
20170103021500,2.24,38.366581,38.365002,25.28713,57.977081,68.003601,1.481333,1.4,55.06031,55.0,79.080002
20170103023000,2.24,38.366581,38.365002,24.999218,58.49588,67.967598,1.413087,1.4,54.862289,55.0,79.080002
20170103024500,2.24,38.366581,38.365002,24.855262,58.404327,68.003601,1.489362,1.4,54.664268,55.0,79.080002
20170103030000,1.165,38.859119,38.860001,24.711306,58.587433,67.967598,1.429145,1.4,55.348335,55.0,78.605003
20170103031500,6.44,38.859119,38.860001,24.711306,58.892609,67.967598,1.481333,1.4,54.610264,55.0,78.605003
20170103033000,0.0,38.859119,38.860001,24.20746,58.709503,67.967598,1.477318,1.4,54.664268,55.0,78.605003
20170103034500,8.075,38.859119,38.860001,24.063504,59.38089,67.931595,1.445203,1.4,54.502251,55.0,78.605003
20170103040000,0.0,38.859119,38.860001,24.063504,59.045197,67.895592,1.413087,1.4,55.186317,55.0,78.605003
20170103041500,0.0,38.859119,38.860001,24.063504,59.411407,67.895592,1.445203,1.4,54.790279,55.0,78.605003
20170103043000,0.0,38.859119,38.860001,23.84757,58.801056,67.967598,1.489362,1.4,55.024303,55.0,78.605003
20170103044500,0.0,38.859119,38.860001,23.703614,58.770538,67.967598,1.413087,1.4,54.790279,55.0,78.605003
20170103050000,0.0,38.859119,38.860001,23.415702,58.709503,67.895592,1.493376,1.4,54.538254,55.0,78.605003
20170103051500,0.0,39.351658,39.349998,23.415702,58.160187,67.967598,1.481333,1.4,54.37624,55.0,78.125
20170103053000,0.0,39.351658,39.349998,23.199768,57.702423,67.967598,1.489362,1.4,54.37624,55.0,78.125
20170103054500,0.0,39.351658,39.349998,23.199768,57.671906,68.003601,1.489362,1.4,54.160217,55.0,78.125
20170103060000,0.0,39.351658,39.349998,22.911856,57.275177,67.967598,1.489362,1.4,54.502251,55.0,78.125
20170103061500,0.0,39.351658,39.349998,22.911856,57.36673,68.05761,1.489362,1.4,54.448246,55.0,78.125
20170103063000,6.515,39.351658,39.349998,22.695922,57.946564,68.165619,1.485347,1.4,55.186317,55.0,78.125
20170103064500,6.515,39.351658,39.349998,22.796579,58.221222,68.327637,1.489362,1.4,55.186317,55.0,78.125
20170103070000,7.965,39.351658,39.349998,22.506695,57.977081,68.291626,1.481333,1.4,54.736275,55.0,78.125
20170103071500,7.965,39.351658,39.349998,22.506695,57.4888,68.525658,1.473304,1.4,54.826286,55.0,78.125
20170103073000,7.965,39.351658,39.349998,22.897236,55.901894,68.615662,1.481333,1.4,54.502251,55.0,78.125
20170103074500,7.965,39.351658,39.349998,22.9702,55.932411,68.687668,1.481333,1.4,54.9883,55.0,78.125
20170103080000,7.965,39.351658,39.349998,23.116128,56.756386,68.81369,1.473304,1.4,55.240326,55.0,78.125
20170103081500,9.93,39.351658,39.349998,23.116128,57.122597,69.08371,1.457246,1.4,55.348335,55.0,78.125
20170103083000,11.095,39.351658,39.349998,23.772804,56.908974,69.08371,1.429145,1.4,55.438347,55.0,78.125
20170103084500,11.095,39.351658,39.349998,24.06466,56.939491,68.885689,1.393015,1.4,55.348335,55.0,78.125
20170103090000,12.545,39.351658,39.349998,24.867264,55.871376,68.921692,1.421116,1.4,54.862289,55.0,78.125
20170103091500,17.780001,39.351658,39.349998,24.867264,55.779823,68.921692,1.441188,1.4,55.024303,55.0,78.125
20170103093000,15.295,39.351658,39.349998,25.596904,55.871376,68.81369,1.429145,1.4,55.510353,55.0,78.125
20170103094500,17.08,39.351658,39.349998,26.25358,55.596718,68.957703,1.384986,1.4,54.826286,55.0,78.125
20170103100000,10.86,39.351658,39.349998,26.927426,55.810341,68.849686,1.368928,1.4,55.150314,55.0,78.125
20170103101500,9.385,39.351658,39.349998,26.927426,57.122597,68.921692,1.413087,1.4,55.240326,55.0,78.125
20170103103000,16.68,39.351658,39.349998,28.382184,55.749306,69.209724,1.413087,1.4,55.186317,55.0,78.125
20170103104500,10.01,39.351658,39.349998,28.88603,55.901894,68.561661,1.421116,1.4,54.664268,55.0,78.125
20170103110000,15.19,39.351658,39.349998,30.043679,55.871376,68.561661,1.42513,1.4,55.438347,55.0,78.125
20170103111500,11.9,39.351658,39.349998,30.043679,55.657753,68.723679,1.429145,1.4,54.826286,55.0,78.125
20170103113000,15.845,39.351658,39.349998,31.030495,55.596718,68.291626,1.437174,1.4,54.538254,55.0,78.125
20170103114500,15.185,39.351658,39.349998,31.276825,55.352577,68.291626,1.445203,1.4,54.574257,55.0,78.125
20170103120000,9.35,39.351658,39.349998,30.941976,54.223434,68.453644,1.461261,1.4,54.736275,55.0,78.125
20170103121500,9.35,39.351658,39.349998,30.941976,53.52153,68.615662,1.473304,1.4,55.024303,55.0,78.125
20170103123000,9.35,39.351658,39.349998,30.778691,53.6436,68.615662,1.473304,1.4,54.664268,55.0,78.125
20170103124500,9.35,39.351658,39.349998,30.497426,53.124802,68.651672,1.465275,1.4,54.736275,55.0,78.125
20170103130000,14.14,39.351658,39.349998,30.565375,52.819626,68.885689,1.469289,1.4,55.276329,55.0,78.125
20170103131500,10.51,39.351658,39.349998,32.257572,53.429977,68.849686,1.465275,1.4,55.150314,55.0,78.125
20170103133000,10.51,39.351658,39.349998,31.364698,53.307907,68.849686,1.473304,1.4,55.240326,55.0,78.125
20170103134500,16.33,39.351658,39.349998,31.180724,53.735153,69.11972,1.477318,1.4,55.024303,55.0,78.125
20170103140000,16.33,39.351658,39.349998,31.304875,53.491013,69.11972,1.461261,1.4,54.502251,55.0,78.125
20170103141500,14.63,39.351658,39.349998,31.304875,53.979294,68.885689,1.481333,1.4,54.502251,55.0,78.125
20170103143000,10.825,39.351658,39.349998,30.21713,53.613083,68.849686,1.469289,1.4,54.502251,55.0,78.125
20170103144500,8.305,39.351658,39.349998,30.21713,53.582565,68.651672,1.481333,1.4,54.412243,55.0,78.125
20170103150000,14.165,39.351658,39.349998,30.59691,53.918259,68.561661,1.493376,1.4,56.014404,55.0,78.125
20170103151500,14.15,39.351658,39.349998,30.59691,54.162399,68.489655,1.465275,1.4,55.150314,55.0,78.125
20170103153000,14.15,39.351658,39.349998,30.714244,54.131882,68.615662,1.461261,1.4,55.150314,55.0,78.125
20170103154500,14.15,39.910713,39.91,30.714244,54.314987,68.615662,1.489362,1.4,55.348335,55.0,77.584999
20170103160000,15.315,39.910713,39.91,30.538243,54.467575,68.561661,1.461261,1.4,54.952297,55.0,77.584999
20170103161500,15.315,39.910713,39.91,30.538243,54.28447,68.615662,1.469289,1.4,54.664268,55.0,77.584999
20170103163000,15.315,39.910713,39.91,30.75008,54.559128,68.615662,1.465275,1.4,54.736275,55.0,77.584999
20170103164500,15.315,39.910713,39.91,30.628802,53.857224,68.885689,1.449217,1.4,54.862289,55.0,77.584999
20170103170000,15.315,39.910713,39.91,30.565375,53.582565,69.155716,1.437174,1.4,54.736275,55.0,77.584999
20170103171500,15.315,39.910713,39.91,30.565375,53.887741,68.921692,1.433159,1.4,54.700272,55.0,77.584999
20170103173000,15.315,39.910713,39.91,30.50664,54.040329,69.08371,1.421116,1.4,54.664268,55.0,77.584999
20170103174500,15.315,39.910713,39.91,30.356853,53.887741,69.11972,1.42513,1.4,54.538254,55.0,77.584999
20170103180000,15.315,39.910713,39.91,30.108058,53.765671,69.245728,1.417102,1.4,54.700272,55.0,77.584999
20170103181500,15.315,39.910713,39.91,30.108058,53.826706,69.281723,1.417102,1.4,54.538254,55.0,77.584999
20170103183000,13.01,39.910713,39.91,29.869208,53.979294,69.245728,1.409073,1.4,54.538254,55.0,77.584999
20170103184500,13.01,39.910713,39.91,29.601016,53.857224,69.353737,1.397029,1.4,54.502251,55.0,77.584999
20170103190000,13.01,39.910713,39.91,29.44244,54.345505,69.11972,1.405058,1.4,54.700272,55.0,77.584999
20170103191500,13.01,39.910713,39.91,29.44244,53.948776,69.317734,1.401044,1.4,54.664268,55.0,77.584999
20170103193000,13.01,39.910713,39.91,28.844023,54.009811,69.011703,1.401044,1.4,54.502251,55.0,77.584999
20170103194500,13.01,39.910713,39.91,28.92496,53.826706,69.245728,1.397029,1.4,54.502251,55.0,77.584999
20170103200000,13.65,39.910713,39.91,28.3728,53.491013,69.443741,1.393015,1.4,55.348335,55.0,77.584999
20170103201500,13.65,39.910713,39.91,28.3728,55.840858,68.687668,1.344841,1.4,55.150314,55.0,77.584999
20170103203000,13.65,39.910713,39.91,28.031729,55.901894,68.81369,1.380971,1.4,54.610264,55.0,77.584999
20170103204500,13.95,39.910713,39.91,27.82319,55.5662,68.687668,1.389,1.4,54.952297,55.0,77.584999
20170103210000,13.95,39.910713,39.91,27.197573,55.901894,68.615662,1.364914,1.4,54.826286,55.0,77.584999
20170103211500,7.055,39.910713,39.91,27.197573,55.962929,68.687668,1.397029,1.4,55.438347,55.0,77.584999
20170103213000,7.055,39.910713,39.91,,55.230507,69.11972,1.397029,1.4,55.06031,55.0,77.584999
20170103214500,7.055,39.910713,39.91,,55.505165,69.047707,1.401044,1.4,54.862289,55.0,77.584999
20170103220000,7.055,39.910713,39.91,,55.352577,68.921692,1.409073,1.4,54.502251,55.0,77.584999
20170103221500,7.055,39.910713,39.91,26.423648,55.016884,68.921692,1.409073,1.4,54.502251,55.0,77.584999
20170103223000,6.285,39.910713,39.91,25.793594,54.559128,69.011703,1.405058,1.4,55.150314,55.0,77.584999
20170103224500,6.285,39.910713,39.91,25.636905,55.474648,68.885689,1.413087,1.4,54.700272,55.0,77.584999
20170103230000,6.285,39.910713,39.91,25.566406,55.169472,69.047707,1.421116,1.4,54.538254,55.0,77.584999
20170103231500,3.31,39.910713,39.91,25.566406,55.077919,68.81369,1.429145,1.4,55.240326,55.0,77.584999
20170103233000,4.32,39.910713,39.91,25.16354,54.955849,68.81369,1.429145,1.4,55.150314,55.0,77.584999
20170103234500,4.32,39.910713,39.91,24.81351,55.779823,68.723679,1.445203,1.4,54.826286,55.0,77.584999
20170104000000,4.32,39.910713,39.91,24.533486,55.810341,68.651672,1.445203,1.4,54.736275,55.0,77.584999
20170104001500,2.45,39.910713,39.91,24.533486,55.413612,68.759674,1.453232,1.4,54.862289,55.0,77.584999
20170104003000,2.45,39.910713,39.91,24.78376,55.779823,68.81369,1.461261,1.4,54.502251,55.0,77.584999
20170104004500,0.58,39.910713,39.91,24.80093,55.810341,68.525658,1.429145,1.4,55.312332,55.0,77.584999
20170104010000,0.945,39.910713,39.91,24.694272,55.016884,68.849686,1.485347,1.4,54.448246,55.0,77.584999
20170104011500,0.945,43.323925,43.325001,24.694272,56.084999,68.291626,1.328784,1.4,55.186317,55.0,74.285004
20170104013000,0.945,44.675819,44.674999,24.572416,55.779823,68.36364,1.296668,1.4,55.150314,55.0,72.980003
20170104014500,0.945,44.675819,44.674999,24.572416,56.115517,67.967598,1.328784,1.4,55.150314,55.0,72.980003
20170104020000,0.945,44.675819,44.674999,24.572416,57.4888,67.769577,1.336812,1.4,55.024303,55.0,72.980003
20170104021500,0.945,44.675819,44.674999,24.572416,57.061562,67.967598,1.336812,1.4,54.862289,55.0,72.980003
20170104023000,0.945,44.675819,44.674999,24.43832,56.023964,68.003601,1.324769,1.4,55.024303,55.0,72.980003
20170104024500,0.945,44.675819,44.674999,24.304224,55.840858,68.003601,1.332798,1.4,54.574257,55.0,72.980003
20170104030000,0.0,44.675819,44.674999,24.221485,55.840858,68.291626,1.332798,1.4,54.37624,55.0,72.980003
20170104031500,0.0,44.675819,44.674999,24.221485,55.383095,68.417648,1.332798,1.4,54.052208,55.0,72.980003
20170104033000,0.0,44.675819,44.674999,24.067754,54.681198,68.489655,1.332798,1.4,54.052208,55.0,72.980003
20170104034500,0.0,44.675819,44.674999,23.931686,54.223434,68.81369,1.336812,1.4,54.700272,55.0,72.980003
20170104040000,0.0,44.675819,44.674999,23.795618,53.948776,68.687668,1.332798,1.4,54.610264,55.0,72.980003
20170104041500,0.0,44.675819,44.674999,23.795618,54.162399,68.615662,1.344841,1.4,54.736275,55.0,72.980003
20170104043000,0.0,44.675819,44.674999,23.727584,54.070847,68.81369,1.336812,1.4,54.862289,55.0,72.980003
20170104044500,0.0,44.675819,44.674999,23.795618,54.009811,68.81369,1.340827,1.4,55.06031,55.0,72.980003
20170104050000,0.0,44.675819,44.674999,23.795618,54.376022,68.759674,1.344841,1.4,54.9883,55.0,72.980003
20170104051500,0.0,44.675819,44.674999,23.795618,54.498093,68.615662,1.336812,1.4,54.898293,55.0,72.980003
20170104053000,0.0,44.675819,44.674999,23.795618,54.467575,68.651672,1.332798,1.4,54.610264,55.0,72.980003
20170104054500,0.0,44.120758,44.119999,23.727584,54.498093,68.615662,1.31674,1.4,54.37624,55.0,73.514999
20170104060000,0.0,44.120758,44.119999,23.591516,54.681198,68.525658,1.328784,1.4,54.37624,55.0,73.514999
20170104061500,0.0,44.120758,44.119999,23.591516,54.620163,68.561661,1.344841,1.4,54.700272,55.0,73.514999
20170104063000,0.0,44.120758,44.119999,23.567444,54.925331,68.615662,1.348856,1.4,54.664268,55.0,73.514999
20170104064500,0.0,44.120758,44.119999,23.567444,55.138954,68.615662,1.35287,1.4,54.862289,55.0,73.514999
20170104070000,0.0,44.120758,44.119999,23.43039,53.826706,69.245728,1.340827,1.4,54.574257,55.0,73.514999
20170104071500,0.0,44.120758,44.119999,23.43039,53.826706,69.245728,1.348856,1.4,54.574257,55.0,73.514999
20170104073000,0.0,44.120758,44.119999,23.5414,54.498093,68.81369,1.344841,1.4,54.610264,55.0,73.514999
20170104074500,0.0,44.120758,44.119999,23.40336,55.474648,68.525658,1.344841,1.4,54.790279,55.0,73.514999
20170104080000,0.0,44.120758,44.119999,23.33434,55.474648,68.561661,1.340827,1.4,54.502251,55.0,73.514999
20170104081500,0.0,44.120758,44.119999,23.33434,55.383095,68.651672,1.348856,1.4,54.664268,55.0,73.514999
20170104083000,0.0,44.120758,44.119999,23.443871,55.32206,68.651672,1.344841,1.4,54.898293,55.0,73.514999
20170104084500,8.58,44.120758,44.119999,23.443871,55.810341,68.561661,1.344841,1.4,54.448246,55.0,73.514999
20170104090000,7.915,44.120758,44.119999,23.791436,55.932411,68.615662,1.344841,1.4,55.348335,55.0,73.514999
20170104091500,9.875,44.120758,44.119999,23.791436,55.749306,68.417648,1.336812,1.4,54.736275,55.0,73.514999
20170104093000,9.875,44.120758,44.119999,24.184187,55.32206,68.81369,1.348856,1.4,54.502251,55.0,73.514999
20170104094500,3.83,44.120758,44.119999,24.203822,54.467575,68.615662,1.304697,1.4,55.348335,55.0,73.989998
20170104100000,3.83,43.632206,43.630001,23.910079,54.589645,68.651672,1.332798,1.4,55.240326,55.0,73.989998
20170104101500,3.83,43.632206,43.630001,23.910079,55.199989,68.957703,1.360899,1.4,55.348335,55.0,73.989998
20170104103000,10.39,43.632206,43.630001,24.02454,55.413612,68.849686,1.356885,1.4,55.510353,55.0,73.989998
20170104104500,5.17,43.632206,43.630001,24.02454,55.383095,68.957703,1.356885,1.4,54.826286,55.0,73.989998
20170104110000,10.95,43.632206,43.630001,24.30062,54.772751,69.155716,1.360899,1.4,55.510353,55.0,73.989998
20170104111500,13.39,43.632206,43.630001,24.30062,54.559128,69.11972,1.360899,1.4,54.502251,55.0,73.989998
20170104113000,5.46,43.632206,43.630001,24.896895,53.613083,69.407745,1.356885,1.4,55.150314,55.0,73.989998
20170104114500,12.52,43.632206,43.630001,24.916445,53.307907,69.245728,1.360899,1.4,54.610264,55.0,73.989998
20170104120000,9.31,43.632206,43.630001,25.124814,53.552048,69.245728,1.364914,1.4,54.448246,55.0,73.989998
20170104121500,7.69,43.632206,43.630001,25.12308,52.544968,68.921692,1.360899,1.4,55.150314,55.0,73.989998
20170104123000,7.69,43.632206,43.630001,25.054961,52.880661,68.81369,1.368928,1.4,54.862289,55.0,73.989998
20170104124500,6.925,43.632206,43.630001,25.31535,52.51445,68.81369,1.368928,1.4,54.9883,55.0,73.989998
20170104130000,6.925,43.632206,43.630001,25.301376,52.117722,69.245728,1.376957,1.4,54.862289,55.0,73.989998
20170104131500,8.375,43.632206,43.630001,25.301376,51.812546,69.245728,1.364914,1.4,54.412243,55.0,73.989998
20170104133000,11.645,43.632206,43.630001,25.019125,51.659958,69.245728,1.364914,1.4,55.114311,55.0,73.989998
20170104134500,11.645,43.632206,43.630001,24.944104,51.446335,69.551758,1.368928,1.4,55.024303,55.0,73.989998
20170104140000,13.595,43.632206,43.630001,25.4505,50.286667,69.551758,1.364914,1.4,55.150314,55.0,73.989998
20170104141500,11.835,43.632206,43.630001,25.4505,50.103569,69.749771,1.368928,1.4,54.700272,55.0,73.989998
20170104143000,7.76,43.632206,43.630001,25.212126,50.195122,70.073807,1.368928,1.4,54.574257,55.0,73.989998
20170104144500,6.385,43.632206,43.630001,25.071043,49.371147,69.551758,1.368928,1.4,55.312332,55.0,73.989998
20170104150000,13.215,43.632206,43.630001,25.15198,48.913383,69.443741,1.372943,1.4,54.538254,55.0,73.989998
20170104151500,3.885,43.632206,43.630001,25.15198,48.69976,69.515755,1.368928,1.4,55.186317,55.0,73.989998
20170104153000,13.495,43.632206,43.630001,24.75248,48.089409,69.479752,1.376957,1.4,54.862289,55.0,73.989998
20170104154500,5.39,43.632206,43.630001,24.75248,47.723206,69.443741,1.368928,1.4,55.438347,55.0,73.989998
20170104160000,3.08,43.632206,43.630001,24.63416,47.448547,69.281723,1.380971,1.4,53.188118,55.0,73.989998
20170104161500,17.315001,43.632206,43.630001,24.63416,47.051819,69.245728,1.368928,1.4,56.662468,55.0,73.989998
20170104163000,1.615,43.632206,43.630001,24.084873,46.868713,69.11972,1.380971,1.4,54.538254,55.0,73.989998
20170104164500,15.825,43.632206,43.630001,23.850205,46.197327,69.209724,1.368928,1.4,56.014404,55.0,73.989998
20170104170000,0.095,43.632206,43.630001,23.850205,45.861633,69.209724,1.376957,1.4,53.800179,55.0,73.989998
20170104171500,14.055,43.632206,43.630001,23.850205,45.434395,69.281723,1.364914,1.4,56.536453,55.0,73.989998
20170104173000,0.0,43.632206,43.630001,23.322202,45.342842,69.11972,1.384986,1.4,53.260128,55.0,73.989998
20170104174500,3.735,43.632206,43.630001,23.03684,45.007149,69.11972,1.376957,1.4,55.276329,55.0,73.989998
20170104180000,13.08,43.632206,43.630001,22.863882,44.824043,69.011703,1.368928,1.4,56.410442,55.0,73.989998
20170104181500,12.01,43.632206,43.630001,22.863882,44.549385,69.155716,1.368928,1.4,56.014404,55.0,73.989998
20170104183000,11.705,43.632206,43.630001,22.563815,44.518867,69.11972,1.372943,1.4,55.114311,55.0,73.989998
20170104184500,6.745,43.632206,43.630001,22.442537,45.007149,68.957703,1.376957,1.4,55.88839,55.0,73.989998
20170104190000,0.0,43.632206,43.630001,22.018064,44.915596,69.11972,1.384986,1.4,53.512154,55.0,73.989998
20170104191500,0.0,43.632206,43.630001,22.018064,44.854561,68.921692,1.376957,1.4,53.764175,55.0,73.989998
20170104193000,0.0,43.632206,43.630001,21.581844,44.854561,68.723679,1.372943,1.4,55.240326,55.0,73.989998
20170104194500,0.0,43.632206,43.630001,21.568125,44.824043,68.687668,1.372943,1.4,55.150314,55.0,73.989998
20170104200000,0.0,43.632206,43.630001,21.428198,44.732491,68.687668,1.372943,1.4,55.150314,55.0,73.989998
20170104201500,0.0,43.632206,43.630001,21.428198,44.701973,68.759674,1.376957,1.4,55.024303,55.0,73.989998
20170104203000,0.0,43.632206,43.630001,21.096494,44.579903,68.615662,1.376957,1.4,55.114311,55.0,73.989998
20170104204500,0.0,43.632206,43.630001,20.971272,44.183174,68.651672,1.372943,1.4,55.47435,55.0,73.989998
20170104210000,2.84,43.632206,43.630001,20.84605,44.061104,68.651672,1.372943,1.4,54.826286,55.0,73.989998
20170104211500,2.84,43.632206,43.630001,20.84605,44.091621,68.651672,1.372943,1.4,54.502251,55.0,73.989998
20170104213000,0.0,43.632206,43.630001,20.505472,44.122139,68.651672,1.372943,1.4,54.052208,55.0,73.989998
20170104214500,0.0,43.632206,43.630001,20.41238,44.305244,68.615662,1.372943,1.4,53.800179,55.0,73.989998
20170104220000,0.0,43.632206,43.630001,20.157992,44.091621,68.615662,1.372943,1.4,53.710175,55.0,73.989998
20170104221500,0.0,43.632206,43.630001,20.157992,44.335762,68.615662,1.376957,1.4,53.512154,55.0,73.989998
20170104223000,0.0,43.632206,43.630001,19.894407,44.335762,68.561661,1.376957,1.4,53.188118,55.0,73.989998
20170104224500,0.0,43.632206,43.630001,19.894407,44.244209,68.489655,1.372943,1.4,53.188118,55.0,73.989998
20170104230000,0.0,43.632206,43.630001,19.855052,44.122139,68.525658,1.376957,1.4,52.684067,55.0,73.989998
20170104231500,0.0,43.632206,43.630001,19.855052,44.091621,68.453644,1.376957,1.4,52.720074,55.0,73.989998
20170104233000,0.0,43.632206,43.630001,19.48588,44.061104,68.36364,1.372943,1.4,52.522053,55.0,73.989998
20170104234500,0.0,43.632206,43.630001,19.440116,44.152657,68.327637,1.372943,1.4,52.55806,55.0,73.989998
20170105000000,0.0,43.632206,43.630001,19.307992,44.061104,68.291626,1.376957,1.4,52.360039,55.0,73.989998
20170105001500,0.0,43.632206,43.630001,19.192715,44.213692,68.291626,1.376957,1.4,51.855988,55.0,73.989998
20170105003000,0.0,43.632206,43.630001,18.873336,44.36628,68.291626,1.380971,1.4,51.982002,55.0,73.989998
20170105004500,0.0,43.632206,43.630001,18.873336,44.457832,68.291626,1.372943,1.4,52.55806,55.0,73.989998
20170105010000,0.0,43.632206,43.630001,18.953287,44.671455,68.327637,1.372943,1.4,52.522053,55.0,73.989998
20170105011500,0.0,43.632206,43.630001,18.953287,44.701973,68.36364,1.376957,1.4,52.360039,55.0,73.989998
20170105013000,0.0,43.632206,43.630001,18.829136,44.854561,68.327637,1.372943,1.4,52.234024,55.0,73.989998
20170105014500,0.0,43.632206,43.630001,18.693068,44.793526,68.489655,1.368928,1.4,52.396042,55.0,73.989998
20170105020000,0.0,43.632206,43.630001,18.693068,44.854561,68.453644,1.368928,1.4,51.405941,55.0,73.989998
20170105021500,0.0,43.632206,43.630001,18.693068,44.824043,68.417648,1.372943,1.4,51.351936,55.0,73.989998
20170105023000,0.0,43.632206,43.630001,18.290865,44.946114,68.327637,1.368928,1.4,51.189919,55.0,73.989998
20170105024500,0.0,43.632206,43.630001,18.3649,44.824043,68.291626,1.376957,1.4,51.225922,55.0,73.989998
20170105030000,0.0,43.632206,43.630001,18.22686,44.732491,68.36364,1.376957,1.4,51.531956,55.0,73.989998
20170105031500,0.0,43.632206,43.630001,18.22686,45.129219,68.327637,1.372943,1.4,52.48605,55.0,73.989998
20170105033000,0.0,43.632206,43.630001,18.722988,45.464912,68.489655,1.376957,1.4,52.30603,55.0,73.989998
20170105034500,0.0,43.632206,43.630001,19.080498,45.922668,68.489655,1.372943,1.4,52.972099,55.0,73.989998
20170105040000,0.0,43.632206,43.630001,19.432993,45.892151,68.561661,1.368928,1.4,53.188118,55.0,73.989998
20170105041500,0.0,43.632206,43.630001,19.432993,46.349915,68.615662,1.368928,1.4,53.512154,55.0,73.989998
20170105043000,0.0,43.632206,43.630001,19.773078,47.143372,68.615662,1.368928,1.4,53.422142,55.0,73.989998
20170105044500,0.0,43.632206,43.630001,19.843084,47.143372,68.615662,1.368928,1.4,53.386139,55.0,73.989998
20170105050000,0.0,43.632206,43.630001,20.037734,47.051819,68.651672,1.368928,1.4,53.296131,55.0,73.989998
20170105051500,0.0,43.632206,43.630001,19.95236,46.868713,68.651672,1.368928,1.4,52.972099,55.0,73.989998
20170105053000,0.0,43.632206,43.630001,19.67628,46.65509,68.651672,1.372943,1.4,53.062107,55.0,73.989998
20170105054500,0.0,43.632206,43.630001,19.60726,46.380432,68.651672,1.368928,1.4,52.810081,55.0,73.989998
20170105060000,0.0,43.632206,43.630001,19.60726,46.380432,68.615662,1.368928,1.4,52.30603,55.0,73.989998
20170105061500,0.0,43.632206,43.630001,19.60726,46.105774,68.885689,1.372943,1.4,52.360039,55.0,73.989998
20170105063000,0.0,43.632206,43.630001,19.19314,45.861633,68.615662,1.376957,1.4,52.018005,55.0,73.989998
20170105064500,0.0,43.632206,43.630001,19.064552,45.800598,68.957703,1.360899,1.4,52.234024,55.0,73.989998
20170105070000,0.0,43.632206,43.630001,19.064552,45.709045,69.11972,1.368928,1.4,52.072006,55.0,73.989998
20170105071500,0.0,41.285236,41.285,19.064552,46.227844,68.651672,1.328784,1.4,52.180019,55.0,76.260002
20170105073000,0.0,41.285236,41.285,19.143024,46.777161,68.291626,1.413087,1.4,52.48605,55.0,76.260002
20170105074500,0.0,41.285236,41.285,19.221496,46.990784,68.327637,1.469289,1.4,53.008102,55.0,76.260002
20170105080000,0.0,41.285236,41.285,19.37096,47.66217,68.25563,1.469289,1.4,53.638168,55.0,76.260002
20170105081500,0.0,41.285236,41.285,19.654928,47.936821,68.25563,1.469289,1.4,53.836185,55.0,76.260002
20170105083000,0.0,41.285236,41.285,20.151872,46.990784,68.759674,1.465275,1.4,54.502251,55.0,76.260002
20170105084500,0.0,41.285236,41.285,20.648816,48.180962,68.615662,1.465275,1.4,54.790279,55.0,76.260002
20170105090000,5.305,41.285236,41.285,20.932784,48.69976,68.687668,1.465275,1.4,55.600361,55.0,76.260002
20170105091500,9.21,41.285236,41.285,21.124969,49.371147,68.885689,1.469289,1.4,55.186317,55.0,76.260002
20170105093000,1.73,41.285236,41.285,21.75946,48.364067,69.155716,1.453232,1.4,55.114311,55.0,76.260002
20170105094500,3.355,41.285236,41.285,22.46445,47.784241,69.281723,1.453232,1.4,55.150314,55.0,76.260002
20170105100000,11.735,41.285236,41.285,22.783336,50.561325,69.11972,1.461261,1.4,54.448246,55.0,76.260002
20170105101500,12.595,41.285236,41.285,23.133366,51.019089,69.011703,1.461261,1.4,55.690369,55.0,76.260002
20170105103000,10.62,41.285236,41.285,24.393474,52.331345,69.047707,1.437174,1.4,55.186317,55.0,76.260002
20170105104500,12.87,41.285236,41.285,25.19788,53.307907,68.651672,1.433159,1.4,55.150314,55.0,76.260002
20170105110000,15.12,41.285236,41.285,25.417673,54.040329,68.615662,1.433159,1.4,54.700272,55.0,76.260002
20170105111500,15.095,41.285236,41.285,25.760308,54.498093,68.615662,1.429145,1.4,54.9883,55.0,76.260002
20170105113000,15.095,41.285236,41.285,26.247715,54.711716,68.489655,1.429145,1.4,55.312332,55.0,76.260002
20170105114500,14.13,41.285236,41.285,26.852048,54.467575,68.525658,1.437174,1.4,54.502251,55.0,76.260002
20170105120000,19.844999,41.285236,41.285,27.046205,54.650681,68.489655,1.437174,1.4,54.826286,55.0,76.260002
20170105121500,13.525,41.285236,41.285,27.312425,54.131882,68.615662,1.421116,1.4,54.862289,55.0,76.260002
20170105123000,14.16,41.285236,41.285,27.763928,54.803268,68.417648,1.409073,1.4,55.600361,55.0,76.260002
20170105124500,21.434999,41.285236,41.285,28.377305,55.047401,68.615662,1.397029,1.4,54.538254,55.0,76.260002
20170105130000,15.945,41.285236,41.285,28.622734,54.742233,68.723679,1.376957,1.4,55.186317,55.0,76.260002
20170105131500,22.24,41.285236,41.285,28.927816,55.108437,68.615662,1.368928,1.4,55.438347,55.0,76.260002
20170105133000,14.37,41.285236,41.285,29.517937,54.742233,68.615662,1.372943,1.4,54.898293,55.0,76.260002
20170105134500,14.37,41.285236,41.285,30.071984,55.169472,68.723679,1.35287,1.4,54.898293,55.0,76.260002
20170105140000,14.37,41.285236,41.285,30.13706,55.016884,68.687668,1.393015,1.4,55.114311,55.0,76.260002
20170105141500,16.1,41.285236,41.285,30.397364,55.261024,68.759674,1.384986,1.4,54.664268,55.0,76.260002
20170105143000,12.14,41.285236,41.285,,54.772751,68.615662,1.368928,1.4,54.502251,55.0,76.260002
20170105144500,9.285,41.285236,41.285,30.356853,54.742233,68.327637,1.360899,1.4,54.826286,55.0,76.260002
20170105150000,9.285,41.285236,41.285,30.356853,55.291542,68.36364,1.368928,1.4,55.186317,55.0,76.260002
20170105151500,9.285,41.285236,41.285,30.527516,55.932411,68.093613,1.35287,1.4,55.276329,55.0,76.260002
20170105153000,11.9,41.285236,41.285,30.657668,55.779823,68.327637,1.360899,1.4,55.348335,55.0,76.260002
20170105154500,15.68,41.285236,41.285,30.397364,55.383095,68.453644,1.372943,1.4,54.9883,55.0,76.260002
20170105160000,15.68,41.285236,41.285,30.698179,55.230507,68.489655,1.368928,1.4,54.862289,55.0,76.260002
20170105161500,15.68,41.285236,41.285,30.567041,55.108437,68.489655,1.368928,1.4,54.736275,55.0,76.260002
20170105163000,15.68,41.285236,41.285,30.567041,55.138954,68.489655,1.372943,1.4,54.826286,55.0,76.260002
20170105164500,15.68,41.285236,41.285,30.435903,53.429977,69.047707,1.372943,1.4,54.790279,55.0,76.260002
20170105170000,15.68,41.285236,41.285,30.604594,53.735153,68.81369,1.372943,1.4,54.826286,55.0,76.260002
20170105171500,15.68,41.285236,41.285,30.47247,53.460495,69.047707,1.368928,1.4,54.826286,55.0,76.260002
20170105173000,15.68,41.285236,41.285,30.406408,52.880661,69.011703,1.364914,1.4,54.664268,55.0,76.260002
20170105174500,9.705,41.285236,41.285,30.3074,53.613083,68.723679,1.360899,1.4,55.114311,55.0,76.260002
20170105180000,9.705,41.285236,41.285,30.04118,54.681198,68.615662,1.360899,1.4,55.348335,55.0,76.260002
20170105181500,9.705,41.285236,41.285,30.003304,54.40654,68.921692,1.364914,1.4,55.150314,55.0,76.260002
20170105183000,9.705,41.285236,41.285,29.692306,54.986366,68.885689,1.360899,1.4,55.150314,55.0,76.260002
20170105184500,9.705,41.285236,41.285,29.578508,55.230507,68.921692,1.35287,1.4,55.186317,55.0,76.260002
20170105190000,9.705,41.285236,41.285,29.578508,54.955849,69.08371,1.356885,1.4,55.348335,55.0,76.260002
20170105191500,9.705,41.285236,41.285,29.392239,55.169472,69.011703,1.35287,1.4,54.538254,55.0,76.260002
20170105193000,7.835,41.285236,41.285,28.3728,54.772751,69.08371,1.35287,1.4,54.826286,55.0,76.260002
20170105194500,3.18,40.713543,40.715,27.13044,55.810341,68.651672,1.324769,1.4,54.826286,55.0,76.809998
20170105200000,1.0,40.713543,40.715,26.04074,56.603798,68.615662,1.344841,1.4,55.024303,55.0,76.809998
20170105201500,1.0,40.713543,40.715,25.143565,55.779823,68.723679,1.405058,1.4,54.502251,55.0,76.809998
20170105203000,0.0,40.713543,40.715,23.910079,55.810341,68.687668,1.417102,1.4,54.448246,55.0,76.809998
20170105204500,0.0,40.713543,40.715,23.1963,55.810341,68.81369,1.413087,1.4,54.412243,55.0,76.809998
20170105210000,0.0,40.713543,40.715,23.026793,55.932411,68.651672,1.429145,1.4,54.286232,55.0,76.809998
20170105211500,0.0,40.713543,40.715,22.923348,55.840858,68.615662,1.437174,1.4,53.836185,55.0,76.809998
20170105213000,0.0,40.713543,40.715,22.643324,55.749306,68.525658,1.409073,1.4,53.58416,55.0,76.809998
20170105214500,0.0,40.713543,40.715,22.503312,55.474648,68.525658,1.405058,1.4,53.872189,55.0,76.809998
20170105220000,0.0,40.713543,40.715,22.3633,54.833786,68.615662,1.437174,1.4,53.674168,55.0,76.809998
20170105221500,0.0,40.713543,40.715,22.293294,54.589645,68.615662,1.457246,1.4,53.764175,55.0,76.809998
20170105223000,0.0,40.713543,40.715,22.293294,54.376022,68.651672,1.461261,1.4,53.836185,55.0,76.809998
20170105224500,0.0,40.713543,40.715,22.111955,54.223434,68.615662,1.473304,1.4,53.710175,55.0,76.809998
20170105230000,0.0,40.713543,40.715,22.111955,53.887741,68.651672,1.473304,1.4,53.58416,55.0,76.809998
20170105231500,0.0,40.713543,40.715,21.970957,53.918259,68.615662,1.489362,1.4,53.512154,55.0,76.809998
20170105233000,0.0,40.713543,40.715,21.733246,53.368942,68.615662,1.481333,1.4,53.296131,55.0,76.809998
20170105234500,0.0,40.713543,40.715,21.618462,53.124802,68.651672,1.485347,1.4,53.062107,55.0,76.809998
20170106000000,0.0,40.713543,40.715,21.383216,52.972214,68.615662,1.481333,1.4,53.188118,55.0,76.809998
20170106001500,0.0,40.713543,40.715,21.103192,52.422897,68.615662,1.489362,1.4,52.846085,55.0,76.809998
20170106003000,0.0,41.206081,41.205002,21.124969,52.209274,68.615662,1.469289,1.4,52.55806,55.0,76.334999
20170106004500,0.0,41.206081,41.205002,20.983971,51.62944,68.651672,1.469289,1.4,52.180019,55.0,76.334999
20170106010000,0.0,41.206081,41.205002,20.61315,51.446335,68.489655,1.473304,1.4,52.360039,55.0,76.334999
20170106011500,0.0,41.206081,41.205002,20.560977,51.080124,68.615662,1.485347,1.4,51.639965,55.0,76.334999
20170106013000,0.0,41.831654,41.830002,20.208482,50.042534,68.615662,1.493376,1.4,51.315933,55.0,75.730003
20170106014500,0.0,41.831654,41.830002,19.633066,49.401665,68.615662,1.469289,1.4,50.685867,55.0,75.730003
20170106020000,0.0,41.831654,41.830002,19.291995,49.065971,68.327637,1.473304,1.4,50.775879,55.0,75.730003
20170106021500,0.0,41.831654,41.830002,18.9395,48.425102,68.489655,1.469289,1.4,50.523853,55.0,75.730003
20170106023000,0.0,41.831654,41.830002,18.587005,48.241997,68.327637,1.441188,1.4,50.48785,55.0,75.730003
20170106024500,0.0,41.831654,41.830002,,47.753723,68.291626,1.473304,1.4,50.055805,55.0,75.730003
20170106030000,0.0,41.831654,41.830002,17.880128,47.234924,68.291626,1.481333,1.4,49.677769,55.0,75.730003
20170106031500,0.0,41.831654,41.830002,17.738144,47.051819,68.165619,1.465275,1.4,50.18182,55.0,75.730003
20170106033000,0.0,41.831654,41.830002,17.383184,46.471985,68.165619,1.473304,1.4,49.80378,55.0,75.730003
20170106034500,0.0,41.831654,41.830002,17.383184,46.197327,68.165619,1.477318,1.4,50.019806,55.0,75.730003
20170106040000,0.0,41.831654,41.830002,17.2412,45.861633,68.129616,1.481333,1.4,49.227722,55.0,75.730003
20170106041500,0.0,41.831654,41.830002,17.2412,45.403877,68.05761,1.477318,1.4,49.38974,55.0,75.730003
20170106043000,0.0,41.831654,41.830002,17.099216,44.854561,68.093613,1.477318,1.4,50.10981,55.0,75.730003
20170106044500,0.0,41.831654,41.830002,16.815248,44.885078,68.129616,1.485347,1.4,49.173717,55.0,75.730003
20170106050000,0.0,41.831654,41.830002,16.744256,44.61042,68.003601,1.481333,1.4,49.353737,55.0,75.730003
