PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170106051500,0.0,41.831654,41.830002,16.460288,44.213692,68.165619,1.489362,1.4,49.173717,55.0,75.730003
20170106053000,0.0,41.831654,41.830002,16.51904,43.847481,68.327637,1.489362,1.4,48.579659,55.0,75.730003
20170106054500,0.0,42.390709,42.389999,16.161615,43.237137,68.093613,1.473304,1.4,49.047707,55.0,75.190002
20170106060000,0.0,42.390709,42.389999,15.875675,43.054031,68.201622,1.477318,1.4,48.075607,55.0,75.190002
20170106061500,0.0,42.390709,42.389999,15.875675,42.748856,68.093613,1.473304,1.4,47.859589,55.0,75.190002
20170106063000,0.0,42.390709,42.389999,15.23231,42.138504,68.291626,1.481333,1.4,48.165619,55.0,75.190002
20170106064500,0.0,42.390709,42.389999,15.23231,41.863846,67.967598,1.445203,1.4,47.697571,55.0,75.190002
20170106070000,0.0,42.390709,42.389999,15.23231,41.528152,67.859589,1.437174,1.4,47.517551,55.0,75.190002
20170106071500,0.0,42.390709,42.389999,15.08934,40.521072,68.201622,1.481333,1.4,47.355537,55.0,75.190002
20170106073000,0.0,42.390709,42.389999,14.543504,39.880203,68.003601,1.485347,1.4,46.797482,55.0,75.190002
20170106074500,0.0,42.390709,42.389999,14.04656,39.788651,67.80558,1.473304,1.4,47.049507,55.0,75.190002
20170106080000,0.0,43.016285,43.014999,13.904576,39.300369,67.697571,1.465275,1.4,46.455444,55.0,74.584999
20170106081500,0.0,43.016285,43.014999,13.762592,38.598473,67.661568,1.449217,1.4,46.365437,55.0,74.584999
20170106083000,0.0,43.016285,43.014999,13.407632,37.988121,67.769577,1.497391,1.4,45.969398,55.0,74.584999
20170106084500,0.0,43.016285,43.014999,13.302215,37.255699,67.931595,1.453232,1.4,46.113411,55.0,74.584999
20170106090000,0.0,43.016285,43.014999,12.59459,36.431725,67.859589,1.449217,1.4,45.069309,55.0,74.584999
20170106091500,0.0,43.016285,43.014999,12.59459,36.584312,67.697571,1.477318,1.4,45.411343,55.0,74.584999
20170106093000,0.0,43.016285,43.014999,12.342752,36.309662,67.607559,1.465275,1.4,45.069309,55.0,74.029999
20170106094500,0.0,43.591969,43.59,12.129776,35.821381,67.535553,1.465275,1.4,44.853287,55.0,74.029999
20170106100000,0.0,43.591969,43.59,11.987792,35.394135,67.535553,1.473304,1.4,44.943295,55.0,74.029999
20170106101500,0.0,43.591969,43.59,11.845808,35.424652,67.33754,1.465275,1.4,44.547256,55.0,74.029999
20170106103000,0.0,43.591969,43.59,11.65806,39.727615,68.165619,1.465275,1.4,44.799282,55.0,74.029999
20170106104500,0.0,43.591969,43.59,11.729545,35.516205,67.967598,1.465275,1.4,44.943295,55.0,74.029999
20170106110000,0.0,43.591969,43.59,11.755266,35.088959,67.535553,1.461261,1.4,45.069309,55.0,74.029999
20170106111500,0.0,43.591969,43.59,11.729545,34.69223,67.33754,1.465275,1.4,44.457245,55.0,74.029999
20170106113000,0.0,43.591969,43.59,11.729545,34.539642,67.33754,1.469289,1.4,44.547256,55.0,74.029999
20170106114500,0.0,43.591969,43.59,11.51509,33.868263,67.373535,1.473304,1.4,44.367237,55.0,74.029999
20170106120000,0.0,43.591969,43.59,11.37212,33.65464,67.33754,1.473304,1.4,43.935196,55.0,74.029999
20170106121500,0.0,43.591969,43.59,,33.807228,67.013504,1.473304,1.4,44.061207,55.0,74.029999
20170106123000,0.0,43.591969,43.59,11.014695,33.746193,66.905487,1.465275,1.4,44.151215,55.0,74.029999
20170106124500,0.0,43.591969,43.59,,33.837746,66.905487,1.469289,1.4,44.115211,55.0,74.029999
20170106130000,0.0,43.591969,43.59,11.441888,33.196877,66.905487,1.469289,1.4,44.367237,55.0,74.029999
20170106131500,0.0,43.591969,43.59,11.25142,32.952736,67.103516,1.477318,1.4,44.367237,55.0,74.029999
20170106133000,0.0,43.591969,43.59,11.08618,33.196877,67.067505,1.473304,1.4,44.421242,55.0,74.029999
20170106134500,0.0,43.591969,43.59,11.014695,33.044289,67.103516,1.485347,1.4,43.935196,55.0,74.029999
20170106140000,0.0,44.217541,44.220001,11.014695,33.013771,66.905487,1.453232,1.4,43.719173,55.0,73.425003
20170106141500,0.0,44.217541,44.220001,11.014695,32.708595,66.869492,1.457246,1.4,43.971199,55.0,73.425003
20170106143000,0.0,44.217541,44.220001,10.871725,32.52549,66.905487,1.457246,1.4,43.79118,55.0,73.425003
20170106144500,0.0,44.217541,44.220001,10.567952,32.220314,66.869492,1.453232,1.4,43.665169,55.0,73.425003
20170106150000,0.0,44.217541,44.220001,10.709936,32.311867,66.671471,1.461261,1.4,43.971199,55.0,73.425003
20170106151500,0.0,44.217541,44.220001,10.871725,32.250832,66.707474,1.465275,1.4,43.665169,55.0,73.425003
20170106153000,0.0,44.217541,44.220001,10.691117,31.945656,66.671471,1.461261,1.4,43.269127,55.0,73.425003
20170106154500,0.0,44.217541,44.220001,10.409121,31.30479,66.707474,1.461261,1.4,43.485149,55.0,73.425003
20170106160000,0.0,44.217541,44.220001,10.338622,31.213238,66.77948,1.453232,1.4,43.881187,55.0,73.425003
20170106161500,0.0,44.217541,44.220001,10.354976,32.250832,67.067505,1.453232,1.4,43.665169,55.0,73.425003
20170106163000,0.0,44.217541,44.220001,9.929024,31.243755,66.941498,1.449217,1.4,43.269127,55.0,73.425003
20170106164500,0.0,44.217541,44.220001,9.716048,31.06065,66.743469,1.457246,1.4,42.9991,55.0,73.425003
20170106170000,0.0,44.217541,44.220001,9.574064,31.030132,66.581459,1.457246,1.4,42.603062,55.0,73.425003
20170106171500,0.0,44.217541,44.220001,9.574064,30.785992,66.707474,1.449217,1.4,42.909092,55.0,73.425003
20170106173000,0.0,44.217541,44.220001,9.290096,30.572369,66.707474,1.453232,1.4,42.9991,55.0,73.425003
20170106174500,100.0,44.217541,0.0,9.07712,33.166359,66.707474,1.421116,1.4,43.143116,55.0,73.425003
20170106180000,100.0,44.217541,0.0,8.935136,37.225182,66.545456,1.389,1.4,44.367237,55.0,73.425003
20170106181500,100.0,44.217541,0.0,,37.805016,66.383438,1.389,1.4,44.943295,55.0,73.425003
20170106183000,100.0,44.217541,0.0,9.07712,37.835533,66.347435,1.389,1.4,43.845184,55.0,73.425003
20170106184500,100.0,44.217541,0.0,9.06964,37.835533,66.275436,1.397029,1.4,44.943295,55.0,73.425003
20170106190000,100.0,44.217541,0.0,9.140139,37.774498,66.185425,1.389,1.4,44.151215,55.0,73.425003
20170106191500,100.0,44.217541,0.0,9.140139,37.774498,66.077408,1.389,1.4,44.367237,55.0,73.425003
20170106193000,100.0,44.217541,0.0,9.132166,38.110191,66.077408,1.393015,1.4,45.069309,55.0,73.425003
20170106194500,100.0,44.217541,0.0,9.05468,37.896568,66.077408,1.397029,1.4,43.539154,55.0,73.425003
20170106200000,100.0,44.217541,0.0,9.05468,37.805016,66.077408,1.393015,1.4,44.763275,55.0,73.425003
20170106201500,100.0,44.217541,0.0,9.05468,37.652428,65.951401,1.397029,1.4,44.115211,55.0,73.425003
20170106203000,100.0,44.217541,0.0,8.77112,37.74398,65.951401,1.397029,1.4,44.421242,55.0,73.425003
20170106204500,100.0,44.217541,0.0,8.49504,37.774498,65.789383,1.389,1.4,45.19532,55.0,73.425003
20170106210000,100.0,44.217541,0.0,8.42602,37.652428,65.789383,1.397029,1.4,46.329433,55.0,73.425003
20170106211500,100.0,44.217541,0.0,8.011815,37.866051,65.753372,1.397029,1.4,45.537354,55.0,73.425003
20170106213000,100.0,44.217541,0.0,7.80484,37.469322,65.753372,1.397029,1.4,45.069309,55.0,73.425003
20170106214500,100.0,44.217541,0.0,7.39072,37.530357,65.663368,1.397029,1.4,45.105312,55.0,73.425003
20170106220000,100.0,44.217541,0.0,7.258018,37.74398,65.663368,1.397029,1.4,45.159317,55.0,73.425003
20170106221500,100.0,44.217541,0.0,7.189491,37.469322,65.591362,1.397029,1.4,43.845184,55.0,73.425003
20170106223000,100.0,44.217541,0.0,6.930989,37.225182,65.465347,1.405058,1.4,44.061207,55.0,73.425003
20170106224500,100.0,44.217541,0.0,6.787118,37.225182,65.465347,1.397029,1.4,44.70927,55.0,73.425003
20170106230000,100.0,44.217541,0.0,6.65105,37.194664,65.429344,1.401044,1.4,44.943295,55.0,73.425003
20170106231500,100.0,44.217541,0.0,6.446948,37.133629,65.321335,1.397029,1.4,44.763275,55.0,73.425003
20170106233000,100.0,44.217541,0.0,6.32312,37.072594,65.321335,1.401044,1.4,45.105312,55.0,73.425003
20170106234500,100.0,44.217541,0.0,6.052956,36.858971,65.267326,1.401044,1.4,44.88929,55.0,73.425003
20170107000000,100.0,44.217541,0.0,6.014825,36.950523,65.159317,1.405058,1.4,44.943295,55.0,73.425003
20170107001500,100.0,44.217541,0.0,5.897406,36.981041,65.159317,1.405058,1.4,44.943295,55.0,73.425003
20170107003000,100.0,44.217541,0.0,5.765282,36.675865,65.159317,1.413087,1.4,44.58326,55.0,73.425003
20170107004500,100.0,44.217541,0.0,5.434972,36.553795,65.069305,1.417102,1.4,44.421242,55.0,73.425003
20170107010000,100.0,44.217541,0.0,5.191838,36.370689,64.997299,1.421116,1.4,44.151215,55.0,73.425003
20170107011500,100.0,47.393276,0.0,5.170724,36.157074,64.871292,1.31674,1.4,43.575157,55.0,70.355003
20170107013000,100.0,47.26823,0.0,5.170724,35.790863,64.835281,1.31674,1.4,43.485149,55.0,70.474998
20170107014500,100.0,47.26823,0.0,4.627268,35.912933,64.799286,1.31674,1.4,43.053104,55.0,70.474998
20170107020000,100.0,47.26823,0.0,4.470579,35.821381,64.763275,1.312726,1.4,44.943295,55.0,70.474998
20170107021500,100.0,47.26823,0.0,4.497116,35.546722,64.709274,1.312726,1.4,44.421242,55.0,70.474998
20170107023000,100.0,47.26823,0.0,4.200738,35.485687,64.673264,1.312726,1.4,45.105312,55.0,70.474998
20170107024500,100.0,47.26823,0.0,3.81324,35.485687,64.601257,1.304697,1.4,43.053104,55.0,70.474998
20170107030000,100.0,46.713169,0.0,3.619491,35.302582,64.511253,1.320755,1.4,42.477051,55.0,71.010002
20170107031500,100.0,46.713169,0.0,3.716204,35.180511,64.47525,1.312726,1.4,44.979298,55.0,71.010002
20170107033000,100.0,46.713169,0.0,3.716204,35.088959,64.403244,1.308711,1.4,44.493248,55.0,71.010002
20170107034500,100.0,46.224617,0.0,3.78128,35.211029,64.367233,1.320755,1.4,43.755177,55.0,71.485001
20170107040000,100.0,46.224617,0.0,3.880458,35.027924,64.313232,1.31674,1.4,43.359138,55.0,71.485001
20170107041500,100.0,46.224617,0.0,3.78128,34.997406,64.367233,1.320755,1.4,42.693069,55.0,71.485001
20170107043000,100.0,46.224617,0.0,,34.966888,64.367233,1.320755,1.4,43.575157,55.0,71.485001
20170107044500,100.0,46.224617,0.0,3.24119,34.875336,64.205215,1.312726,1.4,44.943295,55.0,71.485001
20170107050000,100.0,46.224617,0.0,3.151872,35.058441,64.367233,1.31674,1.4,43.719173,55.0,71.485001
20170107051500,100.0,46.224617,0.0,3.025664,34.722748,64.367233,1.31674,1.4,42.837082,55.0,71.485001
20170107053000,100.0,46.224617,0.0,2.814082,37.560875,64.367233,1.31674,1.4,43.359138,55.0,71.485001
20170107054500,100.0,46.224617,0.0,2.792798,34.844818,64.403244,1.312726,1.4,45.591362,55.0,71.485001
20170107060000,100.0,46.224617,0.0,2.668562,34.753265,64.565262,1.324769,1.4,43.665169,55.0,71.485001
20170107061500,100.0,46.224617,0.0,2.792798,34.814301,64.709274,1.320755,1.4,42.657066,55.0,71.485001
20170107063000,100.0,46.224617,0.0,2.792798,34.478607,64.673264,1.332798,1.4,43.881187,55.0,71.485001
20170107064500,100.0,46.224617,0.0,2.792798,34.44809,64.709274,1.332798,1.4,44.943295,55.0,71.485001
20170107070000,100.0,46.224617,0.0,2.792798,34.387054,64.709274,1.336812,1.4,44.025204,55.0,71.485001
20170107071500,100.0,46.224617,0.0,2.792798,34.509125,64.709274,1.336812,1.4,43.539154,55.0,71.485001
20170107073000,100.0,46.224617,0.0,,34.539642,64.709274,1.340827,1.4,43.089111,55.0,71.485001
20170107074500,100.0,46.224617,0.0,2.792798,34.478607,64.709274,1.336812,1.4,42.963097,55.0,71.485001
20170107080000,100.0,46.224617,0.0,2.792798,34.661713,64.673264,1.336812,1.4,42.783077,55.0,71.485001
20170107081500,100.0,46.224617,0.0,2.792798,34.44809,64.673264,1.340827,1.4,42.963097,55.0,71.485001
20170107083000,100.0,46.224617,0.0,2.792798,34.722748,64.511253,1.340827,1.4,42.909092,55.0,71.485001
20170107084500,100.0,46.224617,0.0,2.792798,34.44809,64.47525,1.344841,1.4,42.909092,55.0,71.485001
20170107090000,100.0,46.224617,0.0,2.792798,34.539642,64.439247,1.336812,1.4,43.323132,55.0,71.485001
20170107091500,100.0,46.224617,0.0,2.792798,34.539642,64.439247,1.344841,1.4,43.539154,55.0,71.485001
20170107093000,100.0,46.224617,0.0,2.792798,34.326019,64.403244,1.340827,1.4,43.629166,55.0,71.485001
20170107094500,100.0,46.224617,0.0,4.008281,34.142914,64.367233,1.336812,1.4,43.665169,55.0,71.485001
20170107100000,100.0,46.224617,0.0,4.221172,34.387054,64.367233,1.336812,1.4,43.755177,55.0,71.485001
20170107101500,100.0,46.224617,0.0,4.432754,34.295502,64.313232,1.336812,1.4,44.061207,55.0,71.485001
20170107103000,100.0,46.224617,0.0,5.00307,34.387054,64.367233,1.336812,1.4,44.331234,55.0,71.485001
20170107104500,100.0,46.224617,0.0,5.487434,34.600677,64.241226,1.336812,1.4,44.637264,55.0,71.485001
20170107110000,100.0,46.224617,0.0,5.743471,34.203949,64.205215,1.340827,1.4,44.943295,55.0,71.485001
20170107111500,100.0,46.224617,0.0,6.015437,34.478607,64.313232,1.340827,1.4,43.845184,55.0,71.485001
20170107113000,100.0,46.224617,0.0,6.015437,34.44809,64.367233,1.328784,1.4,44.70927,55.0,71.485001
20170107114500,100.0,46.224617,0.0,6.683282,34.478607,64.367233,1.324769,1.4,45.285332,55.0,71.485001
20170107120000,100.0,46.224617,0.0,6.980476,34.326019,64.439247,1.332798,1.4,44.241226,55.0,71.485001
20170107121500,100.0,46.224617,0.0,7.209228,34.417572,64.439247,1.324769,1.4,44.88929,55.0,71.485001
20170107123000,100.0,46.224617,0.0,7.619642,34.600677,64.47525,1.328784,1.4,43.79118,55.0,71.485001
20170107124500,100.0,46.224617,0.0,8.00952,34.539642,64.511253,1.324769,1.4,44.853287,55.0,71.485001
20170107130000,100.0,46.224617,0.0,8.230384,34.44809,64.565262,1.324769,1.4,43.881187,55.0,71.485001
20170107131500,100.0,46.224617,0.0,8.506464,34.57016,64.673264,1.320755,1.4,44.70927,55.0,71.485001
20170107133000,100.0,46.224617,0.0,8.8228,34.753265,64.673264,1.31674,1.4,44.061207,55.0,71.485001
20170107134500,100.0,46.224617,0.0,9.334704,34.753265,64.709274,1.31674,1.4,44.799282,55.0,71.485001
20170107140000,100.0,46.224617,0.0,9.37751,34.814301,64.763275,1.324769,1.4,44.241226,55.0,71.485001
20170107141500,100.0,46.224617,0.0,9.486956,34.844818,64.799286,1.31674,1.4,44.277229,55.0,71.485001
20170107143000,100.0,46.224617,0.0,9.659744,34.875336,64.799286,1.312726,1.4,44.331234,55.0,71.485001
20170107144500,100.0,46.224617,0.0,9.836323,34.936371,64.835281,1.304697,1.4,44.943295,55.0,71.485001
20170107150000,100.0,45.669544,0.0,10.013633,34.966888,64.799286,1.324769,1.4,43.665169,55.0,72.019997
20170107151500,100.0,45.669544,0.0,9.802629,34.936371,64.961296,1.324769,1.4,44.88929,55.0,72.019997
20170107153000,100.0,45.669544,0.0,9.785782,34.997406,64.997299,1.320755,1.4,43.881187,55.0,72.019997
20170107154500,100.0,45.669544,0.0,9.802629,35.180511,65.03331,1.324769,1.4,44.979298,55.0,72.019997
20170107160000,100.0,45.669544,0.0,9.785782,35.058441,65.123314,1.324769,1.4,43.881187,55.0,72.019997
20170107161500,100.0,45.669544,0.0,9.61364,35.058441,65.123314,1.324769,1.4,44.88929,55.0,72.019997
20170107163000,100.0,45.669544,0.0,9.419976,34.722748,65.159317,1.332798,1.4,43.665169,55.0,72.019997
20170107164500,100.0,45.669544,0.0,9.251285,34.905853,65.159317,1.324769,1.4,44.70927,55.0,72.019997
20170107170000,100.0,45.669544,0.0,9.169617,34.905853,65.123314,1.324769,1.4,43.575157,55.0,72.019997
20170107171500,100.0,45.669544,0.0,9.044225,34.844818,65.159317,1.332798,1.4,44.493248,55.0,72.019997
20170107173000,100.0,45.669544,0.0,8.583848,34.661713,65.159317,1.324769,1.4,44.241226,55.0,72.019997
20170107174500,100.0,45.669544,0.0,8.328644,34.539642,65.159317,1.332798,1.4,44.421242,55.0,72.019997
20170107180000,100.0,45.669544,0.0,8.115668,34.295502,65.195328,1.324769,1.4,44.799282,55.0,72.019997
20170107181500,100.0,45.669544,0.0,7.901791,33.990334,65.123314,1.332798,1.4,43.665169,55.0,72.019997
20170107183000,100.0,45.669544,0.0,7.7382,33.959816,65.159317,1.332798,1.4,44.493248,55.0,72.019997
20170107184500,100.0,45.669544,0.0,7.402144,33.807228,65.159317,1.332798,1.4,45.105312,55.0,72.019997
20170107190000,100.0,45.669544,0.0,7.346928,33.624123,65.159317,1.336812,1.4,43.845184,55.0,72.019997
20170107191500,100.0,45.669544,0.0,7.341097,33.441017,65.159317,1.332798,1.4,44.061207,55.0,72.019997
20170107193000,100.0,45.669544,0.0,7.110458,33.349464,65.123314,1.332798,1.4,44.58326,55.0,72.019997
20170107194500,100.0,45.669544,0.0,6.998054,33.166359,65.123314,1.336812,1.4,44.853287,55.0,72.019997
20170107200000,100.0,45.669544,0.0,6.88565,33.013771,65.123314,1.336812,1.4,43.79118,55.0,72.019997
20170107201500,100.0,45.669544,0.0,6.88565,32.76963,65.123314,1.340827,1.4,43.881187,55.0,72.019997
20170107203000,100.0,45.669544,0.0,6.829448,32.586525,65.069305,1.340827,1.4,44.241226,55.0,72.019997
20170107204500,100.0,45.669544,0.0,6.61688,32.372902,65.03331,1.340827,1.4,44.367237,55.0,72.019997
20170107210000,100.0,45.669544,0.0,6.60464,32.311867,64.997299,1.336812,1.4,44.421242,55.0,72.019997
20170107211500,100.0,45.669544,0.0,6.60464,32.128761,64.997299,1.344841,1.4,44.421242,55.0,72.019997
20170107213000,100.0,45.669544,0.0,6.492236,31.823586,64.961296,1.344841,1.4,44.241226,55.0,72.019997
20170107214500,100.0,45.669544,0.0,6.379832,31.76255,64.835281,1.336812,1.4,44.115211,55.0,72.019997
20170107220000,100.0,45.669544,0.0,6.36562,31.579449,64.835281,1.344841,1.4,44.025204,55.0,72.019997
20170107221500,100.0,45.669544,0.0,6.36562,31.152203,64.799286,1.344841,1.4,43.845184,55.0,72.019997
20170107223000,100.0,45.669544,0.0,6.308925,30.999615,64.799286,1.35287,1.4,43.79118,55.0,72.019997
20170107224500,100.0,45.669544,0.0,6.29422,30.93858,64.799286,1.348856,1.4,43.665169,55.0,72.019997
20170107230000,100.0,45.669544,0.0,6.179844,30.633404,64.673264,1.344841,1.4,43.665169,55.0,72.019997
20170107231500,100.0,45.669544,0.0,6.179844,30.450298,64.709274,1.348856,1.4,43.539154,55.0,72.019997
20170107233000,100.0,45.669544,0.0,5.951092,30.389263,64.709274,1.344841,1.4,43.323132,55.0,72.019997
20170107234500,100.0,45.669544,0.0,5.951092,30.29771,64.673264,1.344841,1.4,43.359138,55.0,72.019997
20170108000000,100.0,45.669544,0.0,5.836716,29.931499,64.511253,1.344841,1.4,42.9991,55.0,72.019997
20170108001500,100.0,45.669544,0.0,5.79867,29.992535,64.47525,1.35287,1.4,43.143116,55.0,72.019997
20170108003000,100.0,45.669544,0.0,5.68528,29.809429,64.439247,1.35287,1.4,42.837082,55.0,72.019997
20170108004500,100.0,45.669544,0.0,5.665152,29.656841,64.367233,1.35287,1.4,42.837082,55.0,72.019997
20170108010000,100.0,45.669544,0.0,5.550776,29.626324,64.241226,1.35287,1.4,42.657066,55.0,72.019997
20170108011500,100.0,45.669544,0.0,5.550776,29.351673,64.277229,1.348856,1.4,42.567055,55.0,72.019997
20170108013000,100.0,45.669544,0.0,5.4143,29.412701,64.16922,1.35287,1.4,42.297028,55.0,72.019997
20170108014500,100.0,45.669544,0.0,5.298938,29.290638,64.16922,1.344841,1.4,44.943295,55.0,72.019997
20170108020000,100.0,45.669544,0.0,5.275852,28.924427,64.16922,1.348856,1.4,44.637264,55.0,72.019997
20170108021500,100.0,45.669544,0.0,5.252766,28.985462,64.115219,1.348856,1.4,43.79118,55.0,72.019997
20170108023000,100.0,45.669544,0.0,5.194099,28.405628,64.043205,1.35287,1.4,42.9991,55.0,72.019997
20170108024500,100.0,45.669544,0.0,5.076765,28.802357,64.007202,1.35287,1.4,42.783077,55.0,72.019997
20170108030000,100.0,45.669544,0.0,4.93388,28.802357,63.971199,1.356885,1.4,42.387039,55.0,72.019997
20170108031500,100.0,45.669544,0.0,4.81556,28.619251,64.007202,1.35287,1.4,42.297028,55.0,72.019997
20170108033000,100.0,45.669544,0.0,4.789023,28.344593,63.881187,1.348856,1.4,44.979298,55.0,72.019997
20170108034500,100.0,45.669544,0.0,4.642194,28.344593,63.881187,1.348856,1.4,44.421242,55.0,72.019997
20170108040000,100.0,45.669544,0.0,4.669717,28.466663,63.845184,1.356885,1.4,43.719173,55.0,72.019997
20170108041500,100.0,45.669544,0.0,4.610064,28.13097,63.881187,1.356885,1.4,42.9991,55.0,72.019997
20170108043000,100.0,45.669544,0.0,4.461756,28.192005,63.809181,1.344841,1.4,45.105312,55.0,72.019997
20170108044500,100.0,45.669544,0.0,4.341464,28.039417,63.809181,1.344841,1.4,45.19532,55.0,72.019997
20170108050000,100.0,45.669544,0.0,4.190198,27.978382,63.809181,1.35287,1.4,43.089111,55.0,72.019997
20170108051500,100.0,45.669544,0.0,4.190198,27.795277,63.719177,1.35287,1.4,43.935196,55.0,72.019997
20170108053000,100.0,45.669544,0.0,4.159224,27.795277,63.719177,1.348856,1.4,44.673267,55.0,72.019997
20170108054500,100.0,45.669544,0.0,4.03696,27.581654,63.719177,1.348856,1.4,43.539154,55.0,72.019997
20170108060000,100.0,45.669544,0.0,4.03696,27.642689,63.719177,1.356885,1.4,42.873089,55.0,72.019997
20170108061500,100.0,45.669544,0.0,4.03696,27.551136,63.647163,1.360899,1.4,42.333035,55.0,72.019997
20170108063000,100.0,45.669544,0.0,3.943375,27.24596,63.557159,1.348856,1.4,45.411343,55.0,72.019997
20170108064500,100.0,45.669544,0.0,3.786686,27.429066,63.521156,1.35287,1.4,44.241226,55.0,72.019997
20170108070000,100.0,45.669544,0.0,3.786686,27.24596,63.521156,1.356885,1.4,43.359138,55.0,72.019997
20170108071500,100.0,45.669544,0.0,3.786686,27.24596,63.557159,1.356885,1.4,42.693069,55.0,72.019997
20170108073000,100.0,45.669544,0.0,3.786686,27.24596,63.557159,1.360899,1.4,42.333035,55.0,72.019997
20170108074500,100.0,45.669544,0.0,3.786686,27.093372,63.521156,1.360899,1.4,44.241226,55.0,72.019997
20170108080000,100.0,45.669544,0.0,3.786686,26.818718,63.521156,1.344841,1.4,45.015305,55.0,72.019997
20170108081500,100.0,45.669544,0.0,3.786686,26.727165,63.521156,1.348856,1.4,44.367237,55.0,72.019997
20170108083000,100.0,45.669544,0.0,3.786686,26.696648,63.485149,1.356885,1.4,44.061207,55.0,72.019997
20170108084500,100.0,45.669544,0.0,3.786686,26.54406,63.449146,1.35287,1.4,44.025204,55.0,72.019997
20170108090000,100.0,45.669544,0.0,5.22968,26.605095,63.449146,1.35287,1.4,44.241226,55.0,72.019997
20170108091500,100.0,45.669544,0.0,5.22968,26.574577,63.449146,1.348856,1.4,44.331234,55.0,72.019997
20170108093000,100.0,45.669544,0.0,5.799418,26.452507,63.449146,1.348856,1.4,44.637264,55.0,72.019997
20170108094500,100.0,45.669544,0.0,6.58016,26.452507,63.449146,1.35287,1.4,44.88929,55.0,72.019997
20170108100000,100.0,45.669544,0.0,6.895425,26.513542,63.449146,1.344841,1.4,44.70927,55.0,72.019997
20170108101500,100.0,45.669544,0.0,7.396806,26.269402,63.449146,1.348856,1.4,44.025204,55.0,72.019997
20170108103000,100.0,45.669544,0.0,8.331687,26.421989,63.521156,1.348856,1.4,44.88929,55.0,72.019997
20170108104500,100.0,45.669544,0.0,9.064115,26.055779,63.521156,1.348856,1.4,43.755177,55.0,72.019997
20170108110000,100.0,45.669544,0.0,9.553256,26.269402,63.521156,1.344841,1.4,44.58326,55.0,72.019997
20170108111500,100.0,45.669544,0.0,9.802629,26.147331,63.521156,1.348856,1.4,43.881187,55.0,72.019997
20170108113000,100.0,45.669544,0.0,10.674168,25.964226,63.557159,1.344841,1.4,44.979298,55.0,72.019997
20170108114500,100.0,45.669544,0.0,11.40578,25.811638,63.521156,1.344841,1.4,44.061207,55.0,72.019997
20170108120000,100.0,45.669544,0.0,11.802968,25.933708,63.557159,1.336812,1.4,45.105312,55.0,72.019997
20170108121500,100.0,45.669544,0.0,11.905512,26.086296,63.719177,1.332798,1.4,44.241226,55.0,72.019997
20170108123000,100.0,45.669544,0.0,12.477307,25.994743,63.68317,1.328784,1.4,45.105312,55.0,72.019997
20170108124500,100.0,45.669544,0.0,12.689127,25.964226,63.719177,1.332798,1.4,43.881187,55.0,72.019997
20170108130000,100.0,45.669544,0.0,12.938092,25.994743,63.845184,1.324769,1.4,45.105312,55.0,72.019997
20170108131500,100.0,45.669544,0.0,13.23685,25.750603,63.881187,1.324769,1.4,43.755177,55.0,72.019997
20170108133000,100.0,45.669544,0.0,13.5301,25.65905,63.881187,1.328784,1.4,44.88929,55.0,72.019997
20170108134500,100.0,45.669544,0.0,13.933952,25.811638,64.043205,1.324769,1.4,44.151215,55.0,72.019997
20170108140000,100.0,45.669544,0.0,14.060483,25.628532,64.043205,1.328784,1.4,44.367237,55.0,72.019997
20170108141500,100.0,45.669544,0.0,14.3189,25.65905,64.16922,1.324769,1.4,44.547256,55.0,72.019997
20170108143000,100.0,45.669544,0.0,14.499746,25.65905,64.205215,1.324769,1.4,43.665169,55.0,72.019997
20170108144500,100.0,45.669544,0.0,14.694974,25.628532,64.16922,1.324769,1.4,44.763275,55.0,72.019997
20170108150000,100.0,45.669544,0.0,14.627348,25.598015,64.241226,1.324769,1.4,44.025204,55.0,72.019997
20170108151500,100.0,45.669544,0.0,14.723976,25.65905,64.367233,1.328784,1.4,44.88929,55.0,72.019997
20170108153000,100.0,45.669544,0.0,14.965546,25.689568,64.439247,1.324769,1.4,44.493248,55.0,72.019997
20170108154500,100.0,45.669544,0.0,14.965546,25.689568,64.511253,1.328784,1.4,43.755177,55.0,72.019997
20170108160000,100.0,45.669544,0.0,15.062174,25.65905,64.673264,1.324769,1.4,44.421242,55.0,72.019997
20170108161500,100.0,45.669544,0.0,15.158802,25.689568,64.709274,1.320755,1.4,43.665169,55.0,72.019997
20170108163000,100.0,45.669544,0.0,15.181395,25.65905,64.799286,1.312726,1.4,45.105312,55.0,72.019997
20170108164500,100.0,45.669544,0.0,14.965546,25.689568,64.799286,1.320755,1.4,43.881187,55.0,72.019997
20170108170000,100.0,45.669544,0.0,14.820604,25.567497,64.799286,1.324769,1.4,44.241226,55.0,72.019997
20170108171500,100.0,45.669544,0.0,14.792588,25.842155,64.871292,1.31674,1.4,44.241226,55.0,72.019997
20170108173000,100.0,45.669544,0.0,14.481675,25.903191,64.997299,1.324769,1.4,44.025204,55.0,72.019997
20170108174500,100.0,45.669544,0.0,14.007664,25.689568,65.069305,1.324769,1.4,44.421242,55.0,72.019997
20170108180000,100.0,45.669544,0.0,13.280336,25.78112,65.123314,1.328784,1.4,43.971199,55.0,72.019997
20170108181500,100.0,45.669544,0.0,13.280336,25.628532,65.159317,1.31674,1.4,44.421242,55.0,72.019997
20170108183000,100.0,45.669544,0.0,12.813312,25.994743,62.009003,1.31674,1.4,44.493248,55.0,72.019997
20170108184500,100.0,45.669544,0.0,12.78686,28.405628,59.29073,1.320755,1.4,44.367237,55.0,72.019997
20170108190000,100.0,45.669544,0.0,12.431985,30.236675,58.228622,1.320755,1.4,44.061207,55.0,72.019997
20170108191500,100.0,45.669544,0.0,12.091815,32.098244,57.382538,1.31674,1.4,45.015305,55.0,72.019997
20170108193000,100.0,45.669544,0.0,11.470805,32.586525,56.446445,1.320755,1.4,43.845184,55.0,72.019997
20170108194500,100.0,45.669544,0.0,10.79072,30.450298,56.086411,1.31674,1.4,44.673267,55.0,72.019997
20170108200000,100.0,45.669544,0.0,10.6724,29.382191,55.852386,1.324769,1.4,42.9991,55.0,72.019997
20170108201500,100.0,45.669544,0.0,10.575364,26.696648,59.002701,1.324769,1.4,44.70927,55.0,72.019997
20170108203000,100.0,45.669544,0.0,10.575364,26.66613,60.334835,1.320755,1.4,43.719173,55.0,72.019997
20170108204500,100.0,45.669544,0.0,10.860556,26.757683,61.0009,1.324769,1.4,44.70927,55.0,72.019997
20170108210000,100.0,45.669544,0.0,10.860556,26.818718,61.612965,1.324769,1.4,43.359138,55.0,72.019997
20170108211500,100.0,45.669544,0.0,10.860556,26.696648,62.135017,1.324769,1.4,44.673267,55.0,72.019997
20170108213000,100.0,45.669544,0.0,10.860556,26.727165,62.531052,1.324769,1.4,44.061207,55.0,72.019997
20170108214500,100.0,45.669544,0.0,10.884798,26.54406,62.89109,1.324769,1.4,44.58326,55.0,72.019997
20170108220000,100.0,45.669544,0.0,10.884798,26.483025,63.125114,1.324769,1.4,43.845184,55.0,72.019997
20170108221500,100.0,45.669544,0.0,10.884798,26.513542,63.413147,1.324769,1.4,44.763275,55.0,72.019997
20170108223000,100.0,45.669544,0.0,11.178133,26.269402,63.521156,1.324769,1.4,44.061207,55.0,72.019997
20170108224500,100.0,45.669544,0.0,11.295467,26.116814,63.68317,1.324769,1.4,44.457245,55.0,72.019997
20170108230000,100.0,45.669544,0.0,11.295467,26.177849,63.881187,1.324769,1.4,44.025204,55.0,72.019997
20170108231500,100.0,45.669544,0.0,11.295467,26.086296,64.007202,1.320755,1.4,44.421242,55.0,72.019997
20170108233000,100.0,45.669544,0.0,11.035078,26.055779,64.079208,1.324769,1.4,44.061207,55.0,72.019997
20170108234500,100.0,45.669544,0.0,11.060799,26.025261,64.16922,1.320755,1.4,44.493248,55.0,72.019997
20170109000000,100.0,45.669544,0.0,10.79072,25.811638,64.16922,1.324769,1.4,44.241226,55.0,72.019997
20170109001500,100.0,45.669544,0.0,10.79072,25.842155,64.205215,1.320755,1.4,44.025204,55.0,72.019997
20170109003000,100.0,45.669544,0.0,10.3766,25.78112,64.277229,1.320755,1.4,45.105312,55.0,72.019997
20170109004500,100.0,45.669544,0.0,10.277099,25.720085,64.313232,1.324769,1.4,44.151215,55.0,72.019997
20170109010000,100.0,45.669544,0.0,10.157793,25.689568,64.313232,1.324769,1.4,44.763275,55.0,72.019997
20170109011500,100.0,45.669544,0.0,10.055334,25.475945,64.367233,1.324769,1.4,43.323132,55.0,72.019997
20170109013000,100.0,45.669544,0.0,10.055334,25.53698,64.403244,1.320755,1.4,44.637264,55.0,72.019997
20170109014500,100.0,45.669544,0.0,10.175626,25.598015,64.367233,1.324769,1.4,43.755177,55.0,72.019997
20170109020000,100.0,45.669544,0.0,10.515711,25.384392,64.403244,1.320755,1.4,44.421242,55.0,72.019997
20170109021500,100.0,45.669544,0.0,10.515711,25.384392,64.439247,1.320755,1.4,44.367237,55.0,72.019997
20170109023000,100.0,45.669544,0.0,10.767464,25.353874,64.47525,1.320755,1.4,44.061207,55.0,72.019997
20170109024500,100.0,45.669544,0.0,10.976904,25.384392,64.439247,1.31674,1.4,44.367237,55.0,72.019997
20170109030000,100.0,45.669544,0.0,11.035078,25.353874,64.47525,1.31674,1.4,44.241226,55.0,72.019997
20170109031500,100.0,45.669544,0.0,11.151426,25.353874,64.511253,1.320755,1.4,45.015305,55.0,72.019997
20170109033000,100.0,45.669544,0.0,11.295467,25.048698,64.47525,1.320755,1.4,43.935196,55.0,72.019997
20170109034500,100.0,45.669544,0.0,11.295467,25.292839,64.47525,1.320755,1.4,44.88929,55.0,72.019997
20170109040000,100.0,45.669544,0.0,11.20484,25.079216,64.511253,1.324769,1.4,44.367237,55.0,72.019997
20170109041500,100.0,45.669544,0.0,11.20484,25.140251,64.511253,1.31674,1.4,45.069309,55.0,72.019997
20170109043000,100.0,45.669544,0.0,,25.109734,64.511253,1.320755,1.4,44.061207,55.0,72.019997
20170109044500,100.0,45.669544,0.0,11.231547,25.109734,64.47525,1.320755,1.4,45.159317,55.0,72.019997
20170109050000,100.0,45.669544,0.0,11.258254,25.018181,64.511253,1.324769,1.4,44.241226,55.0,72.019997
20170109051500,100.0,45.669544,0.0,11.258254,25.018181,64.511253,1.31674,1.4,44.943295,55.0,72.019997
20170109053000,100.0,45.669544,0.0,11.163683,24.926628,64.47525,1.31674,1.4,44.241226,55.0,72.019997
20170109054500,100.0,45.669544,0.0,11.284961,25.140251,64.47525,1.320755,1.4,44.979298,55.0,72.019997
20170109060000,100.0,45.669544,0.0,11.406239,25.140251,64.673264,1.324769,1.4,43.539154,55.0,72.019997
20170109061500,100.0,45.669544,0.0,11.406239,25.170769,64.565262,1.312726,1.4,44.673267,55.0,72.019997
20170109063000,0.21,45.180992,45.18,11.527517,25.292839,64.709274,1.308711,1.4,53.134113,55.0,72.489998
20170109064500,1.745,10.0,10.0,11.527517,25.170769,64.799286,1.31674,1.4,56.338436,56.0,72.489998
20170109070000,0.32,10.0,10.0,,25.323357,64.835281,1.324769,1.4,55.564358,56.0,72.489998
20170109071500,4.465,10.0,10.0,11.556196,25.323357,65.159317,1.320755,1.4,56.9865,56.0,72.489998
20170109073000,2.365,10.0,10.0,11.584875,25.65905,65.429344,1.312726,1.4,55.024303,56.0,72.489998
20170109074500,0.0,10.0,10.0,,25.506462,65.555359,1.31674,1.4,53.674168,56.0,72.489998
20170109080000,8.1,10.0,10.0,,25.65905,65.753372,1.308711,1.4,53.58416,55.0,72.489998
20170109081500,0.0,10.0,10.0,12.205732,25.720085,65.951401,1.312726,1.4,53.674168,55.0,72.489998
20170109083000,1.82,10.0,10.0,12.518787,25.689568,66.077408,1.312726,1.4,54.448246,55.0,72.489998
20170109084500,4.855,10.0,10.0,12.996096,25.842155,66.275436,1.332798,1.4,55.852386,55.0,73.095001
20170109090000,0.82,10.0,10.0,,25.720085,66.419449,1.332798,1.4,53.188118,55.0,73.095001
20170109091500,2.085,10.0,10.0,15.32462,25.720085,66.509453,1.324769,1.4,55.47435,55.0,73.095001
20170109093000,0.0,10.0,10.0,15.32462,25.78112,66.617462,1.328784,1.4,52.720074,55.0,73.095001
20170109094500,3.73,10.0,10.0,15.89412,25.933708,66.707474,1.328784,1.4,52.522053,55.0,73.095001
20170109100000,6.09,10.0,10.0,16.278575,25.933708,66.743469,1.336812,1.4,52.936096,55.0,73.095001
20170109101500,15.595,10.0,10.0,16.850948,26.177849,66.77948,1.340827,1.4,55.186317,55.0,73.095001
20170109103000,5.66,10.0,10.0,17.296127,26.269402,66.869492,1.324769,1.4,55.024303,55.0,73.095001
20170109104500,2.485,10.0,10.0,18.233728,26.391472,66.941498,1.324769,1.4,53.350136,55.0,73.095001
20170109110000,3.945,44.559414,44.560001,18.695261,27.368031,67.265533,1.364914,1.4,54.502251,55.0,73.095001
20170109111500,8.775,44.559414,44.560001,18.96772,26.7882,67.463547,1.360899,1.4,55.762375,55.0,73.095001
20170109113000,0.0,44.559414,44.560001,19.243392,29.504253,67.661568,1.360899,1.4,55.114311,55.0,73.095001
20170109114500,1.31,44.559414,44.560001,19.811328,31.335308,67.859589,1.344841,1.4,55.438347,55.0,73.095001
20170109120000,0.0,44.559414,44.560001,20.285186,36.675865,67.859589,1.35287,1.4,54.700272,55.0,73.095001
20170109121500,1.455,44.559414,44.560001,20.505472,38.445885,67.931595,1.344841,1.4,55.312332,55.0,73.095001
20170109123000,8.505,44.559414,44.560001,21.515136,39.910721,67.859589,1.344841,1.4,55.690369,55.0,73.095001
20170109124500,3.475,44.559414,44.560001,21.767552,40.887283,68.003601,1.344841,1.4,55.564358,55.0,73.095001
20170109130000,0.81,44.559414,44.560001,22.20928,37.194664,68.453644,1.324769,1.4,54.790279,55.0,73.095001
20170109131500,9.165,44.559414,44.560001,22.20928,35.272064,68.489655,1.31674,1.4,55.852386,55.0,73.629997
20170109133000,4.545,44.004341,44.005001,22.574678,38.476402,68.615662,1.360899,1.4,55.690369,55.0,73.629997
20170109134500,0.465,44.004341,44.005001,23.157744,36.187592,68.651672,1.348856,1.4,54.502251,55.0,73.629997
20170109140000,8.885,44.004341,44.005001,23.585345,30.358746,68.81369,1.35287,1.4,55.438347,55.0,73.629997
20170109141500,0.205,44.004341,44.005001,23.602022,46.990784,68.849686,1.332798,1.4,54.862289,55.0,73.629997
20170109143000,0.0,44.004341,44.005001,23.718455,47.479065,68.921692,1.332798,1.4,54.37624,55.0,73.629997
20170109144500,10.12,44.004341,44.005001,23.700792,47.448547,68.81369,1.356885,1.4,55.636368,55.0,73.629997
20170109150000,2.295,44.004341,44.005001,23.984675,46.471985,68.921692,1.336812,1.4,55.510353,55.0,73.629997
20170109151500,0.0,44.004341,44.005001,24.05123,43.542305,69.11972,1.336812,1.4,53.800179,55.0,73.629997
20170109153000,2.945,44.004341,44.005001,24.064456,46.53302,69.08371,1.336812,1.4,54.286232,55.0,73.629997
20170109154500,2.525,44.004341,44.005001,23.932332,44.335762,69.011703,1.348856,1.4,55.402344,55.0,73.629997
20170109160000,6.675,44.004341,44.005001,23.984675,49.950981,68.615662,1.336812,1.4,55.47435,55.0,73.629997
20170109161500,8.075,44.004341,44.005001,23.968984,50.317184,68.759674,1.332798,1.4,54.664268,55.0,73.629997
20170109163000,7.815,44.004341,44.005001,23.816239,51.049606,68.651672,1.340827,1.4,54.538254,55.0,73.629997
20170109164500,7.815,44.004341,44.005001,23.910079,50.408737,68.957703,1.332798,1.4,54.664268,55.0,73.629997
20170109170000,7.05,44.004341,44.005001,23.81748,50.683395,68.885689,1.332798,1.4,54.502251,55.0,73.629997
20170109171500,0.0,44.004341,44.005001,23.81748,51.019089,68.921692,1.336812,1.4,54.862289,55.0,73.629997
20170109173000,0.0,44.004341,44.005001,23.513384,50.897018,69.047707,1.328784,1.4,55.312332,55.0,73.629997
20170109174500,0.0,44.004341,44.005001,23.513384,40.42952,69.515755,1.324769,1.4,55.438347,55.0,73.629997
20170109180000,1.675,44.004341,44.005001,23.304845,49.279594,69.245728,1.332798,1.4,55.47435,55.0,73.629997
20170109181500,1.675,44.004341,44.005001,23.304845,50.256149,69.407745,1.320755,1.4,55.348335,55.0,73.629997
20170109183000,1.675,44.004341,44.005001,23.521935,41.955399,69.605759,1.320755,1.4,55.438347,55.0,73.629997
20170109184500,2.33,43.515789,43.514999,23.553402,52.300827,69.11972,1.364914,1.4,55.240326,55.0,74.959999
20170109190000,2.33,42.628147,42.630001,23.443871,51.537888,69.245728,1.376957,1.4,55.186317,55.0,74.959999
20170109191500,2.33,42.628147,42.630001,23.443871,41.924881,69.803787,1.384986,1.4,55.312332,55.0,74.959999
20170109193000,2.33,42.628147,42.630001,23.224809,40.887283,69.803787,1.389,1.4,55.186317,55.0,74.959999
20170109194500,2.33,42.628147,42.630001,23.224809,40.337967,69.749771,1.393015,1.4,55.024303,55.0,74.959999
20170109200000,2.33,42.628147,42.630001,22.97921,40.337967,69.713776,1.389,1.4,54.826286,55.0,74.959999
20170109201500,2.33,42.628147,42.630001,22.97921,40.368484,69.749771,1.405058,1.4,54.700272,55.0,74.959999
20170109203000,1.56,42.628147,42.630001,22.600501,40.948318,69.677765,1.401044,1.4,54.502251,55.0,74.959999
20170109204500,0.24,42.628147,42.630001,22.465419,40.643143,69.713776,1.397029,1.4,54.538254,55.0,74.959999
20170109210000,0.24,42.628147,42.630001,22.262796,50.012016,68.957703,1.389,1.4,55.276329,55.0,74.959999
20170109211500,0.025,42.628147,42.630001,22.262796,50.103569,69.11972,1.393015,1.4,54.214222,55.0,74.959999
20170109213000,0.195,42.628147,42.630001,22.230836,50.103569,69.08371,1.393015,1.4,54.37624,55.0,74.959999
20170109214500,4.66,42.628147,42.630001,22.366904,49.798393,69.11972,1.393015,1.4,53.836185,55.0,74.959999
20170109220000,0.0,42.628147,42.630001,22.676593,49.828911,69.11972,1.380971,1.4,54.412243,55.0,74.959999
20170109221500,0.0,42.628147,42.630001,22.676593,50.042534,69.08371,1.384986,1.4,54.052208,55.0,74.959999
20170109223000,9.32,42.628147,42.630001,22.97921,50.073051,69.11972,1.384986,1.4,54.448246,55.0,74.959999
20170109224500,10.63,42.628147,42.630001,23.005747,49.950981,69.11972,1.376957,1.4,55.798382,55.0,74.959999
20170109230000,0.0,42.628147,42.630001,23.073288,50.042534,69.047707,1.384986,1.4,55.312332,55.0,74.959999
20170109231500,0.0,42.628147,42.630001,23.073288,50.073051,69.08371,1.384986,1.4,53.962196,55.0,74.959999
20170109233000,3.71,42.628147,42.630001,22.963264,50.073051,69.11972,1.376957,1.4,55.726372,55.0,74.959999
20170109234500,0.465,42.628147,42.630001,23.073288,49.920464,69.08371,1.372943,1.4,55.402344,55.0,74.959999
20170110000000,0.195,42.628147,42.630001,22.963264,50.042534,69.08371,1.384986,1.4,54.448246,55.0,74.959999
20170110001500,0.0,42.628147,42.630001,22.963264,50.103569,69.11972,1.376957,1.4,53.710175,55.0,74.959999
20170110003000,0.0,42.628147,42.630001,23.005747,50.286667,69.08371,1.376957,1.4,53.998199,55.0,74.959999
20170110004500,8.3,42.628147,42.630001,23.005747,50.50029,69.11972,1.368928,1.4,54.502251,55.0,74.959999
20170110010000,10.8,42.628147,42.630001,23.005747,50.835983,69.08371,1.364914,1.4,55.798382,55.0,74.959999
20170110011500,4.71,42.628147,42.630001,23.005747,50.897018,69.08371,1.368928,1.4,55.690369,55.0,74.959999
20170110013000,0.56,42.628147,42.630001,22.97921,49.58477,69.515755,1.364914,1.4,55.240326,55.0,74.959999
20170110014500,9.88,42.628147,42.630001,23.087755,49.401665,69.677765,1.364914,1.4,55.564358,55.0,74.959999
20170110020000,9.67,42.628147,42.630001,23.224809,49.157524,69.605759,1.364914,1.4,55.240326,55.0,74.959999
20170110021500,1.705,42.628147,42.630001,23.40336,49.493217,69.677765,1.372943,1.4,55.024303,55.0,74.959999
20170110023000,10.365,42.628147,42.630001,23.704498,50.347702,69.605759,1.35287,1.4,55.024303,55.0,74.959999
20170110024500,9.18,42.628147,42.630001,23.841552,50.591843,69.605759,1.360899,1.4,55.600361,55.0,74.959999
20170110030000,9.015,42.628147,42.630001,,50.591843,69.551758,1.360899,1.4,55.510353,55.0,74.959999
20170110031500,9.015,42.628147,42.630001,23.931686,50.50029,69.515755,1.364914,1.4,54.826286,55.0,74.959999
20170110033000,9.015,42.628147,42.630001,,48.638725,69.803787,1.368928,1.4,55.024303,55.0,74.959999
20170110034500,9.015,42.628147,42.630001,23.795618,49.798393,69.749771,1.372943,1.4,54.700272,55.0,74.959999
20170110040000,9.015,42.628147,42.630001,23.795618,49.706841,69.749771,1.364914,1.4,54.790279,55.0,74.959999
20170110041500,9.015,42.628147,42.630001,23.931686,50.256149,69.551758,1.35287,1.4,54.700272,55.0,74.959999
20170110043000,9.015,42.628147,42.630001,,50.805466,69.407745,1.364914,1.4,54.790279,55.0,74.959999
20170110044500,9.015,42.628147,42.630001,,50.744431,69.515755,1.348856,1.4,55.024303,55.0,74.959999
20170110050000,9.015,42.628147,42.630001,24.9218,51.324265,69.479752,1.344841,1.4,54.826286,55.0,74.959999
20170110051500,9.015,42.628147,42.630001,23.931686,51.171677,69.479752,1.336812,1.4,55.150314,55.0,74.959999
20170110053000,9.015,42.628147,42.630001,,51.202194,69.713776,1.344841,1.4,55.114311,55.0,74.959999
20170110054500,9.015,42.628147,42.630001,24.047133,51.537888,69.443741,1.336812,1.4,55.186317,55.0,74.959999
20170110060000,9.015,42.628147,42.630001,24.184187,51.843063,69.515755,1.336812,1.4,55.186317,55.0,74.959999
20170110061500,9.665,42.628147,42.630001,,51.232712,69.803787,1.332798,1.4,55.240326,55.0,74.959999
20170110063000,9.665,42.628147,42.630001,24.5767,52.300827,69.443741,1.332798,1.4,54.9883,55.0,74.959999
20170110064500,9.665,42.628147,42.630001,24.5767,52.148239,69.605759,1.336812,1.4,55.186317,55.0,74.959999
20170110070000,9.665,42.628147,42.630001,24.5767,52.056686,69.803787,1.300682,1.4,55.150314,55.0,74.959999
20170110071500,11.485,42.139595,42.139999,24.5767,52.087204,69.749771,1.324769,1.4,55.024303,55.0,75.43
20170110073000,11.485,42.139595,42.139999,24.64572,52.941696,69.281723,1.31674,1.4,55.114311,55.0,75.43
20170110074500,11.485,41.301842,41.299999,24.64572,52.789108,69.443741,1.312726,1.4,54.826286,55.0,76.239998
20170110080000,11.485,41.301842,41.299999,25.181696,52.758591,69.281723,1.35287,1.4,55.186317,55.0,76.239998
20170110081500,12.285,41.301842,41.299999,25.181696,52.606003,69.245728,1.332798,1.4,54.862289,55.0,76.239998
20170110083000,12.285,41.301842,41.299999,26.3022,52.606003,69.443741,1.35287,1.4,55.312332,55.0,76.239998
20170110084500,7.86,41.301842,41.299999,27.265352,52.911179,69.479752,1.344841,1.4,55.114311,55.0,76.239998
20170110090000,13.445,41.301842,41.299999,27.265352,52.270309,69.515755,1.31674,1.4,55.438347,55.0,76.239998
20170110091500,19.59,41.301842,41.299999,27.265352,52.087204,69.551758,1.336812,1.4,54.538254,55.0,76.239998
20170110093000,12.55,41.301842,41.299999,28.244195,52.239792,69.551758,1.332798,1.4,55.186317,55.0,76.239998
20170110094500,13.855,40.347687,40.349998,28.244195,51.171677,69.875793,1.308711,1.4,55.186317,55.0,77.165001
20170110100000,10.785,40.347687,40.349998,29.095844,51.568405,69.875793,1.328784,1.4,54.286232,55.0,77.165001
20170110101500,15.87,40.347687,40.349998,29.095844,49.4627,70.073807,1.372943,1.4,54.790279,55.0,77.165001
20170110103000,15.87,40.347687,40.349998,29.548979,50.012016,70.145813,1.35287,1.4,55.150314,55.0,77.165001
20170110104500,15.87,40.347687,40.349998,29.971072,50.683395,69.875793,1.35287,1.4,55.024303,55.0,77.165001
20170110110000,16.940001,40.347687,40.349998,30.4128,51.3853,69.749771,1.356885,1.4,55.114311,55.0,77.165001
20170110111500,19.27,40.347687,40.349998,30.4128,51.995651,69.839783,1.35287,1.4,54.826286,55.0,77.165001
20170110113000,21.684999,40.347687,40.349998,30.989032,51.3853,70.109818,1.35287,1.4,54.664268,55.0,77.165001
20170110114500,12.455,40.347687,40.349998,31.548672,51.232712,69.9478,1.344841,1.4,54.898293,55.0,77.165001
20170110120000,12.455,40.347687,40.349998,31.367078,50.805466,70.109818,1.35287,1.4,54.862289,55.0,77.165001
20170110121500,30.0,40.347687,40.349998,31.367078,50.37822,70.271828,1.35287,1.4,54.9883,55.0,77.165001
20170110123000,32.470001,40.347687,40.349998,31.73625,51.141159,70.235825,1.336812,1.4,54.898293,55.0,77.165001
20170110124500,15.275,40.347687,40.349998,31.790888,49.828911,70.505852,1.344841,1.4,54.790279,55.0,77.165001
20170110130000,17.764999,40.347687,40.349998,31.841582,51.232712,70.109818,1.31674,1.4,54.502251,55.0,77.165001
20170110131500,34.43,40.347687,40.349998,31.841582,52.117722,69.875793,1.336812,1.4,54.898293,55.0,77.165001
20170110133000,21.715,39.57645,39.575001,31.902221,52.422897,69.641769,1.35287,1.4,53.926193,55.0,77.910004
20170110134500,15.835,39.57645,39.575001,31.902221,51.568405,69.839783,1.344841,1.4,55.150314,55.0,77.910004
20170110140000,41.959999,39.57645,39.575001,32.144777,52.331345,69.911789,1.336812,1.4,55.510353,55.0,77.910004
20170110141500,32.32,39.57645,39.575001,32.144777,51.263229,69.911789,1.356885,1.4,55.312332,55.0,77.910004
20170110143000,15.65,39.57645,39.575001,32.06877,51.965134,70.199821,1.344841,1.4,54.826286,55.0,77.910004
20170110144500,17.745001,39.57645,39.575001,31.752179,51.202194,70.037804,1.360899,1.4,54.790279,55.0,77.910004
20170110150000,29.225,39.57645,39.575001,32.266055,51.812546,70.073807,1.35287,1.4,55.024303,55.0,77.910004
20170110151500,21.895,39.57645,39.575001,32.266055,51.62944,69.875793,1.344841,1.4,54.826286,55.0,77.910004
20170110153000,17.115,39.57645,39.575001,31.828186,51.598923,70.037804,1.35287,1.4,54.502251,55.0,77.910004
20170110154500,17.43,39.57645,39.575001,32.023499,51.171677,70.109818,1.35287,1.4,54.664268,55.0,77.910004
20170110160000,35.650002,39.57645,39.575001,31.902221,51.415817,70.073807,1.356885,1.4,55.348335,55.0,77.910004
20170110161500,27.844999,39.57645,39.575001,31.902221,51.446335,70.145813,1.348856,1.4,54.574257,55.0,77.910004
20170110163000,21.764999,39.57645,39.575001,31.35647,51.446335,69.875793,1.336812,1.4,54.502251,55.0,77.910004
20170110164500,20.995001,39.57645,39.575001,31.2407,51.293747,70.037804,1.344841,1.4,54.736275,55.0,77.910004
20170110170000,13.415,39.57645,39.575001,31.056488,51.446335,70.073807,1.336812,1.4,55.06031,55.0,77.910004
20170110171500,15.375,39.57645,39.575001,,51.934616,70.037804,1.344841,1.4,55.150314,55.0,77.910004
20170110173000,15.375,39.57645,39.575001,30.602112,52.056686,70.073807,1.348856,1.4,55.024303,55.0,77.910004
20170110174500,15.375,39.57645,39.575001,30.460706,51.782028,70.235825,1.344841,1.4,54.538254,55.0,77.910004
20170110180000,13.075,39.57645,39.575001,30.227687,51.965134,70.037804,1.340827,1.4,54.502251,55.0,77.910004
20170110181500,11.2,39.57645,39.575001,30.227687,51.873581,70.037804,1.336812,1.4,54.9883,55.0,77.910004
20170110183000,11.2,39.57645,39.575001,30.108058,51.873581,70.073807,1.340827,1.4,54.862289,55.0,77.910004
20170110184500,11.2,39.57645,39.575001,29.97692,51.720993,70.235825,1.340827,1.4,54.826286,55.0,77.910004
20170110190000,17.575001,39.57645,39.575001,29.877912,52.728073,69.911789,1.324769,1.4,55.636368,55.0,77.910004
20170110191500,17.665001,39.57645,39.575001,29.877912,52.575485,70.073807,1.328784,1.4,54.37624,55.0,77.910004
20170110193000,11.245,39.57645,39.575001,29.575295,52.606003,70.001801,1.324769,1.4,55.348335,55.0,77.910004
20170110194500,20.945,39.57645,39.575001,29.601016,53.27739,70.037804,1.328784,1.4,54.9883,55.0,77.910004
20170110200000,12.02,39.57645,39.575001,29.692306,52.819626,70.001801,1.324769,1.4,54.448246,55.0,77.910004
20170110201500,12.02,39.57645,39.575001,29.692306,53.796188,69.605759,1.320755,1.4,55.402344,55.0,77.910004
20170110203000,20.385,39.57645,39.575001,29.714576,54.162399,69.605759,1.324769,1.4,55.186317,55.0,77.910004
20170110204500,13.485,39.57645,39.575001,29.714576,54.40654,69.443741,1.324769,1.4,54.664268,55.0,77.910004
20170110210000,17.305,39.57645,39.575001,29.871928,54.559128,69.245728,1.312726,1.4,55.150314,55.0,77.910004
20170110211500,19.924999,39.57645,39.575001,29.871928,54.925331,69.281723,1.320755,1.4,54.862289,55.0,77.910004
20170110213000,12.055,39.57645,39.575001,29.871928,53.460495,69.749771,1.328784,1.4,54.664268,55.0,77.910004
20170110214500,19.75,39.57645,39.575001,29.734874,53.063766,69.9478,1.320755,1.4,55.762375,55.0,77.910004
20170110220000,19.75,39.57645,39.575001,29.59782,52.51445,70.109818,1.320755,1.4,54.736275,55.0,77.910004
20170110221500,12.195,39.57645,39.575001,29.59782,53.979294,69.443741,1.320755,1.4,54.538254,55.0,77.910004
20170110223000,12.195,39.57645,39.575001,29.54614,53.948776,69.443741,1.324769,1.4,55.312332,55.0,77.910004
20170110224500,15.495,39.57645,39.575001,29.54614,54.009811,69.443741,1.332798,1.4,54.664268,55.0,77.910004
20170110230000,16.424999,39.57645,39.575001,29.27006,54.131882,69.407745,1.324769,1.4,55.150314,55.0,77.910004
20170110231500,18.969999,39.57645,39.575001,29.27006,54.28447,69.281723,1.324769,1.4,55.186317,55.0,77.910004
20170110233000,20.825001,39.57645,39.575001,29.13202,54.589645,69.407745,1.328784,1.4,55.186317,55.0,77.910004
20170110234500,12.12,39.57645,39.575001,28.99398,54.437057,69.281723,1.320755,1.4,54.826286,55.0,77.910004
20170111000000,17.805,39.57645,39.575001,29.143937,54.742233,69.281723,1.320755,1.4,55.186317,55.0,77.910004
20170111001500,23.125,39.57645,39.575001,29.143937,55.077919,69.281723,1.328784,1.4,54.610264,55.0,77.910004
20170111003000,14.14,39.57645,39.575001,29.223888,54.437057,69.281723,1.324769,1.4,54.502251,55.0,77.910004
20170111004500,11.395,39.57645,39.575001,29.223888,54.52861,69.317734,1.328784,1.4,55.186317,55.0,77.910004
