PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170111010000,19.860001,39.57645,39.575001,29.083876,54.864296,69.245728,1.332798,1.4,55.150314,55.0,77.910004
20170111011500,14.405,41.214394,41.215,29.083876,54.925331,69.209724,1.320755,1.4,54.502251,55.0,76.324997
20170111013000,14.8,42.518734,42.52,28.950358,54.772751,69.11972,1.324769,1.4,55.690369,55.0,75.065002
20170111014500,18.559999,42.518734,42.52,28.950358,54.52861,69.209724,1.320755,1.4,55.024303,55.0,75.065002
20170111020000,13.885,42.518734,42.52,28.950358,54.345505,69.245728,1.320755,1.4,55.024303,55.0,75.065002
20170111021500,15.315,42.518734,42.52,28.950358,54.040329,69.245728,1.308711,1.4,55.564358,55.0,75.065002
20170111023000,18.85,42.518734,42.52,28.738861,54.040329,69.443741,1.320755,1.4,54.862289,55.0,75.065002
20170111024500,14.12,42.518734,42.52,28.597863,53.948776,69.551758,1.312726,1.4,54.952297,55.0,75.065002
20170111030000,12.14,41.897156,41.895,28.741904,53.735153,69.551758,1.332798,1.4,54.448246,55.0,75.665001
20170111031500,18.950001,41.897156,41.895,28.741904,53.552048,69.605759,1.328784,1.4,54.538254,55.0,75.665001
20170111033000,14.52,41.897156,41.895,28.741904,53.704636,69.551758,1.320755,1.4,55.024303,55.0,75.665001
20170111034500,12.645,41.342083,41.34,28.885945,53.52153,69.551758,1.308711,1.4,54.790279,55.0,76.205002
20170111040000,18.235001,41.342083,41.34,28.742975,53.704636,69.605759,1.320755,1.4,55.240326,55.0,76.205002
20170111041500,14.34,41.342083,41.34,28.742975,53.765671,69.551758,1.312726,1.4,54.574257,55.0,76.205002
20170111044500,100.0,40.915638,40.915001,28.885945,56.664833,69.875793,1.31674,1.4,56.014404,55.0,76.614998
20170111050000,21.950001,40.51556,40.514999,28.885945,54.467575,69.839783,1.31674,1.4,55.798382,55.0,77.0
20170111051500,24.135,43.126274,43.125,28.885945,54.223434,69.803787,1.308711,1.4,55.06031,55.0,74.480003
20170111053000,15.985,42.637722,42.639999,28.600005,53.948776,69.641769,1.324769,1.4,54.574257,55.0,74.949997
20170111054500,27.360001,42.637722,42.639999,28.457035,53.52153,69.551758,1.320755,1.4,55.510353,55.0,74.949997
20170111060000,13.735,42.637722,42.639999,28.38555,53.491013,69.605759,1.332798,1.4,55.186317,55.0,74.949997
20170111061500,14.58,39.962162,39.959999,28.38555,52.178757,70.199821,1.324769,1.4,54.862289,55.0,77.535004
20170111063000,16.440001,39.962162,39.959999,28.09961,52.209274,70.037804,1.308711,1.4,54.826286,55.0,77.535004
20170111064500,15.64,39.407101,39.404999,27.95664,52.270309,70.073807,1.320755,1.4,54.826286,55.0,78.074997
20170111070000,15.64,39.407101,39.404999,27.81367,52.178757,70.109818,1.312726,1.4,54.826286,55.0,78.074997
20170111071500,15.64,39.407101,39.404999,27.313275,51.62944,70.271828,1.308711,1.4,55.024303,55.0,78.074997
20170111073000,15.64,38.918549,38.919998,,52.361862,70.235825,1.304697,1.4,55.150314,55.0,78.544998
20170111074500,17.455,38.918549,38.919998,27.170305,52.300827,70.271828,1.312726,1.4,54.826286,55.0,78.544998
20170111080000,17.455,38.918549,38.919998,27.302514,52.209274,70.199821,1.308711,1.4,55.06031,55.0,78.544998
20170111081500,18.91,38.918549,38.919998,27.302514,51.782028,70.469849,1.308711,1.4,54.790279,55.0,78.544998
20170111083000,19.709999,38.36348,38.365002,27.869549,51.690475,70.397842,1.31674,1.4,55.276329,55.0,79.080002
20170111084500,19.709999,37.725269,37.724998,28.086962,51.720993,70.235825,1.320755,1.4,55.150314,55.0,80.169998
20170111090000,21.16,36.465481,36.465,28.880284,51.843063,70.235825,1.376957,1.4,54.826286,55.0,80.915001
20170111091500,21.16,36.465481,36.465,28.880284,51.843063,70.397842,1.384986,1.4,55.510353,55.0,80.915001
20170111093000,26.965,36.465481,36.465,30.695918,51.62944,70.505852,1.376957,1.4,55.438347,55.0,80.915001
20170111094500,15.845,36.465481,36.465,32.82034,51.782028,70.397842,1.376957,1.4,54.898293,55.0,80.915001
20170111100000,21.940001,36.465481,36.465,32.82034,51.415817,70.505852,1.368928,1.4,55.240326,55.0,80.915001
20170111101500,23.91,36.465481,36.465,32.82034,51.476852,70.505852,1.372943,1.4,54.538254,55.0,80.915001
20170111103000,20.135,36.465481,36.465,33.853328,50.744431,70.397842,1.376957,1.4,54.700272,55.0,80.915001
20170111104500,18.26,36.465481,36.465,33.844284,51.049606,70.001801,1.380971,1.4,54.610264,55.0,80.915001
20170111110000,18.26,36.465481,36.465,33.96342,51.690475,70.199821,1.393015,1.4,55.150314,55.0,80.915001
20170111111500,100.0,36.465481,36.465,33.96342,51.904099,70.073807,1.405058,1.4,56.950497,55.0,80.915001
20170111113000,90.205002,36.465481,36.465,34.234145,51.812546,70.199821,1.393015,1.4,53.836185,55.0,80.915001
20170111114500,19.764999,36.465481,36.465,34.238905,50.866501,70.397842,1.409073,1.4,53.998199,55.0,80.915001
20170111120000,19.190001,36.465481,36.465,33.9675,50.927536,70.199821,1.405058,1.4,54.952297,55.0,80.915001
20170111121500,19.190001,36.465481,36.465,33.9675,50.897018,70.199821,1.397029,1.4,54.736275,55.0,80.915001
20170111123000,52.169998,36.465481,36.465,34.35204,50.805466,70.271828,1.368928,1.4,56.338436,55.0,80.915001
20170111124500,100.0,36.465481,36.465,34.425582,50.897018,70.343834,1.397029,1.4,56.338436,55.0,80.915001
20170111130000,25.594999,36.465481,36.465,34.425582,50.561325,70.433846,1.409073,1.4,55.024303,55.0,80.915001
20170111131500,19.934999,36.465481,36.465,34.425582,50.774948,70.505852,1.397029,1.4,54.862289,55.0,80.915001
20170111133000,19.934999,36.465481,36.465,34.41613,50.866501,70.505852,1.401044,1.4,54.610264,55.0,80.915001
20170111134500,23.34,36.897396,36.895,34.67249,50.591843,70.541855,1.449217,1.4,54.898293,55.0,80.5
20170111140000,17.690001,36.897396,36.895,34.51456,50.561325,70.541855,1.469289,1.4,54.862289,55.0,80.5
20170111141500,17.690001,36.897396,36.895,34.51456,50.835983,70.433846,1.449217,1.4,55.024303,55.0,80.5
20170111143000,17.690001,36.897396,36.895,34.495248,50.927536,70.433846,1.465275,1.4,55.186317,55.0,80.5
20170111144500,17.690001,36.897396,36.895,34.307415,50.958054,70.505852,1.457246,1.4,54.898293,55.0,80.5
20170111150000,65.959999,36.897396,36.895,,50.774948,70.595863,1.465275,1.4,54.862289,55.0,80.5
20170111151500,66.404999,36.897396,36.895,34.307415,50.713913,70.66787,1.457246,1.4,52.720074,55.0,80.5
20170111153000,15.875,36.897396,36.895,34.307415,50.439255,70.541855,1.465275,1.4,54.502251,55.0,80.5
20170111154500,15.875,36.897396,36.895,34.135936,50.50029,70.505852,1.469289,1.4,54.952297,55.0,80.5
20170111160000,69.620003,36.897396,36.895,34.022138,50.897018,70.505852,1.437174,1.4,55.240326,55.0,80.5
20170111161500,100.0,36.897396,36.895,34.022138,50.958054,70.505852,1.449217,1.4,55.852386,55.0,80.5
20170111163000,22.17,36.897396,36.895,34.038084,50.774948,70.433846,1.429145,1.4,55.024303,55.0,80.5
20170111164500,22.105,36.897396,36.895,34.038084,50.62236,70.505852,1.457246,1.4,54.502251,55.0,80.5
20170111170000,64.375,36.897396,36.895,33.844335,50.774948,70.505852,1.453232,1.4,55.348335,55.0,80.5
20170111171500,73.644997,36.897396,36.895,33.844335,51.049606,70.433846,1.445203,1.4,54.952297,55.0,80.5
20170111173000,20.77,36.897396,36.895,33.25537,51.110641,70.433846,1.461261,1.4,54.862289,55.0,80.5
20170111174500,15.265,36.897396,36.895,33.247074,51.110641,70.433846,1.449217,1.4,54.9883,55.0,80.5
20170111180000,43.360001,36.897396,36.895,32.9696,51.080124,70.433846,1.449217,1.4,54.736275,55.0,80.5
20170111181500,39.950001,36.897396,36.895,32.9696,51.110641,70.433846,1.453232,1.4,54.538254,55.0,80.5
20170111183000,19.969999,36.897396,36.895,32.551128,51.202194,70.433846,1.449217,1.4,54.37624,55.0,80.5
20170111184500,20.834999,36.897396,36.895,32.461487,51.080124,70.397842,1.457246,1.4,54.538254,55.0,80.5
20170111190000,42.369999,36.897396,36.895,32.299868,51.110641,70.343834,1.461261,1.4,54.448246,55.0,80.5
20170111191500,36.264999,36.897396,36.895,,51.110641,70.397842,1.449217,1.4,54.538254,55.0,80.5
20170111193000,28.67,36.897396,36.895,32.064792,51.080124,70.433846,1.453232,1.4,54.736275,55.0,80.5
20170111194500,28.67,36.897396,36.895,32.09988,51.110641,70.433846,1.453232,1.4,54.826286,55.0,80.5
20170111200000,18.780001,36.897396,36.895,31.89282,50.897018,70.505852,1.453232,1.4,54.700272,55.0,80.5
20170111201500,18.780001,36.897396,36.895,31.89282,50.958054,70.469849,1.449217,1.4,54.664268,55.0,80.5
20170111203000,14.905,36.897396,36.895,31.954122,50.958054,70.469849,1.445203,1.4,54.862289,55.0,80.5
20170111204500,34.564999,36.897396,36.895,31.81411,50.713913,70.433846,1.441188,1.4,55.348335,55.0,80.5
20170111210000,29.115,36.897396,36.895,31.744104,50.805466,70.505852,1.453232,1.4,54.448246,55.0,80.5
20170111211500,22.690001,36.897396,36.895,31.744104,50.805466,70.433846,1.449217,1.4,54.826286,55.0,80.5
20170111213000,22.690001,36.897396,36.895,31.604092,50.805466,70.397842,1.449217,1.4,54.700272,55.0,80.5
20170111214500,15.325,36.897396,36.895,31.46408,50.897018,70.397842,1.445203,1.4,55.348335,55.0,80.5
20170111220000,15.325,36.897396,36.895,31.324068,50.835983,70.433846,1.457246,1.4,55.438347,55.0,80.5
20170111221500,20.495001,36.897396,36.895,31.324068,50.744431,70.469849,1.441188,1.4,55.510353,55.0,80.5
20170111223000,21.66,36.897396,36.895,31.62932,51.293747,70.469849,1.457246,1.4,55.186317,55.0,80.5
20170111224500,21.66,36.897396,36.895,31.62932,50.866501,70.505852,1.453232,1.4,55.240326,55.0,80.5
20170111230000,22.969999,36.897396,36.895,31.604092,50.774948,70.541855,1.457246,1.4,54.9883,55.0,80.5
20170111231500,22.969999,36.897396,36.895,31.604092,50.591843,70.631866,1.445203,1.4,54.952297,55.0,80.5
20170111233000,22.969999,36.897396,36.895,31.744104,50.62236,70.541855,1.453232,1.4,54.952297,55.0,80.5
20170111234500,22.969999,36.897396,36.895,31.576892,50.713913,70.541855,1.449217,1.4,54.9883,55.0,80.5
20170112000000,22.969999,36.897396,36.895,31.576892,50.62236,70.66787,1.457246,1.4,55.024303,55.0,80.5
20170112001500,22.969999,36.897396,36.895,31.646405,50.713913,70.66787,1.453232,1.4,54.826286,55.0,80.5
20170112003000,22.969999,36.897396,36.895,31.785431,50.50029,70.66787,1.389,1.4,54.736275,55.0,80.5
20170112004500,22.969999,36.897396,36.895,31.646405,50.530807,70.703873,1.449217,1.4,54.574257,55.0,80.5
20170112010000,22.969999,36.897396,36.895,31.576892,50.439255,70.703873,1.409073,1.4,54.502251,55.0,80.5
20170112011500,17.355,36.897396,36.895,31.29884,50.37822,70.703873,1.453232,1.4,54.826286,55.0,80.5
20170112013000,17.355,36.897396,36.895,31.159814,50.37822,70.631866,1.449217,1.4,54.898293,55.0,80.5
20170112014500,17.355,36.897396,36.895,31.184056,50.286667,70.595863,1.453232,1.4,54.862289,55.0,80.5
20170112020000,17.355,36.897396,36.895,31.184056,50.347702,70.541855,1.445203,1.4,54.9883,55.0,80.5
20170112021500,17.355,36.897396,36.895,31.184056,50.347702,70.595863,1.445203,1.4,54.862289,55.0,80.5
20170112023000,17.355,36.897396,36.895,31.488322,50.408737,70.541855,1.445203,1.4,54.826286,55.0,80.5
20170112024500,17.355,36.897396,36.895,31.488322,50.439255,70.541855,1.449217,1.4,54.502251,55.0,80.5
20170112030000,15.485,36.897396,36.895,31.11405,50.317184,70.505852,1.445203,1.4,54.826286,55.0,80.5
20170112031500,15.485,36.897396,36.895,31.135827,50.256149,70.505852,1.449217,1.4,54.736275,55.0,80.5
20170112033000,13.54,36.897396,36.895,30.853831,50.286667,70.505852,1.441188,1.4,55.240326,55.0,80.5
20170112034500,19.135,36.897396,36.895,,50.256149,70.505852,1.457246,1.4,54.9883,55.0,80.5
20170112040000,19.135,36.897396,36.895,30.853831,50.37822,70.541855,1.449217,1.4,55.024303,55.0,80.5
20170112041500,19.135,36.897396,36.895,30.712833,50.317184,70.541855,1.449217,1.4,55.024303,55.0,80.5
20170112043000,19.135,36.897396,36.895,30.501336,50.439255,70.541855,1.453232,1.4,55.024303,55.0,80.5
20170112044500,19.135,36.897396,36.895,,50.439255,70.505852,1.449217,1.4,54.9883,55.0,80.5
20170112050000,19.135,36.897396,36.895,30.501336,50.591843,70.541855,1.445203,1.4,54.9883,55.0,80.5
20170112051500,19.135,36.897396,36.895,30.501336,50.561325,70.541855,1.453232,1.4,54.9883,55.0,80.5
20170112053000,19.135,36.897396,36.895,30.078342,50.530807,70.541855,1.453232,1.4,54.952297,55.0,80.5
20170112054500,19.135,36.897396,36.895,30.007843,50.469772,70.505852,1.461261,1.4,54.826286,55.0,80.5
20170112060000,19.135,36.897396,36.895,30.161744,51.080124,70.271828,1.457246,1.4,54.736275,55.0,80.5
20170112061500,19.135,36.408844,36.41,30.01976,51.62944,70.199821,1.312726,1.4,54.790279,55.0,80.970001
20170112063000,19.135,36.408844,36.41,29.877776,52.667038,69.749771,1.304697,1.4,54.790279,55.0,80.970001
20170112064500,19.135,36.408844,36.41,30.029705,52.972214,69.551758,1.320755,1.4,54.790279,55.0,80.970001
20170112070000,19.135,36.408844,36.41,,53.124802,69.551758,1.336812,1.4,54.700272,55.0,80.970001
20170112071500,19.135,36.408844,36.41,29.886735,52.178757,69.9478,1.413087,1.4,54.502251,55.0,80.970001
20170112073000,14.755,36.408844,36.41,29.67228,52.63652,69.875793,1.453232,1.4,55.510353,55.0,80.970001
20170112074500,18.445,36.408844,36.41,29.67228,53.063766,69.911789,1.453232,1.4,54.862289,55.0,80.970001
20170112080000,18.445,36.408844,36.41,29.821744,52.544968,70.397842,1.453232,1.4,55.312332,55.0,80.970001
20170112081500,19.610001,36.408844,36.41,29.821744,51.62944,70.397842,1.457246,1.4,55.186317,55.0,80.970001
20170112083000,23.025,36.408844,36.41,30.32559,52.941696,70.073807,1.461261,1.4,55.240326,55.0,80.970001
20170112084500,28.879999,36.408844,36.41,30.541524,51.537888,70.145813,1.461261,1.4,55.150314,55.0,80.970001
20170112090000,19.530001,36.408844,36.41,31.348157,50.652878,70.271828,1.453232,1.4,55.726372,55.0,80.970001
20170112091500,20.67,36.408844,36.41,31.348157,50.530807,70.235825,1.469289,1.4,54.700272,55.0,80.970001
20170112093000,94.754997,36.408844,36.41,32.772842,51.171677,70.145813,1.465275,1.4,56.014404,55.0,80.970001
20170112094500,74.165001,36.408844,36.41,33.10356,51.110641,70.145813,1.465275,1.4,53.386139,55.0,80.970001
20170112100000,19.85,36.408844,36.41,33.662282,52.056686,69.803787,1.461261,1.4,54.898293,55.0,80.970001
20170112101500,19.85,36.408844,36.41,33.662282,51.049606,70.001801,1.461261,1.4,55.186317,55.0,80.970001
20170112103000,19.85,36.408844,36.41,34.361424,50.744431,70.037804,1.453232,1.4,54.790279,55.0,80.970001
20170112104500,19.85,36.408844,36.41,34.500365,51.110641,69.839783,1.465275,1.4,55.240326,55.0,80.970001
20170112110000,23.200001,36.408844,36.41,34.627304,50.897018,69.911789,1.477318,1.4,55.024303,55.0,80.970001
20170112111500,24.875,36.408844,36.41,34.627304,50.897018,69.9478,1.469289,1.4,55.240326,55.0,80.970001
20170112113000,24.875,36.408844,36.41,34.99294,50.805466,69.9478,1.453232,1.4,54.826286,55.0,80.970001
20170112114500,22.235001,36.408844,36.41,35.166884,50.713913,69.911789,1.461261,1.4,55.06031,55.0,80.970001
20170112120000,22.235001,36.408844,36.41,34.870914,50.866501,69.875793,1.441188,1.4,54.538254,55.0,80.970001
20170112121500,17.905001,36.408844,36.41,34.870914,50.744431,69.875793,1.453232,1.4,54.664268,55.0,80.970001
20170112123000,17.905001,36.408844,36.41,34.879125,50.927536,69.875793,1.469289,1.4,55.186317,55.0,80.970001
20170112124500,18.559999,36.408844,36.41,35.064,50.744431,69.875793,1.461261,1.4,55.348335,55.0,80.970001
20170112130000,18.559999,36.408844,36.41,34.655048,50.866501,69.911789,1.465275,1.4,55.186317,55.0,80.970001
20170112131500,20.155001,36.408844,36.41,34.655048,50.927536,69.911789,1.461261,1.4,55.312332,55.0,80.970001
20170112133000,24.145,36.408844,36.41,34.955778,51.049606,69.875793,1.469289,1.4,55.510353,55.0,80.970001
20170112134500,22.745001,36.408844,36.41,34.973441,51.171677,69.875793,1.461261,1.4,54.502251,55.0,80.970001
20170112140000,22.264999,36.408844,36.41,34.75052,51.141159,69.875793,1.465275,1.4,55.348335,55.0,80.970001
20170112141500,23.57,36.408844,36.41,,51.293747,69.875793,1.473304,1.4,55.06031,55.0,80.970001
20170112143000,25.24,36.408844,36.41,34.938268,51.293747,69.803787,1.457246,1.4,54.826286,55.0,80.970001
20170112144500,25.24,36.408844,36.41,35.28296,51.263229,69.911789,1.469289,1.4,54.502251,55.0,80.970001
20170112150000,19.110001,36.408844,36.41,,51.141159,69.911789,1.473304,1.4,54.538254,55.0,80.970001
20170112151500,21.145,36.408844,36.41,,51.263229,69.875793,1.469289,1.4,54.826286,55.0,80.970001
20170112153000,21.145,36.408844,36.41,34.734829,51.110641,69.875793,1.469289,1.4,54.502251,55.0,80.970001
20170112154500,17.620001,36.408844,36.41,34.873532,50.835983,69.839783,1.465275,1.4,54.898293,55.0,80.970001
20170112160000,17.620001,36.408844,36.41,34.44775,50.835983,69.875793,1.469289,1.4,54.898293,55.0,80.970001
20170112161500,80.925003,36.408844,36.41,34.44775,51.293747,69.875793,1.469289,1.4,55.47435,55.0,80.970001
20170112163000,96.540001,36.408844,36.41,34.262144,51.171677,69.875793,1.477318,1.4,54.124214,55.0,80.970001
20170112164500,24.24,36.408844,36.41,,51.202194,69.839783,1.465275,1.4,55.186317,55.0,80.970001
20170112170000,18.105,36.408844,36.41,,51.171677,69.875793,1.465275,1.4,55.024303,55.0,80.970001
20170112171500,18.105,36.408844,36.41,33.715169,51.202194,69.875793,1.465275,1.4,55.024303,55.0,80.970001
20170112173000,65.07,36.408844,36.41,33.651164,52.63652,69.407745,1.461261,1.4,56.176422,55.0,80.970001
20170112174500,100.0,36.408844,36.41,33.651164,52.850143,69.551758,1.453232,1.4,55.798382,55.0,80.970001
20170112180000,22.605,36.408844,36.41,33.06548,51.690475,69.551758,1.453232,1.4,55.06031,55.0,80.970001
20170112181500,17.33,36.408844,36.41,33.06548,51.720993,69.605759,1.453232,1.4,54.862289,55.0,80.970001
20170112183000,54.805,36.408844,36.41,33.169265,52.209274,69.551758,1.449217,1.4,56.212421,55.0,80.970001
20170112184500,73.050003,36.408844,36.41,33.020464,52.697556,69.641769,1.465275,1.4,55.438347,55.0,80.970001
20170112190000,21.620001,36.408844,36.41,33.069356,52.270309,69.443741,1.457246,1.4,54.502251,55.0,80.970001
20170112191500,16.955,36.408844,36.41,33.069356,51.934616,69.677765,1.461261,1.4,54.790279,55.0,80.970001
20170112193000,51.09,36.408844,36.41,32.640038,51.843063,69.749771,1.465275,1.4,54.448246,55.0,80.970001
20170112194500,49.255001,36.408844,36.41,32.640038,51.995651,69.677765,1.457246,1.4,54.826286,55.0,80.970001
20170112200000,20.25,36.408844,36.41,32.50397,52.178757,69.443741,1.461261,1.4,54.502251,55.0,80.970001
20170112201500,21.745001,36.408844,36.41,32.367902,53.094284,69.209724,1.457246,1.4,54.826286,55.0,80.970001
20170112203000,48.450001,36.408844,36.41,32.1638,53.429977,69.281723,1.449217,1.4,54.502251,55.0,80.970001
20170112204500,33.09,36.408844,36.41,31.755596,52.941696,69.281723,1.449217,1.4,54.502251,55.0,80.970001
20170112210000,27.99,36.408844,36.41,31.585103,52.911179,69.281723,1.453232,1.4,54.664268,55.0,80.970001
20170112211500,27.225,36.408844,36.41,31.585103,52.972214,69.11972,1.457246,1.4,54.502251,55.0,80.970001
20170112213000,18.0,36.408844,36.41,31.105414,52.819626,69.209724,1.453232,1.4,54.826286,55.0,80.970001
20170112214500,18.0,36.408844,36.41,30.99556,51.659958,69.749771,1.457246,1.4,54.538254,55.0,80.970001
20170112220000,17.23,36.408844,36.41,31.159814,51.50737,69.749771,1.457246,1.4,54.700272,55.0,80.970001
20170112221500,17.23,36.408844,36.41,30.951275,51.324265,69.677765,1.457246,1.4,54.574257,55.0,80.970001
20170112223000,16.465,36.408844,36.41,30.951275,51.476852,69.551758,1.457246,1.4,54.502251,55.0,80.970001
20170112224500,16.465,36.408844,36.41,30.673223,51.354782,69.551758,1.465275,1.4,54.538254,55.0,80.970001
20170112230000,14.04,36.408844,36.41,30.37438,51.324265,69.551758,1.453232,1.4,55.312332,55.0,80.970001
20170112231500,14.04,36.408844,36.41,30.37438,51.354782,69.515755,1.465275,1.4,55.186317,55.0,80.970001
20170112233000,14.04,36.408844,36.41,30.325658,51.476852,69.551758,1.461261,1.4,54.9883,55.0,80.970001
20170112234500,14.04,36.408844,36.41,29.89124,51.568405,69.479752,1.461261,1.4,55.024303,55.0,80.970001
20170113000000,14.04,36.408844,36.41,29.54614,51.598923,69.515755,1.465275,1.4,54.9883,55.0,80.970001
20170113001500,14.04,36.408844,36.41,29.54614,52.941696,69.245728,1.465275,1.4,54.898293,55.0,80.970001
20170113003000,14.04,36.408844,36.41,29.71393,53.765671,69.11972,1.457246,1.4,55.024303,55.0,80.970001
20170113004500,14.04,36.408844,36.41,29.866845,53.6436,69.11972,1.461261,1.4,55.06031,55.0,80.970001
20170113010000,14.04,36.408844,36.41,30.01976,53.552048,69.245728,1.465275,1.4,55.276329,55.0,80.970001
20170113011500,14.84,36.408844,36.41,30.01976,54.101364,69.209724,1.461261,1.4,55.510353,55.0,80.970001
20170113013000,19.129999,36.408844,36.41,30.315645,54.131882,69.11972,1.457246,1.4,55.312332,55.0,80.970001
20170113014500,19.129999,36.408844,36.41,30.469546,54.437057,69.11972,1.457246,1.4,55.438347,55.0,80.970001
20170113020000,19.93,36.408844,36.41,30.541524,54.070847,69.11972,1.457246,1.4,55.024303,55.0,80.970001
20170113021500,19.93,36.408844,36.41,30.541524,54.040329,69.08371,1.457246,1.4,55.186317,55.0,80.970001
20170113023000,19.93,36.408844,36.41,30.695918,54.223434,69.08371,1.457246,1.4,55.186317,55.0,80.970001
20170113024500,19.93,36.408844,36.41,30.695918,54.162399,69.08371,1.453232,1.4,55.312332,55.0,80.970001
20170113030000,19.93,36.408844,36.41,30.84086,54.223434,69.11972,1.453232,1.4,55.276329,55.0,80.970001
20170113031500,21.51,36.408844,36.41,30.84086,53.948776,69.281723,1.457246,1.4,54.9883,55.0,80.970001
20170113033000,21.51,36.408844,36.41,30.84086,53.796188,69.11972,1.461261,1.4,55.024303,55.0,80.970001
20170113034500,21.51,36.408844,36.41,30.84086,53.368942,69.281723,1.453232,1.4,54.952297,55.0,80.970001
20170113040000,21.51,36.408844,36.41,30.99624,53.338425,69.245728,1.453232,1.4,54.952297,55.0,80.970001
20170113041500,21.51,36.408844,36.41,31.142168,52.51445,69.515755,1.453232,1.4,54.9883,55.0,80.970001
20170113043000,21.51,36.408844,36.41,31.142168,53.094284,69.281723,1.457246,1.4,54.790279,55.0,80.970001
20170113044500,21.51,36.408844,36.41,31.142168,53.429977,69.245728,1.457246,1.4,54.700272,55.0,80.970001
20170113050000,21.51,36.408844,36.41,31.288096,53.002731,69.245728,1.445203,1.4,54.736275,55.0,80.970001
20170113051500,21.51,36.408844,36.41,31.288096,52.667038,69.443741,1.449217,1.4,54.952297,55.0,80.970001
20170113053000,21.51,36.408844,36.41,31.142168,52.667038,69.245728,1.445203,1.4,54.898293,55.0,80.970001
20170113054500,21.51,36.408844,36.41,31.142168,52.63652,69.515755,1.449217,1.4,54.952297,55.0,80.970001
20170113060000,21.51,36.408844,36.41,31.288096,52.270309,69.605759,1.445203,1.4,55.024303,55.0,80.970001
20170113061500,21.51,36.408844,36.41,31.288096,52.544968,69.443741,1.449217,1.4,54.826286,55.0,80.970001
20170113063000,21.51,36.408844,36.41,31.288096,52.239792,69.605759,1.449217,1.4,54.700272,55.0,80.970001
20170113064500,21.51,36.408844,36.41,31.288096,52.850143,69.443741,1.445203,1.4,54.664268,55.0,80.970001
20170113070000,21.51,36.408844,36.41,31.288096,52.819626,69.515755,1.453232,1.4,54.574257,55.0,80.970001
20170113071500,21.51,36.408844,36.41,31.288096,52.209274,69.515755,1.445203,1.4,54.538254,55.0,80.970001
20170113073000,21.51,36.408844,36.41,31.142168,53.582565,69.317734,1.445203,1.4,54.9883,55.0,80.970001
20170113074500,21.51,36.408844,36.41,31.142168,52.361862,69.551758,1.397029,1.4,54.898293,55.0,80.970001
20170113080000,24.43,36.408844,36.41,31.142168,53.338425,69.281723,1.405058,1.4,55.024303,55.0,80.970001
20170113081500,30.25,36.408844,36.41,31.142168,53.857224,69.281723,1.429145,1.4,55.798382,55.0,80.970001
20170113083000,15.31,36.408844,36.41,31.288096,53.033249,69.443741,1.449217,1.4,55.348335,55.0,80.970001
20170113084500,50.139999,36.408844,36.41,31.506988,52.819626,69.479752,1.437174,1.4,55.960396,55.0,80.970001
20170113090000,73.485001,36.408844,36.41,31.652916,53.948776,69.479752,1.433159,1.4,55.276329,55.0,80.970001
20170113091500,66.764999,36.408844,36.41,31.798844,52.51445,69.749771,1.445203,1.4,52.522053,55.0,80.970001
20170113093000,30.395,36.408844,36.41,32.601448,52.453415,69.641769,1.437174,1.4,55.312332,55.0,80.970001
20170113094500,20.02,36.408844,36.41,32.82034,52.850143,69.515755,1.437174,1.4,54.664268,55.0,80.970001
20170113100000,20.02,36.408844,36.41,33.622944,52.544968,69.605759,1.437174,1.4,54.502251,55.0,80.970001
20170113101500,20.02,36.408844,36.41,33.622944,52.270309,69.605759,1.437174,1.4,55.186317,55.0,80.970001
20170113103000,26.889999,36.408844,36.41,34.571476,52.483932,69.677765,1.445203,1.4,54.700272,55.0,80.970001
20170113104500,20.834999,36.408844,36.41,34.790368,53.246872,69.641769,1.441188,1.4,55.276329,55.0,80.970001
20170113110000,20.834999,36.408844,36.41,35.044178,52.789108,69.641769,1.437174,1.4,54.502251,55.0,80.970001
20170113111500,18.745001,36.408844,36.41,35.044178,52.51445,69.551758,1.449217,1.4,54.736275,55.0,80.970001
20170113113000,18.745001,36.408844,36.41,35.273168,52.63652,69.479752,1.445203,1.4,54.9883,55.0,80.970001
20170113114500,18.745001,36.408844,36.41,35.244404,52.850143,69.443741,1.445203,1.4,55.186317,55.0,80.970001
20170113120000,18.745001,36.408844,36.41,35.285561,52.819626,69.551758,1.449217,1.4,55.186317,55.0,80.970001
20170113121500,18.745001,36.408844,36.41,35.285561,52.453415,69.551758,1.465275,1.4,54.862289,55.0,80.970001
20170113123000,18.745001,36.408844,36.41,34.829026,52.483932,69.551758,1.461261,1.4,54.700272,55.0,80.970001
20170113124500,18.745001,36.408844,36.41,34.619331,52.270309,69.749771,1.461261,1.4,54.502251,55.0,80.970001
20170113130000,100.0,36.408844,36.41,34.340123,52.483932,69.713776,1.465275,1.4,56.50045,55.0,80.970001
20170113131500,66.245003,36.408844,36.41,34.67249,52.575485,69.677765,1.445203,1.4,53.062107,55.0,80.970001
20170113133000,19.395,36.408844,36.41,34.721705,52.453415,69.443741,1.465275,1.4,53.800179,55.0,80.970001
20170113134500,25.695,36.408844,36.41,34.933525,51.873581,69.245728,1.465275,1.4,54.538254,55.0,80.970001
20170113140000,16.475,36.408844,36.41,35.294078,51.690475,68.957703,1.469289,1.4,55.114311,55.0,80.970001
20170113141500,22.885,36.408844,36.41,35.294078,51.934616,68.885689,1.477318,1.4,55.240326,55.0,80.970001
20170113143000,100.0,36.408844,36.41,34.785302,51.843063,68.651672,1.489362,1.4,57.544556,55.0,80.970001
20170113144500,79.589996,37.034416,37.035,34.80067,51.720993,68.615662,1.473304,1.4,53.350136,55.0,80.364998
20170113150000,28.264999,37.034416,37.035,35.03969,52.087204,68.453644,1.461261,1.4,54.538254,55.0,80.364998
20170113151500,15.21,37.034416,37.035,35.03969,53.6436,68.05761,1.473304,1.4,55.024303,55.0,80.364998
20170113153000,37.705002,37.034416,37.035,34.912496,52.148239,68.003601,1.473304,1.4,55.798382,55.0,80.364998
20170113154500,52.275002,37.034416,37.035,34.99294,51.934616,68.003601,1.477318,1.4,55.402344,55.0,80.364998
20170113160000,59.224998,37.034416,37.035,33.893125,52.270309,67.967598,1.489362,1.4,53.008102,55.0,80.364998
20170113161500,19.424999,37.034416,37.035,33.893125,52.331345,67.931595,1.477318,1.4,54.790279,55.0,80.364998
20170113163000,16.9,37.034416,37.035,33.743916,52.117722,67.895592,1.477318,1.4,54.574257,55.0,80.364998
20170113164500,55.990002,37.034416,37.035,33.493472,52.178757,67.895592,1.481333,1.4,55.960396,55.0,80.364998
20170113170000,98.279999,37.034416,37.035,33.64705,52.056686,67.895592,1.477318,1.4,55.636368,55.0,80.364998
20170113171500,22.5,37.034416,37.035,33.64705,52.575485,67.661568,1.469289,1.4,54.862289,55.0,80.364998
20170113173000,16.33,37.034416,37.035,33.058663,52.239792,67.80558,1.473304,1.4,55.276329,55.0,80.364998
20170113174500,57.389999,37.034416,37.035,33.058663,52.575485,67.697571,1.465275,1.4,55.510353,55.0,80.364998
20170113180000,50.095001,37.034416,37.035,32.78464,52.209274,67.697571,1.469289,1.4,54.502251,55.0,80.364998
20170113181500,38.794998,37.034416,37.035,32.78464,52.209274,67.80558,1.469289,1.4,54.502251,55.0,80.364998
20170113183000,19.145,37.034416,37.035,32.370605,52.148239,68.003601,1.473304,1.4,54.736275,55.0,80.364998
20170113184500,20.084999,37.034416,37.035,32.104385,52.63652,68.165619,1.469289,1.4,54.862289,55.0,80.364998
20170113190000,37.259998,37.034416,37.035,32.014744,52.911179,68.291626,1.465275,1.4,54.952297,55.0,80.364998
20170113191500,22.0,37.034416,37.035,32.014744,53.155319,68.525658,1.469289,1.4,54.502251,55.0,80.364998
20170113193000,22.0,37.034416,37.035,31.718536,53.368942,68.615662,1.469289,1.4,54.862289,55.0,80.364998
20170113194500,14.095,37.034416,37.035,31.583454,53.796188,68.651672,1.465275,1.4,55.114311,55.0,80.364998
20170113200000,14.095,37.034416,37.035,31.245749,53.948776,68.81369,1.473304,1.4,55.150314,55.0,80.364998
20170113201500,14.095,37.034416,37.035,31.245749,54.009811,68.885689,1.473304,1.4,55.06031,55.0,80.364998
20170113203000,14.095,37.034416,37.035,30.908044,53.368942,68.759674,1.469289,1.4,54.700272,55.0,80.364998
20170113204500,14.095,37.034416,37.035,30.80312,52.819626,68.651672,1.469289,1.4,54.664268,55.0,80.364998
20170113210000,14.095,37.034416,37.035,30.694252,52.972214,68.093613,1.469289,1.4,54.538254,55.0,80.364998
20170113211500,14.095,37.034416,37.035,30.694252,53.185837,68.201622,1.473304,1.4,54.574257,55.0,80.364998
20170113213000,14.095,37.034416,37.035,30.351617,53.033249,68.165619,1.473304,1.4,54.610264,55.0,80.364998
20170113214500,12.115,37.034416,37.035,30.23634,54.009811,68.165619,1.469289,1.4,54.898293,55.0,80.364998
20170113220000,12.115,37.034416,37.035,30.16732,53.491013,68.327637,1.473304,1.4,55.024303,55.0,80.364998
20170113221500,12.115,37.034416,37.035,30.16732,53.765671,68.615662,1.473304,1.4,54.502251,55.0,80.364998
20170113223000,11.45,37.034416,37.035,30.186632,53.796188,68.849686,1.473304,1.4,55.47435,55.0,80.364998
20170113224500,17.790001,37.034416,37.035,30.186632,53.6436,69.11972,1.473304,1.4,55.024303,55.0,80.364998
20170113230000,17.790001,37.034416,37.035,30.203972,53.765671,69.245728,1.473304,1.4,55.024303,55.0,80.364998
20170113231500,17.790001,37.034416,37.035,,53.613083,69.245728,1.469289,1.4,54.826286,55.0,80.364998
20170113233000,17.790001,37.034416,37.035,29.923948,53.52153,69.443741,1.473304,1.4,54.862289,55.0,80.364998
20170113234500,17.790001,37.034416,37.035,29.853942,53.52153,69.515755,1.469289,1.4,54.826286,55.0,80.364998
20170114000000,11.59,37.034416,37.035,29.71393,53.491013,69.641769,1.457246,1.4,54.862289,55.0,80.364998
20170114001500,15.84,37.034416,37.035,29.71393,53.094284,69.551758,1.445203,1.4,55.024303,55.0,80.364998
20170114003000,15.84,37.034416,37.035,29.433906,53.429977,69.479752,1.445203,1.4,54.9883,55.0,80.364998
20170114004500,15.84,37.034416,37.035,29.373352,53.368942,69.443741,1.441188,1.4,54.826286,55.0,80.364998
20170114010000,10.255,37.034416,37.035,29.380832,53.52153,69.281723,1.437174,1.4,54.862289,55.0,80.364998
20170114011500,14.37,38.38002,38.380001,29.380832,54.894814,68.921692,1.393015,1.4,55.186317,55.0,79.065002
20170114013000,9.875,40.307625,40.310001,29.238848,54.955849,68.81369,1.304697,1.4,54.9883,55.0,77.205002
20170114014500,9.875,40.307625,40.310001,28.593834,55.413612,68.849686,1.308711,1.4,55.186317,55.0,77.205002
20170114020000,9.875,40.307625,40.310001,28.453822,55.261024,68.957703,1.312726,1.4,55.024303,55.0,77.205002
20170114021500,9.875,40.307625,40.310001,28.597863,54.925331,69.209724,1.304697,1.4,55.024303,55.0,77.205002
20170114023000,9.875,40.307625,40.310001,28.456865,54.986366,69.245728,1.308711,1.4,54.9883,55.0,77.205002
20170114024500,9.875,39.819073,39.82,28.315867,54.742233,69.281723,1.328784,1.4,55.024303,55.0,77.675003
20170114030000,9.875,39.819073,39.82,28.174869,54.772751,69.281723,1.332798,1.4,54.790279,55.0,77.675003
20170114031500,7.97,39.819073,39.82,,54.498093,69.317734,1.328784,1.4,55.024303,55.0,77.675003
20170114033000,10.445,39.819073,39.82,27.963372,54.864296,69.245728,1.304697,1.4,55.150314,55.0,77.675003
20170114034500,15.705,39.330521,39.330002,27.681376,55.291542,69.281723,1.320755,1.4,55.024303,55.0,78.144997
20170114040000,8.88,39.330521,39.330002,27.677024,55.047401,69.245728,1.31674,1.4,55.186317,55.0,78.144997
20170114041500,8.88,39.330521,39.330002,27.677024,55.108437,69.245728,1.308711,1.4,55.276329,55.0,78.144997
20170114043000,14.05,38.2869,38.285,27.606032,55.138954,69.281723,1.344841,1.4,54.862289,55.0,79.154999
20170114044500,7.885,38.2869,38.285,27.464048,54.742233,69.281723,1.344841,1.4,54.826286,55.0,79.154999
20170114050000,7.885,38.2869,38.285,27.322064,54.803268,69.353737,1.344841,1.4,54.862289,55.0,79.154999
20170114051500,16.209999,38.2869,38.285,27.038096,55.077919,69.281723,1.344841,1.4,54.826286,55.0,79.154999
20170114053000,16.209999,38.2869,38.285,27.09882,55.505165,69.281723,1.324769,1.4,54.502251,55.0,79.154999
20170114054500,8.95,38.2869,38.285,27.09882,55.047401,69.281723,1.336812,1.4,54.736275,55.0,79.154999
20170114060000,8.95,38.2869,38.285,27.302514,54.833786,69.317734,1.340827,1.4,54.826286,55.0,79.154999
20170114061500,8.95,38.2869,38.285,27.44647,54.772751,69.353737,1.344841,1.4,54.952297,55.0,79.154999
20170114063000,13.89,38.2869,38.285,27.724607,54.681198,69.443741,1.344841,1.4,55.186317,55.0,79.154999
20170114064500,14.545,38.2869,38.285,27.724607,54.864296,69.479752,1.344841,1.4,55.240326,55.0,79.154999
20170114070000,15.465,38.2869,38.285,28.004716,54.803268,69.551758,1.35287,1.4,54.502251,55.0,79.154999
20170114071500,10.37,38.2869,38.285,28.004716,54.192917,69.551758,1.344841,1.4,54.826286,55.0,79.154999
20170114073000,10.37,38.2869,38.285,28.150644,54.040329,69.749771,1.368928,1.4,54.952297,55.0,79.154999
20170114074500,10.37,38.2869,38.285,28.150644,54.040329,69.749771,1.368928,1.4,55.348335,55.0,79.154999
20170114080000,15.46,38.2869,38.285,28.223608,54.162399,69.749771,1.356885,1.4,54.952297,55.0,79.154999
20170114081500,15.46,38.2869,38.285,28.223608,54.101364,69.749771,1.360899,1.4,55.150314,55.0,79.154999
20170114083000,15.46,38.2869,38.285,28.369536,54.162399,69.749771,1.360899,1.4,55.240326,55.0,79.154999
20170114084500,16.950001,38.2869,38.285,28.515464,54.28447,69.749771,1.356885,1.4,55.024303,55.0,79.154999
20170114090000,16.950001,38.2869,38.285,28.80732,54.070847,69.713776,1.35287,1.4,55.114311,55.0,79.154999
20170114091500,16.950001,38.2869,38.285,29.026212,54.223434,69.749771,1.356885,1.4,55.150314,55.0,79.154999
20170114093000,17.605,38.2869,38.285,29.026212,53.735153,69.839783,1.360899,1.4,55.348335,55.0,79.154999
20170114094500,17.605,38.2869,38.285,29.17214,53.765671,69.803787,1.35287,1.4,55.150314,55.0,79.154999
20170114100000,20.584999,38.2869,38.285,29.53696,53.796188,69.803787,1.35287,1.4,55.438347,55.0,79.154999
20170114101500,20.584999,38.2869,38.285,29.53696,53.155319,69.839783,1.35287,1.4,54.826286,55.0,79.154999
20170114103000,20.584999,38.2869,38.285,29.974744,52.972214,69.803787,1.344841,1.4,55.06031,55.0,79.154999
20170114104500,20.584999,38.2869,38.285,30.777348,52.880661,69.839783,1.340827,1.4,55.150314,55.0,79.154999
20170114110000,20.584999,38.2869,38.285,31.506988,53.124802,69.803787,1.340827,1.4,55.150314,55.0,79.154999
20170114111500,20.584999,38.2869,38.285,31.506988,52.972214,69.875793,1.340827,1.4,55.510353,55.0,79.154999
20170114113000,20.584999,38.2869,38.285,31.652916,52.911179,69.875793,1.340827,1.4,55.186317,55.0,79.154999
20170114114500,24.129999,38.2869,38.285,32.12504,52.728073,69.875793,1.332798,1.4,55.186317,55.0,79.154999
20170114120000,17.049999,38.2869,38.285,32.916798,52.39238,69.875793,1.344841,1.4,54.574257,55.0,79.154999
20170114121500,21.25,38.2869,38.285,33.391795,52.056686,69.875793,1.344841,1.4,55.150314,55.0,79.154999
20170114123000,82.964996,38.2869,38.285,33.572386,52.117722,69.911789,1.344841,1.4,55.240326,55.0,79.154999
20170114124500,94.959999,38.2869,38.285,33.572386,52.331345,70.073807,1.348856,1.4,54.160217,55.0,79.154999
20170114130000,20.355,38.2869,38.285,33.542143,51.293747,69.875793,1.348856,1.4,54.502251,55.0,79.154999
20170114131500,55.299999,38.2869,38.285,33.76826,51.324265,69.911789,1.344841,1.4,56.338436,55.0,79.154999
20170114133000,99.629997,38.2869,38.285,33.586088,51.782028,69.875793,1.348856,1.4,55.47435,55.0,79.154999
20170114134500,19.555,38.2869,38.285,33.77523,50.50029,69.911789,1.344841,1.4,54.826286,55.0,79.154999
20170114140000,22.440001,38.2869,38.285,33.568,51.171677,69.875793,1.35287,1.4,54.862289,55.0,79.154999
20170114141500,81.980003,38.2869,38.285,33.568,51.62944,70.073807,1.348856,1.4,55.690369,55.0,79.154999
20170114143000,37.084999,38.2869,38.285,33.894944,51.690475,70.037804,1.360899,1.4,52.432045,55.0,79.154999
20170114144500,17.049999,38.2869,38.285,33.946624,50.988571,70.037804,1.35287,1.4,54.700272,55.0,79.154999
20170114150000,63.450001,38.2869,38.285,33.851798,51.293747,70.001801,1.348856,1.4,54.9883,55.0,79.154999
20170114151500,63.450001,38.2869,38.285,33.727562,51.568405,70.073807,1.35287,1.4,55.510353,55.0,79.154999
20170114153000,21.629999,38.2869,38.285,33.400125,50.927536,70.073807,1.348856,1.4,54.700272,55.0,79.154999
20170114154500,17.865,38.2869,38.285,33.603326,50.774948,70.235825,1.35287,1.4,54.700272,55.0,79.154999
20170114160000,61.150002,38.2869,38.285,33.400125,51.568405,70.109818,1.348856,1.4,55.024303,55.0,79.154999
20170114161500,61.150002,38.2869,38.285,33.400125,51.3853,70.145813,1.348856,1.4,54.538254,55.0,79.154999
20170114163000,21.17,38.2869,38.285,33.243028,50.866501,70.073807,1.340827,1.4,54.502251,55.0,79.154999
20170114164500,15.705,38.2869,38.285,33.180417,51.232712,70.073807,1.344841,1.4,54.9883,55.0,79.154999
20170114170000,44.705002,38.2869,38.285,33.000064,52.178757,70.073807,1.344841,1.4,54.9883,55.0,79.154999
20170114171500,35.900002,38.2869,38.285,33.000064,51.415817,70.073807,1.344841,1.4,54.610264,55.0,79.154999
20170114173000,22.15,38.2869,38.285,32.432213,51.537888,70.073807,1.344841,1.4,54.664268,55.0,79.154999
20170114174500,18.584999,38.2869,38.285,32.36525,51.354782,70.001801,1.340827,1.4,55.186317,55.0,79.154999
20170114180000,41.060001,38.2869,38.285,31.971428,52.148239,70.001801,1.340827,1.4,54.538254,55.0,79.154999
20170114181500,29.065001,38.2869,38.285,31.971428,51.995651,70.037804,1.344841,1.4,54.700272,55.0,79.154999
20170114183000,20.545,38.2869,38.285,31.568732,51.904099,70.037804,1.340827,1.4,55.402344,55.0,79.154999
20170114184500,20.545,38.2869,38.285,31.331276,52.117722,70.109818,1.344841,1.4,54.9883,55.0,79.154999
20170114190000,14.875,38.2869,38.285,31.199152,52.270309,70.073807,1.340827,1.4,55.348335,55.0,79.154999
20170114191500,14.875,38.2869,38.285,31.067028,52.667038,70.109818,1.340827,1.4,55.150314,55.0,79.154999
20170114193000,14.875,38.2869,38.285,30.906395,52.667038,70.073807,1.348856,1.4,55.024303,55.0,79.154999
20170114194500,14.875,38.2869,38.285,30.57362,52.483932,70.073807,1.344841,1.4,55.024303,55.0,79.154999
20170114200000,14.875,38.2869,38.285,30.57362,52.51445,70.037804,1.344841,1.4,54.664268,55.0,79.154999
20170114201500,14.875,38.2869,38.285,30.44051,52.148239,70.037804,1.344841,1.4,54.736275,55.0,79.154999
20170114203000,14.875,38.2869,38.285,30.338544,52.300827,69.911789,1.336812,1.4,54.862289,55.0,79.154999
20170114204500,14.875,38.2869,38.285,30.338544,52.239792,70.001801,1.344841,1.4,54.574257,55.0,79.154999
20170114210000,14.875,38.2869,38.285,30.300175,52.148239,69.9478,1.344841,1.4,54.700272,55.0,79.154999
20170114211500,14.875,38.2869,38.285,30.326882,52.117722,69.911789,1.340827,1.4,54.502251,55.0,79.154999
20170114213000,13.005,38.2869,38.285,30.326882,52.239792,69.911789,1.344841,1.4,55.150314,55.0,79.154999
20170114214500,13.005,38.2869,38.285,29.850644,52.63652,70.001801,1.344841,1.4,54.664268,55.0,79.154999
20170114220000,13.005,38.2869,38.285,29.850644,52.148239,70.109818,1.340827,1.4,54.790279,55.0,79.154999
20170114221500,13.005,38.2869,38.285,29.850644,52.270309,69.875793,1.344841,1.4,54.502251,55.0,79.154999
20170114223000,13.005,38.2869,38.285,29.59782,52.453415,69.875793,1.344841,1.4,54.610264,55.0,79.154999
20170114224500,13.005,38.2869,38.285,29.4081,52.239792,70.073807,1.344841,1.4,54.574257,55.0,79.154999
20170114230000,13.005,38.2869,38.285,29.4081,52.300827,69.911789,1.340827,1.4,54.538254,55.0,79.154999
20170114231500,11.095,38.2869,38.285,29.282963,52.606003,69.875793,1.324769,1.4,54.862289,55.0,79.154999
20170114233000,11.75,35.334976,35.334999,29.282963,52.575485,69.911789,1.449217,1.4,55.402344,55.0,82.010002
20170114234500,14.655,35.334976,35.334999,29.143937,53.613083,69.839783,1.445203,1.4,55.240326,55.0,82.010002
20170115000000,14.655,35.334976,35.334999,28.935398,53.39946,69.875793,1.445203,1.4,55.06031,55.0,82.010002
20170115001500,14.655,35.334976,35.334999,28.943864,53.094284,70.037804,1.445203,1.4,55.024303,55.0,82.010002
20170115003000,14.655,35.334976,35.334999,28.803852,52.819626,69.875793,1.445203,1.4,54.898293,55.0,82.010002
20170115004500,14.655,35.334976,35.334999,28.803852,52.758591,70.271828,1.445203,1.4,55.024303,55.0,82.010002
20170115010000,14.655,35.334976,35.334999,28.80936,52.972214,70.109818,1.441188,1.4,54.862289,55.0,82.010002
20170115011500,17.76,35.334976,35.334999,28.597863,53.39946,70.199821,1.445203,1.4,54.664268,55.0,82.010002
20170115013000,10.54,35.334976,35.334999,28.597863,52.880661,70.037804,1.449217,1.4,55.186317,55.0,82.010002
20170115014500,16.264999,35.334976,35.334999,28.174869,52.850143,70.109818,1.445203,1.4,55.312332,55.0,82.010002
20170115020000,17.065001,35.334976,35.334999,28.10437,52.758591,70.199821,1.445203,1.4,55.150314,55.0,82.010002
20170115021500,17.065001,35.334976,35.334999,28.24496,53.063766,70.145813,1.441188,1.4,55.240326,55.0,82.010002
20170115023000,18.885,35.334976,35.334999,28.24496,52.819626,70.199821,1.437174,1.4,55.186317,55.0,82.010002
20170115024500,18.885,35.334976,35.334999,29.029986,52.51445,70.235825,1.421116,1.4,54.9883,55.0,82.010002
20170115030000,18.885,35.334976,35.334999,29.318969,52.667038,70.073807,1.437174,1.4,55.06031,55.0,82.010002
20170115031500,18.885,35.334976,35.334999,29.39144,52.544968,70.073807,1.429145,1.4,55.024303,55.0,82.010002
20170115033000,18.885,35.334976,35.334999,29.681324,52.361862,70.109818,1.429145,1.4,55.024303,55.0,82.010002
20170115034500,18.885,35.334976,35.334999,29.681324,52.667038,70.037804,1.437174,1.4,55.024303,55.0,82.010002
20170115040000,18.885,35.334976,35.334999,29.681324,52.51445,70.073807,1.437174,1.4,55.024303,55.0,82.010002
20170115041500,18.885,35.334976,35.334999,29.681324,52.697556,69.911789,1.437174,1.4,54.9883,55.0,82.010002
20170115043000,18.885,35.334976,35.334999,29.826266,52.758591,70.073807,1.433159,1.4,55.024303,55.0,82.010002
20170115044500,18.885,35.334976,35.334999,29.826266,52.667038,70.001801,1.433159,1.4,55.024303,55.0,82.010002
20170115050000,18.885,35.334976,35.334999,29.826266,52.575485,69.9478,1.441188,1.4,55.024303,55.0,82.010002
20170115051500,18.885,35.334976,35.334999,29.826266,52.544968,70.001801,1.437174,1.4,54.790279,55.0,82.010002
20170115053000,18.885,35.334976,35.334999,29.826266,52.606003,69.911789,1.437174,1.4,54.790279,55.0,82.010002
20170115054500,18.885,35.334976,35.334999,29.826266,52.331345,69.875793,1.441188,1.4,54.538254,55.0,82.010002
20170115060000,18.885,35.334976,35.334999,29.826266,52.148239,69.875793,1.445203,1.4,54.502251,55.0,82.010002
20170115061500,18.885,35.334976,35.334999,29.826266,52.178757,69.875793,1.441188,1.4,54.502251,55.0,82.010002
20170115063000,18.885,35.334976,35.334999,29.826266,52.117722,70.037804,1.437174,1.4,54.664268,55.0,82.010002
20170115064500,18.885,35.334976,35.334999,29.826266,52.209274,69.911789,1.441188,1.4,54.664268,55.0,82.010002
20170115070000,18.885,35.334976,35.334999,29.826266,52.148239,70.073807,1.433159,1.4,54.538254,55.0,82.010002
20170115071500,18.115,35.334976,35.334999,29.826266,51.965134,70.073807,1.441188,1.4,54.502251,55.0,82.010002
20170115073000,12.13,35.334976,35.334999,29.681324,52.148239,69.911789,1.437174,1.4,54.502251,55.0,82.010002
20170115074500,13.44,35.334976,35.334999,29.681324,52.331345,69.875793,1.445203,1.4,55.510353,55.0,82.010002
20170115080000,17.445,35.334976,35.334999,29.536382,52.606003,70.073807,1.445203,1.4,55.240326,55.0,82.010002
20170115081500,18.094999,35.334976,35.334999,29.536382,52.63652,70.037804,1.445203,1.4,54.826286,55.0,82.010002
20170115083000,18.094999,35.334976,35.334999,29.536382,52.239792,70.145813,1.445203,1.4,54.9883,55.0,82.010002
20170115084500,18.094999,35.334976,35.334999,29.681324,52.483932,70.073807,1.445203,1.4,55.024303,55.0,82.010002
20170115090000,18.094999,35.334976,35.334999,29.826266,52.422897,70.037804,1.445203,1.4,55.150314,55.0,82.010002
20170115091500,18.094999,35.334976,35.334999,29.826266,52.51445,70.145813,1.445203,1.4,55.348335,55.0,82.010002
20170115093000,19.915001,35.334976,35.334999,30.188621,52.361862,70.145813,1.445203,1.4,55.186317,55.0,82.010002
20170115094500,21.790001,35.334976,35.334999,30.478505,52.331345,69.9478,1.449217,1.4,54.790279,55.0,82.010002
20170115100000,21.790001,35.334976,35.334999,31.275686,51.873581,70.073807,1.441188,1.4,55.150314,55.0,82.010002
20170115101500,21.790001,35.334976,35.334999,31.275686,51.782028,70.109818,1.441188,1.4,54.9883,55.0,82.010002
20170115103000,21.790001,35.334976,35.334999,31.602375,51.690475,70.199821,1.441188,1.4,55.348335,55.0,82.010002
20170115104500,25.334999,35.334976,35.334999,31.79456,51.843063,70.199821,1.441188,1.4,55.186317,55.0,82.010002
20170115110000,18.559999,35.334976,35.334999,32.078528,51.263229,70.199821,1.449217,1.4,55.510353,55.0,82.010002
20170115111500,21.965,35.334976,35.334999,32.404809,51.354782,70.199821,1.449217,1.4,54.790279,55.0,82.010002
20170115113000,58.209999,35.334976,35.334999,32.828126,51.263229,70.235825,1.433159,1.4,55.240326,55.0,82.010002
20170115114500,55.790001,35.334976,35.334999,32.818589,50.774948,70.307831,1.445203,1.4,54.448246,55.0,82.010002
20170115120000,26.790001,35.334976,35.334999,33.204438,50.530807,70.397842,1.449217,1.4,53.548157,55.0,82.010002
20170115121500,17.055,35.334976,35.334999,33.204438,50.652878,70.199821,1.449217,1.4,55.150314,55.0,82.010002
20170115123000,57.189999,35.334976,35.334999,33.25537,50.530807,70.505852,1.453232,1.4,55.348335,55.0,82.010002
20170115124500,55.07,35.334976,35.334999,33.25537,50.744431,70.271828,1.449217,1.4,55.024303,55.0,82.010002
20170115130000,51.325001,35.334976,35.334999,33.325784,50.683395,70.469849,1.445203,1.4,54.826286,55.0,82.010002
20170115131500,16.205,35.334976,35.334999,33.648784,50.347702,70.343834,1.453232,1.4,55.276329,55.0,82.010002
20170115133000,37.994999,35.334976,35.334999,33.651164,50.317184,70.505852,1.429145,1.4,55.798382,55.0,82.010002
20170115134500,53.779999,35.334976,35.334999,33.456837,50.439255,70.505852,1.449217,1.4,54.538254,55.0,82.010002
20170115140000,44.455002,35.334976,35.334999,33.456837,50.469772,70.505852,1.445203,1.4,54.610264,55.0,82.010002
20170115141500,15.63,35.334976,35.334999,33.51887,50.652878,70.235825,1.453232,1.4,55.06031,55.0,82.010002
20170115143000,38.205002,35.334976,35.334999,33.1685,50.805466,70.397842,1.445203,1.4,55.690369,55.0,82.010002
20170115144500,50.380001,35.334976,35.334999,33.092,50.713913,70.271828,1.465275,1.4,54.700272,55.0,82.010002
20170115150000,45.75,35.334976,35.334999,32.769,50.469772,70.271828,1.453232,1.4,54.700272,55.0,82.010002
20170115151500,19.155001,35.334976,35.334999,32.8455,50.530807,70.343834,1.461261,1.4,55.312332,55.0,82.010002
20170115153000,21.424999,35.334976,35.334999,33.044264,50.713913,70.199821,1.465275,1.4,54.538254,55.0,82.010002
20170115154500,51.220001,35.334976,35.334999,33.044264,50.652878,70.397842,1.465275,1.4,54.736275,55.0,82.010002
20170115160000,51.220001,35.334976,35.334999,33.044264,50.561325,70.199821,1.457246,1.4,54.952297,55.0,82.010002
20170115161500,19.174999,35.334976,35.334999,32.783875,49.981499,70.469849,1.453232,1.4,55.150314,55.0,82.010002
20170115163000,14.59,35.334976,35.334999,32.783875,50.439255,70.271828,1.449217,1.4,55.150314,55.0,82.010002
20170115164500,41.43,35.334976,35.334999,32.679529,50.866501,70.343834,1.457246,1.4,55.06031,55.0,82.010002
20170115170000,39.165001,35.334976,35.334999,32.616918,50.805466,70.397842,1.457246,1.4,54.502251,55.0,82.010002
20170115171500,32.375,35.334976,35.334999,32.30592,50.958054,70.397842,1.453232,1.4,54.700272,55.0,82.010002
20170115173000,18.4,35.334976,35.334999,32.050631,51.049606,70.199821,1.457246,1.4,54.448246,55.0,82.010002
20170115174500,18.625,35.334976,35.334999,31.91662,50.50029,70.505852,1.457246,1.4,55.06031,55.0,82.010002
20170115180000,34.744999,35.334976,35.334999,31.648513,51.3853,70.343834,1.453232,1.4,54.862289,55.0,82.010002
