PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170115181500,22.965,35.334976,35.334999,31.648513,50.988571,70.235825,1.453232,1.4,54.790279,55.0,82.010002
20170115183000,22.965,35.334976,35.334999,30.722744,51.476852,70.109818,1.453232,1.4,54.502251,55.0,82.010002
20170115184500,21.645,35.334976,35.334999,30.698179,51.3853,70.343834,1.453232,1.4,54.502251,55.0,82.010002
20170115190000,13.705,35.334976,35.334999,30.604594,51.080124,70.199821,1.453232,1.4,55.348335,55.0,82.010002
20170115191500,13.705,35.334976,35.334999,30.604594,51.568405,70.235825,1.453232,1.4,55.06031,55.0,82.010002
20170115193000,13.705,35.334976,35.334999,30.3074,51.537888,70.307831,1.453232,1.4,55.024303,55.0,82.010002
20170115194500,13.705,35.334976,35.334999,30.338544,51.50737,70.343834,1.453232,1.4,55.06031,55.0,82.010002
20170115200000,13.705,35.334976,35.334999,30.165093,51.598923,70.343834,1.449217,1.4,55.024303,55.0,82.010002
20170115201500,13.705,35.334976,35.334999,30.165093,51.537888,70.397842,1.449217,1.4,54.898293,55.0,82.010002
20170115203000,13.705,35.334976,35.334999,29.759847,51.690475,70.343834,1.445203,1.4,54.790279,55.0,82.010002
20170115204500,13.705,35.334976,35.334999,29.918678,51.568405,70.235825,1.441188,1.4,54.700272,55.0,82.010002
20170115210000,13.705,35.334976,35.334999,30.008982,51.415817,70.271828,1.449217,1.4,54.700272,55.0,82.010002
20170115211500,13.705,35.334976,35.334999,30.008982,51.446335,70.199821,1.449217,1.4,54.700272,55.0,82.010002
20170115213000,13.705,35.334976,35.334999,30.02928,51.568405,70.199821,1.441188,1.4,54.574257,55.0,82.010002
20170115214500,13.705,35.334976,35.334999,29.89124,51.3853,70.397842,1.441188,1.4,54.664268,55.0,82.010002
20170115220000,13.705,35.334976,35.334999,29.89124,51.659958,70.199821,1.445203,1.4,54.538254,55.0,82.010002
20170115221500,13.705,35.334976,35.334999,29.89124,51.50737,70.271828,1.445203,1.4,55.186317,55.0,82.010002
20170115223000,15.77,35.334976,35.334999,29.90858,51.537888,70.343834,1.449217,1.4,54.790279,55.0,82.010002
20170115224500,12.99,35.334976,35.334999,29.90858,51.843063,70.271828,1.445203,1.4,55.114311,55.0,82.010002
20170115230000,12.99,35.334976,35.334999,29.923948,51.965134,70.199821,1.441188,1.4,55.150314,55.0,82.010002
20170115231500,12.99,35.334976,35.334999,29.923948,51.965134,70.271828,1.445203,1.4,55.024303,55.0,82.010002
20170115233000,12.99,35.334976,35.334999,29.573918,51.934616,70.199821,1.445203,1.4,54.952297,55.0,82.010002
20170115234500,18.98,35.334976,35.334999,29.433906,52.209274,70.235825,1.445203,1.4,55.47435,55.0,82.010002
20170116000000,12.12,35.334976,35.334999,29.443851,51.904099,70.235825,1.445203,1.4,54.9883,55.0,82.010002
20170116001500,12.12,35.334976,35.334999,29.443851,51.904099,70.397842,1.449217,1.4,55.024303,55.0,82.010002
20170116003000,12.12,35.334976,35.334999,29.091356,52.117722,70.343834,1.445203,1.4,55.150314,55.0,82.010002
20170116004500,12.12,35.334976,35.334999,28.950358,51.934616,70.397842,1.445203,1.4,55.276329,55.0,82.010002
20170116010000,20.540001,35.334976,35.334999,28.80936,52.209274,70.343834,1.445203,1.4,54.790279,55.0,82.010002
20170116011500,13.795,35.334976,35.334999,28.80936,51.843063,70.271828,1.445203,1.4,54.574257,55.0,82.010002
20170116013000,16.754999,35.334976,35.334999,28.883888,52.117722,70.343834,1.445203,1.4,54.700272,55.0,82.010002
20170116014500,16.754999,35.334976,35.334999,29.028915,51.995651,70.235825,1.445203,1.4,54.862289,55.0,82.010002
20170116020000,16.754999,35.334976,35.334999,28.885945,52.056686,70.235825,1.445203,1.4,54.736275,55.0,82.010002
20170116021500,16.754999,35.334976,35.334999,28.885945,52.239792,70.235825,1.445203,1.4,55.312332,55.0,82.010002
20170116023000,17.700001,35.334976,35.334999,28.600005,52.300827,70.235825,1.441188,1.4,55.186317,55.0,82.010002
20170116024500,17.700001,35.334976,35.334999,28.600005,52.300827,70.199821,1.445203,1.4,54.538254,55.0,82.010002
20170116030000,15.105,35.334976,35.334999,28.742074,51.995651,70.199821,1.445203,1.4,55.47435,55.0,82.010002
20170116031500,18.334999,35.334976,35.334999,28.742074,52.331345,70.235825,1.441188,1.4,55.150314,55.0,82.010002
20170116033000,19.645,35.334976,35.334999,28.457035,52.331345,70.199821,1.437174,1.4,55.150314,55.0,82.010002
20170116034500,13.26,35.334976,35.334999,28.38555,52.300827,70.199821,1.437174,1.4,54.340233,55.0,82.010002
20170116040000,12.34,35.334976,35.334999,28.598118,52.209274,70.235825,1.437174,1.4,54.862289,55.0,82.010002
20170116041500,12.34,35.334976,35.334999,28.598118,51.873581,70.199821,1.437174,1.4,54.736275,55.0,82.010002
20170116043000,12.34,35.334976,35.334999,29.029085,51.934616,70.199821,1.441188,1.4,54.826286,55.0,82.010002
20170116044500,12.34,35.334976,35.334999,29.174027,51.965134,70.235825,1.433159,1.4,55.150314,55.0,82.010002
20170116050000,12.34,35.334976,35.334999,29.174027,52.087204,70.235825,1.433159,1.4,55.312332,55.0,82.010002
20170116051500,20.225,35.334976,35.334999,29.174027,52.117722,70.433846,1.42513,1.4,55.06031,55.0,82.010002
20170116053000,21.99,35.334976,35.334999,29.536382,51.965134,70.397842,1.429145,1.4,54.502251,55.0,82.010002
20170116054500,15.06,35.334976,35.334999,29.536382,51.598923,70.271828,1.421116,1.4,54.9883,55.0,82.010002
20170116060000,15.06,35.334976,35.334999,29.828816,51.598923,70.469849,1.42513,1.4,54.9883,55.0,82.010002
20170116061500,15.06,34.247795,34.25,29.828816,53.033249,69.875793,1.320755,1.4,55.312332,55.0,83.059998
20170116063000,15.06,34.247795,34.25,30.120672,53.613083,69.749771,1.324769,1.4,55.312332,55.0,83.059998
20170116064500,15.06,34.247795,34.25,30.193636,52.209274,70.343834,1.405058,1.4,55.276329,55.0,83.059998
20170116070000,15.06,34.247795,34.25,30.193636,51.202194,70.469849,1.469289,1.4,55.348335,55.0,83.059998
20170116071500,21.76,29.374926,29.375,30.193636,51.812546,70.397842,1.31674,1.4,55.438347,55.0,87.769997
20170116073000,21.76,34.140358,34.139999,30.043679,51.965134,69.875793,1.489362,1.4,54.862289,55.0,83.165001
20170116074500,21.76,34.140358,34.139999,30.043679,50.774948,70.037804,1.485347,1.4,55.186317,55.0,83.165001
20170116080000,22.924999,35.125431,35.125,30.485492,51.62944,69.605759,1.489362,1.4,55.150314,55.0,82.209999
20170116081500,23.719999,35.125431,35.125,30.99624,51.720993,69.317734,1.481333,1.4,55.510353,55.0,82.209999
20170116083000,15.925,35.125431,35.125,31.434024,51.232712,68.957703,1.481333,1.4,55.024303,55.0,82.209999
20170116084500,22.25,35.125431,35.125,31.652916,51.751511,69.047707,1.481333,1.4,54.898293,55.0,82.209999
20170116090000,100.0,35.125431,35.125,32.163664,51.446335,68.849686,1.481333,1.4,56.950497,55.0,82.209999
20170116091500,95.919998,35.125431,35.125,33.232403,52.850143,68.759674,1.489362,1.4,54.088211,55.0,82.209999
20170116093000,28.639999,35.125431,35.125,33.7397,51.62944,68.615662,1.485347,1.4,54.826286,55.0,82.209999
20170116094500,20.285,35.125431,35.125,34.391939,51.690475,68.489655,1.481333,1.4,54.862289,55.0,82.209999
20170116100000,20.285,35.125431,35.125,34.9892,52.087204,68.165619,1.481333,1.4,55.024303,55.0,82.209999
20170116101500,20.285,35.125431,35.125,34.9892,51.690475,68.165619,1.481333,1.4,54.664268,55.0,82.209999
20170116103000,17.610001,35.125431,35.125,34.9892,51.812546,68.165619,1.485347,1.4,55.150314,55.0,82.209999
20170116104500,17.610001,35.125431,35.125,34.9892,52.026169,67.967598,1.481333,1.4,55.402344,55.0,82.209999
20170116110000,23.625,35.125431,35.125,34.9892,51.934616,67.967598,1.489362,1.4,54.502251,55.0,82.209999
20170116111500,23.625,35.61797,35.619999,34.9892,52.697556,67.80558,1.465275,1.4,54.952297,55.0,81.735001
20170116113000,23.625,35.61797,35.619999,34.9892,52.422897,67.661568,1.481333,1.4,55.024303,55.0,81.735001
20170116114500,23.625,35.61797,35.619999,34.9892,53.460495,67.571564,1.465275,1.4,54.664268,55.0,81.735001
20170116120000,23.625,35.61797,35.619999,34.9892,52.483932,67.697571,1.465275,1.4,54.700272,55.0,81.735001
20170116121500,23.625,35.61797,35.619999,34.9892,52.850143,67.769577,1.477318,1.4,54.9883,55.0,81.735001
20170116123000,23.625,35.61797,35.619999,34.9892,52.728073,67.967598,1.473304,1.4,54.826286,55.0,81.735001
20170116124500,23.625,35.61797,35.619999,34.9892,53.124802,68.05761,1.477318,1.4,54.736275,55.0,81.735001
20170116130000,23.625,35.61797,35.619999,34.9892,53.338425,68.417648,1.473304,1.4,54.9883,55.0,81.735001
20170116131500,23.625,35.61797,35.619999,34.9892,53.674118,68.561661,1.473304,1.4,54.9883,55.0,81.735001
20170116133000,23.625,35.61797,35.619999,34.9892,54.040329,68.651672,1.473304,1.4,55.06031,55.0,81.735001
20170116134500,23.625,35.61797,35.619999,34.9892,53.979294,68.885689,1.473304,1.4,55.150314,55.0,81.735001
20170116140000,26.620001,35.61797,35.619999,35.524224,53.796188,69.08371,1.469289,1.4,55.024303,55.0,81.735001
20170116141500,26.620001,35.61797,35.619999,35.524224,53.704636,69.245728,1.489362,1.4,54.538254,55.0,81.735001
20170116143000,19.264999,35.61797,35.619999,36.111625,53.826706,69.281723,1.477318,1.4,55.312332,55.0,81.735001
20170116144500,24.23,35.61797,35.619999,36.111625,53.6436,69.407745,1.473304,1.4,55.312332,55.0,81.735001
20170116150000,24.23,35.61797,35.619999,36.111625,53.246872,69.443741,1.473304,1.4,55.114311,55.0,81.735001
20170116151500,24.23,35.61797,35.619999,36.111625,52.361862,69.317734,1.473304,1.4,54.610264,55.0,81.735001
20170116153000,24.23,35.61797,35.619999,36.111625,52.300827,69.011703,1.477318,1.4,54.898293,55.0,81.735001
20170116154500,24.23,35.61797,35.619999,35.650432,51.873581,68.885689,1.477318,1.4,54.9883,55.0,81.735001
20170116160000,24.23,35.61797,35.619999,35.524224,52.209274,68.615662,1.477318,1.4,55.402344,55.0,81.735001
20170116161500,24.23,35.61797,35.619999,35.398016,52.148239,68.36364,1.477318,1.4,55.186317,55.0,81.735001
20170116163000,24.23,35.61797,35.619999,35.82611,52.178757,68.201622,1.477318,1.4,55.06031,55.0,81.735001
20170116164500,24.23,35.61797,35.619999,35.69793,52.39238,68.05761,1.477318,1.4,54.898293,55.0,81.735001
20170116170000,24.23,35.61797,35.619999,35.588076,52.544968,67.967598,1.473304,1.4,54.9883,55.0,81.735001
20170116171500,24.23,35.61797,35.619999,35.588076,52.483932,67.967598,1.473304,1.4,54.862289,55.0,81.735001
20170116173000,24.23,35.61797,35.619999,35.156871,52.606003,67.931595,1.477318,1.4,54.700272,55.0,81.735001
20170116174500,100.0,35.61797,35.619999,34.829026,52.544968,67.859589,1.465275,1.4,57.022503,55.0,81.735001
20170116180000,95.555,35.61797,35.619999,34.766585,52.697556,67.967598,1.473304,1.4,54.160217,55.0,81.735001
20170116181500,20.51,35.61797,35.619999,34.766585,52.667038,67.967598,1.473304,1.4,54.538254,55.0,81.735001
20170116183000,20.51,35.61797,35.619999,34.613024,52.728073,68.201622,1.481333,1.4,54.898293,55.0,81.735001
20170116184500,20.51,35.61797,35.619999,34.668818,53.063766,68.327637,1.477318,1.4,54.898293,55.0,81.735001
20170116190000,51.299999,35.61797,35.619999,34.5846,53.918259,68.615662,1.465275,1.4,58.120613,55.0,81.735001
20170116191500,100.0,35.61797,35.619999,34.5846,54.070847,68.81369,1.461261,1.4,57.634563,55.0,81.735001
20170116193000,32.325001,35.61797,35.619999,34.426925,54.253952,68.957703,1.473304,1.4,53.350136,55.0,81.735001
20170116194500,20.200001,35.61797,35.619999,34.61435,54.070847,69.245728,1.465275,1.4,55.276329,55.0,81.735001
20170116200000,20.200001,35.61797,35.619999,34.61435,54.009811,69.281723,1.457246,1.4,54.826286,55.0,81.735001
20170116201500,20.200001,35.61797,35.619999,34.61435,53.368942,69.245728,1.465275,1.4,54.952297,55.0,81.735001
20170116203000,20.200001,35.61797,35.619999,34.801775,52.575485,69.11972,1.465275,1.4,54.862289,55.0,81.735001
20170116204500,86.544998,35.61797,35.619999,34.801775,52.51445,68.921692,1.453232,1.4,56.896492,55.0,81.735001
20170116210000,100.0,35.61797,35.619999,34.660777,53.063766,68.81369,1.457246,1.4,56.608459,55.0,81.735001
20170116211500,25.030001,35.61797,35.619999,34.660777,52.63652,68.687668,1.457246,1.4,55.276329,55.0,81.735001
20170116213000,19.74,35.61797,35.619999,34.519779,52.697556,68.615662,1.465275,1.4,55.312332,55.0,81.735001
20170116214500,19.74,35.61797,35.619999,34.519779,52.697556,68.561661,1.465275,1.4,55.186317,55.0,81.735001
20170116220000,21.17,35.61797,35.619999,34.492256,52.63652,68.453644,1.453232,1.4,55.47435,55.0,81.735001
20170116221500,100.0,35.61797,35.619999,34.492256,52.819626,68.36364,1.461261,1.4,56.50045,55.0,81.735001
20170116223000,25.264999,35.61797,35.619999,34.492256,52.819626,68.327637,1.473304,1.4,53.872189,55.0,81.735001
20170116224500,18.875,35.61797,35.619999,34.350272,52.850143,68.291626,1.469289,1.4,55.114311,55.0,81.735001
20170116230000,18.875,35.61797,35.619999,34.208288,52.819626,68.291626,1.469289,1.4,55.186317,55.0,81.735001
20170116231500,75.949997,35.61797,35.619999,34.208288,52.880661,68.201622,1.457246,1.4,56.662468,55.0,81.735001
20170116233000,100.0,35.61797,35.619999,34.24732,52.911179,68.165619,1.465275,1.4,55.636368,55.0,81.735001
20170116234500,29.825001,35.61797,35.619999,34.39029,52.911179,68.165619,1.465275,1.4,55.150314,55.0,81.735001
20170117000000,43.805,35.61797,35.619999,34.39029,53.002731,68.05761,1.437174,1.4,57.148514,55.0,81.735001
20170117001500,100.0,35.61797,35.619999,34.39029,52.972214,68.201622,1.473304,1.4,56.176422,55.0,81.735001
20170117003000,24.235001,35.61797,35.619999,34.24732,53.246872,68.327637,1.465275,1.4,54.052208,55.0,81.735001
20170117004500,22.045,35.61797,35.619999,34.175835,53.735153,68.525658,1.461261,1.4,55.438347,55.0,81.735001
20170117010000,22.045,35.61797,35.619999,34.032865,53.979294,68.651672,1.473304,1.4,55.024303,55.0,81.735001
20170117011500,68.474998,35.61797,35.619999,34.032865,53.979294,68.957703,1.465275,1.4,55.438347,55.0,81.735001
20170117013000,68.474998,35.61797,35.619999,33.603955,53.857224,69.08371,1.469289,1.4,54.538254,55.0,81.735001
20170117014500,22.665001,35.61797,35.619999,33.53247,53.6436,69.08371,1.465275,1.4,55.240326,55.0,81.735001
20170117020000,17.790001,35.61797,35.619999,33.3895,53.338425,69.209724,1.465275,1.4,54.952297,55.0,81.735001
20170117021500,66.665001,35.61797,35.619999,33.3895,53.39946,69.209724,1.461261,1.4,55.276329,55.0,81.735001
20170117023000,66.665001,35.61797,35.619999,33.24653,53.094284,69.245728,1.465275,1.4,54.538254,55.0,81.735001
20170117024500,21.41,35.61797,35.619999,33.276688,53.124802,69.245728,1.461261,1.4,55.348335,55.0,81.735001
20170117030000,38.290001,35.61797,35.619999,33.10356,52.972214,69.245728,1.457246,1.4,57.598564,55.0,81.735001
20170117031500,60.959999,35.61797,35.619999,33.10356,52.972214,69.245728,1.465275,1.4,55.024303,55.0,81.735001
20170117033000,60.959999,35.61797,35.619999,32.746135,52.758591,68.957703,1.465275,1.4,54.790279,55.0,81.735001
20170117034500,25.525,35.61797,35.619999,32.916798,52.697556,68.81369,1.465275,1.4,55.690369,55.0,81.735001
20170117040000,18.190001,35.61797,35.619999,32.916798,52.483932,68.651672,1.465275,1.4,55.150314,55.0,81.735001
20170117041500,18.190001,35.61797,35.619999,32.916798,52.483932,68.615662,1.457246,1.4,55.024303,55.0,81.735001
20170117043000,76.224998,35.61797,35.619999,33.232403,52.483932,68.489655,1.469289,1.4,55.510353,55.0,81.735001
20170117044500,86.370003,35.61797,35.619999,33.232403,52.63652,68.327637,1.465275,1.4,54.862289,55.0,81.735001
20170117050000,21.855,35.61797,35.619999,33.232403,52.697556,68.291626,1.469289,1.4,55.312332,55.0,81.735001
20170117051500,41.564999,35.61797,35.619999,33.232403,52.667038,68.093613,1.465275,1.4,58.39064,55.0,81.735001
20170117053000,73.080002,35.61797,35.619999,33.087461,52.63652,68.165619,1.465275,1.4,55.276329,55.0,81.735001
20170117054500,71.845001,35.61797,35.619999,33.087461,52.850143,68.165619,1.465275,1.4,53.764175,55.0,81.735001
20170117060000,22.85,35.61797,35.619999,33.087461,52.789108,67.967598,1.461261,1.4,55.06031,55.0,81.735001
20170117061500,54.23,35.61797,35.619999,33.087461,52.819626,68.05761,1.465275,1.4,56.086411,55.0,81.735001
20170117063000,53.5,35.61797,35.619999,32.797577,53.491013,68.165619,1.473304,1.4,54.826286,55.0,81.735001
20170117064500,21.6,35.61797,35.619999,32.48493,53.52153,68.327637,1.473304,1.4,55.024303,55.0,81.735001
20170117070000,17.334999,35.61797,35.619999,32.652635,53.918259,68.561661,1.469289,1.4,55.186317,55.0,81.735001
20170117071500,64.860001,35.61797,35.619999,32.652635,54.192917,68.723679,1.457246,1.4,55.024303,55.0,81.735001
20170117073000,65.514999,35.61797,35.619999,32.652635,53.979294,68.957703,1.465275,1.4,55.024303,55.0,81.735001
20170117074500,25.084999,35.61797,35.619999,32.966268,53.6436,69.08371,1.465275,1.4,54.502251,55.0,81.735001
20170117080000,24.195,35.61797,35.619999,33.258124,53.704636,69.155716,1.465275,1.4,54.790279,55.0,81.735001
20170117081500,98.639999,35.61797,35.619999,33.258124,53.704636,68.957703,1.465275,1.4,55.798382,55.0,81.735001
20170117083000,100.0,35.61797,35.619999,33.622944,53.460495,69.11972,1.469289,1.4,55.348335,55.0,81.735001
20170117084500,29.389999,35.61797,35.619999,33.768872,53.857224,68.453644,1.42513,1.4,55.150314,55.0,81.735001
20170117090000,52.865002,35.61797,35.619999,34.060728,53.063766,68.651672,1.461261,1.4,56.788483,55.0,81.735001
20170117091500,100.0,35.61797,35.619999,34.060728,53.39946,68.453644,1.449217,1.4,56.608459,55.0,81.735001
20170117093000,100.0,35.61797,35.619999,34.717404,53.796188,68.417648,1.324769,1.4,55.150314,55.0,81.735001
20170117094500,52.235001,35.61797,35.619999,34.936296,53.674118,68.327637,1.457246,1.4,53.512154,55.0,81.735001
20170117100000,32.529999,35.61797,35.619999,35.592972,53.918259,68.201622,1.445203,1.4,54.862289,55.0,81.735001
20170117101500,21.035,35.61797,35.619999,35.592972,53.979294,68.165619,1.449217,1.4,54.952297,55.0,81.735001
20170117103000,28.014999,35.61797,35.619999,35.72394,54.711716,67.967598,1.453232,1.4,55.636368,55.0,81.735001
20170117104500,36.794998,35.61797,35.619999,35.81999,53.887741,68.093613,1.453232,1.4,55.438347,55.0,81.735001
20170117110000,23.75,35.61797,35.619999,35.734446,54.040329,68.003601,1.461261,1.4,54.790279,55.0,81.735001
20170117111500,21.25,35.61797,35.619999,35.874458,54.040329,67.967598,1.465275,1.4,55.438347,55.0,81.735001
20170117113000,24.889999,35.61797,35.619999,36.224488,53.826706,68.003601,1.465275,1.4,55.186317,55.0,81.735001
20170117114500,24.889999,35.61797,35.619999,35.837636,54.52861,67.859589,1.469289,1.4,55.402344,55.0,81.735001
20170117120000,25.545,35.61797,35.619999,35.698355,54.192917,67.859589,1.473304,1.4,54.700272,55.0,81.735001
20170117121500,25.545,35.61797,35.619999,35.698355,54.437057,67.895592,1.473304,1.4,54.610264,55.0,81.735001
20170117123000,25.545,35.61797,35.619999,35.69793,54.040329,67.931595,1.473304,1.4,54.9883,55.0,81.735001
20170117124500,25.545,35.61797,35.619999,35.398016,54.620163,67.859589,1.473304,1.4,54.826286,55.0,81.735001
20170117130000,25.545,35.61797,35.619999,34.879125,54.131882,67.859589,1.465275,1.4,54.952297,55.0,81.735001
20170117131500,25.545,35.61797,35.619999,34.879125,54.192917,67.733582,1.449217,1.4,54.700272,55.0,81.735001
20170117133000,20.915001,35.61797,35.619999,35.747468,54.620163,67.661568,1.461261,1.4,55.024303,55.0,81.735001
20170117134500,20.915001,35.61797,35.619999,35.65322,54.40654,67.80558,1.457246,1.4,55.024303,55.0,81.735001
20170117140000,20.915001,35.61797,35.619999,35.713536,54.345505,67.859589,1.465275,1.4,55.186317,55.0,81.735001
20170117141500,20.915001,35.61797,35.619999,35.713536,54.650681,67.967598,1.469289,1.4,54.898293,55.0,81.735001
20170117143000,20.915001,35.61797,35.619999,35.747468,54.772751,68.003601,1.473304,1.4,54.502251,55.0,81.735001
20170117144500,23.235001,35.61797,35.619999,35.622246,54.894814,68.165619,1.473304,1.4,55.186317,55.0,81.735001
20170117150000,20.344999,35.61797,35.619999,35.713536,54.864296,68.25563,1.477318,1.4,54.448246,55.0,81.735001
20170117151500,20.344999,35.61797,35.619999,35.713536,54.742233,68.291626,1.481333,1.4,54.952297,55.0,81.735001
20170117153000,20.344999,35.61797,35.619999,35.398016,54.28447,68.291626,1.473304,1.4,54.952297,55.0,81.735001
20170117154500,20.344999,35.61797,35.619999,35.484869,54.437057,68.291626,1.473304,1.4,54.610264,55.0,81.735001
20170117160000,19.025,35.61797,35.619999,34.956288,54.223434,68.093613,1.473304,1.4,55.024303,55.0,81.735001
20170117161500,19.025,35.61797,35.619999,34.956288,54.162399,67.967598,1.481333,1.4,55.114311,55.0,81.735001
20170117163000,19.025,35.61797,35.619999,34.67249,53.796188,67.967598,1.473304,1.4,55.024303,55.0,81.735001
20170117164500,19.025,35.61797,35.619999,34.748497,53.918259,67.661568,1.477318,1.4,55.114311,55.0,81.735001
20170117170000,19.025,35.61797,35.619999,34.554748,54.009811,67.607559,1.481333,1.4,54.898293,55.0,81.735001
20170117171500,100.0,35.61797,35.619999,34.554748,54.009811,67.535553,1.473304,1.4,55.798382,55.0,81.735001
20170117173000,38.355,35.61797,35.619999,34.367,54.223434,67.49955,1.477318,1.4,53.764175,55.0,81.735001
20170117174500,28.139999,35.61797,35.619999,34.370043,54.223434,67.33754,1.477318,1.4,54.502251,55.0,81.735001
20170117180000,28.139999,35.61797,35.619999,33.841632,54.314987,67.33754,1.473304,1.4,54.502251,55.0,81.735001
20170117181500,18.139999,35.61797,35.619999,33.841632,54.223434,67.373535,1.481333,1.4,55.312332,55.0,81.735001
20170117183000,18.139999,35.61797,35.619999,33.63515,54.101364,67.535553,1.473304,1.4,55.114311,55.0,81.735001
20170117184500,18.139999,35.61797,35.619999,33.568595,54.040329,67.80558,1.477318,1.4,55.240326,55.0,81.735001
20170117190000,18.139999,35.61797,35.619999,33.221608,54.040329,67.967598,1.485347,1.4,54.9883,55.0,81.735001
20170117191500,18.139999,35.61797,35.619999,33.221608,54.162399,68.165619,1.481333,1.4,54.9883,55.0,81.735001
20170117193000,18.139999,35.61797,35.619999,32.980208,54.437057,68.327637,1.477318,1.4,55.024303,55.0,81.735001
20170117194500,18.139999,35.61797,35.619999,32.912174,54.52861,68.525658,1.473304,1.4,55.024303,55.0,81.735001
20170117200000,18.139999,35.61797,35.619999,32.681535,54.467575,68.615662,1.473304,1.4,55.024303,55.0,81.735001
20170117201500,18.139999,35.61797,35.619999,32.681535,54.376022,68.81369,1.473304,1.4,55.024303,55.0,81.735001
20170117203000,18.139999,35.61797,35.619999,32.828126,54.253952,68.849686,1.473304,1.4,54.9883,55.0,81.735001
20170117204500,18.139999,35.61797,35.619999,32.828126,54.040329,68.885689,1.477318,1.4,55.06031,55.0,81.735001
20170117210000,18.139999,35.61797,35.619999,32.550074,53.674118,68.885689,1.473304,1.4,54.862289,55.0,81.735001
20170117211500,18.139999,35.61797,35.619999,32.550074,54.070847,68.81369,1.473304,1.4,55.024303,55.0,81.735001
20170117213000,18.139999,35.61797,35.619999,32.444164,54.040329,68.957703,1.473304,1.4,54.952297,55.0,81.735001
20170117214500,18.139999,35.61797,35.619999,32.374158,53.338425,68.957703,1.473304,1.4,54.862289,55.0,81.735001
20170117220000,18.139999,35.61797,35.619999,32.545807,53.857224,69.011703,1.473304,1.4,54.862289,55.0,81.735001
20170117221500,18.139999,35.61797,35.619999,32.545807,53.52153,69.08371,1.469289,1.4,55.114311,55.0,81.735001
20170117223000,18.139999,35.61797,35.619999,32.575472,53.429977,69.11972,1.469289,1.4,54.9883,55.0,81.735001
20170117224500,18.139999,35.61797,35.619999,32.746135,53.368942,69.245728,1.473304,1.4,55.024303,55.0,81.735001
20170117230000,18.139999,35.61797,35.619999,33.132732,53.39946,69.245728,1.473304,1.4,55.024303,55.0,81.735001
20170117231500,18.139999,35.61797,35.619999,33.132732,53.338425,69.245728,1.465275,1.4,55.186317,55.0,81.735001
20170117233000,21.125,35.61797,35.619999,33.276688,53.429977,69.245728,1.457246,1.4,55.438347,55.0,81.735001
20170117234500,21.125,35.61797,35.619999,33.420644,53.52153,69.11972,1.453232,1.4,55.312332,55.0,81.735001
20170118000000,22.43,35.61797,35.619999,33.420644,53.39946,68.849686,1.457246,1.4,55.150314,55.0,81.735001
20170118001500,22.43,35.61797,35.619999,33.420644,53.246872,68.651672,1.465275,1.4,55.186317,55.0,81.735001
20170118003000,22.43,35.61797,35.619999,33.7397,52.972214,68.489655,1.461261,1.4,55.186317,55.0,81.735001
20170118004500,22.43,35.61797,35.619999,33.884642,52.850143,68.327637,1.457246,1.4,55.186317,55.0,81.735001
20170118010000,22.43,35.61797,35.619999,33.884642,52.941696,68.25563,1.465275,1.4,55.150314,55.0,81.735001
20170118011500,23.52,37.552235,37.549999,33.884642,55.5662,67.697571,1.368928,1.4,54.790279,55.0,79.864998
20170118013000,16.690001,39.034157,39.035,33.957113,55.535683,67.463547,1.300682,1.4,55.402344,55.0,79.195
20170118014500,22.855,38.246292,38.244999,33.957113,55.871376,67.265533,1.348856,1.4,55.114311,55.0,79.195
20170118020000,22.855,38.246292,38.244999,33.957113,55.901894,67.013504,1.348856,1.4,55.150314,55.0,79.195
20170118021500,22.855,38.246292,38.244999,33.957113,55.901894,67.33754,1.35287,1.4,55.06031,55.0,79.195
20170118023000,22.855,38.246292,38.244999,34.102055,55.810341,67.535553,1.344841,1.4,55.150314,55.0,79.195
20170118024500,22.855,38.246292,38.244999,34.102055,55.840858,67.859589,1.344841,1.4,55.186317,55.0,79.195
20170118030000,22.855,38.246292,38.244999,34.102055,54.833786,68.201622,1.336812,1.4,55.186317,55.0,79.195
20170118031500,22.855,38.246292,38.244999,34.102055,54.894814,67.967598,1.336812,1.4,55.186317,55.0,79.195
20170118033000,22.855,38.246292,38.244999,34.102055,55.108437,67.931595,1.340827,1.4,54.9883,55.0,79.195
20170118034500,22.855,38.246292,38.244999,34.102055,55.749306,67.535553,1.336812,1.4,54.952297,55.0,79.195
20170118040000,22.855,38.246292,38.244999,33.957113,55.32206,67.80558,1.344841,1.4,54.862289,55.0,79.195
20170118041500,22.855,38.246292,38.244999,33.957113,55.627235,67.571564,1.344841,1.4,54.898293,55.0,79.195
20170118043000,22.855,38.246292,38.244999,33.884642,55.413612,67.607559,1.35287,1.4,54.736275,55.0,79.195
20170118044500,22.855,38.246292,38.244999,33.884642,55.199989,67.661568,1.344841,1.4,54.502251,55.0,79.195
20170118050000,22.855,38.246292,38.244999,33.7397,54.589645,67.733582,1.340827,1.4,54.610264,55.0,79.195
20170118051500,22.855,38.246292,38.244999,33.7397,54.986366,67.661568,1.336812,1.4,54.664268,55.0,79.195
20170118053000,22.855,38.246292,38.244999,33.449816,54.803268,67.607559,1.340827,1.4,54.538254,55.0,79.195
20170118054500,22.855,38.246292,38.244999,33.132732,54.345505,67.967598,1.336812,1.4,54.610264,55.0,79.195
20170118060000,22.855,38.246292,38.244999,33.087461,54.131882,67.967598,1.336812,1.4,54.502251,55.0,79.195
20170118061500,22.855,38.246292,38.244999,33.087461,53.796188,68.291626,1.332798,1.4,54.574257,55.0,79.195
20170118063000,22.855,38.246292,38.244999,33.232403,54.711716,68.201622,1.328784,1.4,54.790279,55.0,79.195
20170118064500,22.855,38.246292,38.244999,33.232403,53.918259,68.489655,1.328784,1.4,54.700272,55.0,79.195
20170118070000,22.855,38.246292,38.244999,33.477016,54.040329,68.417648,1.332798,1.4,54.736275,55.0,79.195
20170118071500,22.855,38.246292,38.244999,33.477016,54.192917,68.561661,1.324769,1.4,54.826286,55.0,79.195
20170118073000,22.855,38.246292,38.244999,33.477016,54.467575,67.967598,1.324769,1.4,54.9883,55.0,79.195
20170118074500,22.855,38.246292,38.244999,33.477016,54.681198,68.05761,1.324769,1.4,54.9883,55.0,79.195
20170118080000,22.855,38.246292,38.244999,33.622944,55.352577,67.859589,1.324769,1.4,55.186317,55.0,79.195
20170118081500,22.855,38.246292,38.244999,,55.779823,67.571564,1.332798,1.4,55.114311,55.0,79.195
20170118083000,22.855,38.246292,38.244999,33.9148,55.810341,67.697571,1.324769,1.4,55.186317,55.0,79.195
20170118084500,22.855,38.246292,38.244999,34.060728,55.840858,67.607559,1.324769,1.4,55.348335,55.0,79.195
20170118090000,23.51,38.246292,38.244999,34.425548,55.505165,67.733582,1.324769,1.4,55.114311,55.0,79.195
20170118091500,23.51,38.246292,38.244999,34.425548,55.810341,67.409546,1.320755,1.4,55.024303,55.0,79.195
20170118093000,23.51,38.246292,38.244999,34.790368,56.634315,67.301529,1.320755,1.4,55.024303,55.0,79.195
20170118094500,24.674999,38.246292,38.244999,34.790368,54.040329,67.80558,1.320755,1.4,55.024303,55.0,79.195
20170118100000,27.18,36.953243,36.955002,35.406533,55.505165,67.697571,1.35287,1.4,55.186317,55.0,80.445
20170118101500,28.629999,36.953243,36.955002,35.406533,55.44413,67.535553,1.35287,1.4,55.240326,55.0,80.445
20170118103000,29.795,36.953243,36.955002,,54.711716,67.769577,1.344841,1.4,55.438347,55.0,80.445
20170118104500,33.049999,36.953243,36.955002,35.874458,54.559128,67.859589,1.356885,1.4,55.186317,55.0,80.445
20170118110000,41.855,36.953243,36.955002,35.678159,55.077919,67.697571,1.356885,1.4,55.186317,55.0,80.445
20170118111500,21.01,36.953243,36.955002,35.678159,54.681198,68.003601,1.368928,1.4,54.862289,55.0,80.445
20170118113000,21.01,36.953243,36.955002,35.82696,54.498093,68.093613,1.356885,1.4,54.898293,55.0,80.445
20170118114500,21.01,36.953243,36.955002,35.965,54.620163,68.165619,1.364914,1.4,55.150314,55.0,80.445
20170118120000,21.01,36.953243,36.955002,36.381993,54.681198,68.291626,1.368928,1.4,55.114311,55.0,80.445
20170118121500,25.395,36.953243,36.955002,36.381993,54.620163,68.489655,1.368928,1.4,55.348335,55.0,80.445
20170118123000,26.334999,36.953243,36.955002,36.581488,54.772751,68.615662,1.368928,1.4,54.664268,55.0,80.445
20170118124500,26.334999,36.953243,36.955002,36.43046,54.803268,68.651672,1.372943,1.4,54.826286,55.0,80.445
20170118130000,26.334999,36.953243,36.955002,36.337113,54.467575,68.81369,1.364914,1.4,54.826286,55.0,80.445
20170118131500,26.334999,36.953243,36.955002,,54.52861,68.81369,1.368928,1.4,54.700272,55.0,80.445
20170118133000,26.334999,36.953243,36.955002,36.169323,53.948776,68.723679,1.364914,1.4,54.502251,55.0,80.445
20170118134500,26.334999,36.953243,36.955002,36.254204,54.009811,68.957703,1.364914,1.4,54.574257,55.0,80.445
20170118140000,26.334999,36.953243,36.955002,36.124052,54.376022,68.957703,1.364914,1.4,54.862289,55.0,80.445
20170118141500,26.334999,36.953243,36.955002,36.124052,54.009811,69.11972,1.364914,1.4,54.664268,55.0,80.445
20170118143000,26.334999,36.953243,36.955002,36.514508,53.704636,69.11972,1.364914,1.4,54.736275,55.0,80.445
20170118144500,24.25,36.953243,36.955002,36.492238,53.582565,69.11972,1.364914,1.4,54.502251,55.0,80.445
20170118150000,24.25,36.953243,36.955002,36.169323,54.162399,69.11972,1.360899,1.4,54.502251,55.0,80.445
20170118151500,24.25,36.953243,36.955002,36.169323,53.155319,68.687668,1.360899,1.4,54.502251,55.0,80.445
20170118153000,24.25,36.953243,36.955002,36.468251,54.009811,69.11972,1.368928,1.4,55.024303,55.0,80.445
20170118154500,24.25,36.953243,36.955002,36.337113,53.796188,69.011703,1.372943,1.4,54.790279,55.0,80.445
20170118160000,24.25,36.953243,36.955002,36.351988,53.063766,68.81369,1.368928,1.4,54.952297,55.0,80.445
20170118161500,24.25,36.953243,36.955002,36.351988,53.613083,68.957703,1.356885,1.4,54.862289,55.0,80.445
20170118163000,24.25,36.953243,36.955002,36.351988,52.483932,68.957703,1.364914,1.4,54.700272,55.0,80.445
20170118164500,24.25,36.953243,36.955002,36.219864,52.361862,69.11972,1.360899,1.4,54.574257,55.0,80.445
20170118170000,24.25,36.953243,36.955002,36.17172,53.307907,69.209724,1.360899,1.4,54.700272,55.0,80.445
20170118171500,24.25,36.953243,36.955002,36.17172,53.491013,69.155716,1.364914,1.4,54.502251,55.0,80.445
20170118173000,24.25,36.953243,36.955002,35.770996,52.148239,69.11972,1.360899,1.4,54.538254,55.0,80.445
20170118174500,24.25,36.953243,36.955002,35.701568,53.52153,69.245728,1.360899,1.4,54.502251,55.0,80.445
20170118180000,24.25,36.953243,36.955002,35.559669,53.552048,69.245728,1.356885,1.4,54.502251,55.0,80.445
20170118181500,21.610001,36.953243,36.955002,35.559669,53.460495,69.245728,1.360899,1.4,54.664268,55.0,80.445
20170118183000,21.610001,36.953243,36.955002,35.34382,53.094284,69.281723,1.364914,1.4,54.610264,55.0,80.445
20170118184500,21.610001,36.953243,36.955002,35.400107,53.338425,69.245728,1.368928,1.4,54.538254,55.0,80.445
20170118190000,20.84,36.953243,36.955002,35.244404,53.39946,69.281723,1.360899,1.4,55.024303,55.0,80.445
20170118191500,20.84,36.953243,36.955002,35.295268,53.338425,69.281723,1.356885,1.4,55.024303,55.0,80.445
20170118193000,20.84,36.953243,36.955002,35.273168,53.124802,69.317734,1.360899,1.4,55.024303,55.0,80.445
20170118194500,20.84,36.953243,36.955002,35.273168,53.094284,69.407745,1.356885,1.4,55.024303,55.0,80.445
20170118200000,20.84,36.953243,36.955002,35.273168,53.094284,69.317734,1.356885,1.4,54.862289,55.0,80.445
20170118201500,20.84,36.953243,36.955002,35.273168,53.094284,69.317734,1.360899,1.4,55.024303,55.0,80.445
20170118203000,20.84,36.953243,36.955002,35.273168,53.063766,69.281723,1.348856,1.4,54.898293,55.0,80.445
20170118204500,20.84,36.953243,36.955002,35.273168,53.002731,69.281723,1.360899,1.4,54.862289,55.0,80.445
20170118210000,20.84,36.953243,36.955002,,53.033249,69.245728,1.35287,1.4,55.024303,55.0,80.445
20170118211500,100.0,36.953243,36.955002,35.462565,53.124802,69.281723,1.360899,1.4,54.9883,55.0,80.445
20170118213000,35.240002,36.953243,36.955002,35.319595,52.880661,69.245728,1.35287,1.4,54.286232,55.0,80.445
20170118214500,31.735001,36.953243,36.955002,35.319595,52.697556,69.353737,1.348856,1.4,54.664268,55.0,80.445
20170118220000,21.195,36.953243,36.955002,35.319595,52.606003,69.407745,1.35287,1.4,54.538254,55.0,80.445
20170118221500,21.195,36.953243,36.955002,35.508006,52.606003,69.443741,1.35287,1.4,55.150314,55.0,80.445
20170118223000,21.195,36.953243,36.955002,35.508006,52.667038,69.443741,1.348856,1.4,55.186317,55.0,80.445
20170118224500,21.195,36.953243,36.955002,35.508006,52.697556,69.443741,1.356885,1.4,55.186317,55.0,80.445
20170118230000,21.195,36.953243,36.955002,35.508006,52.63652,69.443741,1.344841,1.4,55.186317,55.0,80.445
20170118231500,21.195,36.953243,36.955002,35.508006,52.453415,69.551758,1.35287,1.4,55.186317,55.0,80.445
20170118233000,21.195,36.953243,36.955002,,52.483932,69.641769,1.348856,1.4,55.312332,55.0,80.445
20170118234500,21.195,36.953243,36.955002,35.696417,52.331345,69.605759,1.344841,1.4,55.240326,55.0,80.445
20170119000000,21.195,36.953243,36.955002,35.696417,52.39238,69.551758,1.35287,1.4,54.9883,55.0,80.445
20170119001500,21.195,36.953243,36.955002,35.696417,52.575485,69.551758,1.35287,1.4,54.9883,55.0,80.445
20170119003000,21.195,36.953243,36.955002,35.508006,52.483932,69.551758,1.35287,1.4,54.862289,55.0,80.445
20170119004500,21.195,36.953243,36.955002,35.36405,52.117722,69.245728,1.35287,1.4,55.024303,55.0,80.445
20170119010000,21.195,36.953243,36.955002,35.36405,52.422897,69.443741,1.348856,1.4,55.150314,55.0,80.445
20170119011500,21.195,36.953243,36.955002,35.220094,52.453415,69.443741,1.344841,1.4,55.024303,55.0,80.445
20170119013000,21.195,36.953243,36.955002,35.406533,52.697556,69.245728,1.348856,1.4,55.150314,55.0,80.445
20170119014500,21.195,36.953243,36.955002,35.406533,52.606003,69.281723,1.344841,1.4,55.186317,55.0,80.445
20170119020000,21.195,36.953243,36.955002,35.406533,52.39238,69.443741,1.35287,1.4,55.150314,55.0,80.445
20170119021500,21.195,36.953243,36.955002,35.406533,52.361862,69.353737,1.336812,1.4,55.186317,55.0,80.445
20170119023000,21.195,36.953243,36.955002,35.551475,52.453415,69.443741,1.344841,1.4,55.186317,55.0,80.445
20170119024500,21.195,36.953243,36.955002,35.551475,52.239792,69.443741,1.344841,1.4,55.150314,55.0,80.445
20170119030000,21.195,36.953243,36.955002,35.551475,52.300827,69.515755,1.344841,1.4,55.06031,55.0,80.445
20170119031500,21.195,36.953243,36.955002,35.592972,52.300827,69.515755,1.348856,1.4,54.9883,55.0,80.445
20170119033000,21.195,36.953243,36.955002,35.592972,52.331345,69.479752,1.35287,1.4,55.024303,55.0,80.445
20170119034500,21.195,36.953243,36.955002,35.447044,52.453415,69.515755,1.340827,1.4,54.862289,55.0,80.445
20170119040000,21.195,36.953243,36.955002,35.447044,52.300827,69.551758,1.344841,1.4,54.826286,55.0,80.445
20170119041500,21.195,36.953243,36.955002,35.447044,52.39238,69.551758,1.344841,1.4,54.862289,55.0,80.445
20170119043000,21.195,36.953243,36.955002,35.447044,52.361862,69.677765,1.348856,1.4,54.790279,55.0,80.445
20170119044500,21.195,36.953243,36.955002,35.37408,52.789108,69.443741,1.336812,1.4,54.790279,55.0,80.445
20170119050000,21.195,36.953243,36.955002,35.37408,52.667038,68.921692,1.336812,1.4,54.502251,55.0,80.445
20170119051500,21.195,36.953243,36.955002,35.044178,52.056686,68.921692,1.336812,1.4,54.502251,55.0,80.445
20170119053000,21.195,36.953243,36.955002,35.044178,52.361862,68.327637,1.348856,1.4,54.538254,55.0,80.445
20170119054500,21.195,36.953243,36.955002,35.18912,51.904099,68.525658,1.344841,1.4,54.538254,55.0,80.445
20170119060000,21.195,36.953243,36.955002,35.18912,52.422897,67.967598,1.340827,1.4,54.700272,55.0,80.445
20170119061500,21.195,36.953243,36.955002,35.261591,52.51445,67.967598,1.344841,1.4,55.276329,55.0,80.445
20170119063000,26.795,36.953243,36.955002,35.261591,52.331345,68.129616,1.360899,1.4,55.114311,55.0,80.445
20170119064500,26.795,36.953243,36.955002,35.18912,52.941696,68.165619,1.368928,1.4,55.150314,55.0,80.445
20170119070000,26.795,36.953243,36.955002,35.18912,52.911179,68.489655,1.372943,1.4,54.538254,55.0,80.445
20170119071500,26.795,36.953243,36.955002,35.18912,52.911179,68.687668,1.364914,1.4,54.538254,55.0,80.445
20170119073000,26.795,36.953243,36.955002,35.044178,53.704636,68.651672,1.360899,1.4,54.574257,55.0,80.445
20170119074500,23.385,36.953243,36.955002,35.044178,53.52153,68.651672,1.360899,1.4,54.502251,55.0,80.445
20170119080000,23.385,36.953243,36.955002,35.044178,53.552048,68.561661,1.360899,1.4,54.538254,55.0,80.445
20170119081500,22.07,36.953243,36.955002,35.228152,53.39946,68.615662,1.368928,1.4,54.502251,55.0,80.445
20170119083000,17.66,36.953243,36.955002,35.37408,53.063766,68.81369,1.368928,1.4,54.502251,55.0,80.445
20170119084500,21.945,36.953243,36.955002,34.860204,53.552048,68.759674,1.368928,1.4,54.502251,55.0,80.445
20170119090000,21.965,36.953243,36.955002,34.032865,53.857224,68.759674,1.336812,1.4,54.9883,55.0,80.445
20170119091500,16.35,36.953243,36.955002,33.3895,54.070847,68.81369,1.376957,1.4,54.790279,55.0,80.445
20170119093000,16.35,36.953243,36.955002,33.10356,53.246872,69.245728,1.368928,1.4,54.574257,55.0,80.445
20170119094500,16.35,36.953243,36.955002,32.96059,54.040329,68.921692,1.384986,1.4,54.952297,55.0,80.445
20170119100000,16.35,36.953243,36.955002,32.889105,52.728073,69.551758,1.384986,1.4,55.024303,55.0,80.445
20170119101500,16.35,36.953243,36.955002,32.889105,53.52153,69.443741,1.393015,1.4,54.790279,55.0,80.445
20170119103000,15.585,36.953243,36.955002,32.433488,53.735153,69.317734,1.393015,1.4,54.826286,55.0,80.445
20170119104500,15.585,36.953243,36.955002,32.603165,53.094284,69.479752,1.384986,1.4,55.024303,55.0,80.445
20170119110000,15.585,36.953243,36.955002,32.291504,54.040329,69.245728,1.401044,1.4,54.664268,55.0,80.445
20170119111500,13.53,36.953243,36.955002,32.291504,54.223434,68.957703,1.401044,1.4,54.862289,55.0,80.445
20170119113000,13.53,36.953243,36.955002,31.510592,53.704636,69.281723,1.393015,1.4,55.024303,55.0,80.445
20170119114500,13.53,36.953243,36.955002,31.602375,53.368942,69.479752,1.405058,1.4,55.150314,55.0,80.445
20170119120000,13.53,36.953243,36.955002,31.837128,54.498093,69.281723,1.389,1.4,55.240326,55.0,80.445
20170119121500,11.555,36.953243,36.955002,31.602375,54.162399,68.957703,1.376957,1.4,55.402344,55.0,80.445
20170119123000,17.225,36.953243,36.955002,31.013648,54.864296,68.957703,1.401044,1.4,55.06031,55.0,80.445
20170119124500,17.225,36.953243,36.955002,31.333282,54.192917,68.957703,1.397029,1.4,55.186317,55.0,80.445
20170119130000,17.225,36.953243,36.955002,31.333282,54.040329,69.11972,1.393015,1.4,55.240326,55.0,80.445
20170119131500,17.225,36.953243,36.955002,31.333282,53.552048,69.443741,1.397029,1.4,55.150314,55.0,80.445
20170119133000,17.879999,36.953243,36.955002,31.333282,55.505165,68.651672,1.389,1.4,55.06031,55.0,80.445
20170119134500,17.879999,36.953243,36.955002,31.333282,54.345505,69.209724,1.397029,1.4,55.024303,55.0,80.445
20170119140000,17.879999,36.953243,36.955002,31.333282,53.094284,69.443741,1.384986,1.4,55.06031,55.0,80.445
20170119141500,17.879999,36.953243,36.955002,31.333282,53.948776,69.245728,1.393015,1.4,55.348335,55.0,80.445
20170119143000,17.879999,36.953243,36.955002,31.477238,53.704636,69.407745,1.393015,1.4,55.186317,55.0,80.445
20170119144500,17.879999,36.953243,36.955002,31.477238,54.314987,69.11972,1.397029,1.4,54.9883,55.0,80.445
20170119150000,17.879999,36.953243,36.955002,31.316435,53.765671,69.407745,1.393015,1.4,54.9883,55.0,80.445
20170119151500,17.879999,36.953243,36.955002,31.316435,53.429977,69.353737,1.389,1.4,54.826286,55.0,80.445
20170119153000,17.879999,36.953243,36.955002,31.013648,53.368942,69.245728,1.384986,1.4,54.664268,55.0,80.445
20170119154500,17.879999,36.953243,36.955002,31.013648,53.124802,69.515755,1.384986,1.4,54.664268,55.0,80.445
20170119160000,17.879999,36.953243,36.955002,30.871664,53.307907,69.353737,1.384986,1.4,54.502251,55.0,80.445
20170119161500,17.879999,36.953243,36.955002,30.871664,53.002731,69.407745,1.389,1.4,54.502251,55.0,80.445
20170119163000,17.879999,36.953243,36.955002,30.800672,53.39946,69.209724,1.389,1.4,54.610264,55.0,80.445
20170119164500,17.879999,36.953243,36.955002,30.81604,54.040329,68.81369,1.397029,1.4,54.700272,55.0,80.445
20170119170000,17.879999,36.953243,36.955002,30.81604,52.667038,69.245728,1.397029,1.4,54.664268,55.0,80.445
20170119171500,17.879999,36.953243,36.955002,30.81604,52.606003,69.317734,1.389,1.4,54.700272,55.0,80.445
20170119173000,17.879999,36.953243,36.955002,30.68548,52.758591,69.407745,1.389,1.4,54.664268,55.0,80.445
20170119174500,17.879999,36.953243,36.955002,30.68548,53.063766,69.245728,1.397029,1.4,54.862289,55.0,80.445
20170119180000,17.879999,36.953243,36.955002,30.541524,52.758591,69.245728,1.393015,1.4,54.664268,55.0,80.445
20170119181500,17.879999,36.953243,36.955002,29.463996,52.544968,69.281723,1.393015,1.4,54.610264,55.0,80.445
20170119183000,17.879999,36.953243,36.955002,30.623447,52.667038,69.245728,1.393015,1.4,54.538254,55.0,80.445
20170119184500,11.345,36.953243,36.955002,30.695918,52.850143,69.011703,1.393015,1.4,54.412243,55.0,80.445
20170119190000,11.345,36.953243,36.955002,30.541524,52.453415,69.407745,1.393015,1.4,55.024303,55.0,80.445
20170119191500,11.345,36.953243,36.955002,30.541524,52.51445,69.443741,1.389,1.4,54.862289,55.0,80.445
20170119193000,11.345,36.953243,36.955002,30.469546,52.51445,69.443741,1.397029,1.4,54.574257,55.0,80.445
20170119194500,11.345,36.953243,36.955002,30.32559,52.667038,69.479752,1.393015,1.4,54.9883,55.0,80.445
20170119200000,11.345,36.953243,36.955002,29.893722,52.39238,69.443741,1.384986,1.4,54.862289,55.0,80.445
20170119201500,11.345,36.953243,36.955002,29.893722,53.185837,69.317734,1.393015,1.4,54.826286,55.0,80.445
20170119203000,11.345,36.953243,36.955002,29.389876,53.491013,69.11972,1.393015,1.4,54.826286,55.0,80.445
20170119204500,11.345,36.953243,36.955002,29.389876,53.552048,68.921692,1.397029,1.4,54.574257,55.0,80.445
20170119210000,11.345,36.953243,36.955002,29.389876,52.697556,69.407745,1.389,1.4,54.538254,55.0,80.445
20170119211500,11.345,36.953243,36.955002,29.389876,52.941696,69.281723,1.397029,1.4,54.790279,55.0,80.445
20170119213000,11.345,36.953243,36.955002,29.173942,53.52153,69.11972,1.393015,1.4,54.700272,55.0,80.445
20170119214500,11.345,36.953243,36.955002,29.318969,52.911179,69.281723,1.401044,1.4,54.790279,55.0,80.445
20170119220000,11.345,36.953243,36.955002,29.318969,53.155319,69.245728,1.397029,1.4,54.610264,55.0,80.445
20170119221500,11.345,36.953243,36.955002,29.318969,52.941696,69.245728,1.397029,1.4,54.574257,55.0,80.445
20170119223000,11.345,36.953243,36.955002,29.174027,52.972214,69.281723,1.397029,1.4,54.862289,55.0,80.445
20170119224500,11.345,36.953243,36.955002,29.174027,52.575485,69.353737,1.397029,1.4,55.024303,55.0,80.445
20170119230000,11.345,36.953243,36.955002,29.174027,52.361862,69.443741,1.393015,1.4,54.952297,55.0,80.445
20170119231500,11.345,36.953243,36.955002,29.174027,52.911179,69.353737,1.397029,1.4,54.862289,55.0,80.445
20170119233000,11.345,36.953243,36.955002,28.884143,52.911179,69.281723,1.397029,1.4,54.790279,55.0,80.445
20170119234500,11.345,36.953243,36.955002,28.739201,52.667038,69.317734,1.405058,1.4,54.862289,55.0,80.445
20170120000000,11.345,36.953243,36.955002,28.739201,52.606003,69.353737,1.393015,1.4,54.9883,55.0,80.445
20170120001500,11.345,36.953243,36.955002,28.739201,53.002731,69.245728,1.397029,1.4,55.024303,55.0,80.445
20170120003000,11.345,36.953243,36.955002,28.80732,52.850143,69.245728,1.389,1.4,55.150314,55.0,80.445
20170120004500,11.345,36.953243,36.955002,28.80732,52.880661,69.245728,1.389,1.4,55.186317,55.0,80.445
20170120010000,11.345,36.953243,36.955002,28.80732,52.850143,69.281723,1.384986,1.4,55.348335,55.0,80.445
20170120011500,17.52,36.953243,36.955002,28.80732,53.613083,69.08371,1.397029,1.4,55.438347,55.0,80.445
20170120013000,17.52,36.953243,36.955002,28.880284,54.681198,68.921692,1.393015,1.4,55.06031,55.0,80.445
20170120014500,17.52,36.953243,36.955002,28.880284,54.345505,68.687668,1.397029,1.4,55.024303,55.0,80.445
20170120020000,17.52,36.953243,36.955002,29.026212,54.070847,68.921692,1.389,1.4,55.114311,55.0,80.445
20170120021500,17.52,36.953243,36.955002,29.026212,52.850143,69.245728,1.393015,1.4,55.024303,55.0,80.445
20170120023000,17.52,36.953243,36.955002,29.026212,53.39946,69.281723,1.389,1.4,55.114311,55.0,80.445
20170120024500,17.52,36.953243,36.955002,29.17214,53.6436,69.209724,1.397029,1.4,55.024303,55.0,80.445
20170120030000,17.52,36.953243,36.955002,29.318068,53.368942,69.407745,1.389,1.4,55.150314,55.0,80.445
20170120031500,17.52,36.953243,36.955002,29.318068,53.826706,69.209724,1.393015,1.4,55.024303,55.0,80.445
20170120033000,17.52,36.953243,36.955002,29.463996,54.070847,69.209724,1.393015,1.4,54.826286,55.0,80.445
20170120034500,17.52,36.953243,36.955002,29.318068,53.765671,69.209724,1.397029,1.4,55.06031,55.0,80.445
20170120040000,17.52,36.953243,36.955002,29.318068,53.552048,69.245728,1.393015,1.4,54.9883,55.0,80.445
20170120041500,17.52,36.953243,36.955002,29.318068,54.131882,69.047707,1.393015,1.4,55.024303,55.0,80.445
20170120043000,17.52,36.953243,36.955002,29.53696,53.704636,69.281723,1.397029,1.4,55.024303,55.0,80.445
20170120044500,17.52,36.953243,36.955002,29.68248,53.735153,69.281723,1.389,1.4,55.150314,55.0,80.445
20170120050000,17.52,36.953243,36.955002,29.68248,53.27739,69.443741,1.389,1.4,55.312332,55.0,80.445
20170120051500,18.83,36.953243,36.955002,29.68248,53.185837,69.605759,1.389,1.4,55.024303,55.0,80.445
20170120053000,18.83,36.953243,36.955002,29.463996,53.491013,69.317734,1.389,1.4,55.06031,55.0,80.445
20170120054500,18.83,36.953243,36.955002,29.463996,53.338425,69.443741,1.384986,1.4,55.186317,55.0,80.445
20170120060000,18.83,36.953243,36.955002,29.318068,53.765671,69.245728,1.384986,1.4,54.700272,55.0,80.445
20170120061500,18.83,36.953243,36.955002,29.318068,54.162399,68.921692,1.393015,1.4,54.736275,55.0,80.445
20170120063000,18.83,36.953243,36.955002,29.026212,53.307907,69.353737,1.384986,1.4,54.862289,55.0,80.445
20170120064500,18.83,36.953243,36.955002,28.880284,53.216354,69.155716,1.384986,1.4,55.186317,55.0,80.445
20170120070000,18.83,36.953243,36.955002,29.315195,53.918259,69.281723,1.384986,1.4,55.150314,55.0,80.445
20170120071500,18.83,36.953243,36.955002,29.168281,54.192917,68.957703,1.384986,1.4,55.150314,55.0,80.445
20170120073000,18.83,36.953243,36.955002,29.168281,55.016884,68.921692,1.384986,1.4,55.348335,55.0,80.445
20170120074500,18.83,36.953243,36.955002,29.021367,54.803268,68.885689,1.384986,1.4,54.9883,55.0,80.445
20170120080000,18.83,36.953243,36.955002,29.168281,54.894814,68.921692,1.384986,1.4,55.312332,55.0,80.445
20170120081500,19.629999,36.953243,36.955002,,54.620163,68.957703,1.389,1.4,55.06031,55.0,80.445
20170120083000,19.629999,36.953243,36.955002,29.682888,54.711716,69.11972,1.389,1.4,55.276329,55.0,80.445
20170120084500,20.934999,36.953243,36.955002,30.485492,55.138954,69.047707,1.384986,1.4,55.114311,55.0,80.445
20170120090000,20.934999,36.953243,36.955002,30.850312,54.620163,69.245728,1.384986,1.4,55.276329,55.0,80.445
20170120091500,22.1,36.953243,36.955002,31.348157,54.253952,69.245728,1.376957,1.4,55.312332,55.0,80.445
20170120093000,22.1,36.953243,36.955002,31.348157,53.52153,69.443741,1.376957,1.4,55.348335,55.0,80.445
