PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170120094500,24.4,36.953243,36.955002,31.638041,52.880661,69.515755,1.376957,1.4,54.574257,55.0,80.445
20170120100000,24.4,36.953243,36.955002,32.000396,53.155319,69.245728,1.376957,1.4,54.502251,55.0,80.445
20170120101500,20.764999,36.953243,36.955002,,53.246872,69.11972,1.384986,1.4,54.538254,55.0,80.445
20170120103000,20.764999,36.953243,36.955002,33.5646,52.63652,69.11972,1.376957,1.4,55.024303,55.0,80.445
20170120104500,24.305,36.953243,36.955002,34.212402,54.681198,68.489655,1.384986,1.4,55.47435,55.0,80.445
20170120110000,24.959999,36.953243,36.955002,35.261591,54.498093,68.003601,1.384986,1.4,55.186317,55.0,80.445
20170120111500,28.165001,36.953243,36.955002,35.261591,54.070847,68.165619,1.380971,1.4,55.06031,55.0,80.445
20170120113000,28.165001,36.953243,36.955002,34.96438,53.155319,68.291626,1.384986,1.4,55.150314,55.0,80.445
20170120114500,29.84,36.953243,36.955002,35.052542,52.667038,68.327637,1.384986,1.4,55.186317,55.0,80.445
20170120120000,29.84,36.953243,36.955002,34.942926,53.765671,68.093613,1.384986,1.4,54.9883,55.0,80.445
20170120121500,33.259998,36.953243,36.955002,34.942926,54.376022,68.003601,1.380971,1.4,55.47435,55.0,80.445
20170120123000,33.259998,36.953243,36.955002,35.300096,54.162399,68.561661,1.384986,1.4,55.150314,55.0,80.445
20170120124500,33.259998,36.953243,36.955002,35.162872,53.918259,68.615662,1.372943,1.4,54.610264,55.0,80.445
20170120130000,26.125,36.953243,36.955002,35.550285,53.613083,68.615662,1.384986,1.4,54.826286,55.0,80.445
20170120131500,23.594999,36.953243,36.955002,35.550285,53.39946,68.759674,1.397029,1.4,55.024303,55.0,80.445
20170120133000,23.594999,36.953243,36.955002,34.99294,52.575485,68.957703,1.397029,1.4,54.826286,55.0,80.445
20170120134500,23.594999,36.953243,36.955002,,52.606003,69.011703,1.393015,1.4,54.952297,55.0,80.445
20170120140000,20.67,36.953243,36.955002,34.745692,52.850143,69.08371,1.389,1.4,54.340233,55.0,80.445
20170120141500,20.67,36.953243,36.955002,34.745692,53.27739,68.81369,1.393015,1.4,54.952297,55.0,80.445
20170120143000,20.67,36.953243,36.955002,34.632625,53.002731,69.245728,1.397029,1.4,54.9883,55.0,80.445
20170120144500,20.67,36.953243,36.955002,34.449059,52.422897,68.921692,1.397029,1.4,54.826286,55.0,80.445
20170120150000,20.67,36.953243,36.955002,33.98144,52.239792,68.921692,1.397029,1.4,54.826286,55.0,80.445
20170120151500,20.67,36.953243,36.955002,34.414464,52.117722,69.155716,1.393015,1.4,55.186317,55.0,80.445
20170120153000,20.67,36.953243,36.955002,34.845686,52.850143,68.921692,1.384986,1.4,55.150314,55.0,80.445
20170120154500,20.67,36.953243,36.955002,34.745692,53.033249,69.209724,1.384986,1.4,55.312332,55.0,80.445
20170120160000,21.465,36.953243,36.955002,35.135995,53.246872,69.11972,1.380971,1.4,55.348335,55.0,80.445
20170120161500,21.465,36.953243,36.955002,35.135995,53.460495,68.615662,1.384986,1.4,55.114311,55.0,80.445
20170120163000,21.465,36.953243,36.955002,35.228934,53.185837,69.08371,1.384986,1.4,54.898293,55.0,80.445
20170120164500,21.465,36.953243,36.955002,35.300096,52.697556,69.08371,1.380971,1.4,54.898293,55.0,80.445
20170120170000,21.465,36.953243,36.955002,35.166,53.033249,69.479752,1.384986,1.4,54.610264,55.0,80.445
20170120171500,21.465,36.953243,36.955002,35.166,52.941696,69.443741,1.384986,1.4,54.502251,55.0,80.445
20170120173000,19.379999,36.953243,36.955002,35.089262,52.911179,69.443741,1.376957,1.4,54.826286,55.0,80.445
20170120174500,19.379999,36.953243,36.955002,34.817126,52.697556,69.551758,1.384986,1.4,54.538254,55.0,80.445
20170120180000,18.610001,36.953243,36.955002,34.531764,52.850143,69.407745,1.384986,1.4,54.790279,55.0,80.445
20170120181500,18.610001,36.953243,36.955002,34.531764,52.667038,69.479752,1.376957,1.4,54.9883,55.0,80.445
20170120183000,18.610001,36.953243,36.955002,34.052075,52.667038,69.443741,1.380971,1.4,54.952297,55.0,80.445
20170120184500,18.610001,36.953243,36.955002,34.10146,52.697556,69.011703,1.384986,1.4,55.06031,55.0,80.445
20170120190000,18.610001,36.953243,36.955002,33.8944,52.544968,69.443741,1.376957,1.4,55.150314,55.0,80.445
20170120191500,18.610001,36.953243,36.955002,33.8944,52.544968,69.08371,1.384986,1.4,55.06031,55.0,80.445
20170120193000,18.610001,36.953243,36.955002,33.662282,52.544968,69.047707,1.384986,1.4,55.186317,55.0,80.445
20170120194500,18.610001,36.953243,36.955002,33.453743,52.941696,69.245728,1.384986,1.4,54.9883,55.0,80.445
20170120200000,18.610001,36.953243,36.955002,33.494254,52.544968,69.443741,1.384986,1.4,55.024303,55.0,80.445
20170120201500,18.610001,36.953243,36.955002,33.494254,52.453415,69.209724,1.376957,1.4,55.114311,55.0,80.445
20170120203000,18.610001,36.953243,36.955002,33.532793,52.63652,69.407745,1.368928,1.4,54.9883,55.0,80.445
20170120204500,18.610001,36.953243,36.955002,33.56936,52.697556,69.317734,1.368928,1.4,54.952297,55.0,80.445
20170120210000,18.610001,36.953243,36.955002,33.603955,52.667038,69.245728,1.356885,1.4,55.06031,55.0,80.445
20170120211500,18.610001,36.953243,36.955002,33.603955,52.850143,69.281723,1.360899,1.4,55.186317,55.0,80.445
20170120213000,23.924999,36.953243,36.955002,33.746925,52.697556,69.317734,1.35287,1.4,55.510353,55.0,80.445
20170120214500,23.924999,36.953243,36.955002,33.746925,53.063766,69.245728,1.356885,1.4,55.024303,55.0,80.445
20170120220000,23.924999,36.953243,36.955002,34.068446,52.606003,68.957703,1.344841,1.4,55.150314,55.0,80.445
20170120221500,23.924999,36.953243,36.955002,34.068446,52.606003,69.281723,1.35287,1.4,55.186317,55.0,80.445
20170120223000,23.924999,36.953243,36.955002,34.536881,53.002731,69.11972,1.348856,1.4,55.150314,55.0,80.445
20170120224500,23.924999,36.953243,36.955002,34.609352,52.63652,69.353737,1.340827,1.4,55.240326,55.0,80.445
20170120230000,23.924999,36.953243,36.955002,34.609352,52.941696,69.245728,1.35287,1.4,55.150314,55.0,80.445
20170120231500,23.924999,36.953243,36.955002,34.609352,52.728073,68.921692,1.344841,1.4,55.186317,55.0,80.445
20170120233000,23.924999,36.953243,36.955002,34.936296,52.667038,69.281723,1.340827,1.4,55.348335,55.0,80.445
20170120234500,25.09,36.953243,36.955002,35.082224,52.697556,69.245728,1.348856,1.4,55.150314,55.0,80.445
20170121000000,25.09,36.953243,36.955002,35.082224,52.789108,69.245728,1.340827,1.4,55.114311,55.0,80.445
20170121001500,25.09,36.953243,36.955002,35.082224,52.453415,69.317734,1.344841,1.4,55.114311,55.0,80.445
20170121003000,25.09,36.953243,36.955002,35.228152,52.270309,69.407745,1.332798,1.4,55.240326,55.0,80.445
20170121004500,25.09,36.953243,36.955002,35.37408,52.697556,68.921692,1.336812,1.4,55.150314,55.0,80.445
20170121010000,26.540001,36.953243,36.955002,35.37408,52.270309,69.443741,1.336812,1.4,55.024303,55.0,80.445
20170121011500,28.174999,33.886921,33.884998,35.37408,52.819626,69.245728,1.445203,1.4,54.736275,55.0,83.410004
20170121013000,28.645,35.235832,35.235001,35.592972,52.789108,68.651672,1.344841,1.4,55.762375,55.0,83.379997
20170121014500,28.645,33.915848,33.915001,35.592972,52.239792,68.651672,1.473304,1.4,54.664268,55.0,83.379997
20170121020000,28.645,33.915848,33.915001,35.7389,52.148239,68.615662,1.473304,1.4,54.790279,55.0,83.379997
20170121021500,28.645,33.915848,33.915001,35.7389,52.911179,68.291626,1.477318,1.4,55.024303,55.0,83.379997
20170121023000,28.645,33.915848,33.915001,35.884828,52.239792,68.165619,1.481333,1.4,55.024303,55.0,83.379997
20170121024500,28.645,33.915848,33.915001,35.884828,52.117722,68.165619,1.497391,1.4,54.790279,55.0,83.379997
20170121030000,22.155001,34.54142,34.540001,35.7389,52.117722,67.967598,1.469289,1.4,54.862289,55.0,82.775002
20170121031500,20.834999,34.54142,34.540001,35.7389,52.270309,67.967598,1.473304,1.4,54.826286,55.0,82.775002
20170121033000,20.834999,34.54142,34.540001,35.7389,52.361862,68.003601,1.485347,1.4,54.9883,55.0,82.775002
20170121034500,20.834999,34.54142,34.540001,35.592972,52.880661,68.201622,1.473304,1.4,55.024303,55.0,82.775002
20170121040000,20.834999,34.54142,34.540001,35.592972,53.155319,68.327637,1.465275,1.4,55.186317,55.0,82.775002
20170121041500,20.834999,34.54142,34.540001,35.592972,53.674118,68.489655,1.469289,1.4,55.186317,55.0,82.775002
20170121043000,20.834999,34.54142,34.540001,35.447044,53.429977,68.615662,1.473304,1.4,55.240326,55.0,82.775002
20170121044500,23.02,34.54142,34.540001,35.37408,53.460495,68.687668,1.481333,1.4,55.402344,55.0,82.775002
20170121050000,18.225,34.54142,34.540001,35.37408,53.460495,68.81369,1.497391,1.4,53.836185,55.0,82.235001
20170121051500,15.72,35.100475,35.099998,35.37408,53.39946,68.81369,1.481333,1.4,55.186317,55.0,82.235001
20170121053000,16.885,35.100475,35.099998,30.351617,53.368942,68.885689,1.485347,1.4,55.186317,55.0,82.235001
20170121054500,16.885,35.100475,35.099998,29.90858,54.070847,68.885689,1.489362,1.4,55.150314,55.0,82.235001
20170121060000,16.885,35.100475,35.099998,29.725847,53.429977,69.08371,1.489362,1.4,55.150314,55.0,82.235001
20170121061500,16.885,35.100475,35.099998,29.593808,53.429977,69.08371,1.489362,1.4,55.186317,55.0,82.235001
20170121063000,16.885,35.100475,35.099998,29.821744,53.39946,69.11972,1.481333,1.4,55.402344,55.0,82.235001
20170121064500,16.885,35.100475,35.099998,29.821744,53.27739,69.245728,1.481333,1.4,55.348335,55.0,82.235001
20170121070000,16.885,35.100475,35.099998,29.971208,53.185837,69.281723,1.481333,1.4,55.186317,55.0,82.235001
20170121071500,18.040001,35.100475,35.099998,29.971208,53.246872,69.281723,1.485347,1.4,54.952297,55.0,82.235001
20170121073000,18.040001,35.100475,35.099998,29.971208,53.582565,69.08371,1.489362,1.4,54.700272,55.0,82.235001
20170121074500,18.040001,35.100475,35.099998,30.043679,52.758591,69.245728,1.489362,1.4,54.862289,55.0,82.235001
20170121080000,18.040001,35.100475,35.099998,30.043679,53.033249,69.155716,1.485347,1.4,54.826286,55.0,82.235001
20170121081500,18.040001,35.100475,35.099998,30.043679,52.911179,69.155716,1.489362,1.4,54.862289,55.0,82.235001
20170121083000,18.040001,35.100475,35.099998,30.339564,53.185837,69.011703,1.489362,1.4,55.186317,55.0,82.235001
20170121084500,19.35,35.100475,35.099998,30.188621,53.124802,69.11972,1.489362,1.4,54.862289,55.0,82.235001
20170121090000,19.35,35.100475,35.099998,30.188621,53.155319,69.11972,1.493376,1.4,54.790279,55.0,82.235001
20170121091500,19.35,35.100475,35.099998,30.188621,53.216354,68.921692,1.489362,1.4,54.862289,55.0,82.235001
20170121093000,19.35,35.100475,35.099998,30.63142,53.063766,69.08371,1.485347,1.4,55.150314,55.0,82.235001
20170121094500,21.025,35.100475,35.099998,31.142168,53.155319,69.11972,1.489362,1.4,55.150314,55.0,82.235001
20170121100000,21.025,35.100475,35.099998,31.798844,53.124802,69.155716,1.485347,1.4,55.150314,55.0,82.235001
20170121101500,21.025,35.100475,35.099998,31.798844,53.155319,69.11972,1.481333,1.4,55.186317,55.0,82.235001
20170121103000,21.025,35.100475,35.099998,32.309592,53.674118,68.81369,1.489362,1.4,55.402344,55.0,82.235001
20170121104500,21.025,35.100475,35.099998,32.580164,53.826706,68.81369,1.489362,1.4,55.186317,55.0,82.235001
20170121110000,21.025,35.100475,35.099998,33.087461,53.27739,68.921692,1.481333,1.4,55.402344,55.0,82.235001
20170121111500,22.48,35.100475,35.099998,33.087461,52.575485,68.921692,1.340827,1.4,54.664268,55.0,82.235001
20170121113000,22.48,35.100475,35.099998,33.276688,52.880661,69.245728,1.489362,1.4,54.736275,55.0,82.235001
20170121114500,22.48,35.100475,35.099998,33.603955,53.063766,69.209724,1.489362,1.4,54.862289,55.0,82.235001
20170121120000,22.48,35.100475,35.099998,33.995312,52.972214,69.209724,1.489362,1.4,55.186317,55.0,82.235001
20170121121500,23.93,35.100475,35.099998,33.995312,53.124802,69.11972,1.489362,1.4,54.862289,55.0,82.235001
20170121123000,23.93,35.100475,35.099998,34.492256,53.185837,69.08371,1.485347,1.4,55.150314,55.0,82.235001
20170121124500,23.93,35.100475,35.099998,34.705232,52.880661,69.155716,1.481333,1.4,55.150314,55.0,82.235001
20170121130000,25.51,35.100475,35.099998,34.9892,52.758591,69.245728,1.481333,1.4,55.402344,55.0,82.235001
20170121131500,26.67,35.100475,35.099998,34.9892,52.819626,69.245728,1.477318,1.4,55.186317,55.0,82.235001
20170121133000,26.67,35.100475,35.099998,35.628128,52.758591,69.245728,1.461261,1.4,55.186317,55.0,82.235001
20170121134500,29.65,35.100475,35.099998,35.577264,52.39238,68.957703,1.421116,1.4,55.438347,55.0,82.235001
20170121140000,36.950001,35.100475,35.099998,36.070757,52.606003,69.281723,1.401044,1.4,55.47435,55.0,82.235001
20170121141500,52.549999,35.100475,35.099998,36.070757,52.63652,69.245728,1.437174,1.4,55.438347,55.0,82.235001
20170121143000,22.860001,35.100475,35.099998,36.987244,52.789108,69.245728,1.453232,1.4,54.826286,55.0,82.235001
20170121144500,22.860001,35.100475,35.099998,36.854542,52.728073,69.245728,1.445203,1.4,54.610264,55.0,82.235001
20170121150000,22.860001,35.100475,35.099998,36.243783,52.758591,69.245728,1.457246,1.4,55.150314,55.0,82.235001
20170121151500,22.860001,35.100475,35.099998,36.243783,52.819626,69.209724,1.457246,1.4,55.024303,55.0,82.235001
20170121153000,22.860001,35.100475,35.099998,36.58601,52.850143,69.209724,1.457246,1.4,55.024303,55.0,82.235001
20170121154500,22.860001,35.100475,35.099998,36.656101,52.51445,69.245728,1.449217,1.4,55.024303,55.0,82.235001
20170121160000,22.860001,35.100475,35.099998,36.449942,53.002731,69.155716,1.445203,1.4,54.9883,55.0,82.235001
20170121161500,22.860001,35.100475,35.099998,36.793155,52.972214,69.11972,1.449217,1.4,55.024303,55.0,82.235001
20170121163000,22.860001,35.100475,35.099998,36.244939,52.819626,69.11972,1.453232,1.4,54.9883,55.0,82.235001
20170121164500,22.860001,35.100475,35.099998,36.37912,52.758591,69.11972,1.453232,1.4,55.024303,55.0,82.235001
20170121170000,22.860001,35.100475,35.099998,36.10304,52.758591,69.047707,1.445203,1.4,54.664268,55.0,82.235001
20170121171500,22.860001,35.100475,35.099998,36.10304,52.667038,69.11972,1.449217,1.4,54.736275,55.0,82.235001
20170121173000,22.860001,35.100475,35.099998,36.154482,52.667038,68.957703,1.445203,1.4,54.736275,55.0,82.235001
20170121174500,22.860001,35.100475,35.099998,36.070757,52.697556,68.921692,1.457246,1.4,54.700272,55.0,82.235001
20170121180000,22.860001,35.100475,35.099998,36.070757,52.667038,68.921692,1.445203,1.4,54.664268,55.0,82.235001
20170121181500,22.860001,35.100475,35.099998,35.929759,52.575485,68.921692,1.453232,1.4,54.538254,55.0,82.235001
20170121183000,22.860001,35.100475,35.099998,,52.697556,68.957703,1.449217,1.4,54.502251,55.0,82.235001
20170121184500,22.860001,35.100475,35.099998,35.96296,52.758591,69.011703,1.449217,1.4,54.538254,55.0,82.235001
20170121190000,22.09,35.100475,35.099998,35.67702,52.575485,69.11972,1.457246,1.4,54.502251,55.0,82.235001
20170121191500,22.09,35.100475,35.099998,35.67702,52.483932,69.11972,1.453232,1.4,55.024303,55.0,82.235001
20170121193000,22.09,35.100475,35.099998,35.651962,52.575485,69.155716,1.457246,1.4,54.826286,55.0,82.235001
20170121194500,22.09,35.100475,35.099998,35.651962,52.483932,69.209724,1.457246,1.4,54.9883,55.0,82.235001
20170121200000,22.09,35.100475,35.099998,35.508006,52.575485,69.155716,1.445203,1.4,54.538254,55.0,82.235001
20170121201500,22.09,35.100475,35.099998,35.508006,52.63652,69.245728,1.445203,1.4,54.502251,55.0,82.235001
20170121203000,80.18,35.100475,35.099998,35.220094,52.575485,69.11972,1.437174,1.4,57.05851,55.0,82.235001
20170121204500,93.794998,35.100475,35.099998,35.18912,52.544968,69.245728,1.465275,1.4,54.250225,55.0,82.235001
20170121210000,31.535,35.100475,35.099998,35.18912,52.63652,69.245728,1.453232,1.4,54.700272,55.0,82.235001
20170121211500,29.115,35.100475,35.099998,35.18912,52.697556,69.281723,1.457246,1.4,54.862289,55.0,82.235001
20170121213000,19.969999,35.100475,35.099998,35.044178,52.453415,69.245728,1.453232,1.4,54.700272,55.0,82.235001
20170121214500,19.969999,35.100475,35.099998,34.899236,52.361862,69.281723,1.453232,1.4,54.502251,55.0,82.235001
20170121220000,19.969999,35.100475,35.099998,34.899236,52.575485,69.245728,1.461261,1.4,54.862289,55.0,82.235001
20170121221500,19.969999,35.100475,35.099998,34.899236,52.361862,69.281723,1.461261,1.4,54.790279,55.0,82.235001
20170121223000,19.969999,35.100475,35.099998,34.428336,52.270309,69.281723,1.449217,1.4,54.826286,55.0,82.235001
20170121224500,19.969999,35.100475,35.099998,34.536881,52.361862,69.281723,1.453232,1.4,54.862289,55.0,82.235001
20170121230000,19.969999,35.100475,35.099998,34.391939,52.483932,69.08371,1.453232,1.4,54.664268,55.0,82.235001
20170121231500,19.969999,35.100475,35.099998,34.391939,52.270309,69.281723,1.457246,1.4,54.574257,55.0,82.235001
20170121233000,19.969999,35.100475,35.099998,34.246997,52.148239,69.353737,1.461261,1.4,54.664268,55.0,82.235001
20170121234500,19.969999,35.100475,35.099998,34.246997,52.209274,69.281723,1.457246,1.4,54.574257,55.0,82.235001
20170122000000,19.969999,35.100475,35.099998,34.102055,52.148239,69.281723,1.457246,1.4,54.790279,55.0,82.235001
20170122001500,19.969999,35.100475,35.099998,34.102055,52.239792,69.407745,1.461261,1.4,54.790279,55.0,82.235001
20170122003000,19.969999,35.100475,35.099998,34.133692,52.026169,69.11972,1.449217,1.4,54.700272,55.0,82.235001
20170122004500,19.969999,35.100475,35.099998,34.27962,52.270309,69.317734,1.453232,1.4,54.574257,55.0,82.235001
20170122010000,19.969999,35.100475,35.099998,34.27962,52.209274,69.245728,1.453232,1.4,54.610264,55.0,82.235001
20170122011500,17.885,35.100475,35.099998,34.27962,52.331345,69.245728,1.453232,1.4,55.06031,55.0,82.235001
20170122013000,17.885,35.100475,35.099998,34.133692,52.453415,69.08371,1.445203,1.4,54.826286,55.0,82.235001
20170122014500,17.885,35.100475,35.099998,34.060728,52.51445,68.921692,1.449217,1.4,54.826286,55.0,82.235001
20170122020000,17.885,35.100475,35.099998,34.060728,52.575485,68.921692,1.453232,1.4,54.826286,55.0,82.235001
20170122021500,17.885,35.100475,35.099998,34.060728,52.361862,68.957703,1.453232,1.4,55.06031,55.0,82.235001
20170122023000,17.885,35.100475,35.099998,33.7397,52.209274,69.08371,1.457246,1.4,54.826286,55.0,82.235001
20170122024500,17.885,35.100475,35.099998,33.7397,52.239792,69.11972,1.457246,1.4,54.664268,55.0,82.235001
20170122030000,17.885,35.100475,35.099998,33.594758,52.209274,69.11972,1.457246,1.4,54.826286,55.0,82.235001
20170122031500,17.885,35.100475,35.099998,33.594758,52.453415,69.11972,1.457246,1.4,54.664268,55.0,82.235001
20170122033000,17.885,35.100475,35.099998,33.594758,52.544968,69.08371,1.453232,1.4,54.574257,55.0,82.235001
20170122034500,16.565001,35.100475,35.099998,33.449816,52.728073,69.11972,1.461261,1.4,55.06031,55.0,82.235001
20170122040000,16.565001,35.100475,35.099998,33.304874,52.972214,69.11972,1.445203,1.4,54.826286,55.0,82.235001
20170122041500,13.025,35.100475,35.099998,33.304874,52.941696,69.047707,1.469289,1.4,55.114311,55.0,82.235001
20170122043000,9.98,35.100475,35.099998,30.96836,53.002731,69.11972,1.465275,1.4,54.790279,55.0,82.235001
20170122044500,4.665,35.100475,35.099998,30.96836,53.857224,68.957703,1.489362,1.4,55.276329,55.0,82.235001
20170122050000,4.665,36.418133,36.419998,28.45576,52.789108,69.209724,1.469289,1.4,55.150314,55.0,80.959999
20170122051500,4.665,36.418133,36.419998,28.45576,52.819626,69.11972,1.481333,1.4,55.186317,55.0,80.959999
20170122053000,4.665,37.043709,37.044998,26.878976,53.124802,69.155716,1.477318,1.4,55.186317,55.0,80.360001
20170122054500,4.665,37.043709,37.044998,26.77208,53.033249,69.245728,1.493376,1.4,54.862289,55.0,80.360001
20170122060000,4.665,37.619392,37.619999,26.184832,52.880661,69.209724,1.489362,1.4,54.700272,55.0,79.800003
20170122061500,2.24,38.111931,38.110001,26.184832,52.880661,69.245728,1.477318,1.4,55.024303,55.0,79.324997
20170122063000,2.24,38.111931,38.110001,25.99552,53.002731,69.209724,1.481333,1.4,55.114311,55.0,79.324997
20170122064500,3.85,38.111931,38.110001,25.590104,52.819626,68.921692,1.485347,1.4,54.790279,55.0,79.324997
20170122070000,3.85,38.111931,38.110001,25.604486,52.51445,68.885689,1.493376,1.4,54.700272,55.0,79.324997
20170122071500,2.385,38.604469,38.605,25.604486,52.209274,68.759674,1.477318,1.4,55.150314,55.0,78.849998
20170122073000,2.385,38.604469,38.605,25.563737,52.270309,68.525658,1.465275,1.4,55.186317,55.0,78.849998
20170122074500,2.385,38.604469,38.605,,52.667038,68.327637,1.489362,1.4,55.186317,55.0,78.849998
20170122080000,9.115,38.604469,38.605,25.649944,52.117722,68.36364,1.469289,1.4,55.186317,55.0,78.849998
20170122081500,8.285,38.604469,38.605,25.649944,51.843063,68.291626,1.473304,1.4,55.024303,55.0,78.849998
20170122083000,8.285,38.604469,38.605,25.511088,53.491013,68.129616,1.393015,1.4,55.024303,55.0,78.849998
20170122084500,8.285,38.604469,38.605,25.774928,52.056686,68.165619,1.465275,1.4,54.862289,55.0,78.849998
20170122090000,8.285,38.604469,38.605,26.112633,52.239792,67.967598,1.380971,1.4,54.9883,55.0,78.849998
20170122091500,3.7,38.103287,38.105,26.112633,52.422897,67.967598,1.457246,1.4,53.836185,55.0,79.334999
20170122093000,3.135,38.103287,38.105,25.563737,52.575485,68.003601,1.421116,1.4,53.710175,55.0,79.334999
20170122094500,5.05,38.103287,38.105,25.881722,52.758591,68.003601,1.42513,1.4,55.438347,55.0,79.334999
20170122100000,2.57,37.475388,37.474998,25.693294,53.063766,68.165619,1.360899,1.4,55.348335,55.0,79.464996
20170122101500,1.34,37.967922,37.970001,25.693294,53.063766,68.093613,1.449217,1.4,52.234024,55.0,79.464996
20170122103000,3.785,37.313084,37.314999,24.82065,52.606003,68.25563,1.481333,1.4,53.260128,55.0,78.769997
20170122104500,0.0,38.686943,38.685001,,52.239792,68.291626,1.437174,1.4,52.522053,55.0,78.769997
20170122110000,0.0,38.686943,38.685001,23.949332,51.873581,68.327637,1.457246,1.4,51.982002,55.0,78.769997
20170122111500,0.0,38.686943,38.685001,23.949332,49.065971,68.489655,1.473304,1.4,52.072006,55.0,78.769997
20170122113000,2.46,37.177723,37.18,24.041931,50.37822,68.489655,1.405058,1.4,54.412243,55.0,80.230003
20170122114500,3.165,38.678295,38.68,24.401906,48.394585,68.417648,1.421116,1.4,53.422142,55.0,78.779999
20170122120000,13.945,38.110596,38.110001,24.502478,49.554253,68.489655,1.384986,1.4,56.284431,55.0,79.324997
20170122121500,16.605,38.110596,38.110001,24.502478,48.730278,68.453644,1.368928,1.4,56.572456,55.0,79.324997
20170122123000,5.175,38.110596,38.110001,24.2775,47.112854,68.525658,1.380971,1.4,54.124214,55.0,79.324997
20170122124500,12.185,38.110596,38.110001,24.3268,47.692688,68.615662,1.368928,1.4,55.852386,55.0,79.324997
20170122130000,15.74,38.110596,38.110001,24.765825,47.204407,68.651672,1.372943,1.4,56.338436,55.0,79.324997
20170122131500,5.91,37.632351,37.630001,24.765825,47.5401,68.615662,1.364914,1.4,54.826286,55.0,79.790001
20170122133000,4.34,38.208038,38.209999,24.62549,43.786446,68.615662,1.368928,1.4,54.124214,55.0,79.230003
20170122134500,3.06,38.208038,38.209999,24.308814,45.800598,68.615662,1.413087,1.4,54.340233,55.0,79.230003
20170122140000,0.94,38.029106,38.029999,24.0803,40.154861,68.561661,1.401044,1.4,53.224121,55.0,79.404999
20170122141500,1.345,38.029106,38.029999,24.0803,40.337967,68.615662,1.42513,1.4,54.538254,55.0,79.404999
20170122143000,1.175,38.912094,38.91,24.114725,45.49543,68.687668,1.441188,1.4,52.774078,55.0,78.550003
20170122144500,0.0,37.891422,37.889999,24.440275,44.946114,68.687668,1.445203,1.4,53.224121,55.0,79.540001
20170122150000,0.0,38.007156,38.005001,24.440275,44.824043,68.687668,1.453232,1.4,54.574257,55.0,79.425003
20170122151500,12.12,38.007156,38.005001,24.440275,44.183174,68.759674,1.493376,1.4,56.536453,55.0,79.425003
20170122153000,17.27,38.007156,38.005001,24.401906,44.000069,68.759674,1.360899,1.4,56.608459,55.0,79.425003
20170122154500,8.71,38.007156,38.005001,24.620968,43.633858,68.81369,1.340827,1.4,56.50045,55.0,79.425003
20170122160000,2.625,38.110912,38.110001,24.677255,43.572823,68.885689,1.429145,1.4,55.798382,55.0,79.324997
20170122161500,0.0,38.110912,38.110001,24.467152,42.260574,68.885689,1.469289,1.4,53.260128,55.0,78.510002
20170122163000,10.075,38.952652,38.955002,24.942166,43.084549,68.957703,1.409073,1.4,56.212421,55.0,78.510002
20170122164500,3.16,38.952652,38.955002,24.679312,42.931961,68.957703,1.465275,1.4,54.412243,55.0,78.510002
20170122170000,6.54,38.952652,38.955002,24.828946,43.267654,69.011703,1.405058,1.4,55.564358,55.0,78.510002
20170122171500,4.525,38.952652,38.955002,24.828946,42.840408,69.08371,1.453232,1.4,53.548157,55.0,78.510002
20170122173000,1.465,38.952652,38.955002,24.905616,42.748856,69.11972,1.433159,1.4,54.286232,55.0,78.510002
20170122174500,1.455,38.952652,38.955002,24.889432,42.809891,69.11972,1.437174,1.4,54.862289,55.0,78.510002
20170122180000,1.29,38.952652,38.955002,24.7348,42.474197,69.245728,1.441188,1.4,55.348335,55.0,78.510002
20170122181500,2.3,38.952652,38.955002,24.7348,42.535233,69.281723,1.437174,1.4,55.690369,55.0,78.510002
20170122183000,13.76,38.952652,38.955002,24.622073,42.107986,69.11972,1.433159,1.4,56.860489,55.0,78.510002
20170122184500,13.84,38.952652,38.955002,24.451325,42.870926,68.81369,1.409073,1.4,56.410442,55.0,78.510002
20170122190000,1.28,38.952652,38.955002,24.337935,43.206619,69.011703,1.449217,1.4,54.250225,55.0,78.510002
20170122191500,1.37,38.952652,38.955002,24.337935,43.877998,68.849686,1.437174,1.4,54.664268,55.0,78.510002
20170122193000,11.08,38.952652,38.955002,24.124228,44.48835,68.615662,1.453232,1.4,56.338436,55.0,78.510002
20170122194500,11.535,38.952652,38.955002,24.260874,44.885078,68.417648,1.429145,1.4,56.122414,55.0,78.510002
20170122200000,9.94,38.952652,38.955002,24.084873,44.579903,68.651672,1.445203,1.4,55.024303,55.0,78.510002
20170122201500,7.685,38.952652,38.955002,24.084873,44.915596,68.453644,1.429145,1.4,53.836185,55.0,78.510002
20170122203000,11.585,38.952652,38.955002,24.10172,45.190254,68.615662,1.437174,1.4,55.564358,55.0,78.510002
20170122204500,12.56,38.952652,38.955002,24.116595,45.800598,68.489655,1.461261,1.4,55.960396,55.0,78.510002
20170122210000,5.81,38.952652,38.955002,24.069352,45.220772,68.615662,1.445203,1.4,55.690369,55.0,78.510002
20170122211500,1.005,38.952652,38.955002,24.069352,46.319397,68.417648,1.461261,1.4,53.836185,55.0,78.510002
20170122213000,10.98,38.952652,38.955002,24.201068,46.227844,68.723679,1.469289,1.4,55.240326,55.0,78.510002
20170122214500,10.76,38.952652,38.955002,24.201068,46.227844,68.687668,1.465275,1.4,56.284431,55.0,78.510002
20170122220000,0.875,38.952652,38.955002,24.201068,46.53302,68.81369,1.465275,1.4,54.448246,55.0,78.510002
20170122221500,12.82,38.952652,38.955002,24.201068,46.716125,68.849686,1.453232,1.4,56.50045,55.0,78.510002
20170122223000,0.645,38.952652,38.955002,24.21052,46.288879,68.849686,1.465275,1.4,54.790279,55.0,78.510002
20170122224500,3.105,38.952652,38.955002,24.088256,46.624573,68.921692,1.477318,1.4,53.512154,55.0,78.510002
20170122230000,0.605,38.952652,38.955002,23.965992,46.990784,68.81369,1.457246,1.4,55.024303,55.0,78.510002
20170122231500,10.83,38.952652,38.955002,23.965992,46.594055,68.81369,1.469289,1.4,54.664268,55.0,78.510002
20170122233000,0.5,38.952652,38.955002,23.965992,46.594055,68.723679,1.473304,1.4,54.412243,55.0,78.510002
20170122234500,0.84,38.952652,38.955002,23.655317,44.976631,69.08371,1.473304,1.4,54.700272,55.0,78.510002
20170123000000,10.445,38.952652,38.955002,23.528038,44.976631,69.245728,1.473304,1.4,56.122414,55.0,78.510002
20170123001500,0.0,38.952652,38.955002,23.528038,44.793526,69.245728,1.489362,1.4,53.512154,55.0,78.510002
20170123003000,2.465,38.952652,38.955002,23.15516,44.671455,69.11972,1.465275,1.4,55.402344,55.0,78.510002
20170123004500,2.95,38.952652,38.955002,23.162147,44.61042,69.08371,1.477318,1.4,53.512154,55.0,78.510002
20170123010000,0.0,38.952652,38.955002,23.042841,44.457832,68.885689,1.457246,1.4,53.512154,55.0,78.510002
20170123011500,10.085,38.952652,38.955002,23.042841,43.60334,69.047707,1.473304,1.4,56.050407,55.0,78.510002
20170123013000,0.015,38.952652,38.955002,22.505964,43.694893,69.209724,1.481333,1.4,55.150314,55.0,78.510002
20170123014500,1.82,38.952652,38.955002,22.26776,43.939034,69.155716,1.453232,1.4,55.47435,55.0,78.510002
20170123020000,8.805,38.952652,38.955002,21.85364,43.298164,69.11972,1.481333,1.4,54.898293,55.0,78.510002
20170123021500,2.745,38.952652,38.955002,,42.382645,69.155716,1.477318,1.4,55.438347,55.0,78.510002
20170123023000,7.495,38.952652,38.955002,21.55784,42.321609,69.11972,1.473304,1.4,55.276329,55.0,78.510002
20170123024500,0.0,38.952652,38.955002,21.43952,43.389717,69.245728,1.477318,1.4,55.186317,55.0,78.510002
20170123030000,1.6,38.952652,38.955002,21.092856,41.55867,69.245728,1.489362,1.4,54.124214,55.0,78.510002
20170123031500,0.0,38.952652,38.955002,21.092856,40.612625,69.11972,1.473304,1.4,55.150314,55.0,78.510002
20170123033000,2.145,38.952652,38.955002,20.799521,42.870926,69.209724,1.477318,1.4,55.690369,55.0,78.510002
20170123034500,0.0,38.952652,38.955002,20.575614,42.809891,69.11972,1.485347,1.4,55.024303,55.0,78.510002
20170123040000,2.01,38.952652,38.955002,20.564853,41.131424,69.209724,1.489362,1.4,53.872189,55.0,78.510002
20170123041500,0.0,38.952652,38.955002,20.564853,40.582108,69.11972,1.473304,1.4,55.024303,55.0,78.510002
20170123043000,0.0,38.952652,38.955002,20.388852,41.528152,69.11972,1.465275,1.4,55.348335,55.0,78.510002
20170123044500,5.235,38.952652,38.955002,20.271518,41.802811,69.11972,1.485347,1.4,54.664268,55.0,78.510002
20170123050000,0.0,38.952652,38.955002,19.96052,37.74398,68.957703,1.473304,1.4,55.024303,55.0,78.510002
20170123051500,0.0,38.952652,38.955002,19.96052,37.927086,69.08371,1.481333,1.4,55.186317,55.0,78.510002
20170123053000,0.0,38.952652,38.955002,19.64262,39.056229,68.957703,1.485347,1.4,54.502251,55.0,78.510002
20170123054500,0.0,39.578224,39.580002,19.618548,38.079674,69.047707,1.469289,1.4,53.548157,55.0,77.910004
20170123060000,0.0,39.578224,39.580002,19.592504,38.50692,69.11972,1.469289,1.4,53.872189,55.0,77.910004
20170123061500,0.0,39.578224,39.580002,19.592504,37.866051,68.81369,1.465275,1.4,53.764175,55.0,77.910004
20170123063000,0.0,39.578224,39.580002,19.381092,38.415367,68.957703,1.465275,1.4,53.998199,55.0,77.910004
20170123064500,0.0,39.578224,39.580002,19.226375,38.140709,68.81369,1.465275,1.4,54.502251,55.0,77.910004
20170123070000,0.0,39.578224,39.580002,19.067714,38.171227,68.687668,1.473304,1.4,54.052208,55.0,77.910004
20170123071500,0.0,39.578224,39.580002,19.067714,37.896568,68.723679,1.457246,1.4,54.052208,55.0,77.910004
20170123073000,0.0,39.578224,39.580002,18.96772,38.354332,68.651672,1.449217,1.4,54.9883,55.0,77.910004
20170123074500,0.0,39.578224,39.580002,18.96772,38.232262,68.615662,1.449217,1.4,55.438347,55.0,77.910004
20170123080000,0.0,39.578224,39.580002,,38.812092,68.489655,1.457246,1.4,55.06031,55.0,77.910004
20170123081500,0.0,39.578224,39.580002,19.092942,38.995197,68.36364,1.465275,1.4,54.37624,55.0,77.910004
20170123083000,0.0,39.578224,39.580002,,38.995197,68.489655,1.465275,1.4,54.052208,55.0,77.910004
20170123084500,0.0,39.578224,39.580002,19.5345,39.575027,68.651672,1.465275,1.4,54.898293,55.0,77.910004
20170123090000,0.0,39.578224,39.580002,19.83506,38.812092,69.08371,1.469289,1.4,54.898293,55.0,77.910004
20170123091500,0.0,39.578224,39.580002,19.83506,39.178299,69.011703,1.481333,1.4,55.186317,55.0,77.910004
20170123093000,0.215,39.578224,39.580002,20.168396,37.774498,68.525658,1.485347,1.4,54.502251,55.0,77.910004
20170123094500,5.54,39.578224,39.580002,20.353679,37.408287,68.489655,1.481333,1.4,55.564358,55.0,77.910004
20170123100000,1.29,39.578224,39.580002,20.705596,38.934162,69.11972,1.477318,1.4,55.150314,55.0,77.910004
20170123101500,4.51,39.578224,39.580002,20.705596,37.011559,68.615662,1.473304,1.4,53.710175,55.0,77.910004
20170123103000,6.49,39.578224,39.580002,21.276405,37.255699,68.651672,1.481333,1.4,54.052208,55.0,77.910004
20170123104500,0.0,39.578224,39.580002,21.276405,37.194664,68.81369,1.465275,1.4,52.846085,55.0,77.910004
20170123110000,0.795,39.578224,39.580002,21.385766,37.774498,68.921692,1.473304,1.4,53.836185,55.0,77.910004
20170123111500,11.725,39.578224,39.580002,21.385766,38.079674,68.81369,1.485347,1.4,56.50045,55.0,77.910004
20170123113000,2.27,39.578224,39.580002,22.296915,39.178299,69.08371,1.461261,1.4,54.412243,55.0,77.910004
20170123114500,1.1,39.578224,39.580002,22.566008,39.208817,69.08371,1.469289,1.4,53.188118,55.0,77.910004
20170123120000,4.895,39.578224,39.580002,23.18423,39.056229,68.759674,1.477318,1.4,53.296131,55.0,77.910004
20170123121500,0.22,39.578224,39.580002,23.18423,39.300369,68.921692,1.465275,1.4,52.810081,55.0,77.910004
20170123123000,4.665,39.578224,39.580002,23.801296,39.391922,68.651672,1.473304,1.4,55.960396,55.0,77.910004
20170123124500,4.03,40.137283,40.134998,24.02216,40.032791,68.687668,1.481333,1.4,54.502251,55.0,77.364998
20170123130000,12.225,40.137283,40.134998,24.408672,40.124344,68.921692,1.441188,1.4,53.962196,55.0,77.364998
20170123131500,3.585,40.137283,40.134998,25.016048,40.215897,68.81369,1.429145,1.4,54.214222,55.0,77.364998
20170123133000,0.49,40.137283,40.134998,24.667735,41.070389,68.921692,1.429145,1.4,54.610264,55.0,77.364998
20170123134500,15.645,40.137283,40.134998,24.828946,40.887283,69.08371,1.421116,1.4,56.572456,55.0,77.364998
20170123140000,2.73,40.137283,40.134998,,41.497635,69.08371,1.389,1.4,53.260128,55.0,77.364998
20170123141500,9.705,40.137283,40.134998,25.151368,41.68074,69.08371,1.437174,1.4,53.764175,55.0,77.364998
20170123143000,18.495001,40.137283,40.134998,25.366724,42.230057,68.921692,1.417102,1.4,57.112511,55.0,77.364998
20170123144500,10.05,40.137283,40.134998,25.796212,41.863846,68.957703,1.421116,1.4,56.824486,55.0,77.364998
20170123150000,17.139999,40.137283,40.134998,26.058896,41.253494,68.849686,1.437174,1.4,56.950497,55.0,77.364998
20170123151500,17.535,40.137283,40.134998,26.058896,40.42952,68.615662,1.409073,1.4,57.112511,55.0,77.364998
20170123153000,16.865,40.137283,40.134998,26.11214,39.605545,68.615662,1.42513,1.4,56.9865,55.0,77.364998
20170123154500,17.040001,40.137283,40.134998,25.77673,39.849686,68.651672,1.429145,1.4,56.824486,55.0,77.364998
20170123160000,2.27,40.137283,40.134998,25.609025,39.788651,68.651672,1.457246,1.4,53.800179,55.0,77.364998
20170123161500,0.0,40.137283,40.134998,25.609025,39.788651,69.317734,1.465275,1.4,52.072006,55.0,77.364998
20170123163000,0.0,40.137283,40.134998,25.55726,38.415367,69.11972,1.457246,1.4,52.180019,55.0,77.364998
20170123164500,0.44,40.137283,40.134998,25.45373,37.62191,68.81369,1.453232,1.4,52.774078,55.0,77.364998
20170123170000,1.72,40.137283,40.134998,25.45373,39.483475,69.407745,1.437174,1.4,53.350136,55.0,77.364998
20170123171500,2.515,40.137283,40.134998,25.18496,38.537437,69.353737,1.449217,1.4,54.664268,55.0,77.364998
20170123173000,5.705,40.137283,40.134998,24.679312,39.66658,69.479752,1.449217,1.4,55.726372,55.0,77.364998
20170123174500,0.0,40.137283,40.134998,24.467407,39.758133,69.479752,1.437174,1.4,53.422142,55.0,77.364998
20170123180000,4.91,40.137283,40.134998,23.969154,39.636063,69.443741,1.433159,1.4,55.186317,55.0,77.364998
20170123181500,0.515,40.137283,40.134998,23.969154,39.819168,69.443741,1.437174,1.4,54.790279,55.0,77.364998
20170123183000,0.0,40.137283,40.134998,23.277152,39.727615,69.443741,1.449217,1.4,52.900093,55.0,77.364998
20170123184500,10.81,40.137283,40.134998,23.162453,39.819168,69.209724,1.449217,1.4,56.122414,55.0,77.364998
20170123190000,0.89,40.137283,40.134998,23.14734,39.788651,68.885689,1.441188,1.4,54.448246,55.0,77.364998
20170123191500,0.075,40.137283,40.134998,,40.368484,68.81369,1.445203,1.4,54.538254,55.0,77.364998
20170123193000,0.025,40.137283,40.134998,22.38353,40.704178,68.759674,1.445203,1.4,54.214222,55.0,77.364998
20170123194500,0.0,40.137283,40.134998,22.090195,41.192459,68.651672,1.445203,1.4,54.826286,55.0,77.364998
20170123200000,0.0,40.137283,40.134998,21.738193,41.55867,68.615662,1.445203,1.4,54.736275,55.0,77.364998
20170123201500,0.0,40.137283,40.134998,21.849781,41.589188,68.651672,1.449217,1.4,53.638168,55.0,77.364998
20170123203000,0.0,40.137283,40.134998,21.229757,41.924881,68.615662,1.453232,1.4,53.800179,55.0,77.364998
20170123204500,0.0,40.137283,40.134998,21.215052,42.016434,68.651672,1.445203,1.4,54.214222,55.0,77.364998
20170123210000,0.0,40.137283,40.134998,21.092788,42.138504,68.615662,1.445203,1.4,54.052208,55.0,77.364998
20170123211500,0.0,40.137283,40.134998,21.0135,42.169022,68.651672,1.445203,1.4,53.800179,55.0,77.364998
20170123213000,0.0,40.137283,40.134998,20.658217,42.413162,68.651672,1.445203,1.4,54.37624,55.0,77.364998
20170123214500,0.0,40.137283,40.134998,20.63168,42.596268,68.651672,1.445203,1.4,54.37624,55.0,77.364998
20170123220000,0.0,40.137283,40.134998,20.285186,43.450752,68.36364,1.441188,1.4,55.312332,55.0,77.364998
20170123221500,0.0,40.137283,40.134998,20.285186,44.000069,68.417648,1.449217,1.4,53.674168,55.0,77.364998
20170123223000,0.0,40.137283,40.134998,19.93179,44.671455,68.453644,1.445203,1.4,53.836185,55.0,77.364998
20170123224500,0.0,40.137283,40.134998,19.93179,45.434395,68.327637,1.445203,1.4,53.638168,55.0,77.364998
20170123230000,0.0,40.137283,40.134998,19.80361,45.892151,68.453644,1.441188,1.4,53.350136,55.0,77.364998
20170123231500,0.0,40.137283,40.134998,19.80361,45.739563,68.723679,1.445203,1.4,52.648064,55.0,77.364998
20170123233000,0.0,40.137283,40.134998,19.636075,45.831116,68.615662,1.445203,1.4,52.180019,55.0,77.364998
20170123234500,0.0,40.137283,40.134998,19.636075,45.281807,69.11972,1.437174,1.4,53.512154,55.0,77.364998
20170124000000,0.0,40.137283,40.134998,19.594748,45.678528,69.245728,1.437174,1.4,53.674168,55.0,77.364998
20170124001500,0.0,40.137283,40.134998,19.594748,42.56575,69.353737,1.433159,1.4,54.502251,55.0,77.364998
20170124003000,0.0,40.137283,40.134998,19.39952,47.5401,69.281723,1.433159,1.4,54.502251,55.0,77.364998
20170124004500,0.0,40.137283,40.134998,19.269368,48.791313,69.11972,1.437174,1.4,53.260128,55.0,77.364998
20170124010000,0.0,40.137283,40.134998,19.175868,49.127007,68.957703,1.437174,1.4,53.422142,55.0,77.364998
20170124011500,0.0,40.137283,40.134998,19.175868,48.974419,68.885689,1.441188,1.4,52.270027,55.0,77.364998
20170124013000,0.0,40.137283,40.134998,18.926495,48.57769,68.651672,1.433159,1.4,52.396042,55.0,77.364998
20170124014500,0.0,40.137283,40.134998,18.873336,48.669243,68.651672,1.441188,1.4,51.891991,55.0,77.364998
20170124020000,0.0,40.137283,40.134998,19.007432,48.211479,68.651672,1.445203,1.4,51.729973,55.0,77.364998
20170124021500,0.0,40.137283,40.134998,19.007432,47.723206,68.615662,1.445203,1.4,51.027901,55.0,77.364998
20170124023000,0.0,40.137283,40.134998,18.750664,47.387512,68.615662,1.445203,1.4,51.315933,55.0,77.364998
20170124024500,0.0,40.137283,40.134998,,47.051819,68.525658,1.441188,1.4,51.531956,55.0,77.364998
20170124030000,0.0,40.137283,40.134998,18.829136,46.899231,68.615662,1.445203,1.4,51.225922,55.0,77.364998
20170124031500,0.0,40.137283,40.134998,18.829136,46.288879,68.615662,1.445203,1.4,51.189919,55.0,77.364998
20170124033000,0.0,40.137283,40.134998,18.693068,46.044739,68.651672,1.449217,1.4,50.55986,55.0,77.364998
20170124034500,0.0,40.137283,40.134998,18.420932,45.556465,68.81369,1.449217,1.4,50.811882,55.0,77.364998
20170124040000,0.0,40.137283,40.134998,18.420932,45.770081,68.81369,1.445203,1.4,50.847885,55.0,77.364998
20170124041500,0.0,40.137283,40.134998,18.420932,45.434395,68.81369,1.453232,1.4,49.929794,55.0,77.364998
20170124043000,0.0,40.137283,40.134998,18.21683,44.824043,68.723679,1.453232,1.4,50.10981,55.0,77.364998
20170124044500,0.0,40.137283,40.134998,18.153811,44.579903,68.849686,1.449217,1.4,50.55986,55.0,77.364998
20170124050000,0.0,40.137283,40.134998,18.153811,44.36628,68.849686,1.449217,1.4,49.857788,55.0,77.364998
20170124051500,0.0,40.137283,40.134998,17.808626,44.152657,68.81369,1.453232,1.4,49.515751,55.0,77.364998
20170124053000,0.0,40.137283,40.134998,17.742649,44.274727,68.525658,1.457246,1.4,49.731773,55.0,77.364998
20170124054500,0.0,40.137283,40.134998,17.674122,43.389717,68.759674,1.457246,1.4,49.893791,55.0,77.364998
20170124060000,0.0,40.137283,40.134998,17.674122,43.420235,68.651672,1.457246,1.4,49.515751,55.0,77.364998
20170124061500,0.0,40.137283,40.134998,17.674122,43.206619,68.957703,1.457246,1.4,49.38974,55.0,77.364998
20170124063000,0.0,40.137283,40.134998,17.742649,43.206619,68.615662,1.465275,1.4,49.677769,55.0,77.364998
20170124064500,0.0,40.137283,40.134998,17.81274,43.3592,68.651672,1.465275,1.4,49.857788,55.0,77.364998
20170124070000,0.0,40.137283,40.134998,17.674122,43.023514,69.209724,1.465275,1.4,49.227722,55.0,77.364998
20170124071500,0.0,40.137283,40.134998,17.674122,43.115067,69.11972,1.465275,1.4,50.145813,55.0,77.364998
20170124073000,0.0,40.137283,40.134998,17.74372,44.579903,68.651672,1.461261,1.4,51.027901,55.0,77.364998
20170124074500,0.0,40.137283,40.134998,17.74372,45.251289,68.615662,1.453232,1.4,51.189919,55.0,77.364998
20170124080000,0.0,40.137283,40.134998,18.160883,46.105774,68.615662,1.445203,1.4,53.224121,55.0,77.364998
20170124081500,0.0,40.137283,40.134998,18.160883,47.204407,68.81369,1.445203,1.4,54.088211,55.0,77.364998
20170124083000,6.975,40.137283,40.134998,19.003012,47.143372,68.921692,1.441188,1.4,55.47435,55.0,77.364998
20170124084500,0.0,40.137283,40.134998,19.633066,46.075256,69.245728,1.413087,1.4,55.276329,55.0,77.364998
20170124090000,10.265,40.137283,40.134998,20.753162,48.852348,68.849686,1.437174,1.4,54.502251,55.0,77.364998
20170124091500,2.66,40.137283,40.134998,20.753162,47.234924,68.957703,1.441188,1.4,54.340233,55.0,77.364998
20170124093000,3.595,40.137283,40.134998,22.366904,47.173889,68.81369,1.441188,1.4,54.736275,55.0,77.364998
20170124094500,3.595,40.137283,40.134998,22.870665,47.143372,68.525658,1.441188,1.4,55.276329,55.0,77.364998
20170124100000,8.275,40.137283,40.134998,23.616727,46.349915,68.453644,1.437174,1.4,55.47435,55.0,77.364998
20170124101500,7.065,40.137283,40.134998,23.616727,44.549385,68.615662,1.437174,1.4,56.050407,55.0,77.364998
20170124103000,0.0,40.137283,40.134998,24.526125,45.403877,68.36364,1.457246,1.4,53.638168,55.0,77.364998
20170124104500,0.0,40.137283,40.134998,24.610666,44.152657,68.36364,1.445203,1.4,52.972099,55.0,77.364998
20170124110000,7.85,40.137283,40.134998,25.434214,43.847481,68.003601,1.441188,1.4,53.710175,55.0,77.364998
20170124111500,9.665,40.137283,40.134998,25.434214,42.596268,68.003601,1.433159,1.4,56.536453,55.0,77.364998
20170124113000,4.53,40.137283,40.134998,26.050532,43.145584,68.165619,1.449217,1.4,51.945995,55.0,77.364998
20170124114500,14.435,40.137283,40.134998,26.120368,40.460037,67.859589,1.421116,1.4,56.824486,55.0,77.364998
20170124120000,12.375,40.137283,40.134998,25.881246,42.107986,67.895592,1.449217,1.4,55.690369,55.0,77.364998
20170124121500,3.975,40.137283,40.134998,25.881246,42.077469,67.967598,1.453232,1.4,53.710175,55.0,77.364998
20170124123000,9.68,40.137283,40.134998,26.11163,42.44368,68.165619,1.421116,1.4,57.148514,55.0,77.364998
20170124124500,9.79,40.137283,40.134998,26.133237,41.924881,68.327637,1.449217,1.4,54.664268,55.0,77.364998
20170124130000,15.64,40.137283,40.134998,26.029452,38.598473,68.453644,1.453232,1.4,55.600361,55.0,77.364998
20170124131500,18.59,40.137283,40.134998,26.029452,42.199539,68.615662,1.413087,1.4,57.220524,55.0,77.364998
20170124133000,0.0,40.137283,40.134998,26.652689,41.314529,68.651672,1.42513,1.4,53.872189,55.0,77.364998
20170124134500,16.99,40.137283,40.134998,27.507891,41.650223,68.849686,1.441188,1.4,56.896492,55.0,77.364998
20170124140000,0.58,40.137283,40.134998,27.863344,42.535233,68.921692,1.453232,1.4,52.48605,55.0,77.364998
20170124141500,2.995,40.137283,40.134998,27.863344,43.511787,68.957703,1.433159,1.4,53.764175,55.0,77.364998
20170124143000,3.33,40.137283,40.134998,28.35257,45.49543,69.11972,1.417102,1.4,53.350136,55.0,77.364998
20170124144500,5.105,40.137283,40.134998,28.210008,44.000069,69.245728,1.437174,1.4,54.826286,55.0,77.364998
20170124150000,4.97,40.137283,40.134998,29.003993,47.295959,69.11972,1.413087,1.4,54.502251,55.0,77.364998
20170124151500,12.395,40.137283,40.134998,29.003993,46.65509,69.245728,1.421116,1.4,54.9883,55.0,77.364998
20170124153000,13.095,40.137283,40.134998,28.898491,44.152657,69.281723,1.413087,1.4,55.47435,55.0,77.364998
20170124154500,5.955,40.137283,40.134998,29.181643,49.249077,68.957703,1.401044,1.4,54.340233,55.0,77.364998
20170124160000,11.785,39.648731,39.650002,29.37597,51.080124,68.615662,1.421116,1.4,54.574257,55.0,77.839996
20170124161500,7.06,39.648731,39.650002,29.37597,48.058891,68.615662,1.42513,1.4,55.276329,55.0,77.839996
20170124163000,7.06,39.648731,39.650002,29.212464,45.068184,68.723679,1.42513,1.4,55.312332,55.0,77.839996
20170124164500,7.06,39.648731,39.650002,29.179025,43.60334,68.615662,1.42513,1.4,55.024303,55.0,77.839996
20170124170000,7.06,39.648731,39.650002,28.973036,44.549385,68.453644,1.42513,1.4,55.024303,55.0,77.839996
20170124171500,7.06,39.648731,39.650002,28.973036,43.72541,68.25563,1.42513,1.4,54.790279,55.0,77.839996
20170124173000,7.06,39.648731,39.650002,28.3116,45.251289,68.003601,1.417102,1.4,54.538254,55.0,77.839996
20170124174500,5.525,39.648731,39.650002,28.140614,43.969551,67.967598,1.429145,1.4,55.150314,55.0,77.839996
20170124180000,5.525,39.648731,39.650002,27.780894,44.091621,68.003601,1.429145,1.4,55.06031,55.0,77.839996
20170124181500,5.525,39.648731,39.650002,27.780894,43.969551,67.931595,1.42513,1.4,54.898293,55.0,77.839996
20170124183000,5.525,39.648731,39.650002,27.05972,44.183174,67.895592,1.429145,1.4,54.898293,55.0,77.839996
20170124184500,5.525,39.648731,39.650002,27.158898,53.704636,67.859589,1.421116,1.4,54.790279,55.0,77.839996
20170124190000,5.525,39.648731,39.650002,26.929823,54.437057,67.967598,1.429145,1.4,54.700272,55.0,77.839996
20170124191500,5.525,39.648731,39.650002,26.929823,53.948776,68.165619,1.429145,1.4,54.502251,55.0,77.839996
20170124193000,4.755,39.648731,39.650002,26.533536,54.28447,68.003601,1.429145,1.4,54.574257,55.0,77.839996
20170124194500,4.755,39.648731,39.650002,26.289008,54.192917,68.05761,1.429145,1.4,54.502251,55.0,77.839996
20170124200000,4.755,39.648731,39.650002,26.128375,53.948776,68.003601,1.429145,1.4,54.502251,55.0,77.839996
20170124201500,4.755,39.648731,39.650002,26.128375,54.162399,68.093613,1.421116,1.4,54.502251,55.0,77.839996
20170124203000,4.755,39.648731,39.650002,25.900694,54.162399,68.165619,1.429145,1.4,54.664268,55.0,77.839996
20170124204500,4.755,39.648731,39.650002,25.85493,54.498093,68.201622,1.417102,1.4,54.862289,55.0,77.839996
20170124210000,4.755,39.648731,39.650002,25.743104,54.40654,68.489655,1.417102,1.4,55.024303,55.0,77.839996
20170124211500,4.755,39.648731,39.650002,25.743104,54.711716,68.489655,1.417102,1.4,55.312332,55.0,77.839996
20170124213000,4.755,39.648731,39.650002,25.76398,55.077919,68.453644,1.417102,1.4,55.47435,55.0,77.839996
20170124214500,12.3,39.648731,39.650002,25.836043,54.986366,68.489655,1.409073,1.4,54.862289,55.0,77.839996
20170124220000,12.3,39.648731,39.650002,25.977211,54.986366,68.615662,1.409073,1.4,55.150314,55.0,77.839996
20170124221500,12.955,39.648731,39.650002,25.977211,55.474648,68.489655,1.397029,1.4,54.826286,55.0,77.839996
20170124223000,12.955,39.648731,39.650002,26.114435,55.291542,68.489655,1.397029,1.4,55.024303,55.0,77.839996
20170124224500,12.955,39.648731,39.650002,26.248616,55.352577,68.327637,1.397029,1.4,54.502251,55.0,77.839996
20170124230000,12.955,39.648731,39.650002,26.517879,54.955849,68.489655,1.384986,1.4,54.700272,55.0,77.839996
20170124231500,12.955,39.648731,39.650002,26.517879,55.138954,68.489655,1.380971,1.4,54.826286,55.0,77.839996
20170124233000,12.955,39.648731,39.650002,26.789114,55.44413,68.327637,1.368928,1.4,55.024303,55.0,77.839996
20170124234500,12.955,39.648731,39.650002,26.857148,55.749306,68.489655,1.360899,1.4,55.150314,55.0,77.839996
20170125000000,12.955,39.648731,39.650002,26.993216,55.871376,68.489655,1.364914,1.4,55.186317,55.0,77.839996
20170125001500,14.12,39.648731,39.650002,26.993216,55.749306,68.561661,1.356885,1.4,55.150314,55.0,77.839996
20170125003000,14.12,39.648731,39.650002,27.40142,55.138954,68.651672,1.356885,1.4,54.9883,55.0,77.839996
