PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170125004500,14.12,39.648731,39.650002,27.54201,55.352577,68.561661,1.356885,1.4,54.898293,55.0,77.839996
20170125010000,14.12,39.648731,39.650002,27.610537,55.383095,68.489655,1.35287,1.4,55.024303,55.0,77.839996
20170125011500,13.28,40.75452,40.755001,27.610537,55.810341,68.291626,1.324769,1.4,55.510353,55.0,76.769997
20170125013000,12.9,42.040585,42.040001,27.75162,54.925331,68.327637,1.308711,1.4,54.502251,55.0,76.0
20170125014500,12.9,41.552032,41.549999,27.75162,55.779823,67.967598,1.312726,1.4,54.862289,55.0,76.0
20170125020000,12.9,41.552032,41.549999,27.75162,55.840858,67.733582,1.312726,1.4,54.736275,55.0,76.0
20170125021500,12.9,41.552032,41.549999,27.75162,55.871376,67.535553,1.312726,1.4,54.862289,55.0,76.0
20170125023000,12.9,40.996964,40.994999,27.82319,55.932411,67.535553,1.324769,1.4,54.862289,55.0,76.535004
20170125024500,12.9,40.996964,40.994999,27.82319,55.840858,67.80558,1.328784,1.4,54.826286,55.0,76.535004
20170125030000,12.9,40.996964,40.994999,27.96378,55.810341,67.859589,1.328784,1.4,54.898293,55.0,76.535004
20170125031500,12.9,40.996964,40.994999,27.96378,55.5662,68.093613,1.328784,1.4,55.06031,55.0,76.535004
20170125033000,12.9,40.996964,40.994999,27.406112,55.261024,68.327637,1.31674,1.4,55.150314,55.0,76.535004
20170125034500,12.9,40.996964,40.994999,27.543744,54.711716,68.453644,1.304697,1.4,55.186317,55.0,76.535004
20170125040000,12.9,40.996964,40.994999,27.963372,55.352577,68.615662,1.308711,1.4,55.402344,55.0,76.535004
20170125041500,14.86,40.508411,40.509998,27.963372,54.833786,68.615662,1.312726,1.4,55.114311,55.0,77.010002
20170125043000,14.86,40.508411,40.509998,27.963372,55.261024,68.651672,1.320755,1.4,55.348335,55.0,77.010002
20170125044500,14.86,40.508411,40.509998,28.10437,54.833786,68.759674,1.324769,1.4,55.438347,55.0,77.010002
20170125050000,16.459999,40.508411,40.509998,28.24496,54.986366,68.849686,1.324769,1.4,54.898293,55.0,77.010002
20170125051500,16.459999,40.508411,40.509998,28.24496,54.681198,68.723679,1.320755,1.4,54.826286,55.0,77.010002
20170125053000,16.459999,40.508411,40.509998,28.885945,55.138954,68.615662,1.324769,1.4,55.024303,55.0,77.010002
20170125054500,16.459999,40.508411,40.509998,29.533832,55.44413,68.36364,1.324769,1.4,54.790279,55.0,77.010002
20170125060000,16.459999,40.508411,40.509998,29.1004,55.230507,68.525658,1.324769,1.4,54.862289,55.0,77.010002
20170125061500,16.459999,40.508411,40.509998,29.1004,54.650681,68.651672,1.328784,1.4,54.664268,55.0,77.010002
20170125063000,15.575,40.508411,40.509998,28.95488,53.002731,68.885689,1.328784,1.4,55.240326,55.0,77.010002
20170125064500,13.22,40.508411,40.509998,28.95488,52.453415,69.11972,1.336812,1.4,54.502251,55.0,77.010002
20170125070000,15.94,40.508411,40.509998,28.59992,55.505165,68.36364,1.332798,1.4,54.700272,55.0,77.010002
20170125071500,15.94,40.508411,40.509998,28.59992,54.955849,68.651672,1.336812,1.4,54.538254,55.0,77.010002
20170125073000,10.785,40.508411,40.509998,28.102976,55.230507,68.615662,1.336812,1.4,54.448246,55.0,77.010002
20170125074500,16.674999,40.508411,40.509998,28.102976,55.413612,68.651672,1.336812,1.4,55.024303,55.0,77.010002
20170125080000,16.674999,40.508411,40.509998,28.24258,55.413612,68.651672,1.336812,1.4,55.024303,55.0,77.010002
20170125081500,16.674999,40.508411,40.509998,28.24258,55.230507,68.759674,1.332798,1.4,54.9883,55.0,77.010002
20170125083000,19.075001,40.508411,40.509998,29.029986,54.559128,69.11972,1.324769,1.4,55.240326,55.0,77.010002
20170125084500,20.385,40.508411,40.509998,29.24592,53.918259,69.245728,1.31674,1.4,55.024303,55.0,77.010002
20170125090000,21.834999,40.508411,40.509998,30.043679,54.101364,68.957703,1.324769,1.4,55.186317,55.0,77.010002
20170125091500,32.139999,36.729042,36.73,30.043679,54.467575,68.81369,1.401044,1.4,55.276329,55.0,80.660004
20170125093000,18.620001,36.111454,36.110001,31.782983,53.002731,69.245728,1.473304,1.4,54.952297,55.0,81.260002
20170125094500,23.645,36.111454,36.110001,32.652635,52.667038,69.281723,1.473304,1.4,55.47435,55.0,81.260002
20170125100000,24.950001,36.111454,36.110001,33.427376,53.155319,69.047707,1.469289,1.4,54.862289,55.0,81.260002
20170125101500,24.950001,36.111454,36.110001,33.435332,52.453415,68.957703,1.485347,1.4,54.502251,55.0,81.260002
20170125103000,24.950001,36.111454,36.110001,33.407061,51.965134,68.921692,1.469289,1.4,54.898293,55.0,81.260002
20170125104500,24.950001,36.111454,36.110001,33.757992,52.667038,68.81369,1.473304,1.4,55.06031,55.0,81.260002
20170125110000,24.950001,36.111454,36.110001,33.779922,52.239792,68.921692,1.481333,1.4,54.664268,55.0,81.260002
20170125111500,24.950001,36.670509,36.669998,33.779922,52.300827,68.651672,1.469289,1.4,54.790279,55.0,80.720001
20170125113000,24.950001,36.670509,36.669998,34.634376,52.270309,68.651672,1.461261,1.4,54.610264,55.0,80.720001
20170125114500,24.950001,36.670509,36.669998,,52.270309,68.885689,1.465275,1.4,54.826286,55.0,80.720001
20170125120000,24.950001,36.670509,36.669998,34.367,52.239792,69.08371,1.465275,1.4,54.862289,55.0,80.720001
20170125121500,24.950001,36.670509,36.669998,34.367,52.148239,68.957703,1.457246,1.4,55.06031,55.0,80.720001
20170125123000,24.950001,36.670509,36.669998,34.757456,52.178757,68.885689,1.465275,1.4,55.06031,55.0,80.720001
20170125124500,24.184999,36.670509,36.669998,35.082836,52.087204,68.651672,1.461261,1.4,54.790279,55.0,80.720001
20170125130000,24.184999,36.670509,36.669998,35.006829,52.239792,68.885689,1.461261,1.4,55.06031,55.0,80.720001
20170125131500,24.184999,36.670509,36.669998,35.006829,52.026169,68.885689,1.449217,1.4,55.114311,55.0,80.720001
20170125133000,24.184999,36.670509,36.669998,35.135995,51.995651,69.011703,1.465275,1.4,54.610264,55.0,80.720001
20170125134500,24.184999,36.670509,36.669998,35.166884,52.209274,68.957703,1.465275,1.4,54.700272,55.0,80.720001
20170125140000,24.184999,36.670509,36.669998,35.294078,52.300827,68.957703,1.453232,1.4,54.538254,55.0,80.720001
20170125141500,24.184999,36.670509,36.669998,35.294078,52.117722,68.957703,1.453232,1.4,54.736275,55.0,80.720001
20170125143000,24.184999,36.670509,36.669998,35.37748,52.880661,68.651672,1.461261,1.4,54.9883,55.0,80.720001
20170125144500,24.184999,36.670509,36.669998,35.294078,52.239792,68.885689,1.461261,1.4,55.186317,55.0,80.720001
20170125150000,24.184999,36.670509,36.669998,35.45891,52.148239,68.81369,1.372943,1.4,55.024303,55.0,80.720001
20170125151500,25.495001,36.335609,36.334999,35.45891,52.606003,68.81369,1.465275,1.4,55.024303,55.0,81.040001
20170125153000,25.495001,36.389484,36.389999,35.12112,52.270309,68.921692,1.465275,1.4,54.502251,55.0,80.989998
20170125154500,25.495001,36.389484,36.389999,35.006829,52.239792,68.651672,1.477318,1.4,54.826286,55.0,80.989998
20170125160000,25.495001,36.389484,36.389999,35.082836,52.51445,68.957703,1.481333,1.4,54.826286,55.0,80.989998
20170125161500,25.495001,36.389484,36.389999,34.952684,52.178757,68.921692,1.473304,1.4,54.664268,55.0,80.989998
20170125163000,24.725,36.389484,36.389999,34.960164,52.270309,68.759674,1.461261,1.4,54.664268,55.0,80.989998
20170125164500,23.959999,36.389484,36.389999,34.7665,52.575485,68.957703,1.465275,1.4,54.502251,55.0,80.989998
20170125170000,23.959999,36.389484,36.389999,34.634376,52.331345,69.11972,1.477318,1.4,54.538254,55.0,80.989998
20170125171500,100.0,36.389484,36.389999,34.634376,53.002731,68.81369,1.469289,1.4,56.176422,55.0,80.989998
20170125173000,99.769997,36.389484,36.389999,34.500365,53.460495,69.047707,1.477318,1.4,54.826286,55.0,80.989998
20170125174500,28.035,36.389484,36.389999,34.420176,52.63652,69.08371,1.469289,1.4,54.664268,55.0,80.989998
20170125180000,21.334999,36.389484,36.389999,34.285094,52.63652,69.11972,1.421116,1.4,55.186317,55.0,80.989998
20170125181500,21.334999,36.389484,36.389999,34.01493,52.63652,69.209724,1.465275,1.4,54.9883,55.0,80.989998
20170125183000,100.0,36.389484,36.389999,33.915021,52.606003,69.209724,1.465275,1.4,55.852386,55.0,80.989998
20170125184500,44.740002,36.389484,36.389999,33.777967,52.575485,69.281723,1.473304,1.4,52.432045,55.0,80.989998
20170125190000,18.719999,36.389484,36.389999,33.70944,52.606003,69.245728,1.457246,1.4,55.438347,55.0,80.989998
20170125191500,61.095001,36.389484,36.389999,33.75636,52.667038,69.209724,1.457246,1.4,56.374439,55.0,80.989998
20170125193000,100.0,36.389484,36.389999,33.523256,52.819626,69.281723,1.461261,1.4,56.086411,55.0,80.989998
20170125194500,24.030001,35.235786,35.235001,33.634266,52.972214,68.957703,1.497391,1.4,55.438347,55.0,81.629997
20170125200000,18.065001,36.22086,36.220001,33.673791,52.697556,68.615662,1.35287,1.4,55.186317,55.0,81.154999
20170125201500,100.0,36.22086,36.220001,33.673791,52.483932,68.759674,1.437174,1.4,56.284431,55.0,81.154999
20170125203000,35.330002,36.22086,36.220001,33.814789,51.934616,68.723679,1.453232,1.4,52.522053,55.0,81.154999
20170125204500,15.195,36.22086,36.220001,33.853328,53.6436,68.165619,1.461261,1.4,55.276329,55.0,81.154999
20170125210000,24.950001,36.713398,36.715,31.199152,52.056686,68.291626,1.477318,1.4,54.610264,55.0,80.675003
20170125211500,13.09,36.713398,36.715,29.845782,51.965134,68.129616,1.489362,1.4,55.024303,55.0,80.675003
20170125213000,13.09,36.713398,36.715,29.085168,52.209274,67.967598,1.497391,1.4,54.538254,55.0,80.675003
20170125214500,13.09,37.205936,37.205002,28.82092,52.209274,67.967598,1.473304,1.4,54.826286,55.0,80.199997
20170125220000,10.185,37.205936,37.205002,28.688796,52.239792,67.967598,1.497391,1.4,54.448246,55.0,80.199997
20170125221500,9.635,37.205936,37.205002,28.688796,52.209274,67.895592,1.493376,1.4,54.664268,55.0,80.199997
20170125223000,7.765,37.698475,37.700001,28.1994,52.239792,67.895592,1.481333,1.4,55.024303,55.0,79.724998
20170125224500,6.445,38.25753,38.259998,27.88864,52.483932,67.967598,1.481333,1.4,54.862289,55.0,79.184998
20170125230000,6.445,38.25753,38.259998,26.836068,53.002731,68.129616,1.489362,1.4,55.312332,55.0,79.184998
20170125231500,5.265,38.899734,38.900002,26.836068,53.429977,68.201622,1.481333,1.4,55.024303,55.0,78.565002
20170125233000,6.54,39.392273,39.389999,27.114375,53.613083,68.453644,1.473304,1.4,55.726372,55.0,78.084999
20170125234500,2.965,39.392273,39.389999,26.687267,53.52153,68.651672,1.477318,1.4,54.862289,55.0,78.084999
20170126000000,2.965,39.392273,39.389999,26.444711,53.460495,68.651672,1.489362,1.4,54.664268,55.0,78.084999
20170126001500,2.035,39.884808,39.884998,26.444711,53.613083,68.81369,1.481333,1.4,55.510353,55.0,77.610001
20170126003000,0.93,39.884808,39.884998,25.69904,51.019089,68.81369,1.473304,1.4,53.476151,55.0,77.610001
20170126004500,0.0,40.377346,40.375,25.17136,53.27739,68.957703,1.453232,1.4,53.512154,55.0,77.135002
20170126010000,8.3,40.377346,40.375,25.023545,52.972214,69.047707,1.473304,1.4,56.086411,55.0,77.135002
20170126011500,9.71,40.377346,40.375,25.023545,52.63652,69.11972,1.473304,1.4,53.872189,55.0,77.135002
20170126013000,0.0,40.377346,40.375,24.647794,51.812546,69.11972,1.473304,1.4,53.098114,55.0,77.135002
20170126014500,0.0,40.377346,40.375,22.798024,51.659958,69.155716,1.473304,1.4,52.720074,55.0,77.135002
20170126020000,0.0,40.377346,40.375,22.864256,51.232712,69.155716,1.477318,1.4,52.55806,55.0,77.135002
20170126021500,0.925,40.377346,40.375,21.900832,50.774948,69.155716,1.473304,1.4,53.224121,55.0,77.135002
20170126023000,3.285,40.377346,40.375,22.159912,50.561325,69.155716,1.489362,1.4,55.47435,55.0,77.135002
20170126024500,4.66,40.377346,40.375,22.357367,50.286667,69.11972,1.489362,1.4,55.690369,55.0,77.135002
20170126030000,1.13,40.377346,40.375,21.72665,49.889946,69.11972,1.481333,1.4,54.610264,55.0,77.135002
20170126031500,0.255,40.377346,40.375,21.72665,49.310112,69.11972,1.489362,1.4,54.952297,55.0,77.135002
20170126033000,0.555,40.377346,40.375,21.157235,49.34063,69.11972,1.481333,1.4,54.448246,55.0,77.135002
20170126034500,3.925,40.377346,40.375,21.266936,47.021301,69.11972,1.473304,1.4,53.962196,55.0,77.135002
20170126040000,0.0,40.377346,40.375,20.906145,48.425102,69.11972,1.489362,1.4,55.348335,55.0,77.135002
20170126041500,0.0,40.377346,40.375,20.906145,47.265442,69.209724,1.477318,1.4,55.438347,55.0,77.135002
20170126043000,7.435,40.377346,40.375,20.541002,46.380432,69.209724,1.481333,1.4,54.538254,55.0,77.135002
20170126044500,0.0,40.377346,40.375,20.431556,45.739563,69.245728,1.489362,1.4,55.024303,55.0,77.135002
20170126050000,2.33,40.377346,40.375,19.93995,46.319397,69.245728,1.481333,1.4,55.47435,55.0,77.135002
20170126051500,0.0,40.377346,40.375,19.93995,45.49543,69.245728,1.481333,1.4,55.150314,55.0,77.135002
20170126053000,0.0,40.377346,40.375,19.825744,45.434395,69.209724,1.489362,1.4,54.574257,55.0,77.135002
20170126054500,0.0,40.377346,40.375,19.555988,44.885078,69.209724,1.489362,1.4,54.736275,55.0,77.135002
20170126060000,0.0,40.869884,40.869999,19.172927,43.572823,69.11972,1.469289,1.4,53.998199,55.0,76.660004
20170126061500,0.0,40.869884,40.869999,19.172927,38.567955,69.047707,1.473304,1.4,54.052208,55.0,76.660004
20170126063000,0.0,40.869884,40.869999,18.942288,43.145584,69.245728,1.477318,1.4,53.422142,55.0,76.660004
20170126064500,0.0,40.869884,40.869999,18.570974,41.406082,69.11972,1.477318,1.4,53.58416,55.0,76.660004
20170126070000,0.0,40.869884,40.869999,18.461528,35.394135,69.011703,1.477318,1.4,53.224121,55.0,76.660004
20170126071500,0.0,40.869884,40.869999,18.461528,31.76255,68.723679,1.473304,1.4,53.422142,55.0,76.660004
20170126073000,0.0,40.869884,40.869999,17.820781,30.389263,68.36364,1.481333,1.4,53.188118,55.0,76.660004
20170126074500,0.0,40.869884,40.869999,17.912564,29.443218,68.36364,1.477318,1.4,53.386139,55.0,76.660004
20170126080000,0.0,41.445572,41.445,17.609777,39.880203,68.885689,1.465275,1.4,53.008102,55.0,76.105003
20170126081500,0.0,41.445572,41.445,17.609777,40.612625,68.957703,1.465275,1.4,53.008102,55.0,76.105003
20170126083000,0.0,41.445572,41.445,17.87921,39.239334,69.11972,1.308711,1.4,53.350136,55.0,76.105003
20170126084500,0.0,41.445572,41.445,18.078467,29.962017,68.453644,1.312726,1.4,53.836185,55.0,76.105003
20170126090000,0.0,41.445572,41.445,18.187913,30.145123,68.201622,1.304697,1.4,53.872189,55.0,76.105003
20170126091500,0.0,40.82399,40.825001,18.187913,30.450298,68.003601,1.324769,1.4,54.052208,55.0,76.705002
20170126093000,0.0,40.82399,40.825001,17.965808,29.778912,67.967598,1.324769,1.4,54.37624,55.0,76.705002
20170126094500,0.0,40.82399,40.825001,17.885772,29.412701,67.967598,1.344841,1.4,54.502251,55.0,76.705002
20170126100000,0.0,40.82399,40.825001,17.68898,28.924427,68.003601,1.336812,1.4,54.502251,55.0,76.705002
20170126101500,2.085,40.82399,40.825001,17.68898,27.947865,68.129616,1.360899,1.4,55.690369,55.0,76.705002
20170126103000,7.635,40.82399,40.825001,18.00688,27.825794,68.093613,1.380971,1.4,54.952297,55.0,76.705002
20170126104500,0.0,40.82399,40.825001,18.00688,27.276478,68.003601,1.380971,1.4,54.250225,55.0,76.705002
20170126110000,0.53,40.82399,40.825001,18.166442,26.910271,68.291626,1.409073,1.4,54.502251,55.0,76.705002
20170126111500,0.285,40.82399,40.825001,18.166442,26.66613,68.165619,1.445203,1.4,54.790279,55.0,76.705002
20170126113000,0.86,40.82399,40.825001,18.315736,26.574577,68.291626,1.413087,1.4,55.348335,55.0,76.705002
20170126114500,0.76,40.82399,40.825001,18.514908,26.727165,68.36364,1.417102,1.4,53.872189,55.0,76.705002
20170126120000,0.85,40.82399,40.825001,18.769874,30.023052,68.561661,1.401044,1.4,54.736275,55.0,76.705002
20170126121500,5.055,40.82399,40.825001,18.892376,26.483025,68.453644,1.405058,1.4,55.348335,55.0,76.705002
20170126123000,0.015,40.82399,40.825001,19.072236,26.54406,68.489655,1.393015,1.4,54.052208,55.0,76.705002
20170126124500,2.165,40.82399,40.825001,19.168864,25.994743,68.291626,1.397029,1.4,55.312332,55.0,76.705002
20170126130000,2.165,40.82399,40.825001,19.102717,26.452507,68.327637,1.393015,1.4,55.186317,55.0,76.705002
20170126131500,0.985,40.82399,40.825001,19.102717,29.351673,68.651672,1.397029,1.4,55.186317,55.0,76.705002
20170126133000,0.0,40.82399,40.825001,19.526867,28.588734,68.759674,1.397029,1.4,55.276329,55.0,76.705002
20170126134500,8.975,40.82399,40.825001,19.624481,26.54406,68.615662,1.417102,1.4,55.564358,55.0,76.705002
20170126140000,6.785,40.82399,40.825001,,26.147331,68.615662,1.429145,1.4,55.852386,55.0,76.705002
20170126141500,10.365,40.82399,40.825001,19.410434,25.994743,68.81369,1.445203,1.4,54.574257,55.0,76.705002
20170126143000,3.915,40.82399,40.825001,19.9884,25.964226,68.687668,1.437174,1.4,55.564358,55.0,76.705002
20170126144500,2.59,40.82399,40.825001,19.628748,31.701519,69.11972,1.437174,1.4,55.690369,55.0,76.705002
20170126150000,0.0,40.82399,40.825001,19.748632,31.243755,69.11972,1.449217,1.4,53.836185,55.0,76.705002
20170126151500,0.0,40.82399,40.825001,19.748632,29.565289,69.047707,1.453232,1.4,53.422142,55.0,76.705002
20170126153000,6.78,40.82399,40.825001,19.414208,28.161488,68.759674,1.445203,1.4,55.636368,55.0,76.705002
20170126154500,0.0,40.82399,40.825001,19.770902,30.847027,68.921692,1.457246,1.4,53.674168,55.0,76.705002
20170126160000,0.0,40.82399,40.825001,19.9884,32.586525,68.957703,1.461261,1.4,55.312332,55.0,76.705002
20170126161500,0.0,40.82399,40.825001,19.9884,32.952736,69.047707,1.461261,1.4,55.150314,55.0,76.705002
20170126163000,0.0,40.82399,40.825001,19.429253,25.506462,68.453644,1.461261,1.4,55.114311,55.0,76.705002
20170126164500,0.8,40.82399,40.825001,19.660147,30.267193,68.651672,1.465275,1.4,55.150314,55.0,76.705002
20170126170000,0.8,40.82399,40.825001,19.560561,31.640484,68.81369,1.469289,1.4,54.610264,55.0,76.705002
20170126171500,0.0,40.82399,40.825001,19.560561,26.696648,68.615662,1.473304,1.4,54.826286,55.0,76.705002
20170126173000,0.0,40.82399,40.825001,19.112424,31.213238,68.921692,1.473304,1.4,54.160217,55.0,76.705002
20170126174500,0.0,40.82399,40.825001,19.172162,32.342384,68.921692,1.481333,1.4,53.710175,55.0,76.705002
20170126180000,0.0,40.82399,40.825001,19.172162,26.086296,68.525658,1.473304,1.4,53.710175,55.0,76.705002
20170126181500,0.0,40.82399,40.825001,18.664287,26.025261,68.453644,1.481333,1.4,53.350136,55.0,76.705002
20170126183000,0.0,40.82399,40.825001,18.415322,26.086296,68.453644,1.481333,1.4,53.062107,55.0,76.705002
20170126184500,0.0,40.82399,40.825001,18.267014,25.78112,68.25563,1.481333,1.4,53.188118,55.0,76.705002
20170126190000,0.0,40.82399,40.825001,18.164555,25.628532,68.291626,1.489362,1.4,52.900093,55.0,76.705002
20170126191500,0.0,40.82399,40.825001,17.965298,27.581654,68.759674,1.481333,1.4,53.008102,55.0,76.705002
20170126193000,0.0,40.82399,40.825001,17.801792,26.055779,68.615662,1.485347,1.4,52.48605,55.0,76.705002
20170126194500,0.0,40.82399,40.825001,17.699248,25.384392,68.165619,1.481333,1.4,52.360039,55.0,76.705002
20170126200000,0.0,40.82399,40.825001,17.624482,25.842155,68.129616,1.485347,1.4,52.018005,55.0,76.705002
20170126201500,0.0,40.82399,40.825001,17.624482,26.116814,68.003601,1.489362,1.4,51.855988,55.0,76.705002
20170126203000,0.0,40.82399,40.825001,17.368717,26.66613,68.093613,1.493376,1.4,51.099911,55.0,76.705002
20170126204500,0.0,40.82399,40.825001,17.114414,27.368031,67.967598,1.493376,1.4,50.433846,55.0,76.705002
20170126210000,0.0,41.316528,41.314999,16.988376,27.917347,67.931595,1.481333,1.4,50.685867,55.0,76.224998
20170126211500,0.0,41.316528,41.314999,16.988376,28.405628,67.895592,1.481333,1.4,49.983799,55.0,76.224998
20170126213000,0.0,41.316528,41.314999,16.662095,28.771839,67.931595,1.481333,1.4,49.605759,55.0,76.224998
20170126214500,0.0,41.316528,41.314999,16.662095,29.321156,67.859589,1.489362,1.4,49.263725,55.0,76.224998
20170126220000,0.0,41.316528,41.314999,16.662095,29.687359,67.859589,1.481333,1.4,49.677769,55.0,76.224998
20170126221500,0.0,41.316528,41.314999,16.692831,29.962017,67.661568,1.489362,1.4,49.767776,55.0,76.224998
20170126223000,0.0,41.316528,41.314999,16.23344,30.267193,67.661568,1.489362,1.4,49.08371,55.0,76.224998
20170126224500,0.0,41.316528,41.314999,16.302052,30.572369,67.661568,1.489362,1.4,49.08371,55.0,76.224998
20170126230000,0.0,41.809067,41.810001,15.949642,31.091167,67.607559,1.477318,1.4,48.885689,55.0,75.75
20170126231500,0.0,41.809067,41.810001,15.949642,31.030132,67.571564,1.477318,1.4,48.957695,55.0,75.75
20170126233000,0.0,41.809067,41.810001,15.709058,31.274273,67.49955,1.481333,1.4,48.633663,55.0,75.75
20170126234500,0.0,41.809067,41.810001,15.588766,31.30479,67.49955,1.485347,1.4,48.831684,55.0,75.75
20170127000000,0.0,41.809067,41.810001,15.408328,31.365826,67.535553,1.489362,1.4,48.921692,55.0,75.75
20170127001500,0.0,41.809067,41.810001,15.407512,31.213238,67.373535,1.489362,1.4,49.479752,55.0,75.75
20170127003000,0.0,41.809067,41.810001,15.04072,30.785992,67.373535,1.489362,1.4,49.173717,55.0,75.75
20170127004500,0.0,41.809067,41.810001,15.035875,30.663921,67.535553,1.489362,1.4,49.08371,55.0,75.75
20170127010000,0.0,41.809067,41.810001,14.789375,30.389263,67.535553,1.489362,1.4,48.885689,55.0,75.75
20170127011500,0.0,41.809067,41.810001,14.719454,30.084087,67.409546,1.489362,1.4,48.66967,55.0,75.75
20170127013000,0.0,42.301605,42.299999,14.5331,30.05357,67.49955,1.473304,1.4,48.543655,55.0,75.275002
20170127014500,0.0,42.301605,42.299999,14.408864,29.992535,67.409546,1.469289,1.4,48.381638,55.0,75.275002
20170127020000,0.0,42.301605,42.299999,14.408864,30.267193,67.373535,1.473304,1.4,48.039604,55.0,75.275002
20170127021500,0.0,42.301605,42.299999,14.408864,29.962017,67.373535,1.473304,1.4,48.201622,55.0,75.275002
20170127023000,0.0,42.301605,42.299999,14.209284,29.504253,67.373535,1.473304,1.4,48.885689,55.0,75.275002
20170127024500,0.0,42.301605,42.299999,14.160392,29.168568,67.373535,1.469289,1.4,49.173717,55.0,75.275002
20170127030000,0.0,42.301605,42.299999,14.490532,28.863392,67.33754,1.477318,1.4,49.38974,55.0,75.275002
20170127031500,0.0,42.301605,42.299999,14.746722,28.344593,67.33754,1.473304,1.4,49.38974,55.0,75.275002
20170127033000,0.0,42.301605,42.299999,14.932736,28.0089,67.211517,1.473304,1.4,49.425743,55.0,75.275002
20170127034500,0.0,42.301605,42.299999,14.873984,27.795277,67.211517,1.477318,1.4,49.173717,55.0,75.275002
20170127040000,0.0,42.301605,42.299999,14.815232,27.337513,67.265533,1.481333,1.4,49.173717,55.0,75.275002
20170127041500,0.0,42.301605,42.299999,14.815232,26.849236,67.265533,1.481333,1.4,49.173717,55.0,75.275002
20170127043000,0.0,42.301605,42.299999,14.638976,26.299919,67.301529,1.481333,1.4,49.227722,55.0,75.275002
20170127044500,0.0,42.301605,42.299999,14.580224,25.78112,67.211517,1.481333,1.4,49.173717,55.0,75.275002
20170127050000,0.0,42.301605,42.299999,14.580224,25.445427,67.139511,1.473304,1.4,48.957695,55.0,75.275002
20170127051500,0.0,42.301605,42.299999,14.580224,25.323357,67.211517,1.489362,1.4,48.885689,55.0,75.275002
20170127053000,0.0,42.301605,42.299999,,25.262321,67.067505,1.489362,1.4,48.831684,55.0,75.275002
20170127054500,0.0,42.794144,42.794998,,25.018181,67.013504,1.489362,1.4,48.759678,55.0,74.800003
20170127060000,0.0,42.794144,42.794998,,25.109734,67.211517,1.469289,1.4,48.381638,55.0,74.800003
20170127061500,0.0,44.404793,44.404999,,25.048698,66.743469,1.477318,1.4,48.165619,55.0,73.239998
20170127063000,0.0,44.404793,44.404999,14.08328,25.323357,66.707474,1.481333,1.4,47.571556,55.0,73.239998
20170127064500,0.0,44.404793,44.404999,13.972848,27.093372,67.211517,1.485347,1.4,47.607563,55.0,73.239998
20170127070000,0.0,44.404793,44.404999,13.85905,25.53698,67.013504,1.489362,1.4,47.481548,55.0,73.239998
20170127071500,0.0,44.404793,44.404999,13.85905,25.231804,67.211517,1.489362,1.4,47.481548,55.0,73.239998
20170127073000,0.0,44.897331,44.895,13.686092,25.201286,66.977501,1.477318,1.4,47.301529,55.0,72.764999
20170127074500,0.0,44.897331,44.895,13.573688,25.353874,66.977501,1.477318,1.4,47.733574,55.0,72.764999
20170127080000,0.0,44.897331,44.895,13.686092,25.628532,66.869492,1.469289,1.4,48.633663,55.0,72.764999
20170127081500,0.0,44.897331,44.895,13.686092,27.368031,67.535553,1.469289,1.4,49.857788,55.0,72.764999
20170127083000,0.0,44.897331,44.895,13.914759,26.696648,67.535553,1.465275,1.4,49.173717,55.0,72.764999
20170127084500,0.0,44.897331,44.895,13.75535,28.100452,67.571564,1.461261,1.4,50.397842,55.0,72.764999
20170127090000,0.0,44.897331,44.895,13.972848,26.177849,67.535553,1.449217,1.4,50.307831,55.0,72.764999
20170127091500,0.0,44.897331,44.895,13.972848,28.100452,67.661568,1.457246,1.4,51.027901,55.0,72.764999
20170127093000,0.0,44.897331,44.895,14.550219,26.818718,67.859589,1.421116,1.4,50.739876,55.0,72.764999
20170127094500,0.0,44.109463,44.110001,14.824412,25.201286,67.895592,1.469289,1.4,50.901894,55.0,73.529999
20170127100000,0.0,44.109463,44.110001,14.959324,27.703724,67.967598,1.481333,1.4,51.729973,55.0,73.529999
20170127101500,0.0,44.109463,44.110001,14.959324,23.827999,67.967598,1.481333,1.4,52.270027,55.0,73.529999
20170127103000,0.0,44.109463,44.110001,15.524047,24.011105,68.003601,1.481333,1.4,52.648064,55.0,73.529999
20170127104500,0.0,44.109463,44.110001,15.450998,23.400753,67.967598,1.477318,1.4,53.062107,55.0,73.529999
20170127110000,0.0,44.109463,44.110001,16.234953,23.370235,68.25563,1.477318,1.4,53.58416,55.0,73.529999
20170127111500,0.0,44.011684,44.009998,16.234953,27.459583,68.327637,1.477318,1.4,53.638168,55.0,73.620003
20170127113000,0.0,44.011684,44.009998,16.3402,23.156612,68.453644,1.481333,1.4,54.250225,55.0,73.620003
20170127114500,0.0,44.011684,44.009998,16.636,22.485229,68.615662,1.469289,1.4,54.574257,55.0,73.620003
20170127120000,0.0,44.011684,44.009998,16.793675,22.668335,68.525658,1.469289,1.4,54.862289,55.0,73.620003
20170127121500,0.0,44.011684,44.009998,16.793675,22.759888,68.759674,1.465275,1.4,54.664268,55.0,73.620003
20170127123000,0.0,44.011684,44.009998,,22.515747,68.81369,1.461261,1.4,55.186317,55.0,73.620003
20170127124500,0.0,44.011684,44.009998,,22.6073,68.921692,1.473304,1.4,53.836185,55.0,73.620003
20170127130000,0.0,44.011684,44.009998,,21.905396,68.759674,1.461261,1.4,54.538254,55.0,73.620003
20170127131500,0.0,44.011684,44.009998,17.27639,22.180054,68.81369,1.473304,1.4,54.37624,55.0,73.620003
20170127133000,0.0,44.011684,44.009998,17.27639,22.149536,68.849686,1.469289,1.4,54.664268,55.0,73.620003
20170127134500,0.0,44.011684,44.009998,17.562415,21.203495,68.723679,1.469289,1.4,54.502251,55.0,73.620003
20170127140000,0.0,44.011684,44.009998,17.294376,20.532112,68.81369,1.473304,1.4,54.37624,55.0,73.620003
20170127141500,0.0,44.011684,44.009998,17.294376,20.379524,68.81369,1.473304,1.4,53.836185,55.0,73.620003
20170127143000,0.0,44.011684,44.009998,17.28098,20.989872,68.957703,1.477318,1.4,53.800179,55.0,73.620003
20170127144500,0.0,44.011684,44.009998,17.28098,21.3866,68.81369,1.481333,1.4,53.188118,55.0,73.620003
20170127150000,0.0,44.011684,44.009998,17.19224,23.126095,69.08371,1.473304,1.4,53.296131,55.0,73.620003
20170127151500,0.0,44.011684,44.009998,17.19224,18.640022,68.615662,1.473304,1.4,53.548157,55.0,73.620003
20170127153000,0.0,44.011684,44.009998,17.19224,19.952278,68.615662,1.501405,1.4,52.900093,55.0,72.955002
20170127154500,0.0,44.703766,44.705002,16.499813,22.668335,69.08371,1.441188,1.4,53.062107,55.0,72.955002
20170127160000,0.0,44.703766,44.705002,,18.426399,68.885689,1.445203,1.4,53.062107,55.0,72.955002
20170127161500,0.0,44.703766,44.705002,,20.56263,69.011703,1.449217,1.4,52.684067,55.0,72.955002
20170127163000,0.0,44.703766,44.705002,16.475826,25.384392,69.11972,1.449217,1.4,52.900093,55.0,72.955002
20170127164500,0.0,44.703766,44.705002,15.92727,18.060192,68.723679,1.449217,1.4,52.522053,55.0,72.955002
20170127170000,0.0,44.703766,44.705002,15.92727,16.656387,68.651672,1.441188,1.4,52.522053,55.0,72.955002
20170127171500,0.0,44.703766,44.705002,15.801555,16.442764,68.615662,1.449217,1.4,51.891991,55.0,72.955002
20170127173000,0.0,44.703766,44.705002,15.801555,15.893452,68.615662,1.445203,1.4,51.855988,55.0,72.955002
20170127174500,0.0,44.703766,44.705002,15.511756,16.137589,68.615662,1.445203,1.4,51.855988,55.0,72.955002
20170127180000,0.0,44.703766,44.705002,15.512912,15.862934,68.651672,1.445203,1.4,51.405941,55.0,72.955002
20170127181500,0.0,44.703766,44.705002,15.426144,16.168106,68.723679,1.449217,1.4,51.69397,55.0,72.955002
20170127183000,0.0,44.703766,44.705002,15.426144,16.015522,68.651672,1.445203,1.4,51.351936,55.0,72.955002
20170127184500,0.0,44.703766,44.705002,15.454993,16.015522,68.921692,1.453232,1.4,51.189919,55.0,72.955002
20170127190000,0.0,44.703766,44.705002,15.536916,16.198624,68.921692,1.445203,1.4,51.189919,55.0,72.955002
20170127191500,0.0,44.703766,44.705002,15.618839,16.534317,69.011703,1.445203,1.4,50.901894,55.0,72.955002
20170127193000,0.0,44.703766,44.705002,15.618839,16.961563,69.08371,1.445203,1.4,51.189919,55.0,72.955002
20170127194500,0.0,44.703766,44.705002,15.915149,17.388805,69.08371,1.445203,1.4,50.937897,55.0,72.955002
20170127200000,0.0,44.703766,44.705002,15.8965,18.273815,69.08371,1.441188,1.4,50.55986,55.0,72.955002
20170127201500,0.0,44.703766,44.705002,16.004144,18.67054,69.11972,1.445203,1.4,50.649864,55.0,72.955002
20170127203000,0.0,44.703766,44.705002,16.004144,19.769173,69.209724,1.445203,1.4,50.307831,55.0,72.955002
20170127204500,0.0,44.703766,44.705002,15.803,21.26453,68.921692,1.449217,1.4,49.857788,55.0,72.955002
20170127210000,0.0,44.703766,44.705002,15.69964,22.241089,68.921692,1.441188,1.4,50.055805,55.0,72.955002
20170127211500,0.0,44.703766,44.705002,15.69964,22.759888,68.885689,1.449217,1.4,50.019806,55.0,72.955002
20170127213000,0.0,44.703766,44.705002,15.782804,23.431271,68.885689,1.441188,1.4,50.019806,55.0,72.955002
20170127214500,0.0,44.703766,44.705002,15.998993,23.827999,68.885689,1.441188,1.4,49.929794,55.0,72.955002
20170127220000,0.0,44.703766,44.705002,,24.224724,68.885689,1.437174,1.4,49.857788,55.0,72.955002
20170127221500,0.0,44.703766,44.705002,16.143119,24.560417,68.921692,1.437174,1.4,50.055805,55.0,72.955002
20170127223000,0.0,44.703766,44.705002,16.215182,24.285759,68.849686,1.445203,1.4,50.235825,55.0,72.955002
20170127224500,0.0,44.703766,44.705002,16.173855,24.743523,68.81369,1.441188,1.4,49.767776,55.0,72.955002
20170127230000,0.0,44.703766,44.705002,16.060465,24.987663,68.849686,1.445203,1.4,49.983799,55.0,72.955002
20170127231500,0.0,44.703766,44.705002,16.173855,25.384392,68.885689,1.445203,1.4,50.019806,55.0,72.955002
20170127233000,0.0,44.703766,44.705002,15.990374,25.506462,68.921692,1.445203,1.4,50.055805,55.0,72.955002
20170127234500,0.0,44.703766,44.705002,15.990374,25.323357,68.849686,1.445203,1.4,49.893791,55.0,72.955002
20170128000000,0.0,44.703766,44.705002,15.89038,25.811638,68.849686,1.441188,1.4,49.677769,55.0,72.955002
20170128001500,0.0,44.703766,44.705002,15.89038,27.24596,68.849686,1.441188,1.4,49.299728,55.0,72.955002
20170128003000,0.0,44.703766,44.705002,15.86352,27.093372,68.885689,1.445203,1.4,49.731773,55.0,72.955002
20170128004500,0.0,44.703766,44.705002,15.86352,26.116814,68.81369,1.437174,1.4,49.767776,55.0,72.955002
20170128010000,0.0,44.703766,44.705002,15.93016,25.65905,68.81369,1.445203,1.4,49.857788,55.0,72.955002
20170128011500,0.0,47.000549,47.0,15.87848,25.445427,68.687668,1.296668,1.4,49.173717,55.0,70.735001
20170128013000,0.0,46.95631,46.955002,15.468474,25.65905,68.05761,1.360899,1.4,49.011703,55.0,70.775002
20170128014500,0.0,46.95631,46.955002,15.468474,26.635612,67.33754,1.332798,1.4,49.047707,55.0,70.775002
20170128020000,0.0,46.95631,46.955002,15.469052,26.66613,67.33754,1.320755,1.4,49.08371,55.0,70.775002
20170128021500,0.0,46.95631,46.955002,15.469052,26.635612,67.733582,1.31674,1.4,49.38974,55.0,70.775002
20170128023000,0.0,46.95631,46.955002,15.529691,26.849236,68.003601,1.320755,1.4,49.08371,55.0,70.775002
20170128024500,0.0,46.95631,46.955002,15.529691,27.306995,68.165619,1.320755,1.4,48.957695,55.0,70.775002
20170128030000,0.0,46.95631,46.955002,15.529691,27.062859,68.25563,1.308711,1.4,49.605759,55.0,70.775002
20170128031500,0.0,46.95631,46.955002,15.529691,26.696648,68.291626,1.312726,1.4,49.173717,55.0,70.775002
20170128033000,0.0,46.95631,46.955002,15.588766,26.635612,68.291626,1.31674,1.4,49.173717,55.0,70.775002
20170128034500,0.0,46.95631,46.955002,15.709058,27.276478,68.36364,1.31674,1.4,48.705673,55.0,70.775002
20170128040000,0.0,46.95631,46.955002,15.709058,27.856312,68.453644,1.324769,1.4,48.507652,55.0,70.775002
20170128041500,0.0,46.95631,46.955002,15.709058,27.673206,68.453644,1.320755,1.4,48.327633,55.0,70.775002
20170128043000,0.0,46.95631,46.955002,15.167744,28.100452,68.489655,1.308711,1.4,48.381638,55.0,70.775002
20170128044500,0.0,46.95631,46.955002,15.108822,28.771839,68.417648,1.308711,1.4,47.949596,55.0,70.775002
20170128050000,0.0,46.95631,46.955002,15.108822,29.107533,68.489655,1.308711,1.4,48.237625,55.0,70.775002
20170128051500,0.0,46.95631,46.955002,15.339954,28.863392,68.453644,1.312726,1.4,48.507652,55.0,70.775002
20170128053000,0.0,46.95631,46.955002,15.16856,29.26012,68.489655,1.312726,1.4,48.381638,55.0,70.775002
20170128054500,0.0,46.95631,46.955002,15.16856,29.046497,68.525658,1.308711,1.4,48.381638,55.0,70.775002
20170128060000,0.0,46.95631,46.955002,,29.382191,68.615662,1.312726,1.4,48.381638,55.0,70.775002
20170128061500,0.0,46.95631,46.955002,14.93192,29.687359,68.615662,1.308711,1.4,48.543655,55.0,70.775002
20170128063000,0.0,46.95631,46.955002,14.802023,29.565289,68.615662,1.312726,1.4,48.759678,55.0,70.775002
20170128064500,0.0,46.95631,46.955002,,29.351673,68.615662,1.308711,1.4,49.173717,55.0,70.775002
20170128070000,0.0,46.95631,46.955002,15.46725,28.863392,68.561661,1.308711,1.4,49.227722,55.0,70.775002
20170128071500,0.0,46.95631,46.955002,15.46725,28.588734,68.615662,1.308711,1.4,49.173717,55.0,70.775002
20170128073000,0.0,46.95631,46.955002,15.46725,28.527699,68.651672,1.304697,1.4,49.173717,55.0,70.775002
20170128074500,0.0,46.95631,46.955002,15.46725,28.466663,68.489655,1.304697,1.4,49.425743,55.0,70.775002
20170128080000,0.0,46.95631,46.955002,15.46725,28.25304,68.489655,1.308711,1.4,49.479752,55.0,70.775002
20170128081500,0.0,46.95631,46.955002,15.46725,28.161488,68.489655,1.308711,1.4,49.515751,55.0,70.775002
20170128083000,0.0,46.95631,46.955002,15.5905,28.100452,68.525658,1.308711,1.4,49.551758,55.0,70.775002
20170128084500,0.0,46.334732,46.334999,15.775375,27.947865,68.615662,1.332798,1.4,49.893791,55.0,71.375
20170128090000,0.0,46.334732,46.334999,15.775375,27.642689,68.489655,1.336812,1.4,49.893791,55.0,71.375
20170128091500,0.0,46.334732,46.334999,16.079964,27.642689,68.327637,1.328784,1.4,50.145813,55.0,71.375
20170128093000,0.0,46.334732,46.334999,16.079964,27.673206,68.201622,1.332798,1.4,50.397842,55.0,71.375
20170128094500,0.0,46.334732,46.334999,16.079964,27.673206,68.165619,1.31674,1.4,50.523853,55.0,71.375
20170128100000,0.0,46.334732,46.334999,16.421358,27.673206,68.165619,1.320755,1.4,51.063908,55.0,71.375
20170128101500,0.0,46.334732,46.334999,16.421358,27.306995,68.093613,1.324769,1.4,51.063908,55.0,71.375
20170128103000,0.0,46.334732,46.334999,16.421358,26.727165,67.967598,1.332798,1.4,51.189919,55.0,71.375
20170128104500,0.0,46.334732,46.334999,16.514025,26.421989,68.093613,1.332798,1.4,51.69397,55.0,71.375
20170128110000,0.0,46.334732,46.334999,16.514025,26.299919,67.967598,1.31674,1.4,52.180019,55.0,71.375
20170128111500,0.0,46.334732,46.334999,16.867336,26.147331,67.967598,1.324769,1.4,52.396042,55.0,71.375
20170128113000,0.0,46.334732,46.334999,16.867336,25.384392,67.967598,1.328784,1.4,53.008102,55.0,71.375
20170128114500,0.0,45.71315,45.715,16.867336,24.621452,68.05761,1.332798,1.4,53.926193,55.0,71.974998
20170128120000,0.0,45.71315,45.715,17.2378,23.034542,68.093613,1.304697,1.4,53.926193,55.0,71.974998
20170128121500,0.0,45.71315,45.715,17.2378,21.905396,68.165619,1.324769,1.4,53.710175,55.0,71.974998
20170128123000,0.0,45.71315,45.715,17.237698,21.050907,68.05761,1.340827,1.4,54.160217,55.0,71.974998
20170128124500,0.0,45.71315,45.715,17.237698,20.654182,68.165619,1.344841,1.4,53.836185,55.0,71.974998
20170128130000,0.0,44.958542,44.959999,17.237698,19.67762,68.201622,1.372943,1.4,54.862289,55.0,72.705002
20170128131500,0.0,44.958542,44.959999,17.369074,19.341927,68.291626,1.340827,1.4,54.448246,55.0,72.705002
20170128133000,0.0,44.958542,44.959999,17.473828,19.372444,68.489655,1.324769,1.4,54.664268,55.0,72.705002
20170128134500,0.0,44.958542,44.959999,,18.182262,68.291626,1.360899,1.4,54.790279,55.0,72.705002
20170128140000,0.0,44.958542,44.959999,17.397243,17.571911,68.327637,1.31674,1.4,54.502251,55.0,72.705002
20170128141500,0.0,44.958542,44.959999,17.397243,17.114151,68.327637,1.35287,1.4,55.024303,55.0,72.705002
20170128143000,0.0,44.958542,44.959999,17.638728,17.144669,68.453644,1.364914,1.4,54.700272,55.0,72.705002
20170128144500,0.0,44.958542,44.959999,17.65787,17.175186,68.453644,1.364914,1.4,54.610264,55.0,72.705002
20170128150000,0.0,44.958542,44.959999,17.65787,17.449841,68.489655,1.336812,1.4,54.502251,55.0,72.705002
20170128151500,0.0,44.958542,44.959999,17.65787,16.992081,68.561661,1.344841,1.4,54.736275,55.0,72.705002
20170128153000,0.0,44.958542,44.959999,17.65787,17.358288,68.525658,1.348856,1.4,55.024303,55.0,72.705002
20170128154500,0.0,44.958542,44.959999,17.65787,17.32777,68.489655,1.372943,1.4,54.502251,55.0,72.705002
20170128160000,0.0,44.958542,44.959999,18.029184,17.297253,68.615662,1.324769,1.4,54.664268,55.0,72.705002
20170128161500,0.0,44.958542,44.959999,18.029184,17.541393,68.615662,1.360899,1.4,54.286232,55.0,72.705002
20170128163000,0.0,44.958542,44.959999,17.9909,17.693981,68.81369,1.340827,1.4,54.9883,55.0,72.705002
20170128164500,0.0,44.958542,44.959999,17.9909,17.938122,68.81369,1.356885,1.4,54.826286,55.0,72.705002
20170128170000,0.0,44.958542,44.959999,17.9909,18.304333,68.687668,1.360899,1.4,54.412243,55.0,72.705002
20170128171500,0.0,44.958542,44.959999,18.191636,18.853645,68.759674,1.364914,1.4,53.926193,55.0,72.705002
20170128173000,0.0,44.958542,44.959999,18.191636,19.189339,68.81369,1.364914,1.4,54.340233,55.0,72.705002
20170128174500,0.0,44.958542,44.959999,18.191636,19.586067,68.723679,1.372943,1.4,53.062107,55.0,72.705002
20170128180000,0.0,44.958542,44.959999,18.111464,19.616585,68.687668,1.368928,1.4,53.296131,55.0,72.705002
20170128181500,0.0,44.958542,44.959999,18.111464,19.982796,68.687668,1.368928,1.4,52.810081,55.0,72.705002
20170128183000,0.0,44.958542,44.959999,17.713868,20.135384,68.651672,1.368928,1.4,53.062107,55.0,72.705002
20170128184500,0.0,44.958542,44.959999,17.713868,20.379524,68.651672,1.376957,1.4,52.55806,55.0,72.705002
20170128190000,0.0,44.958542,44.959999,17.713868,20.623665,68.81369,1.368928,1.4,52.648064,55.0,72.705002
20170128191500,0.0,44.958542,44.959999,17.453649,20.837284,68.957703,1.376957,1.4,52.396042,55.0,72.705002
20170128193000,0.0,44.958542,44.959999,17.453649,21.539188,68.81369,1.376957,1.4,52.270027,55.0,72.705002
20170128194500,0.0,44.958542,44.959999,16.996638,22.119019,68.651672,1.376957,1.4,52.072006,55.0,72.705002
20170128200000,0.0,44.958542,44.959999,16.878896,22.515747,68.81369,1.372943,1.4,51.855988,55.0,72.705002
20170128201500,0.0,44.958542,44.959999,16.878896,23.126095,68.615662,1.364914,1.4,51.891991,55.0,72.705002
20170128203000,0.0,44.958542,44.959999,15.99578,23.339718,68.561661,1.360899,1.4,51.891991,55.0,72.705002
20170128204500,0.0,44.958542,44.959999,15.99578,23.980587,68.489655,1.376957,1.4,51.639965,55.0,72.705002
20170128210000,0.0,44.958542,44.959999,15.615932,24.438347,68.615662,1.368928,1.4,51.729973,55.0,72.705002
20170128211500,0.0,44.958542,44.959999,15.574112,24.987663,68.615662,1.372943,1.4,51.855988,55.0,72.705002
20170128213000,0.0,44.958542,44.959999,15.574112,25.353874,68.687668,1.35287,1.4,51.729973,55.0,72.705002
20170128214500,0.0,44.958542,44.959999,15.574112,25.933708,68.723679,1.360899,1.4,51.225922,55.0,72.705002
20170128220000,0.0,44.958542,44.959999,14.98326,26.452507,68.81369,1.364914,1.4,50.901894,55.0,72.705002
20170128221500,0.0,44.958542,44.959999,14.75648,27.062859,68.759674,1.364914,1.4,50.685867,55.0,72.705002
20170128223000,0.0,44.958542,44.959999,14.75648,27.215443,68.651672,1.368928,1.4,51.063908,55.0,72.705002
20170128224500,0.0,44.958542,44.959999,14.346151,27.520618,68.615662,1.364914,1.4,50.937897,55.0,72.705002
20170128230000,0.0,44.958542,44.959999,14.346151,27.764759,68.615662,1.356885,1.4,51.027901,55.0,72.705002
20170128231500,0.0,44.958542,44.959999,14.10368,27.703724,68.615662,1.360899,1.4,50.55986,55.0,72.705002
20170128233000,0.0,44.958542,44.959999,14.205408,27.184925,68.615662,1.360899,1.4,50.649864,55.0,72.705002
20170128234500,0.0,44.958542,44.959999,14.205408,26.727165,68.81369,1.360899,1.4,50.739876,55.0,72.705002
20170129000000,0.0,44.958542,44.959999,13.892438,25.994743,68.885689,1.356885,1.4,51.405941,55.0,72.705002
20170129001500,0.0,44.958542,44.959999,13.892438,25.65905,68.81369,1.364914,1.4,51.639965,55.0,72.705002
20170129003000,0.0,44.958542,44.959999,13.892438,24.407829,68.885689,1.368928,1.4,52.180019,55.0,72.705002
20170129004500,0.0,44.958542,44.959999,14.062608,25.78112,68.525658,1.356885,1.4,50.937897,55.0,72.705002
20170129010000,0.0,44.958542,44.959999,14.062608,26.147331,68.291626,1.368928,1.4,50.523853,55.0,72.705002
20170129011500,0.0,44.958542,44.959999,14.062608,26.421989,68.525658,1.368928,1.4,50.397842,55.0,72.705002
20170129013000,0.0,44.958542,44.959999,13.803375,26.7882,68.327637,1.368928,1.4,49.893791,55.0,72.705002
20170129014500,0.0,44.958542,44.959999,13.803375,27.184925,67.967598,1.364914,1.4,49.731773,55.0,72.705002
20170129020000,0.0,44.958542,44.959999,13.1255,27.459583,67.895592,1.372943,1.4,49.38974,55.0,72.705002
20170129021500,0.0,44.958542,44.959999,13.1255,27.398548,67.967598,1.364914,1.4,49.173717,55.0,72.705002
20170129023000,0.0,44.958542,44.959999,13.1255,27.306995,68.05761,1.384986,1.4,49.047707,55.0,72.705002
20170129024500,0.0,44.958542,44.959999,13.1255,27.306995,68.003601,1.372943,1.4,48.885689,55.0,72.705002
20170129030000,0.0,44.958542,44.959999,12.399158,27.306995,68.003601,1.376957,1.4,48.579659,55.0,72.705002
20170129031500,0.0,44.958542,44.959999,12.399158,27.398548,67.931595,1.384986,1.4,48.831684,55.0,72.705002
20170129033000,0.0,44.958542,44.959999,12.04872,27.215443,67.859589,1.376957,1.4,48.705673,55.0,72.705002
20170129034500,0.0,44.958542,44.959999,11.890382,26.727165,67.931595,1.376957,1.4,49.227722,55.0,72.705002
20170129040000,0.0,44.958542,44.959999,11.890382,26.727165,67.859589,1.376957,1.4,48.831684,55.0,72.705002
20170129041500,0.0,44.958542,44.959999,11.890382,26.54406,67.733582,1.376957,1.4,48.633663,55.0,72.705002
20170129043000,0.0,44.958542,44.959999,11.699591,26.391472,67.607559,1.372943,1.4,48.579659,55.0,72.705002
20170129044500,0.0,44.958542,44.959999,11.572397,26.452507,67.535553,1.376957,1.4,48.705673,55.0,72.705002
20170129050000,0.0,44.958542,44.959999,11.572397,26.483025,67.373535,1.380971,1.4,48.381638,55.0,72.705002
20170129051500,0.0,44.958542,44.959999,11.572397,26.452507,67.373535,1.376957,1.4,48.165619,55.0,72.705002
20170129053000,0.0,44.958542,44.959999,11.572397,26.421989,67.33754,1.376957,1.4,48.039604,55.0,72.705002
20170129054500,0.0,44.958542,44.959999,11.572397,26.391472,67.33754,1.380971,1.4,47.859589,55.0,72.705002
20170129060000,0.0,44.958542,44.959999,11.445203,26.391472,67.535553,1.380971,1.4,47.697571,55.0,72.705002
20170129061500,0.0,44.958542,44.959999,11.318009,26.299919,67.607559,1.380971,1.4,47.859589,55.0,72.705002
20170129063000,0.0,44.958542,44.959999,11.318009,26.208366,67.373535,1.384986,1.4,48.075607,55.0,72.705002
20170129064500,0.0,44.958542,44.959999,11.02328,26.177849,67.33754,1.389,1.4,48.11161,55.0,72.705002
20170129070000,0.0,44.958542,44.959999,11.02328,26.147331,67.175522,1.389,1.4,48.11161,55.0,72.705002
20170129071500,0.0,44.958542,44.959999,11.02328,25.933708,67.211517,1.380971,1.4,48.381638,55.0,72.705002
20170129073000,0.0,44.958542,44.959999,10.809488,25.994743,67.211517,1.384986,1.4,49.137718,55.0,72.705002
20170129074500,0.0,44.958542,44.959999,10.809488,25.964226,67.265533,1.368928,1.4,50.523853,55.0,72.705002
20170129080000,0.0,44.958542,44.959999,10.809488,25.842155,67.211517,1.368928,1.4,51.189919,55.0,72.705002
20170129081500,0.0,44.958542,44.959999,11.552031,25.689568,67.33754,1.360899,1.4,51.855988,55.0,72.705002
20170129083000,0.0,44.958542,44.959999,11.552031,25.689568,67.33754,1.35287,1.4,52.846085,55.0,72.705002
20170129084500,0.0,44.958542,44.959999,11.552031,25.384392,67.373535,1.368928,1.4,53.872189,55.0,72.705002
20170129090000,0.0,44.958542,44.959999,15.407512,25.109734,67.535553,1.368928,1.4,54.502251,55.0,72.705002
20170129091500,0.0,44.958542,44.959999,15.407512,24.743523,67.535553,1.340827,1.4,54.790279,55.0,72.705002
20170129093000,0.0,44.958542,44.959999,15.407512,24.804558,67.697571,1.332798,1.4,54.700272,55.0,72.705002
20170129094500,4.005,44.958542,44.959999,15.407512,24.713005,67.80558,1.364914,1.4,55.186317,55.0,72.705002
20170129100000,3.165,44.958542,44.959999,17.507828,24.713005,67.967598,1.336812,1.4,55.402344,55.0,72.705002
20170129101500,0.655,44.203938,44.205002,19.139964,24.865593,67.967598,1.35287,1.4,55.47435,55.0,73.434998
20170129103000,0.0,44.203938,44.205002,19.139964,24.896111,67.967598,1.389,1.4,53.476151,55.0,73.434998
20170129104500,8.19,44.203938,44.205002,19.139964,24.865593,68.003601,1.368928,1.4,55.510353,55.0,73.434998
20170129110000,8.85,44.203938,44.205002,19.139964,24.713005,68.165619,1.393015,1.4,55.510353,55.0,73.434998
20170129111500,4.43,44.203938,44.205002,19.139964,24.804558,68.165619,1.35287,1.4,55.510353,55.0,73.434998
20170129113000,1.17,44.203938,44.205002,19.139964,23.614376,68.165619,1.364914,1.4,53.350136,55.0,73.434998
20170129114500,6.71,44.203938,44.205002,19.810495,24.682487,68.327637,1.324769,1.4,55.726372,55.0,73.434998
20170129120000,4.675,44.203938,44.205002,19.810495,24.438347,68.489655,1.35287,1.4,55.348335,55.0,73.434998
20170129121500,2.34,44.203938,44.205002,20.163228,22.790405,68.453644,1.376957,1.4,54.538254,55.0,73.434998
20170129123000,0.0,44.203938,44.205002,,22.6073,68.651672,1.336812,1.4,52.900093,55.0,73.434998
20170129124500,1.455,43.233154,43.235001,20.614238,22.942993,68.687668,1.405058,1.4,53.386139,55.0,74.375
20170129130000,14.59,43.233154,43.235001,20.614238,21.3866,68.651672,1.389,1.4,56.662468,55.0,74.375
20170129131500,1.905,43.233154,43.235001,20.614238,21.600224,68.651672,1.421116,1.4,54.250225,55.0,74.375
20170129133000,4.615,43.233154,43.235001,20.614238,21.813847,68.921692,1.413087,1.4,55.024303,55.0,74.375
20170129134500,4.525,43.233154,43.235001,21.046259,21.3866,68.957703,1.384986,1.4,55.690369,55.0,74.375
20170129140000,11.03,43.233154,43.235001,21.046259,21.539188,68.957703,1.368928,1.4,55.024303,55.0,74.375
20170129141500,0.69,43.233154,43.235001,,24.377312,69.245728,1.393015,1.4,53.134113,55.0,74.375
20170129143000,5.62,43.233154,43.235001,21.532272,22.302124,69.11972,1.393015,1.4,53.386139,55.0,74.375
20170129144500,13.93,43.233154,43.235001,21.532272,22.698853,69.281723,1.421116,1.4,56.50045,55.0,74.375
20170129150000,2.985,43.233154,43.235001,21.532272,22.057983,69.11972,1.393015,1.4,54.37624,55.0,74.375
20170129151500,5.57,43.233154,43.235001,21.818297,22.515747,69.155716,1.384986,1.4,54.052208,55.0,74.375
20170129153000,5.295,43.233154,43.235001,21.818297,23.248165,69.353737,1.401044,1.4,55.600361,55.0,74.375
20170129154500,13.14,43.233154,43.235001,21.818297,22.790405,69.281723,1.397029,1.4,56.446445,55.0,74.375
20170129160000,0.0,43.233154,43.235001,21.818297,23.797482,69.353737,1.437174,1.4,53.872189,55.0,74.375
20170129161500,0.0,43.233154,43.235001,21.760208,23.705929,69.551758,1.421116,1.4,52.144012,55.0,74.375
20170129163000,1.14,43.233154,43.235001,21.760208,22.973511,69.281723,1.42513,1.4,52.810081,55.0,74.375
20170129164500,0.0,43.233154,43.235001,21.760208,22.881958,69.515755,1.405058,1.4,52.972099,55.0,74.375
20170129170000,1.635,43.233154,43.235001,21.76235,22.942993,69.641769,1.421116,1.4,53.260128,55.0,74.375
20170129171500,3.085,43.233154,43.235001,21.735813,23.217648,69.551758,1.429145,1.4,54.610264,55.0,74.375
20170129173000,11.83,43.233154,43.235001,21.735813,23.644894,69.443741,1.397029,1.4,56.374439,55.0,74.375
