PropertyTimestampInNumber,CoolOutputPercent,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170129174500,6.41,43.233154,43.235001,21.735813,24.194206,69.443741,1.376957,1.4,55.960396,55.0,74.375
20170129180000,0.0,43.233154,43.235001,20.881376,24.377312,69.407745,1.380971,1.4,53.224121,55.0,74.375
20170129181500,9.73,43.233154,43.235001,20.881376,24.682487,69.317734,1.384986,1.4,55.150314,55.0,74.375
20170129183000,0.0,43.233154,43.235001,20.600621,24.743523,69.353737,1.384986,1.4,53.188118,55.0,74.375
20170129184500,0.375,43.233154,43.235001,20.600621,25.445427,69.245728,1.393015,1.4,55.06031,55.0,74.375
20170129190000,4.93,43.233154,43.235001,20.600621,25.628532,69.281723,1.389,1.4,55.348335,55.0,74.375
20170129191500,1.52,43.233154,43.235001,20.600621,26.147331,69.245728,1.401044,1.4,54.502251,55.0,74.375
20170129193000,0.0,43.233154,43.235001,20.600621,26.483025,69.245728,1.397029,1.4,54.37624,55.0,74.375
20170129194500,0.0,43.233154,43.235001,20.600621,26.635612,69.245728,1.380971,1.4,54.862289,55.0,74.375
20170129200000,0.0,43.233154,43.235001,18.559295,26.574577,69.245728,1.393015,1.4,54.700272,55.0,74.375
20170129201500,0.0,43.233154,43.235001,18.559295,26.849236,69.11972,1.405058,1.4,53.350136,55.0,74.375
20170129203000,0.0,43.233154,43.235001,18.559295,27.24596,69.11972,1.405058,1.4,53.062107,55.0,74.375
20170129204500,0.0,43.233154,43.235001,17.520714,27.306995,68.957703,1.405058,1.4,52.30603,55.0,74.375
20170129210000,0.0,43.233154,43.235001,17.520714,27.368031,69.047707,1.421116,1.4,53.548157,55.0,74.375
20170129211500,0.0,43.233154,43.235001,17.520714,27.154408,69.08371,1.429145,1.4,53.062107,55.0,74.375
20170129213000,0.0,43.233154,43.235001,17.520714,27.215443,69.047707,1.437174,1.4,52.972099,55.0,74.375
20170129214500,0.0,43.233154,43.235001,17.520714,27.093372,69.155716,1.437174,1.4,53.062107,55.0,74.375
20170129220000,0.0,43.233154,43.235001,16.833404,27.337513,68.957703,1.445203,1.4,52.30603,55.0,74.375
20170129221500,0.0,43.233154,43.235001,16.833404,27.825794,68.849686,1.445203,1.4,52.360039,55.0,74.375
20170129223000,0.0,43.233154,43.235001,16.833404,27.947865,68.81369,1.441188,1.4,52.396042,55.0,74.375
20170129224500,0.0,43.233154,43.235001,16.833404,28.069935,68.921692,1.449217,1.4,51.69397,55.0,74.375
20170129230000,0.0,43.233154,43.235001,16.142966,28.466663,68.81369,1.449217,1.4,51.531956,55.0,74.375
20170129231500,0.0,43.233154,43.235001,16.142966,28.558216,68.921692,1.441188,1.4,51.729973,55.0,74.375
20170129233000,0.0,43.233154,43.235001,15.754159,28.527699,68.921692,1.413087,1.4,51.891991,55.0,74.375
20170129234500,0.0,43.233154,43.235001,15.81932,28.710804,68.885689,1.429145,1.4,51.69397,55.0,74.375
20170130000000,0.0,43.233154,43.235001,15.81932,28.832874,68.759674,1.433159,1.4,51.027901,55.0,74.375
20170130001500,0.0,43.233154,43.235001,15.81932,28.954945,68.651672,1.429145,1.4,50.685867,55.0,74.375
20170130003000,0.0,43.233154,43.235001,15.81932,29.229603,68.615662,1.433159,1.4,50.649864,55.0,74.375
20170130004500,0.0,43.233154,43.235001,15.46436,29.321156,68.615662,1.437174,1.4,50.523853,55.0,74.375
20170130010000,0.0,43.233154,43.235001,15.46436,29.351673,68.651672,1.437174,1.4,50.685867,55.0,74.375
20170130011500,0.0,43.233154,43.235001,15.34604,29.290638,68.651672,1.437174,1.4,50.433846,55.0,74.375
20170130013000,0.0,43.233154,43.235001,15.34604,29.504253,68.723679,1.445203,1.4,49.677769,55.0,74.375
20170130014500,0.0,43.233154,43.235001,15.228298,29.626324,68.615662,1.441188,1.4,49.08371,55.0,74.375
20170130020000,0.0,43.233154,43.235001,15.228298,29.809429,68.615662,1.445203,1.4,49.173717,55.0,74.375
20170130021500,0.0,43.233154,43.235001,15.228298,29.809429,68.651672,1.441188,1.4,49.08371,55.0,74.375
20170130023000,0.0,43.233154,43.235001,14.746722,29.962017,68.615662,1.449217,1.4,48.11161,55.0,74.375
20170130024500,0.0,43.233154,43.235001,14.746722,30.236675,68.759674,1.441188,1.4,48.381638,55.0,74.375
20170130030000,0.0,43.233154,43.235001,14.490532,30.480816,68.651672,1.441188,1.4,47.427544,55.0,74.375
20170130031500,0.0,43.233154,43.235001,14.490532,30.694439,68.615662,1.445203,1.4,47.517551,55.0,74.375
20170130033000,0.0,43.233154,43.235001,14.48125,30.93858,68.615662,1.449217,1.4,47.301529,55.0,74.375
20170130034500,0.0,43.233154,43.235001,14.48125,31.030132,68.615662,1.445203,1.4,47.481548,55.0,74.375
20170130040000,0.0,43.233154,43.235001,14.48125,31.06065,68.615662,1.441188,1.4,47.481548,55.0,74.375
20170130041500,0.0,43.233154,43.235001,14.48125,31.213238,68.615662,1.441188,1.4,47.139515,55.0,74.375
20170130043000,0.0,43.233154,43.235001,13.974038,31.274273,68.615662,1.441188,1.4,46.797482,55.0,74.375
20170130044500,0.0,43.233154,43.235001,13.974038,31.396343,68.525658,1.445203,1.4,46.707474,55.0,74.375
20170130050000,0.0,43.233154,43.235001,13.816448,31.365826,68.489655,1.445203,1.4,46.923492,55.0,74.375
20170130051500,0.0,43.233154,43.235001,13.734695,31.30479,68.489655,1.445203,1.4,46.923492,55.0,74.375
20170130053000,0.0,43.233154,43.235001,,31.457378,68.417648,1.441188,1.4,47.013504,55.0,74.375
20170130054500,0.0,43.233154,43.235001,13.734695,31.609966,68.489655,1.445203,1.4,46.707474,55.0,74.375
20170130060000,0.0,43.233154,43.235001,13.734695,32.006691,68.489655,1.449217,1.4,47.175518,55.0,74.375
20170130061500,100.0,43.233154,43.235001,13.4587,31.915138,68.417648,1.465275,1.4,44.187218,40.0,74.375
20170130063000,100.0,43.233154,43.235001,13.4587,32.372902,68.165619,1.457246,1.4,43.971199,40.0,74.375
20170130064500,100.0,43.233154,43.235001,13.4587,32.281349,68.291626,1.473304,1.4,44.367237,40.0,74.375
20170130070000,100.0,43.233154,43.235001,13.242358,33.044289,68.165619,1.477318,1.4,43.845184,40.0,74.375
20170130071500,100.0,43.233154,43.235001,13.242358,33.441017,68.165619,1.481333,1.4,42.837082,40.0,74.375
20170130073000,100.0,43.233154,43.235001,13.242358,35.119476,67.265533,1.356885,1.4,44.025204,40.0,74.375
20170130074500,100.0,43.233154,43.235001,13.242358,35.69931,67.373535,1.465275,1.4,43.449146,40.0,74.375
20170130080000,100.0,43.233154,43.235001,13.781377,37.103111,67.33754,1.477318,1.4,45.069309,40.0,74.375
20170130081500,100.0,43.233154,43.235001,13.781377,33.929298,67.967598,1.481333,1.4,44.70927,40.0,74.375
20170130083000,100.0,43.233154,43.235001,13.781377,32.800148,68.003601,1.473304,1.4,44.943295,40.0,74.375
20170130084500,100.0,43.233154,43.235001,16.770623,39.452957,67.33754,1.477318,1.4,45.375336,40.0,74.375
20170130090000,0.0,43.233154,43.235001,18.6335,42.44368,67.607559,1.437174,1.4,53.872189,55.0,74.375
20170130091500,9.795,43.233154,43.235001,,44.305244,68.165619,1.441188,1.4,55.636368,55.0,74.375
20170130093000,11.49,43.233154,43.235001,18.6335,44.824043,68.417648,1.437174,1.4,55.798382,55.0,74.375
20170130094500,0.84,43.233154,43.235001,18.6335,45.129219,68.453644,1.437174,1.4,53.998199,55.0,74.375
20170130100000,8.175,43.233154,43.235001,22.68222,44.640938,68.489655,1.421116,1.4,53.710175,55.0,74.375
20170130101500,1.545,43.233154,43.235001,22.68222,38.354332,68.687668,1.449217,1.4,55.276329,55.0,74.375
20170130103000,0.045,43.233154,43.235001,23.071826,41.619705,68.759674,1.445203,1.4,52.522053,55.0,74.375
20170130104500,0.975,43.233154,43.235001,23.071826,40.521072,68.81369,1.433159,1.4,54.124214,55.0,74.375
20170130110000,0.0,43.233154,43.235001,23.071826,40.307449,68.81369,1.445203,1.4,52.432045,55.0,74.375
20170130111500,17.77,43.233154,43.235001,23.071826,38.842609,68.81369,1.457246,1.4,56.896492,55.0,74.375
20170130113000,2.065,43.233154,43.235001,23.843184,38.171227,68.921692,1.445203,1.4,53.134113,55.0,74.375
20170130114500,4.55,43.233154,43.235001,23.843184,38.171227,68.921692,1.449217,1.4,53.260128,55.0,74.375
20170130120000,16.825001,43.233154,43.235001,23.843184,38.049156,69.047707,1.437174,1.4,56.788483,55.0,74.375
20170130121500,3.64,43.233154,43.235001,23.843184,39.758133,68.723679,1.441188,1.4,53.098114,55.0,74.375
20170130123000,7.965,43.233154,43.235001,25.121278,39.971756,68.81369,1.445203,1.4,53.998199,55.0,74.375
20170130124500,12.74,43.233154,43.235001,25.407626,40.399002,68.81369,1.445203,1.4,55.762375,55.0,74.375
20170130130000,9.095,43.233154,43.235001,25.407626,40.795731,68.849686,1.42513,1.4,53.836185,55.0,74.375
20170130131500,23.41,43.233154,43.235001,25.407626,37.316734,69.209724,1.397029,1.4,57.436546,55.0,74.375
20170130133000,0.295,43.233154,43.235001,25.407626,41.284012,69.281723,1.421116,1.4,52.360039,55.0,74.375
20170130134500,4.74,43.233154,43.235001,25.407626,41.039871,69.281723,1.421116,1.4,53.710175,55.0,74.375
20170130140000,6.995,43.233154,43.235001,26.593869,37.286217,69.407745,1.429145,1.4,54.412243,55.0,74.375
20170130141500,22.504999,43.233154,43.235001,26.593869,40.124344,69.08371,1.42513,1.4,55.798382,55.0,74.375
20170130143000,13.15,43.233154,43.235001,26.593869,38.903645,69.11972,1.413087,1.4,54.340233,55.0,74.375
20170130144500,13.565,43.233154,43.235001,26.593869,37.835533,69.08371,1.413087,1.4,54.664268,55.0,74.375
20170130150000,15.315,43.233154,43.235001,26.564204,37.225182,68.957703,1.413087,1.4,56.284431,55.0,74.375
20170130151500,17.52,43.233154,43.235001,26.564204,36.675865,68.849686,1.376957,1.4,56.734474,55.0,74.375
20170130153000,3.865,43.233154,43.235001,,36.248627,68.957703,1.413087,1.4,53.962196,55.0,74.375
20170130154500,12.785,43.233154,43.235001,26.564204,36.889488,68.81369,1.364914,1.4,55.024303,55.0,74.375
20170130160000,11.15,43.233154,43.235001,26.2988,37.774498,68.921692,1.376957,1.4,56.896492,55.0,74.375
20170130161500,15.66,43.233154,43.235001,26.2988,38.690022,69.011703,1.368928,1.4,56.086411,55.0,74.375
20170130163000,5.68,43.233154,43.235001,26.2988,39.025711,69.047707,1.368928,1.4,55.564358,55.0,74.375
20170130164500,5.425,43.233154,43.235001,26.2988,40.368484,68.81369,1.397029,1.4,55.852386,55.0,74.375
20170130170000,13.805,43.233154,43.235001,23.652172,40.826248,68.759674,1.409073,1.4,54.952297,55.0,74.375
20170130171500,4.125,43.233154,43.235001,25.679847,40.67366,68.81369,1.389,1.4,55.114311,55.0,74.375
20170130173000,13.68,43.233154,43.235001,25.679847,40.612625,68.723679,1.389,1.4,55.510353,55.0,74.375
20170130174500,2.89,43.233154,43.235001,25.679847,41.131424,68.615662,1.409073,1.4,53.836185,55.0,74.375
20170130180000,10.6,43.233154,43.235001,25.679847,42.046951,68.723679,1.397029,1.4,55.762375,55.0,74.375
20170130181500,0.985,43.233154,43.235001,24.104474,43.3592,68.615662,1.389,1.4,53.962196,55.0,74.375
20170130183000,5.895,43.233154,43.235001,24.104474,44.885078,68.615662,1.393015,1.4,55.47435,55.0,74.375
20170130184500,9.995,43.233154,43.235001,24.104474,46.441467,68.615662,1.389,1.4,56.014404,55.0,74.375
20170130190000,0.105,43.233154,43.235001,24.104474,47.875793,68.651672,1.380971,1.4,54.862289,55.0,74.375
20170130191500,10.615,43.233154,43.235001,23.663834,49.188042,68.615662,1.417102,1.4,54.952297,55.0,74.375
20170130193000,9.34,43.233154,43.235001,,50.50029,68.615662,1.405058,1.4,54.502251,55.0,74.375
20170130194500,8.74,43.233154,43.235001,,51.232712,68.687668,1.401044,1.4,55.510353,55.0,74.375
20170130200000,8.74,43.233154,43.235001,,52.178757,68.651672,1.405058,1.4,54.862289,55.0,74.375
20170130201500,8.74,43.233154,43.235001,,52.63652,68.615662,1.393015,1.4,55.06031,55.0,74.375
20170130203000,8.74,43.233154,43.235001,,53.39946,68.615662,1.397029,1.4,55.150314,55.0,74.375
20170130204500,8.74,43.233154,43.235001,,53.979294,68.615662,1.393015,1.4,55.150314,55.0,74.375
20170130210000,8.74,43.233154,43.235001,,54.009811,68.615662,1.397029,1.4,55.186317,55.0,74.375
20170130211500,8.74,43.233154,43.235001,,54.131882,68.615662,1.401044,1.4,55.150314,55.0,74.375
20170130213000,8.74,43.233154,43.235001,24.226925,54.253952,68.615662,1.389,1.4,55.186317,55.0,74.375
20170130214500,8.74,43.233154,43.235001,24.226925,54.467575,68.651672,1.401044,1.4,55.024303,55.0,74.375
20170130220000,8.74,43.233154,43.235001,,54.52861,68.615662,1.401044,1.4,55.150314,55.0,74.375
20170130221500,8.74,43.233154,43.235001,,54.498093,68.651672,1.397029,1.4,54.826286,55.0,74.375
20170130223000,8.74,43.233154,43.235001,23.3816,54.376022,68.651672,1.397029,1.4,54.610264,55.0,74.375
20170130224500,8.74,43.233154,43.235001,23.167145,54.101364,68.615662,1.397029,1.4,54.664268,55.0,74.375
20170130230000,8.74,43.233154,43.235001,,54.070847,68.615662,1.397029,1.4,54.502251,55.0,74.375
20170130231500,8.74,43.233154,43.235001,22.881205,54.040329,68.615662,1.397029,1.4,54.574257,55.0,74.375
20170130233000,8.74,43.233154,43.235001,,54.101364,68.615662,1.397029,1.4,54.502251,55.0,74.375
20170130234500,8.74,43.233154,43.235001,22.695922,54.040329,68.615662,1.389,1.4,54.700272,55.0,74.375
20170131000000,8.74,43.233154,43.235001,,54.28447,68.615662,1.393015,1.4,54.664268,55.0,74.375
20170131001500,7.97,43.233154,43.235001,22.695922,54.101364,68.615662,1.389,1.4,54.574257,55.0,74.375
20170131003000,2.645,43.233154,43.235001,,54.52861,68.615662,1.389,1.4,55.114311,55.0,74.375
20170131004500,2.645,43.233154,43.235001,,54.620163,68.615662,1.384986,1.4,55.150314,55.0,74.375
20170131010000,2.645,43.233154,43.235001,17.52952,55.016884,68.615662,1.376957,1.4,55.06031,55.0,74.375
20170131011500,2.645,43.233154,43.235001,24.086403,54.52861,68.687668,1.372943,1.4,55.186317,55.0,74.375
20170131013000,2.645,43.233154,43.235001,22.04812,54.498093,68.651672,1.364914,1.4,55.150314,55.0,74.375
20170131014500,2.645,43.233154,43.235001,21.904164,54.498093,68.759674,1.360899,1.4,55.186317,55.0,74.375
20170131020000,2.645,43.233154,43.235001,21.904164,54.467575,68.759674,1.360899,1.4,55.150314,55.0,74.375
20170131021500,2.645,43.233154,43.235001,21.364992,54.52861,68.723679,1.35287,1.4,55.186317,55.0,74.375
20170131023000,2.645,43.233154,43.235001,21.364992,54.833786,68.81369,1.360899,1.4,55.276329,55.0,74.375
20170131024500,2.645,43.233154,43.235001,21.802776,54.864296,68.81369,1.360899,1.4,55.348335,55.0,74.375
20170131030000,2.645,43.233154,43.235001,23.183312,55.016884,68.81369,1.356885,1.4,55.150314,55.0,74.375
20170131031500,2.645,43.233154,43.235001,38.51568,55.138954,68.651672,1.356885,1.4,55.276329,55.0,74.375
20170131033000,2.645,43.233154,43.235001,24.086403,55.261024,68.651672,1.35287,1.4,55.06031,55.0,74.375
20170131034500,2.645,43.233154,43.235001,24.086403,55.352577,68.651672,1.35287,1.4,55.150314,55.0,74.375
20170131040000,2.645,43.233154,43.235001,,55.352577,68.723679,1.35287,1.4,55.024303,55.0,74.375
20170131041500,2.645,43.233154,43.235001,,55.44413,68.687668,1.35287,1.4,54.862289,55.0,74.375
20170131043000,2.645,43.233154,43.235001,,55.383095,68.651672,1.35287,1.4,55.024303,55.0,74.375
20170131044500,2.645,43.233154,43.235001,19.176072,55.32206,68.687668,1.356885,1.4,54.826286,55.0,74.375
20170131050000,2.645,43.233154,43.235001,18.884216,55.352577,68.687668,1.360899,1.4,54.700272,55.0,74.375
