PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160101000000,0.0,59.6508,15.0,15.0,19.4712,1.4572,1.5,56.1224,56.0,78.0
20160101001500,19.59,57.9226,15.0,15.0,19.4422,1.4813,1.5,55.3483,56.0,78.0
20160101003000,0.0,60.1008,15.0,15.0,19.4422,1.4853,1.5,56.3384,56.0,78.0
20160101004500,0.0,58.8227,15.0,15.0,19.7482,1.4853,1.5,55.3483,56.0,78.0
20160101010000,3.06,59.8308,15.0,15.0,18.9704,1.4894,1.5,56.3384,56.0,78.0
20160101011500,3.06,59.8308,15.0,15.0,18.2999,1.4853,1.5,56.3384,56.0,78.0
20160101013000,8.48,58.8227,15.0,15.0,17.8115,1.4853,1.5,55.4383,56.0,78.0
20160101014500,1.955,59.9208,15.0,15.0,17.9294,1.4853,1.5,56.3384,56.0,78.0
20160101020000,0.0,59.9208,15.0,15.0,17.709,1.4773,1.5,56.3384,56.0,78.0
20160101021500,0.0,59.9208,15.0,15.0,17.4152,1.4813,1.5,55.7624,56.0,78.0
20160101023000,1.615,59.2727,15.0,15.0,19.9924,1.4853,1.5,55.7624,56.0,78.0
20160101024500,0.0,60.0108,15.0,15.0,19.5345,1.4894,1.5,55.7624,56.0,78.0
20160101030000,0.0,59.3627,15.0,15.0,19.2808,1.4894,1.5,55.7624,56.0,78.0
20160101031500,0.0,59.3627,15.0,15.0,19.0929,1.4813,1.5,55.7624,56.0,78.0
20160101033000,0.0,59.3627,15.0,15.0,19.0541,1.4894,1.5,55.7624,56.0,78.0
20160101034500,0.0,59.3627,15.0,15.0,18.9279,1.4894,1.5,55.7624,56.0,78.0
20160101040000,0.0,59.3627,15.0,15.0,18.4409,1.4853,1.5,55.7624,56.0,78.0
20160101041500,0.0,60.0108,15.0,15.0,18.5218,1.4853,1.5,55.7624,56.0,78.0
20160101043000,0.0,59.0927,15.0,15.0,18.5218,1.4934,1.5,55.7624,56.0,78.0
20160101044500,0.0,59.7408,15.0,15.0,18.5218,1.4894,1.5,55.7624,56.0,78.0
20160101050000,0.0,59.7408,15.0,15.0,18.5218,1.4813,1.5,55.7624,56.0,78.0
20160101051500,0.0,58.9127,15.0,15.0,18.3137,1.4813,1.5,55.7624,56.0,78.0
20160101053000,0.0,58.9127,15.0,15.0,18.3137,1.4894,1.5,55.7624,56.0,78.0
20160101054500,0.0,59.7408,15.0,15.0,18.1229,1.4894,1.5,55.7624,56.0,78.0
20160101060000,0.0,58.9127,15.0,15.0,18.2014,1.4934,1.5,55.1503,56.0,78.0
20160101061500,0.0,59.8308,15.0,15.0,18.0732,1.4894,1.5,55.9604,56.0,78.0
20160101063000,0.0,59.8308,15.0,15.0,18.1229,1.4773,1.5,55.9604,56.0,78.0
20160101064500,0.0,58.8227,15.0,15.0,18.1229,1.4934,1.5,55.1143,56.0,78.0
20160101070000,0.0,59.6508,15.0,15.0,18.1075,1.4894,1.5,56.0144,56.0,78.0
20160101071500,0.0,59.6508,15.0,15.0,18.1075,1.4894,1.5,56.0144,56.0,78.0
20160101073000,0.0,59.6508,15.0,15.0,18.1538,1.4813,1.5,55.3123,56.0,78.0
20160101074500,0.0,59.6508,15.0,15.0,17.9659,1.4853,1.5,55.9604,56.0,78.0
20160101080000,0.0,59.0027,15.0,15.0,18.0444,1.4934,1.5,55.9604,56.0,78.0
20160101081500,0.12,59.8308,15.0,15.0,17.8875,1.4934,1.5,55.9604,56.0,78.0
20160101083000,0.0,58.9127,15.0,15.0,17.8407,1.4894,1.5,55.9604,56.0,78.0
20160101084500,0.0,58.9127,15.0,15.0,17.8875,1.4894,1.5,55.9604,56.0,78.0
20160101090000,0.0,59.6508,15.0,15.0,17.4393,1.5054,1.5,55.9604,56.0,78.0
20160101091500,0.0,58.8227,15.0,15.0,17.3905,1.4974,1.5,55.9604,56.0,78.0
20160101093000,1.755,59.8308,15.0,15.0,17.3905,1.5054,1.5,55.9604,56.0,78.0
20160101094500,0.0,58.2826,15.0,15.0,17.4393,1.5134,1.5,54.7903,56.0,78.0
20160101100000,0.0,59.6508,15.0,15.0,17.1803,1.5094,1.5,55.8884,56.0,78.0
20160101101500,0.0,58.7327,15.0,15.0,17.316,1.5054,1.5,55.0243,56.0,78.0
20160101103000,0.0,59.7408,15.0,15.0,17.2415,1.5014,1.5,55.8884,56.0,78.0
20160101104500,0.0,59.7408,15.0,15.0,17.2544,1.5014,1.5,55.8884,56.0,78.0
20160101110000,0.0,58.9127,15.0,15.0,17.316,1.5054,1.5,55.8884,56.0,78.0
20160101111500,0.0,59.7408,15.0,15.0,17.5625,1.5014,1.5,55.8884,56.0,78.0
20160101113000,0.0,59.7408,15.0,15.0,17.4533,1.5054,1.5,55.8884,56.0,78.0
20160101114500,0.0,58.3726,15.0,15.0,17.333,1.5737,1.5,55.0243,56.0,78.0
20160101120000,0.0,59.5608,15.0,15.0,17.4095,1.5616,1.5,56.0144,56.0,78.0
20160101121500,0.0,57.9226,15.0,15.0,17.4095,1.5375,1.5,54.4122,56.0,76.505
20160101123000,0.0,58.9127,15.0,15.0,17.4533,1.5335,1.5,55.6004,56.0,76.505
20160101124500,0.0,58.9127,15.0,15.0,17.2983,1.5375,1.5,55.6004,56.0,76.505
20160101130000,0.0,58.9127,15.0,15.0,17.5548,1.5375,1.5,55.6004,56.0,76.505
20160101131500,0.0,59.6508,15.0,15.0,17.5941,1.5496,1.5,55.6004,56.0,76.505
20160101133000,0.0,59.6508,15.0,15.0,17.8662,1.5576,1.5,55.6004,56.0,76.505
20160101134500,0.0,58.5527,15.0,15.0,17.9248,1.5496,1.5,55.6004,56.0,76.505
20160101140000,0.0,59.5608,15.0,15.0,17.9491,1.5496,1.5,55.6004,56.0,76.505
20160101141500,0.0,58.7327,15.0,15.0,17.9127,1.5496,1.5,55.6004,56.0,76.505
20160101143000,0.0,58.7327,15.0,15.0,17.9491,1.5496,1.5,55.6004,56.0,76.505
20160101144500,0.0,59.6508,15.0,15.0,18.0916,1.5496,1.5,55.6004,56.0,76.505
20160101150000,0.0,59.6508,15.0,15.0,18.0916,1.5536,1.5,55.6004,56.0,76.505
20160101151500,0.0,58.6427,15.0,15.0,18.0916,1.5496,1.5,55.6004,56.0,76.505
20160101153000,0.0,59.3627,15.0,15.0,17.9491,1.5415,1.5,55.6004,56.0,76.505
20160101154500,0.0,59.3627,15.0,15.0,18.0082,1.5456,1.5,55.6004,56.0,76.505
20160101160000,0.0,58.7327,15.0,15.0,17.9248,1.5415,1.5,54.9883,56.0,76.505
20160101161500,0.0,58.7327,15.0,15.0,18.0082,1.5375,1.5,54.9883,56.0,76.505
20160101163000,0.0,58.7327,15.0,15.0,18.1149,1.5576,1.5,54.9883,56.0,76.505
20160101164500,0.0,58.7327,15.0,15.0,17.9127,1.5456,1.5,54.9883,56.0,76.505
20160101170000,0.0,58.7327,15.0,15.0,17.9553,1.5456,1.5,54.9883,56.0,76.505
20160101171500,0.0,58.7327,15.0,15.0,18.1585,1.5415,1.5,54.9883,56.0,76.505
20160101173000,0.0,58.7327,15.0,15.0,18.2404,1.5456,1.5,54.9883,56.0,76.505
20160101174500,0.0,58.7327,15.0,15.0,18.2404,1.5415,1.5,55.6364,56.0,76.505
20160101180000,0.0,58.7327,15.0,15.0,18.0738,1.5456,1.5,55.6364,56.0,76.505
20160101181500,0.0,58.7327,15.0,15.0,17.9496,1.5496,1.5,54.7903,56.0,76.505
20160101183000,0.0,58.7327,15.0,15.0,17.9659,1.5496,1.5,55.4383,56.0,76.505
20160101184500,0.0,58.7327,15.0,15.0,17.7632,1.5536,1.5,55.4383,56.0,76.505
20160101190000,0.0,58.7327,15.0,15.0,17.4651,1.5456,1.5,54.8263,56.0,76.505
20160101191500,0.0,58.7327,15.0,15.0,17.4651,1.5536,1.5,54.8263,56.0,76.505
20160101193000,0.0,58.7327,15.0,15.0,17.152,1.5496,1.5,54.8263,56.0,76.505
20160101194500,0.0,58.7327,15.0,15.0,17.2772,1.5415,1.5,55.6904,56.0,76.505
20160101200000,0.0,58.7327,15.0,15.0,17.2042,1.5255,1.5,55.6904,56.0,76.505
20160101201500,0.0,58.7327,15.0,15.0,17.2042,1.5456,1.5,55.0243,56.0,76.505
20160101203000,0.0,58.7327,15.0,15.0,17.2042,1.5335,1.5,55.0243,56.0,76.505
20160101204500,0.0,58.7327,15.0,15.0,17.2544,1.5335,1.5,55.0243,56.0,76.505
20160101210000,0.0,58.7327,15.0,15.0,16.985,1.5335,1.5,55.0243,56.0,76.505
20160101211500,0.0,58.7327,15.0,15.0,16.985,1.5335,1.5,55.0243,56.0,76.505
20160101213000,0.0,58.7327,15.0,15.0,16.912,1.5415,1.5,55.0243,56.0,76.505
20160101214500,0.085,58.7327,15.0,15.0,17.0323,1.5295,1.5,55.0243,56.0,76.505
20160101220000,0.0,58.7327,15.0,15.0,16.9434,1.5335,1.5,55.0243,56.0,76.505
20160101221500,0.0,58.7327,15.0,15.0,17.0617,1.5375,1.5,55.6004,56.0,76.505
20160101223000,0.0,58.7327,15.0,15.0,16.8842,1.5335,1.5,55.6004,56.0,76.505
20160101224500,0.0,58.7327,15.0,15.0,16.8842,1.5415,1.5,54.7363,56.0,76.505
20160101230000,0.0,59.3627,15.0,15.0,16.8102,1.5215,1.5,55.6004,56.0,76.505
20160101231500,0.0,59.3627,15.0,15.0,16.8102,1.5255,1.5,55.6004,56.0,76.505
20160101233000,0.0,58.5527,15.0,15.0,16.6621,1.5415,1.5,54.9883,56.0,76.505
20160101234500,0.0,58.5527,15.0,15.0,16.7198,1.4813,1.5,54.9883,56.0,76.505
20160102000000,0.0,59.2727,15.0,15.0,16.9505,1.4532,1.5,55.6004,56.0,76.505
20160102001500,0.0,58.5527,15.0,15.0,16.8351,1.4613,1.5,55.0243,56.0,76.505
20160102003000,0.0,59.1827,15.0,15.0,16.9505,1.4492,1.5,55.0243,56.0,76.505
20160102004500,0.0,59.1827,15.0,15.0,16.874,1.4532,1.5,55.0243,56.0,76.505
20160102010000,0.0,59.1827,15.0,15.0,16.8351,1.4572,1.5,55.0243,56.0,76.505
20160102011500,0.0,59.1827,15.0,15.0,16.7198,1.397,1.5,55.0243,56.0,76.505
20160102013000,0.0,58.3726,15.0,15.0,16.8351,1.4251,1.5,55.0243,56.0,76.505
20160102014500,0.12,59.2727,15.0,15.0,16.7596,1.4291,1.5,55.6364,56.0,76.505
20160102020000,0.0,58.1926,15.0,15.0,16.4962,1.4532,1.5,54.9523,56.0,76.505
20160102021500,0.0,58.1926,15.0,15.0,16.4962,1.4452,1.5,54.9523,56.0,76.505
20160102023000,0.0,59.0927,15.0,15.0,16.4962,1.4452,1.5,55.6004,56.0,76.505
20160102024500,0.0,59.0927,15.0,15.0,16.366,1.4613,1.5,55.6004,56.0,76.505
20160102030000,0.0,59.0927,15.0,15.0,16.44,1.4693,1.5,55.6004,56.0,76.505
20160102031500,0.0,58.2826,15.0,15.0,16.4217,1.4733,1.5,55.0243,56.0,76.505
20160102033000,0.0,59.0027,15.0,15.0,16.366,1.4653,1.5,55.0243,56.0,76.505
20160102034500,0.0,59.0027,15.0,15.0,16.44,1.4733,1.5,55.0243,56.0,76.505
20160102040000,0.0,59.0027,15.0,15.0,16.44,1.4733,1.5,55.0243,56.0,76.505
20160102041500,0.0,58.1026,15.0,15.0,16.3276,1.4653,1.5,55.0243,56.0,76.505
20160102043000,0.0,59.2727,15.0,15.0,16.0711,1.4693,1.5,55.6004,56.0,76.505
20160102044500,0.0,59.2727,15.0,15.0,15.8646,1.4733,1.5,55.0243,56.0,76.505
20160102050000,0.0,59.2727,15.0,15.0,15.9904,1.4773,1.5,55.6904,56.0,76.505
20160102051500,0.0,59.2727,15.0,15.0,15.9904,1.4613,1.5,55.6904,56.0,76.505
20160102053000,0.0,58.1926,15.0,15.0,16.1028,1.4613,1.5,54.8983,56.0,76.505
20160102054500,0.0,59.0027,15.0,15.0,15.9904,1.4572,1.5,54.8983,56.0,76.505
20160102060000,0.0,59.0027,15.0,15.0,15.8218,1.4572,1.5,54.8983,56.0,76.505
20160102061500,0.0,59.0027,15.0,15.0,16.0038,1.4532,1.5,54.8983,56.0,76.505
20160102063000,0.0,59.0027,15.0,15.0,15.9342,1.4693,1.5,54.8983,56.0,76.505
20160102064500,0.0,59.0027,15.0,15.0,15.9342,1.4693,1.5,54.8983,56.0,76.505
20160102070000,0.0,59.0027,15.0,15.0,16.0038,1.4653,1.5,55.6004,56.0,76.505
20160102071500,0.0,58.2826,15.0,15.0,16.0038,1.4733,1.5,54.7903,56.0,76.505
20160102073000,0.0,59.7408,15.0,15.0,15.8904,1.4653,1.5,55.8524,56.0,76.505
20160102074500,0.0,58.5527,15.0,15.0,15.8904,1.4813,1.5,54.8623,56.0,76.505
20160102080000,0.0,59.3627,15.0,15.0,15.8904,1.4733,1.5,55.6904,56.0,76.505
20160102081500,0.0,59.3627,15.0,15.0,15.9342,1.4813,1.5,55.6904,56.0,76.505
20160102083000,0.0,58.5527,15.0,15.0,15.8218,1.4733,1.5,55.6904,56.0,76.505
20160102084500,0.0,59.1827,15.0,15.0,15.6417,1.4813,1.5,55.6904,56.0,76.505
20160102090000,0.0,59.1827,15.0,15.0,15.7532,1.4813,1.5,55.6904,56.0,76.505
20160102091500,0.0,58.4626,15.0,15.0,15.8646,1.4813,1.5,55.6904,56.0,76.505
20160102093000,0.0,59.2727,15.0,15.0,16.0317,1.4773,1.5,55.6904,56.0,76.505
20160102094500,0.0,59.2727,15.0,15.0,16.1431,1.4813,1.5,55.6904,56.0,76.505
20160102100000,0.0,59.2727,15.0,15.0,16.2919,1.4733,1.5,55.6904,56.0,76.505
20160102101500,0.0,59.2727,15.0,15.0,16.1439,1.4653,1.5,55.6904,56.0,76.505
20160102103000,0.0,58.0126,15.0,15.0,16.2726,1.5335,1.5,54.9883,56.0,76.505
20160102104500,0.0,59.1827,15.0,15.0,16.3821,1.5335,1.5,56.0504,56.0,76.505
20160102110000,0.0,59.1827,15.0,15.0,16.6009,1.5255,1.5,55.4023,56.0,76.505
20160102111500,0.0,59.1827,15.0,15.0,16.7946,1.5295,1.5,55.4023,56.0,76.505
20160102113000,0.0,59.1827,15.0,15.0,16.7946,1.5255,1.5,55.4023,56.0,76.505
20160102114500,0.0,58.1026,15.0,15.0,16.7147,1.5295,1.5,54.7003,56.0,76.505
20160102120000,0.0,59.1827,15.0,15.0,16.8477,1.5415,1.5,55.8524,56.0,76.505
20160102121500,4.875,59.1827,15.0,15.0,16.9542,1.5175,1.5,55.8524,56.0,76.505
20160102123000,3.535,59.9208,15.0,15.0,17.0295,1.5255,1.5,55.8524,56.0,76.505
20160102124500,0.0,58.5527,15.0,15.0,17.135,1.5215,1.5,55.8524,56.0,76.505
20160102130000,0.0,59.2727,15.0,15.0,17.135,1.5295,1.5,55.8524,56.0,76.505
20160102131500,0.0,59.2727,15.0,15.0,17.2405,1.5295,1.5,55.8524,56.0,76.505
20160102133000,7.29,57.4545,15.0,15.0,17.3988,1.5295,1.5,55.1503,56.0,76.505
20160102134500,0.0,59.9208,15.0,15.0,17.3109,1.5134,1.5,56.2124,56.0,76.505
20160102140000,0.0,58.6427,15.0,15.0,17.4155,1.5255,1.5,55.4743,56.0,76.505
20160102141500,5.01,59.9208,15.0,15.0,17.52,1.5255,1.5,56.5005,56.0,76.505
20160102143000,0.0,58.6427,15.0,15.0,17.729,1.5295,1.5,55.2763,56.0,76.505
20160102144500,2.58,59.9208,15.0,15.0,17.7813,1.5134,1.5,56.4464,56.0,76.505
20160102150000,1.18,59.9208,15.0,15.0,17.689,1.5054,1.5,56.4464,56.0,76.505
20160102151500,16.02,59.0927,15.0,15.0,17.6992,1.5054,1.5,55.7624,56.0,76.505
20160102153000,0.0,59.0927,15.0,15.0,17.8735,1.5215,1.5,55.7624,56.0,76.505
20160102154500,0.0,59.0927,15.0,15.0,18.0581,1.5054,1.5,55.7624,56.0,76.505
20160102160000,0.0,59.0927,15.0,15.0,18.4615,1.5175,1.5,55.7624,56.0,76.505
20160102161500,0.0,59.0927,15.0,15.0,18.4272,1.5054,1.5,55.7624,56.0,76.505
20160102163000,0.0,59.0927,15.0,15.0,18.2195,1.5054,1.5,55.7624,56.0,76.505
20160102164500,0.0,59.0927,15.0,15.0,18.0741,1.5134,1.5,55.7624,56.0,76.505
20160102170000,0.0,59.0927,15.0,15.0,18.1149,1.5054,1.5,55.7624,56.0,76.505
20160102171500,0.0,59.0927,15.0,15.0,18.0765,1.5054,1.5,55.7624,56.0,76.505
20160102173000,0.0,59.0927,15.0,15.0,18.1171,1.5014,1.5,55.7624,56.0,76.505
20160102174500,0.0,59.0927,15.0,15.0,18.0738,1.5014,1.5,55.7624,56.0,76.505
20160102180000,0.0,59.0927,15.0,15.0,17.9496,1.5054,1.5,55.7624,56.0,76.505
20160102181500,0.0,59.0927,15.0,15.0,17.9496,1.5054,1.5,55.0243,56.0,76.505
20160102183000,0.0,59.0927,15.0,15.0,18.3223,1.5054,1.5,55.9604,56.0,76.505
20160102184500,0.0,59.0927,15.0,15.0,18.3223,1.5054,1.5,55.2403,56.0,76.505
20160102190000,0.0,59.0927,15.0,15.0,18.2807,1.5014,1.5,55.9244,56.0,76.505
20160102191500,0.0,59.0927,15.0,15.0,18.2807,1.4974,1.5,55.9244,56.0,76.505
20160102193000,0.0,59.0927,15.0,15.0,18.2807,1.5014,1.5,55.2763,56.0,76.505
20160102194500,0.0,59.0927,15.0,15.0,18.3418,1.4974,1.5,55.2763,56.0,76.505
20160102200000,0.0,59.0927,15.0,15.0,18.2953,1.5014,1.5,55.2763,56.0,76.505
20160102201500,0.0,59.0927,15.0,15.0,18.4156,1.5134,1.5,55.2763,56.0,76.505
20160102203000,0.0,59.0927,15.0,15.0,18.2953,1.4974,1.5,55.2763,56.0,76.505
20160102204500,0.0,59.0927,15.0,15.0,18.2109,1.4934,1.5,56.0504,56.0,76.505
20160102210000,0.0,59.0927,15.0,15.0,18.1266,1.5134,1.5,56.0504,56.0,76.505
20160102211500,0.0,59.0927,15.0,15.0,18.1266,1.5054,1.5,56.0504,56.0,76.505
20160102213000,0.0,59.0927,15.0,15.0,18.1595,1.4291,1.5,56.0504,56.0,76.505
20160102214500,0.0,58.3726,15.0,15.0,18.1595,1.4332,1.5,55.1863,56.0,76.505
20160102220000,0.0,59.6508,15.0,15.0,17.9248,1.4251,1.5,56.1224,56.0,76.505
20160102221500,0.0,59.6508,15.0,15.0,18.0082,1.4291,1.5,56.1224,56.0,76.505
20160102223000,0.0,58.9127,15.0,15.0,18.0916,1.4291,1.5,55.4743,56.0,76.505
20160102224500,0.0,58.9127,15.0,15.0,17.9248,1.4251,1.5,55.4743,56.0,76.505
20160102230000,0.0,58.9127,15.0,15.0,18.2195,1.4291,1.5,55.4743,56.0,76.505
20160102231500,0.0,58.9127,15.0,15.0,18.1321,1.4291,1.5,55.4743,56.0,76.505
20160102233000,0.0,59.5608,15.0,15.0,18.1893,1.4211,1.5,55.4743,56.0,76.505
20160102234500,0.0,59.5608,15.0,15.0,18.1893,1.4171,1.5,55.4743,56.0,76.505
20160103000000,0.0,58.9127,15.0,15.0,18.2195,1.4131,1.5,55.4743,56.0,76.505
20160103001500,0.0,59.6508,15.0,15.0,18.1321,1.4131,1.5,56.1764,56.0,76.505
20160103003000,0.0,59.6508,15.0,15.0,17.9574,1.4131,1.5,56.1764,56.0,76.505
20160103004500,0.085,58.7327,15.0,15.0,17.845,1.4251,1.5,55.4023,56.0,76.505
20160103010000,0.0,60.1008,15.0,15.0,17.845,1.4171,1.5,56.3384,56.0,76.505
20160103011500,0.0,60.1008,15.0,15.0,17.845,1.4171,1.5,56.3384,56.0,76.505
20160103013000,0.0,58.9127,15.0,15.0,17.9314,1.4492,1.5,55.5644,56.0,77.51
20160103014500,0.0,59.6508,15.0,15.0,17.818,1.4492,1.5,56.1224,56.0,77.51
20160103020000,0.0,59.6508,15.0,15.0,17.6202,1.4452,1.5,56.1224,56.0,77.51
20160103021500,0.0,58.9127,15.0,15.0,17.7326,1.4372,1.5,55.4383,56.0,77.51
20160103023000,0.0,58.9127,15.0,15.0,17.6202,1.4412,1.5,55.4383,56.0,77.51
20160103024500,0.0,58.9127,15.0,15.0,17.7326,1.4492,1.5,55.4383,56.0,77.51
20160103030000,0.0,58.9127,15.0,15.0,17.5912,1.4532,1.5,55.4383,56.0,77.51
20160103031500,0.0,58.9127,15.0,15.0,17.7326,1.4412,1.5,55.4383,56.0,77.51
20160103033000,0.12,59.7408,15.0,15.0,17.7326,1.4452,1.5,56.0504,56.0,77.51
20160103034500,0.0,59.7408,15.0,15.0,17.7326,1.4452,1.5,56.0504,56.0,77.51
20160103040000,0.0,59.0027,15.0,15.0,17.7326,1.4492,1.5,56.0504,56.0,77.51
20160103041500,0.0,59.0027,15.0,15.0,17.6202,1.4452,1.5,56.0504,56.0,77.51
20160103043000,0.0,59.0027,15.0,15.0,17.5345,1.4532,1.5,56.0504,56.0,77.51
20160103044500,0.0,59.0027,15.0,15.0,17.6174,1.4492,1.5,56.0504,56.0,77.51
20160103050000,0.0,59.0027,15.0,15.0,17.585,1.4492,1.5,56.0504,56.0,77.51
20160103051500,0.0,58.0126,15.0,15.0,17.4696,1.4492,1.5,56.0504,56.0,77.51
20160103053000,0.0,59.0927,15.0,15.0,17.5506,1.4452,1.5,56.0504,56.0,77.51
20160103054500,0.0,59.0927,15.0,15.0,17.4342,1.4532,1.5,56.0504,56.0,77.51
20160103060000,0.0,59.7408,15.0,15.0,17.585,1.4532,1.5,56.0504,56.0,77.51
20160103061500,0.0,58.7327,15.0,15.0,17.5506,1.4653,1.5,55.3483,56.0,77.51
20160103063000,0.0,59.7408,15.0,15.0,17.5506,1.4693,1.5,56.1764,56.0,77.51
20160103064500,0.0,59.7408,15.0,15.0,17.6315,1.4452,1.5,56.1764,56.0,77.51
20160103070000,0.0,58.8227,15.0,15.0,17.6315,1.4492,1.5,55.4023,56.0,77.51
20160103071500,0.0,59.6508,15.0,15.0,17.5941,1.4532,1.5,56.0144,56.0,77.51
20160103073000,0.0,59.6508,15.0,15.0,17.4951,1.4613,1.5,56.0144,56.0,77.51
20160103074500,3.22,59.6508,15.0,15.0,17.5548,1.4613,1.5,56.0144,56.0,77.51
20160103080000,0.0,59.6508,15.0,15.0,17.6741,1.4532,1.5,56.0144,56.0,77.51
20160103081500,4.315,59.0027,15.0,15.0,17.5941,1.4613,1.5,56.0144,56.0,77.51
20160103083000,3.79,60.3708,15.0,15.0,17.5941,1.4532,1.5,56.0144,56.0,77.51
20160103084500,15.76,59.3627,15.0,15.0,17.6315,1.4572,1.5,56.0144,56.0,77.51
20160103090000,0.0,59.3627,15.0,15.0,17.7124,1.4532,1.5,55.3483,56.0,77.51
20160103091500,0.86,59.3627,15.0,15.0,18.1149,1.4572,1.5,56.3384,56.0,77.51
20160103093000,0.0,59.3627,15.0,15.0,18.2449,1.4532,1.5,56.3384,56.0,77.51
20160103094500,0.0,58.6427,15.0,15.0,18.4815,1.4974,1.5,55.6364,56.0,77.51
20160103100000,1.215,59.9208,15.0,15.0,18.6232,1.5295,1.5,56.3744,56.0,77.51
20160103101500,15.475,58.6427,15.0,15.0,18.8304,1.5415,1.5,55.6364,56.0,77.51
20160103103000,17.125,58.6427,15.0,15.0,18.9117,1.5576,1.5,55.6364,56.0,77.51
20160103104500,2.365,60.1008,15.0,15.0,18.9328,1.5536,1.5,56.5005,56.0,77.51
20160103110000,0.0,59.0927,15.0,15.0,18.65,1.5375,1.5,56.5005,56.0,77.51
20160103111500,18.77,60.0108,15.0,15.0,18.65,1.5576,1.5,56.5005,56.0,77.51
20160103113000,0.0,59.0027,15.0,15.0,18.5842,1.5616,1.5,55.8524,56.0,77.51
20160103114500,12.985,59.0027,15.0,15.0,18.445,1.5697,1.5,55.8524,56.0,77.51
20160103120000,12.985,59.0027,15.0,15.0,18.4538,1.5536,1.5,55.8524,56.0,77.51
20160103121500,1.365,59.7408,15.0,15.0,18.5593,1.5536,1.5,55.8524,56.0,77.51
20160103123000,0.0,59.7408,15.0,15.0,18.7703,1.5496,1.5,55.8524,56.0,77.51
20160103124500,2.435,59.0927,15.0,15.0,18.9286,1.5576,1.5,55.8524,56.0,77.51
20160103130000,1.435,58.1926,15.0,15.0,19.0341,1.5415,1.5,55.1863,56.0,77.51
20160103131500,5.745,57.5446,15.0,15.0,19.3502,1.5536,1.5,55.1863,56.0,77.51
20160103133000,0.0,59.7408,15.0,15.0,19.5058,1.5496,1.5,56.2844,56.0,77.51
20160103134500,0.0,59.7408,15.0,15.0,19.6103,1.5415,1.5,56.2844,56.0,77.51
20160103140000,11.685,59.7408,15.0,15.0,19.7596,1.5496,1.5,56.9865,56.0,77.51
20160103141500,7.325,59.7408,15.0,15.0,19.9761,1.5014,1.5,56.9865,56.0,77.51
20160103143000,14.51,59.7408,15.0,15.0,19.9666,1.4813,1.5,56.9865,56.0,77.51
20160103144500,3.225,59.7408,15.0,15.0,20.0806,1.4733,1.5,56.9865,56.0,77.51
20160103150000,19.36,59.7408,15.0,15.0,20.4464,1.4733,1.5,56.9865,56.0,77.51
20160103151500,21.42,58.8227,15.0,15.0,20.3654,1.4813,1.5,56.3744,56.0,77.51
20160103153000,12.195,57.1845,15.0,15.0,20.3481,1.4733,1.5,54.9883,56.0,77.51
20160103154500,2.295,60.1908,15.0,15.0,20.4496,1.4532,1.5,56.6625,56.0,77.51
20160103160000,21.06,60.1908,15.0,15.0,20.4496,1.4693,1.5,56.6625,56.0,77.51
20160103161500,19.89,58.1026,15.0,15.0,20.5512,1.4693,1.5,55.6904,56.0,77.51
20160103163000,0.0,57.4545,15.0,15.0,20.6527,1.4733,1.5,54.7363,56.0,77.51
20160103164500,10.87,60.3708,15.0,15.0,20.673,1.4693,1.5,56.9865,56.0,77.51
20160103170000,0.0,60.3708,15.0,15.0,20.4293,1.4773,1.5,56.3384,56.0,77.51
20160103171500,11.055,60.3708,15.0,15.0,20.3654,1.4693,1.5,56.3384,56.0,77.51
20160103173000,2.58,60.3708,15.0,15.0,20.1946,1.4653,1.5,56.3384,56.0,77.51
20160103174500,0.0,59.2727,15.0,15.0,19.9891,1.4613,1.5,56.3384,56.0,77.51
20160103180000,20.825,58.5527,15.0,15.0,19.7202,1.4572,1.5,55.7624,56.0,77.51
20160103181500,0.12,59.7408,15.0,15.0,19.4465,1.4653,1.5,55.7624,56.0,77.51
20160103183000,18.115,58.1926,15.0,15.0,18.9423,1.4733,1.5,55.7624,56.0,77.51
20160103184500,0.0,60.0108,15.0,15.0,18.8319,1.4572,1.5,56.3384,56.0,77.51
20160103190000,0.385,58.2826,15.0,15.0,18.6662,1.4733,1.5,55.1503,56.0,77.51
20160103191500,20.315,59.6508,15.0,15.0,18.65,1.4613,1.5,56.4104,56.0,77.51
20160103193000,0.0,59.6508,15.0,15.0,18.5195,1.4653,1.5,56.4104,56.0,77.51
20160103194500,11.335,59.6508,15.0,15.0,18.4417,1.4693,1.5,56.4104,56.0,77.51
20160103200000,14.205,59.6508,15.0,15.0,18.2149,1.4653,1.5,56.4104,56.0,77.51
20160103201500,14.205,59.6508,15.0,15.0,18.2772,1.4653,1.5,56.4104,56.0,77.51
20160103203000,14.205,58.9127,15.0,15.0,18.1041,1.4733,1.5,55.6004,56.0,77.51
20160103204500,14.205,58.9127,15.0,15.0,17.9888,1.4653,1.5,55.6004,56.0,77.51
20160103210000,5.465,59.7408,15.0,15.0,17.7004,1.4733,1.5,55.6004,56.0,77.51
20160103211500,0.0,58.9127,15.0,15.0,17.5506,1.4693,1.5,55.6004,56.0,77.51
20160103213000,5.55,60.1008,15.0,15.0,17.3179,1.4653,1.5,56.4464,56.0,77.51
20160103214500,6.05,59.0927,15.0,15.0,17.1433,1.4733,1.5,55.6364,56.0,77.51
20160103220000,8.06,60.3708,15.0,15.0,16.8688,1.4693,1.5,56.3384,56.0,77.51
20160103221500,10.355,59.7408,15.0,15.0,16.8842,1.4653,1.5,56.3384,56.0,77.51
20160103223000,10.355,59.7408,15.0,15.0,16.5292,1.4653,1.5,56.3384,56.0,77.51
20160103224500,3.26,59.7408,15.0,15.0,16.6003,1.4693,1.5,55.7624,56.0,77.51
20160103230000,3.26,59.7408,15.0,15.0,16.481,1.4653,1.5,55.7624,56.0,77.51
20160103231500,0.0,59.7408,15.0,15.0,16.3021,1.4613,1.5,55.7624,56.0,77.51
20160103233000,0.0,59.7408,15.0,15.0,16.0098,1.4613,1.5,56.3384,56.0,77.51
20160103234500,0.0,59.0927,15.0,15.0,16.0098,1.4613,1.5,55.3483,56.0,77.51
20160104000000,0.0,59.0927,15.0,15.0,15.8935,1.4733,1.5,55.3483,56.0,77.51
20160104001500,0.0,59.0927,15.0,15.0,15.7722,1.4773,1.5,55.3483,56.0,77.51
20160104003000,0.0,59.0927,15.0,15.0,15.7132,1.4773,1.5,55.3483,56.0,77.51
20160104004500,0.0,59.0927,15.0,15.0,15.5909,1.4773,1.5,55.3483,56.0,77.51
20160104010000,0.0,59.0927,15.0,15.0,15.5905,1.4653,1.5,55.3483,56.0,77.51
20160104011500,0.0,59.0927,15.0,15.0,15.5905,1.4934,1.5,55.3483,56.0,77.51
20160104013000,0.0,59.0927,15.0,15.0,15.4673,1.4853,1.5,55.3483,56.0,77.51
20160104014500,0.0,59.0927,15.0,15.0,15.527,1.4813,1.5,55.3483,56.0,77.51
20160104020000,0.0,59.0927,15.0,15.0,15.4028,1.4853,1.5,55.3483,56.0,77.51
20160104021500,0.0,59.0927,15.0,15.0,15.344,1.4853,1.5,55.3483,56.0,77.51
20160104023000,0.0,59.0927,15.0,15.0,15.2208,1.4813,1.5,55.3483,56.0,77.51
20160104024500,0.0,59.0927,15.0,15.0,15.2208,1.4813,1.5,55.3483,56.0,77.51
20160104030000,0.0,59.0927,15.0,15.0,15.1543,1.4894,1.5,55.3483,56.0,77.51
20160104031500,0.0,59.0927,15.0,15.0,15.2785,1.4974,1.5,55.3483,56.0,77.51
20160104033000,0.0,59.0927,15.0,15.0,15.2785,1.4974,1.5,55.3483,56.0,77.51
20160104034500,0.0,59.0927,15.0,15.0,15.4028,1.5014,1.5,55.3483,56.0,77.51
20160104040000,0.0,59.0927,15.0,15.0,15.6512,1.4934,1.5,55.3483,56.0,77.51
20160104041500,0.0,59.7408,15.0,15.0,15.7133,1.5014,1.5,55.9244,56.0,77.51
20160104043000,0.0,59.0927,15.0,15.0,15.6512,1.5054,1.5,55.3483,56.0,77.51
20160104044500,0.0,59.0927,15.0,15.0,15.5867,1.4974,1.5,55.3483,56.0,77.51
20160104050000,0.0,59.0927,15.0,15.0,15.4615,1.5014,1.5,55.3483,56.0,77.51
20160104051500,0.0,59.0927,15.0,15.0,15.3363,1.5014,1.5,55.3483,56.0,77.51
20160104053000,0.0,59.0927,15.0,15.0,15.2678,1.4974,1.5,55.3483,56.0,77.51
20160104054500,0.0,59.0927,15.0,15.0,15.4615,1.4853,1.5,55.3483,56.0,77.51
20160104060000,0.0,59.0927,15.0,15.0,15.8376,1.5014,1.5,55.3483,56.0,77.51
20160104061500,0.0,57.1845,15.0,15.0,15.8986,1.4211,1.5,53.3861,56.0,77.51
20160104063000,0.0,57.1845,15.0,15.0,15.9577,1.4211,1.5,53.3861,56.0,77.51
20160104064500,0.085,60.1008,15.0,15.0,15.9577,1.4211,1.5,56.2124,56.0,77.51
20160104070000,0.0,58.6427,15.0,15.0,15.9577,1.4372,1.5,55.1143,56.0,77.51
20160104071500,0.0,58.6427,15.0,15.0,15.8354,1.4372,1.5,55.1143,56.0,77.51
20160104073000,0.0,58.6427,15.0,15.0,15.9577,1.4452,1.5,55.1143,56.0,77.51
20160104074500,0.0,59.3627,15.0,15.0,15.9577,1.4452,1.5,55.7984,56.0,77.51
20160104080000,0.0,59.3627,15.0,15.0,16.08,1.4492,1.5,55.7984,56.0,77.51
20160104081500,0.0,59.3627,15.0,15.0,16.2068,1.4492,1.5,55.7984,56.0,77.51
20160104083000,0.0,59.3627,15.0,15.0,16.3856,1.4332,1.5,55.7984,56.0,77.51
20160104084500,0.0,59.3627,15.0,15.0,16.6302,1.4332,1.5,55.7984,56.0,77.51
20160104090000,3.725,59.3627,15.0,15.0,16.7917,1.4131,1.5,55.7984,56.0,78.785
20160104091500,3.725,59.3627,15.0,15.0,16.8842,1.4412,1.5,55.7984,56.0,78.785
20160104093000,0.175,59.3627,15.0,15.0,17.2208,1.4291,1.5,55.7984,56.0,78.785
20160104094500,7.95,59.3627,15.0,15.0,17.1599,1.4412,1.5,55.7984,56.0,78.785
20160104100000,11.53,59.3627,15.0,15.0,17.3687,1.4291,1.5,55.7984,56.0,79.955
20160104101500,17.115,58.5527,15.0,15.0,17.2576,1.4332,1.5,55.7984,56.0,79.955
20160104103000,17.115,58.5527,15.0,15.0,17.2576,1.4291,1.5,55.7984,56.0,79.955
20160104104500,17.115,58.5527,15.0,15.0,17.3671,1.4251,1.5,55.7984,56.0,79.955
20160104110000,17.115,58.5527,15.0,15.0,17.5745,1.4572,1.5,55.7984,56.0,80.955
20160104111500,17.115,58.5527,15.0,15.0,17.7708,1.4653,1.5,55.7984,56.0,80.955
20160104113000,17.115,58.5527,15.0,15.0,18.0723,1.4613,1.5,55.7984,56.0,80.955
20160104114500,17.115,58.5527,15.0,15.0,18.3918,1.4693,1.5,55.7984,56.0,80.955
20160104120000,17.115,58.5527,15.0,15.0,18.4655,1.4773,1.5,55.7984,56.0,80.955
20160104121500,17.115,58.5527,15.0,15.0,18.5196,1.4733,1.5,55.7984,56.0,80.955
20160104123000,17.115,58.5527,15.0,15.0,18.8755,1.4853,1.5,55.7984,56.0,80.955
20160104124500,18.475,58.5527,15.0,15.0,19.0716,1.4813,1.5,55.7984,56.0,80.955
20160104130000,18.475,58.5527,15.0,15.0,19.434,1.4773,1.5,55.7984,56.0,80.955
20160104131500,16.275,58.5527,15.0,15.0,19.5242,1.4733,1.5,55.7984,56.0,80.955
20160104133000,16.275,58.5527,15.0,15.0,19.3316,1.4813,1.5,55.7984,56.0,80.955
20160104134500,16.275,58.5527,15.0,15.0,19.6601,1.4813,1.5,55.7984,56.0,80.955
20160104140000,16.275,58.5527,15.0,15.0,19.9884,1.4733,1.5,55.7984,56.0,80.955
20160104141500,19.89,58.5527,15.0,15.0,20.1856,1.4693,1.5,55.7984,56.0,80.955
20160104143000,19.89,58.5527,15.0,15.0,19.8453,1.4653,1.5,55.7984,56.0,80.955
20160104144500,19.89,58.5527,15.0,15.0,19.7244,1.4733,1.5,55.7984,56.0,80.955
20160104150000,19.89,58.5527,15.0,15.0,20.0637,1.4693,1.5,55.7984,56.0,80.955
20160104151500,19.89,58.5527,15.0,15.0,20.1614,1.4733,1.5,55.7984,56.0,80.955
20160104153000,19.89,58.5527,15.0,15.0,20.2102,1.4813,1.5,55.7984,56.0,80.955
20160104154500,19.89,58.5527,15.0,15.0,19.9635,1.4653,1.5,55.7984,56.0,80.955
20160104160000,19.89,58.5527,15.0,15.0,19.8402,1.4653,1.5,55.7984,56.0,80.955
20160104161500,19.89,58.5527,15.0,15.0,19.8402,1.4572,1.5,55.7984,56.0,80.955
20160104163000,19.89,58.5527,15.0,15.0,19.7168,1.4733,1.5,56.3744,56.0,80.955
20160104164500,19.89,58.5527,15.0,15.0,19.6982,1.5295,1.5,56.3744,56.0,80.955
20160104170000,8.15,58.5527,15.0,15.0,19.7244,1.5456,1.5,55.4383,56.0,80.955
20160104171500,6.72,59.2727,15.0,15.0,19.8453,1.5496,1.5,56.5005,56.0,80.955
20160104173000,6.72,59.2727,15.0,15.0,19.7221,1.5616,1.5,55.7264,56.0,80.955
20160104174500,6.72,59.2727,15.0,15.0,19.7221,1.5937,1.5,55.7264,56.0,80.955
20160104180000,2.18,59.2727,15.0,15.0,19.8898,1.5616,1.5,55.7264,56.0,79.935
20160104181500,2.18,59.2727,15.0,15.0,19.8405,1.5616,1.5,55.7264,56.0,79.935
20160104183000,2.18,59.2727,15.0,15.0,19.4461,1.5656,1.5,55.7264,56.0,79.935
20160104184500,0.79,59.2727,15.0,15.0,19.4112,1.5817,1.5,55.7264,56.0,79.935
20160104190000,0.79,59.2727,15.0,15.0,18.8545,1.5857,1.5,55.7264,56.0,79.935
20160104191500,0.79,59.2727,15.0,15.0,18.6145,1.5817,1.5,55.7264,56.0,79.935
20160104193000,0.79,59.2727,15.0,15.0,18.1664,1.5857,1.5,55.7264,56.0,79.935
20160104194500,0.79,59.2727,15.0,15.0,18.063,1.5817,1.5,55.7264,56.0,79.935
20160104200000,0.79,59.2727,15.0,15.0,17.8018,1.5817,1.5,55.7264,56.0,79.935
20160104201500,0.0,59.2727,15.0,15.0,17.7925,1.5817,1.5,55.7264,56.0,79.935
20160104203000,0.0,59.2727,15.0,15.0,17.7153,1.5937,1.5,55.7264,56.0,79.935
20160104204500,0.0,59.2727,15.0,15.0,17.5043,1.5817,1.5,55.7264,56.0,79.935
20160104210000,0.0,59.2727,15.0,15.0,17.4132,1.5897,1.5,55.7264,56.0,79.935
20160104211500,0.0,58.2826,15.0,15.0,17.4132,1.5857,1.5,55.1503,56.0,79.935
20160104213000,0.0,59.2727,15.0,15.0,17.4996,1.5817,1.5,55.8884,56.0,79.935
20160104214500,0.0,58.4626,15.0,15.0,17.4996,1.5737,1.5,55.1503,56.0,79.935
20160104220000,0.0,59.2727,15.0,15.0,17.1742,1.5656,1.5,55.1503,56.0,79.935
20160104221500,0.0,58.5527,15.0,15.0,17.2576,1.5576,1.5,55.1503,56.0,79.935
20160104223000,0.0,58.5527,15.0,15.0,17.0908,1.5737,1.5,55.1503,56.0,79.935
20160104224500,0.0,58.5527,15.0,15.0,17.0295,1.5777,1.5,55.1503,56.0,79.935
20160104230000,0.0,58.5527,15.0,15.0,16.8713,1.5817,1.5,55.1503,56.0,79.935
20160104231500,0.0,58.5527,15.0,15.0,16.7658,1.5697,1.5,55.1503,56.0,78.785
20160104233000,0.0,58.5527,15.0,15.0,16.6603,1.4934,1.5,54.5383,56.0,78.785
20160104234500,0.0,58.5527,15.0,15.0,16.5548,1.5656,1.5,55.1503,56.0,78.785
20160105000000,0.0,57.8326,15.0,15.0,16.3965,1.5456,1.5,54.3762,56.0,78.785
20160105001500,0.0,58.6427,15.0,15.0,16.291,1.5456,1.5,54.9883,56.0,78.785
20160105003000,0.0,57.6346,15.0,15.0,15.9745,1.5415,1.5,54.9883,56.0,78.785
20160105004500,0.0,58.2826,15.0,15.0,15.9958,1.5415,1.5,54.9883,56.0,78.785
20160105010000,0.0,58.2826,15.0,15.0,15.7828,1.5456,1.5,54.9883,56.0,78.785
20160105011500,0.0,58.2826,15.0,15.0,15.6763,1.5415,1.5,54.3762,56.0,78.785
20160105013000,0.0,58.2826,15.0,15.0,15.5862,1.5335,1.5,55.1143,56.0,78.785
20160105014500,0.0,58.2826,15.0,15.0,15.3712,1.5215,1.5,54.2502,56.0,78.785
20160105020000,0.0,58.2826,15.0,15.0,15.1677,1.5496,1.5,54.2502,56.0,78.785
20160105021500,0.0,57.6346,15.0,15.0,15.1677,1.5737,1.5,54.2502,56.0,78.785
20160105023000,0.0,57.6346,15.0,15.0,14.9508,1.5897,1.5,54.2502,56.0,78.785
20160105024500,0.0,58.4626,15.0,15.0,14.8423,1.5817,1.5,54.2502,56.0,78.785
20160105030000,0.0,57.7246,15.0,15.0,14.7404,1.5857,1.5,54.2502,56.0,78.785
20160105031500,0.0,57.7246,15.0,15.0,14.6309,1.5656,1.5,54.2502,56.0,78.785
20160105033000,0.0,57.7246,15.0,15.0,14.4698,1.5616,1.5,54.2502,56.0,78.785
20160105034500,0.0,57.7246,15.0,15.0,14.3594,1.5697,1.5,54.2502,56.0,78.785
20160105040000,0.0,57.7246,15.0,15.0,14.1937,1.5817,1.5,54.2502,56.0,78.785
20160105041500,0.0,57.7246,15.0,15.0,14.1376,1.5536,1.5,54.2502,56.0,78.785
20160105043000,0.0,57.7246,15.0,15.0,13.9109,1.5536,1.5,54.2502,56.0,78.785
20160105044500,0.0,57.7246,15.0,15.0,13.7985,1.5576,1.5,54.2502,56.0,78.785
20160105050000,0.0,56.7345,15.0,15.0,13.5737,1.5817,1.5,53.3861,56.0,78.785
20160105051500,0.0,56.7345,15.0,15.0,13.4613,1.5857,1.5,53.3861,56.0,78.785
20160105053000,0.0,57.5446,15.0,15.0,13.4525,1.5656,1.5,53.3861,56.0,77.7
20160105054500,0.0,57.5446,15.0,15.0,13.2257,1.5656,1.5,53.3861,56.0,77.7
20160105060000,0.0,57.5446,15.0,15.0,13.1568,1.5656,1.5,53.3861,56.0,77.7
20160105061500,0.0,57.5446,15.0,15.0,13.1568,1.5496,1.5,53.3861,56.0,77.7
20160105063000,0.0,57.5446,15.0,15.0,13.0282,1.5697,1.5,53.3861,56.0,77.7
20160105064500,0.0,57.5446,15.0,15.0,12.9128,1.5656,1.5,53.3861,56.0,77.7
20160105070000,0.0,57.5446,15.0,15.0,12.7975,1.5656,1.5,53.3861,56.0,77.7
20160105071500,0.0,57.5446,15.0,15.0,12.8385,1.5737,1.5,53.3861,56.0,77.7
20160105073000,0.0,57.5446,15.0,15.0,12.7221,1.5536,1.5,53.9982,56.0,77.7
20160105074500,0.0,57.5446,15.0,15.0,12.6058,1.5536,1.5,53.9982,56.0,77.7
20160105080000,0.0,57.5446,15.0,15.0,12.6448,1.5456,1.5,53.9982,56.0,77.7
20160105081500,0.0,57.5446,15.0,15.0,12.7621,1.5335,1.5,53.9982,56.0,77.7
20160105083000,0.0,57.5446,15.0,15.0,12.9968,1.5134,1.5,54.5383,56.0,77.7
20160105084500,0.0,57.5446,15.0,15.0,13.1141,1.5134,1.5,54.5383,56.0,77.7
20160105090000,0.0,58.1926,15.0,15.0,13.2901,1.5175,1.5,54.5383,56.0,77.7
20160105091500,0.0,58.1926,15.0,15.0,13.5248,1.4974,1.5,54.5383,56.0,77.7
20160105093000,0.0,58.1926,15.0,15.0,13.7008,1.4853,1.5,55.1143,56.0,77.7
20160105094500,0.0,58.1926,15.0,15.0,13.9355,1.4853,1.5,55.1143,56.0,77.7
20160105100000,0.0,58.1926,15.0,15.0,14.4092,1.4853,1.5,55.1143,56.0,77.7
20160105101500,0.0,58.1926,15.0,15.0,14.6982,1.4813,1.5,55.1143,56.0,77.7
20160105103000,0.0,58.1926,15.0,15.0,15.2262,1.4813,1.5,55.1143,56.0,77.7
20160105104500,0.0,58.1926,15.0,15.0,15.34,1.4733,1.5,55.1143,56.0,77.7
20160105110000,0.0,58.1926,15.0,15.0,15.689,1.4773,1.5,55.1143,56.0,77.7
20160105111500,0.0,59.4527,15.0,15.0,15.7969,1.4733,1.5,56.2484,56.0,77.7
20160105113000,0.0,59.4527,15.0,15.0,16.4314,1.4773,1.5,56.2484,56.0,77.7
20160105114500,0.0,58.6427,15.0,15.0,16.6452,1.4773,1.5,55.6364,56.0,77.7
20160105120000,11.17,59.6508,15.0,15.0,17.0659,1.4813,1.5,56.6625,56.0,77.7
20160105121500,15.12,58.2826,15.0,15.0,17.1599,1.4251,1.5,55.5644,56.0,77.7
20160105123000,0.12,59.2727,15.0,15.0,17.789,1.4091,1.5,56.2844,56.0,77.7
20160105124500,0.12,59.2727,15.0,15.0,18.1321,1.4211,1.5,56.2844,56.0,78.77
20160105130000,17.77,59.2727,15.0,15.0,18.2385,1.4291,1.5,56.2844,56.0,78.77
20160105131500,6.1,58.1926,15.0,15.0,18.4633,1.4251,1.5,55.3483,56.0,78.77
20160105133000,3.15,59.3627,15.0,15.0,18.7443,1.4291,1.5,56.4464,56.0,78.77
20160105134500,20.355,58.5527,15.0,15.0,19.0253,1.4332,1.5,55.6904,56.0,79.97
20160105140000,20.355,58.5527,15.0,15.0,19.2628,1.4332,1.5,55.6904,56.0,79.97
20160105141500,3.495,58.5527,15.0,15.0,19.5414,1.4332,1.5,55.6904,56.0,79.97
20160105143000,19.745,58.5527,15.0,15.0,19.8296,1.4251,1.5,55.6904,56.0,79.97
20160105144500,19.745,58.5527,15.0,15.0,19.8315,1.4291,1.5,55.6904,56.0,79.97
20160105150000,19.075,58.5527,15.0,15.0,19.94,1.4291,1.5,55.6904,56.0,79.97
20160105151500,5.035,58.5527,15.0,15.0,20.1579,1.4291,1.5,55.6904,56.0,79.97
20160105153000,5.035,58.5527,15.0,15.0,20.0484,1.4332,1.5,55.6904,56.0,79.97
20160105154500,5.035,58.5527,15.0,15.0,20.1026,1.4291,1.5,55.6904,56.0,79.97
20160105160000,5.035,58.5527,15.0,15.0,20.2111,1.4251,1.5,55.6904,56.0,79.97
20160105161500,5.035,58.5527,15.0,15.0,20.3221,1.4251,1.5,55.6904,56.0,79.97
20160105163000,5.035,58.5527,15.0,15.0,20.4316,1.4291,1.5,55.6904,56.0,79.97
20160105164500,5.035,58.5527,15.0,15.0,20.3221,1.4291,1.5,55.6904,56.0,79.97
20160105170000,3.865,58.5527,15.0,15.0,20.2675,1.4853,1.5,55.6904,56.0,79.97
20160105171500,3.865,58.5527,15.0,15.0,20.0485,1.5215,1.5,55.6904,56.0,79.97
20160105173000,2.69,58.5527,15.0,15.0,19.9362,1.5295,1.5,55.6904,56.0,79.97
20160105174500,2.69,58.5527,15.0,15.0,19.7705,1.5375,1.5,55.6904,56.0,79.97
20160105180000,1.3,58.5527,15.0,15.0,19.5311,1.5375,1.5,55.6904,56.0,79.97
20160105181500,1.3,59.1827,15.0,15.0,19.2501,1.5415,1.5,55.6904,56.0,79.97
20160105183000,1.3,59.1827,15.0,15.0,19.1615,1.5576,1.5,55.6904,56.0,79.97
20160105184500,4.81,59.1827,15.0,15.0,19.027,1.5697,1.5,55.6904,56.0,79.97
20160105190000,2.095,59.1827,15.0,15.0,18.714,1.5616,1.5,55.6904,56.0,79.97
20160105191500,7.035,60.0108,15.0,15.0,18.5977,1.5656,1.5,56.6985,56.0,78.82
20160105193000,0.0,59.0927,15.0,15.0,18.3068,1.5817,1.5,55.7264,56.0,78.82
20160105194500,0.0,59.0927,15.0,15.0,18.2768,1.5697,1.5,55.7264,56.0,78.82
20160105200000,0.0,59.0927,15.0,15.0,18.2449,1.5897,1.5,55.7264,56.0,78.82
20160105201500,0.0,59.0927,15.0,15.0,18.1266,1.5817,1.5,55.7264,56.0,78.82
20160105203000,0.0,59.0927,15.0,15.0,18.0082,1.5817,1.5,55.7264,56.0,78.82
20160105204500,2.08,59.0927,15.0,15.0,18.032,1.5777,1.5,55.7264,56.0,78.82
20160105210000,0.0,59.0927,15.0,15.0,17.9127,1.5817,1.5,55.7264,56.0,78.82
20160105211500,0.0,59.0927,15.0,15.0,17.7934,1.5737,1.5,55.7264,56.0,78.82
20160105213000,0.0,59.0927,15.0,15.0,17.5548,1.5857,1.5,55.7264,56.0,78.82
20160105214500,0.0,59.8308,15.0,15.0,17.6337,1.5897,1.5,55.7264,56.0,78.82
20160105220000,0.0,59.0027,15.0,15.0,17.7127,1.5817,1.5,55.7264,56.0,78.82
20160105221500,0.0,59.6508,15.0,15.0,17.7127,1.5817,1.5,55.7264,56.0,78.82
20160105223000,0.0,58.8227,15.0,15.0,17.7127,1.5456,1.5,55.7264,56.0,77.735
20160105224500,0.0,58.8227,15.0,15.0,17.7305,1.5456,1.5,55.7264,56.0,77.735
20160105230000,0.0,58.8227,15.0,15.0,17.809,1.5496,1.5,55.7264,56.0,77.735
20160105231500,0.0,58.8227,15.0,15.0,17.809,1.5496,1.5,55.7264,56.0,77.735
20160105233000,0.0,59.6508,15.0,15.0,17.8875,1.4813,1.5,55.7264,56.0,77.735
20160105234500,0.0,59.6508,15.0,15.0,17.8875,1.4813,1.5,55.7264,56.0,77.735
20160106000000,0.0,59.6508,15.0,15.0,17.9496,1.4894,1.5,55.7264,56.0,77.735
20160106001500,0.0,58.6427,15.0,15.0,18.0738,1.4813,1.5,55.7264,56.0,77.735
20160106003000,0.0,58.6427,15.0,15.0,18.4465,1.4733,1.5,55.7264,56.0,77.735
20160106004500,0.0,58.6427,15.0,15.0,18.5087,1.4693,1.5,55.7264,56.0,77.735
20160106010000,0.0,59.3627,15.0,15.0,18.5087,1.4653,1.5,55.7264,56.0,77.735
20160106011500,0.0,58.6427,15.0,15.0,18.4253,1.4251,1.5,55.0603,56.0,76.785
20160106013000,0.0,58.6427,15.0,15.0,18.4253,1.4251,1.5,55.0603,56.0,76.785
20160106014500,0.0,58.6427,15.0,15.0,18.3636,1.4452,1.5,55.0603,56.0,76.785
20160106020000,0.0,58.6427,15.0,15.0,18.2404,1.4532,1.5,55.0603,56.0,76.785
20160106021500,0.0,58.6427,15.0,15.0,18.1981,1.4532,1.5,55.0603,56.0,76.785
20160106023000,0.0,58.6427,15.0,15.0,18.0738,1.4412,1.5,55.0603,56.0,76.785
20160106024500,0.0,59.3627,15.0,15.0,17.9496,1.4492,1.5,55.8884,56.0,76.785
20160106030000,0.0,58.2826,15.0,15.0,17.8875,1.4452,1.5,54.7903,56.0,76.785
20160106031500,0.0,59.0927,15.0,15.0,17.8875,1.4412,1.5,55.7264,56.0,76.785
20160106033000,0.0,59.0927,15.0,15.0,17.7632,1.4532,1.5,55.1143,56.0,76.785
20160106034500,0.0,59.0927,15.0,15.0,17.8407,1.4412,1.5,55.1143,56.0,76.785
20160106040000,0.0,59.0927,15.0,15.0,17.8407,1.4452,1.5,55.1143,56.0,76.785
20160106041500,0.0,59.0927,15.0,15.0,17.9659,1.4412,1.5,55.1143,56.0,76.785
20160106044500,0.0,59.3627,15.0,15.0,18.0286,1.4291,1.5,55.9244,56.0,76.61
20160106050000,0.0,55.1863,15.0,15.0,18.1538,1.3448,1.5,51.856,56.0,76.61
20160106051500,0.0,56.1044,15.0,15.0,18.1538,1.4051,1.5,51.856,56.0,74.45
20160106053000,0.0,56.8245,15.0,15.0,18.279,1.4452,1.5,53.3501,56.0,77.3
20160106054500,0.0,59.0027,15.0,15.0,18.279,1.4251,1.5,55.3483,56.0,77.3
20160106060000,0.0,58.2826,15.0,15.0,18.5294,1.4412,1.5,55.3483,56.0,77.3
20160106061500,0.0,58.9127,15.0,15.0,18.5294,1.4332,1.5,55.3483,56.0,77.3
20160106063000,0.0,58.9127,15.0,15.0,18.5921,1.4251,1.5,55.3483,56.0,78.14
20160106064500,1.365,60.3708,15.0,15.0,18.7173,1.4693,1.5,56.3384,56.0,78.14
20160106070000,0.0,59.0027,15.0,15.0,18.7173,1.4773,1.5,55.4383,56.0,78.14
20160106071500,0.0,59.6508,15.0,15.0,18.7173,1.4653,1.5,55.4383,56.0,78.14
20160106073000,0.0,59.6508,15.0,15.0,18.8017,1.4773,1.5,55.4383,56.0,78.14
20160106074500,0.0,59.6508,15.0,15.0,18.8017,1.4693,1.5,55.4383,56.0,78.14
20160106080000,0.0,59.6508,15.0,15.0,18.8017,1.4693,1.5,55.4383,56.0,78.14
20160106081500,0.0,59.6508,15.0,15.0,18.9279,1.4733,1.5,55.4383,56.0,78.14
20160106083000,12.205,58.5527,15.0,15.0,19.1404,1.4733,1.5,55.4383,56.0,78.14
20160106084500,0.0,59.2727,15.0,15.0,19.2676,1.4653,1.5,55.4383,56.0,78.14
20160106090000,0.0,59.2727,15.0,15.0,19.7128,1.4532,1.5,56.3384,56.0,78.14
20160106091500,17.1,59.2727,15.0,15.0,20.0308,1.4572,1.5,56.3384,56.0,78.14
20160106093000,17.1,59.2727,15.0,15.0,20.7304,1.4131,1.5,56.3384,56.0,78.14
20160106094500,19.32,59.2727,15.0,15.0,21.0484,1.4171,1.5,56.3384,56.0,79.37
20160106100000,19.32,59.2727,15.0,15.0,21.7676,1.4372,1.5,56.3384,56.0,79.37
20160106101500,19.32,59.2727,15.0,15.0,22.0831,1.4492,1.5,56.3384,56.0,80.795
20160106103000,19.32,59.2727,15.0,15.0,22.6618,1.4251,1.5,56.3384,56.0,80.795
20160106104500,19.32,59.2727,15.0,15.0,23.1,1.4291,1.5,56.3384,56.0,80.795
20160106110000,22.47,58.1926,15.0,15.0,23.7887,1.4291,1.5,55.6904,56.0,80.795
20160106111500,6.03,59.6508,15.0,15.0,24.0948,1.4131,1.5,56.6625,56.0,80.795
20160106113000,14.43,58.1926,15.0,15.0,24.7607,1.4051,1.5,55.6004,56.0,80.795
20160106114500,14.43,58.8227,15.0,15.0,24.9287,1.4372,1.5,55.6004,56.0,80.795
20160106120000,4.885,58.8227,15.0,15.0,25.717,1.4372,1.5,55.6004,56.0,80.795
20160106121500,23.95,58.8227,15.0,15.0,25.8737,1.4131,1.5,56.3384,56.0,80.795
20160106123000,5.095,58.8227,15.0,15.0,26.1143,1.4211,1.5,56.3384,56.0,80.795
20160106124500,17.26,58.8227,15.0,15.0,26.2948,1.4412,1.5,56.3384,56.0,80.795
20160106130000,21.95,57.9226,15.0,15.0,26.801,1.4372,1.5,55.6004,56.0,80.795
20160106131500,17.475,59.5608,15.0,15.0,27.0396,1.4332,1.5,56.8965,56.0,80.795
20160106133000,24.78,58.5527,15.0,15.0,27.3702,1.4332,1.5,55.7984,56.0,80.795
20160106134500,24.78,58.5527,15.0,15.0,27.382,1.4291,1.5,55.7984,56.0,80.795
20160106140000,24.78,58.5527,15.0,15.0,27.6215,1.4372,1.5,55.7984,56.0,80.795
20160106141500,24.78,58.5527,15.0,15.0,27.8522,1.4372,1.5,55.7984,56.0,80.795
20160106143000,24.78,58.5527,15.0,15.0,27.9685,1.4291,1.5,55.7984,56.0,80.795
20160106144500,24.78,58.5527,15.0,15.0,27.9097,1.4853,1.5,55.7984,56.0,80.795
20160106150000,24.78,58.5527,15.0,15.0,28.1365,1.4813,1.5,55.7984,56.0,80.795
20160106151500,28.83,57.8326,15.0,15.0,28.3066,1.4693,1.5,55.7984,56.0,80.795
20160106153000,11.35,58.5527,15.0,15.0,28.42,1.4813,1.5,55.7984,56.0,80.795
20160106154500,11.35,58.5527,15.0,15.0,28.42,1.4813,1.5,55.7984,56.0,80.795
20160106160000,11.35,58.5527,15.0,15.0,28.13,1.4813,1.5,55.7984,56.0,80.795
20160106161500,19.08,58.5527,15.0,15.0,28.2499,1.4773,1.5,55.7984,56.0,80.795
20160106163000,17.87,58.5527,15.0,15.0,28.0738,1.4853,1.5,55.7984,56.0,80.795
20160106164500,17.87,58.5527,15.0,15.0,27.849,1.4894,1.5,55.7984,56.0,80.795
20160106170000,11.035,58.5527,15.0,15.0,27.7963,1.5014,1.5,55.7984,56.0,80.795
20160106171500,7.285,58.5527,15.0,15.0,27.6262,1.4894,1.5,55.7984,56.0,80.795
20160106173000,7.285,58.5527,15.0,15.0,27.1678,1.4894,1.5,55.7984,56.0,80.795
20160106174500,7.285,58.5527,15.0,15.0,26.8819,1.4974,1.5,55.7984,56.0,80.795
20160106180000,7.285,58.5527,15.0,15.0,26.5255,1.4974,1.5,55.7984,56.0,80.795
20160106181500,7.285,58.5527,15.0,15.0,26.1795,1.4894,1.5,55.7984,56.0,80.795
20160106183000,7.285,58.5527,15.0,15.0,25.8113,1.4934,1.5,55.7984,56.0,80.795
20160106184500,6.4,58.5527,15.0,15.0,25.8449,1.4974,1.5,55.7984,56.0,80.795
20160106190000,6.4,58.5527,15.0,15.0,25.699,1.4974,1.5,55.7984,56.0,80.795
20160106191500,6.4,58.5527,15.0,15.0,25.4624,1.4894,1.5,55.7984,56.0,80.795
20160106193000,3.815,59.3627,15.0,15.0,25.3097,1.4974,1.5,55.7984,56.0,80.795
20160106194500,3.815,59.3627,15.0,15.0,25.1903,1.5014,1.5,55.7984,56.0,80.795
20160106200000,3.815,59.3627,15.0,15.0,25.0317,1.4934,1.5,55.7984,56.0,80.795
20160106201500,3.815,59.3627,15.0,15.0,24.9114,1.5014,1.5,55.7984,56.0,80.795
20160106203000,3.815,59.3627,15.0,15.0,24.6107,1.4894,1.5,55.7984,56.0,80.795
20160106204500,3.815,59.3627,15.0,15.0,24.4904,1.4934,1.5,55.7984,56.0,80.795
20160106210000,2.425,59.3627,15.0,15.0,24.383,1.4974,1.5,55.7984,56.0,80.795
20160106211500,3.29,59.3627,15.0,15.0,24.2617,1.5054,1.5,55.7984,56.0,80.795
20160106213000,7.735,59.3627,15.0,15.0,24.0883,1.5014,1.5,56.4464,56.0,80.795
20160106214500,19.705,59.3627,15.0,15.0,23.966,1.5054,1.5,56.4464,56.0,80.795
20160106220000,16.94,58.7327,15.0,15.0,23.9099,1.5054,1.5,55.4743,56.0,80.795
20160106221500,6.54,58.7327,15.0,15.0,23.9099,1.5134,1.5,55.4743,56.0,80.795
20160106223000,4.625,58.7327,15.0,15.0,23.6644,1.5335,1.5,55.4743,56.0,80.795
20160106224500,4.625,58.7327,15.0,15.0,23.5402,1.5295,1.5,55.4743,56.0,80.795
20160106230000,18.985,59.3627,15.0,15.0,23.6009,1.5335,1.5,56.2124,56.0,80.795
20160106231500,18.985,59.3627,15.0,15.0,23.6009,1.5415,1.5,56.2124,56.0,80.795
20160106233000,0.0,59.3627,15.0,15.0,23.3505,1.5415,1.5,56.2124,56.0,80.795
20160106234500,17.265,59.3627,15.0,15.0,23.3505,1.5456,1.5,56.2124,56.0,80.795
20160107000000,17.265,59.3627,15.0,15.0,23.3452,1.5415,1.5,56.2124,56.0,80.795
20160107001500,17.265,59.3627,15.0,15.0,23.3452,1.5415,1.5,56.2124,56.0,80.795
20160107003000,17.265,59.3627,15.0,15.0,23.2189,1.5415,1.5,56.2124,56.0,80.795
20160107004500,17.265,59.3627,15.0,15.0,23.3378,1.5415,1.5,56.2124,56.0,80.795
20160107010000,17.265,59.3627,15.0,15.0,23.3378,1.5456,1.5,56.2124,56.0,80.795
20160107011500,17.265,59.3627,15.0,15.0,23.3378,1.5375,1.5,56.2124,56.0,80.795
20160107013000,18.63,60.0108,15.0,15.0,23.4567,1.5335,1.5,56.2124,56.0,80.795
20160107014500,17.075,58.9127,15.0,15.0,23.4567,1.5375,1.5,56.2124,56.0,80.795
20160107020000,1.475,59.8308,15.0,15.0,23.5756,1.5375,1.5,56.2124,56.0,80.795
20160107021500,18.295,59.0927,15.0,15.0,23.5756,1.5415,1.5,56.2124,56.0,80.795
20160107023000,18.295,59.0927,15.0,15.0,23.5756,1.5456,1.5,56.2124,56.0,80.795
20160107024500,18.295,59.0927,15.0,15.0,23.5756,1.5496,1.5,56.2124,56.0,80.795
20160107030000,18.295,59.0927,15.0,15.0,23.5756,1.5456,1.5,56.2124,56.0,80.795
20160107031500,18.295,59.0927,15.0,15.0,23.5756,1.5415,1.5,56.2124,56.0,80.795
20160107033000,18.295,59.0927,15.0,15.0,23.6945,1.5456,1.5,56.2124,56.0,80.795
20160107034500,18.295,59.0927,15.0,15.0,23.6945,1.5415,1.5,56.2124,56.0,80.795
20160107040000,18.295,59.0927,15.0,15.0,23.7479,1.5496,1.5,56.2124,56.0,80.795
20160107041500,18.295,59.0927,15.0,15.0,23.7479,1.5456,1.5,56.2124,56.0,80.795
20160107043000,18.295,59.0927,15.0,15.0,23.7341,1.5415,1.5,56.2124,56.0,80.795
20160107044500,18.295,59.0927,15.0,15.0,23.7341,1.5616,1.5,56.2124,56.0,80.795
20160107050000,16.905,59.0927,15.0,15.0,23.8516,1.5616,1.5,56.2124,56.0,80.795
20160107051500,16.905,59.0927,15.0,15.0,23.8516,1.5576,1.5,56.2124,56.0,80.795
20160107053000,16.905,59.0927,15.0,15.0,23.7185,1.5616,1.5,56.2124,56.0,80.795
20160107054500,15.88,59.0927,15.0,15.0,23.8349,1.5656,1.5,55.6364,56.0,80.795
20160107060000,15.88,59.0927,15.0,15.0,23.8349,1.5697,1.5,55.6364,56.0,80.795
20160107061500,15.88,59.0927,15.0,15.0,23.969,1.5697,1.5,55.6364,56.0,80.795
20160107063000,15.88,59.0927,15.0,15.0,24.1031,1.5737,1.5,55.6364,56.0,80.795
20160107064500,15.88,59.0927,15.0,15.0,24.1701,1.5656,1.5,55.6364,56.0,80.795
20160107070000,15.88,59.0927,15.0,15.0,24.1701,1.5656,1.5,55.6364,56.0,80.795
20160107071500,15.88,59.0927,15.0,15.0,24.1701,1.5616,1.5,55.6364,56.0,80.795
20160107073000,15.88,59.0927,15.0,15.0,24.2215,1.5737,1.5,55.6364,56.0,80.795
20160107074500,15.88,59.0927,15.0,15.0,24.2215,1.5536,1.5,55.6364,56.0,80.795
20160107080000,15.88,59.7408,15.0,15.0,24.1701,1.5656,1.5,56.3744,56.0,80.795
20160107081500,15.88,59.7408,15.0,15.0,24.289,1.5737,1.5,56.3744,56.0,80.795
20160107083000,15.88,59.7408,15.0,15.0,24.289,1.5576,1.5,56.3744,56.0,80.795
20160107084500,15.88,59.7408,15.0,15.0,24.2215,1.5496,1.5,56.3744,56.0,80.795
20160107090000,15.88,59.7408,15.0,15.0,24.289,1.5335,1.5,56.3744,56.0,80.795
20160107091500,18.1,59.7408,15.0,15.0,24.289,1.5255,1.5,56.3744,56.0,80.795
20160107093000,21.035,59.7408,15.0,15.0,24.4241,1.5054,1.5,56.3744,56.0,80.795
20160107094500,24.34,53.9262,15.0,15.0,24.5592,0.1726,1.5,55.6004,56.0,94.505
20160107100000,5.14,59.9208,15.0,15.0,25.0202,1.5817,1.5,56.4104,56.0,80.895
20160107101500,7.725,58.2826,15.0,15.0,25.2924,1.5576,1.5,55.2403,56.0,80.895
20160107103000,4.585,59.2727,15.0,15.0,25.5645,1.5697,1.5,55.9604,56.0,80.895
20160107104500,4.585,59.2727,15.0,15.0,25.4372,1.5697,1.5,55.9604,56.0,80.895
20160107110000,4.585,59.2727,15.0,15.0,25.3021,1.5697,1.5,55.9604,56.0,80.895
20160107111500,23.03,59.2727,15.0,15.0,25.4284,1.5616,1.5,55.9604,56.0,80.895
20160107113000,23.03,59.2727,15.0,15.0,25.5645,1.5937,1.5,55.9604,56.0,79.43
20160107114500,21.115,59.2727,15.0,15.0,25.5645,1.5697,1.5,55.9604,56.0,79.43
20160107120000,15.6,59.2727,15.0,15.0,25.9047,1.5777,1.5,55.9604,56.0,79.43
20160107121500,15.6,59.2727,15.0,15.0,26.0407,1.5897,1.5,55.9604,56.0,79.43
20160107123000,15.6,59.2727,15.0,15.0,26.1715,1.5697,1.5,55.9604,56.0,79.43
20160107124500,15.6,59.2727,15.0,15.0,26.3771,1.5897,1.5,55.9604,56.0,79.43
20160107130000,15.6,59.2727,15.0,15.0,26.7882,1.5777,1.5,55.9604,56.0,79.43
20160107131500,27.635,58.6427,15.0,15.0,27.1304,1.5817,1.5,55.9604,56.0,79.43
20160107133000,27.635,58.6427,15.0,15.0,27.6055,1.5415,1.5,55.9604,56.0,79.43
