PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160107134500,27.635,58.6427,15.0,15.0,28.1588,1.5094,1.5,55.9604,56.0,79.43
20160107140000,22.68,58.6427,15.0,15.0,28.3415,1.5375,1.5,55.9604,56.0,79.43
20160107141500,18.2,58.6427,15.0,15.0,28.4766,1.5255,1.5,55.9604,56.0,79.43
20160107143000,16.81,58.6427,15.0,15.0,28.3271,1.5295,1.5,55.9604,56.0,79.43
20160107144500,16.81,58.6427,15.0,15.0,28.5282,1.5255,1.5,55.9604,56.0,79.43
20160107150000,11.055,58.6427,15.0,15.0,28.5104,1.5215,1.5,55.9604,56.0,79.43
20160107151500,11.055,58.6427,15.0,15.0,28.5104,1.5215,1.5,55.9604,56.0,79.43
20160107153000,11.055,58.6427,15.0,15.0,28.3773,1.5255,1.5,55.9604,56.0,79.43
20160107154500,11.055,58.6427,15.0,15.0,28.2442,1.5054,1.5,55.9604,56.0,79.43
20160107160000,10.025,58.6427,15.0,15.0,28.1776,1.5134,1.5,55.9604,56.0,79.43
20160107161500,8.11,58.6427,15.0,15.0,28.1776,1.5175,1.5,55.9604,56.0,79.43
20160107163000,8.11,59.5608,15.0,15.0,27.9114,1.5255,1.5,55.9604,56.0,79.43
20160107164500,8.11,59.5608,15.0,15.0,27.7783,1.5456,1.5,55.9604,56.0,79.43
20160107170000,8.11,59.5608,15.0,15.0,27.7237,1.5415,1.5,55.9604,56.0,79.43
20160107171500,8.11,59.5608,15.0,15.0,27.5896,1.5375,1.5,55.9604,56.0,79.43
20160107173000,8.11,59.5608,15.0,15.0,27.4555,1.5415,1.5,55.9604,56.0,79.43
20160107174500,8.11,59.5608,15.0,15.0,27.3214,1.5496,1.5,55.9604,56.0,79.43
20160107180000,8.11,59.5608,15.0,15.0,27.2608,1.5415,1.5,55.9604,56.0,79.43
20160107181500,8.11,59.5608,15.0,15.0,27.1257,1.5496,1.5,55.9604,56.0,79.43
20160107183000,8.11,59.5608,15.0,15.0,26.8556,1.5456,1.5,55.9604,56.0,79.43
20160107184500,6.72,59.5608,15.0,15.0,26.8556,1.5415,1.5,55.9604,56.0,79.43
20160107190000,6.72,59.5608,15.0,15.0,26.653,1.5496,1.5,55.9604,56.0,79.43
20160107191500,6.72,59.5608,15.0,15.0,26.653,1.5536,1.5,55.9604,56.0,79.43
20160107193000,6.72,59.5608,15.0,15.0,26.653,1.5576,1.5,55.9604,56.0,79.43
20160107194500,6.72,59.5608,15.0,15.0,26.653,1.5536,1.5,55.9604,56.0,79.43
20160107200000,6.72,59.5608,15.0,15.0,26.517,1.5536,1.5,55.9604,56.0,79.43
20160107201500,6.72,59.5608,15.0,15.0,26.517,1.5536,1.5,55.9604,56.0,79.43
20160107203000,6.72,59.5608,15.0,15.0,26.3809,1.5536,1.5,55.9604,56.0,79.43
20160107204500,6.72,59.5608,15.0,15.0,26.3809,1.5576,1.5,55.9604,56.0,79.43
20160107210000,6.72,59.5608,15.0,15.0,26.2448,1.4813,1.5,55.9604,56.0,79.43
20160107211500,6.72,59.5608,15.0,15.0,26.1768,1.4693,1.5,55.9604,56.0,79.43
20160107213000,6.72,59.5608,15.0,15.0,26.1768,1.4572,1.5,55.9604,56.0,79.43
20160107214500,6.72,59.5608,15.0,15.0,26.0407,1.4572,1.5,55.9604,56.0,79.43
20160107220000,6.72,59.5608,15.0,15.0,25.9047,1.4653,1.5,55.9604,56.0,79.43
20160107221500,6.72,59.5608,15.0,15.0,25.7686,1.4693,1.5,55.9604,56.0,79.43
20160107223000,6.72,59.5608,15.0,15.0,25.7686,1.4613,1.5,55.9604,56.0,79.43
20160107224500,6.72,59.5608,15.0,15.0,25.5645,1.4693,1.5,55.9604,56.0,79.43
20160107230000,6.72,59.5608,15.0,15.0,25.4284,1.4613,1.5,55.9604,56.0,79.43
20160107231500,5.33,59.5608,15.0,15.0,25.2924,1.4613,1.5,55.9604,56.0,79.43
20160107233000,5.33,59.5608,15.0,15.0,25.1563,1.4572,1.5,55.9604,56.0,79.43
20160107234500,5.33,59.5608,15.0,15.0,25.1563,1.4653,1.5,55.9604,56.0,79.43
20160108000000,5.33,59.5608,15.0,15.0,25.0202,1.4653,1.5,55.9604,56.0,79.43
20160108001500,4.16,59.5608,15.0,15.0,25.0202,1.4653,1.5,55.9604,56.0,79.43
20160108003000,4.16,58.8227,15.0,15.0,24.9522,1.4613,1.5,55.9604,56.0,79.43
20160108004500,2.1,59.4527,15.0,15.0,24.938,1.4653,1.5,55.9604,56.0,79.43
20160108010000,2.1,59.4527,15.0,15.0,24.8009,1.4653,1.5,55.9604,56.0,79.43
20160108011500,2.1,59.4527,15.0,15.0,24.8009,1.4653,1.5,55.9604,56.0,79.43
20160108013000,1.07,59.4527,15.0,15.0,24.8009,1.4733,1.5,55.9604,56.0,79.43
20160108014500,1.07,60.1008,15.0,15.0,24.8009,1.4613,1.5,55.9604,56.0,79.43
20160108020000,1.07,60.1008,15.0,15.0,24.6639,1.4613,1.5,55.9604,56.0,79.43
20160108021500,1.07,60.1008,15.0,15.0,24.6639,1.4532,1.5,55.9604,56.0,79.43
20160108023000,1.07,60.1008,15.0,15.0,24.5268,1.4613,1.5,55.9604,56.0,79.43
20160108024500,1.07,60.1008,15.0,15.0,24.5268,1.4733,1.5,55.9604,56.0,79.43
20160108030000,1.07,60.1008,15.0,15.0,24.5268,1.4613,1.5,55.9604,56.0,79.43
20160108031500,1.07,60.1008,15.0,15.0,24.5268,1.4733,1.5,55.9604,56.0,79.43
20160108033000,1.07,60.1008,15.0,15.0,24.5767,1.4773,1.5,55.9604,56.0,79.43
20160108034500,1.07,60.1008,15.0,15.0,24.5767,1.4572,1.5,55.9604,56.0,79.43
20160108040000,1.07,60.1008,15.0,15.0,24.4387,1.4693,1.5,55.9604,56.0,79.43
20160108041500,1.07,59.4527,15.0,15.0,24.4387,1.4733,1.5,55.9604,56.0,79.43
20160108043000,1.07,59.4527,15.0,15.0,24.5767,1.4733,1.5,55.9604,56.0,79.43
20160108044500,0.0,59.4527,15.0,15.0,24.5767,1.4653,1.5,55.9604,56.0,79.43
20160108050000,0.0,59.4527,15.0,15.0,24.4387,1.4733,1.5,55.9604,56.0,79.43
20160108051500,0.0,59.4527,15.0,15.0,24.4387,1.4693,1.5,55.9604,56.0,79.43
20160108053000,0.0,59.4527,15.0,15.0,24.3212,1.4693,1.5,55.9604,56.0,79.43
20160108054500,0.0,59.4527,15.0,15.0,24.1842,1.4733,1.5,55.2763,56.0,79.43
20160108060000,0.0,59.4527,15.0,15.0,24.1842,1.4773,1.5,55.2763,56.0,79.43
20160108061500,0.0,58.5527,15.0,15.0,24.0471,1.4813,1.5,55.2763,56.0,79.43
20160108063000,0.0,60.0108,15.0,15.0,24.0471,1.4813,1.5,55.8524,56.0,79.43
20160108064500,0.0,60.0108,15.0,15.0,24.0471,1.4894,1.5,55.8524,56.0,79.43
20160108070000,0.0,60.0108,15.0,15.0,23.9101,1.4894,1.5,55.8524,56.0,79.43
20160108071500,0.0,60.0108,15.0,15.0,23.9101,1.4572,1.5,55.8524,56.0,79.43
20160108073000,15.475,60.0108,15.0,15.0,23.8416,1.4572,1.5,56.5005,56.0,79.43
20160108074500,18.555,59.1827,15.0,15.0,23.8416,1.4813,1.5,55.6904,56.0,79.43
20160108080000,18.555,59.1827,15.0,15.0,24.0245,1.4813,1.5,55.6904,56.0,79.43
20160108081500,18.555,59.1827,15.0,15.0,24.0245,1.4813,1.5,55.6904,56.0,79.43
20160108083000,18.555,59.1827,15.0,15.0,24.278,1.4733,1.5,55.6904,56.0,79.43
20160108084500,18.555,59.1827,15.0,15.0,24.278,1.4532,1.5,55.6904,56.0,79.43
20160108090000,18.555,60.0108,15.0,15.0,24.6735,1.4532,1.5,56.3744,56.0,79.43
20160108091500,18.555,60.0108,15.0,15.0,24.8135,1.4532,1.5,56.3744,56.0,79.43
20160108093000,21.355,60.0108,15.0,15.0,24.8835,1.4492,1.5,56.3744,56.0,79.43
20160108094500,21.355,59.2727,15.0,15.0,25.0235,1.4492,1.5,55.7984,56.0,79.43
20160108100000,21.355,59.2727,15.0,15.0,25.3036,1.4532,1.5,55.7984,56.0,79.43
20160108101500,21.355,59.2727,15.0,15.0,25.4436,1.4693,1.5,55.7984,56.0,79.43
20160108103000,21.355,59.2727,15.0,15.0,25.6536,1.4733,1.5,55.7984,56.0,79.43
20160108104500,21.355,59.2727,15.0,15.0,25.6683,1.4773,1.5,55.7984,56.0,79.43
20160108110000,21.355,59.2727,15.0,15.0,25.9463,1.4853,1.5,55.7984,56.0,79.43
20160108111500,21.355,59.2727,15.0,15.0,25.8881,1.4894,1.5,55.7984,56.0,79.43
20160108113000,21.355,59.2727,15.0,15.0,26.1642,1.4733,1.5,55.7984,56.0,79.43
20160108114500,22.36,59.2727,15.0,15.0,26.1642,1.4853,1.5,55.7984,56.0,79.43
20160108120000,22.36,59.2727,15.0,15.0,26.4402,1.4853,1.5,55.7984,56.0,79.43
20160108121500,26.51,59.2727,15.0,15.0,26.6473,1.4813,1.5,56.5005,56.0,79.43
20160108123000,26.51,59.2727,15.0,15.0,26.7891,1.4733,1.5,55.7624,56.0,79.43
20160108124500,26.51,59.2727,15.0,15.0,27.2679,1.4693,1.5,55.7624,56.0,79.43
20160108130000,26.51,59.2727,15.0,15.0,27.5985,1.4693,1.5,56.3384,56.0,79.43
20160108131500,30.665,59.2727,15.0,15.0,27.9362,1.4572,1.5,56.3384,56.0,79.43
20160108133000,30.665,58.1926,15.0,15.0,28.5282,1.4733,1.5,55.6904,56.0,79.43
20160108134500,30.665,58.1926,15.0,15.0,28.7766,1.4653,1.5,55.6904,56.0,79.43
20160108140000,29.78,58.1926,15.0,15.0,29.059,1.4693,1.5,55.6904,56.0,79.43
20160108141500,26.33,58.1926,15.0,15.0,29.226,1.4372,1.5,55.6904,56.0,79.43
20160108143000,12.845,59.2727,15.0,15.0,28.9657,1.4452,1.5,55.6904,56.0,79.43
20160108144500,15.57,59.2727,15.0,15.0,28.9006,1.4452,1.5,56.5005,56.0,79.43
20160108150000,31.165,58.1026,15.0,15.0,29.1944,1.4492,1.5,55.6364,56.0,79.43
20160108151500,31.165,58.1026,15.0,15.0,29.1608,1.4372,1.5,55.6364,56.0,79.43
20160108153000,31.165,58.1026,15.0,15.0,29.316,1.4332,1.5,55.6364,56.0,79.43
20160108154500,14.68,58.1026,15.0,15.0,29.5703,1.4372,1.5,55.6364,56.0,79.43
20160108160000,14.68,58.8227,15.0,15.0,29.4662,1.4372,1.5,55.6364,56.0,79.43
20160108161500,14.68,58.8227,15.0,15.0,29.4031,1.4452,1.5,55.6364,56.0,79.43
20160108163000,14.68,58.8227,15.0,15.0,29.2769,1.4532,1.5,55.6364,56.0,79.43
20160108164500,13.295,58.8227,15.0,15.0,29.0245,1.4532,1.5,55.6364,56.0,79.43
20160108170000,13.295,58.8227,15.0,15.0,28.8708,1.4532,1.5,55.6364,56.0,79.43
20160108171500,10.615,58.8227,15.0,15.0,28.6164,1.4613,1.5,55.6364,56.0,79.43
20160108173000,10.615,58.8227,15.0,15.0,28.2984,1.4452,1.5,55.6364,56.0,79.43
20160108174500,10.615,59.5608,15.0,15.0,28.1712,1.4733,1.5,55.6364,56.0,79.43
20160108180000,10.615,59.5608,15.0,15.0,27.879,1.4653,1.5,55.6364,56.0,79.43
20160108181500,10.615,59.5608,15.0,15.0,27.6226,1.4693,1.5,55.6364,56.0,79.43
20160108183000,10.615,59.5608,15.0,15.0,27.5798,1.4693,1.5,55.6364,56.0,79.43
20160108184500,10.615,59.5608,15.0,15.0,27.4689,1.4693,1.5,55.6364,56.0,79.43
20160108190000,10.615,59.5608,15.0,15.0,27.1436,1.4653,1.5,55.6364,56.0,79.43
20160108191500,10.615,59.5608,15.0,15.0,27.0134,1.4572,1.5,55.6364,56.0,79.43
20160108193000,10.615,59.5608,15.0,15.0,26.6985,1.4773,1.5,55.6364,56.0,79.43
20160108194500,8.915,59.5608,15.0,15.0,26.5673,1.4773,1.5,55.6364,56.0,79.43
20160108200000,8.915,59.5608,15.0,15.0,26.7069,1.4653,1.5,55.6364,56.0,79.43
20160108201500,8.915,59.5608,15.0,15.0,26.7069,1.4773,1.5,55.6364,56.0,79.43
20160108203000,8.915,59.5608,15.0,15.0,26.3051,1.4733,1.5,55.6364,56.0,79.43
20160108204500,8.915,59.5608,15.0,15.0,26.1739,1.4693,1.5,55.6364,56.0,79.43
20160108210000,8.915,59.5608,15.0,15.0,26.3106,1.4572,1.5,55.6364,56.0,79.43
20160108211500,8.915,59.5608,15.0,15.0,26.3106,1.4613,1.5,55.6364,56.0,79.43
20160108213000,8.915,59.5608,15.0,15.0,26.4472,1.4572,1.5,55.6364,56.0,79.43
20160108214500,8.915,59.5608,15.0,15.0,26.5839,1.4693,1.5,55.6364,56.0,79.43
20160108220000,8.915,59.5608,15.0,15.0,26.7205,1.4532,1.5,55.6364,56.0,79.43
20160108221500,8.915,59.5608,15.0,15.0,26.9907,1.4532,1.5,56.2124,56.0,79.43
20160108223000,8.915,59.5608,15.0,15.0,27.3284,1.4492,1.5,56.2124,56.0,79.43
20160108224500,8.915,60.1908,15.0,15.0,27.3284,1.4613,1.5,56.2124,56.0,79.43
20160108230000,8.915,60.1908,15.0,15.0,27.4635,1.4452,1.5,56.2124,56.0,79.43
20160108231500,10.28,60.1908,15.0,15.0,27.6055,1.4492,1.5,56.2124,56.0,79.43
20160108233000,25.935,59.5608,15.0,15.0,27.7416,1.4532,1.5,56.2124,56.0,79.43
20160108234500,25.935,59.5608,15.0,15.0,27.7416,1.4492,1.5,56.2124,56.0,79.43
20160109000000,25.935,59.5608,15.0,15.0,27.6055,1.4532,1.5,56.2124,56.0,79.43
20160109001500,25.935,59.5608,15.0,15.0,27.6055,1.4532,1.5,56.2124,56.0,79.43
20160109003000,25.935,59.5608,15.0,15.0,27.7476,1.4452,1.5,56.2124,56.0,79.43
20160109004500,25.935,59.5608,15.0,15.0,27.6105,1.4452,1.5,56.2124,56.0,79.43
20160109010000,25.935,59.5608,15.0,15.0,27.6105,1.4452,1.5,56.2124,56.0,79.43
20160109011500,28.83,59.5608,15.0,15.0,27.6105,1.401,1.5,56.2124,56.0,78.5
20160109013000,7.48,59.5608,15.0,15.0,27.7476,1.4131,1.5,56.2124,56.0,77.65
20160109014500,25.68,59.5608,15.0,15.0,27.7476,1.4412,1.5,56.2124,56.0,77.65
20160109020000,25.68,59.5608,15.0,15.0,27.7476,1.4332,1.5,56.2124,56.0,77.65
20160109021500,25.68,59.5608,15.0,15.0,27.7476,1.4291,1.5,56.2124,56.0,77.65
20160109023000,26.54,60.0108,15.0,15.0,27.8846,1.5937,1.5,56.3744,56.0,80.605
20160109024500,13.47,60.0108,15.0,15.0,27.7476,1.5737,1.5,56.3744,56.0,80.605
20160109030000,13.47,58.9127,15.0,15.0,27.7416,1.5656,1.5,55.6904,56.0,80.605
20160109031500,12.08,58.9127,15.0,15.0,27.6055,1.5777,1.5,55.6904,56.0,80.605
20160109033000,12.08,58.9127,15.0,15.0,27.4695,1.5737,1.5,55.6904,56.0,80.605
20160109034500,12.08,58.9127,15.0,15.0,27.2608,1.5697,1.5,55.6904,56.0,80.605
20160109040000,12.08,58.9127,15.0,15.0,26.9932,1.5777,1.5,55.6904,56.0,80.605
20160109041500,12.08,58.9127,15.0,15.0,27.1308,1.5737,1.5,55.6904,56.0,80.605
20160109043000,12.08,58.9127,15.0,15.0,26.9932,1.5697,1.5,55.6904,56.0,80.605
20160109044500,12.08,58.9127,15.0,15.0,26.9932,1.5697,1.5,55.6904,56.0,80.605
20160109050000,12.08,58.9127,15.0,15.0,26.9932,1.5737,1.5,55.6904,56.0,80.605
20160109051500,10.905,58.9127,15.0,15.0,26.8556,1.5656,1.5,55.6904,56.0,80.605
20160109053000,10.905,58.9127,15.0,15.0,26.9932,1.5737,1.5,55.6904,56.0,80.605
20160109054500,10.905,58.9127,15.0,15.0,26.8571,1.5737,1.5,55.6904,56.0,80.605
20160109060000,10.905,59.8308,15.0,15.0,26.8571,1.5777,1.5,55.6904,56.0,80.605
20160109061500,10.905,59.1827,15.0,15.0,26.8571,1.5656,1.5,55.6904,56.0,80.605
20160109063000,10.905,59.1827,15.0,15.0,26.7891,1.5737,1.5,55.6904,56.0,80.605
20160109064500,10.905,59.1827,15.0,15.0,26.7882,1.4934,1.5,55.6904,56.0,80.605
20160109070000,10.905,59.1827,15.0,15.0,26.9253,1.5496,1.5,55.6904,56.0,80.605
20160109071500,10.905,59.1827,15.0,15.0,26.7891,1.5496,1.5,55.6904,56.0,80.605
20160109073000,10.905,59.1827,15.0,15.0,26.7891,1.5576,1.5,55.6904,56.0,80.605
20160109074500,10.905,59.1827,15.0,15.0,26.653,1.5857,1.5,55.6904,56.0,80.605
20160109080000,10.905,59.1827,15.0,15.0,26.517,1.5656,1.5,55.6904,56.0,80.605
20160109081500,10.905,59.1827,15.0,15.0,26.5141,1.5656,1.5,55.6904,56.0,80.605
20160109083000,9.73,59.1827,15.0,15.0,26.5141,1.5656,1.5,55.6904,56.0,80.605
20160109084500,9.73,59.1827,15.0,15.0,26.6512,1.5616,1.5,55.6904,56.0,80.605
20160109090000,9.73,59.1827,15.0,15.0,26.7882,1.5656,1.5,55.6904,56.0,80.605
20160109091500,9.73,59.1827,15.0,15.0,26.9938,1.5737,1.5,56.2844,56.0,80.605
20160109093000,9.73,59.1827,15.0,15.0,27.1308,1.5616,1.5,56.2844,56.0,80.605
20160109094500,14.97,59.1827,15.0,15.0,27.405,1.5656,1.5,56.2844,56.0,80.605
20160109100000,19.055,59.1827,15.0,15.0,27.5985,1.5777,1.5,56.2844,56.0,80.605
20160109101500,25.435,59.1827,15.0,15.0,27.8687,1.5737,1.5,56.2844,56.0,80.605
20160109103000,27.945,59.1827,15.0,15.0,28.0713,1.5576,1.5,56.2844,56.0,80.605
20160109104500,28.95,59.1827,15.0,15.0,28.3415,1.5656,1.5,56.2844,56.0,80.605
20160109110000,32.75,58.4626,15.0,15.0,28.9494,1.5576,1.5,56.2844,56.0,80.605
20160109111500,32.75,58.4626,15.0,15.0,29.2871,1.5576,1.5,56.2844,56.0,80.605
20160109113000,36.185,59.1827,15.0,15.0,29.5753,1.5576,1.5,56.2844,56.0,80.605
20160109114500,30.245,56.7345,15.0,15.0,29.6797,1.5536,1.5,54.8983,56.0,80.605
20160109120000,3.71,58.6427,15.0,15.0,29.6815,1.5415,1.5,55.7264,56.0,80.605
20160109121500,34.735,59.4527,15.0,15.0,29.8117,1.5496,1.5,56.8605,56.0,80.605
20160109123000,31.245,58.6427,15.0,15.0,29.9694,1.5496,1.5,55.6904,56.0,80.605
20160109124500,31.245,58.6427,15.0,15.0,29.8017,1.5335,1.5,55.6904,56.0,80.605
20160109130000,31.245,58.6427,15.0,15.0,29.8883,1.5415,1.5,55.6904,56.0,80.605
20160109131500,31.245,58.6427,15.0,15.0,29.8449,1.5415,1.5,55.6904,56.0,80.605
20160109133000,31.245,58.6427,15.0,15.0,29.7643,1.5335,1.5,55.6904,56.0,80.605
20160109134500,31.245,58.6427,15.0,15.0,29.1871,1.5536,1.5,55.6904,56.0,80.605
20160109140000,17.94,58.6427,15.0,15.0,28.426,1.5576,1.5,55.6904,56.0,80.605
20160109141500,15.34,58.6427,15.0,15.0,28.7751,1.5536,1.5,55.6904,56.0,80.605
20160109143000,12.285,58.6427,15.0,15.0,28.3548,1.5777,1.5,55.6904,56.0,80.605
20160109144500,12.285,58.0126,15.0,15.0,27.8873,1.5576,1.5,55.6904,56.0,80.605
20160109150000,9.865,58.0126,15.0,15.0,28.1763,1.5656,1.5,55.6904,56.0,80.605
20160109151500,9.865,58.0126,15.0,15.0,27.9977,1.5737,1.5,55.6904,56.0,80.605
20160109153000,9.195,58.0126,15.0,15.0,26.7174,1.5737,1.5,55.6904,56.0,80.605
20160109154500,7.33,58.0126,15.0,15.0,26.489,1.5857,1.5,55.6904,56.0,80.605
20160109160000,7.33,58.0126,15.0,15.0,26.7357,1.5616,1.5,55.6904,56.0,79.52
20160109161500,7.33,58.0126,15.0,15.0,26.4561,1.5737,1.5,55.6904,56.0,79.52
20160109163000,7.33,58.7327,15.0,15.0,26.6302,1.5656,1.5,55.6904,56.0,79.52
20160109164500,7.33,58.7327,15.0,15.0,26.3516,1.5737,1.5,55.6904,56.0,79.52
20160109170000,7.33,58.7327,15.0,15.0,25.9858,1.5737,1.5,55.6904,56.0,79.52
20160109171500,5.795,58.7327,15.0,15.0,25.7767,1.5697,1.5,55.6904,56.0,79.52
20160109173000,5.795,58.7327,15.0,15.0,26.1204,1.5576,1.5,55.6904,56.0,79.52
20160109174500,5.795,59.3627,15.0,15.0,26.0505,1.5697,1.5,55.6904,56.0,79.52
20160109180000,3.03,59.3627,15.0,15.0,25.0389,1.5737,1.5,55.6904,56.0,79.52
20160109181500,3.03,59.3627,15.0,15.0,24.4513,1.5656,1.5,56.2484,56.0,79.52
20160109183000,3.03,59.3627,15.0,15.0,23.6576,1.5737,1.5,56.2484,56.0,79.52
20160109184500,3.03,59.3627,15.0,15.0,23.204,1.5697,1.5,56.2484,56.0,79.52
20160109190000,3.03,59.3627,15.0,15.0,22.6784,1.5817,1.5,56.2484,56.0,79.52
20160109191500,1.855,60.0108,15.0,15.0,22.5098,1.5737,1.5,56.2484,56.0,79.52
20160109193000,1.855,60.0108,15.0,15.0,22.2969,1.5897,1.5,56.2484,56.0,79.52
20160109194500,1.855,60.0108,15.0,15.0,22.2497,1.5817,1.5,56.2484,56.0,79.52
20160109200000,1.855,60.0108,15.0,15.0,21.6733,1.5897,1.5,56.2484,56.0,79.52
20160109201500,1.855,60.0108,15.0,15.0,21.6206,1.5737,1.5,56.2484,56.0,79.52
20160109203000,1.855,60.0108,15.0,15.0,20.9915,1.5656,1.5,56.2484,56.0,79.52
20160109204500,1.855,60.0108,15.0,15.0,20.7056,1.5616,1.5,56.2484,56.0,79.52
20160109210000,1.855,59.2727,15.0,15.0,20.3625,1.5656,1.5,56.2484,56.0,79.52
20160109211500,1.855,59.2727,15.0,15.0,20.5844,1.5616,1.5,56.2484,56.0,79.52
20160109213000,1.855,59.2727,15.0,15.0,20.2481,1.5697,1.5,55.6004,56.0,79.52
20160109214500,0.3,59.2727,15.0,15.0,20.1909,1.5697,1.5,56.1764,56.0,79.52
20160109220000,0.3,59.2727,15.0,15.0,20.2847,1.5616,1.5,56.1764,56.0,79.52
20160109221500,0.3,59.2727,15.0,15.0,20.2847,1.5737,1.5,56.1764,56.0,79.52
20160109223000,18.225,58.5527,15.0,15.0,20.052,1.5697,1.5,55.4383,56.0,79.52
20160109224500,0.715,59.8308,15.0,15.0,19.7612,1.5656,1.5,56.2844,56.0,79.52
20160109230000,0.715,59.8308,15.0,15.0,19.4308,1.5656,1.5,56.2844,56.0,79.52
20160109231500,1.085,58.1926,15.0,15.0,19.0653,1.5817,1.5,54.8623,56.0,79.52
20160109233000,0.0,59.6508,15.0,15.0,19.1424,1.5616,1.5,56.1764,56.0,79.52
20160109234500,0.0,59.6508,15.0,15.0,19.1424,1.5737,1.5,56.1764,56.0,79.52
20160110000000,0.0,59.6508,15.0,15.0,18.7963,1.5777,1.5,56.1764,56.0,79.52
20160110001500,0.0,59.6508,15.0,15.0,18.7386,1.5737,1.5,56.1764,56.0,79.52
20160110003000,0.0,59.6508,15.0,15.0,18.5977,1.5777,1.5,56.1764,56.0,79.52
20160110004500,0.0,59.6508,15.0,15.0,18.5977,1.5737,1.5,56.1764,56.0,79.52
20160110010000,0.0,59.6508,15.0,15.0,18.1893,1.5817,1.5,56.1764,56.0,79.52
20160110011500,0.0,59.6508,15.0,15.0,18.1321,1.5576,1.5,56.1764,56.0,79.52
20160110013000,0.0,59.0027,15.0,15.0,17.9034,1.5737,1.5,55.4023,56.0,79.52
20160110014500,0.0,59.9208,15.0,15.0,17.9888,1.5777,1.5,56.3384,56.0,79.52
20160110020000,0.0,59.0027,15.0,15.0,17.789,1.5697,1.5,55.5644,56.0,79.52
20160110021500,0.0,59.6508,15.0,15.0,17.758,1.5656,1.5,55.5644,56.0,79.52
20160110023000,0.0,58.9127,15.0,15.0,17.758,1.5857,1.5,55.5644,56.0,79.52
20160110024500,0.0,59.6508,15.0,15.0,17.8414,1.5777,1.5,55.5644,56.0,79.52
20160110030000,0.0,59.0027,15.0,15.0,17.758,1.5937,1.5,55.5644,56.0,79.52
20160110031500,0.0,59.7408,15.0,15.0,17.3887,1.5737,1.5,55.5644,56.0,79.52
20160110033000,0.0,59.0027,15.0,15.0,17.1599,1.5817,1.5,55.5644,56.0,79.52
20160110034500,0.0,59.0027,15.0,15.0,17.0243,1.5937,1.5,55.5644,56.0,79.52
20160110040000,0.0,59.0027,15.0,15.0,16.9884,1.5817,1.5,55.5644,56.0,79.52
20160110041500,0.0,58.3726,15.0,15.0,16.9884,1.5536,1.5,54.8983,56.0,78.29
20160110043000,0.0,59.4527,15.0,15.0,16.9505,1.5496,1.5,55.7264,56.0,78.29
20160110044500,0.0,58.5527,15.0,15.0,16.9505,1.5536,1.5,55.1143,56.0,78.29
20160110050000,0.0,58.5527,15.0,15.0,16.9505,1.5496,1.5,55.1143,56.0,78.29
20160110051500,0.0,58.5527,15.0,15.0,16.9505,1.5616,1.5,55.1143,56.0,78.29
20160110053000,0.0,58.5527,15.0,15.0,16.8351,1.5496,1.5,55.1143,56.0,78.29
20160110054500,0.0,58.5527,15.0,15.0,16.8351,1.5616,1.5,55.1143,56.0,78.29
20160110060000,0.0,58.5527,15.0,15.0,16.7198,1.5576,1.5,55.1143,56.0,78.29
20160110061500,0.0,58.5527,15.0,15.0,16.7361,1.5536,1.5,55.1143,56.0,78.29
20160110063000,0.0,58.5527,15.0,15.0,16.4582,1.5576,1.5,55.1143,56.0,78.29
20160110064500,0.0,59.1827,15.0,15.0,16.3408,1.5576,1.5,55.1143,56.0,78.29
20160110070000,0.0,59.1827,15.0,15.0,16.2707,1.5737,1.5,55.1143,56.0,78.29
20160110071500,0.0,59.1827,15.0,15.0,16.3408,1.5656,1.5,55.7264,56.0,78.29
20160110073000,0.0,59.1827,15.0,15.0,16.1648,1.5656,1.5,55.1503,56.0,78.29
20160110074500,0.0,59.1827,15.0,15.0,16.1648,1.5656,1.5,55.1503,56.0,78.29
20160110080000,0.0,59.1827,15.0,15.0,16.1648,1.5536,1.5,55.1503,56.0,78.29
20160110081500,0.0,59.1827,15.0,15.0,16.1648,1.5697,1.5,55.1503,56.0,78.29
20160110083000,0.0,59.1827,15.0,15.0,16.0475,1.5656,1.5,55.7984,56.0,78.29
20160110084500,0.0,58.3726,15.0,15.0,16.0475,1.5697,1.5,54.8623,56.0,78.29
20160110090000,0.0,59.6508,15.0,15.0,16.1648,1.5656,1.5,55.8524,56.0,78.29
20160110091500,0.0,58.1926,15.0,15.0,16.1648,1.5817,1.5,54.6643,56.0,78.29
20160110093000,0.0,59.6508,15.0,15.0,16.0962,1.5536,1.5,55.7624,56.0,78.29
20160110094500,0.0,58.6427,15.0,15.0,16.0962,1.5656,1.5,55.7624,56.0,78.29
20160110100000,0.0,59.8308,15.0,15.0,15.9122,1.5737,1.5,55.7624,56.0,78.29
20160110101500,0.0,58.5527,15.0,15.0,15.7969,1.5737,1.5,55.7624,56.0,78.29
20160110103000,0.0,58.5527,15.0,15.0,15.9122,1.5576,1.5,55.7624,56.0,78.29
20160110104500,0.0,58.5527,15.0,15.0,16.0276,1.5656,1.5,55.7624,56.0,78.29
20160110110000,0.0,59.4527,15.0,15.0,16.143,1.5616,1.5,55.7624,56.0,78.29
20160110111500,0.0,59.4527,15.0,15.0,16.1306,1.5616,1.5,55.7624,56.0,78.29
20160110113000,0.0,59.4527,15.0,15.0,16.3593,1.5616,1.5,55.7624,56.0,78.29
20160110114500,0.0,59.4527,15.0,15.0,16.4006,1.5456,1.5,55.7624,56.0,78.29
20160110120000,0.0,59.4527,15.0,15.0,16.4006,1.5576,1.5,55.7624,56.0,78.29
20160110121500,8.095,59.4527,15.0,15.0,16.4737,1.5536,1.5,56.5005,56.0,78.29
20160110123000,0.0,58.7327,15.0,15.0,16.6841,1.5576,1.5,55.6904,56.0,78.29
20160110124500,0.0,59.3627,15.0,15.0,16.874,1.5536,1.5,55.6904,56.0,78.29
20160110130000,6.805,59.3627,15.0,15.0,17.002,1.5576,1.5,55.6904,56.0,78.29
20160110131500,6.805,59.3627,15.0,15.0,17.1944,1.5616,1.5,55.6904,56.0,78.29
20160110133000,6.805,59.3627,15.0,15.0,17.3392,1.5536,1.5,55.6904,56.0,78.29
20160110134500,6.805,58.7327,15.0,15.0,17.5912,1.5616,1.5,55.6904,56.0,78.29
20160110140000,6.805,59.3627,15.0,15.0,17.8701,1.5616,1.5,55.6904,56.0,78.29
20160110141500,0.0,59.3627,15.0,15.0,17.9258,1.5536,1.5,55.6904,56.0,78.29
20160110143000,8.985,58.4626,15.0,15.0,18.1693,1.5576,1.5,55.6904,56.0,78.29
20160110144500,4.545,59.2727,15.0,15.0,18.3715,1.5415,1.5,56.2844,56.0,78.29
20160110150000,4.545,59.2727,15.0,15.0,18.5558,1.5415,1.5,56.2844,56.0,78.29
20160110151500,4.545,59.2727,15.0,15.0,18.571,1.5616,1.5,56.2844,56.0,78.29
20160110153000,4.545,59.2727,15.0,15.0,18.5842,1.5536,1.5,56.2844,56.0,78.29
20160110154500,6.475,59.2727,15.0,15.0,18.6384,1.5576,1.5,56.2844,56.0,78.29
20160110160000,0.0,59.2727,15.0,15.0,18.7469,1.5616,1.5,56.2844,56.0,78.29
20160110161500,0.0,59.2727,15.0,15.0,18.5515,1.5456,1.5,56.2844,56.0,78.29
20160110163000,4.57,60.1908,15.0,15.0,18.488,1.5576,1.5,56.2844,56.0,78.29
20160110164500,0.0,58.9127,15.0,15.0,18.4757,1.5496,1.5,56.2844,56.0,78.29
20160110170000,13.985,60.1908,15.0,15.0,18.4757,1.5496,1.5,56.9505,56.0,78.29
20160110171500,14.56,60.1908,15.0,15.0,18.3673,1.5456,1.5,56.9505,56.0,78.29
20160110173000,0.0,60.1908,15.0,15.0,18.2426,1.5496,1.5,56.2484,56.0,78.29
20160110174500,0.0,60.1908,15.0,15.0,18.0785,1.5576,1.5,56.2484,56.0,78.29
20160110180000,0.0,59.1827,15.0,15.0,17.8701,1.5616,1.5,55.6364,56.0,78.29
20160110181500,9.805,60.0108,15.0,15.0,17.7326,1.5496,1.5,56.4104,56.0,78.29
20160110183000,9.805,59.1827,15.0,15.0,17.4244,1.5496,1.5,55.7264,56.0,78.29
20160110184500,14.97,60.1008,15.0,15.0,17.4244,1.5496,1.5,56.5005,56.0,78.29
20160110190000,0.0,59.4527,15.0,15.0,17.3687,1.5576,1.5,55.8524,56.0,78.29
20160110191500,0.0,60.2808,15.0,15.0,17.1754,1.5616,1.5,55.8524,56.0,78.29
20160110193000,0.0,59.4527,15.0,15.0,16.568,1.5616,1.5,55.8524,56.0,78.29
20160110194500,0.0,59.4527,15.0,15.0,16.5331,1.5656,1.5,55.8524,56.0,78.29
20160110200000,0.0,59.4527,15.0,15.0,16.366,1.5496,1.5,55.8524,56.0,78.29
20160110201500,0.0,59.4527,15.0,15.0,16.2545,1.5656,1.5,55.8524,56.0,78.29
20160110203000,0.0,59.4527,15.0,15.0,16.3276,1.5576,1.5,55.8524,56.0,78.29
20160110204500,0.0,59.4527,15.0,15.0,16.2152,1.5656,1.5,55.8524,56.0,78.29
20160110210000,0.0,59.4527,15.0,15.0,15.9203,1.5656,1.5,55.8524,56.0,78.29
20160110211500,0.0,59.4527,15.0,15.0,15.8646,1.5777,1.5,55.1503,56.0,78.29
20160110213000,0.0,59.4527,15.0,15.0,15.8646,1.5777,1.5,55.7264,56.0,78.29
20160110214500,0.0,58.5527,15.0,15.0,15.7532,1.5656,1.5,55.0603,56.0,78.29
20160110220000,0.0,59.2727,15.0,15.0,15.5303,1.5656,1.5,55.6904,56.0,78.29
20160110221500,0.0,59.2727,15.0,15.0,15.4189,1.5656,1.5,55.6904,56.0,78.29
20160110223000,0.0,59.2727,15.0,15.0,15.3632,1.5697,1.5,55.6904,56.0,78.29
20160110224500,0.0,59.2727,15.0,15.0,15.3632,1.5817,1.5,55.6904,56.0,78.29
20160110230000,0.0,59.2727,15.0,15.0,14.9787,1.5697,1.5,55.6904,56.0,78.29
20160110231500,0.0,59.2727,15.0,15.0,14.9787,1.5656,1.5,55.6904,56.0,78.29
20160110233000,0.0,59.2727,15.0,15.0,14.7565,1.5737,1.5,55.6904,56.0,78.29
20160110234500,0.0,59.2727,15.0,15.0,14.7565,1.5737,1.5,54.8983,56.0,78.29
20160111000000,0.0,59.2727,15.0,15.0,14.6431,1.5777,1.5,54.8983,56.0,78.29
20160111001500,0.0,59.2727,15.0,15.0,14.5297,1.5857,1.5,54.8983,56.0,77.11
20160111003000,0.0,58.0126,15.0,15.0,14.4149,1.5857,1.5,54.8983,56.0,77.11
20160111004500,0.0,58.0126,15.0,15.0,14.2395,1.5777,1.5,54.8983,56.0,77.11
20160111010000,0.0,58.0126,15.0,15.0,14.0665,1.5777,1.5,54.8983,56.0,77.11
20160111011500,0.0,58.7327,15.0,15.0,14.1183,1.5737,1.5,54.8983,56.0,77.11
20160111013000,0.0,57.6346,15.0,15.0,13.9355,1.5817,1.5,54.2502,56.0,77.11
20160111014500,0.0,57.6346,15.0,15.0,13.8181,1.5937,1.5,54.2502,56.0,77.11
20160111020000,0.0,57.6346,15.0,15.0,13.5712,1.5777,1.5,54.2502,56.0,77.11
20160111021500,0.0,57.6346,15.0,15.0,13.4529,1.5817,1.5,54.2502,56.0,77.11
20160111023000,0.0,57.6346,15.0,15.0,13.2597,1.5937,1.5,54.2502,56.0,77.11
20160111024500,0.0,57.6346,15.0,15.0,13.2431,1.5937,1.5,54.2502,56.0,77.11
20160111030000,0.0,57.6346,15.0,15.0,13.0435,1.5737,1.5,54.2502,56.0,77.11
20160111031500,0.0,57.6346,15.0,15.0,13.0435,1.5616,1.5,54.2502,56.0,77.11
20160111033000,0.0,57.6346,15.0,15.0,12.9222,1.5576,1.5,54.2502,56.0,77.11
20160111034500,0.0,58.3726,15.0,15.0,12.9222,1.5616,1.5,54.2502,56.0,77.11
20160111040000,0.0,58.3726,15.0,15.0,12.8822,1.5616,1.5,54.2502,56.0,77.11
20160111041500,0.0,58.3726,15.0,15.0,12.9222,1.5616,1.5,54.8623,56.0,77.11
20160111043000,0.0,58.3726,15.0,15.0,12.9615,1.5576,1.5,54.8623,56.0,77.11
20160111044500,0.0,58.3726,15.0,15.0,12.9205,1.5496,1.5,54.1242,56.0,77.11
20160111050000,0.0,58.3726,15.0,15.0,12.8385,1.5576,1.5,54.1242,56.0,77.11
20160111051500,0.0,58.3726,15.0,15.0,12.8385,1.5656,1.5,54.1242,56.0,77.11
20160111053000,0.0,58.3726,15.0,15.0,12.6058,1.5576,1.5,54.1242,56.0,77.11
20160111054500,0.0,58.3726,15.0,15.0,12.5476,1.5616,1.5,54.1242,56.0,77.11
20160111060000,0.0,58.3726,15.0,15.0,12.3149,1.5456,1.5,54.1242,56.0,77.11
20160111061500,0.0,58.3726,15.0,15.0,12.1986,1.5656,1.5,54.1242,56.0,77.11
20160111063000,0.0,57.6346,15.0,15.0,12.024,1.5656,1.5,54.1242,56.0,77.11
20160111064500,0.0,57.6346,15.0,15.0,11.9077,1.5656,1.5,54.1242,56.0,77.11
20160111070000,0.0,57.6346,15.0,15.0,11.8235,1.5656,1.5,54.1242,56.0,77.11
20160111071500,0.0,57.6346,15.0,15.0,11.7061,1.5496,1.5,54.1242,56.0,77.11
20160111073000,0.0,57.6346,15.0,15.0,11.5598,1.5656,1.5,54.1242,56.0,77.11
20160111074500,0.0,57.6346,15.0,15.0,11.4702,1.5616,1.5,54.1242,56.0,77.11
20160111080000,0.0,57.6346,15.0,15.0,11.4702,1.5656,1.5,54.1242,56.0,77.11
20160111081500,0.0,58.2826,15.0,15.0,11.5895,1.5656,1.5,54.1242,56.0,77.11
20160111083000,0.0,58.2826,15.0,15.0,11.619,1.5737,1.5,54.7903,56.0,77.11
20160111084500,0.0,58.9127,15.0,15.0,11.8235,1.5777,1.5,54.7903,56.0,77.11
20160111090000,0.0,58.9127,15.0,15.0,12.163,1.5737,1.5,54.7903,56.0,77.11
20160111091500,0.0,58.9127,15.0,15.0,12.3561,1.5697,1.5,54.7903,56.0,77.11
20160111093000,0.0,58.9127,15.0,15.0,12.5924,1.5656,1.5,55.4023,56.0,77.11
20160111094500,0.0,58.9127,15.0,15.0,12.8251,1.5737,1.5,54.8263,56.0,77.11
20160111100000,0.0,58.9127,15.0,15.0,13.3781,1.5656,1.5,55.6904,56.0,77.11
20160111101500,0.0,58.9127,15.0,15.0,13.5442,1.5777,1.5,55.6904,56.0,77.11
20160111103000,0.0,58.9127,15.0,15.0,13.9725,1.5375,1.5,55.6904,56.0,77.11
20160111104500,0.0,58.9127,15.0,15.0,14.2387,1.5456,1.5,55.6904,56.0,77.11
20160111110000,4.015,59.6508,15.0,15.0,14.5582,1.5375,1.5,56.5005,56.0,77.11
20160111111500,4.015,59.6508,15.0,15.0,14.8244,1.5496,1.5,55.7984,56.0,77.11
20160111113000,0.0,59.6508,15.0,15.0,15.4101,1.5415,1.5,55.7984,56.0,77.11
20160111114500,0.0,59.6508,15.0,15.0,15.6052,1.5496,1.5,55.7984,56.0,77.11
20160111120000,0.0,59.6508,15.0,15.0,15.9,1.5415,1.5,55.7984,56.0,77.11
20160111121500,0.0,59.6508,15.0,15.0,16.109,1.5375,1.5,55.7984,56.0,77.11
20160111123000,0.0,59.6508,15.0,15.0,16.235,1.5496,1.5,55.7984,56.0,77.11
20160111124500,0.0,59.6508,15.0,15.0,16.3365,1.5456,1.5,55.7984,56.0,77.11
20160111130000,0.0,59.6508,15.0,15.0,16.692,1.5335,1.5,55.7984,56.0,77.11
20160111131500,0.0,59.6508,15.0,15.0,16.7224,1.5415,1.5,56.3744,56.0,77.11
20160111133000,0.0,59.6508,15.0,15.0,17.1607,1.5415,1.5,56.3744,56.0,77.11
20160111134500,19.275,58.5527,15.0,15.0,16.8913,1.5456,1.5,55.7264,56.0,77.11
20160111140000,2.605,58.5527,15.0,15.0,16.9508,1.5335,1.5,55.7264,56.0,77.11
20160111141500,2.605,58.5527,15.0,15.0,17.0464,1.5415,1.5,55.7264,56.0,77.11
20160111143000,2.605,58.5527,15.0,15.0,17.0464,1.5255,1.5,55.7264,56.0,77.11
20160111144500,2.605,58.5527,15.0,15.0,17.2329,1.5456,1.5,55.7264,56.0,77.11
20160111150000,12.82,59.6508,15.0,15.0,17.1425,1.5335,1.5,56.5365,56.0,77.11
20160111151500,17.6,58.8227,15.0,15.0,17.2363,1.5415,1.5,55.6904,56.0,77.11
20160111153000,17.6,58.8227,15.0,15.0,17.0464,1.5415,1.5,55.6904,56.0,77.11
20160111154500,10.09,58.8227,15.0,15.0,17.1421,1.5415,1.5,55.6904,56.0,77.11
20160111160000,1.45,58.8227,15.0,15.0,16.8599,1.5335,1.5,55.6904,56.0,77.11
20160111161500,1.45,58.8227,15.0,15.0,16.8599,1.5335,1.5,55.6904,56.0,77.11
20160111163000,1.45,58.8227,15.0,15.0,16.7662,1.5295,1.5,55.6904,56.0,77.11
20160111164500,1.45,58.8227,15.0,15.0,16.7194,1.5456,1.5,55.6904,56.0,77.11
20160111170000,1.45,58.8227,15.0,15.0,16.7165,1.5215,1.5,55.6904,56.0,77.11
20160111171500,0.275,59.5608,15.0,15.0,16.6219,1.4974,1.5,55.6904,56.0,77.11
20160111173000,0.275,59.5608,15.0,15.0,16.3447,1.4773,1.5,55.6904,56.0,77.11
20160111174500,5.68,60.2808,15.0,15.0,16.3852,1.4693,1.5,56.5005,56.0,77.11
20160111180000,14.735,59.5608,15.0,15.0,16.3402,1.4653,1.5,55.9244,56.0,77.11
20160111181500,13.85,59.5608,15.0,15.0,16.3561,1.4653,1.5,55.9244,56.0,77.11
20160111183000,0.0,59.5608,15.0,15.0,16.2913,1.4733,1.5,55.9244,56.0,77.11
20160111184500,0.0,59.5608,15.0,15.0,16.291,1.4693,1.5,55.9244,56.0,77.11
20160111190000,5.51,58.2826,15.0,15.0,16.1555,1.4813,1.5,54.9523,56.0,77.11
20160111191500,0.0,59.0027,15.0,15.0,16.231,1.4853,1.5,55.5104,56.0,77.11
20160111193000,0.0,60.0108,15.0,15.0,16.049,1.4532,1.5,56.2844,56.0,77.11
20160111194500,2.655,59.1827,15.0,15.0,15.9958,1.4613,1.5,56.2844,56.0,77.11
20160111200000,2.655,59.1827,15.0,15.0,16.2919,1.4653,1.5,56.2844,56.0,77.11
20160111201500,2.655,59.1827,15.0,15.0,16.366,1.4653,1.5,56.2844,56.0,77.11
20160111203000,0.0,59.1827,15.0,15.0,16.2919,1.4733,1.5,56.2844,56.0,77.11
20160111204500,8.95,59.1827,15.0,15.0,16.366,1.4653,1.5,56.2844,56.0,77.11
20160111210000,8.95,59.1827,15.0,15.0,16.4737,1.4613,1.5,56.2844,56.0,77.11
20160111211500,10.005,59.1827,15.0,15.0,16.5467,1.4693,1.5,55.3123,56.0,77.11
20160111213000,0.0,59.1827,15.0,15.0,16.4737,1.4613,1.5,55.3123,56.0,77.11
20160111214500,3.83,60.0108,15.0,15.0,16.366,1.4693,1.5,56.5005,56.0,77.11
20160111220000,0.0,60.0108,15.0,15.0,16.5331,1.4693,1.5,55.8524,56.0,77.11
20160111221500,0.0,60.0108,15.0,15.0,16.5331,1.4653,1.5,55.8524,56.0,77.11
20160111223000,16.49,58.9127,15.0,15.0,16.5331,1.4572,1.5,55.8524,56.0,77.11
20160111224500,0.0,58.9127,15.0,15.0,16.5331,1.4532,1.5,55.8524,56.0,77.11
20160111230000,0.0,58.9127,15.0,15.0,16.4962,1.4693,1.5,55.8524,56.0,77.11
20160111231500,0.0,58.9127,15.0,15.0,16.5881,1.4773,1.5,55.2403,56.0,77.11
20160111233000,0.0,59.7408,15.0,15.0,16.6621,1.4653,1.5,55.8884,56.0,77.11
20160111234500,0.0,58.7327,15.0,15.0,16.7361,1.4733,1.5,55.3123,56.0,77.11
20160112000000,0.12,58.7327,15.0,15.0,16.6928,1.4653,1.5,55.3123,56.0,77.11
20160112001500,0.0,58.7327,15.0,15.0,16.6621,1.4653,1.5,55.3123,56.0,77.11
20160112003000,0.0,58.7327,15.0,15.0,16.4737,1.4613,1.5,55.3123,56.0,77.11
20160112004500,0.0,58.7327,15.0,15.0,16.4314,1.4653,1.5,55.3123,56.0,77.11
20160112010000,0.0,59.6508,15.0,15.0,16.4314,1.4733,1.5,55.3123,56.0,77.11
20160112011500,0.0,58.9127,15.0,15.0,16.316,1.4653,1.5,55.3123,56.0,77.11
20160112013000,0.0,58.9127,15.0,15.0,16.2006,1.4733,1.5,55.3123,56.0,77.11
20160112014500,0.0,58.9127,15.0,15.0,16.2126,1.4572,1.5,55.3123,56.0,77.11
20160112020000,0.0,58.9127,15.0,15.0,16.1648,1.4733,1.5,55.3123,56.0,77.11
20160112021500,0.0,58.9127,15.0,15.0,16.1151,1.4733,1.5,55.3123,56.0,77.11
20160112023000,0.0,58.9127,15.0,15.0,15.9968,1.4653,1.5,55.3123,56.0,77.11
20160112024500,0.0,58.9127,15.0,15.0,15.9968,1.4653,1.5,55.3123,56.0,77.11
20160112030000,0.0,58.9127,15.0,15.0,15.8785,1.4773,1.5,55.3123,56.0,77.11
20160112031500,0.12,58.9127,15.0,15.0,15.8193,1.4653,1.5,55.3123,56.0,77.11
20160112033000,0.0,58.9127,15.0,15.0,15.6459,1.4653,1.5,55.3123,56.0,77.11
20160112034500,0.0,58.9127,15.0,15.0,15.4644,1.4693,1.5,55.3123,56.0,77.11
20160112040000,0.0,58.9127,15.0,15.0,15.2283,1.4733,1.5,55.3123,56.0,77.11
20160112041500,0.0,58.9127,15.0,15.0,15.109,1.4733,1.5,55.3123,56.0,77.11
20160112043000,0.0,58.9127,15.0,15.0,14.8107,1.4572,1.5,55.3123,56.0,77.11
20160112044500,0.0,58.2826,15.0,15.0,14.7467,1.4693,1.5,54.5023,56.0,77.11
20160112050000,0.0,58.2826,15.0,15.0,14.4382,1.4733,1.5,54.5023,56.0,77.11
20160112051500,0.0,58.2826,15.0,15.0,14.3776,1.4733,1.5,55.2403,56.0,77.11
20160112053000,0.0,58.2826,15.0,15.0,14.0137,1.4693,1.5,55.2403,56.0,77.11
20160112054500,0.0,58.2826,15.0,15.0,13.9403,1.4773,1.5,54.5383,56.0,77.11
20160112060000,0.0,58.2826,15.0,15.0,13.7569,1.4693,1.5,54.5383,56.0,77.11
20160112061500,0.0,58.2826,15.0,15.0,13.6801,1.4653,1.5,54.5383,56.0,77.11
20160112063000,0.0,58.9127,15.0,15.0,13.4336,1.4733,1.5,54.5383,56.0,77.11
20160112064500,0.0,57.8326,15.0,15.0,13.4336,1.4733,1.5,54.5383,56.0,77.11
20160112070000,0.0,57.8326,15.0,15.0,13.4771,1.4813,1.5,54.5383,56.0,77.11
20160112071500,0.0,59.0927,15.0,15.0,13.372,1.4653,1.5,54.5383,56.0,77.11
20160112073000,0.0,57.5446,15.0,15.0,13.2907,1.4773,1.5,54.5383,56.0,77.11
20160112074500,0.0,58.2826,15.0,15.0,13.2907,1.4733,1.5,54.5383,56.0,77.11
20160112080000,0.0,58.9127,15.0,15.0,13.2075,1.4653,1.5,55.1143,56.0,77.11
20160112081500,0.0,58.9127,15.0,15.0,13.4167,1.4613,1.5,55.8524,56.0,77.11
20160112083000,0.0,58.0126,15.0,15.0,14.0819,1.4653,1.5,54.8983,56.0,77.11
20160112084500,2.755,60.1008,15.0,15.0,14.2278,1.4532,1.5,56.5005,56.0,77.11
20160112090000,4.47,59.2727,15.0,15.0,15.0785,1.4452,1.5,55.7984,56.0,77.11
20160112091500,0.0,59.2727,15.0,15.0,15.4028,1.4532,1.5,55.7984,56.0,77.11
20160112093000,0.0,59.2727,15.0,15.0,15.8935,1.4613,1.5,55.7984,56.0,77.11
20160112094500,0.0,59.2727,15.0,15.0,15.9496,1.4572,1.5,55.7984,56.0,77.11
20160112100000,4.225,59.2727,15.0,15.0,16.1827,1.4492,1.5,55.7984,56.0,77.11
20160112101500,4.225,59.2727,15.0,15.0,16.4214,1.4492,1.5,55.7984,56.0,77.11
20160112103000,4.225,59.2727,15.0,15.0,16.5707,1.4291,1.5,55.7984,56.0,77.11
20160112104500,0.0,58.1926,15.0,15.0,17.1028,1.4171,1.5,55.7984,56.0,77.11
20160112110000,0.0,59.1827,15.0,15.0,17.1983,1.4372,1.5,55.7984,56.0,77.11
20160112111500,0.0,59.1827,15.0,15.0,16.9093,1.4291,1.5,55.7984,56.0,77.11
20160112113000,15.435,59.8308,15.0,15.0,17.4248,1.5014,1.5,56.9865,56.0,77.11
20160112114500,17.215,57.4545,15.0,15.0,17.4768,1.5014,1.5,55.3483,56.0,77.11
20160112120000,0.0,59.8308,15.0,15.0,17.6008,1.5014,1.5,56.2844,56.0,77.11
20160112121500,16.61,59.8308,15.0,15.0,17.9839,1.4853,1.5,56.9865,56.0,77.11
20160112123000,6.95,56.8245,15.0,15.0,18.515,1.5054,1.5,54.5023,56.0,77.11
20160112124500,12.51,60.5509,15.0,15.0,18.657,1.4974,1.5,57.0585,56.0,77.11
20160112130000,19.34,58.5527,15.0,15.0,19.1984,1.5054,1.5,56.1224,56.0,77.11
20160112131500,2.28,57.7246,15.0,15.0,19.1984,1.5175,1.5,55.1863,56.0,77.11
20160112133000,13.785,60.4608,15.0,15.0,19.1301,1.5295,1.5,57.1125,56.0,77.11
20160112134500,7.24,57.1845,15.0,15.0,19.0374,1.5576,1.5,54.8263,56.0,77.11
20160112140000,18.795,60.4608,15.0,15.0,19.3618,1.5375,1.5,57.1485,56.0,77.11
20160112141500,25.035,58.9127,15.0,15.0,19.7928,1.5134,1.5,56.4464,56.0,77.11
20160112143000,1.6,58.1926,15.0,15.0,19.5935,1.5295,1.5,55.1503,56.0,77.11
20160112144500,24.885,57.1845,15.0,15.0,20.0295,1.4934,1.5,55.1503,56.0,77.11
20160112150000,7.085,60.3708,15.0,15.0,20.232,1.5215,1.5,56.9865,56.0,77.11
20160112151500,22.97,57.3645,15.0,15.0,20.3257,1.5335,1.5,55.3123,56.0,77.11
20160112153000,4.69,59.6508,15.0,15.0,20.3813,1.5415,1.5,56.1224,56.0,77.11
20160112154500,21.215,56.9145,15.0,15.0,20.2954,1.5215,1.5,55.1503,56.0,77.11
20160112160000,2.145,59.6508,15.0,15.0,19.9745,1.5335,1.5,56.3744,56.0,77.11
20160112161500,27.08,58.1026,15.0,15.0,19.8369,1.5134,1.5,56.3744,56.0,77.11
20160112163000,0.7,60.3708,15.0,15.0,19.9042,1.5295,1.5,56.3744,56.0,77.11
20160112164500,24.35,57.6346,15.0,15.0,19.6862,1.5295,1.5,55.4743,56.0,77.11
20160112170000,5.975,60.8209,15.0,15.0,19.6982,1.5335,1.5,56.7885,56.0,77.11
20160112171500,18.245,57.1845,15.0,15.0,19.5331,1.5255,1.5,55.0243,56.0,77.11
20160112173000,1.96,60.2808,15.0,15.0,19.675,1.5335,1.5,56.4464,56.0,77.11
20160112174500,22.5,60.2808,15.0,15.0,19.545,1.5255,1.5,56.4464,56.0,77.11
20160112180000,19.84,58.5527,15.0,15.0,19.1396,1.5335,1.5,55.7984,56.0,77.11
20160112181500,18.195,58.5527,15.0,15.0,19.0254,1.5255,1.5,55.1503,56.0,77.11
20160112183000,0.0,59.7408,15.0,15.0,18.4757,1.5215,1.5,56.1764,56.0,77.11
20160112184500,0.0,59.7408,15.0,15.0,18.4757,1.5175,1.5,56.1764,56.0,77.11
20160112190000,0.0,59.7408,15.0,15.0,17.7501,1.5134,1.5,56.1764,56.0,77.11
20160112191500,14.64,59.7408,15.0,15.0,17.5619,1.5175,1.5,56.1764,56.0,77.11
20160112193000,14.64,58.8227,15.0,15.0,17.5031,1.5134,1.5,55.5104,56.0,77.11
20160112194500,13.445,59.7408,15.0,15.0,17.3887,1.5014,1.5,56.1764,56.0,77.11
20160112200000,13.445,58.9127,15.0,15.0,16.9505,1.5094,1.5,56.1764,56.0,77.11
20160112201500,8.895,59.9208,15.0,15.0,16.9582,1.5134,1.5,56.1764,56.0,77.11
20160112203000,0.0,58.9127,15.0,15.0,16.6476,1.5175,1.5,55.4023,56.0,77.11
20160112204500,0.0,60.0108,15.0,15.0,16.4109,1.5134,1.5,56.3384,56.0,77.11
20160112210000,7.555,59.0927,15.0,15.0,16.1151,1.5054,1.5,55.6364,56.0,77.11
20160112211500,0.095,59.0927,15.0,15.0,16.0634,1.5134,1.5,55.6364,56.0,77.11
20160112213000,0.0,59.0927,15.0,15.0,15.5298,1.5255,1.5,55.6364,56.0,77.11
20160112214500,0.0,59.0927,15.0,15.0,15.5298,1.5094,1.5,55.6364,56.0,77.11
20160112220000,0.0,59.0927,15.0,15.0,15.4028,1.5134,1.5,55.6364,56.0,77.11
20160112221500,0.0,59.0927,15.0,15.0,15.2111,1.5134,1.5,55.6364,56.0,77.11
20160112223000,0.0,59.0927,15.0,15.0,15.2111,1.5215,1.5,55.6364,56.0,77.11
20160112224500,0.0,59.0927,15.0,15.0,15.2111,1.5295,1.5,54.8983,56.0,77.11
20160112230000,0.0,59.0927,15.0,15.0,14.585,1.5175,1.5,54.8983,56.0,77.11
20160112231500,0.0,59.0927,15.0,15.0,14.3844,1.5255,1.5,54.8983,56.0,77.11
20160112233000,0.0,59.0927,15.0,15.0,14.1163,1.5335,1.5,54.8983,56.0,77.11
20160112234500,0.0,58.2826,15.0,15.0,14.1163,1.5415,1.5,54.8983,56.0,77.11
20160113000000,0.0,58.2826,15.0,15.0,13.9427,1.5415,1.5,54.8983,56.0,77.11
20160113001500,0.0,58.2826,15.0,15.0,13.9427,1.5335,1.5,54.8983,56.0,77.11
20160113003000,0.0,58.2826,15.0,15.0,13.9427,1.5415,1.5,54.8983,56.0,77.11
20160113004500,0.0,57.4545,15.0,15.0,13.9427,1.5616,1.5,53.9622,56.0,77.11
20160113010000,0.0,57.4545,15.0,15.0,13.9427,1.5737,1.5,53.9622,56.0,77.11
20160113011500,0.0,56.0144,15.0,15.0,13.9427,1.4211,1.5,52.5581,56.0,74.475
20160113013000,0.0,56.0144,15.0,15.0,13.9427,1.4291,1.5,51.946,56.0,74.475
20160113014500,0.0,57.1845,15.0,15.0,13.9427,1.4452,1.5,53.5482,56.0,74.475
20160113020000,0.0,57.1845,15.0,15.0,13.9427,1.4452,1.5,52.9721,56.0,74.475
20160113021500,0.0,56.1044,15.0,15.0,13.9427,1.4452,1.5,52.9721,56.0,74.475
20160113023000,0.0,56.1044,15.0,15.0,13.9427,1.4452,1.5,52.234,56.0,74.475
20160113024500,0.0,56.1044,15.0,15.0,13.9427,1.4412,1.5,52.234,56.0,74.475
20160113030000,0.0,56.1044,15.0,15.0,13.9427,1.4412,1.5,52.234,56.0,74.475
20160113031500,0.0,56.1044,15.0,15.0,13.9427,1.4452,1.5,52.234,56.0,74.475
20160113033000,0.0,56.8245,15.0,15.0,13.9427,1.4332,1.5,52.234,56.0,74.475
20160113034500,0.0,56.0144,15.0,15.0,13.9427,1.4332,1.5,52.234,56.0,74.475
20160113040000,0.0,56.0144,15.0,15.0,13.9427,1.4372,1.5,52.234,56.0,74.475
20160113041500,0.0,56.0144,15.0,15.0,13.9427,1.4372,1.5,52.234,56.0,74.475
20160113043000,0.0,54.8263,15.0,15.0,11.3651,1.4412,1.5,51.1539,56.0,74.475
20160113044500,0.0,55.5464,15.0,15.0,11.3918,1.4372,1.5,52.234,56.0,74.475
20160113050000,0.0,54.6463,15.0,15.0,11.3918,1.4372,1.5,51.1899,56.0,74.475
20160113051500,0.0,56.0144,15.0,15.0,11.204,1.4452,1.5,52.396,56.0,74.475
20160113053000,0.0,54.5563,15.0,15.0,11.0787,1.4492,1.5,51.1539,56.0,74.475
20160113054500,0.0,55.6364,15.0,15.0,11.0787,1.4492,1.5,51.892,56.0,74.475
20160113060000,0.0,54.9163,15.0,15.0,10.7244,1.4572,1.5,51.2259,56.0,74.475
20160113061500,0.0,56.1044,15.0,15.0,10.7244,1.4532,1.5,52.234,56.0,74.475
20160113063000,0.0,54.7363,15.0,15.0,10.7244,1.4532,1.5,51.2799,56.0,74.475
20160113064500,0.0,54.7363,15.0,15.0,10.7244,1.4572,1.5,51.2799,56.0,74.475
20160113070000,0.0,54.7363,15.0,15.0,10.7244,1.4532,1.5,51.2799,56.0,74.475
20160113071500,0.0,54.7363,15.0,15.0,7.3516,1.4372,1.5,51.2799,56.0,74.475
20160113073000,0.0,54.7363,15.0,15.0,7.7923,1.4332,1.5,51.2799,56.0,74.475
20160113074500,0.0,54.7363,15.0,15.0,10.2898,1.4171,1.5,51.892,56.0,74.475
20160113080000,0.0,55.5464,15.0,15.0,12.6405,1.4332,1.5,51.892,56.0,74.475
20160113081500,0.0,56.1044,15.0,15.0,16.901,1.4091,1.5,52.6841,56.0,74.475
20160113083000,0.0,56.1044,15.0,15.0,20.0596,1.4613,1.5,52.6841,56.0,74.475
20160113084500,0.0,56.1044,15.0,15.0,19.3995,1.4452,1.5,53.2241,56.0,74.475
20160113090000,0.0,56.7345,15.0,15.0,19.5856,1.4131,1.5,53.2241,56.0,74.475
20160113091500,0.0,56.7345,15.0,15.0,14.4981,1.4291,1.5,53.8362,56.0,75.47
20160113093000,15.34,60.3708,15.0,15.0,15.8239,1.4211,1.5,56.8965,56.0,75.47
20160113094500,0.0,58.6427,15.0,15.0,15.8239,1.4051,1.5,55.6904,56.0,76.54
20160113100000,0.0,58.6427,15.0,15.0,17.7155,1.4211,1.5,55.6904,56.0,76.54
20160113101500,17.255,59.7408,15.0,15.0,18.3583,1.4653,1.5,56.6985,56.0,77.9
20160113103000,4.34,59.7408,15.0,15.0,19.192,1.4693,1.5,56.6985,56.0,77.9
20160113104500,1.57,58.8227,15.0,15.0,19.5645,1.4532,1.5,55.7984,56.0,77.9
20160113110000,14.86,59.6508,15.0,15.0,20.2563,1.4653,1.5,56.6625,56.0,77.9
20160113111500,0.695,59.6508,15.0,15.0,20.3537,1.4693,1.5,56.0144,56.0,77.9
20160113113000,2.745,58.1926,15.0,15.0,20.8151,1.4653,1.5,56.0144,56.0,77.9
20160113114500,20.81,58.8227,15.0,15.0,20.9341,1.4492,1.5,56.0144,56.0,77.9
20160113120000,20.495,57.0945,15.0,15.0,21.3898,1.4532,1.5,55.3483,56.0,77.9
20160113121500,0.03,58.1926,15.0,15.0,21.5332,1.4532,1.5,55.3483,56.0,77.9
20160113123000,25.87,58.1926,15.0,15.0,21.5196,1.4452,1.5,56.4104,56.0,77.9
20160113124500,0.335,59.7408,15.0,15.0,21.4652,1.4492,1.5,56.4104,56.0,77.9
20160113130000,22.26,57.1845,15.0,15.0,21.5859,1.4251,1.5,55.2763,56.0,77.9
20160113131500,14.475,60.8209,15.0,15.0,21.6519,1.4372,1.5,57.2745,56.0,77.9
20160113133000,5.81,56.8245,15.0,15.0,21.9379,1.4412,1.5,54.5023,56.0,77.9
20160113134500,20.02,60.4608,15.0,15.0,21.8618,1.4291,1.5,57.2745,56.0,77.9
20160113140000,4.03,57.0945,15.0,15.0,21.9604,1.4452,1.5,54.8263,56.0,77.9
20160113141500,29.25,58.7327,15.0,15.0,21.9672,1.4291,1.5,56.9865,56.0,77.9
20160113143000,5.71,60.1908,15.0,15.0,21.6839,1.4372,1.5,56.9865,56.0,77.9
20160113144500,14.325,56.8245,15.0,15.0,21.8244,1.4372,1.5,54.8623,56.0,77.9
20160113150000,9.345,60.4608,15.0,15.0,21.8244,1.4412,1.5,56.9505,56.0,77.9
20160113151500,22.77,59.2727,15.0,15.0,22.0646,1.4291,1.5,56.9505,56.0,77.9
20160113153000,26.69,59.2727,15.0,15.0,22.3067,1.4372,1.5,56.9505,56.0,77.9
20160113154500,6.93,58.6427,15.0,15.0,22.2459,1.4372,1.5,56.2124,56.0,77.9
20160113160000,6.93,58.6427,15.0,15.0,22.0646,1.4492,1.5,56.2124,56.0,77.9
20160113161500,24.105,57.8326,15.0,15.0,21.9699,1.4492,1.5,56.2124,56.0,77.9
20160113163000,11.065,58.4626,15.0,15.0,21.8763,1.4532,1.5,56.2124,56.0,77.9
20160113164500,11.065,58.4626,15.0,15.0,21.6386,1.4532,1.5,55.6364,56.0,77.9
20160113170000,26.235,58.4626,15.0,15.0,21.5416,1.4492,1.5,56.5005,56.0,77.9
20160113171500,6.12,59.0927,15.0,15.0,21.3913,1.4653,1.5,56.5005,56.0,77.9
20160113173000,4.78,59.0927,15.0,15.0,21.073,1.4733,1.5,55.6904,56.0,77.9
20160113174500,4.78,59.0927,15.0,15.0,20.9825,1.4773,1.5,55.6904,56.0,77.9
20160113180000,3.93,59.0927,15.0,15.0,20.3141,1.4813,1.5,55.6904,56.0,77.9
20160113181500,3.93,59.0927,15.0,15.0,19.7596,1.4773,1.5,56.2844,56.0,77.9
20160113183000,3.93,59.0927,15.0,15.0,19.4034,1.5014,1.5,56.2844,56.0,77.9
20160113184500,3.93,59.0927,15.0,15.0,19.1265,1.4974,1.5,56.2844,56.0,77.9
20160113190000,3.93,59.0927,15.0,15.0,18.4453,1.4894,1.5,55.6904,56.0,77.9
20160113191500,19.995,58.1026,15.0,15.0,18.1693,1.4773,1.5,55.6904,56.0,77.9
20160113193000,19.495,58.1026,15.0,15.0,17.838,1.4813,1.5,55.6904,56.0,77.9
20160113194500,10.37,59.9208,15.0,15.0,18.0136,1.4773,1.5,56.5005,56.0,77.9
20160113200000,13.09,59.9208,15.0,15.0,17.818,1.4853,1.5,56.5005,56.0,77.9
20160113201500,13.09,59.0027,15.0,15.0,17.818,1.4894,1.5,55.6904,56.0,77.9
20160113203000,1.51,58.0126,15.0,15.0,17.3382,1.4853,1.5,54.8983,56.0,77.9
20160113204500,0.0,59.0927,15.0,15.0,17.2983,1.4934,1.5,55.6904,56.0,77.9
20160113210000,0.0,60.0108,15.0,15.0,16.9434,1.4894,1.5,56.2844,56.0,77.9
20160113211500,13.745,58.6427,15.0,15.0,16.8389,1.5014,1.5,55.4383,56.0,77.9
20160113213000,0.0,59.2727,15.0,15.0,16.5079,1.4934,1.5,55.4383,56.0,77.9
20160113214500,20.12,58.5527,15.0,15.0,16.5765,1.4894,1.5,55.4383,56.0,77.9
20160113220000,9.225,60.0108,15.0,15.0,16.2068,1.4974,1.5,56.4104,56.0,77.9
20160113221500,9.225,60.0108,15.0,15.0,15.7746,1.4853,1.5,56.4104,56.0,77.9
20160113223000,0.0,60.0108,15.0,15.0,15.7727,1.4813,1.5,56.4104,56.0,77.9
20160113224500,0.0,59.0027,15.0,15.0,15.7062,1.4974,1.5,55.6364,56.0,77.9
20160113230000,0.0,59.6508,15.0,15.0,15.6965,1.4894,1.5,55.6364,56.0,77.9
20160113231500,0.0,59.6508,15.0,15.0,15.6378,1.4894,1.5,55.6364,56.0,77.9
20160113233000,0.0,59.6508,15.0,15.0,15.3814,1.4853,1.5,55.6364,56.0,77.9
20160113234500,0.0,59.6508,15.0,15.0,15.4382,1.4894,1.5,55.6364,56.0,77.9
20160114000000,0.0,59.6508,15.0,15.0,15.3736,1.4412,1.5,55.6364,56.0,77.9
20160114001500,0.0,58.6427,15.0,15.0,15.4382,1.4613,1.5,55.6364,56.0,77.9
20160114003000,0.0,60.1008,15.0,15.0,15.4382,1.4532,1.5,56.3384,56.0,77.9
20160114004500,0.0,58.8227,15.0,15.0,15.4382,1.4653,1.5,55.4743,56.0,77.9
20160114010000,0.0,59.6508,15.0,15.0,15.5673,1.4613,1.5,56.1764,56.0,77.9
20160114011500,0.0,59.6508,15.0,15.0,15.4382,1.4532,1.5,56.1764,56.0,77.9
20160114013000,1.615,60.2808,15.0,15.0,15.5425,1.4572,1.5,56.1764,56.0,77.9
20160114014500,2.1,58.6427,15.0,15.0,15.4299,1.4613,1.5,55.4743,56.0,77.9
20160114020000,0.0,59.7408,15.0,15.0,15.4103,1.4613,1.5,56.2844,56.0,77.9
20160114021500,0.0,58.6427,15.0,15.0,15.2782,1.4532,1.5,55.2763,56.0,77.9
20160114023000,0.86,60.2808,15.0,15.0,15.2782,1.4572,1.5,56.2844,56.0,77.9
20160114024500,0.0,58.4626,15.0,15.0,15.3325,1.4492,1.5,55.3123,56.0,77.9
20160114030000,0.0,59.6508,15.0,15.0,15.3868,1.4452,1.5,56.0864,56.0,77.9
20160114031500,0.0,59.0027,15.0,15.0,15.2527,1.4613,1.5,56.0864,56.0,77.9
