PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160114033000,0.0,59.7408,15.0,15.0,15.5209,1.4412,1.5,56.0864,56.0,77.9
20160114034500,0.0,59.7408,15.0,15.0,15.655,1.4532,1.5,56.0864,56.0,77.9
20160114040000,0.0,59.7408,15.0,15.0,15.7221,1.4492,1.5,56.0864,56.0,77.9
20160114041500,0.0,59.0927,15.0,15.0,15.8562,1.4532,1.5,56.0864,56.0,77.9
20160114043000,0.0,59.8308,15.0,15.0,15.9903,1.4532,1.5,56.0864,56.0,77.9
20160114044500,1.72,58.9127,15.0,15.0,15.9139,1.4452,1.5,56.0864,56.0,77.9
20160114050000,4.375,59.8308,15.0,15.0,16.1078,1.4452,1.5,56.0864,56.0,77.9
20160114051500,15.115,59.8308,15.0,15.0,16.2438,1.4572,1.5,56.0864,56.0,77.9
20160114053000,15.115,59.8308,15.0,15.0,16.4479,1.4452,1.5,56.0864,56.0,77.9
20160114054500,17.12,58.3726,15.0,15.0,16.584,1.4492,1.5,56.0864,56.0,77.9
20160114060000,0.0,59.4527,15.0,15.0,16.9922,1.4532,1.5,56.0864,56.0,77.9
20160114061500,0.0,58.2826,15.0,15.0,17.1259,1.4532,1.5,55.3483,56.0,77.9
20160114063000,0.0,59.2727,15.0,15.0,17.5371,1.4332,1.5,56.0504,56.0,77.9
20160114064500,0.0,59.2727,15.0,15.0,17.7426,1.4372,1.5,56.0504,56.0,77.9
20160114070000,0.0,59.2727,15.0,15.0,18.0168,1.4412,1.5,56.0504,56.0,77.9
20160114071500,0.0,57.8326,15.0,15.0,18.0168,1.4452,1.5,54.6103,56.0,77.9
20160114073000,17.5,58.5527,15.0,15.0,17.9447,1.4412,1.5,55.6004,56.0,77.9
20160114074500,13.435,57.8326,15.0,15.0,17.9447,1.4332,1.5,55.0243,56.0,77.9
20160114080000,18.875,58.9127,15.0,15.0,18.0168,1.4251,1.5,55.6904,56.0,77.9
20160114081500,11.575,60.1908,15.0,15.0,18.1538,1.4211,1.5,56.5365,56.0,77.9
20160114083000,22.69,59.0027,15.0,15.0,18.3594,1.4372,1.5,56.5365,56.0,79.44
20160114084500,17.16,58.1926,15.0,15.0,18.71,1.4532,1.5,55.5104,56.0,79.44
20160114090000,20.57,58.1926,15.0,15.0,19.353,1.4452,1.5,55.5104,56.0,79.44
20160114091500,9.05,58.1926,15.0,15.0,19.7731,1.4813,1.5,55.5104,56.0,79.44
20160114093000,0.0,59.8308,15.0,15.0,20.2631,1.4813,1.5,55.5104,56.0,79.44
20160114094500,19.77,60.4608,15.0,15.0,20.4731,1.4693,1.5,57.1485,56.0,79.44
20160114100000,22.38,58.3726,15.0,15.0,21.2432,1.4813,1.5,55.5644,56.0,79.44
20160114101500,20.425,57.6346,15.0,15.0,21.428,1.4813,1.5,55.5644,56.0,79.44
20160114103000,0.355,58.8227,15.0,15.0,22.0536,1.4733,1.5,55.5644,56.0,79.44
20160114104500,10.695,60.5509,15.0,15.0,22.161,1.4653,1.5,57.0585,56.0,79.44
20160114110000,22.26,57.2745,15.0,15.0,22.7822,1.4653,1.5,55.1863,56.0,79.44
20160114111500,0.695,60.1908,15.0,15.0,23.1963,1.4813,1.5,56.3384,56.0,79.44
20160114113000,22.94,60.1908,15.0,15.0,23.7276,1.4613,1.5,57.1125,56.0,79.44
20160114114500,27.355,58.1026,15.0,15.0,23.6812,1.4532,1.5,55.6904,56.0,79.44
20160114120000,2.855,58.1026,15.0,15.0,23.9513,1.4613,1.5,54.8623,56.0,79.44
20160114121500,12.185,60.7309,15.0,15.0,23.9513,1.4532,1.5,56.9865,56.0,79.44
20160114123000,23.7,59.7408,15.0,15.0,24.0864,1.4492,1.5,56.9865,56.0,79.44
20160114124500,14.1,59.7408,15.0,15.0,24.2215,1.4532,1.5,56.9865,56.0,79.44
20160114130000,12.875,58.2826,15.0,15.0,24.5592,1.4492,1.5,55.6904,56.0,79.44
20160114131500,11.14,58.9127,15.0,15.0,24.8294,1.4372,1.5,55.6904,56.0,79.44
20160114133000,11.14,58.9127,15.0,15.0,25.1671,1.4332,1.5,55.6904,56.0,79.44
20160114134500,11.14,58.9127,15.0,15.0,25.5645,1.4372,1.5,55.6904,56.0,79.44
20160114140000,26.465,59.5608,15.0,15.0,25.91,1.4372,1.5,56.6085,56.0,79.44
20160114141500,12.755,58.0126,15.0,15.0,25.9134,1.4372,1.5,55.2763,56.0,79.44
20160114143000,24.905,58.9127,15.0,15.0,25.9134,1.4291,1.5,55.8884,56.0,79.44
20160114144500,24.905,58.9127,15.0,15.0,25.7793,1.4291,1.5,55.8884,56.0,79.44
20160114150000,24.905,58.9127,15.0,15.0,25.8974,1.4291,1.5,55.8884,56.0,79.44
20160114151500,24.905,58.9127,15.0,15.0,25.7603,1.4211,1.5,55.8884,56.0,79.44
20160114153000,24.905,58.9127,15.0,15.0,25.8073,1.4613,1.5,55.8884,56.0,79.44
20160114154500,24.905,58.9127,15.0,15.0,25.8073,1.4572,1.5,55.8884,56.0,79.44
20160114160000,24.905,59.6508,15.0,15.0,25.6536,1.4572,1.5,55.8884,56.0,79.44
20160114161500,24.905,59.6508,15.0,15.0,25.6536,1.4613,1.5,55.8884,56.0,79.44
20160114163000,24.905,59.6508,15.0,15.0,25.6369,1.4532,1.5,55.8884,56.0,79.44
20160114164500,24.905,59.6508,15.0,15.0,25.6369,1.4653,1.5,55.8884,56.0,79.44
20160114170000,24.905,59.6508,15.0,15.0,25.7602,1.4773,1.5,55.8884,56.0,79.44
20160114171500,24.905,59.6508,15.0,15.0,25.7602,1.4773,1.5,55.8884,56.0,79.44
20160114173000,24.905,59.6508,15.0,15.0,25.6892,1.4733,1.5,55.8884,56.0,79.44
20160114174500,24.905,59.6508,15.0,15.0,25.6892,1.4894,1.5,55.8884,56.0,79.44
20160114180000,24.905,58.9127,15.0,15.0,25.6892,1.4773,1.5,55.8884,56.0,79.44
20160114181500,24.905,58.9127,15.0,15.0,25.6892,1.4894,1.5,55.8884,56.0,79.44
20160114183000,24.905,58.9127,15.0,15.0,25.6892,1.4813,1.5,55.8884,56.0,79.44
20160114184500,24.905,58.9127,15.0,15.0,25.6892,1.4853,1.5,55.8884,56.0,79.44
20160114190000,24.905,58.9127,15.0,15.0,25.6892,1.4894,1.5,55.8884,56.0,79.44
20160114191500,24.905,58.9127,15.0,15.0,25.6892,1.4853,1.5,55.8884,56.0,79.44
20160114193000,24.905,58.9127,15.0,15.0,25.3591,1.4773,1.5,55.8884,56.0,79.44
20160114194500,24.905,58.9127,15.0,15.0,25.3591,1.4894,1.5,55.8884,56.0,79.44
20160114200000,24.905,58.9127,15.0,15.0,25.3591,1.4773,1.5,55.8884,56.0,79.44
20160114201500,24.905,58.9127,15.0,15.0,25.3591,1.4934,1.5,55.8884,56.0,79.44
20160114203000,24.905,58.9127,15.0,15.0,25.2871,1.4813,1.5,55.8884,56.0,79.44
20160114204500,24.905,58.9127,15.0,15.0,25.1432,1.4853,1.5,55.8884,56.0,79.44
20160114210000,24.905,58.9127,15.0,15.0,25.1432,1.4773,1.5,55.8884,56.0,79.44
20160114211500,24.905,58.9127,15.0,15.0,25.4055,1.4773,1.5,55.8884,56.0,79.44
20160114213000,24.905,58.9127,15.0,15.0,25.5031,1.4693,1.5,55.8884,56.0,79.44
20160114214500,24.905,58.9127,15.0,15.0,25.5031,1.4813,1.5,55.8884,56.0,79.44
20160114220000,24.905,58.9127,15.0,15.0,25.5031,1.4853,1.5,55.8884,56.0,79.44
20160114221500,24.905,58.9127,15.0,15.0,25.5031,1.4813,1.5,55.8884,56.0,79.44
20160114223000,24.905,58.9127,15.0,15.0,25.5031,1.4813,1.5,55.8884,56.0,79.44
20160114224500,24.905,58.9127,15.0,15.0,25.5031,1.4813,1.5,55.8884,56.0,79.44
20160114230000,24.905,58.9127,15.0,15.0,25.5031,1.4693,1.5,55.8884,56.0,79.44
20160114231500,24.905,58.9127,15.0,15.0,25.2402,1.4733,1.5,55.8884,56.0,79.44
20160114233000,24.905,58.9127,15.0,15.0,25.3832,1.4813,1.5,55.8884,56.0,79.44
20160114234500,24.905,58.9127,15.0,15.0,25.3832,1.4733,1.5,55.8884,56.0,79.44
20160115000000,23.515,58.9127,15.0,15.0,25.3832,1.4773,1.5,55.8884,56.0,79.44
20160115001500,21.67,58.9127,15.0,15.0,25.1213,1.4813,1.5,55.8884,56.0,79.44
20160115003000,21.67,58.9127,15.0,15.0,25.1213,1.4773,1.5,55.8884,56.0,79.44
20160115004500,5.82,59.8308,15.0,15.0,25.1213,1.4733,1.5,55.8884,56.0,79.44
20160115010000,5.82,59.8308,15.0,15.0,25.1213,1.4813,1.5,55.8884,56.0,79.44
20160115011500,5.82,59.8308,15.0,15.0,25.1213,1.4853,1.5,55.8884,56.0,79.44
20160115013000,5.82,59.8308,15.0,15.0,25.1213,1.4813,1.5,55.8884,56.0,79.44
20160115014500,5.82,59.8308,15.0,15.0,23.5534,1.4894,1.5,55.8884,56.0,79.44
20160115020000,5.82,59.8308,15.0,15.0,23.0284,1.4853,1.5,55.8884,56.0,79.44
20160115021500,5.82,59.8308,15.0,15.0,22.8874,1.4853,1.5,55.8884,56.0,79.44
20160115023000,4.935,59.8308,15.0,15.0,22.7464,1.4813,1.5,55.8884,56.0,79.44
20160115024500,4.935,59.8308,15.0,15.0,22.5033,1.4773,1.5,55.8884,56.0,79.44
20160115030000,4.935,59.8308,15.0,15.0,22.9527,1.4894,1.5,55.8884,56.0,79.44
20160115031500,4.935,59.8308,15.0,15.0,22.8097,1.4894,1.5,55.8884,56.0,79.44
20160115033000,4.935,59.8308,15.0,15.0,22.8097,1.4894,1.5,55.8884,56.0,79.44
20160115034500,4.935,59.8308,15.0,15.0,22.8097,1.4853,1.5,55.8884,56.0,79.44
20160115040000,4.935,59.8308,15.0,15.0,22.7679,1.4894,1.5,55.8884,56.0,79.44
20160115041500,4.935,59.8308,15.0,15.0,22.7679,1.4894,1.5,55.8884,56.0,79.44
20160115043000,4.935,59.8308,15.0,15.0,22.4523,1.4974,1.5,55.8884,56.0,79.44
20160115044500,4.935,59.8308,15.0,15.0,22.3093,1.4974,1.5,55.8884,56.0,79.44
20160115050000,4.935,59.8308,15.0,15.0,21.9267,1.4934,1.5,55.8884,56.0,79.44
20160115051500,4.935,59.8308,15.0,15.0,21.9267,1.4974,1.5,55.8884,56.0,79.44
20160115053000,4.935,59.8308,15.0,15.0,22.1664,1.4894,1.5,55.8884,56.0,79.44
20160115054500,4.935,59.8308,15.0,15.0,22.552,1.4974,1.5,55.8884,56.0,79.44
20160115060000,4.935,59.8308,15.0,15.0,22.6959,1.4934,1.5,55.8884,56.0,79.44
20160115061500,4.935,59.8308,15.0,15.0,22.6959,1.4974,1.5,55.8884,56.0,79.44
20160115063000,4.935,59.8308,15.0,15.0,22.6959,1.4332,1.5,55.8884,56.0,81.09
20160115064500,22.035,59.8308,15.0,15.0,22.6959,1.5094,1.5,56.6085,56.0,81.09
20160115070000,24.575,58.9127,15.0,15.0,22.1664,1.4813,1.5,55.6364,56.0,81.09
20160115071500,6.06,59.9208,15.0,15.0,22.1664,1.5134,1.5,56.2484,56.0,81.09
20160115073000,23.585,59.9208,15.0,15.0,22.408,1.5255,1.5,56.2484,56.0,81.09
20160115074500,23.585,58.8227,15.0,15.0,22.552,1.5255,1.5,55.6364,56.0,81.09
20160115080000,23.585,58.8227,15.0,15.0,22.6959,1.5175,1.5,55.6364,56.0,81.09
20160115081500,23.585,59.4527,15.0,15.0,22.6959,1.5215,1.5,55.6364,56.0,81.09
20160115083000,25.165,59.4527,15.0,15.0,22.6959,1.5295,1.5,56.5005,56.0,81.09
20160115084500,26.595,59.4527,15.0,15.0,22.6959,1.5375,1.5,55.8524,56.0,81.09
20160115090000,26.595,59.4527,15.0,15.0,22.6959,1.5456,1.5,55.8524,56.0,81.09
20160115091500,29.68,59.4527,15.0,15.0,25.5239,1.5456,1.5,55.8524,56.0,81.09
20160115093000,29.68,59.4527,15.0,15.0,26.9103,1.5335,1.5,55.8524,56.0,81.09
20160115094500,29.68,59.4527,15.0,15.0,27.5669,1.5255,1.5,55.8524,56.0,81.09
20160115100000,29.68,59.4527,15.0,15.0,28.6614,1.5255,1.5,55.8524,56.0,81.09
20160115101500,34.765,59.4527,15.0,15.0,28.8841,1.5255,1.5,55.8524,56.0,81.09
20160115103000,37.5,57.2745,15.0,15.0,29.6778,1.5054,1.5,55.0603,56.0,81.09
20160115104500,0.0,57.2745,15.0,15.0,29.7438,1.4853,1.5,55.0603,56.0,81.09
20160115110000,4.47,60.7309,15.0,15.0,30.2193,1.4653,1.5,56.5725,56.0,81.09
20160115111500,32.21,58.9127,15.0,15.0,30.3257,1.4653,1.5,56.5725,56.0,81.09
20160115113000,57.64,58.9127,15.0,15.0,30.6257,1.4452,1.5,56.5725,56.0,81.09
20160115114500,10.965,57.9226,15.0,15.0,30.3002,1.4372,1.5,55.4023,56.0,81.09
20160115120000,7.395,57.9226,15.0,15.0,30.8079,1.4412,1.5,55.4023,56.0,81.09
20160115121500,40.37,57.9226,15.0,15.0,31.2102,1.4532,1.5,55.4023,56.0,81.09
20160115123000,54.365,59.1827,15.0,15.0,30.5506,1.4452,1.5,56.4464,56.0,81.09
20160115124500,21.73,57.4545,15.0,15.0,30.983,1.4653,1.5,54.9883,56.0,81.09
20160115130000,0.0,57.4545,15.0,15.0,31.0835,1.4532,1.5,54.9883,56.0,81.09
20160115131500,18.785,61.0909,15.0,15.0,30.7283,1.4613,1.5,57.5446,56.0,81.09
20160115133000,31.635,58.7327,15.0,15.0,30.9264,1.4572,1.5,56.1764,56.0,81.09
20160115134500,53.395,58.7327,15.0,15.0,30.5654,1.4733,1.5,56.1764,56.0,81.09
20160115140000,5.755,58.7327,15.0,15.0,30.5682,1.4572,1.5,56.1764,56.0,81.09
20160115141500,5.755,57.7246,15.0,15.0,30.2042,1.4813,1.5,56.1764,56.0,81.09
20160115143000,25.065,57.7246,15.0,15.0,29.8402,1.4813,1.5,55.3483,56.0,81.09
20160115144500,25.065,58.9127,15.0,15.0,30.0222,1.4813,1.5,56.3744,56.0,81.09
20160115150000,25.065,56.4644,15.0,15.0,29.6582,1.5054,1.5,54.7003,56.0,81.09
20160115151500,3.695,58.1926,15.0,15.0,28.5796,1.5215,1.5,55.6904,56.0,81.09
20160115153000,26.36,60.1008,15.0,15.0,28.6468,1.5456,1.5,57.1485,56.0,81.09
20160115154500,15.61,58.3726,15.0,15.0,28.5334,1.5656,1.5,55.9604,56.0,81.09
20160115160000,15.61,58.3726,15.0,15.0,27.6406,1.5817,1.5,55.9604,56.0,81.09
20160115161500,15.61,58.3726,15.0,15.0,27.7097,1.5777,1.5,55.9604,56.0,81.09
20160115163000,15.61,58.3726,15.0,15.0,27.1934,1.5817,1.5,55.9604,56.0,81.09
20160115164500,15.61,58.3726,15.0,15.0,27.1934,1.5737,1.5,55.9604,56.0,81.09
20160115170000,15.61,58.3726,15.0,15.0,27.0441,1.5817,1.5,55.9604,56.0,81.09
20160115171500,15.61,58.3726,15.0,15.0,26.6645,1.5697,1.5,55.9604,56.0,81.09
20160115173000,13.005,58.3726,15.0,15.0,26.7758,1.5616,1.5,55.9604,56.0,81.09
20160115174500,9.245,58.3726,15.0,15.0,26.5832,1.5737,1.5,55.9604,56.0,81.09
20160115180000,7.855,58.3726,15.0,15.0,25.8737,1.5817,1.5,55.9604,56.0,81.09
20160115181500,6.97,58.3726,15.0,15.0,25.8383,1.5777,1.5,55.9604,56.0,81.09
20160115183000,6.97,59.2727,15.0,15.0,25.6166,1.5656,1.5,55.9604,56.0,81.09
20160115184500,6.97,59.2727,15.0,15.0,25.204,1.5697,1.5,55.9604,56.0,81.09
20160115190000,6.97,59.2727,15.0,15.0,24.7826,1.5737,1.5,55.9604,56.0,81.09
20160115191500,6.97,59.2727,15.0,15.0,24.6027,1.5737,1.5,55.9604,56.0,81.09
20160115193000,6.97,59.2727,15.0,15.0,24.481,1.5777,1.5,55.9604,56.0,81.09
20160115194500,6.97,59.2727,15.0,15.0,24.481,1.5737,1.5,55.9604,56.0,81.09
20160115200000,6.97,59.2727,15.0,15.0,24.1617,1.5737,1.5,55.9604,56.0,81.09
20160115201500,6.97,59.2727,15.0,15.0,24.0923,1.5897,1.5,55.9604,56.0,81.09
20160115203000,6.97,59.2727,15.0,15.0,23.602,1.5737,1.5,55.9604,56.0,81.09
20160115204500,5.58,59.2727,15.0,15.0,23.3378,1.5817,1.5,55.9604,56.0,81.09
20160115210000,5.58,59.2727,15.0,15.0,23.2526,1.5817,1.5,55.9604,56.0,81.09
20160115211500,5.58,59.2727,15.0,15.0,23.2526,1.5857,1.5,55.9604,56.0,81.09
20160115213000,5.58,59.2727,15.0,15.0,22.7867,1.5857,1.5,55.9604,56.0,81.09
20160115214500,5.58,59.2727,15.0,15.0,22.7867,1.5897,1.5,55.9604,56.0,81.09
20160115220000,5.58,59.2727,15.0,15.0,22.628,1.5937,1.5,55.9604,56.0,81.09
20160115221500,5.58,59.2727,15.0,15.0,22.3598,1.5937,1.5,55.9604,56.0,81.09
20160115223000,5.58,59.2727,15.0,15.0,21.9926,1.5937,1.5,55.9604,56.0,81.09
20160115224500,3.88,59.2727,15.0,15.0,21.9926,1.5937,1.5,55.9604,56.0,81.09
20160115230000,3.88,59.2727,15.0,15.0,21.0563,1.5576,1.5,55.9604,56.0,80.175
20160115231500,3.88,59.2727,15.0,15.0,21.2497,1.5656,1.5,55.9604,56.0,80.175
20160115233000,3.88,59.2727,15.0,15.0,21.1423,1.5697,1.5,55.9604,56.0,80.175
20160115234500,0.37,59.2727,15.0,15.0,21.1423,1.5576,1.5,55.9604,56.0,80.175
20160116000000,0.37,59.2727,15.0,15.0,20.8702,1.5616,1.5,55.9604,56.0,80.175
20160116001500,0.37,59.2727,15.0,15.0,20.7341,1.5616,1.5,55.9604,56.0,80.175
20160116003000,0.37,59.2727,15.0,15.0,20.3041,1.5616,1.5,55.9604,56.0,80.175
20160116004500,0.37,59.2727,15.0,15.0,20.169,1.5737,1.5,55.9604,56.0,80.175
20160116010000,3.31,60.3708,15.0,15.0,19.6109,1.5737,1.5,55.9604,56.0,80.175
20160116011500,0.0,58.8227,15.0,15.0,19.2593,1.4332,1.5,54.9883,56.0,77.84
20160116013000,0.0,58.8227,15.0,15.0,18.7934,1.4532,1.5,54.9883,56.0,77.84
20160116014500,0.0,58.8227,15.0,15.0,18.5937,1.4974,1.5,54.9883,56.0,77.84
20160116020000,0.0,60.0108,15.0,15.0,18.4805,1.5014,1.5,55.8524,56.0,77.84
20160116021500,0.0,58.4626,15.0,15.0,18.2699,1.5014,1.5,54.9523,56.0,77.84
20160116023000,0.0,59.4527,15.0,15.0,18.1428,1.4894,1.5,54.9523,56.0,77.84
20160116024500,0.0,59.4527,15.0,15.0,17.9347,1.4894,1.5,54.9523,56.0,77.84
20160116030000,0.0,59.4527,15.0,15.0,17.6726,1.4813,1.5,55.6364,56.0,77.84
20160116031500,0.0,59.4527,15.0,15.0,17.6045,1.4894,1.5,55.6364,56.0,77.84
20160116033000,0.0,59.4527,15.0,15.0,17.4685,1.4894,1.5,55.6364,56.0,77.84
20160116034500,0.0,58.5527,15.0,15.0,17.2648,1.4853,1.5,54.9523,56.0,77.84
20160116040000,0.0,59.5608,15.0,15.0,16.9946,1.4894,1.5,55.6004,56.0,77.84
20160116041500,0.0,59.5608,15.0,15.0,16.9922,1.4894,1.5,55.6004,56.0,77.84
20160116043000,0.0,59.5608,15.0,15.0,16.7201,1.4894,1.5,55.6004,56.0,77.84
20160116044500,0.0,59.5608,15.0,15.0,16.5092,1.4894,1.5,55.6004,56.0,77.84
20160116050000,0.0,59.5608,15.0,15.0,16.1078,1.4934,1.5,55.6004,56.0,77.84
20160116051500,0.0,58.6427,15.0,15.0,16.1665,1.4934,1.5,54.8623,56.0,77.84
20160116053000,0.0,59.3627,15.0,15.0,16.284,1.4894,1.5,55.5644,56.0,77.84
20160116054500,0.0,58.5527,15.0,15.0,16.5014,1.4894,1.5,54.9883,56.0,77.84
20160116060000,0.0,58.5527,15.0,15.0,16.5014,1.4894,1.5,54.9883,56.0,77.84
20160116061500,0.0,58.5527,15.0,15.0,16.3036,1.4934,1.5,54.9883,56.0,77.84
20160116063000,0.0,59.2727,15.0,15.0,16.1665,1.4813,1.5,54.9883,56.0,77.84
20160116064500,0.0,58.5527,15.0,15.0,16.3036,1.4934,1.5,54.9883,56.0,77.84
20160116070000,0.0,59.2727,15.0,15.0,16.6462,1.5014,1.5,55.5644,56.0,77.84
20160116071500,0.0,58.5527,15.0,15.0,16.7201,1.4974,1.5,54.9883,56.0,77.84
20160116073000,0.0,59.4527,15.0,15.0,16.8562,1.5054,1.5,55.6904,56.0,77.84
20160116074500,0.0,59.4527,15.0,15.0,16.9922,1.4894,1.5,55.6904,56.0,77.84
20160116080000,0.0,59.4527,15.0,15.0,22.3076,1.4974,1.5,55.6904,56.0,77.84
20160116081500,0.0,59.4527,15.0,15.0,,1.4934,1.5,55.6904,56.0,77.84
20160116083000,0.0,59.4527,15.0,15.0,,1.4894,1.5,55.6904,56.0,77.84
20160116084500,17.78,60.1008,15.0,15.0,,1.4894,1.5,56.9505,56.0,77.84
20160116090000,0.0,59.1827,15.0,15.0,,1.4974,1.5,56.0504,56.0,77.84
20160116091500,0.0,59.1827,15.0,15.0,,1.4974,1.5,56.0504,56.0,77.84
20160116093000,0.0,59.1827,15.0,15.0,,1.4934,1.5,56.0504,56.0,77.84
20160116094500,3.365,59.1827,15.0,15.0,,1.5014,1.5,56.0504,56.0,77.84
20160116100000,0.0,59.1827,15.0,15.0,,1.4853,1.5,55.3483,56.0,77.84
20160116101500,0.0,59.1827,15.0,15.0,,1.5054,1.5,55.3483,56.0,77.84
20160116103000,2.15,59.8308,15.0,15.0,,1.5054,1.5,56.5005,56.0,77.84
20160116104500,23.335,57.5446,15.0,15.0,22.3076,1.4974,1.5,55.8524,56.0,77.84
20160116110000,0.0,59.3627,15.0,15.0,23.1702,1.5014,1.5,55.8524,56.0,77.84
20160116111500,24.795,57.4545,15.0,15.0,23.4077,1.4853,1.5,55.8524,56.0,77.84
20160116113000,1.9,60.4608,15.0,15.0,23.699,1.4934,1.5,56.5365,56.0,77.84
20160116114500,23.84,58.1926,15.0,15.0,24.3384,1.4773,1.5,56.5365,56.0,77.84
20160116120000,0.0,59.1827,15.0,15.0,24.48,1.4853,1.5,55.6904,56.0,77.84
20160116121500,22.835,57.0945,15.0,15.0,24.5647,1.5295,1.5,55.6904,56.0,77.84
20160116123000,0.08,59.3627,15.0,15.0,24.8141,1.5014,1.5,55.6904,56.0,77.84
20160116124500,22.465,57.1845,15.0,15.0,24.778,1.5134,1.5,55.6904,56.0,77.84
20160116130000,9.21,60.6409,15.0,15.0,25.2794,1.5014,1.5,57.1485,56.0,77.84
20160116131500,18.485,56.8245,15.0,15.0,25.1005,1.5134,1.5,54.8263,56.0,77.84
20160116133000,26.22,60.8209,15.0,15.0,24.7312,1.4974,1.5,57.5986,56.0,77.84
20160116134500,0.0,58.6427,15.0,15.0,24.7312,1.4934,1.5,55.1503,56.0,77.84
20160116140000,26.215,58.6427,15.0,15.0,24.4674,1.5014,1.5,56.5005,56.0,77.84
20160116141500,0.0,58.6427,15.0,15.0,24.4674,1.4934,1.5,55.1863,56.0,77.84
20160116143000,24.97,57.9226,15.0,15.0,24.209,1.4894,1.5,56.1764,56.0,77.84
20160116144500,0.49,57.9226,15.0,15.0,24.1509,1.5054,1.5,55.1143,56.0,77.84
20160116150000,14.65,60.8209,15.0,15.0,,1.4733,1.5,57.4365,56.0,77.84
20160116151500,13.585,57.0045,15.0,15.0,,1.4974,1.5,54.8623,56.0,77.84
20160116153000,2.86,60.0108,15.0,15.0,,1.4853,1.5,56.6085,56.0,77.84
20160116154500,23.545,57.4545,15.0,15.0,,1.4934,1.5,55.5104,56.0,77.84
20160116160000,0.0,58.1926,15.0,15.0,,1.4733,1.5,55.5104,56.0,77.84
20160116161500,7.68,60.4608,15.0,15.0,,1.4813,1.5,56.8965,56.0,77.84
20160116163000,25.085,57.8326,15.0,15.0,,1.4894,1.5,55.6904,56.0,77.84
20160116164500,0.0,57.8326,15.0,15.0,,1.4813,1.5,55.0603,56.0,77.84
20160116170000,3.18,60.3708,15.0,15.0,,1.4813,1.5,56.5365,56.0,77.84
20160116171500,26.225,59.6508,15.0,15.0,,1.4693,1.5,56.5365,56.0,77.84
20160116173000,0.0,58.6427,15.0,15.0,,1.4894,1.5,55.0603,56.0,77.84
20160116174500,2.685,58.6427,15.0,15.0,,1.4813,1.5,55.6364,56.0,77.84
20160116180000,4.55,58.6427,15.0,15.0,,1.4934,1.5,55.6364,56.0,77.84
20160116181500,4.55,59.2727,15.0,15.0,,1.4894,1.5,55.6364,56.0,77.84
20160116183000,4.55,59.2727,15.0,15.0,,1.4934,1.5,55.6364,56.0,77.84
20160116184500,21.33,58.6427,15.0,15.0,,1.4894,1.5,55.6364,56.0,77.84
20160116190000,18.585,59.2727,15.0,15.0,22.1228,1.4894,1.5,56.3384,56.0,77.84
20160116191500,0.0,59.2727,15.0,15.0,21.7852,1.4853,1.5,56.3384,56.0,77.84
20160116193000,6.3,59.2727,15.0,15.0,21.1861,1.4773,1.5,56.3384,56.0,77.84
20160116194500,7.26,59.2727,15.0,15.0,21.0264,1.4813,1.5,55.5644,56.0,77.84
20160116200000,0.0,59.2727,15.0,15.0,20.4038,1.4773,1.5,55.5644,56.0,77.84
20160116201500,0.0,59.2727,15.0,15.0,20.3907,1.4894,1.5,55.5644,56.0,77.84
20160116203000,0.0,59.2727,15.0,15.0,20.0339,1.4853,1.5,55.5644,56.0,77.84
20160116204500,0.0,59.2727,15.0,15.0,19.9177,1.4894,1.5,56.1224,56.0,77.84
20160116210000,0.0,59.2727,15.0,15.0,19.6455,1.4813,1.5,56.1224,56.0,77.84
20160116211500,0.0,59.2727,15.0,15.0,19.5095,1.4894,1.5,56.1224,56.0,77.84
20160116213000,2.155,59.2727,15.0,15.0,19.5244,1.4934,1.5,56.1224,56.0,77.84
20160116214500,2.155,59.2727,15.0,15.0,19.6073,1.4894,1.5,56.1224,56.0,77.84
20160116220000,0.0,59.2727,15.0,15.0,19.0551,1.4974,1.5,56.1224,56.0,77.84
20160116221500,0.0,59.2727,15.0,15.0,19.0551,1.4974,1.5,56.1224,56.0,77.84
20160116223000,0.0,59.2727,15.0,15.0,18.848,1.4934,1.5,56.1224,56.0,77.84
20160116224500,0.0,59.2727,15.0,15.0,18.848,1.4853,1.5,56.1224,56.0,77.84
20160116230000,0.0,58.6427,15.0,15.0,18.4964,1.5014,1.5,55.0603,56.0,77.84
20160116231500,0.0,59.4527,15.0,15.0,18.4339,1.5054,1.5,56.0504,56.0,77.84
20160116233000,0.0,58.8227,15.0,15.0,18.4389,1.4974,1.5,55.3483,56.0,77.84
20160116234500,0.0,59.7408,15.0,15.0,18.4389,1.4974,1.5,56.0144,56.0,77.84
20160117000000,0.0,58.6427,15.0,15.0,18.4389,1.5054,1.5,55.1863,56.0,77.84
20160117001500,0.0,59.7408,15.0,15.0,18.2999,1.5014,1.5,55.7984,56.0,77.84
20160117003000,0.0,58.8227,15.0,15.0,17.8127,1.5054,1.5,55.7984,56.0,77.84
20160117004500,0.0,58.8227,15.0,15.0,17.8133,1.5054,1.5,55.2403,56.0,77.84
20160117010000,0.0,58.8227,15.0,15.0,17.263,1.5094,1.5,55.2403,56.0,77.84
20160117011500,0.0,58.8227,15.0,15.0,17.1259,1.5014,1.5,55.2403,56.0,77.84
20160117013000,0.0,58.8227,15.0,15.0,17.0574,1.5054,1.5,55.2403,56.0,77.84
20160117014500,0.0,58.1926,15.0,15.0,16.584,1.5054,1.5,55.2403,56.0,77.84
20160117020000,0.0,58.1926,15.0,15.0,16.049,1.5094,1.5,55.2403,56.0,77.84
20160117021500,0.0,58.1926,15.0,15.0,16.049,1.5134,1.5,54.3762,56.0,77.84
20160117023000,0.0,59.0027,15.0,15.0,15.655,1.5215,1.5,55.2403,56.0,77.84
20160117024500,0.0,59.0027,15.0,15.0,15.5209,1.5134,1.5,55.2403,56.0,77.84
20160117030000,0.0,59.0027,15.0,15.0,14.9616,1.5094,1.5,55.2403,56.0,77.84
20160117031500,0.0,58.2826,15.0,15.0,14.8961,1.5295,1.5,54.5383,56.0,77.84
20160117033000,0.0,59.0027,15.0,15.0,14.9479,1.5215,1.5,55.4023,56.0,77.84
20160117034500,0.0,57.4545,15.0,15.0,14.8158,1.5375,1.5,54.2502,56.0,77.84
20160117040000,0.0,58.5527,15.0,15.0,14.5026,1.5255,1.5,54.2502,56.0,77.84
20160117041500,0.0,57.7246,15.0,15.0,14.3715,1.5255,1.5,54.2502,56.0,77.84
20160117043000,0.0,57.7246,15.0,15.0,14.2585,1.5335,1.5,54.2502,56.0,77.84
20160117044500,0.0,58.8227,15.0,15.0,14.1284,1.5335,1.5,54.8983,56.0,77.84
20160117050000,0.0,57.3645,15.0,15.0,13.8681,1.5375,1.5,53.9982,56.0,77.84
20160117051500,0.0,58.2826,15.0,15.0,13.7814,1.5295,1.5,54.7003,56.0,77.84
20160117053000,0.0,58.2826,15.0,15.0,13.7588,1.5255,1.5,54.7003,56.0,77.84
20160117054500,0.0,57.1845,15.0,15.0,13.7588,1.5415,1.5,54.7003,56.0,77.84
20160117060000,0.0,58.3726,15.0,15.0,13.6687,1.5415,1.5,54.7003,56.0,77.84
20160117061500,0.0,57.4545,15.0,15.0,13.6687,1.5375,1.5,54.7003,56.0,77.84
20160117063000,0.0,57.4545,15.0,15.0,13.4024,1.5616,1.5,53.9982,56.0,77.84
20160117064500,0.0,57.4545,15.0,15.0,13.3624,1.5656,1.5,53.9982,56.0,77.84
20160117070000,0.0,58.9127,15.0,15.0,13.0101,1.5576,1.5,55.1863,56.0,77.84
20160117071500,0.0,57.5446,15.0,15.0,12.8443,1.5616,1.5,53.8722,56.0,77.84
20160117073000,0.0,57.5446,15.0,15.0,12.7692,1.5616,1.5,54.5383,56.0,77.84
20160117074500,0.0,57.5446,15.0,15.0,12.644,1.5616,1.5,54.5383,56.0,77.84
20160117080000,0.0,57.5446,15.0,15.0,12.644,1.5656,1.5,54.5383,56.0,77.84
20160117081500,0.0,57.5446,15.0,15.0,12.644,1.5576,1.5,54.5383,56.0,77.84
20160117083000,0.0,58.3726,15.0,15.0,12.7317,1.5576,1.5,54.5383,56.0,77.84
20160117084500,0.0,58.3726,15.0,15.0,12.9571,1.5576,1.5,54.5383,56.0,77.84
20160117090000,0.0,58.3726,15.0,15.0,13.1255,1.5576,1.5,54.5383,56.0,77.84
20160117091500,0.0,58.3726,15.0,15.0,13.372,1.5496,1.5,54.5383,56.0,77.84
20160117093000,0.0,57.0945,15.0,15.0,13.6641,1.5777,1.5,53.8722,56.0,77.84
20160117094500,0.0,58.1926,15.0,15.0,13.737,1.5737,1.5,54.8263,56.0,77.84
20160117100000,0.0,58.1926,15.0,15.0,13.8856,1.5737,1.5,54.8263,56.0,77.84
20160117101500,0.0,58.1926,15.0,15.0,14.1765,1.5777,1.5,54.8263,56.0,77.84
20160117103000,0.0,58.9127,15.0,15.0,14.5255,1.5817,1.5,55.6364,56.0,77.84
20160117104500,0.0,57.8326,15.0,15.0,14.7586,1.5576,1.5,54.5023,56.0,76.91
20160117110000,0.0,59.2727,15.0,15.0,14.9833,1.5576,1.5,55.8884,56.0,76.91
20160117111500,0.0,58.1926,15.0,15.0,15.2155,1.5496,1.5,55.8884,56.0,76.91
20160117113000,0.0,58.9127,15.0,15.0,15.4935,1.5456,1.5,55.8884,56.0,76.91
20160117114500,0.0,58.9127,15.0,15.0,15.2876,1.5496,1.5,55.8884,56.0,76.91
20160117120000,0.0,57.9226,15.0,15.0,15.9904,1.5456,1.5,55.1863,56.0,76.91
20160117121500,0.0,59.0027,15.0,15.0,15.9606,1.5415,1.5,56.1764,56.0,76.91
20160117123000,0.0,59.0027,15.0,15.0,16.3065,1.5496,1.5,55.6004,56.0,76.91
20160117124500,0.0,59.0027,15.0,15.0,16.446,1.5415,1.5,55.6004,56.0,76.91
20160117130000,0.0,59.0027,15.0,15.0,17.2029,1.5456,1.5,55.6004,56.0,76.91
20160117131500,0.0,59.0027,15.0,15.0,16.7658,1.5255,1.5,55.6004,56.0,76.91
20160117133000,0.0,59.0027,15.0,15.0,17.4132,1.5134,1.5,56.2484,56.0,76.91
20160117134500,0.0,59.0027,15.0,15.0,17.4334,1.5175,1.5,56.2484,56.0,76.91
20160117140000,0.0,59.0027,15.0,15.0,17.2378,1.5094,1.5,56.2484,56.0,76.91
20160117141500,0.0,59.0027,15.0,15.0,17.3403,1.5054,1.5,56.2484,56.0,76.91
20160117143000,0.0,59.0027,15.0,15.0,17.5337,1.5014,1.5,56.2484,56.0,76.91
20160117144500,18.895,59.0027,15.0,15.0,17.4429,1.5094,1.5,56.2484,56.0,76.91
20160117150000,0.0,58.2826,15.0,15.0,17.9903,1.5014,1.5,55.3123,56.0,76.91
20160117151500,0.0,58.2826,15.0,15.0,17.896,1.5054,1.5,55.3123,56.0,76.91
20160117153000,0.03,59.0927,15.0,15.0,17.8091,1.5094,1.5,55.8884,56.0,76.91
20160117154500,0.0,58.2826,15.0,15.0,18.0582,1.5094,1.5,55.3123,56.0,76.91
20160117160000,0.0,59.0027,15.0,15.0,17.7182,1.5134,1.5,55.3123,56.0,76.91
20160117161500,0.05,59.7408,15.0,15.0,17.7139,1.5014,1.5,56.2844,56.0,76.91
20160117163000,0.0,59.7408,15.0,15.0,17.2363,1.5054,1.5,56.2844,56.0,76.91
20160117164500,1.445,59.7408,15.0,15.0,17.2329,1.5014,1.5,56.2844,56.0,76.91
20160117170000,0.0,59.0027,15.0,15.0,17.0865,1.5014,1.5,56.2844,56.0,76.91
20160117171500,0.0,59.0027,15.0,15.0,16.8913,1.5054,1.5,56.2844,56.0,76.91
20160117173000,0.0,59.0027,15.0,15.0,16.8219,1.5014,1.5,55.6904,56.0,76.91
20160117174500,0.0,59.0027,15.0,15.0,16.6228,1.5014,1.5,55.6904,56.0,76.91
20160117180000,11.245,59.0027,15.0,15.0,16.52,1.5014,1.5,55.6904,56.0,76.91
20160117181500,0.0,59.0027,15.0,15.0,16.3703,1.4894,1.5,55.6904,56.0,76.91
20160117183000,21.175,59.0027,15.0,15.0,15.9745,1.4934,1.5,55.6904,56.0,76.91
20160117184500,0.0,59.0027,15.0,15.0,15.9623,1.5054,1.5,55.6904,56.0,76.91
20160117190000,0.0,59.0027,15.0,15.0,15.5473,1.5094,1.5,55.6904,56.0,76.91
20160117191500,0.0,59.0027,15.0,15.0,15.5303,1.5054,1.5,55.6904,56.0,76.91
20160117193000,0.0,59.0027,15.0,15.0,15.1404,1.5014,1.5,55.6904,56.0,76.91
20160117194500,0.0,59.0027,15.0,15.0,15.014,1.5094,1.5,55.6904,56.0,76.91
20160117200000,0.0,58.1026,15.0,15.0,14.9667,1.5134,1.5,54.9883,56.0,76.91
20160117201500,0.0,59.0927,15.0,15.0,14.7951,1.5054,1.5,54.9883,56.0,76.91
20160117203000,0.0,59.0927,15.0,15.0,14.7951,1.5094,1.5,55.6004,56.0,76.91
20160117204500,0.0,58.4626,15.0,15.0,14.7951,1.5134,1.5,55.0243,56.0,76.91
20160117210000,0.0,58.4626,15.0,15.0,14.7951,1.5134,1.5,55.0243,56.0,76.91
20160117211500,0.0,58.4626,15.0,15.0,14.7504,1.5134,1.5,55.0243,56.0,76.91
20160117213000,0.0,58.4626,15.0,15.0,14.639,1.5094,1.5,55.0243,56.0,76.91
20160117214500,0.0,58.4626,15.0,15.0,14.639,1.5134,1.5,55.0243,56.0,76.91
20160117220000,0.0,59.0927,15.0,15.0,14.5276,1.5134,1.5,55.0243,56.0,76.91
20160117221500,0.0,57.9226,15.0,15.0,14.5853,1.5134,1.5,55.0243,56.0,76.91
20160117223000,0.0,57.9226,15.0,15.0,14.4149,1.5215,1.5,55.0243,56.0,76.91
20160117224500,0.0,57.9226,15.0,15.0,14.3005,1.5134,1.5,55.0243,56.0,76.91
20160117230000,0.0,57.9226,15.0,15.0,14.1862,1.5215,1.5,54.3762,56.0,76.91
20160117231500,0.0,57.9226,15.0,15.0,14.1241,1.5295,1.5,54.3762,56.0,76.91
20160117233000,0.0,58.6427,15.0,15.0,14.0528,1.5134,1.5,54.3762,56.0,76.91
20160117234500,0.0,57.9226,15.0,15.0,13.9854,1.5255,1.5,54.3762,56.0,76.91
20160118000000,0.0,57.9226,15.0,15.0,,1.5175,1.5,54.3762,56.0,76.91
20160118001500,0.0,58.6427,15.0,15.0,,1.5175,1.5,54.3762,56.0,76.91
20160118003000,0.0,58.6427,15.0,15.0,,1.4773,1.5,54.3762,56.0,76.91
20160118004500,0.0,57.8326,15.0,15.0,,1.4853,1.5,54.3762,56.0,76.91
20160118010000,0.0,57.8326,15.0,15.0,,1.4894,1.5,54.3762,56.0,76.91
20160118011500,0.0,57.8326,15.0,15.0,,1.4733,1.5,54.3762,56.0,76.91
20160118013000,0.0,57.8326,15.0,15.0,,1.4733,1.5,54.3762,56.0,76.91
20160118014500,0.0,58.5527,15.0,15.0,,1.4693,1.5,54.9523,56.0,76.91
20160118020000,0.0,58.5527,15.0,15.0,,1.4773,1.5,54.9523,56.0,76.91
20160118021500,0.0,58.5527,15.0,15.0,,1.4773,1.5,54.9523,56.0,76.91
20160118023000,0.0,58.5527,15.0,15.0,,1.4773,1.5,54.9523,56.0,76.91
20160118024500,0.0,58.5527,15.0,15.0,,1.4773,1.5,54.9523,56.0,76.91
20160118030000,0.0,57.2745,15.0,15.0,11.8565,1.4773,1.5,53.8002,56.0,76.91
20160118031500,0.0,58.1026,15.0,15.0,13.3715,1.4813,1.5,53.8002,56.0,76.91
20160118033000,0.0,58.1026,15.0,15.0,,1.4894,1.5,53.8002,56.0,76.91
20160118034500,0.0,58.1026,15.0,15.0,,1.4894,1.5,53.8002,56.0,76.91
20160118040000,0.0,58.1026,15.0,15.0,,1.4813,1.5,54.3762,56.0,76.91
20160118041500,0.0,58.1026,15.0,15.0,,1.4813,1.5,54.3762,56.0,76.91
20160118043000,0.0,58.1026,15.0,15.0,,1.4813,1.5,54.3762,56.0,76.91
20160118044500,0.0,58.1026,15.0,15.0,,1.4853,1.5,54.3762,56.0,76.91
20160118050000,0.0,58.1026,15.0,15.0,,1.4733,1.5,54.3762,56.0,76.91
20160118051500,0.0,58.1026,15.0,15.0,,1.4894,1.5,54.3762,56.0,76.91
20160118053000,0.0,58.1026,15.0,15.0,,1.4653,1.5,54.3762,56.0,76.91
20160118054500,0.0,58.1026,15.0,15.0,,1.4853,1.5,54.3762,56.0,76.91
20160118060000,0.0,58.1026,15.0,15.0,,1.4813,1.5,54.3762,56.0,76.91
20160118061500,0.0,57.0045,15.0,15.0,,1.4934,1.5,53.6382,56.0,76.91
20160118063000,0.0,57.0045,15.0,15.0,,1.4813,1.5,53.6382,56.0,76.91
20160118064500,0.0,57.0045,15.0,15.0,,1.4773,1.5,53.6382,56.0,76.91
20160118070000,0.0,57.0045,15.0,15.0,,1.4813,1.5,53.6382,56.0,76.91
20160118071500,0.0,57.0045,15.0,15.0,,1.4733,1.5,53.6382,56.0,76.91
20160118073000,0.0,57.0045,15.0,15.0,,1.4813,1.5,53.6382,56.0,76.91
20160118074500,0.0,58.1026,15.0,15.0,,1.4813,1.5,54.3402,56.0,76.91
20160118080000,0.0,58.1026,15.0,15.0,,1.4372,1.5,54.3402,56.0,76.91
20160118081500,0.0,58.7327,15.0,15.0,,1.4492,1.5,54.9883,56.0,76.91
20160118083000,0.0,58.7327,15.0,15.0,,1.4733,1.5,54.9883,56.0,76.91
20160118084500,0.0,58.7327,15.0,15.0,,1.4532,1.5,55.7984,56.0,76.91
20160118090000,0.0,58.7327,15.0,15.0,13.3715,1.4733,1.5,55.0603,56.0,76.91
20160118091500,0.0,58.7327,15.0,15.0,13.3715,1.4412,1.5,55.9244,56.0,76.91
20160118093000,0.0,58.7327,15.0,15.0,14.3071,1.4452,1.5,55.9244,56.0,76.91
20160118094500,0.0,58.7327,15.0,15.0,14.6476,1.4332,1.5,55.9244,56.0,76.91
20160118100000,0.12,58.7327,15.0,15.0,15.5905,1.4332,1.5,55.9244,56.0,76.91
20160118101500,10.39,59.7408,15.0,15.0,15.7722,1.4211,1.5,55.9244,56.0,76.91
20160118103000,0.0,59.0927,15.0,15.0,16.6086,1.4372,1.5,55.9244,56.0,78.12
20160118104500,16.265,60.0108,15.0,15.0,,1.4693,1.5,56.6625,56.0,78.12
20160118110000,20.62,57.8326,15.0,15.0,,1.4653,1.5,55.4383,56.0,78.12
20160118111500,3.665,57.8326,15.0,15.0,17.1144,1.5576,1.5,55.4383,56.0,78.12
20160118113000,0.05,59.4527,15.0,15.0,,1.5536,1.5,55.4383,56.0,78.12
20160118114500,24.8,58.0126,15.0,15.0,,1.5576,1.5,56.0504,56.0,78.12
20160118120000,0.0,59.2727,15.0,15.0,,1.5817,1.5,56.0504,56.0,78.12
20160118121500,24.445,57.5446,15.0,15.0,,1.5817,1.5,56.0504,56.0,78.12
20160118123000,0.555,59.1827,15.0,15.0,,1.5616,1.5,56.0504,56.0,78.12
20160118124500,22.42,58.2826,15.0,15.0,,1.5656,1.5,56.0504,56.0,78.12
20160118130000,0.445,58.2826,15.0,15.0,18.1607,1.5737,1.5,55.4023,56.0,78.12
20160118131500,22.24,59.2727,15.0,15.0,18.3658,1.5697,1.5,56.8245,56.0,78.12
20160118133000,0.305,57.2745,15.0,15.0,18.8272,1.5496,1.5,54.5743,56.0,78.12
20160118134500,20.275,60.7309,15.0,15.0,18.6145,1.5335,1.5,57.5986,56.0,78.12
20160118140000,6.375,57.0045,15.0,15.0,18.4108,1.5496,1.5,54.7363,56.0,78.12
20160118141500,19.8,60.7309,15.0,15.0,18.6643,1.5415,1.5,57.4725,56.0,78.12
20160118143000,15.225,57.0945,15.0,15.0,18.8545,1.5415,1.5,55.0603,56.0,78.12
20160118144500,0.12,60.0108,15.0,15.0,18.746,1.5415,1.5,56.4464,56.0,78.12
20160118150000,26.125,57.5446,15.0,15.0,18.746,1.5255,1.5,55.7624,56.0,78.12
20160118151500,0.0,59.6508,15.0,15.0,18.4442,1.5415,1.5,55.7624,56.0,78.12
20160118153000,23.275,56.7345,15.0,15.0,18.734,1.5335,1.5,54.9883,56.0,78.12
20160118154500,8.44,60.6409,15.0,15.0,18.734,1.5255,1.5,57.0225,56.0,78.12
20160118160000,7.735,57.0045,15.0,15.0,18.8463,1.5295,1.5,54.7903,56.0,78.12
20160118161500,20.395,60.5509,15.0,15.0,18.3423,1.5255,1.5,57.4365,56.0,78.12
20160118163000,15.855,56.9145,15.0,15.0,18.4054,1.5295,1.5,55.0243,56.0,78.12
20160118164500,3.195,59.8308,15.0,15.0,18.3118,1.5415,1.5,56.5725,56.0,78.12
20160118170000,25.5,59.8308,15.0,15.0,17.9839,1.5415,1.5,56.5725,56.0,78.12
20160118171500,6.915,57.0945,15.0,15.0,17.9944,1.5415,1.5,54.8263,56.0,78.12
20160118173000,9.745,60.6409,15.0,15.0,17.8644,1.5415,1.5,56.9865,56.0,78.12
20160118174500,15.34,59.9208,15.0,15.0,17.9672,1.5415,1.5,56.9865,56.0,78.12
20160118180000,17.695,59.9208,15.0,15.0,17.606,1.5456,1.5,56.9865,56.0,78.12
20160118181500,0.0,59.9208,15.0,15.0,15.6159,1.5536,1.5,56.0144,56.0,78.12
20160118183000,0.0,58.9127,15.0,15.0,,1.5375,1.5,56.0144,56.0,78.12
20160118184500,0.0,58.9127,15.0,15.0,15.6159,1.5496,1.5,56.0144,56.0,78.12
20160118190000,11.025,59.9208,15.0,15.0,,1.5496,1.5,56.0144,56.0,78.12
20160118191500,12.025,59.1827,15.0,15.0,,1.5456,1.5,56.0144,56.0,78.12
20160118193000,0.05,59.1827,15.0,15.0,,1.5616,1.5,56.0144,56.0,78.12
20160118194500,0.05,59.1827,15.0,15.0,15.6159,1.5656,1.5,56.0144,56.0,78.12
20160118200000,0.0,59.1827,15.0,15.0,15.2778,1.5496,1.5,56.0144,56.0,78.12
20160118201500,0.0,59.1827,15.0,15.0,15.2236,1.5415,1.5,56.0144,56.0,78.12
20160118203000,0.0,59.1827,15.0,15.0,15.0502,1.5456,1.5,56.0144,56.0,78.12
20160118204500,0.0,59.1827,15.0,15.0,14.9272,1.5536,1.5,56.0144,56.0,78.12
20160118210000,0.0,59.1827,15.0,15.0,14.802,1.5456,1.5,55.1503,56.0,78.12
20160118211500,0.0,59.1827,15.0,15.0,14.8573,1.5536,1.5,55.9244,56.0,78.12
20160118213000,0.0,58.4626,15.0,15.0,14.5952,1.5496,1.5,55.1863,56.0,78.12
20160118214500,0.0,59.0927,15.0,15.0,14.3345,1.5576,1.5,55.1863,56.0,78.12
20160118220000,0.0,59.0927,15.0,15.0,14.0689,1.4934,1.5,55.1863,56.0,78.12
20160118221500,0.0,59.0927,15.0,15.0,13.7347,1.4853,1.5,55.1863,56.0,78.12
20160118223000,0.0,59.0927,15.0,15.0,13.7347,1.4813,1.5,55.1863,56.0,78.12
20160118224500,0.0,59.0927,15.0,15.0,13.5439,1.4934,1.5,55.1863,56.0,78.12
20160118230000,0.085,59.0927,15.0,15.0,13.5869,1.5054,1.5,55.1863,56.0,78.12
20160118231500,0.0,58.4626,15.0,15.0,13.3305,1.4974,1.5,55.1863,56.0,78.12
20160118233000,0.0,58.4626,15.0,15.0,13.1623,1.4934,1.5,55.1863,56.0,78.12
20160118234500,0.0,58.4626,15.0,15.0,12.6255,1.5134,1.5,55.1863,56.0,78.12
20160119000000,0.0,58.4626,15.0,15.0,12.6255,1.5134,1.5,55.1863,56.0,78.12
20160119001500,0.0,57.7246,15.0,15.0,12.6611,1.5134,1.5,54.3762,56.0,78.12
20160119003000,0.0,57.7246,15.0,15.0,12.3382,1.5215,1.5,54.3762,56.0,78.12
20160119004500,0.0,57.7246,15.0,15.0,12.2733,1.5215,1.5,54.3762,56.0,78.12
20160119010000,0.0,57.7246,15.0,15.0,12.1422,1.5255,1.5,54.3762,56.0,78.12
20160119011500,0.0,58.4626,15.0,15.0,12.1422,1.5215,1.5,55.0243,56.0,78.12
20160119013000,0.0,58.4626,15.0,15.0,12.011,1.5255,1.5,55.0243,56.0,78.12
20160119014500,0.0,58.4626,15.0,15.0,,1.5456,1.5,55.0243,56.0,78.12
20160119020000,0.0,58.4626,15.0,15.0,,1.5496,1.5,55.0243,56.0,78.12
20160119021500,0.0,58.4626,15.0,15.0,,1.5415,1.5,54.4122,56.0,78.12
20160119023000,0.0,58.4626,15.0,15.0,,1.5536,1.5,54.4122,56.0,78.12
20160119024500,0.0,57.8326,15.0,15.0,,1.5737,1.5,54.4122,56.0,78.12
20160119030000,0.0,57.8326,15.0,15.0,,1.5656,1.5,54.4122,56.0,78.12
20160119031500,0.0,57.8326,15.0,15.0,,1.5697,1.5,54.4122,56.0,78.12
20160119033000,0.0,57.8326,15.0,15.0,,1.5777,1.5,54.4122,56.0,78.12
20160119034500,0.0,57.8326,15.0,15.0,,1.5737,1.5,54.4122,56.0,78.12
20160119040000,0.0,57.8326,15.0,15.0,,1.5857,1.5,54.4122,56.0,78.12
20160119041500,0.0,57.8326,15.0,15.0,,1.5697,1.5,53.8362,56.0,78.12
20160119043000,0.0,55.1863,15.0,15.0,,1.5656,1.5,52.018,56.0,77.04
20160119044500,0.0,55.1863,15.0,15.0,,1.5737,1.5,52.018,56.0,77.04
20160119050000,0.0,55.1863,15.0,15.0,,1.5536,1.5,52.018,56.0,77.04
20160119051500,0.0,56.1044,15.0,15.0,,1.5656,1.5,52.018,56.0,77.04
20160119053000,0.0,56.1044,15.0,15.0,,1.5616,1.5,52.9001,56.0,77.04
20160119054500,0.0,56.1044,15.0,15.0,,1.5817,1.5,52.9001,56.0,77.04
20160119060000,0.0,56.1044,15.0,15.0,,1.5777,1.5,52.9001,56.0,77.04
20160119061500,0.0,56.1044,15.0,15.0,,1.5777,1.5,52.9001,56.0,77.04
20160119063000,0.0,56.1044,15.0,15.0,,1.5777,1.5,52.9001,56.0,77.04
20160119064500,0.0,56.1044,15.0,15.0,,1.5656,1.5,52.9001,56.0,77.04
20160119070000,0.0,56.1044,15.0,15.0,,1.5656,1.5,52.9001,56.0,77.04
20160119071500,0.0,56.1044,15.0,15.0,,1.5616,1.5,52.9001,56.0,77.04
20160119073000,0.0,56.1044,15.0,15.0,,1.5576,1.5,52.9001,56.0,77.04
20160119074500,0.0,56.1044,15.0,15.0,,1.5576,1.5,52.9001,56.0,77.04
20160119080000,0.0,56.7345,15.0,15.0,,1.5576,1.5,52.9001,56.0,77.04
20160119081500,0.0,56.7345,15.0,15.0,,1.5616,1.5,53.5482,56.0,77.04
20160119083000,0.0,56.7345,15.0,15.0,,1.5536,1.5,53.5482,56.0,77.04
20160119084500,0.0,56.7345,15.0,15.0,,1.5496,1.5,53.5482,56.0,77.04
20160119090000,0.0,56.7345,15.0,15.0,,1.5496,1.5,53.5482,56.0,77.04
20160119091500,0.0,56.7345,15.0,15.0,,1.5496,1.5,53.5482,56.0,77.04
20160119093000,0.0,56.7345,15.0,15.0,,1.5335,1.5,53.5482,56.0,77.04
20160119094500,15.56,58.1026,15.0,15.0,,1.5134,1.5,55.3123,56.0,77.04
20160119100000,0.0,59.1827,15.0,15.0,,1.4974,1.5,55.9604,56.0,77.04
20160119101500,0.86,59.1827,15.0,15.0,,1.4894,1.5,55.9604,56.0,77.04
20160119103000,11.745,59.1827,15.0,15.0,,1.4894,1.5,55.9604,56.0,77.04
20160119104500,15.975,59.1827,15.0,15.0,,1.4894,1.5,55.9604,56.0,77.04
20160119110000,15.975,59.1827,15.0,15.0,,1.4894,1.5,55.9604,56.0,77.04
20160119111500,15.975,59.1827,15.0,15.0,,1.4773,1.5,55.9604,56.0,77.04
20160119113000,17.84,58.5527,15.0,15.0,,1.4853,1.5,55.9604,56.0,77.04
20160119114500,17.84,58.5527,15.0,15.0,23.0289,1.4853,1.5,55.9604,56.0,77.04
20160119120000,17.84,58.5527,15.0,15.0,23.0289,1.4894,1.5,55.9604,56.0,77.04
20160119121500,17.84,58.5527,15.0,15.0,23.0289,1.4894,1.5,55.9604,56.0,77.04
20160119123000,17.84,59.2727,15.0,15.0,23.0289,1.4853,1.5,55.9604,56.0,77.04
20160119124500,13.355,57.7246,15.0,15.0,23.0771,1.4894,1.5,55.9604,56.0,77.04
20160119130000,20.71,58.8227,15.0,15.0,,1.4894,1.5,55.9604,56.0,77.04
20160119131500,22.545,58.8227,15.0,15.0,23.6992,1.4773,1.5,56.6985,56.0,77.04
20160119133000,6.84,56.6445,15.0,15.0,24.3337,1.4934,1.5,54.6643,56.0,77.04
20160119134500,11.335,60.0108,15.0,15.0,24.5067,1.4653,1.5,56.8605,56.0,77.04
20160119140000,26.145,57.5446,15.0,15.0,24.8803,1.4653,1.5,55.6364,56.0,77.04
20160119141500,12.905,56.7345,15.0,15.0,,1.4693,1.5,54.8983,56.0,77.04
20160119143000,23.225,61.4689,15.0,15.0,25.075,1.4653,1.5,57.7966,56.0,77.04
20160119144500,0.625,58.9127,15.0,15.0,25.2451,1.4251,1.5,55.4023,56.0,77.04
20160119150000,23.8,56.8245,15.0,15.0,25.2451,1.4372,1.5,55.4023,56.0,78.17
20160119151500,4.095,59.5608,15.0,15.0,25.3199,1.4291,1.5,56.3384,56.0,78.17
20160119153000,18.865,59.5608,15.0,15.0,25.168,1.4372,1.5,56.9865,56.0,78.17
20160119154500,29.665,57.6346,15.0,15.0,25.2075,1.4251,1.5,56.0144,56.0,78.17
20160119160000,2.335,58.9127,15.0,15.0,24.8894,1.4412,1.5,56.0144,56.0,78.17
20160119161500,21.105,60.7309,15.0,15.0,24.7348,1.4412,1.5,57.4725,56.0,78.17
20160119163000,16.165,57.0045,15.0,15.0,24.48,1.4372,1.5,54.7903,56.0,78.17
20160119164500,16.885,61.3789,15.0,15.0,24.449,1.4412,1.5,57.3825,56.0,78.17
20160119170000,5.59,56.8245,15.0,15.0,23.9497,1.4653,1.5,54.5023,56.0,78.17
20160119171500,22.935,61.3789,15.0,15.0,23.717,1.4492,1.5,57.5986,56.0,78.17
20160119173000,0.0,57.0945,15.0,15.0,23.7329,1.4613,1.5,54.3762,56.0,78.17
20160119174500,24.57,60.6409,15.0,15.0,23.6742,1.4532,1.5,57.3105,56.0,78.17
20160119180000,0.23,58.4626,15.0,15.0,23.451,1.4733,1.5,55.0243,56.0,78.17
20160119181500,23.465,60.3708,15.0,15.0,23.1462,1.4532,1.5,57.2205,56.0,78.17
20160119183000,4.985,57.0945,15.0,15.0,23.0368,1.4693,1.5,54.5023,56.0,78.17
20160119184500,22.985,61.1989,15.0,15.0,22.9185,1.4532,1.5,57.4725,56.0,78.17
20160119190000,3.25,57.0945,15.0,15.0,22.8639,1.4653,1.5,54.5383,56.0,78.17
20160119191500,16.83,60.6409,15.0,15.0,22.6253,1.4572,1.5,57.1485,56.0,78.17
20160119193000,14.965,57.5446,15.0,15.0,22.4454,1.4532,1.5,54.9523,56.0,78.17
20160119194500,2.64,60.3708,15.0,15.0,22.2048,1.4532,1.5,56.3384,56.0,78.17
20160119200000,24.64,58.5527,15.0,15.0,,1.4452,1.5,56.3384,56.0,78.17
20160119201500,0.0,58.5527,15.0,15.0,,1.4693,1.5,55.1863,56.0,78.17
20160119203000,13.58,60.5509,15.0,15.0,,1.4452,1.5,57.0585,56.0,78.17
20160119204500,14.345,57.8326,15.0,15.0,,1.4572,1.5,54.9883,56.0,78.17
20160119210000,0.0,60.2808,15.0,15.0,21.973,1.4693,1.5,56.3384,56.0,78.17
20160119211500,19.04,60.2808,15.0,15.0,22.02,1.4613,1.5,57.1125,56.0,78.17
20160119213000,14.035,57.8326,15.0,15.0,21.7676,1.4572,1.5,55.1143,56.0,78.17
20160119214500,0.0,58.6427,15.0,15.0,21.7479,1.4693,1.5,55.1143,56.0,78.17
20160119220000,0.12,58.6427,15.0,15.0,21.7263,1.4733,1.5,55.1143,56.0,78.17
20160119221500,0.0,59.6508,15.0,15.0,21.7263,1.4653,1.5,55.9604,56.0,78.17
20160119223000,13.375,60.6409,15.0,15.0,21.6381,1.4572,1.5,56.9865,56.0,78.17
20160119224500,20.655,58.2826,15.0,15.0,21.509,1.4613,1.5,55.9604,56.0,78.17
20160119230000,15.57,58.2826,15.0,15.0,21.3518,1.4613,1.5,55.1503,56.0,78.17
20160119231500,0.0,58.2826,15.0,15.0,21.3518,1.4773,1.5,55.1503,56.0,78.17
20160119233000,18.67,58.2826,15.0,15.0,21.3874,1.4733,1.5,55.7264,56.0,78.17
20160119234500,12.64,58.9127,15.0,15.0,21.2562,1.4693,1.5,55.7264,56.0,78.17
20160120000000,10.58,58.9127,15.0,15.0,20.994,1.4653,1.5,55.7264,56.0,78.17
20160120001500,9.55,58.9127,15.0,15.0,20.8628,1.4572,1.5,55.7264,56.0,78.17
20160120003000,4.945,58.9127,15.0,15.0,20.8935,1.4613,1.5,55.7264,56.0,78.17
20160120004500,4.945,58.9127,15.0,15.0,21.0563,1.4693,1.5,55.7264,56.0,78.17
20160120010000,4.945,58.9127,15.0,15.0,21.0563,1.4733,1.5,55.7264,56.0,78.17
20160120011500,0.0,58.9127,15.0,15.0,20.9897,1.4291,1.5,55.7264,56.0,76.215
20160120013000,0.0,58.9127,15.0,15.0,21.1821,1.4291,1.5,55.7264,56.0,76.215
20160120014500,0.0,58.9127,15.0,15.0,21.2497,1.4131,1.5,55.7264,56.0,76.215
20160120020000,3.08,59.7408,15.0,15.0,21.3848,1.4291,1.5,55.7264,56.0,77.265
20160120021500,3.08,59.7408,15.0,15.0,21.4825,1.4171,1.5,56.3384,56.0,77.265
20160120023000,3.08,59.7408,15.0,15.0,21.4825,1.4171,1.5,56.3384,56.0,77.265
20160120024500,0.0,59.0027,15.0,15.0,21.3464,1.4332,1.5,55.1863,56.0,77.265
20160120030000,0.0,59.6508,15.0,15.0,21.2784,1.4211,1.5,55.8524,56.0,77.265
20160120031500,17.575,59.0027,15.0,15.0,21.2784,1.4332,1.5,55.8524,56.0,77.265
20160120033000,0.0,59.0027,15.0,15.0,21.2784,1.4211,1.5,55.8524,56.0,77.265
20160120034500,2.94,60.4608,15.0,15.0,21.2375,1.4171,1.5,56.4464,56.0,77.265
20160120040000,0.0,60.4608,15.0,15.0,21.1947,1.4171,1.5,56.4464,56.0,77.265
20160120041500,17.1,58.9127,15.0,15.0,21.0567,1.4332,1.5,55.6904,56.0,77.265
20160120043000,0.0,58.9127,15.0,15.0,20.8264,1.4091,1.5,55.6904,56.0,77.265
20160120044500,0.0,60.0108,15.0,15.0,20.6208,1.4211,1.5,55.6904,56.0,77.265
20160120050000,21.5,60.0108,15.0,15.0,20.4837,1.4131,1.5,56.5005,56.0,77.265
20160120051500,0.0,60.0108,15.0,15.0,20.2096,1.4211,1.5,56.5005,56.0,77.265
20160120053000,0.0,60.0108,15.0,15.0,20.3158,1.4251,1.5,56.5005,56.0,77.265
20160120054500,0.0,60.0108,15.0,15.0,20.3853,1.4171,1.5,55.8524,56.0,77.265
20160120060000,0.0,59.1827,15.0,15.0,20.5243,1.4211,1.5,55.8524,56.0,77.265
20160120061500,0.0,57.6346,15.0,15.0,20.5243,1.5255,1.5,54.4482,56.0,80.525
20160120063000,0.0,59.1827,15.0,15.0,20.4731,1.5456,1.5,56.0144,56.0,80.525
20160120064500,0.0,59.1827,15.0,15.0,20.4731,1.5576,1.5,56.0144,56.0,80.525
20160120070000,12.91,59.1827,15.0,15.0,20.3853,1.5897,1.5,56.0144,56.0,80.525
20160120071500,0.0,58.1026,15.0,15.0,20.3158,1.5576,1.5,54.7003,56.0,80.525
20160120073000,1.005,60.0108,15.0,15.0,20.4031,1.5656,1.5,56.5005,56.0,80.525
20160120074500,17.85,58.5527,15.0,15.0,20.4731,1.5656,1.5,55.6904,56.0,80.525
20160120080000,0.0,57.9226,15.0,15.0,22.043,1.5576,1.5,54.9883,56.0,80.525
20160120081500,0.0,57.9226,15.0,15.0,21.2877,1.5536,1.5,54.9883,56.0,80.525
20160120083000,0.0,59.0027,15.0,15.0,22.0234,1.5576,1.5,56.0864,56.0,80.525
20160120084500,0.0,58.1026,15.0,15.0,22.3093,1.5616,1.5,55.3483,56.0,80.525
20160120090000,0.0,58.1026,15.0,15.0,23.1998,1.5576,1.5,55.3483,56.0,80.525
20160120091500,0.0,58.1026,15.0,15.0,23.8112,1.5094,1.5,54.5383,56.0,80.525
20160120093000,0.0,57.4545,15.0,15.0,24.8258,1.5255,1.5,54.5383,56.0,80.525
20160120094500,0.0,58.4626,15.0,15.0,25.1432,1.5094,1.5,55.5104,56.0,80.525
20160120100000,0.0,58.4626,15.0,15.0,26.5827,1.5094,1.5,55.5104,56.0,80.525
20160120101500,0.0,58.4626,15.0,15.0,27.0988,1.4934,1.5,55.5104,56.0,80.525
20160120103000,0.0,58.4626,15.0,15.0,27.8232,1.4813,1.5,55.5104,56.0,80.525
20160120104500,0.0,58.4626,15.0,15.0,28.0217,1.4813,1.5,55.5104,56.0,80.525
20160120110000,0.0,58.4626,15.0,15.0,28.0818,1.4372,1.5,55.5104,56.0,80.525
20160120111500,0.0,58.4626,15.0,15.0,28.3539,1.4853,1.5,56.3744,56.0,80.525
20160120113000,22.49,59.2727,15.0,15.0,28.5282,1.4773,1.5,56.3744,56.0,80.525
20160120114500,100.0,59.2727,15.0,15.0,28.5104,1.4733,1.5,57.1485,56.0,80.525
20160120120000,100.0,60.4608,15.0,15.0,29.3999,1.5054,1.5,57.1485,56.0,80.525
20160120121500,100.0,60.4608,15.0,15.0,29.8119,1.4894,1.5,57.1485,56.0,80.525
20160120123000,100.0,58.1026,15.0,15.0,30.2672,1.5134,1.5,55.7984,56.0,80.525
20160120124500,100.0,60.9109,15.0,15.0,30.3569,1.5134,1.5,56.9505,56.0,80.525
20160120130000,100.0,61.829,15.0,15.0,30.3189,1.5335,1.5,59.1647,56.0,80.525
20160120131500,100.0,61.829,15.0,15.0,30.6217,1.4974,1.5,59.1647,56.0,80.525
20160120133000,100.0,61.829,15.0,15.0,30.5651,1.5255,1.5,59.1647,56.0,80.525
20160120134500,100.0,59.1827,15.0,15.0,30.8107,1.5255,1.5,57.0585,56.0,80.525
20160120140000,100.0,61.0009,15.0,15.0,30.7501,1.5295,1.5,57.6706,56.0,80.525
20160120141500,100.0,62.6571,15.0,15.0,30.4448,1.5215,1.5,59.7228,56.0,80.525
20160120143000,100.0,62.6571,15.0,15.0,29.6582,1.5054,1.5,59.7228,56.0,80.525
20160120144500,100.0,61.4689,15.0,15.0,29.5409,1.4733,1.5,59.7228,56.0,80.525
20160120150000,100.0,58.6427,15.0,15.0,29.6628,1.4733,1.5,56.4464,56.0,80.525
20160120151500,100.0,62.189,15.0,15.0,29.6628,1.4532,1.5,59.2367,56.0,80.525
20160120153000,100.0,62.189,15.0,15.0,29.3649,1.4653,1.5,59.2367,56.0,80.525
20160120154500,100.0,62.189,15.0,15.0,29.3649,1.4653,1.5,59.2367,56.0,80.525
20160120160000,100.0,62.189,15.0,15.0,29.6047,1.4653,1.5,59.2367,56.0,80.525
20160120161500,100.0,58.8227,15.0,15.0,29.3064,1.4733,1.5,56.2484,56.0,80.525
20160120163000,97.975,58.0126,15.0,15.0,29.5178,1.4974,1.5,55.5644,56.0,80.525
20160120164500,100.0,62.5491,15.0,15.0,29.3793,1.4934,1.5,58.9667,56.0,80.525
20160120170000,100.0,61.829,15.0,15.0,29.1608,1.4894,1.5,58.9667,56.0,80.525
20160120171500,100.0,61.1989,15.0,15.0,28.936,1.5014,1.5,58.9667,56.0,80.525
20160120173000,100.0,61.829,15.0,15.0,29.0852,1.4974,1.5,58.3186,56.0,80.525
20160120174500,100.0,60.3708,15.0,15.0,28.8209,1.5134,1.5,57.2205,56.0,80.525
20160120180000,100.0,60.3708,15.0,15.0,28.6435,1.5054,1.5,57.2205,56.0,80.525
20160120181500,100.0,60.3708,15.0,15.0,28.5104,1.5134,1.5,57.2205,56.0,80.525
20160120183000,100.0,60.3708,15.0,15.0,28.5282,1.5094,1.5,57.2205,56.0,80.525
20160120184500,100.0,60.3708,15.0,15.0,28.4766,1.5014,1.5,56.6085,56.0,80.525
20160120190000,100.0,59.7408,15.0,15.0,28.3415,1.5134,1.5,56.6085,56.0,80.525
20160120191500,100.0,59.7408,15.0,15.0,28.3539,1.5094,1.5,56.6085,56.0,80.525
20160120193000,100.0,59.7408,15.0,15.0,28.0818,1.5134,1.5,56.6085,56.0,80.525
