PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160120194500,100.0,59.7408,15.0,15.0,28.0137,1.5014,1.5,56.6085,56.0,80.525
20160120200000,100.0,59.7408,15.0,15.0,28.1588,1.5255,1.5,56.6085,56.0,80.525
20160120201500,100.0,59.7408,15.0,15.0,28.0217,1.5215,1.5,56.6085,56.0,80.525
20160120203000,100.0,59.7408,15.0,15.0,27.8846,1.5175,1.5,56.6085,56.0,80.525
20160120204500,100.0,59.7408,15.0,15.0,27.8846,1.5215,1.5,56.6085,56.0,80.525
20160120210000,100.0,59.7408,15.0,15.0,27.8897,1.5134,1.5,56.6085,56.0,80.525
20160120211500,100.0,59.7408,15.0,15.0,27.7516,1.5175,1.5,56.0144,56.0,80.525
20160120213000,100.0,59.7408,15.0,15.0,27.6826,1.5134,1.5,56.0144,56.0,80.525
20160120214500,100.0,59.0927,15.0,15.0,27.8232,1.5255,1.5,56.0144,56.0,80.525
20160120220000,100.0,59.0927,15.0,15.0,27.5451,1.5295,1.5,56.0144,56.0,80.525
20160120221500,100.0,59.0927,15.0,15.0,27.5437,1.5255,1.5,56.0144,56.0,80.525
20160120223000,98.61,59.0927,15.0,15.0,27.5437,1.5175,1.5,56.0144,56.0,80.525
20160120224500,80.68,59.0927,15.0,15.0,27.5437,1.5335,1.5,56.0144,56.0,80.525
20160120230000,22.96,59.0927,15.0,15.0,27.4061,1.5415,1.5,55.3123,56.0,80.525
20160120231500,0.0,58.4626,15.0,15.0,27.4061,1.5415,1.5,55.3123,56.0,80.525
20160120233000,0.0,58.4626,15.0,15.0,27.4037,1.5375,1.5,55.3123,56.0,80.525
20160120234500,0.0,58.4626,15.0,15.0,27.4037,1.5295,1.5,55.3123,56.0,80.525
20160121000000,0.0,58.4626,15.0,15.0,27.1937,1.5456,1.5,55.3123,56.0,80.525
20160121001500,0.0,58.4626,15.0,15.0,27.1937,1.5295,1.5,55.3123,56.0,80.525
20160121003000,0.0,58.4626,15.0,15.0,27.0537,1.5375,1.5,54.7363,56.0,80.525
20160121004500,0.0,57.8326,15.0,15.0,27.0537,1.5415,1.5,54.7363,56.0,80.525
20160121010000,0.0,57.8326,15.0,15.0,26.6415,1.5456,1.5,54.7363,56.0,80.525
20160121011500,0.0,57.8326,15.0,15.0,26.0736,1.5456,1.5,54.7363,56.0,80.525
20160121013000,0.0,57.8326,15.0,15.0,26.0736,1.5496,1.5,54.7363,56.0,80.525
20160121014500,0.0,57.8326,15.0,15.0,26.2009,1.5415,1.5,54.7363,56.0,80.525
20160121020000,0.0,57.8326,15.0,15.0,26.2714,1.5496,1.5,54.7363,56.0,80.525
20160121021500,0.0,57.8326,15.0,15.0,26.2714,1.5415,1.5,54.7363,56.0,80.525
20160121023000,0.0,57.8326,15.0,15.0,26.2714,1.5375,1.5,54.7363,56.0,80.525
20160121024500,0.0,57.8326,15.0,15.0,,1.5456,1.5,54.7363,56.0,80.525
20160121030000,0.0,57.8326,15.0,15.0,,1.5456,1.5,54.7363,56.0,80.525
20160121031500,0.0,57.0045,15.0,15.0,26.2009,1.5415,1.5,54.7363,56.0,80.525
20160121033000,0.0,57.0045,15.0,15.0,26.0599,1.5456,1.5,54.7363,56.0,80.525
20160121034500,0.0,57.0045,15.0,15.0,25.7779,1.5255,1.5,54.7363,56.0,80.525
20160121040000,0.0,57.0045,15.0,15.0,25.7602,1.5496,1.5,53.9982,56.0,80.525
20160121041500,0.0,57.0045,15.0,15.0,25.8121,1.5496,1.5,53.9982,56.0,80.525
20160121043000,0.0,57.0045,15.0,15.0,25.6691,1.5415,1.5,53.9982,56.0,80.525
20160121044500,0.0,57.0045,15.0,15.0,25.6691,1.5496,1.5,53.9982,56.0,80.525
20160121050000,0.0,57.0045,15.0,15.0,25.5262,1.5456,1.5,53.9982,56.0,80.525
20160121051500,0.0,57.0045,15.0,15.0,25.3832,1.5536,1.5,53.9982,56.0,80.525
20160121053000,0.0,57.0045,15.0,15.0,25.3832,1.5456,1.5,53.9982,56.0,80.525
20160121054500,0.0,57.0045,15.0,15.0,25.2402,1.5536,1.5,53.9982,56.0,80.525
20160121060000,0.0,57.0045,15.0,15.0,25.1687,1.5536,1.5,53.9982,56.0,80.525
20160121061500,0.0,57.0045,15.0,15.0,25.1687,1.5576,1.5,53.9982,56.0,80.525
20160121063000,0.0,57.0045,15.0,15.0,25.1687,1.5536,1.5,53.9982,56.0,80.525
20160121064500,0.0,57.0045,15.0,15.0,25.0258,1.5576,1.5,53.9982,56.0,80.525
20160121070000,0.0,57.0045,15.0,15.0,25.0258,1.5697,1.5,53.9982,56.0,80.525
20160121071500,0.0,57.0045,15.0,15.0,25.0258,1.5616,1.5,53.9982,56.0,80.525
20160121073000,0.0,57.0045,15.0,15.0,25.0258,1.5616,1.5,53.9982,56.0,80.525
20160121074500,0.0,57.0045,15.0,15.0,25.1687,1.5697,1.5,53.9982,56.0,80.525
20160121080000,0.0,57.6346,15.0,15.0,25.2402,1.5576,1.5,53.9982,56.0,80.525
20160121081500,0.0,57.6346,15.0,15.0,25.2402,1.5777,1.5,53.9982,56.0,80.525
20160121083000,0.0,57.6346,15.0,15.0,25.647,1.5536,1.5,54.5743,56.0,80.525
20160121084500,0.0,57.6346,15.0,15.0,26.0578,1.5656,1.5,54.5743,56.0,80.525
20160121090000,0.0,57.6346,15.0,15.0,26.9103,1.5456,1.5,54.5743,56.0,80.525
20160121091500,0.0,58.5527,15.0,15.0,27.494,1.5496,1.5,55.1503,56.0,80.525
20160121093000,0.0,59.1827,15.0,15.0,28.3695,1.5335,1.5,56.0144,56.0,80.525
20160121094500,11.435,59.1827,15.0,15.0,28.8073,1.5295,1.5,56.0144,56.0,80.525
20160121100000,28.16,59.1827,15.0,15.0,29.0291,1.5134,1.5,56.0144,56.0,80.525
20160121101500,100.0,60.9109,15.0,15.0,29.3914,1.5054,1.5,57.5446,56.0,80.525
20160121103000,81.075,57.5446,15.0,15.0,30.6314,1.4251,1.5,55.1143,56.0,82.29
20160121104500,27.135,61.4689,15.0,15.0,31.434,1.5134,1.5,57.1125,56.0,82.29
20160121110000,46.87,59.2727,15.0,15.0,32.2915,1.5576,1.5,57.1125,56.0,82.29
20160121111500,22.335,57.5446,15.0,15.0,32.5842,1.5496,1.5,55.2403,56.0,82.29
20160121113000,0.0,57.5446,15.0,15.0,33.2044,1.5255,1.5,55.2403,56.0,82.29
20160121114500,0.0,56.7345,15.0,15.0,33.4898,1.5335,1.5,55.2403,56.0,82.29
20160121120000,39.165,56.7345,15.0,15.0,33.4559,1.5375,1.5,55.2403,56.0,82.29
20160121121500,60.765,58.2826,15.0,15.0,33.586,1.5375,1.5,56.2844,56.0,82.29
20160121123000,23.375,58.2826,15.0,15.0,33.7752,1.5295,1.5,55.6364,56.0,82.29
20160121124500,0.0,57.2745,15.0,15.0,33.7678,1.5295,1.5,55.6364,56.0,82.29
20160121130000,0.0,56.2844,15.0,15.0,33.7439,1.5255,1.5,54.7363,56.0,82.29
20160121131500,41.12,57.4545,15.0,15.0,33.8065,1.5295,1.5,55.6364,56.0,82.29
20160121133000,68.865,57.4545,15.0,15.0,33.9317,1.5134,1.5,55.6364,56.0,82.29
20160121134500,23.39,57.4545,15.0,15.0,34.0097,1.5094,1.5,55.6364,56.0,82.29
20160121140000,0.0,57.4545,15.0,15.0,33.8949,1.5576,1.5,55.6364,56.0,82.29
20160121141500,0.0,56.2844,15.0,15.0,34.0221,1.5697,1.5,54.7003,56.0,82.29
20160121143000,38.68,59.1827,15.0,15.0,33.7439,1.5737,1.5,57.2205,56.0,82.29
20160121144500,59.915,58.5527,15.0,15.0,33.568,1.5777,1.5,56.4464,56.0,82.29
20160121150000,24.51,57.5446,15.0,15.0,34.7579,1.5616,1.5,55.2403,56.0,82.29
20160121151500,8.9,57.5446,15.0,15.0,33.7152,1.5576,1.5,55.2403,56.0,82.29
20160121153000,0.0,56.1044,15.0,15.0,33.3923,1.5656,1.5,54.0522,56.0,82.29
20160121154500,38.705,58.1926,15.0,15.0,33.3258,1.5576,1.5,56.6085,56.0,82.29
20160121160000,55.555,58.9127,15.0,15.0,33.6488,1.5697,1.5,56.6085,56.0,82.29
20160121161500,18.375,58.0126,15.0,15.0,33.7095,1.5616,1.5,55.6364,56.0,82.29
20160121163000,0.0,56.2844,15.0,15.0,33.6352,1.5697,1.5,54.5383,56.0,82.29
20160121164500,0.0,56.2844,15.0,15.0,33.6239,1.5576,1.5,54.5383,56.0,82.29
20160121170000,23.715,57.8326,15.0,15.0,33.2044,1.5656,1.5,55.1503,56.0,82.29
20160121171500,47.235,58.9127,15.0,15.0,33.1163,1.5737,1.5,56.4464,56.0,82.29
20160121173000,8.455,57.8326,15.0,15.0,32.8186,1.5576,1.5,55.4023,56.0,82.29
20160121174500,0.0,56.4644,15.0,15.0,32.7211,1.5737,1.5,54.0522,56.0,82.29
20160121180000,2.075,60.2808,15.0,15.0,30.8293,1.5536,1.5,56.6985,56.0,81.335
20160121181500,9.7,58.8227,15.0,15.0,29.8415,1.5737,1.5,55.7984,56.0,81.335
20160121183000,8.815,58.8227,15.0,15.0,28.9811,1.5737,1.5,55.7984,56.0,81.335
20160121184500,8.815,58.8227,15.0,15.0,28.925,1.5697,1.5,55.7984,56.0,81.335
20160121190000,0.0,58.8227,15.0,15.0,28.8039,1.5857,1.5,55.7984,56.0,81.335
20160121191500,0.0,55.6364,15.0,15.0,28.6638,1.5857,1.5,53.5482,56.0,81.335
20160121193000,0.0,55.6364,15.0,15.0,28.1708,1.5536,1.5,52.7201,56.0,81.335
20160121194500,0.0,59.4527,15.0,15.0,28.0317,1.5576,1.5,56.2844,56.0,81.335
20160121200000,0.0,58.4626,15.0,15.0,28.1738,1.5737,1.5,55.3483,56.0,81.335
20160121201500,0.0,58.4626,15.0,15.0,28.3138,1.5616,1.5,55.3483,56.0,81.335
20160121203000,0.0,58.4626,15.0,15.0,28.1708,1.5737,1.5,55.3483,56.0,81.335
20160121204500,0.0,57.4545,15.0,15.0,28.4538,1.5737,1.5,54.3762,56.0,81.335
20160121210000,0.0,57.4545,15.0,15.0,27.8897,1.5817,1.5,54.3762,56.0,81.335
20160121211500,0.0,56.6445,15.0,15.0,27.405,1.5817,1.5,53.7102,56.0,81.335
20160121213000,0.0,56.0144,15.0,15.0,26.3809,1.5737,1.5,53.0081,56.0,80.315
20160121214500,0.0,55.1863,15.0,15.0,25.5111,1.5737,1.5,52.306,56.0,80.315
20160121220000,0.0,55.1863,15.0,15.0,25.1563,1.5817,1.5,51.73,56.0,80.315
20160121221500,0.0,55.1863,15.0,15.0,24.9522,1.5737,1.5,51.73,56.0,80.315
20160121223000,0.0,55.1863,15.0,15.0,23.8162,1.5857,1.5,51.1899,56.0,80.315
20160121224500,0.0,54.0162,15.0,15.0,23.6136,1.5777,1.5,51.1899,56.0,80.315
20160121230000,0.0,54.0162,15.0,15.0,22.4939,1.5857,1.5,51.1899,56.0,80.315
20160121231500,0.0,54.0162,15.0,15.0,22.3979,1.5697,1.5,50.6499,56.0,80.315
20160121233000,0.0,54.0162,15.0,15.0,21.4212,1.5656,1.5,50.6499,56.0,80.315
20160121234500,0.0,54.0162,15.0,15.0,20.6292,1.5897,1.5,50.6499,56.0,80.315
20160122000000,0.0,54.8263,15.0,15.0,19.1759,1.5897,1.5,50.6499,56.0,80.315
20160122001500,0.0,54.8263,15.0,15.0,18.4368,1.5817,1.5,51.64,56.0,79.23
20160122003000,0.0,54.8263,15.0,15.0,17.5123,1.5777,1.5,51.64,56.0,79.23
20160122004500,0.0,55.7264,15.0,15.0,17.3221,1.5857,1.5,52.18,56.0,79.23
20160122010000,0.0,55.0963,15.0,15.0,17.194,1.5576,1.5,51.4419,56.0,79.23
20160122011500,0.0,55.0963,15.0,15.0,17.3261,1.5616,1.5,51.4419,56.0,79.23
20160122013000,0.0,55.0963,15.0,15.0,16.9266,1.5576,1.5,51.4419,56.0,79.23
20160122014500,0.0,55.0963,15.0,15.0,16.7298,1.5656,1.5,51.4419,56.0,79.23
20160122020000,0.0,55.0963,15.0,15.0,16.7298,1.5656,1.5,51.4419,56.0,79.23
20160122021500,0.0,55.0963,15.0,15.0,16.7298,1.5737,1.5,51.4419,56.0,79.23
20160122023000,0.0,55.0963,15.0,15.0,16.7298,1.5697,1.5,51.4419,56.0,79.23
20160122024500,0.0,55.0963,15.0,15.0,16.7298,1.5857,1.5,51.4419,56.0,79.23
20160122030000,0.0,55.0963,15.0,15.0,16.4709,1.5737,1.5,51.4419,56.0,79.23
20160122031500,0.0,53.9262,15.0,15.0,16.2146,1.5737,1.5,51.4419,56.0,79.23
20160122033000,0.0,55.4563,15.0,15.0,15.8941,1.5857,1.5,52.072,56.0,79.23
20160122034500,0.0,54.2862,15.0,15.0,15.6965,1.5817,1.5,51.0279,56.0,79.23
20160122040000,0.0,54.9163,15.0,15.0,15.3246,1.5777,1.5,51.73,56.0,79.23
20160122041500,0.0,54.1962,15.0,15.0,15.0232,1.5456,1.5,50.9379,56.0,77.605
20160122043000,0.0,54.1962,15.0,15.0,15.0066,1.5415,1.5,50.9379,56.0,77.605
20160122044500,0.0,54.1962,15.0,15.0,14.8794,1.5496,1.5,50.9379,56.0,77.605
20160122050000,0.0,55.0063,15.0,15.0,14.6368,1.5576,1.5,50.9379,56.0,77.605
20160122051500,0.0,54.2862,15.0,15.0,14.5106,1.5335,1.5,50.9379,56.0,77.605
20160122053000,0.0,54.2862,15.0,15.0,14.5615,1.5576,1.5,50.9379,56.0,77.605
20160122054500,0.0,54.2862,15.0,15.0,14.3844,1.5496,1.5,50.9379,56.0,77.605
20160122060000,0.0,54.2862,15.0,15.0,14.4049,1.5415,1.5,50.9379,56.0,77.605
20160122061500,0.0,55.0063,15.0,15.0,14.2278,1.5536,1.5,51.568,56.0,77.605
20160122063000,0.0,53.5662,15.0,15.0,14.4049,1.5576,1.5,50.5239,56.0,77.605
20160122064500,0.0,54.4662,15.0,15.0,14.4049,1.5536,1.5,50.5239,56.0,77.605
20160122070000,0.0,54.4662,15.0,15.0,,1.5576,1.5,51.532,56.0,77.605
20160122071500,0.0,53.5662,15.0,15.0,,1.5536,1.5,50.5239,56.0,77.605
20160122073000,0.0,55.0063,15.0,15.0,14.2757,1.5697,1.5,51.3159,56.0,77.605
20160122074500,0.0,55.0063,15.0,15.0,,1.5536,1.5,51.3159,56.0,77.605
20160122080000,0.0,55.0063,15.0,15.0,,1.5496,1.5,51.3159,56.0,77.605
20160122081500,0.0,55.0063,15.0,15.0,14.356,1.5536,1.5,51.3159,56.0,77.605
20160122083000,0.0,53.8362,15.0,15.0,14.3071,1.5415,1.5,50.7399,56.0,77.605
20160122084500,0.0,54.9163,15.0,15.0,14.4841,1.5536,1.5,51.568,56.0,77.605
20160122090000,0.0,54.9163,15.0,15.0,14.714,1.5335,1.5,51.568,56.0,77.605
20160122091500,0.0,54.9163,15.0,15.0,14.6338,1.5375,1.5,51.568,56.0,77.605
20160122093000,0.0,54.9163,15.0,15.0,14.5026,1.5335,1.5,51.568,56.0,77.605
20160122094500,0.0,54.9163,15.0,15.0,14.5515,1.5335,1.5,51.568,56.0,77.605
20160122100000,0.0,54.1062,15.0,15.0,14.5026,1.5415,1.5,51.568,56.0,77.605
20160122101500,0.0,54.1062,15.0,15.0,14.2757,1.5456,1.5,51.0279,56.0,77.605
20160122103000,0.0,55.6364,15.0,15.0,14.1637,1.5375,1.5,52.072,56.0,77.605
20160122104500,0.0,54.4662,15.0,15.0,14.0819,1.5415,1.5,51.0999,56.0,77.605
20160122110000,0.0,54.4662,15.0,15.0,14.2585,1.5737,1.5,51.0999,56.0,77.605
20160122111500,0.0,54.4662,15.0,15.0,14.2585,1.5817,1.5,51.0999,56.0,77.605
20160122113000,0.0,54.4662,15.0,15.0,14.1284,1.5817,1.5,51.0999,56.0,77.605
20160122114500,0.0,53.6562,15.0,15.0,14.0819,1.5817,1.5,51.0999,56.0,77.605
20160122120000,0.0,54.8263,15.0,15.0,13.9528,1.5817,1.5,51.0999,56.0,77.605
20160122121500,0.0,54.1962,15.0,15.0,13.9528,1.5857,1.5,51.0999,56.0,77.605
20160122123000,0.0,54.1962,15.0,15.0,14.0819,1.5656,1.5,51.0999,56.0,76.585
20160122124500,0.0,54.1962,15.0,15.0,13.9891,1.5656,1.5,51.0999,56.0,76.585
20160122130000,0.0,54.1962,15.0,15.0,14.0355,1.5697,1.5,51.0999,56.0,76.585
20160122131500,0.0,54.1962,15.0,15.0,13.8619,1.5576,1.5,51.0999,56.0,76.585
20160122133000,0.0,54.1962,15.0,15.0,14.0355,1.5697,1.5,51.0999,56.0,76.585
20160122134500,0.0,54.1962,15.0,15.0,14.0355,1.5697,1.5,51.0999,56.0,76.585
20160122140000,0.0,54.1962,15.0,15.0,13.9073,1.5576,1.5,51.0999,56.0,76.585
20160122141500,0.0,54.1962,15.0,15.0,14.0355,1.5616,1.5,51.0999,56.0,76.585
20160122143000,0.0,54.1962,15.0,15.0,13.9891,1.5536,1.5,51.0999,56.0,76.585
20160122144500,0.0,54.1962,15.0,15.0,13.9891,1.5536,1.5,51.0999,56.0,76.585
20160122150000,0.0,54.1962,15.0,15.0,13.9073,1.5737,1.5,51.0999,56.0,76.585
20160122151500,0.0,54.1962,15.0,15.0,14.0355,1.5697,1.5,51.0999,56.0,76.585
20160122153000,0.0,54.1962,15.0,15.0,13.9427,1.5817,1.5,50.5599,56.0,76.585
20160122154500,0.0,54.1962,15.0,15.0,13.8164,1.5817,1.5,51.1899,56.0,76.585
20160122160000,0.0,54.1962,15.0,15.0,13.564,1.5777,1.5,50.5239,56.0,76.585
20160122161500,0.0,54.8263,15.0,15.0,13.6075,1.5817,1.5,51.4059,56.0,76.585
20160122163000,0.0,53.3681,15.0,15.0,13.5009,1.5857,1.5,50.3618,56.0,76.585
20160122164500,0.0,54.1962,15.0,15.0,13.5009,1.5817,1.5,50.9739,56.0,76.585
20160122170000,0.0,54.1962,15.0,15.0,13.3747,1.5777,1.5,50.9739,56.0,76.585
20160122171500,0.0,54.1962,15.0,15.0,13.2075,1.5937,1.5,50.9739,56.0,76.585
20160122173000,0.0,54.1962,15.0,15.0,13.2895,1.5897,1.5,50.9739,56.0,76.585
20160122174500,0.0,53.5662,15.0,15.0,13.2895,1.5576,1.5,50.3978,56.0,76.585
20160122180000,0.0,54.6463,15.0,15.0,13.1223,1.5576,1.5,51.0279,56.0,76.585
20160122181500,0.0,53.1881,15.0,15.0,13.2485,1.5576,1.5,50.2718,56.0,76.585
20160122183000,0.0,54.1962,15.0,15.0,13.1223,1.5496,1.5,50.2718,56.0,76.585
20160122184500,0.0,54.1962,15.0,15.0,12.9961,1.5496,1.5,51.0279,56.0,76.585
20160122190000,0.0,55.9244,15.0,15.0,12.9571,1.5536,1.5,51.982,56.0,76.585
20160122191500,0.0,55.9244,15.0,15.0,12.9571,1.5415,1.5,51.982,56.0,76.585
20160122193000,0.0,55.9244,15.0,15.0,13.1223,1.5496,1.5,52.7201,56.0,76.585
20160122194500,0.0,55.9244,15.0,15.0,13.1223,1.5496,1.5,52.7201,56.0,76.585
20160122200000,0.0,55.9244,15.0,15.0,13.1223,1.5415,1.5,52.7201,56.0,76.585
20160122201500,0.0,55.9244,15.0,15.0,12.9961,1.5456,1.5,52.7201,56.0,76.585
20160122203000,0.0,55.9244,15.0,15.0,12.6806,1.5616,1.5,52.7201,56.0,76.585
20160122204500,0.0,55.9244,15.0,15.0,12.5899,1.5576,1.5,51.982,56.0,76.585
20160122210000,0.0,55.9244,15.0,15.0,12.4628,1.5656,1.5,51.982,56.0,76.585
20160122211500,0.0,55.9244,15.0,15.0,12.3992,1.5536,1.5,52.7201,56.0,76.585
20160122213000,0.0,56.5545,15.0,15.0,12.3051,1.5496,1.5,52.7201,56.0,76.585
20160122214500,0.0,55.9244,15.0,15.0,12.1769,1.5496,1.5,52.7201,56.0,76.585
20160122220000,0.0,55.9244,15.0,15.0,12.0799,1.5536,1.5,52.7201,56.0,76.585
20160122221500,0.0,55.9244,15.0,15.0,11.9507,1.5576,1.5,52.7201,56.0,76.585
20160122223000,0.0,55.9244,15.0,15.0,11.6278,1.5576,1.5,52.7201,56.0,76.585
20160122224500,0.0,55.9244,15.0,15.0,11.3952,1.5536,1.5,52.7201,56.0,76.585
20160122230000,0.0,55.9244,15.0,15.0,11.1999,1.5496,1.5,52.18,56.0,76.585
20160122231500,0.0,55.9244,15.0,15.0,11.0698,1.5576,1.5,52.18,56.0,76.585
20160122233000,0.0,55.9244,15.0,15.0,10.8308,1.5496,1.5,52.18,56.0,76.585
20160122234500,0.0,55.9244,15.0,15.0,10.6341,1.5456,1.5,52.18,56.0,76.585
20160123000000,0.0,55.9244,15.0,15.0,10.3718,1.5456,1.5,52.18,56.0,76.585
20160123001500,0.0,55.9244,15.0,15.0,10.2575,1.5496,1.5,52.18,56.0,76.585
20160123003000,0.0,56.5545,15.0,15.0,9.8085,1.5375,1.5,52.18,56.0,76.585
20160123004500,0.0,56.5545,15.0,15.0,9.6754,1.5496,1.5,52.18,56.0,76.585
20160123010000,0.0,56.5545,15.0,15.0,9.6088,1.5456,1.5,52.18,56.0,76.585
20160123011500,0.0,55.4563,15.0,15.0,9.4757,1.4332,1.5,52.18,56.0,74.265
20160123013000,0.0,55.4563,15.0,15.0,9.4757,1.4251,1.5,51.1899,56.0,74.265
20160123014500,0.0,55.4563,15.0,15.0,9.3426,1.4251,1.5,51.1899,56.0,74.265
20160123020000,0.0,54.7363,15.0,15.0,9.3525,1.4211,1.5,51.1899,56.0,74.265
20160123021500,0.0,54.7363,15.0,15.0,9.2184,1.4251,1.5,50.6139,56.0,74.265
20160123023000,0.0,54.7363,15.0,15.0,8.8832,1.4291,1.5,50.6139,56.0,74.265
20160123024500,0.0,54.7363,15.0,15.0,8.8897,1.4332,1.5,50.6139,56.0,74.265
20160123030000,0.0,54.7363,15.0,15.0,8.8832,1.4251,1.5,50.6139,56.0,74.265
20160123031500,0.0,54.7363,15.0,15.0,9.0248,1.4291,1.5,50.6139,56.0,74.265
20160123033000,0.0,53.0981,15.0,15.0,9.0173,1.4291,1.5,49.7318,56.0,74.265
20160123034500,0.0,53.0981,15.0,15.0,9.0173,1.4291,1.5,49.7318,56.0,74.265
20160123040000,0.0,55.2763,15.0,15.0,9.0173,1.4291,1.5,51.73,56.0,74.265
20160123041500,0.0,55.2763,15.0,15.0,9.0173,1.4211,1.5,51.73,56.0,74.265
20160123043000,0.0,55.2763,15.0,15.0,8.7491,1.4131,1.5,50.8479,56.0,74.265
20160123044500,0.0,54.3762,15.0,15.0,8.615,1.4251,1.5,50.8479,56.0,74.265
20160123050000,0.0,54.3762,15.0,15.0,8.1467,1.4332,1.5,50.8479,56.0,74.265
20160123051500,0.0,55.1863,15.0,15.0,8.1467,1.4291,1.5,50.8479,56.0,74.265
20160123053000,0.0,55.1863,15.0,15.0,8.0116,1.4171,1.5,51.694,56.0,74.265
20160123054500,0.0,55.1863,15.0,15.0,8.0116,1.4131,1.5,50.9739,56.0,74.265
20160123060000,0.0,54.5563,15.0,15.0,8.0117,1.4332,1.5,50.9739,56.0,74.265
20160123061500,0.0,54.5563,15.0,15.0,8.1478,1.4211,1.5,50.3618,56.0,74.265
20160123063000,0.0,55.6364,15.0,15.0,8.1467,1.4171,1.5,51.73,56.0,76.345
20160123064500,0.0,55.6364,15.0,15.0,8.1467,1.4934,1.5,51.73,56.0,76.345
20160123070000,0.0,54.9163,15.0,15.0,7.8757,1.5215,1.5,51.73,56.0,76.345
20160123071500,0.0,54.9163,15.0,15.0,7.8076,1.5335,1.5,50.9019,56.0,76.345
20160123073000,0.0,54.9163,15.0,15.0,7.8076,1.5737,1.5,50.9019,56.0,76.345
20160123074500,0.0,53.7462,15.0,15.0,7.8757,1.5697,1.5,50.3618,56.0,76.345
20160123080000,0.0,55.8344,15.0,15.0,8.1478,1.5697,1.5,52.072,56.0,76.345
20160123081500,0.0,55.8344,15.0,15.0,8.4199,1.5656,1.5,52.072,56.0,76.345
20160123083000,0.0,55.8344,15.0,15.0,8.8962,1.5697,1.5,52.072,56.0,76.345
20160123084500,0.0,55.8344,15.0,15.0,9.1003,1.5656,1.5,52.072,56.0,76.345
20160123090000,0.0,55.8344,15.0,15.0,9.9703,1.5737,1.5,52.072,56.0,76.345
20160123091500,0.0,55.8344,15.0,15.0,10.2078,1.5737,1.5,52.072,56.0,76.345
20160123093000,0.0,55.8344,15.0,15.0,10.786,1.5777,1.5,53.0981,56.0,76.345
20160123094500,0.0,55.8344,15.0,15.0,10.9619,1.5777,1.5,52.432,56.0,76.345
20160123100000,0.0,56.6445,15.0,15.0,11.4986,1.5656,1.5,52.432,56.0,76.345
20160123101500,0.0,57.2745,15.0,15.0,11.8861,1.5656,1.5,53.8362,56.0,76.345
20160123103000,0.0,55.6364,15.0,15.0,12.3651,1.5777,1.5,52.5941,56.0,76.345
20160123104500,0.0,56.5545,15.0,15.0,12.5188,1.5777,1.5,53.2241,56.0,76.345
20160123110000,0.0,55.8344,15.0,15.0,13.1665,1.5697,1.5,52.6481,56.0,76.345
20160123111500,0.0,56.8245,15.0,15.0,13.5124,1.5737,1.5,53.6382,56.0,76.345
20160123113000,0.0,56.0144,15.0,15.0,13.9159,1.5737,1.5,53.0621,56.0,76.345
20160123114500,0.0,57.2745,15.0,15.0,14.3858,1.5656,1.5,53.7102,56.0,76.345
20160123120000,0.0,57.2745,15.0,15.0,14.9319,1.5616,1.5,53.7102,56.0,76.345
20160123121500,0.0,57.2745,15.0,15.0,14.9915,1.5697,1.5,53.7102,56.0,76.345
20160123123000,0.0,57.2745,15.0,15.0,15.4563,1.5616,1.5,53.7102,56.0,76.345
20160123124500,0.0,56.3744,15.0,15.0,15.5587,1.5656,1.5,53.7102,56.0,76.345
20160123130000,0.0,57.3645,15.0,15.0,15.959,1.5656,1.5,53.7102,56.0,76.345
20160123131500,0.0,57.3645,15.0,15.0,15.9904,1.5656,1.5,53.7102,56.0,76.345
20160123133000,0.0,57.3645,15.0,15.0,16.2179,1.5415,1.5,54.7363,56.0,76.345
20160123134500,0.0,57.3645,15.0,15.0,16.2726,1.5496,1.5,54.7363,56.0,76.345
20160123140000,0.0,57.3645,15.0,15.0,16.7651,1.5576,1.5,54.0522,56.0,76.345
20160123141500,0.0,57.3645,15.0,15.0,16.7946,1.5496,1.5,54.0522,56.0,76.345
20160123143000,0.0,57.3645,15.0,15.0,16.5282,1.5616,1.5,54.0522,56.0,76.345
20160123144500,0.0,58.0126,15.0,15.0,16.7147,1.5456,1.5,54.0522,56.0,76.345
20160123150000,0.0,58.0126,15.0,15.0,16.8477,1.5496,1.5,54.0522,56.0,76.345
20160123151500,0.0,58.0126,15.0,15.0,16.8477,1.5456,1.5,54.9883,56.0,76.345
20160123153000,0.0,57.3645,15.0,15.0,16.8713,1.5576,1.5,54.9883,56.0,76.345
20160123154500,0.0,57.3645,15.0,15.0,16.8713,1.5536,1.5,54.9883,56.0,76.345
20160123160000,0.0,57.3645,15.0,15.0,16.7054,1.5536,1.5,54.4122,56.0,76.345
20160123161500,0.0,57.3645,15.0,15.0,16.8713,1.5496,1.5,54.4122,56.0,76.345
20160123163000,0.0,57.3645,15.0,15.0,16.7572,1.5536,1.5,54.4122,56.0,76.345
20160123164500,0.0,57.3645,15.0,15.0,16.8406,1.5496,1.5,54.4122,56.0,76.345
20160123170000,0.0,58.1926,15.0,15.0,16.4984,1.5375,1.5,55.0243,56.0,76.345
20160123171500,0.0,57.0945,15.0,15.0,16.3703,1.5335,1.5,54.3402,56.0,76.345
20160123173000,0.0,57.0945,15.0,15.0,16.3685,1.5335,1.5,54.3402,56.0,76.345
20160123174500,0.0,57.0945,15.0,15.0,16.262,1.5496,1.5,54.3402,56.0,76.345
20160123180000,0.0,57.0945,15.0,15.0,15.9269,1.5415,1.5,54.3402,56.0,76.345
20160123181500,0.0,57.0945,15.0,15.0,15.7801,1.5375,1.5,54.3402,56.0,76.345
20160123183000,0.0,57.0945,15.0,15.0,15.3532,1.5496,1.5,54.3402,56.0,76.345
20160123184500,0.0,57.7246,15.0,15.0,15.2518,1.5536,1.5,54.3402,56.0,76.345
20160123190000,0.0,56.7345,15.0,15.0,14.8101,1.4934,1.5,53.5122,56.0,76.345
20160123191500,0.0,58.0126,15.0,15.0,14.6431,1.4813,1.5,54.2862,56.0,76.345
20160123193000,0.0,57.0945,15.0,15.0,14.2462,1.4813,1.5,53.2961,56.0,76.345
20160123194500,0.0,57.0945,15.0,15.0,14.2395,1.4733,1.5,53.9982,56.0,76.345
20160123200000,0.0,57.0945,15.0,15.0,14.1702,1.4572,1.5,53.0081,56.0,76.345
20160123201500,0.0,57.0945,15.0,15.0,13.9854,1.4693,1.5,53.0081,56.0,76.345
20160123203000,0.0,57.0945,15.0,15.0,13.737,1.4572,1.5,54.0522,56.0,76.345
20160123204500,0.0,57.0945,15.0,15.0,13.6641,1.4653,1.5,53.2241,56.0,76.345
20160123210000,0.0,57.0945,15.0,15.0,13.3467,1.4733,1.5,53.2241,56.0,76.345
20160123211500,0.0,57.0945,15.0,15.0,13.2068,1.4653,1.5,53.2241,56.0,76.345
20160123213000,0.0,56.4644,15.0,15.0,12.6941,1.4773,1.5,52.5941,56.0,76.345
20160123214500,0.0,56.4644,15.0,15.0,12.4476,1.4733,1.5,52.5941,56.0,76.345
20160123220000,0.0,56.4644,15.0,15.0,12.1726,1.4693,1.5,53.2241,56.0,76.345
20160123221500,0.0,56.4644,15.0,15.0,12.0484,1.4733,1.5,53.2241,56.0,76.345
20160123223000,0.0,56.4644,15.0,15.0,11.9553,1.4572,1.5,53.2241,56.0,76.345
20160123224500,0.0,56.4644,15.0,15.0,11.7675,1.4773,1.5,53.2241,56.0,76.345
20160123230000,0.0,56.4644,15.0,15.0,11.6136,1.4653,1.5,52.5581,56.0,76.345
20160123231500,0.0,56.4644,15.0,15.0,11.4893,1.4653,1.5,52.5581,56.0,76.345
20160123233000,0.0,55.7264,15.0,15.0,11.3651,1.4733,1.5,52.5581,56.0,76.345
20160123234500,0.0,55.7264,15.0,15.0,11.2408,1.4653,1.5,52.5581,56.0,76.345
20160124000000,0.0,55.7264,15.0,15.0,11.1787,1.4773,1.5,52.5581,56.0,76.345
20160124001500,0.0,55.7264,15.0,15.0,10.9535,1.4613,1.5,52.5581,56.0,76.345
20160124003000,0.0,55.7264,15.0,15.0,10.7244,1.4653,1.5,52.5581,56.0,76.345
20160124004500,0.0,55.7264,15.0,15.0,10.7244,1.4733,1.5,52.5581,56.0,76.345
20160124010000,0.0,55.7264,15.0,15.0,10.7244,1.4813,1.5,51.982,56.0,76.345
20160124011500,0.0,55.7264,15.0,15.0,10.7244,1.4693,1.5,51.982,56.0,76.345
20160124013000,0.0,55.7264,15.0,15.0,10.7244,1.4813,1.5,51.982,56.0,76.345
20160124014500,0.0,55.7264,15.0,15.0,10.7244,1.4733,1.5,51.982,56.0,76.345
20160124020000,0.0,55.0063,15.0,15.0,10.7244,1.4733,1.5,51.4059,56.0,76.345
20160124021500,0.0,55.0063,15.0,15.0,10.7244,1.4653,1.5,51.4059,56.0,76.345
20160124023000,0.0,55.0063,15.0,15.0,10.7244,1.4773,1.5,51.4059,56.0,76.345
20160124024500,0.0,55.0063,15.0,15.0,10.7244,1.4813,1.5,51.4059,56.0,76.345
20160124030000,0.0,53.0981,15.0,15.0,10.7244,1.4733,1.5,51.4059,56.0,76.345
20160124031500,0.0,54.6463,15.0,15.0,9.573,1.4773,1.5,51.4059,56.0,76.345
20160124033000,0.0,56.4644,15.0,15.0,9.432,1.4773,1.5,52.7741,56.0,76.345
20160124034500,0.0,55.6364,15.0,15.0,9.432,1.4693,1.5,52.108,56.0,76.345
20160124040000,0.0,55.0063,15.0,15.0,9.432,1.4773,1.5,52.108,56.0,76.345
20160124041500,0.0,55.0063,15.0,15.0,9.1736,1.4653,1.5,51.3519,56.0,76.345
20160124043000,0.0,55.0063,15.0,15.0,8.9874,1.4813,1.5,51.3519,56.0,76.345
20160124044500,0.0,55.0063,15.0,15.0,8.8572,1.4853,1.5,50.6499,56.0,76.345
20160124050000,0.0,55.0063,15.0,15.0,8.6014,1.4813,1.5,51.73,56.0,76.345
20160124051500,0.0,55.0063,15.0,15.0,8.4703,1.4773,1.5,51.73,56.0,76.345
20160124053000,0.0,55.0063,15.0,15.0,8.4703,1.4813,1.5,51.73,56.0,76.345
20160124054500,0.0,54.2862,15.0,15.0,8.4047,1.4813,1.5,51.0639,56.0,76.345
20160124060000,0.0,54.2862,15.0,15.0,8.1435,1.4853,1.5,51.0639,56.0,76.345
20160124061500,0.0,55.9244,15.0,15.0,8.2756,1.4733,1.5,52.27,56.0,76.345
20160124063000,0.0,55.0063,15.0,15.0,8.1435,1.4853,1.5,51.64,56.0,76.345
20160124064500,0.0,55.0063,15.0,15.0,7.8793,1.4974,1.5,51.0639,56.0,76.345
20160124070000,0.0,53.9262,15.0,15.0,7.8793,1.4853,1.5,50.4338,56.0,76.345
20160124071500,0.0,56.1944,15.0,15.0,7.8132,1.4813,1.5,52.18,56.0,76.345
20160124073000,0.0,55.2763,15.0,15.0,7.5456,1.4853,1.5,52.18,56.0,76.345
20160124074500,0.0,55.2763,15.0,15.0,7.6763,1.4813,1.5,52.18,56.0,76.345
20160124080000,0.0,56.0144,15.0,15.0,7.8775,1.4813,1.5,52.18,56.0,76.345
20160124081500,0.0,56.0144,15.0,15.0,8.1467,1.4572,1.5,52.18,56.0,76.345
20160124083000,0.0,55.2763,15.0,15.0,8.7656,1.4853,1.5,52.18,56.0,76.345
20160124084500,0.0,56.3744,15.0,15.0,9.1082,1.4813,1.5,52.18,56.0,76.345
20160124090000,0.0,55.5464,15.0,15.0,9.9991,1.4853,1.5,52.18,56.0,76.345
20160124091500,0.0,56.1044,15.0,15.0,10.3586,1.4733,1.5,52.7201,56.0,76.345
20160124093000,0.0,56.1044,15.0,15.0,11.2326,1.4813,1.5,52.7201,56.0,76.345
20160124094500,0.0,56.1044,15.0,15.0,11.7123,1.4894,1.5,52.7201,56.0,76.345
20160124100000,0.0,56.7345,15.0,15.0,12.7049,1.4733,1.5,53.7102,56.0,76.345
20160124101500,0.0,56.0144,15.0,15.0,13.0697,1.4773,1.5,52.9001,56.0,76.345
20160124103000,0.0,57.3645,15.0,15.0,13.9528,1.4613,1.5,53.8722,56.0,76.345
20160124104500,0.0,56.3744,15.0,15.0,14.3071,1.4613,1.5,53.8722,56.0,76.345
20160124110000,0.0,57.2745,15.0,15.0,15.1484,1.4653,1.5,53.8722,56.0,76.345
20160124111500,0.0,57.2745,15.0,15.0,15.344,1.4773,1.5,53.8722,56.0,76.345
20160124113000,0.0,57.2745,15.0,15.0,16.1411,1.4693,1.5,53.8722,56.0,76.345
20160124114500,0.0,57.2745,15.0,15.0,16.491,1.4733,1.5,54.5743,56.0,76.345
20160124120000,0.0,58.0126,15.0,15.0,17.3758,1.4572,1.5,54.5743,56.0,76.345
20160124121500,0.0,57.0045,15.0,15.0,17.7124,1.4572,1.5,54.5743,56.0,76.345
20160124123000,0.0,57.0045,15.0,15.0,18.2768,1.4532,1.5,54.5743,56.0,76.345
20160124124500,0.0,57.0045,15.0,15.0,18.4814,1.4532,1.5,54.5743,56.0,76.345
20160124130000,0.0,58.2826,15.0,15.0,19.027,1.4452,1.5,55.2763,56.0,76.345
20160124131500,0.0,58.2826,15.0,15.0,19.3331,1.4532,1.5,55.2763,56.0,76.345
20160124133000,0.0,58.2826,15.0,15.0,19.6146,1.4412,1.5,55.2763,56.0,76.345
20160124134500,0.0,58.2826,15.0,15.0,20.0485,1.4452,1.5,55.2763,56.0,76.345
20160124140000,0.0,58.2826,15.0,15.0,19.94,1.4532,1.5,55.2763,56.0,76.345
20160124141500,0.0,58.2826,15.0,15.0,19.94,1.4492,1.5,55.2763,56.0,76.345
20160124143000,0.0,58.2826,15.0,15.0,20.7877,1.4452,1.5,55.9244,56.0,76.345
20160124144500,0.0,58.2826,15.0,15.0,21.0674,1.4452,1.5,55.9244,56.0,76.345
20160124150000,0.0,58.2826,15.0,15.0,21.4166,1.4372,1.5,55.9244,56.0,76.345
20160124151500,0.0,58.2826,15.0,15.0,21.5126,1.4452,1.5,55.9244,56.0,76.345
20160124153000,0.0,58.9127,15.0,15.0,21.5126,1.4452,1.5,55.9244,56.0,76.345
20160124154500,0.0,58.9127,15.0,15.0,21.6479,1.4412,1.5,55.9244,56.0,76.345
20160124160000,2.15,58.9127,15.0,15.0,21.8811,1.4372,1.5,55.9244,56.0,76.345
20160124161500,3.87,58.9127,15.0,15.0,22.0602,1.4372,1.5,55.9244,56.0,76.345
20160124163000,7.885,58.9127,15.0,15.0,22.0483,1.4211,1.5,55.9244,56.0,76.345
20160124164500,7.885,58.9127,15.0,15.0,22.1597,1.4291,1.5,55.9244,56.0,76.345
20160124170000,8.6,58.9127,15.0,15.0,22.3974,1.4291,1.5,55.9244,56.0,76.345
20160124171500,7.715,58.9127,15.0,15.0,22.285,1.4291,1.5,55.9244,56.0,76.345
20160124173000,0.0,58.1926,15.0,15.0,22.1835,1.4412,1.5,55.3483,56.0,76.345
20160124174500,0.0,58.1926,15.0,15.0,22.0134,1.4251,1.5,55.3483,56.0,76.345
20160124180000,0.0,58.1926,15.0,15.0,21.6227,1.4332,1.5,55.3483,56.0,76.345
20160124181500,0.0,58.1926,15.0,15.0,21.3919,1.4332,1.5,54.7003,56.0,76.345
20160124183000,0.0,58.1926,15.0,15.0,21.0992,1.4332,1.5,54.7003,56.0,76.345
20160124184500,0.0,58.1926,15.0,15.0,20.9247,1.4372,1.5,54.7003,56.0,76.345
20160124190000,0.0,58.1926,15.0,15.0,20.5062,1.4372,1.5,54.7003,56.0,76.345
20160124191500,0.0,57.5446,15.0,15.0,20.3746,1.4291,1.5,54.7003,56.0,76.345
20160124193000,0.0,57.5446,15.0,15.0,19.9409,1.4332,1.5,54.7003,56.0,76.345
20160124194500,0.0,58.6427,15.0,15.0,19.799,1.4291,1.5,54.7003,56.0,76.345
20160124200000,0.0,57.7246,15.0,15.0,19.3499,1.4211,1.5,54.7003,56.0,76.345
20160124201500,0.0,57.7246,15.0,15.0,19.0143,1.4131,1.5,53.9262,56.0,76.345
20160124203000,0.0,57.7246,15.0,15.0,18.7571,1.4332,1.5,55.0243,56.0,76.345
20160124204500,0.0,57.7246,15.0,15.0,18.6329,1.4412,1.5,55.0243,56.0,76.345
20160124210000,0.0,57.7246,15.0,15.0,18.5294,1.4492,1.5,55.0243,56.0,78.58
20160124211500,0.0,57.7246,15.0,15.0,18.3599,1.4372,1.5,55.0243,56.0,78.58
20160124213000,0.0,58.8227,15.0,15.0,18.2337,1.4412,1.5,55.0243,56.0,78.58
20160124214500,0.0,58.1026,15.0,15.0,18.0444,1.4572,1.5,55.0243,56.0,78.58
20160124220000,0.0,58.1026,15.0,15.0,17.945,1.4653,1.5,55.0243,56.0,78.58
20160124221500,0.0,58.1026,15.0,15.0,17.8168,1.4653,1.5,55.0243,56.0,78.58
20160124223000,0.0,58.1026,15.0,15.0,17.6986,1.4813,1.5,55.0243,56.0,78.58
20160124224500,0.0,58.1026,15.0,15.0,17.7726,1.4894,1.5,54.3762,56.0,78.58
20160124230000,0.0,58.1026,15.0,15.0,17.7155,1.4773,1.5,54.3762,56.0,78.58
20160124231500,0.0,57.1845,15.0,15.0,17.7155,1.4733,1.5,54.3762,56.0,78.58
20160124233000,0.0,57.1845,15.0,15.0,17.8616,1.4813,1.5,54.3762,56.0,78.58
20160124234500,0.0,58.1926,15.0,15.0,17.8616,1.4894,1.5,54.3762,56.0,78.58
20160125000000,0.0,58.1926,15.0,15.0,18.1428,1.4974,1.5,54.3762,56.0,78.58
20160125001500,0.0,57.0945,15.0,15.0,18.1428,1.4894,1.5,54.3762,56.0,78.58
20160125003000,0.0,58.1926,15.0,15.0,18.4209,1.4974,1.5,54.9523,56.0,78.58
20160125004500,0.0,58.1926,15.0,15.0,18.4209,1.4934,1.5,54.9523,56.0,78.58
20160125010000,0.0,58.1926,15.0,15.0,18.4964,1.4894,1.5,54.9523,56.0,78.58
20160125011500,0.0,58.1926,15.0,15.0,18.6335,1.4894,1.5,54.9523,56.0,78.58
20160125013000,0.0,58.1926,15.0,15.0,18.9861,1.5014,1.5,54.3762,56.0,78.58
20160125014500,0.0,58.1926,15.0,15.0,19.0551,1.4894,1.5,55.2403,56.0,78.58
20160125020000,0.0,58.1926,15.0,15.0,19.3312,1.4974,1.5,54.5383,56.0,78.58
20160125021500,0.0,58.1926,15.0,15.0,19.4692,1.4974,1.5,54.5383,56.0,78.58
20160125023000,0.0,58.1926,15.0,15.0,19.6073,1.4934,1.5,54.5383,56.0,78.58
20160125024500,0.0,58.1926,15.0,15.0,19.6073,1.4974,1.5,54.5383,56.0,78.58
20160125030000,0.0,58.1926,15.0,15.0,19.6763,1.4974,1.5,54.5383,56.0,78.58
20160125031500,0.0,58.1926,15.0,15.0,19.8143,1.4853,1.5,54.5383,56.0,78.58
20160125033000,0.0,58.1926,15.0,15.0,19.9524,1.4894,1.5,54.5383,56.0,78.58
20160125034500,0.0,58.1926,15.0,15.0,20.0904,1.4894,1.5,54.5383,56.0,78.58
20160125040000,0.0,58.1926,15.0,15.0,20.2975,1.4894,1.5,54.5383,56.0,78.58
20160125041500,0.0,58.1926,15.0,15.0,20.2975,1.4974,1.5,54.5383,56.0,78.58
20160125043000,0.0,58.1926,15.0,15.0,20.4355,1.4934,1.5,54.5383,56.0,78.58
20160125044500,0.0,57.5446,15.0,15.0,20.5735,1.4934,1.5,54.5383,56.0,78.58
20160125050000,0.0,58.1926,15.0,15.0,20.7116,1.4974,1.5,54.5383,56.0,78.58
20160125051500,0.0,58.1926,15.0,15.0,20.8496,1.4934,1.5,54.5383,56.0,78.58
20160125053000,0.0,58.1926,15.0,15.0,20.9186,1.4853,1.5,54.5383,56.0,78.58
20160125054500,0.0,58.1926,15.0,15.0,21.0567,1.4773,1.5,54.5383,56.0,78.58
20160125060000,0.0,58.1926,15.0,15.0,21.0567,1.4773,1.5,54.5383,56.0,78.58
20160125061500,0.0,58.9127,15.0,15.0,21.1947,1.4452,1.5,55.2403,56.0,78.58
20160125063000,0.0,58.2826,15.0,15.0,21.3328,1.4653,1.5,55.2403,56.0,78.58
20160125064500,0.0,58.9127,15.0,15.0,21.4708,1.4452,1.5,55.2403,56.0,78.58
20160125070000,0.0,59.7408,15.0,15.0,21.5398,1.4653,1.5,56.1224,56.0,78.58
20160125071500,2.795,59.0927,15.0,15.0,21.7756,1.4733,1.5,56.1224,56.0,78.58
20160125073000,2.795,59.0927,15.0,15.0,21.9146,1.4532,1.5,56.1224,56.0,78.58
20160125074500,2.795,59.0927,15.0,15.0,22.0536,1.4693,1.5,56.1224,56.0,78.58
20160125080000,2.795,59.0927,15.0,15.0,22.5033,1.4733,1.5,56.1224,56.0,78.58
20160125081500,14.355,58.3726,15.0,15.0,22.7833,1.4733,1.5,55.3483,56.0,78.58
20160125083000,0.0,59.6508,15.0,15.0,23.6629,1.4532,1.5,56.2844,56.0,78.58
20160125084500,16.485,59.6508,15.0,15.0,24.0434,1.4532,1.5,56.2844,56.0,78.58
20160125090000,16.485,59.6508,15.0,15.0,24.6639,1.4251,1.5,56.2844,56.0,78.58
20160125091500,16.485,59.0027,15.0,15.0,25.075,1.4291,1.5,56.2844,56.0,78.58
20160125093000,17.49,59.0027,15.0,15.0,25.6398,1.4372,1.5,56.2844,56.0,78.58
20160125094500,17.49,59.0027,15.0,15.0,25.9804,1.4211,1.5,56.2844,56.0,78.58
20160125100000,17.49,59.0027,15.0,15.0,26.5748,1.4572,1.5,56.2844,56.0,79.78
20160125101500,20.505,59.0027,15.0,15.0,26.764,1.4412,1.5,56.2844,56.0,79.78
20160125103000,20.505,58.2826,15.0,15.0,27.4506,1.4452,1.5,55.6004,56.0,79.78
20160125104500,20.505,58.2826,15.0,15.0,27.7735,1.4251,1.5,55.6004,56.0,79.78
20160125110000,20.505,58.9127,15.0,15.0,28.0148,1.4211,1.5,55.6004,56.0,79.78
20160125111500,24.245,58.1026,15.0,15.0,28.1411,1.4251,1.5,55.6004,56.0,79.78
20160125113000,24.245,58.1026,15.0,15.0,28.1715,1.4291,1.5,55.6004,56.0,79.78
20160125114500,23.07,58.1026,15.0,15.0,28.5828,1.4291,1.5,55.6004,56.0,79.78
20160125120000,23.07,58.8227,15.0,15.0,28.709,1.4532,1.5,55.6004,56.0,79.78
20160125121500,23.07,58.8227,15.0,15.0,28.422,1.4532,1.5,56.2124,56.0,79.78
20160125123000,28.235,58.8227,15.0,15.0,28.696,1.4653,1.5,56.2124,56.0,79.78
20160125124500,28.235,58.8227,15.0,15.0,28.9015,1.4572,1.5,56.2124,56.0,79.78
20160125130000,32.46,58.8227,15.0,15.0,29.3456,1.4934,1.5,56.2124,56.0,79.78
20160125131500,0.0,58.8227,15.0,15.0,29.6586,1.5054,1.5,56.2124,56.0,79.78
20160125133000,0.0,56.8245,15.0,15.0,29.5373,1.5737,1.5,54.7003,56.0,79.78
20160125134500,32.145,57.5446,15.0,15.0,29.5901,1.5777,1.5,55.9604,56.0,79.78
20160125140000,30.765,58.6427,15.0,15.0,30.2626,1.5737,1.5,56.6625,56.0,79.78
20160125141500,32.145,58.6427,15.0,15.0,29.9029,1.5817,1.5,56.6625,56.0,79.78
20160125143000,16.01,56.4644,15.0,15.0,29.9029,1.5697,1.5,54.7003,56.0,79.78
20160125144500,0.0,58.1926,15.0,15.0,30.0222,1.5697,1.5,55.8524,56.0,79.78
20160125150000,4.615,60.0108,15.0,15.0,30.0222,1.5777,1.5,56.8605,56.0,79.78
20160125151500,12.095,59.3627,15.0,15.0,30.0222,1.5576,1.5,56.8605,56.0,79.78
20160125153000,34.515,58.4626,15.0,15.0,29.9029,1.5536,1.5,55.7264,56.0,79.78
20160125154500,4.905,57.3645,15.0,15.0,29.724,1.5737,1.5,54.7903,56.0,79.78
20160125160000,0.42,58.2826,15.0,15.0,29.5426,1.5415,1.5,55.6364,56.0,79.78
20160125161500,0.0,58.9127,15.0,15.0,29.6586,1.5616,1.5,55.6364,56.0,79.78
20160125163000,8.725,58.9127,15.0,15.0,29.416,1.5697,1.5,56.3384,56.0,79.78
20160125164500,31.845,58.9127,15.0,15.0,29.416,1.5456,1.5,56.3384,56.0,79.78
20160125170000,31.845,58.9127,15.0,15.0,29.3456,1.5496,1.5,56.3384,56.0,79.78
20160125171500,0.855,58.9127,15.0,15.0,29.3329,1.5656,1.5,56.3384,56.0,79.78
20160125173000,0.0,58.9127,15.0,15.0,29.0864,1.5656,1.5,55.6364,56.0,79.78
20160125174500,29.955,58.0126,15.0,15.0,29.0687,1.5656,1.5,55.6364,56.0,79.78
20160125180000,9.62,59.3627,15.0,15.0,28.8603,1.5656,1.5,55.6364,56.0,79.78
20160125181500,17.065,59.3627,15.0,15.0,28.8983,1.5576,1.5,56.4464,56.0,79.78
20160125183000,28.85,59.3627,15.0,15.0,28.8708,1.5656,1.5,56.4464,56.0,79.78
20160125184500,28.85,59.3627,15.0,15.0,28.7436,1.5697,1.5,56.4464,56.0,79.78
20160125190000,28.85,59.3627,15.0,15.0,28.648,1.5656,1.5,56.4464,56.0,79.78
20160125191500,28.85,59.3627,15.0,15.0,28.5839,1.5697,1.5,56.4464,56.0,79.78
20160125193000,28.85,59.3627,15.0,15.0,28.3548,1.5737,1.5,56.4464,56.0,79.78
20160125194500,28.85,59.3627,15.0,15.0,28.3149,1.5737,1.5,56.4464,56.0,79.78
20160125200000,28.85,59.3627,15.0,15.0,28.2066,1.5456,1.5,56.4464,56.0,79.78
20160125201500,28.85,59.3627,15.0,15.0,27.9443,1.5415,1.5,56.4464,56.0,79.78
20160125203000,28.85,59.3627,15.0,15.0,27.7476,1.5415,1.5,55.7984,56.0,79.78
20160125204500,28.85,59.3627,15.0,15.0,27.6318,1.5335,1.5,55.7984,56.0,79.78
20160125210000,11.01,59.3627,15.0,15.0,27.3015,1.5415,1.5,55.7984,56.0,79.78
20160125211500,11.01,59.3627,15.0,15.0,27.1694,1.5415,1.5,55.7984,56.0,79.78
20160125213000,11.01,59.3627,15.0,15.0,27.0462,1.5456,1.5,55.7984,56.0,79.78
20160125214500,11.01,59.3627,15.0,15.0,27.0462,1.5415,1.5,55.7984,56.0,79.78
20160125220000,11.01,59.3627,15.0,15.0,26.9861,1.5496,1.5,55.7984,56.0,79.78
20160125221500,11.01,59.3627,15.0,15.0,27.1257,1.5335,1.5,55.7984,56.0,79.78
20160125223000,11.01,59.3627,15.0,15.0,26.9907,1.5415,1.5,55.7984,56.0,79.78
20160125224500,10.125,59.3627,15.0,15.0,27.1293,1.5456,1.5,55.7984,56.0,79.78
20160125230000,10.125,59.3627,15.0,15.0,27.2654,1.5496,1.5,55.7984,56.0,79.78
20160125231500,10.125,59.3627,15.0,15.0,27.405,1.5335,1.5,55.7984,56.0,79.78
20160125233000,8.95,59.3627,15.0,15.0,27.405,1.5415,1.5,55.7984,56.0,79.78
20160125234500,8.95,59.3627,15.0,15.0,27.405,1.5335,1.5,55.7984,56.0,79.78
20160126000000,8.95,59.3627,15.0,15.0,27.2679,1.5335,1.5,55.7984,56.0,79.78
20160126001500,8.95,59.3627,15.0,15.0,27.4065,1.5415,1.5,55.7984,56.0,79.78
20160126003000,8.95,59.3627,15.0,15.0,27.4065,1.5375,1.5,55.7984,56.0,79.78
20160126004500,8.95,59.3627,15.0,15.0,27.6842,1.5335,1.5,55.7984,56.0,79.78
20160126010000,8.95,59.3627,15.0,15.0,28.0338,1.5335,1.5,55.7984,56.0,79.78
20160126011500,8.95,59.3627,15.0,15.0,28.0338,1.5335,1.5,55.7984,56.0,79.78
20160126013000,9.955,59.3627,15.0,15.0,28.1738,1.5295,1.5,55.7984,56.0,79.78
20160126014500,9.955,59.3627,15.0,15.0,28.1738,1.5415,1.5,56.3744,56.0,79.78
20160126020000,13.54,59.3627,15.0,15.0,28.0338,1.5335,1.5,56.3744,56.0,79.78
20160126021500,25.19,59.3627,15.0,15.0,28.0338,1.5295,1.5,56.3744,56.0,79.78
20160126023000,26.34,59.3627,15.0,15.0,27.9638,1.5295,1.5,56.3744,56.0,79.78
20160126024500,26.34,59.3627,15.0,15.0,27.9638,1.5255,1.5,56.3744,56.0,79.78
20160126030000,26.34,59.3627,15.0,15.0,27.9638,1.5375,1.5,56.3744,56.0,79.78
20160126031500,26.34,59.3627,15.0,15.0,28.0338,1.5215,1.5,56.3744,56.0,79.78
20160126033000,26.34,59.3627,15.0,15.0,28.1738,1.5335,1.5,56.3744,56.0,79.78
20160126034500,26.34,59.3627,15.0,15.0,28.3138,1.5335,1.5,56.3744,56.0,79.78
20160126040000,26.34,59.3627,15.0,15.0,28.3138,1.5255,1.5,56.3744,56.0,79.78
20160126041500,26.34,59.3627,15.0,15.0,28.3098,1.5375,1.5,56.3744,56.0,79.78
20160126043000,26.34,59.3627,15.0,15.0,28.3098,1.5255,1.5,56.3744,56.0,79.78
20160126044500,26.34,59.3627,15.0,15.0,28.3098,1.5255,1.5,56.3744,56.0,79.78
20160126050000,26.34,59.3627,15.0,15.0,28.3098,1.5255,1.5,56.3744,56.0,79.78
20160126051500,26.34,59.3627,15.0,15.0,28.3098,1.5175,1.5,56.3744,56.0,79.78
20160126053000,26.34,59.3627,15.0,15.0,28.5979,1.5335,1.5,56.3744,56.0,79.78
20160126054500,30.71,59.3627,15.0,15.0,28.8839,1.5295,1.5,56.3744,56.0,79.78
20160126060000,30.71,59.3627,15.0,15.0,29.3899,1.5255,1.5,56.3744,56.0,79.78
20160126061500,30.71,59.3627,15.0,15.0,29.3899,1.5255,1.5,56.3744,56.0,79.78
20160126063000,30.71,59.3627,15.0,15.0,29.5338,1.5215,1.5,55.7984,56.0,79.78
20160126064500,7.49,59.3627,15.0,15.0,29.3863,1.4572,1.5,55.7984,56.0,79.78
20160126070000,0.0,57.6346,15.0,15.0,29.0969,1.4532,1.5,54.6103,56.0,79.78
20160126071500,9.33,61.4689,15.0,15.0,28.9549,1.4171,1.5,56.8965,56.0,79.78
20160126073000,5.13,59.7408,15.0,15.0,28.8839,1.4412,1.5,56.2844,56.0,79.78
20160126074500,5.13,58.7327,15.0,15.0,28.7419,1.4452,1.5,55.6364,56.0,79.78
20160126080000,5.13,59.3627,15.0,15.0,28.743,1.4412,1.5,55.6364,56.0,79.78
20160126081500,0.0,59.3627,15.0,15.0,28.743,1.4452,1.5,55.6364,56.0,79.78
20160126083000,0.0,56.8245,15.0,15.0,28.743,1.4532,1.5,54.3402,56.0,79.78
20160126084500,0.0,56.1944,15.0,15.0,28.886,1.4412,1.5,53.1881,56.0,79.78
20160126090000,7.285,60.2808,15.0,15.0,28.886,1.4372,1.5,56.5725,56.0,79.78
20160126091500,23.13,58.5527,15.0,15.0,28.886,1.4532,1.5,55.7624,56.0,79.78
20160126093000,7.12,59.9208,15.0,15.0,28.886,1.4412,1.5,56.4464,56.0,79.78
20160126094500,22.315,59.9208,15.0,15.0,29.03,1.4251,1.5,56.4464,56.0,79.78
20160126100000,21.14,58.8227,15.0,15.0,29.1739,1.4171,1.5,55.6004,56.0,79.78
20160126101500,0.0,55.5464,15.0,15.0,29.2459,1.4332,1.5,53.0621,56.0,79.78
20160126103000,0.0,59.1827,15.0,15.0,29.3899,1.4291,1.5,54.6643,56.0,79.78
20160126104500,28.02,59.1827,15.0,15.0,29.5338,1.4332,1.5,55.9604,56.0,79.78
20160126110000,28.02,59.1827,15.0,15.0,29.6778,1.4332,1.5,55.9604,56.0,79.78
20160126111500,0.0,59.1827,15.0,15.0,29.6778,1.4452,1.5,55.3123,56.0,79.78
20160126113000,0.0,57.7246,15.0,15.0,29.8217,1.4492,1.5,54.6643,56.0,79.78
20160126114500,28.24,60.2808,15.0,15.0,29.8217,1.4492,1.5,57.1125,56.0,79.78
20160126120000,4.83,59.2727,15.0,15.0,27.6842,1.4532,1.5,56.1764,56.0,79.78
20160126121500,4.83,59.2727,15.0,15.0,27.3337,1.4653,1.5,56.1764,56.0,79.78
20160126123000,1.96,59.2727,15.0,15.0,26.0736,1.4733,1.5,56.1764,56.0,79.78
20160126124500,0.0,57.5446,15.0,15.0,25.3036,1.5415,1.5,54.3762,56.0,79.78
20160126130000,0.0,57.5446,15.0,15.0,24.6244,1.5576,1.5,54.3762,56.0,79.78
20160126131500,0.0,56.9145,15.0,15.0,24.2694,1.5817,1.5,54.3762,56.0,79.78
20160126133000,0.0,56.9145,15.0,15.0,24.4954,1.5656,1.5,53.5842,56.0,79.78
20160126134500,0.0,56.9145,15.0,15.0,24.0965,1.5817,1.5,53.5842,56.0,79.78
20160126140000,0.0,56.9145,15.0,15.0,24.4954,1.5857,1.5,53.5842,56.0,79.78
20160126141500,0.0,56.9145,15.0,15.0,24.6393,1.5737,1.5,53.5842,56.0,79.78
20160126143000,0.0,56.9145,15.0,15.0,24.7113,1.5857,1.5,53.5842,56.0,79.78
20160126144500,0.0,56.0144,15.0,15.0,24.5254,1.5777,1.5,53.5842,56.0,79.78
20160126150000,0.0,56.7345,15.0,15.0,23.882,1.5777,1.5,53.5842,56.0,79.78
20160126151500,0.0,57.9226,15.0,15.0,23.739,1.5937,1.5,54.2862,56.0,79.78
20160126153000,0.0,57.9226,15.0,15.0,23.7036,1.5737,1.5,54.8623,56.0,79.78
20160126154500,0.0,56.1944,15.0,15.0,23.7036,1.5817,1.5,53.2241,56.0,79.78
20160126160000,0.0,56.1944,15.0,15.0,23.5597,1.5937,1.5,53.2241,56.0,79.78
20160126161500,0.0,57.6346,15.0,15.0,23.4531,1.5737,1.5,53.9622,56.0,79.78
20160126163000,0.0,57.6346,15.0,15.0,23.0957,1.5777,1.5,53.9622,56.0,78.955
20160126164500,0.0,56.3744,15.0,15.0,22.8097,1.5857,1.5,53.2241,56.0,78.955
20160126170000,0.0,56.3744,15.0,15.0,22.5953,1.5777,1.5,53.2241,56.0,78.955
20160126171500,0.0,57.6346,15.0,15.0,22.3093,1.5897,1.5,53.2241,56.0,78.955
20160126173000,0.0,57.6346,15.0,15.0,21.7137,1.5897,1.5,53.8722,56.0,78.955
20160126174500,0.0,56.3744,15.0,15.0,21.2877,1.5576,1.5,53.0621,56.0,78.955
20160126180000,0.0,58.1926,15.0,15.0,20.5778,1.5576,1.5,54.3402,56.0,78.955
20160126181500,0.0,56.7345,15.0,15.0,20.1519,1.5616,1.5,54.3402,56.0,78.955
20160126183000,0.0,56.7345,15.0,15.0,19.6549,1.5656,1.5,53.0981,56.0,78.955
20160126184500,0.0,58.0126,15.0,15.0,19.2215,1.5656,1.5,53.8362,56.0,78.955
20160126190000,0.0,58.0126,15.0,15.0,18.446,1.5817,1.5,53.8362,56.0,78.955
20160126191500,0.0,57.2745,15.0,15.0,18.2351,1.5777,1.5,53.8362,56.0,78.955
20160126193000,0.0,57.2745,15.0,15.0,18.0917,1.5777,1.5,53.8362,56.0,78.955
20160126194500,0.0,57.2745,15.0,15.0,17.9487,1.5817,1.5,53.8362,56.0,78.955
20160126200000,0.0,57.2745,15.0,15.0,17.9487,1.5576,1.5,53.8362,56.0,77.745
20160126201500,0.0,57.2745,15.0,15.0,18.0174,1.5576,1.5,53.2961,56.0,77.745
20160126203000,0.0,57.2745,15.0,15.0,18.1613,1.5697,1.5,53.2961,56.0,77.745
20160126204500,0.0,57.9226,15.0,15.0,18.3034,1.5576,1.5,53.8722,56.0,77.745
20160126210000,0.0,57.2745,15.0,15.0,18.5212,1.5616,1.5,53.8722,56.0,77.745
20160126211500,0.0,57.2745,15.0,15.0,18.5212,1.5737,1.5,53.8722,56.0,77.745
20160126213000,0.0,57.2745,15.0,15.0,18.4491,1.5817,1.5,53.8722,56.0,77.745
20160126214500,0.0,57.2745,15.0,15.0,18.3062,1.5777,1.5,53.8722,56.0,77.745
20160126220000,0.0,57.2745,15.0,15.0,17.7381,1.5857,1.5,53.1881,56.0,77.745
20160126221500,0.0,56.3744,15.0,15.0,17.6628,1.5777,1.5,53.1881,56.0,77.745
20160126223000,0.0,56.3744,15.0,15.0,17.2412,1.5737,1.5,53.1881,56.0,77.745
20160126224500,0.0,57.4545,15.0,15.0,17.2412,1.5857,1.5,53.1881,56.0,77.745
20160126230000,0.0,57.4545,15.0,15.0,16.7443,1.5777,1.5,53.1881,56.0,77.745
20160126231500,0.0,57.4545,15.0,15.0,16.6023,1.5817,1.5,53.1881,56.0,77.745
20160126233000,0.0,57.4545,15.0,15.0,16.2605,1.5857,1.5,53.1881,56.0,77.745
20160126234500,0.0,57.4545,15.0,15.0,16.1763,1.5656,1.5,53.1881,56.0,77.745
20160127000000,0.0,56.4644,15.0,15.0,15.767,1.5496,1.5,53.1881,56.0,77.745
20160127001500,0.0,57.4545,15.0,15.0,15.626,1.5496,1.5,53.1881,56.0,77.745
20160127003000,0.0,56.2844,15.0,15.0,15.485,1.5616,1.5,53.1881,56.0,77.745
20160127004500,0.0,57.2745,15.0,15.0,15.4146,1.5536,1.5,53.1881,56.0,77.745
20160127010000,0.0,56.1944,15.0,15.0,15.2227,1.5496,1.5,52.5221,56.0,77.745
20160127011500,0.0,56.1944,15.0,15.0,15.2227,1.4372,1.5,52.5221,56.0,74.78
20160127013000,0.0,56.1944,15.0,15.0,15.0827,1.4291,1.5,51.82,56.0,74.78
20160127014500,0.0,56.1944,15.0,15.0,14.9427,1.4171,1.5,51.82,56.0,74.78
20160127020000,0.0,56.1944,15.0,15.0,14.8027,1.4291,1.5,51.82,56.0,74.78
20160127021500,0.0,56.1944,15.0,15.0,14.8027,1.4211,1.5,52.5581,56.0,74.78
20160127023000,0.0,56.1944,15.0,15.0,14.8938,1.4332,1.5,52.5581,56.0,74.78
20160127024500,0.0,56.1944,15.0,15.0,14.7547,1.4291,1.5,52.5581,56.0,74.78
20160127030000,0.0,56.1944,15.0,15.0,14.6852,1.4251,1.5,52.5581,56.0,74.78
20160127031500,0.0,56.1944,15.0,15.0,14.7326,1.4332,1.5,52.5581,56.0,74.78
20160127033000,0.0,55.5464,15.0,15.0,14.7326,1.4291,1.5,51.73,56.0,74.78
20160127034500,0.0,56.7345,15.0,15.0,14.8027,1.4372,1.5,53.0081,56.0,74.78
20160127040000,0.0,55.8344,15.0,15.0,14.8938,1.4291,1.5,52.306,56.0,74.78
20160127041500,0.0,55.8344,15.0,15.0,14.9427,1.4332,1.5,52.306,56.0,74.78
20160127043000,0.0,56.5545,15.0,15.0,14.9427,1.4171,1.5,53.0081,56.0,74.78
20160127044500,0.0,55.9244,15.0,15.0,15.0827,1.4332,1.5,52.36,56.0,74.78
20160127050000,0.0,55.9244,15.0,15.0,15.1718,1.4251,1.5,52.36,56.0,74.78
20160127051500,0.0,55.9244,15.0,15.0,15.121,1.4251,1.5,52.36,56.0,74.78
20160127053000,0.0,55.9244,15.0,15.0,15.2072,1.4211,1.5,52.36,56.0,74.78
20160127054500,0.0,55.9244,15.0,15.0,15.1553,1.4211,1.5,52.36,56.0,74.78
20160127060000,0.0,55.9244,15.0,15.0,15.1035,1.4171,1.5,53.0621,56.0,74.78
20160127061500,0.0,55.9244,15.0,15.0,14.9175,1.4291,1.5,52.27,56.0,74.78
20160127063000,0.0,57.1845,15.0,15.0,14.8666,1.4291,1.5,53.1881,56.0,74.78
20160127064500,0.0,57.1845,15.0,15.0,14.8158,1.4211,1.5,53.1881,56.0,74.78
20160127070000,0.0,56.5545,15.0,15.0,14.6837,1.4131,1.5,53.1881,56.0,74.78
20160127071500,0.0,56.5545,15.0,15.0,14.5515,1.4572,1.5,53.1881,56.0,77.265
20160127073000,0.0,56.5545,15.0,15.0,14.3059,1.4532,1.5,53.1881,56.0,77.265
20160127074500,0.0,57.2745,15.0,15.0,14.3059,1.4572,1.5,53.1881,56.0,77.265
20160127080000,0.0,56.2844,15.0,15.0,14.3059,1.4532,1.5,53.1881,56.0,77.265
20160127081500,0.0,57.4545,15.0,15.0,14.3059,1.4653,1.5,53.1881,56.0,77.265
20160127083000,0.0,56.8245,15.0,15.0,14.2585,1.4693,1.5,53.1881,56.0,77.265
20160127084500,0.0,57.4545,15.0,15.0,14.3236,1.4613,1.5,54.0522,56.0,77.265
20160127090000,0.0,56.7345,15.0,15.0,14.4049,1.4572,1.5,53.3501,56.0,77.265
20160127091500,0.0,56.7345,15.0,15.0,14.6123,1.4412,1.5,53.9622,56.0,77.265
20160127093000,0.0,56.7345,15.0,15.0,14.6887,1.4372,1.5,53.9622,56.0,77.265
20160127094500,0.0,56.7345,15.0,15.0,14.8794,1.4291,1.5,53.2961,56.0,77.265
20160127100000,0.0,57.6346,15.0,15.0,15.2047,1.4051,1.5,54.2502,56.0,77.265
