PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160127101500,0.0,56.7345,15.0,15.0,15.2111,1.4412,1.5,54.2502,56.0,77.265
20160127103000,0.0,57.7246,15.0,15.0,15.4028,1.5215,1.5,54.2502,56.0,77.265
20160127104500,0.0,56.8245,15.0,15.0,15.6512,1.5415,1.5,53.6382,56.0,77.265
20160127110000,0.0,57.5446,15.0,15.0,15.8354,1.5335,1.5,54.3762,56.0,77.265
20160127111500,0.0,57.5446,15.0,15.0,16.0754,1.5375,1.5,54.3762,56.0,77.265
20160127113000,0.0,57.5446,15.0,15.0,16.2334,1.5295,1.5,54.3762,56.0,77.265
20160127114500,0.0,57.5446,15.0,15.0,16.6003,1.5255,1.5,54.3762,56.0,77.265
20160127120000,0.0,57.5446,15.0,15.0,17.1028,1.5255,1.5,54.3762,56.0,77.265
20160127121500,0.0,57.5446,15.0,15.0,17.1144,1.5415,1.5,54.3762,56.0,77.265
20160127123000,0.0,58.2826,15.0,15.0,17.789,1.5335,1.5,55.0243,56.0,77.265
20160127124500,0.0,58.2826,15.0,15.0,17.9314,1.5054,1.5,55.0243,56.0,77.265
20160127130000,1.865,59.6508,15.0,15.0,18.1693,1.5054,1.5,56.5005,56.0,77.265
20160127131500,0.0,56.4644,15.0,15.0,18.0043,1.5134,1.5,54.0522,56.0,77.265
20160127133000,0.0,59.0027,15.0,15.0,18.3561,1.5014,1.5,55.8884,56.0,77.265
20160127134500,0.0,56.5545,15.0,15.0,18.5651,1.5134,1.5,54.3762,56.0,77.265
20160127140000,0.0,58.3726,15.0,15.0,18.7231,1.5094,1.5,55.5104,56.0,77.265
20160127141500,0.0,58.3726,15.0,15.0,18.4179,1.5215,1.5,55.5104,56.0,77.265
20160127143000,0.0,58.3726,15.0,15.0,18.619,1.5134,1.5,55.5104,56.0,77.265
20160127144500,0.0,58.3726,15.0,15.0,18.8755,1.5255,1.5,55.5104,56.0,77.265
20160127150000,0.0,59.0027,15.0,15.0,19.1902,1.5375,1.5,56.0864,56.0,77.265
20160127151500,0.0,59.0027,15.0,15.0,19.5058,1.5295,1.5,56.0864,56.0,77.265
20160127153000,0.0,59.0027,15.0,15.0,19.0786,1.5335,1.5,56.0864,56.0,77.265
20160127154500,0.0,59.0027,15.0,15.0,18.981,1.5415,1.5,56.0864,56.0,77.265
20160127160000,0.0,59.0027,15.0,15.0,18.8264,1.5496,1.5,56.0864,56.0,77.265
20160127161500,0.0,59.0027,15.0,15.0,18.7703,1.5415,1.5,56.0864,56.0,77.265
20160127163000,0.0,59.0027,15.0,15.0,18.19,1.5415,1.5,56.0864,56.0,77.265
20160127164500,0.0,59.0027,15.0,15.0,17.9658,1.5656,1.5,55.4743,56.0,77.265
20160127170000,0.0,59.0027,15.0,15.0,17.5207,1.5656,1.5,55.4743,56.0,77.265
20160127171500,0.0,58.3726,15.0,15.0,17.3911,1.5656,1.5,55.4743,56.0,77.265
20160127173000,0.0,58.3726,15.0,15.0,16.984,1.5777,1.5,55.4743,56.0,77.265
20160127174500,0.0,58.3726,15.0,15.0,16.7651,1.5857,1.5,55.4743,56.0,77.265
20160127180000,0.0,58.3726,15.0,15.0,16.568,1.5697,1.5,55.4743,56.0,77.265
20160127181500,0.0,58.3726,15.0,15.0,16.4576,1.5817,1.5,54.8623,56.0,77.265
20160127183000,0.0,58.3726,15.0,15.0,16.44,1.5817,1.5,54.8623,56.0,77.265
20160127184500,0.0,57.7246,15.0,15.0,16.4006,1.5496,1.5,54.8623,56.0,77.265
20160127190000,0.0,57.7246,15.0,15.0,16.2449,1.5456,1.5,54.2862,56.0,77.265
20160127191500,0.0,57.7246,15.0,15.0,16.0734,1.5536,1.5,54.2862,56.0,77.265
20160127193000,0.0,57.7246,15.0,15.0,16.0276,1.5496,1.5,54.2862,56.0,77.265
20160127194500,0.0,57.7246,15.0,15.0,15.6636,1.5576,1.5,54.2862,56.0,77.265
20160127200000,0.0,57.7246,15.0,15.0,15.5587,1.4813,1.5,54.2862,56.0,77.265
20160127201500,0.0,57.0945,15.0,15.0,15.3801,1.4894,1.5,53.7102,56.0,77.265
20160127203000,0.0,57.0945,15.0,15.0,15.1533,1.4974,1.5,53.7102,56.0,77.265
20160127204500,0.0,57.0945,15.0,15.0,15.2155,1.5014,1.5,53.7102,56.0,77.265
20160127210000,0.0,58.1926,15.0,15.0,15.1012,1.4974,1.5,54.8623,56.0,77.265
20160127211500,0.0,57.0045,15.0,15.0,15.1012,1.5054,1.5,53.9622,56.0,77.265
20160127213000,0.0,57.9226,15.0,15.0,14.9296,1.5175,1.5,53.9622,56.0,77.265
20160127214500,0.0,56.7345,15.0,15.0,14.9893,1.5215,1.5,53.9622,56.0,77.265
20160127220000,0.0,57.4545,15.0,15.0,14.874,1.5175,1.5,53.9622,56.0,77.265
20160127221500,0.0,57.4545,15.0,15.0,14.8164,1.5134,1.5,53.9622,56.0,77.265
20160127223000,0.0,56.7345,15.0,15.0,14.7,1.5175,1.5,53.9622,56.0,77.265
20160127224500,0.0,57.7246,15.0,15.0,14.6419,1.5134,1.5,53.9622,56.0,77.265
20160127230000,0.0,57.0945,15.0,15.0,14.5255,1.5255,1.5,53.9622,56.0,77.265
20160127231500,0.0,57.0945,15.0,15.0,14.5808,1.5054,1.5,53.9622,56.0,77.265
20160127233000,0.0,57.0945,15.0,15.0,14.6361,1.5295,1.5,53.9622,56.0,77.265
20160127234500,0.0,57.0945,15.0,15.0,14.6361,1.4894,1.5,53.9622,56.0,77.265
20160128000000,0.0,57.0945,15.0,15.0,14.3462,1.4894,1.5,53.9622,56.0,77.265
20160128001500,0.0,57.0945,15.0,15.0,14.3995,1.4934,1.5,53.4221,56.0,77.265
20160128003000,0.0,57.0945,15.0,15.0,14.2812,1.4894,1.5,54.0522,56.0,77.265
20160128004500,0.0,57.0945,15.0,15.0,14.2812,1.4934,1.5,54.0522,56.0,77.265
20160128010000,0.0,57.0945,15.0,15.0,14.1545,1.4934,1.5,54.0522,56.0,77.265
20160128011500,0.0,57.0945,15.0,15.0,14.1545,1.4853,1.5,53.3861,56.0,77.265
20160128013000,0.0,57.0945,15.0,15.0,13.9159,1.4894,1.5,53.3861,56.0,77.265
20160128014500,0.0,57.0945,15.0,15.0,13.9159,1.4974,1.5,53.3861,56.0,77.265
20160128020000,0.0,57.0945,15.0,15.0,13.7844,1.4894,1.5,54.0882,56.0,77.265
20160128021500,0.0,57.0945,15.0,15.0,13.7844,1.4813,1.5,53.3861,56.0,77.265
20160128023000,0.0,57.0945,15.0,15.0,13.7105,1.4813,1.5,53.3861,56.0,77.265
20160128024500,0.0,57.0945,15.0,15.0,13.7105,1.4773,1.5,53.3861,56.0,77.265
20160128030000,0.0,57.0945,15.0,15.0,13.7105,1.4773,1.5,54.1242,56.0,77.265
20160128031500,0.0,57.0945,15.0,15.0,13.7105,1.4773,1.5,53.0621,56.0,77.265
20160128033000,0.0,57.0945,15.0,15.0,13.6347,1.4894,1.5,53.8362,56.0,77.265
20160128034500,0.0,56.4644,15.0,15.0,13.5124,1.4934,1.5,52.9721,56.0,77.265
20160128040000,0.0,57.0945,15.0,15.0,13.5124,1.4653,1.5,53.7102,56.0,77.265
20160128041500,0.0,57.0945,15.0,15.0,13.329,1.4894,1.5,53.7102,56.0,77.265
20160128043000,0.0,57.0945,15.0,15.0,13.1255,1.4853,1.5,53.7102,56.0,77.265
20160128044500,0.0,55.4563,15.0,15.0,13.1255,1.4813,1.5,52.7741,56.0,77.265
20160128050000,0.0,57.1845,15.0,15.0,13.0423,1.4894,1.5,53.7102,56.0,77.265
20160128051500,0.0,55.6364,15.0,15.0,13.0423,1.4813,1.5,52.7741,56.0,77.265
20160128053000,0.0,57.5446,15.0,15.0,12.918,1.4853,1.5,53.6382,56.0,77.265
20160128054500,0.0,56.5545,15.0,15.0,12.918,1.4934,1.5,52.9361,56.0,77.265
20160128060000,0.0,56.5545,15.0,15.0,12.8559,1.4894,1.5,52.9361,56.0,77.265
20160128061500,0.0,56.5545,15.0,15.0,12.8559,1.4934,1.5,52.9361,56.0,77.265
20160128063000,0.0,56.5545,15.0,15.0,12.8559,1.4894,1.5,52.9361,56.0,77.265
20160128064500,0.0,56.5545,15.0,15.0,12.8559,1.4894,1.5,52.9361,56.0,77.265
20160128070000,0.0,57.1845,15.0,15.0,12.3936,1.4974,1.5,52.9361,56.0,77.265
20160128071500,0.0,56.3744,15.0,15.0,12.2057,1.4894,1.5,52.9361,56.0,77.265
20160128073000,0.0,57.0945,15.0,15.0,11.9864,1.4733,1.5,52.9361,56.0,77.265
20160128074500,0.0,56.4644,15.0,15.0,11.7971,1.4853,1.5,52.9361,56.0,77.265
20160128080000,0.0,56.4644,15.0,15.0,11.4719,1.4894,1.5,52.9361,56.0,77.265
20160128081500,0.0,57.4545,15.0,15.0,11.6001,1.4693,1.5,53.9982,56.0,77.265
20160128083000,0.0,56.7345,15.0,15.0,11.9507,1.4813,1.5,53.9982,56.0,77.265
20160128084500,0.0,57.8326,15.0,15.0,12.3382,1.4733,1.5,53.9982,56.0,77.265
20160128090000,0.0,57.0945,15.0,15.0,12.933,1.4813,1.5,53.9982,56.0,77.265
20160128091500,0.0,57.0945,15.0,15.0,13.2075,1.4733,1.5,53.9982,56.0,77.265
20160128093000,0.0,57.0945,15.0,15.0,13.6801,1.4653,1.5,53.9982,56.0,77.265
20160128094500,0.0,58.1926,15.0,15.0,13.9403,1.4492,1.5,55.0243,56.0,77.265
20160128100000,0.0,57.5446,15.0,15.0,14.6264,1.4412,1.5,55.0243,56.0,77.265
20160128101500,0.0,58.2826,15.0,15.0,14.7568,1.4131,1.5,55.0243,56.0,77.265
20160128103000,0.0,58.2826,15.0,15.0,15.2869,1.4452,1.5,55.0243,56.0,77.265
20160128104500,0.0,58.2826,15.0,15.0,15.3931,1.4372,1.5,55.0243,56.0,77.265
20160128110000,0.0,58.2826,15.0,15.0,16.0038,1.4412,1.5,55.0243,56.0,77.265
20160128111500,0.0,58.2826,15.0,15.0,16.2545,1.4251,1.5,55.0243,56.0,77.265
20160128113000,0.0,58.2826,15.0,15.0,16.6784,1.4532,1.5,55.0243,56.0,77.265
20160128114500,0.0,57.3645,15.0,15.0,16.7946,1.4291,1.5,55.0243,56.0,77.265
20160128120000,0.0,58.6427,15.0,15.0,16.9451,1.4492,1.5,55.0243,56.0,77.265
20160128121500,6.155,58.6427,15.0,15.0,16.9643,1.4452,1.5,56.0504,56.0,77.265
20160128123000,0.0,56.9145,15.0,15.0,17.149,1.4613,1.5,54.3402,56.0,77.265
20160128124500,0.0,57.9226,15.0,15.0,17.0797,1.4532,1.5,55.2403,56.0,77.265
20160128130000,0.0,57.9226,15.0,15.0,17.4282,1.4653,1.5,54.5743,56.0,77.265
20160128131500,0.0,57.9226,15.0,15.0,17.4779,1.4613,1.5,54.5743,56.0,77.265
20160128133000,0.0,57.9226,15.0,15.0,17.3611,1.4613,1.5,54.5743,56.0,77.265
20160128134500,7.235,57.9226,15.0,15.0,17.6935,1.4452,1.5,55.7984,56.0,77.265
20160128140000,0.0,58.5527,15.0,15.0,17.8196,1.4452,1.5,55.7984,56.0,77.265
20160128141500,0.0,58.5527,15.0,15.0,17.4652,1.4452,1.5,55.2403,56.0,77.265
20160128143000,0.0,56.1944,15.0,15.0,18.003,1.4452,1.5,53.8722,56.0,77.265
20160128144500,0.0,57.8326,15.0,15.0,18.657,1.4894,1.5,55.0243,56.0,79.03
20160128150000,13.8,57.8326,15.0,15.0,18.5057,1.4853,1.5,55.7264,56.0,79.03
20160128151500,0.0,56.3744,15.0,15.0,18.8283,1.4974,1.5,54.0522,56.0,79.03
20160128153000,0.0,58.1926,15.0,15.0,18.8025,1.4974,1.5,55.2763,56.0,79.03
20160128154500,11.535,58.1926,15.0,15.0,18.5954,1.4813,1.5,55.2763,56.0,79.03
20160128160000,0.0,58.1926,15.0,15.0,18.6851,1.4813,1.5,55.2763,56.0,79.03
20160128161500,0.0,58.1926,15.0,15.0,19.0117,1.4934,1.5,55.2763,56.0,79.03
20160128163000,0.0,56.0144,15.0,15.0,18.7749,1.4934,1.5,53.8362,56.0,79.03
20160128164500,0.0,59.0927,15.0,15.0,19.1764,1.5094,1.5,56.0144,56.0,79.03
20160128170000,9.0,57.9226,15.0,15.0,19.1764,1.5134,1.5,55.3483,56.0,79.03
20160128171500,0.0,58.6427,15.0,15.0,19.0117,1.5134,1.5,55.3483,56.0,79.03
20160128173000,0.0,57.4545,15.0,15.0,18.9409,1.5054,1.5,55.3483,56.0,79.03
20160128174500,0.0,58.7327,15.0,15.0,18.768,1.5134,1.5,55.3483,56.0,79.03
20160128180000,0.0,58.7327,15.0,15.0,18.4108,1.5134,1.5,55.3483,56.0,79.03
20160128181500,0.0,58.7327,15.0,15.0,18.3173,1.5134,1.5,55.3483,56.0,79.03
20160128183000,0.0,58.7327,15.0,15.0,17.896,1.5014,1.5,55.3483,56.0,79.03
20160128184500,0.0,58.7327,15.0,15.0,17.729,1.5215,1.5,55.3483,56.0,79.03
20160128190000,0.0,58.7327,15.0,15.0,17.4132,1.5134,1.5,55.3483,56.0,79.03
20160128191500,0.0,58.7327,15.0,15.0,17.12,1.5134,1.5,55.3483,56.0,79.03
20160128193000,0.0,58.7327,15.0,15.0,16.7889,1.5175,1.5,55.3483,56.0,79.03
20160128194500,0.0,58.7327,15.0,15.0,16.5331,1.5215,1.5,55.3483,56.0,79.03
20160128200000,0.0,57.9226,15.0,15.0,16.2152,1.5014,1.5,54.7003,56.0,79.03
20160128201500,0.0,58.9127,15.0,15.0,16.2449,1.5175,1.5,55.4383,56.0,79.03
20160128203000,0.0,58.9127,15.0,15.0,15.9122,1.5255,1.5,55.4383,56.0,79.03
20160128204500,0.0,58.1926,15.0,15.0,15.689,1.5335,1.5,54.8263,56.0,79.03
20160128210000,0.0,58.1926,15.0,15.0,15.5727,1.5175,1.5,54.8263,56.0,79.03
20160128211500,0.0,58.9127,15.0,15.0,15.34,1.5215,1.5,55.5104,56.0,79.03
20160128213000,0.0,57.8326,15.0,15.0,15.1088,1.5255,1.5,54.7003,56.0,79.03
20160128214500,0.0,57.8326,15.0,15.0,14.9897,1.5255,1.5,54.7003,56.0,79.03
20160128220000,0.0,57.8326,15.0,15.0,14.7544,1.5255,1.5,54.7003,56.0,79.03
20160128221500,0.0,57.8326,15.0,15.0,14.6914,1.5375,1.5,54.7003,56.0,79.03
20160128223000,0.0,57.8326,15.0,15.0,14.6807,1.5295,1.5,54.7003,56.0,79.03
20160128224500,0.0,58.4626,15.0,15.0,14.7351,1.5175,1.5,54.7003,56.0,79.03
20160128230000,0.0,58.4626,15.0,15.0,14.9679,1.5255,1.5,54.7003,56.0,79.03
20160128231500,0.0,58.4626,15.0,15.0,15.0232,1.5335,1.5,54.7003,56.0,79.03
20160128233000,0.0,58.4626,15.0,15.0,14.7522,1.5134,1.5,54.7003,56.0,79.03
20160128234500,0.0,57.5446,15.0,15.0,14.7522,1.5335,1.5,54.7003,56.0,79.03
20160129000000,0.0,57.5446,15.0,15.0,14.7522,1.5335,1.5,54.7003,56.0,79.03
20160129001500,0.0,58.6427,15.0,15.0,14.6123,1.5335,1.5,54.7003,56.0,79.03
20160129003000,0.0,57.4545,15.0,15.0,14.4841,1.5415,1.5,54.0522,56.0,79.03
20160129004500,0.0,58.1926,15.0,15.0,14.356,1.5295,1.5,54.8983,56.0,79.03
20160129010000,0.0,57.5446,15.0,15.0,14.2757,1.5375,1.5,54.8983,56.0,79.03
20160129011500,0.0,58.2826,15.0,15.0,14.2111,1.5335,1.5,54.8983,56.0,79.03
20160129013000,0.0,57.4545,15.0,15.0,14.0819,1.5255,1.5,54.8983,56.0,79.03
20160129014500,0.0,57.4545,15.0,15.0,13.9125,1.5295,1.5,54.2862,56.0,79.03
20160129020000,0.0,57.4545,15.0,15.0,14.0014,1.5456,1.5,54.2862,56.0,79.03
20160129021500,0.0,57.4545,15.0,15.0,13.8248,1.5375,1.5,54.2862,56.0,79.03
20160129023000,0.0,57.4545,15.0,15.0,13.6687,1.5415,1.5,54.8623,56.0,79.03
20160129024500,0.0,57.4545,15.0,15.0,13.7106,1.5456,1.5,53.9622,56.0,79.03
20160129030000,0.0,57.4545,15.0,15.0,13.6687,1.5335,1.5,54.8263,56.0,79.03
20160129031500,0.0,56.8245,15.0,15.0,13.6687,1.5415,1.5,53.9622,56.0,79.03
20160129033000,0.0,58.1026,15.0,15.0,13.5765,1.5375,1.5,54.8263,56.0,79.03
20160129034500,0.0,56.9145,15.0,15.0,13.5355,1.5335,1.5,53.8362,56.0,79.03
20160129040000,0.0,58.1926,15.0,15.0,13.7106,1.5375,1.5,54.8263,56.0,79.03
20160129041500,0.0,56.4644,15.0,15.0,13.7106,1.5375,1.5,53.4221,56.0,79.03
20160129043000,0.0,57.9226,15.0,15.0,13.8877,1.5335,1.5,54.2502,56.0,79.03
20160129044500,0.0,56.7345,15.0,15.0,13.9987,1.5415,1.5,53.5842,56.0,79.03
20160129050000,0.0,57.6346,15.0,15.0,13.9553,1.5295,1.5,54.3762,56.0,79.03
20160129051500,0.0,57.6346,15.0,15.0,13.9118,1.5335,1.5,54.3762,56.0,79.03
20160129053000,0.0,57.6346,15.0,15.0,13.5765,1.5375,1.5,54.3762,56.0,79.03
20160129054500,0.0,56.7345,15.0,15.0,13.4825,1.5456,1.5,53.6382,56.0,79.03
20160129060000,0.0,57.5446,15.0,15.0,13.5625,1.5415,1.5,54.3402,56.0,79.03
20160129061500,0.0,57.5446,15.0,15.0,13.7406,1.5496,1.5,53.7102,56.0,79.03
20160129063000,0.0,57.5446,15.0,15.0,13.5225,1.5375,1.5,54.3762,56.0,79.03
20160129064500,0.0,56.5545,15.0,15.0,13.3864,1.5415,1.5,53.6742,56.0,79.03
20160129070000,0.0,57.5446,15.0,15.0,13.3474,1.5415,1.5,53.6742,56.0,79.03
20160129071500,0.0,57.5446,15.0,15.0,13.3474,1.5335,1.5,53.6742,56.0,79.03
20160129073000,0.0,57.5446,15.0,15.0,12.9731,1.5295,1.5,54.2142,56.0,79.03
20160129074500,0.0,57.5446,15.0,15.0,12.839,1.5215,1.5,54.2142,56.0,79.03
20160129080000,0.0,57.5446,15.0,15.0,13.0462,1.5255,1.5,54.2142,56.0,79.03
20160129081500,0.0,57.5446,15.0,15.0,13.1823,1.5255,1.5,54.9883,56.0,79.03
20160129083000,0.0,58.5527,15.0,15.0,13.6996,1.5175,1.5,54.9883,56.0,79.03
20160129084500,0.0,57.9226,15.0,15.0,14.4526,1.5134,1.5,54.9883,56.0,79.03
20160129090000,0.0,57.9226,15.0,15.0,16.2331,1.4894,1.5,54.9883,56.0,79.03
20160129091500,0.0,58.5527,15.0,15.0,16.8765,1.5054,1.5,54.9883,56.0,79.03
20160129093000,0.0,58.5527,15.0,15.0,18.2351,1.5295,1.5,54.9883,56.0,79.03
20160129094500,6.94,58.5527,15.0,15.0,18.9395,1.5415,1.5,56.1764,56.0,79.03
20160129100000,17.975,58.5527,15.0,15.0,19.9664,1.5335,1.5,56.1764,56.0,79.03
20160129101500,2.4,58.5527,15.0,15.0,20.4971,1.5375,1.5,56.1764,56.0,79.03
20160129103000,2.4,58.5527,15.0,15.0,21.2777,1.5375,1.5,56.1764,56.0,79.03
20160129104500,0.0,58.5527,15.0,15.0,21.6413,1.5335,1.5,56.1764,56.0,79.03
20160129110000,1.055,58.5527,15.0,15.0,22.2,1.5456,1.5,56.1764,56.0,79.03
20160129111500,8.105,58.5527,15.0,15.0,22.506,1.5656,1.5,56.1764,56.0,79.03
20160129113000,10.68,58.5527,15.0,15.0,23.0503,1.5616,1.5,56.1764,56.0,77.755
20160129114500,15.12,58.5527,15.0,15.0,23.4506,1.5536,1.5,56.1764,56.0,77.755
20160129120000,16.985,58.5527,15.0,15.0,23.3069,1.5576,1.5,56.1764,56.0,77.755
20160129121500,2.68,59.7408,15.0,15.0,23.7162,1.5697,1.5,56.1764,56.0,77.755
20160129123000,0.725,55.6364,15.0,15.0,23.9032,1.5536,1.5,54.2142,56.0,77.755
20160129124500,21.815,60.1008,15.0,15.0,24.4184,1.5576,1.5,57.4725,56.0,77.755
20160129130000,0.0,60.1008,15.0,15.0,25.2542,1.5616,1.5,56.3384,56.0,77.755
20160129131500,9.23,56.3744,15.0,15.0,25.0824,1.5496,1.5,54.6643,56.0,77.755
20160129133000,22.725,59.2727,15.0,15.0,24.6892,1.5496,1.5,56.9865,56.0,77.755
20160129134500,16.2,57.5446,15.0,15.0,24.7212,1.5496,1.5,55.2763,56.0,77.755
20160129140000,1.265,59.4527,15.0,15.0,24.5543,1.5576,1.5,56.1764,56.0,77.755
20160129141500,26.815,57.0945,15.0,15.0,24.3067,1.5536,1.5,55.4023,56.0,77.755
20160129143000,2.235,59.0927,15.0,15.0,24.274,1.5576,1.5,55.4023,56.0,77.755
20160129144500,27.23,59.0927,15.0,15.0,24.274,1.5536,1.5,57.1485,56.0,77.755
20160129150000,3.045,58.1926,15.0,15.0,24.5408,1.5656,1.5,55.4743,56.0,77.755
20160129151500,19.97,60.5509,15.0,15.0,24.1926,1.5496,1.5,57.3105,56.0,77.755
20160129153000,14.99,56.7345,15.0,15.0,24.3667,1.5335,1.5,54.9883,56.0,77.755
20160129154500,6.535,57.9226,15.0,15.0,24.5408,1.5496,1.5,55.5644,56.0,77.755
20160129160000,5.31,59.0927,15.0,15.0,24.4472,1.5576,1.5,56.4464,56.0,77.755
20160129161500,10.12,57.5446,15.0,15.0,24.6978,1.5656,1.5,55.6364,56.0,77.755
20160129163000,19.065,59.2727,15.0,15.0,24.1943,1.5656,1.5,56.8245,56.0,77.755
20160129164500,7.76,58.1026,15.0,15.0,24.0524,1.5656,1.5,55.7984,56.0,77.755
20160129170000,6.37,58.1026,15.0,15.0,23.837,1.5817,1.5,55.7984,56.0,77.755
20160129171500,2.895,59.0027,15.0,15.0,23.5979,1.5697,1.5,55.7984,56.0,77.755
20160129173000,0.0,59.0027,15.0,15.0,23.544,1.5697,1.5,55.7984,56.0,77.755
20160129174500,3.73,59.7408,15.0,15.0,23.5955,1.5616,1.5,55.7984,56.0,77.755
20160129180000,0.0,59.0027,15.0,15.0,23.593,1.5656,1.5,55.7984,56.0,77.755
20160129181500,0.0,59.0027,15.0,15.0,23.6356,1.5697,1.5,55.7984,56.0,77.755
20160129183000,0.0,59.0027,15.0,15.0,23.4506,1.5656,1.5,55.7984,56.0,77.755
20160129184500,0.0,59.0027,15.0,15.0,23.4261,1.4974,1.5,55.7984,56.0,77.755
20160129190000,0.0,59.0027,15.0,15.0,23.0368,1.4934,1.5,55.7984,56.0,77.755
20160129191500,0.0,59.0027,15.0,15.0,22.741,1.4974,1.5,55.7984,56.0,77.755
20160129193000,0.0,59.0027,15.0,15.0,22.4454,1.4974,1.5,55.7984,56.0,77.755
20160129194500,0.0,59.0027,15.0,15.0,22.0181,1.5014,1.5,55.7984,56.0,77.755
20160129200000,0.0,59.0027,15.0,15.0,21.4596,1.4894,1.5,55.7984,56.0,77.755
20160129201500,0.0,59.0027,15.0,15.0,21.0928,1.4934,1.5,55.7984,56.0,77.755
20160129203000,0.0,59.0027,15.0,15.0,20.3101,1.5014,1.5,55.7984,56.0,77.755
20160129204500,0.0,59.0027,15.0,15.0,20.2199,1.5094,1.5,55.7984,56.0,77.755
20160129210000,0.0,59.0027,15.0,15.0,19.622,1.5014,1.5,55.1863,56.0,77.755
20160129211500,0.0,59.0027,15.0,15.0,19.3696,1.5054,1.5,55.1863,56.0,77.755
20160129213000,0.0,59.0027,15.0,15.0,18.9704,1.5054,1.5,55.1863,56.0,77.755
20160129214500,0.0,59.0027,15.0,15.0,18.6027,1.5054,1.5,55.1863,56.0,77.755
20160129220000,0.0,59.0027,15.0,15.0,18.4736,1.4974,1.5,55.1863,56.0,77.755
20160129221500,0.0,58.1926,15.0,15.0,18.3444,1.5054,1.5,55.1863,56.0,77.755
20160129223000,0.0,58.1926,15.0,15.0,18.2014,1.5014,1.5,54.5743,56.0,77.755
20160129224500,0.0,58.1926,15.0,15.0,18.0732,1.5054,1.5,54.5743,56.0,77.755
20160129230000,0.0,58.1926,15.0,15.0,18.0215,1.5014,1.5,54.5743,56.0,77.755
20160129231500,0.0,58.1926,15.0,15.0,18.0215,1.4934,1.5,54.5743,56.0,77.755
20160129233000,0.0,58.1926,15.0,15.0,17.8168,1.5054,1.5,54.5743,56.0,77.755
20160129234500,0.0,58.1926,15.0,15.0,17.6986,1.5054,1.5,54.5743,56.0,77.755
20160130000000,0.0,58.1926,15.0,15.0,17.4964,1.5094,1.5,54.5743,56.0,77.755
20160130001500,0.0,58.1926,15.0,15.0,17.4964,1.5094,1.5,54.5743,56.0,77.755
20160130003000,0.0,58.1926,15.0,15.0,17.5505,1.5054,1.5,54.5743,56.0,77.755
20160130004500,0.0,57.1845,15.0,15.0,17.4765,1.4934,1.5,54.5743,56.0,77.755
20160130010000,0.0,57.8326,15.0,15.0,17.6141,1.5014,1.5,54.5743,56.0,77.755
20160130011500,0.0,57.8326,15.0,15.0,17.6246,1.4091,1.5,53.5122,56.0,75.965
20160130013000,0.0,57.8326,15.0,15.0,17.5694,1.4171,1.5,53.5122,56.0,75.965
20160130014500,0.0,57.8326,15.0,15.0,17.5694,1.4372,1.5,54.2502,56.0,75.965
20160130020000,0.0,57.8326,15.0,15.0,17.5844,1.4412,1.5,54.2502,56.0,75.965
20160130021500,0.0,57.8326,15.0,15.0,17.5844,1.4452,1.5,54.2502,56.0,75.965
20160130023000,0.0,57.8326,15.0,15.0,17.4623,1.4332,1.5,54.2502,56.0,75.965
20160130024500,0.0,57.8326,15.0,15.0,17.3957,1.4332,1.5,54.2502,56.0,75.965
20160130030000,0.0,57.0945,15.0,15.0,17.6665,1.4452,1.5,54.2502,56.0,75.965
20160130031500,0.0,58.5527,15.0,15.0,18.1428,1.4291,1.5,54.2502,56.0,75.965
20160130033000,0.0,57.4545,15.0,15.0,18.2699,1.4291,1.5,54.2502,56.0,75.965
20160130034500,0.0,57.4545,15.0,15.0,18.0688,1.4372,1.5,54.2502,56.0,75.965
20160130040000,0.0,57.4545,15.0,15.0,18.2103,1.4291,1.5,54.2502,56.0,75.965
20160130041500,0.0,57.4545,15.0,15.0,18.2103,1.4291,1.5,54.2502,56.0,75.965
20160130043000,0.0,58.8227,15.0,15.0,18.9861,1.4332,1.5,55.0243,56.0,75.965
20160130044500,0.0,57.7246,15.0,15.0,19.6331,1.4211,1.5,55.0243,56.0,75.965
20160130050000,0.0,57.7246,15.0,15.0,20.2631,1.4291,1.5,55.0243,56.0,75.965
20160130051500,0.0,57.7246,15.0,15.0,20.4731,1.4211,1.5,55.0243,56.0,75.965
20160130053000,0.0,57.7246,15.0,15.0,20.6132,1.4332,1.5,54.3762,56.0,75.965
20160130054500,0.0,57.7246,15.0,15.0,20.8932,1.4291,1.5,54.3762,56.0,75.965
20160130060000,0.0,57.7246,15.0,15.0,21.6185,1.4211,1.5,54.3762,56.0,75.965
20160130061500,0.0,57.7246,15.0,15.0,22.0687,1.4211,1.5,54.3762,56.0,75.965
20160130063000,0.0,58.8227,15.0,15.0,22.4645,1.4291,1.5,54.9883,56.0,75.965
20160130064500,0.0,57.9226,15.0,15.0,22.3633,1.4291,1.5,54.9883,56.0,75.965
20160130070000,0.0,57.9226,15.0,15.0,22.5033,1.4332,1.5,54.9883,56.0,75.965
20160130071500,0.0,58.6427,15.0,15.0,22.4012,1.4171,1.5,54.9883,56.0,75.965
20160130073000,0.0,58.6427,15.0,15.0,22.5402,1.4291,1.5,54.9883,56.0,75.965
20160130074500,0.0,58.6427,15.0,15.0,22.4371,1.4291,1.5,54.9883,56.0,75.965
20160130080000,0.0,59.3627,15.0,15.0,22.8183,1.4211,1.5,55.6364,56.0,75.965
20160130081500,0.085,59.3627,15.0,15.0,22.8878,1.4372,1.5,55.6364,56.0,75.965
20160130083000,0.0,59.3627,15.0,15.0,23.5134,1.4452,1.5,55.6364,56.0,75.965
20160130084500,0.0,59.3627,15.0,15.0,23.7914,1.4372,1.5,55.6364,56.0,75.965
20160130090000,16.565,60.0108,15.0,15.0,24.2535,1.4372,1.5,56.6625,56.0,75.965
20160130091500,0.0,59.2727,15.0,15.0,24.6951,1.4372,1.5,56.6625,56.0,75.965
20160130093000,19.015,58.3726,15.0,15.0,25.9047,1.4251,1.5,56.0144,56.0,75.965
20160130094500,14.26,58.3726,15.0,15.0,26.5179,1.4291,1.5,56.0144,56.0,75.965
20160130100000,14.26,58.3726,15.0,15.0,27.0263,1.4291,1.5,56.0144,56.0,75.965
20160130101500,14.26,58.3726,15.0,15.0,27.1923,1.4251,1.5,56.0144,56.0,75.965
20160130103000,14.26,58.3726,15.0,15.0,27.5454,1.4251,1.5,56.0144,56.0,75.965
20160130104500,14.26,58.3726,15.0,15.0,27.7923,1.4291,1.5,56.0144,56.0,75.965
20160130110000,23.53,58.3726,15.0,15.0,27.9187,1.4211,1.5,56.0144,56.0,75.965
20160130111500,7.395,58.3726,15.0,15.0,28.1593,1.4251,1.5,56.0144,56.0,75.965
20160130113000,19.295,58.3726,15.0,15.0,28.9542,1.4211,1.5,56.0144,56.0,75.965
20160130114500,24.095,58.3726,15.0,15.0,28.8263,1.4332,1.5,56.0144,56.0,75.965
20160130120000,27.68,58.3726,15.0,15.0,28.9979,1.4051,1.5,56.0144,56.0,75.965
20160130121500,27.68,58.3726,15.0,15.0,28.8606,1.4412,1.5,56.0144,56.0,77.245
20160130123000,29.545,58.3726,15.0,15.0,28.9562,1.4332,1.5,56.0144,56.0,77.245
20160130124500,32.41,58.3726,15.0,15.0,29.0676,1.4211,1.5,56.0144,56.0,77.245
20160130130000,32.41,58.3726,15.0,15.0,29.0778,1.4251,1.5,56.0144,56.0,77.245
20160130131500,34.99,58.3726,15.0,15.0,29.179,1.4251,1.5,56.0144,56.0,77.245
20160130133000,34.99,58.3726,15.0,15.0,29.6673,1.4211,1.5,56.0144,56.0,77.245
20160130134500,34.99,58.3726,15.0,15.0,29.102,1.4211,1.5,56.0144,56.0,77.245
20160130140000,37.355,58.3726,15.0,15.0,29.5913,1.4211,1.5,56.0144,56.0,77.245
20160130141500,41.155,58.3726,15.0,15.0,29.4885,1.4051,1.5,56.0144,56.0,77.245
20160130143000,45.675,58.3726,15.0,15.0,29.2677,1.4131,1.5,56.0144,56.0,77.245
20160130144500,57.925,58.3726,15.0,15.0,29.569,1.4372,1.5,56.0144,56.0,77.245
20160130150000,100.0,58.3726,15.0,15.0,29.1872,1.4412,1.5,56.0144,56.0,77.245
20160130151500,100.0,59.0927,15.0,15.0,29.4019,1.4372,1.5,56.7345,56.0,77.245
20160130153000,100.0,59.0927,15.0,15.0,29.4789,1.4291,1.5,56.7345,56.0,77.245
20160130154500,100.0,59.0927,15.0,15.0,29.4019,1.4332,1.5,56.7345,56.0,77.245
20160130160000,100.0,59.0927,15.0,15.0,29.254,1.4211,1.5,56.7345,56.0,77.245
20160130161500,100.0,59.0927,15.0,15.0,29.4405,1.4291,1.5,56.7345,56.0,77.245
20160130163000,100.0,59.0927,15.0,15.0,29.3271,1.4211,1.5,56.7345,56.0,77.245
20160130164500,100.0,59.0927,15.0,15.0,29.2266,1.4251,1.5,56.7345,56.0,77.245
20160130170000,100.0,59.0927,15.0,15.0,29.1789,1.4211,1.5,55.9604,56.0,77.245
20160130171500,100.0,59.0927,15.0,15.0,29.1854,1.4051,1.5,55.9604,56.0,77.245
20160130173000,100.0,58.4626,15.0,15.0,29.2476,1.4412,1.5,55.9604,56.0,78.605
20160130174500,63.78,58.4626,15.0,15.0,29.1302,1.4372,1.5,55.1863,56.0,78.605
20160130180000,13.33,58.4626,15.0,15.0,29.1895,1.4291,1.5,55.1863,56.0,78.605
20160130181500,8.03,58.4626,15.0,15.0,29.1871,1.4372,1.5,55.1863,56.0,78.605
20160130183000,5.59,58.4626,15.0,15.0,28.6502,1.4452,1.5,55.1863,56.0,78.605
20160130184500,1.99,58.4626,15.0,15.0,28.3999,1.4492,1.5,55.7984,56.0,78.605
20160130190000,1.99,58.4626,15.0,15.0,28.0618,1.4532,1.5,55.7984,56.0,78.605
20160130191500,0.0,58.4626,15.0,15.0,27.8173,1.4653,1.5,55.7984,56.0,78.605
20160130193000,0.0,58.4626,15.0,15.0,27.8264,1.4653,1.5,54.9883,56.0,78.605
20160130194500,0.0,58.4626,15.0,15.0,27.3915,1.4613,1.5,54.9883,56.0,78.605
20160130200000,0.0,57.7246,15.0,15.0,27.0445,1.4653,1.5,54.9883,56.0,78.605
20160130201500,0.0,57.7246,15.0,15.0,27.1314,1.4693,1.5,54.9883,56.0,78.605
20160130203000,0.0,60.1908,15.0,15.0,26.7721,1.4572,1.5,56.2844,56.0,78.605
20160130204500,22.035,58.9127,15.0,15.0,26.8535,1.4813,1.5,55.6364,56.0,78.605
20160130210000,4.545,60.1908,15.0,15.0,26.8833,1.4693,1.5,56.5005,56.0,78.605
20160130211500,12.68,60.1908,15.0,15.0,26.623,1.4813,1.5,56.5005,56.0,78.605
20160130213000,17.985,60.1908,15.0,15.0,26.5673,1.4813,1.5,56.5005,56.0,78.605
20160130214500,19.13,59.2727,15.0,15.0,26.5748,1.4733,1.5,56.5005,56.0,78.605
20160130220000,19.13,59.2727,15.0,15.0,26.4427,1.4813,1.5,55.7624,56.0,78.605
20160130221500,17.745,58.6427,15.0,15.0,26.4427,1.4733,1.5,55.7624,56.0,78.605
20160130223000,17.075,58.6427,15.0,15.0,26.2445,1.4813,1.5,55.7624,56.0,78.605
20160130224500,17.075,58.6427,15.0,15.0,25.9803,1.4813,1.5,55.7624,56.0,78.605
20160130230000,17.075,58.6427,15.0,15.0,26.1144,1.4773,1.5,55.7624,56.0,78.605
20160130231500,17.075,58.6427,15.0,15.0,25.9813,1.4813,1.5,55.7624,56.0,78.605
20160130233000,17.075,58.6427,15.0,15.0,26.2486,1.4733,1.5,55.7624,56.0,78.605
20160130234500,15.395,58.6427,15.0,15.0,26.5179,1.4773,1.5,55.7624,56.0,78.605
20160131000000,15.395,58.6427,15.0,15.0,26.718,1.4813,1.5,55.7624,56.0,78.605
20160131001500,15.395,58.6427,15.0,15.0,26.8465,1.4733,1.5,55.7624,56.0,78.605
20160131003000,15.395,58.6427,15.0,15.0,26.9797,1.4853,1.5,55.7624,56.0,78.605
20160131004500,15.395,58.6427,15.0,15.0,26.9051,1.4813,1.5,55.7624,56.0,78.605
20160131010000,15.395,58.6427,15.0,15.0,27.0372,1.4773,1.5,55.7624,56.0,78.605
20160131011500,15.395,58.6427,15.0,15.0,27.1694,1.4813,1.5,55.7624,56.0,78.605
20160131013000,15.395,58.6427,15.0,15.0,27.3015,1.4773,1.5,55.7624,56.0,78.605
20160131014500,15.395,58.6427,15.0,15.0,27.1694,1.4733,1.5,55.7624,56.0,78.605
20160131020000,15.395,58.6427,15.0,15.0,27.3015,1.4853,1.5,55.7624,56.0,78.605
20160131021500,15.395,58.6427,15.0,15.0,27.3124,1.4773,1.5,55.7624,56.0,78.605
20160131023000,15.395,59.2727,15.0,15.0,27.1793,1.4853,1.5,55.7624,56.0,78.605
20160131024500,15.395,59.2727,15.0,15.0,27.0462,1.4773,1.5,55.7624,56.0,78.605
20160131030000,15.395,59.2727,15.0,15.0,27.1873,1.4693,1.5,55.7624,56.0,78.605
20160131031500,14.005,59.2727,15.0,15.0,27.1873,1.4733,1.5,55.7624,56.0,78.605
20160131033000,14.005,59.2727,15.0,15.0,27.1202,1.4773,1.5,55.7624,56.0,78.605
20160131034500,14.005,59.2727,15.0,15.0,27.1873,1.4733,1.5,55.7624,56.0,78.605
20160131040000,14.005,59.2727,15.0,15.0,27.1873,1.4693,1.5,55.7624,56.0,78.605
20160131041500,14.005,59.2727,15.0,15.0,27.3214,1.4773,1.5,55.7624,56.0,78.605
20160131043000,14.005,59.2727,15.0,15.0,27.4555,1.4773,1.5,55.7624,56.0,78.605
20160131044500,14.005,59.2727,15.0,15.0,27.5896,1.4813,1.5,55.7624,56.0,78.605
20160131050000,14.005,59.2727,15.0,15.0,27.4455,1.4773,1.5,55.7624,56.0,78.605
20160131051500,14.005,59.2727,15.0,15.0,27.4455,1.4813,1.5,55.7624,56.0,78.605
20160131053000,14.005,59.2727,15.0,15.0,27.7237,1.4613,1.5,55.7624,56.0,78.605
20160131054500,14.005,59.2727,15.0,15.0,27.7907,1.4773,1.5,55.7624,56.0,78.605
20160131060000,14.005,59.2727,15.0,15.0,27.7237,1.4773,1.5,55.7624,56.0,78.605
20160131061500,14.005,59.2727,15.0,15.0,27.7237,1.4853,1.5,55.7624,56.0,78.605
20160131063000,14.005,59.2727,15.0,15.0,27.5985,1.4813,1.5,55.7624,56.0,78.605
20160131064500,14.005,59.2727,15.0,15.0,27.5985,1.4813,1.5,55.7624,56.0,78.605
20160131070000,14.005,59.2727,15.0,15.0,27.4635,1.4733,1.5,55.7624,56.0,78.605
20160131071500,14.005,59.2727,15.0,15.0,27.3284,1.4733,1.5,55.7624,56.0,78.605
20160131073000,14.005,59.2727,15.0,15.0,27.2654,1.4733,1.5,55.7624,56.0,78.605
20160131074500,14.005,59.2727,15.0,15.0,27.1293,1.4733,1.5,55.7624,56.0,78.605
20160131080000,14.005,59.2727,15.0,15.0,26.9932,1.4733,1.5,55.7624,56.0,78.605
20160131081500,14.865,59.9208,15.0,15.0,26.9932,1.4773,1.5,55.7624,56.0,78.605
20160131083000,22.245,59.0927,15.0,15.0,27.7516,1.4733,1.5,55.7624,56.0,78.605
20160131084500,22.245,59.7408,15.0,15.0,28.0217,1.4813,1.5,55.7624,56.0,78.605
20160131090000,22.245,59.7408,15.0,15.0,28.3643,1.4653,1.5,56.3384,56.0,78.605
20160131091500,24.68,59.7408,15.0,15.0,28.49,1.4853,1.5,56.3384,56.0,78.605
20160131093000,28.12,59.7408,15.0,15.0,28.8301,1.4733,1.5,56.3384,56.0,78.605
20160131094500,32.56,59.7408,15.0,15.0,28.9494,1.4813,1.5,56.3384,56.0,78.605
20160131100000,34.64,59.0027,15.0,15.0,29.5785,1.4693,1.5,56.3384,56.0,78.605
20160131101500,40.445,59.0027,15.0,15.0,30.0547,1.4613,1.5,56.3384,56.0,78.605
20160131103000,59.465,59.0027,15.0,15.0,30.942,1.4532,1.5,56.3384,56.0,78.605
20160131104500,100.0,60.1908,15.0,15.0,31.067,1.4974,1.5,57.1845,56.0,78.605
20160131110000,100.0,60.1908,15.0,15.0,31.4634,1.4853,1.5,57.1845,56.0,78.605
20160131111500,100.0,61.3789,15.0,15.0,31.7131,1.4693,1.5,58.5167,56.0,78.605
20160131113000,100.0,61.3789,15.0,15.0,31.738,1.4532,1.5,58.5167,56.0,78.605
20160131114500,100.0,62.189,15.0,15.0,31.9261,1.4492,1.5,59.2007,56.0,78.605
20160131120000,100.0,62.189,15.0,15.0,32.2293,1.4291,1.5,59.2007,56.0,78.605
20160131121500,100.0,62.189,15.0,15.0,31.8282,1.4291,1.5,59.2007,56.0,78.605
20160131123000,100.0,62.189,15.0,15.0,31.7925,1.393,1.5,59.2007,56.0,78.605
20160131124500,100.0,62.189,15.0,15.0,32.2891,1.4332,1.5,59.9748,56.0,78.605
20160131130000,100.0,62.189,15.0,15.0,32.0883,1.4613,1.5,59.9748,56.0,79.805
20160131131500,100.0,62.189,15.0,15.0,31.9777,1.4653,1.5,59.9748,56.0,79.805
20160131133000,100.0,62.189,15.0,15.0,31.8001,1.4733,1.5,59.9748,56.0,79.805
20160131134500,100.0,62.9271,15.0,15.0,31.8001,1.4653,1.5,59.9748,56.0,79.805
20160131140000,100.0,62.9271,15.0,15.0,31.9144,1.4653,1.5,59.9748,56.0,79.805
20160131141500,100.0,62.9271,15.0,15.0,31.6707,1.4492,1.5,59.9748,56.0,79.805
20160131143000,100.0,62.9271,15.0,15.0,31.7831,1.4532,1.5,59.9748,56.0,79.805
20160131144500,100.0,62.9271,15.0,15.0,31.7831,1.4372,1.5,59.9748,56.0,79.805
20160131150000,100.0,62.9271,15.0,15.0,31.9918,1.4332,1.5,59.9748,56.0,79.805
20160131151500,100.0,62.9271,15.0,15.0,32.1052,1.4332,1.5,59.9748,56.0,79.805
20160131153000,100.0,62.9271,15.0,15.0,31.9918,1.4492,1.5,59.9748,56.0,79.805
20160131154500,100.0,62.9271,15.0,15.0,32.0288,1.4532,1.5,59.9748,56.0,79.805
20160131160000,100.0,62.9271,15.0,15.0,31.9144,1.4532,1.5,59.9748,56.0,79.805
20160131161500,100.0,62.9271,15.0,15.0,32.0052,1.4572,1.5,59.9748,56.0,79.805
20160131163000,100.0,62.9271,15.0,15.0,32.0941,1.4572,1.5,59.9748,56.0,79.805
20160131164500,100.0,62.9271,15.0,15.0,31.9777,1.4492,1.5,59.9748,56.0,79.805
20160131170000,100.0,62.9271,15.0,15.0,31.4542,1.4532,1.5,59.9748,56.0,79.805
20160131171500,100.0,62.9271,15.0,15.0,31.3596,1.4332,1.5,59.9748,56.0,79.805
20160131173000,100.0,62.9271,15.0,15.0,31.4072,1.4251,1.5,59.9748,56.0,79.805
20160131174500,100.0,62.189,15.0,15.0,31.3565,1.4532,1.5,59.1287,56.0,79.805
20160131180000,100.0,62.189,15.0,15.0,31.12,1.4452,1.5,59.1287,56.0,79.805
20160131181500,100.0,62.189,15.0,15.0,30.9323,1.4532,1.5,59.1287,56.0,79.805
20160131183000,100.0,62.189,15.0,15.0,30.9807,1.4653,1.5,59.1287,56.0,79.805
20160131184500,100.0,62.189,15.0,15.0,30.6021,1.4653,1.5,59.1287,56.0,79.805
20160131190000,100.0,62.189,15.0,15.0,30.3785,1.4572,1.5,58.3906,56.0,79.805
20160131191500,100.0,62.189,15.0,15.0,30.3569,1.4372,1.5,58.3906,56.0,79.805
20160131193000,100.0,62.189,15.0,15.0,30.2672,1.4492,1.5,58.3906,56.0,79.805
20160131194500,100.0,62.189,15.0,15.0,30.3048,1.4492,1.5,58.3906,56.0,79.805
20160131200000,100.0,61.559,15.0,15.0,30.1422,1.4532,1.5,58.3906,56.0,79.805
20160131201500,100.0,61.559,15.0,15.0,29.8779,1.4452,1.5,57.7606,56.0,79.805
20160131203000,100.0,60.9109,15.0,15.0,29.5476,1.4572,1.5,57.7606,56.0,79.805
20160131204500,100.0,60.9109,15.0,15.0,29.4422,1.4572,1.5,57.7606,56.0,79.805
20160131210000,100.0,60.9109,15.0,15.0,29.3999,1.4613,1.5,57.1125,56.0,79.805
20160131211500,100.0,60.9109,15.0,15.0,29.2658,1.4653,1.5,57.1125,56.0,79.805
20160131213000,100.0,60.2808,15.0,15.0,28.9305,1.4572,1.5,57.1125,56.0,79.805
20160131214500,100.0,60.2808,15.0,15.0,28.8143,1.4532,1.5,57.1125,56.0,79.805
20160131220000,100.0,60.2808,15.0,15.0,28.49,1.4613,1.5,57.1125,56.0,79.805
20160131221500,100.0,60.2808,15.0,15.0,28.3539,1.4572,1.5,57.1125,56.0,79.805
20160131223000,100.0,60.2808,15.0,15.0,28.0137,1.4532,1.5,56.5005,56.0,79.805
20160131224500,100.0,59.3627,15.0,15.0,28.1588,1.4532,1.5,56.5005,56.0,79.805
20160131230000,100.0,59.3627,15.0,15.0,28.1657,1.4613,1.5,56.5005,56.0,79.805
20160131231500,100.0,59.3627,15.0,15.0,27.8846,1.4613,1.5,56.5005,56.0,79.805
20160131233000,100.0,59.3627,15.0,15.0,28.0317,1.4693,1.5,55.8524,56.0,79.805
20160131234500,100.0,59.3627,15.0,15.0,28.3138,1.4653,1.5,55.8524,56.0,79.805
20160201000000,100.0,59.3627,15.0,15.0,28.3138,1.4291,1.5,55.8524,56.0,79.805
20160201001500,100.0,58.7327,15.0,15.0,28.3138,1.4291,1.5,55.8524,56.0,79.805
20160201003000,100.0,58.7327,15.0,15.0,28.4569,1.4291,1.5,55.8524,56.0,79.805
20160201004500,100.0,58.7327,15.0,15.0,28.4569,1.4372,1.5,55.8524,56.0,79.805
20160201010000,100.0,58.7327,15.0,15.0,28.4569,1.4372,1.5,55.8524,56.0,79.805
20160201011500,96.91,58.7327,15.0,15.0,28.5979,1.4372,1.5,55.8524,56.0,79.805
20160201013000,55.35,58.7327,15.0,15.0,28.4569,1.4372,1.5,55.8524,56.0,79.805
20160201014500,26.165,58.7327,15.0,15.0,28.4569,1.4412,1.5,55.8524,56.0,79.805
20160201020000,23.94,58.7327,15.0,15.0,28.5999,1.4412,1.5,55.8524,56.0,79.805
20160201021500,19.67,58.7327,15.0,15.0,28.7419,1.4372,1.5,55.8524,56.0,79.805
20160201023000,18.28,58.7327,15.0,15.0,28.7419,1.4492,1.5,55.8524,56.0,79.805
20160201024500,17.25,58.7327,15.0,15.0,28.5999,1.4412,1.5,55.8524,56.0,79.805
20160201030000,17.25,58.7327,15.0,15.0,28.5999,1.4492,1.5,55.8524,56.0,79.805
20160201031500,17.25,58.7327,15.0,15.0,28.4579,1.4572,1.5,55.8524,56.0,79.805
20160201033000,15.57,58.7327,15.0,15.0,28.4579,1.4452,1.5,55.8524,56.0,79.805
20160201034500,15.57,58.7327,15.0,15.0,28.4579,1.4532,1.5,55.8524,56.0,79.805
20160201040000,15.57,58.7327,15.0,15.0,28.5999,1.4492,1.5,55.8524,56.0,79.805
20160201041500,15.57,58.7327,15.0,15.0,28.5999,1.4653,1.5,55.8524,56.0,79.805
20160201043000,15.57,58.7327,15.0,15.0,28.743,1.4613,1.5,55.8524,56.0,79.805
20160201044500,13.565,58.7327,15.0,15.0,28.6,1.4693,1.5,55.8524,56.0,79.805
20160201050000,10.64,59.3627,15.0,15.0,28.743,1.4693,1.5,55.8524,56.0,79.805
20160201051500,32.24,59.3627,15.0,15.0,28.6,1.4733,1.5,56.6625,56.0,79.805
20160201053000,13.59,58.5527,15.0,15.0,28.743,1.4813,1.5,55.3483,56.0,79.805
20160201054500,10.455,58.5527,15.0,15.0,28.743,1.5134,1.5,55.3483,56.0,79.805
20160201060000,27.8,59.4527,15.0,15.0,28.743,1.4452,1.5,56.4464,56.0,81.02
20160201061500,0.0,56.6445,15.0,15.0,28.743,1.4452,1.5,54.3402,56.0,81.02
20160201063000,0.0,56.6445,15.0,15.0,28.6,1.4532,1.5,54.3402,56.0,81.02
20160201064500,0.0,56.6445,15.0,15.0,28.457,1.4492,1.5,54.3402,56.0,81.02
20160201070000,0.0,56.6445,15.0,15.0,28.3856,1.4653,1.5,54.3402,56.0,81.02
20160201071500,0.0,56.6445,15.0,15.0,28.3856,1.4291,1.5,54.3402,56.0,81.02
20160201073000,0.0,56.6445,15.0,15.0,28.2426,1.4653,1.5,53.6742,56.0,81.02
20160201074500,0.0,56.6445,15.0,15.0,28.2426,1.4773,1.5,53.6742,56.0,81.02
20160201080000,0.0,56.6445,15.0,15.0,28.3822,1.4813,1.5,53.6742,56.0,81.02
20160201081500,0.0,56.6445,15.0,15.0,28.5261,1.4733,1.5,53.6742,56.0,81.02
20160201083000,0.0,56.6445,15.0,15.0,28.7421,1.4773,1.5,53.6742,56.0,81.02
20160201084500,0.0,56.6445,15.0,15.0,28.886,1.4894,1.5,53.6742,56.0,81.02
20160201090000,0.0,56.6445,15.0,15.0,29.319,1.4733,1.5,54.3762,56.0,81.02
20160201091500,0.0,56.6445,15.0,15.0,29.5364,1.4733,1.5,54.3762,56.0,81.02
20160201093000,0.0,56.6445,15.0,15.0,30.3396,1.4452,1.5,54.3762,56.0,81.02
20160201094500,0.0,57.4545,15.0,15.0,30.6314,1.4653,1.5,54.3762,56.0,81.02
20160201100000,0.0,57.4545,15.0,15.0,31.6529,1.4653,1.5,55.1503,56.0,81.02
20160201101500,0.0,57.4545,15.0,15.0,32.3096,1.4532,1.5,55.1503,56.0,81.02
20160201103000,0.0,56.6445,15.0,15.0,33.6229,1.4653,1.5,55.1503,56.0,81.02
20160201104500,0.0,57.2745,15.0,15.0,34.1021,1.4613,1.5,55.1503,56.0,81.02
20160201110000,0.0,57.2745,15.0,15.0,34.4743,1.4613,1.5,55.1503,56.0,81.02
20160201111500,0.0,57.2745,15.0,15.0,34.2879,1.4693,1.5,55.1503,56.0,81.02
20160201113000,0.0,57.2745,15.0,15.0,34.3947,1.5817,1.5,55.1503,56.0,81.02
20160201114500,0.0,57.2745,15.0,15.0,34.3409,1.5737,1.5,55.1503,56.0,81.02
20160201120000,0.0,57.2745,15.0,15.0,34.6967,1.5456,1.5,55.1503,56.0,81.02
20160201121500,0.0,57.2745,15.0,15.0,34.8331,1.5496,1.5,55.1503,56.0,81.02
20160201123000,0.0,57.2745,15.0,15.0,34.6979,1.5496,1.5,55.1503,56.0,81.02
20160201124500,0.0,57.2745,15.0,15.0,35.1569,1.5456,1.5,55.1503,56.0,81.02
20160201130000,0.0,57.2745,15.0,15.0,34.5443,1.5456,1.5,55.1503,56.0,81.02
20160201131500,0.0,57.2745,15.0,15.0,34.6725,1.5415,1.5,55.1503,56.0,81.02
20160201133000,0.0,57.2745,15.0,15.0,34.6725,1.5375,1.5,55.1503,56.0,81.02
20160201134500,0.0,57.2745,15.0,15.0,35.136,1.5456,1.5,55.1503,56.0,81.02
20160201140000,0.0,57.2745,15.0,15.0,35.0068,1.5375,1.5,55.1503,56.0,81.02
20160201141500,0.12,57.2745,15.0,15.0,35.0068,1.5415,1.5,55.1503,56.0,81.02
20160201143000,0.0,57.2745,15.0,15.0,34.6725,1.5375,1.5,55.1503,56.0,81.02
20160201144500,0.0,57.2745,15.0,15.0,34.8007,1.5375,1.5,55.1503,56.0,81.02
20160201150000,0.0,57.2745,15.0,15.0,34.8007,1.5335,1.5,55.1503,56.0,81.02
20160201151500,0.0,57.2745,15.0,15.0,34.4673,1.5496,1.5,55.1503,56.0,81.02
20160201153000,0.0,57.2745,15.0,15.0,34.6725,1.5496,1.5,55.1503,56.0,81.02
20160201154500,0.0,57.2745,15.0,15.0,34.4673,1.5576,1.5,55.1503,56.0,81.02
20160201160000,0.0,57.2745,15.0,15.0,34.5945,1.5656,1.5,55.1503,56.0,81.02
20160201161500,0.0,57.2745,15.0,15.0,34.5146,1.5616,1.5,55.1503,56.0,81.02
20160201163000,0.0,57.2745,15.0,15.0,34.6725,1.5616,1.5,55.1503,56.0,81.02
20160201164500,0.0,57.2745,15.0,15.0,34.6193,1.5697,1.5,55.1503,56.0,81.02
20160201170000,0.0,58.1026,15.0,15.0,34.4972,1.5616,1.5,55.1503,56.0,81.02
20160201171500,0.0,58.1026,15.0,15.0,34.6344,1.5536,1.5,55.1503,56.0,81.02
20160201173000,0.0,58.1026,15.0,15.0,34.5004,1.5496,1.5,55.1503,56.0,81.02
20160201174500,0.0,58.1026,15.0,15.0,34.5626,1.5456,1.5,55.1503,56.0,81.02
20160201180000,0.0,58.1026,15.0,15.0,34.4202,1.5536,1.5,55.1503,56.0,81.02
20160201181500,0.0,58.1026,15.0,15.0,34.2851,1.5456,1.5,55.1503,56.0,81.02
20160201183000,0.0,58.1026,15.0,15.0,34.3262,1.5496,1.5,55.1503,56.0,81.02
20160201184500,0.0,58.1026,15.0,15.0,34.5156,1.5496,1.5,55.1503,56.0,81.02
20160201190000,0.0,58.1026,15.0,15.0,34.2395,1.5415,1.5,55.1503,56.0,81.02
20160201191500,0.0,58.1026,15.0,15.0,34.1015,1.5375,1.5,55.1503,56.0,81.02
20160201193000,0.0,58.1026,15.0,15.0,34.1489,1.5375,1.5,55.1503,56.0,81.02
20160201194500,0.0,58.1026,15.0,15.0,34.1489,1.5456,1.5,55.1503,56.0,81.02
20160201200000,0.0,58.1026,15.0,15.0,34.1243,1.5456,1.5,55.1503,56.0,81.02
20160201201500,0.0,58.1026,15.0,15.0,34.3083,1.5335,1.5,55.1503,56.0,81.02
20160201203000,0.0,58.1026,15.0,15.0,34.1673,1.5456,1.5,55.1503,56.0,81.02
20160201204500,0.0,58.1026,15.0,15.0,34.0263,1.5335,1.5,55.1503,56.0,81.02
20160201210000,0.0,58.1026,15.0,15.0,34.2083,1.5456,1.5,55.1503,56.0,81.02
20160201211500,0.0,58.1026,15.0,15.0,34.2083,1.5375,1.5,55.1503,56.0,81.02
20160201213000,0.0,58.1026,15.0,15.0,34.2083,1.5335,1.5,55.1503,56.0,81.02
20160201214500,0.0,58.1026,15.0,15.0,34.2083,1.5335,1.5,55.1503,56.0,81.02
20160201220000,0.0,58.1026,15.0,15.0,34.2083,1.5415,1.5,55.1503,56.0,81.02
20160201221500,0.0,57.4545,15.0,15.0,34.3903,1.5456,1.5,55.1503,56.0,81.02
20160201223000,0.0,57.4545,15.0,15.0,34.6762,1.5415,1.5,55.1503,56.0,81.02
20160201224500,0.0,58.1026,15.0,15.0,34.6762,1.5415,1.5,55.1503,56.0,81.02
20160201230000,0.0,58.1026,15.0,15.0,34.8907,1.5335,1.5,55.7984,56.0,81.02
20160201231500,0.0,58.1026,15.0,15.0,34.8907,1.5335,1.5,55.7984,56.0,81.02
20160201233000,0.0,58.1026,15.0,15.0,34.6342,1.5375,1.5,55.7984,56.0,81.02
20160201234500,0.0,58.1026,15.0,15.0,34.6762,1.5255,1.5,55.7984,56.0,81.02
20160202000000,0.0,58.1026,15.0,15.0,34.6762,1.5295,1.5,55.7984,56.0,81.02
20160202001500,0.0,58.1026,15.0,15.0,34.6762,1.5255,1.5,55.7984,56.0,81.02
20160202003000,0.0,58.1026,15.0,15.0,34.6762,1.5255,1.5,55.7984,56.0,81.02
20160202004500,0.0,58.1026,15.0,15.0,34.6762,1.5375,1.5,55.7984,56.0,81.02
20160202010000,0.0,58.1026,15.0,15.0,34.8192,1.5255,1.5,55.7984,56.0,81.02
20160202011500,0.0,58.1026,15.0,15.0,34.8192,1.5335,1.5,55.7984,56.0,81.02
20160202013000,0.0,58.1026,15.0,15.0,34.6342,1.5295,1.5,55.7984,56.0,81.02
20160202014500,0.0,58.1026,15.0,15.0,34.4493,1.5295,1.5,55.7984,56.0,81.02
20160202020000,0.0,58.1026,15.0,15.0,34.3083,1.5335,1.5,55.7984,56.0,81.02
20160202021500,0.0,58.1026,15.0,15.0,34.3083,1.5335,1.5,55.7984,56.0,81.02
20160202023000,0.0,58.1026,15.0,15.0,34.3083,1.5295,1.5,55.7984,56.0,81.02
20160202024500,0.0,58.1026,15.0,15.0,34.3083,1.5335,1.5,55.7984,56.0,81.02
20160202030000,0.0,58.1026,15.0,15.0,34.0263,1.5335,1.5,55.7984,56.0,81.02
20160202031500,0.0,58.1026,15.0,15.0,34.0263,1.5335,1.5,55.7984,56.0,81.02
20160202033000,0.0,58.1026,15.0,15.0,34.0263,1.5335,1.5,55.7984,56.0,81.02
20160202034500,0.0,58.1026,15.0,15.0,33.8853,1.5335,1.5,55.7984,56.0,81.02
20160202040000,0.0,58.1026,15.0,15.0,33.8853,1.5335,1.5,55.7984,56.0,81.02
20160202041500,0.0,58.1026,15.0,15.0,33.8853,1.5335,1.5,55.7984,56.0,81.02
20160202043000,0.0,58.1026,15.0,15.0,34.0663,1.5415,1.5,55.7984,56.0,81.02
20160202044500,0.0,58.1026,15.0,15.0,33.9953,1.5415,1.5,55.7984,56.0,81.02
20160202050000,0.0,58.1026,15.0,15.0,34.0663,1.5255,1.5,55.7984,56.0,81.02
20160202051500,0.0,58.1026,15.0,15.0,34.0663,1.5255,1.5,55.7984,56.0,81.02
20160202053000,0.0,58.1026,15.0,15.0,34.2473,1.5415,1.5,55.7984,56.0,81.02
20160202054500,0.0,58.1026,15.0,15.0,34.0663,1.5415,1.5,55.7984,56.0,81.02
20160202060000,0.0,58.1026,15.0,15.0,34.0663,1.5375,1.5,55.7984,56.0,81.02
20160202061500,0.0,58.1026,15.0,15.0,34.0663,1.5375,1.5,55.7984,56.0,81.02
20160202063000,0.0,58.1026,15.0,15.0,34.0663,1.5375,1.5,55.7984,56.0,81.02
20160202064500,0.0,57.4545,15.0,15.0,34.0663,1.5335,1.5,55.1863,56.0,81.02
20160202070000,0.0,57.4545,15.0,15.0,33.9953,1.5415,1.5,55.1863,56.0,81.02
20160202071500,0.0,57.4545,15.0,15.0,33.9953,1.5375,1.5,55.1863,56.0,81.02
20160202073000,0.0,57.4545,15.0,15.0,34.0329,1.5496,1.5,55.1863,56.0,81.02
20160202074500,0.0,57.4545,15.0,15.0,34.0329,1.5456,1.5,55.1863,56.0,81.02
20160202080000,0.0,57.4545,15.0,15.0,34.3564,1.5496,1.5,55.1863,56.0,81.02
20160202081500,0.0,57.4545,15.0,15.0,34.4283,1.5496,1.5,55.1863,56.0,81.02
20160202083000,0.0,57.4545,15.0,15.0,34.7162,1.5456,1.5,55.1863,56.0,81.02
20160202084500,0.0,57.4545,15.0,15.0,34.7162,1.5415,1.5,55.1863,56.0,81.02
20160202090000,0.0,57.4545,15.0,15.0,34.8602,1.5456,1.5,55.1863,56.0,81.02
20160202091500,16.48,58.9127,15.0,15.0,34.8602,1.5375,1.5,55.7984,56.0,81.02
20160202093000,12.225,58.1026,15.0,15.0,35.1891,1.5375,1.5,55.7984,56.0,81.02
20160202094500,6.645,58.1026,15.0,15.0,35.1891,1.5335,1.5,55.7984,56.0,81.02
20160202100000,11.515,58.8227,15.0,15.0,35.2616,1.5255,1.5,56.4104,56.0,81.02
20160202101500,0.0,57.0045,15.0,15.0,35.8848,1.5255,1.5,55.0243,56.0,81.02
20160202103000,0.0,57.0045,15.0,15.0,36.2037,1.5175,1.5,55.0243,56.0,81.02
20160202104500,0.0,57.0045,15.0,15.0,36.7604,1.5175,1.5,55.0243,56.0,81.02
20160202110000,0.0,57.0045,15.0,15.0,37.0195,1.5456,1.5,55.0243,56.0,81.02
20160202111500,0.0,57.0045,15.0,15.0,36.9638,1.5496,1.5,55.0243,56.0,81.02
20160202113000,0.0,57.0045,15.0,15.0,37.4641,1.5415,1.5,55.0243,56.0,81.02
20160202114500,0.0,57.0045,15.0,15.0,37.5449,1.5375,1.5,55.0243,56.0,81.02
20160202120000,0.0,57.0045,15.0,15.0,37.1987,1.5415,1.5,55.0243,56.0,81.02
20160202121500,0.0,57.0045,15.0,15.0,37.4029,1.5415,1.5,55.0243,56.0,81.02
20160202123000,0.0,57.0045,15.0,15.0,37.8289,1.5335,1.5,55.0243,56.0,81.02
20160202124500,0.0,57.0045,15.0,15.0,37.8332,1.5255,1.5,55.0243,56.0,81.02
20160202130000,0.0,57.0045,15.0,15.0,37.4146,1.5175,1.5,55.0243,56.0,81.02
20160202131500,0.0,57.0045,15.0,15.0,37.4146,1.5295,1.5,55.0243,56.0,81.02
20160202133000,0.0,57.0045,15.0,15.0,37.1346,1.5054,1.5,55.0243,56.0,81.02
20160202134500,0.0,57.0045,15.0,15.0,36.8545,1.5134,1.5,55.0243,56.0,81.02
20160202140000,0.0,57.0045,15.0,15.0,36.906,1.5134,1.5,55.0243,56.0,81.02
20160202141500,0.0,57.0045,15.0,15.0,36.764,1.5094,1.5,55.0243,56.0,81.02
20160202143000,0.0,57.0045,15.0,15.0,36.622,1.397,1.5,55.0243,56.0,81.02
20160202144500,0.0,57.0045,15.0,15.0,36.622,1.4211,1.5,55.0243,56.0,81.02
20160202150000,0.0,57.0045,15.0,15.0,36.764,1.4171,1.5,55.0243,56.0,81.02
20160202151500,0.0,57.0045,15.0,15.0,36.906,1.4452,1.5,55.0243,56.0,81.02
20160202153000,0.0,57.0045,15.0,15.0,36.8462,1.4813,1.5,55.0243,56.0,81.02
20160202154500,0.0,57.0045,15.0,15.0,36.6445,1.4773,1.5,55.0243,56.0,81.02
20160202160000,0.0,57.0045,15.0,15.0,36.7845,1.4131,1.5,55.0243,56.0,81.02
20160202161500,0.0,57.0045,15.0,15.0,36.5818,1.4211,1.5,55.0243,56.0,81.02
20160202163000,0.0,57.0045,15.0,15.0,36.4428,1.4251,1.5,55.0243,56.0,81.02
20160202164500,0.0,57.0045,15.0,15.0,36.3038,1.4332,1.5,55.0243,56.0,81.02
20160202170000,0.0,57.0045,15.0,15.0,36.0257,1.4653,1.5,55.0243,56.0,81.02
20160202171500,0.0,57.0045,15.0,15.0,35.9562,1.4492,1.5,55.0243,56.0,81.02
20160202173000,0.0,57.0045,15.0,15.0,36.0145,1.4291,1.5,55.0243,56.0,81.02
20160202174500,0.0,57.0045,15.0,15.0,35.8745,1.4492,1.5,55.0243,56.0,81.02
20160202180000,0.0,57.0045,15.0,15.0,35.7888,1.4332,1.5,55.0243,56.0,81.02
20160202181500,0.0,57.0045,15.0,15.0,35.7183,1.4452,1.5,55.0243,56.0,81.02
20160202183000,0.0,57.0045,15.0,15.0,35.6281,1.4532,1.5,55.0243,56.0,82.025
20160202184500,0.0,57.0045,15.0,15.0,35.82,1.4773,1.5,55.0243,56.0,82.025
20160202190000,0.0,57.0045,15.0,15.0,35.677,1.4853,1.5,55.0243,56.0,82.025
20160202191500,0.0,57.0045,15.0,15.0,35.677,1.4693,1.5,55.0243,56.0,82.025
20160202193000,0.0,57.0045,15.0,15.0,35.4626,1.4813,1.5,55.0243,56.0,82.025
20160202194500,0.0,57.0045,15.0,15.0,35.4626,1.4733,1.5,55.0243,56.0,82.025
20160202200000,0.0,57.0045,15.0,15.0,35.4626,1.4813,1.5,55.0243,56.0,82.025
20160202201500,0.0,57.0045,15.0,15.0,35.4626,1.4813,1.5,55.0243,56.0,82.025
20160202203000,0.0,57.0045,15.0,15.0,35.652,1.4853,1.5,55.0243,56.0,82.025
20160202204500,0.0,57.0045,15.0,15.0,35.652,1.4773,1.5,55.0243,56.0,82.025
20160202210000,0.0,57.0045,15.0,15.0,35.652,1.4853,1.5,55.0243,56.0,82.025
20160202211500,0.14,57.0045,15.0,15.0,35.7239,1.4813,1.5,55.0243,56.0,82.025
20160202213000,0.0,57.0045,15.0,15.0,35.7239,1.4894,1.5,55.0243,56.0,82.025
20160202214500,0.0,57.0045,15.0,15.0,35.7239,1.4693,1.5,55.0243,56.0,82.025
20160202220000,0.0,57.0045,15.0,15.0,35.7239,1.4813,1.5,55.0243,56.0,82.025
20160202221500,0.0,57.0045,15.0,15.0,35.7239,1.4773,1.5,55.0243,56.0,82.025
20160202223000,0.0,57.0045,15.0,15.0,34.8018,1.4773,1.5,55.0243,56.0,82.025
20160202224500,0.0,56.1944,15.0,15.0,31.6385,1.4894,1.5,53.9982,56.0,82.025
20160202230000,0.0,56.1944,15.0,15.0,28.9976,1.5134,1.5,53.9982,56.0,82.025
20160202231500,0.0,56.1944,15.0,15.0,28.3643,1.5255,1.5,53.3861,56.0,82.025
