PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160202233000,0.0,55.5464,15.0,15.0,26.7891,1.5335,1.5,53.3861,56.0,82.025
20160202234500,0.0,55.5464,15.0,15.0,25.8974,1.5134,1.5,52.486,56.0,82.025
20160203000000,0.0,55.5464,15.0,15.0,25.1817,1.5175,1.5,52.486,56.0,82.025
20160203001500,0.0,55.5464,15.0,15.0,25.1635,1.5255,1.5,52.486,56.0,82.025
20160203003000,0.0,55.5464,15.0,15.0,24.8835,1.5496,1.5,52.486,56.0,82.025
20160203004500,0.0,55.5464,15.0,15.0,24.8135,1.5496,1.5,52.486,56.0,82.025
20160203010000,0.0,54.6463,15.0,15.0,24.7909,1.5536,1.5,52.486,56.0,82.025
20160203011500,0.0,54.6463,15.0,15.0,24.6499,1.4291,1.5,51.4059,56.0,78.59
20160203013000,0.0,54.6463,15.0,15.0,24.6499,1.4251,1.5,51.4059,56.0,78.59
20160203014500,0.0,54.6463,15.0,15.0,24.5089,1.4492,1.5,51.4059,56.0,79.56
20160203020000,0.0,54.6463,15.0,15.0,24.2974,1.4372,1.5,51.4059,56.0,79.56
20160203021500,0.0,54.6463,15.0,15.0,24.2974,1.4492,1.5,51.4059,56.0,79.56
20160203023000,0.0,54.6463,15.0,15.0,24.4824,1.4532,1.5,51.4059,56.0,79.56
20160203024500,0.0,53.5662,15.0,15.0,24.4824,1.4452,1.5,51.4059,56.0,79.56
20160203030000,0.0,54.2862,15.0,15.0,24.4114,1.4452,1.5,51.4059,56.0,79.56
20160203031500,0.0,54.2862,15.0,15.0,24.4114,1.4572,1.5,51.4059,56.0,79.56
20160203033000,0.0,54.2862,15.0,15.0,24.2694,1.4452,1.5,51.4059,56.0,79.56
20160203034500,0.0,54.2862,15.0,15.0,24.2694,1.4492,1.5,51.4059,56.0,79.56
20160203040000,0.0,54.2862,15.0,15.0,24.1274,1.4532,1.5,51.4059,56.0,79.56
20160203041500,0.0,54.2862,15.0,15.0,24.3824,1.4532,1.5,51.4059,56.0,79.56
20160203043000,0.0,54.2862,15.0,15.0,24.1274,1.4532,1.5,51.4059,56.0,79.56
20160203044500,0.0,54.2862,15.0,15.0,24.2394,1.4532,1.5,51.4059,56.0,79.56
20160203050000,0.0,54.2862,15.0,15.0,24.2394,1.4613,1.5,51.4059,56.0,79.56
20160203051500,0.0,54.2862,15.0,15.0,24.2394,1.4532,1.5,51.4059,56.0,79.56
20160203053000,0.0,54.2862,15.0,15.0,24.2394,1.4452,1.5,51.4059,56.0,79.56
20160203054500,0.0,54.2862,15.0,15.0,24.2394,1.4572,1.5,51.4059,56.0,79.56
20160203060000,0.0,54.2862,15.0,15.0,24.3514,1.4653,1.5,51.4059,56.0,79.56
20160203061500,0.0,54.2862,15.0,15.0,24.3824,1.4572,1.5,51.4059,56.0,79.56
20160203063000,0.0,54.2862,15.0,15.0,24.3824,1.4532,1.5,51.4059,56.0,79.56
20160203064500,0.0,54.2862,15.0,15.0,24.6393,1.4572,1.5,51.4059,56.0,79.56
20160203070000,0.0,54.2862,15.0,15.0,24.5254,1.4532,1.5,51.4059,56.0,79.56
20160203071500,0.0,54.2862,15.0,15.0,24.5254,1.4613,1.5,51.4059,56.0,79.56
20160203073000,0.0,54.2862,15.0,15.0,24.4824,1.4452,1.5,51.4059,56.0,79.56
20160203074500,0.0,54.2862,15.0,15.0,24.5089,1.4372,1.5,51.4059,56.0,79.56
20160203080000,0.0,54.2862,15.0,15.0,24.4171,1.4532,1.5,51.4059,56.0,79.56
20160203081500,0.0,54.2862,15.0,15.0,24.4171,1.4974,1.5,51.4059,56.0,79.56
20160203083000,0.0,54.2862,15.0,15.0,24.0678,1.5335,1.5,51.4059,56.0,79.56
20160203084500,0.0,54.2862,15.0,15.0,23.7008,1.5375,1.5,51.4059,56.0,79.56
20160203090000,0.0,54.2862,15.0,15.0,23.2233,1.5496,1.5,51.4059,56.0,79.56
20160203091500,0.0,54.2862,15.0,15.0,23.1089,1.5616,1.5,51.4059,56.0,79.56
20160203093000,0.0,54.2862,15.0,15.0,22.8799,1.5616,1.5,51.4059,56.0,79.56
20160203094500,0.0,54.2862,15.0,15.0,22.5365,1.5576,1.5,51.4059,56.0,79.56
20160203100000,0.0,53.4762,15.0,15.0,22.3076,1.5737,1.5,50.6859,56.0,79.56
20160203101500,0.0,53.4762,15.0,15.0,22.2,1.5817,1.5,50.6859,56.0,79.56
20160203103000,0.0,53.4762,15.0,15.0,21.972,1.5656,1.5,50.6859,56.0,79.56
20160203104500,0.0,53.4762,15.0,15.0,21.8555,1.5857,1.5,50.6859,56.0,79.56
20160203110000,0.0,53.4762,15.0,15.0,22.1463,1.5857,1.5,50.6859,56.0,79.56
20160203111500,0.0,53.4762,15.0,15.0,21.8916,1.5737,1.5,50.6859,56.0,79.56
20160203113000,0.0,52.468,15.0,15.0,21.9271,1.5737,1.5,50.6859,56.0,79.56
20160203114500,0.0,52.468,15.0,15.0,22.1421,1.5616,1.5,50.6859,56.0,78.54
20160203120000,0.0,52.468,15.0,15.0,21.8302,1.5656,1.5,50.6859,56.0,78.54
20160203121500,0.0,52.468,15.0,15.0,21.8302,1.5777,1.5,49.9298,56.0,78.54
20160203123000,0.0,52.468,15.0,15.0,21.5859,1.5777,1.5,49.9298,56.0,78.54
20160203124500,0.0,52.468,15.0,15.0,21.7515,1.5897,1.5,49.9298,56.0,78.54
20160203130000,0.0,52.468,15.0,15.0,22.2494,1.5656,1.5,49.9298,56.0,78.54
20160203131500,0.0,52.468,15.0,15.0,21.9228,1.5737,1.5,49.9298,56.0,78.54
20160203133000,0.0,52.468,15.0,15.0,21.4966,1.5817,1.5,49.9298,56.0,78.54
20160203134500,0.0,52.468,15.0,15.0,21.2618,1.5737,1.5,49.9298,56.0,77.52
20160203140000,0.0,52.468,15.0,15.0,21.972,1.5697,1.5,49.9298,56.0,77.52
20160203141500,0.0,52.468,15.0,15.0,21.5399,1.5576,1.5,49.9298,56.0,77.52
20160203143000,0.0,52.468,15.0,15.0,21.5399,1.5777,1.5,49.9298,56.0,77.52
20160203144500,0.0,52.468,15.0,15.0,21.3958,1.5656,1.5,49.9298,56.0,77.52
20160203150000,0.0,52.468,15.0,15.0,21.9226,1.5737,1.5,49.9298,56.0,77.52
20160203151500,0.0,52.468,15.0,15.0,21.7776,1.5737,1.5,49.9298,56.0,77.52
20160203153000,0.0,52.468,15.0,15.0,21.5334,1.5817,1.5,49.9298,56.0,77.52
20160203154500,0.0,52.468,15.0,15.0,21.0968,1.5817,1.5,49.9298,56.0,77.52
20160203160000,0.0,51.478,15.0,15.0,20.8196,1.5857,1.5,49.9298,56.0,77.52
20160203161500,0.0,51.478,15.0,15.0,20.7319,1.5616,1.5,49.9298,56.0,77.52
20160203163000,0.0,52.018,15.0,15.0,20.7937,1.5777,1.5,49.9298,56.0,77.52
20160203164500,0.0,52.018,15.0,15.0,20.1455,1.5656,1.5,49.9298,56.0,77.52
20160203170000,0.0,52.018,15.0,15.0,20.3899,1.5777,1.5,49.9298,56.0,77.52
20160203171500,0.0,52.018,15.0,15.0,20.3002,1.5817,1.5,49.9298,56.0,77.52
20160203173000,0.0,52.018,15.0,15.0,20.2539,1.5737,1.5,49.9298,56.0,77.52
20160203174500,0.0,52.018,15.0,15.0,20.2954,1.5817,1.5,49.2997,56.0,77.52
20160203180000,0.0,52.018,15.0,15.0,19.9745,1.5817,1.5,49.2997,56.0,77.52
20160203181500,0.0,52.018,15.0,15.0,20.1383,1.5415,1.5,49.2997,56.0,76.16
20160203183000,0.0,52.018,15.0,15.0,20.0591,1.5415,1.5,49.2997,56.0,76.16
20160203184500,0.0,52.018,15.0,15.0,20.2102,1.5415,1.5,49.2997,56.0,76.16
20160203190000,0.0,52.018,15.0,15.0,20.1856,1.5335,1.5,49.2997,56.0,76.16
20160203191500,0.0,52.018,15.0,15.0,20.087,1.5496,1.5,49.2997,56.0,76.16
20160203193000,0.0,52.018,15.0,15.0,19.8593,1.5335,1.5,49.2997,56.0,76.16
20160203194500,0.0,52.018,15.0,15.0,19.7597,1.4613,1.5,49.2997,56.0,76.16
20160203200000,0.0,52.018,15.0,15.0,19.5242,1.4613,1.5,49.2997,56.0,76.16
20160203201500,0.0,52.018,15.0,15.0,19.212,1.4613,1.5,49.2997,56.0,76.16
20160203203000,0.0,52.018,15.0,15.0,19.0716,1.4693,1.5,49.2997,56.0,76.16
20160203204500,0.0,52.018,15.0,15.0,18.8704,1.4773,1.5,49.2997,56.0,76.16
20160203210000,0.0,52.018,15.0,15.0,18.9313,1.4813,1.5,49.2997,56.0,76.16
20160203211500,0.0,52.018,15.0,15.0,18.8231,1.4773,1.5,49.2997,56.0,76.16
20160203213000,0.0,52.018,15.0,15.0,18.9716,1.4733,1.5,48.5797,56.0,76.16
20160203214500,0.0,51.2979,15.0,15.0,18.7567,1.4693,1.5,48.5797,56.0,76.16
20160203220000,0.0,51.2979,15.0,15.0,18.7469,1.4813,1.5,48.5797,56.0,76.16
20160203221500,0.0,51.2979,15.0,15.0,18.7469,1.4853,1.5,48.5797,56.0,76.16
20160203223000,0.0,51.2979,15.0,15.0,18.6384,1.4733,1.5,48.5797,56.0,76.16
20160203224500,0.0,51.2979,15.0,15.0,18.5842,1.4773,1.5,48.5797,56.0,76.16
20160203230000,0.0,51.2979,15.0,15.0,18.5558,1.4733,1.5,48.5797,56.0,76.16
20160203231500,0.0,51.2979,15.0,15.0,18.3521,1.4733,1.5,48.5797,56.0,76.16
20160203233000,0.0,51.2979,15.0,15.0,18.2588,1.4653,1.5,48.5797,56.0,76.16
20160203234500,0.0,51.2979,15.0,15.0,17.9658,1.4733,1.5,48.5797,56.0,76.16
20160204000000,0.0,50.5599,15.0,15.0,17.5931,1.4773,1.5,48.0396,56.0,76.16
20160204001500,0.0,52.378,15.0,15.0,17.4866,1.4733,1.5,49.1737,56.0,76.16
20160204003000,0.0,51.2979,15.0,15.0,17.1542,1.4813,1.5,48.5077,56.0,76.16
20160204004500,0.0,50.7579,15.0,15.0,17.0496,1.4813,1.5,47.8236,56.0,76.16
20160204010000,0.0,51.658,15.0,15.0,16.7884,1.4894,1.5,48.5437,56.0,76.16
20160204011500,0.0,50.6679,15.0,15.0,16.6838,1.4813,1.5,47.9496,56.0,76.16
20160204013000,0.0,51.2079,15.0,15.0,16.4748,1.4813,1.5,47.9496,56.0,76.16
20160204014500,0.0,51.2079,15.0,15.0,16.4493,1.4813,1.5,47.9496,56.0,76.16
20160204020000,0.0,51.2079,15.0,15.0,16.291,1.5415,1.5,48.6337,56.0,76.16
20160204021500,0.0,51.748,15.0,15.0,16.262,1.5496,1.5,48.6337,56.0,76.16
20160204023000,0.0,51.0279,15.0,15.0,16.049,1.5536,1.5,48.6337,56.0,76.16
20160204024500,0.0,51.0279,15.0,15.0,16.049,1.5576,1.5,48.6337,56.0,76.16
20160204030000,0.0,50.2898,15.0,15.0,15.9623,1.5616,1.5,47.8236,56.0,76.16
20160204031500,0.0,51.928,15.0,15.0,15.9269,1.5656,1.5,48.8317,56.0,76.16
20160204033000,0.0,50.1998,15.0,15.0,15.7801,1.5616,1.5,47.6436,56.0,76.16
20160204034500,0.0,51.658,15.0,15.0,15.795,1.5656,1.5,48.6697,56.0,76.16
20160204040000,0.0,50.2898,15.0,15.0,15.6845,1.5616,1.5,47.6076,56.0,76.16
20160204041500,0.0,52.018,15.0,15.0,15.5741,1.5697,1.5,48.8857,56.0,76.16
20160204043000,0.0,50.5599,15.0,15.0,15.3532,1.5817,1.5,47.4815,56.0,76.16
20160204044500,0.0,51.2079,15.0,15.0,15.3532,1.5697,1.5,48.4176,56.0,76.16
20160204050000,0.0,51.2079,15.0,15.0,15.2518,1.5857,1.5,47.7336,56.0,76.16
20160204051500,0.0,51.2079,15.0,15.0,15.1404,1.5737,1.5,48.4176,56.0,76.16
20160204053000,0.0,51.2079,15.0,15.0,14.9787,1.5415,1.5,48.4176,56.0,76.16
20160204054500,0.0,50.6679,15.0,15.0,14.9833,1.5536,1.5,47.8596,56.0,76.16
20160204060000,0.0,51.658,15.0,15.0,14.8152,1.5456,1.5,48.4176,56.0,76.16
20160204061500,0.0,50.1998,15.0,15.0,14.7009,1.5576,1.5,47.4275,56.0,76.16
20160204063000,0.0,51.1179,15.0,15.0,14.5856,1.5456,1.5,48.3816,56.0,76.16
20160204064500,0.0,51.1179,15.0,15.0,14.5255,1.5536,1.5,47.6436,56.0,76.16
20160204070000,0.0,51.1179,15.0,15.0,14.2812,1.5335,1.5,48.3276,56.0,76.16
20160204071500,0.0,51.1179,15.0,15.0,14.222,1.5656,1.5,48.3276,56.0,76.16
20160204073000,0.0,51.1179,15.0,15.0,14.1545,1.5576,1.5,48.3276,56.0,76.16
20160204074500,0.0,51.838,15.0,15.0,14.2054,1.5576,1.5,48.3276,56.0,76.16
20160204080000,0.0,50.7579,15.0,15.0,14.5061,1.5697,1.5,48.3276,56.0,76.16
20160204081500,0.0,51.748,15.0,15.0,14.5721,1.5536,1.5,48.9217,56.0,76.16
20160204083000,0.0,51.1179,15.0,15.0,14.9897,1.5656,1.5,48.2016,56.0,76.16
20160204084500,0.0,52.378,15.0,15.0,15.0502,1.5576,1.5,49.0837,56.0,76.16
20160204090000,0.0,51.748,15.0,15.0,15.4563,1.5536,1.5,49.0837,56.0,76.16
20160204091500,0.0,54.7363,15.0,15.0,15.689,1.5415,1.5,51.2799,56.0,76.16
20160204093000,0.0,54.7363,15.0,15.0,15.959,1.5215,1.5,51.892,56.0,76.16
20160204094500,0.0,54.7363,15.0,15.0,16.0605,1.5496,1.5,51.892,56.0,76.16
20160204100000,0.0,54.7363,15.0,15.0,16.44,1.5415,1.5,51.892,56.0,76.16
20160204101500,0.0,57.7246,15.0,15.0,16.6086,1.5335,1.5,54.4122,56.0,76.16
20160204103000,0.0,56.8245,15.0,15.0,16.923,1.5295,1.5,54.4122,56.0,76.16
20160204104500,0.0,58.5527,15.0,15.0,17.1459,1.4372,1.5,55.1863,56.0,77.025
20160204110000,0.0,57.3645,15.0,15.0,17.1742,1.4613,1.5,54.5743,56.0,77.025
20160204111500,0.0,57.3645,15.0,15.0,17.3058,1.4813,1.5,55.1863,56.0,77.025
20160204113000,0.0,57.3645,15.0,15.0,17.4155,1.4773,1.5,55.1863,56.0,77.025
20160204114500,0.0,58.1026,15.0,15.0,17.3266,1.5094,1.5,55.1863,56.0,77.025
20160204120000,0.0,57.4545,15.0,15.0,17.0474,1.5697,1.5,55.1863,56.0,77.025
20160204121500,0.0,58.1026,15.0,15.0,17.1607,1.5817,1.5,55.1863,56.0,77.025
20160204123000,0.0,57.4545,15.0,15.0,17.2613,1.5817,1.5,55.1863,56.0,77.025
20160204124500,0.0,57.4545,15.0,15.0,17.5044,1.5737,1.5,55.1863,56.0,77.025
20160204130000,0.0,58.9127,15.0,15.0,17.6186,1.5777,1.5,55.7984,56.0,77.025
20160204131500,0.0,58.9127,15.0,15.0,17.9107,1.5656,1.5,55.7984,56.0,77.025
20160204133000,0.0,58.9127,15.0,15.0,17.6713,1.5737,1.5,55.7984,56.0,77.025
20160204134500,0.0,58.9127,15.0,15.0,17.8685,1.5737,1.5,55.7984,56.0,77.025
20160204140000,0.0,58.9127,15.0,15.0,17.6681,1.5697,1.5,55.7984,56.0,77.025
20160204141500,0.0,58.9127,15.0,15.0,17.5724,1.5656,1.5,55.7984,56.0,77.025
20160204143000,0.0,58.9127,15.0,15.0,17.6681,1.5656,1.5,55.7984,56.0,77.025
20160204144500,0.0,58.9127,15.0,15.0,17.9671,1.5616,1.5,55.7984,56.0,77.025
20160204150000,0.0,58.9127,15.0,15.0,17.7698,1.5656,1.5,55.7984,56.0,77.025
20160204151500,0.0,58.9127,15.0,15.0,18.2162,1.5656,1.5,55.7984,56.0,77.025
20160204153000,0.0,58.9127,15.0,15.0,17.7104,1.5656,1.5,55.7984,56.0,77.025
20160204154500,0.0,58.9127,15.0,15.0,17.5624,1.5536,1.5,55.7984,56.0,77.025
20160204160000,0.0,58.9127,15.0,15.0,17.3611,1.5697,1.5,55.7984,56.0,77.025
20160204161500,0.0,58.2826,15.0,15.0,17.4687,1.5737,1.5,55.7984,56.0,77.025
20160204163000,0.0,58.2826,15.0,15.0,17.2814,1.5737,1.5,55.7984,56.0,77.025
20160204164500,0.0,58.2826,15.0,15.0,17.1877,1.5536,1.5,55.7984,56.0,77.025
20160204170000,0.0,58.2826,15.0,15.0,16.8568,1.5737,1.5,55.2403,56.0,77.025
20160204171500,0.0,58.2826,15.0,15.0,16.6708,1.5576,1.5,55.2403,56.0,77.025
20160204173000,0.0,58.2826,15.0,15.0,16.6739,1.5576,1.5,55.2403,56.0,77.025
20160204174500,0.0,58.2826,15.0,15.0,16.4441,1.5817,1.5,55.2403,56.0,77.025
20160204180000,0.0,58.2826,15.0,15.0,16.0358,1.5697,1.5,55.2403,56.0,77.025
20160204181500,0.0,57.4545,15.0,15.0,15.9398,1.5817,1.5,54.3762,56.0,77.025
20160204183000,0.0,57.4545,15.0,15.0,15.7105,1.5857,1.5,54.3762,56.0,77.025
20160204184500,0.0,58.5527,15.0,15.0,15.7008,1.5737,1.5,54.3762,56.0,77.025
20160204190000,0.0,57.4545,15.0,15.0,15.7552,1.5737,1.5,54.3762,56.0,77.025
20160204191500,0.0,57.4545,15.0,15.0,15.5936,1.5777,1.5,54.3762,56.0,77.025
20160204193000,0.0,57.4545,15.0,15.0,15.6269,1.5656,1.5,54.3762,56.0,77.025
20160204194500,0.0,57.4545,15.0,15.0,15.5273,1.5536,1.5,54.3762,56.0,77.025
20160204200000,0.0,57.4545,15.0,15.0,15.3209,1.5536,1.5,54.3762,56.0,77.025
20160204201500,0.0,57.4545,15.0,15.0,15.2194,1.5536,1.5,54.3762,56.0,77.025
20160204203000,0.0,57.4545,15.0,15.0,15.0331,1.5536,1.5,54.3762,56.0,77.025
20160204204500,0.0,58.2826,15.0,15.0,14.9972,1.5576,1.5,54.3762,56.0,77.025
20160204210000,0.0,58.2826,15.0,15.0,14.8026,1.5576,1.5,54.3762,56.0,77.025
20160204211500,0.0,56.9145,15.0,15.0,14.8667,1.5737,1.5,53.3861,56.0,77.025
20160204213000,0.0,56.9145,15.0,15.0,14.5935,1.5737,1.5,53.3861,56.0,77.025
20160204214500,0.0,56.9145,15.0,15.0,14.4278,1.5656,1.5,54.1242,56.0,77.025
20160204220000,0.0,56.9145,15.0,15.0,14.3322,1.5656,1.5,54.1242,56.0,77.025
20160204221500,0.0,56.9145,15.0,15.0,14.2865,1.5616,1.5,53.3501,56.0,77.025
20160204223000,0.0,57.7246,15.0,15.0,14.0227,1.5817,1.5,54.1242,56.0,77.025
20160204224500,0.0,56.5545,15.0,15.0,14.0227,1.5616,1.5,53.0981,56.0,77.025
20160204230000,0.0,56.5545,15.0,15.0,13.9203,1.5656,1.5,53.0981,56.0,77.025
20160204231500,0.0,56.5545,15.0,15.0,13.7577,1.5857,1.5,53.0981,56.0,77.025
20160204233000,0.0,56.5545,15.0,15.0,13.3655,1.5817,1.5,53.0981,56.0,77.025
20160204234500,0.0,56.5545,15.0,15.0,13.2463,1.5937,1.5,53.0981,56.0,77.025
20160205000000,0.0,56.5545,15.0,15.0,13.0679,1.5897,1.5,53.0981,56.0,77.025
20160205001500,0.0,56.5545,15.0,15.0,12.9555,1.5656,1.5,53.0981,56.0,75.875
20160205003000,0.0,56.5545,15.0,15.0,12.6421,1.5656,1.5,52.5221,56.0,75.875
20160205004500,0.0,56.5545,15.0,15.0,12.5277,1.5576,1.5,52.5221,56.0,75.875
20160205010000,0.0,55.7264,15.0,15.0,12.3149,1.5656,1.5,52.5221,56.0,75.875
20160205011500,0.0,55.7264,15.0,15.0,12.0922,1.5616,1.5,51.982,56.0,75.875
20160205013000,0.0,55.7264,15.0,15.0,11.8877,1.5737,1.5,51.982,56.0,75.875
20160205014500,0.0,55.7264,15.0,15.0,11.8307,1.5737,1.5,51.982,56.0,75.875
20160205020000,0.0,54.9163,15.0,15.0,11.7684,1.5656,1.5,51.982,56.0,75.875
20160205021500,0.0,54.9163,15.0,15.0,11.7094,1.5656,1.5,51.982,56.0,75.875
20160205023000,0.0,54.9163,15.0,15.0,11.6191,1.5737,1.5,51.982,56.0,75.875
20160205024500,0.0,54.9163,15.0,15.0,11.6191,1.5737,1.5,51.0999,56.0,75.875
20160205030000,0.0,54.9163,15.0,15.0,11.1894,1.5777,1.5,51.0999,56.0,75.875
20160205031500,0.0,54.9163,15.0,15.0,11.006,1.5737,1.5,51.0999,56.0,75.875
20160205033000,0.0,54.9163,15.0,15.0,10.6605,1.5817,1.5,51.0999,56.0,75.875
20160205034500,0.0,54.9163,15.0,15.0,10.6605,1.5697,1.5,51.73,56.0,75.875
20160205040000,0.0,53.4762,15.0,15.0,10.4756,1.5737,1.5,50.5239,56.0,75.875
20160205041500,0.0,53.4762,15.0,15.0,10.1227,1.5857,1.5,49.6418,56.0,75.875
20160205043000,0.0,53.4762,15.0,15.0,10.1396,1.5456,1.5,49.6418,56.0,75.875
20160205044500,0.0,55.2763,15.0,15.0,10.077,1.5496,1.5,51.73,56.0,75.875
20160205050000,0.0,54.6463,15.0,15.0,9.8265,1.5415,1.5,50.9739,56.0,75.875
20160205051500,0.0,54.6463,15.0,15.0,9.7013,1.5335,1.5,50.9739,56.0,75.875
20160205053000,0.0,54.6463,15.0,15.0,9.4101,1.5415,1.5,50.9739,56.0,75.875
20160205054500,0.0,53.6562,15.0,15.0,9.2829,1.5536,1.5,50.3618,56.0,75.875
20160205060000,0.0,54.6463,15.0,15.0,9.0365,1.5456,1.5,51.2799,56.0,75.875
20160205061500,0.0,54.6463,15.0,15.0,9.0365,1.5375,1.5,51.2799,56.0,75.875
20160205063000,0.0,54.6463,15.0,15.0,9.0365,1.5496,1.5,51.2799,56.0,75.875
20160205064500,0.0,55.7264,15.0,15.0,8.8507,1.5456,1.5,51.2799,56.0,75.875
20160205070000,0.0,54.7363,15.0,15.0,8.9799,1.5335,1.5,51.2799,56.0,75.875
20160205071500,0.0,54.7363,15.0,15.0,8.9724,1.5375,1.5,51.2799,56.0,75.875
20160205073000,0.0,54.7363,15.0,15.0,8.716,1.5375,1.5,51.2799,56.0,75.875
20160205074500,0.0,56.0144,15.0,15.0,8.716,1.5295,1.5,52.5221,56.0,75.875
20160205080000,0.0,55.1863,15.0,15.0,8.8572,1.5335,1.5,51.766,56.0,75.875
20160205081500,0.0,55.1863,15.0,15.0,9.0604,1.5375,1.5,51.766,56.0,75.875
20160205083000,0.0,55.8344,15.0,15.0,10.0593,1.5255,1.5,52.6841,56.0,75.875
20160205084500,0.0,55.8344,15.0,15.0,10.8308,1.5175,1.5,52.6841,56.0,75.875
20160205090000,0.0,57.4545,15.0,15.0,12.2628,1.5054,1.5,53.8722,56.0,75.875
20160205091500,0.0,56.1044,15.0,15.0,12.6247,1.4894,1.5,53.2241,56.0,75.875
20160205093000,0.0,57.8326,15.0,15.0,13.3577,1.4813,1.5,54.0522,56.0,75.875
20160205094500,0.0,56.5545,15.0,15.0,14.029,1.4653,1.5,54.0522,56.0,75.875
20160205100000,0.0,57.8326,15.0,15.0,14.2965,1.4452,1.5,54.0522,56.0,75.875
20160205101500,0.0,57.8326,15.0,15.0,14.6348,1.4532,1.5,54.0522,56.0,75.875
20160205103000,0.0,56.6445,15.0,15.0,14.9593,1.4452,1.5,54.0522,56.0,75.875
20160205104500,0.0,58.8227,15.0,15.0,15.2382,1.4372,1.5,55.1503,56.0,75.875
20160205110000,0.0,57.1845,15.0,15.0,15.3783,1.4412,1.5,54.2142,56.0,75.875
20160205111500,0.0,57.1845,15.0,15.0,15.1547,1.4372,1.5,54.2142,56.0,75.875
20160205113000,0.0,57.9226,15.0,15.0,15.3555,1.4291,1.5,54.9883,56.0,75.875
20160205114500,0.0,57.9226,15.0,15.0,15.6081,1.4291,1.5,54.9883,56.0,75.875
20160205120000,0.0,57.9226,15.0,15.0,15.5896,1.4332,1.5,54.9883,56.0,75.875
20160205121500,0.0,58.7327,15.0,15.0,15.9451,1.4291,1.5,55.6004,56.0,75.875
20160205123000,0.0,57.4545,15.0,15.0,15.9055,1.4291,1.5,54.5383,56.0,75.875
20160205124500,0.0,57.4545,15.0,15.0,16.1717,1.4091,1.5,54.5383,56.0,75.875
20160205130000,0.0,57.4545,15.0,15.0,16.1728,1.4171,1.5,55.1863,56.0,75.875
20160205131500,0.0,58.4626,15.0,15.0,16.1203,1.4251,1.5,55.1863,56.0,75.875
20160205133000,0.0,58.4626,15.0,15.0,16.2938,1.4211,1.5,55.8524,56.0,75.875
20160205134500,0.0,58.4626,15.0,15.0,16.3806,1.4251,1.5,55.8524,56.0,75.875
20160205140000,0.0,58.4626,15.0,15.0,17.1035,1.4492,1.5,55.8524,56.0,75.875
20160205141500,0.0,58.4626,15.0,15.0,16.771,1.4452,1.5,55.8524,56.0,75.875
20160205143000,0.0,58.4626,15.0,15.0,16.771,1.4412,1.5,55.8524,56.0,75.875
20160205144500,0.0,58.4626,15.0,15.0,16.7572,1.4372,1.5,55.8524,56.0,75.875
20160205150000,0.0,58.4626,15.0,15.0,16.771,1.4492,1.5,55.8524,56.0,75.875
20160205151500,0.0,58.4626,15.0,15.0,16.7572,1.4412,1.5,55.8524,56.0,75.875
20160205153000,0.0,58.4626,15.0,15.0,16.7572,1.4492,1.5,55.8524,56.0,75.875
20160205154500,0.0,59.2727,15.0,15.0,16.8001,1.4653,1.5,55.8524,56.0,75.875
20160205160000,0.0,59.2727,15.0,15.0,16.9716,1.4613,1.5,55.8524,56.0,75.875
20160205161500,0.0,59.2727,15.0,15.0,16.988,1.4653,1.5,55.8524,56.0,75.875
20160205163000,0.0,58.5527,15.0,15.0,16.8001,1.4733,1.5,55.8524,56.0,75.875
20160205164500,8.625,59.2727,15.0,15.0,16.8001,1.4693,1.5,56.6625,56.0,75.875
20160205170000,11.24,58.1926,15.0,15.0,16.9012,1.4693,1.5,55.6364,56.0,75.875
20160205171500,0.0,58.9127,15.0,15.0,16.7572,1.4693,1.5,55.6364,56.0,75.875
20160205173000,0.0,58.9127,15.0,15.0,16.783,1.4613,1.5,56.3744,56.0,75.875
20160205174500,0.0,58.1926,15.0,15.0,16.6075,1.4693,1.5,55.1503,56.0,75.875
20160205180000,0.0,58.1926,15.0,15.0,16.3971,1.4733,1.5,55.1503,56.0,75.875
20160205181500,0.0,58.1926,15.0,15.0,16.4422,1.4813,1.5,55.1503,56.0,75.875
20160205183000,0.0,58.9127,15.0,15.0,16.09,1.4693,1.5,55.1503,56.0,75.875
20160205184500,0.0,58.9127,15.0,15.0,15.8352,1.4733,1.5,55.1503,56.0,75.875
20160205190000,0.0,57.7246,15.0,15.0,15.5516,1.4773,1.5,54.5383,56.0,75.875
20160205191500,0.0,57.7246,15.0,15.0,15.0294,1.4853,1.5,54.5383,56.0,75.875
20160205193000,0.0,57.7246,15.0,15.0,14.7767,1.4813,1.5,54.5383,56.0,75.875
20160205194500,0.0,57.7246,15.0,15.0,14.6114,1.4572,1.5,54.5383,56.0,75.875
20160205200000,0.0,58.5527,15.0,15.0,14.4517,1.4613,1.5,54.5383,56.0,75.875
20160205201500,0.0,57.4545,15.0,15.0,14.2458,1.4733,1.5,53.9262,56.0,75.875
20160205203000,0.0,58.6427,15.0,15.0,13.8129,1.4653,1.5,54.6643,56.0,75.875
20160205204500,0.0,57.2745,15.0,15.0,13.6517,1.4613,1.5,53.8002,56.0,75.875
20160205210000,0.0,57.9226,15.0,15.0,13.4866,1.4733,1.5,53.8002,56.0,75.875
20160205211500,0.0,56.8245,15.0,15.0,13.2697,1.4653,1.5,53.8002,56.0,75.875
20160205213000,0.0,57.9226,15.0,15.0,12.9985,1.4693,1.5,54.3402,56.0,75.875
20160205214500,0.0,57.0945,15.0,15.0,12.7381,1.4653,1.5,53.5842,56.0,75.875
20160205220000,0.0,57.8326,15.0,15.0,12.5924,1.4733,1.5,54.2142,56.0,75.875
20160205221500,0.0,57.8326,15.0,15.0,12.442,1.4733,1.5,54.2142,56.0,75.875
20160205223000,0.0,57.1845,15.0,15.0,12.281,1.4773,1.5,53.5842,56.0,75.875
20160205224500,0.0,57.1845,15.0,15.0,12.2418,1.4733,1.5,53.5842,56.0,75.875
20160205230000,0.0,57.1845,15.0,15.0,11.9077,1.4813,1.5,53.5842,56.0,75.875
20160205231500,0.0,57.1845,15.0,15.0,11.8556,1.4733,1.5,53.5842,56.0,75.875
20160205233000,0.0,57.1845,15.0,15.0,11.675,1.4733,1.5,53.5842,56.0,75.875
20160205234500,0.0,57.1845,15.0,15.0,11.7061,1.4693,1.5,53.5842,56.0,75.875
20160206000000,0.0,57.1845,15.0,15.0,11.5301,1.4853,1.5,53.5842,56.0,75.875
20160206001500,0.0,56.4644,15.0,15.0,11.4702,1.4813,1.5,53.0081,56.0,75.875
20160206003000,0.0,56.4644,15.0,15.0,11.2315,1.4813,1.5,53.0081,56.0,75.875
20160206004500,0.0,56.4644,15.0,15.0,11.138,1.4813,1.5,53.0081,56.0,75.875
20160206010000,0.0,56.4644,15.0,15.0,10.9575,1.4934,1.5,53.0081,56.0,75.875
20160206011500,0.0,56.4644,15.0,15.0,10.8605,1.4372,1.5,53.0081,56.0,74.75
20160206013000,0.0,56.4644,15.0,15.0,10.6392,1.4051,1.5,51.892,56.0,74.75
20160206014500,0.0,55.6364,15.0,15.0,10.5989,1.4211,1.5,51.892,56.0,74.75
20160206020000,0.0,55.6364,15.0,15.0,10.4756,1.4452,1.5,51.892,56.0,74.75
20160206021500,0.0,55.0063,15.0,15.0,10.3524,1.4291,1.5,51.892,56.0,74.75
20160206023000,0.0,55.0063,15.0,15.0,10.1059,1.4211,1.5,51.892,56.0,74.75
20160206024500,0.0,53.8362,15.0,15.0,9.921,1.4291,1.5,50.4879,56.0,74.75
20160206030000,0.0,53.8362,15.0,15.0,9.8265,1.4332,1.5,50.4879,56.0,74.75
20160206031500,0.0,53.8362,15.0,15.0,9.8121,1.4332,1.5,50.4879,56.0,74.75
20160206033000,0.0,53.8362,15.0,15.0,9.8265,1.4291,1.5,50.4879,56.0,74.75
20160206034500,0.0,53.8362,15.0,15.0,9.7013,1.4251,1.5,50.4879,56.0,74.75
20160206040000,0.0,53.8362,15.0,15.0,9.5761,1.4171,1.5,50.4879,56.0,74.75
20160206041500,0.0,53.8362,15.0,15.0,9.5254,1.4372,1.5,50.4879,56.0,74.75
20160206043000,0.0,53.8362,15.0,15.0,9.2929,1.4332,1.5,50.4879,56.0,74.75
20160206044500,0.0,53.8362,15.0,15.0,9.2829,1.4211,1.5,50.4879,56.0,74.75
20160206050000,0.0,53.8362,15.0,15.0,9.3028,1.4131,1.5,50.4879,56.0,74.75
20160206051500,0.0,53.8362,15.0,15.0,9.1736,1.4452,1.5,50.4879,56.0,74.75
20160206053000,0.0,53.8362,15.0,15.0,9.585,1.4532,1.5,50.4879,56.0,74.75
20160206054500,0.0,54.5563,15.0,15.0,10.0593,1.4412,1.5,51.0639,56.0,74.75
20160206060000,0.0,54.5563,15.0,15.0,10.6341,1.4452,1.5,51.0639,56.0,74.75
20160206061500,0.0,54.5563,15.0,15.0,11.4466,1.4452,1.5,51.0639,56.0,74.75
20160206063000,0.0,54.5563,15.0,15.0,11.8143,1.4372,1.5,51.0639,56.0,74.75
20160206064500,0.0,54.5563,15.0,15.0,11.8143,1.4894,1.5,51.0639,56.0,75.865
20160206070000,0.0,54.5563,15.0,15.0,11.9454,1.4332,1.5,51.0639,56.0,75.865
20160206071500,0.0,54.5563,15.0,15.0,11.7856,1.5215,1.5,51.0639,56.0,75.865
20160206073000,0.0,54.5563,15.0,15.0,11.3806,1.5215,1.5,51.0639,56.0,75.865
20160206074500,0.0,54.5563,15.0,15.0,11.4723,1.5415,1.5,51.73,56.0,75.865
20160206080000,0.0,54.5563,15.0,15.0,11.5787,1.5536,1.5,51.73,56.0,75.865
20160206081500,0.0,54.5563,15.0,15.0,11.843,1.5295,1.5,51.73,56.0,75.865
20160206083000,0.0,55.2763,15.0,15.0,12.7049,1.5415,1.5,51.73,56.0,75.865
20160206084500,0.0,55.2763,15.0,15.0,13.7588,1.5456,1.5,51.73,56.0,75.865
20160206090000,0.0,57.1845,15.0,15.0,14.3059,1.5536,1.5,53.4762,56.0,75.865
20160206091500,0.0,56.3744,15.0,15.0,14.7405,1.5415,1.5,53.4762,56.0,75.865
20160206093000,0.0,57.0045,15.0,15.0,14.9839,1.5375,1.5,53.4762,56.0,75.865
20160206094500,0.0,57.9226,15.0,15.0,15.1677,1.5375,1.5,54.4482,56.0,75.865
20160206100000,0.0,57.9226,15.0,15.0,15.2283,1.5335,1.5,54.4482,56.0,75.865
20160206101500,0.0,57.9226,15.0,15.0,15.8845,1.5456,1.5,54.4482,56.0,75.865
20160206103000,0.0,57.9226,15.0,15.0,16.6841,1.5415,1.5,54.4482,56.0,75.865
20160206104500,0.0,57.9226,15.0,15.0,16.8673,1.4773,1.5,55.0243,56.0,75.865
20160206110000,0.0,57.9226,15.0,15.0,17.3269,1.4813,1.5,55.0243,56.0,75.865
20160206111500,0.0,57.9226,15.0,15.0,17.5043,1.4894,1.5,55.0243,56.0,75.865
20160206113000,0.0,57.9226,15.0,15.0,17.7075,1.4853,1.5,55.0243,56.0,75.865
20160206114500,0.0,58.6427,15.0,15.0,17.8091,1.4813,1.5,55.6004,56.0,75.865
20160206120000,0.0,58.6427,15.0,15.0,17.5684,1.4853,1.5,55.6004,56.0,75.865
20160206121500,0.0,57.8326,15.0,15.0,17.8116,1.4813,1.5,55.6004,56.0,75.865
20160206123000,0.0,57.8326,15.0,15.0,17.7737,1.4733,1.5,55.0243,56.0,75.865
20160206124500,0.0,57.8326,15.0,15.0,17.8903,1.4693,1.5,55.6364,56.0,75.865
20160206130000,0.0,57.8326,15.0,15.0,17.7737,1.4813,1.5,54.9883,56.0,75.865
20160206131500,0.0,57.8326,15.0,15.0,17.7737,1.4693,1.5,54.9883,56.0,75.865
20160206133000,0.0,58.6427,15.0,15.0,17.5636,1.4773,1.5,55.7264,56.0,75.865
20160206134500,0.0,57.5446,15.0,15.0,17.6686,1.4733,1.5,54.9883,56.0,75.865
20160206140000,0.0,57.5446,15.0,15.0,17.2944,1.4813,1.5,54.9883,56.0,75.865
20160206141500,0.0,58.3726,15.0,15.0,17.0591,1.4653,1.5,54.9883,56.0,75.865
20160206143000,0.0,58.3726,15.0,15.0,17.3611,1.4813,1.5,54.9883,56.0,75.865
20160206144500,0.0,57.5446,15.0,15.0,17.4618,1.4773,1.5,54.9883,56.0,75.865
20160206150000,0.0,58.7327,15.0,15.0,17.6093,1.4653,1.5,55.7624,56.0,75.865
20160206151500,0.0,58.7327,15.0,15.0,17.8997,1.5335,1.5,55.7624,56.0,75.865
20160206153000,3.33,58.7327,15.0,15.0,18.003,1.5415,1.5,55.7624,56.0,75.865
20160206154500,0.0,58.0126,15.0,15.0,18.0769,1.5415,1.5,55.1503,56.0,75.865
20160206160000,0.0,58.0126,15.0,15.0,18.1222,1.5415,1.5,55.1503,56.0,75.865
20160206161500,0.0,59.0027,15.0,15.0,18.0769,1.5335,1.5,56.2844,56.0,75.865
20160206163000,0.0,58.3726,15.0,15.0,18.0769,1.5456,1.5,56.2844,56.0,75.865
20160206164500,0.0,58.3726,15.0,15.0,18.0769,1.5375,1.5,56.2844,56.0,75.865
20160206170000,0.0,58.3726,15.0,15.0,17.8954,1.5415,1.5,56.2844,56.0,75.865
20160206171500,0.0,58.3726,15.0,15.0,17.4585,1.5375,1.5,55.1503,56.0,75.865
20160206173000,0.0,58.3726,15.0,15.0,17.407,1.5415,1.5,55.1503,56.0,75.865
20160206174500,0.0,57.4545,15.0,15.0,17.3751,1.5496,1.5,54.4482,56.0,75.865
20160206180000,0.0,57.4545,15.0,15.0,17.0464,1.5375,1.5,54.4482,56.0,75.865
20160206181500,0.0,57.4545,15.0,15.0,17.1783,1.5415,1.5,54.4482,56.0,75.865
20160206183000,0.0,58.1926,15.0,15.0,17.0602,1.5456,1.5,54.4482,56.0,75.865
20160206184500,0.0,58.1926,15.0,15.0,16.8951,1.5375,1.5,55.1503,56.0,75.865
20160206190000,0.0,58.1926,15.0,15.0,16.7054,1.5415,1.5,55.1503,56.0,75.865
20160206191500,0.0,57.4545,15.0,15.0,16.7054,1.5456,1.5,53.8722,56.0,75.865
20160206193000,0.0,57.4545,15.0,15.0,16.291,1.5415,1.5,54.7003,56.0,75.865
20160206194500,0.0,57.4545,15.0,15.0,16.1855,1.5496,1.5,54.7003,56.0,75.865
20160206200000,0.0,56.7345,15.0,15.0,15.9269,1.5415,1.5,53.7642,56.0,75.865
20160206201500,0.0,57.8326,15.0,15.0,15.5473,1.5456,1.5,54.3402,56.0,75.865
20160206203000,0.0,57.8326,15.0,15.0,15.0289,1.5536,1.5,54.3402,56.0,75.865
20160206204500,0.0,56.3744,15.0,15.0,14.9225,1.5576,1.5,53.3861,56.0,75.865
20160206210000,0.0,57.6346,15.0,15.0,14.5865,1.5375,1.5,54.3762,56.0,75.865
20160206211500,0.0,57.6346,15.0,15.0,14.4702,1.5415,1.5,54.3762,56.0,75.865
20160206213000,0.0,57.6346,15.0,15.0,14.3462,1.5536,1.5,54.3762,56.0,75.865
20160206214500,0.0,57.6346,15.0,15.0,14.2288,1.5456,1.5,54.3762,56.0,75.865
20160206220000,0.0,57.6346,15.0,15.0,14.0851,1.5415,1.5,54.3762,56.0,75.865
20160206221500,0.0,56.9145,15.0,15.0,14.135,1.5496,1.5,53.2241,56.0,75.865
20160206223000,0.0,56.9145,15.0,15.0,14.0851,1.5496,1.5,53.2241,56.0,75.865
20160206224500,0.0,56.9145,15.0,15.0,14.0851,1.5496,1.5,53.2241,56.0,75.865
20160206230000,0.0,56.9145,15.0,15.0,13.8924,1.5496,1.5,53.2241,56.0,75.865
20160206231500,0.0,56.9145,15.0,15.0,13.8318,1.5456,1.5,53.2241,56.0,75.865
20160206233000,0.0,56.9145,15.0,15.0,13.7569,1.5375,1.5,53.2241,56.0,75.865
20160206234500,0.0,57.5446,15.0,15.0,13.6347,1.5496,1.5,53.8362,56.0,75.865
20160207000000,0.0,56.3744,15.0,15.0,13.5569,1.5536,1.5,53.1341,56.0,75.865
20160207001500,0.0,56.3744,15.0,15.0,13.5569,1.5456,1.5,53.1341,56.0,75.865
20160207003000,0.0,57.0945,15.0,15.0,13.372,1.5456,1.5,53.1341,56.0,75.865
20160207004500,0.0,57.0945,15.0,15.0,13.0023,1.5536,1.5,53.1341,56.0,75.865
20160207010000,0.0,57.0945,15.0,15.0,12.3936,1.5616,1.5,53.1341,56.0,75.865
20160207011500,0.0,57.0945,15.0,15.0,12.4282,1.5496,1.5,53.1341,56.0,75.865
20160207013000,0.0,57.0945,15.0,15.0,12.5544,1.5576,1.5,53.1341,56.0,75.865
20160207014500,0.0,57.0945,15.0,15.0,12.331,1.5536,1.5,53.1341,56.0,75.865
20160207020000,0.0,57.0945,15.0,15.0,12.644,1.5616,1.5,53.1341,56.0,75.865
20160207021500,0.0,57.0945,15.0,15.0,12.4832,1.5456,1.5,53.1341,56.0,75.865
20160207023000,0.0,57.0945,15.0,15.0,12.0805,1.5536,1.5,53.1341,56.0,75.865
20160207024500,0.0,56.3744,15.0,15.0,11.9864,1.5576,1.5,53.1341,56.0,75.865
20160207030000,0.0,56.3744,15.0,15.0,11.5724,1.5656,1.5,53.1341,56.0,75.865
20160207031500,0.0,56.3744,15.0,15.0,11.4452,1.5656,1.5,53.1341,56.0,75.865
20160207033000,0.0,56.3744,15.0,15.0,11.4719,1.5697,1.5,52.486,56.0,75.865
20160207034500,0.0,55.7264,15.0,15.0,11.3437,1.5737,1.5,52.486,56.0,75.865
20160207040000,0.0,55.7264,15.0,15.0,11.0465,1.5817,1.5,52.486,56.0,75.865
20160207041500,0.0,55.7264,15.0,15.0,10.9174,1.5817,1.5,52.486,56.0,75.865
20160207043000,0.0,55.7264,15.0,15.0,10.6143,1.5737,1.5,51.82,56.0,75.865
20160207044500,0.0,55.7264,15.0,15.0,10.4841,1.5817,1.5,51.82,56.0,75.865
20160207050000,0.0,55.7264,15.0,15.0,10.3361,1.5897,1.5,51.82,56.0,75.865
20160207051500,0.0,54.7363,15.0,15.0,10.2238,1.5817,1.5,51.82,56.0,75.865
20160207053000,0.0,53.9262,15.0,15.0,9.7683,1.5737,1.5,50.0558,56.0,75.865
20160207054500,0.0,53.3681,15.0,15.0,9.6505,1.5737,1.5,50.0558,56.0,75.865
20160207060000,0.0,53.3681,15.0,15.0,9.6505,1.5697,1.5,50.0558,56.0,75.865
20160207061500,0.0,53.3681,15.0,15.0,9.573,1.5737,1.5,50.0558,56.0,75.865
20160207063000,0.0,53.3681,15.0,15.0,9.4538,1.5656,1.5,50.0558,56.0,75.865
20160207064500,0.0,53.3681,15.0,15.0,9.3127,1.5616,1.5,50.0558,56.0,75.865
20160207070000,0.0,53.3681,15.0,15.0,9.0604,1.5777,1.5,50.0558,56.0,75.865
20160207071500,0.0,53.3681,15.0,15.0,9.0604,1.5817,1.5,50.0558,56.0,75.865
20160207073000,0.0,53.3681,15.0,15.0,9.0098,1.5777,1.5,50.0558,56.0,75.865
20160207074500,0.0,53.9262,15.0,15.0,9.0023,1.5817,1.5,50.0558,56.0,75.865
20160207080000,0.0,53.9262,15.0,15.0,9.3525,1.5656,1.5,50.7399,56.0,75.865
20160207081500,0.0,54.6463,15.0,15.0,9.6326,1.5737,1.5,50.7399,56.0,75.865
20160207083000,0.0,54.6463,15.0,15.0,10.7727,1.5656,1.5,51.73,56.0,75.865
20160207084500,0.0,54.6463,15.0,15.0,10.7727,1.5656,1.5,51.73,56.0,75.865
20160207090000,0.0,54.6463,15.0,15.0,12.6362,1.5656,1.5,51.73,56.0,75.865
20160207091500,0.0,54.6463,15.0,15.0,13.5225,1.5697,1.5,51.73,56.0,75.865
20160207093000,0.0,54.6463,15.0,15.0,14.8442,1.5656,1.5,51.73,56.0,75.865
20160207094500,0.0,54.6463,15.0,15.0,15.394,1.5616,1.5,52.396,56.0,75.865
20160207100000,0.0,58.0126,15.0,15.0,16.1151,1.5415,1.5,55.0243,56.0,75.865
20160207101500,0.0,58.0126,15.0,15.0,16.4582,1.5496,1.5,55.0243,56.0,75.865
20160207103000,0.0,57.0045,15.0,15.0,16.9545,1.5375,1.5,54.3762,56.0,75.865
20160207104500,0.0,58.1026,15.0,15.0,17.4155,1.5456,1.5,54.3762,56.0,75.865
20160207110000,0.0,57.0945,15.0,15.0,17.5337,1.5415,1.5,54.3762,56.0,75.865
20160207111500,0.0,58.1926,15.0,15.0,17.606,1.5456,1.5,55.4743,56.0,75.865
20160207113000,0.0,58.1926,15.0,15.0,18.0659,1.5496,1.5,55.4743,56.0,75.865
20160207114500,0.0,58.1926,15.0,15.0,18.2162,1.5375,1.5,55.4743,56.0,75.865
20160207120000,0.0,58.1926,15.0,15.0,18.8545,1.5375,1.5,55.4743,56.0,75.865
20160207121500,0.0,58.1926,15.0,15.0,18.657,1.5255,1.5,55.4743,56.0,75.865
20160207123000,0.0,58.1926,15.0,15.0,18.5073,1.5295,1.5,55.4743,56.0,75.865
20160207124500,0.0,58.1926,15.0,15.0,18.4156,1.5255,1.5,55.4743,56.0,75.865
20160207130000,0.0,58.1926,15.0,15.0,19.0374,1.5375,1.5,55.4743,56.0,75.865
20160207131500,0.0,58.1926,15.0,15.0,19.1764,1.5335,1.5,55.4743,56.0,75.865
20160207133000,0.0,58.1926,15.0,15.0,19.4545,1.5134,1.5,55.4743,56.0,75.865
20160207134500,0.0,58.1926,15.0,15.0,19.4243,1.4813,1.5,55.4743,56.0,75.865
20160207140000,0.0,59.0027,15.0,15.0,19.6536,1.4934,1.5,56.2484,56.0,75.865
20160207141500,1.72,59.0027,15.0,15.0,19.8369,1.4894,1.5,56.2484,56.0,75.865
20160207143000,1.72,58.3726,15.0,15.0,19.9364,1.5014,1.5,56.2484,56.0,75.865
20160207144500,1.72,59.0027,15.0,15.0,19.9862,1.5134,1.5,56.2484,56.0,75.865
20160207150000,1.72,59.0027,15.0,15.0,20.7081,1.5175,1.5,56.2484,56.0,75.865
20160207151500,1.72,58.2826,15.0,15.0,20.9345,1.5134,1.5,56.2484,56.0,75.865
20160207153000,1.72,58.9127,15.0,15.0,19.9876,1.5295,1.5,56.2484,56.0,75.865
20160207154500,1.72,58.9127,15.0,15.0,19.8544,1.5215,1.5,56.2484,56.0,75.865
20160207160000,0.31,58.1026,15.0,15.0,19.8457,1.5215,1.5,55.6364,56.0,75.865
20160207161500,0.0,58.1026,15.0,15.0,19.9745,1.5134,1.5,55.6364,56.0,75.865
20160207163000,0.0,58.1026,15.0,15.0,20.1241,1.5215,1.5,55.6364,56.0,75.865
20160207164500,16.96,57.1845,15.0,15.0,19.6862,1.5054,1.5,55.6364,56.0,75.865
20160207170000,0.0,57.9226,15.0,15.0,19.5089,1.4974,1.5,55.0243,56.0,75.865
20160207171500,0.0,57.9226,15.0,15.0,19.3669,1.4894,1.5,55.0243,56.0,75.865
20160207173000,0.0,57.9226,15.0,15.0,19.1689,1.4894,1.5,55.0243,56.0,75.865
20160207174500,0.0,57.9226,15.0,15.0,18.6723,1.4974,1.5,55.0243,56.0,75.865
20160207180000,0.0,57.9226,15.0,15.0,18.5507,1.4894,1.5,54.3762,56.0,75.865
20160207181500,0.0,57.9226,15.0,15.0,18.3067,1.4894,1.5,54.3762,56.0,75.865
20160207183000,0.0,57.9226,15.0,15.0,17.9672,1.4853,1.5,54.3762,56.0,75.865
20160207184500,0.0,57.9226,15.0,15.0,17.7182,1.4332,1.5,54.3762,56.0,75.865
20160207190000,0.0,58.5527,15.0,15.0,17.4536,1.4452,1.5,54.3762,56.0,75.865
20160207191500,0.0,57.3645,15.0,15.0,17.149,1.4372,1.5,54.3762,56.0,75.865
20160207193000,0.0,58.0126,15.0,15.0,16.7572,1.4332,1.5,54.3762,56.0,75.865
20160207194500,0.0,58.0126,15.0,15.0,16.6603,1.4291,1.5,54.3762,56.0,75.865
20160207200000,0.0,58.0126,15.0,15.0,15.8185,1.4131,1.5,54.3762,56.0,75.865
20160207201500,0.0,58.6427,15.0,15.0,15.8502,1.4171,1.5,54.9523,56.0,75.865
20160207203000,0.0,58.6427,15.0,15.0,15.316,1.4291,1.5,54.3402,56.0,76.925
20160207204500,0.0,57.0045,15.0,15.0,15.2667,1.4291,1.5,54.3402,56.0,76.925
20160207210000,0.0,57.7246,15.0,15.0,14.9833,1.4211,1.5,54.3402,56.0,76.925
20160207211500,0.0,57.7246,15.0,15.0,14.8152,1.4171,1.5,54.3402,56.0,76.925
20160207213000,0.0,56.9145,15.0,15.0,14.6433,1.4291,1.5,53.6382,56.0,76.925
20160207214500,0.0,57.5446,15.0,15.0,14.5255,1.4291,1.5,54.3762,56.0,76.925
20160207220000,0.0,56.7345,15.0,15.0,14.2928,1.4372,1.5,53.5482,56.0,76.925
20160207221500,0.0,57.3645,15.0,15.0,14.2928,1.4251,1.5,54.1602,56.0,76.925
20160207223000,0.0,56.3744,15.0,15.0,14.2288,1.4291,1.5,53.2961,56.0,76.925
20160207224500,0.0,57.5446,15.0,15.0,14.2812,1.4291,1.5,53.8362,56.0,76.925
20160207230000,0.0,58.1926,15.0,15.0,14.1545,1.4492,1.5,54.8623,56.0,79.01
20160207231500,0.0,57.2745,15.0,15.0,14.0137,1.5335,1.5,53.9622,56.0,79.01
20160207233000,0.0,57.2745,15.0,15.0,13.6801,1.5415,1.5,53.9622,56.0,79.01
20160207234500,0.0,57.2745,15.0,15.0,13.6801,1.5335,1.5,53.9622,56.0,79.01
20160208000000,0.0,57.2745,15.0,15.0,13.4771,1.5536,1.5,53.9622,56.0,79.01
20160208001500,0.0,57.2745,15.0,15.0,13.458,1.5456,1.5,53.9622,56.0,79.01
20160208003000,0.0,56.6445,15.0,15.0,13.3327,1.5656,1.5,53.9622,56.0,79.01
20160208004500,0.0,56.6445,15.0,15.0,13.2075,1.5656,1.5,53.9622,56.0,79.01
20160208010000,0.0,56.6445,15.0,15.0,12.933,1.5697,1.5,53.9622,56.0,79.01
20160208011500,0.0,56.6445,15.0,15.0,12.9715,1.5737,1.5,53.2241,56.0,79.01
20160208013000,0.0,56.6445,15.0,15.0,12.933,1.5857,1.5,53.2241,56.0,79.01
20160208014500,0.0,56.6445,15.0,15.0,12.8443,1.5857,1.5,53.8002,56.0,79.01
20160208020000,0.0,56.6445,15.0,15.0,12.8819,1.5777,1.5,53.2241,56.0,79.01
20160208021500,0.0,56.6445,15.0,15.0,12.7171,1.5737,1.5,53.2241,56.0,79.01
20160208023000,0.0,56.6445,15.0,15.0,12.6255,1.5817,1.5,53.2241,56.0,79.01
20160208024500,0.0,56.6445,15.0,15.0,12.6255,1.5777,1.5,53.2241,56.0,79.01
20160208030000,0.0,56.6445,15.0,15.0,12.4674,1.5777,1.5,53.2241,56.0,79.01
20160208031500,0.0,56.6445,15.0,15.0,12.5015,1.5697,1.5,53.2241,56.0,79.01
20160208033000,0.0,56.6445,15.0,15.0,12.5015,1.5697,1.5,53.2241,56.0,79.01
20160208034500,0.0,56.6445,15.0,15.0,12.3382,1.5777,1.5,53.8722,56.0,79.01
20160208040000,0.0,56.6445,15.0,15.0,12.2733,1.5817,1.5,53.8722,56.0,79.01
20160208041500,0.0,57.2745,15.0,15.0,12.2733,1.5737,1.5,53.8722,56.0,79.01
20160208043000,0.0,57.2745,15.0,15.0,12.4707,1.5817,1.5,53.8722,56.0,79.01
20160208044500,0.0,57.2745,15.0,15.0,12.4707,1.5737,1.5,53.8722,56.0,79.01
20160208050000,0.0,57.2745,15.0,15.0,12.5038,1.5817,1.5,53.8722,56.0,79.01
20160208051500,0.0,57.2745,15.0,15.0,12.5038,1.5857,1.5,53.8722,56.0,79.01
20160208053000,0.0,57.2745,15.0,15.0,12.672,1.5737,1.5,53.8722,56.0,79.01
20160208054500,0.0,57.2745,15.0,15.0,12.7395,1.5697,1.5,53.8722,56.0,79.01
20160208060000,0.0,56.1944,15.0,15.0,13.434,1.5737,1.5,53.2241,56.0,79.01
20160208061500,0.0,56.9145,15.0,15.0,13.7226,1.5697,1.5,53.8722,56.0,79.01
20160208063000,0.0,56.9145,15.0,15.0,14.1026,1.5737,1.5,53.8722,56.0,79.01
20160208064500,0.0,56.9145,15.0,15.0,14.1026,1.5697,1.5,53.8722,56.0,79.01
20160208070000,0.0,57.9226,15.0,15.0,14.0596,1.5737,1.5,53.8722,56.0,79.01
20160208071500,0.0,56.9145,15.0,15.0,13.8786,1.5737,1.5,53.8722,56.0,79.01
20160208073000,0.0,56.9145,15.0,15.0,13.6025,1.5737,1.5,53.8722,56.0,79.01
20160208074500,0.0,57.6346,15.0,15.0,13.4645,1.5656,1.5,53.8722,56.0,79.01
20160208080000,0.0,57.6346,15.0,15.0,13.7816,1.5737,1.5,53.8722,56.0,79.01
20160208081500,0.0,57.6346,15.0,15.0,14.2161,1.5656,1.5,53.8722,56.0,79.01
20160208083000,0.0,57.6346,15.0,15.0,15.7127,1.5697,1.5,53.8722,56.0,79.01
20160208084500,0.0,57.6346,15.0,15.0,16.1244,1.5777,1.5,54.5023,56.0,79.01
20160208090000,0.0,57.6346,15.0,15.0,16.7137,1.5536,1.5,55.1503,56.0,79.01
20160208091500,0.0,57.6346,15.0,15.0,16.7196,1.5697,1.5,54.5743,56.0,79.01
20160208093000,0.0,57.6346,15.0,15.0,16.8441,1.5576,1.5,54.5743,56.0,79.01
20160208094500,0.0,57.6346,15.0,15.0,16.7658,1.5295,1.5,54.5743,56.0,79.01
20160208100000,0.0,58.6427,15.0,15.0,16.8219,1.5335,1.5,55.3123,56.0,79.01
20160208101500,0.0,57.6346,15.0,15.0,17.1607,1.4974,1.5,55.3123,56.0,79.01
20160208103000,0.0,57.6346,15.0,15.0,16.8568,1.4131,1.5,55.3123,56.0,79.01
20160208104500,0.0,57.6346,15.0,15.0,17.1837,1.4211,1.5,55.3123,56.0,79.01
20160208110000,0.0,58.5527,15.0,15.0,17.5903,1.4813,1.5,55.3123,56.0,79.01
20160208111500,0.0,58.5527,15.0,15.0,17.3534,1.4894,1.5,55.3123,56.0,79.01
20160208113000,0.0,58.5527,15.0,15.0,17.7483,1.4934,1.5,55.3123,56.0,79.01
20160208114500,0.0,58.5527,15.0,15.0,17.9022,1.4934,1.5,55.3123,56.0,79.01
20160208120000,0.0,58.5527,15.0,15.0,17.7437,1.5295,1.5,55.3123,56.0,79.01
20160208121500,0.0,58.5527,15.0,15.0,17.9424,1.5536,1.5,55.3123,56.0,79.01
20160208123000,0.0,58.5527,15.0,15.0,18.0132,1.5656,1.5,56.0144,56.0,79.01
20160208124500,0.0,58.5527,15.0,15.0,18.098,1.5576,1.5,56.0144,56.0,79.01
20160208130000,0.0,58.5527,15.0,15.0,18.7574,1.5656,1.5,56.0144,56.0,79.01
20160208131500,0.0,58.5527,15.0,15.0,18.4416,1.5697,1.5,56.0144,56.0,79.01
20160208133000,0.0,58.5527,15.0,15.0,18.6051,1.5576,1.5,56.0144,56.0,79.01
20160208134500,0.0,58.5527,15.0,15.0,18.3795,1.5656,1.5,56.0144,56.0,79.01
20160208140000,0.0,58.5527,15.0,15.0,18.3123,1.5697,1.5,56.0144,56.0,77.985
20160208141500,0.0,58.5527,15.0,15.0,18.5224,1.5656,1.5,56.0144,56.0,77.985
20160208143000,0.0,58.5527,15.0,15.0,18.1978,1.5536,1.5,56.0144,56.0,77.985
20160208144500,0.0,58.5527,15.0,15.0,18.256,1.5656,1.5,56.0144,56.0,77.985
20160208150000,0.0,58.5527,15.0,15.0,17.4836,1.5616,1.5,56.0144,56.0,77.985
20160208151500,0.0,58.5527,15.0,15.0,18.256,1.5616,1.5,56.0144,56.0,77.985
20160208153000,0.0,58.5527,15.0,15.0,17.9157,1.5656,1.5,56.0144,56.0,77.985
20160208154500,0.0,58.5527,15.0,15.0,18.0104,1.5576,1.5,56.0144,56.0,77.985
20160208160000,1.72,58.5527,15.0,15.0,17.4186,1.5576,1.5,56.0144,56.0,77.985
20160208161500,1.72,58.5527,15.0,15.0,17.398,1.5536,1.5,56.0144,56.0,77.985
20160208163000,1.72,58.5527,15.0,15.0,17.1998,1.5576,1.5,56.0144,56.0,77.985
20160208164500,1.72,58.5527,15.0,15.0,17.4968,1.5656,1.5,56.0144,56.0,77.985
20160208170000,0.0,58.5527,15.0,15.0,17.0653,1.5656,1.5,56.0144,56.0,77.985
20160208171500,0.0,58.5527,15.0,15.0,17.0362,1.5737,1.5,55.4383,56.0,77.985
20160208173000,0.0,58.5527,15.0,15.0,17.0818,1.5737,1.5,55.4383,56.0,77.985
20160208174500,0.0,58.5527,15.0,15.0,16.7755,1.5656,1.5,55.4383,56.0,77.985
20160208180000,0.0,58.5527,15.0,15.0,16.6047,1.5656,1.5,55.4383,56.0,77.985
20160208181500,0.0,57.6346,15.0,15.0,16.4075,1.5656,1.5,54.7363,56.0,77.985
20160208183000,0.0,58.4626,15.0,15.0,16.0734,1.5656,1.5,54.7363,56.0,77.985
20160208184500,0.0,57.1845,15.0,15.0,15.9305,1.5737,1.5,54.7363,56.0,77.985
20160208190000,0.0,57.8326,15.0,15.0,15.7407,1.5737,1.5,54.7363,56.0,77.985
20160208191500,0.0,57.8326,15.0,15.0,15.618,1.5817,1.5,54.7363,56.0,77.985
20160208193000,0.0,57.8326,15.0,15.0,15.4663,1.5697,1.5,54.0882,56.0,77.985
20160208194500,0.0,57.8326,15.0,15.0,15.4275,1.5656,1.5,54.7903,56.0,77.985
20160208200000,0.0,57.8326,15.0,15.0,15.1273,1.5857,1.5,54.7903,56.0,76.805
20160208201500,0.0,57.8326,15.0,15.0,14.9606,1.5576,1.5,53.6382,56.0,76.805
20160208203000,0.0,57.8326,15.0,15.0,14.8271,1.5576,1.5,53.6382,56.0,76.805
20160208204500,0.0,57.8326,15.0,15.0,14.732,1.5496,1.5,54.3762,56.0,76.805
20160208210000,0.0,57.8326,15.0,15.0,14.5151,1.5656,1.5,53.7642,56.0,76.805
20160208211500,0.0,57.8326,15.0,15.0,14.4857,1.5496,1.5,53.7642,56.0,76.805
20160208213000,0.0,57.8326,15.0,15.0,14.1309,1.5496,1.5,53.7642,56.0,76.805
20160208214500,0.0,57.0945,15.0,15.0,14.06,1.5536,1.5,53.7642,56.0,76.805
20160208220000,0.0,56.3744,15.0,15.0,13.4598,1.5576,1.5,53.7642,56.0,76.805
20160208221500,0.0,57.7246,15.0,15.0,13.185,1.5616,1.5,53.7642,56.0,76.805
20160208223000,0.0,57.0945,15.0,15.0,12.6804,1.5576,1.5,53.7642,56.0,76.805
20160208224500,0.0,56.3744,15.0,15.0,12.5789,1.5616,1.5,53.2241,56.0,76.805
20160208230000,0.0,57.8326,15.0,15.0,12.367,1.5576,1.5,54.3402,56.0,76.805
20160208231500,0.0,56.9145,15.0,15.0,12.1374,1.5616,1.5,53.3861,56.0,76.805
20160208233000,0.0,57.8326,15.0,15.0,11.2983,1.5656,1.5,53.9982,56.0,76.805
20160208234500,0.0,57.8326,15.0,15.0,12.656,1.5576,1.5,53.9982,56.0,76.805
20160209000000,0.0,55.9244,15.0,15.0,12.0557,1.5656,1.5,53.0081,56.0,76.805
20160209001500,0.0,57.3645,15.0,15.0,11.9492,1.5656,1.5,53.9622,56.0,76.805
20160209003000,0.0,57.3645,15.0,15.0,11.7709,1.5697,1.5,53.2961,56.0,76.805
20160209004500,0.0,56.4644,15.0,15.0,11.7171,1.5576,1.5,53.2961,56.0,76.805
20160209010000,0.0,57.4545,15.0,15.0,11.7171,1.5576,1.5,53.8362,56.0,76.805
20160209011500,0.0,56.7345,15.0,15.0,11.683,1.5496,1.5,53.8362,56.0,76.805
20160209013000,0.0,56.7345,15.0,15.0,11.7709,1.5576,1.5,53.8362,56.0,76.805
20160209014500,0.0,56.7345,15.0,15.0,11.7171,1.5697,1.5,53.2241,56.0,76.805
20160209020000,0.0,56.7345,15.0,15.0,11.7171,1.5576,1.5,53.2241,56.0,76.805
20160209021500,0.0,57.5446,15.0,15.0,11.7171,1.5576,1.5,53.2241,56.0,76.805
20160209023000,0.0,56.4644,15.0,15.0,11.6096,1.5496,1.5,53.2241,56.0,76.805
20160209024500,0.0,57.2745,15.0,15.0,11.6096,1.5616,1.5,53.8722,56.0,76.805
20160209030000,0.0,56.6445,15.0,15.0,11.6096,1.5496,1.5,53.8722,56.0,76.805
20160209031500,0.0,56.6445,15.0,15.0,11.5765,1.5656,1.5,53.0621,56.0,76.805
20160209033000,0.0,56.6445,15.0,15.0,11.4379,1.5656,1.5,53.0621,56.0,76.805
20160209034500,0.0,56.6445,15.0,15.0,11.2571,1.5536,1.5,53.0621,56.0,76.805
20160209040000,0.0,55.9244,15.0,15.0,11.3324,1.5576,1.5,53.0621,56.0,76.805
20160209041500,0.0,56.6445,15.0,15.0,11.4058,1.5576,1.5,53.0621,56.0,76.805
20160209043000,0.0,56.6445,15.0,15.0,11.4058,1.5616,1.5,53.0621,56.0,76.805
20160209044500,0.0,56.6445,15.0,15.0,11.4058,1.5656,1.5,53.0621,56.0,76.805
20160209050000,0.0,56.6445,15.0,15.0,11.2038,1.5616,1.5,53.0621,56.0,76.805
20160209051500,0.0,56.6445,15.0,15.0,11.2038,1.5496,1.5,53.0621,56.0,76.805
20160209053000,0.0,56.6445,15.0,15.0,10.8036,1.5616,1.5,53.0621,56.0,76.805
20160209054500,0.0,56.6445,15.0,15.0,10.7499,1.5536,1.5,53.0621,56.0,76.805
20160209060000,0.0,56.6445,15.0,15.0,10.2182,1.5576,1.5,53.0621,56.0,76.805
20160209061500,0.0,56.6445,15.0,15.0,9.848,1.5616,1.5,53.0621,56.0,76.805
20160209063000,0.0,56.6445,15.0,15.0,9.268,1.5697,1.5,53.0621,56.0,76.805
20160209064500,0.0,55.9244,15.0,15.0,9.1536,1.5697,1.5,53.0621,56.0,76.805
20160209070000,0.0,55.9244,15.0,15.0,8.7663,1.5697,1.5,53.0621,56.0,76.805
20160209071500,0.0,56.8245,15.0,15.0,8.5381,1.5616,1.5,53.0621,56.0,76.805
20160209073000,0.0,56.1044,15.0,15.0,8.3652,1.5737,1.5,52.396,56.0,76.805
20160209074500,0.0,57.0045,15.0,15.0,8.4243,1.5656,1.5,53.3501,56.0,76.805
20160209080000,0.0,55.8344,15.0,15.0,8.9568,1.5616,1.5,52.5581,56.0,76.805
20160209081500,0.0,57.4545,15.0,15.0,9.4644,1.5656,1.5,53.6382,56.0,76.805
20160209083000,0.0,56.1044,15.0,15.0,10.4689,1.5737,1.5,52.7201,56.0,76.805
20160209084500,0.0,57.0045,15.0,15.0,10.9065,1.5536,1.5,53.3861,56.0,76.805
20160209090000,0.0,57.0045,15.0,15.0,11.9127,1.5576,1.5,53.3861,56.0,76.805
20160209091500,0.0,57.0045,15.0,15.0,12.2644,1.5737,1.5,54.3402,56.0,76.805
20160209093000,0.0,57.0045,15.0,15.0,12.8864,1.5656,1.5,53.7102,56.0,76.805
20160209094500,0.0,57.0045,15.0,15.0,13.2866,1.5737,1.5,53.7102,56.0,76.805
20160209100000,0.0,57.8326,15.0,15.0,14.0117,1.5576,1.5,54.7903,56.0,76.805
20160209101500,0.0,57.8326,15.0,15.0,14.003,1.5656,1.5,54.0882,56.0,76.805
20160209103000,0.0,57.1845,15.0,15.0,14.4484,1.5737,1.5,54.0882,56.0,76.805
20160209104500,0.0,57.1845,15.0,15.0,14.8666,1.5576,1.5,54.0882,56.0,76.805
20160209110000,0.0,57.1845,15.0,15.0,14.8963,1.5576,1.5,54.0882,56.0,76.805
20160209111500,0.0,57.1845,15.0,15.0,15.0357,1.5616,1.5,54.0882,56.0,76.805
20160209113000,0.0,57.1845,15.0,15.0,15.5983,1.5536,1.5,54.0882,56.0,76.805
20160209114500,0.0,57.1845,15.0,15.0,15.642,1.5536,1.5,54.7903,56.0,76.805
20160209120000,0.0,57.8326,15.0,15.0,15.8435,1.5576,1.5,54.7903,56.0,76.805
20160209121500,0.0,57.8326,15.0,15.0,15.9044,1.5496,1.5,54.7903,56.0,76.805
20160209123000,0.0,58.4626,15.0,15.0,16.2067,1.5496,1.5,54.7903,56.0,76.805
20160209124500,0.0,58.4626,15.0,15.0,16.3545,1.5496,1.5,54.7903,56.0,76.805
20160209130000,0.0,58.4626,15.0,15.0,15.9935,1.5415,1.5,54.7903,56.0,76.805
20160209131500,0.0,58.4626,15.0,15.0,16.1532,1.5536,1.5,54.7903,56.0,76.805
20160209133000,0.0,58.4626,15.0,15.0,16.9749,1.5496,1.5,54.7903,56.0,76.805
20160209134500,0.0,58.4626,15.0,15.0,17.0092,1.5496,1.5,54.7903,56.0,76.805
20160209140000,0.0,58.4626,15.0,15.0,16.9815,1.5295,1.5,54.7903,56.0,76.805
20160209141500,0.0,58.4626,15.0,15.0,16.7625,1.5456,1.5,55.5104,56.0,76.805
20160209143000,0.0,57.6346,15.0,15.0,17.0386,1.5536,1.5,55.5104,56.0,76.805
