PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160209144500,0.0,58.3726,15.0,15.0,17.1174,1.5576,1.5,55.5104,56.0,76.805
20160209150000,0.0,58.3726,15.0,15.0,17.7092,1.5456,1.5,55.5104,56.0,76.805
20160209151500,0.0,58.3726,15.0,15.0,17.7496,1.5496,1.5,55.5104,56.0,76.805
20160209153000,0.0,58.3726,15.0,15.0,18.114,1.5536,1.5,55.5104,56.0,76.805
20160209154500,0.0,58.3726,15.0,15.0,17.7905,1.5496,1.5,56.2484,56.0,76.805
20160209160000,0.0,58.3726,15.0,15.0,17.9502,1.5536,1.5,56.2484,56.0,76.805
20160209161500,0.0,58.3726,15.0,15.0,18.073,1.5496,1.5,56.2484,56.0,76.805
20160209163000,0.0,59.0027,15.0,15.0,17.9502,1.5496,1.5,56.2484,56.0,76.805
20160209164500,0.0,59.0027,15.0,15.0,18.1959,1.5415,1.5,56.2484,56.0,76.805
20160209170000,0.0,59.0027,15.0,15.0,17.9113,1.5456,1.5,56.2484,56.0,76.805
20160209171500,1.15,59.0027,15.0,15.0,18.0703,1.5456,1.5,56.2484,56.0,76.805
20160209173000,1.15,58.3726,15.0,15.0,17.8632,1.5536,1.5,55.6364,56.0,76.805
20160209174500,0.0,58.3726,15.0,15.0,17.9284,1.5456,1.5,55.6364,56.0,76.805
20160209180000,0.265,58.3726,15.0,15.0,17.5292,1.5415,1.5,55.6364,56.0,76.805
20160209181500,0.0,58.3726,15.0,15.0,17.3784,1.5415,1.5,55.0603,56.0,76.805
20160209183000,0.0,58.3726,15.0,15.0,17.1598,1.5496,1.5,55.0603,56.0,76.805
20160209184500,0.0,58.3726,15.0,15.0,16.8976,1.5496,1.5,55.0603,56.0,76.805
20160209190000,0.0,58.3726,15.0,15.0,16.532,1.5576,1.5,55.0603,56.0,76.805
20160209191500,0.0,58.3726,15.0,15.0,16.1959,1.5496,1.5,55.0603,56.0,76.805
20160209193000,0.0,57.5446,15.0,15.0,15.7386,1.5536,1.5,54.4482,56.0,76.805
20160209194500,0.0,57.5446,15.0,15.0,15.4759,1.5456,1.5,54.4482,56.0,76.805
20160209200000,0.0,58.1926,15.0,15.0,15.1788,1.5496,1.5,54.4482,56.0,76.805
20160209201500,0.0,58.1926,15.0,15.0,14.9984,1.5576,1.5,54.4482,56.0,76.805
20160209203000,0.0,58.1926,15.0,15.0,14.5313,1.5616,1.5,54.4482,56.0,76.805
20160209204500,0.0,57.5446,15.0,15.0,14.376,1.5496,1.5,54.4482,56.0,76.805
20160209210000,0.0,57.5446,15.0,15.0,14.181,1.5456,1.5,54.4482,56.0,76.805
20160209211500,0.0,57.5446,15.0,15.0,14.0227,1.5576,1.5,54.4482,56.0,76.805
20160209213000,0.0,58.1926,15.0,15.0,13.9203,1.5536,1.5,54.4482,56.0,76.805
20160209214500,0.0,57.5446,15.0,15.0,13.9203,1.5656,1.5,54.4482,56.0,76.805
20160209220000,0.0,57.5446,15.0,15.0,13.8101,1.5576,1.5,53.8002,56.0,76.805
20160209221500,0.0,56.8245,15.0,15.0,13.6459,1.5656,1.5,53.8002,56.0,76.805
20160209223000,0.0,57.9226,15.0,15.0,13.3655,1.5656,1.5,54.4122,56.0,76.805
20160209224500,0.0,57.2745,15.0,15.0,13.2463,1.5576,1.5,54.4122,56.0,76.805
20160209230000,0.0,57.2745,15.0,15.0,12.9555,1.5576,1.5,53.3501,56.0,76.805
20160209231500,0.0,57.2745,15.0,15.0,12.9852,1.5576,1.5,54.3402,56.0,76.805
20160209233000,0.0,57.2745,15.0,15.0,12.9555,1.5576,1.5,53.7102,56.0,76.805
20160209234500,0.0,57.2745,15.0,15.0,12.9989,1.5576,1.5,53.7102,56.0,76.805
20160210000000,0.0,57.2745,15.0,15.0,12.7155,1.5576,1.5,53.7102,56.0,76.805
20160210001500,0.0,57.2745,15.0,15.0,12.4887,1.5536,1.5,53.7102,56.0,76.805
20160210003000,0.0,57.2745,15.0,15.0,12.3561,1.5656,1.5,53.7102,56.0,76.805
20160210004500,0.0,56.5545,15.0,15.0,12.1274,1.5616,1.5,53.0081,56.0,76.805
20160210010000,0.0,57.4545,15.0,15.0,12.3149,1.5616,1.5,53.9982,56.0,76.805
20160210011500,0.0,56.0144,15.0,15.0,12.1986,1.4372,1.5,52.36,56.0,74.24
20160210013000,0.0,57.4545,15.0,15.0,11.9077,1.4171,1.5,53.3861,56.0,74.24
20160210014500,0.0,55.5464,15.0,15.0,11.8235,1.4251,1.5,52.36,56.0,74.24
20160210020000,0.0,57.0945,15.0,15.0,11.5586,1.4171,1.5,53.1341,56.0,74.24
20160210021500,0.0,56.1044,15.0,15.0,11.5005,1.4211,1.5,53.1341,56.0,74.24
20160210023000,0.0,56.7345,15.0,15.0,11.1514,1.4211,1.5,53.1341,56.0,74.24
20160210024500,0.0,56.7345,15.0,15.0,11.2678,1.4613,1.5,53.1341,56.0,74.24
20160210030000,0.0,56.7345,15.0,15.0,11.2401,1.4492,1.5,53.1341,56.0,74.24
20160210031500,0.0,56.7345,15.0,15.0,11.1247,1.4532,1.5,53.1341,56.0,74.24
20160210033000,0.0,56.7345,15.0,15.0,10.9769,1.4613,1.5,53.1341,56.0,74.24
20160210034500,0.0,56.7345,15.0,15.0,10.7442,1.4532,1.5,53.1341,56.0,74.24
20160210040000,0.0,56.7345,15.0,15.0,10.7442,1.4572,1.5,53.1341,56.0,74.24
20160210041500,0.0,56.7345,15.0,15.0,10.6501,1.4572,1.5,53.1341,56.0,74.24
20160210043000,0.0,56.7345,15.0,15.0,10.4533,1.4693,1.5,52.5581,56.0,74.24
20160210044500,0.0,56.7345,15.0,15.0,10.2395,1.4653,1.5,52.5581,56.0,74.24
20160210050000,0.0,56.1044,15.0,15.0,10.14,1.4613,1.5,52.5581,56.0,74.24
20160210051500,0.0,56.1044,15.0,15.0,10.0216,1.4653,1.5,52.5581,56.0,74.24
20160210053000,0.0,56.1044,15.0,15.0,10.0216,1.4572,1.5,52.5581,56.0,74.24
20160210054500,0.0,56.1044,15.0,15.0,10.0216,1.4613,1.5,52.5581,56.0,74.24
20160210060000,0.0,56.8245,15.0,15.0,9.8595,1.4532,1.5,52.5581,56.0,74.24
20160210061500,0.0,56.8245,15.0,15.0,9.7402,1.4572,1.5,52.5581,56.0,74.24
20160210063000,0.0,55.9244,15.0,15.0,9.514,1.4653,1.5,52.5581,56.0,74.24
20160210064500,0.0,56.5545,15.0,15.0,9.4539,1.4532,1.5,52.5581,56.0,74.24
20160210070000,0.0,56.5545,15.0,15.0,9.3445,1.4532,1.5,52.5581,56.0,74.24
20160210071500,0.0,56.5545,15.0,15.0,9.3445,1.4532,1.5,52.5581,56.0,74.24
20160210073000,0.0,56.5545,15.0,15.0,9.4658,1.4653,1.5,52.5581,56.0,74.24
20160210074500,0.0,56.5545,15.0,15.0,9.4777,1.4532,1.5,53.5482,56.0,74.24
20160210080000,0.0,56.5545,15.0,15.0,9.7834,1.4613,1.5,52.7201,56.0,74.24
20160210081500,0.0,56.5545,15.0,15.0,9.7834,1.4572,1.5,53.6382,56.0,74.24
20160210083000,0.0,56.5545,15.0,15.0,10.5781,1.4613,1.5,53.6382,56.0,74.24
20160210084500,0.0,57.3645,15.0,15.0,10.9818,1.4572,1.5,54.2142,56.0,74.24
20160210090000,0.0,57.3645,15.0,15.0,12.0581,1.4492,1.5,54.2142,56.0,74.24
20160210091500,0.0,57.3645,15.0,15.0,12.5476,1.4452,1.5,54.2142,56.0,74.24
20160210093000,0.0,57.3645,15.0,15.0,13.2803,1.4532,1.5,54.2142,56.0,74.24
20160210094500,0.0,57.3645,15.0,15.0,13.496,1.4452,1.5,54.2142,56.0,74.24
20160210100000,0.0,57.3645,15.0,15.0,13.9927,1.4532,1.5,54.2142,56.0,74.24
20160210101500,0.0,57.3645,15.0,15.0,14.0959,1.4572,1.5,54.2142,56.0,74.24
20160210103000,0.0,57.3645,15.0,15.0,14.4641,1.4412,1.5,54.2142,56.0,74.24
20160210104500,0.0,58.1026,15.0,15.0,14.5868,1.4452,1.5,54.9883,56.0,74.24
20160210110000,0.0,58.1026,15.0,15.0,15.1814,1.4613,1.5,54.9883,56.0,74.24
20160210111500,0.0,58.1026,15.0,15.0,15.1738,1.4492,1.5,55.5644,56.0,74.24
20160210113000,0.0,58.7327,15.0,15.0,15.5271,1.4372,1.5,55.5644,56.0,74.24
20160210114500,0.0,58.7327,15.0,15.0,15.7934,1.4291,1.5,55.5644,56.0,74.24
20160210120000,0.0,58.7327,15.0,15.0,15.9485,1.4051,1.5,55.5644,56.0,74.24
20160210121500,0.0,58.7327,15.0,15.0,15.9054,1.4211,1.5,55.5644,56.0,74.24
20160210123000,0.0,58.7327,15.0,15.0,16.3003,1.4452,1.5,55.5644,56.0,74.24
20160210124500,0.0,58.7327,15.0,15.0,16.5636,1.4332,1.5,55.5644,56.0,74.24
20160210130000,0.0,58.7327,15.0,15.0,17.0591,1.4412,1.5,55.5644,56.0,74.24
20160210131500,0.0,58.7327,15.0,15.0,16.8858,1.4372,1.5,56.2484,56.0,74.24
20160210133000,0.0,58.7327,15.0,15.0,17.1615,1.4251,1.5,56.2484,56.0,74.24
20160210134500,7.515,58.7327,15.0,15.0,17.3784,1.4332,1.5,56.2484,56.0,74.24
20160210140000,12.315,58.7327,15.0,15.0,17.8556,1.4332,1.5,56.2484,56.0,74.24
20160210141500,0.0,58.7327,15.0,15.0,17.7437,1.4372,1.5,56.2484,56.0,74.24
20160210143000,0.0,58.7327,15.0,15.0,18.3015,1.381,1.5,56.2484,56.0,76.32
20160210144500,0.0,57.5446,15.0,15.0,18.3625,1.5054,1.5,54.8623,56.0,76.32
20160210150000,0.0,58.5527,15.0,15.0,18.7301,1.5134,1.5,56.3384,56.0,76.32
20160210151500,2.695,57.4545,15.0,15.0,19.619,1.4813,1.5,55.3123,56.0,76.32
20160210153000,0.815,57.4545,15.0,15.0,19.8067,1.4653,1.5,55.3123,56.0,76.32
20160210154500,0.0,59.4527,15.0,15.0,19.677,1.4693,1.5,56.2844,56.0,76.32
20160210160000,2.845,59.4527,15.0,15.0,19.4595,1.4532,1.5,56.2844,56.0,76.32
20160210161500,8.79,59.4527,15.0,15.0,19.2401,1.4492,1.5,56.2844,56.0,76.32
20160210163000,1.15,59.4527,15.0,15.0,18.8452,1.4532,1.5,56.2844,56.0,76.32
20160210164500,17.06,58.1026,15.0,15.0,18.7008,1.4532,1.5,55.5644,56.0,76.32
20160210170000,15.89,58.1026,15.0,15.0,18.8283,1.4773,1.5,55.5644,56.0,76.32
20160210171500,2.15,58.9127,15.0,15.0,18.6449,1.4773,1.5,56.2844,56.0,76.32
20160210173000,13.9,58.9127,15.0,15.0,18.4523,1.4894,1.5,56.2844,56.0,76.32
20160210174500,13.9,58.9127,15.0,15.0,18.3257,1.4894,1.5,56.2844,56.0,76.32
20160210180000,4.42,58.9127,15.0,15.0,18.4153,1.4894,1.5,56.2844,56.0,76.32
20160210181500,0.0,58.9127,15.0,15.0,18.267,1.4733,1.5,55.6004,56.0,76.32
20160210183000,0.0,58.9127,15.0,15.0,18.0069,1.4813,1.5,55.6004,56.0,76.32
20160210184500,0.0,58.9127,15.0,15.0,17.7925,1.4853,1.5,55.6004,56.0,76.32
20160210190000,0.0,58.9127,15.0,15.0,17.5931,1.5134,1.5,55.6004,56.0,76.32
20160210191500,0.0,58.1926,15.0,15.0,17.5207,1.5255,1.5,54.8623,56.0,76.32
20160210193000,0.0,58.1926,15.0,15.0,17.2827,1.5215,1.5,54.8623,56.0,76.32
20160210194500,0.0,58.1926,15.0,15.0,17.2029,1.5094,1.5,54.8623,56.0,76.32
20160210200000,0.0,58.1926,15.0,15.0,17.1754,1.5295,1.5,54.8623,56.0,76.32
20160210201500,0.0,58.1926,15.0,15.0,17.1459,1.5255,1.5,54.8623,56.0,76.32
20160210203000,0.0,57.5446,15.0,15.0,17.081,1.5335,1.5,54.8623,56.0,76.32
20160210204500,0.0,57.5446,15.0,15.0,17.081,1.5335,1.5,54.8623,56.0,76.32
20160210210000,0.0,58.4626,15.0,15.0,17.0659,1.5295,1.5,54.8623,56.0,76.32
20160210211500,0.0,58.4626,15.0,15.0,17.1433,1.5295,1.5,54.8623,56.0,76.32
20160210213000,0.0,58.4626,15.0,15.0,17.2208,1.5335,1.5,54.8623,56.0,76.32
20160210214500,0.0,58.4626,15.0,15.0,17.1035,1.5255,1.5,54.8623,56.0,76.32
20160210220000,0.0,57.4545,15.0,15.0,16.8688,1.5255,1.5,54.2142,56.0,76.32
20160210221500,0.0,57.4545,15.0,15.0,16.8842,1.5295,1.5,54.2142,56.0,76.32
20160210223000,0.0,57.4545,15.0,15.0,16.7196,1.5375,1.5,54.2142,56.0,76.32
20160210224500,0.0,57.4545,15.0,15.0,16.7196,1.5375,1.5,54.2142,56.0,76.32
20160210230000,0.0,57.4545,15.0,15.0,16.7196,1.4653,1.5,54.2142,56.0,76.32
20160210231500,0.0,57.4545,15.0,15.0,16.7425,1.4653,1.5,54.2142,56.0,76.32
20160210233000,0.0,57.4545,15.0,15.0,16.8135,1.4613,1.5,54.2142,56.0,76.32
20160210234500,0.0,58.4626,15.0,15.0,16.8135,1.4572,1.5,54.9883,56.0,76.32
20160211000000,0.0,57.8326,15.0,15.0,16.7614,1.4653,1.5,54.9883,56.0,76.32
20160211001500,0.0,57.8326,15.0,15.0,16.8315,1.4613,1.5,54.3762,56.0,76.32
20160211003000,0.0,57.8326,15.0,15.0,16.7693,1.4492,1.5,54.3762,56.0,76.32
20160211004500,0.0,57.8326,15.0,15.0,16.7137,1.4532,1.5,54.3762,56.0,76.32
20160211010000,0.0,57.8326,15.0,15.0,16.8509,1.4492,1.5,54.3762,56.0,76.32
20160211011500,0.0,57.8326,15.0,15.0,17.0477,1.4492,1.5,54.3762,56.0,76.32
20160211013000,0.0,57.8326,15.0,15.0,17.5844,1.4452,1.5,54.3762,56.0,76.32
20160211014500,0.0,57.8326,15.0,15.0,17.9207,1.4492,1.5,54.3762,56.0,76.32
20160211020000,0.0,57.8326,15.0,15.0,18.6603,1.4532,1.5,54.3762,56.0,76.32
20160211021500,0.0,57.8326,15.0,15.0,19.0596,1.4532,1.5,54.3762,56.0,76.32
20160211023000,0.0,57.8326,15.0,15.0,19.1759,1.4613,1.5,54.3762,56.0,76.32
20160211024500,0.0,57.8326,15.0,15.0,19.0269,1.4492,1.5,54.3762,56.0,76.32
20160211030000,0.0,57.8326,15.0,15.0,18.5535,1.4572,1.5,54.3762,56.0,76.32
20160211031500,0.0,57.8326,15.0,15.0,18.4234,1.4492,1.5,54.3762,56.0,76.32
20160211033000,0.0,57.8326,15.0,15.0,17.9122,1.4492,1.5,54.3762,56.0,76.32
20160211034500,0.0,57.8326,15.0,15.0,17.6564,1.4452,1.5,54.3762,56.0,76.32
20160211040000,0.0,57.8326,15.0,15.0,17.1971,1.4492,1.5,54.3762,56.0,76.32
20160211041500,0.0,57.8326,15.0,15.0,17.0603,1.4492,1.5,54.3762,56.0,76.32
20160211043000,0.0,57.8326,15.0,15.0,17.1963,1.4452,1.5,54.3762,56.0,76.32
20160211044500,0.0,57.8326,15.0,15.0,17.1963,1.4532,1.5,54.3762,56.0,76.32
20160211050000,0.0,57.8326,15.0,15.0,17.0603,1.4452,1.5,54.3762,56.0,76.32
20160211051500,0.0,57.8326,15.0,15.0,17.1259,1.4452,1.5,54.3762,56.0,76.32
20160211053000,0.0,57.8326,15.0,15.0,17.6057,1.4492,1.5,54.3762,56.0,76.32
20160211054500,0.0,57.8326,15.0,15.0,17.8127,1.4773,1.5,54.3762,56.0,76.32
20160211060000,0.0,57.8326,15.0,15.0,18.0168,1.4653,1.5,54.3762,56.0,76.32
20160211061500,0.0,57.8326,15.0,15.0,18.2269,1.4613,1.5,54.3762,56.0,76.32
20160211063000,0.0,57.8326,15.0,15.0,18.3649,1.4532,1.5,54.3762,56.0,76.32
20160211064500,0.0,57.8326,15.0,15.0,18.4339,1.4492,1.5,54.3762,56.0,76.32
20160211070000,0.0,59.2727,15.0,15.0,18.6475,1.4452,1.5,55.6904,56.0,76.32
20160211071500,0.0,58.6427,15.0,15.0,18.7865,1.4332,1.5,55.6904,56.0,76.32
20160211073000,0.0,58.6427,15.0,15.0,19.213,1.4211,1.5,55.6904,56.0,76.32
20160211074500,0.0,58.6427,15.0,15.0,19.433,1.4332,1.5,55.6904,56.0,76.32
20160211080000,0.0,59.2727,15.0,15.0,20.7525,1.4171,1.5,55.6904,56.0,76.32
20160211081500,1.005,59.2727,15.0,15.0,21.5646,1.4291,1.5,56.3384,56.0,76.32
20160211083000,5.23,59.2727,15.0,15.0,23.2621,1.4291,1.5,56.3384,56.0,76.32
20160211084500,0.0,59.2727,15.0,15.0,24.1732,1.4372,1.5,56.3384,56.0,76.32
20160211090000,3.01,59.2727,15.0,15.0,25.5969,1.4291,1.5,56.3384,56.0,76.32
20160211091500,0.265,59.2727,15.0,15.0,26.2752,1.4291,1.5,56.3384,56.0,76.32
20160211093000,12.69,58.2826,15.0,15.0,27.2671,1.4251,1.5,55.3123,56.0,76.32
20160211094500,18.695,58.2826,15.0,15.0,27.542,1.4211,1.5,55.3123,56.0,76.32
20160211100000,17.895,57.0945,15.0,15.0,28.193,1.4773,1.5,55.3123,56.0,76.32
20160211101500,4.21,57.0945,15.0,15.0,28.3585,1.4813,1.5,55.3123,56.0,76.32
20160211103000,19.005,57.0945,15.0,15.0,28.648,1.4532,1.5,55.3123,56.0,76.32
20160211104500,21.145,59.0927,15.0,15.0,28.8983,1.4452,1.5,56.5725,56.0,76.32
20160211110000,3.375,59.0927,15.0,15.0,28.7783,1.4532,1.5,56.5725,56.0,76.32
20160211111500,8.51,57.8326,15.0,15.0,28.7783,1.4452,1.5,55.5104,56.0,76.32
20160211113000,5.905,58.5527,15.0,15.0,28.9177,1.4492,1.5,56.3384,56.0,76.32
20160211114500,13.645,58.5527,15.0,15.0,29.3456,1.4372,1.5,56.3384,56.0,76.32
20160211120000,20.7,58.5527,15.0,15.0,29.3064,1.4372,1.5,56.3384,56.0,76.32
20160211121500,23.93,58.5527,15.0,15.0,29.6047,1.4412,1.5,56.3384,56.0,76.32
20160211123000,23.93,58.5527,15.0,15.0,29.5409,1.4372,1.5,56.3384,56.0,76.32
20160211124500,23.93,58.5527,15.0,15.0,29.5409,1.4572,1.5,56.3384,56.0,76.32
20160211130000,23.93,58.5527,15.0,15.0,29.8929,1.4452,1.5,56.3384,56.0,76.32
20160211131500,23.93,58.5527,15.0,15.0,29.341,1.4452,1.5,56.3384,56.0,76.32
20160211133000,23.93,58.5527,15.0,15.0,29.157,1.4412,1.5,56.3384,56.0,76.32
20160211134500,23.93,58.5527,15.0,15.0,29.3271,1.4211,1.5,56.3384,56.0,76.32
20160211140000,23.93,58.5527,15.0,15.0,29.4405,1.4412,1.5,56.3384,56.0,76.32
20160211141500,23.93,58.5527,15.0,15.0,29.6673,1.4372,1.5,56.3384,56.0,76.32
20160211143000,23.93,58.5527,15.0,15.0,29.8723,1.4251,1.5,56.3384,56.0,76.32
20160211144500,23.93,58.5527,15.0,15.0,30.3704,1.4492,1.5,56.3384,56.0,76.32
20160211150000,23.93,58.5527,15.0,15.0,30.0971,1.4452,1.5,56.3384,56.0,76.32
20160211151500,23.93,58.5527,15.0,15.0,30.3476,1.4412,1.5,56.3384,56.0,76.32
20160211153000,23.93,58.5527,15.0,15.0,30.2909,1.4452,1.5,56.3384,56.0,76.32
20160211154500,23.93,58.5527,15.0,15.0,30.2909,1.4412,1.5,55.7624,56.0,76.32
20160211160000,23.93,58.5527,15.0,15.0,30.256,1.4412,1.5,55.7624,56.0,76.32
20160211161500,23.93,58.5527,15.0,15.0,30.256,1.4492,1.5,55.7624,56.0,76.32
20160211163000,23.93,58.5527,15.0,15.0,29.9701,1.4412,1.5,55.7624,56.0,76.32
20160211164500,23.93,58.5527,15.0,15.0,29.9287,1.4532,1.5,55.7624,56.0,76.32
20160211170000,23.93,58.5527,15.0,15.0,29.5926,1.4492,1.5,55.7624,56.0,76.32
20160211171500,23.04,57.9226,15.0,15.0,29.5409,1.4452,1.5,55.7624,56.0,76.32
20160211173000,23.04,57.9226,15.0,15.0,29.3661,1.4532,1.5,55.7624,56.0,76.32
20160211174500,4.915,58.8227,15.0,15.0,29.2419,1.4452,1.5,56.3384,56.0,76.32
20160211180000,4.915,58.8227,15.0,15.0,28.9177,1.4452,1.5,56.3384,56.0,76.32
20160211181500,4.915,58.8227,15.0,15.0,28.4898,1.4492,1.5,56.3384,56.0,76.32
20160211183000,4.915,58.8227,15.0,15.0,28.1369,1.4372,1.5,55.7624,56.0,76.32
20160211184500,4.915,58.8227,15.0,15.0,28.2673,1.4452,1.5,55.7624,56.0,76.32
20160211190000,2.235,59.7408,15.0,15.0,27.9168,1.4452,1.5,55.7624,56.0,76.32
20160211191500,2.235,59.7408,15.0,15.0,27.726,1.4452,1.5,56.3384,56.0,76.32
20160211193000,3.24,59.7408,15.0,15.0,27.5798,1.4492,1.5,56.3384,56.0,76.32
20160211194500,3.24,59.7408,15.0,15.0,27.5991,1.4412,1.5,56.3384,56.0,76.32
20160211200000,3.24,59.7408,15.0,15.0,27.3542,1.4532,1.5,56.3384,56.0,76.32
20160211201500,3.24,59.7408,15.0,15.0,27.4336,1.4492,1.5,56.3384,56.0,76.32
20160211203000,3.24,59.7408,15.0,15.0,27.0372,1.4492,1.5,56.3384,56.0,76.32
20160211204500,3.24,59.7408,15.0,15.0,26.8391,1.4532,1.5,56.3384,56.0,76.32
20160211210000,3.24,59.7408,15.0,15.0,26.0373,1.4572,1.5,56.3384,56.0,76.32
20160211211500,3.24,59.7408,15.0,15.0,25.8461,1.4492,1.5,56.3384,56.0,76.32
20160211213000,3.24,59.7408,15.0,15.0,25.5178,1.4572,1.5,56.3384,56.0,76.32
20160211214500,3.24,59.7408,15.0,15.0,25.2536,1.4653,1.5,56.3384,56.0,76.32
20160211220000,3.24,59.7408,15.0,15.0,24.9164,1.4653,1.5,56.3384,56.0,76.32
20160211221500,3.24,59.7408,15.0,15.0,24.7833,1.4372,1.5,56.3384,56.0,76.32
20160211223000,3.24,59.7408,15.0,15.0,24.4383,1.4452,1.5,56.3384,56.0,76.32
20160211224500,3.24,59.7408,15.0,15.0,24.3042,1.4412,1.5,56.3384,56.0,76.32
20160211230000,3.24,59.7408,15.0,15.0,24.289,1.4492,1.5,56.3384,56.0,76.32
20160211231500,3.24,59.7408,15.0,15.0,24.4079,1.4372,1.5,56.3384,56.0,76.32
20160211233000,3.24,59.7408,15.0,15.0,24.5268,1.4492,1.5,56.3384,56.0,76.32
20160211234500,3.24,59.0027,15.0,15.0,24.6457,1.4492,1.5,55.6904,56.0,76.32
20160212000000,3.24,59.0027,15.0,15.0,25.0427,1.4653,1.5,55.6904,56.0,76.32
20160212001500,3.24,59.0027,15.0,15.0,25.1635,1.4653,1.5,55.6904,56.0,76.32
20160212003000,3.24,59.0027,15.0,15.0,25.0427,1.4653,1.5,55.6904,56.0,76.32
20160212004500,3.24,59.0027,15.0,15.0,25.3036,1.4693,1.5,55.6904,56.0,76.32
20160212010000,1.18,59.0027,15.0,15.0,25.3036,1.4653,1.5,55.6904,56.0,76.32
20160212011500,1.18,59.7408,15.0,15.0,25.3036,1.4693,1.5,55.6904,56.0,76.32
20160212013000,1.18,59.7408,15.0,15.0,25.2844,1.4733,1.5,55.6904,56.0,76.32
20160212014500,1.18,59.7408,15.0,15.0,25.2844,1.4894,1.5,55.6904,56.0,76.32
20160212020000,1.18,59.7408,15.0,15.0,25.4254,1.5014,1.5,55.6904,56.0,76.32
20160212021500,1.18,59.7408,15.0,15.0,25.4254,1.5054,1.5,55.6904,56.0,76.32
20160212023000,1.18,59.7408,15.0,15.0,25.1635,1.4974,1.5,55.6904,56.0,76.32
20160212024500,1.18,59.7408,15.0,15.0,25.2844,1.5014,1.5,55.6904,56.0,76.32
20160212030000,1.18,59.7408,15.0,15.0,25.4053,1.4974,1.5,55.6904,56.0,76.32
20160212031500,1.18,59.7408,15.0,15.0,25.4053,1.4974,1.5,56.3384,56.0,76.32
20160212033000,1.18,59.7408,15.0,15.0,25.6691,1.4894,1.5,56.3384,56.0,76.32
20160212034500,1.18,59.7408,15.0,15.0,25.6691,1.5014,1.5,56.3384,56.0,76.32
20160212040000,1.18,59.7408,15.0,15.0,25.8121,1.5014,1.5,56.3384,56.0,76.32
20160212041500,3.045,59.7408,15.0,15.0,25.8121,1.4974,1.5,56.3384,56.0,76.32
20160212043000,11.58,59.7408,15.0,15.0,25.8121,1.5014,1.5,56.3384,56.0,76.32
20160212044500,11.58,59.7408,15.0,15.0,25.6691,1.5054,1.5,56.3384,56.0,76.32
20160212050000,11.58,59.7408,15.0,15.0,25.4053,1.5094,1.5,56.3384,56.0,76.32
20160212051500,11.58,59.7408,15.0,15.0,25.4053,1.5014,1.5,56.3384,56.0,76.32
20160212053000,11.58,59.7408,15.0,15.0,25.1434,1.4974,1.5,56.3384,56.0,76.32
20160212054500,11.58,59.7408,15.0,15.0,24.8135,1.5014,1.5,56.3384,56.0,76.32
20160212060000,11.58,59.7408,15.0,15.0,23.4439,1.4934,1.5,56.3384,56.0,76.32
20160212061500,11.58,58.9127,15.0,15.0,23.1334,1.4853,1.5,55.5644,56.0,76.32
20160212063000,0.0,57.4545,15.0,15.0,22.8874,1.5215,1.5,54.2862,56.0,76.32
20160212064500,0.0,57.4545,15.0,15.0,22.7464,1.4813,1.5,54.2862,56.0,76.32
20160212070000,0.0,56.3744,15.0,15.0,22.7076,1.4934,1.5,53.0621,56.0,76.32
20160212071500,0.0,56.3744,15.0,15.0,22.4946,1.4853,1.5,53.0621,56.0,76.32
20160212073000,0.0,56.3744,15.0,15.0,22.3526,1.4693,1.5,53.0621,56.0,76.32
20160212074500,0.0,56.3744,15.0,15.0,22.1533,1.4372,1.5,53.0621,56.0,76.32
20160212080000,0.0,56.3744,15.0,15.0,22.0133,1.4171,1.5,53.0621,56.0,76.32
20160212081500,0.0,56.3744,15.0,15.0,22.394,1.4291,1.5,53.0621,56.0,76.32
20160212083000,0.0,56.3744,15.0,15.0,23.9561,1.4332,1.5,53.8722,56.0,76.32
20160212084500,0.0,56.3744,15.0,15.0,24.7213,1.4211,1.5,53.8722,56.0,76.32
20160212090000,0.0,56.3744,15.0,15.0,25.8888,1.4211,1.5,53.8722,56.0,76.32
20160212091500,0.0,56.3744,15.0,15.0,26.6707,1.4211,1.5,53.8722,56.0,76.32
20160212093000,0.0,56.3744,15.0,15.0,28.0047,1.4211,1.5,53.8722,56.0,77.515
20160212094500,0.0,57.1845,15.0,15.0,28.6614,1.4091,1.5,53.8722,56.0,77.515
20160212100000,0.0,57.1845,15.0,15.0,29.4439,1.4131,1.5,54.5023,56.0,77.515
20160212101500,0.0,57.1845,15.0,15.0,29.9086,1.4332,1.5,54.5023,56.0,78.65
20160212103000,0.0,57.1845,15.0,15.0,29.5179,1.4291,1.5,54.5023,56.0,78.65
20160212104500,0.0,57.1845,15.0,15.0,29.5514,1.4332,1.5,54.5023,56.0,78.65
20160212110000,0.0,57.1845,15.0,15.0,29.7611,1.4251,1.5,54.5023,56.0,78.65
20160212111500,0.0,57.1845,15.0,15.0,29.7187,1.4332,1.5,54.5023,56.0,78.65
20160212113000,0.0,57.8326,15.0,15.0,29.9873,1.4372,1.5,55.4023,56.0,78.65
20160212114500,0.0,57.0945,15.0,15.0,29.9384,1.4251,1.5,55.4023,56.0,78.65
20160212120000,0.0,57.0945,15.0,15.0,29.6586,1.4171,1.5,55.4023,56.0,78.65
20160212121500,0.0,57.0945,15.0,15.0,29.8405,1.4291,1.5,55.4023,56.0,78.65
20160212123000,0.0,57.0945,15.0,15.0,30.0238,1.4332,1.5,55.4023,56.0,78.65
20160212124500,0.0,57.0945,15.0,15.0,29.8929,1.4332,1.5,55.4023,56.0,78.65
20160212130000,0.0,57.0945,15.0,15.0,30.1594,1.4452,1.5,55.4023,56.0,78.65
20160212131500,0.0,57.0945,15.0,15.0,29.7807,1.4492,1.5,55.4023,56.0,78.65
20160212133000,0.0,57.0945,15.0,15.0,30.0704,1.4532,1.5,55.4023,56.0,78.65
20160212134500,0.0,57.0945,15.0,15.0,30.0704,1.4613,1.5,55.4023,56.0,78.65
20160212140000,0.0,57.0945,15.0,15.0,29.6797,1.4572,1.5,55.4023,56.0,78.65
20160212141500,0.0,57.0945,15.0,15.0,29.7646,1.4613,1.5,55.4023,56.0,78.65
20160212143000,0.0,57.0945,15.0,15.0,29.7646,1.4532,1.5,55.4023,56.0,78.65
20160212144500,0.0,57.0945,15.0,15.0,30.0959,1.5496,1.5,55.4023,56.0,78.65
20160212150000,0.0,57.0945,15.0,15.0,29.9855,1.5496,1.5,54.8263,56.0,78.65
20160212151500,0.0,57.0945,15.0,15.0,30.372,1.5576,1.5,54.8263,56.0,78.65
20160212153000,0.0,57.0945,15.0,15.0,30.2564,1.5697,1.5,54.8263,56.0,78.65
20160212154500,0.0,57.0945,15.0,15.0,30.2652,1.5576,1.5,54.8263,56.0,78.65
20160212160000,0.0,57.0945,15.0,15.0,30.4249,1.5656,1.5,54.8263,56.0,78.65
20160212161500,0.0,57.0945,15.0,15.0,30.4249,1.5737,1.5,54.8263,56.0,78.65
20160212163000,0.0,57.0945,15.0,15.0,30.5314,1.5656,1.5,54.8263,56.0,78.65
20160212164500,0.0,57.0945,15.0,15.0,30.2652,1.5656,1.5,54.8263,56.0,78.65
20160212170000,0.0,57.0945,15.0,15.0,30.2564,1.5697,1.5,54.8263,56.0,78.65
20160212171500,0.0,57.0945,15.0,15.0,30.569,1.5616,1.5,54.8263,56.0,78.65
20160212173000,0.0,57.0945,15.0,15.0,30.4824,1.5576,1.5,54.8263,56.0,78.65
20160212174500,0.0,57.0945,15.0,15.0,30.2932,1.5536,1.5,54.8263,56.0,78.65
20160212180000,0.0,57.0945,15.0,15.0,30.0641,1.5496,1.5,54.8263,56.0,78.65
20160212181500,0.0,57.0945,15.0,15.0,30.0641,1.5496,1.5,54.8263,56.0,78.65
20160212183000,0.0,57.0945,15.0,15.0,29.7756,1.5456,1.5,54.8263,56.0,78.65
20160212184500,0.0,57.0945,15.0,15.0,29.5444,1.5496,1.5,54.8263,56.0,78.65
20160212190000,0.0,57.0945,15.0,15.0,29.2419,1.5415,1.5,54.0522,56.0,78.65
20160212191500,0.0,57.0945,15.0,15.0,29.1735,1.5496,1.5,54.0522,56.0,78.65
20160212193000,0.0,57.0945,15.0,15.0,28.9015,1.5536,1.5,54.0522,56.0,78.65
20160212194500,0.0,57.0945,15.0,15.0,28.8202,1.5496,1.5,54.0522,56.0,78.65
20160212200000,0.0,57.0945,15.0,15.0,28.6724,1.5536,1.5,54.0522,56.0,78.65
20160212201500,0.0,57.0945,15.0,15.0,28.2612,1.5536,1.5,54.0522,56.0,78.65
20160212203000,0.0,56.4644,15.0,15.0,27.5731,1.5576,1.5,54.0522,56.0,78.65
20160212204500,0.0,56.4644,15.0,15.0,27.3207,1.5536,1.5,54.0522,56.0,78.65
20160212210000,0.0,56.4644,15.0,15.0,26.8993,1.5576,1.5,54.0522,56.0,78.65
20160212211500,0.0,56.4644,15.0,15.0,26.9176,1.5616,1.5,54.0522,56.0,78.65
20160212213000,0.0,56.4644,15.0,15.0,26.623,1.5576,1.5,54.0522,56.0,78.65
20160212214500,0.0,56.4644,15.0,15.0,26.5579,1.5656,1.5,53.3861,56.0,78.65
20160212220000,0.0,56.4644,15.0,15.0,25.9772,1.5576,1.5,53.3861,56.0,78.65
20160212221500,0.0,56.4644,15.0,15.0,25.7119,1.5656,1.5,53.3861,56.0,78.65
20160212223000,0.0,56.4644,15.0,15.0,25.7149,1.5576,1.5,53.3861,56.0,78.65
20160212224500,0.0,56.4644,15.0,15.0,25.716,1.5737,1.5,53.3861,56.0,78.65
20160212230000,0.0,56.4644,15.0,15.0,25.6499,1.5616,1.5,53.3861,56.0,78.65
20160212231500,0.0,56.4644,15.0,15.0,25.6499,1.5737,1.5,53.3861,56.0,78.65
20160212233000,0.0,56.4644,15.0,15.0,25.3823,1.5576,1.5,53.3861,56.0,78.65
20160212234500,0.0,56.4644,15.0,15.0,25.2492,1.5737,1.5,53.3861,56.0,78.65
20160213000000,0.0,56.4644,15.0,15.0,24.659,1.5777,1.5,53.3861,56.0,78.65
20160213001500,0.0,56.4644,15.0,15.0,24.7065,1.5777,1.5,53.3861,56.0,78.65
20160213003000,0.0,56.4644,15.0,15.0,24.7065,1.5737,1.5,53.3861,56.0,78.65
20160213004500,0.0,56.4644,15.0,15.0,24.5269,1.5656,1.5,53.3861,56.0,78.65
20160213010000,0.0,56.4644,15.0,15.0,23.6644,1.5897,1.5,52.6841,56.0,78.65
20160213011500,0.0,55.2763,15.0,15.0,23.5401,1.4131,1.5,51.946,56.0,75.295
20160213013000,0.0,55.2763,15.0,15.0,22.9883,1.397,1.5,51.946,56.0,75.295
20160213014500,0.0,55.2763,15.0,15.0,22.867,1.4332,1.5,51.946,56.0,75.295
20160213020000,0.0,55.2763,15.0,15.0,22.4425,1.4291,1.5,51.946,56.0,75.295
20160213021500,0.0,55.2763,15.0,15.0,22.2048,1.4332,1.5,51.946,56.0,75.295
20160213023000,0.0,55.2763,15.0,15.0,22.2077,1.4372,1.5,51.946,56.0,75.295
20160213024500,0.0,54.6463,15.0,15.0,22.0903,1.4291,1.5,51.3519,56.0,75.295
20160213030000,0.0,54.6463,15.0,15.0,21.8554,1.4332,1.5,51.3519,56.0,75.295
20160213031500,0.0,54.6463,15.0,15.0,21.7391,1.4412,1.5,51.3519,56.0,75.295
20160213033000,0.0,54.6463,15.0,15.0,21.3343,1.4251,1.5,51.3519,56.0,75.295
20160213034500,0.0,53.8362,15.0,15.0,20.9915,1.4372,1.5,51.3519,56.0,75.295
20160213040000,0.0,53.8362,15.0,15.0,20.3741,1.4613,1.5,50.6139,56.0,75.295
20160213041500,0.0,53.8362,15.0,15.0,20.1493,1.4572,1.5,50.6139,56.0,75.295
20160213043000,0.0,53.8362,15.0,15.0,19.8683,1.4613,1.5,50.6139,56.0,75.295
20160213044500,0.0,53.8362,15.0,15.0,19.7559,1.4613,1.5,50.6139,56.0,75.295
20160213050000,0.0,53.8362,15.0,15.0,19.4749,1.4653,1.5,50.6139,56.0,75.295
20160213051500,0.0,53.0981,15.0,15.0,19.2501,1.4733,1.5,50.0558,56.0,75.295
20160213053000,0.0,53.0981,15.0,15.0,18.8729,1.4693,1.5,50.0558,56.0,75.295
20160213054500,0.0,53.0981,15.0,15.0,18.6662,1.4613,1.5,50.0558,56.0,75.295
20160213060000,0.0,53.0981,15.0,15.0,18.3349,1.4773,1.5,50.0558,56.0,75.295
20160213061500,0.0,53.0981,15.0,15.0,18.2797,1.4813,1.5,50.0558,56.0,75.295
20160213063000,0.0,53.6562,15.0,15.0,17.9484,1.4894,1.5,50.0558,56.0,75.295
20160213064500,0.0,54.6463,15.0,15.0,17.9484,1.4131,1.5,51.4419,56.0,75.295
20160213070000,0.0,53.1881,15.0,15.0,17.586,1.4733,1.5,50.0198,56.0,75.295
20160213071500,0.0,53.1881,15.0,15.0,17.5619,1.4733,1.5,50.5239,56.0,75.295
20160213073000,0.0,56.5545,15.0,15.0,17.3671,1.4813,1.5,52.396,56.0,75.295
20160213074500,0.0,53.8362,15.0,15.0,17.2827,1.4853,1.5,51.2259,56.0,75.295
20160213080000,0.0,53.8362,15.0,15.0,17.4132,1.4894,1.5,51.2259,56.0,75.295
20160213081500,0.0,53.8362,15.0,15.0,17.4334,1.4853,1.5,50.5599,56.0,75.295
20160213083000,0.0,53.8362,15.0,15.0,17.6996,1.4853,1.5,50.5599,56.0,75.295
20160213084500,0.0,53.8362,15.0,15.0,17.8208,1.4813,1.5,50.5599,56.0,75.295
20160213090000,0.0,53.8362,15.0,15.0,18.0948,1.4853,1.5,50.5599,56.0,75.295
20160213091500,0.0,53.8362,15.0,15.0,18.0948,1.4773,1.5,50.5599,56.0,75.295
20160213093000,0.0,53.8362,15.0,15.0,18.5651,1.4853,1.5,50.5599,56.0,75.295
20160213094500,0.0,53.8362,15.0,15.0,18.6696,1.4934,1.5,50.5599,56.0,75.295
20160213100000,0.0,53.8362,15.0,15.0,19.1922,1.4894,1.5,50.5599,56.0,75.295
20160213101500,0.0,53.8362,15.0,15.0,19.3972,1.4813,1.5,51.1899,56.0,75.295
20160213103000,0.0,53.8362,15.0,15.0,19.8631,1.4853,1.5,51.1899,56.0,75.295
20160213104500,0.0,53.8362,15.0,15.0,19.9039,1.4934,1.5,51.1899,56.0,75.295
20160213110000,0.0,53.8362,15.0,15.0,20.3654,1.4693,1.5,51.1899,56.0,75.295
20160213111500,0.0,53.8362,15.0,15.0,20.673,1.4813,1.5,51.1899,56.0,75.295
20160213113000,0.0,53.8362,15.0,15.0,21.1345,1.4773,1.5,51.1899,56.0,75.295
20160213114500,0.0,53.8362,15.0,15.0,21.1605,1.4773,1.5,51.1899,56.0,75.295
20160213120000,0.0,53.8362,15.0,15.0,21.8206,1.4773,1.5,51.73,56.0,75.295
20160213121500,0.0,53.8362,15.0,15.0,21.787,1.4733,1.5,51.73,56.0,75.295
20160213123000,0.0,53.8362,15.0,15.0,21.9379,1.4733,1.5,51.73,56.0,75.295
20160213124500,0.0,53.8362,15.0,15.0,21.8618,1.4572,1.5,51.73,56.0,75.295
20160213130000,0.0,54.5563,15.0,15.0,22.1996,1.4653,1.5,51.73,56.0,75.295
20160213131500,0.0,54.5563,15.0,15.0,22.5916,1.4613,1.5,51.73,56.0,75.295
20160213133000,0.0,54.5563,15.0,15.0,22.2601,1.4613,1.5,51.73,56.0,75.295
20160213134500,0.0,54.5563,15.0,15.0,22.2601,1.4532,1.5,51.73,56.0,75.295
20160213140000,0.0,54.5563,15.0,15.0,22.6993,1.4572,1.5,51.73,56.0,75.295
20160213141500,0.0,54.5563,15.0,15.0,22.9957,1.4532,1.5,51.73,56.0,75.295
20160213143000,0.0,54.5563,15.0,15.0,23.285,1.4492,1.5,51.73,56.0,75.295
20160213144500,0.0,54.5563,15.0,15.0,23.4802,1.4532,1.5,52.306,56.0,75.295
20160213150000,0.0,54.5563,15.0,15.0,23.1306,1.4613,1.5,52.306,56.0,75.295
20160213151500,0.0,54.5563,15.0,15.0,22.9762,1.4492,1.5,52.306,56.0,75.295
20160213153000,0.0,54.5563,15.0,15.0,23.3826,1.4412,1.5,52.306,56.0,75.295
20160213154500,0.0,54.5563,15.0,15.0,23.4802,1.4492,1.5,52.306,56.0,75.295
20160213160000,0.0,54.5563,15.0,15.0,23.4802,1.4452,1.5,52.306,56.0,75.295
20160213161500,0.0,54.5563,15.0,15.0,23.3239,1.4372,1.5,52.306,56.0,75.295
20160213163000,0.0,54.5563,15.0,15.0,23.6935,1.4332,1.5,52.306,56.0,75.295
20160213164500,0.0,54.5563,15.0,15.0,23.837,1.4372,1.5,52.306,56.0,75.295
20160213170000,0.0,54.5563,15.0,15.0,23.5317,1.4372,1.5,52.306,56.0,75.295
20160213171500,0.0,54.5563,15.0,15.0,23.1826,1.4372,1.5,52.306,56.0,75.295
20160213173000,0.0,54.5563,15.0,15.0,23.0719,1.4412,1.5,52.306,56.0,75.295
20160213174500,0.0,54.5563,15.0,15.0,22.7924,1.4412,1.5,51.73,56.0,75.295
20160213180000,0.0,54.5563,15.0,15.0,22.349,1.4492,1.5,51.73,56.0,75.295
20160213181500,0.0,54.5563,15.0,15.0,22.0385,1.4412,1.5,51.73,56.0,75.295
20160213183000,0.0,54.5563,15.0,15.0,21.8574,1.4412,1.5,51.73,56.0,75.295
20160213184500,0.0,54.5563,15.0,15.0,21.7994,1.4412,1.5,51.73,56.0,75.295
20160213190000,0.0,54.5563,15.0,15.0,21.3071,1.4291,1.5,51.1899,56.0,75.295
20160213191500,0.0,54.5563,15.0,15.0,21.1509,1.4492,1.5,51.1899,56.0,75.295
20160213193000,0.0,54.5563,15.0,15.0,20.9929,1.4412,1.5,51.1899,56.0,75.295
20160213194500,0.0,54.5563,15.0,15.0,20.7628,1.4492,1.5,51.1899,56.0,75.295
20160213200000,0.0,54.5563,15.0,15.0,20.7888,1.4452,1.5,51.1899,56.0,75.295
20160213201500,0.0,54.5563,15.0,15.0,20.7164,1.4492,1.5,51.1899,56.0,75.295
20160213203000,0.0,54.5563,15.0,15.0,20.1795,1.4452,1.5,51.1899,56.0,75.295
20160213204500,0.0,54.5563,15.0,15.0,20.1383,1.4532,1.5,51.1899,56.0,75.295
20160213210000,0.0,54.5563,15.0,15.0,19.9313,1.4452,1.5,51.1899,56.0,75.295
20160213211500,0.0,54.5563,15.0,15.0,19.9043,1.4452,1.5,51.1899,56.0,75.295
20160213213000,0.0,54.5563,15.0,15.0,19.6868,1.4372,1.5,51.1899,56.0,75.295
20160213214500,0.0,54.5563,15.0,15.0,19.5345,1.4452,1.5,51.1899,56.0,75.295
20160213220000,0.0,54.5563,15.0,15.0,19.5345,1.4452,1.5,51.1899,56.0,75.295
20160213221500,0.0,53.9262,15.0,15.0,19.5647,1.4452,1.5,51.1899,56.0,75.295
20160213223000,0.0,53.9262,15.0,15.0,19.4404,1.4291,1.5,51.1899,56.0,75.295
20160213224500,0.0,53.9262,15.0,15.0,19.5312,1.4492,1.5,51.1899,56.0,75.295
20160213230000,0.0,53.9262,15.0,15.0,19.9995,1.4452,1.5,51.1899,56.0,75.295
20160213231500,0.0,53.9262,15.0,15.0,20.0275,1.4492,1.5,51.1899,56.0,75.295
20160213233000,0.0,53.9262,15.0,15.0,19.9043,1.4412,1.5,51.1899,56.0,75.295
20160213234500,0.0,53.9262,15.0,15.0,19.781,1.4492,1.5,51.1899,56.0,75.295
20160214000000,0.0,53.9262,15.0,15.0,19.781,1.4372,1.5,51.1899,56.0,75.295
20160214001500,0.0,53.9262,15.0,15.0,19.781,1.4452,1.5,50.5239,56.0,75.295
20160214003000,0.0,53.9262,15.0,15.0,19.6578,1.4452,1.5,50.5239,56.0,75.295
20160214004500,0.0,55.0063,15.0,15.0,19.6268,1.4532,1.5,51.3159,56.0,75.295
20160214010000,0.0,56.5545,15.0,15.0,19.4404,1.4251,1.5,53.2241,56.0,75.295
20160214011500,0.0,53.8362,15.0,15.0,19.4404,1.4492,1.5,51.0639,56.0,75.295
20160214013000,0.0,53.8362,15.0,15.0,19.0677,1.4452,1.5,51.0639,56.0,75.295
20160214014500,0.0,54.4662,15.0,15.0,18.8814,1.4452,1.5,51.0639,56.0,75.295
20160214020000,0.0,57.9226,15.0,15.0,18.7173,1.4372,1.5,54.3402,56.0,75.295
20160214021500,0.0,54.3762,15.0,15.0,18.5087,1.4332,1.5,51.73,56.0,75.295
20160214023000,0.0,55.3663,15.0,15.0,18.2337,1.4452,1.5,51.73,56.0,75.295
20160214024500,0.0,54.2862,15.0,15.0,18.1075,1.4412,1.5,51.73,56.0,75.295
20160214030000,0.0,54.2862,15.0,15.0,17.8685,1.4412,1.5,51.73,56.0,75.295
20160214031500,0.0,53.5662,15.0,15.0,17.6658,1.4492,1.5,50.3618,56.0,75.295
20160214033000,0.0,53.5662,15.0,15.0,17.4765,1.4452,1.5,50.3618,56.0,75.295
20160214034500,0.0,53.5662,15.0,15.0,17.4233,1.4492,1.5,50.3618,56.0,75.295
20160214040000,0.0,53.5662,15.0,15.0,17.4964,1.4532,1.5,50.3618,56.0,75.295
20160214041500,0.0,54.1962,15.0,15.0,17.3682,1.4532,1.5,50.3618,56.0,75.295
20160214043000,0.0,54.1962,15.0,15.0,17.24,1.4452,1.5,51.0279,56.0,75.295
20160214044500,0.0,56.2844,15.0,15.0,17.24,1.4412,1.5,52.9001,56.0,75.295
20160214050000,0.0,53.6562,15.0,15.0,17.0477,1.4412,1.5,50.6499,56.0,75.295
20160214051500,0.0,55.0963,15.0,15.0,16.9882,1.4452,1.5,51.532,56.0,75.295
20160214053000,0.0,53.4762,15.0,15.0,16.9266,1.4452,1.5,50.9019,56.0,75.295
20160214054500,0.0,54.9163,15.0,15.0,16.9266,1.4532,1.5,50.9019,56.0,75.295
20160214060000,0.0,54.9163,15.0,15.0,16.7298,1.4492,1.5,51.604,56.0,75.295
20160214061500,0.0,54.9163,15.0,15.0,16.6007,1.4532,1.5,51.604,56.0,75.295
20160214063000,0.0,54.9163,15.0,15.0,16.7965,1.4532,1.5,51.604,56.0,75.295
20160214064500,0.0,53.4762,15.0,15.0,16.9266,1.4532,1.5,50.5239,56.0,75.295
20160214070000,0.0,54.0162,15.0,15.0,17.2565,1.4452,1.5,50.5239,56.0,75.295
20160214071500,0.0,57.1845,15.0,15.0,17.3221,1.4412,1.5,53.1881,56.0,75.295
20160214073000,0.0,55.6364,15.0,15.0,17.6564,1.4372,1.5,52.5581,56.0,75.295
20160214074500,0.0,53.9262,15.0,15.0,17.7886,1.4532,1.5,50.9019,56.0,75.295
20160214080000,0.0,53.9262,15.0,15.0,18.251,1.4452,1.5,50.9019,56.0,75.295
20160214081500,0.0,53.9262,15.0,15.0,18.5152,1.4532,1.5,50.9019,56.0,75.295
20160214083000,0.0,53.9262,15.0,15.0,19.1759,1.4492,1.5,50.9019,56.0,75.295
20160214084500,0.0,53.9262,15.0,15.0,19.7044,1.4452,1.5,51.4419,56.0,75.295
20160214090000,0.0,53.9262,15.0,15.0,20.7614,1.4372,1.5,51.4419,56.0,75.295
20160214091500,0.0,54.5563,15.0,15.0,21.3559,1.4291,1.5,51.4419,56.0,75.295
20160214093000,0.0,54.5563,15.0,15.0,22.2194,1.4412,1.5,51.4419,56.0,75.295
20160214094500,0.0,54.5563,15.0,15.0,22.8006,1.4452,1.5,51.4419,56.0,75.295
20160214100000,0.0,54.5563,15.0,15.0,24.2899,1.4372,1.5,52.108,56.0,75.295
20160214101500,0.0,54.5563,15.0,15.0,24.6027,1.4332,1.5,52.108,56.0,75.295
20160214103000,0.0,54.5563,15.0,15.0,25.4332,1.4372,1.5,52.108,56.0,75.295
20160214104500,0.0,54.5563,15.0,15.0,25.9833,1.4291,1.5,52.6481,56.0,75.295
20160214110000,0.0,54.5563,15.0,15.0,26.415,1.4291,1.5,52.6481,56.0,75.295
20160214111500,0.0,54.5563,15.0,15.0,26.622,1.4211,1.5,52.6481,56.0,75.295
20160214113000,0.0,54.5563,15.0,15.0,26.8422,1.4131,1.5,52.6481,56.0,75.295
20160214114500,0.0,54.5563,15.0,15.0,27.1024,1.4091,1.5,52.6481,56.0,75.295
20160214120000,0.0,55.2763,15.0,15.0,27.3995,1.4171,1.5,52.6481,56.0,75.295
20160214121500,0.0,55.2763,15.0,15.0,27.568,1.4372,1.5,53.2241,56.0,75.295
20160214123000,0.0,55.2763,15.0,15.0,27.8192,1.4412,1.5,53.2241,56.0,75.295
20160214124500,0.0,55.2763,15.0,15.0,28.0928,1.4332,1.5,53.2241,56.0,75.295
20160214130000,0.0,55.8344,15.0,15.0,27.9757,1.4251,1.5,53.2241,56.0,75.295
20160214131500,0.0,55.8344,15.0,15.0,28.0289,1.4291,1.5,53.2241,56.0,75.295
20160214133000,0.0,55.8344,15.0,15.0,28.5368,1.4211,1.5,53.2241,56.0,75.295
20160214134500,0.0,55.8344,15.0,15.0,28.2144,1.4251,1.5,53.2241,56.0,75.295
20160214140000,0.0,55.8344,15.0,15.0,28.1287,1.4211,1.5,53.9262,56.0,75.295
20160214141500,0.0,55.8344,15.0,15.0,28.4211,1.4291,1.5,53.9262,56.0,75.295
20160214143000,0.0,55.8344,15.0,15.0,28.4211,1.4492,1.5,53.9262,56.0,75.295
20160214144500,0.0,55.8344,15.0,15.0,28.4211,1.4372,1.5,53.9262,56.0,75.295
20160214150000,0.0,55.8344,15.0,15.0,28.4211,1.4211,1.5,53.9262,56.0,75.295
20160214151500,0.0,56.6445,15.0,15.0,28.3991,1.4091,1.5,53.9262,56.0,75.295
20160214153000,0.0,56.6445,15.0,15.0,28.2877,1.4131,1.5,53.9262,56.0,76.625
20160214154500,0.0,56.6445,15.0,15.0,28.0648,1.4532,1.5,53.9262,56.0,76.625
20160214160000,0.0,56.6445,15.0,15.0,27.9097,1.4372,1.5,53.9262,56.0,76.625
20160214161500,0.0,56.6445,15.0,15.0,27.9685,1.4532,1.5,53.9262,56.0,76.625
20160214163000,0.0,56.6445,15.0,15.0,27.9685,1.4693,1.5,53.9262,56.0,76.625
20160214164500,0.0,56.6445,15.0,15.0,27.8522,1.4613,1.5,53.9262,56.0,76.625
20160214170000,0.0,56.6445,15.0,15.0,27.7892,1.4532,1.5,53.9262,56.0,76.625
20160214171500,0.0,56.6445,15.0,15.0,27.7809,1.4613,1.5,53.9262,56.0,76.625
20160214173000,0.0,56.6445,15.0,15.0,27.8747,1.4653,1.5,53.9262,56.0,76.625
20160214174500,0.0,56.6445,15.0,15.0,27.6958,1.4693,1.5,53.9262,56.0,76.625
20160214180000,0.0,56.6445,15.0,15.0,27.695,1.4613,1.5,53.9262,56.0,76.625
20160214181500,0.0,56.0144,15.0,15.0,27.669,1.4693,1.5,53.9262,56.0,76.625
20160214183000,0.0,56.7345,15.0,15.0,27.4536,1.4572,1.5,53.9262,56.0,76.625
20160214184500,0.0,56.7345,15.0,15.0,27.2673,1.4613,1.5,53.9262,56.0,76.625
20160214190000,0.0,56.7345,15.0,15.0,27.3207,1.4653,1.5,53.9262,56.0,76.625
20160214191500,0.0,56.7345,15.0,15.0,27.1314,1.4693,1.5,53.3861,56.0,76.625
20160214193000,0.0,56.7345,15.0,15.0,27.1537,1.4653,1.5,53.3861,56.0,76.625
20160214194500,0.0,56.7345,15.0,15.0,27.174,1.4613,1.5,53.3861,56.0,76.625
20160214200000,0.0,56.7345,15.0,15.0,27.0631,1.4532,1.5,53.3861,56.0,76.625
20160214201500,0.0,56.7345,15.0,15.0,26.9985,1.4532,1.5,53.3861,56.0,76.625
20160214203000,0.0,56.7345,15.0,15.0,27.0263,1.4613,1.5,53.3861,56.0,76.625
20160214204500,0.0,56.7345,15.0,15.0,27.0263,1.4532,1.5,53.3861,56.0,76.625
20160214210000,0.0,56.7345,15.0,15.0,27.1694,1.4532,1.5,53.3861,56.0,76.625
20160214211500,0.0,56.7345,15.0,15.0,27.3124,1.4572,1.5,53.3861,56.0,76.625
20160214213000,0.0,56.7345,15.0,15.0,27.5786,1.4532,1.5,53.3861,56.0,76.625
20160214214500,0.0,56.7345,15.0,15.0,27.6452,1.4613,1.5,53.3861,56.0,76.625
20160214220000,0.0,56.7345,15.0,15.0,27.4997,1.4572,1.5,53.3861,56.0,76.625
20160214221500,0.0,56.7345,15.0,15.0,27.6452,1.4532,1.5,53.3861,56.0,76.625
20160214223000,0.0,56.7345,15.0,15.0,27.6452,1.4572,1.5,53.3861,56.0,76.625
20160214224500,0.0,56.7345,15.0,15.0,27.6452,1.4613,1.5,53.3861,56.0,76.625
20160214230000,0.0,56.7345,15.0,15.0,27.5786,1.4613,1.5,53.3861,56.0,76.625
20160214231500,0.0,56.7345,15.0,15.0,27.7237,1.4532,1.5,53.3861,56.0,76.625
20160214233000,0.0,56.7345,15.0,15.0,27.5896,1.4532,1.5,53.3861,56.0,76.625
20160214234500,0.0,56.7345,15.0,15.0,27.8687,1.4572,1.5,53.3861,56.0,76.625
20160215000000,0.0,56.7345,15.0,15.0,27.9362,1.4572,1.5,53.3861,56.0,76.625
20160215001500,0.0,56.7345,15.0,15.0,27.9362,1.4653,1.5,53.3861,56.0,76.625
20160215003000,0.0,56.7345,15.0,15.0,28.0713,1.4653,1.5,53.3861,56.0,76.625
20160215004500,0.0,56.7345,15.0,15.0,28.0713,1.4613,1.5,53.3861,56.0,76.625
20160215010000,0.0,56.7345,15.0,15.0,28.0713,1.4532,1.5,54.0882,56.0,76.625
20160215011500,0.0,56.7345,15.0,15.0,28.2064,1.4613,1.5,54.0882,56.0,76.625
20160215013000,0.0,56.7345,15.0,15.0,28.49,1.4532,1.5,54.0882,56.0,76.625
20160215014500,0.0,56.7345,15.0,15.0,28.626,1.4452,1.5,54.0882,56.0,76.625
20160215020000,0.0,57.3645,15.0,15.0,28.626,1.4412,1.5,54.0882,56.0,76.625
20160215021500,0.0,57.3645,15.0,15.0,28.6941,1.4532,1.5,54.0882,56.0,76.625
20160215023000,0.0,57.3645,15.0,15.0,28.626,1.4572,1.5,54.0882,56.0,76.625
20160215024500,0.0,57.3645,15.0,15.0,28.626,1.4412,1.5,54.0882,56.0,76.625
20160215030000,0.0,57.3645,15.0,15.0,28.7755,1.4452,1.5,54.0882,56.0,76.625
20160215031500,0.0,57.3645,15.0,15.0,28.7755,1.4452,1.5,54.0882,56.0,76.625
20160215033000,0.0,57.3645,15.0,15.0,28.6384,1.4372,1.5,54.0882,56.0,76.625
20160215034500,0.0,57.3645,15.0,15.0,28.7755,1.4372,1.5,54.0882,56.0,76.625
20160215040000,0.0,57.3645,15.0,15.0,28.9354,1.4251,1.5,54.0882,56.0,76.625
20160215041500,0.0,57.3645,15.0,15.0,28.9439,1.4332,1.5,54.0882,56.0,76.625
20160215043000,0.0,57.3645,15.0,15.0,28.8039,1.4492,1.5,54.0882,56.0,76.625
20160215044500,0.0,57.3645,15.0,15.0,28.6573,1.4452,1.5,54.0882,56.0,76.625
20160215050000,0.0,57.3645,15.0,15.0,28.6638,1.4452,1.5,54.0882,56.0,76.625
20160215051500,0.0,57.3645,15.0,15.0,28.5938,1.4532,1.5,54.0882,56.0,76.625
20160215053000,0.0,57.3645,15.0,15.0,28.3138,1.4452,1.5,54.0882,56.0,76.625
20160215054500,0.0,57.3645,15.0,15.0,28.3138,1.4412,1.5,54.0882,56.0,76.625
20160215060000,0.0,57.3645,15.0,15.0,28.1738,1.4372,1.5,54.0882,56.0,76.625
20160215061500,0.0,57.3645,15.0,15.0,28.1738,1.4452,1.5,54.0882,56.0,78.18
20160215063000,0.0,57.3645,15.0,15.0,28.0338,1.4171,1.5,54.0882,56.0,78.18
20160215064500,0.0,57.3645,15.0,15.0,28.0338,1.4532,1.5,54.0882,56.0,78.18
20160215070000,0.0,57.3645,15.0,15.0,27.9638,1.4211,1.5,54.0882,56.0,78.18
20160215071500,0.0,57.3645,15.0,15.0,28.1749,1.4131,1.5,54.0882,56.0,78.18
20160215073000,0.0,57.3645,15.0,15.0,28.4569,1.4332,1.5,54.0882,56.0,78.18
20160215074500,0.0,58.0126,15.0,15.0,28.7389,1.4251,1.5,54.7003,56.0,78.18
20160215080000,0.0,58.0126,15.0,15.0,28.6638,1.4372,1.5,54.7003,56.0,79.47
20160215081500,0.0,58.0126,15.0,15.0,28.9504,1.4532,1.5,54.7003,56.0,79.47
20160215083000,0.0,58.0126,15.0,15.0,29.2939,1.4572,1.5,54.7003,56.0,79.47
20160215084500,0.0,58.0126,15.0,15.0,29.5739,1.4613,1.5,54.7003,56.0,79.47
20160215090000,0.0,58.0126,15.0,15.0,30.3257,1.4613,1.5,54.7003,56.0,79.47
20160215091500,0.0,58.0126,15.0,15.0,30.7885,1.4572,1.5,55.3483,56.0,79.47
20160215093000,0.0,58.0126,15.0,15.0,31.1433,1.4492,1.5,55.3483,56.0,79.47
20160215094500,0.0,58.0126,15.0,15.0,31.4113,1.4211,1.5,55.3483,56.0,79.47
20160215100000,0.0,58.0126,15.0,15.0,31.1572,1.4291,1.5,55.3483,56.0,79.47
20160215101500,0.0,58.0126,15.0,15.0,30.6798,1.4372,1.5,55.3483,56.0,79.47
20160215103000,0.0,58.0126,15.0,15.0,30.983,1.4332,1.5,55.3483,56.0,79.47
20160215104500,0.0,58.0126,15.0,15.0,31.2434,1.4211,1.5,55.3483,56.0,79.47
20160215110000,0.0,58.0126,15.0,15.0,31.5321,1.4332,1.5,55.3483,56.0,79.47
20160215111500,0.0,58.0126,15.0,15.0,31.6749,1.4332,1.5,55.3483,56.0,79.47
20160215113000,0.05,58.0126,15.0,15.0,31.5525,1.4532,1.5,55.3483,56.0,79.47
20160215114500,0.0,58.0126,15.0,15.0,31.803,1.4492,1.5,55.3483,56.0,79.47
20160215120000,0.0,58.0126,15.0,15.0,31.9261,1.4452,1.5,55.3483,56.0,79.47
20160215121500,0.0,58.0126,15.0,15.0,32.116,1.4412,1.5,55.3483,56.0,79.47
20160215123000,0.0,58.0126,15.0,15.0,32.6169,1.5215,1.5,55.3483,56.0,79.47
20160215124500,0.0,58.0126,15.0,15.0,32.6845,1.5295,1.5,55.3483,56.0,79.47
20160215130000,0.0,58.0126,15.0,15.0,32.1089,1.5255,1.5,55.3483,56.0,79.47
20160215131500,0.0,58.0126,15.0,15.0,32.4147,1.4653,1.5,55.3483,56.0,79.47
20160215133000,0.0,58.0126,15.0,15.0,32.2063,1.4813,1.5,55.3483,56.0,79.47
20160215134500,0.0,58.0126,15.0,15.0,32.5204,1.4332,1.5,55.3483,56.0,79.47
20160215140000,0.0,58.8227,15.0,15.0,32.9696,1.4051,1.5,56.2844,56.0,79.47
20160215141500,1.435,58.8227,15.0,15.0,33.0004,1.4211,1.5,56.2844,56.0,80.475
20160215143000,48.67,58.8227,15.0,15.0,33.0702,1.4211,1.5,56.2844,56.0,80.475
20160215144500,48.67,58.1926,15.0,15.0,33.3907,1.4091,1.5,56.2844,56.0,80.475
20160215150000,50.245,58.8227,15.0,15.0,33.2625,1.4813,1.5,56.2844,56.0,82.1
20160215151500,69.975,58.8227,15.0,15.0,33.2625,1.5375,1.5,56.2844,56.0,82.1
20160215153000,69.975,58.8227,15.0,15.0,32.811,1.5576,1.5,56.2844,56.0,82.1
20160215154500,69.975,58.8227,15.0,15.0,32.7401,1.5134,1.5,56.2844,56.0,82.1
20160215160000,69.975,58.8227,15.0,15.0,32.4235,1.5697,1.5,56.2844,56.0,82.1
20160215161500,46.815,57.5446,15.0,15.0,32.4798,1.5656,1.5,55.1143,56.0,80.95
20160215163000,0.0,55.8344,15.0,15.0,28.1004,1.5536,1.5,53.0081,56.0,80.95
20160215164500,0.0,55.8344,15.0,15.0,27.2809,1.5496,1.5,53.0081,56.0,80.95
20160215170000,0.0,55.8344,15.0,15.0,27.2886,1.5536,1.5,53.0081,56.0,80.95
20160215171500,0.0,55.8344,15.0,15.0,27.4336,1.5857,1.5,53.0081,56.0,79.735
20160215173000,0.0,55.8344,15.0,15.0,26.9051,1.5737,1.5,53.0081,56.0,79.735
20160215174500,0.0,55.8344,15.0,15.0,27.1202,1.5737,1.5,52.36,56.0,79.735
20160215180000,0.0,55.8344,15.0,15.0,26.9861,1.5737,1.5,52.36,56.0,79.735
20160215181500,0.0,55.8344,15.0,15.0,26.9861,1.5737,1.5,52.36,56.0,79.735
20160215183000,0.0,54.8263,15.0,15.0,26.3827,1.5616,1.5,52.36,56.0,79.735
20160215184500,0.0,54.8263,15.0,15.0,25.9804,1.5817,1.5,51.694,56.0,79.735
20160215190000,0.0,54.8263,15.0,15.0,25.5048,1.5817,1.5,51.694,56.0,79.735
20160215191500,0.0,54.8263,15.0,15.0,25.5645,1.5496,1.5,51.694,56.0,79.735
20160215193000,0.0,54.8263,15.0,15.0,25.1563,1.5536,1.5,51.694,56.0,79.735
20160215194500,0.0,54.8263,15.0,15.0,24.8294,1.5536,1.5,51.694,56.0,79.735
20160215200000,0.0,54.8263,15.0,15.0,24.289,1.5576,1.5,51.694,56.0,79.735
20160215201500,0.0,54.8263,15.0,15.0,24.2038,1.5496,1.5,51.694,56.0,79.735
20160215203000,0.0,54.8263,15.0,15.0,23.6136,1.5616,1.5,51.0639,56.0,79.735
20160215204500,0.0,54.1962,15.0,15.0,23.2084,1.5656,1.5,51.0639,56.0,79.735
20160215210000,0.0,54.1962,15.0,15.0,23.0057,1.5937,1.5,51.0639,56.0,78.52
20160215211500,0.0,54.1962,15.0,15.0,22.6005,1.5656,1.5,51.0639,56.0,78.52
20160215213000,0.0,54.1962,15.0,15.0,22.3979,1.5737,1.5,51.0639,56.0,78.52
20160215214500,0.0,54.1962,15.0,15.0,21.9926,1.5857,1.5,50.5239,56.0,78.52
20160215220000,0.0,54.1962,15.0,15.0,21.7546,1.5697,1.5,50.5239,56.0,78.52
20160215221500,0.0,54.1962,15.0,15.0,21.6185,1.5656,1.5,50.5239,56.0,78.52
20160215223000,0.0,53.5662,15.0,15.0,21.2784,1.5697,1.5,50.5239,56.0,78.52
20160215224500,0.0,53.5662,15.0,15.0,21.2375,1.5697,1.5,50.5239,56.0,78.52
20160215230000,0.0,53.5662,15.0,15.0,21.1005,1.5656,1.5,50.5239,56.0,78.52
20160215231500,0.0,53.5662,15.0,15.0,20.9634,1.5817,1.5,50.5239,56.0,78.52
20160215233000,0.0,53.5662,15.0,15.0,20.53,1.5656,1.5,50.5239,56.0,78.52
20160215234500,0.0,53.5662,15.0,15.0,20.2579,1.5737,1.5,49.9838,56.0,78.52
20160216000000,0.0,53.5662,15.0,15.0,20.1218,1.5817,1.5,49.9838,56.0,78.52
20160216001500,0.0,53.5662,15.0,15.0,19.9177,1.5817,1.5,49.9838,56.0,78.52
20160216003000,0.0,53.5662,15.0,15.0,19.6763,1.5897,1.5,49.9838,56.0,78.52
20160216004500,0.0,53.5662,15.0,15.0,19.6073,1.5897,1.5,49.9838,56.0,78.52
20160216010000,0.0,53.5662,15.0,15.0,19.3873,1.5817,1.5,49.9838,56.0,78.52
20160216011500,0.0,53.5662,15.0,15.0,19.3312,1.5817,1.5,49.9838,56.0,78.52
20160216013000,0.0,53.5662,15.0,15.0,19.4121,1.5817,1.5,49.9838,56.0,78.52
20160216014500,0.0,53.5662,15.0,15.0,19.2731,1.5897,1.5,49.9838,56.0,78.52
20160216020000,0.0,53.5662,15.0,15.0,18.848,1.5616,1.5,49.9838,56.0,77.44
20160216021500,0.0,53.5662,15.0,15.0,18.9255,1.5656,1.5,49.9838,56.0,77.44
20160216023000,0.0,52.6481,15.0,15.0,18.4964,1.5697,1.5,49.9838,56.0,77.44
20160216024500,0.0,52.6481,15.0,15.0,18.3594,1.5656,1.5,49.2637,56.0,77.44
20160216030000,0.0,52.6481,15.0,15.0,17.8797,1.5737,1.5,49.2637,56.0,77.44
20160216031500,0.0,52.6481,15.0,15.0,17.8127,1.5817,1.5,49.2637,56.0,77.44
20160216033000,0.0,52.6481,15.0,15.0,17.6741,1.5777,1.5,49.2637,56.0,77.44
20160216034500,0.0,52.6481,15.0,15.0,17.7437,1.5737,1.5,49.2637,56.0,77.44
20160216040000,0.0,52.6481,15.0,15.0,17.8133,1.5857,1.5,49.2637,56.0,77.44
20160216041500,0.0,52.108,15.0,15.0,17.8133,1.5937,1.5,48.7057,56.0,77.44
20160216043000,0.0,52.108,15.0,15.0,17.7429,1.5616,1.5,48.7057,56.0,77.44
20160216044500,0.0,52.108,15.0,15.0,17.6029,1.5536,1.5,48.7057,56.0,77.44
20160216050000,0.0,53.0081,15.0,15.0,17.3296,1.5616,1.5,48.7057,56.0,77.44
20160216051500,0.0,51.658,15.0,15.0,17.3296,1.5576,1.5,48.7057,56.0,77.44
20160216053000,0.0,52.6481,15.0,15.0,17.2572,1.5496,1.5,48.7057,56.0,77.44
