PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160216054500,0.0,52.6481,15.0,15.0,17.2572,1.5576,1.5,48.7057,56.0,77.44
20160216060000,0.0,51.838,15.0,15.0,17.2572,1.5175,1.5,48.7057,56.0,77.44
20160216061500,0.0,51.838,15.0,15.0,17.1225,1.5616,1.5,48.7057,56.0,77.44
20160216063000,0.0,51.838,15.0,15.0,16.9096,1.5576,1.5,48.7057,56.0,77.44
20160216064500,0.0,51.838,15.0,15.0,16.9096,1.5616,1.5,48.2016,56.0,77.44
20160216070000,0.0,51.838,15.0,15.0,16.7706,1.5576,1.5,48.7957,56.0,77.44
20160216071500,0.0,51.838,15.0,15.0,16.6928,1.5616,1.5,48.7957,56.0,77.44
20160216073000,0.0,52.378,15.0,15.0,16.8328,1.5616,1.5,48.7957,56.0,77.44
20160216074500,0.0,52.378,15.0,15.0,17.036,1.5656,1.5,48.7957,56.0,77.44
20160216080000,0.0,52.378,15.0,15.0,17.5962,1.5576,1.5,48.7957,56.0,77.44
20160216081500,0.0,52.9181,15.0,15.0,18.0917,1.5536,1.5,49.5158,56.0,77.44
20160216083000,0.0,52.9181,15.0,15.0,19.2455,1.5576,1.5,50.1098,56.0,77.44
20160216084500,0.0,52.9181,15.0,15.0,20.2705,1.5496,1.5,50.1098,56.0,77.44
20160216090000,0.0,53.4762,15.0,15.0,21.8028,1.5496,1.5,50.1098,56.0,77.44
20160216091500,0.0,56.0144,15.0,15.0,22.4595,1.5456,1.5,53.1341,56.0,77.44
20160216093000,0.0,54.6463,15.0,15.0,24.0647,1.5335,1.5,51.856,56.0,77.44
20160216094500,0.0,54.6463,15.0,15.0,24.2075,1.5255,1.5,51.856,56.0,77.44
20160216100000,0.0,54.6463,15.0,15.0,25.1213,1.5134,1.5,52.396,56.0,77.44
20160216101500,0.0,54.6463,15.0,15.0,25.1436,1.5255,1.5,51.73,56.0,77.44
20160216103000,0.0,53.6562,15.0,15.0,25.1872,1.5255,1.5,51.73,56.0,77.44
20160216104500,0.0,54.1962,15.0,15.0,25.4907,1.5255,1.5,51.73,56.0,77.44
20160216110000,0.0,54.1962,15.0,15.0,25.4745,1.5255,1.5,51.73,56.0,77.44
20160216111500,0.0,54.1962,15.0,15.0,25.1714,1.5335,1.5,51.73,56.0,77.44
20160216113000,0.0,53.4762,15.0,15.0,25.2451,1.5134,1.5,51.73,56.0,77.44
20160216114500,0.0,53.4762,15.0,15.0,25.3199,1.5175,1.5,51.73,56.0,77.44
20160216120000,0.0,53.4762,15.0,15.0,25.9821,1.4412,1.5,51.73,56.0,77.44
20160216121500,0.0,53.4762,15.0,15.0,25.2588,1.4532,1.5,51.73,56.0,77.44
20160216123000,0.0,53.4762,15.0,15.0,24.4672,1.4532,1.5,51.73,56.0,77.44
20160216124500,0.0,53.4762,15.0,15.0,24.7838,1.4572,1.5,51.73,56.0,77.44
20160216130000,0.0,53.4762,15.0,15.0,25.2542,1.4693,1.5,51.73,56.0,77.44
20160216131500,0.0,53.4762,15.0,15.0,25.0824,1.4934,1.5,51.1899,56.0,77.44
20160216133000,0.0,53.4762,15.0,15.0,25.7862,1.4934,1.5,51.1899,56.0,77.44
20160216134500,0.0,53.4762,15.0,15.0,26.1554,1.5014,1.5,51.1899,56.0,77.44
20160216140000,0.0,53.4762,15.0,15.0,26.1079,1.5134,1.5,51.1899,56.0,77.44
20160216141500,0.0,53.4762,15.0,15.0,26.3129,1.4974,1.5,51.1899,56.0,77.44
20160216143000,0.0,53.4762,15.0,15.0,26.5693,1.5094,1.5,51.1899,56.0,77.44
20160216144500,0.0,53.4762,15.0,15.0,27.0309,1.5014,1.5,51.1899,56.0,77.44
20160216150000,0.0,53.5662,15.0,15.0,27.2105,1.4813,1.5,51.694,56.0,76.83
20160216151500,0.0,53.5662,15.0,15.0,27.1877,1.5014,1.5,51.694,56.0,76.83
20160216153000,0.0,53.5662,15.0,15.0,27.1354,1.4894,1.5,51.694,56.0,76.83
20160216154500,0.0,53.5662,15.0,15.0,27.1877,1.4934,1.5,51.694,56.0,76.83
20160216160000,0.0,53.5662,15.0,15.0,26.7744,1.4813,1.5,51.694,56.0,76.83
20160216161500,0.0,53.5662,15.0,15.0,26.5693,1.4934,1.5,51.694,56.0,76.83
20160216163000,0.0,53.5662,15.0,15.0,26.5408,1.4894,1.5,51.694,56.0,76.83
20160216164500,0.0,53.5662,15.0,15.0,26.7357,1.5014,1.5,51.694,56.0,76.83
20160216170000,0.0,53.5662,15.0,15.0,26.3251,1.5014,1.5,51.694,56.0,76.83
20160216171500,0.0,53.5662,15.0,15.0,26.1121,1.5014,1.5,51.694,56.0,76.83
20160216173000,0.0,53.5662,15.0,15.0,26.2322,1.5094,1.5,51.694,56.0,76.83
20160216174500,0.0,53.5662,15.0,15.0,25.9586,1.4934,1.5,51.694,56.0,76.83
20160216180000,0.0,54.1062,15.0,15.0,25.5755,1.5014,1.5,51.694,56.0,76.83
20160216181500,0.0,54.1062,15.0,15.0,25.2472,1.5054,1.5,51.0639,56.0,76.83
20160216183000,0.0,54.1062,15.0,15.0,24.74,1.5175,1.5,51.0639,56.0,76.83
20160216184500,0.0,54.1062,15.0,15.0,24.5552,1.5175,1.5,51.0639,56.0,76.83
20160216190000,0.0,54.1062,15.0,15.0,24.48,1.5014,1.5,51.0639,56.0,76.83
20160216191500,0.0,54.1062,15.0,15.0,24.5896,1.4934,1.5,51.0639,56.0,76.83
20160216193000,0.0,54.1062,15.0,15.0,24.6708,1.5014,1.5,51.0639,56.0,76.83
20160216194500,0.0,54.1062,15.0,15.0,24.7607,1.4974,1.5,51.0639,56.0,76.83
20160216200000,0.0,54.1062,15.0,15.0,24.9158,1.4974,1.5,51.0639,56.0,76.83
20160216201500,0.0,54.1062,15.0,15.0,24.6072,1.4894,1.5,51.0639,56.0,76.83
20160216203000,0.0,54.1062,15.0,15.0,24.481,1.4894,1.5,51.0639,56.0,76.83
20160216204500,0.0,54.1062,15.0,15.0,23.9695,1.4974,1.5,51.0639,56.0,76.83
20160216210000,0.0,54.1062,15.0,15.0,23.834,1.4974,1.5,51.0639,56.0,76.83
20160216211500,0.0,54.1062,15.0,15.0,23.834,1.5054,1.5,51.0639,56.0,76.83
20160216213000,0.0,54.1062,15.0,15.0,23.4993,1.4974,1.5,51.0639,56.0,76.83
20160216214500,0.0,54.1062,15.0,15.0,23.4856,1.4974,1.5,51.0639,56.0,76.83
20160216220000,0.0,54.1062,15.0,15.0,23.4699,1.4974,1.5,51.0639,56.0,76.83
20160216221500,0.0,54.1062,15.0,15.0,23.5853,1.4934,1.5,51.0639,56.0,76.83
20160216223000,0.0,54.1062,15.0,15.0,23.7341,1.4211,1.5,51.0639,56.0,76.83
20160216224500,0.0,54.1062,15.0,15.0,23.8516,1.4372,1.5,51.0639,56.0,76.83
20160216230000,0.0,54.1062,15.0,15.0,24.1031,1.4492,1.5,51.0639,56.0,76.83
20160216231500,0.0,54.1062,15.0,15.0,24.1031,1.4372,1.5,51.0639,56.0,76.83
20160216233000,0.0,54.7363,15.0,15.0,23.3656,1.4332,1.5,51.0639,56.0,76.83
20160216234500,0.0,54.7363,15.0,15.0,23.1153,1.4372,1.5,51.0639,56.0,76.83
20160217000000,0.0,54.7363,15.0,15.0,23.2248,1.4532,1.5,51.0639,56.0,76.83
20160217001500,0.0,54.7363,15.0,15.0,23.2933,1.4452,1.5,51.0639,56.0,76.83
20160217003000,0.0,54.7363,15.0,15.0,22.628,1.4452,1.5,51.0639,56.0,76.83
20160217004500,0.0,54.1062,15.0,15.0,22.4939,1.4452,1.5,51.0639,56.0,76.83
20160217010000,0.0,54.1062,15.0,15.0,22.3979,1.4452,1.5,51.0639,56.0,76.83
20160217011500,0.0,54.1062,15.0,15.0,22.1587,1.4412,1.5,51.0639,56.0,76.83
20160217013000,0.0,54.1062,15.0,15.0,21.8905,1.4131,1.5,51.0639,56.0,76.83
20160217014500,0.0,54.1062,15.0,15.0,21.7564,1.4372,1.5,50.5239,56.0,76.83
20160217020000,0.0,54.1062,15.0,15.0,21.3848,1.4291,1.5,50.5239,56.0,76.83
20160217021500,0.0,54.1062,15.0,15.0,21.2497,1.4412,1.5,50.5239,56.0,76.83
20160217023000,0.0,54.1062,15.0,15.0,21.1821,1.4372,1.5,50.5239,56.0,76.83
20160217024500,0.0,54.1062,15.0,15.0,20.912,1.4291,1.5,50.5239,56.0,76.83
20160217030000,0.0,53.4762,15.0,15.0,20.6418,1.4291,1.5,50.5239,56.0,76.83
20160217031500,0.0,53.4762,15.0,15.0,20.6661,1.4211,1.5,50.5239,56.0,76.83
20160217033000,0.0,53.4762,15.0,15.0,21.0563,1.4171,1.5,50.5239,56.0,76.83
20160217034500,0.0,53.4762,15.0,15.0,21.0569,1.4211,1.5,50.5239,56.0,76.83
20160217040000,0.0,53.4762,15.0,15.0,20.8461,1.4291,1.5,50.5239,56.0,76.83
20160217041500,0.0,53.4762,15.0,15.0,20.8691,1.4372,1.5,49.8938,56.0,76.83
20160217043000,0.0,53.4762,15.0,15.0,20.6649,1.4291,1.5,49.8938,56.0,76.83
20160217044500,0.0,58.8227,15.0,15.0,20.684,1.5175,1.5,54.7903,56.0,77.11
20160217050000,0.0,57.1845,15.0,15.0,20.5627,1.3448,1.5,53.1881,56.0,77.11
20160217051500,0.0,58.8227,15.0,15.0,20.3403,1.4211,1.5,54.9523,56.0,77.11
20160217053000,0.0,57.5446,15.0,15.0,20.1599,1.5255,1.5,53.9982,56.0,78.295
20160217054500,0.33,58.4626,15.0,15.0,20.0396,1.5335,1.5,55.0603,56.0,78.295
20160217060000,0.0,55.7264,15.0,15.0,19.7388,1.5375,1.5,52.5221,56.0,78.295
20160217061500,0.0,54.9163,15.0,15.0,19.7388,1.5697,1.5,51.73,56.0,78.295
20160217063000,0.0,55.9244,15.0,15.0,19.378,1.5817,1.5,51.73,56.0,78.295
20160217064500,0.0,55.9244,15.0,15.0,19.2577,1.5697,1.5,52.486,56.0,78.295
20160217070000,0.0,58.8227,15.0,15.0,19.1975,1.5496,1.5,54.8263,56.0,78.295
20160217071500,0.0,56.6445,15.0,15.0,19.0772,1.5616,1.5,53.2961,56.0,78.295
20160217073000,0.0,56.6445,15.0,15.0,18.9569,1.5656,1.5,52.7201,56.0,78.295
20160217074500,0.0,55.3663,15.0,15.0,18.9569,1.5656,1.5,52.7201,56.0,78.295
20160217080000,0.0,55.3663,15.0,15.0,19.0772,1.5656,1.5,52.7201,56.0,78.295
20160217081500,0.0,55.3663,15.0,15.0,19.1975,1.5817,1.5,52.7201,56.0,78.295
20160217083000,0.0,56.3744,15.0,15.0,19.404,1.5857,1.5,52.7201,56.0,78.295
20160217084500,0.0,58.3726,15.0,15.0,19.5233,1.5656,1.5,54.9883,56.0,78.295
20160217090000,0.0,55.9244,15.0,15.0,19.7435,1.5656,1.5,53.0981,56.0,78.295
20160217091500,0.0,55.9244,15.0,15.0,20.052,1.5536,1.5,53.0981,56.0,78.295
20160217093000,0.0,55.9244,15.0,15.0,20.2847,1.5456,1.5,53.0981,56.0,78.295
20160217094500,0.0,55.9244,15.0,15.0,20.692,1.5255,1.5,53.0981,56.0,78.295
20160217100000,0.0,55.9244,15.0,15.0,20.8795,1.5335,1.5,53.0981,56.0,78.295
20160217101500,0.0,55.9244,15.0,15.0,21.163,1.5255,1.5,53.0981,56.0,78.295
20160217103000,0.0,55.9244,15.0,15.0,21.6668,1.5255,1.5,53.0981,56.0,78.295
20160217104500,0.0,55.9244,15.0,15.0,21.8916,1.5215,1.5,53.0981,56.0,78.295
20160217110000,0.0,55.9244,15.0,15.0,21.7838,1.5175,1.5,53.0981,56.0,78.295
20160217111500,0.0,55.9244,15.0,15.0,21.8922,1.5134,1.5,53.0981,56.0,78.295
20160217113000,0.0,55.9244,15.0,15.0,22.1188,1.5134,1.5,53.7102,56.0,78.295
20160217114500,0.0,55.9244,15.0,15.0,22.2253,1.4934,1.5,53.7102,56.0,78.295
20160217120000,0.0,55.9244,15.0,15.0,22.0574,1.5054,1.5,53.7102,56.0,78.295
20160217121500,0.0,55.9244,15.0,15.0,22.4845,1.4853,1.5,53.7102,56.0,78.295
20160217123000,0.0,55.9244,15.0,15.0,22.8137,1.4894,1.5,53.7102,56.0,78.295
20160217124500,0.0,55.9244,15.0,15.0,22.7347,1.4934,1.5,53.7102,56.0,78.295
20160217130000,0.0,55.9244,15.0,15.0,22.7971,1.4934,1.5,53.7102,56.0,78.295
20160217131500,0.0,55.9244,15.0,15.0,23.2956,1.5014,1.5,53.7102,56.0,78.295
20160217133000,0.0,55.9244,15.0,15.0,23.6979,1.5014,1.5,54.3762,56.0,78.295
20160217134500,0.0,56.5545,15.0,15.0,23.1306,1.5054,1.5,54.3762,56.0,78.295
20160217140000,0.0,56.5545,15.0,15.0,23.4205,1.5134,1.5,54.3762,56.0,78.295
20160217141500,0.0,56.5545,15.0,15.0,23.6621,1.5134,1.5,54.3762,56.0,78.295
20160217143000,0.0,56.5545,15.0,15.0,23.37,1.5054,1.5,54.3762,56.0,78.295
20160217144500,0.0,56.5545,15.0,15.0,23.8553,1.5054,1.5,54.3762,56.0,78.295
20160217150000,0.0,56.5545,15.0,15.0,23.932,1.5175,1.5,54.3762,56.0,78.295
20160217151500,0.0,56.5545,15.0,15.0,23.5507,1.5094,1.5,54.9523,56.0,78.295
20160217153000,0.0,57.1845,15.0,15.0,23.2612,1.5134,1.5,54.9523,56.0,78.295
20160217154500,0.0,57.1845,15.0,15.0,24.1193,1.5134,1.5,54.9523,56.0,78.295
20160217160000,0.0,57.1845,15.0,15.0,23.701,1.5215,1.5,54.9523,56.0,78.295
20160217161500,0.0,57.1845,15.0,15.0,23.6103,1.5335,1.5,54.9523,56.0,78.295
20160217163000,0.0,57.1845,15.0,15.0,23.189,1.5295,1.5,54.9523,56.0,78.295
20160217164500,0.0,57.1845,15.0,15.0,23.189,1.5496,1.5,54.9523,56.0,78.295
20160217170000,0.0,57.1845,15.0,15.0,23.4406,1.5456,1.5,54.9523,56.0,78.295
20160217171500,0.0,57.1845,15.0,15.0,23.0135,1.5536,1.5,54.9523,56.0,78.295
20160217173000,0.0,57.1845,15.0,15.0,22.9603,1.5415,1.5,54.9523,56.0,78.295
20160217174500,0.0,57.1845,15.0,15.0,22.7829,1.5456,1.5,54.9523,56.0,78.295
20160217180000,0.0,56.5545,15.0,15.0,22.5671,1.5536,1.5,54.2502,56.0,78.295
20160217181500,0.0,56.5545,15.0,15.0,22.6984,1.5576,1.5,54.2502,56.0,78.295
20160217183000,0.0,56.5545,15.0,15.0,22.1054,1.5656,1.5,54.2502,56.0,78.295
20160217184500,0.0,56.5545,15.0,15.0,21.7333,1.5656,1.5,54.2502,56.0,78.295
20160217190000,0.0,56.5545,15.0,15.0,21.7515,1.5656,1.5,54.2502,56.0,78.295
20160217191500,0.0,56.5545,15.0,15.0,21.7497,1.5576,1.5,53.5482,56.0,78.295
20160217193000,0.0,56.5545,15.0,15.0,21.6716,1.5576,1.5,53.5482,56.0,78.295
20160217194500,0.0,56.5545,15.0,15.0,21.3202,1.5576,1.5,53.5482,56.0,78.295
20160217200000,0.0,56.5545,15.0,15.0,21.6753,1.5496,1.5,53.5482,56.0,78.295
20160217201500,0.0,56.5545,15.0,15.0,21.9091,1.5656,1.5,53.5482,56.0,78.295
20160217203000,0.0,56.5545,15.0,15.0,21.924,1.5697,1.5,53.5482,56.0,78.295
20160217204500,0.0,56.5545,15.0,15.0,21.8811,1.5656,1.5,53.5482,56.0,78.295
20160217210000,0.0,56.5545,15.0,15.0,21.9001,1.5656,1.5,53.5482,56.0,78.295
20160217211500,0.0,56.5545,15.0,15.0,21.7867,1.5656,1.5,53.5482,56.0,78.295
20160217213000,0.0,56.5545,15.0,15.0,21.7867,1.5576,1.5,52.8461,56.0,78.295
20160217214500,0.0,56.5545,15.0,15.0,21.7867,1.5576,1.5,52.8461,56.0,78.295
20160217220000,0.0,56.5545,15.0,15.0,21.2102,1.5576,1.5,52.8461,56.0,78.295
20160217221500,0.0,56.5545,15.0,15.0,20.9071,1.5616,1.5,52.8461,56.0,78.295
20160217223000,0.0,56.5545,15.0,15.0,20.7012,1.5737,1.5,52.8461,56.0,78.295
20160217224500,0.0,56.5545,15.0,15.0,20.5809,1.5576,1.5,52.8461,56.0,78.295
20160217230000,0.0,56.5545,15.0,15.0,20.1237,1.5697,1.5,52.8461,56.0,78.295
20160217231500,0.0,56.5545,15.0,15.0,20.0637,1.5616,1.5,52.8461,56.0,78.295
20160217233000,0.0,56.5545,15.0,15.0,20.0637,1.5576,1.5,52.8461,56.0,78.295
20160217234500,0.0,55.4563,15.0,15.0,19.7482,1.5697,1.5,52.8461,56.0,78.295
20160218000000,0.0,55.4563,15.0,15.0,19.5856,1.5576,1.5,52.8461,56.0,78.295
20160218001500,0.0,55.4563,15.0,15.0,19.6754,1.5656,1.5,52.8461,56.0,78.295
20160218003000,0.0,55.4563,15.0,15.0,19.3312,1.5697,1.5,52.234,56.0,78.295
20160218004500,0.0,55.4563,15.0,15.0,19.355,1.5656,1.5,52.234,56.0,78.295
20160218010000,0.0,56.0144,15.0,15.0,19.2268,1.5737,1.5,52.234,56.0,78.295
20160218011500,0.0,55.3663,15.0,15.0,18.7589,1.5737,1.5,52.234,56.0,78.295
20160218013000,0.0,55.3663,15.0,15.0,18.5218,1.5817,1.5,52.234,56.0,78.295
20160218014500,0.0,55.3663,15.0,15.0,18.2655,1.5857,1.5,52.234,56.0,78.295
20160218020000,0.0,55.3663,15.0,15.0,18.2282,1.5817,1.5,51.694,56.0,78.295
20160218021500,0.0,55.3663,15.0,15.0,18.0434,1.5737,1.5,52.396,56.0,78.295
20160218023000,0.0,55.3663,15.0,15.0,17.9207,1.5777,1.5,51.73,56.0,78.295
20160218024500,0.0,56.1044,15.0,15.0,17.9207,1.5937,1.5,52.396,56.0,78.295
20160218030000,0.0,54.9163,15.0,15.0,17.6425,1.5656,1.5,52.396,56.0,78.295
20160218031500,0.0,55.5464,15.0,15.0,17.5123,1.5656,1.5,52.396,56.0,78.295
20160218033000,0.0,54.1062,15.0,15.0,17.1173,1.5576,1.5,51.568,56.0,78.295
20160218034500,0.0,55.7264,15.0,15.0,17.0568,1.5656,1.5,52.18,56.0,78.295
20160218040000,0.0,54.1962,15.0,15.0,17.1254,1.5737,1.5,51.3519,56.0,78.295
20160218041500,0.0,55.6364,15.0,15.0,16.9943,1.5656,1.5,52.108,56.0,78.295
20160218043000,0.0,54.8263,15.0,15.0,16.6663,1.5656,1.5,51.3519,56.0,78.295
20160218044500,0.0,54.8263,15.0,15.0,16.7976,1.5616,1.5,52.018,56.0,78.295
20160218050000,0.0,54.8263,15.0,15.0,16.6664,1.5576,1.5,51.4419,56.0,78.295
20160218051500,0.0,54.8263,15.0,15.0,16.5353,1.5697,1.5,52.144,56.0,78.295
20160218053000,0.0,54.8263,15.0,15.0,16.4673,1.5656,1.5,51.568,56.0,78.295
20160218054500,0.0,54.8263,15.0,15.0,16.5305,1.5857,1.5,51.568,56.0,78.295
20160218060000,0.0,55.7264,15.0,15.0,16.3255,1.5737,1.5,52.234,56.0,78.295
20160218061500,0.0,54.5563,15.0,15.0,16.4596,1.5737,1.5,51.3519,56.0,78.295
20160218063000,0.0,54.5563,15.0,15.0,16.4596,1.5737,1.5,51.3519,56.0,78.295
20160218064500,0.0,54.5563,15.0,15.0,16.6569,1.5817,1.5,51.3519,56.0,78.295
20160218070000,0.0,55.6364,15.0,15.0,16.792,1.5737,1.5,52.306,56.0,78.295
20160218071500,0.0,54.6463,15.0,15.0,16.5937,1.5737,1.5,51.532,56.0,78.295
20160218073000,0.0,55.2763,15.0,15.0,16.3867,1.5737,1.5,52.396,56.0,78.295
20160218074500,0.0,55.2763,15.0,15.0,16.584,1.5737,1.5,52.396,56.0,78.295
20160218080000,0.0,55.8344,15.0,15.0,17.5353,1.5656,1.5,52.396,56.0,78.295
20160218081500,0.0,55.8344,15.0,15.0,18.305,1.5656,1.5,52.396,56.0,78.295
20160218083000,0.0,55.8344,15.0,15.0,19.371,1.5656,1.5,52.396,56.0,78.295
20160218084500,0.0,55.8344,15.0,15.0,20.1519,1.5536,1.5,53.0081,56.0,78.295
20160218090000,0.0,55.8344,15.0,15.0,21.5717,1.5576,1.5,53.0081,56.0,78.295
20160218091500,0.0,55.8344,15.0,15.0,22.0133,1.5496,1.5,53.0081,56.0,78.295
20160218093000,0.0,55.8344,15.0,15.0,23.1153,1.5536,1.5,53.0081,56.0,78.295
20160218094500,0.0,55.8344,15.0,15.0,23.3857,1.5415,1.5,53.7102,56.0,78.295
20160218100000,0.0,56.5545,15.0,15.0,,1.5456,1.5,53.7102,56.0,78.295
20160218101500,0.0,56.5545,15.0,15.0,,1.5415,1.5,53.7102,56.0,78.295
20160218103000,0.0,56.5545,15.0,15.0,,1.5415,1.5,53.7102,56.0,78.295
20160218104500,0.0,56.5545,15.0,15.0,,1.5335,1.5,54.3402,56.0,78.295
20160218110000,0.0,56.5545,15.0,15.0,25.1132,1.4653,1.5,54.3402,56.0,78.295
20160218111500,0.0,56.5545,15.0,15.0,25.4041,1.5054,1.5,54.3402,56.0,78.295
20160218113000,0.0,56.5545,15.0,15.0,25.5852,1.5817,1.5,54.3402,56.0,78.295
20160218114500,0.0,56.5545,15.0,15.0,25.6009,1.5817,1.5,54.3402,56.0,78.295
20160218120000,0.0,56.5545,15.0,15.0,26.1707,1.5817,1.5,54.3402,56.0,78.295
20160218121500,0.0,57.1845,15.0,15.0,26.5607,1.5978,1.5,54.3402,56.0,78.295
20160218123000,0.0,57.1845,15.0,15.0,26.7247,1.5737,1.5,54.9883,56.0,78.295
20160218124500,0.0,57.1845,15.0,15.0,26.9356,1.5616,1.5,54.9883,56.0,78.295
20160218130000,0.0,57.1845,15.0,15.0,27.1525,1.5536,1.5,54.9883,56.0,78.295
20160218131500,0.0,57.1845,15.0,15.0,27.1934,1.5616,1.5,54.9883,56.0,78.295
20160218133000,0.0,57.1845,15.0,15.0,27.39,1.5576,1.5,54.9883,56.0,78.295
20160218134500,0.0,57.1845,15.0,15.0,27.0067,1.5375,1.5,54.9883,56.0,78.295
20160218140000,0.0,57.1845,15.0,15.0,26.8659,1.5375,1.5,54.9883,56.0,78.295
20160218141500,0.0,57.1845,15.0,15.0,26.8303,1.5456,1.5,54.9883,56.0,78.295
20160218143000,0.0,57.1845,15.0,15.0,27.2179,1.5415,1.5,54.9883,56.0,78.295
20160218144500,0.0,57.1845,15.0,15.0,27.1789,1.5335,1.5,54.9883,56.0,78.295
20160218150000,0.0,57.1845,15.0,15.0,27.8633,1.5175,1.5,54.9883,56.0,78.295
20160218151500,0.0,57.1845,15.0,15.0,27.8214,1.5255,1.5,54.9883,56.0,78.295
20160218153000,0.0,57.1845,15.0,15.0,27.8764,1.5536,1.5,54.9883,56.0,78.295
20160218154500,0.0,57.1845,15.0,15.0,27.7753,1.5496,1.5,54.9883,56.0,78.295
20160218160000,0.0,57.1845,15.0,15.0,27.6776,1.5656,1.5,54.9883,56.0,78.295
20160218161500,0.0,57.1845,15.0,15.0,27.6776,1.5737,1.5,54.9883,56.0,78.295
20160218163000,0.0,57.1845,15.0,15.0,27.2373,1.5817,1.5,54.9883,56.0,78.295
20160218164500,0.0,57.1845,15.0,15.0,27.2384,1.5857,1.5,54.9883,56.0,78.295
20160218170000,0.0,57.1845,15.0,15.0,27.2785,1.5656,1.5,54.9883,56.0,77.145
20160218171500,0.0,57.1845,15.0,15.0,27.2179,1.5616,1.5,54.9883,56.0,77.145
20160218173000,0.0,57.1845,15.0,15.0,27.0308,1.5576,1.5,54.9883,56.0,77.145
20160218174500,0.0,57.1845,15.0,15.0,26.9549,1.5496,1.5,54.9883,56.0,77.145
20160218180000,0.0,57.1845,15.0,15.0,26.7174,1.5456,1.5,54.3402,56.0,77.145
20160218181500,0.0,57.1845,15.0,15.0,26.4316,1.5496,1.5,54.3402,56.0,77.145
20160218183000,0.0,56.3744,15.0,15.0,26.0679,1.5415,1.5,53.7642,56.0,77.145
20160218184500,0.0,57.2745,15.0,15.0,25.8491,1.5456,1.5,53.7642,56.0,77.145
20160218190000,0.0,57.2745,15.0,15.0,25.6009,1.5335,1.5,53.7642,56.0,77.145
20160218191500,0.0,57.2745,15.0,15.0,25.5852,1.5415,1.5,53.7642,56.0,77.145
20160218193000,0.0,57.2745,15.0,15.0,25.3719,1.5456,1.5,53.7642,56.0,77.145
20160218194500,0.0,57.2745,15.0,15.0,25.2877,1.5415,1.5,53.7642,56.0,77.145
20160218200000,0.0,57.2745,15.0,15.0,25.1666,1.5456,1.5,53.7642,56.0,77.145
20160218201500,0.0,57.2745,15.0,15.0,25.1903,1.5496,1.5,53.7642,56.0,77.145
20160218203000,0.0,57.2745,15.0,15.0,25.05,1.5496,1.5,53.7642,56.0,77.145
20160218204500,0.0,57.2745,15.0,15.0,25.0664,1.5496,1.5,53.7642,56.0,77.145
20160218210000,0.0,57.2745,15.0,15.0,25.0191,1.5536,1.5,53.7642,56.0,77.145
20160218211500,0.0,57.2745,15.0,15.0,24.7726,1.5415,1.5,53.7642,56.0,77.145
20160218213000,0.0,57.2745,15.0,15.0,24.7726,1.5456,1.5,53.7642,56.0,77.145
20160218214500,0.0,57.2745,15.0,15.0,24.7726,1.5496,1.5,53.7642,56.0,77.145
20160218220000,0.0,57.2745,15.0,15.0,24.8667,1.5415,1.5,53.7642,56.0,77.145
20160218221500,0.0,57.2745,15.0,15.0,24.8008,1.5335,1.5,53.7642,56.0,77.145
20160218223000,0.0,57.2745,15.0,15.0,24.6707,1.5255,1.5,53.7642,56.0,77.145
20160218224500,0.0,57.2745,15.0,15.0,24.6658,1.5175,1.5,53.7642,56.0,77.145
20160218230000,0.0,57.2745,15.0,15.0,24.9281,1.5295,1.5,53.7642,56.0,77.145
20160218231500,0.0,57.2745,15.0,15.0,24.9937,1.5215,1.5,53.7642,56.0,77.145
20160218233000,0.0,57.2745,15.0,15.0,25.0554,1.5335,1.5,53.7642,56.0,77.145
20160218234500,0.0,57.2745,15.0,15.0,24.9233,1.5335,1.5,53.7642,56.0,77.145
20160219000000,0.0,57.2745,15.0,15.0,24.9233,1.5496,1.5,53.7642,56.0,77.145
20160219001500,0.0,57.2745,15.0,15.0,24.9233,1.5335,1.5,53.7642,56.0,77.145
20160219003000,0.0,57.2745,15.0,15.0,24.659,1.5415,1.5,53.7642,56.0,77.145
20160219004500,0.0,57.2745,15.0,15.0,24.5347,1.5335,1.5,53.7642,56.0,77.145
20160219010000,0.0,57.2745,15.0,15.0,24.2151,1.5456,1.5,53.7642,56.0,77.145
20160219011500,0.0,57.2745,15.0,15.0,24.2151,1.5175,1.5,53.7642,56.0,77.145
20160219013000,0.0,57.2745,15.0,15.0,23.9631,1.5335,1.5,53.7642,56.0,77.145
20160219014500,0.0,57.2745,15.0,15.0,24.085,1.5375,1.5,53.7642,56.0,77.145
20160219020000,0.0,57.2745,15.0,15.0,23.6945,1.5335,1.5,53.7642,56.0,77.145
20160219021500,0.0,57.2745,15.0,15.0,23.4993,1.5415,1.5,53.7642,56.0,77.145
20160219023000,0.0,57.2745,15.0,15.0,23.2233,1.5335,1.5,53.7642,56.0,77.145
20160219024500,0.0,57.2745,15.0,15.0,23.1396,1.5456,1.5,53.7642,56.0,77.145
20160219030000,0.0,57.2745,15.0,15.0,22.9633,1.5456,1.5,53.7642,56.0,77.145
20160219031500,0.0,57.2745,15.0,15.0,22.9633,1.5335,1.5,53.7642,56.0,77.145
20160219033000,0.0,57.2745,15.0,15.0,23.0733,1.5375,1.5,53.7642,56.0,77.145
20160219034500,0.0,57.2745,15.0,15.0,23.2084,1.5415,1.5,53.7642,56.0,77.145
20160219040000,0.0,57.2745,15.0,15.0,23.6136,1.5456,1.5,53.7642,56.0,77.145
20160219041500,0.0,57.2745,15.0,15.0,23.7956,1.5335,1.5,53.7642,56.0,77.145
20160219043000,0.0,57.2745,15.0,15.0,23.9101,1.5415,1.5,53.7642,56.0,77.145
20160219044500,0.0,57.2745,15.0,15.0,24.0471,1.5375,1.5,53.7642,56.0,77.145
20160219050000,0.0,57.2745,15.0,15.0,23.9101,1.5415,1.5,53.7642,56.0,77.145
20160219051500,0.0,57.2745,15.0,15.0,23.9101,1.5415,1.5,53.7642,56.0,77.145
20160219053000,0.0,57.2745,15.0,15.0,24.0245,1.5255,1.5,53.7642,56.0,77.145
20160219054500,0.0,57.2745,15.0,15.0,24.0245,1.5335,1.5,53.7642,56.0,77.145
20160219060000,0.0,57.2745,15.0,15.0,24.139,1.5335,1.5,53.7642,56.0,77.145
20160219061500,0.0,57.2745,15.0,15.0,24.278,1.5255,1.5,53.7642,56.0,77.145
20160219063000,0.0,57.2745,15.0,15.0,24.1626,1.5375,1.5,53.7642,56.0,77.145
20160219064500,0.0,57.2745,15.0,15.0,24.4171,1.5335,1.5,53.7642,56.0,77.145
20160219070000,0.0,57.2745,15.0,15.0,24.5561,1.5295,1.5,54.3762,56.0,77.145
20160219071500,0.0,57.2745,15.0,15.0,24.6951,1.5255,1.5,54.3762,56.0,77.145
20160219073000,0.0,57.9226,15.0,15.0,24.7646,1.5134,1.5,54.3762,56.0,77.145
20160219074500,0.0,57.9226,15.0,15.0,25.0235,1.4653,1.5,54.3762,56.0,77.145
20160219080000,0.0,57.9226,15.0,15.0,25.3036,1.4372,1.5,54.3762,56.0,77.145
20160219081500,0.0,58.5527,15.0,15.0,25.4436,1.4332,1.5,55.0243,56.0,77.145
20160219083000,0.0,57.9226,15.0,15.0,26.2009,1.4412,1.5,55.0243,56.0,77.145
20160219084500,0.0,57.9226,15.0,15.0,26.5412,1.4653,1.5,55.0243,56.0,77.145
20160219090000,0.0,58.5527,15.0,15.0,27.606,1.4492,1.5,55.6004,56.0,77.145
20160219091500,0.0,58.5527,15.0,15.0,28.1044,1.4372,1.5,55.6004,56.0,77.145
20160219093000,0.0,58.5527,15.0,15.0,28.844,1.5134,1.5,55.6004,56.0,77.145
20160219094500,0.0,58.5527,15.0,15.0,29.2871,1.4773,1.5,55.6004,56.0,77.145
20160219100000,0.0,58.5527,15.0,15.0,30.01,1.4693,1.5,55.6004,56.0,77.145
20160219101500,0.0,58.5527,15.0,15.0,29.6899,1.4813,1.5,55.6004,56.0,77.145
20160219103000,0.0,58.5527,15.0,15.0,29.8958,1.4813,1.5,55.6004,56.0,77.145
20160219104500,0.0,58.5527,15.0,15.0,30.0831,1.4733,1.5,55.6004,56.0,77.145
20160219110000,0.0,58.5527,15.0,15.0,30.3802,1.4613,1.5,56.3384,56.0,77.145
20160219111500,0.0,58.5527,15.0,15.0,30.491,1.4653,1.5,56.3384,56.0,77.145
20160219113000,18.65,58.5527,15.0,15.0,30.6397,1.4532,1.5,56.3384,56.0,77.145
20160219114500,42.14,58.5527,15.0,15.0,30.9306,1.4452,1.5,56.3384,56.0,77.145
20160219120000,100.0,59.2727,15.0,15.0,31.0566,1.4251,1.5,56.3384,56.0,77.145
20160219121500,100.0,59.2727,15.0,15.0,31.2854,1.4332,1.5,56.3384,56.0,77.145
20160219123000,100.0,59.2727,15.0,15.0,31.1649,1.4332,1.5,56.3384,56.0,77.145
20160219124500,100.0,59.2727,15.0,15.0,31.1845,1.4251,1.5,56.3384,56.0,77.145
20160219130000,100.0,59.2727,15.0,15.0,31.4074,1.4131,1.5,56.9865,56.0,77.145
20160219131500,100.0,59.2727,15.0,15.0,31.4631,1.4412,1.5,56.9865,56.0,78.15
20160219133000,100.0,59.2727,15.0,15.0,31.4763,1.4372,1.5,56.9865,56.0,78.15
20160219134500,100.0,59.2727,15.0,15.0,31.4763,1.4372,1.5,56.9865,56.0,78.15
20160219140000,100.0,59.2727,15.0,15.0,31.4763,1.4291,1.5,56.9865,56.0,78.15
20160219141500,100.0,59.2727,15.0,15.0,31.2667,1.4251,1.5,56.9865,56.0,78.15
20160219143000,100.0,59.2727,15.0,15.0,31.2002,1.4291,1.5,56.9865,56.0,78.15
20160219144500,100.0,59.2727,15.0,15.0,31.2555,1.4291,1.5,56.9865,56.0,78.15
20160219150000,100.0,59.2727,15.0,15.0,31.0478,1.4291,1.5,56.9865,56.0,78.15
20160219151500,100.0,59.2727,15.0,15.0,31.3659,1.4372,1.5,56.9865,56.0,78.15
20160219153000,100.0,59.2727,15.0,15.0,31.1573,1.4492,1.5,56.9865,56.0,78.15
20160219154500,100.0,59.2727,15.0,15.0,31.2667,1.4532,1.5,56.9865,56.0,78.15
20160219160000,100.0,59.2727,15.0,15.0,30.8402,1.4572,1.5,56.9865,56.0,78.15
20160219161500,100.0,59.2727,15.0,15.0,30.9486,1.4733,1.5,56.9865,56.0,78.15
20160219163000,100.0,59.2727,15.0,15.0,30.6775,1.4813,1.5,56.9865,56.0,78.15
20160219164500,100.0,59.2727,15.0,15.0,30.7742,1.4813,1.5,56.9865,56.0,78.15
20160219170000,100.0,59.2727,15.0,15.0,30.7033,1.4733,1.5,56.9865,56.0,78.15
20160219171500,100.0,59.2727,15.0,15.0,30.2817,1.4813,1.5,56.9865,56.0,78.15
20160219173000,100.0,59.2727,15.0,15.0,30.2932,1.4813,1.5,56.9865,56.0,78.15
20160219174500,100.0,59.2727,15.0,15.0,30.0971,1.4813,1.5,56.9865,56.0,78.15
20160219180000,100.0,59.2727,15.0,15.0,29.7413,1.4813,1.5,56.1764,56.0,78.15
20160219181500,100.0,59.2727,15.0,15.0,29.525,1.4894,1.5,56.1764,56.0,78.15
20160219183000,100.0,59.2727,15.0,15.0,29.2476,1.4853,1.5,56.1764,56.0,78.15
20160219184500,100.0,59.2727,15.0,15.0,29.1303,1.4894,1.5,56.1764,56.0,78.15
20160219190000,100.0,59.2727,15.0,15.0,28.7695,1.4934,1.5,56.1764,56.0,78.15
20160219191500,100.0,59.2727,15.0,15.0,28.4116,1.4853,1.5,56.1764,56.0,78.15
20160219193000,100.0,59.2727,15.0,15.0,28.039,1.5054,1.5,56.1764,56.0,78.15
20160219194500,98.825,59.2727,15.0,15.0,28.0618,1.4894,1.5,56.1764,56.0,78.15
20160219200000,95.235,58.6427,15.0,15.0,27.669,1.5134,1.5,56.1764,56.0,78.15
20160219201500,89.205,58.6427,15.0,15.0,27.5779,1.5215,1.5,55.4743,56.0,78.15
20160219203000,38.81,58.6427,15.0,15.0,27.5454,1.5255,1.5,55.4743,56.0,78.15
20160219204500,0.0,58.6427,15.0,15.0,27.5454,1.5335,1.5,55.4743,56.0,78.15
20160219210000,0.0,58.6427,15.0,15.0,27.4469,1.5335,1.5,55.4743,56.0,78.15
20160219211500,0.0,58.6427,15.0,15.0,27.2809,1.5456,1.5,55.4743,56.0,78.15
20160219213000,0.0,58.6427,15.0,15.0,27.174,1.5415,1.5,55.4743,56.0,78.15
20160219214500,0.0,58.6427,15.0,15.0,27.0458,1.5375,1.5,55.4743,56.0,78.15
20160219220000,0.0,58.6427,15.0,15.0,27.0631,1.5496,1.5,55.4743,56.0,78.15
20160219221500,0.0,58.6427,15.0,15.0,26.8694,1.5456,1.5,55.4743,56.0,78.15
20160219223000,0.0,58.6427,15.0,15.0,26.9176,1.5576,1.5,54.8623,56.0,78.15
20160219224500,0.0,58.6427,15.0,15.0,26.9176,1.5536,1.5,54.8623,56.0,78.15
20160219230000,0.0,57.8326,15.0,15.0,26.8535,1.5616,1.5,54.8623,56.0,78.15
20160219231500,0.0,58.5527,15.0,15.0,26.8694,1.5536,1.5,54.8623,56.0,78.15
20160219233000,0.0,58.5527,15.0,15.0,26.611,1.5576,1.5,54.8623,56.0,78.15
20160219234500,0.0,58.5527,15.0,15.0,26.623,1.5576,1.5,54.8623,56.0,78.15
20160220000000,0.0,58.5527,15.0,15.0,26.4362,1.5536,1.5,54.8623,56.0,78.15
20160220001500,0.0,58.5527,15.0,15.0,26.3106,1.5656,1.5,54.8623,56.0,78.15
20160220003000,0.0,57.9226,15.0,15.0,26.3827,1.5656,1.5,54.8623,56.0,78.15
20160220004500,0.0,57.9226,15.0,15.0,26.2486,1.5576,1.5,54.8623,56.0,78.15
20160220010000,0.0,57.9226,15.0,15.0,26.5179,1.5656,1.5,54.8623,56.0,78.15
20160220011500,0.0,57.9226,15.0,15.0,26.653,1.4171,1.5,54.8623,56.0,75.12
20160220013000,0.0,57.9226,15.0,15.0,26.7205,1.4291,1.5,54.8623,56.0,75.12
20160220014500,0.0,57.9226,15.0,15.0,26.7205,1.4211,1.5,54.8623,56.0,75.12
20160220020000,0.0,57.9226,15.0,15.0,26.5839,1.4091,1.5,54.8623,56.0,75.12
20160220021500,0.0,57.9226,15.0,15.0,26.1144,1.4051,1.5,54.8623,56.0,75.12
20160220023000,0.0,57.9226,15.0,15.0,25.9134,1.4251,1.5,54.8623,56.0,75.12
20160220024500,0.0,57.9226,15.0,15.0,25.7817,1.4291,1.5,54.8623,56.0,75.12
20160220030000,0.0,57.9226,15.0,15.0,25.3823,1.4291,1.5,54.8623,56.0,75.12
20160220031500,0.0,57.9226,15.0,15.0,25.3823,1.4211,1.5,54.8623,56.0,75.12
20160220033000,0.0,57.9226,15.0,15.0,25.1758,1.4291,1.5,54.8623,56.0,75.12
20160220034500,0.0,57.9226,15.0,15.0,25.4284,1.4251,1.5,54.8623,56.0,75.12
20160220040000,0.0,57.9226,15.0,15.0,25.5645,1.4171,1.5,54.8623,56.0,75.12
20160220041500,0.0,57.9226,15.0,15.0,25.3021,1.4251,1.5,54.8623,56.0,75.12
20160220043000,0.0,57.9226,15.0,15.0,25.2806,1.4131,1.5,54.8623,56.0,75.12
20160220044500,0.0,57.9226,15.0,15.0,25.075,1.4572,1.5,54.8623,56.0,76.385
20160220050000,0.0,58.5527,15.0,15.0,24.938,1.4492,1.5,54.8623,56.0,76.385
20160220051500,0.0,58.5527,15.0,15.0,24.9218,1.4532,1.5,54.8623,56.0,76.385
20160220053000,0.0,56.1944,15.0,15.0,24.5767,1.4492,1.5,54.8623,56.0,76.385
20160220054500,0.0,58.0126,15.0,15.0,24.6457,1.4532,1.5,54.8623,56.0,76.385
20160220060000,0.0,58.0126,15.0,15.0,24.1842,1.4412,1.5,54.2862,56.0,76.385
20160220061500,0.0,58.0126,15.0,15.0,24.0471,1.4613,1.5,54.2862,56.0,76.385
20160220063000,0.0,58.0126,15.0,15.0,23.8175,1.4492,1.5,54.2862,56.0,76.385
20160220064500,0.0,58.0126,15.0,15.0,23.7045,1.4653,1.5,54.2862,56.0,76.385
20160220070000,0.0,58.0126,15.0,15.0,23.4304,1.4613,1.5,54.2862,56.0,76.385
20160220071500,0.0,58.0126,15.0,15.0,23.4304,1.4693,1.5,54.2862,56.0,76.385
20160220073000,0.0,58.0126,15.0,15.0,24.2974,1.4693,1.5,54.2862,56.0,76.385
20160220074500,0.0,58.0126,15.0,15.0,24.6244,1.4733,1.5,54.2862,56.0,76.385
20160220080000,0.0,58.0126,15.0,15.0,25.3832,1.4693,1.5,54.2862,56.0,76.385
20160220081500,0.0,58.0126,15.0,15.0,25.8121,1.4693,1.5,54.2862,56.0,76.385
20160220083000,0.0,58.0126,15.0,15.0,26.6547,1.4452,1.5,55.0603,56.0,76.385
20160220084500,0.0,58.6427,15.0,15.0,27.2173,1.4492,1.5,55.0603,56.0,76.385
20160220090000,0.0,58.6427,15.0,15.0,28.087,1.4532,1.5,55.0603,56.0,76.385
20160220091500,0.0,58.6427,15.0,15.0,29.174,1.4452,1.5,55.8524,56.0,76.385
20160220093000,0.0,59.4527,15.0,15.0,29.8288,1.4372,1.5,55.8524,56.0,76.385
20160220094500,5.48,59.4527,15.0,15.0,30.0437,1.4372,1.5,55.8524,56.0,76.385
20160220100000,11.17,59.4527,15.0,15.0,30.8409,1.4291,1.5,56.4464,56.0,76.385
20160220101500,61.435,59.4527,15.0,15.0,31.4931,1.4332,1.5,56.4464,56.0,76.385
20160220103000,100.0,59.4527,15.0,15.0,32.4602,1.4372,1.5,56.4464,56.0,76.385
20160220104500,100.0,59.4527,15.0,15.0,32.7573,1.4291,1.5,56.4464,56.0,76.385
20160220110000,100.0,59.4527,15.0,15.0,33.1612,1.4251,1.5,56.4464,56.0,76.385
20160220111500,100.0,59.4527,15.0,15.0,32.7846,1.4171,1.5,56.4464,56.0,76.385
20160220113000,100.0,59.4527,15.0,15.0,33.0655,1.4251,1.5,57.2745,56.0,76.385
20160220114500,100.0,59.4527,15.0,15.0,32.5583,1.4251,1.5,57.2745,56.0,76.385
20160220120000,100.0,59.4527,15.0,15.0,32.5374,1.4291,1.5,57.2745,56.0,76.385
20160220121500,100.0,59.4527,15.0,15.0,32.4633,1.4131,1.5,57.2745,56.0,76.385
20160220123000,100.0,60.1908,15.0,15.0,32.8118,1.4412,1.5,57.2745,56.0,76.385
20160220124500,100.0,60.1908,15.0,15.0,32.5329,1.4332,1.5,57.2745,56.0,76.385
20160220130000,100.0,60.1908,15.0,15.0,32.9166,1.4332,1.5,57.2745,56.0,77.775
20160220131500,100.0,60.1908,15.0,15.0,33.1532,1.4733,1.5,57.2745,56.0,77.775
20160220133000,100.0,60.1908,15.0,15.0,33.804,1.4613,1.5,57.2745,56.0,77.775
20160220134500,100.0,60.1908,15.0,15.0,33.9814,1.4492,1.5,57.2745,56.0,77.775
20160220140000,100.0,60.1908,15.0,15.0,33.7063,1.4372,1.5,57.2745,56.0,77.775
20160220141500,100.0,60.1908,15.0,15.0,33.7063,1.4412,1.5,57.2745,56.0,77.775
20160220143000,100.0,60.1908,15.0,15.0,33.4902,1.4412,1.5,57.2745,56.0,77.775
20160220144500,100.0,60.1908,15.0,15.0,33.6611,1.4532,1.5,57.2745,56.0,77.775
20160220150000,100.0,60.1908,15.0,15.0,33.4821,1.4372,1.5,57.2745,56.0,77.775
20160220151500,100.0,60.1908,15.0,15.0,33.2717,1.4452,1.5,57.2745,56.0,77.775
20160220153000,100.0,60.1908,15.0,15.0,33.0311,1.4452,1.5,57.2745,56.0,77.775
20160220154500,100.0,60.1908,15.0,15.0,33.1358,1.4372,1.5,57.2745,56.0,77.775
20160220160000,100.0,60.1908,15.0,15.0,32.6467,1.4372,1.5,57.2745,56.0,77.775
20160220161500,100.0,60.1908,15.0,15.0,32.6606,1.4412,1.5,57.2745,56.0,77.775
20160220163000,100.0,60.1908,15.0,15.0,33.0135,1.4532,1.5,57.2745,56.0,77.775
20160220164500,100.0,60.1908,15.0,15.0,32.8913,1.4452,1.5,57.2745,56.0,77.775
20160220170000,100.0,60.1908,15.0,15.0,32.6101,1.4572,1.5,57.2745,56.0,77.775
20160220171500,100.0,60.1908,15.0,15.0,32.8118,1.4572,1.5,57.2745,56.0,77.775
20160220173000,100.0,60.1908,15.0,15.0,32.448,1.4572,1.5,57.2745,56.0,77.775
20160220174500,100.0,60.1908,15.0,15.0,32.3411,1.4572,1.5,57.2745,56.0,77.775
20160220180000,100.0,60.1908,15.0,15.0,31.8595,1.4492,1.5,57.2745,56.0,77.775
20160220181500,100.0,60.1908,15.0,15.0,31.7398,1.4211,1.5,57.2745,56.0,77.775
20160220183000,100.0,60.1908,15.0,15.0,31.4225,1.4572,1.5,57.2745,56.0,79.245
20160220184500,100.0,60.1908,15.0,15.0,31.17,1.4653,1.5,57.2745,56.0,79.245
20160220190000,100.0,60.1908,15.0,15.0,30.9059,1.4492,1.5,56.5365,56.0,79.245
20160220191500,100.0,60.1908,15.0,15.0,30.8912,1.4653,1.5,56.5365,56.0,79.245
20160220193000,100.0,60.1908,15.0,15.0,30.3785,1.4693,1.5,56.5365,56.0,79.245
20160220194500,100.0,60.1908,15.0,15.0,30.486,1.4733,1.5,56.5365,56.0,79.245
20160220200000,100.0,60.1908,15.0,15.0,30.0985,1.4733,1.5,56.5365,56.0,79.245
20160220201500,100.0,60.1908,15.0,15.0,29.9418,1.4813,1.5,56.5365,56.0,79.245
20160220203000,100.0,60.1908,15.0,15.0,29.7146,1.4733,1.5,56.5365,56.0,79.245
20160220204500,100.0,60.1908,15.0,15.0,29.8119,1.4813,1.5,56.5365,56.0,79.245
20160220210000,100.0,60.1908,15.0,15.0,29.8119,1.4894,1.5,56.5365,56.0,79.245
20160220211500,100.0,60.1908,15.0,15.0,29.8119,1.4773,1.5,56.5365,56.0,79.245
20160220213000,100.0,60.1908,15.0,15.0,29.4155,1.4853,1.5,56.5365,56.0,79.245
20160220214500,100.0,60.1908,15.0,15.0,29.2173,1.4853,1.5,56.5365,56.0,79.245
20160220220000,100.0,60.1908,15.0,15.0,29.1094,1.4853,1.5,56.5365,56.0,79.245
20160220221500,100.0,59.5608,15.0,15.0,28.9976,1.4894,1.5,56.5365,56.0,79.245
20160220223000,100.0,59.5608,15.0,15.0,29.2383,1.4894,1.5,56.5365,56.0,79.245
20160220224500,100.0,59.5608,15.0,15.0,29.1023,1.4974,1.5,56.5365,56.0,79.245
20160220230000,100.0,59.5608,15.0,15.0,28.9811,1.4894,1.5,56.5365,56.0,79.245
20160220231500,100.0,59.5608,15.0,15.0,28.994,1.4572,1.5,56.5365,56.0,79.245
20160220233000,100.0,59.5608,15.0,15.0,28.925,1.4773,1.5,56.5365,56.0,79.245
20160220234500,100.0,59.5608,15.0,15.0,28.7869,1.4853,1.5,56.5365,56.0,79.245
20160221000000,100.0,59.5608,15.0,15.0,28.5014,1.4853,1.5,55.9604,56.0,79.245
20160221001500,100.0,59.5608,15.0,15.0,,1.4813,1.5,55.9604,56.0,79.245
20160221003000,100.0,59.5608,15.0,15.0,,1.4853,1.5,55.9604,56.0,79.245
20160221004500,100.0,59.5608,15.0,15.0,,1.4853,1.5,55.9604,56.0,79.245
20160221010000,100.0,59.5608,15.0,15.0,,1.4773,1.5,55.9604,56.0,79.245
20160221011500,100.0,59.5608,15.0,15.0,,1.4773,1.5,55.9604,56.0,79.245
20160221013000,100.0,59.5608,15.0,15.0,,1.4813,1.5,55.9604,56.0,79.245
20160221014500,100.0,59.5608,15.0,15.0,,1.4613,1.5,55.9604,56.0,79.245
20160221020000,100.0,59.5608,15.0,15.0,,1.4813,1.5,55.9604,56.0,79.245
20160221021500,100.0,59.5608,15.0,15.0,,1.4813,1.5,55.9604,56.0,79.245
20160221023000,100.0,59.5608,15.0,15.0,,1.4813,1.5,55.9604,56.0,79.245
20160221024500,100.0,59.5608,15.0,15.0,,1.4813,1.5,55.9604,56.0,79.245
20160221030000,100.0,59.5608,15.0,15.0,,1.4813,1.5,55.9604,56.0,79.245
20160221031500,100.0,59.5608,15.0,15.0,,1.4813,1.5,55.9604,56.0,79.245
20160221033000,100.0,59.5608,15.0,15.0,28.3159,1.4733,1.5,55.9604,56.0,79.245
20160221034500,100.0,59.5608,15.0,15.0,28.3159,1.4853,1.5,55.9604,56.0,79.245
20160221040000,100.0,59.5608,15.0,15.0,27.9638,1.4733,1.5,55.9604,56.0,79.245
20160221041500,100.0,59.5608,15.0,15.0,27.8238,1.4773,1.5,55.9604,56.0,79.245
20160221043000,100.0,59.5608,15.0,15.0,27.8224,1.4733,1.5,55.9604,56.0,79.245
20160221044500,100.0,59.5608,15.0,15.0,27.5437,1.4773,1.5,55.9604,56.0,79.245
20160221050000,100.0,59.5608,15.0,15.0,27.4699,1.4773,1.5,55.9604,56.0,79.245
20160221051500,100.0,59.5608,15.0,15.0,27.1937,1.4733,1.5,55.9604,56.0,79.245
20160221053000,100.0,59.5608,15.0,15.0,27.3289,1.4853,1.5,55.9604,56.0,79.245
20160221054500,100.0,59.5608,15.0,15.0,27.1879,1.4693,1.5,55.9604,56.0,79.245
20160221060000,100.0,59.5608,15.0,15.0,27.464,1.4773,1.5,55.9604,56.0,79.245
20160221061500,100.0,59.5608,15.0,15.0,27.7422,1.4733,1.5,55.9604,56.0,79.245
20160221063000,100.0,59.5608,15.0,15.0,27.9503,1.4813,1.5,55.9604,56.0,79.245
20160221064500,100.0,59.5608,15.0,15.0,27.8137,1.4813,1.5,55.9604,56.0,79.245
20160221070000,100.0,59.5608,15.0,15.0,27.8137,1.4813,1.5,55.9604,56.0,79.245
20160221071500,100.0,59.5608,15.0,15.0,27.8137,1.4773,1.5,55.9604,56.0,79.245
20160221073000,100.0,59.5608,15.0,15.0,27.7422,1.4934,1.5,55.9604,56.0,79.245
20160221074500,100.0,59.5608,15.0,15.0,27.7422,1.4613,1.5,55.9604,56.0,79.245
20160221080000,100.0,59.5608,15.0,15.0,28.2382,1.4813,1.5,55.9604,56.0,79.245
20160221081500,100.0,59.5608,15.0,15.0,28.3822,1.4813,1.5,55.9604,56.0,79.245
20160221083000,100.0,59.5608,15.0,15.0,29.174,1.4853,1.5,56.5725,56.0,79.245
20160221084500,100.0,59.5608,15.0,15.0,29.3914,1.4773,1.5,56.5725,56.0,79.245
20160221090000,100.0,60.2808,15.0,15.0,30.1207,1.4733,1.5,56.5725,56.0,79.245
20160221091500,100.0,60.2808,15.0,15.0,30.4855,1.4733,1.5,57.3105,56.0,79.245
20160221093000,100.0,60.2808,15.0,15.0,31.434,1.4813,1.5,57.3105,56.0,79.245
20160221094500,100.0,60.2808,15.0,15.0,32.1637,1.4733,1.5,57.3105,56.0,79.245
20160221100000,100.0,60.2808,15.0,15.0,33.0875,1.4693,1.5,57.3105,56.0,79.245
20160221101500,100.0,60.2808,15.0,15.0,33.3895,1.4693,1.5,57.3105,56.0,79.245
20160221103000,100.0,60.2808,15.0,15.0,33.8013,1.4613,1.5,57.3105,56.0,79.245
20160221104500,100.0,60.2808,15.0,15.0,33.5245,1.4653,1.5,58.2286,56.0,79.245
20160221110000,100.0,60.2808,15.0,15.0,33.115,1.4572,1.5,58.2286,56.0,79.245
20160221111500,100.0,60.2808,15.0,15.0,32.8756,1.4492,1.5,58.2286,56.0,79.245
20160221113000,100.0,60.2808,15.0,15.0,33.1263,1.4613,1.5,58.2286,56.0,79.245
20160221114500,100.0,60.2808,15.0,15.0,33.0552,1.4572,1.5,58.2286,56.0,79.245
20160221120000,100.0,60.2808,15.0,15.0,33.3683,1.4653,1.5,58.2286,56.0,79.245
20160221121500,100.0,60.2808,15.0,15.0,33.0135,1.4572,1.5,58.2286,56.0,79.245
20160221123000,100.0,60.2808,15.0,15.0,32.8118,1.4492,1.5,58.2286,56.0,79.245
20160221124500,100.0,60.2808,15.0,15.0,33.0135,1.4532,1.5,57.6346,56.0,79.245
20160221130000,100.0,60.2808,15.0,15.0,32.9688,1.4452,1.5,57.6346,56.0,79.245
20160221131500,100.0,60.2808,15.0,15.0,32.8455,1.4452,1.5,57.6346,56.0,79.245
20160221133000,100.0,60.2808,15.0,15.0,32.9821,1.4532,1.5,57.6346,56.0,79.245
20160221134500,100.0,60.2808,15.0,15.0,32.93,1.4532,1.5,57.6346,56.0,79.245
20160221140000,100.0,60.2808,15.0,15.0,32.8739,1.4412,1.5,57.6346,56.0,79.245
20160221141500,100.0,60.2808,15.0,15.0,32.8774,1.4412,1.5,57.6346,56.0,79.245
20160221143000,100.0,60.2808,15.0,15.0,33.1339,1.4372,1.5,57.6346,56.0,79.245
20160221144500,100.0,61.0009,15.0,15.0,33.1956,1.4332,1.5,57.6346,56.0,79.245
20160221150000,100.0,61.0009,15.0,15.0,33.0655,1.4412,1.5,57.6346,56.0,79.245
20160221151500,100.0,61.0009,15.0,15.0,33.1898,1.4372,1.5,57.6346,56.0,79.245
20160221153000,100.0,61.0009,15.0,15.0,33.0587,1.4372,1.5,57.6346,56.0,79.245
20160221154500,100.0,61.0009,15.0,15.0,33.0587,1.4412,1.5,57.6346,56.0,79.245
20160221160000,100.0,61.0009,15.0,15.0,33.2471,1.4372,1.5,57.6346,56.0,79.245
20160221161500,100.0,61.0009,15.0,15.0,33.2471,1.4372,1.5,57.6346,56.0,79.245
20160221163000,100.0,61.0009,15.0,15.0,33.2471,1.4372,1.5,57.6346,56.0,79.245
20160221164500,100.0,61.0009,15.0,15.0,33.115,1.4452,1.5,57.6346,56.0,79.245
20160221170000,100.0,61.0009,15.0,15.0,33.3792,1.4372,1.5,57.6346,56.0,79.245
20160221171500,100.0,61.0009,15.0,15.0,33.5176,1.4412,1.5,57.6346,56.0,79.245
20160221173000,100.0,61.0009,15.0,15.0,33.7799,1.4412,1.5,57.6346,56.0,79.245
20160221174500,100.0,61.0009,15.0,15.0,33.6512,1.4412,1.5,57.6346,56.0,79.245
20160221180000,100.0,61.0009,15.0,15.0,33.3923,1.4211,1.5,57.6346,56.0,79.245
20160221181500,100.0,61.0009,15.0,15.0,33.2631,1.4291,1.5,57.6346,56.0,79.245
20160221183000,100.0,61.0009,15.0,15.0,32.811,1.4372,1.5,57.6346,56.0,79.245
20160221184500,100.0,61.0009,15.0,15.0,32.7401,1.4372,1.5,57.6346,56.0,79.245
20160221190000,100.0,61.0009,15.0,15.0,32.6099,1.4412,1.5,57.6346,56.0,79.245
20160221191500,100.0,61.0009,15.0,15.0,32.4685,1.4372,1.5,57.6346,56.0,79.245
20160221193000,100.0,61.0009,15.0,15.0,32.0751,1.4291,1.5,57.6346,56.0,79.245
20160221194500,100.0,61.0009,15.0,15.0,32.0096,1.4291,1.5,57.6346,56.0,79.245
20160221200000,100.0,61.0009,15.0,15.0,31.6616,1.4372,1.5,57.6346,56.0,79.245
20160221201500,100.0,61.0009,15.0,15.0,31.5835,1.4372,1.5,57.6346,56.0,79.245
20160221203000,100.0,60.3708,15.0,15.0,31.7185,1.4452,1.5,56.9865,56.0,79.245
20160221204500,100.0,60.3708,15.0,15.0,31.5835,1.4412,1.5,56.9865,56.0,79.245
20160221210000,100.0,60.3708,15.0,15.0,31.5159,1.4372,1.5,56.9865,56.0,79.245
20160221211500,100.0,60.3708,15.0,15.0,31.5159,1.4332,1.5,56.9865,56.0,79.245
20160221213000,100.0,60.3708,15.0,15.0,31.5851,1.4492,1.5,56.9865,56.0,79.245
20160221214500,100.0,60.3708,15.0,15.0,31.448,1.4372,1.5,56.9865,56.0,79.245
20160221220000,100.0,60.3708,15.0,15.0,31.6464,1.4572,1.5,56.9865,56.0,79.245
20160221221500,100.0,60.3708,15.0,15.0,31.6464,1.4532,1.5,56.9865,56.0,79.245
20160221223000,100.0,60.3708,15.0,15.0,31.4097,1.4572,1.5,56.9865,56.0,79.245
20160221224500,100.0,60.3708,15.0,15.0,31.1336,1.4532,1.5,56.9865,56.0,79.245
20160221230000,100.0,60.3708,15.0,15.0,30.9956,1.4452,1.5,56.9865,56.0,79.245
20160221231500,100.0,59.7408,15.0,15.0,30.8575,1.4532,1.5,56.9865,56.0,79.245
20160221233000,100.0,59.7408,15.0,15.0,30.7885,1.4613,1.5,56.9865,56.0,79.245
20160221234500,100.0,59.7408,15.0,15.0,30.7885,1.4572,1.5,56.9865,56.0,79.245
20160222000000,100.0,59.7408,15.0,15.0,30.3744,1.4492,1.5,56.9865,56.0,79.245
20160222001500,100.0,59.7408,15.0,15.0,30.3257,1.4532,1.5,56.9865,56.0,79.245
20160222003000,100.0,59.7408,15.0,15.0,30.1866,1.4532,1.5,56.9865,56.0,79.245
20160222004500,100.0,59.7408,15.0,15.0,30.344,1.4412,1.5,56.9865,56.0,79.245
20160222010000,100.0,59.7408,15.0,15.0,30.6423,1.4492,1.5,56.9865,56.0,79.245
20160222011500,100.0,59.7408,15.0,15.0,30.8007,1.4452,1.5,56.9865,56.0,79.245
20160222013000,100.0,59.7408,15.0,15.0,30.6423,1.4291,1.5,56.9865,56.0,79.245
20160222014500,100.0,59.7408,15.0,15.0,30.8007,1.4452,1.5,56.9865,56.0,79.245
20160222020000,100.0,59.7408,15.0,15.0,30.8717,1.4452,1.5,56.9865,56.0,79.245
20160222021500,100.0,59.7408,15.0,15.0,30.8717,1.4492,1.5,56.9865,56.0,79.245
20160222023000,100.0,59.7408,15.0,15.0,31.1735,1.4492,1.5,56.9865,56.0,79.245
20160222024500,100.0,59.7408,15.0,15.0,31.1735,1.4532,1.5,56.9865,56.0,79.245
20160222030000,100.0,59.7408,15.0,15.0,31.1735,1.4572,1.5,56.9865,56.0,79.245
20160222031500,100.0,59.7408,15.0,15.0,31.1735,1.4372,1.5,56.9865,56.0,79.245
20160222033000,100.0,59.7408,15.0,15.0,31.1735,1.4492,1.5,56.9865,56.0,79.245
20160222034500,100.0,59.7408,15.0,15.0,31.3164,1.4452,1.5,56.9865,56.0,79.245
20160222040000,100.0,59.7408,15.0,15.0,31.4594,1.4492,1.5,56.9865,56.0,79.245
20160222041500,100.0,59.7408,15.0,15.0,31.1556,1.4412,1.5,56.9865,56.0,79.245
20160222043000,100.0,59.7408,15.0,15.0,31.1556,1.4452,1.5,56.9865,56.0,79.245
20160222044500,100.0,59.7408,15.0,15.0,31.3164,1.4412,1.5,56.9865,56.0,79.245
20160222050000,100.0,59.7408,15.0,15.0,31.3164,1.4412,1.5,56.9865,56.0,79.245
20160222051500,100.0,59.7408,15.0,15.0,31.1735,1.4452,1.5,56.9865,56.0,79.245
20160222053000,100.0,59.7408,15.0,15.0,31.3333,1.4492,1.5,56.9865,56.0,79.245
20160222054500,100.0,59.7408,15.0,15.0,31.3333,1.4572,1.5,56.9865,56.0,79.245
20160222060000,100.0,59.7408,15.0,15.0,31.4772,1.4412,1.5,56.9865,56.0,79.245
20160222061500,100.0,59.7408,15.0,15.0,31.4772,1.4131,1.5,56.9865,56.0,79.245
20160222063000,100.0,59.7408,15.0,15.0,31.6212,1.4332,1.5,56.9865,56.0,79.245
20160222064500,100.0,59.7408,15.0,15.0,31.6212,1.4332,1.5,56.9865,56.0,79.245
20160222070000,100.0,60.3708,15.0,15.0,31.7652,1.4532,1.5,56.9865,56.0,79.245
20160222071500,100.0,60.3708,15.0,15.0,31.8371,1.4452,1.5,56.9865,56.0,79.245
20160222073000,100.0,60.3708,15.0,15.0,31.9811,1.4532,1.5,56.9865,56.0,79.245
20160222074500,100.0,60.3708,15.0,15.0,32.1453,1.5215,1.5,56.9865,56.0,79.245
20160222080000,100.0,60.3708,15.0,15.0,32.2903,1.5255,1.5,56.9865,56.0,79.245
20160222081500,100.0,60.3708,15.0,15.0,32.4352,1.5255,1.5,56.9865,56.0,79.245
20160222083000,100.0,60.3708,15.0,15.0,32.5802,1.5576,1.5,56.9865,56.0,79.245
20160222084500,100.0,60.3708,15.0,15.0,32.6526,1.5777,1.5,56.9865,56.0,79.245
20160222090000,100.0,60.3708,15.0,15.0,32.9425,1.5817,1.5,56.9865,56.0,79.245
20160222091500,100.0,60.3708,15.0,15.0,33.0875,1.5697,1.5,56.9865,56.0,79.245
20160222093000,100.0,60.3708,15.0,15.0,33.2324,1.5656,1.5,56.9865,56.0,79.245
20160222094500,100.0,60.3708,15.0,15.0,33.3049,1.5576,1.5,56.9865,56.0,79.245
20160222100000,100.0,60.3708,15.0,15.0,33.1327,1.5536,1.5,56.9865,56.0,79.245
20160222101500,100.0,60.3708,15.0,15.0,33.1327,1.5496,1.5,56.9865,56.0,79.245
20160222103000,100.0,60.3708,15.0,15.0,33.0608,1.5656,1.5,56.9865,56.0,79.245
20160222104500,100.0,60.3708,15.0,15.0,32.9168,1.5656,1.5,56.9865,56.0,79.245
20160222110000,100.0,59.7408,15.0,15.0,32.2457,1.5656,1.5,56.9865,56.0,79.245
20160222111500,100.0,59.7408,15.0,15.0,31.6293,1.5616,1.5,56.9865,56.0,79.245
20160222113000,100.0,59.7408,15.0,15.0,31.1358,1.5656,1.5,56.3744,56.0,79.245
20160222114500,100.0,59.7408,15.0,15.0,31.0136,1.5616,1.5,56.3744,56.0,79.245
20160222120000,100.0,59.7408,15.0,15.0,30.8007,1.5697,1.5,56.3744,56.0,79.245
20160222121500,100.0,59.7408,15.0,15.0,30.6587,1.5697,1.5,56.3744,56.0,79.245
20160222123000,100.0,59.7408,15.0,15.0,30.816,1.5697,1.5,56.3744,56.0,79.245
20160222124500,100.0,59.7408,15.0,15.0,30.816,1.5697,1.5,56.3744,56.0,79.245
20160222130000,100.0,59.7408,15.0,15.0,30.8294,1.5656,1.5,56.3744,56.0,79.245
20160222131500,100.0,59.7408,15.0,15.0,31.1173,1.5737,1.5,56.3744,56.0,79.245
20160222133000,100.0,59.7408,15.0,15.0,31.1893,1.5616,1.5,56.3744,56.0,79.245
20160222134500,100.0,59.7408,15.0,15.0,31.9279,1.5576,1.5,56.3744,56.0,79.245
20160222140000,100.0,59.7408,15.0,15.0,32.1453,1.5536,1.5,56.3744,56.0,79.245
20160222141500,100.0,59.7408,15.0,15.0,32.269,1.5456,1.5,56.3744,56.0,79.245
20160222143000,100.0,59.7408,15.0,15.0,32.2457,1.5656,1.5,56.3744,56.0,79.245
20160222144500,100.0,59.7408,15.0,15.0,32.0785,1.5496,1.5,56.3744,56.0,79.245
20160222150000,100.0,59.7408,15.0,15.0,32.0785,1.5536,1.5,56.3744,56.0,79.245
20160222151500,100.0,59.7408,15.0,15.0,32.1495,1.5496,1.5,56.3744,56.0,79.245
20160222153000,100.0,59.7408,15.0,15.0,32.0785,1.5656,1.5,56.3744,56.0,79.245
20160222154500,100.0,59.7408,15.0,15.0,32.0785,1.5737,1.5,56.3744,56.0,79.245
20160222160000,100.0,59.7408,15.0,15.0,32.4335,1.5656,1.5,56.3744,56.0,79.245
20160222161500,100.0,59.7408,15.0,15.0,32.5458,1.5616,1.5,56.3744,56.0,79.245
20160222163000,100.0,59.7408,15.0,15.0,32.5842,1.5656,1.5,56.3744,56.0,79.245
20160222164500,100.0,59.7408,15.0,15.0,32.411,1.5817,1.5,56.3744,56.0,79.245
20160222170000,100.0,59.7408,15.0,15.0,32.2025,1.5656,1.5,56.3744,56.0,79.245
20160222171500,100.0,59.7408,15.0,15.0,32.2341,1.5737,1.5,56.3744,56.0,79.245
20160222173000,100.0,59.7408,15.0,15.0,32.4442,1.5656,1.5,56.9865,56.0,79.245
20160222174500,100.0,59.7408,15.0,15.0,32.4442,1.5576,1.5,56.9865,56.0,79.245
20160222180000,100.0,59.7408,15.0,15.0,32.4442,1.5817,1.5,56.9865,56.0,79.245
20160222181500,100.0,59.7408,15.0,15.0,32.272,1.5656,1.5,56.9865,56.0,79.245
20160222183000,100.0,59.7408,15.0,15.0,32.0635,1.5697,1.5,56.9865,56.0,79.245
20160222184500,100.0,59.7408,15.0,15.0,31.9245,1.5656,1.5,56.9865,56.0,79.245
20160222190000,100.0,59.7408,15.0,15.0,31.8141,1.5697,1.5,56.9865,56.0,79.245
