PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160222191500,100.0,59.7408,15.0,15.0,31.8141,1.5697,1.5,56.4104,56.0,79.245
20160222193000,100.0,59.7408,15.0,15.0,31.2988,1.5656,1.5,56.4104,56.0,79.245
20160222194500,100.0,59.7408,15.0,15.0,31.3241,1.5576,1.5,56.4104,56.0,79.245
20160222200000,100.0,59.7408,15.0,15.0,31.1141,1.5656,1.5,56.4104,56.0,79.245
20160222201500,100.0,59.7408,15.0,15.0,30.834,1.5656,1.5,56.4104,56.0,79.245
20160222203000,100.0,59.7408,15.0,15.0,30.5342,1.5777,1.5,56.4104,56.0,79.245
20160222204500,100.0,59.7408,15.0,15.0,30.484,1.5737,1.5,56.4104,56.0,79.245
20160222210000,100.0,59.7408,15.0,15.0,30.344,1.5857,1.5,56.4104,56.0,79.245
20160222211500,100.0,59.7408,15.0,15.0,30.3603,1.5094,1.5,56.4104,56.0,79.245
20160222213000,100.0,59.7408,15.0,15.0,30.2193,1.5094,1.5,56.4104,56.0,79.245
20160222214500,100.0,59.7408,15.0,15.0,30.0078,1.5054,1.5,56.4104,56.0,79.245
20160222220000,100.0,59.7408,15.0,15.0,29.7258,1.5014,1.5,56.4104,56.0,79.245
20160222221500,100.0,59.0927,15.0,15.0,29.7358,1.4974,1.5,55.7984,56.0,79.245
20160222223000,100.0,59.0927,15.0,15.0,29.5938,1.5175,1.5,55.7984,56.0,79.245
20160222224500,100.0,59.0927,15.0,15.0,29.5228,1.5094,1.5,55.7984,56.0,79.245
20160222230000,100.0,59.0927,15.0,15.0,29.3808,1.5054,1.5,55.7984,56.0,79.245
20160222231500,100.0,59.0927,15.0,15.0,29.3863,1.5094,1.5,55.7984,56.0,79.245
20160222233000,100.0,59.0927,15.0,15.0,29.3863,1.5054,1.5,55.7984,56.0,79.245
20160222234500,100.0,59.0927,15.0,15.0,29.2434,1.5134,1.5,55.7984,56.0,79.245
20160223000000,100.0,59.0927,15.0,15.0,29.2434,1.5054,1.5,55.7984,56.0,79.245
20160223001500,100.0,59.0927,15.0,15.0,29.0289,1.5054,1.5,55.7984,56.0,79.245
20160223003000,100.0,59.0927,15.0,15.0,28.8859,1.4934,1.5,55.7984,56.0,79.245
20160223004500,100.0,59.0927,15.0,15.0,29.03,1.5094,1.5,55.7984,56.0,79.245
20160223010000,100.0,59.0927,15.0,15.0,29.1739,1.4974,1.5,55.7984,56.0,79.245
20160223011500,100.0,59.0927,15.0,15.0,29.1739,1.5014,1.5,55.7984,56.0,79.245
20160223013000,100.0,59.0927,15.0,15.0,29.03,1.4974,1.5,55.7984,56.0,79.245
20160223014500,100.0,59.0927,15.0,15.0,28.886,1.4813,1.5,55.7984,56.0,79.245
20160223020000,100.0,59.0927,15.0,15.0,28.886,1.4894,1.5,55.7984,56.0,79.245
20160223021500,100.0,59.0927,15.0,15.0,28.7421,1.4934,1.5,55.7984,56.0,79.245
20160223023000,100.0,59.0927,15.0,15.0,28.7421,1.4974,1.5,55.7984,56.0,79.245
20160223024500,100.0,59.0927,15.0,15.0,28.7421,1.5014,1.5,55.7984,56.0,79.245
20160223030000,100.0,59.0927,15.0,15.0,28.8841,1.4974,1.5,55.7984,56.0,79.245
20160223031500,100.0,59.0927,15.0,15.0,28.8841,1.4894,1.5,55.7984,56.0,79.245
20160223033000,100.0,59.0927,15.0,15.0,29.1721,1.4934,1.5,55.7984,56.0,79.245
20160223034500,100.0,59.0927,15.0,15.0,29.1721,1.4974,1.5,55.7984,56.0,79.245
20160223040000,100.0,59.0927,15.0,15.0,29.464,1.4974,1.5,55.7984,56.0,79.245
20160223041500,100.0,59.0927,15.0,15.0,29.464,1.5014,1.5,55.7984,56.0,79.245
20160223043000,100.0,59.0927,15.0,15.0,29.537,1.4934,1.5,55.7984,56.0,79.245
20160223044500,100.0,59.0927,15.0,15.0,29.537,1.4974,1.5,55.7984,56.0,79.245
20160223050000,100.0,59.0927,15.0,15.0,29.537,1.4894,1.5,55.7984,56.0,79.245
20160223051500,100.0,59.0927,15.0,15.0,29.537,1.4853,1.5,55.7984,56.0,79.245
20160223053000,100.0,59.0927,15.0,15.0,29.3914,1.4934,1.5,55.7984,56.0,79.245
20160223054500,100.0,59.0927,15.0,15.0,29.3914,1.4853,1.5,55.7984,56.0,79.245
20160223060000,100.0,59.0927,15.0,15.0,29.3914,1.4934,1.5,55.7984,56.0,79.245
20160223061500,100.0,59.0927,15.0,15.0,29.3914,1.4813,1.5,55.7984,56.0,79.245
20160223063000,100.0,59.0927,15.0,15.0,29.3914,1.4974,1.5,55.7984,56.0,79.245
20160223064500,100.0,59.0927,15.0,15.0,29.3914,1.4974,1.5,55.7984,56.0,79.245
20160223070000,100.0,59.0927,15.0,15.0,29.3914,1.4894,1.5,55.7984,56.0,79.245
20160223071500,100.0,59.0927,15.0,15.0,29.3914,1.4894,1.5,55.7984,56.0,79.245
20160223073000,100.0,59.0927,15.0,15.0,29.3914,1.4733,1.5,55.7984,56.0,79.245
20160223074500,100.0,59.0927,15.0,15.0,29.5364,1.4733,1.5,55.7984,56.0,79.245
20160223080000,100.0,59.0927,15.0,15.0,29.5364,1.4653,1.5,55.7984,56.0,79.245
20160223081500,100.0,59.0927,15.0,15.0,29.8288,1.4733,1.5,55.7984,56.0,79.245
20160223083000,100.0,59.0927,15.0,15.0,30.1936,1.4693,1.5,55.7984,56.0,79.245
20160223084500,100.0,63.0171,15.0,15.0,30.4855,1.4572,1.5,58.3186,56.0,79.245
20160223090000,100.0,64.0072,15.0,15.0,30.8503,1.4653,1.5,60.2088,56.0,79.245
20160223091500,100.0,64.0072,15.0,15.0,31.2881,1.4532,1.5,60.2088,56.0,79.245
20160223093000,100.0,59.7408,15.0,15.0,31.6529,1.4372,1.5,57.1125,56.0,79.245
20160223094500,100.0,59.7408,15.0,15.0,32.4555,1.4372,1.5,57.1125,56.0,80.925
20160223100000,36.775,58.2826,15.0,15.0,32.7474,1.5215,1.5,55.6904,56.0,80.925
20160223101500,46.54,57.3645,15.0,15.0,33.1122,1.5134,1.5,55.6904,56.0,80.925
20160223103000,2.22,59.1827,15.0,15.0,33.2324,1.5014,1.5,56.3384,56.0,80.925
20160223104500,0.0,58.1026,15.0,15.0,33.2767,1.4934,1.5,55.4023,56.0,80.925
20160223110000,28.14,57.4545,15.0,15.0,33.3895,1.5014,1.5,55.4023,56.0,80.925
20160223111500,49.495,59.0027,15.0,15.0,33.9245,1.4934,1.5,56.2124,56.0,80.925
20160223113000,4.5,59.0027,15.0,15.0,34.0329,1.4813,1.5,56.2124,56.0,80.925
20160223114500,0.0,57.0045,15.0,15.0,34.2473,1.4813,1.5,54.4122,56.0,80.925
20160223120000,0.0,57.0045,15.0,15.0,33.9953,1.4693,1.5,54.4122,56.0,80.925
20160223121500,28.96,58.7327,15.0,15.0,33.4274,1.4934,1.5,55.7984,56.0,80.925
20160223123000,39.355,57.2745,15.0,15.0,33.0393,1.4813,1.5,55.1143,56.0,80.925
20160223124500,1.025,58.9127,15.0,15.0,32.4442,1.4613,1.5,55.7984,56.0,80.925
20160223130000,0.0,57.4545,15.0,15.0,31.0208,1.4532,1.5,54.8263,56.0,80.925
20160223131500,13.13,59.5608,15.0,15.0,30.5013,1.4572,1.5,56.0144,56.0,80.925
20160223133000,33.535,59.5608,15.0,15.0,30.3747,1.4653,1.5,56.0144,56.0,80.925
20160223134500,0.03,59.5608,15.0,15.0,30.5301,1.4693,1.5,56.0144,56.0,80.925
20160223140000,7.67,58.4626,15.0,15.0,30.5301,1.4733,1.5,56.0144,56.0,80.925
20160223141500,11.695,58.4626,15.0,15.0,30.6731,1.4853,1.5,55.3483,56.0,80.925
20160223143000,7.425,58.4626,15.0,15.0,31.1307,1.4934,1.5,55.3483,56.0,80.925
20160223144500,26.025,58.9127,15.0,15.0,31.9448,1.5897,1.5,56.5005,56.0,81.85
20160223150000,5.935,58.9127,15.0,15.0,32.3096,1.5616,1.5,55.6364,56.0,81.85
20160223151500,0.0,57.0045,15.0,15.0,32.1637,1.5656,1.5,54.7003,56.0,81.85
20160223153000,0.0,57.0045,15.0,15.0,32.7677,1.5576,1.5,54.7003,56.0,81.85
20160223154500,0.0,57.0045,15.0,15.0,32.6014,1.5536,1.5,54.7003,56.0,81.85
20160223160000,0.0,56.3744,15.0,15.0,,1.5616,1.5,54.0522,56.0,81.85
20160223161500,0.0,56.3744,15.0,15.0,30.816,1.5576,1.5,54.0522,56.0,81.85
20160223163000,0.0,55.6364,15.0,15.0,30.5301,1.5616,1.5,53.3501,56.0,81.85
20160223164500,0.0,55.6364,15.0,15.0,30.5301,1.5656,1.5,53.3501,56.0,81.85
20160223170000,0.0,55.6364,15.0,15.0,30.3156,1.5656,1.5,53.3501,56.0,81.85
20160223171500,0.0,55.6364,15.0,15.0,30.8294,1.5737,1.5,53.3501,56.0,81.85
20160223173000,0.0,55.6364,15.0,15.0,30.959,1.5777,1.5,53.3501,56.0,81.85
20160223174500,0.0,55.6364,15.0,15.0,31.0136,1.5857,1.5,53.3501,56.0,81.85
20160223180000,0.0,55.6364,15.0,15.0,31.0136,1.5777,1.5,53.3501,56.0,81.85
20160223181500,0.0,55.6364,15.0,15.0,30.8538,1.5737,1.5,53.3501,56.0,81.85
20160223183000,0.0,55.6364,15.0,15.0,30.484,1.5777,1.5,53.3501,56.0,81.85
20160223184500,0.0,55.6364,15.0,15.0,30.6423,1.5817,1.5,53.3501,56.0,81.85
20160223190000,0.0,55.6364,15.0,15.0,30.3603,1.5978,1.5,53.3501,56.0,81.85
20160223191500,0.0,55.6364,15.0,15.0,30.0297,1.5897,1.5,53.3501,56.0,81.85
20160223193000,0.0,55.6364,15.0,15.0,30.1727,1.5937,1.5,53.3501,56.0,81.85
20160223194500,0.0,55.6364,15.0,15.0,,1.5897,1.5,53.3501,56.0,81.85
20160223200000,0.0,55.6364,15.0,15.0,30.1727,1.5857,1.5,53.3501,56.0,81.85
20160223201500,0.0,55.6364,15.0,15.0,29.5848,1.5496,1.5,53.3501,56.0,81.85
20160223203000,0.0,55.6364,15.0,15.0,29.1439,1.5697,1.5,53.3501,56.0,81.85
20160223204500,0.0,55.0063,15.0,15.0,26.469,1.5737,1.5,53.3501,56.0,81.85
20160223210000,0.0,55.0063,15.0,15.0,25.4276,1.5777,1.5,52.486,56.0,81.85
20160223211500,0.0,55.0063,15.0,15.0,25.4276,1.5576,1.5,51.946,56.0,80.83
20160223213000,0.0,54.1962,15.0,15.0,24.6072,1.5737,1.5,51.946,56.0,80.83
20160223214500,0.0,54.1962,15.0,15.0,24.0336,1.5897,1.5,51.946,56.0,80.83
20160223220000,0.0,54.1962,15.0,15.0,23.7131,1.5656,1.5,51.2259,56.0,80.83
20160223221500,0.0,54.1962,15.0,15.0,,1.5697,1.5,51.2259,56.0,80.83
20160223223000,0.0,54.1962,15.0,15.0,,1.5777,1.5,51.2259,56.0,80.83
20160223224500,0.0,54.1962,15.0,15.0,,1.5737,1.5,51.2259,56.0,80.83
20160223230000,0.0,54.1962,15.0,15.0,,1.5737,1.5,51.2259,56.0,79.68
20160223231500,0.0,53.5662,15.0,15.0,,1.5817,1.5,50.5599,56.0,79.68
20160223233000,0.0,53.5662,15.0,15.0,,1.5777,1.5,50.5599,56.0,79.68
20160223234500,0.0,53.5662,15.0,15.0,,1.5456,1.5,50.5599,56.0,79.68
20160224000000,0.0,53.5662,15.0,15.0,,1.5576,1.5,50.5599,56.0,79.68
20160224001500,0.0,53.5662,15.0,15.0,,1.5656,1.5,49.9838,56.0,79.68
20160224003000,0.0,52.8281,15.0,15.0,20.158,1.5817,1.5,49.9838,56.0,79.68
20160224004500,0.0,52.8281,15.0,15.0,20.158,1.5817,1.5,49.9838,56.0,79.68
20160224010000,0.0,52.8281,15.0,15.0,19.6564,1.5897,1.5,49.9838,56.0,79.68
20160224011500,0.0,52.108,15.0,15.0,19.0929,1.4332,1.5,48.9217,56.0,76.455
20160224013000,0.0,52.108,15.0,15.0,18.7571,1.4091,1.5,48.9217,56.0,76.455
20160224014500,0.0,52.108,15.0,15.0,18.9279,1.4211,1.5,48.9217,56.0,76.455
20160224020000,0.0,52.108,15.0,15.0,18.6755,1.4211,1.5,48.9217,56.0,76.455
20160224021500,0.0,52.108,15.0,15.0,18.4861,1.4211,1.5,48.9217,56.0,76.455
20160224023000,0.0,52.108,15.0,15.0,,1.4291,1.5,48.9217,56.0,76.455
20160224024500,0.0,52.108,15.0,15.0,,1.4332,1.5,48.9217,56.0,76.455
20160224030000,0.0,52.108,15.0,15.0,,1.4332,1.5,48.9217,56.0,76.455
20160224031500,0.0,52.108,15.0,15.0,17.4024,1.4332,1.5,48.9217,56.0,76.455
20160224033000,0.0,52.108,15.0,15.0,17.152,1.4372,1.5,48.3816,56.0,76.455
20160224034500,0.0,52.108,15.0,15.0,16.9716,1.4492,1.5,49.0477,56.0,76.455
20160224040000,0.0,52.108,15.0,15.0,,1.4492,1.5,49.0477,56.0,76.455
20160224041500,0.0,53.0981,15.0,15.0,16.7823,1.4412,1.5,49.0477,56.0,76.455
20160224043000,0.0,51.928,15.0,15.0,16.6561,1.4452,1.5,49.0477,56.0,76.455
20160224044500,0.0,51.928,15.0,15.0,16.7238,1.4452,1.5,49.0477,56.0,76.455
20160224050000,0.0,53.4762,15.0,15.0,16.5966,1.4532,1.5,50.0558,56.0,76.455
20160224051500,0.0,51.928,15.0,15.0,16.5966,1.4492,1.5,48.9217,56.0,76.455
20160224053000,0.0,51.928,15.0,15.0,16.9266,1.4572,1.5,48.9217,56.0,76.455
20160224054500,0.0,51.928,15.0,15.0,16.7965,1.4572,1.5,48.9217,56.0,76.455
20160224060000,0.0,53.4762,15.0,15.0,16.6663,1.4452,1.5,49.8938,56.0,76.455
20160224061500,0.0,52.8281,15.0,15.0,16.6663,1.4452,1.5,49.8938,56.0,76.455
20160224063000,0.0,51.928,15.0,15.0,16.6663,1.4572,1.5,48.6697,56.0,76.455
20160224064500,0.0,51.928,15.0,15.0,16.6007,1.4653,1.5,48.6697,56.0,76.455
20160224070000,0.0,51.928,15.0,15.0,16.6663,1.4733,1.5,48.6697,56.0,76.455
20160224071500,0.0,51.928,15.0,15.0,16.3406,1.4572,1.5,48.6697,56.0,76.455
20160224073000,0.0,51.928,15.0,15.0,16.4694,1.4693,1.5,48.6697,56.0,76.455
20160224074500,0.0,53.4762,15.0,15.0,16.4694,1.4613,1.5,50.1098,56.0,76.455
20160224080000,0.0,51.658,15.0,15.0,16.7914,1.4653,1.5,48.8317,56.0,76.455
20160224081500,0.0,51.658,15.0,15.0,16.8509,1.4613,1.5,48.8317,56.0,76.455
20160224083000,0.0,51.658,15.0,15.0,17.0417,1.4653,1.5,48.8317,56.0,76.455
20160224084500,0.0,51.658,15.0,15.0,17.2241,1.5415,1.5,48.8317,56.0,76.455
20160224090000,0.0,51.658,15.0,15.0,17.4765,1.5536,1.5,48.8317,56.0,76.455
20160224091500,0.0,51.658,15.0,15.0,17.5396,1.5656,1.5,48.8317,56.0,76.455
20160224093000,0.0,52.5581,15.0,15.0,17.5903,1.5656,1.5,49.3897,56.0,76.455
20160224094500,0.0,52.018,15.0,15.0,17.7155,1.5616,1.5,49.3897,56.0,76.455
20160224100000,0.0,52.018,15.0,15.0,17.9939,1.5616,1.5,49.3897,56.0,76.455
20160224101500,0.0,52.018,15.0,15.0,18.3636,1.5536,1.5,49.3897,56.0,76.455
20160224103000,0.0,52.018,15.0,15.0,18.795,1.5616,1.5,49.3897,56.0,76.455
20160224104500,0.0,52.018,15.0,15.0,19.2577,1.5335,1.5,49.3897,56.0,76.455
20160224110000,0.0,52.018,15.0,15.0,20.1383,1.5576,1.5,49.3897,56.0,76.455
20160224111500,0.0,52.018,15.0,15.0,20.1795,1.5496,1.5,49.3897,56.0,76.455
20160224113000,0.0,52.018,15.0,15.0,20.0369,1.5656,1.5,49.3897,56.0,76.455
20160224114500,0.0,52.018,15.0,15.0,,1.5656,1.5,49.3897,56.0,76.455
20160224120000,0.0,52.018,15.0,15.0,20.0765,1.5536,1.5,49.3897,56.0,76.455
20160224121500,0.0,52.018,15.0,15.0,20.5756,1.5616,1.5,49.3897,56.0,76.455
20160224123000,0.0,52.018,15.0,15.0,20.8083,1.5496,1.5,49.3897,56.0,76.455
20160224124500,0.0,52.018,15.0,15.0,20.5427,1.5576,1.5,49.3897,56.0,76.455
20160224130000,0.0,52.018,15.0,15.0,21.3919,1.5616,1.5,49.3897,56.0,76.455
20160224131500,0.0,52.018,15.0,15.0,21.161,1.5496,1.5,49.3897,56.0,76.455
20160224133000,0.0,52.018,15.0,15.0,21.4982,1.5656,1.5,49.3897,56.0,76.455
20160224134500,0.0,52.018,15.0,15.0,21.6583,1.5496,1.5,49.3897,56.0,76.455
20160224140000,0.0,52.018,15.0,15.0,21.2957,1.5656,1.5,49.3897,56.0,76.455
20160224141500,0.0,52.018,15.0,15.0,22.0344,1.5656,1.5,49.3897,56.0,76.455
20160224143000,0.0,52.018,15.0,15.0,22.1448,1.5576,1.5,49.3897,56.0,76.455
20160224144500,0.0,52.018,15.0,15.0,21.9271,1.5576,1.5,50.0558,56.0,76.455
20160224150000,0.0,52.018,15.0,15.0,22.4888,1.5656,1.5,50.0558,56.0,76.455
20160224151500,0.0,52.018,15.0,15.0,21.9548,1.5415,1.5,50.0558,56.0,76.455
20160224153000,0.0,52.018,15.0,15.0,21.9222,1.5576,1.5,50.0558,56.0,76.455
20160224154500,0.0,52.018,15.0,15.0,21.8876,1.5536,1.5,50.0558,56.0,76.455
20160224160000,0.0,52.018,15.0,15.0,21.6519,1.5496,1.5,50.0558,56.0,76.455
20160224161500,0.0,52.018,15.0,15.0,21.4527,1.5777,1.5,50.0558,56.0,76.455
20160224163000,0.0,52.018,15.0,15.0,21.6865,1.5697,1.5,50.0558,56.0,76.455
20160224164500,0.0,52.018,15.0,15.0,21.9222,1.5697,1.5,50.0558,56.0,76.455
20160224170000,0.0,52.018,15.0,15.0,22.0238,1.5737,1.5,50.0558,56.0,76.455
20160224171500,0.0,52.018,15.0,15.0,,1.5697,1.5,50.0558,56.0,76.455
20160224173000,0.0,52.018,15.0,15.0,21.0887,1.5737,1.5,50.0558,56.0,76.455
20160224174500,0.0,52.018,15.0,15.0,21.1716,1.5737,1.5,50.0558,56.0,76.455
20160224180000,0.0,52.018,15.0,15.0,,1.5817,1.5,50.0558,56.0,76.455
20160224181500,0.0,52.018,15.0,15.0,20.4293,1.5857,1.5,49.5158,56.0,76.455
20160224183000,0.0,52.018,15.0,15.0,20.2465,1.5737,1.5,49.5158,56.0,76.455
20160224184500,0.0,52.018,15.0,15.0,20.2116,1.5737,1.5,49.5158,56.0,76.455
20160224190000,0.0,52.018,15.0,15.0,19.8631,1.5777,1.5,49.5158,56.0,76.455
20160224191500,0.0,52.018,15.0,15.0,19.7198,1.5737,1.5,49.5158,56.0,76.455
20160224193000,0.0,52.018,15.0,15.0,,1.5897,1.5,49.5158,56.0,76.455
20160224194500,0.0,52.018,15.0,15.0,19.2277,1.5576,1.5,48.9217,56.0,76.455
20160224200000,0.0,52.018,15.0,15.0,,1.5616,1.5,48.9217,56.0,76.455
20160224201500,0.0,52.018,15.0,15.0,,1.5576,1.5,48.9217,56.0,76.455
20160224203000,0.0,52.018,15.0,15.0,18.6117,1.5576,1.5,48.9217,56.0,76.455
20160224204500,0.0,52.018,15.0,15.0,17.758,1.5576,1.5,48.9217,56.0,76.455
20160224210000,0.0,52.018,15.0,15.0,17.2573,1.5616,1.5,48.9217,56.0,76.455
20160224211500,0.0,52.018,15.0,15.0,17.2573,1.5656,1.5,48.9217,56.0,76.455
20160224213000,0.0,52.018,15.0,15.0,,1.5697,1.5,48.9217,56.0,76.455
20160224214500,0.0,52.018,15.0,15.0,17.0345,1.5697,1.5,48.9217,56.0,76.455
20160224220000,0.0,51.478,15.0,15.0,,1.5656,1.5,48.9217,56.0,76.455
20160224221500,0.0,51.478,15.0,15.0,17.002,1.5576,1.5,48.9217,56.0,76.455
20160224223000,0.0,51.478,15.0,15.0,,1.5616,1.5,48.9217,56.0,76.455
20160224224500,0.0,51.478,15.0,15.0,17.002,1.5656,1.5,48.9217,56.0,76.455
20160224230000,0.0,51.478,15.0,15.0,16.9458,1.5576,1.5,48.4176,56.0,76.455
20160224231500,0.0,51.478,15.0,15.0,16.7596,1.4773,1.5,48.4176,56.0,76.455
20160224233000,0.0,52.6481,15.0,15.0,,1.4934,1.5,49.2277,56.0,76.455
20160224234500,0.0,53.1881,15.0,15.0,16.3408,1.4853,1.5,50.1458,56.0,76.455
20160225000000,0.0,51.748,15.0,15.0,,1.4813,1.5,48.7597,56.0,76.455
20160225001500,0.0,51.748,15.0,15.0,15.8785,1.4853,1.5,48.7597,56.0,76.455
20160225003000,0.0,53.4762,15.0,15.0,15.7091,1.4813,1.5,50.3978,56.0,76.455
20160225004500,0.0,51.928,15.0,15.0,,1.4813,1.5,49.3537,56.0,76.455
20160225010000,0.0,51.928,15.0,15.0,15.2265,1.4813,1.5,48.8317,56.0,76.455
20160225011500,0.0,53.4762,15.0,15.0,14.8573,1.4894,1.5,50.0558,56.0,76.455
20160225013000,0.0,53.4762,15.0,15.0,,1.4813,1.5,50.0558,56.0,76.455
20160225014500,0.0,51.658,15.0,15.0,14.4089,1.4934,1.5,48.6337,56.0,76.455
20160225020000,0.0,52.378,15.0,15.0,,1.4934,1.5,49.2277,56.0,76.455
20160225021500,0.0,54.2862,15.0,15.0,14.0841,1.4974,1.5,50.6859,56.0,76.455
20160225023000,0.0,51.478,15.0,15.0,14.0215,1.4974,1.5,48.4536,56.0,76.455
20160225024500,0.0,53.1881,15.0,15.0,13.8619,1.4974,1.5,49.6778,56.0,76.455
20160225030000,0.0,52.018,15.0,15.0,13.8164,1.5054,1.5,49.1737,56.0,76.455
20160225031500,0.0,52.018,15.0,15.0,13.7347,1.5094,1.5,48.6337,56.0,76.455
20160225033000,0.0,53.5662,15.0,15.0,13.6075,1.5014,1.5,50.2718,56.0,76.455
20160225034500,0.0,51.748,15.0,15.0,13.5439,1.5014,1.5,48.6337,56.0,76.455
20160225040000,0.0,53.6562,15.0,15.0,13.5439,1.5014,1.5,49.8938,56.0,76.455
20160225041500,0.0,52.018,15.0,15.0,13.5439,1.5134,1.5,48.7597,56.0,76.455
20160225043000,0.0,54.2862,15.0,15.0,13.2895,1.4934,1.5,50.4879,56.0,76.455
20160225044500,0.0,52.018,15.0,15.0,13.1623,1.5134,1.5,49.0477,56.0,76.455
20160225050000,0.0,53.3681,15.0,15.0,13.0742,1.5054,1.5,49.6418,56.0,76.455
20160225051500,0.0,52.468,15.0,15.0,13.2424,1.5134,1.5,49.6418,56.0,76.455
20160225053000,0.0,52.468,15.0,15.0,13.2023,1.5134,1.5,49.6418,56.0,76.455
20160225054500,0.0,53.5662,15.0,15.0,13.0742,1.5134,1.5,50.4879,56.0,76.455
20160225060000,0.0,51.748,15.0,15.0,12.8268,1.5175,1.5,48.5077,56.0,76.455
20160225061500,0.0,52.7381,15.0,15.0,12.6611,1.5134,1.5,49.1737,56.0,76.455
20160225063000,0.0,53.4762,15.0,15.0,12.8634,1.5094,1.5,50.1458,56.0,76.455
20160225064500,0.0,51.658,15.0,15.0,12.957,1.5255,1.5,48.7057,56.0,76.455
20160225070000,0.0,53.4762,15.0,15.0,13.0871,1.5175,1.5,49.8938,56.0,76.455
20160225071500,0.0,54.4662,15.0,15.0,13.0871,1.4974,1.5,50.9019,56.0,76.455
20160225073000,0.0,52.108,15.0,15.0,13.1913,1.5094,1.5,49.1737,56.0,76.455
20160225074500,0.0,52.108,15.0,15.0,13.4945,1.5094,1.5,49.1737,56.0,76.455
20160225080000,0.0,52.108,15.0,15.0,15.9315,1.5094,1.5,49.1737,56.0,76.455
20160225081500,0.0,52.108,15.0,15.0,17.2626,1.5094,1.5,49.1737,56.0,76.455
20160225083000,0.0,52.108,15.0,15.0,17.6886,1.5054,1.5,49.1737,56.0,76.455
20160225084500,0.0,52.108,15.0,15.0,18.0732,1.4934,1.5,49.1737,56.0,76.455
20160225090000,0.0,52.108,15.0,15.0,18.7571,1.5054,1.5,49.1737,56.0,76.455
20160225091500,0.0,52.108,15.0,15.0,19.1366,1.4894,1.5,49.6778,56.0,76.455
20160225093000,0.0,52.108,15.0,15.0,19.5618,1.4934,1.5,49.6778,56.0,76.455
20160225094500,0.0,52.108,15.0,15.0,19.5497,1.5014,1.5,49.6778,56.0,76.455
20160225100000,0.0,52.108,15.0,15.0,19.7239,1.5014,1.5,49.6778,56.0,76.455
20160225101500,0.0,52.108,15.0,15.0,20.2473,1.4974,1.5,49.6778,56.0,76.455
20160225103000,0.0,52.108,15.0,15.0,20.5512,1.4974,1.5,49.6778,56.0,76.455
20160225104500,0.0,52.108,15.0,15.0,20.7813,1.5014,1.5,49.6778,56.0,76.455
20160225110000,0.0,52.6481,15.0,15.0,21.1605,1.4934,1.5,50.4338,56.0,76.455
20160225111500,0.0,52.6481,15.0,15.0,21.1863,1.4813,1.5,50.4338,56.0,76.455
20160225113000,0.0,52.6481,15.0,15.0,21.343,1.4773,1.5,50.4338,56.0,76.455
20160225114500,0.0,52.6481,15.0,15.0,21.7778,1.4773,1.5,50.4338,56.0,76.455
20160225120000,0.0,52.6481,15.0,15.0,22.552,1.4733,1.5,50.4338,56.0,76.455
20160225121500,0.0,52.6481,15.0,15.0,23.0442,1.4733,1.5,50.4338,56.0,76.455
20160225123000,0.0,52.6481,15.0,15.0,23.041,1.4532,1.5,50.4338,56.0,76.455
20160225124500,0.0,52.6481,15.0,15.0,23.6979,1.4733,1.5,50.4338,56.0,76.455
20160225130000,0.0,52.6481,15.0,15.0,23.2631,1.4693,1.5,50.4338,56.0,76.455
20160225131500,0.0,52.6481,15.0,15.0,23.3424,1.4733,1.5,50.4338,56.0,76.455
20160225133000,0.0,52.6481,15.0,15.0,23.6264,1.4653,1.5,50.4338,56.0,76.455
20160225134500,0.0,52.6481,15.0,15.0,23.7915,1.4653,1.5,50.4338,56.0,76.455
20160225140000,0.0,52.6481,15.0,15.0,23.6883,1.4613,1.5,50.4338,56.0,76.455
20160225141500,0.0,52.6481,15.0,15.0,23.9496,1.4693,1.5,50.4338,56.0,76.455
20160225143000,0.0,52.6481,15.0,15.0,23.7917,1.4653,1.5,50.4338,56.0,76.455
20160225144500,0.0,52.6481,15.0,15.0,24.0092,1.4572,1.5,50.4338,56.0,76.455
20160225150000,0.0,52.6481,15.0,15.0,24.1092,1.4532,1.5,50.4338,56.0,76.455
20160225151500,0.0,53.1881,15.0,15.0,24.0238,1.4572,1.5,50.4338,56.0,76.455
20160225153000,0.0,53.1881,15.0,15.0,24.1999,1.4613,1.5,50.4338,56.0,76.455
20160225154500,0.0,53.1881,15.0,15.0,24.2453,1.4452,1.5,51.0639,56.0,76.455
20160225160000,0.0,53.1881,15.0,15.0,24.0687,1.4532,1.5,51.0639,56.0,76.455
20160225161500,0.0,53.1881,15.0,15.0,23.8921,1.4492,1.5,51.0639,56.0,77.96
20160225163000,0.0,53.1881,15.0,15.0,23.9341,1.4974,1.5,51.0639,56.0,77.96
20160225164500,0.0,53.1881,15.0,15.0,23.8444,1.5536,1.5,51.0639,56.0,77.96
20160225170000,0.0,53.1881,15.0,15.0,23.6649,1.5656,1.5,51.0639,56.0,77.96
20160225171500,0.0,53.1881,15.0,15.0,23.6201,1.5737,1.5,51.0639,56.0,77.96
20160225173000,0.0,53.1881,15.0,15.0,25.1059,1.5656,1.5,51.0639,56.0,77.96
20160225174500,0.0,53.1881,15.0,15.0,25.2467,1.5656,1.5,51.0639,56.0,77.96
20160225180000,0.0,53.1881,15.0,15.0,25.1005,1.5496,1.5,51.0639,56.0,77.96
20160225181500,0.0,53.7462,15.0,15.0,24.9833,1.5656,1.5,51.0639,56.0,77.96
20160225183000,0.0,53.7462,15.0,15.0,24.6295,1.5576,1.5,51.0639,56.0,77.96
20160225184500,0.0,53.7462,15.0,15.0,24.4438,1.5656,1.5,51.0639,56.0,77.96
20160225190000,0.0,53.7462,15.0,15.0,24.3084,1.5616,1.5,51.0639,56.0,77.96
20160225191500,0.0,53.7462,15.0,15.0,24.1029,1.5737,1.5,51.0639,56.0,77.96
20160225193000,0.0,53.7462,15.0,15.0,23.9834,1.5616,1.5,51.0639,56.0,77.96
20160225194500,0.0,53.1881,15.0,15.0,23.8059,1.5576,1.5,50.5239,56.0,77.96
20160225200000,0.0,53.1881,15.0,15.0,23.0469,1.5576,1.5,50.5239,56.0,77.96
20160225201500,0.0,53.1881,15.0,15.0,21.6635,1.5656,1.5,50.5239,56.0,77.96
20160225203000,0.0,53.1881,15.0,15.0,20.7164,1.5697,1.5,50.5239,56.0,77.96
20160225204500,0.0,53.1881,15.0,15.0,,1.5656,1.5,50.5239,56.0,77.96
20160225210000,0.0,53.1881,15.0,15.0,21.2425,1.5616,1.5,50.5239,56.0,77.96
20160225211500,0.0,53.1881,15.0,15.0,20.7164,1.5616,1.5,50.5239,56.0,77.96
20160225213000,0.0,53.1881,15.0,15.0,20.3403,1.5536,1.5,50.5239,56.0,77.96
20160225214500,0.0,53.1881,15.0,15.0,18.5184,1.5656,1.5,50.5239,56.0,77.96
20160225220000,0.0,52.378,15.0,15.0,18.4108,1.5616,1.5,49.5518,56.0,77.96
20160225221500,0.0,52.378,15.0,15.0,18.4108,1.5737,1.5,49.5518,56.0,77.96
20160225223000,0.0,52.378,15.0,15.0,18.3067,1.5697,1.5,49.5518,56.0,77.96
20160225224500,0.0,52.378,15.0,15.0,18.3067,1.5656,1.5,49.5518,56.0,77.96
20160225230000,0.0,52.378,15.0,15.0,18.2026,1.5656,1.5,49.5518,56.0,77.96
20160225231500,0.0,52.378,15.0,15.0,18.0985,1.5737,1.5,49.5518,56.0,77.96
20160225233000,0.0,52.378,15.0,15.0,17.9944,1.5817,1.5,49.5518,56.0,77.96
20160225234500,0.0,51.838,15.0,15.0,17.9944,1.5496,1.5,49.5518,56.0,76.745
20160226000000,0.0,51.838,15.0,15.0,17.8116,1.5456,1.5,49.5518,56.0,76.745
20160226001500,0.0,51.838,15.0,15.0,17.8116,1.5496,1.5,49.5518,56.0,76.745
20160226003000,0.0,51.838,15.0,15.0,17.6711,1.5616,1.5,49.0477,56.0,76.745
20160226004500,0.0,52.468,15.0,15.0,17.5745,1.5656,1.5,49.0477,56.0,76.745
20160226010000,0.0,53.3681,15.0,15.0,17.5234,1.5697,1.5,50.2358,56.0,76.745
20160226011500,0.0,52.108,15.0,15.0,17.3262,1.5616,1.5,49.4798,56.0,76.745
20160226013000,0.0,52.108,15.0,15.0,17.1607,1.5697,1.5,49.4798,56.0,76.745
20160226014500,0.0,52.108,15.0,15.0,17.0602,1.5817,1.5,49.4798,56.0,76.745
20160226020000,0.0,52.108,15.0,15.0,16.9596,1.5697,1.5,49.4798,56.0,75.47
20160226021500,0.0,52.108,15.0,15.0,16.8951,1.5697,1.5,49.4798,56.0,75.47
20160226023000,0.0,53.3681,15.0,15.0,16.7764,1.5616,1.5,50.3618,56.0,75.47
20160226024500,0.0,51.838,15.0,15.0,16.7054,1.5737,1.5,49.0477,56.0,75.47
20160226030000,0.0,51.838,15.0,15.0,16.4748,1.5777,1.5,49.0477,56.0,75.47
20160226031500,0.0,53.1881,15.0,15.0,16.3965,1.5656,1.5,49.6778,56.0,75.47
20160226033000,0.0,53.1881,15.0,15.0,16.08,1.5737,1.5,50.3978,56.0,75.47
20160226034500,0.0,51.748,15.0,15.0,15.9745,1.5697,1.5,48.7057,56.0,75.47
20160226040000,0.0,51.748,15.0,15.0,15.8893,1.5697,1.5,48.7057,56.0,75.47
20160226041500,0.0,52.468,15.0,15.0,15.8549,1.5737,1.5,49.3897,56.0,75.47
20160226043000,0.0,53.6562,15.0,15.0,15.71,1.5616,1.5,50.5239,56.0,75.47
20160226044500,0.0,51.838,15.0,15.0,15.6558,1.5656,1.5,48.9217,56.0,75.47
20160226050000,0.0,51.838,15.0,15.0,15.5065,1.5737,1.5,48.9217,56.0,75.47
20160226051500,0.0,53.7462,15.0,15.0,15.3532,1.5616,1.5,50.3978,56.0,75.47
20160226053000,0.0,51.928,15.0,15.0,15.1876,1.5697,1.5,49.1737,56.0,75.47
20160226054500,0.0,51.928,15.0,15.0,15.0772,1.5777,1.5,48.6697,56.0,75.47
20160226060000,0.0,53.4762,15.0,15.0,15.0289,1.5697,1.5,49.8578,56.0,75.47
20160226061500,0.0,51.748,15.0,15.0,14.9175,1.5777,1.5,48.9217,56.0,75.47
20160226063000,0.0,51.748,15.0,15.0,14.6977,1.5937,1.5,48.3816,56.0,75.47
20160226064500,0.0,53.1881,15.0,15.0,14.6431,1.5817,1.5,49.1737,56.0,75.47
20160226070000,0.0,53.1881,15.0,15.0,14.3549,1.5817,1.5,50.4338,56.0,75.47
20160226071500,0.0,51.658,15.0,15.0,14.2928,1.5857,1.5,48.5797,56.0,75.47
20160226073000,0.0,51.658,15.0,15.0,14.2288,1.5777,1.5,48.5797,56.0,75.47
20160226074500,0.0,51.658,15.0,15.0,14.5808,1.5415,1.5,49.5158,56.0,75.47
20160226080000,0.0,52.288,15.0,15.0,14.9327,1.5375,1.5,49.5158,56.0,75.47
20160226081500,0.0,52.288,15.0,15.0,15.1012,1.5375,1.5,49.5158,56.0,75.47
20160226083000,0.0,52.288,15.0,15.0,15.4846,1.5295,1.5,49.5158,56.0,75.47
20160226084500,0.0,52.288,15.0,15.0,15.7532,1.5375,1.5,49.5158,56.0,75.47
20160226090000,0.0,52.288,15.0,15.0,16.1439,1.5496,1.5,49.5158,56.0,75.47
20160226091500,0.0,52.288,15.0,15.0,16.1555,1.5496,1.5,49.5158,56.0,75.47
20160226093000,0.0,52.288,15.0,15.0,16.5282,1.5576,1.5,49.5158,56.0,75.47
20160226094500,0.0,52.288,15.0,15.0,16.5793,1.5536,1.5,49.5158,56.0,75.47
20160226100000,0.0,52.288,15.0,15.0,16.7572,1.5456,1.5,49.5158,56.0,75.47
20160226101500,0.0,52.288,15.0,15.0,17.0678,1.5375,1.5,49.5158,56.0,75.47
20160226103000,0.0,52.288,15.0,15.0,17.4302,1.5536,1.5,49.5158,56.0,75.47
20160226104500,0.0,52.288,15.0,15.0,17.5454,1.5415,1.5,49.5158,56.0,75.47
20160226110000,0.0,52.288,15.0,15.0,17.5127,1.5415,1.5,49.5158,56.0,75.47
20160226111500,0.0,52.288,15.0,15.0,17.8018,1.5536,1.5,49.5158,56.0,75.47
20160226113000,0.0,52.288,15.0,15.0,18.063,1.5536,1.5,49.5158,56.0,75.47
20160226114500,0.0,52.288,15.0,15.0,17.8676,1.5777,1.5,50.0558,56.0,75.47
20160226120000,0.0,52.288,15.0,15.0,18.7231,1.5536,1.5,50.0558,56.0,75.47
20160226121500,0.0,52.288,15.0,15.0,18.8755,1.5777,1.5,50.0558,56.0,75.47
20160226123000,0.0,52.288,15.0,15.0,18.7639,1.5616,1.5,50.0558,56.0,75.47
20160226124500,0.0,52.288,15.0,15.0,18.9531,1.5576,1.5,50.0558,56.0,75.47
20160226130000,0.0,52.288,15.0,15.0,19.1689,1.5697,1.5,50.0558,56.0,75.47
20160226131500,0.0,52.288,15.0,15.0,19.0722,1.5697,1.5,50.0558,56.0,75.47
20160226133000,0.0,52.288,15.0,15.0,18.9409,1.5576,1.5,50.0558,56.0,75.47
20160226134500,0.0,52.288,15.0,15.0,19.1027,1.5697,1.5,50.0558,56.0,75.47
20160226140000,0.0,52.8281,15.0,15.0,19.3896,1.5616,1.5,50.0558,56.0,75.47
20160226141500,0.0,52.8281,15.0,15.0,19.4142,1.5616,1.5,50.0558,56.0,75.47
20160226143000,0.0,52.8281,15.0,15.0,19.6287,1.5616,1.5,50.8119,56.0,75.47
20160226144500,0.0,52.8281,15.0,15.0,19.5331,1.5656,1.5,50.8119,56.0,75.47
20160226150000,0.0,52.8281,15.0,15.0,19.9419,1.5697,1.5,50.8119,56.0,75.47
20160226151500,0.0,52.8281,15.0,15.0,19.6862,1.5737,1.5,50.8119,56.0,75.47
20160226153000,0.0,52.8281,15.0,15.0,19.9745,1.5576,1.5,50.8119,56.0,75.47
20160226154500,0.0,52.8281,15.0,15.0,19.7097,1.5656,1.5,50.8119,56.0,75.47
20160226160000,0.0,52.8281,15.0,15.0,19.1889,1.5616,1.5,50.8119,56.0,75.47
20160226161500,0.0,52.8281,15.0,15.0,19.4375,1.5697,1.5,50.8119,56.0,75.47
20160226163000,0.0,52.8281,15.0,15.0,19.4375,1.5656,1.5,50.8119,56.0,75.47
20160226164500,0.0,52.8281,15.0,15.0,19.4702,1.5656,1.5,50.8119,56.0,75.47
20160226170000,0.0,52.8281,15.0,15.0,19.2108,1.5737,1.5,50.8119,56.0,75.47
20160226171500,0.0,52.8281,15.0,15.0,19.4243,1.5656,1.5,50.8119,56.0,75.47
20160226173000,0.0,52.8281,15.0,15.0,20.2801,1.5817,1.5,50.8119,56.0,75.47
20160226174500,0.0,52.8281,15.0,15.0,20.7556,1.5817,1.5,50.8119,56.0,75.47
20160226180000,0.0,52.8281,15.0,15.0,20.4293,1.5857,1.5,50.0198,56.0,75.47
20160226181500,0.0,52.198,15.0,15.0,20.3481,1.5737,1.5,50.0198,56.0,75.47
20160226183000,0.0,52.198,15.0,15.0,20.0806,1.5697,1.5,50.0198,56.0,75.47
20160226184500,0.0,52.198,15.0,15.0,19.6625,1.5777,1.5,50.0198,56.0,75.47
20160226190000,0.0,52.198,15.0,15.0,19.4034,1.5737,1.5,49.4798,56.0,75.47
20160226191500,0.0,52.198,15.0,15.0,19.0635,1.5656,1.5,49.4798,56.0,75.47
20160226193000,0.0,52.198,15.0,15.0,18.7351,1.5697,1.5,49.4798,56.0,75.47
20160226194500,0.0,52.198,15.0,15.0,18.0136,1.5817,1.5,49.4798,56.0,75.47
20160226200000,0.0,52.198,15.0,15.0,18.0136,1.5777,1.5,49.4798,56.0,75.47
20160226201500,0.0,52.198,15.0,15.0,17.818,1.5737,1.5,49.4798,56.0,75.47
20160226203000,0.0,52.198,15.0,15.0,17.5031,1.5656,1.5,49.4798,56.0,75.47
20160226204500,0.0,52.198,15.0,15.0,17.3543,1.5817,1.5,49.4798,56.0,75.47
20160226210000,0.0,52.198,15.0,15.0,17.1433,1.5656,1.5,49.4798,56.0,75.47
20160226211500,0.0,52.198,15.0,15.0,16.9107,1.5737,1.5,49.4798,56.0,75.47
20160226213000,0.0,52.198,15.0,15.0,16.2707,1.5777,1.5,49.4798,56.0,75.47
20160226214500,0.0,52.198,15.0,15.0,16.3408,1.5737,1.5,49.4798,56.0,75.47
20160226220000,0.0,52.198,15.0,15.0,16.481,1.5697,1.5,49.4798,56.0,75.47
20160226221500,0.0,52.198,15.0,15.0,17.0659,1.5737,1.5,49.4798,56.0,75.47
20160226223000,0.0,52.198,15.0,15.0,17.3543,1.5737,1.5,49.4798,56.0,75.47
20160226224500,0.0,52.198,15.0,15.0,17.3543,1.5817,1.5,49.4798,56.0,75.47
20160226230000,0.0,54.0162,15.0,15.0,17.1599,1.5656,1.5,50.6859,56.0,75.47
20160226231500,0.0,52.288,15.0,15.0,16.8351,1.4974,1.5,49.1377,56.0,75.47
20160226233000,0.0,53.5662,15.0,15.0,16.5755,1.4974,1.5,50.4338,56.0,75.47
20160226234500,0.0,54.1062,15.0,15.0,16.4109,1.4974,1.5,50.4338,56.0,75.47
20160227000000,0.0,51.928,15.0,15.0,16.1301,1.5014,1.5,49.0477,56.0,75.47
20160227001500,0.0,51.928,15.0,15.0,15.9577,1.5054,1.5,49.0477,56.0,75.47
20160227003000,0.0,53.1881,15.0,15.0,15.8986,1.4934,1.5,49.7678,56.0,75.47
20160227004500,0.0,54.2862,15.0,15.0,15.6521,1.4813,1.5,51.3159,56.0,75.47
20160227010000,0.0,52.108,15.0,15.0,15.344,1.4934,1.5,49.0117,56.0,75.47
20160227011500,0.0,53.0081,15.0,15.0,15.1543,1.397,1.5,49.6058,56.0,74.475
20160227013000,0.0,53.0081,15.0,15.0,15.2111,1.4171,1.5,49.6058,56.0,74.475
20160227014500,0.0,51.568,15.0,15.0,14.9679,1.4291,1.5,48.5077,56.0,74.475
20160227020000,0.0,53.4762,15.0,15.0,14.6476,1.4051,1.5,49.7678,56.0,74.475
20160227021500,0.0,53.4762,15.0,15.0,14.6999,1.4372,1.5,50.5239,56.0,74.475
20160227023000,0.0,51.748,15.0,15.0,14.585,1.4412,1.5,48.7597,56.0,74.475
20160227024500,0.0,54.2862,15.0,15.0,14.3844,1.4372,1.5,50.6139,56.0,74.475
20160227030000,0.0,52.8281,15.0,15.0,14.4343,1.4452,1.5,49.6778,56.0,74.475
20160227031500,0.0,52.8281,15.0,15.0,14.3071,1.4532,1.5,49.1737,56.0,74.475
20160227033000,0.0,53.9262,15.0,15.0,14.356,1.4452,1.5,50.5239,56.0,74.475
20160227034500,0.0,51.658,15.0,15.0,14.1799,1.4532,1.5,48.5437,56.0,74.475
20160227040000,0.0,54.2862,15.0,15.0,14.0355,1.4452,1.5,50.5239,56.0,74.475
20160227041500,0.0,53.5662,15.0,15.0,14.0819,1.4492,1.5,50.5239,56.0,74.475
20160227043000,0.0,52.108,15.0,15.0,13.9073,1.4532,1.5,48.9577,56.0,74.475
20160227044500,0.0,52.108,15.0,15.0,13.6944,1.4572,1.5,48.9577,56.0,74.475
20160227050000,0.0,54.5563,15.0,15.0,13.5427,1.4332,1.5,50.9739,56.0,74.475
20160227051500,0.0,52.5581,15.0,15.0,13.5427,1.4452,1.5,49.7318,56.0,74.475
20160227053000,0.0,52.5581,15.0,15.0,13.5007,1.4572,1.5,48.7057,56.0,74.475
20160227054500,0.0,54.7363,15.0,15.0,13.5007,1.4492,1.5,51.0639,56.0,74.475
20160227060000,0.0,53.1881,15.0,15.0,13.2824,1.4412,1.5,49.8938,56.0,74.475
20160227061500,0.0,51.3879,15.0,15.0,13.1522,1.4613,1.5,48.6337,56.0,74.475
20160227063000,0.0,53.4762,15.0,15.0,13.1257,1.4452,1.5,49.9838,56.0,74.475
20160227064500,0.0,53.4762,15.0,15.0,13.1257,1.4452,1.5,49.9838,56.0,74.475
20160227070000,0.0,52.7381,15.0,15.0,12.957,1.4372,1.5,49.3897,56.0,74.475
20160227071500,0.0,51.748,15.0,15.0,12.8268,1.4572,1.5,48.7957,56.0,74.475
20160227073000,0.0,54.5563,15.0,15.0,12.9945,1.4532,1.5,50.9379,56.0,74.475
20160227074500,0.0,52.198,15.0,15.0,12.9,1.4613,1.5,49.6418,56.0,74.475
20160227080000,0.0,52.198,15.0,15.0,13.5765,1.4653,1.5,49.6418,56.0,74.475
20160227081500,0.0,54.8263,15.0,15.0,14.1348,1.4572,1.5,51.2799,56.0,74.475
20160227083000,0.0,52.108,15.0,15.0,15.4127,1.4653,1.5,49.5518,56.0,74.475
20160227084500,0.0,52.108,15.0,15.0,16.1665,1.5255,1.5,49.5518,56.0,74.475
20160227090000,0.0,52.108,15.0,15.0,17.7726,1.5295,1.5,49.5518,56.0,74.475
20160227091500,0.0,52.108,15.0,15.0,17.7726,1.5255,1.5,49.5518,56.0,74.475
20160227093000,0.0,52.108,15.0,15.0,,1.5255,1.5,49.5518,56.0,74.475
20160227094500,0.0,52.108,15.0,15.0,18.9183,1.5215,1.5,49.5518,56.0,74.475
20160227100000,0.0,52.108,15.0,15.0,19.3098,1.5255,1.5,49.5518,56.0,74.475
20160227101500,0.0,52.108,15.0,15.0,19.3288,1.5255,1.5,50.0558,56.0,74.475
20160227103000,0.0,52.108,15.0,15.0,19.6146,1.5134,1.5,50.0558,56.0,74.475
20160227104500,0.0,52.108,15.0,15.0,20.2021,1.5215,1.5,50.0558,56.0,74.475
20160227110000,0.0,52.7381,15.0,15.0,20.0942,1.5215,1.5,50.0558,56.0,74.475
20160227111500,0.0,52.7381,15.0,15.0,19.9661,1.5295,1.5,50.0558,56.0,74.475
20160227113000,0.0,52.108,15.0,15.0,21.3908,1.5215,1.5,50.0558,56.0,74.475
20160227114500,0.0,52.9181,15.0,15.0,23.0442,1.5215,1.5,50.0558,56.0,74.475
20160227120000,0.0,52.9181,15.0,15.0,22.5508,1.5215,1.5,50.0558,56.0,74.475
20160227121500,0.0,52.9181,15.0,15.0,22.2126,1.5295,1.5,50.7399,56.0,74.475
20160227123000,0.0,52.9181,15.0,15.0,22.2126,1.5215,1.5,50.7399,56.0,74.475
20160227124500,0.0,52.9181,15.0,15.0,22.5508,1.5255,1.5,50.7399,56.0,74.475
20160227130000,0.0,52.9181,15.0,15.0,22.5508,1.5134,1.5,50.7399,56.0,74.475
20160227131500,0.0,52.378,15.0,15.0,22.5458,1.5215,1.5,50.7399,56.0,74.475
20160227133000,0.0,53.0981,15.0,15.0,22.2459,1.5255,1.5,50.7399,56.0,74.475
20160227134500,0.0,52.378,15.0,15.0,22.5269,1.5175,1.5,50.7399,56.0,74.475
20160227140000,0.0,52.378,15.0,15.0,22.5269,1.5134,1.5,50.7399,56.0,74.475
20160227141500,0.0,52.378,15.0,15.0,22.6984,1.5175,1.5,50.7399,56.0,74.475
20160227143000,0.0,52.378,15.0,15.0,22.6057,1.5175,1.5,50.7399,56.0,74.475
20160227144500,0.0,52.378,15.0,15.0,23.0421,1.5134,1.5,50.7399,56.0,74.475
20160227150000,0.0,52.9181,15.0,15.0,23.3424,1.5134,1.5,50.7399,56.0,74.475
20160227151500,0.0,52.9181,15.0,15.0,23.6264,1.5134,1.5,50.7399,56.0,74.475
20160227153000,0.0,52.9181,15.0,15.0,23.5022,1.5134,1.5,50.7399,56.0,74.475
20160227154500,0.0,52.9181,15.0,15.0,23.2631,1.5054,1.5,50.7399,56.0,74.475
20160227160000,0.0,52.9181,15.0,15.0,23.2272,1.5175,1.5,50.7399,56.0,74.475
20160227161500,0.0,52.9181,15.0,15.0,23.2272,1.5175,1.5,50.7399,56.0,74.475
20160227163000,0.0,52.9181,15.0,15.0,23.1386,1.5134,1.5,50.7399,56.0,74.475
20160227164500,0.0,52.9181,15.0,15.0,22.9857,1.5175,1.5,50.7399,56.0,74.475
20160227170000,0.0,52.9181,15.0,15.0,22.8457,1.5134,1.5,50.7399,56.0,74.475
20160227171500,0.0,52.9181,15.0,15.0,22.6017,1.5054,1.5,50.7399,56.0,74.475
20160227173000,0.0,52.9181,15.0,15.0,22.3055,1.5134,1.5,50.7399,56.0,74.475
20160227174500,0.0,52.9181,15.0,15.0,21.9604,1.5175,1.5,50.7399,56.0,74.475
20160227180000,0.0,52.9181,15.0,15.0,21.4652,1.5134,1.5,50.7399,56.0,74.475
20160227181500,0.0,52.9181,15.0,15.0,21.2883,1.5054,1.5,50.1458,56.0,74.475
20160227183000,0.0,52.9181,15.0,15.0,21.0735,1.5175,1.5,50.1458,56.0,74.475
20160227184500,0.0,52.9181,15.0,15.0,21.0386,1.5134,1.5,50.1458,56.0,74.475
20160227190000,0.0,52.9181,15.0,15.0,20.5837,1.5134,1.5,50.1458,56.0,74.475
20160227191500,0.0,52.9181,15.0,15.0,20.428,1.5215,1.5,50.1458,56.0,74.475
20160227193000,0.0,52.9181,15.0,15.0,20.157,1.5094,1.5,49.5518,56.0,74.475
20160227194500,0.0,52.9181,15.0,15.0,19.9313,1.5054,1.5,49.5518,56.0,74.475
20160227200000,0.0,52.9181,15.0,15.0,19.3488,1.5134,1.5,49.5518,56.0,74.475
20160227201500,0.0,52.9181,15.0,15.0,18.4528,1.5134,1.5,49.5518,56.0,74.475
20160227203000,0.0,52.9181,15.0,15.0,,1.5094,1.5,49.5518,56.0,74.475
20160227204500,0.0,52.9181,15.0,15.0,,1.5094,1.5,49.5518,56.0,74.475
20160227210000,0.0,52.378,15.0,15.0,18.1266,1.5134,1.5,49.5518,56.0,74.475
20160227211500,0.0,52.378,15.0,15.0,18.0916,1.5054,1.5,49.5518,56.0,74.475
20160227213000,0.0,52.378,15.0,15.0,18.0916,1.5215,1.5,49.5518,56.0,74.475
20160227214500,0.0,52.378,15.0,15.0,17.6337,1.5175,1.5,49.5518,56.0,74.475
20160227220000,0.0,53.6562,15.0,15.0,17.5308,1.5134,1.5,50.2358,56.0,74.475
20160227221500,0.0,53.6562,15.0,15.0,17.486,1.4291,1.5,50.9019,56.0,74.475
20160227223000,0.0,52.9181,15.0,15.0,17.486,1.4372,1.5,49.7318,56.0,74.475
20160227224500,0.0,53.4762,15.0,15.0,17.486,1.4332,1.5,50.3978,56.0,74.475
20160227230000,0.0,54.2862,15.0,15.0,17.316,1.4372,1.5,50.9739,56.0,74.475
20160227231500,0.0,52.7381,15.0,15.0,17.0799,1.4372,1.5,49.6418,56.0,74.475
20160227233000,0.0,52.7381,15.0,15.0,16.9016,1.4332,1.5,49.6418,56.0,74.475
20160227234500,0.0,53.6562,15.0,15.0,16.5885,1.4372,1.5,50.2718,56.0,74.475
20160228000000,0.0,54.9163,15.0,15.0,16.4694,1.4291,1.5,51.73,56.0,74.475
20160228001500,0.0,52.8281,15.0,15.0,16.4694,1.4372,1.5,49.7318,56.0,74.475
20160228003000,0.0,52.108,15.0,15.0,16.4058,1.4412,1.5,49.0837,56.0,74.475
20160228004500,0.0,52.108,15.0,15.0,16.1514,1.4452,1.5,49.0837,56.0,74.475
20160228010000,0.0,54.0162,15.0,15.0,16.2146,1.4532,1.5,51.0639,56.0,74.475
20160228011500,0.0,52.018,15.0,15.0,,1.4572,1.5,49.1737,56.0,74.475
20160228013000,0.0,52.018,15.0,15.0,16.1486,1.4613,1.5,49.1737,56.0,74.475
20160228014500,0.0,54.1062,15.0,15.0,16.1486,1.4613,1.5,50.5239,56.0,74.475
20160228020000,0.0,52.7381,15.0,15.0,16.1486,1.4532,1.5,49.2997,56.0,74.475
20160228021500,0.0,53.5662,15.0,15.0,16.0156,1.4613,1.5,50.6499,56.0,74.475
20160228023000,0.0,52.378,15.0,15.0,16.0156,1.4693,1.5,49.1737,56.0,74.475
20160228024500,0.0,54.1062,15.0,15.0,15.8854,1.4613,1.5,50.9019,56.0,74.475
20160228030000,0.0,52.108,15.0,15.0,15.7553,1.4613,1.5,49.1737,56.0,74.475
20160228031500,0.0,52.108,15.0,15.0,15.6829,1.4733,1.5,49.1737,56.0,74.475
20160228033000,0.0,55.3663,15.0,15.0,15.6829,1.4532,1.5,51.73,56.0,74.475
20160228034500,0.0,52.5581,15.0,15.0,15.5517,1.4613,1.5,49.6778,56.0,74.475
20160228040000,0.0,53.0981,15.0,15.0,15.1461,1.4653,1.5,49.6778,56.0,74.475
20160228041500,0.0,54.6463,15.0,15.0,15.1461,1.4532,1.5,51.3159,56.0,74.475
20160228043000,0.0,54.6463,15.0,15.0,15.1994,1.4613,1.5,51.3159,56.0,74.475
20160228044500,0.0,52.468,15.0,15.0,15.0663,1.4653,1.5,49.3537,56.0,74.475
20160228050000,0.0,53.9262,15.0,15.0,15.1186,1.4653,1.5,50.3618,56.0,74.475
20160228051500,0.0,52.108,15.0,15.0,15.2527,1.4733,1.5,49.2277,56.0,74.475
20160228053000,0.0,54.5563,15.0,15.0,15.2527,1.4653,1.5,50.9379,56.0,74.475
20160228054500,0.0,53.7462,15.0,15.0,15.1994,1.4653,1.5,50.9379,56.0,74.475
20160228060000,0.0,51.928,15.0,15.0,15.0663,1.4653,1.5,48.7597,56.0,74.475
20160228061500,0.0,54.3762,15.0,15.0,15.0516,1.4372,1.5,50.5599,56.0,74.475
20160228063000,0.0,54.3762,15.0,15.0,15.1035,1.4613,1.5,50.5599,56.0,74.475
20160228064500,0.0,53.0981,15.0,15.0,15.0516,1.4653,1.5,49.6778,56.0,74.475
20160228070000,0.0,54.8263,15.0,15.0,15.171,1.4653,1.5,51.2259,56.0,74.475
20160228071500,0.0,54.8263,15.0,15.0,15.171,1.4653,1.5,51.2259,56.0,74.475
20160228073000,0.0,52.378,15.0,15.0,15.6315,1.4813,1.5,49.3897,56.0,74.475
20160228074500,0.0,54.5563,15.0,15.0,15.8356,1.4773,1.5,50.9019,56.0,74.475
20160228080000,0.0,52.378,15.0,15.0,17.0487,1.4974,1.5,49.5518,56.0,74.475
20160228081500,0.0,51.838,15.0,15.0,17.8115,1.4894,1.5,49.5518,56.0,74.475
20160228083000,0.0,52.7381,15.0,15.0,19.5929,1.5014,1.5,49.5518,56.0,74.475
20160228084500,0.0,52.7381,15.0,15.0,20.5222,1.5014,1.5,49.5518,56.0,74.475
20160228090000,0.0,52.7381,15.0,15.0,21.7137,1.4974,1.5,49.5518,56.0,74.475
20160228091500,0.0,52.7381,15.0,15.0,22.1533,1.4974,1.5,50.3978,56.0,74.475
20160228093000,0.0,52.7381,15.0,15.0,23.1963,1.4934,1.5,50.3978,56.0,74.475
20160228094500,0.0,53.2781,15.0,15.0,24.6457,1.5014,1.5,50.3978,56.0,74.475
20160228100000,0.0,53.2781,15.0,15.0,25.2564,1.5014,1.5,50.3978,56.0,74.475
20160228101500,0.0,53.2781,15.0,15.0,25.4485,1.4894,1.5,51.0279,56.0,74.475
20160228103000,0.0,53.2781,15.0,15.0,26.0089,1.4894,1.5,51.0279,56.0,74.475
20160228104500,0.0,53.2781,15.0,15.0,26.0249,1.4894,1.5,51.0279,56.0,74.475
20160228110000,0.0,53.2781,15.0,15.0,27.3172,1.4934,1.5,51.73,56.0,74.475
20160228111500,0.0,53.2781,15.0,15.0,27.0396,1.4653,1.5,51.73,56.0,74.475
20160228113000,0.0,53.2781,15.0,15.0,26.6076,1.4733,1.5,51.73,56.0,74.475
20160228114500,0.0,53.2781,15.0,15.0,26.8822,1.4773,1.5,51.73,56.0,74.475
20160228120000,0.0,53.2781,15.0,15.0,27.0447,1.4773,1.5,51.73,56.0,74.475
20160228121500,0.0,53.9262,15.0,15.0,27.2075,1.4653,1.5,51.73,56.0,74.475
20160228123000,0.0,53.9262,15.0,15.0,26.7675,1.4653,1.5,51.73,56.0,74.475
20160228124500,0.0,53.9262,15.0,15.0,27.0447,1.4733,1.5,51.73,56.0,74.475
20160228130000,0.0,54.4662,15.0,15.0,27.7097,1.4572,1.5,51.73,56.0,74.475
20160228131500,0.0,54.4662,15.0,15.0,27.7216,1.4572,1.5,51.73,56.0,74.475
20160228133000,0.0,54.4662,15.0,15.0,27.9977,1.4412,1.5,52.396,56.0,74.475
20160228134500,0.0,54.4662,15.0,15.0,28.2877,1.4492,1.5,52.396,56.0,74.475
20160228140000,0.0,54.4662,15.0,15.0,28.1081,1.4412,1.5,52.396,56.0,74.475
20160228141500,0.0,54.4662,15.0,15.0,28.1606,1.4412,1.5,52.396,56.0,74.475
20160228143000,0.0,54.4662,15.0,15.0,28.2186,1.4412,1.5,52.396,56.0,74.475
20160228144500,0.0,54.4662,15.0,15.0,29.254,1.4452,1.5,52.396,56.0,74.475
20160228150000,0.0,54.4662,15.0,15.0,28.2738,1.4332,1.5,52.396,56.0,74.475
20160228151500,0.0,54.4662,15.0,15.0,29.3271,1.4372,1.5,52.396,56.0,74.475
20160228153000,0.0,55.0963,15.0,15.0,28.4672,1.4332,1.5,52.396,56.0,74.475
20160228154500,0.0,55.0963,15.0,15.0,28.42,1.4412,1.5,52.9721,56.0,76.295
20160228160000,0.0,55.0963,15.0,15.0,29.5125,1.4291,1.5,52.9721,56.0,76.295
20160228161500,0.0,55.0963,15.0,15.0,30.3704,1.4332,1.5,52.9721,56.0,76.295
20160228163000,0.0,55.0963,15.0,15.0,30.967,1.4211,1.5,52.9721,56.0,76.295
20160228164500,0.0,55.0963,15.0,15.0,30.2909,1.4211,1.5,52.9721,56.0,76.295
20160228170000,0.0,55.8344,15.0,15.0,30.6563,1.4131,1.5,52.9721,56.0,76.295
20160228171500,0.0,55.8344,15.0,15.0,30.4847,1.4211,1.5,52.9721,56.0,76.295
20160228173000,0.0,55.8344,15.0,15.0,29.1122,1.4211,1.5,52.9721,56.0,76.295
20160228174500,0.0,55.8344,15.0,15.0,28.7751,1.4332,1.5,52.9721,56.0,76.295
20160228180000,0.0,55.8344,15.0,15.0,28.2429,1.4452,1.5,52.9721,56.0,76.295
20160228181500,0.0,55.8344,15.0,15.0,28.1593,1.4452,1.5,52.9721,56.0,76.295
20160228183000,0.0,55.8344,15.0,15.0,27.7788,1.4412,1.5,52.9721,56.0,76.295
20160228184500,0.0,55.8344,15.0,15.0,27.6339,1.4412,1.5,52.9721,56.0,76.295
20160228190000,0.0,55.8344,15.0,15.0,27.4536,1.4492,1.5,52.9721,56.0,76.295
20160228191500,0.0,55.8344,15.0,15.0,27.4202,1.4532,1.5,52.9721,56.0,76.295
20160228193000,0.0,55.8344,15.0,15.0,27.0445,1.4492,1.5,52.9721,56.0,76.295
20160228194500,0.0,55.8344,15.0,15.0,26.879,1.4532,1.5,52.9721,56.0,76.295
20160228200000,0.0,55.8344,15.0,15.0,26.7085,1.4653,1.5,52.9721,56.0,76.295
20160228201500,0.0,55.8344,15.0,15.0,26.4541,1.4532,1.5,52.9721,56.0,76.295
20160228203000,0.0,55.8344,15.0,15.0,26.2767,1.4613,1.5,52.36,56.0,76.295
20160228204500,0.0,55.8344,15.0,15.0,26.159,1.4572,1.5,52.36,56.0,76.295
20160228210000,0.0,55.8344,15.0,15.0,25.9722,1.4693,1.5,52.36,56.0,76.295
20160228211500,0.0,55.8344,15.0,15.0,25.842,1.4613,1.5,52.36,56.0,76.295
20160228213000,0.0,55.8344,15.0,15.0,25.7149,1.4572,1.5,52.36,56.0,76.295
20160228214500,0.0,55.8344,15.0,15.0,25.5182,1.4532,1.5,52.36,56.0,76.295
20160228220000,0.0,55.8344,15.0,15.0,25.1248,1.4613,1.5,52.36,56.0,76.295
20160228221500,0.0,55.0063,15.0,15.0,24.9937,1.4653,1.5,52.36,56.0,76.295
20160228223000,0.0,55.0063,15.0,15.0,24.4608,1.4653,1.5,52.36,56.0,76.295
20160228224500,0.0,55.0063,15.0,15.0,24.5837,1.4653,1.5,52.36,56.0,76.295
20160228230000,0.0,55.6364,15.0,15.0,24.1966,1.4653,1.5,52.36,56.0,76.295
20160228231500,0.0,55.6364,15.0,15.0,24.0512,1.4653,1.5,52.36,56.0,76.295
20160228233000,0.0,55.6364,15.0,15.0,23.8349,1.4492,1.5,52.36,56.0,76.295
20160228234500,0.0,55.6364,15.0,15.0,23.8162,1.4492,1.5,52.36,56.0,76.295
20160229000000,0.0,55.6364,15.0,15.0,23.8162,1.4412,1.5,52.36,56.0,76.295
20160229001500,0.0,55.6364,15.0,15.0,23.6812,1.4372,1.5,52.36,56.0,76.295
20160229003000,0.0,55.6364,15.0,15.0,23.7276,1.4372,1.5,52.36,56.0,76.295
20160229004500,0.0,55.6364,15.0,15.0,23.5915,1.4532,1.5,52.36,56.0,76.295
20160229010000,0.0,55.6364,15.0,15.0,23.4554,1.4452,1.5,52.36,56.0,76.295
20160229011500,0.0,55.6364,15.0,15.0,23.3194,1.4492,1.5,51.73,56.0,76.295
20160229013000,0.0,55.6364,15.0,15.0,23.2248,1.4452,1.5,51.73,56.0,76.295
20160229014500,0.0,55.6364,15.0,15.0,23.0878,1.4613,1.5,51.73,56.0,76.295
20160229020000,0.0,55.6364,15.0,15.0,23.0583,1.4532,1.5,51.73,56.0,76.295
20160229021500,0.0,55.0063,15.0,15.0,22.9202,1.4572,1.5,51.73,56.0,76.295
20160229023000,0.0,55.0063,15.0,15.0,22.9202,1.4653,1.5,51.73,56.0,76.295
20160229024500,0.0,55.0063,15.0,15.0,22.7822,1.4613,1.5,51.73,56.0,76.295
20160229030000,0.0,55.0063,15.0,15.0,22.334,1.4653,1.5,51.73,56.0,76.295
20160229031500,0.0,55.0063,15.0,15.0,22.2622,1.4693,1.5,51.73,56.0,76.295
20160229033000,0.0,55.0063,15.0,15.0,22.5033,1.4653,1.5,51.73,56.0,76.295
20160229034500,0.0,55.0063,15.0,15.0,22.4012,1.4613,1.5,51.73,56.0,76.295
20160229040000,0.0,55.0063,15.0,15.0,22.2622,1.4733,1.5,51.73,56.0,76.295
20160229041500,0.0,55.0063,15.0,15.0,22.2622,1.4693,1.5,51.73,56.0,76.295
20160229043000,0.0,55.0063,15.0,15.0,22.0536,1.4693,1.5,51.73,56.0,76.295
20160229044500,0.0,55.0063,15.0,15.0,21.8159,1.4653,1.5,51.73,56.0,76.295
20160229050000,0.0,55.0063,15.0,15.0,21.6779,1.4733,1.5,51.73,56.0,76.295
20160229051500,0.0,55.0063,15.0,15.0,21.9146,1.4733,1.5,51.73,56.0,76.295
20160229053000,0.0,55.0063,15.0,15.0,22.2933,1.4733,1.5,51.73,56.0,76.295
20160229054500,0.0,55.0063,15.0,15.0,22.3633,1.4733,1.5,51.73,56.0,76.295
20160229060000,0.0,55.0063,15.0,15.0,22.6433,1.4773,1.5,51.73,56.0,76.295
20160229061500,0.0,55.0063,15.0,15.0,22.6433,1.5054,1.5,51.73,56.0,78.615
20160229063000,0.0,55.0063,15.0,15.0,22.8874,1.4974,1.5,52.306,56.0,78.615
20160229064500,0.0,55.0063,15.0,15.0,23.0989,1.5496,1.5,52.306,56.0,78.615
20160229070000,0.0,55.0063,15.0,15.0,23.4885,1.5857,1.5,52.306,56.0,78.615
20160229071500,0.0,55.0063,15.0,15.0,23.739,1.5777,1.5,52.306,56.0,78.615
20160229073000,0.0,55.0063,15.0,15.0,23.9854,1.5536,1.5,52.306,56.0,78.615
20160229074500,0.0,55.7264,15.0,15.0,24.1274,1.5656,1.5,52.306,56.0,78.615
20160229080000,0.0,55.7264,15.0,15.0,24.7398,1.5656,1.5,52.306,56.0,78.615
20160229081500,0.0,55.7264,15.0,15.0,25.2871,1.5576,1.5,53.0621,56.0,78.615
20160229083000,0.0,56.4644,15.0,15.0,26.0578,1.5375,1.5,53.0621,56.0,78.615
20160229084500,0.0,56.4644,15.0,15.0,26.1509,1.5616,1.5,53.0621,56.0,78.615
20160229090000,0.0,56.4644,15.0,15.0,27.3623,1.5215,1.5,53.0621,56.0,78.615
20160229091500,0.0,56.4644,15.0,15.0,27.8695,1.5215,1.5,53.0621,56.0,78.615
20160229093000,0.0,56.4644,15.0,15.0,28.743,1.4974,1.5,53.7102,56.0,78.615
20160229094500,0.0,56.4644,15.0,15.0,28.9439,1.5335,1.5,53.7102,56.0,78.615
20160229100000,0.0,56.4644,15.0,15.0,29.4221,1.5255,1.5,53.7102,56.0,78.615
20160229101500,0.0,56.4644,15.0,15.0,29.601,1.5215,1.5,53.7102,56.0,78.615
20160229103000,0.0,56.4644,15.0,15.0,29.8117,1.5215,1.5,53.7102,56.0,78.615
20160229104500,0.0,56.4644,15.0,15.0,29.9694,1.5175,1.5,54.2862,56.0,78.615
20160229110000,0.0,56.4644,15.0,15.0,30.2377,1.4974,1.5,54.2862,56.0,78.615
