PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160229111500,0.0,56.4644,15.0,15.0,30.8545,1.5134,1.5,54.2862,56.0,78.615
20160229113000,0.0,56.4644,15.0,15.0,31.5525,1.5014,1.5,54.2862,56.0,78.615
20160229114500,0.0,56.4644,15.0,15.0,30.7456,1.5014,1.5,54.2862,56.0,78.615
20160229120000,0.0,56.4644,15.0,15.0,30.9767,1.4813,1.5,54.2862,56.0,78.615
20160229121500,0.0,56.4644,15.0,15.0,30.8516,1.4813,1.5,54.2862,56.0,78.615
20160229123000,0.0,56.4644,15.0,15.0,30.9994,1.4853,1.5,54.2862,56.0,78.615
20160229124500,0.0,56.4644,15.0,15.0,31.0566,1.5175,1.5,54.2862,56.0,78.615
20160229130000,0.0,55.3663,15.0,15.0,30.8012,1.5175,1.5,54.2862,56.0,78.615
20160229131500,0.0,55.3663,15.0,15.0,30.2064,1.5215,1.5,54.2862,56.0,78.615
20160229133000,0.0,55.9244,15.0,15.0,30.0959,1.5215,1.5,54.2862,56.0,78.615
20160229134500,0.0,55.9244,15.0,15.0,30.8579,1.5255,1.5,54.2862,56.0,78.615
20160229140000,0.0,55.9244,15.0,15.0,29.3361,1.5375,1.5,54.2862,56.0,78.615
20160229141500,0.0,55.9244,15.0,15.0,29.802,1.5134,1.5,54.2862,56.0,78.615
20160229143000,0.0,55.9244,15.0,15.0,29.4196,1.5215,1.5,54.2862,56.0,78.615
20160229144500,0.0,55.9244,15.0,15.0,29.2075,1.5054,1.5,54.2862,56.0,78.615
20160229150000,0.0,55.9244,15.0,15.0,29.7322,1.5094,1.5,54.2862,56.0,78.615
20160229151500,0.0,55.9244,15.0,15.0,30.1126,1.5134,1.5,54.2862,56.0,78.615
20160229153000,0.0,55.9244,15.0,15.0,30.6325,1.4653,1.5,54.2862,56.0,78.615
20160229154500,0.0,55.9244,15.0,15.0,30.6325,1.4733,1.5,54.2862,56.0,78.615
20160229160000,0.0,56.5545,15.0,15.0,30.786,1.4894,1.5,54.2862,56.0,78.615
20160229161500,0.0,56.5545,15.0,15.0,31.2002,1.5094,1.5,54.2862,56.0,78.615
20160229163000,0.0,56.5545,15.0,15.0,30.9617,1.5014,1.5,54.2862,56.0,78.615
20160229164500,0.0,56.5545,15.0,15.0,31.1649,1.5094,1.5,54.2862,56.0,78.615
20160229170000,0.0,56.5545,15.0,15.0,30.8579,1.5255,1.5,54.2862,56.0,78.615
20160229171500,0.0,56.5545,15.0,15.0,30.8516,1.5134,1.5,54.2862,56.0,78.615
20160229173000,0.0,56.5545,15.0,15.0,30.407,1.4733,1.5,54.2862,56.0,78.615
20160229174500,0.0,56.5545,15.0,15.0,30.0441,1.5094,1.5,54.2862,56.0,78.615
20160229180000,0.0,56.5545,15.0,15.0,29.7089,1.4452,1.5,54.2862,56.0,78.615
20160229181500,0.0,56.5545,15.0,15.0,29.5409,1.4251,1.5,54.2862,56.0,78.615
20160229183000,0.0,56.5545,15.0,15.0,29.3064,1.4291,1.5,54.2862,56.0,78.615
20160229184500,0.0,56.5545,15.0,15.0,29.1216,1.4332,1.5,54.2862,56.0,78.615
20160229190000,0.0,56.5545,15.0,15.0,28.6277,1.4211,1.5,53.7102,56.0,78.615
20160229191500,0.0,56.5545,15.0,15.0,28.3675,1.4251,1.5,53.7102,56.0,78.615
20160229193000,0.0,56.5545,15.0,15.0,27.8539,1.4251,1.5,53.7102,56.0,78.615
20160229194500,0.0,56.5545,15.0,15.0,27.7021,1.4251,1.5,53.7102,56.0,78.615
20160229200000,0.0,56.5545,15.0,15.0,27.4469,1.4251,1.5,53.7102,56.0,78.615
20160229201500,0.0,56.5545,15.0,15.0,27.1314,1.4051,1.5,53.7102,56.0,78.615
20160229203000,0.0,56.5545,15.0,15.0,26.9176,1.4131,1.5,53.7102,56.0,78.615
20160229204500,0.0,56.5545,15.0,15.0,26.9176,1.4211,1.5,53.7102,56.0,78.615
20160229210000,0.0,56.5545,15.0,15.0,27.4336,1.4211,1.5,53.7102,56.0,78.615
20160229211500,0.0,56.5545,15.0,15.0,27.5786,1.4251,1.5,53.7102,56.0,78.615
20160229213000,0.0,56.5545,15.0,15.0,27.9362,1.4131,1.5,53.7102,56.0,78.615
20160229214500,0.0,56.5545,15.0,15.0,28.3643,1.4291,1.5,53.7102,56.0,78.615
20160229220000,0.0,56.5545,15.0,15.0,28.6489,1.4091,1.5,53.7102,56.0,78.615
20160229221500,0.0,56.5545,15.0,15.0,28.5108,1.4452,1.5,53.7102,56.0,78.615
20160229223000,0.0,56.5545,15.0,15.0,28.5183,1.4452,1.5,53.7102,56.0,78.615
20160229224500,0.0,56.5545,15.0,15.0,28.3728,1.4532,1.5,53.7102,56.0,78.615
20160229230000,0.0,56.5545,15.0,15.0,28.1588,1.4452,1.5,53.7102,56.0,78.615
20160229231500,0.0,56.5545,15.0,15.0,28.1588,1.4452,1.5,53.7102,56.0,78.615
20160229233000,0.0,56.5545,15.0,15.0,28.1588,1.4372,1.5,53.7102,56.0,78.615
20160229234500,0.0,56.5545,15.0,15.0,28.1588,1.4452,1.5,53.7102,56.0,78.615
20160301000000,0.0,56.5545,15.0,15.0,28.1588,1.4572,1.5,53.7102,56.0,78.615
20160301001500,0.0,56.5545,15.0,15.0,28.1588,1.4372,1.5,53.7102,56.0,78.615
20160301003000,0.0,56.5545,15.0,15.0,26.6473,1.4412,1.5,53.7102,56.0,78.615
20160301004500,0.0,56.5545,15.0,15.0,26.9195,1.4492,1.5,53.1341,56.0,78.615
20160301010000,0.0,56.5545,15.0,15.0,26.9195,1.4653,1.5,53.1341,56.0,78.615
20160301011500,0.0,56.5545,15.0,15.0,27.1937,1.4572,1.5,53.1341,56.0,78.615
20160301013000,0.0,56.5545,15.0,15.0,27.0585,1.4492,1.5,53.1341,56.0,78.615
20160301014500,0.0,56.5545,15.0,15.0,26.9195,1.4532,1.5,53.1341,56.0,78.615
20160301020000,0.0,56.5545,15.0,15.0,26.6473,1.4492,1.5,53.1341,56.0,78.615
20160301021500,0.0,56.5545,15.0,15.0,26.3022,1.4532,1.5,53.1341,56.0,78.615
20160301023000,0.0,56.5545,15.0,15.0,26.1549,1.4532,1.5,53.1341,56.0,78.615
20160301024500,0.0,56.5545,15.0,15.0,26.1549,1.4372,1.5,53.1341,56.0,78.615
20160301030000,0.0,56.5545,15.0,15.0,26.5534,1.4452,1.5,53.1341,56.0,78.615
20160301031500,0.0,56.5545,15.0,15.0,26.6944,1.4532,1.5,53.1341,56.0,78.615
20160301033000,0.0,56.5545,15.0,15.0,27.0381,1.4452,1.5,53.1341,56.0,78.615
20160301034500,0.0,56.5545,15.0,15.0,27.1703,1.4492,1.5,53.1341,56.0,78.615
20160301040000,0.0,56.5545,15.0,15.0,27.5904,1.4452,1.5,53.1341,56.0,78.615
20160301041500,0.0,56.5545,15.0,15.0,27.7344,1.4492,1.5,53.1341,56.0,78.615
20160301043000,0.0,56.5545,15.0,15.0,28.087,1.4452,1.5,53.6742,56.0,78.615
20160301044500,0.0,56.5545,15.0,15.0,28.3768,1.4412,1.5,53.6742,56.0,78.615
20160301050000,0.0,56.5545,15.0,15.0,28.6667,1.4412,1.5,53.6742,56.0,78.615
20160301051500,0.0,56.5545,15.0,15.0,28.7392,1.4532,1.5,53.6742,56.0,78.615
20160301053000,0.0,56.5545,15.0,15.0,29.1721,1.4412,1.5,53.6742,56.0,78.615
20160301054500,0.0,57.1845,15.0,15.0,29.3181,1.4372,1.5,54.2142,56.0,78.615
20160301060000,0.0,57.1845,15.0,15.0,29.537,1.4291,1.5,54.2142,56.0,78.615
20160301061500,0.0,57.1845,15.0,15.0,29.6829,1.4291,1.5,54.2142,56.0,78.615
20160301063000,0.0,57.1845,15.0,15.0,29.6813,1.4372,1.5,54.2142,56.0,78.615
20160301064500,0.0,57.1845,15.0,15.0,29.6813,1.4291,1.5,54.2142,56.0,78.615
20160301070000,0.0,57.1845,15.0,15.0,29.6813,1.4211,1.5,54.2142,56.0,78.615
20160301071500,0.0,56.4644,15.0,15.0,29.6813,1.4372,1.5,54.2142,56.0,78.615
20160301073000,0.0,57.1845,15.0,15.0,29.8263,1.4291,1.5,54.2142,56.0,78.615
20160301074500,0.0,57.1845,15.0,15.0,29.9712,1.4372,1.5,54.2142,56.0,78.615
20160301080000,0.0,57.1845,15.0,15.0,30.0437,1.4332,1.5,54.2142,56.0,78.615
20160301081500,0.0,57.1845,15.0,15.0,30.1886,1.4291,1.5,54.2142,56.0,78.615
20160301083000,0.0,57.1845,15.0,15.0,30.9858,1.4171,1.5,54.2142,56.0,78.615
20160301084500,0.0,57.1845,15.0,15.0,31.1173,1.4291,1.5,54.2142,56.0,78.615
20160301090000,0.0,57.1845,15.0,15.0,31.8168,1.4131,1.5,54.2142,56.0,78.615
20160301091500,0.0,57.1845,15.0,15.0,32.2025,1.4131,1.5,54.8623,56.0,78.615
20160301093000,0.0,57.1845,15.0,15.0,32.1638,1.4171,1.5,54.8623,56.0,78.615
20160301094500,0.0,57.8326,15.0,15.0,32.3264,1.4291,1.5,54.8623,56.0,81.44
20160301100000,0.0,57.8326,15.0,15.0,32.5204,1.4452,1.5,55.5104,56.0,81.44
20160301101500,0.0,57.8326,15.0,15.0,32.2846,1.4613,1.5,55.5104,56.0,81.44
20160301103000,0.0,57.8326,15.0,15.0,32.6099,1.4693,1.5,55.5104,56.0,81.44
20160301104500,0.0,57.8326,15.0,15.0,32.6818,1.4773,1.5,55.5104,56.0,81.44
20160301110000,0.0,57.8326,15.0,15.0,32.7502,1.4653,1.5,55.5104,56.0,81.44
20160301111500,0.0,58.4626,15.0,15.0,32.8774,1.4773,1.5,55.5104,56.0,81.44
20160301113000,0.0,58.4626,15.0,15.0,33.0682,1.5576,1.5,55.5104,56.0,81.44
20160301114500,0.0,58.4626,15.0,15.0,33.0682,1.5737,1.5,55.5104,56.0,81.44
20160301120000,0.0,58.4626,15.0,15.0,32.6169,1.5777,1.5,55.5104,56.0,81.44
20160301121500,0.0,58.4626,15.0,15.0,32.5374,1.5737,1.5,55.5104,56.0,81.44
20160301123000,0.0,58.4626,15.0,15.0,32.106,1.5737,1.5,55.5104,56.0,81.44
20160301124500,0.0,57.8326,15.0,15.0,32.2909,1.5817,1.5,55.5104,56.0,81.44
20160301130000,0.0,57.8326,15.0,15.0,32.5693,1.5496,1.5,55.5104,56.0,81.44
20160301131500,0.0,57.8326,15.0,15.0,32.4898,1.5536,1.5,55.5104,56.0,81.44
20160301133000,0.0,57.8326,15.0,15.0,32.3841,1.5375,1.5,55.5104,56.0,81.44
20160301134500,0.0,57.8326,15.0,15.0,32.7066,1.5496,1.5,55.5104,56.0,81.44
20160301140000,0.0,57.8326,15.0,15.0,32.5024,1.5737,1.5,55.5104,56.0,79.49
20160301141500,0.0,57.8326,15.0,15.0,32.5873,1.5857,1.5,55.5104,56.0,79.49
20160301143000,0.0,57.8326,15.0,15.0,32.8259,1.5697,1.5,55.5104,56.0,79.49
20160301144500,0.0,57.8326,15.0,15.0,32.9108,1.5576,1.5,55.5104,56.0,79.49
20160301150000,0.0,57.8326,15.0,15.0,33.0311,1.5415,1.5,55.5104,56.0,79.49
20160301151500,0.0,57.8326,15.0,15.0,33.1514,1.5415,1.5,55.5104,56.0,79.49
20160301153000,0.0,57.8326,15.0,15.0,32.9937,1.5134,1.5,55.5104,56.0,79.49
20160301154500,0.0,57.8326,15.0,15.0,32.8913,1.5175,1.5,55.5104,56.0,79.49
20160301160000,0.0,57.8326,15.0,15.0,32.9821,1.5255,1.5,55.5104,56.0,79.49
20160301161500,0.0,57.8326,15.0,15.0,32.8048,1.5335,1.5,55.5104,56.0,79.49
20160301163000,0.0,57.8326,15.0,15.0,32.5583,1.5215,1.5,55.5104,56.0,79.49
20160301164500,0.0,57.8326,15.0,15.0,32.4958,1.5134,1.5,55.5104,56.0,79.49
20160301170000,0.0,57.8326,15.0,15.0,32.3653,1.5215,1.5,54.9523,56.0,79.49
20160301171500,0.0,57.8326,15.0,15.0,32.4235,1.5175,1.5,54.9523,56.0,79.49
20160301173000,0.0,57.8326,15.0,15.0,,1.5054,1.5,54.9523,56.0,79.49
20160301174500,0.0,57.8326,15.0,15.0,,1.5134,1.5,54.9523,56.0,79.49
20160301180000,0.0,57.0045,15.0,15.0,,1.5335,1.5,54.9523,56.0,79.49
20160301181500,0.0,57.6346,15.0,15.0,,1.5335,1.5,54.9523,56.0,79.49
20160301183000,0.0,57.6346,15.0,15.0,,1.5335,1.5,54.9523,56.0,79.49
20160301184500,0.0,57.6346,15.0,15.0,,1.5054,1.5,54.9523,56.0,79.49
20160301190000,0.0,57.6346,15.0,15.0,,1.5375,1.5,54.9523,56.0,79.49
20160301191500,0.0,57.6346,15.0,15.0,,1.5295,1.5,54.9523,56.0,79.49
20160301193000,0.0,57.6346,15.0,15.0,,1.5536,1.5,54.9523,56.0,79.49
20160301194500,0.0,57.6346,15.0,15.0,,1.5255,1.5,54.9523,56.0,79.49
20160301200000,0.0,57.6346,15.0,15.0,,1.5255,1.5,54.9523,56.0,79.49
20160301201500,0.0,57.6346,15.0,15.0,,1.5335,1.5,54.9523,56.0,79.49
20160301203000,0.0,57.6346,15.0,15.0,32.0309,1.5215,1.5,54.9523,56.0,79.49
20160301204500,0.0,57.6346,15.0,15.0,31.8928,1.5255,1.5,54.9523,56.0,79.49
20160301210000,0.0,57.6346,15.0,15.0,31.7548,1.5255,1.5,54.9523,56.0,79.49
20160301211500,0.0,57.6346,15.0,15.0,31.9245,1.5335,1.5,54.9523,56.0,79.49
20160301213000,0.0,57.6346,15.0,15.0,31.7854,1.5335,1.5,54.9523,56.0,79.49
20160301214500,0.0,57.6346,15.0,15.0,31.7854,1.4974,1.5,54.9523,56.0,79.49
20160301220000,0.0,57.6346,15.0,15.0,31.9541,1.4813,1.5,54.9523,56.0,79.49
20160301221500,0.0,57.6346,15.0,15.0,31.8141,1.4974,1.5,54.9523,56.0,79.49
20160301223000,0.0,57.6346,15.0,15.0,31.7441,1.4733,1.5,54.9523,56.0,79.49
20160301224500,0.0,57.6346,15.0,15.0,31.6041,1.4773,1.5,54.9523,56.0,79.49
20160301230000,0.0,57.6346,15.0,15.0,31.3241,1.4733,1.5,54.9523,56.0,79.49
20160301231500,0.0,57.6346,15.0,15.0,31.3241,1.4532,1.5,54.9523,56.0,79.49
20160301233000,0.0,57.0045,15.0,15.0,30.3002,1.4733,1.5,54.9523,56.0,79.49
20160301234500,0.0,57.0045,15.0,15.0,29.1245,1.4693,1.5,54.0522,56.0,79.49
20160302000000,0.0,57.0045,15.0,15.0,28.3548,1.4733,1.5,54.0522,56.0,79.49
20160302001500,0.0,57.0045,15.0,15.0,27.879,1.4813,1.5,54.0522,56.0,79.49
20160302003000,0.0,57.0045,15.0,15.0,27.1537,1.4934,1.5,53.2601,56.0,79.49
20160302004500,0.0,55.7264,15.0,15.0,26.8993,1.5094,1.5,53.2601,56.0,79.49
20160302010000,0.0,56.3744,15.0,15.0,26.5813,1.5134,1.5,53.2601,56.0,79.49
20160302011500,0.0,55.7264,15.0,15.0,26.3269,1.4211,1.5,52.5581,56.0,77.725
20160302013000,0.0,55.7264,15.0,15.0,25.7431,1.397,1.5,52.5581,56.0,77.725
20160302014500,0.0,55.7264,15.0,15.0,25.6273,1.4452,1.5,52.5581,56.0,77.725
20160302020000,0.0,55.7264,15.0,15.0,25.3093,1.4452,1.5,52.5581,56.0,77.725
20160302021500,0.0,55.7264,15.0,15.0,25.3154,1.4492,1.5,52.5581,56.0,77.725
20160302023000,0.0,55.7264,15.0,15.0,25.1231,1.4492,1.5,52.018,56.0,77.725
20160302024500,0.0,55.7264,15.0,15.0,25.1256,1.4532,1.5,52.018,56.0,77.725
20160302030000,0.0,55.7264,15.0,15.0,24.9961,1.4492,1.5,52.018,56.0,77.725
20160302031500,0.0,55.7264,15.0,15.0,24.8659,1.4412,1.5,52.018,56.0,77.725
20160302033000,0.0,55.0063,15.0,15.0,24.5405,1.4572,1.5,52.018,56.0,77.725
20160302034500,0.0,55.0063,15.0,15.0,24.4104,1.4572,1.5,52.018,56.0,77.725
20160302040000,0.0,55.0063,15.0,15.0,23.9695,1.4532,1.5,52.018,56.0,77.725
20160302041500,0.0,55.0063,15.0,15.0,23.5976,1.4452,1.5,52.018,56.0,77.725
20160302043000,0.0,54.3762,15.0,15.0,23.2296,1.4653,1.5,51.4059,56.0,77.725
20160302044500,0.0,54.3762,15.0,15.0,22.6245,1.4372,1.5,51.4059,56.0,77.725
20160302050000,0.0,54.3762,15.0,15.0,21.972,1.4894,1.5,51.4059,56.0,77.725
20160302051500,0.0,54.3762,15.0,15.0,21.6209,1.4693,1.5,50.8119,56.0,77.725
20160302053000,0.0,54.3762,15.0,15.0,21.5578,1.4813,1.5,50.8119,56.0,77.725
20160302054500,0.0,53.6562,15.0,15.0,21.5515,1.4974,1.5,50.8119,56.0,77.725
20160302060000,0.0,53.6562,15.0,15.0,21.2298,1.4974,1.5,50.8119,56.0,77.725
20160302061500,0.0,53.6562,15.0,15.0,21.1085,1.5255,1.5,50.8119,56.0,77.725
20160302063000,0.0,53.6562,15.0,15.0,20.9094,1.5175,1.5,50.8119,56.0,77.725
20160302064500,0.0,53.6562,15.0,15.0,20.7871,1.5295,1.5,50.2358,56.0,77.725
20160302070000,0.0,53.6562,15.0,15.0,20.6828,1.5335,1.5,50.2358,56.0,77.725
20160302071500,0.0,53.6562,15.0,15.0,20.6582,1.5255,1.5,50.2358,56.0,77.725
20160302073000,0.0,53.6562,15.0,15.0,20.8841,1.5295,1.5,50.8119,56.0,77.725
20160302074500,0.0,53.6562,15.0,15.0,20.7449,1.5175,1.5,50.8119,56.0,77.725
20160302080000,0.0,53.6562,15.0,15.0,20.8053,1.5656,1.5,50.8119,56.0,76.71
20160302081500,0.0,53.6562,15.0,15.0,20.7164,1.5737,1.5,50.8119,56.0,76.71
20160302083000,0.0,53.6562,15.0,15.0,20.8083,1.5656,1.5,50.8119,56.0,76.71
20160302084500,0.0,53.6562,15.0,15.0,20.9828,1.5536,1.5,50.8119,56.0,76.71
20160302090000,0.0,53.6562,15.0,15.0,21.0486,1.5576,1.5,50.8119,56.0,76.71
20160302091500,0.0,53.6562,15.0,15.0,21.1569,1.5656,1.5,50.8119,56.0,76.71
20160302093000,0.0,53.6562,15.0,15.0,21.526,1.4853,1.5,50.8119,56.0,76.71
20160302094500,0.0,53.6562,15.0,15.0,21.6902,1.5014,1.5,50.8119,56.0,77.74
20160302100000,0.0,53.6562,15.0,15.0,22.3105,1.5255,1.5,50.8119,56.0,77.74
20160302101500,0.0,53.6562,15.0,15.0,22.7522,1.5415,1.5,51.4419,56.0,77.74
20160302103000,0.0,53.6562,15.0,15.0,23.441,1.5737,1.5,51.4419,56.0,77.74
20160302104500,0.0,53.6562,15.0,15.0,23.248,1.5697,1.5,51.4419,56.0,77.74
20160302110000,0.0,53.6562,15.0,15.0,23.593,1.5415,1.5,51.4419,56.0,77.74
20160302111500,0.0,53.6562,15.0,15.0,23.953,1.5415,1.5,51.4419,56.0,77.74
20160302113000,0.0,53.6562,15.0,15.0,24.1841,1.5456,1.5,51.4419,56.0,77.74
20160302114500,0.0,53.6562,15.0,15.0,24.1954,1.5335,1.5,51.4419,56.0,77.74
20160302120000,0.0,53.6562,15.0,15.0,24.5202,1.5335,1.5,51.4419,56.0,77.74
20160302121500,0.0,53.6562,15.0,15.0,25.0439,1.5415,1.5,51.4419,56.0,77.74
20160302123000,0.0,54.1962,15.0,15.0,24.9406,1.5415,1.5,51.4419,56.0,77.74
20160302124500,0.0,54.1962,15.0,15.0,25.2542,1.5375,1.5,51.4419,56.0,77.74
20160302130000,0.0,54.1962,15.0,15.0,25.0824,1.5496,1.5,51.4419,56.0,77.74
20160302131500,0.0,54.1962,15.0,15.0,25.2228,1.5496,1.5,52.234,56.0,77.74
20160302133000,0.0,54.1962,15.0,15.0,25.0556,1.5415,1.5,52.234,56.0,77.74
20160302134500,0.0,54.1962,15.0,15.0,25.4767,1.5576,1.5,52.234,56.0,77.74
20160302140000,0.0,54.1962,15.0,15.0,25.4076,1.5496,1.5,52.234,56.0,77.74
20160302141500,0.0,54.1962,15.0,15.0,25.4114,1.5576,1.5,52.234,56.0,77.74
20160302143000,0.0,54.1962,15.0,15.0,25.51,1.5536,1.5,52.234,56.0,77.74
20160302144500,0.0,54.1962,15.0,15.0,25.4325,1.5496,1.5,52.234,56.0,77.74
20160302150000,0.0,54.1962,15.0,15.0,25.4014,1.5415,1.5,52.234,56.0,77.74
20160302151500,0.0,54.1962,15.0,15.0,25.8551,1.5456,1.5,52.234,56.0,77.74
20160302153000,0.0,54.1962,15.0,15.0,25.1409,1.5576,1.5,52.234,56.0,77.74
20160302154500,0.0,54.1962,15.0,15.0,25.056,1.5616,1.5,52.234,56.0,77.74
20160302160000,0.0,54.1962,15.0,15.0,24.8765,1.5496,1.5,52.234,56.0,77.74
20160302161500,0.0,54.1962,15.0,15.0,24.8765,1.5737,1.5,52.234,56.0,77.74
20160302163000,0.0,54.1962,15.0,15.0,24.8687,1.5737,1.5,52.234,56.0,77.74
20160302164500,0.0,54.1962,15.0,15.0,25.0462,1.5817,1.5,52.234,56.0,77.74
20160302170000,0.0,54.1962,15.0,15.0,24.9516,1.5897,1.5,52.234,56.0,77.74
20160302171500,0.0,54.1962,15.0,15.0,24.9516,1.5697,1.5,52.234,56.0,77.74
20160302173000,0.0,54.1962,15.0,15.0,24.775,1.5656,1.5,52.234,56.0,77.74
20160302174500,0.0,54.1962,15.0,15.0,24.7282,1.5616,1.5,52.234,56.0,77.74
20160302180000,0.0,54.1962,15.0,15.0,24.3836,1.5496,1.5,51.568,56.0,77.74
20160302181500,0.0,53.4762,15.0,15.0,24.1943,1.5656,1.5,51.568,56.0,77.74
20160302183000,0.0,54.0162,15.0,15.0,24.1935,1.5656,1.5,51.568,56.0,77.74
20160302184500,0.0,54.0162,15.0,15.0,24.2775,1.5697,1.5,51.568,56.0,77.74
20160302190000,0.0,54.0162,15.0,15.0,23.8488,1.5656,1.5,51.568,56.0,77.74
20160302191500,0.0,54.0162,15.0,15.0,24.0356,1.5656,1.5,51.568,56.0,77.74
20160302193000,0.0,54.0162,15.0,15.0,24.4087,1.5616,1.5,51.568,56.0,77.74
20160302194500,0.0,54.0162,15.0,15.0,24.4087,1.5737,1.5,51.568,56.0,77.74
20160302200000,0.0,54.0162,15.0,15.0,23.5564,1.5054,1.5,51.568,56.0,77.74
20160302201500,0.0,54.0162,15.0,15.0,23.4499,1.5014,1.5,51.568,56.0,77.74
20160302203000,0.0,54.0162,15.0,15.0,23.3564,1.4974,1.5,51.568,56.0,77.74
20160302204500,0.0,54.0162,15.0,15.0,23.248,1.4974,1.5,51.568,56.0,77.74
20160302210000,0.0,54.0162,15.0,15.0,22.8684,1.4934,1.5,51.568,56.0,77.74
20160302211500,0.0,54.0162,15.0,15.0,22.6515,1.4974,1.5,51.568,56.0,77.74
20160302213000,0.0,54.0162,15.0,15.0,22.3803,1.4934,1.5,50.9739,56.0,77.74
20160302214500,0.0,54.0162,15.0,15.0,22.4016,1.4894,1.5,50.9739,56.0,77.74
20160302220000,0.0,54.0162,15.0,15.0,22.2718,1.5014,1.5,50.9739,56.0,77.74
20160302221500,0.0,54.0162,15.0,15.0,22.1634,1.4974,1.5,50.9739,56.0,77.74
20160302223000,0.0,54.0162,15.0,15.0,22.2718,1.4974,1.5,50.9739,56.0,77.74
20160302224500,0.0,54.0162,15.0,15.0,22.1634,1.4974,1.5,50.9739,56.0,77.74
20160302230000,0.0,54.0162,15.0,15.0,22.5497,1.5014,1.5,50.9739,56.0,77.74
20160302231500,0.0,54.0162,15.0,15.0,22.6784,1.5014,1.5,50.9739,56.0,77.74
20160302233000,0.0,54.0162,15.0,15.0,22.7644,1.5014,1.5,50.9739,56.0,77.74
20160302234500,0.0,54.0162,15.0,15.0,22.65,1.4974,1.5,50.9739,56.0,77.74
20160303000000,0.0,54.0162,15.0,15.0,22.8916,1.5014,1.5,50.9739,56.0,77.74
20160303001500,0.0,54.0162,15.0,15.0,23.0189,1.4934,1.5,50.9739,56.0,77.74
20160303003000,0.0,54.0162,15.0,15.0,23.3326,1.4934,1.5,50.9739,56.0,77.74
20160303004500,0.0,54.0162,15.0,15.0,23.4604,1.4934,1.5,50.9739,56.0,77.74
20160303010000,0.0,54.0162,15.0,15.0,23.8372,1.4813,1.5,50.9739,56.0,77.74
20160303011500,0.0,54.0162,15.0,15.0,23.966,1.4894,1.5,50.9739,56.0,77.74
20160303013000,0.0,54.0162,15.0,15.0,24.2105,1.4733,1.5,50.9739,56.0,77.74
20160303014500,0.0,54.0162,15.0,15.0,24.2105,1.4813,1.5,50.9739,56.0,77.74
20160303020000,0.0,54.0162,15.0,15.0,24.3413,1.4653,1.5,50.9739,56.0,77.74
20160303021500,0.0,54.0162,15.0,15.0,24.472,1.4693,1.5,50.9739,56.0,77.74
20160303023000,0.0,54.0162,15.0,15.0,24.7279,1.4532,1.5,50.9739,56.0,77.74
20160303024500,0.0,54.0162,15.0,15.0,24.8596,1.4653,1.5,51.73,56.0,77.74
20160303030000,0.0,54.6463,15.0,15.0,25.3154,1.4613,1.5,51.73,56.0,77.74
20160303031500,0.0,54.6463,15.0,15.0,25.3154,1.4492,1.5,51.73,56.0,77.74
20160303033000,0.0,54.6463,15.0,15.0,25.8461,1.4492,1.5,51.73,56.0,77.74
20160303034500,0.0,54.6463,15.0,15.0,26.1124,1.4332,1.5,51.73,56.0,77.74
20160303040000,0.0,54.6463,15.0,15.0,26.7134,1.4291,1.5,52.396,56.0,77.74
20160303041500,0.0,55.4563,15.0,15.0,27.1873,1.4251,1.5,52.396,56.0,77.74
20160303043000,0.0,55.4563,15.0,15.0,27.4555,1.4492,1.5,52.396,56.0,78.56
20160303044500,0.0,55.4563,15.0,15.0,27.5896,1.4693,1.5,52.396,56.0,78.56
20160303050000,0.0,55.4563,15.0,15.0,28.0713,1.4653,1.5,52.396,56.0,78.56
20160303051500,0.0,56.0144,15.0,15.0,28.0713,1.4733,1.5,52.9721,56.0,78.56
20160303053000,0.0,56.0144,15.0,15.0,28.0713,1.4613,1.5,52.9721,56.0,78.56
20160303054500,0.0,56.0144,15.0,15.0,28.3539,1.4653,1.5,52.9721,56.0,78.56
20160303060000,0.0,56.0144,15.0,15.0,28.49,1.4532,1.5,52.9721,56.0,78.56
20160303061500,0.0,56.0144,15.0,15.0,28.49,1.4572,1.5,52.9721,56.0,78.56
20160303063000,0.0,56.7345,15.0,15.0,28.7755,1.4452,1.5,53.6742,56.0,78.56
20160303064500,0.0,56.7345,15.0,15.0,28.7755,1.4492,1.5,53.6742,56.0,78.56
20160303070000,0.0,56.7345,15.0,15.0,29.283,1.4372,1.5,53.6742,56.0,78.56
20160303071500,0.0,56.7345,15.0,15.0,29.422,1.4291,1.5,53.6742,56.0,78.56
20160303073000,0.0,56.7345,15.0,15.0,29.7,1.4372,1.5,53.6742,56.0,78.56
20160303074500,0.0,56.7345,15.0,15.0,29.9239,1.4211,1.5,53.6742,56.0,78.56
20160303080000,0.0,56.7345,15.0,15.0,30.6423,1.4211,1.5,54.2142,56.0,78.56
20160303081500,0.0,56.7345,15.0,15.0,30.9948,1.4894,1.5,54.2142,56.0,78.56
20160303083000,0.0,56.7345,15.0,15.0,31.3241,1.4813,1.5,54.2142,56.0,78.56
20160303084500,0.0,56.7345,15.0,15.0,31.7703,1.4894,1.5,54.2142,56.0,78.56
20160303090000,0.0,56.7345,15.0,15.0,32.0941,1.4894,1.5,54.2142,56.0,78.56
20160303091500,0.0,57.3645,15.0,15.0,32.2341,1.4653,1.5,54.2142,56.0,78.56
20160303093000,0.0,57.3645,15.0,15.0,32.411,1.4532,1.5,54.2142,56.0,78.56
20160303094500,0.0,57.3645,15.0,15.0,32.411,1.4572,1.5,54.2142,56.0,78.56
20160303100000,0.0,57.3645,15.0,15.0,32.5501,1.5175,1.5,54.2142,56.0,78.56
20160303101500,0.0,57.3645,15.0,15.0,32.5501,1.5255,1.5,54.9523,56.0,78.56
20160303103000,0.0,57.3645,15.0,15.0,32.8281,1.5094,1.5,54.9523,56.0,78.56
20160303104500,0.0,58.3726,15.0,15.0,32.8281,1.5014,1.5,54.9523,56.0,78.56
20160303110000,0.0,57.7246,15.0,15.0,32.8976,1.5094,1.5,54.9523,56.0,78.56
20160303111500,0.0,57.7246,15.0,15.0,32.8976,1.4974,1.5,54.9523,56.0,78.56
20160303113000,0.0,57.7246,15.0,15.0,33.3147,1.5054,1.5,54.9523,56.0,78.56
20160303114500,0.0,57.7246,15.0,15.0,33.4803,1.4934,1.5,55.6004,56.0,78.56
20160303120000,0.0,57.7246,15.0,15.0,33.3557,1.5014,1.5,55.6004,56.0,78.56
20160303121500,0.0,57.7246,15.0,15.0,33.3557,1.4894,1.5,55.6004,56.0,78.56
20160303123000,0.0,57.7246,15.0,15.0,33.2044,1.4934,1.5,55.6004,56.0,78.56
20160303124500,0.0,57.7246,15.0,15.0,33.0694,1.4894,1.5,55.6004,56.0,78.56
20160303130000,0.0,57.7246,15.0,15.0,33.4898,1.5014,1.5,55.6004,56.0,78.56
20160303131500,0.0,57.7246,15.0,15.0,33.5686,1.4853,1.5,55.6004,56.0,78.56
20160303133000,0.0,57.7246,15.0,15.0,33.5686,1.4894,1.5,55.6004,56.0,78.56
20160303134500,0.0,57.7246,15.0,15.0,33.4355,1.4934,1.5,55.6004,56.0,78.56
20160303140000,0.0,57.7246,15.0,15.0,33.1693,1.4974,1.5,55.6004,56.0,78.56
20160303141500,0.0,57.7246,15.0,15.0,33.1546,1.4894,1.5,55.6004,56.0,78.56
20160303143000,0.0,57.7246,15.0,15.0,33.2044,1.4974,1.5,55.6004,56.0,78.56
20160303144500,0.0,57.7246,15.0,15.0,33.2044,1.4974,1.5,55.0243,56.0,78.56
20160303150000,0.0,57.7246,15.0,15.0,32.9802,1.4894,1.5,55.0243,56.0,78.56
20160303151500,0.0,57.7246,15.0,15.0,33.0927,1.4853,1.5,55.0243,56.0,78.56
20160303153000,0.0,57.7246,15.0,15.0,32.8591,1.4853,1.5,55.0243,56.0,78.56
20160303154500,0.0,57.7246,15.0,15.0,33.0367,1.4813,1.5,55.0243,56.0,78.56
20160303160000,0.0,57.7246,15.0,15.0,33.3422,1.4894,1.5,55.0243,56.0,78.56
20160303161500,0.0,57.7246,15.0,15.0,33.4803,1.4894,1.5,55.0243,56.0,78.56
20160303163000,0.0,57.7246,15.0,15.0,33.2983,1.4773,1.5,55.0243,56.0,78.56
20160303164500,0.0,57.7246,15.0,15.0,33.4353,1.5014,1.5,55.0243,56.0,78.56
20160303170000,0.0,57.7246,15.0,15.0,33.5724,1.4974,1.5,55.0243,56.0,78.56
20160303171500,0.0,57.7246,15.0,15.0,33.3884,1.4974,1.5,55.0243,56.0,78.56
20160303173000,0.0,57.7246,15.0,15.0,33.3884,1.5094,1.5,55.0243,56.0,78.56
20160303174500,0.0,57.7246,15.0,15.0,33.4353,1.5054,1.5,55.0243,56.0,78.56
20160303180000,0.0,57.7246,15.0,15.0,33.1612,1.5014,1.5,55.0243,56.0,78.56
20160303181500,0.0,57.7246,15.0,15.0,33.0927,1.5054,1.5,55.0243,56.0,78.56
20160303183000,0.0,57.7246,15.0,15.0,32.9971,1.5014,1.5,55.0243,56.0,78.56
20160303184500,0.0,57.7246,15.0,15.0,32.7211,1.4934,1.5,55.0243,56.0,78.56
20160303190000,0.0,57.7246,15.0,15.0,32.8281,1.4974,1.5,55.0243,56.0,78.56
20160303191500,0.0,57.7246,15.0,15.0,32.8281,1.5014,1.5,55.0243,56.0,78.56
20160303193000,0.0,57.7246,15.0,15.0,32.6891,1.5134,1.5,55.0243,56.0,78.56
20160303194500,0.0,57.7246,15.0,15.0,32.5501,1.5094,1.5,55.0243,56.0,78.56
20160303200000,0.0,56.9145,15.0,15.0,32.5842,1.5134,1.5,54.4122,56.0,78.56
20160303201500,0.0,56.9145,15.0,15.0,32.4442,1.5014,1.5,54.4122,56.0,78.56
20160303203000,0.0,56.9145,15.0,15.0,32.3742,1.5094,1.5,54.4122,56.0,78.56
20160303204500,0.0,56.9145,15.0,15.0,32.2341,1.5175,1.5,54.4122,56.0,78.56
20160303210000,0.0,57.5446,15.0,15.0,32.1228,1.5134,1.5,54.4122,56.0,78.56
20160303211500,0.0,57.5446,15.0,15.0,31.8141,1.5255,1.5,54.4122,56.0,78.56
20160303213000,0.0,57.5446,15.0,15.0,31.0208,1.5134,1.5,54.4122,56.0,78.56
20160303214500,0.0,57.5446,15.0,15.0,30.8122,1.5054,1.5,54.4122,56.0,78.56
20160303220000,0.0,57.5446,15.0,15.0,30.1866,1.5175,1.5,54.4122,56.0,78.56
20160303221500,0.0,56.1044,15.0,15.0,29.7146,1.5215,1.5,53.7102,56.0,78.56
20160303223000,0.0,56.1044,15.0,15.0,26.8422,1.4653,1.5,53.7102,56.0,78.56
20160303224500,0.0,56.1044,15.0,15.0,26.5675,1.4733,1.5,53.0081,56.0,78.56
20160303230000,0.0,56.1044,15.0,15.0,26.0641,1.4813,1.5,53.0081,56.0,78.56
20160303231500,0.0,56.1044,15.0,15.0,26.0641,1.4853,1.5,53.0081,56.0,78.56
20160303233000,0.0,56.1044,15.0,15.0,26.0796,1.5054,1.5,53.0081,56.0,78.56
20160303234500,0.0,56.1044,15.0,15.0,25.8449,1.5014,1.5,53.0081,56.0,78.56
20160304000000,0.0,56.1044,15.0,15.0,25.5515,1.4934,1.5,52.306,56.0,78.56
20160304001500,0.0,55.4563,15.0,15.0,25.5807,1.5014,1.5,52.306,56.0,78.56
20160304003000,0.0,55.4563,15.0,15.0,25.5483,1.5134,1.5,52.306,56.0,78.56
20160304004500,0.0,55.4563,15.0,15.0,25.3324,1.5295,1.5,52.306,56.0,78.56
20160304010000,0.0,55.4563,15.0,15.0,25.3109,1.5255,1.5,52.306,56.0,78.56
20160304011500,0.0,55.4563,15.0,15.0,25.0664,1.5255,1.5,52.306,56.0,78.56
20160304013000,0.0,55.4563,15.0,15.0,24.7726,1.5375,1.5,52.306,56.0,78.56
20160304014500,0.0,55.4563,15.0,15.0,24.7726,1.5335,1.5,52.306,56.0,78.56
20160304020000,0.0,55.4563,15.0,15.0,24.5962,1.5375,1.5,51.766,56.0,78.56
20160304021500,0.0,55.4563,15.0,15.0,24.6027,1.5415,1.5,51.766,56.0,78.56
20160304023000,0.0,55.4563,15.0,15.0,24.1644,1.5335,1.5,51.766,56.0,78.56
20160304024500,0.0,55.4563,15.0,15.0,24.0393,1.5335,1.5,51.766,56.0,78.56
20160304030000,0.0,55.4563,15.0,15.0,23.7869,1.5335,1.5,51.766,56.0,78.56
20160304031500,0.0,55.4563,15.0,15.0,23.5976,1.5375,1.5,51.766,56.0,78.56
20160304033000,0.0,54.7363,15.0,15.0,23.3378,1.5496,1.5,51.1899,56.0,78.56
20160304034500,0.0,54.7363,15.0,15.0,23.1363,1.5616,1.5,51.1899,56.0,78.56
20160304040000,0.0,54.7363,15.0,15.0,22.6715,1.5576,1.5,51.1899,56.0,78.56
20160304041500,0.0,54.7363,15.0,15.0,22.5232,1.5576,1.5,51.1899,56.0,78.56
20160304043000,0.0,54.7363,15.0,15.0,22.0902,1.5616,1.5,51.1899,56.0,78.56
20160304044500,0.0,54.7363,15.0,15.0,21.6381,1.5576,1.5,51.1899,56.0,78.56
20160304050000,0.0,54.7363,15.0,15.0,21.4556,1.5737,1.5,51.1899,56.0,78.56
20160304051500,0.0,54.7363,15.0,15.0,21.5887,1.5737,1.5,51.1899,56.0,78.56
20160304053000,0.0,54.7363,15.0,15.0,21.2238,1.5737,1.5,51.1899,56.0,78.56
20160304054500,0.0,54.7363,15.0,15.0,21.0563,1.5737,1.5,51.1899,56.0,78.56
20160304060000,0.0,54.7363,15.0,15.0,21.1821,1.5857,1.5,51.1899,56.0,78.56
20160304061500,0.0,54.7363,15.0,15.0,21.1821,1.5817,1.5,51.1899,56.0,78.56
20160304063000,0.0,54.7363,15.0,15.0,21.1423,1.5817,1.5,50.6139,56.0,78.56
20160304064500,0.0,54.7363,15.0,15.0,21.0471,1.5737,1.5,50.6139,56.0,78.56
20160304070000,0.0,54.7363,15.0,15.0,21.3746,1.5737,1.5,50.6139,56.0,78.56
20160304071500,0.0,54.7363,15.0,15.0,21.4431,1.5697,1.5,51.2259,56.0,78.56
20160304073000,0.0,54.7363,15.0,15.0,21.7172,1.5817,1.5,51.2259,56.0,78.56
20160304074500,0.0,54.7363,15.0,15.0,21.9913,1.5817,1.5,51.2259,56.0,78.56
20160304080000,0.0,54.7363,15.0,15.0,22.503,1.5937,1.5,51.2259,56.0,78.56
20160304081500,0.0,54.7363,15.0,15.0,22.8431,1.5536,1.5,51.2259,56.0,78.56
20160304083000,0.0,54.7363,15.0,15.0,23.2315,1.5456,1.5,51.2259,56.0,78.56
20160304084500,0.0,54.7363,15.0,15.0,23.4522,1.5536,1.5,51.2259,56.0,78.56
20160304090000,0.0,54.7363,15.0,15.0,23.6295,1.5536,1.5,51.892,56.0,78.56
20160304091500,0.0,54.7363,15.0,15.0,23.834,1.5456,1.5,51.892,56.0,78.56
20160304093000,0.0,54.7363,15.0,15.0,24.1644,1.5375,1.5,51.892,56.0,78.56
20160304094500,0.0,54.7363,15.0,15.0,24.3477,1.5295,1.5,51.892,56.0,78.56
20160304100000,0.0,54.7363,15.0,15.0,24.1166,1.5375,1.5,51.892,56.0,78.56
20160304101500,0.0,54.7363,15.0,15.0,24.4745,1.5415,1.5,51.892,56.0,78.56
20160304103000,0.0,54.7363,15.0,15.0,25.1666,1.5456,1.5,51.892,56.0,78.56
20160304104500,0.0,54.7363,15.0,15.0,25.4032,1.5255,1.5,52.6481,56.0,78.56
20160304110000,0.0,54.7363,15.0,15.0,25.4041,1.5456,1.5,52.6481,56.0,78.56
20160304111500,0.0,54.7363,15.0,15.0,25.3378,1.5255,1.5,52.6481,56.0,78.56
20160304113000,0.0,54.7363,15.0,15.0,25.8911,1.5335,1.5,52.6481,56.0,78.56
20160304114500,0.0,54.7363,15.0,15.0,26.2948,1.5295,1.5,52.6481,56.0,78.56
20160304120000,0.0,54.7363,15.0,15.0,26.2191,1.5777,1.5,52.6481,56.0,77.6
20160304121500,0.0,54.7363,15.0,15.0,26.2191,1.5777,1.5,52.6481,56.0,77.6
20160304123000,0.0,54.7363,15.0,15.0,26.8892,1.5576,1.5,52.6481,56.0,77.6
20160304124500,0.0,54.7363,15.0,15.0,26.5069,1.5576,1.5,52.6481,56.0,77.6
20160304130000,0.0,54.7363,15.0,15.0,26.2849,1.5656,1.5,52.6481,56.0,77.6
20160304131500,0.0,54.7363,15.0,15.0,26.2261,1.5616,1.5,52.6481,56.0,77.6
20160304133000,0.0,54.7363,15.0,15.0,26.556,1.5817,1.5,52.6481,56.0,77.6
20160304134500,0.0,54.7363,15.0,15.0,26.8814,1.5937,1.5,52.6481,56.0,77.6
20160304140000,0.0,54.7363,15.0,15.0,26.8043,1.5656,1.5,52.6481,56.0,77.6
20160304141500,0.0,54.7363,15.0,15.0,26.6651,1.5737,1.5,52.6481,56.0,77.6
20160304143000,0.0,54.7363,15.0,15.0,27.177,1.5576,1.5,52.6481,56.0,77.6
20160304144500,0.0,54.7363,15.0,15.0,26.9264,1.5817,1.5,52.6481,56.0,77.6
20160304150000,0.0,54.7363,15.0,15.0,27.4742,1.5697,1.5,52.6481,56.0,77.6
20160304151500,0.0,54.7363,15.0,15.0,26.6446,1.5737,1.5,52.6481,56.0,77.6
20160304153000,0.0,54.7363,15.0,15.0,26.2328,1.5817,1.5,53.2601,56.0,77.6
20160304154500,0.0,54.7363,15.0,15.0,26.2328,1.5656,1.5,53.2601,56.0,77.6
20160304160000,0.0,54.7363,15.0,15.0,26.6446,1.5375,1.5,53.2601,56.0,77.6
20160304161500,0.0,54.7363,15.0,15.0,26.6446,1.5777,1.5,53.2601,56.0,77.6
20160304163000,0.0,54.7363,15.0,15.0,26.6648,1.5777,1.5,53.2601,56.0,77.6
20160304164500,0.0,55.3663,15.0,15.0,26.7462,1.5737,1.5,53.2601,56.0,77.6
20160304170000,0.0,55.3663,15.0,15.0,27.0308,1.5737,1.5,53.2601,56.0,77.6
20160304171500,0.0,55.3663,15.0,15.0,26.8478,1.5777,1.5,53.2601,56.0,77.6
20160304173000,0.0,55.3663,15.0,15.0,26.9282,1.5737,1.5,53.2601,56.0,77.6
20160304174500,0.0,55.3663,15.0,15.0,26.6446,1.5616,1.5,53.2601,56.0,77.6
20160304180000,0.0,55.3663,15.0,15.0,26.8219,1.5737,1.5,53.2601,56.0,77.6
20160304181500,0.0,55.3663,15.0,15.0,27.3267,1.5777,1.5,52.7201,56.0,77.6
20160304183000,0.0,55.3663,15.0,15.0,27.2308,1.5697,1.5,52.7201,56.0,77.6
20160304184500,0.0,55.3663,15.0,15.0,27.0026,1.5737,1.5,52.7201,56.0,77.6
20160304190000,0.0,55.3663,15.0,15.0,26.5255,1.5737,1.5,52.7201,56.0,77.6
20160304191500,0.0,55.3663,15.0,15.0,26.0641,1.5737,1.5,52.7201,56.0,77.6
20160304193000,0.0,55.3663,15.0,15.0,25.8174,1.5697,1.5,52.072,56.0,77.6
20160304194500,0.0,55.3663,15.0,15.0,25.7272,1.4813,1.5,52.072,56.0,77.6
20160304200000,0.0,55.3663,15.0,15.0,25.5958,1.4894,1.5,52.072,56.0,77.6
20160304201500,0.0,55.3663,15.0,15.0,25.4943,1.4934,1.5,52.072,56.0,77.6
20160304203000,0.0,55.3663,15.0,15.0,25.4659,1.4813,1.5,52.072,56.0,77.6
20160304204500,0.0,55.3663,15.0,15.0,25.2174,1.4813,1.5,52.072,56.0,77.6
20160304210000,0.0,55.3663,15.0,15.0,24.8596,1.4853,1.5,52.072,56.0,77.6
20160304211500,0.0,55.3663,15.0,15.0,24.481,1.4853,1.5,52.072,56.0,77.6
20160304213000,0.0,55.3663,15.0,15.0,24.419,1.4653,1.5,52.072,56.0,77.6
20160304214500,0.0,55.3663,15.0,15.0,24.2899,1.4853,1.5,52.072,56.0,77.6
20160304220000,0.0,55.3663,15.0,15.0,23.7131,1.4813,1.5,52.072,56.0,77.6
20160304221500,0.0,55.3663,15.0,15.0,23.4567,1.4813,1.5,52.072,56.0,77.6
20160304223000,0.0,55.3663,15.0,15.0,23.8134,1.4813,1.5,52.072,56.0,77.6
20160304224500,0.0,55.3663,15.0,15.0,23.9323,1.4813,1.5,52.072,56.0,77.6
20160304230000,0.0,55.3663,15.0,15.0,23.602,1.4733,1.5,52.072,56.0,77.6
20160304231500,0.0,55.3663,15.0,15.0,23.4699,1.4853,1.5,52.072,56.0,77.6
20160304233000,0.0,55.3663,15.0,15.0,23.2717,1.4733,1.5,51.4059,56.0,77.6
20160304234500,0.0,55.3663,15.0,15.0,23.1396,1.4853,1.5,51.4059,56.0,77.6
20160305000000,0.0,55.3663,15.0,15.0,,1.4813,1.5,51.4059,56.0,77.6
20160305001500,0.0,55.3663,15.0,15.0,,1.4733,1.5,51.4059,56.0,77.6
20160305003000,0.0,54.7363,15.0,15.0,,1.4813,1.5,51.4059,56.0,77.6
20160305004500,0.0,54.7363,15.0,15.0,,1.4853,1.5,51.4059,56.0,77.6
20160305010000,0.0,54.7363,15.0,15.0,,1.4813,1.5,51.4059,56.0,77.6
20160305011500,0.0,54.7363,15.0,15.0,,1.4372,1.5,51.4059,56.0,75.82
20160305013000,0.0,54.7363,15.0,15.0,,1.4452,1.5,51.4059,56.0,78.095
20160305014500,0.0,54.7363,15.0,15.0,,1.4934,1.5,51.4059,56.0,78.095
20160305020000,0.0,54.7363,15.0,15.0,,1.5134,1.5,51.4059,56.0,78.095
20160305021500,0.0,54.7363,15.0,15.0,,1.5054,1.5,51.4059,56.0,78.095
20160305023000,0.0,54.7363,15.0,15.0,,1.5134,1.5,51.4059,56.0,78.095
20160305024500,0.0,54.7363,15.0,15.0,,1.5014,1.5,51.4059,56.0,78.095
20160305030000,0.0,54.7363,15.0,15.0,,1.5134,1.5,51.4059,56.0,78.095
20160305031500,0.0,54.7363,15.0,15.0,,1.5134,1.5,51.4059,56.0,78.095
20160305033000,0.0,54.7363,15.0,15.0,,1.5054,1.5,51.4059,56.0,78.095
20160305034500,0.0,54.7363,15.0,15.0,,1.5094,1.5,50.7399,56.0,78.095
20160305040000,0.0,54.7363,15.0,15.0,,1.5255,1.5,50.7399,56.0,78.095
20160305041500,0.0,54.7363,15.0,15.0,,1.5134,1.5,50.7399,56.0,78.095
20160305043000,0.0,54.7363,15.0,15.0,,1.5134,1.5,50.7399,56.0,78.095
20160305044500,0.0,54.0162,15.0,15.0,,1.5335,1.5,50.7399,56.0,78.095
20160305050000,0.0,54.0162,15.0,15.0,,1.5215,1.5,50.7399,56.0,78.095
20160305051500,0.0,54.0162,15.0,15.0,,1.5255,1.5,50.7399,56.0,78.095
20160305053000,0.0,54.0162,15.0,15.0,,1.5335,1.5,50.7399,56.0,78.095
20160305054500,0.0,54.0162,15.0,15.0,,1.5295,1.5,50.0198,56.0,78.095
20160305060000,0.0,54.0162,15.0,15.0,20.0537,1.5215,1.5,50.0198,56.0,78.095
20160305061500,0.0,54.0162,15.0,15.0,20.0537,1.5375,1.5,50.5599,56.0,78.095
20160305063000,0.0,54.0162,15.0,15.0,19.0884,1.4894,1.5,50.5599,56.0,78.095
20160305064500,0.0,54.0162,15.0,15.0,19.0332,1.4452,1.5,50.5599,56.0,78.095
20160305070000,0.0,54.0162,15.0,15.0,18.9076,1.4733,1.5,50.5599,56.0,78.095
20160305071500,0.0,54.0162,15.0,15.0,18.9761,1.4693,1.5,50.5599,56.0,78.095
20160305073000,0.0,54.0162,15.0,15.0,19.4692,1.4813,1.5,50.5599,56.0,78.095
20160305074500,0.0,54.0162,15.0,15.0,19.6073,1.4974,1.5,51.2259,56.0,78.095
20160305080000,0.0,55.0063,15.0,15.0,20.5243,1.4894,1.5,51.2259,56.0,78.095
20160305081500,0.0,55.0063,15.0,15.0,21.2877,1.4974,1.5,51.856,56.0,78.095
20160305083000,0.0,55.0063,15.0,15.0,23.3437,1.4894,1.5,51.856,56.0,78.095
20160305084500,0.0,55.0063,15.0,15.0,23.8435,1.4894,1.5,51.856,56.0,78.095
20160305090000,0.0,55.0063,15.0,15.0,24.5268,1.4974,1.5,51.856,56.0,78.095
20160305091500,0.0,55.0063,15.0,15.0,24.8294,1.4853,1.5,51.856,56.0,78.095
20160305093000,0.0,55.0063,15.0,15.0,25.1248,1.4974,1.5,52.5221,56.0,78.095
20160305094500,0.0,55.0063,15.0,15.0,25.4516,1.4934,1.5,52.5221,56.0,78.095
20160305100000,0.0,55.0063,15.0,15.0,26.1361,1.4733,1.5,52.5221,56.0,78.095
20160305101500,0.0,55.0063,15.0,15.0,26.2734,1.4452,1.5,52.5221,56.0,78.095
20160305103000,0.0,55.0063,15.0,15.0,26.566,1.4733,1.5,52.5221,56.0,78.095
20160305104500,0.0,55.0063,15.0,15.0,26.9905,1.4813,1.5,52.5221,56.0,78.095
20160305110000,0.0,55.0063,15.0,15.0,26.9905,1.4813,1.5,52.5221,56.0,78.095
20160305111500,0.0,55.0063,15.0,15.0,26.9905,1.4773,1.5,52.5221,56.0,78.095
20160305113000,0.0,55.0063,15.0,15.0,26.9905,1.4813,1.5,53.2241,56.0,78.095
20160305114500,0.0,55.0063,15.0,15.0,26.9905,1.4773,1.5,53.2241,56.0,78.095
20160305120000,0.0,55.0063,15.0,15.0,26.9905,1.4813,1.5,53.2241,56.0,78.095
20160305121500,0.0,55.0063,15.0,15.0,26.9905,1.4813,1.5,53.2241,56.0,78.095
20160305123000,0.0,55.0063,15.0,15.0,26.9905,1.4813,1.5,53.2241,56.0,78.095
20160305124500,0.0,55.0063,15.0,15.0,26.9905,1.4853,1.5,53.2241,56.0,78.095
20160305130000,0.0,55.0063,15.0,15.0,26.9905,1.4733,1.5,53.2241,56.0,78.095
20160305131500,0.0,55.0063,15.0,15.0,26.9905,1.4733,1.5,53.2241,56.0,78.095
20160305133000,0.0,55.0063,15.0,15.0,28.16,1.4733,1.5,53.2241,56.0,78.095
20160305134500,0.0,55.0063,15.0,15.0,27.8867,1.4693,1.5,53.2241,56.0,78.095
20160305140000,0.0,55.0063,15.0,15.0,28.042,1.4813,1.5,53.2241,56.0,78.095
20160305141500,0.0,55.0063,15.0,15.0,28.7032,1.4693,1.5,53.2241,56.0,78.095
20160305143000,0.0,55.0063,15.0,15.0,28.0225,1.4813,1.5,53.2241,56.0,78.095
20160305144500,0.0,55.0063,15.0,15.0,27.627,1.4813,1.5,53.8722,56.0,78.095
20160305150000,0.0,55.6364,15.0,15.0,27.6299,1.4773,1.5,53.8722,56.0,78.095
20160305151500,0.0,55.6364,15.0,15.0,27.6299,1.4733,1.5,53.8722,56.0,78.095
20160305153000,0.0,55.6364,15.0,15.0,28.1748,1.4733,1.5,53.8722,56.0,78.095
20160305154500,0.0,55.6364,15.0,15.0,28.0736,1.4572,1.5,53.8722,56.0,78.095
20160305160000,0.0,55.6364,15.0,15.0,28.4187,1.4693,1.5,53.8722,56.0,78.095
20160305161500,0.0,55.6364,15.0,15.0,28.4187,1.4733,1.5,53.8722,56.0,78.095
20160305163000,0.0,55.6364,15.0,15.0,28.4097,1.4693,1.5,53.8722,56.0,78.095
20160305164500,0.0,55.6364,15.0,15.0,29.0282,1.4653,1.5,53.8722,56.0,78.095
20160305170000,0.0,55.6364,15.0,15.0,28.6758,1.4532,1.5,53.8722,56.0,78.095
20160305171500,0.0,55.6364,15.0,15.0,28.5176,1.4492,1.5,53.8722,56.0,78.095
20160305173000,0.0,55.6364,15.0,15.0,28.3182,1.4452,1.5,53.8722,56.0,78.095
20160305174500,0.0,55.6364,15.0,15.0,28.2419,1.4412,1.5,53.8722,56.0,78.095
20160305180000,0.0,55.6364,15.0,15.0,28.0928,1.4452,1.5,53.8722,56.0,78.095
20160305181500,0.0,55.6364,15.0,15.0,27.8873,1.4412,1.5,53.1881,56.0,78.095
20160305183000,0.0,55.6364,15.0,15.0,27.7963,1.4532,1.5,53.1881,56.0,78.095
20160305184500,0.0,55.6364,15.0,15.0,27.8522,1.4572,1.5,53.1881,56.0,78.095
20160305190000,0.0,55.6364,15.0,15.0,27.8747,1.4532,1.5,53.1881,56.0,78.095
20160305191500,0.0,55.6364,15.0,15.0,27.6958,1.4492,1.5,52.396,56.0,78.095
20160305193000,0.0,55.6364,15.0,15.0,27.4756,1.4532,1.5,52.396,56.0,78.095
20160305194500,0.0,55.6364,15.0,15.0,27.233,1.4532,1.5,52.396,56.0,78.095
20160305200000,0.0,55.6364,15.0,15.0,26.9905,1.4532,1.5,52.396,56.0,78.095
20160305201500,0.0,55.6364,15.0,15.0,26.7446,1.4452,1.5,52.396,56.0,78.095
20160305203000,0.0,55.6364,15.0,15.0,26.5598,1.4532,1.5,52.396,56.0,78.095
20160305204500,0.0,55.6364,15.0,15.0,26.0249,1.4492,1.5,52.396,56.0,78.095
20160305210000,0.0,55.6364,15.0,15.0,25.7431,1.4492,1.5,52.396,56.0,78.095
20160305211500,0.0,55.6364,15.0,15.0,25.6273,1.4452,1.5,52.396,56.0,78.095
20160305213000,0.0,55.6364,15.0,15.0,25.1872,1.4613,1.5,52.396,56.0,78.095
20160305214500,0.0,55.6364,15.0,15.0,24.9965,1.4572,1.5,52.396,56.0,78.095
20160305220000,0.0,55.6364,15.0,15.0,24.6735,1.4492,1.5,52.396,56.0,78.095
20160305221500,0.0,55.6364,15.0,15.0,24.5405,1.4452,1.5,52.396,56.0,78.095
20160305223000,0.0,55.6364,15.0,15.0,23.8413,1.4492,1.5,52.396,56.0,78.095
20160305224500,0.0,55.6364,15.0,15.0,23.7479,1.4653,1.5,52.396,56.0,78.095
20160305230000,0.0,55.6364,15.0,15.0,23.5853,1.4613,1.5,52.396,56.0,78.095
20160305231500,0.0,55.6364,15.0,15.0,23.7008,1.4613,1.5,52.396,56.0,78.095
20160305233000,0.0,55.6364,15.0,15.0,23.5853,1.4613,1.5,52.396,56.0,78.095
20160305234500,0.0,55.6364,15.0,15.0,23.3857,1.4613,1.5,52.396,56.0,78.095
20160306000000,0.0,55.6364,15.0,15.0,23.2526,1.4372,1.5,52.396,56.0,78.095
20160306001500,0.0,55.6364,15.0,15.0,23.2526,1.4653,1.5,51.694,56.0,78.095
20160306003000,0.0,55.6364,15.0,15.0,22.7432,1.4653,1.5,51.694,56.0,78.095
20160306004500,0.0,55.0063,15.0,15.0,22.6772,1.4653,1.5,51.694,56.0,78.095
20160306010000,0.0,55.0063,15.0,15.0,22.4939,1.4653,1.5,51.694,56.0,78.095
20160306011500,0.0,55.0063,15.0,15.0,22.3874,1.4693,1.5,51.694,56.0,78.095
20160306013000,0.0,55.0063,15.0,15.0,22.1587,1.4693,1.5,51.694,56.0,78.095
20160306014500,0.0,55.0063,15.0,15.0,22.0546,1.4813,1.5,51.694,56.0,78.095
20160306020000,0.0,55.0063,15.0,15.0,21.7564,1.4733,1.5,51.694,56.0,78.095
20160306021500,0.0,55.0063,15.0,15.0,21.79,1.4894,1.5,51.694,56.0,78.095
20160306023000,0.0,55.0063,15.0,15.0,21.5198,1.4773,1.5,51.694,56.0,78.095
20160306024500,0.0,55.0063,15.0,15.0,21.6185,1.4894,1.5,51.1539,56.0,78.095
20160306030000,0.0,55.0063,15.0,15.0,21.1821,1.4853,1.5,51.1539,56.0,78.095
20160306031500,0.0,55.0063,15.0,15.0,21.0471,1.4894,1.5,51.1539,56.0,78.095
20160306033000,0.0,55.0063,15.0,15.0,20.7769,1.4934,1.5,51.1539,56.0,78.095
20160306034500,0.0,55.0063,15.0,15.0,20.8702,1.4894,1.5,51.1539,56.0,78.095
20160306040000,0.0,55.0063,15.0,15.0,20.6661,1.4894,1.5,51.1539,56.0,78.095
20160306041500,0.0,55.0063,15.0,15.0,20.53,1.4974,1.5,51.1539,56.0,78.095
20160306043000,0.0,54.0162,15.0,15.0,20.3467,1.5054,1.5,50.5599,56.0,78.095
20160306044500,0.0,54.0162,15.0,15.0,20.3467,1.5014,1.5,50.5599,56.0,78.095
20160306050000,0.0,54.0162,15.0,15.0,20.0339,1.5054,1.5,50.5599,56.0,78.095
20160306051500,0.0,54.0162,15.0,15.0,20.0537,1.5054,1.5,50.5599,56.0,78.095
20160306053000,0.0,54.0162,15.0,15.0,19.9177,1.5054,1.5,50.5599,56.0,78.095
20160306054500,0.0,54.0162,15.0,15.0,19.7816,1.5054,1.5,50.5599,56.0,78.095
20160306060000,0.0,54.0162,15.0,15.0,19.867,1.5175,1.5,50.5599,56.0,78.095
20160306061500,0.0,54.0162,15.0,15.0,19.7299,1.5175,1.5,50.5599,56.0,78.095
20160306063000,0.0,54.0162,15.0,15.0,19.4414,1.5175,1.5,50.5599,56.0,78.095
20160306064500,0.0,54.0162,15.0,15.0,19.4414,1.5134,1.5,50.5599,56.0,78.095
20160306070000,0.0,54.0162,15.0,15.0,19.1693,1.5134,1.5,50.5599,56.0,78.095
20160306071500,0.0,54.0162,15.0,15.0,19.0332,1.5094,1.5,50.5599,56.0,78.095
20160306073000,0.0,54.0162,15.0,15.0,19.3312,1.5215,1.5,50.5599,56.0,78.095
20160306074500,0.0,54.0162,15.0,15.0,19.6902,1.5175,1.5,50.5599,56.0,78.095
20160306080000,0.0,54.7363,15.0,15.0,20.3495,1.5134,1.5,51.1899,56.0,78.095
20160306081500,0.0,54.7363,15.0,15.0,20.702,1.5134,1.5,51.73,56.0,78.095
20160306083000,0.0,54.7363,15.0,15.0,22.1201,1.5094,1.5,51.73,56.0,78.095
20160306084500,0.0,54.7363,15.0,15.0,22.9119,1.5054,1.5,52.396,56.0,78.095
20160306090000,0.0,54.7363,15.0,15.0,24.9402,1.4974,1.5,52.396,56.0,78.095
20160306091500,0.0,54.7363,15.0,15.0,25.6229,1.4974,1.5,52.396,56.0,78.095
20160306093000,0.0,54.7363,15.0,15.0,27.0988,1.4974,1.5,52.396,56.0,78.095
20160306094500,0.0,54.7363,15.0,15.0,27.4037,1.4974,1.5,52.396,56.0,78.095
20160306100000,0.0,55.3663,15.0,15.0,27.3542,1.4894,1.5,52.396,56.0,78.095
20160306101500,0.0,55.3663,15.0,15.0,27.7735,1.4974,1.5,53.0081,56.0,78.095
20160306103000,0.0,55.3663,15.0,15.0,27.9506,1.4934,1.5,53.0081,56.0,78.095
20160306104500,0.0,55.3663,15.0,15.0,28.1841,1.4853,1.5,53.5482,56.0,78.095
20160306110000,0.0,55.3663,15.0,15.0,28.1382,1.5054,1.5,53.0081,56.0,78.095
20160306111500,0.0,55.3663,15.0,15.0,28.0231,1.4853,1.5,53.0081,56.0,78.095
20160306113000,0.0,55.3663,15.0,15.0,27.7307,1.4894,1.5,53.0081,56.0,78.095
20160306114500,0.0,54.6463,15.0,15.0,27.2137,1.4894,1.5,53.0081,56.0,78.095
20160306120000,0.0,54.6463,15.0,15.0,27.2137,1.4974,1.5,53.0081,56.0,78.095
20160306121500,0.0,54.6463,15.0,15.0,28.16,1.5014,1.5,53.0081,56.0,78.095
20160306123000,0.0,54.6463,15.0,15.0,27.8214,1.4934,1.5,53.0081,56.0,78.095
20160306124500,0.0,54.6463,15.0,15.0,27.5312,1.4974,1.5,53.0081,56.0,78.095
20160306130000,0.0,54.6463,15.0,15.0,27.8271,1.4974,1.5,53.0081,56.0,78.095
20160306131500,0.0,54.6463,15.0,15.0,28.0736,1.4934,1.5,53.0081,56.0,78.095
20160306133000,0.0,54.6463,15.0,15.0,27.9705,1.4974,1.5,53.0081,56.0,78.095
20160306134500,0.0,55.4563,15.0,15.0,28.4735,1.4894,1.5,53.0081,56.0,78.095
20160306140000,0.0,55.4563,15.0,15.0,28.9297,1.4773,1.5,53.0081,56.0,78.095
20160306141500,0.0,55.4563,15.0,15.0,28.9297,1.4813,1.5,53.0081,56.0,78.095
20160306143000,0.0,55.4563,15.0,15.0,29.1791,1.4813,1.5,53.0081,56.0,78.095
20160306144500,0.0,55.4563,15.0,15.0,28.8624,1.4773,1.5,53.0081,56.0,78.095
20160306150000,0.0,55.4563,15.0,15.0,28.3002,1.4733,1.5,53.0081,56.0,78.095
20160306151500,0.0,55.4563,15.0,15.0,28.3485,1.4733,1.5,53.6382,56.0,78.095
20160306153000,0.0,55.4563,15.0,15.0,27.9332,1.4773,1.5,53.6382,56.0,78.095
20160306154500,0.0,55.4563,15.0,15.0,28.3485,1.4653,1.5,53.6382,56.0,78.095
20160306160000,0.0,55.4563,15.0,15.0,28.7145,1.4653,1.5,53.6382,56.0,78.095
20160306161500,0.0,55.4563,15.0,15.0,28.2036,1.4773,1.5,53.6382,56.0,78.095
20160306163000,0.0,55.4563,15.0,15.0,27.7105,1.4813,1.5,53.6382,56.0,78.095
20160306164500,0.0,54.8263,15.0,15.0,27.2573,1.4813,1.5,53.6382,56.0,78.095
20160306170000,0.0,54.8263,15.0,15.0,27.0813,1.4773,1.5,53.0621,56.0,78.095
20160306171500,0.0,54.8263,15.0,15.0,27.3339,1.4693,1.5,53.0621,56.0,78.095
20160306173000,0.0,54.8263,15.0,15.0,27.092,1.4653,1.5,53.0621,56.0,78.095
20160306174500,0.0,54.8263,15.0,15.0,26.9397,1.4773,1.5,53.0621,56.0,78.095
20160306180000,0.0,54.8263,15.0,15.0,26.9493,1.4813,1.5,52.5221,56.0,78.095
20160306181500,0.0,54.8263,15.0,15.0,26.9549,1.4733,1.5,52.5221,56.0,78.095
20160306183000,0.0,54.8263,15.0,15.0,26.4561,1.4733,1.5,52.5221,56.0,78.095
20160306184500,0.0,54.8263,15.0,15.0,26.0903,1.4733,1.5,51.946,56.0,78.095
20160306190000,0.0,54.8263,15.0,15.0,25.5752,1.4813,1.5,51.946,56.0,78.095
20160306191500,0.0,54.8263,15.0,15.0,25.5275,1.4853,1.5,51.946,56.0,78.095
20160306193000,0.0,54.8263,15.0,15.0,25.1514,1.4813,1.5,51.946,56.0,78.095
20160306194500,0.0,54.8263,15.0,15.0,24.8289,1.4894,1.5,51.946,56.0,78.095
20160306200000,0.0,54.1962,15.0,15.0,24.4811,1.4813,1.5,51.946,56.0,78.095
20160306201500,0.0,54.1962,15.0,15.0,24.2622,1.4894,1.5,51.946,56.0,78.095
20160306203000,0.0,54.1962,15.0,15.0,24.0538,1.4894,1.5,51.946,56.0,78.095
20160306204500,0.0,54.1962,15.0,15.0,24.1679,1.4894,1.5,51.946,56.0,78.095
20160306210000,0.0,54.1962,15.0,15.0,24.2183,1.4894,1.5,51.946,56.0,78.095
20160306211500,0.0,54.1962,15.0,15.0,24.2183,1.4853,1.5,51.946,56.0,78.095
20160306213000,0.0,54.1962,15.0,15.0,24.2609,1.4894,1.5,51.946,56.0,78.095
20160306214500,0.0,54.1962,15.0,15.0,24.2022,1.4934,1.5,51.3519,56.0,78.095
20160306220000,0.0,54.1962,15.0,15.0,23.9834,1.4894,1.5,51.3519,56.0,78.095
20160306221500,0.0,54.1962,15.0,15.0,23.9376,1.4934,1.5,51.3519,56.0,78.095
20160306223000,0.0,54.1962,15.0,15.0,23.8372,1.4894,1.5,51.3519,56.0,78.095
20160306224500,0.0,54.8263,15.0,15.0,23.8437,1.4813,1.5,51.3519,56.0,78.095
20160306230000,0.0,54.8263,15.0,15.0,23.9099,1.4813,1.5,51.3519,56.0,78.095
20160306231500,0.0,54.8263,15.0,15.0,23.9129,1.4894,1.5,51.3519,56.0,78.095
20160306233000,0.0,54.8263,15.0,15.0,24.1644,1.4813,1.5,51.3519,56.0,78.095
20160306234500,0.0,54.8263,15.0,15.0,24.1644,1.4813,1.5,51.3519,56.0,78.095
20160307000000,0.0,54.8263,15.0,15.0,24.2917,1.4813,1.5,51.3519,56.0,78.095
20160307001500,0.0,54.8263,15.0,15.0,24.2918,1.4853,1.5,51.3519,56.0,78.095
20160307003000,0.0,54.8263,15.0,15.0,24.4181,1.4773,1.5,51.3519,56.0,78.095
20160307004500,0.0,54.8263,15.0,15.0,24.4181,1.4773,1.5,51.3519,56.0,78.095
20160307010000,0.0,54.8263,15.0,15.0,24.1617,1.4813,1.5,51.3519,56.0,78.095
20160307011500,0.0,54.8263,15.0,15.0,24.2861,1.4693,1.5,51.3519,56.0,78.095
20160307013000,0.0,54.8263,15.0,15.0,24.0923,1.4733,1.5,51.3519,56.0,78.095
20160307014500,0.0,54.8263,15.0,15.0,23.9631,1.4733,1.5,51.3519,56.0,78.095
20160307020000,0.0,54.8263,15.0,15.0,23.9446,1.4693,1.5,51.3519,56.0,78.095
20160307021500,0.0,54.8263,15.0,15.0,23.9446,1.4813,1.5,51.892,56.0,78.095
20160307023000,0.0,54.8263,15.0,15.0,23.8134,1.4773,1.5,51.892,56.0,78.095
20160307024500,0.0,54.8263,15.0,15.0,23.7479,1.4733,1.5,51.892,56.0,78.095
20160307030000,0.0,54.8263,15.0,15.0,23.6167,1.4653,1.5,51.892,56.0,78.095
20160307031500,0.0,54.8263,15.0,15.0,23.602,1.4693,1.5,51.892,56.0,78.095
20160307033000,0.0,54.8263,15.0,15.0,23.5853,1.4693,1.5,51.892,56.0,78.095
