PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160307034500,0.0,54.8263,15.0,15.0,23.8349,1.4733,1.5,51.892,56.0,78.095
20160307040000,0.0,54.8263,15.0,15.0,23.7185,1.4693,1.5,51.892,56.0,78.095
20160307041500,0.0,54.8263,15.0,15.0,23.969,1.4572,1.5,51.892,56.0,78.095
20160307043000,0.0,54.8263,15.0,15.0,24.289,1.4613,1.5,51.892,56.0,78.095
20160307044500,0.0,54.8263,15.0,15.0,24.4241,1.4693,1.5,51.892,56.0,78.095
20160307050000,0.0,54.8263,15.0,15.0,24.4241,1.4733,1.5,51.892,56.0,78.095
20160307051500,0.0,54.8263,15.0,15.0,24.5592,1.4653,1.5,51.892,56.0,78.095
20160307053000,0.0,55.4563,15.0,15.0,24.6943,1.4613,1.5,51.892,56.0,78.095
20160307054500,0.0,55.4563,15.0,15.0,24.8969,1.4733,1.5,51.892,56.0,78.095
20160307060000,0.0,55.4563,15.0,15.0,25.1671,1.4653,1.5,51.892,56.0,78.095
20160307061500,0.0,55.4563,15.0,15.0,25.1758,1.4572,1.5,51.892,56.0,78.095
20160307063000,0.0,55.4563,15.0,15.0,25.377,1.4693,1.5,51.892,56.0,78.095
20160307064500,0.0,55.4563,15.0,15.0,25.5111,1.4653,1.5,51.892,56.0,78.095
20160307070000,0.0,55.4563,15.0,15.0,25.6486,1.4572,1.5,52.432,56.0,78.095
20160307071500,0.0,55.4563,15.0,15.0,25.7817,1.4653,1.5,52.432,56.0,78.095
20160307073000,0.0,55.4563,15.0,15.0,26.1144,1.4532,1.5,52.432,56.0,78.095
20160307074500,0.0,55.4563,15.0,15.0,26.3106,1.4492,1.5,52.432,56.0,78.095
20160307080000,0.0,55.4563,15.0,15.0,26.764,1.5295,1.5,52.432,56.0,78.095
20160307081500,0.0,55.4563,15.0,15.0,27.0134,1.5415,1.5,52.432,56.0,78.095
20160307083000,0.0,55.4563,15.0,15.0,27.5798,1.5375,1.5,53.0621,56.0,78.095
20160307084500,0.0,56.0144,15.0,15.0,27.7508,1.5215,1.5,53.0621,56.0,78.095
20160307090000,0.0,56.0144,15.0,15.0,28.1089,1.5536,1.5,53.0621,56.0,78.095
20160307091500,0.0,56.0144,15.0,15.0,28.3854,1.5536,1.5,53.0621,56.0,78.095
20160307093000,0.0,56.0144,15.0,15.0,28.3999,1.5295,1.5,53.0621,56.0,78.095
20160307094500,0.0,56.0144,15.0,15.0,28.749,1.5335,1.5,53.0621,56.0,78.095
20160307100000,0.0,56.0144,15.0,15.0,28.8937,1.5415,1.5,53.0621,56.0,78.095
20160307101500,0.0,56.0144,15.0,15.0,29.1303,1.5335,1.5,53.0621,56.0,78.095
20160307103000,0.0,56.0144,15.0,15.0,29.3017,1.5375,1.5,53.0621,56.0,78.095
20160307104500,0.0,56.0144,15.0,15.0,29.4762,1.5255,1.5,53.8362,56.0,78.095
20160307110000,0.0,56.0144,15.0,15.0,29.525,1.5134,1.5,53.8362,56.0,78.095
20160307111500,0.0,56.0144,15.0,15.0,29.525,1.4974,1.5,53.8362,56.0,78.095
20160307113000,0.0,56.0144,15.0,15.0,29.4554,1.4894,1.5,53.8362,56.0,78.095
20160307114500,0.0,56.0144,15.0,15.0,29.698,1.4894,1.5,53.8362,56.0,78.095
20160307120000,0.0,56.0144,15.0,15.0,29.6673,1.4894,1.5,53.8362,56.0,78.095
20160307121500,0.0,56.0144,15.0,15.0,29.7807,1.4813,1.5,53.8362,56.0,78.095
20160307123000,0.0,56.0144,15.0,15.0,30.0272,1.4773,1.5,53.8362,56.0,78.095
20160307124500,0.0,56.0144,15.0,15.0,30.1416,1.4773,1.5,54.3762,56.0,78.095
20160307130000,0.0,56.0144,15.0,15.0,30.1416,1.4853,1.5,54.3762,56.0,78.095
20160307131500,0.0,56.0144,15.0,15.0,30.256,1.4813,1.5,54.3762,56.0,78.095
20160307133000,0.0,56.0144,15.0,15.0,30.0971,1.4733,1.5,54.3762,56.0,78.095
20160307134500,0.0,56.0144,15.0,15.0,30.2909,1.4733,1.5,54.3762,56.0,78.095
20160307140000,0.0,56.0144,15.0,15.0,30.0971,1.4653,1.5,54.3762,56.0,78.095
20160307141500,0.0,56.0144,15.0,15.0,29.9847,1.4693,1.5,54.3762,56.0,78.095
20160307143000,0.0,56.0144,15.0,15.0,30.3476,1.4733,1.5,54.3762,56.0,78.095
20160307144500,0.0,56.0144,15.0,15.0,29.9855,1.4653,1.5,54.3762,56.0,78.095
20160307150000,0.0,56.0144,15.0,15.0,30.0959,1.4813,1.5,54.3762,56.0,78.095
20160307151500,0.0,56.0144,15.0,15.0,30.4046,1.4733,1.5,54.3762,56.0,78.095
20160307153000,0.0,56.0144,15.0,15.0,30.4603,1.4693,1.5,54.3762,56.0,78.095
20160307154500,0.0,56.0144,15.0,15.0,30.372,1.4693,1.5,54.3762,56.0,78.095
20160307160000,0.0,56.0144,15.0,15.0,30.4603,1.4853,1.5,54.3762,56.0,78.095
20160307161500,0.0,56.0144,15.0,15.0,30.4603,1.4974,1.5,54.3762,56.0,78.095
20160307163000,0.0,56.0144,15.0,15.0,30.461,1.5054,1.5,54.3762,56.0,78.095
20160307164500,0.0,56.0144,15.0,15.0,30.3476,1.5255,1.5,54.3762,56.0,78.095
20160307170000,0.0,56.0144,15.0,15.0,30.5419,1.5215,1.5,54.3762,56.0,78.095
20160307171500,0.0,56.0144,15.0,15.0,30.4847,1.5255,1.5,54.3762,56.0,78.095
20160307173000,0.0,56.6445,15.0,15.0,30.1416,1.5255,1.5,54.3762,56.0,78.095
20160307174500,0.0,56.6445,15.0,15.0,29.9701,1.5215,1.5,54.3762,56.0,78.095
20160307180000,0.0,56.6445,15.0,15.0,29.8835,1.5215,1.5,54.3762,56.0,78.095
20160307181500,0.0,56.6445,15.0,15.0,30.0102,1.4813,1.5,54.3762,56.0,78.095
20160307183000,0.0,56.6445,15.0,15.0,29.9029,1.5014,1.5,53.8002,56.0,78.095
20160307184500,0.0,56.6445,15.0,15.0,29.9035,1.5134,1.5,53.8002,56.0,78.095
20160307190000,0.0,56.6445,15.0,15.0,29.8347,1.5255,1.5,53.8002,56.0,78.095
20160307191500,0.0,56.6445,15.0,15.0,29.7124,1.5175,1.5,53.8002,56.0,78.095
20160307193000,0.0,56.6445,15.0,15.0,29.641,1.5175,1.5,53.8002,56.0,78.095
20160307194500,0.0,56.6445,15.0,15.0,29.5178,1.5215,1.5,53.8002,56.0,78.095
20160307200000,0.0,56.6445,15.0,15.0,29.3793,1.5215,1.5,53.8002,56.0,78.095
20160307201500,0.0,56.6445,15.0,15.0,29.2551,1.5335,1.5,53.8002,56.0,78.095
20160307203000,0.0,56.6445,15.0,15.0,29.1107,1.5255,1.5,53.8002,56.0,78.095
20160307204500,0.0,56.6445,15.0,15.0,28.9855,1.5255,1.5,53.8002,56.0,78.095
20160307210000,0.0,56.6445,15.0,15.0,28.8352,1.5175,1.5,53.8002,56.0,78.095
20160307211500,0.0,56.6445,15.0,15.0,28.8708,1.5134,1.5,53.8002,56.0,78.095
20160307213000,0.0,56.6445,15.0,15.0,28.7436,1.5134,1.5,53.8002,56.0,78.095
20160307214500,0.0,56.6445,15.0,15.0,28.9044,1.5255,1.5,53.8002,56.0,78.095
20160307220000,0.0,56.6445,15.0,15.0,29.0652,1.5295,1.5,53.8002,56.0,78.095
20160307221500,0.0,56.6445,15.0,15.0,28.936,1.5295,1.5,53.8002,56.0,78.095
20160307223000,0.0,56.6445,15.0,15.0,28.9657,1.4693,1.5,53.8002,56.0,78.095
20160307224500,0.0,56.6445,15.0,15.0,28.9006,1.4492,1.5,53.8002,56.0,78.095
20160307230000,0.0,56.6445,15.0,15.0,28.7967,1.4492,1.5,53.8002,56.0,78.095
20160307231500,0.0,56.6445,15.0,15.0,28.8209,1.4452,1.5,53.8002,56.0,78.095
20160307233000,0.0,56.6445,15.0,15.0,28.8432,1.4452,1.5,53.8002,56.0,78.095
20160307234500,0.0,56.6445,15.0,15.0,29.1317,1.4452,1.5,53.8002,56.0,78.095
20160308000000,0.0,56.6445,15.0,15.0,29.4221,1.4332,1.5,53.8002,56.0,78.095
20160308001500,0.0,56.6445,15.0,15.0,29.5572,1.4412,1.5,53.8002,56.0,78.095
20160308003000,0.0,57.2745,15.0,15.0,29.8506,1.4332,1.5,53.8002,56.0,78.095
20160308004500,0.0,57.2745,15.0,15.0,29.8506,1.4332,1.5,53.8002,56.0,78.095
20160308010000,0.0,57.2745,15.0,15.0,30.009,1.4251,1.5,53.8002,56.0,78.095
20160308011500,0.0,57.2745,15.0,15.0,30.1673,1.4291,1.5,53.8002,56.0,78.095
20160308013000,0.0,57.2745,15.0,15.0,30.1673,1.4251,1.5,53.8002,56.0,78.095
20160308014500,0.0,57.2745,15.0,15.0,30.2363,1.4251,1.5,54.3762,56.0,78.095
20160308020000,0.0,57.2745,15.0,15.0,30.8122,1.4211,1.5,54.3762,56.0,78.095
20160308021500,0.0,57.2745,15.0,15.0,30.7885,1.4171,1.5,54.3762,56.0,78.095
20160308023000,0.0,57.2745,15.0,15.0,30.9956,1.4091,1.5,54.3762,56.0,78.095
20160308024500,0.0,57.2745,15.0,15.0,30.9956,1.4131,1.5,54.3762,56.0,78.095
20160308030000,0.0,57.2745,15.0,15.0,31.1054,1.4452,1.5,54.3762,56.0,78.095
20160308031500,0.0,57.2745,15.0,15.0,31.2425,1.4492,1.5,54.3762,56.0,78.095
20160308033000,0.0,57.2745,15.0,15.0,31.0753,1.4452,1.5,54.3762,56.0,78.095
20160308034500,0.0,57.2745,15.0,15.0,31.1433,1.4492,1.5,54.3762,56.0,78.095
20160308040000,0.0,57.2745,15.0,15.0,31.1107,1.4412,1.5,54.3762,56.0,78.095
20160308041500,0.0,57.2745,15.0,15.0,31.1107,1.4492,1.5,54.3762,56.0,78.095
20160308043000,0.0,57.2745,15.0,15.0,31.1107,1.4452,1.5,54.3762,56.0,78.095
20160308044500,0.0,57.2745,15.0,15.0,31.1107,1.4412,1.5,54.3762,56.0,78.095
20160308050000,0.0,57.2745,15.0,15.0,30.9756,1.4372,1.5,54.3762,56.0,78.095
20160308051500,0.0,57.2745,15.0,15.0,30.908,1.4412,1.5,54.3762,56.0,78.095
20160308053000,0.0,57.2745,15.0,15.0,30.9392,1.4492,1.5,54.3762,56.0,78.095
20160308054500,0.0,57.2745,15.0,15.0,30.8031,1.4452,1.5,54.3762,56.0,78.095
20160308060000,0.0,57.2745,15.0,15.0,30.8031,1.4372,1.5,54.3762,56.0,78.095
20160308061500,0.0,57.2745,15.0,15.0,30.8031,1.4372,1.5,54.3762,56.0,78.095
20160308063000,0.0,57.2745,15.0,15.0,31.1054,1.4372,1.5,54.3762,56.0,78.095
20160308064500,0.0,57.2745,15.0,15.0,31.0753,1.4492,1.5,54.3762,56.0,78.095
20160308070000,0.0,57.2745,15.0,15.0,30.908,1.4492,1.5,54.3762,56.0,78.095
20160308071500,0.0,57.2745,15.0,15.0,30.908,1.4412,1.5,54.3762,56.0,78.095
20160308073000,0.0,57.2745,15.0,15.0,31.1107,1.4372,1.5,54.3762,56.0,78.095
20160308074500,0.0,57.2745,15.0,15.0,31.2457,1.4452,1.5,54.3762,56.0,78.095
20160308080000,0.0,57.2745,15.0,15.0,31.4113,1.4251,1.5,54.3762,56.0,78.095
20160308081500,0.0,57.2745,15.0,15.0,31.5054,1.4452,1.5,54.3762,56.0,78.095
20160308083000,0.0,57.2745,15.0,15.0,32.058,1.4291,1.5,54.3762,56.0,78.095
20160308084500,0.0,57.9226,15.0,15.0,32.3374,1.4332,1.5,55.2403,56.0,79.29
20160308090000,0.0,57.9226,15.0,15.0,32.4934,1.4332,1.5,55.2403,56.0,79.29
20160308091500,0.0,57.9226,15.0,15.0,32.6216,1.4291,1.5,55.2403,56.0,79.29
20160308093000,0.0,57.9226,15.0,15.0,32.8774,1.4291,1.5,55.2403,56.0,79.29
20160308094500,0.0,57.9226,15.0,15.0,32.4917,1.4291,1.5,55.2403,56.0,79.29
20160308100000,0.0,57.9226,15.0,15.0,32.5583,1.4372,1.5,55.2403,56.0,79.29
20160308101500,0.0,57.9226,15.0,15.0,32.4917,1.4332,1.5,55.2403,56.0,79.29
20160308103000,0.0,57.9226,15.0,15.0,32.4917,1.4412,1.5,55.2403,56.0,79.29
20160308104500,0.0,57.9226,15.0,15.0,32.6795,1.4372,1.5,55.2403,56.0,79.29
20160308110000,0.0,57.9226,15.0,15.0,33.2927,1.401,1.5,55.2403,56.0,79.29
20160308111500,0.0,57.9226,15.0,15.0,33.5234,1.4372,1.5,55.7984,56.0,79.29
20160308113000,0.0,57.9226,15.0,15.0,34.0246,1.4733,1.5,55.7984,56.0,79.29
20160308114500,0.0,57.9226,15.0,15.0,34.0852,1.4653,1.5,55.7984,56.0,79.29
20160308120000,0.0,58.5527,15.0,15.0,34.0852,1.4412,1.5,55.7984,56.0,79.29
20160308121500,0.0,58.5527,15.0,15.0,34.0852,1.4291,1.5,55.7984,56.0,79.29
20160308123000,0.0,58.5527,15.0,15.0,34.4478,1.4332,1.5,55.7984,56.0,79.29
20160308124500,0.0,58.5527,15.0,15.0,34.4478,1.4372,1.5,55.7984,56.0,82.74
20160308130000,1.435,58.5527,15.0,15.0,34.4109,1.5054,1.5,56.5005,56.0,82.74
20160308131500,18.16,58.5527,15.0,15.0,34.4109,1.5094,1.5,56.5005,56.0,82.74
20160308133000,18.16,58.5527,15.0,15.0,34.2866,1.5576,1.5,56.5005,56.0,82.74
20160308134500,18.16,58.5527,15.0,15.0,34.37,1.5697,1.5,56.5005,56.0,82.74
20160308140000,18.16,58.5527,15.0,15.0,34.3884,1.5456,1.5,56.5005,56.0,82.74
20160308141500,18.16,58.5527,15.0,15.0,34.3401,1.5456,1.5,55.8524,56.0,82.74
20160308143000,18.16,58.5527,15.0,15.0,34.352,1.5496,1.5,55.8524,56.0,82.74
20160308144500,18.16,58.5527,15.0,15.0,34.4256,1.5456,1.5,55.8524,56.0,82.74
20160308150000,18.16,58.5527,15.0,15.0,35.2307,1.5415,1.5,55.8524,56.0,82.74
20160308151500,18.875,58.5527,15.0,15.0,35.166,1.5456,1.5,55.8524,56.0,82.74
20160308153000,18.875,58.5527,15.0,15.0,34.6979,1.5536,1.5,55.8524,56.0,82.74
20160308154500,16.94,57.8326,15.0,15.0,35.0307,1.5536,1.5,55.8524,56.0,82.74
20160308160000,0.0,57.8326,15.0,15.0,34.5668,1.5616,1.5,55.8524,56.0,82.74
20160308161500,0.0,57.8326,15.0,15.0,34.6344,1.5697,1.5,55.8524,56.0,82.74
20160308163000,0.0,57.8326,15.0,15.0,34.4356,1.5616,1.5,55.2403,56.0,82.74
20160308164500,0.0,57.8326,15.0,15.0,34.5683,1.5697,1.5,55.2403,56.0,82.74
20160308170000,0.0,57.8326,15.0,15.0,34.4362,1.5777,1.5,55.2403,56.0,82.74
20160308171500,0.0,57.8326,15.0,15.0,34.4362,1.5817,1.5,55.2403,56.0,82.74
20160308173000,0.0,57.8326,15.0,15.0,34.3673,1.5817,1.5,55.2403,56.0,82.74
20160308174500,0.0,57.8326,15.0,15.0,34.2341,1.5737,1.5,55.2403,56.0,82.74
20160308180000,0.0,57.8326,15.0,15.0,33.8416,1.5817,1.5,55.2403,56.0,82.74
20160308181500,0.0,57.8326,15.0,15.0,33.9014,1.5656,1.5,55.2403,56.0,82.74
20160308183000,0.0,57.8326,15.0,15.0,33.6352,1.5857,1.5,55.2403,56.0,82.74
20160308184500,0.0,57.8326,15.0,15.0,33.6352,1.5576,1.5,55.2403,56.0,81.72
20160308190000,0.0,57.8326,15.0,15.0,33.5686,1.5616,1.5,55.2403,56.0,81.72
20160308191500,0.0,57.8326,15.0,15.0,33.6239,1.5576,1.5,55.2403,56.0,81.72
20160308193000,0.0,57.8326,15.0,15.0,33.4898,1.5656,1.5,55.2403,56.0,81.72
20160308194500,0.0,57.8326,15.0,15.0,33.4898,1.5576,1.5,55.2403,56.0,81.72
20160308200000,0.0,57.0045,15.0,15.0,33.4898,1.5656,1.5,55.2403,56.0,81.72
20160308201500,0.0,57.0045,15.0,15.0,33.3557,1.5536,1.5,55.2403,56.0,81.72
20160308203000,0.0,57.0045,15.0,15.0,33.3557,1.5616,1.5,55.2403,56.0,81.72
20160308204500,0.0,57.0045,15.0,15.0,33.1693,1.5656,1.5,54.5023,56.0,81.72
20160308210000,0.0,57.0045,15.0,15.0,33.1693,1.5576,1.5,54.5023,56.0,81.72
20160308211500,0.0,57.0045,15.0,15.0,33.1693,1.5656,1.5,54.5023,56.0,81.72
20160308213000,0.0,57.0045,15.0,15.0,33.2216,1.5656,1.5,54.5023,56.0,81.72
20160308214500,0.0,57.0045,15.0,15.0,33.2216,1.5697,1.5,54.5023,56.0,81.72
20160308220000,0.0,57.0045,15.0,15.0,33.2216,1.5656,1.5,54.5023,56.0,81.72
20160308221500,0.0,57.0045,15.0,15.0,33.2216,1.5777,1.5,54.5023,56.0,81.72
20160308223000,0.0,57.0045,15.0,15.0,33.2216,1.5656,1.5,54.5023,56.0,81.72
20160308224500,0.0,57.0045,15.0,15.0,33.2216,1.5656,1.5,54.5023,56.0,81.72
20160308230000,0.0,57.0045,15.0,15.0,33.2216,1.5697,1.5,54.5023,56.0,81.72
20160308231500,0.0,57.0045,15.0,15.0,33.4071,1.5576,1.5,54.5023,56.0,81.72
20160308233000,0.0,57.7246,15.0,15.0,33.3395,1.5576,1.5,54.5023,56.0,81.72
20160308234500,0.0,57.7246,15.0,15.0,33.3395,1.5616,1.5,54.5023,56.0,81.72
20160309000000,0.0,57.7246,15.0,15.0,33.3884,1.5737,1.5,54.5023,56.0,81.72
20160309001500,0.0,57.7246,15.0,15.0,33.3884,1.5576,1.5,54.5023,56.0,81.72
20160309003000,0.0,57.7246,15.0,15.0,33.2523,1.5616,1.5,54.5023,56.0,81.72
20160309004500,0.0,57.7246,15.0,15.0,33.2523,1.5576,1.5,54.5023,56.0,81.72
20160309010000,0.0,57.7246,15.0,15.0,33.2523,1.5616,1.5,54.5023,56.0,81.72
20160309011500,0.0,57.0945,15.0,15.0,33.2523,1.4051,1.5,54.5023,56.0,79.385
20160309013000,0.0,57.0945,15.0,15.0,33.2523,1.401,1.5,54.5023,56.0,78.56
20160309014500,0.0,56.1944,15.0,15.0,33.2523,1.4251,1.5,54.5023,56.0,78.56
20160309020000,0.0,56.1944,15.0,15.0,33.2523,1.4251,1.5,54.5023,56.0,78.56
20160309021500,0.0,57.8326,15.0,15.0,32.9122,1.4131,1.5,54.5023,56.0,78.56
20160309023000,18.715,60.1008,15.0,15.0,32.9802,1.4291,1.5,56.9505,56.0,78.56
20160309024500,0.0,56.7345,15.0,15.0,32.9802,1.4171,1.5,54.3402,56.0,78.56
20160309030000,0.0,56.0144,15.0,15.0,33.1163,1.4332,1.5,53.5482,56.0,78.56
20160309031500,30.28,60.0108,15.0,15.0,33.1163,1.4131,1.5,57.1485,56.0,78.56
20160309033000,37.97,59.3627,15.0,15.0,33.2523,1.4211,1.5,56.5005,56.0,78.56
20160309034500,4.87,59.3627,15.0,15.0,33.2523,1.4131,1.5,55.9244,56.0,79.69
20160309040000,0.0,57.4545,15.0,15.0,33.3884,1.4412,1.5,54.7003,56.0,79.69
20160309041500,36.155,58.4626,15.0,15.0,33.3884,1.4532,1.5,56.3384,56.0,79.69
20160309044500,100.0,61.919,15.0,15.0,33.3884,1.5415,1.5,58.7147,56.0,81.63
20160309050000,14.54,55.3663,15.0,15.0,33.3884,1.4251,1.5,52.9001,56.0,79.64
20160309051500,75.795,58.4626,15.0,15.0,33.3884,1.4974,1.5,58.0666,56.0,79.64
20160309053000,0.0,57.6346,15.0,15.0,33.3884,1.5777,1.5,55.1863,56.0,79.64
20160309054500,0.0,56.1044,15.0,15.0,33.5245,1.5656,1.5,53.5842,56.0,79.64
20160309060000,32.275,59.5608,15.0,15.0,33.5925,1.5536,1.5,57.0225,56.0,79.64
20160309061500,11.125,58.1026,15.0,15.0,33.5925,1.5656,1.5,55.6904,56.0,79.64
20160309063000,5.935,58.1026,15.0,15.0,33.7286,1.5496,1.5,55.6904,56.0,79.64
20160309064500,0.0,57.3645,15.0,15.0,33.8647,1.5335,1.5,54.8983,56.0,79.64
20160309070000,0.0,57.3645,15.0,15.0,34.1891,1.5255,1.5,54.8983,56.0,79.64
20160309071500,0.0,57.3645,15.0,15.0,34.1368,1.5175,1.5,54.8983,56.0,79.64
20160309073000,0.0,57.3645,15.0,15.0,34.1368,1.4894,1.5,54.8983,56.0,79.64
20160309074500,0.0,57.3645,15.0,15.0,34.2048,1.4813,1.5,54.8983,56.0,79.64
20160309080000,0.0,57.3645,15.0,15.0,34.3409,1.4653,1.5,54.8983,56.0,79.64
20160309081500,0.0,57.3645,15.0,15.0,34.3409,1.4693,1.5,54.8983,56.0,79.64
20160309083000,0.0,57.3645,15.0,15.0,34.477,1.4613,1.5,54.8983,56.0,79.64
20160309084500,0.0,57.3645,15.0,15.0,34.4202,1.4532,1.5,54.8983,56.0,79.64
20160309090000,0.0,57.3645,15.0,15.0,34.6228,1.5335,1.5,54.8983,56.0,79.64
20160309091500,0.0,57.3645,15.0,15.0,34.6228,1.5175,1.5,54.8983,56.0,79.64
20160309093000,0.0,57.3645,15.0,15.0,34.6228,1.5014,1.5,54.8983,56.0,79.64
20160309094500,0.0,57.3645,15.0,15.0,34.7579,1.4974,1.5,54.8983,56.0,79.64
20160309100000,0.0,57.3645,15.0,15.0,34.6967,1.4974,1.5,54.8983,56.0,79.64
20160309101500,0.0,57.3645,15.0,15.0,34.8308,1.4894,1.5,54.8983,56.0,79.64
20160309103000,0.0,58.1926,15.0,15.0,34.7666,1.4813,1.5,55.7264,56.0,79.64
20160309104500,0.0,58.1926,15.0,15.0,34.8331,1.4813,1.5,55.7264,56.0,79.64
20160309110000,0.0,58.1926,15.0,15.0,34.8986,1.4853,1.5,55.7264,56.0,79.64
20160309111500,0.0,58.1926,15.0,15.0,35.0307,1.4733,1.5,55.7264,56.0,79.64
20160309113000,0.0,58.1926,15.0,15.0,34.829,1.4653,1.5,55.7264,56.0,79.64
20160309114500,0.0,58.1926,15.0,15.0,35.0307,1.4733,1.5,55.7264,56.0,79.64
20160309120000,0.0,58.1926,15.0,15.0,35.1629,1.4733,1.5,55.7264,56.0,79.64
20160309121500,0.0,58.1926,15.0,15.0,35.2289,1.4733,1.5,55.7264,56.0,79.64
20160309123000,0.0,57.2745,15.0,15.0,35.5503,1.4693,1.5,55.7264,56.0,79.64
20160309124500,0.0,57.2745,15.0,15.0,35.4082,1.4653,1.5,55.7264,56.0,79.64
20160309130000,0.0,57.2745,15.0,15.0,35.5384,1.5616,1.5,55.7264,56.0,79.64
20160309131500,0.0,58.1026,15.0,15.0,35.5384,1.5737,1.5,55.7264,56.0,79.64
20160309133000,0.0,58.1026,15.0,15.0,35.4589,1.5777,1.5,55.7264,56.0,79.64
20160309134500,0.0,58.1026,15.0,15.0,35.6685,1.5737,1.5,55.7264,56.0,79.64
20160309140000,0.0,58.1026,15.0,15.0,35.6685,1.5817,1.5,55.7264,56.0,79.64
20160309141500,0.0,58.1026,15.0,15.0,35.7987,1.5737,1.5,55.7264,56.0,79.64
20160309143000,0.0,58.1026,15.0,15.0,35.911,1.5737,1.5,55.7264,56.0,79.64
20160309144500,0.0,58.1026,15.0,15.0,36.0825,1.5777,1.5,55.7264,56.0,79.64
20160309150000,0.0,58.1026,15.0,15.0,35.8397,1.5937,1.5,55.7264,56.0,79.64
20160309151500,0.0,58.1026,15.0,15.0,35.93,1.5897,1.5,55.7264,56.0,79.64
20160309153000,0.0,58.1026,15.0,15.0,35.8665,1.5737,1.5,55.7264,56.0,79.64
20160309154500,0.0,58.1026,15.0,15.0,35.9543,1.5978,1.5,55.7264,56.0,79.64
20160309160000,0.0,58.1026,15.0,15.0,35.9543,1.5737,1.5,55.7264,56.0,78.37
20160309161500,0.0,58.1026,15.0,15.0,35.8261,1.5737,1.5,55.7264,56.0,78.37
20160309163000,0.0,58.1026,15.0,15.0,35.911,1.5576,1.5,55.7264,56.0,78.37
20160309164500,0.0,58.1026,15.0,15.0,35.7172,1.5737,1.5,55.7264,56.0,78.37
20160309170000,0.0,58.1026,15.0,15.0,35.7987,1.5737,1.5,55.7264,56.0,78.37
20160309171500,0.0,58.1026,15.0,15.0,35.7987,1.5697,1.5,55.7264,56.0,78.37
20160309173000,0.0,58.1026,15.0,15.0,35.747,1.5697,1.5,55.7264,56.0,78.37
20160309174500,0.0,58.1026,15.0,15.0,35.6159,1.5656,1.5,55.7264,56.0,78.37
20160309180000,0.0,58.1026,15.0,15.0,35.7574,1.5697,1.5,55.7264,56.0,78.37
20160309181500,0.0,58.1026,15.0,15.0,35.6253,1.5697,1.5,55.7264,56.0,78.37
20160309183000,0.0,58.1026,15.0,15.0,35.6984,1.5697,1.5,55.7264,56.0,78.37
20160309184500,0.0,58.1026,15.0,15.0,35.6984,1.5616,1.5,55.7264,56.0,78.37
20160309190000,0.0,58.1026,15.0,15.0,35.7694,1.5576,1.5,55.7264,56.0,78.37
20160309191500,0.0,58.1026,15.0,15.0,35.6353,1.5616,1.5,55.7264,56.0,78.37
20160309193000,0.0,58.1026,15.0,15.0,35.771,1.5656,1.5,55.7264,56.0,78.37
20160309194500,0.0,58.1026,15.0,15.0,35.771,1.5576,1.5,55.7264,56.0,78.37
20160309200000,0.0,58.1026,15.0,15.0,35.6359,1.5656,1.5,55.7264,56.0,78.37
20160309201500,0.0,58.1026,15.0,15.0,35.5008,1.5536,1.5,55.7264,56.0,78.37
20160309203000,0.0,58.1026,15.0,15.0,35.7016,1.5616,1.5,55.7264,56.0,78.37
20160309204500,0.0,58.1026,15.0,15.0,35.5655,1.5576,1.5,55.7264,56.0,78.37
20160309210000,0.0,58.1026,15.0,15.0,35.3658,1.5536,1.5,55.7264,56.0,78.37
20160309211500,0.0,58.1026,15.0,15.0,35.3658,1.5576,1.5,55.7264,56.0,78.37
20160309213000,0.0,58.1026,15.0,15.0,35.3658,1.5576,1.5,55.7264,56.0,78.37
20160309214500,0.0,58.1026,15.0,15.0,35.3658,1.5576,1.5,55.7264,56.0,78.37
20160309220000,0.0,58.1026,15.0,15.0,35.3658,1.5656,1.5,55.7264,56.0,78.37
20160309221500,0.0,58.1026,15.0,15.0,35.5655,1.5576,1.5,55.7264,56.0,78.37
20160309223000,0.0,58.1026,15.0,15.0,35.7653,1.4813,1.5,55.7264,56.0,78.37
20160309224500,0.0,58.1026,15.0,15.0,35.6282,1.4813,1.5,55.7264,56.0,78.37
20160309230000,0.0,58.1026,15.0,15.0,35.6282,1.4813,1.5,55.7264,56.0,78.37
20160309231500,0.0,58.1026,15.0,15.0,35.6282,1.4813,1.5,55.7264,56.0,78.37
20160309233000,0.0,58.1026,15.0,15.0,35.6282,1.4773,1.5,55.7264,56.0,78.37
20160309234500,0.0,58.1026,15.0,15.0,35.6282,1.4773,1.5,55.7264,56.0,78.37
20160310000000,0.0,58.1026,15.0,15.0,35.5597,1.4693,1.5,55.7264,56.0,78.37
20160310001500,0.0,58.1026,15.0,15.0,35.5597,1.4853,1.5,55.7264,56.0,78.37
20160310003000,0.0,58.1026,15.0,15.0,35.5597,1.4733,1.5,55.7264,56.0,78.37
20160310004500,0.0,58.1026,15.0,15.0,35.5597,1.4733,1.5,55.7264,56.0,78.37
20160310010000,0.0,58.1026,15.0,15.0,35.5597,1.4693,1.5,55.7264,56.0,78.37
20160310011500,0.0,58.1026,15.0,15.0,35.7579,1.4693,1.5,55.7264,56.0,78.37
20160310013000,0.0,58.1026,15.0,15.0,35.6782,1.4653,1.5,55.7264,56.0,78.37
20160310014500,0.0,58.1026,15.0,15.0,35.6782,1.4532,1.5,55.7264,56.0,78.37
20160310020000,0.0,58.1026,15.0,15.0,35.6782,1.4693,1.5,55.7264,56.0,78.37
20160310021500,0.0,58.1026,15.0,15.0,35.6782,1.4733,1.5,55.7264,56.0,78.37
20160310023000,0.0,58.1026,15.0,15.0,35.6199,1.4653,1.5,55.7264,56.0,78.37
20160310024500,0.0,58.1026,15.0,15.0,35.6199,1.4613,1.5,55.7264,56.0,78.37
20160310030000,0.0,58.1026,15.0,15.0,35.7579,1.4572,1.5,55.7264,56.0,78.37
20160310031500,0.0,58.1026,15.0,15.0,35.9562,1.4412,1.5,55.7264,56.0,78.37
20160310033000,0.0,58.1026,15.0,15.0,35.7579,1.4532,1.5,55.7264,56.0,78.37
20160310034500,0.0,58.1026,15.0,15.0,36.0257,1.4492,1.5,55.7264,56.0,78.37
20160310040000,0.0,58.1026,15.0,15.0,36.0257,1.4532,1.5,55.7264,56.0,78.37
20160310041500,0.0,58.1026,15.0,15.0,36.0257,1.4613,1.5,55.7264,56.0,78.37
20160310043000,0.0,58.1026,15.0,15.0,35.9562,1.4532,1.5,55.7264,56.0,78.37
20160310044500,0.0,58.1026,15.0,15.0,35.9562,1.4452,1.5,55.7264,56.0,78.37
20160310050000,0.0,58.1026,15.0,15.0,35.9562,1.4492,1.5,55.7264,56.0,78.37
20160310051500,0.0,58.1026,15.0,15.0,36.0257,1.4532,1.5,55.7264,56.0,78.37
20160310053000,0.0,58.1026,15.0,15.0,36.0257,1.4532,1.5,55.7264,56.0,78.37
20160310054500,0.0,58.1026,15.0,15.0,36.0257,1.4572,1.5,55.7264,56.0,78.37
20160310060000,0.0,58.1026,15.0,15.0,36.0257,1.4733,1.5,55.7264,56.0,78.37
20160310061500,0.0,58.1026,15.0,15.0,36.0257,1.4813,1.5,55.7264,56.0,78.37
20160310063000,0.0,58.1026,15.0,15.0,36.0257,1.4653,1.5,55.7264,56.0,78.37
20160310064500,0.0,58.1026,15.0,15.0,36.0257,1.4532,1.5,56.3384,56.0,78.37
20160310070000,0.0,58.1026,15.0,15.0,36.0257,1.4492,1.5,56.3384,56.0,78.37
20160310071500,0.0,58.1026,15.0,15.0,36.0257,1.4412,1.5,56.3384,56.0,78.37
20160310073000,0.0,58.1026,15.0,15.0,36.1648,1.4452,1.5,56.3384,56.0,78.37
20160310074500,0.0,58.1026,15.0,15.0,36.3038,1.4372,1.5,56.3384,56.0,78.37
20160310080000,0.0,58.1026,15.0,15.0,36.2411,1.4452,1.5,56.3384,56.0,78.37
20160310081500,0.0,58.1026,15.0,15.0,36.2411,1.4532,1.5,56.3384,56.0,78.37
20160310083000,0.0,58.1026,15.0,15.0,36.4481,1.4291,1.5,56.3384,56.0,78.37
20160310084500,0.0,58.1026,15.0,15.0,36.4481,1.4291,1.5,56.3384,56.0,78.37
20160310090000,0.0,58.1026,15.0,15.0,36.4481,1.4171,1.5,56.3384,56.0,78.37
20160310091500,0.0,58.1026,15.0,15.0,36.2449,1.4291,1.5,56.3384,56.0,78.37
20160310093000,0.0,58.1026,15.0,15.0,36.2449,1.4131,1.5,56.3384,56.0,78.37
20160310094500,0.0,58.1026,15.0,15.0,36.2449,1.4332,1.5,56.3384,56.0,78.37
20160310100000,0.0,58.1026,15.0,15.0,36.2411,1.4332,1.5,56.3384,56.0,78.37
20160310101500,0.0,58.8227,15.0,15.0,36.2411,1.4613,1.5,56.3384,56.0,78.37
20160310103000,0.0,58.8227,15.0,15.0,36.2411,1.4613,1.5,56.3384,56.0,78.37
20160310104500,0.0,58.8227,15.0,15.0,36.103,1.5335,1.5,56.3384,56.0,78.37
20160310110000,0.0,58.8227,15.0,15.0,36.1648,1.5375,1.5,56.3384,56.0,78.37
20160310111500,0.0,58.8227,15.0,15.0,36.1545,1.5335,1.5,56.3384,56.0,78.37
20160310113000,0.0,58.8227,15.0,15.0,36.0708,1.5335,1.5,56.3384,56.0,78.37
20160310114500,0.0,58.8227,15.0,15.0,36.1251,1.5255,1.5,56.3384,56.0,78.37
20160310120000,0.0,58.1926,15.0,15.0,36.1059,1.5134,1.5,56.3384,56.0,78.37
20160310121500,0.0,58.1926,15.0,15.0,35.9121,1.5817,1.5,55.4383,56.0,78.37
20160310123000,0.0,58.1926,15.0,15.0,36.1558,1.5536,1.5,55.4383,56.0,78.37
20160310124500,0.0,58.1926,15.0,15.0,35.6281,1.5656,1.5,55.4383,56.0,78.37
20160310130000,0.0,58.1926,15.0,15.0,35.7239,1.5496,1.5,55.4383,56.0,78.37
20160310131500,0.0,58.1926,15.0,15.0,35.7239,1.5335,1.5,55.4383,56.0,78.37
20160310133000,0.0,58.1926,15.0,15.0,36.0588,1.5295,1.5,55.4383,56.0,78.37
20160310134500,0.0,58.1926,15.0,15.0,36.0588,1.5094,1.5,55.4383,56.0,78.37
20160310140000,0.0,58.1926,15.0,15.0,35.8679,1.5215,1.5,55.4383,56.0,78.37
20160310141500,0.0,58.1926,15.0,15.0,35.9138,1.5094,1.5,55.4383,56.0,78.37
20160310143000,0.0,53.9262,15.0,15.0,35.652,0.0,1.5,56.1224,56.0,100.0
20160310144500,98.125,53.3681,15.0,15.0,35.4626,1.2043,1.5,57.1125,56.0,96.955
20160310150000,100.0,58.8227,15.0,15.0,35.3196,1.5817,1.5,57.1125,56.0,81.23
20160310151500,74.04,57.0945,15.0,15.0,35.7239,1.5656,1.5,54.9883,56.0,79.95
20160310153000,0.0,57.0945,15.0,15.0,35.677,1.5576,1.5,54.9883,56.0,79.95
20160310154500,0.0,56.4644,15.0,15.0,35.4861,1.5576,1.5,54.3762,56.0,79.95
20160310160000,0.0,55.8344,15.0,15.0,35.7701,1.5616,1.5,54.3762,56.0,78.18
20160310161500,0.0,55.8344,15.0,15.0,35.9121,1.5737,1.5,54.3762,56.0,78.18
20160310163000,0.0,55.8344,15.0,15.0,36.1774,1.5697,1.5,54.3762,56.0,78.18
20160310164500,0.0,56.5545,15.0,15.0,36.1774,1.5656,1.5,54.3762,56.0,78.18
20160310170000,0.0,56.5545,15.0,15.0,36.1774,1.5737,1.5,54.3762,56.0,78.18
20160310171500,0.0,56.5545,15.0,15.0,36.1774,1.5737,1.5,54.3762,56.0,78.18
20160310173000,0.0,56.5545,15.0,15.0,36.1059,1.5656,1.5,54.3762,56.0,78.18
20160310174500,0.0,56.5545,15.0,15.0,35.7701,1.5697,1.5,54.3762,56.0,78.18
20160310180000,0.0,56.5545,15.0,15.0,35.2444,1.5737,1.5,54.3762,56.0,78.18
20160310181500,0.0,56.5545,15.0,15.0,35.1044,1.5656,1.5,53.8002,56.0,78.18
20160310183000,0.0,56.5545,15.0,15.0,34.9644,1.5737,1.5,53.8002,56.0,78.18
20160310184500,0.0,56.5545,15.0,15.0,34.8944,1.5737,1.5,53.8002,56.0,78.18
20160310190000,0.0,56.5545,15.0,15.0,34.9428,1.5737,1.5,53.8002,56.0,78.18
20160310191500,0.0,56.5545,15.0,15.0,34.9428,1.5656,1.5,53.8002,56.0,78.18
20160310193000,0.0,56.5545,15.0,15.0,34.6608,1.5576,1.5,53.8002,56.0,78.18
20160310194500,0.0,56.5545,15.0,15.0,34.4493,1.5656,1.5,53.8002,56.0,78.18
20160310200000,0.0,56.5545,15.0,15.0,34.3083,1.5737,1.5,53.8002,56.0,78.18
20160310201500,0.0,56.5545,15.0,15.0,34.1673,1.5737,1.5,53.8002,56.0,78.18
20160310203000,0.0,56.5545,15.0,15.0,34.0663,1.5656,1.5,53.8002,56.0,78.18
20160310204500,0.0,56.5545,15.0,15.0,34.0663,1.5697,1.5,53.8002,56.0,78.18
20160310210000,0.0,56.5545,15.0,15.0,34.1758,1.5737,1.5,53.8002,56.0,78.18
20160310211500,0.0,56.5545,15.0,15.0,34.4283,1.5697,1.5,53.8002,56.0,78.18
20160310213000,0.0,56.5545,15.0,15.0,34.7543,1.5697,1.5,53.8002,56.0,78.18
20160310214500,0.0,56.5545,15.0,15.0,34.8992,1.5576,1.5,53.8002,56.0,78.18
20160310220000,0.0,56.5545,15.0,15.0,35.3741,1.5697,1.5,53.8002,56.0,78.18
20160310221500,0.0,55.9244,15.0,15.0,35.3741,1.5737,1.5,53.8002,56.0,78.18
20160310223000,0.0,55.9244,15.0,15.0,34.0263,1.5777,1.5,53.8002,56.0,78.18
20160310224500,0.0,55.9244,15.0,15.0,33.3542,1.5817,1.5,53.1881,56.0,78.18
20160310230000,0.0,55.9244,15.0,15.0,32.8642,1.5817,1.5,53.1881,56.0,78.18
20160310231500,0.0,55.9244,15.0,15.0,32.8983,1.5737,1.5,53.1881,56.0,78.18
20160310233000,0.0,55.9244,15.0,15.0,32.9304,1.5737,1.5,53.1881,56.0,78.18
20160310234500,0.0,55.9244,15.0,15.0,32.7884,1.5857,1.5,53.1881,56.0,78.18
20160311000000,0.0,55.9244,15.0,15.0,32.8891,1.5817,1.5,53.1881,56.0,78.18
20160311001500,0.0,55.9244,15.0,15.0,32.8891,1.5737,1.5,53.1881,56.0,78.18
20160311003000,0.0,55.9244,15.0,15.0,32.9606,1.5737,1.5,53.1881,56.0,78.18
20160311004500,0.0,55.9244,15.0,15.0,32.9606,1.5817,1.5,53.1881,56.0,78.18
20160311010000,0.0,55.9244,15.0,15.0,32.9168,1.5737,1.5,53.1881,56.0,78.18
20160311011500,0.0,55.9244,15.0,15.0,32.9168,1.5777,1.5,53.1881,56.0,78.18
20160311013000,0.0,55.9244,15.0,15.0,33.0875,1.5817,1.5,53.1881,56.0,78.18
20160311014500,0.0,55.9244,15.0,15.0,33.0875,1.5817,1.5,53.1881,56.0,78.18
20160311020000,0.0,55.9244,15.0,15.0,33.3049,1.5777,1.5,53.1881,56.0,78.18
20160311021500,0.0,55.9244,15.0,15.0,33.6229,1.5777,1.5,53.1881,56.0,78.18
20160311023000,0.0,55.9244,15.0,15.0,33.9148,1.5737,1.5,53.1881,56.0,78.18
20160311024500,0.0,55.9244,15.0,15.0,33.9148,1.5817,1.5,53.1881,56.0,78.18
20160311030000,0.0,56.6445,15.0,15.0,33.9148,1.5656,1.5,53.9982,56.0,78.18
20160311031500,0.0,56.6445,15.0,15.0,34.0607,1.5656,1.5,53.9982,56.0,78.18
20160311033000,0.0,56.6445,15.0,15.0,34.6041,1.5737,1.5,53.9982,56.0,78.18
20160311034500,0.0,56.0144,15.0,15.0,35.2652,1.5616,1.5,53.9982,56.0,78.18
20160311040000,0.0,56.0144,15.0,15.0,34.2124,1.5777,1.5,53.4221,56.0,78.18
20160311041500,0.0,56.0144,15.0,15.0,33.7469,1.5777,1.5,53.4221,56.0,78.18
20160311043000,0.0,56.0144,15.0,15.0,33.4206,1.5897,1.5,53.4221,56.0,78.18
20160311044500,0.0,56.0144,15.0,15.0,33.1036,1.5777,1.5,53.4221,56.0,78.18
20160311050000,0.0,56.0144,15.0,15.0,32.7461,1.5697,1.5,53.4221,56.0,78.18
20160311051500,0.0,56.0144,15.0,15.0,32.4602,1.5697,1.5,53.4221,56.0,78.18
20160311053000,0.0,56.0144,15.0,15.0,32.269,1.5777,1.5,53.4221,56.0,78.18
20160311054500,0.0,56.0144,15.0,15.0,32.269,1.5737,1.5,53.4221,56.0,78.18
20160311060000,0.0,56.0144,15.0,15.0,32.2903,1.5897,1.5,53.4221,56.0,78.18
20160311061500,0.0,56.0144,15.0,15.0,32.6014,1.5616,1.5,53.4221,56.0,78.18
20160311063000,0.0,56.0144,15.0,15.0,32.4352,1.5697,1.5,53.4221,56.0,78.18
20160311064500,0.0,56.0144,15.0,15.0,32.4352,1.5697,1.5,53.4221,56.0,78.18
20160311070000,0.0,56.0144,15.0,15.0,32.5802,1.5737,1.5,53.4221,56.0,78.18
20160311071500,0.0,55.2763,15.0,15.0,32.269,1.5496,1.5,52.5941,56.0,78.18
20160311073000,0.0,55.2763,15.0,15.0,31.1556,1.5496,1.5,52.5941,56.0,78.18
20160311074500,0.0,55.2763,15.0,15.0,30.8717,1.5456,1.5,52.5941,56.0,78.18
20160311080000,0.0,55.2763,15.0,15.0,30.8007,1.5496,1.5,52.5941,56.0,78.18
20160311081500,0.0,55.2763,15.0,15.0,30.8007,1.5576,1.5,52.5941,56.0,78.18
20160311083000,0.0,55.2763,15.0,15.0,30.8007,1.5496,1.5,52.5941,56.0,78.18
20160311084500,0.0,55.2763,15.0,15.0,30.959,1.5576,1.5,52.5941,56.0,78.18
20160311090000,0.0,55.2763,15.0,15.0,30.959,1.5616,1.5,52.5941,56.0,78.18
20160311091500,0.0,55.2763,15.0,15.0,31.1173,1.5616,1.5,52.5941,56.0,78.18
20160311093000,0.0,55.2763,15.0,15.0,31.4772,1.5697,1.5,52.5941,56.0,78.18
20160311094500,0.0,55.8344,15.0,15.0,31.6212,1.5496,1.5,52.5941,56.0,78.18
20160311100000,0.0,55.0063,15.0,15.0,31.8168,1.5656,1.5,52.5941,56.0,78.18
20160311101500,0.0,55.0063,15.0,15.0,31.8168,1.5616,1.5,52.5941,56.0,78.18
20160311103000,0.0,55.6364,15.0,15.0,32.1028,1.5616,1.5,52.5941,56.0,78.18
20160311104500,0.0,55.6364,15.0,15.0,32.413,1.5576,1.5,52.5941,56.0,78.18
20160311110000,0.0,55.6364,15.0,15.0,32.9425,1.5456,1.5,52.5941,56.0,78.18
20160311111500,0.0,55.6364,15.0,15.0,33.2324,1.5496,1.5,52.5941,56.0,78.18
20160311113000,0.0,55.6364,15.0,15.0,32.7461,1.5536,1.5,52.5941,56.0,78.18
20160311114500,0.0,55.6364,15.0,15.0,32.7461,1.5576,1.5,52.5941,56.0,78.18
20160311120000,0.0,55.6364,15.0,15.0,32.7728,1.5415,1.5,52.5941,56.0,78.18
20160311121500,0.0,55.6364,15.0,15.0,32.7728,1.5496,1.5,52.5941,56.0,78.18
20160311123000,0.0,55.6364,15.0,15.0,32.6289,1.5576,1.5,52.5941,56.0,78.18
20160311124500,0.0,55.6364,15.0,15.0,32.6289,1.5536,1.5,53.2961,56.0,78.18
20160311130000,0.0,55.6364,15.0,15.0,33.0608,1.5576,1.5,53.2961,56.0,78.18
20160311131500,0.0,55.6364,15.0,15.0,32.9606,1.5536,1.5,53.2961,56.0,78.18
20160311133000,0.0,55.6364,15.0,15.0,33.1803,1.5496,1.5,52.7201,56.0,78.18
20160311134500,0.0,55.6364,15.0,15.0,32.8642,1.5415,1.5,52.7201,56.0,78.18
20160311140000,0.0,55.6364,15.0,15.0,32.5842,1.5456,1.5,52.7201,56.0,78.18
20160311141500,0.0,55.6364,15.0,15.0,32.272,1.5576,1.5,52.7201,56.0,78.18
20160311143000,0.0,55.6364,15.0,15.0,31.7222,1.5656,1.5,52.7201,56.0,78.18
20160311144500,0.0,55.6364,15.0,15.0,31.5515,1.5616,1.5,52.7201,56.0,78.18
20160311150000,0.0,55.6364,15.0,15.0,31.5159,1.5616,1.5,52.7201,56.0,78.18
20160311151500,0.0,54.9163,15.0,15.0,31.4113,1.5777,1.5,52.7201,56.0,78.18
20160311153000,0.0,54.9163,15.0,15.0,31.5454,1.5817,1.5,52.7201,56.0,78.18
20160311154500,0.0,54.9163,15.0,15.0,31.5054,1.5897,1.5,52.7201,56.0,78.18
20160311160000,0.0,54.9163,15.0,15.0,31.7716,1.5857,1.5,52.7201,56.0,78.18
20160311161500,0.0,54.9163,15.0,15.0,31.9713,1.5817,1.5,52.7201,56.0,78.18
20160311163000,0.0,54.9163,15.0,15.0,31.9258,1.5777,1.5,52.7201,56.0,78.18
20160311164500,0.0,54.9163,15.0,15.0,31.8784,1.5817,1.5,52.7201,56.0,78.18
20160311170000,0.0,54.9163,15.0,15.0,32.1901,1.5857,1.5,52.7201,56.0,78.18
20160311171500,0.0,54.9163,15.0,15.0,32.0096,1.5817,1.5,52.7201,56.0,78.18
20160311173000,0.0,54.9163,15.0,15.0,31.8784,1.5295,1.5,52.7201,56.0,78.18
20160311174500,0.0,54.9163,15.0,15.0,31.8784,1.5415,1.5,52.7201,56.0,78.18
20160311180000,0.0,54.9163,15.0,15.0,31.6161,1.5496,1.5,52.7201,56.0,78.18
20160311181500,0.0,54.9163,15.0,15.0,31.7716,1.5777,1.5,52.7201,56.0,78.18
20160311183000,0.0,54.9163,15.0,15.0,31.5054,1.5897,1.5,52.7201,56.0,78.18
20160311184500,0.0,54.9163,15.0,15.0,31.4113,1.5777,1.5,52.7201,56.0,78.18
20160311190000,0.0,54.9163,15.0,15.0,31.1107,1.5777,1.5,52.7201,56.0,78.18
20160311191500,0.0,54.9163,15.0,15.0,30.9756,1.5777,1.5,52.7201,56.0,78.18
20160311193000,0.0,54.9163,15.0,15.0,30.9756,1.5737,1.5,51.982,56.0,78.18
20160311194500,0.0,54.9163,15.0,15.0,30.6379,1.5737,1.5,51.982,56.0,78.18
20160311200000,0.0,54.9163,15.0,15.0,30.463,1.5777,1.5,51.982,56.0,78.18
20160311201500,0.0,54.9163,15.0,15.0,30.463,1.5777,1.5,52.5581,56.0,78.18
20160311203000,0.0,54.9163,15.0,15.0,30.463,1.5737,1.5,52.5581,56.0,78.18
20160311204500,0.0,54.9163,15.0,15.0,30.463,1.5817,1.5,52.5581,56.0,78.18
20160311210000,0.0,54.9163,15.0,15.0,30.463,1.5777,1.5,52.5581,56.0,78.18
20160311211500,0.0,54.9163,15.0,15.0,29.5978,1.5616,1.5,52.5581,56.0,78.18
20160311213000,0.0,54.9163,15.0,15.0,29.5978,1.5777,1.5,51.982,56.0,78.18
20160311214500,0.0,54.9163,15.0,15.0,29.5978,1.5817,1.5,51.982,56.0,78.18
20160311220000,0.0,54.9163,15.0,15.0,29.5978,1.5857,1.5,51.982,56.0,78.18
20160311221500,0.0,54.9163,15.0,15.0,29.5978,1.5897,1.5,51.982,56.0,78.18
20160311223000,0.0,54.9163,15.0,15.0,29.5978,1.5897,1.5,51.982,56.0,78.18
20160311224500,0.0,54.9163,15.0,15.0,29.5978,1.5697,1.5,51.982,56.0,76.965
20160311230000,0.0,54.9163,15.0,15.0,29.5978,1.5576,1.5,51.982,56.0,76.965
20160311231500,0.0,54.9163,15.0,15.0,29.5978,1.5576,1.5,51.982,56.0,76.965
20160311233000,0.0,54.9163,15.0,15.0,28.4538,1.5576,1.5,51.982,56.0,76.965
20160311234500,0.0,54.9163,15.0,15.0,28.3159,1.5496,1.5,51.982,56.0,76.965
20160312000000,0.0,54.9163,15.0,15.0,28.5999,1.5536,1.5,51.982,56.0,76.965
20160312001500,0.0,54.9163,15.0,15.0,28.8859,1.5576,1.5,51.982,56.0,76.965
20160312003000,0.0,54.9163,15.0,15.0,29.2459,1.5576,1.5,51.982,56.0,76.965
20160312004500,0.0,54.9163,15.0,15.0,29.3899,1.5576,1.5,51.982,56.0,76.965
20160312010000,0.0,54.9163,15.0,15.0,29.6778,1.4934,1.5,51.982,56.0,76.965
20160312011500,0.0,54.9163,15.0,15.0,29.6778,1.4372,1.5,51.982,56.0,76.965
20160312013000,0.0,54.9163,15.0,15.0,29.6778,1.4291,1.5,51.982,56.0,76.965
20160312014500,0.0,54.9163,15.0,15.0,29.3863,1.4291,1.5,51.982,56.0,76.965
20160312020000,0.0,54.9163,15.0,15.0,29.6778,1.4211,1.5,51.982,56.0,76.965
20160312021500,0.0,54.9163,15.0,15.0,29.8217,1.4291,1.5,51.982,56.0,76.965
20160312023000,0.0,55.6364,15.0,15.0,30.1886,1.4251,1.5,52.5581,56.0,76.965
20160312024500,0.0,55.6364,15.0,15.0,30.3336,1.4211,1.5,52.5581,56.0,76.965
20160312030000,0.0,55.6364,15.0,15.0,30.6234,1.4211,1.5,52.5581,56.0,76.965
20160312031500,0.0,55.6364,15.0,15.0,30.6234,1.4171,1.5,52.5581,56.0,76.965
20160312033000,0.0,55.6364,15.0,15.0,30.6959,1.4131,1.5,52.5581,56.0,76.965
20160312034500,0.0,55.6364,15.0,15.0,30.6959,1.4131,1.5,52.5581,56.0,76.965
20160312040000,0.0,55.6364,15.0,15.0,30.6959,1.4372,1.5,52.5581,56.0,76.965
20160312041500,0.0,55.6364,15.0,15.0,30.6959,1.4372,1.5,52.5581,56.0,76.965
20160312043000,0.0,55.6364,15.0,15.0,30.9962,1.4452,1.5,52.5581,56.0,76.965
20160312044500,0.0,55.6364,15.0,15.0,31.1422,1.4412,1.5,52.5581,56.0,76.965
20160312050000,0.0,55.6364,15.0,15.0,31.1422,1.4412,1.5,52.5581,56.0,76.965
20160312051500,0.0,55.6364,15.0,15.0,31.2881,1.4332,1.5,52.5581,56.0,76.965
20160312053000,0.0,55.6364,15.0,15.0,31.2881,1.4372,1.5,52.5581,56.0,76.965
20160312054500,0.0,55.6364,15.0,15.0,31.2881,1.4412,1.5,52.5581,56.0,76.965
20160312060000,0.0,55.6364,15.0,15.0,31.2881,1.4372,1.5,52.5581,56.0,76.965
20160312061500,0.0,55.6364,15.0,15.0,31.434,1.4332,1.5,52.5581,56.0,76.965
20160312063000,0.0,55.6364,15.0,15.0,31.434,1.4372,1.5,52.5581,56.0,76.965
20160312064500,0.0,55.6364,15.0,15.0,31.434,1.4372,1.5,52.5581,56.0,76.965
20160312070000,0.0,55.6364,15.0,15.0,31.507,1.4291,1.5,53.2961,56.0,76.965
20160312071500,0.0,55.6364,15.0,15.0,31.6529,1.4332,1.5,53.2961,56.0,76.965
20160312073000,0.0,55.6364,15.0,15.0,31.7988,1.4332,1.5,53.2961,56.0,76.965
20160312074500,0.0,55.6364,15.0,15.0,32.0907,1.4332,1.5,53.2961,56.0,76.965
20160312080000,0.0,55.6364,15.0,15.0,32.0907,1.4291,1.5,53.2961,56.0,76.965
20160312081500,0.0,55.6364,15.0,15.0,32.1637,1.4894,1.5,53.2961,56.0,76.965
20160312083000,0.0,55.6364,15.0,15.0,32.4555,1.4934,1.5,53.2961,56.0,76.965
20160312084500,0.0,55.6364,15.0,15.0,32.3096,1.4693,1.5,53.2961,56.0,76.965
20160312090000,0.0,55.6364,15.0,15.0,32.1453,1.4974,1.5,53.2961,56.0,76.965
20160312091500,0.0,55.6364,15.0,15.0,32.0004,1.4934,1.5,53.2961,56.0,76.965
20160312093000,0.0,55.6364,15.0,15.0,31.6212,1.4894,1.5,53.2961,56.0,76.965
20160312094500,0.0,55.6364,15.0,15.0,31.4772,1.4934,1.5,53.2961,56.0,76.965
20160312100000,0.0,55.6364,15.0,15.0,31.783,1.4894,1.5,53.2961,56.0,76.965
20160312101500,0.0,55.6364,15.0,15.0,32.0004,1.4773,1.5,53.2961,56.0,76.965
20160312103000,0.0,55.6364,15.0,15.0,32.2903,1.4733,1.5,53.2961,56.0,76.965
20160312104500,0.0,55.6364,15.0,15.0,32.125,1.4492,1.5,53.2961,56.0,76.965
20160312110000,0.0,55.6364,15.0,15.0,32.9425,1.4412,1.5,53.8362,56.0,76.965
20160312111500,0.0,56.3744,15.0,15.0,33.3049,1.4372,1.5,53.8362,56.0,76.965
20160312113000,0.0,56.3744,15.0,15.0,33.5646,1.4291,1.5,53.8362,56.0,76.965
20160312114500,0.0,56.3744,15.0,15.0,33.9245,1.4372,1.5,53.8362,56.0,76.965
20160312120000,0.0,56.3744,15.0,15.0,33.7469,1.4291,1.5,53.8362,56.0,76.965
20160312121500,0.0,56.3744,15.0,15.0,33.604,1.4251,1.5,53.8362,56.0,76.965
20160312123000,0.0,56.3744,15.0,15.0,34.3564,1.4211,1.5,54.4122,56.0,76.965
20160312124500,0.0,56.3744,15.0,15.0,34.5333,1.4211,1.5,53.8362,56.0,76.965
20160312130000,0.0,56.3744,15.0,15.0,34.1015,1.4291,1.5,53.8362,56.0,76.965
20160312131500,0.0,56.3744,15.0,15.0,33.5421,1.4211,1.5,53.8362,56.0,76.965
20160312133000,0.0,55.2763,15.0,15.0,33.6772,1.4211,1.5,53.8362,56.0,76.965
20160312134500,0.0,56.0144,15.0,15.0,33.3024,1.4211,1.5,53.8362,56.0,76.965
20160312140000,0.0,56.0144,15.0,15.0,33.4355,1.4131,1.5,53.8362,56.0,76.965
20160312141500,0.0,56.0144,15.0,15.0,33.115,1.4291,1.5,53.8362,56.0,76.965
20160312143000,0.0,56.0144,15.0,15.0,32.9828,1.4131,1.5,53.8362,56.0,76.965
20160312144500,0.0,56.0144,15.0,15.0,33.1693,1.4211,1.5,53.8362,56.0,76.965
20160312150000,0.0,56.0144,15.0,15.0,32.9828,1.4251,1.5,53.8362,56.0,76.965
20160312151500,0.0,56.0144,15.0,15.0,32.9828,1.4211,1.5,53.8362,56.0,76.965
20160312153000,0.0,56.0144,15.0,15.0,33.1693,1.4211,1.5,53.8362,56.0,76.965
20160312154500,0.0,56.0144,15.0,15.0,33.0362,1.4291,1.5,53.8362,56.0,76.965
20160312160000,0.0,56.0144,15.0,15.0,33.2216,1.4211,1.5,53.8362,56.0,76.965
20160312161500,0.0,56.0144,15.0,15.0,33.3395,1.4211,1.5,53.8362,56.0,76.965
20160312163000,0.0,56.0144,15.0,15.0,33.3395,1.4251,1.5,53.8362,56.0,76.965
20160312164500,0.0,56.0144,15.0,15.0,33.0205,1.4211,1.5,53.1341,56.0,76.965
20160312170000,0.0,56.0144,15.0,15.0,31.9887,1.4291,1.5,53.1341,56.0,76.965
20160312171500,0.0,56.0144,15.0,15.0,32.0648,1.4291,1.5,53.1341,56.0,76.965
20160312173000,0.0,56.0144,15.0,15.0,32.0309,1.4332,1.5,53.1341,56.0,76.965
20160312174500,0.0,56.0144,15.0,15.0,31.8928,1.4291,1.5,53.1341,56.0,76.965
20160312180000,0.0,56.0144,15.0,15.0,32.0635,1.4291,1.5,53.1341,56.0,76.965
20160312181500,0.0,56.0144,15.0,15.0,32.0635,1.4332,1.5,53.1341,56.0,76.965
20160312183000,0.0,56.0144,15.0,15.0,31.9245,1.4372,1.5,53.1341,56.0,76.965
20160312184500,0.0,56.0144,15.0,15.0,31.7854,1.4291,1.5,53.1341,56.0,76.965
20160312190000,0.0,56.0144,15.0,15.0,31.4379,1.4412,1.5,53.1341,56.0,76.965
20160312191500,0.0,56.0144,15.0,15.0,31.1598,1.4372,1.5,52.5941,56.0,76.965
20160312193000,0.0,55.0063,15.0,15.0,30.6732,1.4372,1.5,52.5941,56.0,76.965
20160312194500,0.0,56.0144,15.0,15.0,30.5342,1.4291,1.5,52.5941,56.0,76.965
20160312200000,0.0,56.0144,15.0,15.0,30.3257,1.4372,1.5,52.5941,56.0,76.965
20160312201500,0.0,56.0144,15.0,15.0,30.0476,1.4412,1.5,52.5941,56.0,76.965
20160312203000,0.0,56.0144,15.0,15.0,29.5739,1.4372,1.5,52.5941,56.0,76.965
20160312204500,0.0,56.0144,15.0,15.0,29.7258,1.4412,1.5,52.5941,56.0,76.965
20160312210000,0.0,56.0144,15.0,15.0,29.5848,1.4372,1.5,52.5941,56.0,76.965
20160312211500,0.0,56.0144,15.0,15.0,29.5848,1.4412,1.5,52.5941,56.0,76.965
20160312213000,0.0,56.0144,15.0,15.0,29.5938,1.4412,1.5,52.5941,56.0,76.965
20160312214500,0.0,56.0144,15.0,15.0,29.7358,1.4372,1.5,52.5941,56.0,76.965
20160312220000,0.0,56.0144,15.0,15.0,29.7358,1.4291,1.5,52.5941,56.0,76.965
20160312221500,0.0,56.0144,15.0,15.0,29.7358,1.4291,1.5,52.5941,56.0,76.965
20160312223000,0.0,56.0144,15.0,15.0,29.7358,1.4372,1.5,52.5941,56.0,76.965
20160312224500,0.0,56.0144,15.0,15.0,29.7358,1.4291,1.5,52.5941,56.0,76.965
20160312230000,0.0,56.0144,15.0,15.0,29.5938,1.4332,1.5,52.5941,56.0,76.965
20160312231500,0.0,54.6463,15.0,15.0,29.5228,1.4372,1.5,52.5941,56.0,76.965
20160312233000,0.0,55.2763,15.0,15.0,29.8937,1.4412,1.5,52.5941,56.0,76.965
20160312234500,0.0,55.2763,15.0,15.0,30.0377,1.4291,1.5,52.5941,56.0,76.965
20160313000000,0.0,55.2763,15.0,15.0,30.0377,1.4452,1.5,52.5941,56.0,76.965
20160313001500,0.0,55.2763,15.0,15.0,30.0377,1.4372,1.5,52.5941,56.0,76.965
20160313003000,0.0,55.2763,15.0,15.0,30.0377,1.4372,1.5,52.5941,56.0,76.965
20160313004500,0.0,55.2763,15.0,15.0,30.0377,1.4171,1.5,52.5941,56.0,76.965
20160313011500,0.0,55.2763,15.0,15.0,29.8937,1.4332,1.5,52.5941,56.0,76.965
20160313013000,0.0,55.2763,15.0,15.0,29.8937,1.4332,1.5,52.5941,56.0,76.965
20160313014500,0.0,55.2763,15.0,15.0,29.8937,1.4372,1.5,52.5941,56.0,76.965
20160313030000,0.0,55.2763,15.0,15.0,29.8937,1.4291,1.5,52.5941,56.0,76.965
20160313031500,0.0,55.2763,15.0,15.0,29.8217,1.4372,1.5,52.5941,56.0,76.965
20160313033000,0.0,55.2763,15.0,15.0,29.6778,1.4332,1.5,52.5941,56.0,76.965
20160313034500,0.0,55.2763,15.0,15.0,29.6778,1.4372,1.5,52.5941,56.0,76.965
20160313040000,0.0,55.2763,15.0,15.0,29.3899,1.4372,1.5,52.5941,56.0,76.965
20160313041500,0.0,55.2763,15.0,15.0,29.1004,1.4372,1.5,52.5941,56.0,76.965
20160313043000,0.0,55.2763,15.0,15.0,29.03,1.4372,1.5,52.5941,56.0,76.965
20160313044500,0.0,55.2763,15.0,15.0,29.03,1.4372,1.5,52.5941,56.0,76.965
20160313050000,0.0,55.2763,15.0,15.0,28.886,1.4372,1.5,52.5941,56.0,76.965
20160313051500,0.0,55.2763,15.0,15.0,28.7421,1.4291,1.5,52.5941,56.0,76.965
20160313053000,0.0,55.2763,15.0,15.0,28.5981,1.4372,1.5,51.856,56.0,76.965
20160313054500,0.0,55.2763,15.0,15.0,28.5981,1.4332,1.5,51.856,56.0,76.965
20160313060000,0.0,55.2763,15.0,15.0,28.5261,1.4452,1.5,51.856,56.0,76.965
20160313061500,0.0,55.2763,15.0,15.0,28.2426,1.4332,1.5,51.856,56.0,76.965
20160313063000,0.0,55.2763,15.0,15.0,27.7344,1.4452,1.5,51.856,56.0,76.965
20160313064500,0.0,55.2763,15.0,15.0,27.5904,1.4452,1.5,51.856,56.0,76.965
20160313070000,0.0,55.2763,15.0,15.0,27.5904,1.4372,1.5,51.856,56.0,76.965
20160313071500,0.0,55.2763,15.0,15.0,27.8695,1.4372,1.5,51.856,56.0,76.965
20160313073000,0.0,55.2763,15.0,15.0,28.0145,1.4372,1.5,52.5221,56.0,76.965
20160313074500,0.0,55.2763,15.0,15.0,28.8803,1.4251,1.5,52.5221,56.0,76.965
20160313080000,0.0,55.2763,15.0,15.0,29.4621,1.4332,1.5,52.5221,56.0,76.965
20160313081500,0.0,55.2763,15.0,15.0,30.3436,1.4332,1.5,53.0981,56.0,76.965
20160313083000,0.0,55.2763,15.0,15.0,30.9312,1.4372,1.5,53.0981,56.0,76.965
20160313084500,0.0,56.0144,15.0,15.0,31.6658,1.4291,1.5,53.0981,56.0,76.965
20160313090000,0.0,56.0144,15.0,15.0,32.0907,1.4291,1.5,53.7102,56.0,76.965
20160313091500,0.0,56.0144,15.0,15.0,32.7976,1.4332,1.5,53.7102,56.0,76.965
20160313093000,0.0,55.2763,15.0,15.0,32.9606,1.5014,1.5,53.7102,56.0,76.965
20160313094500,0.0,55.2763,15.0,15.0,32.476,1.4934,1.5,53.7102,56.0,76.965
20160313100000,0.0,55.2763,15.0,15.0,,1.4974,1.5,53.7102,56.0,76.965
20160313101500,0.0,55.2763,15.0,15.0,,1.4894,1.5,53.7102,56.0,76.965
20160313103000,0.0,55.8344,15.0,15.0,,1.5014,1.5,53.7102,56.0,76.965
20160313104500,0.0,55.8344,15.0,15.0,32.8507,1.5134,1.5,53.7102,56.0,76.965
20160313110000,0.0,55.8344,15.0,15.0,33.0587,1.5094,1.5,53.7102,56.0,76.965
20160313111500,0.0,55.8344,15.0,15.0,33.1956,1.4974,1.5,53.7102,56.0,76.965
20160313113000,0.0,55.8344,15.0,15.0,33.0702,1.4934,1.5,53.7102,56.0,76.965
20160313114500,0.0,55.8344,15.0,15.0,33.586,1.4974,1.5,53.7102,56.0,76.965
20160313120000,0.0,55.8344,15.0,15.0,33.7152,1.4974,1.5,53.7102,56.0,76.965
20160313121500,0.0,55.8344,15.0,15.0,33.4418,1.5014,1.5,53.7102,56.0,76.965
20160313123000,0.0,55.8344,15.0,15.0,33.7678,1.5014,1.5,53.7102,56.0,76.965
20160313124500,0.0,55.8344,15.0,15.0,33.6187,1.5014,1.5,53.7102,56.0,76.965
20160313130000,0.0,55.8344,15.0,15.0,33.9466,1.5014,1.5,53.7102,56.0,76.965
20160313131500,0.0,55.8344,15.0,15.0,34.0097,1.5014,1.5,53.7102,56.0,76.965
20160313133000,0.0,55.8344,15.0,15.0,34.0097,1.4974,1.5,53.7102,56.0,76.965
20160313134500,0.0,55.8344,15.0,15.0,33.8518,1.4974,1.5,53.7102,56.0,76.965
20160313140000,0.0,55.8344,15.0,15.0,33.5637,1.4974,1.5,53.7102,56.0,76.965
20160313141500,0.0,55.8344,15.0,15.0,33.7471,1.5014,1.5,53.7102,56.0,76.965
20160313143000,0.0,55.8344,15.0,15.0,34.1624,1.4894,1.5,53.7102,56.0,76.965
20160313144500,0.0,55.8344,15.0,15.0,33.3192,1.5014,1.5,53.7102,56.0,76.965
20160313150000,0.0,55.8344,15.0,15.0,33.3192,1.5054,1.5,53.7102,56.0,76.965
20160313151500,0.0,55.8344,15.0,15.0,33.4788,1.5014,1.5,53.7102,56.0,76.965
20160313153000,0.0,55.8344,15.0,15.0,34.1624,1.4934,1.5,53.7102,56.0,76.965
20160313154500,0.0,55.8344,15.0,15.0,34.4952,1.5014,1.5,54.3762,56.0,76.965
20160313160000,0.0,55.8344,15.0,15.0,34.1003,1.5014,1.5,54.3762,56.0,76.965
20160313161500,0.0,55.8344,15.0,15.0,34.2621,1.5054,1.5,54.3762,56.0,76.965
20160313163000,0.0,55.8344,15.0,15.0,34.1624,1.4974,1.5,54.3762,56.0,76.965
20160313164500,0.0,55.8344,15.0,15.0,33.9317,1.4974,1.5,53.7642,56.0,76.965
20160313170000,0.0,55.8344,15.0,15.0,34.2239,1.4974,1.5,53.7642,56.0,76.965
20160313171500,0.0,55.8344,15.0,15.0,34.0957,1.4934,1.5,53.7642,56.0,76.965
20160313173000,0.0,55.8344,15.0,15.0,33.7752,1.4974,1.5,53.7642,56.0,76.965
20160313174500,0.0,55.8344,15.0,15.0,33.7152,1.4934,1.5,53.7642,56.0,76.965
20160313180000,0.0,55.8344,15.0,15.0,33.5176,1.4894,1.5,53.1881,56.0,76.965
20160313181500,0.0,55.8344,15.0,15.0,33.5774,1.4813,1.5,53.1881,56.0,76.965
20160313183000,0.0,55.8344,15.0,15.0,33.3024,1.4733,1.5,53.1881,56.0,76.965
20160313184500,0.0,55.8344,15.0,15.0,33.2216,1.4773,1.5,53.1881,56.0,76.965
20160313190000,0.0,55.8344,15.0,15.0,32.9343,1.4733,1.5,53.1881,56.0,76.965
20160313191500,0.0,55.8344,15.0,15.0,32.9802,1.4613,1.5,53.1881,56.0,76.965
20160313193000,0.0,55.8344,15.0,15.0,32.8186,1.4613,1.5,53.1881,56.0,76.965
20160313194500,0.0,55.8344,15.0,15.0,32.6815,1.4372,1.5,53.1881,56.0,76.965
20160313200000,0.0,55.8344,15.0,15.0,32.7211,1.4291,1.5,53.1881,56.0,76.965
20160313201500,0.0,55.8344,15.0,15.0,32.8976,1.4372,1.5,53.1881,56.0,76.965
