PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160313203000,0.0,55.8344,15.0,15.0,33.0042,1.4251,1.5,53.1881,56.0,76.965
20160313204500,0.0,55.8344,15.0,15.0,32.8642,1.4251,1.5,53.1881,56.0,76.965
20160313210000,0.0,55.8344,15.0,15.0,32.8983,1.4091,1.5,53.1881,56.0,76.965
20160313211500,0.0,55.0063,15.0,15.0,32.8983,1.4211,1.5,53.1881,56.0,76.965
20160313213000,0.0,55.0063,15.0,15.0,33.0393,1.4211,1.5,53.1881,56.0,76.965
20160313214500,0.0,55.7264,15.0,15.0,33.0724,1.4211,1.5,53.1881,56.0,78.055
20160313220000,0.0,55.7264,15.0,15.0,33.0724,1.4492,1.5,53.1881,56.0,78.055
20160313221500,0.0,55.7264,15.0,15.0,32.9304,1.4452,1.5,53.1881,56.0,78.055
20160313223000,0.0,55.7264,15.0,15.0,32.9304,1.4452,1.5,53.1881,56.0,78.055
20160313224500,0.0,55.7264,15.0,15.0,32.7884,1.4492,1.5,53.1881,56.0,78.055
20160313230000,0.0,55.7264,15.0,15.0,33.1036,1.4572,1.5,53.1881,56.0,78.055
20160313231500,0.0,55.7264,15.0,15.0,33.1036,1.4452,1.5,53.1881,56.0,78.055
20160313233000,0.0,55.7264,15.0,15.0,33.2465,1.4492,1.5,53.1881,56.0,78.055
20160313234500,0.0,55.7264,15.0,15.0,33.2465,1.4452,1.5,53.1881,56.0,78.055
20160314000000,0.0,55.7264,15.0,15.0,33.2465,1.4532,1.5,53.1881,56.0,78.055
20160314001500,0.0,55.7264,15.0,15.0,33.1036,1.4532,1.5,53.1881,56.0,78.055
20160314003000,0.0,55.7264,15.0,15.0,32.9606,1.4532,1.5,53.1881,56.0,78.055
20160314004500,0.0,55.7264,15.0,15.0,32.8891,1.4532,1.5,53.1881,56.0,78.055
20160314010000,0.0,55.7264,15.0,15.0,33.0608,1.4452,1.5,53.1881,56.0,78.055
20160314011500,0.0,55.7264,15.0,15.0,33.0608,1.4412,1.5,53.1881,56.0,78.055
20160314013000,0.0,55.7264,15.0,15.0,33.1327,1.4372,1.5,53.1881,56.0,78.055
20160314014500,0.0,55.7264,15.0,15.0,33.1036,1.4532,1.5,53.1881,56.0,78.055
20160314020000,0.0,55.7264,15.0,15.0,33.1036,1.4492,1.5,53.1881,56.0,78.055
20160314021500,0.0,55.7264,15.0,15.0,33.1036,1.4452,1.5,53.1881,56.0,78.055
20160314023000,0.0,55.7264,15.0,15.0,32.9606,1.4452,1.5,53.1881,56.0,78.055
20160314024500,0.0,55.7264,15.0,15.0,33.1327,1.4492,1.5,53.1881,56.0,78.055
20160314030000,0.0,55.7264,15.0,15.0,33.1327,1.4452,1.5,53.1881,56.0,78.055
20160314031500,0.0,55.7264,15.0,15.0,33.1327,1.4452,1.5,53.1881,56.0,78.055
20160314033000,0.0,55.7264,15.0,15.0,33.1327,1.4492,1.5,53.1881,56.0,78.055
20160314034500,0.0,55.7264,15.0,15.0,33.1327,1.4492,1.5,53.1881,56.0,78.055
20160314040000,0.0,55.7264,15.0,15.0,33.1036,1.4452,1.5,53.1881,56.0,78.055
20160314041500,0.0,55.7264,15.0,15.0,33.1036,1.4492,1.5,53.1881,56.0,78.055
20160314043000,0.0,55.7264,15.0,15.0,32.7573,1.4532,1.5,53.1881,56.0,78.055
20160314044500,0.0,55.7264,15.0,15.0,32.6163,1.4492,1.5,53.1881,56.0,78.055
20160314050000,0.0,55.7264,15.0,15.0,32.4442,1.4572,1.5,53.1881,56.0,78.055
20160314051500,0.0,55.7264,15.0,15.0,32.4442,1.4653,1.5,53.1881,56.0,79.315
20160314053000,0.0,55.7264,15.0,15.0,32.4442,1.4653,1.5,53.1881,56.0,79.315
20160314054500,0.0,55.7264,15.0,15.0,32.4442,1.4894,1.5,53.1881,56.0,79.315
20160314060000,0.0,55.7264,15.0,15.0,32.4442,1.4974,1.5,53.1881,56.0,79.315
20160314061500,0.0,55.7264,15.0,15.0,32.4442,1.5255,1.5,53.1881,56.0,79.315
20160314063000,0.0,55.7264,15.0,15.0,32.3742,1.5817,1.5,53.1881,56.0,79.315
20160314064500,0.0,55.7264,15.0,15.0,32.3742,1.5857,1.5,53.1881,56.0,79.315
20160314070000,0.0,55.7264,15.0,15.0,32.3742,1.5777,1.5,53.1881,56.0,79.315
20160314071500,0.0,55.7264,15.0,15.0,32.3742,1.5576,1.5,53.1881,56.0,79.315
20160314073000,7.58,59.2727,15.0,15.0,32.4442,1.5536,1.5,55.8884,56.0,79.315
20160314074500,13.145,57.5446,15.0,15.0,32.4442,1.5536,1.5,54.5743,56.0,79.315
20160314080000,6.23,58.4626,15.0,15.0,32.5842,1.5576,1.5,55.6904,56.0,79.315
20160314081500,1.185,58.4626,15.0,15.0,32.5501,1.5536,1.5,55.6904,56.0,79.315
20160314083000,3.8,59.7408,15.0,15.0,32.6891,1.5415,1.5,55.6904,56.0,79.315
20160314084500,16.695,56.7345,15.0,15.0,32.2999,1.5375,1.5,54.6643,56.0,79.315
20160314090000,7.735,59.1827,15.0,15.0,32.4615,1.5335,1.5,56.3384,56.0,79.315
20160314091500,4.485,58.0126,15.0,15.0,32.3706,1.5134,1.5,55.1863,56.0,79.315
20160314093000,3.725,58.0126,15.0,15.0,32.8864,1.5134,1.5,56.0144,56.0,79.315
20160314094500,3.725,58.7327,15.0,15.0,33.1546,1.5094,1.5,56.0144,56.0,79.315
20160314100000,0.0,56.7345,15.0,15.0,33.3792,1.5014,1.5,54.5743,56.0,79.315
20160314101500,15.645,61.829,15.0,15.0,33.3865,1.4894,1.5,57.6346,56.0,79.315
20160314103000,12.995,58.2826,15.0,15.0,33.4559,1.4894,1.5,55.7984,56.0,79.315
20160314104500,10.39,58.2826,15.0,15.0,33.4559,1.5697,1.5,55.7984,56.0,79.315
20160314110000,4.355,58.2826,15.0,15.0,33.7152,1.5697,1.5,55.7984,56.0,79.315
20160314111500,8.725,58.2826,15.0,15.0,33.8443,1.5054,1.5,56.4464,56.0,79.315
20160314113000,0.0,56.7345,15.0,15.0,34.0381,1.5014,1.5,54.6103,56.0,79.315
20160314114500,0.0,56.7345,15.0,15.0,33.8949,1.4974,1.5,54.6103,56.0,79.315
20160314120000,0.0,56.7345,15.0,15.0,34.2129,1.4974,1.5,54.6103,56.0,79.315
20160314121500,0.0,56.7345,15.0,15.0,34.3401,1.4894,1.5,54.6103,56.0,79.315
20160314123000,0.0,56.7345,15.0,15.0,34.5146,1.4974,1.5,54.6103,56.0,79.315
20160314124500,0.0,56.7345,15.0,15.0,34.3074,1.4974,1.5,54.6103,56.0,79.315
20160314130000,0.0,56.7345,15.0,15.0,34.5146,1.5134,1.5,54.6103,56.0,79.315
20160314131500,0.0,56.7345,15.0,15.0,34.7039,1.5014,1.5,54.6103,56.0,79.315
20160314133000,0.0,56.0144,15.0,15.0,34.4109,1.5014,1.5,54.6103,56.0,79.315
20160314134500,0.0,56.0144,15.0,15.0,34.6593,1.4934,1.5,54.6103,56.0,79.315
20160314140000,0.0,56.0144,15.0,15.0,34.5094,1.4813,1.5,54.6103,56.0,79.315
20160314141500,0.0,56.0144,15.0,15.0,34.4491,1.4934,1.5,54.6103,56.0,79.315
20160314143000,0.0,56.0144,15.0,15.0,34.631,1.5014,1.5,54.6103,56.0,79.315
20160314144500,0.0,56.0144,15.0,15.0,34.9698,1.5014,1.5,54.6103,56.0,79.315
20160314150000,0.0,56.0144,15.0,15.0,34.8735,1.4974,1.5,54.6103,56.0,79.315
20160314151500,0.0,56.8245,15.0,15.0,34.8735,1.5014,1.5,54.6103,56.0,79.315
20160314153000,0.0,56.8245,15.0,15.0,34.8735,1.5054,1.5,54.6103,56.0,79.315
20160314154500,0.0,56.8245,15.0,15.0,34.655,1.5014,1.5,54.6103,56.0,79.315
20160314160000,0.0,56.8245,15.0,15.0,34.3173,1.5054,1.5,55.2763,56.0,79.315
20160314161500,0.0,56.8245,15.0,15.0,34.7523,1.5054,1.5,55.2763,56.0,79.315
20160314163000,0.0,56.8245,15.0,15.0,34.5348,1.5014,1.5,55.2763,56.0,79.315
20160314164500,0.0,56.8245,15.0,15.0,34.9698,1.5134,1.5,55.2763,56.0,79.315
20160314170000,0.0,56.8245,15.0,15.0,34.4196,1.4974,1.5,55.2763,56.0,79.315
20160314171500,0.0,56.8245,15.0,15.0,34.2362,1.5014,1.5,54.7003,56.0,79.315
20160314173000,0.0,56.8245,15.0,15.0,33.8931,1.4974,1.5,54.7003,56.0,79.315
20160314174500,0.0,56.8245,15.0,15.0,33.9317,1.5175,1.5,54.7003,56.0,79.315
20160314180000,0.0,56.8245,15.0,15.0,33.4418,1.5134,1.5,54.7003,56.0,79.315
20160314181500,0.0,56.8245,15.0,15.0,33.3226,1.5094,1.5,54.7003,56.0,79.315
20160314183000,0.0,56.8245,15.0,15.0,32.8139,1.5134,1.5,54.7003,56.0,79.315
20160314184500,0.0,56.8245,15.0,15.0,32.6818,1.5094,1.5,54.0522,56.0,79.315
20160314190000,0.0,56.8245,15.0,15.0,32.4685,1.5134,1.5,54.0522,56.0,79.315
20160314191500,0.0,56.8245,15.0,15.0,32.2063,1.5054,1.5,54.0522,56.0,79.315
20160314193000,0.0,56.8245,15.0,15.0,31.9258,1.5255,1.5,54.0522,56.0,79.315
20160314194500,0.0,56.8245,15.0,15.0,31.7937,1.5255,1.5,54.0522,56.0,79.315
20160314200000,0.0,56.8245,15.0,15.0,31.6385,1.5215,1.5,54.0522,56.0,79.315
20160314201500,0.0,56.8245,15.0,15.0,31.3723,1.5255,1.5,53.4762,56.0,79.315
20160314203000,0.0,56.8245,15.0,15.0,31.0761,1.5255,1.5,53.4762,56.0,79.315
20160314204500,0.0,56.1944,15.0,15.0,30.8079,1.5295,1.5,53.4762,56.0,79.315
20160314210000,0.0,56.1944,15.0,15.0,30.9392,1.5295,1.5,53.4762,56.0,79.315
20160314211500,0.0,56.1944,15.0,15.0,30.9392,1.5215,1.5,53.4762,56.0,79.315
20160314213000,0.0,56.1944,15.0,15.0,31.2425,1.5255,1.5,53.4762,56.0,79.315
20160314214500,0.0,56.1944,15.0,15.0,31.2425,1.5215,1.5,53.4762,56.0,79.315
20160314220000,0.0,56.1944,15.0,15.0,31.1336,1.5295,1.5,53.4762,56.0,79.315
20160314221500,0.0,56.1944,15.0,15.0,31.1336,1.5295,1.5,53.4762,56.0,79.315
20160314223000,0.0,56.1944,15.0,15.0,31.4379,1.5295,1.5,53.4762,56.0,79.315
20160314224500,0.0,56.1944,15.0,15.0,31.4379,1.5255,1.5,53.4762,56.0,79.315
20160314230000,0.0,56.1944,15.0,15.0,31.4379,1.5215,1.5,53.4762,56.0,79.315
20160314231500,0.0,56.1944,15.0,15.0,31.2988,1.5295,1.5,53.4762,56.0,79.315
20160314233000,0.0,56.1944,15.0,15.0,31.2988,1.5215,1.5,53.4762,56.0,79.315
20160314234500,0.0,56.1944,15.0,15.0,31.2988,1.5215,1.5,53.4762,56.0,79.315
20160315000000,0.0,56.1944,15.0,15.0,31.4379,1.5255,1.5,53.4762,56.0,79.315
20160315001500,0.0,56.1944,15.0,15.0,31.4379,1.5295,1.5,53.4762,56.0,79.315
20160315003000,0.0,56.1944,15.0,15.0,31.4379,1.5295,1.5,53.4762,56.0,79.315
20160315004500,0.0,56.1944,15.0,15.0,31.5769,1.5215,1.5,53.4762,56.0,79.315
20160315010000,0.0,56.1944,15.0,15.0,31.5769,1.5335,1.5,53.4762,56.0,79.315
20160315011500,0.0,56.1944,15.0,15.0,31.5769,1.5295,1.5,53.4762,56.0,79.315
20160315013000,0.0,56.1944,15.0,15.0,31.4097,1.5255,1.5,53.4762,56.0,79.315
20160315014500,0.0,56.1944,15.0,15.0,31.4097,1.5295,1.5,53.4762,56.0,79.315
20160315020000,0.0,56.1944,15.0,15.0,31.4787,1.5255,1.5,53.4762,56.0,79.315
20160315021500,0.0,56.1944,15.0,15.0,31.4787,1.5255,1.5,53.4762,56.0,79.315
20160315023000,0.0,56.1944,15.0,15.0,31.6167,1.5335,1.5,53.4762,56.0,79.315
20160315024500,0.0,56.1944,15.0,15.0,31.6167,1.5295,1.5,53.4762,56.0,79.315
20160315030000,0.0,56.1944,15.0,15.0,31.6167,1.5295,1.5,53.4762,56.0,79.315
20160315031500,0.0,56.1944,15.0,15.0,31.7548,1.5335,1.5,53.4762,56.0,79.315
20160315033000,0.0,56.1944,15.0,15.0,31.6167,1.5175,1.5,53.4762,56.0,79.315
20160315034500,0.0,56.1944,15.0,15.0,31.6167,1.5175,1.5,53.4762,56.0,79.315
20160315040000,0.0,56.1944,15.0,15.0,31.6167,1.5215,1.5,53.4762,56.0,79.315
20160315041500,0.0,56.1944,15.0,15.0,31.6167,1.5255,1.5,53.4762,56.0,79.315
20160315043000,0.0,55.5464,15.0,15.0,31.6167,1.5134,1.5,53.4762,56.0,79.315
20160315044500,0.0,55.5464,15.0,15.0,31.6167,1.5215,1.5,53.4762,56.0,79.315
20160315050000,0.0,55.5464,15.0,15.0,31.448,1.5215,1.5,53.4762,56.0,79.315
20160315051500,0.0,55.5464,15.0,15.0,31.448,1.5255,1.5,52.9361,56.0,79.315
20160315053000,0.0,55.5464,15.0,15.0,31.448,1.5295,1.5,52.9361,56.0,79.315
20160315054500,0.0,55.5464,15.0,15.0,31.448,1.5335,1.5,52.9361,56.0,79.315
20160315060000,0.0,55.5464,15.0,15.0,31.4787,1.5295,1.5,52.9361,56.0,79.315
20160315061500,0.0,55.5464,15.0,15.0,31.4787,1.5335,1.5,52.9361,56.0,79.315
20160315063000,0.0,55.5464,15.0,15.0,31.6167,1.5335,1.5,52.9361,56.0,79.315
20160315064500,0.0,55.5464,15.0,15.0,31.6167,1.5255,1.5,52.9361,56.0,79.315
20160315070000,0.0,55.5464,15.0,15.0,31.6167,1.5937,1.5,52.9361,56.0,78.15
20160315071500,0.0,55.5464,15.0,15.0,31.9245,1.5737,1.5,52.9361,56.0,78.15
20160315073000,0.0,55.5464,15.0,15.0,32.2341,1.5697,1.5,52.9361,56.0,78.15
20160315074500,0.0,55.5464,15.0,15.0,32.3742,1.5737,1.5,52.9361,56.0,78.15
20160315080000,0.0,55.5464,15.0,15.0,32.4442,1.5817,1.5,52.9361,56.0,78.15
20160315081500,0.0,56.1044,15.0,15.0,32.7242,1.4572,1.5,52.9361,56.0,78.15
20160315083000,0.0,56.1044,15.0,15.0,33.2142,1.5496,1.5,53.5482,56.0,78.15
20160315084500,0.0,56.1044,15.0,15.0,33.4943,1.5536,1.5,53.5482,56.0,78.15
20160315090000,0.0,56.1044,15.0,15.0,33.4353,1.5415,1.5,53.5482,56.0,78.15
20160315091500,0.0,56.1044,15.0,15.0,33.5245,1.5536,1.5,53.5482,56.0,78.15
20160315093000,0.0,56.1044,15.0,15.0,33.6772,1.5456,1.5,53.5482,56.0,78.15
20160315094500,0.0,56.1044,15.0,15.0,33.9474,1.5536,1.5,53.5482,56.0,78.15
20160315100000,0.0,56.1044,15.0,15.0,34.0932,1.5496,1.5,54.1242,56.0,78.15
20160315101500,0.0,56.1044,15.0,15.0,34.3614,1.5415,1.5,54.1242,56.0,78.15
20160315103000,0.0,56.1044,15.0,15.0,34.8331,1.5576,1.5,54.1242,56.0,78.15
20160315104500,0.0,56.1044,15.0,15.0,34.6273,1.5415,1.5,54.1242,56.0,78.15
20160315110000,0.0,56.1044,15.0,15.0,34.4161,1.5496,1.5,54.1242,56.0,78.15
20160315111500,0.0,56.1044,15.0,15.0,34.5443,1.5496,1.5,54.1242,56.0,78.15
20160315113000,0.0,56.1044,15.0,15.0,35.0397,1.5496,1.5,54.1242,56.0,78.15
20160315114500,0.0,56.1044,15.0,15.0,34.8709,1.5536,1.5,54.1242,56.0,78.15
20160315120000,0.0,56.1044,15.0,15.0,35.0825,1.5456,1.5,54.1242,56.0,78.15
20160315121500,0.0,56.1044,15.0,15.0,35.1456,1.5415,1.5,54.8263,56.0,78.15
20160315123000,0.0,56.8245,15.0,15.0,35.1456,1.5415,1.5,54.8263,56.0,78.15
20160315124500,0.0,56.8245,15.0,15.0,35.184,1.4894,1.5,54.8263,56.0,78.15
20160315130000,0.0,56.8245,15.0,15.0,35.3092,1.5255,1.5,54.8263,56.0,78.15
20160315131500,0.0,56.8245,15.0,15.0,35.6504,1.5375,1.5,54.8263,56.0,78.15
20160315133000,0.0,56.8245,15.0,15.0,35.6504,1.5255,1.5,54.8263,56.0,78.15
20160315134500,0.0,56.8245,15.0,15.0,35.93,1.5335,1.5,54.8263,56.0,78.15
20160315140000,0.0,56.8245,15.0,15.0,35.7475,1.5456,1.5,54.8263,56.0,78.15
20160315141500,0.0,56.8245,15.0,15.0,35.7475,1.5456,1.5,54.8263,56.0,78.15
20160315143000,0.0,56.8245,15.0,15.0,35.7475,1.5415,1.5,54.8263,56.0,78.15
20160315144500,0.0,57.5446,15.0,15.0,35.7475,1.5415,1.5,54.8263,56.0,78.15
20160315150000,0.0,57.5446,15.0,15.0,35.8261,1.5415,1.5,54.8263,56.0,78.15
20160315151500,0.0,57.5446,15.0,15.0,35.6121,1.5415,1.5,55.5104,56.0,78.15
20160315153000,0.0,57.5446,15.0,15.0,35.5698,1.5456,1.5,55.5104,56.0,78.15
20160315154500,0.0,57.5446,15.0,15.0,35.5057,1.5175,1.5,55.5104,56.0,78.15
20160315160000,0.0,57.5446,15.0,15.0,35.7818,1.5295,1.5,55.5104,56.0,78.15
20160315161500,0.0,57.5446,15.0,15.0,35.7818,1.5335,1.5,55.5104,56.0,78.15
20160315163000,0.0,57.5446,15.0,15.0,35.4589,1.4572,1.5,55.5104,56.0,78.15
20160315164500,0.0,57.5446,15.0,15.0,35.4082,1.4452,1.5,55.5104,56.0,78.15
20160315170000,0.0,57.5446,15.0,15.0,35.5503,1.4492,1.5,55.5104,56.0,78.15
20160315171500,0.0,57.5446,15.0,15.0,35.4191,1.4532,1.5,55.5104,56.0,78.15
20160315173000,0.0,57.5446,15.0,15.0,35.2289,1.4572,1.5,55.5104,56.0,78.15
20160315174500,0.0,57.5446,15.0,15.0,35.1629,1.4532,1.5,55.5104,56.0,78.15
20160315180000,0.0,57.5446,15.0,15.0,35.0994,1.4372,1.5,55.5104,56.0,78.15
20160315181500,0.0,57.5446,15.0,15.0,34.9663,1.4492,1.5,55.5104,56.0,78.15
20160315183000,0.0,57.5446,15.0,15.0,34.9649,1.4452,1.5,54.9523,56.0,78.15
20160315184500,0.0,57.5446,15.0,15.0,35.028,1.4452,1.5,54.9523,56.0,78.15
20160315190000,0.0,57.5446,15.0,15.0,34.9532,1.4492,1.5,54.9523,56.0,78.15
20160315191500,0.0,56.8245,15.0,15.0,35.0115,1.4452,1.5,54.9523,56.0,78.15
20160315193000,0.0,56.8245,15.0,15.0,34.9429,1.4532,1.5,54.9523,56.0,78.15
20160315194500,0.0,56.8245,15.0,15.0,34.9987,1.4412,1.5,54.9523,56.0,78.15
20160315200000,0.0,56.8245,15.0,15.0,35.2058,1.4332,1.5,54.9523,56.0,78.15
20160315201500,0.0,56.8245,15.0,15.0,35.1485,1.4372,1.5,54.9523,56.0,78.15
20160315203000,0.0,56.8245,15.0,15.0,35.0115,1.4291,1.5,54.9523,56.0,78.15
20160315204500,0.0,56.8245,15.0,15.0,35.0115,1.4291,1.5,54.9523,56.0,78.15
20160315210000,0.0,56.8245,15.0,15.0,34.6688,1.4372,1.5,54.9523,56.0,78.15
20160315211500,0.0,56.8245,15.0,15.0,34.7226,1.4372,1.5,54.9523,56.0,78.15
20160315213000,0.0,56.8245,15.0,15.0,34.5846,1.4452,1.5,54.9523,56.0,78.15
20160315214500,0.0,56.8245,15.0,15.0,34.5156,1.4452,1.5,54.3402,56.0,78.15
20160315220000,0.0,56.8245,15.0,15.0,34.1891,1.4412,1.5,54.3402,56.0,78.15
20160315221500,0.0,56.8245,15.0,15.0,34.1015,1.4251,1.5,54.3402,56.0,78.15
20160315223000,0.0,56.8245,15.0,15.0,34.1243,1.4452,1.5,54.3402,56.0,78.15
20160315224500,0.0,56.8245,15.0,15.0,33.8443,1.4452,1.5,54.3402,56.0,78.15
20160315230000,0.0,56.8245,15.0,15.0,33.8853,1.4412,1.5,54.3402,56.0,78.15
20160315231500,0.0,56.8245,15.0,15.0,33.8853,1.4492,1.5,54.3402,56.0,78.15
20160315233000,0.0,56.8245,15.0,15.0,33.7043,1.4372,1.5,54.3402,56.0,78.15
20160315234500,0.0,56.8245,15.0,15.0,33.4537,1.4412,1.5,54.3402,56.0,78.15
20160316000000,0.0,56.8245,15.0,15.0,32.8281,1.4452,1.5,54.3402,56.0,78.15
20160316001500,0.0,56.8245,15.0,15.0,32.8642,1.4291,1.5,53.5842,56.0,78.15
20160316003000,0.0,56.8245,15.0,15.0,32.8642,1.4211,1.5,53.5842,56.0,77.165
20160316004500,0.0,56.8245,15.0,15.0,32.4442,1.4291,1.5,53.5842,56.0,77.165
20160316010000,0.0,56.8245,15.0,15.0,32.5458,1.4372,1.5,53.5842,56.0,77.165
20160316011500,0.0,56.8245,15.0,15.0,32.7884,1.4251,1.5,53.5842,56.0,77.165
20160316013000,0.0,56.8245,15.0,15.0,33.2465,1.4131,1.5,53.5842,56.0,77.165
20160316014500,0.0,56.8245,15.0,15.0,33.5646,1.4613,1.5,53.5842,56.0,78.04
20160316020000,0.0,56.8245,15.0,15.0,33.604,1.4532,1.5,53.5842,56.0,78.04
20160316021500,0.0,56.8245,15.0,15.0,33.5694,1.4572,1.5,53.5842,56.0,78.04
20160316023000,0.0,56.1044,15.0,15.0,33.2508,1.4572,1.5,53.5842,56.0,78.04
20160316024500,0.0,56.1044,15.0,15.0,33.0393,1.4492,1.5,53.5842,56.0,78.04
20160316030000,0.0,56.1044,15.0,15.0,32.7573,1.4532,1.5,53.5842,56.0,78.04
20160316031500,0.0,56.1044,15.0,15.0,32.7573,1.4492,1.5,53.5842,56.0,78.04
20160316033000,0.0,56.1044,15.0,15.0,32.5755,1.4572,1.5,53.5842,56.0,78.04
20160316034500,0.0,56.1044,15.0,15.0,32.5755,1.4572,1.5,53.5842,56.0,78.04
20160316040000,0.0,56.1044,15.0,15.0,32.3172,1.4532,1.5,53.5842,56.0,78.04
20160316041500,0.0,56.1044,15.0,15.0,32.6289,1.4532,1.5,53.5842,56.0,78.04
20160316043000,0.0,56.1044,15.0,15.0,32.7728,1.4492,1.5,53.5842,56.0,78.04
20160316044500,0.0,56.1044,15.0,15.0,32.9168,1.4532,1.5,53.5842,56.0,78.04
20160316050000,0.0,56.1044,15.0,15.0,33.0608,1.4532,1.5,53.5842,56.0,78.04
20160316051500,0.0,56.1044,15.0,15.0,33.0608,1.4532,1.5,53.5842,56.0,78.04
20160316053000,0.0,56.1044,15.0,15.0,32.7461,1.4532,1.5,53.5842,56.0,78.04
20160316054500,0.0,56.1044,15.0,15.0,32.7461,1.4653,1.5,53.5842,56.0,78.04
20160316060000,0.0,56.1044,15.0,15.0,32.7461,1.4492,1.5,53.5842,56.0,78.04
20160316061500,0.0,56.1044,15.0,15.0,32.7461,1.4532,1.5,53.5842,56.0,78.04
20160316063000,0.0,56.1044,15.0,15.0,32.7461,1.4532,1.5,53.5842,56.0,78.04
20160316064500,0.0,56.1044,15.0,15.0,32.9168,1.4572,1.5,53.5842,56.0,78.04
20160316070000,0.0,56.1044,15.0,15.0,32.9168,1.4613,1.5,53.5842,56.0,78.04
20160316071500,0.0,56.1044,15.0,15.0,32.9168,1.4452,1.5,53.5842,56.0,78.04
20160316073000,0.0,56.1044,15.0,15.0,33.0608,1.4613,1.5,53.5842,56.0,78.04
20160316074500,0.0,56.1044,15.0,15.0,33.3049,1.4613,1.5,53.5842,56.0,78.04
20160316080000,0.0,56.1044,15.0,15.0,33.5948,1.4532,1.5,53.5842,56.0,78.04
20160316081500,0.0,56.1044,15.0,15.0,33.8846,1.4492,1.5,53.5842,56.0,78.04
20160316083000,0.0,56.1044,15.0,15.0,34.4255,1.4452,1.5,53.5842,56.0,78.04
20160316084500,0.0,57.0045,15.0,15.0,34.5715,1.4452,1.5,54.4122,56.0,78.04
20160316090000,0.0,57.0045,15.0,15.0,35.0822,1.4051,1.5,54.4122,56.0,78.04
20160316091500,0.0,57.0045,15.0,15.0,35.447,1.4452,1.5,54.4122,56.0,78.04
20160316093000,0.0,57.0045,15.0,15.0,35.8414,1.4332,1.5,54.4122,56.0,78.04
20160316094500,0.0,57.0045,15.0,15.0,36.0119,1.4171,1.5,55.0603,56.0,78.04
20160316100000,0.0,57.0045,15.0,15.0,36.409,1.4171,1.5,55.0603,56.0,78.04
20160316101500,0.0,57.0045,15.0,15.0,36.409,1.4251,1.5,55.0603,56.0,78.04
20160316103000,0.0,57.0045,15.0,15.0,36.3791,1.4934,1.5,55.0603,56.0,78.04
20160316104500,0.0,57.0045,15.0,15.0,36.7242,1.5014,1.5,55.0603,56.0,78.04
20160316110000,0.0,57.0045,15.0,15.0,36.5815,1.4934,1.5,55.0603,56.0,78.04
20160316111500,0.0,57.0045,15.0,15.0,36.1642,1.5054,1.5,55.0603,56.0,78.04
20160316113000,0.0,57.0045,15.0,15.0,36.0093,1.5134,1.5,55.0603,56.0,78.04
20160316114500,0.0,56.3744,15.0,15.0,35.9939,1.5215,1.5,55.0603,56.0,78.04
20160316120000,0.0,56.3744,15.0,15.0,36.1466,1.4653,1.5,55.0603,56.0,78.04
20160316121500,0.0,56.3744,15.0,15.0,36.1466,1.4693,1.5,55.0603,56.0,78.04
20160316123000,0.0,56.3744,15.0,15.0,36.3116,1.4693,1.5,55.0603,56.0,78.04
20160316124500,0.0,56.3744,15.0,15.0,36.7234,1.4853,1.5,55.0603,56.0,78.04
20160316130000,0.0,56.3744,15.0,15.0,36.1857,1.5014,1.5,55.0603,56.0,78.04
20160316131500,0.0,56.3744,15.0,15.0,36.5339,1.5255,1.5,54.5023,56.0,78.04
20160316133000,0.0,56.3744,15.0,15.0,36.543,1.5255,1.5,54.5023,56.0,78.04
20160316134500,0.0,56.3744,15.0,15.0,36.543,1.4974,1.5,54.5023,56.0,78.04
20160316140000,0.0,56.3744,15.0,15.0,36.7279,1.5134,1.5,54.5023,56.0,78.04
20160316141500,0.0,56.3744,15.0,15.0,36.7279,1.5255,1.5,54.5023,56.0,78.04
20160316143000,0.0,56.3744,15.0,15.0,36.2682,1.5175,1.5,54.5023,56.0,78.04
20160316144500,0.0,56.3744,15.0,15.0,36.4981,1.5255,1.5,54.5023,56.0,78.04
20160316150000,0.0,57.3645,15.0,15.0,36.624,1.5295,1.5,54.5023,56.0,78.04
20160316151500,0.0,56.7345,15.0,15.0,36.7568,1.5295,1.5,54.5023,56.0,78.04
20160316153000,0.0,56.7345,15.0,15.0,36.7568,1.5335,1.5,54.5023,56.0,78.04
20160316154500,0.0,56.7345,15.0,15.0,36.7568,1.5375,1.5,54.5023,56.0,78.04
20160316160000,0.0,56.7345,15.0,15.0,36.7568,1.5255,1.5,54.5023,56.0,78.04
20160316161500,0.0,56.7345,15.0,15.0,36.7568,1.5415,1.5,54.5023,56.0,78.04
20160316163000,0.0,56.7345,15.0,15.0,36.7568,1.5415,1.5,54.5023,56.0,78.04
20160316164500,0.0,56.7345,15.0,15.0,36.0922,1.5415,1.5,54.5023,56.0,78.04
20160316170000,0.0,56.7345,15.0,15.0,36.4029,1.5375,1.5,54.5023,56.0,78.04
20160316171500,0.0,56.7345,15.0,15.0,36.2747,1.5335,1.5,54.5023,56.0,78.04
20160316173000,0.0,56.7345,15.0,15.0,35.911,1.5375,1.5,54.5023,56.0,78.04
20160316174500,0.0,56.7345,15.0,15.0,35.9939,1.5415,1.5,54.5023,56.0,78.04
20160316180000,0.0,56.7345,15.0,15.0,35.7172,1.5295,1.5,54.5023,56.0,78.04
20160316181500,0.0,56.7345,15.0,15.0,35.7172,1.5496,1.5,54.5023,56.0,78.04
20160316183000,0.0,56.7345,15.0,15.0,35.5384,1.5375,1.5,54.5023,56.0,78.04
20160316184500,0.0,56.7345,15.0,15.0,35.213,1.5335,1.5,54.5023,56.0,78.04
20160316190000,0.0,56.7345,15.0,15.0,35.0257,1.5335,1.5,54.5023,56.0,78.04
20160316191500,0.0,56.7345,15.0,15.0,34.8986,1.5496,1.5,54.5023,56.0,78.04
20160316193000,0.0,56.7345,15.0,15.0,34.5004,1.5335,1.5,54.5023,56.0,78.04
20160316194500,0.0,56.7345,15.0,15.0,34.893,1.5415,1.5,54.5023,56.0,78.04
20160316200000,0.0,56.7345,15.0,15.0,35.1631,1.5375,1.5,54.5023,56.0,78.04
20160316201500,0.0,56.7345,15.0,15.0,35.0319,1.5375,1.5,54.5023,56.0,78.04
20160316203000,0.0,56.7345,15.0,15.0,34.9649,1.5415,1.5,54.5023,56.0,78.04
20160316204500,0.0,56.7345,15.0,15.0,34.9649,1.5375,1.5,54.5023,56.0,78.04
20160316210000,0.0,56.7345,15.0,15.0,35.028,1.5415,1.5,54.5023,56.0,78.04
20160316211500,0.0,56.7345,15.0,15.0,35.028,1.4693,1.5,54.5023,56.0,78.04
20160316213000,0.0,56.7345,15.0,15.0,35.0893,1.4653,1.5,54.5023,56.0,78.04
20160316214500,0.0,56.7345,15.0,15.0,35.0893,1.4733,1.5,54.5023,56.0,78.04
20160316220000,0.0,56.7345,15.0,15.0,34.8171,1.4653,1.5,54.5023,56.0,78.04
20160316221500,0.0,56.7345,15.0,15.0,34.7491,1.4733,1.5,54.5023,56.0,78.04
20160316223000,0.0,56.7345,15.0,15.0,34.8059,1.4653,1.5,54.5023,56.0,78.04
20160316224500,0.0,56.7345,15.0,15.0,34.6688,1.4733,1.5,54.5023,56.0,78.04
20160316230000,0.0,57.3645,15.0,15.0,34.7226,1.4613,1.5,54.5023,56.0,78.04
20160316231500,0.0,57.3645,15.0,15.0,34.5846,1.4613,1.5,54.5023,56.0,78.04
20160316233000,0.0,57.3645,15.0,15.0,34.9135,1.4613,1.5,54.5023,56.0,78.04
20160316234500,0.0,57.3645,15.0,15.0,35.1044,1.4532,1.5,54.5023,56.0,78.04
20160317000000,0.0,57.3645,15.0,15.0,35.2444,1.4532,1.5,54.5023,56.0,78.04
20160317001500,0.0,57.3645,15.0,15.0,35.2444,1.4572,1.5,54.5023,56.0,78.04
20160317003000,0.0,57.3645,15.0,15.0,35.3844,1.4452,1.5,54.5023,56.0,78.04
20160317004500,0.0,57.3645,15.0,15.0,35.5773,1.4572,1.5,54.5023,56.0,78.04
20160317010000,0.0,57.3645,15.0,15.0,35.7183,1.4452,1.5,54.5023,56.0,78.04
20160317011500,0.0,57.3645,15.0,15.0,35.7183,1.4452,1.5,54.5023,56.0,78.04
20160317013000,0.0,57.3645,15.0,15.0,35.7701,1.4332,1.5,54.5023,56.0,78.04
20160317014500,0.0,57.3645,15.0,15.0,35.7701,1.4452,1.5,54.5023,56.0,78.04
20160317020000,0.0,57.3645,15.0,15.0,35.7701,1.4412,1.5,54.5023,56.0,78.04
20160317021500,0.0,57.3645,15.0,15.0,35.7701,1.4372,1.5,54.5023,56.0,78.04
20160317023000,0.0,57.3645,15.0,15.0,35.7701,1.4372,1.5,54.5023,56.0,78.04
20160317024500,0.0,57.3645,15.0,15.0,35.7701,1.4412,1.5,54.5023,56.0,78.04
20160317030000,0.0,57.3645,15.0,15.0,35.963,1.4372,1.5,54.5023,56.0,78.04
20160317031500,0.0,57.3645,15.0,15.0,35.963,1.4332,1.5,54.5023,56.0,78.04
20160317033000,0.0,57.3645,15.0,15.0,35.963,1.4332,1.5,54.5023,56.0,78.04
20160317034500,0.0,57.3645,15.0,15.0,35.963,1.4332,1.5,54.5023,56.0,78.04
20160317040000,0.0,57.3645,15.0,15.0,35.963,1.4291,1.5,54.5023,56.0,78.04
20160317041500,0.0,57.3645,15.0,15.0,35.82,1.4332,1.5,54.5023,56.0,78.04
20160317043000,0.0,57.3645,15.0,15.0,35.82,1.4291,1.5,54.5023,56.0,78.04
20160317044500,0.0,57.3645,15.0,15.0,35.82,1.4332,1.5,54.5023,56.0,78.04
20160317050000,0.0,57.3645,15.0,15.0,35.677,1.4251,1.5,54.5023,56.0,78.04
20160317051500,0.0,57.3645,15.0,15.0,35.82,1.4291,1.5,54.5023,56.0,78.04
20160317053000,0.0,57.3645,15.0,15.0,35.82,1.4291,1.5,54.5023,56.0,78.04
20160317054500,0.0,57.3645,15.0,15.0,35.82,1.4372,1.5,54.5023,56.0,78.04
20160317060000,0.0,57.3645,15.0,15.0,35.82,1.4251,1.5,54.5023,56.0,78.04
20160317061500,0.0,56.7345,15.0,15.0,35.82,1.4813,1.5,54.5023,56.0,78.04
20160317063000,0.0,56.7345,15.0,15.0,35.677,1.4934,1.5,54.5023,56.0,78.04
20160317064500,0.0,56.7345,15.0,15.0,35.5341,1.5014,1.5,54.5023,56.0,78.04
20160317070000,0.0,56.7345,15.0,15.0,35.7239,1.5094,1.5,54.5023,56.0,78.04
20160317071500,0.0,56.7345,15.0,15.0,35.8679,1.5054,1.5,54.5023,56.0,78.04
20160317073000,0.0,56.7345,15.0,15.0,36.0119,1.5054,1.5,54.5023,56.0,78.04
20160317074500,0.0,56.7345,15.0,15.0,36.0119,1.4974,1.5,54.5023,56.0,78.04
20160317080000,0.0,56.7345,15.0,15.0,36.1558,1.5014,1.5,54.5023,56.0,78.04
20160317081500,0.0,56.7345,15.0,15.0,36.1558,1.4934,1.5,54.5023,56.0,78.04
20160317083000,0.0,56.7345,15.0,15.0,36.1558,1.5014,1.5,54.5023,56.0,78.04
20160317084500,0.0,56.7345,15.0,15.0,36.1558,1.5014,1.5,54.5023,56.0,78.04
20160317090000,0.0,56.7345,15.0,15.0,36.2998,1.4894,1.5,54.5023,56.0,78.04
20160317091500,0.0,56.7345,15.0,15.0,36.3717,1.4853,1.5,54.5023,56.0,78.04
20160317093000,0.0,56.7345,15.0,15.0,36.6597,1.4934,1.5,54.5023,56.0,78.04
20160317094500,0.0,56.7345,15.0,15.0,36.8036,1.4894,1.5,54.5023,56.0,78.04
20160317100000,0.0,56.7345,15.0,15.0,36.9476,1.4894,1.5,54.5023,56.0,78.04
20160317101500,0.0,56.7345,15.0,15.0,36.9638,1.5054,1.5,54.5023,56.0,78.04
20160317103000,0.0,56.7345,15.0,15.0,37.19,1.4974,1.5,54.5023,56.0,78.04
20160317104500,0.0,56.7345,15.0,15.0,37.4029,1.4894,1.5,55.1503,56.0,78.04
20160317110000,0.0,56.7345,15.0,15.0,37.9742,1.5054,1.5,55.1503,56.0,78.04
20160317111500,0.0,56.7345,15.0,15.0,37.9026,1.5014,1.5,55.1503,56.0,78.04
20160317113000,0.0,56.7345,15.0,15.0,37.6746,1.5014,1.5,55.1503,56.0,78.04
20160317114500,0.0,56.7345,15.0,15.0,37.6621,1.5014,1.5,55.1503,56.0,78.04
20160317120000,0.0,56.7345,15.0,15.0,37.7616,1.4934,1.5,55.1503,56.0,78.04
20160317121500,0.0,56.7345,15.0,15.0,37.3862,1.4894,1.5,55.1503,56.0,78.04
20160317123000,0.0,56.7345,15.0,15.0,37.5557,1.4813,1.5,55.1503,56.0,78.04
20160317124500,0.0,56.7345,15.0,15.0,37.0748,1.4813,1.5,55.1503,56.0,78.04
20160317130000,0.0,56.7345,15.0,15.0,37.0819,1.4693,1.5,55.1503,56.0,78.04
20160317131500,0.0,57.3645,15.0,15.0,37.2062,1.4693,1.5,55.1503,56.0,78.04
20160317133000,0.0,57.3645,15.0,15.0,37.8762,1.4693,1.5,55.7624,56.0,78.04
20160317134500,0.0,57.3645,15.0,15.0,37.529,1.4773,1.5,55.7624,56.0,78.04
20160317140000,0.0,57.3645,15.0,15.0,37.1778,1.4653,1.5,55.7624,56.0,78.04
20160317141500,0.0,57.3645,15.0,15.0,37.1778,1.4693,1.5,55.7624,56.0,78.04
20160317143000,0.0,57.3645,15.0,15.0,37.2928,1.4733,1.5,55.7624,56.0,78.04
20160317144500,0.0,57.3645,15.0,15.0,37.415,1.4773,1.5,55.7624,56.0,78.04
20160317150000,0.0,57.3645,15.0,15.0,37.5984,1.4853,1.5,55.7624,56.0,78.04
20160317151500,0.0,57.3645,15.0,15.0,37.5984,1.4853,1.5,55.7624,56.0,78.04
20160317153000,0.0,57.3645,15.0,15.0,37.121,1.4773,1.5,55.7624,56.0,78.04
20160317154500,0.0,57.3645,15.0,15.0,37.529,1.4894,1.5,55.7624,56.0,78.04
20160317160000,0.0,57.3645,15.0,15.0,37.0976,1.5054,1.5,55.7624,56.0,78.04
20160317161500,0.0,57.3645,15.0,15.0,36.543,1.4974,1.5,55.7624,56.0,78.04
20160317163000,0.0,57.3645,15.0,15.0,36.3986,1.5014,1.5,55.7624,56.0,78.04
20160317164500,0.0,57.3645,15.0,15.0,36.7492,1.4211,1.5,55.7624,56.0,78.04
20160317170000,0.0,57.3645,15.0,15.0,36.624,1.4332,1.5,55.7624,56.0,78.04
20160317171500,0.0,58.1026,15.0,15.0,36.884,1.4291,1.5,55.7624,56.0,78.04
20160317173000,0.0,58.1026,15.0,15.0,36.2747,1.4291,1.5,55.7624,56.0,78.04
20160317174500,0.0,58.1026,15.0,15.0,36.2985,1.4211,1.5,55.7624,56.0,78.04
20160317180000,0.0,58.1026,15.0,15.0,35.8781,1.4211,1.5,55.7624,56.0,78.04
20160317181500,0.0,58.1026,15.0,15.0,35.8781,1.4251,1.5,55.1863,56.0,78.04
20160317183000,0.0,57.3645,15.0,15.0,35.747,1.4332,1.5,55.1863,56.0,78.04
20160317184500,0.0,57.3645,15.0,15.0,35.747,1.4251,1.5,55.1863,56.0,78.04
20160317190000,0.0,57.3645,15.0,15.0,35.747,1.4251,1.5,55.1863,56.0,78.04
20160317191500,0.0,57.3645,15.0,15.0,33.1263,1.4251,1.5,54.6103,56.0,78.04
20160317193000,0.0,57.3645,15.0,15.0,31.6749,1.4372,1.5,54.6103,56.0,78.04
20160317194500,0.0,56.4644,15.0,15.0,31.0835,1.4452,1.5,53.9622,56.0,78.04
20160317200000,0.0,56.4644,15.0,15.0,30.5275,1.4452,1.5,53.9622,56.0,78.04
20160317201500,0.0,56.4644,15.0,15.0,30.4359,1.4532,1.5,53.9622,56.0,78.04
20160317203000,0.0,56.4644,15.0,15.0,30.2392,1.4532,1.5,53.2961,56.0,78.04
20160317204500,0.0,56.4644,15.0,15.0,30.4064,1.4532,1.5,53.2961,56.0,78.04
20160317210000,0.0,56.4644,15.0,15.0,29.8117,1.4653,1.5,53.2961,56.0,78.04
20160317211500,0.0,55.8344,15.0,15.0,29.5514,1.4653,1.5,53.2961,56.0,78.04
20160317213000,0.0,55.8344,15.0,15.0,28.936,1.4813,1.5,53.2961,56.0,78.04
20160317214500,0.0,55.8344,15.0,15.0,28.8069,1.4853,1.5,53.2961,56.0,78.04
20160317220000,0.0,55.8344,15.0,15.0,28.9278,1.4934,1.5,53.2961,56.0,78.04
20160317221500,0.0,55.8344,15.0,15.0,28.9278,1.4934,1.5,53.2961,56.0,78.04
20160317223000,0.0,55.8344,15.0,15.0,28.7967,1.4894,1.5,52.6481,56.0,78.04
20160317224500,0.0,55.8344,15.0,15.0,28.953,1.4894,1.5,52.6481,56.0,78.04
20160317230000,0.0,55.8344,15.0,15.0,28.953,1.4894,1.5,52.6481,56.0,78.04
20160317231500,0.0,55.8344,15.0,15.0,28.953,1.4974,1.5,52.6481,56.0,78.04
20160317233000,0.0,55.8344,15.0,15.0,28.953,1.4813,1.5,52.6481,56.0,78.04
20160317234500,0.0,55.8344,15.0,15.0,28.953,1.4853,1.5,52.6481,56.0,78.04
20160318000000,0.0,55.8344,15.0,15.0,28.953,1.4813,1.5,52.6481,56.0,78.04
20160318001500,0.0,55.8344,15.0,15.0,29.1094,1.4894,1.5,52.6481,56.0,78.04
20160318003000,0.0,55.8344,15.0,15.0,29.1094,1.4894,1.5,52.6481,56.0,78.04
20160318004500,0.0,55.8344,15.0,15.0,29.2425,1.4894,1.5,52.6481,56.0,78.04
20160318010000,0.0,55.0963,15.0,15.0,29.2425,1.4853,1.5,52.6481,56.0,78.04
20160318011500,0.0,55.0963,15.0,15.0,29.1094,1.4853,1.5,52.6481,56.0,78.04
20160318013000,0.0,55.0963,15.0,15.0,29.2425,1.4813,1.5,52.6481,56.0,78.04
20160318014500,0.0,55.0963,15.0,15.0,29.2425,1.4894,1.5,52.6481,56.0,78.04
20160318020000,0.0,55.0963,15.0,15.0,29.3999,1.4813,1.5,52.6481,56.0,78.04
20160318021500,0.0,55.0963,15.0,15.0,29.3999,1.4853,1.5,52.6481,56.0,78.04
20160318023000,0.0,55.0963,15.0,15.0,29.3999,1.4813,1.5,52.6481,56.0,78.04
20160318024500,0.0,55.0963,15.0,15.0,29.2658,1.4813,1.5,52.6481,56.0,78.04
20160318030000,0.0,55.0963,15.0,15.0,29.5572,1.4894,1.5,52.6481,56.0,78.04
20160318031500,0.0,55.0963,15.0,15.0,29.5572,1.4813,1.5,52.6481,56.0,78.04
20160318033000,0.0,55.0963,15.0,15.0,29.5572,1.4853,1.5,52.6481,56.0,78.04
20160318034500,0.0,55.7264,15.0,15.0,29.7146,1.4773,1.5,52.6481,56.0,78.04
20160318040000,0.0,55.7264,15.0,15.0,29.7349,1.4773,1.5,52.6481,56.0,78.04
20160318041500,0.0,55.7264,15.0,15.0,29.7349,1.4773,1.5,52.6481,56.0,78.04
20160318043000,0.0,55.7264,15.0,15.0,29.7349,1.4773,1.5,52.6481,56.0,78.04
20160318044500,0.0,55.7264,15.0,15.0,29.7349,1.4813,1.5,52.6481,56.0,78.04
20160318050000,0.0,55.7264,15.0,15.0,29.7532,1.4653,1.5,52.6481,56.0,78.04
20160318051500,0.0,55.0063,15.0,15.0,29.7532,1.4733,1.5,52.6481,56.0,78.04
20160318053000,0.0,55.6364,15.0,15.0,29.6152,1.4653,1.5,52.6481,56.0,78.04
20160318054500,0.0,55.6364,15.0,15.0,29.6152,1.4613,1.5,52.6481,56.0,78.04
20160318060000,0.0,55.6364,15.0,15.0,29.7,1.4653,1.5,52.6481,56.0,78.04
20160318061500,0.0,55.6364,15.0,15.0,29.7,1.4773,1.5,52.6481,56.0,78.04
20160318063000,0.0,55.6364,15.0,15.0,29.7,1.5415,1.5,52.6481,56.0,78.04
20160318064500,0.0,55.6364,15.0,15.0,29.7,1.5375,1.5,52.6481,56.0,78.04
20160318070000,0.0,55.6364,15.0,15.0,29.7139,1.5456,1.5,52.6481,56.0,78.04
20160318071500,0.0,55.6364,15.0,15.0,30.0078,1.5576,1.5,53.2241,56.0,78.04
20160318073000,0.0,55.6364,15.0,15.0,30.3603,1.5335,1.5,53.2241,56.0,78.04
20160318074500,0.0,56.1944,15.0,15.0,30.8007,1.5415,1.5,53.2241,56.0,78.04
20160318080000,0.0,56.1944,15.0,15.0,31.2976,1.5415,1.5,53.8362,56.0,78.04
20160318081500,0.0,56.1944,15.0,15.0,31.6526,1.5415,1.5,53.8362,56.0,78.04
20160318083000,0.0,56.1944,15.0,15.0,32.4335,1.5375,1.5,53.8362,56.0,78.04
20160318084500,0.0,56.1944,15.0,15.0,32.9304,1.5456,1.5,53.8362,56.0,78.04
20160318090000,0.0,56.1944,15.0,15.0,33.8853,1.5415,1.5,53.8362,56.0,78.04
20160318091500,0.0,56.1944,15.0,15.0,34.3083,1.5415,1.5,53.8362,56.0,78.04
20160318093000,0.0,56.8245,15.0,15.0,34.8944,1.5335,1.5,53.8362,56.0,78.04
20160318094500,0.0,56.0144,15.0,15.0,35.0525,1.5295,1.5,53.8362,56.0,78.04
20160318100000,0.0,56.0144,15.0,15.0,35.3306,1.5255,1.5,54.3762,56.0,78.04
20160318101500,0.0,56.7345,15.0,15.0,35.6199,1.4291,1.5,54.3762,56.0,78.04
20160318103000,0.0,56.7345,15.0,15.0,35.7016,1.4653,1.5,54.3762,56.0,78.04
20160318104500,0.0,56.7345,15.0,15.0,35.9023,1.4653,1.5,54.3762,56.0,78.04
20160318110000,0.0,56.7345,15.0,15.0,35.9737,1.4653,1.5,54.3762,56.0,78.04
20160318111500,0.0,56.7345,15.0,15.0,35.7016,1.4934,1.5,54.3762,56.0,78.04
20160318113000,0.0,56.7345,15.0,15.0,35.2253,1.5134,1.5,54.3762,56.0,78.04
20160318114500,0.0,56.7345,15.0,15.0,35.0115,1.5094,1.5,54.3762,56.0,78.04
20160318120000,0.0,56.7345,15.0,15.0,35.1916,1.5134,1.5,54.3762,56.0,78.04
20160318121500,0.0,56.7345,15.0,15.0,35.5244,1.5094,1.5,54.3762,56.0,78.04
20160318123000,0.0,56.7345,15.0,15.0,34.6688,1.5094,1.5,54.3762,56.0,78.04
20160318124500,0.0,56.7345,15.0,15.0,34.9987,1.5014,1.5,54.3762,56.0,78.04
20160318130000,0.0,56.7345,15.0,15.0,35.4226,1.5134,1.5,54.3762,56.0,78.04
20160318131500,0.0,56.7345,15.0,15.0,35.3658,1.5014,1.5,54.3762,56.0,78.04
20160318133000,0.0,56.7345,15.0,15.0,35.4342,1.5134,1.5,54.3762,56.0,78.04
20160318134500,0.0,56.7345,15.0,15.0,34.9663,1.5134,1.5,54.3762,56.0,78.04
20160318140000,0.0,56.7345,15.0,15.0,35.0994,1.4412,1.5,54.3762,56.0,78.04
20160318141500,0.0,56.7345,15.0,15.0,35.2289,1.4291,1.5,54.3762,56.0,78.04
20160318143000,0.0,56.7345,15.0,15.0,35.8315,1.4091,1.5,54.9883,56.0,78.04
20160318144500,0.0,56.7345,15.0,15.0,35.6159,1.4372,1.5,54.9883,56.0,78.04
20160318150000,0.0,56.7345,15.0,15.0,35.5384,1.4332,1.5,54.9883,56.0,78.04
20160318151500,0.0,57.3645,15.0,15.0,35.1211,1.4452,1.5,54.9883,56.0,78.04
20160318153000,0.0,57.3645,15.0,15.0,34.9289,1.4372,1.5,54.9883,56.0,78.04
20160318154500,0.0,57.3645,15.0,15.0,34.9929,1.4492,1.5,54.9883,56.0,78.04
20160318160000,0.0,57.3645,15.0,15.0,35.5384,1.4532,1.5,54.9883,56.0,78.04
20160318161500,0.0,57.3645,15.0,15.0,35.4082,1.4613,1.5,54.9883,56.0,78.04
20160318163000,0.0,57.3645,15.0,15.0,35.4321,1.4693,1.5,54.9883,56.0,78.04
20160318164500,0.0,57.3645,15.0,15.0,35.5008,1.4693,1.5,54.9883,56.0,78.04
20160318170000,0.0,57.3645,15.0,15.0,35.965,1.4773,1.5,54.9883,56.0,78.04
20160318171500,0.0,57.3645,15.0,15.0,35.965,1.4733,1.5,54.9883,56.0,78.04
20160318173000,0.0,57.3645,15.0,15.0,35.827,1.4733,1.5,54.9883,56.0,78.04
20160318174500,0.0,57.3645,15.0,15.0,35.827,1.4693,1.5,54.9883,56.0,78.04
20160318180000,0.0,57.3645,15.0,15.0,35.9562,1.4813,1.5,54.9883,56.0,78.04
20160318181500,0.0,57.3645,15.0,15.0,35.9562,1.4813,1.5,54.9883,56.0,78.04
20160318183000,0.0,57.3645,15.0,15.0,36.2245,1.4613,1.5,54.9883,56.0,78.04
20160318184500,0.0,57.3645,15.0,15.0,36.1648,1.4693,1.5,54.9883,56.0,78.04
20160318190000,0.0,57.3645,15.0,15.0,36.2411,1.4733,1.5,54.9883,56.0,78.04
20160318191500,0.0,57.3645,15.0,15.0,36.4428,1.4733,1.5,54.9883,56.0,78.04
20160318193000,0.0,57.3645,15.0,15.0,36.1648,1.4693,1.5,54.9883,56.0,78.04
20160318194500,0.0,57.3645,15.0,15.0,34.7579,1.4813,1.5,54.9883,56.0,78.04
20160318200000,0.0,57.3645,15.0,15.0,32.4372,1.4934,1.5,54.3762,56.0,78.04
20160318201500,0.0,56.5545,15.0,15.0,31.6795,1.4853,1.5,54.3762,56.0,78.04
20160318203000,0.0,56.5545,15.0,15.0,31.4787,1.4934,1.5,54.3762,56.0,78.04
20160318204500,0.0,56.5545,15.0,15.0,31.7548,1.4934,1.5,53.6742,56.0,78.04
20160318210000,0.0,56.5545,15.0,15.0,31.448,1.4934,1.5,53.6742,56.0,78.04
20160318211500,0.0,56.5545,15.0,15.0,31.2425,1.5094,1.5,53.6742,56.0,78.04
20160318213000,0.0,56.5545,15.0,15.0,31.6041,1.5054,1.5,53.6742,56.0,78.04
20160318214500,0.0,56.5545,15.0,15.0,31.6041,1.5054,1.5,53.6742,56.0,78.04
20160318220000,0.0,56.5545,15.0,15.0,31.9113,1.5094,1.5,53.6742,56.0,78.04
20160318221500,0.0,56.5545,15.0,15.0,31.7703,1.5054,1.5,53.6742,56.0,78.04
20160318223000,0.0,56.5545,15.0,15.0,31.9113,1.5054,1.5,53.6742,56.0,78.04
20160318224500,0.0,56.5545,15.0,15.0,31.3241,1.5134,1.5,53.6742,56.0,78.04
20160318230000,0.0,56.5545,15.0,15.0,31.3473,1.5134,1.5,53.6742,56.0,78.04
20160318231500,0.0,56.5545,15.0,15.0,31.4883,1.5134,1.5,53.6742,56.0,78.04
20160318233000,0.0,56.5545,15.0,15.0,31.3241,1.5054,1.5,53.6742,56.0,78.04
20160318234500,0.0,56.5545,15.0,15.0,31.3241,1.5134,1.5,53.6742,56.0,78.04
20160319000000,0.0,56.5545,15.0,15.0,31.3241,1.5175,1.5,53.6742,56.0,78.04
20160319001500,0.0,56.5545,15.0,15.0,31.1841,1.4372,1.5,53.0081,56.0,76.26
20160319003000,0.0,55.9244,15.0,15.0,30.974,1.4332,1.5,53.0081,56.0,76.26
20160319004500,0.0,55.9244,15.0,15.0,30.974,1.4372,1.5,53.0081,56.0,76.26
20160319010000,0.0,55.9244,15.0,15.0,30.8538,1.4372,1.5,53.0081,56.0,76.26
20160319011500,0.0,55.9244,15.0,15.0,31.1556,1.4372,1.5,53.0081,56.0,76.26
20160319013000,0.0,55.9244,15.0,15.0,31.2976,1.4291,1.5,53.0081,56.0,76.26
20160319014500,0.0,55.9244,15.0,15.0,31.2976,1.4211,1.5,53.0081,56.0,76.26
20160319020000,0.0,55.9244,15.0,15.0,31.1556,1.4532,1.5,53.0081,56.0,77.155
20160319021500,0.0,55.9244,15.0,15.0,30.9948,1.4452,1.5,53.0081,56.0,77.155
20160319023000,0.0,55.9244,15.0,15.0,30.8717,1.4572,1.5,53.0081,56.0,77.155
20160319024500,0.0,55.9244,15.0,15.0,30.8007,1.4532,1.5,53.0081,56.0,77.155
20160319030000,0.0,55.9244,15.0,15.0,30.959,1.4572,1.5,53.0081,56.0,77.155
20160319031500,0.0,55.9244,15.0,15.0,30.959,1.4532,1.5,53.0081,56.0,77.155
20160319033000,0.0,55.9244,15.0,15.0,30.8007,1.4532,1.5,53.0081,56.0,77.155
20160319034500,0.0,55.9244,15.0,15.0,30.8007,1.4532,1.5,53.0081,56.0,77.155
20160319040000,0.0,55.9244,15.0,15.0,30.959,1.4532,1.5,53.0081,56.0,77.155
20160319041500,0.0,55.9244,15.0,15.0,30.816,1.4613,1.5,53.0081,56.0,77.155
20160319043000,0.0,55.9244,15.0,15.0,30.6731,1.4492,1.5,53.0081,56.0,77.155
20160319044500,0.0,55.9244,15.0,15.0,30.6855,1.4492,1.5,53.0081,56.0,77.155
20160319050000,0.0,55.9244,15.0,15.0,30.8294,1.4532,1.5,53.0081,56.0,77.155
20160319051500,0.0,55.9244,15.0,15.0,30.8294,1.4613,1.5,53.0081,56.0,77.155
20160319053000,0.0,55.9244,15.0,15.0,30.8294,1.4452,1.5,53.0081,56.0,77.155
20160319054500,0.0,55.9244,15.0,15.0,30.6855,1.4773,1.5,53.0081,56.0,77.155
20160319060000,0.0,55.9244,15.0,15.0,30.5415,1.4452,1.5,53.0081,56.0,77.155
20160319061500,0.0,55.9244,15.0,15.0,30.8409,1.4372,1.5,53.0081,56.0,77.155
20160319063000,0.0,55.9244,15.0,15.0,30.5415,1.4452,1.5,53.0081,56.0,77.155
20160319064500,0.0,55.9244,15.0,15.0,30.6855,1.4452,1.5,53.0081,56.0,77.155
20160319070000,0.0,55.9244,15.0,15.0,30.5415,1.4653,1.5,53.0081,56.0,77.155
20160319071500,0.0,55.9244,15.0,15.0,30.5415,1.4894,1.5,53.0081,56.0,77.155
20160319073000,0.0,55.9244,15.0,15.0,30.6959,1.4894,1.5,53.0081,56.0,77.155
20160319074500,0.0,55.9244,15.0,15.0,30.8409,1.4894,1.5,53.0081,56.0,77.155
20160319080000,0.0,55.9244,15.0,15.0,30.8294,1.4853,1.5,53.0081,56.0,77.155
20160319081500,0.0,55.9244,15.0,15.0,30.9858,1.4733,1.5,53.0081,56.0,77.155
20160319083000,0.0,55.9244,15.0,15.0,31.1307,1.4894,1.5,53.0081,56.0,77.155
20160319084500,0.0,55.9244,15.0,15.0,30.8294,1.4974,1.5,53.0081,56.0,77.155
20160319090000,0.0,55.9244,15.0,15.0,30.3256,1.4813,1.5,53.0081,56.0,77.155
20160319091500,0.0,55.9244,15.0,15.0,30.1816,1.4894,1.5,53.0081,56.0,77.155
20160319093000,0.0,55.9244,15.0,15.0,30.0377,1.4853,1.5,53.0081,56.0,77.155
20160319094500,0.0,55.9244,15.0,15.0,29.8217,1.4974,1.5,53.0081,56.0,77.155
20160319100000,0.0,55.9244,15.0,15.0,29.5338,1.4974,1.5,53.0081,56.0,77.155
20160319101500,0.0,55.9244,15.0,15.0,29.2434,1.5014,1.5,53.0081,56.0,77.155
20160319103000,0.0,55.9244,15.0,15.0,28.6,1.4974,1.5,53.0081,56.0,77.155
20160319104500,0.0,55.2763,15.0,15.0,28.103,1.5014,1.5,53.0081,56.0,77.155
20160319110000,0.0,55.2763,15.0,15.0,27.5404,1.5014,1.5,52.396,56.0,77.155
20160319111500,0.0,55.2763,15.0,15.0,27.1937,1.5134,1.5,52.396,56.0,77.155
20160319113000,0.0,54.4662,15.0,15.0,26.7805,1.5134,1.5,52.396,56.0,77.155
20160319114500,0.0,55.0963,15.0,15.0,27.0537,1.5134,1.5,52.396,56.0,77.155
20160319120000,0.0,55.0963,15.0,15.0,26.5093,1.5255,1.5,52.396,56.0,77.155
20160319121500,0.0,55.0963,15.0,15.0,26.5093,1.5295,1.5,52.396,56.0,77.155
20160319123000,0.0,55.0963,15.0,15.0,26.3771,1.5415,1.5,52.396,56.0,77.155
20160319124500,0.0,55.0963,15.0,15.0,25.9804,1.5335,1.5,51.856,56.0,77.155
20160319130000,0.0,54.4662,15.0,15.0,25.6486,1.5375,1.5,51.856,56.0,77.155
20160319131500,0.0,54.4662,15.0,15.0,25.1248,1.5496,1.5,51.856,56.0,77.155
20160319133000,0.0,54.4662,15.0,15.0,25.1248,1.4853,1.5,51.856,56.0,77.155
20160319134500,0.0,54.4662,15.0,15.0,24.9961,1.4853,1.5,51.856,56.0,77.155
20160319140000,0.0,54.4662,15.0,15.0,24.8673,1.4773,1.5,51.856,56.0,77.155
20160319141500,0.0,54.4662,15.0,15.0,24.7385,1.5175,1.5,51.856,56.0,77.155
20160319143000,0.0,54.4662,15.0,15.0,24.4826,1.4934,1.5,51.856,56.0,77.155
20160319144500,0.0,54.4662,15.0,15.0,24.7385,1.5777,1.5,51.856,56.0,77.155
20160319150000,0.0,54.4662,15.0,15.0,24.8667,1.5817,1.5,51.856,56.0,77.155
20160319151500,0.0,54.4662,15.0,15.0,24.9914,1.5777,1.5,51.856,56.0,77.155
20160319153000,0.0,54.4662,15.0,15.0,24.8596,1.5937,1.5,51.3159,56.0,77.155
20160319154500,0.0,54.4662,15.0,15.0,24.7334,1.5576,1.5,51.3159,56.0,77.155
20160319160000,0.0,54.4662,15.0,15.0,24.3523,1.4894,1.5,51.3159,56.0,77.155
20160319161500,0.0,53.8362,15.0,15.0,24.227,1.4894,1.5,51.3159,56.0,77.155
20160319163000,0.0,53.8362,15.0,15.0,23.7887,1.4974,1.5,51.3159,56.0,77.155
20160319164500,0.0,53.8362,15.0,15.0,23.7887,1.4974,1.5,51.3159,56.0,77.155
20160319170000,0.0,53.8362,15.0,15.0,23.9129,1.5054,1.5,51.3159,56.0,77.155
20160319171500,0.0,53.8362,15.0,15.0,23.7866,1.5054,1.5,51.3159,56.0,77.155
20160319173000,0.0,53.8362,15.0,15.0,23.534,1.5014,1.5,50.7759,56.0,77.155
20160319174500,0.0,53.1881,15.0,15.0,23.2875,1.5134,1.5,50.7759,56.0,77.155
20160319180000,0.0,53.1881,15.0,15.0,23.2915,1.5215,1.5,50.7759,56.0,77.155
20160319181500,0.0,53.1881,15.0,15.0,23.2915,1.5335,1.5,50.7759,56.0,77.155
20160319183000,0.0,53.1881,15.0,15.0,23.1096,1.5375,1.5,50.7759,56.0,77.155
20160319184500,0.0,53.1881,15.0,15.0,23.1088,1.5415,1.5,50.7759,56.0,77.155
20160319190000,0.0,53.1881,15.0,15.0,22.7948,1.5255,1.5,50.7759,56.0,77.155
20160319191500,0.0,53.1881,15.0,15.0,22.6706,1.5496,1.5,50.2358,56.0,77.155
20160319193000,0.0,53.1881,15.0,15.0,22.132,1.5415,1.5,50.2358,56.0,77.155
20160319194500,0.0,53.1881,15.0,15.0,21.8875,1.5456,1.5,50.2358,56.0,77.155
20160319200000,0.0,53.1881,15.0,15.0,21.7652,1.5496,1.5,50.2358,56.0,77.155
20160319201500,0.0,53.1881,15.0,15.0,21.6914,1.5576,1.5,50.2358,56.0,77.155
20160319203000,0.0,53.1881,15.0,15.0,21.4596,1.5616,1.5,50.2358,56.0,77.155
20160319204500,0.0,53.1881,15.0,15.0,21.1222,1.5697,1.5,49.6418,56.0,77.155
20160319210000,0.0,53.1881,15.0,15.0,21.0019,1.5737,1.5,49.6418,56.0,77.155
20160319211500,0.0,52.5581,15.0,15.0,21.1085,1.5817,1.5,49.6418,56.0,77.155
20160319213000,0.0,52.5581,15.0,15.0,20.7164,1.5817,1.5,49.6418,56.0,77.155
20160319214500,0.0,52.5581,15.0,15.0,20.7164,1.5937,1.5,49.6418,56.0,77.155
20160319220000,0.0,52.5581,15.0,15.0,20.493,1.5656,1.5,49.6418,56.0,77.155
20160319221500,0.0,52.5581,15.0,15.0,20.493,1.5737,1.5,49.6418,56.0,77.155
20160319223000,0.0,52.5581,15.0,15.0,20.2847,1.5697,1.5,49.0117,56.0,77.155
20160319224500,0.0,52.5581,15.0,15.0,20.2847,1.5737,1.5,49.0117,56.0,77.155
20160319230000,0.0,52.018,15.0,15.0,20.2847,1.5777,1.5,49.0117,56.0,77.155
20160319231500,0.0,52.018,15.0,15.0,20.1684,1.5857,1.5,49.0117,56.0,77.155
20160319233000,0.0,52.018,15.0,15.0,20.1684,1.5737,1.5,49.0117,56.0,77.155
20160319234500,0.0,52.018,15.0,15.0,19.859,1.5817,1.5,49.0117,56.0,77.155
20160320000000,0.0,52.018,15.0,15.0,19.7456,1.5897,1.5,49.0117,56.0,77.155
20160320001500,0.0,52.018,15.0,15.0,19.7456,1.5576,1.5,49.0117,56.0,76.19
20160320003000,0.0,52.018,15.0,15.0,19.5311,1.5697,1.5,49.0117,56.0,76.19
20160320004500,0.0,52.018,15.0,15.0,19.43,1.5576,1.5,49.0117,56.0,76.19
20160320010000,0.0,52.018,15.0,15.0,19.2277,1.5697,1.5,49.0117,56.0,76.19
20160320011500,0.0,52.018,15.0,15.0,19.1729,1.5897,1.5,49.0117,56.0,76.19
20160320013000,0.0,52.018,15.0,15.0,18.9638,1.5777,1.5,49.0117,56.0,76.19
20160320014500,0.0,52.018,15.0,15.0,18.8641,1.5536,1.5,49.0117,56.0,76.19
20160320020000,0.0,52.018,15.0,15.0,18.658,1.5697,1.5,49.0117,56.0,76.19
20160320021500,0.0,52.018,15.0,15.0,18.5593,1.5576,1.5,49.0117,56.0,76.19
20160320023000,0.0,52.018,15.0,15.0,18.658,1.5576,1.5,49.0117,56.0,76.19
20160320024500,0.0,52.018,15.0,15.0,18.4538,1.5697,1.5,49.0117,56.0,76.19
20160320030000,0.0,52.018,15.0,15.0,18.4757,1.5536,1.5,49.0117,56.0,76.19
20160320031500,0.0,52.018,15.0,15.0,18.4615,1.5536,1.5,49.0117,56.0,76.19
20160320033000,0.0,51.478,15.0,15.0,18.1879,1.5576,1.5,49.0117,56.0,76.19
20160320034500,0.0,51.478,15.0,15.0,18.1486,1.5496,1.5,49.0117,56.0,76.19
20160320040000,0.0,51.478,15.0,15.0,18.1015,1.5616,1.5,49.0117,56.0,76.19
20160320041500,0.0,51.478,15.0,15.0,18.1321,1.5576,1.5,49.0117,56.0,76.19
20160320043000,0.0,51.478,15.0,15.0,17.9034,1.5496,1.5,49.0117,56.0,76.19
20160320044500,0.0,51.478,15.0,15.0,17.789,1.5656,1.5,48.5077,56.0,76.19
20160320050000,0.0,51.478,15.0,15.0,17.7833,1.5576,1.5,48.5077,56.0,76.19
20160320051500,0.0,51.478,15.0,15.0,17.7833,1.5576,1.5,48.5077,56.0,76.19
20160320053000,0.0,51.478,15.0,15.0,17.5941,1.5817,1.5,48.5077,56.0,76.19
20160320054500,0.0,51.478,15.0,15.0,17.5142,1.5857,1.5,48.5077,56.0,76.19
20160320060000,0.0,51.478,15.0,15.0,17.3968,1.5817,1.5,48.5077,56.0,76.19
20160320061500,0.0,51.478,15.0,15.0,17.3968,1.5857,1.5,48.5077,56.0,76.19
20160320063000,0.0,51.478,15.0,15.0,17.3382,1.5857,1.5,48.5077,56.0,76.19
20160320064500,0.0,51.478,15.0,15.0,17.4166,1.5616,1.5,48.5077,56.0,75.09
20160320070000,0.0,51.478,15.0,15.0,17.754,1.5656,1.5,48.5077,56.0,75.09
20160320071500,0.0,51.478,15.0,15.0,17.8743,1.5656,1.5,48.5077,56.0,75.09
20160320073000,0.0,51.478,15.0,15.0,17.9946,1.5616,1.5,48.5077,56.0,75.09
20160320074500,0.0,51.478,15.0,15.0,17.9946,1.5616,1.5,48.5077,56.0,75.09
20160320080000,0.0,51.478,15.0,15.0,18.2149,1.5656,1.5,49.0477,56.0,75.09
20160320081500,0.0,51.478,15.0,15.0,18.4181,1.5375,1.5,49.0477,56.0,75.09
20160320083000,0.0,51.478,15.0,15.0,18.4453,1.5456,1.5,49.0477,56.0,75.09
20160320084500,0.0,51.478,15.0,15.0,18.4453,1.5536,1.5,49.0477,56.0,75.09
20160320090000,0.0,51.478,15.0,15.0,18.571,1.5496,1.5,49.0477,56.0,75.09
20160320091500,0.0,51.478,15.0,15.0,19.0723,1.5496,1.5,49.0477,56.0,75.09
20160320093000,0.0,51.478,15.0,15.0,18.9286,1.5656,1.5,49.0477,56.0,75.09
20160320094500,0.0,51.478,15.0,15.0,18.9313,1.5536,1.5,49.0477,56.0,75.09
20160320100000,0.0,51.478,15.0,15.0,18.6483,1.5375,1.5,49.0477,56.0,75.09
20160320101500,0.0,51.478,15.0,15.0,18.4332,1.5616,1.5,49.0477,56.0,75.09
20160320103000,0.0,51.478,15.0,15.0,19.6561,1.5576,1.5,49.0477,56.0,75.09
20160320104500,0.0,51.478,15.0,15.0,19.7596,1.5576,1.5,49.0477,56.0,75.09
20160320110000,0.0,51.478,15.0,15.0,20.2473,1.5536,1.5,49.0477,56.0,75.09
20160320111500,0.0,51.478,15.0,15.0,20.2374,1.5536,1.5,49.0477,56.0,75.09
20160320113000,0.0,51.478,15.0,15.0,19.7597,1.5536,1.5,49.0477,56.0,75.09
20160320114500,0.0,51.478,15.0,15.0,20.0942,1.5496,1.5,49.0477,56.0,75.09
