PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160327031500,0.0,58.5527,15.0,15.0,32.4442,1.4733,1.5,55.2763,56.0,77.295
20160327033000,0.0,58.5527,15.0,15.0,32.5458,1.4653,1.5,55.2763,56.0,77.295
20160327034500,0.0,58.5527,15.0,15.0,32.5458,1.4613,1.5,55.2763,56.0,77.295
20160327040000,0.0,58.5527,15.0,15.0,32.5458,1.4613,1.5,55.2763,56.0,77.295
20160327041500,0.0,57.9226,15.0,15.0,32.4048,1.4653,1.5,55.2763,56.0,77.295
20160327043000,0.0,57.9226,15.0,15.0,32.5458,1.4572,1.5,55.2763,56.0,77.295
20160327044500,0.0,58.6427,15.0,15.0,32.5458,1.4693,1.5,55.8524,56.0,77.295
20160327050000,0.0,58.6427,15.0,15.0,32.4048,1.4653,1.5,55.8524,56.0,77.295
20160327051500,0.0,57.8326,15.0,15.0,32.5755,1.4613,1.5,55.0243,56.0,77.295
20160327053000,0.0,57.8326,15.0,15.0,32.5755,1.4653,1.5,55.0243,56.0,77.295
20160327054500,0.0,57.8326,15.0,15.0,32.5755,1.4572,1.5,55.0243,56.0,77.295
20160327060000,0.0,57.8326,15.0,15.0,32.6032,1.4372,1.5,55.0243,56.0,77.295
20160327061500,0.0,57.8326,15.0,15.0,32.4602,1.4613,1.5,55.0243,56.0,77.295
20160327063000,0.0,57.8326,15.0,15.0,32.7175,1.4653,1.5,55.0243,56.0,77.295
20160327064500,0.0,57.8326,15.0,15.0,32.6032,1.4653,1.5,55.0243,56.0,77.295
20160327070000,0.0,58.7327,15.0,15.0,31.0753,1.4693,1.5,55.6904,56.0,77.295
20160327071500,0.0,57.4545,15.0,15.0,30.9684,1.4653,1.5,54.6643,56.0,77.295
20160327073000,0.0,57.4545,15.0,15.0,30.6732,1.4733,1.5,54.6643,56.0,77.295
20160327074500,0.0,59.0027,15.0,15.0,30.834,1.4773,1.5,55.6904,56.0,77.295
20160327080000,13.565,59.0027,15.0,15.0,30.554,1.4853,1.5,56.2844,56.0,77.295
20160327081500,0.0,58.1026,15.0,15.0,30.6423,1.4853,1.5,55.1503,56.0,77.295
20160327083000,0.0,58.1026,15.0,15.0,30.8717,1.4853,1.5,55.1503,56.0,77.295
20160327084500,0.0,58.1026,15.0,15.0,31.0305,1.4853,1.5,55.1503,56.0,77.295
20160327090000,0.0,58.1026,15.0,15.0,31.8371,1.4773,1.5,55.1503,56.0,77.295
20160327091500,0.0,58.1026,15.0,15.0,31.6739,1.4773,1.5,55.1503,56.0,77.295
20160327093000,0.0,58.1026,15.0,15.0,31.9598,1.4813,1.5,55.1503,56.0,77.295
20160327094500,0.0,58.1026,15.0,15.0,31.9811,1.4773,1.5,55.1503,56.0,77.295
20160327100000,0.0,58.1026,15.0,15.0,32.4849,1.4733,1.5,55.1503,56.0,77.295
20160327101500,0.0,58.1026,15.0,15.0,32.9425,1.5616,1.5,55.1503,56.0,77.295
20160327103000,0.0,58.1026,15.0,15.0,33.1327,1.5576,1.5,55.1503,56.0,77.295
20160327104500,0.0,58.1026,15.0,15.0,33.2767,1.5456,1.5,55.1503,56.0,77.295
20160327110000,0.0,58.1026,15.0,15.0,33.5646,1.5456,1.5,55.1503,56.0,77.295
20160327111500,0.0,58.1026,15.0,15.0,34.1021,1.5496,1.5,55.1503,56.0,77.295
20160327113000,0.0,58.1026,15.0,15.0,34.3564,1.5415,1.5,55.1503,56.0,77.295
20160327114500,0.0,58.1026,15.0,15.0,34.2473,1.5496,1.5,55.1503,56.0,77.295
20160327120000,0.0,58.1026,15.0,15.0,34.1673,1.5496,1.5,55.1503,56.0,77.295
20160327121500,0.0,58.1026,15.0,15.0,34.4493,1.5456,1.5,55.7624,56.0,77.295
20160327123000,0.0,58.1026,15.0,15.0,34.6608,1.5496,1.5,55.7624,56.0,77.295
20160327124500,0.0,58.1026,15.0,15.0,34.7544,1.5456,1.5,55.7624,56.0,77.295
20160327130000,0.0,58.7327,15.0,15.0,34.9644,1.5456,1.5,56.4104,56.0,77.295
20160327131500,0.0,58.7327,15.0,15.0,34.7745,1.5456,1.5,56.4104,56.0,77.295
20160327133000,0.0,58.7327,15.0,15.0,34.9135,1.5496,1.5,56.4104,56.0,77.295
20160327134500,0.0,58.7327,15.0,15.0,35.0525,1.5415,1.5,56.4104,56.0,77.295
20160327140000,0.0,58.7327,15.0,15.0,34.8607,1.5335,1.5,55.6364,56.0,77.295
20160327141500,0.0,58.7327,15.0,15.0,34.7226,1.5375,1.5,55.6364,56.0,77.295
20160327143000,0.0,58.7327,15.0,15.0,34.3262,1.5415,1.5,55.6364,56.0,77.295
20160327144500,0.0,58.7327,15.0,15.0,34.0521,1.5415,1.5,55.6364,56.0,77.295
20160327150000,0.0,58.7327,15.0,15.0,34.1015,1.5415,1.5,55.6364,56.0,77.295
20160327151500,0.0,58.7327,15.0,15.0,33.9634,1.5456,1.5,55.6364,56.0,77.295
20160327153000,0.0,58.7327,15.0,15.0,33.7564,1.5496,1.5,55.6364,56.0,77.295
20160327154500,0.0,57.8326,15.0,15.0,33.9403,1.5295,1.5,55.6364,56.0,77.295
20160327160000,0.0,57.8326,15.0,15.0,33.9403,1.4813,1.5,55.6364,56.0,77.295
20160327161500,0.0,58.5527,15.0,15.0,34.2643,1.4813,1.5,55.6364,56.0,77.295
20160327163000,0.0,58.5527,15.0,15.0,34.1489,1.4733,1.5,55.6364,56.0,77.295
20160327164500,0.0,58.5527,15.0,15.0,34.1489,1.4813,1.5,55.6364,56.0,77.295
20160327170000,0.0,58.5527,15.0,15.0,34.0794,1.4773,1.5,55.6364,56.0,77.295
20160327171500,0.0,58.5527,15.0,15.0,33.7564,1.4733,1.5,55.6364,56.0,77.295
20160327173000,0.0,58.5527,15.0,15.0,33.3422,1.4894,1.5,55.6364,56.0,77.295
20160327174500,0.0,58.5527,15.0,15.0,33.3422,1.4773,1.5,55.6364,56.0,77.295
20160327180000,0.0,58.5527,15.0,15.0,32.9971,1.4813,1.5,55.6364,56.0,77.295
20160327181500,0.0,58.5527,15.0,15.0,33.0367,1.4773,1.5,55.6364,56.0,77.295
20160327183000,0.0,58.5527,15.0,15.0,32.8281,1.4813,1.5,55.6364,56.0,77.295
20160327184500,0.0,58.5527,15.0,15.0,32.6891,1.4733,1.5,55.0243,56.0,77.295
20160327190000,0.0,58.5527,15.0,15.0,32.4442,1.4773,1.5,55.6904,56.0,77.295
20160327191500,0.0,58.5527,15.0,15.0,32.4048,1.4733,1.5,55.6904,56.0,77.295
20160327193000,0.0,58.5527,15.0,15.0,32.4335,1.4613,1.5,55.6904,56.0,77.295
20160327194500,0.0,57.6346,15.0,15.0,32.4335,1.4653,1.5,54.8263,56.0,77.295
20160327200000,0.0,57.6346,15.0,15.0,32.1228,1.4773,1.5,54.8263,56.0,77.295
20160327201500,0.0,57.6346,15.0,15.0,31.9818,1.4813,1.5,54.8263,56.0,77.295
20160327203000,0.0,58.2826,15.0,15.0,31.7703,1.4773,1.5,54.8263,56.0,77.295
20160327204500,0.0,59.9208,15.0,15.0,31.7703,1.4894,1.5,56.3744,56.0,77.295
20160327210000,3.53,58.5527,15.0,15.0,31.3241,1.4894,1.5,55.6004,56.0,77.295
20160327211500,0.0,58.5527,15.0,15.0,31.1141,1.4813,1.5,55.6004,56.0,77.295
20160327213000,0.0,59.8308,15.0,15.0,30.694,1.4813,1.5,56.4104,56.0,77.295
20160327214500,0.93,58.2826,15.0,15.0,30.554,1.4934,1.5,55.4023,56.0,77.295
20160327220000,0.0,58.2826,15.0,15.0,30.3603,1.4853,1.5,55.4023,56.0,77.295
20160327221500,0.0,60.1008,15.0,15.0,30.0078,1.4894,1.5,56.3744,56.0,77.295
20160327223000,0.0,58.1926,15.0,15.0,29.5848,1.5014,1.5,54.9883,56.0,77.295
20160327224500,0.0,58.1926,15.0,15.0,29.5938,1.4974,1.5,54.9883,56.0,77.295
20160327230000,10.655,60.5509,15.0,15.0,29.3863,1.4934,1.5,56.7345,56.0,77.295
20160327231500,0.0,58.5527,15.0,15.0,29.3863,1.5094,1.5,55.3483,56.0,77.295
20160327233000,0.0,58.5527,15.0,15.0,29.3899,1.5054,1.5,55.3483,56.0,77.295
20160327234500,0.0,60.3708,15.0,15.0,29.3899,1.4934,1.5,56.4104,56.0,77.295
20160328000000,0.48,59.0027,15.0,15.0,29.5338,1.5134,1.5,55.5104,56.0,77.295
20160328001500,0.0,58.1026,15.0,15.0,29.3899,1.4813,1.5,54.7003,56.0,77.295
20160328003000,0.0,58.1026,15.0,15.0,29.1004,1.4974,1.5,54.7003,56.0,77.295
20160328004500,0.0,59.6508,15.0,15.0,29.1004,1.5054,1.5,55.8524,56.0,77.295
20160328010000,0.0,58.9127,15.0,15.0,29.0289,1.5054,1.5,55.8524,56.0,77.295
20160328011500,0.0,57.9226,15.0,15.0,29.1739,1.5014,1.5,54.9523,56.0,77.295
20160328013000,0.0,59.1827,15.0,15.0,29.2459,1.5054,1.5,55.6364,56.0,77.295
20160328014500,17.205,59.1827,15.0,15.0,29.2459,1.5014,1.5,55.6364,56.0,77.295
20160328020000,0.0,58.0126,15.0,15.0,29.6813,1.5094,1.5,54.8263,56.0,77.295
20160328021500,0.0,58.0126,15.0,15.0,29.6813,1.5094,1.5,54.8263,56.0,77.295
20160328023000,0.0,58.0126,15.0,15.0,29.6813,1.4974,1.5,54.8263,56.0,77.295
20160328024500,0.0,58.0126,15.0,15.0,29.5364,1.4934,1.5,54.8263,56.0,77.295
20160328030000,0.0,58.0126,15.0,15.0,29.5364,1.5014,1.5,54.8263,56.0,77.295
20160328031500,0.0,58.0126,15.0,15.0,29.5364,1.4934,1.5,54.8263,56.0,77.295
20160328033000,0.0,59.6508,15.0,15.0,29.8288,1.4894,1.5,56.0144,56.0,77.295
20160328034500,0.0,58.1926,15.0,15.0,29.9747,1.5014,1.5,55.2763,56.0,77.295
20160328040000,0.0,58.1926,15.0,15.0,29.9747,1.4974,1.5,55.2763,56.0,77.295
20160328041500,0.0,59.0927,15.0,15.0,30.1207,1.4974,1.5,55.2763,56.0,77.295
20160328043000,0.0,58.1026,15.0,15.0,30.3396,1.5054,1.5,55.2763,56.0,77.295
20160328044500,0.0,58.1026,15.0,15.0,30.3396,1.4974,1.5,55.2763,56.0,77.295
20160328050000,0.0,59.7408,15.0,15.0,30.4855,1.4974,1.5,56.2484,56.0,77.295
20160328051500,0.0,58.0126,15.0,15.0,30.4855,1.4653,1.5,54.9523,56.0,77.295
20160328053000,0.0,58.0126,15.0,15.0,30.6314,1.4773,1.5,54.9523,56.0,77.295
20160328054500,0.0,58.6427,15.0,15.0,30.6314,1.4291,1.5,55.6004,56.0,77.295
20160328060000,0.0,58.6427,15.0,15.0,30.1886,1.4412,1.5,55.6004,56.0,77.295
20160328061500,0.0,57.9226,15.0,15.0,29.8217,1.4452,1.5,54.7903,56.0,77.295
20160328063000,0.0,58.5527,15.0,15.0,28.9549,1.4532,1.5,54.7903,56.0,77.295
20160328064500,0.0,59.7408,15.0,15.0,28.4569,1.4412,1.5,56.0864,56.0,77.295
20160328070000,0.0,57.8326,15.0,15.0,27.8238,1.4773,1.5,54.7003,56.0,77.295
20160328071500,0.0,58.7327,15.0,15.0,27.6838,1.4291,1.5,54.7003,56.0,78.43
20160328073000,11.605,58.7327,15.0,15.0,27.5437,1.4211,1.5,55.3123,56.0,78.43
20160328074500,0.0,58.7327,15.0,15.0,27.5437,1.4412,1.5,55.3123,56.0,78.43
20160328080000,0.0,57.4545,15.0,15.0,27.6838,1.4492,1.5,54.5023,56.0,78.43
20160328081500,0.0,57.4545,15.0,15.0,28.1044,1.4372,1.5,54.5023,56.0,78.43
20160328083000,0.0,57.4545,15.0,15.0,28.4569,1.4332,1.5,54.5023,56.0,78.43
20160328084500,0.0,59.5608,15.0,15.0,28.7389,1.4251,1.5,56.2484,56.0,78.43
20160328090000,0.0,58.9127,15.0,15.0,29.0914,1.4412,1.5,56.2484,56.0,78.43
20160328091500,0.0,58.1026,15.0,15.0,29.4439,1.4332,1.5,55.4023,56.0,79.5
20160328093000,24.57,58.1026,15.0,15.0,30.0783,1.4613,1.5,55.4023,56.0,79.5
20160328094500,0.0,57.4545,15.0,15.0,30.3603,1.4171,1.5,55.4023,56.0,79.5
20160328100000,0.0,57.4545,15.0,15.0,31.1358,1.4211,1.5,54.5743,56.0,79.5
20160328101500,0.0,57.4545,15.0,15.0,31.1841,1.5054,1.5,54.5743,56.0,79.5
20160328103000,0.0,57.4545,15.0,15.0,31.9541,1.5536,1.5,54.5743,56.0,79.5
20160328104500,0.0,57.4545,15.0,15.0,32.0999,1.5456,1.5,54.5743,56.0,79.5
20160328110000,0.0,57.4545,15.0,15.0,32.5445,1.5255,1.5,55.2763,56.0,79.5
20160328111500,0.0,57.4545,15.0,15.0,33.1612,1.5496,1.5,55.2763,56.0,79.5
20160328113000,0.0,57.4545,15.0,15.0,32.8365,1.5456,1.5,55.2763,56.0,79.5
20160328114500,0.0,57.4545,15.0,15.0,32.9696,1.5415,1.5,55.2763,56.0,79.5
20160328120000,0.0,57.4545,15.0,15.0,33.4453,1.5536,1.5,55.2763,56.0,79.5
20160328121500,0.0,57.4545,15.0,15.0,33.6352,1.5496,1.5,55.2763,56.0,79.5
20160328123000,0.0,57.4545,15.0,15.0,33.5861,1.5496,1.5,55.2763,56.0,79.5
20160328124500,0.0,57.4545,15.0,15.0,33.7813,1.5415,1.5,55.2763,56.0,79.5
20160328130000,0.0,57.4545,15.0,15.0,33.8393,1.5215,1.5,55.8524,56.0,79.5
20160328131500,0.0,57.4545,15.0,15.0,34.4972,1.4934,1.5,55.8524,56.0,79.5
20160328133000,0.0,57.4545,15.0,15.0,34.7217,1.5054,1.5,55.8524,56.0,79.5
20160328134500,0.0,57.4545,15.0,15.0,35.2493,1.4974,1.5,55.8524,56.0,79.5
20160328140000,0.0,57.4545,15.0,15.0,35.0825,1.5054,1.5,55.8524,56.0,79.5
20160328141500,0.0,57.4545,15.0,15.0,34.4196,1.5295,1.5,55.8524,56.0,79.5
20160328143000,0.0,57.4545,15.0,15.0,34.019,1.5295,1.5,55.8524,56.0,79.5
20160328144500,0.0,57.4545,15.0,15.0,33.5889,1.5375,1.5,55.8524,56.0,79.5
20160328150000,0.0,57.4545,15.0,15.0,33.8823,1.5456,1.5,55.8524,56.0,79.5
20160328151500,0.0,57.4545,15.0,15.0,34.3364,1.5134,1.5,55.8524,56.0,79.5
20160328153000,0.0,57.4545,15.0,15.0,34.072,1.5335,1.5,55.8524,56.0,79.5
20160328154500,0.0,57.4545,15.0,15.0,33.4585,1.5697,1.5,55.8524,56.0,79.5
20160328160000,0.0,57.4545,15.0,15.0,33.851,1.5737,1.5,55.8524,56.0,79.5
20160328161500,0.0,57.4545,15.0,15.0,33.5225,1.5415,1.5,55.8524,56.0,79.5
20160328163000,0.0,57.4545,15.0,15.0,33.6301,1.5817,1.5,55.8524,56.0,79.5
20160328164500,0.0,57.4545,15.0,15.0,33.5225,1.5737,1.5,55.8524,56.0,79.5
20160328170000,0.0,56.6445,15.0,15.0,33.6359,1.5897,1.5,55.8524,56.0,79.5
20160328171500,0.0,56.6445,15.0,15.0,33.413,1.5295,1.5,55.1863,56.0,79.5
20160328173000,0.0,56.6445,15.0,15.0,33.3524,1.5175,1.5,55.1863,56.0,79.5
20160328174500,0.0,56.6445,15.0,15.0,33.1257,1.4813,1.5,55.1863,56.0,78.115
20160328180000,0.0,56.6445,15.0,15.0,33.5484,1.4813,1.5,54.4122,56.0,78.115
20160328181500,0.0,56.6445,15.0,15.0,33.5484,1.4733,1.5,54.4122,56.0,78.115
20160328183000,0.0,56.6445,15.0,15.0,33.4716,1.4773,1.5,54.4122,56.0,78.115
20160328184500,0.0,56.6445,15.0,15.0,33.1532,1.4853,1.5,54.4122,56.0,78.115
20160328190000,0.0,56.6445,15.0,15.0,32.9108,1.4813,1.5,54.4122,56.0,78.115
20160328191500,0.0,56.6445,15.0,15.0,32.8913,1.4894,1.5,54.4122,56.0,78.115
20160328193000,0.0,56.6445,15.0,15.0,33.3787,1.4813,1.5,54.4122,56.0,78.115
20160328194500,0.0,56.6445,15.0,15.0,33.2625,1.4853,1.5,54.4122,56.0,78.115
20160328200000,0.0,56.6445,15.0,15.0,32.8703,1.4813,1.5,54.4122,56.0,78.115
20160328201500,0.0,56.6445,15.0,15.0,32.7964,1.4974,1.5,54.4122,56.0,78.115
20160328203000,0.0,56.6445,15.0,15.0,32.6525,1.5134,1.5,54.4122,56.0,78.115
20160328204500,0.0,56.6445,15.0,15.0,32.5204,1.5054,1.5,54.4122,56.0,78.115
20160328210000,0.0,56.6445,15.0,15.0,32.4372,1.4572,1.5,54.4122,56.0,78.115
20160328211500,0.0,56.6445,15.0,15.0,32.3706,1.4653,1.5,54.4122,56.0,78.115
20160328213000,0.0,56.6445,15.0,15.0,31.7716,1.4452,1.5,54.4122,56.0,78.115
20160328214500,0.0,56.6445,15.0,15.0,31.8136,1.4572,1.5,54.4122,56.0,78.115
20160328220000,0.0,56.6445,15.0,15.0,31.7185,1.4131,1.5,54.4122,56.0,78.115
20160328221500,0.0,56.6445,15.0,15.0,31.7185,1.4492,1.5,54.4122,56.0,78.115
20160328223000,0.0,56.6445,15.0,15.0,31.7548,1.4693,1.5,54.4122,56.0,78.115
20160328224500,0.0,56.6445,15.0,15.0,31.5851,1.4813,1.5,54.4122,56.0,78.115
20160328230000,0.0,56.6445,15.0,15.0,31.7548,1.4613,1.5,54.4122,56.0,78.115
20160328231500,0.0,56.6445,15.0,15.0,31.7854,1.4572,1.5,54.4122,56.0,78.115
20160328233000,0.0,56.6445,15.0,15.0,31.6464,1.4291,1.5,54.4122,56.0,78.115
20160328234500,0.0,56.6445,15.0,15.0,31.7441,1.4211,1.5,54.4122,56.0,78.115
20160329000000,0.0,56.6445,15.0,15.0,31.6041,1.4291,1.5,54.4122,56.0,78.115
20160329001500,0.0,56.6445,15.0,15.0,31.4641,1.4291,1.5,54.4122,56.0,78.115
20160329003000,0.0,56.6445,15.0,15.0,31.4641,1.4372,1.5,54.4122,56.0,78.115
20160329004500,0.0,56.6445,15.0,15.0,31.6041,1.4492,1.5,54.4122,56.0,78.115
20160329010000,0.0,56.6445,15.0,15.0,31.8141,1.4452,1.5,53.5122,56.0,78.115
20160329011500,0.0,56.6445,15.0,15.0,31.6464,1.4291,1.5,53.5122,56.0,78.115
20160329013000,0.0,56.6445,15.0,15.0,31.2988,1.4452,1.5,53.5122,56.0,78.115
20160329014500,0.0,56.6445,15.0,15.0,31.1598,1.4412,1.5,53.5122,56.0,78.115
20160329020000,0.0,56.6445,15.0,15.0,30.3952,1.4372,1.5,53.5122,56.0,78.115
20160329021500,0.0,56.6445,15.0,15.0,30.694,1.4332,1.5,53.5122,56.0,78.115
20160329023000,0.0,56.6445,15.0,15.0,30.554,1.4171,1.5,53.5122,56.0,78.115
20160329024500,0.0,56.6445,15.0,15.0,30.484,1.4171,1.5,53.5122,56.0,78.115
20160329030000,0.0,56.6445,15.0,15.0,30.5167,1.4171,1.5,53.5122,56.0,78.115
20160329031500,0.0,56.6445,15.0,15.0,30.2327,1.4291,1.5,53.5122,56.0,78.115
20160329033000,0.0,56.6445,15.0,15.0,29.5848,1.4372,1.5,53.5122,56.0,78.115
20160329034500,0.0,56.6445,15.0,15.0,29.4439,1.4372,1.5,53.5122,56.0,78.115
20160329040000,0.0,56.0144,15.0,15.0,28.8039,1.4653,1.5,53.5122,56.0,78.115
20160329041500,0.0,56.0144,15.0,15.0,28.4488,1.4653,1.5,53.5122,56.0,78.115
20160329043000,0.0,56.0144,15.0,15.0,28.0317,1.4773,1.5,53.5122,56.0,78.115
20160329044500,0.0,56.0144,15.0,15.0,27.8927,1.4813,1.5,52.9361,56.0,78.115
20160329050000,0.0,56.0144,15.0,15.0,27.8927,1.4853,1.5,52.9361,56.0,78.115
20160329051500,0.0,56.0144,15.0,15.0,27.8927,1.4693,1.5,52.9361,56.0,78.115
20160329053000,0.0,56.0144,15.0,15.0,27.6842,1.4291,1.5,52.9361,56.0,78.115
20160329054500,0.0,56.0144,15.0,15.0,27.5451,1.4613,1.5,52.9361,56.0,78.115
20160329060000,0.0,56.0144,15.0,15.0,27.8238,1.4572,1.5,52.9361,56.0,78.115
20160329061500,0.0,56.0144,15.0,15.0,27.9634,1.4372,1.5,52.9361,56.0,78.115
20160329063000,0.0,56.0144,15.0,15.0,28.1044,1.4572,1.5,52.9361,56.0,79.445
20160329064500,0.0,56.0144,15.0,15.0,28.245,1.4613,1.5,52.9361,56.0,79.445
20160329070000,0.0,56.7345,15.0,15.0,28.743,1.4412,1.5,53.5842,56.0,79.445
20160329071500,0.0,56.7345,15.0,15.0,29.0289,1.4613,1.5,53.5842,56.0,79.445
20160329073000,0.0,56.7345,15.0,15.0,29.5293,1.4452,1.5,53.5842,56.0,79.445
20160329074500,0.0,56.7345,15.0,15.0,29.5293,1.4171,1.5,53.5842,56.0,79.445
20160329080000,0.0,56.7345,15.0,15.0,30.0377,1.4532,1.5,53.5842,56.0,79.445
20160329081500,0.0,56.7345,15.0,15.0,30.1816,1.4492,1.5,53.5842,56.0,79.445
20160329083000,0.0,56.7345,15.0,15.0,30.4695,1.4091,1.5,53.5842,56.0,79.445
20160329084500,0.0,56.7345,15.0,15.0,30.5415,1.4332,1.5,53.5842,56.0,79.445
20160329090000,0.0,56.7345,15.0,15.0,31.1173,1.4372,1.5,54.3762,56.0,79.445
20160329091500,0.0,56.7345,15.0,15.0,31.3333,1.4251,1.5,54.3762,56.0,79.445
20160329093000,0.0,57.3645,15.0,15.0,31.8168,1.4131,1.5,54.3762,56.0,80.515
20160329094500,0.0,57.3645,15.0,15.0,31.9365,1.4211,1.5,54.3762,56.0,80.515
20160329100000,0.0,56.6445,15.0,15.0,31.8141,1.4291,1.5,54.3762,56.0,80.515
20160329101500,0.0,56.6445,15.0,15.0,31.8141,1.4291,1.5,54.3762,56.0,80.515
20160329103000,0.0,57.2745,15.0,15.0,32.5842,1.4492,1.5,54.3762,56.0,80.515
20160329104500,0.0,57.2745,15.0,15.0,32.8281,1.4572,1.5,55.3483,56.0,80.515
20160329110000,0.0,57.2745,15.0,15.0,33.5233,1.5255,1.5,55.3483,56.0,80.515
20160329111500,0.0,57.2745,15.0,15.0,33.5421,1.5255,1.5,55.3483,56.0,80.515
20160329113000,0.0,57.2745,15.0,15.0,33.5421,1.5375,1.5,55.3483,56.0,80.515
20160329114500,0.0,57.2745,15.0,15.0,34.0345,1.5335,1.5,55.3483,56.0,80.515
20160329120000,0.0,57.2745,15.0,15.0,34.4356,1.5375,1.5,55.3483,56.0,80.515
20160329121500,0.0,57.2745,15.0,15.0,34.367,1.5375,1.5,55.3483,56.0,80.515
20160329123000,0.0,57.2745,15.0,15.0,34.6193,1.5335,1.5,55.3483,56.0,80.515
20160329124500,0.0,58.0126,15.0,15.0,34.3401,1.5134,1.5,55.3483,56.0,80.515
20160329130000,0.0,58.0126,15.0,15.0,34.7853,1.5054,1.5,55.9604,56.0,80.515
20160329131500,0.0,58.0126,15.0,15.0,34.7457,1.5134,1.5,55.9604,56.0,80.515
20160329133000,0.0,58.0126,15.0,15.0,34.4109,1.5255,1.5,55.9604,56.0,80.515
20160329134500,0.0,58.0126,15.0,15.0,35.3092,1.5054,1.5,55.9604,56.0,80.515
20160329140000,0.0,58.0126,15.0,15.0,35.1873,1.5215,1.5,55.9604,56.0,80.515
20160329141500,0.0,58.0126,15.0,15.0,34.9948,1.4934,1.5,55.9604,56.0,80.515
20160329143000,0.0,57.2745,15.0,15.0,35.092,1.5215,1.5,55.9604,56.0,80.515
20160329144500,0.0,57.2745,15.0,15.0,34.8735,1.5215,1.5,55.9604,56.0,80.515
20160329150000,0.0,58.0126,15.0,15.0,34.9948,1.5255,1.5,55.9604,56.0,80.515
20160329151500,0.0,58.0126,15.0,15.0,34.655,1.5255,1.5,55.9604,56.0,80.515
20160329153000,0.0,58.0126,15.0,15.0,34.8735,1.5134,1.5,55.9604,56.0,80.515
20160329154500,0.0,58.0126,15.0,15.0,34.9698,1.5616,1.5,55.9604,56.0,80.515
20160329160000,0.0,58.0126,15.0,15.0,34.7523,1.5456,1.5,55.9604,56.0,80.515
20160329161500,0.0,58.0126,15.0,15.0,34.631,1.5456,1.5,55.9604,56.0,80.515
20160329163000,0.0,58.0126,15.0,15.0,34.631,1.5415,1.5,55.9604,56.0,80.515
20160329164500,0.0,58.0126,15.0,15.0,34.5703,1.5656,1.5,55.9604,56.0,80.515
20160329170000,0.0,58.0126,15.0,15.0,34.3278,1.5456,1.5,55.9604,56.0,80.515
20160329171500,0.0,58.0126,15.0,15.0,34.2973,1.5335,1.5,55.9604,56.0,80.515
20160329173000,0.0,58.0126,15.0,15.0,34.3245,1.5335,1.5,55.9604,56.0,80.515
20160329174500,0.0,58.0126,15.0,15.0,34.1624,1.5335,1.5,55.9604,56.0,80.515
20160329180000,0.0,58.0126,15.0,15.0,33.8065,1.5536,1.5,55.9604,56.0,80.515
20160329181500,0.085,58.0126,15.0,15.0,33.8204,1.5335,1.5,55.3123,56.0,80.515
20160329183000,0.0,58.0126,15.0,15.0,33.577,1.5415,1.5,55.3123,56.0,80.515
20160329184500,0.0,58.0126,15.0,15.0,33.4498,1.5576,1.5,55.3123,56.0,80.515
20160329190000,0.0,58.0126,15.0,15.0,33.1984,1.5536,1.5,55.3123,56.0,80.515
20160329191500,0.0,58.0126,15.0,15.0,32.9421,1.5576,1.5,55.3123,56.0,80.515
20160329193000,0.0,58.0126,15.0,15.0,33.2631,1.5576,1.5,55.3123,56.0,80.515
20160329194500,0.0,58.0126,15.0,15.0,33.0702,1.5737,1.5,55.3123,56.0,80.515
20160329200000,0.0,58.0126,15.0,15.0,33.1984,1.5817,1.5,55.3123,56.0,80.515
20160329201500,0.0,57.1845,15.0,15.0,33.1984,1.5777,1.5,55.3123,56.0,80.515
20160329203000,0.0,57.1845,15.0,15.0,32.9421,1.5616,1.5,55.3123,56.0,80.515
20160329204500,0.0,57.1845,15.0,15.0,32.8139,1.5697,1.5,55.3123,56.0,80.515
20160329210000,0.0,57.1845,15.0,15.0,32.6818,1.5737,1.5,54.7003,56.0,80.515
20160329211500,0.0,57.1845,15.0,15.0,32.6099,1.5656,1.5,54.7003,56.0,80.515
20160329213000,0.0,57.1845,15.0,15.0,32.5204,1.5656,1.5,54.7003,56.0,80.515
20160329214500,0.0,57.1845,15.0,15.0,32.3883,1.5576,1.5,54.7003,56.0,80.515
20160329220000,0.0,57.1845,15.0,15.0,32.2375,1.5697,1.5,54.7003,56.0,80.515
20160329221500,0.0,57.1845,15.0,15.0,32.2829,1.5656,1.5,54.7003,56.0,80.515
20160329223000,0.0,57.1845,15.0,15.0,32.4615,1.5576,1.5,54.7003,56.0,80.515
20160329224500,0.0,57.1845,15.0,15.0,32.3264,1.5496,1.5,54.7003,56.0,80.515
20160329230000,0.0,57.1845,15.0,15.0,32.1913,1.5576,1.5,54.7003,56.0,80.515
20160329231500,0.0,57.1845,15.0,15.0,32.1913,1.5456,1.5,54.7003,56.0,80.515
20160329233000,0.0,57.1845,15.0,15.0,32.2999,1.5456,1.5,54.7003,56.0,80.515
20160329234500,0.0,57.1845,15.0,15.0,32.1638,1.5456,1.5,54.7003,56.0,80.515
20160330000000,0.0,57.1845,15.0,15.0,32.1638,1.5415,1.5,54.7003,56.0,80.515
20160330001500,0.0,57.1845,15.0,15.0,32.1638,1.4051,1.5,53.8362,56.0,78.015
20160330003000,0.0,57.1845,15.0,15.0,32.2018,1.4332,1.5,53.8362,56.0,80.18
20160330004500,0.0,57.1845,15.0,15.0,32.0648,1.5215,1.5,54.5023,56.0,80.18
20160330010000,0.0,57.1845,15.0,15.0,31.9277,1.5415,1.5,54.5023,56.0,80.18
20160330011500,0.0,57.1845,15.0,15.0,31.9277,1.5375,1.5,54.5023,56.0,80.18
20160330013000,0.0,57.1845,15.0,15.0,31.8928,1.5215,1.5,54.5023,56.0,80.18
20160330014500,0.0,57.1845,15.0,15.0,31.8928,1.5215,1.5,54.5023,56.0,80.18
20160330020000,0.0,57.1845,15.0,15.0,31.6167,1.5375,1.5,54.5023,56.0,80.18
20160330021500,0.0,57.1845,15.0,15.0,31.7854,1.5295,1.5,54.5023,56.0,80.18
20160330023000,0.0,57.1845,15.0,15.0,31.9541,1.5255,1.5,54.5023,56.0,80.18
20160330024500,0.0,57.1845,15.0,15.0,31.9541,1.5255,1.5,54.5023,56.0,80.18
20160330030000,0.0,57.1845,15.0,15.0,31.9541,1.5175,1.5,54.5023,56.0,80.18
20160330031500,0.0,57.1845,15.0,15.0,31.9541,1.5255,1.5,54.5023,56.0,80.18
20160330033000,0.0,57.1845,15.0,15.0,32.1228,1.5175,1.5,54.5023,56.0,80.18
20160330034500,0.0,57.1845,15.0,15.0,32.1228,1.5175,1.5,54.5023,56.0,80.18
20160330040000,0.0,57.1845,15.0,15.0,32.2638,1.5054,1.5,54.5023,56.0,80.18
20160330041500,0.0,57.1845,15.0,15.0,32.4335,1.5014,1.5,54.5023,56.0,80.18
20160330043000,0.0,58.0126,15.0,15.0,32.7175,1.5335,1.5,55.0603,56.0,80.18
20160330044500,0.0,58.0126,15.0,15.0,32.9606,1.5656,1.5,55.0603,56.0,80.18
20160330050000,0.0,58.0126,15.0,15.0,33.1036,1.5697,1.5,55.0603,56.0,80.18
20160330051500,0.0,58.0126,15.0,15.0,33.1036,1.5255,1.5,55.0603,56.0,80.18
20160330053000,0.0,58.0126,15.0,15.0,33.2465,1.5255,1.5,55.0603,56.0,80.18
20160330054500,0.0,58.7327,15.0,15.0,33.5646,1.5054,1.5,55.8884,56.0,80.18
20160330060000,0.0,57.8326,15.0,15.0,33.7086,1.5014,1.5,55.8884,56.0,80.18
20160330061500,0.0,57.8326,15.0,15.0,33.7805,1.4894,1.5,55.2763,56.0,80.18
20160330063000,0.0,57.8326,15.0,15.0,33.9245,1.4853,1.5,55.2763,56.0,80.18
20160330064500,0.0,57.8326,15.0,15.0,33.9245,1.4894,1.5,55.2763,56.0,80.18
20160330070000,0.0,57.8326,15.0,15.0,34.2124,1.4813,1.5,55.2763,56.0,80.18
20160330071500,0.0,57.8326,15.0,15.0,34.3564,1.4934,1.5,55.2763,56.0,80.18
20160330073000,0.0,57.8326,15.0,15.0,34.5723,1.4452,1.5,55.2763,56.0,80.18
20160330074500,0.0,57.8326,15.0,15.0,34.6762,1.4412,1.5,55.2763,56.0,80.18
20160330080000,0.0,57.8326,15.0,15.0,35.0337,1.4372,1.5,55.2763,56.0,80.18
20160330081500,0.0,57.8326,15.0,15.0,34.9892,1.4733,1.5,55.2763,56.0,80.18
20160330083000,0.0,58.5527,15.0,15.0,35.3442,1.4653,1.5,55.9604,56.0,80.18
20160330084500,0.0,58.5527,15.0,15.0,35.4861,1.4532,1.5,55.9604,56.0,80.18
20160330090000,7.375,58.5527,15.0,15.0,35.7183,1.4091,1.5,55.9604,56.0,81.445
20160330091500,34.615,54.2862,15.0,15.0,35.7888,1.4091,1.5,55.1143,56.0,80.515
20160330093000,1.72,57.8326,15.0,15.0,36.5643,1.4412,1.5,56.4104,56.0,81.825
20160330094500,20.93,57.8326,15.0,15.0,36.4428,1.4372,1.5,55.7984,56.0,81.825
20160330100000,19.54,57.8326,15.0,15.0,37.0003,1.4412,1.5,55.7984,56.0,81.825
20160330101500,19.54,57.8326,15.0,15.0,37.1358,1.4372,1.5,55.7984,56.0,82.83
20160330103000,19.54,57.8326,15.0,15.0,37.5385,1.4131,1.5,55.7984,56.0,82.83
20160330104500,19.54,57.8326,15.0,15.0,37.4595,1.5616,1.5,55.7984,56.0,82.83
20160330110000,19.54,57.8326,15.0,15.0,37.2291,1.5777,1.5,55.7984,56.0,82.83
20160330111500,19.54,57.8326,15.0,15.0,37.1626,1.5857,1.5,55.7984,56.0,82.83
20160330113000,1.135,57.8326,15.0,15.0,37.3622,1.5094,1.5,55.7984,56.0,82.83
20160330114500,1.135,57.8326,15.0,15.0,37.0584,1.5737,1.5,55.7984,56.0,82.83
20160330120000,1.135,57.8326,15.0,15.0,36.9272,1.5656,1.5,55.7984,56.0,82.83
20160330121500,1.135,57.8326,15.0,15.0,37.1447,1.5536,1.5,55.7984,56.0,81.615
20160330123000,1.135,57.8326,15.0,15.0,37.0126,1.5496,1.5,55.7984,56.0,81.615
20160330124500,1.135,57.8326,15.0,15.0,37.1447,1.5576,1.5,55.7984,56.0,81.615
20160330130000,1.135,57.8326,15.0,15.0,36.8144,1.5576,1.5,55.7984,56.0,81.615
20160330131500,1.135,57.8326,15.0,15.0,36.8963,1.4653,1.5,55.7984,56.0,81.615
20160330133000,1.135,57.8326,15.0,15.0,36.8963,1.5415,1.5,55.7984,56.0,81.615
20160330134500,1.135,57.8326,15.0,15.0,36.7632,1.5536,1.5,55.7984,56.0,81.615
20160330140000,1.135,57.8326,15.0,15.0,37.1104,1.5536,1.5,55.7984,56.0,81.615
20160330141500,5.13,58.6427,15.0,15.0,37.1104,1.5978,1.5,55.7984,56.0,83.43
20160330143000,16.575,57.0945,15.0,15.0,37.1104,1.5897,1.5,55.7984,56.0,81.74
20160330144500,6.045,57.0945,15.0,15.0,37.1626,1.5777,1.5,55.7984,56.0,81.74
20160330150000,6.045,57.8326,15.0,15.0,37.2291,1.5576,1.5,55.7984,56.0,81.74
20160330151500,4.635,57.8326,15.0,15.0,37.0126,1.5576,1.5,55.7984,56.0,81.74
20160330153000,4.635,57.8326,15.0,15.0,37.0126,1.5415,1.5,55.7984,56.0,81.74
20160330154500,4.635,57.8326,15.0,15.0,37.0126,1.5817,1.5,55.7984,56.0,81.74
20160330160000,4.635,57.8326,15.0,15.0,37.0295,1.5817,1.5,55.7984,56.0,81.74
20160330161500,4.635,57.8326,15.0,15.0,36.7632,1.5415,1.5,55.7984,56.0,80.59
20160330163000,4.635,57.8326,15.0,15.0,36.7752,1.5415,1.5,55.7984,56.0,80.59
20160330164500,4.635,57.8326,15.0,15.0,36.7752,1.5737,1.5,55.7984,56.0,80.59
20160330170000,4.635,57.8326,15.0,15.0,36.507,1.5576,1.5,55.7984,56.0,80.59
20160330171500,4.635,57.8326,15.0,15.0,36.7166,1.5737,1.5,55.7984,56.0,80.59
20160330173000,3.245,57.8326,15.0,15.0,36.4464,1.5656,1.5,55.7984,56.0,80.59
20160330174500,3.245,57.8326,15.0,15.0,36.3789,1.5496,1.5,55.7984,56.0,80.59
20160330180000,0.515,57.8326,15.0,15.0,36.4499,1.5576,1.5,55.7984,56.0,80.59
20160330181500,0.515,57.8326,15.0,15.0,36.3139,1.5456,1.5,55.7984,56.0,80.59
20160330183000,0.0,57.8326,15.0,15.0,36.1778,1.5656,1.5,55.7984,56.0,80.59
20160330184500,0.0,57.8326,15.0,15.0,36.2449,1.5697,1.5,55.7984,56.0,80.59
20160330190000,0.0,57.8326,15.0,15.0,36.1764,1.5656,1.5,55.7984,56.0,80.59
20160330191500,0.0,57.8326,15.0,15.0,36.0394,1.5656,1.5,55.7984,56.0,80.59
20160330193000,0.0,57.8326,15.0,15.0,36.103,1.5616,1.5,55.7984,56.0,80.59
20160330194500,0.0,57.8326,15.0,15.0,35.965,1.5536,1.5,55.7984,56.0,80.59
20160330200000,0.0,57.8326,15.0,15.0,35.965,1.5415,1.5,55.7984,56.0,80.59
20160330201500,0.0,57.8326,15.0,15.0,36.1648,1.5415,1.5,55.7984,56.0,80.59
20160330203000,0.0,57.8326,15.0,15.0,35.965,1.5335,1.5,55.7984,56.0,80.59
20160330204500,0.0,57.8326,15.0,15.0,35.965,1.5415,1.5,55.7984,56.0,80.59
20160330210000,0.0,57.8326,15.0,15.0,35.827,1.5456,1.5,55.7984,56.0,80.59
20160330211500,0.0,57.8326,15.0,15.0,35.965,1.5456,1.5,55.7984,56.0,80.59
20160330213000,0.0,57.8326,15.0,15.0,35.965,1.5375,1.5,55.7984,56.0,80.59
20160330214500,0.0,57.8326,15.0,15.0,35.965,1.5496,1.5,55.7984,56.0,80.59
20160330220000,0.0,57.8326,15.0,15.0,36.1648,1.5576,1.5,55.7984,56.0,80.59
20160330221500,0.0,56.9145,15.0,15.0,36.1648,0.7025,1.5,54.9883,56.0,98.545
20160330223000,0.0,57.8326,15.0,15.0,36.1648,1.5857,1.5,54.9883,56.0,81.535
20160330224500,0.0,57.8326,15.0,15.0,36.1648,1.5616,1.5,54.9883,56.0,81.535
20160330230000,0.0,57.8326,15.0,15.0,36.0257,1.5656,1.5,54.9883,56.0,81.535
20160330231500,0.0,57.8326,15.0,15.0,35.827,1.5576,1.5,54.9883,56.0,81.535
20160330233000,0.0,57.8326,15.0,15.0,36.0257,1.5697,1.5,54.9883,56.0,81.535
20160330234500,0.0,57.8326,15.0,15.0,36.0257,1.5456,1.5,54.9883,56.0,81.535
20160331000000,0.0,57.8326,15.0,15.0,35.9562,1.5656,1.5,54.9883,56.0,81.535
20160331001500,0.0,57.0945,15.0,15.0,35.8172,1.5375,1.5,54.9883,56.0,81.535
20160331003000,0.0,57.0945,15.0,15.0,35.6782,1.5415,1.5,54.9883,56.0,81.535
20160331004500,0.0,57.0945,15.0,15.0,35.8745,1.5697,1.5,54.9883,56.0,81.535
20160331010000,0.0,57.0945,15.0,15.0,35.7344,1.5616,1.5,54.9883,56.0,81.535
20160331011500,0.0,57.0945,15.0,15.0,35.7344,1.5656,1.5,54.9883,56.0,81.535
20160331013000,0.0,57.0945,15.0,15.0,35.5944,1.5656,1.5,54.9883,56.0,81.535
20160331014500,0.0,57.0945,15.0,15.0,35.7183,1.5656,1.5,54.9883,56.0,81.535
20160331020000,0.0,57.0945,15.0,15.0,35.7183,1.5415,1.5,54.9883,56.0,81.535
20160331021500,0.0,57.0945,15.0,15.0,35.7183,1.5496,1.5,54.9883,56.0,81.535
20160331023000,0.0,57.0945,15.0,15.0,35.5773,1.5536,1.5,54.9883,56.0,81.535
20160331024500,0.0,57.0945,15.0,15.0,35.5773,1.5496,1.5,54.9883,56.0,81.535
20160331030000,0.0,57.0945,15.0,15.0,35.7701,1.5576,1.5,54.9883,56.0,81.535
20160331031500,0.0,57.0945,15.0,15.0,35.7701,1.5576,1.5,54.9883,56.0,81.535
20160331033000,0.0,57.0945,15.0,15.0,35.6281,1.5656,1.5,54.9883,56.0,81.535
20160331034500,0.0,57.0945,15.0,15.0,35.6281,1.5616,1.5,54.9883,56.0,81.535
20160331040000,0.0,57.0945,15.0,15.0,35.4861,1.5656,1.5,54.9883,56.0,81.535
20160331041500,0.0,57.0945,15.0,15.0,35.4861,1.5576,1.5,54.9883,56.0,81.535
20160331043000,0.0,57.0945,15.0,15.0,35.4861,1.5576,1.5,54.9883,56.0,81.535
20160331044500,0.0,57.0945,15.0,15.0,35.4861,1.5656,1.5,54.9883,56.0,81.535
20160331050000,0.0,57.0945,15.0,15.0,35.4861,1.5576,1.5,54.9883,56.0,81.535
20160331051500,0.0,57.0945,15.0,15.0,35.4861,1.5656,1.5,54.9883,56.0,81.535
20160331053000,0.0,57.0945,15.0,15.0,35.677,1.5616,1.5,54.9883,56.0,81.535
20160331054500,0.0,57.0945,15.0,15.0,35.677,1.5656,1.5,54.9883,56.0,81.535
20160331060000,0.0,57.0945,15.0,15.0,35.5341,1.5576,1.5,54.9883,56.0,81.535
20160331061500,0.0,57.0945,15.0,15.0,35.5341,1.5456,1.5,54.9883,56.0,81.535
20160331063000,0.0,57.0945,15.0,15.0,35.5341,1.5375,1.5,54.9883,56.0,81.535
20160331064500,0.0,57.0945,15.0,15.0,35.677,1.5576,1.5,54.9883,56.0,81.535
20160331070000,0.0,57.0945,15.0,15.0,35.82,1.5697,1.5,54.9883,56.0,81.535
20160331071500,0.0,57.0945,15.0,15.0,35.963,1.5456,1.5,54.9883,56.0,81.535
20160331073000,0.0,57.0945,15.0,15.0,36.1774,1.5737,1.5,54.9883,56.0,80.39
20160331074500,0.0,57.0945,15.0,15.0,36.1251,1.5536,1.5,54.9883,56.0,80.39
20160331080000,0.0,57.0945,15.0,15.0,36.409,1.5576,1.5,54.9883,56.0,80.39
20160331081500,0.0,57.0945,15.0,15.0,36.551,1.5857,1.5,54.9883,56.0,80.39
20160331083000,0.0,57.0945,15.0,15.0,37.0577,1.5656,1.5,54.9883,56.0,80.39
20160331084500,0.0,57.0945,15.0,15.0,37.1346,1.5817,1.5,54.9883,56.0,80.39
20160331090000,0.0,57.0945,15.0,15.0,37.277,1.5576,1.5,54.9883,56.0,80.39
20160331091500,0.0,57.0945,15.0,15.0,37.277,1.5737,1.5,54.9883,56.0,80.39
20160331093000,0.0,57.0945,15.0,15.0,37.8331,1.5616,1.5,54.9883,56.0,80.39
20160331094500,0.0,57.8326,15.0,15.0,37.9666,1.5576,1.5,55.6364,56.0,80.39
20160331100000,0.0,57.8326,15.0,15.0,37.8787,1.5255,1.5,55.6364,56.0,80.39
20160331101500,0.0,57.8326,15.0,15.0,38.2869,1.5576,1.5,55.6364,56.0,80.39
20160331103000,0.0,57.8326,15.0,15.0,38.27,1.5415,1.5,55.6364,56.0,80.39
20160331104500,0.0,57.8326,15.0,15.0,38.3173,1.5375,1.5,55.6364,56.0,80.39
20160331110000,0.0,57.8326,15.0,15.0,38.3338,1.5415,1.5,56.2124,56.0,80.39
20160331111500,0.0,57.8326,15.0,15.0,38.2017,1.5335,1.5,56.2124,56.0,80.39
20160331113000,0.0,57.8326,15.0,15.0,38.3606,1.5215,1.5,56.2124,56.0,80.39
20160331114500,21.725,57.8326,15.0,15.0,38.4271,1.5295,1.5,56.2124,56.0,80.39
20160331120000,22.875,57.8326,15.0,15.0,38.466,1.5255,1.5,56.2124,56.0,80.39
20160331121500,22.875,57.8326,15.0,15.0,38.2386,1.5255,1.5,56.2124,56.0,80.39
20160331123000,22.875,57.8326,15.0,15.0,38.466,1.5295,1.5,56.2124,56.0,80.39
20160331124500,22.875,57.8326,15.0,15.0,38.1075,1.5255,1.5,56.2124,56.0,80.39
20160331130000,22.875,57.8326,15.0,15.0,38.1357,1.5134,1.5,56.2124,56.0,80.39
20160331131500,22.875,57.8326,15.0,15.0,37.8714,1.5134,1.5,56.2124,56.0,80.39
20160331133000,22.875,57.8326,15.0,15.0,38.3173,1.5335,1.5,56.2124,56.0,80.39
20160331134500,22.875,57.8326,15.0,15.0,38.3606,1.5054,1.5,56.2124,56.0,80.39
20160331140000,21.985,57.8326,15.0,15.0,38.466,1.5094,1.5,55.5644,56.0,80.39
20160331141500,4.045,57.8326,15.0,15.0,38.3338,1.5496,1.5,55.5644,56.0,80.39
20160331143000,4.045,57.8326,15.0,15.0,37.8714,1.5737,1.5,55.5644,56.0,80.39
20160331144500,4.045,57.8326,15.0,15.0,37.8281,1.5496,1.5,55.5644,56.0,80.39
20160331150000,0.0,57.8326,15.0,15.0,38.0943,1.5576,1.5,55.5644,56.0,80.39
20160331151500,0.0,57.8326,15.0,15.0,37.9612,1.5656,1.5,55.5644,56.0,80.39
20160331153000,0.0,57.8326,15.0,15.0,37.6285,1.5656,1.5,55.5644,56.0,79.455
20160331154500,0.0,57.8326,15.0,15.0,37.7138,1.5536,1.5,55.5644,56.0,79.455
20160331160000,0.0,57.8326,15.0,15.0,37.7972,1.5255,1.5,55.5644,56.0,79.455
20160331161500,0.0,57.8326,15.0,15.0,37.7972,1.4974,1.5,55.5644,56.0,79.455
20160331163000,0.0,57.8326,15.0,15.0,37.6621,1.5054,1.5,55.5644,56.0,79.455
20160331164500,0.0,57.8326,15.0,15.0,37.5946,1.5014,1.5,55.5644,56.0,79.455
20160331170000,0.0,57.8326,15.0,15.0,37.4024,1.5175,1.5,55.5644,56.0,79.455
20160331171500,0.0,57.8326,15.0,15.0,37.2664,1.5215,1.5,55.5644,56.0,79.455
20160331173000,0.0,57.8326,15.0,15.0,37.1983,1.5054,1.5,55.5644,56.0,79.455
20160331174500,0.0,57.8326,15.0,15.0,37.2728,1.5255,1.5,55.5644,56.0,79.455
20160331180000,0.0,57.8326,15.0,15.0,37.1358,1.5335,1.5,55.5644,56.0,79.455
20160331181500,0.0,57.8326,15.0,15.0,37.2074,1.5014,1.5,55.5644,56.0,79.455
20160331183000,0.0,57.8326,15.0,15.0,37.0003,1.5094,1.5,55.5644,56.0,79.455
20160331184500,0.0,57.8326,15.0,15.0,36.8623,1.5255,1.5,55.5644,56.0,79.455
20160331190000,0.0,57.8326,15.0,15.0,36.7904,1.5295,1.5,55.5644,56.0,79.455
20160331191500,0.0,57.8326,15.0,15.0,36.7904,1.5215,1.5,55.5644,56.0,79.455
20160331193000,0.0,57.8326,15.0,15.0,36.7845,1.5094,1.5,55.5644,56.0,79.455
20160331194500,0.0,57.8326,15.0,15.0,36.8462,1.5054,1.5,55.5644,56.0,79.455
20160331200000,0.0,57.8326,15.0,15.0,36.7052,1.5215,1.5,55.5644,56.0,79.455
20160331201500,0.0,57.8326,15.0,15.0,36.5643,1.5255,1.5,55.5644,56.0,79.455
20160331203000,0.0,57.8326,15.0,15.0,36.5643,1.5335,1.5,55.5644,56.0,79.455
20160331204500,0.0,57.8326,15.0,15.0,36.5643,1.5215,1.5,55.5644,56.0,79.455
20160331210000,0.14,57.8326,15.0,15.0,36.764,1.5295,1.5,55.5644,56.0,79.455
20160331211500,0.0,57.8326,15.0,15.0,36.764,1.5134,1.5,55.5644,56.0,79.455
20160331213000,0.0,57.8326,15.0,15.0,36.622,1.5054,1.5,55.5644,56.0,79.455
20160331214500,0.0,57.8326,15.0,15.0,36.622,1.5054,1.5,55.5644,56.0,79.455
20160331220000,0.0,57.8326,15.0,15.0,36.8208,1.5014,1.5,55.5644,56.0,79.455
20160331221500,0.0,57.8326,15.0,15.0,36.8208,1.5255,1.5,55.5644,56.0,79.455
20160331223000,0.0,57.8326,15.0,15.0,36.7493,1.5295,1.5,55.5644,56.0,79.455
20160331224500,0.0,57.8326,15.0,15.0,36.7493,1.5175,1.5,55.5644,56.0,79.455
20160331230000,0.0,57.8326,15.0,15.0,36.7493,1.5295,1.5,55.5644,56.0,79.455
20160331231500,0.0,57.8326,15.0,15.0,36.7493,1.5255,1.5,55.5644,56.0,79.455
20160331233000,0.0,57.8326,15.0,15.0,36.7493,1.5255,1.5,55.5644,56.0,79.455
20160331234500,0.0,57.8326,15.0,15.0,36.6063,1.5054,1.5,55.5644,56.0,79.455
20160401000000,0.0,57.8326,15.0,15.0,36.6063,1.5295,1.5,55.5644,56.0,79.455
20160401001500,0.0,57.8326,15.0,15.0,36.6063,1.5215,1.5,55.5644,56.0,79.455
20160401003000,0.0,57.8326,15.0,15.0,36.4634,1.5134,1.5,55.5644,56.0,79.455
20160401004500,0.0,57.8326,15.0,15.0,36.4634,1.5255,1.5,55.5644,56.0,79.455
20160401010000,0.0,57.8326,15.0,15.0,36.4634,1.5134,1.5,54.9883,56.0,79.455
20160401011500,0.0,57.8326,15.0,15.0,36.3204,1.4974,1.5,54.9883,56.0,79.455
20160401013000,0.0,57.8326,15.0,15.0,36.3204,1.4974,1.5,54.9883,56.0,79.455
20160401014500,0.0,57.8326,15.0,15.0,36.3717,1.5255,1.5,54.9883,56.0,79.455
20160401020000,0.0,57.8326,15.0,15.0,36.3717,1.5215,1.5,54.9883,56.0,79.455
20160401021500,0.0,57.8326,15.0,15.0,36.3717,1.5094,1.5,54.9883,56.0,79.455
20160401023000,0.0,57.8326,15.0,15.0,36.2998,1.4974,1.5,54.9883,56.0,79.455
20160401024500,0.0,57.8326,15.0,15.0,36.2998,1.4934,1.5,54.9883,56.0,79.455
20160401030000,0.0,57.8326,15.0,15.0,36.3487,1.5054,1.5,54.9883,56.0,79.455
20160401031500,0.0,57.8326,15.0,15.0,36.3487,1.5215,1.5,54.9883,56.0,79.455
20160401033000,0.0,57.8326,15.0,15.0,36.3487,1.5175,1.5,54.9883,56.0,79.455
20160401034500,0.0,57.8326,15.0,15.0,36.3487,1.5215,1.5,54.9883,56.0,79.455
20160401040000,0.0,57.8326,15.0,15.0,36.2037,1.5255,1.5,54.9883,56.0,79.455
20160401041500,0.0,57.8326,15.0,15.0,36.2037,1.5215,1.5,54.9883,56.0,79.455
20160401043000,0.0,57.8326,15.0,15.0,36.2037,1.5134,1.5,54.9883,56.0,79.455
20160401044500,0.0,57.8326,15.0,15.0,36.0588,1.5054,1.5,54.9883,56.0,79.455
20160401050000,0.0,57.8326,15.0,15.0,36.0588,1.5054,1.5,54.9883,56.0,79.455
20160401051500,0.0,57.1845,15.0,15.0,36.0588,1.4974,1.5,54.9883,56.0,79.455
20160401053000,0.0,57.1845,15.0,15.0,36.0588,1.4894,1.5,54.9883,56.0,79.455
20160401054500,0.0,57.1845,15.0,15.0,36.0588,1.5134,1.5,54.9883,56.0,79.455
20160401060000,0.0,57.1845,15.0,15.0,35.8414,1.5094,1.5,54.9883,56.0,79.455
20160401061500,0.0,56.4644,15.0,15.0,35.6964,1.5054,1.5,54.3762,56.0,79.455
20160401063000,0.0,56.4644,15.0,15.0,35.6964,1.5134,1.5,54.3762,56.0,79.455
20160401064500,0.0,56.4644,15.0,15.0,35.6964,1.5215,1.5,54.3762,56.0,79.455
20160401070000,0.0,56.4644,15.0,15.0,35.7389,1.5094,1.5,54.3762,56.0,79.455
20160401071500,0.0,56.4644,15.0,15.0,35.7389,1.5054,1.5,54.3762,56.0,79.455
20160401073000,0.0,56.4644,15.0,15.0,34.2083,1.5134,1.5,53.6382,56.0,79.455
20160401074500,0.0,55.3663,15.0,15.0,33.1757,1.5094,1.5,53.6382,56.0,79.455
20160401080000,0.0,55.3663,15.0,15.0,31.7185,1.5094,1.5,53.0621,56.0,79.455
20160401081500,0.0,55.3663,15.0,15.0,31.2102,1.5737,1.5,53.0621,56.0,79.455
20160401083000,0.0,55.3663,15.0,15.0,30.3048,1.5817,1.5,53.0621,56.0,79.455
20160401084500,0.0,55.3663,15.0,15.0,30.2392,1.5937,1.5,53.0621,56.0,79.455
20160401090000,0.0,55.3663,15.0,15.0,29.7756,1.5777,1.5,53.0621,56.0,79.455
20160401091500,0.0,55.3663,15.0,15.0,29.353,1.5937,1.5,53.0621,56.0,79.455
20160401093000,0.0,55.3663,15.0,15.0,28.9044,1.4813,1.5,52.5221,56.0,78.435
20160401094500,0.0,55.3663,15.0,15.0,28.4892,1.5054,1.5,52.5221,56.0,78.435
20160401100000,0.0,55.3663,15.0,15.0,28.3548,1.5014,1.5,52.5221,56.0,78.435
20160401101500,0.0,55.3663,15.0,15.0,28.6227,1.4894,1.5,52.5221,56.0,78.435
20160401103000,0.0,55.3663,15.0,15.0,28.6435,1.5175,1.5,52.5221,56.0,78.435
20160401104500,0.0,55.3663,15.0,15.0,28.9763,1.5134,1.5,52.5221,56.0,78.435
20160401110000,0.0,55.3663,15.0,15.0,28.9278,1.5215,1.5,53.0621,56.0,78.435
20160401111500,0.0,55.3663,15.0,15.0,29.2173,1.5215,1.5,53.0621,56.0,78.435
20160401113000,0.0,55.3663,15.0,15.0,29.6815,1.5094,1.5,53.0621,56.0,78.435
20160401114500,0.0,55.3663,15.0,15.0,30.1371,1.5215,1.5,53.0621,56.0,78.435
20160401120000,0.0,55.3663,15.0,15.0,29.5924,1.5054,1.5,52.432,56.0,78.435
20160401121500,0.0,55.3663,15.0,15.0,,1.5215,1.5,52.432,56.0,78.435
20160401123000,0.0,55.3663,15.0,15.0,,1.5094,1.5,52.432,56.0,78.435
20160401124500,0.0,55.3663,15.0,15.0,,1.5215,1.5,52.432,56.0,78.435
20160401130000,0.0,55.3663,15.0,15.0,,1.5054,1.5,52.432,56.0,78.435
20160401131500,0.0,55.3663,15.0,15.0,29.4238,1.5054,1.5,52.432,56.0,78.435
20160401133000,0.0,54.6463,15.0,15.0,28.9445,1.5295,1.5,52.432,56.0,78.435
20160401134500,0.0,54.6463,15.0,15.0,28.8202,1.5857,1.5,52.432,56.0,78.435
20160401140000,0.0,54.6463,15.0,15.0,28.709,1.5777,1.5,52.432,56.0,78.435
20160401141500,0.0,54.6463,15.0,15.0,28.4256,1.5415,1.5,52.432,56.0,78.435
20160401143000,0.0,54.6463,15.0,15.0,27.9245,1.5536,1.5,51.856,56.0,78.435
20160401144500,0.0,54.6463,15.0,15.0,27.4689,1.5656,1.5,51.856,56.0,77.285
20160401150000,0.0,54.6463,15.0,15.0,27.2886,1.5697,1.5,51.856,56.0,77.285
20160401151500,0.0,54.6463,15.0,15.0,27.4336,1.5656,1.5,51.856,56.0,77.285
20160401153000,0.0,54.6463,15.0,15.0,26.9797,1.5777,1.5,51.856,56.0,77.285
20160401154500,0.0,54.6463,15.0,15.0,26.3828,1.5857,1.5,51.856,56.0,77.285
20160401160000,0.0,54.6463,15.0,15.0,25.6683,1.5576,1.5,51.856,56.0,77.285
20160401161500,0.0,54.6463,15.0,15.0,25.8073,1.5576,1.5,51.856,56.0,77.285
20160401163000,0.0,53.8362,15.0,15.0,25.6918,1.5415,1.5,51.2259,56.0,77.285
20160401164500,0.0,54.4662,15.0,15.0,25.5547,1.5536,1.5,51.2259,56.0,77.285
20160401170000,0.0,54.4662,15.0,15.0,25.4284,1.5616,1.5,51.2259,56.0,77.285
20160401171500,0.0,54.4662,15.0,15.0,25.5645,1.5536,1.5,51.2259,56.0,77.285
20160401173000,0.0,54.4662,15.0,15.0,25.9047,1.5737,1.5,51.2259,56.0,77.285
20160401174500,0.0,54.4662,15.0,15.0,26.0407,1.5697,1.5,51.2259,56.0,77.285
20160401180000,0.0,54.4662,15.0,15.0,25.7817,1.5737,1.5,51.2259,56.0,77.285
20160401181500,0.0,54.4662,15.0,15.0,25.6499,1.5737,1.5,51.2259,56.0,77.285
20160401183000,0.0,54.4662,15.0,15.0,25.8482,1.5656,1.5,51.2259,56.0,77.285
20160401184500,0.0,54.4662,15.0,15.0,25.7793,1.5616,1.5,51.2259,56.0,77.285
20160401190000,0.0,54.4662,15.0,15.0,25.7817,1.5737,1.5,51.2259,56.0,77.285
20160401191500,0.0,54.4662,15.0,15.0,25.3865,1.5737,1.5,51.2259,56.0,77.285
20160401193000,0.0,53.8362,15.0,15.0,25.1872,1.5777,1.5,51.2259,56.0,77.285
20160401194500,0.0,53.8362,15.0,15.0,25.1872,1.5697,1.5,51.2259,56.0,77.285
20160401200000,0.0,53.8362,15.0,15.0,25.2564,1.5857,1.5,51.2259,56.0,77.285
20160401201500,0.0,53.8362,15.0,15.0,25.1262,1.5857,1.5,51.2259,56.0,77.285
20160401203000,0.0,53.8362,15.0,15.0,25.1256,1.5737,1.5,50.6859,56.0,76.265
20160401204500,0.0,53.8362,15.0,15.0,24.6027,1.5737,1.5,50.6859,56.0,76.265
20160401210000,0.0,53.8362,15.0,15.0,24.8642,1.5777,1.5,50.6859,56.0,76.265
20160401211500,0.0,53.8362,15.0,15.0,24.737,1.5777,1.5,50.6859,56.0,76.265
20160401213000,0.0,53.8362,15.0,15.0,24.6072,1.5817,1.5,50.6859,56.0,76.265
20160401214500,0.0,53.8362,15.0,15.0,24.3477,1.5857,1.5,50.6859,56.0,76.265
20160401220000,0.0,53.8362,15.0,15.0,24.218,1.5897,1.5,50.6859,56.0,76.265
20160401221500,0.0,53.1881,15.0,15.0,24.218,1.5817,1.5,50.6859,56.0,76.265
20160401223000,0.0,53.1881,15.0,15.0,23.966,1.5536,1.5,50.6859,56.0,76.265
20160401224500,0.0,53.1881,15.0,15.0,23.8372,1.5737,1.5,50.0558,56.0,76.265
20160401230000,0.0,53.1881,15.0,15.0,23.8437,1.5656,1.5,50.0558,56.0,76.265
20160401231500,0.0,53.1881,15.0,15.0,23.7826,1.5777,1.5,50.0558,56.0,76.265
20160401233000,0.0,53.1881,15.0,15.0,23.7866,1.5737,1.5,50.0558,56.0,76.265
20160401234500,0.0,53.1881,15.0,15.0,23.5381,1.5777,1.5,50.0558,56.0,76.265
20160402000000,0.0,53.1881,15.0,15.0,23.5401,1.5697,1.5,50.0558,56.0,76.265
20160402001500,0.0,53.1881,15.0,15.0,23.4169,1.5777,1.5,50.0558,56.0,76.265
20160402003000,0.0,53.1881,15.0,15.0,23.1096,1.5817,1.5,50.0558,56.0,76.265
20160402004500,0.0,52.288,15.0,15.0,22.7446,1.5937,1.5,50.0558,56.0,75.12
20160402010000,0.0,52.288,15.0,15.0,22.2627,1.5656,1.5,49.5518,56.0,75.12
20160402011500,0.0,52.288,15.0,15.0,22.1463,1.4291,1.5,49.0477,56.0,72.28
20160402013000,0.0,52.288,15.0,15.0,21.7922,1.4332,1.5,49.0477,56.0,72.28
20160402014500,0.0,52.288,15.0,15.0,21.6166,1.4372,1.5,49.0477,56.0,74.02
20160402020000,0.0,52.288,15.0,15.0,21.2734,1.4251,1.5,49.0477,56.0,74.02
20160402021500,0.0,51.658,15.0,15.0,21.0455,1.4372,1.5,49.0477,56.0,74.02
20160402023000,0.0,51.658,15.0,15.0,20.8196,1.4452,1.5,49.0477,56.0,74.02
20160402024500,0.0,51.658,15.0,15.0,20.8196,1.4492,1.5,49.0477,56.0,74.02
20160402030000,0.0,51.658,15.0,15.0,20.8799,1.4572,1.5,48.4536,56.0,74.02
20160402031500,0.0,51.658,15.0,15.0,20.767,1.4492,1.5,48.4536,56.0,74.02
20160402033000,0.0,51.658,15.0,15.0,20.8772,1.4532,1.5,48.4536,56.0,74.02
20160402034500,0.0,51.658,15.0,15.0,20.8728,1.4572,1.5,48.4536,56.0,74.02
20160402040000,0.0,51.658,15.0,15.0,20.9247,1.4653,1.5,48.4536,56.0,74.02
20160402041500,0.0,51.658,15.0,15.0,20.8083,1.4613,1.5,48.4536,56.0,74.02
20160402043000,0.0,51.658,15.0,15.0,20.8083,1.4492,1.5,48.4536,56.0,74.02
20160402044500,0.0,51.658,15.0,15.0,20.6998,1.4572,1.5,48.4536,56.0,74.02
20160402050000,0.0,51.658,15.0,15.0,20.5844,1.4613,1.5,48.4536,56.0,74.02
20160402051500,0.0,51.658,15.0,15.0,20.4768,1.4653,1.5,48.4536,56.0,74.02
20160402053000,0.0,51.658,15.0,15.0,20.4768,1.4653,1.5,48.4536,56.0,74.02
20160402054500,0.0,51.658,15.0,15.0,20.6998,1.4653,1.5,48.4536,56.0,74.02
20160402060000,0.0,51.658,15.0,15.0,20.5912,1.4693,1.5,48.4536,56.0,74.02
20160402061500,0.0,51.658,15.0,15.0,20.4768,1.4372,1.5,48.4536,56.0,74.02
20160402063000,0.0,51.658,15.0,15.0,20.4768,1.4894,1.5,48.4536,56.0,74.975
20160402064500,0.0,51.658,15.0,15.0,20.3625,1.4813,1.5,48.4536,56.0,74.975
20160402070000,0.0,51.658,15.0,15.0,20.296,1.4974,1.5,48.4536,56.0,74.975
20160402071500,0.0,51.658,15.0,15.0,20.0653,1.5014,1.5,48.4536,56.0,74.975
20160402073000,0.0,51.658,15.0,15.0,20.052,1.5215,1.5,48.4536,56.0,74.975
20160402074500,0.0,51.658,15.0,15.0,20.052,1.5134,1.5,48.4536,56.0,74.975
20160402080000,0.0,51.658,15.0,15.0,20.3889,1.5295,1.5,48.4536,56.0,74.975
20160402081500,0.0,51.658,15.0,15.0,20.5062,1.5415,1.5,48.4536,56.0,74.975
20160402083000,0.0,51.658,15.0,15.0,20.5756,1.5375,1.5,48.4536,56.0,74.975
20160402084500,0.0,51.658,15.0,15.0,20.5844,1.5255,1.5,49.0477,56.0,74.975
20160402090000,0.0,51.658,15.0,15.0,20.8728,1.5335,1.5,49.0477,56.0,74.975
20160402091500,0.0,51.658,15.0,15.0,20.9882,1.5456,1.5,49.0477,56.0,74.975
20160402093000,0.0,51.658,15.0,15.0,21.2764,1.5255,1.5,49.0477,56.0,74.975
20160402094500,0.0,51.658,15.0,15.0,21.4982,1.5415,1.5,49.0477,56.0,74.975
20160402100000,0.0,51.658,15.0,15.0,21.9369,1.5415,1.5,49.0477,56.0,74.975
20160402101500,0.0,51.658,15.0,15.0,22.0007,1.5456,1.5,49.0477,56.0,74.975
20160402103000,0.0,51.658,15.0,15.0,22.1464,1.5456,1.5,49.0477,56.0,74.975
20160402104500,0.0,51.658,15.0,15.0,22.1925,1.5415,1.5,49.7318,56.0,74.975
20160402110000,0.0,51.658,15.0,15.0,22.6214,1.5415,1.5,49.7318,56.0,74.975
20160402111500,0.0,52.198,15.0,15.0,22.8777,1.5375,1.5,49.7318,56.0,74.975
20160402113000,0.0,52.198,15.0,15.0,22.5041,1.5375,1.5,49.7318,56.0,74.975
20160402114500,0.0,52.198,15.0,15.0,23.2932,1.5415,1.5,49.7318,56.0,74.975
20160402120000,0.0,52.198,15.0,15.0,22.889,1.5456,1.5,49.7318,56.0,74.975
20160402121500,0.0,52.198,15.0,15.0,23.544,1.5496,1.5,49.7318,56.0,74.975
20160402123000,0.0,52.198,15.0,15.0,23.544,1.5375,1.5,49.7318,56.0,74.975
20160402124500,0.0,52.198,15.0,15.0,23.3826,1.5456,1.5,49.7318,56.0,74.975
20160402130000,0.0,52.198,15.0,15.0,23.4205,1.5456,1.5,49.7318,56.0,74.975
20160402131500,0.0,52.198,15.0,15.0,23.0228,1.5375,1.5,49.7318,56.0,74.975
20160402133000,0.0,52.198,15.0,15.0,22.9753,1.5215,1.5,49.7318,56.0,74.975
20160402134500,0.0,51.658,15.0,15.0,23.0207,1.5295,1.5,49.7318,56.0,74.975
20160402140000,0.0,51.658,15.0,15.0,23.932,1.5255,1.5,49.7318,56.0,74.975
20160402141500,0.0,52.288,15.0,15.0,23.7179,1.5335,1.5,50.2718,56.0,74.975
20160402143000,0.0,52.288,15.0,15.0,23.7643,1.5295,1.5,50.2718,56.0,74.975
20160402144500,0.0,52.288,15.0,15.0,24.1943,1.5134,1.5,50.2718,56.0,74.975
20160402150000,0.0,52.288,15.0,15.0,24.5317,1.5415,1.5,50.2718,56.0,74.975
20160402151500,0.0,52.288,15.0,15.0,24.1193,1.5335,1.5,50.2718,56.0,74.975
20160402153000,0.0,52.288,15.0,15.0,24.8096,1.5335,1.5,50.2718,56.0,74.975
20160402154500,0.0,52.288,15.0,15.0,24.0185,1.5295,1.5,50.2718,56.0,74.975
20160402160000,0.0,52.288,15.0,15.0,24.6345,1.5335,1.5,50.2718,56.0,74.975
20160402161500,0.0,52.288,15.0,15.0,24.5521,1.5375,1.5,50.2718,56.0,74.975
20160402163000,0.0,52.288,15.0,15.0,24.4218,1.5335,1.5,51.0639,56.0,74.975
20160402164500,0.0,52.9181,15.0,15.0,24.4218,1.5295,1.5,51.0639,56.0,74.975
20160402170000,0.0,52.378,15.0,15.0,24.6911,1.5335,1.5,51.0639,56.0,74.975
20160402171500,0.0,52.378,15.0,15.0,24.376,1.5295,1.5,51.0639,56.0,74.975
20160402173000,0.0,52.378,15.0,15.0,24.1584,1.5415,1.5,51.0639,56.0,74.975
