PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160402174500,0.0,52.378,15.0,15.0,23.8921,1.5496,1.5,51.0639,56.0,74.975
20160402180000,0.0,52.378,15.0,15.0,24.0687,1.5415,1.5,51.0639,56.0,74.975
20160402181500,0.0,52.378,15.0,15.0,23.9341,1.5375,1.5,50.5239,56.0,74.975
20160402183000,0.0,52.378,15.0,15.0,23.8371,1.5375,1.5,50.5239,56.0,74.975
20160402184500,0.0,52.378,15.0,15.0,23.9634,1.5335,1.5,50.5239,56.0,74.975
20160402190000,0.0,52.378,15.0,15.0,23.78,1.5335,1.5,50.5239,56.0,74.975
20160402191500,0.0,52.378,15.0,15.0,23.5966,1.5415,1.5,49.9838,56.0,74.975
20160402193000,0.0,52.378,15.0,15.0,23.5105,1.5335,1.5,49.9838,56.0,74.975
20160402194500,0.0,52.378,15.0,15.0,23.5317,1.5335,1.5,49.9838,56.0,74.975
20160402200000,0.0,52.378,15.0,15.0,23.6934,1.5456,1.5,49.1737,56.0,74.975
20160402201500,0.0,52.378,15.0,15.0,23.6487,1.5375,1.5,49.1737,56.0,74.975
20160402203000,0.0,52.378,15.0,15.0,23.5179,1.5456,1.5,49.1737,56.0,74.975
20160402204500,0.0,52.378,15.0,15.0,23.378,1.5415,1.5,49.1737,56.0,74.975
20160402210000,0.0,52.378,15.0,15.0,23.1387,1.5415,1.5,49.1737,56.0,74.975
20160402211500,0.0,52.378,15.0,15.0,22.9396,1.5415,1.5,49.1737,56.0,74.975
20160402213000,0.0,52.378,15.0,15.0,22.9396,1.5415,1.5,49.1737,56.0,74.975
20160402214500,0.0,52.378,15.0,15.0,22.9396,1.5335,1.5,49.1737,56.0,74.975
20160402220000,0.0,52.378,15.0,15.0,22.9396,1.5375,1.5,49.1737,56.0,74.975
20160402221500,0.0,52.378,15.0,15.0,22.4302,1.5335,1.5,49.1737,56.0,74.975
20160402223000,0.0,52.378,15.0,15.0,22.2662,1.5335,1.5,49.1737,56.0,74.975
20160402224500,0.0,52.378,15.0,15.0,22.1489,1.5415,1.5,49.1737,56.0,74.975
20160402230000,0.0,51.748,15.0,15.0,21.8536,1.5335,1.5,49.1737,56.0,74.975
20160402231500,0.0,52.378,15.0,15.0,21.9691,1.5375,1.5,49.1737,56.0,74.975
20160402233000,0.0,52.378,15.0,15.0,21.8536,1.5335,1.5,49.1737,56.0,74.975
20160402234500,0.0,51.838,15.0,15.0,21.7901,1.5295,1.5,49.1737,56.0,74.975
20160403000000,0.0,51.838,15.0,15.0,21.6635,1.5335,1.5,49.1737,56.0,74.975
20160403001500,0.0,51.838,15.0,15.0,21.5432,1.5415,1.5,48.6697,56.0,74.975
20160403003000,0.0,51.838,15.0,15.0,21.5681,1.5335,1.5,48.6697,56.0,74.975
20160403004500,0.0,51.838,15.0,15.0,21.4449,1.5375,1.5,48.6697,56.0,74.975
20160403010000,0.0,51.838,15.0,15.0,21.304,1.5415,1.5,48.6697,56.0,74.975
20160403011500,0.0,51.838,15.0,15.0,21.2418,1.5375,1.5,48.6697,56.0,74.975
20160403013000,0.0,51.838,15.0,15.0,20.8461,1.5415,1.5,48.6697,56.0,74.975
20160403014500,0.0,51.838,15.0,15.0,20.9848,1.5375,1.5,48.6697,56.0,74.975
20160403020000,0.0,51.838,15.0,15.0,20.6317,1.5415,1.5,48.6697,56.0,74.975
20160403021500,0.0,51.838,15.0,15.0,20.4078,1.5415,1.5,48.6697,56.0,74.975
20160403023000,0.0,51.838,15.0,15.0,20.476,1.5295,1.5,48.6697,56.0,74.975
20160403024500,0.0,51.2979,15.0,15.0,20.3804,1.5335,1.5,48.6697,56.0,74.975
20160403030000,0.0,51.2979,15.0,15.0,20.2522,1.5335,1.5,48.0756,56.0,74.975
20160403031500,0.0,51.2979,15.0,15.0,20.2522,1.5375,1.5,48.0756,56.0,74.975
20160403033000,0.0,51.2979,15.0,15.0,19.9036,1.5375,1.5,48.0756,56.0,74.975
20160403034500,0.0,52.108,15.0,15.0,19.9318,1.5415,1.5,48.5797,56.0,74.975
20160403040000,0.0,52.108,15.0,15.0,19.8036,1.5415,1.5,48.5797,56.0,74.975
20160403041500,0.0,51.2979,15.0,15.0,19.5947,1.5335,1.5,47.7336,56.0,74.975
20160403043000,0.0,52.018,15.0,15.0,19.3995,1.5456,1.5,48.5797,56.0,74.975
20160403044500,0.0,51.2079,15.0,15.0,19.4859,1.5335,1.5,47.9856,56.0,74.975
20160403050000,0.0,51.2079,15.0,15.0,19.1392,1.5496,1.5,47.9856,56.0,74.975
20160403051500,0.0,51.2079,15.0,15.0,19.0091,1.5496,1.5,47.9856,56.0,74.975
20160403053000,0.0,51.2079,15.0,15.0,18.6837,1.5415,1.5,47.9856,56.0,74.975
20160403054500,0.0,51.748,15.0,15.0,18.6837,1.5415,1.5,47.9856,56.0,74.975
20160403060000,0.0,50.7579,15.0,15.0,18.5023,1.5496,1.5,47.9856,56.0,74.975
20160403061500,0.0,51.928,15.0,15.0,18.4368,1.5335,1.5,47.9856,56.0,74.975
20160403063000,0.0,50.8479,15.0,15.0,18.3056,1.5415,1.5,47.9856,56.0,74.975
20160403064500,0.0,50.8479,15.0,15.0,18.1745,1.5415,1.5,47.9856,56.0,74.975
20160403070000,0.0,50.8479,15.0,15.0,17.9868,1.5456,1.5,47.9856,56.0,74.975
20160403071500,0.0,50.8479,15.0,15.0,17.9947,1.5456,1.5,47.9856,56.0,74.975
20160403073000,0.0,50.8479,15.0,15.0,17.9947,1.5456,1.5,47.9856,56.0,74.975
20160403074500,0.0,51.568,15.0,15.0,18.1358,1.5415,1.5,47.9856,56.0,74.975
20160403080000,0.0,51.568,15.0,15.0,18.2103,1.5415,1.5,47.9856,56.0,74.975
20160403081500,0.0,52.108,15.0,15.0,18.2103,1.5375,1.5,48.6697,56.0,74.975
20160403083000,0.0,52.108,15.0,15.0,18.8291,1.5415,1.5,48.6697,56.0,74.975
20160403084500,0.0,52.108,15.0,15.0,20.3158,1.5415,1.5,48.6697,56.0,74.975
20160403090000,0.0,52.108,15.0,15.0,21.0109,1.5456,1.5,49.2997,56.0,74.975
20160403091500,0.0,52.108,15.0,15.0,21.7152,1.5335,1.5,49.2997,56.0,74.975
20160403093000,0.0,52.108,15.0,15.0,21.8763,1.5335,1.5,49.2997,56.0,74.975
20160403094500,0.0,52.108,15.0,15.0,21.8536,1.5335,1.5,49.2997,56.0,74.975
20160403100000,0.0,52.108,15.0,15.0,22.4103,1.5335,1.5,49.2997,56.0,74.975
20160403101500,0.0,52.108,15.0,15.0,22.4103,1.5335,1.5,50.0198,56.0,74.975
20160403103000,0.0,52.108,15.0,15.0,23.1387,1.5295,1.5,50.0198,56.0,74.975
20160403104500,0.0,52.108,15.0,15.0,23.1387,1.5295,1.5,50.0198,56.0,74.975
20160403110000,0.0,52.108,15.0,15.0,23.2278,1.5335,1.5,50.0198,56.0,74.975
20160403111500,0.0,52.108,15.0,15.0,23.4867,1.5335,1.5,50.0198,56.0,74.975
20160403113000,0.0,52.108,15.0,15.0,23.4867,1.5415,1.5,50.0198,56.0,74.975
20160403114500,0.0,52.108,15.0,15.0,23.4867,1.5335,1.5,50.0198,56.0,74.975
20160403120000,0.0,52.108,15.0,15.0,23.4867,1.5335,1.5,50.0198,56.0,74.975
20160403121500,0.0,52.108,15.0,15.0,23.4867,1.5415,1.5,50.0198,56.0,74.975
20160403123000,0.0,52.108,15.0,15.0,23.4867,1.5295,1.5,50.0198,56.0,74.975
20160403124500,0.0,52.108,15.0,15.0,23.4867,1.5415,1.5,50.0198,56.0,74.975
20160403130000,0.0,52.108,15.0,15.0,23.4867,1.5335,1.5,50.6139,56.0,74.975
20160403131500,0.0,53.1881,15.0,15.0,23.4867,1.5456,1.5,50.6139,56.0,74.975
20160403133000,0.0,51.658,15.0,15.0,23.4867,1.5536,1.5,50.0558,56.0,74.975
20160403134500,0.0,51.658,15.0,15.0,23.4867,1.5456,1.5,50.0558,56.0,74.975
20160403140000,0.0,52.198,15.0,15.0,23.4867,1.5375,1.5,50.0558,56.0,74.975
20160403141500,0.0,52.198,15.0,15.0,26.0396,1.5456,1.5,50.0558,56.0,74.975
20160403143000,0.0,52.198,15.0,15.0,25.8497,1.5375,1.5,50.0558,56.0,74.975
20160403144500,0.0,52.7381,15.0,15.0,26.1641,1.5415,1.5,50.6859,56.0,74.975
20160403150000,0.0,52.7381,15.0,15.0,26.2409,1.5415,1.5,50.6859,56.0,74.975
20160403151500,0.0,52.7381,15.0,15.0,26.4677,1.5335,1.5,50.6859,56.0,74.975
20160403153000,0.0,52.7381,15.0,15.0,25.8383,1.5335,1.5,50.6859,56.0,74.975
20160403154500,0.0,52.7381,15.0,15.0,26.0552,1.5335,1.5,51.2259,56.0,74.975
20160403160000,0.0,52.7381,15.0,15.0,26.6431,1.5375,1.5,51.2259,56.0,74.975
20160403161500,0.0,52.7381,15.0,15.0,26.0849,1.5335,1.5,51.2259,56.0,74.975
20160403163000,0.0,52.7381,15.0,15.0,26.9894,1.5335,1.5,51.2259,56.0,74.975
20160403164500,0.0,52.7381,15.0,15.0,27.1027,1.5375,1.5,51.2259,56.0,74.975
20160403170000,0.0,52.7381,15.0,15.0,26.7605,1.5335,1.5,51.2259,56.0,74.975
20160403171500,0.0,52.7381,15.0,15.0,26.8759,1.5295,1.5,51.2259,56.0,74.975
20160403173000,0.0,52.7381,15.0,15.0,26.6707,1.5335,1.5,51.2259,56.0,74.975
20160403174500,0.0,52.7381,15.0,15.0,26.4656,1.5375,1.5,51.2259,56.0,74.975
20160403180000,0.0,52.018,15.0,15.0,26.4464,1.5375,1.5,51.2259,56.0,74.975
20160403181500,0.0,52.018,15.0,15.0,26.155,1.5335,1.5,51.2259,56.0,74.975
20160403183000,0.0,52.018,15.0,15.0,26.0875,1.5415,1.5,51.2259,56.0,74.975
20160403184500,0.0,52.018,15.0,15.0,25.6669,1.5415,1.5,51.2259,56.0,74.975
20160403190000,0.0,52.018,15.0,15.0,25.4451,1.5335,1.5,50.3978,56.0,74.975
20160403191500,0.0,52.018,15.0,15.0,25.4594,1.5375,1.5,50.3978,56.0,74.975
20160403193000,0.0,52.018,15.0,15.0,25.2013,1.5415,1.5,49.6058,56.0,74.975
20160403194500,0.0,52.018,15.0,15.0,25.3775,1.5375,1.5,49.6058,56.0,74.975
20160403200000,0.0,52.018,15.0,15.0,25.51,1.5415,1.5,49.6058,56.0,74.975
20160403201500,0.0,52.5581,15.0,15.0,25.3863,1.5335,1.5,49.6058,56.0,74.975
20160403203000,0.0,52.5581,15.0,15.0,25.185,1.5375,1.5,49.6058,56.0,74.975
20160403204500,0.0,52.5581,15.0,15.0,25.3064,1.5335,1.5,49.6058,56.0,74.975
20160403210000,0.0,52.5581,15.0,15.0,25.2588,1.5335,1.5,49.6058,56.0,74.975
20160403211500,0.0,52.5581,15.0,15.0,24.9833,1.5335,1.5,49.6058,56.0,74.975
20160403213000,0.0,52.5581,15.0,15.0,24.74,1.5335,1.5,49.6058,56.0,74.975
20160403214500,0.0,52.5581,15.0,15.0,24.2982,1.5295,1.5,49.6058,56.0,74.975
20160403220000,0.0,52.5581,15.0,15.0,23.5776,1.4733,1.5,49.6058,56.0,74.975
20160403221500,0.0,52.5581,15.0,15.0,23.5442,1.4733,1.5,49.6058,56.0,74.975
20160403223000,0.0,52.5581,15.0,15.0,23.4685,1.5054,1.5,49.6058,56.0,75.925
20160403224500,0.0,52.5581,15.0,15.0,23.3098,1.5255,1.5,49.6058,56.0,75.925
20160403230000,0.0,52.5581,15.0,15.0,23.3222,1.5415,1.5,49.6058,56.0,75.925
20160403231500,0.0,52.5581,15.0,15.0,23.1462,1.5415,1.5,49.6058,56.0,75.925
20160403233000,0.0,52.5581,15.0,15.0,23.0368,1.5456,1.5,49.6058,56.0,75.925
20160403234500,0.0,52.5581,15.0,15.0,23.0368,1.5536,1.5,49.6058,56.0,75.925
20160404000000,0.0,52.5581,15.0,15.0,23.0469,1.5496,1.5,49.6058,56.0,75.925
20160404001500,0.0,52.5581,15.0,15.0,22.867,1.5536,1.5,49.6058,56.0,75.925
20160404003000,0.0,52.5581,15.0,15.0,22.867,1.5456,1.5,49.6058,56.0,75.925
20160404004500,0.0,52.5581,15.0,15.0,22.3213,1.5456,1.5,49.6058,56.0,75.925
20160404010000,0.0,52.5581,15.0,15.0,22.1932,1.5496,1.5,49.6058,56.0,75.925
20160404011500,0.0,52.5581,15.0,15.0,21.9995,1.5456,1.5,49.6058,56.0,75.925
20160404013000,0.0,52.5581,15.0,15.0,21.863,1.5536,1.5,49.6058,56.0,75.925
20160404014500,0.0,52.5581,15.0,15.0,21.9104,1.5496,1.5,49.6058,56.0,75.925
20160404020000,0.0,52.5581,15.0,15.0,21.7852,1.5456,1.5,49.6058,56.0,75.925
20160404021500,0.0,52.5581,15.0,15.0,21.66,1.5415,1.5,49.6058,56.0,75.925
20160404023000,0.0,52.5581,15.0,15.0,21.4095,1.5456,1.5,49.0837,56.0,75.925
20160404024500,0.0,52.5581,15.0,15.0,21.3258,1.5415,1.5,49.0837,56.0,75.925
20160404030000,0.0,52.5581,15.0,15.0,21.0484,1.5496,1.5,49.0837,56.0,75.925
20160404031500,0.0,52.5581,15.0,15.0,20.9572,1.5415,1.5,49.0837,56.0,75.925
20160404033000,0.0,52.5581,15.0,15.0,20.9277,1.5456,1.5,49.0837,56.0,75.925
20160404034500,0.0,52.5581,15.0,15.0,20.9277,1.5415,1.5,49.0837,56.0,75.925
20160404040000,0.0,51.748,15.0,15.0,20.7986,1.5496,1.5,49.0837,56.0,75.925
20160404041500,0.0,51.748,15.0,15.0,20.6694,1.5496,1.5,49.0837,56.0,75.925
20160404043000,0.0,51.748,15.0,15.0,20.701,1.5536,1.5,48.5437,56.0,75.925
20160404044500,0.0,51.748,15.0,15.0,20.535,1.5576,1.5,48.5437,56.0,75.925
20160404050000,0.0,51.748,15.0,15.0,20.535,1.5536,1.5,48.5437,56.0,75.925
20160404051500,0.0,51.748,15.0,15.0,20.4038,1.5576,1.5,48.5437,56.0,75.925
20160404053000,0.0,51.748,15.0,15.0,20.2071,1.5616,1.5,48.5437,56.0,75.925
20160404054500,0.0,51.748,15.0,15.0,20.076,1.5737,1.5,48.5437,56.0,75.925
20160404060000,0.0,51.748,15.0,15.0,19.9026,1.5737,1.5,48.5437,56.0,75.925
20160404061500,0.0,52.288,15.0,15.0,19.9026,1.5616,1.5,48.5437,56.0,75.925
20160404063000,0.0,52.288,15.0,15.0,19.8583,1.5697,1.5,48.5437,56.0,75.925
20160404064500,0.0,51.478,15.0,15.0,19.7704,1.5737,1.5,48.5437,56.0,75.925
20160404070000,0.0,52.018,15.0,15.0,19.617,1.5857,1.5,49.0477,56.0,75.925
20160404071500,0.0,52.018,15.0,15.0,19.5722,1.5857,1.5,48.5077,56.0,75.925
20160404073000,0.0,52.018,15.0,15.0,19.5255,1.5857,1.5,48.5077,56.0,75.925
20160404074500,0.0,52.018,15.0,15.0,19.5255,1.5897,1.5,49.0477,56.0,75.925
20160404080000,0.0,52.018,15.0,15.0,19.6586,1.5697,1.5,49.0477,56.0,74.22
20160404081500,0.0,52.7381,15.0,15.0,19.9664,1.5697,1.5,49.0477,56.0,74.22
20160404083000,0.0,52.7381,15.0,15.0,20.3939,1.5656,1.5,49.0477,56.0,74.22
20160404084500,0.0,52.7381,15.0,15.0,21.3746,1.5656,1.5,49.9838,56.0,74.22
20160404090000,0.0,52.7381,15.0,15.0,21.9913,1.5456,1.5,49.9838,56.0,74.22
20160404091500,0.0,52.7381,15.0,15.0,23.0974,1.5335,1.5,49.9838,56.0,74.22
20160404093000,0.0,52.7381,15.0,15.0,23.6167,1.5415,1.5,49.9838,56.0,74.22
20160404094500,0.0,52.7381,15.0,15.0,24.3523,1.5375,1.5,49.9838,56.0,74.22
20160404100000,0.0,52.7381,15.0,15.0,24.7726,1.5375,1.5,49.9838,56.0,74.22
20160404101500,0.0,52.7381,15.0,15.0,25.1409,1.5415,1.5,50.4879,56.0,74.22
20160404103000,0.0,52.7381,15.0,15.0,25.3584,1.5255,1.5,50.4879,56.0,74.22
20160404104500,0.0,52.7381,15.0,15.0,25.3908,1.5295,1.5,50.4879,56.0,74.22
20160404110000,0.0,52.7381,15.0,15.0,25.4201,1.5375,1.5,50.4879,56.0,74.22
20160404111500,0.0,52.7381,15.0,15.0,25.5797,1.5335,1.5,50.4879,56.0,74.22
20160404113000,0.0,52.7381,15.0,15.0,25.2065,1.5496,1.5,50.4879,56.0,74.22
20160404114500,0.0,52.7381,15.0,15.0,25.2065,1.5415,1.5,50.4879,56.0,74.22
20160404120000,0.0,52.7381,15.0,15.0,25.4325,1.5415,1.5,50.4879,56.0,74.22
20160404121500,0.0,53.5662,15.0,15.0,25.8551,1.5415,1.5,51.73,56.0,74.22
20160404123000,0.0,56.0144,15.0,15.0,25.5668,1.5616,1.5,53.3861,56.0,74.22
20160404124500,0.0,56.0144,15.0,15.0,25.5712,1.5616,1.5,53.3861,56.0,74.22
20160404130000,0.0,56.0144,15.0,15.0,25.618,1.5656,1.5,54.1602,56.0,74.22
20160404131500,0.0,56.0144,15.0,15.0,25.0901,1.5697,1.5,54.1602,56.0,74.22
20160404133000,0.0,56.0144,15.0,15.0,25.3563,1.5616,1.5,54.1602,56.0,74.22
20160404134500,0.0,57.9226,15.0,15.0,26.1502,1.5415,1.5,55.6904,56.0,74.22
20160404140000,0.0,57.9226,15.0,15.0,26.0662,1.5496,1.5,55.1143,56.0,74.22
20160404141500,0.0,56.8245,15.0,15.0,26.2881,1.4813,1.5,55.1143,56.0,74.22
20160404143000,0.0,58.1926,15.0,15.0,26.3482,1.4492,1.5,56.0144,56.0,74.22
20160404144500,0.0,56.4644,15.0,15.0,26.2361,1.4572,1.5,54.8263,56.0,74.22
20160404150000,0.0,57.3645,15.0,15.0,26.408,1.4653,1.5,54.8263,56.0,74.22
20160404151500,0.0,57.3645,15.0,15.0,28.1356,1.4693,1.5,55.9244,56.0,74.22
20160404153000,0.0,57.3645,15.0,15.0,27.7026,1.5134,1.5,55.1143,56.0,74.22
20160404154500,0.0,57.3645,15.0,15.0,27.7026,1.5255,1.5,55.1143,56.0,74.22
20160404160000,0.0,57.3645,15.0,15.0,27.7923,1.5335,1.5,55.7984,56.0,74.22
20160404161500,0.0,57.3645,15.0,15.0,27.2266,1.5335,1.5,55.7984,56.0,74.22
20160404163000,0.0,57.3645,15.0,15.0,27.2266,1.5335,1.5,55.1863,56.0,74.22
20160404164500,9.62,58.5527,15.0,15.0,26.9223,1.5375,1.5,56.6625,56.0,74.22
20160404170000,2.49,58.5527,15.0,15.0,27.5328,1.5496,1.5,56.6625,56.0,74.22
20160404171500,27.12,57.3645,15.0,15.0,27.0939,1.5415,1.5,56.6625,56.0,74.22
20160404173000,1.83,56.3744,15.0,15.0,26.0628,1.5576,1.5,54.8263,56.0,74.22
20160404174500,10.515,58.9127,15.0,15.0,26.0264,1.5496,1.5,56.6985,56.0,74.22
20160404180000,22.375,56.0144,15.0,15.0,26.5324,1.5456,1.5,55.4023,56.0,74.22
20160404181500,0.0,59.4527,15.0,15.0,26.9848,1.5415,1.5,56.2844,56.0,74.22
20160404183000,16.38,59.4527,15.0,15.0,28.4187,1.5415,1.5,56.8605,56.0,74.22
20160404184500,24.285,57.4545,15.0,15.0,28.8789,1.5456,1.5,56.0864,56.0,74.22
20160404190000,0.0,59.0027,15.0,15.0,29.1735,1.5456,1.5,56.0864,56.0,74.22
20160404191500,7.795,60.1908,15.0,15.0,28.8185,1.4733,1.5,56.9505,56.0,74.22
20160404193000,5.01,59.0927,15.0,15.0,28.8276,1.4733,1.5,56.3384,56.0,74.22
20160404194500,15.04,60.3708,15.0,15.0,28.6443,1.4733,1.5,56.3384,56.0,74.22
20160404200000,20.71,59.7408,15.0,15.0,28.6051,1.4733,1.5,56.3384,56.0,74.22
20160404201500,0.0,58.9127,15.0,15.0,28.4548,1.4733,1.5,56.3384,56.0,74.22
20160404203000,20.765,58.9127,15.0,15.0,28.42,1.4693,1.5,55.7264,56.0,74.22
20160404204500,2.29,58.9127,15.0,15.0,28.426,1.4693,1.5,55.7264,56.0,74.22
20160404210000,0.0,58.9127,15.0,15.0,28.2546,1.4492,1.5,55.7264,56.0,74.22
20160404211500,16.6,60.8209,15.0,15.0,28.0742,1.4372,1.5,56.6625,56.0,74.22
20160404213000,1.355,59.5608,15.0,15.0,27.994,1.4452,1.5,56.0144,56.0,74.22
20160404214500,0.0,58.7327,15.0,15.0,27.8586,1.4492,1.5,55.1503,56.0,74.22
20160404220000,13.66,60.7309,15.0,15.0,27.8173,1.4372,1.5,56.7345,56.0,74.22
20160404221500,0.0,59.9208,15.0,15.0,27.695,1.4412,1.5,56.0144,56.0,74.22
20160404223000,0.0,59.9208,15.0,15.0,27.9506,1.4372,1.5,56.0144,56.0,74.22
20160404224500,20.15,59.1827,15.0,15.0,27.9837,1.4412,1.5,56.0144,56.0,74.22
20160404230000,0.0,59.1827,15.0,15.0,28.0148,1.4452,1.5,56.0144,56.0,74.22
20160404231500,0.0,60.1008,15.0,15.0,27.8886,1.4412,1.5,56.0144,56.0,74.22
20160404233000,17.175,58.8227,15.0,15.0,27.5731,1.4412,1.5,56.0144,56.0,74.22
20160404234500,0.0,58.8227,15.0,15.0,27.2809,1.4332,1.5,55.3483,56.0,74.22
20160405000000,20.125,58.8227,15.0,15.0,27.6444,1.4532,1.5,56.2484,56.0,74.965
20160405001500,8.635,58.8227,15.0,15.0,27.6444,1.4532,1.5,55.2403,56.0,74.965
20160405003000,0.0,59.6508,15.0,15.0,27.6444,1.4572,1.5,55.2403,56.0,74.965
20160405004500,0.0,60.4608,15.0,15.0,27.5798,1.4532,1.5,56.3384,56.0,74.965
20160405010000,16.365,60.4608,15.0,15.0,26.7531,1.4532,1.5,56.3384,56.0,74.965
20160405011500,17.795,59.6508,15.0,15.0,26.4362,1.4572,1.5,56.3384,56.0,74.965
20160405013000,17.795,59.6508,15.0,15.0,25.9813,1.4613,1.5,55.6364,56.0,74.965
20160405014500,15.065,59.6508,15.0,15.0,25.8482,1.4653,1.5,55.6364,56.0,74.965
20160405020000,0.94,59.6508,15.0,15.0,25.5838,1.4613,1.5,55.6364,56.0,74.965
20160405021500,0.94,59.6508,15.0,15.0,25.5182,1.4773,1.5,55.6364,56.0,74.965
20160405023000,0.94,59.6508,15.0,15.0,25.3857,1.4653,1.5,55.6364,56.0,74.965
20160405024500,0.0,59.6508,15.0,15.0,25.3823,1.4733,1.5,55.6364,56.0,74.965
20160405030000,0.0,59.6508,15.0,15.0,25.2492,1.4693,1.5,55.6364,56.0,74.965
20160405031500,0.0,59.6508,15.0,15.0,25.1827,1.4693,1.5,55.6364,56.0,74.965
20160405033000,0.0,59.6508,15.0,15.0,24.7911,1.4653,1.5,55.6364,56.0,74.965
20160405034500,0.0,59.6508,15.0,15.0,24.7833,1.4853,1.5,55.6364,56.0,74.965
20160405040000,0.0,59.6508,15.0,15.0,24.338,1.4773,1.5,55.6364,56.0,74.965
20160405041500,0.0,59.6508,15.0,15.0,24.3175,1.4773,1.5,55.6364,56.0,74.965
20160405043000,0.0,59.6508,15.0,15.0,24.4383,1.4894,1.5,55.6364,56.0,74.965
20160405044500,0.0,59.6508,15.0,15.0,24.3042,1.4813,1.5,55.6364,56.0,74.965
20160405050000,0.0,59.6508,15.0,15.0,23.9847,1.4853,1.5,55.6364,56.0,74.965
20160405051500,0.0,59.6508,15.0,15.0,23.8516,1.4853,1.5,55.6364,56.0,74.965
20160405053000,0.0,59.6508,15.0,15.0,23.8349,1.4894,1.5,55.6364,56.0,74.965
20160405054500,0.0,59.6508,15.0,15.0,23.7008,1.4813,1.5,55.0603,56.0,74.965
20160405060000,0.0,57.4545,15.0,15.0,23.5667,1.4894,1.5,54.0522,56.0,74.965
20160405061500,0.0,56.6445,15.0,15.0,23.3857,1.4894,1.5,53.1341,56.0,74.965
20160405063000,0.0,56.6445,15.0,15.0,23.1195,1.4251,1.5,53.1341,56.0,74.965
20160405064500,0.0,55.4563,15.0,15.0,22.9864,1.5335,1.5,52.234,56.0,74.965
20160405070000,0.0,55.4563,15.0,15.0,23.2084,1.5415,1.5,52.234,56.0,74.965
20160405071500,0.0,55.4563,15.0,15.0,23.3194,1.5536,1.5,52.234,56.0,74.965
20160405073000,0.0,55.4563,15.0,15.0,23.3194,1.5656,1.5,52.234,56.0,74.965
20160405074500,0.0,55.4563,15.0,15.0,23.3194,1.5576,1.5,52.234,56.0,74.965
20160405080000,0.0,56.1044,15.0,15.0,23.8175,1.5496,1.5,52.234,56.0,74.965
20160405081500,0.0,56.1044,15.0,15.0,24.1626,1.5697,1.5,53.0081,56.0,74.965
20160405083000,0.0,56.9145,15.0,15.0,24.9036,1.5415,1.5,53.0081,56.0,74.965
20160405084500,0.0,57.5446,15.0,15.0,24.9036,1.5415,1.5,53.9982,56.0,74.965
20160405090000,0.0,56.8245,15.0,15.0,27.3025,1.5335,1.5,53.9982,56.0,74.965
20160405091500,0.0,56.8245,15.0,15.0,28.0943,1.5295,1.5,53.9982,56.0,74.965
20160405093000,0.0,56.8245,15.0,15.0,29.2434,1.5255,1.5,53.9982,56.0,74.965
20160405094500,0.0,56.8245,15.0,15.0,29.5848,1.5094,1.5,53.9982,56.0,74.965
20160405100000,0.0,56.8245,15.0,15.0,29.601,1.5134,1.5,53.9982,56.0,74.965
20160405101500,0.0,56.8245,15.0,15.0,29.7146,1.5175,1.5,53.9982,56.0,74.965
20160405103000,0.0,56.8245,15.0,15.0,29.9694,1.5255,1.5,53.9982,56.0,74.965
20160405104500,0.0,56.8245,15.0,15.0,29.9694,1.5175,1.5,53.9982,56.0,74.965
20160405110000,0.0,56.8245,15.0,15.0,30.1403,1.5295,1.5,54.5743,56.0,74.965
20160405111500,0.0,56.8245,15.0,15.0,30.1403,1.5134,1.5,54.5743,56.0,74.965
20160405113000,0.0,56.8245,15.0,15.0,30.1416,1.4211,1.5,54.5743,56.0,74.965
20160405114500,0.0,57.4545,15.0,15.0,30.4847,1.4653,1.5,55.1863,56.0,74.965
20160405120000,0.0,58.1926,15.0,15.0,30.2616,1.4813,1.5,55.7984,56.0,74.965
20160405121500,0.0,57.4545,15.0,15.0,30.2616,1.4894,1.5,55.7984,56.0,74.965
20160405123000,0.0,57.4545,15.0,15.0,30.4606,1.4974,1.5,55.7984,56.0,74.965
20160405124500,0.0,57.4545,15.0,15.0,30.4713,1.4894,1.5,55.7984,56.0,74.965
20160405130000,0.0,57.4545,15.0,15.0,31.1171,1.4773,1.5,55.7984,56.0,74.965
20160405131500,0.0,57.4545,15.0,15.0,31.3833,1.4934,1.5,55.7984,56.0,74.965
20160405133000,0.0,57.4545,15.0,15.0,31.3683,1.4653,1.5,55.7984,56.0,74.965
20160405134500,0.0,57.4545,15.0,15.0,31.8525,1.4693,1.5,55.7984,56.0,74.965
20160405140000,0.0,57.4545,15.0,15.0,32.3417,1.4773,1.5,55.7984,56.0,74.965
20160405141500,0.0,57.4545,15.0,15.0,32.3417,1.4813,1.5,55.7984,56.0,74.965
20160405143000,0.0,57.4545,15.0,15.0,32.9274,1.4813,1.5,55.7984,56.0,74.965
20160405144500,0.0,57.4545,15.0,15.0,32.9274,1.4532,1.5,55.7984,56.0,74.965
20160405150000,0.0,57.4545,15.0,15.0,32.442,1.4813,1.5,55.7984,56.0,74.965
20160405151500,0.0,57.4545,15.0,15.0,32.6748,1.4974,1.5,55.7984,56.0,74.965
20160405153000,0.0,57.4545,15.0,15.0,32.3319,1.4974,1.5,55.7984,56.0,74.965
20160405154500,0.0,57.4545,15.0,15.0,32.0957,1.5014,1.5,55.7984,56.0,74.965
20160405160000,0.0,57.4545,15.0,15.0,31.8594,1.5054,1.5,55.7984,56.0,74.965
20160405161500,0.0,57.4545,15.0,15.0,31.6603,1.4934,1.5,55.7984,56.0,74.965
20160405163000,0.0,57.4545,15.0,15.0,31.7598,1.5014,1.5,55.7984,56.0,74.965
20160405164500,0.0,57.4545,15.0,15.0,31.1917,1.5014,1.5,55.7984,56.0,74.965
20160405170000,0.0,57.4545,15.0,15.0,31.2781,1.5014,1.5,55.7984,56.0,74.965
20160405171500,0.0,57.4545,15.0,15.0,30.7159,1.5175,1.5,55.7984,56.0,74.965
20160405173000,0.0,56.7345,15.0,15.0,30.5227,1.5134,1.5,55.7984,56.0,74.965
20160405174500,0.0,56.7345,15.0,15.0,30.2928,1.5134,1.5,55.1503,56.0,74.965
20160405180000,0.0,56.7345,15.0,15.0,29.8264,1.5175,1.5,55.1503,56.0,74.965
20160405181500,0.0,56.7345,15.0,15.0,30.1845,1.4653,1.5,55.1503,56.0,74.965
20160405183000,0.0,56.7345,15.0,15.0,29.719,1.4452,1.5,55.1503,56.0,74.965
20160405184500,0.0,56.7345,15.0,15.0,29.4321,1.4372,1.5,55.1503,56.0,74.965
20160405190000,0.0,56.7345,15.0,15.0,29.2182,1.4332,1.5,55.1503,56.0,74.965
20160405191500,0.0,56.7345,15.0,15.0,29.1907,1.4291,1.5,54.5023,56.0,74.965
20160405193000,0.0,56.7345,15.0,15.0,29.2796,1.4211,1.5,54.5023,56.0,74.965
20160405194500,0.0,56.7345,15.0,15.0,29.338,1.4251,1.5,54.5023,56.0,74.965
20160405200000,0.0,57.8326,15.0,15.0,29.2677,1.4251,1.5,54.5023,56.0,74.965
20160405201500,0.0,57.8326,15.0,15.0,29.7892,1.4211,1.5,54.5023,56.0,74.965
20160405203000,0.0,57.8326,15.0,15.0,30.4479,1.4452,1.5,54.5023,56.0,74.965
20160405204500,0.0,57.8326,15.0,15.0,30.3488,1.4452,1.5,54.5023,56.0,74.965
20160405210000,0.0,57.8326,15.0,15.0,30.2544,1.4452,1.5,54.5023,56.0,74.965
20160405211500,0.0,57.8326,15.0,15.0,30.2609,1.4412,1.5,54.5023,56.0,74.965
20160405213000,0.0,57.8326,15.0,15.0,30.0831,1.4412,1.5,54.5023,56.0,74.965
20160405214500,0.0,57.8326,15.0,15.0,30.1403,1.4372,1.5,54.5023,56.0,74.965
20160405220000,0.0,57.8326,15.0,15.0,29.8875,1.4452,1.5,54.5023,56.0,74.965
20160405221500,0.0,57.8326,15.0,15.0,29.3329,1.4412,1.5,54.5023,56.0,74.965
20160405223000,0.0,57.8326,15.0,15.0,28.8983,1.4372,1.5,54.5023,56.0,74.965
20160405224500,0.0,57.8326,15.0,15.0,28.648,1.4492,1.5,54.5023,56.0,74.965
20160405230000,0.0,57.8326,15.0,15.0,28.6131,1.4452,1.5,54.5023,56.0,74.965
20160405231500,0.0,57.8326,15.0,15.0,28.4839,1.4412,1.5,54.5023,56.0,74.965
20160405233000,0.0,57.8326,15.0,15.0,27.9245,1.4412,1.5,53.9262,56.0,74.965
20160405234500,0.0,57.8326,15.0,15.0,27.8787,1.4452,1.5,53.9262,56.0,74.965
20160406000000,0.0,57.8326,15.0,15.0,27.8787,1.4452,1.5,53.9262,56.0,74.965
20160406001500,0.0,57.1845,15.0,15.0,27.5991,1.4372,1.5,53.9262,56.0,74.965
20160406003000,0.0,57.1845,15.0,15.0,27.4853,1.4412,1.5,53.9262,56.0,74.965
20160406004500,0.0,57.1845,15.0,15.0,27.2086,1.4332,1.5,53.3501,56.0,74.965
20160406010000,0.0,57.1845,15.0,15.0,27.0134,1.4372,1.5,53.3501,56.0,74.965
20160406011500,0.0,56.3744,15.0,15.0,26.8833,1.4051,1.5,52.7201,56.0,74.965
20160406013000,0.0,56.3744,15.0,15.0,26.6985,1.4211,1.5,52.7201,56.0,74.965
20160406014500,0.0,56.3744,15.0,15.0,26.7069,1.4211,1.5,52.7201,56.0,74.965
20160406020000,0.0,56.3744,15.0,15.0,26.5803,1.4211,1.5,52.7201,56.0,74.965
20160406021500,0.0,56.3744,15.0,15.0,26.4472,1.4211,1.5,52.7201,56.0,74.965
20160406023000,0.0,56.3744,15.0,15.0,26.2445,1.4291,1.5,52.7201,56.0,74.965
20160406024500,0.0,56.3744,15.0,15.0,26.1124,1.4332,1.5,52.7201,56.0,74.965
20160406030000,0.0,55.6364,15.0,15.0,25.5838,1.4372,1.5,52.7201,56.0,74.965
20160406031500,0.0,55.6364,15.0,15.0,25.6499,1.4332,1.5,52.7201,56.0,74.965
20160406033000,0.0,55.6364,15.0,15.0,25.7793,1.4291,1.5,52.7201,56.0,74.965
20160406034500,0.0,56.2844,15.0,15.0,25.7793,1.4372,1.5,52.7201,56.0,74.965
20160406040000,0.0,56.2844,15.0,15.0,25.6452,1.4291,1.5,52.18,56.0,74.965
20160406041500,0.0,55.6364,15.0,15.0,25.3823,1.4332,1.5,52.18,56.0,74.965
20160406043000,100.0,67.0315,15.0,15.0,25.3099,1.4131,1.5,61.0009,56.0,74.965
20160406044500,10.89,55.7264,15.0,15.0,25.1758,1.4894,1.5,52.6841,56.0,78.605
20160406050000,0.0,57.1845,15.0,15.0,25.1671,1.4211,1.5,53.5122,56.0,78.605
20160406051500,0.0,55.9244,15.0,15.0,25.1671,1.7945,1.5,52.7201,56.0,66.32
20160406053000,0.0,58.7327,15.0,15.0,25.1671,1.4171,1.5,54.3762,56.0,78.215
20160406054500,0.0,57.4545,15.0,15.0,25.0202,1.4211,1.5,53.6742,56.0,78.215
20160406060000,0.0,58.4626,15.0,15.0,25.0202,1.4251,1.5,54.5023,56.0,78.215
20160406061500,0.0,58.4626,15.0,15.0,25.0202,1.4211,1.5,54.5023,56.0,78.215
20160406063000,0.0,57.0945,15.0,15.0,25.0202,1.4332,1.5,53.6382,56.0,78.215
20160406064500,0.0,58.4626,15.0,15.0,25.1436,1.4251,1.5,54.4482,56.0,78.215
20160406070000,0.0,57.8326,15.0,15.0,25.1436,1.4171,1.5,54.4482,56.0,78.215
20160406071500,0.0,57.8326,15.0,15.0,25.4049,1.4171,1.5,54.4482,56.0,78.215
20160406073000,0.0,57.8326,15.0,15.0,25.543,1.4211,1.5,54.4482,56.0,78.215
20160406074500,0.0,58.7327,15.0,15.0,25.681,1.4532,1.5,54.4482,56.0,78.215
20160406080000,0.0,58.7327,15.0,15.0,25.8881,1.5255,1.5,54.4482,56.0,78.215
20160406081500,0.0,57.9226,15.0,15.0,26.1549,1.4974,1.5,54.4482,56.0,78.215
20160406083000,0.0,56.4644,15.0,15.0,27.1879,1.4773,1.5,53.8362,56.0,78.215
20160406084500,0.0,57.4545,15.0,15.0,27.677,1.4693,1.5,53.8362,56.0,78.215
20160406090000,0.0,57.4545,15.0,15.0,28.457,1.4813,1.5,53.8362,56.0,78.215
20160406091500,0.0,57.4545,15.0,15.0,28.8859,1.4693,1.5,53.8362,56.0,78.215
20160406093000,0.0,57.4545,15.0,15.0,29.8867,1.4572,1.5,53.8362,56.0,78.215
20160406094500,0.0,57.4545,15.0,15.0,30.2327,1.4613,1.5,54.5023,56.0,78.215
20160406100000,0.0,57.4545,15.0,15.0,31.1141,1.4492,1.5,54.5023,56.0,78.215
20160406101500,0.0,58.9127,15.0,15.0,31.1433,1.4412,1.5,55.7984,56.0,78.215
20160406103000,0.0,57.4545,15.0,15.0,30.763,1.4412,1.5,54.7903,56.0,78.215
20160406104500,0.0,57.4545,15.0,15.0,30.9059,1.4291,1.5,54.7903,56.0,78.215
20160406110000,0.0,57.4545,15.0,15.0,30.3862,1.4372,1.5,54.7903,56.0,78.215
20160406111500,0.0,57.4545,15.0,15.0,30.4448,1.4332,1.5,54.7903,56.0,78.215
20160406113000,0.0,57.4545,15.0,15.0,30.9767,1.4372,1.5,54.7903,56.0,78.215
20160406114500,0.0,58.1926,15.0,15.0,30.0641,1.4211,1.5,55.7624,56.0,78.215
20160406120000,0.0,58.1926,15.0,15.0,30.5632,1.4291,1.5,55.7624,56.0,78.215
20160406121500,0.0,57.5446,15.0,15.0,30.6397,1.4372,1.5,54.9523,56.0,78.215
20160406123000,0.0,58.6427,15.0,15.0,30.8316,1.4372,1.5,55.9604,56.0,78.215
20160406124500,0.0,58.6427,15.0,15.0,31.0234,1.4211,1.5,55.9604,56.0,78.215
20160406130000,0.0,57.7246,15.0,15.0,30.8316,1.4211,1.5,55.1143,56.0,78.215
20160406131500,0.0,57.7246,15.0,15.0,30.8316,1.4372,1.5,55.1143,56.0,79.62
20160406133000,0.0,57.7246,15.0,15.0,30.5632,1.4613,1.5,55.1143,56.0,79.62
20160406134500,0.0,57.7246,15.0,15.0,30.7363,1.4613,1.5,55.1143,56.0,79.62
20160406140000,0.0,57.7246,15.0,15.0,31.0469,1.5134,1.5,55.1143,56.0,79.62
20160406141500,14.08,59.2727,15.0,15.0,30.7707,1.4934,1.5,56.7885,56.0,79.62
20160406143000,0.0,57.9226,15.0,15.0,31.6868,1.4813,1.5,55.6364,56.0,79.62
20160406144500,0.0,57.9226,15.0,15.0,31.7168,1.4813,1.5,55.6364,56.0,79.62
20160406150000,0.0,57.9226,15.0,15.0,31.5713,1.4894,1.5,55.6364,56.0,79.62
20160406151500,0.0,57.2745,15.0,15.0,31.8001,1.4733,1.5,55.6364,56.0,79.62
20160406153000,0.0,57.2745,15.0,15.0,31.4074,1.4653,1.5,55.6364,56.0,79.62
20160406154500,0.0,57.2745,15.0,15.0,31.4074,1.4894,1.5,55.6364,56.0,79.62
20160406160000,0.0,57.2745,15.0,15.0,30.9794,1.4853,1.5,54.8623,56.0,79.62
20160406161500,0.0,57.2745,15.0,15.0,31.1649,1.5094,1.5,54.8623,56.0,79.62
20160406163000,0.0,57.2745,15.0,15.0,31.7745,1.5134,1.5,54.8623,56.0,79.62
20160406164500,0.0,57.2745,15.0,15.0,31.7745,1.5335,1.5,54.8623,56.0,79.62
20160406170000,0.0,58.1026,15.0,15.0,31.2854,1.5295,1.5,55.7624,56.0,79.62
20160406171500,21.68,57.4545,15.0,15.0,31.3708,1.5255,1.5,55.7624,56.0,79.62
20160406173000,0.0,57.4545,15.0,15.0,31.4542,1.5295,1.5,55.1503,56.0,79.62
20160406174500,0.0,57.4545,15.0,15.0,31.4769,1.5255,1.5,55.1503,56.0,79.62
20160406180000,0.0,57.4545,15.0,15.0,31.5136,1.5335,1.5,54.5743,56.0,79.62
20160406181500,0.0,57.4545,15.0,15.0,31.4539,1.5496,1.5,54.5743,56.0,79.62
20160406183000,0.0,57.4545,15.0,15.0,31.7079,1.5496,1.5,54.5743,56.0,79.62
20160406184500,0.0,57.4545,15.0,15.0,31.7079,1.4813,1.5,55.1863,56.0,79.62
20160406190000,0.0,58.6427,15.0,15.0,31.5275,1.4813,1.5,55.7984,56.0,79.62
20160406191500,5.23,58.6427,15.0,15.0,31.4777,1.4974,1.5,55.7984,56.0,79.62
20160406193000,0.0,57.5446,15.0,15.0,31.2407,1.4853,1.5,54.7003,56.0,79.62
20160406194500,0.0,57.5446,15.0,15.0,30.9962,1.4773,1.5,54.7003,56.0,79.62
20160406200000,0.0,57.5446,15.0,15.0,30.7503,1.4813,1.5,54.7003,56.0,79.62
20160406201500,0.0,58.6427,15.0,15.0,30.7459,1.4813,1.5,55.3483,56.0,79.62
20160406203000,21.27,58.6427,15.0,15.0,30.7283,1.4773,1.5,55.3483,56.0,79.62
20160406204500,0.0,58.6427,15.0,15.0,30.7787,1.4773,1.5,55.3483,56.0,79.62
20160406210000,0.0,58.0126,15.0,15.0,30.763,1.4934,1.5,55.3483,56.0,79.62
20160406211500,0.0,58.0126,15.0,15.0,30.763,1.4813,1.5,55.3483,56.0,79.62
20160406213000,0.0,58.0126,15.0,15.0,30.8529,1.4813,1.5,55.3483,56.0,79.62
20160406214500,0.0,58.0126,15.0,15.0,30.7227,1.4894,1.5,55.3483,56.0,79.62
20160406220000,0.0,58.0126,15.0,15.0,30.6982,1.4813,1.5,55.3483,56.0,79.62
20160406221500,0.0,60.1908,15.0,15.0,30.7367,1.4813,1.5,56.2844,56.0,79.62
20160406223000,14.555,59.0027,15.0,15.0,31.067,1.4853,1.5,56.2844,56.0,79.62
20160406224500,0.0,58.1926,15.0,15.0,31.1992,1.4813,1.5,55.1143,56.0,79.62
20160406230000,0.0,58.1926,15.0,15.0,31.1992,1.4813,1.5,55.1143,56.0,79.62
20160406231500,0.0,58.1926,15.0,15.0,31.1992,1.4934,1.5,55.1143,56.0,79.62
20160406233000,0.0,58.1926,15.0,15.0,31.2392,1.4853,1.5,55.1143,56.0,79.62
20160406234500,0.0,58.1926,15.0,15.0,31.2392,1.4894,1.5,55.1143,56.0,79.62
20160407000000,0.0,58.1926,15.0,15.0,31.3443,1.4974,1.5,55.1143,56.0,79.62
20160407001500,0.0,58.1926,15.0,15.0,31.3443,1.4813,1.5,55.1143,56.0,79.62
20160407003000,0.0,58.1926,15.0,15.0,31.3808,1.4853,1.5,55.1143,56.0,79.62
20160407004500,0.0,58.1926,15.0,15.0,31.3808,1.4773,1.5,55.1143,56.0,79.62
20160407010000,0.0,58.1926,15.0,15.0,31.5851,1.4853,1.5,55.1143,56.0,79.62
20160407011500,0.0,58.1926,15.0,15.0,31.2794,1.4853,1.5,55.1143,56.0,79.62
20160407013000,0.0,58.1926,15.0,15.0,31.0753,1.4894,1.5,55.6904,56.0,79.62
20160407014500,0.0,58.1926,15.0,15.0,30.9392,1.4813,1.5,55.0243,56.0,79.62
20160407020000,0.0,58.1926,15.0,15.0,30.6671,1.4853,1.5,55.0243,56.0,79.62
20160407021500,0.0,58.1926,15.0,15.0,30.3677,1.4853,1.5,55.0243,56.0,79.62
20160407023000,0.0,58.1926,15.0,15.0,29.8692,1.4894,1.5,55.0243,56.0,79.62
20160407024500,0.0,58.1926,15.0,15.0,29.3756,1.4894,1.5,54.3402,56.0,79.62
20160407030000,0.0,58.1926,15.0,15.0,29.2658,1.4894,1.5,54.3402,56.0,79.62
20160407031500,0.0,59.5608,15.0,15.0,28.8432,1.4894,1.5,56.0504,56.0,79.62
20160407033000,0.0,58.1026,15.0,15.0,28.6623,1.4974,1.5,54.8263,56.0,79.62
20160407034500,0.0,58.1026,15.0,15.0,28.5441,1.4934,1.5,54.8263,56.0,79.62
20160407040000,0.0,58.1026,15.0,15.0,28.9811,1.4974,1.5,54.8263,56.0,79.62
20160407041500,0.0,59.2727,15.0,15.0,28.844,1.4974,1.5,56.0864,56.0,79.62
20160407043000,0.0,57.8326,15.0,15.0,28.925,1.4974,1.5,54.5023,56.0,79.62
20160407044500,0.0,57.8326,15.0,15.0,28.7869,1.5014,1.5,54.5023,56.0,79.62
20160407050000,0.0,60.0108,15.0,15.0,28.3643,1.5054,1.5,56.2124,56.0,79.62
20160407051500,0.0,58.6427,15.0,15.0,28.1588,1.5134,1.5,55.1863,56.0,79.62
20160407053000,0.0,57.8326,15.0,15.0,27.6105,1.5054,1.5,54.2502,56.0,79.62
20160407054500,0.0,59.2727,15.0,15.0,27.4014,1.5134,1.5,55.1863,56.0,79.62
20160407060000,0.0,58.5527,15.0,15.0,26.7891,1.5175,1.5,55.1863,56.0,79.62
20160407061500,0.0,58.5527,15.0,15.0,26.517,1.5175,1.5,54.5023,56.0,79.62
20160407063000,5.62,60.4608,15.0,15.0,26.3771,1.5215,1.5,56.6625,56.0,79.62
20160407064500,16.085,58.3726,15.0,15.0,26.1768,1.5255,1.5,55.4743,56.0,79.62
20160407070000,0.0,57.7246,15.0,15.0,25.6398,1.5295,1.5,54.5023,56.0,79.62
20160407071500,0.0,57.7246,15.0,15.0,25.3021,1.5536,1.5,54.5023,56.0,79.62
20160407073000,0.0,59.2727,15.0,15.0,25.0202,1.5456,1.5,55.3123,56.0,79.62
20160407074500,0.0,59.2727,15.0,15.0,25.1436,1.5415,1.5,56.0144,56.0,79.62
20160407080000,0.0,57.9226,15.0,15.0,25.2669,1.5937,1.5,54.8983,56.0,79.62
20160407081500,0.0,57.9226,15.0,15.0,25.3902,1.5737,1.5,54.8983,56.0,79.62
20160407083000,0.0,57.2745,15.0,15.0,26.0736,1.5656,1.5,54.3402,56.0,79.62
20160407084500,0.0,56.3744,15.0,15.0,26.1549,1.5335,1.5,53.6742,56.0,79.62
20160407090000,0.0,57.4545,15.0,15.0,26.6473,1.5295,1.5,53.6742,56.0,79.62
20160407091500,0.0,59.6508,15.0,15.0,26.5168,1.5175,1.5,56.2484,56.0,79.62
20160407093000,0.0,58.1926,15.0,15.0,26.7531,1.5175,1.5,55.2763,56.0,79.62
20160407094500,0.0,56.6445,15.0,15.0,26.6266,1.5255,1.5,54.0882,56.0,79.62
20160407100000,0.0,57.5446,15.0,15.0,26.9298,1.5255,1.5,54.0882,56.0,79.62
20160407101500,2.04,59.8308,15.0,15.0,26.9203,1.4974,1.5,56.5365,56.0,79.62
20160407103000,0.0,57.2745,15.0,15.0,27.382,1.4974,1.5,55.1503,56.0,79.62
20160407104500,12.68,60.0108,15.0,15.0,27.2308,1.4813,1.5,56.9865,56.0,79.62
20160407110000,0.0,56.7345,15.0,15.0,27.5322,1.5014,1.5,54.6643,56.0,79.62
20160407111500,3.12,59.1827,15.0,15.0,27.3687,1.5094,1.5,56.5005,56.0,79.62
20160407113000,0.0,57.7246,15.0,15.0,27.3048,1.5215,1.5,55.4743,56.0,79.62
20160407114500,0.0,57.7246,15.0,15.0,27.3688,1.5215,1.5,55.4743,56.0,79.62
20160407120000,19.14,57.7246,15.0,15.0,26.0724,1.5215,1.5,55.4743,56.0,79.62
20160407121500,0.0,56.4644,15.0,15.0,26.1641,1.5335,1.5,54.7003,56.0,79.62
20160407123000,0.0,56.4644,15.0,15.0,27.2707,1.5456,1.5,54.7003,56.0,79.62
20160407124500,0.0,57.4545,15.0,15.0,27.3041,1.5335,1.5,55.6004,56.0,79.62
20160407130000,0.0,56.7345,15.0,15.0,26.6707,1.5375,1.5,54.9883,56.0,79.62
20160407131500,11.89,58.4626,15.0,15.0,26.7605,1.5295,1.5,56.5005,56.0,79.62
20160407133000,0.0,56.3744,15.0,15.0,27.2841,1.5415,1.5,55.0243,56.0,79.62
20160407134500,0.0,57.8326,15.0,15.0,27.3748,1.5496,1.5,55.7984,56.0,79.62
20160407140000,0.0,57.0945,15.0,15.0,27.6577,1.5496,1.5,54.9883,56.0,79.62
20160407141500,0.0,56.3744,15.0,15.0,27.3573,1.4974,1.5,54.9883,56.0,79.62
20160407143000,21.27,59.0027,15.0,15.0,26.3527,1.4693,1.5,57.0225,56.0,79.62
20160407144500,0.0,56.7345,15.0,15.0,26.8744,1.4653,1.5,55.3483,56.0,79.62
20160407150000,0.0,58.2826,15.0,15.0,26.8744,1.4693,1.5,56.3384,56.0,79.62
20160407151500,18.975,58.2826,15.0,15.0,27.0016,1.4653,1.5,56.3384,56.0,79.62
20160407153000,1.72,58.2826,15.0,15.0,27.9277,1.4613,1.5,56.3384,56.0,79.62
20160407154500,0.0,56.3744,15.0,15.0,28.2847,1.4813,1.5,54.9883,56.0,79.62
20160407160000,23.94,59.0927,15.0,15.0,27.5657,1.4733,1.5,57.1485,56.0,79.62
20160407161500,0.0,56.7345,15.0,15.0,27.84,1.4853,1.5,55.4383,56.0,79.62
20160407163000,0.0,57.8326,15.0,15.0,28.4653,1.4251,1.5,55.4383,56.0,79.62
20160407164500,20.855,57.8326,15.0,15.0,28.4622,1.4332,1.5,56.8965,56.0,79.62
20160407170000,0.0,57.0045,15.0,15.0,28.3226,1.4291,1.5,55.4743,56.0,79.62
20160407171500,23.25,58.9127,15.0,15.0,27.8659,1.4291,1.5,57.1485,56.0,79.62
20160407173000,0.0,56.5545,15.0,15.0,28.2244,1.4291,1.5,55.0243,56.0,79.62
20160407174500,23.595,56.5545,15.0,15.0,28.2244,1.4372,1.5,56.1224,56.0,79.62
20160407180000,0.0,56.5545,15.0,15.0,28.6896,1.4452,1.5,56.1224,56.0,79.62
20160407181500,0.0,56.5545,15.0,15.0,28.5999,1.4452,1.5,55.1143,56.0,79.62
20160407183000,15.595,59.0027,15.0,15.0,28.3755,1.4412,1.5,56.9865,56.0,79.62
20160407184500,0.0,57.5446,15.0,15.0,28.1961,1.4572,1.5,55.8884,56.0,79.62
20160407190000,0.0,56.9145,15.0,15.0,28.2273,1.4452,1.5,54.9883,56.0,79.62
20160407191500,18.835,59.6508,15.0,15.0,27.9981,1.4532,1.5,56.9865,56.0,79.62
20160407193000,0.0,57.1845,15.0,15.0,27.7256,1.4532,1.5,55.0243,56.0,79.62
20160407194500,0.0,59.4527,15.0,15.0,27.9018,1.4572,1.5,56.1764,56.0,79.62
20160407200000,0.0,57.6346,15.0,15.0,28.0752,1.4532,1.5,55.1143,56.0,79.62
20160407201500,0.0,57.6346,15.0,15.0,27.9219,1.4412,1.5,54.4482,56.0,79.62
20160407203000,0.0,59.1827,15.0,15.0,27.6705,1.4452,1.5,55.8884,56.0,79.62
20160407204500,0.0,57.0945,15.0,15.0,27.5587,1.4492,1.5,54.5023,56.0,79.62
20160407210000,0.0,58.1926,15.0,15.0,27.2871,1.4452,1.5,54.5023,56.0,79.62
20160407211500,0.0,59.0927,15.0,15.0,27.1333,1.4452,1.5,55.8884,56.0,79.62
20160407213000,0.0,59.0927,15.0,15.0,26.9264,1.4452,1.5,55.8884,56.0,79.62
20160407214500,0.0,57.5446,15.0,15.0,27.0705,1.4412,1.5,54.6643,56.0,79.62
20160407220000,0.0,59.0927,15.0,15.0,26.8341,1.4412,1.5,55.7984,56.0,79.62
20160407221500,0.0,59.0927,15.0,15.0,26.6721,1.4412,1.5,55.7984,56.0,79.62
20160407223000,0.0,57.6346,15.0,15.0,26.379,1.4492,1.5,54.8983,56.0,79.62
20160407224500,0.0,58.5527,15.0,15.0,26.2948,1.4332,1.5,54.8983,56.0,79.62
20160407230000,0.0,58.5527,15.0,15.0,25.9948,1.4412,1.5,55.6004,56.0,79.62
20160407231500,0.0,57.0945,15.0,15.0,26.2641,1.4452,1.5,54.3762,56.0,79.62
20160407233000,0.0,58.6427,15.0,15.0,26.2346,1.4412,1.5,55.2403,56.0,79.62
20160407234500,0.0,58.6427,15.0,15.0,26.2948,1.4412,1.5,55.2403,56.0,79.62
20160408000000,0.0,58.6427,15.0,15.0,26.1415,1.4452,1.5,55.2403,56.0,79.62
20160408001500,0.0,58.6427,15.0,15.0,25.899,1.4452,1.5,55.2403,56.0,79.62
20160408003000,0.0,58.6427,15.0,15.0,25.7388,1.4372,1.5,55.2403,56.0,79.62
20160408004500,0.0,58.6427,15.0,15.0,25.7388,1.4492,1.5,55.2403,56.0,79.62
20160408010000,0.0,58.6427,15.0,15.0,25.3109,1.4452,1.5,55.2403,56.0,79.62
20160408011500,0.0,58.6427,15.0,15.0,25.1886,1.4412,1.5,55.2403,56.0,79.62
20160408013000,0.0,58.6427,15.0,15.0,25.0191,1.4412,1.5,55.2403,56.0,79.62
20160408014500,0.0,58.6427,15.0,15.0,24.9068,1.4412,1.5,55.2403,56.0,79.62
20160408020000,0.0,58.6427,15.0,15.0,24.9158,1.4452,1.5,55.2403,56.0,79.62
20160408021500,0.0,58.6427,15.0,15.0,24.9158,1.4372,1.5,55.2403,56.0,79.62
20160408023000,0.0,58.6427,15.0,15.0,24.9228,1.4332,1.5,55.2403,56.0,79.62
20160408024500,0.0,58.6427,15.0,15.0,24.8596,1.4452,1.5,55.2403,56.0,79.62
20160408030000,0.0,58.6427,15.0,15.0,24.8596,1.4452,1.5,55.2403,56.0,79.62
20160408031500,0.0,58.6427,15.0,15.0,24.8596,1.4412,1.5,55.2403,56.0,79.62
20160408033000,0.0,58.6427,15.0,15.0,24.6098,1.4492,1.5,55.2403,56.0,79.62
20160408034500,0.0,58.6427,15.0,15.0,24.4826,1.4412,1.5,55.2403,56.0,79.62
20160408040000,0.0,58.6427,15.0,15.0,24.4104,1.4492,1.5,55.2403,56.0,79.62
20160408041500,0.0,58.6427,15.0,15.0,24.4152,1.4532,1.5,55.2403,56.0,79.62
20160408043000,0.0,58.6427,15.0,15.0,24.2802,1.4492,1.5,55.2403,56.0,79.62
20160408044500,0.0,58.6427,15.0,15.0,24.2151,1.4452,1.5,55.2403,56.0,79.62
20160408050000,0.0,58.6427,15.0,15.0,24.4608,1.4452,1.5,55.2403,56.0,79.62
20160408051500,0.0,58.6427,15.0,15.0,24.4036,1.4492,1.5,55.2403,56.0,79.62
20160408053000,0.0,58.6427,15.0,15.0,24.2151,1.4492,1.5,55.2403,56.0,79.62
20160408054500,0.0,58.6427,15.0,15.0,23.834,1.4532,1.5,55.2403,56.0,79.62
20160408060000,0.0,58.6427,15.0,15.0,23.6945,1.4532,1.5,55.2403,56.0,79.62
20160408061500,0.0,58.6427,15.0,15.0,23.7479,1.4492,1.5,55.2403,56.0,79.62
20160408063000,0.0,57.8326,15.0,15.0,23.4993,1.4532,1.5,55.2403,56.0,79.62
20160408064500,0.0,58.4626,15.0,15.0,23.3692,1.4532,1.5,55.2403,56.0,79.62
20160408070000,0.0,58.4626,15.0,15.0,23.239,1.4532,1.5,54.5023,56.0,79.62
20160408071500,0.0,58.4626,15.0,15.0,23.1577,1.4452,1.5,54.5023,56.0,79.62
20160408073000,0.0,58.4626,15.0,15.0,23.3819,1.4532,1.5,55.2403,56.0,79.62
20160408074500,0.0,58.4626,15.0,15.0,23.7194,1.4492,1.5,55.2403,56.0,79.62
20160408080000,0.0,57.2745,15.0,15.0,23.7085,1.5415,1.5,54.0522,56.0,79.62
20160408081500,0.0,58.1926,15.0,15.0,23.8651,1.5616,1.5,55.0603,56.0,79.62
20160408083000,0.0,58.1926,15.0,15.0,23.9653,1.5777,1.5,55.0603,56.0,79.62
20160408084500,0.0,58.1926,15.0,15.0,23.9424,1.5777,1.5,55.0603,56.0,79.62
20160408090000,0.0,58.1926,15.0,15.0,24.2622,1.5697,1.5,55.0603,56.0,79.62
20160408091500,0.0,58.1926,15.0,15.0,24.441,1.5656,1.5,55.6364,56.0,79.62
20160408093000,0.0,58.1926,15.0,15.0,24.6746,1.5817,1.5,55.6364,56.0,79.62
20160408094500,0.0,58.1926,15.0,15.0,24.994,1.5737,1.5,55.6364,56.0,79.62
20160408100000,0.0,58.1926,15.0,15.0,24.8166,1.5616,1.5,55.6364,56.0,79.62
20160408101500,0.0,58.8227,15.0,15.0,24.7888,1.5616,1.5,55.6364,56.0,79.62
20160408103000,0.0,58.8227,15.0,15.0,25.1649,1.5536,1.5,55.6364,56.0,79.62
20160408104500,0.0,58.8227,15.0,15.0,25.1649,1.5456,1.5,55.6364,56.0,79.62
20160408110000,10.99,57.3645,15.0,15.0,24.6969,1.5496,1.5,55.6364,56.0,79.62
20160408111500,10.24,59.0927,15.0,15.0,24.9256,1.5496,1.5,56.6625,56.0,79.62
20160408113000,0.0,56.3744,15.0,15.0,25.4305,1.5576,1.5,54.0522,56.0,79.62
20160408114500,0.0,58.1926,15.0,15.0,24.7686,1.5737,1.5,55.8524,56.0,78.17
20160408120000,5.855,58.1926,15.0,15.0,24.7971,1.5656,1.5,55.8524,56.0,78.17
20160408121500,0.0,58.1926,15.0,15.0,24.8839,1.5697,1.5,55.8524,56.0,78.17
20160408123000,0.0,57.5446,15.0,15.0,24.9706,1.5897,1.5,55.0603,56.0,78.17
20160408124500,0.0,57.5446,15.0,15.0,24.8636,1.5817,1.5,55.6904,56.0,78.17
20160408130000,0.0,58.3726,15.0,15.0,24.7969,1.5456,1.5,55.6904,56.0,78.17
20160408131500,0.0,56.3744,15.0,15.0,24.8817,1.5616,1.5,54.5383,56.0,78.17
20160408133000,5.835,58.6427,15.0,15.0,24.6962,1.5616,1.5,56.3744,56.0,78.17
20160408134500,0.0,56.1044,15.0,15.0,24.779,1.5656,1.5,54.3762,56.0,78.17
20160408140000,0.0,58.1026,15.0,15.0,25.0626,1.5697,1.5,55.6364,56.0,78.17
20160408141500,0.0,57.1845,15.0,15.0,25.3559,1.5616,1.5,55.6364,56.0,78.17
20160408143000,0.0,57.1845,15.0,15.0,24.7787,1.5697,1.5,55.0243,56.0,78.17
20160408144500,8.6,59.0927,15.0,15.0,24.4927,1.5576,1.5,56.7345,56.0,78.17
20160408150000,0.0,55.5464,15.0,15.0,24.6989,1.5697,1.5,53.8722,56.0,78.17
20160408151500,0.0,56.8245,15.0,15.0,24.6989,1.5737,1.5,54.7003,56.0,78.17
20160408153000,0.0,56.8245,15.0,15.0,24.7787,1.5777,1.5,54.7003,56.0,78.17
20160408154500,0.0,56.0144,15.0,15.0,23.8742,1.5576,1.5,54.7003,56.0,76.895
20160408160000,5.05,58.3726,15.0,15.0,24.3645,1.5415,1.5,56.3384,56.0,76.895
20160408161500,0.0,56.1044,15.0,15.0,24.5716,1.5456,1.5,54.5023,56.0,76.895
20160408163000,0.12,57.9226,15.0,15.0,24.0804,1.5496,1.5,55.6904,56.0,76.895
20160408164500,0.0,57.0945,15.0,15.0,24.0804,1.5415,1.5,55.6904,56.0,76.895
20160408170000,0.0,57.0945,15.0,15.0,24.2866,1.5415,1.5,54.9523,56.0,76.895
20160408171500,10.95,57.9226,15.0,15.0,24.4927,1.5295,1.5,55.8884,56.0,76.895
20160408173000,0.0,56.1944,15.0,15.0,24.4927,1.5255,1.5,54.6103,56.0,76.895
20160408174500,0.0,57.4545,15.0,15.0,24.4138,1.5175,1.5,55.4743,56.0,76.895
20160408180000,21.985,57.4545,15.0,15.0,24.2561,1.4974,1.5,56.3384,56.0,76.895
20160408181500,0.0,56.3744,15.0,15.0,24.2166,1.5175,1.5,54.6643,56.0,76.895
20160408183000,0.05,59.2727,15.0,15.0,24.5793,1.5054,1.5,56.3384,56.0,76.895
20160408184500,0.0,57.1845,15.0,15.0,24.3747,1.5215,1.5,55.0243,56.0,76.895
20160408190000,0.0,59.6508,15.0,15.0,24.1992,1.5175,1.5,56.4104,56.0,76.895
20160408191500,0.0,58.6427,15.0,15.0,24.2245,1.5094,1.5,55.6004,56.0,76.895
20160408193000,10.375,59.7408,15.0,15.0,24.4934,1.5054,1.5,56.6625,56.0,76.895
20160408194500,7.25,58.3726,15.0,15.0,24.4614,1.5014,1.5,55.4743,56.0,76.895
20160408200000,11.825,56.8245,15.0,15.0,24.1104,1.5054,1.5,54.8263,56.0,76.895
20160408201500,0.0,57.9226,15.0,15.0,23.9788,1.5014,1.5,54.8263,56.0,76.895
20160408203000,1.15,59.4527,15.0,15.0,23.8477,1.4934,1.5,56.3744,56.0,76.895
20160408204500,1.15,59.4527,15.0,15.0,23.7546,1.4974,1.5,56.3744,56.0,76.895
20160408210000,1.15,58.7327,15.0,15.0,23.701,1.4532,1.5,55.7624,56.0,76.895
20160408211500,0.0,58.7327,15.0,15.0,23.6883,1.4412,1.5,55.7624,56.0,76.895
20160408213000,0.0,58.7327,15.0,15.0,23.6264,1.4452,1.5,55.7624,56.0,76.895
20160408214500,0.0,58.7327,15.0,15.0,23.8219,1.4532,1.5,54.9883,56.0,76.895
20160408220000,0.0,58.7327,15.0,15.0,23.1386,1.4613,1.5,54.9883,56.0,76.895
20160408221500,0.0,57.8326,15.0,15.0,23.041,1.4532,1.5,54.9883,56.0,76.895
20160408223000,0.0,58.5527,15.0,15.0,22.9963,1.4532,1.5,54.9883,56.0,76.895
20160408224500,0.0,57.4545,15.0,15.0,22.843,1.4613,1.5,54.4122,56.0,76.895
20160408230000,0.0,58.6427,15.0,15.0,22.6331,1.4693,1.5,55.1503,56.0,76.895
20160408231500,0.0,57.2745,15.0,15.0,22.6214,1.4894,1.5,54.5383,56.0,76.895
20160408233000,0.0,58.1926,15.0,15.0,22.6211,1.4372,1.5,54.5383,56.0,76.895
20160408234500,0.0,58.1926,15.0,15.0,22.4915,1.4211,1.5,54.5383,56.0,76.895
20160409000000,0.0,57.0945,15.0,15.0,22.6752,1.4412,1.5,54.5383,56.0,76.895
20160409001500,0.0,57.0945,15.0,15.0,22.511,1.4251,1.5,54.5383,56.0,76.895
20160409003000,0.0,57.0945,15.0,15.0,22.1827,1.4291,1.5,54.5383,56.0,76.895
20160409004500,0.0,57.0945,15.0,15.0,22.0483,1.4332,1.5,54.5383,56.0,76.895
20160409010000,0.0,57.0945,15.0,15.0,22.004,1.4211,1.5,54.5383,56.0,76.895
20160409011500,0.0,57.0945,15.0,15.0,22.0209,1.4211,1.5,53.5122,56.0,76.895
20160409013000,0.0,57.0945,15.0,15.0,22.0264,1.4211,1.5,53.5122,56.0,76.895
20160409014500,0.0,57.0945,15.0,15.0,22.0264,1.4171,1.5,53.5122,56.0,76.895
20160409020000,0.0,57.0945,15.0,15.0,21.738,1.4131,1.5,53.5122,56.0,76.895
20160409021500,0.0,57.0945,15.0,15.0,21.6227,1.4051,1.5,53.5122,56.0,76.895
20160409023000,0.0,57.0945,15.0,15.0,21.5578,1.4251,1.5,53.5122,56.0,76.895
20160409024500,0.0,57.0945,15.0,15.0,21.4395,1.4211,1.5,53.5122,56.0,76.895
20160409030000,0.0,57.0945,15.0,15.0,21.3129,1.4251,1.5,53.5122,56.0,76.895
20160409031500,0.0,57.0945,15.0,15.0,21.3628,1.4291,1.5,53.5122,56.0,76.895
20160409033000,0.0,56.1044,15.0,15.0,21.0019,1.4372,1.5,52.9361,56.0,76.895
20160409034500,0.0,56.1044,15.0,15.0,20.9266,1.4251,1.5,52.9361,56.0,76.895
20160409040000,0.0,56.7345,15.0,15.0,20.7871,1.4452,1.5,52.9361,56.0,76.895
20160409041500,0.0,56.7345,15.0,15.0,20.7871,1.4211,1.5,52.9361,56.0,76.895
20160409043000,0.0,56.0144,15.0,15.0,20.8691,1.4291,1.5,52.9361,56.0,76.895
20160409044500,0.0,56.8245,15.0,15.0,20.8691,1.4291,1.5,52.9361,56.0,76.895
20160409050000,0.0,56.0144,15.0,15.0,20.8461,1.4332,1.5,52.9361,56.0,76.895
20160409051500,0.0,56.0144,15.0,15.0,20.7834,1.4251,1.5,52.9361,56.0,76.895
20160409053000,0.0,56.8245,15.0,15.0,20.6582,1.4291,1.5,52.9361,56.0,76.895
20160409054500,0.0,55.8344,15.0,15.0,20.7579,1.4452,1.5,52.9361,56.0,76.895
20160409060000,0.0,57.2745,15.0,15.0,20.7579,1.4332,1.5,53.7102,56.0,76.895
20160409061500,0.0,56.1044,15.0,15.0,20.7579,1.4452,1.5,52.9001,56.0,76.895
20160409063000,0.0,56.1044,15.0,15.0,20.7579,1.4251,1.5,52.9001,56.0,76.895
20160409064500,0.0,57.4545,15.0,15.0,20.6317,1.4372,1.5,52.9001,56.0,76.895
20160409070000,0.0,56.4644,15.0,15.0,20.6032,1.4332,1.5,52.9001,56.0,76.895
20160409071500,0.0,56.4644,15.0,15.0,20.6032,1.4332,1.5,52.9001,56.0,76.895
20160409073000,0.0,56.4644,15.0,15.0,20.7986,1.4372,1.5,53.4762,56.0,76.895
20160409074500,0.0,57.0945,15.0,15.0,20.6694,1.4332,1.5,53.4762,56.0,76.895
20160409080000,0.0,57.0945,15.0,15.0,21.453,1.4291,1.5,54.2862,56.0,76.895
20160409081500,0.0,57.8326,15.0,15.0,21.8464,1.4332,1.5,54.2862,56.0,76.895
