PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160409083000,0.0,57.8326,15.0,15.0,22.7835,1.4171,1.5,54.8623,56.0,76.895
20160409084500,0.0,57.0045,15.0,15.0,23.3692,1.4211,1.5,54.8623,56.0,76.895
20160409090000,0.0,57.0045,15.0,15.0,24.2899,1.4211,1.5,53.6742,56.0,76.895
20160409091500,0.0,57.9226,15.0,15.0,24.6098,1.4452,1.5,55.0243,56.0,76.895
20160409093000,0.0,55.6364,15.0,15.0,25.1713,1.4532,1.5,53.2241,56.0,76.895
20160409094500,0.0,58.6427,15.0,15.0,25.4624,1.4332,1.5,55.6364,56.0,76.895
20160409100000,0.0,58.6427,15.0,15.0,25.5579,1.4291,1.5,56.2844,56.0,76.895
20160409101500,0.0,58.0126,15.0,15.0,25.8922,1.4412,1.5,55.1863,56.0,76.895
20160409103000,0.0,58.0126,15.0,15.0,26.2322,1.4372,1.5,55.1863,56.0,76.895
20160409104500,0.0,58.0126,15.0,15.0,25.9444,1.4452,1.5,55.7984,56.0,76.895
20160409110000,19.855,58.0126,15.0,15.0,26.0053,1.4412,1.5,55.7984,56.0,76.895
20160409111500,0.0,58.0126,15.0,15.0,25.9608,1.4452,1.5,55.7984,56.0,76.895
20160409113000,0.0,56.1044,15.0,15.0,25.8362,1.4492,1.5,53.8722,56.0,76.895
20160409114500,17.335,57.0045,15.0,15.0,26.1744,1.5134,1.5,55.5104,56.0,76.895
20160409120000,0.0,56.1044,15.0,15.0,25.9927,1.5175,1.5,54.3762,56.0,76.895
20160409121500,0.0,57.9226,15.0,15.0,26.0396,1.5255,1.5,55.3483,56.0,76.895
20160409123000,0.0,57.9226,15.0,15.0,25.9423,1.5255,1.5,55.3483,56.0,76.895
20160409124500,0.0,57.9226,15.0,15.0,26.2269,1.5375,1.5,55.3483,56.0,76.895
20160409130000,0.0,57.9226,15.0,15.0,25.6389,1.5415,1.5,55.3483,56.0,76.895
20160409131500,0.0,57.9226,15.0,15.0,25.4894,1.5335,1.5,55.3483,56.0,76.895
20160409133000,0.0,57.9226,15.0,15.0,25.6838,1.5536,1.5,55.3483,56.0,76.895
20160409134500,0.0,57.9226,15.0,15.0,25.5782,1.5496,1.5,56.0144,56.0,76.895
20160409140000,0.0,56.0144,15.0,15.0,25.7557,1.5616,1.5,54.0522,56.0,76.895
20160409141500,0.0,58.0126,15.0,15.0,25.69,1.5536,1.5,55.6904,56.0,76.895
20160409143000,0.0,56.0144,15.0,15.0,26.4677,1.5656,1.5,54.3762,56.0,76.895
20160409144500,0.0,58.4626,15.0,15.0,25.9685,1.5576,1.5,55.7984,56.0,76.895
20160409150000,0.0,57.5446,15.0,15.0,27.3103,1.5496,1.5,55.7984,56.0,76.895
20160409151500,0.0,56.5545,15.0,15.0,27.3103,1.5415,1.5,55.7984,56.0,76.895
20160409153000,0.0,56.5545,15.0,15.0,27.3886,1.5496,1.5,54.7003,56.0,76.895
20160409154500,15.72,58.4626,15.0,15.0,27.0745,1.5456,1.5,56.3384,56.0,76.895
20160409160000,0.0,56.2844,15.0,15.0,27.7033,1.5496,1.5,54.6643,56.0,76.895
20160409161500,0.0,57.5446,15.0,15.0,27.1642,1.5456,1.5,55.7264,56.0,76.895
20160409163000,20.21,58.9127,15.0,15.0,26.8951,1.5456,1.5,56.8965,56.0,76.895
20160409164500,0.0,57.0945,15.0,15.0,26.2604,1.5496,1.5,54.8623,56.0,76.895
20160409170000,6.19,58.3726,15.0,15.0,26.3567,1.5415,1.5,56.0144,56.0,76.895
20160409171500,0.0,59.0927,15.0,15.0,26.4851,1.5255,1.5,56.0144,56.0,76.895
20160409173000,0.0,57.1845,15.0,15.0,26.3475,1.5255,1.5,54.5743,56.0,76.895
20160409174500,0.0,59.0027,15.0,15.0,26.2667,1.5094,1.5,56.0864,56.0,76.895
20160409180000,10.06,59.0027,15.0,15.0,26.3241,1.4894,1.5,56.0864,56.0,76.895
20160409181500,15.97,59.7408,15.0,15.0,26.4193,1.4653,1.5,56.0864,56.0,76.895
20160409183000,0.0,57.7246,15.0,15.0,26.4643,1.4693,1.5,54.9523,56.0,76.895
20160409184500,5.66,59.8308,15.0,15.0,26.4575,1.4532,1.5,56.5725,56.0,76.895
20160409190000,0.0,56.8245,15.0,15.0,26.6648,1.4532,1.5,54.5023,56.0,76.895
20160409191500,0.0,56.8245,15.0,15.0,26.7462,1.4613,1.5,54.5023,56.0,76.895
20160409193000,0.0,59.3627,15.0,15.0,26.8257,1.4492,1.5,56.0144,56.0,76.895
20160409194500,0.0,56.9145,15.0,15.0,26.9549,1.4452,1.5,54.3402,56.0,76.895
20160409200000,0.0,56.9145,15.0,15.0,26.894,1.4452,1.5,54.3402,56.0,76.895
20160409201500,0.0,58.8227,15.0,15.0,26.9108,1.4452,1.5,55.8524,56.0,76.895
20160409203000,0.0,58.8227,15.0,15.0,26.9356,1.4492,1.5,55.8524,56.0,76.895
20160409204500,0.0,58.8227,15.0,15.0,26.871,1.4412,1.5,55.8524,56.0,76.895
20160409210000,0.0,58.8227,15.0,15.0,26.4511,1.4452,1.5,55.8524,56.0,76.895
20160409211500,0.0,58.8227,15.0,15.0,26.4493,1.4372,1.5,55.8524,56.0,76.895
20160409213000,0.0,58.8227,15.0,15.0,26.0955,1.4332,1.5,55.8524,56.0,76.895
20160409214500,0.0,58.8227,15.0,15.0,26.0241,1.4372,1.5,55.8524,56.0,76.895
20160409220000,0.0,58.8227,15.0,15.0,25.8525,1.4332,1.5,55.8524,56.0,76.895
20160409221500,0.0,58.8227,15.0,15.0,26.1603,1.4291,1.5,55.8524,56.0,76.895
20160409223000,0.0,58.1026,15.0,15.0,26.044,1.4211,1.5,55.1143,56.0,76.895
20160409224500,0.0,58.7327,15.0,15.0,26.044,1.4171,1.5,56.0144,56.0,76.895
20160409230000,0.0,58.7327,15.0,15.0,26.044,1.4452,1.5,55.3123,56.0,78.18
20160409231500,0.0,58.7327,15.0,15.0,26.044,1.4492,1.5,55.3123,56.0,78.18
20160409233000,0.0,58.7327,15.0,15.0,25.8449,1.4452,1.5,55.3123,56.0,78.18
20160409234500,0.0,58.7327,15.0,15.0,25.5515,1.4532,1.5,55.3123,56.0,78.18
20160410000000,0.0,57.9226,15.0,15.0,25.3097,1.4532,1.5,55.3123,56.0,78.18
20160410001500,0.0,58.8227,15.0,15.0,25.2121,1.4452,1.5,55.3123,56.0,78.18
20160410003000,0.0,58.1926,15.0,15.0,24.8075,1.4452,1.5,55.3123,56.0,78.18
20160410004500,0.0,58.1926,15.0,15.0,24.7468,1.4613,1.5,55.3123,56.0,78.18
20160410010000,0.0,58.1926,15.0,15.0,24.5162,1.4532,1.5,55.3123,56.0,78.18
20160410011500,0.0,58.1926,15.0,15.0,24.5261,1.4492,1.5,54.7003,56.0,78.18
20160410013000,0.0,58.1926,15.0,15.0,24.4645,1.4532,1.5,54.7003,56.0,78.18
20160410014500,0.0,58.1926,15.0,15.0,24.3413,1.4572,1.5,54.7003,56.0,78.18
20160410020000,0.0,58.1926,15.0,15.0,24.3477,1.4372,1.5,54.7003,56.0,78.18
20160410021500,0.0,58.1926,15.0,15.0,24.2235,1.4532,1.5,54.7003,56.0,78.18
20160410023000,0.0,58.1926,15.0,15.0,24.1644,1.4572,1.5,54.7003,56.0,78.18
20160410024500,0.0,58.1926,15.0,15.0,24.1655,1.4412,1.5,54.7003,56.0,78.18
20160410030000,0.0,58.1926,15.0,15.0,23.6009,1.4532,1.5,54.7003,56.0,78.18
20160410031500,0.0,58.8227,15.0,15.0,23.6009,1.4452,1.5,54.7003,56.0,78.18
20160410033000,0.0,57.9226,15.0,15.0,23.7194,1.4532,1.5,54.7003,56.0,78.18
20160410034500,0.0,57.9226,15.0,15.0,23.7194,1.4532,1.5,54.7003,56.0,78.18
20160410040000,0.0,57.9226,15.0,15.0,23.8413,1.4492,1.5,54.7003,56.0,78.18
20160410041500,0.0,57.9226,15.0,15.0,23.8413,1.4492,1.5,54.7003,56.0,78.18
20160410043000,0.0,57.9226,15.0,15.0,23.7131,1.4653,1.5,54.7003,56.0,78.18
20160410044500,0.0,57.9226,15.0,15.0,23.3378,1.4492,1.5,54.7003,56.0,78.18
20160410050000,0.0,57.9226,15.0,15.0,23.5111,1.4613,1.5,54.7003,56.0,78.18
20160410051500,0.0,57.9226,15.0,15.0,23.5111,1.4613,1.5,54.7003,56.0,78.18
20160410053000,0.0,57.9226,15.0,15.0,23.6295,1.4733,1.5,54.7003,56.0,78.18
20160410054500,0.0,57.9226,15.0,15.0,23.4993,1.4653,1.5,54.7003,56.0,78.18
20160410060000,0.0,57.9226,15.0,15.0,23.6167,1.4653,1.5,54.7003,56.0,78.18
20160410061500,0.0,57.9226,15.0,15.0,23.602,1.4653,1.5,54.7003,56.0,78.18
20160410063000,0.0,57.9226,15.0,15.0,23.602,1.4613,1.5,54.7003,56.0,78.18
20160410064500,0.0,57.9226,15.0,15.0,23.3545,1.4572,1.5,54.7003,56.0,78.18
20160410070000,0.0,57.9226,15.0,15.0,23.2233,1.4653,1.5,54.7003,56.0,78.18
20160410071500,0.0,57.9226,15.0,15.0,23.3378,1.4532,1.5,54.7003,56.0,78.18
20160410073000,0.0,58.6427,15.0,15.0,23.5667,1.4532,1.5,54.7003,56.0,78.18
20160410074500,0.0,58.6427,15.0,15.0,23.7008,1.4653,1.5,54.7003,56.0,78.18
20160410080000,0.0,57.5446,15.0,15.0,24.544,1.4613,1.5,54.7003,56.0,78.18
20160410081500,0.0,57.5446,15.0,15.0,25.2669,1.4492,1.5,54.7003,56.0,78.18
20160410083000,0.0,57.5446,15.0,15.0,26.4329,1.4532,1.5,54.7003,56.0,78.18
20160410084500,0.0,57.5446,15.0,15.0,26.9195,1.4492,1.5,54.7003,56.0,78.18
20160410090000,0.0,56.4644,15.0,15.0,28.0217,1.4492,1.5,53.9622,56.0,78.18
20160410091500,0.0,56.4644,15.0,15.0,28.626,1.4452,1.5,53.9622,56.0,78.18
20160410093000,0.0,56.4644,15.0,15.0,29.2557,1.4492,1.5,53.9622,56.0,78.18
20160410094500,0.0,57.0945,15.0,15.0,29.316,1.4372,1.5,53.9622,56.0,78.18
20160410100000,0.0,58.0126,15.0,15.0,29.8875,1.4332,1.5,55.6004,56.0,78.18
20160410101500,0.0,56.6445,15.0,15.0,29.9035,1.4372,1.5,54.2862,56.0,78.18
20160410103000,0.0,56.6445,15.0,15.0,29.9998,1.4412,1.5,54.2862,56.0,78.18
20160410104500,0.0,58.0126,15.0,15.0,30.2171,1.4452,1.5,55.6004,56.0,78.18
20160410110000,0.0,57.1845,15.0,15.0,30.2909,1.4372,1.5,55.6004,56.0,78.18
20160410111500,0.0,56.5545,15.0,15.0,30.2932,1.4372,1.5,54.3762,56.0,78.18
20160410113000,0.0,56.5545,15.0,15.0,30.2817,1.4412,1.5,54.3762,56.0,78.18
20160410114500,0.0,57.4545,15.0,15.0,30.5553,1.4974,1.5,55.2403,56.0,78.18
20160410120000,0.0,58.1026,15.0,15.0,30.74,1.5014,1.5,56.0144,56.0,78.18
20160410121500,0.0,56.8245,15.0,15.0,30.7444,1.5014,1.5,54.8983,56.0,78.18
20160410123000,0.0,56.8245,15.0,15.0,31.3301,1.4894,1.5,54.8983,56.0,78.18
20160410124500,0.0,56.8245,15.0,15.0,31.5461,1.4934,1.5,54.8983,56.0,78.18
20160410130000,0.0,56.8245,15.0,15.0,31.3833,1.4934,1.5,54.8983,56.0,78.18
20160410131500,0.0,56.8245,15.0,15.0,31.4833,1.4894,1.5,54.8983,56.0,78.18
20160410133000,0.0,56.8245,15.0,15.0,31.5888,1.4934,1.5,54.8983,56.0,78.18
20160410134500,0.0,57.9226,15.0,15.0,31.4206,1.4813,1.5,55.6364,56.0,78.18
20160410140000,0.0,58.6427,15.0,15.0,31.747,1.4853,1.5,55.6364,56.0,78.18
20160410141500,0.0,57.0945,15.0,15.0,31.7341,1.4974,1.5,55.6364,56.0,78.18
20160410143000,0.0,57.0945,15.0,15.0,31.5102,1.4974,1.5,55.6364,56.0,78.18
20160410144500,0.0,57.0945,15.0,15.0,31.8387,1.4934,1.5,55.6364,56.0,78.18
20160410150000,0.0,57.0945,15.0,15.0,31.7341,1.4894,1.5,55.6364,56.0,78.18
20160410151500,9.145,58.3726,15.0,15.0,31.6655,1.4853,1.5,56.5005,56.0,78.18
20160410153000,0.0,57.1845,15.0,15.0,31.8726,1.4813,1.5,55.2403,56.0,78.18
20160410154500,0.0,57.1845,15.0,15.0,31.8726,1.4773,1.5,55.2403,56.0,78.18
20160410160000,0.0,57.1845,15.0,15.0,31.7341,1.4773,1.5,54.5023,56.0,78.18
20160410161500,0.0,57.1845,15.0,15.0,31.8092,1.4693,1.5,54.5023,56.0,78.18
20160410163000,0.0,57.1845,15.0,15.0,31.7028,1.4733,1.5,55.5644,56.0,78.18
20160410164500,0.0,57.1845,15.0,15.0,31.5963,1.4653,1.5,55.5644,56.0,78.18
20160410170000,0.0,56.4644,15.0,15.0,32.0297,1.4733,1.5,54.5383,56.0,78.18
20160410171500,0.0,56.4644,15.0,15.0,31.7028,1.4613,1.5,54.5383,56.0,78.18
20160410173000,0.0,57.4545,15.0,15.0,31.5461,1.4613,1.5,54.5383,56.0,78.18
20160410174500,0.0,58.7327,15.0,15.0,31.7621,1.4653,1.5,56.0144,56.0,78.18
20160410180000,0.0,57.4545,15.0,15.0,31.5868,1.4733,1.5,54.9523,56.0,78.18
20160410181500,0.0,56.7345,15.0,15.0,31.1573,1.4613,1.5,54.9523,56.0,78.18
20160410183000,0.0,56.7345,15.0,15.0,31.2002,1.4492,1.5,54.2142,56.0,78.18
20160410184500,0.0,57.5446,15.0,15.0,31.0731,1.4131,1.5,55.0243,56.0,78.18
20160410190000,7.84,59.0027,15.0,15.0,30.8579,1.4291,1.5,56.4104,56.0,78.18
20160410191500,0.0,57.6346,15.0,15.0,30.7707,1.4291,1.5,54.9883,56.0,78.18
20160410193000,0.0,57.6346,15.0,15.0,30.8516,1.4291,1.5,54.3762,56.0,78.18
20160410194500,0.0,56.9145,15.0,15.0,30.7363,1.4332,1.5,54.3762,56.0,78.18
20160410200000,0.0,56.9145,15.0,15.0,30.6397,1.4291,1.5,54.3762,56.0,78.18
20160410201500,0.0,59.6508,15.0,15.0,30.5969,1.4211,1.5,56.0864,56.0,78.18
20160410203000,0.0,58.2826,15.0,15.0,30.491,1.4211,1.5,55.4023,56.0,78.18
20160410204500,0.0,56.9145,15.0,15.0,30.5591,1.4131,1.5,54.2862,56.0,78.18
20160410210000,0.0,57.5446,15.0,15.0,30.5651,1.4211,1.5,54.2862,56.0,78.18
20160410211500,0.0,58.7327,15.0,15.0,30.4448,1.4171,1.5,55.7264,56.0,78.18
20160410213000,0.0,57.7246,15.0,15.0,30.3862,1.4171,1.5,54.8263,56.0,78.18
20160410214500,0.0,57.7246,15.0,15.0,30.446,1.4171,1.5,54.2502,56.0,78.18
20160410220000,0.0,57.7246,15.0,15.0,30.3189,1.4171,1.5,54.2502,56.0,78.18
20160410221500,0.0,58.3726,15.0,15.0,30.3732,1.4131,1.5,54.2502,56.0,78.18
20160410223000,0.0,58.3726,15.0,15.0,30.4255,1.4251,1.5,55.6364,56.0,78.18
20160410224500,0.0,57.6346,15.0,15.0,30.4255,1.4171,1.5,54.5743,56.0,78.18
20160410230000,0.0,57.6346,15.0,15.0,30.5879,1.4251,1.5,54.5743,56.0,78.18
20160410231500,0.0,57.6346,15.0,15.0,30.5879,1.4131,1.5,54.5743,56.0,78.18
20160410233000,0.0,59.0927,15.0,15.0,30.3785,1.4051,1.5,55.6904,56.0,78.18
20160410234500,0.0,57.8326,15.0,15.0,30.486,1.4251,1.5,54.7363,56.0,78.18
20160411000000,0.0,57.8326,15.0,15.0,30.567,1.4332,1.5,54.7363,56.0,78.18
20160411001500,0.0,57.8326,15.0,15.0,30.4359,1.4211,1.5,54.7363,56.0,78.18
20160411003000,0.0,58.6427,15.0,15.0,30.6046,1.4291,1.5,54.7363,56.0,78.18
20160411004500,0.0,58.6427,15.0,15.0,30.4725,1.4332,1.5,55.5644,56.0,78.18
20160411010000,0.0,57.7246,15.0,15.0,30.4064,1.4291,1.5,54.5023,56.0,78.18
20160411011500,0.0,57.7246,15.0,15.0,30.5736,1.4291,1.5,54.5023,56.0,78.18
20160411013000,0.0,57.7246,15.0,15.0,30.5736,1.4291,1.5,54.5023,56.0,78.18
20160411014500,0.0,57.7246,15.0,15.0,30.6067,1.4211,1.5,54.5023,56.0,78.18
20160411020000,0.0,58.9127,15.0,15.0,30.6067,1.4332,1.5,55.6004,56.0,78.18
20160411021500,0.0,57.6346,15.0,15.0,30.4726,1.4251,1.5,54.5383,56.0,78.18
20160411023000,0.0,57.6346,15.0,15.0,30.3385,1.4291,1.5,54.5383,56.0,78.18
20160411024500,0.0,57.6346,15.0,15.0,30.3385,1.4131,1.5,54.5383,56.0,78.18
20160411030000,0.0,57.6346,15.0,15.0,30.3677,1.4211,1.5,54.5383,56.0,78.18
20160411031500,0.0,59.0027,15.0,15.0,30.463,1.4171,1.5,55.3123,56.0,78.18
20160411033000,0.0,58.0126,15.0,15.0,30.463,1.4211,1.5,55.3123,56.0,78.18
20160411034500,0.0,58.0126,15.0,15.0,30.3002,1.4291,1.5,54.6103,56.0,78.18
20160411040000,0.0,58.0126,15.0,15.0,30.463,1.4131,1.5,54.6103,56.0,78.18
20160411041500,0.0,58.0126,15.0,15.0,30.463,1.4412,1.5,54.6103,56.0,79.375
20160411043000,0.0,58.0126,15.0,15.0,30.8313,1.4452,1.5,54.6103,56.0,79.375
20160411044500,0.0,58.6427,15.0,15.0,31.1336,1.4372,1.5,55.4023,56.0,79.375
20160411050000,0.0,58.0126,15.0,15.0,31.4379,1.4412,1.5,55.4023,56.0,79.375
20160411051500,0.0,58.0126,15.0,15.0,31.5769,1.4412,1.5,55.4023,56.0,79.375
20160411053000,0.0,58.0126,15.0,15.0,31.7854,1.4452,1.5,55.4023,56.0,79.375
20160411054500,0.0,58.0126,15.0,15.0,31.9245,1.4291,1.5,55.4023,56.0,79.375
20160411060000,0.0,58.0126,15.0,15.0,32.0635,1.4291,1.5,55.4023,56.0,79.375
20160411061500,0.0,58.0126,15.0,15.0,32.0635,1.4291,1.5,55.4023,56.0,79.375
20160411063000,0.0,58.0126,15.0,15.0,32.2341,1.4332,1.5,55.4023,56.0,79.375
20160411064500,0.0,58.0126,15.0,15.0,32.3742,1.4813,1.5,55.4023,56.0,79.375
20160411070000,0.0,58.0126,15.0,15.0,32.3742,1.5054,1.5,55.4023,56.0,79.375
20160411071500,0.0,58.0126,15.0,15.0,32.3742,1.5054,1.5,55.4023,56.0,79.375
20160411073000,0.0,58.0126,15.0,15.0,32.6163,1.5094,1.5,55.4023,56.0,79.375
20160411074500,0.0,58.0126,15.0,15.0,32.6163,1.5134,1.5,55.4023,56.0,79.375
20160411080000,0.0,58.0126,15.0,15.0,32.7573,1.5215,1.5,55.4023,56.0,79.375
20160411081500,0.0,58.0126,15.0,15.0,32.9304,1.5215,1.5,55.4023,56.0,79.375
20160411083000,0.0,58.0126,15.0,15.0,32.9304,1.5014,1.5,55.4023,56.0,79.375
20160411084500,0.0,58.0126,15.0,15.0,33.0724,1.4853,1.5,55.4023,56.0,79.375
20160411090000,0.0,58.0126,15.0,15.0,33.3564,1.4974,1.5,55.4023,56.0,79.375
20160411091500,0.0,58.0126,15.0,15.0,33.3564,1.4813,1.5,55.4023,56.0,79.375
20160411093000,0.0,58.0126,15.0,15.0,33.5328,1.4773,1.5,55.4023,56.0,79.375
20160411094500,0.0,58.0126,15.0,15.0,33.4943,1.4653,1.5,55.4023,56.0,79.375
20160411100000,0.0,57.3645,15.0,15.0,33.5233,1.4653,1.5,55.4023,56.0,79.375
20160411101500,0.0,57.3645,15.0,15.0,33.6183,0.0,1.5,55.4023,56.0,100.0
20160411103000,16.11,58.2826,15.0,15.0,34.2048,1.5737,1.5,56.0504,56.0,81.335
20160411104500,16.11,58.2826,15.0,15.0,34.3673,1.5857,1.5,56.0504,56.0,81.335
20160411110000,16.11,58.2826,15.0,15.0,34.2129,1.5576,1.5,56.0504,56.0,81.335
20160411111500,16.11,58.2826,15.0,15.0,34.5146,1.5496,1.5,56.0504,56.0,81.335
20160411113000,16.11,58.2826,15.0,15.0,34.5094,1.5215,1.5,56.0504,56.0,81.335
20160411114500,16.11,58.2826,15.0,15.0,35.0024,1.5134,1.5,56.0504,56.0,81.335
20160411120000,16.97,58.2826,15.0,15.0,34.8735,1.5094,1.5,56.0504,56.0,81.335
20160411121500,16.97,58.2826,15.0,15.0,35.1161,1.4733,1.5,56.0504,56.0,81.335
20160411123000,16.97,57.4545,15.0,15.0,34.9872,1.4894,1.5,56.0504,56.0,81.335
20160411124500,15.94,57.4545,15.0,15.0,34.9383,1.4894,1.5,56.0504,56.0,81.335
20160411130000,15.94,57.4545,15.0,15.0,34.9446,1.4894,1.5,56.0504,56.0,81.335
20160411131500,15.94,57.4545,15.0,15.0,34.9383,1.4773,1.5,56.0504,56.0,81.335
20160411133000,13.885,57.4545,15.0,15.0,35.5103,1.4653,1.5,56.0504,56.0,81.335
20160411134500,13.885,57.4545,15.0,15.0,35.5788,1.4452,1.5,56.0504,56.0,81.335
20160411140000,13.885,57.4545,15.0,15.0,36.052,1.4291,1.5,56.0504,56.0,81.335
20160411141500,13.885,57.4545,15.0,15.0,35.8183,1.4452,1.5,56.0504,56.0,81.335
20160411143000,13.885,57.4545,15.0,15.0,35.3518,1.3649,1.5,56.0504,56.0,81.335
20160411144500,18.4,57.4545,15.0,15.0,35.9337,1.4934,1.5,56.0504,56.0,82.74
20160411150000,18.4,57.4545,15.0,15.0,35.6971,1.5014,1.5,56.0504,56.0,82.74
20160411151500,18.4,57.4545,15.0,15.0,35.8154,1.5094,1.5,56.0504,56.0,82.74
20160411153000,18.4,57.4545,15.0,15.0,35.5788,1.5255,1.5,56.0504,56.0,82.74
20160411154500,18.4,57.4545,15.0,15.0,35.6971,1.5295,1.5,56.0504,56.0,82.74
20160411160000,18.4,57.4545,15.0,15.0,35.283,1.5415,1.5,56.0504,56.0,82.74
20160411161500,18.4,57.4545,15.0,15.0,35.391,1.5937,1.5,56.0504,56.0,82.74
20160411163000,70.365,54.8263,15.0,15.0,35.6618,1.4372,1.5,56.0504,56.0,99.46
20160411164500,0.0,57.7246,15.0,15.0,35.6618,1.5656,1.5,56.0504,56.0,82.83
20160411170000,0.0,57.7246,15.0,15.0,35.7225,1.5656,1.5,56.0504,56.0,81.75
20160411171500,0.0,57.7246,15.0,15.0,35.6618,1.5777,1.5,56.0504,56.0,81.75
20160411173000,0.0,57.7246,15.0,15.0,35.3977,1.5897,1.5,56.0504,56.0,81.75
20160411174500,0.0,57.7246,15.0,15.0,35.7419,1.5415,1.5,56.0504,56.0,81.75
20160411180000,0.0,57.7246,15.0,15.0,35.2805,1.5616,1.5,55.3483,56.0,81.75
20160411181500,0.0,57.7246,15.0,15.0,35.0942,1.5215,1.5,55.3483,56.0,81.75
20160411183000,0.0,57.7246,15.0,15.0,35.184,1.5255,1.5,55.3483,56.0,81.75
20160411184500,0.0,57.7246,15.0,15.0,35.398,1.5255,1.5,55.3483,56.0,81.75
20160411190000,0.0,57.7246,15.0,15.0,35.4849,1.5175,1.5,55.3483,56.0,81.75
20160411191500,0.0,57.7246,15.0,15.0,35.3577,1.5255,1.5,55.3483,56.0,81.75
20160411193000,0.0,56.9145,15.0,15.0,35.2493,1.5335,1.5,55.3483,56.0,81.75
20160411194500,0.0,56.9145,15.0,15.0,35.1211,1.5335,1.5,55.3483,56.0,81.75
20160411200000,0.0,56.9145,15.0,15.0,35.213,1.5335,1.5,55.3483,56.0,81.75
20160411201500,0.0,56.9145,15.0,15.0,35.0828,1.5375,1.5,55.3483,56.0,81.75
20160411203000,0.0,56.9145,15.0,15.0,35.0257,1.5375,1.5,55.3483,56.0,81.75
20160411204500,0.0,56.9145,15.0,15.0,35.0257,1.5295,1.5,55.3483,56.0,81.75
20160411210000,0.0,56.9145,15.0,15.0,35.1629,1.5295,1.5,55.3483,56.0,81.75
20160411211500,0.0,56.9145,15.0,15.0,35.0307,1.5375,1.5,55.3483,56.0,81.75
20160411213000,0.0,56.9145,15.0,15.0,35.2325,1.5335,1.5,54.7003,56.0,81.75
20160411214500,0.0,56.9145,15.0,15.0,35.0994,1.5295,1.5,54.7003,56.0,81.75
20160411220000,0.0,56.9145,15.0,15.0,35.3001,1.5335,1.5,54.7003,56.0,81.75
20160411221500,0.0,56.9145,15.0,15.0,35.3656,1.5415,1.5,54.7003,56.0,81.75
20160411223000,0.0,56.9145,15.0,15.0,35.3611,1.5255,1.5,54.7003,56.0,81.75
20160411224500,0.0,56.9145,15.0,15.0,35.4932,1.5335,1.5,54.7003,56.0,81.75
20160411230000,0.0,56.9145,15.0,15.0,35.4932,1.5335,1.5,54.7003,56.0,81.75
20160411231500,0.0,56.9145,15.0,15.0,35.4932,1.5295,1.5,54.7003,56.0,81.75
20160411233000,0.0,56.9145,15.0,15.0,35.4932,1.5255,1.5,54.7003,56.0,81.75
20160411234500,0.0,56.9145,15.0,15.0,35.4932,1.5415,1.5,54.7003,56.0,81.75
20160412000000,0.0,56.9145,15.0,15.0,35.2289,1.5375,1.5,54.7003,56.0,81.75
20160412001500,0.0,56.9145,15.0,15.0,35.4321,1.5415,1.5,54.7003,56.0,81.75
20160412003000,0.0,56.9145,15.0,15.0,35.3656,1.5415,1.5,54.7003,56.0,81.75
20160412004500,0.0,56.9145,15.0,15.0,35.3656,1.5415,1.5,54.7003,56.0,81.75
20160412010000,0.0,56.9145,15.0,15.0,35.2325,1.5456,1.5,54.7003,56.0,81.75
20160412011500,0.0,56.9145,15.0,15.0,35.4342,1.5375,1.5,54.7003,56.0,81.75
20160412013000,0.0,56.9145,15.0,15.0,35.166,1.5415,1.5,54.7003,56.0,81.75
20160412014500,0.0,56.9145,15.0,15.0,35.1631,1.5415,1.5,54.7003,56.0,81.75
20160412020000,0.0,56.9145,15.0,15.0,35.2253,1.5375,1.5,54.7003,56.0,81.75
20160412021500,0.0,56.9145,15.0,15.0,35.0893,1.5295,1.5,54.7003,56.0,81.75
20160412023000,0.0,56.9145,15.0,15.0,35.0893,1.5415,1.5,54.7003,56.0,81.75
20160412024500,0.0,56.9145,15.0,15.0,34.9532,1.5496,1.5,54.7003,56.0,81.75
20160412030000,0.0,56.9145,15.0,15.0,34.8171,1.5496,1.5,54.7003,56.0,81.75
20160412031500,0.0,56.9145,15.0,15.0,34.8171,1.5456,1.5,54.7003,56.0,81.75
20160412033000,0.0,56.9145,15.0,15.0,34.7491,1.5496,1.5,54.7003,56.0,81.75
20160412034500,0.0,56.9145,15.0,15.0,34.8059,1.5496,1.5,54.7003,56.0,81.75
20160412040000,0.0,56.9145,15.0,15.0,34.8059,1.5456,1.5,54.7003,56.0,81.75
20160412041500,0.0,56.9145,15.0,15.0,34.8059,1.5576,1.5,54.7003,56.0,81.75
20160412043000,0.0,56.9145,15.0,15.0,34.9987,1.5536,1.5,54.7003,56.0,81.75
20160412044500,0.0,56.9145,15.0,15.0,34.8059,1.5536,1.5,54.7003,56.0,81.75
20160412050000,0.0,56.9145,15.0,15.0,34.8607,1.5375,1.5,54.7003,56.0,81.75
20160412051500,0.0,56.9145,15.0,15.0,35.0525,1.5415,1.5,54.7003,56.0,81.75
20160412053000,0.0,56.9145,15.0,15.0,34.7226,1.5375,1.5,54.7003,56.0,81.75
20160412054500,0.0,56.9145,15.0,15.0,34.9135,1.5255,1.5,54.7003,56.0,81.75
20160412060000,0.0,56.9145,15.0,15.0,34.9135,1.5375,1.5,54.7003,56.0,81.75
20160412061500,0.0,56.9145,15.0,15.0,34.9135,1.5335,1.5,54.7003,56.0,81.75
20160412063000,0.0,56.9145,15.0,15.0,35.0525,1.5295,1.5,54.7003,56.0,81.75
20160412064500,0.0,56.9145,15.0,15.0,35.0525,1.5415,1.5,54.7003,56.0,81.75
20160412070000,0.0,56.9145,15.0,15.0,35.0525,1.5255,1.5,54.7003,56.0,81.75
20160412071500,0.0,56.9145,15.0,15.0,35.0525,1.5415,1.5,53.9982,56.0,81.75
20160412073000,0.0,56.9145,15.0,15.0,35.1044,1.5536,1.5,53.9982,56.0,81.75
20160412074500,0.0,56.9145,15.0,15.0,35.1044,1.4171,1.5,53.9982,56.0,81.75
20160412080000,0.0,56.9145,15.0,15.0,35.1044,1.5656,1.5,53.9982,56.0,81.75
20160412081500,0.0,56.9145,15.0,15.0,35.2953,1.5536,1.5,53.9982,56.0,81.75
20160412083000,0.0,56.9145,15.0,15.0,35.4363,1.5456,1.5,53.9982,56.0,81.75
20160412084500,0.0,56.9145,15.0,15.0,35.4363,1.5496,1.5,53.9982,56.0,81.75
20160412090000,0.0,56.9145,15.0,15.0,35.7183,1.5536,1.5,53.9982,56.0,81.75
20160412091500,14.105,58.6427,15.0,15.0,35.7888,1.5536,1.5,55.3483,56.0,81.75
20160412093000,8.14,58.6427,15.0,15.0,35.9298,1.5496,1.5,55.3483,56.0,81.75
20160412094500,4.31,58.6427,15.0,15.0,35.9298,1.5656,1.5,56.0144,56.0,81.75
20160412100000,4.31,58.6427,15.0,15.0,33.915,1.5697,1.5,56.0144,56.0,81.75
20160412101500,0.0,56.8245,15.0,15.0,33.0927,1.5817,1.5,54.3402,56.0,81.75
20160412103000,0.0,56.8245,15.0,15.0,33.0742,1.5937,1.5,54.3402,56.0,81.75
20160412104500,0.0,56.8245,15.0,15.0,33.2142,1.5697,1.5,54.3402,56.0,80.47
20160412110000,0.0,56.8245,15.0,15.0,33.0742,1.5375,1.5,54.3402,56.0,80.47
20160412111500,0.0,56.8245,15.0,15.0,33.0742,1.5335,1.5,54.3402,56.0,80.47
20160412113000,0.0,56.8245,15.0,15.0,33.5328,1.5255,1.5,54.3402,56.0,80.47
20160412114500,0.0,56.8245,15.0,15.0,33.5328,1.4733,1.5,54.3402,56.0,80.47
20160412120000,0.0,56.8245,15.0,15.0,35.2732,1.4412,1.5,54.3402,56.0,80.47
20160412121500,0.0,56.8245,15.0,15.0,35.5244,1.4452,1.5,55.1863,56.0,80.47
20160412123000,0.0,56.8245,15.0,15.0,36.5818,1.4813,1.5,55.1863,56.0,80.47
20160412124500,0.0,56.8245,15.0,15.0,37.0003,1.4653,1.5,55.1863,56.0,80.47
20160412130000,0.0,56.8245,15.0,15.0,37.5385,1.4773,1.5,55.1863,56.0,80.47
20160412131500,0.0,56.8245,15.0,15.0,37.7972,1.4773,1.5,55.1863,56.0,80.47
20160412133000,0.0,57.4545,15.0,15.0,38.0943,1.4773,1.5,55.8524,56.0,80.47
20160412134500,0.0,57.4545,15.0,15.0,37.4256,1.4171,1.5,55.8524,56.0,80.47
20160412140000,0.0,57.4545,15.0,15.0,37.6485,1.4332,1.5,55.8524,56.0,80.47
20160412141500,0.0,57.4545,15.0,15.0,37.2361,1.4412,1.5,55.8524,56.0,80.47
20160412143000,0.0,57.4545,15.0,15.0,37.5256,1.4372,1.5,55.8524,56.0,80.47
20160412144500,0.0,57.4545,15.0,15.0,37.0748,1.4332,1.5,55.8524,56.0,80.47
20160412150000,0.0,58.2826,15.0,15.0,37.4173,1.4372,1.5,55.8524,56.0,80.47
20160412151500,0.0,57.5446,15.0,15.0,37.1875,1.4291,1.5,55.8524,56.0,80.47
20160412153000,0.0,57.5446,15.0,15.0,36.7713,1.4372,1.5,55.8524,56.0,80.47
20160412154500,0.0,57.5446,15.0,15.0,36.8745,1.4131,1.5,55.8524,56.0,80.47
20160412160000,0.0,57.5446,15.0,15.0,36.8494,1.4291,1.5,55.8524,56.0,80.47
20160412161500,0.0,57.5446,15.0,15.0,37.228,1.4211,1.5,55.8524,56.0,80.47
20160412163000,0.0,57.5446,15.0,15.0,36.4198,1.4372,1.5,55.8524,56.0,81.67
20160412164500,0.0,57.5446,15.0,15.0,36.9997,1.4412,1.5,55.8524,56.0,81.67
20160412170000,0.0,57.5446,15.0,15.0,36.5229,1.4532,1.5,55.8524,56.0,81.67
20160412171500,0.0,57.5446,15.0,15.0,36.1857,1.4572,1.5,55.8524,56.0,81.67
20160412173000,0.0,57.5446,15.0,15.0,36.0572,1.4572,1.5,55.8524,56.0,81.67
20160412174500,0.0,57.5446,15.0,15.0,35.7135,1.4532,1.5,55.8524,56.0,81.67
20160412180000,0.0,57.5446,15.0,15.0,35.3577,1.4532,1.5,55.8524,56.0,81.67
20160412181500,0.0,57.5446,15.0,15.0,34.9125,1.4653,1.5,55.8524,56.0,81.67
20160412183000,0.0,57.5446,15.0,15.0,34.5443,1.4693,1.5,55.0243,56.0,81.67
20160412184500,0.0,57.5446,15.0,15.0,34.6193,1.4613,1.5,55.0243,56.0,81.67
20160412190000,0.0,57.5446,15.0,15.0,34.6273,1.4853,1.5,55.0243,56.0,81.67
20160412191500,0.0,57.5446,15.0,15.0,34.4972,1.4853,1.5,55.0243,56.0,81.67
20160412193000,0.0,57.5446,15.0,15.0,34.4356,1.4934,1.5,55.0243,56.0,81.67
20160412194500,0.0,57.5446,15.0,15.0,34.2389,1.4894,1.5,55.0243,56.0,81.67
20160412200000,0.0,56.8245,15.0,15.0,34.2389,1.4853,1.5,55.0243,56.0,81.67
20160412201500,0.0,56.8245,15.0,15.0,34.2389,1.4853,1.5,55.0243,56.0,81.67
20160412203000,0.0,56.8245,15.0,15.0,33.9766,1.4894,1.5,55.0243,56.0,81.67
20160412204500,0.0,56.8245,15.0,15.0,33.8455,1.5175,1.5,55.0243,56.0,81.67
20160412210000,0.0,56.8245,15.0,15.0,33.8416,1.5295,1.5,55.0243,56.0,81.67
20160412211500,0.0,56.8245,15.0,15.0,33.5774,1.5215,1.5,54.4482,56.0,81.67
20160412213000,0.0,56.8245,15.0,15.0,33.3792,1.5456,1.5,54.4482,56.0,81.67
20160412214500,0.0,56.8245,15.0,15.0,33.3792,1.5656,1.5,54.4482,56.0,81.67
20160412220000,0.0,56.8245,15.0,15.0,33.2471,1.5897,1.5,54.4482,56.0,81.67
20160412221500,0.0,56.8245,15.0,15.0,33.1693,1.5817,1.5,54.4482,56.0,81.67
20160412223000,0.0,56.8245,15.0,15.0,32.8507,1.5616,1.5,54.4482,56.0,81.67
20160412224500,0.0,56.1044,15.0,15.0,32.7846,1.5656,1.5,53.8722,56.0,81.67
20160412230000,0.0,56.1044,15.0,15.0,32.6525,1.5737,1.5,53.8722,56.0,81.67
20160412231500,0.0,56.1044,15.0,15.0,32.3883,1.5937,1.5,53.8722,56.0,81.67
20160412233000,0.0,56.1044,15.0,15.0,32.2561,1.5857,1.5,53.8722,56.0,81.67
20160412234500,0.0,56.1044,15.0,15.0,32.1901,1.5937,1.5,53.8722,56.0,81.67
20160413000000,0.0,56.1044,15.0,15.0,32.2375,1.5978,1.5,53.8722,56.0,81.67
20160413001500,0.0,56.1044,15.0,15.0,32.2375,1.5656,1.5,53.8722,56.0,80.455
20160413003000,0.0,56.1044,15.0,15.0,32.2375,1.5656,1.5,53.8722,56.0,80.455
20160413004500,0.0,56.1044,15.0,15.0,32.2375,1.5616,1.5,53.8722,56.0,80.455
20160413010000,0.0,56.1044,15.0,15.0,32.2375,1.5616,1.5,53.8722,56.0,80.455
20160413011500,0.0,56.1044,15.0,15.0,32.2375,1.4211,1.5,53.0081,56.0,78.135
20160413013000,0.0,56.1044,15.0,15.0,32.2375,1.4091,1.5,53.5842,56.0,78.135
20160413014500,0.0,56.1044,15.0,15.0,31.9713,1.4131,1.5,53.5842,56.0,78.135
20160413020000,0.0,56.1044,15.0,15.0,32.1488,1.4131,1.5,53.5842,56.0,78.135
20160413021500,0.0,56.1044,15.0,15.0,32.0147,1.4251,1.5,53.5842,56.0,78.135
20160413023000,0.0,56.1044,15.0,15.0,32.1238,1.4332,1.5,53.5842,56.0,78.135
20160413024500,0.0,56.1044,15.0,15.0,32.1638,1.4372,1.5,53.5842,56.0,78.135
20160413030000,0.0,57.0045,15.0,15.0,32.2018,1.4412,1.5,54.3402,56.0,78.135
20160413031500,0.0,56.0144,15.0,15.0,32.2018,1.4372,1.5,53.6742,56.0,78.135
20160413033000,0.0,56.0144,15.0,15.0,32.2018,1.4372,1.5,53.6742,56.0,78.135
20160413034500,0.0,56.0144,15.0,15.0,32.0648,1.4332,1.5,53.6742,56.0,78.135
20160413040000,0.0,56.0144,15.0,15.0,32.0309,1.4291,1.5,53.6742,56.0,78.135
20160413041500,0.0,56.0144,15.0,15.0,31.7548,1.4251,1.5,53.6742,56.0,78.135
20160413043000,0.0,56.0144,15.0,15.0,31.9541,1.4171,1.5,53.6742,56.0,78.135
20160413044500,0.0,56.0144,15.0,15.0,31.9541,1.4171,1.5,53.0621,56.0,78.135
20160413050000,0.0,56.0144,15.0,15.0,31.9818,1.4211,1.5,53.0621,56.0,78.135
20160413051500,0.0,56.0144,15.0,15.0,31.9113,1.4291,1.5,53.0621,56.0,78.135
20160413053000,0.0,56.0144,15.0,15.0,31.9818,1.4251,1.5,53.0621,56.0,78.135
20160413054500,0.0,55.3663,15.0,15.0,32.1495,1.4412,1.5,53.0621,56.0,78.135
20160413060000,0.0,55.3663,15.0,15.0,32.2915,1.4452,1.5,53.0621,56.0,78.135
20160413061500,0.0,55.3663,15.0,15.0,32.4335,1.4412,1.5,53.0621,56.0,78.135
20160413063000,0.0,55.3663,15.0,15.0,32.6032,1.4372,1.5,53.0621,56.0,78.135
20160413064500,0.0,55.3663,15.0,15.0,32.2915,1.4251,1.5,53.0621,56.0,78.135
20160413070000,0.0,56.3744,15.0,15.0,31.0305,1.4251,1.5,53.7102,56.0,78.135
20160413071500,0.0,56.3744,15.0,15.0,31.1173,1.4251,1.5,53.7102,56.0,78.135
20160413073000,0.0,55.6364,15.0,15.0,30.9858,1.4211,1.5,53.0621,56.0,78.135
20160413074500,0.0,55.6364,15.0,15.0,30.5415,1.4171,1.5,53.0621,56.0,78.135
20160413080000,0.0,55.6364,15.0,15.0,29.3899,1.4291,1.5,53.0621,56.0,78.135
20160413081500,0.0,55.6364,15.0,15.0,29.2459,1.4492,1.5,53.0621,56.0,78.135
20160413083000,0.0,56.5545,15.0,15.0,29.3914,1.4492,1.5,53.0621,56.0,78.135
20160413084500,0.0,56.5545,15.0,15.0,29.3914,1.4332,1.5,54.2142,56.0,78.135
20160413090000,0.0,56.5545,15.0,15.0,29.6813,1.4372,1.5,54.2142,56.0,78.135
20160413091500,0.0,55.8344,15.0,15.0,29.8263,1.4171,1.5,53.0081,56.0,79.325
20160413093000,0.0,55.8344,15.0,15.0,29.8263,1.4412,1.5,53.0081,56.0,79.325
20160413094500,0.0,57.7246,15.0,15.0,29.8263,1.4171,1.5,54.7363,56.0,80.8
20160413100000,0.0,56.7345,15.0,15.0,29.8263,1.4291,1.5,54.7363,56.0,80.8
20160413101500,0.0,56.1044,15.0,15.0,29.8263,1.4291,1.5,53.6382,56.0,80.8
20160413103000,0.0,56.1044,15.0,15.0,29.8263,1.4211,1.5,53.6382,56.0,80.8
20160413104500,0.0,56.1044,15.0,15.0,29.8263,1.4332,1.5,53.6382,56.0,80.8
20160413110000,0.0,56.1044,15.0,15.0,29.8263,1.4332,1.5,53.6382,56.0,80.8
20160413111500,0.0,56.1044,15.0,15.0,29.8263,1.4332,1.5,53.6382,56.0,80.8
20160413113000,0.0,56.1044,15.0,15.0,29.8263,1.4372,1.5,53.6382,56.0,81.82
20160413114500,0.0,56.1044,15.0,15.0,29.8263,1.4251,1.5,54.2862,56.0,81.82
20160413120000,0.0,56.1044,15.0,15.0,29.8263,1.4211,1.5,54.2862,56.0,81.82
20160413121500,0.0,56.1044,15.0,15.0,29.8263,1.4452,1.5,54.2862,56.0,81.82
20160413123000,0.0,56.1044,15.0,15.0,29.8263,1.4532,1.5,54.2862,56.0,81.82
20160413124500,0.0,56.1044,15.0,15.0,29.8263,1.4773,1.5,54.2862,56.0,81.82
20160413130000,0.0,56.1044,15.0,15.0,29.8263,1.4452,1.5,54.2862,56.0,81.82
20160413131500,0.0,56.1044,15.0,15.0,29.8263,1.4693,1.5,54.2862,56.0,81.82
20160413133000,0.0,56.8245,15.0,15.0,29.8263,1.4532,1.5,54.2862,56.0,81.82
20160413134500,0.0,56.8245,15.0,15.0,34.7052,1.4452,1.5,54.2862,56.0,81.82
20160413140000,0.0,56.8245,15.0,15.0,34.9428,1.4733,1.5,54.2862,56.0,81.82
20160413141500,0.0,56.8245,15.0,15.0,34.2879,1.4532,1.5,54.2862,56.0,81.82
20160413143000,0.0,56.8245,15.0,15.0,34.4743,1.4452,1.5,54.2862,56.0,81.82
20160413144500,0.0,56.8245,15.0,15.0,34.3083,1.4412,1.5,54.2862,56.0,81.82
20160413150000,0.0,56.8245,15.0,15.0,34.7544,1.4412,1.5,54.2862,56.0,81.82
20160413151500,0.0,56.8245,15.0,15.0,35.2058,1.4372,1.5,54.8983,56.0,81.82
20160413153000,0.0,56.8245,15.0,15.0,35.9023,1.4452,1.5,54.8983,56.0,81.82
20160413154500,0.0,56.8245,15.0,15.0,35.2444,1.4572,1.5,54.8983,56.0,81.82
20160413160000,0.0,56.8245,15.0,15.0,35.5008,1.4733,1.5,54.8983,56.0,81.82
20160413161500,0.0,56.8245,15.0,15.0,35.4294,1.4733,1.5,54.8983,56.0,81.82
20160413163000,0.0,56.8245,15.0,15.0,35.3001,1.4934,1.5,54.8983,56.0,81.82
20160413164500,0.0,56.8245,15.0,15.0,35.0319,1.5054,1.5,54.8983,56.0,81.82
20160413170000,0.0,56.8245,15.0,15.0,34.9649,1.5335,1.5,54.8983,56.0,81.82
20160413171500,0.0,56.8245,15.0,15.0,35.1485,1.4613,1.5,54.8983,56.0,81.82
20160413173000,0.0,56.8245,15.0,15.0,34.8607,1.4813,1.5,54.8983,56.0,81.82
20160413174500,0.0,56.8245,15.0,15.0,35.3306,1.5014,1.5,54.8983,56.0,81.82
20160413180000,0.0,56.8245,15.0,15.0,34.7666,1.4974,1.5,54.8983,56.0,81.82
20160413181500,0.0,56.8245,15.0,15.0,34.7666,1.4974,1.5,54.8983,56.0,81.82
20160413183000,0.0,56.8245,15.0,15.0,34.7666,1.5054,1.5,54.8983,56.0,81.82
20160413184500,0.0,56.8245,15.0,15.0,34.7666,1.5054,1.5,54.8983,56.0,81.82
20160413190000,0.0,56.8245,15.0,15.0,33.9675,1.5014,1.5,54.8983,56.0,81.82
20160413191500,0.0,56.8245,15.0,15.0,33.6471,1.4974,1.5,54.8983,56.0,81.82
20160413193000,0.0,56.8245,15.0,15.0,33.586,1.5014,1.5,54.8983,56.0,81.82
20160413194500,0.0,56.8245,15.0,15.0,33.9115,1.5014,1.5,54.8983,56.0,81.82
20160413200000,0.0,56.8245,15.0,15.0,33.586,1.4974,1.5,54.8983,56.0,81.82
20160413201500,0.0,56.8245,15.0,15.0,33.6512,1.5134,1.5,54.8983,56.0,81.82
20160413203000,0.0,56.8245,15.0,15.0,33.5176,1.4974,1.5,54.8983,56.0,81.82
20160413204500,0.0,56.8245,15.0,15.0,33.5176,1.5134,1.5,54.8983,56.0,81.82
20160413210000,0.0,56.8245,15.0,15.0,33.4355,1.4974,1.5,54.8983,56.0,81.82
20160413211500,0.0,56.8245,15.0,15.0,33.4355,1.5094,1.5,54.2862,56.0,81.82
20160413213000,0.0,56.8245,15.0,15.0,33.3024,1.5134,1.5,54.2862,56.0,81.82
20160413214500,0.0,56.8245,15.0,15.0,33.0362,1.4974,1.5,54.2862,56.0,81.82
20160413220000,0.0,56.8245,15.0,15.0,32.7034,1.5054,1.5,54.2862,56.0,81.82
20160413221500,0.0,56.8245,15.0,15.0,32.6182,1.5094,1.5,54.2862,56.0,81.82
20160413223000,0.0,56.8245,15.0,15.0,32.5966,1.5054,1.5,54.2862,56.0,81.82
20160413224500,0.0,56.8245,15.0,15.0,32.4615,1.5094,1.5,54.2862,56.0,81.82
20160413230000,0.0,56.8245,15.0,15.0,32.1913,1.5134,1.5,54.2862,56.0,81.82
20160413231500,0.0,56.8245,15.0,15.0,32.1238,1.5094,1.5,54.2862,56.0,81.82
20160413233000,0.0,56.8245,15.0,15.0,32.0277,1.5175,1.5,54.2862,56.0,81.82
20160413234500,0.0,56.8245,15.0,15.0,31.8917,1.5134,1.5,54.2862,56.0,81.82
20160414000000,0.0,56.8245,15.0,15.0,31.9277,1.5134,1.5,54.2862,56.0,81.82
20160414001500,0.0,56.8245,15.0,15.0,31.8592,1.5094,1.5,54.2862,56.0,81.82
20160414003000,0.0,56.8245,15.0,15.0,32.0309,1.5134,1.5,54.2862,56.0,81.82
20160414004500,0.0,56.8245,15.0,15.0,32.2025,1.5134,1.5,54.2862,56.0,81.82
20160414010000,0.0,56.8245,15.0,15.0,32.272,1.5094,1.5,54.2862,56.0,81.82
20160414011500,0.0,56.8245,15.0,15.0,32.272,1.5054,1.5,54.2862,56.0,81.82
20160414013000,0.0,56.8245,15.0,15.0,32.272,1.5134,1.5,54.2862,56.0,81.82
20160414014500,0.0,56.8245,15.0,15.0,32.272,1.4974,1.5,54.2862,56.0,81.82
20160414020000,0.0,56.8245,15.0,15.0,32.272,1.4974,1.5,54.2862,56.0,81.82
20160414021500,0.0,56.8245,15.0,15.0,32.272,1.5054,1.5,54.2862,56.0,81.82
20160414023000,0.0,56.8245,15.0,15.0,32.272,1.5054,1.5,54.2862,56.0,81.82
20160414024500,0.0,56.8245,15.0,15.0,32.272,1.5054,1.5,54.2862,56.0,81.82
20160414030000,0.0,56.8245,15.0,15.0,32.272,1.5054,1.5,54.2862,56.0,81.82
20160414031500,0.0,56.8245,15.0,15.0,32.272,1.4894,1.5,54.2862,56.0,81.82
20160414033000,0.0,56.8245,15.0,15.0,32.272,1.5054,1.5,54.2862,56.0,81.82
20160414034500,0.0,56.8245,15.0,15.0,32.272,1.5134,1.5,54.2862,56.0,81.82
20160414040000,0.0,56.8245,15.0,15.0,32.272,1.5175,1.5,54.2862,56.0,81.82
20160414041500,0.0,56.8245,15.0,15.0,32.272,1.5134,1.5,54.2862,56.0,81.82
20160414043000,0.0,56.8245,15.0,15.0,32.272,1.5054,1.5,54.2862,56.0,81.82
20160414044500,0.0,56.1944,15.0,15.0,32.272,1.5134,1.5,54.2862,56.0,81.82
20160414050000,0.0,56.1944,15.0,15.0,32.272,1.5134,1.5,53.7102,56.0,81.82
20160414051500,0.0,56.1944,15.0,15.0,32.272,1.5175,1.5,53.7102,56.0,81.82
20160414053000,0.0,56.1944,15.0,15.0,32.272,1.5054,1.5,53.7102,56.0,81.82
20160414054500,0.0,56.1944,15.0,15.0,30.4905,1.5175,1.5,53.7102,56.0,81.82
20160414060000,0.0,56.1944,15.0,15.0,30.4905,1.5094,1.5,53.7102,56.0,81.82
20160414061500,0.0,56.1944,15.0,15.0,30.6374,1.5175,1.5,53.7102,56.0,81.82
20160414063000,0.0,56.1944,15.0,15.0,30.6374,1.5134,1.5,53.7102,56.0,81.82
20160414064500,0.0,56.1944,15.0,15.0,30.6374,1.5175,1.5,53.7102,56.0,81.82
20160414070000,0.0,56.1944,15.0,15.0,30.7843,1.5054,1.5,53.7102,56.0,81.82
20160414071500,0.0,56.1944,15.0,15.0,30.7843,1.5175,1.5,53.7102,56.0,81.82
20160414073000,0.0,56.1944,15.0,15.0,30.7843,1.5897,1.5,53.7102,56.0,81.82
20160414074500,0.0,56.1944,15.0,15.0,30.7843,1.5375,1.5,53.7102,56.0,81.82
20160414080000,0.0,56.1944,15.0,15.0,31.0047,1.5456,1.5,53.7102,56.0,81.82
20160414081500,0.0,56.1944,15.0,15.0,31.5924,1.5415,1.5,53.7102,56.0,81.82
20160414083000,0.0,56.1944,15.0,15.0,33.1327,1.5415,1.5,53.7102,56.0,81.82
20160414084500,0.0,56.1944,15.0,15.0,33.6738,1.5456,1.5,53.7102,56.0,81.82
20160414090000,0.0,55.2763,15.0,15.0,32.1495,1.5536,1.5,53.7102,56.0,81.82
20160414091500,0.0,56.0144,15.0,15.0,32.4335,1.5255,1.5,53.7102,56.0,81.82
20160414093000,0.0,56.0144,15.0,15.0,32.8983,1.5175,1.5,53.7102,56.0,81.82
20160414094500,0.0,56.0144,15.0,15.0,33.0742,1.5094,1.5,53.7102,56.0,81.82
20160414100000,0.0,56.0144,15.0,15.0,33.5233,1.5134,1.5,53.7102,56.0,81.82
20160414101500,0.0,56.0144,15.0,15.0,33.5233,1.4894,1.5,53.7102,56.0,81.82
20160414103000,0.0,56.0144,15.0,15.0,33.915,1.4974,1.5,54.2502,56.0,81.82
20160414104500,0.0,56.7345,15.0,15.0,34.3947,1.5295,1.5,54.2502,56.0,81.82
20160414110000,0.0,56.7345,15.0,15.0,34.9532,1.5134,1.5,54.2502,56.0,81.82
20160414111500,0.0,56.7345,15.0,15.0,35.028,1.5175,1.5,54.2502,56.0,81.82
20160414113000,0.0,56.7345,15.0,15.0,35.4342,1.5054,1.5,54.9523,56.0,81.82
20160414114500,0.0,56.7345,15.0,15.0,35.4342,1.4894,1.5,54.9523,56.0,81.82
20160414120000,0.0,56.7345,15.0,15.0,35.4342,1.5014,1.5,54.9523,56.0,81.82
20160414121500,0.0,56.7345,15.0,15.0,35.4342,1.4853,1.5,54.9523,56.0,81.82
20160414123000,0.0,56.7345,15.0,15.0,35.4342,1.4813,1.5,54.9523,56.0,81.82
20160414124500,0.0,56.7345,15.0,15.0,35.4342,1.4974,1.5,54.9523,56.0,81.82
20160414130000,0.0,56.7345,15.0,15.0,35.4342,1.5014,1.5,54.9523,56.0,81.82
20160414131500,0.0,56.7345,15.0,15.0,35.4342,1.4974,1.5,54.9523,56.0,81.82
20160414133000,0.0,56.7345,15.0,15.0,35.4342,1.5014,1.5,54.9523,56.0,81.82
20160414134500,0.0,56.7345,15.0,15.0,35.4342,1.5014,1.5,54.9523,56.0,81.82
20160414140000,0.0,56.7345,15.0,15.0,35.4342,1.4894,1.5,54.9523,56.0,81.82
20160414141500,0.0,56.7345,15.0,15.0,35.9638,1.4853,1.5,54.9523,56.0,81.82
20160414143000,0.0,57.3645,15.0,15.0,36.3365,1.4974,1.5,55.6904,56.0,81.82
20160414144500,0.0,57.3645,15.0,15.0,36.4362,1.4813,1.5,55.6904,56.0,81.82
20160414150000,0.0,57.3645,15.0,15.0,36.3986,1.4813,1.5,55.6904,56.0,81.82
20160414151500,0.0,57.3645,15.0,15.0,36.624,1.4934,1.5,55.6904,56.0,81.82
20160414153000,0.0,57.3645,15.0,15.0,35.9884,1.4813,1.5,55.6904,56.0,81.82
20160414154500,0.0,57.3645,15.0,15.0,35.9884,1.4813,1.5,55.6904,56.0,81.82
20160414160000,0.0,57.3645,15.0,15.0,36.2123,1.4853,1.5,55.6904,56.0,81.82
20160414161500,0.0,57.3645,15.0,15.0,35.3365,1.4733,1.5,56.3384,56.0,81.82
20160414163000,0.0,57.3645,15.0,15.0,35.8396,1.4853,1.5,56.3384,56.0,81.82
20160414164500,0.0,57.3645,15.0,15.0,36.1857,1.4773,1.5,55.7624,56.0,81.82
20160414170000,0.0,57.3645,15.0,15.0,36.1857,1.4492,1.5,55.7624,56.0,81.82
20160414171500,0.0,57.3645,15.0,15.0,36.1857,1.4131,1.5,55.7624,56.0,81.82
20160414173000,0.0,57.3645,15.0,15.0,36.624,1.4372,1.5,55.7624,56.0,81.82
20160414174500,0.0,57.3645,15.0,15.0,36.624,1.4332,1.5,55.7624,56.0,81.82
20160414180000,0.0,57.3645,15.0,15.0,36.624,1.4332,1.5,55.7624,56.0,81.82
20160414181500,0.0,57.3645,15.0,15.0,36.624,1.4412,1.5,55.1863,56.0,81.82
20160414183000,0.0,57.3645,15.0,15.0,35.7475,1.4452,1.5,55.1863,56.0,81.82
20160414184500,0.0,57.3645,15.0,15.0,35.2184,1.4412,1.5,55.1863,56.0,81.82
20160414190000,0.0,57.3645,15.0,15.0,35.2184,1.4412,1.5,55.1863,56.0,81.82
20160414191500,0.0,57.3645,15.0,15.0,34.5443,1.5014,1.5,55.1863,56.0,81.82
20160414193000,0.0,57.3645,15.0,15.0,34.2239,1.5134,1.5,55.1863,56.0,81.82
20160414194500,0.0,57.3645,15.0,15.0,34.1673,1.5215,1.5,54.5743,56.0,81.82
20160414200000,0.0,57.3645,15.0,15.0,34.2368,1.5255,1.5,54.5743,56.0,81.82
20160414201500,0.0,57.3645,15.0,15.0,34.0416,1.5215,1.5,54.5743,56.0,81.82
20160414203000,0.0,57.3645,15.0,15.0,33.8455,1.5255,1.5,54.5743,56.0,81.82
20160414204500,0.0,56.7345,15.0,15.0,33.6488,1.5335,1.5,54.5743,56.0,81.82
20160414210000,0.0,56.7345,15.0,15.0,33.3792,1.5456,1.5,54.5743,56.0,81.82
20160414211500,0.0,56.7345,15.0,15.0,33.3792,1.5456,1.5,54.5743,56.0,81.82
20160414213000,0.0,56.7345,15.0,15.0,33.4898,1.5576,1.5,54.5743,56.0,81.82
20160414214500,0.0,56.7345,15.0,15.0,33.4898,1.5616,1.5,54.5743,56.0,81.82
20160414220000,0.0,56.7345,15.0,15.0,33.4898,1.5576,1.5,54.5743,56.0,81.82
20160414221500,0.0,56.7345,15.0,15.0,33.4898,1.5656,1.5,54.5743,56.0,81.82
20160414223000,0.0,56.7345,15.0,15.0,33.3557,1.5094,1.5,54.5743,56.0,81.82
20160414224500,0.0,56.7345,15.0,15.0,33.3557,1.5255,1.5,54.5743,56.0,81.82
20160414230000,0.0,56.7345,15.0,15.0,33.3557,1.5054,1.5,54.5743,56.0,81.82
20160414231500,0.0,56.7345,15.0,15.0,33.3557,1.5134,1.5,54.5743,56.0,81.82
20160414233000,0.0,56.7345,15.0,15.0,33.4071,1.5134,1.5,54.5743,56.0,81.82
20160414234500,0.0,56.7345,15.0,15.0,33.4071,1.5094,1.5,54.5743,56.0,81.82
20160415000000,0.0,56.7345,15.0,15.0,33.3395,1.5014,1.5,54.5743,56.0,81.82
20160415001500,0.0,56.7345,15.0,15.0,33.5245,1.5014,1.5,54.5743,56.0,81.82
20160415003000,0.0,56.7345,15.0,15.0,33.5245,1.5094,1.5,54.5743,56.0,81.82
20160415004500,0.0,56.7345,15.0,15.0,33.3884,1.5014,1.5,54.5743,56.0,81.82
20160415010000,0.0,56.7345,15.0,15.0,33.2523,1.5054,1.5,53.9982,56.0,81.82
20160415011500,0.0,56.7345,15.0,15.0,33.1163,1.5175,1.5,53.9982,56.0,81.82
20160415013000,0.0,56.7345,15.0,15.0,33.2983,1.5175,1.5,53.9982,56.0,81.82
20160415014500,0.0,56.7345,15.0,15.0,32.9802,1.5134,1.5,53.9982,56.0,81.82
20160415020000,0.0,56.7345,15.0,15.0,33.0927,1.5175,1.5,53.9982,56.0,81.82
20160415021500,0.0,56.7345,15.0,15.0,32.9556,1.4934,1.5,53.9982,56.0,81.82
20160415023000,0.0,56.7345,15.0,15.0,32.9556,1.5094,1.5,53.9982,56.0,81.82
20160415024500,0.0,56.7345,15.0,15.0,32.8186,1.4934,1.5,53.9982,56.0,81.82
20160415030000,0.0,56.7345,15.0,15.0,32.9971,1.5014,1.5,53.9982,56.0,81.82
20160415031500,0.0,56.7345,15.0,15.0,32.9971,1.5054,1.5,53.9982,56.0,81.82
20160415033000,0.0,56.7345,15.0,15.0,32.8591,1.5014,1.5,53.9982,56.0,81.82
20160415034500,0.0,56.7345,15.0,15.0,32.7211,1.5054,1.5,53.9982,56.0,81.82
20160415040000,0.0,56.7345,15.0,15.0,32.652,1.5014,1.5,53.9982,56.0,81.82
20160415041500,0.0,56.7345,15.0,15.0,32.652,1.4974,1.5,53.9982,56.0,81.82
20160415043000,0.0,56.7345,15.0,15.0,32.514,1.5014,1.5,53.9982,56.0,81.82
20160415044500,0.0,56.7345,15.0,15.0,32.5501,1.4974,1.5,53.9982,56.0,81.82
20160415050000,0.0,56.7345,15.0,15.0,32.5501,1.5014,1.5,53.9982,56.0,81.82
20160415051500,0.0,56.7345,15.0,15.0,32.411,1.5014,1.5,53.9982,56.0,81.82
20160415053000,0.0,56.7345,15.0,15.0,32.2025,1.5054,1.5,53.9982,56.0,81.82
20160415054500,0.0,56.7345,15.0,15.0,32.2025,1.5054,1.5,53.9982,56.0,81.82
20160415060000,0.0,56.7345,15.0,15.0,31.9245,1.5134,1.5,53.9982,56.0,81.82
20160415061500,0.0,56.7345,15.0,15.0,31.9245,1.5134,1.5,53.9982,56.0,81.82
20160415063000,0.0,56.7345,15.0,15.0,31.9541,1.5134,1.5,53.9982,56.0,81.82
20160415064500,0.0,56.7345,15.0,15.0,31.8141,1.5094,1.5,53.9982,56.0,81.82
20160415070000,0.0,56.7345,15.0,15.0,31.7441,1.5656,1.5,53.9982,56.0,81.82
20160415071500,0.0,56.0144,15.0,15.0,31.9113,1.5616,1.5,53.9982,56.0,81.82
20160415073000,0.0,56.0144,15.0,15.0,31.9818,1.5656,1.5,53.9982,56.0,81.82
20160415074500,0.0,56.0144,15.0,15.0,31.9818,1.5536,1.5,53.9982,56.0,81.82
20160415080000,0.0,56.0144,15.0,15.0,32.4335,1.5656,1.5,53.9982,56.0,81.82
20160415081500,0.0,56.0144,15.0,15.0,32.7175,1.5576,1.5,53.9982,56.0,81.82
20160415083000,0.0,56.0144,15.0,15.0,33.1036,1.5335,1.5,53.9982,56.0,81.82
20160415084500,0.0,56.0144,15.0,15.0,33.5325,1.5496,1.5,53.9982,56.0,81.82
20160415090000,0.0,56.0144,15.0,15.0,33.8533,1.5134,1.5,53.9982,56.0,81.82
20160415091500,0.0,56.0144,15.0,15.0,33.8853,1.5335,1.5,53.9982,56.0,81.82
20160415093000,0.0,56.0144,15.0,15.0,34.3343,1.5335,1.5,53.9982,56.0,81.82
20160415094500,0.0,56.6445,15.0,15.0,34.7544,1.5255,1.5,54.5383,56.0,81.82
20160415100000,0.0,56.6445,15.0,15.0,34.6688,1.5054,1.5,54.5383,56.0,81.82
20160415101500,0.0,56.6445,15.0,15.0,34.8059,1.5175,1.5,54.5383,56.0,81.82
20160415103000,0.0,56.6445,15.0,15.0,35.4294,1.5215,1.5,54.5383,56.0,81.82
20160415104500,0.0,56.6445,15.0,15.0,35.6359,1.5255,1.5,54.5383,56.0,81.82
20160415110000,0.0,56.6445,15.0,15.0,35.8235,1.5175,1.5,54.5383,56.0,81.82
20160415111500,0.0,56.6445,15.0,15.0,35.8781,1.5134,1.5,54.5383,56.0,81.82
20160415113000,0.0,56.6445,15.0,15.0,35.9939,1.5215,1.5,54.5383,56.0,81.82
20160415114500,0.0,56.6445,15.0,15.0,36.0402,1.5134,1.5,54.5383,56.0,81.82
20160415120000,0.0,56.6445,15.0,15.0,36.1466,1.5175,1.5,54.5383,56.0,81.82
20160415121500,0.0,56.6445,15.0,15.0,36.7234,1.5134,1.5,54.5383,56.0,81.82
20160415123000,0.0,56.6445,15.0,15.0,35.8651,1.5054,1.5,55.1503,56.0,81.82
20160415124500,0.0,56.6445,15.0,15.0,35.7419,1.5134,1.5,55.1503,56.0,81.82
20160415130000,0.0,56.6445,15.0,15.0,36.7713,1.5134,1.5,55.1503,56.0,81.82
20160415131500,0.0,57.3645,15.0,15.0,36.7279,1.5094,1.5,55.7984,56.0,81.82
20160415133000,0.0,57.3645,15.0,15.0,36.5108,1.4894,1.5,55.7984,56.0,81.82
20160415134500,0.0,57.3645,15.0,15.0,36.8648,1.4853,1.5,55.7984,56.0,81.82
20160415140000,0.0,57.3645,15.0,15.0,36.7,1.4653,1.5,55.7984,56.0,81.82
20160415141500,0.0,57.3645,15.0,15.0,36.5841,1.4653,1.5,55.7984,56.0,81.82
20160415143000,0.0,57.3645,15.0,15.0,36.8203,1.4452,1.5,55.7984,56.0,81.82
20160415144500,0.0,57.3645,15.0,15.0,36.2295,1.4532,1.5,55.7984,56.0,81.82
20160415150000,0.0,57.3645,15.0,15.0,35.8154,1.4372,1.5,55.7984,56.0,81.82
20160415151500,0.0,57.3645,15.0,15.0,35.9783,1.4492,1.5,55.7984,56.0,81.82
20160415153000,0.0,57.3645,15.0,15.0,35.6296,1.4372,1.5,55.7984,56.0,81.82
20160415154500,0.0,57.3645,15.0,15.0,36.0863,1.4492,1.5,55.7984,56.0,81.82
20160415160000,0.0,57.3645,15.0,15.0,36.0863,1.4693,1.5,55.7984,56.0,81.82
20160415161500,0.0,57.3645,15.0,15.0,35.7377,1.4572,1.5,55.7984,56.0,81.82
20160415163000,0.0,57.3645,15.0,15.0,36.2682,1.4693,1.5,55.7984,56.0,81.82
20160415164500,0.0,56.7345,15.0,15.0,36.279,1.4813,1.5,55.7984,56.0,81.82
20160415170000,0.0,56.7345,15.0,15.0,35.8086,1.4813,1.5,55.7984,56.0,81.82
20160415171500,0.0,56.7345,15.0,15.0,35.6174,1.4653,1.5,55.7984,56.0,81.82
20160415173000,0.0,56.7345,15.0,15.0,35.3365,1.4733,1.5,54.9883,56.0,81.82
20160415174500,0.0,56.7345,15.0,15.0,35.557,1.4693,1.5,54.9883,56.0,81.82
20160415180000,0.0,56.7345,15.0,15.0,35.8651,1.4653,1.5,54.9883,56.0,81.82
20160415181500,0.0,56.7345,15.0,15.0,35.9479,1.4693,1.5,54.9883,56.0,81.82
20160415183000,0.0,56.7345,15.0,15.0,35.8867,1.4733,1.5,54.9883,56.0,81.82
20160415184500,0.0,56.7345,15.0,15.0,35.6422,1.4773,1.5,54.9883,56.0,81.82
20160415190000,0.0,56.7345,15.0,15.0,35.064,1.4693,1.5,54.9883,56.0,81.82
20160415191500,0.0,56.7345,15.0,15.0,34.9699,1.4733,1.5,54.3762,56.0,81.82
20160415193000,0.0,56.7345,15.0,15.0,34.8301,1.4693,1.5,54.3762,56.0,81.82
20160415194500,0.0,56.7345,15.0,15.0,34.7039,1.4693,1.5,54.3762,56.0,81.82
20160415200000,0.0,56.7345,15.0,15.0,34.4673,1.5054,1.5,54.3762,56.0,81.82
20160415201500,0.0,56.7345,15.0,15.0,34.2129,1.5175,1.5,54.3762,56.0,81.82
20160415203000,0.0,56.7345,15.0,15.0,34.1673,1.5175,1.5,54.3762,56.0,81.82
20160415204500,0.0,56.7345,15.0,15.0,33.9735,1.5255,1.5,54.3762,56.0,81.82
20160415210000,0.0,56.7345,15.0,15.0,33.6512,1.5737,1.5,54.3762,56.0,81.82
20160415211500,0.0,56.1044,15.0,15.0,33.7799,1.5777,1.5,53.8002,56.0,81.82
20160415213000,0.0,56.1044,15.0,15.0,33.5176,1.5656,1.5,53.8002,56.0,81.82
20160415214500,0.0,56.1044,15.0,15.0,33.5176,1.5777,1.5,53.8002,56.0,81.82
20160415220000,0.0,56.1044,15.0,15.0,33.5774,1.5777,1.5,53.8002,56.0,81.82
20160415221500,0.0,56.1044,15.0,15.0,33.4453,1.5134,1.5,53.8002,56.0,81.82
20160415223000,0.0,56.1044,15.0,15.0,33.3792,1.5094,1.5,53.8002,56.0,81.82
20160415224500,0.0,56.1044,15.0,15.0,33.2471,1.5175,1.5,53.8002,56.0,81.82
20160415230000,0.0,56.1044,15.0,15.0,33.1693,1.5255,1.5,53.8002,56.0,81.82
20160415231500,0.0,56.1044,15.0,15.0,33.0362,1.5335,1.5,53.8002,56.0,81.82
20160415233000,0.0,56.1044,15.0,15.0,33.1546,1.5415,1.5,53.8002,56.0,81.82
20160415234500,0.0,56.1044,15.0,15.0,33.1546,1.5496,1.5,53.8002,56.0,81.82
