PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160416000000,0.0,56.1044,15.0,15.0,33.0205,1.5415,1.5,53.2601,56.0,81.82
20160416001500,0.0,56.1044,15.0,15.0,32.8864,1.5496,1.5,53.2601,56.0,81.82
20160416003000,0.0,56.1044,15.0,15.0,32.9343,1.5536,1.5,53.2601,56.0,81.82
20160416004500,0.0,56.1044,15.0,15.0,32.9343,1.5536,1.5,53.2601,56.0,81.82
20160416010000,0.0,56.1044,15.0,15.0,32.7992,1.5496,1.5,53.2601,56.0,81.82
20160416011500,0.0,56.1044,15.0,15.0,32.7317,1.4211,1.5,53.2601,56.0,79.335
20160416013000,0.0,55.4563,15.0,15.0,32.5966,1.4051,1.5,52.5941,56.0,79.335
20160416014500,0.0,55.4563,15.0,15.0,32.4615,1.4251,1.5,52.5941,56.0,79.335
20160416020000,0.0,55.4563,15.0,15.0,32.504,1.4211,1.5,52.5941,56.0,79.335
20160416021500,0.0,55.4563,15.0,15.0,32.3264,1.4291,1.5,52.5941,56.0,79.335
20160416023000,0.0,55.4563,15.0,15.0,32.1238,1.4291,1.5,52.5941,56.0,79.335
20160416024500,0.0,55.4563,15.0,15.0,32.1238,1.4211,1.5,52.5941,56.0,79.335
20160416030000,0.0,55.4563,15.0,15.0,32.2999,1.4251,1.5,52.5941,56.0,79.335
20160416031500,0.0,55.4563,15.0,15.0,32.2999,1.4131,1.5,52.5941,56.0,79.335
20160416033000,0.0,55.4563,15.0,15.0,32.476,1.4211,1.5,52.5941,56.0,79.335
20160416034500,0.0,55.4563,15.0,15.0,32.2999,1.4211,1.5,52.5941,56.0,79.335
20160416040000,0.0,55.4563,15.0,15.0,32.2999,1.4211,1.5,52.5941,56.0,79.335
20160416041500,0.0,55.4563,15.0,15.0,32.1638,1.4131,1.5,52.5941,56.0,79.335
20160416043000,0.0,55.4563,15.0,15.0,32.3389,1.4372,1.5,52.5941,56.0,79.335
20160416044500,0.0,55.4563,15.0,15.0,32.3389,1.4372,1.5,52.5941,56.0,79.335
20160416050000,0.0,55.4563,15.0,15.0,32.3389,1.4492,1.5,52.5941,56.0,79.335
20160416051500,0.0,55.4563,15.0,15.0,32.1638,1.4492,1.5,52.5941,56.0,79.335
20160416053000,0.0,55.4563,15.0,15.0,32.3389,1.4452,1.5,52.5941,56.0,79.335
20160416054500,0.0,55.4563,15.0,15.0,32.1638,1.4412,1.5,52.5941,56.0,79.335
20160416060000,0.0,55.4563,15.0,15.0,32.1638,1.4492,1.5,52.5941,56.0,79.335
20160416061500,0.0,55.4563,15.0,15.0,32.1638,1.4492,1.5,53.1341,56.0,79.335
20160416063000,0.0,55.4563,15.0,15.0,32.0277,1.4492,1.5,53.1341,56.0,79.335
20160416064500,0.0,56.1044,15.0,15.0,32.1638,1.4452,1.5,53.1341,56.0,79.335
20160416070000,0.0,56.1044,15.0,15.0,32.0277,1.4412,1.5,53.1341,56.0,79.335
20160416071500,0.0,56.1044,15.0,15.0,32.0277,1.4372,1.5,53.1341,56.0,79.335
20160416073000,0.0,56.1044,15.0,15.0,32.0277,1.4412,1.5,53.1341,56.0,79.335
20160416074500,0.0,56.1044,15.0,15.0,32.2018,1.4291,1.5,53.1341,56.0,79.335
20160416080000,0.0,56.1044,15.0,15.0,32.3389,1.4572,1.5,53.1341,56.0,80.535
20160416081500,0.0,56.1044,15.0,15.0,32.476,1.4653,1.5,53.6742,56.0,80.535
20160416083000,0.0,56.1044,15.0,15.0,32.504,1.4532,1.5,53.6742,56.0,80.535
20160416084500,0.0,56.1044,15.0,15.0,32.64,1.4532,1.5,53.6742,56.0,80.535
20160416090000,0.0,56.1044,15.0,15.0,32.7317,1.4492,1.5,53.6742,56.0,80.535
20160416091500,0.0,56.1044,15.0,15.0,33.1163,1.4532,1.5,53.6742,56.0,80.535
20160416093000,0.0,56.1044,15.0,15.0,33.2216,1.4372,1.5,53.6742,56.0,80.535
20160416094500,0.0,56.1044,15.0,15.0,33.4898,1.4412,1.5,53.6742,56.0,80.535
20160416100000,0.0,56.1044,15.0,15.0,33.6352,1.4372,1.5,53.6742,56.0,80.535
20160416101500,0.0,56.1044,15.0,15.0,33.7683,1.4372,1.5,53.6742,56.0,80.535
20160416103000,0.0,56.1044,15.0,15.0,33.7095,1.4372,1.5,54.2142,56.0,80.535
20160416104500,0.0,56.1044,15.0,15.0,33.8416,1.4291,1.5,54.2142,56.0,80.535
20160416110000,0.0,56.1044,15.0,15.0,34.0398,1.4332,1.5,54.2142,56.0,80.535
20160416111500,0.0,56.1044,15.0,15.0,34.1078,1.4291,1.5,54.2142,56.0,80.535
20160416113000,0.0,56.7345,15.0,15.0,34.2389,1.4211,1.5,54.2142,56.0,80.535
20160416114500,0.0,56.7345,15.0,15.0,34.829,1.4291,1.5,54.2142,56.0,80.535
20160416120000,0.0,56.7345,15.0,15.0,34.8777,1.4332,1.5,54.9883,56.0,80.535
20160416121500,0.0,56.7345,15.0,15.0,35.136,1.4291,1.5,54.9883,56.0,80.535
20160416123000,0.0,56.7345,15.0,15.0,35.1669,1.4291,1.5,54.9883,56.0,80.535
20160416124500,0.0,56.7345,15.0,15.0,34.8301,1.4211,1.5,54.9883,56.0,80.535
20160416130000,0.0,56.7345,15.0,15.0,35.0397,1.4251,1.5,54.9883,56.0,80.535
20160416131500,0.0,56.0144,15.0,15.0,34.5945,1.4251,1.5,54.9883,56.0,80.535
20160416133000,0.0,56.8245,15.0,15.0,34.9289,1.4251,1.5,54.9883,56.0,80.535
20160416134500,0.0,56.8245,15.0,15.0,35.5881,1.4211,1.5,54.9883,56.0,80.535
20160416140000,0.0,56.8245,15.0,15.0,35.1456,1.4131,1.5,54.9883,56.0,80.535
20160416141500,0.0,56.8245,15.0,15.0,34.7217,1.4372,1.5,54.9883,56.0,80.535
20160416143000,0.0,56.8245,15.0,15.0,34.4161,1.4492,1.5,54.9883,56.0,80.535
20160416144500,0.0,56.8245,15.0,15.0,34.0957,1.4492,1.5,54.9883,56.0,80.535
20160416150000,0.0,56.8245,15.0,15.0,33.7813,1.4412,1.5,54.9883,56.0,80.535
20160416151500,0.0,56.8245,15.0,15.0,33.7799,1.4412,1.5,54.9883,56.0,80.535
20160416153000,0.0,56.8245,15.0,15.0,33.5774,1.4372,1.5,54.9883,56.0,80.535
20160416154500,0.0,56.8245,15.0,15.0,34.0345,1.4372,1.5,54.9883,56.0,80.535
20160416160000,0.0,56.8245,15.0,15.0,33.6488,1.4452,1.5,54.9883,56.0,80.535
20160416161500,0.0,56.8245,15.0,15.0,33.4453,1.4372,1.5,54.9883,56.0,80.535
20160416163000,0.0,56.8245,15.0,15.0,33.5686,1.4412,1.5,54.9883,56.0,80.535
20160416164500,0.0,56.8245,15.0,15.0,33.3792,1.4452,1.5,54.9883,56.0,80.535
20160416170000,0.0,56.8245,15.0,15.0,33.2471,1.4372,1.5,54.3762,56.0,80.535
20160416171500,0.0,56.1044,15.0,15.0,33.4355,1.4291,1.5,54.3762,56.0,80.535
20160416173000,0.0,56.1044,15.0,15.0,33.3792,1.4372,1.5,54.3762,56.0,80.535
20160416174500,0.0,56.8245,15.0,15.0,33.4355,1.4291,1.5,54.3762,56.0,80.535
20160416180000,0.0,56.8245,15.0,15.0,33.1693,1.4452,1.5,54.3762,56.0,80.535
20160416181500,0.0,56.8245,15.0,15.0,33.1693,1.4372,1.5,54.3762,56.0,80.535
20160416183000,0.0,56.8245,15.0,15.0,33.0362,1.4372,1.5,54.3762,56.0,80.535
20160416184500,0.0,56.8245,15.0,15.0,32.9696,1.4291,1.5,54.3762,56.0,80.535
20160416190000,0.0,56.8245,15.0,15.0,32.9696,1.4372,1.5,54.3762,56.0,80.535
20160416191500,0.0,56.8245,15.0,15.0,32.8365,1.4492,1.5,54.3762,56.0,80.535
20160416193000,0.0,56.8245,15.0,15.0,32.7523,1.4412,1.5,54.3762,56.0,80.535
20160416194500,0.0,56.8245,15.0,15.0,32.7523,1.4412,1.5,54.3762,56.0,80.535
20160416200000,0.0,56.8245,15.0,15.0,32.6182,1.4452,1.5,54.3762,56.0,80.535
20160416201500,0.0,56.8245,15.0,15.0,32.5511,1.4452,1.5,54.3762,56.0,80.535
20160416203000,0.0,56.8245,15.0,15.0,32.5511,1.4372,1.5,54.3762,56.0,80.535
20160416204500,0.0,56.8245,15.0,15.0,32.5511,1.4412,1.5,54.3762,56.0,80.535
20160416210000,0.0,56.8245,15.0,15.0,32.5511,1.4572,1.5,54.3762,56.0,80.535
20160416211500,0.0,56.8245,15.0,15.0,32.5511,1.4372,1.5,54.3762,56.0,80.535
20160416213000,0.0,56.8245,15.0,15.0,32.5966,1.4412,1.5,54.3762,56.0,80.535
20160416214500,0.0,56.8245,15.0,15.0,32.5966,1.4372,1.5,54.3762,56.0,80.535
20160416220000,0.0,56.8245,15.0,15.0,32.5966,1.4492,1.5,54.3762,56.0,80.535
20160416221500,0.0,56.1944,15.0,15.0,32.5966,1.4572,1.5,54.3762,56.0,80.535
20160416223000,0.0,56.1944,15.0,15.0,32.64,1.4572,1.5,54.3762,56.0,80.535
20160416224500,0.0,56.1944,15.0,15.0,32.64,1.4572,1.5,54.3762,56.0,80.535
20160416230000,0.0,56.1944,15.0,15.0,32.504,1.4572,1.5,54.3762,56.0,80.535
20160416231500,0.0,56.1944,15.0,15.0,32.504,1.4532,1.5,54.3762,56.0,80.535
20160416233000,0.0,56.1944,15.0,15.0,32.504,1.4492,1.5,54.3762,56.0,80.535
20160416234500,0.0,56.1944,15.0,15.0,32.504,1.4532,1.5,54.3762,56.0,80.535
20160417000000,0.0,56.1944,15.0,15.0,32.504,1.4492,1.5,54.3762,56.0,80.535
20160417001500,0.0,56.1944,15.0,15.0,32.504,1.4532,1.5,54.3762,56.0,80.535
20160417003000,0.0,56.1944,15.0,15.0,32.4615,1.4613,1.5,54.3762,56.0,80.535
20160417004500,0.0,56.1944,15.0,15.0,32.4615,1.4613,1.5,54.3762,56.0,80.535
20160417010000,0.0,56.1944,15.0,15.0,32.2829,1.4572,1.5,54.3762,56.0,80.535
20160417011500,0.0,56.1944,15.0,15.0,32.2829,1.4532,1.5,54.3762,56.0,80.535
20160417013000,0.0,56.1944,15.0,15.0,32.2829,1.4613,1.5,54.3762,56.0,80.535
20160417014500,0.0,56.1944,15.0,15.0,32.1044,1.4693,1.5,54.3762,56.0,80.535
20160417020000,0.0,56.1944,15.0,15.0,32.1044,1.4613,1.5,54.3762,56.0,80.535
20160417021500,0.0,56.1944,15.0,15.0,32.1044,1.4572,1.5,54.3762,56.0,80.535
20160417023000,0.0,56.1944,15.0,15.0,32.1044,1.4532,1.5,54.3762,56.0,80.535
20160417024500,0.0,56.1944,15.0,15.0,32.1044,1.4572,1.5,53.8002,56.0,80.535
20160417030000,0.0,56.1944,15.0,15.0,31.8382,1.4532,1.5,53.8002,56.0,80.535
20160417031500,0.0,56.1944,15.0,15.0,31.7716,1.4492,1.5,53.8002,56.0,80.535
20160417033000,0.0,56.1944,15.0,15.0,31.6385,1.4613,1.5,53.8002,56.0,80.535
20160417034500,0.0,56.1944,15.0,15.0,31.5054,1.4653,1.5,53.8002,56.0,80.535
20160417040000,0.0,56.1944,15.0,15.0,31.3723,1.4613,1.5,53.8002,56.0,80.535
20160417041500,0.0,56.1944,15.0,15.0,31.3723,1.4653,1.5,53.8002,56.0,80.535
20160417043000,0.0,56.1944,15.0,15.0,31.2392,1.4492,1.5,53.8002,56.0,80.535
20160417044500,0.0,56.1944,15.0,15.0,31.2392,1.4572,1.5,53.8002,56.0,80.535
20160417050000,0.0,56.1944,15.0,15.0,31.3443,1.4653,1.5,53.8002,56.0,80.535
20160417051500,0.0,56.1944,15.0,15.0,31.2102,1.4733,1.5,53.8002,56.0,80.535
20160417053000,0.0,56.1944,15.0,15.0,31.2457,1.4733,1.5,53.8002,56.0,80.535
20160417054500,0.0,56.1944,15.0,15.0,31.2457,1.4773,1.5,53.8002,56.0,80.535
20160417060000,0.0,56.1944,15.0,15.0,31.3808,1.4653,1.5,53.8002,56.0,80.535
20160417061500,0.0,56.1944,15.0,15.0,31.5515,1.4693,1.5,53.8002,56.0,80.535
20160417063000,0.0,56.1944,15.0,15.0,31.7556,1.4733,1.5,53.8002,56.0,80.535
20160417064500,0.0,56.1944,15.0,15.0,31.7556,1.4733,1.5,53.8002,56.0,80.535
20160417070000,0.0,56.1944,15.0,15.0,31.8917,1.4693,1.5,53.8002,56.0,80.535
20160417071500,0.0,56.1944,15.0,15.0,32.0277,1.4733,1.5,53.8002,56.0,80.535
20160417073000,0.0,56.1944,15.0,15.0,32.1638,1.4733,1.5,53.8002,56.0,80.535
20160417074500,0.0,56.1944,15.0,15.0,32.2999,1.4693,1.5,53.8002,56.0,80.535
20160417080000,0.0,56.1944,15.0,15.0,32.3679,1.4693,1.5,53.8002,56.0,80.535
20160417081500,0.0,56.1944,15.0,15.0,32.504,1.4693,1.5,53.8002,56.0,80.535
20160417083000,0.0,56.1944,15.0,15.0,32.5966,1.4733,1.5,53.8002,56.0,80.535
20160417084500,0.0,56.1944,15.0,15.0,32.5966,1.4653,1.5,53.8002,56.0,80.535
20160417090000,0.0,56.1944,15.0,15.0,32.6182,1.4813,1.5,53.8002,56.0,80.535
20160417091500,0.0,56.1944,15.0,15.0,32.8864,1.4813,1.5,53.8002,56.0,80.535
20160417093000,0.0,56.1944,15.0,15.0,33.2216,1.4853,1.5,53.8002,56.0,80.535
20160417094500,0.0,56.1944,15.0,15.0,33.4898,1.4813,1.5,54.3402,56.0,80.535
20160417100000,0.0,56.1944,15.0,15.0,33.4355,1.4653,1.5,54.3402,56.0,80.535
20160417101500,0.0,56.1944,15.0,15.0,33.2471,1.4733,1.5,54.3402,56.0,80.535
20160417103000,0.0,56.1944,15.0,15.0,33.5686,1.4733,1.5,54.3402,56.0,80.535
20160417104500,0.0,56.1944,15.0,15.0,33.5774,1.4693,1.5,54.3402,56.0,80.535
20160417110000,0.0,56.1944,15.0,15.0,34.1719,1.4773,1.5,54.3402,56.0,80.535
20160417111500,0.0,56.1944,15.0,15.0,34.1078,1.4572,1.5,54.3402,56.0,80.535
20160417113000,0.0,56.1944,15.0,15.0,34.367,1.4733,1.5,54.9523,56.0,80.535
20160417114500,0.0,56.1944,15.0,15.0,34.6273,1.4773,1.5,54.9523,56.0,80.535
20160417120000,0.0,56.8245,15.0,15.0,34.7485,1.4693,1.5,54.9523,56.0,80.535
20160417121500,0.0,56.8245,15.0,15.0,35.0068,1.4773,1.5,54.9523,56.0,80.535
20160417123000,0.0,56.8245,15.0,15.0,35.1669,1.4733,1.5,54.9523,56.0,80.535
20160417124500,0.0,56.8245,15.0,15.0,35.0397,1.4613,1.5,54.9523,56.0,80.535
20160417130000,0.0,56.8245,15.0,15.0,34.9563,1.4572,1.5,54.9523,56.0,80.535
20160417131500,0.0,56.8245,15.0,15.0,35.0825,1.4653,1.5,54.9523,56.0,80.535
20160417133000,0.0,56.8245,15.0,15.0,35.3577,1.4653,1.5,54.9523,56.0,80.535
20160417134500,0.0,56.8245,15.0,15.0,35.6504,1.4693,1.5,55.5104,56.0,80.535
20160417140000,0.0,56.8245,15.0,15.0,35.497,1.4653,1.5,55.5104,56.0,80.535
20160417141500,0.0,56.8245,15.0,15.0,36.2184,1.4572,1.5,55.5104,56.0,80.535
20160417143000,0.0,56.8245,15.0,15.0,36.2184,1.4532,1.5,55.5104,56.0,80.535
20160417144500,0.0,56.8245,15.0,15.0,36.0605,1.4572,1.5,55.5104,56.0,80.535
20160417150000,0.0,56.8245,15.0,15.0,35.9979,1.4452,1.5,55.5104,56.0,80.535
20160417151500,0.0,56.8245,15.0,15.0,35.2184,1.4452,1.5,55.5104,56.0,80.535
20160417153000,0.0,57.5446,15.0,15.0,35.6504,1.4452,1.5,55.5104,56.0,80.535
20160417154500,0.0,57.5446,15.0,15.0,35.2184,1.4452,1.5,55.5104,56.0,80.535
20160417160000,0.0,57.5446,15.0,15.0,35.3092,1.4372,1.5,55.5104,56.0,80.535
20160417161500,0.0,57.5446,15.0,15.0,35.3092,1.4372,1.5,55.5104,56.0,80.535
20160417163000,0.0,57.5446,15.0,15.0,35.1456,1.4332,1.5,55.5104,56.0,80.535
20160417164500,0.0,57.5446,15.0,15.0,34.8709,1.4291,1.5,55.5104,56.0,80.535
20160417170000,0.0,57.5446,15.0,15.0,34.8301,1.4291,1.5,55.5104,56.0,80.535
20160417171500,0.0,57.5446,15.0,15.0,34.8301,1.4412,1.5,55.5104,56.0,80.535
20160417173000,0.0,57.5446,15.0,15.0,34.9563,1.4412,1.5,55.5104,56.0,80.535
20160417174500,0.0,57.5446,15.0,15.0,34.6205,1.4291,1.5,55.5104,56.0,80.535
20160417180000,0.0,57.5446,15.0,15.0,34.5146,1.4291,1.5,54.7003,56.0,80.535
20160417181500,0.0,56.9145,15.0,15.0,34.7217,1.4372,1.5,54.7003,56.0,80.535
20160417183000,0.0,56.9145,15.0,15.0,34.3401,1.4372,1.5,54.7003,56.0,80.535
20160417184500,0.0,56.9145,15.0,15.0,34.2129,1.4452,1.5,54.7003,56.0,80.535
20160417190000,0.0,56.9145,15.0,15.0,33.9675,1.4412,1.5,54.7003,56.0,80.535
20160417191500,0.0,56.9145,15.0,15.0,33.7752,1.4291,1.5,54.7003,56.0,80.535
20160417193000,0.0,56.9145,15.0,15.0,33.586,1.4412,1.5,54.7003,56.0,80.535
20160417194500,0.0,56.1944,15.0,15.0,33.4568,1.4372,1.5,54.7003,56.0,80.535
20160417200000,0.0,56.1944,15.0,15.0,33.4559,1.4372,1.5,54.7003,56.0,80.535
20160417201500,0.0,56.1944,15.0,15.0,33.3258,1.4372,1.5,54.7003,56.0,80.535
20160417203000,0.0,56.1944,15.0,15.0,33.0655,1.4492,1.5,54.7003,56.0,80.535
20160417204500,0.0,56.1944,15.0,15.0,33.1898,1.4532,1.5,53.9982,56.0,80.535
20160417210000,0.0,56.1944,15.0,15.0,32.9275,1.4653,1.5,53.9982,56.0,80.535
20160417211500,0.0,56.1944,15.0,15.0,32.9275,1.4653,1.5,53.9982,56.0,80.535
20160417213000,0.0,56.1944,15.0,15.0,32.9828,1.4653,1.5,53.9982,56.0,80.535
20160417214500,0.0,56.1944,15.0,15.0,32.8507,1.4693,1.5,53.9982,56.0,80.535
20160417220000,0.0,56.1944,15.0,15.0,32.8507,1.4773,1.5,53.9982,56.0,80.535
20160417221500,0.0,56.1944,15.0,15.0,32.7846,1.4733,1.5,53.9982,56.0,80.535
20160417223000,0.0,56.1944,15.0,15.0,32.6525,1.4693,1.5,53.9982,56.0,80.535
20160417224500,0.0,56.1944,15.0,15.0,32.6525,1.4733,1.5,53.9982,56.0,80.535
20160417230000,0.0,56.1944,15.0,15.0,32.5204,1.4653,1.5,53.9982,56.0,80.535
20160417231500,0.0,56.1944,15.0,15.0,32.5204,1.4733,1.5,53.9982,56.0,80.535
20160417233000,0.0,56.1944,15.0,15.0,32.5204,1.4773,1.5,53.9982,56.0,80.535
20160417234500,0.0,56.1944,15.0,15.0,32.3883,1.4733,1.5,53.9982,56.0,80.535
20160418000000,0.0,56.1944,15.0,15.0,32.3883,1.4733,1.5,53.9982,56.0,80.535
20160418001500,0.0,56.1944,15.0,15.0,32.3883,1.4693,1.5,53.9982,56.0,80.535
20160418003000,0.0,56.1944,15.0,15.0,32.3883,1.4693,1.5,53.9982,56.0,80.535
20160418004500,0.0,56.1944,15.0,15.0,32.3883,1.4733,1.5,53.9982,56.0,80.535
20160418010000,0.0,56.1944,15.0,15.0,32.4372,1.4572,1.5,53.9982,56.0,80.535
20160418011500,0.0,56.1944,15.0,15.0,32.2561,1.4733,1.5,53.9982,56.0,80.535
20160418013000,0.0,56.1944,15.0,15.0,32.3706,1.4653,1.5,53.9982,56.0,80.535
20160418014500,0.0,56.1944,15.0,15.0,32.3706,1.4653,1.5,53.9982,56.0,80.535
20160418020000,0.0,56.1944,15.0,15.0,32.3706,1.4773,1.5,53.9982,56.0,80.535
20160418021500,0.0,56.1944,15.0,15.0,32.3706,1.4693,1.5,53.9982,56.0,80.535
20160418023000,0.0,56.1944,15.0,15.0,32.2375,1.4733,1.5,53.9982,56.0,80.535
20160418024500,0.0,56.1944,15.0,15.0,32.2375,1.4733,1.5,53.9982,56.0,80.535
20160418030000,0.0,56.1944,15.0,15.0,31.9713,1.4773,1.5,53.9982,56.0,80.535
20160418031500,0.0,56.1944,15.0,15.0,32.1488,1.4653,1.5,53.9982,56.0,80.535
20160418033000,0.0,56.1944,15.0,15.0,32.1488,1.4773,1.5,53.9982,56.0,80.535
20160418034500,0.0,56.1944,15.0,15.0,32.1488,1.4733,1.5,53.9982,56.0,80.535
20160418040000,0.0,56.1944,15.0,15.0,32.0147,1.4773,1.5,53.9982,56.0,80.535
20160418041500,0.0,56.1944,15.0,15.0,32.1913,1.4693,1.5,53.9982,56.0,80.535
20160418043000,0.0,56.1944,15.0,15.0,32.1238,1.4733,1.5,53.9982,56.0,80.535
20160418044500,0.0,56.1944,15.0,15.0,32.1238,1.4693,1.5,53.9982,56.0,80.535
20160418050000,0.0,56.1944,15.0,15.0,31.9887,1.4653,1.5,53.9982,56.0,80.535
20160418051500,0.0,56.1944,15.0,15.0,31.8536,1.4733,1.5,53.9982,56.0,80.535
20160418053000,0.0,56.1944,15.0,15.0,31.7556,1.4733,1.5,53.9982,56.0,80.535
20160418054500,0.0,56.1944,15.0,15.0,31.6876,1.4613,1.5,53.9982,56.0,80.535
20160418060000,0.0,56.1944,15.0,15.0,31.5851,1.4693,1.5,53.9982,56.0,80.535
20160418061500,0.0,56.1944,15.0,15.0,31.448,1.4653,1.5,53.9982,56.0,80.535
20160418063000,0.0,56.1944,15.0,15.0,31.4097,1.4653,1.5,53.9982,56.0,80.535
20160418064500,0.0,56.1944,15.0,15.0,31.4097,1.4653,1.5,53.3861,56.0,80.535
20160418070000,0.0,56.1944,15.0,15.0,31.2716,1.4492,1.5,53.3861,56.0,80.535
20160418071500,0.0,56.1944,15.0,15.0,31.1336,1.4532,1.5,53.3861,56.0,80.535
20160418073000,0.0,56.1944,15.0,15.0,31.4379,1.4653,1.5,53.3861,56.0,80.535
20160418074500,0.0,56.1944,15.0,15.0,31.5769,1.4773,1.5,53.3861,56.0,80.535
20160418080000,0.0,56.1944,15.0,15.0,31.9541,1.4693,1.5,53.3861,56.0,80.535
20160418081500,0.0,56.1944,15.0,15.0,32.2341,1.4653,1.5,53.3861,56.0,80.535
20160418083000,0.0,56.1944,15.0,15.0,32.411,1.4372,1.5,53.3861,56.0,80.535
20160418084500,0.0,56.1944,15.0,15.0,32.6891,1.5255,1.5,53.9262,56.0,80.535
20160418090000,0.0,56.1944,15.0,15.0,32.6815,1.4974,1.5,53.9262,56.0,80.535
20160418091500,0.0,56.1944,15.0,15.0,32.9556,1.5094,1.5,53.9262,56.0,80.535
20160418093000,0.0,56.1944,15.0,15.0,33.3884,1.5094,1.5,53.9262,56.0,80.535
20160418094500,0.0,56.1944,15.0,15.0,33.5925,1.4974,1.5,53.9262,56.0,80.535
20160418100000,0.0,56.1944,15.0,15.0,34.0932,1.4934,1.5,54.5023,56.0,80.535
20160418101500,0.0,56.1944,15.0,15.0,34.2341,1.4813,1.5,54.5023,56.0,80.535
20160418103000,0.0,56.1944,15.0,15.0,34.6979,1.4653,1.5,54.5023,56.0,80.535
20160418104500,0.0,56.1944,15.0,15.0,34.7575,1.5255,1.5,54.5023,56.0,80.535
20160418110000,0.0,56.1944,15.0,15.0,34.7217,1.5295,1.5,54.5023,56.0,80.535
20160418111500,0.0,56.1944,15.0,15.0,34.7217,1.5295,1.5,54.5023,56.0,80.535
20160418113000,0.0,56.1944,15.0,15.0,34.3884,1.5255,1.5,54.5023,56.0,80.535
20160418114500,0.0,56.1944,15.0,15.0,34.3884,1.5134,1.5,54.5023,56.0,80.535
20160418120000,0.0,56.1944,15.0,15.0,34.7039,1.5054,1.5,54.5023,56.0,80.535
20160418121500,0.0,56.1944,15.0,15.0,34.7039,1.5094,1.5,54.5023,56.0,80.535
20160418123000,0.0,56.1944,15.0,15.0,34.7039,1.5054,1.5,54.5023,56.0,80.535
20160418124500,0.0,56.1944,15.0,15.0,34.7039,1.5134,1.5,54.5023,56.0,80.535
20160418130000,0.0,56.1944,15.0,15.0,34.7039,1.5175,1.5,54.5023,56.0,80.535
20160418131500,0.0,56.8245,15.0,15.0,34.7039,1.5134,1.5,54.5023,56.0,80.535
20160418133000,0.0,56.8245,15.0,15.0,34.7039,1.5094,1.5,54.5023,56.0,80.535
20160418134500,0.0,56.8245,15.0,15.0,35.529,1.5014,1.5,55.1143,56.0,80.535
20160418140000,0.0,56.8245,15.0,15.0,35.529,1.4894,1.5,55.1143,56.0,80.535
20160418141500,0.0,56.8245,15.0,15.0,35.529,1.4773,1.5,55.1143,56.0,80.535
20160418143000,0.0,56.8245,15.0,15.0,35.529,1.4813,1.5,55.1143,56.0,80.535
20160418144500,0.0,56.8245,15.0,15.0,35.529,1.4733,1.5,55.1143,56.0,80.535
20160418150000,0.0,56.8245,15.0,15.0,35.529,1.4974,1.5,55.1143,56.0,80.535
20160418151500,0.0,56.8245,15.0,15.0,35.529,1.4693,1.5,55.1143,56.0,80.535
20160418153000,0.0,56.8245,15.0,15.0,35.529,1.4733,1.5,55.1143,56.0,80.535
20160418154500,0.0,56.8245,15.0,15.0,35.529,1.4853,1.5,55.1143,56.0,80.535
20160418160000,0.0,56.8245,15.0,15.0,35.529,1.4974,1.5,55.1143,56.0,80.535
20160418161500,0.0,56.8245,15.0,15.0,35.529,1.4894,1.5,55.6904,56.0,80.535
20160418163000,0.0,56.8245,15.0,15.0,35.529,1.4291,1.5,55.6904,56.0,81.735
20160418164500,0.0,56.8245,15.0,15.0,35.529,1.4492,1.5,55.6904,56.0,81.735
20160418170000,0.0,56.8245,15.0,15.0,35.529,1.4613,1.5,55.6904,56.0,81.735
20160418171500,0.0,56.8245,15.0,15.0,35.529,1.4813,1.5,55.6904,56.0,81.735
20160418173000,0.0,56.8245,15.0,15.0,35.529,1.4974,1.5,54.8623,56.0,81.735
20160418174500,0.0,56.8245,15.0,15.0,35.529,1.5134,1.5,54.8623,56.0,81.735
20160418180000,0.0,56.8245,15.0,15.0,35.529,1.5175,1.5,54.8623,56.0,81.735
20160418181500,0.0,56.8245,15.0,15.0,33.8443,1.5134,1.5,54.8623,56.0,81.735
20160418183000,0.0,56.8245,15.0,15.0,33.8443,1.5817,1.5,54.8623,56.0,81.735
20160418184500,0.0,56.8245,15.0,15.0,33.1685,1.5857,1.5,54.8623,56.0,81.735
20160418190000,0.0,55.8344,15.0,15.0,33.0443,1.5576,1.5,54.1602,56.0,80.375
20160418191500,0.0,55.8344,15.0,15.0,33.0443,1.5576,1.5,54.1602,56.0,80.375
20160418193000,0.0,56.4644,15.0,15.0,33.0443,1.5576,1.5,54.1602,56.0,80.375
20160418194500,0.0,56.4644,15.0,15.0,33.0443,1.5656,1.5,54.1602,56.0,80.375
20160418200000,0.0,56.4644,15.0,15.0,33.0443,1.5616,1.5,54.1602,56.0,80.375
20160418201500,0.0,56.4644,15.0,15.0,32.5583,1.5737,1.5,54.1602,56.0,80.375
20160418203000,0.0,56.4644,15.0,15.0,32.7502,1.5616,1.5,54.1602,56.0,80.375
20160418204500,0.0,56.4644,15.0,15.0,32.8108,1.5656,1.5,54.1602,56.0,80.375
20160418210000,0.0,56.4644,15.0,15.0,32.8048,1.5656,1.5,54.1602,56.0,80.375
20160418211500,0.0,56.4644,15.0,15.0,32.8048,1.5616,1.5,53.5482,56.0,80.375
20160418213000,0.0,56.4644,15.0,15.0,32.8048,1.5737,1.5,53.5482,56.0,80.375
20160418214500,0.0,56.4644,15.0,15.0,33.1263,1.5616,1.5,53.5482,56.0,80.375
20160418220000,0.0,56.4644,15.0,15.0,33.0001,1.5697,1.5,53.5482,56.0,80.375
20160418221500,0.0,56.4644,15.0,15.0,32.8739,1.5697,1.5,53.5482,56.0,80.375
20160418223000,0.0,56.4644,15.0,15.0,32.6845,1.5375,1.5,53.5482,56.0,80.375
20160418224500,0.0,56.4644,15.0,15.0,32.5583,1.5456,1.5,53.5482,56.0,80.375
20160418230000,0.0,56.4644,15.0,15.0,32.305,1.4934,1.5,53.5482,56.0,80.375
20160418231500,0.0,56.4644,15.0,15.0,32.2371,1.4894,1.5,53.5482,56.0,80.375
20160418233000,0.0,56.4644,15.0,15.0,32.1006,1.4894,1.5,53.5482,56.0,80.375
20160418234500,0.0,56.4644,15.0,15.0,32.0243,1.4813,1.5,53.5482,56.0,80.375
20160419000000,0.0,56.4644,15.0,15.0,32.0096,1.4813,1.5,53.5482,56.0,80.375
20160419001500,0.0,56.4644,15.0,15.0,31.9258,1.4853,1.5,53.5482,56.0,80.375
20160419003000,0.0,56.4644,15.0,15.0,32.1044,1.4773,1.5,53.5482,56.0,80.375
20160419004500,0.0,56.4644,15.0,15.0,31.9713,1.4813,1.5,53.5482,56.0,80.375
20160419010000,0.0,56.4644,15.0,15.0,32.0147,1.4853,1.5,53.5482,56.0,80.375
20160419011500,0.0,56.4644,15.0,15.0,32.1488,1.4693,1.5,53.5482,56.0,80.375
20160419013000,0.0,56.4644,15.0,15.0,32.1488,1.4853,1.5,53.5482,56.0,80.375
20160419014500,0.0,56.4644,15.0,15.0,32.2829,1.4773,1.5,53.5482,56.0,80.375
20160419020000,0.0,56.4644,15.0,15.0,32.2829,1.4733,1.5,53.5482,56.0,80.375
20160419021500,0.0,56.4644,15.0,15.0,32.417,1.4733,1.5,53.5482,56.0,80.375
20160419023000,0.0,56.4644,15.0,15.0,32.4615,1.4693,1.5,53.5482,56.0,80.375
20160419024500,0.0,56.4644,15.0,15.0,32.4615,1.4733,1.5,53.5482,56.0,80.375
20160419030000,0.0,56.4644,15.0,15.0,32.4615,1.4773,1.5,53.5482,56.0,80.375
20160419031500,0.0,56.4644,15.0,15.0,32.504,1.4693,1.5,53.5482,56.0,80.375
20160419033000,0.0,56.4644,15.0,15.0,32.504,1.4733,1.5,53.5482,56.0,80.375
20160419034500,0.0,56.4644,15.0,15.0,32.504,1.4653,1.5,53.5482,56.0,80.375
20160419040000,0.0,56.4644,15.0,15.0,32.504,1.4693,1.5,53.5482,56.0,80.375
20160419041500,0.0,56.4644,15.0,15.0,32.3679,1.4653,1.5,53.5482,56.0,80.375
20160419043000,0.0,56.4644,15.0,15.0,32.476,1.4532,1.5,53.5482,56.0,80.375
20160419044500,0.0,56.4644,15.0,15.0,32.476,1.4572,1.5,53.5482,56.0,80.375
20160419050000,0.0,56.4644,15.0,15.0,32.476,1.4532,1.5,53.5482,56.0,80.375
20160419051500,0.0,56.4644,15.0,15.0,32.3389,1.4653,1.5,53.5482,56.0,80.375
20160419053000,0.0,56.4644,15.0,15.0,32.376,1.4653,1.5,53.5482,56.0,80.375
20160419054500,0.0,56.4644,15.0,15.0,32.2379,1.4653,1.5,53.5482,56.0,80.375
20160419060000,0.0,56.4644,15.0,15.0,32.2379,1.4653,1.5,53.5482,56.0,80.375
20160419061500,0.0,56.4644,15.0,15.0,32.2379,1.4613,1.5,53.5482,56.0,80.375
20160419063000,0.0,56.4644,15.0,15.0,32.411,1.4653,1.5,53.5482,56.0,80.375
20160419064500,0.0,56.4644,15.0,15.0,32.411,1.4613,1.5,53.5482,56.0,80.375
20160419070000,0.0,56.4644,15.0,15.0,32.272,1.4653,1.5,53.5482,56.0,80.375
20160419071500,0.0,56.4644,15.0,15.0,32.272,1.4773,1.5,53.5482,56.0,80.375
20160419073000,0.0,56.4644,15.0,15.0,32.272,1.4773,1.5,53.5482,56.0,80.375
20160419074500,0.0,56.4644,15.0,15.0,32.4442,1.4813,1.5,53.5482,56.0,80.375
20160419080000,0.0,56.4644,15.0,15.0,32.4442,1.4773,1.5,53.5482,56.0,80.375
20160419081500,0.0,56.4644,15.0,15.0,32.4442,1.4894,1.5,53.5482,56.0,80.375
20160419083000,0.0,56.4644,15.0,15.0,32.5842,1.4653,1.5,53.5482,56.0,80.375
20160419084500,0.0,56.4644,15.0,15.0,32.7242,1.4532,1.5,53.5482,56.0,80.375
20160419090000,0.0,56.4644,15.0,15.0,32.7242,1.4452,1.5,53.5482,56.0,80.375
20160419091500,10.8,57.5446,15.0,15.0,32.8642,1.4412,1.5,54.6643,56.0,80.375
20160419093000,1.15,58.9127,15.0,15.0,32.8281,1.4572,1.5,56.2124,56.0,80.375
20160419094500,1.15,58.9127,15.0,15.0,32.8976,1.4492,1.5,56.2124,56.0,80.375
20160419100000,0.0,57.5446,15.0,15.0,32.9971,1.4532,1.5,55.4023,56.0,80.375
20160419101500,0.0,57.5446,15.0,15.0,33.2732,1.4532,1.5,55.4023,56.0,80.375
20160419103000,0.0,57.5446,15.0,15.0,33.2983,1.4572,1.5,55.4023,56.0,80.375
20160419104500,0.0,57.5446,15.0,15.0,33.5724,1.4291,1.5,55.4023,56.0,80.375
20160419110000,0.0,57.5446,15.0,15.0,33.7094,1.4291,1.5,55.4023,56.0,80.375
20160419111500,0.0,57.5446,15.0,15.0,33.8647,1.4211,1.5,55.4023,56.0,80.375
20160419113000,0.0,57.5446,15.0,15.0,34.0149,1.4251,1.5,55.4023,56.0,80.375
20160419114500,0.0,57.5446,15.0,15.0,33.9591,1.4332,1.5,55.4023,56.0,82.125
20160419120000,0.0,57.5446,15.0,15.0,34.5626,1.4974,1.5,55.4023,56.0,82.125
20160419121500,0.0,57.5446,15.0,15.0,34.9649,1.5134,1.5,55.4023,56.0,82.125
20160419123000,0.0,57.5446,15.0,15.0,34.5443,1.5175,1.5,55.4023,56.0,82.125
20160419124500,0.0,57.5446,15.0,15.0,34.5146,1.5335,1.5,55.4023,56.0,82.125
20160419130000,0.0,57.5446,15.0,15.0,34.37,1.5335,1.5,55.4023,56.0,82.125
20160419131500,0.0,57.5446,15.0,15.0,34.1624,1.5295,1.5,55.4023,56.0,82.125
20160419133000,0.0,57.5446,15.0,15.0,34.1624,1.5255,1.5,55.4023,56.0,82.125
20160419134500,0.0,57.5446,15.0,15.0,34.3074,1.5335,1.5,56.0144,56.0,82.125
20160419140000,0.0,57.5446,15.0,15.0,34.1822,1.5496,1.5,56.0144,56.0,82.125
20160419141500,0.0,57.5446,15.0,15.0,34.1003,1.5415,1.5,56.0144,56.0,82.125
20160419143000,0.0,58.2826,15.0,15.0,34.078,1.5656,1.5,56.0144,56.0,82.125
20160419144500,0.0,58.2826,15.0,15.0,34.1003,1.5576,1.5,56.0144,56.0,82.125
20160419150000,0.0,58.2826,15.0,15.0,34.5351,1.5576,1.5,56.0144,56.0,82.125
20160419151500,0.0,58.2826,15.0,15.0,34.5094,1.5616,1.5,56.0144,56.0,82.125
20160419153000,0.0,58.2826,15.0,15.0,34.5418,1.5335,1.5,56.0144,56.0,82.125
20160419154500,0.0,58.2826,15.0,15.0,34.7559,1.5536,1.5,56.0144,56.0,82.125
20160419160000,0.0,58.2826,15.0,15.0,34.4491,1.5415,1.5,56.0144,56.0,82.125
20160419161500,0.0,58.2826,15.0,15.0,34.5418,1.5175,1.5,56.0144,56.0,82.125
20160419163000,0.0,58.2826,15.0,15.0,34.4196,1.5054,1.5,56.0144,56.0,82.125
20160419164500,0.0,58.2826,15.0,15.0,34.6326,1.5134,1.5,56.0144,56.0,82.125
20160419170000,0.0,58.2826,15.0,15.0,34.5418,1.5054,1.5,56.0144,56.0,82.125
20160419171500,0.0,58.2826,15.0,15.0,34.6641,1.4934,1.5,56.0144,56.0,82.125
20160419173000,0.0,58.2826,15.0,15.0,34.6326,1.4974,1.5,56.0144,56.0,82.125
20160419174500,0.0,58.2826,15.0,15.0,34.6593,1.5014,1.5,56.0144,56.0,82.125
20160419180000,0.0,58.2826,15.0,15.0,34.8301,1.5054,1.5,56.0144,56.0,82.125
20160419181500,0.0,58.2826,15.0,15.0,34.5777,1.5014,1.5,56.0144,56.0,82.125
20160419183000,0.0,58.2826,15.0,15.0,34.7217,1.5014,1.5,56.0144,56.0,82.125
20160419184500,0.0,58.2826,15.0,15.0,34.5945,1.5134,1.5,56.0144,56.0,82.125
20160419190000,0.0,58.2826,15.0,15.0,34.4673,1.5215,1.5,56.0144,56.0,82.125
20160419191500,0.0,58.2826,15.0,15.0,34.3401,1.5094,1.5,56.0144,56.0,82.125
20160419193000,0.0,58.2826,15.0,15.0,34.352,1.5215,1.5,56.0144,56.0,82.125
20160419194500,0.0,58.2826,15.0,15.0,34.2964,1.5215,1.5,56.0144,56.0,82.125
20160419200000,0.0,58.2826,15.0,15.0,34.0381,1.5134,1.5,56.0144,56.0,82.125
20160419201500,0.0,58.2826,15.0,15.0,34.1718,1.5255,1.5,56.0144,56.0,82.125
20160419203000,0.0,58.2826,15.0,15.0,33.9115,1.5175,1.5,56.0144,56.0,82.125
20160419204500,0.0,58.2826,15.0,15.0,33.9766,1.5375,1.5,56.0144,56.0,82.125
20160419210000,0.0,58.2826,15.0,15.0,33.7799,1.5496,1.5,55.3123,56.0,82.125
20160419211500,0.0,57.5446,15.0,15.0,33.7095,1.5576,1.5,55.3123,56.0,82.125
20160419213000,0.0,57.5446,15.0,15.0,33.5774,1.5616,1.5,55.3123,56.0,82.125
20160419214500,0.0,57.5446,15.0,15.0,33.6352,1.5536,1.5,55.3123,56.0,82.125
20160419220000,0.0,57.5446,15.0,15.0,33.5686,1.5697,1.5,55.3123,56.0,82.125
20160419221500,0.0,57.5446,15.0,15.0,33.4355,1.5576,1.5,55.3123,56.0,82.125
20160419223000,0.0,57.5446,15.0,15.0,33.4898,1.5656,1.5,55.3123,56.0,82.125
20160419224500,0.0,57.5446,15.0,15.0,33.3557,1.5616,1.5,55.3123,56.0,82.125
20160419230000,0.0,57.5446,15.0,15.0,33.1546,1.5697,1.5,55.3123,56.0,82.125
20160419231500,0.0,57.5446,15.0,15.0,33.0694,1.5697,1.5,55.3123,56.0,82.125
20160419233000,0.0,57.5446,15.0,15.0,32.9343,1.5697,1.5,55.3123,56.0,82.125
20160419234500,0.0,57.5446,15.0,15.0,32.9343,1.5697,1.5,55.3123,56.0,82.125
20160420000000,0.0,57.5446,15.0,15.0,32.9802,1.5656,1.5,55.3123,56.0,82.125
20160420001500,0.0,57.5446,15.0,15.0,32.9122,1.5616,1.5,55.3123,56.0,82.125
20160420003000,0.0,57.5446,15.0,15.0,33.0927,1.5656,1.5,55.3123,56.0,82.125
20160420004500,0.0,57.5446,15.0,15.0,33.0927,1.5496,1.5,55.3123,56.0,82.125
20160420010000,0.0,57.5446,15.0,15.0,33.0927,1.5415,1.5,55.3123,56.0,82.125
20160420011500,0.0,57.5446,15.0,15.0,33.2732,1.4291,1.5,55.3123,56.0,80.735
20160420013000,0.0,57.5446,15.0,15.0,33.1352,1.4131,1.5,55.3123,56.0,79.855
20160420014500,0.0,57.5446,15.0,15.0,33.1352,1.4372,1.5,55.3123,56.0,79.855
20160420020000,0.0,57.5446,15.0,15.0,33.1352,1.4372,1.5,55.3123,56.0,79.855
20160420021500,0.0,57.5446,15.0,15.0,32.9971,1.4171,1.5,55.3123,56.0,79.855
20160420023000,0.0,57.5446,15.0,15.0,32.8591,1.4211,1.5,55.3123,56.0,79.855
20160420024500,0.0,57.5446,15.0,15.0,32.8591,1.4452,1.5,55.3123,56.0,80.925
20160420030000,0.0,57.5446,15.0,15.0,32.8976,1.4452,1.5,55.3123,56.0,80.925
20160420031500,0.0,57.5446,15.0,15.0,32.8976,1.4372,1.5,55.3123,56.0,80.925
20160420033000,0.0,57.5446,15.0,15.0,33.0742,1.4291,1.5,55.3123,56.0,80.925
20160420034500,0.0,57.5446,15.0,15.0,33.0742,1.4372,1.5,55.3123,56.0,80.925
20160420040000,0.0,57.5446,15.0,15.0,33.0742,1.4251,1.5,55.3123,56.0,80.925
20160420041500,0.0,57.5446,15.0,15.0,33.0042,1.4372,1.5,55.3123,56.0,80.925
20160420043000,0.0,57.5446,15.0,15.0,33.0042,1.4291,1.5,55.3123,56.0,80.925
20160420044500,0.0,57.5446,15.0,15.0,33.1803,1.4372,1.5,55.3123,56.0,80.925
20160420050000,0.0,57.5446,15.0,15.0,33.1803,1.4332,1.5,55.3123,56.0,80.925
20160420051500,0.0,57.5446,15.0,15.0,33.1803,1.4332,1.5,55.3123,56.0,80.925
20160420053000,0.0,57.5446,15.0,15.0,33.0393,1.4412,1.5,55.3123,56.0,80.925
20160420054500,0.0,57.5446,15.0,15.0,32.8983,1.4251,1.5,55.3123,56.0,80.925
20160420060000,0.0,57.5446,15.0,15.0,32.8983,1.4251,1.5,55.3123,56.0,80.925
20160420061500,0.0,57.5446,15.0,15.0,32.8983,1.4211,1.5,55.3123,56.0,80.925
20160420063000,0.0,57.5446,15.0,15.0,32.8983,1.4372,1.5,55.3123,56.0,80.925
20160420064500,0.0,57.5446,15.0,15.0,32.8983,1.5054,1.5,55.3123,56.0,82.445
20160420070000,0.0,57.5446,15.0,15.0,32.8983,1.5134,1.5,55.3123,56.0,82.445
20160420071500,0.0,57.5446,15.0,15.0,32.6163,1.5175,1.5,55.3123,56.0,82.445
20160420073000,0.0,57.5446,15.0,15.0,32.7573,1.5295,1.5,55.3123,56.0,82.445
20160420074500,0.0,57.5446,15.0,15.0,32.9304,1.5375,1.5,55.3123,56.0,82.445
20160420080000,0.0,57.5446,15.0,15.0,33.5325,1.5415,1.5,55.3123,56.0,82.445
20160420081500,0.0,57.5446,15.0,15.0,33.7469,1.5456,1.5,55.3123,56.0,82.445
20160420083000,0.0,57.5446,15.0,15.0,34.2473,1.5415,1.5,55.3123,56.0,82.445
20160420084500,0.0,57.5446,15.0,15.0,34.3503,1.5295,1.5,55.3123,56.0,82.445
20160420090000,0.0,58.4626,15.0,15.0,34.6144,1.4733,1.5,55.3123,56.0,82.445
20160420091500,0.0,58.4626,15.0,15.0,34.9644,1.4653,1.5,55.9604,56.0,82.445
20160420093000,0.0,58.4626,15.0,15.0,35.3438,1.4894,1.5,55.9604,56.0,82.445
20160420094500,0.0,58.4626,15.0,15.0,35.5597,1.5054,1.5,55.9604,56.0,82.445
20160420100000,10.39,58.4626,15.0,15.0,35.6984,1.4853,1.5,55.9604,56.0,82.445
20160420101500,17.625,57.5446,15.0,15.0,35.747,1.4813,1.5,55.9604,56.0,82.445
20160420103000,0.33,57.5446,15.0,15.0,35.4589,1.4532,1.5,55.3483,56.0,82.445
20160420104500,0.0,57.5446,15.0,15.0,35.4589,1.4412,1.5,55.3483,56.0,82.445
20160420110000,0.0,57.5446,15.0,15.0,35.2718,1.4372,1.5,55.3483,56.0,82.445
20160420111500,0.0,57.5446,15.0,15.0,35.0587,1.4733,1.5,55.3483,56.0,82.445
20160420113000,0.0,57.5446,15.0,15.0,34.9335,1.4613,1.5,55.3483,56.0,82.445
20160420114500,0.0,57.5446,15.0,15.0,35.4344,1.4773,1.5,55.3483,56.0,82.445
20160420120000,0.0,57.5446,15.0,15.0,35.3977,1.4773,1.5,55.3483,56.0,82.445
20160420121500,0.0,57.5446,15.0,15.0,35.2717,1.4813,1.5,56.3384,56.0,82.445
20160420123000,0.0,57.5446,15.0,15.0,35.5103,1.4733,1.5,56.3384,56.0,82.445
20160420124500,0.0,57.5446,15.0,15.0,36.0384,1.4452,1.5,56.3384,56.0,82.445
20160420130000,0.0,57.5446,15.0,15.0,35.6971,1.4653,1.5,55.6904,56.0,82.445
20160420131500,0.0,57.5446,15.0,15.0,35.7489,1.4452,1.5,55.6904,56.0,82.445
20160420133000,0.0,57.5446,15.0,15.0,36.0472,1.4532,1.5,55.6904,56.0,82.445
20160420134500,0.0,57.5446,15.0,15.0,36.1665,1.4572,1.5,55.6904,56.0,82.445
20160420140000,0.0,57.5446,15.0,15.0,36.2289,1.4532,1.5,55.6904,56.0,82.445
20160420141500,18.465,58.2826,15.0,15.0,36.1081,1.4613,1.5,56.5725,56.0,82.445
20160420143000,20.185,57.4545,15.0,15.0,36.3989,1.4693,1.5,55.7984,56.0,82.445
20160420144500,20.185,57.4545,15.0,15.0,35.7903,1.4613,1.5,55.7984,56.0,82.445
20160420150000,0.0,57.4545,15.0,15.0,35.6317,1.4653,1.5,55.7984,56.0,82.445
20160420151500,0.0,56.8245,15.0,15.0,35.4029,1.4733,1.5,55.7984,56.0,82.445
20160420153000,0.0,57.4545,15.0,15.0,35.4682,1.4733,1.5,55.7984,56.0,82.445
20160420154500,0.0,57.4545,15.0,15.0,35.4663,1.4773,1.5,55.7984,56.0,82.445
20160420160000,0.0,57.4545,15.0,15.0,35.3489,1.4653,1.5,55.7984,56.0,82.445
20160420161500,0.0,56.8245,15.0,15.0,35.2355,1.4733,1.5,55.7984,56.0,82.445
20160420163000,0.0,56.8245,15.0,15.0,35.3518,1.4813,1.5,55.1863,56.0,82.445
20160420164500,0.0,56.8245,15.0,15.0,35.12,1.4974,1.5,55.1863,56.0,82.445
20160420170000,0.0,56.8245,15.0,15.0,34.7162,1.4894,1.5,55.1863,56.0,82.445
20160420171500,0.0,56.8245,15.0,15.0,34.9383,1.5175,1.5,55.1863,56.0,82.445
20160420173000,0.0,56.8245,15.0,15.0,34.7505,1.5134,1.5,55.1863,56.0,82.445
20160420174500,0.0,56.8245,15.0,15.0,35.0761,1.5175,1.5,55.1863,56.0,82.445
20160420180000,0.0,56.8245,15.0,15.0,34.7523,1.5175,1.5,55.1863,56.0,82.445
20160420181500,0.0,56.8245,15.0,15.0,35.064,1.5255,1.5,55.1863,56.0,82.445
20160420183000,0.0,56.8245,15.0,15.0,35.0942,1.5255,1.5,55.1863,56.0,82.445
20160420184500,0.0,56.8245,15.0,15.0,34.9699,1.5255,1.5,54.5383,56.0,82.445
20160420190000,0.0,56.8245,15.0,15.0,35.0587,1.5335,1.5,54.5383,56.0,82.445
20160420191500,0.0,56.0144,15.0,15.0,34.9335,1.5415,1.5,54.5383,56.0,82.445
20160420193000,0.0,56.0144,15.0,15.0,32.4958,1.5536,1.5,53.8362,56.0,82.445
20160420194500,0.0,56.0144,15.0,15.0,32.2298,1.5536,1.5,53.8362,56.0,82.445
20160420200000,0.0,56.0144,15.0,15.0,32.1901,1.5697,1.5,53.8362,56.0,82.445
20160420201500,0.0,56.0144,15.0,15.0,32.3706,1.5777,1.5,53.8362,56.0,82.445
20160420203000,0.0,56.0144,15.0,15.0,32.0147,1.5656,1.5,53.2601,56.0,82.445
20160420204500,0.0,56.0144,15.0,15.0,31.6795,1.5697,1.5,53.2601,56.0,82.445
20160420210000,0.0,56.0144,15.0,15.0,31.6795,1.5777,1.5,53.2601,56.0,82.445
20160420211500,0.0,56.0144,15.0,15.0,31.5454,1.5817,1.5,53.2601,56.0,82.445
20160420213000,0.0,56.0144,15.0,15.0,31.5454,1.5857,1.5,53.2601,56.0,82.445
20160420214500,0.0,55.2763,15.0,15.0,31.5159,1.5857,1.5,53.2601,56.0,82.445
20160420220000,0.0,55.2763,15.0,15.0,31.1433,1.5857,1.5,53.2601,56.0,82.445
20160420221500,0.0,55.2763,15.0,15.0,31.0753,1.5656,1.5,53.2601,56.0,82.445
20160420223000,0.0,55.2763,15.0,15.0,31.1054,1.5656,1.5,53.2601,56.0,82.445
20160420224500,0.0,55.2763,15.0,15.0,31.1054,1.5656,1.5,53.2601,56.0,82.445
20160420230000,0.0,55.2763,15.0,15.0,31.1054,1.5134,1.5,53.2601,56.0,82.445
20160420231500,0.0,55.2763,15.0,15.0,31.1054,1.5134,1.5,53.2601,56.0,82.445
20160420233000,0.0,55.2763,15.0,15.0,31.2716,1.5134,1.5,53.2601,56.0,82.445
20160420234500,0.0,55.2763,15.0,15.0,31.4097,1.5094,1.5,53.2601,56.0,82.445
20160421000000,0.0,55.2763,15.0,15.0,31.4787,1.5094,1.5,53.2601,56.0,82.445
20160421001500,0.0,55.2763,15.0,15.0,31.2716,1.5134,1.5,53.2601,56.0,82.445
20160421003000,0.0,55.2763,15.0,15.0,31.1336,1.5215,1.5,53.2601,56.0,82.445
20160421004500,0.0,55.2763,15.0,15.0,31.4379,1.5175,1.5,53.2601,56.0,82.445
20160421010000,0.0,55.2763,15.0,15.0,31.6464,1.5215,1.5,53.2601,56.0,82.445
20160421011500,0.0,55.2763,15.0,15.0,31.6464,1.5134,1.5,53.2601,56.0,82.445
20160421013000,0.0,55.2763,15.0,15.0,31.7854,1.5175,1.5,53.2601,56.0,82.445
20160421014500,0.0,55.2763,15.0,15.0,31.8141,1.5134,1.5,53.2601,56.0,82.445
20160421020000,0.0,55.2763,15.0,15.0,31.9541,1.5134,1.5,53.2601,56.0,82.445
20160421021500,0.0,55.2763,15.0,15.0,32.1228,1.5054,1.5,53.2601,56.0,82.445
20160421023000,0.0,55.2763,15.0,15.0,32.2638,1.5014,1.5,53.2601,56.0,82.445
20160421024500,0.0,55.2763,15.0,15.0,32.4048,1.5014,1.5,53.2601,56.0,82.445
20160421030000,0.0,55.9244,15.0,15.0,32.7884,1.5014,1.5,53.2601,56.0,82.445
20160421031500,0.0,55.9244,15.0,15.0,32.7884,1.5014,1.5,53.2601,56.0,82.445
20160421033000,0.0,55.9244,15.0,15.0,32.9304,1.4974,1.5,53.2601,56.0,82.445
20160421034500,0.0,55.9244,15.0,15.0,33.1036,1.4894,1.5,53.2601,56.0,82.445
20160421040000,0.0,55.9244,15.0,15.0,33.2465,1.4934,1.5,53.2601,56.0,82.445
20160421041500,0.0,55.9244,15.0,15.0,33.3895,1.4934,1.5,53.2601,56.0,82.445
20160421043000,0.0,55.9244,15.0,15.0,33.604,1.4894,1.5,53.8002,56.0,82.445
20160421044500,0.0,55.9244,15.0,15.0,33.604,1.4853,1.5,53.8002,56.0,82.445
20160421050000,0.0,55.9244,15.0,15.0,33.7469,1.4813,1.5,53.8002,56.0,82.445
20160421051500,0.0,55.9244,15.0,15.0,33.7469,1.4853,1.5,53.8002,56.0,82.445
20160421053000,0.0,55.9244,15.0,15.0,33.5694,1.4894,1.5,53.8002,56.0,82.445
20160421054500,0.0,55.2763,15.0,15.0,33.3918,1.4853,1.5,53.0621,56.0,82.445
20160421060000,0.0,55.2763,15.0,15.0,32.0277,1.4974,1.5,53.0621,56.0,82.445
20160421061500,0.0,55.2763,15.0,15.0,31.5835,1.4934,1.5,53.0621,56.0,82.445
20160421063000,0.0,55.2763,15.0,15.0,31.4154,1.4934,1.5,53.0621,56.0,82.445
20160421064500,0.0,55.2763,15.0,15.0,31.4154,1.4853,1.5,53.0621,56.0,82.445
20160421070000,0.0,56.0144,15.0,15.0,31.4154,1.4894,1.5,53.0621,56.0,82.445
20160421071500,0.0,56.0144,15.0,15.0,31.1107,1.4974,1.5,53.0621,56.0,82.445
20160421073000,0.0,56.0144,15.0,15.0,30.9684,1.4813,1.5,53.0621,56.0,82.445
20160421074500,0.0,56.0144,15.0,15.0,30.8313,1.5014,1.5,53.0621,56.0,82.445
20160421080000,0.0,56.0144,15.0,15.0,31.3241,1.4974,1.5,53.0621,56.0,82.445
20160421081500,0.0,55.3663,15.0,15.0,31.1336,1.5175,1.5,53.0621,56.0,82.445
20160421083000,0.0,55.3663,15.0,15.0,31.4097,1.5014,1.5,53.0621,56.0,82.445
20160421084500,0.0,55.3663,15.0,15.0,31.7441,1.5054,1.5,53.0621,56.0,82.445
20160421090000,0.0,55.3663,15.0,15.0,31.8141,1.4653,1.5,53.0621,56.0,82.445
20160421091500,0.0,55.3663,15.0,15.0,31.9541,1.4813,1.5,53.0621,56.0,82.445
20160421093000,0.0,55.3663,15.0,15.0,31.8928,1.4813,1.5,53.0621,56.0,82.445
20160421094500,0.0,55.3663,15.0,15.0,32.0999,1.4653,1.5,53.0621,56.0,82.445
20160421100000,0.0,55.3663,15.0,15.0,32.2999,1.4613,1.5,53.0621,56.0,82.445
20160421101500,0.0,56.0144,15.0,15.0,32.4615,1.4572,1.5,53.9262,56.0,82.445
20160421103000,0.0,56.0144,15.0,15.0,32.7034,1.4693,1.5,53.9262,56.0,82.445
20160421104500,0.0,56.0144,15.0,15.0,32.8507,1.4733,1.5,53.9262,56.0,82.445
20160421110000,0.0,56.0144,15.0,15.0,33.6352,1.4572,1.5,53.9262,56.0,82.445
20160421111500,0.0,56.0144,15.0,15.0,34.0345,1.5335,1.5,54.5023,56.0,82.445
20160421113000,0.0,56.0144,15.0,15.0,34.37,1.5054,1.5,54.5023,56.0,82.445
20160421114500,0.0,56.0144,15.0,15.0,34.6979,1.5054,1.5,54.5023,56.0,82.445
20160421120000,0.0,56.0144,15.0,15.0,34.7485,1.4974,1.5,54.5023,56.0,82.445
20160421121500,0.0,56.0144,15.0,15.0,34.7217,1.4974,1.5,54.5023,56.0,82.445
20160421123000,0.0,56.0144,15.0,15.0,35.0397,1.5054,1.5,54.5023,56.0,82.445
20160421124500,0.0,56.0144,15.0,15.0,35.1669,1.5094,1.5,54.5023,56.0,82.445
20160421130000,0.0,56.0144,15.0,15.0,34.8457,1.5054,1.5,54.5023,56.0,82.445
20160421131500,0.0,56.0144,15.0,15.0,34.9699,1.5014,1.5,54.5023,56.0,82.445
20160421133000,0.0,56.0144,15.0,15.0,35.3092,1.4733,1.5,54.5023,56.0,82.445
20160421134500,0.0,56.0144,15.0,15.0,35.7135,1.4372,1.5,55.2403,56.0,82.445
20160421140000,0.0,56.0144,15.0,15.0,35.5199,1.4332,1.5,55.2403,56.0,82.445
20160421141500,0.0,56.0144,15.0,15.0,35.7645,1.4372,1.5,55.2403,56.0,82.445
20160421143000,0.0,56.0144,15.0,15.0,35.858,1.4532,1.5,55.2403,56.0,82.445
20160421144500,0.0,56.0144,15.0,15.0,36.4981,1.4894,1.5,55.2403,56.0,82.445
20160421150000,0.0,56.7345,15.0,15.0,35.4663,1.4894,1.5,55.2403,56.0,82.445
20160421151500,0.0,56.7345,15.0,15.0,35.2355,1.5576,1.5,55.2403,56.0,82.445
20160421153000,0.0,56.7345,15.0,15.0,35.4084,1.5576,1.5,55.2403,56.0,82.445
20160421154500,0.0,56.7345,15.0,15.0,35.1742,1.5697,1.5,55.2403,56.0,82.445
20160421160000,0.0,56.7345,15.0,15.0,34.4879,1.5576,1.5,55.2403,56.0,82.445
20160421161500,0.0,56.7345,15.0,15.0,34.0328,1.5777,1.5,55.2403,56.0,82.445
20160421163000,0.0,56.7345,15.0,15.0,34.5276,1.5616,1.5,55.2403,56.0,82.445
20160421164500,0.0,56.7345,15.0,15.0,34.6449,1.5737,1.5,55.2403,56.0,82.445
20160421170000,0.0,56.7345,15.0,15.0,34.0138,1.5656,1.5,55.2403,56.0,82.445
20160421171500,0.0,56.7345,15.0,15.0,34.0998,1.5737,1.5,54.5383,56.0,82.445
20160421173000,0.0,56.7345,15.0,15.0,32.6101,1.5817,1.5,54.5383,56.0,82.445
20160421174500,0.0,56.7345,15.0,15.0,32.2413,1.5777,1.5,54.5383,56.0,82.445
20160421180000,0.0,56.7345,15.0,15.0,31.6989,1.5857,1.5,54.5383,56.0,82.445
20160421181500,0.0,56.7345,15.0,15.0,31.6989,1.5777,1.5,54.5383,56.0,82.445
20160421183000,0.0,56.7345,15.0,15.0,31.5955,1.5656,1.5,54.5383,56.0,82.445
20160421184500,0.0,56.7345,15.0,15.0,31.7937,1.5817,1.5,53.8722,56.0,82.445
20160421190000,0.0,56.7345,15.0,15.0,31.9477,1.5656,1.5,53.8722,56.0,82.445
20160421191500,0.0,56.7345,15.0,15.0,32.0147,1.5697,1.5,53.8722,56.0,82.445
20160421193000,0.0,56.7345,15.0,15.0,32.1238,1.5737,1.5,53.8722,56.0,82.445
20160421194500,0.0,56.7345,15.0,15.0,31.8136,1.5737,1.5,53.8722,56.0,82.445
20160421200000,0.0,56.7345,15.0,15.0,31.7556,1.5777,1.5,53.8722,56.0,82.445
20160421201500,0.0,55.9244,15.0,15.0,31.8917,1.5777,1.5,53.8722,56.0,82.445
20160421203000,0.0,55.9244,15.0,15.0,31.8917,1.5857,1.5,53.8722,56.0,82.445
20160421204500,0.0,55.9244,15.0,15.0,31.8917,1.5857,1.5,53.8722,56.0,82.445
20160421210000,0.0,55.9244,15.0,15.0,31.8917,1.5817,1.5,53.8722,56.0,82.445
20160421211500,0.0,55.9244,15.0,15.0,31.7556,1.5737,1.5,53.8722,56.0,82.445
20160421213000,0.0,55.9244,15.0,15.0,31.5515,1.5937,1.5,53.8722,56.0,82.445
20160421214500,0.0,55.9244,15.0,15.0,31.448,1.5616,1.5,53.8722,56.0,82.445
20160421220000,0.0,55.9244,15.0,15.0,31.4097,1.5576,1.5,53.2961,56.0,82.445
20160421221500,0.0,55.9244,15.0,15.0,31.4097,1.5616,1.5,53.2961,56.0,82.445
20160421223000,0.0,55.9244,15.0,15.0,31.6464,1.5616,1.5,53.2961,56.0,82.445
20160421224500,0.0,55.9244,15.0,15.0,31.7854,1.5576,1.5,53.2961,56.0,82.445
20160421230000,0.0,55.9244,15.0,15.0,31.6167,1.5656,1.5,53.2961,56.0,82.445
20160421231500,0.0,55.9244,15.0,15.0,31.6167,1.5737,1.5,53.2961,56.0,82.445
20160421233000,0.0,55.9244,15.0,15.0,31.6464,1.5737,1.5,53.2961,56.0,82.445
20160421234500,0.0,55.9244,15.0,15.0,31.4379,1.5616,1.5,53.2961,56.0,82.445
20160422000000,0.0,55.9244,15.0,15.0,31.1598,1.5697,1.5,53.2961,56.0,82.445
20160422001500,0.0,55.9244,15.0,15.0,31.3241,1.5697,1.5,53.2961,56.0,82.445
20160422003000,0.0,55.9244,15.0,15.0,31.3241,1.5697,1.5,53.2961,56.0,82.445
20160422004500,0.0,55.9244,15.0,15.0,31.3241,1.5817,1.5,53.2961,56.0,82.445
20160422010000,0.0,55.9244,15.0,15.0,31.2768,1.5857,1.5,53.2961,56.0,82.445
20160422011500,0.0,55.9244,15.0,15.0,30.974,1.5616,1.5,53.2961,56.0,82.445
20160422013000,0.0,55.9244,15.0,15.0,30.834,1.5616,1.5,53.2961,56.0,82.445
20160422014500,0.0,55.9244,15.0,15.0,30.694,1.5737,1.5,53.2961,56.0,82.445
20160422020000,0.0,55.9244,15.0,15.0,30.8538,1.5656,1.5,53.2961,56.0,82.445
20160422021500,0.0,55.9244,15.0,15.0,30.7128,1.5697,1.5,53.2961,56.0,82.445
20160422023000,0.0,55.9244,15.0,15.0,30.7128,1.5616,1.5,53.2961,56.0,82.445
20160422024500,0.0,55.9244,15.0,15.0,30.484,1.5616,1.5,53.2961,56.0,82.445
20160422030000,0.0,55.9244,15.0,15.0,30.3603,1.5576,1.5,53.2961,56.0,82.445
20160422031500,0.0,55.9244,15.0,15.0,30.6587,1.5656,1.5,53.2961,56.0,82.445
20160422033000,0.0,55.9244,15.0,15.0,30.959,1.5697,1.5,53.2961,56.0,82.445
20160422034500,0.0,55.9244,15.0,15.0,31.0305,1.5656,1.5,53.2961,56.0,82.445
20160422040000,0.0,55.9244,15.0,15.0,30.8717,1.5616,1.5,53.2961,56.0,82.445
20160422041500,0.0,55.9244,15.0,15.0,30.7128,1.5737,1.5,53.2961,56.0,82.445
20160422043000,0.0,55.9244,15.0,15.0,30.5013,1.5616,1.5,53.2961,56.0,82.445
20160422044500,0.0,55.9244,15.0,15.0,30.5013,1.5536,1.5,53.2961,56.0,82.445
20160422050000,0.0,55.9244,15.0,15.0,30.3603,1.5616,1.5,53.2961,56.0,82.445
20160422051500,0.0,55.9244,15.0,15.0,30.2193,1.5697,1.5,53.2961,56.0,82.445
20160422053000,0.0,55.9244,15.0,15.0,30.1617,1.5616,1.5,53.2961,56.0,82.445
20160422054500,0.0,55.0963,15.0,15.0,30.2327,1.5656,1.5,53.2961,56.0,82.445
20160422060000,0.0,55.0963,15.0,15.0,30.1617,1.5737,1.5,53.2961,56.0,82.445
20160422061500,0.0,55.0963,15.0,15.0,30.1617,1.5656,1.5,52.432,56.0,82.445
20160422063000,0.0,55.0963,15.0,15.0,30.0198,1.5697,1.5,53.0621,56.0,82.445
20160422064500,0.0,55.0963,15.0,15.0,30.1727,1.5656,1.5,53.0621,56.0,82.445
20160422070000,0.0,55.9244,15.0,15.0,30.1727,1.5737,1.5,53.0621,56.0,82.445
20160422071500,0.0,55.9244,15.0,15.0,30.0297,1.5697,1.5,53.0621,56.0,82.445
20160422073000,0.0,55.9244,15.0,15.0,29.8867,1.5576,1.5,53.0621,56.0,82.445
20160422074500,0.0,55.9244,15.0,15.0,30.0297,1.5616,1.5,53.0621,56.0,82.445
20160422080000,0.0,55.9244,15.0,15.0,30.3256,1.5255,1.5,53.0621,56.0,82.445
20160422081500,0.0,55.9244,15.0,15.0,30.4695,1.5415,1.5,53.0621,56.0,82.445
20160422083000,0.0,55.9244,15.0,15.0,31.1307,1.5496,1.5,53.0621,56.0,82.445
20160422084500,0.0,55.9244,15.0,15.0,31.3482,1.5456,1.5,53.0621,56.0,82.445
20160422090000,0.0,55.9244,15.0,15.0,31.7652,1.5496,1.5,53.9262,56.0,82.445
20160422091500,0.0,55.9244,15.0,15.0,31.8371,1.5576,1.5,53.9262,56.0,82.445
20160422093000,0.0,55.9244,15.0,15.0,32.7728,1.5415,1.5,53.9262,56.0,82.445
20160422094500,0.0,55.9244,15.0,15.0,33.2767,1.5415,1.5,53.9262,56.0,82.445
20160422100000,0.0,55.9244,15.0,15.0,33.5328,1.5415,1.5,53.9262,56.0,82.445
20160422101500,0.0,55.9244,15.0,15.0,34.1243,1.5456,1.5,53.9262,56.0,82.445
20160422103000,0.0,55.9244,15.0,15.0,34.2395,1.5335,1.5,53.9262,56.0,82.445
20160422104500,0.0,55.9244,15.0,15.0,34.3947,1.5255,1.5,53.9262,56.0,82.445
20160422110000,0.0,55.9244,15.0,15.0,34.613,1.5295,1.5,54.7363,56.0,82.445
20160422111500,0.0,55.9244,15.0,15.0,34.5553,1.5335,1.5,54.7363,56.0,82.445
20160422113000,0.0,56.5545,15.0,15.0,34.6967,1.5375,1.5,54.7363,56.0,82.445
20160422114500,0.0,56.5545,15.0,15.0,34.7666,1.5255,1.5,54.7363,56.0,82.445
20160422120000,0.0,56.5545,15.0,15.0,34.6979,1.5134,1.5,54.7363,56.0,82.445
20160422121500,0.0,56.5545,15.0,15.0,34.4972,1.5014,1.5,54.7363,56.0,82.445
20160422123000,0.0,56.5545,15.0,15.0,34.0097,1.5054,1.5,54.7363,56.0,82.445
20160422124500,0.0,56.5545,15.0,15.0,34.3884,1.4974,1.5,54.7363,56.0,82.445
20160422130000,0.0,56.5545,15.0,15.0,34.2866,1.4894,1.5,54.7363,56.0,82.445
20160422131500,0.0,56.5545,15.0,15.0,34.2866,1.5094,1.5,54.7363,56.0,82.445
20160422133000,0.0,56.5545,15.0,15.0,34.4196,1.4974,1.5,54.7363,56.0,82.445
20160422134500,0.0,56.5545,15.0,15.0,34.4491,1.5054,1.5,54.7363,56.0,82.445
