PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160422140000,0.0,56.5545,15.0,15.0,34.7753,1.4934,1.5,54.7363,56.0,82.445
20160422141500,0.0,56.5545,15.0,15.0,34.7348,1.4813,1.5,54.7363,56.0,82.445
20160422143000,0.0,56.5545,15.0,15.0,34.3364,1.4773,1.5,54.7363,56.0,82.445
20160422144500,0.0,56.5545,15.0,15.0,34.5139,1.4773,1.5,54.7363,56.0,82.445
20160422150000,0.0,56.5545,15.0,15.0,34.5559,1.4693,1.5,54.7363,56.0,82.445
20160422151500,0.0,56.5545,15.0,15.0,34.3047,1.4572,1.5,55.3483,56.0,82.445
20160422153000,0.0,56.5545,15.0,15.0,34.2929,1.4452,1.5,55.3483,56.0,82.445
20160422154500,0.0,56.5545,15.0,15.0,33.9732,1.4653,1.5,55.3483,56.0,82.445
20160422160000,0.0,56.5545,15.0,15.0,34.0876,1.4813,1.5,55.3483,56.0,82.445
20160422161500,0.0,56.5545,15.0,15.0,34.0876,1.4693,1.5,55.3483,56.0,82.445
20160422163000,0.0,56.5545,15.0,15.0,32.7382,1.4773,1.5,55.3483,56.0,82.445
20160422164500,0.0,55.8344,15.0,15.0,33.5254,1.4894,1.5,55.3483,56.0,82.445
20160422170000,0.0,55.8344,15.0,15.0,33.2432,1.5014,1.5,55.3483,56.0,82.445
20160422171500,0.0,55.8344,15.0,15.0,33.1273,1.5014,1.5,55.3483,56.0,82.445
20160422173000,0.0,55.8344,15.0,15.0,33.6915,1.5054,1.5,55.3483,56.0,82.445
20160422174500,0.0,55.8344,15.0,15.0,33.2367,1.5335,1.5,55.3483,56.0,82.445
20160422180000,0.0,55.8344,15.0,15.0,33.3537,1.5456,1.5,55.3483,56.0,82.445
20160422181500,0.0,55.8344,15.0,15.0,32.7382,1.5576,1.5,54.7903,56.0,82.445
20160422183000,0.0,55.8344,15.0,15.0,32.5213,1.5496,1.5,54.7903,56.0,82.445
20160422184500,0.0,55.8344,15.0,15.0,32.5213,1.5415,1.5,54.7903,56.0,82.445
20160422190000,0.0,55.8344,15.0,15.0,32.6348,1.5496,1.5,54.7903,56.0,82.445
20160422191500,0.0,55.8344,15.0,15.0,32.4702,1.5415,1.5,54.7903,56.0,82.445
20160422193000,0.0,55.8344,15.0,15.0,32.2987,1.5415,1.5,54.7903,56.0,82.445
20160422194500,0.0,55.8344,15.0,15.0,31.8955,1.5616,1.5,53.8362,56.0,82.445
20160422200000,0.0,55.8344,15.0,15.0,31.9144,1.5536,1.5,53.8362,56.0,82.445
20160422201500,0.0,55.8344,15.0,15.0,31.6857,1.5496,1.5,53.2241,56.0,82.445
20160422203000,0.0,55.8344,15.0,15.0,31.5942,1.5536,1.5,53.2241,56.0,82.445
20160422204500,0.0,55.8344,15.0,15.0,31.5136,1.5496,1.5,53.2241,56.0,82.445
20160422210000,0.0,55.8344,15.0,15.0,31.4072,1.5335,1.5,53.2241,56.0,82.445
20160422211500,0.0,55.8344,15.0,15.0,31.2958,1.5456,1.5,53.2241,56.0,82.445
20160422213000,0.0,55.8344,15.0,15.0,31.3049,1.5496,1.5,53.2241,56.0,82.445
20160422214500,0.0,55.8344,15.0,15.0,31.1816,1.5496,1.5,53.2241,56.0,82.445
20160422220000,0.0,55.1863,15.0,15.0,31.1143,1.5576,1.5,52.6841,56.0,82.445
20160422221500,0.0,55.1863,15.0,15.0,30.9059,1.5656,1.5,52.6841,56.0,82.445
20160422223000,0.0,55.1863,15.0,15.0,30.763,1.5375,1.5,52.6841,56.0,82.445
20160422224500,0.0,55.1863,15.0,15.0,30.6348,1.5536,1.5,52.6841,56.0,82.445
20160422230000,0.0,55.1863,15.0,15.0,30.3785,1.5697,1.5,52.6841,56.0,82.445
20160422231500,0.0,55.1863,15.0,15.0,30.1862,1.5656,1.5,52.6841,56.0,82.445
20160422233000,0.0,55.1863,15.0,15.0,29.9048,1.5737,1.5,52.6841,56.0,82.445
20160422234500,0.0,55.1863,15.0,15.0,29.9769,1.5737,1.5,51.982,56.0,82.445
20160423000000,0.0,55.1863,15.0,15.0,29.7146,1.5697,1.5,52.5581,56.0,82.445
20160423001500,0.0,55.1863,15.0,15.0,29.8119,1.5656,1.5,52.5581,56.0,81.41
20160423003000,0.0,55.1863,15.0,15.0,29.4155,1.5656,1.5,52.5581,56.0,81.41
20160423004500,0.0,55.1863,15.0,15.0,29.2425,1.5496,1.5,52.5581,56.0,81.41
20160423010000,0.0,55.1863,15.0,15.0,28.9763,1.5375,1.5,52.5581,56.0,81.41
20160423011500,0.0,54.4662,15.0,15.0,28.8432,1.4171,1.5,51.73,56.0,79.045
20160423013000,0.0,54.4662,15.0,15.0,28.9305,1.4291,1.5,51.73,56.0,79.045
20160423014500,0.0,54.4662,15.0,15.0,28.7964,1.4291,1.5,51.73,56.0,79.045
20160423020000,0.0,54.4662,15.0,15.0,28.5441,1.4251,1.5,51.73,56.0,79.045
20160423021500,0.0,54.4662,15.0,15.0,28.49,1.4051,1.5,51.73,56.0,79.045
20160423023000,0.0,55.1863,15.0,15.0,28.49,1.4291,1.5,51.73,56.0,79.045
20160423024500,0.0,55.1863,15.0,15.0,28.2178,1.4251,1.5,51.73,56.0,79.045
20160423030000,0.0,55.1863,15.0,15.0,28.2178,1.4291,1.5,51.73,56.0,79.045
20160423031500,0.0,55.1863,15.0,15.0,28.0818,1.4291,1.5,51.73,56.0,79.045
20160423033000,0.0,54.5563,15.0,15.0,27.8777,1.4211,1.5,51.73,56.0,79.045
20160423034500,0.0,54.5563,15.0,15.0,27.8777,1.4211,1.5,51.73,56.0,79.045
20160423040000,0.0,54.5563,15.0,15.0,27.7416,1.4251,1.5,51.73,56.0,79.045
20160423041500,0.0,54.5563,15.0,15.0,27.7416,1.4291,1.5,51.73,56.0,79.045
20160423043000,0.0,54.5563,15.0,15.0,27.4014,1.4211,1.5,51.73,56.0,79.045
20160423044500,0.0,54.5563,15.0,15.0,27.4014,1.4251,1.5,51.73,56.0,79.045
20160423050000,0.0,54.5563,15.0,15.0,26.9907,1.4251,1.5,51.73,56.0,79.045
20160423051500,0.0,54.5563,15.0,15.0,26.8571,1.4291,1.5,51.0279,56.0,79.045
20160423053000,0.0,54.5563,15.0,15.0,26.6512,1.4251,1.5,51.64,56.0,79.045
20160423054500,0.0,54.5563,15.0,15.0,26.5093,1.4251,1.5,51.64,56.0,79.045
20160423060000,0.0,54.5563,15.0,15.0,26.6415,1.4251,1.5,51.64,56.0,79.045
20160423061500,0.0,54.5563,15.0,15.0,26.5093,1.4532,1.5,51.64,56.0,80.05
20160423063000,0.0,54.5563,15.0,15.0,26.4402,1.4653,1.5,51.64,56.0,80.05
20160423064500,0.0,54.5563,15.0,15.0,26.4329,1.4653,1.5,51.64,56.0,80.05
20160423070000,0.0,54.5563,15.0,15.0,26.572,1.4653,1.5,51.64,56.0,80.05
20160423071500,0.0,54.5563,15.0,15.0,26.572,1.4693,1.5,51.64,56.0,80.05
20160423073000,0.0,54.5563,15.0,15.0,26.572,1.4613,1.5,51.64,56.0,80.05
20160423074500,0.0,54.5563,15.0,15.0,26.7805,1.5536,1.5,51.64,56.0,80.05
20160423080000,0.0,54.5563,15.0,15.0,27.2671,1.5616,1.5,51.64,56.0,80.05
20160423081500,0.0,54.5563,15.0,15.0,27.6826,1.5616,1.5,52.432,56.0,80.05
20160423083000,0.0,54.5563,15.0,15.0,28.2178,1.5616,1.5,52.432,56.0,80.05
20160423084500,0.0,54.5563,15.0,15.0,28.6888,1.5616,1.5,52.432,56.0,80.05
20160423090000,0.0,54.5563,15.0,15.0,29.059,1.5576,1.5,52.432,56.0,80.05
20160423091500,0.0,54.5563,15.0,15.0,28.8708,1.5576,1.5,52.432,56.0,80.05
20160423093000,0.0,54.5563,15.0,15.0,29.8883,1.5737,1.5,52.432,56.0,80.05
20160423094500,0.0,54.5563,15.0,15.0,29.7124,1.5656,1.5,52.432,56.0,80.05
20160423100000,0.0,54.5563,15.0,15.0,29.9618,1.5737,1.5,52.432,56.0,80.05
20160423101500,0.0,54.5563,15.0,15.0,30.1415,1.5576,1.5,52.9721,56.0,80.05
20160423103000,0.0,54.5563,15.0,15.0,30.2544,1.5737,1.5,52.9721,56.0,80.05
20160423104500,0.0,54.5563,15.0,15.0,30.917,1.5616,1.5,52.9721,56.0,80.05
20160423110000,0.0,54.5563,15.0,15.0,31.0469,1.5737,1.5,52.9721,56.0,80.05
20160423111500,0.0,54.5563,15.0,15.0,31.0823,1.5496,1.5,52.9721,56.0,80.05
20160423113000,0.0,54.5563,15.0,15.0,30.1723,1.5415,1.5,52.9721,56.0,80.05
20160423114500,0.0,54.5563,15.0,15.0,30.4824,1.5255,1.5,52.9721,56.0,80.05
20160423120000,0.0,54.5563,15.0,15.0,30.569,1.5335,1.5,52.9721,56.0,80.05
20160423121500,0.0,54.5563,15.0,15.0,30.3717,1.5415,1.5,52.9721,56.0,80.05
20160423123000,0.0,54.5563,15.0,15.0,30.5338,1.5335,1.5,52.9721,56.0,80.05
20160423124500,0.0,54.5563,15.0,15.0,30.955,1.5335,1.5,52.9721,56.0,80.05
20160423130000,0.0,54.5563,15.0,15.0,30.692,1.5335,1.5,52.9721,56.0,80.05
20160423131500,0.0,54.5563,15.0,15.0,30.2609,1.5415,1.5,52.9721,56.0,80.05
20160423133000,0.0,54.5563,15.0,15.0,30.2609,1.5375,1.5,52.9721,56.0,80.05
20160423134500,0.0,54.5563,15.0,15.0,30.5785,1.5375,1.5,52.9721,56.0,80.05
20160423140000,0.0,54.5563,15.0,15.0,30.1848,1.5295,1.5,53.5482,56.0,80.05
20160423141500,0.0,54.5563,15.0,15.0,30.6054,1.5415,1.5,53.5482,56.0,80.05
20160423143000,0.0,54.5563,15.0,15.0,30.9787,1.5415,1.5,53.5482,56.0,80.05
20160423144500,0.0,55.4563,15.0,15.0,30.9787,1.5335,1.5,54.1242,56.0,80.05
20160423150000,0.0,54.4662,15.0,15.0,31.164,1.5335,1.5,53.5122,56.0,80.05
20160423151500,0.0,54.4662,15.0,15.0,31.164,1.5415,1.5,53.5122,56.0,80.05
20160423153000,0.0,54.4662,15.0,15.0,31.164,1.5415,1.5,53.5122,56.0,80.05
20160423154500,0.0,54.4662,15.0,15.0,31.164,1.5456,1.5,53.5122,56.0,80.05
20160423160000,0.0,54.4662,15.0,15.0,31.164,1.5496,1.5,53.5122,56.0,80.05
20160423161500,0.0,54.4662,15.0,15.0,31.164,1.5415,1.5,53.5122,56.0,80.05
20160423163000,0.0,54.4662,15.0,15.0,31.164,1.5295,1.5,53.5122,56.0,80.05
20160423164500,0.0,54.4662,15.0,15.0,31.164,1.5375,1.5,53.5122,56.0,80.05
20160423170000,0.0,54.4662,15.0,15.0,31.164,1.5255,1.5,53.5122,56.0,80.05
20160423171500,0.0,54.4662,15.0,15.0,31.164,1.5456,1.5,53.5122,56.0,80.05
20160423173000,0.0,54.4662,15.0,15.0,31.164,1.5456,1.5,53.5122,56.0,80.05
20160423174500,0.0,54.4662,15.0,15.0,31.164,1.5415,1.5,53.5122,56.0,80.05
20160423180000,0.0,54.4662,15.0,15.0,31.164,1.5496,1.5,53.5122,56.0,80.05
20160423181500,0.0,54.4662,15.0,15.0,31.164,1.5536,1.5,53.5122,56.0,80.05
20160423183000,0.0,54.4662,15.0,15.0,31.164,1.5415,1.5,53.5122,56.0,80.05
20160423184500,0.0,54.4662,15.0,15.0,31.164,1.5496,1.5,53.5122,56.0,80.05
20160423190000,0.0,54.4662,15.0,15.0,31.164,1.5496,1.5,53.5122,56.0,80.05
20160423191500,0.0,54.4662,15.0,15.0,30.5368,1.5375,1.5,53.5122,56.0,80.05
20160423193000,0.0,54.4662,15.0,15.0,30.898,1.5496,1.5,53.5122,56.0,80.05
20160423194500,0.0,54.4662,15.0,15.0,31.1668,1.5375,1.5,52.6841,56.0,80.05
20160423200000,0.0,54.4662,15.0,15.0,31.5461,1.5536,1.5,52.6841,56.0,80.05
20160423201500,0.0,54.4662,15.0,15.0,31.8687,1.5415,1.5,52.6841,56.0,80.05
20160423203000,0.0,54.4662,15.0,15.0,31.4367,1.5415,1.5,52.6841,56.0,80.05
20160423204500,0.0,55.2763,15.0,15.0,31.0571,1.5456,1.5,52.6841,56.0,80.05
20160423210000,0.0,55.2763,15.0,15.0,29.9855,1.5255,1.5,52.6841,56.0,80.05
20160423211500,0.0,54.6463,15.0,15.0,29.7599,1.5415,1.5,52.6841,56.0,80.05
20160423213000,0.0,54.6463,15.0,15.0,29.9998,1.5415,1.5,52.6841,56.0,80.05
20160423214500,0.0,54.6463,15.0,15.0,29.7756,1.5295,1.5,52.018,56.0,80.05
20160423220000,0.0,54.6463,15.0,15.0,29.1303,1.5295,1.5,52.018,56.0,80.05
20160423221500,0.0,54.6463,15.0,15.0,29.0013,1.5094,1.5,52.018,56.0,80.05
20160423223000,0.0,55.2763,15.0,15.0,28.9915,1.5054,1.5,52.018,56.0,80.05
20160423224500,0.0,55.2763,15.0,15.0,28.8703,1.5134,1.5,52.018,56.0,80.05
20160423230000,0.0,55.2763,15.0,15.0,28.612,1.5054,1.5,52.018,56.0,80.05
20160423231500,0.0,55.2763,15.0,15.0,28.5318,1.5014,1.5,52.018,56.0,80.05
20160423233000,0.0,55.2763,15.0,15.0,28.4566,1.4934,1.5,52.018,56.0,80.05
20160423234500,0.0,55.2763,15.0,15.0,28.3304,1.5014,1.5,52.018,56.0,80.05
20160424000000,0.0,55.2763,15.0,15.0,28.4256,1.4894,1.5,52.018,56.0,80.05
20160424001500,0.0,55.2763,15.0,15.0,28.2984,1.4934,1.5,52.018,56.0,80.05
20160424003000,0.0,53.8362,15.0,15.0,28.1994,1.5014,1.5,52.018,56.0,80.05
20160424004500,0.0,54.9163,15.0,15.0,28.3149,1.4853,1.5,52.018,56.0,80.05
20160424010000,0.0,54.9163,15.0,15.0,28.1848,1.4813,1.5,52.018,56.0,80.05
20160424011500,0.0,54.9163,15.0,15.0,28.2066,1.4853,1.5,52.018,56.0,80.05
20160424013000,0.0,54.9163,15.0,15.0,28.0942,1.4974,1.5,52.018,56.0,80.05
20160424014500,0.0,54.9163,15.0,15.0,27.8961,1.4894,1.5,52.018,56.0,80.05
20160424020000,0.0,54.9163,15.0,15.0,27.9114,1.4974,1.5,52.018,56.0,80.05
20160424021500,0.0,54.9163,15.0,15.0,27.9114,1.5014,1.5,52.018,56.0,80.05
20160424023000,0.0,54.9163,15.0,15.0,27.6452,1.5014,1.5,51.4419,56.0,80.05
20160424024500,0.0,54.9163,15.0,15.0,27.5896,1.5094,1.5,51.4419,56.0,80.05
20160424030000,0.0,54.9163,15.0,15.0,27.5896,1.5014,1.5,51.4419,56.0,80.05
20160424031500,0.0,54.9163,15.0,15.0,27.3124,1.5054,1.5,51.4419,56.0,80.05
20160424033000,0.0,54.9163,15.0,15.0,27.1873,1.5014,1.5,51.4419,56.0,80.05
20160424034500,0.0,54.9163,15.0,15.0,27.2608,1.4974,1.5,51.4419,56.0,80.05
20160424040000,0.0,54.9163,15.0,15.0,27.1257,1.4974,1.5,51.4419,56.0,80.05
20160424041500,0.0,54.9163,15.0,15.0,27.1257,1.5054,1.5,51.4419,56.0,80.05
20160424043000,0.0,54.9163,15.0,15.0,26.9907,1.5054,1.5,51.4419,56.0,80.05
20160424044500,0.0,54.2862,15.0,15.0,27.1293,1.5014,1.5,51.4419,56.0,80.05
20160424050000,0.0,54.2862,15.0,15.0,26.9932,1.5054,1.5,51.4419,56.0,80.05
20160424051500,0.0,54.2862,15.0,15.0,26.9938,1.5134,1.5,51.4419,56.0,80.05
20160424053000,0.0,54.2862,15.0,15.0,26.9234,1.5094,1.5,51.4419,56.0,80.05
20160424054500,0.0,54.2862,15.0,15.0,26.7882,1.5134,1.5,51.4419,56.0,80.05
20160424060000,0.0,54.2862,15.0,15.0,26.6512,1.5054,1.5,51.4419,56.0,80.05
20160424061500,0.0,54.2862,15.0,15.0,26.5141,1.5014,1.5,51.4419,56.0,80.05
20160424063000,0.0,54.2862,15.0,15.0,26.5141,1.5014,1.5,51.4419,56.0,80.05
20160424064500,0.0,54.2862,15.0,15.0,26.6473,1.5014,1.5,51.4419,56.0,80.05
20160424070000,0.0,54.2862,15.0,15.0,26.6512,1.5054,1.5,51.4419,56.0,80.05
20160424071500,0.0,54.9163,15.0,15.0,26.7853,1.5014,1.5,51.4419,56.0,80.05
20160424073000,0.0,54.9163,15.0,15.0,27.3337,1.5054,1.5,51.4419,56.0,80.05
20160424074500,0.0,54.9163,15.0,15.0,27.5437,1.5014,1.5,52.486,56.0,80.05
20160424080000,0.0,54.9163,15.0,15.0,28.1738,1.4934,1.5,52.486,56.0,80.05
20160424081500,0.0,54.9163,15.0,15.0,29.2324,1.4894,1.5,52.486,56.0,80.05
20160424083000,0.0,54.9163,15.0,15.0,29.5848,1.4894,1.5,52.486,56.0,80.05
20160424084500,0.0,54.9163,15.0,15.0,30.1617,1.4813,1.5,52.486,56.0,80.05
20160424090000,0.0,54.9163,15.0,15.0,30.974,1.4813,1.5,53.1881,56.0,80.05
20160424091500,0.0,54.9163,15.0,15.0,31.1336,1.4853,1.5,53.1881,56.0,80.05
20160424093000,0.0,54.9163,15.0,15.0,31.8536,1.4813,1.5,53.1881,56.0,80.05
20160424094500,0.0,54.9163,15.0,15.0,31.9713,1.4733,1.5,53.1881,56.0,80.05
20160424100000,0.0,54.9163,15.0,15.0,32.2371,1.4934,1.5,53.1881,56.0,80.05
20160424101500,0.0,54.9163,15.0,15.0,32.623,1.5536,1.5,53.1881,56.0,80.05
20160424103000,0.0,54.9163,15.0,15.0,32.1698,1.5616,1.5,53.1881,56.0,80.05
20160424104500,0.0,54.9163,15.0,15.0,32.2983,1.5616,1.5,53.1881,56.0,80.05
20160424110000,0.0,54.9163,15.0,15.0,31.8955,1.5656,1.5,53.1881,56.0,80.05
20160424111500,0.0,54.9163,15.0,15.0,31.4367,1.5656,1.5,53.1881,56.0,80.05
20160424113000,0.0,54.9163,15.0,15.0,32.4706,1.5456,1.5,53.1881,56.0,80.05
20160424114500,0.0,54.9163,15.0,15.0,32.0834,1.5335,1.5,53.1881,56.0,80.05
20160424120000,0.0,54.9163,15.0,15.0,32.182,1.5415,1.5,53.1881,56.0,80.05
20160424121500,0.0,54.9163,15.0,15.0,32.1163,1.5375,1.5,53.1881,56.0,80.05
20160424123000,0.0,54.9163,15.0,15.0,32.5133,1.5295,1.5,53.1881,56.0,80.05
20160424124500,0.0,54.9163,15.0,15.0,32.9009,1.5295,1.5,53.1881,56.0,80.05
20160424130000,0.0,54.9163,15.0,15.0,32.5911,1.5255,1.5,53.8722,56.0,80.05
20160424131500,0.0,54.9163,15.0,15.0,33.1582,1.5295,1.5,53.8722,56.0,80.05
20160424133000,0.0,54.9163,15.0,15.0,33.0339,1.5134,1.5,53.8722,56.0,80.05
20160424134500,0.0,55.7264,15.0,15.0,33.1403,1.5215,1.5,53.8722,56.0,80.05
20160424140000,0.0,55.7264,15.0,15.0,33.8568,1.5255,1.5,53.8722,56.0,80.05
20160424141500,0.0,55.7264,15.0,15.0,34.018,1.5054,1.5,53.8722,56.0,80.05
20160424143000,0.0,55.7264,15.0,15.0,34.2024,1.5054,1.5,53.8722,56.0,80.05
20160424144500,0.0,55.7264,15.0,15.0,34.6788,1.5014,1.5,54.5383,56.0,80.05
20160424150000,0.0,55.7264,15.0,15.0,33.8568,1.4934,1.5,54.5383,56.0,80.05
20160424151500,0.0,55.7264,15.0,15.0,33.9855,1.4894,1.5,54.5383,56.0,80.05
20160424153000,0.0,55.7264,15.0,15.0,33.7493,1.4894,1.5,54.5383,56.0,80.05
20160424154500,0.0,55.7264,15.0,15.0,33.1403,1.4773,1.5,54.5383,56.0,80.05
20160424160000,0.0,55.7264,15.0,15.0,33.1403,1.4894,1.5,54.5383,56.0,80.05
20160424161500,0.0,55.7264,15.0,15.0,33.4975,1.4813,1.5,54.5383,56.0,80.05
20160424163000,0.0,55.7264,15.0,15.0,33.7144,1.4813,1.5,54.5383,56.0,80.05
20160424164500,0.0,55.7264,15.0,15.0,33.3001,1.4813,1.5,54.5383,56.0,80.05
20160424170000,0.0,55.7264,15.0,15.0,33.0131,1.4813,1.5,54.5383,56.0,80.05
20160424171500,0.0,55.7264,15.0,15.0,33.2468,1.4653,1.5,54.5383,56.0,80.05
20160424173000,0.0,55.7264,15.0,15.0,33.3731,1.4773,1.5,54.5383,56.0,80.05
20160424174500,0.0,55.7264,15.0,15.0,33.1582,1.4733,1.5,53.8362,56.0,80.05
20160424180000,0.0,55.7264,15.0,15.0,32.6745,1.4813,1.5,53.8362,56.0,80.05
20160424181500,0.0,55.7264,15.0,15.0,32.4059,1.4733,1.5,53.8362,56.0,80.05
20160424183000,0.0,55.7264,15.0,15.0,31.9248,1.4853,1.5,53.2961,56.0,80.05
20160424184500,0.0,55.7264,15.0,15.0,31.8687,1.4733,1.5,53.2961,56.0,80.05
20160424190000,0.0,55.0963,15.0,15.0,31.4856,1.4853,1.5,53.2961,56.0,80.05
20160424191500,0.0,55.0963,15.0,15.0,31.3659,1.4813,1.5,53.2961,56.0,80.05
20160424193000,0.0,55.0963,15.0,15.0,31.296,1.4894,1.5,53.2961,56.0,80.05
20160424194500,0.0,55.7264,15.0,15.0,31.5021,1.4894,1.5,53.2961,56.0,80.05
20160424200000,0.0,55.7264,15.0,15.0,31.5713,1.4853,1.5,53.2961,56.0,80.05
20160424201500,0.0,55.7264,15.0,15.0,31.7168,1.4773,1.5,53.2961,56.0,80.05
20160424203000,0.0,55.7264,15.0,15.0,31.6868,1.4773,1.5,53.2961,56.0,80.05
20160424204500,0.0,55.7264,15.0,15.0,31.7703,1.4853,1.5,53.2961,56.0,80.05
20160424210000,0.0,55.7264,15.0,15.0,31.8715,1.4853,1.5,53.2961,56.0,80.05
20160424211500,0.0,55.7264,15.0,15.0,31.6329,1.4733,1.5,53.2961,56.0,80.05
20160424213000,0.0,55.7264,15.0,15.0,31.7079,1.4813,1.5,53.2961,56.0,80.05
20160424214500,0.0,55.7264,15.0,15.0,31.7203,1.4733,1.5,53.2961,56.0,80.05
20160424220000,0.0,55.7264,15.0,15.0,31.7909,1.4773,1.5,53.2961,56.0,80.05
20160424221500,0.0,55.7264,15.0,15.0,31.6686,1.4773,1.5,52.6841,56.0,80.05
20160424223000,0.0,55.7264,15.0,15.0,31.6746,1.4813,1.5,52.6841,56.0,80.05
20160424224500,0.0,55.7264,15.0,15.0,31.5514,1.4813,1.5,52.6841,56.0,80.05
20160424230000,0.0,55.7264,15.0,15.0,31.1816,1.4693,1.5,52.6841,56.0,80.05
20160424231500,0.0,55.7264,15.0,15.0,31.1807,1.4813,1.5,52.6841,56.0,80.05
20160424233000,0.0,55.7264,15.0,15.0,30.989,1.4813,1.5,52.6841,56.0,80.05
20160424234500,0.0,55.7264,15.0,15.0,30.9264,1.4813,1.5,52.6841,56.0,80.05
20160425000000,0.0,55.7264,15.0,15.0,30.8545,1.4813,1.5,52.6841,56.0,80.05
20160425001500,0.0,55.0063,15.0,15.0,30.7283,1.4613,1.5,52.6841,56.0,80.05
20160425003000,0.0,55.0063,15.0,15.0,30.5879,1.4532,1.5,52.6841,56.0,80.05
20160425004500,0.0,55.6364,15.0,15.0,30.4607,1.4653,1.5,52.6841,56.0,80.05
20160425010000,0.0,55.6364,15.0,15.0,30.3785,1.4613,1.5,52.6841,56.0,80.05
20160425011500,0.0,55.6364,15.0,15.0,30.3785,1.4572,1.5,52.6841,56.0,80.05
20160425013000,0.0,55.6364,15.0,15.0,30.2277,1.4613,1.5,52.6841,56.0,80.05
20160425014500,0.0,55.6364,15.0,15.0,29.9048,1.4693,1.5,52.6841,56.0,80.05
20160425020000,0.0,55.6364,15.0,15.0,29.7146,1.4613,1.5,52.6841,56.0,80.05
20160425021500,0.0,55.6364,15.0,15.0,29.6491,1.4572,1.5,52.6841,56.0,80.05
20160425023000,0.0,55.6364,15.0,15.0,29.7084,1.4653,1.5,52.6841,56.0,80.05
20160425024500,0.0,55.0063,15.0,15.0,29.5753,1.4613,1.5,52.6841,56.0,80.05
20160425030000,0.0,55.0063,15.0,15.0,29.3999,1.4653,1.5,52.6841,56.0,80.05
20160425031500,0.0,55.0063,15.0,15.0,29.4221,1.4613,1.5,52.6841,56.0,80.05
20160425033000,0.0,55.0063,15.0,15.0,29.5572,1.4532,1.5,52.6841,56.0,80.05
20160425034500,0.0,55.0063,15.0,15.0,29.2871,1.4613,1.5,52.6841,56.0,80.05
20160425040000,0.0,55.0063,15.0,15.0,29.7146,1.4572,1.5,52.6841,56.0,80.05
20160425041500,0.0,55.0063,15.0,15.0,29.7146,1.4492,1.5,52.6841,56.0,80.05
20160425043000,0.0,55.0063,15.0,15.0,30.009,1.4452,1.5,52.6841,56.0,80.05
20160425044500,0.0,55.0063,15.0,15.0,30.0775,1.4532,1.5,52.6841,56.0,80.05
20160425050000,0.0,55.0063,15.0,15.0,29.8506,1.4572,1.5,52.6841,56.0,80.05
20160425051500,0.0,55.0063,15.0,15.0,30.009,1.4492,1.5,52.6841,56.0,80.05
20160425053000,0.0,55.0063,15.0,15.0,29.7146,1.4452,1.5,52.6841,56.0,80.05
20160425054500,0.0,55.0063,15.0,15.0,29.5785,1.4653,1.5,52.6841,56.0,80.05
20160425060000,0.0,55.0063,15.0,15.0,29.5978,1.4452,1.5,52.6841,56.0,80.05
20160425061500,0.0,55.0063,15.0,15.0,29.5978,1.4492,1.5,52.6841,56.0,80.05
20160425063000,0.0,55.0063,15.0,15.0,29.3922,1.4372,1.5,52.6841,56.0,80.05
20160425064500,0.0,55.6364,15.0,15.0,29.3922,1.4693,1.5,52.6841,56.0,80.05
20160425070000,0.0,55.6364,15.0,15.0,29.4081,1.4693,1.5,52.6841,56.0,80.05
20160425071500,0.0,55.6364,15.0,15.0,29.4081,1.4733,1.5,52.6841,56.0,80.05
20160425073000,0.0,59.0027,15.0,15.0,29.7,1.4572,1.5,55.6364,56.0,80.05
20160425074500,0.0,55.5464,15.0,15.0,29.7696,1.4894,1.5,53.2241,56.0,80.05
20160425080000,0.0,56.1044,15.0,15.0,30.3257,1.4653,1.5,53.2241,56.0,80.05
20160425081500,0.0,56.1044,15.0,15.0,31.1358,1.4211,1.5,53.2241,56.0,80.05
20160425083000,0.0,56.1044,15.0,15.0,31.9818,1.4452,1.5,53.9262,56.0,81.28
20160425084500,0.0,56.1044,15.0,15.0,32.3742,1.5094,1.5,53.9262,56.0,81.28
20160425090000,0.0,56.1044,15.0,15.0,33.1757,1.5295,1.5,53.9262,56.0,81.28
20160425091500,0.0,56.1044,15.0,15.0,33.4803,1.5255,1.5,53.9262,56.0,81.28
20160425093000,0.0,56.8245,15.0,15.0,33.778,1.5335,1.5,54.6643,56.0,81.28
20160425094500,0.0,56.8245,15.0,15.0,34.4285,1.5175,1.5,54.6643,56.0,81.28
20160425100000,0.0,57.4545,15.0,15.0,34.829,1.5134,1.5,54.6643,56.0,81.28
20160425101500,0.0,57.4545,15.0,15.0,34.9527,1.4974,1.5,54.6643,56.0,81.28
20160425103000,0.0,57.4545,15.0,15.0,33.8694,1.4894,1.5,55.3483,56.0,81.28
20160425104500,0.085,57.4545,15.0,15.0,34.7457,1.5014,1.5,55.3483,56.0,81.28
20160425110000,0.0,57.4545,15.0,15.0,35.497,1.4894,1.5,55.3483,56.0,81.28
20160425111500,0.0,57.4545,15.0,15.0,35.064,1.4653,1.5,55.3483,56.0,81.28
20160425113000,0.0,57.4545,15.0,15.0,35.1873,1.4613,1.5,55.9604,56.0,81.28
20160425114500,0.0,57.4545,15.0,15.0,35.2143,1.4572,1.5,55.9604,56.0,81.28
20160425120000,0.0,57.4545,15.0,15.0,35.6174,1.4572,1.5,55.9604,56.0,81.28
20160425121500,0.0,57.4545,15.0,15.0,35.9783,1.4613,1.5,55.9604,56.0,81.28
20160425123000,20.7,57.4545,15.0,15.0,35.7009,1.4693,1.5,55.9604,56.0,81.28
20160425124500,20.7,57.4545,15.0,15.0,36.2295,1.4532,1.5,55.9604,56.0,81.28
20160425130000,20.7,57.4545,15.0,15.0,36.4049,1.4613,1.5,55.9604,56.0,81.28
20160425131500,20.7,57.4545,15.0,15.0,36.2826,1.4452,1.5,55.9604,56.0,81.28
20160425133000,40.675,58.1026,15.0,15.0,35.9604,1.4572,1.5,56.6625,56.0,81.28
20160425134500,100.0,58.1026,15.0,15.0,35.9421,1.4091,1.5,56.6625,56.0,82.415
20160425140000,100.0,58.1026,15.0,15.0,35.8084,1.4452,1.5,56.6625,56.0,82.415
20160425141500,100.0,58.1026,15.0,15.0,35.728,1.4291,1.5,56.6625,56.0,82.415
20160425143000,100.0,58.1026,15.0,15.0,35.5898,1.4291,1.5,56.6625,56.0,82.415
20160425144500,100.0,58.1026,15.0,15.0,35.6993,1.4412,1.5,56.6625,56.0,82.415
20160425150000,100.0,57.4545,15.0,15.0,35.1636,1.4452,1.5,56.6625,56.0,82.415
20160425151500,100.0,57.4545,15.0,15.0,34.9506,1.4492,1.5,56.6625,56.0,82.415
20160425153000,100.0,57.4545,15.0,15.0,35.1636,1.4492,1.5,56.0864,56.0,82.415
20160425154500,100.0,57.4545,15.0,15.0,35.5763,1.4452,1.5,56.0864,56.0,82.415
20160425160000,100.0,57.4545,15.0,15.0,35.3869,1.4452,1.5,56.0864,56.0,82.415
20160425161500,100.0,57.4545,15.0,15.0,35.6428,1.4733,1.5,56.0864,56.0,82.415
20160425163000,100.0,57.4545,15.0,15.0,35.6961,1.4974,1.5,56.0864,56.0,82.415
20160425164500,100.0,57.4545,15.0,15.0,35.9525,1.5415,1.5,56.0864,56.0,82.415
20160425170000,100.0,57.4545,15.0,15.0,36.4107,1.5295,1.5,56.0864,56.0,82.415
20160425171500,100.0,56.4644,15.0,15.0,36.0463,1.5255,1.5,56.0864,56.0,82.415
20160425173000,100.0,56.4644,15.0,15.0,36.2249,1.5375,1.5,56.0864,56.0,82.415
20160425174500,100.0,56.4644,15.0,15.0,36.2249,1.5335,1.5,56.0864,56.0,82.415
20160425180000,100.0,56.4644,15.0,15.0,36.1697,1.5777,1.5,56.0864,56.0,82.415
20160425181500,87.5,56.4644,15.0,15.0,36.3098,1.5777,1.5,56.0864,56.0,82.415
20160425183000,32.84,56.4644,15.0,15.0,35.728,1.5616,1.5,55.1503,56.0,82.415
20160425184500,0.0,56.4644,15.0,15.0,35.5623,1.5777,1.5,55.8524,56.0,82.415
20160425190000,0.0,56.4644,15.0,15.0,35.6727,1.5817,1.5,55.8524,56.0,82.415
20160425191500,0.0,57.2745,15.0,15.0,35.4519,1.5817,1.5,55.8524,56.0,82.415
20160425193000,0.0,57.2745,15.0,15.0,35.3935,1.5857,1.5,55.2403,56.0,82.415
20160425194500,0.0,57.2745,15.0,15.0,35.4084,1.5335,1.5,55.2403,56.0,82.415
20160425200000,0.0,57.2745,15.0,15.0,35.1646,1.5576,1.5,55.2403,56.0,82.415
20160425201500,0.0,57.2745,15.0,15.0,35.0927,1.5737,1.5,55.2403,56.0,82.415
20160425203000,0.0,57.2745,15.0,15.0,35.4338,1.5857,1.5,55.2403,56.0,82.415
20160425204500,0.0,57.2745,15.0,15.0,35.497,1.5777,1.5,55.2403,56.0,82.415
20160425210000,0.0,57.2745,15.0,15.0,35.4849,1.5857,1.5,55.2403,56.0,82.415
20160425211500,0.0,57.2745,15.0,15.0,35.5057,1.5817,1.5,55.2403,56.0,82.415
20160425213000,0.0,57.2745,15.0,15.0,35.5881,1.5817,1.5,55.2403,56.0,82.415
20160425214500,0.0,57.2745,15.0,15.0,35.4589,1.5777,1.5,55.2403,56.0,82.415
20160425220000,0.0,57.2745,15.0,15.0,35.3297,1.5616,1.5,55.2403,56.0,81.5
20160425221500,0.0,57.2745,15.0,15.0,35.3431,1.5616,1.5,55.2403,56.0,81.5
20160425223000,0.0,57.2745,15.0,15.0,35.288,1.5697,1.5,55.2403,56.0,81.5
20160425224500,0.0,57.2745,15.0,15.0,35.1569,1.5656,1.5,54.6643,56.0,81.5
20160425230000,0.0,57.2745,15.0,15.0,35.2289,1.5656,1.5,54.6643,56.0,81.5
20160425231500,0.0,57.2745,15.0,15.0,35.3656,1.5616,1.5,54.6643,56.0,81.5
20160425233000,0.0,57.2745,15.0,15.0,35.3001,1.5697,1.5,54.6643,56.0,81.5
20160425234500,0.0,57.2745,15.0,15.0,35.166,1.5656,1.5,54.6643,56.0,81.5
20160426000000,0.0,57.2745,15.0,15.0,35.2307,1.5656,1.5,54.6643,56.0,81.5
20160426001500,0.0,57.2745,15.0,15.0,35.1631,1.5656,1.5,54.6643,56.0,81.5
20160426003000,0.0,57.2745,15.0,15.0,35.2253,1.5576,1.5,54.6643,56.0,81.5
20160426004500,0.0,57.2745,15.0,15.0,35.2253,1.5656,1.5,54.6643,56.0,81.5
20160426010000,0.0,57.2745,15.0,15.0,35.0115,1.5576,1.5,54.6643,56.0,81.5
20160426011500,0.0,57.2745,15.0,15.0,35.0115,1.5656,1.5,54.6643,56.0,81.5
20160426013000,0.0,57.2745,15.0,15.0,34.8059,1.5616,1.5,54.6643,56.0,81.5
20160426014500,0.0,57.2745,15.0,15.0,34.6688,1.5656,1.5,54.6643,56.0,81.5
20160426020000,0.0,57.2745,15.0,15.0,34.8607,1.5576,1.5,54.6643,56.0,81.5
20160426021500,0.0,57.2745,15.0,15.0,34.7226,1.5576,1.5,54.6643,56.0,81.5
20160426023000,0.0,57.2745,15.0,15.0,34.9135,1.5536,1.5,54.6643,56.0,81.5
20160426024500,0.0,57.2745,15.0,15.0,34.7745,1.5536,1.5,54.6643,56.0,81.5
20160426030000,0.0,57.2745,15.0,15.0,34.5846,1.5656,1.5,54.6643,56.0,81.5
20160426031500,0.0,57.2745,15.0,15.0,34.705,1.5536,1.5,54.6643,56.0,81.5
20160426033000,0.0,57.2745,15.0,15.0,34.566,1.5656,1.5,54.6643,56.0,81.5
20160426034500,0.0,57.2745,15.0,15.0,34.4269,1.5576,1.5,54.6643,56.0,81.5
20160426040000,0.0,57.2745,15.0,15.0,34.2879,1.5616,1.5,54.6643,56.0,81.5
20160426041500,0.0,56.4644,15.0,15.0,34.4743,1.5576,1.5,54.6643,56.0,81.5
20160426043000,0.0,56.4644,15.0,15.0,34.4743,1.5576,1.5,54.6643,56.0,81.5
20160426044500,0.0,56.4644,15.0,15.0,34.3343,1.5456,1.5,54.6643,56.0,81.5
20160426050000,0.0,56.4644,15.0,15.0,34.2643,1.5616,1.5,54.6643,56.0,81.5
20160426051500,0.0,56.4644,15.0,15.0,34.2643,1.5616,1.5,54.6643,56.0,81.5
20160426053000,0.0,56.4644,15.0,15.0,34.3083,1.5536,1.5,54.6643,56.0,81.5
20160426054500,0.0,56.4644,15.0,15.0,34.3083,1.5576,1.5,54.6643,56.0,81.5
20160426060000,0.0,56.4644,15.0,15.0,34.3083,1.5576,1.5,54.6643,56.0,81.5
20160426061500,0.0,56.4644,15.0,15.0,34.3083,1.5616,1.5,54.6643,56.0,81.5
20160426063000,0.0,56.4644,15.0,15.0,34.1673,1.5656,1.5,54.6643,56.0,81.5
20160426064500,0.0,56.4644,15.0,15.0,34.1673,1.5656,1.5,54.6643,56.0,81.5
20160426070000,0.0,56.4644,15.0,15.0,34.0263,1.5777,1.5,54.6643,56.0,81.5
20160426071500,0.0,56.4644,15.0,15.0,34.2083,1.5777,1.5,54.6643,56.0,81.5
20160426073000,0.0,56.4644,15.0,15.0,34.3503,1.5737,1.5,54.6643,56.0,81.5
20160426074500,0.0,56.4644,15.0,15.0,34.8192,1.5656,1.5,54.6643,56.0,81.5
20160426080000,0.0,56.4644,15.0,15.0,35.1766,1.5656,1.5,54.6643,56.0,81.5
20160426081500,0.0,56.4644,15.0,15.0,35.652,1.5616,1.5,54.6643,56.0,81.5
20160426083000,0.0,57.0945,15.0,15.0,36.1558,1.5656,1.5,54.6643,56.0,81.5
20160426084500,0.0,57.0945,15.0,15.0,36.5157,1.5576,1.5,54.6643,56.0,81.5
20160426090000,0.0,57.0945,15.0,15.0,36.9638,1.5536,1.5,54.6643,56.0,81.5
20160426091500,18.175,58.6427,15.0,15.0,37.048,1.5295,1.5,55.6904,56.0,81.5
20160426093000,24.005,57.4545,15.0,15.0,37.1346,1.5415,1.5,55.6904,56.0,81.5
20160426094500,11.48,57.4545,15.0,15.0,37.416,1.5255,1.5,55.6904,56.0,81.5
20160426100000,10.81,57.4545,15.0,15.0,37.4099,1.5335,1.5,55.6904,56.0,81.5
20160426101500,0.225,57.4545,15.0,15.0,37.6155,1.5375,1.5,54.9883,56.0,81.5
20160426103000,0.0,57.4545,15.0,15.0,37.8479,1.5134,1.5,55.7624,56.0,81.5
20160426104500,1.435,58.2826,15.0,15.0,38.1832,1.5134,1.5,56.3384,56.0,81.5
20160426110000,22.09,57.4545,15.0,15.0,38.236,1.4934,1.5,55.7624,56.0,81.5
20160426111500,22.09,57.4545,15.0,15.0,37.877,1.5094,1.5,55.7624,56.0,81.5
20160426113000,22.09,57.4545,15.0,15.0,37.877,1.5054,1.5,55.7624,56.0,81.5
20160426114500,22.09,57.4545,15.0,15.0,37.7744,1.4894,1.5,55.7624,56.0,81.5
20160426120000,22.09,58.1026,15.0,15.0,38.2195,1.4974,1.5,56.3384,56.0,81.5
20160426121500,22.09,58.1026,15.0,15.0,38.3467,1.4974,1.5,56.3384,56.0,81.5
20160426123000,24.955,58.1026,15.0,15.0,38.3145,1.5014,1.5,56.3384,56.0,81.5
20160426124500,27.535,58.1026,15.0,15.0,38.3301,1.4894,1.5,56.3384,56.0,81.5
20160426130000,31.12,58.1026,15.0,15.0,38.3931,1.4894,1.5,56.3384,56.0,81.5
20160426131500,31.62,58.1026,15.0,15.0,38.5725,1.4894,1.5,56.3384,56.0,81.5
20160426133000,35.99,58.1026,15.0,15.0,38.8151,1.4733,1.5,56.3384,56.0,81.5
20160426134500,0.0,58.1026,15.0,15.0,38.745,1.4532,1.5,55.5644,56.0,81.5
20160426140000,0.0,58.1026,15.0,15.0,38.9363,1.4412,1.5,56.2484,56.0,81.5
20160426141500,0.0,58.1026,15.0,15.0,39.1183,1.4372,1.5,56.2484,56.0,81.5
20160426143000,0.0,58.1026,15.0,15.0,38.7316,1.4291,1.5,56.2484,56.0,81.5
20160426144500,19.935,58.1026,15.0,15.0,38.5959,1.4532,1.5,56.2484,56.0,81.5
20160426150000,21.37,57.2745,15.0,15.0,38.4776,1.4332,1.5,56.2484,56.0,81.5
20160426151500,22.8,57.2745,15.0,15.0,38.4776,1.4372,1.5,56.2484,56.0,82.89
20160426153000,22.8,57.2745,15.0,15.0,38.4776,1.4332,1.5,56.2484,56.0,82.89
20160426154500,22.8,57.2745,15.0,15.0,38.4583,1.4131,1.5,56.2484,56.0,82.89
20160426160000,22.8,57.2745,15.0,15.0,38.4932,1.4211,1.5,56.2484,56.0,84.33
20160426161500,22.8,57.2745,15.0,15.0,38.4583,1.4332,1.5,56.2484,56.0,84.33
20160426163000,22.8,57.2745,15.0,15.0,38.2023,1.4412,1.5,56.2484,56.0,84.33
20160426164500,22.8,57.2745,15.0,15.0,38.241,1.4452,1.5,56.2484,56.0,84.33
20160426170000,22.8,57.2745,15.0,15.0,38.2236,1.4452,1.5,56.2484,56.0,84.33
20160426171500,22.8,57.2745,15.0,15.0,38.1818,1.4532,1.5,56.2484,56.0,84.33
20160426173000,22.8,57.2745,15.0,15.0,38.5959,1.4492,1.5,56.2484,56.0,84.33
20160426174500,22.8,57.2745,15.0,15.0,38.341,1.4613,1.5,56.2484,56.0,84.33
20160426180000,22.8,57.2745,15.0,15.0,38.5959,1.4653,1.5,56.2484,56.0,84.33
20160426181500,22.8,57.2745,15.0,15.0,38.241,1.4693,1.5,56.2484,56.0,84.33
20160426183000,1.885,57.2745,15.0,15.0,38.241,1.4773,1.5,55.6364,56.0,84.33
20160426184500,1.885,57.2745,15.0,15.0,38.1947,1.4934,1.5,55.6364,56.0,84.33
20160426190000,1.885,57.2745,15.0,15.0,38.0232,1.5255,1.5,55.6364,56.0,84.33
20160426191500,1.885,57.2745,15.0,15.0,37.7826,1.5255,1.5,55.6364,56.0,84.33
20160426193000,0.0,57.2745,15.0,15.0,37.529,1.5576,1.5,55.6364,56.0,84.33
20160426194500,0.0,57.2745,15.0,15.0,37.0819,1.5616,1.5,55.6364,56.0,84.33
20160426200000,0.0,57.2745,15.0,15.0,36.8494,1.5777,1.5,54.9883,56.0,84.33
20160426201500,0.0,57.2745,15.0,15.0,36.884,1.5737,1.5,54.9883,56.0,84.33
20160426203000,0.0,57.2745,15.0,15.0,36.7506,1.5737,1.5,54.9883,56.0,84.33
20160426204500,0.0,57.2745,15.0,15.0,36.8399,1.5817,1.5,54.9883,56.0,84.33
20160426210000,0.0,57.2745,15.0,15.0,36.5796,1.5817,1.5,54.9883,56.0,84.33
20160426211500,0.0,57.2745,15.0,15.0,36.7305,1.5737,1.5,54.9883,56.0,84.33
20160426213000,0.0,57.2745,15.0,15.0,36.6823,1.5777,1.5,54.9883,56.0,84.33
20160426214500,0.0,57.2745,15.0,15.0,36.7632,1.5817,1.5,54.9883,56.0,84.33
20160426220000,0.0,57.2745,15.0,15.0,36.6411,1.5777,1.5,54.9883,56.0,84.33
20160426221500,0.0,57.2745,15.0,15.0,36.6411,1.5697,1.5,54.9883,56.0,84.33
20160426223000,0.0,57.2745,15.0,15.0,36.5815,1.5616,1.5,54.9883,56.0,84.33
20160426224500,0.0,57.2745,15.0,15.0,36.7901,1.5777,1.5,54.9883,56.0,84.33
20160426230000,0.0,57.2745,15.0,15.0,36.7901,1.5536,1.5,54.9883,56.0,84.33
20160426231500,0.0,57.2745,15.0,15.0,36.7901,1.5616,1.5,54.9883,56.0,84.33
20160426233000,0.0,57.2745,15.0,15.0,36.7901,1.5616,1.5,54.9883,56.0,84.33
20160426234500,0.0,57.2745,15.0,15.0,36.7901,1.5576,1.5,54.9883,56.0,84.33
20160427000000,0.0,56.4644,15.0,15.0,36.7901,1.5576,1.5,54.9883,56.0,84.33
20160427001500,0.0,56.4644,15.0,15.0,36.7901,1.5616,1.5,54.9883,56.0,84.33
20160427003000,0.0,57.0945,15.0,15.0,36.7901,1.5536,1.5,54.9883,56.0,84.33
20160427004500,0.0,57.0945,15.0,15.0,36.7901,1.5536,1.5,54.9883,56.0,84.33
20160427010000,0.0,57.0945,15.0,15.0,36.7932,1.5496,1.5,54.9883,56.0,84.33
20160427011500,0.0,57.0945,15.0,15.0,36.7932,1.4171,1.5,54.3402,56.0,81.41
20160427013000,0.0,57.0945,15.0,15.0,36.7932,1.4332,1.5,54.3402,56.0,81.41
20160427014500,0.0,57.0945,15.0,15.0,36.7932,1.4171,1.5,54.3402,56.0,81.41
20160427020000,0.0,57.0945,15.0,15.0,36.7932,1.4291,1.5,54.3402,56.0,81.41
20160427021500,0.0,57.0945,15.0,15.0,36.7932,1.4332,1.5,54.3402,56.0,81.41
20160427023000,0.0,57.0945,15.0,15.0,36.7932,1.4291,1.5,54.3402,56.0,81.41
20160427024500,0.0,57.0945,15.0,15.0,36.7932,1.4332,1.5,54.3402,56.0,81.41
20160427030000,0.0,57.0945,15.0,15.0,36.7932,1.4412,1.5,54.3402,56.0,81.41
20160427031500,0.0,57.0945,15.0,15.0,36.7932,1.4291,1.5,54.3402,56.0,81.41
20160427033000,0.0,57.0945,15.0,15.0,36.7932,1.4211,1.5,54.3402,56.0,81.41
20160427034500,0.0,57.0945,15.0,15.0,36.7932,1.4291,1.5,54.3402,56.0,81.41
20160427040000,0.0,57.0945,15.0,15.0,36.7932,1.4211,1.5,54.3402,56.0,81.41
20160427041500,0.0,57.0945,15.0,15.0,36.7932,1.4291,1.5,54.3402,56.0,81.41
20160427043000,0.0,57.0945,15.0,15.0,36.7932,1.4211,1.5,54.3402,56.0,81.41
20160427044500,0.0,57.0945,15.0,15.0,36.7932,1.4211,1.5,54.3402,56.0,81.41
20160427050000,0.0,57.0945,15.0,15.0,36.7932,1.4251,1.5,54.3402,56.0,81.41
20160427051500,0.0,57.0945,15.0,15.0,36.7932,1.4211,1.5,54.3402,56.0,81.41
20160427053000,0.0,57.0945,15.0,15.0,36.7932,1.4332,1.5,54.3402,56.0,81.41
20160427054500,0.0,57.0945,15.0,15.0,37.2183,1.4291,1.5,54.3402,56.0,81.41
20160427060000,0.0,57.0945,15.0,15.0,37.5082,1.4291,1.5,54.3402,56.0,81.41
20160427061500,0.0,57.0945,15.0,15.0,36.8545,1.4131,1.5,54.3402,56.0,81.41
20160427063000,0.0,57.0945,15.0,15.0,36.8545,1.4653,1.5,54.3402,56.0,81.41
20160427064500,0.0,57.0945,15.0,15.0,36.8545,1.4452,1.5,54.3402,56.0,81.41
20160427070000,0.0,56.3744,15.0,15.0,36.6513,1.4492,1.5,54.3402,56.0,81.41
20160427071500,0.0,56.3744,15.0,15.0,36.8545,1.4412,1.5,54.3402,56.0,81.41
20160427073000,0.0,56.3744,15.0,15.0,36.8545,1.4412,1.5,54.3402,56.0,81.41
20160427074500,0.0,57.0045,15.0,15.0,36.9946,1.4452,1.5,54.8983,56.0,81.41
20160427080000,0.0,57.0045,15.0,15.0,37.2746,1.4291,1.5,54.8983,56.0,81.41
20160427081500,0.0,57.0045,15.0,15.0,37.4146,1.4291,1.5,54.8983,56.0,81.41
20160427083000,0.0,57.0045,15.0,15.0,37.277,1.4251,1.5,54.8983,56.0,81.41
20160427084500,0.0,57.0045,15.0,15.0,37.416,1.4171,1.5,54.8983,56.0,82.755
20160427090000,0.0,57.0045,15.0,15.0,37.416,1.4452,1.5,54.8983,56.0,82.755
20160427091500,0.0,57.0045,15.0,15.0,37.2074,1.4412,1.5,54.8983,56.0,82.755
20160427093000,0.0,57.0045,15.0,15.0,37.0693,1.5054,1.5,54.8983,56.0,84.52
20160427094500,0.0,57.0045,15.0,15.0,37.0693,1.5456,1.5,54.8983,56.0,84.52
20160427100000,0.0,57.0045,15.0,15.0,37.0693,1.4572,1.5,55.6004,56.0,84.52
20160427101500,0.0,57.0045,15.0,15.0,37.0693,1.5456,1.5,55.6004,56.0,84.52
20160427103000,0.0,57.0045,15.0,15.0,37.0693,1.5375,1.5,55.6004,56.0,84.52
20160427104500,0.0,57.0045,15.0,15.0,37.0693,1.5255,1.5,55.6004,56.0,84.52
20160427110000,0.0,57.0045,15.0,15.0,37.0693,1.5094,1.5,55.6004,56.0,84.52
20160427111500,0.0,57.0045,15.0,15.0,37.0693,1.5014,1.5,55.0243,56.0,84.52
20160427113000,0.0,57.0045,15.0,15.0,37.0693,1.4773,1.5,55.0243,56.0,84.52
20160427114500,0.0,57.0045,15.0,15.0,37.0693,1.4894,1.5,55.0243,56.0,84.52
20160427120000,0.0,57.0045,15.0,15.0,37.0693,1.4894,1.5,54.3762,56.0,84.52
20160427121500,0.0,56.0144,15.0,15.0,37.0693,1.5656,1.5,54.3762,56.0,84.52
20160427123000,0.0,56.0144,15.0,15.0,37.0693,1.5737,1.5,54.3762,56.0,84.52
20160427124500,23.325,56.8245,15.0,15.0,37.0693,1.5456,1.5,55.0243,56.0,83.435
20160427130000,3.46,58.2826,15.0,15.0,37.0693,1.5576,1.5,55.7624,56.0,83.435
20160427131500,0.35,58.2826,15.0,15.0,37.0693,1.5576,1.5,55.7624,56.0,83.435
20160427133000,0.0,57.4545,15.0,15.0,37.0693,1.5456,1.5,55.7624,56.0,83.435
20160427134500,0.0,57.4545,15.0,15.0,37.0693,1.5656,1.5,54.8623,56.0,83.435
20160427140000,0.0,57.4545,15.0,15.0,33.1757,1.5737,1.5,54.8623,56.0,83.435
20160427141500,0.0,57.4545,15.0,15.0,33.6343,1.5737,1.5,54.8623,56.0,83.435
20160427143000,0.0,57.4545,15.0,15.0,34.7544,1.5697,1.5,54.8623,56.0,83.435
20160427144500,0.0,57.4545,15.0,15.0,35.1368,1.5536,1.5,54.8623,56.0,82.35
20160427150000,0.0,57.4545,15.0,15.0,36.3139,1.5697,1.5,55.6364,56.0,82.35
20160427151500,0.0,57.4545,15.0,15.0,37.0543,1.5697,1.5,55.6364,56.0,82.35
20160427153000,0.0,57.4545,15.0,15.0,37.9108,1.5295,1.5,55.6364,56.0,82.35
20160427154500,0.0,57.4545,15.0,15.0,37.1875,1.5456,1.5,55.6364,56.0,82.35
20160427160000,2.365,57.4545,15.0,15.0,37.0565,1.5335,1.5,56.4464,56.0,82.35
20160427161500,17.845,57.4545,15.0,15.0,37.2991,1.5175,1.5,56.4464,56.0,82.35
20160427163000,17.845,57.4545,15.0,15.0,37.3616,1.5456,1.5,56.4464,56.0,82.35
20160427164500,17.845,57.4545,15.0,15.0,37.5385,1.5496,1.5,56.4464,56.0,82.35
20160427170000,17.845,57.4545,15.0,15.0,37.2849,1.5415,1.5,56.4464,56.0,82.35
20160427171500,17.845,57.4545,15.0,15.0,37.531,1.5496,1.5,56.4464,56.0,82.35
20160427173000,17.845,57.4545,15.0,15.0,37.2849,1.5496,1.5,56.4464,56.0,82.35
20160427174500,17.845,57.4545,15.0,15.0,37.2849,1.5456,1.5,56.4464,56.0,82.35
20160427180000,15.055,57.4545,15.0,15.0,36.6396,1.5456,1.5,55.5104,56.0,82.35
20160427181500,0.0,57.4545,15.0,15.0,36.6396,1.5456,1.5,55.5104,56.0,82.35
20160427183000,0.0,57.4545,15.0,15.0,35.7009,1.5456,1.5,55.5104,56.0,82.35
20160427184500,0.0,57.4545,15.0,15.0,35.8086,1.5415,1.5,55.5104,56.0,82.35
20160427190000,0.0,57.4545,15.0,15.0,35.2717,1.5335,1.5,55.5104,56.0,82.35
20160427191500,0.0,57.4545,15.0,15.0,35.4193,1.5415,1.5,55.5104,56.0,82.35
20160427193000,0.0,57.4545,15.0,15.0,35.529,1.5415,1.5,55.5104,56.0,82.35
20160427194500,0.105,57.4545,15.0,15.0,35.8261,1.5335,1.5,55.5104,56.0,82.35
20160427200000,0.0,57.4545,15.0,15.0,,1.5295,1.5,55.5104,56.0,82.35
20160427201500,0.0,56.7345,15.0,15.0,,1.5456,1.5,55.5104,56.0,82.35
20160427203000,0.0,57.3645,15.0,15.0,,1.5415,1.5,55.5104,56.0,82.35
20160427204500,0.0,57.3645,15.0,15.0,,1.5335,1.5,54.9523,56.0,82.35
20160427210000,0.0,57.3645,15.0,15.0,35.5652,1.5456,1.5,54.9523,56.0,82.35
20160427211500,0.0,57.3645,15.0,15.0,35.6353,1.5415,1.5,54.9523,56.0,82.35
20160427213000,0.0,57.3645,15.0,15.0,35.5683,1.5496,1.5,54.9523,56.0,82.35
20160427214500,0.0,57.3645,15.0,15.0,35.771,1.5456,1.5,54.9523,56.0,82.35
20160427220000,0.0,57.3645,15.0,15.0,35.6359,1.5496,1.5,54.9523,56.0,82.35
20160427221500,0.0,57.3645,15.0,15.0,35.6359,1.5415,1.5,54.9523,56.0,82.35
20160427223000,0.0,57.3645,15.0,15.0,35.3658,1.5415,1.5,54.9523,56.0,82.35
20160427224500,0.0,57.3645,15.0,15.0,35.5655,1.5496,1.5,54.9523,56.0,82.35
20160427230000,0.0,57.3645,15.0,15.0,35.3614,1.5415,1.5,54.9523,56.0,82.35
20160427231500,0.0,57.3645,15.0,15.0,35.4226,1.5496,1.5,54.9523,56.0,82.35
20160427233000,0.0,57.3645,15.0,15.0,35.3438,1.5456,1.5,54.9523,56.0,82.35
20160427234500,0.0,57.3645,15.0,15.0,35.3438,1.5456,1.5,54.9523,56.0,82.35
20160428000000,0.0,57.3645,15.0,15.0,35.1368,1.5415,1.5,54.9523,56.0,82.35
20160428001500,0.0,57.3645,15.0,15.0,35.0525,1.5536,1.5,54.9523,56.0,82.35
20160428003000,0.0,57.3645,15.0,15.0,35.0525,1.5656,1.5,54.9523,56.0,82.35
20160428004500,0.0,57.3645,15.0,15.0,35.1044,1.5576,1.5,54.9523,56.0,82.35
20160428010000,0.0,57.3645,15.0,15.0,35.2444,1.5576,1.5,54.9523,56.0,82.35
20160428011500,0.0,57.3645,15.0,15.0,35.1044,1.5496,1.5,54.9523,56.0,82.35
20160428013000,0.0,57.3645,15.0,15.0,35.4363,1.5536,1.5,54.9523,56.0,82.35
20160428014500,0.0,57.3645,15.0,15.0,35.5773,1.5536,1.5,54.9523,56.0,82.35
20160428020000,0.0,57.3645,15.0,15.0,35.7183,1.5536,1.5,54.9523,56.0,82.35
20160428021500,0.0,57.3645,15.0,15.0,35.7183,1.5536,1.5,55.6004,56.0,82.35
20160428023000,0.0,57.3645,15.0,15.0,36.1251,1.5576,1.5,55.6004,56.0,82.35
20160428024500,0.0,57.3645,15.0,15.0,36.2671,1.5456,1.5,55.6004,56.0,82.35
20160428030000,0.0,57.3645,15.0,15.0,36.551,1.5415,1.5,55.6004,56.0,82.35
20160428031500,0.0,58.1026,15.0,15.0,36.8208,1.5375,1.5,55.6004,56.0,82.35
20160428033000,0.0,58.1026,15.0,15.0,37.3075,1.5335,1.5,55.6004,56.0,82.35
20160428034500,0.0,58.1026,15.0,15.0,37.4514,1.5255,1.5,55.6004,56.0,82.35
20160428040000,0.0,58.1026,15.0,15.0,37.5954,1.5255,1.5,55.6004,56.0,82.35
20160428041500,0.0,58.1026,15.0,15.0,37.6673,1.5295,1.5,55.6004,56.0,82.35
20160428043000,0.0,58.1026,15.0,15.0,37.6673,1.5255,1.5,55.6004,56.0,82.35
20160428044500,0.0,58.1026,15.0,15.0,37.8113,1.5175,1.5,55.6004,56.0,82.35
20160428050000,0.0,58.1026,15.0,15.0,37.8113,1.5215,1.5,55.6004,56.0,82.35
20160428051500,0.0,58.1026,15.0,15.0,37.8113,1.5134,1.5,55.6004,56.0,82.35
20160428053000,0.0,58.1026,15.0,15.0,37.9553,1.5175,1.5,55.6004,56.0,82.35
20160428054500,0.0,58.1026,15.0,15.0,37.9553,1.5134,1.5,55.6004,56.0,82.35
20160428060000,0.0,58.1026,15.0,15.0,37.9553,1.5134,1.5,55.6004,56.0,82.35
20160428061500,0.0,58.1026,15.0,15.0,37.9553,1.5134,1.5,55.6004,56.0,82.35
20160428063000,0.0,58.1026,15.0,15.0,37.9553,1.5054,1.5,56.3384,56.0,82.35
20160428064500,0.0,58.1026,15.0,15.0,37.9553,1.5215,1.5,56.3384,56.0,82.35
20160428070000,0.0,58.1026,15.0,15.0,38.0992,1.4974,1.5,56.3384,56.0,82.35
20160428071500,0.0,58.1026,15.0,15.0,38.0992,1.4974,1.5,56.3384,56.0,82.35
20160428073000,0.0,58.1026,15.0,15.0,38.0992,1.4532,1.5,56.3384,56.0,82.35
20160428074500,0.0,58.1026,15.0,15.0,38.4503,1.4693,1.5,56.3384,56.0,82.35
20160428080000,0.0,58.1026,15.0,15.0,38.5228,1.4653,1.5,56.3384,56.0,82.35
20160428081500,6.81,58.7327,15.0,15.0,38.6677,1.4773,1.5,56.3384,56.0,82.35
20160428083000,23.595,57.8326,15.0,15.0,38.8127,1.4693,1.5,55.6904,56.0,82.35
20160428084500,23.595,57.8326,15.0,15.0,38.9576,1.4733,1.5,55.6904,56.0,82.35
20160428090000,23.595,57.8326,15.0,15.0,38.747,1.4733,1.5,55.6904,56.0,82.35
20160428091500,24.455,57.8326,15.0,15.0,38.6031,1.4532,1.5,55.6904,56.0,82.35
20160428093000,24.455,58.7327,15.0,15.0,38.4591,1.4532,1.5,56.2844,56.0,82.35
20160428094500,26.605,58.7327,15.0,15.0,38.4591,1.4492,1.5,56.2844,56.0,82.35
20160428100000,26.605,58.7327,15.0,15.0,38.6031,1.4452,1.5,56.2844,56.0,82.35
20160428101500,30.115,58.7327,15.0,15.0,38.6031,1.4171,1.5,56.2844,56.0,82.35
20160428103000,30.115,58.0126,15.0,15.0,38.891,1.4251,1.5,56.2844,56.0,82.35
20160428104500,30.115,58.0126,15.0,15.0,38.963,1.4412,1.5,56.2844,56.0,82.35
20160428110000,30.115,58.0126,15.0,15.0,39.7547,1.4372,1.5,56.2844,56.0,82.35
20160428111500,33.345,58.0126,15.0,15.0,,1.4251,1.5,56.2844,56.0,82.35
20160428113000,42.295,58.0126,15.0,15.0,,1.4492,1.5,56.2844,56.0,83.76
20160428114500,1.34,58.0126,15.0,15.0,40.405,1.4452,1.5,56.2844,56.0,83.76
20160428120000,21.845,58.7327,15.0,15.0,40.6992,1.4051,1.5,56.2844,56.0,85.94
20160428121500,4.135,58.0126,15.0,15.0,40.8362,1.5656,1.5,56.2844,56.0,85.94
20160428123000,8.18,58.0126,15.0,15.0,40.3957,1.5697,1.5,56.2844,56.0,85.94
20160428124500,23.62,58.0126,15.0,15.0,40.1575,1.5737,1.5,56.2844,56.0,85.94
20160428130000,23.62,58.0126,15.0,15.0,40.3638,1.5737,1.5,56.2844,56.0,85.94
20160428131500,23.62,58.0126,15.0,15.0,39.8594,1.5737,1.5,56.2844,56.0,85.94
20160428133000,25.88,57.0945,15.0,15.0,40.2598,1.5656,1.5,56.2844,56.0,85.94
20160428134500,25.88,57.0945,15.0,15.0,40.0825,1.5737,1.5,55.6904,56.0,85.94
20160428140000,25.88,56.3744,15.0,15.0,41.1697,1.5777,1.5,55.6904,56.0,85.94
20160428141500,65.67,56.3744,15.0,15.0,40.8366,1.5817,1.5,55.6904,56.0,85.94
20160428143000,100.0,58.7327,15.0,15.0,40.6234,1.5737,1.5,56.9865,56.0,85.94
20160428144500,100.0,59.7408,15.0,15.0,40.7565,1.5656,1.5,57.7066,56.0,85.94
20160428150000,21.265,58.1026,15.0,15.0,40.7121,1.5496,1.5,56.6625,56.0,85.94
20160428151500,34.66,57.0945,15.0,15.0,40.468,1.5697,1.5,55.8524,56.0,85.94
20160428153000,5.445,57.8326,15.0,15.0,40.6794,1.5737,1.5,55.8524,56.0,85.94
20160428154500,26.05,56.7345,15.0,15.0,40.6901,1.5697,1.5,55.8524,56.0,85.94
20160428160000,19.7,56.7345,15.0,15.0,40.2381,1.5737,1.5,55.8524,56.0,85.94
20160428161500,8.42,57.4545,15.0,15.0,39.8506,1.5777,1.5,55.8524,56.0,85.94
20160428163000,8.42,57.4545,15.0,15.0,38.8572,1.5737,1.5,55.8524,56.0,84.905
20160428164500,7.01,57.4545,15.0,15.0,38.5665,1.5817,1.5,55.8524,56.0,84.905
20160428170000,7.01,57.4545,15.0,15.0,38.3338,1.5737,1.5,55.8524,56.0,84.905
20160428171500,7.01,58.1026,15.0,15.0,38.5602,1.5817,1.5,55.8524,56.0,84.905
20160428173000,24.005,56.7345,15.0,15.0,38.8264,1.5857,1.5,55.8524,56.0,84.905
20160428174500,7.515,57.6346,15.0,15.0,39.2559,1.5415,1.5,55.8524,56.0,84.905
20160428180000,7.515,57.6346,15.0,15.0,39.39,1.5576,1.5,55.8524,56.0,84.905
20160428181500,7.515,57.6346,15.0,15.0,39.39,1.5576,1.5,55.8524,56.0,84.905
20160428183000,8.375,57.6346,15.0,15.0,39.5585,1.5536,1.5,56.4464,56.0,84.905
20160428184500,14.035,57.6346,15.0,15.0,39.5585,1.5536,1.5,56.4464,56.0,84.905
20160428190000,14.035,57.6346,15.0,15.0,39.7582,1.5496,1.5,56.4464,56.0,84.905
20160428191500,14.035,57.6346,15.0,15.0,39.6251,1.5536,1.5,56.4464,56.0,84.905
20160428193000,14.035,57.6346,15.0,15.0,39.4254,1.5496,1.5,56.4464,56.0,84.905
20160428194500,14.035,57.6346,15.0,15.0,39.1592,1.5616,1.5,56.4464,56.0,84.905
20160428200000,14.035,57.6346,15.0,15.0,38.9207,1.5576,1.5,55.7984,56.0,84.905
20160428201500,14.035,57.6346,15.0,15.0,38.7866,1.5576,1.5,55.7984,56.0,84.905
20160428203000,14.035,57.6346,15.0,15.0,38.6753,1.5536,1.5,55.7984,56.0,84.905
20160428204500,12.645,57.6346,15.0,15.0,38.7631,1.5616,1.5,55.7984,56.0,84.905
20160428210000,5.19,57.6346,15.0,15.0,38.6434,1.5656,1.5,55.7984,56.0,84.905
20160428211500,5.19,57.6346,15.0,15.0,38.7258,1.5496,1.5,55.7984,56.0,84.905
20160428213000,5.19,57.6346,15.0,15.0,38.4497,1.5656,1.5,55.7984,56.0,84.905
20160428214500,5.19,57.6346,15.0,15.0,38.5282,1.5616,1.5,55.7984,56.0,84.905
20160428220000,5.19,57.6346,15.0,15.0,38.5347,1.5697,1.5,55.7984,56.0,84.905
20160428221500,4.02,57.6346,15.0,15.0,38.5347,1.5737,1.5,55.7984,56.0,84.905
20160428223000,4.02,58.3726,15.0,15.0,38.1806,1.5656,1.5,55.7984,56.0,84.905
20160428224500,4.02,58.3726,15.0,15.0,38.0416,1.5697,1.5,55.7984,56.0,84.905
20160428230000,4.02,58.3726,15.0,15.0,37.8331,1.5697,1.5,55.7984,56.0,84.905
20160428231500,4.02,58.3726,15.0,15.0,37.694,1.5656,1.5,55.7984,56.0,84.905
20160428233000,4.02,58.3726,15.0,15.0,37.7646,1.5656,1.5,55.7984,56.0,84.905
20160428234500,4.02,58.3726,15.0,15.0,37.7646,1.5737,1.5,55.7984,56.0,84.905
20160429000000,4.02,58.3726,15.0,15.0,37.6246,1.5737,1.5,55.7984,56.0,84.905
20160429001500,4.02,58.3726,15.0,15.0,37.8332,1.5697,1.5,55.7984,56.0,84.905
20160429003000,4.02,58.3726,15.0,15.0,37.9742,1.5697,1.5,55.7984,56.0,84.905
20160429004500,4.02,58.3726,15.0,15.0,37.9742,1.5777,1.5,55.7984,56.0,84.905
20160429010000,4.02,58.3726,15.0,15.0,37.9742,1.5496,1.5,55.7984,56.0,84.905
20160429011500,4.02,58.3726,15.0,15.0,37.9742,1.5576,1.5,55.7984,56.0,84.905
20160429013000,4.02,58.3726,15.0,15.0,37.8332,1.5616,1.5,55.7984,56.0,84.905
20160429014500,4.02,58.3726,15.0,15.0,37.6922,1.5576,1.5,55.7984,56.0,84.905
20160429020000,2.845,58.3726,15.0,15.0,37.6217,1.5616,1.5,55.7984,56.0,84.905
20160429021500,2.845,58.3726,15.0,15.0,37.4807,1.5737,1.5,55.7984,56.0,84.905
20160429023000,2.845,58.3726,15.0,15.0,37.5449,1.5777,1.5,55.7984,56.0,84.905
20160429024500,0.405,58.3726,15.0,15.0,37.5449,1.5817,1.5,55.7984,56.0,84.905
20160429030000,0.0,57.6346,15.0,15.0,37.5449,1.5817,1.5,55.7984,56.0,84.905
20160429031500,0.0,57.6346,15.0,15.0,37.4029,1.5817,1.5,55.7984,56.0,84.905
20160429033000,0.0,57.6346,15.0,15.0,37.0577,1.5737,1.5,55.7984,56.0,83.755
20160429034500,0.0,57.6346,15.0,15.0,36.9872,1.5496,1.5,55.7984,56.0,83.755
20160429040000,0.0,57.6346,15.0,15.0,36.7052,1.5576,1.5,55.7984,56.0,83.755
20160429041500,0.0,57.6346,15.0,15.0,36.906,1.5656,1.5,55.7984,56.0,83.755
20160429043000,0.0,57.6346,15.0,15.0,36.9638,1.5536,1.5,55.7984,56.0,83.755
20160429044500,0.0,57.6346,15.0,15.0,36.9638,1.5576,1.5,55.7984,56.0,83.755
20160429050000,0.0,57.6346,15.0,15.0,36.9638,1.5616,1.5,55.7984,56.0,83.755
