PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160429051500,0.0,57.6346,15.0,15.0,36.8208,1.5496,1.5,55.7984,56.0,83.755
20160429053000,0.0,57.6346,15.0,15.0,36.7493,1.5536,1.5,55.7984,56.0,83.755
20160429054500,0.0,57.6346,15.0,15.0,36.6063,1.5576,1.5,55.7984,56.0,83.755
20160429060000,0.0,57.6346,15.0,15.0,36.9476,1.5817,1.5,55.7984,56.0,83.755
20160429061500,0.0,57.6346,15.0,15.0,36.9476,1.5576,1.5,55.7984,56.0,83.755
20160429063000,0.0,57.6346,15.0,15.0,37.0195,1.5656,1.5,55.7984,56.0,83.755
20160429064500,0.0,58.4626,15.0,15.0,37.1635,1.5697,1.5,55.7984,56.0,83.755
20160429070000,0.0,58.4626,15.0,15.0,37.1635,1.5656,1.5,55.7984,56.0,83.755
20160429071500,0.0,58.4626,15.0,15.0,37.1635,1.5295,1.5,55.7984,56.0,83.755
20160429073000,0.0,57.7246,15.0,15.0,37.3075,1.5255,1.5,55.7984,56.0,83.755
20160429074500,0.0,57.7246,15.0,15.0,37.5082,1.5134,1.5,55.7984,56.0,83.755
20160429080000,0.0,57.7246,15.0,15.0,37.7981,1.5255,1.5,55.7984,56.0,83.755
20160429081500,0.0,57.7246,15.0,15.0,37.6673,1.5295,1.5,55.7984,56.0,83.755
20160429083000,0.0,57.7246,15.0,15.0,37.6071,1.5335,1.5,55.7984,56.0,83.755
20160429084500,0.0,57.7246,15.0,15.0,37.8931,1.5255,1.5,55.7984,56.0,83.755
20160429090000,0.0,57.7246,15.0,15.0,37.8999,1.5335,1.5,55.7984,56.0,83.755
20160429091500,0.0,57.7246,15.0,15.0,37.9046,1.5375,1.5,55.7984,56.0,83.755
20160429093000,0.0,57.7246,15.0,15.0,38.0416,1.5295,1.5,55.7984,56.0,83.755
20160429094500,0.0,57.7246,15.0,15.0,38.0266,1.5255,1.5,55.7984,56.0,83.755
20160429100000,0.0,57.7246,15.0,15.0,38.2025,1.5295,1.5,55.7984,56.0,83.755
20160429101500,0.0,57.7246,15.0,15.0,38.1832,1.5255,1.5,55.7984,56.0,83.755
20160429103000,12.175,57.7246,15.0,15.0,38.466,1.5255,1.5,56.3744,56.0,83.755
20160429104500,20.525,57.7246,15.0,15.0,38.5665,1.5255,1.5,56.3744,56.0,83.755
20160429110000,20.525,57.7246,15.0,15.0,38.9223,1.5255,1.5,56.3744,56.0,83.755
20160429111500,20.525,57.7246,15.0,15.0,38.9464,1.5175,1.5,55.7624,56.0,83.755
20160429113000,20.525,57.7246,15.0,15.0,38.3243,1.4974,1.5,55.7624,56.0,83.755
20160429114500,20.525,57.7246,15.0,15.0,38.0875,1.4813,1.5,55.7624,56.0,83.755
20160429120000,20.525,57.7246,15.0,15.0,38.3931,1.4813,1.5,55.7624,56.0,83.755
20160429121500,20.525,57.7246,15.0,15.0,39.1318,1.4894,1.5,55.7624,56.0,83.755
20160429123000,20.525,57.7246,15.0,15.0,39.0696,1.4813,1.5,55.7624,56.0,83.755
20160429124500,20.525,57.7246,15.0,15.0,39.1929,1.4773,1.5,55.7624,56.0,83.755
20160429130000,20.525,57.7246,15.0,15.0,39.0656,1.4773,1.5,55.7624,56.0,83.755
20160429131500,20.525,57.7246,15.0,15.0,39.1879,1.4894,1.5,56.4464,56.0,84.72
20160429133000,20.525,57.7246,15.0,15.0,38.745,1.5094,1.5,56.4464,56.0,84.72
20160429134500,22.89,57.7246,15.0,15.0,39.1879,1.5175,1.5,56.4464,56.0,84.72
20160429140000,24.11,57.7246,15.0,15.0,38.997,1.5134,1.5,56.4464,56.0,84.72
20160429141500,24.11,57.0945,15.0,15.0,39.0656,1.4894,1.5,56.4464,56.0,84.72
20160429143000,24.11,57.0945,15.0,15.0,39.0656,1.5175,1.5,55.6904,56.0,84.72
20160429144500,24.11,57.0945,15.0,15.0,39.0656,1.5134,1.5,55.6904,56.0,84.72
20160429150000,24.11,57.0945,15.0,15.0,38.9856,1.5175,1.5,56.2844,56.0,84.72
20160429151500,24.11,57.0945,15.0,15.0,38.7316,1.5054,1.5,56.2844,56.0,84.72
20160429153000,25.255,57.0945,15.0,15.0,39.1183,1.4733,1.5,56.2844,56.0,84.72
20160429154500,18.105,56.3744,15.0,15.0,39.2395,1.5094,1.5,55.5104,56.0,84.72
20160429160000,9.91,57.4545,15.0,15.0,38.8151,1.5255,1.5,56.4464,56.0,84.72
20160429161500,22.12,57.4545,15.0,15.0,38.4442,1.5255,1.5,56.4464,56.0,84.72
20160429163000,23.335,57.4545,15.0,15.0,38.6938,1.5255,1.5,56.4464,56.0,84.72
20160429164500,19.995,56.4644,15.0,15.0,38.9363,1.5134,1.5,55.4743,56.0,84.72
20160429170000,9.715,56.4644,15.0,15.0,39.2395,1.5134,1.5,55.4743,56.0,84.72
20160429171500,9.715,56.4644,15.0,15.0,39.249,1.5134,1.5,55.4743,56.0,84.72
20160429173000,9.715,56.4644,15.0,15.0,38.6938,1.5215,1.5,55.4743,56.0,84.72
20160429174500,9.715,57.0945,15.0,15.0,38.8211,1.5255,1.5,55.4743,56.0,84.72
20160429180000,8.325,57.0945,15.0,15.0,38.6377,1.5134,1.5,55.4743,56.0,84.72
20160429181500,8.325,57.0945,15.0,15.0,38.6383,1.5134,1.5,55.4743,56.0,84.72
20160429183000,8.325,57.0945,15.0,15.0,38.0836,1.5255,1.5,55.4743,56.0,84.72
20160429184500,8.325,57.0945,15.0,15.0,38.2001,1.5215,1.5,55.4743,56.0,84.72
20160429190000,8.325,57.0945,15.0,15.0,38.1115,1.5255,1.5,55.4743,56.0,84.72
20160429191500,6.935,57.8326,15.0,15.0,38.1559,1.5215,1.5,55.4743,56.0,84.72
20160429193000,6.935,57.8326,15.0,15.0,37.8129,1.5255,1.5,55.4743,56.0,84.72
20160429194500,3.555,57.8326,15.0,15.0,37.7839,1.5375,1.5,55.4743,56.0,84.72
20160429200000,3.555,57.8326,15.0,15.0,37.6859,1.5496,1.5,56.2484,56.0,84.72
20160429201500,3.555,57.8326,15.0,15.0,37.9108,1.5456,1.5,56.2484,56.0,84.72
20160429203000,3.555,57.8326,15.0,15.0,37.7393,1.5456,1.5,56.2484,56.0,84.72
20160429204500,3.555,57.8326,15.0,15.0,37.9612,1.5616,1.5,56.2484,56.0,84.72
20160429210000,3.555,57.8326,15.0,15.0,37.8281,1.5496,1.5,56.2484,56.0,84.72
20160429211500,3.555,58.4626,15.0,15.0,37.8479,1.5456,1.5,56.2484,56.0,84.72
20160429213000,3.555,58.4626,15.0,15.0,37.7972,1.5415,1.5,56.2484,56.0,84.72
20160429214500,3.555,58.4626,15.0,15.0,37.6621,1.5536,1.5,56.2484,56.0,84.72
20160429220000,3.555,58.4626,15.0,15.0,37.6746,1.5576,1.5,56.2484,56.0,84.72
20160429221500,3.555,57.8326,15.0,15.0,37.8787,1.5576,1.5,56.2484,56.0,84.72
20160429223000,3.555,57.8326,15.0,15.0,37.7972,1.5656,1.5,56.2484,56.0,84.72
20160429224500,3.555,57.8326,15.0,15.0,37.6621,1.5616,1.5,56.2484,56.0,84.72
20160429230000,3.555,57.8326,15.0,15.0,37.8106,1.5616,1.5,56.2484,56.0,84.72
20160429231500,3.555,57.8326,15.0,15.0,37.6746,1.5656,1.5,56.2484,56.0,84.72
20160429233000,3.555,57.8326,15.0,15.0,37.6155,1.5777,1.5,56.2484,56.0,84.72
20160429234500,3.555,57.8326,15.0,15.0,37.6155,1.5697,1.5,56.2484,56.0,84.72
20160430000000,3.555,57.8326,15.0,15.0,37.4784,1.5737,1.5,56.2484,56.0,84.72
20160430001500,3.555,57.8326,15.0,15.0,37.4784,1.5777,1.5,56.2484,56.0,84.72
20160430003000,3.555,57.8326,15.0,15.0,37.6215,1.5817,1.5,56.2484,56.0,84.72
20160430004500,3.555,57.8326,15.0,15.0,36.1764,1.5656,1.5,56.2484,56.0,84.72
20160430010000,3.555,57.8326,15.0,15.0,37.3454,1.5656,1.5,56.2484,56.0,84.72
20160430011500,0.0,57.8326,15.0,15.0,37.555,1.4171,1.5,55.1143,56.0,81.1
20160430013000,0.0,57.8326,15.0,15.0,37.555,1.4251,1.5,55.1143,56.0,81.1
20160430014500,0.0,56.9145,15.0,15.0,37.416,1.4251,1.5,55.1143,56.0,81.1
20160430020000,0.0,56.9145,15.0,15.0,37.6246,1.4372,1.5,55.1143,56.0,81.1
20160430021500,0.0,56.9145,15.0,15.0,37.6246,1.4251,1.5,55.1143,56.0,81.1
20160430023000,0.0,56.9145,15.0,15.0,37.416,1.4332,1.5,55.1143,56.0,81.1
20160430024500,0.0,56.9145,15.0,15.0,37.416,1.4251,1.5,55.1143,56.0,81.1
20160430030000,0.0,56.9145,15.0,15.0,37.416,1.4332,1.5,55.1143,56.0,81.1
20160430031500,0.0,56.9145,15.0,15.0,37.416,1.4332,1.5,55.1143,56.0,81.1
20160430033000,0.0,56.9145,15.0,15.0,37.4846,1.4291,1.5,55.1143,56.0,81.1
20160430034500,0.0,56.9145,15.0,15.0,37.4846,1.4372,1.5,55.1143,56.0,81.1
20160430040000,0.0,56.9145,15.0,15.0,37.4846,1.4291,1.5,55.1143,56.0,81.1
20160430041500,0.0,56.9145,15.0,15.0,37.4846,1.4372,1.5,55.1143,56.0,81.1
20160430043000,0.0,56.9145,15.0,15.0,37.4846,1.4372,1.5,55.1143,56.0,81.1
20160430044500,0.0,56.9145,15.0,15.0,37.4146,1.4452,1.5,55.1143,56.0,81.1
20160430050000,0.0,56.9145,15.0,15.0,37.4146,1.4412,1.5,55.1143,56.0,81.1
20160430051500,0.0,56.9145,15.0,15.0,37.2746,1.4412,1.5,55.1143,56.0,81.1
20160430053000,0.0,56.9145,15.0,15.0,37.2746,1.4412,1.5,55.1143,56.0,81.1
20160430054500,0.0,56.9145,15.0,15.0,37.1346,1.4412,1.5,55.1143,56.0,81.1
20160430060000,0.0,56.9145,15.0,15.0,37.1346,1.4372,1.5,55.1143,56.0,81.1
20160430061500,0.0,56.9145,15.0,15.0,37.3397,1.4372,1.5,55.1143,56.0,81.1
20160430063000,0.0,56.1944,15.0,15.0,37.1987,1.4332,1.5,55.1143,56.0,81.1
20160430064500,0.0,57.3645,15.0,15.0,37.1987,1.4492,1.5,55.1143,56.0,81.1
20160430070000,0.0,57.3645,15.0,15.0,37.1987,1.4452,1.5,55.1143,56.0,81.1
20160430071500,0.0,57.3645,15.0,15.0,37.1987,1.4492,1.5,55.1143,56.0,81.1
20160430073000,0.0,57.3645,15.0,15.0,37.4807,1.4452,1.5,55.1143,56.0,81.1
20160430074500,0.0,57.3645,15.0,15.0,37.2746,1.4412,1.5,55.1143,56.0,81.1
20160430080000,0.0,57.3645,15.0,15.0,36.3819,1.4372,1.5,55.1143,56.0,81.1
20160430081500,0.0,57.3645,15.0,15.0,37.4146,1.4372,1.5,55.6904,56.0,81.1
20160430083000,0.0,57.3645,15.0,15.0,37.555,1.4372,1.5,55.6904,56.0,81.1
20160430084500,0.0,57.3645,15.0,15.0,37.694,1.4291,1.5,55.6904,56.0,81.1
20160430090000,0.0,57.3645,15.0,15.0,37.9666,1.4332,1.5,55.6904,56.0,81.1
20160430091500,0.0,57.3645,15.0,15.0,38.2427,1.4372,1.5,55.6904,56.0,81.1
20160430093000,0.0,58.1026,15.0,15.0,38.2322,1.4291,1.5,55.6904,56.0,81.1
20160430094500,0.0,58.1026,15.0,15.0,38.2869,1.4291,1.5,55.6904,56.0,81.1
20160430100000,0.0,58.1026,15.0,15.0,38.627,1.4291,1.5,56.3384,56.0,81.1
20160430101500,0.0,58.1026,15.0,15.0,38.5402,1.4291,1.5,56.3384,56.0,81.1
20160430103000,0.0,58.1026,15.0,15.0,38.6753,1.4211,1.5,56.3384,56.0,81.1
20160430104500,0.0,58.1026,15.0,15.0,38.4514,1.4131,1.5,56.3384,56.0,81.1
20160430110000,0.0,58.1026,15.0,15.0,38.1832,1.4211,1.5,56.3384,56.0,81.1
20160430111500,0.0,58.1026,15.0,15.0,38.0491,1.4211,1.5,56.3384,56.0,81.1
20160430113000,0.0,58.1026,15.0,15.0,38.0674,1.4372,1.5,56.3384,56.0,82.505
20160430114500,0.0,58.1026,15.0,15.0,38.1508,1.4372,1.5,56.3384,56.0,82.505
20160430120000,0.0,58.1026,15.0,15.0,37.9666,1.4372,1.5,56.3384,56.0,82.505
20160430121500,0.0,58.1026,15.0,15.0,37.8285,1.4372,1.5,56.3384,56.0,82.505
20160430123000,0.0,58.1026,15.0,15.0,37.8331,1.4291,1.5,56.3384,56.0,82.505
20160430124500,0.0,58.1026,15.0,15.0,37.8331,1.4291,1.5,56.3384,56.0,82.505
20160430130000,0.0,58.1026,15.0,15.0,37.8331,1.4372,1.5,56.3384,56.0,82.505
20160430131500,0.0,58.1026,15.0,15.0,35.1631,1.4372,1.5,55.3483,56.0,82.505
20160430133000,0.0,57.1845,15.0,15.0,30.8079,1.4452,1.5,55.3483,56.0,82.505
20160430134500,0.0,57.1845,15.0,15.0,34.2879,1.4613,1.5,54.7903,56.0,82.505
20160430140000,0.0,57.1845,15.0,15.0,33.9843,1.4572,1.5,54.7903,56.0,82.505
20160430141500,0.0,57.1845,15.0,15.0,34.4923,1.4532,1.5,54.7903,56.0,82.505
20160430143000,0.0,57.1845,15.0,15.0,34.3083,1.4693,1.5,54.7903,56.0,82.505
20160430144500,0.0,57.1845,15.0,15.0,34.1673,1.4693,1.5,54.7903,56.0,82.505
20160430150000,0.0,57.1845,15.0,15.0,34.4923,1.4693,1.5,54.7903,56.0,82.505
20160430151500,0.0,57.1845,15.0,15.0,34.4923,1.4613,1.5,54.7903,56.0,82.505
20160430153000,0.0,57.1845,15.0,15.0,34.4923,1.4773,1.5,54.7903,56.0,82.505
20160430154500,0.0,57.1845,15.0,15.0,34.6762,1.4733,1.5,54.7903,56.0,82.505
20160430160000,0.0,57.1845,15.0,15.0,35.5515,1.4693,1.5,54.7903,56.0,82.505
20160430161500,0.0,57.1845,15.0,15.0,36.1251,1.4693,1.5,55.3483,56.0,82.505
20160430163000,0.0,57.1845,15.0,15.0,36.3528,1.4693,1.5,55.3483,56.0,82.505
20160430164500,0.0,57.1845,15.0,15.0,36.7845,1.4653,1.5,56.0864,56.0,82.505
20160430170000,0.0,57.8326,15.0,15.0,37.1346,1.4653,1.5,56.0864,56.0,82.505
20160430171500,0.0,57.8326,15.0,15.0,37.4834,1.4613,1.5,56.0864,56.0,82.505
20160430173000,0.0,57.8326,15.0,15.0,37.4784,1.4653,1.5,56.0864,56.0,82.505
20160430174500,0.0,57.8326,15.0,15.0,37.0543,1.4572,1.5,56.0864,56.0,82.505
20160430180000,0.0,57.8326,15.0,15.0,37.2664,1.4572,1.5,56.0864,56.0,82.505
20160430181500,0.0,57.8326,15.0,15.0,37.1894,1.4572,1.5,56.0864,56.0,82.505
20160430183000,0.0,57.8326,15.0,15.0,36.7632,1.4613,1.5,55.5104,56.0,82.505
20160430184500,0.0,57.8326,15.0,15.0,36.8517,1.4613,1.5,55.5104,56.0,82.505
20160430190000,0.0,57.0945,15.0,15.0,36.2388,1.4653,1.5,55.5104,56.0,82.505
20160430191500,0.0,57.0945,15.0,15.0,36.0376,1.4572,1.5,55.5104,56.0,82.505
20160430193000,0.0,57.0945,15.0,15.0,36.1778,1.4653,1.5,55.5104,56.0,82.505
20160430194500,0.0,57.0945,15.0,15.0,36.0417,1.4653,1.5,54.9523,56.0,82.505
20160430200000,0.0,57.0945,15.0,15.0,35.7016,1.4733,1.5,54.9523,56.0,82.505
20160430201500,0.0,57.0945,15.0,15.0,35.7653,1.4653,1.5,54.9523,56.0,82.505
20160430203000,0.0,57.0945,15.0,15.0,36.0376,1.4733,1.5,54.9523,56.0,82.505
20160430204500,0.0,57.0945,15.0,15.0,35.5597,1.4773,1.5,54.9523,56.0,82.505
20160430210000,0.0,57.0945,15.0,15.0,35.4226,1.4733,1.5,54.9523,56.0,82.505
20160430211500,0.0,57.0945,15.0,15.0,35.6199,1.4733,1.5,54.9523,56.0,82.505
20160430213000,0.0,57.0945,15.0,15.0,35.6199,1.4693,1.5,54.9523,56.0,82.505
20160430214500,0.0,57.0945,15.0,15.0,35.6199,1.4773,1.5,54.9523,56.0,82.505
20160430220000,0.0,57.0945,15.0,15.0,35.6199,1.4653,1.5,54.9523,56.0,82.505
20160430221500,0.0,57.0945,15.0,15.0,35.7579,1.4733,1.5,54.9523,56.0,82.505
20160430223000,0.0,57.0945,15.0,15.0,35.7579,1.4733,1.5,54.9523,56.0,82.505
20160430224500,0.0,57.0945,15.0,15.0,35.7579,1.4733,1.5,54.9523,56.0,82.505
20160430230000,0.0,57.0945,15.0,15.0,35.9562,1.4733,1.5,54.9523,56.0,82.505
20160430231500,0.0,57.0945,15.0,15.0,35.9562,1.4693,1.5,54.9523,56.0,82.505
20160430233000,0.0,57.0945,15.0,15.0,35.8172,1.4853,1.5,54.9523,56.0,82.505
20160430234500,0.0,57.0945,15.0,15.0,35.8172,1.4813,1.5,54.9523,56.0,82.505
20160501000000,0.0,57.0945,15.0,15.0,35.8172,1.4813,1.5,54.9523,56.0,82.505
20160501001500,0.0,57.0945,15.0,15.0,35.8172,1.4813,1.5,54.9523,56.0,82.505
20160501003000,0.0,57.0945,15.0,15.0,35.8172,1.4773,1.5,54.9523,56.0,82.505
20160501004500,0.0,57.0945,15.0,15.0,35.8172,1.4773,1.5,54.9523,56.0,82.505
20160501010000,0.0,57.0945,15.0,15.0,35.8172,1.4853,1.5,54.9523,56.0,82.505
20160501011500,0.0,57.0945,15.0,15.0,35.8172,1.4733,1.5,54.9523,56.0,82.505
20160501013000,0.0,57.0945,15.0,15.0,35.8172,1.4733,1.5,54.9523,56.0,82.505
20160501014500,0.0,57.0945,15.0,15.0,36.0145,1.4693,1.5,54.9523,56.0,82.505
20160501020000,0.0,57.0945,15.0,15.0,36.0145,1.4733,1.5,54.9523,56.0,82.505
20160501021500,0.0,57.0945,15.0,15.0,36.0145,1.4653,1.5,54.9523,56.0,82.505
20160501023000,0.0,57.0945,15.0,15.0,36.0145,1.4693,1.5,54.9523,56.0,82.505
20160501024500,0.0,57.7246,15.0,15.0,36.0145,1.4773,1.5,54.9523,56.0,82.505
20160501030000,0.0,57.7246,15.0,15.0,36.2118,1.4773,1.5,54.9523,56.0,82.505
20160501031500,0.0,57.7246,15.0,15.0,36.2118,1.4733,1.5,54.9523,56.0,82.505
20160501033000,0.0,57.7246,15.0,15.0,36.2118,1.4733,1.5,54.9523,56.0,82.505
20160501034500,0.0,57.7246,15.0,15.0,36.409,1.4693,1.5,54.9523,56.0,82.505
20160501040000,0.0,57.7246,15.0,15.0,36.6063,1.4653,1.5,54.9523,56.0,82.505
20160501041500,0.0,57.7246,15.0,15.0,36.6063,1.4653,1.5,55.6004,56.0,82.505
20160501043000,0.0,57.7246,15.0,15.0,36.8036,1.4572,1.5,55.6004,56.0,82.505
20160501044500,0.0,57.7246,15.0,15.0,36.9476,1.4532,1.5,55.6004,56.0,82.505
20160501050000,0.0,57.7246,15.0,15.0,37.2183,1.4653,1.5,55.6004,56.0,82.505
20160501051500,0.0,57.7246,15.0,15.0,37.3633,1.4332,1.5,55.6004,56.0,82.505
20160501053000,0.0,57.7246,15.0,15.0,37.5082,1.4572,1.5,55.6004,56.0,82.505
20160501054500,0.0,58.4626,15.0,15.0,37.6531,1.4492,1.5,56.2484,56.0,82.505
20160501060000,0.0,58.4626,15.0,15.0,37.8705,1.4532,1.5,56.2484,56.0,82.505
20160501061500,0.0,58.4626,15.0,15.0,37.8705,1.4532,1.5,56.2484,56.0,82.505
20160501063000,0.0,58.4626,15.0,15.0,37.9553,1.4492,1.5,56.2484,56.0,82.505
20160501064500,0.0,58.4626,15.0,15.0,37.9553,1.4452,1.5,56.2484,56.0,82.505
20160501070000,0.0,58.4626,15.0,15.0,38.0992,1.4532,1.5,56.2484,56.0,82.505
20160501071500,0.0,58.4626,15.0,15.0,38.0992,1.4452,1.5,56.2484,56.0,82.505
20160501073000,0.0,58.4626,15.0,15.0,38.2432,1.4452,1.5,56.2484,56.0,82.505
20160501074500,0.0,58.4626,15.0,15.0,38.036,1.4372,1.5,56.2484,56.0,82.505
20160501080000,0.0,58.4626,15.0,15.0,38.036,1.4332,1.5,56.2484,56.0,82.505
20160501081500,0.0,58.4626,15.0,15.0,38.1075,1.4372,1.5,56.2484,56.0,82.505
20160501083000,0.0,58.4626,15.0,15.0,38.1075,1.4492,1.5,56.2484,56.0,82.505
20160501084500,0.0,58.4626,15.0,15.0,38.1075,1.4492,1.5,56.2484,56.0,82.505
20160501090000,0.0,58.4626,15.0,15.0,38.1075,1.4412,1.5,56.2484,56.0,82.505
20160501091500,0.0,58.4626,15.0,15.0,38.2432,1.4452,1.5,56.2484,56.0,82.505
20160501093000,0.0,57.5446,15.0,15.0,38.2432,1.4572,1.5,55.2763,56.0,82.505
20160501094500,0.0,57.5446,15.0,15.0,34.477,1.4492,1.5,55.2763,56.0,82.505
20160501100000,0.0,57.5446,15.0,15.0,33.4274,1.4653,1.5,55.2763,56.0,82.505
20160501101500,0.0,57.5446,15.0,15.0,33.4274,1.4613,1.5,54.7003,56.0,82.505
20160501103000,0.0,57.5446,15.0,15.0,33.4274,1.4733,1.5,54.7003,56.0,82.505
20160501104500,0.0,57.5446,15.0,15.0,33.4274,1.4813,1.5,54.7003,56.0,82.505
20160501110000,0.0,56.4644,15.0,15.0,33.5948,1.4894,1.5,54.7003,56.0,82.505
20160501111500,0.0,56.4644,15.0,15.0,33.5948,1.4853,1.5,54.0522,56.0,82.505
20160501113000,0.0,56.4644,15.0,15.0,33.4206,1.4974,1.5,54.0522,56.0,82.505
20160501114500,0.0,56.4644,15.0,15.0,33.2465,1.5014,1.5,54.0522,56.0,82.505
20160501120000,0.0,56.4644,15.0,15.0,33.1036,1.5054,1.5,54.0522,56.0,82.505
20160501121500,0.0,56.4644,15.0,15.0,32.8891,1.4974,1.5,54.0522,56.0,82.505
20160501123000,0.0,56.4644,15.0,15.0,32.7461,1.5054,1.5,54.0522,56.0,82.505
20160501124500,0.0,56.4644,15.0,15.0,32.7461,1.5054,1.5,54.0522,56.0,82.505
20160501130000,0.0,56.4644,15.0,15.0,33.2767,1.5054,1.5,54.0522,56.0,82.505
20160501131500,0.0,56.4644,15.0,15.0,33.1036,1.5134,1.5,54.0522,56.0,82.505
20160501133000,0.0,56.4644,15.0,15.0,33.2465,1.5054,1.5,54.0522,56.0,82.505
20160501134500,0.0,56.4644,15.0,15.0,33.2465,1.5255,1.5,54.0522,56.0,82.505
20160501140000,0.0,56.4644,15.0,15.0,33.4206,1.5054,1.5,54.0522,56.0,82.505
20160501141500,0.0,56.4644,15.0,15.0,33.5646,1.5134,1.5,54.0522,56.0,82.505
20160501143000,0.0,56.4644,15.0,15.0,33.7086,1.5134,1.5,54.0522,56.0,82.505
20160501144500,0.0,56.4644,15.0,15.0,33.7086,1.5094,1.5,54.0522,56.0,82.505
20160501150000,0.0,57.0945,15.0,15.0,33.8846,1.5054,1.5,54.0522,56.0,82.505
20160501151500,0.0,57.0945,15.0,15.0,33.9571,1.5094,1.5,54.0522,56.0,82.505
20160501153000,0.0,57.0945,15.0,15.0,33.9245,1.5054,1.5,54.0522,56.0,82.505
20160501154500,0.0,57.0945,15.0,15.0,33.7805,1.5094,1.5,54.0522,56.0,82.505
20160501160000,0.0,57.0945,15.0,15.0,33.9245,1.5054,1.5,54.0522,56.0,82.505
20160501161500,0.0,57.0945,15.0,15.0,33.9245,1.5054,1.5,54.0522,56.0,82.505
20160501163000,0.0,57.0945,15.0,15.0,33.9245,1.5054,1.5,54.0522,56.0,82.505
20160501164500,0.0,57.0945,15.0,15.0,33.7805,1.5054,1.5,54.0522,56.0,82.505
20160501170000,0.0,57.0945,15.0,15.0,33.7805,1.5054,1.5,54.0522,56.0,82.505
20160501171500,0.0,57.0945,15.0,15.0,33.604,1.5014,1.5,54.0522,56.0,82.505
20160501173000,0.0,57.0945,15.0,15.0,33.7469,1.5094,1.5,54.0522,56.0,82.505
20160501174500,0.0,56.3744,15.0,15.0,33.7469,1.5054,1.5,54.0522,56.0,82.505
20160501180000,0.0,56.3744,15.0,15.0,33.5325,1.5014,1.5,54.0522,56.0,82.505
20160501181500,0.0,56.3744,15.0,15.0,33.5646,1.4894,1.5,54.0522,56.0,82.505
20160501183000,0.0,56.3744,15.0,15.0,33.2767,1.5014,1.5,54.0522,56.0,82.505
20160501184500,0.0,56.3744,15.0,15.0,33.2767,1.5054,1.5,54.0522,56.0,82.505
20160501190000,0.0,56.3744,15.0,15.0,33.1036,1.5094,1.5,54.0522,56.0,82.505
20160501191500,0.0,56.3744,15.0,15.0,33.1036,1.5134,1.5,54.0522,56.0,82.505
20160501193000,0.0,56.3744,15.0,15.0,33.2767,1.5134,1.5,54.0522,56.0,82.505
20160501194500,0.0,56.3744,15.0,15.0,33.2767,1.5094,1.5,54.0522,56.0,82.505
20160501200000,0.0,56.3744,15.0,15.0,33.2767,1.4974,1.5,54.0522,56.0,82.505
20160501201500,0.0,56.3744,15.0,15.0,33.1036,1.5054,1.5,54.0522,56.0,82.505
20160501203000,0.0,56.3744,15.0,15.0,33.1036,1.5134,1.5,54.0522,56.0,82.505
20160501204500,0.0,56.3744,15.0,15.0,32.7461,1.5054,1.5,54.0522,56.0,82.505
20160501210000,0.0,56.3744,15.0,15.0,32.7461,1.5054,1.5,54.0522,56.0,82.505
20160501211500,0.0,56.3744,15.0,15.0,32.7461,1.5054,1.5,54.0522,56.0,82.505
20160501213000,0.0,56.3744,15.0,15.0,32.9168,1.5134,1.5,54.0522,56.0,82.505
20160501214500,0.0,56.3744,15.0,15.0,32.7728,1.5094,1.5,54.0522,56.0,82.505
20160501220000,0.0,56.3744,15.0,15.0,32.6289,1.5134,1.5,54.0522,56.0,82.505
20160501221500,0.0,56.3744,15.0,15.0,32.4849,1.5134,1.5,54.0522,56.0,82.505
20160501223000,0.0,56.3744,15.0,15.0,32.6526,1.5054,1.5,54.0522,56.0,82.505
20160501224500,0.0,56.3744,15.0,15.0,32.6526,1.5175,1.5,54.0522,56.0,82.505
20160501230000,0.0,56.3744,15.0,15.0,32.5802,1.5255,1.5,54.0522,56.0,82.505
20160501231500,0.0,56.3744,15.0,15.0,32.5802,1.5134,1.5,54.0522,56.0,82.505
20160501233000,0.0,56.3744,15.0,15.0,32.5802,1.5094,1.5,54.0522,56.0,82.505
20160501234500,0.0,56.3744,15.0,15.0,32.6526,1.5175,1.5,54.0522,56.0,82.505
20160502000000,0.0,56.3744,15.0,15.0,32.6526,1.5134,1.5,54.0522,56.0,82.505
20160502001500,0.0,56.3744,15.0,15.0,32.5802,1.5215,1.5,54.0522,56.0,82.505
20160502003000,0.0,56.3744,15.0,15.0,32.5802,1.5215,1.5,54.0522,56.0,82.505
20160502004500,0.0,56.3744,15.0,15.0,32.2903,1.5215,1.5,54.0522,56.0,82.505
20160502010000,0.0,56.3744,15.0,15.0,32.2903,1.5175,1.5,54.0522,56.0,82.505
20160502011500,0.0,56.3744,15.0,15.0,32.2903,1.5175,1.5,54.0522,56.0,82.505
20160502013000,0.0,56.3744,15.0,15.0,32.2903,1.5175,1.5,54.0522,56.0,82.505
20160502014500,0.0,56.3744,15.0,15.0,32.2903,1.5255,1.5,54.0522,56.0,82.505
20160502020000,0.0,56.3744,15.0,15.0,32.1453,1.5134,1.5,54.0522,56.0,82.505
20160502021500,0.0,56.3744,15.0,15.0,32.1453,1.5134,1.5,54.0522,56.0,82.505
20160502023000,0.0,56.3744,15.0,15.0,32.1453,1.5215,1.5,54.0522,56.0,82.505
20160502024500,0.0,56.3744,15.0,15.0,32.0004,1.5134,1.5,54.0522,56.0,82.505
20160502030000,0.0,56.3744,15.0,15.0,31.7652,1.5134,1.5,54.0522,56.0,82.505
20160502031500,0.0,56.3744,15.0,15.0,31.7652,1.5215,1.5,53.3501,56.0,82.505
20160502033000,0.0,56.3744,15.0,15.0,31.783,1.5134,1.5,53.3501,56.0,82.505
20160502034500,0.0,56.3744,15.0,15.0,31.783,1.5175,1.5,53.3501,56.0,82.505
20160502040000,0.0,56.3744,15.0,15.0,31.9279,1.5255,1.5,53.3501,56.0,82.505
20160502041500,0.0,56.3744,15.0,15.0,31.783,1.5094,1.5,53.3501,56.0,82.505
20160502043000,0.0,56.3744,15.0,15.0,31.783,1.5255,1.5,53.3501,56.0,82.505
20160502044500,0.0,56.3744,15.0,15.0,31.783,1.5215,1.5,53.3501,56.0,82.505
20160502050000,0.0,56.3744,15.0,15.0,32.0907,1.5215,1.5,53.3501,56.0,82.505
20160502051500,0.0,56.3744,15.0,15.0,32.0907,1.5215,1.5,53.3501,56.0,82.505
20160502053000,0.0,56.3744,15.0,15.0,32.1637,1.5134,1.5,53.3501,56.0,82.505
20160502054500,0.0,56.3744,15.0,15.0,32.0004,1.5255,1.5,53.3501,56.0,82.505
20160502060000,0.0,55.7264,15.0,15.0,32.1637,1.5134,1.5,53.3501,56.0,82.505
20160502061500,0.0,55.7264,15.0,15.0,32.1637,1.5134,1.5,53.3501,56.0,82.505
20160502063000,0.0,55.7264,15.0,15.0,32.1637,1.5335,1.5,53.3501,56.0,82.505
20160502064500,0.0,55.7264,15.0,15.0,32.3096,1.5335,1.5,53.3501,56.0,82.505
20160502070000,0.0,55.7264,15.0,15.0,32.3096,1.5375,1.5,53.3501,56.0,82.505
20160502071500,13.865,57.7246,15.0,15.0,32.3096,1.5456,1.5,55.1863,56.0,82.505
20160502073000,1.14,59.1827,15.0,15.0,32.3096,1.5496,1.5,56.1224,56.0,82.505
20160502074500,1.14,59.1827,15.0,15.0,32.3096,1.5576,1.5,56.1224,56.0,82.505
20160502080000,0.0,57.8326,15.0,15.0,32.6014,1.5656,1.5,55.1503,56.0,82.505
20160502081500,0.0,57.8326,15.0,15.0,32.6014,1.5536,1.5,55.1503,56.0,82.505
20160502083000,0.0,57.8326,15.0,15.0,32.5802,1.5817,1.5,55.1503,56.0,82.505
20160502084500,0.0,57.8326,15.0,15.0,32.6526,1.5496,1.5,55.1503,56.0,82.505
20160502090000,0.0,57.8326,15.0,15.0,32.7976,1.5496,1.5,55.1503,56.0,82.505
20160502091500,0.0,57.8326,15.0,15.0,32.9425,1.5737,1.5,55.1503,56.0,82.505
20160502093000,0.0,57.0945,15.0,15.0,32.7976,1.5536,1.5,55.1503,56.0,82.505
20160502094500,0.0,57.0945,15.0,15.0,32.7976,1.5335,1.5,55.1503,56.0,82.505
20160502100000,0.0,57.0945,15.0,15.0,32.6526,1.5536,1.5,55.1503,56.0,82.505
20160502101500,0.0,57.9226,15.0,15.0,32.6526,1.5576,1.5,55.1503,56.0,82.505
20160502103000,0.0,57.9226,15.0,15.0,32.8203,1.5496,1.5,55.1503,56.0,82.505
20160502104500,0.0,57.9226,15.0,15.0,32.8203,1.5375,1.5,55.1503,56.0,82.505
20160502110000,0.0,57.9226,15.0,15.0,32.8203,1.5335,1.5,55.1503,56.0,82.505
20160502111500,0.0,57.9226,15.0,15.0,32.9663,1.5897,1.5,55.1503,56.0,82.505
20160502113000,0.0,57.9226,15.0,15.0,32.9663,1.5656,1.5,55.1503,56.0,81.36
20160502114500,0.0,57.9226,15.0,15.0,32.9663,1.5536,1.5,55.1503,56.0,81.36
20160502120000,0.0,57.9226,15.0,15.0,32.8203,1.5576,1.5,55.1503,56.0,81.36
20160502121500,0.0,57.9226,15.0,15.0,33.1122,1.5496,1.5,55.1503,56.0,81.36
20160502123000,0.0,57.9226,15.0,15.0,33.1122,1.5536,1.5,55.1503,56.0,81.36
20160502124500,0.0,57.0945,15.0,15.0,33.1122,1.5616,1.5,55.1503,56.0,81.36
20160502130000,0.0,57.0945,15.0,15.0,33.1122,1.5576,1.5,55.1503,56.0,81.36
20160502131500,0.0,57.0945,15.0,15.0,33.1122,1.5576,1.5,55.1503,56.0,81.36
20160502133000,0.0,57.0945,15.0,15.0,33.1122,1.5496,1.5,55.1503,56.0,81.36
20160502134500,0.0,57.0945,15.0,15.0,33.1122,1.5616,1.5,55.1503,56.0,81.36
20160502140000,0.0,57.0945,15.0,15.0,33.1122,1.5335,1.5,55.1503,56.0,81.36
20160502141500,0.0,57.0945,15.0,15.0,32.7761,1.5656,1.5,55.1503,56.0,81.36
20160502143000,0.0,57.7246,15.0,15.0,33.4943,1.5456,1.5,55.1503,56.0,81.36
20160502144500,0.0,57.7246,15.0,15.0,33.3668,1.5415,1.5,55.1503,56.0,81.36
20160502150000,0.0,57.7246,15.0,15.0,33.7043,1.5456,1.5,55.1503,56.0,81.36
20160502151500,0.0,57.7246,15.0,15.0,33.7043,1.5576,1.5,55.1503,56.0,81.36
20160502153000,0.0,58.5527,15.0,15.0,33.7043,1.5375,1.5,55.8524,56.0,81.36
20160502154500,0.0,58.5527,15.0,15.0,33.9843,1.5536,1.5,55.8524,56.0,81.36
20160502160000,0.0,58.5527,15.0,15.0,33.9843,1.5496,1.5,55.8524,56.0,81.36
20160502161500,0.0,58.5527,15.0,15.0,33.9843,1.4653,1.5,55.8524,56.0,81.36
20160502163000,0.0,58.5527,15.0,15.0,35.1368,1.4653,1.5,55.8524,56.0,81.36
20160502164500,0.0,58.5527,15.0,15.0,35.1368,1.4733,1.5,55.8524,56.0,81.36
20160502170000,5.59,58.5527,15.0,15.0,35.2058,1.4693,1.5,56.5005,56.0,81.36
20160502171500,18.82,57.3645,15.0,15.0,35.2058,1.4733,1.5,55.6904,56.0,81.36
20160502173000,18.82,57.3645,15.0,15.0,35.2058,1.4653,1.5,55.6904,56.0,81.36
20160502174500,18.82,57.3645,15.0,15.0,35.2058,1.4693,1.5,55.6904,56.0,81.36
20160502180000,18.82,57.3645,15.0,15.0,36.586,1.4693,1.5,55.6904,56.0,81.36
20160502181500,18.82,57.3645,15.0,15.0,36.0376,1.4733,1.5,55.6904,56.0,81.36
20160502183000,18.82,57.3645,15.0,15.0,36.0376,1.4693,1.5,55.6904,56.0,81.36
20160502184500,18.82,57.3645,15.0,15.0,36.0376,1.4572,1.5,55.6904,56.0,81.36
20160502190000,18.82,57.3645,15.0,15.0,36.0376,1.5014,1.5,55.6904,56.0,81.36
20160502191500,11.8,57.3645,15.0,15.0,36.0376,1.5456,1.5,55.6904,56.0,81.36
20160502193000,0.0,57.3645,15.0,15.0,36.0376,1.5335,1.5,55.6904,56.0,81.36
20160502194500,0.0,57.3645,15.0,15.0,36.0376,1.5335,1.5,55.1143,56.0,81.36
20160502200000,0.0,57.3645,15.0,15.0,35.2856,1.5295,1.5,55.1143,56.0,81.36
20160502201500,0.0,57.3645,15.0,15.0,35.2058,1.5335,1.5,54.5383,56.0,81.36
20160502203000,0.0,57.3645,15.0,15.0,34.9135,1.5335,1.5,54.5383,56.0,81.36
20160502204500,0.0,57.3645,15.0,15.0,34.705,1.5295,1.5,54.5383,56.0,81.36
20160502210000,0.0,57.3645,15.0,15.0,34.2643,1.5415,1.5,54.5383,56.0,81.36
20160502211500,0.0,57.3645,15.0,15.0,34.3083,1.5415,1.5,54.5383,56.0,81.36
20160502213000,0.0,56.7345,15.0,15.0,33.9843,1.5456,1.5,54.5383,56.0,81.36
20160502214500,0.0,56.7345,15.0,15.0,33.8853,1.5415,1.5,54.5383,56.0,81.36
20160502220000,0.0,56.7345,15.0,15.0,33.8853,1.5456,1.5,54.5383,56.0,81.36
20160502221500,0.0,56.7345,15.0,15.0,32.2018,1.5415,1.5,54.5383,56.0,81.36
20160502223000,0.0,56.7345,15.0,15.0,33.8853,1.5415,1.5,54.5383,56.0,81.36
20160502224500,0.0,56.7345,15.0,15.0,33.8853,1.5415,1.5,54.5383,56.0,81.36
20160502230000,0.0,56.7345,15.0,15.0,33.5694,1.5496,1.5,54.5383,56.0,81.36
20160502231500,0.0,56.7345,15.0,15.0,33.5694,1.5536,1.5,54.5383,56.0,81.36
20160502233000,0.0,56.7345,15.0,15.0,33.1803,1.5456,1.5,54.5383,56.0,81.36
20160502234500,0.0,56.7345,15.0,15.0,33.1803,1.5415,1.5,54.5383,56.0,81.36
20160503000000,0.0,56.7345,15.0,15.0,33.7805,1.4653,1.5,54.5383,56.0,81.36
20160503001500,0.0,56.7345,15.0,15.0,33.9245,1.4572,1.5,54.5383,56.0,81.36
20160503003000,0.0,56.7345,15.0,15.0,34.0684,1.4572,1.5,54.5383,56.0,81.36
20160503004500,0.0,56.7345,15.0,15.0,34.0684,1.4572,1.5,54.5383,56.0,81.36
20160503010000,0.0,56.7345,15.0,15.0,33.7805,1.4532,1.5,54.5383,56.0,81.36
20160503011500,0.0,56.7345,15.0,15.0,33.7086,1.4653,1.5,54.5383,56.0,81.36
20160503013000,0.0,56.7345,15.0,15.0,33.5646,1.4613,1.5,54.5383,56.0,81.36
20160503014500,0.0,56.7345,15.0,15.0,33.4206,1.4572,1.5,54.5383,56.0,81.36
20160503020000,0.0,56.7345,15.0,15.0,33.2767,1.4653,1.5,54.5383,56.0,81.36
20160503021500,0.0,56.7345,15.0,15.0,33.1327,1.4572,1.5,54.5383,56.0,81.36
20160503023000,0.0,56.7345,15.0,15.0,33.0608,1.4653,1.5,54.5383,56.0,81.36
20160503024500,0.0,56.7345,15.0,15.0,32.9168,1.4653,1.5,54.5383,56.0,81.36
20160503030000,0.0,56.7345,15.0,15.0,32.7461,1.4653,1.5,54.5383,56.0,81.36
20160503031500,0.0,56.7345,15.0,15.0,32.6032,1.4613,1.5,53.9262,56.0,81.36
20160503033000,0.0,56.7345,15.0,15.0,32.4602,1.4653,1.5,53.9262,56.0,81.36
20160503034500,0.0,56.7345,15.0,15.0,32.4602,1.4653,1.5,53.9262,56.0,81.36
20160503040000,0.0,56.7345,15.0,15.0,32.1028,1.4733,1.5,53.9262,56.0,81.36
20160503041500,0.0,56.7345,15.0,15.0,32.1028,1.4773,1.5,53.9262,56.0,81.36
20160503043000,0.0,56.7345,15.0,15.0,31.8168,1.4693,1.5,53.9262,56.0,81.36
20160503044500,0.0,56.7345,15.0,15.0,31.8168,1.4733,1.5,53.9262,56.0,81.36
20160503050000,0.0,56.7345,15.0,15.0,31.8168,1.4693,1.5,53.9262,56.0,81.36
20160503051500,0.0,56.7345,15.0,15.0,31.8168,1.4733,1.5,53.9262,56.0,81.36
20160503053000,0.0,56.7345,15.0,15.0,31.8168,1.4653,1.5,53.9262,56.0,81.36
20160503054500,0.0,56.7345,15.0,15.0,31.8168,1.4733,1.5,53.9262,56.0,81.36
20160503060000,0.0,56.7345,15.0,15.0,31.4594,1.4813,1.5,53.9262,56.0,81.36
20160503061500,0.0,56.1044,15.0,15.0,31.4594,1.4813,1.5,53.9262,56.0,81.36
20160503063000,0.0,56.1044,15.0,15.0,31.3164,1.4813,1.5,53.9262,56.0,81.36
20160503064500,0.0,56.1044,15.0,15.0,31.3164,1.4733,1.5,53.9262,56.0,81.36
20160503070000,0.0,56.1044,15.0,15.0,28.8559,1.4733,1.5,53.9262,56.0,81.36
20160503071500,0.0,56.1044,15.0,15.0,31.0136,1.4733,1.5,53.9262,56.0,81.36
20160503073000,0.0,56.1044,15.0,15.0,28.8559,1.4773,1.5,53.2961,56.0,81.36
20160503074500,0.0,56.1044,15.0,15.0,31.0136,1.4813,1.5,53.2961,56.0,81.36
20160503080000,0.0,56.1044,15.0,15.0,31.0136,1.4733,1.5,53.2961,56.0,81.36
20160503081500,0.0,56.1044,15.0,15.0,31.0136,1.4773,1.5,53.2961,56.0,81.36
20160503083000,0.0,56.1044,15.0,15.0,31.0136,1.4693,1.5,53.2961,56.0,81.36
20160503084500,0.0,56.1044,15.0,15.0,31.0136,1.4813,1.5,53.2961,56.0,81.36
20160503090000,0.0,56.1044,15.0,15.0,31.0136,1.4813,1.5,53.2961,56.0,81.36
20160503091500,9.06,57.3645,15.0,15.0,31.0136,1.4894,1.5,54.7363,56.0,81.36
20160503093000,0.0,58.6427,15.0,15.0,31.0136,1.4813,1.5,55.9244,56.0,81.36
20160503094500,0.0,58.6427,15.0,15.0,31.0136,1.4773,1.5,55.9244,56.0,81.36
20160503100000,0.0,58.0126,15.0,15.0,31.7441,1.4211,1.5,55.9244,56.0,83.54
20160503101500,0.0,58.0126,15.0,15.0,31.7441,1.5897,1.5,55.2763,56.0,83.54
20160503103000,0.0,58.0126,15.0,15.0,31.7441,1.5777,1.5,55.2763,56.0,83.54
20160503104500,0.0,58.0126,15.0,15.0,31.7441,1.5817,1.5,55.2763,56.0,83.54
20160503110000,0.0,58.0126,15.0,15.0,32.2018,1.5496,1.5,55.2763,56.0,83.54
20160503111500,0.0,58.0126,15.0,15.0,32.476,1.5536,1.5,55.2763,56.0,83.54
20160503113000,0.0,58.0126,15.0,15.0,32.5445,1.5616,1.5,56.0144,56.0,83.54
20160503114500,0.0,58.0126,15.0,15.0,32.7317,1.5857,1.5,56.0144,56.0,81.655
20160503120000,0.0,58.0126,15.0,15.0,32.7317,1.5697,1.5,56.0144,56.0,81.655
20160503121500,0.0,58.0126,15.0,15.0,32.7317,1.5656,1.5,56.0144,56.0,81.655
20160503123000,0.0,58.0126,15.0,15.0,32.7317,1.5777,1.5,56.0144,56.0,81.655
20160503124500,0.0,58.0126,15.0,15.0,32.7317,1.5576,1.5,56.0144,56.0,81.655
20160503130000,0.0,58.0126,15.0,15.0,32.7317,1.5415,1.5,56.0144,56.0,81.655
20160503131500,0.0,58.0126,15.0,15.0,32.7317,1.5295,1.5,56.0144,56.0,81.655
20160503133000,0.0,58.0126,15.0,15.0,32.7317,1.5215,1.5,56.0144,56.0,81.655
20160503134500,0.0,58.0126,15.0,15.0,34.0246,1.5134,1.5,56.0144,56.0,81.655
20160503140000,0.0,58.0126,15.0,15.0,32.7317,1.5215,1.5,56.0144,56.0,81.655
20160503141500,0.0,58.0126,15.0,15.0,33.782,1.4894,1.5,56.0144,56.0,81.655
20160503143000,0.0,58.0126,15.0,15.0,33.1339,1.5054,1.5,56.0144,56.0,81.655
20160503144500,0.0,58.0126,15.0,15.0,33.1339,1.5054,1.5,56.0144,56.0,81.655
20160503150000,0.0,58.0126,15.0,15.0,33.6488,1.5134,1.5,56.0144,56.0,81.655
20160503151500,0.0,58.0126,15.0,15.0,33.4568,1.5456,1.5,56.0144,56.0,81.655
20160503153000,0.0,58.0126,15.0,15.0,33.5861,1.5496,1.5,56.0144,56.0,81.655
20160503154500,0.0,58.0126,15.0,15.0,33.4568,1.5375,1.5,56.0144,56.0,81.655
20160503160000,3.225,58.0126,15.0,15.0,32.9421,1.5496,1.5,56.0144,56.0,81.655
20160503161500,4.59,58.0126,15.0,15.0,32.6845,1.5536,1.5,56.0144,56.0,81.655
20160503163000,5.955,58.0126,15.0,15.0,33.1954,1.5496,1.5,56.0144,56.0,81.655
20160503164500,19.29,56.7345,15.0,15.0,33.4498,1.5496,1.5,56.0144,56.0,81.655
20160503170000,0.0,56.7345,15.0,15.0,32.8579,1.5616,1.5,55.2403,56.0,81.655
20160503171500,0.0,56.7345,15.0,15.0,33.4418,1.5576,1.5,55.2403,56.0,81.655
20160503173000,0.0,56.7345,15.0,15.0,31.0469,1.5616,1.5,55.2403,56.0,81.655
20160503174500,0.0,56.7345,15.0,15.0,33.1804,1.5656,1.5,55.2403,56.0,81.655
20160503180000,0.0,56.7345,15.0,15.0,32.8455,1.5616,1.5,55.2403,56.0,81.655
20160503181500,0.0,56.1044,15.0,15.0,32.769,1.5697,1.5,55.2403,56.0,81.655
20160503183000,0.0,56.1044,15.0,15.0,32.769,1.5817,1.5,55.2403,56.0,81.655
20160503184500,0.0,56.1044,15.0,15.0,32.7839,1.5576,1.5,54.2502,56.0,81.655
20160503190000,0.0,56.1044,15.0,15.0,32.7839,1.5576,1.5,54.2502,56.0,81.655
20160503191500,0.0,56.1044,15.0,15.0,32.6606,1.5656,1.5,54.2502,56.0,81.655
20160503193000,0.0,56.1044,15.0,15.0,32.6606,1.5737,1.5,54.2502,56.0,81.655
20160503194500,0.0,56.1044,15.0,15.0,32.6606,1.5737,1.5,53.5482,56.0,81.655
20160503200000,0.0,56.1044,15.0,15.0,32.6606,1.5737,1.5,53.5482,56.0,81.655
20160503201500,0.0,56.1044,15.0,15.0,32.6606,1.5857,1.5,53.5482,56.0,81.655
20160503203000,0.0,56.1044,15.0,15.0,32.6606,1.5857,1.5,53.5482,56.0,81.655
20160503204500,0.0,56.1044,15.0,15.0,32.6606,1.5576,1.5,53.5482,56.0,80.51
20160503210000,0.0,56.1044,15.0,15.0,32.2298,1.5576,1.5,53.5482,56.0,80.51
20160503211500,0.0,56.1044,15.0,15.0,32.2298,1.5536,1.5,53.5482,56.0,80.51
20160503213000,0.0,56.1044,15.0,15.0,31.829,1.5576,1.5,53.5482,56.0,80.51
20160503214500,0.0,56.1044,15.0,15.0,31.7473,1.5576,1.5,53.5482,56.0,80.51
20160503220000,0.0,56.1044,15.0,15.0,31.7473,1.5616,1.5,53.5482,56.0,80.51
20160503221500,0.0,56.1044,15.0,15.0,31.7473,1.5576,1.5,53.5482,56.0,80.51
20160503223000,0.0,56.1044,15.0,15.0,31.7473,1.5576,1.5,52.9721,56.0,80.51
20160503224500,0.0,55.3663,15.0,15.0,31.7473,1.5697,1.5,52.9721,56.0,80.51
20160503230000,0.0,55.3663,15.0,15.0,32.6606,1.5576,1.5,52.9721,56.0,80.51
20160503231500,0.0,55.3663,15.0,15.0,31.7473,1.5496,1.5,52.9721,56.0,80.51
20160503233000,0.0,55.3663,15.0,15.0,31.7473,1.5576,1.5,52.234,56.0,80.51
20160503234500,0.0,55.3663,15.0,15.0,31.7473,1.5656,1.5,52.234,56.0,80.51
20160504000000,0.0,55.3663,15.0,15.0,31.7473,1.5616,1.5,52.234,56.0,80.51
20160504001500,0.0,55.3663,15.0,15.0,31.7473,1.5656,1.5,52.234,56.0,80.51
20160504003000,0.0,55.3663,15.0,15.0,29.3868,1.5576,1.5,52.234,56.0,80.51
20160504004500,0.0,54.5563,15.0,15.0,29.1245,1.5737,1.5,52.234,56.0,80.51
20160504010000,0.0,54.5563,15.0,15.0,29.0852,1.5737,1.5,52.234,56.0,80.51
20160504011500,0.0,54.5563,15.0,15.0,29.0852,1.4291,1.5,51.4059,56.0,78.13
20160504013000,0.0,54.5563,15.0,15.0,28.9763,1.4131,1.5,51.4059,56.0,76.03
20160504014500,0.0,54.5563,15.0,15.0,28.8432,1.4251,1.5,51.4059,56.0,76.03
20160504020000,0.0,54.5563,15.0,15.0,28.9305,1.4291,1.5,51.4059,56.0,76.03
20160504021500,0.0,54.5563,15.0,15.0,28.7964,1.4251,1.5,51.4059,56.0,76.03
20160504023000,0.0,54.5563,15.0,15.0,28.3942,1.4291,1.5,51.4059,56.0,76.03
20160504024500,0.0,54.5563,15.0,15.0,28.4766,1.4332,1.5,51.4059,56.0,76.03
20160504030000,0.0,54.5563,15.0,15.0,28.2064,1.4291,1.5,51.4059,56.0,76.03
20160504031500,0.0,54.5563,15.0,15.0,27.9248,1.4372,1.5,51.4059,56.0,76.03
20160504033000,0.0,54.5563,15.0,15.0,27.9362,1.4332,1.5,51.4059,56.0,76.03
20160504034500,0.0,54.5563,15.0,15.0,27.7336,1.4291,1.5,51.4059,56.0,76.03
20160504040000,0.0,53.8362,15.0,15.0,27.4555,1.4251,1.5,51.4059,56.0,76.03
20160504041500,0.0,53.8362,15.0,15.0,27.4555,1.4291,1.5,50.6859,56.0,76.03
20160504043000,0.0,54.3762,15.0,15.0,27.0462,1.4332,1.5,51.2259,56.0,76.03
20160504044500,0.0,54.3762,15.0,15.0,26.9797,1.4332,1.5,51.2259,56.0,76.03
20160504050000,0.0,54.3762,15.0,15.0,26.7134,1.4291,1.5,51.2259,56.0,76.03
20160504051500,0.0,54.3762,15.0,15.0,26.5803,1.4372,1.5,51.2259,56.0,76.03
20160504053000,0.0,53.5662,15.0,15.0,26.3807,1.4332,1.5,50.5599,56.0,76.03
20160504054500,0.0,53.5662,15.0,15.0,26.2475,1.4372,1.5,50.5599,56.0,76.03
20160504060000,0.0,53.5662,15.0,15.0,25.9813,1.4412,1.5,50.5599,56.0,76.03
20160504061500,0.0,53.5662,15.0,15.0,25.9813,1.4332,1.5,50.5599,56.0,76.03
20160504063000,0.0,53.5662,15.0,15.0,25.6499,1.4532,1.5,50.5599,56.0,76.03
20160504064500,0.0,53.5662,15.0,15.0,25.5178,1.4452,1.5,50.5599,56.0,76.03
20160504070000,0.0,53.5662,15.0,15.0,25.5178,1.4452,1.5,50.5599,56.0,76.03
20160504071500,0.0,53.5662,15.0,15.0,25.3857,1.4372,1.5,50.5599,56.0,76.03
20160504073000,0.0,54.3762,15.0,15.0,25.2536,1.4211,1.5,50.5599,56.0,77.895
20160504074500,0.0,54.3762,15.0,15.0,25.5154,1.4251,1.5,51.2259,56.0,77.895
20160504080000,0.0,54.3762,15.0,15.0,25.7149,1.4211,1.5,51.2259,56.0,77.895
20160504081500,0.0,54.3762,15.0,15.0,25.7069,1.4211,1.5,51.2259,56.0,77.895
20160504083000,0.0,54.3762,15.0,15.0,25.9006,1.4211,1.5,51.2259,56.0,77.895
20160504084500,0.0,54.3762,15.0,15.0,26.1485,1.4372,1.5,51.982,56.0,77.895
20160504090000,0.0,53.4762,15.0,15.0,26.3355,1.4372,1.5,51.982,56.0,77.895
20160504091500,0.0,53.4762,15.0,15.0,26.584,1.4492,1.5,51.982,56.0,77.895
20160504093000,0.0,53.4762,15.0,15.0,26.9905,1.4532,1.5,51.982,56.0,77.895
20160504094500,0.0,53.4762,15.0,15.0,26.8822,1.4372,1.5,51.982,56.0,77.895
20160504100000,0.0,53.4762,15.0,15.0,27.1356,1.4492,1.5,51.982,56.0,77.895
20160504101500,0.0,53.4762,15.0,15.0,27.1024,1.4613,1.5,51.982,56.0,77.895
20160504103000,0.0,53.4762,15.0,15.0,27.7892,1.4653,1.5,51.982,56.0,77.895
20160504104500,0.0,53.4762,15.0,15.0,27.6242,1.4613,1.5,51.982,56.0,77.895
20160504110000,0.0,53.4762,15.0,15.0,27.6749,1.4613,1.5,51.982,56.0,77.895
20160504111500,0.0,53.4762,15.0,15.0,27.6003,1.4532,1.5,51.982,56.0,77.895
20160504113000,0.0,53.4762,15.0,15.0,28.3991,1.5134,1.5,51.982,56.0,77.895
20160504114500,0.0,53.4762,15.0,15.0,28.0928,1.5576,1.5,51.982,56.0,77.895
20160504120000,0.0,53.4762,15.0,15.0,27.9757,1.5576,1.5,51.982,56.0,77.895
20160504121500,0.0,53.4762,15.0,15.0,27.9757,1.5576,1.5,51.982,56.0,77.895
20160504123000,0.0,53.4762,15.0,15.0,27.7832,1.5415,1.5,51.982,56.0,77.895
20160504124500,0.0,53.4762,15.0,15.0,28.1283,1.5456,1.5,51.982,56.0,77.895
20160504130000,0.0,53.4762,15.0,15.0,28.3374,1.5536,1.5,51.982,56.0,77.895
20160504131500,0.0,53.4762,15.0,15.0,28.3526,1.5616,1.5,51.982,56.0,77.895
20160504133000,0.0,53.4762,15.0,15.0,29.2003,1.5415,1.5,51.982,56.0,77.895
20160504134500,0.0,54.0162,15.0,15.0,29.0167,1.5656,1.5,51.982,56.0,77.895
20160504140000,0.0,54.0162,15.0,15.0,28.6202,1.5656,1.5,51.982,56.0,77.895
20160504141500,0.0,54.0162,15.0,15.0,28.5743,1.5616,1.5,52.5221,56.0,77.895
20160504143000,0.0,54.0162,15.0,15.0,29.1808,1.5456,1.5,52.5221,56.0,77.895
20160504144500,0.0,54.0162,15.0,15.0,29.0816,1.5496,1.5,52.5221,56.0,77.895
20160504150000,0.0,54.0162,15.0,15.0,29.1328,1.5737,1.5,52.5221,56.0,77.895
20160504151500,0.0,54.7363,15.0,15.0,28.7145,1.5616,1.5,53.1881,56.0,77.895
20160504153000,0.0,54.7363,15.0,15.0,28.9216,1.5656,1.5,53.1881,56.0,77.895
20160504154500,0.0,54.7363,15.0,15.0,29.1791,1.5576,1.5,53.1881,56.0,77.895
20160504160000,0.0,54.7363,15.0,15.0,28.961,1.5737,1.5,53.1881,56.0,77.895
20160504161500,0.0,54.7363,15.0,15.0,29.0596,1.5134,1.5,53.1881,56.0,77.895
20160504163000,0.0,54.7363,15.0,15.0,28.9954,1.4894,1.5,53.1881,56.0,77.895
20160504164500,0.0,54.7363,15.0,15.0,29.2075,1.4974,1.5,53.1881,56.0,77.895
20160504170000,0.0,54.7363,15.0,15.0,28.9954,1.4974,1.5,53.1881,56.0,77.895
20160504171500,0.0,54.7363,15.0,15.0,29.2075,1.4974,1.5,53.1881,56.0,77.895
20160504173000,0.0,54.1062,15.0,15.0,28.5235,1.4974,1.5,53.1881,56.0,77.895
20160504174500,0.0,54.1062,15.0,15.0,28.9466,1.5094,1.5,53.1881,56.0,77.895
20160504180000,0.0,54.1062,15.0,15.0,28.5235,1.5054,1.5,53.1881,56.0,77.895
20160504181500,0.0,54.1062,15.0,15.0,29.1582,1.5094,1.5,53.1881,56.0,77.895
20160504183000,0.0,54.1062,15.0,15.0,29.6187,1.5175,1.5,53.1881,56.0,77.895
20160504184500,0.0,54.1062,15.0,15.0,28.9954,1.5054,1.5,53.1881,56.0,77.895
20160504190000,0.0,54.1062,15.0,15.0,29.5192,1.5175,1.5,53.1881,56.0,77.895
20160504191500,0.0,54.1062,15.0,15.0,29.6187,1.5255,1.5,52.5221,56.0,77.895
20160504193000,0.0,54.1062,15.0,15.0,29.802,1.5255,1.5,52.5221,56.0,77.895
20160504194500,0.0,54.1062,15.0,15.0,29.9457,1.5215,1.5,52.5221,56.0,77.895
20160504200000,0.0,54.1062,15.0,15.0,29.864,1.5295,1.5,51.946,56.0,77.895
20160504201500,0.0,54.1062,15.0,15.0,29.864,1.5175,1.5,51.946,56.0,77.895
20160504203000,0.0,54.1062,15.0,15.0,29.864,1.5656,1.5,51.946,56.0,77.895
20160504204500,0.0,54.1062,15.0,15.0,28.9527,1.5697,1.5,51.946,56.0,77.895
20160504210000,0.0,54.1062,15.0,15.0,28.6022,1.5576,1.5,51.3519,56.0,77.895
20160504211500,0.0,54.1062,15.0,15.0,28.6022,1.5576,1.5,51.3519,56.0,77.895
20160504213000,0.0,54.1062,15.0,15.0,28.6022,1.5576,1.5,51.3519,56.0,77.895
20160504214500,0.0,54.1062,15.0,15.0,28.6022,1.5616,1.5,51.3519,56.0,77.895
20160504220000,0.0,54.1062,15.0,15.0,28.6022,1.5656,1.5,51.3519,56.0,77.895
20160504221500,0.0,54.1062,15.0,15.0,28.6022,1.5576,1.5,51.3519,56.0,77.895
20160504223000,0.0,54.1062,15.0,15.0,28.6022,1.5496,1.5,51.3519,56.0,77.895
20160504224500,0.0,54.1062,15.0,15.0,28.6022,1.5576,1.5,51.3519,56.0,77.895
20160504230000,0.0,54.1062,15.0,15.0,28.6022,1.5576,1.5,51.3519,56.0,77.895
20160504231500,0.0,54.1062,15.0,15.0,28.6022,1.5616,1.5,51.3519,56.0,77.895
20160504233000,0.0,54.1062,15.0,15.0,28.6022,1.5496,1.5,51.3519,56.0,77.895
20160504234500,0.0,54.1062,15.0,15.0,28.6022,1.4813,1.5,51.3519,56.0,77.895
20160505000000,0.0,54.1062,15.0,15.0,28.6022,1.4773,1.5,51.3519,56.0,77.895
20160505001500,0.0,54.1062,15.0,15.0,28.6022,1.4813,1.5,51.3519,56.0,77.895
20160505003000,0.0,54.1062,15.0,15.0,28.6022,1.4693,1.5,51.3519,56.0,77.895
20160505004500,0.0,54.1062,15.0,15.0,28.6022,1.4773,1.5,51.3519,56.0,77.895
20160505010000,0.0,54.1062,15.0,15.0,28.6022,1.4773,1.5,51.3519,56.0,77.895
20160505011500,0.0,54.1062,15.0,15.0,27.8846,1.4693,1.5,51.3519,56.0,77.895
20160505013000,0.0,54.8263,15.0,15.0,28.3038,1.4613,1.5,51.3519,56.0,77.895
20160505014500,0.0,54.8263,15.0,15.0,28.1708,1.4693,1.5,51.3519,56.0,77.895
20160505020000,0.0,54.8263,15.0,15.0,28.0338,1.4773,1.5,51.3519,56.0,77.895
20160505021500,0.0,54.8263,15.0,15.0,27.9634,1.4773,1.5,51.3519,56.0,77.895
20160505023000,0.0,54.8263,15.0,15.0,27.5992,1.4693,1.5,51.3519,56.0,77.895
20160505024500,0.0,54.8263,15.0,15.0,28.0047,1.4532,1.5,51.3519,56.0,77.895
20160505030000,0.0,54.8263,15.0,15.0,28.2236,1.4572,1.5,51.3519,56.0,77.895
20160505031500,0.0,54.8263,15.0,15.0,28.2319,1.4532,1.5,51.3519,56.0,77.895
20160505033000,0.0,54.8263,15.0,15.0,28.2319,1.4532,1.5,51.3519,56.0,77.895
20160505034500,0.0,54.8263,15.0,15.0,28.0145,1.4492,1.5,51.3519,56.0,77.895
20160505040000,0.0,54.8263,15.0,15.0,27.5669,1.4332,1.5,51.3519,56.0,77.895
20160505041500,0.0,54.8263,15.0,15.0,27.494,1.4452,1.5,51.3519,56.0,77.895
20160505043000,0.0,54.8263,15.0,15.0,27.5669,1.4291,1.5,51.3519,56.0,77.895
20160505044500,0.0,54.8263,15.0,15.0,27.494,1.4332,1.5,51.3519,56.0,77.895
20160505050000,0.0,54.8263,15.0,15.0,27.494,1.4452,1.5,51.3519,56.0,77.895
20160505051500,0.0,54.8263,15.0,15.0,27.2021,1.4452,1.5,51.3519,56.0,77.895
20160505053000,0.0,54.1962,15.0,15.0,27.2021,1.4412,1.5,51.3519,56.0,77.895
20160505054500,0.0,54.8263,15.0,15.0,27.038,1.4412,1.5,51.3519,56.0,77.895
20160505060000,0.0,54.8263,15.0,15.0,27.038,1.4452,1.5,51.3519,56.0,77.895
20160505061500,0.0,54.8263,15.0,15.0,27.038,1.4372,1.5,51.3519,56.0,77.895
20160505063000,0.0,54.8263,15.0,15.0,26.9646,1.4372,1.5,51.3519,56.0,77.895
20160505064500,0.0,54.8263,15.0,15.0,26.9103,1.4332,1.5,51.3519,56.0,77.895
20160505070000,0.0,54.1062,15.0,15.0,27.5797,1.4372,1.5,51.3519,56.0,77.895
20160505071500,0.0,54.1062,15.0,15.0,28.3159,1.4372,1.5,51.3519,56.0,77.895
20160505073000,0.0,54.1062,15.0,15.0,26.6512,1.4452,1.5,51.3519,56.0,77.895
20160505074500,0.0,54.9163,15.0,15.0,26.6512,1.4291,1.5,51.3519,56.0,77.895
20160505080000,0.0,54.9163,15.0,15.0,28.0217,1.4372,1.5,51.892,56.0,77.895
20160505081500,0.0,54.9163,15.0,15.0,28.0589,1.4291,1.5,51.892,56.0,77.895
20160505083000,0.0,54.9163,15.0,15.0,28.4906,1.4332,1.5,51.892,56.0,77.895
20160505084500,0.0,54.9163,15.0,15.0,28.4906,1.5415,1.5,52.5581,56.0,80.815
20160505090000,0.0,54.9163,15.0,15.0,28.8708,1.5937,1.5,52.5581,56.0,80.815
20160505091500,0.0,54.9163,15.0,15.0,28.8708,1.5576,1.5,52.5581,56.0,80.815
20160505093000,0.0,54.9163,15.0,15.0,28.5318,1.5697,1.5,52.5581,56.0,78.71
20160505094500,0.0,53.9262,15.0,15.0,28.5318,1.5737,1.5,52.5581,56.0,78.71
20160505100000,0.0,54.6463,15.0,15.0,28.5318,1.5576,1.5,52.5581,56.0,78.71
20160505101500,0.0,54.6463,15.0,15.0,28.5318,1.5697,1.5,52.5581,56.0,78.71
20160505103000,0.0,54.6463,15.0,15.0,28.5318,1.5777,1.5,52.5581,56.0,78.71
20160505104500,0.0,54.6463,15.0,15.0,28.5318,1.5576,1.5,52.5581,56.0,78.71
20160505110000,0.0,54.6463,15.0,15.0,28.5318,1.5697,1.5,52.5581,56.0,78.71
20160505111500,0.0,54.6463,15.0,15.0,28.5318,1.5737,1.5,52.5581,56.0,78.71
20160505113000,0.0,54.6463,15.0,15.0,28.5318,1.5737,1.5,52.5581,56.0,78.71
20160505114500,0.0,54.6463,15.0,15.0,28.5318,1.5496,1.5,52.5581,56.0,78.71
20160505120000,0.0,54.6463,15.0,15.0,28.5318,1.5616,1.5,52.5581,56.0,78.71
20160505121500,0.0,54.6463,15.0,15.0,28.5318,1.5536,1.5,52.5581,56.0,78.71
20160505123000,0.0,54.6463,15.0,15.0,29.2796,1.5656,1.5,52.5581,56.0,78.71
20160505124500,0.0,54.6463,15.0,15.0,29.2796,1.5737,1.5,52.5581,56.0,78.71
20160505130000,0.0,54.6463,15.0,15.0,29.2075,1.5656,1.5,52.5581,56.0,78.71
20160505131500,0.0,53.9262,15.0,15.0,29.093,1.5737,1.5,52.5581,56.0,78.71
20160505133000,0.0,53.9262,15.0,15.0,29.093,1.5697,1.5,52.5581,56.0,78.71
20160505134500,0.0,53.9262,15.0,15.0,29.093,1.5737,1.5,52.5581,56.0,78.71
20160505140000,0.0,53.9262,15.0,15.0,29.093,1.5656,1.5,52.5581,56.0,78.71
20160505141500,0.0,53.9262,15.0,15.0,29.093,1.5656,1.5,52.5581,56.0,78.71
20160505143000,0.0,53.9262,15.0,15.0,29.093,1.5857,1.5,52.5581,56.0,78.71
20160505144500,0.0,53.9262,15.0,15.0,29.0691,1.5737,1.5,52.5581,56.0,78.71
20160505150000,0.0,53.9262,15.0,15.0,28.9433,1.5937,1.5,52.5581,56.0,78.71
20160505151500,0.0,53.9262,15.0,15.0,29.4321,1.5134,1.5,52.5581,56.0,78.71
20160505153000,0.0,53.9262,15.0,15.0,29.4004,1.5094,1.5,52.5581,56.0,78.71
20160505154500,0.0,53.9262,15.0,15.0,29.1775,1.5255,1.5,52.5581,56.0,78.71
20160505160000,0.0,53.9262,15.0,15.0,28.9546,1.5215,1.5,52.5581,56.0,78.71
20160505161500,0.0,53.9262,15.0,15.0,29.1775,1.5255,1.5,52.5581,56.0,78.71
20160505163000,0.0,53.9262,15.0,15.0,29.4004,1.5054,1.5,52.5581,56.0,78.71
20160505164500,0.0,53.9262,15.0,15.0,29.0473,1.5255,1.5,52.5581,56.0,78.71
20160505170000,0.0,53.9262,15.0,15.0,28.7692,1.5255,1.5,52.5581,56.0,78.71
20160505171500,0.0,53.9262,15.0,15.0,28.8619,1.5134,1.5,52.5581,56.0,78.71
20160505173000,0.0,53.9262,15.0,15.0,28.5024,1.5295,1.5,52.5581,56.0,78.71
20160505174500,0.0,53.9262,15.0,15.0,28.1912,1.5335,1.5,52.5581,56.0,78.71
20160505180000,0.0,53.9262,15.0,15.0,28.319,1.5175,1.5,52.5581,56.0,78.71
20160505181500,0.0,53.9262,15.0,15.0,28.4448,1.5295,1.5,52.5581,56.0,78.71
20160505183000,0.0,53.9262,15.0,15.0,28.5375,1.5295,1.5,52.5581,56.0,78.71
20160505184500,0.0,53.9262,15.0,15.0,28.4448,1.5375,1.5,52.5581,56.0,78.71
20160505190000,0.0,53.9262,15.0,15.0,28.3521,1.5295,1.5,52.5581,56.0,78.71
20160505191500,0.0,53.9262,15.0,15.0,28.2131,1.5335,1.5,52.5581,56.0,78.71
20160505193000,0.0,53.9262,15.0,15.0,28.1226,1.5335,1.5,51.856,56.0,78.71
