PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160505194500,0.0,53.9262,15.0,15.0,28.4097,1.5335,1.5,51.856,56.0,78.71
20160505200000,0.0,53.9262,15.0,15.0,28.4727,1.5375,1.5,51.2259,56.0,78.71
20160505201500,0.0,53.9262,15.0,15.0,28.4043,1.5375,1.5,51.2259,56.0,78.71
20160505203000,0.0,53.9262,15.0,15.0,28.3219,1.5415,1.5,51.2259,56.0,78.71
20160505204500,0.0,53.9262,15.0,15.0,28.3117,1.5335,1.5,51.2259,56.0,78.71
20160505210000,0.0,53.9262,15.0,15.0,28.0648,1.5335,1.5,51.2259,56.0,78.71
20160505211500,0.0,53.9262,15.0,15.0,27.849,1.5295,1.5,51.2259,56.0,78.71
20160505213000,0.0,53.9262,15.0,15.0,27.7396,1.5335,1.5,51.2259,56.0,78.71
20160505214500,0.0,53.9262,15.0,15.0,27.7368,1.5255,1.5,51.2259,56.0,78.71
20160505220000,0.0,53.9262,15.0,15.0,27.731,1.5255,1.5,51.2259,56.0,78.71
20160505221500,0.0,53.9262,15.0,15.0,27.4484,1.5175,1.5,51.2259,56.0,78.71
20160505223000,0.0,53.9262,15.0,15.0,27.2656,1.5215,1.5,51.2259,56.0,78.71
20160505224500,0.0,53.9262,15.0,15.0,27.2529,1.5175,1.5,51.2259,56.0,78.71
20160505230000,0.0,53.9262,15.0,15.0,27.178,1.5255,1.5,51.2259,56.0,78.71
20160505231500,0.0,53.9262,15.0,15.0,27.0006,1.5134,1.5,51.2259,56.0,78.71
20160505233000,0.0,53.9262,15.0,15.0,26.9203,1.5094,1.5,51.2259,56.0,78.71
20160505234500,0.0,53.9262,15.0,15.0,26.6817,1.5295,1.5,51.2259,56.0,78.71
20160506000000,0.0,53.9262,15.0,15.0,26.8361,1.5255,1.5,51.2259,56.0,78.71
20160506001500,0.0,53.9262,15.0,15.0,26.8361,1.5255,1.5,51.2259,56.0,78.71
20160506003000,0.0,53.9262,15.0,15.0,26.8361,1.5255,1.5,50.6859,56.0,78.71
20160506004500,0.0,53.9262,15.0,15.0,26.8361,1.5295,1.5,50.6859,56.0,78.71
20160506010000,0.0,52.8281,15.0,15.0,26.8361,1.5335,1.5,50.6859,56.0,78.71
20160506011500,0.0,53.8362,15.0,15.0,26.8361,1.5255,1.5,50.6859,56.0,78.71
20160506013000,0.0,53.8362,15.0,15.0,26.8361,1.5335,1.5,50.6859,56.0,78.71
20160506014500,0.0,53.8362,15.0,15.0,26.8361,1.5295,1.5,50.6859,56.0,78.71
20160506020000,0.0,53.8362,15.0,15.0,26.8361,1.5375,1.5,50.6859,56.0,78.71
20160506021500,0.0,53.8362,15.0,15.0,26.8361,1.5255,1.5,50.6859,56.0,78.71
20160506023000,0.0,53.8362,15.0,15.0,26.8361,1.5255,1.5,50.6859,56.0,78.71
20160506024500,0.0,53.8362,15.0,15.0,26.8361,1.5255,1.5,50.6859,56.0,78.71
20160506030000,0.0,53.8362,15.0,15.0,26.8361,1.5255,1.5,50.6859,56.0,78.71
20160506031500,0.0,53.8362,15.0,15.0,26.8361,1.5215,1.5,50.6859,56.0,78.71
20160506033000,0.0,53.8362,15.0,15.0,26.8361,1.5215,1.5,50.6859,56.0,78.71
20160506034500,0.0,53.2781,15.0,15.0,26.8361,1.5295,1.5,50.6859,56.0,78.71
20160506040000,0.0,53.2781,15.0,15.0,26.8361,1.5215,1.5,50.6859,56.0,78.71
20160506041500,0.0,53.2781,15.0,15.0,23.2183,1.5215,1.5,50.6859,56.0,78.71
20160506043000,0.0,53.8362,15.0,15.0,23.5121,1.5335,1.5,50.6859,56.0,78.71
20160506044500,0.0,53.8362,15.0,15.0,23.2183,1.5175,1.5,50.6859,56.0,78.71
20160506050000,0.0,53.8362,15.0,15.0,23.2183,1.5255,1.5,50.6859,56.0,78.71
20160506051500,0.0,53.8362,15.0,15.0,22.5572,1.5335,1.5,50.6859,56.0,78.71
20160506053000,0.0,53.8362,15.0,15.0,22.5572,1.5255,1.5,50.6859,56.0,78.71
20160506054500,0.0,53.8362,15.0,15.0,22.5572,1.5335,1.5,50.0558,56.0,78.71
20160506060000,0.0,53.8362,15.0,15.0,22.5572,1.5215,1.5,50.0558,56.0,78.71
20160506061500,0.0,53.8362,15.0,15.0,21.7491,1.5335,1.5,50.0558,56.0,78.71
20160506063000,0.0,53.8362,15.0,15.0,21.7491,1.5255,1.5,50.0558,56.0,78.71
20160506064500,0.0,53.8362,15.0,15.0,22.4102,1.5496,1.5,50.0558,56.0,78.71
20160506070000,0.0,53.8362,15.0,15.0,23.8349,1.5415,1.5,50.0558,56.0,78.71
20160506071500,0.0,53.2781,15.0,15.0,24.0864,1.5375,1.5,50.0558,56.0,78.71
20160506073000,0.0,53.8362,15.0,15.0,24.2215,1.5415,1.5,50.6499,56.0,78.71
20160506074500,0.0,53.8362,15.0,15.0,24.289,1.5415,1.5,50.6499,56.0,78.71
20160506080000,0.0,53.8362,15.0,15.0,24.5592,1.5415,1.5,50.6499,56.0,78.71
20160506081500,0.0,53.8362,15.0,15.0,24.9281,1.5817,1.5,50.6499,56.0,78.71
20160506083000,0.0,53.8362,15.0,15.0,24.9281,1.5295,1.5,50.6499,56.0,78.71
20160506084500,0.0,53.2781,15.0,15.0,24.9281,1.5175,1.5,50.6499,56.0,78.71
20160506090000,0.0,56.9145,15.0,15.0,24.9281,1.5255,1.5,52.5581,56.0,78.71
20160506091500,0.0,55.8344,15.0,15.0,24.9281,1.5094,1.5,53.2961,56.0,78.71
20160506093000,0.0,55.8344,15.0,15.0,24.9281,1.5054,1.5,53.2961,56.0,78.71
20160506094500,0.0,54.6463,15.0,15.0,24.9281,1.5094,1.5,52.36,56.0,78.71
20160506100000,0.0,53.6562,15.0,15.0,24.9281,1.5215,1.5,51.766,56.0,78.71
20160506101500,0.0,53.6562,15.0,15.0,27.3995,1.5175,1.5,51.766,56.0,78.71
20160506103000,0.0,53.6562,15.0,15.0,27.5008,1.5295,1.5,51.766,56.0,78.71
20160506104500,0.0,53.6562,15.0,15.0,27.3695,1.5295,1.5,51.766,56.0,78.71
20160506110000,0.0,53.6562,15.0,15.0,27.4621,1.5215,1.5,51.766,56.0,78.71
20160506111500,0.0,53.6562,15.0,15.0,27.4621,1.5134,1.5,51.766,56.0,78.71
20160506113000,0.0,53.6562,15.0,15.0,27.4621,1.5737,1.5,51.766,56.0,77.69
20160506114500,0.0,53.0981,15.0,15.0,27.4621,1.5656,1.5,51.766,56.0,77.69
20160506120000,0.0,53.0981,15.0,15.0,27.4621,1.5897,1.5,51.766,56.0,77.69
20160506121500,0.0,53.0981,15.0,15.0,27.4621,1.5817,1.5,51.766,56.0,77.69
20160506123000,0.0,53.0981,15.0,15.0,27.8271,1.5817,1.5,51.766,56.0,77.69
20160506124500,0.0,53.0981,15.0,15.0,28.5743,1.5777,1.5,51.766,56.0,77.69
20160506130000,0.0,53.0981,15.0,15.0,28.5233,1.5697,1.5,51.766,56.0,77.69
20160506131500,0.0,53.0981,15.0,15.0,28.6159,1.5857,1.5,51.766,56.0,77.69
20160506133000,0.0,53.8362,15.0,15.0,28.3485,1.5817,1.5,52.396,56.0,77.69
20160506134500,0.0,53.8362,15.0,15.0,28.3485,1.5737,1.5,52.396,56.0,77.69
20160506140000,0.0,53.8362,15.0,15.0,28.3485,1.5777,1.5,52.396,56.0,77.69
20160506141500,0.0,53.8362,15.0,15.0,28.3485,1.5576,1.5,52.396,56.0,77.69
20160506143000,0.0,53.8362,15.0,15.0,28.3485,1.5576,1.5,52.396,56.0,77.69
20160506144500,0.0,53.8362,15.0,15.0,28.3485,1.5656,1.5,52.396,56.0,77.69
20160506150000,0.0,53.8362,15.0,15.0,28.3485,1.5496,1.5,52.396,56.0,77.69
20160506151500,0.0,53.8362,15.0,15.0,28.3485,1.5576,1.5,52.396,56.0,77.69
20160506153000,0.0,53.8362,15.0,15.0,28.3485,1.5656,1.5,52.396,56.0,77.69
20160506154500,0.0,53.8362,15.0,15.0,28.3485,1.5656,1.5,52.396,56.0,77.69
20160506160000,0.0,53.8362,15.0,15.0,28.3485,1.4974,1.5,52.396,56.0,77.69
20160506161500,0.0,53.8362,15.0,15.0,28.3485,1.4853,1.5,53.0081,56.0,77.69
20160506163000,0.0,53.8362,15.0,15.0,28.3485,1.4853,1.5,53.0081,56.0,77.69
20160506164500,0.0,53.8362,15.0,15.0,28.3485,1.4773,1.5,53.0081,56.0,77.69
20160506170000,0.0,53.8362,15.0,15.0,28.3485,1.4894,1.5,53.0081,56.0,77.69
20160506171500,0.0,53.8362,15.0,15.0,28.6302,1.4894,1.5,53.0081,56.0,77.69
20160506173000,0.0,53.8362,15.0,15.0,28.6302,1.4894,1.5,53.0081,56.0,77.69
20160506174500,0.0,53.8362,15.0,15.0,28.6302,1.4894,1.5,53.0081,56.0,77.69
20160506180000,0.0,53.8362,15.0,15.0,28.1005,1.4894,1.5,53.0081,56.0,77.69
20160506181500,0.0,53.8362,15.0,15.0,28.1005,1.4934,1.5,53.0081,56.0,77.69
20160506183000,0.0,53.8362,15.0,15.0,28.1005,1.4934,1.5,53.0081,56.0,77.69
20160506184500,0.0,53.8362,15.0,15.0,28.1005,1.4974,1.5,53.0081,56.0,77.69
20160506190000,0.0,53.8362,15.0,15.0,28.1005,1.4934,1.5,52.306,56.0,77.69
20160506191500,0.0,53.8362,15.0,15.0,28.1005,1.4934,1.5,52.306,56.0,77.69
20160506193000,0.0,53.8362,15.0,15.0,28.0931,1.4974,1.5,52.306,56.0,77.69
20160506194500,0.0,53.8362,15.0,15.0,28.1169,1.5054,1.5,51.568,56.0,77.69
20160506200000,0.0,53.8362,15.0,15.0,27.9219,1.5054,1.5,51.568,56.0,77.69
20160506201500,0.0,53.8362,15.0,15.0,27.9536,1.5737,1.5,51.568,56.0,77.69
20160506203000,0.0,53.8362,15.0,15.0,27.5012,1.5737,1.5,51.568,56.0,77.69
20160506204500,0.0,53.8362,15.0,15.0,27.39,1.5697,1.5,51.568,56.0,77.69
20160506210000,0.0,54.5563,15.0,15.0,27.1525,1.5656,1.5,51.568,56.0,77.69
20160506211500,0.0,54.5563,15.0,15.0,27.2172,1.5616,1.5,51.0279,56.0,77.69
20160506213000,0.0,54.5563,15.0,15.0,27.1143,1.5576,1.5,51.0279,56.0,77.69
20160506214500,0.0,54.5563,15.0,15.0,27.3432,1.5656,1.5,51.0279,56.0,77.69
20160506220000,0.0,54.5563,15.0,15.0,27.0622,1.5697,1.5,51.0279,56.0,77.69
20160506221500,0.0,54.5563,15.0,15.0,26.8892,1.5616,1.5,51.0279,56.0,77.69
20160506223000,0.0,54.5563,15.0,15.0,26.5675,1.5697,1.5,51.0279,56.0,77.69
20160506224500,0.0,54.5563,15.0,15.0,26.5273,1.5697,1.5,51.0279,56.0,77.69
20160506230000,0.0,54.5563,15.0,15.0,26.4681,1.5576,1.5,51.0279,56.0,77.69
20160506231500,0.0,54.5563,15.0,15.0,26.622,1.5656,1.5,51.0279,56.0,77.69
20160506233000,0.0,54.5563,15.0,15.0,26.2948,1.5576,1.5,51.0279,56.0,77.69
20160506234500,0.0,54.5563,15.0,15.0,25.899,1.5737,1.5,51.0279,56.0,77.69
20160507000000,0.0,54.5563,15.0,15.0,25.6354,1.5576,1.5,51.0279,56.0,77.69
20160507001500,0.0,54.5563,15.0,15.0,25.9007,1.5656,1.5,51.0279,56.0,77.69
20160507003000,0.0,54.5563,15.0,15.0,25.7765,1.4894,1.5,51.0279,56.0,77.69
20160507004500,0.0,53.9262,15.0,15.0,25.354,1.4813,1.5,51.0279,56.0,77.69
20160507010000,0.0,53.9262,15.0,15.0,25.4276,1.4894,1.5,51.0279,56.0,77.69
20160507011500,0.0,53.9262,15.0,15.0,25.3014,1.4251,1.5,51.0279,56.0,77.69
20160507013000,0.0,53.9262,15.0,15.0,24.8667,1.385,1.5,51.0279,56.0,77.69
20160507014500,0.0,53.9262,15.0,15.0,25.1256,1.4251,1.5,51.0279,56.0,77.69
20160507020000,0.0,53.9262,15.0,15.0,25.1872,1.4211,1.5,51.0279,56.0,77.69
20160507021500,0.0,53.9262,15.0,15.0,25.1872,1.4131,1.5,50.4879,56.0,77.69
20160507023000,0.0,53.9262,15.0,15.0,25.2548,1.4131,1.5,50.4879,56.0,77.69
20160507024500,0.0,53.9262,15.0,15.0,25.1256,1.4412,1.5,50.4879,56.0,77.69
20160507030000,0.0,53.9262,15.0,15.0,24.9965,1.4332,1.5,50.4879,56.0,77.69
20160507031500,0.0,53.9262,15.0,15.0,24.8659,1.4332,1.5,50.4879,56.0,77.69
20160507033000,0.0,53.9262,15.0,15.0,24.5269,1.4372,1.5,50.4879,56.0,77.69
20160507034500,0.0,53.9262,15.0,15.0,24.659,1.4251,1.5,50.4879,56.0,77.69
20160507040000,0.0,53.9262,15.0,15.0,24.659,1.4332,1.5,50.4879,56.0,77.69
20160507041500,0.0,53.9262,15.0,15.0,24.5347,1.4291,1.5,50.4879,56.0,77.69
20160507043000,0.0,53.9262,15.0,15.0,24.4608,1.4332,1.5,50.4879,56.0,77.69
20160507044500,0.0,53.9262,15.0,15.0,24.3287,1.4372,1.5,50.4879,56.0,77.69
20160507050000,0.0,53.9262,15.0,15.0,24.3287,1.4291,1.5,50.4879,56.0,77.69
20160507051500,0.0,53.9262,15.0,15.0,24.1966,1.4291,1.5,50.4879,56.0,77.69
20160507053000,0.0,53.9262,15.0,15.0,24.1843,1.4372,1.5,50.4879,56.0,77.69
20160507054500,0.0,53.9262,15.0,15.0,23.9847,1.4372,1.5,50.4879,56.0,77.69
20160507060000,0.0,53.9262,15.0,15.0,23.8516,1.4372,1.5,50.4879,56.0,77.69
20160507061500,0.0,53.9262,15.0,15.0,23.8516,1.4412,1.5,50.4879,56.0,77.69
20160507063000,0.0,53.9262,15.0,15.0,23.7185,1.4412,1.5,50.4879,56.0,77.69
20160507064500,0.0,53.9262,15.0,15.0,23.5853,1.4332,1.5,50.4879,56.0,77.69
20160507070000,0.0,53.9262,15.0,15.0,23.8349,1.4332,1.5,50.4879,56.0,77.69
20160507071500,0.0,53.9262,15.0,15.0,23.8349,1.4372,1.5,50.4879,56.0,77.69
20160507073000,0.0,53.9262,15.0,15.0,24.0864,1.4412,1.5,50.4879,56.0,77.69
20160507074500,0.0,54.6463,15.0,15.0,24.2215,1.4171,1.5,51.1539,56.0,77.69
20160507080000,0.0,54.6463,15.0,15.0,24.8161,1.4291,1.5,51.73,56.0,77.69
20160507081500,0.0,54.6463,15.0,15.0,25.1563,1.4332,1.5,51.73,56.0,77.69
20160507083000,0.0,54.6463,15.0,15.0,26.3771,1.4291,1.5,51.73,56.0,77.69
20160507084500,0.0,54.6463,15.0,15.0,26.653,1.4291,1.5,51.73,56.0,77.69
20160507090000,0.0,54.6463,15.0,15.0,27.4336,1.4412,1.5,51.73,56.0,77.69
20160507091500,0.0,54.6463,15.0,15.0,27.8787,1.4251,1.5,51.73,56.0,77.69
20160507093000,0.0,54.6463,15.0,15.0,28.6164,1.4291,1.5,51.73,56.0,77.69
20160507094500,0.0,54.6463,15.0,15.0,28.8603,1.4291,1.5,51.73,56.0,77.69
20160507100000,0.0,54.6463,15.0,15.0,28.7754,1.4251,1.5,52.396,56.0,77.69
20160507101500,0.0,54.6463,15.0,15.0,29.7192,1.4853,1.5,52.396,56.0,77.69
20160507103000,0.0,54.6463,15.0,15.0,29.7089,1.4853,1.5,52.396,56.0,77.69
20160507104500,0.0,54.6463,15.0,15.0,28.8812,1.4733,1.5,52.396,56.0,77.69
20160507110000,0.0,54.6463,15.0,15.0,29.6475,1.4733,1.5,52.396,56.0,77.69
20160507111500,0.0,54.6463,15.0,15.0,29.4844,1.4572,1.5,52.396,56.0,77.69
20160507113000,0.0,54.6463,15.0,15.0,29.069,1.4532,1.5,52.396,56.0,77.69
20160507114500,0.0,54.6463,15.0,15.0,29.278,1.4532,1.5,52.396,56.0,77.69
20160507120000,0.0,54.6463,15.0,15.0,29.848,1.4492,1.5,52.396,56.0,77.69
20160507121500,0.0,54.6463,15.0,15.0,29.1328,1.4974,1.5,52.396,56.0,77.69
20160507123000,0.0,54.6463,15.0,15.0,30.0091,1.5094,1.5,52.396,56.0,77.69
20160507124500,0.0,54.6463,15.0,15.0,30.0045,1.5134,1.5,52.396,56.0,77.69
20160507130000,0.0,54.6463,15.0,15.0,29.9334,1.5054,1.5,52.396,56.0,77.69
20160507131500,0.0,54.6463,15.0,15.0,29.6019,1.5054,1.5,52.396,56.0,77.69
20160507133000,0.0,54.6463,15.0,15.0,29.4114,1.5054,1.5,52.396,56.0,77.69
20160507134500,0.0,54.6463,15.0,15.0,30.2661,1.5054,1.5,52.396,56.0,77.69
20160507140000,0.0,54.6463,15.0,15.0,30.764,1.4894,1.5,52.9721,56.0,77.69
20160507141500,0.0,54.6463,15.0,15.0,31.2911,1.4974,1.5,52.9721,56.0,77.69
20160507143000,0.0,53.9262,15.0,15.0,31.5109,1.4974,1.5,52.9721,56.0,77.69
20160507144500,0.0,54.4662,15.0,15.0,31.1795,1.4934,1.5,52.9721,56.0,77.69
20160507150000,0.0,54.4662,15.0,15.0,30.5836,1.4974,1.5,52.9721,56.0,77.69
20160507151500,0.0,54.4662,15.0,15.0,30.5836,1.4733,1.5,53.6742,56.0,77.69
20160507153000,0.0,54.4662,15.0,15.0,31.8697,1.4733,1.5,53.6742,56.0,77.69
20160507154500,0.0,54.4662,15.0,15.0,31.3449,1.4853,1.5,53.6742,56.0,77.69
20160507160000,0.0,54.4662,15.0,15.0,32.5067,1.4813,1.5,53.6742,56.0,77.69
20160507161500,0.0,54.4662,15.0,15.0,32.5067,1.4813,1.5,53.6742,56.0,77.69
20160507163000,0.0,54.4662,15.0,15.0,32.412,1.4894,1.5,53.6742,56.0,77.69
20160507164500,0.0,54.4662,15.0,15.0,30.8083,1.4894,1.5,53.6742,56.0,77.69
20160507170000,0.0,54.4662,15.0,15.0,31.9238,1.4853,1.5,53.6742,56.0,77.69
20160507171500,0.0,54.4662,15.0,15.0,31.9238,1.4653,1.5,53.6742,56.0,77.69
20160507173000,0.0,54.4662,15.0,15.0,31.9238,1.4853,1.5,53.6742,56.0,77.69
20160507174500,0.0,54.4662,15.0,15.0,31.9238,1.4813,1.5,53.6742,56.0,77.69
20160507180000,0.0,55.3663,15.0,15.0,31.9238,1.4813,1.5,53.6742,56.0,77.69
20160507181500,0.0,55.3663,15.0,15.0,31.9238,1.4773,1.5,53.6742,56.0,77.69
20160507183000,0.0,55.3663,15.0,15.0,31.2911,1.4733,1.5,53.6742,56.0,77.69
20160507184500,0.0,55.3663,15.0,15.0,31.2911,1.4813,1.5,53.6742,56.0,77.69
20160507190000,0.0,55.3663,15.0,15.0,31.2148,1.4773,1.5,53.6742,56.0,77.69
20160507191500,0.0,55.3663,15.0,15.0,31.2148,1.4733,1.5,53.6742,56.0,77.69
20160507193000,0.0,55.3663,15.0,15.0,30.682,1.4733,1.5,53.6742,56.0,77.69
20160507194500,0.0,55.3663,15.0,15.0,30.5845,1.4733,1.5,52.9001,56.0,77.69
20160507200000,0.0,55.3663,15.0,15.0,30.3228,1.4773,1.5,52.9001,56.0,77.69
20160507201500,0.0,55.3663,15.0,15.0,30.3228,1.4733,1.5,52.9001,56.0,77.69
20160507203000,0.0,55.3663,15.0,15.0,30.4824,1.4773,1.5,52.306,56.0,77.69
20160507204500,0.0,55.3663,15.0,15.0,30.4824,1.4613,1.5,52.306,56.0,77.69
20160507210000,0.0,55.3663,15.0,15.0,30.1533,1.4733,1.5,52.306,56.0,77.69
20160507211500,0.0,54.7363,15.0,15.0,29.8723,1.4773,1.5,52.306,56.0,77.69
20160507213000,0.0,54.7363,15.0,15.0,29.8723,1.4653,1.5,52.306,56.0,77.69
20160507214500,0.0,54.7363,15.0,15.0,29.8723,1.4813,1.5,52.306,56.0,77.69
20160507220000,0.0,54.7363,15.0,15.0,29.8723,1.4813,1.5,52.306,56.0,77.69
20160507221500,0.0,54.7363,15.0,15.0,29.8723,1.4693,1.5,51.73,56.0,77.69
20160507223000,0.0,54.7363,15.0,15.0,29.8723,1.4693,1.5,51.73,56.0,77.69
20160507224500,0.0,54.7363,15.0,15.0,29.8723,1.4773,1.5,51.73,56.0,77.69
20160507230000,0.0,54.7363,15.0,15.0,29.8723,1.4653,1.5,51.73,56.0,77.69
20160507231500,0.0,54.7363,15.0,15.0,29.8723,1.4813,1.5,51.73,56.0,77.69
20160507233000,0.0,54.7363,15.0,15.0,29.8723,1.4813,1.5,51.73,56.0,77.69
20160507234500,0.0,54.7363,15.0,15.0,29.8723,1.4733,1.5,51.73,56.0,77.69
20160508000000,0.0,54.7363,15.0,15.0,29.8723,1.4813,1.5,51.73,56.0,77.69
20160508001500,0.0,54.7363,15.0,15.0,29.8723,1.4974,1.5,51.73,56.0,77.69
20160508003000,0.0,54.7363,15.0,15.0,29.8723,1.4613,1.5,51.73,56.0,78.665
20160508004500,0.0,54.7363,15.0,15.0,29.8723,1.4412,1.5,51.73,56.0,78.665
20160508010000,0.0,54.7363,15.0,15.0,29.8723,1.4372,1.5,51.73,56.0,78.665
20160508011500,0.0,54.7363,15.0,15.0,29.8723,1.4572,1.5,51.73,56.0,78.665
20160508013000,0.0,54.7363,15.0,15.0,29.8723,1.4492,1.5,51.73,56.0,78.665
20160508014500,0.0,54.7363,15.0,15.0,25.8888,1.4492,1.5,51.73,56.0,78.665
20160508020000,0.0,54.7363,15.0,15.0,26.3035,1.4452,1.5,51.73,56.0,78.665
20160508021500,0.0,54.7363,15.0,15.0,26.0096,1.4613,1.5,51.73,56.0,78.665
20160508023000,0.0,54.7363,15.0,15.0,25.8627,1.4452,1.5,51.73,56.0,78.665
20160508024500,0.0,54.7363,15.0,15.0,25.7158,1.4452,1.5,51.73,56.0,78.665
20160508030000,0.0,54.7363,15.0,15.0,25.7158,1.4492,1.5,51.73,56.0,78.665
20160508031500,0.0,54.7363,15.0,15.0,25.8627,1.4532,1.5,51.73,56.0,78.665
20160508033000,0.0,54.7363,15.0,15.0,26.1565,1.4532,1.5,51.73,56.0,78.665
20160508034500,0.0,54.7363,15.0,15.0,26.0096,1.4532,1.5,51.73,56.0,78.665
20160508040000,0.0,54.7363,15.0,15.0,25.8627,1.4532,1.5,51.73,56.0,78.665
20160508041500,0.0,54.7363,15.0,15.0,25.8627,1.4572,1.5,51.73,56.0,78.665
20160508043000,0.0,54.7363,15.0,15.0,25.7158,1.4532,1.5,51.1539,56.0,78.665
20160508044500,0.0,54.7363,15.0,15.0,25.8627,1.4572,1.5,51.1539,56.0,78.665
20160508050000,0.0,54.7363,15.0,15.0,25.8627,1.4532,1.5,51.1539,56.0,78.665
20160508051500,0.0,54.7363,15.0,15.0,25.6423,1.4532,1.5,51.1539,56.0,78.665
20160508053000,0.0,54.7363,15.0,15.0,25.6423,1.4532,1.5,51.1539,56.0,78.665
20160508054500,0.0,54.7363,15.0,15.0,25.6423,1.4532,1.5,51.1539,56.0,78.665
20160508060000,0.0,54.7363,15.0,15.0,25.7158,1.4653,1.5,51.1539,56.0,78.665
20160508061500,0.0,54.7363,15.0,15.0,26.3769,1.4572,1.5,51.1539,56.0,78.665
20160508063000,0.0,54.7363,15.0,15.0,26.3035,1.4452,1.5,51.1539,56.0,78.665
20160508064500,0.0,54.7363,15.0,15.0,26.5238,1.4572,1.5,51.1539,56.0,78.665
20160508070000,0.0,54.7363,15.0,15.0,27.4788,1.4572,1.5,51.694,56.0,78.665
20160508071500,0.0,54.7363,15.0,15.0,28.9479,1.4613,1.5,51.694,56.0,78.665
20160508073000,0.0,54.7363,15.0,15.0,31.4454,1.4572,1.5,51.694,56.0,78.665
20160508074500,0.0,54.7363,15.0,15.0,31.2768,1.4532,1.5,51.694,56.0,78.665
20160508080000,0.0,54.7363,15.0,15.0,31.448,1.4372,1.5,52.36,56.0,78.665
20160508081500,0.0,54.7363,15.0,15.0,31.448,1.4452,1.5,52.36,56.0,78.665
20160508083000,0.0,55.9244,15.0,15.0,32.5527,1.4412,1.5,52.9001,56.0,78.665
20160508084500,0.0,55.9244,15.0,15.0,33.4001,1.4412,1.5,52.9001,56.0,78.665
20160508090000,0.0,55.9244,15.0,15.0,33.6014,1.4452,1.5,52.9001,56.0,78.665
20160508091500,0.0,55.9244,15.0,15.0,33.2575,1.4613,1.5,52.9001,56.0,78.665
20160508093000,0.0,55.9244,15.0,15.0,32.8989,1.4412,1.5,52.9001,56.0,78.665
20160508094500,0.0,55.0963,15.0,15.0,33.4129,1.4452,1.5,52.9001,56.0,78.665
20160508100000,0.0,55.0963,15.0,15.0,32.9631,1.4412,1.5,52.9001,56.0,78.665
20160508101500,0.0,55.0963,15.0,15.0,31.6972,1.4251,1.5,52.9001,56.0,78.665
20160508103000,0.0,55.0963,15.0,15.0,31.8032,1.4251,1.5,52.9001,56.0,78.665
20160508104500,0.0,55.0963,15.0,15.0,32.4156,1.4532,1.5,52.9001,56.0,79.52
20160508110000,0.0,55.0963,15.0,15.0,32.086,1.4572,1.5,53.7102,56.0,79.52
20160508111500,0.0,55.0963,15.0,15.0,32.0288,1.4532,1.5,53.7102,56.0,79.52
20160508113000,0.0,55.0963,15.0,15.0,32.0288,1.4532,1.5,53.7102,56.0,79.52
20160508114500,0.0,55.0963,15.0,15.0,32.0288,1.4613,1.5,53.7102,56.0,79.52
20160508120000,0.0,55.7264,15.0,15.0,32.0288,1.4412,1.5,53.7102,56.0,79.52
20160508121500,0.0,55.7264,15.0,15.0,32.0288,1.4412,1.5,53.7102,56.0,79.52
20160508123000,0.0,55.7264,15.0,15.0,32.0288,1.4492,1.5,53.7102,56.0,79.52
20160508124500,0.0,55.7264,15.0,15.0,32.0288,1.4532,1.5,53.7102,56.0,79.52
20160508130000,0.0,55.7264,15.0,15.0,32.6298,1.4492,1.5,53.7102,56.0,79.52
20160508131500,0.0,55.7264,15.0,15.0,32.6298,1.4452,1.5,53.7102,56.0,79.52
20160508133000,0.0,55.7264,15.0,15.0,32.6298,1.4452,1.5,53.7102,56.0,79.52
20160508134500,0.0,55.7264,15.0,15.0,33.0507,1.4412,1.5,54.3762,56.0,79.52
20160508140000,0.0,55.7264,15.0,15.0,33.0507,1.4372,1.5,54.3762,56.0,79.52
20160508141500,0.0,55.7264,15.0,15.0,33.0658,1.4372,1.5,54.3762,56.0,79.52
20160508143000,0.0,55.7264,15.0,15.0,33.2768,1.4372,1.5,54.3762,56.0,79.52
20160508144500,0.0,55.7264,15.0,15.0,33.3019,1.4372,1.5,54.3762,56.0,79.52
20160508150000,0.0,55.7264,15.0,15.0,33.0406,1.4412,1.5,54.3762,56.0,79.52
20160508151500,0.0,55.7264,15.0,15.0,32.9361,1.4492,1.5,54.3762,56.0,79.52
20160508153000,0.0,55.7264,15.0,15.0,33.0406,1.4372,1.5,54.3762,56.0,79.52
20160508154500,0.0,55.7264,15.0,15.0,32.9079,1.4372,1.5,54.3762,56.0,79.52
20160508160000,0.0,55.7264,15.0,15.0,33.0114,1.4452,1.5,54.9523,56.0,79.52
20160508161500,0.0,55.7264,15.0,15.0,32.9361,1.4372,1.5,54.9523,56.0,79.52
20160508163000,0.0,55.7264,15.0,15.0,32.8044,1.4412,1.5,54.9523,56.0,79.52
20160508164500,0.0,55.7264,15.0,15.0,32.8044,1.4291,1.5,54.9523,56.0,79.52
20160508170000,0.0,55.7264,15.0,15.0,33.0658,1.4372,1.5,54.3762,56.0,79.52
20160508171500,0.0,55.7264,15.0,15.0,32.6748,1.4332,1.5,54.3762,56.0,79.52
20160508173000,0.0,55.7264,15.0,15.0,32.3273,1.4372,1.5,54.3762,56.0,79.52
20160508174500,0.0,55.7264,15.0,15.0,32.2218,1.4251,1.5,54.3762,56.0,79.52
20160508180000,0.0,55.7264,15.0,15.0,32.5133,1.4372,1.5,54.3762,56.0,79.52
20160508181500,0.0,55.7264,15.0,15.0,32.9009,1.4412,1.5,54.3762,56.0,79.52
20160508183000,0.0,56.2844,15.0,15.0,32.5133,1.4372,1.5,54.3762,56.0,79.52
20160508184500,0.0,56.2844,15.0,15.0,32.5213,1.4372,1.5,53.8002,56.0,79.52
20160508190000,0.0,56.2844,15.0,15.0,32.1941,1.4332,1.5,53.8002,56.0,79.52
20160508191500,0.0,56.2844,15.0,15.0,32.0759,1.4372,1.5,53.8002,56.0,79.52
20160508193000,0.0,56.2844,15.0,15.0,31.8955,1.4452,1.5,53.8002,56.0,79.52
20160508194500,0.0,56.2844,15.0,15.0,31.8217,1.4372,1.5,53.8002,56.0,79.52
20160508200000,0.0,56.2844,15.0,15.0,31.6857,1.4372,1.5,53.8002,56.0,79.52
20160508201500,0.0,56.2844,15.0,15.0,31.7168,1.4332,1.5,53.8002,56.0,79.52
20160508203000,0.0,56.2844,15.0,15.0,31.6529,1.4332,1.5,53.2601,56.0,79.52
20160508204500,0.0,56.2844,15.0,15.0,31.6742,1.4372,1.5,53.2601,56.0,79.52
20160508210000,0.0,56.2844,15.0,15.0,31.6329,1.4372,1.5,53.2601,56.0,79.52
20160508211500,0.0,56.2844,15.0,15.0,31.5136,1.4412,1.5,53.2601,56.0,79.52
20160508213000,0.0,56.2844,15.0,15.0,31.599,1.4412,1.5,53.2601,56.0,79.52
20160508214500,0.0,56.2844,15.0,15.0,31.5464,1.4332,1.5,53.2601,56.0,79.52
20160508220000,0.0,56.2844,15.0,15.0,31.4281,1.4372,1.5,53.2601,56.0,79.52
20160508221500,0.0,56.2844,15.0,15.0,31.4281,1.4372,1.5,53.2601,56.0,79.52
20160508223000,0.0,56.2844,15.0,15.0,31.3671,1.4372,1.5,53.2601,56.0,79.52
20160508224500,0.0,56.2844,15.0,15.0,31.3671,1.4332,1.5,53.2601,56.0,79.52
20160508230000,0.0,56.2844,15.0,15.0,31.5525,1.4332,1.5,53.2601,56.0,79.52
20160508231500,0.0,56.2844,15.0,15.0,31.5525,1.4372,1.5,53.2601,56.0,79.52
20160508233000,0.0,56.2844,15.0,15.0,31.6749,1.4372,1.5,53.2601,56.0,79.52
20160508234500,0.0,56.2844,15.0,15.0,31.5487,1.4291,1.5,53.2601,56.0,79.52
20160509000000,0.0,56.2844,15.0,15.0,31.7326,1.4251,1.5,53.2601,56.0,79.52
20160509001500,0.0,56.2844,15.0,15.0,31.7326,1.4332,1.5,53.2601,56.0,79.52
20160509003000,0.0,56.2844,15.0,15.0,31.7326,1.4211,1.5,53.2601,56.0,79.52
20160509004500,0.0,56.2844,15.0,15.0,31.6055,1.4291,1.5,53.2601,56.0,79.52
20160509010000,0.0,56.2844,15.0,15.0,31.3398,1.4211,1.5,53.2601,56.0,79.52
20160509011500,0.0,56.2844,15.0,15.0,31.1318,1.4211,1.5,53.2601,56.0,79.52
20160509013000,0.0,56.2844,15.0,15.0,31.026,1.4051,1.5,53.2601,56.0,79.52
20160509014500,0.0,56.2844,15.0,15.0,31.026,1.4051,1.5,53.2601,56.0,79.52
20160509020000,0.0,56.2844,15.0,15.0,31.001,1.4653,1.5,53.2601,56.0,79.52
20160509021500,0.0,56.2844,15.0,15.0,31.1726,1.4452,1.5,53.2601,56.0,79.52
20160509023000,0.0,56.2844,15.0,15.0,31.2392,1.4532,1.5,53.2601,56.0,79.52
20160509024500,0.0,56.2844,15.0,15.0,31.4113,1.4572,1.5,53.2601,56.0,79.52
20160509030000,0.0,56.2844,15.0,15.0,31.5454,1.4532,1.5,53.2601,56.0,79.52
20160509031500,0.0,56.2844,15.0,15.0,31.5454,1.4492,1.5,53.2601,56.0,79.52
20160509033000,0.0,56.2844,15.0,15.0,31.8136,1.4532,1.5,53.2601,56.0,79.52
20160509034500,0.0,56.2844,15.0,15.0,31.9477,1.4613,1.5,53.2601,56.0,79.52
20160509040000,0.0,56.2844,15.0,15.0,31.9477,1.4532,1.5,53.2601,56.0,79.52
20160509041500,0.0,56.2844,15.0,15.0,32.1238,1.4532,1.5,53.2601,56.0,79.52
20160509043000,0.0,56.2844,15.0,15.0,32.1238,1.4572,1.5,53.2601,56.0,79.52
20160509044500,0.0,56.2844,15.0,15.0,31.9887,1.4492,1.5,53.2601,56.0,79.52
20160509050000,0.0,55.5464,15.0,15.0,31.7185,1.4532,1.5,53.2601,56.0,79.52
20160509051500,0.0,56.4644,15.0,15.0,31.7556,1.4532,1.5,53.2601,56.0,79.52
20160509053000,0.0,56.4644,15.0,15.0,31.6876,1.4452,1.5,53.2601,56.0,79.52
20160509054500,0.0,56.4644,15.0,15.0,31.8592,1.4532,1.5,53.2601,56.0,79.52
20160509060000,0.0,56.4644,15.0,15.0,31.8592,1.4532,1.5,53.2601,56.0,79.52
20160509061500,0.0,56.4644,15.0,15.0,31.8592,1.4412,1.5,53.2601,56.0,79.52
20160509063000,0.0,56.4644,15.0,15.0,31.8592,1.4372,1.5,53.2601,56.0,79.52
20160509064500,0.0,56.4644,15.0,15.0,32.0309,1.4733,1.5,53.2601,56.0,79.52
20160509070000,0.0,56.4644,15.0,15.0,32.2379,1.4733,1.5,53.8362,56.0,79.52
20160509071500,0.0,56.4644,15.0,15.0,32.3389,1.4813,1.5,53.8362,56.0,79.52
20160509073000,0.0,56.4644,15.0,15.0,32.6815,1.4051,1.5,53.8362,56.0,79.52
20160509074500,0.0,56.4644,15.0,15.0,32.9556,1.4171,1.5,53.8362,56.0,79.52
20160509080000,0.0,56.4644,15.0,15.0,33.1163,1.4251,1.5,53.8362,56.0,79.52
20160509081500,0.0,56.4644,15.0,15.0,33.2523,1.4211,1.5,53.8362,56.0,79.52
20160509083000,0.0,56.4644,15.0,15.0,33.4071,1.4412,1.5,53.8362,56.0,80.915
20160509084500,0.0,56.4644,15.0,15.0,33.4898,1.4452,1.5,53.8362,56.0,80.915
20160509090000,0.0,56.4644,15.0,15.0,33.6352,1.4332,1.5,53.8362,56.0,80.915
20160509091500,0.0,56.4644,15.0,15.0,33.7683,1.4412,1.5,54.3762,56.0,80.915
20160509093000,0.0,56.4644,15.0,15.0,34.1676,1.4211,1.5,54.3762,56.0,80.915
20160509094500,0.0,56.4644,15.0,15.0,34.3673,1.4372,1.5,54.9883,56.0,80.915
20160509100000,0.0,56.4644,15.0,15.0,35.2289,1.4131,1.5,54.9883,56.0,80.915
20160509101500,0.0,56.4644,15.0,15.0,35.213,1.4412,1.5,54.9883,56.0,80.915
20160509103000,0.0,56.4644,15.0,15.0,34.9125,1.4372,1.5,54.9883,56.0,80.915
20160509104500,0.0,56.4644,15.0,15.0,34.7457,1.4532,1.5,54.9883,56.0,80.915
20160509110000,0.0,56.4644,15.0,15.0,34.5418,1.4452,1.5,54.9883,56.0,80.915
20160509111500,0.0,56.4644,15.0,15.0,34.4196,1.4532,1.5,54.9883,56.0,80.915
20160509113000,0.0,57.2745,15.0,15.0,34.5094,1.4291,1.5,54.9883,56.0,80.915
20160509114500,0.0,57.2745,15.0,15.0,34.2362,1.4492,1.5,54.9883,56.0,82.305
20160509120000,0.0,57.2745,15.0,15.0,34.5351,1.4452,1.5,54.9883,56.0,82.305
20160509121500,0.0,57.2745,15.0,15.0,34.5094,1.4613,1.5,54.9883,56.0,82.305
20160509123000,37.51,55.3663,15.0,15.0,34.7215,1.4613,1.5,54.9883,56.0,82.305
20160509124500,23.775,57.9226,15.0,15.0,34.9699,1.4653,1.5,55.8524,56.0,82.305
20160509130000,7.13,57.9226,15.0,15.0,35.497,1.4532,1.5,55.8524,56.0,82.305
20160509131500,6.465,57.9226,15.0,15.0,35.6222,1.4532,1.5,55.8524,56.0,82.305
20160509133000,0.0,57.9226,15.0,15.0,35.6532,1.4372,1.5,55.8524,56.0,82.305
20160509134500,0.0,57.9226,15.0,15.0,35.7775,1.4251,1.5,55.1863,56.0,82.305
20160509140000,0.0,57.1845,15.0,15.0,35.1873,1.4211,1.5,55.1863,56.0,82.305
20160509141500,0.0,57.1845,15.0,15.0,35.0942,1.4211,1.5,55.1863,56.0,82.305
20160509143000,0.0,57.1845,15.0,15.0,35.184,1.5134,1.5,55.1863,56.0,82.305
20160509144500,0.0,57.1845,15.0,15.0,35.0942,1.5014,1.5,55.1863,56.0,82.305
20160509150000,0.0,57.1845,15.0,15.0,35.2143,1.5094,1.5,55.1863,56.0,82.305
20160509151500,0.0,57.1845,15.0,15.0,35.6422,1.5255,1.5,55.1863,56.0,82.305
20160509153000,0.0,57.1845,15.0,15.0,35.965,1.5335,1.5,55.7624,56.0,82.305
20160509154500,0.0,57.1845,15.0,15.0,35.858,1.5415,1.5,55.7624,56.0,82.305
20160509160000,0.0,57.1845,15.0,15.0,35.7377,1.5496,1.5,55.7624,56.0,82.305
20160509161500,0.0,57.1845,15.0,15.0,36.0384,1.5496,1.5,55.7624,56.0,82.305
20160509163000,0.0,57.1845,15.0,15.0,35.2903,1.5576,1.5,55.7624,56.0,82.305
20160509164500,0.0,57.1845,15.0,15.0,35.4013,1.5656,1.5,55.7624,56.0,82.305
20160509170000,0.0,57.1845,15.0,15.0,35.0927,1.5697,1.5,55.1143,56.0,82.305
20160509171500,0.0,57.1845,15.0,15.0,35.3167,1.5536,1.5,55.1143,56.0,82.305
20160509173000,0.0,57.1845,15.0,15.0,34.9558,1.5857,1.5,55.1143,56.0,82.305
20160509174500,0.0,57.1845,15.0,15.0,34.9948,1.5817,1.5,55.1143,56.0,82.305
20160509180000,0.0,57.1845,15.0,15.0,35.064,1.5737,1.5,55.1143,56.0,82.305
20160509181500,0.0,57.1845,15.0,15.0,35.2184,1.5777,1.5,55.1143,56.0,82.305
20160509183000,0.0,57.1845,15.0,15.0,35.184,1.5697,1.5,55.1143,56.0,82.305
20160509184500,0.0,57.1845,15.0,15.0,35.3577,1.5697,1.5,55.1143,56.0,82.305
20160509190000,0.0,57.1845,15.0,15.0,35.5057,1.5777,1.5,55.1143,56.0,82.305
20160509191500,0.0,57.1845,15.0,15.0,35.5057,1.5897,1.5,55.1143,56.0,82.305
20160509193000,0.0,57.1845,15.0,15.0,35.3775,1.5697,1.5,55.1143,56.0,82.305
20160509194500,0.0,57.1845,15.0,15.0,35.4589,1.5697,1.5,55.1143,56.0,82.305
20160509200000,0.0,57.1845,15.0,15.0,35.4082,1.5817,1.5,55.1143,56.0,82.305
20160509201500,0.0,57.1845,15.0,15.0,35.5503,1.5737,1.5,55.1143,56.0,82.305
20160509203000,0.0,57.1845,15.0,15.0,35.4932,1.5857,1.5,55.1143,56.0,82.305
20160509204500,0.0,56.5545,15.0,15.0,35.3611,1.5857,1.5,55.1143,56.0,82.305
20160509210000,0.0,57.1845,15.0,15.0,35.3656,1.5777,1.5,55.1143,56.0,82.305
20160509211500,0.0,57.1845,15.0,15.0,35.3656,1.5817,1.5,55.1143,56.0,82.305
20160509213000,0.0,57.1845,15.0,15.0,35.4342,1.5496,1.5,55.1143,56.0,82.305
20160509214500,0.0,57.1845,15.0,15.0,35.5008,1.5656,1.5,55.1143,56.0,82.305
20160509220000,0.0,57.1845,15.0,15.0,35.3658,1.5616,1.5,55.1143,56.0,82.305
20160509221500,0.0,57.1845,15.0,15.0,35.2307,1.5656,1.5,55.1143,56.0,82.305
20160509223000,0.0,57.1845,15.0,15.0,35.2307,1.5576,1.5,55.1143,56.0,82.305
20160509224500,0.0,57.1845,15.0,15.0,35.4294,1.5536,1.5,55.1143,56.0,82.305
20160509230000,0.0,57.1845,15.0,15.0,35.4294,1.5496,1.5,55.1143,56.0,82.305
20160509231500,0.0,56.2844,15.0,15.0,35.3614,1.5576,1.5,55.1143,56.0,82.305
20160509233000,0.0,57.0045,15.0,15.0,35.4226,1.5536,1.5,55.1143,56.0,82.305
20160509234500,0.0,57.0045,15.0,15.0,35.2856,1.5616,1.5,55.1143,56.0,82.305
20160510000000,0.0,57.0045,15.0,15.0,35.2856,1.5536,1.5,55.1143,56.0,82.305
20160510001500,0.0,57.0045,15.0,15.0,35.1485,1.5536,1.5,55.1143,56.0,82.305
20160510003000,0.0,57.0045,15.0,15.0,35.2058,1.5656,1.5,55.1143,56.0,82.305
20160510004500,0.0,57.0045,15.0,15.0,35.2058,1.5496,1.5,54.5383,56.0,82.305
20160510010000,0.0,57.0045,15.0,15.0,35.4001,1.5576,1.5,54.5383,56.0,82.305
20160510011500,0.0,57.0045,15.0,15.0,35.2058,1.5536,1.5,54.5383,56.0,82.305
20160510013000,0.0,57.0045,15.0,15.0,35.2058,1.5496,1.5,54.5383,56.0,82.305
20160510014500,0.0,57.0045,15.0,15.0,35.4001,1.5496,1.5,54.5383,56.0,82.305
20160510020000,0.0,57.0045,15.0,15.0,35.5391,1.5496,1.5,54.5383,56.0,82.305
20160510021500,0.0,57.0045,15.0,15.0,35.5391,1.5415,1.5,54.5383,56.0,82.305
20160510023000,0.0,57.0045,15.0,15.0,35.7344,1.5415,1.5,54.5383,56.0,82.305
20160510024500,0.0,57.0045,15.0,15.0,35.7344,1.5496,1.5,54.5383,56.0,82.305
20160510030000,0.0,57.0045,15.0,15.0,35.5944,1.5415,1.5,54.5383,56.0,82.305
20160510031500,0.0,57.0045,15.0,15.0,35.5944,1.5415,1.5,54.5383,56.0,82.305
20160510033000,0.0,57.0045,15.0,15.0,35.5944,1.5536,1.5,54.5383,56.0,82.305
20160510034500,0.0,57.0045,15.0,15.0,35.5244,1.5496,1.5,54.5383,56.0,82.305
20160510040000,0.0,57.0045,15.0,15.0,35.5244,1.5576,1.5,54.5383,56.0,82.305
20160510041500,0.0,57.0045,15.0,15.0,35.5244,1.5496,1.5,54.5383,56.0,82.305
20160510043000,0.0,57.0045,15.0,15.0,35.7183,1.5496,1.5,54.5383,56.0,82.305
20160510044500,0.0,57.0045,15.0,15.0,35.7183,1.5456,1.5,54.5383,56.0,82.305
20160510050000,0.0,57.0045,15.0,15.0,35.4363,1.5456,1.5,54.5383,56.0,82.305
20160510051500,0.0,57.0045,15.0,15.0,35.4363,1.5496,1.5,54.5383,56.0,82.305
20160510053000,0.0,57.0045,15.0,15.0,35.1543,1.5536,1.5,54.5383,56.0,82.305
20160510054500,0.0,57.0045,15.0,15.0,35.1543,1.5536,1.5,54.5383,56.0,82.305
20160510060000,0.0,57.0045,15.0,15.0,35.0838,1.5415,1.5,54.5383,56.0,82.305
20160510061500,0.0,57.0045,15.0,15.0,35.1312,1.5576,1.5,54.5383,56.0,82.305
20160510063000,0.0,57.0045,15.0,15.0,35.3196,1.5576,1.5,54.5383,56.0,82.305
20160510064500,0.0,57.0045,15.0,15.0,35.3196,1.5496,1.5,54.5383,56.0,82.305
20160510070000,0.0,56.3744,15.0,15.0,35.3196,1.5536,1.5,54.5383,56.0,82.305
20160510071500,0.0,56.3744,15.0,15.0,35.3196,1.5656,1.5,53.8722,56.0,82.305
20160510073000,0.0,56.3744,15.0,15.0,35.3196,1.4733,1.5,53.8722,56.0,82.305
20160510074500,0.0,56.3744,15.0,15.0,35.4626,1.5576,1.5,54.5023,56.0,82.305
20160510080000,0.0,57.0045,15.0,15.0,36.0119,1.5536,1.5,54.5023,56.0,82.305
20160510081500,0.0,57.0045,15.0,15.0,36.0119,1.5456,1.5,54.5023,56.0,82.305
20160510083000,0.0,57.0045,15.0,15.0,36.6597,1.5576,1.5,54.5023,56.0,82.305
20160510084500,0.0,57.0045,15.0,15.0,37.0195,1.5335,1.5,55.1503,56.0,82.305
20160510090000,0.0,57.0045,15.0,15.0,37.0577,1.5415,1.5,55.1503,56.0,82.305
20160510091500,19.93,57.9226,15.0,15.0,37.1346,1.5536,1.5,55.1503,56.0,82.305
20160510093000,19.93,57.9226,15.0,15.0,37.0622,1.5415,1.5,55.7984,56.0,82.305
20160510094500,15.245,57.9226,15.0,15.0,37.1894,1.5335,1.5,55.7984,56.0,82.305
20160510100000,11.43,57.9226,15.0,15.0,37.3206,1.5134,1.5,55.7984,56.0,82.305
20160510101500,0.0,57.9226,15.0,15.0,37.4256,1.5054,1.5,55.7984,56.0,82.305
20160510103000,0.0,57.9226,15.0,15.0,37.228,1.5054,1.5,55.7984,56.0,82.305
20160510104500,0.0,57.9226,15.0,15.0,37.3127,1.5054,1.5,55.7984,56.0,82.305
20160510110000,0.0,57.9226,15.0,15.0,37.4058,1.4934,1.5,55.7984,56.0,82.305
20160510111500,3.12,57.9226,15.0,15.0,37.0565,1.5054,1.5,56.5005,56.0,82.305
20160510113000,7.515,57.0045,15.0,15.0,37.3597,1.5134,1.5,55.4383,56.0,82.305
20160510114500,6.485,57.0045,15.0,15.0,37.6023,1.5054,1.5,56.0144,56.0,82.305
20160510120000,6.485,57.0045,15.0,15.0,37.1169,1.4974,1.5,56.0144,56.0,82.305
20160510121500,15.475,58.1026,15.0,15.0,37.3596,1.5054,1.5,56.0144,56.0,82.305
20160510123000,20.31,58.1026,15.0,15.0,36.9081,1.4934,1.5,56.0144,56.0,82.305
20160510124500,20.31,58.1026,15.0,15.0,37.8268,1.5054,1.5,56.0144,56.0,82.305
20160510130000,20.31,58.1026,15.0,15.0,37.9303,1.5014,1.5,56.0144,56.0,82.305
20160510131500,25.11,58.1026,15.0,15.0,37.4273,1.4894,1.5,56.0144,56.0,82.305
20160510133000,25.11,57.4545,15.0,15.0,37.1757,1.4894,1.5,56.0144,56.0,82.305
20160510134500,25.11,57.4545,15.0,15.0,36.8108,1.4813,1.5,56.0144,56.0,82.305
20160510140000,25.11,57.4545,15.0,15.0,37.2329,1.4894,1.5,56.0144,56.0,82.305
20160510141500,26.975,57.4545,15.0,15.0,37.2329,1.4813,1.5,56.0144,56.0,82.305
20160510143000,31.85,57.4545,15.0,15.0,37.4617,1.4773,1.5,56.0144,56.0,82.305
20160510144500,31.85,57.4545,15.0,15.0,37.6904,1.4653,1.5,56.0144,56.0,82.305
20160510150000,31.85,57.4545,15.0,15.0,37.4912,1.4813,1.5,56.0144,56.0,82.305
20160510151500,31.85,57.4545,15.0,15.0,37.0897,1.4934,1.5,56.0144,56.0,82.305
20160510153000,34.43,57.4545,15.0,15.0,37.862,1.5014,1.5,56.0144,56.0,82.305
20160510154500,34.43,56.8245,15.0,15.0,37.8313,1.4853,1.5,56.0144,56.0,82.305
20160510160000,18.22,56.8245,15.0,15.0,37.0531,1.4251,1.5,56.0144,56.0,84.34
20160510161500,18.22,56.8245,15.0,15.0,36.9579,1.5094,1.5,56.0144,56.0,84.34
20160510163000,18.22,56.8245,15.0,15.0,36.9032,1.5295,1.5,56.0144,56.0,84.34
20160510164500,14.965,56.8245,15.0,15.0,36.8055,1.5415,1.5,56.0144,56.0,84.34
20160510170000,14.965,56.8245,15.0,15.0,36.8055,1.5536,1.5,56.0144,56.0,84.34
20160510171500,10.875,56.8245,15.0,15.0,36.8055,1.5656,1.5,56.0144,56.0,84.34
20160510173000,10.875,56.8245,15.0,15.0,36.122,1.5737,1.5,56.0144,56.0,84.34
20160510174500,10.875,56.8245,15.0,15.0,35.7561,1.5697,1.5,56.0144,56.0,84.34
20160510180000,10.875,56.8245,15.0,15.0,36.7218,1.5697,1.5,56.0144,56.0,82.565
20160510181500,10.875,56.8245,15.0,15.0,37.0897,1.5656,1.5,56.0144,56.0,82.565
20160510183000,10.875,56.8245,15.0,15.0,37.0897,1.5656,1.5,56.0144,56.0,82.565
20160510184500,9.7,56.8245,15.0,15.0,37.6046,1.5656,1.5,56.0144,56.0,82.565
20160510190000,9.7,57.5446,15.0,15.0,37.4912,1.5697,1.5,56.0144,56.0,82.565
20160510191500,9.7,57.5446,15.0,15.0,37.6904,1.5656,1.5,56.0144,56.0,82.565
20160510193000,5.96,57.5446,15.0,15.0,37.1552,1.5576,1.5,56.0144,56.0,82.565
20160510194500,0.0,57.5446,15.0,15.0,36.8743,1.5697,1.5,56.0144,56.0,82.565
20160510200000,0.0,57.5446,15.0,15.0,36.8203,1.5697,1.5,55.0243,56.0,82.565
20160510201500,0.0,57.5446,15.0,15.0,36.5196,1.5857,1.5,55.0243,56.0,82.565
20160510203000,0.0,56.9145,15.0,15.0,36.1924,1.5817,1.5,55.0243,56.0,82.565
20160510204500,0.0,56.9145,15.0,15.0,36.1116,1.5656,1.5,55.0243,56.0,82.565
20160510210000,0.0,56.9145,15.0,15.0,36.1857,1.5697,1.5,55.0243,56.0,82.565
20160510211500,0.0,56.9145,15.0,15.0,35.9979,1.5737,1.5,55.0243,56.0,82.565
20160510213000,0.0,56.9145,15.0,15.0,36.0825,1.4934,1.5,55.0243,56.0,82.565
20160510214500,0.0,56.9145,15.0,15.0,35.911,1.4974,1.5,55.0243,56.0,82.565
20160510220000,0.0,56.9145,15.0,15.0,35.9288,1.4894,1.5,55.0243,56.0,82.565
20160510221500,0.0,56.9145,15.0,15.0,35.8781,1.4894,1.5,55.0243,56.0,82.565
20160510223000,0.0,56.9145,15.0,15.0,35.747,1.4894,1.5,55.0243,56.0,82.565
20160510224500,0.0,56.9145,15.0,15.0,35.6159,1.4813,1.5,55.0243,56.0,82.565
20160510230000,0.0,56.9145,15.0,15.0,35.7574,1.4894,1.5,55.0243,56.0,82.565
20160510231500,0.0,56.9145,15.0,15.0,35.7574,1.4894,1.5,55.0243,56.0,82.565
20160510233000,0.0,56.9145,15.0,15.0,35.5652,1.4934,1.5,55.0243,56.0,82.565
20160510234500,0.0,56.9145,15.0,15.0,35.4321,1.4894,1.5,55.0243,56.0,82.565
20160511000000,0.0,56.9145,15.0,15.0,35.5683,1.4894,1.5,55.0243,56.0,82.565
20160511001500,0.0,56.9145,15.0,15.0,35.2325,1.4894,1.5,54.4482,56.0,82.565
20160511003000,0.0,56.9145,15.0,15.0,35.3001,1.4974,1.5,54.4482,56.0,82.565
20160511004500,0.0,56.9145,15.0,15.0,35.166,1.4974,1.5,54.4482,56.0,82.565
20160511010000,0.0,56.9145,15.0,15.0,35.4226,1.4934,1.5,54.4482,56.0,82.565
20160511011500,0.0,56.9145,15.0,15.0,35.4226,1.4211,1.5,54.4482,56.0,80.4
20160511013000,0.0,56.9145,15.0,15.0,35.4819,1.4572,1.5,54.4482,56.0,82.545
20160511014500,0.0,56.9145,15.0,15.0,35.2856,1.5134,1.5,54.4482,56.0,82.545
20160511020000,0.0,56.9145,15.0,15.0,35.1485,1.5054,1.5,54.4482,56.0,82.545
20160511021500,0.0,56.9145,15.0,15.0,35.1485,1.5014,1.5,54.4482,56.0,82.545
20160511023000,0.0,56.9145,15.0,15.0,35.2058,1.4974,1.5,54.4482,56.0,82.545
20160511024500,0.0,56.9145,15.0,15.0,35.1368,1.4974,1.5,54.4482,56.0,82.545
20160511030000,0.0,56.9145,15.0,15.0,35.1916,1.4934,1.5,54.4482,56.0,82.545
20160511031500,0.0,56.9145,15.0,15.0,35.0525,1.4974,1.5,54.4482,56.0,82.545
20160511033000,0.0,56.9145,15.0,15.0,35.0525,1.4813,1.5,54.4482,56.0,82.545
20160511034500,0.0,56.9145,15.0,15.0,34.9135,1.4894,1.5,54.4482,56.0,82.545
20160511040000,0.0,56.9145,15.0,15.0,34.5156,1.4934,1.5,54.4482,56.0,82.545
20160511041500,0.0,56.9145,15.0,15.0,34.4269,1.4934,1.5,54.4482,56.0,82.545
20160511043000,0.0,56.9145,15.0,15.0,34.1489,1.5014,1.5,54.4482,56.0,82.545
20160511044500,63.68,57.3645,15.0,15.0,34.1489,1.5014,1.5,55.0603,56.0,83.565
20160511050000,20.21,59.2727,15.0,15.0,34.2643,1.3569,1.5,55.9604,56.0,79.97
20160511051500,0.0,58.6427,15.0,15.0,34.2643,1.3689,1.5,54.5023,56.0,78.39
20160511053000,0.0,58.6427,15.0,15.0,34.3343,1.4291,1.5,55.7264,56.0,81.885
20160511054500,37.99,58.6427,15.0,15.0,34.5198,1.4332,1.5,56.9505,56.0,81.885
20160511060000,12.085,58.6427,15.0,15.0,34.9892,1.4452,1.5,55.7984,56.0,81.885
20160511061500,5.715,58.6427,15.0,15.0,34.8018,1.4332,1.5,55.7984,56.0,81.885
20160511063000,4.83,58.6427,15.0,15.0,35.1312,1.4452,1.5,55.7984,56.0,81.885
20160511064500,0.0,56.7345,15.0,15.0,35.1312,1.4452,1.5,54.3762,56.0,81.885
20160511070000,0.0,56.7345,15.0,15.0,35.2732,1.4452,1.5,54.3762,56.0,81.885
20160511071500,0.0,56.7345,15.0,15.0,35.4626,1.4452,1.5,54.3762,56.0,81.885
20160511073000,0.0,56.7345,15.0,15.0,35.5341,1.4492,1.5,54.3762,56.0,81.885
20160511074500,0.0,56.7345,15.0,15.0,35.82,1.4532,1.5,54.3762,56.0,81.885
20160511080000,0.0,56.7345,15.0,15.0,36.1059,1.4251,1.5,54.3762,56.0,81.885
20160511081500,0.0,56.7345,15.0,15.0,36.3717,1.4211,1.5,54.3762,56.0,81.885
20160511083000,0.0,56.7345,15.0,15.0,37.0195,1.4332,1.5,54.3762,56.0,81.885
20160511084500,0.0,57.3645,15.0,15.0,37.3075,1.4492,1.5,55.0603,56.0,81.885
20160511090000,0.0,57.3645,15.0,15.0,37.6071,1.4532,1.5,55.0603,56.0,81.885
20160511091500,0.0,57.3645,15.0,15.0,37.8931,1.4131,1.5,55.0603,56.0,81.885
20160511093000,0.0,57.3645,15.0,15.0,38.0419,1.4372,1.5,55.0603,56.0,81.885
20160511094500,1.36,58.5527,15.0,15.0,38.3258,1.4532,1.5,56.4464,56.0,81.885
20160511100000,22.9,57.9226,15.0,15.0,38.8062,1.4372,1.5,56.4464,56.0,81.885
20160511101500,24.62,57.9226,15.0,15.0,38.627,1.4332,1.5,56.4464,56.0,81.885
20160511103000,24.62,57.9226,15.0,15.0,38.7963,1.4412,1.5,56.4464,56.0,81.885
20160511104500,24.62,57.9226,15.0,15.0,38.2615,1.4251,1.5,56.4464,56.0,81.885
20160511110000,26.63,57.9226,15.0,15.0,37.751,1.4332,1.5,55.8524,56.0,81.885
20160511111500,26.63,57.9226,15.0,15.0,37.751,1.4452,1.5,55.8524,56.0,82.955
20160511113000,26.63,57.9226,15.0,15.0,38.2377,1.4251,1.5,55.8524,56.0,82.955
20160511114500,27.345,57.9226,15.0,15.0,38.2519,1.4291,1.5,55.8524,56.0,82.955
20160511120000,27.345,57.9226,15.0,15.0,38.0758,1.4452,1.5,55.8524,56.0,82.955
20160511121500,30.355,57.9226,15.0,15.0,38.3301,1.4171,1.5,55.8524,56.0,82.955
20160511123000,30.355,57.9226,15.0,15.0,38.6383,1.4332,1.5,55.8524,56.0,82.955
20160511124500,34.26,57.9226,15.0,15.0,38.6938,1.4452,1.5,55.8524,56.0,82.955
20160511130000,6.31,56.0144,15.0,15.0,38.493,1.4572,1.5,54.3762,56.0,82.955
20160511131500,0.0,57.5446,15.0,15.0,38.9702,1.4653,1.5,55.8524,56.0,82.955
20160511133000,0.0,57.5446,15.0,15.0,38.6343,1.4251,1.5,55.8524,56.0,82.955
20160511134500,1.65,57.5446,15.0,15.0,38.2605,1.4452,1.5,55.8524,56.0,82.955
20160511140000,1.65,57.5446,15.0,15.0,38.9863,1.4372,1.5,55.8524,56.0,82.955
20160511141500,22.26,57.5446,15.0,15.0,38.9004,1.4332,1.5,55.8524,56.0,82.955
20160511143000,22.26,56.8245,15.0,15.0,38.6054,1.4452,1.5,55.8524,56.0,82.955
20160511144500,22.26,56.8245,15.0,15.0,38.455,1.4693,1.5,55.8524,56.0,82.955
20160511150000,19.495,56.8245,15.0,15.0,38.4712,1.4974,1.5,55.8524,56.0,82.955
20160511151500,6.6,56.8245,15.0,15.0,38.8646,1.5014,1.5,55.8524,56.0,82.955
20160511153000,5.005,56.8245,15.0,15.0,38.1618,1.5094,1.5,55.8524,56.0,82.955
20160511154500,0.0,56.8245,15.0,15.0,38.1575,1.5255,1.5,55.8524,56.0,82.955
20160511160000,0.0,56.8245,15.0,15.0,37.9253,1.5375,1.5,55.8524,56.0,82.955
20160511161500,0.0,57.4545,15.0,15.0,38.2282,1.5496,1.5,55.8524,56.0,82.955
20160511163000,0.0,57.4545,15.0,15.0,37.9447,1.5496,1.5,55.8524,56.0,82.955
20160511164500,0.0,57.4545,15.0,15.0,38.0907,1.5456,1.5,55.8524,56.0,82.955
20160511170000,0.0,57.4545,15.0,15.0,38.2051,1.5496,1.5,55.8524,56.0,82.955
20160511171500,0.0,57.4545,15.0,15.0,37.2188,1.5496,1.5,55.8524,56.0,82.955
20160511173000,0.0,57.4545,15.0,15.0,37.1785,1.5576,1.5,55.8524,56.0,82.955
20160511174500,0.0,57.4545,15.0,15.0,37.3473,1.5576,1.5,55.8524,56.0,82.955
20160511180000,0.0,57.4545,15.0,15.0,36.9081,1.5536,1.5,55.8524,56.0,82.955
20160511181500,0.0,57.4545,15.0,15.0,36.9081,1.5496,1.5,55.8524,56.0,82.955
20160511183000,0.0,57.4545,15.0,15.0,37.1761,1.5456,1.5,55.8524,56.0,82.955
20160511184500,0.0,57.4545,15.0,15.0,37.3596,1.5456,1.5,55.8524,56.0,82.955
20160511190000,0.0,56.8245,15.0,15.0,37.9029,1.5496,1.5,55.8524,56.0,82.955
20160511191500,0.0,56.8245,15.0,15.0,37.2944,1.5536,1.5,55.8524,56.0,82.955
20160511193000,0.0,56.8245,15.0,15.0,36.9986,1.5616,1.5,54.9883,56.0,82.955
20160511194500,0.0,56.8245,15.0,15.0,37.121,1.5737,1.5,54.9883,56.0,82.955
20160511200000,0.0,56.1944,15.0,15.0,36.3455,1.5737,1.5,54.2142,56.0,82.955
20160511201500,0.0,56.1944,15.0,15.0,35.9279,1.5817,1.5,54.2142,56.0,82.955
20160511203000,0.0,56.1944,15.0,15.0,35.6174,1.5737,1.5,54.2142,56.0,82.955
20160511204500,0.0,56.1944,15.0,15.0,35.298,1.5937,1.5,54.2142,56.0,82.955
20160511210000,0.0,56.1944,15.0,15.0,35.3105,1.5616,1.5,54.2142,56.0,82.955
20160511211500,0.0,56.1944,15.0,15.0,35.1873,1.5656,1.5,54.2142,56.0,82.955
20160511213000,0.0,56.1944,15.0,15.0,35.3105,1.5536,1.5,54.2142,56.0,82.955
20160511214500,0.0,56.1944,15.0,15.0,35.1873,1.5697,1.5,54.2142,56.0,82.955
20160511220000,0.0,56.1944,15.0,15.0,35.2184,1.5697,1.5,54.2142,56.0,82.955
20160511221500,0.0,56.1944,15.0,15.0,35.184,1.5656,1.5,54.2142,56.0,82.955
20160511223000,0.0,56.1944,15.0,15.0,35.1456,1.5576,1.5,54.2142,56.0,82.955
20160511224500,13.21,59.0927,15.0,15.0,35.0825,1.5737,1.5,56.2124,56.0,82.955
20160511230000,3.98,58.4626,15.0,15.0,34.5777,1.5737,1.5,56.2124,56.0,82.955
20160511231500,3.98,58.4626,15.0,15.0,34.5146,1.5857,1.5,56.2124,56.0,82.955
20160511233000,0.0,56.8245,15.0,15.0,34.2129,1.5697,1.5,54.7003,56.0,82.955
20160511234500,0.0,56.8245,15.0,15.0,34.2239,1.5616,1.5,54.7003,56.0,82.955
20160512000000,0.0,56.8245,15.0,15.0,34.0416,1.5576,1.5,54.7003,56.0,82.955
20160512001500,0.0,56.8245,15.0,15.0,34.2389,1.5576,1.5,54.0882,56.0,82.955
20160512003000,0.0,56.8245,15.0,15.0,34.0398,1.5616,1.5,54.0882,56.0,82.955
20160512004500,0.0,56.8245,15.0,15.0,33.9014,1.5576,1.5,54.0882,56.0,82.955
20160512010000,0.0,56.8245,15.0,15.0,34.2273,1.5656,1.5,54.0882,56.0,82.955
20160512011500,0.0,56.8245,15.0,15.0,33.8416,1.5496,1.5,54.0882,56.0,82.955
20160512013000,0.0,56.8245,15.0,15.0,33.3865,1.5536,1.5,54.0882,56.0,82.955
20160512014500,0.0,56.1944,15.0,15.0,33.2471,1.5576,1.5,54.0882,56.0,82.955
20160512020000,0.0,56.1944,15.0,15.0,33.5421,1.5616,1.5,54.0882,56.0,82.955
20160512021500,0.0,56.1944,15.0,15.0,33.3557,1.5576,1.5,54.0882,56.0,82.955
20160512023000,0.0,56.1944,15.0,15.0,33.5421,1.5576,1.5,54.0882,56.0,82.955
20160512024500,0.0,56.1944,15.0,15.0,33.5421,1.5576,1.5,54.0882,56.0,82.955
20160512030000,0.0,56.1944,15.0,15.0,33.5421,1.5576,1.5,54.0882,56.0,82.955
20160512031500,0.0,56.1944,15.0,15.0,33.3395,1.5456,1.5,54.0882,56.0,82.955
20160512033000,0.0,56.1944,15.0,15.0,33.5245,1.5415,1.5,54.0882,56.0,82.955
20160512034500,0.0,56.1944,15.0,15.0,33.3884,1.5536,1.5,54.0882,56.0,82.955
20160512040000,0.0,56.1944,15.0,15.0,33.3884,1.5536,1.5,54.0882,56.0,82.955
20160512041500,0.0,56.1944,15.0,15.0,33.2523,1.5496,1.5,54.0882,56.0,82.955
20160512043000,0.0,56.1944,15.0,15.0,33.4353,1.5576,1.5,54.0882,56.0,82.955
20160512044500,0.0,56.1944,15.0,15.0,33.6183,1.5616,1.5,54.0882,56.0,82.955
20160512050000,0.0,56.1944,15.0,15.0,33.4803,1.5536,1.5,54.0882,56.0,82.955
20160512051500,0.0,56.1944,15.0,15.0,33.4803,1.5496,1.5,54.0882,56.0,82.955
20160512053000,0.0,56.1944,15.0,15.0,33.4803,1.5536,1.5,54.0882,56.0,82.955
20160512054500,0.0,56.1944,15.0,15.0,33.4803,1.5536,1.5,54.0882,56.0,82.955
20160512060000,0.0,56.1944,15.0,15.0,33.6623,1.5536,1.5,54.0882,56.0,82.955
20160512061500,0.0,56.1944,15.0,15.0,33.6623,1.5576,1.5,54.0882,56.0,82.955
20160512063000,0.0,56.1944,15.0,15.0,33.6623,1.5576,1.5,53.4762,56.0,82.955
20160512064500,0.0,56.1944,15.0,15.0,33.8443,1.5536,1.5,53.4762,56.0,82.955
20160512070000,0.0,56.1944,15.0,15.0,33.8443,1.5496,1.5,53.4762,56.0,82.955
20160512071500,0.0,56.1944,15.0,15.0,33.9843,1.5576,1.5,53.4762,56.0,82.955
20160512073000,0.0,56.1944,15.0,15.0,34.4493,1.5576,1.5,53.4762,56.0,82.955
20160512074500,0.0,56.1944,15.0,15.0,35.3196,1.5536,1.5,53.4762,56.0,82.955
20160512080000,0.0,57.1845,15.0,15.0,35.7239,1.5536,1.5,54.5023,56.0,82.955
20160512081500,0.0,57.1845,15.0,15.0,35.963,1.5415,1.5,54.5023,56.0,82.955
20160512083000,0.0,57.1845,15.0,15.0,37.0195,1.4572,1.5,54.5023,56.0,82.955
20160512084500,0.0,57.1845,15.0,15.0,37.4514,1.5536,1.5,54.5023,56.0,82.955
20160512090000,0.0,57.1845,15.0,15.0,37.8931,1.5295,1.5,55.6364,56.0,82.955
20160512091500,0.0,57.8326,15.0,15.0,38.2505,1.5295,1.5,55.6364,56.0,82.955
20160512093000,0.0,57.8326,15.0,15.0,38.7497,1.5335,1.5,56.2844,56.0,82.955
20160512094500,21.135,57.8326,15.0,15.0,38.5282,1.5255,1.5,56.2844,56.0,82.955
20160512100000,21.135,57.8326,15.0,15.0,38.27,1.5215,1.5,56.2844,56.0,82.955
20160512101500,25.11,57.8326,15.0,15.0,38.27,1.5335,1.5,56.2844,56.0,82.955
20160512103000,25.11,57.8326,15.0,15.0,39.1231,1.4894,1.5,56.2844,56.0,82.955
