PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160512104500,25.11,57.8326,15.0,15.0,39.2831,1.5134,1.5,56.2844,56.0,82.955
20160512110000,26.975,57.8326,15.0,15.0,38.1334,1.5094,1.5,56.2844,56.0,82.955
20160512111500,28.84,57.8326,15.0,15.0,38.4943,1.4894,1.5,56.2844,56.0,82.955
20160512113000,32.495,57.0945,15.0,15.0,38.1068,1.4894,1.5,56.2844,56.0,82.955
20160512114500,11.65,57.0945,15.0,15.0,36.5024,1.5054,1.5,55.2763,56.0,82.955
20160512120000,8.06,57.0945,15.0,15.0,35.9737,1.4974,1.5,55.2763,56.0,82.955
20160512121500,5.55,57.0945,15.0,15.0,36.6561,1.5014,1.5,55.2763,56.0,82.955
20160512123000,5.55,57.0945,15.0,15.0,36.9465,1.5134,1.5,56.1764,56.0,82.955
20160512124500,25.44,57.0945,15.0,15.0,37.3206,1.5134,1.5,56.1764,56.0,82.955
20160512130000,28.665,57.0945,15.0,15.0,37.228,1.4051,1.5,56.1764,56.0,82.955
20160512131500,34.43,57.0945,15.0,15.0,38.2615,1.4332,1.5,56.1764,56.0,82.955
20160512133000,34.43,57.0945,15.0,15.0,38.6794,1.4291,1.5,56.1764,56.0,82.955
20160512134500,43.03,55.9244,15.0,15.0,38.515,1.4412,1.5,56.1764,56.0,84.1
20160512140000,0.0,57.0945,15.0,15.0,39.5667,1.4372,1.5,56.1764,56.0,84.1
20160512141500,0.0,57.0945,15.0,15.0,38.9856,1.4452,1.5,56.1764,56.0,84.1
20160512143000,0.0,56.4644,15.0,15.0,39.5427,1.4613,1.5,56.1764,56.0,84.1
20160512144500,0.0,56.4644,15.0,15.0,38.9863,1.4532,1.5,56.1764,56.0,84.1
20160512150000,0.0,56.4644,15.0,15.0,39.6608,1.4693,1.5,56.1764,56.0,84.1
20160512151500,0.0,56.4644,15.0,15.0,39.424,1.4813,1.5,56.1764,56.0,84.1
20160512153000,0.0,56.4644,15.0,15.0,38.8914,1.4733,1.5,56.1764,56.0,84.1
20160512154500,0.0,56.4644,15.0,15.0,39.773,1.4813,1.5,56.1764,56.0,84.1
20160512160000,0.0,56.4644,15.0,15.0,39.2917,1.4773,1.5,56.1764,56.0,84.1
20160512161500,0.0,56.4644,15.0,15.0,39.3704,1.4733,1.5,56.1764,56.0,84.1
20160512163000,14.355,56.4644,15.0,15.0,39.3704,1.4853,1.5,56.1764,56.0,84.1
20160512164500,15.07,57.1845,15.0,15.0,39.2066,1.4813,1.5,56.1764,56.0,84.1
20160512170000,15.07,57.1845,15.0,15.0,34.8316,1.4733,1.5,56.1764,56.0,84.1
20160512171500,15.07,57.1845,15.0,15.0,39.1353,1.4813,1.5,56.1764,56.0,84.1
20160512173000,15.07,57.1845,15.0,15.0,39.3884,1.4813,1.5,56.1764,56.0,84.1
20160512174500,21.3,57.1845,15.0,15.0,39.5403,1.4934,1.5,56.1764,56.0,84.1
20160512180000,21.3,57.1845,15.0,15.0,39.2495,1.4894,1.5,56.1764,56.0,84.1
20160512181500,21.3,57.1845,15.0,15.0,39.4242,1.4934,1.5,56.1764,56.0,84.1
20160512183000,21.3,57.1845,15.0,15.0,39.3058,1.4853,1.5,56.1764,56.0,84.1
20160512184500,19.095,57.1845,15.0,15.0,38.9702,1.4773,1.5,55.6004,56.0,84.1
20160512190000,1.49,57.1845,15.0,15.0,38.745,1.4773,1.5,55.6004,56.0,84.1
20160512191500,1.49,57.1845,15.0,15.0,38.6988,1.4813,1.5,55.6004,56.0,84.1
20160512193000,1.49,57.1845,15.0,15.0,38.7615,1.4894,1.5,55.6004,56.0,84.1
20160512194500,1.49,57.1845,15.0,15.0,38.6349,1.4813,1.5,55.6004,56.0,84.1
20160512200000,0.0,57.1845,15.0,15.0,38.4397,1.4853,1.5,55.6004,56.0,84.1
20160512201500,0.0,57.1845,15.0,15.0,,1.4894,1.5,55.6004,56.0,84.1
20160512203000,0.0,57.1845,15.0,15.0,38.4397,1.4934,1.5,55.6004,56.0,84.1
20160512204500,0.0,57.1845,15.0,15.0,,1.4974,1.5,55.6004,56.0,84.1
20160512210000,0.0,57.1845,15.0,15.0,38.4397,1.5054,1.5,55.6004,56.0,84.1
20160512211500,0.0,57.1845,15.0,15.0,38.4397,1.5014,1.5,55.6004,56.0,84.1
20160512213000,0.0,57.1845,15.0,15.0,38.4397,1.5014,1.5,55.6004,56.0,84.1
20160512214500,0.0,57.1845,15.0,15.0,38.1559,1.5054,1.5,55.0243,56.0,84.1
20160512220000,0.0,57.1845,15.0,15.0,37.8129,1.5014,1.5,55.0243,56.0,84.1
20160512221500,0.0,57.1845,15.0,15.0,,1.5014,1.5,55.0243,56.0,84.1
20160512223000,0.0,57.1845,15.0,15.0,37.5411,1.5054,1.5,55.0243,56.0,84.1
20160512224500,0.0,57.1845,15.0,15.0,,1.4974,1.5,55.0243,56.0,84.1
20160512230000,0.0,57.1845,15.0,15.0,37.2769,1.5134,1.5,55.0243,56.0,84.1
20160512231500,0.0,57.1845,15.0,15.0,37.3622,1.5094,1.5,55.0243,56.0,84.1
20160512233000,0.0,57.1845,15.0,15.0,37.3786,1.5134,1.5,55.0243,56.0,84.1
20160512234500,0.0,57.1845,15.0,15.0,37.1104,1.5054,1.5,55.0243,56.0,84.1
20160513000000,0.0,57.1845,15.0,15.0,37.0543,1.4974,1.5,55.0243,56.0,84.1
20160513001500,0.0,57.1845,15.0,15.0,37.0543,1.5054,1.5,55.0243,56.0,84.1
20160513003000,0.0,57.1845,15.0,15.0,37.4024,1.5094,1.5,55.0243,56.0,84.1
20160513004500,0.0,57.1845,15.0,15.0,37.5385,1.5134,1.5,55.0243,56.0,84.1
20160513010000,0.0,57.1845,15.0,15.0,37.2664,1.5054,1.5,55.0243,56.0,84.1
20160513011500,0.0,57.1845,15.0,15.0,37.0622,1.5255,1.5,55.0243,56.0,84.1
20160513013000,0.0,57.1845,15.0,15.0,37.1358,1.5134,1.5,55.0243,56.0,84.1
20160513014500,0.0,57.1845,15.0,15.0,36.8617,1.5134,1.5,55.0243,56.0,84.1
20160513020000,0.0,57.1845,15.0,15.0,36.6561,1.5134,1.5,55.0243,56.0,84.1
20160513021500,0.0,57.1845,15.0,15.0,36.6561,1.5134,1.5,55.0243,56.0,84.1
20160513023000,0.0,57.1845,15.0,15.0,36.7242,1.5054,1.5,55.0243,56.0,84.1
20160513024500,0.0,57.1845,15.0,15.0,36.7242,1.5094,1.5,55.0243,56.0,84.1
20160513030000,0.0,57.1845,15.0,15.0,36.7242,1.5094,1.5,55.0243,56.0,84.1
20160513031500,0.0,57.1845,15.0,15.0,37.1346,1.5054,1.5,55.0243,56.0,84.1
20160513033000,0.0,57.1845,15.0,15.0,37.1346,1.5175,1.5,55.0243,56.0,84.1
20160513034500,0.0,56.3744,15.0,15.0,37.2746,1.5255,1.5,54.2142,56.0,84.1
20160513040000,0.0,56.3744,15.0,15.0,37.3397,1.5255,1.5,54.2142,56.0,84.1
20160513041500,40.355,59.0027,15.0,15.0,37.1346,1.5175,1.5,57.0585,56.0,84.1
20160513043000,11.9,58.1926,15.0,15.0,36.6513,1.5255,1.5,55.5644,56.0,84.1
20160513044500,6.145,58.1926,15.0,15.0,35.8376,1.5415,1.5,55.5644,56.0,84.1
20160513050000,4.63,58.1926,15.0,15.0,35.2307,1.5335,1.5,55.5644,56.0,84.1
20160513051500,0.0,56.6445,15.0,15.0,,1.5456,1.5,54.5383,56.0,84.1
20160513053000,0.0,56.6445,15.0,15.0,34.3947,1.5616,1.5,54.5383,56.0,84.1
20160513054500,0.0,56.6445,15.0,15.0,34.0521,1.5616,1.5,53.9622,56.0,84.1
20160513060000,0.0,56.6445,15.0,15.0,33.9634,1.5576,1.5,53.9622,56.0,84.1
20160513061500,0.0,56.0144,15.0,15.0,33.7564,1.5536,1.5,53.9622,56.0,84.1
20160513063000,0.0,56.0144,15.0,15.0,33.1352,1.5536,1.5,53.9622,56.0,84.1
20160513064500,0.0,56.0144,15.0,15.0,33.3147,1.5576,1.5,53.9622,56.0,84.1
20160513070000,0.0,56.6445,15.0,15.0,33.4537,1.5656,1.5,53.9622,56.0,84.1
20160513071500,0.0,56.6445,15.0,15.0,33.8148,1.5576,1.5,53.9622,56.0,84.1
20160513073000,0.0,56.6445,15.0,15.0,34.3503,1.5616,1.5,53.9622,56.0,84.1
20160513074500,0.0,56.6445,15.0,15.0,35.2201,1.5496,1.5,53.9622,56.0,84.1
20160513080000,0.0,56.6445,15.0,15.0,36.5661,1.5536,1.5,54.5383,56.0,84.1
20160513081500,0.0,56.6445,15.0,15.0,36.764,1.5536,1.5,54.5383,56.0,84.1
20160513083000,0.0,56.6445,15.0,15.0,36.2411,1.5375,1.5,54.5383,56.0,84.1
20160513084500,0.0,56.6445,15.0,15.0,36.0417,1.5335,1.5,55.1503,56.0,84.1
20160513090000,0.0,56.6445,15.0,15.0,36.0376,1.5697,1.5,55.1503,56.0,84.1
20160513091500,0.0,56.6445,15.0,15.0,35.8781,1.5737,1.5,55.1503,56.0,84.1
20160513093000,0.0,56.6445,15.0,15.0,35.9288,1.5737,1.5,55.1503,56.0,84.1
20160513094500,0.0,56.6445,15.0,15.0,35.7393,1.5496,1.5,55.1503,56.0,84.1
20160513100000,0.0,56.6445,15.0,15.0,35.93,1.5215,1.5,55.1503,56.0,84.1
20160513101500,0.0,56.6445,15.0,15.0,36.1844,1.4773,1.5,55.1503,56.0,84.1
20160513103000,0.0,56.6445,15.0,15.0,36.311,1.4894,1.5,55.1503,56.0,84.1
20160513104500,0.0,57.4545,15.0,15.0,36.624,1.4813,1.5,55.7264,56.0,84.1
20160513110000,0.0,57.4545,15.0,15.0,37.228,1.4934,1.5,55.7264,56.0,84.1
20160513111500,0.0,57.4545,15.0,15.0,37.0819,1.5817,1.5,55.7264,56.0,84.1
20160513113000,0.0,57.4545,15.0,15.0,36.9871,1.5656,1.5,55.7264,56.0,83.0
20160513114500,0.0,57.4545,15.0,15.0,37.4058,1.5656,1.5,55.7264,56.0,83.0
20160513120000,2.365,57.4545,15.0,15.0,38.0137,1.5737,1.5,56.4464,56.0,83.0
20160513121500,24.655,57.4545,15.0,15.0,37.9652,1.5656,1.5,56.4464,56.0,83.0
20160513123000,26.23,57.4545,15.0,15.0,38.515,1.5536,1.5,56.4464,56.0,83.0
20160513124500,28.6,57.4545,15.0,15.0,37.9029,1.5496,1.5,56.4464,56.0,83.0
20160513130000,31.465,57.4545,15.0,15.0,37.9029,1.5496,1.5,56.4464,56.0,83.0
20160513131500,35.545,57.4545,15.0,15.0,37.5783,1.5415,1.5,56.4464,56.0,83.0
20160513133000,2.015,56.3744,15.0,15.0,37.6956,1.5215,1.5,55.6364,56.0,83.0
20160513134500,0.0,56.3744,15.0,15.0,37.6956,1.5456,1.5,55.6364,56.0,83.0
20160513140000,0.0,56.3744,15.0,15.0,37.989,1.5616,1.5,55.6364,56.0,83.0
20160513141500,0.0,57.1845,15.0,15.0,37.6003,1.5737,1.5,55.6364,56.0,83.0
20160513143000,0.0,57.1845,15.0,15.0,37.3473,1.5616,1.5,55.6364,56.0,83.0
20160513144500,0.0,57.1845,15.0,15.0,37.3473,1.5857,1.5,55.6364,56.0,83.0
20160513150000,0.0,57.1845,15.0,15.0,37.6904,1.5737,1.5,55.6364,56.0,83.0
20160513151500,0.0,57.1845,15.0,15.0,36.9226,1.5937,1.5,55.6364,56.0,83.0
20160513153000,0.0,56.4644,15.0,15.0,37.5719,1.5656,1.5,55.6364,56.0,83.0
20160513154500,0.0,56.4644,15.0,15.0,37.4595,1.5656,1.5,55.6364,56.0,83.0
20160513160000,0.0,56.4644,15.0,15.0,37.0897,1.5777,1.5,55.6364,56.0,83.0
20160513161500,0.0,56.4644,15.0,15.0,36.8323,1.5656,1.5,55.6364,56.0,83.0
20160513163000,0.0,56.4644,15.0,15.0,36.7218,1.5697,1.5,55.6364,56.0,83.0
20160513164500,0.0,56.4644,15.0,15.0,36.4654,1.5737,1.5,55.6364,56.0,83.0
20160513170000,0.0,56.4644,15.0,15.0,36.209,1.5737,1.5,55.6364,56.0,83.0
20160513171500,0.0,56.4644,15.0,15.0,36.209,1.5777,1.5,55.6364,56.0,83.0
20160513173000,0.0,56.4644,15.0,15.0,36.4654,1.4291,1.5,56.3744,56.0,83.0
20160513174500,0.0,56.4644,15.0,15.0,36.209,1.4813,1.5,56.3744,56.0,83.0
20160513180000,0.0,56.4644,15.0,15.0,35.8988,1.4853,1.5,56.3744,56.0,83.0
20160513181500,0.0,56.4644,15.0,15.0,35.6428,1.5014,1.5,56.3744,56.0,83.0
20160513183000,0.0,56.4644,15.0,15.0,35.6838,1.5054,1.5,56.3744,56.0,83.0
20160513184500,0.0,56.4644,15.0,15.0,36.0823,1.5054,1.5,55.6904,56.0,83.0
20160513190000,0.0,56.4644,15.0,15.0,35.9729,1.5014,1.5,55.6904,56.0,83.0
20160513191500,0.0,56.4644,15.0,15.0,35.2328,1.4974,1.5,55.6904,56.0,83.0
20160513193000,0.0,56.4644,15.0,15.0,34.8532,1.5014,1.5,55.1143,56.0,83.0
20160513194500,0.0,56.4644,15.0,15.0,34.6048,1.5014,1.5,54.5383,56.0,83.0
20160513200000,0.0,56.4644,15.0,15.0,34.6788,1.5054,1.5,54.5383,56.0,83.0
20160513201500,0.0,56.4644,15.0,15.0,34.2371,1.5094,1.5,54.5383,56.0,83.0
20160513203000,0.0,55.6364,15.0,15.0,34.1436,1.5094,1.5,53.8362,56.0,83.0
20160513204500,0.0,55.6364,15.0,15.0,,1.5175,1.5,53.8362,56.0,83.0
20160513210000,5.805,60.4608,15.0,15.0,32.9115,1.5094,1.5,56.6625,56.0,83.0
20160513211500,7.25,57.9226,15.0,15.0,32.7948,1.5496,1.5,55.4383,56.0,83.0
20160513213000,2.235,58.5527,15.0,15.0,32.6007,1.5536,1.5,55.4383,56.0,83.0
20160513214500,2.235,58.5527,15.0,15.0,32.409,1.5656,1.5,55.4383,56.0,83.0
20160513220000,0.0,57.1845,15.0,15.0,32.7089,1.5817,1.5,54.5383,56.0,83.0
20160513221500,0.0,57.1845,15.0,15.0,32.3695,1.5817,1.5,54.5383,56.0,83.0
20160513223000,0.0,57.1845,15.0,15.0,,1.5937,1.5,54.5383,56.0,83.0
20160513224500,0.0,57.1845,15.0,15.0,32.3873,1.5817,1.5,54.5383,56.0,83.0
20160513230000,0.0,57.1845,15.0,15.0,32.2661,1.5656,1.5,54.5383,56.0,83.0
20160513231500,0.0,57.1845,15.0,15.0,31.599,1.5777,1.5,54.5383,56.0,83.0
20160513233000,0.0,57.1845,15.0,15.0,31.4852,1.5737,1.5,54.5383,56.0,83.0
20160513234500,0.0,57.1845,15.0,15.0,31.3671,1.5777,1.5,53.9622,56.0,83.0
20160514000000,0.0,57.1845,15.0,15.0,31.3671,1.5777,1.5,53.9622,56.0,83.0
20160514001500,0.0,57.1845,15.0,15.0,31.4899,1.5857,1.5,53.9622,56.0,83.0
20160514003000,0.0,57.1845,15.0,15.0,31.3647,1.5576,1.5,53.9622,56.0,81.815
20160514004500,0.0,56.3744,15.0,15.0,30.9553,1.5737,1.5,53.9622,56.0,81.815
20160514010000,0.0,56.3744,15.0,15.0,31.261,1.5656,1.5,53.9622,56.0,81.815
20160514011500,0.0,55.7264,15.0,15.0,31.2116,1.4131,1.5,52.7741,56.0,78.465
20160514013000,0.0,56.3744,15.0,15.0,31.0835,1.4452,1.5,52.7741,56.0,80.995
20160514014500,0.0,56.3744,15.0,15.0,30.8912,1.4974,1.5,52.7741,56.0,80.995
20160514020000,0.0,56.3744,15.0,15.0,30.6348,1.4773,1.5,53.4762,56.0,80.995
20160514021500,0.0,56.3744,15.0,15.0,30.5066,1.4813,1.5,53.4762,56.0,80.995
20160514023000,0.0,56.3744,15.0,15.0,30.3569,1.4813,1.5,53.4762,56.0,80.995
20160514024500,0.0,56.3744,15.0,15.0,30.1371,1.4813,1.5,53.4762,56.0,80.995
20160514030000,0.0,56.3744,15.0,15.0,29.9418,1.4813,1.5,53.4762,56.0,80.995
20160514031500,0.0,56.3744,15.0,15.0,30.2392,1.4653,1.5,53.4762,56.0,80.995
20160514033000,0.0,56.3744,15.0,15.0,30.1081,1.4733,1.5,53.4762,56.0,80.995
20160514034500,0.0,56.3744,15.0,15.0,29.8458,1.4532,1.5,53.4762,56.0,80.995
20160514040000,0.0,56.3744,15.0,15.0,29.8779,1.4693,1.5,53.4762,56.0,80.995
20160514041500,0.0,56.3744,15.0,15.0,29.8692,1.4653,1.5,53.4762,56.0,80.995
20160514043000,0.0,56.3744,15.0,15.0,29.8692,1.4693,1.5,53.4762,56.0,80.995
20160514044500,0.0,56.3744,15.0,15.0,29.8415,1.4492,1.5,53.4762,56.0,80.995
20160514050000,0.0,56.3744,15.0,15.0,29.6923,1.4693,1.5,53.4762,56.0,80.995
20160514051500,0.0,56.3744,15.0,15.0,29.6923,1.4693,1.5,53.4762,56.0,80.995
20160514053000,0.0,56.3744,15.0,15.0,29.6923,1.4653,1.5,53.4762,56.0,80.995
20160514054500,0.0,56.3744,15.0,15.0,29.5572,1.4613,1.5,53.4762,56.0,80.995
20160514060000,0.0,56.3744,15.0,15.0,,1.4733,1.5,53.4762,56.0,80.995
20160514061500,0.0,56.3744,15.0,15.0,,1.4693,1.5,53.4762,56.0,80.995
20160514063000,0.0,56.3744,15.0,15.0,29.2383,1.4813,1.5,53.4762,56.0,80.995
20160514064500,0.0,56.3744,15.0,15.0,29.6152,1.4653,1.5,53.4762,56.0,80.995
20160514070000,0.0,55.5464,15.0,15.0,29.5978,1.4653,1.5,53.4762,56.0,80.995
20160514071500,0.0,56.3744,15.0,15.0,29.7532,1.4693,1.5,53.4762,56.0,80.995
20160514073000,0.0,56.3744,15.0,15.0,30.1673,1.4773,1.5,53.4762,56.0,80.995
20160514074500,0.0,56.3744,15.0,15.0,30.3952,1.4773,1.5,53.4762,56.0,80.995
20160514080000,0.0,56.3744,15.0,15.0,30.9956,1.4733,1.5,53.4762,56.0,80.995
20160514081500,0.0,57.0045,15.0,15.0,31.2425,1.4773,1.5,54.2142,56.0,80.995
20160514083000,0.0,57.0045,15.0,15.0,31.3723,1.4813,1.5,54.2142,56.0,80.995
20160514084500,0.0,56.1044,15.0,15.0,31.3398,1.4853,1.5,54.2142,56.0,80.995
20160514090000,0.0,56.1044,15.0,15.0,31.2395,1.4894,1.5,54.2142,56.0,80.995
20160514091500,0.0,56.1044,15.0,15.0,31.3049,1.5014,1.5,54.2142,56.0,80.995
20160514093000,0.0,56.1044,15.0,15.0,31.6477,1.4974,1.5,54.2142,56.0,80.995
20160514094500,0.0,56.1044,15.0,15.0,31.4769,1.5014,1.5,54.2142,56.0,80.995
20160514100000,0.0,56.1044,15.0,15.0,32.0052,1.4894,1.5,54.2142,56.0,80.995
20160514101500,0.0,56.1044,15.0,15.0,32.2936,1.5014,1.5,54.2142,56.0,80.995
20160514103000,0.0,56.1044,15.0,15.0,31.9733,1.4974,1.5,54.2142,56.0,80.995
20160514104500,0.0,56.1044,15.0,15.0,32.9115,1.4974,1.5,54.2142,56.0,80.995
20160514110000,0.0,56.1044,15.0,15.0,32.7442,1.5014,1.5,54.2142,56.0,80.995
20160514111500,0.0,56.1044,15.0,15.0,33.4129,1.5054,1.5,54.2142,56.0,80.995
20160514113000,0.0,56.1044,15.0,15.0,33.6198,1.5054,1.5,54.2142,56.0,80.995
20160514114500,0.0,56.1044,15.0,15.0,34.0715,1.5054,1.5,54.8623,56.0,80.995
20160514120000,0.16,56.1044,15.0,15.0,33.8568,1.5094,1.5,54.8623,56.0,80.995
20160514121500,0.0,56.1044,15.0,15.0,33.5406,1.4974,1.5,54.8623,56.0,80.995
20160514123000,0.0,56.1044,15.0,15.0,33.7516,1.5014,1.5,54.8623,56.0,80.995
20160514124500,0.0,57.0045,15.0,15.0,34.0987,1.5014,1.5,55.5104,56.0,80.995
20160514130000,0.0,57.0045,15.0,15.0,34.6091,1.4934,1.5,55.5104,56.0,80.995
20160514131500,0.0,57.0045,15.0,15.0,34.4714,1.5014,1.5,55.5104,56.0,80.995
20160514133000,0.0,57.0045,15.0,15.0,34.9315,1.4934,1.5,55.5104,56.0,80.995
20160514134500,0.0,57.0045,15.0,15.0,35.0571,1.4934,1.5,55.5104,56.0,80.995
20160514140000,0.0,57.0045,15.0,15.0,35.0571,1.4853,1.5,55.5104,56.0,80.995
20160514141500,0.0,57.0045,15.0,15.0,35.1759,1.4773,1.5,55.5104,56.0,80.995
20160514143000,0.0,57.0045,15.0,15.0,35.2814,1.4693,1.5,56.1764,56.0,80.995
20160514144500,0.0,57.0045,15.0,15.0,34.4138,1.4693,1.5,56.1764,56.0,80.995
20160514150000,0.0,57.0045,15.0,15.0,34.4138,1.4733,1.5,56.1764,56.0,80.995
20160514151500,0.0,57.0045,15.0,15.0,35.1338,1.4653,1.5,56.1764,56.0,80.995
20160514153000,0.0,57.0045,15.0,15.0,34.5154,1.4653,1.5,56.1764,56.0,80.995
20160514154500,0.0,57.0045,15.0,15.0,35.4967,1.4653,1.5,56.1764,56.0,80.995
20160514160000,0.0,57.0045,15.0,15.0,34.8708,1.4733,1.5,56.1764,56.0,80.995
20160514161500,0.0,57.0045,15.0,15.0,34.61,1.4693,1.5,56.1764,56.0,80.995
20160514163000,0.0,57.0045,15.0,15.0,35.074,1.4693,1.5,56.1764,56.0,80.995
20160514164500,0.0,57.0045,15.0,15.0,34.1868,1.4773,1.5,56.1764,56.0,80.995
20160514170000,0.0,57.0045,15.0,15.0,34.4487,1.4693,1.5,56.1764,56.0,80.995
20160514171500,0.0,57.0045,15.0,15.0,34.4487,1.4693,1.5,56.1764,56.0,80.995
20160514173000,0.0,57.0045,15.0,15.0,34.0389,1.4773,1.5,56.1764,56.0,80.995
20160514174500,0.86,57.0045,15.0,15.0,34.0882,1.4693,1.5,56.1764,56.0,80.995
20160514180000,0.86,57.0045,15.0,15.0,34.2993,1.4733,1.5,56.1764,56.0,80.995
20160514181500,0.86,57.0045,15.0,15.0,34.61,1.4693,1.5,56.1764,56.0,80.995
20160514183000,0.86,56.2844,15.0,15.0,34.5597,1.4773,1.5,56.1764,56.0,80.995
20160514184500,0.0,56.2844,15.0,15.0,34.4591,1.4733,1.5,55.3483,56.0,80.995
20160514190000,0.0,56.2844,15.0,15.0,34.4091,1.4853,1.5,55.3483,56.0,80.995
20160514191500,0.0,56.2844,15.0,15.0,33.8397,1.4813,1.5,54.5383,56.0,80.995
20160514193000,0.0,56.2844,15.0,15.0,34.018,1.4813,1.5,54.5383,56.0,80.995
20160514194500,0.0,56.2844,15.0,15.0,33.389,1.4894,1.5,54.5383,56.0,80.995
20160514200000,0.0,56.2844,15.0,15.0,33.2367,1.4853,1.5,54.5383,56.0,80.995
20160514201500,0.0,56.2844,15.0,15.0,33.3015,1.4853,1.5,54.5383,56.0,80.995
20160514203000,0.0,57.0945,15.0,15.0,33.1901,1.4934,1.5,54.5383,56.0,80.995
20160514204500,0.0,57.0945,15.0,15.0,33.0196,1.4773,1.5,54.5383,56.0,80.995
20160514210000,0.0,57.0945,15.0,15.0,32.8989,1.4813,1.5,54.5383,56.0,80.995
20160514211500,0.0,57.0945,15.0,15.0,32.9438,1.4653,1.5,54.5383,56.0,80.995
20160514213000,0.0,57.0945,15.0,15.0,33.2575,1.4613,1.5,54.5383,56.0,80.995
20160514214500,0.0,57.7246,15.0,15.0,33.1783,1.4733,1.5,54.5383,56.0,80.995
20160514220000,0.0,57.7246,15.0,15.0,33.3576,1.4653,1.5,54.5383,56.0,80.995
20160514221500,0.0,57.7246,15.0,15.0,,1.4613,1.5,54.5383,56.0,80.995
20160514223000,0.0,57.7246,15.0,15.0,33.7276,1.4653,1.5,54.5383,56.0,80.995
20160514224500,0.0,57.7246,15.0,15.0,33.9466,1.4653,1.5,54.5383,56.0,80.995
20160514230000,0.0,57.7246,15.0,15.0,34.0221,1.4532,1.5,54.5383,56.0,80.995
20160514231500,0.0,57.7246,15.0,15.0,33.8949,1.4492,1.5,54.5383,56.0,80.995
20160514233000,0.0,57.7246,15.0,15.0,34.0957,1.4532,1.5,54.5383,56.0,80.995
20160514234500,0.0,57.7246,15.0,15.0,34.1673,1.4492,1.5,54.5383,56.0,80.995
20160515000000,0.0,57.7246,15.0,15.0,34.367,1.4532,1.5,54.5383,56.0,80.995
20160515001500,0.0,57.7246,15.0,15.0,34.1718,1.4532,1.5,54.5383,56.0,80.995
20160515003000,0.0,57.7246,15.0,15.0,34.1078,1.4412,1.5,54.5383,56.0,80.995
20160515004500,0.0,57.7246,15.0,15.0,34.0398,1.4452,1.5,54.5383,56.0,80.995
20160515010000,0.0,57.7246,15.0,15.0,34.2341,1.4532,1.5,54.5383,56.0,80.995
20160515011500,0.0,57.7246,15.0,15.0,34.3614,1.4412,1.5,54.5383,56.0,80.995
20160515013000,0.0,57.7246,15.0,15.0,34.4285,1.4452,1.5,54.5383,56.0,80.995
20160515014500,0.0,57.7246,15.0,15.0,34.4285,1.4492,1.5,54.5383,56.0,80.995
20160515020000,0.0,57.7246,15.0,15.0,34.4285,1.4452,1.5,54.5383,56.0,80.995
20160515021500,0.0,57.7246,15.0,15.0,34.4285,1.4492,1.5,54.5383,56.0,80.995
20160515023000,0.0,57.7246,15.0,15.0,34.3614,1.4572,1.5,54.5383,56.0,80.995
20160515024500,0.0,57.7246,15.0,15.0,34.15,1.4452,1.5,54.5383,56.0,80.995
20160515030000,0.0,57.7246,15.0,15.0,34.15,1.4412,1.5,54.5383,56.0,80.995
20160515031500,0.0,57.7246,15.0,15.0,34.3947,1.4332,1.5,54.5383,56.0,80.995
20160515033000,0.0,57.7246,15.0,15.0,34.3947,1.4372,1.5,54.5383,56.0,80.995
20160515034500,0.0,57.7246,15.0,15.0,34.3947,1.4372,1.5,54.5383,56.0,80.995
20160515040000,0.0,57.7246,15.0,15.0,34.3947,1.4332,1.5,54.5383,56.0,80.995
20160515041500,0.0,57.7246,15.0,15.0,34.3262,1.4291,1.5,54.5383,56.0,80.995
20160515043000,0.0,57.7246,15.0,15.0,34.1891,1.4372,1.5,54.5383,56.0,80.995
20160515044500,0.0,57.7246,15.0,15.0,34.5156,1.4211,1.5,54.5383,56.0,80.995
20160515050000,0.0,57.7246,15.0,15.0,34.5156,1.4291,1.5,54.5383,56.0,80.995
20160515051500,0.0,57.7246,15.0,15.0,34.1891,1.4291,1.5,54.5383,56.0,80.995
20160515053000,0.0,57.7246,15.0,15.0,34.3775,1.4291,1.5,54.5383,56.0,80.995
20160515054500,0.0,57.7246,15.0,15.0,34.1015,1.4291,1.5,54.5383,56.0,80.995
20160515060000,0.0,57.7246,15.0,15.0,34.1015,1.4211,1.5,54.5383,56.0,80.995
20160515061500,0.0,56.8245,15.0,15.0,33.9634,1.4332,1.5,54.5383,56.0,80.995
20160515063000,0.0,57.5446,15.0,15.0,34.1015,1.4171,1.5,54.5383,56.0,80.995
20160515064500,0.0,57.5446,15.0,15.0,33.4071,1.4372,1.5,54.5383,56.0,80.995
20160515070000,0.0,57.5446,15.0,15.0,33.1546,1.4251,1.5,54.5383,56.0,80.995
20160515071500,0.0,57.5446,15.0,15.0,32.6525,1.4372,1.5,54.5383,56.0,80.995
20160515073000,0.0,57.5446,15.0,15.0,32.5204,1.4372,1.5,54.5383,56.0,80.995
20160515074500,0.0,56.9145,15.0,15.0,32.2063,1.4452,1.5,54.5383,56.0,80.995
20160515080000,0.0,56.9145,15.0,15.0,32.2063,1.4532,1.5,54.5383,56.0,80.995
20160515081500,0.0,56.9145,15.0,15.0,32.3374,1.4452,1.5,54.5383,56.0,80.995
20160515083000,0.0,56.9145,15.0,15.0,32.7964,1.4372,1.5,54.5383,56.0,80.995
20160515084500,0.0,56.9145,15.0,15.0,33.0655,1.4532,1.5,54.5383,56.0,80.995
20160515090000,0.0,56.9145,15.0,15.0,33.3923,1.4492,1.5,54.5383,56.0,80.995
20160515091500,0.0,56.9145,15.0,15.0,33.3907,1.4532,1.5,54.5383,56.0,80.995
20160515093000,0.0,56.9145,15.0,15.0,34.0221,1.4532,1.5,54.5383,56.0,80.995
20160515094500,0.0,56.9145,15.0,15.0,33.8204,1.4613,1.5,54.5383,56.0,80.995
20160515100000,0.0,56.9145,15.0,15.0,33.9466,1.4532,1.5,54.5383,56.0,80.995
20160515101500,0.0,56.9145,15.0,15.0,34.2621,1.4412,1.5,54.5383,56.0,80.995
20160515103000,0.0,56.9145,15.0,15.0,34.3884,1.4492,1.5,54.5383,56.0,80.995
20160515104500,0.0,56.9145,15.0,15.0,34.1822,1.4532,1.5,54.5383,56.0,80.995
20160515110000,0.0,56.9145,15.0,15.0,34.6205,1.4452,1.5,54.5383,56.0,80.995
20160515111500,0.0,56.9145,15.0,15.0,34.7457,1.4291,1.5,55.3483,56.0,80.995
20160515113000,0.0,56.9145,15.0,15.0,34.7457,1.4412,1.5,55.3483,56.0,80.995
20160515114500,0.0,56.9145,15.0,15.0,34.7457,1.4613,1.5,55.3483,56.0,80.995
20160515120000,0.0,57.8326,15.0,15.0,34.7457,1.4653,1.5,56.3384,56.0,80.995
20160515121500,0.0,57.8326,15.0,15.0,35.9479,1.4572,1.5,56.3384,56.0,80.995
20160515123000,1.435,57.8326,15.0,15.0,35.8438,1.4492,1.5,56.3384,56.0,80.995
20160515124500,1.435,57.8326,15.0,15.0,35.6618,1.4332,1.5,56.3384,56.0,80.995
20160515130000,1.435,57.8326,15.0,15.0,35.8867,1.4372,1.5,56.3384,56.0,80.995
20160515131500,1.435,57.8326,15.0,15.0,35.8867,1.4532,1.5,56.3384,56.0,80.995
20160515133000,4.37,57.8326,15.0,15.0,35.8867,1.4452,1.5,56.3384,56.0,80.995
20160515134500,18.81,57.1845,15.0,15.0,35.6422,1.4532,1.5,56.3384,56.0,80.995
20160515140000,6.49,57.1845,15.0,15.0,35.8651,1.4412,1.5,55.3483,56.0,80.995
20160515141500,0.0,57.1845,15.0,15.0,35.8651,1.4452,1.5,55.3483,56.0,80.995
20160515143000,0.0,57.1845,15.0,15.0,35.7645,1.4572,1.5,55.3483,56.0,80.995
20160515144500,0.0,57.1845,15.0,15.0,36.1116,1.4653,1.5,55.3483,56.0,80.995
20160515150000,0.0,56.4644,15.0,15.0,36.4369,1.4693,1.5,55.3483,56.0,80.995
20160515151500,0.0,56.4644,15.0,15.0,36.7426,1.4613,1.5,55.3483,56.0,80.995
20160515153000,0.0,56.4644,15.0,15.0,36.1112,1.4613,1.5,55.3483,56.0,80.995
20160515154500,0.0,57.0945,15.0,15.0,36.1665,1.4653,1.5,55.3483,56.0,80.995
20160515160000,0.0,57.0945,15.0,15.0,36.5797,1.4613,1.5,55.3483,56.0,80.995
20160515161500,0.0,57.0945,15.0,15.0,36.5841,1.4613,1.5,55.3483,56.0,80.995
20160515163000,0.0,57.0945,15.0,15.0,36.4648,1.4773,1.5,55.3483,56.0,80.995
20160515164500,0.0,57.0945,15.0,15.0,36.1665,1.4733,1.5,55.3483,56.0,80.995
20160515170000,0.0,57.0945,15.0,15.0,,1.4613,1.5,55.3483,56.0,80.995
20160515171500,0.0,57.0945,15.0,15.0,35.5788,1.4572,1.5,55.3483,56.0,80.995
20160515173000,0.0,57.0945,15.0,15.0,35.6174,1.4653,1.5,55.3483,56.0,80.995
20160515174500,0.0,57.0945,15.0,15.0,35.7225,1.4613,1.5,55.3483,56.0,80.995
20160515180000,0.0,57.0945,15.0,15.0,35.5406,1.4532,1.5,55.3483,56.0,80.995
20160515181500,0.0,56.4644,15.0,15.0,35.298,1.4613,1.5,54.6643,56.0,80.995
20160515183000,0.0,56.4644,15.0,15.0,34.9558,1.4532,1.5,54.6643,56.0,80.995
20160515184500,0.0,56.4644,15.0,15.0,34.7753,1.4452,1.5,54.6643,56.0,80.995
20160515190000,0.0,56.4644,15.0,15.0,34.4145,1.4572,1.5,54.6643,56.0,80.995
20160515191500,0.0,55.8344,15.0,15.0,34.234,1.4452,1.5,54.6643,56.0,80.995
20160515193000,0.0,55.8344,15.0,15.0,33.813,1.4613,1.5,54.6643,56.0,80.995
20160515194500,0.0,56.4644,15.0,15.0,,1.4532,1.5,53.9622,56.0,80.995
20160515200000,0.0,56.4644,15.0,15.0,33.6608,1.4653,1.5,53.9622,56.0,80.995
20160515201500,0.0,56.4644,15.0,15.0,33.7471,1.4653,1.5,53.9622,56.0,80.995
20160515203000,0.0,55.6364,15.0,15.0,33.7699,1.4733,1.5,53.9622,56.0,80.995
20160515204500,0.0,55.6364,15.0,15.0,33.7276,1.4693,1.5,53.9622,56.0,80.995
20160515210000,0.0,56.3744,15.0,15.0,33.417,1.4773,1.5,53.9622,56.0,80.995
20160515211500,0.0,56.3744,15.0,15.0,33.2927,1.4773,1.5,53.9622,56.0,80.995
20160515213000,0.0,56.3744,15.0,15.0,33.243,1.4773,1.5,53.9622,56.0,80.995
20160515214500,0.0,56.3744,15.0,15.0,33.2525,1.4773,1.5,53.9622,56.0,80.995
20160515220000,0.0,56.3744,15.0,15.0,33.1263,1.4773,1.5,53.9622,56.0,80.995
20160515221500,0.0,56.3744,15.0,15.0,,1.4733,1.5,53.9622,56.0,80.995
20160515223000,0.0,56.3744,15.0,15.0,,1.4613,1.5,53.9622,56.0,80.995
20160515224500,0.0,56.3744,15.0,15.0,33.0702,1.4773,1.5,53.9622,56.0,80.995
20160515230000,0.0,56.3744,15.0,15.0,33.0702,1.4572,1.5,53.9622,56.0,80.995
20160515231500,0.0,56.3744,15.0,15.0,,1.4653,1.5,53.4221,56.0,80.995
20160515233000,0.0,56.3744,15.0,15.0,32.8756,1.4653,1.5,53.4221,56.0,80.995
20160515234500,0.0,55.6364,15.0,15.0,32.811,1.4653,1.5,53.4221,56.0,80.995
20160516000000,0.0,55.6364,15.0,15.0,32.6818,1.4853,1.5,53.4221,56.0,80.995
20160516001500,0.0,55.6364,15.0,15.0,,1.4813,1.5,53.4221,56.0,80.995
20160516003000,0.0,56.1944,15.0,15.0,32.2846,1.4813,1.5,53.4221,56.0,80.995
20160516004500,0.0,56.1944,15.0,15.0,,1.4813,1.5,53.4221,56.0,80.995
20160516010000,0.0,56.1944,15.0,15.0,,1.4813,1.5,53.4221,56.0,80.995
20160516011500,0.0,56.1944,15.0,15.0,,1.4894,1.5,53.4221,56.0,80.995
20160516013000,0.0,56.1944,15.0,15.0,32.2063,1.4853,1.5,53.4221,56.0,80.995
20160516014500,0.0,56.1944,15.0,15.0,32.2561,1.4813,1.5,53.4221,56.0,80.995
20160516020000,0.0,56.1944,15.0,15.0,32.2561,1.4813,1.5,53.4221,56.0,80.995
20160516021500,0.0,56.1944,15.0,15.0,32.3706,1.4813,1.5,53.4221,56.0,80.995
20160516023000,0.0,56.1944,15.0,15.0,,1.4894,1.5,53.4221,56.0,80.995
20160516024500,0.0,56.1944,15.0,15.0,32.417,1.4813,1.5,53.4221,56.0,80.995
20160516030000,0.0,56.1944,15.0,15.0,32.417,1.4813,1.5,53.4221,56.0,80.995
20160516031500,0.0,56.1944,15.0,15.0,,1.4813,1.5,53.4221,56.0,80.995
20160516033000,0.0,56.1944,15.0,15.0,32.417,1.4693,1.5,53.4221,56.0,80.995
20160516034500,0.0,56.1944,15.0,15.0,32.5966,1.4733,1.5,53.4221,56.0,80.995
20160516040000,0.0,56.1944,15.0,15.0,32.7317,1.4733,1.5,53.4221,56.0,80.995
20160516041500,0.0,56.1944,15.0,15.0,32.7317,1.4773,1.5,53.4221,56.0,80.995
20160516043000,0.0,56.1944,15.0,15.0,32.9122,1.4733,1.5,53.4221,56.0,80.995
20160516044500,0.0,56.1944,15.0,15.0,32.9122,1.4693,1.5,53.4221,56.0,80.995
20160516050000,0.0,56.1944,15.0,15.0,32.9122,1.4733,1.5,53.4221,56.0,80.995
20160516051500,0.0,56.1944,15.0,15.0,,1.4653,1.5,53.4221,56.0,80.995
20160516053000,0.0,56.1944,15.0,15.0,33.0927,1.4733,1.5,53.4221,56.0,80.995
20160516054500,0.0,56.1944,15.0,15.0,32.9556,1.4653,1.5,53.4221,56.0,80.995
20160516060000,0.0,56.1944,15.0,15.0,33.1352,1.4653,1.5,53.4221,56.0,80.995
20160516061500,0.0,56.1944,15.0,15.0,,1.4372,1.5,53.4221,56.0,80.995
20160516063000,0.0,56.1944,15.0,15.0,32.9971,1.4653,1.5,53.4221,56.0,80.995
20160516064500,0.0,56.1944,15.0,15.0,33.1757,1.4813,1.5,53.4221,56.0,80.995
20160516070000,0.0,56.1944,15.0,15.0,33.3147,1.4813,1.5,53.4221,56.0,80.995
20160516071500,0.0,56.1944,15.0,15.0,,1.4773,1.5,53.4221,56.0,80.995
20160516073000,0.0,56.1944,15.0,15.0,,1.4813,1.5,53.4221,56.0,80.995
20160516074500,0.0,56.1944,15.0,15.0,33.8443,1.5777,1.5,53.4221,56.0,80.995
20160516080000,0.0,56.1944,15.0,15.0,33.9403,1.5817,1.5,53.4221,56.0,80.995
20160516081500,0.0,56.1944,15.0,15.0,34.2879,1.5777,1.5,53.4221,56.0,80.995
20160516083000,0.0,56.1944,15.0,15.0,34.4269,1.4813,1.5,53.4221,56.0,80.995
20160516084500,0.0,56.1944,15.0,15.0,34.5846,1.4492,1.5,53.4221,56.0,80.995
20160516090000,0.0,56.1944,15.0,15.0,34.8607,1.4412,1.5,53.9622,56.0,80.995
20160516091500,0.0,56.1944,15.0,15.0,35.2253,1.4693,1.5,53.9622,56.0,80.995
20160516093000,0.0,56.8245,15.0,15.0,,1.4572,1.5,53.9622,56.0,80.995
20160516094500,0.0,56.1944,15.0,15.0,35.5008,1.4492,1.5,53.9622,56.0,80.995
20160516100000,0.0,56.1944,15.0,15.0,35.7694,1.4372,1.5,53.9622,56.0,80.995
20160516101500,0.0,56.1944,15.0,15.0,,1.4372,1.5,53.9622,56.0,80.995
20160516103000,0.0,56.1944,15.0,15.0,35.9035,1.4291,1.5,53.9622,56.0,80.995
20160516104500,0.0,56.1944,15.0,15.0,36.1717,1.4251,1.5,54.5383,56.0,80.995
20160516110000,0.0,56.1944,15.0,15.0,36.7166,1.4332,1.5,54.5383,56.0,81.86
20160516111500,0.0,56.1944,15.0,15.0,36.7166,1.4131,1.5,54.5383,56.0,81.86
20160516113000,0.0,57.0945,15.0,15.0,37.0295,1.4211,1.5,54.5383,56.0,81.86
20160516114500,0.0,57.0945,15.0,15.0,36.7961,1.4291,1.5,54.5383,56.0,81.86
20160516120000,0.0,57.0945,15.0,15.0,36.7506,1.4452,1.5,54.5383,56.0,81.86
20160516121500,0.0,57.0945,15.0,15.0,,1.4372,1.5,55.1503,56.0,81.86
20160516123000,0.0,57.0945,15.0,15.0,36.2815,1.4211,1.5,55.1503,56.0,81.86
20160516124500,0.0,57.0945,15.0,15.0,36.4388,1.4211,1.5,55.1503,56.0,81.86
20160516130000,0.0,57.0945,15.0,15.0,36.5024,1.4291,1.5,55.1503,56.0,81.86
20160516131500,0.0,57.0945,15.0,15.0,,1.4291,1.5,55.1503,56.0,81.86
20160516133000,0.0,57.0945,15.0,15.0,,1.4372,1.5,55.1503,56.0,81.86
20160516134500,0.0,57.0945,15.0,15.0,35.4589,1.4291,1.5,55.1503,56.0,81.86
20160516140000,0.0,57.0945,15.0,15.0,35.213,1.4532,1.5,55.1503,56.0,81.86
20160516141500,0.0,57.7246,15.0,15.0,35.9736,1.4532,1.5,55.1503,56.0,81.86
20160516143000,0.0,57.7246,15.0,15.0,36.4481,1.4452,1.5,55.1503,56.0,81.86
20160516144500,0.0,57.7246,15.0,15.0,36.2411,1.4773,1.5,55.1503,56.0,81.86
20160516150000,0.0,57.7246,15.0,15.0,36.2411,1.4813,1.5,55.1503,56.0,81.86
20160516151500,0.0,57.7246,15.0,15.0,,1.4894,1.5,55.1503,56.0,81.86
20160516153000,0.0,57.7246,15.0,15.0,,1.4813,1.5,55.1503,56.0,81.86
20160516154500,0.0,57.0045,15.0,15.0,36.103,1.4894,1.5,55.1503,56.0,81.86
20160516160000,0.0,57.7246,15.0,15.0,36.2411,1.4894,1.5,55.1503,56.0,81.86
20160516161500,0.0,57.7246,15.0,15.0,,1.4934,1.5,55.1503,56.0,81.86
20160516163000,0.0,57.7246,15.0,15.0,,1.4894,1.5,55.1503,56.0,81.86
20160516164500,0.0,57.7246,15.0,15.0,36.8545,1.4894,1.5,55.1503,56.0,81.86
20160516170000,0.0,57.7246,15.0,15.0,36.9946,1.4894,1.5,55.1503,56.0,81.86
20160516171500,0.0,57.7246,15.0,15.0,,1.4894,1.5,55.1503,56.0,81.86
20160516173000,0.0,57.7246,15.0,15.0,37.3397,1.4853,1.5,55.1503,56.0,81.86
20160516174500,0.0,57.7246,15.0,15.0,37.3397,1.4894,1.5,55.1503,56.0,81.86
20160516180000,0.0,57.7246,15.0,15.0,37.3397,1.4813,1.5,55.1503,56.0,81.86
20160516181500,0.0,57.7246,15.0,15.0,36.9946,1.4894,1.5,55.1503,56.0,81.86
20160516183000,0.0,57.7246,15.0,15.0,,1.4974,1.5,55.1503,56.0,81.86
20160516184500,0.0,56.7345,15.0,15.0,36.7845,1.4813,1.5,54.5023,56.0,81.86
20160516190000,0.0,56.7345,15.0,15.0,36.1648,1.4974,1.5,54.5023,56.0,81.86
20160516191500,0.0,56.7345,15.0,15.0,,1.4894,1.5,54.5023,56.0,81.86
20160516193000,0.0,56.7345,15.0,15.0,,1.4291,1.5,54.5023,56.0,81.86
20160516194500,0.0,56.7345,15.0,15.0,,1.4291,1.5,54.5023,56.0,81.86
20160516200000,0.0,56.7345,15.0,15.0,35.1916,1.4372,1.5,54.5023,56.0,81.86
20160516201500,0.0,56.7345,15.0,15.0,,1.4251,1.5,54.5023,56.0,81.86
20160516203000,0.0,56.7345,15.0,15.0,,1.4251,1.5,54.5023,56.0,81.86
20160516204500,0.0,56.7345,15.0,15.0,35.1543,1.4332,1.5,54.5023,56.0,81.86
20160516210000,0.0,56.7345,15.0,15.0,35.0838,1.4291,1.5,54.5023,56.0,81.86
20160516211500,0.0,56.7345,15.0,15.0,35.0838,1.4332,1.5,54.5023,56.0,81.86
20160516213000,0.0,56.7345,15.0,15.0,34.9428,1.4332,1.5,54.5023,56.0,81.86
20160516214500,0.0,56.7345,15.0,15.0,34.0794,1.4452,1.5,54.5023,56.0,81.86
20160516220000,0.0,56.7345,15.0,15.0,33.6183,1.4412,1.5,53.8722,56.0,81.86
20160516221500,0.0,56.7345,15.0,15.0,,1.4532,1.5,53.8722,56.0,81.86
20160516223000,0.0,56.7345,15.0,15.0,,1.4532,1.5,53.8722,56.0,81.86
20160516224500,0.0,56.7345,15.0,15.0,33.0742,1.4492,1.5,53.8722,56.0,81.86
20160516230000,0.0,56.7345,15.0,15.0,33.0742,1.4572,1.5,53.8722,56.0,81.86
20160516231500,0.0,56.7345,15.0,15.0,33.1803,1.4693,1.5,53.8722,56.0,81.86
20160516233000,0.0,55.8344,15.0,15.0,,1.4693,1.5,53.8722,56.0,81.86
20160516234500,0.0,55.8344,15.0,15.0,33.3564,1.4613,1.5,53.8722,56.0,81.86
20160517000000,0.0,55.8344,15.0,15.0,33.604,1.4733,1.5,53.8722,56.0,81.86
20160517001500,0.0,55.8344,15.0,15.0,,1.4572,1.5,53.8722,56.0,81.86
20160517003000,0.0,56.4644,15.0,15.0,,1.4813,1.5,53.8722,56.0,81.86
20160517004500,0.0,56.4644,15.0,15.0,33.6738,1.4733,1.5,53.8722,56.0,81.86
20160517010000,0.0,56.4644,15.0,15.0,33.6738,1.4693,1.5,53.8722,56.0,81.86
20160517011500,0.0,56.4644,15.0,15.0,,1.4733,1.5,53.8722,56.0,81.86
20160517013000,0.0,56.4644,15.0,15.0,,1.4613,1.5,53.8722,56.0,81.86
20160517014500,0.0,56.4644,15.0,15.0,33.9953,1.4773,1.5,53.8722,56.0,81.86
20160517020000,0.0,56.4644,15.0,15.0,33.9953,1.4613,1.5,53.8722,56.0,81.86
20160517021500,0.0,56.4644,15.0,15.0,34.2473,1.4813,1.5,53.8722,56.0,81.86
20160517023000,0.0,56.4644,15.0,15.0,34.3903,1.4693,1.5,53.8722,56.0,81.86
20160517024500,0.0,56.4644,15.0,15.0,34.3903,1.5215,1.5,53.8722,56.0,81.86
20160517030000,0.0,56.4644,15.0,15.0,34.5723,1.5576,1.5,53.8722,56.0,81.86
20160517031500,0.0,56.4644,15.0,15.0,34.7162,1.5576,1.5,53.8722,56.0,81.86
20160517033000,0.0,56.4644,15.0,15.0,34.8602,1.5536,1.5,53.8722,56.0,81.86
20160517034500,0.0,56.4644,15.0,15.0,35.1891,1.5576,1.5,53.8722,56.0,81.86
20160517040000,0.0,56.4644,15.0,15.0,35.1891,1.5616,1.5,53.8722,56.0,81.86
20160517041500,0.0,56.4644,15.0,15.0,35.1891,1.5536,1.5,53.8722,56.0,81.86
20160517043000,0.0,56.4644,15.0,15.0,35.2201,1.5616,1.5,54.4482,56.0,81.86
20160517044500,0.0,56.4644,15.0,15.0,35.3641,1.5536,1.5,54.4482,56.0,81.86
20160517050000,0.0,56.4644,15.0,15.0,35.3641,1.5496,1.5,54.4482,56.0,81.86
20160517051500,0.0,56.4644,15.0,15.0,35.6964,1.5496,1.5,54.4482,56.0,81.86
20160517053000,0.0,56.4644,15.0,15.0,35.6964,1.5415,1.5,54.4482,56.0,81.86
20160517054500,0.0,56.4644,15.0,15.0,35.6964,1.5375,1.5,54.4482,56.0,81.86
20160517060000,0.0,56.4644,15.0,15.0,35.6964,1.5415,1.5,54.4482,56.0,81.86
20160517061500,0.0,56.4644,15.0,15.0,,1.5255,1.5,54.4482,56.0,81.86
20160517063000,0.0,56.4644,15.0,15.0,35.8414,1.5295,1.5,54.4482,56.0,81.86
20160517064500,0.0,56.4644,15.0,15.0,35.9138,1.5215,1.5,54.4482,56.0,81.86
20160517070000,0.0,57.0945,15.0,15.0,35.9138,1.5335,1.5,54.4482,56.0,81.86
20160517071500,0.0,57.0945,15.0,15.0,36.0588,1.5134,1.5,54.4482,56.0,81.86
20160517073000,0.0,57.0945,15.0,15.0,36.2037,1.5375,1.5,54.4482,56.0,81.86
20160517074500,0.0,57.0945,15.0,15.0,36.3487,1.5175,1.5,54.4482,56.0,81.86
20160517080000,0.0,57.0945,15.0,15.0,36.4936,1.5295,1.5,54.4482,56.0,81.86
20160517081500,0.0,57.0945,15.0,15.0,36.856,1.5175,1.5,55.1863,56.0,81.86
20160517083000,0.0,57.0945,15.0,15.0,37.0009,1.5054,1.5,55.1863,56.0,81.86
20160517084500,0.0,57.0945,15.0,15.0,37.3633,1.4894,1.5,55.1863,56.0,81.86
20160517090000,0.0,58.3726,15.0,15.0,38.5115,1.4934,1.5,55.7984,56.0,81.86
20160517091500,34.075,57.4545,15.0,15.0,,1.4853,1.5,55.1143,56.0,81.86
20160517093000,31.235,57.4545,15.0,15.0,39.3948,1.4894,1.5,55.1143,56.0,81.86
20160517094500,31.235,57.4545,15.0,15.0,39.6037,1.4171,1.5,56.0864,56.0,82.99
20160517100000,37.715,58.5527,15.0,15.0,39.5957,1.4251,1.5,56.0864,56.0,84.725
20160517101500,14.535,57.8326,15.0,15.0,39.3748,1.4251,1.5,56.0864,56.0,84.725
20160517103000,2.84,57.8326,15.0,15.0,,1.5255,1.5,56.0864,56.0,84.725
20160517104500,2.84,57.8326,15.0,15.0,39.3748,1.5335,1.5,56.0864,56.0,84.725
20160517110000,7.995,57.8326,15.0,15.0,40.2848,1.5335,1.5,56.0864,56.0,84.725
20160517111500,12.87,57.8326,15.0,15.0,,1.5335,1.5,56.0864,56.0,84.725
20160517113000,21.25,57.8326,15.0,15.0,39.9935,1.5496,1.5,56.0864,56.0,84.725
20160517114500,21.25,57.8326,15.0,15.0,39.523,1.5415,1.5,56.0864,56.0,84.725
20160517120000,21.25,57.0045,15.0,15.0,39.7872,1.5456,1.5,56.0864,56.0,84.725
20160517121500,21.25,57.0045,15.0,15.0,,1.5415,1.5,56.0864,56.0,84.725
20160517123000,21.25,57.0045,15.0,15.0,,1.5375,1.5,56.0864,56.0,84.725
20160517124500,18.83,57.0045,15.0,15.0,40.468,1.5415,1.5,56.0864,56.0,84.725
20160517130000,17.655,57.0045,15.0,15.0,40.354,1.5335,1.5,56.0864,56.0,84.725
20160517131500,3.605,57.0045,15.0,15.0,38.582,1.5415,1.5,56.0864,56.0,84.725
20160517133000,0.0,57.0045,15.0,15.0,38.2386,1.5415,1.5,55.5104,56.0,84.725
20160517134500,0.0,57.6346,15.0,15.0,38.491,1.5496,1.5,55.5104,56.0,84.725
20160517140000,0.0,57.6346,15.0,15.0,38.27,1.5375,1.5,55.5104,56.0,84.725
20160517141500,0.0,57.6346,15.0,15.0,38.27,1.5415,1.5,56.2124,56.0,84.725
20160517143000,4.945,57.6346,15.0,15.0,38.4051,1.5415,1.5,56.2124,56.0,84.725
20160517144500,25.145,56.8245,15.0,15.0,38.8103,1.5255,1.5,55.5104,56.0,84.725
20160517150000,3.855,56.8245,15.0,15.0,38.7866,1.5456,1.5,56.2484,56.0,84.725
20160517151500,24.205,56.8245,15.0,15.0,39.0548,1.5656,1.5,56.2484,56.0,84.725
20160517153000,24.205,56.8245,15.0,15.0,,1.5375,1.5,56.2484,56.0,84.725
20160517154500,16.605,56.8245,15.0,15.0,,1.5496,1.5,55.3483,56.0,84.725
20160517160000,17.995,56.8245,15.0,15.0,39.0756,1.5415,1.5,56.5005,56.0,84.725
20160517161500,22.145,56.8245,15.0,15.0,39.287,1.5616,1.5,56.5005,56.0,84.725
20160517163000,23.51,56.8245,15.0,15.0,39.1212,1.5536,1.5,56.5005,56.0,84.725
20160517164500,23.51,56.8245,15.0,15.0,,1.5415,1.5,55.7984,56.0,84.725
20160517170000,23.51,56.8245,15.0,15.0,39.3736,1.5616,1.5,55.7984,56.0,84.725
20160517171500,23.51,56.8245,15.0,15.0,38.8834,1.5496,1.5,55.7984,56.0,84.725
20160517173000,23.51,56.8245,15.0,15.0,,1.5415,1.5,55.7984,56.0,84.725
20160517174500,23.51,56.8245,15.0,15.0,,1.5697,1.5,55.7984,56.0,84.725
20160517180000,23.51,56.8245,15.0,15.0,38.6988,1.5697,1.5,55.7984,56.0,84.725
20160517181500,23.51,56.8245,15.0,15.0,39.0696,1.5616,1.5,55.7984,56.0,84.725
20160517183000,23.51,56.8245,15.0,15.0,,1.5656,1.5,55.7984,56.0,84.725
20160517184500,6.195,56.8245,15.0,15.0,38.8848,1.5737,1.5,55.7984,56.0,84.725
20160517190000,6.195,56.8245,15.0,15.0,38.8834,1.5656,1.5,55.7984,56.0,84.725
20160517191500,6.195,56.8245,15.0,15.0,,1.5616,1.5,55.7984,56.0,84.725
20160517193000,6.195,56.8245,15.0,15.0,,1.5616,1.5,55.7984,56.0,84.725
20160517194500,4.255,57.5446,15.0,15.0,38.2377,1.5656,1.5,55.7984,56.0,84.725
20160517200000,2.865,57.5446,15.0,15.0,,1.5576,1.5,55.7984,56.0,84.725
20160517201500,0.0,57.5446,15.0,15.0,,1.5737,1.5,55.7984,56.0,84.725
20160517203000,0.0,57.5446,15.0,15.0,36.9465,1.5616,1.5,55.7984,56.0,84.725
20160517204500,0.0,57.5446,15.0,15.0,,1.5737,1.5,55.7984,56.0,84.725
20160517210000,0.0,57.5446,15.0,15.0,36.7632,1.5697,1.5,55.1503,56.0,84.725
20160517211500,0.0,57.5446,15.0,15.0,,1.5817,1.5,55.1503,56.0,84.725
20160517213000,0.0,57.5446,15.0,15.0,,1.5817,1.5,55.1503,56.0,84.725
20160517214500,0.0,57.5446,15.0,15.0,37.1983,1.5817,1.5,55.1503,56.0,84.725
20160517220000,0.0,57.5446,15.0,15.0,37.4834,1.5857,1.5,55.1503,56.0,84.725
20160517221500,0.0,57.5446,15.0,15.0,,1.5857,1.5,55.1503,56.0,84.725
20160517223000,0.0,57.5446,15.0,15.0,,1.5536,1.5,55.1503,56.0,84.725
20160517224500,0.0,57.5446,15.0,15.0,,1.5576,1.5,55.1503,56.0,84.725
20160517230000,0.0,57.5446,15.0,15.0,,1.5697,1.5,55.1503,56.0,84.725
20160517231500,0.0,57.5446,15.0,15.0,,1.5697,1.5,55.1503,56.0,84.725
20160517233000,0.0,57.5446,15.0,15.0,,1.4974,1.5,55.1503,56.0,84.725
20160517234500,0.0,57.5446,15.0,15.0,37.3244,1.5335,1.5,55.1503,56.0,84.725
20160518000000,0.0,57.5446,15.0,15.0,,1.5536,1.5,55.1503,56.0,84.725
20160518001500,0.0,56.6445,15.0,15.0,,1.5576,1.5,55.1503,56.0,84.725
20160518003000,0.0,57.2745,15.0,15.0,,1.5576,1.5,55.1503,56.0,84.725
20160518004500,0.0,57.2745,15.0,15.0,,1.5656,1.5,55.1503,56.0,84.725
20160518010000,0.0,57.2745,15.0,15.0,,1.5737,1.5,55.1503,56.0,84.725
20160518011500,0.0,57.2745,15.0,15.0,,1.4131,1.5,54.3402,56.0,80.555
20160518013000,0.0,57.2745,15.0,15.0,,1.4131,1.5,54.3402,56.0,80.555
20160518014500,0.0,56.3744,15.0,15.0,,1.4251,1.5,54.3402,56.0,80.555
20160518020000,0.0,56.3744,15.0,15.0,,1.4211,1.5,54.3402,56.0,80.555
20160518021500,0.0,56.3744,15.0,15.0,,1.4091,1.5,54.3402,56.0,80.555
20160518023000,0.0,56.3744,15.0,15.0,,1.4171,1.5,54.3402,56.0,80.555
20160518024500,0.0,56.3744,15.0,15.0,,1.4291,1.5,53.6742,56.0,80.555
20160518030000,0.0,55.7264,15.0,15.0,,1.4291,1.5,53.6742,56.0,80.555
20160518031500,2.22,61.0909,15.0,15.0,,1.4091,1.5,56.4464,56.0,80.555
20160518033000,9.42,57.8326,15.0,15.0,,1.4291,1.5,55.3123,56.0,80.555
20160518034500,2.785,58.9127,15.0,15.0,,1.4291,1.5,55.9244,56.0,80.555
20160518040000,2.785,58.9127,15.0,15.0,,1.4372,1.5,55.9244,56.0,80.555
20160518041500,0.0,57.4545,15.0,15.0,,1.4412,1.5,54.7903,56.0,80.555
20160518043000,0.0,57.4545,15.0,15.0,34.3775,1.4412,1.5,54.7903,56.0,80.555
20160518044500,0.0,57.4545,15.0,15.0,,1.4211,1.5,54.7903,56.0,80.555
20160518050000,0.0,57.4545,15.0,15.0,,1.4291,1.5,54.7903,56.0,80.555
20160518051500,0.0,57.4545,15.0,15.0,,1.4332,1.5,54.7903,56.0,80.555
20160518053000,0.0,57.4545,15.0,15.0,,1.4291,1.5,54.7903,56.0,80.555
20160518054500,0.0,57.4545,15.0,15.0,,1.4251,1.5,54.7903,56.0,80.555
20160518060000,0.0,56.5545,15.0,15.0,,1.4251,1.5,54.7903,56.0,80.555
20160518061500,0.0,56.5545,15.0,15.0,,1.4291,1.5,54.7903,56.0,80.555
20160518063000,0.0,56.5545,15.0,15.0,,1.4171,1.5,54.7903,56.0,80.555
20160518064500,0.0,57.3645,15.0,15.0,,1.4412,1.5,54.7903,56.0,80.555
20160518070000,0.0,57.3645,15.0,15.0,,1.4452,1.5,54.7903,56.0,80.555
20160518071500,0.0,57.3645,15.0,15.0,,1.4372,1.5,54.7903,56.0,80.555
20160518073000,0.0,56.3744,15.0,15.0,,1.4452,1.5,54.7903,56.0,80.555
20160518074500,0.0,57.3645,15.0,15.0,,1.4412,1.5,54.7903,56.0,80.555
20160518080000,0.0,57.3645,15.0,15.0,,1.4251,1.5,54.7903,56.0,80.555
20160518081500,0.0,57.3645,15.0,15.0,,1.4291,1.5,54.7903,56.0,81.935
20160518083000,0.0,57.3645,15.0,15.0,,1.4091,1.5,54.7903,56.0,81.935
20160518084500,0.0,57.3645,15.0,15.0,,1.4291,1.5,54.7903,56.0,81.935
20160518090000,0.0,57.3645,15.0,15.0,,1.4291,1.5,54.7903,56.0,81.935
20160518091500,0.0,57.3645,15.0,15.0,,1.4131,1.5,55.6364,56.0,81.935
20160518093000,0.0,57.3645,15.0,15.0,,1.4412,1.5,55.6364,56.0,83.07
20160518094500,0.0,57.3645,15.0,15.0,,1.4412,1.5,55.6364,56.0,83.07
20160518100000,0.0,58.0126,15.0,15.0,,1.4251,1.5,55.6364,56.0,83.07
20160518101500,3.94,58.0126,15.0,15.0,,1.4131,1.5,56.4464,56.0,83.07
20160518103000,10.525,57.3645,15.0,15.0,,1.4211,1.5,55.6904,56.0,83.07
20160518104500,7.96,57.3645,15.0,15.0,,1.4372,1.5,55.6904,56.0,83.07
20160518110000,7.96,58.1926,15.0,15.0,,1.4372,1.5,56.2844,56.0,83.07
20160518111500,7.96,58.1926,15.0,15.0,,1.4372,1.5,56.2844,56.0,83.07
20160518113000,7.96,58.1926,15.0,15.0,,1.4372,1.5,56.2844,56.0,83.07
20160518114500,7.96,58.1926,15.0,15.0,,1.4251,1.5,56.2844,56.0,83.07
20160518120000,9.11,58.1926,15.0,15.0,,1.4291,1.5,56.2844,56.0,83.07
20160518121500,26.26,57.0045,15.0,15.0,,1.4332,1.5,55.6904,56.0,83.07
20160518123000,7.365,57.9226,15.0,15.0,,1.4412,1.5,55.6904,56.0,83.07
20160518124500,7.365,57.9226,15.0,15.0,,1.4332,1.5,55.6904,56.0,83.07
20160518130000,5.975,57.9226,15.0,15.0,,1.4211,1.5,55.6904,56.0,83.07
20160518131500,5.975,57.9226,15.0,15.0,,1.4291,1.5,56.3384,56.0,83.07
20160518133000,9.345,57.9226,15.0,15.0,,1.4452,1.5,56.3384,56.0,83.07
20160518134500,9.345,57.9226,15.0,15.0,,1.4613,1.5,56.3384,56.0,83.07
20160518140000,19.235,57.9226,15.0,15.0,,1.4733,1.5,56.3384,56.0,83.07
20160518141500,24.965,57.9226,15.0,15.0,,1.4653,1.5,56.3384,56.0,83.07
20160518143000,27.475,57.9226,15.0,15.0,,1.4613,1.5,56.3384,56.0,83.07
20160518144500,30.38,57.9226,15.0,15.0,,1.4532,1.5,56.3384,56.0,83.07
20160518150000,30.38,57.2745,15.0,15.0,,1.4452,1.5,56.3384,56.0,83.07
20160518151500,0.0,56.0144,15.0,15.0,,1.4492,1.5,54.9883,56.0,83.07
20160518153000,0.0,56.8245,15.0,15.0,,1.4572,1.5,54.9883,56.0,83.07
20160518154500,0.0,56.1944,15.0,15.0,,1.4412,1.5,54.9883,56.0,83.07
20160518160000,0.0,56.1944,15.0,15.0,,1.4492,1.5,54.9883,56.0,83.07
20160518161500,0.0,56.1944,15.0,15.0,,1.4693,1.5,54.9883,56.0,83.07
20160518163000,0.0,56.1944,15.0,15.0,,1.4613,1.5,54.9883,56.0,83.07
20160518164500,0.0,56.1944,15.0,15.0,36.7568,1.4693,1.5,54.9883,56.0,83.07
20160518170000,0.0,57.0045,15.0,15.0,36.7568,1.4853,1.5,54.9883,56.0,83.07
20160518171500,0.0,57.0045,15.0,15.0,37.1079,1.5134,1.5,54.9883,56.0,83.07
20160518173000,0.0,57.0045,15.0,15.0,36.9756,1.5134,1.5,55.6904,56.0,83.07
20160518174500,0.0,57.0045,15.0,15.0,36.9756,1.5054,1.5,55.6904,56.0,83.07
20160518180000,0.0,57.0045,15.0,15.0,37.1018,1.5054,1.5,55.6904,56.0,83.07
20160518181500,0.0,57.0045,15.0,15.0,36.7713,1.5134,1.5,55.6904,56.0,83.07
20160518183000,0.0,57.0045,15.0,15.0,36.6471,1.5134,1.5,55.6904,56.0,83.07
20160518184500,0.0,57.0045,15.0,15.0,36.7713,1.5134,1.5,55.6904,56.0,83.07
20160518190000,0.0,57.0045,15.0,15.0,36.6471,1.5255,1.5,55.6904,56.0,83.07
20160518191500,0.0,57.0045,15.0,15.0,36.5229,1.5255,1.5,55.6904,56.0,83.07
20160518193000,0.0,57.0045,15.0,15.0,35.966,1.5295,1.5,55.0243,56.0,83.07
20160518194500,0.0,57.0045,15.0,15.0,35.8665,1.5335,1.5,55.0243,56.0,83.07
20160518200000,0.0,56.3744,15.0,15.0,35.3775,1.5456,1.5,55.0243,56.0,83.07
20160518201500,0.0,56.3744,15.0,15.0,35.3297,1.5456,1.5,55.0243,56.0,83.07
20160518203000,0.0,56.3744,15.0,15.0,34.9527,1.5375,1.5,54.3762,56.0,83.07
20160518204500,0.0,56.3744,15.0,15.0,34.9602,1.5496,1.5,54.3762,56.0,83.07
20160518210000,0.0,56.3744,15.0,15.0,34.6344,1.5456,1.5,54.3762,56.0,83.07
20160518211500,0.0,56.3744,15.0,15.0,34.7666,1.5456,1.5,54.3762,56.0,83.07
20160518213000,0.0,56.3744,15.0,15.0,34.3614,1.5576,1.5,54.3762,56.0,83.07
20160518214500,0.0,56.3744,15.0,15.0,34.2851,1.5656,1.5,54.3762,56.0,83.07
20160518220000,0.0,56.3744,15.0,15.0,34.1368,1.5656,1.5,53.7642,56.0,83.07
20160518221500,1.07,60.2808,15.0,15.0,33.7286,1.5817,1.5,55.8524,56.0,83.07
20160518223000,13.51,58.4626,15.0,15.0,33.5245,1.5616,1.5,55.8524,56.0,83.07
20160518224500,2.85,58.4626,15.0,15.0,33.3884,1.5576,1.5,55.8524,56.0,83.07
20160518230000,2.85,58.4626,15.0,15.0,33.2523,1.5656,1.5,55.8524,56.0,83.07
20160518231500,0.0,57.4545,15.0,15.0,33.1612,1.5737,1.5,55.1143,56.0,83.07
20160518233000,0.0,57.4545,15.0,15.0,33.1352,1.5817,1.5,55.1143,56.0,83.07
20160518234500,0.0,57.4545,15.0,15.0,33.1352,1.5817,1.5,55.1143,56.0,83.07
20160519000000,0.0,57.4545,15.0,15.0,33.1352,1.5817,1.5,55.1143,56.0,83.07
20160519001500,0.0,57.4545,15.0,15.0,33.1352,1.5697,1.5,55.1143,56.0,83.07
20160519003000,0.0,57.4545,15.0,15.0,33.2732,1.5817,1.5,55.1143,56.0,83.07
20160519004500,0.0,57.4545,15.0,15.0,33.1352,1.5777,1.5,55.1143,56.0,83.07
20160519010000,0.0,57.4545,15.0,15.0,32.9971,1.5777,1.5,54.5383,56.0,83.07
20160519011500,0.0,57.4545,15.0,15.0,33.3147,1.5857,1.5,54.5383,56.0,83.07
20160519013000,0.0,57.4545,15.0,15.0,32.7211,1.5777,1.5,54.5383,56.0,83.07
20160519014500,0.0,57.4545,15.0,15.0,32.8281,1.5777,1.5,54.5383,56.0,83.07
20160519020000,0.0,57.4545,15.0,15.0,32.8281,1.5777,1.5,54.5383,56.0,83.07
20160519021500,0.0,57.4545,15.0,15.0,32.8281,1.5737,1.5,54.5383,56.0,83.07
20160519023000,0.0,56.8245,15.0,15.0,32.8281,1.5777,1.5,54.5383,56.0,83.07
20160519024500,0.0,56.8245,15.0,15.0,32.8281,1.5817,1.5,54.5383,56.0,83.07
20160519030000,0.0,56.8245,15.0,15.0,32.8281,1.5897,1.5,54.5383,56.0,83.07
20160519031500,0.0,56.8245,15.0,15.0,32.8281,1.5937,1.5,54.5383,56.0,83.07
20160519033000,0.0,56.8245,15.0,15.0,32.8281,1.5897,1.5,54.5383,56.0,83.07
20160519034500,0.0,56.8245,15.0,15.0,32.8281,1.5616,1.5,54.5383,56.0,83.07
20160519040000,0.0,56.8245,15.0,15.0,32.8281,1.5656,1.5,54.5383,56.0,83.07
20160519041500,0.0,56.8245,15.0,15.0,32.8281,1.5697,1.5,54.5383,56.0,83.07
