PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160519043000,0.0,56.8245,15.0,15.0,32.8281,1.5576,1.5,54.5383,56.0,83.07
20160519044500,0.0,56.8245,15.0,15.0,32.8281,1.5656,1.5,54.5383,56.0,83.07
20160519050000,0.0,56.8245,15.0,15.0,32.8281,1.5616,1.5,54.5383,56.0,83.07
20160519051500,0.0,56.8245,15.0,15.0,32.8281,1.5697,1.5,54.5383,56.0,83.07
20160519053000,0.0,56.8245,15.0,15.0,32.8281,1.5697,1.5,53.9622,56.0,83.07
20160519054500,0.0,56.8245,15.0,15.0,32.8281,1.5656,1.5,53.9622,56.0,83.07
20160519060000,0.0,56.8245,15.0,15.0,32.8281,1.5616,1.5,53.9622,56.0,83.07
20160519061500,0.0,56.8245,15.0,15.0,32.8281,1.5576,1.5,53.9622,56.0,83.07
20160519063000,0.0,56.8245,15.0,15.0,32.4738,1.5697,1.5,53.9622,56.0,83.07
20160519064500,0.0,56.8245,15.0,15.0,32.4738,1.5576,1.5,53.9622,56.0,83.07
20160519070000,0.0,56.8245,15.0,15.0,32.7677,1.5576,1.5,53.9622,56.0,83.07
20160519071500,0.0,56.8245,15.0,15.0,32.7677,1.5737,1.5,53.9622,56.0,83.07
20160519073000,0.0,56.8245,15.0,15.0,33.1122,1.5576,1.5,53.9622,56.0,83.07
20160519074500,0.0,56.8245,15.0,15.0,32.8203,1.5576,1.5,53.9622,56.0,83.07
20160519080000,0.0,56.8245,15.0,15.0,33.4041,1.5697,1.5,53.9622,56.0,83.07
20160519081500,0.0,56.8245,15.0,15.0,33.3049,1.5737,1.5,53.9622,56.0,83.07
20160519083000,0.0,56.8245,15.0,15.0,33.4498,1.5576,1.5,53.9622,56.0,83.07
20160519084500,0.0,56.8245,15.0,15.0,33.9571,1.5415,1.5,53.9622,56.0,83.07
20160519090000,0.0,56.8245,15.0,15.0,34.3564,1.5335,1.5,54.5023,56.0,83.07
20160519091500,0.0,56.8245,15.0,15.0,34.5333,1.5375,1.5,54.5023,56.0,83.07
20160519093000,0.0,56.8245,15.0,15.0,35.4001,1.5255,1.5,54.5023,56.0,83.07
20160519094500,0.0,56.8245,15.0,15.0,35.7579,1.5134,1.5,54.5023,56.0,83.07
20160519100000,0.0,56.8245,15.0,15.0,36.0376,1.4412,1.5,55.0603,56.0,83.07
20160519101500,0.0,56.8245,15.0,15.0,36.3139,1.5014,1.5,55.0603,56.0,83.07
20160519103000,0.0,56.8245,15.0,15.0,37.1894,1.5014,1.5,55.0603,56.0,83.07
20160519104500,0.0,56.8245,15.0,15.0,37.3206,1.4934,1.5,55.0603,56.0,83.07
20160519110000,0.0,57.4545,15.0,15.0,37.3206,1.4974,1.5,55.6904,56.0,83.07
20160519111500,0.0,57.4545,15.0,15.0,37.3206,1.4974,1.5,55.6904,56.0,83.07
20160519113000,0.0,57.4545,15.0,15.0,37.2769,1.5656,1.5,55.6904,56.0,83.07
20160519114500,0.0,57.4545,15.0,15.0,37.9612,1.5255,1.5,55.6904,56.0,82.04
20160519120000,4.48,58.1026,15.0,15.0,38.6933,1.5134,1.5,56.5005,56.0,82.04
20160519121500,21.755,57.3645,15.0,15.0,38.7302,1.5255,1.5,56.5005,56.0,82.04
20160519123000,22.76,57.3645,15.0,15.0,38.9599,1.5255,1.5,56.5005,56.0,82.04
20160519124500,25.125,57.3645,15.0,15.0,39.3128,1.5054,1.5,56.5005,56.0,82.04
20160519130000,0.0,56.5545,15.0,15.0,39.6382,1.4653,1.5,55.1863,56.0,82.04
20160519131500,0.0,56.5545,15.0,15.0,39.786,1.4653,1.5,55.1863,56.0,82.04
20160519133000,0.0,56.5545,15.0,15.0,40.1201,1.4372,1.5,55.1863,56.0,82.04
20160519134500,0.0,56.5545,15.0,15.0,39.9415,1.4291,1.5,55.1863,56.0,82.04
20160519140000,0.0,56.5545,15.0,15.0,39.9415,1.4332,1.5,55.1863,56.0,82.04
20160519141500,0.0,56.5545,15.0,15.0,40.3832,1.4372,1.5,55.1863,56.0,82.04
20160519143000,0.0,57.2745,15.0,15.0,39.7475,1.4372,1.5,55.8884,56.0,82.04
20160519144500,0.0,57.2745,15.0,15.0,40.1257,1.4532,1.5,55.8884,56.0,82.04
20160519150000,0.0,57.2745,15.0,15.0,39.738,1.4693,1.5,55.8884,56.0,82.04
20160519151500,0.0,57.2745,15.0,15.0,39.738,1.4653,1.5,55.8884,56.0,82.04
20160519153000,0.0,57.2745,15.0,15.0,39.738,1.4332,1.5,55.8884,56.0,82.04
20160519154500,2.225,57.2745,15.0,15.0,39.738,1.4291,1.5,55.8884,56.0,83.365
20160519160000,8.96,57.2745,15.0,15.0,39.738,1.4251,1.5,55.8884,56.0,83.365
20160519161500,24.64,57.2745,15.0,15.0,39.738,1.4532,1.5,55.8884,56.0,83.365
20160519163000,24.64,56.6445,15.0,15.0,39.4935,1.4532,1.5,55.8884,56.0,83.365
20160519164500,4.2,57.7246,15.0,15.0,39.4935,1.5014,1.5,55.8884,56.0,83.365
20160519170000,5.2,57.7246,15.0,15.0,39.692,1.5094,1.5,55.8884,56.0,83.365
20160519171500,13.23,57.7246,15.0,15.0,39.9415,1.5014,1.5,55.8884,56.0,83.365
20160519173000,21.08,56.9145,15.0,15.0,39.4415,1.5054,1.5,55.8884,56.0,83.365
20160519174500,3.905,57.8326,15.0,15.0,39.3789,1.5054,1.5,55.8884,56.0,83.365
20160519180000,3.905,57.8326,15.0,15.0,39.1285,1.4974,1.5,55.8884,56.0,83.365
20160519181500,3.905,57.8326,15.0,15.0,39.058,1.5054,1.5,55.8884,56.0,83.365
20160519183000,3.905,57.8326,15.0,15.0,38.4901,1.5014,1.5,55.8884,56.0,83.365
20160519184500,3.905,57.8326,15.0,15.0,37.796,1.4974,1.5,55.8884,56.0,83.365
20160519190000,3.905,57.8326,15.0,15.0,37.2361,1.4894,1.5,55.8884,56.0,83.365
20160519191500,3.905,57.8326,15.0,15.0,36.8516,1.4693,1.5,55.8884,56.0,83.365
20160519193000,3.905,57.8326,15.0,15.0,36.7305,1.4693,1.5,55.8884,56.0,83.365
20160519194500,3.905,57.8326,15.0,15.0,36.5994,1.4693,1.5,55.8884,56.0,83.365
20160519200000,3.905,57.8326,15.0,15.0,36.206,1.4773,1.5,55.8884,56.0,83.365
20160519201500,3.905,57.8326,15.0,15.0,36.0093,1.4853,1.5,55.8884,56.0,83.365
20160519203000,3.905,57.8326,15.0,15.0,35.8235,1.4813,1.5,55.8884,56.0,83.365
20160519204500,3.015,57.8326,15.0,15.0,35.9646,1.4733,1.5,55.8884,56.0,83.365
20160519210000,3.015,57.8326,15.0,15.0,36.2438,1.4733,1.5,55.8884,56.0,83.365
20160519211500,1.3,57.1845,15.0,15.0,36.4499,1.4853,1.5,55.3123,56.0,83.365
20160519213000,0.0,57.1845,15.0,15.0,34.6344,1.5697,1.5,55.3123,56.0,83.365
20160519214500,0.0,57.1845,15.0,15.0,33.8123,1.5777,1.5,54.5023,56.0,83.365
20160519220000,0.0,56.2844,15.0,15.0,33.5233,1.5937,1.5,54.5023,56.0,83.365
20160519221500,0.0,56.2844,15.0,15.0,34.0263,1.5697,1.5,54.5023,56.0,83.365
20160519223000,0.0,56.2844,15.0,15.0,34.3083,1.5857,1.5,53.8722,56.0,83.365
20160519224500,0.0,56.2844,15.0,15.0,34.3083,1.5656,1.5,53.8722,56.0,83.365
20160519230000,0.0,56.2844,15.0,15.0,34.3083,1.5817,1.5,53.8722,56.0,83.365
20160519231500,0.0,56.2844,15.0,15.0,34.1673,1.5817,1.5,53.8722,56.0,83.365
20160519233000,0.0,55.6364,15.0,15.0,34.0263,1.5656,1.5,53.8722,56.0,83.365
20160519234500,0.0,55.6364,15.0,15.0,33.8853,1.5737,1.5,53.8722,56.0,83.365
20160520000000,0.0,59.0027,15.0,15.0,33.6738,1.5817,1.5,54.5383,56.0,83.365
20160520001500,13.39,59.0027,15.0,15.0,33.6738,1.5737,1.5,55.8524,56.0,83.365
20160520003000,2.205,59.0027,15.0,15.0,33.7113,1.5857,1.5,55.8524,56.0,83.365
20160520004500,2.205,59.0027,15.0,15.0,33.7113,1.5897,1.5,55.8524,56.0,83.365
20160520010000,0.0,57.4545,15.0,15.0,33.7113,1.5656,1.5,54.8623,56.0,82.02
20160520011500,0.0,57.4545,15.0,15.0,33.7113,1.5737,1.5,54.8623,56.0,82.02
20160520013000,0.0,57.4545,15.0,15.0,33.7113,1.5656,1.5,54.8623,56.0,82.02
20160520014500,0.0,57.4545,15.0,15.0,33.7113,1.5616,1.5,54.8623,56.0,82.02
20160520020000,0.0,57.4545,15.0,15.0,33.7113,1.5697,1.5,54.8623,56.0,82.02
20160520021500,0.0,57.4545,15.0,15.0,33.7113,1.5656,1.5,54.8623,56.0,82.02
20160520023000,0.0,57.4545,15.0,15.0,33.7113,1.5737,1.5,54.8623,56.0,82.02
20160520024500,0.0,57.4545,15.0,15.0,33.7113,1.5656,1.5,54.8623,56.0,82.02
20160520030000,0.0,57.4545,15.0,15.0,33.7113,1.5737,1.5,54.8623,56.0,82.02
20160520031500,0.0,57.4545,15.0,15.0,33.7113,1.5777,1.5,54.8623,56.0,82.02
20160520033000,0.0,57.4545,15.0,15.0,33.7113,1.5737,1.5,54.8623,56.0,82.02
20160520034500,0.0,57.4545,15.0,15.0,33.7113,1.5737,1.5,54.8623,56.0,82.02
20160520040000,0.0,57.4545,15.0,15.0,33.7113,1.5656,1.5,54.8623,56.0,82.02
20160520041500,0.0,57.4545,15.0,15.0,33.7113,1.5737,1.5,54.8623,56.0,82.02
20160520043000,0.0,57.4545,15.0,15.0,33.7113,1.5777,1.5,54.8623,56.0,82.02
20160520044500,0.0,56.7345,15.0,15.0,33.7113,1.5737,1.5,54.8623,56.0,82.02
20160520050000,0.0,56.7345,15.0,15.0,33.7113,1.5777,1.5,54.8623,56.0,82.02
20160520051500,0.0,56.7345,15.0,15.0,32.988,1.5857,1.5,54.8623,56.0,82.02
20160520053000,0.0,56.7345,15.0,15.0,33.2819,1.5697,1.5,54.8623,56.0,82.02
20160520054500,0.0,56.7345,15.0,15.0,33.4288,1.5697,1.5,54.8623,56.0,82.02
20160520060000,0.0,56.7345,15.0,15.0,33.5757,1.5656,1.5,54.8623,56.0,82.02
20160520061500,0.0,56.7345,15.0,15.0,33.5757,1.5576,1.5,54.8623,56.0,82.02
20160520063000,0.0,56.7345,15.0,15.0,33.6492,1.5777,1.5,54.8623,56.0,82.02
20160520064500,0.0,57.3645,15.0,15.0,33.943,1.5697,1.5,54.8623,56.0,82.02
20160520070000,0.0,56.7345,15.0,15.0,34.0899,1.5456,1.5,54.8623,56.0,82.02
20160520071500,0.0,56.7345,15.0,15.0,34.4572,1.5496,1.5,54.8623,56.0,82.02
20160520073000,0.0,56.7345,15.0,15.0,35.559,1.5335,1.5,54.8623,56.0,82.02
20160520074500,0.0,56.7345,15.0,15.0,36.5874,1.5335,1.5,54.8623,56.0,82.02
20160520080000,0.0,57.5446,15.0,15.0,38.5708,1.5255,1.5,54.8623,56.0,82.02
20160520081500,0.0,57.5446,15.0,15.0,39.3788,1.5255,1.5,54.8623,56.0,82.02
20160520083000,0.0,57.5446,15.0,15.0,35.3641,1.5134,1.5,54.8623,56.0,82.02
20160520084500,0.0,57.5446,15.0,15.0,35.7239,1.4813,1.5,54.8623,56.0,82.02
20160520090000,0.0,57.5446,15.0,15.0,35.963,1.4934,1.5,55.4383,56.0,82.02
20160520091500,0.0,57.5446,15.0,15.0,35.963,1.4894,1.5,55.4383,56.0,82.02
20160520093000,0.0,58.1926,15.0,15.0,37.19,1.4773,1.5,56.0504,56.0,82.02
20160520094500,4.405,58.1926,15.0,15.0,37.19,1.4412,1.5,56.0504,56.0,82.02
20160520100000,20.63,58.1926,15.0,15.0,37.19,1.4131,1.5,56.0504,56.0,83.285
20160520101500,20.63,58.1926,15.0,15.0,37.4099,1.4332,1.5,56.0504,56.0,83.285
20160520103000,20.63,58.1926,15.0,15.0,37.4099,1.4251,1.5,56.0504,56.0,83.285
20160520104500,23.89,58.1926,15.0,15.0,37.4099,1.4291,1.5,56.0504,56.0,83.285
20160520110000,28.33,58.1926,15.0,15.0,38.491,1.4452,1.5,56.0504,56.0,83.285
20160520111500,0.0,57.1845,15.0,15.0,38.491,1.4171,1.5,55.2763,56.0,83.285
20160520113000,0.0,57.1845,15.0,15.0,38.491,1.4452,1.5,55.9604,56.0,84.625
20160520114500,0.0,57.1845,15.0,15.0,38.491,1.4693,1.5,55.9604,56.0,84.625
20160520120000,0.0,57.1845,15.0,15.0,38.491,1.4412,1.5,55.9604,56.0,84.625
20160520121500,0.0,57.1845,15.0,15.0,38.491,1.4412,1.5,55.9604,56.0,84.625
20160520123000,0.0,57.1845,15.0,15.0,38.491,1.4492,1.5,55.9604,56.0,84.625
20160520124500,0.0,57.1845,15.0,15.0,38.491,1.4452,1.5,55.9604,56.0,84.625
20160520130000,0.0,57.9226,15.0,15.0,38.491,1.4532,1.5,55.9604,56.0,85.625
20160520131500,21.67,57.9226,15.0,15.0,38.491,1.4492,1.5,56.6085,56.0,85.625
20160520133000,24.37,57.1845,15.0,15.0,38.491,1.4372,1.5,55.7984,56.0,85.625
20160520134500,24.37,57.1845,15.0,15.0,38.491,1.4332,1.5,55.7984,56.0,85.625
20160520140000,24.37,57.1845,15.0,15.0,38.491,1.4131,1.5,55.7984,56.0,85.625
20160520141500,24.37,57.1845,15.0,15.0,38.491,1.4532,1.5,55.7984,56.0,85.625
20160520143000,24.37,57.1845,15.0,15.0,38.491,1.4171,1.5,55.7984,56.0,85.625
20160520144500,26.81,57.1845,15.0,15.0,38.491,1.4211,1.5,55.7984,56.0,85.625
20160520150000,11.16,56.2844,15.0,15.0,40.0015,1.4613,1.5,55.7984,56.0,85.625
20160520151500,10.04,56.2844,15.0,15.0,39.994,1.5215,1.5,55.7984,56.0,85.625
20160520153000,7.575,56.9145,15.0,15.0,39.994,1.5375,1.5,55.7984,56.0,85.625
20160520154500,7.575,56.9145,15.0,15.0,39.994,1.5616,1.5,55.7984,56.0,85.625
20160520160000,11.375,56.9145,15.0,15.0,39.4821,1.5777,1.5,56.5005,56.0,85.625
20160520161500,22.02,56.9145,15.0,15.0,39.4821,1.5536,1.5,55.5104,56.0,85.625
20160520163000,8.375,56.9145,15.0,15.0,39.664,1.5576,1.5,55.5104,56.0,85.625
20160520164500,11.095,56.9145,15.0,15.0,39.01,1.5656,1.5,56.4464,56.0,85.625
20160520170000,18.725,56.9145,15.0,15.0,38.869,1.5656,1.5,56.4464,56.0,85.625
20160520171500,18.725,56.9145,15.0,15.0,38.7259,1.5536,1.5,56.4464,56.0,85.625
20160520173000,18.725,56.9145,15.0,15.0,38.4932,1.5737,1.5,55.6904,56.0,85.625
20160520174500,18.725,56.9145,15.0,15.0,38.8917,1.5616,1.5,55.6904,56.0,85.625
20160520180000,17.55,56.9145,15.0,15.0,38.2605,1.5536,1.5,55.6904,56.0,85.625
20160520181500,17.55,56.9145,15.0,15.0,38.341,1.5456,1.5,56.3384,56.0,85.625
20160520183000,17.55,56.9145,15.0,15.0,38.2023,1.5255,1.5,56.3384,56.0,85.625
20160520184500,17.55,56.9145,15.0,15.0,38.2023,1.5335,1.5,55.6904,56.0,85.625
20160520190000,17.55,56.9145,15.0,15.0,37.9464,1.5415,1.5,55.6904,56.0,85.625
20160520191500,17.55,56.9145,15.0,15.0,37.9696,1.5576,1.5,55.6904,56.0,85.625
20160520193000,7.275,56.9145,15.0,15.0,37.8268,1.5496,1.5,55.6904,56.0,85.625
20160520194500,5.935,56.9145,15.0,15.0,38.0232,1.5496,1.5,55.6904,56.0,85.625
20160520200000,5.935,57.5446,15.0,15.0,37.7755,1.5737,1.5,55.6904,56.0,85.625
20160520201500,4.765,57.5446,15.0,15.0,37.5168,1.5656,1.5,55.6904,56.0,85.625
20160520203000,3.375,57.5446,15.0,15.0,37.3542,1.5656,1.5,55.6904,56.0,85.625
20160520204500,3.375,57.5446,15.0,15.0,37.202,1.5656,1.5,55.6904,56.0,85.625
20160520210000,1.985,57.5446,15.0,15.0,37.6859,1.5697,1.5,55.6904,56.0,85.625
20160520211500,0.0,57.5446,15.0,15.0,37.4256,1.5697,1.5,55.6904,56.0,85.625
20160520213000,0.0,57.5446,15.0,15.0,37.409,1.5656,1.5,55.6904,56.0,85.625
20160520214500,0.0,57.5446,15.0,15.0,37.2769,1.5697,1.5,55.6904,56.0,85.625
20160520220000,0.0,57.5446,15.0,15.0,37.4456,1.5777,1.5,55.6904,56.0,85.625
20160520221500,0.0,57.5446,15.0,15.0,37.5946,1.5937,1.5,55.6904,56.0,85.625
20160520223000,0.0,57.5446,15.0,15.0,37.1894,1.5576,1.5,55.6904,56.0,84.48
20160520224500,0.0,57.5446,15.0,15.0,37.1983,1.5616,1.5,55.0243,56.0,84.48
20160520230000,0.0,56.0144,15.0,15.0,37.0622,1.5697,1.5,55.0243,56.0,84.48
20160520231500,0.0,57.4545,15.0,15.0,36.9987,1.5817,1.5,55.0243,56.0,84.48
20160520233000,0.0,57.4545,15.0,15.0,36.7932,1.5817,1.5,55.0243,56.0,84.48
20160520234500,0.0,57.4545,15.0,15.0,36.6561,1.5817,1.5,55.0243,56.0,84.48
20160521000000,0.0,57.4545,15.0,15.0,36.382,1.5737,1.5,55.0243,56.0,84.48
20160521001500,0.0,57.4545,15.0,15.0,36.4481,1.5857,1.5,55.0243,56.0,84.48
20160521003000,0.0,57.4545,15.0,15.0,36.6561,1.5737,1.5,55.0243,56.0,84.48
20160521004500,0.0,56.8245,15.0,15.0,36.586,1.5777,1.5,55.0243,56.0,84.48
20160521010000,0.0,56.8245,15.0,15.0,36.5815,1.5777,1.5,55.0243,56.0,84.48
20160521011500,0.0,56.8245,15.0,15.0,36.7166,1.4051,1.5,54.0522,56.0,81.74
20160521013000,0.0,56.8245,15.0,15.0,36.0376,1.4372,1.5,54.0522,56.0,83.255
20160521014500,0.0,56.8245,15.0,15.0,35.771,1.5094,1.5,54.0522,56.0,83.255
20160521020000,0.0,56.8245,15.0,15.0,35.8376,1.5175,1.5,54.0522,56.0,83.255
20160521021500,0.0,56.8245,15.0,15.0,35.8376,1.5175,1.5,54.0522,56.0,83.255
20160521023000,0.0,56.8245,15.0,15.0,35.9737,1.5175,1.5,54.0522,56.0,83.255
20160521024500,0.0,56.8245,15.0,15.0,35.8376,1.5134,1.5,54.0522,56.0,83.255
20160521030000,0.0,56.8245,15.0,15.0,35.8376,1.5255,1.5,54.0522,56.0,83.255
20160521031500,0.0,56.8245,15.0,15.0,35.7653,1.5255,1.5,54.0522,56.0,83.255
20160521033000,0.0,56.8245,15.0,15.0,35.5655,1.5175,1.5,54.0522,56.0,83.255
20160521034500,0.0,56.8245,15.0,15.0,35.3438,1.5295,1.5,54.0522,56.0,83.255
20160521040000,0.0,56.1944,15.0,15.0,34.9429,1.5215,1.5,54.0522,56.0,83.255
20160521041500,0.0,56.1944,15.0,15.0,35.0525,1.5295,1.5,54.0522,56.0,83.255
20160521043000,0.0,56.1944,15.0,15.0,34.7745,1.5295,1.5,54.0522,56.0,83.255
20160521044500,0.0,56.1944,15.0,15.0,34.8944,1.5295,1.5,54.0522,56.0,83.255
20160521050000,33.2,57.4545,15.0,15.0,34.9135,1.5255,1.5,55.4023,56.0,83.255
20160521051500,6.875,58.4626,15.0,15.0,34.9135,1.5335,1.5,55.4023,56.0,83.255
20160521053000,2.915,59.0927,15.0,15.0,34.9135,1.5375,1.5,56.2844,56.0,83.255
20160521054500,0.0,57.5446,15.0,15.0,34.5846,1.5576,1.5,55.2763,56.0,83.255
20160521060000,0.0,57.5446,15.0,15.0,34.5156,1.5415,1.5,55.2763,56.0,83.255
20160521061500,0.0,57.5446,15.0,15.0,34.7544,1.5415,1.5,55.2763,56.0,83.255
20160521063000,0.0,57.5446,15.0,15.0,34.7544,1.5456,1.5,55.2763,56.0,83.255
20160521064500,0.0,57.5446,15.0,15.0,34.7544,1.5415,1.5,55.2763,56.0,83.255
20160521070000,0.0,57.5446,15.0,15.0,34.9644,1.5415,1.5,55.2763,56.0,83.255
20160521071500,0.0,57.5446,15.0,15.0,34.705,1.5576,1.5,55.2763,56.0,83.255
20160521073000,0.0,57.5446,15.0,15.0,34.7745,1.5375,1.5,55.2763,56.0,83.255
20160521074500,0.0,57.5446,15.0,15.0,34.8607,1.5536,1.5,55.2763,56.0,83.255
20160521080000,0.0,57.5446,15.0,15.0,34.9429,1.5536,1.5,55.2763,56.0,83.255
20160521081500,0.0,57.5446,15.0,15.0,35.0115,1.5335,1.5,55.2763,56.0,83.255
20160521083000,0.0,57.5446,15.0,15.0,35.2253,1.5777,1.5,55.2763,56.0,83.255
20160521084500,0.0,57.5446,15.0,15.0,35.7653,1.5817,1.5,55.2763,56.0,83.255
20160521090000,0.0,57.5446,15.0,15.0,35.8385,1.5536,1.5,55.2763,56.0,82.11
20160521091500,0.0,57.5446,15.0,15.0,36.2438,1.5375,1.5,55.2763,56.0,82.11
20160521093000,0.0,57.5446,15.0,15.0,36.5636,1.5295,1.5,55.9244,56.0,82.11
20160521094500,0.0,57.5446,15.0,15.0,36.8144,1.5134,1.5,55.9244,56.0,82.11
20160521100000,9.1,58.4626,15.0,15.0,36.97,1.5054,1.5,55.9244,56.0,82.11
20160521101500,21.02,57.5446,15.0,15.0,37.1653,1.5014,1.5,55.9244,56.0,82.11
20160521103000,21.02,57.5446,15.0,15.0,37.1079,1.4894,1.5,55.9244,56.0,82.11
20160521104500,21.02,57.5446,15.0,15.0,37.4284,1.4653,1.5,55.9244,56.0,82.11
20160521110000,21.02,57.5446,15.0,15.0,37.9131,1.4653,1.5,55.9244,56.0,82.11
20160521111500,22.525,57.5446,15.0,15.0,37.9131,1.4492,1.5,55.9244,56.0,82.11
20160521113000,26.035,57.5446,15.0,15.0,38.7102,1.4131,1.5,55.9244,56.0,82.11
20160521114500,27.25,57.5446,15.0,15.0,38.3145,1.4291,1.5,55.9244,56.0,82.11
20160521120000,7.9,55.2763,15.0,15.0,38.6902,1.4372,1.5,54.2862,56.0,83.435
20160521121500,2.995,57.6346,15.0,15.0,39.1212,1.4211,1.5,56.5005,56.0,83.435
20160521123000,24.24,56.8245,15.0,15.0,39.1285,1.4332,1.5,55.5104,56.0,83.435
20160521124500,10.865,56.8245,15.0,15.0,39.5667,1.4532,1.5,55.5104,56.0,83.435
20160521130000,10.865,56.8245,15.0,15.0,39.3161,1.4653,1.5,55.5104,56.0,83.435
20160521131500,10.865,56.8245,15.0,15.0,39.4394,1.4452,1.5,55.5104,56.0,83.435
20160521133000,10.865,56.8245,15.0,15.0,40.0015,1.4452,1.5,55.5104,56.0,83.435
20160521134500,10.865,56.8245,15.0,15.0,40.0015,1.4532,1.5,55.5104,56.0,83.435
20160521140000,10.865,56.8245,15.0,15.0,39.7475,1.4412,1.5,55.5104,56.0,83.435
20160521141500,10.865,56.8245,15.0,15.0,39.8708,1.4171,1.5,56.1764,56.0,83.435
20160521143000,10.865,56.8245,15.0,15.0,40.166,1.4211,1.5,56.1764,56.0,84.84
20160521144500,27.69,56.8245,15.0,15.0,39.7675,1.4372,1.5,56.1764,56.0,84.84
20160521150000,27.69,56.8245,15.0,15.0,39.6472,1.4251,1.5,56.1764,56.0,84.84
20160521151500,27.69,56.8245,15.0,15.0,39.9479,1.4251,1.5,56.1764,56.0,84.84
20160521153000,27.69,56.8245,15.0,15.0,39.6608,1.4251,1.5,56.1764,56.0,84.84
20160521154500,27.69,56.8245,15.0,15.0,39.6608,1.4372,1.5,56.1764,56.0,84.84
20160521160000,25.92,56.8245,15.0,15.0,39.573,1.4412,1.5,56.1764,56.0,84.84
20160521161500,25.92,56.8245,15.0,15.0,39.925,1.4372,1.5,56.1764,56.0,84.84
20160521163000,25.92,56.8245,15.0,15.0,39.925,1.4412,1.5,56.1764,56.0,84.84
20160521164500,9.755,56.8245,15.0,15.0,40.0423,1.4372,1.5,56.1764,56.0,84.84
20160521170000,9.755,56.8245,15.0,15.0,39.5615,1.4372,1.5,56.1764,56.0,84.84
20160521171500,9.755,56.8245,15.0,15.0,39.773,1.4572,1.5,55.5644,56.0,84.84
20160521173000,6.715,57.6346,15.0,15.0,39.1331,1.4613,1.5,56.3384,56.0,84.84
20160521174500,6.715,57.6346,15.0,15.0,39.397,1.4693,1.5,56.3384,56.0,84.84
20160521180000,16.25,57.6346,15.0,15.0,39.4242,1.4773,1.5,56.3384,56.0,84.84
20160521181500,24.7,56.7345,15.0,15.0,39.1623,1.4813,1.5,55.5644,56.0,84.84
20160521183000,8.33,56.7345,15.0,15.0,39.5667,1.4773,1.5,55.5644,56.0,84.84
20160521184500,6.92,56.7345,15.0,15.0,39.5071,1.4773,1.5,55.5644,56.0,84.84
20160521190000,5.745,57.9226,15.0,15.0,39.4066,1.4853,1.5,55.5644,56.0,84.84
20160521191500,5.745,57.1845,15.0,15.0,40.166,1.4773,1.5,55.5644,56.0,84.84
20160521193000,0.0,57.1845,15.0,15.0,40.1257,1.4934,1.5,55.5644,56.0,84.84
20160521194500,0.0,57.1845,15.0,15.0,39.4394,1.5014,1.5,55.5644,56.0,84.84
20160521200000,0.0,57.1845,15.0,15.0,39.4415,1.5014,1.5,55.5644,56.0,84.84
20160521201500,0.0,57.1845,15.0,15.0,39.3736,1.5215,1.5,55.5644,56.0,84.84
20160521203000,0.0,57.1845,15.0,15.0,38.6794,1.5295,1.5,55.5644,56.0,84.84
20160521204500,0.0,57.1845,15.0,15.0,38.7283,1.5415,1.5,55.5644,56.0,84.84
20160521210000,0.0,57.1845,15.0,15.0,38.9665,1.5536,1.5,55.5644,56.0,84.84
20160521211500,0.0,57.1845,15.0,15.0,39.3128,1.5576,1.5,55.5644,56.0,84.84
20160521213000,0.0,57.1845,15.0,15.0,39.1826,1.5536,1.5,54.9883,56.0,84.84
20160521214500,0.0,57.1845,15.0,15.0,39.2877,1.5616,1.5,54.9883,56.0,84.84
20160521220000,0.0,57.1845,15.0,15.0,39.091,1.5737,1.5,54.9883,56.0,84.84
20160521221500,0.0,57.1845,15.0,15.0,39.0605,1.5576,1.5,54.9883,56.0,84.84
20160521223000,0.0,56.5545,15.0,15.0,38.9596,1.5697,1.5,54.9883,56.0,84.84
20160521224500,0.0,56.5545,15.0,15.0,38.5602,1.5697,1.5,54.9883,56.0,84.84
20160521230000,0.0,56.5545,15.0,15.0,38.7866,1.5697,1.5,54.9883,56.0,84.84
20160521231500,0.0,56.5545,15.0,15.0,38.8779,1.5697,1.5,54.9883,56.0,84.84
20160521233000,0.0,56.5545,15.0,15.0,38.6753,1.5777,1.5,54.9883,56.0,84.84
20160521234500,0.0,56.5545,15.0,15.0,38.6753,1.5737,1.5,54.9883,56.0,84.84
20160522000000,0.0,56.5545,15.0,15.0,38.8992,1.5777,1.5,54.9883,56.0,84.84
20160522001500,0.0,56.5545,15.0,15.0,38.986,1.5857,1.5,54.9883,56.0,84.84
20160522003000,0.0,56.5545,15.0,15.0,38.986,1.5777,1.5,54.9883,56.0,84.84
20160522004500,0.0,56.5545,15.0,15.0,38.986,1.5897,1.5,54.9883,56.0,84.84
20160522010000,0.0,56.5545,15.0,15.0,38.986,1.5737,1.5,54.9883,56.0,84.84
20160522011500,0.0,56.5545,15.0,15.0,38.986,1.5697,1.5,54.9883,56.0,84.84
20160522013000,0.0,56.5545,15.0,15.0,38.986,1.5817,1.5,54.9883,56.0,84.84
20160522014500,0.0,56.5545,15.0,15.0,38.986,1.5817,1.5,54.9883,56.0,84.84
20160522020000,0.0,56.5545,15.0,15.0,38.986,1.5737,1.5,54.3762,56.0,84.84
20160522021500,0.0,56.5545,15.0,15.0,38.986,1.5656,1.5,54.3762,56.0,84.84
20160522023000,0.0,56.5545,15.0,15.0,38.986,1.5656,1.5,54.3762,56.0,84.84
20160522024500,0.0,56.5545,15.0,15.0,38.986,1.5737,1.5,54.3762,56.0,84.84
20160522030000,0.0,56.5545,15.0,15.0,38.986,1.5777,1.5,54.3762,56.0,84.84
20160522031500,0.0,56.5545,15.0,15.0,38.986,1.5737,1.5,54.3762,56.0,84.84
20160522033000,0.0,56.5545,15.0,15.0,38.986,1.5777,1.5,54.3762,56.0,84.84
20160522034500,0.0,56.5545,15.0,15.0,38.986,1.5817,1.5,54.3762,56.0,84.84
20160522040000,0.0,56.5545,15.0,15.0,38.986,1.5978,1.5,54.3762,56.0,84.84
20160522041500,0.0,56.5545,15.0,15.0,38.986,1.5656,1.5,54.3762,56.0,83.755
20160522043000,0.0,56.5545,15.0,15.0,38.986,1.5616,1.5,54.3762,56.0,83.755
20160522044500,0.0,56.5545,15.0,15.0,37.7089,1.5817,1.5,54.3762,56.0,83.755
20160522050000,0.0,56.5545,15.0,15.0,37.563,1.5576,1.5,54.3762,56.0,83.755
20160522051500,0.0,55.9244,15.0,15.0,37.4171,1.5817,1.5,54.3762,56.0,83.755
20160522053000,0.0,55.9244,15.0,15.0,37.2486,1.5777,1.5,54.3762,56.0,83.755
20160522054500,0.0,55.9244,15.0,15.0,37.2486,1.5777,1.5,53.7102,56.0,83.755
20160522060000,0.0,55.9244,15.0,15.0,37.2486,1.5817,1.5,53.7102,56.0,83.755
20160522061500,0.0,55.9244,15.0,15.0,37.1016,1.5817,1.5,53.7102,56.0,83.755
20160522063000,0.0,55.9244,15.0,15.0,37.1016,1.5656,1.5,53.7102,56.0,83.755
20160522064500,0.0,55.9244,15.0,15.0,37.5424,1.5656,1.5,54.3762,56.0,83.755
20160522070000,0.0,56.8245,15.0,15.0,37.7628,1.5656,1.5,54.3762,56.0,83.755
20160522071500,0.0,56.8245,15.0,15.0,37.7628,1.5576,1.5,54.3762,56.0,83.755
20160522073000,0.0,56.8245,15.0,15.0,37.9097,1.5536,1.5,54.3762,56.0,83.755
20160522074500,0.0,56.8245,15.0,15.0,38.0566,1.5375,1.5,55.0243,56.0,83.755
20160522080000,0.0,56.8245,15.0,15.0,38.0155,1.5576,1.5,55.0243,56.0,83.755
20160522081500,0.0,56.8245,15.0,15.0,37.8332,1.5576,1.5,55.0243,56.0,83.755
20160522083000,0.0,56.8245,15.0,15.0,37.0003,1.5576,1.5,55.0243,56.0,83.755
20160522084500,0.0,56.8245,15.0,15.0,36.8617,1.5536,1.5,55.0243,56.0,83.755
20160522090000,0.0,56.8245,15.0,15.0,36.7901,1.5536,1.5,55.0243,56.0,83.755
20160522091500,0.0,56.8245,15.0,15.0,36.5815,1.5817,1.5,54.4482,56.0,82.195
20160522093000,0.0,56.8245,15.0,15.0,36.2388,1.5817,1.5,54.4482,56.0,82.195
20160522094500,0.0,56.1044,15.0,15.0,36.1642,1.5817,1.5,54.4482,56.0,82.195
20160522100000,0.0,56.1044,15.0,15.0,36.2974,1.5737,1.5,54.4482,56.0,82.195
20160522101500,0.0,56.1044,15.0,15.0,35.8781,1.5777,1.5,54.4482,56.0,82.195
20160522103000,0.0,56.1044,15.0,15.0,35.8781,1.5656,1.5,54.4482,56.0,82.195
20160522104500,0.0,56.1044,15.0,15.0,35.8781,1.5576,1.5,54.4482,56.0,82.195
20160522110000,0.0,56.1044,15.0,15.0,35.8781,1.5456,1.5,54.4482,56.0,82.195
20160522111500,0.0,56.1044,15.0,15.0,35.8781,1.5415,1.5,54.4482,56.0,82.195
20160522113000,0.0,56.1044,15.0,15.0,35.8781,1.5415,1.5,54.4482,56.0,82.195
20160522114500,0.0,56.1044,15.0,15.0,35.8781,1.5496,1.5,54.4482,56.0,82.195
20160522120000,0.0,56.1044,15.0,15.0,35.8781,1.5255,1.5,54.4482,56.0,82.195
20160522121500,0.0,56.1044,15.0,15.0,35.8781,1.5175,1.5,54.4482,56.0,82.195
20160522123000,0.0,56.1044,15.0,15.0,35.8781,1.5134,1.5,54.4482,56.0,82.195
20160522124500,0.0,56.1044,15.0,15.0,35.8781,1.5215,1.5,54.4482,56.0,82.195
20160522130000,0.0,56.1044,15.0,15.0,35.8781,1.5134,1.5,54.4482,56.0,82.195
20160522131500,0.0,56.1044,15.0,15.0,35.8781,1.5215,1.5,54.4482,56.0,82.195
20160522133000,0.0,56.1044,15.0,15.0,35.8781,1.5134,1.5,54.4482,56.0,82.195
20160522134500,0.0,56.1044,15.0,15.0,35.8781,1.5175,1.5,55.0243,56.0,82.195
20160522140000,0.0,56.1044,15.0,15.0,35.8781,1.5215,1.5,55.0243,56.0,82.195
20160522141500,0.0,56.1044,15.0,15.0,36.8227,1.5134,1.5,55.0243,56.0,82.195
20160522143000,0.0,56.1044,15.0,15.0,37.2413,1.5175,1.5,55.0243,56.0,82.195
20160522144500,0.0,56.1044,15.0,15.0,37.121,1.5215,1.5,55.0243,56.0,82.195
20160522150000,0.0,56.7345,15.0,15.0,36.6396,1.4412,1.5,55.0243,56.0,82.195
20160522151500,0.0,56.7345,15.0,15.0,37.6022,1.4372,1.5,55.0243,56.0,82.195
20160522153000,0.0,56.7345,15.0,15.0,36.9329,1.4372,1.5,55.0243,56.0,82.195
20160522154500,0.0,56.7345,15.0,15.0,37.4609,1.4332,1.5,55.0243,56.0,82.195
20160522160000,0.0,56.7345,15.0,15.0,37.6788,1.4332,1.5,55.0243,56.0,82.195
20160522161500,0.0,56.7345,15.0,15.0,37.8964,1.4251,1.5,55.6904,56.0,82.195
20160522163000,0.0,56.7345,15.0,15.0,37.8964,1.4291,1.5,55.6904,56.0,82.195
20160522164500,0.0,56.7345,15.0,15.0,37.8964,1.4332,1.5,55.6904,56.0,82.195
20160522170000,0.0,56.7345,15.0,15.0,37.8964,1.4131,1.5,55.6904,56.0,82.195
20160522171500,0.0,56.7345,15.0,15.0,38.1818,1.4452,1.5,55.6904,56.0,82.195
20160522173000,0.0,56.7345,15.0,15.0,38.6343,1.4412,1.5,55.6904,56.0,82.195
20160522174500,0.0,56.7345,15.0,15.0,38.6343,1.4372,1.5,55.6904,56.0,82.195
20160522180000,0.0,56.7345,15.0,15.0,39.5615,1.4452,1.5,55.1143,56.0,82.195
20160522181500,0.0,56.7345,15.0,15.0,39.5615,1.4412,1.5,55.1143,56.0,82.195
20160522183000,0.0,56.7345,15.0,15.0,38.6054,1.4452,1.5,55.1143,56.0,82.195
20160522184500,0.0,56.7345,15.0,15.0,38.6054,1.4372,1.5,55.1143,56.0,82.195
20160522190000,0.0,56.7345,15.0,15.0,37.8533,1.4332,1.5,55.1143,56.0,82.195
20160522191500,0.0,56.7345,15.0,15.0,37.4461,1.4372,1.5,55.1143,56.0,82.195
20160522193000,0.0,56.7345,15.0,15.0,37.3596,1.4572,1.5,55.1143,56.0,82.195
20160522194500,0.0,56.7345,15.0,15.0,37.2413,1.4532,1.5,55.1143,56.0,82.195
20160522200000,0.0,56.7345,15.0,15.0,37.4546,1.4653,1.5,55.1143,56.0,82.195
20160522201500,0.0,56.7345,15.0,15.0,37.1875,1.4532,1.5,54.4482,56.0,82.195
20160522203000,0.0,56.7345,15.0,15.0,36.9756,1.4613,1.5,54.4482,56.0,82.195
20160522204500,0.0,56.7345,15.0,15.0,36.9797,1.4613,1.5,54.4482,56.0,82.195
20160522210000,0.0,56.7345,15.0,15.0,36.7506,1.4532,1.5,54.4482,56.0,82.195
20160522211500,0.0,56.7345,15.0,15.0,36.3631,1.4653,1.5,54.4482,56.0,82.195
20160522213000,0.0,56.7345,15.0,15.0,36.3844,1.4613,1.5,54.4482,56.0,82.195
20160522214500,0.0,56.7345,15.0,15.0,36.3844,1.4653,1.5,54.4482,56.0,82.195
20160522220000,0.0,56.7345,15.0,15.0,36.3844,1.4693,1.5,54.4482,56.0,82.195
20160522221500,0.0,56.7345,15.0,15.0,36.3844,1.4653,1.5,54.4482,56.0,82.195
20160522223000,0.0,56.7345,15.0,15.0,36.0311,1.4653,1.5,53.8722,56.0,82.195
20160522224500,0.0,56.0144,15.0,15.0,36.1717,1.4733,1.5,53.8722,56.0,82.195
20160522230000,0.0,56.0144,15.0,15.0,36.1717,1.4773,1.5,53.8722,56.0,82.195
20160522231500,0.0,56.0144,15.0,15.0,36.1717,1.4693,1.5,53.8722,56.0,82.195
20160522233000,0.0,56.0144,15.0,15.0,35.5008,1.4733,1.5,53.8722,56.0,82.195
20160522234500,2.52,60.8209,15.0,15.0,35.3658,1.4653,1.5,56.2844,56.0,82.195
20160523000000,13.15,58.9127,15.0,15.0,35.3658,1.4613,1.5,56.2844,56.0,82.195
20160523001500,2.36,58.9127,15.0,15.0,35.2253,1.4813,1.5,56.2844,56.0,82.195
20160523003000,5.23,58.9127,15.0,15.0,34.9532,1.4773,1.5,56.2844,56.0,82.195
20160523004500,0.0,57.0045,15.0,15.0,34.9429,1.4853,1.5,54.6643,56.0,82.195
20160523010000,0.0,57.0045,15.0,15.0,34.9429,1.4813,1.5,54.6643,56.0,82.195
20160523011500,0.0,57.0045,15.0,15.0,34.8059,1.4853,1.5,54.6643,56.0,82.195
20160523013000,0.0,56.3744,15.0,15.0,34.6688,1.4813,1.5,54.0882,56.0,82.195
20160523014500,0.0,56.3744,15.0,15.0,34.5318,1.4773,1.5,54.0882,56.0,82.195
20160523020000,0.0,56.3744,15.0,15.0,34.3947,1.4733,1.5,54.0882,56.0,82.195
20160523021500,0.0,56.3744,15.0,15.0,34.3775,1.4653,1.5,54.0882,56.0,82.195
20160523023000,0.0,56.3744,15.0,15.0,34.6144,1.4733,1.5,54.0882,56.0,82.195
20160523024500,0.0,56.3744,15.0,15.0,34.4743,1.4733,1.5,54.0882,56.0,82.195
20160523030000,0.0,56.3744,15.0,15.0,34.6144,1.4733,1.5,54.0882,56.0,82.195
20160523031500,0.0,56.3744,15.0,15.0,34.6144,1.4773,1.5,54.0882,56.0,82.195
20160523033000,0.0,56.3744,15.0,15.0,34.4269,1.4853,1.5,54.0882,56.0,82.195
20160523034500,0.0,56.3744,15.0,15.0,34.2879,1.4934,1.5,54.0882,56.0,82.195
20160523040000,0.0,56.3744,15.0,15.0,34.1489,1.4853,1.5,54.0882,56.0,82.195
20160523041500,0.0,56.3744,15.0,15.0,34.1489,1.4853,1.5,54.0882,56.0,82.195
20160523043000,0.0,56.3744,15.0,15.0,34.0794,1.4894,1.5,54.0882,56.0,82.195
20160523044500,0.0,56.3744,15.0,15.0,34.1243,1.4974,1.5,54.0882,56.0,82.195
20160523050000,0.0,56.3744,15.0,15.0,34.3083,1.4934,1.5,54.0882,56.0,82.195
20160523051500,0.0,56.3744,15.0,15.0,34.3083,1.4894,1.5,54.0882,56.0,82.195
20160523053000,0.0,56.3744,15.0,15.0,33.9843,1.4974,1.5,54.0882,56.0,82.195
20160523054500,0.0,56.3744,15.0,15.0,33.9843,1.4934,1.5,54.0882,56.0,82.195
20160523060000,0.0,56.3744,15.0,15.0,33.8443,1.5014,1.5,54.0882,56.0,82.195
20160523061500,0.0,56.3744,15.0,15.0,33.8443,1.5094,1.5,54.0882,56.0,82.195
20160523063000,0.0,56.3744,15.0,15.0,34.0263,1.5134,1.5,53.4762,56.0,82.195
20160523064500,0.0,56.3744,15.0,15.0,34.0263,1.5134,1.5,53.4762,56.0,82.195
20160523070000,0.0,56.3744,15.0,15.0,34.3503,1.5054,1.5,53.4762,56.0,82.195
20160523071500,0.0,56.3744,15.0,15.0,34.4923,1.5054,1.5,53.4762,56.0,82.195
20160523073000,0.0,56.3744,15.0,15.0,34.8907,1.5014,1.5,54.0522,56.0,82.195
20160523074500,0.0,56.3744,15.0,15.0,35.0337,1.5295,1.5,54.0522,56.0,83.635
20160523080000,0.0,56.3744,15.0,15.0,35.4626,1.5295,1.5,54.0522,56.0,83.635
20160523081500,0.0,57.0945,15.0,15.0,35.4861,1.5215,1.5,55.0243,56.0,83.635
20160523083000,0.0,57.0945,15.0,15.0,35.9298,1.5335,1.5,55.0243,56.0,83.635
20160523084500,0.0,56.4644,15.0,15.0,36.0145,1.5255,1.5,55.0243,56.0,83.635
20160523090000,0.0,56.4644,15.0,15.0,36.1648,1.5054,1.5,55.0243,56.0,83.635
20160523091500,0.0,56.4644,15.0,15.0,36.1087,1.5175,1.5,55.0243,56.0,83.635
20160523093000,0.0,56.4644,15.0,15.0,36.2199,1.4974,1.5,55.0243,56.0,83.635
20160523094500,0.0,56.4644,15.0,15.0,36.3371,1.4974,1.5,55.0243,56.0,83.635
20160523100000,0.0,57.0945,15.0,15.0,36.7097,1.4653,1.5,55.0243,56.0,83.635
20160523101500,0.0,57.0945,15.0,15.0,36.8797,1.4051,1.5,55.0243,56.0,84.995
20160523103000,0.0,57.0945,15.0,15.0,36.624,1.4211,1.5,55.6364,56.0,84.995
20160523104500,0.0,57.0945,15.0,15.0,36.9997,1.4653,1.5,55.6364,56.0,85.85
20160523110000,0.0,57.9226,15.0,15.0,36.9744,1.4733,1.5,55.6364,56.0,85.85
20160523111500,0.0,57.9226,15.0,15.0,37.2825,1.4693,1.5,56.2484,56.0,85.85
20160523113000,21.875,57.0945,15.0,15.0,36.8823,1.4894,1.5,56.2484,56.0,85.85
20160523114500,21.875,57.0945,15.0,15.0,37.1209,1.5134,1.5,56.2484,56.0,85.85
20160523120000,25.895,57.0945,15.0,15.0,36.9225,1.5054,1.5,56.2484,56.0,85.85
20160523121500,25.895,57.0945,15.0,15.0,37.1676,1.5375,1.5,56.2484,56.0,85.85
20160523123000,25.895,57.0945,15.0,15.0,37.6494,1.4653,1.5,56.2484,56.0,85.85
20160523124500,31.13,58.1026,15.0,15.0,37.3297,1.4572,1.5,56.2484,56.0,85.85
20160523130000,0.0,56.3744,15.0,15.0,38.314,1.4813,1.5,55.1863,56.0,85.85
20160523131500,0.0,56.3744,15.0,15.0,38.3593,1.5134,1.5,55.1863,56.0,85.85
20160523133000,0.0,57.0045,15.0,15.0,37.8533,1.5014,1.5,55.7624,56.0,85.85
20160523134500,0.0,57.0045,15.0,15.0,37.8533,1.5014,1.5,55.7624,56.0,85.85
20160523140000,0.0,57.0045,15.0,15.0,38.6096,1.4894,1.5,55.7624,56.0,85.85
20160523141500,0.0,57.0045,15.0,15.0,38.5232,1.4813,1.5,55.7624,56.0,85.85
20160523143000,0.0,56.3744,15.0,15.0,38.6386,1.4532,1.5,55.7624,56.0,85.85
20160523144500,0.0,55.1863,15.0,15.0,37.9253,1.4572,1.5,55.7624,56.0,85.85
20160523150000,0.0,56.6445,15.0,15.0,37.7157,1.4532,1.5,55.7624,56.0,85.85
20160523151500,0.0,56.6445,15.0,15.0,36.9579,1.4532,1.5,55.7624,56.0,85.85
20160523153000,0.0,56.6445,15.0,15.0,38.1902,1.4613,1.5,55.7624,56.0,85.85
20160523154500,0.0,56.6445,15.0,15.0,37.5599,1.4813,1.5,55.7624,56.0,85.85
20160523160000,0.0,56.6445,15.0,15.0,38.1575,1.4974,1.5,55.7624,56.0,85.85
20160523161500,0.0,56.6445,15.0,15.0,37.1336,1.5255,1.5,55.7624,56.0,85.85
20160523163000,0.0,56.6445,15.0,15.0,38.1618,1.5576,1.5,55.7624,56.0,85.85
20160523164500,0.0,56.0144,15.0,15.0,37.2859,1.5817,1.5,55.7624,56.0,85.85
20160523170000,0.0,56.7345,15.0,15.0,37.2859,1.5817,1.5,55.7624,56.0,85.85
20160523171500,0.0,56.7345,15.0,15.0,37.0749,1.5777,1.5,55.7624,56.0,85.85
20160523173000,2.36,56.7345,15.0,15.0,37.0749,1.5697,1.5,56.4464,56.0,85.85
20160523174500,11.675,56.7345,15.0,15.0,37.3466,1.5656,1.5,56.4464,56.0,85.85
20160523180000,11.675,56.7345,15.0,15.0,37.4531,1.5697,1.5,55.7984,56.0,85.85
20160523181500,11.675,56.7345,15.0,15.0,37.5109,1.5817,1.5,55.7984,56.0,85.85
20160523183000,11.675,56.7345,15.0,15.0,37.9429,1.5737,1.5,55.7984,56.0,85.85
20160523184500,10.285,56.7345,15.0,15.0,37.3497,1.5737,1.5,55.7984,56.0,85.85
20160523190000,0.0,56.7345,15.0,15.0,37.5105,1.5737,1.5,55.7984,56.0,85.85
20160523191500,0.0,56.7345,15.0,15.0,37.1851,1.5737,1.5,55.7984,56.0,85.85
20160523193000,0.0,56.7345,15.0,15.0,36.9783,1.5817,1.5,55.7984,56.0,85.85
20160523194500,0.0,56.7345,15.0,15.0,36.8413,1.5737,1.5,55.7984,56.0,85.85
20160523200000,0.0,56.7345,15.0,15.0,36.9225,1.5737,1.5,55.1143,56.0,85.85
20160523201500,0.0,56.7345,15.0,15.0,36.6396,1.5697,1.5,55.1143,56.0,85.85
20160523203000,0.0,56.7345,15.0,15.0,36.3455,1.5777,1.5,55.1143,56.0,85.85
20160523204500,0.0,56.7345,15.0,15.0,36.279,1.5897,1.5,55.1143,56.0,85.85
20160523210000,0.0,56.7345,15.0,15.0,36.0863,1.5737,1.5,55.1143,56.0,84.83
20160523211500,0.0,56.7345,15.0,15.0,36.0701,1.5697,1.5,55.1143,56.0,84.83
20160523213000,0.0,56.7345,15.0,15.0,35.8651,1.5817,1.5,55.1143,56.0,84.83
20160523214500,0.0,56.7345,15.0,15.0,35.9638,1.5777,1.5,54.5023,56.0,84.83
20160523220000,0.0,56.7345,15.0,15.0,35.8727,1.5857,1.5,54.5023,56.0,84.83
20160523221500,0.0,56.7345,15.0,15.0,35.8397,1.5857,1.5,54.5023,56.0,84.83
20160523223000,0.0,56.7345,15.0,15.0,35.8397,1.5737,1.5,54.5023,56.0,84.83
20160523224500,0.0,56.7345,15.0,15.0,35.8397,1.5777,1.5,54.5023,56.0,84.83
20160523230000,0.0,56.7345,15.0,15.0,35.8397,1.5496,1.5,54.5023,56.0,84.83
20160523231500,0.0,56.7345,15.0,15.0,35.8397,1.5536,1.5,54.5023,56.0,84.83
20160523233000,0.0,56.7345,15.0,15.0,35.8397,1.5576,1.5,54.5023,56.0,84.83
20160523234500,0.0,56.7345,15.0,15.0,35.8397,1.5616,1.5,54.5023,56.0,84.83
20160524000000,0.0,56.7345,15.0,15.0,35.8397,1.5656,1.5,54.5023,56.0,84.83
20160524001500,0.0,56.7345,15.0,15.0,35.8397,1.5777,1.5,54.5023,56.0,84.83
20160524003000,0.0,56.7345,15.0,15.0,35.8397,1.5697,1.5,53.9262,56.0,84.83
20160524004500,0.0,56.1044,15.0,15.0,35.8397,1.5737,1.5,53.9262,56.0,84.83
20160524010000,0.0,56.1044,15.0,15.0,35.8397,1.5817,1.5,53.9262,56.0,84.83
20160524011500,0.0,56.1044,15.0,15.0,35.8397,1.5777,1.5,53.9262,56.0,84.83
20160524013000,0.0,56.1044,15.0,15.0,35.8397,1.5737,1.5,53.9262,56.0,84.83
20160524014500,11.425,59.4527,15.0,15.0,35.8397,1.5295,1.5,56.1224,56.0,83.68
20160524020000,2.765,57.9226,15.0,15.0,35.8397,1.5656,1.5,56.1224,56.0,83.68
20160524021500,2.765,58.6427,15.0,15.0,35.8397,1.5616,1.5,56.1224,56.0,83.68
20160524023000,0.0,57.2745,15.0,15.0,35.8397,1.5697,1.5,54.8623,56.0,83.68
20160524024500,0.0,57.2745,15.0,15.0,34.0899,1.5616,1.5,54.8623,56.0,83.68
20160524030000,0.0,57.2745,15.0,15.0,34.0899,1.5656,1.5,54.8623,56.0,83.68
20160524031500,0.0,57.2745,15.0,15.0,34.3103,1.5656,1.5,54.8623,56.0,83.68
20160524033000,0.0,57.2745,15.0,15.0,34.0899,1.5616,1.5,54.8623,56.0,83.68
20160524034500,0.0,57.2745,15.0,15.0,33.943,1.5616,1.5,54.8623,56.0,83.68
20160524040000,0.0,57.2745,15.0,15.0,33.7961,1.5576,1.5,54.8623,56.0,83.68
20160524041500,0.0,57.2745,15.0,15.0,33.6492,1.5576,1.5,54.8623,56.0,83.68
20160524043000,0.0,57.2745,15.0,15.0,33.6492,1.5616,1.5,54.8623,56.0,83.68
20160524044500,0.0,57.2745,15.0,15.0,33.943,1.5616,1.5,54.8623,56.0,83.68
20160524050000,0.0,57.2745,15.0,15.0,34.2879,1.5576,1.5,54.8623,56.0,83.68
20160524051500,0.0,57.2745,15.0,15.0,34.2879,1.5576,1.5,54.8623,56.0,83.68
20160524053000,0.0,57.2745,15.0,15.0,34.2879,1.5697,1.5,54.8623,56.0,83.68
20160524054500,0.0,57.2745,15.0,15.0,34.2879,1.5697,1.5,54.8623,56.0,83.68
20160524060000,0.0,57.2745,15.0,15.0,34.2879,1.5576,1.5,54.8623,56.0,83.68
20160524061500,0.0,57.2745,15.0,15.0,34.2879,1.5656,1.5,54.8623,56.0,83.68
20160524063000,0.0,57.2745,15.0,15.0,34.2879,1.5656,1.5,54.8623,56.0,83.68
20160524064500,0.0,57.2745,15.0,15.0,34.2879,1.5576,1.5,54.8623,56.0,83.68
20160524070000,0.0,57.2745,15.0,15.0,34.1243,1.5576,1.5,54.8623,56.0,83.68
20160524071500,0.0,57.2745,15.0,15.0,34.4493,1.5536,1.5,54.8623,56.0,83.68
20160524073000,0.0,57.2745,15.0,15.0,34.9892,1.5415,1.5,54.8623,56.0,83.68
20160524074500,0.0,57.2745,15.0,15.0,35.2732,1.5335,1.5,54.8623,56.0,83.68
20160524080000,0.0,57.2745,15.0,15.0,35.6281,1.5295,1.5,54.8623,56.0,83.68
20160524081500,0.0,57.2745,15.0,15.0,35.9121,1.5255,1.5,55.5644,56.0,83.68
20160524083000,0.0,57.2745,15.0,15.0,36.551,1.5134,1.5,55.5644,56.0,83.68
20160524084500,0.0,57.2745,15.0,15.0,36.8462,1.5094,1.5,56.1224,56.0,83.68
20160524090000,17.395,58.8227,15.0,15.0,37.416,1.4853,1.5,56.1224,56.0,83.68
20160524091500,46.535,56.8245,15.0,15.0,37.6215,1.4532,1.5,54.9523,56.0,83.68
20160524093000,31.37,57.5446,15.0,15.0,37.5797,1.4452,1.5,55.6364,56.0,83.68
20160524094500,24.66,57.5446,15.0,15.0,37.4953,1.4291,1.5,55.6364,56.0,83.68
20160524100000,23.99,57.5446,15.0,15.0,38.2274,1.4051,1.5,55.6364,56.0,83.68
20160524101500,23.99,57.5446,15.0,15.0,38.1075,1.4332,1.5,55.6364,56.0,83.68
20160524103000,15.345,58.5527,15.0,15.0,38.3366,1.4211,1.5,56.5005,56.0,83.68
20160524104500,30.54,58.5527,15.0,15.0,38.3897,1.4251,1.5,56.5005,56.0,83.68
20160524110000,0.0,56.8245,15.0,15.0,38.9191,1.4372,1.5,55.2403,56.0,83.68
20160524111500,0.0,56.8245,15.0,15.0,39.1212,1.4332,1.5,55.2403,56.0,83.68
20160524113000,0.0,56.8245,15.0,15.0,39.1318,1.4372,1.5,55.7984,56.0,83.68
20160524114500,0.0,56.8245,15.0,15.0,38.8848,1.4251,1.5,55.7984,56.0,83.68
20160524120000,0.0,57.5446,15.0,15.0,39.501,1.4372,1.5,55.7984,56.0,83.68
20160524121500,0.0,56.8245,15.0,15.0,38.8509,1.4291,1.5,55.7984,56.0,83.68
20160524123000,0.0,56.8245,15.0,15.0,38.9702,1.4372,1.5,55.7984,56.0,83.68
20160524124500,0.0,56.8245,15.0,15.0,39.1059,1.4332,1.5,55.7984,56.0,83.68
20160524130000,0.0,56.8245,15.0,15.0,39.5667,1.4372,1.5,55.7984,56.0,83.68
20160524131500,0.0,57.4545,15.0,15.0,39.8053,1.4372,1.5,55.7984,56.0,83.68
20160524133000,0.0,57.4545,15.0,15.0,39.2796,1.4372,1.5,55.7984,56.0,83.68
20160524134500,0.0,57.4545,15.0,15.0,39.7791,1.4412,1.5,55.7984,56.0,83.68
20160524140000,9.1,57.4545,15.0,15.0,39.3076,1.4211,1.5,56.4464,56.0,83.68
20160524141500,21.96,57.4545,15.0,15.0,39.3076,1.4291,1.5,56.4464,56.0,83.68
20160524143000,21.96,56.7345,15.0,15.0,39.573,1.4332,1.5,55.7264,56.0,83.68
20160524144500,21.96,56.7345,15.0,15.0,39.573,1.4372,1.5,55.7264,56.0,83.68
20160524150000,21.96,56.7345,15.0,15.0,40.101,1.4332,1.5,55.7264,56.0,83.68
20160524151500,21.96,56.7345,15.0,15.0,40.101,1.4291,1.5,55.7264,56.0,83.68
20160524153000,21.96,56.7345,15.0,15.0,39.3884,1.4251,1.5,55.7264,56.0,83.68
20160524154500,21.96,56.7345,15.0,15.0,39.3884,1.4211,1.5,55.7264,56.0,83.68
20160524160000,21.96,56.7345,15.0,15.0,39.3884,1.4251,1.5,55.7264,56.0,83.68
20160524161500,21.96,56.7345,15.0,15.0,39.3884,1.4131,1.5,55.7264,56.0,83.68
20160524163000,21.96,56.7345,15.0,15.0,39.3884,1.4372,1.5,55.7264,56.0,83.68
20160524164500,21.96,56.7345,15.0,15.0,39.7638,1.4291,1.5,55.7264,56.0,83.68
20160524170000,24.75,56.7345,15.0,15.0,40.0425,1.4332,1.5,55.7264,56.0,83.68
20160524171500,19.455,56.1044,15.0,15.0,39.7492,1.4653,1.5,55.7264,56.0,83.68
20160524173000,12.895,56.1044,15.0,15.0,40.0351,1.4773,1.5,55.7264,56.0,83.68
20160524174500,9.59,56.1044,15.0,15.0,40.0351,1.5134,1.5,55.7264,56.0,83.68
20160524180000,9.59,56.7345,15.0,15.0,40.0351,1.5094,1.5,55.7264,56.0,83.68
20160524181500,9.59,56.7345,15.0,15.0,40.0351,1.4974,1.5,55.7264,56.0,83.68
20160524183000,9.59,56.7345,15.0,15.0,40.0351,1.5014,1.5,55.7264,56.0,83.68
20160524184500,7.255,56.7345,15.0,15.0,40.0351,1.5134,1.5,55.7264,56.0,83.68
20160524190000,7.255,56.7345,15.0,15.0,40.0351,1.5175,1.5,55.7264,56.0,83.68
20160524191500,7.255,56.7345,15.0,15.0,40.0351,1.5094,1.5,55.7264,56.0,83.68
20160524193000,7.255,56.7345,15.0,15.0,40.0351,1.5054,1.5,55.7264,56.0,83.68
20160524194500,3.495,56.7345,15.0,15.0,40.0351,1.5054,1.5,55.7264,56.0,83.68
20160524200000,3.495,57.4545,15.0,15.0,40.0351,1.5054,1.5,55.7264,56.0,83.68
20160524201500,0.0,57.4545,15.0,15.0,40.0351,1.5054,1.5,55.7264,56.0,83.68
20160524203000,0.0,57.4545,15.0,15.0,38.6349,1.5054,1.5,55.7264,56.0,83.68
20160524204500,0.0,57.4545,15.0,15.0,38.6902,1.5054,1.5,55.7264,56.0,83.68
20160524210000,0.0,57.4545,15.0,15.0,38.4397,1.5175,1.5,55.7264,56.0,83.68
20160524211500,0.0,56.8245,15.0,15.0,38.4397,1.5175,1.5,55.1503,56.0,83.68
20160524213000,0.0,56.8245,15.0,15.0,38.2615,1.5536,1.5,55.1503,56.0,83.68
20160524214500,0.0,56.8245,15.0,15.0,38.1068,1.5817,1.5,55.1503,56.0,83.68
20160524220000,0.0,56.8245,15.0,15.0,38.1075,1.5616,1.5,55.1503,56.0,83.68
20160524221500,0.0,56.8245,15.0,15.0,38.1357,1.5656,1.5,55.1503,56.0,83.68
20160524223000,0.0,56.8245,15.0,15.0,38.0943,1.5777,1.5,55.1503,56.0,83.68
20160524224500,0.0,56.8245,15.0,15.0,37.9612,1.5737,1.5,55.1503,56.0,83.68
20160524230000,0.0,56.8245,15.0,15.0,37.8281,1.5656,1.5,55.1503,56.0,83.68
20160524231500,0.0,56.8245,15.0,15.0,37.8281,1.5697,1.5,55.1503,56.0,83.68
20160524233000,0.0,56.8245,15.0,15.0,37.7972,1.5134,1.5,55.1503,56.0,83.68
20160524234500,0.0,56.8245,15.0,15.0,37.7972,1.4934,1.5,55.1503,56.0,83.68
20160525000000,0.0,56.8245,15.0,15.0,37.7972,1.5054,1.5,55.1503,56.0,83.68
20160525001500,0.0,56.8245,15.0,15.0,38.0147,1.5054,1.5,54.5023,56.0,83.68
20160525003000,0.0,56.8245,15.0,15.0,37.8787,1.5014,1.5,54.5023,56.0,83.68
20160525004500,0.0,56.8245,15.0,15.0,38.0952,1.4934,1.5,54.5023,56.0,83.68
20160525010000,0.0,56.8245,15.0,15.0,38.0952,1.4894,1.5,54.5023,56.0,83.68
20160525011500,0.0,56.8245,15.0,15.0,38.0952,1.4211,1.5,54.5023,56.0,80.995
20160525013000,0.0,56.8245,15.0,15.0,37.8285,1.4251,1.5,54.5023,56.0,80.995
20160525014500,0.0,56.8245,15.0,15.0,37.8285,1.4171,1.5,54.5023,56.0,80.995
20160525020000,0.0,56.8245,15.0,15.0,37.8285,1.4211,1.5,54.5023,56.0,80.995
20160525021500,0.0,56.8245,15.0,15.0,37.8285,1.4372,1.5,54.5023,56.0,82.38
20160525023000,0.0,56.8245,15.0,15.0,37.8285,1.4372,1.5,54.5023,56.0,82.38
20160525024500,0.0,56.8245,15.0,15.0,37.8285,1.4412,1.5,54.5023,56.0,82.38
20160525030000,0.0,56.8245,15.0,15.0,37.8285,1.4291,1.5,54.5023,56.0,82.38
20160525031500,0.0,56.8245,15.0,15.0,37.8285,1.4452,1.5,54.5023,56.0,82.38
20160525033000,0.0,56.8245,15.0,15.0,37.8285,1.4332,1.5,54.5023,56.0,82.38
20160525034500,0.0,56.8245,15.0,15.0,37.8285,1.4452,1.5,54.5023,56.0,82.38
20160525040000,0.0,56.8245,15.0,15.0,37.8285,1.4412,1.5,54.5023,56.0,82.38
20160525041500,0.0,56.8245,15.0,15.0,37.8285,1.4412,1.5,54.5023,56.0,82.38
20160525043000,0.0,56.8245,15.0,15.0,37.8285,1.4372,1.5,54.5023,56.0,82.38
20160525044500,0.0,56.8245,15.0,15.0,37.8285,1.4412,1.5,54.5023,56.0,82.38
20160525050000,0.0,56.8245,15.0,15.0,37.8285,1.4452,1.5,54.5023,56.0,82.38
20160525051500,0.0,56.8245,15.0,15.0,37.8285,1.4372,1.5,54.5023,56.0,82.38
20160525053000,0.0,56.8245,15.0,15.0,37.8285,1.4412,1.5,54.5023,56.0,82.38
20160525054500,0.0,56.8245,15.0,15.0,37.5424,1.4372,1.5,54.5023,56.0,82.38
20160525060000,0.0,56.8245,15.0,15.0,37.5424,1.4452,1.5,54.5023,56.0,82.38
20160525061500,0.0,56.8245,15.0,15.0,37.3955,1.4372,1.5,54.5023,56.0,82.38
20160525063000,0.0,56.8245,15.0,15.0,37.2486,1.4452,1.5,54.5023,56.0,82.38
20160525064500,0.0,56.8245,15.0,15.0,37.5424,1.4291,1.5,54.5023,56.0,82.38
20160525070000,0.0,56.8245,15.0,15.0,38.2035,1.4251,1.5,54.5023,56.0,82.38
20160525071500,0.0,56.8245,15.0,15.0,39.2319,1.4171,1.5,54.5023,56.0,82.38
20160525073000,0.0,56.8245,15.0,15.0,40.0399,1.4051,1.5,54.5023,56.0,82.38
20160525074500,0.0,56.8245,15.0,15.0,40.7694,1.4332,1.5,54.5023,56.0,83.515
20160525080000,0.0,56.8245,15.0,15.0,40.9143,1.4291,1.5,54.5023,56.0,83.515
20160525081500,0.0,56.8245,15.0,15.0,41.7812,1.4332,1.5,55.2763,56.0,83.515
20160525083000,0.0,57.5446,15.0,15.0,41.7953,1.4372,1.5,55.2763,56.0,83.515
20160525084500,0.0,56.8245,15.0,15.0,41.8497,1.4131,1.5,55.2763,56.0,83.515
20160525090000,0.0,56.8245,15.0,15.0,41.4388,1.4211,1.5,55.2763,56.0,83.515
20160525091500,0.0,56.8245,15.0,15.0,41.7857,1.4452,1.5,55.2763,56.0,84.87
20160525093000,0.0,57.4545,15.0,15.0,41.1892,1.4332,1.5,55.2763,56.0,84.87
20160525094500,0.0,57.4545,15.0,15.0,40.7619,1.397,1.5,56.2484,56.0,86.165
20160525100000,0.0,57.4545,15.0,15.0,40.8711,1.4492,1.5,56.2484,56.0,86.165
20160525101500,0.0,57.4545,15.0,15.0,40.5486,1.4532,1.5,56.2484,56.0,86.165
20160525103000,1.365,57.4545,15.0,15.0,40.257,1.4291,1.5,56.2484,56.0,87.07
20160525104500,26.205,56.7345,15.0,15.0,40.9981,1.4291,1.5,56.2484,56.0,88.61
20160525110000,9.05,56.7345,15.0,15.0,40.7298,1.4492,1.5,56.2484,56.0,88.61
20160525111500,9.05,56.7345,15.0,15.0,40.7463,1.4613,1.5,56.2484,56.0,88.61
20160525113000,9.05,56.7345,15.0,15.0,40.5939,1.4813,1.5,56.2484,56.0,88.61
20160525114500,9.05,56.7345,15.0,15.0,40.4716,1.4894,1.5,56.2484,56.0,88.61
20160525120000,9.05,56.7345,15.0,15.0,39.664,1.4934,1.5,56.2484,56.0,88.61
20160525121500,9.05,56.7345,15.0,15.0,39.664,1.4894,1.5,56.2484,56.0,88.61
20160525123000,12.2,57.3645,15.0,15.0,39.994,1.4974,1.5,56.2484,56.0,88.61
20160525124500,18.725,56.4644,15.0,15.0,40.4363,1.4773,1.5,55.3483,56.0,88.61
20160525130000,9.025,57.1845,15.0,15.0,41.1033,1.5014,1.5,55.9604,56.0,88.61
20160525131500,9.025,57.1845,15.0,15.0,40.7555,1.4974,1.5,55.9604,56.0,88.61
20160525133000,9.025,57.1845,15.0,15.0,41.1508,1.5014,1.5,55.9604,56.0,88.61
20160525134500,9.025,57.1845,15.0,15.0,41.3914,1.4894,1.5,55.9604,56.0,88.61
20160525140000,27.005,57.1845,15.0,15.0,41.1774,1.5094,1.5,55.9604,56.0,88.61
20160525141500,27.005,57.1845,15.0,15.0,40.7463,1.4974,1.5,55.9604,56.0,88.61
20160525143000,27.005,57.1845,15.0,15.0,40.5875,1.5215,1.5,55.9604,56.0,88.61
20160525144500,27.005,57.1845,15.0,15.0,40.542,1.5335,1.5,55.9604,56.0,88.61
20160525150000,27.005,56.3744,15.0,15.0,40.542,1.5496,1.5,55.9604,56.0,88.61
20160525151500,10.23,56.3744,15.0,15.0,40.542,1.5094,1.5,55.9604,56.0,88.61
20160525153000,10.23,56.3744,15.0,15.0,40.7786,1.5134,1.5,55.9604,56.0,88.61
20160525154500,10.23,56.3744,15.0,15.0,40.7786,1.5054,1.5,55.9604,56.0,88.61
20160525160000,24.56,56.3744,15.0,15.0,40.8783,1.5375,1.5,55.9604,56.0,88.61
20160525161500,24.56,56.3744,15.0,15.0,40.3211,1.5536,1.5,55.9604,56.0,88.61
20160525163000,26.42,56.3744,15.0,15.0,40.3211,1.5697,1.5,55.9604,56.0,88.61
20160525164500,26.42,56.3744,15.0,15.0,40.3211,1.5576,1.5,55.9604,56.0,88.61
20160525170000,26.42,56.3744,15.0,15.0,40.542,1.5737,1.5,55.9604,56.0,88.61
20160525171500,26.42,56.3744,15.0,15.0,40.4267,1.5777,1.5,55.9604,56.0,88.61
20160525173000,26.42,56.3744,15.0,15.0,40.3113,1.5697,1.5,55.9604,56.0,88.61
20160525174500,26.42,56.3744,15.0,15.0,40.542,1.5737,1.5,55.9604,56.0,88.61
20160525180000,26.42,56.3744,15.0,15.0,40.3113,1.5697,1.5,55.9604,56.0,88.61
20160525181500,26.42,56.3744,15.0,15.0,40.0806,1.5737,1.5,55.9604,56.0,88.61
