PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160525183000,26.42,56.3744,15.0,15.0,40.1803,1.5937,1.5,55.9604,56.0,88.61
20160525184500,26.42,56.3744,15.0,15.0,40.0639,1.5777,1.5,55.9604,56.0,87.46
20160525190000,26.42,56.3744,15.0,15.0,40.101,1.5857,1.5,55.9604,56.0,87.46
20160525191500,6.565,57.2745,15.0,15.0,39.8076,1.5616,1.5,55.9604,56.0,87.46
20160525193000,6.565,57.2745,15.0,15.0,39.5667,1.5697,1.5,55.9604,56.0,87.46
20160525194500,6.565,57.2745,15.0,15.0,39.2863,1.5817,1.5,55.9604,56.0,87.46
20160525200000,6.565,57.2745,15.0,15.0,38.9433,1.5656,1.5,55.9604,56.0,87.46
20160525201500,5.68,57.2745,15.0,15.0,39.1318,1.5857,1.5,55.9604,56.0,87.46
20160525203000,5.68,57.9226,15.0,15.0,38.9318,1.5897,1.5,55.9604,56.0,87.46
20160525204500,5.68,57.9226,15.0,15.0,38.9191,1.5536,1.5,55.9604,56.0,86.25
20160525210000,5.68,57.9226,15.0,15.0,39.0756,1.5697,1.5,55.9604,56.0,86.25
20160525211500,5.68,57.9226,15.0,15.0,38.9464,1.5656,1.5,55.9604,56.0,86.25
20160525213000,5.68,57.9226,15.0,15.0,39.0525,1.5697,1.5,55.9604,56.0,86.25
20160525214500,5.68,57.9226,15.0,15.0,39.091,1.5536,1.5,55.9604,56.0,86.25
20160525220000,5.68,57.9226,15.0,15.0,39.0605,1.5576,1.5,55.9604,56.0,86.25
20160525221500,5.68,57.9226,15.0,15.0,38.9284,1.5656,1.5,55.9604,56.0,86.25
20160525223000,5.68,57.9226,15.0,15.0,39.1592,1.5616,1.5,55.9604,56.0,86.25
20160525224500,5.68,57.9226,15.0,15.0,39.1889,1.5656,1.5,55.9604,56.0,86.25
20160525230000,5.68,57.9226,15.0,15.0,39.148,1.5737,1.5,55.9604,56.0,86.25
20160525231500,5.68,57.9226,15.0,15.0,39.1033,1.5777,1.5,55.9604,56.0,86.25
20160525233000,5.68,57.9226,15.0,15.0,39.0352,1.5697,1.5,55.9604,56.0,86.25
20160525234500,5.68,57.9226,15.0,15.0,39.0352,1.5817,1.5,55.9604,56.0,86.25
20160526000000,5.68,57.9226,15.0,15.0,38.986,1.5857,1.5,55.9604,56.0,86.25
20160526001500,5.68,57.9226,15.0,15.0,38.986,1.5897,1.5,55.9604,56.0,86.25
20160526003000,5.68,57.9226,15.0,15.0,39.0709,1.5737,1.5,55.9604,56.0,86.25
20160526004500,5.68,57.2745,15.0,15.0,38.9329,1.5697,1.5,55.9604,56.0,86.25
20160526010000,5.68,57.2745,15.0,15.0,38.9329,1.5656,1.5,55.9604,56.0,86.25
20160526011500,4.51,57.2745,15.0,15.0,38.9329,1.5737,1.5,55.9604,56.0,86.25
20160526013000,4.51,57.2745,15.0,15.0,38.9329,1.5737,1.5,55.9604,56.0,86.25
20160526014500,4.51,57.2745,15.0,15.0,38.9329,1.5697,1.5,55.9604,56.0,86.25
20160526020000,4.51,57.2745,15.0,15.0,38.9329,1.5777,1.5,55.9604,56.0,86.25
20160526021500,4.51,57.2745,15.0,15.0,38.9329,1.5656,1.5,55.9604,56.0,86.25
20160526023000,4.51,57.2745,15.0,15.0,38.9329,1.5656,1.5,55.9604,56.0,86.25
20160526024500,4.51,57.2745,15.0,15.0,38.9329,1.5737,1.5,55.9604,56.0,86.25
20160526030000,3.12,57.2745,15.0,15.0,38.9329,1.5737,1.5,55.9604,56.0,86.25
20160526031500,0.0,57.2745,15.0,15.0,38.9329,1.5656,1.5,55.9604,56.0,86.25
20160526033000,0.0,57.2745,15.0,15.0,38.9329,1.5737,1.5,55.9604,56.0,86.25
20160526034500,0.0,57.2745,15.0,15.0,38.9329,1.5777,1.5,55.3483,56.0,86.25
20160526040000,0.0,57.2745,15.0,15.0,38.9329,1.5857,1.5,55.3483,56.0,86.25
20160526041500,0.0,57.2745,15.0,15.0,38.9329,1.5857,1.5,55.3483,56.0,86.25
20160526043000,0.0,57.2745,15.0,15.0,38.9329,1.5937,1.5,55.3483,56.0,85.165
20160526044500,0.0,57.2745,15.0,15.0,38.9329,1.5616,1.5,55.3483,56.0,85.165
20160526050000,0.0,57.2745,15.0,15.0,38.9329,1.5616,1.5,55.3483,56.0,85.165
20160526051500,0.0,57.2745,15.0,15.0,37.7646,1.5656,1.5,55.3483,56.0,85.165
20160526053000,0.0,57.2745,15.0,15.0,37.7646,1.5616,1.5,55.3483,56.0,85.165
20160526054500,0.0,57.2745,15.0,15.0,37.6246,1.5656,1.5,55.3483,56.0,85.165
20160526060000,0.0,57.2745,15.0,15.0,37.6246,1.5656,1.5,55.3483,56.0,85.165
20160526061500,0.0,57.2745,15.0,15.0,37.6246,1.5656,1.5,55.3483,56.0,85.165
20160526063000,0.0,57.2745,15.0,15.0,37.6246,1.5656,1.5,55.3483,56.0,85.165
20160526064500,0.0,57.2745,15.0,15.0,37.6246,1.5576,1.5,55.3483,56.0,85.165
20160526070000,0.0,57.2745,15.0,15.0,37.6246,1.5576,1.5,55.3483,56.0,85.165
20160526071500,0.0,57.2745,15.0,15.0,37.6246,1.5616,1.5,55.3483,56.0,85.165
20160526073000,0.0,57.2745,15.0,15.0,37.6246,1.5496,1.5,54.5383,56.0,85.165
20160526074500,0.0,57.2745,15.0,15.0,37.6246,1.5496,1.5,55.1143,56.0,85.165
20160526080000,0.0,57.2745,15.0,15.0,39.0368,1.5375,1.5,55.6904,56.0,85.165
20160526081500,0.0,57.2745,15.0,15.0,39.1798,1.5215,1.5,55.6904,56.0,85.165
20160526083000,0.0,57.2745,15.0,15.0,39.8232,1.5335,1.5,55.6904,56.0,85.165
20160526084500,0.0,57.2745,15.0,15.0,39.9586,1.5335,1.5,55.6904,56.0,85.165
20160526090000,0.0,57.2745,15.0,15.0,40.0048,1.5134,1.5,55.6904,56.0,85.165
20160526091500,0.0,57.2745,15.0,15.0,40.2848,1.5175,1.5,55.6904,56.0,85.165
20160526093000,0.0,57.2745,15.0,15.0,40.3566,1.4693,1.5,55.6904,56.0,85.165
20160526094500,0.0,57.2745,15.0,15.0,40.3638,1.4813,1.5,55.6904,56.0,85.165
20160526100000,0.0,57.2745,15.0,15.0,40.1276,1.4733,1.5,55.6904,56.0,85.165
20160526101500,0.0,57.2745,15.0,15.0,40.1276,1.4532,1.5,56.3384,56.0,85.165
20160526103000,0.0,57.9226,15.0,15.0,39.7683,1.4251,1.5,56.3384,56.0,85.165
20160526104500,0.0,57.9226,15.0,15.0,39.7683,1.4332,1.5,56.3384,56.0,86.865
20160526110000,25.835,56.8245,15.0,15.0,39.9797,1.4251,1.5,56.3384,56.0,86.865
20160526111500,24.265,56.8245,15.0,15.0,40.4318,1.4492,1.5,55.6364,56.0,86.865
20160526113000,16.84,56.8245,15.0,15.0,40.4454,1.4572,1.5,55.6364,56.0,86.865
20160526114500,8.96,56.8245,15.0,15.0,39.8772,1.4653,1.5,55.6364,56.0,86.865
20160526120000,8.96,56.8245,15.0,15.0,40.6356,1.5697,1.5,55.6364,56.0,86.865
20160526121500,6.375,56.8245,15.0,15.0,40.25,1.5536,1.5,55.6364,56.0,84.8
20160526123000,6.375,56.8245,15.0,15.0,40.0556,1.5656,1.5,55.6364,56.0,84.8
20160526124500,6.375,56.8245,15.0,15.0,40.3021,1.5817,1.5,55.6364,56.0,84.8
20160526130000,6.375,56.8245,15.0,15.0,40.166,1.5857,1.5,55.6364,56.0,84.8
20160526131500,6.375,56.8245,15.0,15.0,40.4254,1.5536,1.5,55.6364,56.0,84.8
20160526133000,6.375,56.8245,15.0,15.0,39.8276,1.5536,1.5,55.6364,56.0,84.8
20160526134500,9.74,57.5446,15.0,15.0,40.5939,1.5415,1.5,56.4104,56.0,84.8
20160526140000,15.615,57.5446,15.0,15.0,40.1036,1.5456,1.5,56.4104,56.0,84.8
20160526141500,23.315,56.9145,15.0,15.0,40.7555,1.5335,1.5,55.7984,56.0,84.8
20160526143000,23.315,56.9145,15.0,15.0,39.573,1.4653,1.5,55.7984,56.0,84.8
20160526144500,23.315,56.9145,15.0,15.0,39.7791,1.4492,1.5,55.7984,56.0,84.8
20160526150000,23.315,56.9145,15.0,15.0,39.8383,1.4171,1.5,55.7984,56.0,84.8
20160526151500,23.315,56.9145,15.0,15.0,39.5143,1.401,1.5,55.7984,56.0,84.8
20160526153000,23.315,56.9145,15.0,15.0,39.424,1.4412,1.5,55.7984,56.0,84.8
20160526154500,23.315,56.9145,15.0,15.0,38.777,1.4532,1.5,55.7984,56.0,84.8
20160526160000,23.315,56.9145,15.0,15.0,38.9846,1.4773,1.5,55.7984,56.0,84.8
20160526161500,23.315,56.9145,15.0,15.0,38.9846,1.4653,1.5,55.7984,56.0,84.8
20160526163000,23.315,56.9145,15.0,15.0,39.397,1.4653,1.5,55.7984,56.0,84.8
20160526164500,23.315,56.9145,15.0,15.0,38.5232,1.4653,1.5,55.7984,56.0,84.8
20160526170000,23.315,56.9145,15.0,15.0,38.8917,1.4693,1.5,55.7984,56.0,84.8
20160526171500,23.315,56.9145,15.0,15.0,39.5269,1.4653,1.5,55.7984,56.0,84.8
20160526173000,23.315,56.9145,15.0,15.0,39.01,1.4974,1.5,55.7984,56.0,84.8
20160526174500,3.665,56.9145,15.0,15.0,38.7734,1.5134,1.5,55.7984,56.0,84.8
20160526180000,3.665,57.8326,15.0,15.0,38.745,1.5255,1.5,55.7984,56.0,84.8
20160526181500,3.665,57.8326,15.0,15.0,38.5645,1.5456,1.5,55.7984,56.0,84.8
20160526183000,3.665,57.0945,15.0,15.0,38.5154,1.5897,1.5,55.7984,56.0,84.8
20160526184500,3.665,57.0945,15.0,15.0,38.515,1.5576,1.5,55.7984,56.0,84.8
20160526190000,2.635,57.0945,15.0,15.0,38.5728,1.5697,1.5,55.7984,56.0,84.8
20160526191500,0.0,57.0945,15.0,15.0,38.4485,1.5777,1.5,55.7984,56.0,84.8
20160526193000,0.0,57.0945,15.0,15.0,38.3145,1.5857,1.5,55.7984,56.0,84.8
20160526194500,0.0,57.0945,15.0,15.0,38.3639,1.5817,1.5,55.1863,56.0,83.645
20160526200000,0.0,57.0945,15.0,15.0,38.3467,1.5857,1.5,55.1863,56.0,83.645
20160526201500,0.0,57.0945,15.0,15.0,38.4538,1.5817,1.5,55.1863,56.0,83.645
20160526203000,0.0,57.0945,15.0,15.0,38.236,1.5576,1.5,55.1863,56.0,83.645
20160526204500,0.0,57.0945,15.0,15.0,38.1068,1.5616,1.5,55.1863,56.0,83.645
20160526210000,0.0,57.0945,15.0,15.0,38.2716,1.5616,1.5,55.1863,56.0,83.645
20160526211500,0.0,57.0945,15.0,15.0,38.5009,1.5656,1.5,55.1863,56.0,83.645
20160526213000,0.0,57.0945,15.0,15.0,38.3698,1.5656,1.5,55.1863,56.0,83.645
20160526214500,0.0,57.0945,15.0,15.0,38.2386,1.5656,1.5,55.1863,56.0,83.645
20160526220000,0.0,57.0945,15.0,15.0,38.3338,1.5576,1.5,55.1863,56.0,83.645
20160526221500,0.0,56.3744,15.0,15.0,38.3338,1.5656,1.5,55.1863,56.0,83.645
20160526223000,0.0,56.3744,15.0,15.0,38.3606,1.5857,1.5,55.1863,56.0,83.645
20160526224500,0.0,56.3744,15.0,15.0,38.2274,1.5897,1.5,54.5023,56.0,83.645
20160526230000,0.0,56.3744,15.0,15.0,38.3173,1.5656,1.5,54.5023,56.0,82.625
20160526231500,0.0,56.3744,15.0,15.0,38.1832,1.5094,1.5,54.5023,56.0,82.625
20160526233000,0.0,56.3744,15.0,15.0,38.27,1.4934,1.5,54.5023,56.0,82.625
20160526234500,0.0,56.3744,15.0,15.0,38.2025,1.4934,1.5,54.5023,56.0,82.625
20160527000000,0.0,56.3744,15.0,15.0,38.2869,1.4934,1.5,54.5023,56.0,82.625
20160527001500,0.0,56.3744,15.0,15.0,38.1508,1.4894,1.5,54.5023,56.0,82.625
20160527003000,0.0,56.3744,15.0,15.0,38.1508,1.4894,1.5,54.5023,56.0,82.625
20160527004500,0.0,57.0045,15.0,15.0,38.3693,1.4934,1.5,54.5023,56.0,82.625
20160527010000,0.0,57.0045,15.0,15.0,38.2322,1.4934,1.5,54.5023,56.0,82.625
20160527011500,0.0,57.0045,15.0,15.0,38.2322,1.4934,1.5,54.5023,56.0,82.625
20160527013000,0.0,57.0045,15.0,15.0,38.2322,1.4853,1.5,54.5023,56.0,82.625
20160527014500,0.0,57.0045,15.0,15.0,38.2322,1.4894,1.5,54.5023,56.0,82.625
20160527020000,0.0,57.0045,15.0,15.0,38.2322,1.4894,1.5,54.5023,56.0,82.625
20160527021500,0.0,57.0045,15.0,15.0,38.0952,1.4894,1.5,54.5023,56.0,82.625
20160527023000,0.0,57.0045,15.0,15.0,38.0952,1.4894,1.5,54.5023,56.0,82.625
20160527024500,0.0,57.0045,15.0,15.0,37.8787,1.4853,1.5,54.5023,56.0,82.625
20160527030000,0.0,57.0045,15.0,15.0,37.8896,1.4853,1.5,54.5023,56.0,82.625
20160527031500,0.0,56.3744,15.0,15.0,37.7525,1.4813,1.5,54.5023,56.0,82.625
20160527033000,0.0,56.3744,15.0,15.0,37.6155,1.4853,1.5,53.9262,56.0,82.625
20160527034500,0.0,56.3744,15.0,15.0,37.4784,1.4853,1.5,53.9262,56.0,82.625
20160527040000,0.0,56.3744,15.0,15.0,37.4099,1.4894,1.5,53.9262,56.0,82.625
20160527041500,0.0,56.3744,15.0,15.0,37.2728,1.4813,1.5,53.9262,56.0,82.625
20160527043000,0.0,56.3744,15.0,15.0,37.1358,1.4894,1.5,53.9262,56.0,82.625
20160527044500,26.175,57.1845,15.0,15.0,36.7901,1.4894,1.5,54.9523,56.0,82.625
20160527050000,9.445,57.8326,15.0,15.0,36.654,1.4974,1.5,55.6004,56.0,82.625
20160527051500,4.945,57.8326,15.0,15.0,36.586,1.4894,1.5,55.6004,56.0,82.625
20160527053000,4.945,57.8326,15.0,15.0,36.7932,1.4974,1.5,55.6004,56.0,82.625
20160527054500,0.0,56.2844,15.0,15.0,36.7932,1.4934,1.5,54.5383,56.0,82.625
20160527060000,0.0,56.9145,15.0,15.0,36.8623,1.4894,1.5,54.5383,56.0,82.625
20160527061500,0.0,56.9145,15.0,15.0,36.8623,1.4974,1.5,54.5383,56.0,82.625
20160527063000,0.0,56.9145,15.0,15.0,36.9294,1.4894,1.5,54.5383,56.0,82.625
20160527064500,0.0,56.9145,15.0,15.0,36.9294,1.5737,1.5,54.5383,56.0,82.625
20160527070000,0.0,56.9145,15.0,15.0,36.9294,1.5937,1.5,54.5383,56.0,82.625
20160527071500,0.0,56.1044,15.0,15.0,37.2746,1.5737,1.5,54.5383,56.0,82.625
20160527073000,0.0,56.1044,15.0,15.0,37.4846,1.5777,1.5,54.5383,56.0,82.625
20160527074500,0.0,56.1044,15.0,15.0,37.7646,1.5817,1.5,54.5383,56.0,82.625
20160527080000,0.0,56.1044,15.0,15.0,38.0446,1.5857,1.5,54.5383,56.0,81.475
20160527081500,0.0,56.8245,15.0,15.0,38.0416,1.5415,1.5,54.5383,56.0,81.475
20160527083000,0.0,56.8245,15.0,15.0,38.3197,1.5576,1.5,54.5383,56.0,81.475
20160527084500,0.0,56.8245,15.0,15.0,38.4587,1.5415,1.5,55.2763,56.0,81.475
20160527090000,0.0,57.4545,15.0,15.0,38.3117,1.5496,1.5,55.2763,56.0,81.475
20160527091500,0.0,57.4545,15.0,15.0,38.4497,1.5576,1.5,55.2763,56.0,81.475
20160527093000,0.0,57.4545,15.0,15.0,38.2322,1.5536,1.5,55.2763,56.0,81.475
20160527094500,0.0,57.4545,15.0,15.0,38.1508,1.5496,1.5,55.2763,56.0,81.475
20160527100000,0.0,57.4545,15.0,15.0,38.2025,1.5375,1.5,55.2763,56.0,81.475
20160527101500,0.0,57.4545,15.0,15.0,38.27,1.5415,1.5,56.0144,56.0,81.475
20160527103000,0.0,57.4545,15.0,15.0,38.1357,1.5295,1.5,56.0144,56.0,81.475
20160527104500,0.0,58.1026,15.0,15.0,38.1357,1.5134,1.5,56.0144,56.0,81.475
20160527110000,0.0,58.1026,15.0,15.0,37.9108,1.5215,1.5,56.0144,56.0,81.475
20160527111500,0.0,58.1026,15.0,15.0,38.1357,1.5255,1.5,56.0144,56.0,81.475
20160527113000,16.495,58.1026,15.0,15.0,38.8572,1.5054,1.5,56.6085,56.0,81.475
20160527114500,24.73,58.1026,15.0,15.0,38.8572,1.5134,1.5,56.6085,56.0,81.475
20160527120000,36.385,58.1026,15.0,15.0,39.3736,1.5054,1.5,56.6085,56.0,81.475
20160527121500,0.0,56.3744,15.0,15.0,39.4415,1.4894,1.5,55.1863,56.0,81.475
20160527123000,0.0,56.3744,15.0,15.0,38.9464,1.4693,1.5,55.1863,56.0,81.475
20160527124500,0.0,56.3744,15.0,15.0,38.9433,1.4532,1.5,55.1863,56.0,81.475
20160527130000,0.0,56.3744,15.0,15.0,38.4442,1.4372,1.5,55.1863,56.0,81.475
20160527131500,0.0,56.3744,15.0,15.0,38.7734,1.4332,1.5,55.1863,56.0,81.475
20160527133000,0.0,56.3744,15.0,15.0,38.7142,1.4211,1.5,55.1863,56.0,81.475
20160527134500,0.0,56.3744,15.0,15.0,38.517,1.4211,1.5,55.1863,56.0,81.475
20160527140000,0.0,56.3744,15.0,15.0,38.4655,1.4291,1.5,55.1863,56.0,81.475
20160527141500,0.0,56.3744,15.0,15.0,37.7405,1.4211,1.5,55.1863,56.0,81.475
20160527143000,0.0,56.3744,15.0,15.0,38.3502,1.4211,1.5,55.1863,56.0,81.475
20160527144500,0.0,56.3744,15.0,15.0,38.4932,1.4372,1.5,55.1863,56.0,81.475
20160527150000,0.0,56.3744,15.0,15.0,38.7539,1.4372,1.5,55.1863,56.0,81.475
20160527151500,0.0,56.3744,15.0,15.0,38.1148,1.4452,1.5,55.1863,56.0,81.475
20160527153000,0.0,56.3744,15.0,15.0,38.3767,1.4372,1.5,55.1863,56.0,81.475
20160527154500,0.0,56.3744,15.0,15.0,38.2051,1.4572,1.5,55.1863,56.0,81.475
20160527160000,0.0,57.1845,15.0,15.0,37.862,1.4653,1.5,55.1863,56.0,81.475
20160527161500,0.0,57.1845,15.0,15.0,37.9464,1.4653,1.5,55.1863,56.0,81.475
20160527163000,0.0,57.1845,15.0,15.0,37.831,1.4613,1.5,55.1863,56.0,81.475
20160527164500,0.0,57.1845,15.0,15.0,38.2023,1.4572,1.5,55.1863,56.0,81.475
20160527170000,0.0,57.1845,15.0,15.0,37.6003,1.4452,1.5,55.1863,56.0,81.475
20160527171500,0.0,57.1845,15.0,15.0,37.7369,1.4452,1.5,55.1863,56.0,81.475
20160527173000,0.0,57.1845,15.0,15.0,37.5624,1.4291,1.5,55.1863,56.0,81.475
20160527174500,0.0,57.1845,15.0,15.0,37.1676,1.4291,1.5,55.1863,56.0,81.475
20160527180000,0.0,57.1845,15.0,15.0,37.1676,1.4412,1.5,55.1863,56.0,81.475
20160527181500,0.0,57.1845,15.0,15.0,37.1676,1.4211,1.5,55.1863,56.0,81.475
20160527183000,0.0,57.1845,15.0,15.0,37.1676,1.4372,1.5,55.1863,56.0,81.475
20160527184500,0.0,57.1845,15.0,15.0,36.8203,1.4372,1.5,55.1863,56.0,81.475
20160527190000,0.0,57.1845,15.0,15.0,36.814,1.4412,1.5,55.1863,56.0,81.475
20160527191500,0.0,57.1845,15.0,15.0,36.7533,1.4532,1.5,55.1863,56.0,81.475
20160527193000,0.0,56.4644,15.0,15.0,36.3895,1.4532,1.5,55.1863,56.0,81.475
20160527194500,0.0,56.4644,15.0,15.0,36.4369,1.4572,1.5,54.2862,56.0,81.475
20160527200000,0.0,57.0945,15.0,15.0,36.4369,1.4653,1.5,54.8623,56.0,81.475
20160527201500,0.0,57.0945,15.0,15.0,36.4369,1.4693,1.5,54.8623,56.0,81.475
20160527203000,0.0,57.0945,15.0,15.0,36.4369,1.4572,1.5,54.8623,56.0,81.475
20160527204500,0.0,56.3744,15.0,15.0,36.4369,1.4653,1.5,54.8623,56.0,81.475
20160527210000,0.0,56.3744,15.0,15.0,36.4369,1.4653,1.5,54.8623,56.0,81.475
20160527211500,0.0,56.3744,15.0,15.0,36.4369,1.4653,1.5,54.8623,56.0,81.475
20160527213000,0.0,56.3744,15.0,15.0,35.966,1.4532,1.5,54.2142,56.0,81.475
20160527214500,0.0,56.3744,15.0,15.0,34.6641,1.4813,1.5,54.2142,56.0,81.475
20160527220000,33.31,60.7309,15.0,15.0,33.0048,1.4733,1.5,57.7066,56.0,81.475
20160527221500,14.44,58.1926,15.0,15.0,32.8507,1.4813,1.5,55.7984,56.0,81.475
20160527223000,2.95,58.1926,15.0,15.0,32.9343,1.4894,1.5,55.7984,56.0,81.475
20160527224500,2.95,58.9127,15.0,15.0,32.7992,1.5054,1.5,55.7984,56.0,81.475
20160527230000,0.0,57.0945,15.0,15.0,32.7992,1.5094,1.5,54.7363,56.0,81.475
20160527231500,0.0,57.0945,15.0,15.0,32.7317,1.5054,1.5,54.7363,56.0,81.475
20160527233000,0.0,57.0945,15.0,15.0,32.9802,1.4653,1.5,54.7363,56.0,81.475
20160527234500,0.0,57.0945,15.0,15.0,33.2983,1.4613,1.5,54.7363,56.0,81.475
20160528000000,0.0,57.0945,15.0,15.0,33.4353,1.4572,1.5,54.7363,56.0,81.475
20160528001500,0.0,57.0945,15.0,15.0,33.4353,1.4733,1.5,54.7363,56.0,81.475
20160528003000,0.0,57.0945,15.0,15.0,33.4353,1.4693,1.5,54.7363,56.0,81.475
20160528004500,0.0,57.0945,15.0,15.0,33.2983,1.4773,1.5,54.7363,56.0,81.475
20160528010000,0.0,57.0945,15.0,15.0,33.4803,1.4653,1.5,54.7363,56.0,81.475
20160528011500,0.0,57.0945,15.0,15.0,33.4803,1.397,1.5,53.9982,56.0,80.595
20160528013000,0.0,56.3744,15.0,15.0,33.3422,1.401,1.5,53.9982,56.0,79.49
20160528014500,0.0,56.3744,15.0,15.0,33.4803,1.4171,1.5,53.9982,56.0,79.49
20160528020000,0.0,56.3744,15.0,15.0,33.4803,1.4211,1.5,53.9982,56.0,79.49
20160528021500,0.0,56.3744,15.0,15.0,33.4803,1.4412,1.5,53.9982,56.0,79.49
20160528023000,0.0,56.3744,15.0,15.0,33.4803,1.4532,1.5,53.9982,56.0,79.49
20160528024500,0.0,56.3744,15.0,15.0,33.4803,1.4452,1.5,53.9982,56.0,79.49
20160528030000,0.0,56.3744,15.0,15.0,33.3422,1.4372,1.5,53.9982,56.0,79.49
20160528031500,0.0,56.3744,15.0,15.0,33.3422,1.4372,1.5,53.9982,56.0,79.49
20160528033000,0.0,56.3744,15.0,15.0,33.5233,1.4412,1.5,53.9982,56.0,79.49
20160528034500,0.0,56.3744,15.0,15.0,34.1243,1.4332,1.5,53.9982,56.0,79.49
20160528040000,0.0,56.3744,15.0,15.0,34.0794,1.4372,1.5,53.9982,56.0,79.49
20160528041500,0.0,56.3744,15.0,15.0,34.1489,1.4291,1.5,53.9982,56.0,79.49
20160528043000,0.0,56.3744,15.0,15.0,33.7286,1.4332,1.5,53.9982,56.0,79.49
20160528044500,0.0,56.3744,15.0,15.0,33.6772,1.4372,1.5,53.9982,56.0,79.49
20160528050000,0.0,56.3744,15.0,15.0,33.1693,1.4372,1.5,53.9982,56.0,79.49
20160528051500,0.0,56.3744,15.0,15.0,33.3557,1.4372,1.5,53.9982,56.0,79.49
20160528053000,0.0,56.3744,15.0,15.0,33.4071,1.4372,1.5,53.9982,56.0,79.49
20160528054500,0.0,56.3744,15.0,15.0,33.5245,1.4291,1.5,53.9982,56.0,79.49
20160528060000,0.0,56.3744,15.0,15.0,33.3884,1.4372,1.5,53.9982,56.0,79.49
20160528061500,0.0,56.3744,15.0,15.0,33.5724,1.4332,1.5,53.9982,56.0,79.49
20160528063000,0.0,56.3744,15.0,15.0,33.7564,1.4211,1.5,53.9982,56.0,79.49
20160528064500,0.0,56.3744,15.0,15.0,33.7564,1.4211,1.5,53.9982,56.0,79.49
20160528070000,0.0,56.3744,15.0,15.0,33.6183,1.4251,1.5,53.9982,56.0,79.49
20160528071500,0.0,56.3744,15.0,15.0,33.6183,1.4211,1.5,53.9982,56.0,79.49
20160528073000,0.0,57.0945,15.0,15.0,33.7564,1.4291,1.5,53.9982,56.0,79.49
20160528074500,0.0,57.0945,15.0,15.0,33.9634,1.4291,1.5,54.6643,56.0,79.49
20160528080000,0.0,57.0945,15.0,15.0,34.3947,1.4251,1.5,54.6643,56.0,79.49
20160528081500,0.0,57.0945,15.0,15.0,34.9429,1.4251,1.5,54.6643,56.0,79.49
20160528083000,0.0,57.0945,15.0,15.0,35.1631,1.4934,1.5,54.6643,56.0,79.49
20160528084500,0.0,57.0945,15.0,15.0,35.166,1.4974,1.5,54.6643,56.0,79.49
20160528090000,0.0,57.0945,15.0,15.0,35.8315,1.4773,1.5,54.6643,56.0,79.49
20160528091500,0.0,57.0945,15.0,15.0,35.9556,1.4853,1.5,54.6643,56.0,79.49
20160528093000,0.0,57.0945,15.0,15.0,36.206,1.4653,1.5,54.6643,56.0,79.49
20160528094500,0.0,57.0945,15.0,15.0,36.0825,1.4492,1.5,54.6643,56.0,79.49
20160528100000,0.0,57.0945,15.0,15.0,36.2747,1.4372,1.5,54.6643,56.0,79.49
20160528101500,0.0,57.0945,15.0,15.0,36.0922,1.4332,1.5,55.3483,56.0,79.49
20160528103000,0.0,57.0945,15.0,15.0,36.4388,1.4372,1.5,55.3483,56.0,79.49
20160528104500,0.0,57.0945,15.0,15.0,36.9756,1.4372,1.5,55.3483,56.0,79.49
20160528110000,0.0,57.0945,15.0,15.0,37.1249,1.4211,1.5,55.3483,56.0,79.49
20160528111500,0.0,57.0945,15.0,15.0,37.6884,1.4211,1.5,55.3483,56.0,79.49
20160528113000,0.0,57.0945,15.0,15.0,37.6523,1.4211,1.5,55.9604,56.0,79.49
20160528114500,0.715,57.8326,15.0,15.0,38.0836,1.4332,1.5,55.9604,56.0,80.69
20160528120000,22.285,56.7345,15.0,15.0,38.5725,1.4211,1.5,55.9604,56.0,80.69
20160528121500,22.285,56.7345,15.0,15.0,38.314,1.4291,1.5,55.9604,56.0,80.69
20160528123000,24.51,57.5446,15.0,15.0,38.5959,1.4051,1.5,55.9604,56.0,80.69
20160528124500,24.51,57.5446,15.0,15.0,38.086,1.4211,1.5,55.9604,56.0,80.69
20160528130000,27.735,57.5446,15.0,15.0,39.0298,1.4372,1.5,55.9604,56.0,80.69
20160528131500,31.81,58.3726,15.0,15.0,38.869,1.4211,1.5,55.9604,56.0,80.69
20160528133000,0.0,56.3744,15.0,15.0,40.1885,1.4372,1.5,55.9604,56.0,81.885
20160528134500,0.0,56.3744,15.0,15.0,38.7841,1.4251,1.5,55.9604,56.0,81.885
20160528140000,1.15,57.3645,15.0,15.0,39.424,1.4372,1.5,55.9604,56.0,81.885
20160528141500,23.955,56.5545,15.0,15.0,39.8076,1.4532,1.5,55.9604,56.0,81.885
20160528143000,23.955,56.5545,15.0,15.0,39.7922,1.4492,1.5,55.9604,56.0,81.885
20160528144500,9.075,55.7264,15.0,15.0,39.5204,1.4492,1.5,55.2763,56.0,81.885
20160528150000,6.9,57.0945,15.0,15.0,39.5615,1.4532,1.5,56.4464,56.0,81.885
20160528151500,9.485,57.0945,15.0,15.0,39.273,1.4532,1.5,56.4464,56.0,81.885
20160528153000,15.425,57.0945,15.0,15.0,39.5071,1.4492,1.5,56.4464,56.0,81.885
20160528154500,24.95,56.3744,15.0,15.0,40.3121,1.4532,1.5,55.8524,56.0,81.885
20160528160000,10.205,56.3744,15.0,15.0,39.7683,1.4532,1.5,55.8524,56.0,81.885
20160528161500,10.205,56.3744,15.0,15.0,39.6074,1.4452,1.5,55.8524,56.0,81.885
20160528163000,10.205,56.3744,15.0,15.0,39.9367,1.4532,1.5,55.8524,56.0,81.885
20160528164500,10.205,56.3744,15.0,15.0,40.3182,1.4452,1.5,55.8524,56.0,81.885
20160528170000,9.03,56.3744,15.0,15.0,39.3608,1.4372,1.5,55.8524,56.0,81.885
20160528171500,9.03,56.3744,15.0,15.0,38.7142,1.4372,1.5,55.8524,56.0,81.885
20160528173000,9.03,56.3744,15.0,15.0,39.4821,1.4492,1.5,55.8524,56.0,81.885
20160528174500,9.03,56.3744,15.0,15.0,38.9702,1.4492,1.5,55.8524,56.0,81.885
20160528180000,9.03,56.3744,15.0,15.0,39.1492,1.4452,1.5,55.8524,56.0,81.885
20160528181500,9.03,56.3744,15.0,15.0,38.8917,1.4332,1.5,55.8524,56.0,81.885
20160528183000,7.855,56.3744,15.0,15.0,39.0298,1.4332,1.5,55.8524,56.0,81.885
20160528184500,7.855,56.3744,15.0,15.0,39.0298,1.4492,1.5,55.8524,56.0,81.885
20160528190000,7.855,56.3744,15.0,15.0,39.0298,1.4412,1.5,55.8524,56.0,81.885
20160528191500,6.465,57.0945,15.0,15.0,39.2863,1.4572,1.5,55.8524,56.0,81.885
20160528193000,6.465,57.0945,15.0,15.0,38.8151,1.4532,1.5,55.8524,56.0,81.885
20160528194500,5.295,57.0945,15.0,15.0,38.8848,1.4613,1.5,55.8524,56.0,81.885
20160528200000,0.0,57.0945,15.0,15.0,38.3243,1.4532,1.5,55.8524,56.0,81.885
20160528201500,0.0,57.0945,15.0,15.0,38.2377,1.4653,1.5,55.0243,56.0,81.885
20160528203000,0.0,57.0945,15.0,15.0,37.2209,1.4773,1.5,55.0243,56.0,81.885
20160528204500,0.0,57.0945,15.0,15.0,36.9577,1.4894,1.5,55.0243,56.0,81.885
20160528210000,0.0,57.0945,15.0,15.0,36.7863,1.4853,1.5,55.0243,56.0,81.885
20160528211500,0.0,57.0945,15.0,15.0,36.6593,1.5054,1.5,55.0243,56.0,81.885
20160528213000,0.0,57.0945,15.0,15.0,36.2542,1.5094,1.5,55.0243,56.0,81.885
20160528214500,0.0,57.0945,15.0,15.0,36.1241,1.5054,1.5,54.3762,56.0,81.885
20160528220000,0.0,56.3744,15.0,15.0,36.0877,1.5094,1.5,54.3762,56.0,81.885
20160528221500,0.0,56.3744,15.0,15.0,36.0311,1.5215,1.5,54.3762,56.0,81.885
20160528223000,0.0,56.3744,15.0,15.0,35.9646,1.5175,1.5,54.3762,56.0,81.885
20160528224500,0.0,56.3744,15.0,15.0,35.9646,1.5255,1.5,54.3762,56.0,81.885
20160528230000,0.0,56.3744,15.0,15.0,36.0376,1.5255,1.5,54.3762,56.0,81.885
20160528231500,0.0,56.3744,15.0,15.0,36.2438,1.5375,1.5,54.3762,56.0,81.885
20160528233000,0.0,56.3744,15.0,15.0,36.1087,1.5415,1.5,54.3762,56.0,81.885
20160528234500,0.0,56.3744,15.0,15.0,36.1778,1.5215,1.5,54.3762,56.0,81.885
20160529000000,0.0,56.3744,15.0,15.0,36.519,1.5134,1.5,54.3762,56.0,81.885
20160529001500,0.0,56.3744,15.0,15.0,36.382,1.5134,1.5,54.3762,56.0,81.885
20160529003000,0.0,56.3744,15.0,15.0,36.2449,1.5134,1.5,54.3762,56.0,81.885
20160529004500,0.0,56.3744,15.0,15.0,36.1764,1.5215,1.5,53.6382,56.0,81.885
20160529010000,0.0,56.3744,15.0,15.0,35.6282,1.5255,1.5,53.6382,56.0,81.885
20160529011500,0.0,56.3744,15.0,15.0,35.827,1.5295,1.5,53.6382,56.0,81.885
20160529013000,0.0,56.3744,15.0,15.0,35.7579,1.5215,1.5,53.6382,56.0,81.885
20160529014500,0.0,56.3744,15.0,15.0,35.7579,1.5255,1.5,53.6382,56.0,81.885
20160529020000,0.0,56.3744,15.0,15.0,35.6199,1.5295,1.5,53.6382,56.0,81.885
20160529021500,0.0,55.6364,15.0,15.0,35.4819,1.5175,1.5,53.6382,56.0,81.885
20160529023000,0.0,55.6364,15.0,15.0,35.3438,1.5215,1.5,53.6382,56.0,81.885
20160529024500,0.0,55.6364,15.0,15.0,35.2058,1.5215,1.5,53.6382,56.0,81.885
20160529030000,0.0,55.6364,15.0,15.0,35.3306,1.5134,1.5,53.6382,56.0,81.885
20160529031500,0.0,55.6364,15.0,15.0,35.1368,1.5215,1.5,53.6382,56.0,81.885
20160529033000,0.0,55.6364,15.0,15.0,34.8607,1.5134,1.5,53.6382,56.0,81.885
20160529034500,0.0,55.6364,15.0,15.0,34.9135,1.5255,1.5,53.6382,56.0,81.885
20160529040000,0.0,55.6364,15.0,15.0,34.705,1.5255,1.5,53.6382,56.0,81.885
20160529041500,0.0,55.6364,15.0,15.0,34.705,1.5255,1.5,53.6382,56.0,81.885
20160529043000,30.93,58.1926,15.0,15.0,34.566,1.5295,1.5,55.6364,56.0,81.885
20160529044500,6.435,58.1926,15.0,15.0,34.4269,1.5295,1.5,55.6364,56.0,81.885
20160529050000,2.165,58.1926,15.0,15.0,34.2879,1.5255,1.5,55.6364,56.0,81.885
20160529051500,0.0,57.1845,15.0,15.0,34.4743,1.5415,1.5,54.7363,56.0,81.885
20160529053000,0.0,57.1845,15.0,15.0,34.3343,1.5616,1.5,54.7363,56.0,81.885
20160529054500,0.0,57.1845,15.0,15.0,34.3343,1.5415,1.5,54.7363,56.0,81.885
20160529060000,0.0,56.4644,15.0,15.0,34.1489,1.5335,1.5,54.7363,56.0,81.885
20160529061500,0.0,56.4644,15.0,15.0,34.0794,1.5335,1.5,54.7363,56.0,81.885
20160529063000,0.0,56.4644,15.0,15.0,33.9403,1.5335,1.5,54.7363,56.0,81.885
20160529064500,0.0,57.3645,15.0,15.0,34.1243,1.5415,1.5,54.7363,56.0,81.885
20160529070000,0.0,57.3645,15.0,15.0,34.6342,1.5456,1.5,54.7363,56.0,81.885
20160529071500,0.0,57.3645,15.0,15.0,34.7052,1.5375,1.5,54.7363,56.0,81.885
20160529073000,0.0,57.3645,15.0,15.0,34.9892,1.5215,1.5,54.7363,56.0,81.885
20160529074500,0.0,57.3645,15.0,15.0,35.3196,1.5335,1.5,55.3483,56.0,81.885
20160529080000,0.0,57.3645,15.0,15.0,36.0119,1.5335,1.5,55.3483,56.0,81.885
20160529081500,0.0,57.3645,15.0,15.0,36.3717,1.5335,1.5,55.3483,56.0,81.885
20160529083000,0.0,58.1026,15.0,15.0,37.3075,1.5415,1.5,55.3483,56.0,81.885
20160529084500,0.0,58.1026,15.0,15.0,37.8113,1.5215,1.5,56.2844,56.0,81.885
20160529090000,21.39,58.1026,15.0,15.0,37.8931,1.4813,1.5,56.2844,56.0,81.885
20160529091500,21.39,58.1026,15.0,15.0,38.3935,1.4813,1.5,56.2844,56.0,81.885
20160529093000,21.39,58.1026,15.0,15.0,38.3197,1.4492,1.5,56.2844,56.0,81.885
20160529094500,23.255,58.1026,15.0,15.0,38.8062,1.4452,1.5,56.2844,56.0,81.885
20160529100000,23.255,58.1026,15.0,15.0,38.27,1.4332,1.5,56.2844,56.0,81.885
20160529101500,23.255,58.1026,15.0,15.0,38.6753,1.4211,1.5,56.2844,56.0,81.885
20160529103000,25.265,57.4545,15.0,15.0,38.8264,1.4171,1.5,56.2844,56.0,81.885
20160529104500,27.485,57.4545,15.0,15.0,39.2923,1.4532,1.5,56.2844,56.0,83.215
20160529110000,27.485,57.4545,15.0,15.0,38.9223,1.4452,1.5,56.2844,56.0,83.215
20160529111500,0.0,56.3744,15.0,15.0,39.0525,1.4572,1.5,55.2763,56.0,83.215
20160529113000,0.0,56.3744,15.0,15.0,38.7283,1.4572,1.5,55.9244,56.0,83.215
20160529114500,0.0,57.0045,15.0,15.0,38.5532,1.4613,1.5,55.9244,56.0,83.215
20160529120000,0.0,57.0045,15.0,15.0,39.4152,1.4693,1.5,55.9244,56.0,83.215
20160529121500,0.0,57.0045,15.0,15.0,38.8154,1.4572,1.5,55.9244,56.0,83.215
20160529123000,0.0,57.0045,15.0,15.0,38.8154,1.4613,1.5,55.9244,56.0,83.215
20160529124500,0.0,57.0045,15.0,15.0,39.3789,1.4452,1.5,55.9244,56.0,83.215
20160529130000,0.0,57.0045,15.0,15.0,38.2037,1.4532,1.5,55.9244,56.0,83.215
20160529131500,0.0,57.0045,15.0,15.0,38.745,1.4532,1.5,55.9244,56.0,83.215
20160529133000,0.0,57.0045,15.0,15.0,37.813,1.4532,1.5,55.9244,56.0,83.215
20160529134500,0.0,57.0045,15.0,15.0,38.7142,1.4452,1.5,55.9244,56.0,83.215
20160529140000,11.4,57.0045,15.0,15.0,38.341,1.4452,1.5,55.9244,56.0,83.215
20160529141500,11.4,57.0045,15.0,15.0,38.341,1.4332,1.5,55.9244,56.0,83.215
20160529143000,11.4,57.0045,15.0,15.0,38.341,1.4492,1.5,55.9244,56.0,83.215
20160529144500,22.36,56.3744,15.0,15.0,39.01,1.4452,1.5,55.9244,56.0,83.215
20160529150000,22.36,56.3744,15.0,15.0,39.01,1.4492,1.5,55.9244,56.0,83.215
20160529151500,21.185,56.3744,15.0,15.0,38.7841,1.4773,1.5,55.9244,56.0,83.215
20160529153000,21.185,56.3744,15.0,15.0,39.2495,1.4733,1.5,55.9244,56.0,83.215
20160529154500,21.185,56.3744,15.0,15.0,38.455,1.4773,1.5,55.9244,56.0,83.215
20160529160000,21.185,56.3744,15.0,15.0,38.3416,1.4653,1.5,55.9244,56.0,83.215
20160529161500,23.12,56.3744,15.0,15.0,38.4911,1.4572,1.5,55.9244,56.0,83.215
20160529163000,23.12,56.3744,15.0,15.0,38.1902,1.4532,1.5,55.9244,56.0,83.215
20160529164500,23.12,56.3744,15.0,15.0,38.777,1.4412,1.5,55.9244,56.0,83.215
20160529170000,23.12,56.3744,15.0,15.0,37.8262,1.4572,1.5,55.9244,56.0,83.215
20160529171500,23.12,56.3744,15.0,15.0,37.8262,1.4613,1.5,55.9244,56.0,83.215
20160529173000,23.12,56.3744,15.0,15.0,38.3153,1.4572,1.5,55.9244,56.0,83.215
20160529174500,23.12,56.3744,15.0,15.0,38.047,1.4653,1.5,55.9244,56.0,83.215
20160529180000,23.12,55.7264,15.0,15.0,38.047,1.4532,1.5,55.9244,56.0,83.215
20160529181500,20.34,55.7264,15.0,15.0,38.4712,1.4693,1.5,55.9244,56.0,83.215
20160529183000,5.06,56.2844,15.0,15.0,38.4335,1.4853,1.5,55.9244,56.0,83.215
20160529184500,5.06,56.2844,15.0,15.0,38.5938,1.4773,1.5,55.9244,56.0,83.215
20160529190000,5.06,56.2844,15.0,15.0,38.4824,1.4853,1.5,55.9244,56.0,83.215
20160529191500,0.0,56.2844,15.0,15.0,38.5938,1.4733,1.5,55.9244,56.0,83.215
20160529193000,0.0,56.2844,15.0,15.0,38.2623,1.4813,1.5,55.9244,56.0,83.215
20160529194500,0.0,56.2844,15.0,15.0,38.3769,1.4894,1.5,55.3483,56.0,83.215
20160529200000,0.0,57.0045,15.0,15.0,38.3593,1.5054,1.5,55.3483,56.0,83.215
20160529201500,0.0,57.0045,15.0,15.0,38.493,1.5054,1.5,55.3483,56.0,83.215
20160529203000,0.0,57.0045,15.0,15.0,38.4442,1.4974,1.5,55.3483,56.0,83.215
20160529204500,0.0,57.0045,15.0,15.0,38.4512,1.5014,1.5,55.3483,56.0,83.215
20160529210000,0.0,57.0045,15.0,15.0,38.3931,1.4934,1.5,55.3483,56.0,83.215
20160529211500,0.0,57.0045,15.0,15.0,38.3918,1.4974,1.5,55.3483,56.0,83.215
20160529213000,0.0,57.0045,15.0,15.0,38.3243,1.5134,1.5,55.3483,56.0,83.215
20160529214500,0.0,57.0045,15.0,15.0,38.0758,1.5215,1.5,55.3483,56.0,83.215
20160529220000,0.0,57.0045,15.0,15.0,37.9853,1.5215,1.5,55.3483,56.0,83.215
20160529221500,0.0,57.0045,15.0,15.0,37.796,1.5255,1.5,54.7903,56.0,83.215
20160529223000,0.0,57.0045,15.0,15.0,37.5836,1.5175,1.5,54.7903,56.0,83.215
20160529224500,0.0,57.0045,15.0,15.0,37.4284,1.5335,1.5,54.7903,56.0,83.215
20160529230000,0.0,57.0045,15.0,15.0,37.3318,1.5496,1.5,54.7903,56.0,83.215
20160529231500,0.0,56.3744,15.0,15.0,36.97,1.5335,1.5,54.7903,56.0,83.215
20160529233000,0.0,56.3744,15.0,15.0,36.6823,1.5415,1.5,54.7903,56.0,83.215
20160529234500,0.0,57.0945,15.0,15.0,36.6301,1.5576,1.5,54.7903,56.0,83.215
20160530000000,0.0,57.0945,15.0,15.0,36.507,1.5656,1.5,54.7903,56.0,83.215
20160530001500,0.0,57.0945,15.0,15.0,36.7166,1.5576,1.5,54.7903,56.0,83.215
20160530003000,0.0,57.0945,15.0,15.0,36.586,1.5536,1.5,54.7903,56.0,83.215
20160530004500,0.0,57.0945,15.0,15.0,36.586,1.5536,1.5,54.7903,56.0,83.215
20160530010000,0.0,57.0945,15.0,15.0,36.586,1.5576,1.5,54.7903,56.0,83.215
20160530011500,0.0,57.0945,15.0,15.0,36.586,1.5616,1.5,54.7903,56.0,83.215
20160530013000,0.0,57.0945,15.0,15.0,36.4499,1.5616,1.5,54.1602,56.0,83.215
20160530014500,0.0,56.3744,15.0,15.0,36.6561,1.5536,1.5,54.1602,56.0,83.215
20160530020000,0.0,56.3744,15.0,15.0,36.6561,1.5576,1.5,54.1602,56.0,83.215
20160530021500,0.0,56.3744,15.0,15.0,36.6561,1.5616,1.5,54.1602,56.0,83.215
20160530023000,0.0,56.3744,15.0,15.0,36.8623,1.5576,1.5,54.1602,56.0,83.215
20160530024500,0.0,56.3744,15.0,15.0,36.7932,1.5536,1.5,54.1602,56.0,83.215
20160530030000,0.0,56.3744,15.0,15.0,36.519,1.5616,1.5,54.1602,56.0,83.215
20160530031500,0.0,56.3744,15.0,15.0,36.4481,1.5536,1.5,54.1602,56.0,83.215
20160530033000,0.0,56.3744,15.0,15.0,36.0394,1.5616,1.5,54.1602,56.0,83.215
20160530034500,0.0,56.3744,15.0,15.0,35.9023,1.5536,1.5,54.1602,56.0,83.215
20160530040000,0.0,56.3744,15.0,15.0,35.965,1.5576,1.5,54.1602,56.0,83.215
20160530041500,0.0,56.3744,15.0,15.0,36.1648,1.5576,1.5,54.1602,56.0,83.215
20160530043000,0.0,56.3744,15.0,15.0,35.9562,1.5616,1.5,54.1602,56.0,83.215
20160530044500,0.0,56.3744,15.0,15.0,35.9562,1.5656,1.5,54.1602,56.0,83.215
20160530050000,0.0,56.3744,15.0,15.0,35.8172,1.5737,1.5,54.1602,56.0,83.215
20160530051500,0.0,56.3744,15.0,15.0,35.4819,1.5656,1.5,54.1602,56.0,83.215
20160530053000,0.0,56.3744,15.0,15.0,35.3438,1.5737,1.5,54.1602,56.0,83.215
20160530054500,0.0,56.3744,15.0,15.0,35.4001,1.5777,1.5,54.1602,56.0,83.215
20160530060000,0.0,56.3744,15.0,15.0,35.4001,1.5737,1.5,54.1602,56.0,83.215
20160530061500,0.0,56.3744,15.0,15.0,35.4001,1.5697,1.5,54.1602,56.0,83.215
20160530063000,21.14,61.919,15.0,15.0,35.3306,1.5656,1.5,57.6706,56.0,83.215
20160530064500,7.905,58.7327,15.0,15.0,35.3306,1.5656,1.5,55.9244,56.0,83.215
20160530070000,1.985,58.7327,15.0,15.0,35.5244,1.5897,1.5,56.5005,56.0,83.215
20160530071500,20.445,58.0126,15.0,15.0,35.7888,1.5937,1.5,55.6904,56.0,83.215
20160530073000,0.0,56.5545,15.0,15.0,35.9298,1.5656,1.5,54.5743,56.0,83.215
20160530074500,0.0,56.5545,15.0,15.0,36.409,1.5496,1.5,54.5743,56.0,83.215
20160530080000,0.0,56.5545,15.0,15.0,37.19,1.5496,1.5,54.5743,56.0,83.215
20160530081500,0.0,56.5545,15.0,15.0,37.7501,1.5255,1.5,55.2763,56.0,83.215
20160530083000,0.0,57.9226,15.0,15.0,38.5364,1.5335,1.5,55.2763,56.0,83.215
20160530084500,0.0,57.9226,15.0,15.0,38.8938,1.5295,1.5,56.3744,56.0,83.215
20160530090000,25.385,57.9226,15.0,15.0,39.1022,1.5215,1.5,56.3744,56.0,83.215
20160530091500,25.385,57.9226,15.0,15.0,39.0843,1.5014,1.5,56.3744,56.0,83.215
20160530093000,0.0,56.4644,15.0,15.0,39.3287,1.4894,1.5,55.0603,56.0,83.215
20160530094500,0.0,56.4644,15.0,15.0,39.3754,1.4974,1.5,55.6364,56.0,83.215
20160530100000,0.0,56.4644,15.0,15.0,39.6582,1.4773,1.5,55.6364,56.0,83.215
20160530101500,0.0,56.4644,15.0,15.0,39.523,1.4211,1.5,55.6364,56.0,83.215
20160530103000,0.0,57.0945,15.0,15.0,39.3985,1.4332,1.5,55.6364,56.0,83.215
20160530104500,0.0,57.0945,15.0,15.0,39.3007,1.4332,1.5,56.2844,56.0,83.215
20160530110000,4.515,57.0945,15.0,15.0,39.6187,1.4251,1.5,56.2844,56.0,83.215
20160530111500,17.31,57.0945,15.0,15.0,39.8153,1.4452,1.5,56.2844,56.0,84.47
20160530113000,22.685,57.0945,15.0,15.0,39.4821,1.4291,1.5,56.2844,56.0,84.47
20160530114500,23.69,57.0945,15.0,15.0,39.9066,1.4452,1.5,56.2844,56.0,84.47
20160530120000,23.69,56.4644,15.0,15.0,39.8053,1.4291,1.5,56.2844,56.0,84.47
20160530121500,23.69,56.4644,15.0,15.0,40.3689,1.4412,1.5,56.2844,56.0,84.47
20160530123000,13.18,56.4644,15.0,15.0,40.0423,1.4613,1.5,55.3123,56.0,84.47
20160530124500,4.4,57.1845,15.0,15.0,39.0423,1.4813,1.5,56.0864,56.0,84.47
20160530130000,6.975,57.1845,15.0,15.0,39.6567,1.4813,1.5,56.0864,56.0,84.47
20160530131500,25.585,56.3744,15.0,15.0,40.0639,1.4572,1.5,56.0864,56.0,84.47
20160530133000,22.855,56.3744,15.0,15.0,39.7492,1.4653,1.5,56.0864,56.0,84.47
20160530134500,16.965,56.3744,15.0,15.0,39.7492,1.4613,1.5,56.0864,56.0,84.47
20160530140000,9.46,57.1845,15.0,15.0,40.629,1.4733,1.5,56.0864,56.0,84.47
20160530141500,24.54,56.4644,15.0,15.0,40.3548,1.4733,1.5,56.0864,56.0,84.47
20160530143000,24.54,56.4644,15.0,15.0,39.6768,1.4934,1.5,56.0864,56.0,84.47
20160530144500,4.905,57.0945,15.0,15.0,39.5615,1.4974,1.5,56.0864,56.0,84.47
20160530150000,24.495,56.1044,15.0,15.0,38.977,1.5014,1.5,56.0864,56.0,84.47
20160530151500,23.825,56.1044,15.0,15.0,39.4828,1.4894,1.5,56.0864,56.0,84.47
20160530153000,6.61,56.1044,15.0,15.0,37.8262,1.4974,1.5,56.0864,56.0,84.47
20160530154500,13.13,57.0945,15.0,15.0,38.6251,1.5014,1.5,56.0864,56.0,84.47
20160530160000,24.715,56.3744,15.0,15.0,36.9077,1.4974,1.5,56.0864,56.0,84.47
20160530161500,24.715,56.3744,15.0,15.0,37.4531,1.4813,1.5,56.0864,56.0,84.47
20160530163000,24.715,56.3744,15.0,15.0,37.887,1.4894,1.5,56.0864,56.0,84.47
20160530164500,24.715,56.3744,15.0,15.0,37.887,1.4853,1.5,56.0864,56.0,84.47
20160530170000,24.715,56.3744,15.0,15.0,38.7053,1.4733,1.5,56.0864,56.0,84.47
20160530171500,24.715,56.3744,15.0,15.0,39.1353,1.4773,1.5,56.0864,56.0,84.47
20160530173000,24.715,56.3744,15.0,15.0,39.6348,1.4733,1.5,56.0864,56.0,84.47
20160530174500,17.535,56.3744,15.0,15.0,39.6348,1.4853,1.5,55.4383,56.0,84.47
20160530180000,7.665,56.3744,15.0,15.0,38.8519,1.4894,1.5,55.4383,56.0,84.47
20160530181500,7.665,56.3744,15.0,15.0,38.7385,1.4934,1.5,55.4383,56.0,84.47
20160530183000,6.635,56.3744,15.0,15.0,39.0058,1.4934,1.5,55.4383,56.0,84.47
20160530184500,6.635,56.3744,15.0,15.0,38.2464,1.4813,1.5,55.4383,56.0,84.47
20160530190000,3.0,56.3744,15.0,15.0,38.3767,1.5094,1.5,55.4383,56.0,84.47
20160530191500,3.0,57.4545,15.0,15.0,38.4655,1.5215,1.5,55.4383,56.0,84.47
20160530193000,3.0,57.4545,15.0,15.0,38.086,1.5255,1.5,55.4383,56.0,84.47
20160530194500,3.0,57.4545,15.0,15.0,37.9303,1.5255,1.5,55.4383,56.0,84.47
20160530200000,0.0,57.4545,15.0,15.0,38.2037,1.5335,1.5,55.4383,56.0,84.47
20160530201500,0.0,57.4545,15.0,15.0,37.9029,1.5576,1.5,55.4383,56.0,84.47
20160530203000,0.0,57.4545,15.0,15.0,37.9652,1.5576,1.5,55.4383,56.0,84.47
20160530204500,0.0,57.4545,15.0,15.0,37.8371,1.5616,1.5,55.4383,56.0,84.47
20160530210000,0.0,57.4545,15.0,15.0,37.7652,1.5616,1.5,55.4383,56.0,84.47
20160530211500,0.0,57.4545,15.0,15.0,37.7652,1.5576,1.5,55.4383,56.0,84.47
20160530213000,0.0,57.4545,15.0,15.0,37.7652,1.5697,1.5,55.4383,56.0,84.47
20160530214500,0.0,57.4545,15.0,15.0,37.7652,1.5777,1.5,55.4383,56.0,84.47
20160530220000,0.0,56.8245,15.0,15.0,36.97,1.5576,1.5,54.8263,56.0,84.47
20160530221500,0.0,56.8245,15.0,15.0,36.7097,1.5656,1.5,54.8263,56.0,84.47
20160530223000,0.0,56.8245,15.0,15.0,36.7961,1.5616,1.5,54.8263,56.0,84.47
20160530224500,0.0,56.8245,15.0,15.0,36.7305,1.5777,1.5,54.8263,56.0,84.47
20160530230000,0.0,56.8245,15.0,15.0,36.6301,1.5937,1.5,54.8263,56.0,84.47
20160530231500,0.0,56.8245,15.0,15.0,36.4305,1.5737,1.5,54.8263,56.0,84.47
20160530233000,0.0,56.8245,15.0,15.0,36.507,1.5616,1.5,54.8263,56.0,83.445
20160530234500,0.0,56.8245,15.0,15.0,36.7166,1.5737,1.5,54.8263,56.0,83.445
20160531000000,0.0,56.8245,15.0,15.0,36.4464,1.5777,1.5,54.8263,56.0,83.445
20160531001500,0.0,56.8245,15.0,15.0,36.3789,1.5656,1.5,54.8263,56.0,83.445
20160531003000,0.0,56.8245,15.0,15.0,36.519,1.5737,1.5,54.2142,56.0,83.445
20160531004500,0.0,56.1944,15.0,15.0,36.3139,1.5737,1.5,54.2142,56.0,83.445
20160531010000,0.0,56.1944,15.0,15.0,36.1778,1.5777,1.5,54.2142,56.0,83.445
20160531011500,0.0,56.1944,15.0,15.0,36.2449,1.5656,1.5,54.2142,56.0,83.445
20160531013000,0.0,56.1944,15.0,15.0,35.7653,1.5656,1.5,54.2142,56.0,83.445
20160531014500,0.0,56.1944,15.0,15.0,35.965,1.5656,1.5,54.2142,56.0,83.445
20160531020000,0.0,56.1944,15.0,15.0,35.7653,1.5777,1.5,54.2142,56.0,83.445
20160531021500,0.0,55.5464,15.0,15.0,35.7653,1.5777,1.5,54.2142,56.0,83.445
20160531023000,0.0,56.4644,15.0,15.0,35.7579,1.5737,1.5,54.2142,56.0,83.445
20160531024500,0.0,56.4644,15.0,15.0,36.0257,1.5697,1.5,54.2142,56.0,83.445
20160531030000,0.0,56.4644,15.0,15.0,36.0257,1.5737,1.5,54.2142,56.0,83.445
20160531031500,0.0,56.4644,15.0,15.0,36.1648,1.5737,1.5,54.2142,56.0,83.445
20160531033000,0.0,56.4644,15.0,15.0,36.1648,1.5737,1.5,54.2142,56.0,83.445
20160531034500,0.0,56.4644,15.0,15.0,36.1648,1.5656,1.5,54.2142,56.0,83.445
20160531040000,0.0,56.4644,15.0,15.0,36.3038,1.5616,1.5,54.2142,56.0,83.445
20160531041500,0.0,56.4644,15.0,15.0,36.5045,1.5656,1.5,54.2142,56.0,83.445
20160531043000,0.0,56.4644,15.0,15.0,36.5045,1.5697,1.5,54.2142,56.0,83.445
20160531044500,0.0,56.4644,15.0,15.0,36.5045,1.5576,1.5,54.2142,56.0,83.445
20160531050000,0.0,56.4644,15.0,15.0,36.5045,1.5616,1.5,54.2142,56.0,83.445
20160531051500,0.0,56.4644,15.0,15.0,36.5045,1.5616,1.5,54.2142,56.0,83.445
20160531053000,0.0,56.4644,15.0,15.0,36.5045,1.5697,1.5,54.2142,56.0,83.445
20160531054500,0.0,56.4644,15.0,15.0,36.5045,1.5656,1.5,54.2142,56.0,83.445
20160531060000,0.0,56.4644,15.0,15.0,36.5045,1.5737,1.5,54.2142,56.0,83.445
20160531061500,0.0,56.4644,15.0,15.0,36.5045,1.5576,1.5,54.2142,56.0,83.445
20160531063000,0.0,56.4644,15.0,15.0,36.5045,1.5656,1.5,54.2142,56.0,83.445
20160531064500,0.0,56.4644,15.0,15.0,36.5045,1.5697,1.5,54.2142,56.0,83.445
20160531070000,0.0,56.4644,15.0,15.0,36.5045,1.5536,1.5,54.2142,56.0,83.445
20160531071500,0.0,56.4644,15.0,15.0,36.5045,1.5656,1.5,54.2142,56.0,83.445
20160531073000,0.0,56.4644,15.0,15.0,36.5045,1.5737,1.5,54.2142,56.0,83.445
20160531074500,0.0,56.4644,15.0,15.0,36.5045,1.5777,1.5,54.2142,56.0,83.445
20160531080000,0.0,56.4644,15.0,15.0,36.5045,1.5656,1.5,54.2142,56.0,83.445
20160531081500,0.0,56.4644,15.0,15.0,36.5045,1.5536,1.5,54.2142,56.0,83.445
20160531083000,0.0,56.4644,15.0,15.0,36.5045,1.5175,1.5,54.2142,56.0,83.445
20160531084500,0.0,56.4644,15.0,15.0,36.5045,1.4853,1.5,55.0243,56.0,83.445
20160531090000,0.0,56.4644,15.0,15.0,36.5045,1.5014,1.5,55.0243,56.0,83.445
20160531091500,0.0,57.1845,15.0,15.0,36.5045,1.4813,1.5,55.0243,56.0,83.445
20160531093000,0.0,57.1845,15.0,15.0,36.5045,1.4372,1.5,55.0243,56.0,83.445
20160531094500,0.0,57.1845,15.0,15.0,36.5045,1.4492,1.5,55.0243,56.0,84.775
20160531100000,0.0,57.1845,15.0,15.0,36.5045,1.401,1.5,55.0243,56.0,84.775
20160531101500,0.0,57.1845,15.0,15.0,36.5045,1.4251,1.5,55.0243,56.0,84.775
20160531103000,0.0,56.4644,15.0,15.0,36.5045,1.4372,1.5,55.0243,56.0,84.775
20160531104500,0.0,57.1845,15.0,15.0,40.3088,1.4653,1.5,55.0243,56.0,85.99
20160531110000,0.0,57.1845,15.0,15.0,39.7488,1.4934,1.5,55.7264,56.0,85.99
20160531111500,0.0,57.1845,15.0,15.0,39.0855,1.4974,1.5,55.7264,56.0,85.99
20160531113000,0.0,57.1845,15.0,15.0,39.8472,1.5054,1.5,55.7264,56.0,85.99
20160531114500,0.0,57.1845,15.0,15.0,39.5427,1.4974,1.5,55.7264,56.0,85.99
20160531120000,0.0,57.1845,15.0,15.0,40.0278,1.4813,1.5,55.7264,56.0,85.99
20160531121500,0.0,57.1845,15.0,15.0,40.0278,1.4974,1.5,55.7264,56.0,85.99
20160531123000,0.0,57.1845,15.0,15.0,40.0278,1.5937,1.5,55.7264,56.0,85.99
20160531124500,0.0,57.1845,15.0,15.0,40.0278,1.5576,1.5,56.3384,56.0,85.99
20160531130000,0.0,57.1845,15.0,15.0,38.7316,1.5937,1.5,56.3384,56.0,85.99
20160531131500,0.0,57.1845,15.0,15.0,38.6123,1.5777,1.5,56.3384,56.0,85.99
20160531133000,24.15,57.1845,15.0,15.0,38.5154,1.5897,1.5,56.3384,56.0,85.99
20160531134500,24.725,56.3744,15.0,15.0,38.3145,1.5536,1.5,55.6904,56.0,84.97
20160531140000,24.725,56.3744,15.0,15.0,37.8129,1.5576,1.5,55.6904,56.0,84.97
20160531141500,3.02,57.0045,15.0,15.0,38.3651,1.4051,1.5,56.3384,56.0,84.97
20160531143000,23.035,57.0045,15.0,15.0,38.3651,1.4653,1.5,56.3384,56.0,84.97
20160531144500,23.035,57.0045,15.0,15.0,38.3651,1.4853,1.5,56.3384,56.0,84.97
20160531150000,23.035,56.1944,15.0,15.0,38.3651,1.4693,1.5,55.6364,56.0,84.97
20160531151500,23.035,56.1944,15.0,15.0,38.3651,1.5175,1.5,55.6364,56.0,84.97
20160531153000,23.035,56.1944,15.0,15.0,39.273,1.5536,1.5,55.6364,56.0,84.97
20160531154500,23.035,56.1944,15.0,15.0,39.273,1.5656,1.5,55.6364,56.0,84.97
20160531160000,23.035,56.1944,15.0,15.0,39.273,1.5656,1.5,55.6364,56.0,83.745
20160531161500,23.035,56.1944,15.0,15.0,39.273,1.5737,1.5,55.6364,56.0,83.745
20160531163000,23.035,56.1944,15.0,15.0,39.273,1.5576,1.5,55.6364,56.0,83.745
20160531164500,3.325,56.1944,15.0,15.0,39.273,1.5737,1.5,55.6364,56.0,83.745
20160531170000,15.215,57.3645,15.0,15.0,39.273,1.5656,1.5,56.5365,56.0,83.745
20160531171500,21.375,56.1044,15.0,15.0,39.273,1.5576,1.5,55.4743,56.0,83.745
20160531173000,6.095,56.7345,15.0,15.0,39.273,1.5456,1.5,56.1764,56.0,83.745
20160531174500,6.095,56.7345,15.0,15.0,39.273,1.5656,1.5,56.1764,56.0,83.745
20160531180000,6.095,56.7345,15.0,15.0,39.273,1.5656,1.5,56.1764,56.0,83.745
20160531181500,6.095,56.7345,15.0,15.0,39.273,1.5415,1.5,56.1764,56.0,83.745
20160531183000,6.095,56.7345,15.0,15.0,39.273,1.5415,1.5,56.1764,56.0,83.745
20160531184500,6.095,56.7345,15.0,15.0,39.273,1.5415,1.5,56.1764,56.0,83.745
20160531190000,6.095,56.7345,15.0,15.0,39.273,1.5335,1.5,56.1764,56.0,83.745
20160531191500,6.095,56.7345,15.0,15.0,39.273,1.5496,1.5,56.1764,56.0,83.745
20160531193000,6.095,57.5446,15.0,15.0,39.273,1.5415,1.5,56.1764,56.0,83.745
20160531194500,0.0,56.8245,15.0,15.0,37.751,1.5496,1.5,55.4383,56.0,83.745
20160531200000,0.0,56.8245,15.0,15.0,37.9131,1.5737,1.5,55.4383,56.0,83.745
20160531201500,0.0,56.8245,15.0,15.0,37.5557,1.5777,1.5,55.4383,56.0,83.745
20160531203000,0.0,56.8245,15.0,15.0,37.7616,1.5697,1.5,55.4383,56.0,82.58
20160531204500,0.0,56.8245,15.0,15.0,37.6621,1.5616,1.5,54.5743,56.0,82.58
20160531210000,0.0,56.8245,15.0,15.0,37.8331,1.5737,1.5,54.5743,56.0,82.58
20160531211500,0.0,56.8245,15.0,15.0,37.6922,1.5335,1.5,54.5743,56.0,82.58
20160531213000,0.0,56.8245,15.0,15.0,37.1018,1.5054,1.5,54.5743,56.0,82.58
20160531214500,0.0,56.8245,15.0,15.0,36.9797,1.5094,1.5,54.5743,56.0,82.58
20160531220000,0.0,56.1944,15.0,15.0,36.9797,1.5094,1.5,54.5743,56.0,82.58
20160531221500,0.0,56.8245,15.0,15.0,36.9797,1.5094,1.5,54.5743,56.0,82.58
20160531223000,0.0,56.8245,15.0,15.0,36.9797,1.5014,1.5,54.5743,56.0,82.58
20160531224500,0.0,56.8245,15.0,15.0,36.4683,1.5175,1.5,54.5743,56.0,82.58
20160531230000,0.0,56.8245,15.0,15.0,36.352,1.5175,1.5,54.5743,56.0,82.58
20160531231500,0.0,56.8245,15.0,15.0,36.5636,1.5134,1.5,54.5743,56.0,82.58
20160531233000,0.0,56.8245,15.0,15.0,36.2974,1.5335,1.5,54.5743,56.0,82.58
20160531234500,0.0,56.8245,15.0,15.0,36.3729,1.5255,1.5,54.5743,56.0,82.58
20160601000000,0.0,56.8245,15.0,15.0,36.3729,1.5255,1.5,54.5743,56.0,82.58
20160601001500,0.0,56.8245,15.0,15.0,36.1717,1.5295,1.5,54.5743,56.0,82.58
20160601003000,0.0,56.8245,15.0,15.0,36.1087,1.5215,1.5,54.5743,56.0,82.58
20160601004500,0.0,56.8245,15.0,15.0,36.1087,1.5295,1.5,54.5743,56.0,82.58
20160601010000,0.0,56.8245,15.0,15.0,36.1087,1.5335,1.5,54.5743,56.0,82.58
20160601011500,0.0,56.8245,15.0,15.0,36.1087,1.4131,1.5,53.8362,56.0,81.48
20160601013000,0.0,56.8245,15.0,15.0,36.1087,1.4131,1.5,53.8362,56.0,81.48
20160601014500,0.0,56.1044,15.0,15.0,36.0394,1.4291,1.5,53.8362,56.0,81.48
20160601020000,0.0,56.1044,15.0,15.0,36.0394,1.4251,1.5,53.8362,56.0,81.48
20160601021500,0.0,56.1044,15.0,15.0,35.9023,1.4171,1.5,53.8362,56.0,81.48
20160601023000,0.0,56.1044,15.0,15.0,35.7653,1.4251,1.5,53.8362,56.0,81.48
20160601024500,0.0,56.1044,15.0,15.0,35.7653,1.4211,1.5,53.8362,56.0,81.48
20160601030000,0.0,56.1044,15.0,15.0,35.7653,1.4211,1.5,53.8362,56.0,81.48
20160601031500,0.0,56.1044,15.0,15.0,35.7653,1.4211,1.5,53.8362,56.0,81.48
20160601033000,0.0,56.1044,15.0,15.0,35.7653,1.4051,1.5,53.8362,56.0,81.48
20160601034500,0.0,56.1044,15.0,15.0,35.7653,1.4291,1.5,53.8362,56.0,81.48
20160601040000,0.0,56.1044,15.0,15.0,35.7653,1.4291,1.5,53.8362,56.0,81.48
20160601041500,0.0,56.1044,15.0,15.0,35.7653,1.4372,1.5,53.8362,56.0,81.48
20160601043000,0.0,56.1044,15.0,15.0,35.8172,1.4332,1.5,53.8362,56.0,81.48
20160601044500,0.0,56.1044,15.0,15.0,35.8172,1.4332,1.5,53.8362,56.0,81.48
20160601050000,0.0,56.1044,15.0,15.0,35.6782,1.4332,1.5,53.8362,56.0,81.48
20160601051500,0.0,56.1044,15.0,15.0,35.8172,1.4291,1.5,53.8362,56.0,81.48
20160601053000,0.0,56.1044,15.0,15.0,35.8172,1.4251,1.5,53.8362,56.0,81.48
20160601054500,0.0,56.1044,15.0,15.0,35.8172,1.4372,1.5,53.8362,56.0,81.48
20160601060000,0.0,56.1044,15.0,15.0,35.8172,1.4372,1.5,53.8362,56.0,81.48
20160601061500,0.0,56.1044,15.0,15.0,35.8172,1.4211,1.5,53.8362,56.0,81.48
20160601063000,0.0,56.1044,15.0,15.0,35.5391,1.4251,1.5,53.8362,56.0,81.48
20160601064500,0.0,56.1044,15.0,15.0,35.7344,1.4211,1.5,53.8362,56.0,81.48
20160601070000,0.0,56.1044,15.0,15.0,35.7344,1.4211,1.5,53.8362,56.0,81.48
20160601071500,0.0,56.1044,15.0,15.0,35.7344,1.4211,1.5,53.8362,56.0,81.48
20160601073000,0.0,56.1044,15.0,15.0,35.7344,1.4332,1.5,53.8362,56.0,81.48
20160601074500,0.0,56.1044,15.0,15.0,35.7344,1.4291,1.5,53.8362,56.0,81.48
