PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160601080000,0.0,56.1044,15.0,15.0,35.7344,1.4251,1.5,53.8362,56.0,81.48
20160601081500,0.0,56.1044,15.0,15.0,35.7344,1.4291,1.5,53.8362,56.0,81.48
20160601083000,0.0,56.1044,15.0,15.0,35.7344,1.4332,1.5,54.3762,56.0,81.48
20160601084500,0.0,56.1044,15.0,15.0,35.7344,1.4251,1.5,54.3762,56.0,81.48
20160601090000,0.0,56.1044,15.0,15.0,35.7344,1.4131,1.5,54.9523,56.0,83.06
20160601091500,0.0,56.1044,15.0,15.0,38.27,1.4171,1.5,54.9523,56.0,84.13
20160601093000,0.0,56.7345,15.0,15.0,38.5602,1.4131,1.5,54.9523,56.0,84.13
20160601094500,0.0,56.7345,15.0,15.0,38.5981,1.4332,1.5,54.9523,56.0,85.41
20160601100000,0.0,56.7345,15.0,15.0,38.4943,1.4372,1.5,55.5104,56.0,85.41
20160601101500,0.0,56.7345,15.0,15.0,38.582,1.4452,1.5,55.5104,56.0,85.41
20160601103000,0.0,56.7345,15.0,15.0,37.7652,1.4251,1.5,55.5104,56.0,85.41
20160601104500,0.0,56.7345,15.0,15.0,37.8895,1.4291,1.5,55.5104,56.0,85.41
20160601110000,0.0,56.7345,15.0,15.0,37.8371,1.5134,1.5,55.5104,56.0,86.605
20160601111500,0.0,56.7345,15.0,15.0,37.8371,1.5656,1.5,55.5104,56.0,86.605
20160601113000,0.0,56.7345,15.0,15.0,38.0836,1.5656,1.5,55.5104,56.0,86.605
20160601114500,0.0,56.7345,15.0,15.0,38.2069,1.5656,1.5,55.5104,56.0,86.605
20160601120000,0.0,56.7345,15.0,15.0,38.1486,1.5616,1.5,55.5104,56.0,86.605
20160601121500,0.0,56.7345,15.0,15.0,38.0268,1.5616,1.5,55.5104,56.0,86.605
20160601123000,0.0,56.0144,15.0,15.0,38.148,1.5737,1.5,55.5104,56.0,86.605
20160601124500,0.0,56.0144,15.0,15.0,37.7771,1.5897,1.5,55.5104,56.0,85.52
20160601130000,0.0,56.0144,15.0,15.0,38.2693,1.5737,1.5,54.8623,56.0,85.52
20160601131500,0.0,56.0144,15.0,15.0,38.0232,1.5737,1.5,54.8623,56.0,85.52
20160601133000,0.0,56.0144,15.0,15.0,37.6578,1.5777,1.5,54.8623,56.0,85.52
20160601134500,0.0,56.6445,15.0,15.0,37.7826,1.5897,1.5,54.8623,56.0,85.52
20160601140000,0.0,56.6445,15.0,15.0,37.7771,1.5777,1.5,54.8623,56.0,85.52
20160601141500,0.14,56.6445,15.0,15.0,37.9561,1.5496,1.5,54.8623,56.0,84.435
20160601143000,0.0,56.6445,15.0,15.0,38.0754,1.5576,1.5,54.8623,56.0,84.435
20160601144500,0.12,56.6445,15.0,15.0,38.1947,1.5536,1.5,54.8623,56.0,84.435
20160601150000,0.0,56.6445,15.0,15.0,38.4333,1.5656,1.5,54.8623,56.0,84.435
20160601151500,0.0,56.6445,15.0,15.0,38.0635,1.5576,1.5,54.8623,56.0,84.435
20160601153000,0.0,56.6445,15.0,15.0,37.3297,1.5656,1.5,55.6364,56.0,84.435
20160601154500,0.0,57.2745,15.0,15.0,38.0754,1.5737,1.5,55.6364,56.0,84.435
20160601160000,0.0,57.2745,15.0,15.0,38.4442,1.5616,1.5,55.6364,56.0,84.435
20160601161500,0.0,57.2745,15.0,15.0,38.4333,1.5817,1.5,55.6364,56.0,84.435
20160601163000,0.0,57.2745,15.0,15.0,39.1059,1.5697,1.5,55.6364,56.0,84.435
20160601164500,0.0,57.2745,15.0,15.0,38.1063,1.5817,1.5,55.6364,56.0,84.435
20160601170000,0.0,57.2745,15.0,15.0,38.6123,1.5656,1.5,55.6364,56.0,84.435
20160601171500,0.0,57.2745,15.0,15.0,38.7316,1.5576,1.5,55.6364,56.0,84.435
20160601173000,0.0,57.2745,15.0,15.0,38.6123,1.5777,1.5,55.6364,56.0,84.435
20160601174500,0.0,56.6445,15.0,15.0,38.3593,1.5737,1.5,55.6364,56.0,84.435
20160601180000,0.0,56.6445,15.0,15.0,38.4333,1.5656,1.5,55.6364,56.0,84.435
20160601181500,0.0,56.6445,15.0,15.0,38.0635,1.5616,1.5,55.6364,56.0,84.435
20160601183000,0.0,57.2745,15.0,15.0,37.9561,1.5255,1.5,55.6364,56.0,84.435
20160601184500,0.0,57.2745,15.0,15.0,38.0232,1.5255,1.5,55.6364,56.0,84.435
20160601190000,0.0,57.2745,15.0,15.0,38.0875,1.5295,1.5,55.6364,56.0,84.435
20160601191500,0.0,57.2745,15.0,15.0,38.2069,1.5295,1.5,55.6364,56.0,84.435
20160601193000,0.0,57.2745,15.0,15.0,38.3145,1.5295,1.5,55.6364,56.0,84.435
20160601194500,0.0,57.2745,15.0,15.0,38.2519,1.4332,1.5,55.6364,56.0,84.435
20160601200000,0.0,57.2745,15.0,15.0,38.1115,1.4532,1.5,55.6364,56.0,84.435
20160601201500,0.0,57.2745,15.0,15.0,38.1559,1.4532,1.5,55.6364,56.0,84.435
20160601203000,0.0,57.2745,15.0,15.0,38.0052,1.4532,1.5,55.6364,56.0,84.435
20160601204500,0.0,57.2745,15.0,15.0,37.877,1.4653,1.5,55.6364,56.0,84.435
20160601210000,0.0,57.2745,15.0,15.0,37.8129,1.4653,1.5,55.0243,56.0,84.435
20160601211500,0.0,57.2745,15.0,15.0,37.6847,1.4773,1.5,55.0243,56.0,84.435
20160601213000,0.0,57.2745,15.0,15.0,37.5256,1.4773,1.5,55.0243,56.0,84.435
20160601214500,0.0,57.2745,15.0,15.0,37.3318,1.4813,1.5,55.0243,56.0,84.435
20160601220000,0.0,57.2745,15.0,15.0,37.3862,1.4813,1.5,55.0243,56.0,84.435
20160601221500,0.0,57.2745,15.0,15.0,37.3862,1.4853,1.5,55.0243,56.0,84.435
20160601223000,0.0,57.2745,15.0,15.0,37.3206,1.4974,1.5,55.0243,56.0,84.435
20160601224500,0.0,57.2745,15.0,15.0,37.409,1.4974,1.5,55.0243,56.0,84.435
20160601230000,0.0,57.2745,15.0,15.0,37.1447,1.4894,1.5,55.0243,56.0,84.435
20160601231500,0.0,57.2745,15.0,15.0,37.0295,1.5014,1.5,55.0243,56.0,84.435
20160601233000,0.0,57.2745,15.0,15.0,36.8422,1.5054,1.5,55.0243,56.0,84.435
20160601234500,0.0,57.2745,15.0,15.0,36.7752,1.5134,1.5,55.0243,56.0,84.435
20160602000000,0.0,57.2745,15.0,15.0,36.5815,1.5094,1.5,55.0243,56.0,84.435
20160602001500,0.0,57.2745,15.0,15.0,36.4464,1.5054,1.5,55.0243,56.0,84.435
20160602003000,0.0,57.2745,15.0,15.0,36.586,1.5054,1.5,55.0243,56.0,84.435
20160602004500,0.0,56.5545,15.0,15.0,36.4499,1.5175,1.5,55.0243,56.0,84.435
20160602010000,0.0,56.5545,15.0,15.0,36.8623,1.5094,1.5,55.0243,56.0,84.435
20160602011500,0.0,56.5545,15.0,15.0,37.0003,1.5134,1.5,55.0243,56.0,84.435
20160602013000,0.0,56.5545,15.0,15.0,37.0003,1.4974,1.5,55.0243,56.0,84.435
20160602014500,0.0,56.5545,15.0,15.0,37.0003,1.5134,1.5,55.0243,56.0,84.435
20160602020000,0.0,56.5545,15.0,15.0,37.0003,1.5054,1.5,55.0243,56.0,84.435
20160602021500,0.0,56.5545,15.0,15.0,37.0003,1.5134,1.5,55.0243,56.0,84.435
20160602023000,0.0,56.5545,15.0,15.0,37.0003,1.5094,1.5,55.0243,56.0,84.435
20160602024500,0.0,56.5545,15.0,15.0,36.8623,1.5054,1.5,55.0243,56.0,84.435
20160602030000,0.0,56.5545,15.0,15.0,36.8623,1.5054,1.5,55.0243,56.0,84.435
20160602031500,0.0,56.5545,15.0,15.0,36.7242,1.5054,1.5,55.0243,56.0,84.435
20160602033000,0.0,56.5545,15.0,15.0,36.7242,1.4974,1.5,55.0243,56.0,84.435
20160602034500,0.0,56.5545,15.0,15.0,36.7242,1.5094,1.5,55.0243,56.0,84.435
20160602040000,0.0,56.5545,15.0,15.0,36.7904,1.5215,1.5,55.0243,56.0,84.435
20160602041500,0.0,56.5545,15.0,15.0,36.3791,1.5134,1.5,54.3762,56.0,84.435
20160602043000,0.0,56.5545,15.0,15.0,36.4428,1.5175,1.5,54.3762,56.0,84.435
20160602044500,0.0,56.5545,15.0,15.0,36.4428,1.5094,1.5,54.3762,56.0,84.435
20160602050000,0.0,56.5545,15.0,15.0,36.103,1.5134,1.5,54.3762,56.0,84.435
20160602051500,0.0,56.5545,15.0,15.0,36.0257,1.5094,1.5,54.3762,56.0,84.435
20160602053000,0.0,56.5545,15.0,15.0,36.0257,1.5054,1.5,54.3762,56.0,84.435
20160602054500,0.0,56.5545,15.0,15.0,36.1545,1.5134,1.5,54.3762,56.0,84.435
20160602060000,0.0,56.5545,15.0,15.0,35.9562,1.5094,1.5,54.3762,56.0,84.435
20160602061500,0.0,56.5545,15.0,15.0,36.0145,1.5134,1.5,54.3762,56.0,84.435
20160602063000,0.0,56.5545,15.0,15.0,36.1545,1.5054,1.5,54.3762,56.0,84.435
20160602064500,0.0,56.5545,15.0,15.0,36.4233,1.5054,1.5,54.9523,56.0,84.435
20160602070000,0.0,57.1845,15.0,15.0,37.3927,1.4934,1.5,54.9523,56.0,84.435
20160602071500,0.0,57.1845,15.0,15.0,37.4641,1.5014,1.5,54.9523,56.0,84.435
20160602073000,0.0,57.1845,15.0,15.0,37.8931,1.4934,1.5,54.9523,56.0,84.435
20160602074500,0.0,57.1845,15.0,15.0,38.3935,1.5054,1.5,55.5104,56.0,84.435
20160602080000,0.0,57.1845,15.0,15.0,38.6794,1.4853,1.5,54.8623,56.0,84.435
20160602081500,0.0,57.1845,15.0,15.0,38.8938,1.5094,1.5,54.8623,56.0,84.435
20160602083000,0.0,57.1845,15.0,15.0,39.3197,1.5576,1.5,54.8623,56.0,84.435
20160602084500,0.0,57.1845,15.0,15.0,39.3842,1.5496,1.5,54.8623,56.0,84.435
20160602090000,0.0,57.1845,15.0,15.0,39.3748,1.5616,1.5,54.8623,56.0,84.435
20160602091500,0.0,57.1845,15.0,15.0,39.9348,1.5697,1.5,55.4383,56.0,84.435
20160602093000,0.0,57.1845,15.0,15.0,39.8769,1.5576,1.5,55.4383,56.0,84.435
20160602094500,0.0,57.1845,15.0,15.0,40.1238,1.5415,1.5,55.4383,56.0,84.435
20160602100000,0.0,57.1845,15.0,15.0,39.4429,1.5255,1.5,55.4383,56.0,84.435
20160602101500,0.0,57.1845,15.0,15.0,39.3985,1.4813,1.5,55.4383,56.0,84.435
20160602103000,0.0,57.1845,15.0,15.0,38.8172,1.5014,1.5,56.0144,56.0,84.435
20160602104500,0.0,57.1845,15.0,15.0,40.2287,1.4934,1.5,56.0144,56.0,84.435
20160602110000,0.0,57.1845,15.0,15.0,40.8651,1.4934,1.5,56.0144,56.0,84.435
20160602111500,0.0,57.1845,15.0,15.0,40.0286,1.4813,1.5,56.0144,56.0,84.435
20160602113000,11.48,57.8326,15.0,15.0,39.8731,1.4372,1.5,56.6085,56.0,84.435
20160602114500,24.755,56.1944,15.0,15.0,40.191,1.401,1.5,55.6904,56.0,85.7
20160602120000,6.23,57.8326,15.0,15.0,40.5059,1.4452,1.5,56.4464,56.0,85.7
20160602121500,24.97,56.7345,15.0,15.0,40.1257,1.4532,1.5,55.8524,56.0,85.7
20160602123000,5.845,56.7345,15.0,15.0,40.1789,1.4613,1.5,55.8524,56.0,85.7
20160602124500,5.845,57.4545,15.0,15.0,40.5486,1.4813,1.5,55.8524,56.0,85.7
20160602130000,5.845,57.4545,15.0,15.0,39.5667,1.4773,1.5,55.8524,56.0,85.7
20160602131500,7.57,57.4545,15.0,15.0,39.9479,1.4532,1.5,55.8524,56.0,85.7
20160602133000,21.69,57.4545,15.0,15.0,39.6608,1.4733,1.5,56.5005,56.0,85.7
20160602134500,23.84,57.4545,15.0,15.0,39.8383,1.4613,1.5,56.5005,56.0,85.7
20160602140000,23.84,57.4545,15.0,15.0,39.9566,1.4653,1.5,56.5005,56.0,85.7
20160602141500,23.84,56.7345,15.0,15.0,39.6903,1.4653,1.5,55.8884,56.0,85.7
20160602143000,23.84,56.7345,15.0,15.0,39.6903,1.4813,1.5,55.8884,56.0,85.7
20160602144500,23.84,56.7345,15.0,15.0,39.6903,1.4693,1.5,55.8884,56.0,85.7
20160602150000,23.84,56.7345,15.0,15.0,39.5403,1.4773,1.5,55.8884,56.0,85.7
20160602151500,25.205,56.7345,15.0,15.0,39.6903,1.4653,1.5,55.8884,56.0,85.7
20160602153000,25.205,56.7345,15.0,15.0,39.5403,1.4733,1.5,55.8884,56.0,85.7
20160602154500,25.205,56.7345,15.0,15.0,40.0749,1.4653,1.5,55.8884,56.0,85.7
20160602160000,25.205,56.7345,15.0,15.0,39.5143,1.4733,1.5,55.8884,56.0,85.7
20160602161500,20.755,56.7345,15.0,15.0,39.5425,1.5094,1.5,55.8884,56.0,85.7
20160602163000,6.565,56.7345,15.0,15.0,39.5667,1.5415,1.5,55.8884,56.0,85.7
20160602164500,8.93,57.4545,15.0,15.0,39.5071,1.5656,1.5,55.8884,56.0,85.7
20160602170000,25.14,56.6445,15.0,15.0,39.1492,1.5576,1.5,55.8884,56.0,85.7
20160602171500,18.1,56.6445,15.0,15.0,39.5427,1.5697,1.5,55.8884,56.0,85.7
20160602173000,9.58,56.6445,15.0,15.0,39.4935,1.4773,1.5,55.8884,56.0,85.7
20160602174500,9.58,56.6445,15.0,15.0,39.4935,1.4934,1.5,55.8884,56.0,85.7
20160602180000,7.845,57.4545,15.0,15.0,39.3713,1.4894,1.5,55.8884,56.0,85.7
20160602181500,7.845,57.4545,15.0,15.0,39.4394,1.4894,1.5,55.8884,56.0,85.7
20160602183000,7.845,57.4545,15.0,15.0,39.692,1.4974,1.5,55.8884,56.0,85.7
20160602184500,7.845,57.4545,15.0,15.0,39.6891,1.5014,1.5,55.8884,56.0,85.7
20160602190000,7.845,57.4545,15.0,15.0,39.4998,1.5134,1.5,55.8884,56.0,85.7
20160602191500,7.845,57.4545,15.0,15.0,39.6187,1.5134,1.5,55.8884,56.0,85.7
20160602193000,7.175,57.4545,15.0,15.0,39.5433,1.5295,1.5,55.8884,56.0,85.7
20160602194500,5.475,57.4545,15.0,15.0,39.287,1.5215,1.5,55.8884,56.0,85.7
20160602200000,4.085,57.4545,15.0,15.0,37.6884,1.5335,1.5,55.8884,56.0,85.7
20160602201500,0.0,57.4545,15.0,15.0,37.8129,1.5456,1.5,55.2763,56.0,85.7
20160602203000,0.0,57.4545,15.0,15.0,37.3318,1.5496,1.5,55.2763,56.0,85.7
20160602204500,0.0,57.4545,15.0,15.0,37.2027,1.5456,1.5,55.2763,56.0,85.7
20160602210000,0.0,57.4545,15.0,15.0,36.7305,1.5616,1.5,55.2763,56.0,85.7
20160602211500,0.0,57.4545,15.0,15.0,36.9465,1.5697,1.5,55.2763,56.0,85.7
20160602213000,0.0,57.4545,15.0,15.0,36.7632,1.5536,1.5,55.2763,56.0,85.7
20160602214500,0.0,57.4545,15.0,15.0,36.5636,1.5656,1.5,55.2763,56.0,85.7
20160602220000,0.0,57.4545,15.0,15.0,36.7752,1.5817,1.5,55.2763,56.0,85.7
20160602221500,0.0,57.4545,15.0,15.0,36.507,1.5817,1.5,55.2763,56.0,85.7
20160602223000,0.0,57.4545,15.0,15.0,36.7166,1.5737,1.5,55.2763,56.0,85.7
20160602224500,0.0,57.4545,15.0,15.0,36.5815,1.5656,1.5,55.2763,56.0,85.7
20160602230000,0.0,57.4545,15.0,15.0,36.5815,1.5697,1.5,55.2763,56.0,85.7
20160602231500,0.0,56.8245,15.0,15.0,36.5815,1.5737,1.5,55.2763,56.0,85.7
20160602233000,0.0,56.8245,15.0,15.0,36.5815,1.5737,1.5,55.2763,56.0,85.7
20160602234500,0.0,56.8245,15.0,15.0,36.654,1.5697,1.5,55.2763,56.0,85.7
20160603000000,0.0,56.8245,15.0,15.0,36.654,1.5656,1.5,55.2763,56.0,85.7
20160603001500,0.0,56.8245,15.0,15.0,36.8617,1.5656,1.5,55.2763,56.0,85.7
20160603003000,0.0,56.8245,15.0,15.0,37.0693,1.5656,1.5,55.2763,56.0,85.7
20160603004500,0.0,56.8245,15.0,15.0,37.0693,1.5616,1.5,55.2763,56.0,85.7
20160603010000,0.0,57.4545,15.0,15.0,37.277,1.5576,1.5,55.2763,56.0,85.7
20160603011500,0.0,57.4545,15.0,15.0,37.277,1.5697,1.5,55.2763,56.0,85.7
20160603013000,0.0,57.4545,15.0,15.0,37.6246,1.5616,1.5,55.2763,56.0,85.7
20160603014500,0.0,57.4545,15.0,15.0,37.6246,1.5576,1.5,55.2763,56.0,85.7
20160603020000,0.0,57.4545,15.0,15.0,37.9742,1.5656,1.5,55.2763,56.0,85.7
20160603021500,0.0,57.4545,15.0,15.0,38.1152,1.5656,1.5,55.2763,56.0,85.7
20160603023000,0.0,57.4545,15.0,15.0,38.2562,1.5576,1.5,55.2763,56.0,85.7
20160603024500,0.0,57.4545,15.0,15.0,38.2562,1.5415,1.5,55.2763,56.0,85.7
20160603030000,0.0,57.4545,15.0,15.0,38.3267,1.5576,1.5,55.2763,56.0,85.7
20160603031500,0.0,57.4545,15.0,15.0,38.5388,1.5536,1.5,55.2763,56.0,85.7
20160603033000,0.0,57.4545,15.0,15.0,38.6808,1.5536,1.5,55.8524,56.0,85.7
20160603034500,0.0,57.4545,15.0,15.0,38.6808,1.5576,1.5,55.8524,56.0,85.7
20160603040000,0.0,57.4545,15.0,15.0,38.8228,1.5496,1.5,55.8524,56.0,85.7
20160603041500,0.0,57.4545,15.0,15.0,38.8228,1.5415,1.5,55.8524,56.0,85.7
20160603043000,0.0,57.4545,15.0,15.0,38.6087,1.5415,1.5,55.8524,56.0,85.7
20160603044500,0.0,57.4545,15.0,15.0,38.6087,1.5415,1.5,55.8524,56.0,85.7
20160603050000,0.0,57.4545,15.0,15.0,38.6808,1.5536,1.5,55.8524,56.0,85.7
20160603051500,0.0,57.4545,15.0,15.0,38.6808,1.5415,1.5,55.8524,56.0,85.7
20160603053000,0.0,57.4545,15.0,15.0,38.6808,1.5496,1.5,55.8524,56.0,85.7
20160603054500,0.0,57.4545,15.0,15.0,38.6808,1.5456,1.5,55.8524,56.0,85.7
20160603060000,0.0,57.4545,15.0,15.0,38.5388,1.5456,1.5,55.8524,56.0,85.7
20160603061500,0.0,57.4545,15.0,15.0,38.5388,1.5456,1.5,55.8524,56.0,85.7
20160603063000,0.0,57.4545,15.0,15.0,38.5388,1.5496,1.5,55.8524,56.0,85.7
20160603064500,0.0,57.4545,15.0,15.0,38.5388,1.5415,1.5,55.8524,56.0,85.7
20160603070000,0.0,57.4545,15.0,15.0,38.6808,1.5496,1.5,55.8524,56.0,85.7
20160603071500,0.0,57.4545,15.0,15.0,38.6808,1.5656,1.5,55.8524,56.0,85.7
20160603073000,0.0,57.4545,15.0,15.0,38.8228,1.5737,1.5,55.8524,56.0,85.7
20160603074500,0.0,57.4545,15.0,15.0,38.8228,1.5536,1.5,55.2763,56.0,85.7
20160603080000,0.0,57.4545,15.0,15.0,39.3942,1.5415,1.5,55.2763,56.0,85.7
20160603081500,0.0,57.4545,15.0,15.0,39.4617,1.5415,1.5,55.2763,56.0,85.7
20160603083000,0.0,57.4545,15.0,15.0,39.9661,1.5255,1.5,55.2763,56.0,85.7
20160603084500,0.0,57.4545,15.0,15.0,40.1597,1.5054,1.5,55.8524,56.0,85.7
20160603090000,0.0,57.4545,15.0,15.0,40.1597,1.5014,1.5,55.8524,56.0,85.7
20160603091500,0.0,57.4545,15.0,15.0,40.1597,1.4974,1.5,55.8524,56.0,85.7
20160603093000,0.0,57.4545,15.0,15.0,40.0261,1.5496,1.5,55.8524,56.0,85.7
20160603094500,0.0,57.4545,15.0,15.0,40.0261,1.5255,1.5,55.8524,56.0,85.7
20160603100000,0.0,57.4545,15.0,15.0,40.7274,1.4572,1.5,55.8524,56.0,85.7
20160603101500,2.505,57.4545,15.0,15.0,40.9733,1.4653,1.5,56.4464,56.0,85.7
20160603103000,24.13,56.8245,15.0,15.0,40.9717,1.4211,1.5,55.6904,56.0,85.7
20160603104500,10.32,56.8245,15.0,15.0,40.2238,1.4251,1.5,55.6904,56.0,87.33
20160603110000,8.625,56.8245,15.0,15.0,40.5688,1.4733,1.5,55.6904,56.0,87.33
20160603111500,8.625,56.8245,15.0,15.0,40.5688,1.4813,1.5,55.6904,56.0,87.33
20160603113000,8.625,56.8245,15.0,15.0,40.1939,1.4693,1.5,55.6904,56.0,87.33
20160603114500,8.625,56.8245,15.0,15.0,40.6362,1.4934,1.5,55.6904,56.0,87.33
20160603120000,8.625,56.8245,15.0,15.0,40.1302,1.5014,1.5,55.6904,56.0,87.33
20160603121500,8.625,56.8245,15.0,15.0,39.994,1.4974,1.5,56.2484,56.0,87.33
20160603123000,8.625,56.8245,15.0,15.0,40.2098,1.4974,1.5,56.2484,56.0,87.33
20160603124500,8.625,56.8245,15.0,15.0,40.0682,1.5054,1.5,56.2484,56.0,87.33
20160603130000,7.595,56.8245,15.0,15.0,40.0885,1.5415,1.5,56.2484,56.0,87.33
20160603131500,7.595,56.8245,15.0,15.0,40.2098,1.5496,1.5,56.2484,56.0,87.33
20160603133000,7.595,56.8245,15.0,15.0,40.2098,1.5857,1.5,56.2484,56.0,87.33
20160603134500,7.595,56.8245,15.0,15.0,39.7675,1.5857,1.5,56.2484,56.0,87.33
20160603140000,7.595,56.8245,15.0,15.0,39.7853,1.5697,1.5,56.2484,56.0,87.33
20160603141500,7.595,56.8245,15.0,15.0,39.7992,1.5737,1.5,56.2484,56.0,87.33
20160603143000,9.1,56.8245,15.0,15.0,39.7992,1.5817,1.5,56.2484,56.0,87.33
20160603144500,24.52,56.8245,15.0,15.0,39.9214,1.5817,1.5,56.2484,56.0,87.33
20160603150000,24.52,56.8245,15.0,15.0,40.166,1.5737,1.5,56.2484,56.0,87.33
20160603151500,9.745,56.8245,15.0,15.0,40.0437,1.5656,1.5,55.3483,56.0,85.545
20160603153000,5.4,57.7246,15.0,15.0,38.8151,1.5737,1.5,56.1764,56.0,85.545
20160603154500,5.4,57.7246,15.0,15.0,38.0137,1.5777,1.5,55.5644,56.0,85.545
20160603160000,0.0,56.8245,15.0,15.0,37.751,1.5656,1.5,54.9883,56.0,85.545
20160603161500,0.0,56.8245,15.0,15.0,37.2954,1.5536,1.5,54.9883,56.0,84.265
20160603163000,0.0,56.8245,15.0,15.0,37.8479,1.5737,1.5,54.3762,56.0,84.265
20160603164500,0.0,56.1944,15.0,15.0,37.7138,1.5817,1.5,54.3762,56.0,84.265
20160603170000,0.0,56.1944,15.0,15.0,37.3786,1.5656,1.5,54.3762,56.0,84.265
20160603171500,0.0,56.1944,15.0,15.0,37.4595,1.5616,1.5,54.3762,56.0,84.265
20160603173000,0.0,56.1944,15.0,15.0,37.0543,1.5656,1.5,54.3762,56.0,84.265
20160603174500,0.0,57.0945,15.0,15.0,37.0622,1.5616,1.5,55.2403,56.0,84.265
20160603180000,0.0,57.0945,15.0,15.0,37.2728,1.5576,1.5,55.2403,56.0,84.265
20160603181500,0.0,56.3744,15.0,15.0,38.0416,1.5576,1.5,55.2403,56.0,84.265
20160603183000,0.0,56.3744,15.0,15.0,37.5385,1.5656,1.5,55.2403,56.0,84.265
20160603184500,0.0,56.3744,15.0,15.0,37.2664,1.5656,1.5,54.6643,56.0,84.265
20160603190000,0.0,56.3744,15.0,15.0,37.0622,1.5656,1.5,54.6643,56.0,84.265
20160603191500,0.0,56.3744,15.0,15.0,37.1358,1.5817,1.5,54.6643,56.0,84.265
20160603193000,0.0,56.3744,15.0,15.0,36.7932,1.5456,1.5,54.6643,56.0,84.265
20160603194500,0.0,57.0045,15.0,15.0,36.7932,1.5737,1.5,54.6643,56.0,84.265
20160603200000,0.0,57.0045,15.0,15.0,36.7242,1.5697,1.5,54.6643,56.0,84.265
20160603201500,0.0,57.0045,15.0,15.0,36.4481,1.5656,1.5,54.6643,56.0,84.265
20160603203000,0.0,57.0045,15.0,15.0,36.4428,1.5656,1.5,54.6643,56.0,84.265
20160603204500,0.0,57.0045,15.0,15.0,36.6445,1.5737,1.5,54.6643,56.0,84.265
20160603210000,0.0,57.0045,15.0,15.0,36.6445,1.5697,1.5,54.6643,56.0,84.265
20160603211500,0.0,57.0045,15.0,15.0,36.6445,1.5737,1.5,54.6643,56.0,84.265
20160603213000,0.0,57.0045,15.0,15.0,36.6445,1.5817,1.5,54.6643,56.0,84.265
20160603214500,0.0,57.0045,15.0,15.0,36.5045,1.5737,1.5,54.6643,56.0,84.265
20160603220000,0.0,56.3744,15.0,15.0,36.3645,1.5697,1.5,54.6643,56.0,84.265
20160603221500,0.0,56.3744,15.0,15.0,36.2245,1.5656,1.5,54.6643,56.0,84.265
20160603223000,0.0,56.3744,15.0,15.0,36.2245,1.5656,1.5,54.6643,56.0,84.265
20160603224500,0.0,56.3744,15.0,15.0,36.1545,1.5697,1.5,54.6643,56.0,84.265
20160603230000,0.0,56.3744,15.0,15.0,36.1545,1.5656,1.5,54.6643,56.0,84.265
20160603231500,0.0,56.3744,15.0,15.0,36.1545,1.5737,1.5,54.0522,56.0,84.265
20160603233000,0.0,56.3744,15.0,15.0,36.0145,1.5777,1.5,54.0522,56.0,84.265
20160603234500,0.0,56.3744,15.0,15.0,35.8745,1.5014,1.5,54.0522,56.0,84.265
20160604000000,0.0,56.3744,15.0,15.0,35.5944,1.5014,1.5,54.0522,56.0,84.265
20160604001500,0.0,56.3744,15.0,15.0,35.7888,1.4934,1.5,54.0522,56.0,84.265
20160604003000,0.0,56.3744,15.0,15.0,35.7888,1.4974,1.5,54.0522,56.0,84.265
20160604004500,0.0,56.3744,15.0,15.0,35.7888,1.5054,1.5,54.0522,56.0,84.265
20160604010000,0.0,56.3744,15.0,15.0,35.9831,1.4974,1.5,54.0522,56.0,84.265
20160604011500,0.0,56.3744,15.0,15.0,35.9831,1.4211,1.5,54.0522,56.0,82.695
20160604013000,0.0,56.3744,15.0,15.0,35.9831,1.393,1.5,54.0522,56.0,82.695
20160604014500,0.0,56.3744,15.0,15.0,35.9121,1.4171,1.5,54.0522,56.0,82.695
20160604020000,0.0,56.3744,15.0,15.0,35.9121,1.4131,1.5,54.0522,56.0,82.695
20160604021500,0.0,56.3744,15.0,15.0,35.9121,1.4412,1.5,54.0522,56.0,82.695
20160604023000,0.0,56.3744,15.0,15.0,35.7701,1.4532,1.5,54.0522,56.0,82.695
20160604024500,0.0,56.3744,15.0,15.0,35.7701,1.4412,1.5,54.0522,56.0,82.695
20160604030000,0.0,56.3744,15.0,15.0,35.963,1.4372,1.5,54.0522,56.0,82.695
20160604031500,0.0,56.3744,15.0,15.0,36.1059,1.4452,1.5,54.0522,56.0,82.695
20160604033000,0.0,56.3744,15.0,15.0,36.3717,1.4412,1.5,54.0522,56.0,82.695
20160604034500,0.0,56.3744,15.0,15.0,36.3717,1.4412,1.5,54.0522,56.0,82.695
20160604040000,0.0,56.3744,15.0,15.0,36.1774,1.4452,1.5,54.0522,56.0,82.695
20160604041500,0.0,56.3744,15.0,15.0,36.1774,1.4372,1.5,54.0522,56.0,82.695
20160604043000,0.0,56.3744,15.0,15.0,36.1059,1.4291,1.5,54.0522,56.0,82.695
20160604044500,0.0,56.3744,15.0,15.0,35.963,1.4332,1.5,54.0522,56.0,82.695
20160604050000,0.0,56.3744,15.0,15.0,35.82,1.4412,1.5,54.0522,56.0,82.695
20160604051500,0.0,56.3744,15.0,15.0,35.82,1.4332,1.5,54.0522,56.0,82.695
20160604053000,0.0,56.3744,15.0,15.0,35.82,1.4372,1.5,54.0522,56.0,82.695
20160604054500,0.0,56.3744,15.0,15.0,35.82,1.4332,1.5,54.0522,56.0,82.695
20160604060000,0.0,56.3744,15.0,15.0,36.0119,1.4332,1.5,54.0522,56.0,82.695
20160604061500,0.0,56.3744,15.0,15.0,36.1558,1.4291,1.5,54.0522,56.0,82.695
20160604063000,0.0,56.3744,15.0,15.0,36.1558,1.4291,1.5,54.0522,56.0,82.695
20160604064500,0.0,56.3744,15.0,15.0,36.1558,1.4332,1.5,54.0522,56.0,82.695
20160604070000,0.0,56.3744,15.0,15.0,36.2998,1.4291,1.5,54.0522,56.0,82.695
20160604071500,0.0,56.3744,15.0,15.0,36.5157,1.4291,1.5,54.0522,56.0,82.695
20160604073000,0.0,55.6364,15.0,15.0,36.856,1.4211,1.5,54.0522,56.0,82.695
20160604074500,0.0,56.7345,15.0,15.0,37.1458,1.4291,1.5,54.7003,56.0,82.695
20160604080000,0.0,56.7345,15.0,15.0,37.5082,1.4211,1.5,54.7003,56.0,82.695
20160604081500,0.0,56.7345,15.0,15.0,37.6531,1.4291,1.5,54.7003,56.0,82.695
20160604083000,0.0,56.7345,15.0,15.0,38.1604,1.4211,1.5,54.7003,56.0,82.695
20160604084500,0.0,56.7345,15.0,15.0,38.3054,1.4291,1.5,54.7003,56.0,82.695
20160604090000,0.0,56.7345,15.0,15.0,39.0223,1.4171,1.5,55.3123,56.0,82.695
20160604091500,0.0,57.4545,15.0,15.0,39.1026,1.4251,1.5,55.3123,56.0,82.695
20160604093000,0.0,57.4545,15.0,15.0,39.6099,1.4251,1.5,55.3123,56.0,82.695
20160604094500,0.0,57.4545,15.0,15.0,39.9722,1.4332,1.5,55.3123,56.0,82.695
20160604100000,0.0,57.4545,15.0,15.0,40.9143,1.4171,1.5,55.3123,56.0,82.695
20160604101500,0.0,57.4545,15.0,15.0,41.1943,1.4211,1.5,55.9244,56.0,82.695
20160604103000,0.0,57.4545,15.0,15.0,41.7334,1.4251,1.5,55.9244,56.0,82.695
20160604104500,0.0,57.4545,15.0,15.0,41.685,1.4171,1.5,55.9244,56.0,82.695
20160604110000,0.0,57.4545,15.0,15.0,40.9733,1.4693,1.5,55.3483,56.0,82.695
20160604111500,0.0,56.7345,15.0,15.0,40.6992,1.4974,1.5,55.3483,56.0,82.695
20160604113000,0.0,56.7345,15.0,15.0,38.0491,1.5175,1.5,54.7003,56.0,82.695
20160604114500,0.0,56.7345,15.0,15.0,37.8106,1.5255,1.5,54.7003,56.0,82.695
20160604120000,0.0,56.7345,15.0,15.0,37.3454,1.5335,1.5,54.7003,56.0,82.695
20160604121500,0.0,56.7345,15.0,15.0,37.0684,1.5014,1.5,54.7003,56.0,82.695
20160604123000,0.0,56.7345,15.0,15.0,35.9562,1.5175,1.5,54.7003,56.0,82.695
20160604124500,0.0,56.0144,15.0,15.0,35.5244,1.5175,1.5,54.7003,56.0,82.695
20160604130000,0.0,56.0144,15.0,15.0,35.0838,1.5335,1.5,54.7003,56.0,82.695
20160604131500,0.0,56.0144,15.0,15.0,34.8018,1.5255,1.5,54.7003,56.0,82.695
20160604133000,0.0,56.0144,15.0,15.0,35.1312,1.5215,1.5,54.0882,56.0,82.695
20160604134500,0.0,56.0144,15.0,15.0,35.1766,1.5415,1.5,54.0882,56.0,82.695
20160604140000,0.0,56.0144,15.0,15.0,34.0263,1.5295,1.5,54.0882,56.0,82.695
20160604141500,0.0,56.0144,15.0,15.0,33.8148,1.5335,1.5,54.0882,56.0,82.695
20160604143000,16.07,57.8326,15.0,15.0,33.5328,1.5456,1.5,55.2403,56.0,82.695
20160604144500,7.825,57.8326,15.0,15.0,33.8533,1.5536,1.5,55.2403,56.0,82.695
20160604150000,25.115,57.8326,15.0,15.0,34.2473,1.5134,1.5,55.2403,56.0,82.695
20160604151500,25.115,57.8326,15.0,15.0,34.4283,1.5496,1.5,55.8524,56.0,82.695
20160604153000,0.0,57.8326,15.0,15.0,35.1891,1.5335,1.5,55.8524,56.0,82.695
20160604154500,0.0,58.5527,15.0,15.0,34.8602,1.5215,1.5,55.8524,56.0,82.695
20160604160000,0.0,58.5527,15.0,15.0,34.8192,1.5094,1.5,55.8524,56.0,82.695
20160604161500,0.0,58.5527,15.0,15.0,34.8192,1.5054,1.5,55.8524,56.0,82.695
20160604163000,0.0,58.5527,15.0,15.0,34.8907,1.5054,1.5,55.8524,56.0,82.695
20160604164500,0.0,58.5527,15.0,15.0,34.8907,1.4251,1.5,55.8524,56.0,82.695
20160604170000,0.0,58.5527,15.0,15.0,35.0337,1.4693,1.5,55.8524,56.0,82.695
20160604171500,0.0,58.5527,15.0,15.0,35.0337,1.4613,1.5,55.8524,56.0,82.695
20160604173000,0.0,58.5527,15.0,15.0,35.1766,1.4532,1.5,55.8524,56.0,82.695
20160604174500,0.0,58.5527,15.0,15.0,35.1766,1.4532,1.5,55.8524,56.0,82.695
20160604180000,0.0,58.5527,15.0,15.0,34.8907,1.4492,1.5,55.8524,56.0,82.695
20160604181500,0.0,58.5527,15.0,15.0,34.8907,1.4492,1.5,55.8524,56.0,82.695
20160604183000,0.0,58.5527,15.0,15.0,35.0761,1.4613,1.5,55.8524,56.0,82.695
20160604184500,0.0,58.5527,15.0,15.0,35.0761,1.4572,1.5,55.8524,56.0,82.695
20160604190000,0.0,58.5527,15.0,15.0,35.2201,1.4613,1.5,55.8524,56.0,82.695
20160604191500,0.0,58.5527,15.0,15.0,35.5515,1.4613,1.5,55.8524,56.0,82.695
20160604193000,0.0,58.5527,15.0,15.0,35.6964,1.4613,1.5,55.8524,56.0,82.695
20160604194500,0.0,58.5527,15.0,15.0,35.6964,1.4572,1.5,55.8524,56.0,82.695
20160604200000,8.395,57.4545,15.0,15.0,35.6964,1.4613,1.5,55.8524,56.0,82.695
20160604201500,0.0,56.7345,15.0,15.0,35.508,1.4492,1.5,54.5023,56.0,82.695
20160604203000,0.0,56.7345,15.0,15.0,35.508,1.4572,1.5,54.5023,56.0,82.695
20160604204500,0.0,56.7345,15.0,15.0,35.508,1.4653,1.5,54.5023,56.0,82.695
20160604210000,0.0,56.7345,15.0,15.0,35.8414,1.4532,1.5,54.5023,56.0,82.695
20160604211500,0.0,56.7345,15.0,15.0,35.652,1.4693,1.5,54.5023,56.0,82.695
20160604213000,0.0,56.7345,15.0,15.0,35.652,1.4693,1.5,54.5023,56.0,82.695
20160604214500,0.0,56.0144,15.0,15.0,35.508,1.4813,1.5,54.5023,56.0,82.695
20160604220000,0.0,56.0144,15.0,15.0,35.5515,1.4853,1.5,54.5023,56.0,82.695
20160604221500,21.15,56.0144,15.0,15.0,35.5515,1.4853,1.5,54.5023,56.0,82.695
20160604223000,15.07,58.5527,15.0,15.0,35.6964,1.4813,1.5,56.0144,56.0,82.695
20160604224500,8.75,58.5527,15.0,15.0,35.3641,1.4813,1.5,56.0144,56.0,82.695
20160604230000,2.275,57.4545,15.0,15.0,35.5515,1.4773,1.5,55.3123,56.0,82.695
20160604231500,0.0,57.4545,15.0,15.0,35.3641,1.4853,1.5,55.3123,56.0,82.695
20160604233000,0.0,58.1026,15.0,15.0,35.4065,1.4773,1.5,55.3123,56.0,82.695
20160604234500,0.0,58.1026,15.0,15.0,35.4065,1.4813,1.5,55.3123,56.0,82.695
20160605000000,0.0,58.1026,15.0,15.0,35.4065,1.4813,1.5,55.3123,56.0,82.695
20160605001500,0.0,58.1026,15.0,15.0,35.5515,1.4773,1.5,55.3123,56.0,82.695
20160605003000,0.0,58.1026,15.0,15.0,35.5515,1.4693,1.5,55.3123,56.0,82.695
20160605004500,0.0,58.1026,15.0,15.0,35.6964,1.4613,1.5,55.8884,56.0,82.695
20160605010000,0.0,58.1026,15.0,15.0,35.6964,1.4532,1.5,55.8884,56.0,82.695
20160605011500,0.0,58.1026,15.0,15.0,35.6964,1.4653,1.5,55.8884,56.0,82.695
20160605013000,0.0,58.1026,15.0,15.0,35.5515,1.4613,1.5,55.8884,56.0,82.695
20160605014500,0.0,58.1026,15.0,15.0,35.2201,1.4532,1.5,55.8884,56.0,82.695
20160605020000,0.0,58.1026,15.0,15.0,35.0761,1.4532,1.5,55.8884,56.0,82.695
20160605021500,0.0,58.7327,15.0,15.0,35.2616,1.4693,1.5,55.8884,56.0,82.695
20160605023000,0.0,58.7327,15.0,15.0,34.8602,1.4572,1.5,55.8884,56.0,82.695
20160605024500,0.0,58.7327,15.0,15.0,34.8992,1.4532,1.5,55.8884,56.0,82.695
20160605030000,0.0,57.6346,15.0,15.0,34.7543,1.4653,1.5,55.8884,56.0,82.695
20160605031500,0.0,58.2826,15.0,15.0,34.7543,1.4653,1.5,55.8884,56.0,82.695
20160605033000,0.0,58.2826,15.0,15.0,35.0822,1.4653,1.5,55.8884,56.0,82.695
20160605034500,0.0,58.2826,15.0,15.0,35.2282,1.4572,1.5,55.8884,56.0,82.695
20160605040000,0.0,58.2826,15.0,15.0,35.447,1.4492,1.5,55.8884,56.0,82.695
20160605041500,0.0,58.2826,15.0,15.0,35.447,1.4572,1.5,55.8884,56.0,82.695
20160605043000,0.0,58.2826,15.0,15.0,35.593,1.4492,1.5,55.8884,56.0,82.695
20160605044500,0.0,58.2826,15.0,15.0,35.7389,1.4613,1.5,55.8884,56.0,82.695
20160605050000,0.0,58.2826,15.0,15.0,35.7389,1.4532,1.5,55.8884,56.0,82.695
20160605051500,0.0,58.2826,15.0,15.0,35.7389,1.4613,1.5,55.8884,56.0,82.695
20160605053000,0.0,58.2826,15.0,15.0,35.5515,1.4572,1.5,55.8884,56.0,82.695
20160605054500,0.0,58.2826,15.0,15.0,35.5515,1.4613,1.5,55.8884,56.0,82.695
20160605060000,0.0,57.6346,15.0,15.0,35.4065,1.4572,1.5,55.8884,56.0,82.695
20160605061500,0.0,57.6346,15.0,15.0,35.4065,1.4572,1.5,55.8884,56.0,82.695
20160605063000,0.0,57.6346,15.0,15.0,35.4065,1.4653,1.5,55.8884,56.0,82.695
20160605064500,0.0,57.6346,15.0,15.0,35.4065,1.4613,1.5,55.8884,56.0,82.695
20160605070000,0.0,58.6427,15.0,15.0,35.7389,1.4532,1.5,55.8884,56.0,82.695
20160605071500,26.0,58.6427,15.0,15.0,35.8848,1.4452,1.5,55.8884,56.0,82.695
20160605073000,0.0,56.2844,15.0,15.0,36.2496,1.4412,1.5,54.6643,56.0,82.695
20160605074500,0.0,57.2745,15.0,15.0,36.5415,1.4372,1.5,54.6643,56.0,82.695
20160605080000,0.0,57.2745,15.0,15.0,37.2486,1.4412,1.5,54.6643,56.0,82.695
20160605081500,0.0,57.2745,15.0,15.0,37.5424,1.4372,1.5,54.6643,56.0,82.695
20160605083000,0.0,57.2745,15.0,15.0,37.8549,1.4372,1.5,54.6643,56.0,82.695
20160605084500,0.0,57.2745,15.0,15.0,38.0737,1.4332,1.5,55.3483,56.0,82.695
20160605090000,0.0,57.2745,15.0,15.0,38.5115,1.4291,1.5,55.3483,56.0,82.695
20160605091500,0.0,57.2745,15.0,15.0,38.6575,1.4372,1.5,55.3483,56.0,82.695
20160605093000,0.0,56.5545,15.0,15.0,39.3141,1.4372,1.5,55.3483,56.0,82.695
20160605094500,0.0,57.1845,15.0,15.0,39.32,1.4211,1.5,55.3483,56.0,82.695
20160605100000,0.0,57.1845,15.0,15.0,39.3228,1.4332,1.5,55.3483,56.0,82.695
20160605101500,0.0,57.1845,15.0,15.0,39.3228,1.4211,1.5,55.3483,56.0,82.695
20160605103000,0.0,57.1845,15.0,15.0,38.5364,1.4091,1.5,55.3483,56.0,82.695
20160605104500,0.0,57.1845,15.0,15.0,38.6031,1.4211,1.5,55.3483,56.0,84.585
20160605110000,0.0,57.1845,15.0,15.0,39.6099,1.4372,1.5,56.1224,56.0,84.585
20160605111500,0.0,57.1845,15.0,15.0,39.7547,1.4372,1.5,56.1224,56.0,84.585
20160605113000,0.0,57.1845,15.0,15.0,39.4617,1.4291,1.5,56.1224,56.0,84.585
20160605114500,0.0,57.1845,15.0,15.0,40.1006,1.4372,1.5,56.1224,56.0,84.585
20160605120000,0.0,57.1845,15.0,15.0,40.0048,1.4332,1.5,56.1224,56.0,84.585
20160605121500,0.0,57.1845,15.0,15.0,39.7794,1.4452,1.5,56.1224,56.0,84.585
20160605123000,24.81,57.1845,15.0,15.0,40.1965,1.4372,1.5,56.1224,56.0,84.585
20160605124500,9.81,56.1944,15.0,15.0,39.8301,1.4572,1.5,55.4383,56.0,84.585
20160605130000,5.59,57.2745,15.0,15.0,40.6532,1.4613,1.5,56.3384,56.0,84.585
20160605131500,22.895,57.2745,15.0,15.0,40.9149,1.4452,1.5,56.3384,56.0,84.585
20160605133000,22.895,57.2745,15.0,15.0,40.4639,1.4291,1.5,56.3384,56.0,84.585
20160605134500,22.895,57.2745,15.0,15.0,40.6,1.4452,1.5,56.3384,56.0,84.585
20160605140000,22.895,57.2745,15.0,15.0,40.3572,1.4412,1.5,56.3384,56.0,84.585
20160605141500,24.045,56.5545,15.0,15.0,40.3368,1.4452,1.5,56.3384,56.0,84.585
20160605143000,24.045,56.5545,15.0,15.0,40.8095,1.4492,1.5,56.3384,56.0,84.585
20160605144500,23.16,56.5545,15.0,15.0,40.3672,1.4452,1.5,55.6364,56.0,84.585
20160605150000,23.16,56.5545,15.0,15.0,40.2238,1.4452,1.5,55.6364,56.0,84.585
20160605151500,23.16,56.5545,15.0,15.0,40.2713,1.4372,1.5,55.6364,56.0,84.585
20160605153000,23.16,56.5545,15.0,15.0,40.009,1.4251,1.5,55.6364,56.0,84.585
20160605154500,23.16,56.5545,15.0,15.0,40.3818,1.4291,1.5,55.6364,56.0,84.585
20160605160000,25.985,56.5545,15.0,15.0,40.6794,1.4291,1.5,55.6364,56.0,84.585
20160605161500,25.985,56.5545,15.0,15.0,40.5688,1.4211,1.5,55.6364,56.0,84.585
20160605163000,25.985,56.5545,15.0,15.0,40.8892,1.4131,1.5,55.6364,56.0,84.585
20160605164500,8.465,56.5545,15.0,15.0,40.257,1.4332,1.5,55.6364,56.0,85.655
20160605170000,8.465,56.5545,15.0,15.0,40.7634,1.4372,1.5,55.6364,56.0,85.655
20160605171500,7.075,57.4545,15.0,15.0,39.9415,1.4532,1.5,55.6364,56.0,85.655
20160605173000,7.075,57.4545,15.0,15.0,39.1566,1.4492,1.5,55.6364,56.0,85.655
20160605174500,7.075,57.4545,15.0,15.0,39.5241,1.4532,1.5,55.6364,56.0,85.655
20160605180000,26.08,56.3744,15.0,15.0,40.9733,1.4572,1.5,55.6364,56.0,85.655
20160605181500,23.805,56.3744,15.0,15.0,40.9733,1.4733,1.5,55.6364,56.0,85.655
20160605183000,23.805,56.3744,15.0,15.0,41.4685,1.4733,1.5,55.6364,56.0,85.655
20160605184500,8.535,56.3744,15.0,15.0,41.4444,1.4733,1.5,55.6364,56.0,85.655
20160605190000,7.145,57.0045,15.0,15.0,41.5795,1.4733,1.5,55.6364,56.0,85.655
20160605191500,7.145,57.0045,15.0,15.0,41.4444,1.4733,1.5,55.6364,56.0,85.655
20160605193000,7.145,57.0045,15.0,15.0,40.9562,1.4733,1.5,55.6364,56.0,85.655
20160605194500,7.145,57.0045,15.0,15.0,40.731,1.4853,1.5,55.6364,56.0,85.655
20160605200000,7.145,57.0045,15.0,15.0,40.2598,1.4934,1.5,55.6364,56.0,85.655
20160605201500,5.23,57.6346,15.0,15.0,39.8516,1.5054,1.5,55.6364,56.0,85.655
20160605203000,5.23,57.6346,15.0,15.0,39.2601,1.4974,1.5,55.6364,56.0,85.655
20160605204500,0.0,57.6346,15.0,15.0,39.0709,1.5134,1.5,55.6364,56.0,85.655
20160605210000,0.0,57.6346,15.0,15.0,38.9453,1.5415,1.5,55.6364,56.0,85.655
20160605211500,0.0,57.6346,15.0,15.0,38.8847,1.5335,1.5,55.6364,56.0,85.655
20160605213000,0.0,57.6346,15.0,15.0,38.8847,1.5335,1.5,55.6364,56.0,85.655
20160605214500,0.0,57.6346,15.0,15.0,39.1022,1.5456,1.5,55.6364,56.0,85.655
20160605220000,0.0,57.6346,15.0,15.0,39.1022,1.5415,1.5,55.6364,56.0,85.655
20160605221500,0.0,57.6346,15.0,15.0,39.1022,1.5335,1.5,55.6364,56.0,85.655
20160605223000,0.0,57.6346,15.0,15.0,38.7447,1.5375,1.5,55.6364,56.0,85.655
20160605224500,0.0,57.6346,15.0,15.0,38.6747,1.5415,1.5,55.6364,56.0,85.655
20160605230000,0.0,57.6346,15.0,15.0,38.5347,1.5496,1.5,55.6364,56.0,85.655
20160605231500,0.0,57.6346,15.0,15.0,38.4677,1.5456,1.5,55.6364,56.0,85.655
20160605233000,0.0,57.6346,15.0,15.0,38.4677,1.5415,1.5,54.9883,56.0,85.655
20160605234500,0.0,56.7345,15.0,15.0,38.3267,1.5415,1.5,54.9883,56.0,85.655
20160606000000,0.0,56.7345,15.0,15.0,38.1152,1.5415,1.5,54.9883,56.0,85.655
20160606001500,0.0,56.7345,15.0,15.0,37.9742,1.5456,1.5,54.9883,56.0,85.655
20160606003000,0.0,57.3645,15.0,15.0,37.8289,1.5576,1.5,54.9883,56.0,85.655
20160606004500,0.0,56.7345,15.0,15.0,37.6869,1.5656,1.5,54.9883,56.0,85.655
20160606010000,0.0,56.7345,15.0,15.0,37.7501,1.5656,1.5,54.9883,56.0,85.655
20160606011500,0.0,56.7345,15.0,15.0,37.7501,1.5616,1.5,54.9883,56.0,85.655
20160606013000,0.0,56.7345,15.0,15.0,37.6071,1.5616,1.5,54.9883,56.0,85.655
20160606014500,0.0,56.7345,15.0,15.0,37.8113,1.5656,1.5,54.9883,56.0,85.655
20160606020000,0.0,56.7345,15.0,15.0,37.9553,1.5737,1.5,54.9883,56.0,85.655
20160606021500,0.0,56.7345,15.0,15.0,37.9553,1.5656,1.5,54.9883,56.0,85.655
20160606023000,0.0,56.7345,15.0,15.0,38.0992,1.5616,1.5,54.9883,56.0,85.655
20160606024500,0.0,56.7345,15.0,15.0,37.9553,1.5656,1.5,54.9883,56.0,85.655
20160606030000,0.0,56.7345,15.0,15.0,37.9553,1.5737,1.5,54.9883,56.0,85.655
20160606031500,0.0,56.7345,15.0,15.0,37.9553,1.5656,1.5,54.9883,56.0,85.655
20160606033000,0.0,56.7345,15.0,15.0,37.8113,1.5656,1.5,54.9883,56.0,85.655
20160606034500,0.0,56.7345,15.0,15.0,37.6673,1.5656,1.5,54.9883,56.0,85.655
20160606040000,0.0,56.7345,15.0,15.0,37.4514,1.5656,1.5,54.9883,56.0,85.655
20160606041500,0.0,56.7345,15.0,15.0,37.6531,1.5697,1.5,54.9883,56.0,85.655
20160606043000,0.0,56.7345,15.0,15.0,37.4514,1.5656,1.5,54.9883,56.0,85.655
20160606044500,0.0,56.7345,15.0,15.0,37.5082,1.5616,1.5,54.9883,56.0,85.655
20160606050000,0.0,56.7345,15.0,15.0,37.5082,1.5576,1.5,54.9883,56.0,85.655
20160606051500,0.0,56.7345,15.0,15.0,37.5082,1.5616,1.5,54.9883,56.0,85.655
20160606053000,0.0,56.7345,15.0,15.0,37.3633,1.5616,1.5,54.9883,56.0,85.655
20160606054500,0.0,56.7345,15.0,15.0,37.3633,1.5576,1.5,54.9883,56.0,85.655
20160606060000,0.0,56.7345,15.0,15.0,37.3633,1.5656,1.5,54.9883,56.0,85.655
20160606061500,0.0,56.7345,15.0,15.0,37.3633,1.5616,1.5,54.9883,56.0,85.655
20160606063000,0.0,56.7345,15.0,15.0,37.2183,1.5737,1.5,54.9883,56.0,85.655
20160606064500,0.0,56.7345,15.0,15.0,37.1458,1.5697,1.5,54.9883,56.0,84.505
20160606070000,0.0,56.7345,15.0,15.0,37.1458,1.5415,1.5,54.9883,56.0,84.505
20160606071500,0.0,56.7345,15.0,15.0,37.2183,1.5175,1.5,54.9883,56.0,84.505
20160606073000,0.0,56.7345,15.0,15.0,37.3633,1.5175,1.5,54.9883,56.0,84.505
20160606074500,0.0,56.7345,15.0,15.0,37.3633,1.5175,1.5,54.9883,56.0,84.505
20160606080000,0.0,56.7345,15.0,15.0,37.8705,1.5054,1.5,54.9883,56.0,84.505
20160606081500,0.0,56.7345,15.0,15.0,38.5115,1.5134,1.5,54.9883,56.0,84.505
20160606083000,0.0,56.7345,15.0,15.0,39.1026,1.4974,1.5,54.9883,56.0,84.505
20160606084500,0.0,56.7345,15.0,15.0,39.1069,1.4894,1.5,54.9883,56.0,84.505
20160606090000,0.0,56.7345,15.0,15.0,39.1798,1.4813,1.5,54.9883,56.0,84.505
20160606091500,0.0,56.7345,15.0,15.0,39.1798,1.4894,1.5,54.9883,56.0,84.505
20160606093000,0.0,56.7345,15.0,15.0,40.1866,1.4613,1.5,55.6904,56.0,84.505
20160606094500,0.0,56.7345,15.0,15.0,40.2426,1.4572,1.5,55.6904,56.0,84.505
20160606100000,0.0,57.3645,15.0,15.0,39.9348,1.4532,1.5,55.6904,56.0,84.505
20160606101500,0.0,57.3645,15.0,15.0,39.9185,1.4452,1.5,55.6904,56.0,84.505
20160606103000,0.0,57.3645,15.0,15.0,40.3133,1.4452,1.5,55.6904,56.0,84.505
20160606104500,0.0,57.3645,15.0,15.0,39.891,1.4372,1.5,55.6904,56.0,84.505
20160606110000,0.0,57.3645,15.0,15.0,39.8594,1.4372,1.5,55.6904,56.0,84.505
20160606111500,0.0,57.3645,15.0,15.0,39.9935,1.4974,1.5,55.6904,56.0,84.505
20160606113000,0.0,57.3645,15.0,15.0,40.0244,1.4211,1.5,55.6904,56.0,84.505
20160606114500,0.0,57.3645,15.0,15.0,39.7872,1.4452,1.5,55.6904,56.0,84.505
20160606120000,0.0,57.3645,15.0,15.0,39.55,1.4412,1.5,55.6904,56.0,84.505
20160606121500,4.975,57.3645,15.0,15.0,39.55,1.4452,1.5,56.5725,56.0,84.505
20160606123000,14.32,57.3645,15.0,15.0,40.1401,1.4532,1.5,56.5725,56.0,84.505
20160606124500,18.84,57.3645,15.0,15.0,40.8614,1.4572,1.5,56.5725,56.0,84.505
20160606130000,22.105,57.3645,15.0,15.0,40.761,1.4613,1.5,56.5725,56.0,84.505
20160606131500,22.105,57.3645,15.0,15.0,40.509,1.4291,1.5,56.5725,56.0,84.505
20160606133000,22.105,57.3645,15.0,15.0,40.7619,1.4613,1.5,56.5725,56.0,84.505
20160606134500,22.105,57.3645,15.0,15.0,40.5059,1.4613,1.5,56.5725,56.0,84.505
20160606140000,22.105,57.3645,15.0,15.0,40.5059,1.4332,1.5,56.5725,56.0,84.505
20160606141500,22.105,57.3645,15.0,15.0,40.5059,1.4251,1.5,56.5725,56.0,84.505
20160606143000,23.535,57.3645,15.0,15.0,41.7715,1.4653,1.5,56.5725,56.0,84.505
20160606144500,25.04,56.6445,15.0,15.0,41.7715,1.4613,1.5,55.8524,56.0,84.505
20160606150000,25.04,56.6445,15.0,15.0,40.8996,1.4813,1.5,55.8524,56.0,84.505
20160606151500,25.04,56.6445,15.0,15.0,41.1441,1.4934,1.5,55.8524,56.0,84.505
20160606153000,25.04,56.6445,15.0,15.0,41.18,1.5014,1.5,55.8524,56.0,84.505
20160606154500,25.04,56.6445,15.0,15.0,40.5808,1.5014,1.5,55.8524,56.0,84.505
20160606160000,25.04,56.6445,15.0,15.0,41.3013,1.5094,1.5,55.8524,56.0,84.505
20160606161500,27.26,56.0144,15.0,15.0,41.0305,1.5094,1.5,55.8524,56.0,84.505
20160606163000,27.26,56.0144,15.0,15.0,40.9984,1.5054,1.5,55.8524,56.0,84.505
20160606164500,8.67,56.0144,15.0,15.0,41.1774,1.5134,1.5,55.8524,56.0,84.505
20160606170000,15.65,56.7345,15.0,15.0,40.9032,1.5134,1.5,56.5365,56.0,84.505
20160606171500,26.99,55.8344,15.0,15.0,40.9032,1.5335,1.5,55.8884,56.0,84.505
20160606173000,23.16,55.8344,15.0,15.0,40.5875,1.5255,1.5,55.8884,56.0,84.505
20160606174500,18.515,55.8344,15.0,15.0,40.7038,1.5295,1.5,55.8884,56.0,84.505
20160606180000,9.56,55.8344,15.0,15.0,40.7038,1.5295,1.5,55.8884,56.0,84.505
20160606181500,9.56,56.4644,15.0,15.0,40.7038,1.5295,1.5,55.8884,56.0,84.505
20160606183000,9.56,56.4644,15.0,15.0,40.7038,1.5255,1.5,55.8884,56.0,84.505
20160606184500,9.56,56.4644,15.0,15.0,40.5875,1.5295,1.5,55.8884,56.0,84.505
20160606190000,9.56,56.4644,15.0,15.0,40.3113,1.5175,1.5,55.8884,56.0,84.505
20160606191500,9.56,56.4644,15.0,15.0,40.5875,1.5134,1.5,55.8884,56.0,84.505
20160606193000,7.5,56.4644,15.0,15.0,40.1803,1.5215,1.5,55.8884,56.0,84.505
20160606194500,7.5,56.4644,15.0,15.0,39.3058,1.5215,1.5,55.8884,56.0,84.505
20160606200000,6.11,57.2745,15.0,15.0,39.0298,1.5295,1.5,55.8884,56.0,84.505
20160606201500,6.11,57.2745,15.0,15.0,38.4333,1.5295,1.5,55.8884,56.0,84.505
20160606203000,6.11,57.2745,15.0,15.0,38.0875,1.5295,1.5,55.8884,56.0,84.505
20160606204500,2.425,57.2745,15.0,15.0,37.9604,1.5255,1.5,55.8884,56.0,84.505
20160606210000,0.0,57.2745,15.0,15.0,38.0015,1.5375,1.5,55.8884,56.0,84.505
20160606211500,0.0,57.2745,15.0,15.0,38.2195,1.5335,1.5,55.8884,56.0,84.505
20160606213000,0.0,57.2745,15.0,15.0,38.236,1.5335,1.5,55.8884,56.0,84.505
20160606214500,0.0,57.2745,15.0,15.0,38.3366,1.5335,1.5,55.3123,56.0,84.505
20160606220000,0.0,57.2745,15.0,15.0,38.2386,1.5536,1.5,55.3123,56.0,84.505
20160606221500,0.0,57.2745,15.0,15.0,37.9763,1.5616,1.5,55.3123,56.0,84.505
20160606223000,0.0,57.2745,15.0,15.0,38.2017,1.5576,1.5,55.3123,56.0,84.505
20160606224500,0.0,57.2745,15.0,15.0,38.3606,1.5777,1.5,55.3123,56.0,84.505
20160606230000,0.0,56.5545,15.0,15.0,38.3606,1.5777,1.5,55.3123,56.0,84.505
20160606231500,0.0,56.5545,15.0,15.0,38.4514,1.5777,1.5,55.3123,56.0,84.505
20160606233000,0.0,56.5545,15.0,15.0,38.1832,1.5576,1.5,55.3123,56.0,84.505
20160606234500,0.0,56.5545,15.0,15.0,38.491,1.5496,1.5,55.3123,56.0,84.505
20160607000000,0.0,56.5545,15.0,15.0,38.491,1.5496,1.5,55.3123,56.0,84.505
20160607001500,0.0,57.1845,15.0,15.0,38.6434,1.5536,1.5,55.3123,56.0,84.505
20160607003000,0.0,57.1845,15.0,15.0,38.5063,1.5496,1.5,55.3123,56.0,84.505
20160607004500,0.0,57.1845,15.0,15.0,38.3693,1.5536,1.5,55.3123,56.0,84.505
20160607010000,0.0,57.1845,15.0,15.0,38.3693,1.5536,1.5,55.3123,56.0,84.505
20160607011500,0.0,57.1845,15.0,15.0,38.5063,1.5496,1.5,55.3123,56.0,84.505
20160607013000,0.0,57.1845,15.0,15.0,38.0266,1.5576,1.5,55.3123,56.0,84.505
20160607014500,0.0,57.1845,15.0,15.0,38.1046,1.5576,1.5,54.6643,56.0,84.505
20160607020000,0.0,56.5545,15.0,15.0,37.9026,1.5536,1.5,54.6643,56.0,84.505
20160607021500,0.0,56.5545,15.0,15.0,37.9026,1.5496,1.5,54.6643,56.0,84.505
20160607023000,0.0,56.5545,15.0,15.0,38.1147,1.5616,1.5,54.6643,56.0,84.505
20160607024500,0.0,56.5545,15.0,15.0,38.1147,1.5656,1.5,54.6643,56.0,84.505
20160607030000,0.0,56.5545,15.0,15.0,38.2547,1.5496,1.5,54.6643,56.0,84.505
20160607031500,0.0,56.5545,15.0,15.0,38.2547,1.5536,1.5,54.6643,56.0,84.505
20160607033000,0.0,56.5545,15.0,15.0,38.1147,1.5656,1.5,54.6643,56.0,84.505
20160607034500,0.0,56.5545,15.0,15.0,38.1147,1.5737,1.5,54.6643,56.0,84.505
20160607040000,0.0,56.5545,15.0,15.0,38.0446,1.5656,1.5,54.6643,56.0,84.505
20160607041500,0.0,56.5545,15.0,15.0,38.0446,1.5697,1.5,54.6643,56.0,84.505
20160607043000,0.0,56.5545,15.0,15.0,37.555,1.5656,1.5,54.6643,56.0,84.505
20160607044500,0.0,56.5545,15.0,15.0,37.555,1.5616,1.5,54.6643,56.0,84.505
20160607050000,0.0,56.5545,15.0,15.0,37.0693,1.5656,1.5,54.6643,56.0,84.505
20160607051500,0.0,56.5545,15.0,15.0,36.6561,1.5777,1.5,54.6643,56.0,84.505
20160607053000,0.0,56.5545,15.0,15.0,36.4499,1.5777,1.5,54.6643,56.0,84.505
20160607054500,0.0,55.9244,15.0,15.0,36.3139,1.5737,1.5,54.6643,56.0,84.505
20160607060000,0.0,55.9244,15.0,15.0,36.3139,1.5737,1.5,54.6643,56.0,84.505
20160607061500,0.0,55.9244,15.0,15.0,35.9736,1.5737,1.5,54.6643,56.0,84.505
20160607063000,0.0,55.9244,15.0,15.0,35.9736,1.5777,1.5,54.0522,56.0,84.505
20160607064500,0.0,55.9244,15.0,15.0,35.8385,1.5817,1.5,54.0522,56.0,84.505
20160607070000,0.0,56.6445,15.0,15.0,35.8376,1.5817,1.5,54.0522,56.0,84.505
20160607071500,0.0,56.6445,15.0,15.0,35.9023,1.5777,1.5,54.0522,56.0,84.505
20160607073000,0.0,56.6445,15.0,15.0,36.2411,1.5697,1.5,54.0522,56.0,84.505
20160607074500,0.0,56.6445,15.0,15.0,36.1764,1.5817,1.5,54.0522,56.0,84.505
20160607080000,0.0,55.9244,15.0,15.0,35.9736,1.5737,1.5,54.0522,56.0,84.505
20160607081500,0.0,55.9244,15.0,15.0,36.0376,1.5656,1.5,54.0522,56.0,84.505
20160607083000,0.0,55.9244,15.0,15.0,36.0877,1.5697,1.5,54.0522,56.0,84.505
20160607084500,0.0,55.9244,15.0,15.0,36.206,1.5737,1.5,54.0522,56.0,84.505
20160607090000,0.0,55.9244,15.0,15.0,36.4922,1.5817,1.5,54.6643,56.0,84.505
20160607091500,0.0,55.9244,15.0,15.0,36.8516,1.5817,1.5,54.6643,56.0,84.505
20160607093000,0.0,55.9244,15.0,15.0,37.0112,1.5697,1.5,54.6643,56.0,84.505
20160607094500,0.0,55.9244,15.0,15.0,36.8745,1.5656,1.5,54.6643,56.0,84.505
20160607100000,0.0,55.9244,15.0,15.0,36.9744,1.5576,1.5,54.6643,56.0,84.505
20160607101500,0.0,55.9244,15.0,15.0,36.9871,1.5496,1.5,54.6643,56.0,84.505
20160607103000,0.0,55.9244,15.0,15.0,37.121,1.5456,1.5,54.6643,56.0,84.505
20160607104500,0.0,55.9244,15.0,15.0,37.7236,1.5456,1.5,54.6643,56.0,84.505
20160607110000,0.0,55.9244,15.0,15.0,37.2944,1.5375,1.5,54.6643,56.0,84.505
20160607111500,0.0,55.9244,15.0,15.0,36.414,1.5415,1.5,54.6643,56.0,84.505
20160607113000,0.0,55.9244,15.0,15.0,36.414,1.5054,1.5,54.6643,56.0,84.505
20160607114500,0.0,55.9244,15.0,15.0,37.1757,1.5215,1.5,55.2403,56.0,84.505
20160607120000,0.0,55.9244,15.0,15.0,37.0943,1.5255,1.5,55.2403,56.0,84.505
20160607121500,0.12,55.9244,15.0,15.0,36.9226,1.5295,1.5,55.2403,56.0,84.505
20160607123000,0.0,55.9244,15.0,15.0,37.4912,1.5295,1.5,55.2403,56.0,84.505
20160607124500,0.0,55.9244,15.0,15.0,37.6843,1.5295,1.5,55.2403,56.0,84.505
20160607130000,0.0,55.9244,15.0,15.0,37.1636,1.4813,1.5,55.2403,56.0,84.505
20160607131500,0.0,55.9244,15.0,15.0,37.4797,1.4653,1.5,55.2403,56.0,84.505
20160607133000,0.0,56.5545,15.0,15.0,38.0778,1.4412,1.5,55.8524,56.0,84.505
20160607134500,0.0,56.5545,15.0,15.0,37.981,1.4894,1.5,55.8524,56.0,84.505
20160607140000,0.0,56.5545,15.0,15.0,38.047,1.5054,1.5,55.8524,56.0,84.505
20160607141500,0.0,56.5545,15.0,15.0,38.2127,1.5054,1.5,55.8524,56.0,84.505
20160607143000,3.875,56.5545,15.0,15.0,38.3231,1.4974,1.5,56.5005,56.0,84.505
20160607144500,24.765,55.9244,15.0,15.0,38.9281,1.4733,1.5,55.6004,56.0,84.505
20160607150000,4.245,55.9244,15.0,15.0,38.7096,1.4773,1.5,56.1764,56.0,84.505
20160607151500,4.245,55.9244,15.0,15.0,38.5449,1.4813,1.5,56.1764,56.0,84.505
20160607153000,4.245,55.9244,15.0,15.0,38.4866,1.4773,1.5,56.1764,56.0,84.505
20160607154500,4.245,56.5545,15.0,15.0,38.4866,1.4332,1.5,56.1764,56.0,84.505
20160607160000,25.08,55.8344,15.0,15.0,37.6552,1.4452,1.5,56.1764,56.0,84.505
20160607161500,23.905,55.8344,15.0,15.0,37.378,1.4733,1.5,56.1764,56.0,84.505
20160607163000,23.905,55.8344,15.0,15.0,38.092,1.4653,1.5,56.1764,56.0,84.505
20160607164500,9.34,55.8344,15.0,15.0,38.0388,1.5134,1.5,56.1764,56.0,84.505
20160607170000,9.34,55.8344,15.0,15.0,38.3169,1.5054,1.5,56.1764,56.0,84.505
20160607171500,9.34,55.8344,15.0,15.0,38.3169,1.4372,1.5,56.1764,56.0,84.505
20160607173000,9.34,55.8344,15.0,15.0,37.7607,1.4372,1.5,56.1764,56.0,84.505
20160607174500,9.34,55.8344,15.0,15.0,37.8258,1.4412,1.5,56.1764,56.0,84.505
20160607180000,9.34,55.8344,15.0,15.0,37.5497,1.4572,1.5,55.6004,56.0,84.505
20160607181500,7.95,55.8344,15.0,15.0,37.8258,1.4653,1.5,55.6004,56.0,84.505
20160607183000,7.95,55.8344,15.0,15.0,37.2859,1.4532,1.5,55.6004,56.0,84.505
20160607184500,7.95,55.8344,15.0,15.0,37.3387,1.4733,1.5,55.6004,56.0,84.505
20160607190000,5.2,56.4644,15.0,15.0,37.6552,1.4653,1.5,55.6004,56.0,84.505
20160607191500,5.2,56.4644,15.0,15.0,37.3387,1.4653,1.5,55.6004,56.0,84.505
20160607193000,5.2,56.4644,15.0,15.0,37.887,1.4653,1.5,55.6004,56.0,84.505
20160607194500,5.2,56.4644,15.0,15.0,38.1575,1.4813,1.5,55.6004,56.0,84.505
20160607200000,0.0,56.4644,15.0,15.0,37.862,1.4813,1.5,55.6004,56.0,84.505
20160607201500,0.0,56.4644,15.0,15.0,37.8533,1.4813,1.5,55.6004,56.0,84.505
20160607203000,0.0,56.4644,15.0,15.0,37.2944,1.4813,1.5,55.6004,56.0,84.505
20160607204500,0.0,56.4644,15.0,15.0,37.1209,1.4693,1.5,55.0243,56.0,84.505
20160607210000,0.0,56.4644,15.0,15.0,37.0565,1.4813,1.5,55.0243,56.0,84.505
20160607211500,0.0,56.4644,15.0,15.0,37.0482,1.4773,1.5,55.0243,56.0,84.505
20160607213000,0.0,56.4644,15.0,15.0,36.9871,1.4773,1.5,55.0243,56.0,84.505
