PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160607214500,0.0,56.4644,15.0,15.0,37.0819,1.4813,1.5,55.0243,56.0,84.505
20160607220000,0.0,56.4644,15.0,15.0,36.6471,1.4853,1.5,55.0243,56.0,84.505
20160607221500,0.0,56.4644,15.0,15.0,36.9756,1.4934,1.5,55.0243,56.0,84.505
20160607223000,0.0,56.4644,15.0,15.0,37.1079,1.4853,1.5,55.0243,56.0,84.505
20160607224500,0.0,56.4644,15.0,15.0,36.9797,1.4813,1.5,54.3762,56.0,84.505
20160607230000,0.0,56.4644,15.0,15.0,37.4514,1.4894,1.5,54.3762,56.0,84.505
20160607231500,0.0,56.4644,15.0,15.0,37.1002,1.4894,1.5,54.3762,56.0,84.505
20160607233000,0.0,56.4644,15.0,15.0,37.0584,1.4974,1.5,54.3762,56.0,84.505
20160607234500,0.0,56.4644,15.0,15.0,37.0126,1.4934,1.5,54.3762,56.0,84.505
20160608000000,0.0,56.4644,15.0,15.0,37.2291,1.4974,1.5,54.3762,56.0,84.505
20160608001500,0.0,56.4644,15.0,15.0,37.2291,1.4813,1.5,54.3762,56.0,84.505
20160608003000,0.0,56.4644,15.0,15.0,37.2445,1.4813,1.5,54.3762,56.0,84.505
20160608004500,0.0,56.4644,15.0,15.0,37.1104,1.4853,1.5,54.3762,56.0,84.505
20160608010000,0.0,56.4644,15.0,15.0,37.1894,1.4894,1.5,54.3762,56.0,84.505
20160608011500,0.0,56.4644,15.0,15.0,37.0543,1.4131,1.5,54.3762,56.0,82.51
20160608013000,0.0,56.4644,15.0,15.0,36.9867,1.4091,1.5,53.5842,56.0,82.51
20160608014500,0.0,56.4644,15.0,15.0,36.7752,1.4452,1.5,53.5842,56.0,82.51
20160608020000,0.0,56.4644,15.0,15.0,36.6411,1.4372,1.5,54.3762,56.0,82.51
20160608021500,0.0,56.4644,15.0,15.0,36.4305,1.4291,1.5,54.3762,56.0,82.51
20160608023000,0.0,56.4644,15.0,15.0,36.3729,1.4452,1.5,54.3762,56.0,82.51
20160608024500,0.0,55.6364,15.0,15.0,36.2388,1.4452,1.5,53.8002,56.0,82.51
20160608030000,0.0,56.3744,15.0,15.0,36.4464,1.4492,1.5,53.8002,56.0,82.51
20160608031500,0.0,56.3744,15.0,15.0,36.3789,1.4372,1.5,53.8002,56.0,82.51
20160608033000,0.0,56.3744,15.0,15.0,36.2438,1.4452,1.5,53.8002,56.0,82.51
20160608034500,0.0,56.3744,15.0,15.0,36.1087,1.4452,1.5,54.3762,56.0,82.51
20160608040000,0.0,55.4563,15.0,15.0,35.9737,1.4492,1.5,54.3762,56.0,82.51
20160608041500,0.0,56.1944,15.0,15.0,36.0394,1.4532,1.5,54.3762,56.0,82.51
20160608054500,0.0,57.3645,15.0,15.0,36.103,1.4171,1.5,55.1503,56.0,82.915
20160608060000,0.0,57.3645,15.0,15.0,35.9023,1.4372,1.5,55.1503,56.0,82.915
20160608061500,0.0,57.3645,15.0,15.0,35.7653,1.4372,1.5,55.1503,56.0,82.915
20160608063000,0.0,57.3645,15.0,15.0,35.965,1.4372,1.5,55.1503,56.0,82.915
20160608064500,0.0,57.3645,15.0,15.0,36.103,1.4372,1.5,55.1503,56.0,82.915
20160608070000,0.0,57.3645,15.0,15.0,35.9023,1.4452,1.5,55.1503,56.0,82.915
20160608071500,0.0,57.3645,15.0,15.0,36.0394,1.4372,1.5,55.1503,56.0,82.915
20160608073000,0.0,57.3645,15.0,15.0,36.1778,1.4412,1.5,55.1503,56.0,82.915
20160608074500,0.0,57.3645,15.0,15.0,36.2438,1.4532,1.5,55.1503,56.0,82.915
20160608080000,0.0,57.3645,15.0,15.0,36.3729,1.4532,1.5,55.1503,56.0,82.915
20160608081500,0.0,57.3645,15.0,15.0,36.7632,1.4492,1.5,55.1503,56.0,82.915
20160608083000,0.0,57.3645,15.0,15.0,36.9465,1.4452,1.5,55.1503,56.0,82.915
20160608084500,0.0,57.3645,15.0,15.0,37.5174,1.4412,1.5,55.1503,56.0,82.915
20160608090000,0.0,57.3645,15.0,15.0,37.751,1.4291,1.5,55.7984,56.0,84.52
20160608091500,0.0,57.3645,15.0,15.0,37.6847,1.4251,1.5,55.7984,56.0,84.52
20160608093000,0.0,57.3645,15.0,15.0,37.9222,1.4131,1.5,55.7984,56.0,84.52
20160608094500,0.0,57.3645,15.0,15.0,37.9604,1.4291,1.5,55.7984,56.0,85.65
20160608100000,0.0,57.3645,15.0,15.0,38.3301,1.4332,1.5,55.7984,56.0,85.65
20160608101500,0.0,57.3645,15.0,15.0,38.0268,1.4291,1.5,55.7984,56.0,85.65
20160608103000,2.87,57.3645,15.0,15.0,38.9433,1.4171,1.5,56.5005,56.0,85.65
20160608104500,21.65,56.7345,15.0,15.0,38.9702,1.4412,1.5,55.7264,56.0,86.93
20160608110000,21.65,56.7345,15.0,15.0,38.517,1.4412,1.5,55.7264,56.0,86.93
20160608111500,21.65,56.7345,15.0,15.0,39.01,1.4171,1.5,55.7264,56.0,86.93
20160608113000,21.65,56.7345,15.0,15.0,39.1331,1.4211,1.5,55.7264,56.0,86.93
20160608114500,21.65,56.7345,15.0,15.0,39.1577,1.4291,1.5,55.7264,56.0,86.93
20160608120000,21.65,56.7345,15.0,15.0,38.7053,1.4291,1.5,55.7264,56.0,86.93
20160608121500,21.65,56.7345,15.0,15.0,39.3621,1.4291,1.5,55.7264,56.0,86.93
20160608123000,21.65,56.7345,15.0,15.0,39.0952,1.4894,1.5,55.7264,56.0,86.93
20160608124500,21.65,56.7345,15.0,15.0,39.1513,1.5335,1.5,55.7264,56.0,86.93
20160608130000,21.65,56.7345,15.0,15.0,39.5379,1.5456,1.5,55.7264,56.0,86.93
20160608131500,21.65,56.7345,15.0,15.0,39.3657,1.5817,1.5,55.7264,56.0,86.93
20160608133000,21.65,56.7345,15.0,15.0,38.9618,1.5737,1.5,55.7264,56.0,86.93
20160608134500,21.65,56.7345,15.0,15.0,39.6393,1.5656,1.5,55.7264,56.0,86.93
20160608140000,21.65,56.7345,15.0,15.0,39.3379,1.5656,1.5,56.3384,56.0,86.93
20160608141500,21.65,56.7345,15.0,15.0,39.1849,1.5496,1.5,56.3384,56.0,86.93
20160608143000,21.65,56.7345,15.0,15.0,39.2377,1.5576,1.5,55.7624,56.0,86.93
20160608144500,21.65,56.7345,15.0,15.0,39.1548,1.5496,1.5,55.7624,56.0,86.93
20160608150000,21.65,56.1044,15.0,15.0,38.789,1.5496,1.5,55.7624,56.0,86.93
20160608151500,21.65,56.1044,15.0,15.0,38.9739,1.5496,1.5,55.7624,56.0,86.93
20160608153000,21.65,56.1044,15.0,15.0,39.5296,1.5496,1.5,55.7624,56.0,86.93
20160608154500,21.65,56.1044,15.0,15.0,38.7573,1.5456,1.5,55.7624,56.0,86.93
20160608160000,21.65,56.1044,15.0,15.0,39.2593,1.5415,1.5,56.3384,56.0,86.93
20160608161500,23.015,56.1044,15.0,15.0,39.0679,1.5415,1.5,56.3384,56.0,86.93
20160608163000,23.015,56.1044,15.0,15.0,39.6251,1.5576,1.5,56.3384,56.0,86.93
20160608164500,23.015,56.1044,15.0,15.0,39.4303,1.5697,1.5,56.3384,56.0,86.93
20160608170000,25.595,56.1044,15.0,15.0,38.8233,1.5656,1.5,56.3384,56.0,86.93
20160608171500,25.595,56.1044,15.0,15.0,39.0503,1.5777,1.5,56.3384,56.0,86.93
20160608173000,23.535,55.3663,15.0,15.0,38.6538,1.5496,1.5,55.6904,56.0,86.93
20160608174500,5.86,56.6445,15.0,15.0,39.2593,1.5576,1.5,56.3384,56.0,86.93
20160608180000,5.86,56.6445,15.0,15.0,38.567,1.5576,1.5,56.3384,56.0,86.93
20160608181500,5.86,56.6445,15.0,15.0,38.602,1.5576,1.5,56.3384,56.0,86.93
20160608183000,5.86,56.6445,15.0,15.0,38.4992,1.5496,1.5,56.3384,56.0,86.93
20160608184500,5.86,56.6445,15.0,15.0,39.4204,1.5375,1.5,56.3384,56.0,86.93
20160608190000,5.86,56.6445,15.0,15.0,39.6483,1.5215,1.5,55.7624,56.0,86.93
20160608191500,5.86,56.6445,15.0,15.0,39.8762,1.5375,1.5,55.7624,56.0,86.93
20160608193000,4.83,57.3645,15.0,15.0,40.1803,1.5456,1.5,55.7624,56.0,86.93
20160608194500,4.83,57.3645,15.0,15.0,40.3689,1.5415,1.5,55.7624,56.0,86.93
20160608200000,4.83,57.3645,15.0,15.0,39.686,1.5456,1.5,55.7624,56.0,86.93
20160608201500,4.83,57.3645,15.0,15.0,39.6472,1.5456,1.5,55.7624,56.0,86.93
20160608203000,4.83,57.3645,15.0,15.0,38.9856,1.5737,1.5,55.7624,56.0,86.93
20160608204500,1.07,57.3645,15.0,15.0,38.8211,1.5817,1.5,55.7624,56.0,86.93
20160608210000,0.0,57.3645,15.0,15.0,39.3182,1.5817,1.5,55.7624,56.0,86.93
20160608211500,0.0,56.4644,15.0,15.0,38.5725,1.5697,1.5,55.7624,56.0,85.91
20160608213000,0.0,56.4644,15.0,15.0,38.5725,1.5697,1.5,55.7624,56.0,85.91
20160608214500,0.0,56.4644,15.0,15.0,38.4512,1.5737,1.5,55.1503,56.0,85.91
20160608220000,0.0,56.4644,15.0,15.0,38.7615,1.5656,1.5,55.1503,56.0,85.91
20160608221500,0.0,56.4644,15.0,15.0,38.515,1.5777,1.5,55.1503,56.0,85.91
20160608223000,0.0,56.4644,15.0,15.0,38.3918,1.5456,1.5,55.1503,56.0,85.91
20160608224500,0.0,56.4644,15.0,15.0,38.2069,1.5576,1.5,55.1503,56.0,85.91
20160608230000,0.0,56.4644,15.0,15.0,38.0758,1.5616,1.5,55.1503,56.0,85.91
20160608231500,0.0,56.4644,15.0,15.0,38.0287,1.5536,1.5,55.1503,56.0,85.91
20160608233000,0.0,56.4644,15.0,15.0,37.9016,1.5536,1.5,55.1503,56.0,85.91
20160608234500,0.0,56.4644,15.0,15.0,38.0052,1.5536,1.5,55.1503,56.0,85.91
20160609000000,0.0,56.4644,15.0,15.0,37.877,1.5656,1.5,55.1503,56.0,85.91
20160609001500,0.0,56.4644,15.0,15.0,37.9131,1.5576,1.5,55.1503,56.0,85.91
20160609003000,0.0,56.4644,15.0,15.0,37.6547,1.5616,1.5,55.1503,56.0,85.91
20160609004500,0.0,56.4644,15.0,15.0,37.8811,1.5656,1.5,55.1503,56.0,85.91
20160609010000,0.0,56.4644,15.0,15.0,37.5557,1.5616,1.5,55.1503,56.0,85.91
20160609011500,0.0,56.4644,15.0,15.0,37.6485,1.5656,1.5,54.5743,56.0,85.91
20160609013000,0.0,56.4644,15.0,15.0,37.5174,1.5616,1.5,54.5743,56.0,85.91
20160609014500,0.0,56.4644,15.0,15.0,37.5411,1.5496,1.5,54.5743,56.0,85.91
20160609020000,0.0,56.4644,15.0,15.0,37.2291,1.5576,1.5,54.5743,56.0,85.91
20160609021500,0.0,56.4644,15.0,15.0,37.4456,1.5616,1.5,54.5743,56.0,85.91
20160609023000,0.0,56.4644,15.0,15.0,37.5797,1.5536,1.5,54.5743,56.0,85.91
20160609024500,0.0,56.4644,15.0,15.0,37.4456,1.5576,1.5,54.5743,56.0,85.91
20160609030000,0.0,56.4644,15.0,15.0,37.3786,1.5536,1.5,54.5743,56.0,85.91
20160609031500,0.0,56.4644,15.0,15.0,37.3244,1.5536,1.5,54.5743,56.0,85.91
20160609033000,0.0,56.4644,15.0,15.0,37.5385,1.5616,1.5,54.5743,56.0,85.91
20160609034500,0.0,56.4644,15.0,15.0,37.2664,1.5456,1.5,54.5743,56.0,85.91
20160609040000,0.0,56.4644,15.0,15.0,36.9262,1.5576,1.5,54.5743,56.0,85.91
20160609041500,0.0,56.4644,15.0,15.0,36.9987,1.5576,1.5,54.5743,56.0,85.91
20160609043000,0.0,56.4644,15.0,15.0,36.8617,1.5576,1.5,54.5743,56.0,85.91
20160609044500,0.0,56.4644,15.0,15.0,37.0693,1.5496,1.5,54.5743,56.0,85.91
20160609050000,0.0,56.4644,15.0,15.0,37.2074,1.5616,1.5,54.5743,56.0,85.91
20160609051500,0.0,56.4644,15.0,15.0,37.555,1.5536,1.5,54.5743,56.0,85.91
20160609053000,0.0,56.4644,15.0,15.0,37.8331,1.5656,1.5,54.5743,56.0,85.91
20160609054500,0.0,56.4644,15.0,15.0,37.9026,1.5576,1.5,54.5743,56.0,85.91
20160609060000,0.0,56.4644,15.0,15.0,37.9026,1.5536,1.5,54.5743,56.0,85.91
20160609061500,0.0,56.4644,15.0,15.0,37.9026,1.5576,1.5,54.5743,56.0,85.91
20160609063000,0.0,56.4644,15.0,15.0,37.9026,1.5576,1.5,54.5743,56.0,85.91
20160609064500,0.0,56.4644,15.0,15.0,37.9026,1.5496,1.5,54.5743,56.0,85.91
20160609070000,0.0,56.4644,15.0,15.0,37.6905,1.5576,1.5,54.5743,56.0,85.91
20160609071500,0.0,56.4644,15.0,15.0,37.6905,1.5456,1.5,54.5743,56.0,85.91
20160609073000,0.0,56.4644,15.0,15.0,37.8285,1.5496,1.5,54.5743,56.0,85.91
20160609074500,0.0,56.4644,15.0,15.0,37.8285,1.5415,1.5,54.5743,56.0,85.91
20160609080000,0.0,56.4644,15.0,15.0,37.9666,1.5536,1.5,54.5743,56.0,85.91
20160609081500,0.0,56.4644,15.0,15.0,38.1046,1.5536,1.5,54.5743,56.0,85.91
20160609083000,0.0,57.0945,15.0,15.0,38.3693,1.5496,1.5,55.1863,56.0,85.91
20160609084500,0.0,56.4644,15.0,15.0,38.7119,1.5536,1.5,55.1863,56.0,85.91
20160609090000,0.0,56.4644,15.0,15.0,39.2393,1.5415,1.5,55.1863,56.0,85.91
20160609091500,0.0,56.4644,15.0,15.0,39.0261,1.5536,1.5,55.1863,56.0,85.91
20160609093000,0.0,57.1845,15.0,15.0,39.5585,1.5375,1.5,55.9604,56.0,85.91
20160609094500,0.0,57.1845,15.0,15.0,39.9193,1.5335,1.5,55.9604,56.0,85.91
20160609100000,0.0,57.1845,15.0,15.0,39.4152,1.5415,1.5,55.9604,56.0,85.91
20160609101500,0.0,56.5545,15.0,15.0,39.6568,1.5215,1.5,55.9604,56.0,85.91
20160609103000,0.0,56.5545,15.0,15.0,39.9797,1.5134,1.5,55.9604,56.0,85.91
20160609104500,0.0,56.5545,15.0,15.0,39.992,1.4974,1.5,55.3483,56.0,85.91
20160609110000,0.0,56.5545,15.0,15.0,39.8153,1.4733,1.5,55.3483,56.0,85.91
20160609111500,0.0,56.5545,15.0,15.0,39.8172,1.4653,1.5,55.3483,56.0,85.91
20160609113000,0.0,56.5545,15.0,15.0,39.753,1.4211,1.5,55.3483,56.0,85.91
20160609114500,0.0,56.5545,15.0,15.0,39.8772,1.4251,1.5,56.0144,56.0,85.91
20160609120000,0.0,56.5545,15.0,15.0,40.4363,1.4572,1.5,56.0144,56.0,85.91
20160609121500,0.0,56.5545,15.0,15.0,40.0885,1.4613,1.5,56.0144,56.0,85.91
20160609123000,0.0,56.5545,15.0,15.0,40.2098,1.4773,1.5,56.0144,56.0,85.91
20160609124500,0.0,57.1845,15.0,15.0,39.5071,1.4853,1.5,56.0144,56.0,85.91
20160609130000,0.0,57.1845,15.0,15.0,39.8276,1.4773,1.5,56.0144,56.0,85.91
20160609131500,0.0,57.1845,15.0,15.0,39.9479,1.4693,1.5,56.0144,56.0,85.91
20160609133000,0.0,57.1845,15.0,15.0,39.6608,1.4532,1.5,56.0144,56.0,85.91
20160609134500,20.94,57.1845,15.0,15.0,40.1036,1.4492,1.5,56.0144,56.0,85.91
20160609140000,23.515,56.4644,15.0,15.0,39.773,1.4492,1.5,56.0144,56.0,85.91
20160609141500,23.515,56.4644,15.0,15.0,40.3356,1.4412,1.5,56.0144,56.0,85.91
20160609143000,23.515,56.4644,15.0,15.0,40.4711,1.4452,1.5,56.0144,56.0,85.91
20160609144500,23.515,56.4644,15.0,15.0,40.2692,1.4372,1.5,56.0144,56.0,85.91
20160609150000,23.515,56.4644,15.0,15.0,40.2639,1.4412,1.5,56.0144,56.0,85.91
20160609151500,23.515,56.4644,15.0,15.0,40.8304,1.4532,1.5,56.0144,56.0,85.91
20160609153000,23.515,56.4644,15.0,15.0,40.8304,1.4372,1.5,56.0144,56.0,85.91
20160609154500,23.515,56.4644,15.0,15.0,40.5498,1.4372,1.5,56.0144,56.0,85.91
20160609160000,23.515,56.4644,15.0,15.0,40.098,1.4613,1.5,56.0144,56.0,85.91
20160609161500,23.515,56.4644,15.0,15.0,40.8929,1.4291,1.5,56.0144,56.0,85.91
20160609163000,2.975,56.4644,15.0,15.0,40.5994,1.4934,1.5,56.0144,56.0,85.91
20160609164500,2.975,56.4644,15.0,15.0,39.9309,1.5014,1.5,56.0144,56.0,85.91
20160609170000,2.975,57.1845,15.0,15.0,40.6074,1.5375,1.5,56.0144,56.0,85.91
20160609171500,0.0,57.1845,15.0,15.0,41.3886,1.5456,1.5,56.0144,56.0,85.91
20160609173000,0.0,57.1845,15.0,15.0,40.3422,1.5697,1.5,56.0144,56.0,85.91
20160609174500,0.0,57.1845,15.0,15.0,40.2229,1.5737,1.5,56.0144,56.0,85.91
20160609180000,0.0,56.5545,15.0,15.0,40.2098,1.5777,1.5,56.0144,56.0,85.91
20160609181500,0.0,56.5545,15.0,15.0,40.3494,1.5737,1.5,56.0144,56.0,85.91
20160609183000,0.0,56.5545,15.0,15.0,40.5939,1.5737,1.5,56.0144,56.0,85.91
20160609184500,0.0,56.5545,15.0,15.0,41.2572,1.5697,1.5,56.0144,56.0,85.91
20160609190000,0.86,56.5545,15.0,15.0,40.809,1.5777,1.5,56.0144,56.0,85.91
20160609191500,0.86,56.5545,15.0,15.0,40.809,1.5817,1.5,56.0144,56.0,85.91
20160609193000,0.0,56.5545,15.0,15.0,40.5685,1.5897,1.5,54.9883,56.0,85.91
20160609194500,0.0,56.5545,15.0,15.0,38.5645,1.5817,1.5,54.9883,56.0,85.91
20160609200000,0.0,56.5545,15.0,15.0,37.7839,1.5656,1.5,54.3762,56.0,84.075
20160609201500,0.0,55.8344,15.0,15.0,36.9443,1.5697,1.5,54.3762,56.0,84.075
20160609203000,0.0,55.8344,15.0,15.0,37.2769,1.5656,1.5,53.7102,56.0,84.075
20160609204500,0.0,55.8344,15.0,15.0,37.2769,1.5737,1.5,53.7102,56.0,84.075
20160609210000,0.0,55.8344,15.0,15.0,36.7632,1.5737,1.5,53.7102,56.0,84.075
20160609211500,0.0,55.8344,15.0,15.0,36.4305,1.5817,1.5,53.7102,56.0,84.075
20160609213000,0.0,55.8344,15.0,15.0,36.7901,1.5817,1.5,53.7102,56.0,84.075
20160609214500,0.0,56.4644,15.0,15.0,37.0622,1.5737,1.5,53.7102,56.0,84.075
20160609220000,0.0,56.4644,15.0,15.0,36.2438,1.5737,1.5,53.7102,56.0,84.075
20160609221500,0.0,56.4644,15.0,15.0,36.519,1.5697,1.5,53.7102,56.0,84.075
20160609223000,0.0,56.4644,15.0,15.0,36.7242,1.5415,1.5,54.2502,56.0,84.075
20160609224500,0.0,56.4644,15.0,15.0,36.6561,1.5496,1.5,54.2502,56.0,84.075
20160609230000,0.0,56.4644,15.0,15.0,36.6561,1.5496,1.5,54.2502,56.0,84.075
20160609231500,0.0,56.4644,15.0,15.0,36.6561,1.5215,1.5,54.2502,56.0,84.075
20160609233000,0.0,56.4644,15.0,15.0,36.4481,1.5175,1.5,54.2502,56.0,84.075
20160609234500,0.0,56.4644,15.0,15.0,36.4481,1.4974,1.5,54.2502,56.0,84.075
20160610000000,0.0,56.4644,15.0,15.0,36.6513,1.4733,1.5,54.2502,56.0,84.075
20160610001500,0.0,56.4644,15.0,15.0,36.7904,1.4773,1.5,54.2502,56.0,84.075
20160610003000,0.0,56.4644,15.0,15.0,36.7904,1.4773,1.5,54.2502,56.0,84.075
20160610004500,0.0,56.4644,15.0,15.0,36.7904,1.4733,1.5,54.2502,56.0,84.075
20160610010000,0.0,56.4644,15.0,15.0,36.7904,1.4733,1.5,54.2502,56.0,84.075
20160610011500,0.0,56.4644,15.0,15.0,36.7904,1.4813,1.5,54.2502,56.0,84.075
20160610013000,0.0,56.4644,15.0,15.0,36.7904,1.4853,1.5,54.2502,56.0,84.075
20160610014500,0.0,56.4644,15.0,15.0,36.7904,1.4813,1.5,54.2502,56.0,84.075
20160610020000,0.0,56.4644,15.0,15.0,36.9946,1.4653,1.5,54.2502,56.0,84.075
20160610021500,0.0,56.4644,15.0,15.0,36.9946,1.4693,1.5,54.2502,56.0,84.075
20160610023000,0.0,56.4644,15.0,15.0,36.9946,1.4693,1.5,54.2502,56.0,84.075
20160610024500,0.0,56.4644,15.0,15.0,36.9946,1.4653,1.5,54.2502,56.0,84.075
20160610030000,0.0,56.4644,15.0,15.0,36.8545,1.4733,1.5,54.2502,56.0,84.075
20160610031500,0.0,56.4644,15.0,15.0,36.8545,1.4653,1.5,54.2502,56.0,84.075
20160610033000,0.0,56.4644,15.0,15.0,36.8545,1.4613,1.5,54.2502,56.0,84.075
20160610034500,0.0,56.4644,15.0,15.0,37.0577,1.4653,1.5,54.2502,56.0,84.075
20160610040000,0.0,56.4644,15.0,15.0,37.0577,1.4572,1.5,54.2502,56.0,84.075
20160610041500,0.0,56.4644,15.0,15.0,37.0577,1.4613,1.5,54.2502,56.0,84.075
20160610043000,0.0,55.8344,15.0,15.0,37.0577,1.4613,1.5,54.2502,56.0,84.075
20160610044500,0.0,56.7345,15.0,15.0,37.0577,1.4492,1.5,54.2502,56.0,84.075
20160610050000,0.0,55.7264,15.0,15.0,37.0577,1.4653,1.5,54.2502,56.0,84.075
20160610051500,0.0,56.5545,15.0,15.0,36.9872,1.4653,1.5,54.2502,56.0,84.075
20160610053000,0.0,56.5545,15.0,15.0,36.8462,1.4613,1.5,54.2502,56.0,84.075
20160610054500,0.0,56.5545,15.0,15.0,36.8462,1.4532,1.5,54.2502,56.0,84.075
20160610060000,0.0,56.5545,15.0,15.0,37.048,1.4613,1.5,54.2502,56.0,84.075
20160610061500,0.0,56.5545,15.0,15.0,37.048,1.4572,1.5,54.2502,56.0,84.075
20160610063000,0.0,56.5545,15.0,15.0,37.048,1.4532,1.5,54.2502,56.0,84.075
20160610064500,0.0,56.5545,15.0,15.0,37.048,1.4532,1.5,54.2502,56.0,84.075
20160610070000,0.0,57.3645,15.0,15.0,37.4641,1.4532,1.5,55.1503,56.0,84.075
20160610071500,0.0,57.3645,15.0,15.0,37.8931,1.4894,1.5,55.1503,56.0,84.075
20160610073000,0.0,57.3645,15.0,15.0,38.3151,1.4492,1.5,55.1503,56.0,84.075
20160610074500,0.0,56.6445,15.0,15.0,38.6031,1.4532,1.5,55.1503,56.0,84.075
20160610080000,0.0,56.6445,15.0,15.0,38.963,1.4412,1.5,55.1503,56.0,84.075
20160610081500,0.0,56.6445,15.0,15.0,39.2509,1.4372,1.5,55.1503,56.0,84.075
20160610083000,0.0,56.6445,15.0,15.0,39.7547,1.4452,1.5,55.1503,56.0,84.075
20160610084500,0.0,56.6445,15.0,15.0,40.1866,1.4171,1.5,55.1503,56.0,84.075
20160610090000,0.0,56.6445,15.0,15.0,41.0503,1.4372,1.5,55.1503,56.0,84.075
20160610091500,0.0,56.6445,15.0,15.0,41.2529,1.4291,1.5,55.1503,56.0,84.075
20160610093000,0.0,56.6445,15.0,15.0,41.4287,1.4051,1.5,55.1503,56.0,84.075
20160610094500,0.0,57.3645,15.0,15.0,41.6402,1.4131,1.5,55.8884,56.0,84.075
20160610100000,0.0,57.3645,15.0,15.0,41.4176,1.4171,1.5,55.8884,56.0,84.075
20160610101500,0.0,57.3645,15.0,15.0,41.5556,1.4211,1.5,55.8884,56.0,84.075
20160610103000,0.0,57.3645,15.0,15.0,41.4845,1.401,1.5,55.8884,56.0,84.075
20160610104500,0.0,57.3645,15.0,15.0,41.4845,1.4412,1.5,55.8884,56.0,85.135
20160610110000,0.0,57.3645,15.0,15.0,40.1575,1.4693,1.5,55.2763,56.0,85.135
20160610111500,0.0,57.3645,15.0,15.0,40.6339,1.4532,1.5,55.2763,56.0,85.135
20160610113000,0.0,57.3645,15.0,15.0,39.9193,1.4813,1.5,55.2763,56.0,86.725
20160610114500,0.0,57.3645,15.0,15.0,40.2241,1.5215,1.5,55.9604,56.0,86.725
20160610120000,0.0,57.3645,15.0,15.0,40.731,1.5496,1.5,55.9604,56.0,86.725
20160610121500,0.86,57.3645,15.0,15.0,40.7565,1.5616,1.5,55.9604,56.0,86.725
20160610123000,24.33,56.7345,15.0,15.0,41.2003,1.5496,1.5,55.9604,56.0,86.725
20160610124500,15.955,56.7345,15.0,15.0,40.9763,1.5576,1.5,55.9604,56.0,86.725
20160610130000,5.125,57.5446,15.0,15.0,41.9012,1.5576,1.5,55.9604,56.0,86.725
20160610131500,5.125,57.5446,15.0,15.0,42.1072,1.5576,1.5,55.9604,56.0,86.725
20160610133000,22.93,57.5446,15.0,15.0,42.111,1.5415,1.5,55.9604,56.0,86.725
20160610134500,22.93,56.3744,15.0,15.0,41.7235,1.5656,1.5,55.9604,56.0,86.725
20160610140000,22.93,56.3744,15.0,15.0,42.3047,1.5496,1.5,55.9604,56.0,86.725
20160610141500,22.93,56.3744,15.0,15.0,41.6955,1.5737,1.5,55.9604,56.0,86.725
20160610143000,22.93,56.3744,15.0,15.0,41.6787,1.5737,1.5,55.9604,56.0,86.725
20160610144500,22.93,56.3744,15.0,15.0,42.1135,1.5375,1.5,55.9604,56.0,86.725
20160610150000,22.93,56.3744,15.0,15.0,40.5736,1.5576,1.5,55.9604,56.0,86.725
20160610151500,22.93,56.3744,15.0,15.0,40.8568,1.5456,1.5,55.9604,56.0,86.725
20160610153000,22.93,56.3744,15.0,15.0,40.7162,1.5496,1.5,55.9604,56.0,86.725
20160610154500,22.93,56.3744,15.0,15.0,40.6937,1.5616,1.5,55.9604,56.0,86.725
20160610160000,22.93,56.3744,15.0,15.0,40.5094,1.5656,1.5,55.9604,56.0,86.725
20160610161500,22.93,56.3744,15.0,15.0,40.191,1.5656,1.5,55.9604,56.0,86.725
20160610163000,22.93,56.3744,15.0,15.0,40.9397,1.5576,1.5,55.9604,56.0,86.725
20160610164500,22.93,56.3744,15.0,15.0,41.2714,1.5656,1.5,55.9604,56.0,86.725
20160610170000,22.93,56.3744,15.0,15.0,40.98,1.5616,1.5,55.9604,56.0,86.725
20160610171500,22.93,56.3744,15.0,15.0,41.8029,1.5697,1.5,55.9604,56.0,86.725
20160610173000,22.93,56.3744,15.0,15.0,41.3914,1.5616,1.5,55.9604,56.0,86.725
20160610174500,22.93,56.3744,15.0,15.0,41.5718,1.5656,1.5,55.9604,56.0,86.725
20160610180000,22.93,56.3744,15.0,15.0,42.1132,1.5656,1.5,55.9604,56.0,86.725
20160610181500,22.93,56.3744,15.0,15.0,40.5997,1.5697,1.5,55.9604,56.0,86.725
20160610183000,22.93,56.3744,15.0,15.0,41.157,1.5777,1.5,55.9604,56.0,86.725
20160610184500,22.93,56.3744,15.0,15.0,40.981,1.5777,1.5,55.9604,56.0,86.725
20160610190000,22.93,56.3744,15.0,15.0,41.2711,1.5737,1.5,55.9604,56.0,86.725
20160610191500,22.93,56.3744,15.0,15.0,41.3914,1.5777,1.5,55.9604,56.0,86.725
20160610193000,14.175,56.3744,15.0,15.0,41.1774,1.5737,1.5,55.9604,56.0,86.725
20160610194500,2.99,56.3744,15.0,15.0,40.9102,1.5737,1.5,55.9604,56.0,86.725
20160610200000,2.99,56.3744,15.0,15.0,40.5486,1.5697,1.5,55.9604,56.0,86.725
20160610201500,0.0,56.3744,15.0,15.0,40.3121,1.5656,1.5,55.2763,56.0,86.725
20160610203000,0.0,57.7246,15.0,15.0,40.257,1.5656,1.5,55.8884,56.0,86.725
20160610204500,0.0,57.7246,15.0,15.0,40.191,1.5697,1.5,55.8884,56.0,86.725
20160610210000,0.0,57.7246,15.0,15.0,39.8638,1.5697,1.5,55.8884,56.0,86.725
20160610211500,0.0,57.7246,15.0,15.0,39.6568,1.5777,1.5,55.8884,56.0,86.725
20160610213000,0.0,57.7246,15.0,15.0,39.8778,1.5817,1.5,55.8884,56.0,86.725
20160610214500,0.0,57.7246,15.0,15.0,39.9854,1.5737,1.5,55.8884,56.0,86.725
20160610220000,0.0,57.7246,15.0,15.0,39.3908,1.5777,1.5,55.8884,56.0,86.725
20160610221500,0.0,57.7246,15.0,15.0,39.4254,1.5737,1.5,55.8884,56.0,86.725
20160610223000,0.0,57.7246,15.0,15.0,39.39,1.5777,1.5,55.8884,56.0,86.725
20160610224500,0.0,57.7246,15.0,15.0,39.6208,1.5857,1.5,55.8884,56.0,86.725
20160610230000,0.0,57.7246,15.0,15.0,39.6208,1.5817,1.5,55.8884,56.0,86.725
20160610231500,0.0,57.7246,15.0,15.0,39.7156,1.5857,1.5,55.8884,56.0,86.725
20160610233000,0.0,57.7246,15.0,15.0,39.6475,1.5576,1.5,55.8884,56.0,85.575
20160610234500,0.0,57.7246,15.0,15.0,39.5115,1.5656,1.5,55.8884,56.0,85.575
20160611000000,0.0,57.7246,15.0,15.0,39.4657,1.5697,1.5,55.8884,56.0,85.575
20160611001500,0.0,57.7246,15.0,15.0,39.554,1.5817,1.5,55.8884,56.0,85.575
20160611003000,0.0,57.0945,15.0,15.0,39.3287,1.5697,1.5,55.8884,56.0,85.575
20160611004500,0.0,57.0945,15.0,15.0,39.3287,1.5817,1.5,55.8884,56.0,85.575
20160611010000,0.0,57.0945,15.0,15.0,39.3287,1.5697,1.5,55.8884,56.0,85.575
20160611011500,0.0,57.0945,15.0,15.0,39.2601,1.4332,1.5,54.8623,56.0,83.41
20160611013000,0.0,57.0945,15.0,15.0,39.1231,1.4412,1.5,54.8623,56.0,84.97
20160611014500,0.0,57.0945,15.0,15.0,39.1231,1.5014,1.5,54.8623,56.0,84.97
20160611020000,0.0,57.0945,15.0,15.0,39.2089,1.5054,1.5,54.8623,56.0,84.97
20160611021500,0.0,57.0945,15.0,15.0,39.2089,1.5054,1.5,54.8623,56.0,84.97
20160611023000,0.0,57.0945,15.0,15.0,39.2928,1.5094,1.5,54.8623,56.0,84.97
20160611024500,0.0,57.0945,15.0,15.0,39.2928,1.5054,1.5,54.8623,56.0,84.97
20160611030000,0.0,57.0945,15.0,15.0,39.2928,1.5134,1.5,54.8623,56.0,84.97
20160611031500,0.0,57.0945,15.0,15.0,38.9329,1.5134,1.5,54.8623,56.0,84.97
20160611033000,0.0,57.0945,15.0,15.0,38.8638,1.5094,1.5,54.8623,56.0,84.97
20160611034500,0.0,57.0945,15.0,15.0,38.7258,1.4894,1.5,54.8623,56.0,84.97
20160611040000,0.0,56.3744,15.0,15.0,38.7258,1.5054,1.5,54.8623,56.0,84.97
20160611041500,0.0,56.3744,15.0,15.0,38.9453,1.5054,1.5,54.8623,56.0,84.97
20160611043000,0.0,56.3744,15.0,15.0,38.4497,1.5134,1.5,54.8623,56.0,84.97
20160611044500,0.0,56.3744,15.0,15.0,38.3197,1.5134,1.5,54.8623,56.0,84.97
20160611050000,0.0,56.3744,15.0,15.0,38.3947,1.5255,1.5,54.8623,56.0,84.97
20160611051500,0.0,56.3744,15.0,15.0,38.2547,1.5134,1.5,54.8623,56.0,84.97
20160611053000,0.0,56.3744,15.0,15.0,38.2547,1.5094,1.5,54.8623,56.0,84.97
20160611054500,0.0,56.3744,15.0,15.0,38.2547,1.5094,1.5,54.8623,56.0,84.97
20160611060000,0.0,56.3744,15.0,15.0,38.1147,1.5134,1.5,54.8623,56.0,84.97
20160611061500,0.0,56.3744,15.0,15.0,38.0446,1.4974,1.5,54.8623,56.0,84.97
20160611063000,0.0,56.3744,15.0,15.0,38.2562,1.5134,1.5,54.8623,56.0,84.97
20160611064500,0.0,56.3744,15.0,15.0,38.0446,1.5014,1.5,54.8623,56.0,84.97
20160611070000,0.0,57.0045,15.0,15.0,38.1152,1.5134,1.5,54.8623,56.0,84.97
20160611071500,0.0,57.0045,15.0,15.0,38.4678,1.5134,1.5,54.8623,56.0,84.97
20160611073000,0.0,57.0045,15.0,15.0,38.8228,1.4974,1.5,55.4383,56.0,84.97
20160611074500,0.0,57.0045,15.0,15.0,38.9648,1.5134,1.5,55.4383,56.0,84.97
20160611080000,0.0,57.0045,15.0,15.0,39.8232,1.5054,1.5,55.4383,56.0,84.97
20160611081500,0.0,57.0045,15.0,15.0,40.0376,1.5255,1.5,55.4383,56.0,84.97
20160611083000,0.0,57.0045,15.0,15.0,40.681,1.5255,1.5,56.0144,56.0,84.97
20160611084500,0.0,57.9226,15.0,15.0,41.1099,1.4813,1.5,56.0144,56.0,84.97
20160611090000,24.055,56.4644,15.0,15.0,41.4287,1.4332,1.5,56.0144,56.0,84.97
20160611091500,6.265,57.5446,15.0,15.0,41.7812,1.4372,1.5,56.0144,56.0,84.97
20160611093000,13.575,57.5446,15.0,15.0,42.2819,1.4452,1.5,56.0144,56.0,84.97
20160611094500,23.9,57.5446,15.0,15.0,41.9607,1.4412,1.5,56.0144,56.0,86.38
20160611100000,15.39,56.3744,15.0,15.0,41.8214,1.4291,1.5,56.0144,56.0,86.38
20160611101500,8.315,57.0945,15.0,15.0,41.5171,1.4372,1.5,56.0144,56.0,87.77
20160611103000,8.315,57.0945,15.0,15.0,42.0416,1.4291,1.5,56.0144,56.0,87.77
20160611104500,8.315,57.0945,15.0,15.0,41.466,1.4613,1.5,56.0144,56.0,87.77
20160611110000,8.315,57.0945,15.0,15.0,41.2036,1.4813,1.5,56.0144,56.0,87.77
20160611111500,14.73,57.0945,15.0,15.0,41.3298,1.4934,1.5,56.0144,56.0,87.77
20160611113000,27.57,56.1944,15.0,15.0,41.2438,1.4773,1.5,56.0144,56.0,87.77
20160611114500,18.295,57.5446,15.0,15.0,41.1649,1.4733,1.5,56.6085,56.0,87.77
20160611120000,26.455,56.3744,15.0,15.0,41.9271,1.4894,1.5,55.8524,56.0,87.77
20160611121500,26.455,56.3744,15.0,15.0,42.1135,1.4572,1.5,55.8524,56.0,87.77
20160611123000,26.455,56.3744,15.0,15.0,41.8165,1.4572,1.5,55.8524,56.0,87.77
20160611124500,26.455,56.3744,15.0,15.0,42.1222,1.4894,1.5,55.8524,56.0,87.77
20160611130000,26.455,56.3744,15.0,15.0,41.9683,1.4894,1.5,55.8524,56.0,87.77
20160611131500,26.455,56.3744,15.0,15.0,41.9327,1.5054,1.5,55.8524,56.0,87.77
20160611133000,26.455,56.3744,15.0,15.0,42.3537,1.5054,1.5,55.8524,56.0,87.77
20160611134500,26.455,56.3744,15.0,15.0,42.3537,1.4894,1.5,55.8524,56.0,87.77
20160611140000,26.455,56.3744,15.0,15.0,41.968,1.4894,1.5,55.8524,56.0,87.77
20160611141500,26.455,56.3744,15.0,15.0,42.0864,1.4773,1.5,55.8524,56.0,87.77
20160611143000,26.455,56.3744,15.0,15.0,42.4413,1.4733,1.5,55.8524,56.0,87.77
20160611144500,26.455,56.3744,15.0,15.0,41.8673,1.4813,1.5,55.8524,56.0,87.77
20160611150000,26.455,56.3744,15.0,15.0,41.5183,1.4813,1.5,55.8524,56.0,87.77
20160611151500,26.455,56.3744,15.0,15.0,41.5183,1.5054,1.5,55.8524,56.0,87.77
20160611153000,26.455,56.3744,15.0,15.0,41.1188,1.4974,1.5,55.8524,56.0,87.77
20160611154500,26.455,56.3744,15.0,15.0,41.8023,1.4974,1.5,55.8524,56.0,87.77
20160611160000,28.03,56.3744,15.0,15.0,42.0864,1.4894,1.5,55.8524,56.0,87.77
20160611161500,28.03,56.3744,15.0,15.0,42.2047,1.5014,1.5,55.8524,56.0,87.77
20160611163000,28.03,56.3744,15.0,15.0,41.8023,1.4853,1.5,55.8524,56.0,87.77
20160611164500,28.03,56.3744,15.0,15.0,41.9196,1.4894,1.5,55.8524,56.0,87.77
20160611170000,28.03,56.3744,15.0,15.0,41.6263,1.4974,1.5,55.8524,56.0,87.77
20160611171500,28.03,56.3744,15.0,15.0,41.968,1.4894,1.5,55.8524,56.0,87.77
20160611173000,28.03,56.3744,15.0,15.0,41.9196,1.4934,1.5,55.8524,56.0,87.77
20160611174500,28.03,56.3744,15.0,15.0,42.1543,1.5014,1.5,55.8524,56.0,87.77
20160611180000,28.03,56.3744,15.0,15.0,41.7906,1.5014,1.5,55.8524,56.0,87.77
20160611181500,28.03,56.3744,15.0,15.0,42.0721,1.4934,1.5,55.8524,56.0,87.77
20160611183000,28.03,56.3744,15.0,15.0,42.474,1.4894,1.5,55.8524,56.0,87.77
20160611184500,28.03,56.3744,15.0,15.0,41.685,1.5014,1.5,55.8524,56.0,87.77
20160611190000,23.84,56.3744,15.0,15.0,41.9528,1.5175,1.5,55.8524,56.0,87.77
20160611191500,8.855,56.3744,15.0,15.0,41.8335,1.5295,1.5,55.8524,56.0,87.77
20160611193000,13.085,57.0945,15.0,15.0,41.6921,1.5134,1.5,55.8524,56.0,87.77
20160611194500,15.17,57.0945,15.0,15.0,41.6651,1.5335,1.5,55.8524,56.0,87.77
20160611200000,15.17,57.0945,15.0,15.0,41.3886,1.5415,1.5,55.8524,56.0,87.77
20160611201500,15.17,57.0945,15.0,15.0,41.4114,1.5415,1.5,55.8524,56.0,87.77
20160611203000,15.17,57.0945,15.0,15.0,41.3825,1.5456,1.5,55.8524,56.0,87.77
20160611204500,7.775,57.0945,15.0,15.0,41.6538,1.5415,1.5,55.8524,56.0,87.77
20160611210000,7.775,57.0945,15.0,15.0,41.2714,1.5536,1.5,55.8524,56.0,87.77
20160611211500,7.775,57.0945,15.0,15.0,41.2651,1.5656,1.5,55.8524,56.0,87.77
20160611213000,7.775,57.0945,15.0,15.0,41.4515,1.5817,1.5,55.8524,56.0,87.77
20160611214500,7.775,57.0945,15.0,15.0,41.3204,1.5737,1.5,55.8524,56.0,87.77
20160611220000,6.385,57.7246,15.0,15.0,41.3066,1.5817,1.5,55.8524,56.0,87.77
20160611221500,6.385,57.7246,15.0,15.0,41.3066,1.5697,1.5,55.8524,56.0,87.77
20160611223000,6.385,57.7246,15.0,15.0,41.3555,1.5817,1.5,55.8524,56.0,87.77
20160611224500,6.385,57.7246,15.0,15.0,41.2224,1.5857,1.5,55.8524,56.0,87.77
20160611230000,6.385,57.7246,15.0,15.0,41.0893,1.5536,1.5,55.8524,56.0,86.605
20160611231500,6.385,57.7246,15.0,15.0,40.9992,1.5536,1.5,55.8524,56.0,86.605
20160611233000,5.21,57.7246,15.0,15.0,40.9992,1.5656,1.5,55.8524,56.0,86.605
20160611234500,5.21,57.7246,15.0,15.0,40.9717,1.5737,1.5,55.8524,56.0,86.605
20160612000000,5.21,57.7246,15.0,15.0,40.7015,1.5817,1.5,55.8524,56.0,86.605
20160612001500,5.21,57.7246,15.0,15.0,40.9402,1.5817,1.5,55.8524,56.0,86.605
20160612003000,5.21,57.7246,15.0,15.0,40.7361,1.5777,1.5,55.8524,56.0,86.605
20160612004500,5.21,57.7246,15.0,15.0,40.8362,1.5857,1.5,55.8524,56.0,86.605
20160612010000,5.21,57.7246,15.0,15.0,40.5621,1.5817,1.5,55.8524,56.0,86.605
20160612011500,5.21,57.7246,15.0,15.0,40.4936,1.5777,1.5,55.8524,56.0,86.605
20160612013000,5.21,57.7246,15.0,15.0,40.5893,1.5777,1.5,55.8524,56.0,86.605
20160612014500,5.21,57.7246,15.0,15.0,40.4513,1.5817,1.5,55.8524,56.0,86.605
20160612020000,5.21,57.7246,15.0,15.0,40.4513,1.5737,1.5,55.8524,56.0,86.605
20160612021500,5.21,57.7246,15.0,15.0,40.3133,1.5737,1.5,55.8524,56.0,86.605
20160612023000,5.21,57.7246,15.0,15.0,40.405,1.5857,1.5,55.8524,56.0,86.605
20160612024500,5.21,57.7246,15.0,15.0,40.3355,1.5656,1.5,55.8524,56.0,86.605
20160612030000,5.21,57.7246,15.0,15.0,40.5649,1.5576,1.5,55.8524,56.0,86.605
20160612031500,5.21,57.7246,15.0,15.0,40.4248,1.5697,1.5,55.8524,56.0,86.605
20160612033000,5.21,57.7246,15.0,15.0,40.6532,1.5697,1.5,55.8524,56.0,86.605
20160612034500,5.21,57.7246,15.0,15.0,40.6532,1.5656,1.5,55.8524,56.0,86.605
20160612040000,5.21,57.7246,15.0,15.0,40.2848,1.5496,1.5,55.8524,56.0,86.605
20160612041500,0.35,57.7246,15.0,15.0,40.1448,1.5576,1.5,55.8524,56.0,86.605
20160612043000,0.0,57.7246,15.0,15.0,40.0048,1.5777,1.5,55.8524,56.0,86.605
20160612044500,0.0,57.7246,15.0,15.0,40.0048,1.5656,1.5,55.8524,56.0,86.605
20160612050000,0.0,57.7246,15.0,15.0,39.7948,1.5737,1.5,55.8524,56.0,86.605
20160612051500,0.0,57.7246,15.0,15.0,40.0187,1.5737,1.5,55.8524,56.0,86.605
20160612053000,0.0,57.7246,15.0,15.0,40.0187,1.5737,1.5,55.8524,56.0,86.605
20160612054500,0.0,57.7246,15.0,15.0,39.6548,1.5777,1.5,55.8524,56.0,86.605
20160612060000,0.0,57.7246,15.0,15.0,39.7367,1.5737,1.5,55.8524,56.0,86.605
20160612061500,0.0,57.0945,15.0,15.0,39.7367,1.5737,1.5,55.8524,56.0,86.605
20160612063000,0.0,57.0945,15.0,15.0,39.7367,1.5857,1.5,55.8524,56.0,86.605
20160612064500,0.0,57.0945,15.0,15.0,39.7367,1.5737,1.5,55.8524,56.0,86.605
20160612070000,0.0,57.0945,15.0,15.0,39.9586,1.5697,1.5,55.8524,56.0,86.605
20160612071500,0.0,57.0945,15.0,15.0,40.1006,1.5697,1.5,55.8524,56.0,86.605
20160612073000,0.0,57.0945,15.0,15.0,40.1006,1.5576,1.5,55.8524,56.0,86.605
20160612074500,0.0,57.0945,15.0,15.0,40.3846,1.5777,1.5,55.8524,56.0,86.605
20160612080000,0.0,57.0945,15.0,15.0,40.681,1.5656,1.5,55.8524,56.0,86.605
20160612081500,0.0,57.0945,15.0,15.0,40.8239,1.5697,1.5,55.8524,56.0,86.605
20160612083000,0.0,57.7246,15.0,15.0,41.2529,1.5737,1.5,55.8524,56.0,86.605
20160612084500,0.0,57.7246,15.0,15.0,41.3243,1.5656,1.5,55.8524,56.0,86.605
20160612090000,0.0,57.7246,15.0,15.0,41.8962,1.5697,1.5,55.8524,56.0,86.605
20160612091500,0.0,57.7246,15.0,15.0,41.8754,1.5616,1.5,55.8524,56.0,86.605
20160612093000,2.22,57.7246,15.0,15.0,42.1594,1.5616,1.5,56.5005,56.0,86.605
20160612094500,24.48,57.7246,15.0,15.0,42.1337,1.5456,1.5,55.8524,56.0,86.605
20160612100000,24.48,57.7246,15.0,15.0,42.5567,1.5295,1.5,55.8524,56.0,86.605
20160612101500,24.48,57.7246,15.0,15.0,42.6977,1.5094,1.5,55.8524,56.0,86.605
20160612103000,25.845,57.7246,15.0,15.0,42.665,1.4934,1.5,55.8524,56.0,86.605
20160612104500,25.845,56.3744,15.0,15.0,42.699,1.4653,1.5,55.8524,56.0,86.605
20160612110000,21.835,56.3744,15.0,15.0,42.5251,1.4653,1.5,55.8524,56.0,86.605
20160612111500,8.46,57.4545,15.0,15.0,43.0106,1.4452,1.5,55.8524,56.0,86.605
20160612113000,8.46,57.4545,15.0,15.0,42.2992,1.4492,1.5,55.8524,56.0,86.605
20160612114500,8.46,57.4545,15.0,15.0,41.9608,1.4452,1.5,55.8524,56.0,86.605
20160612120000,15.01,57.4545,15.0,15.0,42.5666,1.4492,1.5,56.5365,56.0,86.605
20160612121500,26.305,56.8245,15.0,15.0,43.3522,1.4492,1.5,55.6004,56.0,86.605
20160612123000,26.305,56.8245,15.0,15.0,43.2874,1.4613,1.5,55.6004,56.0,86.605
20160612124500,7.405,56.8245,15.0,15.0,42.957,1.4572,1.5,55.6004,56.0,86.605
20160612130000,7.405,57.8326,15.0,15.0,42.4364,1.4572,1.5,56.1764,56.0,86.605
20160612131500,8.555,57.8326,15.0,15.0,42.6279,1.4532,1.5,56.1764,56.0,86.605
20160612133000,11.565,57.8326,15.0,15.0,42.1654,1.4613,1.5,56.1764,56.0,86.605
20160612134500,11.565,57.8326,15.0,15.0,41.5709,1.4653,1.5,56.1764,56.0,86.605
20160612140000,2.645,57.8326,15.0,15.0,39.7872,1.4653,1.5,56.1764,56.0,86.605
20160612141500,2.645,57.8326,15.0,15.0,39.6582,1.4653,1.5,56.1764,56.0,86.605
20160612143000,2.645,57.8326,15.0,15.0,39.4182,1.4653,1.5,56.1764,56.0,86.605
20160612144500,2.645,57.8326,15.0,15.0,39.6028,1.4733,1.5,56.1764,56.0,86.605
20160612150000,2.645,57.8326,15.0,15.0,39.485,1.4773,1.5,56.1764,56.0,86.605
20160612151500,2.645,57.8326,15.0,15.0,39.485,1.5014,1.5,56.1764,56.0,86.605
20160612153000,2.645,57.8326,15.0,15.0,39.7794,1.4974,1.5,56.1764,56.0,86.605
20160612154500,2.645,57.8326,15.0,15.0,40.1448,1.5054,1.5,56.1764,56.0,86.605
20160612160000,8.015,57.8326,15.0,15.0,40.7942,1.5094,1.5,56.1764,56.0,86.605
20160612161500,22.54,56.8245,15.0,15.0,40.9149,1.4934,1.5,55.4023,56.0,86.605
20160612163000,8.52,58.1026,15.0,15.0,41.6402,1.5054,1.5,56.4464,56.0,86.605
20160612164500,23.55,57.4545,15.0,15.0,41.5449,1.5054,1.5,56.4464,56.0,86.605
20160612170000,23.55,57.4545,15.0,15.0,41.5868,1.5134,1.5,56.4464,56.0,86.605
20160612171500,23.55,57.4545,15.0,15.0,41.895,1.5054,1.5,55.7984,56.0,86.605
20160612173000,23.55,57.4545,15.0,15.0,42.035,1.4974,1.5,55.7984,56.0,86.605
20160612174500,23.55,57.4545,15.0,15.0,42.0734,1.5014,1.5,55.7984,56.0,86.605
20160612180000,23.55,57.4545,15.0,15.0,42.525,1.5014,1.5,55.7984,56.0,86.605
20160612181500,23.55,57.4545,15.0,15.0,42.665,1.4773,1.5,55.7984,56.0,86.605
20160612183000,23.55,57.4545,15.0,15.0,42.0697,1.4894,1.5,55.7984,56.0,86.605
20160612184500,23.55,57.4545,15.0,15.0,41.9327,1.4773,1.5,55.7984,56.0,86.605
20160612190000,6.26,57.4545,15.0,15.0,42.1768,1.4853,1.5,55.7984,56.0,86.605
20160612191500,6.26,57.4545,15.0,15.0,42.0388,1.4773,1.5,55.7984,56.0,86.605
20160612193000,6.26,57.4545,15.0,15.0,41.6563,1.4934,1.5,55.7984,56.0,86.605
20160612194500,6.26,57.4545,15.0,15.0,41.685,1.4853,1.5,55.7984,56.0,86.605
20160612200000,6.26,57.4545,15.0,15.0,41.4049,1.4733,1.5,55.7984,56.0,86.605
20160612201500,6.26,57.4545,15.0,15.0,41.4992,1.4894,1.5,55.7984,56.0,86.605
20160612203000,6.26,57.4545,15.0,15.0,41.4287,1.4934,1.5,55.7984,56.0,86.605
20160612204500,6.26,57.4545,15.0,15.0,41.2877,1.5054,1.5,55.7984,56.0,86.605
20160612210000,6.26,57.4545,15.0,15.0,41.1467,1.5054,1.5,55.7984,56.0,86.605
20160612211500,6.26,57.4545,15.0,15.0,41.0057,1.5134,1.5,55.7984,56.0,86.605
20160612213000,6.26,57.4545,15.0,15.0,41.0945,1.5134,1.5,55.7984,56.0,86.605
20160612214500,6.26,57.4545,15.0,15.0,41.2365,1.5175,1.5,55.7984,56.0,86.605
20160612220000,5.085,57.4545,15.0,15.0,41.0945,1.5255,1.5,55.7984,56.0,86.605
20160612221500,5.085,57.4545,15.0,15.0,41.0945,1.5134,1.5,55.7984,56.0,86.605
20160612223000,0.0,57.4545,15.0,15.0,41.0945,1.5215,1.5,55.2403,56.0,86.605
20160612224500,0.0,57.4545,15.0,15.0,41.0945,1.5295,1.5,55.2403,56.0,86.605
20160612230000,0.0,57.4545,15.0,15.0,41.0235,1.5175,1.5,55.2403,56.0,86.605
20160612231500,0.0,57.4545,15.0,15.0,41.0235,1.5375,1.5,55.2403,56.0,86.605
20160612233000,0.0,57.4545,15.0,15.0,40.8815,1.5335,1.5,55.2403,56.0,86.605
20160612234500,0.0,57.4545,15.0,15.0,40.8815,1.5375,1.5,55.7984,56.0,86.605
20160613000000,0.0,57.4545,15.0,15.0,40.7396,1.5054,1.5,55.7984,56.0,86.605
20160613001500,0.0,57.4545,15.0,15.0,40.7396,1.5335,1.5,55.7984,56.0,86.605
20160613003000,0.0,57.4545,15.0,15.0,40.7396,1.5175,1.5,55.7984,56.0,86.605
20160613004500,0.0,57.4545,15.0,15.0,40.7396,1.5054,1.5,55.7984,56.0,86.605
20160613010000,0.0,57.4545,15.0,15.0,40.5976,1.5054,1.5,55.7984,56.0,86.605
20160613011500,0.0,57.4545,15.0,15.0,40.8239,1.5094,1.5,55.7984,56.0,86.605
20160613013000,0.0,57.4545,15.0,15.0,40.681,1.5014,1.5,55.7984,56.0,86.605
20160613014500,0.0,57.4545,15.0,15.0,40.681,1.5014,1.5,55.7984,56.0,86.605
20160613020000,0.0,57.4545,15.0,15.0,40.681,1.5014,1.5,55.7984,56.0,86.605
20160613021500,0.0,57.4545,15.0,15.0,40.681,1.4974,1.5,55.7984,56.0,86.605
20160613023000,0.0,57.4545,15.0,15.0,40.681,1.5094,1.5,55.7984,56.0,86.605
20160613024500,0.0,57.4545,15.0,15.0,40.6095,1.5134,1.5,55.7984,56.0,86.605
20160613030000,0.0,57.4545,15.0,15.0,40.6095,1.5094,1.5,55.7984,56.0,86.605
20160613031500,0.0,57.4545,15.0,15.0,40.681,1.5014,1.5,55.7984,56.0,86.605
20160613033000,0.0,57.4545,15.0,15.0,40.681,1.5134,1.5,55.7984,56.0,86.605
20160613034500,0.0,57.4545,15.0,15.0,40.8239,1.5215,1.5,55.7984,56.0,86.605
20160613040000,0.0,57.4545,15.0,15.0,40.8239,1.5215,1.5,55.7984,56.0,86.605
20160613041500,0.0,57.4545,15.0,15.0,40.8239,1.5134,1.5,55.7984,56.0,86.605
20160613043000,0.0,57.4545,15.0,15.0,40.4556,1.5094,1.5,55.7984,56.0,86.605
20160613044500,0.0,57.4545,15.0,15.0,40.681,1.5215,1.5,55.7984,56.0,86.605
20160613050000,0.0,57.4545,15.0,15.0,40.4665,1.5255,1.5,55.7984,56.0,86.605
20160613051500,0.0,57.4545,15.0,15.0,40.3235,1.5134,1.5,55.7984,56.0,86.605
20160613053000,0.0,57.4545,15.0,15.0,40.4025,1.5215,1.5,55.7984,56.0,86.605
20160613054500,0.0,57.4545,15.0,15.0,40.4025,1.5295,1.5,55.7984,56.0,86.605
20160613060000,0.0,57.4545,15.0,15.0,40.4025,1.5255,1.5,55.7984,56.0,86.605
20160613061500,0.0,57.4545,15.0,15.0,40.4025,1.5295,1.5,55.7984,56.0,86.605
20160613063000,0.0,57.4545,15.0,15.0,40.4025,1.4974,1.5,55.7984,56.0,86.605
20160613064500,0.0,57.4545,15.0,15.0,40.4025,1.5134,1.5,55.7984,56.0,86.605
20160613070000,0.0,57.4545,15.0,15.0,40.4025,1.5335,1.5,55.7984,56.0,86.605
20160613071500,0.0,57.4545,15.0,15.0,40.4025,1.5375,1.5,55.7984,56.0,86.605
20160613073000,0.0,57.4545,15.0,15.0,40.5465,1.5255,1.5,55.7984,56.0,86.605
20160613074500,0.0,57.4545,15.0,15.0,40.9143,1.5335,1.5,55.7984,56.0,86.605
20160613080000,0.0,57.4545,15.0,15.0,40.9064,1.5255,1.5,55.7984,56.0,86.605
20160613081500,0.0,57.4545,15.0,15.0,41.2767,1.5335,1.5,55.7984,56.0,86.605
20160613083000,0.0,57.4545,15.0,15.0,41.0503,1.5215,1.5,55.7984,56.0,86.605
20160613084500,0.0,57.4545,15.0,15.0,41.1943,1.5335,1.5,55.7984,56.0,86.605
20160613090000,0.0,57.4545,15.0,15.0,41.3382,1.5215,1.5,55.7984,56.0,86.605
20160613091500,0.0,57.4545,15.0,15.0,41.3382,1.5255,1.5,55.7984,56.0,86.605
20160613093000,0.0,57.4545,15.0,15.0,41.4822,1.5175,1.5,55.7984,56.0,86.605
20160613094500,0.0,57.4545,15.0,15.0,41.784,1.4934,1.5,55.7984,56.0,86.605
20160613100000,25.365,57.4545,15.0,15.0,41.8421,1.4934,1.5,55.7984,56.0,86.605
20160613101500,6.875,57.4545,15.0,15.0,42.5812,1.4532,1.5,55.7984,56.0,86.605
20160613103000,5.485,57.4545,15.0,15.0,42.754,1.4291,1.5,55.7984,56.0,86.605
20160613104500,5.485,57.4545,15.0,15.0,42.3724,1.4251,1.5,55.7984,56.0,86.605
20160613110000,0.0,57.4545,15.0,15.0,38.3117,1.4291,1.5,55.7984,56.0,86.605
20160613111500,0.0,57.4545,15.0,15.0,38.0416,1.4131,1.5,55.7984,56.0,86.605
20160613113000,0.0,57.4545,15.0,15.0,38.1152,1.4412,1.5,55.7984,56.0,86.605
20160613114500,0.0,57.4545,15.0,15.0,37.9742,1.4653,1.5,55.7984,56.0,86.605
20160613120000,0.0,57.4545,15.0,15.0,37.8289,1.4894,1.5,55.7984,56.0,86.605
20160613121500,0.0,57.4545,15.0,15.0,37.4807,1.5054,1.5,55.7984,56.0,86.605
20160613123000,0.0,57.4545,15.0,15.0,37.4029,1.5255,1.5,55.7984,56.0,86.605
20160613124500,0.0,56.8245,15.0,15.0,37.7501,1.5335,1.5,55.7984,56.0,86.605
20160613130000,0.0,56.8245,15.0,15.0,38.6031,1.5616,1.5,55.1863,56.0,86.605
20160613131500,0.0,56.8245,15.0,15.0,38.7509,1.5777,1.5,55.1863,56.0,86.605
20160613133000,0.0,56.8245,15.0,15.0,39.0368,1.5656,1.5,55.1863,56.0,86.605
20160613134500,0.0,56.8245,15.0,15.0,38.9648,1.5616,1.5,55.1863,56.0,86.605
20160613140000,0.0,57.5446,15.0,15.0,39.3228,1.5656,1.5,55.1863,56.0,86.605
20160613141500,0.0,57.5446,15.0,15.0,39.3942,1.5536,1.5,55.1863,56.0,86.605
20160613143000,0.0,57.5446,15.0,15.0,40.1806,1.5576,1.5,56.0144,56.0,86.605
20160613144500,0.0,57.5446,15.0,15.0,40.681,1.5255,1.5,56.0144,56.0,86.605
20160613150000,0.0,57.5446,15.0,15.0,41.2365,1.4613,1.5,56.0144,56.0,86.605
20160613151500,0.0,57.5446,15.0,15.0,41.2877,1.4291,1.5,56.0144,56.0,86.605
20160613153000,0.0,57.5446,15.0,15.0,41.4049,1.4211,1.5,56.0144,56.0,86.605
20160613154500,0.0,56.7345,15.0,15.0,41.3087,1.4091,1.5,56.0144,56.0,86.605
20160613160000,0.0,57.4545,15.0,15.0,41.4176,1.4412,1.5,56.0144,56.0,86.605
20160613161500,19.19,57.4545,15.0,15.0,41.5556,1.4813,1.5,56.6625,56.0,86.605
20160613163000,25.045,56.3744,15.0,15.0,41.59,1.5094,1.5,55.6364,56.0,86.605
20160613164500,5.33,57.4545,15.0,15.0,41.7956,1.5456,1.5,55.6364,56.0,86.605
20160613170000,6.05,57.4545,15.0,15.0,41.6937,1.5536,1.5,56.3384,56.0,86.605
20160613171500,23.095,57.4545,15.0,15.0,41.5556,1.5656,1.5,55.7624,56.0,86.605
20160613173000,17.42,56.8245,15.0,15.0,41.4176,1.5857,1.5,55.7624,56.0,86.605
20160613174500,5.025,56.8245,15.0,15.0,41.4176,1.5857,1.5,55.7624,56.0,86.605
20160613180000,5.025,57.4545,15.0,15.0,41.5868,1.5857,1.5,55.7624,56.0,86.605
20160613181500,5.025,57.4545,15.0,15.0,41.4477,1.5737,1.5,55.7624,56.0,86.605
20160613183000,5.025,57.4545,15.0,15.0,41.5449,1.5737,1.5,55.7624,56.0,86.605
20160613184500,18.165,58.1926,15.0,15.0,41.4049,1.5536,1.5,56.4464,56.0,86.605
20160613190000,23.25,58.1926,15.0,15.0,41.5449,1.5817,1.5,56.4464,56.0,86.605
20160613191500,23.25,58.1926,15.0,15.0,41.4049,1.5737,1.5,56.4464,56.0,86.605
20160613193000,24.4,58.1926,15.0,15.0,41.6402,1.5817,1.5,56.4464,56.0,86.605
20160613194500,25.115,57.3645,15.0,15.0,41.8754,1.5536,1.5,55.7984,56.0,86.605
20160613200000,25.115,57.3645,15.0,15.0,41.6402,1.5576,1.5,55.7984,56.0,86.605
20160613201500,23.94,57.3645,15.0,15.0,41.7334,1.5817,1.5,55.7984,56.0,86.605
20160613203000,6.53,57.3645,15.0,15.0,41.5205,1.5576,1.5,55.7984,56.0,86.605
20160613204500,6.53,57.3645,15.0,15.0,41.3785,1.5496,1.5,55.7984,56.0,86.605
20160613210000,14.41,58.6427,15.0,15.0,41.0945,1.5656,1.5,56.4464,56.0,86.605
20160613211500,24.345,57.3645,15.0,15.0,41.0945,1.5616,1.5,55.7984,56.0,86.605
20160613213000,24.345,57.3645,15.0,15.0,41.0235,1.5375,1.5,55.7984,56.0,86.605
20160613214500,24.345,57.3645,15.0,15.0,41.0235,1.5697,1.5,55.7984,56.0,86.605
20160613220000,23.46,57.3645,15.0,15.0,41.1099,1.5536,1.5,55.7984,56.0,86.605
20160613221500,23.46,57.3645,15.0,15.0,41.1099,1.5616,1.5,55.7984,56.0,86.605
20160613223000,22.43,57.3645,15.0,15.0,40.9669,1.5656,1.5,55.7984,56.0,86.605
20160613224500,6.015,57.3645,15.0,15.0,40.9669,1.5656,1.5,55.7984,56.0,86.605
20160613230000,6.015,58.0126,15.0,15.0,40.8239,1.5656,1.5,55.7984,56.0,86.605
20160613231500,6.015,58.0126,15.0,15.0,40.8239,1.5496,1.5,55.7984,56.0,86.605
20160613233000,6.015,58.0126,15.0,15.0,40.681,1.5656,1.5,55.7984,56.0,86.605
20160613234500,6.015,58.0126,15.0,15.0,40.6095,1.5616,1.5,55.7984,56.0,86.605
20160614000000,6.015,58.0126,15.0,15.0,40.6095,1.5536,1.5,55.7984,56.0,86.605
20160614001500,6.015,58.0126,15.0,15.0,40.4665,1.5014,1.5,55.7984,56.0,86.605
20160614003000,6.015,58.0126,15.0,15.0,40.4665,1.4974,1.5,55.7984,56.0,86.605
20160614004500,6.015,58.0126,15.0,15.0,40.3235,1.5094,1.5,55.7984,56.0,86.605
20160614010000,6.015,58.0126,15.0,15.0,40.1806,1.5175,1.5,55.7984,56.0,86.605
20160614011500,6.015,58.0126,15.0,15.0,40.1806,1.5255,1.5,55.7984,56.0,86.605
20160614013000,6.015,58.0126,15.0,15.0,40.0376,1.5094,1.5,55.7984,56.0,86.605
20160614014500,6.015,58.0126,15.0,15.0,40.0376,1.5215,1.5,55.7984,56.0,86.605
20160614020000,6.015,58.0126,15.0,15.0,40.2586,1.5215,1.5,55.7984,56.0,86.605
20160614021500,6.015,58.0126,15.0,15.0,40.2586,1.5415,1.5,55.7984,56.0,86.605
20160614023000,6.015,58.0126,15.0,15.0,40.2586,1.5576,1.5,55.7984,56.0,86.605
20160614024500,6.015,58.0126,15.0,15.0,40.1866,1.5536,1.5,55.7984,56.0,86.605
20160614030000,6.015,58.0126,15.0,15.0,40.1866,1.5536,1.5,55.7984,56.0,86.605
20160614031500,6.015,58.0126,15.0,15.0,40.1866,1.5536,1.5,55.7984,56.0,86.605
20160614033000,6.015,58.0126,15.0,15.0,40.1866,1.5616,1.5,55.7984,56.0,86.605
20160614034500,6.015,58.0126,15.0,15.0,40.1866,1.5737,1.5,55.7984,56.0,86.605
20160614040000,6.015,58.0126,15.0,15.0,40.1866,1.5656,1.5,55.7984,56.0,86.605
20160614041500,6.015,58.0126,15.0,15.0,40.0426,1.5697,1.5,55.7984,56.0,86.605
20160614043000,6.015,58.0126,15.0,15.0,39.8987,1.5656,1.5,55.7984,56.0,86.605
20160614044500,6.015,58.0126,15.0,15.0,39.8987,1.5496,1.5,55.7984,56.0,86.605
20160614050000,6.015,58.0126,15.0,15.0,39.8987,1.5616,1.5,55.7984,56.0,86.605
20160614051500,6.015,58.0126,15.0,15.0,39.8987,1.5616,1.5,55.7984,56.0,86.605
20160614053000,6.015,58.0126,15.0,15.0,40.1171,1.5656,1.5,55.7984,56.0,86.605
20160614054500,6.015,58.0126,15.0,15.0,40.2621,1.5576,1.5,55.7984,56.0,86.605
20160614060000,6.015,57.3645,15.0,15.0,40.2621,1.5496,1.5,55.7984,56.0,86.605
20160614061500,6.015,57.3645,15.0,15.0,40.0426,1.5656,1.5,55.7984,56.0,86.605
20160614063000,5.13,57.3645,15.0,15.0,39.7547,1.5656,1.5,55.7984,56.0,86.605
20160614064500,0.0,57.3645,15.0,15.0,39.6108,1.5697,1.5,55.7984,56.0,85.27
20160614070000,0.0,57.3645,15.0,15.0,39.7548,1.5737,1.5,55.7984,56.0,85.27
20160614071500,0.0,57.3645,15.0,15.0,39.8273,1.5656,1.5,55.7984,56.0,85.27
20160614073000,0.0,57.3645,15.0,15.0,40.1171,1.5656,1.5,55.7984,56.0,85.27
20160614074500,0.0,57.3645,15.0,15.0,40.407,1.5415,1.5,55.7984,56.0,85.27
20160614080000,0.0,57.3645,15.0,15.0,40.6244,1.5295,1.5,55.7984,56.0,85.27
20160614081500,0.0,57.3645,15.0,15.0,41.0593,1.5215,1.5,55.7984,56.0,85.27
20160614083000,0.0,57.3645,15.0,15.0,41.7115,1.5094,1.5,55.7984,56.0,85.27
20160614084500,0.0,57.3645,15.0,15.0,42.2188,1.4813,1.5,55.7984,56.0,85.27
20160614090000,17.125,57.3645,15.0,15.0,42.0174,1.4372,1.5,55.7984,56.0,85.27
20160614091500,23.71,57.3645,15.0,15.0,41.895,1.4372,1.5,55.7984,56.0,85.27
20160614093000,23.71,57.3645,15.0,15.0,41.8317,1.4291,1.5,55.7984,56.0,86.485
20160614094500,23.71,57.3645,15.0,15.0,41.9327,1.4171,1.5,55.7984,56.0,86.485
20160614100000,23.71,57.3645,15.0,15.0,41.7146,1.4412,1.5,55.7984,56.0,86.485
20160614101500,23.71,57.3645,15.0,15.0,41.9378,1.4372,1.5,55.7984,56.0,86.485
20160614103000,23.71,57.3645,15.0,15.0,41.9545,1.4291,1.5,55.7984,56.0,86.485
20160614104500,24.715,57.3645,15.0,15.0,42.0333,1.4613,1.5,55.7984,56.0,87.895
20160614110000,24.715,57.3645,15.0,15.0,42.2383,1.4693,1.5,55.7984,56.0,87.895
20160614111500,24.715,57.3645,15.0,15.0,42.111,1.4653,1.5,55.7984,56.0,87.895
20160614113000,24.715,57.3645,15.0,15.0,42.1755,1.4853,1.5,55.7984,56.0,87.895
20160614114500,24.715,57.3645,15.0,15.0,42.111,1.4974,1.5,55.7984,56.0,87.895
