PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160614120000,24.715,57.3645,15.0,15.0,42.1755,1.5054,1.5,55.7984,56.0,87.895
20160614121500,26.075,57.3645,15.0,15.0,42.171,1.5054,1.5,55.7984,56.0,87.895
20160614123000,26.075,56.7345,15.0,15.0,42.2262,1.5134,1.5,55.7984,56.0,87.895
20160614124500,26.075,56.7345,15.0,15.0,42.4915,1.5134,1.5,55.7984,56.0,87.895
20160614130000,26.075,56.7345,15.0,15.0,42.6077,1.5094,1.5,55.7984,56.0,87.895
20160614131500,26.075,56.7345,15.0,15.0,42.7985,1.5175,1.5,55.7984,56.0,87.895
20160614133000,26.075,56.7345,15.0,15.0,42.7812,1.5054,1.5,55.7984,56.0,87.895
20160614134500,26.075,56.7345,15.0,15.0,42.655,1.5175,1.5,55.7984,56.0,87.895
20160614140000,26.075,56.7345,15.0,15.0,42.9257,1.5094,1.5,55.7984,56.0,87.895
20160614141500,26.075,56.7345,15.0,15.0,42.5095,1.5054,1.5,55.7984,56.0,87.895
20160614143000,26.075,56.7345,15.0,15.0,42.3842,1.5215,1.5,55.7984,56.0,87.895
20160614144500,26.075,56.7345,15.0,15.0,42.7812,1.5295,1.5,55.7984,56.0,87.895
20160614150000,26.075,56.7345,15.0,15.0,42.7599,1.5134,1.5,55.7984,56.0,87.895
20160614151500,26.075,56.7345,15.0,15.0,42.2377,1.5215,1.5,55.7984,56.0,87.895
20160614153000,26.075,56.7345,15.0,15.0,42.1135,1.5255,1.5,55.7984,56.0,87.895
20160614154500,26.075,56.7345,15.0,15.0,42.3842,1.5054,1.5,55.7984,56.0,87.895
20160614160000,26.075,56.7345,15.0,15.0,41.9893,1.5335,1.5,55.7984,56.0,87.895
20160614161500,26.075,56.7345,15.0,15.0,41.8029,1.5255,1.5,55.7984,56.0,87.895
20160614163000,26.075,56.7345,15.0,15.0,41.8029,1.5295,1.5,55.7984,56.0,87.895
20160614164500,26.075,56.7345,15.0,15.0,41.8207,1.5456,1.5,55.7984,56.0,87.895
20160614170000,26.075,56.7345,15.0,15.0,41.1196,1.5616,1.5,55.7984,56.0,87.895
20160614171500,26.075,56.7345,15.0,15.0,41.3929,1.5656,1.5,55.7984,56.0,87.895
20160614173000,26.075,56.7345,15.0,15.0,41.5942,1.5777,1.5,55.7984,56.0,87.895
20160614174500,24.69,56.7345,15.0,15.0,41.466,1.5576,1.5,55.7984,56.0,87.895
20160614180000,20.095,56.7345,15.0,15.0,41.5297,1.5656,1.5,55.7984,56.0,87.895
20160614181500,8.475,57.5446,15.0,15.0,41.4005,1.5536,1.5,55.7984,56.0,87.895
20160614183000,8.475,57.5446,15.0,15.0,41.1422,1.5616,1.5,55.7984,56.0,87.895
20160614184500,8.475,57.5446,15.0,15.0,41.013,1.5697,1.5,55.7984,56.0,87.895
20160614190000,8.475,57.5446,15.0,15.0,40.9485,1.5737,1.5,55.7984,56.0,87.895
20160614191500,8.475,57.5446,15.0,15.0,41.2,1.5737,1.5,55.7984,56.0,87.895
20160614193000,8.475,57.5446,15.0,15.0,41.0698,1.5656,1.5,55.7984,56.0,87.895
20160614194500,8.475,57.5446,15.0,15.0,41.1892,1.5737,1.5,55.7984,56.0,87.895
20160614200000,8.475,57.5446,15.0,15.0,40.8095,1.5697,1.5,55.7984,56.0,87.895
20160614201500,8.475,57.5446,15.0,15.0,40.3672,1.5656,1.5,55.7984,56.0,87.895
20160614203000,8.475,57.5446,15.0,15.0,40.5991,1.5777,1.5,55.7984,56.0,87.895
20160614204500,8.475,57.5446,15.0,15.0,40.468,1.5937,1.5,55.7984,56.0,87.895
20160614210000,7.085,57.5446,15.0,15.0,40.2713,1.5697,1.5,55.7984,56.0,86.745
20160614211500,7.085,57.5446,15.0,15.0,40.3818,1.5415,1.5,55.7984,56.0,86.745
20160614213000,7.085,57.5446,15.0,15.0,40.3572,1.5456,1.5,55.7984,56.0,86.745
20160614214500,7.085,57.5446,15.0,15.0,40.2241,1.5415,1.5,55.7984,56.0,86.745
20160614220000,7.085,57.5446,15.0,15.0,40.1276,1.5375,1.5,55.7984,56.0,86.745
20160614221500,7.085,57.5446,15.0,15.0,40.2287,1.5295,1.5,55.7984,56.0,86.745
20160614223000,7.085,57.5446,15.0,15.0,40.4639,1.5335,1.5,55.7984,56.0,86.745
20160614224500,7.085,57.5446,15.0,15.0,40.3279,1.5496,1.5,55.7984,56.0,86.745
20160614230000,7.085,57.5446,15.0,15.0,40.2598,1.5496,1.5,55.7984,56.0,86.745
20160614231500,7.085,57.5446,15.0,15.0,40.2195,1.5456,1.5,55.7984,56.0,86.745
20160614233000,7.085,57.5446,15.0,15.0,39.9454,1.5456,1.5,55.7984,56.0,86.745
20160614234500,7.085,57.5446,15.0,15.0,39.9682,1.5496,1.5,55.7984,56.0,86.745
20160615000000,7.085,57.5446,15.0,15.0,39.9682,1.5335,1.5,55.7984,56.0,86.745
20160615001500,7.085,57.5446,15.0,15.0,39.9682,1.5456,1.5,55.7984,56.0,86.745
20160615003000,7.085,57.5446,15.0,15.0,39.7794,1.5536,1.5,55.7984,56.0,86.745
20160615004500,7.085,57.5446,15.0,15.0,39.9348,1.5456,1.5,55.7984,56.0,86.745
20160615010000,7.085,57.5446,15.0,15.0,39.9348,1.5616,1.5,55.7984,56.0,86.745
20160615011500,0.0,56.9145,15.0,15.0,39.6548,1.4291,1.5,54.9883,56.0,83.39
20160615013000,0.0,56.9145,15.0,15.0,39.6548,1.4452,1.5,54.9883,56.0,85.54
20160615014500,0.0,56.9145,15.0,15.0,39.5148,1.4974,1.5,54.9883,56.0,85.54
20160615020000,0.0,56.9145,15.0,15.0,39.5957,1.5014,1.5,55.6364,56.0,85.54
20160615021500,0.0,57.5446,15.0,15.0,39.5957,1.4813,1.5,55.6364,56.0,85.54
20160615023000,0.0,57.5446,15.0,15.0,39.5252,1.4733,1.5,55.6364,56.0,85.54
20160615024500,0.0,57.5446,15.0,15.0,39.5252,1.4693,1.5,55.6364,56.0,85.54
20160615030000,0.0,57.5446,15.0,15.0,39.3842,1.4773,1.5,55.6364,56.0,85.54
20160615031500,0.0,57.5446,15.0,15.0,39.3842,1.4733,1.5,55.6364,56.0,85.54
20160615033000,0.0,57.5446,15.0,15.0,39.2432,1.4572,1.5,55.6364,56.0,85.54
20160615034500,0.0,57.5446,15.0,15.0,39.2432,1.4653,1.5,55.6364,56.0,85.54
20160615040000,0.0,57.5446,15.0,15.0,38.9612,1.4693,1.5,55.6364,56.0,85.54
20160615041500,0.0,57.5446,15.0,15.0,39.1067,1.4733,1.5,55.6364,56.0,85.54
20160615043000,0.0,57.5446,15.0,15.0,39.1067,1.4733,1.5,55.6364,56.0,85.54
20160615044500,0.0,57.5446,15.0,15.0,39.1067,1.4693,1.5,55.6364,56.0,85.54
20160615050000,0.0,57.5446,15.0,15.0,39.1067,1.4733,1.5,55.6364,56.0,85.54
20160615051500,0.0,57.5446,15.0,15.0,39.1067,1.4693,1.5,55.6364,56.0,85.54
20160615053000,0.0,57.5446,15.0,15.0,38.9648,1.4693,1.5,55.6364,56.0,85.54
20160615054500,0.0,57.5446,15.0,15.0,38.8228,1.4693,1.5,55.6364,56.0,85.54
20160615060000,0.0,57.5446,15.0,15.0,38.8228,1.4693,1.5,55.6364,56.0,85.54
20160615061500,0.0,57.5446,15.0,15.0,38.8228,1.4733,1.5,55.6364,56.0,85.54
20160615063000,0.0,57.5446,15.0,15.0,38.5388,1.4733,1.5,55.6364,56.0,85.54
20160615064500,0.0,57.5446,15.0,15.0,38.7509,1.4653,1.5,55.6364,56.0,85.54
20160615070000,0.0,57.5446,15.0,15.0,38.8938,1.4613,1.5,55.6364,56.0,85.54
20160615071500,0.0,57.5446,15.0,15.0,39.2509,1.4532,1.5,55.6364,56.0,85.54
20160615073000,0.0,57.5446,15.0,15.0,39.3948,1.4492,1.5,55.6364,56.0,85.54
20160615074500,0.0,57.5446,15.0,15.0,39.8987,1.4492,1.5,55.6364,56.0,85.54
20160615080000,0.0,57.5446,15.0,15.0,40.1866,1.5415,1.5,56.2844,56.0,85.54
20160615081500,26.525,57.5446,15.0,15.0,40.8344,1.5456,1.5,56.2844,56.0,85.54
20160615083000,6.435,57.5446,15.0,15.0,41.4216,1.4894,1.5,56.2844,56.0,85.54
20160615084500,23.58,57.5446,15.0,15.0,41.986,1.4733,1.5,56.2844,56.0,85.54
20160615090000,23.58,57.5446,15.0,15.0,41.9677,1.5014,1.5,56.2844,56.0,85.54
20160615091500,23.58,57.5446,15.0,15.0,42.4157,1.4773,1.5,56.2844,56.0,85.54
20160615093000,23.58,57.5446,15.0,15.0,42.0734,1.4653,1.5,56.2844,56.0,85.54
20160615094500,23.58,57.5446,15.0,15.0,41.9327,1.4613,1.5,56.2844,56.0,85.54
20160615100000,23.58,57.5446,15.0,15.0,42.3009,1.4372,1.5,56.2844,56.0,85.54
20160615101500,25.445,56.6445,15.0,15.0,42.6602,1.4332,1.5,56.2844,56.0,85.54
20160615103000,25.445,56.6445,15.0,15.0,42.8095,1.4412,1.5,56.2844,56.0,85.54
20160615104500,25.445,56.6445,15.0,15.0,42.8863,1.4291,1.5,56.2844,56.0,86.87
20160615110000,26.45,56.6445,15.0,15.0,42.8921,1.4532,1.5,56.2844,56.0,86.87
20160615111500,26.45,56.6445,15.0,15.0,42.8284,1.4532,1.5,56.2844,56.0,86.87
20160615113000,26.45,56.6445,15.0,15.0,43.2219,1.4693,1.5,56.2844,56.0,86.87
20160615114500,26.45,56.6445,15.0,15.0,42.7568,1.4492,1.5,56.2844,56.0,86.87
20160615120000,27.815,56.6445,15.0,15.0,43.0683,1.4572,1.5,56.2844,56.0,86.87
20160615121500,27.815,56.6445,15.0,15.0,42.9257,1.4572,1.5,56.2844,56.0,86.87
20160615123000,27.815,56.6445,15.0,15.0,42.9074,1.4372,1.5,56.2844,56.0,86.87
20160615124500,27.815,56.6445,15.0,15.0,43.7733,1.4452,1.5,56.2844,56.0,86.87
20160615130000,30.18,56.6445,15.0,15.0,43.3491,1.4492,1.5,56.2844,56.0,89.185
20160615131500,30.18,56.6445,15.0,15.0,43.3234,1.5415,1.5,56.2844,56.0,89.185
20160615133000,30.18,56.6445,15.0,15.0,43.6015,1.5375,1.5,56.2844,56.0,89.185
20160615134500,30.18,56.6445,15.0,15.0,43.1982,1.5456,1.5,56.2844,56.0,89.185
20160615140000,30.18,56.6445,15.0,15.0,43.2316,1.5496,1.5,56.2844,56.0,89.185
20160615141500,30.18,56.6445,15.0,15.0,43.6043,1.5576,1.5,56.2844,56.0,89.185
20160615143000,30.18,56.6445,15.0,15.0,43.5066,1.5616,1.5,56.2844,56.0,89.185
20160615144500,30.18,56.6445,15.0,15.0,43.2226,1.5817,1.5,56.2844,56.0,89.185
20160615150000,30.18,56.6445,15.0,15.0,43.3024,1.5857,1.5,56.2844,56.0,89.185
20160615151500,31.185,56.6445,15.0,15.0,43.4843,1.5857,1.5,56.2844,56.0,88.1
20160615153000,31.185,56.6445,15.0,15.0,43.3161,1.5737,1.5,56.2844,56.0,88.1
20160615154500,31.185,56.6445,15.0,15.0,,1.5737,1.5,56.2844,56.0,88.1
20160615160000,16.72,56.6445,15.0,15.0,,1.5576,1.5,56.2844,56.0,88.1
20160615161500,16.72,56.0144,15.0,15.0,,1.5616,1.5,56.2844,56.0,88.1
20160615163000,16.72,56.0144,15.0,15.0,,1.5817,1.5,56.2844,56.0,88.1
20160615164500,35.545,56.0144,15.0,15.0,,1.4894,1.5,56.2844,56.0,88.1
20160615170000,35.545,56.0144,15.0,15.0,,1.4773,1.5,56.2844,56.0,88.1
20160615171500,35.545,56.0144,15.0,15.0,,1.4492,1.5,55.6364,56.0,88.1
20160615173000,22.855,56.0144,15.0,15.0,,1.4452,1.5,55.6364,56.0,88.1
20160615174500,21.1,56.0144,15.0,15.0,,1.4452,1.5,55.6364,56.0,88.1
20160615180000,17.28,56.0144,15.0,15.0,,1.4452,1.5,55.6364,56.0,88.1
20160615181500,17.28,56.0144,15.0,15.0,,1.4532,1.5,55.6364,56.0,88.1
20160615183000,17.28,56.0144,15.0,15.0,,1.4532,1.5,55.6364,56.0,88.1
20160615184500,17.28,56.0144,15.0,15.0,42.474,1.4532,1.5,55.6364,56.0,88.1
20160615190000,14.565,56.0144,15.0,15.0,42.474,1.4532,1.5,55.6364,56.0,88.1
20160615191500,14.565,56.0144,15.0,15.0,42.6353,1.4613,1.5,55.6364,56.0,88.1
20160615193000,14.565,56.0144,15.0,15.0,42.5501,1.4572,1.5,55.6364,56.0,88.1
20160615194500,12.865,56.6445,15.0,15.0,42.3667,1.4613,1.5,55.6364,56.0,88.1
20160615200000,12.865,56.6445,15.0,15.0,42.1135,1.4653,1.5,55.6364,56.0,88.1
20160615201500,11.455,56.6445,15.0,15.0,42.0712,1.4733,1.5,55.6364,56.0,88.1
20160615203000,11.455,56.6445,15.0,15.0,41.6453,1.4733,1.5,55.6364,56.0,88.1
20160615204500,11.455,56.6445,15.0,15.0,41.5902,1.4773,1.5,55.6364,56.0,88.1
20160615210000,6.95,56.6445,15.0,15.0,41.466,1.4853,1.5,55.6364,56.0,88.1
20160615211500,10.105,58.0126,15.0,15.0,41.5297,1.4934,1.5,56.5005,56.0,88.1
20160615213000,27.22,56.9145,15.0,15.0,41.013,1.4813,1.5,55.7984,56.0,88.1
20160615214500,27.22,56.9145,15.0,15.0,40.8193,1.4974,1.5,55.7984,56.0,88.1
20160615220000,7.295,56.9145,15.0,15.0,40.6794,1.4974,1.5,55.7984,56.0,88.1
20160615221500,7.295,56.9145,15.0,15.0,40.6143,1.5014,1.5,55.7984,56.0,88.1
20160615223000,7.295,56.9145,15.0,15.0,40.6143,1.5094,1.5,55.7984,56.0,88.1
20160615224500,7.295,57.5446,15.0,15.0,40.6143,1.5134,1.5,55.7984,56.0,88.1
20160615230000,7.295,57.5446,15.0,15.0,40.3672,1.5255,1.5,55.7984,56.0,88.1
20160615231500,7.295,57.5446,15.0,15.0,40.3672,1.5134,1.5,55.7984,56.0,88.1
20160615233000,7.295,57.5446,15.0,15.0,40.4841,1.5295,1.5,55.7984,56.0,88.1
20160615234500,7.295,57.5446,15.0,15.0,40.2238,1.5415,1.5,55.7984,56.0,88.1
20160616000000,7.295,57.5446,15.0,15.0,40.1401,1.5255,1.5,55.7984,56.0,88.1
20160616001500,7.295,57.5446,15.0,15.0,39.7467,1.5295,1.5,55.7984,56.0,88.1
20160616003000,7.295,57.5446,15.0,15.0,39.7872,1.5415,1.5,55.7984,56.0,88.1
20160616004500,5.27,57.5446,15.0,15.0,39.523,1.5415,1.5,55.7984,56.0,88.1
20160616010000,5.27,57.5446,15.0,15.0,39.1592,1.5415,1.5,55.7984,56.0,88.1
20160616011500,5.27,57.5446,15.0,15.0,39.1889,1.5496,1.5,55.7984,56.0,88.1
20160616013000,5.27,57.5446,15.0,15.0,39.013,1.5456,1.5,55.7984,56.0,88.1
20160616014500,0.29,57.5446,15.0,15.0,39.1033,1.5536,1.5,55.7984,56.0,88.1
20160616020000,0.0,57.5446,15.0,15.0,38.7631,1.5616,1.5,55.7984,56.0,88.1
20160616021500,0.0,57.5446,15.0,15.0,38.986,1.5737,1.5,55.7984,56.0,88.1
20160616023000,0.0,57.5446,15.0,15.0,38.7631,1.5576,1.5,55.7984,56.0,88.1
20160616024500,0.0,56.8245,15.0,15.0,38.7631,1.5656,1.5,55.7984,56.0,88.1
20160616030000,0.0,56.8245,15.0,15.0,38.7119,1.5857,1.5,55.7984,56.0,88.1
20160616031500,0.0,56.8245,15.0,15.0,38.4229,1.5737,1.5,55.1503,56.0,88.1
20160616033000,0.0,56.8245,15.0,15.0,38.5063,1.5737,1.5,55.1503,56.0,88.1
20160616034500,0.0,56.8245,15.0,15.0,38.3693,1.5817,1.5,55.1503,56.0,88.1
20160616040000,0.0,56.8245,15.0,15.0,38.3117,1.5817,1.5,55.1503,56.0,88.1
20160616041500,0.0,56.8245,15.0,15.0,38.5282,1.5777,1.5,55.1503,56.0,88.1
20160616043000,0.0,56.8245,15.0,15.0,38.3117,1.5777,1.5,55.1503,56.0,88.1
20160616044500,0.0,56.8245,15.0,15.0,38.3117,1.5897,1.5,55.1503,56.0,88.1
20160616050000,0.0,56.8245,15.0,15.0,38.3197,1.5817,1.5,55.1503,56.0,88.1
20160616051500,0.0,56.8245,15.0,15.0,38.3197,1.5857,1.5,55.1503,56.0,88.1
20160616053000,0.0,56.8245,15.0,15.0,38.3197,1.5777,1.5,55.1503,56.0,88.1
20160616054500,0.0,56.8245,15.0,15.0,38.3197,1.5817,1.5,55.1503,56.0,88.1
20160616060000,0.0,56.8245,15.0,15.0,38.3947,1.5857,1.5,55.1503,56.0,88.1
20160616061500,0.0,56.8245,15.0,15.0,38.3947,1.5777,1.5,55.1503,56.0,88.1
20160616063000,0.0,56.8245,15.0,15.0,38.3947,1.5737,1.5,55.1503,56.0,88.1
20160616064500,0.0,56.8245,15.0,15.0,38.6087,1.5697,1.5,55.1503,56.0,88.1
20160616070000,0.0,57.4545,15.0,15.0,38.3947,1.5777,1.5,55.1503,56.0,88.1
20160616071500,0.0,57.4545,15.0,15.0,38.6087,1.5616,1.5,55.9244,56.0,88.1
20160616073000,0.0,57.4545,15.0,15.0,39.3197,1.5656,1.5,55.9244,56.0,86.47
20160616074500,0.0,57.4545,15.0,15.0,39.2432,1.5415,1.5,55.9244,56.0,86.47
20160616080000,0.0,57.4545,15.0,15.0,40.1006,1.5335,1.5,55.9244,56.0,86.47
20160616081500,0.0,57.4545,15.0,15.0,40.681,1.5335,1.5,55.9244,56.0,86.47
20160616083000,0.0,57.4545,15.0,15.0,41.2365,1.5255,1.5,55.9244,56.0,86.47
20160616084500,0.0,57.4545,15.0,15.0,41.4287,1.5094,1.5,55.9244,56.0,86.47
20160616090000,0.0,57.4545,15.0,15.0,41.3486,1.5094,1.5,55.9244,56.0,86.47
20160616091500,9.395,57.4545,15.0,15.0,41.6937,1.5054,1.5,55.9244,56.0,86.47
20160616093000,23.395,57.4545,15.0,15.0,41.7146,1.4894,1.5,55.9244,56.0,86.47
20160616094500,23.395,57.4545,15.0,15.0,41.5552,1.4653,1.5,55.9244,56.0,86.47
20160616100000,23.395,57.4545,15.0,15.0,40.9485,1.4372,1.5,55.9244,56.0,86.47
20160616101500,23.395,57.4545,15.0,15.0,41.1422,1.4251,1.5,55.9244,56.0,87.605
20160616103000,24.255,57.4545,15.0,15.0,41.5297,1.4211,1.5,55.9244,56.0,87.605
20160616104500,25.405,57.4545,15.0,15.0,41.466,1.4492,1.5,55.9244,56.0,89.21
20160616110000,25.405,56.6445,15.0,15.0,41.3825,1.4251,1.5,55.9244,56.0,89.21
20160616111500,25.405,56.6445,15.0,15.0,41.7715,1.4412,1.5,55.9244,56.0,89.21
20160616113000,25.405,56.6445,15.0,15.0,41.2881,1.4412,1.5,55.9244,56.0,89.21
20160616114500,25.405,56.6445,15.0,15.0,41.2881,1.4492,1.5,55.9244,56.0,89.21
20160616120000,25.405,56.6445,15.0,15.0,41.7195,1.4894,1.5,55.9244,56.0,89.21
20160616121500,26.98,56.6445,15.0,15.0,41.7195,1.4974,1.5,55.9244,56.0,89.21
20160616123000,26.98,56.6445,15.0,15.0,41.6651,1.5255,1.5,55.9244,56.0,89.21
20160616124500,26.98,56.6445,15.0,15.0,41.4515,1.5576,1.5,55.9244,56.0,89.21
20160616130000,26.98,56.6445,15.0,15.0,41.9327,1.5656,1.5,55.9244,56.0,89.21
20160616131500,26.98,56.6445,15.0,15.0,41.7142,1.5616,1.5,55.9244,56.0,89.21
20160616133000,26.98,56.6445,15.0,15.0,42.3537,1.5656,1.5,55.9244,56.0,89.21
20160616134500,26.98,56.6445,15.0,15.0,41.3437,1.5737,1.5,55.9244,56.0,89.21
20160616140000,26.98,56.6445,15.0,15.0,41.751,1.4974,1.5,55.9244,56.0,89.21
20160616141500,26.98,56.6445,15.0,15.0,41.2933,1.4853,1.5,55.9244,56.0,89.21
20160616143000,26.98,56.6445,15.0,15.0,40.5994,1.4813,1.5,55.9244,56.0,89.21
20160616144500,26.98,56.6445,15.0,15.0,40.5317,1.4934,1.5,55.9244,56.0,89.21
20160616150000,26.98,56.6445,15.0,15.0,40.3304,1.4974,1.5,55.9244,56.0,89.21
20160616151500,26.98,56.6445,15.0,15.0,40.6243,1.4773,1.5,55.9244,56.0,89.21
20160616153000,29.2,56.6445,15.0,15.0,41.3048,1.4974,1.5,55.9244,56.0,89.21
20160616154500,29.2,56.6445,15.0,15.0,41.1169,1.4974,1.5,55.9244,56.0,89.21
20160616160000,29.2,56.6445,15.0,15.0,41.6361,1.4894,1.5,55.9244,56.0,89.21
20160616161500,29.2,56.6445,15.0,15.0,41.6913,1.4894,1.5,55.9244,56.0,89.21
20160616163000,30.35,56.6445,15.0,15.0,42.8374,1.5054,1.5,55.9244,56.0,89.21
20160616164500,30.35,56.6445,15.0,15.0,42.7071,1.5175,1.5,55.9244,56.0,89.21
20160616170000,30.35,56.6445,15.0,15.0,41.6913,1.5375,1.5,55.9244,56.0,89.21
20160616171500,30.35,56.0144,15.0,15.0,42.1243,1.5656,1.5,55.9244,56.0,89.21
20160616173000,30.35,56.0144,15.0,15.0,42.2367,1.5737,1.5,55.9244,56.0,89.21
20160616174500,30.35,56.0144,15.0,15.0,42.5937,1.5737,1.5,55.9244,56.0,89.21
20160616180000,29.68,56.0144,15.0,15.0,42.537,1.5897,1.5,55.9244,56.0,86.465
20160616181500,12.43,56.0144,15.0,15.0,42.4236,1.5576,1.5,55.9244,56.0,86.465
20160616183000,12.43,56.0144,15.0,15.0,43.0089,1.5616,1.5,55.9244,56.0,86.465
20160616184500,12.43,56.0144,15.0,15.0,42.723,1.5656,1.5,55.9244,56.0,86.465
20160616190000,12.43,56.6445,15.0,15.0,42.4942,1.4853,1.5,55.9244,56.0,86.465
20160616191500,12.43,56.6445,15.0,15.0,42.3227,1.4974,1.5,55.9244,56.0,86.465
20160616193000,12.43,56.6445,15.0,15.0,42.1571,1.4894,1.5,55.9244,56.0,86.465
20160616194500,12.43,56.6445,15.0,15.0,41.8673,1.4974,1.5,55.9244,56.0,86.465
20160616200000,10.49,56.6445,15.0,15.0,41.685,1.4974,1.5,55.9244,56.0,86.465
20160616201500,10.49,56.6445,15.0,15.0,41.9528,1.4171,1.5,55.9244,56.0,86.465
20160616203000,9.1,57.5446,15.0,15.0,41.7257,1.4291,1.5,55.9244,56.0,86.465
20160616204500,9.1,57.5446,15.0,15.0,41.5438,1.4372,1.5,55.9244,56.0,86.465
20160616210000,9.1,57.5446,15.0,15.0,41.6579,1.4332,1.5,55.9244,56.0,86.465
20160616211500,9.1,57.5446,15.0,15.0,41.5544,1.4653,1.5,55.9244,56.0,86.465
20160616213000,9.1,57.5446,15.0,15.0,41.2572,1.4613,1.5,55.9244,56.0,86.465
20160616214500,9.1,57.5446,15.0,15.0,41.3298,1.4813,1.5,55.9244,56.0,86.465
20160616220000,7.71,57.5446,15.0,15.0,41.2086,1.4773,1.5,55.9244,56.0,86.465
20160616221500,7.71,57.5446,15.0,15.0,41.0178,1.4653,1.5,55.9244,56.0,86.465
20160616223000,7.71,57.5446,15.0,15.0,40.8193,1.4853,1.5,55.9244,56.0,86.465
20160616224500,7.71,57.5446,15.0,15.0,40.6143,1.4773,1.5,55.9244,56.0,86.465
20160616230000,7.71,57.5446,15.0,15.0,40.58,1.4813,1.5,55.9244,56.0,86.465
20160616231500,7.71,57.5446,15.0,15.0,40.4903,1.4894,1.5,55.9244,56.0,86.465
20160616233000,7.71,57.5446,15.0,15.0,40.4903,1.4894,1.5,55.9244,56.0,86.465
20160616234500,7.71,57.5446,15.0,15.0,40.6234,1.4974,1.5,55.9244,56.0,86.465
20160617000000,7.71,57.5446,15.0,15.0,40.3818,1.5014,1.5,55.9244,56.0,86.465
20160617001500,7.71,57.5446,15.0,15.0,40.4903,1.4934,1.5,55.9244,56.0,86.465
20160617003000,5.655,57.5446,15.0,15.0,40.3572,1.5134,1.5,55.9244,56.0,86.465
20160617004500,5.655,57.5446,15.0,15.0,40.5969,1.5175,1.5,55.9244,56.0,86.465
20160617010000,5.655,57.5446,15.0,15.0,40.4628,1.5014,1.5,55.9244,56.0,86.465
20160617011500,5.655,57.5446,15.0,15.0,40.4628,1.5134,1.5,55.9244,56.0,86.465
20160617013000,5.655,57.5446,15.0,15.0,40.4989,1.5134,1.5,55.9244,56.0,86.465
20160617014500,5.655,57.5446,15.0,15.0,40.3638,1.5215,1.5,55.9244,56.0,86.465
20160617020000,5.655,57.5446,15.0,15.0,40.3279,1.5335,1.5,55.9244,56.0,86.465
20160617021500,5.655,57.5446,15.0,15.0,40.0261,1.5054,1.5,55.9244,56.0,86.465
20160617023000,5.655,57.5446,15.0,15.0,39.9877,1.5255,1.5,55.9244,56.0,86.465
20160617024500,5.655,57.5446,15.0,15.0,40.2195,1.5415,1.5,55.9244,56.0,86.465
20160617030000,5.655,57.5446,15.0,15.0,40.0825,1.5335,1.5,55.9244,56.0,86.465
20160617031500,5.655,57.5446,15.0,15.0,39.8769,1.5415,1.5,55.9244,56.0,86.465
20160617033000,4.48,57.5446,15.0,15.0,39.554,1.5697,1.5,55.9244,56.0,86.465
20160617034500,0.015,57.5446,15.0,15.0,39.554,1.5656,1.5,55.9244,56.0,86.465
20160617040000,0.0,57.5446,15.0,15.0,39.485,1.5737,1.5,55.9244,56.0,86.465
20160617041500,0.0,57.5446,15.0,15.0,39.347,1.5897,1.5,55.9244,56.0,86.465
20160617043000,0.0,57.5446,15.0,15.0,39.6548,1.5656,1.5,55.9244,56.0,86.465
20160617044500,0.0,57.5446,15.0,15.0,39.4319,1.5536,1.5,55.9244,56.0,86.465
20160617050000,0.0,57.5446,15.0,15.0,39.1538,1.5536,1.5,55.9244,56.0,86.465
20160617051500,0.0,57.5446,15.0,15.0,38.9453,1.5616,1.5,55.9244,56.0,86.465
20160617053000,0.0,57.5446,15.0,15.0,38.8847,1.5536,1.5,55.9244,56.0,86.465
20160617054500,0.0,57.5446,15.0,15.0,38.8847,1.5697,1.5,55.9244,56.0,86.465
20160617060000,0.0,57.5446,15.0,15.0,38.6672,1.5697,1.5,55.9244,56.0,86.465
20160617061500,0.0,56.5545,15.0,15.0,38.6672,1.5737,1.5,55.9244,56.0,86.465
20160617063000,0.0,57.1845,15.0,15.0,38.7447,1.5857,1.5,55.9244,56.0,86.465
20160617064500,0.0,57.1845,15.0,15.0,38.7447,1.5857,1.5,55.9244,56.0,86.465
20160617070000,0.0,57.1845,15.0,15.0,38.8847,1.5737,1.5,55.9244,56.0,86.465
20160617071500,0.0,57.1845,15.0,15.0,39.0247,1.5697,1.5,55.3483,56.0,86.465
20160617073000,0.0,57.1845,15.0,15.0,39.3048,1.5536,1.5,55.3483,56.0,86.465
20160617074500,0.0,57.1845,15.0,15.0,39.5148,1.5616,1.5,55.3483,56.0,86.465
20160617080000,0.0,57.1845,15.0,15.0,40.2302,1.5656,1.5,56.0144,56.0,86.465
20160617081500,0.0,58.1926,15.0,15.0,40.6532,1.5576,1.5,56.0144,56.0,86.465
20160617083000,19.1,58.1926,15.0,15.0,41.2877,1.5415,1.5,56.0144,56.0,86.465
20160617084500,19.1,58.1926,15.0,15.0,41.5449,1.5014,1.5,56.0144,56.0,86.465
20160617090000,20.25,58.1926,15.0,15.0,41.59,1.5134,1.5,56.0144,56.0,86.465
20160617091500,21.395,57.0945,15.0,15.0,41.6886,1.5134,1.5,56.0144,56.0,86.465
20160617093000,21.395,57.0945,15.0,15.0,41.6026,1.4974,1.5,56.0144,56.0,86.465
20160617094500,21.395,57.0945,15.0,15.0,41.5552,1.4733,1.5,56.0144,56.0,86.465
20160617100000,22.115,57.0945,15.0,15.0,41.2651,1.4492,1.5,56.0144,56.0,86.465
20160617101500,22.115,57.0945,15.0,15.0,41.2714,1.4532,1.5,56.0144,56.0,86.465
20160617103000,22.83,57.0945,15.0,15.0,41.0774,1.4532,1.5,56.0144,56.0,86.465
20160617104500,22.83,57.0945,15.0,15.0,41.0694,1.4171,1.5,56.0144,56.0,86.465
20160617110000,22.83,57.0945,15.0,15.0,41.1033,1.4332,1.5,56.0144,56.0,86.465
20160617111500,22.83,57.0945,15.0,15.0,41.1441,1.4291,1.5,56.0144,56.0,86.465
20160617113000,24.905,57.0945,15.0,15.0,40.4615,1.4372,1.5,56.0144,56.0,87.735
20160617114500,24.905,57.0945,15.0,15.0,40.3707,1.4492,1.5,56.0144,56.0,87.735
20160617120000,24.905,57.0945,15.0,15.0,41.1177,1.4412,1.5,56.0144,56.0,87.735
20160617121500,24.905,57.0945,15.0,15.0,41.2967,1.4291,1.5,56.0144,56.0,87.735
20160617123000,27.055,56.3744,15.0,15.0,41.9327,1.4372,1.5,56.0144,56.0,87.735
20160617124500,27.055,56.3744,15.0,15.0,42.1132,1.4372,1.5,56.0144,56.0,89.21
20160617130000,27.055,56.3744,15.0,15.0,42.2511,1.4894,1.5,56.0144,56.0,89.21
20160617131500,28.635,56.3744,15.0,15.0,41.9089,1.4934,1.5,56.0144,56.0,89.21
20160617133000,28.635,56.3744,15.0,15.0,42.6545,1.4934,1.5,56.0144,56.0,89.21
20160617134500,28.635,56.3744,15.0,15.0,42.7371,1.4813,1.5,56.0144,56.0,89.21
20160617140000,28.635,56.3744,15.0,15.0,41.1127,1.5054,1.5,56.0144,56.0,89.21
20160617141500,28.635,56.3744,15.0,15.0,41.5792,1.5014,1.5,56.0144,56.0,89.21
20160617143000,30.5,56.3744,15.0,15.0,42.741,1.4894,1.5,56.0144,56.0,89.21
20160617144500,30.5,56.3744,15.0,15.0,43.2103,1.4934,1.5,56.0144,56.0,89.21
20160617150000,30.5,56.3744,15.0,15.0,42.723,1.5094,1.5,56.0144,56.0,89.21
20160617151500,30.5,56.3744,15.0,15.0,41.8017,1.5456,1.5,56.0144,56.0,89.21
20160617153000,30.5,56.3744,15.0,15.0,42.8945,1.5817,1.5,56.0144,56.0,89.21
20160617154500,30.5,56.3744,15.0,15.0,42.5177,1.5576,1.5,56.0144,56.0,89.21
20160617160000,30.5,56.3744,15.0,15.0,41.7188,1.5697,1.5,56.0144,56.0,89.21
20160617161500,30.5,56.3744,15.0,15.0,42.2987,1.5737,1.5,56.0144,56.0,89.21
20160617163000,30.5,56.3744,15.0,15.0,42.7425,1.5656,1.5,56.0144,56.0,87.995
20160617164500,30.5,56.3744,15.0,15.0,43.0089,1.5656,1.5,56.0144,56.0,87.995
20160617170000,29.47,55.5464,15.0,15.0,43.0089,1.5697,1.5,56.0144,56.0,87.995
20160617171500,29.47,55.5464,15.0,15.0,43.1954,1.5697,1.5,56.0144,56.0,87.995
20160617173000,29.47,56.1944,15.0,15.0,42.6086,1.5295,1.5,56.0144,56.0,87.995
20160617174500,29.47,56.1944,15.0,15.0,42.6185,1.5295,1.5,56.0144,56.0,87.995
20160617180000,29.47,56.1944,15.0,15.0,41.9795,1.5335,1.5,56.0144,56.0,87.995
20160617181500,29.47,56.1944,15.0,15.0,42.449,1.5134,1.5,56.0144,56.0,87.995
20160617183000,29.47,56.1944,15.0,15.0,42.1571,1.4934,1.5,56.0144,56.0,87.995
20160617184500,29.47,56.1944,15.0,15.0,42.3909,1.4733,1.5,56.0144,56.0,87.995
20160617190000,29.47,56.1944,15.0,15.0,42.565,1.4733,1.5,56.0144,56.0,87.995
20160617191500,12.8,56.1944,15.0,15.0,42.4476,1.4773,1.5,56.0144,56.0,87.995
20160617193000,12.8,56.1944,15.0,15.0,42.5005,1.4733,1.5,56.0144,56.0,87.995
20160617194500,12.8,56.1944,15.0,15.0,42.0864,1.4773,1.5,56.0144,56.0,87.995
20160617200000,11.625,56.1944,15.0,15.0,41.6921,1.4733,1.5,56.0144,56.0,87.995
20160617201500,10.07,56.1944,15.0,15.0,41.9388,1.4894,1.5,56.0144,56.0,87.995
20160617203000,10.07,57.0945,15.0,15.0,41.7195,1.4813,1.5,56.0144,56.0,87.995
20160617204500,10.07,57.0945,15.0,15.0,41.8029,1.4894,1.5,56.0144,56.0,87.995
20160617210000,8.895,57.0945,15.0,15.0,41.5544,1.5054,1.5,56.0144,56.0,87.995
20160617211500,8.895,57.0945,15.0,15.0,41.6329,1.5175,1.5,56.0144,56.0,87.995
20160617213000,8.895,57.0945,15.0,15.0,41.5191,1.5215,1.5,56.0144,56.0,87.995
20160617214500,8.895,57.0945,15.0,15.0,41.5902,1.5255,1.5,56.0144,56.0,87.995
20160617220000,7.505,57.0945,15.0,15.0,41.466,1.5496,1.5,56.0144,56.0,87.995
20160617221500,7.505,57.0945,15.0,15.0,41.1422,1.5335,1.5,56.0144,56.0,87.995
20160617223000,7.505,57.0945,15.0,15.0,41.0581,1.5536,1.5,56.0144,56.0,87.995
20160617224500,7.505,57.0945,15.0,15.0,40.8442,1.5375,1.5,56.0144,56.0,87.995
20160617230000,7.505,57.0945,15.0,15.0,40.7121,1.5415,1.5,56.0144,56.0,87.995
20160617231500,7.505,57.0945,15.0,15.0,40.7565,1.5496,1.5,56.0144,56.0,87.995
20160617233000,7.505,57.0945,15.0,15.0,40.731,1.5496,1.5,56.0144,56.0,87.995
20160617234500,6.475,57.0945,15.0,15.0,40.4628,1.5536,1.5,56.0144,56.0,87.995
20160618000000,6.475,57.0945,15.0,15.0,40.7015,1.5576,1.5,56.0144,56.0,87.995
20160618001500,6.475,57.0945,15.0,15.0,40.731,1.5576,1.5,56.0144,56.0,87.995
20160618003000,6.475,57.0945,15.0,15.0,40.8651,1.5737,1.5,56.0144,56.0,87.995
20160618004500,6.475,57.0945,15.0,15.0,40.5969,1.5616,1.5,56.0144,56.0,87.995
20160618010000,6.475,57.0945,15.0,15.0,40.3638,1.5616,1.5,56.0144,56.0,87.995
20160618011500,0.0,57.0945,15.0,15.0,40.3279,1.4051,1.5,56.0144,56.0,85.365
20160618013000,0.0,57.0945,15.0,15.0,40.3566,1.4653,1.5,55.4023,56.0,87.21
20160618014500,0.0,57.9226,15.0,15.0,40.4936,1.5737,1.5,56.0504,56.0,87.21
20160618020000,0.0,57.9226,15.0,15.0,39.9454,1.5777,1.5,56.0504,56.0,87.21
20160618021500,0.0,57.9226,15.0,15.0,40.0825,1.5737,1.5,56.0504,56.0,87.21
20160618023000,0.0,57.9226,15.0,15.0,40.2195,1.5697,1.5,56.0504,56.0,87.21
20160618024500,0.0,57.9226,15.0,15.0,40.2195,1.5697,1.5,56.0504,56.0,87.21
20160618030000,0.0,57.9226,15.0,15.0,40.1238,1.5777,1.5,56.0504,56.0,87.21
20160618031500,0.0,57.9226,15.0,15.0,39.8516,1.5777,1.5,56.0504,56.0,87.21
20160618033000,0.0,57.2745,15.0,15.0,39.8769,1.5937,1.5,56.0504,56.0,87.21
20160618034500,0.0,57.2745,15.0,15.0,39.6921,1.5777,1.5,56.0504,56.0,87.21
20160618040000,0.0,57.2745,15.0,15.0,39.8301,1.5817,1.5,56.0504,56.0,87.21
20160618041500,0.0,57.2745,15.0,15.0,39.8301,1.5737,1.5,56.0504,56.0,87.21
20160618043000,0.0,57.2745,15.0,15.0,39.554,1.5937,1.5,56.0504,56.0,87.21
20160618044500,0.0,57.2745,15.0,15.0,39.7794,1.5937,1.5,56.0504,56.0,87.21
20160618050000,0.0,57.2745,15.0,15.0,39.9185,1.5656,1.5,56.0504,56.0,87.21
20160618051500,0.0,57.2745,15.0,15.0,39.9185,1.5536,1.5,56.0504,56.0,87.21
20160618053000,0.0,57.2745,15.0,15.0,39.7099,1.5616,1.5,56.0504,56.0,87.21
20160618054500,0.0,57.2745,15.0,15.0,39.5148,1.5576,1.5,56.0504,56.0,87.21
20160618060000,0.0,57.2745,15.0,15.0,39.5148,1.5697,1.5,56.0504,56.0,87.21
20160618061500,0.0,57.2745,15.0,15.0,39.3748,1.5616,1.5,56.0504,56.0,87.21
20160618063000,0.0,57.2745,15.0,15.0,39.1647,1.5656,1.5,56.0504,56.0,87.21
20160618064500,0.0,57.2745,15.0,15.0,39.3842,1.5656,1.5,56.0504,56.0,87.21
20160618070000,0.0,57.2745,15.0,15.0,39.5957,1.5737,1.5,56.0504,56.0,87.21
20160618071500,0.0,57.2745,15.0,15.0,39.7367,1.5656,1.5,56.0504,56.0,87.21
20160618073000,16.07,58.1926,15.0,15.0,40.1597,1.5576,1.5,56.0504,56.0,87.21
20160618074500,24.765,57.0945,15.0,15.0,40.3712,1.5496,1.5,56.0504,56.0,87.21
20160618080000,24.765,57.0945,15.0,15.0,41.0945,1.5335,1.5,56.0504,56.0,87.21
20160618081500,6.79,57.0945,15.0,15.0,41.2365,1.5134,1.5,56.0504,56.0,87.21
20160618083000,6.79,57.0945,15.0,15.0,41.4049,1.4773,1.5,56.0504,56.0,87.21
20160618084500,19.61,57.0945,15.0,15.0,41.4477,1.4733,1.5,56.0504,56.0,87.21
20160618090000,26.055,56.4644,15.0,15.0,41.9697,1.4653,1.5,56.0504,56.0,87.21
20160618091500,9.485,56.4644,15.0,15.0,41.8246,1.4372,1.5,56.0504,56.0,87.21
20160618093000,9.485,56.4644,15.0,15.0,42.3225,1.4171,1.5,56.0504,56.0,87.21
20160618094500,9.485,57.0945,15.0,15.0,42.0211,1.4291,1.5,56.0504,56.0,87.21
20160618100000,9.485,57.0945,15.0,15.0,41.9105,1.4211,1.5,56.0504,56.0,87.21
20160618101500,9.485,57.0945,15.0,15.0,41.7793,1.4372,1.5,56.0504,56.0,87.21
20160618103000,9.485,57.0945,15.0,15.0,42.0333,1.4452,1.5,56.0504,56.0,87.21
20160618104500,9.485,57.0945,15.0,15.0,42.1654,1.4572,1.5,56.0504,56.0,87.21
20160618110000,9.485,57.0945,15.0,15.0,42.5006,1.4613,1.5,56.0504,56.0,87.21
20160618111500,9.485,57.0945,15.0,15.0,41.9818,1.4613,1.5,56.0504,56.0,87.21
20160618113000,9.485,57.0945,15.0,15.0,42.3047,1.4693,1.5,56.0504,56.0,87.21
20160618114500,9.485,57.0945,15.0,15.0,42.3047,1.4653,1.5,56.0504,56.0,87.21
20160618120000,9.485,57.0945,15.0,15.0,42.0428,1.4572,1.5,56.0504,56.0,87.21
20160618121500,9.485,57.0945,15.0,15.0,41.8977,1.4532,1.5,56.0504,56.0,87.21
20160618123000,7.425,57.0945,15.0,15.0,38.4442,1.5054,1.5,56.0504,56.0,87.21
20160618124500,7.425,57.0945,15.0,15.0,37.6884,1.4974,1.5,56.0504,56.0,87.21
20160618130000,6.25,57.0945,15.0,15.0,37.5411,1.5014,1.5,56.0504,56.0,87.21
20160618131500,6.25,57.0945,15.0,15.0,36.5796,1.5054,1.5,56.0504,56.0,87.21
20160618133000,6.25,57.0945,15.0,15.0,36.9763,1.5134,1.5,56.0504,56.0,87.21
20160618134500,1.985,57.0945,15.0,15.0,37.2445,1.5215,1.5,56.0504,56.0,87.21
20160618140000,1.985,57.0945,15.0,15.0,37.4953,1.5094,1.5,56.0504,56.0,87.21
20160618141500,1.985,57.0945,15.0,15.0,37.7616,1.5255,1.5,56.0504,56.0,87.21
20160618143000,1.985,57.0945,15.0,15.0,38.4051,1.5215,1.5,56.0504,56.0,87.21
20160618144500,1.985,57.0945,15.0,15.0,38.6753,1.5335,1.5,56.0504,56.0,87.21
20160618150000,1.985,57.0945,15.0,15.0,38.8264,1.5335,1.5,56.0504,56.0,87.21
20160618151500,1.985,57.0945,15.0,15.0,39.0605,1.5415,1.5,56.0504,56.0,87.21
20160618153000,1.985,57.0945,15.0,15.0,39.3128,1.5335,1.5,56.0504,56.0,87.21
20160618154500,1.985,57.0945,15.0,15.0,39.0306,1.5375,1.5,56.0504,56.0,87.21
20160618160000,1.985,57.0945,15.0,15.0,39.9797,1.5335,1.5,56.0504,56.0,87.21
20160618161500,4.855,57.0945,15.0,15.0,39.4998,1.5536,1.5,56.0504,56.0,87.21
20160618163000,4.855,57.0945,15.0,15.0,39.5667,1.5335,1.5,56.0504,56.0,87.21
20160618164500,4.855,57.0945,15.0,15.0,39.9415,1.5496,1.5,56.0504,56.0,87.21
20160618170000,4.855,57.0945,15.0,15.0,39.8153,1.5415,1.5,56.0504,56.0,87.21
20160618171500,4.855,57.0945,15.0,15.0,39.9367,1.5415,1.5,56.0504,56.0,87.21
20160618173000,4.855,57.0945,15.0,15.0,39.6891,1.5335,1.5,56.0504,56.0,87.21
20160618174500,4.855,57.0945,15.0,15.0,39.692,1.5335,1.5,56.0504,56.0,87.21
20160618180000,13.205,57.0945,15.0,15.0,39.0656,1.5456,1.5,56.0504,56.0,87.21
20160618181500,13.205,57.0945,15.0,15.0,38.9433,1.5295,1.5,56.0504,56.0,87.21
20160618183000,13.205,57.0945,15.0,15.0,39.4415,1.5255,1.5,56.0504,56.0,87.21
20160618184500,13.205,57.0945,15.0,15.0,39.3643,1.5215,1.5,56.0504,56.0,87.21
20160618190000,13.205,57.0945,15.0,15.0,39.1588,1.5335,1.5,56.0504,56.0,87.21
20160618191500,13.205,57.0945,15.0,15.0,39.0306,1.5335,1.5,56.0504,56.0,87.21
20160618193000,12.03,57.0945,15.0,15.0,39.3128,1.5215,1.5,56.0504,56.0,87.21
20160618194500,12.03,57.0945,15.0,15.0,39.1566,1.5335,1.5,56.0504,56.0,87.21
20160618200000,7.695,57.0945,15.0,15.0,39.0605,1.5375,1.5,56.0504,56.0,87.21
20160618201500,2.98,57.0945,15.0,15.0,38.7302,1.5335,1.5,56.0504,56.0,87.21
20160618203000,1.805,57.0945,15.0,15.0,38.6525,1.5456,1.5,56.0504,56.0,87.21
20160618204500,0.0,57.0945,15.0,15.0,38.4514,1.5375,1.5,55.4743,56.0,87.21
20160618210000,0.085,57.0945,15.0,15.0,37.8479,1.5415,1.5,55.4743,56.0,87.21
20160618211500,0.0,57.0945,15.0,15.0,37.6621,1.5496,1.5,55.4743,56.0,87.21
20160618213000,0.0,57.0945,15.0,15.0,38.0952,1.5576,1.5,55.4743,56.0,87.21
20160618214500,0.0,57.0945,15.0,15.0,37.8787,1.5576,1.5,55.4743,56.0,87.21
20160618220000,0.0,57.0945,15.0,15.0,38.0266,1.5576,1.5,55.4743,56.0,87.21
20160618221500,0.0,57.0945,15.0,15.0,37.7525,1.5496,1.5,55.4743,56.0,87.21
20160618223000,0.0,57.0945,15.0,15.0,37.6905,1.5536,1.5,55.4743,56.0,87.21
20160618224500,0.0,57.0945,15.0,15.0,37.6905,1.5697,1.5,55.4743,56.0,87.21
20160618230000,0.0,57.0945,15.0,15.0,37.6215,1.5536,1.5,55.4743,56.0,87.21
20160618231500,0.0,56.4644,15.0,15.0,37.8331,1.5496,1.5,54.8263,56.0,87.21
20160618233000,0.0,56.4644,15.0,15.0,37.555,1.5496,1.5,54.8263,56.0,87.21
20160618234500,0.0,56.4644,15.0,15.0,37.555,1.5496,1.5,54.8263,56.0,87.21
20160619000000,0.0,56.4644,15.0,15.0,37.416,1.5697,1.5,54.8263,56.0,87.21
20160619001500,0.0,56.4644,15.0,15.0,37.6246,1.5536,1.5,54.8263,56.0,87.21
20160619003000,0.0,56.4644,15.0,15.0,37.6246,1.5536,1.5,54.8263,56.0,87.21
20160619004500,0.0,56.4644,15.0,15.0,37.7646,1.5737,1.5,54.8263,56.0,87.21
20160619010000,0.0,56.4644,15.0,15.0,37.277,1.5737,1.5,54.8263,56.0,87.21
20160619011500,0.0,57.0945,15.0,15.0,37.4846,1.5656,1.5,54.8263,56.0,87.21
20160619013000,0.0,56.3744,15.0,15.0,37.4846,1.5697,1.5,54.8263,56.0,87.21
20160619014500,0.0,56.3744,15.0,15.0,37.4146,1.5857,1.5,54.8263,56.0,87.21
20160619020000,0.0,56.3744,15.0,15.0,37.1346,1.5576,1.5,54.8263,56.0,86.18
20160619021500,0.0,56.3744,15.0,15.0,37.1346,1.5737,1.5,54.8263,56.0,86.18
20160619023000,0.0,56.3744,15.0,15.0,37.1987,1.5536,1.5,54.8263,56.0,86.18
20160619024500,0.0,56.3744,15.0,15.0,37.5449,1.5576,1.5,54.8263,56.0,86.18
20160619030000,0.0,56.3744,15.0,15.0,37.6217,1.5616,1.5,54.8263,56.0,86.18
20160619031500,0.0,56.3744,15.0,15.0,37.6217,1.5656,1.5,54.8263,56.0,86.18
20160619033000,0.0,56.3744,15.0,15.0,37.6217,1.5656,1.5,54.8263,56.0,86.18
20160619034500,0.0,56.3744,15.0,15.0,37.6217,1.5737,1.5,54.8263,56.0,86.18
20160619040000,0.0,56.3744,15.0,15.0,37.4807,1.5857,1.5,54.8263,56.0,86.18
20160619041500,0.0,56.3744,15.0,15.0,37.1346,1.5817,1.5,54.8263,56.0,86.18
20160619043000,0.0,56.3744,15.0,15.0,37.0577,1.5817,1.5,54.8263,56.0,86.18
20160619044500,0.0,56.3744,15.0,15.0,37.1987,1.5697,1.5,54.8263,56.0,86.18
20160619050000,0.0,56.3744,15.0,15.0,37.0577,1.5737,1.5,54.8263,56.0,86.18
20160619051500,0.0,56.3744,15.0,15.0,37.0577,1.5817,1.5,54.8263,56.0,86.18
20160619053000,0.0,56.3744,15.0,15.0,37.0577,1.5857,1.5,54.8263,56.0,86.18
20160619054500,0.0,56.3744,15.0,15.0,36.9872,1.5857,1.5,54.8263,56.0,86.18
20160619060000,0.0,56.3744,15.0,15.0,37.19,1.5857,1.5,54.8263,56.0,86.18
20160619061500,0.0,56.3744,15.0,15.0,37.2609,1.5656,1.5,54.8263,56.0,86.18
20160619063000,0.0,56.3744,15.0,15.0,37.0577,1.5496,1.5,54.8263,56.0,86.18
20160619064500,0.0,56.3744,15.0,15.0,37.0577,1.5536,1.5,54.8263,56.0,86.18
20160619070000,0.0,56.3744,15.0,15.0,37.2609,1.5536,1.5,54.8263,56.0,86.18
20160619071500,0.0,56.3744,15.0,15.0,37.2609,1.5335,1.5,54.8263,56.0,86.18
20160619073000,0.0,56.3744,15.0,15.0,37.5449,1.5295,1.5,54.8263,56.0,86.18
20160619074500,0.0,56.3744,15.0,15.0,37.6869,1.5335,1.5,54.8263,56.0,86.18
20160619080000,0.0,57.0045,15.0,15.0,38.2505,1.5295,1.5,54.8263,56.0,86.18
20160619081500,0.0,57.0045,15.0,15.0,38.3935,1.5335,1.5,55.4023,56.0,86.18
20160619083000,0.0,57.0045,15.0,15.0,38.8938,1.5335,1.5,55.4023,56.0,86.18
20160619084500,0.0,57.0045,15.0,15.0,39.1798,1.5375,1.5,55.4023,56.0,86.18
20160619090000,0.0,57.0045,15.0,15.0,40.1866,1.5496,1.5,55.4023,56.0,86.18
20160619091500,0.0,57.0045,15.0,15.0,40.1806,1.5375,1.5,55.4023,56.0,86.18
20160619093000,0.0,57.0045,15.0,15.0,40.4556,1.5415,1.5,55.4023,56.0,86.18
20160619094500,0.0,57.0045,15.0,15.0,40.5122,1.5335,1.5,55.4023,56.0,86.18
20160619100000,0.0,57.0045,15.0,15.0,40.3133,1.5415,1.5,55.4023,56.0,86.18
20160619101500,0.0,57.0045,15.0,15.0,40.2195,1.5496,1.5,55.4023,56.0,86.18
20160619103000,0.0,57.0045,15.0,15.0,40.5621,1.5415,1.5,55.4023,56.0,84.41
20160619104500,0.0,57.0045,15.0,15.0,40.6992,1.5175,1.5,56.0504,56.0,84.41
20160619110000,0.0,57.0045,15.0,15.0,41.3159,1.4733,1.5,56.0504,56.0,84.41
20160619111500,0.0,57.0045,15.0,15.0,42.1768,1.4211,1.5,56.0504,56.0,84.41
20160619113000,0.0,57.0045,15.0,15.0,42.3225,1.4171,1.5,56.0504,56.0,84.41
20160619114500,25.37,57.0045,15.0,15.0,42.1542,1.4291,1.5,56.0504,56.0,84.41
20160619120000,25.37,57.0045,15.0,15.0,41.9809,1.4372,1.5,56.0504,56.0,85.865
20160619121500,25.37,56.3744,15.0,15.0,42.111,1.4332,1.5,56.0504,56.0,85.865
20160619123000,25.37,56.3744,15.0,15.0,41.6329,1.4211,1.5,56.0504,56.0,85.865
20160619124500,25.37,56.3744,15.0,15.0,42.0712,1.4291,1.5,56.0504,56.0,85.865
20160619130000,25.37,56.3744,15.0,15.0,41.4497,1.4332,1.5,56.0504,56.0,85.865
20160619131500,25.37,56.3744,15.0,15.0,41.572,1.4613,1.5,56.0504,56.0,85.865
20160619133000,25.37,56.3744,15.0,15.0,40.9984,1.4532,1.5,56.0504,56.0,85.865
20160619134500,25.37,57.1845,15.0,15.0,41.7257,1.4653,1.5,56.0504,56.0,85.865
20160619140000,25.37,57.1845,15.0,15.0,40.981,1.4613,1.5,56.0504,56.0,85.865
20160619141500,25.37,56.4644,15.0,15.0,41.2581,1.4693,1.5,56.0504,56.0,85.865
20160619143000,25.37,56.4644,15.0,15.0,41.111,1.4613,1.5,56.0504,56.0,85.865
20160619144500,25.37,56.4644,15.0,15.0,41.3437,1.4613,1.5,56.0504,56.0,85.865
20160619150000,25.37,56.4644,15.0,15.0,40.5498,1.4532,1.5,56.0504,56.0,85.865
20160619151500,25.37,56.4644,15.0,15.0,40.7151,1.4613,1.5,56.0504,56.0,85.865
20160619153000,25.37,56.4644,15.0,15.0,41.0612,1.4613,1.5,56.0504,56.0,85.865
20160619154500,26.09,56.4644,15.0,15.0,41.751,1.4532,1.5,56.0504,56.0,85.865
20160619160000,27.235,56.4644,15.0,15.0,41.0063,1.4532,1.5,56.0504,56.0,85.865
20160619161500,27.235,56.4644,15.0,15.0,41.1789,1.4532,1.5,56.0504,56.0,85.865
20160619163000,23.55,56.4644,15.0,15.0,42.3878,1.4492,1.5,56.0504,56.0,85.865
20160619164500,23.55,56.4644,15.0,15.0,42.0835,1.4492,1.5,56.0504,56.0,85.865
20160619170000,8.24,56.4644,15.0,15.0,40.898,1.4291,1.5,56.0504,56.0,85.865
20160619171500,8.24,57.4545,15.0,15.0,40.5149,1.4291,1.5,56.0504,56.0,85.865
20160619173000,8.24,56.8245,15.0,15.0,40.7151,1.4412,1.5,56.0504,56.0,85.865
20160619174500,6.03,57.5446,15.0,15.0,40.1803,1.4532,1.5,56.0504,56.0,85.865
20160619180000,6.03,57.5446,15.0,15.0,38.7259,1.4532,1.5,56.0504,56.0,85.865
20160619181500,6.03,57.5446,15.0,15.0,38.5959,1.4532,1.5,56.0504,56.0,85.865
20160619183000,6.03,57.5446,15.0,15.0,38.5154,1.4572,1.5,56.0504,56.0,85.865
20160619184500,6.03,57.5446,15.0,15.0,38.515,1.4532,1.5,56.0504,56.0,85.865
20160619190000,6.03,57.5446,15.0,15.0,38.0758,1.4532,1.5,56.0504,56.0,85.865
20160619191500,6.03,57.5446,15.0,15.0,38.3145,1.4613,1.5,56.0504,56.0,85.865
20160619193000,6.03,57.5446,15.0,15.0,38.7919,1.4532,1.5,56.0504,56.0,85.865
20160619194500,6.03,57.5446,15.0,15.0,38.6011,1.4653,1.5,56.0504,56.0,85.865
20160619200000,6.03,57.5446,15.0,15.0,38.8172,1.4773,1.5,56.0504,56.0,85.865
20160619201500,6.03,57.5446,15.0,15.0,39.0525,1.4693,1.5,56.0504,56.0,85.865
20160619203000,6.03,57.5446,15.0,15.0,39.1566,1.4733,1.5,56.0504,56.0,85.865
20160619204500,6.03,57.5446,15.0,15.0,39.1566,1.4653,1.5,56.0504,56.0,85.865
20160619210000,6.03,57.5446,15.0,15.0,39.091,1.4733,1.5,56.0504,56.0,85.865
20160619211500,6.03,57.5446,15.0,15.0,38.9599,1.4813,1.5,56.0504,56.0,85.865
20160619213000,6.03,57.5446,15.0,15.0,38.6976,1.4853,1.5,56.0504,56.0,85.865
20160619214500,6.03,57.5446,15.0,15.0,38.6976,1.4572,1.5,56.0504,56.0,85.865
20160619220000,5.0,57.5446,15.0,15.0,38.7963,1.4653,1.5,56.0504,56.0,85.865
20160619221500,3.825,57.5446,15.0,15.0,38.5009,1.4733,1.5,56.0504,56.0,85.865
20160619223000,0.0,56.9145,15.0,15.0,38.5009,1.4693,1.5,56.0504,56.0,85.865
20160619224500,0.0,56.9145,15.0,15.0,38.5981,1.4613,1.5,56.0504,56.0,85.865
20160619230000,0.0,56.9145,15.0,15.0,38.5602,1.4653,1.5,55.4743,56.0,85.865
20160619231500,0.0,56.9145,15.0,15.0,38.4271,1.4773,1.5,55.4743,56.0,85.865
20160619233000,0.0,56.9145,15.0,15.0,38.5854,1.4894,1.5,55.4743,56.0,85.865
20160619234500,0.0,56.9145,15.0,15.0,38.6753,1.4974,1.5,55.4743,56.0,85.865
20160620000000,0.0,56.9145,15.0,15.0,38.5402,1.4974,1.5,55.4743,56.0,85.865
20160620001500,0.0,56.9145,15.0,15.0,38.627,1.4853,1.5,55.4743,56.0,85.865
20160620003000,0.0,56.9145,15.0,15.0,38.491,1.5014,1.5,55.4743,56.0,85.865
20160620004500,0.0,56.9145,15.0,15.0,38.4229,1.4894,1.5,55.4743,56.0,85.865
20160620010000,0.0,56.9145,15.0,15.0,38.2322,1.5134,1.5,54.8623,56.0,85.865
20160620011500,0.0,56.9145,15.0,15.0,38.2322,1.5255,1.5,54.8623,56.0,85.865
20160620013000,0.0,56.9145,15.0,15.0,38.0952,1.5134,1.5,54.8623,56.0,85.865
20160620014500,0.0,56.9145,15.0,15.0,38.0952,1.5375,1.5,54.8623,56.0,85.865
20160620020000,0.0,56.2844,15.0,15.0,38.3117,1.5536,1.5,54.8623,56.0,85.865
20160620021500,0.0,56.2844,15.0,15.0,38.2427,1.5656,1.5,54.8623,56.0,85.865
20160620023000,0.0,56.2844,15.0,15.0,38.2427,1.5576,1.5,54.8623,56.0,85.865
20160620024500,0.0,56.2844,15.0,15.0,38.1046,1.5697,1.5,54.8623,56.0,85.865
20160620030000,0.0,56.2844,15.0,15.0,38.3197,1.5656,1.5,54.8623,56.0,85.865
20160620031500,0.0,56.2844,15.0,15.0,38.3197,1.5857,1.5,54.8623,56.0,85.865
20160620033000,0.0,56.2844,15.0,15.0,38.0416,1.5817,1.5,54.8623,56.0,85.865
20160620034500,0.0,56.2844,15.0,15.0,38.0416,1.5857,1.5,54.8623,56.0,85.865
20160620040000,0.0,57.0045,15.0,15.0,37.9026,1.5576,1.5,54.8623,56.0,85.865
20160620041500,0.0,57.0045,15.0,15.0,38.1147,1.5536,1.5,54.8623,56.0,85.865
20160620043000,0.0,57.0045,15.0,15.0,38.1147,1.5616,1.5,54.8623,56.0,85.865
20160620044500,0.0,57.0045,15.0,15.0,38.3267,1.5576,1.5,54.8623,56.0,85.865
20160620050000,0.0,57.0045,15.0,15.0,38.2547,1.5576,1.5,54.8623,56.0,85.865
20160620051500,0.0,57.0045,15.0,15.0,38.4677,1.5536,1.5,54.8623,56.0,85.865
20160620053000,0.0,57.0045,15.0,15.0,38.4677,1.5536,1.5,54.8623,56.0,85.865
20160620054500,0.0,57.0045,15.0,15.0,38.6087,1.5576,1.5,54.8623,56.0,85.865
20160620060000,0.0,57.0045,15.0,15.0,38.4677,1.5496,1.5,54.8623,56.0,85.865
20160620061500,0.0,56.3744,15.0,15.0,38.4677,1.5576,1.5,54.8623,56.0,85.865
20160620063000,0.0,56.3744,15.0,15.0,38.4677,1.4974,1.5,54.8623,56.0,85.865
20160620064500,0.0,57.0945,15.0,15.0,38.4677,1.5697,1.5,54.8623,56.0,85.865
20160620070000,0.0,57.0945,15.0,15.0,38.4677,1.5737,1.5,55.4743,56.0,85.865
20160620071500,0.0,57.0945,15.0,15.0,38.4677,1.5656,1.5,55.4743,56.0,85.865
20160620073000,0.0,57.0945,15.0,15.0,38.4677,1.5616,1.5,55.4743,56.0,85.865
20160620074500,0.0,57.0945,15.0,15.0,38.4677,1.5697,1.5,55.4743,56.0,85.865
20160620080000,0.0,57.0945,15.0,15.0,40.0426,1.5616,1.5,55.4743,56.0,85.865
20160620081500,0.0,57.0945,15.0,15.0,40.2586,1.5737,1.5,55.4743,56.0,85.865
20160620083000,0.0,57.0945,15.0,15.0,40.6904,1.5536,1.5,55.4743,56.0,85.865
20160620084500,0.0,57.0945,15.0,15.0,40.8239,1.5496,1.5,55.4743,56.0,85.865
20160620090000,0.0,57.0945,15.0,15.0,41.2649,1.5295,1.5,55.4743,56.0,85.865
20160620091500,0.0,57.0945,15.0,15.0,41.0725,1.4894,1.5,56.1224,56.0,85.865
20160620093000,0.0,57.0945,15.0,15.0,40.6339,1.4211,1.5,56.1224,56.0,85.865
20160620094500,0.0,57.0945,15.0,15.0,40.7015,1.4291,1.5,56.1224,56.0,86.94
20160620100000,2.795,57.0945,15.0,15.0,40.8651,1.4332,1.5,56.1224,56.0,88.14
20160620101500,25.445,57.0945,15.0,15.0,40.9562,1.4452,1.5,56.1224,56.0,88.14
20160620103000,25.445,56.4644,15.0,15.0,41.0581,1.4532,1.5,56.1224,56.0,88.14
20160620104500,25.445,56.4644,15.0,15.0,40.4406,1.5094,1.5,56.1224,56.0,89.875
20160620110000,25.445,56.4644,15.0,15.0,40.761,1.5094,1.5,56.1224,56.0,89.875
20160620111500,24.275,56.4644,15.0,15.0,41.0174,1.5134,1.5,56.1224,56.0,89.875
20160620113000,24.275,56.4644,15.0,15.0,41.2036,1.5175,1.5,56.1224,56.0,89.875
20160620114500,22.885,56.4644,15.0,15.0,41.781,1.5175,1.5,56.1224,56.0,89.875
20160620120000,22.885,56.4644,15.0,15.0,41.2438,1.5375,1.5,56.1224,56.0,89.875
20160620121500,22.885,56.4644,15.0,15.0,41.5544,1.5496,1.5,56.1224,56.0,89.875
20160620123000,20.465,55.6364,15.0,15.0,41.6579,1.5857,1.5,56.1224,56.0,88.725
20160620124500,9.655,55.6364,15.0,15.0,41.5438,1.5857,1.5,56.1224,56.0,88.725
20160620130000,9.655,55.6364,15.0,15.0,41.4515,1.5737,1.5,56.1224,56.0,88.725
20160620131500,9.655,55.6364,15.0,15.0,41.0215,1.5496,1.5,56.1224,56.0,87.705
20160620133000,9.655,55.6364,15.0,15.0,41.0215,1.5656,1.5,56.1224,56.0,87.705
20160620134500,7.885,56.5545,15.0,15.0,40.5997,1.5817,1.5,56.1224,56.0,87.705
20160620140000,7.885,56.5545,15.0,15.0,,1.5697,1.5,56.1224,56.0,86.685
20160620141500,7.885,56.5545,15.0,15.0,,1.5737,1.5,56.1224,56.0,86.685
20160620143000,7.885,56.5545,15.0,15.0,41.5183,1.5857,1.5,56.1224,56.0,86.685
20160620144500,7.885,56.5545,15.0,15.0,,1.5777,1.5,56.1224,56.0,86.685
20160620150000,7.885,56.5545,15.0,15.0,,1.5817,1.5,56.1224,56.0,86.685
20160620151500,7.885,56.5545,15.0,15.0,41.1789,1.5737,1.5,56.1224,56.0,86.685
20160620153000,9.035,56.5545,15.0,15.0,,1.5616,1.5,56.1224,56.0,86.685
20160620154500,9.035,56.5545,15.0,15.0,40.5527,1.5496,1.5,56.1224,56.0,86.685
20160620160000,27.105,55.6364,15.0,15.0,,1.5375,1.5,56.1224,56.0,86.685
20160620161500,27.105,55.6364,15.0,15.0,,1.5134,1.5,56.1224,56.0,86.685
20160620163000,25.715,55.6364,15.0,15.0,40.5317,1.5295,1.5,56.1224,56.0,86.685
20160620164500,25.715,55.6364,15.0,15.0,,1.5215,1.5,56.1224,56.0,86.685
20160620170000,25.715,55.6364,15.0,15.0,,1.5255,1.5,56.1224,56.0,86.685
20160620171500,25.715,55.6364,15.0,15.0,,1.5014,1.5,56.1224,56.0,86.685
20160620173000,25.715,55.6364,15.0,15.0,,1.5175,1.5,56.1224,56.0,86.685
20160620174500,8.56,56.8245,15.0,15.0,,1.5054,1.5,56.1224,56.0,86.685
20160620180000,8.56,56.8245,15.0,15.0,,1.5094,1.5,56.1224,56.0,86.685
20160620181500,8.56,56.8245,15.0,15.0,,1.5134,1.5,56.1224,56.0,86.685
20160620183000,8.56,56.8245,15.0,15.0,,1.5255,1.5,56.1224,56.0,86.685
20160620184500,7.35,56.8245,15.0,15.0,,1.5175,1.5,56.1224,56.0,86.685
20160620190000,7.35,57.5446,15.0,15.0,,1.5134,1.5,56.1224,56.0,86.685
20160620191500,7.35,57.5446,15.0,15.0,,1.5415,1.5,56.1224,56.0,86.685
20160620193000,7.35,57.5446,15.0,15.0,,1.5255,1.5,56.1224,56.0,86.685
20160620194500,7.35,57.5446,15.0,15.0,,1.5134,1.5,56.1224,56.0,86.685
20160620200000,7.35,57.5446,15.0,15.0,,1.5255,1.5,56.1224,56.0,86.685
20160620201500,7.35,57.5446,15.0,15.0,,1.5375,1.5,56.1224,56.0,86.685
20160620203000,7.35,57.5446,15.0,15.0,,1.5496,1.5,56.1224,56.0,86.685
20160620204500,7.35,57.5446,15.0,15.0,,1.5054,1.5,56.1224,56.0,86.685
20160620210000,4.045,57.5446,15.0,15.0,,1.5576,1.5,56.1224,56.0,86.685
20160620211500,4.045,57.5446,15.0,15.0,,1.5777,1.5,56.1224,56.0,86.685
20160620213000,4.045,57.5446,15.0,15.0,,1.5777,1.5,56.1224,56.0,86.685
20160620214500,4.045,57.5446,15.0,15.0,,1.5576,1.5,56.1224,56.0,86.685
20160620220000,0.0,57.5446,15.0,15.0,,1.5576,1.5,55.4743,56.0,86.685
20160620221500,0.0,57.5446,15.0,15.0,,1.5616,1.5,55.4743,56.0,86.685
20160620223000,0.0,57.5446,15.0,15.0,,1.5616,1.5,55.4743,56.0,86.685
20160620224500,0.0,56.9145,15.0,15.0,,1.5496,1.5,55.4743,56.0,86.685
20160620230000,0.0,56.9145,15.0,15.0,,1.5656,1.5,55.4743,56.0,86.685
20160620231500,0.0,56.9145,15.0,15.0,,1.5697,1.5,55.4743,56.0,86.685
20160620233000,0.0,56.9145,15.0,15.0,,1.5737,1.5,55.4743,56.0,86.685
20160620234500,0.0,56.9145,15.0,15.0,,1.5817,1.5,55.4743,56.0,86.685
20160621000000,0.0,56.9145,15.0,15.0,,1.5737,1.5,55.4743,56.0,86.685
20160621001500,0.0,56.9145,15.0,15.0,,1.5737,1.5,55.4743,56.0,86.685
20160621003000,0.0,56.9145,15.0,15.0,,1.5737,1.5,55.4743,56.0,86.685
20160621004500,0.0,56.9145,15.0,15.0,,1.5697,1.5,54.8983,56.0,86.685
20160621010000,0.0,56.9145,15.0,15.0,38.3267,1.5697,1.5,54.8983,56.0,86.685
20160621011500,0.0,56.9145,15.0,15.0,38.3267,1.5857,1.5,54.8983,56.0,86.685
20160621013000,0.0,56.9145,15.0,15.0,38.3267,1.5817,1.5,54.8983,56.0,86.685
