PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160621014500,0.0,56.9145,15.0,15.0,38.5388,1.5737,1.5,54.8983,56.0,86.685
20160621020000,0.0,56.9145,15.0,15.0,38.8228,1.5777,1.5,54.8983,56.0,86.685
20160621021500,0.0,56.9145,15.0,15.0,38.8228,1.5777,1.5,54.8983,56.0,86.685
20160621023000,0.0,56.9145,15.0,15.0,38.9648,1.5817,1.5,54.8983,56.0,86.685
20160621024500,0.0,56.9145,15.0,15.0,38.9648,1.5857,1.5,54.8983,56.0,86.685
20160621030000,0.0,56.9145,15.0,15.0,38.9648,1.5857,1.5,54.8983,56.0,86.685
20160621031500,0.0,56.9145,15.0,15.0,38.9648,1.5897,1.5,54.8983,56.0,86.685
20160621033000,0.0,56.9145,15.0,15.0,38.9648,1.5737,1.5,54.8983,56.0,86.685
20160621034500,0.0,56.9145,15.0,15.0,38.9648,1.5737,1.5,54.8983,56.0,86.685
20160621040000,0.0,56.9145,15.0,15.0,38.8228,1.5737,1.5,54.8983,56.0,86.685
20160621041500,0.0,56.9145,15.0,15.0,38.8228,1.5817,1.5,54.8983,56.0,86.685
20160621043000,0.0,56.9145,15.0,15.0,38.8228,1.5737,1.5,54.8983,56.0,86.685
20160621044500,0.0,56.9145,15.0,15.0,38.8228,1.5817,1.5,54.8983,56.0,86.685
20160621050000,0.0,56.9145,15.0,15.0,38.8228,1.5857,1.5,54.8983,56.0,86.685
20160621051500,0.0,56.9145,15.0,15.0,38.6808,1.5857,1.5,54.8983,56.0,86.685
20160621053000,0.0,56.9145,15.0,15.0,38.6808,1.5937,1.5,54.8983,56.0,86.685
20160621054500,0.0,56.9145,15.0,15.0,38.6808,1.5656,1.5,54.8983,56.0,85.585
20160621060000,0.0,56.9145,15.0,15.0,38.5388,1.5737,1.5,54.8983,56.0,85.585
20160621061500,0.0,56.9145,15.0,15.0,38.4678,1.5817,1.5,54.8983,56.0,85.585
20160621063000,0.0,55.9244,15.0,15.0,38.3258,1.5697,1.5,54.8983,56.0,85.585
20160621064500,0.0,55.9244,15.0,15.0,38.3258,1.5777,1.5,54.8983,56.0,85.585
20160621070000,0.0,55.9244,15.0,15.0,38.3258,1.5697,1.5,54.8983,56.0,85.585
20160621071500,0.0,55.9244,15.0,15.0,38.3258,1.5656,1.5,54.8983,56.0,85.585
20160621073000,0.0,55.9244,15.0,15.0,38.7509,1.5536,1.5,54.8983,56.0,85.585
20160621074500,0.0,56.8245,15.0,15.0,39.0368,1.5496,1.5,54.8983,56.0,85.585
20160621080000,0.0,56.8245,15.0,15.0,39.3942,1.5335,1.5,54.8983,56.0,85.585
20160621081500,0.0,56.8245,15.0,15.0,39.8232,1.5375,1.5,54.8983,56.0,85.585
20160621083000,0.0,56.8245,15.0,15.0,40.1006,1.5215,1.5,54.8983,56.0,85.585
20160621084500,0.0,56.8245,15.0,15.0,40.2302,1.5134,1.5,55.6004,56.0,85.585
20160621090000,0.0,56.8245,15.0,15.0,40.405,1.5215,1.5,55.6004,56.0,85.585
20160621091500,0.0,56.8245,15.0,15.0,40.5893,1.5094,1.5,55.6004,56.0,85.585
20160621093000,0.0,56.8245,15.0,15.0,40.1276,1.5054,1.5,55.6004,56.0,85.585
20160621094500,0.0,56.8245,15.0,15.0,40.0244,1.4572,1.5,55.6004,56.0,85.585
20160621100000,0.0,56.8245,15.0,15.0,39.8778,1.4211,1.5,55.6004,56.0,86.795
20160621101500,0.0,56.8245,15.0,15.0,39.6568,1.4211,1.5,55.6004,56.0,86.795
20160621103000,0.0,56.8245,15.0,15.0,39.2474,1.4412,1.5,55.6004,56.0,86.795
20160621104500,0.0,56.8245,15.0,15.0,39.3789,1.4412,1.5,55.6004,56.0,86.795
20160621110000,0.0,56.8245,15.0,15.0,39.692,1.4452,1.5,55.6004,56.0,86.795
20160621111500,0.0,56.8245,15.0,15.0,39.501,1.4572,1.5,55.6004,56.0,86.795
20160621113000,0.0,56.8245,15.0,15.0,39.2863,1.4733,1.5,55.6004,56.0,86.795
20160621114500,0.0,56.8245,15.0,15.0,40.166,1.4733,1.5,56.2844,56.0,86.795
20160621120000,13.445,56.8245,15.0,15.0,39.1623,1.4452,1.5,56.2844,56.0,86.795
20160621121500,23.8,55.7264,15.0,15.0,39.2796,1.4653,1.5,55.5104,56.0,86.795
20160621123000,5.19,56.7345,15.0,15.0,39.573,1.4653,1.5,56.4104,56.0,86.795
20160621124500,14.185,56.7345,15.0,15.0,40.0439,1.4693,1.5,56.4104,56.0,86.795
20160621130000,14.185,56.7345,15.0,15.0,40.1036,1.4693,1.5,56.4104,56.0,86.795
20160621131500,15.19,56.7345,15.0,15.0,39.8076,1.4653,1.5,56.4104,56.0,86.795
20160621133000,15.19,56.7345,15.0,15.0,40.8501,1.4853,1.5,56.4104,56.0,86.795
20160621134500,22.605,56.7345,15.0,15.0,40.6074,1.4613,1.5,56.4104,56.0,86.795
20160621140000,22.605,56.7345,15.0,15.0,40.4711,1.4653,1.5,56.4104,56.0,86.795
20160621141500,22.605,56.1044,15.0,15.0,40.7038,1.4372,1.5,56.4104,56.0,86.795
20160621143000,24.47,56.1044,15.0,15.0,41.111,1.4693,1.5,56.4104,56.0,86.795
20160621144500,25.185,55.3663,15.0,15.0,40.6642,1.4613,1.5,56.4104,56.0,86.795
20160621150000,25.185,55.3663,15.0,15.0,40.382,1.4251,1.5,55.6904,56.0,86.795
20160621151500,12.01,55.3663,15.0,15.0,40.5527,1.4452,1.5,55.6904,56.0,86.795
20160621153000,7.905,56.0144,15.0,15.0,40.4944,1.4653,1.5,55.6904,56.0,86.795
20160621154500,7.905,56.0144,15.0,15.0,40.7193,1.5094,1.5,55.6904,56.0,86.795
20160621160000,7.905,56.0144,15.0,15.0,40.4322,1.5255,1.5,55.6904,56.0,86.795
20160621161500,7.905,56.0144,15.0,15.0,40.0348,1.5215,1.5,55.6904,56.0,86.795
20160621163000,7.905,56.0144,15.0,15.0,40.098,1.5094,1.5,55.6904,56.0,86.795
20160621164500,7.905,56.0144,15.0,15.0,40.8358,1.5134,1.5,55.6904,56.0,86.795
20160621170000,7.905,56.0144,15.0,15.0,39.8724,1.5215,1.5,55.6904,56.0,86.795
20160621171500,7.905,56.0144,15.0,15.0,40.0351,1.5415,1.5,55.6904,56.0,86.795
20160621173000,7.905,56.0144,15.0,15.0,39.8724,1.5375,1.5,56.2844,56.0,86.795
20160621174500,28.62,56.0144,15.0,15.0,39.4828,1.5496,1.5,55.6904,56.0,86.795
20160621180000,9.22,56.0144,15.0,15.0,39.3704,1.5616,1.5,55.6904,56.0,86.795
20160621181500,9.22,56.0144,15.0,15.0,39.4755,1.5857,1.5,56.2844,56.0,86.795
20160621183000,9.22,56.0144,15.0,15.0,39.0894,1.5656,1.5,56.2844,56.0,86.795
20160621184500,9.22,56.0144,15.0,15.0,38.977,1.5777,1.5,56.2844,56.0,86.795
20160621190000,9.22,56.0144,15.0,15.0,39.1353,1.5737,1.5,56.2844,56.0,86.795
20160621191500,9.22,56.0144,15.0,15.0,38.7522,1.5737,1.5,55.6364,56.0,86.795
20160621193000,9.22,56.0144,15.0,15.0,38.8914,1.5656,1.5,55.6364,56.0,86.795
20160621194500,6.11,56.7345,15.0,15.0,38.6054,1.5737,1.5,55.6364,56.0,86.795
20160621200000,6.11,57.3645,15.0,15.0,38.4932,1.5656,1.5,55.6364,56.0,86.795
20160621201500,6.11,57.3645,15.0,15.0,38.517,1.5777,1.5,55.6364,56.0,86.795
20160621203000,6.11,57.3645,15.0,15.0,38.493,1.5857,1.5,55.6364,56.0,86.795
20160621204500,5.08,57.3645,15.0,15.0,38.4333,1.5857,1.5,55.6364,56.0,86.795
20160621210000,5.08,57.3645,15.0,15.0,38.2693,1.5777,1.5,55.6364,56.0,86.795
20160621211500,2.51,57.3645,15.0,15.0,38.1486,1.5817,1.5,55.6364,56.0,86.795
20160621213000,0.0,57.3645,15.0,15.0,38.2069,1.5817,1.5,55.6364,56.0,86.795
20160621214500,0.0,57.3645,15.0,15.0,38.0836,1.5697,1.5,55.6364,56.0,86.795
20160621220000,0.0,57.3645,15.0,15.0,38.0758,1.5536,1.5,55.6364,56.0,86.795
20160621221500,0.0,57.3645,15.0,15.0,38.1267,1.5656,1.5,55.6364,56.0,86.795
20160621223000,0.0,56.4644,15.0,15.0,37.6698,1.5656,1.5,55.6364,56.0,86.795
20160621224500,0.0,56.4644,15.0,15.0,37.5436,1.5817,1.5,54.9523,56.0,86.795
20160621230000,0.0,56.4644,15.0,15.0,37.6472,1.5897,1.5,54.9523,56.0,86.795
20160621231500,0.0,56.4644,15.0,15.0,37.4564,1.5817,1.5,54.9523,56.0,86.795
20160621233000,0.0,56.4644,15.0,15.0,37.0735,1.5937,1.5,54.9523,56.0,86.795
20160621234500,0.0,56.4644,15.0,15.0,37.1653,1.5857,1.5,54.9523,56.0,86.795
20160622000000,0.0,56.4644,15.0,15.0,37.0584,1.5857,1.5,54.9523,56.0,86.795
20160622001500,0.0,56.4644,15.0,15.0,37.0126,1.5697,1.5,54.9523,56.0,86.795
20160622003000,0.0,56.4644,15.0,15.0,36.7632,1.5697,1.5,54.9523,56.0,86.795
20160622004500,0.0,56.4644,15.0,15.0,36.9763,1.5737,1.5,54.9523,56.0,86.795
20160622010000,0.0,56.4644,15.0,15.0,37.1104,1.5777,1.5,54.9523,56.0,86.795
20160622011500,0.0,56.4644,15.0,15.0,36.9763,1.4131,1.5,54.2142,56.0,82.935
20160622013000,0.0,55.8344,15.0,15.0,37.0543,1.401,1.5,54.2142,56.0,82.935
20160622014500,0.0,56.8245,15.0,15.0,37.0543,1.4251,1.5,54.2142,56.0,82.935
20160622020000,0.0,56.8245,15.0,15.0,36.9867,1.4291,1.5,54.2142,56.0,82.935
20160622021500,0.0,55.9244,15.0,15.0,36.9867,1.4291,1.5,54.2142,56.0,82.935
20160622023000,0.0,55.9244,15.0,15.0,36.9867,1.4291,1.5,54.2142,56.0,82.935
20160622024500,0.0,55.9244,15.0,15.0,36.8517,1.4211,1.5,54.2142,56.0,82.935
20160622030000,0.0,56.7345,15.0,15.0,36.7166,1.4532,1.5,54.2142,56.0,83.935
20160622031500,0.0,56.7345,15.0,15.0,36.7166,1.4492,1.5,54.2142,56.0,83.935
20160622033000,0.0,55.8344,15.0,15.0,36.9867,1.4492,1.5,54.2142,56.0,83.935
20160622034500,0.0,56.6445,15.0,15.0,36.9867,1.4452,1.5,54.2142,56.0,83.935
20160622040000,0.0,56.6445,15.0,15.0,36.9867,1.4532,1.5,54.2142,56.0,83.935
20160622041500,0.0,56.6445,15.0,15.0,36.8517,1.4532,1.5,54.2142,56.0,83.935
20160622043000,0.0,56.6445,15.0,15.0,36.7901,1.4452,1.5,54.2142,56.0,83.935
20160622044500,0.0,55.9244,15.0,15.0,36.7901,1.4452,1.5,54.2142,56.0,83.935
20160622050000,0.0,55.9244,15.0,15.0,36.654,1.4492,1.5,54.2142,56.0,83.935
20160622051500,0.0,55.9244,15.0,15.0,36.7932,1.4532,1.5,54.2142,56.0,83.935
20160622053000,0.0,55.9244,15.0,15.0,36.4499,1.4492,1.5,54.2142,56.0,83.935
20160622054500,0.0,55.9244,15.0,15.0,36.519,1.4452,1.5,54.2142,56.0,83.935
20160622060000,0.0,55.9244,15.0,15.0,36.382,1.4372,1.5,54.2142,56.0,83.935
20160622061500,0.0,55.9244,15.0,15.0,36.4481,1.4372,1.5,54.2142,56.0,83.935
20160622063000,0.0,56.8245,15.0,15.0,36.2411,1.4452,1.5,54.2142,56.0,83.935
20160622064500,0.0,56.1944,15.0,15.0,36.2411,1.4452,1.5,54.2142,56.0,83.935
20160622070000,0.0,56.1944,15.0,15.0,36.4428,1.4412,1.5,54.2142,56.0,83.935
20160622071500,0.0,56.1944,15.0,15.0,36.7845,1.4372,1.5,54.2142,56.0,83.935
20160622073000,0.0,56.1944,15.0,15.0,37.1346,1.4372,1.5,54.2142,56.0,83.935
20160622074500,0.0,56.1944,15.0,15.0,37.4846,1.4291,1.5,54.2142,56.0,83.935
20160622080000,0.0,56.1944,15.0,15.0,37.9026,1.4211,1.5,55.0243,56.0,83.935
20160622081500,0.0,56.1944,15.0,15.0,38.1046,1.4291,1.5,55.0243,56.0,83.935
20160622083000,0.0,56.1944,15.0,15.0,38.4497,1.4332,1.5,55.0243,56.0,83.935
20160622084500,0.0,57.0045,15.0,15.0,38.6434,1.4653,1.5,55.7624,56.0,86.18
20160622090000,0.0,57.0045,15.0,15.0,38.9207,1.4613,1.5,55.7624,56.0,86.18
20160622091500,0.0,57.0045,15.0,15.0,39.2559,1.4372,1.5,55.7624,56.0,86.18
20160622093000,0.0,56.3744,15.0,15.0,39.55,1.4291,1.5,55.7624,56.0,86.18
20160622094500,0.0,57.1845,15.0,15.0,39.2693,1.4372,1.5,55.7624,56.0,87.38
20160622100000,0.0,57.1845,15.0,15.0,39.5276,1.4372,1.5,55.7624,56.0,88.515
20160622101500,23.79,57.1845,15.0,15.0,39.7356,1.4171,1.5,56.3384,56.0,88.515
20160622103000,23.79,56.2844,15.0,15.0,40.005,1.4372,1.5,56.3384,56.0,88.515
20160622104500,23.79,56.2844,15.0,15.0,40.5059,1.4452,1.5,56.3384,56.0,88.515
20160622110000,23.79,56.2844,15.0,15.0,40.2098,1.4412,1.5,55.7624,56.0,88.515
20160622111500,23.79,56.2844,15.0,15.0,40.4523,1.4452,1.5,55.7624,56.0,88.515
20160622113000,8.47,56.2844,15.0,15.0,39.7791,1.4291,1.5,55.7624,56.0,88.515
20160622114500,8.47,56.2844,15.0,15.0,39.424,1.5134,1.5,55.7624,56.0,88.515
20160622120000,8.47,56.2844,15.0,15.0,39.773,1.5576,1.5,55.7624,56.0,88.515
20160622121500,8.47,56.2844,15.0,15.0,39.9476,1.5737,1.5,55.7624,56.0,88.515
20160622123000,8.47,56.2844,15.0,15.0,39.258,1.5897,1.5,55.7624,56.0,88.515
20160622124500,8.47,56.2844,15.0,15.0,39.9208,1.5536,1.5,55.7624,56.0,88.515
20160622130000,8.47,56.2844,15.0,15.0,39.7638,1.5656,1.5,55.7624,56.0,87.615
20160622131500,8.47,56.2844,15.0,15.0,39.8762,1.5616,1.5,55.7624,56.0,87.615
20160622133000,7.8,56.2844,15.0,15.0,40.5527,1.5496,1.5,55.7624,56.0,87.615
20160622134500,6.625,56.2844,15.0,15.0,39.8194,1.5496,1.5,55.7624,56.0,87.615
20160622140000,6.625,56.2844,15.0,15.0,40.8358,1.5737,1.5,55.7624,56.0,87.615
20160622141500,6.625,56.2844,15.0,15.0,40.7755,1.5937,1.5,55.7624,56.0,87.615
20160622143000,8.49,56.2844,15.0,15.0,40.1452,1.5496,1.5,56.4104,56.0,86.465
20160622144500,9.35,56.2844,15.0,15.0,40.3208,1.5737,1.5,56.4104,56.0,86.465
20160622150000,9.35,56.2844,15.0,15.0,39.6604,1.5656,1.5,56.4104,56.0,86.465
20160622151500,9.35,56.2844,15.0,15.0,39.7426,1.5656,1.5,56.4104,56.0,86.465
20160622153000,9.35,56.2844,15.0,15.0,39.2634,1.5817,1.5,56.4104,56.0,86.465
20160622154500,9.35,56.2844,15.0,15.0,38.7629,1.5697,1.5,55.7264,56.0,86.465
20160622160000,9.35,56.2844,15.0,15.0,40.5997,1.5737,1.5,55.7264,56.0,86.465
20160622161500,9.35,56.2844,15.0,15.0,39.7076,1.5697,1.5,55.7264,56.0,85.25
20160622163000,8.175,56.2844,15.0,15.0,40.4711,1.5576,1.5,55.7264,56.0,85.25
20160622164500,8.175,56.2844,15.0,15.0,40.7038,1.5536,1.5,55.7264,56.0,85.25
20160622170000,8.175,57.1845,15.0,15.0,40.5875,1.5616,1.5,55.7264,56.0,85.25
20160622171500,8.175,57.1845,15.0,15.0,40.4267,1.5496,1.5,56.3384,56.0,85.25
20160622173000,19.825,57.1845,15.0,15.0,40.4267,1.5496,1.5,56.3384,56.0,85.25
20160622174500,24.905,56.2844,15.0,15.0,40.2966,1.5536,1.5,56.3384,56.0,85.25
20160622180000,24.905,56.2844,15.0,15.0,40.0806,1.5415,1.5,55.5104,56.0,85.25
20160622181500,13.065,56.2844,15.0,15.0,40.0229,1.5375,1.5,55.5104,56.0,85.25
20160622183000,5.695,57.0945,15.0,15.0,40.0229,1.5415,1.5,56.2484,56.0,85.25
20160622184500,5.695,57.0945,15.0,15.0,39.6348,1.5496,1.5,56.2484,56.0,85.25
20160622190000,5.695,57.0945,15.0,15.0,39.424,1.5335,1.5,56.2484,56.0,85.25
20160622191500,5.695,57.0945,15.0,15.0,39.5143,1.5536,1.5,56.2484,56.0,85.25
20160622193000,5.695,57.0945,15.0,15.0,39.5071,1.5616,1.5,56.2484,56.0,85.25
20160622194500,4.665,57.0945,15.0,15.0,39.1492,1.5576,1.5,56.2484,56.0,85.25
20160622200000,0.0,57.0945,15.0,15.0,39.1059,1.5536,1.5,55.3483,56.0,85.25
20160622201500,0.0,57.0945,15.0,15.0,38.997,1.5616,1.5,55.3483,56.0,85.25
20160622203000,0.0,57.0945,15.0,15.0,38.8211,1.5817,1.5,55.3483,56.0,85.25
20160622204500,0.0,57.0945,15.0,15.0,38.6377,1.5817,1.5,55.3483,56.0,85.25
20160622210000,0.0,57.0945,15.0,15.0,38.6349,1.5817,1.5,55.3483,56.0,85.25
20160622211500,0.0,57.0945,15.0,15.0,38.4485,1.5777,1.5,55.3483,56.0,85.25
20160622213000,0.0,56.3744,15.0,15.0,38.2001,1.5496,1.5,55.3483,56.0,85.25
20160622214500,0.0,56.3744,15.0,15.0,38.4397,1.5536,1.5,55.3483,56.0,85.25
20160622220000,0.0,56.3744,15.0,15.0,38.3145,1.5496,1.5,55.3483,56.0,85.25
20160622221500,0.0,56.3744,15.0,15.0,38.2519,1.5616,1.5,55.3483,56.0,85.25
20160622223000,0.0,56.3744,15.0,15.0,38.2377,1.5697,1.5,55.3483,56.0,85.25
20160622224500,0.0,56.3744,15.0,15.0,38.1115,1.5697,1.5,54.6103,56.0,85.25
20160622230000,0.0,56.3744,15.0,15.0,37.9016,1.5737,1.5,54.6103,56.0,85.25
20160622231500,0.0,56.3744,15.0,15.0,38.0052,1.5777,1.5,54.6103,56.0,85.25
20160622233000,0.0,56.3744,15.0,15.0,38.1068,1.5817,1.5,54.6103,56.0,85.25
20160622234500,0.0,56.3744,15.0,15.0,38.1414,1.5817,1.5,54.6103,56.0,85.25
20160623000000,0.0,56.3744,15.0,15.0,37.8811,1.5737,1.5,54.6103,56.0,85.25
20160623001500,0.0,56.3744,15.0,15.0,37.9763,1.5737,1.5,54.6103,56.0,85.25
20160623003000,0.0,56.3744,15.0,15.0,37.7796,1.5817,1.5,54.6103,56.0,85.25
20160623004500,0.0,56.3744,15.0,15.0,37.6485,1.5817,1.5,54.6103,56.0,85.25
20160623010000,0.0,56.3744,15.0,15.0,37.7393,1.5737,1.5,54.6103,56.0,85.25
20160623011500,0.0,56.3744,15.0,15.0,37.5411,1.5817,1.5,54.6103,56.0,85.25
20160623013000,0.0,56.3744,15.0,15.0,37.6285,1.5737,1.5,54.6103,56.0,85.25
20160623014500,0.0,56.3744,15.0,15.0,37.4953,1.5817,1.5,54.6103,56.0,85.25
20160623020000,0.0,56.3744,15.0,15.0,37.3786,1.5817,1.5,54.6103,56.0,85.25
20160623021500,0.0,56.3744,15.0,15.0,37.3786,1.5777,1.5,54.6103,56.0,85.25
20160623023000,0.0,56.3744,15.0,15.0,37.1894,1.5496,1.5,54.6103,56.0,83.91
20160623024500,0.0,55.7264,15.0,15.0,37.0622,1.5496,1.5,54.6103,56.0,83.91
20160623030000,0.0,55.7264,15.0,15.0,36.9262,1.5496,1.5,53.9982,56.0,83.91
20160623031500,0.0,55.7264,15.0,15.0,36.9262,1.5536,1.5,53.9982,56.0,83.91
20160623033000,0.0,55.7264,15.0,15.0,36.7901,1.5656,1.5,53.9982,56.0,83.91
20160623034500,0.0,55.7264,15.0,15.0,36.8617,1.5456,1.5,53.9982,56.0,83.91
20160623040000,0.0,55.7264,15.0,15.0,36.7932,1.5536,1.5,53.9982,56.0,83.91
20160623041500,0.0,56.2844,15.0,15.0,36.7932,1.5496,1.5,53.9982,56.0,83.91
20160623043000,0.0,55.5464,15.0,15.0,36.6561,1.5616,1.5,53.9982,56.0,83.91
20160623044500,0.0,56.1044,15.0,15.0,36.6561,1.5496,1.5,53.9982,56.0,83.91
20160623050000,0.0,56.1044,15.0,15.0,36.5862,1.5656,1.5,53.9982,56.0,83.91
20160623051500,0.0,56.1044,15.0,15.0,36.4481,1.5616,1.5,53.9982,56.0,83.91
20160623053000,0.0,56.1044,15.0,15.0,36.6513,1.5576,1.5,53.9982,56.0,83.91
20160623054500,0.0,56.1044,15.0,15.0,36.6513,1.5576,1.5,53.9982,56.0,83.91
20160623060000,0.0,56.1044,15.0,15.0,36.6513,1.5576,1.5,53.9982,56.0,83.91
20160623061500,0.0,55.4563,15.0,15.0,36.4481,1.5656,1.5,53.9982,56.0,83.91
20160623063000,0.0,56.0144,15.0,15.0,36.5818,1.5616,1.5,53.9982,56.0,83.91
20160623064500,0.0,56.0144,15.0,15.0,36.5818,1.5616,1.5,53.9982,56.0,83.91
20160623070000,0.0,56.0144,15.0,15.0,36.6513,1.5616,1.5,53.9982,56.0,83.91
20160623071500,0.0,56.0144,15.0,15.0,36.7904,1.5656,1.5,53.9982,56.0,83.91
20160623073000,0.0,56.0144,15.0,15.0,37.4146,1.5656,1.5,53.9982,56.0,83.91
20160623074500,0.0,56.0144,15.0,15.0,37.6246,1.5616,1.5,53.9982,56.0,83.91
20160623080000,0.0,56.0144,15.0,15.0,38.4677,1.5737,1.5,53.9982,56.0,83.91
20160623081500,0.0,56.0144,15.0,15.0,38.5347,1.5496,1.5,54.8623,56.0,83.91
20160623083000,0.0,56.0144,15.0,15.0,38.9329,1.5415,1.5,54.8623,56.0,83.91
20160623084500,0.0,56.0144,15.0,15.0,39.1231,1.4653,1.5,54.8623,56.0,83.91
20160623090000,0.0,56.0144,15.0,15.0,38.9284,1.4171,1.5,54.8623,56.0,85.06
20160623091500,0.0,56.0144,15.0,15.0,39.523,1.4332,1.5,54.8623,56.0,85.06
20160623093000,0.0,56.0144,15.0,15.0,39.5433,1.4291,1.5,55.5104,56.0,85.06
20160623094500,0.0,56.0144,15.0,15.0,39.6891,1.4131,1.5,55.5104,56.0,85.06
20160623100000,0.0,57.0045,15.0,15.0,39.9415,1.4171,1.5,55.5104,56.0,86.45
20160623101500,0.0,57.0045,15.0,15.0,39.753,1.4211,1.5,55.5104,56.0,87.585
20160623103000,11.315,57.0045,15.0,15.0,39.249,1.4332,1.5,56.5005,56.0,87.585
20160623104500,21.885,57.0045,15.0,15.0,39.501,1.4572,1.5,56.5005,56.0,87.585
20160623110000,21.885,57.0045,15.0,15.0,39.2395,1.4572,1.5,56.5005,56.0,87.585
20160623111500,21.885,57.0045,15.0,15.0,39.6158,1.4332,1.5,56.5005,56.0,87.585
20160623113000,25.32,57.0045,15.0,15.0,39.4821,1.4372,1.5,56.5005,56.0,87.585
20160623114500,25.32,56.1044,15.0,15.0,39.7992,1.4813,1.5,55.6364,56.0,88.78
20160623120000,25.32,56.1044,15.0,15.0,40.3088,1.5014,1.5,55.6364,56.0,88.78
20160623121500,25.32,56.1044,15.0,15.0,39.925,1.4894,1.5,55.6364,56.0,88.78
20160623123000,23.93,56.1044,15.0,15.0,39.5204,1.4974,1.5,55.6364,56.0,88.78
20160623124500,16.935,56.1044,15.0,15.0,40.629,1.4974,1.5,55.6364,56.0,88.78
20160623130000,10.995,56.1044,15.0,15.0,39.759,1.4974,1.5,55.6364,56.0,88.78
20160623131500,10.995,56.1044,15.0,15.0,40.2966,1.4974,1.5,55.6364,56.0,88.78
20160623133000,8.575,56.1044,15.0,15.0,40.8783,1.4974,1.5,55.6364,56.0,88.78
20160623134500,8.575,56.1044,15.0,15.0,40.4355,1.5134,1.5,55.6364,56.0,88.78
20160623140000,8.575,56.1044,15.0,15.0,41.2743,1.4974,1.5,55.6364,56.0,88.78
20160623141500,8.575,56.1044,15.0,15.0,40.8304,1.5054,1.5,55.6364,56.0,88.78
20160623143000,8.575,56.1044,15.0,15.0,40.1959,1.5415,1.5,55.6364,56.0,88.78
20160623144500,8.575,56.1044,15.0,15.0,40.1803,1.5576,1.5,55.6364,56.0,88.78
20160623150000,8.575,56.1044,15.0,15.0,40.629,1.5656,1.5,55.6364,56.0,88.78
20160623151500,8.575,56.1044,15.0,15.0,40.8783,1.5857,1.5,55.6364,56.0,88.78
20160623153000,13.16,56.1044,15.0,15.0,40.542,1.6018,1.5,55.6364,56.0,90.115
20160623154500,12.275,56.1044,15.0,15.0,40.1959,1.5817,1.5,55.6364,56.0,89.16
20160623160000,7.93,56.1044,15.0,15.0,40.0639,1.5737,1.5,55.6364,56.0,89.16
20160623161500,7.93,56.1044,15.0,15.0,39.6768,1.5536,1.5,55.6364,56.0,87.88
20160623163000,7.93,56.1044,15.0,15.0,40.2183,1.5737,1.5,55.6364,56.0,87.88
20160623164500,7.93,56.1044,15.0,15.0,40.8636,1.5737,1.5,55.6364,56.0,87.88
20160623170000,7.93,56.1044,15.0,15.0,40.2639,1.5656,1.5,55.6364,56.0,86.795
20160623171500,7.93,56.1044,15.0,15.0,39.9208,1.5295,1.5,55.6364,56.0,86.795
20160623173000,9.51,56.8245,15.0,15.0,39.9208,1.5255,1.5,56.4464,56.0,86.795
20160623174500,27.725,55.9244,15.0,15.0,39.9858,1.5456,1.5,55.8524,56.0,86.795
20160623180000,22.935,55.9244,15.0,15.0,39.759,1.5375,1.5,55.8524,56.0,86.795
20160623181500,17.65,55.9244,15.0,15.0,39.759,1.5255,1.5,55.8524,56.0,86.795
20160623183000,10.04,55.9244,15.0,15.0,39.5322,1.5335,1.5,55.8524,56.0,86.795
20160623184500,10.04,55.9244,15.0,15.0,39.8064,1.5496,1.5,55.8524,56.0,86.795
20160623190000,10.04,55.9244,15.0,15.0,39.7492,1.5415,1.5,55.8524,56.0,86.795
20160623191500,10.04,55.9244,15.0,15.0,39.6348,1.5536,1.5,55.8524,56.0,86.795
20160623193000,6.925,56.7345,15.0,15.0,39.2917,1.5777,1.5,55.8524,56.0,86.795
20160623194500,6.925,56.7345,15.0,15.0,39.1201,1.5496,1.5,55.8524,56.0,86.795
20160623200000,6.925,56.7345,15.0,15.0,38.9004,1.5496,1.5,55.8524,56.0,86.795
20160623201500,5.535,56.7345,15.0,15.0,38.9863,1.5536,1.5,55.8524,56.0,86.795
20160623203000,5.535,56.7345,15.0,15.0,39.0298,1.5375,1.5,55.8524,56.0,86.795
20160623204500,5.535,57.5446,15.0,15.0,38.8509,1.5496,1.5,55.8524,56.0,86.795
20160623210000,5.535,57.5446,15.0,15.0,38.9363,1.5496,1.5,55.8524,56.0,86.795
20160623211500,5.535,57.5446,15.0,15.0,38.8211,1.5335,1.5,55.8524,56.0,86.795
20160623213000,5.535,57.5446,15.0,15.0,38.6383,1.5335,1.5,55.8524,56.0,86.795
20160623214500,5.535,57.5446,15.0,15.0,38.5728,1.5536,1.5,55.8524,56.0,86.795
20160623220000,5.535,57.5446,15.0,15.0,38.565,1.5576,1.5,55.8524,56.0,86.795
20160623221500,2.52,57.5446,15.0,15.0,38.3145,1.5456,1.5,55.8524,56.0,86.795
20160623223000,1.13,57.5446,15.0,15.0,38.2377,1.5496,1.5,55.8524,56.0,86.795
20160623224500,0.1,57.5446,15.0,15.0,38.2195,1.5576,1.5,55.8524,56.0,86.795
20160623230000,0.0,57.5446,15.0,15.0,38.1068,1.5576,1.5,55.8524,56.0,86.795
20160623231500,0.0,57.5446,15.0,15.0,38.1068,1.5616,1.5,55.8524,56.0,86.795
20160623233000,0.0,57.5446,15.0,15.0,37.751,1.5536,1.5,55.8524,56.0,86.795
20160623234500,0.0,56.9145,15.0,15.0,37.7796,1.5576,1.5,55.8524,56.0,86.795
20160624000000,0.0,56.9145,15.0,15.0,37.7393,1.5697,1.5,55.8524,56.0,86.795
20160624001500,0.0,56.9145,15.0,15.0,37.9612,1.5697,1.5,55.8524,56.0,86.795
20160624003000,0.0,56.9145,15.0,15.0,37.6285,1.5737,1.5,55.2763,56.0,86.795
20160624004500,0.0,56.9145,15.0,15.0,37.7138,1.5576,1.5,55.2763,56.0,86.795
20160624010000,0.0,56.1044,15.0,15.0,37.4456,1.5697,1.5,55.2763,56.0,86.795
20160624011500,0.0,56.1044,15.0,15.0,37.3786,1.5777,1.5,55.2763,56.0,86.795
20160624013000,0.0,56.1044,15.0,15.0,37.3244,1.5777,1.5,55.2763,56.0,86.795
20160624014500,0.0,57.0045,15.0,15.0,37.3244,1.5737,1.5,55.2763,56.0,86.795
20160624020000,0.0,57.0045,15.0,15.0,36.9867,1.5817,1.5,55.2763,56.0,86.795
20160624021500,0.0,57.0045,15.0,15.0,36.9262,1.5857,1.5,55.2763,56.0,86.795
20160624023000,0.0,57.0045,15.0,15.0,37.1358,1.5616,1.5,55.2763,56.0,85.585
20160624024500,0.0,56.1944,15.0,15.0,36.9987,1.5496,1.5,54.6103,56.0,85.585
20160624030000,0.0,56.1944,15.0,15.0,37.2074,1.5576,1.5,54.6103,56.0,85.585
20160624031500,0.0,56.1944,15.0,15.0,37.2074,1.5576,1.5,54.6103,56.0,85.585
20160624033000,0.0,56.1944,15.0,15.0,37.2074,1.5576,1.5,54.6103,56.0,85.585
20160624034500,0.0,56.1944,15.0,15.0,37.416,1.5576,1.5,54.6103,56.0,85.585
20160624040000,0.0,56.1944,15.0,15.0,37.2074,1.5656,1.5,54.6103,56.0,85.585
20160624041500,0.0,56.1944,15.0,15.0,37.2074,1.5536,1.5,54.6103,56.0,85.585
20160624043000,0.0,56.1944,15.0,15.0,37.2074,1.5656,1.5,54.6103,56.0,85.585
20160624044500,0.0,56.1944,15.0,15.0,37.0693,1.5496,1.5,54.6103,56.0,85.585
20160624050000,0.0,56.1944,15.0,15.0,37.0003,1.5656,1.5,54.6103,56.0,85.585
20160624051500,0.0,56.1944,15.0,15.0,36.8623,1.5656,1.5,54.6103,56.0,85.585
20160624053000,0.0,56.1944,15.0,15.0,36.7242,1.5656,1.5,54.6103,56.0,85.585
20160624054500,0.0,56.1944,15.0,15.0,36.7242,1.5656,1.5,54.6103,56.0,85.585
20160624060000,0.0,56.1944,15.0,15.0,36.5862,1.5576,1.5,54.6103,56.0,85.585
20160624061500,0.0,56.1944,15.0,15.0,36.7904,1.5616,1.5,54.6103,56.0,85.585
20160624063000,0.0,56.1944,15.0,15.0,36.7904,1.5536,1.5,54.6103,56.0,85.585
20160624064500,0.0,56.8245,15.0,15.0,36.7904,1.5616,1.5,54.6103,56.0,85.585
20160624070000,0.0,56.8245,15.0,15.0,36.9946,1.5697,1.5,54.6103,56.0,85.585
20160624071500,0.0,56.1044,15.0,15.0,37.1346,1.5415,1.5,54.6103,56.0,85.585
20160624073000,0.0,56.8245,15.0,15.0,37.2746,1.5375,1.5,54.6103,56.0,85.585
20160624074500,0.0,56.8245,15.0,15.0,37.4846,1.5175,1.5,54.6103,56.0,85.585
20160624080000,0.0,56.8245,15.0,15.0,38.3267,1.5215,1.5,54.6103,56.0,85.585
20160624081500,0.0,56.8245,15.0,15.0,38.7497,1.5215,1.5,54.6103,56.0,85.585
20160624083000,0.0,56.8245,15.0,15.0,39.3048,1.5134,1.5,55.1863,56.0,85.585
20160624084500,0.0,56.1044,15.0,15.0,39.4319,1.5014,1.5,55.1863,56.0,85.585
20160624090000,0.0,56.8245,15.0,15.0,39.6475,1.4813,1.5,55.1863,56.0,85.585
20160624091500,0.0,56.8245,15.0,15.0,39.5241,1.4051,1.5,55.7624,56.0,85.585
20160624093000,0.0,56.8245,15.0,15.0,39.9193,1.4291,1.5,55.7624,56.0,86.725
20160624094500,0.0,56.8245,15.0,15.0,39.7683,1.4171,1.5,55.7624,56.0,86.725
20160624100000,0.0,56.8245,15.0,15.0,39.6187,1.4572,1.5,55.7624,56.0,87.925
20160624101500,0.0,56.8245,15.0,15.0,39.626,1.4733,1.5,55.7624,56.0,87.925
20160624103000,4.73,56.8245,15.0,15.0,39.1929,1.4653,1.5,55.7624,56.0,87.925
20160624104500,23.165,56.8245,15.0,15.0,38.8151,1.4733,1.5,55.7624,56.0,87.925
20160624110000,23.165,56.8245,15.0,15.0,39.8708,1.4653,1.5,55.7624,56.0,87.925
20160624111500,23.165,56.8245,15.0,15.0,39.8276,1.4733,1.5,55.7624,56.0,87.925
20160624113000,23.165,56.8245,15.0,15.0,39.686,1.4733,1.5,55.7624,56.0,87.925
20160624114500,23.165,56.8245,15.0,15.0,40.5736,1.4733,1.5,55.7624,56.0,87.925
20160624120000,23.165,56.8245,15.0,15.0,41.0305,1.4572,1.5,55.7624,56.0,87.925
20160624121500,23.165,56.8245,15.0,15.0,39.7492,1.4813,1.5,56.3384,56.0,87.925
20160624123000,23.88,56.0144,15.0,15.0,39.9208,1.4773,1.5,56.3384,56.0,87.925
20160624124500,23.88,56.0144,15.0,15.0,40.542,1.4653,1.5,56.3384,56.0,87.925
20160624130000,23.88,56.0144,15.0,15.0,39.2563,1.4653,1.5,56.3384,56.0,87.925
20160624131500,23.88,56.0144,15.0,15.0,39.708,1.4733,1.5,56.3384,56.0,87.925
20160624133000,23.88,56.0144,15.0,15.0,39.9886,1.4572,1.5,56.3384,56.0,87.925
20160624134500,23.88,56.0144,15.0,15.0,39.708,1.4532,1.5,55.7624,56.0,87.925
20160624140000,23.88,56.0144,15.0,15.0,40.0351,1.4372,1.5,55.7624,56.0,87.925
20160624141500,23.88,56.0144,15.0,15.0,40.3548,1.4613,1.5,55.7624,56.0,87.925
20160624143000,23.88,56.0144,15.0,15.0,40.5703,1.4853,1.5,55.7624,56.0,87.925
20160624144500,23.88,56.0144,15.0,15.0,40.5703,1.4934,1.5,55.7624,56.0,87.925
20160624150000,23.88,56.0144,15.0,15.0,40.981,1.5054,1.5,55.7624,56.0,87.925
20160624151500,23.88,56.0144,15.0,15.0,39.9309,1.5215,1.5,55.7624,56.0,87.925
20160624153000,23.88,56.0144,15.0,15.0,40.8879,1.5255,1.5,55.7624,56.0,87.925
20160624154500,23.88,56.7345,15.0,15.0,41.1127,1.5335,1.5,55.7624,56.0,87.925
20160624160000,23.88,56.7345,15.0,15.0,40.8078,1.5335,1.5,55.7624,56.0,87.925
20160624161500,23.88,56.7345,15.0,15.0,41.3937,1.5375,1.5,55.7624,56.0,87.925
20160624163000,23.88,56.7345,15.0,15.0,40.6974,1.5375,1.5,56.3384,56.0,87.925
20160624164500,25.745,56.7345,15.0,15.0,40.9336,1.5456,1.5,56.3384,56.0,87.925
20160624170000,25.745,56.0144,15.0,15.0,40.488,1.5496,1.5,56.3384,56.0,87.925
20160624171500,25.745,56.0144,15.0,15.0,40.7193,1.5456,1.5,56.3384,56.0,87.925
20160624173000,25.745,56.0144,15.0,15.0,39.1849,1.5616,1.5,56.3384,56.0,87.925
20160624174500,25.745,56.0144,15.0,15.0,39.4764,1.5576,1.5,56.3384,56.0,87.925
20160624180000,25.745,55.2763,15.0,15.0,38.8684,1.5496,1.5,55.7264,56.0,87.925
20160624181500,18.515,55.2763,15.0,15.0,38.4754,1.5697,1.5,55.7264,56.0,87.925
20160624183000,7.15,56.1044,15.0,15.0,38.7629,1.5737,1.5,55.7264,56.0,87.925
20160624184500,7.15,56.1044,15.0,15.0,38.1879,1.5777,1.5,55.7264,56.0,87.925
20160624190000,7.15,56.1044,15.0,15.0,38.4754,1.5937,1.5,55.7264,56.0,87.925
20160624191500,7.15,56.1044,15.0,15.0,38.1879,1.5576,1.5,55.7264,56.0,86.84
20160624193000,5.76,56.1044,15.0,15.0,38.2141,1.5576,1.5,55.7264,56.0,86.84
20160624194500,5.76,56.1044,15.0,15.0,38.0244,1.5496,1.5,55.7264,56.0,86.84
20160624200000,5.76,56.1044,15.0,15.0,37.9985,1.5536,1.5,55.7264,56.0,86.84
20160624201500,2.63,56.1044,15.0,15.0,37.9429,1.5576,1.5,55.7264,56.0,86.84
20160624203000,0.0,56.1044,15.0,15.0,37.9654,1.5737,1.5,55.7264,56.0,86.84
20160624204500,0.0,56.1044,15.0,15.0,38.2348,1.5616,1.5,55.7264,56.0,86.84
20160624210000,0.0,56.8245,15.0,15.0,37.6788,1.5697,1.5,55.7264,56.0,86.84
20160624211500,0.0,56.8245,15.0,15.0,37.531,1.5616,1.5,55.7264,56.0,86.84
20160624213000,0.0,56.8245,15.0,15.0,37.0609,1.5536,1.5,55.7264,56.0,86.84
20160624214500,0.0,56.8245,15.0,15.0,37.0609,1.5536,1.5,55.7264,56.0,86.84
20160624220000,0.0,56.8245,15.0,15.0,37.3304,1.5576,1.5,55.7264,56.0,86.84
20160624221500,0.0,56.8245,15.0,15.0,37.438,1.5536,1.5,55.7264,56.0,86.84
20160624223000,0.0,56.8245,15.0,15.0,37.438,1.5536,1.5,55.7264,56.0,86.84
20160624224500,0.0,56.8245,15.0,15.0,37.5436,1.5496,1.5,55.7264,56.0,86.84
20160624230000,0.0,56.8245,15.0,15.0,37.4564,1.5536,1.5,55.7264,56.0,86.84
20160624231500,0.0,56.8245,15.0,15.0,37.6847,1.5496,1.5,55.7264,56.0,86.84
20160624233000,0.0,56.8245,15.0,15.0,37.4284,1.5656,1.5,55.7264,56.0,86.84
20160624234500,0.0,56.8245,15.0,15.0,37.751,1.5737,1.5,55.7264,56.0,86.84
20160625000000,0.0,56.8245,15.0,15.0,37.5557,1.5777,1.5,55.7264,56.0,86.84
20160625001500,0.0,56.8245,15.0,15.0,37.5174,1.5737,1.5,55.7264,56.0,86.84
20160625003000,0.0,56.8245,15.0,15.0,37.6485,1.5656,1.5,55.7264,56.0,86.84
20160625004500,0.0,56.8245,15.0,15.0,37.6072,1.5656,1.5,55.7264,56.0,86.84
20160625010000,0.0,57.5446,15.0,15.0,37.7616,1.5697,1.5,55.7264,56.0,86.84
20160625011500,0.0,56.7345,15.0,15.0,37.8281,1.4211,1.5,55.7264,56.0,84.72
20160625013000,0.0,56.7345,15.0,15.0,37.8281,1.4211,1.5,55.1143,56.0,84.72
20160625014500,0.0,56.7345,15.0,15.0,37.7616,1.4291,1.5,55.1143,56.0,84.72
20160625020000,0.0,56.7345,15.0,15.0,37.8479,1.4291,1.5,55.1143,56.0,84.72
20160625021500,0.0,56.7345,15.0,15.0,37.9323,1.4291,1.5,55.1143,56.0,84.72
20160625023000,0.0,56.7345,15.0,15.0,37.9323,1.4211,1.5,55.1143,56.0,84.72
20160625024500,0.0,56.7345,15.0,15.0,37.9323,1.4251,1.5,55.1143,56.0,84.72
20160625030000,0.0,56.7345,15.0,15.0,38.0147,1.4211,1.5,55.1143,56.0,84.72
20160625031500,0.0,56.7345,15.0,15.0,37.8787,1.4291,1.5,55.1143,56.0,84.72
20160625033000,0.0,56.7345,15.0,15.0,38.0266,1.4171,1.5,55.1143,56.0,84.72
20160625034500,0.0,56.7345,15.0,15.0,38.0952,1.4291,1.5,55.1143,56.0,84.72
20160625040000,0.0,56.7345,15.0,15.0,38.0266,1.4251,1.5,55.1143,56.0,84.72
20160625041500,0.0,56.7345,15.0,15.0,37.9666,1.4251,1.5,55.1143,56.0,84.72
20160625043000,0.0,56.7345,15.0,15.0,37.9666,1.4291,1.5,55.1143,56.0,84.72
20160625044500,0.0,56.7345,15.0,15.0,37.9666,1.4211,1.5,55.1143,56.0,84.72
20160625050000,0.0,56.7345,15.0,15.0,37.9666,1.4332,1.5,55.1143,56.0,84.72
20160625051500,0.0,56.7345,15.0,15.0,38.3197,1.4332,1.5,55.1143,56.0,84.72
20160625053000,0.0,56.7345,15.0,15.0,38.1046,1.4372,1.5,55.1143,56.0,84.72
20160625054500,0.0,56.7345,15.0,15.0,38.1806,1.4372,1.5,55.1143,56.0,84.72
20160625060000,0.0,56.7345,15.0,15.0,38.1806,1.4291,1.5,55.1143,56.0,84.72
20160625061500,0.0,56.7345,15.0,15.0,38.1806,1.4291,1.5,55.1143,56.0,84.72
20160625063000,0.0,56.7345,15.0,15.0,37.9666,1.4332,1.5,55.1143,56.0,84.72
20160625064500,0.0,56.7345,15.0,15.0,38.1806,1.4291,1.5,55.1143,56.0,84.72
20160625070000,0.0,57.5446,15.0,15.0,38.5347,1.4372,1.5,55.1143,56.0,84.72
20160625071500,0.0,56.9145,15.0,15.0,38.6747,1.4291,1.5,55.1143,56.0,84.72
20160625073000,0.0,56.9145,15.0,15.0,38.6672,1.4211,1.5,55.1143,56.0,84.72
20160625074500,0.0,56.9145,15.0,15.0,39.5252,1.4171,1.5,55.1143,56.0,84.72
20160625080000,0.0,56.9145,15.0,15.0,40.1597,1.4572,1.5,55.7984,56.0,84.72
20160625081500,0.0,56.9145,15.0,15.0,40.3712,1.4492,1.5,55.7984,56.0,84.72
20160625083000,2.37,57.7246,15.0,15.0,40.5441,1.4291,1.5,55.7984,56.0,85.585
20160625084500,13.845,57.7246,15.0,15.0,40.9611,1.4051,1.5,56.4464,56.0,85.585
20160625090000,23.795,57.7246,15.0,15.0,41.1789,1.4372,1.5,56.4464,56.0,85.585
20160625091500,23.795,57.0945,15.0,15.0,41.4845,1.4211,1.5,56.4464,56.0,85.585
20160625093000,23.795,57.0945,15.0,15.0,41.4685,1.4171,1.5,56.4464,56.0,85.585
20160625094500,23.795,57.0945,15.0,15.0,41.4221,1.4211,1.5,56.4464,56.0,85.585
20160625100000,27.305,57.0945,15.0,15.0,41.5297,1.4251,1.5,56.4464,56.0,85.585
20160625101500,12.525,56.1044,15.0,15.0,41.2714,1.4171,1.5,55.4743,56.0,85.585
20160625103000,8.89,56.9145,15.0,15.0,41.0174,1.4452,1.5,56.3744,56.0,86.98
20160625104500,8.89,56.9145,15.0,15.0,40.8892,1.4492,1.5,56.3744,56.0,86.98
20160625110000,8.89,56.9145,15.0,15.0,41.3379,1.4492,1.5,56.3744,56.0,86.98
20160625111500,8.89,56.9145,15.0,15.0,41.6538,1.4492,1.5,56.3744,56.0,86.98
20160625113000,11.255,56.9145,15.0,15.0,41.6787,1.4492,1.5,56.3744,56.0,86.98
20160625114500,28.15,56.0144,15.0,15.0,41.3914,1.4452,1.5,55.6904,56.0,86.98
20160625120000,20.58,55.2763,15.0,15.0,41.2967,1.4412,1.5,55.6904,56.0,86.98
20160625121500,10.805,56.5545,15.0,15.0,40.9032,1.4532,1.5,55.6904,56.0,86.98
20160625123000,10.805,56.5545,15.0,15.0,41.1398,1.4532,1.5,55.6904,56.0,86.98
20160625124500,10.805,57.1845,15.0,15.0,41.2967,1.4532,1.5,55.6904,56.0,86.98
20160625130000,10.805,56.4644,15.0,15.0,41.5718,1.4572,1.5,56.3384,56.0,86.98
20160625131500,29.415,56.4644,15.0,15.0,41.5718,1.4532,1.5,56.3384,56.0,86.98
20160625133000,29.415,56.4644,15.0,15.0,41.2581,1.4492,1.5,55.6904,56.0,86.98
20160625134500,29.415,55.7264,15.0,15.0,41.2743,1.4492,1.5,55.6904,56.0,86.98
20160625140000,23.7,55.7264,15.0,15.0,40.981,1.4412,1.5,55.6904,56.0,86.98
20160625141500,9.42,56.8245,15.0,15.0,41.6651,1.4452,1.5,55.6904,56.0,86.98
20160625143000,9.42,56.8245,15.0,15.0,41.966,1.4291,1.5,55.6904,56.0,86.98
20160625144500,9.42,56.8245,15.0,15.0,43.0336,1.4492,1.5,55.6904,56.0,86.98
20160625150000,9.42,57.4545,15.0,15.0,42.362,1.4412,1.5,55.6904,56.0,86.98
20160625151500,9.42,57.4545,15.0,15.0,41.3914,1.4492,1.5,55.6904,56.0,86.98
20160625153000,9.42,57.4545,15.0,15.0,40.5736,1.4452,1.5,55.6904,56.0,86.98
20160625154500,9.42,56.7345,15.0,15.0,,1.4492,1.5,55.6904,56.0,86.98
20160625160000,9.42,56.7345,15.0,15.0,,1.4412,1.5,55.6904,56.0,86.98
20160625161500,9.42,56.7345,15.0,15.0,,1.4452,1.5,56.2844,56.0,86.98
20160625163000,28.595,56.7345,15.0,15.0,,1.4532,1.5,56.2844,56.0,86.98
20160625164500,26.535,56.0144,15.0,15.0,,1.4492,1.5,56.2844,56.0,86.98
20160625170000,26.535,56.0144,15.0,15.0,,1.4492,1.5,55.6904,56.0,86.98
20160625171500,26.535,56.0144,15.0,15.0,,1.4532,1.5,55.6904,56.0,86.98
20160625173000,26.535,56.0144,15.0,15.0,,1.4653,1.5,55.6904,56.0,86.98
20160625174500,26.535,56.0144,15.0,15.0,,1.4653,1.5,55.6904,56.0,86.98
20160625180000,26.535,56.0144,15.0,15.0,,1.4733,1.5,55.6904,56.0,86.98
20160625181500,23.445,56.0144,15.0,15.0,,1.4653,1.5,55.6904,56.0,86.98
20160625183000,12.38,56.0144,15.0,15.0,,1.4693,1.5,55.6904,56.0,86.98
20160625184500,9.105,56.7345,15.0,15.0,,1.4693,1.5,55.6904,56.0,86.98
20160625190000,9.105,56.7345,15.0,15.0,,1.4733,1.5,55.6904,56.0,86.98
20160625191500,9.105,56.7345,15.0,15.0,,1.4773,1.5,56.2484,56.0,86.98
20160625193000,11.615,56.7345,15.0,15.0,,1.4693,1.5,56.2484,56.0,86.98
20160625194500,11.615,56.7345,15.0,15.0,,1.4813,1.5,56.2484,56.0,86.98
20160625200000,11.615,56.7345,15.0,15.0,,1.4572,1.5,56.2484,56.0,86.98
20160625201500,11.615,56.7345,15.0,15.0,,1.4813,1.5,56.2484,56.0,86.98
20160625203000,11.615,56.7345,15.0,15.0,,1.4733,1.5,55.6364,56.0,86.98
20160625204500,11.615,56.7345,15.0,15.0,40.6103,1.4733,1.5,55.6364,56.0,86.98
20160625210000,10.73,56.7345,15.0,15.0,40.6356,1.4733,1.5,55.6364,56.0,86.98
20160625211500,10.73,56.7345,15.0,15.0,40.6362,1.4733,1.5,55.6364,56.0,86.98
20160625213000,6.225,57.4545,15.0,15.0,40.561,1.4733,1.5,55.6364,56.0,86.98
20160625214500,6.225,57.4545,15.0,15.0,40.6143,1.4693,1.5,55.6364,56.0,86.98
20160625220000,6.225,57.4545,15.0,15.0,40.2238,1.4934,1.5,55.6364,56.0,86.98
20160625221500,6.225,57.4545,15.0,15.0,40.2713,1.4974,1.5,55.6364,56.0,86.98
20160625223000,6.225,57.4545,15.0,15.0,40.1175,1.4974,1.5,55.6364,56.0,86.98
20160625224500,6.225,57.4545,15.0,15.0,39.9854,1.5094,1.5,55.6364,56.0,86.98
20160625230000,6.225,57.4545,15.0,15.0,40.1575,1.5255,1.5,55.6364,56.0,86.98
20160625231500,4.835,57.4545,15.0,15.0,40.2616,1.5295,1.5,55.6364,56.0,86.98
20160625233000,4.835,57.4545,15.0,15.0,39.8594,1.5255,1.5,55.6364,56.0,86.98
20160625234500,4.835,57.4545,15.0,15.0,40.0261,1.5215,1.5,55.6364,56.0,86.98
20160626000000,4.835,57.4545,15.0,15.0,40.0261,1.5295,1.5,55.6364,56.0,86.98
20160626001500,4.835,57.4545,15.0,15.0,40.0261,1.5255,1.5,55.6364,56.0,86.98
20160626003000,4.835,57.4545,15.0,15.0,40.1238,1.5215,1.5,55.6364,56.0,86.98
20160626004500,4.835,57.4545,15.0,15.0,40.2598,1.5335,1.5,55.6364,56.0,86.98
20160626010000,4.835,57.4545,15.0,15.0,40.3566,1.5255,1.5,55.6364,56.0,86.98
20160626011500,4.835,57.4545,15.0,15.0,40.1238,1.5295,1.5,55.6364,56.0,86.98
20160626013000,4.835,57.4545,15.0,15.0,40.2195,1.5255,1.5,55.6364,56.0,86.98
20160626014500,4.835,57.4545,15.0,15.0,40.3566,1.5295,1.5,55.6364,56.0,86.98
20160626020000,4.835,57.4545,15.0,15.0,40.2195,1.5255,1.5,55.6364,56.0,86.98
20160626021500,4.835,56.5545,15.0,15.0,40.0825,1.5295,1.5,55.6364,56.0,86.98
20160626023000,3.66,57.2745,15.0,15.0,39.9454,1.5255,1.5,55.6364,56.0,86.98
20160626024500,3.66,57.2745,15.0,15.0,39.8769,1.5335,1.5,55.6364,56.0,86.98
20160626030000,3.66,57.2745,15.0,15.0,39.554,1.5255,1.5,55.6364,56.0,86.98
20160626031500,0.12,57.2745,15.0,15.0,39.5709,1.5335,1.5,55.6364,56.0,86.98
20160626033000,0.0,57.2745,15.0,15.0,39.2928,1.5295,1.5,55.6364,56.0,86.98
20160626034500,0.0,57.2745,15.0,15.0,39.2928,1.5496,1.5,55.6364,56.0,86.98
20160626040000,0.0,57.2745,15.0,15.0,39.5148,1.5817,1.5,55.6364,56.0,86.98
20160626041500,0.0,57.2745,15.0,15.0,39.2928,1.5777,1.5,55.6364,56.0,86.98
20160626043000,0.0,57.2745,15.0,15.0,39.2928,1.5817,1.5,55.6364,56.0,86.98
20160626044500,0.0,57.2745,15.0,15.0,39.1538,1.5937,1.5,55.6364,56.0,86.98
20160626050000,0.0,57.2745,15.0,15.0,39.0843,1.5656,1.5,55.6364,56.0,86.98
20160626051500,0.0,57.2745,15.0,15.0,39.0843,1.5697,1.5,55.6364,56.0,86.98
20160626053000,0.0,57.2745,15.0,15.0,39.1647,1.5656,1.5,55.6364,56.0,86.98
20160626054500,0.0,57.2745,15.0,15.0,38.8847,1.5737,1.5,55.6364,56.0,86.98
20160626060000,0.0,57.2745,15.0,15.0,38.8847,1.5656,1.5,55.6364,56.0,86.98
20160626061500,0.0,57.2745,15.0,15.0,39.1022,1.5616,1.5,55.6364,56.0,86.98
20160626063000,0.0,57.2745,15.0,15.0,39.2432,1.5656,1.5,55.6364,56.0,86.98
20160626064500,0.0,57.2745,15.0,15.0,39.2432,1.5697,1.5,55.6364,56.0,86.98
20160626070000,0.0,57.2745,15.0,15.0,39.2432,1.5656,1.5,55.6364,56.0,86.98
20160626071500,0.0,57.2745,15.0,15.0,39.3842,1.5616,1.5,55.6364,56.0,86.98
20160626073000,0.0,57.2745,15.0,15.0,39.7367,1.5415,1.5,55.6364,56.0,86.98
20160626074500,0.0,57.2745,15.0,15.0,40.1597,1.5616,1.5,55.6364,56.0,86.98
20160626080000,0.0,57.2745,15.0,15.0,40.6532,1.5697,1.5,55.6364,56.0,86.98
20160626081500,15.12,57.2745,15.0,15.0,41.0057,1.5415,1.5,56.6625,56.0,86.98
20160626083000,22.48,56.1944,15.0,15.0,41.4049,1.5134,1.5,55.3483,56.0,86.98
20160626084500,23.865,57.8326,15.0,15.0,41.3486,1.4894,1.5,56.5005,56.0,86.98
20160626090000,9.255,56.9145,15.0,15.0,41.5525,1.4853,1.5,55.6904,56.0,86.98
20160626091500,9.255,56.9145,15.0,15.0,41.7146,1.4613,1.5,55.6904,56.0,86.98
20160626093000,9.255,56.9145,15.0,15.0,41.6883,1.4452,1.5,56.2484,56.0,86.98
20160626094500,9.255,56.9145,15.0,15.0,41.7691,1.4452,1.5,56.2484,56.0,86.98
20160626100000,13.92,56.9145,15.0,15.0,41.7793,1.4372,1.5,56.2484,56.0,86.98
20160626101500,22.77,57.5446,15.0,15.0,42.1072,1.4291,1.5,56.2484,56.0,86.98
20160626103000,26.5,56.8245,15.0,15.0,42.0428,1.4332,1.5,56.2484,56.0,86.98
20160626104500,26.5,56.1944,15.0,15.0,41.5191,1.4452,1.5,56.2484,56.0,86.98
20160626110000,26.5,56.1944,15.0,15.0,41.8977,1.4332,1.5,56.2484,56.0,86.98
20160626111500,26.5,56.1944,15.0,15.0,43.1443,1.4372,1.5,56.2484,56.0,86.98
20160626113000,26.5,56.1944,15.0,15.0,42.6726,1.4251,1.5,56.2484,56.0,86.98
20160626114500,26.5,56.1944,15.0,15.0,42.3667,1.4291,1.5,56.2484,56.0,86.98
20160626120000,26.5,56.1944,15.0,15.0,42.0896,1.4291,1.5,56.2484,56.0,86.98
20160626121500,26.5,56.8245,15.0,15.0,42.6439,1.4251,1.5,56.2484,56.0,86.98
20160626123000,26.5,56.8245,15.0,15.0,42.3537,1.4251,1.5,56.2484,56.0,86.98
20160626124500,26.5,56.8245,15.0,15.0,42.0864,1.4291,1.5,56.2484,56.0,86.98
20160626130000,26.5,56.8245,15.0,15.0,42.7283,1.4251,1.5,56.2484,56.0,86.98
20160626131500,26.5,56.8245,15.0,15.0,41.9255,1.4211,1.5,56.2484,56.0,86.98
20160626133000,26.5,56.8245,15.0,15.0,41.4648,1.4251,1.5,56.2484,56.0,86.98
20160626134500,26.5,56.8245,15.0,15.0,42.2745,1.4291,1.5,56.2484,56.0,86.98
20160626140000,26.5,56.8245,15.0,15.0,41.3937,1.4372,1.5,56.2484,56.0,86.98
20160626141500,27.865,56.1044,15.0,15.0,41.6866,1.4332,1.5,56.2484,56.0,86.98
20160626143000,27.865,56.1044,15.0,15.0,42.0268,1.4372,1.5,56.2484,56.0,86.98
20160626144500,27.865,56.1044,15.0,15.0,40.898,1.4332,1.5,56.2484,56.0,86.98
20160626150000,27.865,56.1044,15.0,15.0,41.6021,1.4412,1.5,56.2484,56.0,86.98
20160626151500,27.865,56.1044,15.0,15.0,41.9364,1.4372,1.5,56.2484,56.0,86.98
20160626153000,28.87,56.1044,15.0,15.0,41.825,1.4452,1.5,56.2484,56.0,86.98
20160626154500,28.87,56.1044,15.0,15.0,42.2367,1.4291,1.5,56.2484,56.0,86.98
20160626160000,28.87,56.1044,15.0,15.0,41.8017,1.4372,1.5,56.2484,56.0,86.98
20160626161500,28.87,56.1044,15.0,15.0,41.8017,1.4412,1.5,56.2484,56.0,86.98
20160626163000,28.87,56.1044,15.0,15.0,41.5235,1.4372,1.5,56.2484,56.0,86.98
20160626164500,29.73,56.1044,15.0,15.0,41.415,1.4452,1.5,56.2484,56.0,86.98
20160626170000,29.73,56.1044,15.0,15.0,41.5235,1.4372,1.5,56.2484,56.0,86.98
20160626171500,31.95,56.1044,15.0,15.0,41.2187,1.4452,1.5,56.2484,56.0,86.98
20160626173000,31.95,56.1044,15.0,15.0,42.2929,1.4492,1.5,56.2484,56.0,86.98
20160626174500,31.95,56.1044,15.0,15.0,42.2929,1.4572,1.5,56.2484,56.0,86.98
20160626180000,31.95,56.1044,15.0,15.0,42.723,1.4452,1.5,56.2484,56.0,86.98
20160626181500,12.25,56.1044,15.0,15.0,42.7916,1.4332,1.5,56.2484,56.0,86.98
20160626183000,12.25,56.7345,15.0,15.0,43.0089,1.4412,1.5,56.2484,56.0,86.98
20160626184500,12.25,56.7345,15.0,15.0,42.8205,1.4572,1.5,56.2484,56.0,86.98
20160626190000,12.25,56.7345,15.0,15.0,41.825,1.4452,1.5,56.2484,56.0,86.98
20160626191500,12.25,56.7345,15.0,15.0,41.6021,1.4572,1.5,56.2484,56.0,86.98
20160626193000,12.25,56.7345,15.0,15.0,41.7309,1.4532,1.5,56.2484,56.0,86.98
20160626194500,12.25,56.7345,15.0,15.0,41.8,1.4532,1.5,56.2484,56.0,86.98
20160626200000,12.25,56.7345,15.0,15.0,41.8687,1.4492,1.5,56.2484,56.0,86.98
20160626201500,12.25,56.7345,15.0,15.0,41.7906,1.4572,1.5,56.2484,56.0,86.98
20160626203000,12.25,56.7345,15.0,15.0,41.6921,1.4613,1.5,56.2484,56.0,86.98
20160626204500,12.25,56.7345,15.0,15.0,41.6651,1.4572,1.5,56.2484,56.0,86.98
20160626210000,11.22,56.7345,15.0,15.0,41.3886,1.4653,1.5,56.2484,56.0,86.98
20160626211500,11.22,56.7345,15.0,15.0,41.2881,1.4653,1.5,56.2484,56.0,86.98
20160626213000,11.22,56.7345,15.0,15.0,41.3298,1.4693,1.5,56.2484,56.0,86.98
20160626214500,9.485,57.3645,15.0,15.0,41.2036,1.4813,1.5,56.2484,56.0,86.98
20160626220000,9.485,57.3645,15.0,15.0,41.3379,1.4894,1.5,56.2484,56.0,86.98
20160626221500,9.485,57.3645,15.0,15.0,41.5297,1.4894,1.5,56.2484,56.0,86.98
20160626223000,9.485,57.3645,15.0,15.0,41.5254,1.4773,1.5,56.2484,56.0,86.98
20160626224500,9.485,57.3645,15.0,15.0,41.3204,1.4934,1.5,56.2484,56.0,86.98
20160626230000,9.485,57.3645,15.0,15.0,41.5552,1.4894,1.5,56.2484,56.0,86.98
20160626231500,8.455,57.3645,15.0,15.0,41.3204,1.5014,1.5,55.5104,56.0,86.98
20160626233000,7.28,57.3645,15.0,15.0,41.5171,1.5054,1.5,55.5104,56.0,86.98
20160626234500,7.28,57.3645,15.0,15.0,41.4515,1.5094,1.5,55.5104,56.0,86.98
20160627000000,7.28,57.3645,15.0,15.0,41.4221,1.5134,1.5,55.5104,56.0,86.98
20160627001500,7.28,57.3645,15.0,15.0,41.3555,1.5215,1.5,55.5104,56.0,86.98
20160627003000,5.89,57.3645,15.0,15.0,41.0893,1.5415,1.5,56.1224,56.0,86.98
20160627004500,9.91,57.3645,15.0,15.0,41.0893,1.5295,1.5,56.1224,56.0,86.98
20160627010000,10.77,57.3645,15.0,15.0,40.9717,1.5255,1.5,56.1224,56.0,86.98
20160627011500,25.44,57.3645,15.0,15.0,40.9717,1.5134,1.5,56.1224,56.0,86.98
20160627013000,6.925,56.1044,15.0,15.0,40.7015,1.5215,1.5,56.1224,56.0,86.98
20160627014500,6.925,57.6346,15.0,15.0,40.6339,1.5255,1.5,56.1224,56.0,86.98
20160627020000,6.925,57.6346,15.0,15.0,40.7361,1.5175,1.5,56.1224,56.0,86.98
20160627021500,6.925,57.6346,15.0,15.0,40.7361,1.5134,1.5,56.1224,56.0,86.98
20160627023000,6.925,57.6346,15.0,15.0,40.4639,1.5175,1.5,56.1224,56.0,86.98
20160627024500,6.925,57.6346,15.0,15.0,40.4639,1.5215,1.5,56.1224,56.0,86.98
20160627030000,6.925,57.6346,15.0,15.0,40.4936,1.5335,1.5,56.1224,56.0,86.98
20160627031500,6.925,57.6346,15.0,15.0,40.4936,1.5295,1.5,56.1224,56.0,86.98
20160627033000,6.925,57.6346,15.0,15.0,40.2598,1.5335,1.5,56.1224,56.0,86.98
20160627034500,6.925,57.6346,15.0,15.0,40.1238,1.5415,1.5,56.1224,56.0,86.98
20160627040000,6.925,57.0045,15.0,15.0,39.7156,1.5375,1.5,56.1224,56.0,86.98
20160627041500,0.0,57.0045,15.0,15.0,39.6475,1.5415,1.5,56.1224,56.0,86.98
20160627043000,0.0,57.0045,15.0,15.0,39.013,1.5415,1.5,56.1224,56.0,86.98
20160627044500,0.0,57.0045,15.0,15.0,38.8779,1.5456,1.5,55.2763,56.0,86.98
20160627050000,0.0,57.0045,15.0,15.0,38.6525,1.5456,1.5,55.2763,56.0,86.98
20160627051500,0.0,57.0045,15.0,15.0,38.5402,1.5415,1.5,55.2763,56.0,86.98
20160627053000,0.0,57.0045,15.0,15.0,38.1832,1.5576,1.5,55.2763,56.0,86.98
20160627054500,0.0,57.0045,15.0,15.0,38.1832,1.5576,1.5,55.2763,56.0,86.98
20160627060000,0.0,57.0045,15.0,15.0,37.982,1.5817,1.5,55.2763,56.0,86.98
20160627061500,0.0,57.0045,15.0,15.0,37.9323,1.5656,1.5,55.2763,56.0,86.98
20160627063000,0.0,57.0045,15.0,15.0,38.0147,1.5737,1.5,55.2763,56.0,86.98
20160627064500,0.0,56.1944,15.0,15.0,38.0147,1.5737,1.5,55.2763,56.0,86.98
20160627070000,0.0,56.1944,15.0,15.0,37.9323,1.5857,1.5,55.2763,56.0,86.98
20160627071500,0.0,56.1944,15.0,15.0,37.9323,1.5777,1.5,55.2763,56.0,86.98
20160627073000,0.0,56.1944,15.0,15.0,38.0674,1.5737,1.5,55.2763,56.0,86.98
20160627074500,0.0,56.1944,15.0,15.0,38.2869,1.5697,1.5,55.2763,56.0,86.98
20160627080000,0.0,56.1944,15.0,15.0,38.7631,1.5737,1.5,55.2763,56.0,86.98
20160627081500,0.0,57.1845,15.0,15.0,38.9207,1.5737,1.5,55.2763,56.0,86.98
20160627083000,0.0,57.1845,15.0,15.0,38.9596,1.4894,1.5,55.2763,56.0,86.98
20160627084500,0.0,57.1845,15.0,15.0,39.2923,1.4372,1.5,56.3744,56.0,86.98
20160627090000,10.755,57.1845,15.0,15.0,39.6551,1.4251,1.5,56.3744,56.0,86.98
20160627091500,10.755,57.1845,15.0,15.0,39.9193,1.4492,1.5,56.3744,56.0,87.9
20160627093000,23.465,57.1845,15.0,15.0,40.2713,1.4372,1.5,56.3744,56.0,87.9
20160627094500,23.465,57.1845,15.0,15.0,40.5991,1.4733,1.5,56.3744,56.0,88.97
20160627100000,23.465,57.1845,15.0,15.0,41.1892,1.4613,1.5,56.3744,56.0,88.97
20160627101500,25.045,57.1845,15.0,15.0,41.2,1.4613,1.5,56.3744,56.0,88.97
20160627103000,25.045,57.1845,15.0,15.0,41.5297,1.4773,1.5,56.3744,56.0,88.97
20160627104500,25.045,57.1845,15.0,15.0,41.8526,1.4653,1.5,56.3744,56.0,88.97
20160627110000,26.05,57.1845,15.0,15.0,41.5902,1.4693,1.5,56.3744,56.0,88.97
20160627111500,28.2,56.4644,15.0,15.0,41.6538,1.4452,1.5,56.3744,56.0,88.97
20160627113000,28.2,56.4644,15.0,15.0,42.087,1.4894,1.5,56.3744,56.0,88.97
20160627114500,28.2,56.4644,15.0,15.0,42.7985,1.4934,1.5,56.3744,56.0,88.97
20160627120000,28.2,56.4644,15.0,15.0,42.6726,1.4853,1.5,56.3744,56.0,88.97
20160627121500,28.2,56.4644,15.0,15.0,42.6726,1.4613,1.5,55.6364,56.0,88.97
20160627123000,28.2,56.4644,15.0,15.0,42.6439,1.4131,1.5,55.6364,56.0,88.97
20160627124500,28.2,56.4644,15.0,15.0,42.8288,1.4171,1.5,55.6364,56.0,88.97
20160627130000,28.2,56.4644,15.0,15.0,42.8951,1.4211,1.5,55.6364,56.0,88.97
20160627131500,29.63,56.4644,15.0,15.0,43.938,1.4412,1.5,56.3384,56.0,90.135
20160627133000,31.49,56.4644,15.0,15.0,42.8583,1.4251,1.5,56.3384,56.0,90.135
20160627134500,31.49,56.4644,15.0,15.0,42.8583,1.4572,1.5,56.3384,56.0,90.135
20160627140000,31.49,56.4644,15.0,15.0,42.3227,1.4372,1.5,56.3384,56.0,90.135
20160627141500,31.49,56.4644,15.0,15.0,43.2053,1.4372,1.5,56.3384,56.0,90.135
20160627143000,31.49,56.4644,15.0,15.0,44.0978,1.4532,1.5,56.3384,56.0,90.135
20160627144500,31.49,56.4644,15.0,15.0,44.2663,1.4733,1.5,56.3384,56.0,90.135
20160627150000,31.49,56.4644,15.0,15.0,43.2174,1.4853,1.5,56.3384,56.0,90.135
