PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160627151500,31.49,55.8344,15.0,15.0,41.7188,1.4813,1.5,56.3384,56.0,90.135
20160627153000,31.49,55.8344,15.0,15.0,43.0235,1.4813,1.5,55.6904,56.0,90.135
20160627154500,13.87,55.8344,15.0,15.0,42.9111,1.4813,1.5,56.2844,56.0,90.135
20160627160000,32.09,55.8344,15.0,15.0,43.2174,1.4894,1.5,56.2844,56.0,90.135
20160627161500,32.09,55.8344,15.0,15.0,42.1019,1.4894,1.5,56.2844,56.0,90.135
20160627163000,35.74,55.8344,15.0,15.0,42.4378,1.4934,1.5,56.2844,56.0,90.135
20160627164500,35.74,55.8344,15.0,15.0,43.0089,1.4894,1.5,55.6904,56.0,90.135
20160627170000,18.835,55.8344,15.0,15.0,42.5654,1.5255,1.5,55.6904,56.0,90.135
20160627171500,15.63,56.4644,15.0,15.0,40.7755,1.5536,1.5,55.6904,56.0,90.135
20160627173000,14.115,56.4644,15.0,15.0,39.0952,1.5937,1.5,55.6904,56.0,90.135
20160627174500,10.02,57.0945,15.0,15.0,39.0952,1.5656,1.5,55.6904,56.0,90.135
20160627180000,10.02,57.3645,15.0,15.0,38.6251,1.5737,1.5,56.1224,56.0,90.4
20160627181500,10.02,57.3645,15.0,15.0,39.0168,1.5737,1.5,56.1224,56.0,90.4
20160627183000,7.545,56.4644,15.0,15.0,38.9702,1.5656,1.5,56.1224,56.0,89.315
20160627184500,6.515,57.3645,15.0,15.0,39.2863,1.5817,1.5,56.1224,56.0,89.315
20160627190000,6.515,57.3645,15.0,15.0,39.5071,1.5897,1.5,56.1224,56.0,89.315
20160627191500,6.515,57.3645,15.0,15.0,39.5071,1.5857,1.5,56.1224,56.0,89.315
20160627193000,6.515,57.3645,15.0,15.0,39.994,1.5817,1.5,56.1224,56.0,88.07
20160627194500,6.515,57.3645,15.0,15.0,40.5059,1.5737,1.5,56.1224,56.0,86.43
20160627200000,6.515,57.3645,15.0,15.0,41.0178,1.5857,1.5,56.1224,56.0,86.43
20160627201500,1.925,57.3645,15.0,15.0,40.7619,1.5817,1.5,55.4743,56.0,86.43
20160627203000,0.0,57.3645,15.0,15.0,40.2555,1.5777,1.5,55.4743,56.0,86.43
20160627204500,0.0,56.4644,15.0,15.0,39.6909,1.5656,1.5,55.4743,56.0,86.43
20160627210000,0.0,57.0945,15.0,15.0,39.1318,1.5777,1.5,55.4743,56.0,86.43
20160627211500,0.0,57.0945,15.0,15.0,39.1318,1.5496,1.5,55.4743,56.0,85.28
20160627213000,0.0,57.0945,15.0,15.0,38.9318,1.5576,1.5,55.4743,56.0,85.28
20160627214500,0.0,57.0945,15.0,15.0,39.0463,1.5817,1.5,55.4743,56.0,85.28
20160627220000,0.0,57.0945,15.0,15.0,39.0306,1.5777,1.5,55.4743,56.0,85.28
20160627221500,0.0,57.0945,15.0,15.0,38.9464,1.4813,1.5,55.4743,56.0,85.28
20160627223000,0.0,57.0945,15.0,15.0,39.2877,1.4693,1.5,55.4743,56.0,85.28
20160627224500,0.0,57.0945,15.0,15.0,39.2877,1.4733,1.5,55.4743,56.0,85.28
20160627230000,0.0,57.0945,15.0,15.0,39.4189,1.4653,1.5,55.4743,56.0,85.28
20160627231500,0.0,57.0945,15.0,15.0,39.6551,1.4653,1.5,55.4743,56.0,85.28
20160627233000,0.0,57.0945,15.0,15.0,39.3908,1.4853,1.5,55.4743,56.0,85.28
20160627234500,0.0,57.0945,15.0,15.0,39.3908,1.4853,1.5,55.4743,56.0,85.28
20160628000000,0.0,57.0945,15.0,15.0,39.4254,1.4733,1.5,55.4743,56.0,85.28
20160628001500,0.0,57.0945,15.0,15.0,39.2923,1.4853,1.5,55.4743,56.0,85.28
20160628003000,0.0,57.0945,15.0,15.0,39.39,1.4853,1.5,55.4743,56.0,85.28
20160628004500,0.0,57.0945,15.0,15.0,39.2559,1.4974,1.5,55.4743,56.0,85.28
20160628010000,0.0,57.0945,15.0,15.0,39.4858,1.4934,1.5,55.4743,56.0,85.28
20160628011500,0.0,57.0945,15.0,15.0,39.4182,1.4894,1.5,55.4743,56.0,85.28
20160628013000,0.0,57.0945,15.0,15.0,39.4182,1.4894,1.5,55.4743,56.0,85.28
20160628014500,0.0,57.0945,15.0,15.0,39.2831,1.4934,1.5,55.4743,56.0,85.28
20160628020000,0.0,57.0945,15.0,15.0,39.5115,1.4934,1.5,55.4743,56.0,85.28
20160628021500,0.0,57.0945,15.0,15.0,39.3754,1.4974,1.5,55.4743,56.0,85.28
20160628023000,0.0,57.0945,15.0,15.0,39.3754,1.4894,1.5,55.4743,56.0,85.28
20160628024500,0.0,56.3744,15.0,15.0,39.148,1.4974,1.5,55.4743,56.0,85.28
20160628030000,0.0,56.3744,15.0,15.0,39.2393,1.4974,1.5,54.7903,56.0,85.28
20160628031500,0.0,56.3744,15.0,15.0,38.7631,1.4974,1.5,54.7903,56.0,85.28
20160628033000,0.0,56.3744,15.0,15.0,38.6434,1.4934,1.5,54.7903,56.0,85.28
20160628034500,0.0,56.3744,15.0,15.0,38.3693,1.4974,1.5,54.7903,56.0,85.28
20160628040000,0.0,56.3744,15.0,15.0,38.3117,1.4974,1.5,54.7903,56.0,85.28
20160628041500,0.0,56.3744,15.0,15.0,38.3117,1.5054,1.5,54.7903,56.0,85.28
20160628043000,0.0,56.3744,15.0,15.0,38.4587,1.5014,1.5,54.7903,56.0,85.28
20160628044500,0.0,56.3744,15.0,15.0,38.4587,1.4974,1.5,54.7903,56.0,85.28
20160628050000,0.0,56.3744,15.0,15.0,38.4587,1.5014,1.5,54.7903,56.0,85.28
20160628051500,0.0,56.3744,15.0,15.0,38.4587,1.4934,1.5,54.7903,56.0,85.28
20160628053000,0.0,56.3744,15.0,15.0,38.4587,1.4894,1.5,54.7903,56.0,85.28
20160628054500,0.0,56.3744,15.0,15.0,38.4587,1.4894,1.5,54.7903,56.0,85.28
20160628060000,0.0,56.3744,15.0,15.0,38.4587,1.4934,1.5,54.7903,56.0,85.28
20160628061500,0.0,56.3744,15.0,15.0,38.4587,1.4934,1.5,54.7903,56.0,85.28
20160628063000,0.0,56.3744,15.0,15.0,38.4587,1.4974,1.5,54.7903,56.0,85.28
20160628064500,0.0,56.3744,15.0,15.0,38.4587,1.4934,1.5,54.7903,56.0,85.28
20160628070000,0.0,56.3744,15.0,15.0,38.4587,1.5697,1.5,54.7903,56.0,85.28
20160628071500,0.0,56.3744,15.0,15.0,38.4587,1.5817,1.5,54.7903,56.0,85.28
20160628073000,0.0,56.3744,15.0,15.0,38.4587,1.5777,1.5,54.7903,56.0,85.28
20160628074500,0.0,56.3744,15.0,15.0,38.4587,1.5737,1.5,54.7903,56.0,85.28
20160628080000,0.0,56.3744,15.0,15.0,38.4587,1.5576,1.5,54.7903,56.0,85.28
20160628081500,0.0,56.3744,15.0,15.0,38.4587,1.5656,1.5,54.7903,56.0,85.28
20160628083000,0.0,57.1845,15.0,15.0,38.4587,1.4894,1.5,55.5644,56.0,85.28
20160628084500,0.0,57.9226,15.0,15.0,38.4587,1.4291,1.5,56.2844,56.0,85.28
20160628090000,8.005,57.9226,15.0,15.0,41.7235,1.4372,1.5,56.2844,56.0,86.58
20160628091500,22.05,57.1845,15.0,15.0,42.2109,1.4452,1.5,56.2844,56.0,86.58
20160628093000,22.05,57.1845,15.0,15.0,42.5032,1.4211,1.5,56.2844,56.0,86.58
20160628094500,22.05,57.1845,15.0,15.0,42.7425,1.4291,1.5,56.2844,56.0,86.58
20160628100000,22.05,57.1845,15.0,15.0,41.6913,1.4251,1.5,56.2844,56.0,86.58
20160628101500,22.05,57.1845,15.0,15.0,42.3263,1.4332,1.5,56.2844,56.0,86.58
20160628103000,22.05,57.1845,15.0,15.0,41.9841,1.4532,1.5,56.2844,56.0,87.845
20160628104500,24.49,57.1845,15.0,15.0,41.8023,1.4291,1.5,56.2844,56.0,87.845
20160628110000,24.49,57.1845,15.0,15.0,42.0994,1.4251,1.5,56.2844,56.0,87.845
20160628111500,24.49,57.1845,15.0,15.0,42.6762,1.4492,1.5,56.2844,56.0,87.845
20160628113000,26.14,56.5545,15.0,15.0,41.5077,1.4452,1.5,56.2844,56.0,87.845
20160628114500,26.14,56.5545,15.0,15.0,41.6955,1.4291,1.5,56.2844,56.0,87.845
20160628120000,26.14,56.5545,15.0,15.0,41.572,1.4251,1.5,56.2844,56.0,87.845
20160628121500,28.07,56.5545,15.0,15.0,41.6943,1.4131,1.5,56.2844,56.0,89.385
20160628123000,28.07,56.5545,15.0,15.0,41.7257,1.4452,1.5,56.2844,56.0,89.385
20160628124500,28.07,56.5545,15.0,15.0,41.6921,1.4372,1.5,56.2844,56.0,89.385
20160628130000,24.48,56.5545,15.0,15.0,42.2334,1.4372,1.5,55.6904,56.0,89.385
20160628131500,24.48,56.5545,15.0,15.0,42.2511,1.4332,1.5,56.2844,56.0,89.385
20160628133000,31.595,55.9244,15.0,15.0,42.0864,1.4532,1.5,56.2844,56.0,89.385
20160628134500,13.39,55.9244,15.0,15.0,42.1915,1.4613,1.5,56.2844,56.0,89.385
20160628140000,13.39,55.9244,15.0,15.0,42.0893,1.4532,1.5,55.6904,56.0,89.385
20160628141500,4.96,57.0945,15.0,15.0,41.3825,1.4613,1.5,55.6904,56.0,89.385
20160628143000,4.96,57.0945,15.0,15.0,37.121,1.4613,1.5,55.6904,56.0,89.385
20160628144500,4.96,57.0945,15.0,15.0,37.751,1.4492,1.5,55.6904,56.0,89.385
20160628150000,4.96,57.0945,15.0,15.0,37.5557,1.4492,1.5,55.6904,56.0,89.385
20160628151500,4.96,57.0945,15.0,15.0,37.6072,1.5014,1.5,55.6904,56.0,89.385
20160628153000,4.96,57.0945,15.0,15.0,37.6285,1.4974,1.5,55.6904,56.0,89.385
20160628154500,4.96,57.0945,15.0,15.0,37.7616,1.5255,1.5,55.6904,56.0,89.385
20160628160000,4.96,56.2844,15.0,15.0,37.8281,1.5897,1.5,55.6904,56.0,89.385
20160628161500,0.0,56.2844,15.0,15.0,37.6072,1.6058,1.5,55.6904,56.0,89.385
20160628163000,0.0,56.2844,15.0,15.0,37.6285,1.5817,1.5,55.6904,56.0,89.385
20160628164500,0.0,56.2844,15.0,15.0,37.7138,1.5737,1.5,55.6904,56.0,88.085
20160628170000,0.0,56.2844,15.0,15.0,37.6621,1.5737,1.5,55.6904,56.0,88.085
20160628171500,0.0,56.2844,15.0,15.0,37.5946,1.5737,1.5,55.6904,56.0,88.085
20160628173000,0.0,56.2844,15.0,15.0,37.8106,1.5737,1.5,55.6904,56.0,88.085
20160628174500,0.0,56.2844,15.0,15.0,37.8106,1.5737,1.5,55.6904,56.0,88.085
20160628180000,0.0,56.2844,15.0,15.0,38.0952,1.5616,1.5,55.6904,56.0,88.085
20160628181500,0.0,56.2844,15.0,15.0,37.8787,1.5335,1.5,55.6904,56.0,87.0
20160628183000,0.0,56.2844,15.0,15.0,37.8787,1.5656,1.5,55.1143,56.0,87.0
20160628184500,0.0,56.2844,15.0,15.0,38.0952,1.5576,1.5,55.1143,56.0,87.0
20160628190000,0.0,56.2844,15.0,15.0,37.8787,1.5656,1.5,55.1143,56.0,87.0
20160628191500,0.0,56.2844,15.0,15.0,38.0952,1.5656,1.5,55.1143,56.0,87.0
20160628193000,0.0,56.2844,15.0,15.0,38.0952,1.5697,1.5,55.1143,56.0,87.0
20160628194500,0.0,56.2844,15.0,15.0,38.0952,1.5697,1.5,55.1143,56.0,87.0
20160628200000,0.0,56.2844,15.0,15.0,38.1046,1.5777,1.5,55.1143,56.0,87.0
20160628201500,0.0,56.2844,15.0,15.0,37.9666,1.5817,1.5,55.1143,56.0,87.0
20160628203000,0.0,56.2844,15.0,15.0,38.1806,1.5897,1.5,55.1143,56.0,87.0
20160628204500,0.0,56.2844,15.0,15.0,37.6905,1.5616,1.5,55.1143,56.0,87.0
20160628210000,0.0,56.2844,15.0,15.0,37.694,1.5656,1.5,55.1143,56.0,87.0
20160628211500,0.0,56.2844,15.0,15.0,37.6246,1.5616,1.5,55.1143,56.0,87.0
20160628213000,0.0,56.2844,15.0,15.0,37.7646,1.5656,1.5,55.1143,56.0,87.0
20160628214500,0.0,56.2844,15.0,15.0,37.7646,1.5777,1.5,55.1143,56.0,87.0
20160628220000,0.0,56.2844,15.0,15.0,37.9046,1.5737,1.5,55.1143,56.0,87.0
20160628221500,0.0,56.2844,15.0,15.0,37.7646,1.5857,1.5,55.1143,56.0,87.0
20160628223000,0.0,56.2844,15.0,15.0,37.6246,1.5937,1.5,54.5383,56.0,87.0
20160628224500,0.0,56.2844,15.0,15.0,37.6246,1.5656,1.5,54.5383,56.0,86.04
20160628230000,0.0,56.2844,15.0,15.0,37.4846,1.5697,1.5,54.5383,56.0,86.04
20160628231500,0.0,56.2844,15.0,15.0,37.4146,1.5656,1.5,54.5383,56.0,86.04
20160628233000,0.0,56.2844,15.0,15.0,37.3397,1.5576,1.5,54.5383,56.0,86.04
20160628234500,0.0,56.2844,15.0,15.0,37.4807,1.5656,1.5,54.5383,56.0,86.04
20160629000000,0.0,56.2844,15.0,15.0,37.4807,1.5737,1.5,54.5383,56.0,86.04
20160629001500,0.0,56.2844,15.0,15.0,37.4807,1.5777,1.5,54.5383,56.0,86.04
20160629003000,0.0,56.2844,15.0,15.0,37.4807,1.5656,1.5,54.5383,56.0,86.04
20160629004500,0.0,56.2844,15.0,15.0,37.4807,1.5656,1.5,54.5383,56.0,86.04
20160629010000,0.0,56.2844,15.0,15.0,37.4807,1.5777,1.5,54.5383,56.0,86.04
20160629011500,0.0,56.2844,15.0,15.0,37.4807,1.4251,1.5,54.5383,56.0,84.135
20160629013000,0.0,56.2844,15.0,15.0,37.3397,1.4372,1.5,54.5383,56.0,84.135
20160629014500,0.0,56.2844,15.0,15.0,37.3397,1.4492,1.5,54.5383,56.0,84.135
20160629020000,0.0,56.2844,15.0,15.0,37.0577,1.4532,1.5,54.5383,56.0,84.135
20160629021500,0.0,56.2844,15.0,15.0,37.0577,1.4693,1.5,54.5383,56.0,84.135
20160629023000,0.0,56.2844,15.0,15.0,37.4029,1.4733,1.5,54.5383,56.0,84.135
20160629024500,0.0,56.2844,15.0,15.0,37.4029,1.4693,1.5,54.5383,56.0,84.135
20160629030000,0.0,56.2844,15.0,15.0,37.2609,1.4693,1.5,54.5383,56.0,84.135
20160629031500,0.0,56.2844,15.0,15.0,37.2609,1.4653,1.5,54.5383,56.0,84.135
20160629033000,0.0,56.2844,15.0,15.0,37.6071,1.4653,1.5,54.5383,56.0,84.135
20160629034500,0.0,56.2844,15.0,15.0,37.6071,1.4653,1.5,54.5383,56.0,84.135
20160629040000,0.0,56.2844,15.0,15.0,37.4641,1.4693,1.5,54.5383,56.0,84.135
20160629041500,0.0,56.2844,15.0,15.0,37.4641,1.4653,1.5,54.5383,56.0,84.135
20160629043000,0.0,56.2844,15.0,15.0,37.2609,1.4653,1.5,54.5383,56.0,84.135
20160629044500,0.0,56.2844,15.0,15.0,37.2609,1.4693,1.5,54.5383,56.0,84.135
20160629050000,0.0,56.2844,15.0,15.0,37.2609,1.4613,1.5,54.5383,56.0,84.135
20160629051500,0.0,56.2844,15.0,15.0,36.9872,1.4733,1.5,54.5383,56.0,84.135
20160629053000,0.0,56.2844,15.0,15.0,37.048,1.4532,1.5,54.5383,56.0,84.135
20160629054500,0.0,56.2844,15.0,15.0,36.906,1.4693,1.5,54.5383,56.0,84.135
20160629060000,0.0,56.2844,15.0,15.0,36.9638,1.4532,1.5,54.5383,56.0,84.135
20160629061500,0.0,56.2844,15.0,15.0,36.9638,1.4693,1.5,54.5383,56.0,84.135
20160629063000,0.0,55.6364,15.0,15.0,36.9638,1.4693,1.5,53.9262,56.0,84.135
20160629064500,0.0,55.6364,15.0,15.0,36.9638,1.4613,1.5,53.9262,56.0,84.135
20160629070000,0.0,55.6364,15.0,15.0,37.3075,1.4693,1.5,53.9262,56.0,84.135
20160629071500,0.0,55.6364,15.0,15.0,37.3075,1.4532,1.5,53.9262,56.0,84.135
20160629073000,0.0,56.1944,15.0,15.0,37.5954,1.4452,1.5,53.9262,56.0,84.135
20160629074500,0.0,56.1944,15.0,15.0,37.3927,1.4572,1.5,53.9262,56.0,84.135
20160629080000,0.0,56.1944,15.0,15.0,37.8113,1.4332,1.5,53.9262,56.0,84.135
20160629081500,0.0,56.1944,15.0,15.0,37.9553,1.4412,1.5,53.9262,56.0,84.135
20160629083000,0.0,56.1944,15.0,15.0,38.3151,1.4251,1.5,54.5023,56.0,84.135
20160629084500,0.0,56.1944,15.0,15.0,38.1075,1.5656,1.5,55.0603,56.0,87.455
20160629090000,0.0,56.1944,15.0,15.0,38.6794,1.5697,1.5,55.0603,56.0,87.455
20160629091500,0.0,56.1944,15.0,15.0,38.8938,1.5496,1.5,55.0603,56.0,87.455
20160629093000,0.0,56.1944,15.0,15.0,39.4617,1.5295,1.5,55.0603,56.0,87.455
20160629094500,0.0,56.8245,15.0,15.0,39.5252,1.4894,1.5,55.6904,56.0,87.455
20160629100000,0.0,56.8245,15.0,15.0,40.0187,1.4773,1.5,55.6904,56.0,87.455
20160629101500,0.0,56.8245,15.0,15.0,39.5709,1.4412,1.5,55.6904,56.0,87.455
20160629103000,0.0,56.8245,15.0,15.0,39.6921,1.4452,1.5,55.6904,56.0,87.455
20160629104500,0.0,56.8245,15.0,15.0,39.4657,1.4532,1.5,55.6904,56.0,87.455
20160629110000,0.0,56.8245,15.0,15.0,39.4657,1.397,1.5,55.6904,56.0,88.59
20160629111500,24.855,57.7246,15.0,15.0,39.9454,1.4131,1.5,56.8605,56.0,88.59
20160629113000,7.755,56.7345,15.0,15.0,40.2287,1.4251,1.5,55.7264,56.0,88.59
20160629114500,21.22,56.7345,15.0,15.0,40.2241,1.4211,1.5,56.5725,56.0,88.59
20160629120000,9.575,56.7345,15.0,15.0,39.992,1.4211,1.5,55.7264,56.0,88.59
20160629121500,9.575,56.7345,15.0,15.0,39.9367,1.4492,1.5,55.7264,56.0,89.725
20160629123000,9.575,56.1044,15.0,15.0,40.8193,1.4693,1.5,55.7264,56.0,89.725
20160629124500,8.185,56.7345,15.0,15.0,40.6356,1.4653,1.5,55.7264,56.0,89.725
20160629130000,8.185,56.7345,15.0,15.0,40.7634,1.4733,1.5,55.7264,56.0,89.725
20160629131500,8.185,56.7345,15.0,15.0,40.5685,1.4813,1.5,55.7264,56.0,89.725
20160629133000,8.185,56.7345,15.0,15.0,40.3494,1.4894,1.5,56.2844,56.0,89.725
20160629134500,8.185,56.7345,15.0,15.0,41.1196,1.5175,1.5,56.2844,56.0,89.725
20160629140000,22.805,56.7345,15.0,15.0,40.331,1.5134,1.5,56.2844,56.0,89.725
20160629141500,26.67,56.1044,15.0,15.0,40.4716,1.4773,1.5,55.6904,56.0,89.725
20160629143000,26.67,56.1044,15.0,15.0,40.8768,1.5255,1.5,55.6904,56.0,89.725
20160629144500,26.67,56.1044,15.0,15.0,41.1441,1.5134,1.5,55.6904,56.0,89.725
20160629150000,8.7,56.1044,15.0,15.0,41.8165,1.5536,1.5,55.6904,56.0,89.725
20160629151500,8.7,56.1044,15.0,15.0,41.2967,1.5175,1.5,56.2844,56.0,89.725
20160629153000,25.83,56.1044,15.0,15.0,41.0215,1.5456,1.5,56.2844,56.0,89.725
20160629154500,25.83,56.1044,15.0,15.0,41.9929,1.5576,1.5,56.2844,56.0,89.725
20160629160000,22.015,55.4563,15.0,15.0,40.7038,1.5656,1.5,55.4743,56.0,89.725
20160629161500,9.925,56.3744,15.0,15.0,40.844,1.5897,1.5,55.4743,56.0,89.725
20160629163000,9.925,56.3744,15.0,15.0,40.981,1.5656,1.5,55.4743,56.0,89.725
20160629164500,8.535,57.1845,15.0,15.0,40.7463,1.5857,1.5,56.0864,56.0,88.77
20160629170000,8.535,57.1845,15.0,15.0,39.4821,1.5897,1.5,56.0864,56.0,88.77
20160629171500,8.535,57.1845,15.0,15.0,39.9424,1.5415,1.5,56.0864,56.0,88.77
20160629173000,8.535,56.4644,15.0,15.0,40.6356,1.5496,1.5,56.0864,56.0,88.77
20160629174500,8.535,56.4644,15.0,15.0,40.1257,1.5456,1.5,56.0864,56.0,88.77
20160629180000,14.84,56.4644,15.0,15.0,40.3121,1.5415,1.5,56.0864,56.0,88.77
20160629181500,16.42,56.4644,15.0,15.0,39.9214,1.5375,1.5,56.0864,56.0,88.77
20160629183000,16.42,57.0945,15.0,15.0,39.994,1.5415,1.5,56.0864,56.0,88.77
20160629184500,16.42,57.0945,15.0,15.0,39.8708,1.5375,1.5,56.0864,56.0,88.77
20160629190000,16.42,57.0945,15.0,15.0,39.4394,1.5335,1.5,56.0864,56.0,88.77
20160629191500,14.0,57.0945,15.0,15.0,39.4424,1.5335,1.5,56.0864,56.0,88.77
20160629193000,7.145,57.0945,15.0,15.0,38.9318,1.5295,1.5,56.0864,56.0,88.77
20160629194500,6.26,57.0945,15.0,15.0,38.7919,1.5415,1.5,56.0864,56.0,88.77
20160629200000,6.26,57.0945,15.0,15.0,38.5969,1.5335,1.5,56.0864,56.0,88.77
20160629201500,6.26,57.0945,15.0,15.0,38.6976,1.5295,1.5,56.0864,56.0,88.77
20160629203000,6.26,57.0945,15.0,15.0,38.3338,1.5335,1.5,56.0864,56.0,88.77
20160629204500,6.26,57.0945,15.0,15.0,38.3606,1.5496,1.5,56.0864,56.0,88.77
20160629210000,6.26,57.0945,15.0,15.0,38.4514,1.5536,1.5,56.0864,56.0,88.77
20160629211500,6.26,57.0945,15.0,15.0,38.8103,1.5697,1.5,56.0864,56.0,88.77
20160629213000,6.26,57.0945,15.0,15.0,38.3173,1.5496,1.5,56.0864,56.0,88.77
20160629214500,6.26,57.0945,15.0,15.0,38.5402,1.5576,1.5,56.0864,56.0,88.77
20160629220000,6.26,57.0945,15.0,15.0,38.6753,1.5656,1.5,56.0864,56.0,88.77
20160629221500,6.26,57.0945,15.0,15.0,38.6753,1.5656,1.5,56.0864,56.0,88.77
20160629223000,6.26,57.0945,15.0,15.0,38.627,1.5576,1.5,56.0864,56.0,88.77
20160629224500,6.26,57.0945,15.0,15.0,38.627,1.5656,1.5,56.0864,56.0,88.77
20160629230000,6.26,57.0945,15.0,15.0,38.6434,1.5737,1.5,56.0864,56.0,88.77
20160629231500,0.0,57.0945,15.0,15.0,38.3693,1.5576,1.5,55.5104,56.0,87.345
20160629233000,0.0,57.0945,15.0,15.0,38.3117,1.5616,1.5,55.5104,56.0,87.345
20160629234500,0.0,57.0945,15.0,15.0,38.3117,1.5616,1.5,55.5104,56.0,87.345
20160630000000,0.0,57.0945,15.0,15.0,38.3117,1.5576,1.5,55.5104,56.0,87.345
20160630001500,0.0,56.3744,15.0,15.0,38.3117,1.5697,1.5,55.5104,56.0,87.345
20160630003000,0.0,56.3744,15.0,15.0,38.1046,1.5897,1.5,55.5104,56.0,87.345
20160630004500,0.0,56.3744,15.0,15.0,37.9666,1.5897,1.5,55.5104,56.0,87.345
20160630010000,0.0,56.3744,15.0,15.0,37.9026,1.5857,1.5,55.5104,56.0,87.345
20160630011500,0.0,56.3744,15.0,15.0,38.0446,1.5937,1.5,55.5104,56.0,87.345
20160630013000,0.0,56.3744,15.0,15.0,37.9026,1.5656,1.5,55.5104,56.0,87.345
20160630014500,0.0,56.3744,15.0,15.0,37.9026,1.5737,1.5,54.8623,56.0,87.345
20160630020000,0.0,56.3744,15.0,15.0,37.9046,1.5656,1.5,54.8623,56.0,87.345
20160630021500,0.0,56.3744,15.0,15.0,37.9046,1.5576,1.5,54.8623,56.0,87.345
20160630023000,0.0,57.1845,15.0,15.0,37.7646,1.5697,1.5,54.8623,56.0,87.345
20160630024500,0.0,56.3744,15.0,15.0,37.7646,1.5616,1.5,54.8623,56.0,87.345
20160630030000,0.0,56.3744,15.0,15.0,37.7646,1.5576,1.5,54.8623,56.0,87.345
20160630031500,0.0,56.3744,15.0,15.0,37.6246,1.5616,1.5,54.8623,56.0,87.345
20160630033000,0.0,56.3744,15.0,15.0,37.8332,1.5536,1.5,54.8623,56.0,87.345
20160630034500,0.0,57.0045,15.0,15.0,37.8332,1.5536,1.5,54.8623,56.0,87.345
20160630040000,0.0,56.3744,15.0,15.0,37.8332,1.5616,1.5,54.8623,56.0,87.345
20160630041500,0.0,56.3744,15.0,15.0,37.8332,1.5576,1.5,54.8623,56.0,87.345
20160630043000,0.0,56.3744,15.0,15.0,37.8332,1.5616,1.5,54.8623,56.0,87.345
20160630044500,0.0,56.3744,15.0,15.0,37.8999,1.5697,1.5,54.8623,56.0,87.345
20160630050000,0.0,56.3744,15.0,15.0,37.8999,1.5576,1.5,54.8623,56.0,87.345
20160630051500,0.0,56.3744,15.0,15.0,37.8999,1.5536,1.5,54.8623,56.0,87.345
20160630053000,0.0,57.0945,15.0,15.0,37.8999,1.5496,1.5,54.8623,56.0,87.345
20160630054500,0.0,57.0945,15.0,15.0,38.1075,1.5616,1.5,54.8623,56.0,87.345
20160630060000,0.0,56.3744,15.0,15.0,38.036,1.5737,1.5,54.8623,56.0,87.345
20160630061500,0.0,57.0945,15.0,15.0,38.036,1.5335,1.5,55.5644,56.0,87.345
20160630063000,0.0,57.0945,15.0,15.0,38.2432,1.5415,1.5,54.9883,56.0,87.345
20160630064500,0.0,56.4644,15.0,15.0,38.3151,1.5656,1.5,54.9883,56.0,87.345
20160630070000,0.0,56.4644,15.0,15.0,38.3151,1.5536,1.5,54.9883,56.0,87.345
20160630071500,0.0,56.4644,15.0,15.0,38.4591,1.5817,1.5,54.9883,56.0,86.1
20160630073000,0.0,56.4644,15.0,15.0,38.6031,1.4974,1.5,54.9883,56.0,86.1
20160630074500,0.0,56.4644,15.0,15.0,38.747,1.5054,1.5,54.9883,56.0,86.1
20160630080000,0.0,57.0945,15.0,15.0,39.1069,1.4894,1.5,54.9883,56.0,86.1
20160630081500,0.0,57.0945,15.0,15.0,39.2509,1.4733,1.5,54.9883,56.0,86.1
20160630083000,0.0,57.0945,15.0,15.0,39.3197,1.4332,1.5,55.5644,56.0,86.1
20160630084500,0.0,57.0945,15.0,15.0,39.4617,1.4251,1.5,55.5644,56.0,86.1
20160630090000,0.0,57.0945,15.0,15.0,39.9586,1.4372,1.5,56.1764,56.0,87.235
20160630091500,5.73,57.8326,15.0,15.0,40.0048,1.4532,1.5,56.1764,56.0,88.705
20160630093000,23.915,56.8245,15.0,15.0,40.4248,1.4773,1.5,56.1764,56.0,88.705
20160630094500,24.78,56.8245,15.0,15.0,40.5441,1.4853,1.5,56.1764,56.0,88.705
20160630100000,24.78,57.4545,15.0,15.0,40.9733,1.4532,1.5,56.1764,56.0,88.705
20160630101500,24.78,56.7345,15.0,15.0,41.2123,1.4291,1.5,56.1764,56.0,88.705
20160630103000,24.78,56.7345,15.0,15.0,41.0893,1.4613,1.5,56.1764,56.0,88.705
20160630104500,24.78,56.7345,15.0,15.0,41.0893,1.4372,1.5,56.1764,56.0,88.705
20160630110000,24.78,56.7345,15.0,15.0,41.3555,1.4211,1.5,56.1764,56.0,88.705
20160630111500,24.78,56.7345,15.0,15.0,40.8614,1.4532,1.5,56.1764,56.0,90.225
20160630113000,24.78,56.7345,15.0,15.0,40.9397,1.4613,1.5,56.1764,56.0,90.225
20160630114500,24.78,56.7345,15.0,15.0,41.013,1.4613,1.5,56.1764,56.0,90.225
20160630120000,24.78,56.7345,15.0,15.0,41.4005,1.4733,1.5,56.1764,56.0,90.225
20160630121500,26.71,56.7345,15.0,15.0,41.0178,1.4613,1.5,56.1764,56.0,90.225
20160630123000,26.71,56.7345,15.0,15.0,40.9512,1.4532,1.5,56.1764,56.0,90.225
20160630124500,26.71,55.8344,15.0,15.0,41.463,1.4412,1.5,56.1764,56.0,90.225
20160630130000,22.9,55.8344,15.0,15.0,40.9954,1.4532,1.5,56.1764,56.0,90.225
20160630131500,18.71,55.8344,15.0,15.0,40.6103,1.4653,1.5,56.1764,56.0,90.225
20160630133000,18.71,55.8344,15.0,15.0,41.1441,1.4572,1.5,56.1764,56.0,90.225
20160630134500,18.71,55.8344,15.0,15.0,41.5438,1.4613,1.5,56.1764,56.0,90.225
20160630140000,18.71,55.8344,15.0,15.0,41.0215,1.4532,1.5,56.1764,56.0,90.225
20160630141500,18.71,55.8344,15.0,15.0,40.8636,1.4653,1.5,55.5644,56.0,90.225
20160630143000,18.71,55.8344,15.0,15.0,41.111,1.4894,1.5,55.5644,56.0,90.225
20160630144500,18.71,55.8344,15.0,15.0,40.8783,1.4853,1.5,55.5644,56.0,90.225
20160630150000,18.71,55.8344,15.0,15.0,41.3916,1.4974,1.5,55.5644,56.0,90.225
20160630151500,18.71,55.8344,15.0,15.0,41.111,1.5014,1.5,56.2484,56.0,90.225
20160630153000,18.71,55.8344,15.0,15.0,40.9947,1.5134,1.5,56.2484,56.0,90.225
20160630154500,18.71,56.8245,15.0,15.0,40.8358,1.5094,1.5,56.2484,56.0,90.225
20160630160000,24.52,56.8245,15.0,15.0,41.7533,1.4974,1.5,56.2484,56.0,90.225
20160630161500,24.52,56.8245,15.0,15.0,41.1127,1.5134,1.5,56.2484,56.0,90.225
20160630163000,24.52,56.8245,15.0,15.0,42.213,1.5134,1.5,56.2484,56.0,90.225
20160630164500,26.095,56.8245,15.0,15.0,41.968,1.5094,1.5,56.2484,56.0,90.225
20160630170000,29.53,56.1044,15.0,15.0,42.0721,1.5175,1.5,56.2484,56.0,90.225
20160630171500,29.53,56.1044,15.0,15.0,41.9929,1.5014,1.5,56.2484,56.0,90.225
20160630173000,29.53,56.1044,15.0,15.0,41.5438,1.5054,1.5,56.2484,56.0,90.225
20160630174500,29.53,56.1044,15.0,15.0,41.5438,1.4853,1.5,56.2484,56.0,90.225
20160630180000,29.53,56.1044,15.0,15.0,41.6651,1.5054,1.5,56.2484,56.0,90.225
20160630181500,29.53,55.3663,15.0,15.0,41.847,1.4894,1.5,56.2484,56.0,90.225
20160630183000,12.66,56.5545,15.0,15.0,41.7142,1.4934,1.5,56.2484,56.0,90.225
20160630184500,12.66,56.5545,15.0,15.0,41.9528,1.4974,1.5,56.2484,56.0,90.225
20160630190000,12.66,56.5545,15.0,15.0,41.7906,1.4894,1.5,56.2484,56.0,90.225
20160630191500,12.66,56.5545,15.0,15.0,41.3916,1.4894,1.5,56.2484,56.0,90.225
20160630193000,12.66,56.5545,15.0,15.0,41.2581,1.5054,1.5,56.2484,56.0,90.225
20160630194500,11.27,56.5545,15.0,15.0,41.1177,1.5255,1.5,56.2484,56.0,90.225
20160630200000,11.27,56.5545,15.0,15.0,40.3088,1.5295,1.5,56.2484,56.0,90.225
20160630201500,9.5,57.1845,15.0,15.0,40.0885,1.5536,1.5,56.2484,56.0,90.225
20160630203000,9.5,57.1845,15.0,15.0,39.7992,1.5496,1.5,56.2484,56.0,90.225
20160630204500,9.5,57.1845,15.0,15.0,39.6243,1.5616,1.5,56.2484,56.0,90.225
20160630210000,9.5,57.1845,15.0,15.0,38.6349,1.5697,1.5,56.2484,56.0,90.225
20160630211500,9.5,57.1845,15.0,15.0,38.3243,1.5656,1.5,56.2484,56.0,90.225
20160630213000,7.8,57.1845,15.0,15.0,38.2519,1.5737,1.5,56.2484,56.0,90.225
20160630214500,7.8,57.1845,15.0,15.0,38.3639,1.5817,1.5,56.2484,56.0,90.225
20160630220000,7.8,57.1845,15.0,15.0,38.7102,1.5777,1.5,56.2484,56.0,90.225
20160630221500,7.8,57.1845,15.0,15.0,38.4538,1.5937,1.5,56.2484,56.0,90.225
20160630223000,7.8,57.1845,15.0,15.0,38.3651,1.5536,1.5,56.2484,56.0,89.205
20160630224500,0.0,56.5545,15.0,15.0,38.4668,1.5697,1.5,55.4383,56.0,89.205
20160630230000,0.0,56.5545,15.0,15.0,38.3698,1.5937,1.5,55.4383,56.0,89.205
20160630231500,0.0,56.5545,15.0,15.0,38.466,1.5817,1.5,55.4383,56.0,89.205
20160630233000,0.0,56.5545,15.0,15.0,38.2274,1.5777,1.5,55.4383,56.0,89.205
20160630234500,0.0,56.5545,15.0,15.0,37.9612,1.5616,1.5,55.4383,56.0,88.185
20160701000000,0.0,56.5545,15.0,15.0,38.0491,1.5737,1.5,55.4383,56.0,88.185
20160701001500,0.0,56.5545,15.0,15.0,38.27,1.5817,1.5,55.4383,56.0,88.185
20160701003000,0.0,56.5545,15.0,15.0,38.1508,1.5777,1.5,55.4383,56.0,88.185
20160701004500,0.0,56.5545,15.0,15.0,37.9323,1.5576,1.5,55.4383,56.0,88.185
20160701010000,0.0,56.5545,15.0,15.0,38.1508,1.5656,1.5,55.4383,56.0,88.185
20160701011500,0.0,56.5545,15.0,15.0,38.1508,1.5616,1.5,55.4383,56.0,88.185
20160701013000,0.0,56.5545,15.0,15.0,38.0147,1.5817,1.5,55.4383,56.0,88.185
20160701014500,0.0,56.5545,15.0,15.0,38.1508,1.5777,1.5,55.4383,56.0,88.185
20160701020000,0.0,56.5545,15.0,15.0,37.8787,1.5897,1.5,55.4383,56.0,88.185
20160701021500,0.0,56.5545,15.0,15.0,37.8787,1.5897,1.5,55.4383,56.0,88.185
20160701023000,0.0,56.5545,15.0,15.0,38.0266,1.5777,1.5,55.4383,56.0,88.185
20160701024500,0.0,56.5545,15.0,15.0,37.8896,1.5737,1.5,55.4383,56.0,88.185
20160701030000,0.0,56.5545,15.0,15.0,37.7525,1.5817,1.5,54.8263,56.0,88.185
20160701031500,0.0,56.5545,15.0,15.0,37.7525,1.5656,1.5,54.8263,56.0,88.185
20160701033000,0.0,56.5545,15.0,15.0,37.8285,1.5656,1.5,54.8263,56.0,87.165
20160701034500,0.0,56.5545,15.0,15.0,37.6905,1.5777,1.5,54.8263,56.0,87.165
20160701040000,0.0,56.5545,15.0,15.0,37.694,1.5817,1.5,54.8263,56.0,87.165
20160701041500,0.0,56.5545,15.0,15.0,37.555,1.5576,1.5,54.8263,56.0,87.165
20160701043000,0.0,55.7264,15.0,15.0,37.555,1.5415,1.5,54.1602,56.0,87.165
20160701044500,0.0,55.7264,15.0,15.0,37.555,1.5576,1.5,54.1602,56.0,87.165
20160701050000,0.0,55.7264,15.0,15.0,37.6246,1.5737,1.5,54.1602,56.0,87.165
20160701051500,0.0,56.3744,15.0,15.0,37.6246,1.5737,1.5,54.1602,56.0,87.165
20160701053000,0.0,56.3744,15.0,15.0,37.8332,1.5697,1.5,54.1602,56.0,87.165
20160701054500,0.0,56.3744,15.0,15.0,37.8332,1.5656,1.5,54.1602,56.0,87.165
20160701060000,0.0,56.3744,15.0,15.0,37.6246,1.5656,1.5,54.1602,56.0,87.165
20160701061500,0.0,56.3744,15.0,15.0,37.6246,1.5656,1.5,54.1602,56.0,87.165
20160701063000,0.0,55.6364,15.0,15.0,37.6246,1.5576,1.5,54.1602,56.0,87.165
20160701064500,0.0,55.6364,15.0,15.0,37.6246,1.5656,1.5,54.1602,56.0,87.165
20160701070000,0.0,56.3744,15.0,15.0,37.6246,1.5576,1.5,54.1602,56.0,87.165
20160701071500,0.0,56.3744,15.0,15.0,37.7646,1.5576,1.5,54.8623,56.0,87.165
20160701073000,0.0,56.3744,15.0,15.0,38.1152,1.5295,1.5,54.8623,56.0,87.165
20160701074500,0.0,56.3744,15.0,15.0,38.3267,1.5094,1.5,54.8623,56.0,87.165
20160701080000,0.0,56.3744,15.0,15.0,38.8907,1.4693,1.5,54.8623,56.0,87.165
20160701081500,0.0,56.3744,15.0,15.0,39.2432,1.4572,1.5,54.8623,56.0,87.165
20160701083000,0.0,56.3744,15.0,15.0,40.0187,1.4372,1.5,55.6904,56.0,87.165
20160701084500,0.0,57.0045,15.0,15.0,40.2848,1.4492,1.5,55.6904,56.0,87.165
20160701090000,0.0,57.0045,15.0,15.0,40.9611,1.4613,1.5,55.6904,56.0,87.165
20160701091500,5.305,57.0045,15.0,15.0,41.2105,1.4211,1.5,56.5005,56.0,87.165
20160701093000,23.645,57.0045,15.0,15.0,41.2418,1.4131,1.5,55.8884,56.0,88.69
20160701094500,23.645,57.0045,15.0,15.0,41.4685,1.4492,1.5,55.8884,56.0,88.69
20160701100000,26.515,57.0045,15.0,15.0,41.5709,1.4412,1.5,55.8884,56.0,89.695
20160701101500,26.515,57.0045,15.0,15.0,41.6482,1.4251,1.5,55.8884,56.0,89.695
20160701103000,26.515,57.0045,15.0,15.0,41.466,1.4372,1.5,55.8884,56.0,89.695
20160701104500,26.515,57.0045,15.0,15.0,41.7224,1.4291,1.5,55.8884,56.0,89.695
20160701110000,27.88,57.0045,15.0,15.0,42.1626,1.4372,1.5,55.8884,56.0,89.695
20160701111500,27.88,56.1044,15.0,15.0,42.3842,1.4291,1.5,55.8884,56.0,89.695
20160701113000,20.48,56.1044,15.0,15.0,41.8165,1.4452,1.5,55.8884,56.0,89.695
20160701114500,11.4,56.1044,15.0,15.0,41.4515,1.4332,1.5,55.8884,56.0,89.695
20160701120000,11.4,56.1044,15.0,15.0,41.2581,1.4412,1.5,55.8884,56.0,89.695
20160701121500,11.4,56.1044,15.0,15.0,40.3211,1.4452,1.5,55.8884,56.0,89.695
20160701123000,11.4,56.1044,15.0,15.0,40.101,1.4532,1.5,55.8884,56.0,89.695
20160701124500,11.4,56.1044,15.0,15.0,40.6661,1.4693,1.5,55.8884,56.0,89.695
20160701130000,11.4,56.1044,15.0,15.0,41.063,1.4773,1.5,55.8884,56.0,89.695
20160701131500,11.4,56.1044,15.0,15.0,41.1764,1.4733,1.5,55.8884,56.0,89.695
20160701133000,11.4,56.1044,15.0,15.0,40.5317,1.4693,1.5,55.8884,56.0,89.695
20160701134500,11.4,56.1044,15.0,15.0,40.9893,1.4853,1.5,55.8884,56.0,89.695
20160701140000,11.4,56.1044,15.0,15.0,39.8216,1.4853,1.5,55.8884,56.0,89.695
20160701141500,11.4,56.1044,15.0,15.0,39.6361,1.4653,1.5,55.8884,56.0,89.695
20160701143000,11.4,56.1044,15.0,15.0,39.7426,1.4251,1.5,55.8884,56.0,89.695
20160701144500,11.4,56.1044,15.0,15.0,40.0088,1.4613,1.5,55.8884,56.0,89.695
20160701150000,11.4,56.1044,15.0,15.0,40.4127,1.4532,1.5,55.8884,56.0,89.695
20160701151500,11.4,56.1044,15.0,15.0,40.1153,1.4853,1.5,55.8884,56.0,89.695
20160701153000,11.4,56.1044,15.0,15.0,40.927,1.4773,1.5,55.8884,56.0,89.695
20160701154500,11.4,56.1044,15.0,15.0,40.7888,1.5094,1.5,55.8884,56.0,89.695
20160701160000,11.4,56.1044,15.0,15.0,39.2848,1.5134,1.5,55.8884,56.0,89.695
20160701161500,11.4,55.4563,15.0,15.0,39.4303,1.5335,1.5,55.8884,56.0,89.695
20160701163000,11.4,55.4563,15.0,15.0,38.9839,1.5134,1.5,55.8884,56.0,89.695
20160701164500,9.7,55.4563,15.0,15.0,39.3268,1.5496,1.5,55.8884,56.0,89.695
20160701170000,9.7,56.0144,15.0,15.0,39.3432,1.5576,1.5,55.8884,56.0,89.695
20160701171500,9.7,56.0144,15.0,15.0,38.9457,1.5857,1.5,55.8884,56.0,89.695
20160701173000,9.7,56.0144,15.0,15.0,39.0679,1.5656,1.5,55.8884,56.0,89.695
20160701174500,9.7,56.0144,15.0,15.0,39.0679,1.5656,1.5,55.8884,56.0,89.695
20160701180000,9.7,56.0144,15.0,15.0,39.5296,1.5616,1.5,55.8884,56.0,89.695
20160701181500,6.66,56.0144,15.0,15.0,39.8424,1.5656,1.5,55.8884,56.0,89.695
20160701183000,6.66,56.0144,15.0,15.0,39.3699,1.5656,1.5,55.8884,56.0,89.695
20160701184500,6.66,56.0144,15.0,15.0,39.4454,1.5777,1.5,55.8884,56.0,89.695
20160701190000,6.66,56.8245,15.0,15.0,39.9244,1.5616,1.5,55.8884,56.0,87.755
20160701191500,28.83,56.0144,15.0,15.0,40.2134,1.5456,1.5,55.8884,56.0,87.755
20160701193000,28.83,56.0144,15.0,15.0,40.5498,1.5094,1.5,55.8884,56.0,87.755
20160701194500,28.83,56.0144,15.0,15.0,40.1558,1.4813,1.5,55.8884,56.0,87.755
20160701200000,28.83,56.0144,15.0,15.0,39.6348,1.5054,1.5,55.8884,56.0,87.755
20160701201500,10.35,56.0144,15.0,15.0,39.5615,1.5014,1.5,55.8884,56.0,87.755
20160701203000,10.35,57.0945,15.0,15.0,40.0423,1.4813,1.5,55.8884,56.0,87.755
20160701204500,10.35,57.0945,15.0,15.0,40.0749,1.4693,1.5,55.8884,56.0,87.755
20160701210000,10.35,57.0945,15.0,15.0,41.0218,1.4452,1.5,55.8884,56.0,87.755
20160701211500,10.35,57.0945,15.0,15.0,41.1033,1.4251,1.5,55.8884,56.0,87.755
20160701213000,10.35,57.0945,15.0,15.0,40.7619,1.4131,1.5,55.8884,56.0,87.755
20160701214500,10.35,57.0945,15.0,15.0,40.8892,1.4452,1.5,55.8884,56.0,87.755
20160701220000,10.35,57.0945,15.0,15.0,40.6143,1.4452,1.5,55.8884,56.0,87.755
20160701221500,10.35,57.0945,15.0,15.0,40.468,1.4452,1.5,55.8884,56.0,87.755
20160701223000,8.96,57.0945,15.0,15.0,40.3818,1.4653,1.5,55.8884,56.0,87.755
20160701224500,8.96,57.0945,15.0,15.0,40.2496,1.4813,1.5,55.8884,56.0,87.755
20160701230000,8.96,57.0945,15.0,15.0,40.3572,1.4613,1.5,55.8884,56.0,87.755
20160701231500,8.96,57.0945,15.0,15.0,40.1175,1.4532,1.5,55.8884,56.0,87.755
20160701233000,8.96,57.0945,15.0,15.0,40.1575,1.4613,1.5,55.8884,56.0,87.755
20160701234500,6.18,57.0945,15.0,15.0,40.0244,1.4653,1.5,55.8884,56.0,87.755
20160702000000,6.18,57.0945,15.0,15.0,39.8913,1.4733,1.5,55.8884,56.0,87.755
20160702001500,6.18,57.0945,15.0,15.0,39.8594,1.4813,1.5,55.8884,56.0,87.755
20160702003000,6.18,57.0945,15.0,15.0,39.6208,1.4773,1.5,55.8884,56.0,87.755
20160702004500,6.18,57.0945,15.0,15.0,39.4858,1.4733,1.5,55.8884,56.0,87.755
20160702010000,6.18,57.7246,15.0,15.0,39.5115,1.4813,1.5,55.8884,56.0,87.755
20160702011500,0.0,56.6445,15.0,15.0,39.6475,1.4051,1.5,55.8884,56.0,85.685
20160702013000,0.0,57.2745,15.0,15.0,39.6028,1.4251,1.5,55.8884,56.0,85.685
20160702014500,0.0,57.2745,15.0,15.0,39.4657,1.4171,1.5,55.8884,56.0,85.685
20160702020000,0.0,57.2745,15.0,15.0,39.2089,1.4452,1.5,55.8884,56.0,85.685
20160702021500,0.0,57.2745,15.0,15.0,39.2089,1.4532,1.5,55.8884,56.0,85.685
20160702023000,0.0,57.2745,15.0,15.0,39.0709,1.4532,1.5,55.8884,56.0,85.685
20160702024500,0.0,57.2745,15.0,15.0,39.2089,1.4532,1.5,55.8884,56.0,85.685
20160702030000,0.0,57.2745,15.0,15.0,39.0709,1.4532,1.5,55.8884,56.0,85.685
20160702031500,0.0,57.2745,15.0,15.0,39.0709,1.4532,1.5,55.8884,56.0,85.685
20160702033000,0.0,57.2745,15.0,15.0,39.1538,1.4572,1.5,55.8884,56.0,85.685
20160702034500,0.0,57.2745,15.0,15.0,39.0843,1.4653,1.5,55.1503,56.0,85.685
20160702040000,0.0,57.2745,15.0,15.0,38.9453,1.4653,1.5,55.1503,56.0,85.685
20160702041500,0.0,57.2745,15.0,15.0,38.8062,1.4773,1.5,55.1503,56.0,85.685
20160702043000,0.0,56.6445,15.0,15.0,38.8062,1.4733,1.5,55.1503,56.0,85.685
20160702044500,0.0,56.6445,15.0,15.0,38.8847,1.4773,1.5,55.1503,56.0,85.685
20160702050000,0.0,56.6445,15.0,15.0,38.8847,1.4733,1.5,55.1503,56.0,85.685
20160702051500,0.0,56.6445,15.0,15.0,38.8847,1.4412,1.5,55.1503,56.0,85.685
20160702053000,0.0,56.6445,15.0,15.0,38.6672,1.4492,1.5,55.1503,56.0,85.685
20160702054500,0.0,56.6445,15.0,15.0,38.6672,1.4653,1.5,55.1503,56.0,85.685
20160702060000,0.0,56.6445,15.0,15.0,38.5282,1.4613,1.5,55.1503,56.0,85.685
20160702061500,0.0,56.6445,15.0,15.0,38.3197,1.4653,1.5,55.1503,56.0,85.685
20160702063000,0.0,56.6445,15.0,15.0,38.3947,1.4532,1.5,55.1503,56.0,85.685
20160702064500,0.0,56.6445,15.0,15.0,38.2547,1.4613,1.5,55.1503,56.0,85.685
20160702070000,0.0,56.6445,15.0,15.0,38.6087,1.4572,1.5,55.1503,56.0,85.685
20160702071500,0.0,56.6445,15.0,15.0,38.6087,1.4572,1.5,55.1503,56.0,85.685
20160702073000,0.0,57.3645,15.0,15.0,39.2432,1.4613,1.5,55.8524,56.0,85.685
20160702074500,0.0,57.3645,15.0,15.0,39.5957,1.4492,1.5,55.8524,56.0,85.685
20160702080000,17.96,57.3645,15.0,15.0,40.2302,1.4492,1.5,56.6625,56.0,85.685
20160702081500,16.41,56.5545,15.0,15.0,40.6532,1.4452,1.5,55.3123,56.0,85.685
20160702083000,6.86,57.4545,15.0,15.0,41.1949,1.4372,1.5,56.2844,56.0,86.99
20160702084500,24.895,57.4545,15.0,15.0,41.4477,1.4291,1.5,56.2844,56.0,86.99
20160702090000,25.615,57.4545,15.0,15.0,41.4444,1.4251,1.5,56.2844,56.0,88.3
20160702091500,25.615,57.4545,15.0,15.0,41.6026,1.4412,1.5,56.2844,56.0,88.3
20160702093000,26.76,56.3744,15.0,15.0,41.5171,1.4251,1.5,56.2844,56.0,88.3
20160702094500,26.76,56.3744,15.0,15.0,41.4005,1.5175,1.5,56.2844,56.0,89.965
20160702100000,26.76,56.3744,15.0,15.0,41.466,1.5014,1.5,56.2844,56.0,89.965
20160702101500,26.76,56.3744,15.0,15.0,41.8506,1.4773,1.5,56.2844,56.0,89.965
20160702103000,26.76,56.3744,15.0,15.0,41.6329,1.4572,1.5,56.2844,56.0,89.965
20160702104500,26.76,56.3744,15.0,15.0,41.6955,1.4572,1.5,56.2844,56.0,89.965
20160702110000,26.76,56.3744,15.0,15.0,41.5544,1.4332,1.5,56.2844,56.0,89.965
20160702111500,29.2,56.3744,15.0,15.0,41.1033,1.4372,1.5,56.2844,56.0,89.965
20160702113000,29.2,56.3744,15.0,15.0,42.087,1.4372,1.5,56.2844,56.0,89.965
20160702114500,29.2,55.7264,15.0,15.0,42.3842,1.4372,1.5,56.2844,56.0,89.965
20160702120000,29.2,55.7264,15.0,15.0,41.6921,1.4332,1.5,55.6904,56.0,89.965
20160702121500,29.2,55.7264,15.0,15.0,41.416,1.4452,1.5,55.6904,56.0,89.965
20160702123000,29.2,55.7264,15.0,15.0,41.9528,1.4613,1.5,55.6904,56.0,89.965
20160702124500,29.2,55.7264,15.0,15.0,41.6346,1.4572,1.5,55.6904,56.0,89.965
20160702130000,29.2,55.7264,15.0,15.0,41.1188,1.4492,1.5,55.6904,56.0,89.965
20160702131500,29.2,56.4644,15.0,15.0,41.3437,1.4532,1.5,55.6904,56.0,89.965
20160702133000,29.2,56.4644,15.0,15.0,41.8673,1.4572,1.5,55.6904,56.0,89.965
20160702134500,29.2,56.4644,15.0,15.0,41.5165,1.4532,1.5,56.2844,56.0,89.965
20160702140000,31.21,56.4644,15.0,15.0,41.6021,1.4613,1.5,56.2844,56.0,89.965
20160702141500,31.21,56.4644,15.0,15.0,41.825,1.4613,1.5,56.2844,56.0,89.965
20160702143000,31.21,56.4644,15.0,15.0,41.1981,1.4372,1.5,56.2844,56.0,89.965
20160702144500,31.21,55.8344,15.0,15.0,41.5235,1.4452,1.5,56.2844,56.0,89.965
20160702150000,31.21,55.8344,15.0,15.0,40.662,1.4372,1.5,56.2844,56.0,89.965
20160702151500,31.21,55.8344,15.0,15.0,40.662,1.4452,1.5,56.2844,56.0,89.965
20160702153000,31.21,55.8344,15.0,15.0,41.0737,1.4372,1.5,56.2844,56.0,89.965
20160702154500,31.21,55.8344,15.0,15.0,40.3621,1.4452,1.5,56.2844,56.0,89.965
20160702160000,31.21,55.8344,15.0,15.0,40.3621,1.4452,1.5,56.2844,56.0,89.965
20160702161500,31.21,55.8344,15.0,15.0,40.1564,1.4532,1.5,56.2844,56.0,89.965
20160702163000,31.21,55.8344,15.0,15.0,40.1564,1.4532,1.5,56.2844,56.0,89.965
20160702164500,31.21,55.8344,15.0,15.0,40.0538,1.4532,1.5,56.2844,56.0,89.965
20160702170000,31.21,55.8344,15.0,15.0,39.9995,1.4532,1.5,56.2844,56.0,89.965
20160702171500,31.21,55.8344,15.0,15.0,40.3102,1.4452,1.5,56.2844,56.0,89.965
20160702173000,31.21,55.8344,15.0,15.0,40.3102,1.4653,1.5,55.6904,56.0,89.965
20160702174500,31.21,55.8344,15.0,15.0,40.827,1.4613,1.5,55.6904,56.0,89.965
20160702180000,31.21,55.8344,15.0,15.0,40.6092,1.4452,1.5,55.6904,56.0,89.965
20160702181500,30.035,55.8344,15.0,15.0,40.914,1.4492,1.5,55.6904,56.0,89.965
20160702183000,30.035,55.8344,15.0,15.0,39.9909,1.4613,1.5,55.6904,56.0,89.965
20160702184500,30.035,55.8344,15.0,15.0,39.8341,1.4613,1.5,55.6904,56.0,89.965
20160702190000,27.255,55.8344,15.0,15.0,40.927,1.4853,1.5,55.6904,56.0,89.965
20160702191500,13.925,55.8344,15.0,15.0,41.1169,1.4773,1.5,55.6904,56.0,89.965
20160702193000,13.925,55.8344,15.0,15.0,40.8432,1.4934,1.5,55.6904,56.0,89.965
20160702194500,13.925,55.8344,15.0,15.0,40.9183,1.4813,1.5,55.6904,56.0,89.965
20160702200000,12.57,55.8344,15.0,15.0,40.8929,1.5094,1.5,55.6904,56.0,89.965
20160702201500,12.57,55.8344,15.0,15.0,40.7786,1.5375,1.5,55.6904,56.0,89.965
20160702203000,11.395,55.8344,15.0,15.0,40.8202,1.5335,1.5,55.6904,56.0,89.965
20160702204500,11.395,56.8245,15.0,15.0,40.8636,1.5335,1.5,55.6904,56.0,89.965
20160702210000,11.395,56.8245,15.0,15.0,40.7257,1.5375,1.5,55.6904,56.0,89.965
20160702211500,11.395,56.8245,15.0,15.0,40.6074,1.5456,1.5,55.6904,56.0,89.965
20160702213000,11.395,56.8245,15.0,15.0,40.4615,1.5536,1.5,55.6904,56.0,89.965
20160702214500,11.395,56.8245,15.0,15.0,40.3422,1.5777,1.5,55.6904,56.0,89.965
20160702220000,10.22,56.8245,15.0,15.0,40.1885,1.5496,1.5,55.6904,56.0,89.965
20160702221500,10.22,56.8245,15.0,15.0,40.0682,1.5857,1.5,55.6904,56.0,89.965
20160702223000,8.83,56.8245,15.0,15.0,40.0437,1.5737,1.5,55.6904,56.0,89.965
20160702224500,8.83,56.8245,15.0,15.0,39.994,1.5697,1.5,55.6904,56.0,89.965
20160702230000,8.83,56.8245,15.0,15.0,40.005,1.5817,1.5,55.6904,56.0,89.965
20160702231500,8.83,56.8245,15.0,15.0,39.9424,1.5857,1.5,55.6904,56.0,89.965
20160702233000,7.66,56.8245,15.0,15.0,39.7459,1.5777,1.5,55.6904,56.0,89.965
20160702234500,7.66,56.8245,15.0,15.0,39.7356,1.5817,1.5,55.6904,56.0,89.965
20160703000000,7.66,56.8245,15.0,15.0,39.8985,1.5777,1.5,55.6904,56.0,89.965
20160703001500,7.66,56.8245,15.0,15.0,39.7467,1.5817,1.5,55.6904,56.0,89.965
20160703003000,7.66,56.8245,15.0,15.0,39.6551,1.5777,1.5,55.6904,56.0,89.965
20160703004500,7.66,56.8245,15.0,15.0,39.523,1.5737,1.5,55.6904,56.0,89.965
20160703010000,7.66,56.8245,15.0,15.0,39.3908,1.5777,1.5,55.6904,56.0,89.965
20160703011500,6.63,56.8245,15.0,15.0,39.3248,1.5777,1.5,55.6904,56.0,89.965
20160703013000,6.63,56.8245,15.0,15.0,39.2923,1.5817,1.5,55.6904,56.0,89.965
20160703014500,5.745,56.8245,15.0,15.0,39.39,1.5656,1.5,55.6904,56.0,88.87
20160703020000,4.715,56.8245,15.0,15.0,39.2559,1.5817,1.5,55.6904,56.0,88.87
20160703021500,3.685,56.8245,15.0,15.0,39.1889,1.5897,1.5,55.6904,56.0,88.87
20160703023000,0.0,56.8245,15.0,15.0,39.2831,1.5817,1.5,55.6904,56.0,88.87
20160703024500,0.0,56.8245,15.0,15.0,39.4182,1.5697,1.5,55.6904,56.0,88.87
20160703030000,0.0,56.8245,15.0,15.0,39.148,1.5536,1.5,55.6904,56.0,88.87
20160703031500,0.0,56.8245,15.0,15.0,39.013,1.5656,1.5,55.6904,56.0,88.87
20160703033000,0.0,56.8245,15.0,15.0,38.7631,1.5456,1.5,55.6904,56.0,88.87
20160703034500,0.0,56.8245,15.0,15.0,38.849,1.5737,1.5,55.6904,56.0,88.87
20160703040000,0.0,56.8245,15.0,15.0,38.849,1.5777,1.5,55.6904,56.0,88.87
20160703041500,0.0,56.8245,15.0,15.0,38.7119,1.5697,1.5,55.6904,56.0,88.87
20160703043000,0.0,56.8245,15.0,15.0,38.849,1.5576,1.5,55.6904,56.0,88.87
20160703044500,0.0,56.8245,15.0,15.0,38.849,1.5656,1.5,55.0603,56.0,87.79
20160703050000,0.0,56.8245,15.0,15.0,38.627,1.5857,1.5,55.0603,56.0,87.79
20160703051500,0.0,56.8245,15.0,15.0,38.7119,1.5697,1.5,55.0603,56.0,87.79
20160703053000,0.0,56.8245,15.0,15.0,38.8638,1.5656,1.5,55.0603,56.0,87.79
20160703054500,0.0,56.8245,15.0,15.0,38.7258,1.5857,1.5,55.0603,56.0,87.79
20160703060000,0.0,56.8245,15.0,15.0,38.5878,1.5656,1.5,55.0603,56.0,87.79
20160703061500,0.0,56.8245,15.0,15.0,38.5878,1.5656,1.5,55.0603,56.0,87.79
20160703063000,0.0,56.8245,15.0,15.0,38.5878,1.5496,1.5,55.0603,56.0,87.79
20160703064500,0.0,56.8245,15.0,15.0,38.8062,1.5817,1.5,55.0603,56.0,87.79
20160703070000,0.0,56.8245,15.0,15.0,38.9453,1.5777,1.5,55.6904,56.0,87.79
20160703071500,0.0,56.8245,15.0,15.0,38.8638,1.5737,1.5,55.6904,56.0,87.79
20160703073000,0.0,56.8245,15.0,15.0,39.5148,1.5737,1.5,55.6904,56.0,87.79
20160703074500,0.0,56.8245,15.0,15.0,39.9348,1.5656,1.5,55.6904,56.0,87.79
20160703080000,6.735,57.6346,15.0,15.0,40.3355,1.5656,1.5,56.6085,56.0,87.79
20160703081500,20.93,56.2844,15.0,15.0,40.6831,1.5616,1.5,55.3123,56.0,87.79
20160703083000,20.675,57.4545,15.0,15.0,40.9733,1.5415,1.5,56.6085,56.0,87.79
20160703084500,25.47,56.5545,15.0,15.0,41.3159,1.5014,1.5,55.8524,56.0,87.79
20160703090000,25.47,56.5545,15.0,15.0,41.5795,1.4813,1.5,55.8524,56.0,87.79
20160703091500,25.47,56.5545,15.0,15.0,41.6697,1.4773,1.5,55.8524,56.0,87.79
20160703093000,25.47,56.5545,15.0,15.0,41.5709,1.5094,1.5,55.8524,56.0,87.79
20160703094500,25.47,56.5545,15.0,15.0,41.5709,1.5014,1.5,55.8524,56.0,87.79
20160703100000,25.47,56.5545,15.0,15.0,40.9512,1.4813,1.5,55.8524,56.0,87.79
20160703101500,25.47,56.5545,15.0,15.0,41.0774,1.4773,1.5,55.8524,56.0,87.79
20160703103000,25.47,56.5545,15.0,15.0,41.4302,1.4733,1.5,55.8524,56.0,87.79
20160703104500,25.47,56.5545,15.0,15.0,41.8029,1.4613,1.5,55.8524,56.0,87.79
20160703110000,25.47,56.5545,15.0,15.0,41.6579,1.4211,1.5,55.8524,56.0,87.79
20160703111500,26.185,56.5545,15.0,15.0,41.6943,1.4211,1.5,55.8524,56.0,89.195
20160703113000,26.185,56.5545,15.0,15.0,41.2967,1.4211,1.5,55.8524,56.0,89.195
20160703114500,26.185,56.5545,15.0,15.0,41.0215,1.4171,1.5,55.8524,56.0,89.195
20160703120000,26.185,56.5545,15.0,15.0,41.0215,1.4131,1.5,55.8524,56.0,89.195
20160703121500,30.05,56.5545,15.0,15.0,41.157,1.4332,1.5,55.8524,56.0,89.195
20160703123000,30.05,56.5545,15.0,15.0,40.7786,1.4171,1.5,55.8524,56.0,89.195
20160703124500,30.05,56.5545,15.0,15.0,40.2696,1.4251,1.5,55.8524,56.0,89.195
20160703130000,30.05,56.5545,15.0,15.0,41.4649,1.4211,1.5,55.8524,56.0,89.195
20160703131500,30.05,56.5545,15.0,15.0,41.5183,1.4211,1.5,55.8524,56.0,89.195
20160703133000,30.05,56.5545,15.0,15.0,41.5803,1.4412,1.5,55.8524,56.0,90.41
20160703134500,30.05,55.6364,15.0,15.0,41.3505,1.4412,1.5,55.8524,56.0,90.41
20160703140000,30.05,56.2844,15.0,15.0,41.638,1.4332,1.5,55.8524,56.0,90.41
20160703141500,30.05,56.2844,15.0,15.0,41.2933,1.4412,1.5,55.8524,56.0,90.41
20160703143000,30.05,56.2844,15.0,15.0,41.7533,1.4291,1.5,55.8524,56.0,90.41
20160703144500,30.05,56.2844,15.0,15.0,41.5165,1.4372,1.5,55.8524,56.0,90.41
20160703150000,30.05,56.2844,15.0,15.0,40.8078,1.4332,1.5,55.8524,56.0,90.41
20160703151500,30.05,56.2844,15.0,15.0,40.144,1.4251,1.5,55.8524,56.0,90.41
20160703153000,30.77,56.2844,15.0,15.0,40.6016,1.4171,1.5,55.8524,56.0,90.41
20160703154500,30.77,56.2844,15.0,15.0,41.4907,1.4372,1.5,55.8524,56.0,90.41
20160703160000,30.77,56.2844,15.0,15.0,41.8,1.4613,1.5,55.8524,56.0,90.41
20160703161500,30.77,56.2844,15.0,15.0,41.9795,1.4653,1.5,55.8524,56.0,90.41
20160703163000,30.77,56.2844,15.0,15.0,41.3236,1.4693,1.5,55.8524,56.0,90.41
20160703164500,30.77,55.4563,15.0,15.0,40.2515,1.4733,1.5,55.8524,56.0,90.41
20160703170000,30.77,55.4563,15.0,15.0,40.5202,1.4733,1.5,55.8524,56.0,90.41
20160703171500,30.77,55.4563,15.0,15.0,40.927,1.4853,1.5,55.8524,56.0,90.41
20160703173000,30.77,55.4563,15.0,15.0,40.5202,1.4974,1.5,55.8524,56.0,90.41
20160703174500,30.77,55.4563,15.0,15.0,41.1943,1.4934,1.5,55.8524,56.0,90.41
20160703180000,30.77,56.1044,15.0,15.0,41.435,1.4894,1.5,55.8524,56.0,90.41
20160703181500,30.77,55.3663,15.0,15.0,41.4907,1.4693,1.5,55.8524,56.0,90.41
20160703183000,30.77,55.3663,15.0,15.0,41.5061,1.4693,1.5,55.8524,56.0,90.41
20160703184500,30.77,55.3663,15.0,15.0,41.3937,1.4813,1.5,55.8524,56.0,90.41
20160703190000,30.77,55.3663,15.0,15.0,41.2897,1.4653,1.5,55.8524,56.0,90.41
20160703191500,29.07,55.3663,15.0,15.0,41.1764,1.4733,1.5,55.8524,56.0,90.41
20160703193000,12.275,56.3744,15.0,15.0,41.3496,1.5054,1.5,55.8524,56.0,90.41
20160703194500,12.275,56.3744,15.0,15.0,40.9458,1.5094,1.5,55.8524,56.0,90.41
20160703200000,12.275,56.3744,15.0,15.0,40.981,1.5134,1.5,55.8524,56.0,90.41
20160703201500,10.36,56.3744,15.0,15.0,40.7463,1.5295,1.5,55.8524,56.0,90.41
20160703203000,10.36,56.3744,15.0,15.0,40.6074,1.5215,1.5,55.8524,56.0,90.41
20160703204500,10.36,57.1845,15.0,15.0,40.6405,1.5175,1.5,55.8524,56.0,90.41
20160703210000,10.36,57.1845,15.0,15.0,40.4892,1.5134,1.5,55.8524,56.0,90.41
20160703211500,10.36,57.1845,15.0,15.0,40.5736,1.5335,1.5,55.8524,56.0,90.41
20160703213000,10.36,57.1845,15.0,15.0,40.4716,1.5415,1.5,55.8524,56.0,90.41
20160703214500,10.36,57.1845,15.0,15.0,40.5486,1.5456,1.5,55.8524,56.0,90.41
20160703220000,10.36,57.1845,15.0,15.0,40.4363,1.5656,1.5,55.8524,56.0,90.41
20160703221500,8.97,57.1845,15.0,15.0,40.5059,1.5897,1.5,55.8524,56.0,90.41
20160703223000,8.97,57.1845,15.0,15.0,40.3807,1.5697,1.5,55.8524,56.0,90.41
20160703224500,8.97,57.1845,15.0,15.0,40.3832,1.5737,1.5,55.8524,56.0,90.41
20160703230000,8.97,57.1845,15.0,15.0,40.257,1.5697,1.5,55.8524,56.0,90.41
20160703231500,8.97,57.1845,15.0,15.0,40.3182,1.5737,1.5,55.8524,56.0,90.41
20160703233000,8.97,57.1845,15.0,15.0,40.1201,1.5616,1.5,55.8524,56.0,90.41
20160703234500,8.97,57.1845,15.0,15.0,40.1201,1.5817,1.5,55.8524,56.0,90.41
20160704000000,8.97,57.1845,15.0,15.0,40.6362,1.5777,1.5,55.8524,56.0,90.41
20160704001500,7.415,57.1845,15.0,15.0,40.5094,1.5697,1.5,55.8524,56.0,90.41
20160704003000,7.415,57.1845,15.0,15.0,40.0677,1.5777,1.5,55.8524,56.0,90.41
20160704004500,7.415,57.1845,15.0,15.0,40.191,1.5697,1.5,55.8524,56.0,90.41
20160704010000,7.415,57.1845,15.0,15.0,39.9367,1.5777,1.5,55.8524,56.0,90.41
20160704011500,7.415,57.1845,15.0,15.0,40.1842,1.5777,1.5,55.8524,56.0,89.235
20160704013000,7.415,57.1845,15.0,15.0,40.0639,1.5656,1.5,55.8524,56.0,89.235
20160704014500,7.415,57.1845,15.0,15.0,40.1842,1.5777,1.5,55.8524,56.0,89.235
20160704020000,7.415,57.1845,15.0,15.0,40.1201,1.5656,1.5,55.8524,56.0,89.235
20160704021500,7.415,57.1845,15.0,15.0,40.1201,1.5737,1.5,55.8524,56.0,89.235
20160704023000,7.415,57.1845,15.0,15.0,40.3672,1.5737,1.5,55.8524,56.0,89.235
20160704024500,7.415,57.1845,15.0,15.0,40.3672,1.5697,1.5,55.8524,56.0,89.235
20160704030000,7.415,57.1845,15.0,15.0,40.1201,1.5616,1.5,55.8524,56.0,89.235
20160704031500,7.415,57.1845,15.0,15.0,39.992,1.5697,1.5,55.8524,56.0,89.235
20160704033000,7.415,57.1845,15.0,15.0,39.992,1.5777,1.5,55.8524,56.0,89.235
20160704034500,7.415,57.1845,15.0,15.0,40.1201,1.5817,1.5,55.8524,56.0,89.235
