PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160704040000,7.415,57.1845,15.0,15.0,39.992,1.5817,1.5,55.8524,56.0,89.235
20160704041500,7.415,56.1944,15.0,15.0,40.2381,1.5737,1.5,55.8524,56.0,89.235
20160704043000,7.415,56.1944,15.0,15.0,39.8638,1.5737,1.5,55.8524,56.0,89.235
20160704044500,5.355,57.0045,15.0,15.0,39.8638,1.5737,1.5,55.8524,56.0,89.235
20160704050000,5.355,57.0045,15.0,15.0,39.8506,1.5737,1.5,55.8524,56.0,89.235
20160704051500,5.355,57.0045,15.0,15.0,40.0286,1.5697,1.5,55.8524,56.0,89.235
20160704053000,5.355,57.0045,15.0,15.0,39.8985,1.5697,1.5,55.8524,56.0,89.235
20160704054500,5.355,57.0045,15.0,15.0,39.7683,1.5697,1.5,55.8524,56.0,89.235
20160704060000,5.355,57.0045,15.0,15.0,40.009,1.5656,1.5,55.8524,56.0,89.235
20160704061500,5.355,57.0045,15.0,15.0,40.009,1.5496,1.5,55.8524,56.0,89.235
20160704063000,25.62,57.0045,15.0,15.0,40.009,1.5697,1.5,55.8524,56.0,89.235
20160704064500,25.62,57.0045,15.0,15.0,40.1175,1.5656,1.5,55.8524,56.0,89.235
20160704070000,25.62,57.0045,15.0,15.0,40.1401,1.5536,1.5,55.8524,56.0,89.235
20160704071500,7.13,57.0045,15.0,15.0,40.2713,1.5496,1.5,55.8524,56.0,89.235
20160704073000,7.13,57.0045,15.0,15.0,40.468,1.5817,1.5,55.8524,56.0,87.8
20160704074500,7.13,57.0045,15.0,15.0,40.7302,1.5616,1.5,55.8524,56.0,87.8
20160704080000,26.595,56.3744,15.0,15.0,40.8095,1.5496,1.5,55.8524,56.0,87.8
20160704081500,9.37,57.0945,15.0,15.0,40.9397,1.5014,1.5,55.8524,56.0,87.8
20160704083000,9.37,57.0945,15.0,15.0,41.0174,1.4693,1.5,55.8524,56.0,87.8
20160704084500,13.025,57.0945,15.0,15.0,41.2738,1.4291,1.5,56.4464,56.0,87.8
20160704090000,26.26,57.0945,15.0,15.0,41.5902,1.4372,1.5,56.4464,56.0,87.8
20160704091500,28.19,56.4644,15.0,15.0,41.5191,1.4372,1.5,55.7984,56.0,87.8
20160704093000,12.145,56.4644,15.0,15.0,41.6955,1.397,1.5,55.7984,56.0,87.8
20160704094500,12.145,56.4644,15.0,15.0,42.3395,1.4372,1.5,55.7984,56.0,89.12
20160704100000,12.145,56.4644,15.0,15.0,42.362,1.4211,1.5,55.7984,56.0,89.12
20160704101500,12.145,56.4644,15.0,15.0,42.362,1.4251,1.5,55.7984,56.0,89.12
20160704103000,12.145,56.4644,15.0,15.0,42.1222,1.4291,1.5,55.7984,56.0,89.12
20160704104500,12.145,56.4644,15.0,15.0,42.952,1.4412,1.5,55.7984,56.0,89.12
20160704110000,12.145,56.4644,15.0,15.0,42.1132,1.4171,1.5,55.7984,56.0,89.12
20160704111500,20.165,57.0945,15.0,15.0,42.489,1.4372,1.5,56.4464,56.0,89.12
20160704113000,28.55,57.0945,15.0,15.0,42.5501,1.4291,1.5,56.4464,56.0,89.12
20160704114500,28.55,57.0945,15.0,15.0,42.9169,1.4171,1.5,56.4464,56.0,89.12
20160704120000,28.55,57.0945,15.0,15.0,42.6545,1.4291,1.5,56.4464,56.0,90.125
20160704121500,29.555,57.0945,15.0,15.0,43.0598,1.4372,1.5,56.4464,56.0,90.125
20160704123000,29.555,57.0945,15.0,15.0,42.788,1.4412,1.5,56.4464,56.0,90.125
20160704124500,29.555,57.0945,15.0,15.0,42.7371,1.4412,1.5,56.4464,56.0,90.125
20160704130000,31.995,57.0945,15.0,15.0,42.9756,1.4332,1.5,56.4464,56.0,90.125
20160704131500,31.995,56.4644,15.0,15.0,43.6828,1.4251,1.5,56.4464,56.0,90.125
20160704133000,31.995,56.4644,15.0,15.0,43.2053,1.4291,1.5,56.4464,56.0,90.125
20160704134500,31.995,56.4644,15.0,15.0,43.3216,1.4171,1.5,56.4464,56.0,90.125
20160704140000,31.995,56.4644,15.0,15.0,43.089,1.4211,1.5,56.4464,56.0,90.125
20160704141500,31.995,56.4644,15.0,15.0,43.269,1.4211,1.5,56.4464,56.0,90.125
20160704143000,31.995,56.4644,15.0,15.0,43.2103,1.4171,1.5,56.4464,56.0,90.125
20160704144500,32.71,56.4644,15.0,15.0,43.269,1.4532,1.5,56.4464,56.0,90.125
20160704150000,32.71,56.4644,15.0,15.0,42.9756,1.4653,1.5,56.4464,56.0,90.125
20160704151500,32.71,56.4644,15.0,15.0,43.2103,1.4492,1.5,56.4464,56.0,90.125
20160704153000,32.71,56.4644,15.0,15.0,43.269,1.4532,1.5,56.4464,56.0,90.125
20160704154500,34.785,55.8344,15.0,15.0,43.269,1.4693,1.5,56.4464,56.0,90.125
20160704160000,34.785,55.8344,15.0,15.0,43.3863,1.4492,1.5,55.7984,56.0,90.125
20160704161500,34.785,55.8344,15.0,15.0,43.2053,1.4452,1.5,55.7984,56.0,90.125
20160704163000,34.785,55.8344,15.0,15.0,43.2696,1.4613,1.5,55.7984,56.0,90.125
20160704164500,34.785,55.8344,15.0,15.0,43.3879,1.4653,1.5,55.7984,56.0,90.125
20160704170000,34.785,55.8344,15.0,15.0,43.3879,1.4572,1.5,55.7984,56.0,90.125
20160704171500,34.785,55.8344,15.0,15.0,43.1512,1.4492,1.5,55.7984,56.0,90.125
20160704173000,34.785,55.8344,15.0,15.0,42.9738,1.4452,1.5,55.7984,56.0,90.125
20160704174500,34.785,55.8344,15.0,15.0,43.1512,1.4572,1.5,55.7984,56.0,90.125
20160704180000,34.785,55.8344,15.0,15.0,42.9073,1.4452,1.5,55.7984,56.0,90.125
20160704181500,34.785,55.8344,15.0,15.0,43.1958,1.4693,1.5,55.7984,56.0,90.125
20160704183000,15.585,55.8344,15.0,15.0,42.5342,1.4733,1.5,55.7984,56.0,90.125
20160704184500,15.585,55.8344,15.0,15.0,42.2334,1.5094,1.5,55.7984,56.0,90.125
20160704190000,15.585,55.8344,15.0,15.0,42.3667,1.5134,1.5,55.7984,56.0,90.125
20160704191500,15.585,55.8344,15.0,15.0,42.6439,1.5255,1.5,55.7984,56.0,90.125
20160704193000,15.585,55.8344,15.0,15.0,42.2125,1.5014,1.5,55.7984,56.0,90.125
20160704194500,14.335,56.5545,15.0,15.0,42.2377,1.5054,1.5,55.7984,56.0,90.125
20160704200000,14.335,56.5545,15.0,15.0,41.8029,1.5215,1.5,55.7984,56.0,90.125
20160704201500,12.945,56.5545,15.0,15.0,41.6787,1.5175,1.5,55.7984,56.0,90.125
20160704203000,12.945,56.5545,15.0,15.0,41.2438,1.5456,1.5,55.7984,56.0,90.125
20160704204500,12.945,56.5545,15.0,15.0,40.9954,1.5697,1.5,55.7984,56.0,90.125
20160704210000,12.945,56.5545,15.0,15.0,40.9442,1.5656,1.5,55.7984,56.0,90.125
20160704211500,12.945,56.5545,15.0,15.0,40.819,1.5817,1.5,55.7984,56.0,90.125
20160704213000,12.945,56.5545,15.0,15.0,40.7619,1.5576,1.5,55.7984,56.0,90.125
20160704214500,10.53,56.5545,15.0,15.0,40.8906,1.5576,1.5,55.7984,56.0,90.125
20160704220000,10.53,56.5545,15.0,15.0,40.8892,1.5496,1.5,55.7984,56.0,90.125
20160704221500,10.53,56.5545,15.0,15.0,40.697,1.5576,1.5,55.7984,56.0,90.125
20160704223000,10.53,57.1845,15.0,15.0,40.9485,1.5737,1.5,55.7984,56.0,90.125
20160704224500,10.53,57.1845,15.0,15.0,40.8193,1.5616,1.5,55.7984,56.0,90.125
20160704230000,10.53,57.1845,15.0,15.0,40.8095,1.5616,1.5,55.7984,56.0,90.125
20160704231500,10.53,57.1845,15.0,15.0,40.9397,1.5737,1.5,55.7984,56.0,90.125
20160704233000,10.53,57.1845,15.0,15.0,40.9397,1.5697,1.5,55.7984,56.0,90.125
20160704234500,10.53,57.1845,15.0,15.0,40.8095,1.5656,1.5,55.7984,56.0,90.125
20160705000000,10.53,56.2844,15.0,15.0,40.561,1.5737,1.5,55.7984,56.0,90.125
20160705001500,10.53,56.2844,15.0,15.0,40.8095,1.5817,1.5,55.7984,56.0,90.125
20160705003000,10.53,56.9145,15.0,15.0,40.561,1.5737,1.5,55.7984,56.0,90.125
20160705004500,10.53,56.9145,15.0,15.0,40.4318,1.5817,1.5,55.7984,56.0,90.125
20160705010000,10.53,56.9145,15.0,15.0,40.6143,1.5737,1.5,55.7984,56.0,90.125
20160705011500,10.53,56.9145,15.0,15.0,40.8614,1.5737,1.5,55.7984,56.0,90.125
20160705013000,10.53,56.9145,15.0,15.0,41.0581,1.5737,1.5,55.7984,56.0,90.125
20160705014500,10.53,56.9145,15.0,15.0,41.0698,1.5656,1.5,55.7984,56.0,89.18
20160705020000,9.5,56.9145,15.0,15.0,41.2,1.5737,1.5,55.7984,56.0,89.18
20160705021500,8.325,56.9145,15.0,15.0,41.0698,1.5656,1.5,55.7984,56.0,89.18
20160705023000,8.325,56.9145,15.0,15.0,41.0698,1.5656,1.5,55.7984,56.0,89.18
20160705024500,8.325,56.9145,15.0,15.0,40.9397,1.5697,1.5,55.7984,56.0,89.18
20160705030000,8.325,56.9145,15.0,15.0,41.0581,1.5737,1.5,55.7984,56.0,89.18
20160705031500,8.325,57.6346,15.0,15.0,41.0581,1.5697,1.5,55.7984,56.0,89.18
20160705033000,8.325,57.6346,15.0,15.0,40.9269,1.5697,1.5,55.7984,56.0,89.18
20160705034500,8.325,57.6346,15.0,15.0,40.9269,1.5697,1.5,55.7984,56.0,89.18
20160705040000,8.325,57.6346,15.0,15.0,40.8614,1.5737,1.5,55.7984,56.0,89.18
20160705041500,8.325,57.6346,15.0,15.0,41.1085,1.5817,1.5,55.7984,56.0,89.18
20160705043000,8.325,57.6346,15.0,15.0,40.8614,1.5817,1.5,55.7984,56.0,89.18
20160705044500,8.325,57.6346,15.0,15.0,40.7302,1.5817,1.5,55.7984,56.0,89.18
20160705050000,8.325,57.6346,15.0,15.0,40.7302,1.5817,1.5,55.7984,56.0,89.18
20160705051500,8.325,57.0045,15.0,15.0,40.7302,1.5536,1.5,55.7984,56.0,89.18
20160705053000,8.325,57.0045,15.0,15.0,40.7302,1.5737,1.5,55.7984,56.0,89.18
20160705054500,8.325,57.0045,15.0,15.0,40.7302,1.5616,1.5,55.7984,56.0,89.18
20160705060000,8.325,57.0045,15.0,15.0,40.7302,1.5576,1.5,55.7984,56.0,89.18
20160705061500,8.325,57.0045,15.0,15.0,40.7302,1.5616,1.5,55.7984,56.0,89.18
20160705063000,8.325,57.0045,15.0,15.0,40.4841,1.5576,1.5,55.7984,56.0,89.18
20160705064500,8.325,57.0045,15.0,15.0,40.354,1.5576,1.5,55.7984,56.0,89.18
20160705070000,8.325,57.0045,15.0,15.0,40.4841,1.5255,1.5,55.7984,56.0,89.18
20160705071500,8.325,57.0045,15.0,15.0,40.4841,1.5014,1.5,55.7984,56.0,89.18
20160705073000,8.325,57.0045,15.0,15.0,40.8614,1.4853,1.5,55.7984,56.0,89.18
20160705074500,8.325,57.0045,15.0,15.0,40.8614,1.4974,1.5,55.7984,56.0,89.18
20160705080000,8.325,57.0045,15.0,15.0,41.0581,1.4974,1.5,55.7984,56.0,89.18
20160705081500,8.325,57.0045,15.0,15.0,41.1892,1.4934,1.5,55.7984,56.0,89.18
20160705083000,20.715,57.8326,15.0,15.0,41.2651,1.4894,1.5,56.4464,56.0,89.18
20160705084500,26.725,56.6445,15.0,15.0,41.3952,1.4894,1.5,55.7624,56.0,90.14
20160705090000,26.725,56.6445,15.0,15.0,41.7235,1.4653,1.5,55.7624,56.0,90.14
20160705091500,26.725,56.6445,15.0,15.0,41.8506,1.4452,1.5,55.7624,56.0,90.14
20160705093000,26.725,56.6445,15.0,15.0,42.3533,1.4412,1.5,55.7624,56.0,90.14
20160705094500,26.725,56.6445,15.0,15.0,41.8029,1.4211,1.5,55.7624,56.0,90.14
20160705100000,26.725,56.6445,15.0,15.0,41.572,1.4291,1.5,55.7624,56.0,90.14
20160705101500,27.585,56.6445,15.0,15.0,41.4497,1.4291,1.5,55.7624,56.0,90.14
20160705103000,27.585,56.6445,15.0,15.0,41.7195,1.4332,1.5,55.7624,56.0,90.14
20160705104500,26.195,56.6445,15.0,15.0,41.6943,1.4291,1.5,55.7624,56.0,90.14
20160705110000,26.195,56.6445,15.0,15.0,41.4515,1.4452,1.5,55.7624,56.0,90.14
20160705111500,26.195,56.6445,15.0,15.0,41.847,1.5817,1.5,55.7624,56.0,90.14
20160705113000,26.195,56.6445,15.0,15.0,41.6921,1.5737,1.5,55.7624,56.0,90.14
20160705114500,26.195,56.0144,15.0,15.0,41.2967,1.5656,1.5,55.7624,56.0,90.14
20160705120000,26.195,56.0144,15.0,15.0,41.416,1.5496,1.5,55.7624,56.0,90.14
20160705121500,21.59,56.0144,15.0,15.0,41.2581,1.5255,1.5,55.7624,56.0,90.14
20160705123000,10.05,56.7345,15.0,15.0,40.9947,1.5295,1.5,55.7624,56.0,90.14
20160705124500,10.05,56.7345,15.0,15.0,41.6722,1.5014,1.5,55.7624,56.0,90.14
20160705130000,10.05,56.7345,15.0,15.0,41.111,1.4934,1.5,55.7624,56.0,90.14
20160705131500,10.05,56.7345,15.0,15.0,41.6263,1.4934,1.5,56.3384,56.0,90.14
20160705133000,27.79,56.7345,15.0,15.0,41.8023,1.4653,1.5,56.3384,56.0,90.14
20160705134500,27.79,56.7345,15.0,15.0,41.8673,1.4291,1.5,56.3384,56.0,90.14
20160705140000,27.79,56.7345,15.0,15.0,42.1582,1.4291,1.5,56.3384,56.0,90.14
20160705141500,27.79,56.7345,15.0,15.0,42.1582,1.4532,1.5,56.3384,56.0,90.14
20160705143000,30.945,56.7345,15.0,15.0,42.5654,1.4452,1.5,56.3384,56.0,90.14
20160705144500,30.945,56.7345,15.0,15.0,42.0939,1.4332,1.5,56.3384,56.0,90.14
20160705150000,30.945,56.7345,15.0,15.0,42.2725,1.4452,1.5,56.3384,56.0,90.14
20160705151500,30.945,56.7345,15.0,15.0,42.3878,1.4291,1.5,56.3384,56.0,90.14
20160705153000,33.745,56.7345,15.0,15.0,42.3798,1.4211,1.5,56.3384,56.0,90.14
20160705154500,15.695,55.1863,15.0,15.0,42.5032,1.4171,1.5,55.2403,56.0,90.14
20160705160000,20.445,56.5545,15.0,15.0,42.5032,1.4372,1.5,56.5365,56.0,90.14
20160705161500,31.65,56.5545,15.0,15.0,41.9795,1.4251,1.5,55.7984,56.0,90.14
20160705163000,30.26,55.9244,15.0,15.0,42.3798,1.4291,1.5,55.7984,56.0,90.14
20160705164500,30.26,55.9244,15.0,15.0,42.6762,1.4131,1.5,55.7984,56.0,90.14
20160705170000,30.26,55.9244,15.0,15.0,41.7871,1.4171,1.5,55.7984,56.0,90.14
20160705171500,30.26,55.9244,15.0,15.0,42.4942,1.4412,1.5,55.7984,56.0,90.14
20160705173000,30.26,55.9244,15.0,15.0,43.089,1.4452,1.5,55.7984,56.0,90.14
20160705174500,30.26,55.9244,15.0,15.0,43.089,1.4492,1.5,55.7984,56.0,90.14
20160705180000,24.17,55.9244,15.0,15.0,43.2652,1.4853,1.5,55.7984,56.0,90.14
20160705181500,12.355,55.9244,15.0,15.0,43.0329,1.5054,1.5,55.7984,56.0,90.14
20160705183000,12.355,55.9244,15.0,15.0,42.5005,1.5094,1.5,55.7984,56.0,90.14
20160705184500,12.355,55.9244,15.0,15.0,42.4413,1.4974,1.5,55.7984,56.0,90.14
20160705190000,12.355,55.9244,15.0,15.0,41.6722,1.5014,1.5,55.7984,56.0,90.14
20160705191500,11.16,55.9244,15.0,15.0,41.7142,1.5094,1.5,55.7984,56.0,90.14
20160705193000,11.16,55.9244,15.0,15.0,42.3974,1.5255,1.5,55.7984,56.0,90.14
20160705194500,11.16,55.9244,15.0,15.0,42.2741,1.5375,1.5,55.7984,56.0,90.14
20160705200000,10.13,56.6445,15.0,15.0,42.362,1.5456,1.5,55.7984,56.0,90.14
20160705201500,10.13,56.6445,15.0,15.0,42.2377,1.5656,1.5,55.7984,56.0,90.14
20160705203000,10.13,56.6445,15.0,15.0,42.1964,1.5656,1.5,55.7984,56.0,90.14
20160705204500,10.13,56.6445,15.0,15.0,42.0712,1.5616,1.5,55.7984,56.0,90.14
20160705210000,10.13,57.2745,15.0,15.0,41.9608,1.5656,1.5,55.7984,56.0,90.14
20160705211500,10.13,57.2745,15.0,15.0,41.7715,1.5576,1.5,55.7984,56.0,90.14
20160705213000,10.13,57.2745,15.0,15.0,41.781,1.5496,1.5,55.7984,56.0,90.14
20160705214500,10.13,57.2745,15.0,15.0,41.5902,1.5496,1.5,55.7984,56.0,90.14
20160705220000,10.13,57.2745,15.0,15.0,41.463,1.5415,1.5,55.7984,56.0,90.14
20160705221500,10.13,57.2745,15.0,15.0,41.5942,1.5335,1.5,55.7984,56.0,90.14
20160705223000,10.13,57.2745,15.0,15.0,41.5943,1.5415,1.5,55.7984,56.0,90.14
20160705224500,10.13,57.2745,15.0,15.0,41.7857,1.5576,1.5,55.7984,56.0,90.14
20160705230000,10.13,57.2745,15.0,15.0,41.5254,1.5415,1.5,55.7984,56.0,90.14
20160705231500,10.13,57.2745,15.0,15.0,41.6482,1.5697,1.5,55.7984,56.0,90.14
20160705233000,10.13,57.2745,15.0,15.0,41.7691,1.5697,1.5,55.7984,56.0,90.14
20160705234500,10.13,57.2745,15.0,15.0,41.7691,1.5817,1.5,55.7984,56.0,90.14
20160706000000,10.13,57.2745,15.0,15.0,41.9545,1.5857,1.5,55.7984,56.0,90.14
20160706001500,10.13,57.2745,15.0,15.0,41.703,1.5496,1.5,55.7984,56.0,88.78
20160706003000,10.13,57.2745,15.0,15.0,41.703,1.5616,1.5,55.7984,56.0,88.78
20160706004500,10.13,57.2745,15.0,15.0,41.703,1.5616,1.5,55.7984,56.0,88.78
20160706010000,10.13,57.2745,15.0,15.0,41.5709,1.5576,1.5,55.7984,56.0,88.78
20160706011500,0.14,57.2745,15.0,15.0,41.5709,1.393,1.5,55.7984,56.0,85.86
20160706013000,0.0,57.2745,15.0,15.0,41.6883,1.4131,1.5,55.7984,56.0,85.86
20160706014500,0.0,57.2745,15.0,15.0,41.6883,1.4291,1.5,55.7984,56.0,85.86
20160706020000,0.0,57.2745,15.0,15.0,41.3066,1.4572,1.5,55.7984,56.0,85.86
20160706021500,0.0,57.2745,15.0,15.0,41.1745,1.4572,1.5,55.7984,56.0,85.86
20160706023000,0.0,57.2745,15.0,15.0,41.1085,1.4653,1.5,55.7984,56.0,85.86
20160706024500,0.0,57.2745,15.0,15.0,41.1085,1.4572,1.5,55.7984,56.0,85.86
20160706030000,0.0,57.2745,15.0,15.0,41.2224,1.4653,1.5,55.7984,56.0,85.86
20160706031500,0.0,57.2745,15.0,15.0,41.2224,1.4733,1.5,55.7984,56.0,85.86
20160706033000,0.0,57.2745,15.0,15.0,41.3344,1.4572,1.5,55.7984,56.0,85.86
20160706034500,0.0,57.2745,15.0,15.0,41.4685,1.4613,1.5,55.7984,56.0,85.86
20160706040000,0.0,57.2745,15.0,15.0,41.0893,1.4653,1.5,55.7984,56.0,85.86
20160706041500,0.0,57.2745,15.0,15.0,41.0893,1.4693,1.5,55.7984,56.0,85.86
20160706043000,0.0,57.2745,15.0,15.0,41.2224,1.4653,1.5,55.7984,56.0,85.86
20160706044500,100.0,61.2889,15.0,15.0,41.2224,1.5697,1.5,59.5608,56.0,93.72
20160706050000,100.0,60.0108,15.0,15.0,41.4685,1.6941,1.5,58.7147,56.0,83.775
20160706051500,98.45,55.0063,15.0,15.0,41.4685,1.5817,1.5,55.6364,56.0,68.41
20160706053000,19.45,57.4545,15.0,15.0,41.2224,1.5496,1.5,56.2124,56.0,88.9
20160706054500,8.42,56.7345,15.0,15.0,41.0893,1.5656,1.5,56.2124,56.0,87.26
20160706060000,6.665,56.7345,15.0,15.0,41.3344,1.5134,1.5,56.2124,56.0,87.26
20160706061500,6.665,56.7345,15.0,15.0,41.3344,1.5134,1.5,56.2124,56.0,87.26
20160706063000,6.665,56.7345,15.0,15.0,41.3344,1.4894,1.5,56.2124,56.0,87.26
20160706064500,6.665,57.5446,15.0,15.0,41.3344,1.4773,1.5,56.2124,56.0,87.26
20160706070000,6.665,57.5446,15.0,15.0,41.4685,1.4813,1.5,56.2124,56.0,87.26
20160706071500,6.665,57.5446,15.0,15.0,41.4685,1.4773,1.5,56.2124,56.0,87.26
20160706073000,24.625,57.5446,15.0,15.0,41.6026,1.4733,1.5,56.2124,56.0,87.26
20160706074500,18.99,56.6445,15.0,15.0,41.6697,1.4693,1.5,55.6364,56.0,87.26
20160706080000,17.96,56.6445,15.0,15.0,41.9378,1.4733,1.5,55.6364,56.0,87.26
20160706081500,17.075,56.6445,15.0,15.0,42.206,1.4934,1.5,55.6364,56.0,87.26
20160706083000,17.075,56.6445,15.0,15.0,42.2976,1.4853,1.5,55.6364,56.0,87.26
20160706084500,17.075,56.6445,15.0,15.0,42.2383,1.4733,1.5,55.6364,56.0,87.26
20160706090000,17.075,56.6445,15.0,15.0,42.6973,1.4693,1.5,55.6364,56.0,87.26
20160706091500,17.075,56.6445,15.0,15.0,42.171,1.401,1.5,56.2124,56.0,89.33
20160706093000,26.67,56.6445,15.0,15.0,42.0428,1.4131,1.5,56.2124,56.0,89.33
20160706094500,26.67,56.6445,15.0,15.0,42.2992,1.4372,1.5,56.2124,56.0,90.395
20160706100000,29.82,56.6445,15.0,15.0,42.087,1.4171,1.5,56.2124,56.0,90.395
20160706101500,29.82,56.6445,15.0,15.0,42.2132,1.4613,1.5,56.2124,56.0,91.915
20160706103000,29.82,56.6445,15.0,15.0,42.2377,1.4532,1.5,56.2124,56.0,91.915
20160706104500,29.82,56.6445,15.0,15.0,41.9999,1.4412,1.5,56.2124,56.0,91.915
20160706110000,29.82,56.6445,15.0,15.0,42.2445,1.4291,1.5,56.2124,56.0,91.915
20160706111500,29.82,56.6445,15.0,15.0,42.2715,1.4492,1.5,56.2124,56.0,91.915
20160706113000,33.475,56.6445,15.0,15.0,42.0721,1.4291,1.5,56.2124,56.0,91.915
20160706114500,33.475,56.0144,15.0,15.0,42.0721,1.4452,1.5,56.2124,56.0,91.915
20160706120000,32.805,56.0144,15.0,15.0,42.4897,1.4452,1.5,56.2124,56.0,91.915
20160706121500,26.115,56.0144,15.0,15.0,41.5803,1.4251,1.5,55.5104,56.0,91.915
20160706123000,15.615,56.0144,15.0,15.0,41.7533,1.4492,1.5,55.5104,56.0,91.915
20160706124500,15.615,56.0144,15.0,15.0,42.6823,1.4532,1.5,56.2844,56.0,91.915
20160706130000,15.615,56.0144,15.0,15.0,42.0994,1.4653,1.5,56.2844,56.0,91.915
20160706131500,15.615,56.0144,15.0,15.0,42.449,1.4894,1.5,56.2844,56.0,91.915
20160706133000,15.615,56.0144,15.0,15.0,41.5732,1.5054,1.5,56.2844,56.0,91.915
20160706134500,15.615,56.0144,15.0,15.0,41.9795,1.5134,1.5,56.2844,56.0,91.915
20160706140000,15.615,56.0144,15.0,15.0,42.3878,1.5255,1.5,56.2844,56.0,91.915
20160706141500,15.615,56.0144,15.0,15.0,41.7309,1.5255,1.5,56.2844,56.0,91.915
20160706143000,15.615,56.0144,15.0,15.0,42.1969,1.5255,1.5,56.2844,56.0,91.915
20160706144500,15.615,56.0144,15.0,15.0,41.5256,1.5295,1.5,56.2844,56.0,91.915
20160706150000,15.615,56.0144,15.0,15.0,41.825,1.5335,1.5,56.2844,56.0,91.915
20160706151500,15.615,56.0144,15.0,15.0,41.6021,1.5255,1.5,56.2844,56.0,91.915
20160706153000,15.615,56.0144,15.0,15.0,41.6021,1.5175,1.5,56.2844,56.0,91.915
20160706154500,23.03,56.0144,15.0,15.0,41.825,1.5175,1.5,56.2844,56.0,91.915
20160706160000,25.615,56.0144,15.0,15.0,41.4907,1.5215,1.5,56.2844,56.0,91.915
20160706161500,31.7,56.0144,15.0,15.0,41.7309,1.5054,1.5,56.2844,56.0,91.915
20160706163000,31.7,56.0144,15.0,15.0,42.3103,1.5094,1.5,55.6004,56.0,91.915
20160706164500,31.7,56.0144,15.0,15.0,41.8995,1.5697,1.5,55.6004,56.0,91.915
20160706170000,31.7,56.0144,15.0,15.0,41.6021,1.5697,1.5,55.6004,56.0,91.915
20160706171500,29.35,55.3663,15.0,15.0,41.1169,1.5656,1.5,55.6004,56.0,91.915
20160706173000,12.43,56.3744,15.0,15.0,41.3236,1.5817,1.5,56.2484,56.0,90.73
20160706174500,30.98,56.3744,15.0,15.0,41.5732,1.5335,1.5,56.2484,56.0,90.73
20160706180000,30.98,56.3744,15.0,15.0,41.3505,1.5175,1.5,55.6364,56.0,90.73
20160706181500,13.6,56.3744,15.0,15.0,41.1789,1.5375,1.5,55.6364,56.0,90.73
20160706183000,13.6,56.3744,15.0,15.0,41.0612,1.5415,1.5,55.6364,56.0,90.73
20160706184500,13.6,56.3744,15.0,15.0,41.2743,1.5415,1.5,55.6364,56.0,90.73
20160706190000,13.6,56.3744,15.0,15.0,41.5353,1.5415,1.5,55.6364,56.0,90.73
20160706191500,13.6,56.3744,15.0,15.0,41.5718,1.5576,1.5,55.6364,56.0,90.73
20160706193000,13.6,56.3744,15.0,15.0,41.7257,1.5616,1.5,55.6364,56.0,90.73
20160706194500,13.6,56.3744,15.0,15.0,41.9388,1.5496,1.5,55.6364,56.0,90.73
20160706200000,13.6,56.3744,15.0,15.0,41.966,1.5616,1.5,55.6364,56.0,90.73
20160706201500,13.6,56.3744,15.0,15.0,41.8428,1.5656,1.5,55.6364,56.0,90.73
20160706203000,13.6,56.3744,15.0,15.0,41.9893,1.5777,1.5,55.6364,56.0,90.73
20160706204500,11.54,56.3744,15.0,15.0,41.6787,1.5857,1.5,55.6364,56.0,90.73
20160706210000,10.15,57.1845,15.0,15.0,41.3681,1.5656,1.5,55.6364,56.0,90.73
20160706211500,10.15,57.1845,15.0,15.0,41.3825,1.5697,1.5,55.6364,56.0,90.73
20160706213000,10.15,57.1845,15.0,15.0,41.2036,1.5616,1.5,55.6364,56.0,90.73
20160706214500,10.15,57.1845,15.0,15.0,40.9512,1.5656,1.5,55.6364,56.0,90.73
20160706220000,10.15,57.1845,15.0,15.0,40.7634,1.5656,1.5,55.6364,56.0,90.73
20160706221500,10.15,57.1845,15.0,15.0,40.8892,1.5737,1.5,55.6364,56.0,90.73
20160706223000,10.15,57.1845,15.0,15.0,40.5688,1.5737,1.5,55.6364,56.0,90.73
20160706224500,10.15,57.1845,15.0,15.0,40.6901,1.5737,1.5,55.6364,56.0,90.73
20160706230000,10.15,57.1845,15.0,15.0,40.4318,1.5737,1.5,55.6364,56.0,89.515
20160706231500,10.15,57.1845,15.0,15.0,40.4841,1.5616,1.5,55.6364,56.0,89.515
20160706233000,10.15,57.1845,15.0,15.0,40.468,1.5616,1.5,55.6364,56.0,89.515
20160706234500,10.15,57.1845,15.0,15.0,40.3368,1.5656,1.5,55.6364,56.0,89.515
20160707000000,8.76,57.1845,15.0,15.0,40.3818,1.5656,1.5,55.6364,56.0,89.515
20160707001500,8.76,57.1845,15.0,15.0,40.2496,1.5616,1.5,55.6364,56.0,89.515
20160707003000,8.76,57.1845,15.0,15.0,40.2496,1.5536,1.5,55.6364,56.0,89.515
20160707004500,8.76,57.1845,15.0,15.0,40.3572,1.5576,1.5,55.6364,56.0,89.515
20160707010000,8.76,57.1845,15.0,15.0,40.2241,1.5697,1.5,55.6364,56.0,89.515
20160707011500,8.76,57.1845,15.0,15.0,40.1575,1.5656,1.5,55.6364,56.0,89.515
20160707013000,8.76,57.1845,15.0,15.0,40.3957,1.5656,1.5,55.6364,56.0,89.515
20160707014500,8.76,57.1845,15.0,15.0,40.2616,1.5737,1.5,55.6364,56.0,89.515
20160707020000,8.76,57.1845,15.0,15.0,40.1276,1.5737,1.5,55.6364,56.0,89.515
20160707021500,8.76,57.1845,15.0,15.0,40.3638,1.5937,1.5,55.6364,56.0,89.515
20160707023000,8.76,57.1845,15.0,15.0,40.3638,1.5697,1.5,55.6364,56.0,89.515
20160707024500,8.76,57.1845,15.0,15.0,40.3638,1.5656,1.5,55.6364,56.0,89.515
20160707030000,7.025,57.1845,15.0,15.0,40.3638,1.5737,1.5,55.6364,56.0,89.515
20160707031500,7.025,57.1845,15.0,15.0,40.0261,1.5737,1.5,55.6364,56.0,89.515
20160707033000,7.025,57.1845,15.0,15.0,40.1238,1.5817,1.5,55.6364,56.0,89.515
20160707034500,7.025,57.1845,15.0,15.0,39.9877,1.5777,1.5,55.6364,56.0,89.515
20160707040000,7.025,57.1845,15.0,15.0,39.9454,1.5857,1.5,55.6364,56.0,89.515
20160707041500,7.025,57.1845,15.0,15.0,39.8769,1.5777,1.5,55.6364,56.0,89.515
20160707043000,7.025,57.1845,15.0,15.0,39.7398,1.5857,1.5,55.6364,56.0,89.515
20160707044500,7.025,57.1845,15.0,15.0,39.7398,1.5897,1.5,55.6364,56.0,88.43
20160707050000,7.025,57.1845,15.0,15.0,39.6028,1.5656,1.5,55.6364,56.0,88.43
20160707051500,7.025,57.1845,15.0,15.0,39.4657,1.5576,1.5,55.6364,56.0,88.43
20160707053000,7.025,57.1845,15.0,15.0,39.554,1.5737,1.5,55.6364,56.0,88.43
20160707054500,7.025,57.1845,15.0,15.0,39.485,1.5656,1.5,55.6364,56.0,88.43
20160707060000,5.995,57.1845,15.0,15.0,39.485,1.5737,1.5,55.6364,56.0,88.43
20160707061500,0.99,57.1845,15.0,15.0,39.485,1.5496,1.5,55.6364,56.0,88.43
20160707063000,0.99,57.1845,15.0,15.0,39.7794,1.5576,1.5,55.6364,56.0,88.43
20160707064500,0.0,57.1845,15.0,15.0,39.9185,1.5335,1.5,55.6364,56.0,88.43
20160707070000,0.0,56.4644,15.0,15.0,39.9185,1.5616,1.5,55.6364,56.0,88.43
20160707071500,0.0,56.4644,15.0,15.0,40.0575,1.5536,1.5,55.6364,56.0,88.43
20160707073000,0.0,56.4644,15.0,15.0,40.0575,1.5496,1.5,55.6364,56.0,88.43
20160707074500,0.0,57.2745,15.0,15.0,40.6349,1.5335,1.5,55.6364,56.0,88.43
20160707080000,0.0,57.2745,15.0,15.0,41.4049,1.5656,1.5,55.6364,56.0,88.43
20160707081500,0.0,57.2745,15.0,15.0,41.5868,1.5496,1.5,56.2124,56.0,88.43
20160707083000,14.395,57.2745,15.0,15.0,42.2124,1.5134,1.5,56.2124,56.0,88.43
20160707084500,24.365,56.4644,15.0,15.0,42.2068,1.4894,1.5,56.2124,56.0,88.43
20160707090000,24.365,56.4644,15.0,15.0,42.1542,1.4653,1.5,56.2124,56.0,88.43
20160707091500,24.365,56.4644,15.0,15.0,42.2976,1.4452,1.5,56.2124,56.0,88.43
20160707093000,24.365,57.1845,15.0,15.0,42.2412,1.401,1.5,56.2124,56.0,89.82
20160707094500,27.095,57.1845,15.0,15.0,42.2262,1.4211,1.5,56.2124,56.0,89.82
20160707100000,27.095,56.3744,15.0,15.0,42.087,1.4291,1.5,56.2124,56.0,91.1
20160707101500,27.095,56.3744,15.0,15.0,42.087,1.4131,1.5,56.2124,56.0,91.1
20160707103000,29.1,56.3744,15.0,15.0,42.4862,1.4412,1.5,56.2124,56.0,91.1
20160707104500,29.1,56.3744,15.0,15.0,42.6439,1.4653,1.5,56.2124,56.0,91.1
20160707110000,30.68,56.3744,15.0,15.0,42.6353,1.4572,1.5,56.2124,56.0,91.1
20160707111500,30.68,56.3744,15.0,15.0,42.2334,1.4452,1.5,56.2124,56.0,91.1
20160707113000,30.68,56.3744,15.0,15.0,42.5501,1.4572,1.5,56.2124,56.0,91.1
20160707114500,30.68,56.3744,15.0,15.0,41.416,1.4412,1.5,56.2124,56.0,91.1
20160707120000,30.68,56.3744,15.0,15.0,42.474,1.4452,1.5,56.2124,56.0,92.44
20160707121500,30.68,56.3744,15.0,15.0,41.685,1.4653,1.5,56.2124,56.0,92.44
20160707123000,30.68,56.3744,15.0,15.0,41.751,1.4733,1.5,56.2124,56.0,92.44
20160707124500,30.68,56.3744,15.0,15.0,42.0418,1.4773,1.5,56.2124,56.0,92.44
20160707130000,30.68,56.3744,15.0,15.0,42.213,1.4813,1.5,56.2124,56.0,92.44
20160707131500,24.61,55.7264,15.0,15.0,42.4413,1.4813,1.5,55.4743,56.0,92.44
20160707133000,15.8,55.7264,15.0,15.0,42.213,1.4653,1.5,55.4743,56.0,92.44
20160707134500,15.8,56.3744,15.0,15.0,41.5165,1.4733,1.5,56.0864,56.0,92.44
20160707140000,15.8,56.3744,15.0,15.0,42.0835,1.4733,1.5,56.0864,56.0,92.44
20160707141500,15.8,56.3744,15.0,15.0,42.4236,1.4653,1.5,56.0864,56.0,92.44
20160707143000,15.8,56.3744,15.0,15.0,42.3103,1.4532,1.5,56.0864,56.0,92.44
20160707144500,15.8,56.3744,15.0,15.0,42.3103,1.4613,1.5,56.0864,56.0,92.44
20160707150000,35.745,56.3744,15.0,15.0,41.8995,1.4532,1.5,56.0864,56.0,92.44
20160707151500,16.455,56.3744,15.0,15.0,41.6021,1.4853,1.5,56.0864,56.0,92.44
20160707153000,35.43,56.3744,15.0,15.0,42.4236,1.4934,1.5,56.0864,56.0,92.44
20160707154500,25.64,55.2763,15.0,15.0,42.2367,1.4894,1.5,55.4383,56.0,92.44
20160707160000,18.0,55.2763,15.0,15.0,42.2367,1.5094,1.5,55.4383,56.0,92.44
20160707161500,18.0,55.2763,15.0,15.0,42.1969,1.5175,1.5,56.0144,56.0,92.44
20160707163000,18.0,55.8344,15.0,15.0,42.537,1.5094,1.5,56.0144,56.0,92.44
20160707164500,18.0,55.8344,15.0,15.0,42.2367,1.5175,1.5,56.0144,56.0,92.44
20160707170000,24.85,55.8344,15.0,15.0,41.825,1.5255,1.5,56.0144,56.0,92.44
20160707171500,24.85,55.8344,15.0,15.0,42.0835,1.5335,1.5,56.0144,56.0,92.44
20160707173000,24.85,55.8344,15.0,15.0,42.3227,1.5415,1.5,56.0144,56.0,92.44
20160707174500,24.85,55.8344,15.0,15.0,42.537,1.5375,1.5,56.0144,56.0,92.44
20160707180000,25.565,55.8344,15.0,15.0,41.8995,1.5496,1.5,56.0144,56.0,92.44
20160707181500,25.565,55.8344,15.0,15.0,42.1571,1.5697,1.5,56.0144,56.0,92.44
20160707183000,25.565,55.8344,15.0,15.0,41.808,1.5817,1.5,56.0144,56.0,92.44
20160707184500,25.565,55.8344,15.0,15.0,41.8,1.5737,1.5,56.0144,56.0,92.44
20160707190000,25.565,55.8344,15.0,15.0,41.6866,1.5697,1.5,56.0144,56.0,92.44
20160707191500,25.565,55.8344,15.0,15.0,41.808,1.5857,1.5,56.0144,56.0,92.44
20160707193000,22.695,55.8344,15.0,15.0,41.9255,1.5737,1.5,56.0144,56.0,91.42
20160707194500,12.405,55.8344,15.0,15.0,41.3496,1.5656,1.5,56.0144,56.0,91.42
20160707200000,12.405,55.8344,15.0,15.0,40.981,1.5576,1.5,56.0144,56.0,91.42
20160707201500,11.23,56.8245,15.0,15.0,41.0215,1.5616,1.5,56.0144,56.0,91.42
20160707203000,11.23,56.8245,15.0,15.0,41.1508,1.5737,1.5,56.0144,56.0,91.42
20160707204500,11.23,56.8245,15.0,15.0,40.9102,1.5817,1.5,56.0144,56.0,91.42
20160707210000,11.23,56.8245,15.0,15.0,40.8384,1.5616,1.5,56.0144,56.0,91.42
20160707211500,11.23,56.8245,15.0,15.0,40.5939,1.5817,1.5,56.0144,56.0,91.42
20160707213000,9.84,56.8245,15.0,15.0,40.6848,1.5737,1.5,56.0144,56.0,91.42
20160707214500,9.84,56.8245,15.0,15.0,40.5605,1.5616,1.5,56.0144,56.0,91.42
20160707220000,9.84,56.8245,15.0,15.0,40.6937,1.5656,1.5,56.0144,56.0,91.42
20160707221500,9.84,56.8245,15.0,15.0,40.7619,1.5897,1.5,56.0144,56.0,91.42
20160707223000,8.285,56.8245,15.0,15.0,40.3182,1.5817,1.5,56.0144,56.0,91.42
20160707224500,8.285,56.8245,15.0,15.0,40.4318,1.5656,1.5,56.0144,56.0,90.34
20160707230000,8.285,56.8245,15.0,15.0,40.2381,1.5656,1.5,56.0144,56.0,90.34
20160707231500,8.285,56.8245,15.0,15.0,39.9797,1.5697,1.5,56.0144,56.0,90.34
20160707233000,8.285,56.8245,15.0,15.0,40.009,1.5576,1.5,56.0144,56.0,90.34
20160707234500,8.285,56.8245,15.0,15.0,40.009,1.5536,1.5,56.0144,56.0,90.34
20160708000000,8.285,56.8245,15.0,15.0,39.9854,1.5656,1.5,56.0144,56.0,90.34
20160708001500,8.285,56.8245,15.0,15.0,39.7872,1.5656,1.5,56.0144,56.0,90.34
20160708003000,8.285,56.8245,15.0,15.0,39.8913,1.5576,1.5,56.0144,56.0,90.34
20160708004500,8.285,56.8245,15.0,15.0,39.8913,1.5656,1.5,56.0144,56.0,90.34
20160708010000,7.11,56.8245,15.0,15.0,39.6251,1.5576,1.5,56.0144,56.0,90.34
20160708011500,7.11,56.8245,15.0,15.0,39.7923,1.5616,1.5,56.0144,56.0,90.34
20160708013000,7.11,56.8245,15.0,15.0,39.7923,1.5536,1.5,56.0144,56.0,90.34
20160708014500,7.11,57.4545,15.0,15.0,39.7559,1.5656,1.5,56.0144,56.0,90.34
20160708020000,7.11,57.4545,15.0,15.0,39.9877,1.5656,1.5,56.0144,56.0,90.34
20160708021500,7.11,57.4545,15.0,15.0,40.3566,1.5616,1.5,56.0144,56.0,90.34
20160708023000,7.11,57.4545,15.0,15.0,40.7274,1.5616,1.5,56.0144,56.0,90.34
20160708024500,8.475,57.4545,15.0,15.0,40.8221,1.5737,1.5,56.0144,56.0,90.34
20160708030000,13.42,57.4545,15.0,15.0,40.9611,1.5656,1.5,56.0144,56.0,90.34
20160708031500,13.42,57.4545,15.0,15.0,41.0307,1.5656,1.5,56.0144,56.0,90.34
20160708033000,13.42,57.4545,15.0,15.0,40.9611,1.5576,1.5,56.0144,56.0,90.34
20160708034500,13.42,57.4545,15.0,15.0,40.9611,1.5576,1.5,56.0144,56.0,90.34
20160708040000,13.42,57.4545,15.0,15.0,40.9611,1.5536,1.5,56.0144,56.0,90.34
20160708041500,13.42,57.4545,15.0,15.0,40.8221,1.5777,1.5,56.0144,56.0,90.34
20160708043000,13.42,57.4545,15.0,15.0,40.5441,1.5697,1.5,56.0144,56.0,90.34
20160708044500,13.42,57.4545,15.0,15.0,40.5441,1.5656,1.5,56.0144,56.0,90.34
20160708050000,13.42,57.4545,15.0,15.0,40.405,1.5576,1.5,56.0144,56.0,90.34
20160708051500,13.42,57.4545,15.0,15.0,40.3355,1.5817,1.5,56.0144,56.0,90.34
20160708053000,13.42,56.7345,15.0,15.0,40.2848,1.5737,1.5,56.0144,56.0,90.34
20160708054500,13.42,56.7345,15.0,15.0,40.0048,1.5857,1.5,56.0144,56.0,89.255
20160708060000,4.38,56.7345,15.0,15.0,39.9348,1.5777,1.5,56.0144,56.0,89.255
20160708061500,4.38,56.7345,15.0,15.0,39.9348,1.5616,1.5,56.0144,56.0,89.255
20160708063000,3.71,56.7345,15.0,15.0,39.9348,1.5656,1.5,56.0144,56.0,89.255
20160708064500,3.71,56.7345,15.0,15.0,39.7948,1.5697,1.5,56.0144,56.0,89.255
20160708070000,3.71,56.7345,15.0,15.0,39.6548,1.5737,1.5,56.0144,56.0,89.255
20160708071500,3.71,56.7345,15.0,15.0,40.0187,1.5496,1.5,56.0144,56.0,89.255
20160708073000,3.71,56.7345,15.0,15.0,40.1597,1.5415,1.5,56.0144,56.0,89.255
20160708074500,3.71,56.7345,15.0,15.0,40.4556,1.5656,1.5,56.0144,56.0,89.255
20160708080000,3.71,56.7345,15.0,15.0,40.8815,1.5616,1.5,56.0144,56.0,89.255
20160708081500,5.07,57.6346,15.0,15.0,40.8647,1.5576,1.5,56.0144,56.0,89.255
20160708083000,15.455,57.6346,15.0,15.0,41.4049,1.5496,1.5,56.0144,56.0,89.255
20160708084500,16.605,57.6346,15.0,15.0,41.895,1.5295,1.5,56.0144,56.0,89.255
20160708090000,23.415,56.8245,15.0,15.0,42.3148,1.5054,1.5,56.0144,56.0,89.255
20160708091500,23.415,56.8245,15.0,15.0,41.9172,1.4532,1.5,56.0144,56.0,89.255
20160708093000,23.415,56.8245,15.0,15.0,41.4515,1.4211,1.5,56.0144,56.0,89.255
20160708094500,23.415,56.8245,15.0,15.0,41.6482,1.4251,1.5,56.0144,56.0,89.255
20160708100000,23.415,56.8245,15.0,15.0,41.5942,1.4452,1.5,56.0144,56.0,90.57
20160708101500,25.425,56.8245,15.0,15.0,41.5902,1.4211,1.5,56.0144,56.0,90.57
20160708103000,25.425,56.8245,15.0,15.0,41.1033,1.4131,1.5,56.0144,56.0,90.57
20160708104500,25.425,56.8245,15.0,15.0,41.0218,1.4572,1.5,56.0144,56.0,90.57
20160708110000,25.425,56.8245,15.0,15.0,40.6074,1.4653,1.5,56.0144,56.0,90.57
20160708111500,25.425,56.0144,15.0,15.0,40.5703,1.4613,1.5,56.0144,56.0,90.57
20160708113000,25.425,56.0144,15.0,15.0,41.5539,1.4452,1.5,56.0144,56.0,90.57
20160708114500,25.425,56.0144,15.0,15.0,41.2274,1.4372,1.5,56.0144,56.0,90.57
20160708120000,25.425,56.0144,15.0,15.0,41.2342,1.4412,1.5,56.0144,56.0,90.57
20160708121500,25.425,56.0144,15.0,15.0,41.1789,1.4773,1.5,56.0144,56.0,90.57
20160708123000,25.425,56.0144,15.0,15.0,41.9841,1.4974,1.5,56.0144,56.0,90.57
20160708124500,25.425,55.3663,15.0,15.0,41.9795,1.5175,1.5,56.0144,56.0,90.57
20160708130000,21.725,55.9244,15.0,15.0,41.435,1.5415,1.5,56.0144,56.0,90.57
20160708131500,21.725,55.9244,15.0,15.0,40.9183,1.5415,1.5,56.0144,56.0,90.57
20160708133000,21.725,55.9244,15.0,15.0,40.144,1.5295,1.5,56.0144,56.0,90.57
20160708134500,21.725,55.9244,15.0,15.0,40.144,1.5375,1.5,56.0144,56.0,90.57
20160708140000,21.725,56.5545,15.0,15.0,40.144,1.5415,1.5,56.0144,56.0,90.57
20160708141500,26.71,56.5545,15.0,15.0,41.1391,1.5375,1.5,56.0144,56.0,90.57
20160708143000,26.71,56.5545,15.0,15.0,41.4152,1.5415,1.5,56.0144,56.0,90.57
20160708144500,26.71,56.5545,15.0,15.0,,1.5295,1.5,56.0144,56.0,90.57
20160708150000,28.145,55.8344,15.0,15.0,42.0119,1.5335,1.5,56.0144,56.0,90.57
20160708151500,28.145,55.8344,15.0,15.0,42.1243,1.5335,1.5,56.0144,56.0,90.57
20160708153000,28.145,55.8344,15.0,15.0,41.825,1.5215,1.5,56.0144,56.0,90.57
20160708154500,32.16,55.8344,15.0,15.0,41.825,1.5496,1.5,56.0144,56.0,90.57
20160708160000,32.16,55.8344,15.0,15.0,41.825,1.5536,1.5,56.0144,56.0,90.57
20160708161500,32.16,55.8344,15.0,15.0,41.6361,1.5456,1.5,56.0144,56.0,90.57
20160708163000,32.16,55.8344,15.0,15.0,42.1035,1.5335,1.5,56.0144,56.0,90.57
20160708164500,32.16,55.8344,15.0,15.0,41.6913,1.5656,1.5,56.0144,56.0,90.57
20160708170000,32.16,55.8344,15.0,15.0,41.7188,1.5536,1.5,56.0144,56.0,90.57
20160708171500,32.16,55.8344,15.0,15.0,41.6094,1.5656,1.5,56.0144,56.0,90.57
20160708173000,32.16,55.8344,15.0,15.0,41.9921,1.5576,1.5,56.0144,56.0,90.57
20160708174500,32.16,55.8344,15.0,15.0,41.9921,1.5576,1.5,56.0144,56.0,90.57
20160708180000,32.16,55.1863,15.0,15.0,41.9921,1.5536,1.5,56.0144,56.0,90.57
20160708181500,30.985,55.1863,15.0,15.0,41.435,1.5415,1.5,56.0144,56.0,90.57
20160708183000,30.985,55.8344,15.0,15.0,41.1391,1.5536,1.5,56.0144,56.0,90.57
20160708184500,30.985,55.8344,15.0,15.0,40.8078,1.5496,1.5,56.0144,56.0,90.57
20160708190000,27.175,55.0063,15.0,15.0,41.2813,1.5496,1.5,56.0144,56.0,90.57
20160708191500,12.995,55.9244,15.0,15.0,41.6936,1.5737,1.5,56.0144,56.0,90.57
20160708193000,12.995,55.9244,15.0,15.0,41.4019,1.6018,1.5,56.0144,56.0,90.57
20160708194500,12.11,55.9244,15.0,15.0,41.2743,1.5576,1.5,56.0144,56.0,90.57
20160708200000,10.94,57.1845,15.0,15.0,41.0215,1.5656,1.5,56.0144,56.0,90.57
20160708201500,10.94,57.1845,15.0,15.0,41.1177,1.5656,1.5,56.0144,56.0,90.57
20160708203000,10.94,57.1845,15.0,15.0,40.9981,1.5777,1.5,56.0144,56.0,90.57
20160708204500,10.94,56.5545,15.0,15.0,41.0218,1.5656,1.5,56.0144,56.0,90.57
20160708210000,10.94,56.5545,15.0,15.0,40.98,1.5697,1.5,56.0144,56.0,90.57
20160708211500,8.985,56.5545,15.0,15.0,40.9954,1.5576,1.5,56.0144,56.0,90.57
20160708213000,8.985,56.5545,15.0,15.0,40.6848,1.5817,1.5,56.0144,56.0,90.57
20160708214500,8.985,56.5545,15.0,15.0,40.819,1.5737,1.5,56.0144,56.0,90.57
20160708220000,8.985,56.5545,15.0,15.0,40.5685,1.5777,1.5,56.0144,56.0,90.57
20160708221500,8.985,56.5545,15.0,15.0,40.5059,1.5817,1.5,56.0144,56.0,90.57
20160708223000,8.985,56.5545,15.0,15.0,40.6356,1.5817,1.5,56.0144,56.0,90.57
20160708224500,8.985,56.5545,15.0,15.0,40.3832,1.5496,1.5,56.0144,56.0,90.57
20160708230000,8.985,56.5545,15.0,15.0,40.3182,1.5415,1.5,56.0144,56.0,90.57
20160708231500,7.595,56.5545,15.0,15.0,39.992,1.5737,1.5,56.0144,56.0,90.57
20160708233000,7.595,56.5545,15.0,15.0,40.0286,1.5737,1.5,56.0144,56.0,90.57
20160708234500,6.205,56.5545,15.0,15.0,40.009,1.5737,1.5,56.0144,56.0,90.57
20160709000000,6.205,56.5545,15.0,15.0,39.8778,1.5897,1.5,56.0144,56.0,90.57
20160709001500,0.635,56.5545,15.0,15.0,39.8778,1.5697,1.5,56.0144,56.0,89.05
20160709003000,0.0,56.5545,15.0,15.0,39.7872,1.5576,1.5,55.4023,56.0,89.05
20160709004500,0.0,56.5545,15.0,15.0,39.6551,1.5737,1.5,55.4023,56.0,89.05
20160709010000,0.0,56.5545,15.0,15.0,39.5585,1.5616,1.5,55.4023,56.0,87.965
20160709011500,0.0,56.5545,15.0,15.0,39.5241,1.4211,1.5,54.5383,56.0,84.025
20160709013000,0.0,56.5545,15.0,15.0,39.6208,1.4131,1.5,54.5383,56.0,84.025
20160709014500,0.0,56.5545,15.0,15.0,39.4858,1.4572,1.5,54.5383,56.0,84.025
20160709020000,0.0,56.5545,15.0,15.0,39.7156,1.4572,1.5,54.5383,56.0,84.025
20160709021500,0.0,56.5545,15.0,15.0,39.4858,1.4693,1.5,54.5383,56.0,84.025
20160709023000,0.0,56.5545,15.0,15.0,39.4858,1.4613,1.5,54.5383,56.0,84.025
20160709024500,0.0,56.5545,15.0,15.0,39.5115,1.4452,1.5,54.5383,56.0,84.025
20160709030000,0.0,56.5545,15.0,15.0,39.3754,1.4492,1.5,54.5383,56.0,84.025
20160709031500,0.0,56.5545,15.0,15.0,39.1033,1.4492,1.5,54.5383,56.0,84.025
20160709033000,0.0,56.5545,15.0,15.0,39.2601,1.4532,1.5,54.5383,56.0,84.025
20160709034500,0.0,56.5545,15.0,15.0,39.2601,1.4613,1.5,54.5383,56.0,84.025
20160709040000,0.0,56.5545,15.0,15.0,38.8992,1.4532,1.5,54.5383,56.0,84.025
20160709041500,0.0,56.5545,15.0,15.0,39.1231,1.4532,1.5,54.5383,56.0,84.025
20160709043000,0.0,56.5545,15.0,15.0,39.1231,1.4532,1.5,54.5383,56.0,84.025
20160709044500,0.0,56.5545,15.0,15.0,38.986,1.4492,1.5,54.5383,56.0,84.025
20160709050000,0.0,56.5545,15.0,15.0,38.849,1.4532,1.5,54.5383,56.0,84.025
20160709051500,0.0,56.5545,15.0,15.0,38.849,1.4372,1.5,54.5383,56.0,84.025
20160709053000,0.0,56.5545,15.0,15.0,38.8638,1.4693,1.5,54.5383,56.0,84.025
20160709054500,0.0,56.5545,15.0,15.0,38.9329,1.4532,1.5,54.5383,56.0,84.025
20160709060000,0.0,56.5545,15.0,15.0,38.8638,1.4532,1.5,54.5383,56.0,84.025
20160709061500,0.0,55.6364,15.0,15.0,38.7258,1.4653,1.5,54.5383,56.0,84.025
20160709063000,0.0,55.6364,15.0,15.0,38.8062,1.4653,1.5,54.5383,56.0,84.025
20160709064500,0.0,55.6364,15.0,15.0,38.5878,1.4572,1.5,54.5383,56.0,84.025
20160709070000,0.0,56.1944,15.0,15.0,38.6672,1.4412,1.5,54.5383,56.0,84.025
20160709071500,0.0,56.1944,15.0,15.0,38.6672,1.4653,1.5,54.5383,56.0,84.025
20160709073000,0.0,56.1944,15.0,15.0,39.1647,1.4653,1.5,54.5383,56.0,84.025
20160709074500,0.0,56.1944,15.0,15.0,39.3748,1.4532,1.5,54.5383,56.0,84.025
20160709080000,0.0,56.1944,15.0,15.0,40.0048,1.4653,1.5,54.5383,56.0,84.025
20160709081500,0.0,56.1944,15.0,15.0,40.2848,1.4211,1.5,55.5104,56.0,84.025
20160709083000,0.0,56.9145,15.0,15.0,40.8221,1.4332,1.5,55.5104,56.0,84.025
20160709084500,0.0,56.9145,15.0,15.0,40.6992,1.4211,1.5,55.5104,56.0,84.025
20160709090000,0.0,56.9145,15.0,15.0,40.9992,1.4211,1.5,55.5104,56.0,86.095
20160709091500,4.335,57.5446,15.0,15.0,41.2224,1.4211,1.5,56.5005,56.0,86.095
20160709093000,25.37,56.5545,15.0,15.0,40.9485,1.4291,1.5,55.8884,56.0,87.1
20160709094500,25.37,56.5545,15.0,15.0,41.2714,1.4211,1.5,55.8884,56.0,87.1
20160709100000,25.37,56.5545,15.0,15.0,41.3358,1.4131,1.5,55.8884,56.0,87.1
20160709101500,25.37,56.5545,15.0,15.0,41.0694,1.4291,1.5,55.8884,56.0,87.1
20160709103000,25.37,56.5545,15.0,15.0,41.1033,1.4372,1.5,55.8884,56.0,87.1
20160709104500,24.195,56.5545,15.0,15.0,41.1441,1.4251,1.5,55.8884,56.0,87.1
20160709110000,24.195,56.5545,15.0,15.0,41.6651,1.4091,1.5,55.8884,56.0,87.1
20160709111500,24.195,56.5545,15.0,15.0,41.1774,1.4452,1.5,55.8884,56.0,88.235
20160709113000,24.195,56.5545,15.0,15.0,41.5353,1.4452,1.5,55.8884,56.0,88.235
20160709114500,27.065,56.5545,15.0,15.0,41.416,1.4372,1.5,55.8884,56.0,88.235
20160709120000,27.065,56.5545,15.0,15.0,41.3764,1.4211,1.5,55.8884,56.0,88.235
20160709121500,27.065,56.5545,15.0,15.0,41.157,1.4452,1.5,55.8884,56.0,88.235
20160709123000,27.065,56.5545,15.0,15.0,42.4897,1.4492,1.5,55.8884,56.0,88.235
20160709124500,27.065,56.5545,15.0,15.0,41.751,1.4452,1.5,55.8884,56.0,88.235
20160709130000,27.065,56.5545,15.0,15.0,41.8023,1.4291,1.5,55.8884,56.0,88.235
20160709131500,27.065,56.5545,15.0,15.0,42.1543,1.4332,1.5,55.8884,56.0,88.235
20160709133000,13.755,55.4563,15.0,15.0,41.3505,1.4291,1.5,55.8884,56.0,88.235
20160709134500,11.15,56.4644,15.0,15.0,41.6263,1.4412,1.5,55.8884,56.0,88.235
20160709140000,11.15,56.4644,15.0,15.0,41.0218,1.4291,1.5,55.8884,56.0,88.235
20160709141500,11.15,56.4644,15.0,15.0,40.0556,1.4452,1.5,55.8884,56.0,88.235
20160709143000,11.15,56.4644,15.0,15.0,40.4454,1.4492,1.5,55.8884,56.0,88.235
20160709144500,11.15,56.4644,15.0,15.0,38.148,1.4653,1.5,55.8884,56.0,88.235
20160709150000,11.15,56.4644,15.0,15.0,40.468,1.4853,1.5,55.8884,56.0,88.235
20160709151500,18.135,56.4644,15.0,15.0,42.0211,1.4773,1.5,56.6625,56.0,88.235
20160709153000,30.22,56.4644,15.0,15.0,43.2219,1.4572,1.5,55.7624,56.0,88.235
20160709154500,30.22,56.4644,15.0,15.0,43.812,1.4653,1.5,55.7624,56.0,88.235
20160709160000,30.22,56.4644,15.0,15.0,44.1935,1.4733,1.5,55.7624,56.0,88.235
20160709161500,30.22,55.6364,15.0,15.0,43.8797,1.4572,1.5,55.7624,56.0,88.235
20160709163000,12.095,55.6364,15.0,15.0,43.4801,1.4532,1.5,55.7624,56.0,88.235
20160709164500,12.095,55.6364,15.0,15.0,42.514,1.4572,1.5,55.7624,56.0,88.235
20160709170000,12.095,55.6364,15.0,15.0,41.8124,1.4613,1.5,55.7624,56.0,88.235
20160709171500,12.095,55.6364,15.0,15.0,41.2581,1.4613,1.5,55.7624,56.0,88.235
20160709173000,12.095,56.3744,15.0,15.0,41.1774,1.4894,1.5,55.7624,56.0,88.235
20160709174500,12.095,56.3744,15.0,15.0,41.1177,1.4653,1.5,55.7624,56.0,88.235
20160709180000,12.095,56.3744,15.0,15.0,40.9102,1.4733,1.5,55.7624,56.0,88.235
20160709181500,12.095,56.3744,15.0,15.0,40.9981,1.4492,1.5,55.7624,56.0,88.235
20160709183000,9.895,56.3744,15.0,15.0,41.1033,1.4613,1.5,55.7624,56.0,88.235
20160709184500,9.895,56.3744,15.0,15.0,40.819,1.4693,1.5,55.7624,56.0,88.235
20160709190000,9.895,56.3744,15.0,15.0,40.825,1.4733,1.5,55.7624,56.0,88.235
20160709191500,9.895,56.3744,15.0,15.0,40.5094,1.4653,1.5,55.7624,56.0,88.235
20160709193000,9.895,56.3744,15.0,15.0,41.013,1.4813,1.5,55.7624,56.0,88.235
20160709194500,9.895,56.3744,15.0,15.0,41.2651,1.4733,1.5,55.7624,56.0,88.235
20160709200000,9.895,57.0945,15.0,15.0,41.4515,1.4653,1.5,55.7624,56.0,88.235
20160709201500,9.895,57.0945,15.0,15.0,41.4515,1.4813,1.5,55.7624,56.0,88.235
20160709203000,9.895,56.3744,15.0,15.0,41.4221,1.4894,1.5,55.7624,56.0,88.235
20160709204500,9.895,56.3744,15.0,15.0,41.3555,1.4813,1.5,55.7624,56.0,88.235
20160709210000,9.895,56.3744,15.0,15.0,41.0893,1.4894,1.5,55.7624,56.0,88.235
20160709211500,9.895,56.3744,15.0,15.0,40.8231,1.5054,1.5,55.7624,56.0,88.235
20160709213000,9.895,56.3744,15.0,15.0,41.2418,1.5054,1.5,55.7624,56.0,88.235
20160709214500,8.505,56.3744,15.0,15.0,41.1067,1.5134,1.5,55.7624,56.0,88.235
20160709220000,8.505,57.1845,15.0,15.0,40.7015,1.5054,1.5,55.7624,56.0,88.235
20160709221500,8.505,57.1845,15.0,15.0,40.8722,1.5335,1.5,55.7624,56.0,88.235
20160709223000,8.505,57.1845,15.0,15.0,40.4639,1.5335,1.5,55.7624,56.0,88.235
20160709224500,8.505,57.1845,15.0,15.0,40.4639,1.5335,1.5,55.7624,56.0,88.235
20160709230000,8.505,56.3744,15.0,15.0,40.5621,1.5335,1.5,55.7624,56.0,88.235
20160709231500,7.835,57.0945,15.0,15.0,40.5621,1.5295,1.5,55.7624,56.0,88.235
20160709233000,7.835,57.0945,15.0,15.0,40.4936,1.5375,1.5,55.7624,56.0,88.235
20160709234500,6.425,57.0945,15.0,15.0,40.2195,1.5536,1.5,55.7624,56.0,88.235
20160710000000,6.425,57.0945,15.0,15.0,40.0825,1.5536,1.5,55.7624,56.0,88.235
20160710001500,6.425,57.0945,15.0,15.0,40.1062,1.5536,1.5,55.7624,56.0,88.235
20160710003000,2.305,57.0945,15.0,15.0,39.8301,1.5536,1.5,55.7624,56.0,88.235
20160710004500,2.305,57.0945,15.0,15.0,39.8301,1.5978,1.5,55.7624,56.0,88.235
20160710010000,2.305,57.0945,15.0,15.0,39.6921,1.5656,1.5,55.7624,56.0,88.235
20160710011500,0.0,57.0945,15.0,15.0,39.7794,1.5817,1.5,55.7624,56.0,88.235
20160710013000,0.0,57.0945,15.0,15.0,39.7794,1.5496,1.5,55.1863,56.0,88.235
20160710014500,0.0,57.0945,15.0,15.0,39.7099,1.5817,1.5,55.1863,56.0,88.235
20160710020000,0.0,56.3744,15.0,15.0,39.7099,1.5656,1.5,55.1863,56.0,88.235
20160710021500,0.0,56.3744,15.0,15.0,39.5709,1.5937,1.5,55.1863,56.0,88.235
20160710023000,0.0,56.3744,15.0,15.0,39.6548,1.5576,1.5,55.1863,56.0,88.235
20160710024500,0.0,56.3744,15.0,15.0,39.6548,1.5697,1.5,55.1863,56.0,88.235
20160710030000,0.0,56.3744,15.0,15.0,39.0843,1.5616,1.5,55.1863,56.0,88.235
20160710031500,0.0,56.3744,15.0,15.0,39.1647,1.5737,1.5,55.1863,56.0,88.235
20160710033000,0.0,56.3744,15.0,15.0,38.8847,1.5697,1.5,55.1863,56.0,88.235
20160710034500,0.0,56.3744,15.0,15.0,39.0247,1.5857,1.5,55.1863,56.0,88.235
20160710040000,0.0,56.3744,15.0,15.0,39.0247,1.5777,1.5,55.1863,56.0,88.235
20160710041500,0.0,56.3744,15.0,15.0,38.8847,1.5817,1.5,55.1863,56.0,88.235
20160710043000,0.0,56.3744,15.0,15.0,38.8907,1.5697,1.5,55.1863,56.0,88.235
20160710044500,0.0,56.3744,15.0,15.0,38.9612,1.5817,1.5,55.1863,56.0,88.235
20160710050000,0.0,56.3744,15.0,15.0,38.7447,1.5536,1.5,55.1863,56.0,88.235
20160710051500,0.0,56.3744,15.0,15.0,38.9612,1.5576,1.5,55.1863,56.0,88.235
20160710053000,0.0,56.3744,15.0,15.0,38.9612,1.5656,1.5,55.1863,56.0,88.235
20160710054500,0.0,56.3744,15.0,15.0,38.9612,1.5697,1.5,55.1863,56.0,88.235
20160710060000,0.0,56.3744,15.0,15.0,38.9612,1.5857,1.5,55.1863,56.0,88.235
20160710061500,0.0,56.3744,15.0,15.0,38.9612,1.5536,1.5,55.1863,56.0,87.015
20160710063000,0.0,56.3744,15.0,15.0,38.9612,1.5496,1.5,55.1863,56.0,87.015
20160710064500,0.0,56.3744,15.0,15.0,38.9612,1.5496,1.5,55.1863,56.0,87.015
20160710070000,0.0,57.0045,15.0,15.0,39.1022,1.5536,1.5,55.1863,56.0,87.015
20160710071500,0.0,57.0045,15.0,15.0,39.2432,1.5496,1.5,55.1863,56.0,87.015
20160710073000,0.0,57.0045,15.0,15.0,39.7457,1.5656,1.5,55.1863,56.0,87.015
20160710074500,0.0,57.0045,15.0,15.0,39.9586,1.5536,1.5,55.1863,56.0,87.015
20160710080000,0.0,57.0045,15.0,15.0,40.5976,1.5496,1.5,56.1764,56.0,87.015
20160710081500,7.38,57.0045,15.0,15.0,41.2529,1.5576,1.5,56.1764,56.0,87.015
20160710083000,25.63,57.0045,15.0,15.0,41.9677,1.5415,1.5,56.1764,56.0,87.015
20160710084500,24.745,56.3744,15.0,15.0,42.5396,1.5295,1.5,56.1764,56.0,87.015
20160710090000,10.28,56.3744,15.0,15.0,42.4209,1.5255,1.5,55.4743,56.0,87.015
20160710091500,7.745,56.3744,15.0,15.0,42.2819,1.5215,1.5,55.4743,56.0,87.015
20160710093000,7.745,57.0045,15.0,15.0,38.3897,1.4974,1.5,56.0504,56.0,87.015
20160710094500,7.745,57.0045,15.0,15.0,38.3366,1.4813,1.5,56.0504,56.0,87.015
20160710100000,3.89,57.0045,15.0,15.0,38.8779,1.4773,1.5,56.0504,56.0,87.015
20160710101500,3.89,57.0045,15.0,15.0,38.5402,1.4693,1.5,56.0504,56.0,87.015
20160710103000,3.89,57.0045,15.0,15.0,39.2089,1.4532,1.5,56.0504,56.0,87.015
20160710104500,3.89,57.0045,15.0,15.0,39.485,1.4653,1.5,56.0504,56.0,87.015
20160710110000,3.89,57.0045,15.0,15.0,39.7156,1.4653,1.5,56.0504,56.0,87.015
20160710111500,3.89,57.0045,15.0,15.0,40.1238,1.4733,1.5,56.0504,56.0,87.015
20160710113000,3.89,57.0045,15.0,15.0,40.2241,1.4733,1.5,56.0504,56.0,87.015
20160710114500,2.5,57.0045,15.0,15.0,40.8651,1.4733,1.5,56.0504,56.0,87.015
20160710120000,2.5,57.0045,15.0,15.0,40.6143,1.4693,1.5,56.0504,56.0,87.015
20160710121500,2.5,57.0045,15.0,15.0,40.561,1.4733,1.5,56.0504,56.0,87.015
20160710123000,3.22,57.0045,15.0,15.0,41.013,1.4693,1.5,56.0504,56.0,87.015
20160710124500,25.215,56.3744,15.0,15.0,41.1456,1.4653,1.5,56.0504,56.0,87.015
20160710130000,25.215,56.3744,15.0,15.0,42.0428,1.4653,1.5,56.0504,56.0,87.015
20160710131500,25.215,56.3744,15.0,15.0,42.2262,1.4131,1.5,56.0504,56.0,88.435
20160710133000,26.58,56.3744,15.0,15.0,42.1964,1.4974,1.5,56.0504,56.0,88.435
20160710134500,26.58,56.3744,15.0,15.0,41.9271,1.5014,1.5,56.0504,56.0,88.435
20160710140000,23.925,56.3744,15.0,15.0,40.4716,1.4894,1.5,56.0504,56.0,88.435
20160710141500,8.685,56.3744,15.0,15.0,40.4254,1.4894,1.5,56.0504,56.0,88.435
20160710143000,8.685,56.3744,15.0,15.0,38.9856,1.4653,1.5,56.0504,56.0,88.435
20160710144500,8.685,56.3744,15.0,15.0,38.745,1.4974,1.5,56.0504,56.0,88.435
20160710150000,8.685,56.3744,15.0,15.0,39.501,1.5014,1.5,56.0504,56.0,88.435
20160710151500,8.685,56.3744,15.0,15.0,38.9856,1.4894,1.5,56.0504,56.0,88.435
