PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160710153000,8.685,56.3744,15.0,15.0,40.2882,1.4653,1.5,56.0504,56.0,88.435
20160710154500,8.685,56.3744,15.0,15.0,40.4523,1.4733,1.5,56.0504,56.0,88.435
20160710160000,8.685,56.3744,15.0,15.0,40.7555,1.4813,1.5,56.0504,56.0,88.435
20160710161500,7.655,56.3744,15.0,15.0,40.8384,1.4773,1.5,56.0504,56.0,88.435
20160710163000,7.655,56.3744,15.0,15.0,39.7853,1.4974,1.5,56.0504,56.0,88.435
20160710164500,7.655,56.3744,15.0,15.0,39.2261,1.5014,1.5,56.0504,56.0,88.435
20160710170000,7.655,56.3744,15.0,15.0,39.1183,1.5014,1.5,56.0504,56.0,88.435
20160710171500,6.265,56.3744,15.0,15.0,39.1183,1.5134,1.5,56.0504,56.0,88.435
20160710173000,6.265,56.3744,15.0,15.0,39.1183,1.5094,1.5,56.0504,56.0,88.435
20160710174500,6.265,57.0945,15.0,15.0,38.745,1.5094,1.5,56.0504,56.0,88.435
20160710180000,6.265,57.0945,15.0,15.0,38.9433,1.5014,1.5,56.0504,56.0,88.435
20160710181500,6.265,57.0945,15.0,15.0,39.0696,1.4894,1.5,56.0504,56.0,88.435
20160710183000,6.265,57.0945,15.0,15.0,39.692,1.5094,1.5,56.0504,56.0,88.435
20160710184500,6.265,56.3744,15.0,15.0,39.692,1.4934,1.5,56.0504,56.0,88.435
20160710190000,6.265,56.3744,15.0,15.0,39.4998,1.5054,1.5,56.0504,56.0,88.435
20160710191500,3.7,56.3744,15.0,15.0,39.3736,1.5094,1.5,56.0504,56.0,88.435
20160710193000,3.7,56.3744,15.0,15.0,39.7459,1.5175,1.5,56.0504,56.0,88.435
20160710194500,3.7,56.3744,15.0,15.0,39.8731,1.5175,1.5,56.0504,56.0,88.435
20160710200000,3.7,56.3744,15.0,15.0,39.2537,1.5094,1.5,56.0504,56.0,88.435
20160710201500,3.7,56.3744,15.0,15.0,39.3643,1.5175,1.5,56.0504,56.0,88.435
20160710203000,0.0,57.0945,15.0,15.0,38.9464,1.5175,1.5,56.0504,56.0,88.435
20160710204500,0.0,57.0945,15.0,15.0,38.9223,1.5415,1.5,55.4023,56.0,88.435
20160710210000,0.0,57.0945,15.0,15.0,38.8287,1.5456,1.5,55.4023,56.0,88.435
20160710211500,0.0,56.3744,15.0,15.0,38.7963,1.5496,1.5,55.4023,56.0,88.435
20160710213000,0.0,56.3744,15.0,15.0,38.4271,1.5536,1.5,55.4023,56.0,88.435
20160710214500,0.0,56.3744,15.0,15.0,38.3606,1.5576,1.5,55.4023,56.0,88.435
20160710220000,0.0,56.3744,15.0,15.0,38.3173,1.6018,1.5,55.4023,56.0,88.435
20160710221500,0.0,56.3744,15.0,15.0,37.982,1.5697,1.5,55.4023,56.0,88.435
20160710223000,0.0,56.3744,15.0,15.0,38.0674,1.5737,1.5,55.4023,56.0,88.435
20160710224500,0.0,56.3744,15.0,15.0,38.0674,1.5817,1.5,55.4023,56.0,88.435
20160710230000,0.0,56.3744,15.0,15.0,38.1508,1.5937,1.5,55.4023,56.0,88.435
20160710231500,0.0,56.3744,15.0,15.0,37.7972,1.5576,1.5,55.4023,56.0,87.35
20160710233000,0.0,56.3744,15.0,15.0,37.8106,1.5737,1.5,54.6643,56.0,87.35
20160710234500,0.0,56.3744,15.0,15.0,37.6746,1.5817,1.5,54.6643,56.0,87.35
20160711000000,0.0,56.3744,15.0,15.0,37.8896,1.5817,1.5,54.6643,56.0,87.35
20160711001500,0.0,56.3744,15.0,15.0,37.7525,1.5456,1.5,54.6643,56.0,87.35
20160711003000,0.0,56.3744,15.0,15.0,37.7525,1.5576,1.5,54.6643,56.0,87.35
20160711004500,0.0,56.3744,15.0,15.0,37.6155,1.5496,1.5,54.6643,56.0,87.35
20160711010000,0.0,56.3744,15.0,15.0,37.6905,1.5496,1.5,54.6643,56.0,87.35
20160711011500,0.0,56.3744,15.0,15.0,37.6215,1.5616,1.5,54.6643,56.0,87.35
20160711013000,0.0,56.3744,15.0,15.0,37.6215,1.5576,1.5,54.6643,56.0,87.35
20160711014500,0.0,55.7264,15.0,15.0,37.694,1.5697,1.5,54.6643,56.0,87.35
20160711020000,0.0,56.4644,15.0,15.0,37.694,1.5737,1.5,54.6643,56.0,87.35
20160711021500,0.0,55.8344,15.0,15.0,37.555,1.5656,1.5,54.6643,56.0,87.35
20160711023000,0.0,55.8344,15.0,15.0,37.555,1.5817,1.5,54.6643,56.0,87.35
20160711024500,0.0,55.8344,15.0,15.0,37.555,1.5817,1.5,54.0522,56.0,87.35
20160711030000,0.0,56.4644,15.0,15.0,37.555,1.5817,1.5,54.6643,56.0,87.35
20160711031500,0.0,56.4644,15.0,15.0,37.555,1.5857,1.5,54.6643,56.0,87.35
20160711033000,0.0,56.4644,15.0,15.0,37.416,1.5777,1.5,54.6643,56.0,87.35
20160711034500,0.0,56.4644,15.0,15.0,37.416,1.5697,1.5,54.6643,56.0,87.35
20160711040000,0.0,56.4644,15.0,15.0,37.6246,1.5737,1.5,54.6643,56.0,87.35
20160711041500,0.0,56.4644,15.0,15.0,37.6246,1.5737,1.5,54.6643,56.0,87.35
20160711043000,0.0,56.4644,15.0,15.0,37.6246,1.5737,1.5,54.6643,56.0,87.35
20160711044500,0.0,56.4644,15.0,15.0,37.6246,1.5777,1.5,54.6643,56.0,87.35
20160711050000,0.0,56.4644,15.0,15.0,37.6246,1.5777,1.5,54.6643,56.0,87.35
20160711051500,0.0,56.4644,15.0,15.0,37.6246,1.5737,1.5,54.6643,56.0,87.35
20160711053000,0.0,56.4644,15.0,15.0,37.6922,1.5697,1.5,54.6643,56.0,87.35
20160711054500,0.0,56.4644,15.0,15.0,37.6922,1.5616,1.5,54.6643,56.0,87.35
20160711060000,0.0,55.6364,15.0,15.0,37.6922,1.5656,1.5,54.6643,56.0,87.35
20160711061500,0.0,55.6364,15.0,15.0,37.8999,1.5697,1.5,54.6643,56.0,87.35
20160711063000,0.0,55.6364,15.0,15.0,38.0419,1.5576,1.5,54.6643,56.0,87.35
20160711064500,0.0,55.6364,15.0,15.0,38.1838,1.5496,1.5,54.6643,56.0,87.35
20160711070000,0.0,56.5545,15.0,15.0,38.3258,1.5697,1.5,54.6643,56.0,87.35
20160711071500,0.0,56.5545,15.0,15.0,38.4678,1.5375,1.5,54.6643,56.0,87.35
20160711073000,0.0,56.5545,15.0,15.0,38.6808,1.5456,1.5,55.2763,56.0,87.35
20160711074500,0.0,56.5545,15.0,15.0,38.9648,1.5335,1.5,55.2763,56.0,87.35
20160711080000,0.0,56.5545,15.0,15.0,39.9661,1.5094,1.5,55.2763,56.0,87.35
20160711081500,0.0,56.5545,15.0,15.0,40.1806,1.4492,1.5,55.2763,56.0,87.35
20160711083000,1.215,57.5446,15.0,15.0,41.2529,1.4051,1.5,56.4464,56.0,87.35
20160711084500,20.84,56.6445,15.0,15.0,41.7532,1.4291,1.5,56.4464,56.0,87.35
20160711090000,20.84,56.6445,15.0,15.0,42.315,1.4291,1.5,56.4464,56.0,87.35
20160711091500,24.135,56.6445,15.0,15.0,42.0697,1.4251,1.5,56.4464,56.0,87.35
20160711093000,24.135,56.6445,15.0,15.0,42.573,1.4291,1.5,56.4464,56.0,88.72
20160711094500,25.78,56.6445,15.0,15.0,43.0654,1.4251,1.5,56.4464,56.0,88.72
20160711100000,25.78,56.6445,15.0,15.0,42.6973,1.4412,1.5,56.4464,56.0,89.805
20160711101500,25.78,56.6445,15.0,15.0,42.6967,1.4492,1.5,56.4464,56.0,89.805
20160711103000,27.145,56.6445,15.0,15.0,41.9082,1.4332,1.5,56.4464,56.0,89.805
20160711104500,27.145,56.6445,15.0,15.0,42.171,1.4211,1.5,56.4464,56.0,90.755
20160711110000,28.72,56.6445,15.0,15.0,42.7349,1.4733,1.5,56.4464,56.0,90.755
20160711111500,28.72,55.9244,15.0,15.0,41.9271,1.4813,1.5,55.6904,56.0,90.755
20160711113000,9.795,55.9244,15.0,15.0,42.1135,1.4813,1.5,55.6904,56.0,90.755
20160711114500,9.795,56.6445,15.0,15.0,41.572,1.4813,1.5,55.6904,56.0,90.755
20160711120000,17.1,56.6445,15.0,15.0,42.6347,1.4813,1.5,56.4464,56.0,90.755
20160711121500,29.565,56.6445,15.0,15.0,42.5483,1.4813,1.5,55.8524,56.0,90.755
20160711123000,29.565,55.8344,15.0,15.0,41.9327,1.4894,1.5,55.8524,56.0,90.755
20160711124500,21.84,55.8344,15.0,15.0,42.2715,1.5134,1.5,55.8524,56.0,90.755
20160711130000,20.285,55.8344,15.0,15.0,42.1915,1.4894,1.5,55.8524,56.0,90.755
20160711131500,20.285,55.8344,15.0,15.0,41.9089,1.5134,1.5,55.8524,56.0,90.755
20160711133000,20.285,55.8344,15.0,15.0,42.5005,1.4894,1.5,55.8524,56.0,90.755
20160711134500,20.285,55.8344,15.0,15.0,41.8687,1.4733,1.5,55.8524,56.0,90.755
20160711140000,20.285,55.8344,15.0,15.0,42.3909,1.4813,1.5,55.8524,56.0,90.755
20160711141500,20.285,55.834385,15.0,15.0,42.274516,1.477318,1.5,55.852386,56.0,90.754997
20160711143000,20.285,55.834385,15.0,15.0,37.482522,1.485347,1.5,55.852386,56.0,90.754997
20160711144500,7.76,55.834385,15.0,15.0,35.758008,1.489362,1.5,55.852386,56.0,90.754997
20160711150000,7.76,55.834385,15.0,15.0,37.09431,1.501405,1.5,55.852386,56.0,91.760002
20160711151500,7.76,55.834385,15.0,15.0,37.2077,1.557607,1.5,55.852386,56.0,91.760002
20160711153000,7.76,56.554459,15.0,15.0,37.690432,1.557607,1.5,55.852386,56.0,91.760002
20160711154500,7.76,56.554459,15.0,15.0,38.634289,1.557607,1.5,55.852386,56.0,91.760002
20160711160000,7.76,56.554459,15.0,15.0,39.28629,1.565636,1.5,55.852386,56.0,91.760002
20160711161500,7.76,57.36454,15.0,15.0,38.7615,1.597752,1.5,55.852386,56.0,91.760002
20160711163000,7.76,56.734474,15.0,15.0,38.314519,1.561622,1.5,55.852386,56.0,91.760002
20160711164500,7.76,56.734474,15.0,15.0,38.38971,1.561622,1.5,55.852386,56.0,90.419998
20160711170000,7.76,56.734474,15.0,15.0,38.106813,1.557607,1.5,55.852386,56.0,90.419998
20160711171500,7.76,56.734474,15.0,15.0,37.881104,1.569651,1.5,55.852386,56.0,90.419998
20160711173000,7.76,56.734474,15.0,15.0,38.107476,1.561622,1.5,55.852386,56.0,90.419998
20160711174500,5.705,56.734474,15.0,15.0,38.201724,1.593737,1.5,55.852386,56.0,90.419998
20160711180000,0.0,56.734474,15.0,15.0,38.465972,1.557607,1.5,55.852386,56.0,89.125
20160711181500,0.0,56.734474,15.0,15.0,38.95955,1.545564,1.5,55.186317,56.0,89.125
20160711183000,0.0,56.104412,15.0,15.0,39.192654,1.569651,1.5,55.186317,56.0,89.125
20160711184500,0.0,56.104412,15.0,15.0,39.15658,1.589723,1.5,55.186317,56.0,89.125
20160711190000,0.0,56.104412,15.0,15.0,39.192654,1.589723,1.5,55.186317,56.0,89.125
20160711191500,0.0,56.104412,15.0,15.0,39.324778,1.569651,1.5,55.186317,56.0,87.629997
20160711193000,0.0,56.104412,15.0,15.0,39.425435,1.545564,1.5,55.186317,56.0,87.629997
20160711194500,0.0,56.104412,15.0,15.0,39.425435,1.54155,1.5,55.186317,56.0,87.629997
20160711200000,0.0,56.734474,15.0,15.0,39.159215,1.533521,1.5,55.186317,56.0,87.629997
20160711201500,0.0,56.734474,15.0,15.0,39.255928,1.533521,1.5,55.186317,56.0,87.629997
20160711203000,0.0,56.734474,15.0,15.0,38.810341,1.54155,1.5,55.186317,56.0,87.629997
20160711204500,0.0,56.734474,15.0,15.0,38.675259,1.545564,1.5,55.186317,56.0,87.629997
20160711210000,0.0,56.104412,15.0,15.0,38.62703,1.569651,1.5,55.186317,56.0,87.629997
20160711211500,0.0,56.104412,15.0,15.0,38.490962,1.581694,1.5,55.186317,56.0,87.629997
20160711213000,0.0,56.104412,15.0,15.0,38.28686,1.569651,1.5,54.538254,56.0,87.629997
20160711214500,0.0,56.104412,15.0,15.0,38.369276,1.573665,1.5,54.538254,56.0,87.629997
20160711220000,0.0,56.104412,15.0,15.0,38.369276,1.585708,1.5,54.538254,56.0,87.629997
20160711221500,0.0,56.104412,15.0,15.0,38.369276,1.585708,1.5,54.538254,56.0,87.629997
20160711223000,0.0,56.104412,15.0,15.0,38.369276,1.569651,1.5,54.538254,56.0,86.675003
20160711224500,0.0,56.104412,15.0,15.0,38.232222,1.557607,1.5,54.538254,56.0,86.675003
20160711230000,0.0,56.104412,15.0,15.0,38.44972,1.573665,1.5,54.538254,56.0,86.675003
20160711231500,0.0,56.104412,15.0,15.0,38.31168,1.569651,1.5,54.538254,56.0,86.675003
20160711233000,0.0,56.104412,15.0,15.0,38.10462,1.565636,1.5,54.538254,56.0,86.675003
20160711234500,0.0,56.104412,15.0,15.0,37.96658,1.573665,1.5,54.538254,56.0,86.675003
20160712000000,0.0,56.104412,15.0,15.0,37.82854,1.581694,1.5,54.538254,56.0,86.675003
20160712001500,0.0,56.104412,15.0,15.0,38.041601,1.57768,1.5,54.538254,56.0,86.675003
20160712003000,0.0,56.104412,15.0,15.0,37.902575,1.581694,1.5,54.538254,56.0,86.675003
20160712004500,0.0,56.104412,15.0,15.0,37.833062,1.57768,1.5,54.538254,56.0,86.675003
20160712010000,0.0,56.104412,15.0,15.0,37.694036,1.589723,1.5,54.538254,56.0,86.675003
20160712011500,0.0,56.104412,15.0,15.0,37.694036,1.593737,1.5,54.538254,56.0,86.675003
20160712013000,0.0,56.104412,15.0,15.0,37.904632,1.589723,1.5,54.538254,56.0,86.675003
20160712014500,0.0,56.104412,15.0,15.0,38.044644,1.573665,1.5,54.538254,56.0,86.675003
20160712020000,0.0,56.104412,15.0,15.0,38.256226,1.57768,1.5,54.538254,56.0,86.675003
20160712021500,0.0,56.104412,15.0,15.0,38.256226,1.585708,1.5,54.538254,56.0,86.675003
20160712023000,0.0,56.104412,15.0,15.0,38.256226,1.569651,1.5,54.538254,56.0,86.675003
20160712024500,0.0,56.104412,15.0,15.0,38.044644,1.573665,1.5,54.538254,56.0,86.675003
20160712030000,0.0,56.104412,15.0,15.0,38.115228,1.573665,1.5,54.538254,56.0,86.675003
20160712031500,0.0,56.104412,15.0,15.0,37.97423,1.593737,1.5,54.538254,56.0,86.675003
20160712033000,0.0,56.104412,15.0,15.0,37.97423,1.57768,1.5,54.538254,56.0,86.675003
20160712034500,0.0,56.104412,15.0,15.0,37.97423,1.581694,1.5,54.538254,56.0,86.675003
20160712040000,0.0,56.104412,15.0,15.0,37.833232,1.581694,1.5,54.538254,56.0,86.675003
20160712041500,0.0,55.456345,15.0,15.0,37.484596,1.585708,1.5,54.538254,56.0,86.675003
20160712043000,0.0,56.19442,15.0,15.0,37.621735,1.581694,1.5,54.538254,56.0,86.675003
20160712044500,0.0,56.19442,15.0,15.0,37.692234,1.573665,1.5,54.538254,56.0,86.675003
20160712050000,0.0,56.19442,15.0,15.0,37.621735,1.581694,1.5,54.538254,56.0,86.675003
20160712051500,0.0,56.19442,15.0,15.0,37.621735,1.569651,1.5,54.538254,56.0,86.675003
20160712053000,0.0,56.19442,15.0,15.0,37.621735,1.585708,1.5,54.538254,56.0,86.675003
20160712054500,0.0,56.19442,15.0,15.0,37.480737,1.57768,1.5,54.538254,56.0,86.675003
20160712060000,0.0,56.19442,15.0,15.0,37.480737,1.57768,1.5,54.538254,56.0,86.675003
20160712061500,0.0,56.19442,15.0,15.0,37.480737,1.565636,1.5,54.538254,56.0,86.675003
20160712063000,0.0,56.19442,15.0,15.0,37.544912,1.581694,1.5,54.538254,56.0,86.675003
20160712064500,0.0,56.19442,15.0,15.0,37.544912,1.585708,1.5,54.538254,56.0,86.675003
20160712070000,0.0,56.19442,15.0,15.0,37.686896,1.557607,1.5,54.538254,56.0,86.675003
20160712071500,0.0,56.19442,15.0,15.0,38.036025,1.509434,1.5,54.538254,56.0,86.675003
20160712073000,0.0,56.19442,15.0,15.0,38.747016,1.509434,1.5,54.538254,56.0,86.675003
20160712074500,0.0,56.19442,15.0,15.0,38.890972,1.497391,1.5,55.276329,56.0,86.675003
20160712080000,0.0,56.19442,15.0,15.0,39.394818,1.477318,1.5,55.276329,56.0,86.675003
20160712081500,0.0,56.19442,15.0,15.0,39.754708,1.409073,1.5,55.276329,56.0,86.675003
20160712083000,0.0,57.274529,15.0,15.0,40.546466,1.433159,1.5,56.086411,56.0,86.675003
20160712084500,0.0,57.274529,15.0,15.0,40.68097,1.417102,1.5,56.086411,56.0,87.669998
20160712090000,26.5,57.274529,15.0,15.0,41.428681,1.437174,1.5,56.086411,56.0,89.125
20160712091500,26.5,56.374439,15.0,15.0,41.684956,1.437174,1.5,56.086411,56.0,89.125
20160712093000,25.33,56.374439,15.0,15.0,41.824628,1.433159,1.5,56.086411,56.0,89.125
20160712094500,25.33,56.374439,15.0,15.0,41.937848,1.453232,1.5,56.086411,56.0,90.595001
20160712100000,25.33,56.374439,15.0,15.0,41.901196,1.453232,1.5,56.086411,56.0,90.595001
20160712101500,25.33,56.374439,15.0,15.0,41.0174,1.449217,1.5,56.086411,56.0,90.595001
20160712103000,25.33,56.374439,15.0,15.0,41.910478,1.461261,1.5,56.086411,56.0,90.595001
20160712104500,25.33,56.374439,15.0,15.0,41.852627,1.437174,1.5,56.086411,56.0,90.595001
20160712110000,25.33,56.374439,15.0,15.0,41.820735,1.441188,1.5,56.086411,56.0,90.595001
20160712111500,25.33,56.374439,15.0,15.0,40.998071,1.441188,1.5,56.086411,56.0,90.595001
20160712113000,25.33,56.374439,15.0,15.0,41.657875,1.433159,1.5,56.086411,56.0,90.595001
20160712114500,25.33,56.374439,15.0,15.0,41.84275,1.397029,1.5,56.086411,56.0,90.595001
20160712120000,25.33,56.374439,15.0,15.0,41.9388,1.453232,1.5,56.086411,56.0,92.360001
20160712121500,29.055,56.374439,15.0,15.0,41.725739,1.473304,1.5,56.086411,56.0,92.360001
20160712123000,29.77,55.186317,15.0,15.0,41.99286,1.445203,1.5,56.086411,56.0,92.360001
20160712124500,29.77,55.186317,15.0,15.0,41.67224,1.477318,1.5,56.086411,56.0,92.360001
20160712130000,29.77,56.284431,15.0,15.0,41.061158,1.453232,1.5,56.086411,56.0,92.360001
20160712131500,29.77,56.284431,15.0,15.0,41.234201,1.457246,1.5,56.086411,56.0,92.360001
20160712133000,29.77,56.284431,15.0,15.0,41.1789,1.461261,1.5,56.086411,56.0,92.360001
20160712134500,29.77,56.284431,15.0,15.0,41.75095,1.437174,1.5,56.086411,56.0,92.360001
20160712140000,29.77,56.284431,15.0,15.0,40.31088,1.469289,1.5,56.086411,56.0,92.360001
20160712141500,29.77,56.284431,15.0,15.0,40.31088,1.505419,1.5,56.086411,56.0,92.360001
20160712143000,29.77,56.284431,15.0,15.0,40.241282,1.525492,1.5,56.086411,56.0,92.360001
20160712144500,29.77,56.284431,15.0,15.0,40.350728,1.54155,1.5,56.086411,56.0,92.360001
20160712150000,29.77,56.284431,15.0,15.0,40.514897,1.497391,1.5,56.086411,56.0,92.360001
20160712151500,29.77,56.284431,15.0,15.0,40.624343,1.469289,1.5,56.086411,56.0,92.360001
20160712153000,29.77,56.284431,15.0,15.0,40.54735,1.473304,1.5,56.086411,56.0,92.360001
20160712154500,29.77,56.284431,15.0,15.0,40.60158,1.445203,1.5,56.086411,56.0,92.360001
20160712160000,29.77,56.284431,15.0,15.0,41.11685,1.449217,1.5,56.086411,56.0,92.360001
20160712161500,29.77,56.284431,15.0,15.0,41.636064,1.465275,1.5,56.086411,56.0,92.360001
20160712163000,29.77,56.284431,15.0,15.0,41.226296,1.469289,1.5,56.086411,56.0,92.360001
20160712164500,33.57,56.284431,15.0,15.0,40.735098,1.477318,1.5,56.086411,56.0,92.360001
20160712170000,33.57,55.636368,15.0,15.0,41.226296,1.473304,1.5,56.086411,56.0,92.360001
20160712171500,33.57,55.636368,15.0,15.0,41.4152,1.461261,1.5,56.086411,56.0,92.360001
20160712173000,33.57,55.636368,15.0,15.0,41.226296,1.477318,1.5,56.086411,56.0,92.360001
20160712174500,33.57,55.636368,15.0,15.0,41.824968,1.509434,1.5,56.086411,56.0,92.360001
20160712180000,33.57,55.636368,15.0,15.0,41.390465,1.54155,1.5,56.086411,56.0,92.360001
20160712181500,32.395,55.636368,15.0,15.0,40.896309,1.545564,1.5,56.086411,56.0,92.360001
20160712183000,29.305,55.636368,15.0,15.0,41.19811,1.557607,1.5,56.086411,56.0,92.360001
20160712184500,29.305,55.636368,15.0,15.0,41.992095,1.565636,1.5,56.086411,56.0,92.360001
20160712190000,16.389999,55.636368,15.0,15.0,41.390465,1.585708,1.5,56.086411,56.0,92.360001
20160712191500,15.215,55.636368,15.0,15.0,41.4152,1.569651,1.5,56.086411,56.0,92.360001
20160712193000,15.215,55.636368,15.0,15.0,41.787092,1.585708,1.5,56.086411,56.0,92.360001
20160712194500,14.04,55.636368,15.0,15.0,41.573215,1.573665,1.5,56.086411,56.0,91.150002
20160712200000,12.87,56.19442,15.0,15.0,41.518254,1.581694,1.5,56.086411,56.0,91.150002
20160712201500,10.785,56.19442,15.0,15.0,41.391638,1.565636,1.5,56.086411,56.0,91.150002
20160712203000,10.785,56.19442,15.0,15.0,41.296659,1.565636,1.5,56.086411,56.0,91.150002
20160712204500,9.395,56.824486,15.0,15.0,41.3914,1.57768,1.5,56.086411,56.0,91.150002
20160712210000,9.395,56.824486,15.0,15.0,41.02182,1.57768,1.5,56.086411,56.0,91.150002
20160712211500,9.395,56.824486,15.0,15.0,40.85675,1.553593,1.5,56.086411,56.0,91.150002
20160712213000,9.395,56.824486,15.0,15.0,40.635648,1.57768,1.5,56.086411,56.0,91.150002
20160712214500,9.395,56.824486,15.0,15.0,40.509032,1.593737,1.5,56.086411,56.0,91.150002
20160712220000,9.395,56.824486,15.0,15.0,40.431801,1.573665,1.5,56.086411,56.0,91.150002
20160712221500,9.395,56.824486,15.0,15.0,40.614296,1.57768,1.5,56.086411,56.0,91.150002
20160712223000,9.395,56.824486,15.0,15.0,40.353992,1.581694,1.5,56.086411,56.0,91.150002
20160712224500,9.395,56.824486,15.0,15.0,40.336822,1.581694,1.5,56.086411,56.0,91.150002
20160712230000,9.395,56.824486,15.0,15.0,40.336822,1.581694,1.5,56.086411,56.0,91.150002
20160712231500,9.395,56.824486,15.0,15.0,40.336822,1.573665,1.5,56.086411,56.0,91.150002
20160712233000,9.395,56.824486,15.0,15.0,40.623425,1.561622,1.5,56.086411,56.0,89.934998
20160712234500,9.395,56.824486,15.0,15.0,40.623425,1.569651,1.5,56.086411,56.0,89.934998
20160713000000,9.395,56.824486,15.0,15.0,40.490315,1.581694,1.5,56.086411,56.0,89.934998
20160713001500,9.395,56.824486,15.0,15.0,40.596888,1.589723,1.5,56.086411,56.0,89.934998
20160713003000,8.005,56.824486,15.0,15.0,40.395744,1.557607,1.5,56.086411,56.0,89.934998
20160713004500,8.005,56.824486,15.0,15.0,40.498866,1.573665,1.5,56.086411,56.0,89.934998
20160713010000,8.005,56.824486,15.0,15.0,40.363784,1.557607,1.5,56.086411,56.0,89.934998
20160713011500,0.0,56.824486,15.0,15.0,40.363784,1.429145,1.5,55.186317,56.0,85.209999
20160713013000,0.0,56.824486,15.0,15.0,40.026079,1.409073,1.5,55.186317,56.0,85.209999
20160713014500,0.0,56.824486,15.0,15.0,39.851642,1.413087,1.5,55.186317,56.0,85.209999
20160713020000,0.0,56.824486,15.0,15.0,39.945397,1.429145,1.5,55.186317,56.0,86.065002
20160713021500,0.0,56.824486,15.0,15.0,39.87687,1.429145,1.5,55.186317,56.0,86.065002
20160713023000,0.0,56.824486,15.0,15.0,39.87687,1.405058,1.5,55.186317,56.0,86.065002
20160713024500,0.0,56.824486,15.0,15.0,39.87687,1.441188,1.5,55.186317,56.0,86.065002
20160713030000,0.0,56.824486,15.0,15.0,40.17522,1.445203,1.5,55.186317,56.0,86.065002
20160713031500,0.0,56.824486,15.0,15.0,40.17522,1.413087,1.5,55.186317,56.0,86.065002
20160713033000,0.0,56.824486,15.0,15.0,39.945397,1.433159,1.5,55.186317,56.0,86.065002
20160713034500,0.0,56.824486,15.0,15.0,39.87687,1.453232,1.5,55.186317,56.0,86.065002
20160713040000,0.0,56.824486,15.0,15.0,39.739816,1.429145,1.5,55.186317,56.0,86.065002
20160713041500,0.0,56.824486,15.0,15.0,39.602762,1.437174,1.5,55.186317,56.0,86.065002
20160713043000,0.0,56.824486,15.0,15.0,39.69208,1.429145,1.5,55.186317,56.0,86.065002
20160713044500,0.0,56.824486,15.0,15.0,39.69208,1.441188,1.5,55.186317,56.0,86.065002
20160713050000,0.0,56.824486,15.0,15.0,39.709913,1.445203,1.5,55.186317,56.0,86.065002
20160713051500,0.0,56.824486,15.0,15.0,39.709913,1.449217,1.5,55.186317,56.0,86.065002
20160713053000,0.0,56.824486,15.0,15.0,39.570887,1.449217,1.5,55.186317,56.0,86.065002
20160713054500,0.0,56.824486,15.0,15.0,39.570887,1.453232,1.5,55.186317,56.0,86.065002
20160713060000,0.0,56.824486,15.0,15.0,39.654782,1.445203,1.5,55.186317,56.0,86.065002
20160713061500,0.0,56.824486,15.0,15.0,39.654782,1.453232,1.5,55.186317,56.0,86.065002
20160713063000,0.0,56.824486,15.0,15.0,40.018701,1.453232,1.5,55.186317,56.0,86.065002
20160713064500,0.0,56.824486,15.0,15.0,40.018701,1.449217,1.5,55.186317,56.0,86.065002
20160713070000,0.0,56.824486,15.0,15.0,40.004812,1.449217,1.5,55.186317,56.0,86.065002
20160713071500,0.0,56.824486,15.0,15.0,40.004812,1.397029,1.5,55.186317,56.0,87.315002
20160713073000,0.0,56.824486,15.0,15.0,40.512194,1.429145,1.5,55.186317,56.0,87.315002
20160713074500,0.0,56.824486,15.0,15.0,40.79419,1.421116,1.5,55.186317,56.0,87.315002
20160713080000,0.0,57.544556,15.0,15.0,41.146685,1.42513,1.5,56.212421,56.0,87.315002
20160713081500,0.0,57.544556,15.0,15.0,41.428681,1.413087,1.5,56.212421,56.0,88.32
20160713083000,27.455,56.464447,15.0,15.0,41.824968,1.457246,1.5,56.212421,56.0,88.32
20160713084500,14.745,56.464447,15.0,15.0,42.073355,1.445203,1.5,55.348335,56.0,88.32
20160713090000,10.335,56.464447,15.0,15.0,42.59092,1.421116,1.5,55.348335,56.0,88.32
20160713091500,10.335,56.464447,15.0,15.0,42.573002,1.421116,1.5,56.212421,56.0,88.32
20160713093000,27.785,56.464447,15.0,15.0,42.809472,1.429145,1.5,56.212421,56.0,89.834999
20160713094500,9.895,56.464447,15.0,15.0,42.886295,1.421116,1.5,55.636368,56.0,89.834999
20160713100000,18.135,56.464447,15.0,15.0,42.566576,1.457246,1.5,56.662468,56.0,91.764999
20160713101500,30.41,56.464447,15.0,15.0,42.696728,1.417102,1.5,55.798382,56.0,91.764999
20160713103000,32.060001,56.464447,15.0,15.0,42.433874,1.449217,1.5,55.798382,56.0,93.040001
20160713104500,32.060001,55.636368,15.0,15.0,42.17102,1.441188,1.5,55.798382,56.0,93.040001
20160713110000,12.015,56.464447,15.0,15.0,42.071179,1.437174,1.5,55.798382,56.0,93.040001
20160713111500,26.605,55.096313,15.0,15.0,42.509456,1.497391,1.5,55.798382,56.0,100.0
20160713113000,19.945,55.726372,15.0,15.0,42.24446,1.553593,1.5,55.798382,56.0,100.0
20160713114500,19.945,55.726372,15.0,15.0,41.833536,1.557607,1.5,55.798382,56.0,100.0
20160713120000,19.945,56.464447,15.0,15.0,41.391638,1.565636,1.5,55.798382,56.0,100.0
20160713121500,19.945,55.726372,15.0,15.0,41.227384,1.545564,1.5,55.798382,56.0,100.0
20160713123000,19.945,55.726372,15.0,15.0,42.036975,1.533521,1.5,55.798382,56.0,100.0
20160713124500,19.945,55.726372,15.0,15.0,41.350464,1.553593,1.5,55.798382,56.0,100.0
20160713130000,15.655,55.726372,15.0,15.0,40.131836,1.569651,1.5,55.798382,56.0,100.0
20160713131500,15.655,55.726372,15.0,15.0,40.642176,1.557607,1.5,55.798382,56.0,94.434998
20160713133000,15.655,55.726372,15.0,15.0,40.251465,1.557607,1.5,55.798382,56.0,94.434998
20160713134500,15.655,55.726372,15.0,15.0,40.251465,1.553593,1.5,55.798382,56.0,94.434998
20160713140000,34.485001,55.726372,15.0,15.0,40.897958,1.533521,1.5,55.798382,56.0,94.434998
20160713141500,33.455002,55.726372,15.0,15.0,40.897958,1.553593,1.5,55.798382,56.0,94.434998
20160713143000,33.455002,55.726372,15.0,15.0,41.4152,1.549578,1.5,55.798382,56.0,94.434998
20160713144500,32.279999,55.726372,15.0,15.0,41.11685,1.593737,1.5,55.798382,56.0,94.434998
20160713150000,32.279999,55.726372,15.0,15.0,41.936386,1.581694,1.5,55.798382,56.0,94.434998
20160713151500,32.279999,55.726372,15.0,15.0,41.992095,1.573665,1.5,55.798382,56.0,94.434998
20160713153000,32.279999,55.726372,15.0,15.0,42.593725,1.549578,1.5,55.798382,56.0,94.434998
20160713154500,32.279999,55.726372,15.0,15.0,42.236708,1.585708,1.5,55.798382,56.0,94.434998
20160713160000,31.395,55.726372,15.0,15.0,41.618486,1.569651,1.5,55.798382,56.0,94.434998
20160713161500,16.700001,55.726372,15.0,15.0,41.979532,1.581694,1.5,55.798382,56.0,94.434998
20160713163000,15.315,55.726372,15.0,15.0,41.925472,1.553593,1.5,55.798382,56.0,92.724998
20160713164500,13.925,56.734474,15.0,15.0,42.154309,1.573665,1.5,55.798382,56.0,92.724998
20160713170000,19.235001,56.734474,15.0,15.0,42.489719,1.561622,1.5,56.410442,56.0,91.639999
20160713171500,26.115,56.734474,15.0,15.0,42.370413,1.549578,1.5,56.410442,56.0,91.639999
20160713173000,26.115,56.734474,15.0,15.0,42.370413,1.545564,1.5,56.410442,56.0,91.639999
20160713174500,26.115,56.734474,15.0,15.0,42.072148,1.545564,1.5,56.410442,56.0,91.639999
20160713180000,26.115,56.734474,15.0,15.0,42.113152,1.549578,1.5,56.410442,56.0,91.639999
20160713181500,26.115,56.734474,15.0,15.0,42.210851,1.553593,1.5,56.410442,56.0,91.639999
20160713183000,26.115,56.734474,15.0,15.0,41.968295,1.557607,1.5,56.410442,56.0,91.639999
20160713184500,26.115,56.734474,15.0,15.0,41.968295,1.569651,1.5,56.410442,56.0,91.639999
20160713190000,26.115,56.734474,15.0,15.0,42.274125,1.565636,1.5,56.410442,56.0,91.639999
20160713191500,26.115,56.014404,15.0,15.0,42.2125,1.573665,1.5,56.410442,56.0,91.639999
20160713193000,26.115,56.014404,15.0,15.0,42.237728,1.593737,1.5,55.726372,56.0,91.639999
20160713194500,26.115,56.014404,15.0,15.0,42.113492,1.569651,1.5,55.726372,56.0,91.639999
20160713200000,20.700001,56.014404,15.0,15.0,42.196401,1.57768,1.5,55.726372,56.0,91.639999
20160713201500,11.3,56.014404,15.0,15.0,41.945957,1.57768,1.5,55.726372,56.0,91.639999
20160713203000,11.3,56.014404,15.0,15.0,41.820735,1.565636,1.5,55.726372,56.0,90.345001
20160713204500,11.3,56.014404,15.0,15.0,41.908166,1.581694,1.5,55.726372,56.0,90.345001
20160713210000,10.27,56.824486,15.0,15.0,41.85057,1.573665,1.5,55.726372,56.0,90.345001
20160713211500,10.27,56.824486,15.0,15.0,41.59421,1.57768,1.5,55.726372,56.0,90.345001
20160713213000,10.27,56.824486,15.0,15.0,41.529712,1.581694,1.5,55.726372,56.0,90.345001
20160713214500,10.27,56.824486,15.0,15.0,41.395208,1.585708,1.5,55.726372,56.0,90.345001
20160713220000,10.27,56.824486,15.0,15.0,41.19998,1.585708,1.5,55.726372,56.0,90.345001
20160713221500,10.27,56.824486,15.0,15.0,41.320357,1.573665,1.5,55.726372,56.0,90.345001
20160713223000,8.405,56.824486,15.0,15.0,40.926943,1.565636,1.5,55.726372,56.0,90.345001
20160713224500,8.405,56.824486,15.0,15.0,41.108452,1.565636,1.5,55.726372,56.0,90.345001
20160713230000,8.405,56.824486,15.0,15.0,41.22242,1.549578,1.5,55.726372,56.0,90.345001
20160713231500,8.405,56.824486,15.0,15.0,41.20032,1.561622,1.5,55.726372,56.0,90.345001
20160713233000,8.405,56.824486,15.0,15.0,41.309358,1.565636,1.5,55.726372,56.0,90.345001
20160713234500,8.405,56.824486,15.0,15.0,41.241817,1.573665,1.5,55.726372,56.0,90.345001
20160714000000,8.405,56.824486,15.0,15.0,41.106735,1.585708,1.5,55.726372,56.0,90.345001
20160714001500,8.405,56.824486,15.0,15.0,41.212322,1.589723,1.5,55.726372,56.0,90.345001
20160714003000,8.405,56.824486,15.0,15.0,41.076254,1.585708,1.5,55.726372,56.0,90.345001
20160714004500,7.21,56.824486,15.0,15.0,40.940186,1.573665,1.5,55.726372,56.0,89.309998
20160714010000,7.21,56.824486,15.0,15.0,40.872152,1.561622,1.5,55.726372,56.0,89.309998
20160714011500,7.21,56.824486,15.0,15.0,40.872152,1.57768,1.5,55.726372,56.0,89.309998
20160714013000,7.21,56.824486,15.0,15.0,40.600016,1.57768,1.5,55.726372,56.0,89.309998
20160714014500,6.18,56.824486,15.0,15.0,40.463948,1.581694,1.5,55.726372,56.0,89.309998
20160714020000,6.18,56.824486,15.0,15.0,40.493613,1.585708,1.5,55.726372,56.0,89.309998
20160714021500,6.18,56.824486,15.0,15.0,40.356559,1.573665,1.5,55.726372,56.0,89.309998
20160714023000,6.18,56.824486,15.0,15.0,40.082451,1.573665,1.5,55.726372,56.0,89.309998
20160714024500,6.18,56.824486,15.0,15.0,40.082451,1.573665,1.5,55.726372,56.0,89.309998
20160714030000,6.18,56.824486,15.0,15.0,39.945397,1.565636,1.5,55.726372,56.0,89.309998
20160714031500,6.18,56.824486,15.0,15.0,40.1062,1.561622,1.5,55.726372,56.0,89.309998
20160714033000,6.18,56.824486,15.0,15.0,40.1062,1.553593,1.5,55.726372,56.0,89.309998
20160714034500,6.18,56.824486,15.0,15.0,39.96816,1.553593,1.5,55.726372,56.0,89.309998
20160714040000,6.18,56.824486,15.0,15.0,39.83012,1.565636,1.5,55.726372,56.0,89.309998
20160714041500,6.18,56.824486,15.0,15.0,40.196504,1.561622,1.5,55.726372,56.0,89.309998
20160714043000,6.18,56.824486,15.0,15.0,40.196504,1.561622,1.5,55.726372,56.0,89.309998
20160714044500,6.18,56.824486,15.0,15.0,40.196504,1.561622,1.5,55.726372,56.0,89.309998
20160714050000,6.18,56.824486,15.0,15.0,40.057478,1.561622,1.5,55.726372,56.0,89.309998
20160714051500,6.18,56.824486,15.0,15.0,39.918452,1.565636,1.5,55.726372,56.0,89.309998
20160714053000,6.18,56.824486,15.0,15.0,39.779426,1.557607,1.5,55.726372,56.0,89.309998
20160714054500,0.0,56.824486,15.0,15.0,39.794794,1.557607,1.5,55.726372,56.0,89.309998
20160714060000,0.0,57.544556,15.0,15.0,39.794794,1.545564,1.5,55.726372,56.0,89.309998
20160714061500,0.0,57.544556,15.0,15.0,39.794794,1.553593,1.5,55.726372,56.0,89.309998
20160714063000,0.0,56.734474,15.0,15.0,39.736705,1.557607,1.5,55.726372,56.0,89.309998
20160714064500,0.0,56.734474,15.0,15.0,39.736705,1.569651,1.5,55.726372,56.0,89.309998
20160714070000,0.0,56.734474,15.0,15.0,39.736705,1.565636,1.5,55.726372,56.0,89.309998
20160714071500,0.0,56.734474,15.0,15.0,39.654782,1.57768,1.5,55.726372,56.0,89.309998
20160714073000,0.0,56.734474,15.0,15.0,40.018701,1.553593,1.5,55.726372,56.0,89.309998
20160714074500,0.0,56.734474,15.0,15.0,40.455584,1.537535,1.5,55.726372,56.0,88.144997
20160714080000,0.0,56.734474,15.0,15.0,40.653192,1.533521,1.5,55.726372,56.0,88.144997
20160714081500,0.0,57.454548,15.0,15.0,40.864689,1.489362,1.5,55.726372,56.0,88.144997
20160714083000,0.0,57.454548,15.0,15.0,41.287683,1.461261,1.5,55.726372,56.0,88.144997
20160714084500,0.0,57.454548,15.0,15.0,41.922174,1.417102,1.5,56.284431,56.0,88.144997
20160714090000,11.69,57.454548,15.0,15.0,42.66504,1.445203,1.5,56.284431,56.0,89.959999
20160714091500,6.145,56.734474,15.0,15.0,40.22384,1.457246,1.5,56.284431,56.0,89.959999
20160714093000,6.145,56.734474,15.0,15.0,38.439741,1.433159,1.5,56.284431,56.0,89.959999
20160714094500,8.725,57.36454,15.0,15.0,38.324294,1.437174,1.5,56.284431,56.0,89.959999
20160714100000,25.715,56.284431,15.0,15.0,38.634884,1.441188,1.5,56.284431,56.0,89.959999
20160714101500,25.715,56.284431,15.0,15.0,38.393144,1.441188,1.5,56.284431,56.0,91.220001
20160714103000,25.715,56.284431,15.0,15.0,38.88475,1.413087,1.5,56.284431,56.0,91.220001
20160714104500,25.715,56.284431,15.0,15.0,38.943332,1.433159,1.5,56.284431,56.0,91.220001
20160714110000,26.575001,56.284431,15.0,15.0,39.49352,1.437174,1.5,56.284431,56.0,91.220001
20160714111500,26.575001,56.284431,15.0,15.0,39.42416,1.445203,1.5,56.284431,56.0,92.485001
20160714113000,26.575001,56.284431,15.0,15.0,38.583578,1.441188,1.5,56.284431,56.0,92.485001
20160714114500,26.575001,56.284431,15.0,15.0,39.561452,1.433159,1.5,56.284431,56.0,92.485001
20160714120000,26.575001,56.284431,15.0,15.0,40.0229,1.469289,1.5,56.284431,56.0,93.824997
20160714121500,26.575001,56.284431,15.0,15.0,40.863635,1.505419,1.5,56.284431,56.0,93.824997
20160714123000,26.575001,56.284431,15.0,15.0,40.998394,1.517463,1.5,56.284431,56.0,93.824997
20160714124500,26.575001,56.284431,15.0,15.0,40.998071,1.517463,1.5,56.284431,56.0,93.824997
20160714130000,26.575001,56.284431,15.0,15.0,40.425375,1.529506,1.5,55.636368,56.0,93.824997
20160714131500,9.48,56.284431,15.0,15.0,40.425375,1.553593,1.5,55.636368,56.0,93.824997
20160714133000,9.48,56.284431,15.0,15.0,39.00324,1.573665,1.5,55.636368,56.0,93.824997
20160714134500,8.09,56.284431,15.0,15.0,38.791913,1.573665,1.5,55.636368,56.0,92.614998
20160714140000,8.09,56.914494,15.0,15.0,38.4538,1.573665,1.5,55.636368,56.0,92.614998
20160714141500,7.06,56.914494,15.0,15.0,38.598096,1.573665,1.5,55.636368,56.0,91.529999
20160714143000,7.06,56.914494,15.0,15.0,38.920688,1.585708,1.5,55.636368,56.0,91.529999
20160714144500,7.06,56.914494,15.0,15.0,39.054784,1.553593,1.5,55.636368,56.0,91.529999
20160714150000,7.06,56.914494,15.0,15.0,39.012964,1.525492,1.5,56.212421,56.0,91.529999
20160714151500,7.06,56.914494,15.0,15.0,39.012964,1.549578,1.5,56.212421,56.0,91.529999
20160714153000,7.06,56.914494,15.0,15.0,39.148046,1.54155,1.5,56.212421,56.0,91.529999
20160714154500,7.06,56.914494,15.0,15.0,39.148046,1.549578,1.5,56.212421,56.0,91.529999
20160714160000,7.06,56.914494,15.0,15.0,39.390024,1.545564,1.5,56.212421,56.0,91.529999
20160714161500,7.06,56.914494,15.0,15.0,39.522964,1.525492,1.5,56.212421,56.0,91.529999
20160714163000,7.06,56.914494,15.0,15.0,40.249646,1.529506,1.5,56.212421,56.0,91.529999
20160714164500,15.545,56.914494,15.0,15.0,40.093688,1.529506,1.5,56.212421,56.0,91.529999
20160714170000,20.025,55.546356,15.0,15.0,40.484144,1.505419,1.5,55.348335,56.0,91.529999
20160714171500,20.025,57.184517,15.0,15.0,40.367218,1.525492,1.5,56.608459,56.0,91.529999
20160714173000,26.594999,56.374439,15.0,15.0,41.017808,1.525492,1.5,55.762375,56.0,91.529999
20160714174500,26.594999,56.374439,15.0,15.0,40.761856,1.557607,1.5,55.762375,56.0,91.529999
20160714180000,26.594999,56.374439,15.0,15.0,40.761856,1.553593,1.5,55.762375,56.0,91.529999
20160714181500,26.594999,56.374439,15.0,15.0,40.890614,1.565636,1.5,55.762375,56.0,91.529999
20160714183000,26.594999,56.374439,15.0,15.0,40.890614,1.565636,1.5,55.762375,56.0,91.529999
20160714184500,26.594999,56.374439,15.0,15.0,41.017808,1.557607,1.5,55.762375,56.0,91.529999
20160714190000,26.594999,56.374439,15.0,15.0,41.017808,1.573665,1.5,55.762375,56.0,91.529999
20160714191500,26.594999,56.374439,15.0,15.0,41.017808,1.573665,1.5,55.762375,56.0,91.529999
20160714193000,26.594999,56.374439,15.0,15.0,41.27376,1.573665,1.5,55.762375,56.0,91.529999
20160714194500,26.594999,56.374439,15.0,15.0,41.27376,1.573665,1.5,55.762375,56.0,91.529999
20160714200000,10.99,56.374439,15.0,15.0,41.27138,1.561622,1.5,55.762375,56.0,90.059998
20160714201500,6.995,57.094509,15.0,15.0,41.395208,1.569651,1.5,55.762375,56.0,90.059998
20160714203000,6.995,57.094509,15.0,15.0,41.451495,1.569651,1.5,56.338436,56.0,90.059998
20160714204500,6.995,57.094509,15.0,15.0,41.306638,1.561622,1.5,56.338436,56.0,90.059998
20160714210000,6.995,57.094509,15.0,15.0,40.9562,1.569651,1.5,56.338436,56.0,90.059998
20160714211500,6.995,57.094509,15.0,15.0,41.066224,1.581694,1.5,56.338436,56.0,90.059998
20160714213000,6.995,57.094509,15.0,15.0,40.579956,1.585708,1.5,55.762375,56.0,90.059998
20160714214500,6.995,57.094509,15.0,15.0,40.249646,1.569651,1.5,55.762375,56.0,90.059998
20160714220000,3.825,57.094509,15.0,15.0,39.792312,1.57768,1.5,55.762375,56.0,90.059998
20160714221500,3.825,57.094509,15.0,15.0,39.52412,1.573665,1.5,55.762375,56.0,88.910004
20160714223000,0.0,57.094509,15.0,15.0,39.511472,1.573665,1.5,55.762375,56.0,88.910004
20160714224500,0.0,57.094509,15.0,15.0,39.375404,1.573665,1.5,55.762375,56.0,88.910004
20160714230000,0.0,57.094509,15.0,15.0,39.239336,1.573665,1.5,55.762375,56.0,88.910004
20160714231500,0.0,56.374439,15.0,15.0,39.123073,1.565636,1.5,55.762375,56.0,88.910004
20160714233000,0.0,56.374439,15.0,15.0,38.848965,1.561622,1.5,55.762375,56.0,88.910004
20160714234500,0.0,56.374439,15.0,15.0,38.93286,1.565636,1.5,55.186317,56.0,88.910004
20160715000000,0.0,56.374439,15.0,15.0,39.0709,1.565636,1.5,55.186317,56.0,88.910004
20160715001500,0.0,56.374439,15.0,15.0,39.084296,1.561622,1.5,55.186317,56.0,88.910004
20160715003000,0.0,56.374439,15.0,15.0,39.084296,1.565636,1.5,55.186317,56.0,88.910004
20160715004500,0.0,56.374439,15.0,15.0,39.153809,1.565636,1.5,55.186317,56.0,88.910004
20160715010000,0.0,56.374439,15.0,15.0,38.86384,1.569651,1.5,55.186317,56.0,88.910004
20160715011500,0.0,56.374439,15.0,15.0,38.86384,1.581694,1.5,55.186317,56.0,88.910004
20160715013000,0.0,56.374439,15.0,15.0,39.084296,1.573665,1.5,55.186317,56.0,88.910004
20160715014500,0.0,57.094509,15.0,15.0,39.084296,1.557607,1.5,55.88839,56.0,88.910004
20160715020000,0.0,56.374439,15.0,15.0,39.374758,1.561622,1.5,55.88839,56.0,88.910004
20160715021500,0.0,56.374439,15.0,15.0,39.51477,1.553593,1.5,55.88839,56.0,88.910004
20160715023000,0.0,56.374439,15.0,15.0,39.654782,1.545564,1.5,55.88839,56.0,88.910004
20160715024500,0.0,56.374439,15.0,15.0,39.654782,1.545564,1.5,55.88839,56.0,88.910004
20160715030000,0.0,57.004501,15.0,15.0,39.51477,1.545564,1.5,55.88839,56.0,88.910004
20160715031500,0.0,57.004501,15.0,15.0,39.292835,1.549578,1.5,55.88839,56.0,88.910004
20160715033000,0.0,57.004501,15.0,15.0,39.16474,1.549578,1.5,55.88839,56.0,88.910004
20160715034500,0.0,57.004501,15.0,15.0,39.024728,1.549578,1.5,55.88839,56.0,88.910004
20160715040000,0.0,57.004501,15.0,15.0,38.961216,1.565636,1.5,55.88839,56.0,88.910004
20160715041500,0.0,57.004501,15.0,15.0,38.961216,1.549578,1.5,55.88839,56.0,88.910004
20160715043000,0.0,57.004501,15.0,15.0,38.884716,1.557607,1.5,55.88839,56.0,88.910004
20160715044500,0.0,57.004501,15.0,15.0,39.102214,1.553593,1.5,55.88839,56.0,88.910004
20160715050000,0.0,57.004501,15.0,15.0,39.243212,1.553593,1.5,55.88839,56.0,88.910004
20160715051500,0.0,57.004501,15.0,15.0,39.16474,1.553593,1.5,55.88839,56.0,88.910004
20160715053000,0.0,57.004501,15.0,15.0,39.525208,1.557607,1.5,55.88839,56.0,88.910004
20160715054500,0.0,57.004501,15.0,15.0,39.595707,1.561622,1.5,55.88839,56.0,88.910004
20160715060000,0.0,57.004501,15.0,15.0,39.38421,1.557607,1.5,55.88839,56.0,88.910004
20160715061500,0.0,57.004501,15.0,15.0,39.461696,1.553593,1.5,55.88839,56.0,88.910004
20160715063000,0.0,57.004501,15.0,15.0,39.461696,1.545564,1.5,55.88839,56.0,88.910004
20160715064500,0.0,57.004501,15.0,15.0,39.461696,1.565636,1.5,55.88839,56.0,88.910004
20160715070000,0.0,57.004501,15.0,15.0,39.60368,1.561622,1.5,55.88839,56.0,88.910004
20160715071500,0.0,57.004501,15.0,15.0,39.60368,1.561622,1.5,55.88839,56.0,88.910004
20160715073000,0.0,57.004501,15.0,15.0,39.745664,1.565636,1.5,55.88839,56.0,88.910004
20160715074500,0.0,57.004501,15.0,15.0,39.96612,1.553593,1.5,55.88839,56.0,88.910004
20160715080000,0.0,57.004501,15.0,15.0,40.180575,1.493376,1.5,55.312332,56.0,88.910004
20160715081500,0.0,57.004501,15.0,15.0,40.323545,1.485347,1.5,55.312332,56.0,88.910004
20160715083000,0.0,57.004501,15.0,15.0,40.609485,1.473304,1.5,55.312332,56.0,88.910004
20160715084500,2.58,57.634563,15.0,15.0,40.68097,1.469289,1.5,56.374439,56.0,88.910004
20160715090000,25.459999,56.734474,15.0,15.0,40.96691,1.461261,1.5,56.374439,56.0,88.910004
20160715091500,25.459999,56.734474,15.0,15.0,41.10988,1.481333,1.5,56.374439,56.0,88.910004
20160715093000,25.459999,56.734474,15.0,15.0,41.610275,1.457246,1.5,55.798382,56.0,88.910004
20160715094500,25.459999,56.734474,15.0,15.0,41.662448,1.421116,1.5,55.798382,56.0,88.910004
20160715100000,25.459999,56.734474,15.0,15.0,41.922174,1.453232,1.5,55.798382,56.0,88.910004
20160715101500,25.459999,56.734474,15.0,15.0,41.894974,1.433159,1.5,55.798382,56.0,88.910004
20160715103000,25.459999,56.734474,15.0,15.0,42.03876,1.433159,1.5,55.798382,56.0,88.910004
20160715104500,25.459999,56.734474,15.0,15.0,41.960696,1.417102,1.5,55.798382,56.0,88.910004
20160715110000,27.469999,56.734474,15.0,15.0,41.648202,1.421116,1.5,55.798382,56.0,90.099998
20160715111500,27.469999,56.734474,15.0,15.0,41.400546,1.465275,1.5,55.798382,56.0,90.099998
20160715113000,23.35,55.726372,15.0,15.0,38.946375,1.465275,1.5,55.798382,56.0,90.099998
20160715114500,9.8,57.184517,15.0,15.0,39.121152,1.481333,1.5,56.446445,56.0,90.099998
20160715120000,25.344999,57.184517,15.0,15.0,38.857244,1.497391,1.5,56.446445,56.0,90.099998
20160715121500,6.655,57.184517,15.0,15.0,39.324778,1.477318,1.5,55.852386,56.0,90.099998
20160715123000,6.655,57.184517,15.0,15.0,38.58198,1.497391,1.5,55.852386,56.0,90.099998
20160715124500,6.655,57.184517,15.0,15.0,38.4538,1.509434,1.5,55.852386,56.0,90.099998
20160715130000,6.655,57.184517,15.0,15.0,38.623477,1.521477,1.5,55.852386,56.0,90.099998
20160715131500,6.655,57.184517,15.0,15.0,38.38971,1.553593,1.5,55.852386,56.0,90.099998
20160715133000,6.655,57.184517,15.0,15.0,38.58198,1.545564,1.5,55.852386,56.0,90.099998
20160715134500,6.655,57.184517,15.0,15.0,38.92232,1.537535,1.5,55.852386,56.0,90.099998
20160715140000,6.655,57.184517,15.0,15.0,38.68806,1.529506,1.5,55.852386,56.0,90.099998
20160715141500,6.655,57.184517,15.0,15.0,38.946392,1.549578,1.5,55.852386,56.0,90.099998
20160715143000,6.655,57.184517,15.0,15.0,39.204724,1.533521,1.5,55.852386,56.0,90.099998
20160715144500,20.870001,57.184517,15.0,15.0,39.269307,1.545564,1.5,56.572456,56.0,90.099998
20160715150000,25.325001,56.464447,15.0,15.0,39.269307,1.537535,1.5,55.690369,56.0,90.099998
20160715151500,23.934999,56.464447,15.0,15.0,39.269307,1.553593,1.5,55.690369,56.0,90.099998
20160715153000,23.934999,56.464447,15.0,15.0,39.768308,1.557607,1.5,55.690369,56.0,90.099998
20160715154500,23.934999,56.464447,15.0,15.0,39.41515,1.545564,1.5,55.690369,56.0,90.099998
20160715160000,23.934999,56.464447,15.0,15.0,39.60742,1.553593,1.5,55.690369,56.0,90.099998
20160715161500,17.995001,56.464447,15.0,15.0,39.7356,1.557607,1.5,55.690369,56.0,90.099998
20160715163000,17.995001,56.464447,15.0,15.0,40.12014,1.573665,1.5,55.690369,56.0,90.099998
20160715164500,16.605,56.464447,15.0,15.0,39.873062,1.545564,1.5,55.690369,56.0,90.099998
20160715170000,7.85,56.464447,15.0,15.0,40.191047,1.557607,1.5,55.690369,56.0,90.099998
20160715171500,10.43,57.184517,15.0,15.0,40.318241,1.565636,1.5,56.410442,56.0,90.099998
20160715173000,10.43,56.374439,15.0,15.0,40.19392,1.561622,1.5,56.410442,56.0,90.099998
20160715174500,10.43,56.374439,15.0,15.0,39.942405,1.561622,1.5,56.410442,56.0,90.099998
20160715180000,10.43,56.374439,15.0,15.0,40.19392,1.561622,1.5,56.410442,56.0,90.099998
20160715181500,10.43,56.374439,15.0,15.0,40.19392,1.565636,1.5,56.410442,56.0,90.099998
20160715183000,10.43,56.374439,15.0,15.0,39.69089,1.57768,1.5,56.410442,56.0,90.099998
20160715184500,10.43,56.374439,15.0,15.0,39.753008,1.581694,1.5,56.410442,56.0,90.099998
20160715190000,10.43,56.374439,15.0,15.0,39.994,1.585708,1.5,56.410442,56.0,90.099998
20160715191500,10.43,56.374439,15.0,15.0,40.043708,1.593737,1.5,56.410442,56.0,90.099998
20160715193000,10.43,56.374439,15.0,15.0,39.785291,1.569651,1.5,55.798382,56.0,90.099998
20160715194500,10.43,56.374439,15.0,15.0,39.738048,1.565636,1.5,55.798382,56.0,90.099998
20160715200000,10.43,56.374439,15.0,15.0,40.005016,1.553593,1.5,55.798382,56.0,90.099998
20160715201500,10.43,56.374439,15.0,15.0,39.691961,1.561622,1.5,55.798382,56.0,90.099998
20160715203000,10.43,56.374439,15.0,15.0,39.618674,1.557607,1.5,55.798382,56.0,90.099998
20160715204500,10.43,56.374439,15.0,15.0,39.54333,1.573665,1.5,55.798382,56.0,90.099998
20160715210000,7.195,56.374439,15.0,15.0,39.287718,1.581694,1.5,55.798382,56.0,90.099998
20160715211500,7.195,56.374439,15.0,15.0,39.06053,1.565636,1.5,55.798382,56.0,88.894997
20160715213000,6.165,56.374439,15.0,15.0,38.95955,1.573665,1.5,55.798382,56.0,88.894997
20160715214500,6.165,56.374439,15.0,15.0,39.283128,1.581694,1.5,55.798382,56.0,88.894997
20160715220000,6.165,57.184517,15.0,15.0,38.920688,1.573665,1.5,55.798382,56.0,88.894997
20160715221500,6.165,57.184517,15.0,15.0,38.920688,1.565636,1.5,55.798382,56.0,88.894997
20160715223000,6.165,57.184517,15.0,15.0,38.877882,1.565636,1.5,55.798382,56.0,88.894997
20160715224500,6.165,57.184517,15.0,15.0,38.810341,1.573665,1.5,55.798382,56.0,88.894997
20160715230000,6.165,57.184517,15.0,15.0,38.899166,1.57768,1.5,55.798382,56.0,88.894997
20160715231500,4.78,57.184517,15.0,15.0,38.899166,1.581694,1.5,55.798382,56.0,88.894997
20160715233000,4.78,56.19442,15.0,15.0,38.62703,1.569651,1.5,55.798382,56.0,88.894997
20160715234500,4.78,56.824486,15.0,15.0,38.62703,1.57768,1.5,55.798382,56.0,88.894997
20160716000000,4.78,56.824486,15.0,15.0,38.28686,1.585708,1.5,55.798382,56.0,88.894997
20160716001500,0.0,56.824486,15.0,15.0,38.50633,1.57768,1.5,55.798382,56.0,88.894997
20160716003000,0.0,56.824486,15.0,15.0,38.095168,1.581694,1.5,55.798382,56.0,88.894997
20160716004500,0.0,56.824486,15.0,15.0,38.31168,1.585708,1.5,55.186317,56.0,88.894997
20160716010000,0.0,56.824486,15.0,15.0,38.10462,1.573665,1.5,55.186317,56.0,88.894997
20160716011500,0.0,55.636368,15.0,15.0,37.96658,1.417102,1.5,54.088211,56.0,84.065002
20160716013000,0.0,55.636368,15.0,15.0,38.041601,1.429145,1.5,54.088211,56.0,84.065002
20160716014500,0.0,56.374439,15.0,15.0,37.6905,1.429145,1.5,54.088211,56.0,85.285004
20160716020000,0.0,56.374439,15.0,15.0,37.833062,1.453232,1.5,54.700272,56.0,86.190002
20160716021500,0.0,56.374439,15.0,15.0,37.48344,1.461261,1.5,54.700272,56.0,86.190002
20160716023000,0.0,56.374439,15.0,15.0,37.694036,1.449217,1.5,54.700272,56.0,86.190002
20160716024500,0.0,56.374439,15.0,15.0,37.694036,1.453232,1.5,54.700272,56.0,86.190002
20160716030000,0.0,56.374439,15.0,15.0,37.55501,1.437174,1.5,54.700272,56.0,86.190002
20160716031500,0.0,56.374439,15.0,15.0,,1.453232,1.5,54.700272,56.0,86.190002
20160716033000,0.0,55.726372,15.0,15.0,37.484596,1.441188,1.5,54.700272,56.0,86.190002
20160716034500,0.0,56.554459,15.0,15.0,37.484596,1.441188,1.5,54.700272,56.0,86.190002
20160716040000,0.0,55.636368,15.0,15.0,37.41459,1.445203,1.5,54.700272,56.0,86.190002
20160716041500,0.0,55.636368,15.0,15.0,37.41459,1.453232,1.5,54.700272,56.0,86.190002
20160716043000,0.0,55.636368,15.0,15.0,37.41459,1.457246,1.5,54.700272,56.0,86.190002
20160716044500,0.0,56.284431,15.0,15.0,37.621735,1.457246,1.5,54.700272,56.0,86.190002
20160716050000,0.0,55.636368,15.0,15.0,37.621735,1.449217,1.5,54.700272,56.0,86.190002
20160716051500,0.0,55.636368,15.0,15.0,37.621735,1.449217,1.5,54.700272,56.0,86.190002
20160716053000,0.0,55.636368,15.0,15.0,37.480737,1.453232,1.5,54.700272,56.0,86.190002
20160716054500,0.0,55.636368,15.0,15.0,,1.457246,1.5,54.124214,56.0,86.190002
20160716060000,0.0,55.636368,15.0,15.0,,1.445203,1.5,54.124214,56.0,86.190002
20160716061500,0.0,55.636368,15.0,15.0,,1.453232,1.5,54.124214,56.0,86.190002
20160716063000,0.0,55.636368,15.0,15.0,,1.453232,1.5,54.124214,56.0,86.190002
20160716064500,0.0,56.19442,15.0,15.0,,1.449217,1.5,54.124214,56.0,86.190002
20160716070000,0.0,56.19442,15.0,15.0,,1.449217,1.5,54.124214,56.0,86.190002
20160716071500,0.0,56.19442,15.0,15.0,,1.449217,1.5,54.736275,56.0,86.190002
20160716073000,0.0,56.19442,15.0,15.0,,1.453232,1.5,54.736275,56.0,86.190002
20160716074500,0.0,56.19442,15.0,15.0,,1.457246,1.5,54.736275,56.0,86.190002
20160716080000,0.0,56.19442,15.0,15.0,,1.437174,1.5,54.736275,56.0,86.190002
20160716081500,0.0,56.19442,15.0,15.0,,1.461261,1.5,54.736275,56.0,86.190002
20160716083000,0.0,56.19442,15.0,15.0,,1.453232,1.5,55.636368,56.0,86.190002
20160716084500,0.0,56.19442,15.0,15.0,,1.405058,1.5,55.636368,56.0,86.190002
20160716090000,0.0,56.824486,15.0,15.0,,1.441188,1.5,55.636368,56.0,86.190002
20160716091500,0.0,56.824486,15.0,15.0,,1.417102,1.5,55.636368,56.0,86.190002
20160716093000,0.0,56.824486,15.0,15.0,,1.433159,1.5,56.374439,56.0,86.190002
20160716094500,21.41,57.454548,15.0,15.0,,1.417102,1.5,56.374439,56.0,86.190002
20160716100000,25.059999,56.374439,15.0,15.0,,1.433159,1.5,55.690369,56.0,87.355003
20160716101500,20.485001,56.374439,15.0,15.0,,1.42513,1.5,55.690369,56.0,87.355003
20160716103000,20.485001,56.374439,15.0,15.0,,1.417102,1.5,55.690369,56.0,87.355003
20160716104500,20.485001,56.374439,15.0,15.0,40.88922,1.421116,1.5,55.690369,56.0,87.355003
20160716110000,20.485001,56.374439,15.0,15.0,41.27138,1.433159,1.5,55.690369,56.0,87.355003
