PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160716111500,19.635,56.374439,15.0,15.0,41.27138,1.445203,1.5,55.690369,56.0,87.355003
20160716113000,19.635,56.374439,15.0,15.0,41.017808,1.417102,1.5,55.690369,56.0,87.355003
20160716114500,18.465,56.374439,15.0,15.0,41.24384,1.429145,1.5,55.690369,56.0,88.555
20160716120000,18.465,56.374439,15.0,15.0,40.71616,1.429145,1.5,55.690369,56.0,88.555
20160716121500,18.465,56.374439,15.0,15.0,41.55443,1.437174,1.5,55.690369,56.0,88.555
20160716123000,18.465,56.374439,15.0,15.0,40.879088,1.421116,1.5,55.690369,56.0,88.555
20160716124500,18.465,56.374439,15.0,15.0,41.3914,1.433159,1.5,55.690369,56.0,88.555
20160716130000,18.465,56.374439,15.0,15.0,41.4356,1.42513,1.5,55.690369,56.0,88.555
20160716131500,18.465,56.374439,15.0,15.0,40.715072,1.441188,1.5,55.690369,56.0,88.555
20160716133000,18.465,56.374439,15.0,15.0,40.18848,1.413087,1.5,55.690369,56.0,88.555
20160716134500,18.465,56.374439,15.0,15.0,39.815296,1.449217,1.5,55.690369,56.0,88.555
20160716140000,6.23,56.374439,15.0,15.0,38.946392,1.461261,1.5,55.690369,56.0,88.555
20160716141500,6.23,56.374439,15.0,15.0,39.287718,1.485347,1.5,55.690369,56.0,88.555
20160716143000,6.23,56.374439,15.0,15.0,39.324778,1.497391,1.5,55.690369,56.0,88.555
20160716144500,6.23,56.374439,15.0,15.0,39.425435,1.489362,1.5,55.690369,56.0,88.555
20160716150000,6.23,57.004501,15.0,15.0,38.796282,1.509434,1.5,55.690369,56.0,88.555
20160716151500,6.23,57.004501,15.0,15.0,39.026105,1.533521,1.5,55.690369,56.0,88.555
20160716153000,4.17,57.004501,15.0,15.0,39.18888,1.549578,1.5,55.690369,56.0,88.555
20160716154500,0.0,57.004501,15.0,15.0,39.18888,1.573665,1.5,55.690369,56.0,88.555
20160716160000,0.0,57.004501,15.0,15.0,38.69333,1.569651,1.5,55.690369,56.0,88.555
20160716161500,0.0,57.004501,15.0,15.0,38.652496,1.565636,1.5,55.690369,56.0,88.555
20160716163000,0.0,57.004501,15.0,15.0,38.675259,1.565636,1.5,55.690369,56.0,88.555
20160716164500,0.0,57.004501,15.0,15.0,39.035234,1.561622,1.5,55.690369,56.0,88.555
20160716170000,0.0,57.004501,15.0,15.0,39.375404,1.549578,1.5,55.690369,56.0,88.555
20160716171500,0.0,57.004501,15.0,15.0,39.283128,1.557607,1.5,55.690369,56.0,88.555
20160716173000,17.465,57.004501,15.0,15.0,39.890997,1.557607,1.5,56.446445,56.0,88.555
20160716174500,25.41,56.284431,15.0,15.0,39.993456,1.553593,1.5,55.852386,56.0,88.555
20160716180000,25.41,56.284431,15.0,15.0,40.117522,1.54155,1.5,55.852386,56.0,88.555
20160716181500,25.41,56.284431,15.0,15.0,40.38177,1.549578,1.5,55.852386,56.0,88.555
20160716183000,13.0,55.636368,15.0,15.0,40.336822,1.549578,1.5,55.852386,56.0,88.555
20160716184500,7.35,56.734474,15.0,15.0,40.46796,1.557607,1.5,55.852386,56.0,88.555
20160716190000,7.35,56.734474,15.0,15.0,40.028612,1.549578,1.5,55.852386,56.0,88.555
20160716191500,7.35,56.734474,15.0,15.0,39.89846,1.549578,1.5,55.852386,56.0,88.555
20160716193000,7.35,56.734474,15.0,15.0,40.261648,1.557607,1.5,55.852386,56.0,88.555
20160716194500,7.35,56.734474,15.0,15.0,40.127552,1.549578,1.5,55.852386,56.0,88.555
20160716200000,7.35,56.104412,15.0,15.0,39.620833,1.557607,1.5,55.852386,56.0,88.555
20160716201500,5.96,56.824486,15.0,15.0,39.715574,1.549578,1.5,55.852386,56.0,88.555
20160716203000,5.96,56.824486,15.0,15.0,39.239336,1.54155,1.5,55.852386,56.0,88.555
20160716204500,5.96,56.824486,15.0,15.0,39.103268,1.545564,1.5,55.852386,56.0,88.555
20160716210000,5.96,56.824486,15.0,15.0,38.675259,1.553593,1.5,55.852386,56.0,88.555
20160716211500,5.96,56.824486,15.0,15.0,38.270013,1.553593,1.5,55.852386,56.0,88.555
20160716213000,5.96,56.824486,15.0,15.0,38.28686,1.569651,1.5,55.852386,56.0,88.555
20160716214500,0.0,56.824486,15.0,15.0,38.150792,1.573665,1.5,55.852386,56.0,88.555
20160716220000,0.0,56.824486,15.0,15.0,38.026641,1.573665,1.5,55.852386,56.0,88.555
20160716221500,0.0,56.824486,15.0,15.0,37.889587,1.573665,1.5,55.852386,56.0,88.555
20160716223000,0.0,56.824486,15.0,15.0,37.96658,1.581694,1.5,55.852386,56.0,88.555
20160716224500,0.0,56.824486,15.0,15.0,37.96658,1.557607,1.5,55.852386,56.0,88.555
20160716230000,0.0,56.824486,15.0,15.0,38.180627,1.589723,1.5,55.852386,56.0,88.555
20160716231500,0.0,56.824486,15.0,15.0,38.319653,1.573665,1.5,55.852386,56.0,88.555
20160716233000,0.0,56.824486,15.0,15.0,38.534686,1.585708,1.5,55.186317,56.0,88.555
20160716234500,0.0,56.824486,15.0,15.0,38.534686,1.54155,1.5,55.186317,56.0,88.555
20160717000000,0.0,56.824486,15.0,15.0,38.394674,1.557607,1.5,55.186317,56.0,88.555
20160717001500,0.0,56.824486,15.0,15.0,38.394674,1.557607,1.5,55.186317,56.0,88.555
20160717003000,0.0,56.104412,15.0,15.0,38.394674,1.537535,1.5,55.186317,56.0,88.555
20160717004500,0.0,56.104412,15.0,15.0,38.254662,1.557607,1.5,55.186317,56.0,88.555
20160717010000,0.0,56.104412,15.0,15.0,38.326725,1.565636,1.5,55.186317,56.0,88.555
20160717011500,0.0,56.104412,15.0,15.0,38.115228,1.573665,1.5,54.538254,56.0,88.555
20160717013000,0.0,56.104412,15.0,15.0,38.115228,1.561622,1.5,54.538254,56.0,88.555
20160717014500,0.0,56.104412,15.0,15.0,37.833232,1.54155,1.5,54.538254,56.0,88.555
20160717020000,0.0,56.104412,15.0,15.0,37.621735,1.557607,1.5,54.538254,56.0,88.555
20160717021500,0.0,56.104412,15.0,15.0,37.339739,1.565636,1.5,54.538254,56.0,88.555
20160717023000,0.0,56.104412,15.0,15.0,37.544912,1.573665,1.5,54.538254,56.0,88.555
20160717024500,0.0,56.104412,15.0,15.0,37.544912,1.581694,1.5,54.538254,56.0,88.555
20160717030000,0.0,56.104412,15.0,15.0,37.339739,1.565636,1.5,54.538254,56.0,88.555
20160717031500,0.0,56.104412,15.0,15.0,37.339739,1.581694,1.5,54.538254,56.0,88.555
20160717033000,0.0,56.104412,15.0,15.0,37.057743,1.585708,1.5,54.538254,56.0,88.555
20160717034500,0.0,56.104412,15.0,15.0,37.057743,1.565636,1.5,54.538254,56.0,88.555
20160717040000,0.0,56.104412,15.0,15.0,36.987244,1.569651,1.5,54.538254,56.0,88.555
20160717041500,0.0,56.104412,15.0,15.0,36.987244,1.565636,1.5,54.538254,56.0,88.555
20160717043000,0.0,56.104412,15.0,15.0,37.189952,1.569651,1.5,54.538254,56.0,88.555
20160717044500,0.0,56.104412,15.0,15.0,36.987244,1.565636,1.5,54.538254,56.0,88.555
20160717050000,0.0,56.104412,15.0,15.0,37.189952,1.569651,1.5,54.538254,56.0,88.555
20160717051500,0.0,55.456345,15.0,15.0,37.189952,1.569651,1.5,54.538254,56.0,88.555
20160717053000,0.0,55.456345,15.0,15.0,37.047968,1.573665,1.5,54.538254,56.0,88.555
20160717054500,0.0,56.104412,15.0,15.0,37.189952,1.573665,1.5,54.538254,56.0,88.555
20160717060000,0.0,55.276329,15.0,15.0,37.189952,1.553593,1.5,54.538254,56.0,88.555
20160717061500,0.0,55.276329,15.0,15.0,37.464145,1.581694,1.5,54.538254,56.0,88.555
20160717063000,0.0,55.276329,15.0,15.0,37.607115,1.573665,1.5,54.538254,56.0,88.555
20160717064500,0.0,55.276329,15.0,15.0,,1.573665,1.5,54.538254,56.0,88.555
20160717070000,0.0,55.924393,15.0,15.0,,1.565636,1.5,54.538254,56.0,88.555
20160717071500,0.0,55.924393,15.0,15.0,,1.569651,1.5,54.538254,56.0,88.555
20160717073000,0.0,55.924393,15.0,15.0,,1.565636,1.5,54.538254,56.0,88.555
20160717074500,0.0,55.924393,15.0,15.0,,1.557607,1.5,54.538254,56.0,88.555
20160717080000,0.0,55.924393,15.0,15.0,38.890972,1.57768,1.5,55.510353,56.0,88.555
20160717081500,0.0,56.824486,15.0,15.0,39.106906,1.565636,1.5,55.510353,56.0,88.555
20160717083000,0.0,56.824486,15.0,15.0,39.972206,1.581694,1.5,55.510353,56.0,88.555
20160717084500,0.0,56.824486,15.0,15.0,40.479503,1.561622,1.5,55.510353,56.0,88.555
20160717090000,0.0,57.454548,15.0,15.0,41.10988,1.54155,1.5,56.338436,56.0,88.555
20160717091500,9.64,57.454548,15.0,15.0,41.236496,1.465275,1.5,56.338436,56.0,88.555
20160717093000,24.674999,56.824486,15.0,15.0,41.894974,1.449217,1.5,56.338436,56.0,88.555
20160717094500,24.674999,56.824486,15.0,15.0,41.8317,1.437174,1.5,56.338436,56.0,88.555
20160717100000,24.674999,56.824486,15.0,15.0,42.052309,1.421116,1.5,56.338436,56.0,88.555
20160717101500,24.674999,56.824486,15.0,15.0,42.273088,1.429145,1.5,56.338436,56.0,88.555
20160717103000,24.674999,56.824486,15.0,15.0,41.85074,1.429145,1.5,56.338436,56.0,88.555
20160717104500,10.79,56.19442,15.0,15.0,42.241196,1.457246,1.5,55.312332,56.0,88.555
20160717110000,3.335,57.094509,15.0,15.0,41.017808,1.489362,1.5,56.050407,56.0,88.555
20160717111500,3.335,57.094509,15.0,15.0,40.76104,1.489362,1.5,56.050407,56.0,88.555
20160717113000,3.335,57.094509,15.0,15.0,40.431801,1.493376,1.5,56.050407,56.0,88.555
20160717114500,3.335,57.094509,15.0,15.0,39.745868,1.585708,1.5,56.050407,56.0,88.555
20160717120000,3.335,57.094509,15.0,15.0,40.108886,1.549578,1.5,56.050407,56.0,87.660004
20160717121500,7.85,57.094509,15.0,15.0,40.431801,1.549578,1.5,56.050407,56.0,87.660004
20160717123000,16.745001,57.094509,15.0,15.0,40.56877,1.549578,1.5,56.050407,56.0,87.660004
20160717124500,18.68,57.094509,15.0,15.0,40.69695,1.549578,1.5,56.050407,56.0,87.660004
20160717130000,23.764999,56.374439,15.0,15.0,40.76104,1.537535,1.5,56.050407,56.0,87.660004
20160717131500,23.764999,56.374439,15.0,15.0,40.69695,1.545564,1.5,56.050407,56.0,87.660004
20160717133000,23.764999,56.374439,15.0,15.0,40.690133,1.557607,1.5,56.050407,56.0,87.660004
20160717134500,18.834999,56.374439,15.0,15.0,40.431801,1.561622,1.5,56.050407,56.0,87.660004
20160717140000,18.834999,56.374439,15.0,15.0,40.861374,1.573665,1.5,56.050407,56.0,87.660004
20160717141500,18.165001,56.374439,15.0,15.0,40.926943,1.57768,1.5,56.050407,56.0,87.660004
20160717143000,18.165001,56.374439,15.0,15.0,41.19998,1.581694,1.5,56.050407,56.0,87.660004
20160717144500,18.165001,56.374439,15.0,15.0,41.142214,1.585708,1.5,56.050407,56.0,87.660004
20160717150000,18.165001,57.004501,15.0,15.0,41.013048,1.581694,1.5,56.050407,56.0,87.660004
20160717151500,18.165001,57.004501,15.0,15.0,41.069828,1.565636,1.5,56.050407,56.0,87.660004
20160717153000,18.165001,57.004501,15.0,15.0,41.320357,1.549578,1.5,56.050407,56.0,87.660004
20160717154500,18.165001,57.004501,15.0,15.0,41.189219,1.545564,1.5,56.050407,56.0,87.660004
20160717160000,18.165001,57.004501,15.0,15.0,41.570886,1.529506,1.5,56.050407,56.0,87.660004
20160717161500,25.870001,57.004501,15.0,15.0,41.517064,1.525492,1.5,56.050407,56.0,87.660004
20160717163000,25.870001,57.004501,15.0,15.0,42.165444,1.513448,1.5,56.050407,56.0,87.660004
20160717164500,26.584999,56.014404,15.0,15.0,41.785664,1.517463,1.5,56.050407,56.0,87.660004
20160717170000,26.584999,56.014404,15.0,15.0,41.85074,1.505419,1.5,56.050407,56.0,87.660004
20160717171500,13.695,56.014404,15.0,15.0,41.594295,1.501405,1.5,55.348335,56.0,87.660004
20160717173000,9.39,57.094509,15.0,15.0,41.46603,1.497391,1.5,56.338436,56.0,87.660004
20160717174500,9.39,57.094509,15.0,15.0,41.981793,1.497391,1.5,56.338436,56.0,87.660004
20160717180000,9.39,57.094509,15.0,15.0,41.981793,1.497391,1.5,56.338436,56.0,87.660004
20160717181500,9.39,57.094509,15.0,15.0,41.981793,1.493376,1.5,56.338436,56.0,87.660004
20160717183000,9.39,57.094509,15.0,15.0,41.59421,1.497391,1.5,56.338436,56.0,87.660004
20160717184500,9.39,57.094509,15.0,15.0,41.59421,1.497391,1.5,56.338436,56.0,87.660004
20160717190000,9.39,57.094509,15.0,15.0,41.852627,1.497391,1.5,56.338436,56.0,87.660004
20160717191500,13.55,57.094509,15.0,15.0,41.980892,1.505419,1.5,56.338436,56.0,87.660004
20160717193000,16.275,57.094509,15.0,15.0,41.723461,1.505419,1.5,56.338436,56.0,87.660004
20160717194500,16.275,57.094509,15.0,15.0,41.594295,1.517463,1.5,56.338436,56.0,87.660004
20160717200000,16.275,57.094509,15.0,15.0,41.655512,1.525492,1.5,56.338436,56.0,87.660004
20160717201500,16.275,57.094509,15.0,15.0,41.52536,1.413087,1.5,55.690369,56.0,87.660004
20160717203000,16.275,57.094509,15.0,15.0,41.570886,1.437174,1.5,55.690369,56.0,87.660004
20160717204500,5.715,57.094509,15.0,15.0,41.422085,1.421116,1.5,55.690369,56.0,87.660004
20160717210000,5.715,57.094509,15.0,15.0,41.066224,1.437174,1.5,55.690369,56.0,87.660004
20160717211500,5.715,57.094509,15.0,15.0,40.971653,1.441188,1.5,55.690369,56.0,87.660004
20160717213000,5.715,57.094509,15.0,15.0,40.872152,1.445203,1.5,55.690369,56.0,87.660004
20160717214500,5.715,57.094509,15.0,15.0,40.600016,1.445203,1.5,55.690369,56.0,87.660004
20160717220000,5.715,57.094509,15.0,15.0,40.699194,1.437174,1.5,55.690369,56.0,87.660004
20160717221500,5.715,57.094509,15.0,15.0,40.56214,1.445203,1.5,55.690369,56.0,87.660004
20160717223000,5.715,57.094509,15.0,15.0,40.72738,1.453232,1.5,55.690369,56.0,87.660004
20160717224500,5.715,57.094509,15.0,15.0,40.72738,1.453232,1.5,55.690369,56.0,87.660004
20160717230000,5.715,57.094509,15.0,15.0,40.58934,1.445203,1.5,55.690369,56.0,87.660004
20160717231500,5.715,57.094509,15.0,15.0,40.58934,1.457246,1.5,55.690369,56.0,87.660004
20160717233000,5.715,57.094509,15.0,15.0,40.544069,1.465275,1.5,55.690369,56.0,87.660004
20160717234500,0.0,57.094509,15.0,15.0,40.544069,1.449217,1.5,55.690369,56.0,87.660004
20160718000000,0.0,57.094509,15.0,15.0,40.58934,1.445203,1.5,55.690369,56.0,87.660004
20160718001500,0.0,57.094509,15.0,15.0,40.7964,1.441188,1.5,55.690369,56.0,87.660004
20160718003000,0.0,57.094509,15.0,15.0,40.699194,1.445203,1.5,55.690369,56.0,87.660004
20160718004500,0.0,57.094509,15.0,15.0,40.699194,1.453232,1.5,55.690369,56.0,87.660004
20160718010000,0.0,57.094509,15.0,15.0,40.463948,1.445203,1.5,55.690369,56.0,87.660004
20160718011500,0.0,57.094509,15.0,15.0,40.32788,1.453232,1.5,55.690369,56.0,87.660004
20160718013000,0.0,57.094509,15.0,15.0,40.259846,1.449217,1.5,55.690369,56.0,87.660004
20160718014500,0.0,57.094509,15.0,15.0,40.356559,1.453232,1.5,55.690369,56.0,87.660004
20160718020000,0.0,57.094509,15.0,15.0,40.082451,1.457246,1.5,55.690369,56.0,87.660004
20160718021500,0.0,57.094509,15.0,15.0,39.945397,1.445203,1.5,55.690369,56.0,87.660004
20160718023000,0.0,57.094509,15.0,15.0,39.945397,1.457246,1.5,55.690369,56.0,87.660004
20160718024500,0.0,57.094509,15.0,15.0,39.87687,1.457246,1.5,55.690369,56.0,87.660004
20160718030000,0.0,57.094509,15.0,15.0,39.739816,1.457246,1.5,55.690369,56.0,87.660004
20160718031500,0.0,57.094509,15.0,15.0,39.69208,1.449217,1.5,55.690369,56.0,87.660004
20160718033000,0.0,57.094509,15.0,15.0,39.48502,1.457246,1.5,55.690369,56.0,87.660004
20160718034500,0.0,57.094509,15.0,15.0,39.48502,1.457246,1.5,55.690369,56.0,87.660004
20160718040000,0.0,57.094509,15.0,15.0,39.34698,1.453232,1.5,55.690369,56.0,87.660004
20160718041500,0.0,57.094509,15.0,15.0,39.431861,1.453232,1.5,55.690369,56.0,87.660004
20160718043000,0.0,57.094509,15.0,15.0,39.084296,1.473304,1.5,55.690369,56.0,87.660004
20160718044500,0.0,57.094509,15.0,15.0,39.304752,1.465275,1.5,55.690369,56.0,87.660004
20160718050000,0.0,57.094509,15.0,15.0,39.304752,1.457246,1.5,55.690369,56.0,87.660004
20160718051500,0.0,57.094509,15.0,15.0,39.304752,1.457246,1.5,55.690369,56.0,87.660004
20160718053000,0.0,57.094509,15.0,15.0,39.16474,1.465275,1.5,55.690369,56.0,87.660004
20160718054500,0.0,57.094509,15.0,15.0,39.38421,1.465275,1.5,55.690369,56.0,87.660004
20160718060000,0.0,57.094509,15.0,15.0,39.38421,1.465275,1.5,55.690369,56.0,87.660004
20160718061500,0.0,57.094509,15.0,15.0,39.243212,1.465275,1.5,55.690369,56.0,87.660004
20160718063000,0.0,57.094509,15.0,15.0,39.102214,1.461261,1.5,55.690369,56.0,87.660004
20160718064500,0.0,57.094509,15.0,15.0,39.102214,1.449217,1.5,55.690369,56.0,87.660004
20160718070000,0.0,57.094509,15.0,15.0,39.102214,1.461261,1.5,55.690369,56.0,87.660004
20160718071500,0.0,57.094509,15.0,15.0,39.243212,1.437174,1.5,55.690369,56.0,87.660004
20160718073000,0.0,57.094509,15.0,15.0,39.96612,1.441188,1.5,55.690369,56.0,87.660004
20160718074500,0.0,57.094509,15.0,15.0,40.037605,1.429145,1.5,55.690369,56.0,87.660004
20160718080000,0.0,57.094509,15.0,15.0,40.323545,1.433159,1.5,55.690369,56.0,87.660004
20160718081500,0.0,57.094509,15.0,15.0,40.609485,1.421116,1.5,56.284431,56.0,87.660004
20160718083000,24.985001,57.094509,15.0,15.0,41.10988,1.433159,1.5,56.284431,56.0,88.805
20160718084500,24.985001,57.094509,15.0,15.0,41.467305,1.437174,1.5,56.284431,56.0,88.805
20160718090000,24.985001,57.094509,15.0,15.0,42.017408,1.429145,1.5,56.284431,56.0,88.805
20160718091500,27.17,57.094509,15.0,15.0,42.274669,1.457246,1.5,56.284431,56.0,91.360001
20160718093000,27.17,56.464447,15.0,15.0,42.698972,1.401044,1.5,56.284431,56.0,92.864998
20160718094500,27.17,56.464447,15.0,15.0,42.549423,1.449217,1.5,56.284431,56.0,92.864998
20160718100000,27.889999,56.464447,15.0,15.0,42.54128,1.449217,1.5,56.284431,56.0,92.864998
20160718101500,27.889999,56.464447,15.0,15.0,42.760002,1.445203,1.5,55.636368,56.0,92.864998
20160718103000,10.515,56.464447,15.0,15.0,42.162554,1.465275,1.5,55.636368,56.0,92.864998
20160718104500,10.515,56.464447,15.0,15.0,42.226151,1.445203,1.5,56.212421,56.0,92.864998
20160718110000,12.88,56.464447,15.0,15.0,41.84275,1.437174,1.5,56.212421,56.0,92.864998
20160718111500,30.215,55.636368,15.0,15.0,41.3914,1.54155,1.5,56.212421,56.0,92.864998
20160718113000,28.155001,55.636368,15.0,15.0,41.030524,1.549578,1.5,55.636368,56.0,92.864998
20160718114500,11.85,56.374439,15.0,15.0,40.850086,1.57768,1.5,56.284431,56.0,92.864998
20160718120000,14.965,56.374439,15.0,15.0,41.802902,1.581694,1.5,56.284431,56.0,92.864998
20160718121500,28.674999,56.374439,15.0,15.0,42.61965,1.585708,1.5,56.284431,56.0,92.864998
20160718123000,28.674999,55.726372,15.0,15.0,42.49147,1.561622,1.5,56.284431,56.0,92.864998
20160718124500,28.674999,55.726372,15.0,15.0,42.49147,1.553593,1.5,56.284431,56.0,92.864998
20160718130000,28.674999,55.726372,15.0,15.0,42.041616,1.557607,1.5,55.690369,56.0,92.864998
20160718131500,24.48,55.726372,15.0,15.0,42.165444,1.557607,1.5,55.690369,56.0,92.864998
20160718133000,11.12,56.644463,15.0,15.0,42.959582,1.557607,1.5,55.690369,56.0,92.864998
20160718134500,11.12,56.644463,15.0,15.0,42.353345,1.557607,1.5,55.690369,56.0,92.864998
20160718140000,11.12,56.644463,15.0,15.0,41.9388,1.569651,1.5,56.248428,56.0,92.864998
20160718141500,13.635,56.644463,15.0,15.0,42.366724,1.573665,1.5,56.248428,56.0,91.779999
20160718143000,29.775,56.014404,15.0,15.0,42.938519,1.57768,1.5,56.248428,56.0,91.779999
20160718144500,29.775,56.014404,15.0,15.0,42.938519,1.553593,1.5,56.248428,56.0,91.779999
20160718150000,8.195,56.014404,15.0,15.0,42.251107,1.565636,1.5,56.248428,56.0,91.779999
20160718151500,8.195,57.004501,15.0,15.0,42.474028,1.581694,1.5,56.248428,56.0,90.629997
20160718153000,26.344999,57.004501,15.0,15.0,41.430194,1.557607,1.5,56.248428,56.0,90.629997
20160718154500,26.344999,57.004501,15.0,15.0,40.82496,1.545564,1.5,56.248428,56.0,90.629997
20160718160000,26.344999,56.374439,15.0,15.0,40.431801,1.533521,1.5,56.248428,56.0,90.629997
20160718161500,17.24,56.374439,15.0,15.0,40.730236,1.525492,1.5,55.564358,56.0,90.629997
20160718163000,7.645,56.374439,15.0,15.0,41.08931,1.529506,1.5,56.338436,56.0,90.629997
20160718164500,28.610001,56.374439,15.0,15.0,41.20032,1.517463,1.5,56.338436,56.0,90.629997
20160718170000,8.515,56.374439,15.0,15.0,41.714604,1.481333,1.5,56.338436,56.0,90.629997
20160718171500,8.515,56.374439,15.0,15.0,41.849686,1.497391,1.5,56.338436,56.0,90.629997
20160718173000,8.515,56.374439,15.0,15.0,41.937848,1.493376,1.5,56.338436,56.0,90.629997
20160718174500,8.515,56.374439,15.0,15.0,42.20604,1.469289,1.5,56.338436,56.0,90.629997
20160718180000,8.515,56.374439,15.0,15.0,42.071944,1.489362,1.5,56.338436,56.0,90.629997
20160718181500,8.515,56.374439,15.0,15.0,41.821415,1.509434,1.5,56.338436,56.0,90.629997
20160718183000,8.515,56.374439,15.0,15.0,42.273088,1.525492,1.5,55.690369,56.0,90.629997
20160718184500,8.515,56.374439,15.0,15.0,42.273088,1.54155,1.5,55.690369,56.0,90.629997
20160718190000,8.515,56.374439,15.0,15.0,42.03332,1.537535,1.5,55.690369,56.0,90.629997
20160718191500,8.515,56.374439,15.0,15.0,41.821415,1.593737,1.5,55.690369,56.0,90.629997
20160718193000,8.515,56.374439,15.0,15.0,41.555195,1.589723,1.5,55.690369,56.0,90.629997
20160718194500,8.515,57.004501,15.0,15.0,41.602608,1.589723,1.5,56.284431,56.0,90.629997
20160718200000,8.515,57.004501,15.0,15.0,41.552492,1.561622,1.5,56.284431,56.0,89.610001
20160718201500,8.515,57.004501,15.0,15.0,41.34839,1.561622,1.5,56.284431,56.0,89.610001
20160718203000,8.515,57.004501,15.0,15.0,41.110356,1.553593,1.5,56.284431,56.0,89.610001
20160718204500,8.515,57.004501,15.0,15.0,40.836248,1.549578,1.5,56.284431,56.0,89.610001
20160718210000,8.515,57.004501,15.0,15.0,40.93444,1.549578,1.5,56.284431,56.0,89.610001
20160718211500,8.515,57.004501,15.0,15.0,40.58934,1.565636,1.5,55.690369,56.0,89.610001
20160718213000,8.515,57.004501,15.0,15.0,40.56486,1.561622,1.5,55.690369,56.0,89.610001
20160718214500,8.515,57.004501,15.0,15.0,40.634866,1.565636,1.5,55.690369,56.0,89.610001
20160718220000,7.175,57.004501,15.0,15.0,40.424848,1.57768,1.5,55.690369,56.0,89.610001
20160718221500,7.175,57.004501,15.0,15.0,40.424848,1.589723,1.5,55.690369,56.0,89.610001
20160718223000,7.175,57.004501,15.0,15.0,40.424848,1.593737,1.5,55.690369,56.0,89.610001
20160718224500,7.175,57.004501,15.0,15.0,40.424848,1.561622,1.5,55.690369,56.0,88.525002
20160718230000,7.175,57.004501,15.0,15.0,40.144824,1.565636,1.5,55.690369,56.0,88.525002
20160718231500,7.175,57.004501,15.0,15.0,40.144824,1.565636,1.5,55.690369,56.0,88.525002
20160718233000,7.175,57.004501,15.0,15.0,40.144824,1.573665,1.5,55.690369,56.0,88.525002
20160718234500,7.175,57.004501,15.0,15.0,40.371196,1.573665,1.5,55.690369,56.0,88.525002
20160719000000,7.175,57.004501,15.0,15.0,40.144824,1.569651,1.5,55.690369,56.0,88.525002
20160719001500,7.175,57.004501,15.0,15.0,40.144824,1.561622,1.5,55.690369,56.0,88.525002
20160719003000,7.175,57.004501,15.0,15.0,40.004812,1.573665,1.5,55.690369,56.0,88.525002
20160719004500,7.175,57.004501,15.0,15.0,40.004812,1.573665,1.5,55.690369,56.0,88.525002
20160719010000,2.915,57.004501,15.0,15.0,39.794794,1.565636,1.5,55.690369,56.0,88.525002
20160719011500,0.495,57.004501,15.0,15.0,39.654782,1.57768,1.5,55.690369,56.0,88.525002
20160719013000,0.0,57.004501,15.0,15.0,39.51477,1.57768,1.5,55.690369,56.0,88.525002
20160719014500,0.0,57.004501,15.0,15.0,39.736705,1.581694,1.5,55.690369,56.0,88.525002
20160719020000,0.0,57.004501,15.0,15.0,39.736705,1.573665,1.5,55.690369,56.0,88.525002
20160719021500,0.0,57.004501,15.0,15.0,39.736705,1.573665,1.5,55.690369,56.0,88.525002
20160719023000,0.0,57.004501,15.0,15.0,39.525208,1.57768,1.5,55.690369,56.0,88.525002
20160719024500,0.0,57.004501,15.0,15.0,39.60368,1.581694,1.5,55.690369,56.0,88.525002
20160719030000,0.0,57.004501,15.0,15.0,39.60368,1.581694,1.5,55.690369,56.0,88.525002
20160719031500,0.0,57.004501,15.0,15.0,39.60368,1.585708,1.5,55.690369,56.0,88.525002
20160719033000,0.0,57.004501,15.0,15.0,39.319712,1.557607,1.5,55.690369,56.0,88.525002
20160719034500,0.0,57.004501,15.0,15.0,39.461696,1.565636,1.5,55.690369,56.0,88.525002
20160719040000,0.0,57.004501,15.0,15.0,39.68018,1.557607,1.5,55.690369,56.0,88.525002
20160719041500,0.0,57.004501,15.0,15.0,39.68018,1.553593,1.5,55.690369,56.0,88.525002
20160719043000,0.0,57.004501,15.0,15.0,39.68018,1.561622,1.5,55.690369,56.0,88.525002
20160719044500,0.0,57.004501,15.0,15.0,39.53721,1.553593,1.5,55.690369,56.0,88.525002
20160719050000,0.0,57.004501,15.0,15.0,39.53721,1.549578,1.5,55.690369,56.0,88.525002
20160719051500,0.0,57.004501,15.0,15.0,39.754708,1.553593,1.5,55.690369,56.0,88.525002
20160719053000,0.0,57.004501,15.0,15.0,39.68018,1.553593,1.5,55.690369,56.0,88.525002
20160719054500,0.0,57.004501,15.0,15.0,39.53721,1.57768,1.5,55.690369,56.0,88.525002
20160719060000,0.0,57.004501,15.0,15.0,39.53721,1.545564,1.5,55.690369,56.0,88.525002
20160719061500,0.0,57.004501,15.0,15.0,39.53721,1.549578,1.5,55.690369,56.0,88.525002
20160719063000,0.0,57.004501,15.0,15.0,39.53721,1.553593,1.5,55.690369,56.0,88.525002
20160719064500,0.0,57.004501,15.0,15.0,39.610752,1.557607,1.5,55.690369,56.0,88.525002
20160719070000,0.0,57.004501,15.0,15.0,39.610752,1.549578,1.5,55.690369,56.0,88.525002
20160719071500,0.0,56.374439,15.0,15.0,39.610752,1.489362,1.5,55.690369,56.0,88.525002
20160719073000,0.0,56.374439,15.0,15.0,40.117148,1.489362,1.5,55.690369,56.0,88.525002
20160719074500,0.0,56.374439,15.0,15.0,40.26209,1.481333,1.5,55.690369,56.0,88.525002
20160719080000,0.0,57.454548,15.0,15.0,40.479503,1.489362,1.5,55.690369,56.0,88.525002
20160719081500,0.0,57.454548,15.0,15.0,40.769387,1.449217,1.5,56.338436,56.0,88.525002
20160719083000,2.725,57.454548,15.0,15.0,41.421626,1.473304,1.5,56.338436,56.0,88.525002
20160719084500,4.3,57.454548,15.0,15.0,41.783981,1.453232,1.5,56.338436,56.0,88.525002
20160719090000,21.475,56.014404,15.0,15.0,42.581162,1.445203,1.5,55.402344,56.0,90.084999
20160719091500,9.655,57.184517,15.0,15.0,42.777784,1.441188,1.5,56.50045,56.0,91.415001
20160719093000,28.540001,56.284431,15.0,15.0,43.3974,1.445203,1.5,55.798382,56.0,91.415001
20160719094500,28.540001,56.284431,15.0,15.0,43.332154,1.413087,1.5,55.798382,56.0,91.415001
20160719100000,28.540001,56.284431,15.0,15.0,43.533128,1.437174,1.5,55.798382,56.0,92.544998
20160719101500,28.540001,56.284431,15.0,15.0,43.5572,1.433159,1.5,55.798382,56.0,92.544998
20160719103000,28.540001,56.284431,15.0,15.0,43.797614,1.433159,1.5,55.798382,56.0,92.544998
20160719104500,28.540001,56.284431,15.0,15.0,44.010998,1.433159,1.5,55.798382,56.0,92.544998
20160719110000,30.049999,56.284431,15.0,15.0,43.09072,1.429145,1.5,55.798382,56.0,92.544998
20160719111500,22.43,55.636368,15.0,15.0,43.418565,1.433159,1.5,55.798382,56.0,92.544998
20160719113000,10.175,56.374439,15.0,15.0,43.338036,1.42513,1.5,55.798382,56.0,92.544998
20160719114500,10.175,56.374439,15.0,15.0,42.798524,1.429145,1.5,55.798382,56.0,92.544998
20160719120000,10.175,56.374439,15.0,15.0,41.632902,1.445203,1.5,55.798382,56.0,92.544998
20160719121500,10.175,56.374439,15.0,15.0,40.055625,1.441188,1.5,55.798382,56.0,92.544998
20160719123000,10.175,56.374439,15.0,15.0,40.108886,1.445203,1.5,55.798382,56.0,92.544998
20160719124500,10.175,56.374439,15.0,15.0,40.140115,1.481333,1.5,55.798382,56.0,92.544998
20160719130000,10.175,56.374439,15.0,15.0,39.919336,1.505419,1.5,55.798382,56.0,92.544998
20160719131500,10.175,56.374439,15.0,15.0,40.127552,1.525492,1.5,55.798382,56.0,92.544998
20160719133000,10.175,56.374439,15.0,15.0,41.106735,1.573665,1.5,55.798382,56.0,92.544998
20160719134500,19.98,56.374439,15.0,15.0,41.849686,1.581694,1.5,56.662468,56.0,92.544998
20160719140000,26.905001,56.374439,15.0,15.0,42.369461,1.557607,1.5,55.852386,56.0,91.525002
20160719141500,26.905001,56.374439,15.0,15.0,41.632902,1.549578,1.5,55.852386,56.0,91.525002
20160719143000,26.905001,56.374439,15.0,15.0,43.370897,1.573665,1.5,55.852386,56.0,91.525002
20160719144500,26.905001,56.374439,15.0,15.0,42.520625,1.565636,1.5,55.852386,56.0,91.525002
20160719150000,12.27,56.374439,15.0,15.0,42.514046,1.557607,1.5,55.852386,56.0,91.525002
20160719151500,25.445,56.374439,15.0,15.0,41.111036,1.549578,1.5,55.852386,56.0,90.440002
20160719153000,26.309999,56.374439,15.0,15.0,41.626306,1.569651,1.5,55.852386,56.0,90.440002
20160719154500,28.174999,56.374439,15.0,15.0,41.1789,1.573665,1.5,55.852386,56.0,90.440002
20160719160000,25.969999,56.374439,15.0,15.0,42.33031,1.569651,1.5,55.852386,56.0,90.440002
20160719161500,25.969999,56.374439,15.0,15.0,42.73712,1.565636,1.5,55.852386,56.0,90.440002
20160719163000,25.969999,55.726372,15.0,15.0,42.97376,1.573665,1.5,55.852386,56.0,90.440002
20160719164500,25.969999,55.726372,15.0,15.0,41.807968,1.565636,1.5,55.852386,56.0,90.440002
20160719170000,25.969999,55.726372,15.0,15.0,42.272459,1.581694,1.5,55.852386,56.0,89.419998
20160719171500,25.969999,55.726372,15.0,15.0,41.393678,1.485347,1.5,55.852386,56.0,89.419998
20160719173000,25.969999,55.726372,15.0,15.0,41.618486,1.481333,1.5,55.852386,56.0,89.419998
20160719174500,29.41,55.726372,15.0,15.0,41.506082,1.489362,1.5,55.852386,56.0,89.419998
20160719180000,30.129999,55.726372,15.0,15.0,42.208284,1.453232,1.5,55.852386,56.0,89.419998
20160719181500,30.99,55.726372,15.0,15.0,42.026775,1.481333,1.5,55.852386,56.0,89.419998
20160719183000,30.99,55.726372,15.0,15.0,41.393678,1.481333,1.5,55.852386,56.0,89.419998
20160719184500,30.99,55.726372,15.0,15.0,41.573215,1.485347,1.5,55.852386,56.0,89.419998
20160719190000,25.475,55.726372,15.0,15.0,41.51652,1.485347,1.5,55.852386,56.0,89.419998
20160719191500,14.325,55.726372,15.0,15.0,41.573215,1.493376,1.5,55.852386,56.0,89.419998
20160719193000,14.325,55.726372,15.0,15.0,41.868692,1.517463,1.5,55.852386,56.0,89.419998
20160719194500,12.05,55.726372,15.0,15.0,42.323,1.525492,1.5,55.852386,56.0,89.419998
20160719200000,12.05,56.464447,15.0,15.0,41.952842,1.529506,1.5,55.852386,56.0,89.419998
20160719201500,11.38,56.464447,15.0,15.0,41.847017,1.521477,1.5,55.852386,56.0,89.419998
20160719203000,9.99,56.464447,15.0,15.0,40.98,1.533521,1.5,55.852386,56.0,89.419998
20160719204500,9.99,56.464447,15.0,15.0,40.944181,1.533521,1.5,55.852386,56.0,89.419998
20160719210000,9.99,56.464447,15.0,15.0,40.82496,1.513448,1.5,55.852386,56.0,89.419998
20160719211500,9.99,56.464447,15.0,15.0,40.635648,1.529506,1.5,55.852386,56.0,89.419998
20160719213000,9.99,56.464447,15.0,15.0,40.76104,1.517463,1.5,55.852386,56.0,89.419998
20160719214500,7.79,57.094509,15.0,15.0,40.948465,1.525492,1.5,55.852386,56.0,89.419998
20160719220000,7.79,57.094509,15.0,15.0,40.484144,1.521477,1.5,55.852386,56.0,89.419998
20160719221500,7.79,57.094509,15.0,15.0,40.46796,1.533521,1.5,55.852386,56.0,89.419998
20160719223000,7.79,57.094509,15.0,15.0,40.579956,1.537535,1.5,55.852386,56.0,89.419998
20160719224500,7.79,57.094509,15.0,15.0,40.38177,1.545564,1.5,55.852386,56.0,89.419998
20160719230000,7.79,57.094509,15.0,15.0,40.15754,1.537535,1.5,55.852386,56.0,89.419998
20160719231500,7.79,57.094509,15.0,15.0,40.395744,1.553593,1.5,55.852386,56.0,89.419998
20160719233000,7.79,57.094509,15.0,15.0,40.127552,1.545564,1.5,55.852386,56.0,89.419998
20160719234500,7.79,57.094509,15.0,15.0,39.658216,1.553593,1.5,55.852386,56.0,89.419998
20160720000000,6.09,57.094509,15.0,15.0,39.851642,1.589723,1.5,55.852386,56.0,89.419998
20160720001500,6.09,57.094509,15.0,15.0,39.98771,1.565636,1.5,55.852386,56.0,89.419998
20160720003000,6.09,57.094509,15.0,15.0,39.41821,1.573665,1.5,55.852386,56.0,89.419998
20160720004500,6.09,57.094509,15.0,15.0,39.511472,1.573665,1.5,55.852386,56.0,89.419998
20160720010000,3.525,57.094509,15.0,15.0,39.239336,1.569651,1.5,55.852386,56.0,89.419998
20160720011500,0.0,56.464447,15.0,15.0,39.465708,1.421116,1.5,54.736275,56.0,84.415001
20160720013000,0.0,56.464447,15.0,15.0,39.465708,1.421116,1.5,54.736275,56.0,85.389999
20160720014500,0.0,56.464447,15.0,15.0,39.465708,1.42513,1.5,54.736275,56.0,85.389999
20160720020000,0.0,56.464447,15.0,15.0,39.260127,1.417102,1.5,54.736275,56.0,85.389999
20160720021500,0.0,56.464447,15.0,15.0,39.20894,1.429145,1.5,54.736275,56.0,85.389999
20160720023000,0.0,56.464447,15.0,15.0,39.0709,1.433159,1.5,54.736275,56.0,85.389999
20160720024500,0.0,56.464447,15.0,15.0,39.0709,1.421116,1.5,54.736275,56.0,85.389999
20160720030000,0.0,56.464447,15.0,15.0,38.848965,1.429145,1.5,54.736275,56.0,85.389999
20160720031500,0.0,56.464447,15.0,15.0,38.86384,1.42513,1.5,54.736275,56.0,85.389999
20160720033000,0.0,56.464447,15.0,15.0,38.94527,1.42513,1.5,54.736275,56.0,85.389999
20160720034500,0.0,56.464447,15.0,15.0,38.94527,1.437174,1.5,54.736275,56.0,85.389999
20160720040000,0.0,56.464447,15.0,15.0,38.94527,1.429145,1.5,54.736275,56.0,85.389999
20160720041500,0.0,56.464447,15.0,15.0,38.94527,1.42513,1.5,54.736275,56.0,85.389999
20160720043000,0.0,56.464447,15.0,15.0,38.58776,1.409073,1.5,54.736275,56.0,85.389999
20160720044500,0.0,55.834385,15.0,15.0,38.44972,1.42513,1.5,54.736275,56.0,85.389999
20160720050000,0.0,55.834385,15.0,15.0,38.31168,1.437174,1.5,54.736275,56.0,85.389999
20160720051500,0.0,55.834385,15.0,15.0,38.10462,1.429145,1.5,54.052208,56.0,85.389999
20160720053000,0.0,55.834385,15.0,15.0,38.180627,1.437174,1.5,54.052208,56.0,85.389999
20160720054500,0.0,55.834385,15.0,15.0,38.180627,1.437174,1.5,54.052208,56.0,85.389999
20160720060000,0.0,55.834385,15.0,15.0,38.041601,1.429145,1.5,54.052208,56.0,85.389999
20160720061500,0.0,55.834385,15.0,15.0,38.041601,1.429145,1.5,54.052208,56.0,85.389999
20160720063000,0.0,55.834385,15.0,15.0,37.6905,1.429145,1.5,54.052208,56.0,85.389999
20160720064500,0.0,55.834385,15.0,15.0,37.62148,1.497391,1.5,54.700272,56.0,85.389999
20160720070000,0.0,55.834385,15.0,15.0,37.904632,1.497391,1.5,54.700272,56.0,85.389999
20160720071500,0.0,55.834385,15.0,15.0,37.904632,1.517463,1.5,54.700272,56.0,85.389999
20160720073000,0.0,56.464447,15.0,15.0,38.5388,1.493376,1.5,54.700272,56.0,85.389999
20160720074500,0.0,56.464447,15.0,15.0,39.036815,1.437174,1.5,54.700272,56.0,85.389999
20160720080000,0.0,56.464447,15.0,15.0,40.04262,1.465275,1.5,54.700272,56.0,85.389999
20160720081500,0.0,56.464447,15.0,15.0,40.40251,1.437174,1.5,55.510353,56.0,86.714996
20160720083000,0.0,57.184517,15.0,15.0,41.10988,1.433159,1.5,55.510353,56.0,86.714996
20160720084500,0.0,57.184517,15.0,15.0,41.236496,1.42513,1.5,56.338436,56.0,86.714996
20160720090000,0.0,57.184517,15.0,15.0,41.640178,1.437174,1.5,56.338436,56.0,87.945
20160720091500,24.700001,57.184517,15.0,15.0,42.063172,1.405058,1.5,56.338436,56.0,89.080002
20160720093000,25.559999,57.184517,15.0,15.0,41.552492,1.437174,1.5,56.338436,56.0,90.599998
20160720094500,25.559999,57.184517,15.0,15.0,41.579522,1.453232,1.5,56.338436,56.0,90.599998
20160720100000,25.559999,57.184517,15.0,15.0,41.821415,1.437174,1.5,56.338436,56.0,91.925003
20160720101500,28.285,56.284431,15.0,15.0,41.265056,1.441188,1.5,56.338436,56.0,93.915001
20160720103000,28.285,56.284431,15.0,15.0,41.33785,1.537535,1.5,55.690369,56.0,93.915001
20160720104500,27.110001,56.284431,15.0,15.0,42.241196,1.441188,1.5,55.690369,56.0,93.915001
20160720110000,27.110001,56.284431,15.0,15.0,41.519104,1.461261,1.5,55.690369,56.0,93.915001
20160720111500,27.110001,56.284431,15.0,15.0,41.50768,1.461261,1.5,55.690369,56.0,93.915001
20160720113000,30.049999,56.284431,15.0,15.0,41.927138,1.465275,1.5,56.50045,56.0,95.355003
20160720114500,30.049999,56.284431,15.0,15.0,42.384234,1.497391,1.5,55.798382,56.0,95.355003
20160720120000,30.049999,56.284431,15.0,15.0,42.274125,1.497391,1.5,55.798382,56.0,95.355003
20160720121500,12.07,55.366337,15.0,15.0,41.571838,1.521477,1.5,55.798382,56.0,95.355003
20160720123000,12.07,56.374439,15.0,15.0,41.1398,1.533521,1.5,55.798382,56.0,95.355003
20160720124500,18.09,56.374439,15.0,15.0,41.451546,1.54155,1.5,56.410442,56.0,95.355003
20160720130000,25.41,56.374439,15.0,15.0,41.55392,1.557607,1.5,56.410442,56.0,95.355003
20160720131500,25.41,56.374439,15.0,15.0,41.391638,1.573665,1.5,56.410442,56.0,95.355003
20160720133000,28.780001,55.456345,15.0,15.0,41.227384,1.569651,1.5,56.410442,56.0,95.355003
20160720134500,28.780001,55.456345,15.0,15.0,42.072148,1.565636,1.5,56.410442,56.0,94.254997
20160720140000,28.780001,55.456345,15.0,15.0,41.637968,1.553593,1.5,56.410442,56.0,94.254997
20160720141500,28.780001,55.456345,15.0,15.0,42.33031,1.549578,1.5,56.410442,56.0,94.254997
20160720143000,28.780001,55.456345,15.0,15.0,42.682312,1.525492,1.5,56.410442,56.0,94.254997
20160720144500,28.780001,55.456345,15.0,15.0,41.573215,1.521477,1.5,56.410442,56.0,94.254997
20160720150000,29.639999,55.456345,15.0,15.0,41.1789,1.533521,1.5,56.410442,56.0,94.254997
20160720151500,30.355,55.456345,15.0,15.0,42.04182,1.529506,1.5,56.410442,56.0,94.254997
20160720153000,30.355,55.456345,15.0,15.0,41.868692,1.537535,1.5,56.410442,56.0,94.254997
20160720154500,30.355,55.456345,15.0,15.0,42.157097,1.561622,1.5,56.410442,56.0,94.254997
20160720160000,30.355,55.456345,15.0,15.0,42.099416,1.561622,1.5,55.798382,56.0,94.254997
20160720161500,30.355,55.456345,15.0,15.0,42.093908,1.557607,1.5,55.798382,56.0,94.254997
20160720163000,30.355,55.456345,15.0,15.0,42.19686,1.565636,1.5,55.798382,56.0,93.105003
20160720164500,30.355,55.456345,15.0,15.0,41.824968,1.561622,1.5,55.798382,56.0,93.105003
20160720170000,30.355,55.456345,15.0,15.0,41.992095,1.565636,1.5,55.798382,56.0,93.105003
20160720171500,30.355,55.456345,15.0,15.0,41.390465,1.573665,1.5,56.374439,56.0,93.105003
20160720173000,30.355,55.456345,15.0,15.0,41.636064,1.57768,1.5,56.374439,56.0,91.955002
20160720174500,30.355,55.456345,15.0,15.0,41.499911,1.573665,1.5,55.690369,56.0,91.955002
20160720180000,29.469999,55.456345,15.0,15.0,41.609357,1.581694,1.5,55.690369,56.0,91.955002
20160720181500,29.469999,55.456345,15.0,15.0,41.525632,1.573665,1.5,55.690369,56.0,91.955002
20160720183000,13.805,55.456345,15.0,15.0,41.46484,1.561622,1.5,55.690369,56.0,91.955002
20160720184500,13.805,55.456345,15.0,15.0,41.802307,1.565636,1.5,55.690369,56.0,91.955002
20160720190000,13.805,56.104412,15.0,15.0,41.90888,1.537535,1.5,55.690369,56.0,91.955002
20160720191500,13.805,56.104412,15.0,15.0,41.75095,1.573665,1.5,55.690369,56.0,91.955002
20160720193000,13.805,56.104412,15.0,15.0,41.75095,1.585708,1.5,55.690369,56.0,91.955002
20160720194500,13.805,56.104412,15.0,15.0,41.234201,1.581694,1.5,55.690369,56.0,91.955002
20160720200000,13.14,56.104412,15.0,15.0,41.118839,1.569651,1.5,55.690369,56.0,91.955002
20160720201500,13.14,56.104412,15.0,15.0,41.391638,1.581694,1.5,55.690369,56.0,91.955002
20160720203000,13.14,56.104412,15.0,15.0,41.25812,1.553593,1.5,55.690369,56.0,91.955002
20160720204500,10.53,56.104412,15.0,15.0,41.296659,1.581694,1.5,55.690369,56.0,91.955002
20160720210000,9.14,56.104412,15.0,15.0,41.543822,1.581694,1.5,55.690369,56.0,91.955002
20160720211500,9.14,57.004501,15.0,15.0,41.572008,1.573665,1.5,55.690369,56.0,90.875
20160720213000,9.14,57.004501,15.0,15.0,41.50768,1.593737,1.5,55.690369,56.0,90.875
20160720214500,9.14,57.004501,15.0,15.0,41.329792,1.573665,1.5,55.690369,56.0,90.875
20160720220000,9.14,56.19442,15.0,15.0,41.0174,1.581694,1.5,55.690369,56.0,90.875
20160720221500,9.14,56.19442,15.0,15.0,41.142214,1.561622,1.5,55.690369,56.0,90.875
20160720223000,9.14,56.19442,15.0,15.0,40.809524,1.561622,1.5,55.690369,56.0,90.875
20160720224500,7.08,57.094509,15.0,15.0,40.679372,1.565636,1.5,55.690369,56.0,89.849998
20160720230000,7.08,57.094509,15.0,15.0,40.599098,1.54155,1.5,55.690369,56.0,89.849998
20160720231500,7.08,57.094509,15.0,15.0,40.844204,1.569651,1.5,55.690369,56.0,89.849998
20160720233000,7.08,57.094509,15.0,15.0,40.579956,1.569651,1.5,55.690369,56.0,89.849998
20160720234500,7.08,57.094509,15.0,15.0,40.579956,1.569651,1.5,55.690369,56.0,89.849998
20160721000000,7.08,57.094509,15.0,15.0,40.513894,1.57768,1.5,55.690369,56.0,89.849998
20160721001500,7.08,57.094509,15.0,15.0,40.462792,1.573665,1.5,55.690369,56.0,89.849998
20160721003000,6.05,57.094509,15.0,15.0,40.261648,1.573665,1.5,55.690369,56.0,89.849998
20160721004500,6.05,57.094509,15.0,15.0,40.363784,1.581694,1.5,55.690369,56.0,89.849998
20160721010000,6.05,57.094509,15.0,15.0,40.026079,1.585708,1.5,55.690369,56.0,89.849998
20160721011500,6.05,57.094509,15.0,15.0,40.123778,1.569651,1.5,55.690369,56.0,89.849998
20160721013000,6.05,57.094509,15.0,15.0,40.123778,1.573665,1.5,55.690369,56.0,89.849998
20160721014500,6.05,57.094509,15.0,15.0,39.98771,1.565636,1.5,55.690369,56.0,89.849998
20160721020000,6.05,57.094509,15.0,15.0,39.64754,1.593737,1.5,55.690369,56.0,89.849998
20160721021500,4.135,57.094509,15.0,15.0,39.64754,1.565636,1.5,55.690369,56.0,89.849998
20160721023000,2.22,57.094509,15.0,15.0,39.739816,1.565636,1.5,55.690369,56.0,89.849998
20160721024500,0.0,57.094509,15.0,15.0,39.739816,1.57768,1.5,55.690369,56.0,89.849998
20160721030000,0.0,57.094509,15.0,15.0,39.602762,1.545564,1.5,55.690369,56.0,88.510002
20160721031500,0.0,56.464447,15.0,15.0,39.96816,1.557607,1.5,55.690369,56.0,88.510002
20160721033000,0.0,56.464447,15.0,15.0,39.83012,1.561622,1.5,55.690369,56.0,88.510002
20160721034500,0.0,56.464447,15.0,15.0,39.83012,1.565636,1.5,55.690369,56.0,88.510002
20160721040000,0.0,56.464447,15.0,15.0,39.69208,1.565636,1.5,55.690369,56.0,88.510002
20160721041500,0.0,56.464447,15.0,15.0,39.48502,1.561622,1.5,55.690369,56.0,88.510002
20160721043000,0.0,56.464447,15.0,15.0,39.570887,1.565636,1.5,55.690369,56.0,88.510002
20160721044500,0.0,56.464447,15.0,15.0,39.570887,1.57768,1.5,55.690369,56.0,88.510002
20160721050000,0.0,56.464447,15.0,15.0,39.794794,1.581694,1.5,55.690369,56.0,88.510002
20160721051500,0.0,56.464447,15.0,15.0,39.570887,1.565636,1.5,55.690369,56.0,88.510002
20160721053000,0.0,56.464447,15.0,15.0,39.934806,1.573665,1.5,55.690369,56.0,88.510002
20160721054500,0.0,56.464447,15.0,15.0,39.709913,1.565636,1.5,55.690369,56.0,88.510002
20160721060000,0.0,56.464447,15.0,15.0,39.654782,1.557607,1.5,55.690369,56.0,88.510002
20160721061500,0.0,56.464447,15.0,15.0,39.794794,1.549578,1.5,55.690369,56.0,88.510002
20160721063000,0.0,56.464447,15.0,15.0,39.654782,1.557607,1.5,55.114311,56.0,88.510002
20160721064500,0.0,56.464447,15.0,15.0,39.51477,1.54155,1.5,55.114311,56.0,88.510002
20160721070000,0.0,56.464447,15.0,15.0,39.51477,1.549578,1.5,55.114311,56.0,88.510002
20160721071500,0.0,56.464447,15.0,15.0,39.877703,1.549578,1.5,55.924393,56.0,88.510002
20160721073000,0.0,56.464447,15.0,15.0,40.230198,1.489362,1.5,55.924393,56.0,88.510002
20160721074500,0.0,56.464447,15.0,15.0,40.284836,1.481333,1.5,55.924393,56.0,88.510002
20160721080000,0.0,57.36454,15.0,15.0,41.005687,1.485347,1.5,55.924393,56.0,88.510002
20160721081500,3.44,57.36454,15.0,15.0,41.428681,1.433159,1.5,55.924393,56.0,88.510002
20160721083000,3.44,57.36454,15.0,15.0,41.824968,1.421116,1.5,55.924393,56.0,88.510002
20160721084500,27.495001,56.104412,15.0,15.0,42.174998,1.461261,1.5,55.924393,56.0,90.214996
20160721090000,27.495001,56.104412,15.0,15.0,42.206788,1.449217,1.5,55.924393,56.0,91.540001
20160721091500,27.495001,56.104412,15.0,15.0,42.300866,1.453232,1.5,55.924393,56.0,91.540001
20160721093000,27.495001,56.104412,15.0,15.0,42.660178,1.441188,1.5,55.924393,56.0,91.540001
20160721094500,27.495001,56.104412,15.0,15.0,42.297568,1.433159,1.5,55.924393,56.0,91.540001
20160721100000,27.495001,56.104412,15.0,15.0,42.241196,1.413087,1.5,55.924393,56.0,91.540001
20160721101500,27.495001,56.104412,15.0,15.0,42.436424,1.453232,1.5,55.924393,56.0,91.540001
20160721103000,29.215,56.104412,15.0,15.0,42.957032,1.449217,1.5,55.924393,56.0,91.540001
20160721104500,29.215,56.104412,15.0,15.0,42.885955,1.437174,1.5,55.924393,56.0,91.540001
20160721110000,30.365,56.104412,15.0,15.0,42.885955,1.437174,1.5,55.924393,56.0,92.995003
20160721111500,30.365,56.104412,15.0,15.0,42.885955,1.445203,1.5,55.924393,56.0,92.995003
20160721113000,30.365,56.104412,15.0,15.0,42.885955,1.453232,1.5,55.924393,56.0,92.995003
20160721114500,30.365,56.104412,15.0,15.0,42.921026,1.461261,1.5,55.924393,56.0,92.995003
20160721120000,33.084999,56.104412,15.0,15.0,43.511232,1.449217,1.5,55.924393,56.0,92.995003
20160721121500,33.084999,56.104412,15.0,15.0,42.82875,1.469289,1.5,55.924393,56.0,92.995003
20160721123000,33.084999,56.104412,15.0,15.0,42.55012,1.469289,1.5,55.924393,56.0,92.995003
20160721124500,33.084999,56.104412,15.0,15.0,42.672384,1.481333,1.5,55.924393,56.0,92.995003
20160721130000,33.084999,55.366337,15.0,15.0,43.059797,1.449217,1.5,55.924393,56.0,92.995003
20160721131500,17.91,55.366337,15.0,15.0,42.728331,1.473304,1.5,55.924393,56.0,94.260002
20160721133000,17.91,55.924393,15.0,15.0,42.609025,1.513448,1.5,55.924393,56.0,94.260002
20160721134500,17.91,55.924393,15.0,15.0,43.181075,1.497391,1.5,55.924393,56.0,94.260002
20160721140000,23.360001,55.924393,15.0,15.0,43.629875,1.505419,1.5,55.924393,56.0,94.260002
20160721141500,34.959999,55.924393,15.0,15.0,43.316072,1.513448,1.5,55.924393,56.0,94.260002
20160721143000,34.959999,55.276329,15.0,15.0,42.97376,1.513448,1.5,55.924393,56.0,94.260002
20160721144500,34.959999,55.276329,15.0,15.0,42.97376,1.54155,1.5,55.924393,56.0,94.260002
20160721150000,34.959999,55.276329,15.0,15.0,43.008916,1.54155,1.5,55.924393,56.0,94.260002
20160721151500,34.959999,55.276329,15.0,15.0,42.742526,1.561622,1.5,55.924393,56.0,94.260002
20160721153000,16.32,55.276329,15.0,15.0,42.188224,1.565636,1.5,55.924393,56.0,94.260002
20160721154500,16.32,55.276329,15.0,15.0,42.493476,1.557607,1.5,55.924393,56.0,93.239998
20160721160000,14.475,55.276329,15.0,15.0,41.79464,1.573665,1.5,55.924393,56.0,93.239998
20160721161500,14.475,55.276329,15.0,15.0,42.7956,1.573665,1.5,55.924393,56.0,93.239998
20160721163000,35.619999,56.104412,15.0,15.0,42.347208,1.557607,1.5,55.924393,56.0,93.239998
20160721164500,35.619999,56.104412,15.0,15.0,42.239734,1.573665,1.5,55.924393,56.0,93.239998
20160721170000,20.754999,55.366337,15.0,15.0,42.867986,1.537535,1.5,55.276329,56.0,93.239998
20160721171500,16.33,56.464447,15.0,15.0,43.016464,1.557607,1.5,55.88839,56.0,93.239998
20160721173000,16.33,55.834385,15.0,15.0,41.936386,1.573665,1.5,55.88839,56.0,93.239998
20160721174500,13.46,56.464447,15.0,15.0,41.913385,1.593737,1.5,55.88839,56.0,93.239998
20160721180000,13.46,56.464447,15.0,15.0,41.274304,1.565636,1.5,55.88839,56.0,93.239998
20160721181500,12.575,56.464447,15.0,15.0,41.25812,1.585708,1.5,55.88839,56.0,93.239998
20160721183000,12.575,56.464447,15.0,15.0,40.60736,1.585708,1.5,55.88839,56.0,92.154999
20160721184500,12.575,56.464447,15.0,15.0,39.924963,1.549578,1.5,55.88839,56.0,92.154999
20160721190000,12.575,56.464447,15.0,15.0,39.690295,1.545564,1.5,55.88839,56.0,92.154999
20160721191500,9.965,56.464447,15.0,15.0,39.83828,1.561622,1.5,55.88839,56.0,92.154999
20160721193000,8.79,56.464447,15.0,15.0,39.83828,1.569651,1.5,55.88839,56.0,92.154999
20160721194500,8.79,56.464447,15.0,15.0,40.088486,1.553593,1.5,55.88839,56.0,92.154999
20160721200000,8.79,56.464447,15.0,15.0,39.994,1.565636,1.5,55.88839,56.0,92.154999
20160721201500,8.79,56.464447,15.0,15.0,40.00148,1.573665,1.5,55.88839,56.0,92.154999
20160721203000,8.79,56.464447,15.0,15.0,39.815296,1.561622,1.5,55.88839,56.0,92.154999
20160721204500,8.79,56.464447,15.0,15.0,39.873062,1.57768,1.5,55.88839,56.0,92.154999
20160721210000,8.79,56.464447,15.0,15.0,39.41515,1.597752,1.5,55.88839,56.0,92.154999
20160721211500,8.79,56.464447,15.0,15.0,39.398473,1.593737,1.5,55.88839,56.0,92.154999
20160721213000,8.79,56.464447,15.0,15.0,39.638156,1.581694,1.5,55.88839,56.0,91.07
20160721214500,6.59,56.464447,15.0,15.0,39.638156,1.585708,1.5,55.88839,56.0,91.07
20160721220000,6.59,56.464447,15.0,15.0,39.39084,1.569651,1.5,55.88839,56.0,91.07
20160721221500,6.59,56.464447,15.0,15.0,39.425435,1.573665,1.5,55.88839,56.0,91.07
20160721223000,6.59,56.464447,15.0,15.0,39.52412,1.581694,1.5,55.88839,56.0,91.07
20160721224500,6.59,56.464447,15.0,15.0,39.52412,1.581694,1.5,55.88839,56.0,91.07
20160721230000,6.59,56.464447,15.0,15.0,39.52412,1.593737,1.5,55.88839,56.0,91.07
20160721231500,0.0,56.464447,15.0,15.0,39.390024,1.565636,1.5,55.88839,56.0,89.839996
20160721233000,0.0,56.464447,15.0,15.0,39.255928,1.57768,1.5,55.88839,56.0,89.839996
20160721234500,0.0,56.464447,15.0,15.0,39.41821,1.581694,1.5,55.88839,56.0,89.839996
20160722000000,0.0,56.464447,15.0,15.0,39.283128,1.573665,1.5,55.88839,56.0,89.839996
20160722001500,0.0,56.464447,15.0,15.0,39.375404,1.585708,1.5,55.312332,56.0,89.839996
20160722003000,0.0,56.464447,15.0,15.0,39.511472,1.569651,1.5,55.312332,56.0,89.839996
20160722004500,0.0,56.464447,15.0,15.0,39.64754,1.589723,1.5,55.312332,56.0,88.885002
20160722010000,0.0,56.464447,15.0,15.0,39.239336,1.581694,1.5,55.312332,56.0,88.885002
20160722011500,0.0,56.464447,15.0,15.0,39.375404,1.561622,1.5,55.312332,56.0,88.885002
20160722013000,0.0,56.464447,15.0,15.0,39.328654,1.569651,1.5,55.312332,56.0,88.885002
20160722014500,0.0,56.464447,15.0,15.0,39.260127,1.557607,1.5,55.312332,56.0,88.885002
20160722020000,0.0,56.464447,15.0,15.0,39.260127,1.561622,1.5,55.312332,56.0,88.885002
20160722021500,0.0,56.464447,15.0,15.0,39.20894,1.557607,1.5,55.312332,56.0,88.885002
20160722023000,0.0,56.464447,15.0,15.0,39.20894,1.561622,1.5,55.312332,56.0,88.885002
20160722024500,0.0,56.464447,15.0,15.0,38.93286,1.553593,1.5,55.312332,56.0,88.885002
20160722030000,0.0,56.464447,15.0,15.0,39.084296,1.549578,1.5,55.312332,56.0,88.885002
20160722031500,0.0,56.464447,15.0,15.0,38.94527,1.561622,1.5,55.312332,56.0,88.885002
20160722033000,0.0,56.464447,15.0,15.0,39.304752,1.557607,1.5,55.312332,56.0,88.885002
