PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160722034500,0.0,56.464447,15.0,15.0,39.153809,1.54155,1.5,55.312332,56.0,88.885002
20160722040000,0.0,56.464447,15.0,15.0,39.292835,1.553593,1.5,55.312332,56.0,88.885002
20160722041500,0.0,56.464447,15.0,15.0,39.0709,1.557607,1.5,55.312332,56.0,88.885002
20160722043000,0.0,56.464447,15.0,15.0,39.292835,1.57768,1.5,55.312332,56.0,88.885002
20160722044500,0.0,56.464447,15.0,15.0,39.374758,1.565636,1.5,55.312332,56.0,88.885002
20160722050000,0.0,56.464447,15.0,15.0,39.374758,1.569651,1.5,55.312332,56.0,88.885002
20160722051500,0.0,56.464447,15.0,15.0,39.374758,1.581694,1.5,55.312332,56.0,88.885002
20160722053000,0.0,55.726372,15.0,15.0,39.374758,1.569651,1.5,54.502251,56.0,87.080002
20160722054500,0.0,55.726372,15.0,15.0,39.374758,1.569651,1.5,54.502251,56.0,87.080002
20160722060000,0.0,55.726372,15.0,15.0,39.16474,1.549578,1.5,54.502251,56.0,87.080002
20160722061500,0.0,55.726372,15.0,15.0,39.16474,1.521477,1.5,54.502251,56.0,87.080002
20160722063000,0.0,55.726372,15.0,15.0,39.304752,1.513448,1.5,54.502251,56.0,87.080002
20160722064500,0.0,55.726372,15.0,15.0,39.16474,1.493376,1.5,54.502251,56.0,87.080002
20160722070000,0.0,56.374439,15.0,15.0,39.243212,1.497391,1.5,54.502251,56.0,87.080002
20160722071500,0.0,56.374439,15.0,15.0,39.243212,1.457246,1.5,54.502251,56.0,87.080002
20160722073000,0.0,56.374439,15.0,15.0,39.525208,1.445203,1.5,54.502251,56.0,87.080002
20160722074500,0.0,56.374439,15.0,15.0,39.525208,1.417102,1.5,54.502251,56.0,87.080002
20160722080000,0.0,56.374439,15.0,15.0,40.100624,1.417102,1.5,55.312332,56.0,87.080002
20160722081500,0.0,56.374439,15.0,15.0,40.384592,1.433159,1.5,55.312332,56.0,88.440002
20160722083000,0.0,57.094509,15.0,15.0,41.02352,1.441188,1.5,56.050407,56.0,88.440002
20160722084500,0.0,57.094509,15.0,15.0,41.146685,1.409073,1.5,56.050407,56.0,88.440002
20160722090000,26.805,56.374439,15.0,15.0,41.49918,1.417102,1.5,56.050407,56.0,89.574997
20160722091500,26.805,56.374439,15.0,15.0,41.934329,1.421116,1.5,56.050407,56.0,90.980003
20160722093000,26.805,56.374439,15.0,15.0,42.412369,1.429145,1.5,56.050407,56.0,90.980003
20160722094500,26.805,56.374439,15.0,15.0,42.70907,1.417102,1.5,56.050407,56.0,90.980003
20160722100000,26.805,56.374439,15.0,15.0,42.525096,1.421116,1.5,56.050407,56.0,92.529999
20160722101500,26.805,56.374439,15.0,15.0,43.144712,1.429145,1.5,56.050407,56.0,92.529999
20160722103000,26.805,56.374439,15.0,15.0,42.436424,1.42513,1.5,56.050407,56.0,92.529999
20160722104500,26.805,56.374439,15.0,15.0,42.828444,1.409073,1.5,56.050407,56.0,92.529999
20160722110000,29.025,56.374439,15.0,15.0,43.68487,1.429145,1.5,56.050407,56.0,92.529999
20160722111500,29.025,56.374439,15.0,15.0,42.692206,1.437174,1.5,56.050407,56.0,92.529999
20160722113000,29.025,56.374439,15.0,15.0,42.607733,1.501405,1.5,56.050407,56.0,92.529999
20160722114500,29.025,56.374439,15.0,15.0,42.353345,1.54155,1.5,56.050407,56.0,92.529999
20160722120000,20.995001,55.636368,15.0,15.0,42.162554,1.54155,1.5,55.312332,56.0,92.529999
20160722121500,28.205,56.914494,15.0,15.0,41.27376,1.57768,1.5,56.536453,56.0,92.529999
20160722123000,8.69,56.914494,15.0,15.0,40.22384,1.57768,1.5,56.536453,56.0,92.529999
20160722124500,27.174999,56.914494,15.0,15.0,40.82309,1.585708,1.5,55.88839,56.0,92.529999
20160722130000,27.174999,56.19442,15.0,15.0,41.552492,1.585708,1.5,55.88839,56.0,92.529999
20160722131500,27.174999,56.19442,15.0,15.0,41.821415,1.54155,1.5,55.88839,56.0,92.529999
20160722133000,27.174999,56.19442,15.0,15.0,41.77934,1.549578,1.5,55.88839,56.0,92.529999
20160722134500,27.174999,56.19442,15.0,15.0,41.980892,1.54155,1.5,55.88839,56.0,92.529999
20160722140000,27.174999,56.19442,15.0,15.0,42.04284,1.54155,1.5,55.88839,56.0,92.529999
20160722141500,9.435,56.19442,15.0,15.0,42.384234,1.573665,1.5,55.88839,56.0,92.529999
20160722143000,9.435,56.19442,15.0,15.0,41.9388,1.553593,1.5,55.88839,56.0,92.529999
20160722144500,9.435,56.19442,15.0,15.0,41.422544,1.573665,1.5,55.88839,56.0,92.529999
20160722150000,12.38,57.004501,15.0,15.0,41.449744,1.57768,1.5,56.50045,56.0,90.559998
20160722151500,17.290001,57.004501,15.0,15.0,42.465664,1.589723,1.5,56.50045,56.0,90.559998
20160722153000,23.375,57.004501,15.0,15.0,42.607733,1.573665,1.5,56.50045,56.0,90.559998
20160722154500,27.870001,56.284431,15.0,15.0,43.06828,1.557607,1.5,56.50045,56.0,90.559998
20160722160000,27.870001,56.284431,15.0,15.0,43.19646,1.545564,1.5,55.798382,56.0,90.559998
20160722161500,26.695,56.284431,15.0,15.0,43.467202,1.569651,1.5,55.798382,56.0,90.559998
20160722163000,26.695,56.284431,15.0,15.0,43.338036,1.517463,1.5,55.798382,56.0,90.559998
20160722164500,20.51,56.284431,15.0,15.0,43.542716,1.549578,1.5,55.798382,56.0,90.559998
20160722170000,19.48,56.284431,15.0,15.0,43.542716,1.557607,1.5,55.798382,56.0,90.559998
20160722171500,19.48,56.284431,15.0,15.0,42.87601,1.545564,1.5,55.798382,56.0,90.559998
20160722173000,18.09,56.284431,15.0,15.0,43.282412,1.573665,1.5,55.798382,56.0,90.559998
20160722174500,18.09,56.284431,15.0,15.0,43.282412,1.565636,1.5,55.798382,56.0,89.394997
20160722180000,15.285,56.284431,15.0,15.0,43.15226,1.557607,1.5,55.798382,56.0,89.394997
20160722181500,15.285,56.284431,15.0,15.0,43.418565,1.565636,1.5,55.798382,56.0,89.394997
20160722183000,11.595,56.284431,15.0,15.0,43.287427,1.573665,1.5,55.798382,56.0,89.394997
20160722184500,11.595,56.284431,15.0,15.0,43.287427,1.54155,1.5,55.798382,56.0,89.394997
20160722190000,11.595,56.284431,15.0,15.0,43.15226,1.593737,1.5,55.798382,56.0,89.394997
20160722191500,11.595,56.284431,15.0,15.0,42.885955,1.585708,1.5,55.798382,56.0,89.394997
20160722193000,11.595,56.284431,15.0,15.0,43.35456,1.569651,1.5,55.798382,56.0,89.394997
20160722194500,9.44,56.284431,15.0,15.0,42.958188,1.565636,1.5,55.798382,56.0,89.394997
20160722200000,9.44,56.284431,15.0,15.0,42.892126,1.569651,1.5,55.798382,56.0,89.394997
20160722201500,9.44,57.184517,15.0,15.0,42.753185,1.573665,1.5,55.798382,56.0,89.394997
20160722203000,9.44,57.184517,15.0,15.0,42.809472,1.581694,1.5,55.798382,56.0,89.394997
20160722204500,9.44,57.184517,15.0,15.0,42.930342,1.581694,1.5,55.798382,56.0,89.394997
20160722210000,9.44,57.184517,15.0,15.0,42.525096,1.585708,1.5,55.798382,56.0,89.394997
20160722211500,9.44,57.184517,15.0,15.0,42.573002,1.557607,1.5,55.798382,56.0,88.18
20160722213000,9.44,57.184517,15.0,15.0,42.343842,1.565636,1.5,55.798382,56.0,88.18
20160722214500,8.41,57.184517,15.0,15.0,42.069734,1.565636,1.5,55.798382,56.0,88.18
20160722220000,8.41,57.184517,15.0,15.0,41.795626,1.57768,1.5,55.798382,56.0,88.18
20160722221500,8.41,57.184517,15.0,15.0,41.55562,1.569651,1.5,55.798382,56.0,88.18
20160722223000,8.41,57.184517,15.0,15.0,41.656277,1.505419,1.5,55.798382,56.0,88.18
20160722224500,8.41,57.184517,15.0,15.0,41.656277,1.489362,1.5,55.798382,56.0,88.18
20160722230000,8.41,57.184517,15.0,15.0,41.586764,1.497391,1.5,55.798382,56.0,88.18
20160722231500,8.41,57.184517,15.0,15.0,41.544944,1.489362,1.5,55.798382,56.0,88.18
20160722233000,8.41,57.184517,15.0,15.0,41.544944,1.489362,1.5,55.798382,56.0,88.18
20160722234500,8.41,57.184517,15.0,15.0,41.404932,1.501405,1.5,55.798382,56.0,88.18
20160723000000,7.02,57.184517,15.0,15.0,41.26492,1.501405,1.5,55.798382,56.0,88.18
20160723001500,7.02,57.184517,15.0,15.0,41.26492,1.501405,1.5,55.798382,56.0,88.18
20160723003000,7.02,57.184517,15.0,15.0,41.054902,1.509434,1.5,55.798382,56.0,88.18
20160723004500,7.02,57.184517,15.0,15.0,41.054902,1.513448,1.5,55.798382,56.0,88.18
20160723010000,7.02,57.184517,15.0,15.0,41.005687,1.509434,1.5,55.798382,56.0,88.18
20160723011500,0.0,57.184517,15.0,15.0,41.005687,1.409073,1.5,55.186317,56.0,85.449997
20160723013000,0.0,57.184517,15.0,15.0,40.634866,1.376957,1.5,55.186317,56.0,86.504997
20160723014500,0.0,57.184517,15.0,15.0,40.634866,1.433159,1.5,55.186317,56.0,86.504997
20160723020000,0.0,57.184517,15.0,15.0,40.56486,1.421116,1.5,55.186317,56.0,86.504997
20160723021500,0.0,57.184517,15.0,15.0,40.653192,1.417102,1.5,55.186317,56.0,86.504997
20160723023000,0.0,57.184517,15.0,15.0,40.512194,1.413087,1.5,55.186317,56.0,86.504997
20160723024500,0.0,57.184517,15.0,15.0,40.512194,1.429145,1.5,55.186317,56.0,86.504997
20160723030000,0.0,57.184517,15.0,15.0,40.512194,1.42513,1.5,55.186317,56.0,86.504997
20160723031500,0.0,57.184517,15.0,15.0,40.004812,1.449217,1.5,55.186317,56.0,86.504997
20160723033000,0.0,57.184517,15.0,15.0,40.230198,1.417102,1.5,55.186317,56.0,86.504997
20160723034500,0.0,56.374439,15.0,15.0,40.230198,1.42513,1.5,55.186317,56.0,86.504997
20160723040000,0.0,56.374439,15.0,15.0,40.159699,1.429145,1.5,55.186317,56.0,86.504997
20160723041500,0.0,56.374439,15.0,15.0,40.018701,1.437174,1.5,55.186317,56.0,86.504997
20160723043000,0.0,56.374439,15.0,15.0,40.018701,1.421116,1.5,55.186317,56.0,86.504997
20160723044500,0.0,56.374439,15.0,15.0,39.877703,1.429145,1.5,55.186317,56.0,86.504997
20160723050000,0.0,56.374439,15.0,15.0,39.877703,1.42513,1.5,55.186317,56.0,86.504997
20160723051500,0.0,56.374439,15.0,15.0,39.595707,1.437174,1.5,55.186317,56.0,86.504997
20160723053000,0.0,56.374439,15.0,15.0,39.745664,1.42513,1.5,55.186317,56.0,86.504997
20160723054500,0.0,56.374439,15.0,15.0,39.745664,1.433159,1.5,55.186317,56.0,86.504997
20160723060000,0.0,56.374439,15.0,15.0,39.745664,1.437174,1.5,55.186317,56.0,86.504997
20160723061500,0.0,56.374439,15.0,15.0,39.60368,1.429145,1.5,54.574257,56.0,87.639999
20160723063000,0.0,56.374439,15.0,15.0,39.60368,1.453232,1.5,55.312332,56.0,87.639999
20160723064500,0.0,56.374439,15.0,15.0,39.38421,1.453232,1.5,55.312332,56.0,87.639999
20160723070000,0.0,56.374439,15.0,15.0,39.243212,1.465275,1.5,55.312332,56.0,87.639999
20160723071500,0.0,56.374439,15.0,15.0,39.461696,1.461261,1.5,55.312332,56.0,87.639999
20160723073000,0.0,56.374439,15.0,15.0,39.82315,1.457246,1.5,55.312332,56.0,87.639999
20160723074500,0.0,57.004501,15.0,15.0,40.037605,1.465275,1.5,55.312332,56.0,87.639999
20160723080000,0.0,57.004501,15.0,15.0,40.323545,1.461261,1.5,55.960396,56.0,87.639999
20160723081500,0.0,57.004501,15.0,15.0,41.194268,1.465275,1.5,55.960396,56.0,87.639999
20160723083000,2.295,57.634563,15.0,15.0,41.698114,1.477318,1.5,55.960396,56.0,87.639999
20160723084500,13.05,56.104412,15.0,15.0,41.896215,1.429145,1.5,55.312332,56.0,87.639999
20160723090000,10.815,57.184517,15.0,15.0,42.25364,1.417102,1.5,56.50045,56.0,87.639999
20160723091500,25.1,57.184517,15.0,15.0,42.556665,1.413087,1.5,56.50045,56.0,88.790001
20160723093000,25.1,57.184517,15.0,15.0,42.837998,1.421116,1.5,56.50045,56.0,88.790001
20160723094500,25.1,57.184517,15.0,15.0,42.93602,1.429145,1.5,56.50045,56.0,88.790001
20160723100000,26.105,56.374439,15.0,15.0,42.70907,1.405058,1.5,56.50045,56.0,88.790001
20160723101500,26.105,56.374439,15.0,15.0,43.010616,1.409073,1.5,56.50045,56.0,89.925003
20160723103000,26.105,56.374439,15.0,15.0,42.241196,1.429145,1.5,56.50045,56.0,89.925003
20160723104500,26.105,56.374439,15.0,15.0,42.631737,1.42513,1.5,55.600361,56.0,89.925003
20160723110000,24.93,56.374439,15.0,15.0,42.241196,1.437174,1.5,55.600361,56.0,89.925003
20160723111500,24.93,56.374439,15.0,15.0,42.02108,1.445203,1.5,55.600361,56.0,89.925003
20160723113000,22.655001,56.374439,15.0,15.0,42.096764,1.465275,1.5,55.600361,56.0,89.925003
20160723114500,8.69,57.094509,15.0,15.0,42.65994,1.485347,1.5,55.600361,56.0,89.925003
20160723120000,8.69,57.094509,15.0,15.0,42.343842,1.489362,1.5,55.600361,56.0,89.925003
20160723121500,8.69,57.094509,15.0,15.0,42.343842,1.477318,1.5,56.338436,56.0,89.925003
20160723123000,18.075001,57.094509,15.0,15.0,40.71208,1.449217,1.5,56.338436,56.0,89.925003
20160723124500,26.84,57.094509,15.0,15.0,40.140115,1.473304,1.5,56.338436,56.0,89.925003
20160723130000,26.84,56.374439,15.0,15.0,40.513894,1.469289,1.5,55.690369,56.0,89.925003
20160723131500,24.6,56.374439,15.0,15.0,41.555195,1.477318,1.5,55.690369,56.0,89.925003
20160723133000,24.6,56.374439,15.0,15.0,41.14558,1.453232,1.5,55.690369,56.0,89.925003
20160723134500,24.6,56.374439,15.0,15.0,41.27376,1.481333,1.5,55.690369,56.0,89.925003
20160723140000,24.6,56.374439,15.0,15.0,41.85057,1.465275,1.5,56.248428,56.0,89.925003
20160723141500,28.9,56.374439,15.0,15.0,42.213248,1.477318,1.5,56.248428,56.0,89.925003
20160723143000,28.9,56.374439,15.0,15.0,42.634678,1.473304,1.5,56.248428,56.0,89.925003
20160723144500,28.9,56.374439,15.0,15.0,43.096704,1.473304,1.5,56.248428,56.0,89.925003
20160723150000,28.9,56.374439,15.0,15.0,42.82875,1.489362,1.5,56.248428,56.0,89.925003
20160723151500,28.9,56.374439,15.0,15.0,42.191454,1.445203,1.5,56.248428,56.0,89.925003
20160723153000,28.9,56.374439,15.0,15.0,43.19578,1.473304,1.5,56.248428,56.0,89.925003
20160723154500,28.9,56.374439,15.0,15.0,43.145902,1.473304,1.5,56.248428,56.0,89.925003
20160723160000,28.9,56.374439,15.0,15.0,43.324861,1.489362,1.5,56.248428,56.0,89.925003
20160723161500,28.9,55.726372,15.0,15.0,42.90729,1.485347,1.5,56.248428,56.0,89.925003
20160723163000,28.9,55.726372,15.0,15.0,42.157097,1.485347,1.5,56.248428,56.0,89.925003
20160723164500,28.9,55.726372,15.0,15.0,41.865156,1.481333,1.5,56.248428,56.0,89.925003
20160723170000,28.9,55.726372,15.0,15.0,41.686605,1.477318,1.5,56.248428,56.0,89.925003
20160723171500,28.9,55.726372,15.0,15.0,42.274516,1.473304,1.5,56.248428,56.0,89.925003
20160723173000,28.9,55.726372,15.0,15.0,42.564978,1.465275,1.5,56.248428,56.0,89.925003
20160723174500,28.9,55.726372,15.0,15.0,42.564978,1.441188,1.5,56.248428,56.0,89.925003
20160723180000,28.9,55.726372,15.0,15.0,42.73712,1.485347,1.5,56.248428,56.0,89.925003
20160723181500,28.9,55.726372,15.0,15.0,42.728331,1.485347,1.5,55.636368,56.0,89.925003
20160723183000,10.435,56.374439,15.0,15.0,42.191454,1.489362,1.5,55.636368,56.0,89.925003
20160723184500,10.435,56.374439,15.0,15.0,42.113152,1.497391,1.5,55.636368,56.0,89.925003
20160723190000,10.435,56.374439,15.0,15.0,41.932714,1.505419,1.5,55.636368,56.0,89.925003
20160723191500,10.435,56.374439,15.0,15.0,41.9388,1.517463,1.5,55.636368,56.0,89.925003
20160723193000,10.435,56.374439,15.0,15.0,41.7195,1.513448,1.5,55.636368,56.0,89.925003
20160723194500,10.435,56.374439,15.0,15.0,41.927138,1.521477,1.5,55.636368,56.0,89.925003
20160723200000,10.435,57.184517,15.0,15.0,41.945957,1.521477,1.5,55.636368,56.0,89.925003
20160723201500,10.435,57.184517,15.0,15.0,42.226151,1.533521,1.5,55.636368,56.0,89.925003
20160723203000,10.435,57.184517,15.0,15.0,41.908166,1.521477,1.5,55.636368,56.0,89.925003
20160723204500,10.435,57.184517,15.0,15.0,41.852627,1.545564,1.5,55.636368,56.0,89.925003
20160723210000,10.435,56.554459,15.0,15.0,41.785664,1.553593,1.5,55.636368,56.0,89.925003
20160723211500,10.435,56.554459,15.0,15.0,41.451495,1.549578,1.5,55.636368,56.0,89.925003
20160723213000,10.435,56.554459,15.0,15.0,41.438762,1.549578,1.5,55.636368,56.0,89.925003
20160723214500,10.435,56.554459,15.0,15.0,41.555195,1.553593,1.5,55.636368,56.0,89.925003
20160723220000,10.435,56.554459,15.0,15.0,41.555195,1.557607,1.5,55.636368,56.0,89.925003
20160723221500,10.435,56.554459,15.0,15.0,41.602608,1.581694,1.5,55.636368,56.0,89.925003
20160723223000,10.435,56.554459,15.0,15.0,41.714604,1.589723,1.5,55.636368,56.0,89.925003
20160723224500,9.77,56.554459,15.0,15.0,41.468512,1.557607,1.5,55.636368,56.0,89.925003
20160723230000,9.77,56.554459,15.0,15.0,41.579522,1.557607,1.5,55.636368,56.0,89.925003
20160723231500,7.71,56.554459,15.0,15.0,41.34839,1.569651,1.5,55.636368,56.0,89.925003
20160723233000,7.71,56.554459,15.0,15.0,41.212322,1.569651,1.5,55.636368,56.0,89.925003
20160723234500,7.71,56.554459,15.0,15.0,41.212322,1.569651,1.5,55.636368,56.0,89.925003
20160724000000,7.71,56.554459,15.0,15.0,41.076254,1.557607,1.5,55.636368,56.0,89.925003
20160724001500,7.71,56.554459,15.0,15.0,41.110356,1.553593,1.5,55.636368,56.0,89.925003
20160724003000,7.71,56.554459,15.0,15.0,40.973302,1.565636,1.5,55.636368,56.0,89.925003
20160724004500,7.71,57.184517,15.0,15.0,40.973302,1.553593,1.5,55.636368,56.0,89.925003
20160724010000,7.71,57.184517,15.0,15.0,40.836248,1.557607,1.5,55.636368,56.0,89.925003
20160724011500,7.71,57.184517,15.0,15.0,40.72738,1.545564,1.5,55.636368,56.0,89.925003
20160724013000,7.71,57.184517,15.0,15.0,40.822121,1.557607,1.5,55.636368,56.0,89.925003
20160724014500,7.71,57.184517,15.0,15.0,40.683095,1.565636,1.5,55.636368,56.0,89.925003
20160724020000,7.71,57.184517,15.0,15.0,40.544069,1.565636,1.5,55.636368,56.0,89.925003
20160724021500,7.71,57.184517,15.0,15.0,40.405043,1.557607,1.5,55.636368,56.0,89.925003
20160724023000,6.68,57.184517,15.0,15.0,40.634866,1.54155,1.5,55.636368,56.0,89.925003
20160724024500,6.68,57.184517,15.0,15.0,40.544069,1.557607,1.5,55.636368,56.0,89.925003
20160724030000,6.68,57.184517,15.0,15.0,40.405043,1.565636,1.5,55.636368,56.0,89.925003
20160724031500,6.68,57.184517,15.0,15.0,40.405043,1.553593,1.5,55.636368,56.0,89.925003
20160724033000,6.68,57.184517,15.0,15.0,40.196504,1.573665,1.5,55.636368,56.0,89.925003
20160724034500,6.68,57.184517,15.0,15.0,40.284836,1.569651,1.5,55.636368,56.0,89.925003
20160724040000,6.68,57.184517,15.0,15.0,40.284836,1.597752,1.5,55.636368,56.0,89.925003
20160724041500,6.68,57.184517,15.0,15.0,40.144824,1.581694,1.5,55.636368,56.0,89.925003
20160724043000,6.68,57.184517,15.0,15.0,40.230198,1.581694,1.5,55.636368,56.0,89.925003
20160724044500,0.0,57.184517,15.0,15.0,40.230198,1.569651,1.5,55.636368,56.0,89.925003
20160724050000,0.0,57.184517,15.0,15.0,40.230198,1.557607,1.5,55.636368,56.0,89.925003
20160724051500,0.0,57.184517,15.0,15.0,40.230198,1.581694,1.5,55.636368,56.0,89.925003
20160724053000,0.0,57.184517,15.0,15.0,40.230198,1.581694,1.5,55.636368,56.0,89.925003
20160724054500,0.0,57.184517,15.0,15.0,40.455584,1.57768,1.5,55.636368,56.0,89.925003
20160724060000,0.0,57.184517,15.0,15.0,40.371196,1.565636,1.5,55.636368,56.0,88.864998
20160724061500,0.0,56.554459,15.0,15.0,40.597568,1.557607,1.5,55.636368,56.0,88.864998
20160724063000,0.0,56.554459,15.0,15.0,40.230198,1.557607,1.5,55.636368,56.0,88.864998
20160724064500,0.0,56.554459,15.0,15.0,40.159699,1.557607,1.5,55.636368,56.0,88.864998
20160724070000,0.0,56.554459,15.0,15.0,40.384592,1.569651,1.5,55.636368,56.0,88.864998
20160724071500,0.0,56.554459,15.0,15.0,40.384592,1.565636,1.5,55.636368,56.0,88.864998
20160724073000,0.0,56.554459,15.0,15.0,40.455584,1.565636,1.5,55.636368,56.0,88.864998
20160724074500,0.0,56.554459,15.0,15.0,40.597568,1.545564,1.5,55.636368,56.0,88.864998
20160724080000,0.0,56.554459,15.0,15.0,40.739552,1.565636,1.5,55.636368,56.0,88.864998
20160724081500,0.0,56.554459,15.0,15.0,41.005687,1.557607,1.5,55.636368,56.0,88.864998
20160724083000,13.215,57.454548,15.0,15.0,41.169686,1.553593,1.5,56.446445,56.0,88.864998
20160724084500,25.245001,56.734474,15.0,15.0,41.21052,1.545564,1.5,56.446445,56.0,88.864998
20160724090000,25.245001,56.734474,15.0,15.0,41.178883,1.545564,1.5,55.798382,56.0,88.864998
20160724091500,25.245001,56.734474,15.0,15.0,41.552492,1.513448,1.5,55.798382,56.0,88.864998
20160724093000,25.245001,56.734474,15.0,15.0,41.555195,1.501405,1.5,55.798382,56.0,88.864998
20160724094500,25.245001,56.734474,15.0,15.0,41.570886,1.497391,1.5,55.798382,56.0,88.864998
20160724100000,25.245001,56.734474,15.0,15.0,41.901196,1.501405,1.5,55.798382,56.0,88.864998
20160724101500,25.245001,56.734474,15.0,15.0,41.785664,1.501405,1.5,55.798382,56.0,88.864998
20160724103000,25.245001,56.734474,15.0,15.0,41.85074,1.489362,1.5,55.798382,56.0,88.864998
20160724104500,26.75,56.734474,15.0,15.0,41.85074,1.489362,1.5,55.798382,56.0,88.864998
20160724110000,26.75,56.734474,15.0,15.0,42.369461,1.469289,1.5,55.798382,56.0,88.864998
20160724111500,26.75,56.734474,15.0,15.0,42.696728,1.473304,1.5,55.798382,56.0,88.864998
20160724113000,26.75,56.734474,15.0,15.0,41.594295,1.481333,1.5,55.798382,56.0,88.864998
20160724114500,26.75,56.734474,15.0,15.0,41.821415,1.481333,1.5,55.798382,56.0,88.864998
20160724120000,26.75,56.104412,15.0,15.0,41.468512,1.461261,1.5,55.798382,56.0,88.864998
20160724121500,26.75,56.104412,15.0,15.0,42.069734,1.453232,1.5,55.798382,56.0,88.864998
20160724123000,26.75,56.104412,15.0,15.0,42.412369,1.453232,1.5,55.798382,56.0,88.864998
20160724124500,26.75,56.104412,15.0,15.0,42.686477,1.449217,1.5,55.798382,56.0,88.864998
20160724130000,26.75,56.104412,15.0,15.0,42.273088,1.449217,1.5,55.798382,56.0,88.864998
20160724131500,26.75,56.104412,15.0,15.0,42.241196,1.433159,1.5,55.798382,56.0,88.864998
20160724133000,26.75,56.104412,15.0,15.0,41.960832,1.441188,1.5,55.798382,56.0,88.864998
20160724134500,26.75,56.104412,15.0,15.0,41.820735,1.445203,1.5,55.798382,56.0,88.864998
20160724140000,26.75,56.104412,15.0,15.0,41.266348,1.437174,1.5,55.798382,56.0,88.864998
20160724141500,26.75,56.104412,15.0,15.0,41.179988,1.441188,1.5,55.798382,56.0,88.864998
20160724143000,26.75,56.104412,15.0,15.0,41.6651,1.437174,1.5,55.798382,56.0,88.864998
20160724144500,29.764999,55.456345,15.0,15.0,42.122196,1.437174,1.5,55.798382,56.0,88.864998
20160724150000,29.764999,55.456345,15.0,15.0,42.24446,1.437174,1.5,55.798382,56.0,88.864998
20160724151500,13.22,55.456345,15.0,15.0,41.296659,1.429145,1.5,55.798382,56.0,88.864998
20160724153000,11.83,56.734474,15.0,15.0,42.2125,1.437174,1.5,55.798382,56.0,88.864998
20160724154500,11.83,56.734474,15.0,15.0,41.802902,1.457246,1.5,55.798382,56.0,88.864998
20160724160000,10.945,56.734474,15.0,15.0,40.7335,1.449217,1.5,55.798382,56.0,88.864998
20160724161500,10.945,55.924393,15.0,15.0,40.005016,1.453232,1.5,55.798382,56.0,88.864998
20160724163000,10.945,55.924393,15.0,15.0,40.44059,1.461261,1.5,55.798382,56.0,88.864998
20160724164500,9.915,56.644463,15.0,15.0,40.31241,1.469289,1.5,55.798382,56.0,88.864998
20160724170000,9.915,56.644463,15.0,15.0,39.936659,1.481333,1.5,55.798382,56.0,88.864998
20160724171500,9.915,56.644463,15.0,15.0,40.238052,1.473304,1.5,55.798382,56.0,88.864998
20160724173000,9.915,56.644463,15.0,15.0,40.238052,1.477318,1.5,55.798382,56.0,88.864998
20160724174500,9.915,56.644463,15.0,15.0,40.108886,1.493376,1.5,55.798382,56.0,88.864998
20160724180000,8.215,56.644463,15.0,15.0,40.028612,1.489362,1.5,55.798382,56.0,88.864998
20160724181500,8.215,56.644463,15.0,15.0,40.028612,1.485347,1.5,55.798382,56.0,88.864998
20160724183000,8.215,56.644463,15.0,15.0,40.336822,1.485347,1.5,55.798382,56.0,88.864998
20160724184500,8.215,56.644463,15.0,15.0,40.093688,1.477318,1.5,55.798382,56.0,88.864998
20160724190000,8.215,56.644463,15.0,15.0,40.22384,1.485347,1.5,55.798382,56.0,88.864998
20160724191500,8.215,56.644463,15.0,15.0,40.730236,1.497391,1.5,55.798382,56.0,88.864998
20160724193000,7.185,56.644463,15.0,15.0,40.730236,1.513448,1.5,55.798382,56.0,88.864998
20160724194500,7.185,56.644463,15.0,15.0,40.730236,1.521477,1.5,55.798382,56.0,88.864998
20160724200000,7.185,56.644463,15.0,15.0,40.579956,1.533521,1.5,55.798382,56.0,88.864998
20160724201500,7.185,56.644463,15.0,15.0,40.623425,1.525492,1.5,55.798382,56.0,88.864998
20160724203000,7.185,56.644463,15.0,15.0,40.730984,1.529506,1.5,55.798382,56.0,88.864998
20160724204500,7.185,56.644463,15.0,15.0,40.730984,1.525492,1.5,55.798382,56.0,88.864998
20160724210000,7.185,56.644463,15.0,15.0,40.836571,1.533521,1.5,55.798382,56.0,88.864998
20160724211500,7.185,56.644463,15.0,15.0,40.701489,1.54155,1.5,55.798382,56.0,88.864998
20160724213000,7.185,56.644463,15.0,15.0,40.363784,1.54155,1.5,55.798382,56.0,88.864998
20160724214500,7.185,56.644463,15.0,15.0,40.32788,1.54155,1.5,55.798382,56.0,88.864998
20160724220000,7.185,56.644463,15.0,15.0,40.259846,1.54155,1.5,55.798382,56.0,88.864998
20160724221500,5.795,56.644463,15.0,15.0,40.356559,1.553593,1.5,55.798382,56.0,88.864998
20160724223000,3.45,56.644463,15.0,15.0,40.356559,1.561622,1.5,55.798382,56.0,88.864998
20160724224500,3.45,56.644463,15.0,15.0,40.219505,1.557607,1.5,55.798382,56.0,88.864998
20160724230000,2.275,56.644463,15.0,15.0,40.082451,1.565636,1.5,55.798382,56.0,88.864998
20160724231500,1.245,56.644463,15.0,15.0,39.83012,1.573665,1.5,55.798382,56.0,88.864998
20160724233000,1.245,56.644463,15.0,15.0,40.057478,1.573665,1.5,55.798382,56.0,88.864998
20160724234500,1.245,56.644463,15.0,15.0,40.057478,1.581694,1.5,55.798382,56.0,88.864998
20160725000000,1.245,56.644463,15.0,15.0,40.057478,1.565636,1.5,55.798382,56.0,88.864998
20160725001500,0.0,56.644463,15.0,15.0,40.057478,1.565636,1.5,55.798382,56.0,88.864998
20160725003000,0.0,56.644463,15.0,15.0,39.779426,1.537535,1.5,55.240326,56.0,88.864998
20160725004500,0.0,56.014404,15.0,15.0,40.004812,1.489362,1.5,55.240326,56.0,88.864998
20160725010000,0.0,56.014404,15.0,15.0,40.230198,1.497391,1.5,55.240326,56.0,88.864998
20160725011500,0.0,56.014404,15.0,15.0,40.004812,1.505419,1.5,55.240326,56.0,88.864998
20160725013000,0.0,56.014404,15.0,15.0,40.004812,1.521477,1.5,55.240326,56.0,88.864998
20160725014500,0.0,56.014404,15.0,15.0,40.230198,1.505419,1.5,55.240326,56.0,88.864998
20160725020000,0.0,56.014404,15.0,15.0,40.230198,1.501405,1.5,55.240326,56.0,88.864998
20160725021500,0.0,56.014404,15.0,15.0,40.230198,1.517463,1.5,55.240326,56.0,88.864998
20160725023000,0.0,56.014404,15.0,15.0,39.934806,1.513448,1.5,55.240326,56.0,88.864998
20160725024500,0.0,56.014404,15.0,15.0,39.794794,1.525492,1.5,55.240326,56.0,88.864998
20160725030000,0.0,56.014404,15.0,15.0,39.877703,1.513448,1.5,54.610264,56.0,88.864998
20160725031500,0.0,56.014404,15.0,15.0,39.736705,1.513448,1.5,54.610264,56.0,88.864998
20160725033000,0.0,56.014404,15.0,15.0,39.736705,1.525492,1.5,54.610264,56.0,88.864998
20160725034500,0.0,56.014404,15.0,15.0,39.736705,1.513448,1.5,54.610264,56.0,88.864998
20160725040000,0.0,56.014404,15.0,15.0,39.736705,1.525492,1.5,54.610264,56.0,88.864998
20160725041500,0.0,56.014404,15.0,15.0,39.95864,1.505419,1.5,54.610264,56.0,88.864998
20160725043000,0.0,56.014404,15.0,15.0,39.95864,1.521477,1.5,54.610264,56.0,88.864998
20160725044500,0.0,56.014404,15.0,15.0,39.95864,1.513448,1.5,54.610264,56.0,88.864998
20160725050000,0.0,56.014404,15.0,15.0,40.100624,1.513448,1.5,54.610264,56.0,88.864998
20160725051500,0.0,56.014404,15.0,15.0,40.100624,1.513448,1.5,54.610264,56.0,88.864998
20160725053000,0.0,56.014404,15.0,15.0,40.100624,1.513448,1.5,54.610264,56.0,88.864998
20160725054500,0.0,56.014404,15.0,15.0,39.95864,1.513448,1.5,54.610264,56.0,88.864998
20160725060000,0.0,56.014404,15.0,15.0,39.95864,1.517463,1.5,54.610264,56.0,88.864998
20160725061500,0.0,56.014404,15.0,15.0,39.95864,1.521477,1.5,54.610264,56.0,88.864998
20160725063000,0.0,56.014404,15.0,15.0,39.745664,1.509434,1.5,54.610264,56.0,88.864998
20160725064500,0.0,56.014404,15.0,15.0,39.745664,1.517463,1.5,54.610264,56.0,88.864998
20160725070000,0.0,56.014404,15.0,15.0,39.82315,1.517463,1.5,54.610264,56.0,88.864998
20160725071500,0.0,56.014404,15.0,15.0,39.96612,1.505419,1.5,54.610264,56.0,88.864998
20160725073000,0.0,56.824486,15.0,15.0,40.323545,1.545564,1.5,55.690369,56.0,88.864998
20160725074500,0.0,56.824486,15.0,15.0,40.466515,1.521477,1.5,55.690369,56.0,88.864998
20160725080000,0.0,56.824486,15.0,15.0,40.68097,1.553593,1.5,55.690369,56.0,88.864998
20160725081500,0.0,57.454548,15.0,15.0,40.96691,1.497391,1.5,56.338436,56.0,88.864998
20160725083000,0.0,57.454548,15.0,15.0,41.094512,1.473304,1.5,56.338436,56.0,88.864998
20160725084500,0.0,57.454548,15.0,15.0,41.236496,1.429145,1.5,56.338436,56.0,88.864998
20160725090000,4.33,57.454548,15.0,15.0,41.146685,1.465275,1.5,56.338436,56.0,88.864998
20160725091500,26.025,56.554459,15.0,15.0,41.428681,1.433159,1.5,56.338436,56.0,88.864998
20160725093000,8.12,56.554459,15.0,15.0,41.894974,1.453232,1.5,56.338436,56.0,90.125
20160725094500,27.514999,56.554459,15.0,15.0,41.590045,1.429145,1.5,55.762375,56.0,90.125
20160725100000,27.514999,56.554459,15.0,15.0,41.066224,1.421116,1.5,55.762375,56.0,90.125
20160725101500,27.514999,56.554459,15.0,15.0,41.714604,1.437174,1.5,55.762375,56.0,91.195
20160725103000,27.514999,55.834385,15.0,15.0,41.688305,1.429145,1.5,55.762375,56.0,91.195
20160725104500,27.514999,55.834385,15.0,15.0,41.954525,1.449217,1.5,55.762375,56.0,91.195
20160725110000,27.514999,55.834385,15.0,15.0,42.03332,1.429145,1.5,55.762375,56.0,91.195
20160725111500,27.514999,55.834385,15.0,15.0,42.107185,1.42513,1.5,55.762375,56.0,91.195
20160725113000,27.514999,55.834385,15.0,15.0,42.566576,1.421116,1.5,55.762375,56.0,91.195
20160725114500,27.514999,55.834385,15.0,15.0,42.756789,1.441188,1.5,55.762375,56.0,91.195
20160725120000,27.514999,55.834385,15.0,15.0,42.74783,1.421116,1.5,55.762375,56.0,91.195
20160725121500,27.514999,55.834385,15.0,15.0,43.64509,1.433159,1.5,55.762375,56.0,91.195
20160725123000,27.514999,55.834385,15.0,15.0,42.08925,1.433159,1.5,55.762375,56.0,91.195
20160725124500,27.514999,55.834385,15.0,15.0,41.966,1.429145,1.5,55.762375,56.0,91.195
20160725130000,27.514999,55.834385,15.0,15.0,41.966,1.429145,1.5,55.762375,56.0,91.195
20160725131500,27.514999,55.834385,15.0,15.0,42.397375,1.449217,1.5,55.762375,56.0,91.195
20160725133000,27.514999,55.834385,15.0,15.0,42.113152,1.465275,1.5,55.762375,56.0,91.195
20160725134500,27.514999,55.834385,15.0,15.0,42.210851,1.473304,1.5,55.762375,56.0,91.195
20160725140000,27.514999,55.834385,15.0,15.0,42.474028,1.417102,1.5,55.762375,56.0,91.195
20160725141500,27.514999,55.834385,15.0,15.0,42.474028,1.453232,1.5,55.762375,56.0,91.195
20160725143000,29.450001,55.834385,15.0,15.0,42.654466,1.413087,1.5,55.762375,56.0,91.195
20160725144500,29.450001,55.834385,15.0,15.0,42.370413,1.473304,1.5,55.762375,56.0,91.195
20160725150000,30.955,55.834385,15.0,15.0,43.015342,1.461261,1.5,55.762375,56.0,91.195
20160725151500,30.955,55.834385,15.0,15.0,43.092981,1.461261,1.5,55.762375,56.0,91.195
20160725153000,30.955,55.834385,15.0,15.0,42.676226,1.453232,1.5,55.762375,56.0,91.195
20160725154500,32.535,55.834385,15.0,15.0,42.208284,1.465275,1.5,55.762375,56.0,91.195
20160725160000,32.535,55.834385,15.0,15.0,42.609025,1.429145,1.5,55.762375,56.0,91.195
20160725161500,32.535,55.834385,15.0,15.0,42.08925,1.461261,1.5,55.762375,56.0,91.195
20160725163000,19.594999,55.834385,15.0,15.0,41.695513,1.441188,1.5,55.762375,56.0,91.195
20160725164500,12.23,57.004501,15.0,15.0,41.632902,1.445203,1.5,55.762375,56.0,91.195
20160725170000,13.38,57.004501,15.0,15.0,41.208599,1.489362,1.5,56.338436,56.0,92.584999
20160725171500,22.555,57.004501,15.0,15.0,40.82309,1.521477,1.5,56.338436,56.0,92.584999
20160725173000,30.290001,56.374439,15.0,15.0,40.971653,1.517463,1.5,56.338436,56.0,92.584999
20160725174500,30.290001,56.374439,15.0,15.0,41.106735,1.513448,1.5,56.338436,56.0,92.584999
20160725180000,30.290001,56.374439,15.0,15.0,40.836571,1.521477,1.5,56.338436,56.0,92.584999
20160725181500,30.290001,56.374439,15.0,15.0,40.872152,1.557607,1.5,55.690369,56.0,92.584999
20160725183000,30.290001,56.374439,15.0,15.0,40.872152,1.557607,1.5,55.690369,56.0,92.584999
20160725184500,11.145,56.374439,15.0,15.0,40.836248,1.569651,1.5,55.690369,56.0,92.584999
20160725190000,11.145,56.374439,15.0,15.0,40.973302,1.565636,1.5,55.690369,56.0,91.434998
20160725191500,11.145,56.374439,15.0,15.0,40.56214,1.581694,1.5,55.690369,56.0,91.434998
20160725193000,11.145,56.374439,15.0,15.0,40.544069,1.57768,1.5,55.690369,56.0,91.434998
20160725194500,11.145,56.374439,15.0,15.0,40.405043,1.573665,1.5,55.690369,56.0,91.434998
20160725200000,8.94,56.374439,15.0,15.0,40.405043,1.573665,1.5,55.690369,56.0,91.434998
20160725201500,8.94,56.374439,15.0,15.0,40.405043,1.573665,1.5,55.690369,56.0,91.434998
20160725203000,8.94,56.374439,15.0,15.0,40.33553,1.573665,1.5,55.690369,56.0,91.434998
20160725204500,8.94,56.374439,15.0,15.0,40.057478,1.581694,1.5,55.690369,56.0,91.434998
20160725210000,8.94,56.374439,15.0,15.0,40.284836,1.565636,1.5,55.690369,56.0,90.415001
20160725211500,8.94,56.374439,15.0,15.0,39.934806,1.565636,1.5,55.690369,56.0,90.415001
20160725213000,8.055,57.094509,15.0,15.0,40.159699,1.569651,1.5,55.690369,56.0,90.415001
20160725214500,8.055,57.094509,15.0,15.0,40.018701,1.573665,1.5,55.690369,56.0,90.415001
20160725220000,8.055,57.094509,15.0,15.0,39.877703,1.585708,1.5,55.690369,56.0,90.415001
20160725221500,6.665,57.094509,15.0,15.0,40.018701,1.569651,1.5,55.690369,56.0,90.415001
20160725223000,6.665,57.094509,15.0,15.0,39.95864,1.569651,1.5,55.690369,56.0,90.415001
20160725224500,6.665,57.094509,15.0,15.0,39.95864,1.581694,1.5,55.690369,56.0,90.415001
20160725230000,6.665,57.094509,15.0,15.0,39.95864,1.565636,1.5,55.690369,56.0,89.269997
20160725231500,6.665,57.094509,15.0,15.0,39.595707,1.561622,1.5,55.690369,56.0,89.269997
20160725233000,6.665,57.094509,15.0,15.0,39.96612,1.557607,1.5,55.690369,56.0,89.269997
20160725234500,6.665,57.094509,15.0,15.0,39.816656,1.557607,1.5,55.690369,56.0,89.269997
20160726000000,2.525,56.464447,15.0,15.0,39.816656,1.553593,1.5,55.690369,56.0,89.269997
20160726001500,0.0,56.464447,15.0,15.0,39.95864,1.569651,1.5,55.690369,56.0,89.269997
20160726003000,0.0,56.464447,15.0,15.0,39.595707,1.569651,1.5,55.690369,56.0,89.269997
20160726004500,0.0,56.464447,15.0,15.0,39.525208,1.573665,1.5,55.690369,56.0,89.269997
20160726010000,0.0,56.464447,15.0,15.0,39.60368,1.569651,1.5,55.690369,56.0,89.269997
20160726011500,0.0,56.464447,15.0,15.0,39.745664,1.569651,1.5,55.690369,56.0,89.269997
20160726013000,0.0,56.464447,15.0,15.0,39.95864,1.565636,1.5,55.690369,56.0,89.269997
20160726014500,0.0,56.464447,15.0,15.0,39.816656,1.549578,1.5,55.690369,56.0,89.269997
20160726020000,0.0,56.464447,15.0,15.0,39.816656,1.553593,1.5,55.690369,56.0,89.269997
20160726021500,0.0,56.464447,15.0,15.0,39.60368,1.553593,1.5,55.690369,56.0,89.269997
20160726023000,0.0,56.464447,15.0,15.0,39.60368,1.54155,1.5,55.690369,56.0,89.269997
20160726024500,0.0,56.464447,15.0,15.0,39.60368,1.557607,1.5,55.690369,56.0,89.269997
20160726030000,0.0,56.464447,15.0,15.0,39.60368,1.565636,1.5,55.690369,56.0,89.269997
20160726031500,0.0,56.464447,15.0,15.0,39.60368,1.569651,1.5,55.690369,56.0,89.269997
20160726033000,0.0,56.464447,15.0,15.0,39.60368,1.581694,1.5,55.690369,56.0,89.269997
20160726034500,0.0,56.464447,15.0,15.0,39.60368,1.573665,1.5,55.690369,56.0,89.269997
20160726040000,0.0,56.464447,15.0,15.0,39.60368,1.573665,1.5,55.690369,56.0,89.269997
20160726041500,0.0,56.464447,15.0,15.0,39.177728,1.57768,1.5,55.690369,56.0,89.269997
20160726043000,0.0,56.464447,15.0,15.0,39.177728,1.573665,1.5,55.690369,56.0,89.269997
20160726044500,0.0,56.464447,15.0,15.0,39.177728,1.565636,1.5,55.690369,56.0,89.269997
20160726050000,0.0,56.464447,15.0,15.0,38.964752,1.573665,1.5,55.690369,56.0,89.269997
20160726051500,0.0,56.464447,15.0,15.0,39.036815,1.573665,1.5,55.690369,56.0,89.269997
20160726053000,0.0,56.464447,15.0,15.0,,1.573665,1.5,55.690369,56.0,89.269997
20160726054500,0.0,56.464447,15.0,15.0,39.179785,1.561622,1.5,55.690369,56.0,89.269997
20160726060000,0.0,56.464447,15.0,15.0,39.179785,1.565636,1.5,55.690369,56.0,89.269997
20160726061500,0.0,56.464447,15.0,15.0,39.250862,1.561622,1.5,55.690369,56.0,89.269997
20160726063000,0.0,56.464447,15.0,15.0,39.250862,1.565636,1.5,55.690369,56.0,89.269997
20160726064500,0.0,56.464447,15.0,15.0,38.893845,1.565636,1.5,55.690369,56.0,89.269997
20160726070000,0.0,56.464447,15.0,15.0,39.250862,1.569651,1.5,55.690369,56.0,89.269997
20160726071500,0.0,56.464447,15.0,15.0,39.394818,1.525492,1.5,55.690369,56.0,89.269997
20160726073000,0.0,56.464447,15.0,15.0,39.394818,1.513448,1.5,55.690369,56.0,89.269997
20160726074500,0.0,56.464447,15.0,15.0,39.538774,1.501405,1.5,55.690369,56.0,89.269997
20160726080000,0.0,56.464447,15.0,15.0,39.610752,1.529506,1.5,55.690369,56.0,89.269997
20160726081500,0.0,56.464447,15.0,15.0,40.117148,1.505419,1.5,55.690369,56.0,89.269997
20160726083000,0.0,56.464447,15.0,15.0,40.186576,1.517463,1.5,55.690369,56.0,89.269997
20160726084500,0.0,56.464447,15.0,15.0,40.186576,1.489362,1.5,55.690369,56.0,89.269997
20160726090000,0.0,57.184517,15.0,15.0,39.82315,1.505419,1.5,55.690369,56.0,89.269997
20160726091500,0.0,57.184517,15.0,15.0,40.466515,1.481333,1.5,56.284431,56.0,89.269997
20160726093000,0.0,57.184517,15.0,15.0,40.96691,1.445203,1.5,56.284431,56.0,89.269997
20160726094500,26.924999,56.554459,15.0,15.0,41.02352,1.437174,1.5,56.284431,56.0,91.955002
20160726100000,25.895,56.554459,15.0,15.0,41.005687,1.441188,1.5,55.636368,56.0,91.955002
20160726101500,25.895,56.554459,15.0,15.0,40.91489,1.421116,1.5,55.636368,56.0,91.955002
20160726103000,25.895,56.554459,15.0,15.0,40.91489,1.429145,1.5,55.636368,56.0,93.214996
20160726104500,25.895,56.554459,15.0,15.0,41.308712,1.405058,1.5,55.636368,56.0,93.214996
20160726110000,29.725,56.554459,15.0,15.0,41.41758,1.441188,1.5,56.446445,56.0,93.214996
20160726111500,29.725,55.924393,15.0,15.0,41.68856,1.557607,1.5,56.446445,56.0,93.214996
20160726113000,29.725,55.924393,15.0,15.0,41.917227,1.573665,1.5,56.446445,56.0,93.214996
20160726114500,29.725,55.924393,15.0,15.0,41.954525,1.553593,1.5,56.446445,56.0,93.214996
20160726120000,29.725,55.924393,15.0,15.0,42.15419,1.529506,1.5,56.446445,56.0,93.214996
20160726121500,19.004999,55.924393,15.0,15.0,42.111044,1.557607,1.5,55.47435,56.0,93.214996
20160726123000,10.555,55.924393,15.0,15.0,41.980892,1.573665,1.5,56.176422,56.0,93.214996
20160726124500,10.555,55.924393,15.0,15.0,42.17102,1.553593,1.5,56.176422,56.0,93.214996
20160726130000,10.555,55.924393,15.0,15.0,41.77152,1.549578,1.5,56.176422,56.0,93.214996
20160726131500,24.684999,56.824486,15.0,15.0,42.259012,1.557607,1.5,56.176422,56.0,93.214996
20160726133000,28.635,56.104412,15.0,15.0,42.907392,1.573665,1.5,56.176422,56.0,93.214996
20160726134500,27.25,56.104412,15.0,15.0,42.361964,1.561622,1.5,55.600361,56.0,93.214996
20160726140000,27.25,56.104412,15.0,15.0,41.9388,1.573665,1.5,55.600361,56.0,93.214996
20160726141500,25.190001,56.104412,15.0,15.0,41.1177,1.585708,1.5,55.600361,56.0,93.214996
20160726143000,19.07,56.824486,15.0,15.0,41.3914,1.57768,1.5,56.50045,56.0,93.214996
20160726144500,29.575001,55.834385,15.0,15.0,42.4862,1.569651,1.5,55.88839,56.0,93.214996
20160726150000,26.955,55.834385,15.0,15.0,41.451546,1.565636,1.5,55.88839,56.0,93.214996
20160726151500,11.43,56.554459,15.0,15.0,41.816536,1.545564,1.5,55.88839,56.0,93.214996
20160726153000,11.43,56.554459,15.0,15.0,41.388612,1.553593,1.5,55.88839,56.0,91.870003
20160726154500,11.43,56.554459,15.0,15.0,40.944181,1.565636,1.5,55.88839,56.0,91.870003
20160726160000,11.43,56.554459,15.0,15.0,41.081405,1.569651,1.5,55.88839,56.0,90.849998
20160726161500,11.43,56.554459,15.0,15.0,40.191047,1.561622,1.5,55.88839,56.0,90.849998
20160726163000,11.43,56.554459,15.0,15.0,40.431801,1.557607,1.5,55.88839,56.0,90.849998
20160726164500,11.43,56.554459,15.0,15.0,40.336822,1.549578,1.5,55.88839,56.0,90.849998
20160726170000,11.43,56.554459,15.0,15.0,40.579956,1.497391,1.5,55.88839,56.0,90.849998
20160726171500,11.43,56.554459,15.0,15.0,40.462792,1.505419,1.5,55.88839,56.0,90.849998
20160726173000,11.43,56.554459,15.0,15.0,40.261648,1.533521,1.5,55.88839,56.0,90.849998
20160726174500,11.43,56.554459,15.0,15.0,39.75821,1.54155,1.5,55.88839,56.0,90.849998
20160726180000,11.43,56.554459,15.0,15.0,39.39084,1.565636,1.5,55.88839,56.0,90.849998
20160726181500,11.43,56.554459,15.0,15.0,39.919336,1.565636,1.5,55.88839,56.0,90.849998
20160726183000,10.255,56.554459,15.0,15.0,39.985398,1.569651,1.5,55.88839,56.0,90.849998
20160726184500,10.255,56.554459,15.0,15.0,40.008977,1.581694,1.5,55.88839,56.0,90.849998
20160726190000,10.255,56.554459,15.0,15.0,40.271253,1.561622,1.5,55.88839,56.0,90.849998
20160726191500,8.865,56.554459,15.0,15.0,40.093688,1.585708,1.5,55.88839,56.0,90.849998
20160726193000,7.475,56.554459,15.0,15.0,40.22384,1.573665,1.5,55.88839,56.0,89.699997
20160726194500,2.685,56.554459,15.0,15.0,40.093688,1.569651,1.5,55.88839,56.0,89.699997
20160726200000,0.0,56.554459,15.0,15.0,40.093688,1.565636,1.5,55.88839,56.0,89.699997
20160726201500,0.0,56.554459,15.0,15.0,40.028612,1.573665,1.5,55.88839,56.0,89.699997
20160726203000,0.0,56.554459,15.0,15.0,39.89846,1.589723,1.5,55.88839,56.0,88.489998
20160726204500,0.0,56.554459,15.0,15.0,40.008977,1.569651,1.5,55.88839,56.0,88.489998
20160726210000,0.0,56.554459,15.0,15.0,39.75821,1.569651,1.5,55.88839,56.0,88.489998
20160726211500,0.0,56.554459,15.0,15.0,39.375404,1.573665,1.5,55.88839,56.0,88.489998
20160726213000,0.0,56.554459,15.0,15.0,39.260127,1.561622,1.5,55.88839,56.0,88.489998
20160726214500,0.0,55.726372,15.0,15.0,38.528192,1.573665,1.5,55.88839,56.0,88.489998
20160726220000,0.0,55.726372,15.0,15.0,38.744704,1.57768,1.5,55.312332,56.0,88.489998
20160726221500,0.0,55.726372,15.0,15.0,39.102214,1.549578,1.5,55.312332,56.0,88.489998
20160726223000,0.0,56.464447,15.0,15.0,39.243212,1.553593,1.5,55.312332,56.0,88.489998
20160726224500,0.0,56.464447,15.0,15.0,38.806244,1.549578,1.5,55.312332,56.0,88.489998
20160726230000,0.0,56.464447,15.0,15.0,38.667218,1.54155,1.5,55.312332,56.0,88.489998
20160726231500,0.0,56.464447,15.0,15.0,38.806244,1.549578,1.5,55.312332,56.0,88.489998
20160726233000,0.0,56.464447,15.0,15.0,38.806244,1.549578,1.5,55.312332,56.0,88.489998
20160726234500,0.0,56.464447,15.0,15.0,39.024728,1.549578,1.5,55.312332,56.0,88.489998
20160727000000,0.0,56.464447,15.0,15.0,38.744704,1.54155,1.5,55.312332,56.0,88.489998
20160727001500,0.0,56.464447,15.0,15.0,39.102214,1.549578,1.5,55.312332,56.0,88.489998
20160727003000,0.0,56.464447,15.0,15.0,39.102214,1.545564,1.5,55.312332,56.0,88.489998
20160727004500,0.0,56.464447,15.0,15.0,39.243212,1.557607,1.5,55.312332,56.0,88.489998
20160727010000,0.0,56.464447,15.0,15.0,39.60368,1.537535,1.5,55.312332,56.0,88.489998
20160727011500,0.0,56.464447,15.0,15.0,39.595707,1.421116,1.5,55.312332,56.0,84.760002
20160727013000,0.0,56.464447,15.0,15.0,39.595707,1.453232,1.5,55.312332,56.0,88.019997
20160727014500,0.0,56.464447,15.0,15.0,39.51477,1.525492,1.5,55.312332,56.0,88.019997
20160727020000,0.0,56.464447,15.0,15.0,39.304752,1.513448,1.5,55.312332,56.0,88.019997
20160727021500,0.0,56.464447,15.0,15.0,39.38421,1.521477,1.5,55.312332,56.0,88.019997
20160727023000,0.0,56.464447,15.0,15.0,39.60368,1.521477,1.5,55.312332,56.0,88.019997
20160727024500,0.0,56.464447,15.0,15.0,39.745664,1.529506,1.5,55.312332,56.0,88.019997
20160727030000,0.0,56.464447,15.0,15.0,38.744704,1.533521,1.5,55.312332,56.0,88.019997
20160727031500,0.0,56.464447,15.0,15.0,38.044644,1.537535,1.5,55.312332,56.0,88.019997
20160727033000,0.0,56.464447,15.0,15.0,37.904632,1.525492,1.5,55.312332,56.0,88.019997
20160727034500,0.0,56.464447,15.0,15.0,38.115228,1.54155,1.5,55.312332,56.0,88.019997
20160727040000,0.0,56.464447,15.0,15.0,38.115228,1.533521,1.5,55.312332,56.0,88.019997
20160727041500,0.0,56.464447,15.0,15.0,37.899872,1.533521,1.5,55.312332,56.0,88.019997
20160727043000,0.0,56.464447,15.0,15.0,37.82888,1.54155,1.5,55.312332,56.0,88.019997
20160727044500,0.0,56.464447,15.0,15.0,37.893055,1.549578,1.5,55.312332,56.0,88.019997
20160727050000,0.0,56.464447,15.0,15.0,37.893055,1.557607,1.5,55.312332,56.0,88.019997
20160727051500,0.0,56.464447,15.0,15.0,38.036025,1.561622,1.5,55.312332,56.0,88.019997
20160727053000,0.0,56.464447,15.0,15.0,37.82888,1.553593,1.5,55.312332,56.0,88.019997
20160727054500,0.0,56.464447,15.0,15.0,37.686896,1.561622,1.5,55.312332,56.0,88.019997
20160727060000,0.0,56.464447,15.0,15.0,37.82888,1.557607,1.5,55.312332,56.0,88.019997
20160727061500,0.0,56.464447,15.0,15.0,37.82888,1.553593,1.5,55.312332,56.0,88.019997
20160727063000,0.0,55.636368,15.0,15.0,37.82888,1.557607,1.5,54.700272,56.0,88.019997
20160727064500,0.0,55.636368,15.0,15.0,37.480737,1.565636,1.5,54.700272,56.0,88.019997
20160727070000,0.0,55.636368,15.0,15.0,36.994554,1.573665,1.5,54.700272,56.0,88.019997
20160727071500,0.0,55.636368,15.0,15.0,36.644524,1.565636,1.5,54.700272,56.0,88.019997
20160727073000,0.0,55.636368,15.0,15.0,36.705248,1.501405,1.5,54.700272,56.0,88.019997
20160727074500,0.0,56.374439,15.0,15.0,36.705248,1.489362,1.5,54.700272,56.0,88.019997
20160727080000,0.0,56.374439,15.0,15.0,36.622016,1.489362,1.5,54.700272,56.0,88.019997
20160727081500,0.0,55.636368,15.0,15.0,37.10672,1.481333,1.5,54.700272,56.0,88.019997
20160727083000,0.0,55.636368,15.0,15.0,37.10672,1.469289,1.5,54.700272,56.0,88.019997
20160727084500,0.0,55.636368,15.0,15.0,37.10672,1.477318,1.5,54.700272,56.0,88.019997
20160727090000,0.0,56.464447,15.0,15.0,37.10672,1.449217,1.5,54.700272,56.0,88.019997
20160727091500,0.0,56.464447,15.0,15.0,37.10672,1.457246,1.5,54.700272,56.0,88.019997
20160727093000,0.0,56.464447,15.0,15.0,37.10672,1.437174,1.5,54.700272,56.0,88.019997
20160727094500,0.0,56.464447,15.0,15.0,37.10672,1.453232,1.5,54.700272,56.0,88.019997
20160727100000,0.0,56.464447,15.0,15.0,37.10672,1.417102,1.5,54.700272,56.0,88.019997
20160727101500,0.0,56.464447,15.0,15.0,37.10672,1.441188,1.5,55.348335,56.0,89.214996
20160727103000,0.0,56.464447,15.0,15.0,37.10672,1.469289,1.5,55.348335,56.0,89.214996
20160727104500,0.0,56.464447,15.0,15.0,37.10672,1.441188,1.5,55.348335,56.0,89.214996
20160727110000,0.0,56.464447,15.0,15.0,37.10672,1.429145,1.5,55.348335,56.0,89.214996
20160727111500,0.0,56.464447,15.0,15.0,37.10672,1.429145,1.5,55.348335,56.0,89.214996
20160727113000,0.0,55.834385,15.0,15.0,37.10672,1.453232,1.5,55.348335,56.0,90.830002
20160727114500,0.0,56.464447,15.0,15.0,37.955258,1.417102,1.5,55.348335,56.0,90.830002
20160727120000,0.0,56.464447,15.0,15.0,38.099214,1.465275,1.5,55.348335,56.0,90.830002
20160727121500,0.0,56.464447,15.0,15.0,38.24317,1.429145,1.5,55.348335,56.0,90.830002
20160727123000,0.0,56.464447,15.0,15.0,38.315148,1.445203,1.5,55.348335,56.0,90.830002
20160727124500,0.0,56.464447,15.0,15.0,38.25048,1.445203,1.5,55.348335,56.0,90.830002
20160727130000,0.0,56.464447,15.0,15.0,38.53642,1.433159,1.5,55.348335,56.0,90.830002
20160727131500,0.0,56.464447,15.0,15.0,38.18384,1.481333,1.5,55.348335,56.0,90.830002
20160727133000,0.0,56.464447,15.0,15.0,38.041856,1.473304,1.5,55.348335,56.0,90.830002
20160727134500,0.0,56.464447,15.0,15.0,38.041856,1.505419,1.5,55.348335,56.0,90.830002
20160727140000,0.0,56.464447,15.0,15.0,38.18384,1.473304,1.5,55.348335,56.0,90.830002
20160727141500,0.0,57.274529,15.0,15.0,38.680784,1.469289,1.5,56.122414,56.0,90.830002
20160727143000,0.0,57.274529,15.0,15.0,38.822768,1.497391,1.5,56.122414,56.0,90.830002
20160727144500,0.0,57.274529,15.0,15.0,39.39424,1.501405,1.5,56.122414,56.0,90.830002
20160727150000,0.0,57.274529,15.0,15.0,39.68018,1.513448,1.5,56.122414,56.0,90.830002
20160727151500,16.905001,57.274529,15.0,15.0,39.816656,1.505419,1.5,56.122414,56.0,90.830002
20160727153000,24.855,56.644463,15.0,15.0,39.877703,1.521477,1.5,56.122414,56.0,90.830002
20160727154500,24.855,56.644463,15.0,15.0,39.934806,1.513448,1.5,56.122414,56.0,90.830002
20160727160000,24.855,56.644463,15.0,15.0,39.934806,1.517463,1.5,56.122414,56.0,90.830002
20160727161500,24.855,56.644463,15.0,15.0,39.794794,1.505419,1.5,56.122414,56.0,90.830002
20160727163000,17.52,56.644463,15.0,15.0,39.934806,1.521477,1.5,56.122414,56.0,90.830002
20160727164500,6.825,56.644463,15.0,15.0,40.004812,1.525492,1.5,56.122414,56.0,90.830002
20160727170000,6.825,56.644463,15.0,15.0,39.918452,1.525492,1.5,56.122414,56.0,90.830002
20160727171500,13.705,56.644463,15.0,15.0,39.739816,1.545564,1.5,56.122414,56.0,90.830002
20160727173000,26.139999,56.644463,15.0,15.0,40.17522,1.533521,1.5,56.122414,56.0,90.830002
20160727174500,26.139999,56.014404,15.0,15.0,40.082451,1.54155,1.5,56.122414,56.0,90.830002
20160727180000,22.309999,56.014404,15.0,15.0,40.493613,1.561622,1.5,56.122414,56.0,90.830002
20160727181500,10.88,56.014404,15.0,15.0,40.363784,1.573665,1.5,56.122414,56.0,90.830002
20160727183000,9.705,56.014404,15.0,15.0,40.498866,1.581694,1.5,56.122414,56.0,90.830002
20160727184500,9.705,56.014404,15.0,15.0,40.633948,1.569651,1.5,56.122414,56.0,90.830002
20160727190000,9.705,57.184517,15.0,15.0,40.633948,1.573665,1.5,56.122414,56.0,90.830002
20160727191500,30.469999,56.374439,15.0,15.0,40.633948,1.57768,1.5,56.122414,56.0,90.830002
20160727193000,30.469999,56.374439,15.0,15.0,40.736084,1.573665,1.5,56.122414,56.0,90.830002
20160727194500,11.74,57.094509,15.0,15.0,40.463948,1.573665,1.5,56.122414,56.0,90.830002
20160727200000,11.74,57.094509,15.0,15.0,40.32788,1.57768,1.5,56.122414,56.0,90.830002
