PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160727201500,11.74,57.094509,15.0,15.0,40.082451,1.561622,1.5,56.122414,56.0,89.805
20160727203000,11.74,57.094509,15.0,15.0,39.602762,1.569651,1.5,56.122414,56.0,89.805
20160727204500,11.74,57.094509,15.0,15.0,39.570887,1.557607,1.5,56.122414,56.0,89.805
20160727210000,11.74,57.094509,15.0,15.0,39.431861,1.565636,1.5,56.122414,56.0,89.805
20160727211500,10.855,57.094509,15.0,15.0,39.292835,1.573665,1.5,56.122414,56.0,89.805
20160727213000,10.855,57.094509,15.0,15.0,39.153809,1.565636,1.5,56.122414,56.0,89.805
20160727214500,10.855,57.094509,15.0,15.0,38.94527,1.57768,1.5,56.122414,56.0,89.805
20160727220000,7.385,57.094509,15.0,15.0,38.94527,1.573665,1.5,56.122414,56.0,89.805
20160727221500,7.385,57.094509,15.0,15.0,38.667218,1.57768,1.5,56.122414,56.0,89.805
20160727223000,7.385,57.094509,15.0,15.0,38.528192,1.581694,1.5,56.122414,56.0,89.805
20160727224500,7.385,57.094509,15.0,15.0,38.319653,1.585708,1.5,56.122414,56.0,89.805
20160727230000,7.385,57.094509,15.0,15.0,38.254662,1.57768,1.5,56.122414,56.0,89.805
20160727231500,7.385,57.094509,15.0,15.0,37.904632,1.565636,1.5,56.122414,56.0,89.805
20160727233000,7.385,57.094509,15.0,15.0,37.624608,1.573665,1.5,56.122414,56.0,89.805
20160727234500,7.385,57.094509,15.0,15.0,37.833232,1.581694,1.5,56.122414,56.0,89.805
20160728000000,0.0,56.464447,15.0,15.0,37.621735,1.581694,1.5,55.348335,56.0,89.805
20160728001500,0.0,56.464447,15.0,15.0,37.480737,1.593737,1.5,55.348335,56.0,89.805
20160728003000,0.0,56.464447,15.0,15.0,37.480737,1.57768,1.5,55.348335,56.0,88.785004
20160728004500,0.0,56.464447,15.0,15.0,37.544912,1.585708,1.5,55.348335,56.0,88.785004
20160728010000,0.0,56.464447,15.0,15.0,37.686896,1.585708,1.5,55.348335,56.0,88.785004
20160728011500,0.0,56.464447,15.0,15.0,37.686896,1.585708,1.5,55.348335,56.0,88.785004
20160728013000,0.0,56.464447,15.0,15.0,37.686896,1.557607,1.5,55.348335,56.0,88.785004
20160728014500,0.0,56.464447,15.0,15.0,37.686896,1.581694,1.5,55.348335,56.0,88.785004
20160728020000,0.0,56.464447,15.0,15.0,37.686896,1.569651,1.5,55.348335,56.0,88.785004
20160728021500,0.0,55.636368,15.0,15.0,37.402928,1.57768,1.5,54.790279,56.0,88.785004
20160728023000,0.0,55.636368,15.0,15.0,37.402928,1.573665,1.5,54.790279,56.0,88.785004
20160728024500,0.0,55.636368,15.0,15.0,37.607115,1.57768,1.5,54.790279,56.0,88.785004
20160728030000,0.0,55.636368,15.0,15.0,37.464145,1.581694,1.5,54.790279,56.0,88.785004
20160728031500,0.0,55.636368,15.0,15.0,37.464145,1.585708,1.5,54.790279,56.0,88.785004
20160728033000,0.0,55.636368,15.0,15.0,37.464145,1.585708,1.5,54.790279,56.0,88.785004
20160728034500,0.0,56.374439,15.0,15.0,37.464145,1.573665,1.5,54.790279,56.0,88.785004
20160728040000,0.0,56.374439,15.0,15.0,37.607115,1.57768,1.5,54.790279,56.0,88.785004
20160728041500,0.0,56.374439,15.0,15.0,37.607115,1.585708,1.5,54.790279,56.0,88.785004
20160728043000,0.0,56.374439,15.0,15.0,37.607115,1.569651,1.5,54.790279,56.0,88.785004
20160728044500,0.0,56.374439,15.0,15.0,37.607115,1.573665,1.5,55.348335,56.0,88.785004
20160728050000,0.0,56.374439,15.0,15.0,37.607115,1.573665,1.5,55.348335,56.0,88.785004
20160728051500,0.0,57.004501,15.0,15.0,37.811302,1.573665,1.5,55.348335,56.0,88.785004
20160728053000,0.0,57.004501,15.0,15.0,38.099214,1.569651,1.5,55.348335,56.0,88.785004
20160728054500,0.0,57.004501,15.0,15.0,38.099214,1.573665,1.5,55.348335,56.0,88.785004
20160728060000,0.0,57.004501,15.0,15.0,38.099214,1.573665,1.5,55.348335,56.0,88.785004
20160728061500,0.0,57.004501,15.0,15.0,38.099214,1.565636,1.5,55.348335,56.0,88.785004
20160728063000,0.0,57.004501,15.0,15.0,38.099214,1.565636,1.5,55.348335,56.0,88.785004
20160728064500,0.0,57.004501,15.0,15.0,38.099214,1.57768,1.5,55.348335,56.0,88.785004
20160728070000,0.0,56.104412,15.0,15.0,37.955258,1.573665,1.5,55.348335,56.0,88.785004
20160728071500,0.0,56.104412,15.0,15.0,38.099214,1.569651,1.5,55.348335,56.0,88.785004
20160728073000,0.0,56.104412,15.0,15.0,38.24317,1.525492,1.5,55.348335,56.0,88.785004
20160728074500,0.0,56.104412,15.0,15.0,38.81267,1.54155,1.5,55.348335,56.0,88.785004
20160728080000,0.0,57.004501,15.0,15.0,39.314136,1.513448,1.5,56.014404,56.0,88.785004
20160728081500,0.0,57.004501,15.0,15.0,39.678956,1.473304,1.5,56.014404,56.0,88.785004
20160728083000,0.0,57.004501,15.0,15.0,40.043776,1.477318,1.5,56.014404,56.0,88.785004
20160728084500,0.0,57.004501,15.0,15.0,40.84638,1.453232,1.5,56.014404,56.0,88.785004
20160728090000,26.51,56.374439,15.0,15.0,41.284164,1.433159,1.5,56.014404,56.0,88.785004
20160728091500,8.275,56.374439,15.0,15.0,42.451588,1.437174,1.5,56.014404,56.0,88.785004
20160728093000,8.275,57.004501,15.0,15.0,42.451588,1.421116,1.5,56.014404,56.0,88.785004
20160728094500,25.275,57.004501,15.0,15.0,42.849762,1.429145,1.5,56.014404,56.0,88.785004
20160728100000,25.275,57.004501,15.0,15.0,42.79832,1.409073,1.5,56.014404,56.0,88.785004
20160728101500,27.924999,56.014404,15.0,15.0,42.837998,1.421116,1.5,56.014404,56.0,90.510002
20160728103000,27.924999,56.014404,15.0,15.0,43.185563,1.461261,1.5,56.014404,56.0,90.510002
20160728104500,27.924999,56.014404,15.0,15.0,42.79526,1.421116,1.5,56.014404,56.0,90.510002
20160728110000,27.924999,56.014404,15.0,15.0,42.55352,1.441188,1.5,56.014404,56.0,92.514999
20160728111500,27.924999,56.014404,15.0,15.0,42.627878,1.449217,1.5,56.014404,56.0,92.514999
20160728113000,32.544998,56.014404,15.0,15.0,42.892126,1.469289,1.5,56.014404,56.0,92.514999
20160728114500,32.544998,56.014404,15.0,15.0,42.756789,1.433159,1.5,56.014404,56.0,92.514999
20160728120000,24.635,56.014404,15.0,15.0,41.945957,1.433159,1.5,56.014404,56.0,92.514999
20160728121500,14.54,56.014404,15.0,15.0,43.052912,1.417102,1.5,56.014404,56.0,92.514999
20160728123000,14.54,56.014404,15.0,15.0,42.4862,1.445203,1.5,56.014404,56.0,92.514999
20160728124500,14.54,56.014404,15.0,15.0,42.7599,1.453232,1.5,56.014404,56.0,92.514999
20160728130000,14.54,56.014404,15.0,15.0,42.274125,1.453232,1.5,56.014404,56.0,92.514999
20160728131500,14.54,56.014404,15.0,15.0,43.072955,1.489362,1.5,56.014404,56.0,92.514999
20160728133000,24.565001,56.014404,15.0,15.0,44.070464,1.525492,1.5,56.014404,56.0,92.514999
20160728134500,32.48,56.014404,15.0,15.0,43.355852,1.525492,1.5,56.014404,56.0,92.514999
20160728140000,32.48,56.014404,15.0,15.0,42.794648,1.561622,1.5,56.014404,56.0,92.514999
20160728141500,32.48,56.014404,15.0,15.0,44.169472,1.573665,1.5,56.014404,56.0,92.514999
20160728143000,37.509998,56.014404,15.0,15.0,43.039176,1.569651,1.5,56.014404,56.0,92.514999
20160728144500,100.0,57.832584,15.0,15.0,43.790678,1.565636,1.5,57.760578,56.0,92.514999
20160728150000,100.0,58.462646,15.0,15.0,43.039176,1.573665,1.5,57.760578,56.0,92.514999
20160728151500,100.0,59.452747,15.0,15.0,43.32175,1.537535,1.5,59.038704,56.0,92.514999
20160728153000,100.0,58.732674,15.0,15.0,42.794648,1.505419,1.5,59.038704,56.0,92.514999
20160728154500,100.0,58.732674,15.0,15.0,42.489719,1.457246,1.5,59.038704,56.0,93.839996
20160728160000,100.0,58.732674,15.0,15.0,42.20468,1.473304,1.5,59.038704,56.0,93.839996
20160728161500,100.0,58.732674,15.0,15.0,41.634602,1.469289,1.5,59.038704,56.0,93.839996
20160728163000,100.0,58.732674,15.0,15.0,42.036975,1.445203,1.5,59.038704,56.0,93.839996
20160728164500,100.0,58.732674,15.0,15.0,42.154309,1.461261,1.5,58.120613,56.0,93.839996
20160728170000,100.0,58.732674,15.0,15.0,42.323,1.461261,1.5,58.120613,56.0,93.839996
20160728171500,100.0,58.012604,15.0,15.0,42.191454,1.465275,1.5,58.120613,56.0,93.839996
20160728173000,100.0,58.012604,15.0,15.0,42.113152,1.465275,1.5,58.120613,56.0,93.839996
20160728174500,100.0,57.004501,15.0,15.0,42.089573,1.457246,1.5,57.184517,56.0,93.839996
20160728180000,100.0,57.004501,15.0,15.0,42.089573,1.477318,1.5,57.184517,56.0,93.839996
20160728181500,100.0,55.834385,15.0,15.0,42.122196,1.517463,1.5,55.690369,56.0,93.839996
20160728183000,84.230003,55.834385,15.0,15.0,42.2125,1.565636,1.5,55.690369,56.0,93.839996
20160728184500,18.205,55.834385,15.0,15.0,42.08925,1.557607,1.5,55.690369,56.0,93.839996
20160728190000,17.459999,55.834385,15.0,15.0,42.237728,1.561622,1.5,55.690369,56.0,93.839996
20160728191500,17.459999,55.834385,15.0,15.0,42.4862,1.597752,1.5,55.690369,56.0,92.084999
20160728193000,16.285,55.834385,15.0,15.0,42.237728,1.557607,1.5,55.690369,56.0,92.084999
20160728194500,13.335,55.834385,15.0,15.0,42.607733,1.581694,1.5,55.690369,56.0,92.084999
20160728200000,13.335,56.464447,15.0,15.0,42.49147,1.573665,1.5,55.690369,56.0,92.084999
20160728201500,13.335,56.464447,15.0,15.0,40.636226,1.557607,1.5,55.690369,56.0,92.084999
20160728203000,13.335,56.464447,15.0,15.0,40.31241,1.557607,1.5,55.690369,56.0,90.985001
20160728204500,10.75,56.464447,15.0,15.0,39.89846,1.569651,1.5,55.690369,56.0,90.985001
20160728210000,10.75,56.464447,15.0,15.0,40.117522,1.57768,1.5,55.690369,56.0,90.985001
20160728211500,9.05,56.464447,15.0,15.0,40.02443,1.585708,1.5,55.690369,56.0,90.985001
20160728213000,9.05,56.464447,15.0,15.0,40.395744,1.561622,1.5,55.690369,56.0,90.985001
20160728214500,7.985,56.464447,15.0,15.0,40.395744,1.569651,1.5,55.690369,56.0,90.985001
20160728220000,7.985,56.464447,15.0,15.0,40.261648,1.57768,1.5,55.690369,56.0,90.985001
20160728221500,7.985,56.464447,15.0,15.0,39.85936,1.565636,1.5,55.690369,56.0,89.709999
20160728223000,7.985,56.464447,15.0,15.0,39.792312,1.565636,1.5,55.690369,56.0,89.709999
20160728224500,7.985,56.464447,15.0,15.0,39.755915,1.561622,1.5,55.690369,56.0,89.709999
20160728230000,7.985,56.464447,15.0,15.0,39.851642,1.565636,1.5,55.690369,56.0,89.709999
20160728231500,7.985,56.464447,15.0,15.0,39.64754,1.581694,1.5,55.690369,56.0,89.709999
20160728233000,7.985,56.464447,15.0,15.0,39.739816,1.569651,1.5,55.690369,56.0,89.709999
20160728234500,7.985,56.464447,15.0,15.0,39.739816,1.581694,1.5,55.690369,56.0,89.709999
20160729000000,7.985,56.464447,15.0,15.0,39.602762,1.57768,1.5,55.690369,56.0,89.709999
20160729001500,6.955,56.464447,15.0,15.0,39.465708,1.57768,1.5,55.690369,56.0,89.709999
20160729003000,6.955,56.464447,15.0,15.0,39.20894,1.565636,1.5,55.690369,56.0,89.709999
20160729004500,0.0,56.464447,15.0,15.0,39.431861,1.57768,1.5,55.690369,56.0,89.709999
20160729010000,0.0,56.464447,15.0,15.0,39.431861,1.581694,1.5,55.690369,56.0,88.625
20160729011500,0.0,56.464447,15.0,15.0,39.431861,1.561622,1.5,55.690369,56.0,88.625
20160729013000,0.0,56.464447,15.0,15.0,39.292835,1.557607,1.5,55.690369,56.0,88.625
20160729014500,0.0,56.464447,15.0,15.0,39.292835,1.565636,1.5,55.690369,56.0,88.625
20160729020000,0.0,56.464447,15.0,15.0,39.084296,1.553593,1.5,55.690369,56.0,88.625
20160729021500,0.0,56.464447,15.0,15.0,39.16474,1.561622,1.5,55.690369,56.0,88.625
20160729023000,0.0,56.464447,15.0,15.0,39.024728,1.557607,1.5,55.690369,56.0,88.625
20160729024500,0.0,56.464447,15.0,15.0,39.243212,1.565636,1.5,55.690369,56.0,88.625
20160729030000,0.0,56.464447,15.0,15.0,39.38421,1.565636,1.5,55.690369,56.0,88.625
20160729031500,0.0,56.464447,15.0,15.0,39.024728,1.561622,1.5,55.114311,56.0,88.625
20160729033000,0.14,56.464447,15.0,15.0,39.024728,1.557607,1.5,55.114311,56.0,88.625
20160729034500,0.0,56.464447,15.0,15.0,39.024728,1.557607,1.5,55.114311,56.0,88.625
20160729040000,0.0,56.464447,15.0,15.0,38.744704,1.557607,1.5,55.114311,56.0,88.625
20160729041500,0.0,56.464447,15.0,15.0,38.890717,1.545564,1.5,55.114311,56.0,88.625
20160729043000,0.0,56.464447,15.0,15.0,38.890717,1.557607,1.5,55.114311,56.0,88.625
20160729044500,0.0,56.464447,15.0,15.0,38.749719,1.557607,1.5,55.114311,56.0,88.625
20160729050000,0.0,56.464447,15.0,15.0,38.749719,1.569651,1.5,55.114311,56.0,88.625
20160729051500,0.0,56.464447,15.0,15.0,38.394674,1.565636,1.5,55.114311,56.0,88.625
20160729053000,0.0,56.464447,15.0,15.0,38.394674,1.561622,1.5,55.114311,56.0,88.625
20160729054500,0.0,56.464447,15.0,15.0,38.11465,1.557607,1.5,55.114311,56.0,88.625
20160729060000,0.0,55.834385,15.0,15.0,38.044644,1.54155,1.5,55.114311,56.0,88.625
20160729061500,0.0,55.834385,15.0,15.0,38.115228,1.557607,1.5,55.114311,56.0,88.625
20160729063000,0.0,55.834385,15.0,15.0,38.115228,1.565636,1.5,55.114311,56.0,88.625
20160729064500,0.0,55.834385,15.0,15.0,37.97423,1.573665,1.5,54.502251,56.0,88.625
20160729070000,0.0,55.834385,15.0,15.0,37.97423,1.565636,1.5,54.502251,56.0,88.625
20160729071500,0.0,55.834385,15.0,15.0,38.325824,1.529506,1.5,54.502251,56.0,88.625
20160729073000,0.0,55.834385,15.0,15.0,38.325824,1.477318,1.5,55.114311,56.0,88.625
20160729074500,0.0,56.644463,15.0,15.0,38.750875,1.453232,1.5,55.114311,56.0,88.625
20160729080000,0.0,56.644463,15.0,15.0,39.036815,1.473304,1.5,55.114311,56.0,88.625
20160729081500,0.0,56.644463,15.0,15.0,39.898664,1.461261,1.5,55.690369,56.0,88.625
20160729083000,0.0,56.644463,15.0,15.0,40.186576,1.453232,1.5,56.248428,56.0,88.625
20160729084500,0.0,56.644463,15.0,15.0,40.834378,1.441188,1.5,56.248428,56.0,88.625
20160729090000,18.809999,57.454548,15.0,15.0,41.050312,1.441188,1.5,56.248428,56.0,88.625
20160729091500,25.165001,56.374439,15.0,15.0,41.324335,1.437174,1.5,56.248428,56.0,88.625
20160729093000,25.165001,56.374439,15.0,15.0,41.467305,1.42513,1.5,56.248428,56.0,89.754997
20160729094500,27.094999,57.094509,15.0,15.0,42.133671,1.405058,1.5,56.248428,56.0,89.754997
20160729100000,27.815001,57.094509,15.0,15.0,42.212381,1.441188,1.5,56.248428,56.0,91.489998
20160729101500,27.815001,57.094509,15.0,15.0,41.849686,1.437174,1.5,56.248428,56.0,91.489998
20160729103000,27.815001,56.464447,15.0,15.0,42.187391,1.429145,1.5,56.248428,56.0,91.489998
20160729104500,27.815001,56.464447,15.0,15.0,42.15419,1.417102,1.5,56.248428,56.0,91.489998
20160729110000,29.530001,56.464447,15.0,15.0,42.15419,1.441188,1.5,56.248428,56.0,91.489998
20160729111500,31.465,56.464447,15.0,15.0,42.371348,1.429145,1.5,56.248428,56.0,91.489998
20160729113000,31.465,55.276329,15.0,15.0,42.304708,1.42513,1.5,56.248428,56.0,91.489998
20160729114500,31.465,56.014404,15.0,15.0,42.42738,1.441188,1.5,56.248428,56.0,91.489998
20160729120000,31.465,56.014404,15.0,15.0,42.607733,1.461261,1.5,56.248428,56.0,91.489998
20160729121500,31.465,56.014404,15.0,15.0,42.196401,1.465275,1.5,56.248428,56.0,91.489998
20160729123000,31.465,56.014404,15.0,15.0,42.213248,1.465275,1.5,55.600361,56.0,91.489998
20160729124500,31.465,56.014404,15.0,15.0,42.259012,1.457246,1.5,56.338436,56.0,91.489998
20160729130000,34.474998,56.014404,15.0,15.0,,1.533521,1.5,56.338436,56.0,91.489998
20160729131500,36.904999,56.014404,15.0,15.0,,1.517463,1.5,56.338436,56.0,91.489998
20160729133000,18.705,56.014404,15.0,15.0,,1.489362,1.5,56.338436,56.0,91.489998
20160729134500,18.705,56.014404,15.0,15.0,,1.521477,1.5,55.762375,56.0,91.489998
20160729140000,17.115,56.014404,15.0,15.0,,1.493376,1.5,55.762375,56.0,91.489998
20160729141500,17.115,56.014404,15.0,15.0,,1.529506,1.5,55.762375,56.0,91.489998
20160729143000,34.700001,56.014404,15.0,15.0,42.42041,1.517463,1.5,55.762375,56.0,91.489998
20160729144500,34.700001,56.014404,15.0,15.0,42.42041,1.505419,1.5,55.762375,56.0,91.489998
20160729150000,29.040001,55.366337,15.0,15.0,42.42041,1.529506,1.5,55.762375,56.0,91.489998
20160729151500,11.85,56.284431,15.0,15.0,42.42041,1.573665,1.5,55.762375,56.0,91.489998
20160729153000,32.264999,56.284431,15.0,15.0,42.42041,1.561622,1.5,56.896492,56.0,91.489998
20160729154500,36.18,56.284431,15.0,15.0,42.42041,1.54155,1.5,56.896492,56.0,91.489998
20160729160000,57.060001,56.284431,15.0,15.0,42.42041,1.529506,1.5,56.896492,56.0,91.489998
20160729161500,100.0,56.284431,15.0,15.0,42.42041,1.525492,1.5,56.896492,56.0,91.489998
20160729163000,100.0,56.284431,15.0,15.0,40.899556,1.505419,1.5,56.896492,56.0,91.489998
20160729164500,100.0,57.184517,15.0,15.0,41.84275,1.521477,1.5,56.896492,56.0,91.489998
20160729170000,100.0,57.184517,15.0,15.0,42.672554,1.501405,1.5,57.598564,56.0,91.489998
20160729171500,100.0,57.184517,15.0,15.0,42.370413,1.513448,1.5,57.598564,56.0,91.489998
20160729173000,100.0,57.184517,15.0,15.0,42.609025,1.481333,1.5,57.598564,56.0,91.489998
20160729174500,100.0,56.374439,15.0,15.0,42.04182,1.465275,1.5,57.598564,56.0,91.489998
20160729180000,100.0,57.094509,15.0,15.0,42.158168,1.453232,1.5,57.598564,56.0,91.489998
20160729181500,100.0,57.094509,15.0,15.0,42.565386,1.473304,1.5,56.950497,56.0,91.489998
20160729183000,100.0,55.924393,15.0,15.0,42.449038,1.477318,1.5,56.950497,56.0,91.489998
20160729184500,100.0,55.276329,15.0,15.0,42.157097,1.481333,1.5,55.690369,56.0,91.489998
20160729190000,34.584999,55.276329,15.0,15.0,42.04182,1.513448,1.5,54.826286,56.0,91.489998
20160729191500,16.219999,56.464447,15.0,15.0,41.179988,1.521477,1.5,56.338436,56.0,91.489998
20160729193000,27.325001,56.464447,15.0,15.0,41.164875,1.54155,1.5,56.338436,56.0,91.489998
20160729194500,27.325001,56.464447,15.0,15.0,41.382458,1.545564,1.5,56.338436,56.0,91.489998
20160729200000,27.325001,56.464447,15.0,15.0,41.382458,1.537535,1.5,55.690369,56.0,91.489998
20160729201500,27.325001,56.464447,15.0,15.0,41.329792,1.557607,1.5,55.690369,56.0,91.489998
20160729203000,24.165001,56.464447,15.0,15.0,41.27376,1.593737,1.5,55.690369,56.0,91.489998
20160729204500,10.015,57.094509,15.0,15.0,40.809524,1.557607,1.5,55.690369,56.0,90.555
20160729210000,10.015,57.094509,15.0,15.0,40.844204,1.557607,1.5,55.690369,56.0,90.555
20160729211500,10.015,57.094509,15.0,15.0,40.730984,1.565636,1.5,55.690369,56.0,90.555
20160729213000,10.015,57.094509,15.0,15.0,40.596888,1.565636,1.5,55.690369,56.0,90.555
20160729214500,10.015,57.094509,15.0,15.0,40.701489,1.573665,1.5,55.690369,56.0,90.555
20160729220000,10.015,57.094509,15.0,15.0,40.971653,1.573665,1.5,55.690369,56.0,90.555
20160729221500,10.015,57.094509,15.0,15.0,40.971653,1.573665,1.5,55.690369,56.0,90.555
20160729223000,10.015,57.094509,15.0,15.0,40.940186,1.57768,1.5,55.690369,56.0,90.555
20160729224500,10.015,57.094509,15.0,15.0,40.940186,1.57768,1.5,55.690369,56.0,90.555
20160729230000,10.015,57.094509,15.0,15.0,40.940186,1.569651,1.5,55.690369,56.0,90.555
20160729231500,10.015,57.094509,15.0,15.0,40.872152,1.565636,1.5,55.690369,56.0,90.555
20160729233000,10.015,56.464447,15.0,15.0,40.600016,1.57768,1.5,55.690369,56.0,90.555
20160729234500,10.015,56.464447,15.0,15.0,40.082451,1.589723,1.5,55.690369,56.0,90.555
20160730000000,8.625,56.464447,15.0,15.0,40.17522,1.57768,1.5,55.690369,56.0,89.470001
20160730001500,8.625,56.464447,15.0,15.0,40.1062,1.553593,1.5,55.690369,56.0,89.470001
20160730003000,8.625,56.464447,15.0,15.0,40.1062,1.573665,1.5,55.690369,56.0,89.470001
20160730004500,6.425,57.094509,15.0,15.0,40.057478,1.57768,1.5,55.690369,56.0,89.470001
20160730010000,6.425,57.094509,15.0,15.0,39.918452,1.581694,1.5,55.690369,56.0,89.470001
20160730011500,0.0,56.464447,15.0,15.0,39.709913,1.429145,1.5,54.952297,56.0,85.730003
20160730013000,0.14,56.464447,15.0,15.0,39.570887,1.437174,1.5,54.952297,56.0,88.220001
20160730014500,0.0,56.464447,15.0,15.0,39.654782,1.509434,1.5,55.690369,56.0,88.220001
20160730020000,0.0,56.464447,15.0,15.0,39.654782,1.525492,1.5,55.690369,56.0,88.220001
20160730021500,0.0,56.464447,15.0,15.0,39.654782,1.509434,1.5,55.690369,56.0,88.220001
20160730023000,0.0,56.464447,15.0,15.0,39.654782,1.529506,1.5,55.690369,56.0,88.220001
20160730024500,0.0,56.464447,15.0,15.0,39.654782,1.529506,1.5,55.690369,56.0,88.220001
20160730030000,0.0,56.464447,15.0,15.0,39.654782,1.513448,1.5,55.690369,56.0,88.220001
20160730031500,0.0,56.464447,15.0,15.0,39.51477,1.497391,1.5,55.690369,56.0,88.220001
20160730033000,0.0,56.464447,15.0,15.0,39.374758,1.505419,1.5,55.690369,56.0,88.220001
20160730034500,0.0,56.464447,15.0,15.0,39.304752,1.489362,1.5,55.690369,56.0,88.220001
20160730040000,0.23,56.464447,15.0,15.0,39.304752,1.501405,1.5,55.690369,56.0,88.220001
20160730041500,0.0,56.464447,15.0,15.0,39.243212,1.505419,1.5,55.690369,56.0,88.220001
20160730043000,0.0,56.464447,15.0,15.0,39.102214,1.497391,1.5,55.690369,56.0,88.220001
20160730044500,0.0,56.464447,15.0,15.0,39.102214,1.497391,1.5,55.690369,56.0,88.220001
20160730050000,0.0,56.464447,15.0,15.0,38.890717,1.505419,1.5,55.024303,56.0,88.220001
20160730051500,0.0,56.464447,15.0,15.0,38.890717,1.505419,1.5,55.024303,56.0,88.220001
20160730053000,0.0,56.464447,15.0,15.0,,1.501405,1.5,55.024303,56.0,88.220001
20160730054500,0.0,56.464447,15.0,15.0,38.964752,1.497391,1.5,55.024303,56.0,88.220001
20160730060000,0.0,56.464447,15.0,15.0,38.964752,1.485347,1.5,55.024303,56.0,88.220001
20160730061500,0.0,56.464447,15.0,15.0,,1.493376,1.5,55.024303,56.0,88.220001
20160730063000,0.0,56.464447,15.0,15.0,38.893845,1.493376,1.5,55.024303,56.0,88.220001
20160730064500,0.0,56.464447,15.0,15.0,,1.493376,1.5,55.024303,56.0,88.220001
20160730070000,0.0,56.464447,15.0,15.0,38.893845,1.493376,1.5,55.024303,56.0,88.220001
20160730071500,0.0,56.464447,15.0,15.0,39.036815,1.493376,1.5,55.024303,56.0,88.220001
20160730073000,0.0,56.464447,15.0,15.0,39.179785,1.477318,1.5,55.024303,56.0,88.220001
20160730074500,0.0,56.464447,15.0,15.0,39.322755,1.473304,1.5,55.852386,56.0,88.220001
20160730080000,0.0,57.184517,15.0,15.0,39.39424,1.477318,1.5,55.852386,56.0,88.220001
20160730081500,0.0,57.184517,15.0,15.0,39.96612,1.477318,1.5,55.852386,56.0,88.220001
20160730083000,0.0,57.184517,15.0,15.0,40.180575,1.457246,1.5,55.852386,56.0,88.220001
20160730084500,23.85,57.184517,15.0,15.0,40.68097,1.469289,1.5,55.852386,56.0,88.220001
20160730090000,23.85,57.184517,15.0,15.0,41.10988,1.445203,1.5,55.852386,56.0,88.220001
20160730091500,23.85,57.184517,15.0,15.0,41.49918,1.461261,1.5,55.852386,56.0,88.220001
20160730093000,23.85,57.184517,15.0,15.0,41.824968,1.421116,1.5,55.852386,56.0,88.220001
20160730094500,26.575001,57.184517,15.0,15.0,41.795626,1.413087,1.5,55.852386,56.0,89.480003
20160730100000,29.155001,56.284431,15.0,15.0,41.960696,1.437174,1.5,55.852386,56.0,89.480003
20160730101500,29.155001,56.284431,15.0,15.0,42.02108,1.417102,1.5,55.852386,56.0,89.480003
20160730103000,30.66,56.284431,15.0,15.0,41.910478,1.421116,1.5,55.852386,56.0,90.760002
20160730104500,31.375,56.284431,15.0,15.0,41.85074,1.429145,1.5,55.852386,56.0,90.760002
20160730110000,28.955,56.284431,15.0,15.0,42.369461,1.437174,1.5,55.276329,56.0,90.760002
20160730111500,9.7,56.284431,15.0,15.0,42.371348,1.465275,1.5,56.086411,56.0,90.760002
20160730113000,9.7,56.284431,15.0,15.0,42.54128,1.481333,1.5,56.086411,56.0,90.760002
20160730114500,15.395,57.454548,15.0,15.0,42.343842,1.581694,1.5,56.086411,56.0,90.760002
20160730120000,28.540001,56.374439,15.0,15.0,43.324589,1.581694,1.5,56.086411,56.0,89.739998
20160730121500,28.540001,56.374439,15.0,15.0,43.403129,1.521477,1.5,56.086411,56.0,89.739998
20160730123000,28.540001,56.374439,15.0,15.0,42.828444,1.573665,1.5,56.086411,56.0,89.739998
20160730124500,30.834999,56.374439,15.0,15.0,43.412564,1.573665,1.5,56.086411,56.0,88.785004
20160730130000,31.695,56.374439,15.0,15.0,43.45282,1.569651,1.5,56.086411,56.0,88.785004
20160730131500,31.695,56.374439,15.0,15.0,42.79679,1.585708,1.5,56.086411,56.0,88.785004
20160730133000,31.695,55.636368,15.0,15.0,41.945957,1.573665,1.5,56.086411,56.0,88.785004
20160730134500,30.305,55.636368,15.0,15.0,40.844204,1.573665,1.5,56.086411,56.0,88.785004
20160730140000,30.305,55.636368,15.0,15.0,41.669656,1.557607,1.5,56.086411,56.0,88.785004
20160730141500,36.32,56.464447,15.0,15.0,42.369461,1.553593,1.5,56.086411,56.0,88.785004
20160730143000,36.82,55.546356,15.0,15.0,43.221858,1.549578,1.5,56.086411,56.0,88.785004
20160730144500,36.82,56.374439,15.0,15.0,43.052912,1.553593,1.5,56.086411,56.0,88.785004
20160730150000,36.82,56.374439,15.0,15.0,43.506625,1.557607,1.5,56.086411,56.0,88.785004
20160730151500,36.82,56.374439,15.0,15.0,43.302353,1.54155,1.5,56.086411,56.0,88.785004
20160730153000,36.82,56.374439,15.0,15.0,43.316072,1.525492,1.5,56.086411,56.0,88.785004
20160730154500,20.285,56.374439,15.0,15.0,42.272459,1.437174,1.5,55.348335,56.0,88.785004
20160730160000,18.24,56.374439,15.0,15.0,42.272459,1.421116,1.5,55.348335,56.0,89.705002
20160730161500,18.24,56.374439,15.0,15.0,44.030021,1.453232,1.5,55.348335,56.0,89.705002
20160730163000,17.065001,56.374439,15.0,15.0,43.316072,1.449217,1.5,55.348335,56.0,89.705002
20160730164500,12.275,56.374439,15.0,15.0,43.4671,1.453232,1.5,55.348335,56.0,89.705002
20160730170000,12.275,56.374439,15.0,15.0,43.059797,1.485347,1.5,55.348335,56.0,89.705002
20160730171500,12.275,56.374439,15.0,15.0,41.543822,1.489362,1.5,55.348335,56.0,89.705002
20160730173000,11.245,56.374439,15.0,15.0,41.301266,1.513448,1.5,55.348335,56.0,89.705002
20160730174500,11.245,56.374439,15.0,15.0,40.560542,1.521477,1.5,56.284431,56.0,89.705002
20160730180000,28.334999,56.374439,15.0,15.0,40.383232,1.54155,1.5,56.284431,56.0,89.705002
20160730181500,28.334999,56.374439,15.0,15.0,40.76104,1.533521,1.5,56.284431,56.0,89.705002
20160730183000,30.555,56.374439,15.0,15.0,41.451495,1.545564,1.5,56.284431,56.0,89.705002
20160730184500,30.555,56.374439,15.0,15.0,42.03332,1.549578,1.5,56.284431,56.0,89.705002
20160730190000,30.555,56.374439,15.0,15.0,41.785664,1.549578,1.5,56.284431,56.0,89.705002
20160730191500,30.555,56.374439,15.0,15.0,42.238323,1.557607,1.5,56.284431,56.0,89.705002
20160730193000,30.555,56.374439,15.0,15.0,42.15419,1.561622,1.5,55.636368,56.0,89.705002
20160730194500,17.785,56.374439,15.0,15.0,42.20604,1.581694,1.5,55.636368,56.0,89.705002
20160730200000,11.05,56.374439,15.0,15.0,42.187391,1.561622,1.5,55.636368,56.0,89.705002
20160730201500,9.66,56.374439,15.0,15.0,42.096764,1.553593,1.5,55.636368,56.0,89.705002
20160730203000,9.66,56.374439,15.0,15.0,42.096764,1.549578,1.5,55.636368,56.0,89.705002
20160730204500,9.66,56.374439,15.0,15.0,41.795626,1.549578,1.5,55.636368,56.0,89.705002
20160730210000,9.66,56.374439,15.0,15.0,41.727099,1.557607,1.5,55.636368,56.0,89.705002
20160730211500,9.66,56.374439,15.0,15.0,41.41758,1.545564,1.5,55.636368,56.0,89.705002
20160730213000,9.66,56.374439,15.0,15.0,41.21052,1.54155,1.5,55.636368,56.0,89.705002
20160730214500,8.485,56.374439,15.0,15.0,41.169686,1.54155,1.5,55.636368,56.0,89.705002
20160730220000,8.485,56.374439,15.0,15.0,41.03066,1.557607,1.5,55.636368,56.0,89.705002
20160730221500,8.485,57.094509,15.0,15.0,40.822121,1.549578,1.5,55.636368,56.0,89.705002
20160730223000,8.485,57.094509,15.0,15.0,40.774878,1.573665,1.5,55.636368,56.0,89.705002
20160730224500,8.485,57.094509,15.0,15.0,40.774878,1.569651,1.5,55.636368,56.0,89.705002
20160730230000,8.485,57.094509,15.0,15.0,40.774878,1.57768,1.5,55.636368,56.0,89.705002
20160730231500,8.485,57.094509,15.0,15.0,40.56486,1.581694,1.5,55.636368,56.0,89.705002
20160730233000,8.485,57.094509,15.0,15.0,40.56486,1.581694,1.5,55.636368,56.0,89.705002
20160730234500,8.485,57.094509,15.0,15.0,40.634866,1.589723,1.5,55.636368,56.0,89.705002
20160731000000,8.485,57.094509,15.0,15.0,40.56486,1.561622,1.5,55.636368,56.0,89.705002
20160731001500,6.57,57.094509,15.0,15.0,40.512194,1.569651,1.5,55.636368,56.0,89.705002
20160731003000,6.57,56.104412,15.0,15.0,40.371196,1.569651,1.5,55.636368,56.0,89.705002
20160731004500,6.57,56.734474,15.0,15.0,40.512194,1.573665,1.5,55.636368,56.0,89.705002
20160731010000,6.57,56.734474,15.0,15.0,40.512194,1.569651,1.5,55.636368,56.0,89.705002
20160731011500,6.57,56.734474,15.0,15.0,40.371196,1.565636,1.5,55.636368,56.0,89.705002
20160731013000,5.54,56.734474,15.0,15.0,40.371196,1.565636,1.5,55.636368,56.0,89.705002
20160731014500,0.0,56.734474,15.0,15.0,40.230198,1.557607,1.5,55.636368,56.0,89.705002
20160731020000,0.0,56.734474,15.0,15.0,40.159699,1.573665,1.5,55.636368,56.0,89.705002
20160731021500,0.0,56.734474,15.0,15.0,40.018701,1.581694,1.5,55.636368,56.0,89.705002
20160731023000,0.0,56.734474,15.0,15.0,40.018701,1.581694,1.5,55.636368,56.0,89.705002
20160731024500,0.0,56.104412,15.0,15.0,40.242608,1.557607,1.5,55.636368,56.0,88.805
20160731030000,0.0,56.104412,15.0,15.0,40.242608,1.557607,1.5,55.636368,56.0,88.805
20160731031500,0.0,56.104412,15.0,15.0,40.018701,1.557607,1.5,55.636368,56.0,88.805
20160731033000,0.0,56.104412,15.0,15.0,39.877703,1.553593,1.5,55.636368,56.0,88.805
20160731034500,0.0,56.104412,15.0,15.0,39.877703,1.565636,1.5,55.636368,56.0,88.805
20160731040000,0.0,56.104412,15.0,15.0,39.877703,1.561622,1.5,55.636368,56.0,88.805
20160731041500,0.0,56.104412,15.0,15.0,39.95864,1.557607,1.5,55.636368,56.0,88.805
20160731043000,0.0,56.104412,15.0,15.0,39.816656,1.557607,1.5,55.636368,56.0,88.805
20160731044500,0.0,56.104412,15.0,15.0,39.816656,1.573665,1.5,55.636368,56.0,88.805
20160731050000,0.0,56.104412,15.0,15.0,39.745664,1.557607,1.5,55.636368,56.0,88.805
20160731051500,0.0,56.104412,15.0,15.0,39.82315,1.557607,1.5,55.636368,56.0,88.805
20160731053000,0.0,56.104412,15.0,15.0,39.82315,1.557607,1.5,55.636368,56.0,88.805
20160731054500,0.0,56.104412,15.0,15.0,39.68018,1.553593,1.5,55.636368,56.0,88.805
20160731060000,0.0,56.104412,15.0,15.0,39.68018,1.553593,1.5,55.636368,56.0,88.805
20160731061500,0.0,56.104412,15.0,15.0,39.82315,1.561622,1.5,55.636368,56.0,88.805
20160731063000,0.0,56.104412,15.0,15.0,39.82315,1.557607,1.5,55.636368,56.0,88.805
20160731064500,0.0,56.104412,15.0,15.0,39.82315,1.565636,1.5,55.636368,56.0,88.805
20160731070000,0.0,56.824486,15.0,15.0,39.82315,1.553593,1.5,55.636368,56.0,88.805
20160731071500,0.0,56.824486,15.0,15.0,39.60368,1.557607,1.5,55.636368,56.0,88.805
20160731073000,0.0,56.824486,15.0,15.0,39.68018,1.557607,1.5,55.636368,56.0,88.805
20160731074500,0.0,56.824486,15.0,15.0,40.186576,1.553593,1.5,55.636368,56.0,88.805
20160731080000,0.0,56.824486,15.0,15.0,40.258554,1.557607,1.5,55.636368,56.0,88.805
20160731081500,1.15,56.824486,15.0,15.0,41.131742,1.549578,1.5,56.338436,56.0,88.805
20160731083000,23.1,56.824486,15.0,15.0,41.338224,1.537535,1.5,56.338436,56.0,88.805
20160731084500,23.815001,56.824486,15.0,15.0,41.467305,1.54155,1.5,56.338436,56.0,88.805
20160731090000,23.815001,56.824486,15.0,15.0,41.896215,1.529506,1.5,56.338436,56.0,88.805
20160731091500,25.535,56.824486,15.0,15.0,42.133671,1.525492,1.5,56.338436,56.0,88.805
20160731093000,25.535,56.824486,15.0,15.0,42.415667,1.533521,1.5,55.726372,56.0,88.805
20160731094500,25.535,56.824486,15.0,15.0,42.31484,1.505419,1.5,55.726372,56.0,88.805
20160731100000,28.120001,56.824486,15.0,15.0,42.412369,1.489362,1.5,55.726372,56.0,88.805
20160731101500,28.120001,56.824486,15.0,15.0,42.525096,1.453232,1.5,56.338436,56.0,88.805
20160731103000,29.485001,56.824486,15.0,15.0,42.42041,1.42513,1.5,56.338436,56.0,88.805
20160731104500,29.485001,56.824486,15.0,15.0,42.369461,1.421116,1.5,56.338436,56.0,88.805
20160731110000,29.485001,56.824486,15.0,15.0,42.631737,1.449217,1.5,56.338436,56.0,88.805
20160731111500,29.485001,56.824486,15.0,15.0,42.304708,1.457246,1.5,56.338436,56.0,88.805
20160731113000,31.709999,56.824486,15.0,15.0,42.82688,1.441188,1.5,56.338436,56.0,88.805
20160731114500,33.639999,56.824486,15.0,15.0,42.74783,1.457246,1.5,56.338436,56.0,88.805
20160731120000,36.365002,56.824486,15.0,15.0,42.480539,1.453232,1.5,56.338436,56.0,88.805
20160731121500,36.365002,56.824486,15.0,15.0,42.339456,1.501405,1.5,55.690369,56.0,88.805
20160731123000,18.74,56.824486,15.0,15.0,42.480539,1.489362,1.5,55.690369,56.0,88.805
20160731124500,15.285,56.824486,15.0,15.0,42.353345,1.505419,1.5,55.690369,56.0,88.805
20160731130000,15.285,56.824486,15.0,15.0,42.339456,1.509434,1.5,55.690369,56.0,88.805
20160731131500,13.225,56.824486,15.0,15.0,42.781184,1.497391,1.5,55.690369,56.0,88.805
20160731133000,13.225,56.824486,15.0,15.0,43.32464,1.501405,1.5,55.690369,56.0,88.805
20160731134500,13.225,56.824486,15.0,15.0,43.096704,1.513448,1.5,55.690369,56.0,88.805
20160731140000,13.225,56.824486,15.0,15.0,43.096704,1.505419,1.5,55.690369,56.0,88.805
20160731141500,9.825,56.824486,15.0,15.0,41.632902,1.537535,1.5,55.690369,56.0,88.805
20160731143000,9.825,56.824486,15.0,15.0,41.594295,1.549578,1.5,55.690369,56.0,88.805
20160731144500,9.825,56.824486,15.0,15.0,41.77934,1.533521,1.5,55.690369,56.0,88.805
20160731150000,9.825,56.824486,15.0,15.0,41.769072,1.54155,1.5,55.690369,56.0,88.805
20160731151500,9.825,56.824486,15.0,15.0,41.066224,1.54155,1.5,55.690369,56.0,88.805
20160731153000,9.825,56.824486,15.0,15.0,40.836571,1.521477,1.5,56.248428,56.0,88.805
20160731154500,9.825,56.824486,15.0,15.0,40.86508,1.505419,1.5,56.248428,56.0,88.805
20160731160000,9.825,56.824486,15.0,15.0,40.462792,1.525492,1.5,56.248428,56.0,88.805
20160731161500,9.825,56.824486,15.0,15.0,40.701489,1.533521,1.5,56.248428,56.0,88.805
20160731163000,9.825,56.824486,15.0,15.0,40.02443,1.54155,1.5,56.248428,56.0,88.805
20160731164500,9.825,56.824486,15.0,15.0,40.09362,1.54155,1.5,56.248428,56.0,88.805
20160731170000,9.825,56.824486,15.0,15.0,40.259846,1.54155,1.5,56.248428,56.0,88.805
20160731171500,9.825,56.824486,15.0,15.0,40.259846,1.549578,1.5,56.248428,56.0,88.805
20160731173000,9.825,56.824486,15.0,15.0,40.32788,1.561622,1.5,56.248428,56.0,88.805
20160731174500,9.825,56.824486,15.0,15.0,40.463948,1.545564,1.5,56.248428,56.0,88.805
20160731180000,9.825,56.824486,15.0,15.0,40.463948,1.54155,1.5,56.248428,56.0,88.805
20160731181500,9.825,56.824486,15.0,15.0,40.872152,1.537535,1.5,56.248428,56.0,88.805
20160731183000,9.825,56.824486,15.0,15.0,41.178883,1.54155,1.5,56.248428,56.0,88.805
20160731184500,9.825,56.824486,15.0,15.0,41.484458,1.54155,1.5,56.248428,56.0,88.805
20160731190000,9.825,56.824486,15.0,15.0,41.552492,1.533521,1.5,56.248428,56.0,88.805
20160731191500,9.825,56.824486,15.0,15.0,41.552492,1.533521,1.5,56.248428,56.0,88.805
20160731193000,9.825,56.824486,15.0,15.0,41.552492,1.54155,1.5,56.248428,56.0,88.805
20160731194500,9.825,56.824486,15.0,15.0,41.727099,1.533521,1.5,56.248428,56.0,88.805
20160731200000,9.825,56.824486,15.0,15.0,41.55562,1.549578,1.5,56.248428,56.0,88.805
20160731201500,8.435,56.824486,15.0,15.0,41.586764,1.549578,1.5,56.248428,56.0,88.805
20160731203000,8.435,56.824486,15.0,15.0,41.308712,1.545564,1.5,56.248428,56.0,88.805
20160731204500,8.435,56.824486,15.0,15.0,41.26492,1.549578,1.5,56.248428,56.0,88.805
20160731210000,8.435,56.824486,15.0,15.0,41.194914,1.557607,1.5,56.248428,56.0,88.805
20160731211500,8.435,56.824486,15.0,15.0,40.774878,1.557607,1.5,56.248428,56.0,88.805
20160731213000,8.435,56.824486,15.0,15.0,40.739552,1.565636,1.5,56.248428,56.0,88.805
20160731214500,8.435,56.824486,15.0,15.0,40.739552,1.581694,1.5,56.248428,56.0,88.805
20160731220000,8.435,56.824486,15.0,15.0,40.739552,1.581694,1.5,56.248428,56.0,88.805
20160731221500,8.435,56.824486,15.0,15.0,40.79419,1.565636,1.5,55.600361,56.0,88.805
20160731223000,8.435,56.824486,15.0,15.0,40.79419,1.533521,1.5,55.600361,56.0,88.805
20160731224500,7.045,56.824486,15.0,15.0,40.512194,1.545564,1.5,55.600361,56.0,88.805
20160731230000,7.045,56.824486,15.0,15.0,40.512194,1.525492,1.5,55.600361,56.0,88.805
20160731231500,7.045,56.824486,15.0,15.0,40.512194,1.54155,1.5,55.600361,56.0,88.805
20160731233000,7.045,56.824486,15.0,15.0,40.371196,1.549578,1.5,55.600361,56.0,88.805
20160731234500,5.85,56.824486,15.0,15.0,40.455584,1.545564,1.5,55.600361,56.0,88.805
20160801000000,5.85,56.824486,15.0,15.0,40.371196,1.557607,1.5,55.600361,56.0,88.805
20160801001500,5.85,56.824486,15.0,15.0,40.371196,1.565636,1.5,55.600361,56.0,88.805
20160801003000,5.85,56.824486,15.0,15.0,40.230198,1.545564,1.5,55.600361,56.0,88.805
20160801004500,4.965,56.824486,15.0,15.0,40.159699,1.553593,1.5,55.600361,56.0,88.805
20160801010000,0.0,56.19442,15.0,15.0,40.159699,1.565636,1.5,55.600361,56.0,88.805
20160801011500,0.0,56.19442,15.0,15.0,40.159699,1.557607,1.5,55.600361,56.0,88.805
20160801013000,0.0,56.914494,15.0,15.0,40.018701,1.54155,1.5,55.600361,56.0,88.805
20160801014500,0.0,56.914494,15.0,15.0,39.877703,1.561622,1.5,55.600361,56.0,88.805
20160801020000,0.0,56.914494,15.0,15.0,39.736705,1.553593,1.5,55.600361,56.0,88.805
20160801021500,0.0,56.914494,15.0,15.0,39.736705,1.557607,1.5,55.600361,56.0,88.805
20160801023000,0.0,56.914494,15.0,15.0,39.745664,1.557607,1.5,55.600361,56.0,88.805
20160801024500,0.0,56.914494,15.0,15.0,39.745664,1.549578,1.5,55.600361,56.0,88.805
20160801030000,0.0,56.914494,15.0,15.0,39.745664,1.561622,1.5,55.600361,56.0,88.805
20160801031500,0.0,56.914494,15.0,15.0,39.60368,1.549578,1.5,55.600361,56.0,88.805
20160801033000,0.0,56.914494,15.0,15.0,39.60368,1.553593,1.5,55.600361,56.0,88.805
20160801034500,0.0,56.914494,15.0,15.0,39.461696,1.545564,1.5,55.600361,56.0,88.805
20160801040000,0.0,56.914494,15.0,15.0,39.461696,1.561622,1.5,55.600361,56.0,88.805
20160801041500,0.0,56.914494,15.0,15.0,39.461696,1.561622,1.5,55.600361,56.0,88.805
20160801043000,0.0,56.914494,15.0,15.0,39.319712,1.557607,1.5,55.600361,56.0,88.805
20160801044500,0.0,56.914494,15.0,15.0,39.53721,1.553593,1.5,55.600361,56.0,88.805
20160801050000,0.0,56.914494,15.0,15.0,39.53721,1.557607,1.5,54.9883,56.0,88.805
20160801051500,0.0,56.914494,15.0,15.0,39.53721,1.533521,1.5,54.9883,56.0,88.805
20160801053000,0.0,56.914494,15.0,15.0,39.53721,1.553593,1.5,54.9883,56.0,88.805
20160801054500,0.0,56.914494,15.0,15.0,39.39424,1.549578,1.5,54.9883,56.0,88.805
20160801060000,0.0,56.914494,15.0,15.0,39.322755,1.553593,1.5,54.9883,56.0,88.805
20160801061500,0.0,56.914494,15.0,15.0,39.322755,1.553593,1.5,54.9883,56.0,88.805
20160801063000,0.0,56.914494,15.0,15.0,39.322755,1.549578,1.5,54.9883,56.0,88.805
20160801064500,0.0,56.914494,15.0,15.0,39.322755,1.545564,1.5,54.9883,56.0,88.805
20160801070000,0.0,56.914494,15.0,15.0,39.39424,1.553593,1.5,55.690369,56.0,88.805
20160801071500,0.0,56.284431,15.0,15.0,39.610752,1.545564,1.5,55.690369,56.0,88.805
20160801073000,0.0,56.284431,15.0,15.0,39.754708,1.537535,1.5,55.690369,56.0,88.805
20160801074500,0.0,56.284431,15.0,15.0,40.04262,1.513448,1.5,55.690369,56.0,88.805
20160801080000,0.0,56.284431,15.0,15.0,40.258554,1.481333,1.5,55.690369,56.0,88.805
20160801081500,0.0,56.914494,15.0,15.0,40.914329,1.457246,1.5,55.690369,56.0,88.805
20160801083000,11.71,56.914494,15.0,15.0,41.059271,1.441188,1.5,56.446445,56.0,88.805
20160801084500,24.605,56.914494,15.0,15.0,41.71151,1.429145,1.5,56.446445,56.0,88.805
20160801090000,24.605,56.914494,15.0,15.0,41.928923,1.429145,1.5,56.446445,56.0,88.805
20160801091500,26.754999,56.914494,15.0,15.0,42.25364,1.445203,1.5,56.446445,56.0,89.889999
20160801093000,28.690001,56.914494,15.0,15.0,42.754035,1.437174,1.5,56.446445,56.0,89.889999
20160801094500,25.094999,56.104412,15.0,15.0,42.945064,1.461261,1.5,55.600361,56.0,89.889999
20160801100000,13.135,56.104412,15.0,15.0,42.412369,1.437174,1.5,55.600361,56.0,89.889999
20160801101500,13.135,56.104412,15.0,15.0,42.823531,1.445203,1.5,55.600361,56.0,91.699997
20160801103000,11.29,56.104412,15.0,15.0,42.322473,1.433159,1.5,55.600361,56.0,91.699997
20160801104500,11.29,56.914494,15.0,15.0,41.849686,1.473304,1.5,56.338436,56.0,93.834999
20160801110000,17.094999,56.914494,15.0,15.0,42.069734,1.497391,1.5,56.338436,56.0,93.834999
20160801111500,21.105,56.914494,15.0,15.0,42.42092,1.501405,1.5,56.338436,56.0,93.834999
20160801113000,21.105,56.914494,15.0,15.0,42.66504,1.517463,1.5,56.338436,56.0,93.834999
20160801114500,22.469999,56.914494,15.0,15.0,42.66504,1.525492,1.5,56.338436,56.0,93.834999
20160801120000,22.469999,56.19442,15.0,15.0,42.03876,1.54155,1.5,55.636368,56.0,93.834999
20160801121500,22.469999,56.19442,15.0,15.0,40.940186,1.57768,1.5,55.636368,56.0,93.834999
20160801123000,7.4,56.19442,15.0,15.0,40.836248,1.585708,1.5,55.636368,56.0,92.75
20160801124500,16.07,56.914494,15.0,15.0,40.699194,1.585708,1.5,56.446445,56.0,92.75
20160801130000,19.865,56.914494,15.0,15.0,40.259846,1.573665,1.5,56.446445,56.0,91.599998
20160801131500,19.865,56.914494,15.0,15.0,40.699194,1.573665,1.5,56.446445,56.0,91.599998
20160801133000,25.99,56.914494,15.0,15.0,40.736084,1.557607,1.5,56.446445,56.0,91.599998
20160801134500,25.99,56.014404,15.0,15.0,41.309358,1.557607,1.5,55.762375,56.0,91.599998
20160801140000,25.99,56.014404,15.0,15.0,41.602608,1.569651,1.5,55.762375,56.0,91.599998
20160801141500,25.99,56.014404,15.0,15.0,41.70301,1.561622,1.5,55.762375,56.0,91.599998
20160801143000,25.99,56.014404,15.0,15.0,42.55352,1.561622,1.5,55.762375,56.0,91.599998
20160801144500,25.99,56.014404,15.0,15.0,42.753185,1.529506,1.5,55.762375,56.0,91.599998
20160801150000,25.99,56.014404,15.0,15.0,42.627878,1.505419,1.5,55.762375,56.0,91.599998
20160801151500,27.57,56.734474,15.0,15.0,42.436424,1.489362,1.5,55.762375,56.0,91.599998
20160801153000,30.15,55.924393,15.0,15.0,42.566576,1.453232,1.5,55.762375,56.0,91.599998
20160801154500,28.76,55.924393,15.0,15.0,42.696728,1.409073,1.5,55.762375,56.0,91.599998
20160801160000,26.195,55.924393,15.0,15.0,42.82688,1.429145,1.5,55.762375,56.0,91.599998
20160801161500,12.295,55.924393,15.0,15.0,43.338036,1.429145,1.5,55.762375,56.0,91.599998
20160801163000,12.295,55.924393,15.0,15.0,43.45282,1.497391,1.5,55.762375,56.0,91.599998
20160801164500,12.295,55.924393,15.0,15.0,43.096704,1.529506,1.5,55.762375,56.0,91.599998
20160801170000,31.93,55.924393,15.0,15.0,43.222912,1.573665,1.5,55.762375,56.0,91.599998
20160801171500,31.93,55.924393,15.0,15.0,43.475328,1.585708,1.5,55.762375,56.0,91.599998
20160801173000,31.93,55.924393,15.0,15.0,43.198177,1.573665,1.5,55.762375,56.0,91.599998
20160801174500,31.93,55.924393,15.0,15.0,42.952,1.565636,1.5,55.762375,56.0,91.599998
20160801180000,33.075001,55.924393,15.0,15.0,43.32175,1.581694,1.5,56.446445,56.0,91.599998
20160801181500,33.794998,55.096313,15.0,15.0,43.753125,1.57768,1.5,56.446445,56.0,91.599998
20160801183000,33.794998,55.096313,15.0,15.0,43.302353,1.573665,1.5,55.690369,56.0,91.599998
20160801184500,15.35,55.924393,15.0,15.0,43.362992,1.581694,1.5,55.690369,56.0,91.599998
20160801190000,15.35,55.924393,15.0,15.0,43.19578,1.593737,1.5,55.690369,56.0,91.599998
20160801191500,15.35,55.924393,15.0,15.0,44.03915,1.573665,1.5,55.690369,56.0,91.599998
20160801193000,15.35,55.924393,15.0,15.0,43.231616,1.569651,1.5,55.690369,56.0,91.599998
20160801194500,12.92,55.924393,15.0,15.0,42.925718,1.565636,1.5,55.690369,56.0,91.599998
20160801200000,12.92,55.924393,15.0,15.0,42.49147,1.569651,1.5,55.690369,56.0,91.599998
20160801201500,12.92,55.924393,15.0,15.0,42.304708,1.581694,1.5,55.690369,56.0,91.599998
20160801203000,12.92,55.924393,15.0,15.0,42.165444,1.601766,1.5,55.690369,56.0,90.355003
20160801204500,10.97,55.924393,15.0,15.0,42.02108,1.581694,1.5,55.690369,56.0,90.355003
20160801210000,10.97,56.824486,15.0,15.0,42.02108,1.57768,1.5,55.690369,56.0,90.355003
20160801211500,10.97,56.824486,15.0,15.0,42.071944,1.581694,1.5,55.690369,56.0,90.355003
20160801213000,10.97,56.824486,15.0,15.0,41.669656,1.593737,1.5,55.690369,56.0,90.355003
20160801214500,10.97,56.824486,15.0,15.0,41.849686,1.569651,1.5,55.690369,56.0,90.355003
20160801220000,10.97,56.824486,15.0,15.0,41.579522,1.581694,1.5,55.690369,56.0,90.355003
20160801221500,10.97,56.824486,15.0,15.0,41.309358,1.573665,1.5,55.690369,56.0,89.400002
20160801223000,10.97,56.824486,15.0,15.0,41.106735,1.573665,1.5,55.690369,56.0,89.400002
20160801224500,8.855,56.824486,15.0,15.0,41.076254,1.585708,1.5,55.690369,56.0,89.400002
20160801230000,8.855,56.824486,15.0,15.0,41.076254,1.581694,1.5,55.690369,56.0,89.400002
20160801231500,8.185,56.824486,15.0,15.0,40.836248,1.581694,1.5,55.690369,56.0,89.400002
20160801233000,8.185,56.824486,15.0,15.0,40.7964,1.593737,1.5,55.690369,56.0,89.400002
20160801234500,8.185,56.824486,15.0,15.0,40.7964,1.593737,1.5,55.690369,56.0,89.400002
20160802000000,8.185,56.824486,15.0,15.0,40.7964,1.565636,1.5,55.690369,56.0,89.400002
20160802001500,5.6,56.824486,15.0,15.0,40.72738,1.569651,1.5,55.690369,56.0,89.400002
20160802003000,5.6,56.824486,15.0,15.0,40.58934,1.553593,1.5,55.690369,56.0,89.400002
20160802004500,5.6,56.824486,15.0,15.0,40.683095,1.557607,1.5,55.690369,56.0,89.400002
20160802010000,5.6,56.824486,15.0,15.0,40.544069,1.561622,1.5,55.690369,56.0,89.400002
20160802011500,5.6,56.824486,15.0,15.0,40.33553,1.573665,1.5,55.690369,56.0,89.400002
20160802013000,5.6,56.824486,15.0,15.0,40.196504,1.557607,1.5,55.690369,56.0,89.400002
20160802014500,5.6,56.824486,15.0,15.0,40.057478,1.565636,1.5,55.690369,56.0,89.400002
20160802020000,5.6,56.824486,15.0,15.0,40.057478,1.561622,1.5,55.690369,56.0,89.400002
20160802021500,5.6,56.824486,15.0,15.0,39.918452,1.557607,1.5,55.690369,56.0,89.400002
20160802023000,5.6,56.824486,15.0,15.0,40.004812,1.557607,1.5,55.690369,56.0,89.400002
20160802024500,2.82,56.824486,15.0,15.0,40.004812,1.553593,1.5,55.690369,56.0,89.400002
20160802030000,0.0,56.824486,15.0,15.0,39.934806,1.561622,1.5,55.690369,56.0,89.400002
20160802031500,0.0,56.824486,15.0,15.0,40.018701,1.553593,1.5,55.690369,56.0,89.400002
20160802033000,0.0,56.824486,15.0,15.0,39.736705,1.573665,1.5,55.690369,56.0,89.400002
20160802034500,0.0,56.824486,15.0,15.0,39.736705,1.565636,1.5,55.690369,56.0,89.400002
20160802040000,0.0,56.824486,15.0,15.0,39.736705,1.565636,1.5,55.690369,56.0,89.400002
20160802041500,0.0,56.824486,15.0,15.0,39.595707,1.557607,1.5,55.690369,56.0,89.400002
20160802043000,0.0,56.014404,15.0,15.0,39.595707,1.57768,1.5,55.690369,56.0,89.400002
20160802044500,0.0,56.014404,15.0,15.0,39.595707,1.561622,1.5,55.690369,56.0,89.400002
20160802050000,0.0,56.014404,15.0,15.0,39.525208,1.569651,1.5,55.690369,56.0,89.400002
20160802051500,0.0,56.734474,15.0,15.0,39.525208,1.561622,1.5,55.690369,56.0,89.400002
20160802053000,0.0,56.104412,15.0,15.0,39.745664,1.549578,1.5,55.690369,56.0,89.400002
20160802054500,0.0,56.104412,15.0,15.0,39.60368,1.557607,1.5,55.690369,56.0,89.400002
20160802060000,0.0,56.104412,15.0,15.0,39.60368,1.561622,1.5,55.690369,56.0,89.400002
20160802061500,0.0,56.104412,15.0,15.0,39.60368,1.545564,1.5,55.690369,56.0,89.400002
20160802063000,0.0,56.104412,15.0,15.0,39.60368,1.561622,1.5,55.690369,56.0,89.400002
20160802064500,0.0,56.104412,15.0,15.0,39.60368,1.573665,1.5,55.690369,56.0,89.400002
20160802070000,0.0,56.104412,15.0,15.0,39.82315,1.549578,1.5,55.690369,56.0,89.400002
20160802071500,0.0,56.104412,15.0,15.0,39.60368,1.533521,1.5,55.690369,56.0,89.400002
20160802073000,0.0,56.104412,15.0,15.0,40.037605,1.493376,1.5,55.690369,56.0,89.400002
20160802074500,0.0,56.824486,15.0,15.0,40.546466,1.473304,1.5,55.690369,56.0,89.400002
20160802080000,0.0,56.824486,15.0,15.0,40.68097,1.493376,1.5,55.690369,56.0,89.400002
20160802081500,0.0,56.824486,15.0,15.0,40.82394,1.469289,1.5,56.248428,56.0,89.400002
20160802083000,26.135,56.824486,15.0,15.0,40.82394,1.489362,1.5,56.248428,56.0,89.400002
20160802084500,9.545,56.824486,15.0,15.0,41.194268,1.453232,1.5,55.636368,56.0,89.400002
20160802090000,10.26,56.824486,15.0,15.0,41.554158,1.441188,1.5,56.338436,56.0,89.400002
20160802091500,28.16,56.824486,15.0,15.0,42.345916,1.421116,1.5,56.338436,56.0,89.400002
20160802093000,20.254999,56.104412,15.0,15.0,42.611065,1.429145,1.5,55.636368,56.0,89.400002
20160802094500,20.254999,56.914494,15.0,15.0,43.050158,1.42513,1.5,56.374439,56.0,89.400002
20160802100000,33.685001,56.914494,15.0,15.0,43.155082,1.42513,1.5,56.374439,56.0,89.400002
20160802101500,34.834999,56.914494,15.0,15.0,42.913172,1.437174,1.5,56.374439,56.0,90.364998
20160802103000,43.365002,56.914494,15.0,15.0,43.065424,1.421116,1.5,56.374439,56.0,90.364998
20160802104500,96.290001,56.914494,15.0,15.0,42.753185,1.429145,1.5,56.374439,56.0,91.754997
20160802110000,100.0,56.914494,15.0,15.0,42.500599,1.429145,1.5,56.374439,56.0,91.754997
20160802111500,100.0,56.914494,15.0,15.0,43.221858,1.493376,1.5,56.950497,56.0,93.855003
20160802113000,100.0,57.544556,15.0,15.0,42.213248,1.549578,1.5,57.598564,56.0,93.855003
20160802114500,100.0,57.544556,15.0,15.0,42.734927,1.569651,1.5,57.598564,56.0,93.855003
20160802120000,100.0,57.544556,15.0,15.0,42.781184,1.565636,1.5,57.598564,56.0,93.855003
20160802121500,100.0,58.462646,15.0,15.0,42.634678,1.553593,1.5,58.228622,56.0,93.855003
20160802123000,100.0,58.462646,15.0,15.0,42.79679,1.565636,1.5,58.228622,56.0,93.855003
20160802124500,100.0,58.462646,15.0,15.0,42.643875,1.565636,1.5,58.228622,56.0,93.855003
20160802130000,100.0,58.462646,15.0,15.0,42.643875,1.533521,1.5,58.228622,56.0,93.855003
20160802131500,100.0,58.462646,15.0,15.0,43.38601,1.517463,1.5,58.228622,56.0,93.855003
