PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160802133000,100.0,57.724571,15.0,15.0,43.07525,1.509434,1.5,57.634563,56.0,93.855003
20160802134500,100.0,57.724571,15.0,15.0,42.916912,1.505419,1.5,57.634563,56.0,93.855003
20160802140000,100.0,57.724571,15.0,15.0,43.480088,1.513448,1.5,57.634563,56.0,93.855003
20160802141500,100.0,58.372639,15.0,15.0,43.198177,1.513448,1.5,57.634563,56.0,93.855003
20160802143000,100.0,58.372639,15.0,15.0,43.34912,1.505419,1.5,57.634563,56.0,93.855003
20160802144500,100.0,58.372639,15.0,15.0,42.767125,1.521477,1.5,58.228622,56.0,93.855003
20160802150000,100.0,59.002701,15.0,15.0,42.672384,1.441188,1.5,58.228622,56.0,93.855003
20160802151500,100.0,59.002701,15.0,15.0,43.604324,1.421116,1.5,58.228622,56.0,93.855003
20160802153000,100.0,59.002701,15.0,15.0,43.761676,1.429145,1.5,58.87669,56.0,93.855003
20160802154500,100.0,59.002701,15.0,15.0,43.790848,1.437174,1.5,58.87669,56.0,93.855003
20160802160000,100.0,59.002701,15.0,15.0,43.917056,1.409073,1.5,58.87669,56.0,94.860001
20160802161500,100.0,59.002701,15.0,15.0,43.917056,1.409073,1.5,58.87669,56.0,97.0
20160802163000,100.0,59.002701,15.0,15.0,43.77276,1.429145,1.5,58.87669,56.0,97.0
20160802164500,100.0,59.002701,15.0,15.0,43.77276,1.449217,1.5,58.87669,56.0,97.0
20160802170000,100.0,59.740776,15.0,15.0,43.848104,1.461261,1.5,58.87669,56.0,97.0
20160802171500,100.0,59.092712,15.0,15.0,44.200684,1.469289,1.5,58.87669,56.0,97.0
20160802173000,100.0,59.092712,15.0,15.0,44.908802,1.489362,1.5,58.87669,56.0,97.0
20160802174500,100.0,59.092712,15.0,15.0,44.739125,1.489362,1.5,58.87669,56.0,97.0
20160802180000,100.0,59.092712,15.0,15.0,44.862375,1.493376,1.5,58.87669,56.0,97.0
20160802181500,100.0,59.092712,15.0,15.0,43.977678,1.489362,1.5,58.87669,56.0,97.0
20160802183000,100.0,59.092712,15.0,15.0,43.556656,1.497391,1.5,58.87669,56.0,97.0
20160802184500,100.0,57.454548,15.0,15.0,43.075488,1.517463,1.5,57.544556,56.0,97.0
20160802190000,100.0,57.454548,15.0,15.0,43.075488,1.529506,1.5,57.544556,56.0,97.0
20160802191500,100.0,56.554459,15.0,15.0,43.059797,1.57768,1.5,56.338436,56.0,95.275002
20160802193000,100.0,55.546356,15.0,15.0,43.222572,1.589723,1.5,55.564358,56.0,94.129997
20160802194500,27.344999,55.546356,15.0,15.0,43.32175,1.581694,1.5,54.862289,56.0,94.129997
20160802200000,13.23,56.464447,15.0,15.0,42.952,1.581694,1.5,56.050407,56.0,92.705002
20160802201500,13.23,56.464447,15.0,15.0,43.045262,1.573665,1.5,56.050407,56.0,92.705002
20160802203000,13.23,56.464447,15.0,15.0,43.052912,1.581694,1.5,56.050407,56.0,92.705002
20160802204500,13.23,56.464447,15.0,15.0,42.61965,1.57768,1.5,56.050407,56.0,92.705002
20160802210000,13.23,56.464447,15.0,15.0,42.82688,1.581694,1.5,56.050407,56.0,92.705002
20160802211500,13.23,56.464447,15.0,15.0,42.36363,1.585708,1.5,56.050407,56.0,92.705002
20160802213000,13.23,56.464447,15.0,15.0,42.55352,1.581694,1.5,56.050407,56.0,92.705002
20160802214500,11.675,56.464447,15.0,15.0,42.407184,1.573665,1.5,56.050407,56.0,92.705002
20160802220000,11.675,56.464447,15.0,15.0,42.273088,1.573665,1.5,56.050407,56.0,92.705002
20160802221500,11.675,56.464447,15.0,15.0,42.322473,1.573665,1.5,56.050407,56.0,92.705002
20160802223000,11.675,56.464447,15.0,15.0,42.436934,1.57768,1.5,56.050407,56.0,92.705002
20160802224500,11.675,56.464447,15.0,15.0,42.164798,1.569651,1.5,56.050407,56.0,92.705002
20160802230000,10.285,56.464447,15.0,15.0,42.412369,1.581694,1.5,56.050407,56.0,92.705002
20160802231500,10.285,56.464447,15.0,15.0,42.70907,1.581694,1.5,56.050407,56.0,92.705002
20160802233000,10.285,56.464447,15.0,15.0,42.052309,1.585708,1.5,56.050407,56.0,92.705002
20160802234500,10.285,56.464447,15.0,15.0,42.187391,1.565636,1.5,56.050407,56.0,91.620003
20160803000000,10.285,56.464447,15.0,15.0,42.322473,1.557607,1.5,56.050407,56.0,91.620003
20160803001500,10.285,56.464447,15.0,15.0,42.164798,1.573665,1.5,56.050407,56.0,91.620003
20160803003000,10.285,56.464447,15.0,15.0,42.206788,1.573665,1.5,56.050407,56.0,91.620003
20160803004500,8.895,56.464447,15.0,15.0,41.824628,1.585708,1.5,56.050407,56.0,91.620003
20160803010000,8.895,56.464447,15.0,15.0,41.727099,1.569651,1.5,56.050407,56.0,91.620003
20160803011500,0.0,57.094509,15.0,15.0,41.590045,1.413087,1.5,56.050407,56.0,86.959999
20160803013000,0.0,57.094509,15.0,15.0,41.55562,1.409073,1.5,56.050407,56.0,86.959999
20160803014500,0.0,57.094509,15.0,15.0,41.55562,1.417102,1.5,56.050407,56.0,86.959999
20160803020000,0.0,57.094509,15.0,15.0,41.41758,1.401044,1.5,56.050407,56.0,86.959999
20160803021500,0.0,57.094509,15.0,15.0,41.447738,1.421116,1.5,56.050407,56.0,88.235001
20160803023000,0.0,57.094509,15.0,15.0,41.308712,1.429145,1.5,56.050407,56.0,88.235001
20160803024500,0.0,57.094509,15.0,15.0,41.308712,1.421116,1.5,56.050407,56.0,88.235001
20160803030000,0.0,57.094509,15.0,15.0,41.169686,1.421116,1.5,56.050407,56.0,88.235001
20160803031500,0.0,57.094509,15.0,15.0,41.03066,1.417102,1.5,56.050407,56.0,88.235001
20160803033000,0.0,57.094509,15.0,15.0,41.26492,1.421116,1.5,56.050407,56.0,88.235001
20160803034500,0.0,57.094509,15.0,15.0,41.26492,1.42513,1.5,56.050407,56.0,88.235001
20160803040000,0.0,57.094509,15.0,15.0,40.961147,1.42513,1.5,56.050407,56.0,88.235001
20160803041500,0.0,57.094509,15.0,15.0,40.91489,1.421116,1.5,56.050407,56.0,88.235001
20160803043000,0.0,57.094509,15.0,15.0,40.774878,1.421116,1.5,56.050407,56.0,88.235001
20160803044500,0.0,57.094509,15.0,15.0,40.864689,1.421116,1.5,56.050407,56.0,88.235001
20160803050000,0.0,57.094509,15.0,15.0,41.005687,1.413087,1.5,56.050407,56.0,88.235001
20160803051500,0.0,57.094509,15.0,15.0,40.864689,1.417102,1.5,56.050407,56.0,88.235001
20160803053000,0.0,57.094509,15.0,15.0,40.864689,1.421116,1.5,56.050407,56.0,88.235001
20160803054500,0.0,57.094509,15.0,15.0,40.864689,1.417102,1.5,56.050407,56.0,88.235001
20160803060000,0.0,57.094509,15.0,15.0,40.634866,1.417102,1.5,56.050407,56.0,88.235001
20160803061500,0.0,57.094509,15.0,15.0,40.56486,1.417102,1.5,56.050407,56.0,88.235001
20160803063000,0.0,57.094509,15.0,15.0,40.79419,1.409073,1.5,56.050407,56.0,88.235001
20160803064500,0.0,57.094509,15.0,15.0,40.56486,1.445203,1.5,56.050407,56.0,88.235001
20160803070000,0.0,57.094509,15.0,15.0,40.56486,1.445203,1.5,56.050407,56.0,88.235001
20160803071500,0.0,57.094509,15.0,15.0,40.424848,1.449217,1.5,56.050407,56.0,89.769997
20160803073000,0.0,57.094509,15.0,15.0,40.512194,1.489362,1.5,56.050407,56.0,89.769997
20160803074500,11.71,57.094509,15.0,15.0,40.739552,1.457246,1.5,56.050407,56.0,89.769997
20160803080000,23.275,57.094509,15.0,15.0,40.739552,1.445203,1.5,56.050407,56.0,89.769997
20160803081500,29.705,57.094509,15.0,15.0,41.094512,1.437174,1.5,56.050407,56.0,89.769997
20160803083000,30.92,57.094509,15.0,15.0,41.37848,1.441188,1.5,56.050407,56.0,89.769997
20160803084500,32.855,57.094509,15.0,15.0,41.520464,1.413087,1.5,56.050407,56.0,89.769997
20160803090000,33.75,56.464447,15.0,15.0,41.520464,1.429145,1.5,56.050407,56.0,91.029999
20160803091500,8.595,56.464447,15.0,15.0,41.662448,1.421116,1.5,56.050407,56.0,91.029999
20160803093000,8.595,57.274529,15.0,15.0,41.662448,1.429145,1.5,56.050407,56.0,91.029999
20160803094500,57.834999,58.642666,15.0,15.0,41.662448,1.433159,1.5,56.9865,56.0,91.029999
20160803100000,100.0,59.650764,15.0,15.0,41.662448,1.441188,1.5,58.282631,56.0,91.029999
20160803101500,28.73,53.656166,15.0,15.0,41.428681,1.449217,1.5,53.476151,56.0,91.029999
20160803103000,10.34,58.282631,15.0,15.0,38.69333,1.437174,1.5,56.788483,56.0,91.029999
20160803104500,20.23,55.924393,15.0,15.0,38.094335,1.437174,1.5,54.826286,56.0,91.029999
20160803110000,12.36,55.924393,15.0,15.0,37.84792,1.429145,1.5,55.510353,56.0,91.029999
20160803111500,0.0,55.924393,15.0,15.0,38.10462,1.441188,1.5,55.510353,56.0,92.745003
20160803113000,0.0,55.924393,15.0,15.0,38.458679,1.461261,1.5,55.510353,56.0,92.745003
20160803114500,51.724998,55.924393,15.0,15.0,38.806244,1.473304,1.5,55.510353,56.0,92.745003
20160803120000,75.794998,55.924393,15.0,15.0,39.084296,1.469289,1.5,55.510353,56.0,92.745003
20160803121500,29.27,55.924393,15.0,15.0,39.431861,1.453232,1.5,55.510353,56.0,92.745003
20160803123000,24.424999,56.644463,15.0,15.0,39.48502,1.457246,1.5,55.510353,56.0,92.745003
20160803124500,8.16,56.644463,15.0,15.0,39.55404,1.481333,1.5,56.338436,56.0,92.745003
20160803130000,44.32,60.370838,15.0,15.0,39.69208,1.465275,1.5,57.958595,56.0,92.745003
20160803131500,100.0,58.372639,15.0,15.0,39.87687,1.473304,1.5,57.958595,56.0,92.745003
20160803133000,100.0,58.372639,15.0,15.0,40.219505,1.453232,1.5,57.148514,56.0,92.745003
20160803134500,23.440001,54.826286,15.0,15.0,40.356559,1.461261,1.5,54.37624,56.0,92.745003
20160803140000,6.76,57.094509,15.0,15.0,40.493613,1.469289,1.5,56.338436,56.0,92.745003
20160803141500,25.875,57.094509,15.0,15.0,40.56214,1.481333,1.5,56.338436,56.0,92.745003
20160803143000,25.875,55.636368,15.0,15.0,40.699194,1.501405,1.5,56.338436,56.0,92.745003
20160803144500,25.875,56.284431,15.0,15.0,41.110356,1.505419,1.5,56.338436,56.0,92.745003
20160803150000,25.875,56.284431,15.0,15.0,41.315937,1.481333,1.5,56.338436,56.0,92.745003
20160803151500,25.875,56.284431,15.0,15.0,41.484458,1.489362,1.5,56.338436,56.0,92.745003
20160803153000,25.875,56.284431,15.0,15.0,41.68856,1.501405,1.5,56.338436,56.0,92.745003
20160803154500,25.875,56.284431,15.0,15.0,41.714604,1.501405,1.5,56.338436,56.0,92.745003
20160803160000,25.875,56.284431,15.0,15.0,41.669656,1.497391,1.5,56.338436,56.0,92.745003
20160803161500,25.875,56.284431,15.0,15.0,41.803752,1.529506,1.5,56.338436,56.0,92.745003
20160803163000,25.875,56.284431,15.0,15.0,42.071944,1.561622,1.5,56.338436,56.0,92.745003
20160803164500,25.875,56.284431,15.0,15.0,42.20604,1.585708,1.5,56.338436,56.0,91.110001
20160803170000,25.875,56.284431,15.0,15.0,42.407184,1.585708,1.5,56.338436,56.0,90.029999
20160803171500,25.875,56.284431,15.0,15.0,42.675376,1.573665,1.5,56.338436,56.0,90.029999
20160803173000,28.315001,56.284431,15.0,15.0,42.238323,1.57768,1.5,56.338436,56.0,90.029999
20160803174500,28.315001,56.284431,15.0,15.0,41.980892,1.585708,1.5,56.338436,56.0,90.029999
20160803180000,28.315001,56.284431,15.0,15.0,42.241196,1.569651,1.5,56.338436,56.0,90.029999
20160803181500,28.315001,56.284431,15.0,15.0,42.566576,1.573665,1.5,56.338436,56.0,90.029999
20160803183000,28.315001,56.284431,15.0,15.0,42.56304,1.589723,1.5,56.338436,56.0,90.029999
20160803184500,28.315001,56.284431,15.0,15.0,42.82688,1.573665,1.5,56.338436,56.0,90.029999
20160803190000,28.315001,56.284431,15.0,15.0,42.42738,1.573665,1.5,56.338436,56.0,90.029999
20160803191500,28.315001,56.284431,15.0,15.0,42.828444,1.565636,1.5,56.338436,56.0,90.029999
20160803193000,28.315001,56.284431,15.0,15.0,42.753185,1.573665,1.5,56.338436,56.0,90.029999
20160803194500,28.315001,56.284431,15.0,15.0,42.809472,1.545564,1.5,55.690369,56.0,90.029999
20160803200000,28.315001,56.284431,15.0,15.0,42.930342,1.561622,1.5,55.690369,56.0,90.029999
20160803201500,25.655001,56.284431,15.0,15.0,42.573002,1.573665,1.5,55.690369,56.0,90.029999
20160803203000,15.53,56.284431,15.0,15.0,42.206788,1.581694,1.5,55.690369,56.0,90.029999
20160803204500,10.515,56.284431,15.0,15.0,42.206788,1.54155,1.5,55.690369,56.0,90.029999
20160803210000,10.515,56.284431,15.0,15.0,42.31484,1.509434,1.5,55.690369,56.0,90.029999
20160803211500,10.515,56.284431,15.0,15.0,42.212381,1.525492,1.5,55.690369,56.0,90.029999
20160803213000,10.515,56.284431,15.0,15.0,41.934329,1.529506,1.5,55.690369,56.0,90.029999
20160803214500,8.78,57.094509,15.0,15.0,41.795303,1.533521,1.5,55.690369,56.0,90.029999
20160803220000,8.78,57.094509,15.0,15.0,41.795303,1.54155,1.5,55.690369,56.0,90.029999
20160803221500,8.78,57.094509,15.0,15.0,41.586764,1.537535,1.5,55.690369,56.0,90.029999
20160803223000,8.78,57.094509,15.0,15.0,41.544944,1.549578,1.5,55.690369,56.0,90.029999
20160803224500,7.61,57.094509,15.0,15.0,41.404932,1.549578,1.5,55.690369,56.0,90.029999
20160803230000,7.61,57.094509,15.0,15.0,41.404932,1.549578,1.5,55.690369,56.0,90.029999
20160803231500,7.61,57.094509,15.0,15.0,41.054902,1.557607,1.5,55.690369,56.0,90.029999
20160803233000,7.61,57.094509,15.0,15.0,41.146685,1.54155,1.5,55.690369,56.0,90.029999
20160803234500,7.61,57.094509,15.0,15.0,41.146685,1.561622,1.5,55.690369,56.0,90.029999
20160804000000,7.61,57.094509,15.0,15.0,41.005687,1.565636,1.5,55.690369,56.0,90.029999
20160804001500,7.61,57.094509,15.0,15.0,40.864689,1.569651,1.5,55.690369,56.0,90.029999
20160804003000,7.61,57.094509,15.0,15.0,40.653192,1.561622,1.5,55.690369,56.0,90.029999
20160804004500,7.61,57.094509,15.0,15.0,40.653192,1.57768,1.5,55.690369,56.0,90.029999
20160804010000,7.61,57.094509,15.0,15.0,40.653192,1.573665,1.5,55.690369,56.0,90.029999
20160804011500,6.435,57.094509,15.0,15.0,40.284836,1.589723,1.5,55.690369,56.0,90.029999
20160804013000,6.435,57.094509,15.0,15.0,40.371196,1.565636,1.5,55.690369,56.0,90.029999
20160804014500,6.435,57.094509,15.0,15.0,40.230198,1.573665,1.5,55.690369,56.0,90.029999
20160804020000,6.435,57.094509,15.0,15.0,40.230198,1.57768,1.5,55.690369,56.0,90.029999
20160804021500,6.435,56.464447,15.0,15.0,39.934806,1.573665,1.5,55.690369,56.0,90.029999
20160804023000,6.435,56.464447,15.0,15.0,40.018701,1.581694,1.5,55.690369,56.0,90.029999
20160804024500,6.435,56.464447,15.0,15.0,40.242608,1.585708,1.5,55.690369,56.0,90.029999
20160804030000,5.55,56.464447,15.0,15.0,40.018701,1.581694,1.5,55.690369,56.0,90.029999
20160804031500,4.375,56.464447,15.0,15.0,39.736705,1.585708,1.5,55.690369,56.0,90.029999
20160804033000,2.315,56.464447,15.0,15.0,39.95864,1.581694,1.5,55.690369,56.0,90.029999
20160804034500,2.315,56.464447,15.0,15.0,39.816656,1.561622,1.5,55.690369,56.0,88.864998
20160804040000,0.0,56.464447,15.0,15.0,39.816656,1.553593,1.5,55.690369,56.0,88.864998
20160804041500,0.0,56.464447,15.0,15.0,39.95864,1.573665,1.5,55.690369,56.0,88.864998
20160804043000,0.0,56.464447,15.0,15.0,39.95864,1.561622,1.5,55.690369,56.0,88.864998
20160804044500,0.0,56.464447,15.0,15.0,39.816656,1.565636,1.5,55.690369,56.0,88.864998
20160804050000,0.0,56.464447,15.0,15.0,39.816656,1.573665,1.5,55.690369,56.0,88.864998
20160804051500,0.0,56.464447,15.0,15.0,39.60368,1.573665,1.5,55.690369,56.0,88.864998
20160804053000,0.0,56.464447,15.0,15.0,39.60368,1.565636,1.5,55.690369,56.0,88.864998
20160804054500,0.0,56.464447,15.0,15.0,39.60368,1.573665,1.5,55.690369,56.0,88.864998
20160804060000,0.0,56.464447,15.0,15.0,39.461696,1.573665,1.5,55.690369,56.0,88.864998
20160804061500,0.0,56.464447,15.0,15.0,39.53721,1.573665,1.5,55.690369,56.0,88.864998
20160804063000,0.0,56.464447,15.0,15.0,39.68018,1.573665,1.5,55.690369,56.0,88.864998
20160804064500,0.0,56.464447,15.0,15.0,,1.565636,1.5,55.690369,56.0,88.864998
20160804070000,0.0,56.464447,15.0,15.0,,1.57768,1.5,55.690369,56.0,88.864998
20160804071500,0.0,56.464447,15.0,15.0,,1.573665,1.5,55.690369,56.0,88.864998
20160804073000,0.0,56.464447,15.0,15.0,,1.581694,1.5,55.690369,56.0,88.864998
20160804074500,0.0,56.464447,15.0,15.0,39.68018,1.553593,1.5,55.690369,56.0,88.864998
20160804080000,0.0,56.464447,15.0,15.0,39.68018,1.501405,1.5,55.690369,56.0,88.864998
20160804081500,0.0,57.184517,15.0,15.0,40.40251,1.497391,1.5,55.690369,56.0,88.864998
20160804083000,8.815,57.184517,15.0,15.0,41.050312,1.449217,1.5,56.50045,56.0,88.864998
20160804084500,26.035,57.184517,15.0,15.0,41.10988,1.477318,1.5,56.50045,56.0,88.864998
20160804090000,26.035,56.284431,15.0,15.0,41.324335,1.429145,1.5,55.798382,56.0,88.864998
20160804091500,26.035,56.284431,15.0,15.0,42.11067,1.441188,1.5,55.798382,56.0,88.864998
20160804093000,26.035,56.284431,15.0,15.0,42.556665,1.449217,1.5,55.798382,56.0,88.864998
20160804094500,26.035,56.284431,15.0,15.0,42.66504,1.421116,1.5,55.798382,56.0,90.220001
20160804100000,26.035,56.284431,15.0,15.0,42.837998,1.453232,1.5,55.798382,56.0,90.220001
20160804101500,28.610001,56.284431,15.0,15.0,42.823531,1.42513,1.5,55.798382,56.0,91.550003
20160804103000,28.610001,56.284431,15.0,15.0,43.132965,1.441188,1.5,55.798382,56.0,91.550003
20160804104500,28.610001,56.284431,15.0,15.0,42.886295,1.437174,1.5,55.798382,56.0,91.550003
20160804110000,28.610001,56.284431,15.0,15.0,42.697306,1.42513,1.5,55.798382,56.0,91.550003
20160804111500,28.610001,56.284431,15.0,15.0,42.353345,1.433159,1.5,55.798382,56.0,91.550003
20160804113000,31.049999,56.284431,15.0,15.0,42.607733,1.42513,1.5,55.798382,56.0,91.550003
20160804114500,31.049999,56.284431,15.0,15.0,42.528768,1.445203,1.5,55.798382,56.0,92.875
20160804120000,31.049999,55.636368,15.0,15.0,43.052912,1.449217,1.5,55.798382,56.0,92.875
20160804121500,31.049999,55.636368,15.0,15.0,43.072955,1.445203,1.5,55.798382,56.0,92.875
20160804123000,31.049999,55.636368,15.0,15.0,42.921026,1.441188,1.5,55.798382,56.0,92.875
20160804124500,31.049999,55.636368,15.0,15.0,43.38601,1.477318,1.5,55.798382,56.0,92.875
20160804130000,31.049999,55.636368,15.0,15.0,43.886898,1.509434,1.5,55.798382,56.0,92.875
20160804131500,31.049999,55.636368,15.0,15.0,43.181075,1.505419,1.5,55.798382,56.0,92.875
20160804133000,34.419998,55.636368,15.0,15.0,43.876375,1.521477,1.5,55.798382,56.0,92.875
20160804134500,34.419998,55.636368,15.0,15.0,44.1845,1.525492,1.5,55.798382,56.0,92.875
20160804140000,34.419998,55.636368,15.0,15.0,43.726826,1.533521,1.5,55.798382,56.0,92.875
20160804141500,34.419998,55.636368,15.0,15.0,43.444167,1.533521,1.5,55.798382,56.0,92.875
20160804143000,34.419998,55.636368,15.0,15.0,43.682779,1.525492,1.5,55.798382,56.0,92.875
20160804144500,31.639999,55.636368,15.0,15.0,43.210315,1.549578,1.5,55.798382,56.0,92.875
20160804150000,31.639999,56.19442,15.0,15.0,42.975647,1.549578,1.5,55.798382,56.0,92.875
20160804151500,35.794998,56.19442,15.0,15.0,42.676226,1.54155,1.5,55.798382,56.0,92.875
20160804153000,39.595001,56.19442,15.0,15.0,44.031653,1.533521,1.5,55.798382,56.0,92.875
20160804154500,45.32,55.276329,15.0,15.0,44.031653,1.533521,1.5,55.798382,56.0,92.875
20160804160000,17.125,56.374439,15.0,15.0,44.0978,1.533521,1.5,55.798382,56.0,92.875
20160804161500,17.125,56.374439,15.0,15.0,44.398615,1.537535,1.5,55.798382,56.0,92.875
20160804163000,34.189999,56.374439,15.0,15.0,44.69943,1.54155,1.5,56.662468,56.0,92.875
20160804164500,37.369999,56.374439,15.0,15.0,44.940014,1.529506,1.5,56.662468,56.0,92.875
20160804170000,57.639999,56.374439,15.0,15.0,45.180598,1.525492,1.5,56.086411,56.0,92.875
20160804171500,57.639999,55.546356,15.0,15.0,44.442322,1.533521,1.5,56.086411,56.0,92.875
20160804173000,57.639999,55.546356,15.0,15.0,44.266321,1.533521,1.5,56.086411,56.0,92.875
20160804174500,57.639999,55.546356,15.0,15.0,44.148987,1.54155,1.5,56.086411,56.0,92.875
20160804180000,50.630001,54.91629,15.0,15.0,43.728866,1.533521,1.5,55.438347,56.0,92.875
20160804181500,21.395,56.014404,15.0,15.0,43.620984,1.537535,1.5,56.014404,56.0,92.875
20160804183000,21.395,56.014404,15.0,15.0,43.268982,1.521477,1.5,56.014404,56.0,92.875
20160804184500,21.395,56.014404,15.0,15.0,42.975647,1.569651,1.5,56.014404,56.0,92.875
20160804190000,18.834999,56.014404,15.0,15.0,42.975647,1.569651,1.5,56.014404,56.0,92.875
20160804191500,18.834999,56.014404,15.0,15.0,43.324861,1.585708,1.5,56.014404,56.0,92.875
20160804193000,18.834999,56.014404,15.0,15.0,42.609025,1.581694,1.5,56.014404,56.0,92.875
20160804194500,17.445,56.014404,15.0,15.0,42.774758,1.581694,1.5,56.014404,56.0,92.875
20160804200000,14.105,56.014404,15.0,15.0,42.817241,1.581694,1.5,56.014404,56.0,92.875
20160804201500,14.105,56.014404,15.0,15.0,42.767125,1.585708,1.5,56.014404,56.0,91.654999
20160804203000,10.705,56.014404,15.0,15.0,39.686028,1.569651,1.5,56.014404,56.0,91.654999
20160804204500,10.705,56.014404,15.0,15.0,39.387763,1.569651,1.5,56.014404,56.0,91.654999
20160804210000,9.15,56.014404,15.0,15.0,39.149151,1.573665,1.5,56.014404,56.0,90.635002
20160804211500,9.15,56.644463,15.0,15.0,38.936345,1.573665,1.5,56.014404,56.0,90.635002
20160804213000,9.15,56.644463,15.0,15.0,38.324294,1.581694,1.5,56.014404,56.0,90.635002
20160804214500,9.15,56.644463,15.0,15.0,38.075822,1.57768,1.5,56.014404,56.0,90.635002
20160804220000,7.015,56.644463,15.0,15.0,38.237696,1.553593,1.5,56.014404,56.0,89.485001
20160804221500,7.015,56.644463,15.0,15.0,,1.561622,1.5,56.014404,56.0,89.485001
20160804223000,7.015,56.644463,15.0,15.0,38.92232,1.565636,1.5,56.014404,56.0,89.485001
20160804224500,7.015,56.644463,15.0,15.0,39.15658,1.537535,1.5,56.014404,56.0,89.485001
20160804230000,7.015,56.644463,15.0,15.0,39.39084,1.537535,1.5,56.014404,56.0,89.485001
20160804231500,7.015,56.644463,15.0,15.0,39.39084,1.54155,1.5,56.014404,56.0,89.485001
20160804233000,7.015,56.644463,15.0,15.0,39.39084,1.549578,1.5,56.014404,56.0,89.485001
20160804234500,7.015,56.644463,15.0,15.0,39.292325,1.54155,1.5,56.014404,56.0,89.485001
20160805000000,7.015,56.644463,15.0,15.0,39.255928,1.561622,1.5,56.014404,56.0,89.485001
20160805001500,7.015,56.644463,15.0,15.0,39.485751,1.561622,1.5,56.014404,56.0,89.485001
20160805003000,7.015,56.644463,15.0,15.0,39.485751,1.561622,1.5,56.014404,56.0,89.485001
20160805004500,7.015,56.644463,15.0,15.0,39.41821,1.565636,1.5,56.014404,56.0,89.485001
20160805010000,7.015,56.644463,15.0,15.0,39.283128,1.581694,1.5,56.014404,56.0,89.485001
20160805011500,7.015,56.644463,15.0,15.0,39.375404,1.573665,1.5,56.014404,56.0,89.485001
20160805013000,7.015,56.644463,15.0,15.0,39.602762,1.569651,1.5,56.014404,56.0,89.485001
20160805014500,7.015,56.644463,15.0,15.0,39.103268,1.565636,1.5,56.014404,56.0,89.485001
20160805020000,5.625,56.644463,15.0,15.0,39.260127,1.573665,1.5,56.014404,56.0,89.485001
20160805021500,5.625,56.644463,15.0,15.0,39.34698,1.573665,1.5,56.014404,56.0,89.485001
20160805023000,5.625,56.644463,15.0,15.0,39.260127,1.581694,1.5,56.014404,56.0,89.485001
20160805024500,5.625,56.644463,15.0,15.0,39.34698,1.573665,1.5,56.014404,56.0,89.485001
20160805030000,4.455,56.644463,15.0,15.0,39.34698,1.581694,1.5,56.014404,56.0,89.485001
20160805031500,4.455,56.644463,15.0,15.0,39.34698,1.569651,1.5,56.014404,56.0,89.485001
20160805033000,4.455,56.644463,15.0,15.0,38.93286,1.573665,1.5,56.014404,56.0,89.485001
20160805034500,1.22,56.644463,15.0,15.0,39.153809,1.585708,1.5,56.014404,56.0,89.485001
20160805040000,0.0,56.644463,15.0,15.0,39.153809,1.585708,1.5,56.014404,56.0,89.485001
20160805041500,0.0,56.644463,15.0,15.0,39.084296,1.573665,1.5,56.014404,56.0,89.485001
20160805043000,0.0,56.644463,15.0,15.0,39.084296,1.557607,1.5,55.276329,56.0,89.485001
20160805044500,0.0,56.644463,15.0,15.0,39.084296,1.573665,1.5,55.276329,56.0,89.485001
20160805050000,0.0,56.014404,15.0,15.0,39.084296,1.573665,1.5,55.276329,56.0,89.485001
20160805051500,0.0,56.014404,15.0,15.0,38.94527,1.565636,1.5,55.276329,56.0,89.485001
20160805053000,0.0,56.014404,15.0,15.0,38.94527,1.565636,1.5,55.276329,56.0,89.485001
20160805054500,0.0,56.014404,15.0,15.0,39.024728,1.569651,1.5,55.276329,56.0,89.485001
20160805060000,0.0,56.014404,15.0,15.0,38.806244,1.565636,1.5,55.276329,56.0,89.485001
20160805061500,0.0,56.014404,15.0,15.0,38.806244,1.553593,1.5,55.276329,56.0,89.485001
20160805063000,0.0,56.014404,15.0,15.0,38.884716,1.565636,1.5,55.276329,56.0,89.485001
20160805064500,0.0,56.014404,15.0,15.0,38.744704,1.597752,1.5,55.276329,56.0,87.555
20160805070000,0.0,56.014404,15.0,15.0,38.961216,1.573665,1.5,55.276329,56.0,87.555
20160805071500,0.0,56.014404,15.0,15.0,38.961216,1.517463,1.5,55.276329,56.0,87.555
20160805073000,0.0,56.014404,15.0,15.0,39.461696,1.501405,1.5,55.276329,56.0,87.555
20160805074500,0.0,56.014404,15.0,15.0,39.95864,1.513448,1.5,55.276329,56.0,87.555
20160805080000,0.0,56.014404,15.0,15.0,39.95864,1.501405,1.5,55.276329,56.0,87.555
20160805081500,0.0,56.014404,15.0,15.0,40.323545,1.497391,1.5,55.276329,56.0,87.555
20160805083000,0.0,56.734474,15.0,15.0,40.466515,1.497391,1.5,55.852386,56.0,87.555
20160805084500,0.0,56.734474,15.0,15.0,40.96691,1.493376,1.5,55.852386,56.0,87.555
20160805090000,0.0,56.734474,15.0,15.0,41.236496,1.497391,1.5,55.852386,56.0,87.555
20160805091500,2.075,56.734474,15.0,15.0,42.017408,1.413087,1.5,56.446445,56.0,87.555
20160805093000,27.75,56.734474,15.0,15.0,42.768162,1.469289,1.5,55.762375,56.0,87.555
20160805094500,8.73,56.734474,15.0,15.0,42.70907,1.429145,1.5,55.762375,56.0,87.555
20160805100000,9.88,56.734474,15.0,15.0,42.70907,1.433159,1.5,55.762375,56.0,87.555
20160805101500,9.88,56.734474,15.0,15.0,42.809472,1.441188,1.5,55.762375,56.0,87.555
20160805103000,31.075001,56.104412,15.0,15.0,42.809472,1.421116,1.5,55.762375,56.0,88.559998
20160805104500,29.684999,56.104412,15.0,15.0,42.958188,1.417102,1.5,55.762375,56.0,89.754997
20160805110000,15.1,56.104412,15.0,15.0,43.09072,1.429145,1.5,55.762375,56.0,89.754997
20160805111500,15.1,56.104412,15.0,15.0,42.87601,1.445203,1.5,55.762375,56.0,91.099998
20160805113000,22.625,56.104412,15.0,15.0,42.781184,1.437174,1.5,56.338436,56.0,91.099998
20160805114500,32.724998,56.104412,15.0,15.0,42.4862,1.453232,1.5,56.338436,56.0,91.099998
20160805120000,32.724998,56.104412,15.0,15.0,42.921026,1.42513,1.5,56.338436,56.0,92.294998
20160805121500,32.724998,56.104412,15.0,15.0,42.233444,1.421116,1.5,55.762375,56.0,92.294998
20160805123000,32.724998,56.104412,15.0,15.0,42.233444,1.433159,1.5,55.762375,56.0,92.294998
20160805124500,32.724998,56.104412,15.0,15.0,42.774758,1.445203,1.5,55.762375,56.0,92.294998
20160805130000,32.724998,56.104412,15.0,15.0,43.015342,1.445203,1.5,55.762375,56.0,92.294998
20160805131500,32.724998,56.104412,15.0,15.0,43.265208,1.429145,1.5,55.762375,56.0,92.294998
20160805133000,14.26,56.104412,15.0,15.0,42.489719,1.457246,1.5,55.762375,56.0,92.294998
20160805134500,14.26,56.104412,15.0,15.0,41.55392,1.481333,1.5,55.762375,56.0,92.294998
20160805140000,34.470001,56.104412,15.0,15.0,41.1398,1.497391,1.5,56.338436,56.0,92.294998
20160805141500,34.470001,56.104412,15.0,15.0,41.177353,1.489362,1.5,55.726372,56.0,92.294998
20160805143000,34.470001,56.104412,15.0,15.0,41.098303,1.493376,1.5,55.726372,56.0,92.294998
20160805144500,34.470001,56.104412,15.0,15.0,42.072148,1.509434,1.5,55.726372,56.0,92.294998
20160805150000,37.689999,56.104412,15.0,15.0,43.344836,1.497391,1.5,55.726372,56.0,92.294998
20160805151500,37.689999,56.104412,15.0,15.0,44.139552,1.489362,1.5,55.726372,56.0,92.294998
20160805153000,37.689999,56.104412,15.0,15.0,42.272459,1.489362,1.5,55.726372,56.0,92.294998
20160805154500,19.4,56.104412,15.0,15.0,42.681734,1.493376,1.5,55.726372,56.0,92.294998
20160805160000,15.44,56.104412,15.0,15.0,42.503183,1.521477,1.5,55.726372,56.0,92.294998
20160805161500,14.05,56.104412,15.0,15.0,41.234201,1.521477,1.5,55.726372,56.0,92.294998
20160805173000,26.17,56.644463,15.0,15.0,39.15879,1.573665,1.5,56.086411,56.0,91.684998
20160805174500,26.17,56.644463,15.0,15.0,39.768308,1.573665,1.5,56.086411,56.0,91.684998
20160805180000,26.17,56.644463,15.0,15.0,39.681132,1.573665,1.5,56.086411,56.0,91.684998
20160805181500,23.605,56.644463,15.0,15.0,40.127552,1.581694,1.5,56.086411,56.0,90.535004
20160805183000,20.315001,56.644463,15.0,15.0,40.127552,1.573665,1.5,56.086411,56.0,90.535004
20160805184500,6.355,56.644463,15.0,15.0,40.600016,1.589723,1.5,55.47435,56.0,90.535004
20160805190000,6.355,56.644463,15.0,15.0,40.872152,1.557607,1.5,56.284431,56.0,90.535004
20160805191500,6.355,56.644463,15.0,15.0,41.178883,1.537535,1.5,56.284431,56.0,90.535004
20160805193000,6.355,57.454548,15.0,15.0,41.178883,1.549578,1.5,56.284431,56.0,90.535004
20160805194500,6.355,57.454548,15.0,15.0,41.34839,1.557607,1.5,56.284431,56.0,90.535004
20160805200000,6.355,57.454548,15.0,15.0,41.34839,1.573665,1.5,56.284431,56.0,90.535004
20160805201500,6.355,57.454548,15.0,15.0,40.971653,1.565636,1.5,56.284431,56.0,90.535004
20160805203000,6.355,57.454548,15.0,15.0,40.498866,1.581694,1.5,56.284431,56.0,90.535004
20160805204500,6.355,57.454548,15.0,15.0,40.498866,1.581694,1.5,56.284431,56.0,90.535004
20160805210000,6.355,57.454548,15.0,15.0,40.32788,1.553593,1.5,56.284431,56.0,89.260002
20160805211500,6.355,56.734474,15.0,15.0,40.17522,1.565636,1.5,56.284431,56.0,89.260002
20160805213000,6.355,56.734474,15.0,15.0,40.31326,1.565636,1.5,55.690369,56.0,89.260002
20160805214500,6.355,56.734474,15.0,15.0,40.082451,1.573665,1.5,55.690369,56.0,89.260002
20160805220000,6.355,56.734474,15.0,15.0,40.082451,1.569651,1.5,55.690369,56.0,89.260002
20160805221500,6.355,56.734474,15.0,15.0,40.31326,1.557607,1.5,55.690369,56.0,89.260002
20160805223000,6.355,56.734474,15.0,15.0,40.31326,1.569651,1.5,55.690369,56.0,89.260002
20160805224500,4.965,56.734474,15.0,15.0,39.945397,1.557607,1.5,55.690369,56.0,89.260002
20160805230000,3.935,56.734474,15.0,15.0,39.945397,1.545564,1.5,55.690369,56.0,89.260002
20160805231500,0.0,56.734474,15.0,15.0,39.83012,1.561622,1.5,55.690369,56.0,89.260002
20160805233000,0.0,56.734474,15.0,15.0,39.69208,1.57768,1.5,55.690369,56.0,89.260002
20160805234500,0.0,56.734474,15.0,15.0,39.55404,1.57768,1.5,55.690369,56.0,89.260002
20160806000000,0.0,56.734474,15.0,15.0,39.779426,1.585708,1.5,55.690369,56.0,89.260002
20160806001500,0.0,56.734474,15.0,15.0,39.48502,1.573665,1.5,55.690369,56.0,89.260002
20160806003000,0.0,56.734474,15.0,15.0,39.570887,1.585708,1.5,55.690369,56.0,89.260002
20160806004500,0.0,56.734474,15.0,15.0,39.51477,1.581694,1.5,55.690369,56.0,89.260002
20160806010000,0.0,56.734474,15.0,15.0,39.51477,1.57768,1.5,55.690369,56.0,89.260002
20160806011500,0.0,56.104412,15.0,15.0,39.292835,1.42513,1.5,54.826286,56.0,86.870003
20160806013000,0.0,56.104412,15.0,15.0,39.292835,1.445203,1.5,54.826286,56.0,88.550003
20160806014500,0.0,56.104412,15.0,15.0,39.292835,1.525492,1.5,54.826286,56.0,88.550003
20160806020000,0.0,56.104412,15.0,15.0,39.153809,1.54155,1.5,54.826286,56.0,88.550003
20160806021500,0.0,56.104412,15.0,15.0,39.374758,1.529506,1.5,54.826286,56.0,88.550003
20160806023000,0.0,56.104412,15.0,15.0,39.304752,1.513448,1.5,54.826286,56.0,88.550003
20160806024500,0.0,56.104412,15.0,15.0,39.304752,1.505419,1.5,54.826286,56.0,88.550003
20160806030000,0.0,56.104412,15.0,15.0,39.304752,1.509434,1.5,54.826286,56.0,88.550003
20160806031500,0.0,56.104412,15.0,15.0,39.304752,1.513448,1.5,54.826286,56.0,88.550003
20160806033000,0.0,56.104412,15.0,15.0,39.38421,1.513448,1.5,54.826286,56.0,88.550003
20160806034500,0.0,56.104412,15.0,15.0,39.243212,1.497391,1.5,54.826286,56.0,88.550003
20160806040000,0.0,56.104412,15.0,15.0,39.243212,1.509434,1.5,54.826286,56.0,88.550003
20160806041500,0.0,56.104412,15.0,15.0,39.102214,1.497391,1.5,54.826286,56.0,88.550003
20160806043000,0.0,56.104412,15.0,15.0,39.102214,1.481333,1.5,54.826286,56.0,88.550003
20160806044500,0.0,56.104412,15.0,15.0,39.102214,1.489362,1.5,54.826286,56.0,88.550003
20160806050000,0.0,56.104412,15.0,15.0,38.961216,1.513448,1.5,54.826286,56.0,88.550003
20160806051500,0.0,56.104412,15.0,15.0,,1.517463,1.5,54.826286,56.0,88.550003
20160806053000,0.0,56.104412,15.0,15.0,,1.505419,1.5,54.826286,56.0,88.550003
20160806054500,0.0,56.104412,15.0,15.0,,1.505419,1.5,54.826286,56.0,88.550003
20160806060000,0.0,56.104412,15.0,15.0,,1.509434,1.5,54.826286,56.0,88.550003
20160806061500,0.0,56.104412,15.0,15.0,,1.513448,1.5,54.826286,56.0,88.550003
20160806063000,0.0,56.104412,15.0,15.0,,1.509434,1.5,54.826286,56.0,88.550003
20160806064500,0.0,56.104412,15.0,15.0,,1.513448,1.5,54.826286,56.0,88.550003
20160806070000,0.0,56.104412,15.0,15.0,38.890717,1.489362,1.5,55.600361,56.0,88.550003
20160806071500,0.0,56.824486,15.0,15.0,39.106736,1.509434,1.5,55.600361,56.0,88.550003
20160806073000,0.0,56.824486,15.0,15.0,39.106736,1.505419,1.5,55.600361,56.0,88.550003
20160806074500,0.0,56.824486,15.0,15.0,39.68018,1.501405,1.5,56.374439,56.0,88.550003
20160806080000,0.0,56.824486,15.0,15.0,39.96612,1.497391,1.5,56.374439,56.0,88.550003
20160806081500,24.125,57.544556,15.0,15.0,40.323545,1.497391,1.5,56.374439,56.0,88.550003
20160806083000,24.84,56.734474,15.0,15.0,40.906356,1.481333,1.5,56.374439,56.0,88.550003
20160806084500,24.84,56.734474,15.0,15.0,41.48218,1.489362,1.5,56.374439,56.0,88.550003
20160806090000,24.84,56.734474,15.0,15.0,41.698114,1.489362,1.5,56.374439,56.0,88.550003
20160806091500,24.84,56.734474,15.0,15.0,42.25364,1.465275,1.5,56.374439,56.0,88.550003
20160806093000,24.84,56.734474,15.0,15.0,42.697663,1.485347,1.5,56.374439,56.0,88.550003
20160806094500,25.705,56.734474,15.0,15.0,42.79798,1.465275,1.5,56.374439,56.0,88.550003
20160806100000,27.924999,56.734474,15.0,15.0,42.79798,1.437174,1.5,56.374439,56.0,88.550003
20160806101500,27.924999,56.734474,15.0,15.0,,1.42513,1.5,56.374439,56.0,88.550003
20160806103000,29.639999,56.734474,15.0,15.0,43.268047,1.417102,1.5,56.374439,56.0,88.550003
20160806104500,29.639999,56.734474,15.0,15.0,42.958188,1.429145,1.5,56.374439,56.0,88.550003
20160806110000,31.575001,56.734474,15.0,15.0,43.09072,1.429145,1.5,56.374439,56.0,88.550003
20160806111500,31.575001,56.734474,15.0,15.0,43.015121,1.437174,1.5,56.374439,56.0,89.760002
20160806113000,31.575001,56.014404,15.0,15.0,42.734927,1.433159,1.5,56.374439,56.0,89.760002
20160806114500,31.575001,56.014404,15.0,15.0,43.00419,1.421116,1.5,56.374439,56.0,89.760002
20160806120000,34.654999,56.014404,15.0,15.0,43.052912,1.437174,1.5,56.374439,56.0,89.760002
20160806121500,34.654999,56.014404,15.0,15.0,42.947733,1.437174,1.5,55.636368,56.0,89.760002
20160806123000,34.654999,56.014404,15.0,15.0,42.79679,1.429145,1.5,55.636368,56.0,89.760002
20160806124500,34.654999,56.014404,15.0,15.0,43.07525,1.42513,1.5,56.284431,56.0,89.760002
20160806130000,34.654999,56.014404,15.0,15.0,43.32175,1.42513,1.5,56.284431,56.0,89.760002
20160806131500,35.514999,56.014404,15.0,15.0,43.629875,1.413087,1.5,56.284431,56.0,89.760002
20160806133000,35.514999,56.014404,15.0,15.0,42.728331,1.417102,1.5,56.284431,56.0,89.760002
20160806134500,35.514999,56.014404,15.0,15.0,42.787984,1.453232,1.5,56.284431,56.0,91.105003
20160806140000,35.514999,56.014404,15.0,15.0,43.015342,1.453232,1.5,56.284431,56.0,91.105003
20160806141500,35.514999,56.014404,15.0,15.0,43.362992,1.445203,1.5,56.284431,56.0,91.105003
20160806143000,35.514999,56.014404,15.0,15.0,43.19578,1.429145,1.5,56.284431,56.0,91.105003
20160806144500,37.740002,56.014404,15.0,15.0,43.344836,1.42513,1.5,56.284431,56.0,91.105003
20160806150000,37.740002,56.014404,15.0,15.0,43.753125,1.417102,1.5,56.284431,56.0,91.105003
20160806151500,37.740002,56.014404,15.0,15.0,44.017288,1.429145,1.5,56.284431,56.0,91.105003
20160806153000,38.884998,56.014404,15.0,15.0,43.977678,1.429145,1.5,56.284431,56.0,91.105003
20160806154500,38.884998,56.014404,15.0,15.0,43.861738,1.429145,1.5,56.284431,56.0,91.105003
20160806160000,38.884998,56.014404,15.0,15.0,43.5062,1.441188,1.5,56.284431,56.0,91.105003
20160806161500,38.884998,56.014404,15.0,15.0,43.268982,1.441188,1.5,56.284431,56.0,91.105003
20160806163000,38.884998,56.014404,15.0,15.0,42.972604,1.457246,1.5,56.284431,56.0,92.239998
20160806164500,38.884998,55.366337,15.0,15.0,42.91443,1.461261,1.5,56.284431,56.0,92.239998
20160806170000,38.884998,55.366337,15.0,15.0,42.91443,1.473304,1.5,56.284431,56.0,92.239998
20160806171500,38.884998,55.366337,15.0,15.0,43.268982,1.477318,1.5,56.284431,56.0,92.239998
20160806173000,38.884998,55.366337,15.0,15.0,43.2053,1.481333,1.5,56.284431,56.0,92.239998
20160806174500,38.884998,55.366337,15.0,15.0,43.088952,1.473304,1.5,56.284431,56.0,92.239998
20160806180000,38.884998,55.366337,15.0,15.0,43.2053,1.481333,1.5,56.284431,56.0,92.239998
20160806181500,38.884998,55.366337,15.0,15.0,42.791588,1.473304,1.5,55.690369,56.0,92.239998
20160806183000,23.555,55.366337,15.0,15.0,42.972604,1.477318,1.5,55.690369,56.0,92.239998
20160806184500,22.885,55.366337,15.0,15.0,43.088952,1.517463,1.5,55.690369,56.0,92.239998
20160806190000,22.885,55.366337,15.0,15.0,43.088952,1.517463,1.5,55.690369,56.0,92.239998
20160806191500,21.5,55.366337,15.0,15.0,42.972604,1.533521,1.5,55.690369,56.0,92.239998
20160806193000,20.325001,55.366337,15.0,15.0,42.565386,1.525492,1.5,55.690369,56.0,92.239998
20160806194500,17.934999,56.014404,15.0,15.0,43.19578,1.513448,1.5,55.690369,56.0,92.239998
20160806200000,17.934999,56.014404,15.0,15.0,43.19578,1.545564,1.5,55.690369,56.0,92.239998
20160806201500,17.934999,56.014404,15.0,15.0,42.817241,1.533521,1.5,55.690369,56.0,92.239998
20160806203000,16.09,56.014404,15.0,15.0,42.952,1.533521,1.5,55.690369,56.0,92.239998
20160806204500,16.09,56.014404,15.0,15.0,43.072955,1.533521,1.5,55.690369,56.0,92.239998
20160806210000,16.09,56.014404,15.0,15.0,43.072955,1.549578,1.5,55.690369,56.0,92.239998
20160806211500,15.06,56.644463,15.0,15.0,42.907392,1.553593,1.5,55.690369,56.0,92.239998
20160806213000,15.06,56.644463,15.0,15.0,42.654976,1.553593,1.5,55.690369,56.0,92.239998
20160806214500,14.03,56.644463,15.0,15.0,42.654976,1.569651,1.5,55.690369,56.0,92.239998
20160806220000,14.03,56.644463,15.0,15.0,42.42738,1.57768,1.5,55.690369,56.0,92.239998
20160806221500,10.92,56.644463,15.0,15.0,42.371348,1.565636,1.5,55.690369,56.0,92.239998
20160806223000,10.92,56.644463,15.0,15.0,41.208599,1.549578,1.5,55.690369,56.0,92.239998
20160806224500,10.92,56.644463,15.0,15.0,40.005016,1.573665,1.5,55.690369,56.0,92.239998
20160806230000,7.905,56.644463,15.0,15.0,40.005016,1.569651,1.5,55.690369,56.0,90.959999
20160806231500,7.905,56.644463,15.0,15.0,38.087484,1.573665,1.5,55.690369,56.0,90.959999
20160806233000,7.905,56.644463,15.0,15.0,37.922176,1.57768,1.5,55.690369,56.0,90.959999
20160806234500,6.49,56.644463,15.0,15.0,37.783898,1.57768,1.5,55.690369,56.0,90.959999
20160807000000,6.49,56.644463,15.0,15.0,37.783898,1.57768,1.5,55.690369,56.0,90.959999
20160807001500,6.49,56.644463,15.0,15.0,38.107476,1.593737,1.5,55.690369,56.0,90.959999
20160807003000,6.49,56.644463,15.0,15.0,37.910769,1.561622,1.5,55.690369,56.0,90.959999
20160807004500,6.49,56.644463,15.0,15.0,37.976338,1.553593,1.5,55.690369,56.0,89.940002
20160807010000,6.49,56.644463,15.0,15.0,37.976338,1.565636,1.5,55.690369,56.0,89.940002
20160807011500,5.32,56.644463,15.0,15.0,37.961225,1.569651,1.5,55.690369,56.0,89.940002
20160807013000,5.32,56.644463,15.0,15.0,37.713824,1.569651,1.5,55.690369,56.0,89.940002
20160807014500,5.32,56.644463,15.0,15.0,37.797226,1.573665,1.5,55.690369,56.0,89.940002
20160807020000,0.0,56.644463,15.0,15.0,37.797226,1.581694,1.5,55.690369,56.0,89.940002
20160807021500,0.0,56.644463,15.0,15.0,37.878656,1.57768,1.5,55.690369,56.0,89.940002
20160807023000,0.0,56.644463,15.0,15.0,38.026641,1.57768,1.5,55.690369,56.0,89.940002
20160807024500,0.0,56.644463,15.0,15.0,37.478425,1.581694,1.5,55.690369,56.0,89.940002
20160807030000,0.0,56.644463,15.0,15.0,37.478425,1.585708,1.5,55.690369,56.0,89.940002
20160807031500,0.0,56.644463,15.0,15.0,37.55501,1.57768,1.5,55.690369,56.0,89.940002
20160807033000,0.0,56.644463,15.0,15.0,37.694036,1.57768,1.5,55.690369,56.0,89.940002
20160807034500,0.0,56.644463,15.0,15.0,37.694036,1.581694,1.5,55.690369,56.0,89.940002
20160807040000,0.0,56.644463,15.0,15.0,37.833062,1.585708,1.5,55.690369,56.0,89.940002
20160807041500,0.0,56.644463,15.0,15.0,37.55501,1.565636,1.5,55.690369,56.0,89.940002
20160807043000,0.0,56.644463,15.0,15.0,37.624608,1.561622,1.5,55.690369,56.0,89.940002
20160807044500,0.0,56.644463,15.0,15.0,37.76462,1.573665,1.5,55.690369,56.0,89.940002
20160807050000,0.0,56.644463,15.0,15.0,37.904632,1.565636,1.5,55.690369,56.0,89.940002
20160807051500,0.0,56.644463,15.0,15.0,38.044644,1.57768,1.5,55.690369,56.0,89.940002
20160807053000,0.0,56.644463,15.0,15.0,38.11465,1.581694,1.5,55.690369,56.0,89.940002
20160807054500,0.0,56.644463,15.0,15.0,38.254662,1.573665,1.5,55.690369,56.0,89.940002
20160807060000,0.0,56.644463,15.0,15.0,38.254662,1.569651,1.5,55.690369,56.0,89.940002
20160807061500,0.0,56.644463,15.0,15.0,38.254662,1.565636,1.5,55.690369,56.0,89.940002
20160807063000,0.0,56.644463,15.0,15.0,38.254662,1.553593,1.5,55.690369,56.0,89.940002
20160807064500,0.0,56.644463,15.0,15.0,38.254662,1.545564,1.5,55.690369,56.0,89.940002
20160807070000,0.0,56.644463,15.0,15.0,38.254662,1.549578,1.5,55.690369,56.0,89.940002
20160807071500,0.0,56.644463,15.0,15.0,38.608721,1.525492,1.5,55.690369,56.0,89.940002
20160807073000,0.0,56.644463,15.0,15.0,38.749719,1.529506,1.5,55.690369,56.0,89.940002
20160807074500,0.0,56.644463,15.0,15.0,38.890717,1.533521,1.5,55.690369,56.0,89.940002
20160807080000,0.0,56.644463,15.0,15.0,39.177728,1.537535,1.5,56.284431,56.0,89.940002
20160807081500,3.73,56.644463,15.0,15.0,39.745664,1.529506,1.5,56.284431,56.0,89.940002
20160807083000,21.215,57.454548,15.0,15.0,40.242608,1.529506,1.5,56.284431,56.0,89.940002
20160807084500,26.385,56.104412,15.0,15.0,40.455584,1.529506,1.5,56.284431,56.0,89.940002
20160807090000,26.385,56.104412,15.0,15.0,41.10988,1.509434,1.5,56.284431,56.0,89.940002
20160807091500,26.385,56.104412,15.0,15.0,42.017408,1.521477,1.5,55.564358,56.0,89.940002
20160807093000,22.915001,56.104412,15.0,15.0,42.455022,1.513448,1.5,55.564358,56.0,89.940002
20160807094500,10.09,56.104412,15.0,15.0,42.03876,1.521477,1.5,55.564358,56.0,89.940002
20160807100000,10.09,56.104412,15.0,15.0,42.42092,1.513448,1.5,55.564358,56.0,89.940002
20160807101500,10.09,56.104412,15.0,15.0,,1.501405,1.5,56.410442,56.0,89.940002
20160807103000,29.375,56.104412,15.0,15.0,42.913172,1.497391,1.5,55.564358,56.0,89.940002
20160807104500,9.92,56.734474,15.0,15.0,43.132965,1.465275,1.5,56.284431,56.0,89.940002
20160807110000,28.735001,56.734474,15.0,15.0,42.753185,1.461261,1.5,56.284431,56.0,89.940002
20160807111500,28.735001,55.924393,15.0,15.0,43.090312,1.461261,1.5,56.284431,56.0,89.940002
20160807113000,28.735001,55.924393,15.0,15.0,43.15226,1.445203,1.5,56.284431,56.0,89.940002
20160807114500,28.735001,55.924393,15.0,15.0,42.87601,1.449217,1.5,56.284431,56.0,89.940002
20160807120000,29.74,55.924393,15.0,15.0,42.734927,1.413087,1.5,56.284431,56.0,89.940002
20160807121500,32.459999,55.924393,15.0,15.0,42.654976,1.429145,1.5,56.284431,56.0,89.940002
20160807123000,32.459999,55.924393,15.0,15.0,43.096704,1.433159,1.5,55.690369,56.0,89.940002
20160807124500,32.459999,55.924393,15.0,15.0,43.3073,1.42513,1.5,55.690369,56.0,89.940002
20160807130000,32.459999,55.924393,15.0,15.0,43.625285,1.445203,1.5,55.690369,56.0,91.209999
20160807131500,32.459999,55.924393,15.0,15.0,43.38601,1.453232,1.5,55.690369,56.0,91.209999
20160807133000,32.459999,55.924393,15.0,15.0,43.511232,1.437174,1.5,55.690369,56.0,91.209999
20160807134500,29.15,55.924393,15.0,15.0,43.045262,1.449217,1.5,55.690369,56.0,91.209999
20160807140000,13.185,55.924393,15.0,15.0,43.323399,1.453232,1.5,55.690369,56.0,91.209999
20160807141500,13.185,55.924393,15.0,15.0,43.096704,1.453232,1.5,55.690369,56.0,91.209999
20160807143000,13.185,55.924393,15.0,15.0,41.119349,1.437174,1.5,55.690369,56.0,91.209999
20160807144500,10.62,55.924393,15.0,15.0,39.482096,1.465275,1.5,55.690369,56.0,91.209999
20160807150000,9.445,55.924393,15.0,15.0,39.00324,1.473304,1.5,55.690369,56.0,91.209999
20160807151500,9.445,57.094509,15.0,15.0,38.58198,1.481333,1.5,55.690369,56.0,91.209999
20160807153000,9.445,57.094509,15.0,15.0,38.796282,1.481333,1.5,56.338436,56.0,91.209999
20160807154500,9.445,57.094509,15.0,15.0,38.920688,1.481333,1.5,56.338436,56.0,91.209999
20160807160000,9.445,57.094509,15.0,15.0,39.239336,1.489362,1.5,56.338436,56.0,91.209999
20160807161500,9.445,56.104412,15.0,15.0,39.260127,1.505419,1.5,55.600361,56.0,91.209999
20160807163000,9.445,56.104412,15.0,15.0,38.899166,1.529506,1.5,55.600361,56.0,91.209999
20160807164500,8.06,56.824486,15.0,15.0,38.711911,1.569651,1.5,55.600361,56.0,91.209999
20160807170000,8.06,56.824486,15.0,15.0,38.93286,1.585708,1.5,55.600361,56.0,91.209999
20160807171500,8.06,56.824486,15.0,15.0,39.20894,1.553593,1.5,55.600361,56.0,91.209999
20160807173000,7.17,56.824486,15.0,15.0,39.48502,1.565636,1.5,55.600361,56.0,91.209999
20160807174500,7.17,56.824486,15.0,15.0,39.465708,1.589723,1.5,55.600361,56.0,91.209999
20160807180000,5.78,56.824486,15.0,15.0,39.239336,1.585708,1.5,55.600361,56.0,91.209999
20160807181500,5.78,56.824486,15.0,15.0,39.012964,1.581694,1.5,55.600361,56.0,91.209999
20160807183000,5.78,56.824486,15.0,15.0,39.375404,1.585708,1.5,55.600361,56.0,91.209999
20160807184500,5.78,56.824486,15.0,15.0,39.260127,1.581694,1.5,55.600361,56.0,91.209999
20160807190000,5.78,56.824486,15.0,15.0,39.260127,1.589723,1.5,55.600361,56.0,91.209999
20160807191500,5.78,56.824486,15.0,15.0,39.0709,1.593737,1.5,55.600361,56.0,91.209999
20160807193000,5.78,56.824486,15.0,15.0,39.292835,1.593737,1.5,55.600361,56.0,91.209999
20160807194500,0.0,56.824486,15.0,15.0,39.292835,1.573665,1.5,55.600361,56.0,90.190002
20160807200000,0.0,56.824486,15.0,15.0,39.153809,1.561622,1.5,55.600361,56.0,90.190002
20160807201500,0.0,56.19442,15.0,15.0,39.374758,1.537535,1.5,55.600361,56.0,90.190002
20160807203000,0.0,56.19442,15.0,15.0,39.304752,1.569651,1.5,55.600361,56.0,90.190002
20160807204500,0.0,56.19442,15.0,15.0,38.884716,1.569651,1.5,55.600361,56.0,90.190002
20160807210000,0.0,56.19442,15.0,15.0,38.884716,1.549578,1.5,55.600361,56.0,90.190002
20160807211500,0.0,56.19442,15.0,15.0,39.102214,1.565636,1.5,55.600361,56.0,90.190002
20160807213000,0.0,56.19442,15.0,15.0,38.890717,1.561622,1.5,55.600361,56.0,90.190002
20160807214500,0.0,56.19442,15.0,15.0,38.890717,1.565636,1.5,55.600361,56.0,90.190002
20160807220000,0.0,56.19442,15.0,15.0,38.961216,1.569651,1.5,55.600361,56.0,90.190002
20160807221500,0.0,56.19442,15.0,15.0,38.961216,1.573665,1.5,54.9883,56.0,90.190002
20160807223000,0.0,56.19442,15.0,15.0,38.961216,1.585708,1.5,54.9883,56.0,90.190002
20160807224500,0.0,56.19442,15.0,15.0,38.961216,1.573665,1.5,54.9883,56.0,90.190002
20160807230000,0.0,56.19442,15.0,15.0,38.890717,1.593737,1.5,54.9883,56.0,90.190002
20160807231500,0.0,56.19442,15.0,15.0,38.890717,1.569651,1.5,54.9883,56.0,90.190002
20160807233000,0.0,56.19442,15.0,15.0,38.890717,1.569651,1.5,54.9883,56.0,90.190002
20160807234500,0.0,56.19442,15.0,15.0,38.608721,1.57768,1.5,54.9883,56.0,90.190002
20160808000000,0.0,56.19442,15.0,15.0,38.822768,1.569651,1.5,54.9883,56.0,90.190002
20160808001500,0.0,56.19442,15.0,15.0,38.680784,1.561622,1.5,54.9883,56.0,90.190002
20160808003000,0.0,56.19442,15.0,15.0,38.680784,1.569651,1.5,54.9883,56.0,90.190002
20160808004500,0.0,56.19442,15.0,15.0,38.680784,1.565636,1.5,54.9883,56.0,90.190002
20160808010000,0.0,56.19442,15.0,15.0,38.5388,1.565636,1.5,54.9883,56.0,90.190002
20160808011500,0.0,56.19442,15.0,15.0,38.467808,1.57768,1.5,54.9883,56.0,90.190002
20160808013000,0.0,56.19442,15.0,15.0,38.5388,1.573665,1.5,54.9883,56.0,90.190002
20160808014500,0.0,56.19442,15.0,15.0,38.893845,1.565636,1.5,54.9883,56.0,90.190002
20160808020000,0.0,56.19442,15.0,15.0,38.893845,1.569651,1.5,54.9883,56.0,90.190002
20160808021500,0.0,56.19442,15.0,15.0,38.822768,1.561622,1.5,55.600361,56.0,90.190002
20160808023000,0.0,56.19442,15.0,15.0,38.822768,1.565636,1.5,55.600361,56.0,90.190002
20160808024500,0.0,56.19442,15.0,15.0,38.680784,1.57768,1.5,55.600361,56.0,90.190002
20160808030000,0.0,56.19442,15.0,15.0,38.5388,1.573665,1.5,55.600361,56.0,90.190002
20160808031500,0.0,56.19442,15.0,15.0,38.467808,1.565636,1.5,55.600361,56.0,90.190002
20160808033000,0.0,56.19442,15.0,15.0,38.115228,1.573665,1.5,55.600361,56.0,90.190002
20160808034500,0.0,56.19442,15.0,15.0,38.115228,1.57768,1.5,55.600361,56.0,90.190002
20160808040000,0.0,56.19442,15.0,15.0,37.97423,1.573665,1.5,54.952297,56.0,90.190002
20160808041500,0.0,56.19442,15.0,15.0,37.833232,1.581694,1.5,54.952297,56.0,90.190002
20160808043000,0.0,56.19442,15.0,15.0,37.621735,1.573665,1.5,54.952297,56.0,90.190002
20160808044500,0.0,56.19442,15.0,15.0,37.621735,1.553593,1.5,54.952297,56.0,90.190002
20160808050000,0.0,56.19442,15.0,15.0,37.621735,1.561622,1.5,54.952297,56.0,90.190002
20160808051500,0.0,56.19442,15.0,15.0,37.82888,1.573665,1.5,54.952297,56.0,90.190002
20160808053000,0.0,56.19442,15.0,15.0,37.82888,1.561622,1.5,54.952297,56.0,90.190002
20160808054500,0.0,56.19442,15.0,15.0,37.82888,1.561622,1.5,54.952297,56.0,90.190002
20160808060000,0.0,56.19442,15.0,15.0,37.686896,1.557607,1.5,54.952297,56.0,90.190002
20160808061500,0.0,56.19442,15.0,15.0,38.036025,1.561622,1.5,54.952297,56.0,90.190002
