PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160808063000,0.0,56.19442,15.0,15.0,38.036025,1.561622,1.5,54.952297,56.0,90.190002
20160808064500,0.0,56.19442,15.0,15.0,37.82888,1.569651,1.5,54.952297,56.0,90.190002
20160808070000,0.0,56.19442,15.0,15.0,37.686896,1.581694,1.5,54.952297,56.0,90.190002
20160808071500,0.0,56.19442,15.0,15.0,37.607115,1.57768,1.5,54.952297,56.0,90.190002
20160808073000,0.0,56.19442,15.0,15.0,37.607115,1.569651,1.5,54.952297,56.0,90.190002
20160808074500,0.0,56.19442,15.0,15.0,37.464145,1.549578,1.5,54.952297,56.0,90.190002
20160808080000,0.0,56.19442,15.0,15.0,37.607115,1.517463,1.5,54.952297,56.0,90.190002
20160808081500,0.0,56.19442,15.0,15.0,37.750085,1.513448,1.5,55.564358,56.0,90.190002
20160808083000,0.0,56.19442,15.0,15.0,38.036025,1.421116,1.5,55.564358,56.0,90.190002
20160808084500,0.0,56.19442,15.0,15.0,38.53642,1.417102,1.5,55.564358,56.0,90.190002
20160808090000,0.0,57.094509,15.0,15.0,38.5388,1.421116,1.5,56.212421,56.0,90.190002
20160808091500,0.0,56.464447,15.0,15.0,38.749719,1.437174,1.5,56.212421,56.0,90.190002
20160808093000,0.0,56.464447,15.0,15.0,38.961216,1.429145,1.5,56.212421,56.0,90.190002
20160808094500,0.0,57.094509,15.0,15.0,38.94527,1.445203,1.5,56.212421,56.0,90.190002
20160808100000,1.505,57.094509,15.0,15.0,39.153809,1.433159,1.5,56.212421,56.0,90.190002
20160808101500,26.725,56.374439,15.0,15.0,39.34698,1.437174,1.5,56.212421,56.0,90.190002
20160808103000,24.809999,56.374439,15.0,15.0,39.511472,1.445203,1.5,56.212421,56.0,90.190002
20160808104500,24.809999,56.374439,15.0,15.0,39.485751,1.429145,1.5,56.212421,56.0,91.254997
20160808110000,24.809999,56.374439,15.0,15.0,39.890997,1.505419,1.5,56.212421,56.0,94.830002
20160808111500,28.57,56.374439,15.0,15.0,40.462792,1.585708,1.5,56.212421,56.0,94.830002
20160808113000,28.57,56.374439,15.0,15.0,40.999176,1.573665,1.5,56.212421,56.0,94.830002
20160808114500,28.57,56.374439,15.0,15.0,41.189219,1.569651,1.5,56.212421,56.0,94.830002
20160808120000,28.57,56.374439,15.0,15.0,41.189219,1.589723,1.5,56.212421,56.0,94.830002
20160808121500,31.26,55.726372,15.0,15.0,41.77934,1.573665,1.5,56.212421,56.0,94.830002
20160808123000,31.26,55.726372,15.0,15.0,41.723461,1.573665,1.5,56.212421,56.0,94.830002
20160808124500,31.26,55.726372,15.0,15.0,41.91466,1.573665,1.5,56.212421,56.0,94.830002
20160808130000,31.26,55.726372,15.0,15.0,41.91466,1.557607,1.5,56.212421,56.0,94.830002
20160808131500,31.26,55.726372,15.0,15.0,41.91466,1.573665,1.5,56.212421,56.0,93.68
20160808133000,31.26,55.726372,15.0,15.0,41.960832,1.565636,1.5,56.212421,56.0,93.68
20160808134500,31.26,55.726372,15.0,15.0,42.071179,1.565636,1.5,56.212421,56.0,93.68
20160808140000,33.125,55.726372,15.0,15.0,42.071179,1.549578,1.5,56.212421,56.0,93.68
20160808141500,33.125,55.726372,15.0,15.0,41.989256,1.553593,1.5,56.212421,56.0,93.68
20160808143000,33.125,55.726372,15.0,15.0,42.237728,1.557607,1.5,56.212421,56.0,93.68
20160808144500,33.125,55.726372,15.0,15.0,41.816536,1.521477,1.5,56.212421,56.0,93.68
20160808150000,33.125,55.726372,15.0,15.0,41.6651,1.513448,1.5,56.212421,56.0,93.68
20160808151500,33.125,55.726372,15.0,15.0,41.812422,1.54155,1.5,56.212421,56.0,93.68
20160808153000,33.125,55.726372,15.0,15.0,42.089573,1.521477,1.5,56.212421,56.0,93.68
20160808154500,33.125,55.726372,15.0,15.0,41.812422,1.521477,1.5,56.212421,56.0,93.68
20160808160000,33.125,55.726372,15.0,15.0,41.812422,1.525492,1.5,56.212421,56.0,93.68
20160808161500,33.125,55.726372,15.0,15.0,41.535271,1.517463,1.5,56.212421,56.0,93.68
20160808163000,35.564999,55.726372,15.0,15.0,41.69213,1.469289,1.5,56.212421,56.0,93.68
20160808164500,35.564999,55.726372,15.0,15.0,41.1398,1.453232,1.5,56.212421,56.0,93.68
20160808170000,35.564999,55.726372,15.0,15.0,41.02148,1.437174,1.5,56.212421,56.0,93.68
20160808171500,35.564999,55.726372,15.0,15.0,41.932714,1.533521,1.5,56.212421,56.0,93.68
20160808173000,35.564999,55.726372,15.0,15.0,41.654577,1.545564,1.5,56.212421,56.0,93.68
20160808174500,35.564999,55.726372,15.0,15.0,41.654577,1.569651,1.5,56.212421,56.0,93.68
20160808180000,27.01,55.096313,15.0,15.0,41.654577,1.593737,1.5,55.510353,56.0,93.68
20160808181500,18.809999,55.096313,15.0,15.0,41.654577,1.561622,1.5,55.510353,56.0,92.525002
20160808183000,18.139999,55.096313,15.0,15.0,41.415965,1.565636,1.5,55.510353,56.0,92.525002
20160808184500,18.139999,55.096313,15.0,15.0,41.177353,1.569651,1.5,55.510353,56.0,92.525002
20160808190000,18.139999,55.834385,15.0,15.0,41.1177,1.561622,1.5,55.510353,56.0,92.525002
20160808191500,18.139999,55.834385,15.0,15.0,41.725739,1.585708,1.5,55.510353,56.0,92.525002
20160808193000,16.754999,55.834385,15.0,15.0,41.179988,1.565636,1.5,55.510353,56.0,92.525002
20160808194500,13.965,55.834385,15.0,15.0,40.899556,1.573665,1.5,55.510353,56.0,92.525002
20160808200000,13.965,55.834385,15.0,15.0,40.899556,1.589723,1.5,55.510353,56.0,92.525002
20160808201500,13.965,55.834385,15.0,15.0,40.944181,1.57768,1.5,55.510353,56.0,92.525002
20160808203000,12.575,55.834385,15.0,15.0,40.761856,1.565636,1.5,55.510353,56.0,91.315002
20160808204500,12.575,56.464447,15.0,15.0,40.690133,1.565636,1.5,55.510353,56.0,91.315002
20160808210000,12.575,56.464447,15.0,15.0,40.431801,1.565636,1.5,55.510353,56.0,91.315002
20160808211500,12.575,56.464447,15.0,15.0,40.614296,1.573665,1.5,55.510353,56.0,91.315002
20160808213000,12.575,56.464447,15.0,15.0,40.756535,1.573665,1.5,55.510353,56.0,91.315002
20160808214500,12.575,56.464447,15.0,15.0,40.623425,1.593737,1.5,55.510353,56.0,91.315002
20160808220000,11.4,56.464447,15.0,15.0,40.623425,1.57768,1.5,55.510353,56.0,91.315002
20160808221500,11.4,56.464447,15.0,15.0,,1.565636,1.5,55.510353,56.0,90.294998
20160808223000,9.02,56.464447,15.0,15.0,40.363784,1.573665,1.5,55.510353,56.0,90.294998
20160808224500,9.02,56.464447,15.0,15.0,40.09362,1.581694,1.5,55.510353,56.0,90.294998
20160808230000,9.02,56.464447,15.0,15.0,40.259846,1.585708,1.5,55.510353,56.0,90.294998
20160808231500,9.02,56.464447,15.0,15.0,40.082451,1.557607,1.5,55.510353,56.0,90.294998
20160808233000,9.02,56.464447,15.0,15.0,40.082451,1.549578,1.5,55.510353,56.0,90.294998
20160808234500,9.02,56.464447,15.0,15.0,40.31326,1.549578,1.5,55.510353,56.0,90.294998
20160809000000,7.845,56.464447,15.0,15.0,40.31326,1.533521,1.5,55.510353,56.0,90.294998
20160809001500,7.845,57.454548,15.0,15.0,40.17522,1.54155,1.5,56.284431,56.0,90.294998
20160809003000,7.845,57.454548,15.0,15.0,40.17522,1.525492,1.5,56.284431,56.0,90.294998
20160809004500,7.845,57.454548,15.0,15.0,40.405043,1.513448,1.5,56.284431,56.0,90.294998
20160809010000,7.845,57.454548,15.0,15.0,40.196504,1.525492,1.5,56.284431,56.0,90.294998
20160809011500,7.845,57.454548,15.0,15.0,40.144824,1.513448,1.5,56.284431,56.0,90.294998
20160809013000,7.845,57.454548,15.0,15.0,40.004812,1.517463,1.5,56.284431,56.0,90.294998
20160809014500,7.845,57.454548,15.0,15.0,39.934806,1.517463,1.5,56.284431,56.0,90.294998
20160809020000,7.845,57.454548,15.0,15.0,39.654782,1.513448,1.5,56.284431,56.0,90.294998
20160809021500,7.845,57.454548,15.0,15.0,39.595707,1.525492,1.5,56.284431,56.0,90.294998
20160809023000,7.845,56.644463,15.0,15.0,39.736705,1.509434,1.5,56.284431,56.0,90.294998
20160809024500,7.845,56.644463,15.0,15.0,39.95864,1.513448,1.5,56.284431,56.0,90.294998
20160809030000,7.845,56.644463,15.0,15.0,39.95864,1.505419,1.5,56.284431,56.0,90.294998
20160809031500,7.845,56.644463,15.0,15.0,39.877703,1.521477,1.5,56.284431,56.0,90.294998
20160809033000,7.845,56.644463,15.0,15.0,39.51477,1.525492,1.5,55.690369,56.0,90.294998
20160809034500,7.845,56.644463,15.0,15.0,39.51477,1.545564,1.5,55.690369,56.0,90.294998
20160809040000,7.845,56.644463,15.0,15.0,39.51477,1.54155,1.5,55.690369,56.0,90.294998
20160809041500,6.455,56.644463,15.0,15.0,39.51477,1.561622,1.5,55.690369,56.0,90.294998
20160809043000,5.28,56.644463,15.0,15.0,39.374758,1.573665,1.5,55.690369,56.0,90.294998
20160809044500,2.72,56.644463,15.0,15.0,39.374758,1.57768,1.5,55.690369,56.0,90.294998
20160809050000,2.72,56.644463,15.0,15.0,39.38421,1.585708,1.5,55.690369,56.0,90.294998
20160809051500,2.72,56.644463,15.0,15.0,39.102214,1.557607,1.5,55.690369,56.0,90.294998
20160809053000,2.72,56.644463,15.0,15.0,39.106736,1.565636,1.5,55.690369,56.0,90.294998
20160809054500,1.33,56.644463,15.0,15.0,38.964752,1.553593,1.5,55.690369,56.0,90.294998
20160809060000,0.3,56.644463,15.0,15.0,,1.561622,1.5,55.690369,56.0,90.294998
20160809061500,0.0,56.644463,15.0,15.0,,1.569651,1.5,55.690369,56.0,90.294998
20160809063000,0.0,56.644463,15.0,15.0,38.822768,1.569651,1.5,55.690369,56.0,90.294998
20160809064500,0.0,56.644463,15.0,15.0,38.822768,1.585708,1.5,55.690369,56.0,88.555
20160809070000,0.0,56.644463,15.0,15.0,38.822768,1.57768,1.5,55.690369,56.0,88.555
20160809071500,0.0,56.644463,15.0,15.0,38.822768,1.525492,1.5,55.690369,56.0,88.555
20160809073000,0.0,56.644463,15.0,15.0,38.964752,1.445203,1.5,55.690369,56.0,88.555
20160809074500,0.0,56.644463,15.0,15.0,39.106736,1.413087,1.5,55.690369,56.0,88.555
20160809080000,0.0,56.644463,15.0,15.0,39.177728,1.421116,1.5,56.248428,56.0,88.555
20160809081500,0.0,56.644463,15.0,15.0,39.60368,1.449217,1.5,56.248428,56.0,90.074997
20160809083000,0.0,56.644463,15.0,15.0,40.242608,1.441188,1.5,56.248428,56.0,90.074997
20160809084500,9.02,56.644463,15.0,15.0,40.79419,1.437174,1.5,56.248428,56.0,90.074997
20160809090000,24.285,56.644463,15.0,15.0,40.79419,1.417102,1.5,56.248428,56.0,90.074997
20160809091500,27.58,55.924393,15.0,15.0,41.404932,1.433159,1.5,55.636368,56.0,91.654999
20160809093000,9.895,56.734474,15.0,15.0,41.96974,1.433159,1.5,56.338436,56.0,93.485001
20160809094500,29.215,55.726372,15.0,15.0,41.824628,1.421116,1.5,55.726372,56.0,93.485001
20160809100000,29.215,55.726372,15.0,15.0,41.803752,1.441188,1.5,55.726372,56.0,94.75
20160809101500,25.754999,55.726372,15.0,15.0,41.395208,1.457246,1.5,55.726372,56.0,94.75
20160809103000,21.655001,56.284431,15.0,15.0,42.041616,1.449217,1.5,55.726372,56.0,94.75
20160809104500,21.655001,56.284431,15.0,15.0,42.165444,1.465275,1.5,55.726372,56.0,94.75
20160809110000,21.655001,55.636368,15.0,15.0,42.03332,1.465275,1.5,55.726372,56.0,94.75
20160809111500,21.655001,55.636368,15.0,15.0,42.369461,1.525492,1.5,56.338436,56.0,94.75
20160809113000,21.655001,55.636368,15.0,15.0,42.369461,1.565636,1.5,56.338436,56.0,94.75
20160809114500,21.655001,55.636368,15.0,15.0,42.56304,1.585708,1.5,56.338436,56.0,93.535004
20160809120000,21.655001,55.636368,15.0,15.0,42.49147,1.549578,1.5,56.338436,56.0,93.535004
20160809121500,21.655001,55.636368,15.0,15.0,42.196401,1.557607,1.5,56.338436,56.0,93.535004
20160809123000,21.655001,55.636368,15.0,15.0,42.2125,1.54155,1.5,56.338436,56.0,93.535004
20160809124500,21.655001,55.636368,15.0,15.0,42.397375,1.553593,1.5,56.338436,56.0,93.535004
20160809130000,21.655001,55.636368,15.0,15.0,42.24446,1.493376,1.5,56.338436,56.0,93.535004
20160809131500,21.655001,55.636368,15.0,15.0,42.210851,1.533521,1.5,56.338436,56.0,93.535004
20160809133000,31.25,55.636368,15.0,15.0,42.672384,1.54155,1.5,56.338436,56.0,93.535004
20160809134500,31.25,56.374439,15.0,15.0,41.90888,1.525492,1.5,56.338436,56.0,93.535004
20160809140000,35.044998,56.374439,15.0,15.0,41.96804,1.549578,1.5,56.338436,56.0,93.535004
20160809141500,35.044998,55.726372,15.0,15.0,42.90729,1.549578,1.5,56.338436,56.0,93.535004
20160809143000,35.044998,55.726372,15.0,15.0,41.925472,1.529506,1.5,56.338436,56.0,93.535004
20160809144500,37.41,55.726372,15.0,15.0,42.609025,1.525492,1.5,56.338436,56.0,93.535004
20160809150000,21.190001,55.726372,15.0,15.0,42.323,1.513448,1.5,55.240326,56.0,93.535004
20160809151500,16.825001,55.726372,15.0,15.0,41.654577,1.549578,1.5,55.798382,56.0,93.535004
20160809153000,16.825001,55.726372,15.0,15.0,41.6651,1.589723,1.5,55.798382,56.0,93.535004
20160809154500,16.825001,55.726372,15.0,15.0,41.84275,1.561622,1.5,55.798382,56.0,93.535004
20160809160000,35.400002,55.726372,15.0,15.0,41.84275,1.545564,1.5,56.446445,56.0,93.535004
20160809161500,35.400002,55.726372,15.0,15.0,42.24446,1.545564,1.5,56.446445,56.0,93.535004
20160809163000,35.400002,55.726372,15.0,15.0,42.952,1.549578,1.5,56.446445,56.0,93.535004
20160809164500,32.395,55.726372,15.0,15.0,43.344836,1.585708,1.5,55.510353,56.0,92.514999
20160809170000,19.790001,55.726372,15.0,15.0,43.302353,1.581694,1.5,56.086411,56.0,92.514999
20160809171500,19.790001,55.726372,15.0,15.0,42.817241,1.525492,1.5,56.086411,56.0,92.514999
20160809173000,19.790001,55.726372,15.0,15.0,42.672384,1.54155,1.5,56.086411,56.0,92.514999
20160809174500,19.790001,55.726372,15.0,15.0,42.952,1.533521,1.5,56.086411,56.0,92.514999
20160809180000,19.790001,55.726372,15.0,15.0,42.952,1.525492,1.5,56.086411,56.0,92.514999
20160809181500,17.219999,55.726372,15.0,15.0,42.82875,1.533521,1.5,56.086411,56.0,92.514999
20160809183000,17.219999,55.726372,15.0,15.0,43.045262,1.529506,1.5,56.086411,56.0,92.514999
20160809184500,16.045,55.726372,15.0,15.0,42.7599,1.553593,1.5,56.086411,56.0,92.514999
20160809190000,16.045,55.726372,15.0,15.0,42.7599,1.553593,1.5,56.086411,56.0,92.514999
20160809191500,16.045,55.726372,15.0,15.0,42.528768,1.561622,1.5,56.086411,56.0,92.514999
20160809193000,14.655,56.464447,15.0,15.0,42.353345,1.573665,1.5,56.086411,56.0,92.514999
20160809194500,14.655,56.464447,15.0,15.0,41.85057,1.561622,1.5,56.086411,56.0,92.514999
20160809200000,14.655,56.464447,15.0,15.0,41.85057,1.513448,1.5,56.086411,56.0,92.514999
20160809201500,14.655,56.464447,15.0,15.0,41.529712,1.525492,1.5,55.510353,56.0,92.514999
20160809203000,12.0,56.464447,15.0,15.0,41.395208,1.537535,1.5,55.510353,56.0,92.514999
20160809204500,12.0,56.464447,15.0,15.0,41.438762,1.549578,1.5,55.510353,56.0,92.514999
20160809210000,12.0,56.464447,15.0,15.0,41.306638,1.553593,1.5,55.510353,56.0,92.514999
20160809211500,10.825,56.464447,15.0,15.0,40.9562,1.57768,1.5,56.086411,56.0,92.514999
20160809213000,10.825,56.464447,15.0,15.0,,1.565636,1.5,56.086411,56.0,92.514999
20160809214500,10.825,56.464447,15.0,15.0,40.971653,1.581694,1.5,56.086411,56.0,92.514999
20160809220000,10.825,56.464447,15.0,15.0,40.971653,1.581694,1.5,56.086411,56.0,92.514999
20160809221500,10.825,56.464447,15.0,15.0,,1.565636,1.5,56.086411,56.0,91.235001
20160809223000,10.825,56.464447,15.0,15.0,41.110356,1.573665,1.5,56.086411,56.0,91.235001
20160809224500,10.825,56.464447,15.0,15.0,40.836248,1.57768,1.5,56.086411,56.0,91.235001
20160809230000,9.435,56.464447,15.0,15.0,40.836248,1.57768,1.5,56.086411,56.0,91.235001
20160809231500,9.435,56.464447,15.0,15.0,40.836248,1.561622,1.5,56.086411,56.0,91.235001
20160809233000,9.435,56.464447,15.0,15.0,40.56214,1.57768,1.5,56.086411,56.0,91.235001
20160809234500,9.435,56.464447,15.0,15.0,40.4513,1.573665,1.5,56.086411,56.0,91.235001
20160810000000,9.435,56.464447,15.0,15.0,40.4513,1.57768,1.5,56.086411,56.0,91.235001
20160810001500,9.435,56.464447,15.0,15.0,40.58934,1.573665,1.5,56.086411,56.0,91.235001
20160810003000,9.435,56.464447,15.0,15.0,40.683095,1.573665,1.5,56.086411,56.0,91.235001
20160810004500,9.435,56.464447,15.0,15.0,40.405043,1.57768,1.5,56.086411,56.0,91.235001
20160810010000,9.435,56.464447,15.0,15.0,40.196504,1.581694,1.5,56.086411,56.0,91.235001
20160810011500,0.0,56.464447,15.0,15.0,40.424848,1.389,1.5,56.086411,56.0,86.714996
20160810013000,0.0,57.184517,15.0,15.0,40.33553,1.413087,1.5,56.086411,56.0,86.714996
20160810014500,0.0,57.184517,15.0,15.0,40.196504,1.413087,1.5,56.086411,56.0,87.665001
20160810020000,0.0,57.184517,15.0,15.0,40.196504,1.437174,1.5,56.086411,56.0,87.665001
20160810021500,0.0,57.184517,15.0,15.0,39.794794,1.42513,1.5,56.086411,56.0,87.665001
20160810023000,0.0,57.184517,15.0,15.0,40.018701,1.421116,1.5,56.086411,56.0,87.665001
20160810024500,0.0,57.184517,15.0,15.0,40.018701,1.42513,1.5,56.086411,56.0,87.665001
20160810030000,0.0,57.184517,15.0,15.0,40.018701,1.409073,1.5,56.086411,56.0,87.665001
20160810031500,0.0,57.184517,15.0,15.0,39.934806,1.429145,1.5,56.086411,56.0,87.665001
20160810033000,0.0,57.184517,15.0,15.0,39.794794,1.429145,1.5,56.086411,56.0,87.665001
20160810034500,0.0,57.184517,15.0,15.0,40.018701,1.433159,1.5,56.086411,56.0,87.665001
20160810040000,0.0,57.184517,15.0,15.0,39.877703,1.42513,1.5,56.086411,56.0,87.665001
20160810041500,0.0,57.184517,15.0,15.0,39.51477,1.445203,1.5,56.086411,56.0,87.665001
20160810054500,5.95,57.454548,15.0,15.0,39.60368,1.393015,1.3,55.88839,56.0,88.535004
20160810060000,5.95,57.454548,15.0,15.0,39.60368,1.376957,1.3,55.88839,56.0,87.445
20160810061500,5.95,57.454548,15.0,15.0,39.60368,1.376957,1.3,55.88839,56.0,87.445
20160810063000,5.95,57.454548,15.0,15.0,39.60368,1.360899,1.3,55.88839,56.0,87.445
20160810064500,5.95,57.454548,15.0,15.0,39.745664,1.368928,1.3,55.88839,56.0,87.445
20160810070000,5.95,56.824486,15.0,15.0,39.745664,1.364914,1.3,55.88839,56.0,87.445
20160810071500,42.695,55.456345,15.0,15.0,39.745664,1.380971,1.3,54.700272,56.0,87.445
20160810073000,29.34,57.724571,15.0,15.0,39.816656,1.364914,1.3,56.338436,56.0,87.445
20160810074500,15.155,57.724571,15.0,15.0,39.95864,1.35287,1.3,56.338436,56.0,87.445
20160810080000,0.14,56.374439,15.0,15.0,40.242608,1.300682,1.3,55.276329,56.0,87.445
20160810081500,0.12,56.374439,15.0,15.0,40.371196,1.28061,1.3,55.276329,56.0,87.445
20160810083000,0.12,56.374439,15.0,15.0,40.634866,1.248495,1.3,55.852386,56.0,87.445
20160810084500,0.12,57.004501,15.0,15.0,40.91489,1.224408,1.3,55.852386,56.0,87.445
20160810090000,0.12,57.004501,15.0,15.0,41.404932,1.212365,1.3,55.852386,56.0,87.445
20160810091500,27.26,57.004501,15.0,15.0,41.934329,1.228422,1.3,55.852386,56.0,87.445
20160810093000,27.26,57.004501,15.0,15.0,42.281894,1.224408,1.3,55.852386,56.0,88.985001
20160810094500,28.98,57.004501,15.0,15.0,42.960585,1.224408,1.3,55.852386,56.0,90.32
20160810100000,29.695,56.374439,15.0,15.0,43.04924,1.204336,1.3,55.852386,56.0,90.32
20160810101500,29.695,56.374439,15.0,15.0,43.010616,1.248495,1.3,55.852386,56.0,92.279999
20160810103000,31.205,56.374439,15.0,15.0,43.010616,1.248495,1.3,55.852386,56.0,92.279999
20160810104500,31.205,56.374439,15.0,15.0,43.614048,1.272581,1.3,55.852386,56.0,92.279999
20160810110000,10.885,56.374439,15.0,15.0,42.371348,1.252509,1.3,55.852386,56.0,92.279999
20160810111500,27.325001,57.094509,15.0,15.0,41.655512,1.264552,1.3,56.50045,56.0,92.279999
20160810113000,28.184999,57.094509,15.0,15.0,42.273088,1.204336,1.3,56.50045,56.0,93.589996
20160810114500,28.184999,57.094509,15.0,15.0,42.660178,1.312726,1.3,56.50045,56.0,93.589996
20160810120000,28.184999,57.094509,15.0,15.0,42.823531,1.413087,1.3,56.50045,56.0,93.589996
20160810121500,28.184999,57.094509,15.0,15.0,42.907511,1.360899,1.3,56.50045,56.0,93.589996
20160810123000,28.184999,57.094509,15.0,15.0,43.085076,1.344841,1.3,56.50045,56.0,93.589996
20160810124500,28.184999,57.094509,15.0,15.0,43.155082,1.356885,1.3,56.50045,56.0,93.589996
20160810130000,28.184999,57.094509,15.0,15.0,43.155082,1.328784,1.3,56.50045,56.0,93.589996
20160810131500,28.184999,56.104412,15.0,15.0,41.422085,1.368928,1.3,55.690369,56.0,93.589996
20160810133000,8.35,57.094509,15.0,15.0,40.976328,1.35287,1.3,55.690369,56.0,91.474998
20160810134500,8.35,57.094509,15.0,15.0,40.71208,1.360899,1.3,55.690369,56.0,91.474998
20160810140000,8.35,57.094509,15.0,15.0,39.919336,1.356885,1.3,55.690369,56.0,90.32
20160810141500,8.35,57.094509,15.0,15.0,39.792312,1.31674,1.3,55.690369,56.0,90.32
20160810143000,8.35,57.094509,15.0,15.0,39.755915,1.31674,1.3,55.690369,56.0,90.32
20160810144500,8.35,57.094509,15.0,15.0,40.123778,1.324769,1.3,55.690369,56.0,90.32
20160810150000,8.35,57.094509,15.0,15.0,39.890997,1.31674,1.3,55.690369,56.0,90.32
20160810151500,8.35,57.094509,15.0,15.0,39.851642,1.324769,1.3,55.690369,56.0,90.32
20160810153000,8.35,57.094509,15.0,15.0,39.945397,1.320755,1.3,55.690369,56.0,90.32
20160810154500,8.35,57.094509,15.0,15.0,39.96816,1.336812,1.3,56.338436,56.0,90.32
20160810160000,8.35,57.094509,15.0,15.0,39.709913,1.360899,1.3,56.338436,56.0,90.32
20160810161500,8.35,57.094509,15.0,15.0,39.877703,1.376957,1.3,56.338436,56.0,90.32
20160810163000,8.35,57.094509,15.0,15.0,40.242608,1.35287,1.3,55.690369,56.0,90.32
20160810164500,7.175,57.094509,15.0,15.0,39.877703,1.376957,1.3,55.690369,56.0,90.32
20160810170000,7.175,57.094509,15.0,15.0,40.242608,1.35287,1.3,56.248428,56.0,90.32
20160810171500,10.905,57.094509,15.0,15.0,39.877703,1.368928,1.3,56.248428,56.0,90.32
20160810173000,12.625,57.094509,15.0,15.0,40.018701,1.368928,1.3,56.248428,56.0,90.32
20160810174500,21.01,57.094509,15.0,15.0,40.384592,1.368928,1.3,56.248428,56.0,90.32
20160810180000,24.525,57.094509,15.0,15.0,40.455584,1.368928,1.3,56.248428,56.0,90.32
20160810181500,24.525,57.094509,15.0,15.0,40.384592,1.372943,1.3,56.248428,56.0,90.32
20160810183000,24.525,57.094509,15.0,15.0,40.384592,1.380971,1.3,56.248428,56.0,90.32
20160810184500,24.525,57.094509,15.0,15.0,40.609485,1.376957,1.3,56.248428,56.0,89.370003
20160810190000,24.525,57.094509,15.0,15.0,40.68097,1.376957,1.3,56.248428,56.0,89.370003
20160810191500,24.525,57.094509,15.0,15.0,40.68097,1.397029,1.3,56.248428,56.0,89.370003
20160810193000,24.525,57.094509,15.0,15.0,40.68097,1.35287,1.3,56.248428,56.0,88.339996
20160810194500,24.525,57.094509,15.0,15.0,40.68097,1.376957,1.3,56.248428,56.0,88.339996
20160810200000,19.355,57.094509,15.0,15.0,40.68097,1.368928,1.3,55.510353,56.0,88.339996
20160810201500,6.265,57.094509,15.0,15.0,40.609485,1.380971,1.3,55.510353,56.0,88.339996
20160810203000,6.265,57.094509,15.0,15.0,40.609485,1.376957,1.3,55.510353,56.0,88.339996
20160810204500,6.265,57.094509,15.0,15.0,40.609485,1.384986,1.3,55.510353,56.0,87.264999
20160810210000,6.265,57.094509,15.0,15.0,40.609485,1.376957,1.3,55.510353,56.0,87.264999
20160810211500,4.205,57.094509,15.0,15.0,40.242608,1.384986,1.3,55.510353,56.0,87.264999
20160810213000,3.03,57.094509,15.0,15.0,40.323545,1.376957,1.3,55.510353,56.0,87.264999
20160810214500,3.03,57.094509,15.0,15.0,40.323545,1.368928,1.3,55.510353,56.0,87.264999
20160810220000,3.03,57.094509,15.0,15.0,40.323545,1.368928,1.3,55.510353,56.0,87.264999
20160810221500,3.03,57.094509,15.0,15.0,40.323545,1.384986,1.3,55.510353,56.0,87.264999
20160810223000,3.03,57.094509,15.0,15.0,40.180575,1.384986,1.3,55.510353,56.0,87.264999
20160810224500,3.03,57.094509,15.0,15.0,39.96612,1.384986,1.3,55.510353,56.0,87.264999
20160810230000,3.03,57.094509,15.0,15.0,39.82315,1.380971,1.3,55.510353,56.0,87.264999
20160810231500,3.03,57.094509,15.0,15.0,40.186576,1.389,1.3,55.510353,56.0,87.264999
20160810233000,0.445,57.094509,15.0,15.0,39.82315,1.368928,1.3,55.510353,56.0,87.264999
20160810234500,0.445,57.094509,15.0,15.0,40.04262,1.376957,1.3,55.510353,56.0,87.264999
20160811000000,0.0,56.374439,15.0,15.0,40.04262,1.380971,1.3,55.510353,56.0,87.264999
20160811001500,0.0,56.914494,15.0,15.0,39.82315,1.384986,1.3,55.564358,56.0,87.264999
20160811003000,0.0,56.914494,15.0,15.0,39.68018,1.384986,1.3,55.564358,56.0,87.264999
20160811004500,0.0,56.914494,15.0,15.0,39.53721,1.397029,1.3,55.564358,56.0,87.264999
20160811010000,0.0,56.914494,15.0,15.0,39.53721,1.364914,1.3,55.564358,56.0,87.264999
20160811011500,0.0,56.914494,15.0,15.0,39.322755,1.360899,1.3,55.564358,56.0,87.264999
20160811013000,0.0,56.284431,15.0,15.0,39.39424,1.360899,1.3,55.564358,56.0,87.264999
20160811014500,0.0,56.284431,15.0,15.0,39.322755,1.372943,1.3,55.564358,56.0,87.264999
20160811020000,0.0,56.284431,15.0,15.0,39.179785,1.372943,1.3,55.564358,56.0,87.264999
20160811021500,0.0,56.284431,15.0,15.0,39.394818,1.368928,1.3,55.564358,56.0,87.264999
20160811023000,0.0,56.284431,15.0,15.0,39.394818,1.364914,1.3,55.564358,56.0,87.264999
20160811024500,0.0,56.284431,15.0,15.0,39.394818,1.364914,1.3,55.564358,56.0,87.264999
20160811030000,0.0,56.284431,15.0,15.0,39.394818,1.360899,1.3,55.564358,56.0,87.264999
20160811031500,0.0,56.284431,15.0,15.0,39.250862,1.368928,1.3,55.564358,56.0,87.264999
20160811033000,0.0,56.284431,15.0,15.0,,1.356885,1.3,55.564358,56.0,87.264999
20160811034500,0.0,56.284431,15.0,15.0,39.394818,1.356885,1.3,55.564358,56.0,87.264999
20160811040000,0.0,56.284431,15.0,15.0,39.538774,1.356885,1.3,55.564358,56.0,87.264999
20160811041500,0.0,56.284431,15.0,15.0,39.250862,1.360899,1.3,55.564358,56.0,87.264999
20160811043000,0.0,56.284431,15.0,15.0,39.394818,1.360899,1.3,55.564358,56.0,87.264999
20160811044500,0.0,56.284431,15.0,15.0,,1.356885,1.3,55.564358,56.0,87.264999
20160811050000,0.0,56.284431,15.0,15.0,,1.348856,1.3,55.564358,56.0,87.264999
20160811051500,0.0,56.284431,15.0,15.0,,1.344841,1.3,55.564358,56.0,87.264999
20160811053000,0.0,56.284431,15.0,15.0,39.898664,1.344841,1.3,55.564358,56.0,87.264999
20160811054500,0.0,56.284431,15.0,15.0,,1.336812,1.3,55.564358,56.0,87.264999
20160811060000,0.0,56.284431,15.0,15.0,,1.336812,1.3,55.564358,56.0,87.264999
20160811061500,0.0,56.284431,15.0,15.0,39.898664,1.324769,1.3,55.564358,56.0,87.264999
20160811063000,0.0,56.284431,15.0,15.0,,1.340827,1.3,55.564358,56.0,87.264999
20160811064500,0.0,56.284431,15.0,15.0,,1.332798,1.3,55.564358,56.0,87.264999
20160811070000,0.0,56.284431,15.0,15.0,,1.336812,1.3,55.564358,56.0,87.264999
20160811071500,0.0,56.284431,15.0,15.0,,1.336812,1.3,55.564358,56.0,87.264999
20160811073000,0.0,55.096313,15.0,15.0,,1.360899,1.3,55.564358,56.0,86.190002
20160811074500,0.0,56.104412,15.0,15.0,39.68018,1.336812,1.3,55.564358,56.0,86.190002
20160811080000,0.0,56.104412,15.0,15.0,40.04262,1.324769,1.3,55.564358,56.0,86.190002
20160811081500,0.0,56.104412,15.0,15.0,40.04262,1.320755,1.3,54.9883,56.0,86.190002
20160811083000,0.14,56.104412,15.0,15.0,40.04262,1.31674,1.3,54.9883,56.0,86.190002
20160811084500,0.0,56.104412,15.0,15.0,39.754708,1.308711,1.3,54.9883,56.0,86.190002
20160811090000,0.0,56.104412,15.0,15.0,39.972206,1.300682,1.3,54.9883,56.0,86.190002
20160811091500,0.0,56.104412,15.0,15.0,39.972206,1.312726,1.3,54.9883,56.0,86.190002
20160811093000,0.0,56.104412,15.0,15.0,40.117148,1.304697,1.3,54.9883,56.0,86.190002
20160811094500,0.0,56.104412,15.0,15.0,39.972206,1.312726,1.3,54.9883,56.0,86.190002
20160811100000,0.0,56.104412,15.0,15.0,39.972206,1.312726,1.3,55.564358,56.0,86.190002
20160811101500,0.0,56.734474,15.0,15.0,39.972206,1.31674,1.3,55.564358,56.0,86.190002
20160811103000,0.0,56.734474,15.0,15.0,39.972206,1.312726,1.3,55.564358,56.0,86.190002
20160811104500,0.0,56.734474,15.0,15.0,39.972206,1.300682,1.3,55.564358,56.0,86.190002
20160811110000,0.0,56.734474,15.0,15.0,39.972206,1.296668,1.3,55.564358,56.0,86.190002
20160811111500,0.0,56.734474,15.0,15.0,39.754708,1.260538,1.3,55.564358,56.0,86.190002
20160811113000,0.0,56.734474,15.0,15.0,39.898664,1.264552,1.3,55.564358,56.0,86.190002
20160811114500,0.0,56.734474,15.0,15.0,39.898664,1.216379,1.3,55.564358,56.0,86.190002
20160811120000,0.0,56.734474,15.0,15.0,39.68018,1.236451,1.3,55.564358,56.0,86.190002
20160811121500,0.0,56.734474,15.0,15.0,39.68018,1.220393,1.3,55.564358,56.0,86.190002
20160811123000,0.0,56.734474,15.0,15.0,39.68018,1.212365,1.3,55.564358,56.0,86.190002
20160811124500,0.0,56.734474,15.0,15.0,39.82315,1.196307,1.3,55.564358,56.0,87.330002
20160811130000,0.0,56.734474,15.0,15.0,40.04262,1.232437,1.3,55.564358,56.0,87.330002
20160811131500,0.0,56.734474,15.0,15.0,40.186576,1.224408,1.3,55.564358,56.0,87.330002
20160811133000,0.0,56.734474,15.0,15.0,40.258554,1.228422,1.3,55.564358,56.0,87.330002
20160811134500,0.0,56.734474,15.0,15.0,40.037605,1.220393,1.3,55.564358,56.0,87.330002
20160811140000,0.0,56.734474,15.0,15.0,40.037605,1.228422,1.3,55.564358,56.0,87.330002
20160811141500,0.0,56.734474,15.0,15.0,40.40251,1.224408,1.3,55.564358,56.0,87.330002
20160811143000,0.0,56.734474,15.0,15.0,40.546466,1.236451,1.3,55.564358,56.0,87.330002
20160811144500,0.0,56.734474,15.0,15.0,40.690422,1.232437,1.3,55.564358,56.0,87.330002
20160811150000,0.0,56.734474,15.0,15.0,40.690422,1.20835,1.3,55.564358,56.0,87.330002
20160811151500,0.0,56.734474,15.0,15.0,40.834378,1.240466,1.3,55.564358,56.0,87.330002
20160811153000,0.0,56.734474,15.0,15.0,40.82394,1.232437,1.3,55.564358,56.0,87.330002
20160811154500,0.0,56.734474,15.0,15.0,40.82394,1.232437,1.3,55.564358,56.0,87.330002
20160811160000,14.58,57.454548,15.0,15.0,40.82394,1.248495,1.3,56.608459,56.0,87.330002
20160811161500,25.625,56.554459,15.0,15.0,41.338224,1.216379,1.3,55.852386,56.0,88.470001
20160811163000,25.625,56.554459,15.0,15.0,41.48218,1.224408,1.3,55.852386,56.0,88.470001
20160811164500,25.625,56.554459,15.0,15.0,41.928923,1.264552,1.3,55.852386,56.0,88.470001
20160811170000,25.625,56.554459,15.0,15.0,42.218807,1.268567,1.3,55.852386,56.0,88.470001
20160811171500,7.375,56.554459,15.0,15.0,41.9677,1.276596,1.3,55.852386,56.0,88.470001
20160811173000,7.375,56.554459,15.0,15.0,41.875424,1.276596,1.3,55.852386,56.0,88.470001
20160811174500,7.375,56.554459,15.0,15.0,42.017408,1.284625,1.3,55.852386,56.0,88.470001
20160811180000,7.375,56.554459,15.0,15.0,42.017408,1.284625,1.3,55.852386,56.0,88.470001
20160811181500,7.375,56.554459,15.0,15.0,41.73344,1.288639,1.3,55.852386,56.0,88.470001
20160811183000,7.375,56.554459,15.0,15.0,41.287683,1.364914,1.3,55.852386,56.0,88.470001
20160811184500,7.375,56.554459,15.0,15.0,41.146685,1.376957,1.3,55.852386,56.0,86.919998
20160811190000,7.375,56.554459,15.0,15.0,41.37848,1.376957,1.3,55.852386,56.0,86.919998
20160811191500,7.375,57.184517,15.0,15.0,,1.384986,1.3,55.852386,56.0,86.919998
20160811193000,7.375,57.184517,15.0,15.0,41.236496,1.384986,1.3,55.852386,56.0,85.904999
20160811194500,7.375,57.184517,15.0,15.0,41.37848,1.389,1.3,55.852386,56.0,85.904999
20160811200000,7.375,57.184517,15.0,15.0,41.236496,1.364914,1.3,55.852386,56.0,85.904999
20160811201500,7.375,57.184517,15.0,15.0,41.467305,1.376957,1.3,55.852386,56.0,85.904999
20160811203000,6.345,57.184517,15.0,15.0,41.467305,1.360899,1.3,55.852386,56.0,85.904999
20160811204500,6.345,57.184517,15.0,15.0,41.324335,1.368928,1.3,55.852386,56.0,85.904999
20160811210000,6.345,57.184517,15.0,15.0,41.324335,1.372943,1.3,55.852386,56.0,85.904999
20160811211500,6.345,57.184517,15.0,15.0,41.48218,1.364914,1.3,55.852386,56.0,85.904999
20160811213000,6.345,57.184517,15.0,15.0,41.48218,1.376957,1.3,55.852386,56.0,85.904999
20160811214500,6.345,57.184517,15.0,15.0,41.338224,1.372943,1.3,55.852386,56.0,85.904999
20160811220000,6.345,57.184517,15.0,15.0,41.338224,1.368928,1.3,55.852386,56.0,85.904999
20160811221500,6.345,57.184517,15.0,15.0,,1.368928,1.3,55.852386,56.0,85.904999
20160811223000,6.345,57.184517,15.0,15.0,,1.376957,1.3,55.852386,56.0,85.904999
20160811224500,6.345,57.184517,15.0,15.0,,1.380971,1.3,55.852386,56.0,85.904999
20160811230000,6.345,57.184517,15.0,15.0,,1.368928,1.3,55.852386,56.0,84.830002
20160811231500,6.345,57.184517,15.0,15.0,,1.360899,1.3,55.852386,56.0,84.830002
20160811233000,6.345,57.184517,15.0,15.0,,1.376957,1.3,55.852386,56.0,84.830002
20160811234500,6.345,57.184517,15.0,15.0,41.421626,1.372943,1.3,55.852386,56.0,84.830002
20160812000000,6.345,57.184517,15.0,15.0,,1.376957,1.3,55.852386,56.0,84.830002
20160812001500,6.345,57.184517,15.0,15.0,,1.384986,1.3,55.852386,56.0,84.830002
20160812003000,6.345,57.184517,15.0,15.0,,1.372943,1.3,55.852386,56.0,84.830002
20160812004500,6.345,57.184517,15.0,15.0,41.71151,1.368928,1.3,55.852386,56.0,84.830002
20160812010000,6.345,57.184517,15.0,15.0,41.71151,1.368928,1.3,55.852386,56.0,84.830002
20160812011500,6.345,57.184517,15.0,15.0,41.71151,1.376957,1.3,55.852386,56.0,84.830002
20160812013000,6.345,57.184517,15.0,15.0,41.71151,1.376957,1.3,55.852386,56.0,84.830002
20160812014500,6.345,57.184517,15.0,15.0,41.783981,1.372943,1.3,55.852386,56.0,84.830002
20160812020000,6.345,57.184517,15.0,15.0,41.783981,1.368928,1.3,55.852386,56.0,84.830002
20160812021500,6.345,57.184517,15.0,15.0,42.159732,1.372943,1.3,55.852386,56.0,84.830002
20160812023000,6.345,57.184517,15.0,15.0,42.159732,1.372943,1.3,55.852386,56.0,84.830002
20160812024500,6.345,57.184517,15.0,15.0,42.159732,1.368928,1.3,55.852386,56.0,84.830002
20160812030000,6.345,57.184517,15.0,15.0,42.159732,1.364914,1.3,55.852386,56.0,84.830002
20160812031500,6.345,57.184517,15.0,15.0,40.881536,1.360899,1.3,55.852386,56.0,84.830002
20160812033000,8.07,57.184517,15.0,15.0,39.827264,1.364914,1.3,55.852386,56.0,84.830002
20160812034500,8.07,57.184517,15.0,15.0,39.827264,1.372943,1.3,55.852386,56.0,84.830002
20160812040000,8.07,57.184517,15.0,15.0,39.827264,1.368928,1.3,55.852386,56.0,84.830002
20160812041500,8.07,57.184517,15.0,15.0,41.138236,1.376957,1.3,55.852386,56.0,84.830002
20160812043000,8.07,57.184517,15.0,15.0,40.914329,1.380971,1.3,55.852386,56.0,84.830002
20160812044500,8.07,57.184517,15.0,15.0,39.82315,1.389,1.3,55.852386,56.0,84.830002
20160812050000,8.07,57.184517,15.0,15.0,39.39424,1.364914,1.3,55.852386,56.0,84.830002
20160812051500,8.07,56.464447,15.0,15.0,39.394818,1.372943,1.3,55.852386,56.0,84.830002
20160812053000,0.695,56.464447,15.0,15.0,39.394818,1.364914,1.3,55.852386,56.0,84.830002
20160812054500,0.0,56.464447,15.0,15.0,39.754793,1.380971,1.3,55.852386,56.0,84.830002
20160812060000,0.0,56.464447,15.0,15.0,39.609851,1.376957,1.3,55.852386,56.0,84.830002
20160812061500,0.0,56.464447,15.0,15.0,39.754793,1.360899,1.3,55.852386,56.0,84.830002
20160812063000,0.0,56.464447,15.0,15.0,39.609851,1.376957,1.3,55.240326,56.0,84.830002
20160812064500,0.0,56.464447,15.0,15.0,39.609851,1.397029,1.3,55.240326,56.0,84.830002
20160812070000,0.0,56.464447,15.0,15.0,38.96295,1.380971,1.3,55.240326,56.0,84.830002
20160812071500,0.0,56.464447,15.0,15.0,39.175025,1.393015,1.3,55.240326,56.0,84.830002
20160812073000,0.0,56.464447,15.0,15.0,38.036025,1.384986,1.3,55.240326,56.0,84.830002
20160812074500,0.0,55.834385,15.0,15.0,36.348656,1.364914,1.3,55.240326,56.0,84.830002
20160812080000,0.0,55.834385,15.0,15.0,,1.332798,1.3,55.240326,56.0,84.830002
20160812081500,0.0,55.834385,15.0,15.0,,1.328784,1.3,55.240326,56.0,84.830002
20160812083000,0.0,55.834385,15.0,15.0,,1.31674,1.3,55.240326,56.0,84.830002
20160812084500,0.0,55.834385,15.0,15.0,,1.328784,1.3,55.240326,56.0,84.830002
20160812090000,0.0,55.834385,15.0,15.0,,1.324769,1.3,55.240326,56.0,84.830002
20160812091500,0.0,55.834385,15.0,15.0,,1.31674,1.3,54.502251,56.0,84.830002
20160812093000,4.14,59.650764,15.0,15.0,,1.308711,1.3,56.176422,56.0,84.830002
20160812094500,18.334999,57.454548,15.0,15.0,,1.304697,1.3,56.176422,56.0,84.830002
20160812100000,12.18,57.454548,15.0,15.0,,1.384986,1.3,56.176422,56.0,84.830002
20160812101500,9.795,57.454548,15.0,15.0,,1.372943,1.3,56.176422,56.0,84.830002
20160812103000,9.795,57.454548,15.0,15.0,,1.360899,1.3,56.176422,56.0,84.830002
20160812104500,0.0,56.014404,15.0,15.0,,1.368928,1.3,54.826286,56.0,84.830002
20160812110000,0.0,56.014404,15.0,15.0,,1.360899,1.3,54.826286,56.0,84.830002
20160812111500,0.0,56.014404,15.0,15.0,,1.364914,1.3,54.826286,56.0,84.830002
20160812113000,0.0,57.454548,15.0,15.0,,1.360899,1.3,55.600361,56.0,84.830002
20160812114500,0.0,55.924393,15.0,15.0,,1.364914,1.3,54.502251,56.0,84.830002
20160812120000,0.0,55.924393,15.0,15.0,,1.35287,1.3,54.502251,56.0,84.830002
20160812121500,0.0,55.924393,15.0,15.0,,1.336812,1.3,54.502251,56.0,84.830002
20160812123000,0.0,55.924393,15.0,15.0,,1.340827,1.3,54.502251,56.0,84.830002
20160812124500,0.0,55.924393,15.0,15.0,,1.348856,1.3,54.502251,56.0,84.830002
20160812130000,0.0,55.924393,15.0,15.0,,1.336812,1.3,54.502251,56.0,84.830002
20160812131500,0.0,55.924393,15.0,15.0,,1.348856,1.3,54.502251,56.0,84.830002
20160812133000,0.0,55.924393,15.0,15.0,,1.35287,1.3,54.502251,56.0,84.830002
20160812134500,0.0,55.924393,15.0,15.0,,1.35287,1.3,54.502251,56.0,84.830002
20160812140000,0.0,55.924393,15.0,15.0,,1.35287,1.3,54.502251,56.0,84.830002
20160812141500,0.0,55.924393,15.0,15.0,,1.35287,1.3,54.502251,56.0,84.830002
20160812143000,0.0,55.924393,15.0,15.0,,1.348856,1.3,54.502251,56.0,84.830002
20160812144500,0.0,55.924393,15.0,15.0,38.000784,1.35287,1.3,54.502251,56.0,84.830002
20160812150000,0.0,55.924393,15.0,15.0,,1.35287,1.3,54.502251,56.0,84.830002
20160812151500,0.0,55.924393,15.0,15.0,,1.348856,1.3,54.502251,56.0,84.830002
20160812153000,0.0,55.924393,15.0,15.0,,1.35287,1.3,54.502251,56.0,84.830002
20160812154500,0.0,55.924393,15.0,15.0,,1.344841,1.3,54.502251,56.0,84.830002
20160812160000,0.0,55.276329,15.0,15.0,,1.35287,1.3,54.502251,56.0,84.830002
20160812161500,0.0,55.276329,15.0,15.0,,1.344841,1.3,54.502251,56.0,84.830002
20160812163000,0.0,55.276329,15.0,15.0,38.015489,1.340827,1.3,54.502251,56.0,84.830002
20160812164500,0.0,55.276329,15.0,15.0,38.015489,1.344841,1.3,54.502251,56.0,84.830002
20160812170000,0.0,55.276329,15.0,15.0,38.015489,1.356885,1.3,54.502251,56.0,84.830002
20160812171500,0.0,55.276329,15.0,15.0,37.870547,1.356885,1.3,54.502251,56.0,84.830002
20160812173000,0.0,55.276329,15.0,15.0,38.073748,1.348856,1.3,54.502251,56.0,84.830002
20160812174500,0.0,55.276329,15.0,15.0,38.000784,1.344841,1.3,54.502251,56.0,84.830002
20160812180000,0.0,55.276329,15.0,15.0,38.000784,1.356885,1.3,54.502251,56.0,84.830002
20160812181500,0.0,55.276329,15.0,15.0,38.219676,1.35287,1.3,54.502251,56.0,84.830002
20160812183000,0.0,55.276329,15.0,15.0,38.511532,1.348856,1.3,54.502251,56.0,84.830002
20160812184500,0.0,55.276329,15.0,15.0,38.365604,1.356885,1.3,54.502251,56.0,84.830002
20160812190000,0.0,55.276329,15.0,15.0,38.365604,1.356885,1.3,54.502251,56.0,84.830002
20160812191500,24.92,56.19442,15.0,15.0,37.798076,1.360899,1.3,54.502251,56.0,84.830002
20160812193000,24.92,57.004501,15.0,15.0,37.854856,1.35287,1.3,55.960396,56.0,84.830002
20160812194500,0.0,55.726372,15.0,15.0,37.653134,1.360899,1.3,54.826286,56.0,84.830002
20160812200000,0.0,55.726372,15.0,15.0,37.508192,1.368928,1.3,54.826286,56.0,84.830002
20160812201500,35.955002,55.726372,15.0,15.0,37.508192,1.368928,1.3,54.826286,56.0,84.830002
20160812203000,17.665001,57.544556,15.0,15.0,37.36325,1.360899,1.3,55.924393,56.0,84.830002
20160812204500,26.24,56.734474,15.0,15.0,37.218308,1.35287,1.3,55.924393,56.0,84.830002
20160812210000,0.0,56.104412,15.0,15.0,37.218308,1.356885,1.3,54.664268,56.0,84.830002
20160812211500,0.0,56.104412,15.0,15.0,36.947566,1.348856,1.3,54.664268,56.0,84.830002
20160812213000,18.014999,58.192619,15.0,15.0,36.659654,1.35287,1.3,56.374439,56.0,84.830002
20160812214500,10.71,57.184517,15.0,15.0,37.19818,1.35287,1.3,55.636368,56.0,84.830002
20160812220000,0.0,55.924393,15.0,15.0,37.417072,1.356885,1.3,54.610264,56.0,84.830002
20160812221500,0.0,55.924393,15.0,15.0,37.417072,1.344841,1.3,54.610264,56.0,84.830002
20160812223000,46.490002,56.734474,15.0,15.0,37.344108,1.348856,1.3,56.50045,56.0,84.830002
20160812224500,13.825,58.552658,15.0,15.0,37.344108,1.344841,1.3,56.50045,56.0,84.830002
20160812230000,7.955,57.832584,15.0,15.0,37.615836,1.296668,1.3,56.50045,56.0,84.830002
20160812231500,0.0,56.284431,15.0,15.0,37.909664,1.284625,1.3,54.898293,56.0,84.830002
20160812233000,0.0,56.284431,15.0,15.0,38.056578,1.272581,1.3,54.898293,56.0,84.830002
20160812234500,46.02,56.284431,15.0,15.0,38.203492,1.284625,1.3,55.510353,56.0,84.830002
20160813000000,21.115,58.462646,15.0,15.0,38.203492,1.272581,1.3,56.608459,56.0,84.830002
20160813001500,11.775,56.824486,15.0,15.0,38.276949,1.276596,1.3,55.47435,56.0,84.830002
20160813003000,0.0,56.104412,15.0,15.0,38.423863,1.276596,1.3,54.700272,56.0,84.830002
20160813004500,0.0,56.104412,15.0,15.0,38.000784,1.260538,1.3,54.700272,56.0,84.830002
20160813010000,17.844999,58.012604,15.0,15.0,37.854856,1.268567,1.3,56.176422,56.0,84.830002
20160813011500,30.549999,57.094509,15.0,15.0,37.36325,1.224408,1.3,56.176422,56.0,82.730003
20160813013000,13.42,58.462646,15.0,15.0,37.344108,1.236451,1.3,56.176422,56.0,85.355003
20160813014500,26.915001,57.094509,15.0,15.0,37.145837,1.284625,1.3,56.176422,56.0,85.355003
20160813020000,0.0,57.094509,15.0,15.0,37.344108,1.292654,1.3,55.348335,56.0,85.355003
20160813021500,0.0,56.014404,15.0,15.0,37.417072,1.304697,1.3,55.348335,56.0,85.355003
20160813023000,0.0,56.014404,15.0,15.0,37.76275,1.312726,1.3,54.700272,56.0,85.355003
20160813024500,0.0,56.014404,15.0,15.0,37.909664,1.292654,1.3,54.700272,56.0,85.355003
20160813030000,0.0,56.014404,15.0,15.0,37.708928,1.296668,1.3,54.700272,56.0,85.355003
20160813031500,0.0,56.014404,15.0,15.0,37.563,1.292654,1.3,54.700272,56.0,85.355003
20160813033000,0.0,56.014404,15.0,15.0,37.563,1.292654,1.3,54.700272,56.0,85.355003
20160813034500,0.0,56.014404,15.0,15.0,37.344108,1.300682,1.3,54.700272,56.0,85.355003
20160813040000,0.0,56.014404,15.0,15.0,37.19818,1.292654,1.3,54.700272,56.0,85.355003
20160813041500,0.0,56.014404,15.0,15.0,37.344108,1.300682,1.3,54.700272,56.0,85.355003
20160813043000,0.0,56.014404,15.0,15.0,37.000895,1.292654,1.3,54.700272,56.0,85.355003
20160813044500,0.0,56.014404,15.0,15.0,,1.300682,1.3,54.700272,56.0,85.355003
20160813050000,0.0,56.014404,15.0,15.0,,1.304697,1.3,54.700272,56.0,85.355003
20160813051500,0.0,56.014404,15.0,15.0,,1.288639,1.3,54.700272,56.0,85.355003
20160813053000,0.0,56.014404,15.0,15.0,37.344108,1.300682,1.3,54.700272,56.0,85.355003
20160813054500,0.0,56.014404,15.0,15.0,37.563,1.292654,1.3,54.700272,56.0,85.355003
20160813060000,0.0,56.014404,15.0,15.0,37.563,1.300682,1.3,54.700272,56.0,85.355003
20160813061500,0.0,56.644463,15.0,15.0,37.563,1.292654,1.3,55.510353,56.0,85.355003
20160813063000,2.22,56.644463,15.0,15.0,37.708928,1.288639,1.3,55.510353,56.0,85.355003
20160813064500,0.0,56.644463,15.0,15.0,37.708928,1.292654,1.3,54.952297,56.0,85.355003
20160813070000,0.0,56.644463,15.0,15.0,37.854856,1.288639,1.3,54.952297,56.0,85.355003
20160813071500,0.0,56.644463,15.0,15.0,38.000784,1.284625,1.3,54.952297,56.0,85.355003
20160813073000,0.0,56.644463,15.0,15.0,38.276949,1.292654,1.3,54.952297,56.0,85.355003
20160813074500,0.0,56.644463,15.0,15.0,38.717691,1.296668,1.3,54.952297,56.0,85.355003
20160813080000,0.0,56.644463,15.0,15.0,38.511532,1.292654,1.3,54.952297,56.0,85.355003
20160813081500,0.0,56.644463,15.0,15.0,38.365604,1.284625,1.3,54.952297,56.0,85.355003
20160813083000,0.0,56.644463,15.0,15.0,38.219676,1.296668,1.3,54.952297,56.0,85.355003
20160813084500,0.0,56.644463,15.0,15.0,38.219676,1.288639,1.3,54.952297,56.0,85.355003
20160813090000,0.0,56.644463,15.0,15.0,38.219676,1.292654,1.3,54.952297,56.0,85.355003
20160813091500,0.0,55.924393,15.0,15.0,38.423863,1.292654,1.3,54.952297,56.0,85.355003
20160813093000,0.0,55.924393,15.0,15.0,38.570777,1.296668,1.3,54.952297,56.0,85.355003
20160813094500,0.0,55.924393,15.0,15.0,38.570777,1.288639,1.3,54.952297,56.0,85.355003
20160813100000,0.0,55.924393,15.0,15.0,38.365604,1.284625,1.3,54.952297,56.0,85.355003
20160813101500,0.0,55.924393,15.0,15.0,38.219676,1.284625,1.3,54.952297,56.0,85.355003
20160813103000,0.0,55.924393,15.0,15.0,38.073748,1.356885,1.3,54.952297,56.0,85.355003
20160813104500,50.16,56.644463,15.0,15.0,38.073748,1.368928,1.3,56.50045,56.0,85.355003
20160813110000,28.184999,57.832584,15.0,15.0,38.073748,1.389,1.3,56.50045,56.0,85.355003
20160813111500,9.04,57.832584,15.0,15.0,38.073748,1.356885,1.3,56.50045,56.0,84.324997
20160813113000,7.545,56.104412,15.0,15.0,38.219676,1.35287,1.3,54.952297,56.0,84.324997
20160813114500,0.0,56.104412,15.0,15.0,38.365604,1.35287,1.3,54.952297,56.0,84.324997
20160813120000,0.0,56.104412,15.0,15.0,38.511532,1.368928,1.3,54.952297,56.0,84.324997
20160813121500,0.0,56.104412,15.0,15.0,38.65746,1.364914,1.3,54.952297,56.0,84.324997
20160813123000,0.0,56.104412,15.0,15.0,38.65746,1.35287,1.3,54.952297,56.0,84.324997
20160813124500,0.0,56.104412,15.0,15.0,38.730424,1.360899,1.3,54.952297,56.0,84.324997
20160813130000,0.0,56.104412,15.0,15.0,38.730424,1.35287,1.3,54.952297,56.0,84.324997
20160813131500,0.0,56.104412,15.0,15.0,38.450315,1.356885,1.3,54.952297,56.0,84.324997
20160813133000,0.0,56.104412,15.0,15.0,38.305373,1.360899,1.3,54.952297,56.0,84.324997
20160813134500,0.0,56.104412,15.0,15.0,38.015489,1.356885,1.3,54.952297,56.0,84.324997
20160813140000,23.145,57.454548,15.0,15.0,37.667346,1.35287,1.3,56.086411,56.0,84.324997
20160813141500,8.985,57.454548,15.0,15.0,37.870547,1.356885,1.3,56.086411,56.0,84.324997
20160813143000,0.0,56.464447,15.0,15.0,37.870547,1.364914,1.3,55.348335,56.0,84.324997
20160813144500,0.0,56.464447,15.0,15.0,37.667346,1.356885,1.3,55.348335,56.0,84.324997
20160813150000,0.0,56.464447,15.0,15.0,37.870547,1.35287,1.3,55.348335,56.0,84.324997
20160813151500,0.0,56.464447,15.0,15.0,38.015489,1.356885,1.3,55.348335,56.0,84.324997
20160813153000,0.0,56.464447,15.0,15.0,38.073748,1.356885,1.3,55.348335,56.0,84.324997
20160813154500,0.0,56.464447,15.0,15.0,38.219676,1.360899,1.3,55.348335,56.0,84.324997
20160813160000,0.0,56.464447,15.0,15.0,38.365604,1.360899,1.3,55.348335,56.0,84.324997
20160813161500,0.0,56.464447,15.0,15.0,38.511532,1.360899,1.3,55.348335,56.0,84.324997
20160813163000,0.0,56.464447,15.0,15.0,38.65746,1.356885,1.3,55.348335,56.0,84.324997
20160813164500,0.0,56.464447,15.0,15.0,38.876352,1.35287,1.3,55.348335,56.0,84.324997
20160813170000,0.0,56.464447,15.0,15.0,38.667728,1.35287,1.3,55.348335,56.0,84.324997
20160813171500,0.0,55.636368,15.0,15.0,38.667728,1.356885,1.3,54.610264,56.0,84.324997
20160813173000,0.0,55.636368,15.0,15.0,39.02228,1.356885,1.3,54.610264,56.0,84.324997
20160813174500,0.0,55.636368,15.0,15.0,39.314136,1.364914,1.3,54.610264,56.0,84.324997
20160813180000,0.0,55.636368,15.0,15.0,39.102554,1.292654,1.3,54.610264,56.0,84.324997
20160813181500,0.0,55.636368,15.0,15.0,38.890972,1.28061,1.3,54.610264,56.0,84.324997
20160813183000,0.0,55.636368,15.0,15.0,38.890972,1.292654,1.3,54.610264,56.0,84.324997
20160813184500,0.0,55.636368,15.0,15.0,38.890972,1.296668,1.3,54.610264,56.0,84.324997
20160813190000,41.66,56.554459,15.0,15.0,38.890972,1.300682,1.3,56.338436,56.0,84.324997
20160813191500,16.24,58.282631,15.0,15.0,38.957612,1.276596,1.3,56.338436,56.0,84.324997
20160813193000,16.495001,57.004501,15.0,15.0,38.957612,1.28061,1.3,55.690369,56.0,84.324997
20160813194500,0.0,55.726372,15.0,15.0,38.957612,1.268567,1.3,54.502251,56.0,84.324997
20160813200000,0.0,55.726372,15.0,15.0,38.81267,1.256523,1.3,54.502251,56.0,84.324997
20160813201500,8.275,60.190819,15.0,15.0,38.667728,1.236451,1.3,56.824486,56.0,84.324997
20160813203000,12.76,56.464447,15.0,15.0,38.667728,1.248495,1.3,55.186317,56.0,84.324997
20160813204500,6.59,57.832584,15.0,15.0,38.522786,1.240466,1.3,55.960396,56.0,84.324997
20160813210000,0.0,56.104412,15.0,15.0,38.522786,1.256523,1.3,54.610264,56.0,84.324997
20160813211500,0.0,56.104412,15.0,15.0,38.522786,1.260538,1.3,54.610264,56.0,84.324997
20160813213000,17.815001,57.544556,15.0,15.0,38.450315,1.272581,1.3,55.690369,56.0,84.324997
20160813214500,14.07,57.544556,15.0,15.0,38.450315,1.268567,1.3,55.690369,56.0,84.324997
20160813220000,10.795,57.544556,15.0,15.0,38.450315,1.272581,1.3,55.690369,56.0,84.324997
20160813221500,10.795,57.544556,15.0,15.0,38.450315,1.268567,1.3,55.690369,56.0,84.324997
20160813223000,0.0,55.924393,15.0,15.0,38.65746,1.268567,1.3,54.700272,56.0,84.324997
20160813224500,0.0,55.924393,15.0,15.0,38.450315,1.268567,1.3,54.700272,56.0,84.324997
20160813230000,0.0,55.924393,15.0,15.0,38.450315,1.268567,1.3,54.700272,56.0,84.324997
20160813231500,0.0,55.924393,15.0,15.0,38.65746,1.272581,1.3,54.700272,56.0,84.324997
20160813233000,0.0,55.924393,15.0,15.0,38.511532,1.264552,1.3,54.700272,56.0,84.324997
20160813234500,0.0,55.924393,15.0,15.0,38.511532,1.252509,1.3,54.700272,56.0,84.324997
20160814000000,0.0,55.924393,15.0,15.0,38.511532,1.24448,1.3,54.700272,56.0,84.324997
20160814001500,0.0,55.924393,15.0,15.0,38.511532,1.248495,1.3,54.700272,56.0,84.324997
20160814003000,0.0,55.924393,15.0,15.0,38.511532,1.268567,1.3,54.700272,56.0,84.324997
20160814004500,0.0,55.924393,15.0,15.0,38.511532,1.276596,1.3,54.088211,56.0,84.324997
20160814010000,0.0,55.924393,15.0,15.0,38.511532,1.28061,1.3,54.088211,56.0,84.324997
20160814011500,0.0,55.924393,15.0,15.0,38.511532,1.28061,1.3,54.088211,56.0,84.324997
20160814013000,0.0,55.924393,15.0,15.0,38.65746,1.268567,1.3,54.088211,56.0,84.324997
20160814014500,0.0,55.924393,15.0,15.0,38.511532,1.272581,1.3,54.088211,56.0,84.324997
20160814020000,0.0,55.924393,15.0,15.0,38.511532,1.264552,1.3,54.088211,56.0,84.324997
