PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160814021500,0.0,55.276329,15.0,15.0,38.365604,1.272581,1.3,54.088211,56.0,84.324997
20160814023000,0.0,55.276329,15.0,15.0,37.307456,1.276596,1.3,54.088211,56.0,84.324997
20160814024500,0.0,55.276329,15.0,15.0,37.36325,1.276596,1.3,54.088211,56.0,84.324997
20160814030000,0.0,55.276329,15.0,15.0,37.218308,1.272581,1.3,54.088211,56.0,84.324997
20160814031500,0.0,55.276329,15.0,15.0,37.000895,1.272581,1.3,54.088211,56.0,84.324997
20160814033000,0.0,55.276329,15.0,15.0,37.19818,1.264552,1.3,54.088211,56.0,84.324997
20160814034500,0.0,55.276329,15.0,15.0,36.711011,1.268567,1.3,54.088211,56.0,84.324997
20160814040000,0.0,55.276329,15.0,15.0,36.711011,1.268567,1.3,54.088211,56.0,84.324997
20160814041500,0.0,55.276329,15.0,15.0,36.348656,1.276596,1.3,54.088211,56.0,84.324997
20160814043000,0.0,55.276329,15.0,15.0,36.058772,1.28061,1.3,54.088211,56.0,84.324997
20160814044500,0.0,55.276329,15.0,15.0,36.058772,1.284625,1.3,54.088211,56.0,84.324997
20160814050000,0.0,55.276329,15.0,15.0,36.203714,1.284625,1.3,54.088211,56.0,84.324997
20160814051500,0.0,55.276329,15.0,15.0,36.058772,1.28061,1.3,54.088211,56.0,84.324997
20160814053000,0.0,55.276329,15.0,15.0,36.058772,1.284625,1.3,54.088211,56.0,84.324997
20160814054500,0.0,55.276329,15.0,15.0,36.203714,1.288639,1.3,54.088211,56.0,84.324997
20160814060000,0.0,55.276329,15.0,15.0,36.203714,1.288639,1.3,54.088211,56.0,84.324997
20160814061500,0.0,55.276329,15.0,15.0,36.395576,1.284625,1.3,54.088211,56.0,84.324997
20160814063000,0.0,55.276329,15.0,15.0,36.541504,1.284625,1.3,54.088211,56.0,84.324997
20160814064500,0.0,55.276329,15.0,15.0,36.687432,1.284625,1.3,54.088211,56.0,84.324997
20160814070000,0.0,55.276329,15.0,15.0,36.687432,1.276596,1.3,54.088211,56.0,84.324997
20160814071500,0.0,55.276329,15.0,15.0,36.541504,1.28061,1.3,54.088211,56.0,84.324997
20160814073000,0.0,55.276329,15.0,15.0,36.541504,1.284625,1.3,54.088211,56.0,84.324997
20160814074500,0.0,55.276329,15.0,15.0,36.687432,1.288639,1.3,54.088211,56.0,84.324997
20160814080000,0.0,55.276329,15.0,15.0,36.760396,1.28061,1.3,54.088211,56.0,84.324997
20160814081500,0.0,55.276329,15.0,15.0,36.906324,1.284625,1.3,54.088211,56.0,84.324997
20160814083000,0.0,55.276329,15.0,15.0,37.052252,1.292654,1.3,54.088211,56.0,84.324997
20160814084500,0.0,55.276329,15.0,15.0,37.344108,1.264552,1.3,54.088211,56.0,84.324997
20160814090000,0.0,55.276329,15.0,15.0,37.417072,1.292654,1.3,54.088211,56.0,84.324997
20160814091500,0.0,55.276329,15.0,15.0,38.056578,1.288639,1.3,54.700272,56.0,84.324997
20160814093000,0.0,55.276329,15.0,15.0,38.219676,1.292654,1.3,54.700272,56.0,84.324997
20160814094500,0.0,55.276329,15.0,15.0,38.65746,1.292654,1.3,54.700272,56.0,84.324997
20160814100000,0.0,55.276329,15.0,15.0,38.450315,1.292654,1.3,54.700272,56.0,84.324997
20160814101500,0.0,55.834385,15.0,15.0,38.450315,1.284625,1.3,54.700272,56.0,84.324997
20160814103000,0.0,55.834385,15.0,15.0,38.450315,1.340827,1.3,54.700272,56.0,84.324997
20160814104500,0.0,55.834385,15.0,15.0,39.314136,1.380971,1.3,54.700272,56.0,84.324997
20160814110000,0.0,55.834385,15.0,15.0,39.314136,1.389,1.3,54.700272,56.0,84.324997
20160814111500,0.0,55.834385,15.0,15.0,39.53721,1.384986,1.3,54.700272,56.0,84.324997
20160814113000,0.0,55.834385,15.0,15.0,39.53721,1.397029,1.3,54.700272,56.0,84.324997
20160814114500,0.0,55.834385,15.0,15.0,39.898664,1.376957,1.3,54.700272,56.0,84.324997
20160814120000,0.0,55.834385,15.0,15.0,39.898664,1.389,1.3,54.700272,56.0,84.324997
20160814121500,0.0,55.834385,15.0,15.0,40.037605,1.368928,1.3,55.312332,56.0,84.324997
20160814123000,0.0,55.834385,15.0,15.0,40.690422,1.368928,1.3,55.312332,56.0,84.324997
20160814124500,0.0,55.834385,15.0,15.0,41.094512,1.372943,1.3,55.312332,56.0,84.324997
20160814130000,0.0,55.834385,15.0,15.0,41.146685,1.372943,1.3,55.312332,56.0,84.324997
20160814131500,0.0,55.834385,15.0,15.0,40.93444,1.368928,1.3,55.312332,56.0,84.324997
20160814133000,0.0,55.834385,15.0,15.0,40.32788,1.364914,1.3,55.312332,56.0,84.324997
20160814134500,0.0,55.834385,15.0,15.0,40.33553,1.368928,1.3,55.312332,56.0,84.324997
20160814140000,0.0,55.834385,15.0,15.0,40.56486,1.368928,1.3,55.312332,56.0,84.324997
20160814141500,0.0,55.834385,15.0,15.0,40.774878,1.372943,1.3,55.312332,56.0,84.324997
20160814143000,0.0,55.834385,15.0,15.0,40.58934,1.35287,1.3,55.312332,56.0,84.324997
20160814144500,0.0,55.834385,15.0,15.0,40.58934,1.332798,1.3,55.312332,56.0,84.324997
20160814150000,0.0,55.834385,15.0,15.0,40.93444,1.312726,1.3,55.312332,56.0,84.324997
20160814151500,0.0,55.834385,15.0,15.0,40.736084,1.300682,1.3,55.312332,56.0,84.324997
20160814153000,0.0,55.834385,15.0,15.0,41.110356,1.292654,1.3,55.312332,56.0,84.324997
20160814154500,0.0,55.834385,15.0,15.0,41.315937,1.284625,1.3,55.312332,56.0,84.324997
20160814160000,0.0,55.834385,15.0,15.0,41.212322,1.284625,1.3,55.312332,56.0,84.324997
20160814161500,0.0,55.834385,15.0,15.0,41.212322,1.288639,1.3,56.086411,56.0,84.324997
20160814163000,0.0,55.834385,15.0,15.0,41.727099,1.28061,1.3,56.086411,56.0,84.324997
20160814164500,0.0,55.834385,15.0,15.0,41.937848,1.28061,1.3,56.086411,56.0,84.324997
20160814170000,0.0,56.464447,15.0,15.0,41.70301,1.268567,1.3,56.086411,56.0,84.324997
20160814171500,0.0,56.464447,15.0,15.0,42.165444,1.272581,1.3,56.086411,56.0,84.324997
20160814173000,0.0,56.464447,15.0,15.0,42.107185,1.256523,1.3,56.086411,56.0,84.324997
20160814174500,0.0,56.464447,15.0,15.0,41.648202,1.260538,1.3,56.086411,56.0,84.324997
20160814180000,0.0,56.464447,15.0,15.0,41.265056,1.252509,1.3,56.086411,56.0,84.324997
20160814181500,0.0,56.464447,15.0,15.0,41.785664,1.252509,1.3,56.086411,56.0,84.324997
20160814183000,0.0,56.464447,15.0,15.0,41.27376,1.260538,1.3,55.438347,56.0,84.324997
20160814184500,0.0,56.464447,15.0,15.0,41.142214,1.248495,1.3,55.438347,56.0,84.324997
20160814190000,0.0,56.464447,15.0,15.0,41.069828,1.248495,1.3,55.438347,56.0,84.324997
20160814191500,0.0,56.464447,15.0,15.0,41.34839,1.252509,1.3,55.438347,56.0,84.324997
20160814193000,0.0,56.464447,15.0,15.0,41.34839,1.248495,1.3,55.438347,56.0,84.324997
20160814194500,0.0,56.464447,15.0,15.0,41.34839,1.260538,1.3,55.438347,56.0,84.324997
20160814200000,0.0,56.464447,15.0,15.0,40.940186,1.268567,1.3,55.438347,56.0,84.324997
20160814201500,0.0,56.464447,15.0,15.0,40.72738,1.260538,1.3,54.826286,56.0,84.324997
20160814203000,0.0,56.464447,15.0,15.0,40.405043,1.256523,1.3,54.826286,56.0,84.324997
20160814204500,0.0,56.464447,15.0,15.0,40.33553,1.268567,1.3,54.826286,56.0,84.324997
20160814210000,0.0,56.464447,15.0,15.0,40.424848,1.268567,1.3,54.826286,56.0,84.324997
20160814211500,0.0,56.464447,15.0,15.0,40.424848,1.256523,1.3,54.826286,56.0,84.324997
20160814213000,0.0,56.464447,15.0,15.0,40.512194,1.268567,1.3,54.826286,56.0,84.324997
20160814214500,0.0,56.464447,15.0,15.0,40.371196,1.268567,1.3,54.826286,56.0,84.324997
20160814220000,0.0,56.464447,15.0,15.0,40.371196,1.272581,1.3,54.826286,56.0,84.324997
20160814221500,0.0,56.464447,15.0,15.0,40.159699,1.268567,1.3,54.826286,56.0,84.324997
20160814223000,0.0,55.834385,15.0,15.0,39.877703,1.272581,1.3,54.826286,56.0,84.324997
20160814224500,0.0,55.834385,15.0,15.0,39.736705,1.272581,1.3,54.826286,56.0,84.324997
20160814230000,0.0,55.834385,15.0,15.0,39.736705,1.272581,1.3,54.826286,56.0,84.324997
20160814231500,0.0,55.834385,15.0,15.0,39.745664,1.256523,1.3,54.826286,56.0,84.324997
20160814233000,0.0,55.834385,15.0,15.0,39.461696,1.256523,1.3,54.826286,56.0,84.324997
20160814234500,0.0,55.834385,15.0,15.0,39.319712,1.268567,1.3,54.250225,56.0,84.324997
20160815000000,0.0,55.834385,15.0,15.0,39.319712,1.264552,1.3,54.250225,56.0,84.324997
20160815001500,0.0,55.834385,15.0,15.0,39.39424,1.260538,1.3,54.250225,56.0,84.324997
20160815003000,0.0,55.834385,15.0,15.0,39.106736,1.268567,1.3,54.250225,56.0,84.324997
20160815004500,0.0,55.834385,15.0,15.0,39.179785,1.272581,1.3,54.250225,56.0,84.324997
20160815010000,0.0,55.834385,15.0,15.0,39.179785,1.268567,1.3,54.250225,56.0,84.324997
20160815011500,0.0,55.834385,15.0,15.0,39.036815,1.260538,1.3,54.250225,56.0,84.324997
20160815013000,37.174999,60.550858,15.0,15.0,39.036815,1.248495,1.3,58.228622,56.0,84.324997
20160815014500,7.55,58.192619,15.0,15.0,38.750875,1.268567,1.3,55.852386,56.0,84.324997
20160815020000,4.98,58.192619,15.0,15.0,38.750875,1.260538,1.3,55.852386,56.0,84.324997
20160815021500,0.0,56.19442,15.0,15.0,38.67939,1.276596,1.3,54.862289,56.0,84.324997
20160815023000,0.0,56.19442,15.0,15.0,38.53642,1.276596,1.3,54.862289,56.0,84.324997
20160815024500,0.0,56.19442,15.0,15.0,38.39345,1.264552,1.3,54.862289,56.0,84.324997
20160815030000,28.945,61.198921,15.0,15.0,38.39345,1.256523,1.3,58.066605,56.0,84.324997
20160815031500,9.685,56.554459,15.0,15.0,38.60306,1.264552,1.3,55.240326,56.0,84.324997
20160815033000,6.155,56.554459,15.0,15.0,38.60306,1.268567,1.3,55.240326,56.0,84.324997
20160815034500,0.0,56.554459,15.0,15.0,38.60306,1.272581,1.3,54.574257,56.0,84.324997
20160815040000,0.0,55.546356,15.0,15.0,38.459104,1.28061,1.3,54.574257,56.0,84.324997
20160815041500,15.995,58.012604,15.0,15.0,38.459104,1.264552,1.3,56.248428,56.0,84.324997
20160815043000,16.985001,56.374439,15.0,15.0,38.315148,1.28061,1.3,55.186317,56.0,84.324997
20160815044500,0.0,55.726372,15.0,15.0,38.315148,1.268567,1.3,55.186317,56.0,84.324997
20160815050000,0.0,55.726372,15.0,15.0,38.315148,1.272581,1.3,54.502251,56.0,84.324997
20160815051500,13.595,60.910892,15.0,15.0,38.315148,1.256523,1.3,57.634563,56.0,84.324997
20160815053000,8.71,58.192619,15.0,15.0,38.522786,1.268567,1.3,56.014404,56.0,84.324997
20160815054500,10.135,56.734474,15.0,15.0,38.522786,1.252509,1.3,55.312332,56.0,84.324997
20160815060000,0.0,56.734474,15.0,15.0,38.522786,1.272581,1.3,55.312332,56.0,84.324997
20160815061500,0.0,56.104412,15.0,15.0,38.522786,1.256523,1.3,54.538254,56.0,84.324997
20160815063000,0.0,56.104412,15.0,15.0,38.522786,1.248495,1.3,54.538254,56.0,86.305
20160815064500,0.0,56.104412,15.0,15.0,38.522786,1.300682,1.3,55.150314,56.0,86.305
20160815070000,0.0,56.104412,15.0,15.0,38.522786,1.340827,1.3,55.150314,56.0,86.305
20160815071500,0.0,56.104412,15.0,15.0,38.667728,1.348856,1.3,55.150314,56.0,86.305
20160815073000,0.0,56.104412,15.0,15.0,38.667728,1.376957,1.3,55.150314,56.0,86.305
20160815074500,0.0,56.104412,15.0,15.0,38.81267,1.384986,1.3,55.150314,56.0,86.305
20160815080000,0.0,56.104412,15.0,15.0,39.314136,1.356885,1.3,55.150314,56.0,86.305
20160815081500,0.0,56.104412,15.0,15.0,39.824884,1.344841,1.3,55.150314,56.0,86.305
20160815083000,0.0,56.104412,15.0,15.0,40.043776,1.340827,1.3,55.150314,56.0,86.305
20160815084500,0.0,56.104412,15.0,15.0,40.700452,1.31674,1.3,55.150314,56.0,86.305
20160815090000,0.0,56.104412,15.0,15.0,41.138236,1.328784,1.3,55.924393,56.0,86.305
20160815091500,0.0,56.824486,15.0,15.0,41.94084,1.308711,1.3,55.924393,56.0,86.305
20160815093000,0.0,56.824486,15.0,15.0,42.073865,1.304697,1.3,55.924393,56.0,86.305
20160815094500,0.0,56.824486,15.0,15.0,42.633828,1.256523,1.3,55.924393,56.0,86.305
20160815100000,0.0,56.824486,15.0,15.0,41.656277,1.224408,1.3,55.924393,56.0,86.305
20160815101500,15.31,57.454548,15.0,15.0,41.727099,1.224408,1.3,56.572456,56.0,86.305
20160815103000,71.154999,57.454548,15.0,15.0,41.824628,1.228422,1.3,56.572456,56.0,87.620003
20160815104500,100.0,57.454548,15.0,15.0,42.322473,1.216379,1.3,56.572456,56.0,87.620003
20160815110000,100.0,57.454548,15.0,15.0,42.407184,1.232437,1.3,56.572456,56.0,88.760002
20160815111500,100.0,57.454548,15.0,15.0,42.107185,1.228422,1.3,56.572456,56.0,88.760002
20160815113000,100.0,57.454548,15.0,15.0,42.107185,1.232437,1.3,56.572456,56.0,88.760002
20160815114500,100.0,57.454548,15.0,15.0,42.371348,1.224408,1.3,57.472549,56.0,88.760002
20160815120000,100.0,57.454548,15.0,15.0,42.433874,1.232437,1.3,57.472549,56.0,88.760002
20160815121500,100.0,57.454548,15.0,15.0,43.015121,1.224408,1.3,57.472549,56.0,89.985001
20160815123000,100.0,57.454548,15.0,15.0,42.480539,1.220393,1.3,57.472549,56.0,89.985001
20160815124500,100.0,57.454548,15.0,15.0,42.237728,1.236451,1.3,57.472549,56.0,89.985001
20160815130000,100.0,57.454548,15.0,15.0,42.4862,1.240466,1.3,57.472549,56.0,89.985001
20160815131500,100.0,57.454548,15.0,15.0,42.274125,1.256523,1.3,57.472549,56.0,89.985001
20160815133000,100.0,57.454548,15.0,15.0,42.672554,1.252509,1.3,57.472549,56.0,89.985001
20160815134500,100.0,57.454548,15.0,15.0,42.82875,1.240466,1.3,57.472549,56.0,89.985001
20160815140000,100.0,57.454548,15.0,15.0,42.82875,1.232437,1.3,57.472549,56.0,89.985001
20160815141500,100.0,58.282631,15.0,15.0,42.210851,1.228422,1.3,58.192619,56.0,89.985001
20160815143000,100.0,58.912693,15.0,15.0,42.24446,1.312726,1.3,58.80468,56.0,92.834999
20160815144500,100.0,58.912693,15.0,15.0,42.113152,1.304697,1.3,58.80468,56.0,92.834999
20160815150000,100.0,58.912693,15.0,15.0,42.113152,1.31674,1.3,58.80468,56.0,92.834999
20160815151500,100.0,58.192619,15.0,15.0,42.233444,1.31674,1.3,58.80468,56.0,92.834999
20160815153000,100.0,58.192619,15.0,15.0,41.833536,1.344841,1.3,58.80468,56.0,92.834999
20160815154500,100.0,58.192619,15.0,15.0,41.654577,1.380971,1.3,58.80468,56.0,92.834999
20160815160000,100.0,58.192619,15.0,15.0,42.474028,1.364914,1.3,58.80468,56.0,92.834999
20160815161500,100.0,58.192619,15.0,15.0,42.353736,1.35287,1.3,58.80468,56.0,92.834999
20160815163000,100.0,58.192619,15.0,15.0,41.90888,1.340827,1.3,58.80468,56.0,92.834999
20160815164500,100.0,58.912693,15.0,15.0,41.695513,1.324769,1.3,58.80468,56.0,92.834999
20160815170000,100.0,58.912693,15.0,15.0,41.91466,1.368928,1.3,58.80468,56.0,92.834999
20160815171500,100.0,58.912693,15.0,15.0,42.892126,1.393015,1.3,58.80468,56.0,91.760002
20160815173000,100.0,58.912693,15.0,15.0,43.090312,1.376957,1.3,58.156616,56.0,91.760002
20160815174500,100.0,57.832584,15.0,15.0,42.692206,1.376957,1.3,58.156616,56.0,89.885002
20160815180000,100.0,57.832584,15.0,15.0,41.50768,1.372943,1.3,57.472549,56.0,89.885002
20160815181500,100.0,57.832584,15.0,15.0,40.436306,1.384986,1.3,57.472549,56.0,88.014999
20160815183000,100.0,57.832584,15.0,15.0,40.761856,1.384986,1.3,56.896492,56.0,88.014999
20160815184500,100.0,57.094509,15.0,15.0,41.142214,1.389,1.3,56.896492,56.0,88.014999
20160815190000,100.0,57.094509,15.0,15.0,41.265056,1.376957,1.3,56.896492,56.0,88.014999
20160815191500,100.0,57.094509,15.0,15.0,41.265056,1.384986,1.3,56.896492,56.0,88.014999
20160815193000,100.0,57.094509,15.0,15.0,41.517064,1.397029,1.3,56.176422,56.0,86.870003
20160815194500,100.0,57.094509,15.0,15.0,41.189219,1.368928,1.3,56.176422,56.0,86.870003
20160815200000,100.0,57.094509,15.0,15.0,41.058081,1.397029,1.3,56.176422,56.0,86.870003
20160815201500,100.0,56.464447,15.0,15.0,40.976328,1.384986,1.3,55.600361,56.0,86.870003
20160815203000,100.0,56.464447,15.0,15.0,40.9562,1.376957,1.3,55.600361,56.0,86.870003
20160815204500,93.294998,56.464447,15.0,15.0,40.490315,1.376957,1.3,55.600361,56.0,86.870003
20160815210000,80.18,56.464447,15.0,15.0,40.462792,1.380971,1.3,55.600361,56.0,86.870003
20160815211500,22.360001,56.464447,15.0,15.0,40.498866,1.393015,1.3,55.600361,56.0,86.870003
20160815213000,19.514999,56.464447,15.0,15.0,40.32788,1.380971,1.3,55.600361,56.0,86.870003
20160815214500,15.23,56.464447,15.0,15.0,40.32788,1.384986,1.3,55.600361,56.0,86.870003
20160815220000,12.45,56.464447,15.0,15.0,40.123778,1.389,1.3,55.600361,56.0,86.870003
20160815221500,0.0,56.464447,15.0,15.0,40.219505,1.384986,1.3,55.600361,56.0,86.870003
20160815223000,0.0,56.464447,15.0,15.0,40.31326,1.376957,1.3,55.600361,56.0,86.870003
20160815224500,0.0,56.464447,15.0,15.0,40.31326,1.376957,1.3,55.600361,56.0,86.870003
20160815230000,0.0,56.464447,15.0,15.0,40.17522,1.380971,1.3,55.600361,56.0,86.870003
20160815231500,0.0,56.464447,15.0,15.0,40.405043,1.380971,1.3,55.600361,56.0,86.870003
20160815233000,0.12,56.464447,15.0,15.0,40.56486,1.380971,1.3,55.600361,56.0,86.870003
20160815234500,0.0,56.464447,15.0,15.0,40.56486,1.376957,1.3,55.600361,56.0,86.870003
20160816000000,0.0,56.464447,15.0,15.0,40.424848,1.384986,1.3,55.600361,56.0,86.870003
20160816001500,0.0,56.464447,15.0,15.0,40.057478,1.360899,1.3,55.600361,56.0,86.870003
20160816003000,0.0,56.464447,15.0,15.0,39.918452,1.368928,1.3,55.600361,56.0,86.870003
20160816004500,0.0,56.464447,15.0,15.0,39.779426,1.364914,1.3,55.600361,56.0,86.870003
20160816010000,0.0,56.464447,15.0,15.0,39.709913,1.364914,1.3,54.952297,56.0,86.870003
20160816011500,0.0,56.464447,15.0,15.0,39.654782,1.364914,1.3,54.952297,56.0,86.870003
20160816013000,0.0,55.834385,15.0,15.0,39.292835,1.372943,1.3,54.952297,56.0,86.870003
20160816014500,0.0,55.834385,15.0,15.0,38.93286,1.368928,1.3,54.952297,56.0,86.870003
20160816020000,0.0,55.834385,15.0,15.0,38.94527,1.364914,1.3,54.952297,56.0,86.870003
20160816021500,0.0,55.834385,15.0,15.0,39.024728,1.376957,1.3,54.952297,56.0,86.870003
20160816023000,0.0,55.834385,15.0,15.0,39.243212,1.368928,1.3,54.952297,56.0,86.870003
20160816024500,0.0,55.834385,15.0,15.0,38.884716,1.376957,1.3,54.952297,56.0,86.870003
20160816030000,0.0,55.834385,15.0,15.0,38.961216,1.376957,1.3,54.952297,56.0,86.870003
20160816031500,0.0,55.834385,15.0,15.0,38.961216,1.376957,1.3,54.952297,56.0,86.870003
20160816033000,0.0,55.834385,15.0,15.0,38.749719,1.380971,1.3,54.952297,56.0,86.870003
20160816034500,0.0,55.834385,15.0,15.0,38.749719,1.393015,1.3,54.952297,56.0,86.870003
20160816040000,0.0,55.834385,15.0,15.0,38.964752,1.368928,1.3,54.952297,56.0,86.870003
20160816041500,0.0,55.834385,15.0,15.0,38.822768,1.380971,1.3,54.952297,56.0,86.870003
20160816043000,0.0,55.834385,15.0,15.0,38.822768,1.384986,1.3,54.952297,56.0,86.870003
20160816044500,0.0,55.834385,15.0,15.0,39.036815,1.372943,1.3,54.952297,56.0,86.870003
20160816050000,0.0,55.834385,15.0,15.0,39.036815,1.380971,1.3,54.952297,56.0,86.870003
20160816051500,0.0,55.834385,15.0,15.0,39.036815,1.380971,1.3,54.952297,56.0,86.870003
20160816053000,0.0,55.834385,15.0,15.0,39.036815,1.376957,1.3,54.952297,56.0,86.870003
20160816054500,0.0,55.834385,15.0,15.0,39.036815,1.384986,1.3,54.952297,56.0,86.870003
20160816060000,0.0,55.834385,15.0,15.0,38.893845,1.380971,1.3,54.952297,56.0,86.870003
20160816061500,0.0,55.834385,15.0,15.0,38.893845,1.380971,1.3,54.952297,56.0,86.870003
20160816063000,19.155001,57.36454,15.0,15.0,38.893845,1.384986,1.3,55.798382,56.0,86.870003
20160816064500,6.245,56.19442,15.0,15.0,38.750875,1.384986,1.3,55.024303,56.0,86.870003
20160816070000,0.0,56.19442,15.0,15.0,38.67939,1.348856,1.3,55.024303,56.0,86.870003
20160816071500,0.0,56.19442,15.0,15.0,38.67939,1.356885,1.3,55.024303,56.0,86.870003
20160816073000,0.0,55.546356,15.0,15.0,39.106906,1.312726,1.3,54.37624,56.0,86.870003
20160816074500,0.0,55.546356,15.0,15.0,39.250862,1.344841,1.3,54.37624,56.0,86.870003
20160816080000,0.0,56.19442,15.0,15.0,39.394818,1.356885,1.3,55.024303,56.0,86.870003
20160816081500,0.0,56.19442,15.0,15.0,39.898664,1.344841,1.3,55.024303,56.0,86.870003
20160816083000,0.0,56.19442,15.0,15.0,40.186576,1.340827,1.3,55.024303,56.0,86.870003
20160816084500,0.0,56.19442,15.0,15.0,40.690422,1.304697,1.3,55.024303,56.0,86.870003
20160816090000,0.0,56.19442,15.0,15.0,40.906356,1.312726,1.3,55.690369,56.0,86.870003
20160816091500,0.0,57.184517,15.0,15.0,41.324335,1.300682,1.3,55.690369,56.0,86.870003
20160816093000,0.0,56.19442,15.0,15.0,41.753245,1.260538,1.3,55.690369,56.0,86.870003
20160816094500,0.0,56.19442,15.0,15.0,41.894974,1.272581,1.3,55.690369,56.0,86.870003
20160816100000,0.0,56.19442,15.0,15.0,42.073355,1.272581,1.3,55.690369,56.0,86.870003
20160816101500,0.0,56.19442,15.0,15.0,41.68856,1.284625,1.3,56.338436,56.0,87.809998
20160816103000,0.86,57.184517,15.0,15.0,42.096764,1.292654,1.3,56.338436,56.0,87.809998
20160816104500,25.290001,57.184517,15.0,15.0,42.660178,1.300682,1.3,56.338436,56.0,87.809998
20160816110000,74.209999,57.184517,15.0,15.0,42.87652,1.232437,1.3,56.338436,56.0,87.809998
20160816111500,100.0,57.184517,15.0,15.0,42.566576,1.272581,1.3,56.338436,56.0,87.809998
20160816113000,100.0,57.184517,15.0,15.0,42.56304,1.272581,1.3,56.338436,56.0,87.809998
20160816114500,100.0,57.184517,15.0,15.0,42.353345,1.256523,1.3,56.338436,56.0,87.809998
20160816120000,100.0,57.184517,15.0,15.0,42.607733,1.240466,1.3,57.148514,56.0,87.809998
20160816121500,100.0,57.184517,15.0,15.0,42.634678,1.268567,1.3,57.148514,56.0,87.809998
20160816123000,100.0,57.184517,15.0,15.0,42.781184,1.360899,1.3,57.148514,56.0,87.809998
20160816124500,100.0,57.184517,15.0,15.0,42.7599,1.312726,1.3,57.148514,56.0,87.809998
20160816130000,100.0,57.184517,15.0,15.0,42.921026,1.31674,1.3,57.148514,56.0,87.809998
20160816131500,100.0,57.184517,15.0,15.0,42.82875,1.304697,1.3,56.446445,56.0,87.809998
20160816133000,100.0,57.184517,15.0,15.0,43.761676,1.308711,1.3,56.446445,56.0,87.809998
20160816134500,100.0,57.184517,15.0,15.0,40.809014,1.292654,1.3,56.446445,56.0,87.809998
20160816140000,100.0,57.184517,15.0,15.0,41.19998,1.276596,1.3,56.446445,56.0,87.809998
20160816141500,100.0,57.184517,15.0,15.0,41.669656,1.28061,1.3,56.446445,56.0,87.809998
20160816143000,100.0,57.184517,15.0,15.0,41.669656,1.284625,1.3,56.446445,56.0,87.809998
20160816144500,100.0,57.184517,15.0,15.0,41.08931,1.288639,1.3,56.446445,56.0,87.809998
20160816150000,100.0,56.104412,15.0,15.0,40.756535,1.288639,1.3,55.690369,56.0,87.809998
20160816151500,100.0,56.104412,15.0,15.0,40.490315,1.308711,1.3,55.690369,56.0,87.809998
20160816153000,100.0,56.104412,15.0,15.0,40.730984,1.332798,1.3,55.690369,56.0,87.809998
20160816154500,100.0,56.104412,15.0,15.0,40.976328,1.384986,1.3,56.572456,56.0,87.809998
20160816160000,100.0,56.734474,15.0,15.0,41.069828,1.384986,1.3,56.572456,56.0,87.809998
20160816161500,100.0,56.734474,15.0,15.0,41.203584,1.389,1.3,56.572456,56.0,87.809998
20160816163000,100.0,56.734474,15.0,15.0,42.17102,1.368928,1.3,56.572456,56.0,86.525002
20160816164500,100.0,56.014404,15.0,15.0,41.55443,1.364914,1.3,55.852386,56.0,86.525002
20160816170000,100.0,56.014404,15.0,15.0,41.288125,1.376957,1.3,55.852386,56.0,86.525002
20160816171500,100.0,56.014404,15.0,15.0,41.55443,1.372943,1.3,55.852386,56.0,86.525002
20160816173000,100.0,56.014404,15.0,15.0,41.411375,1.384986,1.3,55.852386,56.0,86.525002
20160816174500,100.0,55.366337,15.0,15.0,40.755515,1.376957,1.3,55.852386,56.0,85.434998
20160816180000,100.0,56.554459,15.0,15.0,40.755515,1.380971,1.3,55.852386,56.0,85.434998
20160816181500,100.0,56.554459,15.0,15.0,41.653778,1.384986,1.3,55.852386,56.0,85.434998
20160816183000,100.0,56.554459,15.0,15.0,41.208599,1.368928,1.3,55.852386,56.0,84.355003
20160816184500,65.815002,56.554459,15.0,15.0,41.570886,1.376957,1.3,55.852386,56.0,84.355003
20160816190000,15.375,56.554459,15.0,15.0,41.306638,1.380971,1.3,55.852386,56.0,84.355003
20160816191500,0.0,56.554459,15.0,15.0,40.9562,1.397029,1.3,55.852386,56.0,84.355003
20160816193000,0.0,56.554459,15.0,15.0,40.86508,1.364914,1.3,55.852386,56.0,84.355003
20160816194500,0.0,56.554459,15.0,15.0,41.590045,1.364914,1.3,55.852386,56.0,84.355003
20160816200000,0.0,56.554459,15.0,15.0,41.69366,1.292654,1.3,55.276329,56.0,84.355003
20160816201500,0.0,55.924393,15.0,15.0,41.178883,1.276596,1.3,55.276329,56.0,84.355003
20160816203000,0.0,55.924393,15.0,15.0,40.973302,1.28061,1.3,55.276329,56.0,84.355003
20160816204500,0.0,55.924393,15.0,15.0,40.7964,1.28061,1.3,55.276329,56.0,84.355003
20160816210000,0.0,55.924393,15.0,15.0,40.7964,1.284625,1.3,55.276329,56.0,84.355003
20160816211500,0.0,55.924393,15.0,15.0,40.58934,1.276596,1.3,55.276329,56.0,84.355003
20160816213000,0.0,55.924393,15.0,15.0,39.851642,1.272581,1.3,54.664268,56.0,84.355003
20160816214500,0.0,55.924393,15.0,15.0,39.83012,1.264552,1.3,54.664268,56.0,84.355003
20160816220000,0.0,55.924393,15.0,15.0,39.55404,1.268567,1.3,54.664268,56.0,84.355003
20160816221500,0.0,55.924393,15.0,15.0,39.20894,1.28061,1.3,54.664268,56.0,84.355003
20160816223000,0.0,55.276329,15.0,15.0,38.93286,1.272581,1.3,54.664268,56.0,84.355003
20160816224500,0.0,55.834385,15.0,15.0,38.806244,1.288639,1.3,54.664268,56.0,84.355003
20160816230000,0.0,55.834385,15.0,15.0,38.884716,1.284625,1.3,54.664268,56.0,84.355003
20160816231500,0.0,55.834385,15.0,15.0,39.243212,1.276596,1.3,54.664268,56.0,84.355003
20160816233000,0.0,55.834385,15.0,15.0,39.243212,1.28061,1.3,54.664268,56.0,84.355003
20160816234500,0.0,55.834385,15.0,15.0,39.38421,1.268567,1.3,54.664268,56.0,84.355003
20160817000000,0.0,55.834385,15.0,15.0,39.60368,1.284625,1.3,54.664268,56.0,84.355003
20160817001500,0.0,55.834385,15.0,15.0,39.60368,1.28061,1.3,54.664268,56.0,84.355003
20160817003000,0.0,55.834385,15.0,15.0,39.82315,1.28061,1.3,54.664268,56.0,84.355003
20160817004500,0.0,55.834385,15.0,15.0,39.82315,1.264552,1.3,54.664268,56.0,84.355003
20160817010000,0.0,55.186317,15.0,15.0,39.82315,1.268567,1.3,54.664268,56.0,84.355003
20160817011500,0.0,55.186317,15.0,15.0,38.961216,1.232437,1.3,53.674168,56.0,82.095001
20160817013000,0.0,55.186317,15.0,15.0,37.904632,1.264552,1.3,53.674168,56.0,84.690002
20160817014500,0.0,55.186317,15.0,15.0,37.692234,1.28061,1.3,53.674168,56.0,84.690002
20160817020000,20.115,56.464447,15.0,15.0,37.621735,1.300682,1.3,55.186317,56.0,84.690002
20160817021500,1.33,57.094509,15.0,15.0,37.621735,1.308711,1.3,55.186317,56.0,84.690002
20160817023000,0.0,55.366337,15.0,15.0,37.402928,1.300682,1.3,54.214222,56.0,84.690002
20160817024500,0.0,55.366337,15.0,15.0,37.402928,1.304697,1.3,54.214222,56.0,84.690002
20160817030000,0.0,55.366337,15.0,15.0,37.607115,1.300682,1.3,54.214222,56.0,84.690002
20160817031500,0.0,55.366337,15.0,15.0,37.544912,1.292654,1.3,54.214222,56.0,84.690002
20160817033000,0.0,55.366337,15.0,15.0,37.544912,1.296668,1.3,54.214222,56.0,84.690002
20160817034500,0.0,55.366337,15.0,15.0,37.544912,1.296668,1.3,54.214222,56.0,84.690002
20160817040000,17.1,56.374439,15.0,15.0,37.750085,1.296668,1.3,55.024303,56.0,84.690002
20160817041500,0.0,56.374439,15.0,15.0,37.893055,1.308711,1.3,54.412243,56.0,84.690002
20160817043000,0.0,55.456345,15.0,15.0,38.036025,1.300682,1.3,54.412243,56.0,84.690002
20160817044500,0.0,55.456345,15.0,15.0,38.036025,1.288639,1.3,54.412243,56.0,84.690002
20160817050000,0.0,55.456345,15.0,15.0,38.10751,1.304697,1.3,54.412243,56.0,84.690002
20160817051500,0.0,55.456345,15.0,15.0,38.459104,1.304697,1.3,54.412243,56.0,84.690002
20160817053000,0.0,55.456345,15.0,15.0,38.60306,1.292654,1.3,54.412243,56.0,84.690002
20160817054500,0.0,56.104412,15.0,15.0,39.102554,1.300682,1.3,54.412243,56.0,84.690002
20160817060000,0.0,56.104412,15.0,15.0,39.319967,1.300682,1.3,54.412243,56.0,84.690002
20160817061500,0.0,56.104412,15.0,15.0,39.824884,1.288639,1.3,54.412243,56.0,84.690002
20160817063000,0.0,56.104412,15.0,15.0,39.609851,1.292654,1.3,54.412243,56.0,84.690002
20160817064500,0.0,56.104412,15.0,15.0,39.970812,1.288639,1.3,54.412243,56.0,84.690002
20160817070000,0.0,56.104412,15.0,15.0,40.043776,1.288639,1.3,54.412243,56.0,84.690002
20160817071500,0.0,56.104412,15.0,15.0,40.189704,1.320755,1.3,54.412243,56.0,84.690002
20160817073000,0.0,56.104412,15.0,15.0,40.335632,1.272581,1.3,54.412243,56.0,84.690002
20160817074500,0.0,56.104412,15.0,15.0,40.48156,1.256523,1.3,54.412243,56.0,84.690002
20160817080000,0.0,56.104412,15.0,15.0,40.48156,1.256523,1.3,54.412243,56.0,84.690002
20160817081500,0.0,56.104412,15.0,15.0,40.700452,1.272581,1.3,54.412243,56.0,84.690002
20160817083000,0.0,56.104412,15.0,15.0,40.700452,1.256523,1.3,55.024303,56.0,84.690002
20160817084500,0.0,56.104412,15.0,15.0,40.992308,1.260538,1.3,55.024303,56.0,84.690002
20160817090000,0.0,56.104412,15.0,15.0,41.284164,1.240466,1.3,55.024303,56.0,84.690002
20160817091500,0.0,56.104412,15.0,15.0,41.94084,1.232437,1.3,55.024303,56.0,84.690002
20160817093000,0.0,56.734474,15.0,15.0,42.30566,1.232437,1.3,55.924393,56.0,85.974998
20160817094500,0.0,56.734474,15.0,15.0,42.871046,1.228422,1.3,55.924393,56.0,85.974998
20160817100000,1.51,56.734474,15.0,15.0,43.137674,1.224408,1.3,55.924393,56.0,87.150002
20160817101500,32.049999,56.734474,15.0,15.0,43.437248,1.20835,1.3,56.662468,56.0,87.150002
20160817103000,88.445,56.734474,15.0,15.0,42.65994,1.272581,1.3,56.662468,56.0,87.150002
20160817104500,100.0,56.734474,15.0,15.0,42.913172,1.276596,1.3,56.662468,56.0,87.150002
20160817110000,100.0,56.734474,15.0,15.0,43.30322,1.268567,1.3,56.662468,56.0,87.150002
20160817111500,100.0,57.544556,15.0,15.0,43.278808,1.224408,1.3,56.662468,56.0,88.779999
20160817113000,100.0,57.544556,15.0,15.0,43.35218,1.232437,1.3,57.508553,56.0,88.779999
20160817114500,100.0,57.544556,15.0,15.0,43.486684,1.240466,1.3,57.508553,56.0,88.779999
20160817120000,100.0,57.544556,15.0,15.0,42.885955,1.232437,1.3,57.508553,56.0,88.779999
20160817121500,100.0,57.544556,15.0,15.0,43.00419,1.220393,1.3,57.508553,56.0,88.779999
20160817123000,100.0,57.544556,15.0,15.0,42.87601,1.228422,1.3,57.508553,56.0,88.779999
20160817124500,100.0,57.544556,15.0,15.0,42.509456,1.240466,1.3,57.508553,56.0,88.779999
20160817130000,100.0,57.544556,15.0,15.0,42.509456,1.248495,1.3,57.508553,56.0,88.779999
20160817131500,100.0,58.192619,15.0,15.0,42.947733,1.240466,1.3,57.508553,56.0,88.779999
20160817133000,100.0,58.192619,15.0,15.0,42.488988,1.256523,1.3,57.508553,56.0,90.195
20160817134500,100.0,58.192619,15.0,15.0,42.916912,1.224408,1.3,57.508553,56.0,90.195
20160817140000,100.0,58.192619,15.0,15.0,42.24446,1.232437,1.3,57.508553,56.0,91.480003
20160817141500,100.0,58.192619,15.0,15.0,43.8547,1.252509,1.3,57.508553,56.0,91.480003
20160817143000,100.0,58.192619,15.0,15.0,42.781184,1.236451,1.3,58.192619,56.0,91.480003
20160817144500,100.0,58.192619,15.0,15.0,42.339456,1.248495,1.3,58.192619,56.0,91.480003
20160817150000,100.0,58.192619,15.0,15.0,42.654976,1.260538,1.3,58.192619,56.0,91.480003
20160817151500,100.0,58.192619,15.0,15.0,43.072955,1.256523,1.3,58.192619,56.0,91.480003
20160817153000,100.0,58.192619,15.0,15.0,42.767125,1.304697,1.3,58.192619,56.0,91.480003
20160817154500,100.0,58.192619,15.0,15.0,42.952,1.312726,1.3,57.112511,56.0,91.480003
20160817160000,100.0,58.192619,15.0,15.0,43.231616,1.368928,1.3,57.112511,56.0,91.480003
20160817161500,100.0,58.192619,15.0,15.0,40.998071,1.380971,1.3,57.112511,56.0,91.480003
20160817163000,100.0,57.544556,15.0,15.0,40.471632,1.360899,1.3,57.112511,56.0,91.480003
20160817164500,100.0,57.544556,15.0,15.0,40.50944,1.389,1.3,57.112511,56.0,91.480003
20160817170000,100.0,57.544556,15.0,15.0,40.635648,1.368928,1.3,57.958595,56.0,91.480003
20160817171500,100.0,58.192619,15.0,15.0,41.519104,1.368928,1.3,57.958595,56.0,91.480003
20160817173000,100.0,58.192619,15.0,15.0,42.61965,1.364914,1.3,57.958595,56.0,91.480003
20160817174500,100.0,58.192619,15.0,15.0,43.144287,1.368928,1.3,57.958595,56.0,91.480003
20160817180000,100.0,58.192619,15.0,15.0,43.542716,1.389,1.3,57.958595,56.0,91.480003
20160817181500,100.0,58.192619,15.0,15.0,42.885955,1.376957,1.3,57.958595,56.0,91.480003
20160817183000,100.0,57.544556,15.0,15.0,42.692206,1.384986,1.3,56.9865,56.0,89.705002
20160817184500,100.0,57.544556,15.0,15.0,42.433874,1.348856,1.3,56.9865,56.0,89.705002
20160817190000,100.0,57.544556,15.0,15.0,42.304708,1.380971,1.3,56.9865,56.0,89.705002
20160817191500,100.0,57.544556,15.0,15.0,42.500599,1.393015,1.3,56.9865,56.0,88.290001
20160817193000,100.0,57.544556,15.0,15.0,42.627878,1.376957,1.3,56.284431,56.0,88.290001
20160817194500,100.0,57.544556,15.0,15.0,42.42041,1.393015,1.3,56.284431,56.0,88.290001
20160817200000,100.0,57.544556,15.0,15.0,42.15419,1.380971,1.3,56.284431,56.0,88.290001
20160817201500,100.0,57.544556,15.0,15.0,41.849686,1.389,1.3,56.284431,56.0,87.004997
20160817203000,100.0,56.374439,15.0,15.0,41.824628,1.368928,1.3,56.284431,56.0,87.004997
20160817204500,100.0,56.374439,15.0,15.0,41.452991,1.360899,1.3,56.284431,56.0,87.004997
20160817210000,100.0,56.374439,15.0,15.0,41.55562,1.372943,1.3,56.284431,56.0,87.004997
20160817211500,100.0,56.374439,15.0,15.0,41.21052,1.380971,1.3,55.690369,56.0,87.004997
20160817213000,77.660004,56.374439,15.0,15.0,40.93444,1.368928,1.3,55.690369,56.0,87.004997
20160817214500,37.790001,56.374439,15.0,15.0,40.219505,1.384986,1.3,55.690369,56.0,87.004997
20160817220000,0.0,56.374439,15.0,15.0,40.082451,1.368928,1.3,55.690369,56.0,87.004997
20160817221500,0.0,56.374439,15.0,15.0,39.87687,1.364914,1.3,55.690369,56.0,87.004997
20160817223000,0.0,56.374439,15.0,15.0,39.87687,1.364914,1.3,55.690369,56.0,87.004997
20160817224500,0.0,56.374439,15.0,15.0,39.83012,1.356885,1.3,55.690369,56.0,87.004997
20160817230000,0.0,56.374439,15.0,15.0,39.83012,1.368928,1.3,55.690369,56.0,87.004997
20160817231500,0.0,56.374439,15.0,15.0,39.69208,1.364914,1.3,55.690369,56.0,87.004997
20160817233000,0.0,56.374439,15.0,15.0,39.779426,1.360899,1.3,55.024303,56.0,87.004997
20160817234500,0.0,56.374439,15.0,15.0,39.709913,1.356885,1.3,55.024303,56.0,87.004997
20160818000000,0.0,56.374439,15.0,15.0,39.709913,1.360899,1.3,55.024303,56.0,87.004997
20160818001500,0.0,56.374439,15.0,15.0,39.709913,1.360899,1.3,55.024303,56.0,87.004997
20160818003000,0.0,56.374439,15.0,15.0,39.570887,1.368928,1.3,55.024303,56.0,87.004997
20160818004500,0.0,56.374439,15.0,15.0,39.292835,1.372943,1.3,55.024303,56.0,87.004997
20160818010000,0.0,56.374439,15.0,15.0,39.51477,1.380971,1.3,55.024303,56.0,87.004997
20160818011500,0.0,56.374439,15.0,15.0,39.304752,1.368928,1.3,55.024303,56.0,87.004997
20160818013000,0.0,56.374439,15.0,15.0,39.304752,1.372943,1.3,55.024303,56.0,87.004997
20160818014500,0.0,56.374439,15.0,15.0,39.38421,1.376957,1.3,55.024303,56.0,87.004997
20160818020000,0.0,56.374439,15.0,15.0,39.243212,1.360899,1.3,55.024303,56.0,87.004997
20160818021500,0.0,56.374439,15.0,15.0,39.243212,1.368928,1.3,55.024303,56.0,87.004997
20160818023000,0.0,56.374439,15.0,15.0,39.243212,1.376957,1.3,55.024303,56.0,87.004997
20160818024500,0.0,56.374439,15.0,15.0,39.243212,1.380971,1.3,55.024303,56.0,87.004997
20160818030000,0.0,56.374439,15.0,15.0,39.102214,1.380971,1.3,55.024303,56.0,87.004997
20160818031500,0.0,56.374439,15.0,15.0,39.102214,1.35287,1.3,55.024303,56.0,87.004997
20160818033000,0.0,56.374439,15.0,15.0,39.177728,1.372943,1.3,55.024303,56.0,87.004997
20160818034500,0.0,56.374439,15.0,15.0,39.177728,1.368928,1.3,55.024303,56.0,87.004997
20160818040000,0.0,56.374439,15.0,15.0,39.177728,1.372943,1.3,55.024303,56.0,87.004997
20160818041500,0.0,56.374439,15.0,15.0,39.177728,1.372943,1.3,55.024303,56.0,87.004997
20160818043000,0.0,55.636368,15.0,15.0,39.177728,1.364914,1.3,55.024303,56.0,87.004997
20160818044500,0.0,55.636368,15.0,15.0,39.39424,1.372943,1.3,55.024303,56.0,87.004997
20160818050000,0.0,55.636368,15.0,15.0,39.036815,1.376957,1.3,55.024303,56.0,87.004997
20160818051500,0.0,55.636368,15.0,15.0,39.179785,1.376957,1.3,55.024303,56.0,87.004997
20160818053000,0.0,55.636368,15.0,15.0,39.179785,1.380971,1.3,55.024303,56.0,87.004997
20160818054500,0.0,55.636368,15.0,15.0,39.322755,1.368928,1.3,55.024303,56.0,87.004997
20160818060000,0.0,55.636368,15.0,15.0,39.322755,1.376957,1.3,55.024303,56.0,87.004997
20160818061500,0.0,55.636368,15.0,15.0,39.322755,1.372943,1.3,55.024303,56.0,87.004997
20160818063000,0.0,55.636368,15.0,15.0,39.538774,1.376957,1.3,55.024303,56.0,87.004997
20160818064500,0.0,55.636368,15.0,15.0,39.538774,1.380971,1.3,55.024303,56.0,87.004997
20160818070000,0.0,56.19442,15.0,15.0,39.538774,1.376957,1.3,55.024303,56.0,87.004997
20160818071500,0.0,56.19442,15.0,15.0,39.538774,1.372943,1.3,55.024303,56.0,87.004997
20160818073000,0.0,56.19442,15.0,15.0,39.610752,1.340827,1.3,55.024303,56.0,87.004997
20160818074500,0.0,56.19442,15.0,15.0,39.754708,1.340827,1.3,55.024303,56.0,87.004997
20160818080000,0.0,56.19442,15.0,15.0,39.898664,1.344841,1.3,55.024303,56.0,87.004997
20160818081500,0.0,56.19442,15.0,15.0,40.407032,1.336812,1.3,55.024303,56.0,87.004997
20160818083000,0.0,56.19442,15.0,15.0,40.624445,1.31674,1.3,55.024303,56.0,87.004997
20160818084500,0.0,56.19442,15.0,15.0,41.131742,1.288639,1.3,55.024303,56.0,87.004997
20160818090000,0.0,56.19442,15.0,15.0,41.421626,1.284625,1.3,55.924393,56.0,87.004997
20160818091500,0.0,56.19442,15.0,15.0,42.073865,1.264552,1.3,55.924393,56.0,87.004997
20160818093000,0.0,56.19442,15.0,15.0,42.073865,1.256523,1.3,55.924393,56.0,87.004997
20160818094500,0.0,57.004501,15.0,15.0,42.777784,1.224408,1.3,55.924393,56.0,87.004997
20160818100000,20.895,57.004501,15.0,15.0,42.897005,1.216379,1.3,56.572456,56.0,87.004997
20160818101500,91.589996,57.004501,15.0,15.0,43.332154,1.216379,1.3,56.572456,56.0,87.004997
20160818103000,100.0,57.004501,15.0,15.0,42.79798,1.216379,1.3,56.572456,56.0,89.445
20160818104500,100.0,57.922592,15.0,15.0,42.913172,1.248495,1.3,57.436546,56.0,89.445
20160818110000,100.0,57.184517,15.0,15.0,42.809472,1.264552,1.3,57.436546,56.0,89.445
20160818111500,100.0,57.184517,15.0,15.0,43.010616,1.324769,1.3,57.436546,56.0,89.445
20160818113000,100.0,57.184517,15.0,15.0,42.886295,1.324769,1.3,57.436546,56.0,89.445
20160818114500,100.0,58.192619,15.0,15.0,43.09072,1.312726,1.3,57.436546,56.0,89.445
20160818120000,100.0,58.192619,15.0,15.0,43.282412,1.31674,1.3,57.436546,56.0,89.445
20160818121500,100.0,58.192619,15.0,15.0,42.907392,1.31674,1.3,57.436546,56.0,89.445
20160818123000,100.0,58.192619,15.0,15.0,42.548318,1.312726,1.3,57.436546,56.0,89.445
20160818124500,100.0,58.192619,15.0,15.0,42.366724,1.312726,1.3,57.436546,56.0,89.445
20160818130000,100.0,57.544556,15.0,15.0,42.488988,1.296668,1.3,57.436546,56.0,89.445
20160818131500,100.0,57.544556,15.0,15.0,42.82875,1.304697,1.3,57.436546,56.0,89.445
20160818133000,100.0,57.544556,15.0,15.0,42.82875,1.300682,1.3,57.436546,56.0,89.445
20160818134500,100.0,57.544556,15.0,15.0,42.767125,1.296668,1.3,57.436546,56.0,89.445
20160818140000,100.0,57.544556,15.0,15.0,41.84275,1.272581,1.3,56.410442,56.0,89.445
20160818141500,100.0,57.544556,15.0,15.0,41.785664,1.284625,1.3,56.410442,56.0,89.445
20160818143000,100.0,57.544556,15.0,15.0,41.395208,1.268567,1.3,56.410442,56.0,89.445
20160818144500,100.0,57.544556,15.0,15.0,39.850554,1.256523,1.3,56.410442,56.0,89.445
20160818150000,100.0,57.544556,15.0,15.0,40.140115,1.308711,1.3,56.410442,56.0,89.445
20160818151500,100.0,57.544556,15.0,15.0,39.485751,1.312726,1.3,56.410442,56.0,89.445
20160818153000,100.0,57.544556,15.0,15.0,39.87687,1.312726,1.3,56.410442,56.0,89.445
20160818154500,100.0,56.914494,15.0,15.0,39.96816,1.320755,1.3,56.410442,56.0,89.445
20160818160000,100.0,56.914494,15.0,15.0,40.196504,1.348856,1.3,56.410442,56.0,89.445
20160818161500,100.0,56.914494,15.0,15.0,40.424848,1.35287,1.3,56.410442,56.0,89.445
20160818163000,100.0,56.914494,15.0,15.0,40.284836,1.372943,1.3,56.410442,56.0,89.445
20160818164500,100.0,56.104412,15.0,15.0,39.918452,1.384986,1.3,56.410442,56.0,89.445
20160818170000,100.0,56.104412,15.0,15.0,39.918452,1.368928,1.3,55.798382,56.0,88.415001
20160818171500,100.0,56.824486,15.0,15.0,40.144824,1.376957,1.3,55.798382,56.0,88.415001
20160818173000,100.0,56.824486,15.0,15.0,40.144824,1.372943,1.3,55.798382,56.0,88.415001
20160818174500,100.0,56.824486,15.0,15.0,40.56486,1.380971,1.3,55.798382,56.0,88.415001
20160818180000,100.0,56.824486,15.0,15.0,40.634866,1.376957,1.3,55.798382,56.0,87.470001
20160818181500,100.0,56.824486,15.0,15.0,40.774878,1.397029,1.3,55.798382,56.0,87.470001
20160818183000,100.0,56.824486,15.0,15.0,40.91489,1.380971,1.3,55.798382,56.0,87.470001
20160818184500,97.220001,56.824486,15.0,15.0,41.194914,1.356885,1.3,55.798382,56.0,86.260002
20160818190000,46.904999,56.104412,15.0,15.0,41.194914,1.368928,1.3,55.150314,56.0,86.260002
20160818191500,0.0,56.104412,15.0,15.0,41.054902,1.368928,1.3,55.150314,56.0,86.260002
20160818193000,0.0,56.104412,15.0,15.0,40.683095,1.364914,1.3,55.150314,56.0,86.260002
20160818194500,0.0,56.104412,15.0,15.0,40.544069,1.364914,1.3,55.150314,56.0,86.260002
20160818200000,0.0,56.104412,15.0,15.0,40.405043,1.372943,1.3,55.150314,56.0,86.260002
20160818201500,0.0,56.104412,15.0,15.0,40.424848,1.372943,1.3,55.150314,56.0,86.260002
20160818203000,0.0,56.104412,15.0,15.0,40.144824,1.372943,1.3,55.150314,56.0,86.260002
20160818204500,0.0,56.104412,15.0,15.0,40.159699,1.376957,1.3,55.150314,56.0,86.260002
20160818210000,0.0,56.104412,15.0,15.0,40.159699,1.360899,1.3,55.150314,56.0,86.260002
20160818211500,0.0,56.104412,15.0,15.0,40.018701,1.368928,1.3,55.150314,56.0,86.260002
20160818213000,0.0,56.104412,15.0,15.0,40.018701,1.368928,1.3,55.150314,56.0,86.260002
20160818214500,0.0,56.104412,15.0,15.0,39.736705,1.372943,1.3,55.150314,56.0,86.260002
20160818220000,0.0,56.104412,15.0,15.0,39.736705,1.368928,1.3,55.150314,56.0,86.260002
20160818221500,0.0,56.104412,15.0,15.0,39.816656,1.368928,1.3,55.150314,56.0,86.260002
20160818223000,0.0,56.104412,15.0,15.0,39.595707,1.368928,1.3,55.150314,56.0,86.260002
20160818224500,0.0,56.104412,15.0,15.0,39.745664,1.376957,1.3,55.150314,56.0,86.260002
20160818230000,0.0,56.104412,15.0,15.0,39.745664,1.376957,1.3,55.150314,56.0,86.260002
20160818231500,0.0,56.104412,15.0,15.0,39.745664,1.380971,1.3,55.150314,56.0,86.260002
20160818233000,0.0,56.104412,15.0,15.0,39.60368,1.372943,1.3,55.150314,56.0,86.260002
20160818234500,0.0,56.104412,15.0,15.0,39.82315,1.364914,1.3,55.150314,56.0,86.260002
20160819000000,0.0,56.104412,15.0,15.0,39.96612,1.376957,1.3,55.150314,56.0,86.260002
20160819001500,0.0,56.104412,15.0,15.0,39.96612,1.356885,1.3,55.150314,56.0,86.260002
20160819003000,0.0,56.104412,15.0,15.0,39.96612,1.344841,1.3,55.150314,56.0,86.260002
20160819004500,0.0,56.104412,15.0,15.0,39.96612,1.344841,1.3,55.150314,56.0,86.260002
20160819010000,0.0,56.104412,15.0,15.0,39.96612,1.340827,1.3,55.150314,56.0,86.260002
20160819011500,0.0,56.104412,15.0,15.0,39.96612,1.340827,1.3,55.150314,56.0,86.260002
20160819013000,0.0,56.104412,15.0,15.0,39.96612,1.344841,1.3,55.150314,56.0,86.260002
20160819014500,0.0,56.104412,15.0,15.0,39.96612,1.35287,1.3,55.150314,56.0,86.260002
20160819020000,0.0,56.104412,15.0,15.0,39.82315,1.35287,1.3,55.150314,56.0,86.260002
20160819021500,0.0,56.104412,15.0,15.0,39.68018,1.344841,1.3,55.150314,56.0,86.260002
20160819023000,0.0,56.104412,15.0,15.0,39.53721,1.340827,1.3,55.150314,56.0,86.260002
20160819024500,0.0,56.104412,15.0,15.0,39.53721,1.336812,1.3,55.150314,56.0,86.260002
20160819030000,0.0,56.104412,15.0,15.0,39.53721,1.344841,1.3,55.150314,56.0,86.260002
20160819031500,0.0,56.104412,15.0,15.0,39.53721,1.348856,1.3,55.150314,56.0,86.260002
20160819033000,0.0,56.104412,15.0,15.0,39.39424,1.336812,1.3,55.150314,56.0,86.260002
20160819034500,0.0,56.104412,15.0,15.0,39.39424,1.344841,1.3,55.150314,56.0,86.260002
20160819040000,0.0,56.104412,15.0,15.0,39.322755,1.344841,1.3,55.150314,56.0,86.260002
20160819041500,0.0,56.104412,15.0,15.0,39.322755,1.348856,1.3,55.150314,56.0,86.260002
20160819043000,0.0,56.104412,15.0,15.0,39.179785,1.344841,1.3,55.150314,56.0,86.260002
20160819044500,0.0,56.104412,15.0,15.0,39.179785,1.348856,1.3,55.150314,56.0,86.260002
20160819050000,0.0,56.104412,15.0,15.0,39.036815,1.348856,1.3,55.150314,56.0,86.260002
20160819051500,0.0,56.104412,15.0,15.0,39.250862,1.35287,1.3,54.502251,56.0,86.260002
20160819053000,0.0,56.104412,15.0,15.0,38.893845,1.356885,1.3,54.502251,56.0,86.260002
20160819054500,0.0,56.104412,15.0,15.0,38.893845,1.35287,1.3,54.502251,56.0,86.260002
20160819060000,0.0,56.104412,15.0,15.0,38.750875,1.35287,1.3,54.502251,56.0,86.260002
20160819061500,0.0,56.104412,15.0,15.0,38.96295,1.360899,1.3,54.502251,56.0,86.260002
20160819063000,0.0,56.104412,15.0,15.0,38.96295,1.35287,1.3,54.502251,56.0,86.260002
20160819064500,0.0,56.104412,15.0,15.0,38.67939,1.35287,1.3,54.502251,56.0,86.260002
20160819070000,0.0,56.104412,15.0,15.0,38.890972,1.380971,1.3,54.502251,56.0,85.074997
20160819071500,0.0,56.104412,15.0,15.0,38.67939,1.368928,1.3,54.502251,56.0,85.074997
20160819073000,0.0,56.104412,15.0,15.0,38.890972,1.35287,1.3,54.502251,56.0,85.074997
20160819074500,0.0,56.104412,15.0,15.0,38.96295,1.35287,1.3,54.502251,56.0,85.074997
20160819080000,0.0,56.104412,15.0,15.0,39.319967,1.336812,1.3,54.502251,56.0,85.074997
20160819081500,0.0,56.104412,15.0,15.0,39.754793,1.212365,1.3,55.150314,56.0,85.074997
20160819083000,0.0,56.104412,15.0,15.0,39.972206,1.256523,1.3,55.150314,56.0,86.945
20160819084500,0.0,56.104412,15.0,15.0,40.84638,1.28061,1.3,55.150314,56.0,86.945
20160819090000,0.0,56.104412,15.0,15.0,41.284164,1.256523,1.3,55.150314,56.0,86.945
20160819091500,0.0,56.104412,15.0,15.0,41.71151,1.264552,1.3,55.150314,56.0,86.945
20160819093000,0.0,56.104412,15.0,15.0,41.84207,1.232437,1.3,55.762375,56.0,86.945
20160819094500,0.0,56.104412,15.0,15.0,42.53958,1.24448,1.3,55.762375,56.0,86.945
20160819100000,0.0,56.104412,15.0,15.0,42.656336,1.232437,1.3,55.762375,56.0,86.945
20160819101500,0.0,56.104412,15.0,15.0,43.085076,1.228422,1.3,55.762375,56.0,86.945
20160819103000,0.0,56.104412,15.0,15.0,42.164798,1.248495,1.3,55.762375,56.0,86.945
20160819104500,0.0,56.104412,15.0,15.0,42.457555,1.236451,1.3,55.762375,56.0,86.945
20160819110000,0.0,56.104412,15.0,15.0,41.648202,1.240466,1.3,55.762375,56.0,86.945
20160819111500,0.0,56.104412,15.0,15.0,42.107185,1.240466,1.3,56.338436,56.0,86.945
20160819113000,37.625,56.824486,15.0,15.0,42.760002,1.256523,1.3,56.338436,56.0,86.945
20160819114500,87.555,56.824486,15.0,15.0,41.519104,1.24448,1.3,56.338436,56.0,86.945
20160819120000,100.0,56.824486,15.0,15.0,41.77152,1.256523,1.3,56.338436,56.0,86.945
20160819121500,100.0,56.824486,15.0,15.0,42.08704,1.236451,1.3,56.338436,56.0,86.945
20160819123000,100.0,56.824486,15.0,15.0,41.632902,1.232437,1.3,56.338436,56.0,86.945
20160819124500,100.0,56.824486,15.0,15.0,42.071179,1.224408,1.3,56.338436,56.0,86.945
20160819130000,100.0,56.824486,15.0,15.0,42.528768,1.228422,1.3,56.9865,56.0,86.945
20160819131500,100.0,57.454548,15.0,15.0,41.150816,1.268567,1.3,56.9865,56.0,86.945
20160819133000,100.0,57.454548,15.0,15.0,41.816536,1.276596,1.3,56.9865,56.0,86.945
20160819134500,100.0,57.454548,15.0,15.0,41.847017,1.260538,1.3,56.9865,56.0,86.945
20160819140000,100.0,57.454548,15.0,15.0,41.812422,1.252509,1.3,56.9865,56.0,86.945
20160819141500,100.0,57.454548,15.0,15.0,41.415965,1.248495,1.3,56.9865,56.0,86.945
20160819143000,100.0,57.454548,15.0,15.0,41.296659,1.240466,1.3,56.9865,56.0,86.945
20160819144500,100.0,57.454548,15.0,15.0,41.415965,1.24448,1.3,56.9865,56.0,86.945
20160819150000,100.0,57.454548,15.0,15.0,42.24446,1.248495,1.3,56.9865,56.0,86.945
20160819151500,100.0,57.454548,15.0,15.0,41.71423,1.240466,1.3,57.598564,56.0,86.945
20160819153000,100.0,57.454548,15.0,15.0,41.67224,1.252509,1.3,57.598564,56.0,86.945
20160819154500,100.0,57.454548,15.0,15.0,41.227384,1.228422,1.3,57.598564,56.0,86.945
20160819160000,100.0,57.454548,15.0,15.0,41.274304,1.240466,1.3,57.598564,56.0,86.945
20160819161500,100.0,57.454548,15.0,15.0,41.274304,1.24448,1.3,57.598564,56.0,86.945
20160819163000,100.0,57.454548,15.0,15.0,41.274304,1.232437,1.3,57.598564,56.0,86.945
20160819164500,100.0,57.454548,15.0,15.0,41.725739,1.248495,1.3,56.950497,56.0,86.945
20160819170000,100.0,57.454548,15.0,15.0,41.816536,1.236451,1.3,56.950497,56.0,86.945
20160819171500,100.0,57.454548,15.0,15.0,41.84275,1.236451,1.3,56.950497,56.0,86.945
20160819173000,100.0,57.454548,15.0,15.0,41.7195,1.240466,1.3,56.950497,56.0,86.945
20160819174500,100.0,57.454548,15.0,15.0,41.678666,1.288639,1.3,56.950497,56.0,86.945
20160819180000,100.0,57.454548,15.0,15.0,41.820735,1.288639,1.3,56.950497,56.0,86.945
20160819181500,100.0,57.454548,15.0,15.0,41.897728,1.284625,1.3,56.950497,56.0,86.945
20160819183000,100.0,57.454548,15.0,15.0,42.03536,1.296668,1.3,56.950497,56.0,86.945
20160819184500,100.0,57.454548,15.0,15.0,41.908166,1.328784,1.3,56.950497,56.0,86.945
20160819190000,100.0,57.454548,15.0,15.0,42.04284,1.35287,1.3,56.950497,56.0,86.945
20160819191500,100.0,57.454548,15.0,15.0,41.723461,1.384986,1.3,56.950497,56.0,86.945
20160819193000,100.0,57.454548,15.0,15.0,41.52536,1.376957,1.3,56.284431,56.0,86.945
20160819194500,100.0,57.454548,15.0,15.0,41.320357,1.372943,1.3,56.284431,56.0,86.945
20160819200000,100.0,57.454548,15.0,15.0,41.306638,1.376957,1.3,56.284431,56.0,86.945
