PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160819201500,100.0,56.824486,15.0,15.0,41.08931,1.368928,1.3,56.284431,56.0,86.945
20160819203000,100.0,56.824486,15.0,15.0,40.9562,1.372943,1.3,56.284431,56.0,86.945
20160819204500,100.0,56.824486,15.0,15.0,40.86508,1.364914,1.3,56.284431,56.0,86.945
20160819210000,100.0,56.824486,15.0,15.0,40.730984,1.348856,1.3,56.284431,56.0,86.945
20160819211500,100.0,56.824486,15.0,15.0,40.701489,1.344841,1.3,56.284431,56.0,86.945
20160819213000,100.0,56.824486,15.0,15.0,40.736084,1.35287,1.3,56.284431,56.0,86.945
20160819214500,100.0,56.824486,15.0,15.0,40.836248,1.35287,1.3,55.690369,56.0,86.945
20160819220000,100.0,56.824486,15.0,15.0,40.699194,1.356885,1.3,55.690369,56.0,86.945
20160819221500,78.364998,56.824486,15.0,15.0,40.93444,1.360899,1.3,55.690369,56.0,86.945
20160819223000,33.52,56.19442,15.0,15.0,40.7964,1.360899,1.3,55.690369,56.0,86.945
20160819224500,0.0,56.19442,15.0,15.0,40.72738,1.356885,1.3,55.690369,56.0,86.945
20160819230000,0.0,56.19442,15.0,15.0,40.72738,1.356885,1.3,55.690369,56.0,86.945
20160819231500,0.0,56.19442,15.0,15.0,40.683095,1.340827,1.3,55.690369,56.0,86.945
20160819233000,0.0,56.19442,15.0,15.0,40.774878,1.368928,1.3,55.114311,56.0,86.945
20160819234500,0.0,56.19442,15.0,15.0,40.774878,1.372943,1.3,55.114311,56.0,86.945
20160820000000,0.0,56.19442,15.0,15.0,40.405043,1.372943,1.3,55.114311,56.0,86.945
20160820001500,0.0,56.19442,15.0,15.0,40.33553,1.380971,1.3,55.114311,56.0,86.945
20160820003000,0.0,56.19442,15.0,15.0,40.196504,1.376957,1.3,55.114311,56.0,86.945
20160820004500,0.0,56.19442,15.0,15.0,40.057478,1.372943,1.3,55.690369,56.0,86.945
20160820010000,0.0,56.19442,15.0,15.0,39.918452,1.364914,1.3,55.06031,56.0,86.945
20160820011500,0.0,56.19442,15.0,15.0,40.004812,1.216379,1.3,54.502251,56.0,81.790001
20160820013000,0.0,56.19442,15.0,15.0,40.004812,1.204336,1.3,54.502251,56.0,81.790001
20160820014500,0.0,56.19442,15.0,15.0,40.004812,1.216379,1.3,54.502251,56.0,81.790001
20160820020000,0.0,56.19442,15.0,15.0,40.004812,1.216379,1.3,54.502251,56.0,83.184998
20160820021500,0.0,56.19442,15.0,15.0,39.779426,1.228422,1.3,54.502251,56.0,83.184998
20160820023000,0.0,56.19442,15.0,15.0,39.709913,1.216379,1.3,54.502251,56.0,83.184998
20160820024500,0.0,56.19442,15.0,15.0,39.794794,1.216379,1.3,54.502251,56.0,83.184998
20160820030000,0.0,56.19442,15.0,15.0,39.654782,1.240466,1.3,54.502251,56.0,83.184998
20160820031500,0.0,56.19442,15.0,15.0,39.51477,1.224408,1.3,54.502251,56.0,83.184998
20160820033000,0.0,55.456345,15.0,15.0,39.51477,1.232437,1.3,54.502251,56.0,83.184998
20160820034500,0.0,56.104412,15.0,15.0,39.525208,1.240466,1.3,54.502251,56.0,83.184998
20160820040000,0.0,56.104412,15.0,15.0,39.38421,1.232437,1.3,54.502251,56.0,83.184998
20160820041500,0.0,56.104412,15.0,15.0,39.243212,1.248495,1.3,54.502251,56.0,83.184998
20160820043000,0.0,55.276329,15.0,15.0,39.461696,1.248495,1.3,54.502251,56.0,83.184998
20160820044500,0.0,55.276329,15.0,15.0,39.461696,1.248495,1.3,54.502251,56.0,83.184998
20160820050000,0.0,55.276329,15.0,15.0,39.461696,1.272581,1.3,54.502251,56.0,83.184998
20160820051500,0.0,56.014404,15.0,15.0,39.60368,1.220393,1.3,54.502251,56.0,84.474998
20160820053000,0.0,56.014404,15.0,15.0,39.102214,1.228422,1.3,54.502251,56.0,84.474998
20160820054500,0.0,56.014404,15.0,15.0,38.961216,1.224408,1.3,54.502251,56.0,84.474998
20160820060000,0.0,56.014404,15.0,15.0,38.890717,1.228422,1.3,54.502251,56.0,84.474998
20160820061500,0.0,56.014404,15.0,15.0,38.822768,1.236451,1.3,54.502251,56.0,84.474998
20160820063000,0.0,56.014404,15.0,15.0,38.822768,1.220393,1.3,54.502251,56.0,84.474998
20160820064500,0.0,56.014404,15.0,15.0,38.680784,1.240466,1.3,54.502251,56.0,84.474998
20160820070000,0.0,56.014404,15.0,15.0,38.893845,1.248495,1.3,54.502251,56.0,84.474998
20160820071500,0.0,56.014404,15.0,15.0,38.893845,1.248495,1.3,54.502251,56.0,84.474998
20160820073000,0.0,56.014404,15.0,15.0,38.893845,1.232437,1.3,54.502251,56.0,84.474998
20160820074500,0.0,56.014404,15.0,15.0,39.179785,1.248495,1.3,54.502251,56.0,84.474998
20160820080000,0.0,56.014404,15.0,15.0,39.322755,1.248495,1.3,54.502251,56.0,84.474998
20160820081500,0.0,56.014404,15.0,15.0,39.754708,1.248495,1.3,54.502251,56.0,84.474998
20160820083000,0.0,56.014404,15.0,15.0,40.04262,1.248495,1.3,55.06031,56.0,84.474998
20160820084500,0.0,56.014404,15.0,15.0,40.690422,1.24448,1.3,55.06031,56.0,84.474998
20160820090000,0.0,56.014404,15.0,15.0,41.050312,1.24448,1.3,55.06031,56.0,84.474998
20160820091500,0.0,56.014404,15.0,15.0,41.48218,1.232437,1.3,55.762375,56.0,84.474998
20160820093000,0.0,56.014404,15.0,15.0,41.610275,1.212365,1.3,55.762375,56.0,84.474998
20160820094500,0.0,56.014404,15.0,15.0,41.894974,1.224408,1.3,55.762375,56.0,84.474998
20160820100000,0.0,56.014404,15.0,15.0,42.525028,1.232437,1.3,55.762375,56.0,85.550003
20160820101500,0.0,56.014404,15.0,15.0,41.937848,1.224408,1.3,55.762375,56.0,85.550003
20160820103000,0.0,56.014404,15.0,15.0,41.451495,1.232437,1.3,55.762375,56.0,85.550003
20160820104500,0.0,56.734474,15.0,15.0,41.785664,1.228422,1.3,55.762375,56.0,85.550003
20160820110000,0.0,56.734474,15.0,15.0,41.723461,1.224408,1.3,55.762375,56.0,85.550003
20160820111500,13.845,56.734474,15.0,15.0,41.780972,1.236451,1.3,56.536453,56.0,85.550003
20160820113000,60.825001,56.734474,15.0,15.0,41.382458,1.236451,1.3,56.536453,56.0,85.550003
20160820114500,100.0,57.36454,15.0,15.0,41.897728,1.24448,1.3,56.536453,56.0,85.550003
20160820120000,100.0,57.36454,15.0,15.0,41.820735,1.276596,1.3,56.536453,56.0,87.695
20160820121500,100.0,57.36454,15.0,15.0,41.802902,1.288639,1.3,57.112511,56.0,87.695
20160820123000,100.0,57.36454,15.0,15.0,42.113492,1.296668,1.3,57.112511,56.0,87.695
20160820124500,100.0,57.36454,15.0,15.0,41.966,1.28061,1.3,57.112511,56.0,87.695
20160820130000,100.0,57.36454,15.0,15.0,42.08925,1.276596,1.3,57.112511,56.0,87.695
20160820131500,100.0,57.36454,15.0,15.0,42.122196,1.276596,1.3,57.112511,56.0,87.695
20160820133000,100.0,57.36454,15.0,15.0,41.69213,1.288639,1.3,57.112511,56.0,87.695
20160820134500,100.0,57.36454,15.0,15.0,41.4356,1.272581,1.3,57.112511,56.0,87.695
20160820140000,100.0,57.36454,15.0,15.0,42.113152,1.272581,1.3,57.112511,56.0,87.695
20160820141500,100.0,57.36454,15.0,15.0,42.072148,1.260538,1.3,57.112511,56.0,87.695
20160820143000,100.0,57.36454,15.0,15.0,41.90888,1.268567,1.3,57.112511,56.0,87.695
20160820144500,100.0,57.36454,15.0,15.0,41.802307,1.256523,1.3,57.796581,56.0,87.695
20160820150000,100.0,57.36454,15.0,15.0,42.20468,1.256523,1.3,57.796581,56.0,87.695
20160820151500,100.0,57.36454,15.0,15.0,42.20468,1.248495,1.3,57.796581,56.0,87.695
20160820153000,100.0,57.36454,15.0,15.0,42.08636,1.256523,1.3,57.796581,56.0,87.695
20160820154500,100.0,57.36454,15.0,15.0,42.534174,1.264552,1.3,57.796581,56.0,87.695
20160820160000,100.0,57.36454,15.0,15.0,42.474028,1.260538,1.3,57.796581,56.0,87.695
20160820161500,100.0,57.36454,15.0,15.0,42.353736,1.256523,1.3,57.796581,56.0,87.695
20160820163000,100.0,57.36454,15.0,15.0,42.488988,1.264552,1.3,57.796581,56.0,87.695
20160820164500,100.0,57.36454,15.0,15.0,40.90316,1.256523,1.3,57.796581,56.0,87.695
20160820170000,100.0,57.36454,15.0,15.0,41.543822,1.260538,1.3,57.112511,56.0,87.695
20160820171500,100.0,57.36454,15.0,15.0,41.84275,1.248495,1.3,57.112511,56.0,87.695
20160820173000,100.0,57.36454,15.0,15.0,41.7195,1.256523,1.3,57.112511,56.0,87.695
20160820174500,100.0,57.36454,15.0,15.0,41.927138,1.248495,1.3,57.112511,56.0,87.695
20160820180000,100.0,57.36454,15.0,15.0,41.802902,1.264552,1.3,57.112511,56.0,87.695
20160820181500,100.0,57.36454,15.0,15.0,42.213248,1.260538,1.3,57.112511,56.0,87.695
20160820183000,100.0,57.36454,15.0,15.0,42.08704,1.268567,1.3,57.112511,56.0,87.695
20160820184500,100.0,57.36454,15.0,15.0,41.632902,1.28061,1.3,57.112511,56.0,87.695
20160820190000,100.0,57.36454,15.0,15.0,41.632902,1.284625,1.3,57.112511,56.0,87.695
20160820191500,100.0,57.36454,15.0,15.0,41.897728,1.292654,1.3,57.112511,56.0,87.695
20160820193000,100.0,57.36454,15.0,15.0,41.77152,1.288639,1.3,56.50045,56.0,87.695
20160820194500,100.0,57.36454,15.0,15.0,41.780972,1.276596,1.3,56.50045,56.0,87.695
20160820200000,100.0,57.36454,15.0,15.0,41.85057,1.300682,1.3,56.50045,56.0,87.695
20160820201500,100.0,57.36454,15.0,15.0,41.594295,1.31674,1.3,56.50045,56.0,87.695
20160820203000,100.0,57.36454,15.0,15.0,41.785664,1.308711,1.3,56.50045,56.0,87.695
20160820204500,100.0,57.36454,15.0,15.0,41.517064,1.304697,1.3,56.50045,56.0,87.695
20160820210000,100.0,57.36454,15.0,15.0,41.320357,1.300682,1.3,55.852386,56.0,87.695
20160820211500,100.0,56.554459,15.0,15.0,41.35553,1.304697,1.3,55.852386,56.0,87.695
20160820213000,100.0,56.554459,15.0,15.0,41.08931,1.308711,1.3,55.852386,56.0,87.695
20160820214500,100.0,56.554459,15.0,15.0,40.86508,1.308711,1.3,55.852386,56.0,87.695
20160820220000,100.0,56.554459,15.0,15.0,40.701489,1.320755,1.3,55.852386,56.0,87.695
20160820221500,100.0,56.554459,15.0,15.0,40.600016,1.332798,1.3,55.852386,56.0,87.695
20160820223000,87.5,56.554459,15.0,15.0,40.699194,1.336812,1.3,55.852386,56.0,87.695
20160820224500,59.52,56.554459,15.0,15.0,40.56214,1.348856,1.3,55.852386,56.0,87.695
20160820230000,15.74,56.554459,15.0,15.0,40.356559,1.344841,1.3,55.276329,56.0,87.695
20160820231500,0.0,56.554459,15.0,15.0,40.4513,1.356885,1.3,55.276329,56.0,87.695
20160820233000,0.0,55.924393,15.0,15.0,40.544069,1.364914,1.3,55.276329,56.0,87.695
20160820234500,0.0,55.924393,15.0,15.0,40.405043,1.380971,1.3,55.276329,56.0,87.695
20160821000000,0.0,55.924393,15.0,15.0,40.405043,1.376957,1.3,55.276329,56.0,87.695
20160821001500,0.14,55.924393,15.0,15.0,40.33553,1.380971,1.3,55.276329,56.0,87.695
20160821003000,0.0,55.924393,15.0,15.0,40.33553,1.360899,1.3,55.276329,56.0,87.695
20160821004500,0.0,55.924393,15.0,15.0,40.33553,1.348856,1.3,55.276329,56.0,87.695
20160821010000,0.0,55.924393,15.0,15.0,40.196504,1.35287,1.3,55.276329,56.0,87.695
20160821011500,0.0,55.924393,15.0,15.0,40.196504,1.356885,1.3,55.276329,56.0,87.695
20160821013000,0.0,55.924393,15.0,15.0,40.057478,1.35287,1.3,55.276329,56.0,87.695
20160821014500,0.0,55.924393,15.0,15.0,39.918452,1.364914,1.3,55.276329,56.0,87.695
20160821020000,0.0,55.924393,15.0,15.0,39.918452,1.35287,1.3,55.276329,56.0,87.695
20160821021500,0.0,55.924393,15.0,15.0,39.794794,1.360899,1.3,55.276329,56.0,87.695
20160821023000,0.0,55.924393,15.0,15.0,39.877703,1.368928,1.3,55.276329,56.0,87.695
20160821024500,0.0,55.924393,15.0,15.0,39.654782,1.356885,1.3,55.276329,56.0,87.695
20160821030000,0.0,55.924393,15.0,15.0,39.736705,1.360899,1.3,55.276329,56.0,87.695
20160821031500,0.0,55.924393,15.0,15.0,39.595707,1.364914,1.3,55.276329,56.0,87.695
20160821033000,0.0,55.924393,15.0,15.0,39.525208,1.364914,1.3,55.276329,56.0,87.695
20160821034500,0.0,55.924393,15.0,15.0,39.38421,1.360899,1.3,55.276329,56.0,87.695
20160821040000,0.0,55.924393,15.0,15.0,39.38421,1.364914,1.3,55.276329,56.0,87.695
20160821041500,0.0,55.924393,15.0,15.0,39.38421,1.360899,1.3,55.276329,56.0,87.695
20160821043000,0.0,55.924393,15.0,15.0,39.243212,1.35287,1.3,55.276329,56.0,87.695
20160821044500,0.0,55.924393,15.0,15.0,39.243212,1.368928,1.3,55.276329,56.0,87.695
20160821050000,0.0,55.924393,15.0,15.0,39.243212,1.368928,1.3,55.276329,56.0,87.695
20160821051500,0.0,55.924393,15.0,15.0,39.177728,1.376957,1.3,55.276329,56.0,87.695
20160821053000,0.0,55.924393,15.0,15.0,39.177728,1.368928,1.3,55.276329,56.0,87.695
20160821054500,0.0,55.924393,15.0,15.0,39.106736,1.364914,1.3,54.700272,56.0,87.695
20160821060000,0.0,55.924393,15.0,15.0,39.106736,1.368928,1.3,54.700272,56.0,87.695
20160821061500,0.0,55.924393,15.0,15.0,39.106736,1.380971,1.3,54.700272,56.0,87.695
20160821063000,0.0,55.924393,15.0,15.0,38.890717,1.376957,1.3,54.700272,56.0,87.695
20160821064500,0.0,55.924393,15.0,15.0,38.964752,1.368928,1.3,54.700272,56.0,87.695
20160821070000,0.0,55.924393,15.0,15.0,38.822768,1.380971,1.3,54.700272,56.0,87.695
20160821071500,0.0,55.924393,15.0,15.0,38.964752,1.360899,1.3,54.700272,56.0,87.695
20160821073000,0.0,55.924393,15.0,15.0,38.964752,1.380971,1.3,54.700272,56.0,87.695
20160821074500,0.0,55.924393,15.0,15.0,39.322755,1.364914,1.3,54.700272,56.0,87.695
20160821080000,0.0,55.924393,15.0,15.0,39.39424,1.376957,1.3,54.700272,56.0,87.695
20160821081500,0.0,56.554459,15.0,15.0,40.258554,1.368928,1.3,55.636368,56.0,87.695
20160821083000,0.0,56.554459,15.0,15.0,40.546466,1.372943,1.3,55.636368,56.0,87.695
20160821084500,0.0,56.554459,15.0,15.0,40.96691,1.364914,1.3,55.636368,56.0,87.695
20160821090000,0.0,56.554459,15.0,15.0,41.324335,1.368928,1.3,56.338436,56.0,87.695
20160821091500,0.0,56.554459,15.0,15.0,41.875424,1.364914,1.3,56.338436,56.0,87.695
20160821093000,0.0,56.554459,15.0,15.0,42.063172,1.360899,1.3,56.338436,56.0,87.695
20160821094500,0.0,56.554459,15.0,15.0,42.03876,1.376957,1.3,56.338436,56.0,87.695
20160821100000,1.005,56.554459,15.0,15.0,42.1768,1.372943,1.3,56.338436,56.0,87.695
20160821101500,27.115,56.554459,15.0,15.0,41.688305,1.360899,1.3,56.338436,56.0,87.695
20160821103000,72.18,56.554459,15.0,15.0,42.02108,1.360899,1.3,56.338436,56.0,87.695
20160821104500,100.0,57.184517,15.0,15.0,42.238323,1.372943,1.3,56.338436,56.0,87.695
20160821110000,100.0,57.184517,15.0,15.0,41.981793,1.364914,1.3,56.950497,56.0,87.695
20160821111500,100.0,56.464447,15.0,15.0,42.04284,1.336812,1.3,56.950497,56.0,87.695
20160821113000,100.0,56.464447,15.0,15.0,41.908166,1.344841,1.3,56.950497,56.0,87.695
20160821114500,100.0,57.094509,15.0,15.0,41.678666,1.31674,1.3,56.950497,56.0,87.695
20160821120000,100.0,57.094509,15.0,15.0,40.850086,1.328784,1.3,56.950497,56.0,87.695
20160821121500,100.0,57.094509,15.0,15.0,40.60736,1.324769,1.3,56.950497,56.0,87.695
20160821123000,100.0,57.094509,15.0,15.0,41.812422,1.308711,1.3,56.950497,56.0,87.695
20160821124500,100.0,57.094509,15.0,15.0,41.833536,1.320755,1.3,56.950497,56.0,87.695
20160821130000,100.0,57.094509,15.0,15.0,41.111036,1.324769,1.3,56.950497,56.0,87.695
20160821131500,100.0,57.094509,15.0,15.0,41.508972,1.284625,1.3,56.950497,56.0,87.695
20160821133000,100.0,57.094509,15.0,15.0,41.96804,1.31674,1.3,56.950497,56.0,87.695
20160821134500,100.0,57.094509,15.0,15.0,42.370413,1.31674,1.3,56.950497,56.0,87.695
20160821140000,100.0,57.094509,15.0,15.0,42.251107,1.312726,1.3,56.950497,56.0,87.695
20160821141500,100.0,57.094509,15.0,15.0,42.20468,1.320755,1.3,56.950497,56.0,87.695
20160821143000,100.0,57.094509,15.0,15.0,41.67224,1.320755,1.3,56.950497,56.0,87.695
20160821144500,100.0,57.094509,15.0,15.0,42.113152,1.312726,1.3,56.950497,56.0,87.695
20160821150000,100.0,57.094509,15.0,15.0,41.932714,1.296668,1.3,56.950497,56.0,87.695
20160821151500,100.0,57.094509,15.0,15.0,40.72568,1.308711,1.3,56.950497,56.0,87.695
20160821153000,100.0,57.094509,15.0,15.0,39.42416,1.308711,1.3,56.950497,56.0,87.695
20160821154500,100.0,57.094509,15.0,15.0,39.268457,1.304697,1.3,56.950497,56.0,87.695
20160821160000,100.0,57.094509,15.0,15.0,39.615784,1.308711,1.3,56.950497,56.0,87.695
20160821161500,100.0,57.094509,15.0,15.0,40.25546,1.300682,1.3,56.950497,56.0,87.695
20160821163000,100.0,56.464447,15.0,15.0,40.25546,1.304697,1.3,56.950497,56.0,87.695
20160821164500,100.0,56.464447,15.0,15.0,39.173495,1.308711,1.3,56.950497,56.0,87.695
20160821170000,100.0,56.464447,15.0,15.0,39.89846,1.31674,1.3,56.950497,56.0,87.695
20160821171500,100.0,56.464447,15.0,15.0,41.821415,1.296668,1.3,56.950497,56.0,87.695
20160821173000,100.0,56.464447,15.0,15.0,42.165444,1.300682,1.3,56.950497,56.0,87.695
20160821174500,100.0,56.464447,15.0,15.0,42.627878,1.312726,1.3,56.950497,56.0,87.695
20160821180000,100.0,56.464447,15.0,15.0,40.76104,1.31674,1.3,56.950497,56.0,87.695
20160821181500,100.0,56.464447,15.0,15.0,40.513894,1.308711,1.3,56.086411,56.0,87.695
20160821183000,100.0,56.464447,15.0,15.0,40.117522,1.31674,1.3,56.086411,56.0,87.695
20160821184500,100.0,56.464447,15.0,15.0,39.98771,1.328784,1.3,56.086411,56.0,87.695
20160821190000,97.580002,56.464447,15.0,15.0,40.356559,1.340827,1.3,56.086411,56.0,87.695
20160821191500,96.550003,56.464447,15.0,15.0,40.356559,1.324769,1.3,56.086411,56.0,87.695
20160821193000,65.044998,56.464447,15.0,15.0,40.219505,1.332798,1.3,56.086411,56.0,87.695
20160821194500,30.465,56.464447,15.0,15.0,40.1062,1.336812,1.3,55.348335,56.0,87.695
20160821200000,1.825,56.464447,15.0,15.0,40.057478,1.348856,1.3,55.348335,56.0,87.695
20160821201500,0.0,56.464447,15.0,15.0,39.779426,1.344841,1.3,55.348335,56.0,87.695
20160821203000,0.0,56.464447,15.0,15.0,40.004812,1.348856,1.3,55.348335,56.0,87.695
20160821204500,0.0,56.464447,15.0,15.0,39.918452,1.368928,1.3,55.348335,56.0,87.695
20160821210000,0.0,56.464447,15.0,15.0,39.779426,1.344841,1.3,55.348335,56.0,87.695
20160821211500,0.0,56.464447,15.0,15.0,40.004812,1.364914,1.3,55.348335,56.0,87.695
20160821213000,0.0,56.464447,15.0,15.0,40.004812,1.364914,1.3,55.348335,56.0,87.695
20160821214500,0.0,56.464447,15.0,15.0,39.934806,1.360899,1.3,55.348335,56.0,87.695
20160821220000,0.0,56.464447,15.0,15.0,39.934806,1.356885,1.3,55.348335,56.0,87.695
20160821221500,0.0,56.464447,15.0,15.0,39.794794,1.356885,1.3,55.348335,56.0,87.695
20160821223000,0.0,56.464447,15.0,15.0,39.794794,1.35287,1.3,55.348335,56.0,87.695
20160821224500,0.0,56.464447,15.0,15.0,39.51477,1.372943,1.3,55.348335,56.0,87.695
20160821230000,0.0,56.464447,15.0,15.0,39.595707,1.360899,1.3,55.348335,56.0,87.695
20160821231500,0.0,56.464447,15.0,15.0,39.304752,1.372943,1.3,55.348335,56.0,87.695
20160821233000,0.0,56.464447,15.0,15.0,39.525208,1.364914,1.3,55.348335,56.0,87.695
20160821234500,0.0,56.464447,15.0,15.0,39.38421,1.372943,1.3,55.348335,56.0,87.695
20160822000000,0.0,56.464447,15.0,15.0,39.024728,1.368928,1.3,55.348335,56.0,87.695
20160822001500,0.0,55.726372,15.0,15.0,39.102214,1.384986,1.3,54.700272,56.0,87.695
20160822003000,0.0,55.726372,15.0,15.0,38.961216,1.372943,1.3,54.700272,56.0,87.695
20160822004500,0.0,55.726372,15.0,15.0,38.890717,1.376957,1.3,54.700272,56.0,87.695
20160822010000,0.0,55.726372,15.0,15.0,38.749719,1.384986,1.3,54.700272,56.0,87.695
20160822011500,0.0,55.726372,15.0,15.0,38.964752,1.384986,1.3,54.700272,56.0,87.695
20160822013000,0.0,55.726372,15.0,15.0,38.822768,1.380971,1.3,54.700272,56.0,87.695
20160822014500,0.0,55.726372,15.0,15.0,38.822768,1.384986,1.3,54.700272,56.0,87.695
20160822020000,0.0,55.726372,15.0,15.0,38.608721,1.376957,1.3,54.700272,56.0,87.695
20160822021500,0.0,55.726372,15.0,15.0,38.680784,1.384986,1.3,54.700272,56.0,87.695
20160822023000,0.0,55.726372,15.0,15.0,38.680784,1.372943,1.3,54.700272,56.0,87.695
20160822024500,0.0,55.726372,15.0,15.0,38.680784,1.384986,1.3,54.700272,56.0,87.695
20160822030000,0.0,55.726372,15.0,15.0,38.680784,1.368928,1.3,54.700272,56.0,86.620003
20160822031500,0.0,55.726372,15.0,15.0,38.5388,1.360899,1.3,54.700272,56.0,86.620003
20160822033000,40.095001,58.462646,15.0,15.0,38.67939,1.35287,1.3,57.310532,56.0,86.620003
20160822034500,1.96,56.734474,15.0,15.0,38.325824,1.360899,1.3,55.690369,56.0,86.620003
20160822040000,0.0,55.636368,15.0,15.0,38.18384,1.372943,1.3,54.502251,56.0,86.620003
20160822041500,0.0,55.636368,15.0,15.0,38.25048,1.368928,1.3,54.502251,56.0,86.620003
20160822043000,0.0,55.636368,15.0,15.0,38.39345,1.364914,1.3,54.502251,56.0,86.620003
20160822044500,25.924999,56.374439,15.0,15.0,38.39345,1.344841,1.3,55.150314,56.0,86.620003
20160822050000,0.0,56.374439,15.0,15.0,38.39345,1.368928,1.3,55.150314,56.0,86.620003
20160822051500,0.0,55.366337,15.0,15.0,38.18384,1.368928,1.3,54.412243,56.0,86.620003
20160822053000,0.0,55.366337,15.0,15.0,38.18384,1.368928,1.3,54.412243,56.0,86.620003
20160822054500,16.83,57.544556,15.0,15.0,38.39345,1.384986,1.3,55.636368,56.0,86.620003
20160822060000,0.0,55.276329,15.0,15.0,38.25048,1.372943,1.3,54.502251,56.0,86.620003
20160822061500,0.0,55.834385,15.0,15.0,38.25048,1.372943,1.3,54.502251,56.0,86.620003
20160822063000,0.0,55.834385,15.0,15.0,38.25048,1.368928,1.3,54.502251,56.0,86.620003
20160822064500,0.0,55.834385,15.0,15.0,38.25048,1.344841,1.3,54.502251,56.0,86.620003
20160822070000,0.0,55.834385,15.0,15.0,38.25048,1.308711,1.3,54.502251,56.0,86.620003
20160822071500,0.0,55.834385,15.0,15.0,38.25048,1.340827,1.3,54.502251,56.0,86.620003
20160822073000,0.0,55.834385,15.0,15.0,38.25048,1.340827,1.3,54.502251,56.0,86.620003
20160822074500,0.0,55.834385,15.0,15.0,38.60306,1.364914,1.3,54.502251,56.0,86.620003
20160822080000,0.0,55.834385,15.0,15.0,38.890972,1.348856,1.3,54.502251,56.0,86.620003
20160822081500,0.0,55.834385,15.0,15.0,39.464909,1.340827,1.3,54.502251,56.0,86.620003
20160822083000,0.0,55.834385,15.0,15.0,39.754793,1.35287,1.3,54.502251,56.0,86.620003
20160822084500,0.0,55.834385,15.0,15.0,40.407032,1.320755,1.3,55.150314,56.0,86.620003
20160822090000,0.0,55.834385,15.0,15.0,40.479503,1.312726,1.3,55.150314,56.0,86.620003
20160822091500,0.0,55.834385,15.0,15.0,41.059271,1.248495,1.3,55.150314,56.0,86.620003
20160822093000,0.0,56.464447,15.0,15.0,41.566568,1.288639,1.3,55.798382,56.0,86.620003
20160822094500,0.0,56.464447,15.0,15.0,42.129982,1.284625,1.3,55.798382,56.0,86.620003
20160822100000,0.0,56.464447,15.0,15.0,41.781176,1.360899,1.3,55.798382,56.0,86.620003
20160822101500,21.67,57.36454,15.0,15.0,42.03876,1.332798,1.3,56.572456,56.0,86.620003
20160822103000,34.950001,56.644463,15.0,15.0,42.03876,1.332798,1.3,56.572456,56.0,86.620003
20160822104500,35.810001,56.644463,15.0,15.0,42.03876,1.240466,1.3,56.572456,56.0,86.620003
20160822110000,44.84,56.644463,15.0,15.0,42.03876,1.308711,1.3,56.572456,56.0,86.620003
20160822111500,64.014999,56.644463,15.0,15.0,42.55352,1.276596,1.3,56.572456,56.0,86.620003
20160822113000,68.459999,56.644463,15.0,15.0,42.110959,1.256523,1.3,56.572456,56.0,86.620003
20160822114500,100.0,56.644463,15.0,15.0,42.110959,1.24448,1.3,56.572456,56.0,86.620003
20160822120000,100.0,56.644463,15.0,15.0,42.110959,1.24448,1.3,57.148514,56.0,86.620003
20160822121500,100.0,57.544556,15.0,15.0,42.110959,1.252509,1.3,57.148514,56.0,86.620003
20160822123000,100.0,57.544556,15.0,15.0,42.110959,1.264552,1.3,57.148514,56.0,86.620003
20160822124500,100.0,56.914494,15.0,15.0,42.110959,1.240466,1.3,57.148514,56.0,86.620003
20160822130000,100.0,56.914494,15.0,15.0,42.110959,1.252509,1.3,57.148514,56.0,86.620003
20160822131500,100.0,56.914494,15.0,15.0,42.110959,1.248495,1.3,56.446445,56.0,86.620003
20160822133000,100.0,56.914494,15.0,15.0,42.110959,1.256523,1.3,56.446445,56.0,86.620003
20160822134500,100.0,56.914494,15.0,15.0,42.110959,1.220393,1.3,56.446445,56.0,86.620003
20160822140000,100.0,56.914494,15.0,15.0,41.33785,1.24448,1.3,55.852386,56.0,86.620003
20160822141500,100.0,56.914494,15.0,15.0,41.33785,1.232437,1.3,55.852386,56.0,86.620003
20160822143000,98.824997,56.914494,15.0,15.0,41.33785,1.248495,1.3,55.852386,56.0,86.620003
20160822144500,98.824997,56.914494,15.0,15.0,41.33785,1.248495,1.3,55.852386,56.0,86.620003
20160822150000,97.654999,56.914494,15.0,15.0,41.33785,1.220393,1.3,55.852386,56.0,89.135002
20160822151500,97.654999,56.914494,15.0,15.0,40.58934,1.256523,1.3,55.852386,56.0,89.135002
20160822153000,97.654999,56.284431,15.0,15.0,40.58934,1.344841,1.3,55.852386,56.0,89.135002
20160822154500,100.0,57.094509,15.0,15.0,40.498866,1.288639,1.3,56.50045,56.0,89.135002
20160822160000,100.0,57.094509,15.0,15.0,40.730984,1.393015,1.3,56.50045,56.0,89.135002
20160822161500,100.0,57.094509,15.0,15.0,40.730984,1.300682,1.3,57.598564,56.0,89.135002
20160822163000,100.0,57.094509,15.0,15.0,40.730984,1.292654,1.3,57.598564,56.0,89.135002
20160822164500,100.0,57.094509,15.0,15.0,40.730984,1.304697,1.3,57.598564,56.0,89.135002
20160822170000,100.0,57.094509,15.0,15.0,41.653778,1.304697,1.3,57.598564,56.0,89.135002
20160822171500,100.0,57.094509,15.0,15.0,42.433874,1.308711,1.3,57.598564,56.0,89.135002
20160822173000,100.0,57.922592,15.0,15.0,43.09072,1.308711,1.3,57.598564,56.0,89.135002
20160822174500,100.0,54.826286,15.0,15.0,43.09072,1.312726,1.3,56.086411,56.0,89.135002
20160822180000,9.05,56.374439,15.0,15.0,42.500599,1.332798,1.3,56.086411,56.0,89.135002
20160822181500,9.05,56.374439,15.0,15.0,42.110959,1.344841,1.3,56.086411,56.0,89.135002
20160822183000,9.05,56.374439,15.0,15.0,42.371348,1.376957,1.3,56.086411,56.0,89.135002
20160822184500,0.0,55.636368,15.0,15.0,41.980892,1.389,1.3,55.186317,56.0,88.055
20160822190000,0.0,55.636368,15.0,15.0,41.980892,1.364914,1.3,55.186317,56.0,88.055
20160822191500,0.0,55.636368,15.0,15.0,42.107185,1.384986,1.3,55.186317,56.0,88.055
20160822193000,0.0,55.636368,15.0,15.0,42.071944,1.384986,1.3,55.186317,56.0,88.055
20160822194500,0.0,55.636368,15.0,15.0,42.052309,1.368928,1.3,55.186317,56.0,88.055
20160822200000,0.0,55.636368,15.0,15.0,42.052309,1.380971,1.3,55.186317,56.0,86.915001
20160822201500,0.0,55.636368,15.0,15.0,41.484458,1.336812,1.3,55.186317,56.0,86.915001
20160822203000,0.0,55.636368,15.0,15.0,41.484458,1.312726,1.3,54.502251,56.0,86.915001
20160822204500,0.0,55.636368,15.0,15.0,41.41758,1.340827,1.3,54.502251,56.0,86.915001
20160822210000,0.0,55.636368,15.0,15.0,41.21052,1.360899,1.3,54.502251,56.0,86.915001
20160822211500,0.0,55.636368,15.0,15.0,41.308712,1.356885,1.3,54.502251,56.0,86.915001
20160822213000,0.0,55.636368,15.0,15.0,41.308712,1.368928,1.3,54.502251,56.0,86.915001
20160822214500,0.0,55.636368,15.0,15.0,41.287683,1.368928,1.3,54.502251,56.0,86.915001
20160822220000,0.0,55.636368,15.0,15.0,41.005687,1.364914,1.3,54.502251,56.0,86.915001
20160822221500,0.0,55.636368,15.0,15.0,41.236496,1.368928,1.3,54.502251,56.0,86.915001
20160822223000,0.0,55.636368,15.0,15.0,41.236496,1.360899,1.3,54.502251,56.0,86.915001
20160822224500,0.0,55.636368,15.0,15.0,41.324335,1.368928,1.3,54.502251,56.0,86.915001
20160822230000,0.0,55.636368,15.0,15.0,41.324335,1.372943,1.3,54.502251,56.0,86.915001
20160822231500,0.0,55.636368,15.0,15.0,41.324335,1.376957,1.3,54.502251,56.0,86.915001
20160822233000,0.0,55.636368,15.0,15.0,41.467305,1.376957,1.3,54.502251,56.0,86.915001
20160822234500,0.0,54.646263,15.0,15.0,41.37848,1.364914,1.3,53.926193,56.0,86.915001
20160823000000,0.0,54.646263,15.0,15.0,41.37848,1.360899,1.3,53.926193,56.0,86.915001
20160823001500,0.0,54.646263,15.0,15.0,41.37848,1.376957,1.3,53.926193,56.0,86.915001
20160823003000,0.0,54.646263,15.0,15.0,41.25285,1.364914,1.3,53.926193,56.0,86.915001
20160823004500,0.0,55.456345,15.0,15.0,40.739552,1.376957,1.3,53.926193,56.0,86.915001
20160823010000,0.0,54.556259,15.0,15.0,40.739552,1.376957,1.3,53.926193,56.0,86.915001
20160823011500,0.0,54.556259,15.0,15.0,40.597568,1.376957,1.3,53.926193,56.0,86.915001
20160823013000,0.0,55.186317,15.0,15.0,40.597568,1.389,1.3,53.926193,56.0,86.915001
20160823014500,0.0,55.186317,15.0,15.0,40.455584,1.389,1.3,53.926193,56.0,86.915001
20160823020000,0.0,55.186317,15.0,15.0,40.609485,1.384986,1.3,53.926193,56.0,86.915001
20160823021500,0.0,55.186317,15.0,15.0,40.242608,1.384986,1.3,53.926193,56.0,86.915001
20160823023000,0.0,55.186317,15.0,15.0,40.242608,1.384986,1.3,53.926193,56.0,86.915001
20160823024500,0.0,55.186317,15.0,15.0,40.100624,1.389,1.3,53.926193,56.0,86.915001
20160823030000,0.0,55.186317,15.0,15.0,40.323545,1.380971,1.3,53.926193,56.0,86.915001
20160823031500,0.0,55.186317,15.0,15.0,39.95864,1.393015,1.3,53.926193,56.0,86.915001
20160823033000,0.0,55.186317,15.0,15.0,39.95864,1.393015,1.3,53.926193,56.0,86.915001
20160823034500,0.0,55.186317,15.0,15.0,40.037605,1.384986,1.3,53.926193,56.0,86.915001
20160823040000,0.0,55.186317,15.0,15.0,39.96612,1.364914,1.3,53.926193,56.0,85.839996
20160823041500,0.0,55.186317,15.0,15.0,39.82315,1.35287,1.3,53.926193,56.0,85.839996
20160823043000,0.0,55.186317,15.0,15.0,39.82315,1.360899,1.3,53.926193,56.0,85.839996
20160823044500,0.0,55.186317,15.0,15.0,39.68018,1.356885,1.3,53.926193,56.0,85.839996
20160823050000,0.0,55.186317,15.0,15.0,39.68018,1.356885,1.3,53.926193,56.0,85.839996
20160823051500,0.0,54.556259,15.0,15.0,39.53721,1.364914,1.3,53.350136,56.0,85.839996
20160823053000,0.0,54.556259,15.0,15.0,39.53721,1.364914,1.3,53.350136,56.0,85.839996
20160823054500,0.0,54.556259,15.0,15.0,39.39424,1.35287,1.3,53.350136,56.0,85.839996
20160823060000,0.0,54.556259,15.0,15.0,39.322755,1.35287,1.3,53.350136,56.0,85.839996
20160823061500,0.0,54.556259,15.0,15.0,39.179785,1.364914,1.3,53.350136,56.0,85.839996
20160823063000,0.0,54.556259,15.0,15.0,39.179785,1.364914,1.3,53.350136,56.0,85.839996
20160823064500,0.0,54.556259,15.0,15.0,39.250862,1.368928,1.3,53.350136,56.0,85.839996
20160823070000,0.0,54.556259,15.0,15.0,39.250862,1.35287,1.3,53.350136,56.0,85.839996
20160823071500,0.0,54.556259,15.0,15.0,39.250862,1.360899,1.3,53.350136,56.0,85.839996
20160823073000,0.0,54.556259,15.0,15.0,39.250862,1.360899,1.3,53.350136,56.0,85.839996
20160823074500,0.0,54.556259,15.0,15.0,39.394818,1.324769,1.3,53.350136,56.0,85.839996
20160823080000,0.0,54.556259,15.0,15.0,39.610752,1.328784,1.3,53.350136,56.0,85.839996
20160823081500,0.0,54.556259,15.0,15.0,40.479503,1.332798,1.3,53.926193,56.0,85.839996
20160823083000,22.440001,63.557159,15.0,15.0,41.059271,1.284625,1.3,57.868587,56.0,82.589996
20160823084500,100.0,58.102612,15.0,15.0,41.566568,1.212365,1.3,56.536453,56.0,84.485001
20160823090000,100.0,56.824486,15.0,15.0,41.554158,1.24448,1.3,56.536453,56.0,86.294998
20160823091500,15.52,56.824486,15.0,15.0,41.84207,1.228422,1.3,55.960396,56.0,86.294998
20160823093000,0.0,55.726372,15.0,15.0,41.84207,1.228422,1.3,55.240326,56.0,86.294998
20160823094500,0.0,55.726372,15.0,15.0,41.84207,1.232437,1.3,55.240326,56.0,86.294998
20160823100000,0.0,55.726372,15.0,15.0,41.84207,1.216379,1.3,55.240326,56.0,87.739998
20160823101500,0.0,56.284431,15.0,15.0,41.84207,1.236451,1.3,56.086411,56.0,89.5
20160823103000,18.629999,56.284431,15.0,15.0,41.84207,1.256523,1.3,56.662468,56.0,89.5
20160823104500,25.049999,55.636368,15.0,15.0,41.84207,1.236451,1.3,55.510353,56.0,89.5
20160823110000,10.395,55.636368,15.0,15.0,41.84207,1.232437,1.3,55.510353,56.0,89.5
20160823111500,10.395,55.636368,15.0,15.0,41.84207,1.224408,1.3,55.510353,56.0,89.5
20160823113000,10.395,56.374439,15.0,15.0,41.84207,1.24448,1.3,56.338436,56.0,89.5
20160823114500,28.905001,56.374439,15.0,15.0,41.84207,1.240466,1.3,56.338436,56.0,89.5
20160823120000,28.905001,55.726372,15.0,15.0,41.84207,1.232437,1.3,55.726372,56.0,89.5
20160823121500,28.905001,55.726372,15.0,15.0,41.84207,1.232437,1.3,55.726372,56.0,89.5
20160823123000,10.015,55.726372,15.0,15.0,41.84207,1.284625,1.3,55.726372,56.0,89.5
20160823124500,10.015,55.726372,15.0,15.0,41.84207,1.300682,1.3,55.726372,56.0,89.5
20160823130000,10.015,55.726372,15.0,15.0,41.84207,1.300682,1.3,55.726372,56.0,89.5
20160823131500,10.015,55.726372,15.0,15.0,41.84207,1.216379,1.3,55.726372,56.0,89.5
20160823133000,28.055,55.726372,15.0,15.0,41.971049,1.292654,1.3,56.338436,56.0,89.5
20160823134500,28.055,55.726372,15.0,15.0,42.551548,1.268567,1.3,55.600361,56.0,89.5
20160823140000,9.205,55.726372,15.0,15.0,42.562156,1.268567,1.3,55.600361,56.0,89.5
20160823141500,11.07,56.464447,15.0,15.0,42.9877,1.300682,1.3,56.374439,56.0,89.5
20160823143000,24.385,56.464447,15.0,15.0,42.917354,1.304697,1.3,56.374439,56.0,89.5
20160823144500,29.014999,56.464447,15.0,15.0,43.324861,1.320755,1.3,56.374439,56.0,89.5
20160823150000,29.014999,56.464447,15.0,15.0,43.324861,1.308711,1.3,56.374439,56.0,89.5
20160823151500,30.665001,56.464447,15.0,15.0,43.977678,1.292654,1.3,56.374439,56.0,89.5
20160823153000,31.879999,55.834385,15.0,15.0,43.977678,1.284625,1.3,56.374439,56.0,89.5
20160823154500,31.879999,55.834385,15.0,15.0,43.15124,1.272581,1.3,56.374439,56.0,89.5
20160823160000,31.879999,55.834385,15.0,15.0,43.15124,1.256523,1.3,55.798382,56.0,89.5
20160823161500,31.879999,55.834385,15.0,15.0,43.15124,1.284625,1.3,55.798382,56.0,89.5
20160823163000,31.879999,55.834385,15.0,15.0,43.15124,1.340827,1.3,55.798382,56.0,89.5
20160823164500,27.309999,55.006302,15.0,15.0,43.15124,1.360899,1.3,55.798382,56.0,89.5
20160823170000,11.89,56.104412,15.0,15.0,43.15124,1.368928,1.3,55.798382,56.0,89.5
20160823171500,27.785,56.104412,15.0,15.0,43.15124,1.356885,1.3,55.798382,56.0,89.5
20160823173000,27.785,56.104412,15.0,15.0,43.15124,1.360899,1.3,55.798382,56.0,89.5
20160823174500,27.785,55.456345,15.0,15.0,43.15124,1.364914,1.3,55.798382,56.0,89.5
20160823180000,27.785,55.456345,15.0,15.0,43.15124,1.376957,1.3,55.798382,56.0,89.5
20160823181500,27.785,55.456345,15.0,15.0,43.15124,1.372943,1.3,55.798382,56.0,89.5
20160823183000,27.785,55.456345,15.0,15.0,41.684973,1.376957,1.3,55.798382,56.0,88.080002
20160823184500,9.15,55.456345,15.0,15.0,,1.376957,1.3,55.798382,56.0,88.080002
20160823190000,9.15,55.456345,15.0,15.0,41.77152,1.384986,1.3,55.798382,56.0,88.080002
20160823191500,6.605,55.456345,15.0,15.0,,1.376957,1.3,55.798382,56.0,88.080002
20160823193000,0.0,55.456345,15.0,15.0,41.590181,1.364914,1.3,54.9883,56.0,87.065002
20160823194500,0.0,55.456345,15.0,15.0,41.46603,1.372943,1.3,54.9883,56.0,87.065002
20160823200000,0.0,55.456345,15.0,15.0,,1.368928,1.3,54.9883,56.0,87.065002
20160823201500,0.0,55.456345,15.0,15.0,41.400546,1.384986,1.3,54.9883,56.0,87.065002
20160823203000,0.0,55.456345,15.0,15.0,41.400546,1.368928,1.3,54.37624,56.0,87.065002
20160823204500,0.0,55.456345,15.0,15.0,41.517064,1.372943,1.3,54.37624,56.0,87.065002
20160823210000,0.0,54.826286,15.0,15.0,41.70301,1.360899,1.3,54.37624,56.0,87.065002
20160823211500,0.0,54.826286,15.0,15.0,41.517064,1.364914,1.3,54.37624,56.0,87.065002
20160823213000,0.0,54.826286,15.0,15.0,41.70301,1.384986,1.3,54.37624,56.0,87.065002
20160823214500,0.0,54.826286,15.0,15.0,41.70301,1.389,1.3,54.37624,56.0,87.065002
20160823220000,0.0,54.826286,15.0,15.0,41.306638,1.368928,1.3,54.37624,56.0,85.644997
20160823221500,0.0,54.826286,15.0,15.0,41.20032,1.356885,1.3,54.37624,56.0,85.644997
20160823223000,0.0,54.826286,15.0,15.0,41.106735,1.368928,1.3,53.710175,56.0,85.644997
20160823224500,0.0,54.826286,15.0,15.0,40.971653,1.364914,1.3,53.710175,56.0,85.644997
20160823230000,0.0,54.826286,15.0,15.0,40.971653,1.368928,1.3,53.710175,56.0,85.644997
20160823231500,0.0,54.826286,15.0,15.0,40.836571,1.368928,1.3,53.710175,56.0,85.644997
20160823233000,0.0,54.826286,15.0,15.0,40.940186,1.368928,1.3,53.710175,56.0,85.644997
20160823234500,0.0,54.826286,15.0,15.0,40.872152,1.364914,1.3,53.710175,56.0,85.644997
20160824000000,0.0,54.826286,15.0,15.0,40.973302,1.372943,1.3,53.710175,56.0,85.644997
20160824001500,0.0,54.91629,15.0,15.0,40.836248,1.368928,1.3,53.800179,56.0,85.644997
20160824003000,0.0,54.91629,15.0,15.0,40.699194,1.372943,1.3,53.800179,56.0,85.644997
20160824004500,0.0,54.91629,15.0,15.0,40.72738,1.360899,1.3,53.800179,56.0,85.644997
20160824010000,0.0,54.91629,15.0,15.0,40.72738,1.364914,1.3,53.800179,56.0,85.644997
20160824011500,0.0,54.91629,15.0,15.0,40.4513,1.20835,1.3,53.098114,56.0,82.330002
20160824013000,0.0,54.286232,15.0,15.0,40.31326,1.204336,1.3,53.098114,56.0,82.330002
20160824014500,0.0,54.286232,15.0,15.0,40.544069,1.232437,1.3,53.098114,56.0,82.330002
20160824020000,0.0,54.286232,15.0,15.0,40.33553,1.232437,1.3,53.098114,56.0,82.330002
20160824021500,0.0,54.286232,15.0,15.0,40.196504,1.228422,1.3,53.098114,56.0,82.330002
20160824023000,0.0,54.286232,15.0,15.0,40.284836,1.224408,1.3,53.098114,56.0,82.330002
20160824024500,0.0,54.286232,15.0,15.0,40.424848,1.220393,1.3,53.098114,56.0,82.330002
20160824030000,0.0,54.286232,15.0,15.0,40.196504,1.216379,1.3,53.098114,56.0,82.330002
20160824031500,0.0,54.286232,15.0,15.0,40.057478,1.216379,1.3,53.098114,56.0,82.330002
20160824033000,0.0,54.286232,15.0,15.0,40.057478,1.20835,1.3,53.098114,56.0,82.330002
20160824034500,0.0,54.286232,15.0,15.0,40.144824,1.212365,1.3,53.098114,56.0,82.330002
20160824040000,0.0,54.286232,15.0,15.0,40.144824,1.236451,1.3,53.098114,56.0,83.644997
20160824041500,0.0,54.286232,15.0,15.0,39.934806,1.240466,1.3,53.098114,56.0,83.644997
20160824043000,0.0,54.286232,15.0,15.0,40.018701,1.240466,1.3,53.098114,56.0,83.644997
20160824044500,0.0,54.286232,15.0,15.0,40.018701,1.240466,1.3,53.098114,56.0,83.644997
20160824050000,0.0,54.286232,15.0,15.0,40.018701,1.240466,1.3,53.098114,56.0,83.644997
20160824051500,0.0,54.286232,15.0,15.0,40.018701,1.240466,1.3,53.098114,56.0,83.644997
20160824053000,0.0,54.286232,15.0,15.0,40.018701,1.240466,1.3,53.098114,56.0,83.644997
20160824054500,0.0,54.286232,15.0,15.0,39.654782,1.228422,1.3,53.098114,56.0,83.644997
20160824060000,0.0,54.286232,15.0,15.0,39.654782,1.240466,1.3,53.098114,56.0,83.644997
20160824061500,0.0,54.286232,15.0,15.0,39.736705,1.232437,1.3,53.098114,56.0,83.644997
20160824063000,0.0,53.656166,15.0,15.0,39.736705,1.240466,1.3,53.098114,56.0,84.540001
20160824064500,0.0,53.656166,15.0,15.0,39.525208,1.236451,1.3,53.098114,56.0,84.540001
20160824070000,0.0,53.656166,15.0,15.0,39.525208,1.224408,1.3,53.098114,56.0,84.540001
20160824071500,0.0,53.656166,15.0,15.0,39.745664,1.224408,1.3,53.098114,56.0,84.540001
20160824073000,0.0,54.286232,15.0,15.0,39.816656,1.252509,1.3,53.098114,56.0,84.540001
20160824074500,0.0,54.286232,15.0,15.0,39.95864,1.288639,1.3,53.098114,56.0,84.540001
20160824080000,0.0,54.286232,15.0,15.0,40.466515,1.248495,1.3,53.710175,56.0,84.540001
20160824081500,0.0,54.286232,15.0,15.0,40.82394,1.232437,1.3,53.710175,56.0,84.540001
20160824083000,0.0,55.006302,15.0,15.0,41.48218,1.216379,1.3,53.710175,56.0,84.540001
20160824084500,0.0,55.006302,15.0,15.0,41.753245,1.212365,1.3,54.538254,56.0,85.824997
20160824090000,0.0,55.006302,15.0,15.0,42.11067,1.232437,1.3,54.538254,56.0,86.964996
20160824091500,0.0,56.014404,15.0,15.0,42.274669,1.232437,1.3,55.114311,56.0,86.964996
20160824093000,0.0,55.366337,15.0,15.0,42.66504,1.224408,1.3,55.114311,56.0,86.964996
20160824094500,0.0,55.366337,15.0,15.0,42.66504,1.224408,1.3,55.114311,56.0,86.964996
20160824100000,0.0,55.366337,15.0,15.0,42.837998,1.216379,1.3,55.114311,56.0,86.964996
20160824101500,0.0,55.366337,15.0,15.0,42.70907,1.20835,1.3,55.114311,56.0,86.964996
20160824103000,0.0,55.366337,15.0,15.0,42.79526,1.236451,1.3,55.114311,56.0,88.445
20160824104500,0.0,55.366337,15.0,15.0,42.753185,1.240466,1.3,55.114311,56.0,88.445
20160824110000,0.0,55.366337,15.0,15.0,43.019405,1.292654,1.3,55.114311,56.0,88.445
20160824111500,0.0,55.366337,15.0,15.0,42.696728,1.344841,1.3,55.114311,56.0,88.445
20160824113000,0.0,55.924393,15.0,15.0,42.82688,1.328784,1.3,55.114311,56.0,88.445
20160824114500,0.0,55.924393,15.0,15.0,43.06828,1.340827,1.3,55.960396,56.0,88.445
20160824120000,0.0,55.924393,15.0,15.0,43.06828,1.344841,1.3,55.960396,56.0,88.445
20160824121500,0.0,55.924393,15.0,15.0,43.32464,1.336812,1.3,55.960396,56.0,88.445
20160824123000,0.0,55.924393,15.0,15.0,42.7599,1.332798,1.3,55.960396,56.0,88.445
20160824124500,0.0,55.276329,15.0,15.0,43.34912,1.344841,1.3,55.960396,56.0,88.445
20160824130000,0.0,56.014404,15.0,15.0,43.38601,1.332798,1.3,55.960396,56.0,88.445
20160824131500,0.0,56.014404,15.0,15.0,42.323,1.324769,1.3,55.960396,56.0,88.445
20160824133000,0.0,56.014404,15.0,15.0,43.075488,1.344841,1.3,55.960396,56.0,88.445
20160824134500,0.0,56.014404,15.0,15.0,43.48427,1.336812,1.3,55.960396,56.0,88.445
20160824140000,29.764999,56.014404,15.0,15.0,43.026596,1.356885,1.3,55.960396,56.0,88.445
20160824141500,29.764999,55.366337,15.0,15.0,43.316072,1.312726,1.3,55.960396,56.0,88.445
20160824143000,11.815,55.366337,15.0,15.0,43.436364,1.296668,1.3,55.960396,56.0,88.445
20160824144500,11.815,55.366337,15.0,15.0,43.15124,1.292654,1.3,55.960396,56.0,88.445
20160824150000,11.815,56.374439,15.0,15.0,42.975647,1.292654,1.3,55.960396,56.0,88.445
20160824151500,27.995001,56.374439,15.0,15.0,43.563473,1.240466,1.3,55.960396,56.0,88.445
20160824153000,32.09,55.636368,15.0,15.0,43.861738,1.256523,1.3,55.960396,56.0,88.445
20160824154500,32.09,55.636368,15.0,15.0,43.92032,1.276596,1.3,55.960396,56.0,88.445
20160824160000,32.09,55.636368,15.0,15.0,43.49617,1.288639,1.3,55.960396,56.0,88.445
20160824161500,32.09,55.636368,15.0,15.0,43.728866,1.292654,1.3,55.960396,56.0,88.445
20160824163000,32.09,55.636368,15.0,15.0,43.961562,1.296668,1.3,55.960396,56.0,88.445
20160824164500,11.915,56.374439,15.0,15.0,43.845214,1.31674,1.3,55.960396,56.0,88.445
20160824170000,30.219999,56.374439,15.0,15.0,44.148987,1.344841,1.3,55.960396,56.0,88.445
20160824171500,30.219999,56.374439,15.0,15.0,43.914319,1.336812,1.3,55.960396,56.0,88.445
20160824173000,30.219999,55.636368,15.0,15.0,44.338962,1.368928,1.3,55.960396,56.0,88.445
20160824174500,30.219999,55.636368,15.0,15.0,43.682779,1.364914,1.3,55.960396,56.0,88.445
20160824180000,30.219999,55.636368,15.0,15.0,43.444167,1.372943,1.3,55.960396,56.0,88.445
20160824181500,30.219999,55.636368,15.0,15.0,43.726826,1.368928,1.3,55.960396,56.0,88.445
20160824183000,22.5,55.636368,15.0,15.0,43.19578,1.384986,1.3,55.960396,56.0,87.415001
20160824184500,10.73,55.636368,15.0,15.0,43.876375,1.376957,1.3,55.960396,56.0,87.415001
20160824190000,10.73,55.636368,15.0,15.0,43.059797,1.380971,1.3,55.960396,56.0,87.415001
20160824191500,10.73,55.636368,15.0,15.0,42.514046,1.389,1.3,55.960396,56.0,87.415001
20160824193000,0.0,55.636368,15.0,15.0,42.672384,1.389,1.3,55.312332,56.0,87.415001
20160824194500,0.0,55.636368,15.0,15.0,42.634678,1.364914,1.3,55.312332,56.0,87.415001
20160824200000,0.0,55.636368,15.0,15.0,42.08704,1.368928,1.3,55.312332,56.0,87.415001
20160824201500,0.0,55.636368,15.0,15.0,41.85057,1.376957,1.3,55.312332,56.0,87.415001
20160824203000,0.0,55.636368,15.0,15.0,41.980892,1.368928,1.3,55.312332,56.0,87.415001
20160824204500,0.0,55.636368,15.0,15.0,41.785664,1.376957,1.3,55.312332,56.0,87.415001
20160824210000,0.0,55.636368,15.0,15.0,41.910478,1.376957,1.3,54.664268,56.0,87.415001
20160824211500,0.0,55.636368,15.0,15.0,41.688305,1.384986,1.3,54.664268,56.0,87.415001
20160824213000,0.0,55.636368,15.0,15.0,41.555195,1.376957,1.3,54.664268,56.0,87.415001
20160824214500,0.0,55.636368,15.0,15.0,41.714604,1.384986,1.3,54.664268,56.0,87.415001
20160824220000,0.0,55.636368,15.0,15.0,41.824628,1.380971,1.3,54.664268,56.0,87.415001
20160824221500,0.0,55.636368,15.0,15.0,41.824628,1.384986,1.3,54.664268,56.0,87.415001
20160824223000,0.0,55.636368,15.0,15.0,41.824628,1.397029,1.3,54.664268,56.0,87.415001
20160824224500,0.0,55.636368,15.0,15.0,41.714604,1.368928,1.3,54.664268,56.0,86.400002
20160824230000,0.0,55.636368,15.0,15.0,41.714604,1.364914,1.3,54.664268,56.0,86.400002
20160824231500,0.0,55.636368,15.0,15.0,42.069734,1.372943,1.3,54.664268,56.0,86.400002
20160824233000,0.0,55.636368,15.0,15.0,41.824628,1.372943,1.3,54.664268,56.0,86.400002
20160824234500,0.0,55.636368,15.0,15.0,41.68856,1.360899,1.3,54.664268,56.0,86.400002
20160825000000,0.0,55.636368,15.0,15.0,41.552492,1.368928,1.3,54.664268,56.0,86.400002
20160825001500,0.0,55.006302,15.0,15.0,41.07248,1.368928,1.3,54.664268,56.0,86.400002
20160825003000,0.0,55.006302,15.0,15.0,41.03066,1.364914,1.3,54.664268,56.0,86.400002
20160825004500,0.0,55.006302,15.0,15.0,41.03066,1.356885,1.3,54.052208,56.0,86.400002
20160825010000,0.0,55.006302,15.0,15.0,41.03066,1.372943,1.3,54.052208,56.0,86.400002
20160825011500,0.0,55.006302,15.0,15.0,40.961147,1.364914,1.3,54.052208,56.0,86.400002
20160825013000,0.0,55.006302,15.0,15.0,40.961147,1.368928,1.3,54.052208,56.0,86.400002
20160825014500,0.0,55.006302,15.0,15.0,40.56486,1.372943,1.3,54.052208,56.0,86.400002
20160825020000,0.0,55.006302,15.0,15.0,40.864689,1.376957,1.3,54.052208,56.0,86.400002
20160825021500,0.0,55.006302,15.0,15.0,40.864689,1.356885,1.3,54.052208,56.0,86.400002
20160825023000,0.0,55.006302,15.0,15.0,40.864689,1.376957,1.3,54.052208,56.0,86.400002
20160825024500,0.0,55.006302,15.0,15.0,40.774878,1.376957,1.3,54.052208,56.0,86.400002
20160825030000,0.0,55.006302,15.0,15.0,40.774878,1.376957,1.3,54.052208,56.0,86.400002
20160825031500,0.0,55.006302,15.0,15.0,41.005687,1.376957,1.3,54.052208,56.0,86.400002
20160825033000,0.0,55.006302,15.0,15.0,41.005687,1.372943,1.3,54.052208,56.0,86.400002
20160825034500,0.0,55.006302,15.0,15.0,40.864689,1.368928,1.3,54.052208,56.0,86.400002
20160825040000,0.0,55.006302,15.0,15.0,40.864689,1.360899,1.3,54.052208,56.0,86.400002
20160825041500,0.0,55.006302,15.0,15.0,40.864689,1.368928,1.3,54.052208,56.0,86.400002
20160825043000,0.0,55.006302,15.0,15.0,41.094512,1.376957,1.3,54.052208,56.0,86.400002
20160825044500,0.0,55.006302,15.0,15.0,41.094512,1.372943,1.3,54.052208,56.0,86.400002
20160825050000,0.0,55.006302,15.0,15.0,41.005687,1.364914,1.3,54.052208,56.0,86.400002
20160825051500,0.0,55.006302,15.0,15.0,40.864689,1.368928,1.3,54.052208,56.0,86.400002
20160825053000,0.0,55.006302,15.0,15.0,40.864689,1.376957,1.3,54.052208,56.0,86.400002
20160825054500,0.0,55.006302,15.0,15.0,40.864689,1.384986,1.3,54.052208,56.0,86.400002
20160825060000,0.0,55.006302,15.0,15.0,40.864689,1.384986,1.3,53.476151,56.0,86.400002
20160825061500,0.0,55.006302,15.0,15.0,40.864689,1.376957,1.3,53.476151,56.0,86.400002
20160825063000,0.0,55.006302,15.0,15.0,40.864689,1.372943,1.3,53.476151,56.0,86.400002
20160825064500,0.0,54.37624,15.0,15.0,40.371196,1.389,1.3,53.476151,56.0,86.400002
20160825070000,0.0,54.37624,15.0,15.0,40.455584,1.360899,1.3,53.476151,56.0,86.400002
20160825071500,0.0,54.37624,15.0,15.0,40.597568,1.364914,1.3,53.476151,56.0,86.400002
20160825073000,0.0,54.37624,15.0,15.0,40.68097,1.364914,1.3,53.476151,56.0,86.400002
20160825074500,0.0,54.37624,15.0,15.0,40.96691,1.356885,1.3,53.476151,56.0,86.400002
20160825080000,0.0,54.37624,15.0,15.0,41.338224,1.35287,1.3,53.476151,56.0,84.639999
20160825081500,0.0,54.37624,15.0,15.0,41.986026,1.340827,1.3,53.476151,56.0,84.639999
20160825083000,0.0,54.37624,15.0,15.0,41.9677,1.328784,1.3,54.160217,56.0,84.639999
20160825084500,0.0,55.366337,15.0,15.0,42.53958,1.308711,1.3,54.160217,56.0,84.639999
20160825090000,0.0,54.646263,15.0,15.0,42.79832,1.304697,1.3,54.160217,56.0,84.639999
20160825091500,0.0,54.646263,15.0,15.0,43.050158,1.284625,1.3,54.160217,56.0,84.639999
20160825093000,0.0,54.646263,15.0,15.0,42.907511,1.284625,1.3,54.160217,56.0,84.639999
20160825094500,0.0,54.646263,15.0,15.0,43.185563,1.272581,1.3,54.160217,56.0,84.639999
20160825100000,0.0,55.456345,15.0,15.0,43.28112,1.268567,1.3,54.898293,56.0,84.639999
20160825101500,0.0,55.456345,15.0,15.0,43.782909,1.268567,1.3,54.898293,56.0,84.639999
20160825103000,0.0,55.456345,15.0,15.0,43.538211,1.260538,1.3,54.898293,56.0,84.639999
20160825104500,0.0,55.456345,15.0,15.0,44.14608,1.264552,1.3,54.898293,56.0,84.639999
20160825110000,0.0,55.456345,15.0,15.0,43.951175,1.264552,1.3,54.898293,56.0,84.639999
20160825111500,0.0,55.456345,15.0,15.0,43.282412,1.248495,1.3,54.898293,56.0,84.639999
20160825113000,0.0,55.456345,15.0,15.0,43.418565,1.228422,1.3,54.898293,56.0,84.639999
20160825114500,0.0,55.456345,15.0,15.0,43.552746,1.220393,1.3,54.898293,56.0,84.639999
20160825120000,0.0,56.104412,15.0,15.0,43.552746,1.240466,1.3,55.690369,56.0,85.974998
20160825121500,0.0,56.104412,15.0,15.0,43.549703,1.236451,1.3,55.690369,56.0,85.974998
20160825123000,0.0,56.104412,15.0,15.0,43.338036,1.232437,1.3,55.690369,56.0,85.974998
20160825124500,0.0,56.104412,15.0,15.0,43.32464,1.248495,1.3,55.690369,56.0,85.974998
20160825130000,0.0,55.366337,15.0,15.0,43.052912,1.216379,1.3,54.502251,56.0,87.830002
20160825131500,0.0,55.366337,15.0,15.0,43.338036,1.256523,1.3,54.502251,56.0,87.830002
20160825133000,0.0,54.736275,15.0,15.0,42.353345,1.268567,1.3,54.502251,56.0,87.830002
20160825134500,0.0,54.736275,15.0,15.0,40.509032,1.272581,1.3,54.502251,56.0,87.830002
20160825140000,0.0,54.736275,15.0,15.0,40.809524,1.296668,1.3,54.502251,56.0,87.830002
20160825141500,0.0,54.736275,15.0,15.0,39.746701,1.360899,1.3,54.502251,56.0,87.830002
20160825143000,0.0,54.736275,15.0,15.0,40.127552,1.364914,1.3,54.502251,56.0,87.830002
20160825144500,0.0,54.736275,15.0,15.0,40.026079,1.360899,1.3,54.502251,56.0,87.830002
20160825150000,0.0,54.736275,15.0,15.0,39.715574,1.360899,1.3,54.502251,56.0,87.830002
20160825151500,0.0,54.736275,15.0,15.0,39.739816,1.380971,1.3,54.502251,56.0,87.830002
20160825153000,0.0,54.736275,15.0,15.0,39.035234,1.376957,1.3,54.502251,56.0,87.830002
