PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160825154500,0.0,54.736275,15.0,15.0,39.035234,1.389,1.3,54.502251,56.0,87.830002
20160825160000,0.0,54.736275,15.0,15.0,39.465708,1.360899,1.3,54.502251,56.0,86.544998
20160825161500,0.0,54.736275,15.0,15.0,40.1062,1.364914,1.3,54.502251,56.0,86.544998
20160825163000,0.0,54.736275,15.0,15.0,39.945397,1.364914,1.3,54.502251,56.0,86.544998
20160825164500,0.0,54.736275,15.0,15.0,39.98771,1.372943,1.3,54.502251,56.0,86.544998
20160825170000,0.0,54.736275,15.0,15.0,39.98771,1.393015,1.3,54.502251,56.0,86.544998
20160825171500,0.0,54.736275,15.0,15.0,40.082451,1.372943,1.3,54.502251,56.0,85.535004
20160825173000,0.0,54.736275,15.0,15.0,40.4513,1.368928,1.3,54.502251,56.0,85.535004
20160825174500,0.0,54.736275,15.0,15.0,40.544069,1.368928,1.3,54.502251,56.0,85.535004
20160825180000,0.0,54.736275,15.0,15.0,40.634866,1.376957,1.3,54.502251,56.0,85.535004
20160825181500,0.0,54.736275,15.0,15.0,40.634866,1.372943,1.3,54.502251,56.0,85.535004
20160825183000,0.0,54.736275,15.0,15.0,40.634866,1.376957,1.3,54.502251,56.0,85.535004
20160825184500,0.0,54.736275,15.0,15.0,40.79419,1.368928,1.3,53.926193,56.0,85.535004
20160825190000,0.0,54.106209,15.0,15.0,40.79419,1.368928,1.3,53.926193,56.0,85.535004
20160825191500,0.0,54.106209,15.0,15.0,40.79419,1.376957,1.3,53.926193,56.0,85.535004
20160825193000,0.0,54.106209,15.0,15.0,40.653192,1.368928,1.3,53.926193,56.0,85.535004
20160825194500,0.0,54.106209,15.0,15.0,40.512194,1.376957,1.3,53.926193,56.0,85.535004
20160825200000,0.0,54.106209,15.0,15.0,40.230198,1.380971,1.3,53.926193,56.0,85.535004
20160825201500,0.0,54.106209,15.0,15.0,40.455584,1.376957,1.3,53.926193,56.0,85.535004
20160825203000,0.0,54.106209,15.0,15.0,40.159699,1.368928,1.3,53.926193,56.0,85.535004
20160825204500,0.0,54.106209,15.0,15.0,40.384592,1.389,1.3,53.926193,56.0,85.535004
20160825210000,0.0,54.106209,15.0,15.0,40.384592,1.376957,1.3,53.926193,56.0,85.535004
20160825211500,0.0,54.106209,15.0,15.0,40.242608,1.376957,1.3,53.926193,56.0,85.535004
20160825213000,0.0,54.106209,15.0,15.0,40.242608,1.364914,1.3,53.926193,56.0,85.535004
20160825214500,0.0,54.106209,15.0,15.0,40.242608,1.380971,1.3,53.926193,56.0,85.535004
20160825220000,0.0,54.106209,15.0,15.0,40.242608,1.376957,1.3,53.926193,56.0,85.535004
20160825221500,0.0,54.106209,15.0,15.0,40.100624,1.372943,1.3,53.386139,56.0,85.535004
20160825223000,0.0,54.106209,15.0,15.0,39.816656,1.380971,1.3,53.386139,56.0,85.535004
20160825224500,0.0,54.106209,15.0,15.0,39.816656,1.384986,1.3,53.386139,56.0,85.535004
20160825230000,0.0,54.106209,15.0,15.0,39.745664,1.380971,1.3,53.386139,56.0,85.535004
20160825231500,0.0,54.106209,15.0,15.0,39.82315,1.389,1.3,53.386139,56.0,85.535004
20160825233000,0.0,54.106209,15.0,15.0,39.82315,1.360899,1.3,53.386139,56.0,85.535004
20160825234500,0.0,54.106209,15.0,15.0,39.68018,1.364914,1.3,53.386139,56.0,85.535004
20160826000000,0.0,54.106209,15.0,15.0,39.68018,1.360899,1.3,53.386139,56.0,85.535004
20160826001500,0.0,54.736275,15.0,15.0,39.53721,1.35287,1.3,53.386139,56.0,85.535004
20160826003000,0.0,54.736275,15.0,15.0,39.39424,1.360899,1.3,53.386139,56.0,85.535004
20160826004500,0.0,54.736275,15.0,15.0,39.322755,1.360899,1.3,53.386139,56.0,85.535004
20160826010000,0.0,54.736275,15.0,15.0,39.322755,1.344841,1.3,53.386139,56.0,85.535004
20160826011500,0.0,54.736275,15.0,15.0,39.322755,1.360899,1.3,53.386139,56.0,85.535004
20160826013000,0.0,54.736275,15.0,15.0,39.322755,1.360899,1.3,53.386139,56.0,85.535004
20160826014500,0.0,54.736275,15.0,15.0,39.322755,1.356885,1.3,53.386139,56.0,85.535004
20160826020000,0.0,53.656166,15.0,15.0,39.322755,1.360899,1.3,53.386139,56.0,85.535004
20160826021500,0.0,53.656166,15.0,15.0,39.322755,1.364914,1.3,53.386139,56.0,85.535004
20160826023000,0.0,54.19622,15.0,15.0,38.964752,1.360899,1.3,53.386139,56.0,85.535004
20160826024500,0.0,54.19622,15.0,15.0,38.964752,1.372943,1.3,53.386139,56.0,85.535004
20160826030000,0.0,54.19622,15.0,15.0,38.964752,1.368928,1.3,52.684067,56.0,85.535004
20160826031500,0.0,54.19622,15.0,15.0,38.964752,1.368928,1.3,52.684067,56.0,85.535004
20160826033000,0.0,54.19622,15.0,15.0,38.964752,1.360899,1.3,52.684067,56.0,85.535004
20160826034500,0.0,54.19622,15.0,15.0,38.964752,1.364914,1.3,52.684067,56.0,85.535004
20160826040000,0.0,54.19622,15.0,15.0,38.964752,1.360899,1.3,52.684067,56.0,85.535004
20160826041500,0.0,54.19622,15.0,15.0,38.964752,1.364914,1.3,52.684067,56.0,85.535004
20160826043000,0.0,54.19622,15.0,15.0,38.964752,1.364914,1.3,52.684067,56.0,85.535004
20160826044500,0.0,54.19622,15.0,15.0,38.964752,1.356885,1.3,52.684067,56.0,85.535004
20160826050000,0.0,54.19622,15.0,15.0,38.964752,1.364914,1.3,52.684067,56.0,85.535004
20160826051500,0.0,54.19622,15.0,15.0,38.964752,1.360899,1.3,52.684067,56.0,85.535004
20160826053000,0.0,54.19622,15.0,15.0,38.964752,1.372943,1.3,52.684067,56.0,85.535004
20160826054500,37.220001,58.282631,15.0,15.0,38.964752,1.35287,1.3,56.284431,56.0,85.535004
20160826060000,3.785,56.914494,15.0,15.0,38.964752,1.372943,1.3,55.276329,56.0,85.535004
20160826061500,0.0,55.834385,15.0,15.0,38.964752,1.376957,1.3,54.700272,56.0,85.535004
20160826063000,0.0,55.834385,15.0,15.0,38.964752,1.372943,1.3,54.700272,56.0,85.535004
20160826064500,0.0,55.834385,15.0,15.0,38.964752,1.376957,1.3,54.700272,56.0,85.535004
20160826070000,0.0,55.834385,15.0,15.0,38.864605,1.384986,1.3,54.700272,56.0,85.535004
20160826071500,0.0,55.834385,15.0,15.0,38.864605,1.384986,1.3,54.700272,56.0,85.535004
20160826073000,0.0,55.834385,15.0,15.0,39.23189,1.300682,1.3,54.700272,56.0,85.535004
20160826074500,0.0,55.834385,15.0,15.0,40.039917,1.324769,1.3,54.700272,56.0,85.535004
20160826080000,0.0,55.834385,15.0,15.0,40.407202,1.332798,1.3,54.700272,56.0,85.535004
20160826081500,0.0,55.834385,15.0,15.0,39.175025,1.324769,1.3,54.700272,56.0,85.535004
20160826083000,0.0,55.834385,15.0,15.0,39.175025,1.324769,1.3,54.700272,56.0,85.535004
20160826084500,0.0,55.834385,15.0,15.0,39.464909,1.31674,1.3,54.700272,56.0,85.535004
20160826090000,0.0,55.834385,15.0,15.0,39.754793,1.308711,1.3,54.700272,56.0,85.535004
20160826091500,0.0,55.834385,15.0,15.0,40.627488,1.284625,1.3,55.510353,56.0,85.535004
20160826093000,0.0,55.834385,15.0,15.0,41.059271,1.264552,1.3,55.510353,56.0,85.535004
20160826094500,0.0,55.834385,15.0,15.0,41.421626,1.24448,1.3,55.510353,56.0,85.535004
20160826100000,0.0,55.834385,15.0,15.0,41.896215,1.240466,1.3,55.510353,56.0,85.535004
20160826101500,0.0,55.834385,15.0,15.0,41.26492,1.272581,1.3,55.510353,56.0,85.535004
20160826103000,0.0,55.834385,15.0,15.0,41.26492,1.248495,1.3,55.510353,56.0,85.535004
20160826104500,0.0,55.834385,15.0,15.0,41.544944,1.252509,1.3,55.510353,56.0,85.535004
20160826110000,0.0,55.834385,15.0,15.0,41.447738,1.240466,1.3,55.510353,56.0,85.535004
20160826111500,0.0,56.554459,15.0,15.0,41.8317,1.220393,1.3,55.510353,56.0,86.885002
20160826113000,0.0,56.554459,15.0,15.0,41.795626,1.220393,1.3,56.176422,56.0,86.885002
20160826114500,0.0,56.554459,15.0,15.0,41.44444,1.224408,1.3,56.176422,56.0,86.885002
20160826120000,0.0,56.554459,15.0,15.0,41.714604,1.20835,1.3,56.176422,56.0,86.885002
20160826121500,0.0,56.554459,15.0,15.0,41.714604,1.228422,1.3,56.176422,56.0,86.885002
20160826123000,0.0,56.554459,15.0,15.0,41.714604,1.224408,1.3,56.176422,56.0,88.184998
20160826124500,0.0,56.554459,15.0,15.0,41.22242,1.248495,1.3,56.176422,56.0,88.184998
20160826130000,0.0,56.554459,15.0,15.0,41.08931,1.268567,1.3,56.176422,56.0,88.184998
20160826131500,1.505,56.554459,15.0,15.0,41.20032,1.264552,1.3,56.176422,56.0,88.184998
20160826133000,5.445,56.554459,15.0,15.0,41.309358,1.216379,1.3,56.176422,56.0,88.184998
20160826134500,16.690001,56.554459,15.0,15.0,41.309358,1.236451,1.3,56.176422,56.0,88.184998
20160826140000,16.690001,56.554459,15.0,15.0,41.44444,1.264552,1.3,56.176422,56.0,88.184998
20160826141500,25.01,56.554459,15.0,15.0,41.849686,1.28061,1.3,56.176422,56.0,88.184998
20160826143000,30.525,56.554459,15.0,15.0,41.669656,1.304697,1.3,56.176422,56.0,88.184998
20160826144500,95.294998,56.554459,15.0,15.0,41.669656,1.296668,1.3,56.896492,56.0,88.184998
20160826150000,100.0,56.554459,15.0,15.0,41.803752,1.300682,1.3,56.896492,56.0,88.184998
20160826151500,100.0,56.554459,15.0,15.0,42.54128,1.300682,1.3,56.896492,56.0,88.184998
20160826153000,100.0,56.554459,15.0,15.0,42.107185,1.312726,1.3,56.896492,56.0,88.184998
20160826154500,100.0,56.554459,15.0,15.0,42.111044,1.320755,1.3,56.896492,56.0,88.184998
20160826160000,100.0,56.554459,15.0,15.0,41.85057,1.336812,1.3,56.896492,56.0,88.184998
20160826161500,100.0,56.554459,15.0,15.0,42.49147,1.344841,1.3,56.896492,56.0,88.184998
20160826163000,100.0,56.554459,15.0,15.0,42.74783,1.324769,1.3,56.896492,56.0,88.184998
20160826164500,100.0,56.554459,15.0,15.0,42.781184,1.336812,1.3,56.896492,56.0,88.184998
20160826170000,100.0,56.554459,15.0,15.0,42.7599,1.348856,1.3,56.896492,56.0,88.184998
20160826171500,100.0,56.554459,15.0,15.0,42.274125,1.372943,1.3,56.896492,56.0,87.025002
20160826173000,100.0,56.554459,15.0,15.0,42.24446,1.364914,1.3,56.896492,56.0,87.025002
20160826174500,100.0,56.554459,15.0,15.0,42.24446,1.380971,1.3,56.896492,56.0,87.025002
20160826180000,100.0,56.554459,15.0,15.0,42.24446,1.372943,1.3,56.176422,56.0,85.949997
20160826181500,100.0,56.554459,15.0,15.0,42.24446,1.368928,1.3,56.176422,56.0,85.949997
20160826183000,100.0,56.554459,15.0,15.0,42.24446,1.372943,1.3,56.176422,56.0,85.949997
20160826184500,100.0,56.554459,15.0,15.0,41.382458,1.368928,1.3,56.176422,56.0,85.949997
20160826190000,100.0,56.554459,15.0,15.0,41.069403,1.384986,1.3,56.176422,56.0,85.949997
20160826191500,100.0,56.554459,15.0,15.0,41.017808,1.384986,1.3,56.176422,56.0,85.949997
20160826193000,59.994999,56.554459,15.0,15.0,40.69695,1.364914,1.3,55.276329,56.0,85.949997
20160826194500,0.0,55.924393,15.0,15.0,40.69695,1.364914,1.3,55.276329,56.0,85.949997
20160826200000,0.0,55.924393,15.0,15.0,40.69695,1.384986,1.3,55.276329,56.0,85.949997
20160826201500,0.0,55.924393,15.0,15.0,40.614296,1.368928,1.3,55.276329,56.0,85.949997
20160826203000,0.0,55.924393,15.0,15.0,40.579956,1.380971,1.3,55.276329,56.0,85.949997
20160826204500,0.0,55.924393,15.0,15.0,40.490315,1.372943,1.3,55.276329,56.0,85.949997
20160826210000,0.0,55.924393,15.0,15.0,40.357205,1.384986,1.3,55.276329,56.0,85.949997
20160826211500,0.0,55.924393,15.0,15.0,40.261648,1.389,1.3,55.276329,56.0,85.949997
20160826213000,0.0,55.924393,15.0,15.0,40.127552,1.384986,1.3,55.276329,56.0,85.949997
20160826214500,0.0,55.924393,15.0,15.0,39.993456,1.368928,1.3,55.276329,56.0,85.949997
20160826220000,0.0,55.924393,15.0,15.0,39.85936,1.380971,1.3,55.276329,56.0,85.949997
20160826221500,0.0,55.924393,15.0,15.0,39.620833,1.380971,1.3,55.276329,56.0,85.949997
20160826223000,0.0,55.924393,15.0,15.0,39.64754,1.384986,1.3,55.276329,56.0,85.949997
20160826224500,0.0,55.924393,15.0,15.0,39.64754,1.320755,1.3,55.276329,56.0,85.949997
20160826230000,0.0,55.924393,15.0,15.0,39.69208,1.31674,1.3,55.276329,56.0,85.949997
20160826231500,0.0,55.924393,15.0,15.0,39.709913,1.308711,1.3,55.276329,56.0,85.949997
20160826233000,0.0,55.924393,15.0,15.0,39.709913,1.320755,1.3,55.276329,56.0,85.949997
20160826234500,0.0,55.924393,15.0,15.0,40.004812,1.31674,1.3,55.276329,56.0,85.949997
20160827000000,0.0,55.924393,15.0,15.0,40.004812,1.308711,1.3,55.276329,56.0,85.949997
20160827001500,0.0,55.924393,15.0,15.0,40.004812,1.31674,1.3,55.276329,56.0,85.949997
20160827003000,0.0,55.924393,15.0,15.0,40.004812,1.324769,1.3,55.276329,56.0,85.949997
20160827004500,0.0,55.924393,15.0,15.0,40.004812,1.320755,1.3,55.276329,56.0,85.949997
20160827010000,0.0,55.924393,15.0,15.0,40.004812,1.308711,1.3,55.276329,56.0,85.949997
20160827011500,0.0,55.924393,15.0,15.0,40.004812,1.200321,1.3,54.37624,56.0,82.959999
20160827013000,0.0,55.924393,15.0,15.0,40.004812,1.204336,1.3,54.37624,56.0,82.959999
20160827014500,0.0,55.924393,15.0,15.0,40.004812,1.212365,1.3,54.37624,56.0,82.959999
20160827020000,0.0,55.924393,15.0,15.0,40.004812,1.224408,1.3,54.37624,56.0,82.959999
20160827021500,0.0,55.924393,15.0,15.0,40.004812,1.220393,1.3,54.37624,56.0,82.959999
20160827023000,0.0,55.924393,15.0,15.0,40.004812,1.220393,1.3,54.37624,56.0,82.959999
20160827024500,0.0,55.924393,15.0,15.0,40.004812,1.232437,1.3,54.37624,56.0,82.959999
20160827030000,0.0,55.924393,15.0,15.0,40.004812,1.224408,1.3,54.37624,56.0,82.959999
20160827031500,0.0,55.924393,15.0,15.0,40.004812,1.220393,1.3,54.37624,56.0,82.959999
20160827033000,0.0,55.924393,15.0,15.0,40.004812,1.224408,1.3,54.37624,56.0,82.959999
20160827034500,0.0,55.924393,15.0,15.0,40.004812,1.232437,1.3,54.37624,56.0,82.959999
20160827040000,0.0,55.006302,15.0,15.0,39.525718,1.232437,1.3,54.37624,56.0,82.959999
20160827041500,0.0,55.636368,15.0,15.0,39.525718,1.224408,1.3,54.37624,56.0,82.959999
20160827043000,0.0,55.636368,15.0,15.0,39.525718,1.228422,1.3,54.37624,56.0,82.959999
20160827044500,0.0,55.636368,15.0,15.0,39.378804,1.220393,1.3,54.37624,56.0,82.959999
20160827050000,0.0,55.636368,15.0,15.0,39.525718,1.228422,1.3,54.37624,56.0,82.959999
20160827051500,0.0,55.636368,15.0,15.0,39.525718,1.224408,1.3,54.37624,56.0,82.959999
20160827053000,0.0,55.636368,15.0,15.0,39.525718,1.224408,1.3,54.37624,56.0,82.959999
20160827054500,0.0,55.636368,15.0,15.0,39.599175,1.216379,1.3,54.37624,56.0,82.959999
20160827060000,0.0,55.636368,15.0,15.0,39.525718,1.228422,1.3,54.37624,56.0,82.959999
20160827061500,0.0,55.636368,15.0,15.0,39.378804,1.220393,1.3,54.37624,56.0,82.959999
20160827063000,0.0,55.636368,15.0,15.0,39.525718,1.220393,1.3,54.37624,56.0,82.959999
20160827064500,0.0,55.636368,15.0,15.0,39.525718,1.272581,1.3,54.37624,56.0,85.074997
20160827070000,0.0,55.636368,15.0,15.0,39.599175,1.276596,1.3,54.37624,56.0,85.074997
20160827071500,0.0,55.636368,15.0,15.0,40.039917,1.272581,1.3,54.37624,56.0,85.074997
20160827073000,0.0,55.636368,15.0,15.0,40.407202,1.260538,1.3,54.37624,56.0,85.074997
20160827074500,0.0,55.636368,15.0,15.0,40.186831,1.284625,1.3,54.37624,56.0,85.074997
20160827080000,0.0,55.636368,15.0,15.0,40.039917,1.276596,1.3,54.37624,56.0,85.074997
20160827081500,0.0,56.19442,15.0,15.0,40.186831,1.268567,1.3,54.9883,56.0,85.074997
20160827083000,0.0,56.19442,15.0,15.0,40.554116,1.276596,1.3,54.9883,56.0,85.074997
20160827084500,0.0,56.19442,15.0,15.0,40.70103,1.268567,1.3,54.9883,56.0,85.074997
20160827090000,0.0,56.19442,15.0,15.0,40.70103,1.268567,1.3,54.9883,56.0,85.074997
20160827091500,0.0,56.19442,15.0,15.0,40.554116,1.276596,1.3,54.9883,56.0,85.074997
20160827093000,0.0,56.19442,15.0,15.0,40.847944,1.276596,1.3,54.9883,56.0,85.074997
20160827094500,0.0,56.19442,15.0,15.0,40.70103,1.272581,1.3,54.9883,56.0,85.074997
20160827100000,0.0,56.19442,15.0,15.0,40.921401,1.276596,1.3,54.9883,56.0,85.074997
20160827101500,0.0,56.19442,15.0,15.0,41.357128,1.264552,1.3,54.9883,56.0,85.074997
20160827103000,0.0,56.19442,15.0,15.0,42.023256,1.264552,1.3,54.9883,56.0,85.074997
20160827104500,0.0,56.19442,15.0,15.0,42.17017,1.268567,1.3,54.9883,56.0,85.074997
20160827110000,0.0,56.19442,15.0,15.0,42.43622,1.268567,1.3,54.9883,56.0,85.074997
20160827111500,0.0,56.19442,15.0,15.0,42.301376,1.260538,1.3,54.9883,56.0,85.074997
20160827113000,0.0,56.19442,15.0,15.0,42.837998,1.240466,1.3,54.9883,56.0,85.074997
20160827114500,0.0,56.19442,15.0,15.0,42.525096,1.24448,1.3,54.9883,56.0,85.074997
20160827120000,0.0,56.19442,15.0,15.0,42.56304,1.248495,1.3,54.9883,56.0,85.074997
20160827121500,0.0,56.19442,15.0,15.0,41.146685,1.31674,1.3,54.9883,56.0,85.074997
20160827123000,0.0,56.19442,15.0,15.0,41.146685,1.292654,1.3,54.9883,56.0,85.074997
20160827124500,0.0,56.19442,15.0,15.0,41.146685,1.284625,1.3,54.9883,56.0,85.074997
20160827130000,0.0,56.19442,15.0,15.0,41.146685,1.276596,1.3,54.9883,56.0,85.074997
20160827131500,0.0,56.19442,15.0,15.0,41.146685,1.260538,1.3,54.9883,56.0,85.074997
20160827133000,0.0,56.19442,15.0,15.0,41.146685,1.260538,1.3,55.690369,56.0,85.074997
20160827134500,0.0,56.19442,15.0,15.0,41.146685,1.252509,1.3,55.690369,56.0,85.074997
20160827140000,0.0,56.19442,15.0,15.0,41.146685,1.216379,1.3,55.690369,56.0,85.074997
20160827141500,0.0,56.19442,15.0,15.0,41.146685,1.256523,1.3,55.690369,56.0,85.074997
20160827143000,0.0,56.19442,15.0,15.0,41.146685,1.268567,1.3,55.690369,56.0,85.074997
20160827144500,0.0,56.19442,15.0,15.0,41.146685,1.276596,1.3,55.690369,56.0,85.074997
20160827150000,0.0,56.19442,15.0,15.0,41.146685,1.28061,1.3,55.690369,56.0,85.074997
20160827151500,0.0,56.19442,15.0,15.0,41.146685,1.276596,1.3,55.690369,56.0,85.074997
20160827153000,0.0,56.19442,15.0,15.0,41.146685,1.256523,1.3,56.338436,56.0,85.074997
20160827154500,19.635,56.19442,15.0,15.0,41.146685,1.248495,1.3,56.338436,56.0,85.074997
20160827160000,33.255001,56.19442,15.0,15.0,41.146685,1.24448,1.3,56.338436,56.0,85.074997
20160827161500,32.365002,56.19442,15.0,15.0,39.465708,1.232437,1.3,55.762375,56.0,85.074997
20160827163000,32.365002,56.19442,15.0,15.0,38.450315,1.24448,1.3,55.762375,56.0,85.074997
20160827164500,5.835,56.19442,15.0,15.0,38.65746,1.264552,1.3,55.762375,56.0,85.074997
20160827170000,0.0,56.19442,15.0,15.0,38.876352,1.268567,1.3,55.762375,56.0,85.074997
20160827171500,0.0,56.19442,15.0,15.0,39.378804,1.272581,1.3,55.762375,56.0,85.074997
20160827173000,0.0,56.19442,15.0,15.0,39.678956,1.276596,1.3,55.762375,56.0,85.074997
20160827174500,0.0,56.19442,15.0,15.0,39.972206,1.28061,1.3,55.762375,56.0,85.074997
20160827180000,0.0,56.19442,15.0,15.0,40.037605,1.256523,1.3,55.762375,56.0,85.074997
20160827181500,0.0,56.19442,15.0,15.0,40.774878,1.28061,1.3,55.762375,56.0,85.074997
20160827183000,0.0,56.19442,15.0,15.0,40.822121,1.284625,1.3,55.762375,56.0,85.074997
20160827184500,0.0,56.19442,15.0,15.0,40.405043,1.284625,1.3,55.762375,56.0,85.074997
20160827190000,0.0,56.19442,15.0,15.0,40.371196,1.268567,1.3,55.762375,56.0,85.074997
20160827191500,0.0,56.19442,15.0,15.0,40.018701,1.284625,1.3,55.762375,56.0,85.074997
20160827193000,0.0,56.19442,15.0,15.0,39.745664,1.276596,1.3,55.150314,56.0,85.074997
20160827194500,0.0,56.19442,15.0,15.0,39.82315,1.284625,1.3,55.150314,56.0,85.074997
20160827200000,0.0,56.19442,15.0,15.0,39.610752,1.284625,1.3,55.150314,56.0,85.074997
20160827201500,0.0,56.19442,15.0,15.0,39.464909,1.28061,1.3,55.150314,56.0,85.074997
20160827203000,0.0,56.19442,15.0,15.0,38.711911,1.284625,1.3,55.150314,56.0,85.074997
20160827204500,0.0,56.19442,15.0,15.0,38.7258,1.288639,1.3,55.150314,56.0,85.074997
20160827210000,0.0,56.19442,15.0,15.0,38.7258,1.292654,1.3,55.150314,56.0,85.074997
20160827211500,0.0,56.19442,15.0,15.0,38.7258,1.292654,1.3,55.150314,56.0,85.074997
20160827213000,0.0,56.19442,15.0,15.0,38.7258,1.288639,1.3,55.150314,56.0,85.074997
20160827214500,0.0,56.19442,15.0,15.0,38.7258,1.296668,1.3,55.150314,56.0,85.074997
20160827220000,0.0,56.19442,15.0,15.0,38.7258,1.292654,1.3,55.150314,56.0,85.074997
20160827221500,0.0,56.19442,15.0,15.0,38.7258,1.296668,1.3,54.502251,56.0,85.074997
20160827223000,0.0,56.19442,15.0,15.0,38.7258,1.292654,1.3,54.502251,56.0,85.074997
20160827224500,43.32,57.832584,15.0,15.0,38.7258,1.276596,1.3,57.112511,56.0,85.074997
20160827230000,26.605,57.832584,15.0,15.0,38.7258,1.28061,1.3,56.338436,56.0,85.074997
20160827231500,6.385,57.094509,15.0,15.0,38.7258,1.276596,1.3,56.338436,56.0,85.074997
20160827233000,0.0,56.014404,15.0,15.0,38.326725,1.28061,1.3,55.024303,56.0,85.074997
20160827234500,0.0,56.014404,15.0,15.0,38.326725,1.276596,1.3,55.024303,56.0,85.074997
20160828000000,31.584999,57.004501,15.0,15.0,38.326725,1.272581,1.3,55.024303,56.0,85.074997
20160828001500,8.085,57.004501,15.0,15.0,38.326725,1.292654,1.3,55.024303,56.0,85.074997
20160828003000,0.0,55.726372,15.0,15.0,38.326725,1.296668,1.3,55.024303,56.0,85.074997
20160828004500,0.0,55.726372,15.0,15.0,38.326725,1.288639,1.3,55.024303,56.0,85.074997
20160828010000,30.059999,57.094509,15.0,15.0,38.326725,1.300682,1.3,55.690369,56.0,85.074997
20160828011500,5.465,57.094509,15.0,15.0,38.326725,1.284625,1.3,55.690369,56.0,85.074997
20160828013000,0.0,56.014404,15.0,15.0,38.326725,1.288639,1.3,54.9883,56.0,85.074997
20160828014500,0.0,56.014404,15.0,15.0,38.326725,1.284625,1.3,54.9883,56.0,85.074997
20160828020000,0.0,56.014404,15.0,15.0,38.326725,1.284625,1.3,54.9883,56.0,85.074997
20160828021500,14.515,60.460846,15.0,15.0,38.326725,1.284625,1.3,57.436546,56.0,85.074997
20160828023000,26.93,58.012604,15.0,15.0,38.326725,1.268567,1.3,56.338436,56.0,85.074997
20160828024500,7.5,56.914494,15.0,15.0,38.326725,1.256523,1.3,55.636368,56.0,85.074997
20160828030000,0.0,55.366337,15.0,15.0,38.326725,1.268567,1.3,54.538254,56.0,85.074997
20160828031500,32.52,61.198921,15.0,15.0,38.326725,1.264552,1.3,58.192619,56.0,85.074997
20160828033000,27.885,57.724571,15.0,15.0,38.326725,1.276596,1.3,56.050407,56.0,86.285004
20160828034500,8.835,56.554459,15.0,15.0,38.570777,1.276596,1.3,56.050407,56.0,86.285004
20160828040000,0.0,55.726372,15.0,15.0,38.570777,1.292654,1.3,54.664268,56.0,86.285004
20160828041500,0.0,55.726372,15.0,15.0,38.570777,1.296668,1.3,54.664268,56.0,86.285004
20160828043000,0.0,55.726372,15.0,15.0,38.570777,1.304697,1.3,54.664268,56.0,86.285004
20160828044500,26.245001,57.832584,15.0,15.0,38.570777,1.312726,1.3,56.338436,56.0,86.285004
20160828050000,6.035,57.832584,15.0,15.0,38.570777,1.304697,1.3,56.338436,56.0,86.285004
20160828051500,0.0,56.014404,15.0,15.0,38.423863,1.324769,1.3,55.024303,56.0,86.285004
20160828053000,0.0,56.014404,15.0,15.0,38.570777,1.31674,1.3,55.024303,56.0,86.285004
20160828054500,43.439999,56.014404,15.0,15.0,38.570777,1.312726,1.3,55.024303,56.0,86.285004
20160828060000,26.825001,56.014404,15.0,15.0,38.717691,1.324769,1.3,55.024303,56.0,86.285004
20160828061500,6.635,56.014404,15.0,15.0,38.717691,1.31674,1.3,55.852386,56.0,86.285004
20160828063000,0.0,56.014404,15.0,15.0,38.864605,1.31674,1.3,55.114311,56.0,86.285004
20160828064500,0.0,56.014404,15.0,15.0,38.864605,1.288639,1.3,55.114311,56.0,86.285004
20160828070000,0.0,56.014404,15.0,15.0,38.864605,1.31674,1.3,55.114311,56.0,86.285004
20160828071500,0.0,56.014404,15.0,15.0,38.938062,1.31674,1.3,55.114311,56.0,86.285004
20160828073000,0.0,56.014404,15.0,15.0,39.378804,1.304697,1.3,55.114311,56.0,86.285004
20160828074500,0.0,56.014404,15.0,15.0,40.186831,1.320755,1.3,55.114311,56.0,86.285004
20160828080000,0.0,56.014404,15.0,15.0,40.921401,1.312726,1.3,55.114311,56.0,86.285004
20160828081500,0.0,56.014404,15.0,15.0,42.073865,1.320755,1.3,55.114311,56.0,86.285004
20160828083000,0.0,56.014404,15.0,15.0,42.656336,1.31674,1.3,55.690369,56.0,86.285004
20160828084500,0.0,56.014404,15.0,15.0,42.656336,1.292654,1.3,55.690369,56.0,86.285004
20160828090000,0.0,56.014404,15.0,15.0,43.085076,1.320755,1.3,55.690369,56.0,86.285004
20160828091500,0.0,56.014404,15.0,15.0,43.085076,1.320755,1.3,55.690369,56.0,86.285004
20160828093000,0.0,56.014404,15.0,15.0,43.046537,1.320755,1.3,55.690369,56.0,86.285004
20160828094500,0.0,56.014404,15.0,15.0,43.30322,1.308711,1.3,55.690369,56.0,86.285004
20160828100000,0.0,56.644463,15.0,15.0,43.740834,1.312726,1.3,55.690369,56.0,86.285004
20160828101500,0.0,56.644463,15.0,15.0,43.144712,1.320755,1.3,55.690369,56.0,86.285004
20160828103000,0.0,56.644463,15.0,15.0,43.6184,1.312726,1.3,56.248428,56.0,86.285004
20160828104500,0.0,56.644463,15.0,15.0,42.407184,1.31674,1.3,56.248428,56.0,86.285004
20160828110000,4.01,56.644463,15.0,15.0,43.278808,1.31674,1.3,56.248428,56.0,86.285004
20160828111500,37.91,56.644463,15.0,15.0,43.282412,1.31674,1.3,56.248428,56.0,86.285004
20160828113000,67.529999,56.644463,15.0,15.0,43.052912,1.31674,1.3,56.248428,56.0,86.285004
20160828114500,100.0,56.644463,15.0,15.0,43.6184,1.328784,1.3,56.248428,56.0,86.285004
20160828120000,100.0,56.644463,15.0,15.0,43.403129,1.31674,1.3,56.248428,56.0,86.285004
20160828121500,100.0,56.644463,15.0,15.0,40.4513,1.300682,1.3,56.248428,56.0,86.285004
20160828123000,100.0,56.644463,15.0,15.0,42.273088,1.35287,1.3,56.248428,56.0,86.285004
20160828124500,100.0,56.644463,15.0,15.0,43.868096,1.368928,1.3,56.248428,56.0,86.285004
20160828130000,100.0,56.644463,15.0,15.0,42.7599,1.380971,1.3,56.248428,56.0,86.285004
20160828131500,100.0,56.644463,15.0,15.0,41.989256,1.380971,1.3,56.248428,56.0,86.285004
20160828133000,100.0,56.644463,15.0,15.0,43.64509,1.376957,1.3,56.248428,56.0,86.285004
20160828134500,100.0,56.644463,15.0,15.0,41.534625,1.384986,1.3,56.248428,56.0,86.285004
20160828140000,100.0,56.644463,15.0,15.0,41.7195,1.376957,1.3,56.248428,56.0,86.285004
20160828141500,100.0,56.644463,15.0,15.0,42.04284,1.384986,1.3,56.248428,56.0,86.285004
20160828143000,100.0,56.644463,15.0,15.0,41.780972,1.364914,1.3,56.248428,56.0,86.285004
20160828144500,100.0,56.644463,15.0,15.0,42.03536,1.360899,1.3,56.248428,56.0,86.285004
20160828150000,100.0,56.644463,15.0,15.0,42.2992,1.336812,1.3,56.248428,56.0,86.285004
20160828151500,100.0,56.644463,15.0,15.0,42.339456,1.332798,1.3,56.824486,56.0,86.285004
20160828153000,100.0,56.644463,15.0,15.0,41.989256,1.324769,1.3,56.824486,56.0,86.285004
20160828154500,100.0,56.644463,15.0,15.0,41.999932,1.320755,1.3,56.824486,56.0,86.285004
20160828160000,100.0,56.644463,15.0,15.0,41.9388,1.288639,1.3,56.824486,56.0,86.285004
20160828161500,100.0,56.644463,15.0,15.0,42.885955,1.300682,1.3,56.824486,56.0,86.285004
20160828163000,100.0,56.644463,15.0,15.0,43.15226,1.276596,1.3,56.824486,56.0,86.285004
20160828164500,100.0,56.644463,15.0,15.0,42.957032,1.284625,1.3,56.824486,56.0,86.285004
20160828170000,100.0,56.644463,15.0,15.0,42.353345,1.284625,1.3,56.824486,56.0,86.285004
20160828171500,100.0,56.644463,15.0,15.0,41.945957,1.28061,1.3,56.824486,56.0,86.285004
20160828173000,100.0,56.644463,15.0,15.0,41.55443,1.284625,1.3,56.824486,56.0,86.285004
20160828174500,100.0,56.644463,15.0,15.0,41.534625,1.284625,1.3,56.824486,56.0,86.285004
20160828180000,100.0,56.644463,15.0,15.0,41.449744,1.292654,1.3,56.824486,56.0,86.285004
20160828181500,100.0,56.644463,15.0,15.0,41.572008,1.31674,1.3,56.824486,56.0,86.285004
20160828183000,100.0,56.644463,15.0,15.0,41.572008,1.308711,1.3,56.824486,56.0,86.285004
20160828184500,100.0,56.644463,15.0,15.0,40.755515,1.344841,1.3,56.824486,56.0,86.285004
20160828190000,100.0,56.644463,15.0,15.0,40.755515,1.360899,1.3,56.050407,56.0,86.285004
20160828191500,100.0,56.644463,15.0,15.0,40.548625,1.35287,1.3,56.050407,56.0,86.285004
20160828193000,100.0,56.644463,15.0,15.0,40.436306,1.35287,1.3,56.050407,56.0,86.285004
20160828194500,80.669998,56.014404,15.0,15.0,40.19392,1.344841,1.3,55.402344,56.0,86.285004
20160828200000,52.685001,56.014404,15.0,15.0,40.191047,1.344841,1.3,55.402344,56.0,86.285004
20160828201500,0.0,56.014404,15.0,15.0,39.49148,1.344841,1.3,55.402344,56.0,86.285004
20160828203000,0.0,56.014404,15.0,15.0,39.300689,1.340827,1.3,55.402344,56.0,86.285004
20160828204500,0.0,56.014404,15.0,15.0,39.204724,1.336812,1.3,55.402344,56.0,86.285004
20160828210000,0.0,56.014404,15.0,15.0,39.312776,1.332798,1.3,55.402344,56.0,86.285004
20160828211500,0.0,56.014404,15.0,15.0,39.06053,1.336812,1.3,55.402344,56.0,86.285004
20160828213000,0.0,56.014404,15.0,15.0,39.159215,1.348856,1.3,55.402344,56.0,86.285004
20160828214500,0.0,56.014404,15.0,15.0,39.148046,1.276596,1.3,55.402344,56.0,86.285004
20160828220000,0.0,56.014404,15.0,15.0,39.103268,1.31674,1.3,55.402344,56.0,86.285004
20160828221500,0.0,56.014404,15.0,15.0,39.103268,1.312726,1.3,55.402344,56.0,86.285004
20160828223000,0.0,56.014404,15.0,15.0,39.103268,1.304697,1.3,55.402344,56.0,86.285004
20160828224500,0.0,56.014404,15.0,15.0,39.103268,1.304697,1.3,55.402344,56.0,86.285004
20160828230000,0.0,56.014404,15.0,15.0,39.103268,1.296668,1.3,55.402344,56.0,86.285004
20160828231500,0.0,56.014404,15.0,15.0,39.20894,1.31674,1.3,55.402344,56.0,86.285004
20160828233000,0.0,56.014404,15.0,15.0,39.20894,1.308711,1.3,55.402344,56.0,86.285004
20160828234500,0.0,56.014404,15.0,15.0,39.20894,1.312726,1.3,55.402344,56.0,86.285004
20160829000000,0.0,56.014404,15.0,15.0,39.20894,1.312726,1.3,55.402344,56.0,86.285004
20160829001500,0.0,56.014404,15.0,15.0,39.20894,1.312726,1.3,55.402344,56.0,86.285004
20160829003000,0.0,56.014404,15.0,15.0,39.20894,1.31674,1.3,55.402344,56.0,86.285004
20160829004500,0.0,56.014404,15.0,15.0,39.20894,1.272581,1.3,55.402344,56.0,86.285004
20160829010000,0.0,56.014404,15.0,15.0,39.20894,1.312726,1.3,55.402344,56.0,86.285004
20160829011500,0.0,56.014404,15.0,15.0,39.20894,1.300682,1.3,55.402344,56.0,86.285004
20160829013000,0.0,56.014404,15.0,15.0,39.20894,1.308711,1.3,55.402344,56.0,86.285004
20160829014500,0.0,56.014404,15.0,15.0,39.20894,1.300682,1.3,55.402344,56.0,86.285004
20160829020000,0.0,56.014404,15.0,15.0,39.20894,1.308711,1.3,55.402344,56.0,86.285004
20160829021500,0.0,56.014404,15.0,15.0,39.20894,1.312726,1.3,55.402344,56.0,86.285004
20160829023000,0.0,56.014404,15.0,15.0,39.20894,1.312726,1.3,55.402344,56.0,86.285004
20160829024500,0.0,56.014404,15.0,15.0,39.20894,1.312726,1.3,55.402344,56.0,86.285004
20160829030000,0.0,56.014404,15.0,15.0,39.20894,1.320755,1.3,55.402344,56.0,86.285004
20160829031500,0.0,56.014404,15.0,15.0,39.20894,1.31674,1.3,55.402344,56.0,86.285004
20160829033000,0.0,56.014404,15.0,15.0,39.20894,1.324769,1.3,55.402344,56.0,86.285004
20160829034500,0.0,56.014404,15.0,15.0,39.599175,1.28061,1.3,55.402344,56.0,86.285004
20160829040000,0.0,56.014404,15.0,15.0,39.599175,1.308711,1.3,55.402344,56.0,86.285004
20160829041500,0.0,56.014404,15.0,15.0,39.599175,1.31674,1.3,55.402344,56.0,86.285004
20160829043000,0.0,56.014404,15.0,15.0,39.893003,1.31674,1.3,55.402344,56.0,86.285004
20160829044500,0.0,56.014404,15.0,15.0,39.746089,1.292654,1.3,55.402344,56.0,86.285004
20160829050000,0.0,56.014404,15.0,15.0,39.893003,1.308711,1.3,55.402344,56.0,86.285004
20160829051500,0.0,56.014404,15.0,15.0,39.746089,1.308711,1.3,55.402344,56.0,86.285004
20160829053000,0.0,56.014404,15.0,15.0,39.746089,1.28061,1.3,55.402344,56.0,86.285004
20160829054500,0.0,56.014404,15.0,15.0,39.746089,1.308711,1.3,55.402344,56.0,86.285004
20160829060000,0.0,56.014404,15.0,15.0,39.599175,1.308711,1.3,55.402344,56.0,86.285004
20160829061500,0.0,56.014404,15.0,15.0,39.599175,1.300682,1.3,55.402344,56.0,86.285004
20160829063000,0.0,56.014404,15.0,15.0,39.746089,1.31674,1.3,55.402344,56.0,86.285004
20160829064500,0.0,56.014404,15.0,15.0,39.746089,1.31674,1.3,55.402344,56.0,86.285004
20160829070000,0.0,56.014404,15.0,15.0,39.525718,1.31674,1.3,55.402344,56.0,86.285004
20160829071500,0.0,56.014404,15.0,15.0,39.599175,1.292654,1.3,54.790279,56.0,86.285004
20160829073000,0.0,56.014404,15.0,15.0,39.599175,1.284625,1.3,54.790279,56.0,86.285004
20160829074500,0.0,56.014404,15.0,15.0,39.746089,1.292654,1.3,54.790279,56.0,86.285004
20160829080000,0.0,56.014404,15.0,15.0,40.039917,1.292654,1.3,54.790279,56.0,86.285004
20160829081500,0.0,56.014404,15.0,15.0,40.847944,1.296668,1.3,54.790279,56.0,86.285004
20160829083000,0.0,55.366337,15.0,15.0,41.068315,1.28061,1.3,54.790279,56.0,86.285004
20160829084500,0.0,55.366337,15.0,15.0,41.648984,1.264552,1.3,54.790279,56.0,86.285004
20160829090000,0.0,55.366337,15.0,15.0,41.648984,1.256523,1.3,54.790279,56.0,86.285004
20160829091500,0.0,55.366337,15.0,15.0,41.986026,1.260538,1.3,54.790279,56.0,86.285004
20160829093000,0.0,55.366337,15.0,15.0,42.20196,1.236451,1.3,54.790279,56.0,86.285004
20160829094500,0.0,55.366337,15.0,15.0,42.274669,1.212365,1.3,54.790279,56.0,86.285004
20160829100000,0.0,56.104412,15.0,15.0,42.549423,1.20835,1.3,55.348335,56.0,86.285004
20160829101500,0.0,56.104412,15.0,15.0,42.79526,1.240466,1.3,55.348335,56.0,86.285004
20160829103000,0.0,56.104412,15.0,15.0,42.573002,1.228422,1.3,55.348335,56.0,86.285004
20160829104500,0.0,56.104412,15.0,15.0,42.65994,1.216379,1.3,55.348335,56.0,87.489998
20160829110000,0.0,56.104412,15.0,15.0,40.498866,1.292654,1.3,55.348335,56.0,90.815002
20160829111500,0.0,56.104412,15.0,15.0,39.985398,1.292654,1.3,55.348335,56.0,90.815002
20160829113000,0.265,56.104412,15.0,15.0,39.97972,1.272581,1.3,55.348335,56.0,90.815002
20160829114500,0.265,56.914494,15.0,15.0,40.761856,1.268567,1.3,56.284431,56.0,90.815002
20160829120000,37.465,56.914494,15.0,15.0,41.780972,1.360899,1.3,56.284431,56.0,90.815002
20160829121500,48.880001,56.19442,15.0,15.0,41.178883,1.368928,1.3,56.284431,56.0,89.675003
20160829123000,48.880001,56.19442,15.0,15.0,38.744704,1.368928,1.3,56.284431,56.0,89.675003
20160829124500,48.880001,56.19442,15.0,15.0,38.961216,1.360899,1.3,56.284431,56.0,89.675003
20160829130000,9.17,56.19442,15.0,15.0,38.964752,1.35287,1.3,55.186317,56.0,89.675003
20160829131500,0.0,56.19442,15.0,15.0,38.276949,1.364914,1.3,55.186317,56.0,89.675003
20160829133000,0.0,56.19442,15.0,15.0,37.909664,1.35287,1.3,55.186317,56.0,89.675003
20160829134500,0.0,56.19442,15.0,15.0,37.615836,1.364914,1.3,55.186317,56.0,89.675003
20160829140000,0.0,56.19442,15.0,15.0,37.909664,1.368928,1.3,55.186317,56.0,89.675003
20160829141500,0.0,56.19442,15.0,15.0,,1.348856,1.3,55.186317,56.0,89.675003
20160829143000,0.0,56.19442,15.0,15.0,38.203492,1.389,1.3,55.186317,56.0,89.675003
20160829144500,0.0,56.19442,15.0,15.0,38.717691,1.376957,1.3,55.186317,56.0,89.675003
20160829150000,0.0,56.19442,15.0,15.0,38.570777,1.364914,1.3,55.186317,56.0,88.529999
20160829151500,0.0,56.19442,15.0,15.0,39.378804,1.35287,1.3,55.186317,56.0,88.529999
20160829153000,0.0,56.19442,15.0,15.0,39.378804,1.356885,1.3,55.186317,56.0,88.529999
20160829154500,0.0,56.19442,15.0,15.0,39.972206,1.300682,1.3,55.186317,56.0,88.529999
20160829160000,0.0,56.19442,15.0,15.0,39.972206,1.31674,1.3,55.186317,56.0,88.529999
20160829161500,0.0,56.19442,15.0,15.0,39.972206,1.308711,1.3,55.186317,56.0,88.529999
20160829163000,0.0,56.19442,15.0,15.0,40.479503,1.384986,1.3,55.186317,56.0,88.529999
20160829164500,0.0,56.19442,15.0,15.0,40.690422,1.393015,1.3,55.186317,56.0,87.389999
20160829170000,0.0,56.19442,15.0,15.0,41.02352,1.384986,1.3,55.186317,56.0,87.389999
20160829171500,0.0,56.19442,15.0,15.0,41.960696,1.384986,1.3,55.186317,56.0,87.389999
20160829173000,0.0,56.19442,15.0,15.0,,1.380971,1.3,55.186317,56.0,86.25
20160829174500,0.0,56.19442,15.0,15.0,41.795626,1.384986,1.3,55.186317,56.0,86.25
20160829180000,0.0,56.19442,15.0,15.0,41.68856,1.384986,1.3,55.186317,56.0,86.25
20160829181500,0.0,56.19442,15.0,15.0,41.308712,1.389,1.3,55.186317,56.0,85.169998
20160829183000,0.0,56.19442,15.0,15.0,41.169686,1.372943,1.3,55.186317,56.0,85.169998
20160829184500,0.0,56.19442,15.0,15.0,41.26492,1.376957,1.3,55.186317,56.0,85.169998
20160829190000,0.0,56.19442,15.0,15.0,41.26492,1.368928,1.3,55.186317,56.0,85.169998
20160829191500,0.0,56.19442,15.0,15.0,41.447738,1.368928,1.3,55.186317,56.0,85.169998
20160829193000,0.0,56.19442,15.0,15.0,39.374758,1.35287,1.3,55.186317,56.0,85.169998
20160829194500,0.0,55.366337,15.0,15.0,39.374758,1.372943,1.3,54.538254,56.0,85.169998
20160829200000,0.0,56.104412,15.0,15.0,39.374758,1.364914,1.3,54.538254,56.0,85.169998
20160829201500,0.0,56.104412,15.0,15.0,39.374758,1.376957,1.3,54.538254,56.0,85.169998
20160829203000,0.0,56.104412,15.0,15.0,39.374758,1.368928,1.3,54.538254,56.0,85.169998
20160829204500,0.0,56.104412,15.0,15.0,39.374758,1.376957,1.3,54.538254,56.0,85.169998
20160829210000,0.0,56.104412,15.0,15.0,39.374758,1.372943,1.3,54.538254,56.0,85.169998
20160829211500,0.0,56.104412,15.0,15.0,39.374758,1.376957,1.3,54.538254,56.0,85.169998
20160829213000,0.0,56.104412,15.0,15.0,39.374758,1.356885,1.3,54.538254,56.0,85.169998
20160829214500,0.0,56.104412,15.0,15.0,39.374758,1.376957,1.3,54.538254,56.0,85.169998
20160829220000,0.0,56.104412,15.0,15.0,39.374758,1.372943,1.3,54.538254,56.0,85.169998
20160829221500,0.0,56.104412,15.0,15.0,,1.372943,1.3,54.538254,56.0,85.169998
20160829223000,0.0,56.104412,15.0,15.0,,1.360899,1.3,54.538254,56.0,85.169998
20160829224500,0.0,55.456345,15.0,15.0,39.374758,1.372943,1.3,54.538254,56.0,85.169998
20160829230000,0.0,55.456345,15.0,15.0,39.374758,1.372943,1.3,54.538254,56.0,85.169998
20160829231500,0.0,55.456345,15.0,15.0,,1.376957,1.3,54.538254,56.0,85.169998
20160829233000,0.0,55.456345,15.0,15.0,39.374758,1.384986,1.3,54.538254,56.0,85.169998
20160829234500,0.0,55.456345,15.0,15.0,39.374758,1.368928,1.3,54.538254,56.0,85.169998
20160830000000,0.0,55.456345,15.0,15.0,38.423863,1.292654,1.3,54.538254,56.0,85.169998
20160830001500,0.0,55.456345,15.0,15.0,38.276949,1.272581,1.3,54.538254,56.0,85.169998
20160830003000,31.535,56.284431,15.0,15.0,38.056578,1.268567,1.3,55.150314,56.0,85.169998
20160830004500,7.44,56.284431,15.0,15.0,38.056578,1.268567,1.3,55.150314,56.0,85.169998
20160830010000,0.0,55.636368,15.0,15.0,38.056578,1.28061,1.3,54.538254,56.0,85.169998
20160830011500,0.0,55.636368,15.0,15.0,37.909664,1.276596,1.3,54.538254,56.0,85.169998
20160830013000,0.0,55.636368,15.0,15.0,38.056578,1.276596,1.3,54.538254,56.0,85.169998
20160830014500,6.35,59.920792,15.0,15.0,38.056578,1.276596,1.3,56.9865,56.0,85.169998
20160830020000,24.934999,57.724571,15.0,15.0,37.909664,1.272581,1.3,56.122414,56.0,85.169998
20160830021500,1.59,56.734474,15.0,15.0,37.909664,1.268567,1.3,56.122414,56.0,85.169998
20160830023000,0.0,55.546356,15.0,15.0,37.909664,1.272581,1.3,54.37624,56.0,85.169998
20160830024500,0.0,55.546356,15.0,15.0,37.76275,1.268567,1.3,54.37624,56.0,85.169998
20160830030000,0.19,58.732674,15.0,15.0,37.615836,1.264552,1.3,55.762375,56.0,85.169998
20160830031500,22.735001,57.922592,15.0,15.0,37.76275,1.268567,1.3,55.762375,56.0,85.169998
20160830033000,0.0,56.824486,15.0,15.0,37.542379,1.272581,1.3,55.762375,56.0,85.169998
20160830034500,0.0,55.834385,15.0,15.0,37.542379,1.276596,1.3,54.502251,56.0,85.169998
20160830040000,0.0,55.834385,15.0,15.0,37.395465,1.272581,1.3,54.502251,56.0,85.169998
20160830041500,20.934999,57.832584,15.0,15.0,37.395465,1.272581,1.3,56.014404,56.0,85.169998
20160830043000,0.0,56.554459,15.0,15.0,37.395465,1.260538,1.3,56.014404,56.0,85.169998
20160830044500,0.0,55.546356,15.0,15.0,37.248551,1.272581,1.3,54.448246,56.0,85.169998
20160830050000,25.055,56.554459,15.0,15.0,37.248551,1.276596,1.3,55.150314,56.0,85.169998
20160830051500,0.5,56.554459,15.0,15.0,37.395465,1.264552,1.3,55.150314,56.0,85.169998
20160830053000,0.0,55.186317,15.0,15.0,37.395465,1.276596,1.3,54.37624,56.0,85.169998
20160830054500,0.0,55.186317,15.0,15.0,36.954723,1.268567,1.3,54.37624,56.0,85.169998
20160830060000,19.455,57.184517,15.0,15.0,36.954723,1.272581,1.3,55.186317,56.0,85.169998
20160830061500,2.62,57.184517,15.0,15.0,37.101637,1.272581,1.3,55.186317,56.0,85.169998
20160830063000,0.0,56.014404,15.0,15.0,,1.260538,1.3,55.186317,56.0,85.169998
20160830064500,0.0,56.014404,15.0,15.0,37.248551,1.260538,1.3,54.502251,56.0,85.169998
20160830070000,0.0,55.276329,15.0,15.0,37.395465,1.248495,1.3,54.502251,56.0,85.169998
20160830071500,31.365,56.19442,15.0,15.0,38.203492,1.260538,1.3,55.402344,56.0,85.169998
20160830073000,2.375,56.19442,15.0,15.0,39.525718,1.256523,1.3,55.402344,56.0,85.169998
20160830074500,0.0,55.366337,15.0,15.0,41.138236,1.268567,1.3,54.448246,56.0,85.169998
20160830080000,0.0,55.366337,15.0,15.0,41.49918,1.28061,1.3,54.448246,56.0,85.169998
20160830081500,0.0,55.366337,15.0,15.0,41.849686,1.256523,1.3,54.448246,56.0,85.169998
20160830083000,0.0,55.366337,15.0,15.0,42.241196,1.336812,1.3,54.448246,56.0,85.169998
20160830084500,0.0,56.014404,15.0,15.0,41.980892,1.300682,1.3,55.06031,56.0,85.169998
20160830090000,0.0,56.014404,15.0,15.0,42.297568,1.292654,1.3,55.06031,56.0,85.169998
20160830091500,0.0,56.014404,15.0,15.0,41.980892,1.292654,1.3,55.06031,56.0,85.169998
20160830093000,0.0,56.014404,15.0,15.0,42.627878,1.260538,1.3,55.06031,56.0,85.169998
20160830094500,0.0,56.014404,15.0,15.0,43.022108,1.268567,1.3,55.06031,56.0,85.169998
20160830100000,0.0,56.014404,15.0,15.0,43.015121,1.236451,1.3,55.06031,56.0,85.169998
20160830101500,0.0,56.014404,15.0,15.0,43.096704,1.240466,1.3,55.06031,56.0,85.169998
20160830103000,0.0,56.014404,15.0,15.0,42.822511,1.216379,1.3,55.06031,56.0,85.169998
20160830104500,0.0,56.014404,15.0,15.0,42.672384,1.212365,1.3,55.690369,56.0,85.169998
20160830110000,0.0,56.014404,15.0,15.0,42.191454,1.204336,1.3,55.690369,56.0,86.440002
20160830111500,0.0,56.014404,15.0,15.0,41.517064,1.224408,1.3,55.690369,56.0,86.440002
20160830113000,0.0,56.014404,15.0,15.0,41.655512,1.240466,1.3,56.248428,56.0,87.904999
20160830114500,0.0,56.014404,15.0,15.0,41.655512,1.228422,1.3,56.248428,56.0,87.904999
20160830120000,5.885,56.014404,15.0,15.0,41.655512,1.224408,1.3,56.248428,56.0,87.904999
20160830121500,16.059999,56.014404,15.0,15.0,41.655512,1.220393,1.3,56.248428,56.0,87.904999
20160830123000,53.395,56.824486,15.0,15.0,41.655512,1.236451,1.3,56.248428,56.0,87.904999
20160830124500,100.0,56.824486,15.0,15.0,41.655512,1.232437,1.3,56.248428,56.0,87.904999
20160830130000,100.0,56.824486,15.0,15.0,41.655512,1.240466,1.3,57.112511,56.0,89.43
20160830131500,100.0,56.824486,15.0,15.0,41.655512,1.236451,1.3,57.112511,56.0,89.43
20160830133000,100.0,56.824486,15.0,15.0,41.655512,1.236451,1.3,57.112511,56.0,89.43
20160830134500,100.0,56.824486,15.0,15.0,41.655512,1.232437,1.3,57.112511,56.0,89.43
20160830140000,100.0,56.824486,15.0,15.0,41.655512,1.224408,1.3,57.112511,56.0,89.43
20160830141500,100.0,56.824486,15.0,15.0,41.655512,1.232437,1.3,57.112511,56.0,89.43
20160830143000,100.0,56.824486,15.0,15.0,41.655512,1.256523,1.3,57.112511,56.0,89.43
20160830144500,100.0,56.824486,15.0,15.0,41.655512,1.256523,1.3,57.112511,56.0,89.43
20160830150000,100.0,56.824486,15.0,15.0,41.655512,1.264552,1.3,57.112511,56.0,89.43
20160830151500,100.0,57.454548,15.0,15.0,41.655512,1.224408,1.3,57.868587,56.0,90.959999
20160830153000,100.0,57.454548,15.0,15.0,41.655512,1.240466,1.3,57.868587,56.0,90.959999
20160830154500,100.0,57.454548,15.0,15.0,42.911132,1.224408,1.3,57.868587,56.0,90.959999
20160830160000,100.0,58.282631,15.0,15.0,42.593725,1.232437,1.3,58.606659,56.0,92.445
20160830161500,100.0,58.282631,15.0,15.0,43.047285,1.236451,1.3,58.606659,56.0,92.445
20160830163000,100.0,58.282631,15.0,15.0,40.733789,1.228422,1.3,58.606659,56.0,92.445
20160830164500,100.0,58.282631,15.0,15.0,,1.308711,1.3,58.606659,56.0,92.445
20160830170000,100.0,58.282631,15.0,15.0,41.807968,1.300682,1.3,58.606659,56.0,92.445
20160830171500,100.0,58.282631,15.0,15.0,41.807968,1.344841,1.3,58.606659,56.0,92.445
20160830173000,100.0,58.282631,15.0,15.0,39.819444,1.384986,1.3,58.606659,56.0,92.445
20160830174500,100.0,58.282631,15.0,15.0,41.234201,1.376957,1.3,58.606659,56.0,92.445
20160830180000,100.0,58.282631,15.0,15.0,41.350464,1.368928,1.3,57.994598,56.0,91.224998
20160830181500,100.0,57.544556,15.0,15.0,,1.376957,1.3,57.994598,56.0,91.224998
20160830183000,100.0,56.914494,15.0,15.0,41.25812,1.393015,1.3,57.994598,56.0,91.224998
20160830184500,100.0,56.914494,15.0,15.0,41.654577,1.376957,1.3,57.148514,56.0,89.464996
20160830190000,100.0,56.914494,15.0,15.0,,1.368928,1.3,57.148514,56.0,89.464996
20160830191500,100.0,56.914494,15.0,15.0,41.910478,1.380971,1.3,56.410442,56.0,89.464996
20160830193000,100.0,56.914494,15.0,15.0,42.11067,1.364914,1.3,56.410442,56.0,88.254997
20160830194500,100.0,56.914494,15.0,15.0,,1.397029,1.3,56.410442,56.0,88.254997
20160830200000,100.0,56.914494,15.0,15.0,,1.340827,1.3,56.410442,56.0,88.254997
20160830201500,100.0,56.914494,15.0,15.0,,1.384986,1.3,55.762375,56.0,88.254997
20160830203000,100.0,56.914494,15.0,15.0,42.129982,1.389,1.3,55.762375,56.0,87.035004
20160830204500,100.0,56.914494,15.0,15.0,41.783981,1.376957,1.3,55.762375,56.0,87.035004
20160830210000,93.894997,56.914494,15.0,15.0,41.783981,1.376957,1.3,55.762375,56.0,87.035004
20160830211500,93.894997,56.914494,15.0,15.0,41.783981,1.368928,1.3,55.762375,56.0,87.035004
20160830213000,74.735001,56.014404,15.0,15.0,41.783981,1.384986,1.3,55.762375,56.0,87.035004
20160830214500,58.014999,56.014404,15.0,15.0,41.783981,1.380971,1.3,55.762375,56.0,87.035004
20160830220000,0.0,56.014404,15.0,15.0,41.783981,1.376957,1.3,55.762375,56.0,87.035004
20160830221500,0.0,56.014404,15.0,15.0,,1.360899,1.3,55.114311,56.0,87.035004
20160830223000,0.0,56.014404,15.0,15.0,,1.348856,1.3,55.114311,56.0,87.035004
20160830224500,0.0,56.014404,15.0,15.0,,1.364914,1.3,55.114311,56.0,87.035004
20160830230000,0.0,56.014404,15.0,15.0,40.58934,1.360899,1.3,55.114311,56.0,87.035004
20160830231500,0.0,56.014404,15.0,15.0,40.4513,1.368928,1.3,55.114311,56.0,87.035004
20160830233000,0.0,56.014404,15.0,15.0,40.4513,1.356885,1.3,55.114311,56.0,87.035004
20160830234500,0.0,56.014404,15.0,15.0,40.17522,1.360899,1.3,55.114311,56.0,87.035004
20160831000000,0.0,56.014404,15.0,15.0,40.17522,1.360899,1.3,55.114311,56.0,87.035004
20160831001500,0.0,56.014404,15.0,15.0,40.33553,1.368928,1.3,55.114311,56.0,87.035004
20160831003000,0.0,56.014404,15.0,15.0,40.33553,1.35287,1.3,55.114311,56.0,87.035004
20160831004500,0.0,56.014404,15.0,15.0,40.33553,1.35287,1.3,55.114311,56.0,87.035004
20160831010000,0.0,56.014404,15.0,15.0,40.33553,1.35287,1.3,55.114311,56.0,87.035004
20160831011500,0.0,56.014404,15.0,15.0,40.33553,1.224408,1.3,54.412243,56.0,82.724998
20160831013000,0.0,56.014404,15.0,15.0,40.33553,1.232437,1.3,54.412243,56.0,83.760002
20160831014500,0.0,56.014404,15.0,15.0,40.33553,1.224408,1.3,54.412243,56.0,83.760002
20160831020000,0.0,56.014404,15.0,15.0,40.33553,1.216379,1.3,54.412243,56.0,83.760002
20160831021500,0.0,56.014404,15.0,15.0,40.33553,1.232437,1.3,54.412243,56.0,83.760002
20160831023000,0.0,56.014404,15.0,15.0,40.33553,1.228422,1.3,54.412243,56.0,83.760002
20160831024500,0.0,56.014404,15.0,15.0,40.33553,1.240466,1.3,54.412243,56.0,83.760002
20160831030000,0.0,56.014404,15.0,15.0,40.33553,1.228422,1.3,54.412243,56.0,83.760002
20160831031500,0.0,56.014404,15.0,15.0,40.33553,1.224408,1.3,54.412243,56.0,83.760002
20160831033000,0.0,56.014404,15.0,15.0,40.33553,1.256523,1.3,54.412243,56.0,83.760002
20160831034500,0.0,56.014404,15.0,15.0,40.33553,1.260538,1.3,54.412243,56.0,83.760002
20160831040000,0.0,56.014404,15.0,15.0,40.33553,1.264552,1.3,54.412243,56.0,83.760002
20160831041500,0.0,55.276329,15.0,15.0,40.33553,1.268567,1.3,54.412243,56.0,83.760002
20160831043000,0.0,55.276329,15.0,15.0,38.450315,1.260538,1.3,54.412243,56.0,83.760002
20160831044500,0.0,55.276329,15.0,15.0,38.305373,1.268567,1.3,54.412243,56.0,83.760002
20160831050000,0.0,55.276329,15.0,15.0,38.305373,1.268567,1.3,54.412243,56.0,83.760002
20160831051500,0.0,55.276329,15.0,15.0,38.450315,1.260538,1.3,54.412243,56.0,83.760002
20160831053000,0.0,55.276329,15.0,15.0,38.450315,1.268567,1.3,54.412243,56.0,83.760002
20160831054500,33.395,60.820885,15.0,15.0,38.522786,1.268567,1.3,58.066605,56.0,83.760002
20160831060000,16.865,57.454548,15.0,15.0,38.522786,1.256523,1.3,55.924393,56.0,83.760002
20160831061500,7.71,57.454548,15.0,15.0,38.522786,1.248495,1.3,55.924393,56.0,83.760002
20160831063000,7.71,57.454548,15.0,15.0,38.522786,1.260538,1.3,55.924393,56.0,83.760002
20160831064500,0.0,55.636368,15.0,15.0,38.522786,1.268567,1.3,54.502251,56.0,83.760002
20160831070000,0.0,55.636368,15.0,15.0,38.522786,1.248495,1.3,54.502251,56.0,83.760002
20160831071500,0.0,55.636368,15.0,15.0,38.81267,1.252509,1.3,54.502251,56.0,83.760002
20160831073000,0.0,55.636368,15.0,15.0,38.893845,1.248495,1.3,54.502251,56.0,83.760002
20160831074500,0.0,56.374439,15.0,15.0,39.243212,1.256523,1.3,55.186317,56.0,83.760002
20160831080000,0.0,56.374439,15.0,15.0,39.570887,1.256523,1.3,55.186317,56.0,83.760002
20160831081500,0.0,55.726372,15.0,15.0,39.394818,1.224408,1.3,55.186317,56.0,83.760002
20160831083000,0.0,55.726372,15.0,15.0,39.610752,1.220393,1.3,55.186317,56.0,85.584999
20160831084500,0.0,55.726372,15.0,15.0,39.610752,1.220393,1.3,55.186317,56.0,85.584999
20160831090000,0.0,55.726372,15.0,15.0,39.610752,1.204336,1.3,55.186317,56.0,85.584999
20160831091500,0.0,56.554459,15.0,15.0,39.610752,1.200321,1.3,55.762375,56.0,86.855003
20160831093000,0.0,56.554459,15.0,15.0,39.610752,1.228422,1.3,55.762375,56.0,86.855003
20160831094500,0.0,55.924393,15.0,15.0,39.610752,1.224408,1.3,55.762375,56.0,86.855003
20160831100000,0.0,55.924393,15.0,15.0,39.610752,1.224408,1.3,55.762375,56.0,86.855003
