PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160831101500,0.0,55.924393,15.0,15.0,39.610752,1.224408,1.3,55.762375,56.0,86.855003
20160831103000,0.0,56.554459,15.0,15.0,39.610752,1.220393,1.3,55.762375,56.0,88.059998
20160831104500,33.215,56.554459,15.0,15.0,39.610752,1.232437,1.3,56.608459,56.0,89.635002
20160831110000,94.074997,56.554459,15.0,15.0,39.610752,1.232437,1.3,56.608459,56.0,89.635002
20160831111500,100.0,56.554459,15.0,15.0,39.610752,1.276596,1.3,56.608459,56.0,91.525002
20160831113000,100.0,56.554459,15.0,15.0,39.610752,1.232437,1.3,56.608459,56.0,91.525002
20160831114500,100.0,56.554459,15.0,15.0,39.610752,1.240466,1.3,57.274529,56.0,91.525002
20160831120000,100.0,57.184517,15.0,15.0,39.610752,1.276596,1.3,57.274529,56.0,91.525002
20160831121500,100.0,57.184517,15.0,15.0,39.610752,1.260538,1.3,57.274529,56.0,91.525002
20160831123000,100.0,57.184517,15.0,15.0,39.610752,1.268567,1.3,57.274529,56.0,91.525002
20160831124500,100.0,57.184517,15.0,15.0,38.171141,1.272581,1.3,57.274529,56.0,91.525002
20160831130000,100.0,57.184517,15.0,15.0,38.581487,1.260538,1.3,57.274529,56.0,91.525002
20160831131500,100.0,57.184517,15.0,15.0,38.4759,1.272581,1.3,57.274529,56.0,91.525002
20160831133000,100.0,57.184517,15.0,15.0,38.415176,1.248495,1.3,57.274529,56.0,91.525002
20160831134500,100.0,57.184517,15.0,15.0,38.5252,1.340827,1.3,57.274529,56.0,91.525002
20160831140000,100.0,57.184517,15.0,15.0,38.171141,1.364914,1.3,57.274529,56.0,91.525002
20160831141500,100.0,57.184517,15.0,15.0,38.301208,1.376957,1.3,57.274529,56.0,91.525002
20160831143000,100.0,57.184517,15.0,15.0,37.914696,1.372943,1.3,57.274529,56.0,91.525002
20160831144500,100.0,57.184517,15.0,15.0,38.073527,1.376957,1.3,57.274529,56.0,91.525002
20160831150000,100.0,57.184517,15.0,15.0,38.107952,1.348856,1.3,57.274529,56.0,91.525002
20160831151500,100.0,56.104412,15.0,15.0,37.866382,1.31674,1.3,57.274529,56.0,91.525002
20160831153000,100.0,57.36454,15.0,15.0,38.3773,1.336812,1.3,57.274529,56.0,91.525002
20160831154500,100.0,57.36454,15.0,15.0,38.349522,1.35287,1.3,57.274529,56.0,91.525002
20160831160000,100.0,57.36454,15.0,15.0,37.934178,1.340827,1.3,57.274529,56.0,91.525002
20160831161500,100.0,57.36454,15.0,15.0,38.5252,1.348856,1.3,57.904594,56.0,91.525002
20160831163000,100.0,57.36454,15.0,15.0,41.579216,1.364914,1.3,57.904594,56.0,91.525002
20160831164500,100.0,57.36454,15.0,15.0,41.579216,1.356885,1.3,57.904594,56.0,91.525002
20160831170000,100.0,57.36454,15.0,15.0,41.17635,1.368928,1.3,57.904594,56.0,90.349998
20160831171500,100.0,57.36454,15.0,15.0,40.719254,1.389,1.3,57.904594,56.0,90.349998
20160831173000,100.0,57.36454,15.0,15.0,40.892875,1.384986,1.3,57.904594,56.0,90.349998
20160831174500,100.0,57.36454,15.0,15.0,40.835772,1.31674,1.3,57.904594,56.0,89.209999
20160831180000,100.0,57.36454,15.0,15.0,39.98771,1.300682,1.3,57.904594,56.0,89.209999
20160831181500,100.0,57.36454,15.0,15.0,39.945397,1.256523,1.3,57.904594,56.0,89.209999
20160831183000,100.0,57.36454,15.0,15.0,39.87687,1.292654,1.3,57.904594,56.0,89.209999
20160831184500,100.0,57.36454,15.0,15.0,,1.300682,1.3,57.904594,56.0,89.209999
20160831190000,100.0,57.36454,15.0,15.0,39.69208,1.344841,1.3,57.904594,56.0,89.209999
20160831191500,100.0,57.36454,15.0,15.0,39.55404,1.340827,1.3,57.022503,56.0,89.209999
20160831193000,100.0,57.36454,15.0,15.0,39.55404,1.360899,1.3,57.022503,56.0,89.209999
20160831194500,100.0,57.36454,15.0,15.0,39.431861,1.372943,1.3,57.022503,56.0,89.209999
20160831200000,100.0,57.36454,15.0,15.0,,1.384986,1.3,56.410442,56.0,89.209999
20160831201500,100.0,57.36454,15.0,15.0,,1.384986,1.3,56.410442,56.0,89.209999
20160831203000,100.0,57.36454,15.0,15.0,,1.368928,1.3,56.410442,56.0,88.0
20160831204500,100.0,57.36454,15.0,15.0,,1.380971,1.3,56.410442,56.0,88.0
20160831210000,100.0,56.734474,15.0,15.0,,1.384986,1.3,56.410442,56.0,88.0
20160831211500,100.0,56.734474,15.0,15.0,,1.376957,1.3,56.410442,56.0,88.0
20160831213000,100.0,56.734474,15.0,15.0,,1.372943,1.3,55.726372,56.0,88.0
20160831214500,100.0,56.734474,15.0,15.0,,1.360899,1.3,55.726372,56.0,88.0
20160831220000,100.0,56.734474,15.0,15.0,,1.368928,1.3,55.726372,56.0,88.0
20160831221500,94.699997,56.734474,15.0,15.0,,1.376957,1.3,55.726372,56.0,88.0
20160831223000,94.699997,56.734474,15.0,15.0,,1.368928,1.3,55.726372,56.0,88.0
20160831224500,94.699997,56.104412,15.0,15.0,,1.384986,1.3,55.726372,56.0,88.0
20160831230000,94.699997,56.104412,15.0,15.0,,1.384986,1.3,55.726372,56.0,88.0
20160831231500,89.550003,56.104412,15.0,15.0,,1.380971,1.3,55.726372,56.0,88.0
20160831233000,89.550003,56.104412,15.0,15.0,,1.384986,1.3,55.726372,56.0,88.0
20160831234500,83.695,56.104412,15.0,15.0,,1.376957,1.3,55.726372,56.0,88.0
20160901000000,51.16,56.104412,15.0,15.0,,1.376957,1.3,55.726372,56.0,86.860001
20160901001500,0.0,56.104412,15.0,15.0,,1.360899,1.3,55.726372,56.0,86.860001
20160901003000,0.0,56.104412,15.0,15.0,,1.356885,1.3,55.726372,56.0,86.860001
20160901004500,0.0,56.104412,15.0,15.0,,1.360899,1.3,55.726372,56.0,86.860001
20160901010000,0.0,56.104412,15.0,15.0,,1.368928,1.3,55.726372,56.0,86.860001
20160901011500,0.0,56.104412,15.0,15.0,,1.364914,1.3,55.726372,56.0,86.860001
20160901013000,0.0,56.104412,15.0,15.0,,1.344841,1.3,55.726372,56.0,86.860001
20160901014500,0.0,56.104412,15.0,15.0,,1.364914,1.3,55.726372,56.0,86.860001
20160901020000,0.0,56.104412,15.0,15.0,,1.364914,1.3,55.726372,56.0,86.860001
20160901021500,0.0,56.104412,15.0,15.0,,1.360899,1.3,55.114311,56.0,86.860001
20160901023000,0.0,56.104412,15.0,15.0,39.431861,1.356885,1.3,55.114311,56.0,86.860001
20160901024500,0.0,56.104412,15.0,15.0,39.292835,1.364914,1.3,55.114311,56.0,86.860001
20160901030000,0.0,56.104412,15.0,15.0,39.292835,1.35287,1.3,55.114311,56.0,86.860001
20160901031500,0.0,56.104412,15.0,15.0,39.51477,1.344841,1.3,55.114311,56.0,86.860001
20160901033000,0.0,56.104412,15.0,15.0,39.51477,1.368928,1.3,55.114311,56.0,86.860001
20160901034500,0.0,56.104412,15.0,15.0,39.38421,1.360899,1.3,55.114311,56.0,86.860001
20160901040000,0.0,56.104412,15.0,15.0,39.243212,1.360899,1.3,55.114311,56.0,86.860001
20160901041500,0.0,56.104412,15.0,15.0,39.102214,1.380971,1.3,55.114311,56.0,86.860001
20160901043000,0.0,56.104412,15.0,15.0,38.961216,1.380971,1.3,55.114311,56.0,86.860001
20160901044500,0.0,56.104412,15.0,15.0,38.961216,1.384986,1.3,55.114311,56.0,85.559998
20160901050000,0.0,55.186317,15.0,15.0,38.961216,1.376957,1.3,55.114311,56.0,85.559998
20160901051500,0.0,55.186317,15.0,15.0,38.749719,1.376957,1.3,54.538254,56.0,85.559998
20160901053000,0.0,55.186317,15.0,15.0,38.964752,1.364914,1.3,54.538254,56.0,85.559998
20160901054500,0.0,55.186317,15.0,15.0,38.964752,1.376957,1.3,54.538254,56.0,85.559998
20160901060000,0.0,55.186317,15.0,15.0,38.822768,1.384986,1.3,54.538254,56.0,85.559998
20160901061500,0.0,55.186317,15.0,15.0,38.822768,1.376957,1.3,54.538254,56.0,85.559998
20160901063000,0.0,55.186317,15.0,15.0,38.822768,1.344841,1.3,54.538254,56.0,85.559998
20160901064500,0.0,55.186317,15.0,15.0,38.822768,1.368928,1.3,54.538254,56.0,85.559998
20160901070000,0.0,55.186317,15.0,15.0,38.822768,1.376957,1.3,54.538254,56.0,85.559998
20160901071500,0.0,55.186317,15.0,15.0,38.822768,1.376957,1.3,54.538254,56.0,85.559998
20160901073000,0.0,55.186317,15.0,15.0,38.822768,1.356885,1.3,54.538254,56.0,85.559998
20160901074500,0.0,55.186317,15.0,15.0,39.106736,1.35287,1.3,54.538254,56.0,85.559998
20160901080000,0.0,55.186317,15.0,15.0,39.106736,1.332798,1.3,54.538254,56.0,85.559998
20160901081500,0.0,55.186317,15.0,15.0,39.177728,1.312726,1.3,54.538254,56.0,85.559998
20160901083000,0.0,55.186317,15.0,15.0,39.38421,1.264552,1.3,54.538254,56.0,85.559998
20160901084500,0.0,55.186317,15.0,15.0,39.374758,1.264552,1.3,54.538254,56.0,85.559998
20160901090000,0.0,55.924393,15.0,15.0,39.374758,1.268567,1.3,54.538254,56.0,85.559998
20160901091500,0.0,55.186317,15.0,15.0,39.945397,1.256523,1.3,54.538254,56.0,85.559998
20160901093000,0.0,55.186317,15.0,15.0,40.363784,1.256523,1.3,55.150314,56.0,85.559998
20160901094500,0.0,55.924393,15.0,15.0,40.462792,1.224408,1.3,55.150314,56.0,85.559998
20160901100000,0.0,55.924393,15.0,15.0,40.513894,1.216379,1.3,55.150314,56.0,85.559998
20160901101500,0.0,55.924393,15.0,15.0,40.599098,1.196307,1.3,55.924393,56.0,87.919998
20160901103000,0.0,56.554459,15.0,15.0,40.948465,1.220393,1.3,55.924393,56.0,87.919998
20160901104500,13.48,56.554459,15.0,15.0,41.0174,1.20835,1.3,56.662468,56.0,87.919998
20160901110000,44.360001,56.554459,15.0,15.0,41.0174,1.268567,1.3,56.662468,56.0,87.919998
20160901111500,100.0,56.554459,15.0,15.0,41.0174,1.248495,1.3,56.662468,56.0,87.919998
20160901113000,100.0,56.554459,15.0,15.0,41.0174,1.232437,1.3,56.662468,56.0,87.919998
20160901114500,100.0,56.554459,15.0,15.0,41.0174,1.236451,1.3,56.662468,56.0,87.919998
20160901120000,100.0,56.554459,15.0,15.0,41.0174,1.24448,1.3,56.662468,56.0,87.919998
20160901121500,100.0,56.554459,15.0,15.0,41.0174,1.232437,1.3,56.662468,56.0,87.919998
20160901123000,100.0,56.554459,15.0,15.0,41.0174,1.232437,1.3,56.662468,56.0,87.919998
20160901124500,100.0,56.554459,15.0,15.0,41.0174,1.232437,1.3,56.662468,56.0,87.919998
20160901130000,100.0,56.554459,15.0,15.0,41.0174,1.220393,1.3,56.662468,56.0,87.919998
20160901131500,100.0,56.554459,15.0,15.0,41.0174,1.248495,1.3,56.662468,56.0,89.385002
20160901133000,100.0,57.184517,15.0,15.0,41.0174,1.232437,1.3,56.662468,56.0,89.385002
20160901134500,100.0,57.184517,15.0,15.0,41.0174,1.232437,1.3,57.760578,56.0,90.620003
20160901140000,100.0,57.184517,15.0,15.0,41.0174,1.232437,1.3,57.760578,56.0,92.775002
20160901141500,100.0,57.184517,15.0,15.0,41.0174,1.240466,1.3,57.760578,56.0,92.775002
20160901143000,100.0,57.184517,15.0,15.0,41.0174,1.24448,1.3,57.760578,56.0,92.775002
20160901144500,100.0,57.184517,15.0,15.0,41.0174,1.224408,1.3,57.760578,56.0,92.775002
20160901150000,100.0,57.184517,15.0,15.0,41.0174,1.24448,1.3,57.760578,56.0,92.775002
20160901151500,100.0,57.184517,15.0,15.0,38.014112,1.256523,1.3,57.760578,56.0,92.775002
20160901153000,100.0,57.184517,15.0,15.0,37.993151,1.260538,1.3,57.760578,56.0,92.775002
20160901154500,100.0,57.184517,15.0,15.0,37.809755,1.264552,1.3,58.39064,56.0,92.775002
20160901160000,100.0,58.192619,15.0,15.0,37.488812,1.268567,1.3,58.39064,56.0,92.775002
20160901161500,100.0,58.192619,15.0,15.0,37.620528,1.260538,1.3,58.39064,56.0,92.775002
20160901163000,100.0,58.192619,15.0,15.0,41.686605,1.228422,1.3,58.39064,56.0,92.775002
20160901164500,100.0,58.192619,15.0,15.0,41.51652,1.232437,1.3,58.39064,56.0,92.775002
20160901170000,100.0,58.192619,15.0,15.0,41.51652,1.224408,1.3,58.39064,56.0,92.775002
20160901171500,100.0,58.192619,15.0,15.0,41.281274,1.272581,1.3,58.39064,56.0,92.775002
20160901173000,100.0,58.192619,15.0,15.0,41.573215,1.292654,1.3,58.39064,56.0,92.775002
20160901174500,100.0,58.192619,15.0,15.0,41.51652,1.320755,1.3,58.39064,56.0,92.775002
20160901180000,100.0,58.192619,15.0,15.0,41.868692,1.312726,1.3,58.39064,56.0,92.775002
20160901181500,100.0,58.192619,15.0,15.0,41.75333,1.31674,1.3,58.39064,56.0,92.775002
20160901183000,100.0,58.192619,15.0,15.0,41.634602,1.328784,1.3,58.39064,56.0,92.775002
20160901184500,100.0,58.192619,15.0,15.0,41.90888,1.31674,1.3,58.39064,56.0,92.775002
20160901190000,100.0,58.192619,15.0,15.0,42.072148,1.348856,1.3,58.39064,56.0,92.775002
20160901191500,100.0,58.192619,15.0,15.0,42.113152,1.336812,1.3,58.39064,56.0,92.775002
20160901193000,100.0,58.192619,15.0,15.0,42.397375,1.35287,1.3,57.796581,56.0,92.775002
20160901194500,100.0,58.192619,15.0,15.0,42.4862,1.360899,1.3,57.796581,56.0,92.775002
20160901200000,100.0,58.192619,15.0,15.0,41.411375,1.376957,1.3,57.796581,56.0,92.775002
20160901201500,100.0,57.454548,15.0,15.0,39.54248,1.372943,1.3,57.796581,56.0,92.775002
20160901203000,100.0,57.454548,15.0,15.0,39.406582,1.380971,1.3,57.148514,56.0,92.775002
20160901204500,100.0,57.454548,15.0,15.0,39.482096,1.372943,1.3,57.148514,56.0,91.745003
20160901210000,100.0,57.454548,15.0,15.0,39.7475,1.397029,1.3,57.148514,56.0,91.745003
20160901211500,100.0,57.454548,15.0,15.0,39.69089,1.372943,1.3,56.50045,56.0,91.745003
20160901213000,100.0,57.454548,15.0,15.0,39.566739,1.380971,1.3,56.50045,56.0,90.735001
20160901214500,100.0,57.454548,15.0,15.0,39.566739,1.364914,1.3,56.50045,56.0,90.735001
20160901220000,100.0,57.454548,15.0,15.0,39.745868,1.340827,1.3,56.50045,56.0,90.735001
20160901221500,100.0,56.734474,15.0,15.0,39.60742,1.376957,1.3,56.50045,56.0,90.735001
20160901223000,100.0,56.734474,15.0,15.0,39.60742,1.376957,1.3,56.50045,56.0,90.735001
20160901224500,100.0,56.734474,15.0,15.0,39.60742,1.35287,1.3,55.88839,56.0,90.735001
20160901230000,100.0,56.734474,15.0,15.0,39.60742,1.376957,1.3,55.88839,56.0,90.735001
20160901231500,100.0,56.734474,15.0,15.0,39.269307,1.389,1.3,55.88839,56.0,90.735001
20160901233000,100.0,56.734474,15.0,15.0,39.269307,1.360899,1.3,55.88839,56.0,89.464996
20160901234500,100.0,56.734474,15.0,15.0,39.269307,1.35287,1.3,55.88839,56.0,89.464996
20160902000000,100.0,56.734474,15.0,15.0,39.182624,1.356885,1.3,55.88839,56.0,89.464996
20160902001500,81.900002,56.734474,15.0,15.0,39.182624,1.356885,1.3,55.88839,56.0,89.464996
20160902003000,76.199997,56.104412,15.0,15.0,39.287718,1.364914,1.3,55.88839,56.0,89.464996
20160902004500,29.889999,56.104412,15.0,15.0,39.418856,1.364914,1.3,55.88839,56.0,89.464996
20160902010000,19.285,56.104412,15.0,15.0,39.522964,1.368928,1.3,55.88839,56.0,89.464996
20160902011500,17.895,56.104412,15.0,15.0,39.522964,1.356885,1.3,55.88839,56.0,89.464996
20160902013000,15.835,56.104412,15.0,15.0,39.75821,1.360899,1.3,55.88839,56.0,89.464996
20160902014500,14.66,56.104412,15.0,15.0,39.75821,1.35287,1.3,55.88839,56.0,89.464996
20160902020000,12.315,56.104412,15.0,15.0,39.75821,1.368928,1.3,55.88839,56.0,89.464996
20160902021500,12.315,56.104412,15.0,15.0,39.75821,1.372943,1.3,55.88839,56.0,89.464996
20160902023000,2.48,56.104412,15.0,15.0,39.75821,1.368928,1.3,55.88839,56.0,89.464996
20160902024500,2.48,56.104412,15.0,15.0,39.75821,1.360899,1.3,55.88839,56.0,89.464996
20160902030000,0.0,56.104412,15.0,15.0,39.75821,1.368928,1.3,55.88839,56.0,89.464996
20160902031500,0.0,56.104412,15.0,15.0,39.75821,1.35287,1.3,55.88839,56.0,89.464996
20160902033000,0.0,56.104412,15.0,15.0,39.75821,1.360899,1.3,55.88839,56.0,89.464996
20160902034500,0.0,56.104412,15.0,15.0,39.75821,1.372943,1.3,55.88839,56.0,89.464996
20160902040000,0.0,56.104412,15.0,15.0,39.75821,1.376957,1.3,55.88839,56.0,89.464996
20160902041500,0.0,56.104412,15.0,15.0,39.75821,1.380971,1.3,55.88839,56.0,89.464996
20160902043000,0.0,56.104412,15.0,15.0,39.75821,1.368928,1.3,55.88839,56.0,89.464996
20160902044500,0.0,56.104412,15.0,15.0,39.75821,1.368928,1.3,55.88839,56.0,89.464996
20160902050000,0.0,56.104412,15.0,15.0,39.75821,1.356885,1.3,55.88839,56.0,89.464996
20160902051500,0.0,56.104412,15.0,15.0,39.75821,1.380971,1.3,55.88839,56.0,89.464996
20160902053000,0.0,56.104412,15.0,15.0,39.75821,1.384986,1.3,55.88839,56.0,89.464996
20160902054500,0.0,56.104412,15.0,15.0,38.115228,1.364914,1.3,55.88839,56.0,89.464996
20160902060000,0.0,56.104412,15.0,15.0,37.97423,1.384986,1.3,55.88839,56.0,89.464996
20160902061500,0.0,56.104412,15.0,15.0,37.97423,1.372943,1.3,55.88839,56.0,89.464996
20160902063000,0.0,56.104412,15.0,15.0,37.833232,1.368928,1.3,55.88839,56.0,89.464996
20160902064500,0.0,56.104412,15.0,15.0,37.899872,1.376957,1.3,55.88839,56.0,89.464996
20160902070000,0.0,56.104412,15.0,15.0,37.899872,1.380971,1.3,55.88839,56.0,89.464996
20160902071500,0.0,54.37624,15.0,15.0,37.899872,1.35287,1.3,55.312332,56.0,89.464996
20160902073000,0.0,55.924393,15.0,15.0,38.325824,1.348856,1.3,55.312332,56.0,89.464996
20160902074500,0.0,55.924393,15.0,15.0,38.394674,1.348856,1.3,55.312332,56.0,89.464996
20160902080000,0.0,55.924393,15.0,15.0,38.86384,1.332798,1.3,55.312332,56.0,89.464996
20160902081500,0.0,55.924393,15.0,15.0,38.920688,1.324769,1.3,55.312332,56.0,89.464996
20160902083000,0.0,55.924393,15.0,15.0,39.054784,1.336812,1.3,55.312332,56.0,89.464996
20160902084500,0.05,55.924393,15.0,15.0,39.15658,1.320755,1.3,55.312332,56.0,89.464996
20160902090000,0.0,55.924393,15.0,15.0,39.41515,1.312726,1.3,55.312332,56.0,89.464996
20160902091500,0.0,55.924393,15.0,15.0,39.566739,1.31674,1.3,55.312332,56.0,89.464996
20160902093000,0.0,55.924393,15.0,15.0,39.441517,1.320755,1.3,55.88839,56.0,89.464996
20160902094500,0.0,55.924393,15.0,15.0,39.767458,1.31674,1.3,55.88839,56.0,89.464996
20160902100000,0.0,55.924393,15.0,15.0,39.647166,1.304697,1.3,55.88839,56.0,89.464996
20160902101500,0.0,55.924393,15.0,15.0,40.07492,1.312726,1.3,55.88839,56.0,89.464996
20160902103000,0.0,56.644463,15.0,15.0,39.947556,1.324769,1.3,55.88839,56.0,89.464996
20160902104500,24.24,56.644463,15.0,15.0,40.2966,1.300682,1.3,55.88839,56.0,89.464996
20160902110000,74.589996,56.644463,15.0,15.0,40.426667,1.212365,1.3,56.9865,56.0,91.290001
20160902111500,100.0,56.644463,15.0,15.0,40.209407,1.232437,1.3,56.9865,56.0,91.290001
20160902113000,100.0,57.544556,15.0,15.0,40.31088,1.232437,1.3,56.9865,56.0,92.699997
20160902114500,100.0,57.544556,15.0,15.0,40.59937,1.276596,1.3,57.598564,56.0,92.699997
20160902120000,100.0,57.544556,15.0,15.0,40.2218,1.288639,1.3,57.598564,56.0,92.699997
20160902121500,100.0,57.544556,15.0,15.0,40.251465,1.268567,1.3,58.282631,56.0,92.699997
20160902123000,100.0,57.544556,15.0,15.0,39.390177,1.360899,1.3,58.282631,56.0,92.699997
20160902124500,100.0,57.544556,15.0,15.0,40.620875,1.372943,1.3,58.282631,56.0,92.699997
20160902130000,100.0,57.544556,15.0,15.0,40.356712,1.376957,1.3,58.282631,56.0,92.699997
20160902131500,100.0,57.544556,15.0,15.0,40.617832,1.380971,1.3,58.282631,56.0,92.699997
20160902133000,100.0,57.544556,15.0,15.0,40.292707,1.368928,1.3,58.282631,56.0,92.699997
20160902134500,100.0,57.544556,15.0,15.0,39.378175,1.360899,1.3,58.282631,56.0,92.699997
20160902140000,100.0,57.544556,15.0,15.0,,1.35287,1.3,58.282631,56.0,92.699997
20160902141500,100.0,57.544556,15.0,15.0,39.929043,1.356885,1.3,58.282631,56.0,92.699997
20160902143000,100.0,57.544556,15.0,15.0,38.9689,1.348856,1.3,58.282631,56.0,92.699997
20160902144500,100.0,57.544556,15.0,15.0,38.784348,1.348856,1.3,58.282631,56.0,92.699997
20160902150000,100.0,57.544556,15.0,15.0,39.074232,1.344841,1.3,58.282631,56.0,92.699997
20160902151500,100.0,57.544556,15.0,15.0,38.854439,1.344841,1.3,58.282631,56.0,92.699997
20160902153000,100.0,57.544556,15.0,15.0,38.542778,1.356885,1.3,58.282631,56.0,92.699997
20160902154500,100.0,57.544556,15.0,15.0,40.174863,1.368928,1.3,58.282631,56.0,91.705002
20160902160000,100.0,58.282631,15.0,15.0,39.6098,1.376957,1.3,58.930695,56.0,91.705002
20160902161500,100.0,58.282631,15.0,15.0,39.848752,1.376957,1.3,58.930695,56.0,91.705002
20160902163000,100.0,58.282631,15.0,15.0,39.263408,1.376957,1.3,58.930695,56.0,91.705002
20160902164500,100.0,58.282631,15.0,15.0,39.951296,1.372943,1.3,58.930695,56.0,91.705002
20160902170000,100.0,58.282631,15.0,15.0,40.15499,1.372943,1.3,58.930695,56.0,91.705002
20160902171500,100.0,58.282631,15.0,15.0,39.694936,1.376957,1.3,58.930695,56.0,91.705002
20160902173000,100.0,58.282631,15.0,15.0,39.92345,1.376957,1.3,58.930695,56.0,91.705002
20160902174500,100.0,58.282631,15.0,15.0,39.7339,1.384986,1.3,58.930695,56.0,91.705002
20160902180000,100.0,58.282631,15.0,15.0,39.46275,1.376957,1.3,58.282631,56.0,91.705002
20160902181500,100.0,58.282631,15.0,15.0,39.427424,1.389,1.3,58.282631,56.0,91.705002
20160902183000,100.0,57.36454,15.0,15.0,38.820048,1.376957,1.3,58.282631,56.0,90.565002
20160902184500,100.0,57.36454,15.0,15.0,38.864588,1.364914,1.3,57.634563,56.0,90.565002
20160902190000,100.0,57.36454,15.0,15.0,38.777004,1.401044,1.3,57.634563,56.0,90.565002
20160902191500,100.0,57.36454,15.0,15.0,38.900424,1.376957,1.3,57.634563,56.0,89.485001
20160902193000,100.0,57.36454,15.0,15.0,38.850886,1.368928,1.3,56.662468,56.0,89.485001
20160902194500,100.0,57.36454,15.0,15.0,39.065596,1.376957,1.3,56.662468,56.0,89.485001
20160902200000,100.0,56.644463,15.0,15.0,38.637672,1.389,1.3,56.662468,56.0,88.279999
20160902201500,100.0,56.644463,15.0,15.0,38.821068,1.376957,1.3,56.662468,56.0,88.279999
20160902203000,100.0,56.644463,15.0,15.0,39.007592,1.364914,1.3,55.852386,56.0,88.279999
20160902204500,100.0,56.644463,15.0,15.0,38.690185,1.376957,1.3,55.852386,56.0,88.279999
20160902210000,97.199997,56.644463,15.0,15.0,38.878018,1.376957,1.3,55.852386,56.0,87.125
20160902211500,81.639999,56.644463,15.0,15.0,39.253684,1.372943,1.3,55.852386,56.0,87.125
20160902213000,78.334999,56.644463,15.0,15.0,39.204724,1.356885,1.3,55.852386,56.0,87.125
20160902214500,74.230003,56.644463,15.0,15.0,39.204724,1.372943,1.3,55.852386,56.0,87.125
20160902220000,42.470001,56.014404,15.0,15.0,39.324778,1.360899,1.3,55.852386,56.0,87.125
20160902221500,16.280001,56.014404,15.0,15.0,39.148046,1.364914,1.3,55.852386,56.0,87.125
20160902223000,0.0,56.014404,15.0,15.0,39.035234,1.360899,1.3,55.852386,56.0,87.125
20160902224500,0.0,56.014404,15.0,15.0,39.0709,1.364914,1.3,55.852386,56.0,87.125
20160902230000,0.0,56.014404,15.0,15.0,39.153809,1.372943,1.3,55.276329,56.0,87.125
20160902231500,0.0,56.014404,15.0,15.0,39.304752,1.368928,1.3,55.276329,56.0,87.125
20160902233000,0.0,56.014404,15.0,15.0,39.304752,1.372943,1.3,55.276329,56.0,87.125
20160902234500,0.0,56.014404,15.0,15.0,39.304752,1.376957,1.3,55.276329,56.0,87.125
20160903000000,0.0,56.014404,15.0,15.0,39.024728,1.380971,1.3,55.276329,56.0,87.125
20160903001500,0.0,56.014404,15.0,15.0,38.884716,1.380971,1.3,55.276329,56.0,87.125
20160903003000,0.0,56.014404,15.0,15.0,39.102214,1.368928,1.3,55.276329,56.0,87.125
20160903004500,0.0,56.014404,15.0,15.0,39.106736,1.356885,1.3,55.276329,56.0,87.125
20160903010000,0.0,56.014404,15.0,15.0,39.106736,1.336812,1.3,55.276329,56.0,87.125
20160903011500,0.0,56.014404,15.0,15.0,39.036815,1.212365,1.3,54.664268,56.0,83.029999
20160903013000,0.0,56.014404,15.0,15.0,38.893845,1.216379,1.3,54.664268,56.0,83.029999
20160903014500,0.0,56.014404,15.0,15.0,38.893845,1.228422,1.3,54.664268,56.0,83.93
20160903020000,0.0,56.014404,15.0,15.0,38.893845,1.228422,1.3,54.664268,56.0,83.93
20160903021500,0.0,56.014404,15.0,15.0,38.680784,1.232437,1.3,54.664268,56.0,83.93
20160903023000,0.0,55.276329,15.0,15.0,38.680784,1.232437,1.3,54.664268,56.0,83.93
20160903024500,0.0,55.276329,15.0,15.0,38.5388,1.260538,1.3,54.664268,56.0,83.93
20160903030000,0.0,55.276329,15.0,15.0,38.467808,1.232437,1.3,54.664268,56.0,83.93
20160903031500,0.0,55.276329,15.0,15.0,38.325824,1.228422,1.3,54.664268,56.0,83.93
20160903033000,0.0,55.276329,15.0,15.0,38.18384,1.240466,1.3,54.664268,56.0,83.93
20160903034500,0.0,55.276329,15.0,15.0,37.833232,1.224408,1.3,54.664268,56.0,83.93
20160903040000,0.0,55.276329,15.0,15.0,37.692234,1.236451,1.3,54.664268,56.0,83.93
20160903041500,0.0,55.276329,15.0,15.0,37.480737,1.232437,1.3,54.664268,56.0,83.93
20160903043000,0.0,55.276329,15.0,15.0,37.274578,1.228422,1.3,54.664268,56.0,83.93
20160903044500,26.09,60.550858,15.0,15.0,36.994554,1.228422,1.3,57.832584,56.0,83.93
20160903050000,14.58,57.004501,15.0,15.0,36.790367,1.236451,1.3,55.798382,56.0,83.93
20160903051500,2.82,57.004501,15.0,15.0,36.651341,1.24448,1.3,55.798382,56.0,83.93
20160903053000,2.82,57.004501,15.0,15.0,36.504512,1.240466,1.3,55.798382,56.0,83.93
20160903054500,0.0,55.636368,15.0,15.0,36.504512,1.24448,1.3,54.574257,56.0,83.93
20160903060000,0.0,55.636368,15.0,15.0,36.3645,1.232437,1.3,54.574257,56.0,83.93
20160903061500,0.0,55.636368,15.0,15.0,36.211755,1.240466,1.3,54.574257,56.0,83.93
20160903063000,0.0,55.636368,15.0,15.0,36.01447,1.240466,1.3,54.574257,56.0,83.93
20160903064500,0.0,55.636368,15.0,15.0,36.025724,1.248495,1.3,54.574257,56.0,83.93
20160903070000,0.0,55.636368,15.0,15.0,36.58618,1.24448,1.3,54.574257,56.0,83.93
20160903071500,0.0,54.91629,15.0,15.0,36.44814,1.248495,1.3,54.574257,56.0,83.93
20160903073000,0.0,54.91629,15.0,15.0,36.37912,1.240466,1.3,54.574257,56.0,83.93
20160903074500,0.0,54.91629,15.0,15.0,36.37912,1.248495,1.3,54.574257,56.0,83.93
20160903080000,0.0,56.104412,15.0,15.0,36.37912,1.248495,1.3,54.574257,56.0,83.93
20160903081500,0.0,55.456345,15.0,15.0,36.44814,1.236451,1.3,54.574257,56.0,83.93
20160903083000,0.0,55.456345,15.0,15.0,36.44814,1.24448,1.3,54.574257,56.0,83.93
20160903084500,0.0,55.456345,15.0,15.0,36.44814,1.248495,1.3,54.574257,56.0,83.93
20160903090000,0.0,55.456345,15.0,15.0,36.44814,1.24448,1.3,54.574257,56.0,83.93
20160903091500,0.0,56.014404,15.0,15.0,36.44814,1.24448,1.3,55.150314,56.0,83.93
20160903093000,0.0,56.014404,15.0,15.0,36.44814,1.24448,1.3,55.150314,56.0,83.93
20160903094500,27.07,57.922592,15.0,15.0,36.44814,1.228422,1.3,56.9865,56.0,83.93
20160903100000,0.0,55.366337,15.0,15.0,36.44814,1.240466,1.3,54.952297,56.0,83.93
20160903101500,0.0,55.366337,15.0,15.0,36.44814,1.232437,1.3,54.952297,56.0,83.93
20160903103000,0.0,55.366337,15.0,15.0,36.44814,1.24448,1.3,54.952297,56.0,83.93
20160903104500,0.0,55.366337,15.0,15.0,36.44814,1.232437,1.3,54.952297,56.0,83.93
20160903110000,0.0,56.104412,15.0,15.0,36.44814,1.232437,1.3,55.600361,56.0,83.93
20160903111500,0.0,56.104412,15.0,15.0,40.861374,1.248495,1.3,55.600361,56.0,83.93
20160903113000,0.0,56.104412,15.0,15.0,41.069828,1.220393,1.3,55.600361,56.0,83.93
20160903114500,0.0,56.104412,15.0,15.0,41.785664,1.260538,1.3,56.248428,56.0,85.339996
20160903120000,0.0,56.104412,15.0,15.0,41.852627,1.252509,1.3,56.248428,56.0,85.339996
20160903121500,20.184999,56.104412,15.0,15.0,41.77152,1.240466,1.3,56.248428,56.0,85.339996
20160903123000,20.184999,56.104412,15.0,15.0,41.632902,1.228422,1.3,56.248428,56.0,85.339996
20160903124500,35.375,56.104412,15.0,15.0,41.7195,1.236451,1.3,56.248428,56.0,85.339996
20160903130000,45.125,56.104412,15.0,15.0,42.2125,1.220393,1.3,56.248428,56.0,85.339996
20160903131500,45.125,56.104412,15.0,15.0,41.725739,1.20835,1.3,56.248428,56.0,85.339996
20160903133000,58.59,56.104412,15.0,15.0,41.725739,1.224408,1.3,56.248428,56.0,85.339996
20160903134500,100.0,56.104412,15.0,15.0,42.643875,1.24448,1.3,56.248428,56.0,85.339996
20160903140000,100.0,56.104412,15.0,15.0,41.932714,1.248495,1.3,56.248428,56.0,85.339996
20160903141500,100.0,56.104412,15.0,15.0,42.210851,1.252509,1.3,56.248428,56.0,85.339996
20160903143000,100.0,56.734474,15.0,15.0,42.113152,1.240466,1.3,57.05851,56.0,85.339996
20160903144500,100.0,56.734474,15.0,15.0,42.072148,1.224408,1.3,57.05851,56.0,85.339996
20160903150000,100.0,56.734474,15.0,15.0,41.508972,1.232437,1.3,57.05851,56.0,85.339996
20160903151500,100.0,56.734474,15.0,15.0,41.90888,1.240466,1.3,57.05851,56.0,86.610001
20160903153000,100.0,56.734474,15.0,15.0,41.626306,1.240466,1.3,57.05851,56.0,86.610001
20160903154500,100.0,56.734474,15.0,15.0,41.343732,1.240466,1.3,57.05851,56.0,86.610001
20160903160000,100.0,56.734474,15.0,15.0,41.626306,1.236451,1.3,57.05851,56.0,86.610001
20160903161500,100.0,56.734474,15.0,15.0,41.96804,1.236451,1.3,57.05851,56.0,86.610001
20160903163000,100.0,56.734474,15.0,15.0,41.518254,1.232437,1.3,57.05851,56.0,86.610001
20160903164500,100.0,56.734474,15.0,15.0,41.118839,1.228422,1.3,56.374439,56.0,86.610001
20160903170000,100.0,56.734474,15.0,15.0,41.833536,1.228422,1.3,56.374439,56.0,86.610001
20160903171500,100.0,56.734474,15.0,15.0,41.177353,1.24448,1.3,55.726372,56.0,86.610001
20160903173000,100.0,56.734474,15.0,15.0,40.998071,1.268567,1.3,55.726372,56.0,86.610001
20160903174500,100.0,56.734474,15.0,15.0,41.10325,1.256523,1.3,55.726372,56.0,86.610001
20160903180000,100.0,56.734474,15.0,15.0,40.31207,1.264552,1.3,55.726372,56.0,86.610001
20160903181500,100.0,56.734474,15.0,15.0,40.130238,1.276596,1.3,55.726372,56.0,86.610001
20160903183000,100.0,56.734474,15.0,15.0,40.431801,1.296668,1.3,55.726372,56.0,86.610001
20160903184500,73.974998,56.734474,15.0,15.0,40.353992,1.300682,1.3,55.726372,56.0,86.610001
20160903190000,33.189999,56.734474,15.0,15.0,40.513894,1.296668,1.3,55.726372,56.0,86.610001
20160903191500,7.27,56.734474,15.0,15.0,40.623425,1.288639,1.3,55.726372,56.0,86.610001
20160903193000,0.0,56.104412,15.0,15.0,40.596888,1.300682,1.3,55.726372,56.0,86.610001
20160903194500,0.0,56.104412,15.0,15.0,40.462792,1.296668,1.3,55.726372,56.0,86.610001
20160903200000,0.0,56.104412,15.0,15.0,40.498866,1.308711,1.3,55.726372,56.0,86.610001
20160903201500,0.0,56.104412,15.0,15.0,40.363784,1.308711,1.3,55.726372,56.0,86.610001
20160903203000,0.0,56.104412,15.0,15.0,40.259846,1.308711,1.3,55.150314,56.0,86.610001
20160903204500,0.0,56.104412,15.0,15.0,40.493613,1.308711,1.3,55.150314,56.0,86.610001
20160903210000,0.0,56.104412,15.0,15.0,40.31326,1.328784,1.3,55.150314,56.0,86.610001
20160903211500,0.0,56.104412,15.0,15.0,40.31326,1.324769,1.3,55.150314,56.0,86.610001
20160903213000,0.0,56.104412,15.0,15.0,40.31326,1.332798,1.3,55.150314,56.0,86.610001
20160903214500,0.0,56.104412,15.0,15.0,40.31326,1.328784,1.3,55.150314,56.0,86.610001
20160903220000,0.0,56.104412,15.0,15.0,40.17522,1.340827,1.3,55.150314,56.0,86.610001
20160903221500,0.0,56.104412,15.0,15.0,40.1062,1.344841,1.3,54.538254,56.0,86.610001
20160903223000,0.0,56.104412,15.0,15.0,39.96816,1.344841,1.3,54.538254,56.0,86.610001
20160903224500,0.0,56.104412,15.0,15.0,39.96816,1.348856,1.3,54.538254,56.0,86.610001
20160903230000,0.0,56.104412,15.0,15.0,39.48502,1.336812,1.3,54.538254,56.0,86.610001
20160903231500,0.0,56.104412,15.0,15.0,39.431861,1.344841,1.3,54.538254,56.0,86.610001
20160903233000,0.0,56.104412,15.0,15.0,39.153809,1.35287,1.3,54.538254,56.0,86.610001
20160903234500,0.0,55.366337,15.0,15.0,39.153809,1.340827,1.3,54.538254,56.0,86.610001
20160904000000,0.0,55.366337,15.0,15.0,39.084296,1.340827,1.3,54.538254,56.0,86.610001
20160904001500,0.0,55.366337,15.0,15.0,39.153809,1.35287,1.3,54.538254,56.0,86.610001
20160904003000,0.0,55.366337,15.0,15.0,38.94527,1.356885,1.3,54.538254,56.0,86.610001
20160904004500,0.0,55.366337,15.0,15.0,38.94527,1.356885,1.3,54.538254,56.0,86.610001
20160904010000,0.0,55.366337,15.0,15.0,38.884716,1.35287,1.3,54.538254,56.0,86.610001
20160904011500,0.0,55.366337,15.0,15.0,38.884716,1.344841,1.3,54.538254,56.0,86.610001
20160904013000,0.0,55.366337,15.0,15.0,38.884716,1.35287,1.3,54.538254,56.0,86.610001
20160904014500,0.0,55.366337,15.0,15.0,38.884716,1.340827,1.3,54.538254,56.0,86.610001
20160904020000,0.0,55.366337,15.0,15.0,38.884716,1.344841,1.3,54.538254,56.0,86.610001
20160904021500,0.0,55.366337,15.0,15.0,38.884716,1.35287,1.3,54.538254,56.0,86.610001
20160904023000,0.0,55.366337,15.0,15.0,38.884716,1.356885,1.3,54.538254,56.0,86.610001
20160904024500,0.0,55.366337,15.0,15.0,38.884716,1.348856,1.3,54.538254,56.0,86.610001
20160904030000,0.0,55.366337,15.0,15.0,38.961216,1.344841,1.3,54.538254,56.0,86.610001
20160904031500,0.0,55.366337,15.0,15.0,38.961216,1.360899,1.3,54.538254,56.0,86.610001
20160904033000,0.0,55.366337,15.0,15.0,39.102214,1.348856,1.3,54.538254,56.0,86.610001
20160904034500,0.0,55.366337,15.0,15.0,39.243212,1.356885,1.3,54.538254,56.0,86.610001
20160904040000,0.0,55.366337,15.0,15.0,39.243212,1.344841,1.3,54.538254,56.0,86.610001
20160904041500,0.0,55.366337,15.0,15.0,39.243212,1.360899,1.3,54.538254,56.0,86.610001
20160904043000,0.0,55.366337,15.0,15.0,39.024728,1.344841,1.3,54.538254,56.0,86.610001
20160904044500,0.0,55.366337,15.0,15.0,39.102214,1.35287,1.3,54.538254,56.0,86.610001
20160904050000,0.0,55.366337,15.0,15.0,39.102214,1.360899,1.3,54.538254,56.0,86.610001
20160904051500,0.0,55.366337,15.0,15.0,39.102214,1.360899,1.3,54.538254,56.0,86.610001
20160904053000,0.0,55.366337,15.0,15.0,39.102214,1.35287,1.3,54.538254,56.0,86.610001
20160904054500,14.9,57.274529,15.0,15.0,39.102214,1.340827,1.3,55.88839,56.0,86.610001
20160904060000,6.3,56.464447,15.0,15.0,38.961216,1.360899,1.3,55.88839,56.0,86.610001
20160904061500,5.27,57.36454,15.0,15.0,38.961216,1.368928,1.3,55.88839,56.0,86.610001
20160904063000,0.0,56.104412,15.0,15.0,38.961216,1.364914,1.3,55.114311,56.0,86.610001
20160904064500,0.0,56.104412,15.0,15.0,38.961216,1.360899,1.3,55.114311,56.0,86.610001
20160904070000,0.0,56.104412,15.0,15.0,38.961216,1.35287,1.3,55.114311,56.0,86.610001
20160904071500,0.0,56.104412,15.0,15.0,39.177728,1.340827,1.3,55.114311,56.0,86.610001
20160904073000,0.0,56.104412,15.0,15.0,39.39424,1.344841,1.3,55.114311,56.0,86.610001
20160904074500,0.0,56.104412,15.0,15.0,39.68018,1.356885,1.3,55.690369,56.0,86.610001
20160904080000,1.86,57.634563,15.0,15.0,39.82315,1.336812,1.3,56.338436,56.0,86.610001
20160904081500,48.290001,56.014404,15.0,15.0,40.180575,1.340827,1.3,55.690369,56.0,86.610001
20160904083000,13.535,56.014404,15.0,15.0,40.323545,1.35287,1.3,55.690369,56.0,86.610001
20160904084500,0.0,56.014404,15.0,15.0,40.609485,1.348856,1.3,55.690369,56.0,86.610001
20160904090000,0.0,56.014404,15.0,15.0,40.68097,1.344841,1.3,55.690369,56.0,86.610001
20160904091500,0.0,56.644463,15.0,15.0,41.48218,1.336812,1.3,55.690369,56.0,86.610001
20160904093000,0.0,56.644463,15.0,15.0,41.324335,1.328784,1.3,55.690369,56.0,86.610001
20160904094500,0.0,56.644463,15.0,15.0,41.9677,1.340827,1.3,55.690369,56.0,86.610001
20160904100000,0.0,56.644463,15.0,15.0,42.53958,1.324769,1.3,55.690369,56.0,86.610001
20160904101500,0.0,56.644463,15.0,15.0,42.90916,1.332798,1.3,56.338436,56.0,86.610001
20160904103000,0.0,56.644463,15.0,15.0,43.155082,1.336812,1.3,56.338436,56.0,86.610001
20160904104500,29.855,56.644463,15.0,15.0,43.166166,1.328784,1.3,56.338436,56.0,86.610001
20160904110000,46.645,56.644463,15.0,15.0,43.645855,1.31674,1.3,56.338436,56.0,86.610001
20160904111500,46.645,56.644463,15.0,15.0,43.09072,1.336812,1.3,55.690369,56.0,86.610001
20160904113000,46.645,56.644463,15.0,15.0,42.74783,1.336812,1.3,55.690369,56.0,86.610001
20160904114500,46.645,56.644463,15.0,15.0,42.226151,1.336812,1.3,55.690369,56.0,86.610001
20160904120000,46.645,56.644463,15.0,15.0,41.59421,1.344841,1.3,55.690369,56.0,86.610001
20160904121500,48.005001,56.644463,15.0,15.0,41.33785,1.332798,1.3,56.446445,56.0,86.610001
20160904123000,100.0,56.644463,15.0,15.0,41.400546,1.31674,1.3,56.446445,56.0,86.610001
20160904124500,100.0,56.644463,15.0,15.0,41.33785,1.288639,1.3,56.446445,56.0,86.610001
20160904130000,100.0,56.644463,15.0,15.0,41.50768,1.272581,1.3,57.274529,56.0,86.610001
20160904131500,100.0,57.454548,15.0,15.0,42.071179,1.252509,1.3,57.274529,56.0,86.610001
20160904133000,100.0,57.454548,15.0,15.0,42.654976,1.232437,1.3,57.274529,56.0,86.610001
20160904134500,100.0,57.454548,15.0,15.0,42.509456,1.232437,1.3,57.274529,56.0,86.610001
20160904140000,100.0,57.454548,15.0,15.0,42.734927,1.220393,1.3,57.274529,56.0,86.610001
20160904141500,100.0,57.454548,15.0,15.0,43.338036,1.232437,1.3,57.274529,56.0,86.610001
20160904143000,100.0,57.454548,15.0,15.0,42.79679,1.252509,1.3,57.274529,56.0,86.610001
20160904144500,100.0,57.454548,15.0,15.0,42.767125,1.236451,1.3,57.274529,56.0,86.610001
20160904150000,100.0,57.454548,15.0,15.0,42.767125,1.240466,1.3,57.274529,56.0,86.610001
20160904151500,100.0,57.454548,15.0,15.0,42.643875,1.228422,1.3,57.274529,56.0,86.610001
20160904153000,100.0,57.454548,15.0,15.0,43.180106,1.224408,1.3,57.958595,56.0,86.610001
20160904154500,100.0,57.454548,15.0,15.0,43.144287,1.220393,1.3,57.958595,56.0,86.610001
20160904160000,100.0,57.454548,15.0,15.0,43.144287,1.228422,1.3,57.958595,56.0,87.769997
20160904161500,100.0,57.454548,15.0,15.0,43.552746,1.236451,1.3,57.958595,56.0,87.769997
20160904163000,100.0,57.454548,15.0,15.0,43.552746,1.232437,1.3,57.958595,56.0,87.769997
20160904164500,100.0,57.454548,15.0,15.0,42.958188,1.228422,1.3,57.958595,56.0,87.769997
20160904170000,100.0,57.454548,15.0,15.0,42.760002,1.228422,1.3,57.958595,56.0,87.769997
20160904171500,100.0,57.454548,15.0,15.0,42.42041,1.220393,1.3,57.022503,56.0,87.769997
20160904173000,100.0,57.454548,15.0,15.0,42.42041,1.228422,1.3,57.022503,56.0,87.769997
20160904174500,100.0,57.454548,15.0,15.0,40.395744,1.248495,1.3,57.022503,56.0,87.769997
20160904180000,100.0,56.824486,15.0,15.0,38.405095,1.252509,1.3,57.022503,56.0,87.769997
20160904181500,100.0,57.544556,15.0,15.0,38.232222,1.268567,1.3,57.022503,56.0,87.769997
20160904183000,100.0,57.544556,15.0,15.0,38.24266,1.288639,1.3,57.022503,56.0,87.769997
20160904184500,100.0,57.544556,15.0,15.0,38.394674,1.300682,1.3,57.022503,56.0,87.769997
20160904190000,100.0,56.734474,15.0,15.0,38.608721,1.300682,1.3,56.212421,56.0,87.769997
20160904191500,100.0,56.734474,15.0,15.0,38.961216,1.312726,1.3,56.212421,56.0,87.769997
20160904193000,100.0,56.734474,15.0,15.0,38.674698,1.312726,1.3,56.212421,56.0,87.769997
20160904194500,100.0,56.734474,15.0,15.0,38.890717,1.324769,1.3,56.212421,56.0,87.769997
20160904200000,100.0,56.734474,15.0,15.0,39.177728,1.332798,1.3,56.212421,56.0,87.769997
20160904201500,100.0,56.734474,15.0,15.0,39.319712,1.31674,1.3,56.212421,56.0,87.769997
20160904203000,100.0,56.734474,15.0,15.0,39.461696,1.320755,1.3,56.212421,56.0,87.769997
20160904204500,100.0,56.734474,15.0,15.0,39.60368,1.336812,1.3,55.636368,56.0,87.769997
20160904210000,97.434998,56.734474,15.0,15.0,39.60368,1.340827,1.3,55.636368,56.0,87.769997
20160904211500,95.879997,56.734474,15.0,15.0,39.60368,1.360899,1.3,55.636368,56.0,87.769997
20160904213000,89.485001,56.734474,15.0,15.0,39.60368,1.376957,1.3,55.636368,56.0,87.769997
20160904214500,32.314999,56.104412,15.0,15.0,39.60368,1.393015,1.3,55.636368,56.0,87.769997
20160904220000,0.0,56.104412,15.0,15.0,39.60368,1.372943,1.3,55.636368,56.0,87.769997
20160904221500,0.0,56.104412,15.0,15.0,39.60368,1.368928,1.3,55.636368,56.0,87.769997
20160904223000,0.0,56.104412,15.0,15.0,39.177728,1.376957,1.3,55.636368,56.0,87.769997
20160904224500,0.0,56.104412,15.0,15.0,39.177728,1.372943,1.3,55.636368,56.0,87.769997
20160904230000,0.0,56.104412,15.0,15.0,39.106736,1.389,1.3,55.636368,56.0,87.769997
20160904231500,0.0,56.104412,15.0,15.0,39.106736,1.380971,1.3,55.024303,56.0,87.769997
20160904233000,0.0,56.104412,15.0,15.0,39.106736,1.384986,1.3,55.024303,56.0,86.610001
20160904234500,0.0,56.104412,15.0,15.0,39.106736,1.376957,1.3,55.024303,56.0,86.610001
20160905000000,0.0,55.456345,15.0,15.0,39.243212,1.368928,1.3,55.024303,56.0,86.610001
20160905001500,0.0,56.014404,15.0,15.0,39.319712,1.364914,1.3,55.024303,56.0,86.610001
20160905003000,0.0,56.014404,15.0,15.0,39.319712,1.368928,1.3,55.024303,56.0,86.610001
20160905004500,0.0,56.014404,15.0,15.0,39.319712,1.368928,1.3,55.024303,56.0,86.610001
20160905010000,0.0,56.014404,15.0,15.0,39.319712,1.368928,1.3,55.024303,56.0,86.610001
20160905011500,0.0,56.014404,15.0,15.0,39.177728,1.364914,1.3,55.024303,56.0,86.610001
20160905013000,0.0,56.014404,15.0,15.0,39.177728,1.360899,1.3,55.024303,56.0,86.610001
20160905014500,0.0,56.014404,15.0,15.0,39.177728,1.376957,1.3,55.024303,56.0,86.610001
20160905020000,0.0,56.014404,15.0,15.0,39.177728,1.364914,1.3,55.024303,56.0,86.610001
20160905021500,0.0,56.014404,15.0,15.0,39.106736,1.372943,1.3,55.024303,56.0,86.610001
20160905023000,0.0,56.014404,15.0,15.0,39.177728,1.368928,1.3,55.024303,56.0,86.610001
20160905024500,0.0,56.014404,15.0,15.0,39.106736,1.360899,1.3,55.024303,56.0,86.610001
20160905030000,0.0,56.014404,15.0,15.0,39.106736,1.360899,1.3,55.024303,56.0,86.610001
20160905031500,0.0,56.014404,15.0,15.0,39.106736,1.360899,1.3,55.024303,56.0,86.610001
20160905033000,0.0,56.014404,15.0,15.0,39.39424,1.368928,1.3,55.024303,56.0,86.610001
20160905034500,0.0,56.014404,15.0,15.0,39.39424,1.364914,1.3,55.024303,56.0,86.610001
20160905040000,0.0,56.014404,15.0,15.0,39.39424,1.360899,1.3,55.024303,56.0,86.610001
20160905041500,0.0,56.014404,15.0,15.0,39.39424,1.360899,1.3,55.024303,56.0,86.610001
20160905043000,0.0,55.366337,15.0,15.0,39.39424,1.35287,1.3,55.024303,56.0,86.610001
20160905044500,0.0,56.014404,15.0,15.0,39.39424,1.356885,1.3,55.024303,56.0,86.610001
20160905050000,0.0,56.014404,15.0,15.0,39.322755,1.360899,1.3,55.024303,56.0,86.610001
20160905051500,0.0,56.014404,15.0,15.0,39.322755,1.364914,1.3,55.024303,56.0,86.610001
20160905053000,0.0,56.014404,15.0,15.0,39.179785,1.364914,1.3,55.024303,56.0,86.610001
20160905054500,0.0,56.014404,15.0,15.0,39.036815,1.360899,1.3,55.024303,56.0,86.610001
20160905060000,0.0,56.014404,15.0,15.0,39.250862,1.360899,1.3,55.024303,56.0,86.610001
20160905061500,0.0,56.014404,15.0,15.0,39.250862,1.356885,1.3,55.024303,56.0,86.610001
20160905063000,0.0,56.014404,15.0,15.0,39.250862,1.356885,1.3,55.024303,56.0,86.610001
20160905064500,0.0,56.014404,15.0,15.0,39.394818,1.356885,1.3,55.024303,56.0,86.610001
20160905070000,0.0,56.014404,15.0,15.0,39.394818,1.360899,1.3,55.024303,56.0,86.610001
20160905071500,0.0,56.014404,15.0,15.0,39.538774,1.372943,1.3,55.024303,56.0,86.610001
20160905073000,0.0,56.014404,15.0,15.0,39.538774,1.284625,1.3,55.024303,56.0,86.610001
20160905074500,0.0,56.014404,15.0,15.0,39.610752,1.344841,1.3,55.024303,56.0,86.610001
20160905080000,0.0,56.014404,15.0,15.0,39.754708,1.35287,1.3,55.024303,56.0,86.610001
20160905081500,0.0,55.366337,15.0,15.0,40.26209,1.340827,1.3,55.024303,56.0,86.610001
20160905083000,0.0,55.366337,15.0,15.0,40.407032,1.336812,1.3,55.024303,56.0,86.610001
20160905084500,0.0,55.366337,15.0,15.0,40.624445,1.336812,1.3,55.024303,56.0,86.610001
20160905090000,0.0,55.366337,15.0,15.0,40.40251,1.336812,1.3,55.024303,56.0,86.610001
20160905091500,0.0,55.366337,15.0,15.0,40.546466,1.312726,1.3,55.024303,56.0,86.610001
20160905093000,0.0,55.366337,15.0,15.0,40.690422,1.308711,1.3,55.024303,56.0,86.610001
20160905094500,0.0,55.366337,15.0,15.0,41.050312,1.324769,1.3,55.024303,56.0,86.610001
20160905100000,0.0,55.366337,15.0,15.0,41.48218,1.308711,1.3,55.024303,56.0,86.610001
20160905101500,0.0,55.366337,15.0,15.0,41.26492,1.308711,1.3,55.024303,56.0,86.610001
20160905103000,0.0,55.366337,15.0,15.0,40.93444,1.312726,1.3,55.024303,56.0,86.610001
20160905104500,0.0,56.014404,15.0,15.0,41.452991,1.31674,1.3,55.024303,56.0,86.610001
20160905110000,0.0,56.014404,15.0,15.0,41.241817,1.320755,1.3,55.024303,56.0,86.610001
20160905111500,0.0,56.014404,15.0,15.0,40.86508,1.304697,1.3,55.024303,56.0,86.610001
20160905113000,0.0,56.014404,15.0,15.0,40.940186,1.31674,1.3,55.024303,56.0,86.610001
20160905114500,0.0,56.014404,15.0,15.0,40.32788,1.300682,1.3,55.024303,56.0,86.610001
20160905120000,0.0,56.014404,15.0,15.0,39.20894,1.300682,1.3,55.024303,56.0,86.610001
20160905121500,0.0,56.014404,15.0,15.0,39.292835,1.308711,1.3,55.024303,56.0,86.610001
20160905123000,0.0,56.014404,15.0,15.0,40.242608,1.328784,1.3,55.024303,56.0,86.610001
20160905124500,0.0,56.014404,15.0,15.0,40.384592,1.380971,1.3,55.636368,56.0,86.610001
20160905130000,0.0,56.014404,15.0,15.0,41.02352,1.384986,1.3,55.636368,56.0,86.610001
20160905131500,0.0,56.014404,15.0,15.0,41.236496,1.372943,1.3,55.636368,56.0,86.610001
20160905133000,0.0,56.014404,15.0,15.0,41.37848,1.356885,1.3,55.636368,56.0,86.610001
20160905134500,0.0,56.014404,15.0,15.0,41.73344,1.360899,1.3,55.636368,56.0,86.610001
20160905140000,0.0,56.014404,15.0,15.0,41.544944,1.360899,1.3,55.636368,56.0,86.610001
20160905141500,0.0,56.014404,15.0,15.0,41.404932,1.360899,1.3,55.636368,56.0,86.610001
20160905143000,0.0,56.014404,15.0,15.0,41.404932,1.360899,1.3,55.636368,56.0,86.610001
20160905144500,0.0,56.014404,15.0,15.0,41.404932,1.35287,1.3,55.636368,56.0,86.610001
20160905150000,0.0,56.014404,15.0,15.0,41.26492,1.344841,1.3,55.636368,56.0,86.610001
20160905151500,0.0,56.014404,15.0,15.0,41.194914,1.35287,1.3,55.636368,56.0,86.610001
20160905153000,0.0,56.014404,15.0,15.0,40.822121,1.336812,1.3,55.636368,56.0,86.610001
20160905154500,0.0,56.014404,15.0,15.0,40.683095,1.340827,1.3,55.636368,56.0,86.610001
20160905160000,0.0,56.014404,15.0,15.0,40.405043,1.348856,1.3,55.636368,56.0,86.610001
20160905161500,0.0,56.644463,15.0,15.0,40.544069,1.356885,1.3,55.636368,56.0,86.610001
20160905163000,0.0,56.644463,15.0,15.0,40.544069,1.344841,1.3,55.636368,56.0,86.610001
20160905164500,0.0,56.644463,15.0,15.0,40.683095,1.340827,1.3,55.636368,56.0,86.610001
20160905170000,0.0,56.644463,15.0,15.0,40.961147,1.336812,1.3,55.636368,56.0,86.610001
20160905171500,0.0,56.644463,15.0,15.0,40.961147,1.336812,1.3,55.636368,56.0,86.610001
20160905173000,0.0,56.644463,15.0,15.0,41.03066,1.336812,1.3,55.636368,56.0,86.610001
20160905174500,0.0,56.644463,15.0,15.0,41.26492,1.344841,1.3,55.636368,56.0,86.610001
20160905180000,0.0,56.644463,15.0,15.0,41.194914,1.328784,1.3,55.636368,56.0,86.610001
20160905181500,0.0,56.644463,15.0,15.0,41.194914,1.336812,1.3,55.636368,56.0,86.610001
20160905183000,0.0,56.644463,15.0,15.0,41.194914,1.340827,1.3,55.636368,56.0,86.610001
20160905184500,0.0,56.644463,15.0,15.0,41.194914,1.35287,1.3,55.636368,56.0,86.610001
20160905190000,0.0,56.644463,15.0,15.0,41.194914,1.35287,1.3,55.636368,56.0,86.610001
20160905191500,0.0,56.014404,15.0,15.0,41.194914,1.356885,1.3,55.024303,56.0,86.610001
20160905193000,0.0,56.014404,15.0,15.0,40.4513,1.368928,1.3,55.024303,56.0,86.610001
20160905194500,0.0,56.014404,15.0,15.0,40.17522,1.360899,1.3,55.024303,56.0,86.610001
20160905200000,0.0,55.366337,15.0,15.0,40.057478,1.368928,1.3,55.024303,56.0,86.610001
20160905201500,0.0,55.366337,15.0,15.0,39.918452,1.384986,1.3,55.024303,56.0,86.610001
20160905203000,0.0,55.366337,15.0,15.0,39.918452,1.384986,1.3,55.024303,56.0,86.610001
20160905204500,0.0,55.366337,15.0,15.0,39.918452,1.384986,1.3,55.024303,56.0,86.610001
20160905210000,0.0,55.366337,15.0,15.0,39.51477,1.376957,1.3,55.024303,56.0,86.610001
20160905211500,0.0,55.366337,15.0,15.0,39.595707,1.368928,1.3,55.024303,56.0,86.610001
20160905213000,0.0,55.366337,15.0,15.0,39.525208,1.360899,1.3,55.024303,56.0,86.610001
20160905214500,0.0,55.366337,15.0,15.0,39.525208,1.376957,1.3,55.024303,56.0,86.610001
20160905220000,0.0,55.366337,15.0,15.0,39.525208,1.368928,1.3,55.024303,56.0,86.610001
20160905221500,0.0,55.366337,15.0,15.0,39.525208,1.364914,1.3,55.024303,56.0,86.610001
20160905223000,0.0,55.366337,15.0,15.0,39.525208,1.368928,1.3,55.024303,56.0,86.610001
20160905224500,0.0,55.366337,15.0,15.0,39.525208,1.368928,1.3,54.37624,56.0,86.610001
20160905230000,0.0,55.366337,15.0,15.0,39.525208,1.368928,1.3,54.37624,56.0,86.610001
20160905231500,0.0,55.366337,15.0,15.0,39.525208,1.368928,1.3,54.37624,56.0,86.610001
20160905233000,0.0,55.366337,15.0,15.0,39.525208,1.372943,1.3,54.37624,56.0,86.610001
20160905234500,0.0,55.366337,15.0,15.0,39.525208,1.376957,1.3,54.37624,56.0,86.610001
20160906000000,0.0,55.366337,15.0,15.0,39.525208,1.368928,1.3,54.37624,56.0,86.610001
20160906001500,0.0,55.366337,15.0,15.0,39.525208,1.372943,1.3,54.37624,56.0,86.610001
20160906003000,0.0,55.366337,15.0,15.0,39.525208,1.372943,1.3,54.37624,56.0,86.610001
20160906004500,0.0,55.366337,15.0,15.0,39.525208,1.380971,1.3,54.37624,56.0,86.610001
20160906010000,0.0,55.366337,15.0,15.0,39.525208,1.372943,1.3,54.37624,56.0,86.610001
20160906011500,0.0,55.366337,15.0,15.0,39.525208,1.372943,1.3,54.37624,56.0,86.610001
20160906013000,0.0,55.366337,15.0,15.0,39.525208,1.372943,1.3,54.37624,56.0,86.610001
20160906014500,0.0,55.366337,15.0,15.0,39.525208,1.368928,1.3,54.37624,56.0,86.610001
20160906020000,0.0,55.366337,15.0,15.0,38.305373,1.368928,1.3,54.37624,56.0,86.610001
20160906021500,0.0,55.366337,15.0,15.0,38.160431,1.372943,1.3,54.37624,56.0,86.610001
20160906023000,0.0,55.366337,15.0,15.0,38.160431,1.376957,1.3,54.37624,56.0,86.610001
20160906024500,0.0,55.366337,15.0,15.0,38.160431,1.35287,1.3,54.37624,56.0,86.610001
20160906030000,0.0,55.366337,15.0,15.0,38.160431,1.368928,1.3,54.37624,56.0,86.610001
20160906031500,0.0,55.366337,15.0,15.0,38.24317,1.364914,1.3,54.37624,56.0,86.610001
20160906033000,0.0,55.366337,15.0,15.0,38.24317,1.384986,1.3,54.37624,56.0,86.610001
20160906034500,0.0,55.366337,15.0,15.0,38.305373,1.376957,1.3,54.37624,56.0,86.610001
20160906040000,0.0,55.366337,15.0,15.0,38.450315,1.376957,1.3,54.37624,56.0,86.610001
20160906041500,0.0,55.366337,15.0,15.0,38.305373,1.376957,1.3,54.37624,56.0,86.610001
20160906043000,0.0,55.366337,15.0,15.0,38.160431,1.372943,1.3,54.37624,56.0,86.610001
20160906044500,0.0,55.366337,15.0,15.0,38.160431,1.376957,1.3,54.37624,56.0,86.610001
