PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160906050000,0.0,55.366337,15.0,15.0,38.305373,1.380971,1.3,54.37624,56.0,86.610001
20160906051500,0.0,55.366337,15.0,15.0,38.450315,1.364914,1.3,54.37624,56.0,86.610001
20160906053000,0.0,55.366337,15.0,15.0,38.459104,1.380971,1.3,54.37624,56.0,86.610001
20160906054500,0.0,55.366337,15.0,15.0,38.60306,1.380971,1.3,54.37624,56.0,86.610001
20160906060000,0.0,55.366337,15.0,15.0,38.459104,1.364914,1.3,54.37624,56.0,86.610001
20160906061500,0.0,55.366337,15.0,15.0,38.459104,1.376957,1.3,54.37624,56.0,86.610001
20160906063000,0.0,55.366337,15.0,15.0,38.459104,1.376957,1.3,54.37624,56.0,86.610001
20160906064500,0.0,55.366337,15.0,15.0,38.750875,1.332798,1.3,54.37624,56.0,86.610001
20160906070000,0.0,55.366337,15.0,15.0,38.890972,1.328784,1.3,54.37624,56.0,86.610001
20160906071500,0.0,55.366337,15.0,15.0,39.036815,1.328784,1.3,54.37624,56.0,86.610001
20160906073000,0.0,55.366337,15.0,15.0,39.084296,1.324769,1.3,54.37624,56.0,86.610001
20160906074500,0.0,55.366337,15.0,15.0,39.103268,1.344841,1.3,54.37624,56.0,86.610001
20160906080000,0.0,55.366337,15.0,15.0,39.06053,1.340827,1.3,54.37624,56.0,86.610001
20160906081500,0.0,55.366337,15.0,15.0,38.494311,1.31674,1.3,54.37624,56.0,86.610001
20160906083000,0.0,55.366337,15.0,15.0,38.50089,1.300682,1.3,54.37624,56.0,86.610001
20160906084500,0.0,56.014404,15.0,15.0,38.817226,1.300682,1.3,54.9883,56.0,86.610001
20160906090000,0.0,56.014404,15.0,15.0,38.88475,1.308711,1.3,54.9883,56.0,86.610001
20160906091500,9.24,60.370838,15.0,15.0,38.744976,1.356885,1.3,57.022503,56.0,86.610001
20160906093000,100.0,56.374439,15.0,15.0,38.516955,1.384986,1.3,56.212421,56.0,91.110001
20160906094500,100.0,56.374439,15.0,15.0,37.96964,1.376957,1.3,56.212421,56.0,91.110001
20160906100000,100.0,56.374439,15.0,15.0,37.53104,1.376957,1.3,56.212421,56.0,91.110001
20160906101500,100.0,56.374439,15.0,15.0,37.232928,1.380971,1.3,56.212421,56.0,91.110001
20160906103000,100.0,56.374439,15.0,15.0,37.479666,1.372943,1.3,56.212421,56.0,89.970001
20160906104500,100.0,56.374439,15.0,15.0,37.176794,1.372943,1.3,56.212421,56.0,89.970001
20160906110000,100.0,56.374439,15.0,15.0,37.176794,1.368928,1.3,56.212421,56.0,89.970001
20160906111500,100.0,56.374439,15.0,15.0,40.948465,1.401044,1.3,56.212421,56.0,89.970001
20160906113000,93.205002,55.726372,15.0,15.0,40.948465,1.389,1.3,55.47435,56.0,87.949997
20160906114500,75.945,55.726372,15.0,15.0,40.948465,1.376957,1.3,55.47435,56.0,87.949997
20160906120000,75.945,55.726372,15.0,15.0,40.948465,1.372943,1.3,55.47435,56.0,87.949997
20160906121500,75.945,55.726372,15.0,15.0,40.948465,1.376957,1.3,55.47435,56.0,87.949997
20160906123000,75.945,55.726372,15.0,15.0,40.948465,1.376957,1.3,55.47435,56.0,87.949997
20160906124500,75.945,55.726372,15.0,15.0,40.948465,1.376957,1.3,55.47435,56.0,86.919998
20160906130000,75.945,55.726372,15.0,15.0,40.48921,1.376957,1.3,55.47435,56.0,86.919998
20160906131500,68.860001,55.726372,15.0,15.0,40.48921,1.368928,1.3,55.47435,56.0,86.919998
20160906133000,54.915001,55.726372,15.0,15.0,40.100964,1.376957,1.3,55.47435,56.0,86.919998
20160906134500,49.145,55.726372,15.0,15.0,40.100964,1.360899,1.3,55.47435,56.0,86.919998
20160906140000,49.145,55.726372,15.0,15.0,40.100964,1.364914,1.3,55.47435,56.0,86.919998
20160906141500,49.145,55.726372,15.0,15.0,40.100964,1.328784,1.3,55.47435,56.0,86.919998
20160906143000,49.145,55.726372,15.0,15.0,40.100964,1.336812,1.3,55.47435,56.0,86.919998
20160906144500,49.145,55.726372,15.0,15.0,40.100964,1.320755,1.3,56.050407,56.0,86.919998
20160906150000,49.145,55.726372,15.0,15.0,40.100964,1.348856,1.3,56.050407,56.0,86.919998
20160906151500,49.145,55.726372,15.0,15.0,40.100964,1.312726,1.3,56.050407,56.0,86.919998
20160906153000,54.52,56.374439,15.0,15.0,40.100964,1.288639,1.3,56.050407,56.0,86.919998
20160906154500,100.0,56.374439,15.0,15.0,40.100964,1.272581,1.3,56.662468,56.0,86.919998
20160906160000,100.0,56.374439,15.0,15.0,40.100964,1.28061,1.3,56.662468,56.0,86.919998
20160906161500,100.0,57.004501,15.0,15.0,40.100964,1.252509,1.3,56.662468,56.0,86.919998
20160906163000,100.0,57.004501,15.0,15.0,40.100964,1.232437,1.3,56.662468,56.0,88.745003
20160906164500,100.0,57.004501,15.0,15.0,40.100964,1.232437,1.3,56.662468,56.0,88.745003
20160906170000,100.0,57.004501,15.0,15.0,40.100964,1.256523,1.3,57.310532,56.0,88.745003
20160906171500,100.0,57.004501,15.0,15.0,40.100964,1.292654,1.3,57.310532,56.0,88.745003
20160906173000,100.0,57.004501,15.0,15.0,40.100964,1.308711,1.3,57.310532,56.0,88.745003
20160906174500,100.0,57.004501,15.0,15.0,40.100964,1.320755,1.3,57.310532,56.0,88.745003
20160906180000,100.0,57.004501,15.0,15.0,39.503771,1.35287,1.3,57.310532,56.0,88.745003
20160906181500,100.0,57.004501,15.0,15.0,39.279626,1.356885,1.3,57.310532,56.0,88.745003
20160906183000,100.0,57.004501,15.0,15.0,42.27149,1.356885,1.3,57.310532,56.0,88.745003
20160906184500,100.0,57.004501,15.0,15.0,42.274125,1.376957,1.3,56.50045,56.0,88.745003
20160906190000,100.0,57.004501,15.0,15.0,41.132014,1.384986,1.3,56.50045,56.0,88.745003
20160906191500,100.0,57.004501,15.0,15.0,41.132014,1.376957,1.3,56.50045,56.0,87.605003
20160906193000,100.0,57.004501,15.0,15.0,41.132014,1.376957,1.3,56.50045,56.0,87.605003
20160906194500,100.0,57.004501,15.0,15.0,40.367218,1.35287,1.3,55.924393,56.0,87.605003
20160906200000,100.0,56.19442,15.0,15.0,40.367218,1.360899,1.3,55.924393,56.0,87.605003
20160906201500,96.529999,56.19442,15.0,15.0,40.367218,1.376957,1.3,55.924393,56.0,87.605003
20160906203000,61.259998,56.19442,15.0,15.0,40.367218,1.376957,1.3,55.924393,56.0,87.605003
20160906204500,38.400002,56.19442,15.0,15.0,40.367218,1.384986,1.3,55.924393,56.0,87.605003
20160906210000,10.82,56.19442,15.0,15.0,40.367218,1.389,1.3,55.348335,56.0,87.605003
20160906211500,0.0,56.19442,15.0,15.0,40.367218,1.360899,1.3,55.348335,56.0,86.654999
20160906213000,0.0,55.456345,15.0,15.0,40.367218,1.376957,1.3,55.348335,56.0,86.654999
20160906214500,0.0,56.104412,15.0,15.0,40.367218,1.372943,1.3,55.348335,56.0,86.654999
20160906220000,0.0,56.104412,15.0,15.0,40.367218,1.384986,1.3,55.348335,56.0,86.654999
20160906221500,0.0,56.104412,15.0,15.0,40.367218,1.384986,1.3,55.348335,56.0,86.654999
20160906223000,0.0,56.104412,15.0,15.0,40.367218,1.376957,1.3,55.348335,56.0,86.654999
20160906224500,0.0,56.104412,15.0,15.0,40.367218,1.380971,1.3,55.348335,56.0,86.654999
20160906230000,0.0,56.104412,15.0,15.0,40.367218,1.376957,1.3,55.348335,56.0,86.654999
20160906231500,0.0,56.104412,15.0,15.0,40.367218,1.380971,1.3,55.348335,56.0,86.654999
20160906233000,0.0,56.104412,15.0,15.0,40.367218,1.376957,1.3,55.348335,56.0,86.654999
20160906234500,0.0,56.104412,15.0,15.0,40.367218,1.380971,1.3,55.348335,56.0,86.654999
20160907000000,0.0,56.104412,15.0,15.0,39.23189,1.376957,1.3,55.348335,56.0,86.654999
20160907001500,0.0,56.104412,15.0,15.0,39.378804,1.380971,1.3,55.348335,56.0,86.654999
20160907003000,0.0,56.104412,15.0,15.0,39.23189,1.384986,1.3,54.700272,56.0,86.654999
20160907004500,0.0,56.104412,15.0,15.0,39.084976,1.376957,1.3,54.700272,56.0,86.654999
20160907010000,0.0,56.104412,15.0,15.0,39.084976,1.429145,1.3,54.700272,56.0,84.470001
20160907011500,0.0,55.276329,15.0,15.0,38.938062,1.228422,1.3,54.052208,56.0,83.035004
20160907013000,0.0,55.276329,15.0,15.0,38.938062,1.224408,1.3,54.052208,56.0,83.035004
20160907014500,0.0,55.276329,15.0,15.0,38.864605,1.224408,1.3,54.052208,56.0,83.035004
20160907020000,0.0,55.276329,15.0,15.0,38.864605,1.220393,1.3,54.052208,56.0,83.035004
20160907021500,0.0,55.276329,15.0,15.0,39.084976,1.224408,1.3,54.052208,56.0,83.035004
20160907023000,0.0,55.276329,15.0,15.0,39.084976,1.252509,1.3,54.052208,56.0,84.040001
20160907024500,0.0,55.276329,15.0,15.0,38.938062,1.248495,1.3,54.052208,56.0,84.040001
20160907030000,0.0,55.276329,15.0,15.0,38.938062,1.252509,1.3,54.052208,56.0,84.040001
20160907031500,0.0,55.276329,15.0,15.0,38.570777,1.248495,1.3,54.052208,56.0,84.040001
20160907033000,0.0,55.276329,15.0,15.0,38.423863,1.252509,1.3,54.052208,56.0,84.040001
20160907034500,33.799999,56.644463,15.0,15.0,38.276949,1.256523,1.3,55.402344,56.0,84.040001
20160907040000,13.205,55.366337,15.0,15.0,38.276949,1.240466,1.3,54.502251,56.0,84.040001
20160907041500,0.0,55.366337,15.0,15.0,38.203492,1.256523,1.3,54.502251,56.0,84.040001
20160907054500,100.0,57.832584,15.0,15.0,38.717691,1.376957,1.3,57.112511,56.0,87.339996
20160907060000,38.400002,53.746178,15.0,15.0,38.423863,1.232437,1.3,53.062107,56.0,87.339996
20160907061500,24.48,59.272728,15.0,15.0,38.570777,1.248495,1.3,56.9865,56.0,84.529999
20160907063000,5.76,57.184517,15.0,15.0,38.276949,1.328784,1.3,55.798382,56.0,84.529999
20160907064500,0.0,55.636368,15.0,15.0,38.276949,1.368928,1.3,54.502251,56.0,84.529999
20160907070000,0.0,55.636368,15.0,15.0,38.467808,1.368928,1.3,54.502251,56.0,84.529999
20160907071500,39.285,57.36454,15.0,15.0,38.467808,1.35287,1.3,56.446445,56.0,84.529999
20160907073000,0.205,56.644463,15.0,15.0,38.467808,1.364914,1.3,55.510353,56.0,84.529999
20160907074500,0.0,55.636368,15.0,15.0,38.467808,1.380971,1.3,54.502251,56.0,84.529999
20160907080000,0.0,55.636368,15.0,15.0,38.467808,1.228422,1.3,54.502251,56.0,84.529999
20160907081500,0.0,55.636368,15.0,15.0,38.467808,1.276596,1.3,54.502251,56.0,84.529999
20160907083000,0.0,55.636368,15.0,15.0,38.467808,1.28061,1.3,54.502251,56.0,84.529999
20160907084500,0.0,55.636368,15.0,15.0,38.467808,1.276596,1.3,54.502251,56.0,84.529999
20160907090000,0.0,55.636368,15.0,15.0,38.467808,1.228422,1.3,54.502251,56.0,84.529999
20160907091500,0.0,55.636368,15.0,15.0,38.467808,1.240466,1.3,54.502251,56.0,84.529999
20160907093000,0.0,55.636368,15.0,15.0,38.467808,1.256523,1.3,55.312332,56.0,84.529999
20160907094500,0.0,56.914494,37.493008,37.494999,38.467808,1.236451,1.3,56.050407,56.0,84.529999
20160907100000,34.73,57.634563,37.493008,37.494999,38.467808,1.24448,1.3,56.950497,56.0,84.529999
20160907101500,100.0,58.642666,36.468372,36.470001,38.467808,1.236451,1.3,56.950497,56.0,85.690002
20160907103000,100.0,58.642666,36.468372,36.470001,38.467808,1.224408,1.3,58.156616,56.0,85.690002
20160907104500,100.0,59.56076,34.853096,34.855,38.467808,1.248495,1.3,58.80468,56.0,86.764999
20160907110000,100.0,59.56076,34.853096,34.855,38.467808,1.216379,1.3,58.80468,56.0,86.764999
20160907111500,100.0,59.56076,34.853096,34.855,42.272459,1.228422,1.3,58.80468,56.0,86.764999
20160907113000,100.0,59.56076,33.852562,33.855,42.682312,1.252509,1.3,58.80468,56.0,86.764999
20160907114500,100.0,59.56076,32.755589,32.755001,42.274516,1.268567,1.3,58.80468,56.0,88.165001
20160907120000,100.0,59.56076,32.755589,32.755001,42.517718,1.248495,1.3,58.80468,56.0,88.165001
20160907121500,100.0,59.56076,31.947956,31.950001,41.335742,1.236451,1.3,59.48875,56.0,88.165001
20160907123000,100.0,60.370838,30.899208,30.9,41.435005,1.31674,1.3,59.48875,56.0,89.400002
20160907124500,100.0,61.0009,30.0,30.0,42.405314,1.236451,1.3,60.442848,56.0,92.695
20160907130000,100.0,61.0009,30.0,30.0,41.828249,1.276596,1.3,60.442848,56.0,92.695
20160907131500,100.0,61.0009,30.0,30.0,42.952,1.292654,1.3,60.442848,56.0,92.695
20160907133000,100.0,61.0009,30.0,30.0,42.952,1.28061,1.3,60.442848,56.0,92.695
20160907134500,100.0,61.0009,30.0,30.0,42.353736,1.296668,1.3,60.442848,56.0,92.695
20160907140000,100.0,61.0009,30.0,30.0,42.251107,1.296668,1.3,60.442848,56.0,92.695
20160907141500,100.0,61.0009,30.0,30.0,43.075488,1.292654,1.3,60.442848,56.0,92.695
20160907143000,100.0,61.0009,30.0,30.0,43.026596,1.304697,1.3,60.442848,56.0,92.695
20160907144500,100.0,61.0009,30.0,30.0,43.026596,1.296668,1.3,61.090912,56.0,92.695
20160907150000,100.0,61.0009,30.0,30.0,42.44132,1.276596,1.3,61.090912,56.0,92.695
20160907151500,100.0,61.0009,30.0,30.0,41.96804,1.268567,1.3,61.090912,56.0,92.695
20160907153000,100.0,61.0009,30.0,30.0,42.251107,1.256523,1.3,61.090912,56.0,92.695
20160907154500,100.0,62.27903,30.0,30.0,42.251107,1.232437,1.3,62.045006,56.0,92.695
20160907160000,100.0,62.27903,30.0,30.0,42.251107,1.224408,1.3,62.045006,56.0,92.695
20160907161500,100.0,62.27903,30.0,30.0,42.251107,1.224408,1.3,62.045006,56.0,92.695
20160907163000,100.0,62.27903,30.0,30.0,42.251107,1.232437,1.3,62.045006,56.0,92.695
20160907164500,100.0,62.27903,30.0,30.0,42.251107,1.236451,1.3,62.045006,56.0,92.695
20160907170000,100.0,61.468948,30.0,30.0,42.251107,1.236451,1.3,62.045006,56.0,92.695
20160907171500,100.0,61.468948,30.0,30.0,42.251107,1.224408,1.3,61.324936,56.0,92.695
20160907173000,100.0,61.468948,30.0,30.0,42.251107,1.216379,1.3,61.324936,56.0,92.695
20160907174500,100.0,61.468948,30.0,30.0,42.251107,1.268567,1.3,61.324936,56.0,93.964996
20160907180000,100.0,61.468948,30.0,30.0,42.251107,1.268567,1.3,61.324936,56.0,93.964996
20160907181500,100.0,61.468948,30.0,30.0,40.836571,1.288639,1.3,61.324936,56.0,93.964996
20160907183000,100.0,60.28083,30.0,30.0,40.736084,1.300682,1.3,60.208824,56.0,93.964996
20160907184500,100.0,60.28083,30.0,30.0,40.600016,1.320755,1.3,60.208824,56.0,93.964996
20160907190000,100.0,60.28083,30.0,30.0,40.836248,1.340827,1.3,60.208824,56.0,93.964996
20160907191500,100.0,60.28083,30.0,30.0,40.699194,1.360899,1.3,60.208824,56.0,93.964996
20160907193000,100.0,60.28083,30.0,30.0,40.699194,1.384986,1.3,60.208824,56.0,93.964996
20160907194500,100.0,60.28083,30.0,30.0,40.699194,1.368928,1.3,59.56076,56.0,93.964996
20160907200000,100.0,60.28083,30.0,30.0,40.699194,1.348856,1.3,59.56076,56.0,92.745003
20160907201500,100.0,60.28083,30.0,30.0,40.699194,1.360899,1.3,59.56076,56.0,92.745003
20160907203000,100.0,60.28083,30.0,30.0,40.699194,1.368928,1.3,59.56076,56.0,92.745003
20160907204500,100.0,60.28083,30.0,30.0,40.699194,1.380971,1.3,59.56076,56.0,92.745003
20160907210000,100.0,60.28083,30.0,30.0,40.699194,1.372943,1.3,59.56076,56.0,92.745003
20160907211500,100.0,60.28083,30.0,30.0,40.699194,1.376957,1.3,58.840683,56.0,91.599998
20160907213000,100.0,60.28083,30.0,30.0,40.699194,1.372943,1.3,58.840683,56.0,91.599998
20160907214500,100.0,59.650764,30.0,30.0,40.699194,1.376957,1.3,58.840683,56.0,90.589996
20160907220000,100.0,59.650764,30.0,30.0,40.699194,1.393015,1.3,58.840683,56.0,90.589996
20160907221500,100.0,59.650764,30.949081,30.950001,40.699194,1.376957,1.3,58.228622,56.0,89.364998
20160907223000,100.0,59.650764,31.66048,31.66,40.699194,1.384986,1.3,58.228622,56.0,89.364998
20160907224500,100.0,58.822685,32.56477,32.564999,40.699194,1.376957,1.3,58.228622,56.0,88.290001
20160907230000,100.0,58.822685,32.56477,32.564999,40.699194,1.372943,1.3,58.228622,56.0,88.290001
20160907231500,100.0,58.822685,33.276169,33.275002,40.699194,1.380971,1.3,58.228622,56.0,88.290001
20160907233000,100.0,58.822685,34.276909,34.275002,40.699194,1.372943,1.3,57.472549,56.0,87.150002
20160907234500,100.0,58.822685,34.276909,34.275002,38.276949,1.300682,1.3,57.472549,56.0,87.150002
20160908000000,100.0,58.822685,34.276909,34.275002,38.203492,1.300682,1.3,57.472549,56.0,87.150002
20160908001500,100.0,58.462646,34.276909,34.275002,38.203492,1.312726,1.3,57.148514,56.0,87.150002
20160908003000,100.0,58.462646,34.276909,34.275002,37.909664,1.324769,1.3,57.148514,56.0,87.150002
20160908004500,100.0,58.462646,34.276909,34.275002,37.909664,1.328784,1.3,57.148514,56.0,87.150002
20160908010000,100.0,58.462646,34.276909,34.275002,37.76275,1.340827,1.3,57.148514,56.0,87.150002
20160908011500,100.0,58.462646,34.276909,34.275002,38.534686,1.332798,1.3,57.148514,56.0,87.150002
20160908013000,100.0,58.462646,34.276909,34.275002,38.394674,1.336812,1.3,57.148514,56.0,87.150002
20160908014500,100.0,57.544556,34.276909,34.275002,38.11465,1.328784,1.3,57.148514,56.0,87.150002
20160908020000,100.0,57.544556,34.276909,34.275002,37.904632,1.336812,1.3,56.446445,56.0,87.150002
20160908021500,100.0,57.544556,34.276909,34.275002,37.97423,1.336812,1.3,56.446445,56.0,87.150002
20160908023000,100.0,57.544556,34.276909,34.275002,37.97423,1.344841,1.3,56.446445,56.0,87.150002
20160908024500,100.0,57.544556,34.276909,34.275002,37.833232,1.344841,1.3,56.446445,56.0,87.150002
20160908030000,100.0,57.544556,34.276909,34.275002,37.692234,1.35287,1.3,56.446445,56.0,87.150002
20160908031500,100.0,57.544556,34.276909,34.275002,37.621735,1.324769,1.3,56.446445,56.0,87.150002
20160908033000,100.0,57.544556,34.276909,34.275002,37.82888,1.360899,1.3,56.446445,56.0,87.150002
20160908034500,100.0,57.544556,34.276909,34.275002,37.621735,1.356885,1.3,56.446445,56.0,87.150002
20160908040000,100.0,57.544556,34.276909,34.275002,37.544912,1.360899,1.3,56.446445,56.0,87.150002
20160908041500,100.0,57.544556,34.276909,34.275002,37.544912,1.360899,1.3,56.446445,56.0,87.150002
20160908043000,100.0,57.544556,34.276909,34.275002,37.544912,1.35287,1.3,56.446445,56.0,87.150002
20160908044500,100.0,57.544556,34.276909,34.275002,37.402928,1.364914,1.3,56.446445,56.0,87.150002
20160908050000,100.0,62.927094,34.276909,34.275002,37.402928,1.376957,1.3,59.164719,56.0,87.150002
20160908051500,100.0,64.007202,34.276909,34.275002,37.402928,1.368928,1.3,61.522953,56.0,87.150002
20160908053000,100.0,59.650764,34.276909,34.275002,37.402928,1.368928,1.3,58.606659,56.0,87.150002
20160908054500,100.0,58.012604,34.276909,34.275002,37.260944,1.364914,1.3,56.788483,56.0,87.150002
20160908060000,100.0,57.274529,34.276909,34.275002,37.260944,1.364914,1.3,56.788483,56.0,87.150002
20160908061500,100.0,63.467148,34.276909,34.275002,37.402928,1.360899,1.3,60.370838,56.0,87.150002
20160908063000,100.0,62.549057,34.276909,34.275002,37.402928,1.376957,1.3,60.370838,56.0,87.150002
20160908064500,100.0,59.830784,34.276909,34.275002,37.607115,1.364914,1.3,58.318634,56.0,87.150002
20160908070000,100.0,57.922592,34.276909,34.275002,37.750085,1.364914,1.3,56.662468,56.0,87.150002
20160908071500,100.0,57.922592,34.276909,34.275002,37.750085,1.356885,1.3,56.662468,56.0,87.150002
20160908073000,100.0,57.922592,34.276909,34.275002,37.750085,1.364914,1.3,56.662468,56.0,87.150002
20160908074500,100.0,57.922592,34.276909,34.275002,37.893055,1.356885,1.3,56.662468,55.0,87.150002
20160908080000,100.0,57.274529,34.276909,34.275002,38.24317,1.356885,1.3,55.960396,55.0,87.150002
20160908081500,100.0,57.274529,35.181198,35.18,38.459104,1.368928,1.3,55.960396,55.0,87.150002
20160908083000,100.0,57.274529,35.181198,35.18,38.890972,1.324769,1.3,55.960396,55.0,87.150002
20160908084500,100.0,57.274529,35.181198,35.18,39.106906,1.292654,1.3,55.960396,55.0,87.150002
20160908090000,100.0,57.274529,35.181198,35.18,39.322755,1.276596,1.3,55.960396,55.0,87.150002
20160908091500,100.0,57.274529,35.181198,35.18,39.53721,1.252509,1.3,56.608459,55.0,87.150002
20160908093000,100.0,57.274529,35.181198,35.18,40.100624,1.240466,1.3,56.608459,55.0,87.150002
20160908094500,100.0,58.012604,35.181198,35.18,40.144824,1.228422,1.3,56.608459,55.0,87.150002
20160908100000,100.0,58.012604,35.181198,35.18,40.31326,1.216379,1.3,56.608459,55.0,87.150002
20160908101500,100.0,58.012604,32.143547,32.145,40.7964,1.216379,1.3,57.382538,55.0,88.57
20160908103000,58.404999,54.826286,32.143547,32.145,41.076254,1.264552,1.3,54.250225,55.0,88.57
20160908104500,15.645,55.726372,32.143547,32.145,40.999176,1.264552,1.3,55.024303,55.0,88.57
20160908110000,15.645,55.726372,32.143547,32.145,40.844204,1.268567,1.3,55.024303,55.0,88.57
20160908111500,33.345001,55.726372,32.143547,32.145,40.679372,1.284625,1.3,55.024303,55.0,88.57
20160908113000,33.345001,55.726372,32.143547,32.145,40.257024,1.276596,1.3,55.024303,55.0,88.57
20160908114500,33.345001,55.726372,32.143547,32.145,41.0174,1.284625,1.3,55.024303,55.0,88.57
20160908120000,33.345001,55.726372,32.143547,32.145,41.077376,1.296668,1.3,55.024303,55.0,88.57
20160908121500,32.43,54.826286,32.143547,32.145,41.392896,1.368928,1.3,55.024303,55.0,88.57
20160908123000,17.365,54.826286,32.143547,32.145,41.257236,1.376957,1.3,55.024303,55.0,88.57
20160908124500,12.71,54.826286,32.854946,32.855,41.382458,1.384986,1.3,55.024303,55.0,88.57
20160908130000,32.525002,54.826286,33.879787,33.880001,41.266348,1.372943,1.3,55.024303,55.0,87.415001
20160908131500,32.525002,54.826286,33.879787,33.880001,41.388612,1.380971,1.3,55.024303,55.0,87.415001
20160908133000,32.525002,54.826286,33.879787,33.880001,40.2966,1.376957,1.3,55.024303,55.0,87.415001
20160908134500,32.525002,54.826286,33.879787,33.880001,40.998394,1.380971,1.3,55.024303,55.0,87.415001
20160908140000,32.525002,54.826286,33.879787,33.880001,40.879088,1.376957,1.3,55.024303,55.0,87.415001
20160908141500,32.525002,54.826286,33.879787,33.880001,40.998394,1.368928,1.3,55.024303,55.0,87.415001
20160908143000,32.525002,54.826286,33.879787,33.880001,40.998394,1.393015,1.3,55.024303,55.0,87.415001
20160908144500,32.525002,54.826286,34.687626,34.689999,41.271108,1.368928,1.3,55.024303,55.0,87.415001
20160908150000,31.615,54.826286,34.687626,34.689999,40.998394,1.332798,1.3,55.024303,55.0,87.415001
20160908151500,31.615,54.826286,34.687626,34.689999,40.998394,1.344841,1.3,55.024303,55.0,87.415001
20160908153000,26.139999,54.826286,34.687626,34.689999,40.879088,1.344841,1.3,55.024303,55.0,87.415001
20160908154500,18.555,54.826286,34.687626,34.689999,41.150816,1.35287,1.3,55.024303,55.0,87.415001
20160908160000,18.555,54.826286,34.687626,34.689999,41.150816,1.344841,1.3,55.024303,55.0,87.415001
20160908161500,18.555,54.826286,34.687626,34.689999,41.543822,1.35287,1.3,55.024303,55.0,87.415001
20160908163000,16.879999,54.826286,34.687626,34.689999,40.994688,1.336812,1.3,55.024303,55.0,87.415001
20160908164500,16.879999,54.826286,34.687626,34.689999,40.994688,1.348856,1.3,55.024303,55.0,87.415001
20160908170000,16.879999,54.826286,34.687626,34.689999,40.38262,1.35287,1.3,55.024303,55.0,87.415001
20160908171500,16.879999,54.826286,34.687626,34.689999,40.38262,1.372943,1.3,55.024303,55.0,87.415001
20160908173000,16.110001,54.826286,34.687626,34.689999,40.209407,1.384986,1.3,55.024303,55.0,87.415001
20160908174500,16.110001,54.826286,34.687626,34.689999,40.209407,1.384986,1.3,55.024303,55.0,87.415001
20160908180000,39.700001,54.826286,34.687626,34.689999,40.209407,1.364914,1.3,55.024303,55.0,87.415001
20160908181500,39.700001,54.826286,34.687626,34.689999,40.209407,1.360899,1.3,55.024303,55.0,87.415001
20160908183000,39.700001,54.826286,34.687626,34.689999,40.90316,1.380971,1.3,55.024303,55.0,87.415001
20160908184500,20.955,54.826286,35.591915,35.59,40.998071,1.368928,1.3,55.024303,55.0,86.269997
20160908190000,20.955,54.826286,35.591915,35.59,41.02182,1.389,1.3,55.024303,55.0,86.269997
20160908191500,20.955,54.826286,36.399754,36.400002,40.98,1.368928,1.3,55.024303,55.0,86.269997
20160908193000,20.955,54.826286,36.399754,36.400002,40.809014,1.384986,1.3,55.024303,55.0,86.269997
20160908194500,18.325001,54.826286,36.399754,36.400002,40.818959,1.384986,1.3,55.024303,55.0,86.269997
20160908200000,18.325001,54.826286,36.399754,36.400002,40.636226,1.393015,1.3,55.024303,55.0,86.269997
20160908201500,14.92,55.834385,36.399754,36.400002,40.367218,1.384986,1.3,55.024303,55.0,86.269997
20160908203000,14.92,55.834385,36.399754,36.400002,39.877839,1.389,1.3,55.024303,55.0,86.269997
20160908204500,14.92,55.834385,36.399754,36.400002,39.877839,1.384986,1.3,55.024303,55.0,86.269997
20160908210000,14.92,55.834385,36.399754,36.400002,39.993456,1.376957,1.3,55.024303,55.0,86.269997
20160908211500,14.01,55.834385,36.399754,36.400002,40.026079,1.384986,1.3,55.024303,55.0,86.269997
20160908213000,14.01,55.834385,36.399754,36.400002,40.32788,1.384986,1.3,55.024303,55.0,86.269997
20160908214500,14.01,55.834385,36.399754,36.400002,40.32788,1.389,1.3,55.024303,55.0,86.269997
20160908220000,14.01,55.834385,36.399754,36.400002,40.498866,1.389,1.3,55.024303,55.0,86.269997
20160908221500,14.01,55.834385,36.399754,36.400002,40.498866,1.384986,1.3,55.024303,55.0,86.269997
20160908223000,14.01,55.834385,36.399754,36.400002,40.498866,1.389,1.3,55.024303,55.0,86.269997
20160908224500,14.01,55.834385,36.399754,36.400002,40.498866,1.389,1.3,55.024303,55.0,86.269997
20160908230000,14.01,55.834385,37.207592,37.209999,40.498866,1.360899,1.3,55.024303,55.0,85.195
20160908231500,14.01,55.834385,37.207592,37.209999,40.498866,1.364914,1.3,55.024303,55.0,85.195
20160908233000,14.01,55.834385,37.207592,37.209999,40.498866,1.28061,1.3,55.024303,55.0,85.195
20160908234500,14.01,55.834385,37.207592,37.209999,40.498866,1.272581,1.3,55.024303,55.0,85.195
20160909000000,14.01,55.834385,37.207592,37.209999,40.498866,1.252509,1.3,55.024303,55.0,85.195
20160909001500,14.01,55.636368,37.207592,37.209999,40.498866,1.256523,1.3,54.538254,55.0,85.195
20160909003000,10.315,55.636368,37.207592,37.209999,40.498866,1.248495,1.3,54.538254,55.0,85.195
20160909004500,10.315,55.636368,37.207592,37.209999,40.498866,1.248495,1.3,54.538254,55.0,85.195
20160909010000,10.315,55.636368,37.207592,37.209999,40.498866,1.248495,1.3,54.538254,55.0,85.195
20160909011500,10.315,55.636368,37.207592,37.209999,40.498866,1.24448,1.3,54.538254,55.0,85.195
20160909013000,10.315,56.464447,37.207592,37.209999,40.498866,1.252509,1.3,54.538254,55.0,85.195
20160909014500,10.315,56.464447,37.207592,37.209999,37.902575,1.256523,1.3,54.538254,55.0,85.195
20160909020000,10.315,56.464447,37.207592,37.209999,37.76462,1.240466,1.3,54.538254,55.0,85.195
20160909021500,10.315,56.464447,37.207592,37.209999,37.76462,1.240466,1.3,54.538254,55.0,85.195
20160909023000,0.0,56.464447,37.207592,37.209999,37.76462,1.240466,1.3,54.538254,55.0,85.195
20160909024500,0.0,56.464447,37.207592,37.209999,37.76462,1.248495,1.3,54.538254,55.0,85.195
20160909030000,0.0,55.726372,37.207592,37.209999,37.904632,1.240466,1.3,54.538254,55.0,85.195
20160909031500,0.0,55.726372,37.207592,37.209999,37.55501,1.24448,1.3,54.538254,55.0,85.195
20160909033000,0.0,55.726372,37.207592,37.209999,37.76462,1.240466,1.3,54.538254,55.0,85.195
20160909034500,0.0,55.726372,37.207592,37.209999,37.624608,1.248495,1.3,54.538254,55.0,85.195
20160909040000,0.0,55.726372,37.207592,37.209999,37.97423,1.236451,1.3,54.538254,55.0,85.195
20160909041500,50.334999,57.454548,37.207592,37.209999,37.904632,1.240466,1.3,55.186317,55.0,85.195
20160909043000,15.005,56.104412,37.207592,37.209999,37.97423,1.24448,1.3,54.250225,55.0,85.195
20160909044500,34.509998,56.104412,37.207592,37.209999,38.115228,1.248495,1.3,54.826286,55.0,85.195
20160909050000,3.65,56.104412,37.207592,37.209999,38.115228,1.240466,1.3,54.826286,55.0,85.195
20160909051500,3.65,56.104412,37.207592,37.209999,38.115228,1.236451,1.3,54.826286,55.0,85.195
20160909053000,0.0,56.104412,37.207592,37.209999,38.115228,1.240466,1.3,54.250225,55.0,85.195
20160909054500,0.0,56.104412,37.207592,37.209999,38.115228,1.24448,1.3,54.250225,55.0,85.195
20160909060000,0.0,56.104412,37.207592,37.209999,38.115228,1.24448,1.3,54.250225,55.0,85.195
20160909061500,0.0,56.734474,37.207592,37.209999,37.97423,1.240466,1.3,54.862289,55.0,85.195
20160909063000,0.0,56.734474,37.207592,37.209999,37.97423,1.248495,1.3,54.862289,55.0,85.195
20160909064500,0.0,56.734474,37.207592,37.209999,37.833232,1.236451,1.3,54.862289,55.0,85.195
20160909070000,0.0,56.734474,37.207592,37.209999,37.833232,1.236451,1.3,54.862289,55.0,85.195
20160909071500,0.0,56.734474,37.207592,37.209999,37.692234,1.240466,1.3,54.862289,55.0,85.195
20160909073000,0.0,56.734474,37.207592,37.209999,37.692234,1.24448,1.3,54.862289,55.0,85.195
20160909074500,0.0,56.104412,37.207592,37.209999,37.692234,1.236451,1.3,54.862289,55.0,85.195
20160909080000,0.0,56.104412,37.207592,37.209999,38.18384,1.232437,1.3,54.862289,55.0,85.195
20160909081500,0.0,56.104412,37.207592,37.209999,38.467808,1.248495,1.3,54.862289,55.0,85.195
20160909083000,0.0,56.104412,37.207592,37.209999,39.179785,1.24448,1.3,54.862289,55.0,85.195
20160909084500,0.0,56.104412,37.207592,37.209999,39.39424,1.228422,1.3,54.862289,55.0,85.195
20160909090000,1.16,56.734474,37.207592,37.209999,39.816656,1.216379,1.3,54.862289,55.0,85.195
20160909091500,30.4,56.014404,36.303509,36.305,40.100624,1.220393,1.3,54.862289,55.0,85.195
20160909093000,30.4,56.014404,35.495876,35.494999,40.79419,1.212365,1.3,54.862289,55.0,86.334999
20160909094500,30.4,56.014404,34.591793,34.59,41.146685,1.228422,1.3,54.862289,55.0,86.334999
20160909100000,30.4,56.014404,34.591793,34.59,41.447738,1.220393,1.3,54.862289,55.0,86.334999
20160909101500,32.860001,56.014404,34.591793,34.59,41.315937,1.224408,1.3,54.862289,55.0,86.334999
20160909103000,32.860001,56.014404,34.591793,34.59,41.824628,1.228422,1.3,54.862289,55.0,86.334999
20160909104500,32.860001,56.014404,34.591793,34.59,41.669656,1.232437,1.3,54.862289,55.0,86.334999
20160909110000,32.860001,56.014404,34.591793,34.59,41.70301,1.232437,1.3,54.862289,55.0,86.334999
20160909111500,32.860001,56.014404,34.591793,34.59,41.648202,1.216379,1.3,54.862289,55.0,86.334999
20160909113000,32.860001,56.014404,34.591793,34.59,42.107185,1.212365,1.3,54.862289,55.0,86.334999
20160909114500,34.02,56.014404,33.591259,33.59,41.335793,1.232437,1.3,54.862289,55.0,87.605003
20160909120000,48.985001,56.014404,33.591259,33.59,41.77152,1.236451,1.3,55.510353,55.0,87.605003
20160909121500,100.0,56.014404,33.591259,33.59,41.55443,1.248495,1.3,55.510353,55.0,87.605003
20160909123000,100.0,56.014404,33.591259,33.59,41.989256,1.268567,1.3,55.510353,55.0,87.605003
20160909124500,100.0,56.014404,33.591259,33.59,41.966,1.284625,1.3,55.510353,55.0,87.605003
20160909130000,100.0,56.014404,33.591259,33.59,41.657875,1.276596,1.3,55.510353,55.0,87.605003
20160909131500,100.0,56.014404,33.591259,33.59,41.820735,1.308711,1.3,55.510353,55.0,87.605003
20160909133000,100.0,54.91629,33.591259,33.59,41.069403,1.324769,1.3,55.510353,55.0,87.605003
20160909134500,100.0,55.726372,33.591259,33.59,40.899556,1.320755,1.3,55.510353,55.0,87.605003
20160909140000,100.0,56.374439,33.591259,33.59,41.927138,1.296668,1.3,55.510353,55.0,87.605003
20160909141500,100.0,56.374439,33.591259,33.59,42.08704,1.272581,1.3,55.510353,55.0,87.605003
20160909143000,100.0,56.374439,33.591259,33.59,42.241196,1.264552,1.3,55.510353,55.0,87.605003
20160909144500,100.0,56.374439,33.591259,33.59,41.769072,1.232437,1.3,55.510353,55.0,87.605003
20160909150000,100.0,55.546356,31.734879,31.735001,42.071944,1.224408,1.3,55.510353,55.0,88.845001
20160909151500,100.0,55.546356,30.927246,30.924999,42.273088,1.232437,1.3,54.700272,55.0,88.845001
20160909153000,100.0,56.824486,30.927246,30.924999,41.980892,1.236451,1.3,55.852386,55.0,88.845001
20160909154500,100.0,56.824486,30.927246,30.924999,41.653778,1.232437,1.3,56.536453,55.0,88.845001
20160909160000,100.0,56.824486,30.927246,30.924999,42.03536,1.284625,1.3,56.536453,55.0,88.845001
20160909161500,100.0,55.636368,30.927246,30.924999,42.226151,1.340827,1.3,55.726372,55.0,88.845001
20160909163000,100.0,55.636368,30.927246,30.924999,42.465664,1.35287,1.3,56.284431,55.0,88.845001
20160909164500,100.0,57.094509,30.927246,30.924999,41.945957,1.372943,1.3,56.950497,55.0,88.845001
20160909170000,100.0,56.284431,30.927246,30.924999,41.392896,1.376957,1.3,56.284431,55.0,88.845001
20160909171500,100.0,56.284431,31.735085,31.735001,41.462987,1.356885,1.3,56.284431,55.0,88.845001
20160909173000,100.0,56.284431,32.446484,32.445,41.519104,1.393015,1.3,55.690369,55.0,88.845001
20160909174500,100.0,56.284431,33.157883,33.16,41.645312,1.368928,1.3,55.690369,55.0,87.894997
20160909180000,100.0,55.366337,33.157883,33.16,41.55443,1.384986,1.3,55.690369,55.0,87.894997
20160909181500,100.0,54.106209,33.989834,33.990002,41.411375,1.384986,1.3,54.826286,55.0,87.894997
20160909183000,100.0,54.106209,34.701233,34.700001,41.7195,1.389,1.3,54.826286,55.0,86.864998
20160909184500,100.0,54.106209,35.412632,35.415001,41.802902,1.376957,1.3,54.826286,55.0,86.864998
20160909190000,100.0,54.106209,35.412632,35.415001,41.960832,1.380971,1.3,54.826286,55.0,86.864998
20160909191500,85.040001,54.106209,35.412632,35.415001,41.908166,1.384986,1.3,54.826286,55.0,86.864998
20160909193000,33.064999,54.106209,35.412632,35.415001,40.76342,1.380971,1.3,54.826286,55.0,86.864998
20160909194500,19.965,55.546356,35.412632,35.415001,40.44059,1.380971,1.3,54.826286,55.0,86.864998
20160909200000,19.965,54.91629,35.412632,35.415001,40.353992,1.389,1.3,54.826286,55.0,86.864998
20160909201500,15.755,54.91629,36.316921,36.314999,40.336822,1.356885,1.3,54.826286,55.0,85.790001
20160909203000,14.22,54.91629,36.316921,36.314999,40.140115,1.35287,1.3,54.826286,55.0,85.790001
20160909204500,10.67,56.014404,36.316921,36.314999,39.919336,1.360899,1.3,54.826286,55.0,85.790001
20160909210000,10.67,56.014404,36.316921,36.314999,39.89132,1.368928,1.3,54.826286,55.0,85.790001
20160909211500,10.67,56.014404,36.316921,36.314999,39.75821,1.364914,1.3,54.826286,55.0,85.790001
20160909213000,10.67,56.014404,36.316921,36.314999,39.75821,1.364914,1.3,55.510353,55.0,85.790001
20160909214500,27.325001,56.014404,36.316921,36.314999,39.75821,1.356885,1.3,55.510353,55.0,85.790001
20160909220000,27.325001,56.014404,36.316921,36.314999,39.75821,1.360899,1.3,55.510353,55.0,85.790001
20160909221500,27.325001,56.014404,36.316921,36.314999,39.75821,1.356885,1.3,55.510353,55.0,85.790001
20160909223000,27.325001,56.014404,36.316921,36.314999,39.375404,1.284625,1.3,55.510353,55.0,85.790001
20160909224500,27.325001,56.014404,36.316921,36.314999,39.465708,1.284625,1.3,55.510353,55.0,85.790001
20160909230000,27.325001,56.014404,36.316921,36.314999,39.260127,1.276596,1.3,55.510353,55.0,85.790001
20160909231500,27.325001,56.014404,36.316921,36.314999,39.48502,1.28061,1.3,55.510353,55.0,85.790001
20160909233000,27.325001,56.014404,36.316921,36.314999,39.34698,1.28061,1.3,55.510353,55.0,85.790001
20160909234500,27.325001,56.014404,36.316921,36.314999,39.20894,1.276596,1.3,55.510353,55.0,85.790001
20160910000000,27.325001,56.014404,36.316921,36.314999,39.0709,1.264552,1.3,55.510353,55.0,85.790001
20160910001500,37.645,57.094509,36.316921,36.314999,39.0709,1.272581,1.3,55.510353,55.0,85.790001
20160910003000,39.400002,56.464447,36.316921,36.314999,38.93286,1.264552,1.3,55.510353,55.0,85.790001
20160910004500,39.400002,56.464447,36.316921,36.314999,38.86384,1.264552,1.3,55.510353,55.0,85.790001
20160910010000,39.400002,56.464447,36.316921,36.314999,38.86384,1.272581,1.3,54.862289,55.0,85.790001
20160910011500,39.400002,56.464447,36.316921,36.314999,38.86384,1.268567,1.3,54.862289,55.0,85.790001
20160910013000,39.400002,56.464447,36.316921,36.314999,38.94527,1.272581,1.3,54.862289,55.0,85.790001
20160910014500,39.400002,56.464447,36.316921,36.314999,39.16474,1.268567,1.3,54.862289,55.0,85.790001
20160910020000,39.400002,56.464447,36.316921,36.314999,39.16474,1.268567,1.3,54.862289,55.0,85.790001
20160910021500,44.650002,56.464447,36.316921,36.314999,39.16474,1.196307,1.3,54.862289,55.0,85.790001
20160910023000,28.145,56.464447,36.316921,36.314999,39.16474,1.268567,1.3,54.862289,55.0,85.790001
20160910024500,41.674999,56.464447,36.316921,36.314999,39.16474,1.268567,1.3,54.862289,55.0,85.790001
20160910030000,41.674999,56.464447,36.316921,36.314999,39.024728,1.252509,1.3,54.862289,55.0,85.790001
20160910031500,41.674999,56.464447,36.316921,36.314999,39.024728,1.256523,1.3,54.862289,55.0,85.790001
20160910033000,41.674999,56.464447,36.316921,36.314999,39.024728,1.268567,1.3,54.862289,55.0,85.790001
20160910034500,41.674999,56.464447,36.316921,36.314999,39.024728,1.260538,1.3,54.862289,55.0,85.790001
20160910040000,41.674999,56.464447,36.316921,36.314999,39.024728,1.268567,1.3,54.862289,55.0,85.790001
20160910041500,41.674999,56.464447,36.316921,36.314999,39.024728,1.264552,1.3,54.862289,55.0,85.790001
20160910043000,41.674999,56.464447,36.316921,36.314999,39.024728,1.268567,1.3,54.862289,55.0,85.790001
20160910044500,41.674999,56.464447,36.316921,36.314999,38.964752,1.260538,1.3,54.862289,55.0,85.790001
20160910050000,41.674999,56.464447,36.316921,36.314999,39.322755,1.260538,1.3,54.862289,55.0,85.790001
20160910051500,41.674999,56.464447,36.316921,36.314999,39.179785,1.268567,1.3,54.862289,55.0,85.790001
20160910053000,41.674999,56.464447,36.316921,36.314999,39.179785,1.252509,1.3,54.862289,55.0,85.790001
20160910054500,41.674999,56.464447,36.316921,36.314999,39.322755,1.264552,1.3,54.862289,55.0,85.790001
20160910060000,40.549999,55.834385,36.316921,36.314999,39.39424,1.268567,1.3,54.862289,55.0,85.790001
20160910061500,40.549999,55.834385,36.316921,36.314999,39.538774,1.268567,1.3,54.862289,55.0,85.790001
20160910063000,40.549999,55.834385,36.316921,36.314999,39.610752,1.268567,1.3,54.862289,55.0,85.790001
20160910064500,40.549999,56.824486,36.316921,36.314999,39.39424,1.272581,1.3,54.862289,55.0,85.790001
20160910070000,40.549999,56.014404,36.316921,36.314999,39.322755,1.272581,1.3,54.862289,55.0,85.790001
20160910071500,40.549999,56.014404,36.316921,36.314999,39.179785,1.276596,1.3,54.862289,55.0,85.790001
20160910073000,27.215,56.014404,36.316921,36.314999,39.179785,1.272581,1.3,54.862289,55.0,85.790001
20160910074500,27.215,56.014404,36.316921,36.314999,39.179785,1.272581,1.3,54.862289,55.0,85.790001
20160910080000,27.215,56.014404,36.316921,36.314999,39.036815,1.272581,1.3,54.862289,55.0,85.790001
20160910081500,27.215,56.014404,36.316921,36.314999,39.036815,1.276596,1.3,54.862289,55.0,85.790001
20160910083000,27.215,56.014404,36.316921,36.314999,39.036815,1.268567,1.3,54.862289,55.0,85.790001
20160910084500,27.215,56.014404,36.316921,36.314999,39.322755,1.272581,1.3,54.862289,55.0,85.790001
20160910090000,27.215,56.014404,36.316921,36.314999,40.180575,1.276596,1.3,54.862289,55.0,85.790001
20160910091500,27.215,56.914494,36.316921,36.314999,40.180575,1.28061,1.3,54.862289,55.0,85.790001
20160910093000,43.580002,55.924393,36.316921,36.314999,40.180575,1.276596,1.3,54.862289,55.0,85.790001
20160910094500,46.98,55.924393,36.316921,36.314999,40.180575,1.272581,1.3,54.862289,55.0,85.790001
20160910100000,46.98,55.924393,36.316921,36.314999,40.180575,1.272581,1.3,54.862289,55.0,85.790001
20160910101500,46.98,55.924393,36.316921,36.314999,41.41758,1.28061,1.3,54.862289,55.0,85.790001
20160910103000,46.98,55.924393,36.316921,36.314999,41.41758,1.292654,1.3,54.862289,55.0,85.790001
20160910104500,49.645,55.924393,36.316921,36.314999,41.602608,1.300682,1.3,54.862289,55.0,85.790001
20160910110000,49.645,55.924393,36.316921,36.314999,41.602608,1.300682,1.3,54.862289,55.0,85.790001
20160910111500,53.544998,55.276329,36.316921,36.314999,41.555195,1.308711,1.3,54.862289,55.0,85.790001
20160910113000,48.709999,55.276329,36.316921,36.314999,41.555195,1.308711,1.3,54.862289,55.0,85.790001
20160910114500,48.709999,55.276329,36.316921,36.314999,41.555195,1.300682,1.3,54.862289,55.0,85.790001
20160910120000,48.709999,55.276329,36.316921,36.314999,41.852627,1.308711,1.3,54.862289,55.0,85.790001
20160910121500,48.709999,55.276329,36.316921,36.314999,41.462987,1.308711,1.3,54.862289,55.0,85.790001
20160910123000,48.709999,56.104412,36.316921,36.314999,41.91466,1.308711,1.3,54.862289,55.0,85.790001
20160910124500,53.080002,54.826286,36.964039,36.965,41.519104,1.376957,1.3,54.862289,55.0,85.790001
20160910130000,53.080002,54.826286,36.964039,36.965,41.119604,1.372943,1.3,54.862289,55.0,85.790001
20160910131500,34.965,54.826286,36.964039,36.965,41.24384,1.397029,1.3,54.862289,55.0,84.690002
20160910133000,32.275002,55.636368,37.964779,37.965,40.755515,1.372943,1.3,54.862289,55.0,84.690002
20160910134500,32.275002,55.636368,37.964779,37.965,41.449744,1.368928,1.3,54.862289,55.0,84.690002
20160910140000,32.275002,55.636368,37.964779,37.965,41.543822,1.360899,1.3,54.862289,55.0,84.690002
20160910141500,50.66,55.636368,37.964779,37.965,41.296659,1.348856,1.3,54.862289,55.0,84.690002
20160910143000,32.375,54.91629,37.964779,37.965,41.535271,1.360899,1.3,54.862289,55.0,84.690002
20160910144500,32.375,55.636368,37.964779,37.965,40.87834,1.376957,1.3,54.862289,55.0,84.690002
20160910150000,51.029999,55.636368,37.964779,37.965,40.58747,1.360899,1.3,54.862289,55.0,84.690002
20160910151500,51.029999,55.636368,37.964779,37.965,40.58747,1.360899,1.3,54.862289,55.0,84.690002
20160910153000,53.875,54.91629,37.964779,37.965,40.32108,1.360899,1.3,54.862289,55.0,84.690002
20160910154500,53.875,54.91629,37.964779,37.965,41.064524,1.364914,1.3,54.862289,55.0,84.690002
20160910160000,53.875,54.91629,37.964779,37.965,42.274516,1.360899,1.3,54.862289,55.0,84.690002
20160910161500,51.75,54.91629,37.964779,37.965,42.157097,1.336812,1.3,54.862289,55.0,84.690002
20160910163000,51.75,54.91629,37.964779,37.965,43.210315,1.320755,1.3,54.862289,55.0,84.690002
20160910164500,51.75,54.91629,37.964779,37.965,43.210315,1.31674,1.3,54.862289,55.0,84.690002
20160910170000,38.029999,54.91629,37.964779,37.965,43.210315,1.31674,1.3,54.862289,55.0,84.690002
20160910171500,38.029999,54.91629,37.964779,37.965,41.812422,1.332798,1.3,54.862289,55.0,84.690002
20160910173000,51.564999,54.91629,37.964779,37.965,41.812422,1.320755,1.3,54.862289,55.0,84.690002
20160910174500,51.564999,54.91629,37.964779,37.965,40.998071,1.31674,1.3,54.862289,55.0,84.690002
20160910180000,47.535,54.91629,37.964779,37.965,41.02182,1.304697,1.3,54.862289,55.0,84.690002
20160910181500,37.445,54.91629,37.964779,37.965,41.257236,1.292654,1.3,54.862289,55.0,84.690002
20160910183000,37.445,54.91629,37.964779,37.965,40.890614,1.276596,1.3,54.862289,55.0,84.690002
20160910184500,37.445,54.91629,37.964779,37.965,40.22384,1.268567,1.3,54.862289,55.0,84.690002
20160910190000,29.030001,55.924393,37.964779,37.965,40.249646,1.264552,1.3,54.862289,55.0,84.690002
20160910191500,29.030001,55.924393,37.964779,37.965,40.357205,1.256523,1.3,54.862289,55.0,84.690002
20160910193000,29.030001,55.924393,37.964779,37.965,40.224095,1.232437,1.3,54.862289,55.0,84.690002
20160910194500,29.030001,55.924393,37.964779,37.965,40.127552,1.236451,1.3,54.862289,55.0,84.690002
20160910200000,29.030001,55.924393,37.964779,37.965,40.09362,1.216379,1.3,54.862289,55.0,84.690002
20160910201500,29.030001,55.924393,37.964779,37.965,39.511472,1.20835,1.3,54.862289,55.0,84.690002
20160910203000,29.030001,55.924393,37.964779,37.965,39.511472,1.240466,1.3,54.862289,55.0,84.690002
20160910204500,29.030001,55.924393,37.964779,37.965,39.239336,1.236451,1.3,54.862289,55.0,84.690002
20160910210000,26.764999,55.924393,37.964779,37.965,38.899166,1.24448,1.3,54.862289,55.0,84.690002
20160910211500,26.764999,55.924393,37.964779,37.965,38.50633,1.240466,1.3,54.862289,55.0,84.690002
20160910213000,26.764999,55.924393,37.964779,37.965,38.31168,1.248495,1.3,54.862289,55.0,84.690002
20160910214500,25.855,55.924393,37.964779,37.965,38.458679,1.240466,1.3,54.862289,55.0,84.690002
20160910220000,22.48,55.924393,37.964779,37.965,38.458679,1.24448,1.3,54.862289,55.0,84.690002
20160910221500,22.48,55.924393,37.964779,37.965,38.674698,1.256523,1.3,54.862289,55.0,84.690002
20160910223000,22.48,55.924393,37.964779,37.965,38.744704,1.248495,1.3,54.862289,55.0,84.690002
20160910224500,22.48,55.924393,37.964779,37.965,38.884716,1.248495,1.3,54.862289,55.0,84.690002
20160910230000,22.48,55.924393,37.964779,37.965,39.024728,1.248495,1.3,55.438347,55.0,84.690002
20160910231500,24.709999,56.734474,37.964779,37.965,39.16474,1.240466,1.3,55.438347,55.0,84.690002
20160910233000,24.709999,56.734474,37.964779,37.965,39.16474,1.248495,1.3,55.438347,55.0,84.690002
20160910234500,33.639999,56.734474,37.964779,37.965,39.16474,1.248495,1.3,55.438347,55.0,84.690002
20160911000000,33.639999,56.734474,37.964779,37.965,39.024728,1.248495,1.3,55.438347,55.0,84.690002
20160911001500,33.639999,56.734474,37.964779,37.965,39.024728,1.256523,1.3,55.438347,55.0,84.690002
20160911003000,33.639999,56.734474,37.964779,37.965,39.024728,1.248495,1.3,55.438347,55.0,84.690002
20160911004500,34.294998,56.734474,37.964779,37.965,38.884716,1.24448,1.3,55.438347,55.0,84.690002
20160911010000,39.005001,56.734474,37.964779,37.965,38.884716,1.252509,1.3,55.438347,55.0,84.690002
20160911011500,39.005001,56.734474,37.964779,37.965,39.102214,1.216379,1.3,55.438347,55.0,84.690002
20160911013000,39.005001,56.734474,37.253586,37.255001,38.890717,1.216379,1.3,55.438347,55.0,84.690002
20160911014500,39.005001,56.734474,36.349503,36.349998,38.822768,1.224408,1.3,55.438347,55.0,85.764999
20160911020000,40.724998,56.734474,35.445419,35.445,38.822768,1.232437,1.3,55.438347,55.0,85.764999
20160911021500,40.724998,56.734474,35.445419,35.445,38.893845,1.232437,1.3,55.438347,55.0,85.764999
20160911023000,40.724998,56.734474,35.445419,35.445,38.680784,1.240466,1.3,54.736275,55.0,85.764999
20160911024500,40.724998,56.104412,35.445419,35.445,38.5388,1.232437,1.3,54.736275,55.0,85.764999
20160911030000,40.724998,56.104412,35.445419,35.445,38.5388,1.228422,1.3,54.736275,55.0,85.764999
20160911031500,40.724998,56.104412,35.445419,35.445,38.467808,1.236451,1.3,54.736275,55.0,85.764999
20160911033000,40.724998,56.104412,35.445419,35.445,38.325824,1.232437,1.3,54.736275,55.0,85.764999
20160911034500,40.724998,56.104412,35.445419,35.445,38.325824,1.240466,1.3,54.736275,55.0,85.764999
20160911040000,30.17,56.104412,35.445419,35.445,38.325824,1.228422,1.3,54.736275,55.0,85.764999
20160911041500,23.235001,56.824486,35.445419,35.445,38.39345,1.232437,1.3,54.736275,55.0,85.764999
20160911043000,23.235001,56.824486,35.445419,35.445,38.25048,1.232437,1.3,54.736275,55.0,85.764999
20160911044500,23.235001,56.824486,35.445419,35.445,38.53642,1.248495,1.3,54.736275,55.0,85.764999
20160911050000,31.99,56.824486,35.445419,35.445,38.53642,1.24448,1.3,55.510353,55.0,85.764999
20160911051500,38.645,56.824486,35.445419,35.445,38.747016,1.248495,1.3,54.790279,55.0,85.764999
20160911053000,38.645,56.104412,35.445419,35.445,38.890972,1.248495,1.3,54.790279,55.0,85.764999
20160911054500,38.645,56.824486,35.445419,35.445,38.747016,1.268567,1.3,54.790279,55.0,85.764999
20160911060000,38.645,56.19442,35.445419,35.445,38.747016,1.260538,1.3,54.790279,55.0,85.764999
20160911061500,38.645,56.19442,35.445419,35.445,38.53642,1.264552,1.3,54.790279,55.0,85.764999
20160911063000,38.645,56.19442,35.445419,35.445,38.39345,1.268567,1.3,54.790279,55.0,85.764999
20160911064500,38.645,56.19442,35.445419,35.445,38.60306,1.256523,1.3,54.790279,55.0,85.764999
20160911070000,38.645,56.19442,35.445419,35.445,38.60306,1.260538,1.3,54.790279,55.0,85.764999
20160911071500,38.645,56.19442,35.445419,35.445,38.747016,1.260538,1.3,54.790279,55.0,85.764999
20160911073000,38.645,56.19442,35.445419,35.445,38.747016,1.256523,1.3,54.790279,55.0,85.764999
20160911074500,38.645,56.19442,35.445419,35.445,38.747016,1.260538,1.3,54.790279,55.0,85.764999
20160911080000,38.645,56.19442,35.445419,35.445,38.890972,1.264552,1.3,54.790279,55.0,85.764999
20160911081500,38.645,56.19442,35.445419,35.445,39.106906,1.252509,1.3,54.790279,55.0,85.764999
20160911083000,38.645,56.19442,35.445419,35.445,39.250862,1.256523,1.3,54.790279,55.0,85.764999
20160911084500,39.59,56.824486,35.445419,35.445,39.538774,1.232437,1.3,54.790279,55.0,85.764999
20160911090000,39.59,56.824486,35.445419,35.445,39.538774,1.24448,1.3,54.790279,55.0,85.764999
20160911091500,40.244999,56.824486,35.445419,35.445,40.04262,1.31674,1.3,55.510353,55.0,85.764999
20160911093000,41.985001,56.824486,35.445419,35.445,40.04262,1.320755,1.3,55.510353,55.0,85.764999
20160911094500,41.985001,56.104412,35.445419,35.445,40.04262,1.324769,1.3,55.510353,55.0,85.764999
20160911100000,41.985001,56.104412,35.445419,35.445,40.04262,1.336812,1.3,55.510353,55.0,85.764999
20160911101500,45.605,56.104412,35.445419,35.445,40.04262,1.324769,1.3,55.510353,55.0,85.764999
20160911103000,45.605,56.104412,35.445419,35.445,41.795303,1.340827,1.3,55.510353,55.0,85.764999
20160911104500,45.605,56.104412,35.445419,35.445,41.96974,1.308711,1.3,55.510353,55.0,85.764999
20160911110000,50.220001,56.104412,35.445419,35.445,41.422085,1.31674,1.3,55.510353,55.0,85.764999
20160911111500,34.775002,55.276329,35.445419,35.445,41.821415,1.31674,1.3,54.610264,55.0,85.764999
20160911113000,34.775002,55.276329,35.445419,35.445,42.273088,1.324769,1.3,55.186317,55.0,85.764999
20160911114500,36.080002,55.276329,35.445419,35.445,42.36363,1.344841,1.3,55.186317,55.0,85.764999
20160911120000,39.415001,55.924393,35.445419,35.445,42.241196,1.368928,1.3,55.186317,55.0,85.764999
20160911121500,49.189999,54.736275,35.445419,35.445,42.697306,1.380971,1.3,54.538254,55.0,85.764999
