PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160911123000,48.279999,55.366337,36.156818,36.154999,42.61965,1.393015,1.3,54.538254,55.0,85.764999
20160911124500,48.279999,55.366337,36.868217,36.869999,42.74783,1.380971,1.3,54.538254,55.0,85.764999
20160911130000,54.07,55.366337,36.868217,36.869999,42.654976,1.360899,1.3,54.538254,55.0,85.764999
20160911131500,54.07,55.366337,36.868217,36.869999,42.259012,1.360899,1.3,54.538254,55.0,85.764999
20160911133000,54.07,55.366337,36.868217,36.869999,42.7599,1.344841,1.3,54.538254,55.0,85.764999
20160911134500,54.07,54.19622,36.868217,36.869999,42.520625,1.356885,1.3,54.538254,55.0,85.764999
20160911140000,50.150002,55.366337,36.868217,36.869999,42.643875,1.360899,1.3,54.538254,55.0,85.764999
20160911141500,50.150002,55.366337,36.868217,36.869999,41.968295,1.360899,1.3,55.150314,55.0,85.764999
20160911143000,50.150002,55.366337,36.868217,36.869999,42.509456,1.35287,1.3,55.150314,55.0,85.764999
20160911144500,50.150002,55.366337,36.868217,36.869999,42.384234,1.332798,1.3,55.150314,55.0,85.764999
20160911150000,50.150002,55.366337,36.868217,36.869999,40.445435,1.332798,1.3,55.150314,55.0,85.764999
20160911151500,31.709999,55.366337,36.868217,36.869999,40.353992,1.320755,1.3,55.150314,55.0,85.764999
20160911153000,26.290001,55.366337,36.868217,36.869999,39.182624,1.324769,1.3,55.150314,55.0,85.764999
20160911154500,25.52,56.014404,36.868217,36.869999,39.15658,1.324769,1.3,54.538254,55.0,85.764999
20160911160000,25.52,56.014404,36.868217,36.869999,39.425435,1.31674,1.3,54.538254,55.0,85.764999
20160911161500,25.52,56.014404,36.868217,36.869999,39.425435,1.31674,1.3,54.538254,55.0,85.764999
20160911163000,46.955002,56.014404,36.868217,36.869999,39.620833,1.31674,1.3,54.538254,55.0,85.764999
20160911164500,46.955002,56.014404,36.868217,36.869999,39.52412,1.320755,1.3,54.538254,55.0,85.764999
20160911170000,46.955002,56.014404,36.868217,36.869999,39.390024,1.31674,1.3,54.538254,55.0,85.764999
20160911171500,26.375,56.014404,36.868217,36.869999,39.239336,1.320755,1.3,54.538254,55.0,85.764999
20160911173000,26.375,56.014404,36.868217,36.869999,39.570887,1.324769,1.3,54.538254,55.0,85.764999
20160911174500,26.375,56.014404,36.868217,36.869999,39.709913,1.31674,1.3,54.538254,55.0,85.764999
20160911180000,26.375,56.014404,36.868217,36.869999,39.48502,1.312726,1.3,54.538254,55.0,85.764999
20160911181500,26.375,56.014404,36.868217,36.869999,39.34698,1.312726,1.3,54.538254,55.0,85.764999
20160911183000,26.375,56.014404,36.868217,36.869999,39.0709,1.312726,1.3,54.538254,55.0,85.764999
20160911184500,26.375,56.014404,36.868217,36.869999,38.86384,1.312726,1.3,54.538254,55.0,85.764999
20160911190000,22.309999,56.014404,36.868217,36.869999,38.528192,1.312726,1.3,54.538254,55.0,85.764999
20160911191500,22.309999,56.014404,36.868217,36.869999,38.744704,1.31674,1.3,54.538254,55.0,85.764999
20160911193000,22.309999,56.014404,36.868217,36.869999,38.534686,1.308711,1.3,54.538254,55.0,85.764999
20160911194500,20.415001,56.014404,36.868217,36.869999,38.394674,1.324769,1.3,54.538254,55.0,85.764999
20160911200000,20.415001,56.014404,36.868217,36.869999,38.394674,1.31674,1.3,54.538254,55.0,85.764999
20160911201500,20.415001,56.014404,36.868217,36.869999,38.394674,1.312726,1.3,55.114311,55.0,85.764999
20160911203000,20.415001,56.014404,36.868217,36.869999,38.534686,1.31674,1.3,55.114311,55.0,85.764999
20160911204500,20.415001,56.014404,36.868217,36.869999,38.11465,1.312726,1.3,55.114311,55.0,85.764999
20160911210000,20.415001,56.014404,36.868217,36.869999,38.326725,1.312726,1.3,55.114311,55.0,85.764999
20160911211500,20.415001,56.014404,36.868217,36.869999,38.326725,1.320755,1.3,55.114311,55.0,85.764999
20160911213000,20.415001,56.644463,36.868217,36.869999,38.115228,1.312726,1.3,55.114311,55.0,85.764999
20160911214500,20.415001,56.644463,36.868217,36.869999,37.833232,1.308711,1.3,55.114311,55.0,85.764999
20160911220000,20.415001,56.644463,36.868217,36.869999,37.899872,1.320755,1.3,55.114311,55.0,85.764999
20160911221500,20.415001,56.644463,36.868217,36.869999,37.82888,1.31674,1.3,55.114311,55.0,85.764999
20160911223000,20.415001,56.644463,36.868217,36.869999,37.82888,1.320755,1.3,55.114311,55.0,85.764999
20160911224500,20.415001,56.644463,36.868217,36.869999,37.82888,1.31674,1.3,55.114311,55.0,85.764999
20160911230000,20.415001,56.644463,36.868217,36.869999,37.82888,1.320755,1.3,55.114311,55.0,85.764999
20160911231500,20.415001,56.644463,36.868217,36.869999,37.686896,1.320755,1.3,55.114311,55.0,85.764999
20160911233000,20.415001,56.644463,36.868217,36.869999,37.686896,1.320755,1.3,55.114311,55.0,85.764999
20160911234500,20.415001,56.644463,36.868217,36.869999,37.82888,1.308711,1.3,55.114311,55.0,85.764999
20160912000000,20.415001,56.644463,36.868217,36.869999,37.82888,1.31674,1.3,55.114311,55.0,85.764999
20160912001500,20.415001,56.644463,36.868217,36.869999,37.82888,1.320755,1.3,55.114311,55.0,85.764999
20160912003000,20.415001,56.644463,36.868217,36.869999,37.339739,1.320755,1.3,55.114311,55.0,85.764999
20160912004500,20.415001,56.644463,36.868217,36.869999,37.260944,1.324769,1.3,55.114311,55.0,85.764999
20160912010000,20.415001,56.644463,36.868217,36.869999,37.39266,1.276596,1.3,55.114311,55.0,85.764999
20160912011500,20.415001,56.644463,36.868217,36.869999,37.464145,1.272581,1.3,55.114311,55.0,85.764999
20160912013000,20.415001,56.644463,36.868217,36.869999,37.464145,1.28061,1.3,55.114311,55.0,85.764999
20160912014500,20.415001,56.644463,36.868217,36.869999,37.39266,1.284625,1.3,55.114311,55.0,85.764999
20160912020000,20.415001,56.644463,36.868217,36.869999,37.24969,1.284625,1.3,55.114311,55.0,85.764999
20160912021500,20.415001,56.644463,36.868217,36.869999,37.39266,1.284625,1.3,55.114311,55.0,85.764999
20160912023000,20.415001,56.014404,36.868217,36.869999,37.464145,1.28061,1.3,55.114311,55.0,85.764999
20160912024500,20.415001,56.014404,36.868217,36.869999,37.464145,1.28061,1.3,55.114311,55.0,85.764999
20160912030000,20.415001,56.014404,36.868217,36.869999,37.464145,1.276596,1.3,55.114311,55.0,85.764999
20160912031500,20.415001,56.014404,36.868217,36.869999,37.464145,1.284625,1.3,55.114311,55.0,85.764999
20160912033000,20.415001,56.014404,36.868217,36.869999,37.464145,1.276596,1.3,55.114311,55.0,85.764999
20160912034500,20.415001,56.014404,36.868217,36.869999,37.464145,1.268567,1.3,55.114311,55.0,85.764999
20160912040000,20.415001,56.014404,36.868217,36.869999,37.260944,1.276596,1.3,55.114311,55.0,85.764999
20160912041500,20.415001,56.644463,36.868217,36.869999,37.189952,1.284625,1.3,55.114311,55.0,85.764999
20160912043000,20.415001,56.644463,36.868217,36.869999,37.39266,1.276596,1.3,55.114311,55.0,85.764999
20160912044500,20.415001,55.726372,36.868217,36.869999,37.39266,1.276596,1.3,55.114311,55.0,85.764999
20160912050000,20.415001,55.726372,36.868217,36.869999,37.595368,1.284625,1.3,55.114311,55.0,85.764999
20160912051500,20.415001,55.726372,36.868217,36.869999,37.595368,1.292654,1.3,55.114311,55.0,85.764999
20160912053000,20.415001,55.726372,36.868217,36.869999,37.595368,1.284625,1.3,55.114311,55.0,85.764999
20160912054500,20.415001,56.374439,36.868217,36.869999,37.595368,1.28061,1.3,55.114311,55.0,85.764999
20160912060000,20.415001,56.374439,36.868217,36.869999,37.595368,1.268567,1.3,55.114311,55.0,85.764999
20160912061500,20.415001,56.374439,36.868217,36.869999,37.667346,1.276596,1.3,55.114311,55.0,85.764999
20160912063000,20.415001,56.374439,36.868217,36.869999,37.667346,1.276596,1.3,55.114311,55.0,85.764999
20160912064500,20.415001,56.374439,36.868217,36.869999,37.667346,1.272581,1.3,55.114311,55.0,85.764999
20160912070000,20.415001,56.374439,36.868217,36.869999,37.667346,1.268567,1.3,55.114311,55.0,85.764999
20160912071500,20.415001,56.374439,36.868217,36.869999,37.667346,1.276596,1.3,55.114311,55.0,85.764999
20160912073000,20.415001,56.374439,36.868217,36.869999,37.667346,1.284625,1.3,55.114311,55.0,85.764999
20160912074500,20.415001,56.374439,36.868217,36.869999,37.595368,1.268567,1.3,55.114311,55.0,85.764999
20160912080000,20.415001,56.374439,36.868217,36.869999,37.667346,1.268567,1.3,55.114311,55.0,85.764999
20160912081500,20.415001,56.374439,36.868217,36.869999,37.667346,1.276596,1.3,55.114311,55.0,85.764999
20160912083000,20.415001,56.374439,36.868217,36.869999,37.955258,1.260538,1.3,55.114311,55.0,85.764999
20160912084500,20.415001,56.374439,36.868217,36.869999,38.160431,1.272581,1.3,55.114311,55.0,85.764999
20160912090000,37.93,56.374439,36.868217,36.869999,38.450315,1.256523,1.3,55.114311,55.0,85.764999
20160912091500,37.93,56.374439,36.157024,36.154999,38.522786,1.20835,1.3,55.114311,55.0,85.764999
20160912093000,38.73,56.374439,34.445309,34.445,39.319967,1.232437,1.3,55.114311,55.0,87.035004
20160912100000,38.73,56.374439,34.445309,34.445,39.898664,1.224408,1.3,55.114311,55.0,87.035004
20160912101500,38.73,56.374439,34.445309,34.445,40.40251,1.216379,1.3,55.114311,55.0,87.035004
20160912103000,38.73,56.374439,33.541225,33.540001,40.881536,1.240466,1.3,55.114311,55.0,87.035004
20160912104500,43.959999,56.374439,33.541225,33.540001,41.236496,1.220393,1.3,55.114311,55.0,87.035004
20160912110000,47.599998,55.456345,33.541225,33.540001,41.824968,1.228422,1.3,55.114311,55.0,87.035004
20160912111500,47.599998,55.456345,33.541225,33.540001,41.452991,1.228422,1.3,55.114311,55.0,87.035004
20160912113000,47.599998,54.556259,33.541225,33.540001,41.714604,1.224408,1.3,55.114311,55.0,87.035004
20160912114500,47.599998,55.366337,33.541225,33.540001,41.917227,1.228422,1.3,55.114311,55.0,87.035004
20160912120000,47.599998,56.014404,33.541225,33.540001,42.54128,1.224408,1.3,55.114311,55.0,87.035004
20160912121500,50.525002,56.014404,33.541225,33.540001,42.620075,1.228422,1.3,55.114311,55.0,87.035004
20160912123000,50.525002,56.014404,33.541225,33.540001,42.369461,1.220393,1.3,55.114311,55.0,87.035004
20160912124500,54.209999,55.186317,33.541225,33.540001,42.500599,1.220393,1.3,55.114311,55.0,87.035004
20160912130000,57.77,55.186317,33.541225,33.540001,42.697306,1.224408,1.3,55.114311,55.0,87.035004
20160912131500,76.769997,56.104412,33.541225,33.540001,42.500599,1.216379,1.3,55.690369,55.0,87.035004
20160912133000,100.0,56.104412,32.203136,32.205002,42.82688,1.248495,1.3,55.690369,55.0,88.529999
20160912134500,100.0,55.276329,32.203136,32.205002,42.692206,1.260538,1.3,55.690369,55.0,88.529999
20160912140000,100.0,55.276329,32.203136,32.205002,42.692206,1.232437,1.3,55.690369,55.0,88.529999
20160912141500,100.0,55.276329,32.203136,32.205002,42.480539,1.248495,1.3,55.690369,55.0,88.529999
20160912143000,100.0,55.276329,32.203136,32.205002,41.24384,1.20835,1.3,55.690369,55.0,88.529999
20160912144500,100.0,55.276329,30.587872,30.59,41.132014,1.220393,1.3,54.9883,55.0,89.610001
20160912150000,100.0,54.556259,30.587872,30.59,41.069403,1.240466,1.3,54.9883,55.0,89.610001
20160912151500,44.580002,54.556259,30.587872,30.59,41.081405,1.260538,1.3,54.340233,55.0,89.610001
20160912153000,38.525002,55.366337,30.587872,30.59,40.509032,1.284625,1.3,54.9883,55.0,89.610001
20160912154500,38.525002,56.014404,30.587872,30.59,40.76104,1.288639,1.3,54.9883,55.0,89.610001
20160912160000,38.525002,56.014404,30.587872,30.59,41.529712,1.272581,1.3,54.9883,55.0,89.610001
20160912161500,38.525002,56.014404,30.587872,30.59,42.110959,1.284625,1.3,54.9883,55.0,89.610001
20160912163000,38.525002,56.014404,30.587872,30.59,41.84275,1.288639,1.3,54.9883,55.0,89.610001
20160912164500,38.525002,56.014404,30.587872,30.59,42.237728,1.272581,1.3,54.9883,55.0,89.610001
20160912170000,38.525002,56.014404,30.587872,30.59,41.572008,1.268567,1.3,54.9883,55.0,89.610001
20160912171500,58.115002,56.014404,30.587872,30.59,41.266348,1.268567,1.3,54.9883,55.0,89.610001
20160912173000,62.959999,55.366337,30.587872,30.59,41.02182,1.28061,1.3,54.9883,55.0,89.610001
20160912174500,85.360001,55.366337,30.587872,30.59,41.164875,1.260538,1.3,54.9883,55.0,89.610001
20160912180000,85.360001,55.366337,30.587872,30.59,41.820735,1.284625,1.3,54.9883,55.0,89.610001
20160912181500,85.360001,54.556259,30.587872,30.59,40.998071,1.308711,1.3,54.9883,55.0,89.610001
20160912183000,85.360001,54.556259,30.587872,30.59,37.598428,1.35287,1.3,54.9883,55.0,89.610001
20160912184500,39.654999,53.27813,31.39571,31.395,37.437965,1.389,1.3,53.386139,55.0,89.610001
20160912190000,22.620001,56.104412,32.107109,32.105,37.42836,1.376957,1.3,55.402344,55.0,88.595001
20160912191500,24.075001,56.104412,32.107109,32.105,37.30018,1.380971,1.3,55.402344,55.0,88.595001
20160912193000,24.075001,56.104412,32.818508,32.82,37.29542,1.364914,1.3,55.402344,55.0,88.595001
20160912194500,36.865002,56.104412,32.818508,32.82,37.320648,1.376957,1.3,55.402344,55.0,88.595001
20160912200000,38.974998,56.104412,32.818508,32.82,37.058372,1.376957,1.3,54.790279,55.0,88.595001
20160912201500,38.974998,56.104412,32.818508,32.82,36.796096,1.380971,1.3,54.790279,55.0,88.595001
20160912203000,38.974998,56.104412,32.818508,32.82,37.22912,1.376957,1.3,54.790279,55.0,88.595001
20160912204500,38.974998,56.104412,32.818508,32.82,37.244488,1.384986,1.3,54.790279,55.0,88.595001
20160912210000,38.974998,56.104412,33.626347,33.625,37.459521,1.397029,1.3,54.790279,55.0,87.580002
20160912211500,38.974998,56.104412,33.626347,33.625,37.402418,1.368928,1.3,54.790279,55.0,87.580002
20160912213000,33.0,56.104412,33.626347,33.625,37.752533,1.368928,1.3,54.790279,55.0,87.580002
20160912214500,25.610001,56.104412,33.626347,33.625,37.752533,1.360899,1.3,54.790279,55.0,87.580002
20160912220000,25.610001,56.104412,33.626347,33.625,37.615479,1.368928,1.3,54.790279,55.0,87.580002
20160912221500,25.610001,56.104412,33.626347,33.625,37.478425,1.372943,1.3,54.790279,55.0,87.580002
20160912223000,23.665001,56.104412,33.626347,33.625,37.62148,1.372943,1.3,54.790279,55.0,87.580002
20160912224500,23.665001,56.104412,33.626347,33.625,37.694036,1.372943,1.3,54.790279,55.0,87.580002
20160912230000,23.665001,56.104412,33.626347,33.625,37.694036,1.368928,1.3,54.790279,55.0,87.580002
20160912231500,23.665001,56.104412,33.626347,33.625,37.694036,1.376957,1.3,54.790279,55.0,87.580002
20160912233000,23.665001,56.104412,33.626347,33.625,37.904632,1.376957,1.3,54.790279,55.0,87.580002
20160912234500,23.665001,56.104412,33.626347,33.625,37.904632,1.368928,1.3,54.790279,55.0,87.580002
20160913000000,23.665001,56.104412,33.626347,33.625,37.76462,1.372943,1.3,54.790279,55.0,87.580002
20160913001500,23.665001,56.104412,33.626347,33.625,37.76462,1.372943,1.3,54.790279,55.0,87.580002
20160913003000,23.665001,56.104412,33.626347,33.625,37.484596,1.368928,1.3,54.790279,55.0,87.580002
20160913004500,23.665001,56.104412,33.626347,33.625,37.484596,1.368928,1.3,54.790279,55.0,87.580002
20160913010000,23.665001,56.104412,33.626347,33.625,37.692234,1.372943,1.3,54.790279,55.0,87.580002
20160913011500,23.665001,56.104412,33.626347,33.625,37.484596,1.380971,1.3,54.790279,55.0,87.580002
20160913013000,23.665001,56.104412,33.626347,33.625,37.692234,1.376957,1.3,54.790279,55.0,87.580002
20160913014500,23.665001,56.104412,33.626347,33.625,37.692234,1.372943,1.3,54.790279,55.0,87.580002
20160913020000,23.665001,56.104412,33.626347,33.625,37.899872,1.364914,1.3,54.790279,55.0,87.580002
20160913021500,23.665001,56.104412,33.626347,33.625,38.041856,1.376957,1.3,54.790279,55.0,87.580002
20160913023000,23.665001,56.104412,33.626347,33.625,37.833232,1.372943,1.3,54.790279,55.0,87.580002
20160913024500,23.665001,56.104412,33.626347,33.625,37.833232,1.376957,1.3,54.790279,55.0,87.580002
20160913030000,23.665001,56.104412,33.626347,33.625,37.833232,1.384986,1.3,54.790279,55.0,87.580002
20160913031500,23.665001,56.104412,33.626347,33.625,37.692234,1.376957,1.3,54.790279,55.0,87.580002
20160913033000,23.665001,56.104412,33.626347,33.625,37.692234,1.376957,1.3,54.790279,55.0,87.580002
20160913034500,23.665001,56.104412,33.626347,33.625,37.621735,1.360899,1.3,54.790279,55.0,87.580002
20160913040000,23.665001,56.104412,33.626347,33.625,37.621735,1.384986,1.3,54.790279,55.0,87.580002
20160913041500,23.665001,56.104412,33.626347,33.625,37.686896,1.380971,1.3,54.790279,55.0,87.580002
20160913043000,23.665001,56.104412,33.626347,33.625,37.686896,1.384986,1.3,54.790279,55.0,87.580002
20160913044500,23.665001,56.104412,33.626347,33.625,37.750085,1.376957,1.3,54.790279,55.0,87.580002
20160913050000,23.665001,56.104412,33.626347,33.625,37.750085,1.384986,1.3,54.790279,55.0,87.580002
20160913051500,23.665001,56.104412,33.626347,33.625,37.607115,1.380971,1.3,54.790279,55.0,87.580002
20160913053000,23.665001,56.104412,33.626347,33.625,37.607115,1.368928,1.3,54.790279,55.0,87.580002
20160913054500,23.665001,56.104412,33.626347,33.625,37.607115,1.364914,1.3,54.790279,55.0,87.580002
20160913060000,23.665001,56.104412,33.626347,33.625,37.464145,1.389,1.3,54.790279,55.0,87.580002
20160913061500,23.665001,56.104412,33.626347,33.625,37.464145,1.380971,1.3,54.790279,55.0,87.580002
20160913063000,23.665001,56.104412,33.626347,33.625,37.464145,1.380971,1.3,54.790279,55.0,87.580002
20160913064500,23.665001,56.104412,33.626347,33.625,37.667346,1.384986,1.3,54.790279,55.0,87.580002
20160913070000,23.665001,56.104412,33.626347,33.625,37.811302,1.376957,1.3,54.790279,55.0,87.580002
20160913071500,23.665001,56.104412,33.626347,33.625,37.811302,1.368928,1.3,54.790279,55.0,87.580002
20160913073000,23.665001,56.104412,33.626347,33.625,37.811302,1.384986,1.3,54.790279,55.0,87.580002
20160913074500,23.665001,56.104412,33.626347,33.625,37.811302,1.384986,1.3,54.790279,55.0,87.580002
20160913080000,23.665001,56.104412,33.626347,33.625,38.099214,1.389,1.3,54.790279,55.0,87.580002
20160913081500,23.665001,56.104412,33.626347,33.625,38.24317,1.384986,1.3,55.348335,55.0,87.580002
20160913083000,23.665001,56.104412,33.626347,33.625,38.315148,1.380971,1.3,55.348335,55.0,87.580002
20160913084500,23.665001,56.104412,33.626347,33.625,38.60306,1.356885,1.3,55.348335,55.0,87.580002
20160913090000,40.23,56.104412,33.626347,33.625,39.106906,1.340827,1.3,55.348335,55.0,87.580002
20160913091500,40.23,56.104412,33.626347,33.625,39.322755,1.336812,1.3,55.348335,55.0,87.580002
20160913093000,40.23,56.104412,33.626347,33.625,39.745664,1.324769,1.3,55.348335,55.0,87.580002
20160913094500,40.23,56.104412,33.626347,33.625,40.242608,1.312726,1.3,55.348335,55.0,87.580002
20160913100000,41.535,56.104412,33.626347,33.625,40.56486,1.376957,1.3,55.348335,55.0,87.580002
20160913101500,42.689999,56.104412,33.626347,33.625,40.822121,1.356885,1.3,55.348335,55.0,87.580002
20160913103000,47.650002,55.276329,33.626347,33.625,41.21052,1.368928,1.3,54.790279,55.0,87.580002
20160913104500,47.650002,55.276329,33.626347,33.625,41.452991,1.364914,1.3,54.790279,55.0,87.580002
20160913110000,45.970001,55.276329,33.626347,33.625,41.44444,1.360899,1.3,54.790279,55.0,87.580002
20160913111500,42.349998,55.276329,33.626347,33.625,41.602608,1.348856,1.3,54.790279,55.0,87.580002
20160913113000,41.029999,55.276329,33.626347,33.625,42.052309,1.35287,1.3,54.790279,55.0,87.580002
20160913114500,41.029999,55.276329,33.626347,33.625,41.937848,1.348856,1.3,54.790279,55.0,87.580002
20160913120000,25.709999,55.276329,33.626347,33.625,42.02108,1.348856,1.3,54.790279,55.0,87.580002
20160913121500,23.584999,55.276329,33.626347,33.625,41.77934,1.348856,1.3,54.790279,55.0,87.580002
20160913123000,23.584999,55.276329,33.626347,33.625,42.03332,1.356885,1.3,54.790279,55.0,87.580002
20160913124500,23.584999,55.276329,33.626347,33.625,42.238323,1.348856,1.3,54.790279,55.0,87.580002
20160913130000,23.584999,55.276329,33.626347,33.625,42.371348,1.360899,1.3,55.348335,55.0,87.580002
20160913131500,26.27,55.276329,33.626347,33.625,42.17102,1.35287,1.3,55.348335,55.0,87.580002
20160913133000,26.27,55.276329,33.626347,33.625,41.780972,1.348856,1.3,55.348335,55.0,87.580002
20160913134500,26.27,55.276329,33.626347,33.625,42.17102,1.340827,1.3,55.348335,55.0,87.580002
20160913140000,26.27,55.276329,33.626347,33.625,41.820735,1.356885,1.3,55.348335,55.0,87.580002
20160913141500,26.27,55.276329,33.626347,33.625,42.734927,1.364914,1.3,55.348335,55.0,87.580002
20160913143000,26.27,55.276329,33.626347,33.625,42.781184,1.300682,1.3,54.664268,55.0,87.580002
20160913144500,26.27,55.924393,33.626347,33.625,42.79679,1.324769,1.3,55.402344,55.0,87.580002
20160913150000,42.419998,55.276329,33.626347,33.625,41.449744,1.31674,1.3,55.402344,55.0,87.580002
20160913151500,42.419998,55.276329,33.626347,33.625,41.10325,1.312726,1.3,54.574257,55.0,87.580002
20160913153000,24.84,55.276329,33.626347,33.625,41.632902,1.324769,1.3,54.574257,55.0,87.580002
20160913154500,19.75,55.276329,33.626347,33.625,42.08704,1.320755,1.3,54.574257,55.0,87.580002
20160913160000,19.75,55.834385,33.626347,33.625,41.657875,1.320755,1.3,54.574257,55.0,87.580002
20160913161500,37.415001,55.834385,33.626347,33.625,41.55443,1.308711,1.3,55.636368,55.0,87.580002
20160913163000,32.900002,54.646263,33.626347,33.625,41.257236,1.304697,1.3,54.502251,55.0,87.580002
20160913164500,32.130001,54.646263,33.626347,33.625,41.392896,1.268567,1.3,54.502251,55.0,87.580002
20160913170000,28.469999,54.646263,33.626347,33.625,41.91466,1.24448,1.3,54.502251,55.0,87.580002
20160913171500,28.469999,54.646263,32.601711,32.599998,41.85057,1.240466,1.3,54.502251,55.0,87.580002
20160913173000,28.469999,54.646263,32.601711,32.599998,41.50768,1.260538,1.3,54.502251,55.0,87.580002
20160913174500,28.469999,54.646263,32.601711,32.599998,41.55443,1.308711,1.3,54.502251,55.0,87.580002
20160913180000,28.469999,54.646263,32.601711,32.599998,41.179988,1.389,1.3,54.502251,55.0,87.580002
20160913181500,28.469999,54.646263,33.40955,33.41,41.388612,1.308711,1.3,54.502251,55.0,87.580002
20160913183000,20.625,54.646263,33.40955,33.41,41.164875,1.31674,1.3,54.502251,55.0,87.580002
20160913184500,20.625,54.646263,33.40955,33.41,41.132014,1.340827,1.3,54.502251,55.0,87.580002
20160913190000,18.360001,55.636368,33.40955,33.41,,1.356885,1.3,54.502251,55.0,87.580002
20160913191500,18.360001,55.636368,34.241501,34.240002,41.265056,1.397029,1.3,54.502251,55.0,86.620003
20160913193000,18.360001,54.91629,35.784851,35.785,41.265056,1.380971,1.3,54.502251,55.0,86.620003
20160913194500,18.360001,54.91629,35.784851,35.785,40.939676,1.376957,1.3,54.502251,55.0,86.620003
20160913200000,18.360001,54.91629,36.49625,36.494999,40.614296,1.372943,1.3,54.502251,55.0,85.669998
20160913201500,16.825001,55.726372,36.49625,36.494999,40.599098,1.368928,1.3,54.502251,55.0,85.669998
20160913203000,16.825001,55.726372,36.49625,36.494999,40.38177,1.364914,1.3,54.502251,55.0,85.669998
20160913204500,16.825001,55.726372,36.49625,36.494999,39.877839,1.364914,1.3,54.502251,55.0,85.669998
20160913210000,16.825001,55.726372,36.49625,36.494999,39.919336,1.356885,1.3,54.502251,55.0,85.669998
20160913211500,16.825001,55.726372,36.49625,36.494999,40.02443,1.368928,1.3,54.502251,55.0,85.669998
20160913213000,16.825001,55.726372,36.49625,36.494999,39.75821,1.356885,1.3,54.502251,55.0,85.669998
20160913214500,16.825001,55.726372,36.49625,36.494999,39.75821,1.364914,1.3,54.502251,55.0,85.669998
20160913220000,16.825001,55.726372,36.49625,36.494999,39.620833,1.364914,1.3,54.502251,55.0,85.669998
20160913221500,15.73,55.726372,36.49625,36.494999,39.485751,1.364914,1.3,54.502251,55.0,85.669998
20160913223000,15.73,55.726372,36.49625,36.494999,39.375404,1.364914,1.3,54.502251,55.0,85.669998
20160913224500,15.73,55.726372,36.49625,36.494999,39.260127,1.368928,1.3,54.502251,55.0,85.669998
20160913230000,15.73,55.726372,36.49625,36.494999,39.260127,1.360899,1.3,54.502251,55.0,85.669998
20160913231500,15.73,55.726372,36.49625,36.494999,39.48502,1.364914,1.3,54.502251,55.0,85.669998
20160913233000,15.73,55.726372,36.49625,36.494999,39.34698,1.324769,1.3,54.502251,55.0,85.669998
20160913234500,15.73,55.726372,36.49625,36.494999,38.93286,1.336812,1.3,54.502251,55.0,85.669998
20160914000000,15.73,55.726372,36.49625,36.494999,39.16474,1.284625,1.3,54.502251,55.0,85.669998
20160914001500,15.73,55.726372,36.49625,36.494999,39.024728,1.276596,1.3,54.502251,55.0,85.669998
20160914003000,14.23,55.726372,36.49625,36.494999,39.024728,1.284625,1.3,54.502251,55.0,85.669998
20160914004500,14.23,55.726372,36.49625,36.494999,38.884716,1.288639,1.3,54.502251,55.0,85.669998
20160914010000,14.23,55.726372,36.49625,36.494999,38.884716,1.276596,1.3,54.502251,55.0,85.669998
20160914011500,14.23,55.726372,36.49625,36.494999,38.884716,1.276596,1.3,54.502251,55.0,85.669998
20160914013000,14.23,55.726372,36.49625,36.494999,38.884716,1.272581,1.3,54.502251,55.0,85.669998
20160914014500,12.55,55.726372,36.49625,36.494999,38.884716,1.272581,1.3,54.502251,55.0,85.669998
20160914020000,12.55,56.374439,36.49625,36.494999,38.884716,1.28061,1.3,54.502251,55.0,85.669998
20160914021500,0.0,56.374439,38.548588,38.549999,38.884716,1.232437,1.3,54.502251,55.0,84.300003
20160914023000,0.0,56.374439,38.548588,38.549999,38.884716,1.224408,1.3,54.502251,55.0,84.300003
20160914024500,0.0,56.374439,38.548588,38.549999,38.884716,1.216379,1.3,54.502251,55.0,84.300003
20160914030000,0.0,56.374439,37.889099,37.889999,38.884716,1.224408,1.3,54.502251,55.0,84.300003
20160914031500,0.0,56.374439,37.889099,37.889999,38.884716,1.228422,1.3,54.502251,55.0,84.300003
20160914033000,0.0,56.374439,37.889099,37.889999,38.884716,1.224408,1.3,54.502251,55.0,84.300003
20160914034500,0.0,56.374439,37.889099,37.889999,38.884716,1.228422,1.3,54.502251,55.0,84.300003
20160914040000,0.0,56.374439,37.889099,37.889999,38.884716,1.228422,1.3,54.502251,55.0,84.300003
20160914041500,0.0,56.374439,37.889099,37.889999,38.884716,1.224408,1.3,54.502251,55.0,84.300003
20160914043000,0.0,56.374439,37.889099,37.889999,38.884716,1.228422,1.3,54.502251,55.0,84.300003
20160914044500,0.0,56.374439,37.889099,37.889999,38.315148,1.228422,1.3,54.502251,55.0,84.300003
20160914050000,0.0,56.374439,37.889099,37.889999,38.315148,1.228422,1.3,54.502251,55.0,84.300003
20160914051500,0.0,56.374439,37.889099,37.889999,38.315148,1.228422,1.3,54.502251,55.0,84.300003
20160914053000,0.0,56.374439,37.889099,37.889999,38.24317,1.216379,1.3,54.502251,55.0,84.300003
20160914054500,0.0,56.374439,37.889099,37.889999,38.24317,1.224408,1.3,54.502251,55.0,84.300003
20160914060000,0.0,56.374439,37.889099,37.889999,38.24317,1.220393,1.3,54.502251,55.0,84.300003
20160914061500,0.0,56.374439,37.889099,37.889999,38.099214,1.216379,1.3,54.502251,55.0,84.300003
20160914063000,0.0,56.374439,37.177906,37.18,37.955258,1.228422,1.3,54.502251,55.0,85.214996
20160914064500,0.0,56.374439,37.177906,37.18,37.955258,1.232437,1.3,54.502251,55.0,85.214996
20160914070000,0.0,56.374439,37.177906,37.18,37.811302,1.224408,1.3,54.502251,55.0,85.214996
20160914071500,0.0,56.374439,37.177906,37.18,37.811302,1.240466,1.3,54.502251,55.0,85.214996
20160914073000,0.0,56.374439,37.177906,37.18,38.015489,1.240466,1.3,54.502251,55.0,85.214996
20160914074500,0.0,56.374439,37.177906,37.18,38.015489,1.232437,1.3,54.502251,55.0,85.214996
20160914080000,0.0,56.374439,37.177906,37.18,38.015489,1.240466,1.3,54.502251,55.0,85.214996
20160914081500,0.0,56.374439,37.177906,37.18,38.160431,1.236451,1.3,54.502251,55.0,85.214996
20160914083000,0.0,56.374439,37.177906,37.18,38.305373,1.236451,1.3,54.502251,55.0,85.214996
20160914084500,0.0,56.374439,37.177906,37.18,38.450315,1.228422,1.3,54.502251,55.0,85.214996
20160914090000,0.0,56.374439,36.080933,36.080002,38.60306,1.240466,1.3,55.150314,55.0,85.214996
20160914091500,1.31,56.374439,36.080933,36.080002,38.890972,1.196307,1.3,55.150314,55.0,86.565002
20160914093000,30.799999,55.636368,34.441544,34.439999,39.53721,1.224408,1.3,55.150314,55.0,86.565002
20160914094500,30.799999,55.636368,33.53746,33.535,39.745664,1.228422,1.3,55.150314,55.0,87.639999
20160914100000,30.799999,55.636368,33.53746,33.535,40.144824,1.24448,1.3,55.150314,55.0,87.639999
20160914101500,30.799999,55.636368,32.633377,32.634998,40.33553,1.228422,1.3,55.150314,55.0,87.639999
20160914103000,30.799999,55.636368,31.632843,31.635,40.836248,1.248495,1.3,55.150314,55.0,88.910004
20160914104500,32.25,55.636368,31.632843,31.635,40.701489,1.212365,1.3,55.150314,55.0,88.910004
20160914110000,33.705002,55.636368,30.53587,30.535,40.844204,1.236451,1.3,55.150314,55.0,88.910004
20160914111500,33.705002,55.636368,30.53587,30.535,40.861374,1.232437,1.3,55.150314,55.0,88.910004
20160914113000,33.705002,54.736275,30.53587,30.535,41.265056,1.240466,1.3,55.150314,55.0,88.910004
20160914114500,33.705002,54.736275,30.53587,30.535,41.52536,1.236451,1.3,55.150314,55.0,88.910004
20160914120000,33.705002,55.366337,30.53587,30.535,41.59421,1.276596,1.3,55.150314,55.0,88.910004
20160914121500,33.705002,55.366337,30.53587,30.535,41.653778,1.324769,1.3,55.150314,55.0,88.910004
20160914123000,36.099998,55.366337,30.53587,30.535,41.645312,1.340827,1.3,55.150314,55.0,88.910004
20160914124500,36.099998,55.366337,30.53587,30.535,41.945957,1.336812,1.3,55.150314,55.0,88.910004
20160914130000,36.099998,55.366337,30.53587,30.535,41.657875,1.336812,1.3,55.150314,55.0,88.910004
20160914131500,36.099998,55.366337,30.53587,30.535,41.657875,1.336812,1.3,55.150314,55.0,88.910004
20160914133000,38.560001,55.366337,30.53587,30.535,41.927138,1.328784,1.3,55.150314,55.0,88.910004
20160914134500,41.805,55.366337,30.53587,30.535,41.7195,1.332798,1.3,55.150314,55.0,88.910004
20160914140000,45.52,55.366337,30.53587,30.535,42.237728,1.360899,1.3,55.150314,55.0,88.910004
20160914141500,45.52,55.366337,30.53587,30.535,42.122196,1.364914,1.3,55.150314,55.0,88.910004
20160914143000,53.389999,55.366337,30.53587,30.535,42.113152,1.372943,1.3,55.150314,55.0,88.910004
20160914144500,63.52,55.366337,31.247269,31.245001,42.392768,1.384986,1.3,55.150314,55.0,88.910004
20160914150000,63.52,55.366337,31.247269,31.245001,41.15697,1.380971,1.3,55.150314,55.0,88.910004
20160914151500,63.52,55.366337,32.175671,32.174999,41.15697,1.380971,1.3,55.150314,55.0,88.910004
20160914153000,63.52,55.366337,32.175671,32.174999,41.15697,1.389,1.3,55.150314,55.0,88.910004
20160914154500,63.52,54.736275,32.983509,32.985001,41.118839,1.376957,1.3,55.150314,55.0,88.010002
20160914160000,63.52,54.736275,32.983509,32.985001,41.118839,1.393015,1.3,54.538254,55.0,88.010002
20160914161500,53.235001,54.736275,32.983509,32.985001,41.118839,1.389,1.3,54.538254,55.0,88.010002
20160914163000,53.235001,54.736275,32.983509,32.985001,41.118839,1.389,1.3,54.538254,55.0,88.010002
20160914164500,23.844999,54.736275,33.694908,33.695,41.118839,1.368928,1.3,54.538254,55.0,88.010002
20160914170000,20.4,54.736275,33.694908,33.695,41.118839,1.372943,1.3,54.538254,55.0,88.010002
20160914171500,57.630001,55.456345,33.694908,33.695,41.90888,1.368928,1.3,55.600361,55.0,88.010002
20160914173000,72.614998,55.456345,33.694908,33.695,40.100964,1.368928,1.3,55.600361,55.0,88.010002
20160914174500,85.459999,55.456345,33.694908,33.695,40.165972,1.360899,1.3,55.600361,55.0,88.010002
20160914180000,100.0,55.456345,30.0,30.0,40.261648,1.148133,1.3,55.600361,55.0,100.0
20160914181500,100.0,55.456345,31.084282,31.084999,40.363784,1.397029,1.3,55.600361,55.0,89.275002
20160914183000,100.0,55.456345,32.085022,32.084999,40.973302,1.336812,1.3,55.600361,55.0,89.275002
20160914184500,100.0,55.456345,32.085022,32.084999,40.973302,1.397029,1.3,55.024303,55.0,89.275002
20160914190000,74.425003,54.37624,32.796421,32.794998,40.973302,1.397029,1.3,54.37624,55.0,88.135002
20160914191500,15.24,56.014404,33.628372,33.630001,40.973302,1.368928,1.3,55.348335,55.0,88.135002
20160914193000,23.08,56.014404,33.628372,33.630001,40.493613,1.35287,1.3,55.348335,55.0,88.135002
20160914194500,31.52,56.014404,33.628372,33.630001,40.1062,1.372943,1.3,55.348335,55.0,88.135002
20160914200000,31.52,56.014404,33.628372,33.630001,40.196504,1.368928,1.3,55.348335,55.0,88.135002
20160914201500,31.52,56.014404,33.628372,33.630001,40.057478,1.368928,1.3,55.348335,55.0,88.135002
20160914203000,31.52,56.014404,33.628372,33.630001,39.918452,1.360899,1.3,55.348335,55.0,88.135002
20160914204500,31.52,56.014404,33.628372,33.630001,39.934806,1.35287,1.3,55.348335,55.0,88.135002
20160914210000,31.52,56.014404,33.628372,33.630001,39.934806,1.356885,1.3,55.348335,55.0,88.135002
20160914211500,31.52,56.014404,33.628372,33.630001,39.934806,1.360899,1.3,55.348335,55.0,88.135002
20160914213000,31.52,56.014404,33.628372,33.630001,39.934806,1.372943,1.3,55.348335,55.0,88.135002
20160914214500,31.52,56.014404,33.628372,33.630001,39.934806,1.360899,1.3,55.348335,55.0,88.135002
20160914220000,31.52,56.014404,33.628372,33.630001,39.934806,1.360899,1.3,55.348335,55.0,88.135002
20160914221500,31.52,56.014404,33.628372,33.630001,39.934806,1.35287,1.3,55.348335,55.0,88.135002
20160914223000,31.52,56.014404,33.628372,33.630001,39.736705,1.340827,1.3,55.348335,55.0,88.135002
20160914224500,31.52,56.014404,33.628372,33.630001,39.595707,1.332798,1.3,55.348335,55.0,88.135002
20160914230000,31.52,56.014404,33.628372,33.630001,39.595707,1.344841,1.3,55.348335,55.0,88.135002
20160914231500,31.52,56.014404,33.628372,33.630001,39.525208,1.344841,1.3,54.700272,55.0,88.135002
20160914233000,31.52,56.014404,33.628372,33.630001,39.38421,1.35287,1.3,54.700272,55.0,88.135002
20160914234500,31.52,55.276329,33.628372,33.630001,39.38421,1.360899,1.3,54.700272,55.0,88.135002
20160915000000,31.52,55.924393,33.628372,33.630001,39.60368,1.360899,1.3,54.700272,55.0,88.135002
20160915001500,28.305,55.924393,33.628372,33.630001,39.461696,1.35287,1.3,54.700272,55.0,88.135002
20160915003000,27.174999,55.924393,33.628372,33.630001,39.177728,1.356885,1.3,54.700272,55.0,88.135002
20160915004500,17.305,55.924393,33.628372,33.630001,39.177728,1.368928,1.3,54.700272,55.0,88.135002
20160915010000,14.555,55.924393,33.628372,33.630001,39.177728,1.364914,1.3,54.700272,55.0,88.135002
20160915011500,14.555,55.924393,33.628372,33.630001,39.106736,1.364914,1.3,54.700272,55.0,88.135002
20160915013000,14.555,55.924393,33.628372,33.630001,39.106736,1.384986,1.3,54.700272,55.0,88.135002
20160915014500,13.5,55.924393,33.628372,33.630001,39.106736,1.384986,1.3,54.700272,55.0,88.135002
20160915020000,13.5,55.924393,33.628372,33.630001,39.106736,1.368928,1.3,54.700272,55.0,88.135002
20160915021500,13.5,55.924393,33.628372,33.630001,39.106736,1.360899,1.3,54.700272,55.0,88.135002
20160915023000,13.5,55.924393,33.628372,33.630001,38.680784,1.368928,1.3,54.700272,55.0,88.135002
20160915024500,13.5,55.924393,33.628372,33.630001,38.750875,1.368928,1.3,54.700272,55.0,88.135002
20160915030000,13.5,55.924393,34.532661,34.535,38.750875,1.376957,1.3,54.700272,55.0,86.980003
20160915031500,13.5,55.924393,34.532661,34.535,38.750875,1.372943,1.3,54.700272,55.0,86.980003
20160915033000,13.5,55.924393,34.532661,34.535,38.53642,1.368928,1.3,54.700272,55.0,86.980003
20160915034500,10.87,55.924393,34.532661,34.535,38.53642,1.368928,1.3,54.700272,55.0,86.980003
20160915040000,10.87,56.734474,34.532661,34.535,38.39345,1.368928,1.3,54.700272,55.0,86.980003
20160915041500,10.87,56.734474,34.532661,34.535,38.39345,1.368928,1.3,54.700272,55.0,86.980003
20160915043000,10.87,56.734474,34.532661,34.535,38.39345,1.364914,1.3,54.700272,55.0,86.980003
20160915044500,10.87,56.734474,34.532661,34.535,38.315148,1.372943,1.3,54.700272,55.0,86.980003
20160915050000,10.87,56.734474,34.532661,34.535,38.459104,1.368928,1.3,54.700272,55.0,86.980003
20160915051500,10.87,56.734474,34.532661,34.535,38.315148,1.356885,1.3,54.700272,55.0,86.980003
20160915053000,10.87,56.734474,34.532661,34.535,38.24317,1.372943,1.3,54.700272,55.0,86.980003
20160915054500,10.87,56.734474,34.532661,34.535,38.24317,1.368928,1.3,54.700272,55.0,86.980003
20160915060000,10.87,56.734474,34.532661,34.535,38.450315,1.364914,1.3,54.700272,55.0,86.980003
20160915061500,10.87,56.734474,34.532661,34.535,38.450315,1.360899,1.3,54.700272,55.0,86.980003
20160915063000,10.87,56.734474,34.532661,34.535,38.450315,1.372943,1.3,54.700272,55.0,86.980003
20160915064500,10.87,56.734474,34.532661,34.535,38.450315,1.368928,1.3,54.700272,55.0,86.980003
20160915070000,10.87,56.104412,34.532661,34.535,38.450315,1.356885,1.3,54.700272,55.0,86.980003
20160915071500,10.87,56.104412,34.532661,34.535,38.450315,1.35287,1.3,54.700272,55.0,86.980003
20160915073000,10.87,56.104412,34.532661,34.535,38.450315,1.356885,1.3,54.700272,55.0,86.980003
20160915074500,10.87,56.104412,34.532661,34.535,38.522786,1.356885,1.3,54.700272,55.0,86.980003
20160915080000,10.87,56.104412,34.532661,34.535,38.667728,1.356885,1.3,54.700272,55.0,86.980003
20160915081500,10.87,56.104412,34.532661,34.535,38.957612,1.35287,1.3,54.700272,55.0,86.980003
20160915083000,10.87,56.104412,34.532661,34.535,39.319967,1.348856,1.3,55.348335,55.0,86.980003
20160915084500,25.844999,56.914494,34.532661,34.535,39.609851,1.336812,1.3,55.348335,55.0,86.980003
20160915090000,30.540001,56.19442,34.532661,34.535,39.972206,1.296668,1.3,55.348335,55.0,86.980003
20160915091500,30.540001,56.19442,34.532661,34.535,40.26209,1.300682,1.3,55.348335,55.0,86.980003
20160915093000,30.540001,56.19442,34.532661,34.535,40.624445,1.260538,1.3,55.348335,55.0,86.980003
20160915094500,30.540001,56.19442,34.532661,34.535,40.906356,1.248495,1.3,55.348335,55.0,86.980003
20160915100000,31.700001,56.19442,34.532661,34.535,40.96691,1.24448,1.3,55.348335,55.0,86.980003
20160915101500,31.700001,56.19442,34.532661,34.535,41.236496,1.240466,1.3,55.348335,55.0,86.980003
20160915103000,31.700001,56.19442,34.532661,34.535,41.146685,1.240466,1.3,55.348335,55.0,86.980003
20160915104500,31.700001,55.096313,34.532661,34.535,41.26492,1.228422,1.3,55.348335,55.0,86.980003
20160915110000,31.700001,55.726372,34.532661,34.535,41.308712,1.224408,1.3,55.348335,55.0,86.980003
20160915111500,31.700001,55.726372,33.532127,33.529999,41.795626,1.252509,1.3,55.348335,55.0,86.980003
20160915113000,31.700001,55.726372,33.532127,33.529999,41.68856,1.24448,1.3,55.348335,55.0,86.980003
20160915114500,31.700001,55.726372,33.532127,33.529999,41.468512,1.232437,1.3,55.348335,55.0,86.980003
20160915120000,31.700001,55.726372,33.532127,33.529999,41.602608,1.236451,1.3,55.348335,55.0,86.980003
20160915121500,31.700001,55.726372,33.532127,33.529999,42.55352,1.228422,1.3,55.348335,55.0,86.980003
20160915123000,35.220001,55.726372,33.532127,33.529999,42.495754,1.308711,1.3,54.790279,55.0,86.980003
20160915124500,35.220001,55.726372,33.532127,33.529999,41.723461,1.304697,1.3,54.790279,55.0,86.980003
20160915130000,35.220001,55.726372,33.532127,33.529999,41.19998,1.296668,1.3,54.790279,55.0,86.980003
20160915131500,35.220001,55.726372,33.532127,33.529999,41.579522,1.296668,1.3,54.790279,55.0,86.980003
20160915133000,35.220001,55.726372,33.532127,33.529999,41.552492,1.28061,1.3,54.790279,55.0,86.980003
20160915134500,35.220001,55.726372,33.532127,33.529999,42.1768,1.28061,1.3,54.790279,55.0,86.980003
20160915140000,35.220001,55.726372,33.532127,33.529999,42.45288,1.272581,1.3,54.790279,55.0,86.980003
20160915141500,37.490002,55.726372,33.532127,33.529999,42.096764,1.276596,1.3,54.790279,55.0,86.980003
20160915143000,37.490002,55.726372,33.532127,33.529999,42.164798,1.268567,1.3,54.790279,55.0,86.980003
20160915144500,37.490002,55.726372,33.532127,33.529999,42.660178,1.284625,1.3,54.790279,55.0,86.980003
20160915150000,41.044998,55.726372,33.532127,33.529999,43.065424,1.292654,1.3,55.47435,55.0,86.980003
20160915151500,60.564999,55.726372,33.532127,33.529999,42.828444,1.296668,1.3,55.47435,55.0,86.980003
20160915153000,60.564999,55.726372,33.532127,33.529999,42.828444,1.284625,1.3,55.47435,55.0,86.980003
20160915154500,66.269997,55.726372,33.532127,33.529999,43.15226,1.296668,1.3,55.47435,55.0,86.980003
20160915160000,66.269997,54.646263,33.532127,33.529999,43.15226,1.308711,1.3,54.574257,55.0,86.980003
20160915161500,64.290001,54.646263,33.532127,33.529999,43.152515,1.28061,1.3,54.574257,55.0,86.980003
20160915163000,61.400002,55.366337,33.532127,33.529999,41.70301,1.304697,1.3,55.186317,55.0,86.980003
20160915164500,44.02,54.646263,33.532127,33.529999,40.82309,1.288639,1.3,54.37624,55.0,86.980003
20160915170000,15.29,56.014404,33.532127,33.529999,40.462792,1.252509,1.3,55.150314,55.0,86.980003
20160915171500,15.29,56.014404,33.532127,33.529999,40.463948,1.260538,1.3,55.150314,55.0,86.980003
20160915173000,32.395,55.276329,33.532127,33.529999,40.493613,1.260538,1.3,55.150314,55.0,86.980003
20160915174500,32.395,55.276329,33.532127,33.529999,40.93444,1.268567,1.3,55.150314,55.0,86.980003
20160915180000,32.395,55.834385,33.532127,33.529999,40.93444,1.276596,1.3,55.150314,55.0,86.980003
20160915181500,32.395,55.834385,33.532127,33.529999,41.21052,1.256523,1.3,55.150314,55.0,86.980003
20160915183000,32.395,55.834385,33.532127,33.529999,41.21052,1.296668,1.3,55.150314,55.0,86.980003
20160915184500,32.395,55.834385,33.532127,33.529999,41.21052,1.35287,1.3,55.150314,55.0,86.980003
20160915190000,32.395,55.834385,34.243526,34.244999,40.836248,1.368928,1.3,55.150314,55.0,86.980003
20160915191500,32.395,55.834385,34.243526,34.244999,40.259846,1.376957,1.3,54.538254,55.0,86.980003
20160915193000,21.91,55.186317,34.954926,34.955002,40.356559,1.376957,1.3,54.538254,55.0,86.980003
20160915194500,31.495001,55.186317,34.954926,34.955002,40.17522,1.389,1.3,54.538254,55.0,86.980003
20160915200000,31.495001,55.186317,35.666325,35.665001,40.1062,1.368928,1.3,54.538254,55.0,86.980003
20160915201500,12.07,56.374439,35.666325,35.665001,40.196504,1.389,1.3,55.240326,55.0,86.980003
20160915203000,30.4,56.374439,35.666325,35.665001,40.057478,1.384986,1.3,55.240326,55.0,86.980003
20160915204500,30.4,56.374439,35.666325,35.665001,40.004812,1.380971,1.3,55.240326,55.0,86.980003
20160915210000,30.4,55.726372,36.474163,36.474998,39.934806,1.360899,1.3,54.574257,55.0,85.684998
20160915211500,30.4,55.726372,36.474163,36.474998,39.794794,1.368928,1.3,54.574257,55.0,85.684998
20160915213000,9.185,56.464447,36.474163,36.474998,39.794794,1.372943,1.3,54.574257,55.0,85.684998
20160915214500,9.185,56.464447,36.474163,36.474998,39.736705,1.368928,1.3,54.574257,55.0,85.684998
20160915220000,9.185,56.464447,36.474163,36.474998,39.736705,1.368928,1.3,55.276329,55.0,85.684998
20160915221500,24.209999,56.464447,36.474163,36.474998,39.525208,1.364914,1.3,55.276329,55.0,85.684998
20160915223000,27.115,56.464447,36.474163,36.474998,39.525208,1.368928,1.3,55.276329,55.0,85.684998
20160915224500,27.115,56.464447,36.474163,36.474998,39.525208,1.368928,1.3,55.276329,55.0,85.684998
20160915230000,27.115,56.464447,36.474163,36.474998,39.38421,1.360899,1.3,55.276329,55.0,85.684998
20160915231500,27.115,56.464447,36.474163,36.474998,39.38421,1.368928,1.3,55.276329,55.0,85.684998
20160915233000,27.115,56.464447,36.474163,36.474998,38.747016,1.368928,1.3,55.276329,55.0,85.684998
20160915234500,27.115,56.464447,36.474163,36.474998,39.461696,1.300682,1.3,55.276329,55.0,85.684998
20160916000000,27.115,56.464447,36.474163,36.474998,39.461696,1.292654,1.3,55.276329,55.0,85.684998
20160916001500,27.115,56.464447,36.474163,36.474998,39.461696,1.28061,1.3,55.276329,55.0,85.684998
20160916003000,27.115,56.464447,36.474163,36.474998,39.319712,1.272581,1.3,55.276329,55.0,85.684998
20160916004500,27.115,56.464447,36.474163,36.474998,39.177728,1.272581,1.3,55.276329,55.0,85.684998
20160916010000,27.115,56.464447,36.474163,36.474998,39.177728,1.272581,1.3,55.276329,55.0,85.684998
20160916011500,27.115,56.464447,36.474163,36.474998,39.106736,1.276596,1.3,55.276329,55.0,85.684998
20160916013000,27.115,56.464447,36.474163,36.474998,39.106736,1.272581,1.3,55.276329,55.0,85.684998
20160916014500,27.115,56.464447,36.474163,36.474998,38.964752,1.264552,1.3,55.276329,55.0,85.684998
20160916020000,27.115,56.464447,36.474163,36.474998,38.964752,1.252509,1.3,55.276329,55.0,85.684998
20160916021500,27.115,56.464447,36.474163,36.474998,38.964752,1.264552,1.3,55.276329,55.0,85.684998
20160916023000,27.115,56.464447,36.474163,36.474998,38.964752,1.264552,1.3,55.276329,55.0,85.684998
20160916024500,27.115,56.464447,36.474163,36.474998,38.964752,1.272581,1.3,55.276329,55.0,85.684998
20160916030000,27.115,55.636368,36.474163,36.474998,38.822768,1.268567,1.3,55.276329,55.0,85.684998
20160916031500,27.115,56.554459,36.474163,36.474998,38.893845,1.268567,1.3,55.276329,55.0,85.684998
20160916033000,27.115,56.554459,36.474163,36.474998,38.893845,1.264552,1.3,55.276329,55.0,85.684998
20160916034500,27.115,56.554459,36.474163,36.474998,38.680784,1.264552,1.3,55.276329,55.0,85.684998
20160916040000,27.115,56.554459,36.474163,36.474998,38.680784,1.268567,1.3,55.276329,55.0,85.684998
20160916041500,27.115,56.554459,36.474163,36.474998,38.750875,1.268567,1.3,55.276329,55.0,85.684998
20160916043000,27.115,56.554459,36.474163,36.474998,38.750875,1.264552,1.3,55.276329,55.0,85.684998
20160916044500,27.115,56.554459,36.474163,36.474998,38.67939,1.272581,1.3,54.502251,55.0,85.684998
20160916050000,27.115,56.554459,36.474163,36.474998,38.750875,1.264552,1.3,55.150314,55.0,85.684998
20160916051500,27.115,56.554459,36.474163,36.474998,38.890972,1.268567,1.3,55.150314,55.0,85.684998
20160916053000,27.115,56.554459,36.474163,36.474998,38.96295,1.268567,1.3,55.150314,55.0,85.684998
20160916054500,27.115,56.554459,36.474163,36.474998,38.96295,1.264552,1.3,55.150314,55.0,85.684998
20160916060000,27.115,56.554459,36.474163,36.474998,38.96295,1.256523,1.3,55.150314,55.0,85.684998
20160916061500,27.115,56.554459,36.474163,36.474998,38.750875,1.256523,1.3,55.150314,55.0,85.684998
20160916063000,27.115,56.554459,36.474163,36.474998,38.750875,1.260538,1.3,55.150314,55.0,85.684998
20160916064500,27.115,56.554459,36.474163,36.474998,38.750875,1.268567,1.3,55.150314,55.0,85.684998
20160916070000,27.115,56.554459,36.474163,36.474998,38.890972,1.256523,1.3,55.150314,55.0,85.684998
20160916071500,27.115,56.554459,36.474163,36.474998,38.890972,1.256523,1.3,55.150314,55.0,85.684998
20160916073000,27.115,56.554459,36.474163,36.474998,38.890972,1.256523,1.3,55.150314,55.0,85.684998
20160916074500,27.115,56.554459,36.474163,36.474998,38.96295,1.272581,1.3,55.150314,55.0,85.684998
20160916080000,27.115,56.554459,36.474163,36.474998,39.319967,1.252509,1.3,55.150314,55.0,85.684998
20160916081500,27.115,56.554459,36.474163,36.474998,39.464909,1.276596,1.3,55.150314,55.0,85.684998
20160916083000,27.115,56.554459,36.474163,36.474998,39.827264,1.268567,1.3,55.150314,55.0,85.684998
20160916084500,31.455,56.554459,36.474163,36.474998,40.26209,1.268567,1.3,55.150314,55.0,85.684998
20160916090000,31.455,56.554459,36.474163,36.474998,40.479503,1.256523,1.3,55.150314,55.0,85.684998
20160916091500,31.455,56.554459,36.474163,36.474998,41.059271,1.248495,1.3,55.150314,55.0,85.684998
20160916093000,31.455,56.554459,36.474163,36.474998,41.421626,1.20835,1.3,55.150314,55.0,85.684998
20160916094500,32.615002,56.554459,35.425415,35.424999,41.698114,1.20835,1.3,55.150314,55.0,85.684998
20160916100000,33.98,56.554459,35.425415,35.424999,41.896215,1.212365,1.3,55.150314,55.0,85.684998
20160916101500,35.145,56.554459,34.328442,34.330002,42.133671,1.232437,1.3,55.150314,55.0,87.114998
20160916103000,37.244999,56.554459,34.328442,34.330002,42.174998,1.228422,1.3,55.150314,55.0,87.114998
20160916104500,41.595001,56.554459,31.435455,31.434999,42.073355,1.308711,1.3,55.150314,55.0,89.044998
20160916110000,41.595001,56.554459,31.435455,31.434999,42.073355,1.324769,1.3,55.150314,55.0,89.044998
20160916111500,41.595001,56.554459,31.435455,31.434999,42.063172,1.312726,1.3,55.150314,55.0,89.044998
20160916113000,41.595001,55.366337,31.435455,31.434999,41.586764,1.340827,1.3,55.150314,55.0,89.044998
20160916114500,30.695,55.366337,31.435455,31.434999,40.93444,1.328784,1.3,54.340233,55.0,89.044998
20160916120000,22.02,55.366337,31.435455,31.434999,40.961147,1.324769,1.3,54.340233,55.0,89.044998
20160916121500,22.02,55.366337,31.435455,31.434999,41.287683,1.376957,1.3,54.340233,55.0,89.044998
20160916123000,22.02,56.014404,32.436195,32.435001,41.287683,1.368928,1.3,54.9883,55.0,89.044998
20160916124500,21.25,55.006302,32.436195,32.435001,40.864689,1.364914,1.3,54.9883,55.0,89.044998
20160916130000,19.389999,55.726372,32.436195,32.435001,40.739552,1.384986,1.3,54.9883,55.0,89.044998
20160916131500,17.125,55.726372,32.436195,32.435001,40.384592,1.380971,1.3,54.9883,55.0,89.044998
