PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160916133000,18.424999,55.726372,32.436195,32.435001,40.384592,1.376957,1.3,54.9883,55.0,89.044998
20160916134500,18.424999,56.644463,32.436195,32.435001,40.68097,1.376957,1.3,54.9883,55.0,89.044998
20160916140000,18.424999,56.644463,32.436195,32.435001,40.455584,1.380971,1.3,54.9883,55.0,89.044998
20160916141500,26.905001,56.644463,32.436195,32.435001,40.242608,1.380971,1.3,54.9883,55.0,89.044998
20160916143000,29.52,56.644463,32.436195,32.435001,40.466515,1.364914,1.3,54.9883,55.0,89.044998
20160916144500,29.52,56.644463,32.436195,32.435001,40.690422,1.376957,1.3,54.9883,55.0,89.044998
20160916150000,29.52,56.644463,32.436195,32.435001,40.906356,1.364914,1.3,54.9883,55.0,89.044998
20160916151500,33.560001,55.924393,32.436195,32.435001,41.10988,1.368928,1.3,54.9883,55.0,89.044998
20160916153000,37.150002,55.924393,32.436195,32.435001,41.84207,1.376957,1.3,54.9883,55.0,89.044998
20160916154500,39.380001,55.924393,32.436195,32.435001,42.017408,1.356885,1.3,54.9883,55.0,89.044998
20160916160000,39.380001,55.924393,32.436195,32.435001,41.922174,1.35287,1.3,54.9883,55.0,89.044998
20160916161500,39.380001,55.006302,32.436195,32.435001,41.447738,1.324769,1.3,54.9883,55.0,89.044998
20160916163000,39.380001,55.006302,32.436195,32.435001,41.404932,1.304697,1.3,54.9883,55.0,89.044998
20160916164500,20.174999,56.19442,32.436195,32.435001,41.287683,1.300682,1.3,54.9883,55.0,89.044998
20160916170000,20.174999,56.19442,32.436195,32.435001,41.146685,1.300682,1.3,54.9883,55.0,89.044998
20160916171500,20.174999,56.19442,32.436195,32.435001,41.005687,1.304697,1.3,54.9883,55.0,89.044998
20160916173000,20.174999,56.19442,32.436195,32.435001,40.864689,1.300682,1.3,54.9883,55.0,89.044998
20160916174500,20.174999,56.19442,32.436195,32.435001,41.094512,1.31674,1.3,54.9883,55.0,89.044998
20160916180000,20.174999,56.19442,32.436195,32.435001,41.236496,1.344841,1.3,54.9883,55.0,89.044998
20160916181500,20.174999,56.19442,32.436195,32.435001,40.864689,1.372943,1.3,54.9883,55.0,89.044998
20160916183000,20.174999,56.19442,32.436195,32.435001,40.79419,1.368928,1.3,54.9883,55.0,89.044998
20160916184500,20.174999,56.19442,32.436195,32.435001,40.653192,1.324769,1.3,54.9883,55.0,89.044998
20160916190000,20.174999,56.19442,32.436195,32.435001,40.512194,1.336812,1.3,54.9883,55.0,89.044998
20160916191500,20.174999,56.19442,32.436195,32.435001,40.384592,1.348856,1.3,54.9883,55.0,89.044998
20160916193000,20.174999,56.19442,32.436195,32.435001,40.384592,1.344841,1.3,54.9883,55.0,89.044998
20160916194500,20.174999,56.19442,32.436195,32.435001,40.323545,1.336812,1.3,54.9883,55.0,89.044998
20160916200000,20.174999,56.19442,32.436195,32.435001,40.180575,1.35287,1.3,54.9883,55.0,89.044998
20160916201500,20.174999,56.19442,32.436195,32.435001,40.180575,1.360899,1.3,54.9883,55.0,89.044998
20160916203000,20.174999,56.19442,32.436195,32.435001,40.180575,1.356885,1.3,54.9883,55.0,89.044998
20160916204500,20.174999,56.19442,32.436195,32.435001,39.53721,1.348856,1.3,54.9883,55.0,89.044998
20160916210000,20.174999,56.19442,32.436195,32.435001,39.610752,1.344841,1.3,54.9883,55.0,89.044998
20160916211500,20.174999,56.19442,32.436195,32.435001,39.972206,1.360899,1.3,54.9883,55.0,89.044998
20160916213000,20.174999,56.19442,32.436195,32.435001,39.754708,1.364914,1.3,54.9883,55.0,89.044998
20160916214500,20.174999,56.19442,32.436195,32.435001,39.754708,1.348856,1.3,54.9883,55.0,89.044998
20160916220000,17.139999,56.19442,32.436195,32.435001,39.610752,1.360899,1.3,54.9883,55.0,89.044998
20160916221500,17.139999,56.19442,32.436195,32.435001,39.538774,1.356885,1.3,54.9883,55.0,89.044998
20160916223000,17.139999,56.19442,32.436195,32.435001,39.538774,1.368928,1.3,54.9883,55.0,89.044998
20160916224500,17.139999,56.19442,32.436195,32.435001,39.538774,1.368928,1.3,54.9883,55.0,89.044998
20160916230000,17.139999,56.19442,32.436195,32.435001,39.538774,1.360899,1.3,54.9883,55.0,89.044998
20160916231500,17.139999,56.19442,32.436195,32.435001,39.394818,1.35287,1.3,54.9883,55.0,89.044998
20160916233000,17.139999,56.19442,32.436195,32.435001,39.394818,1.364914,1.3,54.9883,55.0,89.044998
20160916234500,17.139999,56.19442,32.436195,32.435001,39.250862,1.364914,1.3,54.9883,55.0,89.044998
20160917000000,17.139999,56.19442,32.436195,32.435001,39.250862,1.364914,1.3,54.9883,55.0,89.044998
20160917001500,17.139999,56.19442,32.436195,32.435001,39.250862,1.368928,1.3,54.9883,55.0,89.044998
20160917003000,17.139999,56.19442,32.436195,32.435001,39.250862,1.35287,1.3,54.9883,55.0,89.044998
20160917004500,17.139999,56.19442,32.436195,32.435001,39.319967,1.360899,1.3,54.9883,55.0,89.044998
20160917010000,17.139999,56.19442,32.436195,32.435001,39.319967,1.360899,1.3,54.9883,55.0,89.044998
20160917011500,17.139999,56.19442,32.436195,32.435001,39.319967,1.356885,1.3,54.9883,55.0,89.044998
20160917013000,17.139999,56.19442,32.436195,32.435001,39.464909,1.364914,1.3,54.9883,55.0,89.044998
20160917014500,17.139999,56.19442,32.436195,32.435001,39.464909,1.35287,1.3,54.9883,55.0,89.044998
20160917020000,17.139999,56.19442,32.436195,32.435001,39.464909,1.356885,1.3,54.9883,55.0,89.044998
20160917021500,23.295,57.094509,38.576202,38.575001,39.464909,1.20835,1.3,55.690369,55.0,84.285004
20160917023000,14.535,57.094509,37.904572,37.904999,39.464909,1.176234,1.3,54.952297,55.0,85.205002
20160917024500,14.535,57.094509,37.193378,37.195,39.464909,1.220393,1.3,54.952297,55.0,85.205002
20160917030000,14.535,56.464447,36.289295,36.290001,39.464909,1.232437,1.3,54.952297,55.0,85.205002
20160917031500,14.535,56.464447,36.289295,36.290001,39.609851,1.224408,1.3,54.952297,55.0,85.205002
20160917033000,14.535,56.464447,36.289295,36.290001,39.609851,1.228422,1.3,54.952297,55.0,85.205002
20160917034500,14.535,56.464447,36.289295,36.290001,39.609851,1.220393,1.3,54.952297,55.0,85.205002
20160917040000,14.535,56.464447,36.289295,36.290001,39.824884,1.216379,1.3,54.952297,55.0,85.205002
20160917041500,16.93,56.464447,36.289295,36.290001,39.970812,1.20835,1.3,54.952297,55.0,85.205002
20160917043000,33.415001,56.464447,36.289295,36.290001,39.970812,1.216379,1.3,54.952297,55.0,85.205002
20160917044500,33.415001,56.464447,35.385212,35.384998,40.043776,1.24448,1.3,54.952297,55.0,86.410004
20160917050000,33.415001,56.464447,35.385212,35.384998,39.970812,1.248495,1.3,54.952297,55.0,86.410004
20160917051500,33.415001,56.464447,35.385212,35.384998,39.609851,1.236451,1.3,54.952297,55.0,86.410004
20160917053000,33.415001,55.834385,35.385212,35.384998,39.464909,1.240466,1.3,54.952297,55.0,86.410004
20160917054500,33.415001,55.834385,35.385212,35.384998,39.319967,1.236451,1.3,54.952297,55.0,86.410004
20160917060000,29.07,55.834385,35.385212,35.384998,39.175025,1.240466,1.3,54.952297,55.0,86.410004
20160917061500,19.639999,55.834385,35.385212,35.384998,39.102554,1.240466,1.3,54.952297,55.0,86.410004
20160917063000,13.585,56.644463,35.385212,35.384998,39.102554,1.240466,1.3,54.952297,55.0,86.410004
20160917064500,16.85,56.644463,35.385212,35.384998,39.102554,1.24448,1.3,54.952297,55.0,86.410004
20160917070000,30.92,56.644463,35.385212,35.384998,38.957612,1.236451,1.3,54.952297,55.0,86.410004
20160917071500,30.92,56.644463,35.385212,35.384998,39.102554,1.236451,1.3,54.952297,55.0,86.410004
20160917073000,30.92,56.644463,35.385212,35.384998,39.102554,1.240466,1.3,54.952297,55.0,86.410004
20160917074500,30.92,56.644463,35.385212,35.384998,39.175025,1.24448,1.3,54.952297,55.0,86.410004
20160917080000,30.92,56.644463,35.385212,35.384998,39.3871,1.24448,1.3,54.952297,55.0,86.410004
20160917081500,30.92,56.644463,35.385212,35.384998,39.3871,1.252509,1.3,54.952297,55.0,86.410004
20160917083000,30.92,56.644463,35.385212,35.384998,39.3871,1.248495,1.3,54.952297,55.0,86.410004
20160917084500,30.92,56.644463,35.385212,35.384998,39.678956,1.252509,1.3,54.952297,55.0,86.410004
20160917090000,30.92,56.644463,35.385212,35.384998,39.678956,1.252509,1.3,54.952297,55.0,86.410004
20160917091500,30.92,56.644463,35.385212,35.384998,39.824884,1.248495,1.3,54.952297,55.0,86.410004
20160917093000,30.92,56.644463,35.385212,35.384998,39.970812,1.24448,1.3,54.952297,55.0,86.410004
20160917094500,30.92,56.644463,35.385212,35.384998,40.189704,1.236451,1.3,54.952297,55.0,86.410004
20160917100000,30.92,56.644463,35.385212,35.384998,40.48156,1.252509,1.3,54.952297,55.0,86.410004
20160917101500,30.92,56.644463,35.385212,35.384998,40.84638,1.24448,1.3,54.952297,55.0,86.410004
20160917103000,32.365002,56.644463,35.385212,35.384998,40.992308,1.24448,1.3,54.952297,55.0,86.410004
20160917104500,34.474998,56.014404,35.385212,35.384998,41.794912,1.232437,1.3,54.952297,55.0,86.410004
20160917110000,34.474998,56.014404,35.385212,35.384998,41.71151,1.24448,1.3,54.952297,55.0,86.410004
20160917111500,34.474998,56.014404,35.385212,35.384998,42.43622,1.232437,1.3,54.952297,55.0,86.410004
20160917113000,34.474998,56.014404,35.385212,35.384998,42.489872,1.236451,1.3,54.952297,55.0,86.410004
20160917114500,34.474998,56.014404,34.143562,34.145,42.754035,1.24448,1.3,54.952297,55.0,86.410004
20160917120000,34.474998,56.014404,34.143562,34.145,42.79832,1.268567,1.3,54.952297,55.0,86.410004
20160917121500,38.845001,56.014404,34.143562,34.145,42.525028,1.268567,1.3,54.952297,55.0,86.410004
20160917123000,38.845001,56.014404,34.143562,34.145,41.590045,1.268567,1.3,54.952297,55.0,86.410004
20160917124500,38.845001,56.014404,34.143562,34.145,40.93444,1.268567,1.3,54.952297,55.0,86.410004
20160917130000,38.845001,56.014404,34.143562,34.145,41.169686,1.252509,1.3,54.952297,55.0,86.410004
20160917131500,19.264999,56.014404,34.143562,34.145,41.404932,1.216379,1.3,54.952297,55.0,86.410004
20160917133000,19.264999,56.014404,34.143562,34.145,41.169686,1.272581,1.3,54.952297,55.0,86.410004
20160917134500,19.264999,56.014404,34.143562,34.145,41.03066,1.268567,1.3,54.952297,55.0,86.410004
20160917140000,19.264999,56.014404,34.143562,34.145,41.03066,1.264552,1.3,54.952297,55.0,86.410004
20160917141500,19.264999,56.014404,34.143562,34.145,40.72738,1.260538,1.3,54.952297,55.0,86.410004
20160917143000,21.365,56.014404,34.143562,34.145,40.961147,1.268567,1.3,54.952297,55.0,86.410004
20160917144500,26.865,56.014404,34.143562,34.145,41.03066,1.248495,1.3,54.952297,55.0,86.410004
20160917150000,29.26,56.644463,34.143562,34.145,41.404932,1.256523,1.3,55.510353,55.0,86.410004
20160917151500,35.355,56.644463,34.143562,34.145,40.93444,1.256523,1.3,55.510353,55.0,86.410004
20160917153000,35.355,56.014404,34.143562,34.145,40.699194,1.264552,1.3,55.510353,55.0,86.410004
20160917154500,35.355,56.014404,34.143562,34.145,40.973302,1.276596,1.3,54.826286,55.0,86.410004
20160917160000,35.355,56.014404,34.143562,34.145,40.973302,1.256523,1.3,54.826286,55.0,86.410004
20160917161500,35.355,56.014404,34.143562,34.145,40.973302,1.272581,1.3,54.826286,55.0,86.410004
20160917163000,35.355,56.014404,34.143562,34.145,40.973302,1.268567,1.3,54.826286,55.0,86.410004
20160917164500,35.355,56.014404,34.143562,34.145,40.836248,1.268567,1.3,54.826286,55.0,86.410004
20160917170000,35.355,56.014404,34.143562,34.145,41.07248,1.276596,1.3,54.826286,55.0,86.410004
20160917171500,35.355,56.014404,34.143562,34.145,41.21052,1.272581,1.3,54.826286,55.0,86.410004
20160917173000,35.355,56.014404,34.143562,34.145,40.736084,1.272581,1.3,54.826286,55.0,86.410004
20160917174500,35.355,56.014404,34.143562,34.145,40.736084,1.28061,1.3,54.826286,55.0,86.410004
20160917180000,35.355,56.014404,34.143562,34.145,40.973302,1.276596,1.3,54.826286,55.0,86.410004
20160917181500,35.355,56.014404,34.143562,34.145,40.973302,1.268567,1.3,54.826286,55.0,86.410004
20160917183000,35.355,56.014404,34.143562,34.145,40.836248,1.264552,1.3,54.826286,55.0,86.410004
20160917184500,35.355,56.014404,34.143562,34.145,40.699194,1.284625,1.3,54.826286,55.0,86.410004
20160917190000,35.355,56.014404,34.143562,34.145,40.463948,1.268567,1.3,54.826286,55.0,86.410004
20160917191500,35.355,56.014404,34.143562,34.145,40.56214,1.276596,1.3,54.826286,55.0,86.410004
20160917193000,35.355,56.014404,34.143562,34.145,40.72738,1.284625,1.3,54.826286,55.0,86.410004
20160917194500,30.34,56.014404,34.143562,34.145,40.683095,1.276596,1.3,54.826286,55.0,86.410004
20160917200000,30.34,56.014404,34.143562,34.145,40.634866,1.272581,1.3,54.826286,55.0,86.410004
20160917201500,18.575001,56.014404,34.143562,34.145,40.79419,1.272581,1.3,54.826286,55.0,86.410004
20160917203000,18.575001,56.014404,34.143562,34.145,40.79419,1.276596,1.3,54.826286,55.0,86.410004
20160917204500,18.575001,56.734474,34.143562,34.145,40.653192,1.284625,1.3,54.826286,55.0,86.410004
20160917210000,18.575001,56.734474,34.143562,34.145,40.512194,1.284625,1.3,54.826286,55.0,86.410004
20160917211500,18.575001,56.734474,34.143562,34.145,40.371196,1.276596,1.3,54.826286,55.0,86.410004
20160917213000,18.575001,56.734474,34.143562,34.145,40.230198,1.284625,1.3,54.826286,55.0,86.410004
20160917214500,18.575001,56.104412,34.143562,34.145,40.230198,1.276596,1.3,54.826286,55.0,86.410004
20160917220000,18.575001,56.104412,34.143562,34.145,40.384592,1.276596,1.3,54.826286,55.0,86.410004
20160917221500,18.575001,56.104412,34.143562,34.145,40.384592,1.276596,1.3,54.826286,55.0,86.410004
20160917223000,18.575001,56.104412,34.143562,34.145,40.384592,1.288639,1.3,54.826286,55.0,86.410004
20160917224500,18.575001,56.104412,34.143562,34.145,40.384592,1.28061,1.3,54.826286,55.0,86.410004
20160917230000,18.575001,56.104412,34.143562,34.145,40.384592,1.284625,1.3,54.826286,55.0,86.410004
20160917231500,18.575001,56.104412,34.143562,34.145,40.384592,1.276596,1.3,54.826286,55.0,86.410004
20160917233000,18.575001,56.104412,34.143562,34.145,40.384592,1.284625,1.3,54.826286,55.0,86.410004
20160917234500,18.575001,56.104412,34.143562,34.145,40.384592,1.288639,1.3,54.826286,55.0,86.410004
20160918000000,15.755,56.104412,34.143562,34.145,40.384592,1.292654,1.3,54.826286,55.0,86.410004
20160918001500,15.755,56.734474,34.143562,34.145,40.384592,1.284625,1.3,54.826286,55.0,86.410004
20160918003000,15.755,56.734474,34.143562,34.145,40.384592,1.292654,1.3,54.826286,55.0,86.410004
20160918004500,15.755,55.924393,34.143562,34.145,40.384592,1.288639,1.3,54.826286,55.0,86.410004
20160918010000,15.755,56.554459,34.143562,34.145,40.384592,1.284625,1.3,54.826286,55.0,86.410004
20160918011500,15.755,55.834385,34.143562,34.145,40.384592,1.284625,1.3,54.826286,55.0,86.410004
20160918013000,15.755,56.464447,34.143562,34.145,40.384592,1.284625,1.3,54.826286,55.0,86.410004
20160918014500,14.84,56.464447,34.143562,34.145,40.384592,1.288639,1.3,54.826286,55.0,86.410004
20160918020000,14.84,56.464447,34.143562,34.145,40.384592,1.284625,1.3,54.826286,55.0,86.410004
20160918021500,14.84,56.464447,34.143562,34.145,40.384592,1.288639,1.3,54.826286,55.0,86.410004
20160918023000,14.84,56.464447,34.143562,34.145,40.384592,1.288639,1.3,54.826286,55.0,86.410004
20160918024500,14.84,56.464447,34.143562,34.145,37.909664,1.28061,1.3,54.826286,55.0,86.410004
20160918030000,14.84,56.464447,34.143562,34.145,37.76275,1.292654,1.3,54.826286,55.0,86.410004
20160918031500,14.84,56.464447,34.143562,34.145,37.76275,1.284625,1.3,54.826286,55.0,86.410004
20160918033000,14.84,55.834385,34.143562,34.145,37.76275,1.284625,1.3,54.826286,55.0,86.410004
20160918034500,14.84,55.834385,34.143562,34.145,37.76275,1.284625,1.3,54.826286,55.0,86.410004
20160918040000,14.84,55.834385,34.143562,34.145,37.615836,1.292654,1.3,54.826286,55.0,86.410004
20160918041500,14.84,55.834385,34.143562,34.145,37.615836,1.300682,1.3,54.826286,55.0,86.410004
20160918043000,14.84,55.834385,34.143562,34.145,37.615836,1.288639,1.3,54.826286,55.0,86.410004
20160918044500,14.84,55.834385,34.143562,34.145,37.615836,1.296668,1.3,54.826286,55.0,86.410004
20160918050000,14.84,55.834385,34.143562,34.145,37.615836,1.296668,1.3,54.826286,55.0,86.410004
20160918051500,14.84,55.834385,34.143562,34.145,37.76275,1.296668,1.3,54.826286,55.0,86.410004
20160918053000,14.84,55.834385,34.143562,34.145,37.909664,1.300682,1.3,54.826286,55.0,86.410004
20160918054500,13.16,55.834385,34.143562,34.145,37.909664,1.292654,1.3,54.826286,55.0,86.410004
20160918060000,13.16,55.834385,34.143562,34.145,37.909664,1.284625,1.3,54.826286,55.0,86.410004
20160918061500,13.16,56.464447,34.143562,34.145,37.909664,1.296668,1.3,54.826286,55.0,86.410004
20160918063000,13.16,56.464447,34.143562,34.145,37.76275,1.296668,1.3,54.826286,55.0,86.410004
20160918064500,13.16,56.464447,34.143562,34.145,37.615836,1.296668,1.3,54.826286,55.0,86.410004
20160918070000,13.16,56.464447,34.143562,34.145,37.76275,1.292654,1.3,54.826286,55.0,86.410004
20160918071500,13.16,56.464447,34.143562,34.145,37.76275,1.284625,1.3,54.826286,55.0,86.410004
20160918073000,13.16,56.464447,34.143562,34.145,38.423863,1.28061,1.3,54.826286,55.0,86.410004
20160918074500,13.16,56.464447,34.143562,34.145,39.23189,1.276596,1.3,54.826286,55.0,86.410004
20160918080000,13.16,56.464447,34.143562,34.145,40.921401,1.288639,1.3,54.826286,55.0,86.410004
20160918081500,13.16,56.464447,34.143562,34.145,42.159732,1.288639,1.3,54.826286,55.0,86.410004
20160918083000,32.299999,56.464447,34.143562,34.145,42.25364,1.292654,1.3,54.826286,55.0,86.410004
20160918084500,32.299999,55.834385,34.143562,34.145,41.554158,1.288639,1.3,54.826286,55.0,86.410004
20160918090000,32.299999,55.834385,34.143562,34.145,42.43622,1.276596,1.3,54.826286,55.0,86.410004
20160918091500,32.299999,55.834385,34.143562,34.145,41.928923,1.284625,1.3,54.826286,55.0,86.410004
20160918093000,32.299999,55.834385,34.143562,34.145,42.17017,1.292654,1.3,54.826286,55.0,86.410004
20160918094500,32.299999,55.834385,34.143562,34.145,43.088459,1.284625,1.3,54.826286,55.0,86.410004
20160918100000,33.459999,56.464447,34.143562,34.145,43.782909,1.268567,1.3,54.826286,55.0,86.410004
20160918101500,33.459999,56.464447,34.143562,34.145,43.9023,1.276596,1.3,54.826286,55.0,86.410004
20160918103000,35.424999,56.464447,34.143562,34.145,43.538211,1.276596,1.3,54.826286,55.0,86.410004
20160918104500,35.424999,56.464447,34.143562,34.145,43.748144,1.268567,1.3,54.826286,55.0,86.410004
20160918110000,40.650002,56.464447,34.143562,34.145,43.68487,1.272581,1.3,55.402344,55.0,86.410004
20160918111500,40.650002,56.464447,34.143562,34.145,44.008686,1.276596,1.3,55.402344,55.0,86.410004
20160918113000,40.650002,56.464447,34.143562,34.145,43.45282,1.276596,1.3,55.402344,55.0,86.410004
20160918114500,40.650002,56.464447,34.143562,34.145,43.15226,1.28061,1.3,55.402344,55.0,86.410004
20160918120000,40.650002,56.464447,34.143562,34.145,44.177615,1.276596,1.3,55.402344,55.0,86.410004
20160918121500,60.880001,56.464447,34.143562,34.145,43.604324,1.28061,1.3,55.402344,55.0,86.410004
20160918123000,100.0,56.464447,33.311817,33.310001,42.692206,1.300682,1.3,55.402344,55.0,87.790001
20160918124500,100.0,56.464447,33.311817,33.310001,43.511232,1.292654,1.3,55.402344,55.0,87.790001
20160918130000,100.0,55.726372,33.311817,33.310001,43.605548,1.300682,1.3,55.402344,55.0,87.790001
20160918131500,100.0,56.374439,33.311817,33.310001,44.10035,1.304697,1.3,55.402344,55.0,87.790001
20160918133000,100.0,55.276329,33.311817,33.310001,43.38788,1.308711,1.3,55.402344,55.0,87.790001
20160918134500,100.0,55.276329,33.311817,33.310001,42.975647,1.31674,1.3,55.402344,55.0,87.790001
20160918140000,100.0,55.834385,33.311817,33.310001,43.137674,1.31674,1.3,55.402344,55.0,87.790001
20160918141500,100.0,55.834385,33.311817,33.310001,43.728866,1.308711,1.3,55.402344,55.0,87.790001
20160918143000,100.0,55.096313,33.311817,33.310001,43.714484,1.31674,1.3,55.402344,55.0,87.790001
20160918144500,100.0,55.096313,33.311817,33.310001,43.310717,1.31674,1.3,55.402344,55.0,87.790001
20160918150000,100.0,55.096313,33.311817,33.310001,43.440529,1.31674,1.3,55.402344,55.0,87.790001
20160918151500,100.0,55.096313,33.311817,33.310001,43.469939,1.320755,1.3,55.402344,55.0,87.790001
20160918153000,100.0,55.726372,33.311817,33.310001,43.25885,1.336812,1.3,55.402344,55.0,87.790001
20160918154500,100.0,55.726372,33.311817,33.310001,43.690633,1.336812,1.3,55.402344,55.0,87.790001
20160918160000,100.0,56.284431,33.311817,33.310001,43.153263,1.344841,1.3,55.402344,55.0,87.790001
20160918161500,100.0,55.366337,33.311817,33.310001,43.096976,1.328784,1.3,55.402344,55.0,87.790001
20160918163000,100.0,55.366337,33.311817,33.310001,43.636896,1.336812,1.3,55.402344,55.0,87.790001
20160918164500,100.0,55.366337,33.311817,33.310001,43.679056,1.340827,1.3,55.402344,55.0,87.790001
20160918170000,100.0,55.366337,33.311817,33.310001,43.246763,1.328784,1.3,55.402344,55.0,87.790001
20160918171500,100.0,55.366337,33.311817,33.310001,42.77078,1.328784,1.3,55.402344,55.0,87.790001
20160918173000,100.0,55.366337,33.311817,33.310001,43.25885,1.340827,1.3,55.402344,55.0,87.790001
20160918174500,100.0,55.366337,33.311817,33.310001,43.789488,1.332798,1.3,55.402344,55.0,87.790001
20160918180000,100.0,55.366337,33.311817,33.310001,43.360493,1.336812,1.3,55.402344,55.0,87.790001
20160918181500,100.0,55.366337,33.311817,33.310001,43.022312,1.328784,1.3,55.402344,55.0,87.790001
20160918183000,100.0,55.366337,33.311817,33.310001,44.266321,1.328784,1.3,55.402344,55.0,87.790001
20160918184500,100.0,55.366337,33.311817,33.310001,43.726826,1.328784,1.3,55.402344,55.0,87.790001
20160918190000,100.0,55.366337,33.311817,33.310001,43.32464,1.320755,1.3,55.402344,55.0,87.790001
20160918191500,100.0,55.366337,33.311817,33.310001,43.278808,1.300682,1.3,55.402344,55.0,87.790001
20160918193000,100.0,55.366337,33.311817,33.310001,42.823531,1.304697,1.3,55.402344,55.0,87.790001
20160918194500,100.0,55.366337,33.311817,33.310001,42.514352,1.300682,1.3,55.402344,55.0,87.790001
20160918200000,100.0,55.366337,33.311817,33.310001,42.53958,1.300682,1.3,54.502251,55.0,87.790001
20160918201500,90.440002,55.366337,33.311817,33.310001,42.43622,1.308711,1.3,54.502251,55.0,87.790001
20160918203000,77.940002,55.366337,33.311817,33.310001,42.363749,1.308711,1.3,54.502251,55.0,87.790001
20160918204500,19.405001,55.366337,33.311817,33.310001,42.159732,1.308711,1.3,54.502251,55.0,87.790001
20160918210000,19.405001,56.554459,33.311817,33.310001,42.023256,1.304697,1.3,55.312332,55.0,87.790001
20160918211500,32.610001,56.554459,33.311817,33.310001,41.876342,1.292654,1.3,55.312332,55.0,87.790001
20160918213000,35.639999,56.554459,33.311817,33.310001,41.876342,1.308711,1.3,55.312332,55.0,87.790001
20160918214500,35.639999,56.554459,33.311817,33.310001,41.582514,1.296668,1.3,55.312332,55.0,87.790001
20160918220000,35.639999,55.726372,33.311817,33.310001,41.509057,1.300682,1.3,55.312332,55.0,87.790001
20160918221500,35.639999,55.726372,33.311817,33.310001,41.215229,1.320755,1.3,54.736275,55.0,87.790001
20160918223000,35.639999,55.726372,33.311817,33.310001,41.068315,1.308711,1.3,54.736275,55.0,87.790001
20160918224500,35.639999,55.726372,33.311817,33.310001,41.068315,1.312726,1.3,54.736275,55.0,87.790001
20160918230000,35.639999,55.726372,33.311817,33.310001,40.921401,1.31674,1.3,54.736275,55.0,87.790001
20160918231500,35.639999,55.726372,33.311817,33.310001,41.068315,1.31674,1.3,54.736275,55.0,87.790001
20160918233000,35.639999,55.726372,33.311817,33.310001,40.921401,1.324769,1.3,54.736275,55.0,87.790001
20160918234500,20.665001,55.726372,33.311817,33.310001,40.70103,1.324769,1.3,54.736275,55.0,87.790001
20160919000000,18.865,56.374439,33.311817,33.310001,40.554116,1.31674,1.3,54.736275,55.0,87.790001
20160919001500,18.865,56.374439,33.311817,33.310001,40.407202,1.324769,1.3,54.736275,55.0,87.790001
20160919003000,18.865,56.374439,33.311817,33.310001,40.186831,1.31674,1.3,54.736275,55.0,87.790001
20160919004500,18.865,56.374439,33.311817,33.310001,39.893003,1.324769,1.3,54.736275,55.0,87.790001
20160919010000,18.865,56.374439,33.311817,33.310001,39.893003,1.332798,1.3,54.736275,55.0,87.790001
20160919011500,18.865,56.374439,33.311817,33.310001,39.746089,1.320755,1.3,54.736275,55.0,87.790001
20160919013000,18.865,56.374439,33.311817,33.310001,39.599175,1.31674,1.3,54.736275,55.0,87.790001
20160919014500,18.865,56.374439,33.311817,33.310001,39.378804,1.320755,1.3,54.736275,55.0,87.790001
20160919020000,18.865,56.374439,33.311817,33.310001,39.525718,1.324769,1.3,54.736275,55.0,87.790001
20160919021500,16.045,56.374439,33.311817,33.310001,39.525718,1.324769,1.3,54.736275,55.0,87.790001
20160919023000,16.045,56.374439,33.311817,33.310001,39.525718,1.324769,1.3,54.736275,55.0,87.790001
20160919024500,16.045,56.374439,33.311817,33.310001,39.378804,1.320755,1.3,54.736275,55.0,87.790001
20160919030000,16.045,55.726372,33.311817,33.310001,39.084976,1.332798,1.3,54.736275,55.0,87.790001
20160919031500,16.045,55.726372,33.311817,33.310001,38.938062,1.332798,1.3,54.736275,55.0,87.790001
20160919033000,16.045,55.726372,33.311817,33.310001,38.717691,1.328784,1.3,54.736275,55.0,87.790001
20160919034500,16.045,55.726372,33.311817,33.310001,38.570777,1.31674,1.3,54.736275,55.0,87.790001
20160919040000,15.095,55.726372,33.311817,33.310001,38.423863,1.324769,1.3,54.736275,55.0,87.790001
20160919041500,15.095,55.726372,33.311817,33.310001,38.423863,1.328784,1.3,54.736275,55.0,87.790001
20160919043000,15.095,56.464447,33.311817,33.310001,38.276949,1.31674,1.3,54.736275,55.0,87.790001
20160919044500,15.095,56.464447,33.311817,33.310001,38.203492,1.324769,1.3,54.736275,55.0,87.790001
20160919050000,15.095,56.464447,33.311817,33.310001,38.056578,1.336812,1.3,54.736275,55.0,87.790001
20160919051500,11.44,56.464447,33.311817,33.310001,38.056578,1.336812,1.3,54.736275,55.0,87.790001
20160919053000,11.44,56.464447,33.311817,33.310001,38.203492,1.344841,1.3,54.736275,55.0,87.790001
20160919054500,11.44,56.464447,33.311817,33.310001,38.203492,1.344841,1.3,54.736275,55.0,87.790001
20160919060000,11.44,56.464447,33.311817,33.310001,38.203492,1.344841,1.3,54.736275,55.0,87.790001
20160919061500,11.44,56.464447,33.311817,33.310001,38.056578,1.344841,1.3,54.736275,55.0,87.790001
20160919063000,11.44,56.464447,33.311817,33.310001,38.056578,1.324769,1.3,54.736275,55.0,87.790001
20160919064500,11.44,56.464447,33.311817,33.310001,37.909664,1.344841,1.3,54.736275,55.0,87.790001
20160919070000,11.44,56.464447,33.311817,33.310001,37.615836,1.340827,1.3,54.736275,55.0,87.790001
20160919071500,11.44,56.464447,33.311817,33.310001,37.615836,1.336812,1.3,54.736275,55.0,87.790001
20160919073000,11.44,56.464447,33.311817,33.310001,38.570777,1.340827,1.3,55.312332,55.0,87.790001
20160919074500,16.950001,57.094509,33.311817,33.310001,40.039917,1.340827,1.3,55.312332,55.0,87.790001
20160919080000,24.615,57.094509,33.311817,33.310001,42.390541,1.332798,1.3,55.312332,55.0,87.790001
20160919081500,29.32,56.464447,33.311817,33.310001,44.275688,1.324769,1.3,55.312332,55.0,87.790001
20160919083000,29.32,56.464447,33.311817,33.310001,43.9023,1.308711,1.3,55.312332,55.0,87.790001
20160919084500,29.32,56.464447,33.311817,33.310001,44.485672,1.292654,1.3,55.312332,55.0,87.790001
20160919090000,100.0,60.190819,33.311817,33.310001,44.177615,1.284625,1.3,58.444645,55.0,87.790001
20160919091500,100.0,61.198921,33.311817,33.310001,44.070464,1.28061,1.3,59.48875,55.0,87.790001
20160919093000,100.0,61.918995,33.311817,33.310001,44.722448,1.20835,1.3,60.244827,55.0,87.790001
20160919094500,100.0,62.549057,32.407734,32.41,44.750872,1.212365,1.3,60.964897,55.0,89.160004
20160919100000,100.0,62.837082,30.358452,30.360001,44.393855,1.216379,1.3,61.450947,55.0,89.760002
20160919101500,100.0,58.912693,30.358452,30.360001,44.10035,1.232437,1.3,58.768677,55.0,89.760002
20160919103000,100.0,61.918995,30.0,30.0,44.338962,1.220393,1.3,60.640865,55.0,90.839996
20160919104500,100.0,59.272728,30.0,30.0,43.362992,1.224408,1.3,59.002701,55.0,92.235001
20160919110000,100.0,57.454548,30.0,30.0,43.324861,1.24448,1.3,57.148514,55.0,92.904999
20160919111500,100.0,56.734474,30.0,30.0,43.075488,1.276596,1.3,56.662468,55.0,92.904999
20160919113000,100.0,56.734474,30.0,30.0,43.302353,1.284625,1.3,56.176422,55.0,92.904999
20160919114500,100.0,56.464447,30.0,30.0,42.85544,1.336812,1.3,56.374439,55.0,92.904999
20160919120000,100.0,56.464447,30.0,30.0,42.85544,1.393015,1.3,56.536453,55.0,92.904999
20160919121500,100.0,56.374439,30.0,30.0,43.022312,1.376957,1.3,56.50045,55.0,91.665001
20160919123000,100.0,56.284431,30.0,30.0,43.022312,1.372943,1.3,56.410442,55.0,91.044998
20160919124500,100.0,58.192619,30.0,30.0,43.008916,1.384986,1.3,56.9865,55.0,90.445
20160919130000,100.0,56.19442,30.0,30.0,42.185997,1.360899,1.3,56.338436,55.0,90.445
20160919131500,100.0,57.004501,30.0,30.0,42.03349,1.393015,1.3,56.950497,55.0,94.565002
20160919133000,100.0,56.374439,30.0,30.0,41.971049,1.384986,1.3,56.446445,55.0,92.805
20160919134500,100.0,55.726372,30.0,30.0,41.52349,1.384986,1.3,56.014404,55.0,91.599998
20160919140000,100.0,55.636368,30.0,30.0,40.92696,1.384986,1.3,56.014404,55.0,91.599998
20160919141500,100.0,55.636368,30.0,30.0,42.594371,1.380971,1.3,55.852386,55.0,90.394997
20160919143000,100.0,55.834385,30.530148,30.530001,42.402747,1.344841,1.3,55.636368,55.0,89.644997
20160919144500,100.0,55.636368,31.362099,31.360001,41.70029,1.376957,1.3,55.690369,55.0,89.089996
20160919150000,100.0,54.736275,31.362099,31.360001,41.767678,1.376957,1.3,55.690369,55.0,89.089996
20160919151500,100.0,54.736275,31.362099,31.360001,41.915,1.380971,1.3,55.636368,55.0,89.089996
20160919153000,100.0,54.91629,32.073498,32.075001,41.765876,1.372943,1.3,55.312332,55.0,88.620003
20160919154500,100.0,55.366337,32.073498,32.075001,41.765876,1.376957,1.3,55.47435,55.0,88.620003
20160919160000,99.790001,55.276329,32.073498,32.075001,41.573674,1.389,1.3,55.438347,55.0,88.620003
20160919161500,100.0,55.366337,32.073498,32.075001,42.245072,1.372943,1.3,55.510353,55.0,88.620003
20160919163000,100.0,55.276329,32.073498,32.075001,42.812838,1.372943,1.3,55.636368,55.0,88.620003
20160919164500,100.0,55.006302,32.073498,32.075001,42.01853,1.376957,1.3,55.690369,55.0,88.620003
20160919170000,100.0,55.456345,32.073498,32.075001,42.022576,1.368928,1.3,55.510353,55.0,88.620003
20160919171500,100.0,55.276329,32.073498,32.075001,42.022576,1.376957,1.3,55.348335,55.0,88.620003
20160919173000,100.0,55.456345,32.073498,32.075001,42.022576,1.389,1.3,55.438347,55.0,88.620003
20160919174500,100.0,54.91629,32.977787,32.98,42.454682,1.384986,1.3,55.276329,55.0,88.014999
20160919180000,100.0,55.186317,32.977787,32.98,42.454682,1.376957,1.3,55.186317,55.0,88.014999
20160919181500,100.0,54.91629,33.978527,33.98,42.245072,1.393015,1.3,55.114311,55.0,87.349998
20160919183000,100.0,55.186317,33.978527,33.98,42.906032,1.372943,1.3,55.024303,55.0,87.349998
20160919184500,100.0,54.91629,33.978527,33.98,43.123292,1.384986,1.3,54.862289,55.0,87.349998
20160919190000,88.495003,54.91629,34.786366,34.785,42.489719,1.372943,1.3,54.37624,55.0,86.809998
20160919191500,15.88,55.726372,34.786366,34.785,41.392896,1.384986,1.3,54.412243,55.0,86.809998
20160919193000,15.88,55.924393,34.786366,34.785,40.614296,1.368928,1.3,55.024303,55.0,86.809998
20160919194500,15.88,56.014404,34.786366,34.785,40.736084,1.389,1.3,54.952297,55.0,86.809998
20160919200000,15.88,55.636368,34.786366,34.785,40.634866,1.389,1.3,54.664268,55.0,86.809998
20160919201500,15.11,55.726372,35.497765,35.5,40.384592,1.376957,1.3,54.610264,55.0,86.334999
20160919203000,15.11,55.636368,35.497765,35.5,39.745664,1.368928,1.3,54.664268,55.0,86.334999
20160919204500,15.11,55.636368,35.497765,35.5,39.39424,1.364914,1.3,54.790279,55.0,86.334999
20160919210000,15.11,55.726372,35.497765,35.5,39.250862,1.368928,1.3,54.664268,55.0,86.334999
20160919211500,15.11,56.014404,35.497765,35.5,39.102554,1.368928,1.3,54.736275,55.0,86.334999
20160919213000,15.11,55.636368,35.497765,35.5,39.084976,1.348856,1.3,54.502251,55.0,86.334999
20160919214500,15.11,55.636368,35.497765,35.5,38.864605,1.344841,1.3,54.538254,55.0,86.334999
20160919220000,15.11,55.636368,35.497765,35.5,38.570777,1.35287,1.3,54.538254,55.0,86.334999
20160919221500,12.125,55.636368,35.497765,35.5,38.717691,1.31674,1.3,54.736275,55.0,86.334999
20160919223000,12.125,56.014404,35.497765,35.5,38.864605,1.360899,1.3,54.862289,55.0,86.334999
20160919224500,12.125,56.104412,35.497765,35.5,38.938062,1.364914,1.3,54.826286,55.0,86.334999
20160919230000,12.125,56.014404,35.497765,35.5,38.717691,1.296668,1.3,54.664268,55.0,86.334999
20160919231500,12.125,55.834385,35.497765,35.5,38.423863,1.276596,1.3,54.664268,55.0,86.334999
20160919233000,12.125,55.924393,35.497765,35.5,38.276949,1.276596,1.3,54.574257,55.0,86.334999
20160919234500,12.125,55.636368,35.497765,35.5,38.056578,1.284625,1.3,54.664268,55.0,86.334999
20160920000000,12.125,55.726372,35.497765,35.5,38.056578,1.276596,1.3,54.502251,55.0,86.334999
20160920001500,11.175,55.834385,35.497765,35.5,37.909664,1.292654,1.3,54.502251,55.0,86.334999
20160920003000,6.535,55.834385,35.497765,35.5,37.615836,1.292654,1.3,54.538254,55.0,86.334999
20160920004500,0.0,55.636368,35.497765,35.5,37.395465,1.284625,1.3,54.538254,55.0,86.334999
20160920010000,0.0,55.924393,35.497765,35.5,37.248551,1.288639,1.3,54.574257,55.0,86.334999
20160920011500,0.0,55.834385,35.497765,35.5,36.954723,1.292654,1.3,54.502251,55.0,86.334999
20160920013000,0.0,55.456345,35.497765,35.5,36.881266,1.300682,1.3,54.160217,55.0,86.334999
20160920014500,0.0,55.726372,35.497765,35.5,36.587438,1.296668,1.3,54.214222,55.0,86.334999
20160920020000,0.0,55.636368,35.497765,35.5,36.440524,1.296668,1.3,54.214222,55.0,86.334999
20160920021500,0.0,55.546356,35.497765,35.5,36.440524,1.288639,1.3,54.37624,55.0,86.334999
20160920023000,0.0,55.276329,35.497765,35.5,36.440524,1.292654,1.3,54.052208,55.0,86.334999
20160920024500,0.0,55.276329,35.497765,35.5,36.440524,1.300682,1.3,54.052208,55.0,86.334999
20160920030000,0.0,55.366337,35.497765,35.5,36.29361,1.292654,1.3,53.998199,55.0,86.334999
20160920031500,0.0,55.456345,35.497765,35.5,36.29361,1.300682,1.3,53.962196,55.0,86.334999
20160920033000,0.0,55.726372,35.497765,35.5,36.29361,1.304697,1.3,53.998199,55.0,86.334999
20160920034500,0.0,55.636368,35.497765,35.5,36.220153,1.288639,1.3,54.214222,55.0,86.334999
20160920040000,0.0,55.636368,35.497765,35.5,36.220153,1.300682,1.3,54.052208,55.0,86.334999
20160920041500,48.939999,59.920792,35.497765,35.5,36.29361,1.296668,1.3,57.796581,55.0,86.334999
20160920043000,28.67,56.464447,35.497765,35.5,36.220153,1.292654,1.3,54.898293,55.0,86.334999
20160920044500,27.905001,56.014404,35.497765,35.5,36.220153,1.300682,1.3,54.502251,55.0,86.334999
20160920050000,25.309999,56.19442,35.497765,35.5,36.073239,1.292654,1.3,54.574257,55.0,86.334999
20160920051500,24.365,56.464447,35.497765,35.5,36.073239,1.296668,1.3,54.862289,55.0,86.334999
20160920053000,8.72,57.274529,35.497765,35.5,36.073239,1.292654,1.3,55.240326,55.0,86.334999
20160920054500,8.72,56.914494,35.497765,35.5,35.926325,1.292654,1.3,55.186317,55.0,86.334999
20160920060000,8.72,56.644463,35.497765,35.5,35.779411,1.288639,1.3,55.150314,55.0,86.334999
20160920061500,8.72,56.644463,35.497765,35.5,35.632497,1.296668,1.3,54.9883,55.0,86.334999
20160920063000,8.72,56.554459,35.497765,35.5,35.412126,1.284625,1.3,55.312332,55.0,86.334999
20160920064500,29.355,55.096313,35.497765,35.5,35.412126,1.304697,1.3,54.37624,55.0,86.334999
20160920070000,0.0,55.366337,35.497765,35.5,35.55904,1.292654,1.3,54.124214,55.0,86.334999
20160920071500,0.0,55.276329,35.497765,35.5,35.632497,1.276596,1.3,53.998199,55.0,86.334999
20160920073000,0.0,55.456345,35.497765,35.5,36.587438,1.296668,1.3,53.998199,55.0,86.334999
20160920074500,0.0,55.366337,35.497765,35.5,38.276949,1.288639,1.3,54.250225,55.0,86.334999
20160920080000,0.0,55.456345,35.497765,35.5,39.177728,1.260538,1.3,54.37624,55.0,86.334999
20160920081500,0.0,55.456345,35.497765,35.5,39.511472,1.248495,1.3,54.37624,55.0,86.334999
20160920083000,0.0,55.636368,35.497765,35.5,39.442928,1.228422,1.3,54.502251,55.0,86.940002
20160920084500,0.0,56.104412,34.593681,34.595001,39.873062,1.216379,1.3,55.024303,55.0,86.940002
20160920090000,1.16,56.374439,32.158607,32.16,40.257024,1.256523,1.3,55.402344,55.0,89.004997
20160920091500,37.950001,55.726372,31.49564,31.495001,40.425375,1.292654,1.3,55.06031,55.0,89.004997
20160920093000,37.950001,55.636368,31.49564,31.495001,40.308772,1.276596,1.3,54.9883,55.0,89.004997
20160920094500,37.950001,55.726372,31.49564,31.495001,40.72568,1.28061,1.3,55.024303,55.0,89.004997
20160920100000,37.950001,56.104412,31.49564,31.495001,40.998394,1.240466,1.3,55.438347,55.0,89.004997
20160920101500,15.96,55.096313,31.49564,31.495001,40.998394,1.276596,1.3,54.448246,55.0,89.004997
20160920103000,15.96,55.924393,31.49564,31.495001,41.02148,1.28061,1.3,55.348335,55.0,89.004997
20160920104500,30.305,56.014404,31.49564,31.495001,41.02148,1.276596,1.3,55.564358,55.0,89.004997
20160920110000,33.43,55.456345,31.49564,31.495001,40.87834,1.268567,1.3,55.240326,55.0,89.004997
20160920111500,33.43,55.186317,31.49564,31.495001,41.15697,1.268567,1.3,55.024303,55.0,89.004997
20160920113000,33.43,55.456345,31.49564,31.495001,41.118839,1.276596,1.3,55.06031,55.0,89.004997
20160920114500,57.485001,56.19442,31.49564,31.495001,40.666095,1.276596,1.3,55.690369,55.0,89.004997
20160920120000,100.0,58.282631,31.49564,31.495001,41.17635,1.276596,1.3,57.598564,55.0,89.004997
20160920121500,100.0,59.18272,31.49564,31.495001,41.579216,1.276596,1.3,58.39064,55.0,89.004997
20160920123000,100.0,57.184517,31.49564,31.495001,41.281274,1.272581,1.3,57.112511,55.0,89.004997
20160920124500,100.0,54.736275,31.49564,31.495001,40.0348,1.284625,1.3,54.862289,55.0,89.004997
20160920130000,97.695,54.19622,31.49564,31.495001,40.43889,1.284625,1.3,54.538254,55.0,89.004997
20160920131500,83.535004,54.286232,31.49564,31.495001,40.52015,1.284625,1.3,54.538254,55.0,89.004997
20160920133000,75.150002,54.646263,31.49564,31.495001,39.476384,1.288639,1.3,54.502251,55.0,89.004997
20160920134500,72.150002,54.736275,31.49564,31.495001,40.305202,1.292654,1.3,54.610264,55.0,89.004997
20160920140000,59.330002,54.556259,31.49564,31.495001,39.62544,1.292654,1.3,54.37624,55.0,89.004997
20160920141500,41.990002,54.556259,31.49564,31.495001,40.412676,1.292654,1.3,54.538254,55.0,89.004997
20160920143000,20.985001,54.466248,31.49564,31.495001,40.913972,1.292654,1.3,54.538254,55.0,89.004997
20160920144500,20.985001,55.006302,31.49564,31.495001,40.97847,1.292654,1.3,55.186317,55.0,89.004997
20160920150000,20.985001,55.006302,31.49564,31.495001,40.774776,1.288639,1.3,55.186317,55.0,89.004997
20160920151500,20.985001,54.826286,31.49564,31.495001,40.827935,1.288639,1.3,54.952297,55.0,89.004997
20160920153000,20.985001,55.096313,31.49564,31.495001,40.669104,1.28061,1.3,55.150314,55.0,89.004997
20160920154500,20.985001,54.91629,31.49564,31.495001,40.251465,1.276596,1.3,55.150314,55.0,89.004997
20160920160000,29.379999,55.276329,31.49564,31.495001,40.874192,1.284625,1.3,55.690369,55.0,89.004997
20160920161500,31.049999,55.096313,31.49564,31.495001,40.207656,1.276596,1.3,55.438347,55.0,89.004997
20160920163000,33.294998,55.006302,31.49564,31.495001,39.951296,1.292654,1.3,55.150314,55.0,89.004997
20160920164500,33.294998,54.91629,31.49564,31.495001,40.67026,1.292654,1.3,55.240326,55.0,89.004997
20160920170000,36.34,54.91629,31.49564,31.495001,40.69457,1.288639,1.3,55.312332,55.0,89.004997
20160920171500,36.34,55.006302,31.49564,31.495001,40.3102,1.308711,1.3,54.9883,55.0,89.004997
20160920173000,36.34,54.91629,31.49564,31.495001,40.807484,1.320755,1.3,54.898293,55.0,89.004997
20160920174500,36.34,54.91629,31.49564,31.495001,41.08965,1.372943,1.3,54.610264,55.0,89.004997
20160920180000,36.34,55.006302,31.49564,31.495001,41.218731,1.376957,1.3,54.574257,55.0,89.004997
20160920181500,36.34,54.91629,32.207039,32.205002,41.992418,1.368928,1.3,54.574257,55.0,88.529999
20160920183000,35.424999,55.006302,32.207039,32.205002,42.08347,1.380971,1.3,54.574257,55.0,88.529999
20160920184500,35.424999,54.736275,32.207039,32.205002,41.573215,1.376957,1.3,54.502251,55.0,88.529999
20160920190000,29.475,55.276329,32.207039,32.205002,42.210851,1.376957,1.3,54.664268,55.0,88.529999
20160920191500,16.315001,55.636368,32.207039,32.205002,41.645312,1.380971,1.3,54.736275,55.0,88.529999
20160920193000,16.315001,56.464447,32.207039,32.205002,41.189219,1.376957,1.3,55.312332,55.0,88.529999
20160920194500,16.315001,56.19442,32.207039,32.205002,41.34839,1.372943,1.3,55.186317,55.0,88.529999
20160920200000,16.315001,56.014404,32.207039,32.205002,40.93444,1.368928,1.3,55.186317,55.0,88.529999
20160920201500,16.315001,56.014404,32.207039,32.205002,40.774878,1.368928,1.3,55.024303,55.0,88.529999
20160920203000,16.315001,56.014404,32.207039,32.205002,40.56486,1.364914,1.3,54.9883,55.0,88.529999
20160920204500,16.315001,56.014404,32.207039,32.205002,40.739552,1.364914,1.3,55.024303,55.0,88.529999
20160920210000,16.315001,56.014404,32.207039,32.205002,40.609485,1.372943,1.3,54.898293,55.0,88.529999
20160920211500,16.315001,55.924393,32.207039,32.205002,40.690422,1.368928,1.3,55.024303,55.0,88.529999
20160920213000,16.315001,55.924393,32.207039,32.205002,40.624445,1.364914,1.3,54.9883,55.0,88.529999
20160920214500,16.315001,56.284431,32.207039,32.205002,40.627488,1.364914,1.3,55.150314,55.0,88.529999
20160920220000,16.315001,56.104412,32.207039,32.205002,40.407032,1.364914,1.3,54.952297,55.0,88.529999
20160920221500,16.315001,55.834385,32.207039,32.205002,40.48156,1.364914,1.3,54.790279,55.0,88.529999
20160920223000,16.315001,55.636368,32.207039,32.205002,40.189704,1.372943,1.3,54.862289,55.0,88.529999
20160920224500,16.315001,55.636368,32.207039,32.205002,39.970812,1.384986,1.3,54.700272,55.0,88.529999
20160920230000,16.315001,55.546356,32.207039,32.205002,39.970812,1.384986,1.3,54.700272,55.0,88.529999
20160920231500,16.315001,55.546356,32.207039,32.205002,39.827264,1.384986,1.3,54.502251,55.0,88.529999
20160920233000,16.315001,55.834385,32.207039,32.205002,39.754793,1.384986,1.3,54.664268,55.0,88.529999
20160920234500,16.315001,55.636368,32.207039,32.205002,39.754793,1.397029,1.3,54.538254,55.0,88.529999
20160921000000,15.55,56.104412,33.135441,33.134998,39.175025,1.372943,1.3,54.664268,55.0,87.910004
20160921001500,13.425,56.104412,33.135441,33.134998,39.23189,1.376957,1.3,54.664268,55.0,87.910004
20160921003000,13.425,56.104412,33.135441,33.134998,39.23189,1.372943,1.3,55.024303,55.0,87.910004
20160921004500,13.425,56.104412,33.135441,33.134998,39.378804,1.364914,1.3,55.024303,55.0,87.910004
20160921010000,13.425,55.726372,33.135441,33.134998,39.084976,1.372943,1.3,54.862289,55.0,87.910004
20160921011500,0.0,55.636368,39.05888,39.060001,38.938062,1.20835,1.3,54.37624,55.0,83.959999
20160921013000,0.0,56.104412,34.734627,34.735001,38.570777,1.296668,1.3,54.448246,55.0,86.845001
20160921014500,0.0,56.284431,34.734627,34.735001,38.276949,1.31674,1.3,54.790279,55.0,86.845001
20160921020000,0.0,56.104412,34.734627,34.735001,38.203492,1.31674,1.3,54.664268,55.0,86.845001
20160921021500,0.0,56.104412,34.734627,34.735001,38.056578,1.304697,1.3,54.862289,55.0,86.845001
20160921023000,0.0,56.464447,34.734627,34.735001,37.76275,1.308711,1.3,55.024303,55.0,86.845001
20160921024500,0.0,56.19442,34.734627,34.735001,37.615836,1.308711,1.3,55.06031,55.0,86.845001
20160921030000,0.0,56.464447,34.734627,34.735001,37.542379,1.308711,1.3,55.06031,55.0,86.845001
20160921031500,0.0,56.374439,34.734627,34.735001,37.542379,1.312726,1.3,54.9883,55.0,86.845001
20160921033000,0.0,56.374439,34.734627,34.735001,37.615836,1.308711,1.3,54.826286,55.0,86.845001
20160921034500,0.0,56.104412,34.734627,34.735001,37.542379,1.308711,1.3,54.502251,55.0,86.845001
20160921040000,0.0,55.834385,34.734627,34.735001,37.395465,1.308711,1.3,54.502251,55.0,86.845001
20160921041500,0.0,55.924393,34.734627,34.735001,37.248551,1.31674,1.3,54.502251,55.0,86.845001
20160921043000,0.0,56.284431,34.734627,34.735001,37.248551,1.31674,1.3,54.700272,55.0,86.845001
20160921044500,0.0,55.834385,34.734627,34.735001,37.101637,1.31674,1.3,54.502251,55.0,86.845001
20160921050000,0.0,56.104412,34.734627,34.735001,37.101637,1.324769,1.3,54.340233,55.0,86.845001
20160921051500,0.0,56.104412,34.734627,34.735001,36.954723,1.308711,1.3,54.538254,55.0,86.845001
20160921053000,0.0,55.924393,34.734627,34.735001,36.954723,1.31674,1.3,54.502251,55.0,86.845001
20160921054500,0.0,56.014404,34.734627,34.735001,37.101637,1.312726,1.3,54.502251,55.0,86.845001
20160921060000,0.0,55.726372,34.734627,34.735001,36.881266,1.31674,1.3,54.37624,55.0,86.845001
20160921061500,0.0,55.096313,34.734627,34.735001,36.954723,1.31674,1.3,54.37624,55.0,86.845001
20160921063000,0.0,55.636368,34.734627,34.735001,36.734352,1.31674,1.3,54.37624,55.0,86.845001
20160921064500,0.0,55.636368,34.734627,34.735001,36.587438,1.332798,1.3,54.214222,55.0,86.845001
20160921070000,0.0,55.456345,34.734627,34.735001,36.220153,1.328784,1.3,53.998199,55.0,86.845001
20160921071500,0.0,55.636368,34.734627,34.735001,36.073239,1.332798,1.3,54.340233,55.0,86.845001
20160921073000,0.0,55.726372,34.734627,34.735001,36.734352,1.288639,1.3,54.286232,55.0,86.845001
20160921074500,0.0,55.924393,34.734627,34.735001,38.276949,1.28061,1.3,54.502251,55.0,86.845001
20160921080000,0.0,56.014404,34.734627,34.735001,39.970812,1.252509,1.3,54.664268,55.0,86.845001
20160921081500,0.0,56.374439,33.830544,33.830002,40.284836,1.24448,1.3,54.9883,55.0,87.445
20160921083000,0.655,56.374439,33.830544,33.830002,40.498866,1.228422,1.3,55.348335,55.0,87.445
20160921084500,32.25,55.636368,32.830009,32.830002,40.513894,1.224408,1.3,54.826286,55.0,88.114998
20160921090000,32.25,55.276329,31.925926,31.924999,41.142214,1.232437,1.3,54.736275,55.0,88.714996
20160921091500,32.25,55.636368,31.925926,31.924999,40.951168,1.220393,1.3,54.736275,55.0,88.714996
20160921093000,32.25,55.834385,31.021843,31.02,41.411375,1.228422,1.3,55.114311,55.0,89.32
20160921094500,32.25,55.834385,31.021843,31.02,41.571838,1.220393,1.3,55.06031,55.0,89.32
20160921100000,33.685001,55.834385,30.11776,30.120001,41.684973,1.216379,1.3,55.438347,55.0,89.919998
20160921101500,36.939999,55.726372,30.11776,30.120001,42.08636,1.236451,1.3,55.150314,55.0,89.919998
20160921103000,36.939999,55.186317,30.11776,30.120001,41.271108,1.304697,1.3,54.862289,55.0,89.919998
20160921104500,36.939999,54.91629,30.11776,30.120001,41.626306,1.320755,1.3,55.024303,55.0,89.919998
20160921110000,36.939999,55.366337,30.11776,30.120001,42.08636,1.312726,1.3,54.862289,55.0,89.919998
20160921111500,36.939999,55.006302,30.11776,30.120001,42.04182,1.296668,1.3,54.9883,55.0,89.919998
20160921113000,36.939999,54.91629,30.11776,30.120001,41.28974,1.292654,1.3,55.024303,55.0,89.919998
20160921114500,36.939999,55.006302,30.11776,30.120001,29.279648,1.304697,1.3,55.186317,55.0,89.919998
20160921120000,36.939999,55.006302,30.11776,30.120001,39.239336,1.312726,1.3,54.898293,55.0,89.919998
20160921121500,36.939999,55.366337,30.11776,30.120001,39.239336,1.320755,1.3,55.348335,55.0,89.919998
20160921123000,38.389999,55.276329,30.11776,30.120001,40.98,1.360899,1.3,55.186317,55.0,89.919998
20160921124500,38.389999,55.186317,30.11776,30.120001,41.179988,1.35287,1.3,55.150314,55.0,89.919998
20160921130000,38.389999,55.276329,30.11776,30.120001,41.812422,1.384986,1.3,55.312332,55.0,89.919998
20160921131500,38.389999,54.91629,31.1185,31.120001,41.812422,1.372943,1.3,54.952297,55.0,89.254997
20160921133000,38.389999,55.186317,32.022789,32.025002,41.802307,1.397029,1.3,55.150314,55.0,88.650002
20160921134500,38.389999,55.006302,32.022789,32.025002,41.349563,1.384986,1.3,54.9883,55.0,88.650002
20160921140000,37.625,54.556259,32.830627,32.830002,41.925472,1.380971,1.3,54.574257,55.0,88.114998
20160921141500,37.625,54.556259,32.830627,32.830002,41.925472,1.35287,1.3,54.736275,55.0,88.114998
20160921143000,36.855,54.37624,32.830627,32.830002,41.979532,1.368928,1.3,54.502251,55.0,88.114998
20160921144500,36.855,54.466248,33.734917,33.735001,41.686605,1.384986,1.3,54.538254,55.0,87.510002
20160921150000,35.285,54.556259,33.734917,33.735001,41.028688,1.364914,1.3,54.736275,55.0,87.510002
20160921151500,35.285,54.91629,33.734917,33.735001,41.028688,1.360899,1.3,55.114311,55.0,87.510002
20160921153000,35.285,55.006302,33.734917,33.735001,41.435005,1.356885,1.3,55.348335,55.0,87.510002
20160921154500,35.285,54.37624,33.734917,33.735001,40.733789,1.35287,1.3,55.240326,55.0,87.510002
