PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160921160000,35.285,55.276329,33.734917,33.735001,41.4152,1.360899,1.3,55.348335,55.0,87.510002
20160921161500,83.105003,55.834385,33.734917,33.735001,41.4152,1.348856,1.3,55.852386,55.0,87.510002
20160921163000,100.0,55.636368,33.734917,33.735001,41.4152,1.348856,1.3,55.924393,55.0,87.510002
20160921164500,100.0,55.366337,33.734917,33.735001,41.007404,1.336812,1.3,55.276329,55.0,87.510002
20160921170000,100.0,55.546356,33.734917,33.735001,41.281274,1.324769,1.3,55.276329,55.0,87.510002
20160921171500,100.0,56.734474,33.734917,33.735001,41.281274,1.292654,1.3,55.88839,55.0,87.510002
20160921173000,100.0,56.374439,33.734917,33.735001,42.154309,1.292654,1.3,56.050407,55.0,87.510002
20160921174500,100.0,56.374439,33.734917,33.735001,42.072148,1.284625,1.3,55.924393,55.0,87.510002
20160921180000,100.0,56.014404,33.734917,33.735001,42.122196,1.292654,1.3,55.636368,55.0,87.510002
20160921181500,100.0,55.834385,33.734917,33.735001,42.122196,1.304697,1.3,55.348335,55.0,87.510002
20160921183000,100.0,55.924393,33.734917,33.735001,41.657875,1.320755,1.3,55.150314,55.0,87.510002
20160921184500,100.0,56.014404,33.734917,33.735001,41.411375,1.336812,1.3,55.024303,55.0,87.510002
20160921190000,100.0,55.636368,33.734917,33.735001,41.368076,1.344841,1.3,54.826286,55.0,87.510002
20160921191500,100.0,55.456345,33.734917,33.735001,41.368076,1.340827,1.3,54.502251,55.0,87.510002
20160921193000,72.894997,55.096313,33.734917,33.735001,41.257236,1.356885,1.3,54.502251,55.0,87.510002
20160921194500,19.184999,56.014404,33.734917,33.735001,41.329792,1.380971,1.3,54.862289,55.0,87.510002
20160921200000,19.184999,55.834385,33.734917,33.735001,41.081405,1.397029,1.3,55.024303,55.0,87.510002
20160921201500,19.184999,56.104412,34.446316,34.445,41.081405,1.376957,1.3,55.024303,55.0,87.035004
20160921203000,19.184999,56.014404,34.446316,34.445,41.142214,1.372943,1.3,55.150314,55.0,87.035004
20160921204500,19.184999,55.834385,34.446316,34.445,40.939676,1.380971,1.3,54.826286,55.0,87.035004
20160921210000,19.184999,56.014404,34.446316,34.445,40.71208,1.380971,1.3,54.862289,55.0,87.035004
20160921211500,19.184999,56.014404,34.446316,34.445,41.08931,1.360899,1.3,54.826286,55.0,87.035004
20160921213000,19.184999,55.636368,34.446316,34.445,40.86508,1.384986,1.3,54.700272,55.0,87.035004
20160921214500,19.184999,55.924393,34.446316,34.445,40.999176,1.384986,1.3,54.826286,55.0,87.035004
20160921220000,19.184999,55.924393,35.254154,35.255001,41.241817,1.364914,1.3,54.700272,55.0,86.495003
20160921221500,19.184999,55.834385,35.254154,35.255001,41.241817,1.308711,1.3,54.664268,55.0,86.495003
20160921223000,19.184999,55.924393,35.254154,35.255001,41.106735,1.31674,1.3,54.610264,55.0,86.495003
20160921224500,18.275,55.636368,35.254154,35.255001,41.106735,1.324769,1.3,54.538254,55.0,86.495003
20160921230000,16.809999,55.834385,35.254154,35.255001,40.971653,1.292654,1.3,54.700272,55.0,86.495003
20160921231500,16.809999,56.104412,35.254154,35.255001,40.971653,1.28061,1.3,54.790279,55.0,86.495003
20160921233000,16.809999,56.104412,35.254154,35.255001,40.872152,1.284625,1.3,54.790279,55.0,86.495003
20160921234500,16.809999,55.924393,35.254154,35.255001,40.736084,1.284625,1.3,54.448246,55.0,86.495003
20160922000000,16.040001,56.014404,35.254154,35.255001,40.493613,1.284625,1.3,54.700272,55.0,86.495003
20160922001500,16.040001,55.924393,35.254154,35.255001,40.493613,1.292654,1.3,54.610264,55.0,86.495003
20160922003000,16.040001,56.014404,35.254154,35.255001,40.356559,1.284625,1.3,54.502251,55.0,86.495003
20160922004500,16.040001,56.104412,35.254154,35.255001,40.17522,1.28061,1.3,54.664268,55.0,86.495003
20160922010000,16.040001,55.636368,35.254154,35.255001,39.96816,1.284625,1.3,54.538254,55.0,86.495003
20160922011500,13.715,56.104412,35.254154,35.255001,39.96816,1.284625,1.3,54.664268,55.0,86.495003
20160922013000,13.715,56.104412,35.254154,35.255001,39.602762,1.28061,1.3,54.700272,55.0,86.495003
20160922014500,13.715,56.014404,35.254154,35.255001,39.69208,1.284625,1.3,54.538254,55.0,86.495003
20160922020000,13.715,56.014404,35.254154,35.255001,39.328654,1.28061,1.3,54.538254,55.0,86.495003
20160922021500,12.945,55.726372,35.254154,35.255001,39.48502,1.28061,1.3,54.502251,55.0,86.495003
20160922023000,12.18,56.284431,35.254154,35.255001,39.34698,1.272581,1.3,54.862289,55.0,86.495003
20160922024500,12.18,56.014404,35.254154,35.255001,39.20894,1.284625,1.3,54.700272,55.0,86.495003
20160922030000,12.18,56.464447,35.254154,35.255001,39.0709,1.284625,1.3,54.664268,55.0,86.495003
20160922031500,11.41,56.014404,35.254154,35.255001,39.084296,1.292654,1.3,54.538254,55.0,86.495003
20160922033000,11.41,56.104412,35.254154,35.255001,38.7258,1.284625,1.3,54.610264,55.0,86.495003
20160922034500,11.41,56.104412,35.254154,35.255001,38.94527,1.288639,1.3,54.574257,55.0,86.495003
20160922040000,11.41,56.374439,35.254154,35.255001,38.58776,1.292654,1.3,55.024303,55.0,86.495003
20160922041500,11.41,56.284431,35.254154,35.255001,38.58776,1.284625,1.3,54.9883,55.0,86.495003
20160922043000,11.41,56.374439,35.254154,35.255001,38.667218,1.284625,1.3,54.826286,55.0,86.495003
20160922044500,11.41,56.014404,35.254154,35.255001,38.667218,1.284625,1.3,54.664268,55.0,86.495003
20160922050000,11.41,56.464447,35.254154,35.255001,38.528192,1.292654,1.3,54.862289,55.0,86.495003
20160922051500,11.41,56.734474,35.254154,35.255001,38.674698,1.284625,1.3,55.186317,55.0,86.495003
20160922053000,11.41,56.464447,35.254154,35.255001,38.674698,1.292654,1.3,54.9883,55.0,86.495003
20160922054500,11.41,56.374439,35.254154,35.255001,38.534686,1.288639,1.3,55.06031,55.0,86.495003
20160922060000,11.41,56.374439,35.254154,35.255001,38.534686,1.28061,1.3,55.186317,55.0,86.495003
20160922061500,11.41,56.644463,35.254154,35.255001,38.534686,1.256523,1.3,55.186317,55.0,86.495003
20160922063000,11.41,56.824486,35.254154,35.255001,38.534686,1.284625,1.3,55.240326,55.0,86.495003
20160922064500,11.41,56.824486,35.254154,35.255001,38.534686,1.276596,1.3,55.186317,55.0,86.495003
20160922070000,11.41,56.554459,35.254154,35.255001,38.749719,1.276596,1.3,55.150314,55.0,86.495003
20160922071500,11.41,56.554459,35.254154,35.255001,38.749719,1.268567,1.3,55.348335,55.0,86.495003
20160922073000,18.52,56.824486,35.254154,35.255001,38.749719,1.268567,1.3,55.240326,55.0,86.495003
20160922074500,21.684999,56.644463,35.254154,35.255001,38.749719,1.24448,1.3,55.600361,55.0,86.495003
20160922080000,31.120001,56.554459,34.350071,34.349998,38.890717,1.216379,1.3,55.186317,55.0,87.099998
20160922081500,32.060001,55.636368,33.421875,33.419998,39.177728,1.220393,1.3,55.024303,55.0,87.720001
20160922083000,32.060001,56.104412,33.421875,33.419998,39.82315,1.220393,1.3,54.9883,55.0,87.720001
20160922084500,34.52,56.19442,32.614243,32.615002,39.82315,1.224408,1.3,55.024303,55.0,88.254997
20160922090000,34.52,56.014404,32.614243,32.615002,40.180575,1.232437,1.3,55.186317,55.0,88.254997
20160922091500,34.52,55.924393,32.614243,32.615002,40.466515,1.232437,1.3,55.186317,55.0,88.254997
20160922093000,34.52,55.834385,32.614243,32.615002,41.324335,1.228422,1.3,55.240326,55.0,88.254997
20160922094500,39.16,55.726372,32.614243,32.615002,41.324335,1.228422,1.3,54.952297,55.0,88.254997
20160922100000,39.16,55.186317,32.614243,32.615002,41.640178,1.228422,1.3,55.024303,55.0,88.254997
20160922101500,39.16,55.366337,32.614243,32.615002,41.824968,1.228422,1.3,55.186317,55.0,88.254997
20160922103000,39.16,55.546356,32.614243,32.615002,42.096764,1.220393,1.3,55.240326,55.0,88.254997
20160922104500,39.16,55.276329,32.614243,32.615002,41.669656,1.216379,1.3,55.024303,55.0,88.254997
20160922110000,39.16,55.276329,32.614243,32.615002,41.648202,1.236451,1.3,55.186317,55.0,88.254997
20160922111500,39.16,55.096313,32.614243,32.615002,41.648202,1.236451,1.3,55.024303,55.0,88.254997
20160922113000,39.16,55.726372,32.614243,32.615002,41.59421,1.232437,1.3,55.402344,55.0,88.254997
20160922114500,41.404999,55.726372,32.614243,32.615002,41.85057,1.232437,1.3,55.402344,55.0,88.254997
20160922120000,42.349998,55.636368,31.613708,31.615,41.430194,1.216379,1.3,55.312332,55.0,88.925003
20160922121500,44.814999,55.456345,30.516735,30.514999,41.430194,1.216379,1.3,55.348335,55.0,89.654999
20160922123000,66.025002,55.636368,30.516735,30.514999,41.388612,1.248495,1.3,55.47435,55.0,89.654999
20160922124500,100.0,55.726372,30.516735,30.514999,41.927138,1.240466,1.3,55.852386,55.0,89.654999
20160922130000,100.0,56.104412,30.516735,30.514999,41.1398,1.220393,1.3,56.122414,55.0,89.654999
20160922131500,100.0,56.554459,30.0,30.0,41.1398,1.228422,1.3,56.446445,55.0,90.195
20160922133000,100.0,56.374439,30.0,30.0,41.37644,1.232437,1.3,56.50045,55.0,90.794998
20160922134500,100.0,56.734474,30.0,30.0,41.79056,1.248495,1.3,56.950497,55.0,91.610001
20160922140000,100.0,56.554459,30.0,30.0,41.508972,1.236451,1.3,56.572456,55.0,91.610001
20160922141500,100.0,56.104412,30.0,30.0,41.508972,1.228422,1.3,56.338436,55.0,91.610001
20160922143000,100.0,56.19442,30.0,30.0,41.227384,1.224408,1.3,56.014404,55.0,91.610001
20160922144500,100.0,56.014404,30.0,30.0,41.90888,1.240466,1.3,55.690369,55.0,92.275002
20160922150000,100.0,55.276329,30.0,30.0,41.833536,1.248495,1.3,54.826286,55.0,92.275002
20160922151500,42.584999,54.91629,30.0,30.0,41.833536,1.28061,1.3,54.340233,55.0,92.275002
20160922153000,18.889999,55.636368,30.0,30.0,40.342211,1.389,1.3,55.06031,55.0,92.275002
20160922154500,18.889999,55.636368,30.0,30.0,39.253684,1.389,1.3,54.952297,55.0,91.245003
20160922160000,18.889999,56.014404,30.0,30.0,38.96652,1.364914,1.3,55.114311,55.0,90.580002
20160922161500,18.889999,56.104412,30.0,30.0,39.091011,1.368928,1.3,55.150314,55.0,90.580002
20160922163000,18.889999,56.374439,30.0,30.0,39.091011,1.368928,1.3,55.186317,55.0,90.580002
20160922164500,31.42,56.464447,30.0,30.0,38.920688,1.384986,1.3,55.690369,55.0,90.580002
20160922170000,44.119999,56.104412,30.0,30.0,40.32788,1.389,1.3,55.47435,55.0,90.580002
20160922171500,99.754997,55.924393,30.0,30.0,40.701489,1.376957,1.3,55.690369,55.0,90.105003
20160922173000,100.0,55.834385,30.0,30.0,40.861374,1.368928,1.3,55.798382,55.0,90.105003
20160922174500,100.0,55.834385,30.0,30.0,41.108452,1.372943,1.3,55.636368,55.0,90.105003
20160922180000,100.0,56.104412,30.0,30.0,41.108452,1.364914,1.3,55.798382,55.0,90.105003
20160922181500,100.0,55.834385,30.0,30.0,41.22242,1.384986,1.3,55.438347,55.0,90.105003
20160922183000,100.0,55.636368,30.0,30.0,40.701489,1.384986,1.3,55.186317,55.0,90.105003
20160922184500,100.0,55.456345,30.674389,30.674999,40.836248,1.384986,1.3,54.862289,55.0,89.550003
20160922190000,100.0,55.366337,31.482227,31.48,40.93444,1.372943,1.3,54.538254,55.0,89.010002
20160922191500,63.075001,55.096313,31.482227,31.48,40.93444,1.368928,1.3,54.37624,55.0,89.010002
20160922193000,18.610001,56.464447,31.482227,31.48,40.93444,1.384986,1.3,55.024303,55.0,89.010002
20160922194500,18.610001,56.374439,31.482227,31.48,40.7964,1.380971,1.3,55.348335,55.0,89.010002
20160922200000,24.190001,56.374439,31.482227,31.48,40.822121,1.376957,1.3,55.438347,55.0,89.010002
20160922201500,24.190001,56.374439,31.482227,31.48,40.683095,1.380971,1.3,55.240326,55.0,89.010002
20160922203000,24.190001,56.374439,31.482227,31.48,40.405043,1.372943,1.3,55.150314,55.0,89.010002
20160922204500,24.190001,56.014404,31.482227,31.48,40.33553,1.376957,1.3,55.024303,55.0,89.010002
20160922210000,24.190001,56.19442,31.482227,31.48,40.196504,1.384986,1.3,54.952297,55.0,89.010002
20160922211500,24.190001,56.014404,31.482227,31.48,40.196504,1.376957,1.3,54.898293,55.0,89.010002
20160922213000,24.190001,56.104412,31.482227,31.48,40.057478,1.384986,1.3,55.024303,55.0,89.010002
20160922214500,24.190001,56.014404,31.482227,31.48,39.918452,1.372943,1.3,54.9883,55.0,89.010002
20160922220000,24.190001,55.834385,31.482227,31.48,39.794794,1.376957,1.3,54.574257,55.0,89.010002
20160922221500,24.190001,55.726372,32.290066,32.290001,39.794794,1.372943,1.3,54.664268,55.0,88.474998
20160922223000,24.190001,56.104412,32.290066,32.290001,39.794794,1.372943,1.3,54.538254,55.0,88.474998
20160922224500,24.190001,55.834385,32.290066,32.290001,39.654782,1.368928,1.3,54.664268,55.0,88.474998
20160922230000,24.190001,55.834385,32.290066,32.290001,39.292835,1.384986,1.3,54.502251,55.0,88.474998
20160922231500,17.245001,55.636368,32.290066,32.290001,39.292835,1.380971,1.3,54.37624,55.0,88.474998
20160922233000,17.245001,56.104412,32.290066,32.290001,39.374758,1.380971,1.3,54.610264,55.0,88.474998
20160922234500,16.48,55.726372,32.290066,32.290001,39.304752,1.393015,1.3,54.502251,55.0,88.474998
20160923000000,15.71,56.104412,32.290066,32.290001,39.16474,1.384986,1.3,54.826286,55.0,88.474998
20160923001500,15.71,55.726372,32.290066,32.290001,39.16474,1.389,1.3,54.664268,55.0,88.474998
20160923003000,12.35,56.014404,33.097904,33.099998,39.024728,1.372943,1.3,54.790279,55.0,87.934998
20160923004500,12.35,56.374439,33.097904,33.099998,38.884716,1.360899,1.3,54.862289,55.0,87.934998
20160923010000,12.35,56.014404,33.097904,33.099998,38.674698,1.368928,1.3,54.862289,55.0,87.934998
20160923011500,12.35,56.104412,33.097904,33.099998,38.674698,1.372943,1.3,54.862289,55.0,87.934998
20160923013000,12.35,55.924393,33.097904,33.099998,38.254662,1.368928,1.3,54.700272,55.0,87.934998
20160923014500,12.35,56.014404,33.097904,33.099998,38.467723,1.368928,1.3,55.024303,55.0,87.934998
20160923020000,12.35,56.19442,33.097904,33.099998,38.326725,1.364914,1.3,54.952297,55.0,87.934998
20160923021500,12.35,55.636368,33.097904,33.099998,38.326725,1.372943,1.3,54.826286,55.0,87.934998
20160923023000,12.35,55.834385,33.097904,33.099998,38.256226,1.368928,1.3,54.538254,55.0,87.934998
20160923024500,11.44,56.104412,33.097904,33.099998,38.256226,1.372943,1.3,54.502251,55.0,87.934998
20160923030000,11.44,56.284431,33.097904,33.099998,38.256226,1.372943,1.3,54.952297,55.0,87.934998
20160923031500,11.44,56.734474,33.097904,33.099998,38.256226,1.372943,1.3,55.186317,55.0,87.934998
20160923033000,11.44,56.464447,33.097904,33.099998,38.256226,1.376957,1.3,55.024303,55.0,87.934998
20160923034500,11.44,56.374439,33.097904,33.099998,38.256226,1.368928,1.3,54.9883,55.0,87.934998
20160923040000,11.44,56.104412,33.097904,33.099998,38.325824,1.376957,1.3,54.862289,55.0,87.934998
20160923041500,11.44,56.374439,33.097904,33.099998,38.325824,1.380971,1.3,54.736275,55.0,87.934998
20160923043000,73.610001,56.644463,33.097904,33.099998,38.325824,1.372943,1.3,55.114311,55.0,87.934998
20160923044500,99.150002,55.186317,33.097904,33.099998,38.18384,1.364914,1.3,54.502251,55.0,87.934998
20160923050000,28.59,57.454548,33.097904,33.099998,37.97423,1.364914,1.3,55.852386,55.0,87.934998
20160923051500,8.63,55.636368,33.097904,33.099998,37.97423,1.372943,1.3,54.448246,55.0,87.934998
20160923053000,6.55,56.284431,33.097904,33.099998,37.899872,1.372943,1.3,55.024303,55.0,87.934998
20160923054500,73.209999,57.004501,33.097904,33.099998,37.899872,1.376957,1.3,55.348335,55.0,87.934998
20160923060000,94.150002,55.096313,33.097904,33.099998,37.899872,1.360899,1.3,54.286232,55.0,87.934998
20160923061500,39.735001,56.374439,33.097904,33.099998,37.899872,1.360899,1.3,55.690369,55.0,87.934998
20160923063000,12.39,56.554459,33.097904,33.099998,37.82888,1.360899,1.3,54.898293,55.0,87.934998
20160923064500,12.39,56.284431,33.097904,33.099998,37.82888,1.376957,1.3,54.862289,55.0,87.934998
20160923070000,12.39,56.104412,33.097904,33.099998,37.82888,1.344841,1.3,54.790279,55.0,87.934998
20160923071500,12.39,56.374439,33.097904,33.099998,37.82888,1.328784,1.3,54.952297,55.0,87.934998
20160923073000,12.39,56.374439,33.097904,33.099998,37.899872,1.368928,1.3,55.024303,55.0,87.934998
20160923074500,12.39,56.824486,33.097904,33.099998,37.899872,1.368928,1.3,55.312332,55.0,87.934998
20160923080000,30.98,56.104412,33.097904,33.099998,38.25048,1.380971,1.3,54.952297,55.0,87.934998
20160923081500,30.98,56.014404,33.097904,33.099998,38.39345,1.360899,1.3,55.024303,55.0,87.934998
20160923083000,17.9,56.014404,33.097904,33.099998,38.39345,1.360899,1.3,55.024303,55.0,87.934998
20160923084500,17.9,56.284431,33.097904,33.099998,,1.384986,1.3,55.150314,55.0,87.934998
20160923090000,17.9,56.19442,33.905743,33.904999,40.26209,1.364914,1.3,55.240326,55.0,87.394997
20160923091500,33.724998,56.104412,33.905743,33.904999,40.26209,1.364914,1.3,55.312332,55.0,87.394997
20160923093000,33.724998,56.014404,33.905743,33.904999,40.26209,1.360899,1.3,55.348335,55.0,87.394997
20160923094500,34.880001,55.636368,33.905743,33.904999,40.26209,1.364914,1.3,55.024303,55.0,87.394997
20160923100000,34.880001,55.636368,33.905743,33.904999,41.25285,1.360899,1.3,55.150314,55.0,87.394997
20160923101500,34.880001,55.834385,33.905743,33.904999,41.25285,1.368928,1.3,55.348335,55.0,87.394997
20160923103000,35.825001,55.546356,33.905743,33.904999,40.836571,1.376957,1.3,55.024303,55.0,87.394997
20160923104500,35.825001,55.636368,33.905743,33.904999,40.999176,1.368928,1.3,54.952297,55.0,87.394997
20160923110000,35.825001,54.91629,33.905743,33.904999,41.422085,1.360899,1.3,54.898293,55.0,87.394997
20160923111500,35.825001,55.276329,33.905743,33.904999,41.422085,1.376957,1.3,55.024303,55.0,87.394997
20160923113000,35.825001,55.726372,33.905743,33.904999,41.19998,1.372943,1.3,55.240326,55.0,87.394997
20160923114500,35.825001,55.366337,33.905743,33.904999,40.890614,1.372943,1.3,55.276329,55.0,87.394997
20160923120000,35.825001,55.726372,33.905743,33.904999,41.208599,1.368928,1.3,55.312332,55.0,87.394997
20160923121500,42.764999,55.456345,33.905743,33.904999,41.203584,1.376957,1.3,55.47435,55.0,87.394997
20160923123000,65.690002,55.726372,33.905743,33.904999,41.203584,1.372943,1.3,55.276329,55.0,87.394997
20160923124500,65.690002,55.366337,33.905743,33.904999,41.368076,1.368928,1.3,55.06031,55.0,87.394997
20160923130000,65.690002,54.91629,33.905743,33.904999,41.301266,1.376957,1.3,55.150314,55.0,87.394997
20160923131500,65.690002,55.096313,33.905743,33.904999,41.301266,1.380971,1.3,55.024303,55.0,87.394997
20160923133000,65.690002,55.096313,33.905743,33.904999,40.998394,1.376957,1.3,55.024303,55.0,87.394997
20160923134500,65.690002,54.91629,33.905743,33.904999,41.25812,1.376957,1.3,55.114311,55.0,87.394997
20160923140000,65.690002,55.276329,33.905743,33.904999,41.25812,1.376957,1.3,55.06031,55.0,87.394997
20160923141500,65.690002,55.276329,33.905743,33.904999,40.994688,1.384986,1.3,55.348335,55.0,87.394997
20160923143000,99.934998,55.726372,33.905743,33.904999,41.518254,1.376957,1.3,55.690369,55.0,87.394997
20160923144500,100.0,55.366337,33.905743,33.904999,41.064524,1.384986,1.3,55.510353,55.0,87.394997
20160923150000,100.0,55.366337,33.905743,33.904999,40.950148,1.376957,1.3,55.312332,55.0,87.394997
20160923151500,100.0,55.366337,33.905743,33.904999,40.950148,1.376957,1.3,55.276329,55.0,87.394997
20160923153000,100.0,55.636368,33.905743,33.904999,40.835772,1.364914,1.3,55.402344,55.0,87.394997
20160923154500,100.0,56.014404,33.905743,33.904999,41.234201,1.372943,1.3,55.47435,55.0,87.394997
20160923160000,100.0,55.636368,33.905743,33.904999,40.778584,1.360899,1.3,55.510353,55.0,87.394997
20160923161500,100.0,55.456345,33.905743,33.904999,40.994688,1.368928,1.3,55.798382,55.0,87.394997
20160923163000,100.0,55.636368,33.905743,33.904999,40.863635,1.368928,1.3,55.762375,55.0,87.394997
20160923164500,100.0,55.924393,33.905743,33.904999,41.177353,1.376957,1.3,55.798382,55.0,87.394997
20160923170000,100.0,55.834385,33.905743,33.904999,41.6651,1.368928,1.3,55.726372,55.0,87.394997
20160923171500,100.0,55.546356,33.905743,33.904999,40.998394,1.35287,1.3,55.690369,55.0,87.394997
20160923173000,100.0,55.726372,33.905743,33.904999,40.72568,1.360899,1.3,55.636368,55.0,87.394997
20160923174500,100.0,55.276329,33.905743,33.904999,40.879088,1.368928,1.3,55.312332,55.0,87.394997
20160923180000,100.0,55.456345,33.905743,33.904999,40.879088,1.368928,1.3,55.150314,55.0,87.394997
20160923181500,100.0,55.096313,33.905743,33.904999,41.030524,1.364914,1.3,54.9883,55.0,87.394997
20160923183000,100.0,55.006302,33.905743,33.904999,40.640476,1.368928,1.3,54.664268,55.0,87.394997
20160923184500,100.0,55.006302,33.905743,33.904999,40.609502,1.372943,1.3,54.502251,55.0,87.394997
20160923190000,39.060001,54.736275,33.905743,33.904999,40.573598,1.380971,1.3,54.250225,55.0,87.394997
20160923191500,16.82,56.104412,33.905743,33.904999,40.331042,1.372943,1.3,55.114311,55.0,87.394997
20160923193000,16.82,55.834385,33.905743,33.904999,40.425375,1.376957,1.3,55.150314,55.0,87.394997
20160923194500,16.82,55.636368,33.905743,33.904999,40.249952,1.380971,1.3,54.664268,55.0,87.394997
20160923200000,14.145,56.104412,33.905743,33.904999,40.19392,1.368928,1.3,55.114311,55.0,87.394997
20160923201500,14.145,56.014404,33.905743,33.904999,39.99196,1.376957,1.3,55.024303,55.0,87.394997
20160923203000,14.145,56.104412,33.905743,33.904999,39.508004,1.384986,1.3,55.150314,55.0,87.394997
20160923204500,14.145,55.726372,33.905743,33.904999,38.817226,1.376957,1.3,54.790279,55.0,87.394997
20160923210000,14.145,55.636368,33.905743,33.904999,38.623477,1.376957,1.3,54.898293,55.0,87.394997
20160923211500,14.145,55.636368,33.905743,33.904999,38.623477,1.380971,1.3,54.664268,55.0,87.394997
20160923213000,14.145,55.636368,33.905743,33.904999,38.466788,1.376957,1.3,54.700272,55.0,87.394997
20160923214500,13.375,55.924393,33.905743,33.904999,38.566459,1.384986,1.3,54.826286,55.0,87.394997
20160923220000,13.375,55.924393,33.905743,33.904999,38.598096,1.384986,1.3,54.862289,55.0,87.394997
20160923221500,13.375,56.014404,33.905743,33.904999,38.598096,1.384986,1.3,54.862289,55.0,87.394997
20160923223000,13.375,56.014404,33.905743,33.904999,38.094335,1.384986,1.3,54.736275,55.0,87.394997
20160923224500,13.375,56.104412,33.905743,33.904999,37.961225,1.376957,1.3,54.862289,55.0,87.394997
20160923230000,13.375,55.924393,33.905743,33.904999,38.049064,1.389,1.3,54.862289,55.0,87.394997
20160923231500,13.375,55.726372,33.905743,33.904999,38.049064,1.384986,1.3,54.538254,55.0,87.394997
20160923233000,9.835,56.014404,33.905743,33.904999,37.797226,1.376957,1.3,55.024303,55.0,87.394997
20160923234500,9.835,55.834385,33.905743,33.904999,37.662144,1.384986,1.3,55.024303,55.0,87.394997
20160924000000,9.835,56.374439,33.905743,33.904999,37.810622,1.368928,1.3,55.150314,55.0,87.394997
20160924001500,9.835,56.104412,33.905743,33.904999,37.810622,1.376957,1.3,55.024303,55.0,87.394997
20160924003000,9.835,56.19442,33.905743,33.904999,37.674554,1.376957,1.3,54.9883,55.0,87.394997
20160924004500,9.835,56.284431,33.905743,33.904999,37.674554,1.380971,1.3,54.9883,55.0,87.394997
20160924010000,9.835,56.104412,33.905743,33.904999,37.402418,1.376957,1.3,54.700272,55.0,87.394997
20160924011500,0.0,55.636368,39.285324,39.285,37.402418,1.20835,1.3,54.37624,55.0,83.809998
20160924013000,0.0,55.924393,38.384342,38.384998,37.478425,1.17222,1.3,54.37624,55.0,84.410004
20160924014500,65.125,57.004501,37.57671,37.575001,37.478425,1.224408,1.3,56.338436,55.0,84.949997
20160924020000,100.0,57.184517,37.57671,37.575001,37.478425,1.232437,1.3,55.798382,55.0,84.949997
20160924021500,17.355,57.634563,37.57671,37.575001,37.478425,1.224408,1.3,55.47435,55.0,84.949997
20160924023000,4.29,55.834385,37.57671,37.575001,37.48344,1.228422,1.3,54.412243,55.0,84.949997
20160924024500,0.0,56.374439,37.57671,37.575001,37.48344,1.232437,1.3,54.826286,55.0,84.949997
20160924030000,69.675003,55.924393,37.57671,37.575001,37.3454,1.228422,1.3,54.736275,55.0,84.949997
20160924031500,100.0,55.924393,37.57671,37.575001,37.3454,1.232437,1.3,55.024303,55.0,84.949997
20160924033000,37.959999,57.36454,36.672626,36.674999,37.3454,1.220393,1.3,55.852386,55.0,85.550003
20160924034500,10.75,56.374439,36.672626,36.674999,37.415984,1.236451,1.3,54.826286,55.0,85.550003
20160924040000,5.95,56.644463,36.672626,36.674999,37.415984,1.236451,1.3,55.024303,55.0,85.550003
20160924041500,65.105003,56.644463,36.672626,36.674999,37.415984,1.228422,1.3,55.88839,55.0,85.550003
20160924043000,99.775002,57.634563,36.672626,36.674999,37.0003,1.240466,1.3,55.762375,55.0,85.550003
20160924044500,31.075001,58.282631,36.672626,36.674999,37.0003,1.228422,1.3,56.122414,55.0,85.550003
20160924050000,6.96,56.104412,36.672626,36.674999,36.929393,1.248495,1.3,54.088211,55.0,85.550003
20160924051500,0.0,56.464447,36.672626,36.674999,36.929393,1.240466,1.3,54.9883,55.0,85.550003
20160924053000,50.360001,61.0009,36.672626,36.674999,36.929393,1.24448,1.3,58.282631,55.0,85.550003
20160924054500,100.0,57.544556,36.672626,36.674999,36.790367,1.240466,1.3,55.798382,55.0,85.550003
20160924060000,14.225,57.634563,36.672626,36.674999,36.854542,1.24448,1.3,55.348335,55.0,85.550003
20160924061500,5.97,56.104412,36.672626,36.674999,36.854542,1.240466,1.3,53.836185,55.0,85.550003
20160924063000,3.145,56.734474,36.672626,36.674999,36.854542,1.236451,1.3,55.024303,55.0,85.550003
20160924064500,3.145,56.104412,36.672626,36.674999,36.854542,1.240466,1.3,54.664268,55.0,85.550003
20160924070000,3.145,56.104412,36.672626,36.674999,37.402928,1.240466,1.3,54.898293,55.0,85.550003
20160924071500,3.145,56.014404,36.672626,36.674999,37.402928,1.24448,1.3,54.538254,55.0,85.550003
20160924073000,0.0,56.464447,36.672626,36.674999,37.339739,1.236451,1.3,54.862289,55.0,85.550003
20160924074500,0.0,56.644463,36.672626,36.674999,37.339739,1.236451,1.3,55.114311,55.0,85.550003
20160924080000,16.629999,57.094509,36.672626,36.674999,37.82888,1.240466,1.3,55.600361,55.0,85.550003
20160924081500,29.955,56.014404,36.672626,36.674999,37.82888,1.24448,1.3,54.952297,55.0,85.550003
20160924083000,29.955,56.104412,36.672626,36.674999,38.39345,1.232437,1.3,55.150314,55.0,85.550003
20160924084500,29.955,55.834385,36.672626,36.674999,38.67939,1.240466,1.3,55.150314,55.0,85.550003
20160924090000,31.115,55.834385,36.672626,36.674999,39.322755,1.240466,1.3,54.9883,55.0,85.550003
20160924091500,31.115,55.456345,36.672626,36.674999,39.322755,1.224408,1.3,54.9883,55.0,85.550003
20160924093000,33.445,56.374439,36.672626,36.674999,40.242608,1.240466,1.3,55.47435,55.0,85.550003
20160924094500,33.445,55.366337,36.672626,36.674999,40.455584,1.236451,1.3,54.952297,55.0,85.550003
20160924100000,33.445,56.104412,36.672626,36.674999,41.054902,1.236451,1.3,55.240326,55.0,85.550003
20160924101500,33.445,55.924393,36.672626,36.674999,41.054902,1.248495,1.3,55.150314,55.0,85.550003
20160924103000,33.445,56.014404,36.672626,36.674999,41.106735,1.240466,1.3,55.348335,55.0,85.550003
20160924104500,33.445,55.726372,36.672626,36.674999,41.44444,1.308711,1.3,55.150314,55.0,85.550003
20160924110000,33.445,55.006302,36.672626,36.674999,40.926943,1.300682,1.3,54.700272,55.0,85.550003
20160924111500,35.82,54.91629,36.672626,36.674999,40.926943,1.292654,1.3,54.700272,55.0,85.550003
20160924113000,35.82,55.726372,36.672626,36.674999,41.265056,1.292654,1.3,55.186317,55.0,85.550003
20160924114500,35.82,54.91629,36.672626,36.674999,41.400546,1.284625,1.3,54.826286,55.0,85.550003
20160924120000,35.82,55.276329,36.672626,36.674999,40.944181,1.284625,1.3,55.186317,55.0,85.550003
20160924121500,35.82,55.186317,36.672626,36.674999,40.944181,1.28061,1.3,54.952297,55.0,85.550003
20160924123000,35.82,55.456345,36.672626,36.674999,40.71616,1.284625,1.3,55.150314,55.0,85.550003
20160924124500,36.474998,56.014404,36.672626,36.674999,41.55443,1.284625,1.3,55.510353,55.0,85.550003
20160924130000,36.474998,55.366337,36.672626,36.674999,40.899556,1.28061,1.3,55.186317,55.0,85.550003
20160924131500,36.474998,54.91629,36.672626,36.674999,40.899556,1.28061,1.3,55.024303,55.0,85.550003
20160924133000,36.474998,55.456345,36.672626,36.674999,40.60736,1.28061,1.3,55.348335,55.0,85.550003
20160924134500,36.474998,55.006302,36.672626,36.674999,40.628967,1.272581,1.3,54.898293,55.0,85.550003
20160924140000,19.094999,55.006302,36.672626,36.674999,40.703818,1.272581,1.3,54.37624,55.0,85.550003
20160924141500,19.094999,55.636368,36.672626,36.674999,40.703818,1.276596,1.3,55.186317,55.0,85.550003
20160924143000,19.094999,55.834385,36.672626,36.674999,40.435456,1.292654,1.3,55.276329,55.0,85.550003
20160924144500,37.474998,55.186317,36.672626,36.674999,40.263892,1.28061,1.3,54.898293,55.0,85.550003
20160924150000,37.474998,55.186317,36.672626,36.674999,40.149516,1.268567,1.3,55.06031,55.0,85.550003
20160924151500,37.474998,55.186317,36.672626,36.674999,40.149516,1.276596,1.3,54.862289,55.0,85.550003
20160924153000,34.705002,54.91629,36.672626,36.674999,40.471122,1.28061,1.3,54.538254,55.0,85.550003
20160924154500,19.889999,55.096313,36.672626,36.674999,40.60736,1.276596,1.3,54.790279,55.0,85.550003
20160924160000,19.889999,55.546356,36.672626,36.674999,40.640476,1.276596,1.3,54.826286,55.0,85.550003
20160924161500,19.889999,54.91629,36.672626,36.674999,40.640476,1.276596,1.3,54.700272,55.0,85.550003
20160924163000,16.52,55.366337,36.672626,36.674999,40.48921,1.264552,1.3,55.024303,55.0,85.550003
20160924164500,16.52,55.366337,36.672626,36.674999,40.634237,1.28061,1.3,55.114311,55.0,85.550003
20160924170000,16.52,55.366337,36.672626,36.674999,41.335793,1.284625,1.3,54.790279,55.0,85.550003
20160924171500,16.52,55.186317,36.672626,36.674999,41.335793,1.288639,1.3,54.790279,55.0,85.550003
20160924173000,16.52,55.366337,36.672626,36.674999,41.27376,1.276596,1.3,54.610264,55.0,85.550003
20160924174500,16.52,55.456345,36.672626,36.674999,41.013048,1.276596,1.3,54.9883,55.0,85.550003
20160924180000,36.66,55.456345,36.672626,36.674999,40.939676,1.272581,1.3,54.898293,55.0,85.550003
20160924181500,36.66,55.186317,36.672626,36.674999,40.939676,1.276596,1.3,54.898293,55.0,85.550003
20160924183000,34.130001,54.826286,36.672626,36.674999,40.302125,1.272581,1.3,54.448246,55.0,85.550003
20160924184500,17.424999,55.366337,36.672626,36.674999,40.560542,1.272581,1.3,54.9883,55.0,85.550003
20160924190000,17.424999,56.104412,36.672626,36.674999,40.125716,1.264552,1.3,54.898293,55.0,85.550003
20160924191500,17.424999,56.014404,36.672626,36.674999,40.125716,1.260538,1.3,54.826286,55.0,85.550003
20160924193000,17.424999,56.014404,36.672626,36.674999,39.815296,1.268567,1.3,54.898293,55.0,85.550003
20160924194500,17.424999,55.924393,36.672626,36.674999,39.745868,1.268567,1.3,54.700272,55.0,85.550003
20160924200000,17.424999,55.636368,36.672626,36.674999,39.54333,1.260538,1.3,54.574257,55.0,85.550003
20160924201500,17.424999,55.636368,36.672626,36.674999,39.54333,1.256523,1.3,54.538254,55.0,85.550003
20160924203000,15.52,55.834385,36.672626,36.674999,39.398473,1.268567,1.3,54.538254,55.0,85.550003
20160924204500,15.52,55.924393,36.672626,36.674999,39.182624,1.264552,1.3,54.574257,55.0,85.550003
20160924210000,14.57,56.19442,36.672626,36.674999,38.959873,1.264552,1.3,54.898293,55.0,85.550003
20160924211500,14.57,56.374439,36.672626,36.674999,38.95955,1.260538,1.3,55.024303,55.0,85.550003
20160924213000,14.57,56.374439,36.672626,36.674999,38.69333,1.256523,1.3,55.150314,55.0,85.550003
20160924214500,14.57,55.924393,36.672626,36.674999,38.585448,1.260538,1.3,54.538254,55.0,85.550003
20160924220000,14.57,55.726372,36.672626,36.674999,38.540177,1.260538,1.3,54.502251,55.0,85.550003
20160924221500,13.66,55.276329,36.672626,36.674999,38.270013,1.264552,1.3,54.502251,55.0,85.550003
20160924223000,10.395,56.464447,36.672626,36.674999,38.422928,1.264552,1.3,54.952297,55.0,85.550003
20160924224500,10.395,56.374439,36.672626,36.674999,37.932308,1.252509,1.3,55.114311,55.0,85.550003
20160924230000,10.395,56.104412,36.672626,36.674999,38.014724,1.260538,1.3,54.826286,55.0,85.550003
20160924231500,10.395,56.464447,36.672626,36.674999,37.878656,1.240466,1.3,54.9883,55.0,85.550003
20160924233000,10.395,56.734474,36.672626,36.674999,37.674554,1.256523,1.3,55.186317,55.0,85.550003
20160924234500,18.584999,56.554459,36.672626,36.674999,37.538486,1.248495,1.3,55.186317,55.0,85.550003
20160925000000,18.584999,56.824486,36.672626,36.674999,37.26635,1.248495,1.3,55.276329,55.0,85.550003
20160925001500,18.584999,56.374439,36.672626,36.674999,37.478425,1.256523,1.3,55.114311,55.0,85.550003
20160925003000,18.584999,56.284431,36.672626,36.674999,37.13579,1.248495,1.3,54.736275,55.0,85.550003
20160925004500,73.360001,56.104412,36.672626,36.674999,37.20736,1.252509,1.3,54.736275,55.0,85.550003
20160925010000,99.629997,55.456345,36.672626,36.674999,37.276958,1.248495,1.3,54.502251,55.0,85.550003
20160925011500,38.285,56.19442,36.672626,36.674999,37.276958,1.24448,1.3,55.348335,55.0,85.550003
20160925013000,12.2,56.104412,36.672626,36.674999,37.0003,1.24448,1.3,54.502251,55.0,85.550003
20160925014500,12.2,56.014404,36.672626,36.674999,37.0003,1.252509,1.3,54.574257,55.0,85.550003
20160925020000,69.294998,55.924393,36.672626,36.674999,36.929393,1.248495,1.3,55.024303,55.0,85.550003
20160925021500,100.0,56.374439,36.672626,36.674999,36.929393,1.248495,1.3,55.348335,55.0,85.550003
20160925023000,29.105,57.634563,36.672626,36.674999,37.134566,1.248495,1.3,55.852386,55.0,85.550003
20160925024500,7.995,56.464447,36.672626,36.674999,36.929393,1.248495,1.3,54.9883,55.0,85.550003
20160925030000,13.37,59.740776,36.672626,36.674999,37.134566,1.260538,1.3,56.284431,55.0,85.550003
20160925031500,88.815002,57.454548,36.672626,36.674999,37.134566,1.252509,1.3,55.690369,55.0,85.550003
20160925033000,14.94,56.644463,36.672626,36.674999,37.134566,1.256523,1.3,54.37624,55.0,85.550003
20160925034500,17.950001,54.556259,36.672626,36.674999,37.134566,1.252509,1.3,53.512154,55.0,85.550003
20160925040000,5.8,56.104412,36.672626,36.674999,36.994554,1.24448,1.3,54.502251,55.0,85.550003
20160925041500,65.385002,56.464447,36.672626,36.674999,36.994554,1.252509,1.3,54.538254,55.0,85.550003
20160925043000,78.010002,54.736275,36.672626,36.674999,36.854542,1.260538,1.3,53.926193,55.0,85.550003
20160925044500,37.18,56.104412,36.672626,36.674999,36.854542,1.252509,1.3,54.862289,55.0,85.550003
20160925050000,7.755,56.374439,36.672626,36.674999,37.057743,1.260538,1.3,54.826286,55.0,85.550003
20160925051500,1.575,56.374439,36.672626,36.674999,37.057743,1.256523,1.3,54.610264,55.0,85.550003
20160925053000,60.66,57.454548,36.672626,36.674999,36.644524,1.240466,1.3,55.402344,55.0,85.550003
20160925054500,17.715,56.824486,36.672626,36.674999,36.644524,1.248495,1.3,54.898293,55.0,85.550003
20160925060000,37.5,56.374439,36.672626,36.674999,36.705248,1.252509,1.3,55.024303,55.0,85.550003
20160925061500,1.71,56.464447,36.672626,36.674999,36.705248,1.256523,1.3,54.574257,55.0,85.550003
20160925063000,0.0,56.014404,36.672626,36.674999,36.846246,1.256523,1.3,54.664268,55.0,85.550003
20160925064500,61.855,57.184517,36.672626,36.674999,36.846246,1.256523,1.3,55.438347,55.0,85.550003
20160925070000,17.610001,56.824486,36.672626,36.674999,36.905984,1.248495,1.3,54.952297,55.0,85.550003
20160925071500,37.360001,56.374439,36.672626,36.674999,36.905984,1.256523,1.3,54.790279,55.0,85.550003
20160925073000,10.51,56.104412,36.672626,36.674999,36.705248,1.260538,1.3,54.9883,55.0,85.550003
20160925074500,10.51,56.014404,36.672626,36.674999,37.047968,1.248495,1.3,54.9883,55.0,85.550003
20160925080000,16.83,56.644463,36.672626,36.674999,37.260944,1.240466,1.3,55.348335,55.0,85.550003
20160925081500,29.625,56.104412,36.672626,36.674999,37.260944,1.24448,1.3,55.024303,55.0,85.550003
20160925083000,29.625,56.104412,36.672626,36.674999,38.459104,1.24448,1.3,54.9883,55.0,85.550003
20160925084500,29.625,55.834385,36.672626,36.674999,38.747016,1.24448,1.3,55.114311,55.0,85.550003
20160925090000,29.625,55.726372,36.672626,36.674999,39.538774,1.24448,1.3,54.9883,55.0,85.550003
20160925091500,29.625,56.104412,36.672626,36.674999,39.538774,1.31674,1.3,55.348335,55.0,85.550003
20160925093000,33.25,55.636368,36.672626,36.674999,40.100624,1.324769,1.3,55.024303,55.0,85.550003
20160925094500,33.25,55.366337,36.672626,36.674999,40.230198,1.320755,1.3,54.862289,55.0,85.550003
20160925100000,33.25,56.284431,36.672626,36.674999,40.58934,1.336812,1.3,55.348335,55.0,85.550003
20160925101500,26.365,54.736275,36.672626,36.674999,40.58934,1.348856,1.3,54.37624,55.0,85.550003
20160925103000,20.754999,56.104412,36.672626,36.674999,40.93444,1.344841,1.3,55.690369,55.0,85.550003
20160925104500,33.375,55.726372,36.672626,36.674999,41.106735,1.344841,1.3,55.024303,55.0,85.550003
20160925110000,36.584999,56.014404,36.672626,36.674999,40.357205,1.344841,1.3,55.47435,55.0,85.550003
20160925111500,37.095001,56.014404,36.672626,36.674999,40.623425,1.340827,1.3,55.186317,55.0,85.550003
20160925113000,37.095001,55.726372,36.672626,36.674999,40.445435,1.324769,1.3,54.952297,55.0,85.550003
20160925114500,38.544998,55.456345,36.672626,36.674999,40.76342,1.324769,1.3,55.312332,55.0,85.550003
20160925120000,53.415001,55.636368,36.672626,36.674999,40.568515,1.328784,1.3,55.438347,55.0,85.550003
20160925121500,81.32,55.636368,36.672626,36.674999,40.568515,1.320755,1.3,55.312332,55.0,85.550003
20160925123000,39.599998,54.286232,36.672626,36.674999,41.069403,1.328784,1.3,53.764175,55.0,85.550003
20160925124500,34.799999,56.464447,36.672626,36.674999,40.548625,1.31674,1.3,55.510353,55.0,85.550003
20160925130000,26.775,55.366337,36.672626,36.674999,39.542735,1.312726,1.3,54.37624,55.0,85.550003
20160925131500,22.76,56.464447,36.672626,36.674999,39.542735,1.308711,1.3,55.564358,55.0,85.550003
20160925133000,36.125,55.726372,36.672626,36.674999,40.56877,1.292654,1.3,54.826286,55.0,85.550003
20160925134500,36.125,55.546356,36.672626,36.674999,40.19392,1.304697,1.3,54.952297,55.0,85.550003
20160925140000,36.125,55.186317,36.672626,36.674999,39.877244,1.296668,1.3,54.700272,55.0,85.550003
20160925141500,36.125,55.276329,36.672626,36.674999,39.877244,1.300682,1.3,54.736275,55.0,85.550003
20160925143000,36.125,55.366337,36.672626,36.674999,40.178875,1.296668,1.3,54.898293,55.0,85.550003
20160925144500,23.455,55.006302,36.672626,36.674999,40.349368,1.292654,1.3,54.37624,55.0,85.550003
20160925150000,18.200001,55.006302,36.672626,36.674999,41.144084,1.292654,1.3,54.700272,55.0,85.550003
20160925151500,18.200001,55.366337,36.672626,36.674999,41.144084,1.296668,1.3,54.700272,55.0,85.550003
20160925153000,19.365,55.924393,36.672626,36.674999,41.179988,1.292654,1.3,55.510353,55.0,85.550003
20160925154500,37.014999,55.366337,36.672626,36.674999,40.879088,1.288639,1.3,55.348335,55.0,85.550003
20160925160000,44.450001,55.366337,36.672626,36.674999,41.451546,1.288639,1.3,55.276329,55.0,85.550003
20160925161500,44.450001,54.91629,36.672626,36.674999,41.451546,1.292654,1.3,54.952297,55.0,85.550003
20160925163000,29.485001,55.006302,36.672626,36.674999,41.119349,1.296668,1.3,54.37624,55.0,85.550003
20160925164500,34.455002,56.644463,36.672626,36.674999,41.150816,1.284625,1.3,55.690369,55.0,85.550003
20160925170000,41.48,54.91629,36.672626,36.674999,40.31156,1.288639,1.3,54.502251,55.0,85.550003
20160925171500,20.495001,55.924393,36.672626,36.674999,40.31156,1.272581,1.3,54.898293,55.0,85.550003
20160925173000,20.495001,55.636368,36.672626,36.674999,40.61025,1.284625,1.3,54.790279,55.0,85.550003
20160925174500,20.495001,55.456345,36.672626,36.674999,40.560542,1.284625,1.3,54.502251,55.0,85.550003
20160925180000,19.725,55.456345,36.672626,36.674999,40.505904,1.288639,1.3,54.610264,55.0,85.550003
20160925181500,18.959999,55.636368,36.672626,36.674999,40.505904,1.344841,1.3,54.610264,55.0,85.550003
20160925183000,18.959999,55.366337,36.672626,36.674999,39.817183,1.336812,1.3,54.538254,55.0,85.550003
20160925184500,18.959999,55.636368,36.672626,36.674999,40.18423,1.344841,1.3,54.700272,55.0,85.550003
20160925190000,17.639999,55.924393,36.672626,36.674999,40.108886,1.344841,1.3,54.664268,55.0,85.550003
20160925191500,17.639999,55.726372,36.672626,36.674999,40.108886,1.344841,1.3,54.664268,55.0,85.550003
20160925193000,14.445,56.014404,36.672626,36.674999,39.681132,1.344841,1.3,55.024303,55.0,85.550003
20160925194500,14.445,56.014404,36.672626,36.674999,39.324778,1.344841,1.3,54.898293,55.0,85.550003
20160925200000,14.445,56.284431,36.672626,36.674999,39.054784,1.344841,1.3,54.952297,55.0,85.550003
20160925201500,14.445,55.726372,36.672626,36.674999,39.054784,1.348856,1.3,54.610264,55.0,85.550003
20160925203000,13.21,56.554459,36.672626,36.674999,39.012964,1.348856,1.3,54.9883,55.0,85.550003
20160925204500,13.21,56.19442,36.672626,36.674999,38.675259,1.348856,1.3,54.952297,55.0,85.550003
20160925210000,13.21,56.554459,36.672626,36.674999,38.711911,1.348856,1.3,54.9883,55.0,85.550003
20160925211500,13.21,56.554459,36.672626,36.674999,38.711911,1.348856,1.3,54.9883,55.0,85.550003
20160925213000,13.21,56.104412,36.672626,36.674999,38.490962,1.35287,1.3,54.898293,55.0,85.550003
20160925214500,13.21,56.104412,36.672626,36.674999,38.422928,1.35287,1.3,54.862289,55.0,85.550003
20160925220000,13.21,55.924393,36.672626,36.674999,38.50633,1.348856,1.3,54.700272,55.0,85.550003
20160925221500,13.21,56.014404,36.672626,36.674999,38.50633,1.336812,1.3,54.664268,55.0,85.550003
20160925223000,12.445,56.104412,36.672626,36.674999,38.31168,1.340827,1.3,54.700272,55.0,85.550003
20160925224500,12.445,56.014404,36.672626,36.674999,38.24266,1.35287,1.3,54.790279,55.0,85.550003
20160925230000,12.445,55.924393,36.672626,36.674999,38.10462,1.35287,1.3,54.502251,55.0,85.550003
20160925231500,10.8,56.644463,36.672626,36.674999,38.10462,1.276596,1.3,54.9883,55.0,85.550003
20160925233000,10.8,56.374439,36.672626,36.674999,37.752533,1.268567,1.3,55.114311,55.0,85.550003
20160925234500,10.8,56.104412,36.672626,36.674999,37.6905,1.268567,1.3,54.826286,55.0,85.550003
20160926000000,10.8,56.19442,36.672626,36.674999,37.6905,1.272581,1.3,54.862289,55.0,85.550003
20160926001500,10.8,56.104412,36.672626,36.674999,37.62148,1.268567,1.3,54.736275,55.0,85.550003
20160926003000,9.85,55.924393,36.672626,36.674999,37.55501,1.264552,1.3,54.502251,55.0,85.550003
20160926004500,69.089996,56.734474,36.672626,36.674999,37.415984,1.276596,1.3,54.952297,55.0,85.550003
20160926010000,98.790001,55.276329,36.672626,36.674999,37.415984,1.268567,1.3,54.502251,55.0,85.550003
20160926011500,24.5,57.454548,36.672626,36.674999,37.415984,1.268567,1.3,55.690369,55.0,85.550003
20160926013000,10.37,56.374439,36.672626,36.674999,37.276958,1.272581,1.3,54.862289,55.0,85.550003
20160926014500,10.37,56.19442,36.672626,36.674999,37.0003,1.268567,1.3,54.790279,55.0,85.550003
20160926020000,68.480003,56.014404,36.672626,36.674999,37.068419,1.268567,1.3,55.186317,55.0,85.550003
20160926021500,99.775002,57.274529,36.672626,36.674999,37.068419,1.268567,1.3,55.690369,55.0,85.550003
20160926023000,35.325001,57.454548,36.672626,36.674999,37.134566,1.260538,1.3,56.050407,55.0,85.550003
20160926024500,8.66,55.726372,36.672626,36.674999,37.134566,1.264552,1.3,53.872189,55.0,85.550003
20160926030000,7.48,56.824486,36.672626,36.674999,36.854542,1.260538,1.3,54.952297,55.0,85.550003
20160926031500,58.505001,56.374439,36.672626,36.674999,36.854542,1.264552,1.3,54.610264,55.0,85.550003
20160926033000,39.110001,54.106209,36.672626,36.674999,36.442802,1.268567,1.3,53.224121,55.0,85.550003
20160926034500,28.424999,57.094509,36.672626,36.674999,36.303776,1.260538,1.3,55.690369,55.0,85.550003
20160926040000,0.31,56.104412,36.672626,36.674999,36.16475,1.260538,1.3,54.340233,55.0,85.550003
20160926041500,0.0,56.014404,36.672626,36.674999,36.3645,1.276596,1.3,54.538254,55.0,85.550003
20160926043000,42.189999,57.544556,36.672626,36.674999,36.224488,1.260538,1.3,55.150314,55.0,85.550003
20160926044500,15.75,56.554459,36.672626,36.674999,36.01447,1.256523,1.3,54.700272,55.0,85.550003
20160926050000,15.75,56.734474,36.672626,36.674999,35.678159,1.268567,1.3,55.276329,55.0,85.550003
20160926051500,0.0,55.366337,36.672626,36.674999,35.539133,1.264552,1.3,54.052208,55.0,85.550003
20160926053000,56.200001,54.91629,36.672626,36.674999,35.594434,1.276596,1.3,54.502251,55.0,85.550003
20160926054500,42.424999,57.004501,36.672626,36.674999,35.788761,1.264552,1.3,55.186317,55.0,85.550003
20160926060000,32.32,56.374439,36.672626,36.674999,35.577264,1.264552,1.3,55.186317,55.0,85.550003
20160926061500,23.875,61.0009,35.961433,35.959999,35.718262,1.236451,1.3,57.310532,55.0,86.025002
20160926063000,50.23,57.094509,35.961433,35.959999,35.384416,1.308711,1.3,55.348335,55.0,86.025002
20160926064500,16.174999,57.274529,35.961433,35.959999,35.244404,1.292654,1.3,55.312332,55.0,86.025002
20160926070000,4.88,55.366337,35.961433,35.959999,35.244404,1.272581,1.3,54.214222,55.0,86.025002
20160926071500,0.0,55.366337,35.961433,35.959999,35.244404,1.268567,1.3,54.160217,55.0,86.025002
20160926073000,6.645,58.912693,35.961433,35.959999,35.104392,1.276596,1.3,55.636368,55.0,86.025002
20160926074500,81.089996,57.544556,35.961433,35.959999,35.436266,1.276596,1.3,55.88839,55.0,86.025002
20160926080000,19.450001,54.646263,35.961433,35.959999,35.244404,1.260538,1.3,53.008102,55.0,86.025002
20160926081500,39.455002,55.096313,35.961433,35.959999,35.436266,1.268567,1.3,54.502251,55.0,86.025002
20160926083000,15.59,55.636368,35.961433,35.959999,35.929759,1.256523,1.3,54.538254,55.0,86.025002
20160926084500,15.59,55.726372,35.961433,35.959999,36.96375,1.240466,1.3,54.826286,55.0,86.025002
20160926090000,15.59,56.014404,33.369747,33.369999,37.811302,1.320755,1.3,55.186317,55.0,87.754997
20160926091500,15.59,56.104412,33.369747,33.369999,38.522786,1.324769,1.3,55.438347,55.0,87.754997
20160926093000,33.645,55.366337,33.369747,33.369999,39.538774,1.336812,1.3,55.114311,55.0,87.754997
20160926094500,33.645,55.636368,33.369747,33.369999,40.04262,1.324769,1.3,55.06031,55.0,87.754997
20160926100000,33.645,55.456345,33.369747,33.369999,40.159699,1.332798,1.3,55.024303,55.0,87.754997
20160926101500,33.645,55.366337,33.369747,33.369999,40.159699,1.324769,1.3,54.700272,55.0,87.754997
20160926103000,33.645,54.91629,33.369747,33.369999,40.1062,1.340827,1.3,54.574257,55.0,87.754997
20160926104500,33.645,54.826286,33.369747,33.369999,40.026079,1.340827,1.3,54.502251,55.0,87.754997
20160926110000,33.645,54.91629,33.369747,33.369999,39.75821,1.344841,1.3,54.538254,55.0,87.754997
20160926111500,14.365,55.186317,33.369747,33.369999,40.15754,1.340827,1.3,55.06031,55.0,87.754997
20160926113000,21.334999,56.014404,33.369747,33.369999,39.49148,1.35287,1.3,55.636368,55.0,87.754997
20160926114500,27.215,54.556259,34.081146,34.080002,39.691961,1.384986,1.3,54.37624,55.0,86.805
20160926120000,14.355,55.636368,35.600384,35.599998,39.69089,1.368928,1.3,55.348335,55.0,86.264999
20160926121500,32.349998,55.006302,35.600384,35.599998,39.49352,1.372943,1.3,55.024303,55.0,86.264999
20160926123000,32.349998,54.736275,35.600384,35.599998,38.970192,1.384986,1.3,55.024303,55.0,86.264999
20160926124500,32.349998,54.19622,35.600384,35.599998,39.01004,1.380971,1.3,54.700272,55.0,86.264999
20160926130000,32.349998,54.736275,35.600384,35.599998,39.24668,1.393015,1.3,54.664268,55.0,86.264999
20160926131500,32.349998,54.91629,36.311783,36.310001,39.24668,1.368928,1.3,54.736275,55.0,85.790001
20160926133000,32.349998,55.276329,36.311783,36.310001,39.42399,1.360899,1.3,55.240326,55.0,85.790001
20160926134500,32.349998,55.276329,36.311783,36.310001,39.234508,1.360899,1.3,55.024303,55.0,85.790001
20160926140000,32.349998,55.186317,36.311783,36.310001,39.02194,1.368928,1.3,54.862289,55.0,85.790001
20160926141500,32.349998,55.006302,36.311783,36.310001,39.02194,1.372943,1.3,54.700272,55.0,85.790001
20160926143000,32.349998,54.826286,36.311783,36.310001,39.634824,1.368928,1.3,55.024303,55.0,85.790001
20160926144500,32.349998,55.456345,36.311783,36.310001,40.195943,1.372943,1.3,55.312332,55.0,85.790001
20160926150000,32.349998,55.276329,36.311783,36.310001,40.03514,1.376957,1.3,55.47435,55.0,85.790001
20160926151500,34.305,54.556259,36.311783,36.310001,40.03514,1.376957,1.3,55.024303,55.0,85.790001
20160926153000,34.305,54.556259,36.311783,36.310001,39.20656,1.35287,1.3,55.024303,55.0,85.790001
20160926154500,34.305,54.736275,36.311783,36.310001,39.596608,1.336812,1.3,55.024303,55.0,85.790001
20160926160000,39.415001,55.276329,36.311783,36.310001,39.986571,1.328784,1.3,55.402344,55.0,85.790001
20160926161500,39.415001,55.006302,36.311783,36.310001,39.986571,1.35287,1.3,55.150314,55.0,85.790001
20160926163000,39.415001,55.096313,36.311783,36.310001,39.813936,1.348856,1.3,55.312332,55.0,85.790001
