PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160926164500,39.415001,55.186317,36.311783,36.310001,39.819444,1.340827,1.3,55.150314,55.0,85.790001
20160926170000,39.415001,55.276329,36.311783,36.310001,39.758975,1.344841,1.3,55.312332,55.0,85.790001
20160926171500,39.415001,54.556259,36.311783,36.310001,39.758975,1.35287,1.3,54.862289,55.0,85.790001
20160926173000,39.415001,54.736275,36.311783,36.310001,39.930862,1.344841,1.3,54.664268,55.0,85.790001
20160926174500,22.125,54.646263,36.311783,36.310001,40.552705,1.35287,1.3,54.37624,55.0,85.790001
20160926180000,21.059999,55.366337,36.311783,36.310001,40.435456,1.360899,1.3,54.538254,55.0,85.790001
20160926181500,19.200001,55.276329,36.311783,36.310001,40.435456,1.364914,1.3,54.538254,55.0,85.790001
20160926183000,19.200001,55.366337,36.311783,36.310001,40.37072,1.376957,1.3,54.502251,55.0,85.790001
20160926184500,17.34,55.456345,36.311783,36.310001,40.609502,1.368928,1.3,54.610264,55.0,85.790001
20160926190000,15.985,55.456345,36.311783,36.310001,40.548625,1.384986,1.3,54.574257,55.0,85.790001
20160926191500,15.985,55.726372,36.311783,36.310001,40.548625,1.376957,1.3,54.862289,55.0,85.790001
20160926193000,15.985,55.636368,36.311783,36.310001,39.441517,1.372943,1.3,54.826286,55.0,85.790001
20160926194500,15.985,56.014404,36.311783,36.310001,39.618674,1.360899,1.3,54.736275,55.0,85.790001
20160926200000,15.985,56.014404,36.311783,36.310001,39.28697,1.348856,1.3,54.826286,55.0,85.790001
20160926201500,13.755,55.366337,36.311783,36.310001,39.28697,1.35287,1.3,54.538254,55.0,85.790001
20160926203000,12.985,56.014404,36.311783,36.310001,39.052472,1.360899,1.3,54.952297,55.0,85.790001
20160926204500,12.985,55.924393,36.311783,36.310001,38.959873,1.35287,1.3,54.898293,55.0,85.790001
20160926210000,12.985,55.924393,36.311783,36.310001,38.959873,1.356885,1.3,54.862289,55.0,85.790001
20160926211500,12.985,55.456345,36.311783,36.310001,38.959873,1.360899,1.3,54.862289,55.0,85.790001
20160926213000,12.985,55.636368,36.311783,36.310001,38.928406,1.368928,1.3,54.862289,55.0,85.790001
20160926214500,12.985,56.374439,36.311783,36.310001,38.465972,1.35287,1.3,55.150314,55.0,85.790001
20160926220000,12.985,56.464447,36.311783,36.310001,38.652496,1.372943,1.3,54.898293,55.0,85.790001
20160926221500,12.985,56.284431,36.311783,36.310001,38.585448,1.368928,1.3,55.186317,55.0,85.790001
20160926223000,12.985,56.374439,36.311783,36.310001,38.585448,1.380971,1.3,54.952297,55.0,85.790001
20160926224500,12.985,56.104412,36.311783,36.310001,38.652496,1.376957,1.3,54.9883,55.0,85.790001
20160926230000,12.985,55.834385,36.311783,36.310001,38.652496,1.384986,1.3,54.664268,55.0,85.790001
20160926231500,12.985,55.726372,36.311783,36.310001,38.652496,1.376957,1.3,54.700272,55.0,85.790001
20160926233000,12.985,56.464447,36.311783,36.310001,38.06739,1.372943,1.3,54.826286,55.0,85.790001
20160926234500,11.305,56.104412,36.311783,36.310001,37.932308,1.376957,1.3,54.862289,55.0,85.790001
20160927000000,11.305,56.014404,36.311783,36.310001,37.878656,1.376957,1.3,54.664268,55.0,85.790001
20160927001500,11.305,56.104412,36.311783,36.310001,37.878656,1.368928,1.3,54.862289,55.0,85.790001
20160927003000,11.305,56.104412,36.311783,36.310001,38.095168,1.356885,1.3,54.790279,55.0,85.790001
20160927004500,11.305,55.834385,36.311783,36.310001,38.31168,1.360899,1.3,54.664268,55.0,85.790001
20160927010000,11.305,55.636368,36.311783,36.310001,38.026641,1.364914,1.3,54.502251,55.0,85.790001
20160927011500,10.395,55.546356,36.311783,36.310001,38.026641,1.360899,1.3,54.448246,55.0,85.790001
20160927013000,1.085,55.726372,36.311783,36.310001,37.6905,1.364914,1.3,54.502251,55.0,85.790001
20160927014500,0.0,55.456345,36.311783,36.310001,37.6905,1.364914,1.3,54.502251,55.0,85.790001
20160927020000,0.0,55.456345,36.311783,36.310001,37.62148,1.368928,1.3,54.340233,55.0,85.790001
20160927021500,0.0,55.636368,36.311783,36.310001,37.62148,1.372943,1.3,54.412243,55.0,85.790001
20160927023000,0.0,55.456345,36.311783,36.310001,37.48344,1.360899,1.3,54.37624,55.0,85.790001
20160927024500,0.0,55.456345,36.311783,36.310001,37.3454,1.364914,1.3,54.340233,55.0,85.790001
20160927030000,0.0,55.924393,36.311783,36.310001,37.55501,1.368928,1.3,54.538254,55.0,85.790001
20160927031500,0.0,55.834385,36.311783,36.310001,37.55501,1.372943,1.3,54.538254,55.0,85.790001
20160927033000,0.0,55.726372,36.311783,36.310001,37.134566,1.300682,1.3,54.538254,55.0,85.790001
20160927034500,90.330002,58.012604,36.311783,36.310001,37.134566,1.292654,1.3,56.122414,55.0,85.790001
20160927040000,31.450001,53.188118,36.311783,36.310001,36.854542,1.304697,1.3,52.55806,55.0,85.790001
20160927041500,10.26,55.006302,36.311783,36.310001,36.854542,1.304697,1.3,53.710175,55.0,85.790001
20160927043000,0.0,55.726372,36.311783,36.310001,36.442802,1.292654,1.3,54.502251,55.0,85.790001
20160927044500,0.0,57.544556,36.311783,36.310001,36.303776,1.296668,1.3,55.06031,55.0,85.790001
20160927050000,63.724998,57.274529,36.311783,36.310001,36.10304,1.292654,1.3,55.438347,55.0,85.790001
20160927051500,11.495,56.824486,36.311783,36.310001,35.965,1.284625,1.3,55.06031,55.0,85.790001
20160927053000,31.885,55.924393,36.311783,36.310001,35.6199,1.292654,1.3,54.826286,55.0,85.790001
20160927054500,0.0,55.186317,36.311783,36.310001,35.48186,1.300682,1.3,54.088211,55.0,85.790001
20160927060000,50.779999,58.642666,36.311783,36.310001,35.011453,1.284625,1.3,57.184517,55.0,85.790001
20160927061500,36.615002,56.644463,36.311783,36.310001,35.011453,1.292654,1.3,54.952297,55.0,85.790001
20160927063000,12.985,55.924393,36.311783,36.310001,35.13676,1.292654,1.3,55.024303,55.0,85.790001
20160927064500,0.0,55.276329,35.50415,35.505001,34.86068,1.240466,1.3,53.998199,55.0,86.330002
20160927070000,44.345001,55.366337,35.50415,35.505001,34.86068,1.288639,1.3,54.37624,55.0,86.330002
20160927071500,19.790001,54.556259,35.50415,35.505001,34.72264,1.292654,1.3,53.548157,55.0,86.330002
20160927073000,17.055,56.644463,35.50415,35.505001,34.5846,1.292654,1.3,55.402344,55.0,86.330002
20160927074500,0.0,55.096313,35.50415,35.505001,34.51558,1.296668,1.3,54.214222,55.0,86.330002
20160927080000,0.0,55.366337,35.50415,35.505001,34.51558,1.300682,1.3,54.052208,55.0,86.330002
20160927081500,44.064999,56.734474,35.50415,35.505001,34.5846,1.292654,1.3,55.150314,55.0,86.330002
20160927083000,15.025,55.636368,35.50415,35.505001,34.39471,1.300682,1.3,54.610264,55.0,86.330002
20160927084500,19.219999,56.464447,35.50415,35.505001,34.72264,1.308711,1.3,55.240326,55.0,86.330002
20160927090000,0.0,54.646263,35.50415,35.505001,34.668818,1.300682,1.3,54.052208,55.0,86.330002
20160927091500,0.0,55.276329,35.50415,35.505001,34.668818,1.304697,1.3,54.502251,55.0,86.330002
20160927093000,0.0,55.456345,35.50415,35.505001,35.011453,1.308711,1.3,54.610264,55.0,86.330002
20160927094500,0.0,55.366337,35.50415,35.505001,35.22533,1.292654,1.3,54.664268,55.0,86.330002
20160927100000,0.0,55.276329,35.50415,35.505001,35.230668,1.292654,1.3,54.502251,55.0,86.330002
20160927101500,0.0,55.276329,35.50415,35.505001,35.300096,1.296668,1.3,54.664268,55.0,86.330002
20160927103000,0.0,55.006302,35.50415,35.505001,35.769432,1.284625,1.3,54.610264,55.0,86.330002
20160927104500,0.0,55.366337,35.50415,35.505001,36.372864,1.276596,1.3,54.862289,55.0,86.330002
20160927110000,0.0,55.834385,35.50415,35.505001,36.41805,1.276596,1.3,55.276329,55.0,86.330002
20160927111500,30.24,54.91629,35.50415,35.505001,36.41805,1.276596,1.3,54.664268,55.0,86.330002
20160927113000,30.24,55.276329,35.50415,35.505001,37.144732,1.356885,1.3,54.898293,55.0,86.330002
20160927114500,31.405001,55.726372,35.50415,35.505001,37.29542,1.380971,1.3,55.348335,55.0,86.330002
20160927120000,31.405001,55.006302,35.50415,35.505001,37.976338,1.368928,1.3,54.9883,55.0,86.330002
20160927121500,31.405001,54.91629,35.50415,35.505001,38.106813,1.376957,1.3,54.952297,55.0,86.330002
20160927123000,31.405001,55.186317,35.50415,35.505001,38.601122,1.368928,1.3,55.186317,55.0,86.330002
20160927124500,31.405001,55.636368,35.50415,35.505001,39.300689,1.372943,1.3,55.348335,55.0,86.330002
20160927130000,33.505001,55.366337,35.50415,35.505001,39.00324,1.372943,1.3,55.06031,55.0,86.330002
20160927131500,35.735001,54.736275,35.50415,35.505001,38.75912,1.372943,1.3,54.862289,55.0,86.330002
20160927133000,35.735001,54.91629,35.50415,35.505001,39.128462,1.384986,1.3,54.736275,55.0,86.330002
20160927134500,35.735001,54.556259,35.50415,35.505001,39.318182,1.376957,1.3,54.502251,55.0,86.330002
20160927140000,17.219999,55.006302,35.50415,35.505001,39.192875,1.397029,1.3,54.502251,55.0,85.790001
20160927141500,17.219999,54.736275,36.311989,36.310001,39.316125,1.364914,1.3,55.024303,55.0,85.790001
20160927143000,17.219999,54.466248,36.311989,36.310001,39.501,1.368928,1.3,54.700272,55.0,85.790001
20160927144500,17.219999,54.646263,36.311989,36.310001,39.62425,1.372943,1.3,54.664268,55.0,85.790001
20160927150000,17.219999,54.91629,36.311989,36.310001,40.249952,1.372943,1.3,55.06031,55.0,85.790001
20160927151500,17.219999,54.556259,36.311989,36.310001,39.79918,1.356885,1.3,54.862289,55.0,85.790001
20160927153000,17.219999,55.006302,36.311989,36.310001,39.827604,1.344841,1.3,55.024303,55.0,85.790001
20160927154500,17.219999,55.096313,36.311989,36.310001,40.209764,1.356885,1.3,55.348335,55.0,85.790001
20160927160000,29.625,55.276329,36.311989,36.310001,40.165972,1.344841,1.3,55.690369,55.0,85.790001
20160927161500,36.43,54.37624,36.311989,36.310001,40.165972,1.340827,1.3,55.024303,55.0,85.790001
20160927163000,36.43,54.466248,36.311989,36.310001,40.425375,1.35287,1.3,54.574257,55.0,85.790001
20160927164500,35.485001,54.646263,36.311989,36.310001,40.548625,1.348856,1.3,54.502251,55.0,85.790001
20160927170000,34.715,54.286232,36.311989,36.310001,39.785291,1.35287,1.3,54.502251,55.0,85.790001
20160927171500,22.575001,54.556259,36.311989,36.310001,39.785291,1.344841,1.3,54.502251,55.0,85.790001
20160927173000,18.365,54.91629,36.311989,36.310001,39.360818,1.360899,1.3,55.024303,55.0,85.790001
20160927174500,18.365,54.466248,36.311989,36.310001,39.615784,1.360899,1.3,54.898293,55.0,85.790001
20160927180000,18.365,54.91629,36.311989,36.310001,39.501,1.364914,1.3,54.736275,55.0,85.790001
20160927181500,18.365,54.91629,36.311989,36.310001,39.501,1.340827,1.3,54.664268,55.0,85.790001
20160927183000,17.24,54.91629,36.311989,36.310001,39.318182,1.35287,1.3,54.502251,55.0,85.790001
20160927184500,13.87,55.366337,36.311989,36.310001,39.378906,1.35287,1.3,54.790279,55.0,85.790001
20160927190000,13.87,55.456345,36.311989,36.310001,39.121152,1.35287,1.3,54.826286,55.0,85.790001
20160927191500,13.87,55.366337,36.311989,36.310001,39.121152,1.360899,1.3,54.664268,55.0,85.790001
20160927193000,13.87,55.366337,36.311989,36.310001,39.15879,1.356885,1.3,54.538254,55.0,85.790001
20160927194500,13.87,55.924393,36.311989,36.310001,39.15879,1.35287,1.3,54.700272,55.0,85.790001
20160927200000,13.87,55.636368,36.311989,36.310001,39.15879,1.348856,1.3,54.538254,55.0,85.790001
20160927201500,13.87,55.924393,36.311989,36.310001,39.15879,1.35287,1.3,54.574257,55.0,85.790001
20160927203000,13.87,55.636368,36.311989,36.310001,39.15879,1.360899,1.3,54.610264,55.0,85.790001
20160927204500,13.1,55.546356,36.311989,36.310001,38.920688,1.356885,1.3,54.538254,55.0,85.790001
20160927210000,13.1,55.924393,36.311989,36.310001,38.56022,1.340827,1.3,54.826286,55.0,85.790001
20160927211500,13.1,56.014404,36.311989,36.310001,38.56022,1.364914,1.3,54.898293,55.0,85.790001
20160927213000,13.1,55.924393,36.311989,36.310001,38.135662,1.348856,1.3,54.826286,55.0,85.790001
20160927214500,12.01,55.726372,36.311989,36.310001,38.003538,1.35287,1.3,54.448246,55.0,85.790001
20160927220000,10.655,55.636368,36.311989,36.310001,37.871414,1.368928,1.3,54.538254,55.0,85.790001
20160927221500,4.585,56.014404,36.311989,36.310001,37.871414,1.360899,1.3,54.574257,55.0,85.790001
20160927223000,0.0,55.456345,36.311989,36.310001,37.607166,1.348856,1.3,54.412243,55.0,85.790001
20160927224500,0.0,55.834385,36.311989,36.310001,37.40898,1.348856,1.3,54.538254,55.0,85.790001
20160927230000,0.0,56.104412,36.311989,36.310001,37.276856,1.348856,1.3,54.538254,55.0,85.790001
20160927231500,0.0,56.014404,36.311989,36.310001,37.36223,1.35287,1.3,54.664268,55.0,85.790001
20160927233000,0.0,55.924393,36.311989,36.310001,37.22912,1.300682,1.3,54.700272,55.0,85.790001
20160927234500,0.0,55.726372,36.311989,36.310001,37.244488,1.308711,1.3,54.538254,55.0,85.790001
20160928000000,0.0,55.186317,36.311989,36.310001,37.110392,1.300682,1.3,54.340233,55.0,85.790001
20160928001500,0.0,56.014404,36.311989,36.310001,36.976296,1.296668,1.3,54.664268,55.0,85.790001
20160928003000,0.0,55.726372,36.311989,36.310001,36.851652,1.304697,1.3,54.610264,55.0,85.790001
20160928004500,0.0,55.726372,36.311989,36.310001,36.71657,1.292654,1.3,54.502251,55.0,85.790001
20160928010000,0.0,55.546356,36.311989,36.310001,36.446406,1.292654,1.3,54.340233,55.0,85.790001
20160928011500,0.0,55.636368,35.349998,35.349998,36.446406,1.188278,1.3,54.340233,55.0,86.434998
20160928013000,4.5,59.56076,35.812443,35.810001,36.243783,1.256523,1.3,55.690369,55.0,86.125
20160928014500,29.33,56.014404,35.812443,35.810001,36.108701,1.268567,1.3,54.538254,55.0,86.125
20160928020000,23.73,56.104412,35.812443,35.810001,35.838537,1.284625,1.3,54.826286,55.0,86.125
20160928021500,19.555,56.104412,35.812443,35.810001,35.838537,1.276596,1.3,54.790279,55.0,86.125
20160928023000,8.115,55.006302,35.812443,35.810001,35.838537,1.292654,1.3,53.926193,55.0,86.125
20160928024500,0.0,55.636368,35.812443,35.810001,35.635914,1.28061,1.3,54.37624,55.0,86.125
20160928030000,0.0,55.636368,35.812443,35.810001,35.429432,1.272581,1.3,54.37624,55.0,86.125
20160928031500,0.22,55.366337,35.812443,35.810001,35.429432,1.284625,1.3,54.160217,55.0,86.125
20160928033000,0.0,55.366337,35.812443,35.810001,35.22533,1.28061,1.3,53.998199,55.0,86.125
20160928034500,0.0,55.546356,35.812443,35.810001,35.148507,1.28061,1.3,54.052208,55.0,86.125
20160928040000,0.0,55.546356,35.812443,35.810001,34.953194,1.28061,1.3,54.286232,55.0,86.125
20160928041500,0.0,55.366337,35.812443,35.810001,34.953194,1.28061,1.3,53.962196,55.0,86.125
20160928043000,0.0,55.366337,35.812443,35.810001,34.555258,1.288639,1.3,54.052208,55.0,86.125
20160928044500,0.0,55.096313,35.812443,35.810001,34.420176,1.284625,1.3,54.052208,55.0,86.125
20160928050000,0.0,55.186317,35.812443,35.810001,34.340888,1.284625,1.3,53.998199,55.0,86.125
20160928051500,0.0,55.276329,35.812443,35.810001,34.340888,1.292654,1.3,53.872189,55.0,86.125
20160928053000,0.0,55.276329,35.812443,35.810001,34.20482,1.292654,1.3,53.764175,55.0,86.125
20160928054500,0.0,55.366337,35.812443,35.810001,34.39471,1.292654,1.3,53.800179,55.0,86.125
20160928060000,0.0,55.096313,35.812443,35.810001,34.326183,1.288639,1.3,53.710175,55.0,86.125
20160928061500,0.0,55.186317,35.812443,35.810001,34.10146,1.284625,1.3,53.800179,55.0,86.125
20160928063000,0.0,55.006302,35.812443,35.810001,34.148873,1.288639,1.3,53.764175,55.0,86.125
20160928064500,0.0,55.006302,35.812443,35.810001,33.8944,1.292654,1.3,53.638168,55.0,86.125
20160928070000,0.0,55.276329,35.812443,35.810001,33.8944,1.300682,1.3,53.710175,55.0,86.125
20160928071500,0.0,55.276329,35.812443,35.810001,33.940334,1.296668,1.3,53.872189,55.0,86.125
20160928073000,0.0,55.096313,35.812443,35.810001,34.07936,1.292654,1.3,53.926193,55.0,86.125
20160928074500,0.0,55.276329,35.812443,35.810001,34.10146,1.300682,1.3,53.926193,55.0,86.125
20160928080000,0.0,55.546356,35.812443,35.810001,34.148873,1.292654,1.3,54.214222,55.0,86.125
20160928081500,0.0,55.636368,35.812443,35.810001,34.148873,1.288639,1.3,54.37624,55.0,86.125
20160928083000,0.0,55.834385,35.812443,35.810001,34.474338,1.292654,1.3,54.538254,55.0,86.125
20160928084500,0.0,55.924393,35.812443,35.810001,34.77449,1.264552,1.3,54.898293,55.0,86.125
20160928090000,0.0,56.014404,35.812443,35.810001,34.668818,1.28061,1.3,55.114311,55.0,86.125
20160928091500,0.0,56.284431,35.812443,35.810001,34.942926,1.276596,1.3,55.312332,55.0,86.125
20160928093000,24.205,56.734474,35.812443,35.810001,35.028045,1.284625,1.3,55.690369,55.0,86.125
20160928094500,28.99,56.734474,35.812443,35.810001,35.030748,1.276596,1.3,55.312332,55.0,86.125
20160928100000,0.0,55.006302,35.812443,35.810001,34.54431,1.292654,1.3,54.052208,55.0,86.125
20160928101500,0.0,54.37624,35.812443,35.810001,34.92885,1.300682,1.3,54.088211,55.0,86.125
20160928103000,58.060001,55.006302,35.812443,35.810001,34.933525,1.308711,1.3,54.502251,55.0,86.125
20160928104500,36.52,54.556259,35.812443,35.810001,35.218394,1.300682,1.3,54.538254,55.0,86.125
20160928110000,22.110001,54.556259,35.812443,35.810001,35.747468,1.312726,1.3,54.610264,55.0,86.125
20160928111500,12.345,53.656166,37.42812,37.43,35.96381,1.372943,1.3,54.214222,55.0,85.050003
20160928113000,0.0,54.37624,37.42812,37.43,35.857968,1.376957,1.3,54.124214,55.0,85.050003
20160928114500,0.0,54.466248,37.42812,37.43,35.57876,1.393015,1.3,54.286232,55.0,85.050003
20160928120000,18.620001,59.272728,37.42812,37.43,35.584506,1.384986,1.3,56.9865,55.0,85.050003
20160928121500,66.754997,55.366337,38.139519,38.139999,35.584506,1.340827,1.3,54.9883,55.0,84.574997
20160928123000,35.389999,53.476151,38.139519,38.139999,36.282594,1.364914,1.3,53.710175,55.0,84.574997
20160928124500,23.475,55.276329,38.139519,38.139999,36.689812,1.356885,1.3,55.348335,55.0,84.574997
20160928130000,12.625,54.91629,38.139519,38.139999,37.038856,1.356885,1.3,54.790279,55.0,84.574997
20160928131500,12.625,54.466248,38.139519,38.139999,37.038856,1.356885,1.3,54.862289,55.0,84.574997
20160928133000,12.625,55.096313,38.139519,38.139999,37.196531,1.35287,1.3,54.9883,55.0,84.574997
20160928134500,12.625,54.91629,38.139519,38.139999,36.946988,1.308711,1.3,55.150314,55.0,84.574997
20160928140000,12.625,55.186317,38.139519,38.139999,37.17574,1.320755,1.3,55.312332,55.0,84.574997
20160928141500,12.625,55.366337,38.139519,38.139999,37.17574,1.296668,1.3,55.186317,55.0,84.574997
20160928143000,12.625,55.006302,38.139519,38.139999,37.46168,1.308711,1.3,54.952297,55.0,84.574997
20160928144500,12.625,55.456345,38.139519,38.139999,,1.292654,1.3,55.312332,55.0,84.574997
20160928150000,30.594999,54.556259,38.139519,38.139999,,1.28061,1.3,54.898293,55.0,84.574997
20160928151500,30.594999,54.646263,38.139519,38.139999,,1.256523,1.3,54.862289,55.0,84.574997
20160928153000,30.594999,55.276329,38.139519,38.139999,,1.272581,1.3,55.114311,55.0,84.574997
20160928154500,30.594999,55.006302,38.139519,38.139999,,1.272581,1.3,54.9883,55.0,84.574997
20160928160000,30.594999,55.006302,38.139519,38.139999,,1.264552,1.3,55.114311,55.0,84.574997
20160928161500,30.594999,55.186317,38.139519,38.139999,,1.252509,1.3,54.826286,55.0,84.574997
20160928163000,30.594999,55.096313,38.139519,38.139999,,1.256523,1.3,54.862289,55.0,84.574997
20160928164500,30.594999,55.276329,38.139519,38.139999,,1.256523,1.3,55.186317,55.0,84.574997
20160928170000,30.594999,55.366337,38.139519,38.139999,,1.240466,1.3,55.024303,55.0,84.574997
20160928171500,30.594999,55.546356,38.139519,38.139999,,1.24448,1.3,55.186317,55.0,84.574997
20160928173000,30.594999,55.546356,38.139519,38.139999,,1.232437,1.3,55.276329,55.0,84.574997
20160928174500,30.594999,55.006302,38.139519,38.139999,,1.240466,1.3,55.150314,55.0,84.574997
20160928180000,30.594999,54.826286,38.139519,38.139999,,1.236451,1.3,55.024303,55.0,84.574997
20160928181500,30.594999,55.006302,38.139519,38.139999,,1.240466,1.3,54.826286,55.0,84.574997
20160928183000,30.594999,55.006302,38.139519,38.139999,,1.228422,1.3,54.574257,55.0,84.574997
20160928184500,29.825001,55.096313,38.139519,38.139999,,1.220393,1.3,54.538254,55.0,84.574997
20160928190000,12.24,56.014404,38.139519,38.139999,,1.220393,1.3,55.186317,55.0,84.574997
20160928191500,12.24,56.104412,38.139519,38.139999,,1.220393,1.3,55.114311,55.0,84.574997
20160928193000,12.24,56.014404,38.139519,38.139999,,1.216379,1.3,54.898293,55.0,84.574997
20160928194500,12.24,55.726372,38.139519,38.139999,,1.204336,1.3,54.862289,55.0,85.050003
20160928200000,12.24,56.014404,37.428326,37.43,,1.252509,1.3,54.898293,55.0,85.050003
20160928201500,12.24,55.726372,37.428326,37.43,,1.240466,1.3,54.862289,55.0,85.050003
20160928203000,12.24,55.546356,37.428326,37.43,,1.240466,1.3,54.502251,55.0,85.050003
20160928204500,9.205,56.014404,37.428326,37.43,,1.24448,1.3,55.024303,55.0,85.050003
20160928210000,9.205,56.19442,37.428326,37.43,,1.248495,1.3,55.024303,55.0,85.050003
20160928211500,9.205,56.104412,37.428326,37.43,,1.248495,1.3,54.952297,55.0,85.050003
20160928213000,9.205,56.014404,37.428326,37.43,,1.240466,1.3,54.898293,55.0,85.050003
20160928214500,9.205,56.014404,37.428326,37.43,,1.248495,1.3,54.862289,55.0,85.050003
20160928220000,9.205,55.924393,37.428326,37.43,,1.248495,1.3,54.502251,55.0,85.050003
20160928221500,9.205,55.834385,37.428326,37.43,,1.248495,1.3,54.700272,55.0,85.050003
20160928223000,9.205,56.104412,37.428326,37.43,,1.240466,1.3,54.574257,55.0,85.050003
20160928224500,6.615,55.726372,37.428326,37.43,,1.24448,1.3,54.502251,55.0,85.050003
20160928230000,57.950001,55.636368,37.428326,37.43,,1.256523,1.3,54.37624,55.0,85.050003
20160928231500,32.485001,55.924393,37.428326,37.43,,1.240466,1.3,54.538254,55.0,85.050003
20160928233000,24.915001,55.636368,37.428326,37.43,,1.256523,1.3,54.448246,55.0,85.050003
20160928234500,24.004999,56.014404,37.428326,37.43,,1.240466,1.3,54.700272,55.0,85.050003
20160929000000,21.77,56.19442,37.428326,37.43,,1.248495,1.3,54.790279,55.0,85.050003
20160929001500,4.63,56.104412,37.428326,37.43,,1.256523,1.3,55.024303,55.0,85.050003
20160929003000,4.63,56.014404,37.428326,37.43,,1.256523,1.3,54.862289,55.0,85.050003
20160929004500,4.63,56.014404,37.428326,37.43,,1.264552,1.3,54.574257,55.0,85.050003
20160929010000,4.63,55.834385,37.428326,37.43,,1.256523,1.3,54.574257,55.0,85.050003
20160929011500,4.63,55.834385,37.428326,37.43,,1.264552,1.3,54.502251,55.0,85.050003
20160929013000,0.0,55.726372,37.428326,37.43,,1.264552,1.3,54.37624,55.0,85.050003
20160929014500,0.0,55.924393,37.428326,37.43,,1.268567,1.3,54.37624,55.0,85.050003
20160929020000,0.0,55.546356,37.428326,37.43,,1.276596,1.3,54.37624,55.0,85.050003
20160929021500,0.0,55.636368,37.428326,37.43,,1.28061,1.3,54.124214,55.0,85.050003
20160929023000,0.0,55.366337,37.428326,37.43,,1.292654,1.3,54.160217,55.0,85.050003
20160929024500,0.0,54.91629,37.428326,37.43,,1.292654,1.3,53.998199,55.0,85.050003
20160929030000,0.0,55.186317,37.428326,37.43,,1.288639,1.3,53.998199,55.0,85.050003
20160929031500,0.0,55.186317,37.428326,37.43,,1.308711,1.3,53.998199,55.0,85.050003
20160929033000,0.0,55.186317,37.428326,37.43,,1.296668,1.3,53.836185,55.0,85.050003
20160929034500,0.0,55.636368,37.428326,37.43,,1.292654,1.3,53.998199,55.0,85.050003
20160929040000,0.0,55.366337,37.428326,37.43,,1.296668,1.3,53.998199,55.0,85.050003
20160929041500,0.0,55.096313,37.428326,37.43,,1.292654,1.3,53.998199,55.0,85.050003
20160929043000,0.0,54.91629,37.428326,37.43,,1.308711,1.3,53.764175,55.0,85.050003
20160929044500,0.0,54.91629,37.428326,37.43,,1.296668,1.3,53.710175,55.0,85.050003
20160929050000,0.0,55.006302,37.428326,37.43,,1.312726,1.3,53.710175,55.0,85.050003
20160929051500,0.0,54.91629,37.428326,37.43,,1.304697,1.3,53.674168,55.0,85.050003
20160929053000,0.0,54.826286,37.428326,37.43,,1.300682,1.3,53.386139,55.0,85.050003
20160929054500,0.0,54.736275,37.428326,37.43,,1.312726,1.3,53.512154,55.0,85.050003
20160929060000,0.0,54.646263,37.428326,37.43,,1.300682,1.3,53.350136,55.0,85.050003
20160929061500,0.0,54.736275,37.428326,37.43,,1.300682,1.3,53.224121,55.0,85.050003
20160929063000,0.0,54.19622,37.428326,37.43,,1.308711,1.3,53.062107,55.0,85.050003
20160929064500,0.0,54.19622,37.428326,37.43,,1.312726,1.3,52.900093,55.0,85.050003
20160929070000,0.0,54.466248,37.428326,37.43,,1.320755,1.3,53.098114,55.0,85.050003
20160929071500,0.0,54.466248,37.428326,37.43,,1.31674,1.3,53.134113,55.0,85.050003
20160929073000,0.0,54.37624,37.428326,37.43,,1.320755,1.3,53.134113,55.0,85.050003
20160929074500,0.0,54.556259,37.428326,37.43,,1.332798,1.3,53.350136,55.0,85.050003
20160929080000,0.0,55.006302,37.428326,37.43,,1.292654,1.3,53.512154,55.0,85.050003
20160929081500,0.0,55.096313,37.428326,37.43,,1.312726,1.3,53.710175,55.0,85.050003
20160929083000,0.0,54.646263,37.428326,37.43,,1.300682,1.3,53.836185,55.0,85.050003
20160929084500,0.0,54.91629,37.428326,37.43,,1.292654,1.3,54.052208,55.0,85.050003
20160929090000,0.0,55.096313,37.428326,37.43,,1.308711,1.3,54.37624,55.0,85.050003
20160929091500,0.0,54.736275,37.428326,37.43,,1.304697,1.3,54.052208,55.0,85.050003
20160929093000,0.0,54.556259,37.428326,37.43,,1.324769,1.3,53.998199,55.0,85.050003
20160929094500,0.0,54.556259,38.332615,38.334999,,1.364914,1.3,53.800179,55.0,84.445
20160929100000,0.0,54.466248,38.332615,38.334999,,1.364914,1.3,53.962196,55.0,84.445
20160929101500,0.0,55.186317,38.332615,38.334999,,1.368928,1.3,54.448246,55.0,84.445
20160929103000,0.0,55.186317,38.332615,38.334999,,1.389,1.3,54.502251,55.0,84.445
20160929104500,0.0,55.636368,38.332615,38.334999,,1.384986,1.3,54.790279,55.0,84.445
20160929110000,0.0,56.014404,38.332615,38.334999,,1.376957,1.3,55.150314,55.0,84.445
20160929111500,24.035,56.464447,38.332615,38.334999,,1.389,1.3,56.050407,55.0,84.445
20160929113000,0.0,53.836185,39.261017,39.259998,,1.360899,1.3,53.872189,55.0,83.824997
20160929114500,23.309999,58.912693,39.261017,39.259998,,1.328784,1.3,56.950497,55.0,83.824997
20160929120000,36.555,54.826286,39.261017,39.259998,,1.35287,1.3,54.736275,55.0,83.824997
20160929121500,44.779999,54.826286,39.261017,39.259998,,1.35287,1.3,54.862289,55.0,83.824997
20160929123000,18.385,55.006302,39.261017,39.259998,,1.35287,1.3,54.502251,55.0,83.824997
20160929124500,18.385,55.276329,39.261017,39.259998,,1.360899,1.3,54.9883,55.0,83.824997
20160929130000,7.215,55.006302,39.261017,39.259998,,1.328784,1.3,54.700272,55.0,83.824997
20160929131500,7.215,54.826286,39.261017,39.259998,,1.328784,1.3,54.9883,55.0,83.824997
20160929133000,7.215,55.276329,39.261017,39.259998,,1.312726,1.3,54.9883,55.0,83.824997
20160929134500,7.215,54.736275,39.261017,39.259998,,1.320755,1.3,54.898293,55.0,83.824997
20160929140000,7.215,55.006302,39.261017,39.259998,36.404943,1.304697,1.3,55.024303,55.0,83.824997
20160929141500,7.215,55.006302,39.261017,39.259998,36.404943,1.308711,1.3,55.024303,55.0,83.824997
20160929143000,7.215,55.276329,39.261017,39.259998,36.639611,1.300682,1.3,55.240326,55.0,83.824997
20160929144500,14.36,55.276329,39.261017,39.259998,36.88028,1.308711,1.3,55.510353,55.0,83.824997
20160929150000,14.36,55.096313,39.261017,39.259998,36.398942,1.300682,1.3,55.186317,55.0,83.824997
20160929151500,14.36,55.186317,39.261017,39.259998,36.398942,1.304697,1.3,55.276329,55.0,83.824997
20160929153000,14.36,55.276329,39.261017,39.259998,36.51529,1.292654,1.3,54.9883,55.0,83.824997
20160929154500,14.36,55.276329,39.261017,39.259998,36.273635,1.296668,1.3,55.348335,55.0,83.824997
20160929160000,14.36,54.91629,39.261017,39.259998,36.158273,1.296668,1.3,55.114311,55.0,83.824997
20160929161500,14.36,54.91629,39.261017,39.259998,36.158273,1.292654,1.3,54.952297,55.0,83.824997
20160929163000,14.36,54.91629,39.261017,39.259998,36.042911,1.292654,1.3,54.826286,55.0,83.824997
20160929164500,14.36,55.096313,39.261017,39.259998,35.927549,1.308711,1.3,54.952297,55.0,83.824997
20160929170000,14.36,54.556259,39.261017,39.259998,34.818044,1.31674,1.3,54.736275,55.0,83.824997
20160929171500,9.68,54.556259,39.261017,39.259998,34.818044,1.320755,1.3,54.502251,55.0,83.824997
20160929173000,50.955002,54.19622,39.261017,39.259998,34.883205,1.336812,1.3,54.37624,55.0,83.824997
20160929174500,31.934999,54.91629,39.261017,39.259998,34.537034,1.344841,1.3,54.538254,55.0,83.824997
20160929180000,25.665001,55.006302,39.261017,39.259998,34.659468,1.340827,1.3,54.790279,55.0,83.824997
20160929181500,23.035,54.91629,39.261017,39.259998,34.659468,1.284625,1.3,54.538254,55.0,83.824997
20160929183000,0.0,54.19622,39.261017,39.259998,33.635915,1.304697,1.3,54.052208,55.0,83.824997
20160929184500,0.0,53.746178,39.261017,39.259998,33.45852,1.31674,1.3,53.386139,55.0,83.824997
20160929190000,0.0,53.566154,39.261017,39.259998,32.288954,1.324769,1.3,52.846085,55.0,83.824997
20160929191500,0.0,53.188118,39.261017,39.259998,32.288954,1.340827,1.3,52.594059,55.0,83.824997
20160929193000,0.0,53.27813,39.261017,39.259998,31.277318,1.35287,1.3,52.360039,55.0,83.824997
20160929194500,0.0,53.188118,39.261017,39.259998,31.19803,1.372943,1.3,52.360039,55.0,83.824997
20160929200000,0.0,53.188118,39.261017,39.259998,30.687775,1.384986,1.3,52.180019,55.0,83.824997
20160929201500,0.0,53.008102,39.261017,39.259998,30.687775,1.384986,1.3,52.108009,55.0,83.824997
20160929203000,0.0,53.008102,40.261757,40.259998,30.141616,1.360899,1.3,51.855988,55.0,83.160004
20160929204500,0.0,52.828083,40.261757,40.259998,29.970052,1.364914,1.3,51.69397,55.0,83.160004
20160929210000,0.0,52.738075,40.261757,40.259998,29.698001,1.368928,1.3,51.729973,55.0,83.160004
20160929211500,0.0,52.738075,40.261757,40.259998,29.698001,1.368928,1.3,51.603962,55.0,83.160004
20160929213000,0.0,52.55806,40.261757,40.259998,29.178872,1.364914,1.3,51.477951,55.0,83.160004
20160929214500,0.0,52.378036,40.261757,40.259998,29.301714,1.376957,1.3,51.315933,55.0,83.160004
20160929220000,0.0,52.018005,40.261757,40.259998,28.836322,1.384986,1.3,51.27993,55.0,83.160004
20160929221500,0.0,52.468048,40.261757,40.259998,28.836322,1.28061,1.3,51.351936,55.0,83.160004
20160929223000,0.0,52.378036,40.261757,40.259998,28.77536,1.304697,1.3,51.189919,55.0,83.160004
20160929224500,0.0,52.198021,40.261757,40.259998,28.59788,1.300682,1.3,51.063908,55.0,83.160004
20160929230000,0.0,52.108009,40.261757,40.259998,28.191563,1.31674,1.3,50.685867,55.0,83.160004
20160929231500,0.0,52.55806,40.261757,40.259998,28.191563,1.304697,1.3,50.847885,55.0,83.160004
20160929233000,0.0,52.55806,40.261757,40.259998,28.113346,1.312726,1.3,51.153915,55.0,83.160004
20160929234500,0.0,52.378036,40.261757,40.259998,27.99404,1.31674,1.3,50.937897,55.0,83.160004
20160930000000,0.0,52.468048,40.261757,40.259998,27.85855,1.31674,1.3,50.901894,55.0,83.160004
20160930001500,0.0,52.108009,40.261757,40.259998,27.85855,1.308711,1.3,51.063908,55.0,83.160004
20160930003000,0.0,52.55806,40.261757,40.259998,27.853875,1.304697,1.3,50.739876,55.0,83.160004
20160930004500,0.0,52.468048,40.261757,40.259998,27.79225,1.308711,1.3,50.685867,55.0,83.160004
20160930010000,0.0,52.018005,40.261757,40.259998,27.702116,1.300682,1.3,50.685867,55.0,83.160004
20160930011500,0.0,52.198021,40.261757,40.259998,27.702116,1.300682,1.3,50.55986,55.0,83.160004
20160930013000,0.0,52.378036,40.261757,40.259998,27.446912,1.304697,1.3,50.523853,55.0,83.160004
20160930014500,0.0,52.198021,40.261757,40.259998,27.320704,1.292654,1.3,50.613861,55.0,83.160004
20160930020000,0.0,52.018005,40.261757,40.259998,27.344453,1.300682,1.3,50.685867,55.0,83.160004
20160930021500,0.0,52.198021,40.261757,40.259998,27.344453,1.300682,1.3,50.649864,55.0,83.160004
20160930023000,0.0,52.018005,40.261757,40.259998,27.17396,1.292654,1.3,50.48785,55.0,83.160004
20160930024500,0.0,52.108009,40.261757,40.259998,27.04578,1.296668,1.3,50.523853,55.0,83.160004
20160930030000,0.0,52.198021,40.261757,40.259998,26.869371,1.284625,1.3,50.55986,55.0,83.160004
20160930031500,0.0,52.018005,40.261757,40.259998,26.869371,1.292654,1.3,50.55986,55.0,83.160004
20160930033000,0.0,52.108009,40.261757,40.259998,26.753108,1.292654,1.3,50.55986,55.0,83.160004
20160930034500,0.0,52.018005,40.261757,40.259998,26.753108,1.288639,1.3,50.361839,55.0,83.160004
20160930040000,0.0,52.018005,40.261757,40.259998,26.753108,1.296668,1.3,50.361839,55.0,83.160004
20160930041500,0.0,52.018005,40.261757,40.259998,26.753108,1.296668,1.3,50.307831,55.0,83.160004
20160930043000,0.0,52.018005,40.261757,40.259998,26.753108,1.292654,1.3,50.397842,55.0,83.160004
20160930044500,0.0,51.747978,40.261757,40.259998,26.55788,1.288639,1.3,50.271828,55.0,83.160004
20160930050000,0.0,51.747978,40.261757,40.259998,26.436194,1.288639,1.3,50.361839,55.0,83.160004
20160930051500,0.0,51.927994,40.261757,40.259998,26.574812,1.284625,1.3,50.271828,55.0,83.160004
20160930053000,0.0,52.018005,40.261757,40.259998,26.310564,1.292654,1.3,50.307831,55.0,83.160004
20160930054500,0.0,52.378036,40.261757,40.259998,26.247545,1.288639,1.3,50.523853,55.0,83.160004
20160930060000,0.0,51.927994,40.261757,40.259998,26.114435,1.292654,1.3,50.361839,55.0,83.160004
20160930061500,0.0,52.018005,40.261757,40.259998,25.848215,1.292654,1.3,50.10981,55.0,83.160004
20160930063000,0.0,51.747978,40.261757,40.259998,25.913376,1.308711,1.3,50.145813,55.0,83.160004
20160930064500,0.0,51.657967,41.262497,41.259998,25.77928,1.368928,1.3,50.055805,55.0,82.489998
20160930070000,0.0,51.657967,41.262497,41.259998,25.77928,1.372943,1.3,50.019806,55.0,82.489998
20160930071500,0.0,52.018005,41.262497,41.259998,25.77928,1.35287,1.3,50.019806,55.0,82.489998
20160930073000,0.0,51.837986,41.262497,41.259998,25.77928,1.344841,1.3,50.18182,55.0,82.489998
20160930074500,0.0,52.018005,41.262497,41.259998,25.913376,1.344841,1.3,50.397842,55.0,82.489998
20160930080000,0.0,52.018005,41.262497,41.259998,26.11452,1.344841,1.3,50.397842,55.0,82.489998
20160930081500,0.0,52.378036,41.262497,41.259998,26.11452,1.35287,1.3,50.811882,55.0,82.489998
20160930083000,0.0,52.378036,41.262497,41.259998,26.516808,1.324769,1.3,51.063908,55.0,82.489998
20160930084500,0.0,52.468048,41.262497,41.259998,26.717952,1.340827,1.3,51.099911,55.0,82.489998
20160930090000,0.0,52.378036,41.262497,41.259998,27.312425,1.376957,1.3,51.315933,55.0,82.489998
20160930091500,0.0,52.918091,42.094448,42.095001,27.288591,1.405058,1.3,51.639965,55.0,81.934998
20160930093000,0.0,53.566154,42.094448,42.095001,28.161031,1.368928,1.3,51.945995,55.0,81.934998
20160930094500,0.0,52.468048,42.094448,42.095001,28.483946,1.372943,1.3,51.567955,55.0,81.934998
20160930100000,0.0,52.378036,42.094448,42.095001,28.77621,1.372943,1.3,51.69397,55.0,81.934998
20160930101500,0.0,52.468048,42.094448,42.095001,29.024512,1.380971,1.3,51.69397,55.0,81.934998
20160930103000,0.0,52.738075,42.094448,42.095001,29.456125,1.376957,1.3,51.729973,55.0,81.934998
20160930104500,0.0,52.55806,42.094448,42.095001,30.204329,1.376957,1.3,51.855988,55.0,81.934998
20160930110000,0.0,52.648064,42.094448,42.095001,30.491,1.380971,1.3,51.891991,55.0,81.934998
20160930111500,0.0,52.468048,42.902287,42.900002,30.491,1.364914,1.3,51.891991,55.0,81.400002
20160930113000,0.0,52.55806,42.902287,42.900002,30.687775,1.376957,1.3,51.855988,55.0,81.400002
20160930114500,0.0,52.468048,42.902287,42.900002,30.97125,1.364914,1.3,51.855988,55.0,81.400002
20160930120000,0.0,52.288033,42.902287,42.900002,31.407385,1.372943,1.3,51.945995,55.0,81.400002
20160930121500,0.0,52.738075,42.902287,42.900002,31.407385,1.364914,1.3,52.018005,55.0,81.400002
20160930123000,0.0,52.378036,42.902287,42.900002,31.649771,1.368928,1.3,52.018005,55.0,81.400002
20160930124500,0.0,52.648064,42.902287,42.900002,30.9041,1.368928,1.3,52.108009,55.0,81.400002
20160930130000,0.0,52.738075,42.902287,42.900002,31.546071,1.360899,1.3,52.072006,55.0,81.400002
20160930131500,0.0,52.738075,42.902287,42.900002,31.546071,1.360899,1.3,52.234024,55.0,81.400002
20160930133000,0.0,52.288033,42.902287,42.900002,31.809248,1.372943,1.3,52.072006,55.0,81.400002
20160930134500,0.0,52.738075,42.902287,42.900002,31.862492,1.364914,1.3,52.270027,55.0,81.400002
20160930140000,0.0,52.738075,42.902287,42.900002,31.747045,1.336812,1.3,52.108009,55.0,81.400002
20160930141500,0.0,52.918091,42.902287,42.900002,31.747045,1.384986,1.3,52.270027,55.0,81.400002
20160930143000,0.0,52.738075,42.902287,42.900002,32.432808,1.384986,1.3,52.360039,55.0,81.400002
20160930144500,0.0,53.098114,42.902287,42.900002,32.361238,1.376957,1.3,52.648064,55.0,81.400002
20160930150000,0.0,52.828083,42.902287,42.900002,31.87259,1.380971,1.3,52.522053,55.0,81.400002
20160930151500,0.0,53.098114,43.710125,43.709999,31.87259,1.368928,1.3,52.648064,55.0,80.860001
20160930153000,0.0,53.188118,43.710125,43.709999,31.97612,1.364914,1.3,52.720074,55.0,80.860001
20160930154500,0.0,53.368137,43.710125,43.709999,32.327306,1.364914,1.3,52.936096,55.0,80.860001
20160930160000,0.0,53.476151,43.710125,43.709999,32.696563,1.35287,1.3,53.062107,55.0,80.860001
20160930161500,0.0,53.188118,43.710125,43.709999,32.696563,1.364914,1.3,53.008102,55.0,80.860001
20160930163000,0.0,53.27813,43.710125,43.709999,32.204464,1.35287,1.3,53.008102,55.0,80.860001
20160930164500,0.0,53.368137,43.710125,43.709999,32.591061,1.348856,1.3,52.972099,55.0,80.860001
20160930170000,0.0,53.476151,43.710125,43.709999,32.099948,1.35287,1.3,53.188118,55.0,80.860001
20160930171500,0.0,53.188118,43.710125,43.709999,31.995432,1.35287,1.3,53.098114,55.0,80.860001
20160930173000,0.0,53.566154,43.710125,43.709999,32.063551,1.268567,1.3,53.188118,55.0,80.860001
20160930174500,0.0,53.566154,43.710125,43.709999,31.958049,1.256523,1.3,53.188118,55.0,80.860001
20160930180000,0.0,53.368137,43.710125,43.709999,31.641543,1.24448,1.3,53.008102,55.0,80.860001
20160930181500,0.0,53.368137,43.710125,43.709999,31.70276,1.240466,1.3,52.936096,55.0,80.860001
20160930183000,0.0,53.476151,43.710125,43.709999,31.54517,1.228422,1.3,52.900093,55.0,80.860001
20160930184500,0.0,53.476151,43.710125,43.709999,31.908766,1.232437,1.3,52.648064,55.0,80.860001
20160930190000,0.0,53.476151,43.710125,43.709999,31.99176,1.220393,1.3,52.360039,55.0,80.860001
20160930191500,0.0,53.566154,43.710125,43.709999,31.774517,1.216379,1.3,52.30603,55.0,80.860001
20160930193000,0.0,53.656166,42.902493,42.900002,31.334608,1.236451,1.3,52.30603,55.0,81.400002
20160930194500,0.0,53.566154,42.902493,42.900002,31.334608,1.228422,1.3,52.360039,55.0,81.400002
20160930200000,0.0,53.656166,42.902493,42.900002,31.106434,1.224408,1.3,52.180019,55.0,81.400002
20160930201500,0.0,53.926193,42.902493,42.900002,31.2407,1.20835,1.3,52.396042,55.0,81.400002
20160930203000,0.0,53.476151,41.998409,42.0,31.180724,1.224408,1.3,52.360039,55.0,82.0
20160930204500,0.0,53.746178,41.998409,42.0,31.239476,1.224408,1.3,52.234024,55.0,82.0
20160930210000,0.0,53.656166,40.479584,40.48,31.106944,1.20835,1.3,52.396042,55.0,83.014999
20160930211500,0.0,54.016201,38.864307,38.865002,31.106944,1.232437,1.3,52.396042,55.0,84.089996
20160930213000,0.0,53.476151,38.864307,38.865002,30.763,1.232437,1.3,52.234024,55.0,84.089996
20160930214500,0.0,53.926193,38.864307,38.865002,30.63482,1.228422,1.3,52.30603,55.0,84.089996
20160930220000,0.0,53.476151,38.864307,38.865002,30.63482,1.232437,1.3,52.180019,55.0,84.089996
20160930221500,0.0,53.188118,38.864307,38.865002,30.63482,1.236451,1.3,52.072006,55.0,84.089996
20160930223000,0.0,53.476151,38.864307,38.865002,30.31437,1.24448,1.3,51.945995,55.0,84.089996
20160930224500,0.0,53.476151,38.864307,38.865002,30.356853,1.252509,1.3,52.018005,55.0,84.089996
20160930230000,0.0,53.008102,38.864307,38.865002,30.13706,1.256523,1.3,51.891991,55.0,84.089996
20160930231500,0.0,53.27813,38.864307,38.865002,30.13706,1.252509,1.3,51.765976,55.0,84.089996
20160930233000,0.0,53.098114,38.864307,38.865002,29.64644,1.272581,1.3,51.855988,55.0,84.089996
20160930234500,0.0,53.098114,38.864307,38.865002,29.517274,1.276596,1.3,51.729973,55.0,84.089996
20161001000000,0.0,53.098114,38.864307,38.865002,29.356148,1.272581,1.3,51.729973,55.0,84.089996
20161001001500,0.0,53.098114,38.864307,38.865002,29.356148,1.284625,1.3,51.639965,55.0,84.089996
20161001003000,0.0,53.476151,38.864307,38.865002,28.936027,1.284625,1.3,51.69397,55.0,84.089996
20161001004500,0.0,53.368137,38.864307,38.865002,28.965692,1.284625,1.3,51.891991,55.0,84.089996
20161001010000,0.0,53.098114,38.864307,38.865002,28.927816,1.28061,1.3,51.729973,55.0,84.089996
20161001011500,0.0,52.828083,42.966145,42.965,29.085168,1.216379,1.3,50.847885,55.0,81.355003
20161001013000,0.0,52.378036,43.041378,43.040001,28.9763,1.216379,1.3,50.55986,55.0,81.305
20161001014500,0.0,53.368137,41.040321,41.040001,28.84319,1.232437,1.3,51.27993,55.0,82.639999
20161001020000,0.0,53.098114,41.040321,41.040001,28.337695,1.248495,1.3,51.099911,55.0,82.639999
20161001021500,0.0,53.098114,41.040321,41.040001,28.337695,1.224408,1.3,51.027901,55.0,82.639999
20161001023000,0.0,53.008102,41.040321,41.040001,28.358486,1.232437,1.3,51.225922,55.0,82.639999
20161001024500,0.0,52.738075,41.040321,41.040001,28.226362,1.228422,1.3,50.901894,55.0,82.639999
20161001030000,0.0,52.828083,41.040321,41.040001,28.094238,1.232437,1.3,51.027901,55.0,82.639999
20161001031500,0.0,52.738075,41.040321,41.040001,28.094238,1.232437,1.3,50.9739,55.0,82.639999
20161001033000,0.0,52.55806,41.040321,41.040001,28.327104,1.236451,1.3,51.063908,55.0,82.639999
20161001034500,0.0,52.738075,41.040321,41.040001,28.327104,1.240466,1.3,50.811882,55.0,82.639999
20161001040000,0.0,52.288033,41.040321,41.040001,28.341486,1.236451,1.3,50.847885,55.0,82.639999
20161001041500,0.0,52.648064,41.040321,41.040001,27.924816,1.236451,1.3,50.9739,55.0,82.639999
20161001043000,0.0,52.55806,41.040321,41.040001,27.924816,1.236451,1.3,50.55986,55.0,82.639999
20161001044500,0.0,52.55806,41.040321,41.040001,27.924816,1.248495,1.3,50.685867,55.0,82.639999
20161001050000,0.0,52.828083,41.040321,41.040001,27.93624,1.232437,1.3,51.063908,55.0,82.639999
20161001051500,0.0,52.918091,41.040321,41.040001,28.08176,1.232437,1.3,51.063908,55.0,82.639999
20161001053000,0.0,53.188118,41.040321,41.040001,27.868699,1.240466,1.3,51.063908,55.0,82.639999
20161001054500,0.0,53.008102,41.040321,41.040001,27.733617,1.228422,1.3,51.027901,55.0,82.639999
20161001060000,0.0,52.738075,41.040321,41.040001,27.179315,1.232437,1.3,50.901894,55.0,82.639999
20161001061500,0.0,52.378036,41.040321,41.040001,27.179315,1.232437,1.3,50.811882,55.0,82.639999
20161001063000,0.0,52.288033,41.040321,41.040001,26.84654,1.236451,1.3,50.685867,55.0,82.639999
20161001064500,0.0,52.55806,39.328594,39.330002,27.129284,1.232437,1.3,50.9739,55.0,83.779999
20161001070000,0.0,52.468048,39.328594,39.330002,27.129284,1.264552,1.3,50.901894,55.0,83.779999
20161001071500,0.0,52.018005,39.328594,39.330002,27.129284,1.268567,1.3,50.685867,55.0,83.779999
20161001073000,0.0,52.108009,39.328594,39.330002,27.129284,1.28061,1.3,50.937897,55.0,83.779999
20161001074500,0.0,53.008102,39.328594,39.330002,26.990666,1.268567,1.3,51.225922,55.0,83.779999
20161001080000,0.0,53.188118,39.328594,39.330002,26.993216,1.272581,1.3,51.729973,55.0,83.779999
20161001081500,0.0,53.746178,39.328594,39.330002,27.404956,1.276596,1.3,52.108009,55.0,83.779999
20161001083000,0.0,53.926193,39.328594,39.330002,28.0277,1.28061,1.3,52.522053,55.0,83.779999
20161001084500,0.0,53.368137,39.328594,39.330002,28.51832,1.272581,1.3,52.30603,55.0,83.779999
20161001090000,0.0,53.836185,39.328594,39.330002,30.047606,1.28061,1.3,52.720074,55.0,83.779999
20161001091500,0.0,53.836185,39.328594,39.330002,30.047606,1.276596,1.3,52.684067,55.0,83.779999
20161001093000,0.0,53.566154,39.328594,39.330002,31.279358,1.28061,1.3,52.522053,55.0,83.779999
20161001094500,0.0,53.476151,39.328594,39.330002,31.279358,1.292654,1.3,52.522053,55.0,83.779999
20161001100000,0.0,53.566154,39.328594,39.330002,31.485007,1.300682,1.3,52.55806,55.0,83.779999
20161001101500,0.0,53.368137,39.328594,39.330002,31.648513,1.304697,1.3,52.774078,55.0,83.779999
20161001103000,0.0,53.476151,39.328594,39.330002,31.648513,1.312726,1.3,53.062107,55.0,83.779999
20161001104500,0.0,53.476151,39.328594,39.330002,31.790888,1.320755,1.3,53.008102,55.0,83.779999
20161001110000,0.0,53.656166,39.328594,39.330002,32.690528,1.312726,1.3,53.008102,55.0,83.779999
20161001111500,0.0,53.368137,39.328594,39.330002,32.690528,1.324769,1.3,53.008102,55.0,83.779999
20161001113000,0.0,53.27813,39.328594,39.330002,32.8574,1.332798,1.3,52.684067,55.0,83.779999
20161001114500,0.0,53.188118,39.328594,39.330002,32.293646,1.348856,1.3,52.846085,55.0,83.779999
20161001120000,0.0,53.098114,39.328594,39.330002,32.850328,1.340827,1.3,53.062107,55.0,83.779999
20161001121500,0.0,53.476151,39.328594,39.330002,32.850328,1.356885,1.3,53.098114,55.0,83.779999
20161001123000,0.0,53.27813,39.328594,39.330002,33.447266,1.348856,1.3,52.972099,55.0,83.779999
20161001124500,0.0,53.476151,39.328594,39.330002,33.23905,1.360899,1.3,53.386139,55.0,83.779999
20161001130000,0.0,53.27813,39.328594,39.330002,33.749305,1.340827,1.3,52.900093,55.0,83.779999
20161001131500,0.0,53.656166,39.328594,39.330002,33.749305,1.348856,1.3,53.188118,55.0,83.779999
20161001133000,0.0,53.656166,39.328594,39.330002,33.127292,1.35287,1.3,53.386139,55.0,83.779999
20161001134500,0.0,53.566154,39.328594,39.330002,33.45563,1.35287,1.3,53.296131,55.0,83.779999
20161001140000,0.0,53.476151,39.328594,39.330002,33.28053,1.360899,1.3,53.098114,55.0,83.779999
20161001141500,0.0,53.836185,39.328594,39.330002,33.28053,1.364914,1.3,53.386139,55.0,83.779999
20161001143000,0.0,53.476151,39.328594,39.330002,33.71437,1.356885,1.3,53.296131,55.0,83.779999
20161001144500,0.0,53.746178,39.328594,39.330002,33.641814,1.356885,1.3,53.710175,55.0,83.779999
20161001150000,0.0,53.566154,39.328594,39.330002,33.646081,1.356885,1.3,53.548157,55.0,83.779999
20161001151500,0.0,53.476151,39.328594,39.330002,33.646081,1.360899,1.3,53.476151,55.0,83.779999
20161001153000,0.0,53.476151,39.328594,39.330002,33.406398,1.368928,1.3,53.512154,55.0,83.779999
20161001154500,0.0,54.106209,39.328594,39.330002,33.166715,1.368928,1.3,53.710175,55.0,83.779999
20161001160000,0.0,53.476151,39.328594,39.330002,33.166715,1.364914,1.3,53.58416,55.0,83.779999
20161001161500,0.0,53.566154,39.328594,39.330002,33.510914,1.364914,1.3,53.260128,55.0,83.779999
20161001163000,0.0,53.566154,39.328594,39.330002,33.406398,1.364914,1.3,53.548157,55.0,83.779999
20161001164500,0.0,53.746178,39.328594,39.330002,33.52907,1.372943,1.3,53.674168,55.0,83.779999
20161001170000,0.0,53.926193,39.328594,39.330002,33.13212,1.364914,1.3,53.962196,55.0,83.779999
20161001171500,0.0,53.836185,39.328594,39.330002,33.477305,1.372943,1.3,53.764175,55.0,83.779999
20161001173000,0.0,53.926193,39.328594,39.330002,33.406398,1.368928,1.3,53.58416,55.0,83.779999
20161001174500,0.0,54.016201,39.328594,39.330002,33.487828,1.368928,1.3,53.710175,55.0,83.779999
20161001180000,0.0,54.016201,39.328594,39.330002,33.265655,1.356885,1.3,53.58416,55.0,83.779999
20161001181500,0.0,53.836185,39.328594,39.330002,33.265655,1.360899,1.3,53.224121,55.0,83.779999
20161001183000,0.0,54.106209,39.328594,39.330002,33.412909,1.372943,1.3,53.008102,55.0,83.779999
20161001184500,0.0,54.19622,39.328594,39.330002,33.23905,1.348856,1.3,53.224121,55.0,83.779999
20161001190000,0.0,54.19622,39.328594,39.330002,32.755094,1.336812,1.3,53.134113,55.0,83.779999
20161001191500,0.0,54.286232,39.328594,39.330002,32.755094,1.328784,1.3,53.098114,55.0,83.779999
20161001193000,0.0,53.926193,39.328594,39.330002,32.20664,1.308711,1.3,52.936096,55.0,83.779999
20161001194500,0.0,54.286232,39.328594,39.330002,32.3695,1.31674,1.3,52.972099,55.0,83.779999
20161001200000,0.0,54.016201,39.328594,39.330002,32.023499,1.300682,1.3,52.936096,55.0,83.779999
20161001201500,0.0,53.836185,39.328594,39.330002,32.023499,1.308711,1.3,52.684067,55.0,83.779999
20161001203000,0.0,53.836185,39.328594,39.330002,32.174612,1.312726,1.3,52.594059,55.0,83.779999
20161001204500,0.0,53.926193,39.328594,39.330002,31.92614,1.308711,1.3,52.684067,55.0,83.779999
20161001210000,0.0,53.656166,39.328594,39.330002,32.053419,1.304697,1.3,52.648064,55.0,83.779999
20161001211500,0.0,53.926193,39.328594,39.330002,31.928197,1.304697,1.3,52.684067,55.0,83.779999
20161001213000,0.0,54.016201,39.328594,39.330002,32.432213,1.300682,1.3,52.774078,55.0,83.779999
20161001214500,0.0,54.106209,39.328594,39.330002,32.49343,1.300682,1.3,52.720074,55.0,83.779999
20161001220000,0.0,54.106209,39.328594,39.330002,32.552675,1.296668,1.3,52.684067,55.0,83.779999
20161001221500,0.0,54.19622,39.328594,39.330002,32.552675,1.292654,1.3,52.936096,55.0,83.779999
20161001223000,0.0,54.286232,39.328594,39.330002,32.609948,1.296668,1.3,53.062107,55.0,83.779999
