PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161001224500,0.0,54.106209,39.328594,39.330002,32.609948,1.28061,1.3,52.810081,55.0,83.779999
20161001230000,0.0,54.016201,39.328594,39.330002,32.609948,1.272581,1.3,52.810081,55.0,83.779999
20161001231500,0.0,54.19622,39.328594,39.330002,32.479796,1.284625,1.3,52.720074,55.0,83.779999
20161001233000,0.0,54.37624,39.328594,39.330002,32.520392,1.272581,1.3,52.648064,55.0,83.779999
20161001234500,0.0,54.106209,39.328594,39.330002,32.520392,1.284625,1.3,52.720074,55.0,83.779999
20161002000000,0.0,54.016201,39.328594,39.330002,32.520392,1.272581,1.3,52.684067,55.0,83.779999
20161002001500,0.0,54.19622,39.328594,39.330002,32.520392,1.260538,1.3,52.720074,55.0,83.779999
20161002003000,0.0,53.926193,39.328594,39.330002,32.256144,1.260538,1.3,52.684067,55.0,83.779999
20161002004500,0.0,53.836185,39.328594,39.330002,32.190082,1.264552,1.3,52.648064,55.0,83.779999
20161002010000,0.0,54.19622,39.328594,39.330002,32.237495,1.256523,1.3,52.720074,55.0,83.779999
20161002011500,0.0,53.746178,39.328594,39.330002,32.237495,1.268567,1.3,52.55806,55.0,83.779999
20161002013000,0.0,53.746178,39.328594,39.330002,31.971275,1.260538,1.3,52.55806,55.0,83.779999
20161002014500,0.0,54.106209,39.328594,39.330002,32.104385,1.272581,1.3,52.684067,55.0,83.779999
20161002020000,0.0,53.836185,39.328594,39.330002,32.104385,1.268567,1.3,52.648064,55.0,83.779999
20161002021500,0.0,54.106209,39.328594,39.330002,32.104385,1.268567,1.3,52.55806,55.0,83.779999
20161002023000,0.0,53.926193,39.328594,39.330002,32.14884,1.272581,1.3,52.55806,55.0,83.779999
20161002024500,0.0,53.926193,39.328594,39.330002,32.326405,1.264552,1.3,52.522053,55.0,83.779999
20161002030000,0.0,54.286232,39.328594,39.330002,32.14884,1.268567,1.3,52.720074,55.0,83.779999
20161002031500,0.0,53.836185,39.328594,39.330002,32.14884,1.272581,1.3,52.396042,55.0,83.779999
20161002033000,0.0,53.926193,39.328594,39.330002,31.9887,1.256523,1.3,52.396042,55.0,83.779999
20161002034500,0.0,54.286232,39.328594,39.330002,31.9887,1.260538,1.3,52.396042,55.0,83.779999
20161002040000,0.0,53.836185,39.328594,39.330002,31.9887,1.276596,1.3,52.30603,55.0,83.779999
20161002041500,0.0,53.656166,39.328594,39.330002,31.9887,1.268567,1.3,52.108009,55.0,83.779999
20161002043000,0.0,53.746178,39.328594,39.330002,31.859211,1.260538,1.3,52.234024,55.0,83.779999
20161002044500,0.0,53.836185,39.328594,39.330002,31.859211,1.264552,1.3,52.30603,55.0,83.779999
20161002050000,0.0,53.836185,39.328594,39.330002,31.687562,1.264552,1.3,52.396042,55.0,83.779999
20161002051500,0.0,53.746178,39.328594,39.330002,31.687562,1.268567,1.3,52.396042,55.0,83.779999
20161002053000,0.0,53.656166,39.328594,39.330002,31.551494,1.264552,1.3,52.234024,55.0,83.779999
20161002054500,0.0,53.656166,39.328594,39.330002,31.585103,1.272581,1.3,52.072006,55.0,83.779999
20161002060000,0.0,53.566154,39.328594,39.330002,31.415426,1.276596,1.3,51.891991,55.0,83.779999
20161002061500,0.0,53.566154,39.328594,39.330002,31.415426,1.268567,1.3,51.982002,55.0,83.779999
20161002063000,0.0,53.656166,39.328594,39.330002,31.075256,1.272581,1.3,51.891991,55.0,83.779999
20161002064500,0.0,53.566154,39.328594,39.330002,30.939188,1.272581,1.3,51.855988,55.0,83.779999
20161002070000,0.0,53.476151,39.328594,39.330002,30.831306,1.276596,1.3,51.891991,55.0,83.779999
20161002071500,0.0,53.656166,39.328594,39.330002,30.831306,1.28061,1.3,51.945995,55.0,83.779999
20161002073000,0.0,53.566154,39.328594,39.330002,30.488671,1.264552,1.3,52.30603,55.0,83.779999
20161002074500,0.0,53.566154,39.328594,39.330002,30.7885,1.268567,1.3,52.55806,55.0,83.779999
20161002080000,0.0,53.926193,39.328594,39.330002,31.1336,1.276596,1.3,52.684067,55.0,83.779999
20161002081500,0.0,54.016201,39.328594,39.330002,31.1336,1.268567,1.3,52.720074,55.0,83.779999
20161002083000,0.0,54.19622,39.328594,39.330002,31.75478,1.276596,1.3,52.774078,55.0,83.779999
20161002084500,0.0,54.19622,39.328594,39.330002,32.09988,1.276596,1.3,52.900093,55.0,83.779999
20161002090000,0.0,54.106209,39.328594,39.330002,32.064792,1.268567,1.3,53.062107,55.0,83.779999
20161002091500,0.0,54.286232,39.328594,39.330002,32.3389,1.268567,1.3,53.062107,55.0,83.779999
20161002093000,0.0,54.016201,39.328594,39.330002,32.3389,1.276596,1.3,53.062107,55.0,83.779999
20161002094500,0.0,54.19622,39.328594,39.330002,32.912174,1.276596,1.3,53.224121,55.0,83.779999
20161002100000,0.0,54.286232,39.328594,39.330002,33.116276,1.276596,1.3,53.350136,55.0,83.779999
20161002101500,0.0,54.556259,39.328594,39.330002,33.52448,1.284625,1.3,53.548157,55.0,83.779999
20161002103000,0.0,54.19622,39.328594,39.330002,34.093232,1.272581,1.3,53.638168,55.0,83.779999
20161002104500,0.0,54.556259,39.328594,39.330002,34.425582,1.296668,1.3,53.872189,55.0,83.779999
20161002110000,0.0,54.826286,39.328594,39.330002,34.212929,1.296668,1.3,54.214222,55.0,83.779999
20161002111500,0.0,54.556259,39.328594,39.330002,34.51456,1.296668,1.3,53.836185,55.0,83.779999
20161002113000,0.0,54.286232,39.328594,39.330002,35.064,1.296668,1.3,53.58416,55.0,83.779999
20161002114500,0.0,54.19622,39.328594,39.330002,34.973441,1.300682,1.3,53.548157,55.0,83.779999
20161002120000,0.0,54.016201,39.328594,39.330002,35.16464,1.296668,1.3,53.710175,55.0,83.779999
20161002121500,0.0,54.466248,39.328594,39.330002,35.348937,1.296668,1.3,53.998199,55.0,83.779999
20161002123000,0.0,54.286232,39.328594,39.330002,35.116972,1.308711,1.3,53.962196,55.0,83.779999
20161002124500,0.0,54.286232,39.328594,39.330002,34.42463,1.292654,1.3,53.926193,55.0,83.779999
20161002130000,0.0,54.286232,39.328594,39.330002,34.537034,1.296668,1.3,53.998199,55.0,83.779999
20161002131500,0.0,54.556259,39.328594,39.330002,35.28007,1.296668,1.3,53.962196,55.0,83.779999
20161002133000,0.0,54.556259,39.328594,39.330002,34.457984,1.308711,1.3,54.37624,55.0,83.779999
20161002134500,0.0,54.556259,39.328594,39.330002,34.58205,1.300682,1.3,54.340233,55.0,83.779999
20161002140000,0.0,54.37624,39.328594,39.330002,34.25667,1.284625,1.3,53.998199,55.0,83.779999
20161002141500,0.0,54.37624,39.328594,39.330002,34.125447,1.300682,1.3,54.37624,55.0,83.779999
20161002143000,0.0,54.37624,39.328594,39.330002,34.015338,1.296668,1.3,54.37624,55.0,83.779999
20161002144500,0.0,54.286232,39.328594,39.330002,34.36496,1.300682,1.3,54.124214,55.0,83.779999
20161002150000,0.0,54.016201,39.328594,39.330002,34.331844,1.292654,1.3,53.926193,55.0,83.779999
20161002151500,0.0,54.016201,39.328594,39.330002,34.331844,1.324769,1.3,54.052208,55.0,83.779999
20161002153000,0.0,53.836185,39.328594,39.330002,35.44973,1.31674,1.3,53.962196,55.0,83.779999
20161002154500,0.0,53.746178,39.328594,39.330002,34.806603,1.320755,1.3,53.764175,55.0,83.779999
20161002160000,0.0,54.016201,39.328594,39.330002,34.844156,1.31674,1.3,53.800179,55.0,83.779999
20161002161500,0.0,54.19622,39.328594,39.330002,34.844156,1.31674,1.3,54.088211,55.0,83.779999
20161002163000,0.0,53.926193,39.328594,39.330002,34.950644,1.31674,1.3,53.836185,55.0,83.779999
20161002164500,0.0,54.106209,39.328594,39.330002,34.985239,1.31674,1.3,53.674168,55.0,83.779999
20161002170000,0.0,54.286232,39.328594,39.330002,34.824028,1.31674,1.3,53.386139,55.0,83.779999
20161002171500,0.0,54.286232,39.328594,39.330002,34.60908,1.308711,1.3,53.638168,55.0,83.779999
20161002173000,0.0,54.19622,39.328594,39.330002,34.568416,1.31674,1.3,53.710175,55.0,83.779999
20161002174500,0.0,54.466248,39.328594,39.330002,35.042852,1.308711,1.3,53.58416,55.0,83.779999
20161002180000,0.0,54.37624,39.328594,39.330002,35.06094,1.312726,1.3,53.386139,55.0,83.779999
20161002181500,0.0,54.19622,39.328594,39.330002,35.06094,1.304697,1.3,53.260128,55.0,83.779999
20161002183000,0.0,54.37624,39.328594,39.330002,34.6322,1.308711,1.3,53.260128,55.0,83.779999
20161002184500,0.0,54.556259,39.328594,39.330002,34.55587,1.304697,1.3,53.512154,55.0,83.779999
20161002190000,0.0,54.556259,39.328594,39.330002,34.414464,1.296668,1.3,53.548157,55.0,83.779999
20161002191500,0.0,54.91629,39.328594,39.330002,34.414464,1.284625,1.3,53.800179,55.0,83.779999
20161002193000,0.0,54.556259,39.328594,39.330002,34.078,1.276596,1.3,53.58416,55.0,83.779999
20161002194500,0.0,54.646263,39.328594,39.330002,34.078,1.276596,1.3,53.512154,55.0,83.779999
20161002200000,0.0,54.556259,39.328594,39.330002,34.307415,1.272581,1.3,53.386139,55.0,83.779999
20161002201500,0.0,54.826286,39.328594,39.330002,34.307415,1.256523,1.3,53.350136,55.0,83.779999
20161002203000,0.0,54.286232,39.328594,39.330002,34.135936,1.264552,1.3,53.188118,55.0,83.779999
20161002204500,0.0,54.556259,39.328594,39.330002,34.009728,1.256523,1.3,53.548157,55.0,83.779999
20161002210000,0.0,54.556259,39.328594,39.330002,33.894944,1.260538,1.3,53.188118,55.0,83.779999
20161002211500,0.0,54.556259,39.328594,39.330002,33.894944,1.264552,1.3,53.098114,55.0,83.779999
20161002213000,0.0,53.926193,39.328594,39.330002,33.576959,1.260538,1.3,53.134113,55.0,83.779999
20161002214500,0.0,54.37624,39.328594,39.330002,33.715169,1.264552,1.3,53.062107,55.0,83.779999
20161002220000,0.0,54.106209,39.328594,39.330002,33.586003,1.260538,1.3,52.720074,55.0,83.779999
20161002221500,0.0,54.19622,39.328594,39.330002,33.456837,1.252509,1.3,52.900093,55.0,83.779999
20161002223000,0.0,54.466248,39.328594,39.330002,33.195632,1.268567,1.3,52.846085,55.0,83.779999
20161002224500,0.0,54.106209,39.328594,39.330002,33.25537,1.260538,1.3,52.972099,55.0,83.779999
20161002230000,0.0,54.19622,39.328594,39.330002,33.25537,1.268567,1.3,52.720074,55.0,83.779999
20161002231500,0.0,54.106209,39.328594,39.330002,33.25537,1.264552,1.3,52.720074,55.0,83.779999
20161002233000,0.0,54.286232,39.328594,39.330002,33.06548,1.256523,1.3,52.594059,55.0,83.779999
20161002234500,0.0,54.106209,39.328594,39.330002,33.000404,1.264552,1.3,52.55806,55.0,83.779999
20161003000000,0.0,54.016201,39.328594,39.330002,32.552675,1.252509,1.3,52.55806,55.0,83.779999
20161003001500,0.0,54.106209,39.328594,39.330002,32.552675,1.256523,1.3,52.432045,55.0,83.779999
20161003003000,0.0,54.19622,39.328594,39.330002,32.284568,1.260538,1.3,52.432045,55.0,83.779999
20161003004500,0.0,53.656166,39.328594,39.330002,32.337404,1.260538,1.3,52.396042,55.0,83.779999
20161003010000,0.0,54.19622,39.328594,39.330002,31.894112,1.260538,1.3,52.396042,55.0,83.779999
20161003011500,0.0,54.19622,39.328594,39.330002,31.894112,1.252509,1.3,52.432045,55.0,83.779999
20161003013000,0.0,53.836185,39.328594,39.330002,31.971275,1.256523,1.3,52.396042,55.0,83.779999
20161003014500,0.0,53.656166,39.328594,39.330002,32.14884,1.248495,1.3,52.234024,55.0,83.779999
20161003020000,0.0,53.836185,39.328594,39.330002,31.947696,1.264552,1.3,52.144012,55.0,83.779999
20161003021500,0.0,53.566154,39.328594,39.330002,31.947696,1.260538,1.3,52.234024,55.0,83.779999
20161003023000,0.0,53.656166,39.328594,39.330002,31.37228,1.264552,1.3,52.108009,55.0,83.779999
20161003024500,0.0,53.476151,39.328594,39.330002,31.37228,1.260538,1.3,52.018005,55.0,83.779999
20161003030000,0.0,53.476151,39.328594,39.330002,31.245749,1.260538,1.3,51.855988,55.0,83.779999
20161003031500,0.0,53.836185,39.328594,39.330002,31.245749,1.256523,1.3,52.072006,55.0,83.779999
20161003033000,0.0,53.656166,39.328594,39.330002,30.941976,1.260538,1.3,52.108009,55.0,83.779999
20161003034500,0.0,53.566154,39.328594,39.330002,30.80788,1.260538,1.3,51.855988,55.0,83.779999
20161003040000,0.0,53.476151,39.328594,39.330002,31.075256,1.264552,1.3,51.891991,55.0,83.779999
20161003041500,0.0,53.476151,39.328594,39.330002,31.075256,1.256523,1.3,51.982002,55.0,83.779999
20161003043000,0.0,53.746178,39.328594,39.330002,30.939188,1.260538,1.3,51.855988,55.0,83.779999
20161003044500,0.0,53.926193,39.328594,39.330002,30.939188,1.264552,1.3,51.855988,55.0,83.779999
20161003050000,0.0,53.476151,39.328594,39.330002,30.96836,1.248495,1.3,51.729973,55.0,83.779999
20161003051500,0.0,54.016201,39.328594,39.330002,30.96836,1.252509,1.3,52.018005,55.0,83.779999
20161003053000,0.0,53.566154,39.328594,39.330002,30.46295,1.256523,1.3,52.144012,55.0,83.779999
20161003054500,0.0,54.016201,39.328594,39.330002,29.869208,1.252509,1.3,52.30603,55.0,83.779999
20161003060000,0.0,53.566154,39.328594,39.330002,30.054746,1.260538,1.3,52.018005,55.0,83.779999
20161003061500,0.0,53.656166,39.328594,39.330002,30.054746,1.256523,1.3,51.855988,55.0,83.779999
20161003063000,0.0,53.566154,39.328594,39.330002,30.37438,1.260538,1.3,51.855988,55.0,83.779999
20161003064500,0.0,53.566154,39.328594,39.330002,30.534197,1.240466,1.3,51.891991,55.0,83.779999
20161003070000,0.0,53.188118,39.328594,39.330002,30.214563,1.248495,1.3,51.819984,55.0,83.779999
20161003071500,0.0,53.27813,39.328594,39.330002,30.054746,1.240466,1.3,51.69397,55.0,83.779999
20161003073000,0.0,53.476151,39.328594,39.330002,29.714576,1.252509,1.3,51.855988,55.0,83.779999
20161003074500,0.0,53.566154,39.328594,39.330002,30.483996,1.252509,1.3,52.018005,55.0,83.779999
20161003080000,0.0,53.656166,39.328594,39.330002,30.554002,1.248495,1.3,52.072006,55.0,83.779999
20161003081500,0.0,53.746178,39.328594,39.330002,30.694014,1.252509,1.3,52.270027,55.0,83.779999
20161003083000,0.0,53.836185,39.328594,39.330002,31.020788,1.232437,1.3,52.594059,55.0,83.779999
20161003084500,0.0,54.19622,38.32806,38.330002,31.29884,1.264552,1.3,52.972099,55.0,84.449997
20161003090000,0.0,54.016201,38.32806,38.330002,31.722157,1.256523,1.3,53.062107,55.0,84.449997
20161003091500,0.0,54.556259,38.32806,38.330002,31.722157,1.272581,1.3,53.350136,55.0,84.449997
20161003093000,0.0,54.466248,38.32806,38.330002,32.461487,1.256523,1.3,53.476151,55.0,84.449997
20161003094500,0.0,54.646263,38.32806,38.330002,32.752272,1.35287,1.3,53.58416,55.0,84.449997
20161003100000,0.0,54.19622,38.32806,38.330002,33.189801,1.360899,1.3,53.386139,55.0,84.449997
20161003101500,0.0,54.37624,38.32806,38.330002,33.189801,1.380971,1.3,53.548157,55.0,84.449997
20161003103000,0.0,54.37624,38.32806,38.330002,33.64705,1.376957,1.3,53.674168,55.0,84.449997
20161003104500,0.0,54.37624,38.32806,38.330002,33.603326,1.368928,1.3,53.674168,55.0,84.449997
20161003110000,0.0,53.926193,38.32806,38.330002,33.976034,1.380971,1.3,53.476151,55.0,84.449997
20161003111500,0.0,54.19622,38.32806,38.330002,34.535096,1.376957,1.3,53.512154,55.0,84.449997
20161003113000,0.0,54.466248,38.32806,38.330002,34.018993,1.376957,1.3,53.710175,55.0,84.449997
20161003114500,0.0,54.37624,39.039459,39.040001,34.436564,1.376957,1.3,54.088211,55.0,83.974998
20161003120000,0.0,54.646263,39.039459,39.040001,34.292931,1.364914,1.3,54.37624,55.0,83.974998
20161003121500,0.0,55.366337,39.039459,39.040001,34.644933,1.35287,1.3,54.826286,55.0,83.974998
20161003123000,2.775,56.644463,39.039459,39.040001,35.235462,1.360899,1.3,55.564358,55.0,83.974998
20161003124500,0.0,54.37624,39.039459,39.040001,35.235377,1.356885,1.3,53.962196,55.0,83.974998
20161003130000,0.0,55.006302,39.039459,39.040001,34.883205,1.332798,1.3,54.502251,55.0,83.974998
20161003131500,0.0,54.91629,39.039459,39.040001,35.288536,1.344841,1.3,54.538254,55.0,83.974998
20161003133000,0.0,54.646263,39.039459,39.040001,34.954928,1.308711,1.3,54.340233,55.0,83.974998
20161003134500,57.18,56.464447,39.039459,39.040001,35.790325,1.272581,1.3,56.788483,55.0,83.974998
20161003140000,33.535,55.186317,39.039459,39.040001,35.206766,1.296668,1.3,54.664268,55.0,83.974998
20161003141500,33.535,55.006302,39.039459,39.040001,35.07012,1.284625,1.3,54.700272,55.0,83.974998
20161003143000,22.115,54.91629,39.039459,39.040001,35.425658,1.288639,1.3,54.736275,55.0,83.974998
20161003144500,20.615,55.006302,39.039459,39.040001,35.699273,1.28061,1.3,54.862289,55.0,83.974998
20161003150000,6.735,54.646263,39.039459,39.040001,35.55819,1.288639,1.3,54.538254,55.0,83.974998
20161003151500,0.0,54.736275,39.039459,39.040001,34.912105,1.292654,1.3,54.610264,55.0,83.974998
20161003153000,0.0,54.646263,39.039459,39.040001,35.057132,1.31674,1.3,54.664268,55.0,83.974998
20161003154500,61.814999,54.736275,39.039459,39.040001,35.42984,1.328784,1.3,54.538254,55.0,83.974998
20161003160000,35.634998,55.276329,39.039459,39.040001,35.323352,1.332798,1.3,55.150314,55.0,83.974998
20161003161500,19.045,55.186317,39.039459,39.040001,35.216864,1.31674,1.3,54.826286,55.0,83.974998
20161003163000,8.27,55.006302,39.039459,39.040001,35.576346,1.324769,1.3,54.862289,55.0,83.974998
20161003164500,8.27,54.646263,39.039459,39.040001,35.307661,1.336812,1.3,54.862289,55.0,83.974998
20161003170000,8.27,54.19622,39.039459,39.040001,35.55819,1.356885,1.3,54.538254,55.0,83.974998
20161003171500,55.07,54.19622,39.039459,39.040001,35.55819,1.372943,1.3,54.214222,55.0,83.974998
20161003173000,33.875,54.826286,39.039459,39.040001,35.589827,1.360899,1.3,55.024303,55.0,83.974998
20161003174500,33.875,55.726372,39.039459,39.040001,35.672736,1.360899,1.3,55.024303,55.0,83.974998
20161003180000,21.125,55.006302,39.039459,39.040001,35.676935,1.356885,1.3,54.898293,55.0,83.974998
20161003181500,13.71,53.836185,39.039459,39.040001,35.676935,1.360899,1.3,53.962196,55.0,83.974998
20161003183000,4.845,55.006302,39.039459,39.040001,35.700939,1.356885,1.3,54.538254,55.0,83.974998
20161003184500,53.445,54.646263,39.039459,39.040001,35.5196,1.368928,1.3,54.502251,55.0,83.974998
20161003190000,25.719999,56.014404,39.039459,39.040001,35.092747,1.360899,1.3,54.826286,55.0,83.974998
20161003191500,20.889999,55.636368,39.039459,39.040001,35.092747,1.356885,1.3,54.574257,55.0,83.974998
20161003193000,18.629999,55.636368,39.039459,39.040001,34.419564,1.348856,1.3,54.610264,55.0,83.974998
20161003194500,0.0,55.636368,39.039459,39.040001,34.113904,1.344841,1.3,54.340233,55.0,83.974998
20161003200000,0.0,55.276329,39.039459,39.040001,34.162388,1.344841,1.3,54.214222,55.0,83.974998
20161003201500,0.0,55.276329,39.039459,39.040001,34.182193,1.336812,1.3,53.836185,55.0,83.974998
20161003203000,0.0,55.186317,39.039459,39.040001,34.262144,1.320755,1.3,54.052208,55.0,83.974998
20161003204500,0.0,54.91629,39.039459,39.040001,34.340123,1.336812,1.3,53.764175,55.0,83.974998
20161003210000,0.0,55.006302,39.039459,39.040001,34.149332,1.324769,1.3,53.836185,55.0,83.974998
20161003211500,0.0,55.006302,39.039459,39.040001,34.149332,1.324769,1.3,53.674168,55.0,83.974998
20161003213000,0.0,55.186317,39.039459,39.040001,34.022138,1.332798,1.3,53.710175,55.0,83.974998
20161003214500,0.0,55.096313,39.039459,39.040001,34.09568,1.324769,1.3,53.638168,55.0,83.974998
20161003220000,0.0,55.006302,39.039459,39.040001,33.844335,1.328784,1.3,53.476151,55.0,83.974998
20161003221500,0.0,54.556259,39.039459,39.040001,33.844335,1.320755,1.3,53.260128,55.0,83.974998
20161003223000,0.0,54.37624,39.039459,39.040001,33.456837,1.320755,1.3,53.224121,55.0,83.974998
20161003224500,0.0,54.736275,39.039459,39.040001,33.586088,1.328784,1.3,53.296131,55.0,83.974998
20161003230000,0.0,54.91629,39.039459,39.040001,33.386508,1.228422,1.3,53.188118,55.0,83.974998
20161003231500,0.0,55.006302,39.039459,39.040001,33.386508,1.232437,1.3,53.350136,55.0,83.974998
20161003233000,0.0,54.91629,39.039459,39.040001,33.11495,1.232437,1.3,53.350136,55.0,83.974998
20161003234500,0.0,54.556259,39.039459,39.040001,33.036155,1.224408,1.3,53.062107,55.0,83.974998
20161004000000,0.0,54.646263,39.039459,39.040001,32.78464,1.224408,1.3,52.936096,55.0,83.974998
20161004001500,0.0,54.736275,39.039459,39.040001,32.78464,1.236451,1.3,53.008102,55.0,83.974998
20161004003000,0.0,54.556259,39.039459,39.040001,32.57027,1.220393,1.3,52.810081,55.0,83.974998
20161004004500,0.0,54.106209,39.039459,39.040001,32.618176,1.220393,1.3,52.900093,55.0,83.974998
20161004010000,0.0,54.286232,39.039459,39.040001,32.596569,1.228422,1.3,52.522053,55.0,83.974998
20161004011500,0.0,53.926193,39.039459,39.040001,32.461487,1.228422,1.3,52.396042,55.0,83.974998
20161004013000,0.0,54.19622,39.039459,39.040001,32.326405,1.236451,1.3,52.55806,55.0,83.974998
20161004014500,0.0,53.746178,39.039459,39.040001,32.014744,1.232437,1.3,52.48605,55.0,83.974998
20161004020000,0.0,54.286232,39.039459,39.040001,31.947696,1.236451,1.3,52.432045,55.0,83.974998
20161004021500,0.0,54.37624,39.039459,39.040001,31.947696,1.236451,1.3,52.684067,55.0,83.974998
20161004023000,0.0,54.556259,39.039459,39.040001,31.718536,1.228422,1.3,52.720074,55.0,83.974998
20161004024500,0.0,53.926193,39.039459,39.040001,31.583454,1.236451,1.3,52.48605,55.0,83.974998
20161004030000,0.0,53.926193,39.039459,39.040001,31.344264,1.232437,1.3,52.30603,55.0,83.974998
20161004031500,0.0,53.926193,39.039459,39.040001,31.344264,1.232437,1.3,52.432045,55.0,83.974998
20161004033000,0.0,53.836185,39.039459,39.040001,31.415426,1.240466,1.3,52.432045,55.0,83.974998
20161004034500,0.0,53.926193,39.039459,39.040001,31.415426,1.232437,1.3,52.432045,55.0,83.974998
20161004040000,0.0,53.836185,39.039459,39.040001,31.415426,1.240466,1.3,52.270027,55.0,83.974998
20161004041500,0.0,54.106209,39.039459,39.040001,31.448049,1.240466,1.3,52.432045,55.0,83.974998
20161004043000,0.0,53.926193,39.039459,39.040001,31.448049,1.232437,1.3,52.396042,55.0,83.974998
20161004044500,0.0,53.926193,39.039459,39.040001,31.448049,1.240466,1.3,52.396042,55.0,83.974998
20161004050000,0.0,54.286232,39.039459,39.040001,30.908044,1.248495,1.3,52.522053,55.0,83.974998
20161004051500,0.0,54.466248,39.039459,39.040001,30.908044,1.248495,1.3,52.55806,55.0,83.974998
20161004053000,0.0,54.646263,39.039459,39.040001,31.075256,1.248495,1.3,52.972099,55.0,83.974998
20161004054500,0.0,54.646263,39.039459,39.040001,31.242468,1.248495,1.3,52.846085,55.0,83.974998
20161004060000,0.0,53.926193,39.039459,39.040001,31.4787,1.248495,1.3,52.522053,55.0,83.974998
20161004061500,0.0,53.926193,39.039459,39.040001,31.61674,1.252509,1.3,52.396042,55.0,83.974998
20161004063000,0.0,53.926193,39.039459,39.040001,31.75478,1.292654,1.3,52.48605,55.0,83.974998
20161004064500,0.0,54.37624,39.039459,39.040001,31.61674,1.320755,1.3,52.48605,55.0,83.974998
20161004070000,0.0,53.926193,39.039459,39.040001,31.61674,1.328784,1.3,52.594059,55.0,83.974998
20161004071500,0.0,54.286232,39.039459,39.040001,31.924457,1.332798,1.3,52.774078,55.0,83.974998
20161004073000,0.0,54.556259,39.039459,39.040001,31.924457,1.31674,1.3,53.188118,55.0,83.974998
20161004074500,0.0,54.91629,39.039459,39.040001,31.924457,1.324769,1.3,53.350136,55.0,83.974998
20161004080000,0.0,54.466248,39.039459,39.040001,32.234146,1.312726,1.3,53.224121,55.0,83.974998
20161004081500,0.0,54.91629,39.039459,39.040001,32.374158,1.324769,1.3,53.548157,55.0,83.974998
20161004083000,0.0,55.366337,39.039459,39.040001,32.898302,1.312726,1.3,53.926193,55.0,83.974998
20161004084500,0.0,55.276329,39.039459,39.040001,33.391795,1.232437,1.3,54.286232,55.0,83.974998
20161004090000,0.0,55.096313,39.039459,39.040001,33.814789,1.304697,1.3,54.214222,55.0,83.974998
20161004091500,91.025002,57.184517,39.039459,39.040001,34.026286,1.308711,1.3,55.564358,55.0,83.974998
20161004093000,11.855,56.554459,39.039459,39.040001,34.913516,1.272581,1.3,55.276329,55.0,83.974998
20161004094500,5.98,56.104412,39.039459,39.040001,35.400107,1.272581,1.3,55.024303,55.0,83.974998
20161004100000,5.98,55.924393,39.039459,39.040001,36.176412,1.272581,1.3,55.06031,55.0,83.974998
20161004101500,5.98,56.014404,39.039459,39.040001,36.176412,1.28061,1.3,55.114311,55.0,83.974998
20161004103000,5.98,56.374439,39.039459,39.040001,37.324439,1.260538,1.3,55.240326,55.0,83.974998
20161004104500,5.98,56.104412,39.039459,39.040001,37.713824,1.268567,1.3,55.312332,55.0,83.974998
20161004110000,28.764999,55.366337,39.039459,39.040001,37.525566,1.256523,1.3,55.024303,55.0,83.974998
20161004111500,28.764999,55.276329,39.039459,39.040001,37.525566,1.248495,1.3,54.664268,55.0,83.974998
20161004113000,28.764999,55.726372,39.039459,39.040001,38.71016,1.248495,1.3,55.114311,55.0,83.974998
20161004114500,28.764999,55.726372,39.039459,39.040001,38.919107,1.24448,1.3,55.240326,55.0,83.974998
20161004120000,28.764999,55.456345,39.039459,39.040001,38.883356,1.240466,1.3,55.06031,55.0,83.974998
20161004121500,28.764999,55.546356,38.328266,38.330002,38.883356,1.228422,1.3,55.06031,55.0,84.449997
20161004123000,28.764999,55.546356,38.328266,38.330002,38.744976,1.232437,1.3,55.186317,55.0,84.449997
20161004124500,28.764999,55.456345,38.328266,38.330002,38.850886,1.232437,1.3,55.150314,55.0,84.449997
20161004130000,32.330002,55.276329,38.328266,38.330002,39.226144,1.224408,1.3,54.9883,55.0,84.449997
20161004131500,32.330002,54.736275,38.328266,38.330002,38.634289,1.236451,1.3,54.448246,55.0,84.449997
20161004133000,15.525,54.91629,38.328266,38.330002,39.249468,1.240466,1.3,54.502251,55.0,84.449997
20161004134500,14.94,55.546356,38.328266,38.330002,39.249468,1.24448,1.3,55.348335,55.0,84.449997
20161004140000,22.045,55.636368,38.328266,38.330002,38.86928,1.260538,1.3,55.312332,55.0,84.449997
20161004141500,26.610001,56.014404,36.616539,36.615002,39.279626,1.20835,1.3,55.510353,55.0,85.589996
20161004143000,33.985001,55.366337,35.519566,35.52,39.249468,1.240466,1.3,54.952297,55.0,86.32
20161004144500,33.985001,54.91629,35.519566,35.52,38.753918,1.240466,1.3,54.898293,55.0,86.32
20161004150000,33.985001,54.91629,35.519566,35.52,38.900424,1.236451,1.3,54.664268,55.0,86.32
20161004151500,32.27,54.91629,35.519566,35.52,38.86928,1.252509,1.3,54.502251,55.0,86.32
20161004153000,15.765,55.366337,35.519566,35.52,38.638556,1.248495,1.3,55.024303,55.0,86.32
20161004154500,32.035,55.366337,35.519566,35.52,38.205124,1.252509,1.3,55.402344,55.0,86.32
20161004160000,32.035,55.006302,35.519566,35.52,38.350151,1.264552,1.3,55.114311,55.0,86.32
20161004161500,35.384998,54.646263,35.519566,35.52,38.350151,1.276596,1.3,54.898293,55.0,86.32
20161004163000,28.5,54.19622,35.519566,35.52,38.262312,1.28061,1.3,54.538254,55.0,86.32
20161004164500,16.52,55.456345,35.519566,35.52,38.60544,1.28061,1.3,55.024303,55.0,86.32
20161004170000,16.52,55.366337,35.519566,35.52,38.511685,1.288639,1.3,54.9883,55.0,86.32
20161004171500,16.52,55.456345,35.519566,35.52,38.511685,1.292654,1.3,54.9883,55.0,86.32
20161004173000,16.52,55.636368,35.519566,35.52,38.205124,1.288639,1.3,54.826286,55.0,86.32
20161004174500,16.52,55.456345,35.519566,35.52,38.234789,1.288639,1.3,55.024303,55.0,86.32
20161004180000,16.52,55.366337,35.519566,35.52,38.085988,1.288639,1.3,54.898293,55.0,86.32
20161004181500,16.52,55.726372,35.519566,35.52,38.085988,1.288639,1.3,54.826286,55.0,86.32
20161004183000,16.52,55.276329,35.519566,35.52,38.06348,1.300682,1.3,54.664268,55.0,86.32
20161004184500,16.52,55.456345,35.519566,35.52,38.075397,1.284625,1.3,54.664268,55.0,86.32
20161004190000,16.52,55.366337,35.519566,35.52,37.902932,1.300682,1.3,54.574257,55.0,86.32
20161004191500,16.52,55.366337,35.519566,35.52,37.902932,1.300682,1.3,54.502251,55.0,86.32
20161004193000,16.52,55.546356,35.519566,35.52,37.844843,1.300682,1.3,54.574257,55.0,86.32
20161004194500,14.985,55.636368,35.519566,35.52,37.842956,1.296668,1.3,54.790279,55.0,86.32
20161004200000,14.985,55.726372,35.519566,35.52,37.7755,1.300682,1.3,54.826286,55.0,86.32
20161004201500,14.985,55.924393,35.519566,35.52,37.7755,1.296668,1.3,54.9883,55.0,86.32
20161004203000,14.985,56.104412,35.519566,35.52,37.876242,1.296668,1.3,54.952297,55.0,86.32
20161004204500,14.985,56.014404,35.519566,35.52,37.922176,1.300682,1.3,55.024303,55.0,86.32
20161004210000,14.985,56.014404,35.519566,35.52,38.028749,1.300682,1.3,55.06031,55.0,86.32
20161004211500,14.985,56.284431,35.519566,35.52,37.901555,1.296668,1.3,55.114311,55.0,86.32
20161004213000,14.985,55.726372,35.519566,35.52,37.8129,1.292654,1.3,55.114311,55.0,86.32
20161004214500,14.985,56.19442,35.519566,35.52,38.04223,1.284625,1.3,54.826286,55.0,86.32
20161004220000,14.985,56.104412,35.519566,35.52,37.881104,1.288639,1.3,54.898293,55.0,86.32
20161004221500,14.985,56.104412,35.519566,35.52,37.881104,1.284625,1.3,54.9883,55.0,86.32
20161004223000,14.985,56.104412,35.519566,35.52,37.779631,1.292654,1.3,54.826286,55.0,86.32
20161004224500,14.985,56.014404,35.519566,35.52,37.871414,1.284625,1.3,54.664268,55.0,86.32
20161004230000,14.985,55.726372,35.519566,35.52,37.73929,1.296668,1.3,54.574257,55.0,86.32
20161004231500,14.985,56.104412,35.519566,35.52,37.73929,1.288639,1.3,54.700272,55.0,86.32
20161004233000,14.985,56.104412,35.519566,35.52,37.62845,1.292654,1.3,54.610264,55.0,86.32
20161004234500,13.125,56.104412,35.519566,35.52,37.36223,1.292654,1.3,54.790279,55.0,86.32
20161005000000,13.125,55.924393,35.519566,35.52,37.445632,1.284625,1.3,54.664268,55.0,86.32
20161005001500,13.125,56.014404,35.519566,35.52,37.445632,1.300682,1.3,54.700272,55.0,86.32
20161005003000,13.125,56.104412,35.519566,35.52,37.324439,1.292654,1.3,54.664268,55.0,86.32
20161005004500,13.125,55.924393,35.519566,35.52,37.189357,1.284625,1.3,54.538254,55.0,86.32
20161005010000,13.125,55.924393,35.519566,35.52,37.198316,1.296668,1.3,54.574257,55.0,86.32
20161005011500,0.0,56.284431,40.41711,40.415001,37.198316,1.20835,1.3,54.664268,55.0,83.660004
20161005013000,0.0,56.464447,40.745808,40.744999,36.92618,1.220393,1.3,54.862289,55.0,83.504997
20161005014500,0.0,56.734474,39.745274,39.744999,37.13579,1.220393,1.3,55.150314,55.0,83.504997
20161005020000,0.0,56.644463,39.745274,39.744999,37.13579,1.248495,1.3,55.240326,55.0,83.504997
20161005021500,0.0,56.104412,39.745274,39.744999,37.13579,1.240466,1.3,54.790279,55.0,83.504997
20161005023000,0.0,56.914494,39.745274,39.744999,37.20736,1.240466,1.3,55.276329,55.0,83.504997
20161005024500,8.835,56.554459,39.745274,39.744999,37.20736,1.24448,1.3,55.276329,55.0,83.504997
20161005030000,8.835,56.554459,39.745274,39.744999,37.20736,1.240466,1.3,54.952297,55.0,83.504997
20161005031500,8.835,56.734474,39.745274,39.744999,37.20736,1.232437,1.3,55.240326,55.0,83.504997
20161005033000,8.835,56.284431,39.745274,39.744999,37.06932,1.24448,1.3,55.024303,55.0,83.504997
20161005034500,8.835,56.374439,39.745274,39.744999,37.0003,1.236451,1.3,54.826286,55.0,83.504997
20161005040000,8.835,56.824486,39.745274,39.744999,37.0003,1.232437,1.3,55.024303,55.0,83.504997
20161005041500,8.835,56.464447,39.745274,39.744999,37.0003,1.236451,1.3,54.952297,55.0,83.504997
20161005043000,8.835,56.824486,39.745274,39.744999,37.207445,1.220393,1.3,55.150314,55.0,83.504997
20161005044500,100.0,61.648964,33.169819,33.169998,37.068419,1.376957,1.3,59.48875,55.0,87.885002
20161005050000,100.0,59.920792,42.482288,42.48,37.068419,1.192292,1.3,58.39064,55.0,84.404999
20161005051500,82.669998,55.006302,41.549343,41.549999,36.929393,1.128061,1.3,53.710175,55.0,86.480003
20161005053000,23.584999,54.826286,33.051338,33.049999,36.994554,1.384986,1.3,54.448246,55.0,87.964996
20161005054500,11.235,55.834385,33.762737,33.764999,36.994554,1.384986,1.3,55.06031,55.0,87.489998
20161005060000,11.235,56.734474,34.570576,34.57,36.854542,1.368928,1.3,55.186317,55.0,86.955002
20161005061500,11.235,56.554459,34.570576,34.57,36.854542,1.364914,1.3,55.276329,55.0,86.955002
20161005063000,11.235,56.374439,34.570576,34.57,37.057743,1.380971,1.3,55.240326,55.0,86.955002
20161005064500,11.235,56.554459,34.570576,34.57,37.198741,1.372943,1.3,55.240326,55.0,86.955002
20161005070000,11.235,56.374439,34.570576,34.57,37.198741,1.389,1.3,55.024303,55.0,86.955002
20161005071500,11.235,56.374439,34.570576,34.57,37.198741,1.368928,1.3,55.150314,55.0,86.955002
20161005073000,11.235,56.554459,34.570576,34.57,37.057743,1.35287,1.3,55.06031,55.0,86.955002
20161005074500,11.235,56.284431,34.570576,34.57,37.057743,1.35287,1.3,55.024303,55.0,86.955002
20161005080000,11.235,56.19442,34.570576,34.57,37.198741,1.344841,1.3,55.186317,55.0,86.955002
20161005081500,22.334999,56.734474,34.570576,34.57,37.198741,1.336812,1.3,55.348335,55.0,86.955002
20161005083000,29.709999,56.104412,34.570576,34.57,37.686896,1.336812,1.3,54.9883,55.0,86.955002
20161005084500,29.709999,56.464447,34.570576,34.57,38.041856,1.31674,1.3,55.240326,55.0,86.955002
20161005090000,31.02,56.014404,34.570576,34.57,38.325824,1.31674,1.3,55.150314,55.0,86.955002
20161005091500,31.02,55.834385,34.570576,34.57,38.5388,1.376957,1.3,54.790279,55.0,86.955002
20161005093000,31.02,55.636368,34.570576,34.57,39.374758,1.368928,1.3,54.826286,55.0,86.955002
20161005094500,31.02,55.366337,34.570576,34.57,,1.376957,1.3,54.790279,55.0,86.955002
20161005100000,31.02,55.366337,34.570576,34.57,39.87687,1.376957,1.3,54.610264,55.0,86.955002
20161005101500,31.02,56.014404,34.570576,34.57,39.87687,1.368928,1.3,54.952297,55.0,86.955002
20161005103000,31.02,55.726372,34.570576,34.57,40.127552,1.368928,1.3,55.186317,55.0,86.955002
20161005104500,32.18,55.456345,34.570576,34.57,40.15754,1.364914,1.3,55.150314,55.0,86.955002
20161005110000,32.18,55.636368,34.570576,34.57,40.117522,1.348856,1.3,55.186317,55.0,86.955002
20161005111500,32.18,55.366337,34.570576,34.57,40.38177,1.324769,1.3,54.862289,55.0,86.955002
20161005113000,32.18,55.366337,34.570576,34.57,39.99196,1.336812,1.3,54.790279,55.0,86.955002
20161005114500,32.18,55.366337,34.570576,34.57,40.44059,1.328784,1.3,55.150314,55.0,86.955002
20161005120000,32.18,55.726372,34.570576,34.57,40.50944,1.344841,1.3,55.186317,55.0,86.955002
20161005121500,37.34,55.366337,34.570576,34.57,40.50944,1.328784,1.3,54.952297,55.0,86.955002
20161005123000,37.34,54.826286,34.570576,34.57,40.50944,1.320755,1.3,54.502251,55.0,86.955002
20161005124500,18.485001,55.546356,34.570576,34.57,40.818959,1.336812,1.3,55.240326,55.0,86.955002
20161005130000,37.400002,55.096313,34.570576,34.57,40.818959,1.344841,1.3,54.9883,55.0,86.955002
20161005131500,37.400002,54.826286,34.570576,34.57,41.132014,1.344841,1.3,54.610264,55.0,86.955002
20161005133000,37.400002,55.006302,34.570576,34.57,40.910232,1.344841,1.3,54.862289,55.0,86.955002
20161005134500,22.83,54.286232,34.570576,34.57,40.910232,1.344841,1.3,54.340233,55.0,86.955002
20161005140000,18.754999,55.006302,34.570576,34.57,,1.384986,1.3,54.9883,55.0,86.955002
20161005141500,18.754999,55.456345,35.378414,35.380001,40.879088,1.372943,1.3,54.862289,55.0,86.415001
20161005143000,18.754999,55.366337,35.378414,35.380001,40.879088,1.372943,1.3,55.276329,55.0,86.415001
20161005144500,18.754999,55.366337,36.282703,36.285,40.354774,1.397029,1.3,55.024303,55.0,85.809998
20161005150000,18.754999,55.726372,36.282703,36.285,40.354774,1.368928,1.3,54.9883,55.0,85.809998
20161005151500,18.754999,55.006302,36.282703,36.285,40.354774,1.372943,1.3,54.700272,55.0,85.809998
20161005153000,17.254999,55.366337,36.282703,36.285,40.354774,1.372943,1.3,54.9883,55.0,85.809998
20161005154500,31.139999,56.104412,36.282703,36.285,40.354774,1.368928,1.3,55.798382,55.0,85.809998
20161005160000,36.799999,55.006302,36.282703,36.285,40.354774,1.384986,1.3,54.826286,55.0,85.809998
20161005161500,18.245001,54.91629,36.282703,36.285,40.354774,1.348856,1.3,54.574257,55.0,85.809998
20161005163000,13.075,55.096313,36.282703,36.285,40.354774,1.360899,1.3,54.574257,55.0,85.809998
20161005164500,13.075,56.014404,36.282703,36.285,40.354774,1.360899,1.3,55.024303,55.0,85.809998
20161005170000,13.075,56.104412,36.282703,36.285,40.354774,1.384986,1.3,55.276329,55.0,85.809998
20161005171500,33.720001,56.014404,36.282703,36.285,39.807629,1.380971,1.3,55.312332,55.0,85.809998
20161005173000,33.720001,55.834385,36.282703,36.285,39.6608,1.384986,1.3,55.06031,55.0,85.809998
20161005174500,13.34,56.014404,37.403996,37.404999,39.54248,1.360899,1.3,54.862289,55.0,85.065002
20161005180000,13.34,56.014404,37.403996,37.404999,39.30584,1.368928,1.3,55.240326,55.0,85.065002
20161005181500,13.34,55.924393,37.403996,37.404999,39.30584,1.384986,1.3,55.186317,55.0,85.065002
20161005183000,13.34,56.014404,37.403996,37.404999,38.516955,1.368928,1.3,55.150314,55.0,85.065002
20161005184500,13.34,55.834385,37.403996,37.404999,38.59592,1.393015,1.3,54.952297,55.0,85.065002
20161005190000,13.34,55.366337,37.403996,37.404999,37.94516,1.397029,1.3,54.574257,55.0,85.065002
20161005191500,12.02,55.456345,38.211834,38.209999,37.94516,1.372943,1.3,54.502251,55.0,84.525002
20161005193000,10.305,55.726372,38.211834,38.209999,37.419214,1.364914,1.3,54.538254,55.0,84.525002
20161005194500,10.305,56.014404,38.211834,38.209999,37.48191,1.372943,1.3,54.736275,55.0,84.525002
20161005200000,10.305,56.104412,38.211834,38.209999,37.177814,1.364914,1.3,54.862289,55.0,84.525002
20161005201500,10.305,55.924393,38.211834,38.209999,37.177814,1.368928,1.3,54.790279,55.0,84.525002
20161005203000,10.305,56.104412,38.211834,38.209999,36.851125,1.368928,1.3,54.862289,55.0,84.525002
20161005204500,68.195,57.184517,38.211834,38.209999,36.66625,1.372943,1.3,55.348335,55.0,84.525002
20161005210000,82.379997,54.466248,38.211834,38.209999,36.624022,1.368928,1.3,53.638168,55.0,84.525002
20161005211500,34.439999,57.544556,38.211834,38.209999,36.40768,1.336812,1.3,56.014404,55.0,84.525002
20161005213000,9.735,56.554459,38.211834,38.209999,36.281472,1.364914,1.3,54.898293,55.0,84.525002
20161005214500,9.735,56.284431,38.211834,38.209999,36.31163,1.356885,1.3,54.9883,55.0,84.525002
20161005220000,28.790001,60.730873,38.211834,38.209999,36.14656,1.336812,1.3,56.9865,55.0,84.525002
20161005221500,100.0,57.922592,38.211834,38.209999,36.14656,1.312726,1.3,56.176422,55.0,84.525002
20161005223000,15.07,57.544556,38.211834,38.209999,36.124052,1.276596,1.3,54.502251,55.0,84.525002
20161005224500,37.630001,56.104412,38.211834,38.209999,36.140406,1.292654,1.3,54.664268,55.0,84.525002
20161005230000,6.68,56.464447,38.211834,38.209999,36.009268,1.284625,1.3,54.664268,55.0,84.525002
20161005231500,6.68,56.374439,38.211834,38.209999,36.009268,1.272581,1.3,54.826286,55.0,84.525002
20161005233000,53.855,56.914494,38.211834,38.209999,35.75743,1.28061,1.3,55.024303,55.0,84.525002
20161005234500,16.809999,56.104412,38.211834,38.209999,35.831465,1.268567,1.3,53.836185,55.0,84.525002
20161006000000,15.925,56.824486,38.211834,38.209999,35.698355,1.276596,1.3,55.348335,55.0,84.525002
20161006001500,0.0,56.014404,38.211834,38.209999,35.698355,1.284625,1.3,54.37624,55.0,84.525002
20161006003000,8.34,60.010803,38.211834,38.209999,35.300096,1.268567,1.3,56.284431,55.0,84.525002
20161006004500,35.005001,57.094509,38.211834,38.209999,34.96625,1.272581,1.3,55.186317,55.0,84.525002
20161006010000,12.7,56.824486,38.211834,38.209999,34.964856,1.272581,1.3,55.024303,55.0,84.525002
20161006011500,5.905,56.554459,38.211834,38.209999,34.964856,1.276596,1.3,54.952297,55.0,84.525002
20161006013000,31.395,57.544556,38.211834,38.209999,34.428472,1.28061,1.3,55.186317,55.0,84.525002
20161006014500,11.585,57.094509,38.211834,38.209999,34.361424,1.284625,1.3,55.024303,55.0,84.525002
20161006020000,5.025,56.104412,38.211834,38.209999,34.476956,1.284625,1.3,54.700272,55.0,84.525002
20161006021500,29.09,56.19442,38.211834,38.209999,34.476956,1.28061,1.3,54.160217,55.0,84.525002
20161006023000,9.98,56.374439,38.211834,38.209999,34.326183,1.284625,1.3,54.37624,55.0,84.525002
20161006024500,29.02,57.454548,38.211834,38.209999,34.326183,1.284625,1.3,55.852386,55.0,84.525002
20161006030000,50.005001,55.006302,38.211834,38.209999,34.2395,1.292654,1.3,54.37624,55.0,84.525002
20161006031500,26.004999,54.91629,38.211834,38.209999,34.10146,1.276596,1.3,53.872189,55.0,84.525002
20161006033000,11.67,57.454548,38.211834,38.209999,34.287899,1.276596,1.3,55.312332,55.0,84.525002
20161006034500,8.37,56.374439,38.211834,38.209999,34.474338,1.276596,1.3,54.502251,55.0,84.525002
20161006040000,54.349998,58.102612,38.211834,38.209999,34.61435,1.276596,1.3,56.536453,55.0,84.525002
20161006041500,34.23,56.644463,38.211834,38.209999,34.61435,1.268567,1.3,54.826286,55.0,84.525002
20161006043000,12.64,56.644463,38.211834,38.209999,34.61435,1.276596,1.3,54.952297,55.0,84.525002
20161006044500,11.455,59.650764,38.211834,38.209999,34.61435,1.272581,1.3,56.014404,55.0,84.525002
20161006050000,32.52,57.094509,38.211834,38.209999,34.426925,1.276596,1.3,55.024303,55.0,84.525002
20161006051500,11.25,57.004501,38.211834,38.209999,33.96342,1.268567,1.3,55.276329,55.0,84.525002
20161006053000,19.379999,56.734474,38.211834,38.209999,33.75636,1.272581,1.3,55.348335,55.0,84.525002
20161006054500,28.105,57.36454,38.211834,38.209999,33.61832,1.268567,1.3,55.348335,55.0,84.525002
20161006060000,10.29,57.004501,38.211834,38.209999,33.662282,1.264552,1.3,55.024303,55.0,84.525002
20161006061500,4.655,56.374439,38.211834,38.209999,33.453743,1.28061,1.3,54.700272,55.0,84.525002
20161006063000,32.665001,55.726372,38.211834,38.209999,33.453743,1.284625,1.3,53.962196,55.0,84.525002
20161006064500,11.76,56.014404,38.211834,38.209999,33.453743,1.276596,1.3,54.286232,55.0,84.525002
20161006070000,10.895,57.454548,38.211834,38.209999,33.494254,1.284625,1.3,55.402344,55.0,84.525002
20161006071500,52.43,55.096313,38.211834,38.209999,33.494254,1.28061,1.3,54.538254,55.0,84.525002
20161006073000,27.715,56.014404,38.211834,38.209999,33.711344,1.264552,1.3,54.502251,55.0,84.525002
20161006074500,11.015,57.094509,38.211834,38.209999,33.711344,1.272581,1.3,55.186317,55.0,84.525002
20161006080000,5.565,56.734474,38.211834,38.209999,34.032865,1.260538,1.3,55.024303,55.0,84.525002
20161006081500,46.025002,56.464447,38.211834,38.209999,34.032865,1.248495,1.3,55.024303,55.0,84.525002
20161006083000,14.255,56.464447,38.211834,38.209999,34.39029,1.252509,1.3,54.9883,55.0,84.525002
20161006084500,5.775,56.284431,38.211834,38.209999,34.53326,1.252509,1.3,54.790279,55.0,84.525002
20161006090000,5.775,56.19442,38.211834,38.209999,34.9892,1.248495,1.3,54.952297,55.0,84.525002
20161006091500,0.0,56.014404,38.211834,38.209999,34.9892,1.24448,1.3,54.574257,55.0,84.525002
20161006093000,0.0,55.924393,36.476006,36.474998,35.929759,1.20835,1.3,55.024303,55.0,85.684998
20161006094500,0.0,56.014404,36.476006,36.474998,36.224488,1.248495,1.3,55.024303,55.0,85.684998
20161006100000,0.0,56.104412,36.476006,36.474998,36.519047,1.260538,1.3,55.348335,55.0,85.684998
20161006101500,28.700001,56.014404,36.476006,36.474998,36.519047,1.292654,1.3,55.186317,55.0,85.684998
20161006103000,28.700001,55.924393,36.476006,36.474998,37.594603,1.284625,1.3,55.150314,55.0,85.684998
20161006104500,28.700001,55.726372,36.476006,36.474998,37.84792,1.292654,1.3,55.150314,55.0,85.684998
20161006110000,28.700001,55.546356,36.476006,36.474998,38.69333,1.28061,1.3,55.024303,55.0,85.684998
20161006111500,32.375,55.006302,36.476006,36.474998,38.69333,1.284625,1.3,55.024303,55.0,85.684998
20161006113000,32.375,55.096313,36.476006,36.474998,39.312776,1.292654,1.3,54.862289,55.0,85.684998
20161006114500,32.375,54.91629,36.476006,36.474998,39.638156,1.292654,1.3,54.898293,55.0,85.684998
20161006120000,32.375,54.91629,36.476006,36.474998,39.499776,1.348856,1.3,54.538254,55.0,85.684998
20161006121500,24.9,54.91629,36.476006,36.474998,39.499776,1.364914,1.3,54.700272,55.0,85.684998
20161006123000,16.145,55.186317,36.476006,36.474998,39.501,1.344841,1.3,55.024303,55.0,85.684998
20161006124500,16.145,54.826286,36.476006,36.474998,38.68483,1.35287,1.3,54.664268,55.0,85.684998
20161006130000,16.145,55.096313,36.476006,36.474998,38.865268,1.356885,1.3,55.024303,55.0,85.684998
20161006131500,16.145,55.276329,36.476006,36.474998,39.387763,1.324769,1.3,55.06031,55.0,85.684998
20161006133000,16.145,55.276329,36.476006,36.474998,39.149151,1.356885,1.3,54.826286,55.0,85.684998
20161006134500,16.145,55.276329,36.476006,36.474998,38.89172,1.360899,1.3,54.898293,55.0,85.684998
20161006140000,16.145,54.646263,36.476006,36.474998,38.523194,1.356885,1.3,54.610264,55.0,85.684998
20161006141500,15.375,54.91629,36.476006,36.474998,38.523194,1.348856,1.3,54.826286,55.0,85.684998
20161006143000,15.375,54.826286,36.476006,36.474998,38.634289,1.360899,1.3,54.9883,55.0,85.684998
20161006144500,15.375,54.736275,36.476006,36.474998,38.465513,1.336812,1.3,54.736275,55.0,85.684998
20161006150000,15.375,54.556259,36.476006,36.474998,38.458288,1.356885,1.3,54.862289,55.0,85.684998
20161006151500,15.375,54.556259,36.476006,36.474998,38.458288,1.368928,1.3,55.024303,55.0,85.684998
20161006153000,15.375,54.556259,36.476006,36.474998,38.262312,1.360899,1.3,54.664268,55.0,85.684998
20161006154500,15.375,54.556259,36.476006,36.474998,38.86928,1.372943,1.3,54.736275,55.0,85.684998
20161006160000,11.565,54.91629,36.476006,36.474998,37.55008,1.356885,1.3,54.952297,55.0,85.684998
20161006161500,11.565,54.91629,37.307957,37.310001,37.55008,1.364914,1.3,55.186317,55.0,85.129997
20161006163000,11.565,54.91629,37.307957,37.310001,36.919771,1.368928,1.3,54.952297,55.0,85.129997
20161006164500,11.565,54.91629,38.212246,38.209999,37.18509,1.368928,1.3,54.9883,55.0,84.525002
20161006170000,11.565,54.826286,38.212246,38.209999,37.40201,1.389,1.3,54.952297,55.0,84.525002
20161006171500,11.565,54.646263,38.212246,38.209999,37.40201,1.380971,1.3,54.952297,55.0,84.525002
20161006173000,11.565,55.186317,38.212246,38.209999,37.080404,1.384986,1.3,55.150314,55.0,84.525002
20161006174500,11.565,55.006302,38.212246,38.209999,36.867428,1.380971,1.3,55.150314,55.0,84.525002
20161006180000,11.565,55.276329,38.212246,38.209999,37.28624,1.376957,1.3,55.186317,55.0,84.525002
20161006181500,11.565,55.006302,38.212246,38.209999,37.28624,1.372943,1.3,55.150314,55.0,84.525002
20161006183000,11.565,55.366337,38.212246,38.209999,37.232928,1.376957,1.3,54.9883,55.0,84.525002
20161006184500,11.565,55.096313,38.212246,38.209999,37.038856,1.360899,1.3,54.664268,55.0,84.525002
20161006190000,11.565,55.456345,38.212246,38.209999,36.882337,1.35287,1.3,54.538254,55.0,84.525002
20161006191500,8.72,56.284431,38.212246,38.209999,36.882337,1.35287,1.3,55.024303,55.0,84.525002
20161006193000,8.72,56.734474,38.212246,38.209999,,1.256523,1.3,55.150314,55.0,84.525002
20161006194500,8.72,56.19442,38.212246,38.209999,,1.248495,1.3,54.9883,55.0,84.525002
20161006200000,8.72,56.374439,38.212246,38.209999,36.218368,1.248495,1.3,55.06031,55.0,84.525002
20161006201500,84.720001,57.832584,38.212246,38.209999,36.218368,1.216379,1.3,56.014404,55.0,84.525002
20161006203000,30.799999,53.188118,38.212246,38.209999,,1.228422,1.3,52.432045,55.0,84.525002
20161006204500,35.705002,55.546356,37.211712,37.209999,35.930048,1.240466,1.3,54.574257,55.0,85.190002
20161006210000,12.735,57.004501,37.211712,37.209999,35.95429,1.252509,1.3,55.402344,55.0,85.190002
20161006211500,25.455,56.464447,37.211712,37.209999,35.95429,1.256523,1.3,55.150314,55.0,85.190002
20161006213000,71.514999,57.36454,37.211712,37.209999,35.910991,1.248495,1.3,55.690369,55.0,85.190002
20161006214500,14.03,54.91629,37.211712,37.209999,35.928824,1.256523,1.3,53.260128,55.0,85.190002
20161006220000,8.42,57.094509,37.211712,37.209999,35.928824,1.248495,1.3,55.024303,55.0,85.190002
20161006221500,8.42,56.464447,37.211712,37.209999,35.798672,1.256523,1.3,55.150314,55.0,85.190002
20161006223000,63.099998,56.014404,37.211712,37.209999,35.66852,1.264552,1.3,55.438347,55.0,85.190002
20161006224500,99.035004,57.004501,37.211712,37.209999,35.87813,1.252509,1.3,55.510353,55.0,85.190002
20161006230000,31.950001,57.832584,37.211712,37.209999,,1.256523,1.3,56.086411,55.0,85.190002
20161006231500,8.575,56.19442,37.211712,37.209999,,1.336812,1.3,55.024303,55.0,85.190002
20161006233000,8.575,56.644463,37.211712,37.209999,,1.340827,1.3,55.150314,55.0,85.190002
20161006234500,56.275002,56.464447,37.211712,37.209999,,1.348856,1.3,54.700272,55.0,85.190002
20161007000000,27.59,54.19622,37.211712,37.209999,35.831465,1.35287,1.3,53.134113,55.0,85.190002
20161007001500,30.355,56.734474,37.211712,37.209999,,1.356885,1.3,55.402344,55.0,85.190002
20161007003000,6.275,56.374439,37.211712,37.209999,35.500832,1.348856,1.3,55.114311,55.0,85.190002
20161007004500,59.419998,56.824486,37.211712,37.209999,,1.35287,1.3,55.88839,55.0,85.190002
20161007010000,43.150002,57.004501,37.211712,37.209999,,1.348856,1.3,55.024303,55.0,85.190002
20161007011500,14.68,56.734474,37.211712,37.209999,,1.348856,1.3,54.952297,55.0,85.190002
20161007013000,3.21,56.464447,37.211712,37.209999,,1.356885,1.3,55.06031,55.0,85.190002
20161007014500,43.84,56.914494,37.211712,37.209999,,1.360899,1.3,54.862289,55.0,85.190002
20161007020000,14.535,56.644463,37.211712,37.209999,,1.344841,1.3,54.862289,55.0,85.190002
20161007021500,15.475,56.824486,37.211712,37.209999,,1.360899,1.3,55.402344,55.0,85.190002
20161007023000,6.395,56.554459,37.211712,37.209999,,1.348856,1.3,55.186317,55.0,85.190002
