PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161007024500,54.169998,58.552658,37.211712,37.209999,,1.344841,1.3,56.950497,55.0,85.190002
20161007030000,38.044998,57.004501,37.211712,37.209999,35.20578,1.364914,1.3,55.186317,55.0,85.190002
20161007031500,14.575,56.554459,37.211712,37.209999,35.330594,1.348856,1.3,55.276329,55.0,85.190002
20161007033000,8.72,55.366337,37.211712,37.209999,35.330594,1.364914,1.3,54.37624,55.0,85.190002
20161007034500,56.525002,58.282631,37.211712,37.209999,35.20578,1.348856,1.3,56.950497,55.0,85.190002
20161007040000,44.275002,56.374439,37.211712,37.209999,34.942926,1.360899,1.3,54.502251,55.0,85.190002
20161007041500,28.73,57.184517,37.211712,37.209999,34.942926,1.360899,1.3,55.726372,55.0,85.190002
20161007043000,2.41,58.102612,37.211712,37.209999,34.99872,1.372943,1.3,55.150314,55.0,85.190002
20161007044500,36.98,57.094509,37.211712,37.209999,35.052542,1.368928,1.3,55.240326,55.0,85.190002
20161007050000,12.375,57.094509,37.211712,37.209999,35.052542,1.360899,1.3,55.348335,55.0,85.190002
20161007051500,32.220001,56.464447,37.211712,37.209999,35.052542,1.364914,1.3,55.150314,55.0,85.190002
20161007053000,47.299999,57.004501,37.211712,37.209999,34.96438,1.356885,1.3,55.024303,55.0,85.190002
20161007054500,14.965,56.734474,37.211712,37.209999,35.295268,1.348856,1.3,55.024303,55.0,85.190002
20161007060000,5.91,56.824486,37.211712,37.209999,35.15427,1.368928,1.3,55.150314,55.0,85.190002
20161007061500,5.91,56.824486,37.211712,37.209999,35.15427,1.372943,1.3,55.348335,55.0,85.190002
20161007063000,14.095,56.824486,37.211712,37.209999,35.67702,1.35287,1.3,55.510353,55.0,85.190002
20161007064500,25.264999,56.374439,37.211712,37.209999,35.67702,1.360899,1.3,54.9883,55.0,85.190002
20161007070000,25.264999,56.464447,37.211712,37.209999,35.81999,1.376957,1.3,54.952297,55.0,85.190002
20161007071500,25.264999,56.374439,37.211712,37.209999,35.81999,1.35287,1.3,55.186317,55.0,85.190002
20161007073000,25.264999,56.824486,37.211712,37.209999,35.96296,1.344841,1.3,55.276329,55.0,85.190002
20161007074500,25.264999,56.014404,37.211712,37.209999,36.177415,1.336812,1.3,54.952297,55.0,85.190002
20161007080000,25.264999,56.734474,37.211712,37.209999,36.177415,1.332798,1.3,55.312332,55.0,85.190002
20161007081500,25.264999,56.104412,37.211712,37.209999,36.606325,1.328784,1.3,54.9883,55.0,85.190002
20161007083000,25.264999,56.014404,37.211712,37.209999,36.82078,1.344841,1.3,55.312332,55.0,85.190002
20161007084500,25.264999,56.374439,37.211712,37.209999,37.189952,1.324769,1.3,55.348335,55.0,85.190002
20161007090000,26.985001,56.104412,37.211712,37.209999,37.544912,1.308711,1.3,55.186317,55.0,85.190002
20161007091500,26.985001,56.19442,37.211712,37.209999,37.544912,1.31674,1.3,55.312332,55.0,85.190002
20161007093000,27.785,56.014404,37.211712,37.209999,37.62148,1.31674,1.3,55.348335,55.0,85.190002
20161007094500,27.785,56.014404,37.211712,37.209999,37.810622,1.304697,1.3,55.024303,55.0,85.190002
20161007100000,27.785,55.924393,37.211712,37.209999,37.932308,1.320755,1.3,55.312332,55.0,85.190002
20161007101500,27.785,55.834385,37.211712,37.209999,37.932308,1.324769,1.3,55.150314,55.0,85.190002
20161007103000,27.785,55.834385,37.211712,37.209999,37.750952,1.324769,1.3,55.150314,55.0,85.190002
20161007104500,27.785,55.726372,37.211712,37.209999,37.913064,1.320755,1.3,55.312332,55.0,85.190002
20161007110000,27.785,56.104412,37.211712,37.209999,38.155943,1.320755,1.3,55.348335,55.0,85.190002
20161007111500,27.785,55.546356,37.211712,37.209999,38.155943,1.328784,1.3,55.150314,55.0,85.190002
20161007113000,27.785,55.006302,37.211712,37.209999,38.439741,1.328784,1.3,54.862289,55.0,85.190002
20161007114500,27.785,55.834385,37.211712,37.209999,37.905482,1.324769,1.3,55.240326,55.0,85.190002
20161007120000,27.785,55.366337,37.211712,37.209999,38.148038,1.308711,1.3,54.826286,55.0,85.190002
20161007121500,27.785,55.366337,37.211712,37.209999,38.148038,1.272581,1.3,55.150314,55.0,85.190002
20161007123000,27.785,55.276329,37.211712,37.209999,38.194703,1.292654,1.3,55.06031,55.0,85.190002
20161007124500,27.785,55.276329,37.211712,37.209999,38.06348,1.268567,1.3,55.024303,55.0,85.190002
20161007130000,27.785,55.276329,37.211712,37.209999,37.347304,1.272581,1.3,55.06031,55.0,85.190002
20161007131500,27.785,55.366337,37.211712,37.209999,37.347304,1.268567,1.3,54.9883,55.0,85.190002
20161007133000,27.785,55.006302,37.211712,37.209999,37.43448,1.224408,1.3,54.898293,55.0,85.190002
20161007134500,27.785,55.006302,37.211712,37.209999,36.978285,1.236451,1.3,54.664268,55.0,85.190002
20161007140000,27.785,54.91629,37.211712,37.209999,37.053136,1.20835,1.3,54.736275,55.0,85.190002
20161007141500,27.785,55.096313,35.572334,35.57,37.053136,1.240466,1.3,54.898293,55.0,86.285004
20161007143000,27.785,54.646263,35.572334,35.57,36.281744,1.260538,1.3,54.736275,55.0,86.285004
20161007144500,27.785,54.466248,35.572334,35.57,35.862524,1.292654,1.3,54.502251,55.0,86.285004
20161007150000,10.665,54.91629,35.572334,35.57,36.654452,1.308711,1.3,54.9883,55.0,86.285004
20161007151500,10.665,54.91629,35.572334,35.57,36.654452,1.324769,1.3,55.114311,55.0,86.285004
20161007153000,10.665,55.366337,35.572334,35.57,36.76094,1.344841,1.3,55.348335,55.0,86.285004
20161007154500,11.465,55.186317,36.995132,36.994999,,1.368928,1.3,55.186317,55.0,85.334999
20161007160000,11.465,54.91629,36.995132,36.994999,,1.380971,1.3,55.150314,55.0,85.334999
20161007161500,11.465,55.006302,36.995132,36.994999,,1.376957,1.3,55.240326,55.0,85.334999
20161007163000,11.465,55.006302,36.995132,36.994999,,1.380971,1.3,55.150314,55.0,85.334999
20161007164500,11.465,54.91629,36.995132,36.994999,,1.384986,1.3,55.186317,55.0,85.334999
20161007170000,11.465,54.91629,36.995132,36.994999,36.336382,1.376957,1.3,55.186317,55.0,85.334999
20161007171500,11.465,55.006302,36.995132,36.994999,36.336382,1.384986,1.3,55.150314,55.0,85.334999
20161007173000,11.465,55.006302,36.995132,36.994999,35.914374,1.384986,1.3,55.240326,55.0,85.334999
20161007174500,11.465,55.006302,36.995132,36.994999,36.122012,1.376957,1.3,55.024303,55.0,85.334999
20161007180000,11.465,55.186317,36.995132,36.994999,36.42587,1.372943,1.3,55.150314,55.0,85.334999
20161007181500,11.465,55.276329,36.995132,36.994999,36.04626,1.372943,1.3,55.024303,55.0,85.334999
20161007183000,11.465,55.096313,36.995132,36.994999,36.082334,1.376957,1.3,54.898293,55.0,85.334999
20161007184500,11.465,55.006302,36.995132,36.994999,35.975523,1.368928,1.3,54.538254,55.0,85.334999
20161007190000,8.395,56.104412,36.995132,36.994999,35.942084,1.368928,1.3,55.276329,55.0,85.334999
20161007191500,8.395,56.104412,36.995132,36.994999,,1.372943,1.3,55.150314,55.0,85.334999
20161007193000,8.395,55.834385,36.995132,36.994999,,1.364914,1.3,55.06031,55.0,85.334999
20161007194500,70.084999,57.184517,36.995132,36.994999,35.64268,1.368928,1.3,55.690369,55.0,85.334999
20161007200000,12.915,56.374439,36.995132,36.994999,35.57876,1.35287,1.3,54.862289,55.0,85.334999
20161007201500,6.72,56.374439,36.995132,36.994999,35.271706,1.356885,1.3,54.9883,55.0,85.334999
20161007203000,6.72,56.014404,36.995132,36.994999,35.092747,1.364914,1.3,55.024303,55.0,85.334999
20161007204500,39.875,56.374439,36.995132,36.994999,34.895632,1.360899,1.3,55.240326,55.0,85.334999
20161007210000,13.91,56.014404,36.995132,36.994999,34.99481,1.364914,1.3,54.952297,55.0,85.334999
20161007211500,8.06,55.006302,36.995132,36.994999,34.99481,1.368928,1.3,54.37624,55.0,85.334999
20161007213000,5.01,56.014404,36.995132,36.994999,34.570337,1.372943,1.3,54.9883,55.0,85.334999
20161007214500,39.23,54.91629,36.995132,36.994999,34.234026,1.376957,1.3,54.052208,55.0,85.334999
20161007220000,19.99,54.556259,36.995132,36.994999,,1.376957,1.3,53.710175,55.0,85.334999
20161007221500,13.22,56.19442,36.995132,36.994999,,1.384986,1.3,55.150314,55.0,85.334999
20161007223000,52.465,56.734474,36.995132,36.994999,,1.384986,1.3,56.248428,55.0,85.334999
20161007224500,35.669998,56.644463,36.995132,36.994999,,1.384986,1.3,55.06031,55.0,85.334999
20161007230000,11.6,56.464447,36.995132,36.994999,,1.380971,1.3,55.240326,55.0,85.334999
20161007231500,8.775,58.732674,37.706532,37.705002,,1.372943,1.3,56.050407,55.0,84.860001
20161007233000,32.77,56.644463,37.706532,37.705002,,1.372943,1.3,54.9883,55.0,84.860001
20161007234500,10.125,56.644463,37.706532,37.705002,,1.368928,1.3,54.9883,55.0,84.860001
20161008000000,0.0,56.014404,37.706532,37.705002,,1.344841,1.3,54.502251,55.0,84.860001
20161008001500,30.155001,56.824486,37.706532,37.705002,,1.324769,1.3,55.024303,55.0,84.860001
20161008003000,10.645,56.374439,37.706532,37.705002,,1.324769,1.3,54.736275,55.0,84.860001
20161008004500,2.935,55.834385,37.706532,37.705002,33.196924,1.336812,1.3,54.340233,55.0,84.860001
20161008010000,33.814999,55.276329,37.706532,37.705002,33.21525,1.344841,1.3,53.926193,55.0,84.860001
20161008011500,15.08,55.546356,42.001682,42.0,33.21525,1.232437,1.3,54.448246,55.0,82.0
20161008013000,2.095,57.184517,42.137489,42.134998,33.180417,1.216379,1.3,55.276329,55.0,81.910004
20161008014500,47.165001,56.014404,41.233406,41.235001,33.055195,1.224408,1.3,55.024303,55.0,82.510002
20161008020000,28.23,54.646263,40.425774,40.424999,32.873856,1.232437,1.3,53.386139,55.0,83.050003
20161008021500,8.66,56.014404,40.425774,40.424999,32.877392,1.212365,1.3,54.538254,55.0,83.050003
20161008023000,46.775002,58.192619,39.618141,39.619999,32.94206,1.228422,1.3,56.662468,55.0,83.589996
20161008024500,49.950001,55.636368,39.618141,39.619999,32.94206,1.236451,1.3,54.412243,55.0,83.589996
20161008030000,11.47,55.924393,39.618141,39.619999,32.684544,1.236451,1.3,54.610264,55.0,83.589996
20161008031500,26.344999,60.28083,39.618141,39.619999,32.49581,1.240466,1.3,57.184517,55.0,83.589996
20161008033000,13.94,55.276329,39.618141,39.619999,32.62161,1.236451,1.3,53.710175,55.0,83.589996
20161008034500,0.0,55.366337,39.618141,39.619999,32.423509,1.248495,1.3,54.052208,55.0,83.589996
20161008040000,45.924999,56.104412,39.618141,39.619999,32.294343,1.248495,1.3,55.150314,55.0,83.589996
20161008041500,9.105,56.824486,39.618141,39.619999,32.284568,1.240466,1.3,55.06031,55.0,83.589996
20161008043000,0.0,55.276329,39.618141,39.619999,32.154416,1.248495,1.3,53.962196,55.0,83.589996
20161008044500,40.445,56.014404,39.618141,39.619999,32.154416,1.240466,1.3,54.412243,55.0,83.589996
20161008050000,9.3,55.924393,39.618141,39.619999,31.894112,1.24448,1.3,54.574257,55.0,83.589996
20161008051500,0.0,55.006302,39.618141,39.619999,31.878421,1.248495,1.3,53.998199,55.0,83.589996
20161008053000,42.5,57.454548,39.618141,39.619999,31.925834,1.240466,1.3,55.348335,55.0,83.589996
20161008054500,8.16,56.554459,39.618141,39.619999,31.616145,1.240466,1.3,55.024303,55.0,83.589996
20161008060000,0.0,55.006302,39.618141,39.619999,31.616145,1.24448,1.3,53.800179,55.0,83.589996
20161008061500,38.389999,56.914494,39.618141,39.619999,31.595524,1.248495,1.3,54.952297,55.0,83.589996
20161008063000,8.125,56.644463,39.618141,39.619999,31.23917,1.236451,1.3,54.862289,55.0,83.589996
20161008064500,0.0,55.186317,39.618141,39.619999,31.23917,1.248495,1.3,53.962196,55.0,83.589996
20161008070000,42.945,56.554459,39.618141,39.619999,,1.256523,1.3,54.862289,55.0,83.589996
20161008071500,5.325,56.644463,39.618141,39.619999,,1.248495,1.3,54.574257,55.0,83.589996
20161008073000,0.0,55.546356,39.618141,39.619999,31.210168,1.248495,1.3,54.340233,55.0,83.589996
20161008074500,39.48,55.924393,39.618141,39.619999,,1.252509,1.3,54.37624,55.0,83.589996
20161008080000,13.975,55.006302,39.618141,39.619999,31.210168,1.248495,1.3,53.710175,55.0,83.589996
20161008081500,0.0,54.91629,39.618141,39.619999,31.344264,1.252509,1.3,53.926193,55.0,83.589996
20161008083000,47.630001,55.726372,39.618141,39.619999,31.411312,1.228422,1.3,55.186317,55.0,83.589996
20161008084500,9.755,56.284431,39.618141,39.619999,31.37228,1.248495,1.3,54.952297,55.0,83.589996
20161008090000,0.0,55.726372,39.618141,39.619999,31.77161,1.252509,1.3,54.37624,55.0,83.589996
20161008091500,51.595001,56.464447,39.618141,39.619999,31.77161,1.336812,1.3,54.9883,55.0,83.589996
20161008093000,13.125,55.924393,39.618141,39.619999,32.206266,1.332798,1.3,54.898293,55.0,83.589996
20161008094500,0.0,54.556259,39.618141,39.619999,32.284568,1.344841,1.3,53.872189,55.0,83.589996
20161008100000,62.759998,57.094509,39.618141,39.619999,33.000404,1.344841,1.3,55.690369,55.0,83.589996
20161008101500,17.120001,56.014404,39.618141,39.619999,33.000404,1.324769,1.3,55.024303,55.0,83.589996
20161008103000,0.0,55.276329,39.618141,39.619999,33.51887,1.340827,1.3,54.538254,55.0,83.589996
20161008104500,0.0,55.636368,39.618141,39.619999,33.77523,1.332798,1.3,54.898293,55.0,83.589996
20161008110000,100.0,58.282631,39.618141,39.619999,34.340123,1.332798,1.3,56.950497,55.0,83.589996
20161008111500,29.715,53.476151,39.618141,39.619999,34.340123,1.300682,1.3,53.188118,55.0,83.589996
20161008113000,15.705,54.556259,39.618141,39.619999,34.495248,1.300682,1.3,54.088211,55.0,83.589996
20161008114500,10.865,55.276329,39.618141,39.619999,35.183969,1.308711,1.3,54.9883,55.0,83.589996
20161008120000,89.349998,56.734474,39.618141,39.619999,35.064,1.292654,1.3,56.122414,55.0,83.589996
20161008121500,100.0,55.006302,39.618141,39.619999,35.3105,1.300682,1.3,54.700272,55.0,83.589996
20161008123000,26.07,55.456345,39.618141,39.619999,36.2965,1.296668,1.3,54.898293,55.0,83.589996
20161008124500,14.21,55.006302,39.618141,39.619999,36.086312,1.288639,1.3,54.9883,55.0,83.589996
20161008130000,14.21,55.726372,39.618141,39.619999,36.27899,1.284625,1.3,55.114311,55.0,83.589996
20161008131500,14.21,55.276329,39.618141,39.619999,36.27899,1.276596,1.3,55.024303,55.0,83.589996
20161008133000,14.21,55.546356,39.618141,39.619999,37.060888,1.268567,1.3,55.150314,55.0,83.589996
20161008134500,14.21,55.636368,39.618141,39.619999,36.58448,1.28061,1.3,55.312332,55.0,83.589996
20161008140000,17.33,55.456345,39.618141,39.619999,36.639611,1.260538,1.3,55.348335,55.0,83.589996
20161008141500,17.33,55.546356,39.618141,39.619999,36.639611,1.264552,1.3,55.276329,55.0,83.589996
20161008143000,17.33,55.456345,39.618141,39.619999,36.56204,1.268567,1.3,55.186317,55.0,83.589996
20161008144500,17.33,55.276329,39.618141,39.619999,36.677402,1.28061,1.3,55.240326,55.0,83.589996
20161008150000,18.275,55.636368,39.618141,39.619999,36.546672,1.272581,1.3,55.150314,55.0,83.589996
20161008151500,18.275,55.456345,39.618141,39.619999,36.546672,1.264552,1.3,55.348335,55.0,83.589996
20161008153000,18.275,55.726372,39.618141,39.619999,36.166892,1.268567,1.3,55.312332,55.0,83.589996
20161008154500,18.275,55.546356,39.618141,39.619999,36.223094,1.264552,1.3,55.348335,55.0,83.589996
20161008160000,27.469999,55.456345,39.618141,39.619999,36.41397,1.264552,1.3,55.402344,55.0,83.589996
20161008161500,27.469999,55.366337,39.618141,39.619999,36.41397,1.264552,1.3,55.312332,55.0,83.589996
20161008163000,27.469999,55.276329,39.618141,39.619999,36.223094,1.268567,1.3,55.186317,55.0,83.589996
20161008164500,27.469999,54.826286,39.618141,39.619999,36.223094,1.272581,1.3,55.150314,55.0,83.589996
20161008170000,59.630001,57.36454,39.618141,39.619999,35.942084,1.268567,1.3,56.950497,55.0,83.589996
20161008171500,100.0,56.464447,39.618141,39.619999,35.942084,1.268567,1.3,56.410442,55.0,83.589996
20161008173000,43.075001,53.368137,39.618141,39.619999,35.195597,1.256523,1.3,53.512154,55.0,83.589996
20161008174500,9.555,55.366337,39.618141,39.619999,34.972761,1.260538,1.3,55.240326,55.0,83.589996
20161008180000,9.555,54.91629,39.618141,39.619999,34.457984,1.256523,1.3,54.538254,55.0,83.589996
20161008181500,99.894997,57.832584,39.618141,39.619999,34.192835,1.272581,1.3,56.608459,55.0,83.589996
20161008183000,26.940001,53.566154,39.618141,39.619999,33.91429,1.264552,1.3,53.008102,55.0,83.589996
20161008184500,21.905001,54.736275,39.618141,39.619999,33.806408,1.268567,1.3,54.37624,55.0,83.589996
20161008190000,52.535,55.276329,39.618141,39.619999,33.35244,1.284625,1.3,54.664268,55.0,83.589996
20161008191500,13.01,55.636368,39.618141,39.619999,33.35244,1.284625,1.3,54.412243,55.0,83.589996
20161008193000,0.0,55.366337,39.618141,39.619999,32.928137,1.28061,1.3,54.340233,55.0,83.589996
20161008194500,48.494999,55.726372,39.618141,39.619999,32.755094,1.300682,1.3,54.610264,55.0,83.589996
20161008200000,11.02,56.014404,39.618141,39.619999,32.235965,1.284625,1.3,54.862289,55.0,83.589996
20161008201500,8.21,55.726372,39.618141,39.619999,32.235965,1.292654,1.3,54.736275,55.0,83.589996
20161008203000,44.82,56.284431,39.618141,39.619999,32.122252,1.300682,1.3,54.736275,55.0,83.589996
20161008204500,7.41,55.834385,39.618141,39.619999,32.004918,1.304697,1.3,54.790279,55.0,83.589996
20161008210000,2.425,54.91629,39.618141,39.619999,31.652916,1.312726,1.3,54.286232,55.0,83.589996
20161008211500,41.005001,55.636368,39.618141,39.619999,31.652916,1.312726,1.3,54.37624,55.0,83.589996
20161008213000,3.41,55.186317,39.618141,39.619999,31.453914,1.328784,1.3,54.37624,55.0,83.589996
20161008214500,19.77,58.912693,39.618141,39.619999,31.02344,1.31674,1.3,56.608459,55.0,83.589996
20161008220000,31.594999,56.464447,39.618141,39.619999,30.538243,1.336812,1.3,54.862289,55.0,83.589996
20161008221500,1.48,56.014404,39.618141,39.619999,,1.344841,1.3,54.538254,55.0,83.589996
20161008223000,0.18,57.454548,39.618141,39.619999,,1.340827,1.3,54.826286,55.0,83.589996
20161008224500,25.08,56.374439,39.618141,39.619999,29.66276,1.35287,1.3,54.664268,55.0,83.589996
20161008230000,0.0,55.276329,39.618141,39.619999,29.247569,1.356885,1.3,54.214222,55.0,83.589996
20161008231500,0.0,54.106209,39.618141,39.619999,29.247569,1.368928,1.3,52.810081,55.0,83.589996
20161008233000,25.815001,56.374439,39.618141,39.619999,28.429104,1.393015,1.3,55.024303,55.0,83.589996
20161008234500,0.0,55.366337,40.32954,40.330002,28.254582,1.384986,1.3,53.836185,55.0,83.114998
20161009000000,0.0,53.566154,40.32954,40.330002,27.905538,1.376957,1.3,52.396042,55.0,83.114998
20161009001500,0.0,56.914494,40.32954,40.330002,27.66356,1.393015,1.3,54.9883,55.0,83.114998
20161009003000,0.0,56.104412,40.32954,40.330002,27.370225,1.364914,1.3,54.160217,55.0,83.114998
20161009004500,0.0,53.566154,40.32954,40.330002,27.135557,1.376957,1.3,52.018005,55.0,83.114998
20161009010000,0.0,53.836185,40.32954,40.330002,26.567536,1.372943,1.3,51.891991,55.0,83.114998
20161009011500,0.0,55.636368,40.32954,40.330002,26.567536,1.384986,1.3,53.872189,55.0,83.114998
20161009013000,0.0,55.186317,41.137379,41.134998,26.196885,1.384986,1.3,53.224121,55.0,82.574997
20161009014500,0.0,54.37624,41.137379,41.134998,25.962217,1.384986,1.3,52.522053,55.0,82.574997
20161009020000,0.0,52.468048,41.96933,41.970001,25.668882,1.384986,1.3,50.9739,55.0,82.019997
20161009021500,0.0,56.014404,41.96933,41.970001,25.668882,1.368928,1.3,53.674168,55.0,82.019997
20161009023000,0.0,54.286232,42.680729,42.68,25.40324,1.384986,1.3,52.30603,55.0,81.544998
20161009024500,0.0,53.836185,42.680729,42.68,25.140879,1.372943,1.3,51.891991,55.0,81.544998
20161009030000,0.0,53.476151,42.680729,42.68,24.92996,1.368928,1.3,51.729973,55.0,81.544998
20161009031500,0.0,52.55806,42.680729,42.68,24.92996,1.376957,1.3,50.523853,55.0,81.544998
20161009033000,0.0,52.468048,42.680729,42.68,24.670812,1.372943,1.3,50.361839,55.0,81.544998
20161009034500,0.0,52.378036,43.392128,43.389999,24.746819,1.368928,1.3,50.397842,55.0,81.07
20161009040000,0.0,52.198021,43.392128,43.389999,24.21052,1.368928,1.3,50.235825,55.0,81.07
20161009041500,0.0,52.288033,43.392128,43.389999,23.909875,1.376957,1.3,50.145813,55.0,81.07
20161009043000,0.0,52.108009,43.392128,43.389999,23.786625,1.364914,1.3,50.019806,55.0,81.07
20161009044500,0.0,52.288033,43.392128,43.389999,23.664446,1.368928,1.3,50.019806,55.0,81.07
20161009050000,0.0,52.198021,43.392128,43.389999,23.353856,1.368928,1.3,49.983799,55.0,81.07
20161009051500,0.0,52.018005,43.392128,43.389999,23.353856,1.372943,1.3,50.055805,55.0,81.07
20161009053000,0.0,52.108009,43.392128,43.389999,23.225268,1.372943,1.3,49.893791,55.0,81.07
20161009054500,0.0,51.837986,43.392128,43.389999,23.100046,1.380971,1.3,49.893791,55.0,81.07
20161009060000,0.0,52.018005,43.392128,43.389999,22.794794,1.376957,1.3,49.767776,55.0,81.07
20161009061500,0.0,51.837986,43.392128,43.389999,22.794794,1.380971,1.3,49.731773,55.0,81.07
20161009063000,0.0,52.018005,44.224079,44.224998,22.536547,1.368928,1.3,49.551758,55.0,80.514999
20161009064500,0.0,51.747978,44.224079,44.224998,22.348714,1.376957,1.3,49.353737,55.0,80.514999
20161009070000,0.0,51.747978,44.224079,44.224998,22.348714,1.376957,1.3,49.353737,55.0,80.514999
20161009071500,0.0,51.747978,44.224079,44.224998,22.348714,1.360899,1.3,49.263725,55.0,80.514999
20161009073000,0.0,52.018005,44.224079,44.224998,22.223492,1.356885,1.3,49.479752,55.0,80.514999
20161009074500,0.0,51.657967,44.224079,44.224998,22.20928,1.364914,1.3,49.515751,55.0,80.514999
20161009080000,0.0,51.747978,44.224079,44.224998,22.193096,1.368928,1.3,49.731773,55.0,80.514999
20161009081500,0.0,52.018005,44.224079,44.224998,22.193096,1.384986,1.3,49.929794,55.0,80.514999
20161009083000,0.0,51.837986,44.224079,44.224998,22.786991,1.372943,1.3,50.235825,55.0,80.514999
20161009084500,0.0,51.837986,44.224079,44.224998,23.105384,1.380971,1.3,50.055805,55.0,80.514999
20161009090000,0.0,51.837986,44.935478,44.935001,23.407746,1.376957,1.3,50.019806,55.0,80.044998
20161009091500,0.0,52.288033,44.935478,44.935001,23.407746,1.376957,1.3,50.613861,55.0,80.044998
20161009093000,0.0,52.828083,44.935478,44.935001,24.240576,1.380971,1.3,50.937897,55.0,80.044998
20161009094500,0.0,53.27813,45.96032,45.959999,24.44903,1.35287,1.3,51.189919,55.0,79.360001
20161009100000,0.0,51.837986,47.744785,47.744999,24.506711,1.376957,1.3,50.361839,55.0,78.169998
20161009101500,0.0,51.837986,47.744785,47.744999,25.109072,1.384986,1.3,50.055805,55.0,78.169998
20161009103000,0.0,55.276329,47.744785,47.744999,25.167977,1.384986,1.3,53.062107,55.0,78.169998
20161009104500,0.0,55.006302,48.649075,48.650002,25.446522,1.364914,1.3,52.720074,55.0,77.565002
20161009110000,0.0,52.648064,48.649075,48.650002,25.849133,1.376957,1.3,50.937897,55.0,77.565002
20161009111500,0.0,54.826286,48.649075,48.650002,26.560532,1.384986,1.3,52.018005,55.0,77.565002
20161009113000,0.0,55.456345,48.649075,48.650002,26.77293,1.384986,1.3,53.422142,55.0,77.565002
20161009114500,0.0,52.648064,49.553364,49.555,26.93562,1.364914,1.3,51.153915,55.0,76.964996
20161009120000,0.0,52.738075,49.553364,49.555,27.462059,1.360899,1.3,51.063908,55.0,76.964996
20161009121500,0.0,56.644463,49.553364,49.555,27.462059,1.356885,1.3,54.37624,55.0,76.964996
20161009123000,0.0,53.476151,49.553364,49.555,28.135412,1.360899,1.3,52.522053,55.0,76.964996
20161009124500,0.0,53.008102,49.553364,49.555,28.159977,1.340827,1.3,51.189919,55.0,76.964996
20161009130000,0.0,57.094509,49.553364,49.555,28.634736,1.35287,1.3,54.826286,55.0,76.964996
20161009131500,0.0,55.636368,49.553364,49.555,28.634736,1.35287,1.3,54.052208,55.0,76.964996
20161009133000,0.0,53.098114,49.553364,49.555,28.87022,1.360899,1.3,51.765976,55.0,76.964996
20161009134500,0.0,57.274529,49.553364,49.555,28.979088,1.340827,1.3,55.114311,55.0,76.964996
20161009140000,15.68,57.544556,49.553364,49.555,29.028218,1.324769,1.3,55.438347,55.0,76.964996
20161009141500,0.0,53.476151,49.553364,49.555,29.270196,1.360899,1.3,51.855988,55.0,76.964996
20161009143000,0.0,57.832584,49.553364,49.555,29.1582,1.336812,1.3,54.862289,55.0,76.964996
20161009144500,20.594999,55.924393,49.553364,49.555,29.519161,1.348856,1.3,54.37624,55.0,76.964996
20161009150000,0.0,53.008102,49.553364,49.555,29.967298,1.35287,1.3,51.945995,55.0,76.964996
20161009151500,0.0,57.184517,49.553364,49.555,29.967298,1.336812,1.3,54.250225,55.0,76.964996
20161009153000,21.700001,57.184517,49.553364,49.555,29.211104,1.348856,1.3,55.564358,55.0,76.964996
20161009154500,0.0,53.188118,49.553364,49.555,29.432053,1.344841,1.3,52.30603,55.0,76.964996
20161009160000,0.0,55.546356,49.553364,49.555,29.083825,1.344841,1.3,52.972099,55.0,76.964996
20161009161500,25.215,56.464447,49.553364,49.555,29.083825,1.360899,1.3,55.024303,55.0,76.964996
20161009163000,0.0,53.566154,49.553364,49.555,29.364835,1.35287,1.3,52.648064,55.0,76.964996
20161009164500,0.0,54.91629,49.553364,49.555,29.589728,1.35287,1.3,52.594059,55.0,76.964996
20161009170000,0.0,55.276329,49.553364,49.555,29.589728,1.35287,1.3,53.926193,55.0,76.964996
20161009171500,0.0,53.188118,49.553364,49.555,29.589728,1.35287,1.3,51.891991,55.0,76.964996
20161009173000,0.0,57.544556,49.553364,49.555,29.30576,1.344841,1.3,54.952297,55.0,76.964996
20161009174500,0.0,54.736275,49.553364,49.555,29.74963,1.344841,1.3,53.548157,55.0,76.964996
20161009180000,0.0,53.566154,49.553364,49.555,30.066884,1.348856,1.3,52.018005,55.0,76.964996
20161009181500,0.0,57.922592,49.553364,49.555,30.066884,1.324769,1.3,55.276329,55.0,76.964996
20161009183000,0.0,55.546356,49.553364,49.555,30.004528,1.336812,1.3,53.710175,55.0,76.964996
20161009184500,0.0,53.566154,49.553364,49.555,29.95737,1.324769,1.3,51.639965,55.0,76.964996
20161009190000,0.0,56.824486,49.553364,49.555,29.37325,1.324769,1.3,53.962196,55.0,76.964996
20161009191500,0.0,55.636368,49.553364,49.555,29.37325,1.300682,1.3,53.386139,55.0,76.964996
20161009193000,0.0,53.836185,49.553364,49.555,29.296682,1.300682,1.3,51.351936,55.0,76.964996
20161009194500,0.0,57.544556,49.553364,49.555,,1.284625,1.3,53.836185,55.0,76.964996
20161009200000,0.0,56.554459,49.553364,49.555,29.45536,1.276596,1.3,53.710175,55.0,76.964996
20161009201500,0.0,53.836185,49.553364,49.555,29.121191,1.288639,1.3,51.729973,55.0,76.964996
20161009203000,0.0,53.746178,49.553364,49.555,29.069018,1.260538,1.3,51.225922,55.0,76.964996
20161009204500,0.0,56.734474,49.553364,49.555,28.95267,1.264552,1.3,53.872189,55.0,76.964996
20161009210000,0.0,55.276329,49.553364,49.555,28.545452,1.256523,1.3,52.720074,55.0,76.964996
20161009211500,0.0,53.476151,49.553364,49.555,28.545452,1.260538,1.3,51.27993,55.0,76.964996
20161009213000,0.0,57.094509,49.553364,49.555,28.426231,1.24448,1.3,53.962196,55.0,76.964996
20161009214500,0.0,56.554459,49.553364,49.555,28.138234,1.248495,1.3,53.674168,55.0,76.964996
20161009220000,0.0,53.926193,49.553364,49.555,28.074229,1.24448,1.3,51.315933,55.0,76.964996
20161009221500,0.0,56.284431,49.553364,49.555,28.074229,1.216379,1.3,52.594059,55.0,76.964996
20161009223000,0.0,56.464447,49.553364,49.555,28.06544,1.224408,1.3,53.188118,55.0,76.964996
20161009224500,0.0,55.834385,49.553364,49.555,28.399864,1.232437,1.3,53.008102,55.0,76.964996
20161009230000,0.0,53.836185,48.649281,48.650002,28.203242,1.216379,1.3,51.099911,55.0,77.565002
20161009231500,0.0,57.274529,48.649281,48.650002,28.203242,1.220393,1.3,53.350136,55.0,77.565002
20161009233000,0.0,55.546356,47.817535,47.82,27.826352,1.228422,1.3,53.062107,55.0,78.120003
20161009234500,0.0,55.636368,46.7929,46.794998,27.608038,1.232437,1.3,53.008102,55.0,78.805
20161010000000,0.0,55.636368,46.7929,46.794998,27.726035,1.236451,1.3,53.062107,55.0,78.805
20161010001500,0.0,54.91629,46.7929,46.794998,27.598841,1.228422,1.3,52.234024,55.0,78.805
20161010003000,0.0,53.566154,46.7929,46.794998,27.62259,1.228422,1.3,51.27993,55.0,78.805
20161010004500,0.0,56.104412,46.7929,46.794998,27.49441,1.20835,1.3,52.360039,55.0,78.805
20161010010000,0.0,56.014404,46.7929,46.794998,27.579784,1.212365,1.3,53.548157,55.0,78.805
20161010011500,0.0,55.366337,46.7929,46.794998,27.450618,1.228422,1.3,52.900093,55.0,78.805
20161010013000,0.0,54.556259,46.7929,46.794998,27.321452,1.224408,1.3,52.108009,55.0,78.805
20161010014500,0.0,54.466248,46.7929,46.794998,27.192286,1.224408,1.3,52.072006,55.0,78.805
20161010020000,0.0,54.466248,46.7929,46.794998,27.06312,1.216379,1.3,52.108009,55.0,78.805
20161010021500,0.0,54.556259,46.7929,46.794998,27.013412,1.20835,1.3,52.018005,55.0,78.805
20161010023000,0.0,54.646263,45.985268,45.985001,26.88326,1.236451,1.3,52.018005,55.0,79.345001
20161010024500,0.0,54.556259,45.985268,45.985001,26.34079,1.224408,1.3,52.234024,55.0,79.345001
20161010030000,0.0,54.646263,45.985268,45.985001,26.69847,1.232437,1.3,52.180019,55.0,79.345001
20161010031500,0.0,54.466248,45.985268,45.985001,26.55788,1.224408,1.3,52.072006,55.0,79.345001
20161010033000,0.0,54.646263,45.985268,45.985001,26.427728,1.220393,1.3,51.855988,55.0,79.345001
20161010034500,0.0,54.37624,45.985268,45.985001,26.427728,1.220393,1.3,51.945995,55.0,79.345001
20161010040000,0.0,54.466248,44.984734,44.985001,26.305056,1.220393,1.3,51.982002,55.0,80.010002
20161010041500,0.0,54.286232,44.984734,44.985001,26.305056,1.248495,1.3,51.891991,55.0,80.010002
20161010043000,0.0,54.19622,44.984734,44.985001,26.310564,1.248495,1.3,51.855988,55.0,80.010002
20161010044500,0.0,54.106209,44.984734,44.985001,26.108349,1.240466,1.3,51.765976,55.0,80.010002
20161010050000,0.0,53.836185,44.984734,44.985001,25.981325,1.248495,1.3,51.531956,55.0,80.010002
20161010051500,0.0,53.476151,44.984734,44.985001,25.981325,1.240466,1.3,51.405941,55.0,80.010002
20161010053000,0.0,53.566154,44.984734,44.985001,25.84813,1.300682,1.3,51.225922,55.0,80.010002
20161010054500,0.0,53.476151,44.984734,44.985001,25.981325,1.332798,1.3,51.225922,55.0,80.010002
20161010060000,0.0,53.656166,44.984734,44.985001,25.84813,1.320755,1.3,51.153915,55.0,80.010002
20161010061500,0.0,53.27813,44.984734,44.985001,25.981325,1.35287,1.3,51.099911,55.0,80.010002
20161010063000,0.0,53.188118,44.984734,44.985001,25.981325,1.324769,1.3,51.027901,55.0,80.010002
20161010064500,0.0,53.27813,44.984734,44.985001,25.981325,1.324769,1.3,50.937897,55.0,80.010002
20161010070000,0.0,53.27813,44.984734,44.985001,25.981325,1.328784,1.3,50.9739,55.0,80.010002
20161010071500,0.0,53.188118,44.984734,44.985001,25.981325,1.324769,1.3,50.847885,55.0,80.010002
20161010073000,0.0,53.188118,44.984734,44.985001,25.981325,1.332798,1.3,50.901894,55.0,80.010002
20161010074500,0.0,53.566154,44.984734,44.985001,25.981325,1.324769,1.3,51.189919,55.0,80.010002
20161010080000,0.0,53.566154,44.984734,44.985001,25.980254,1.328784,1.3,51.441948,55.0,80.010002
20161010081500,0.0,53.746178,44.984734,44.985001,26.305056,1.332798,1.3,51.639965,55.0,80.010002
20161010083000,0.0,54.736275,44.984734,44.985001,27.485298,1.336812,1.3,52.396042,55.0,80.010002
20161010084500,0.0,54.106209,44.984734,44.985001,,1.332798,1.3,52.396042,55.0,80.010002
20161010090000,0.0,53.566154,44.984734,44.985001,,1.328784,1.3,52.234024,55.0,80.010002
20161010091500,10.975,57.724571,44.984734,44.985001,,1.328784,1.3,55.510353,55.0,80.010002
20161010093000,0.185,56.104412,44.984734,44.985001,,1.35287,1.3,54.37624,55.0,80.010002
20161010094500,0.0,54.646263,44.984734,44.985001,,1.336812,1.3,53.008102,55.0,80.010002
20161010100000,30.525,58.282631,44.984734,44.985001,,1.292654,1.3,56.338436,55.0,80.010002
20161010101500,33.139999,56.374439,44.984734,44.985001,,1.296668,1.3,54.898293,55.0,80.010002
20161010103000,0.0,55.456345,44.984734,44.985001,,1.284625,1.3,54.286232,55.0,80.010002
20161010104500,31.73,59.740776,44.984734,44.985001,,1.284625,1.3,56.9865,55.0,80.010002
20161010110000,7.925,56.554459,44.984734,44.985001,,1.260538,1.3,54.538254,55.0,80.010002
20161010111500,0.0,55.186317,44.984734,44.985001,,1.248495,1.3,53.926193,55.0,80.010002
20161010113000,50.215,56.824486,44.984734,44.985001,,1.232437,1.3,55.024303,55.0,80.010002
20161010114500,18.594999,56.104412,44.27354,44.275002,,1.216379,1.3,54.412243,55.0,80.485001
20161010120000,18.594999,56.014404,43.152454,43.150002,,1.232437,1.3,54.664268,55.0,81.230003
20161010121500,0.0,55.726372,43.152454,43.150002,,1.224408,1.3,54.502251,55.0,81.230003
20161010123000,0.0,55.636368,42.248371,42.25,,1.220393,1.3,54.538254,55.0,81.834999
20161010124500,4.06,56.464447,42.248371,42.25,,1.212365,1.3,55.47435,55.0,81.834999
20161010130000,28.700001,56.014404,42.248371,42.25,,1.216379,1.3,55.024303,55.0,81.834999
20161010131500,28.700001,56.19442,41.344288,41.345001,,1.224408,1.3,55.312332,55.0,82.434998
20161010133000,28.700001,56.014404,41.344288,41.345001,,1.224408,1.3,55.150314,55.0,82.434998
20161010134500,28.700001,56.014404,41.344288,41.345001,,1.220393,1.3,55.06031,55.0,82.434998
20161010140000,28.700001,56.284431,41.344288,41.345001,,1.232437,1.3,55.240326,55.0,82.434998
20161010141500,32.845001,55.276329,41.344288,41.345001,,1.228422,1.3,54.538254,55.0,82.434998
20161010143000,14.105,55.636368,41.344288,41.345001,,1.224408,1.3,54.502251,55.0,82.434998
20161010144500,14.105,55.924393,41.344288,41.345001,,1.232437,1.3,55.024303,55.0,82.434998
20161010150000,14.105,56.104412,41.344288,41.345001,,1.224408,1.3,55.114311,55.0,82.434998
20161010151500,14.105,55.834385,41.344288,41.345001,36.556192,1.240466,1.3,55.186317,55.0,82.434998
20161010153000,14.105,55.636368,41.344288,41.345001,37.32109,1.236451,1.3,54.862289,55.0,82.434998
20161010154500,14.105,56.014404,40.440205,40.439999,37.347134,1.224408,1.3,55.024303,55.0,83.040001
20161010160000,14.105,56.104412,40.440205,40.439999,37.053136,1.236451,1.3,55.240326,55.0,83.040001
20161010161500,27.924999,56.19442,40.440205,40.439999,37.053136,1.24448,1.3,55.510353,55.0,83.040001
20161010163000,28.870001,55.456345,40.440205,40.439999,36.69702,1.252509,1.3,54.574257,55.0,83.040001
20161010164500,11.505,56.104412,40.440205,40.439999,36.793733,1.240466,1.3,54.664268,55.0,83.040001
20161010170000,11.505,56.104412,40.440205,40.439999,37.312539,1.268567,1.3,54.9883,55.0,83.040001
20161010171500,11.505,55.924393,40.440205,40.439999,36.588322,1.260538,1.3,55.024303,55.0,83.040001
20161010173000,12.16,56.284431,40.440205,40.439999,36.584055,1.284625,1.3,55.47435,55.0,83.040001
20161010174500,12.16,55.924393,40.440205,40.439999,36.661048,1.308711,1.3,55.150314,55.0,83.040001
20161010180000,12.16,56.014404,40.440205,40.439999,36.546672,1.328784,1.3,55.024303,55.0,83.040001
20161010181500,12.16,56.014404,40.440205,40.439999,36.546672,1.340827,1.3,54.952297,55.0,83.040001
20161010183000,12.16,56.014404,40.440205,40.439999,35.87694,1.336812,1.3,54.610264,55.0,83.040001
20161010184500,68.43,57.454548,40.440205,40.439999,35.722478,1.332798,1.3,55.600361,55.0,83.040001
20161010190000,68.599998,54.646263,40.440205,40.439999,35.642204,1.336812,1.3,53.476151,55.0,83.040001
20161010191500,18.610001,56.284431,40.440205,40.439999,35.642204,1.292654,1.3,54.862289,55.0,83.040001
20161010193000,5.285,57.004501,40.440205,40.439999,34.969752,1.324769,1.3,55.240326,55.0,83.040001
20161010194500,6.445,57.004501,40.440205,40.439999,35.218394,1.31674,1.3,55.312332,55.0,83.040001
20161010200000,69.400002,57.922592,40.440205,40.439999,35.094158,1.320755,1.3,55.636368,55.0,83.040001
20161010201500,62.195,54.556259,40.440205,40.439999,35.094158,1.28061,1.3,53.224121,55.0,83.040001
20161010203000,16.844999,56.734474,40.440205,40.439999,35.309191,1.304697,1.3,55.150314,55.0,83.040001
20161010204500,10.135,57.004501,40.440205,40.439999,35.398016,1.300682,1.3,55.150314,55.0,83.040001
20161010210000,22.615,56.824486,40.440205,40.439999,35.294078,1.300682,1.3,55.240326,55.0,83.040001
20161010211500,22.615,56.914494,40.440205,40.439999,35.294078,1.31674,1.3,55.348335,55.0,83.040001
20161010213000,22.615,57.184517,40.440205,40.439999,34.912496,1.31674,1.3,55.312332,55.0,83.040001
20161010214500,47.665001,58.552658,40.440205,40.439999,34.912496,1.312726,1.3,56.536453,55.0,83.040001
20161010220000,76.260002,55.924393,40.440205,40.439999,34.721705,1.304697,1.3,54.340233,55.0,83.040001
20161010221500,14.4,56.734474,40.440205,40.439999,34.721705,1.300682,1.3,54.9883,55.0,83.040001
20161010223000,0.715,56.374439,40.440205,40.439999,34.41613,1.304697,1.3,54.898293,55.0,83.040001
20161010224500,53.064999,58.372639,40.440205,40.439999,34.09568,1.288639,1.3,56.662468,55.0,83.040001
20161010230000,23.15,55.924393,40.440205,40.439999,33.9675,1.300682,1.3,53.764175,55.0,83.040001
20161010231500,1.1,55.924393,40.440205,40.439999,33.9675,1.292654,1.3,54.052208,55.0,83.040001
20161010233000,49.610001,58.462646,40.440205,40.439999,33.844335,1.296668,1.3,56.572456,55.0,83.040001
20161010234500,20.725,55.726372,40.440205,40.439999,33.586003,1.308711,1.3,53.800179,55.0,83.040001
20161011000000,11.295,56.734474,40.440205,40.439999,33.586088,1.304697,1.3,54.664268,55.0,83.040001
20161011001500,4.79,59.650764,40.440205,40.439999,33.586088,1.300682,1.3,55.690369,55.0,83.040001
20161011003000,37.09,55.276329,40.440205,40.439999,33.06548,1.304697,1.3,53.710175,55.0,83.040001
20161011004500,0.0,56.104412,40.440205,40.439999,33.000404,1.304697,1.3,54.052208,55.0,83.040001
20161011010000,42.485001,60.010803,40.440205,40.439999,32.927525,1.312726,1.3,57.112511,55.0,83.040001
20161011011500,12.705,56.734474,40.440205,40.439999,32.927525,1.31674,1.3,54.250225,55.0,83.040001
20161011013000,0.0,56.104412,40.440205,40.439999,32.57027,1.31674,1.3,53.998199,55.0,83.040001
20161011014500,46.965,56.464447,40.440205,40.439999,32.43716,1.328784,1.3,54.538254,55.0,83.040001
20161011020000,9.84,57.094509,40.440205,40.439999,32.370605,1.31674,1.3,54.826286,55.0,83.040001
20161011021500,0.0,55.834385,40.440205,40.439999,32.370605,1.31674,1.3,53.836185,55.0,83.040001
20161011023000,45.5,57.184517,40.440205,40.439999,32.104385,1.31674,1.3,54.700272,55.0,83.040001
20161011024500,8.81,56.914494,40.440205,40.439999,31.971275,1.31674,1.3,54.790279,55.0,83.040001
20161011030000,0.89,58.912693,40.440205,40.439999,31.6385,1.324769,1.3,55.240326,55.0,83.040001
20161011031500,45.91,57.544556,40.440205,40.439999,31.6385,1.332798,1.3,55.348335,55.0,83.040001
20161011033000,8.905,56.734474,40.440205,40.439999,31.545408,1.332798,1.3,54.700272,55.0,83.040001
20161011034500,0.67,58.732674,40.440205,40.439999,31.583454,1.324769,1.3,55.186317,55.0,83.040001
20161011040000,13.45,56.374439,40.440205,40.439999,31.411312,1.340827,1.3,54.37624,55.0,83.040001
20161011041500,0.0,55.636368,40.440205,40.439999,31.210168,1.336812,1.3,53.710175,55.0,83.040001
20161011043000,39.415001,59.002701,40.440205,40.439999,30.975585,1.348856,1.3,56.608459,55.0,83.040001
20161011044500,38.814999,56.374439,40.440205,40.439999,30.772962,1.340827,1.3,54.898293,55.0,83.040001
20161011050000,0.0,55.636368,40.440205,40.439999,30.772962,1.348856,1.3,53.962196,55.0,83.040001
20161011051500,19.105,60.28083,40.440205,40.439999,30.80312,1.336812,1.3,56.698471,55.0,83.040001
20161011053000,6.14,57.094509,40.440205,40.439999,30.80312,1.35287,1.3,54.412243,55.0,83.040001
20161011054500,0.0,56.104412,40.440205,40.439999,30.80312,1.344841,1.3,53.836185,55.0,83.040001
20161011060000,40.474998,56.374439,40.440205,40.439999,30.80312,1.348856,1.3,55.024303,55.0,83.040001
20161011061500,5.655,56.824486,40.440205,40.439999,30.80312,1.35287,1.3,54.124214,55.0,83.040001
20161011063000,0.0,55.834385,40.440205,40.439999,30.667052,1.35287,1.3,53.710175,55.0,83.040001
20161011064500,38.195,56.734474,40.440205,40.439999,30.530984,1.348856,1.3,55.150314,55.0,83.040001
20161011070000,9.24,56.19442,40.440205,40.439999,30.530984,1.364914,1.3,53.926193,55.0,83.040001
20161011071500,0.0,55.726372,40.440205,40.439999,30.694252,1.35287,1.3,53.710175,55.0,83.040001
20161011073000,38.549999,58.282631,40.440205,40.439999,30.46295,1.348856,1.3,56.374439,55.0,83.040001
20161011074500,34.264999,56.284431,40.440205,40.439999,30.488671,1.360899,1.3,54.700272,55.0,83.040001
20161011080000,6.615,56.734474,40.440205,40.439999,30.625725,1.360899,1.3,54.700272,55.0,83.040001
20161011081500,25.055,60.640865,40.440205,40.439999,30.7885,1.336812,1.3,57.05851,55.0,83.040001
20161011083000,15.8,55.546356,40.440205,40.439999,31.40968,1.344841,1.3,53.710175,55.0,83.040001
20161011084500,11.71,55.366337,40.440205,40.439999,32.03086,1.348856,1.3,54.214222,55.0,83.040001
20161011090000,50.130001,56.464447,40.440205,40.439999,32.201846,1.320755,1.3,55.690369,55.0,83.040001
20161011091500,40.305,55.006302,40.440205,40.439999,32.201846,1.344841,1.3,53.674168,55.0,83.040001
20161011093000,13.42,56.014404,40.440205,40.439999,33.15456,1.336812,1.3,54.502251,55.0,83.040001
20161011094500,0.0,55.924393,40.440205,40.439999,33.379198,1.344841,1.3,54.538254,55.0,83.040001
20161011100000,23.24,56.19442,40.440205,40.439999,34.04162,1.348856,1.3,54.862289,55.0,83.040001
20161011101500,18.174999,56.014404,40.440205,40.439999,34.04162,1.360899,1.3,54.826286,55.0,83.040001
20161011103000,13.005,55.726372,40.440205,40.439999,34.078,1.356885,1.3,54.610264,55.0,83.040001
20161011104500,11.145,56.464447,40.440205,40.439999,34.632625,1.364914,1.3,55.240326,55.0,83.040001
20161011110000,2.815,56.19442,40.440205,40.439999,34.3364,1.368928,1.3,54.898293,55.0,83.040001
20161011111500,2.815,56.014404,40.440205,40.439999,34.3364,1.360899,1.3,54.826286,55.0,83.040001
20161011113000,2.815,55.924393,40.440205,40.439999,34.600886,1.364914,1.3,54.826286,55.0,83.040001
20161011114500,2.815,56.374439,40.440205,40.439999,34.773844,1.340827,1.3,55.186317,55.0,83.040001
20161011120000,4.125,56.284431,40.440205,40.439999,34.769815,1.368928,1.3,55.024303,55.0,83.040001
20161011121500,4.125,56.554459,40.440205,40.439999,34.678848,1.364914,1.3,55.348335,55.0,83.040001
20161011123000,26.75,56.104412,40.440205,40.439999,34.734064,1.356885,1.3,55.348335,55.0,83.040001
20161011124500,31.809999,55.276329,40.440205,40.439999,34.09874,1.376957,1.3,54.502251,55.0,83.040001
20161011130000,7.945,55.636368,40.440205,40.439999,34.60908,1.35287,1.3,54.862289,55.0,83.040001
20161011131500,15.13,58.912693,40.440205,40.439999,34.60908,1.348856,1.3,56.176422,55.0,83.040001
20161011133000,29.565001,55.834385,40.440205,40.439999,34.577936,1.364914,1.3,54.952297,55.0,83.040001
20161011134500,29.565001,55.186317,40.440205,40.439999,34.331844,1.384986,1.3,54.502251,55.0,83.040001
20161011140000,23.875,55.456345,40.440205,40.439999,34.098485,1.360899,1.3,54.700272,55.0,83.040001
20161011141500,8.835,56.464447,40.440205,40.439999,34.208832,1.360899,1.3,54.9883,55.0,83.040001
20161011143000,8.835,56.104412,40.440205,40.439999,34.817364,1.360899,1.3,55.240326,55.0,83.040001
20161011144500,8.835,55.834385,40.440205,40.439999,35.026396,1.35287,1.3,55.186317,55.0,83.040001
20161011150000,8.835,55.636368,40.440205,40.439999,34.77143,1.364914,1.3,54.790279,55.0,83.040001
20161011151500,7.37,55.276329,40.440205,40.439999,34.77143,1.372943,1.3,54.502251,55.0,83.040001
20161011153000,35.794998,55.726372,40.440205,40.439999,35.536328,1.376957,1.3,54.502251,55.0,83.040001
20161011154500,27.940001,56.014404,40.440205,40.439999,35.439615,1.376957,1.3,54.862289,55.0,83.040001
20161011160000,27.940001,54.91629,40.440205,40.439999,35.16362,1.401044,1.3,54.502251,55.0,83.040001
20161011161500,10.675,55.834385,40.440205,40.439999,35.16362,1.384986,1.3,55.240326,55.0,83.040001
20161011163000,10.675,55.636368,41.272156,41.27,35.070358,1.384986,1.3,54.898293,55.0,82.485001
20161011164500,9.905,55.276329,41.272156,41.27,35.536328,1.376957,1.3,54.538254,55.0,82.485001
20161011170000,9.905,55.366337,41.272156,41.27,35.281362,1.368928,1.3,54.790279,55.0,82.485001
20161011171500,32.755001,60.190819,41.272156,41.27,35.281362,1.376957,1.3,57.220524,55.0,82.485001
20161011173000,32.279999,55.366337,41.272156,41.27,35.642816,1.360899,1.3,54.736275,55.0,82.485001
20161011174500,21.959999,55.366337,41.272156,41.27,35.386864,1.376957,1.3,54.448246,55.0,82.485001
20161011180000,16.860001,55.276329,41.272156,41.27,35.576346,1.372943,1.3,54.538254,55.0,82.485001
20161011181500,14.38,55.726372,42.200558,42.200001,35.576346,1.35287,1.3,54.700272,55.0,81.864998
20161011183000,0.0,55.546356,42.200558,42.200001,35.06536,1.360899,1.3,54.412243,55.0,81.864998
20161011184500,0.0,55.726372,42.200558,42.200001,34.694216,1.356885,1.3,54.340233,55.0,81.864998
20161011190000,0.0,55.456345,42.200558,42.200001,34.312481,1.364914,1.3,53.962196,55.0,81.864998
20161011191500,0.0,55.924393,42.200558,42.200001,34.312481,1.360899,1.3,54.052208,55.0,81.864998
20161011193000,0.0,55.636368,42.200558,42.200001,33.68564,1.368928,1.3,53.872189,55.0,81.864998
20161011194500,0.0,55.546356,42.200558,42.200001,33.482116,1.35287,1.3,53.872189,55.0,81.864998
20161011200000,0.0,55.924393,42.200558,42.200001,33.236279,1.344841,1.3,53.638168,55.0,81.864998
20161011201500,0.0,55.276329,42.200558,42.200001,33.236279,1.344841,1.3,53.548157,55.0,81.864998
20161011203000,0.0,55.636368,42.200558,42.200001,32.8455,1.324769,1.3,53.710175,55.0,81.864998
20161011204500,0.0,55.636368,42.200558,42.200001,32.982146,1.340827,1.3,53.764175,55.0,81.864998
20161011210000,0.0,55.456345,42.200558,42.200001,32.85791,1.332798,1.3,53.58416,55.0,81.864998
20161011211500,0.0,55.456345,42.200558,42.200001,32.85791,1.336812,1.3,53.710175,55.0,81.864998
20161011213000,0.0,55.636368,42.200558,42.200001,33.126272,1.328784,1.3,53.764175,55.0,81.864998
20161011214500,0.0,55.726372,42.200558,42.200001,33.000064,1.304697,1.3,53.710175,55.0,81.864998
20161011220000,0.0,55.726372,42.200558,42.200001,33.19842,1.31674,1.3,53.872189,55.0,81.864998
20161011221500,0.0,55.636368,42.200558,42.200001,33.19842,1.320755,1.3,53.764175,55.0,81.864998
20161011223000,0.0,56.104412,42.200558,42.200001,,1.320755,1.3,54.052208,55.0,81.864998
20161011224500,0.0,55.636368,42.200558,42.200001,33.25537,1.312726,1.3,53.764175,55.0,81.864998
20161011230000,0.0,56.104412,42.200558,42.200001,33.189801,1.308711,1.3,53.836185,55.0,81.864998
20161011231500,0.0,55.546356,42.200558,42.200001,33.189801,1.312726,1.3,53.836185,55.0,81.864998
20161011233000,0.0,55.726372,42.200558,42.200001,33.247074,1.304697,1.3,53.800179,55.0,81.864998
20161011234500,0.0,55.834385,42.200558,42.200001,33.11495,1.232437,1.3,53.872189,55.0,81.864998
20161012000000,0.0,56.014404,42.200558,42.200001,32.982826,1.24448,1.3,53.800179,55.0,81.864998
20161012001500,0.0,55.834385,42.200558,42.200001,32.982826,1.240466,1.3,53.800179,55.0,81.864998
20161012003000,0.0,56.014404,42.200558,42.200001,33.036155,1.24448,1.3,53.872189,55.0,81.864998
20161012004500,0.0,56.014404,42.200558,42.200001,32.70338,1.224408,1.3,53.836185,55.0,81.864998
20161012010000,0.0,55.924393,42.200558,42.200001,32.618176,1.224408,1.3,53.836185,55.0,81.864998
20161012011500,0.0,55.924393,39.406723,39.404999,32.618176,1.216379,1.3,53.710175,55.0,83.730003
20161012013000,0.0,55.834385,44.147026,44.145,32.417032,1.216379,1.3,53.422142,55.0,80.57
20161012014500,0.0,55.834385,42.025406,42.025002,32.461487,1.252509,1.3,53.710175,55.0,81.985001
20161012020000,0.0,55.834385,42.025406,42.025002,32.461487,1.240466,1.3,53.926193,55.0,81.985001
20161012021500,0.0,55.636368,42.025406,42.025002,32.461487,1.232437,1.3,53.674168,55.0,81.985001
20161012023000,0.0,55.546356,42.025406,42.025002,32.640038,1.232437,1.3,53.710175,55.0,81.985001
20161012024500,0.0,55.726372,42.025406,42.025002,32.596569,1.224408,1.3,53.836185,55.0,81.985001
20161012030000,0.0,55.726372,42.025406,42.025002,32.640038,1.232437,1.3,53.764175,55.0,81.985001
20161012031500,0.0,55.636368,42.025406,42.025002,32.640038,1.224408,1.3,53.764175,55.0,81.985001
20161012033000,0.0,55.924393,42.025406,42.025002,32.640038,1.224408,1.3,53.836185,55.0,81.985001
20161012034500,0.0,55.726372,42.025406,42.025002,32.640038,1.232437,1.3,53.872189,55.0,81.985001
20161012040000,0.0,55.276329,42.025406,42.025002,32.640038,1.228422,1.3,53.710175,55.0,81.985001
20161012041500,0.0,55.726372,42.025406,42.025002,32.640038,1.232437,1.3,53.512154,55.0,81.985001
20161012043000,0.0,55.546356,42.025406,42.025002,32.191323,1.232437,1.3,53.422142,55.0,81.985001
20161012044500,0.0,55.276329,42.025406,42.025002,32.123782,1.236451,1.3,53.350136,55.0,81.985001
20161012050000,0.0,55.276329,42.025406,42.025002,32.1638,1.224408,1.3,53.476151,55.0,81.985001
20161012051500,0.0,55.276329,42.025406,42.025002,32.1638,1.232437,1.3,53.350136,55.0,81.985001
20161012053000,0.0,55.276329,42.025406,42.025002,31.891664,1.232437,1.3,53.350136,55.0,81.985001
20161012054500,0.0,55.276329,42.025406,42.025002,31.891664,1.232437,1.3,53.188118,55.0,81.985001
20161012060000,0.0,55.096313,42.025406,42.025002,31.927738,1.232437,1.3,53.188118,55.0,81.985001
20161012061500,0.0,55.276329,42.025406,42.025002,31.927738,1.232437,1.3,53.188118,55.0,81.985001
20161012063000,0.0,54.91629,42.025406,42.025002,31.927738,1.236451,1.3,53.224121,55.0,81.985001
